t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2220.0,3.039,0.808,-33.605,1.798,9.443,5.147,33.226,4.845,-20.789,-2.715,0.0,34.6,34.4,9.775,1.66,-12.228,-11.075,-12.325,-11.806,-3.112,27.767,0.0,267.54,,280.0,280.0,-11.906,2.854,21.243,24.896
2220.5,3.039,0.808,-33.605,1.798,9.443,5.147,33.226,4.845,-20.789,-2.715,0.0,34.6,34.4,9.775,1.66,-12.311,-11.117,-12.402,-11.986,-3.112,27.767,0.0,267.94,,280.0,280.0,-11.859,2.857,21.238,24.875
2221.0,3.039,0.808,-33.605,1.798,9.443,5.147,33.226,4.845,-20.789,-2.715,0.0,34.6,34.4,9.775,1.66,-12.752,-11.135,-12.801,-12.075,-3.112,27.767,0.0,267.94,,280.0,280.0,-11.954,2.86,21.243,24.861
2221.5,3.039,0.808,-33.605,1.798,9.443,5.147,33.226,4.845,-20.789,-2.715,0.0,34.6,34.4,9.775,1.66,-12.714,-11.173,-12.706,-12.066,-3.112,27.767,0.0,267.74,,280.0,280.0,-12.191,2.863,21.25,24.846
2222.0,3.039,0.808,-33.605,1.798,9.443,5.13,33.262,4.828,-20.725,-2.72,0.0,34.578,34.321,9.775,1.66,-11.725,-11.023,-12.184,-11.622,-3.111,27.768,0.0,267.74,,280.0,280.0,-12.165,2.866,21.263,24.871
2222.5,3.039,0.808,-33.605,1.798,9.443,5.13,33.262,4.828,-20.725,-2.72,0.0,34.6,34.3,9.775,1.66,-11.997,-11.018,-12.058,-11.705,-3.111,27.768,0.0,267.64,,280.0,280.0,-11.638,2.869,21.253,24.9
2223.0,2.685,0.722,-33.363,1.756,9.461,5.13,33.262,4.828,-20.725,-2.72,0.0,34.6,34.3,9.816,1.7,-12.178,-11.035,-12.414,-11.941,-3.111,27.768,0.0,267.64,,280.0,280.0,-11.694,2.872,21.243,24.918
2223.5,2.685,0.722,-33.363,1.756,9.461,5.13,33.262,4.828,-20.725,-2.72,0.0,34.6,34.3,9.816,1.7,-12.507,-11.033,-12.914,-12.057,-3.111,27.768,0.0,267.64,,280.0,280.0,-11.892,2.869,21.246,24.919
2224.0,2.685,0.722,-33.363,1.756,9.461,5.13,33.262,4.828,-20.725,-2.72,0.0,34.6,34.3,9.816,1.7,-12.338,-11.073,-12.685,-11.964,-3.111,27.768,0.0,267.64,,280.0,280.0,-12.128,2.866,21.251,24.923
2224.5,2.685,0.722,-33.363,1.756,9.461,5.13,33.262,4.828,-20.725,-2.72,0.0,34.6,34.3,9.816,1.7,-11.779,-11.065,-12.231,-11.734,-3.111,27.768,0.0,267.84,,280.0,280.0,-12.015,2.863,21.244,24.932
2225.0,2.685,0.722,-33.363,1.756,9.461,5.137,33.218,4.824,-20.678,-2.711,0.0,34.589,34.39,9.816,1.7,-11.439,-11.029,-11.952,-11.695,-3.11,27.772,0.0,267.84,,280.0,280.0,-11.702,2.86,21.242,24.91
2225.5,2.685,0.722,-33.363,1.756,9.461,5.137,33.218,4.824,-20.678,-2.711,0.0,34.6,34.4,9.816,1.7,-11.953,-11.006,-12.316,-11.92,-3.11,27.772,0.0,267.54,,280.0,280.0,-11.529,2.857,21.25,24.89
2226.0,2.488,0.609,-34.873,1.761,9.593,5.137,33.218,4.824,-20.678,-2.711,0.0,34.6,34.4,9.621,1.635,-12.367,-10.96,-12.554,-11.881,-3.11,27.772,0.0,267.54,,280.0,280.0,-11.799,2.854,21.249,24.879
2226.5,2.488,0.609,-34.873,1.761,9.593,5.137,33.218,4.824,-20.678,-2.711,0.0,34.6,34.4,9.621,1.635,-12.313,-10.905,-12.348,-11.732,-3.11,27.772,0.0,267.64,,280.0,280.0,-11.94,2.848,21.224,24.856
2227.0,2.488,0.609,-34.873,1.761,9.593,5.137,33.218,4.824,-20.678,-2.711,0.0,34.6,34.4,9.621,1.635,-11.956,-10.803,-12.154,-11.682,-3.11,27.772,0.0,267.64,,280.0,280.0,-11.824,2.842,21.242,24.867
2227.5,2.488,0.609,-34.873,1.761,9.593,5.137,33.218,4.824,-20.678,-2.711,0.0,34.6,34.4,9.621,1.635,-11.694,-10.826,-12.025,-11.642,-3.11,27.772,0.0,267.44,,280.0,280.0,-11.649,2.837,21.229,24.867
2228.0,2.488,0.609,-34.873,1.761,9.593,5.137,33.218,4.824,-20.678,-2.711,0.0,34.6,34.4,9.621,1.635,-11.729,-10.867,-12.254,-11.712,-3.11,27.772,0.0,267.44,,280.0,280.0,-11.547,2.831,21.231,24.903
2228.5,2.488,0.609,-34.873,1.761,9.593,5.129,33.221,4.813,-20.598,-2.708,0.0,34.605,34.35,9.621,1.635,-11.936,-10.938,-12.268,-11.829,-3.111,27.772,0.0,267.94,,280.0,280.0,-11.641,2.825,21.233,24.903
2229.0,2.488,0.609,-34.873,1.761,9.593,5.129,33.221,4.813,-20.598,-2.708,0.0,34.6,34.4,9.621,1.635,-11.997,-10.914,-12.197,-11.622,-3.111,27.772,0.0,267.94,,280.0,280.0,-11.743,2.82,21.221,24.927
2229.5,3.103,0.747,-35.209,1.742,9.514,5.129,33.221,4.813,-20.598,-2.708,0.0,34.6,34.4,9.58,1.806,-11.563,-10.813,-11.884,-11.46,-3.111,27.772,0.0,267.54,,280.0,280.0,-11.683,2.814,21.233,24.959
2230.0,3.103,0.747,-35.209,1.742,9.514,5.129,33.221,4.813,-20.598,-2.708,0.0,34.6,34.4,9.58,1.806,-11.135,-10.817,-11.716,-11.515,-3.111,27.772,0.0,267.54,,280.0,280.0,-11.43,2.819,21.233,25.011
2230.5,3.103,0.747,-35.209,1.742,9.514,5.129,33.221,4.813,-20.598,-2.708,0.0,34.6,34.4,9.58,1.806,-11.551,-10.785,-11.883,-11.614,-3.111,27.772,0.0,267.74,,280.0,280.0,-11.296,2.824,21.232,25.034
2231.0,3.103,0.747,-35.209,1.742,9.514,5.129,33.221,4.813,-20.598,-2.708,0.0,34.6,34.4,9.58,1.806,-11.898,-10.8,-12.12,-11.729,-3.111,27.772,0.0,267.74,,280.0,280.0,-11.458,2.828,21.247,25.001
2231.5,3.103,0.747,-35.209,1.742,9.514,5.129,33.253,4.811,-20.506,-2.703,0.0,34.611,34.432,9.58,1.806,-11.911,-10.846,-12.152,-11.649,-3.102,27.775,0.0,267.54,,280.0,280.0,-11.637,2.833,21.24,24.993
2232.0,3.103,0.747,-35.209,1.742,9.514,5.129,33.253,4.811,-20.506,-2.703,0.0,34.6,34.4,9.58,1.806,-11.875,-10.724,-11.955,-11.394,-3.102,27.775,0.0,267.54,,280.0,280.0,-11.64,2.837,21.224,25.01
2232.5,3.225,0.745,-35.209,1.675,9.568,5.129,33.253,4.811,-20.506,-2.703,0.0,34.6,34.4,9.554,1.777,-11.369,-10.647,-11.614,-11.327,-3.102,27.775,0.0,267.64,,280.0,280.0,-11.487,2.842,21.232,25.072
2233.0,3.225,0.745,-35.209,1.675,9.568,5.129,33.253,4.811,-20.506,-2.703,0.0,34.6,34.4,9.554,1.777,-11.588,-10.698,-11.788,-11.503,-3.102,27.775,0.0,267.64,,280.0,280.0,-11.239,2.848,21.231,25.057
2233.5,3.225,0.745,-35.209,1.675,9.568,5.129,33.253,4.811,-20.506,-2.703,0.0,34.6,34.4,9.554,1.777,-12.095,-10.736,-12.175,-11.649,-3.102,27.775,0.0,267.64,,280.0,280.0,-11.394,2.854,21.235,25.108
2234.0,3.225,0.745,-35.209,1.675,9.568,5.129,33.253,4.811,-20.506,-2.703,0.0,34.6,34.4,9.554,1.777,-11.737,-10.772,-12.044,-11.545,-3.102,27.775,0.0,267.64,,280.0,280.0,-11.664,2.86,21.24,25.119
2234.5,3.225,0.745,-35.209,1.675,9.568,5.13,33.261,4.799,-20.437,-2.706,0.0,34.608,34.306,9.554,1.777,-11.639,-10.582,-11.797,-11.306,-3.108,27.775,0.0,267.54,,280.0,280.0,-11.525,2.866,21.246,25.12
2235.0,3.225,0.745,-35.209,1.675,9.568,5.13,33.261,4.799,-20.437,-2.706,0.0,34.6,34.3,9.554,1.777,-11.466,-10.463,-11.573,-11.244,-3.108,27.775,0.0,267.54,,280.0,280.0,-11.331,2.872,21.231,25.076
2235.5,3.225,0.745,-35.209,1.675,9.568,5.13,33.261,4.799,-20.437,-2.706,0.0,34.6,34.3,9.554,1.777,-11.083,-10.589,-11.637,-11.303,-3.108,27.775,0.0,267.84,,280.0,280.0,-11.186,2.878,21.228,25.03
2236.0,2.462,0.702,-33.903,1.788,9.486,5.13,33.261,4.799,-20.437,-2.706,0.0,34.6,34.3,9.648,1.728,-11.445,-10.603,-11.881,-11.453,-3.108,27.775,0.0,267.84,,280.0,280.0,-11.153,2.883,21.225,25.04
2236.5,2.462,0.702,-33.903,1.788,9.486,5.13,33.261,4.799,-20.437,-2.706,0.0,34.6,34.3,9.648,1.728,-11.571,-10.659,-11.865,-11.439,-3.108,27.775,0.0,267.54,,280.0,280.0,-11.346,2.877,21.23,25.045
2237.0,2.462,0.702,-33.903,1.788,9.486,5.13,33.261,4.799,-20.437,-2.706,0.0,34.6,34.3,9.648,1.728,-11.512,-10.524,-11.732,-11.196,-3.108,27.775,0.0,267.54,,280.0,280.0,-11.384,2.87,21.225,25.027
2237.5,2.462,0.702,-33.903,1.788,9.486,5.13,33.261,4.799,-20.437,-2.706,0.0,34.6,34.3,9.648,1.728,-11.198,-10.514,-11.419,-11.15,-3.108,27.775,0.0,267.64,,280.0,280.0,-11.241,2.863,21.229,24.95
2238.0,2.462,0.702,-33.903,1.788,9.486,5.132,33.236,4.829,-20.369,-2.714,0.0,34.624,34.408,9.648,1.728,-11.323,-10.574,-11.427,-11.317,-3.106,27.774,0.0,267.64,,280.0,280.0,-11.071,2.856,21.216,24.903
2238.5,2.462,0.702,-33.903,1.788,9.486,5.132,33.236,4.829,-20.369,-2.714,0.0,34.6,34.4,9.648,1.728,-11.716,-10.645,-11.585,-11.534,-3.106,27.774,0.0,267.84,,280.0,280.0,-11.16,2.85,21.218,24.862
2239.0,3.288,0.797,-35.209,1.748,9.509,5.132,33.236,4.829,-20.369,-2.714,0.0,34.6,34.4,9.548,1.686,-11.938,-10.57,-11.918,-11.44,-3.106,27.774,0.0,267.84,,280.0,280.0,-11.37,2.844,21.198,24.803
2239.5,3.288,0.797,-35.209,1.748,9.509,5.132,33.236,4.829,-20.369,-2.714,0.0,34.6,34.4,9.548,1.686,-11.346,-10.448,-11.678,-11.269,-3.106,27.774,0.0,267.34,,280.0,280.0,-11.466,2.851,21.219,24.739
2240.0,3.288,0.797,-35.209,1.748,9.509,5.132,33.236,4.829,-20.369,-2.714,0.0,34.6,34.4,9.548,1.686,-11.106,-10.388,-11.409,-11.086,-3.106,27.774,0.0,267.34,,280.0,280.0,-11.185,2.858,21.2,24.712
2240.5,3.288,0.797,-35.209,1.748,9.509,5.132,33.236,4.829,-20.369,-2.714,0.0,34.6,34.4,9.548,1.686,-11.285,-10.509,-11.434,-11.339,-3.106,27.774,0.0,267.44,,280.0,280.0,-10.997,2.865,21.185,24.678
2241.0,3.288,0.797,-35.209,1.748,9.509,5.13,33.25,4.852,-20.274,-2.705,0.0,34.619,34.565,9.548,1.686,-11.585,-10.534,-11.893,-11.485,-3.114,27.779,0.0,267.44,,280.0,280.0,-11.142,2.872,21.181,24.687
2241.5,3.288,0.797,-35.209,1.748,9.509,5.13,33.25,4.852,-20.274,-2.705,0.0,34.6,34.6,9.548,1.686,-11.574,-10.505,-11.797,-11.297,-3.114,27.779,0.0,267.34,,280.0,280.0,-11.374,2.879,21.174,24.68
2242.0,3.288,0.797,-35.209,1.748,9.509,5.13,33.25,4.852,-20.274,-2.705,0.0,34.6,34.6,9.548,1.686,-10.848,-10.445,-11.373,-11.055,-3.114,27.779,0.0,267.34,,280.0,280.0,-11.293,2.886,21.168,24.68
2242.5,3.198,0.804,-35.209,1.745,9.512,5.13,33.25,4.852,-20.274,-2.705,0.0,34.6,34.6,9.506,1.771,-10.713,-10.421,-11.169,-10.983,-3.114,27.779,0.0,267.54,,280.0,280.0,-10.93,2.892,21.194,24.634
2243.0,3.198,0.804,-35.209,1.745,9.512,5.13,33.25,4.852,-20.274,-2.705,0.0,34.6,34.6,9.506,1.771,-11.001,-10.423,-11.126,-11.156,-3.114,27.779,0.0,267.54,,280.0,280.0,-10.821,2.897,21.192,24.581
2243.5,3.198,0.804,-35.209,1.745,9.512,5.13,33.25,4.852,-20.274,-2.705,0.0,34.6,34.6,9.506,1.771,-11.481,-10.527,-11.487,-11.325,-3.114,27.779,0.0,267.24,,280.0,280.0,-10.926,2.902,21.186,24.525
2244.0,3.198,0.804,-35.209,1.745,9.512,5.13,33.25,4.852,-20.274,-2.705,0.0,34.6,34.6,9.506,1.771,-11.471,-10.33,-11.587,-11.095,-3.114,27.779,0.0,267.24,,280.0,280.0,-11.205,2.907,21.159,24.511
2244.5,3.198,0.804,-35.209,1.745,9.512,5.139,33.269,4.827,-20.203,-2.725,0.0,34.629,34.621,9.506,1.771,-10.853,-10.205,-11.253,-10.945,-3.117,27.77,0.0,267.44,,280.0,280.0,-11.121,2.912,21.167,24.484
2245.0,3.198,0.804,-35.209,1.745,9.512,5.139,33.269,4.827,-20.203,-2.725,0.0,34.6,34.6,9.506,1.771,-10.726,-10.242,-11.128,-10.915,-3.117,27.77,0.0,267.44,,280.0,280.0,-10.814,2.916,21.159,24.496
2245.5,2.897,0.678,-35.209,1.742,9.562,5.139,33.269,4.827,-20.203,-2.725,0.0,34.6,34.6,9.528,1.788,-10.984,-10.334,-11.167,-11.159,-3.117,27.77,0.0,267.54,,280.0,280.0,-10.753,2.921,21.155,24.534
2246.0,2.897,0.678,-35.209,1.742,9.562,5.139,33.269,4.827,-20.203,-2.725,0.0,34.6,34.6,9.528,1.788,-11.326,-10.412,-11.452,-11.332,-3.117,27.77,0.0,267.54,,280.0,280.0,-10.911,2.921,21.166,24.649
2246.5,2.897,0.678,-35.209,1.742,9.562,5.139,33.269,4.827,-20.203,-2.725,0.0,34.6,34.6,9.528,1.788,-11.73,-10.363,-11.935,-11.238,-3.117,27.77,0.0,267.64,,280.0,280.0,-11.13,2.92,21.149,24.679
2247.0,2.897,0.678,-35.209,1.742,9.562,5.139,33.269,4.827,-20.203,-2.725,0.0,34.6,34.6,9.528,1.788,-10.951,-10.303,-11.429,-10.879,-3.117,27.77,0.0,267.64,,280.0,280.0,-11.317,2.92,21.148,24.749
2247.5,2.897,0.678,-35.209,1.742,9.562,5.117,33.239,4.811,-20.167,-2.734,0.0,34.619,34.415,9.528,1.788,-10.635,-10.227,-10.901,-10.875,-3.128,27.768,0.0,267.64,,280.0,280.0,-10.891,2.919,21.151,24.689
2248.0,2.897,0.678,-35.209,1.742,9.562,5.117,33.239,4.811,-20.167,-2.734,0.0,34.6,34.4,9.528,1.788,-10.827,-10.324,-10.928,-11.074,-3.128,27.768,0.0,267.64,,280.0,280.0,-10.66,2.919,21.138,24.718
2248.5,2.897,0.678,-35.209,1.742,9.562,5.117,33.239,4.811,-20.167,-2.734,0.0,34.6,34.4,9.528,1.788,-11.376,-10.326,-11.473,-11.272,-3.128,27.768,0.0,267.74,,280.0,280.0,-10.788,2.919,21.133,24.726
2249.0,2.831,0.696,-35.209,1.722,9.527,5.117,33.239,4.811,-20.167,-2.734,0.0,34.6,34.4,9.485,1.869,-11.432,-10.33,-11.438,-11.215,-3.128,27.768,0.0,267.74,,280.0,280.0,-11.112,2.918,21.129,24.718
2249.5,2.831,0.696,-35.209,1.722,9.527,5.117,33.239,4.811,-20.167,-2.734,0.0,34.6,34.4,9.485,1.869,-10.97,-10.198,-11.244,-10.972,-3.128,27.768,0.0,267.94,,280.0,280.0,-11.104,2.917,21.131,24.809
2250.0,2.831,0.696,-35.209,1.722,9.527,5.117,33.239,4.811,-20.167,-2.734,0.0,34.6,34.4,9.485,1.869,-10.658,-10.128,-10.987,-10.792,-3.128,27.768,0.0,267.94,,280.0,280.0,-10.846,2.916,21.126,24.86
2250.5,2.831,0.696,-35.209,1.722,9.527,5.117,33.239,4.811,-20.167,-2.734,0.0,34.6,34.4,9.485,1.869,-10.684,-10.132,-10.82,-10.725,-3.128,27.768,0.0,268.14,,280.0,280.0,-10.641,2.914,21.125,24.862
2251.0,2.831,0.696,-35.209,1.722,9.527,5.146,33.231,4.825,-20.094,-2.717,0.0,34.635,34.455,9.485,1.869,-11.142,-10.191,-11.33,-11.028,-3.122,27.786,0.0,268.14,,280.0,280.0,-10.59,2.913,21.13,24.814
2251.5,2.831,0.696,-35.209,1.722,9.527,5.146,33.231,4.825,-20.094,-2.717,0.0,34.6,34.5,9.485,1.869,-11.202,-10.169,-11.247,-10.907,-3.122,27.786,0.0,267.84,,280.0,280.0,-10.923,2.911,21.133,24.726
2252.0,3.509,0.83,-35.209,1.746,9.602,5.146,33.231,4.825,-20.094,-2.717,0.0,34.6,34.5,9.385,1.79,-10.683,-10.116,-11.016,-10.781,-3.122,27.786,0.0,267.84,,280.0,280.0,-10.881,2.91,21.135,24.678
2252.5,3.509,0.83,-35.209,1.746,9.602,5.146,33.231,4.825,-20.094,-2.717,0.0,34.6,34.5,9.385,1.79,-10.451,-10.065,-10.776,-10.671,-3.122,27.786,0.0,267.94,,280.0,280.0,-10.649,2.92,21.132,24.644
2253.0,3.509,0.83,-35.209,1.746,9.602,5.146,33.231,4.825,-20.094,-2.717,0.0,34.6,34.5,9.385,1.79,-10.626,-10.068,-10.702,-10.681,-3.122,27.786,0.0,267.94,,280.0,280.0,-10.491,2.93,21.127,24.625
2253.5,3.509,0.83,-35.209,1.746,9.602,5.146,33.231,4.825,-20.094,-2.717,0.0,34.6,34.5,9.385,1.79,-10.724,-10.157,-10.738,-10.855,-3.122,27.786,0.0,268.04,,280.0,280.0,-10.519,2.939,21.148,24.686
2254.0,3.509,0.83,-35.209,1.746,9.602,5.164,33.249,4.844,-19.992,-2.736,0.0,34.637,34.549,9.385,1.79,-11.074,-10.017,-11.115,-10.86,-3.136,27.781,0.0,268.04,,280.0,280.0,-10.618,2.948,21.113,24.741
2254.5,3.509,0.83,-35.209,1.746,9.602,5.164,33.249,4.844,-19.992,-2.736,0.0,34.6,34.5,9.385,1.79,-10.198,-9.92,-10.641,-10.494,-3.136,27.781,0.0,268.24,,280.0,280.0,-10.766,2.958,21.129,24.712
2255.0,3.509,0.83,-35.209,1.746,9.602,5.164,33.249,4.844,-19.992,-2.736,0.0,34.6,34.5,9.385,1.79,-10.338,-9.942,-10.487,-10.583,-3.136,27.781,0.0,268.24,,280.0,280.0,-10.313,2.967,21.106,24.806
2255.5,3.154,0.793,-34.652,1.702,9.498,5.164,33.249,4.844,-19.992,-2.736,0.0,34.6,34.5,9.637,1.74,-10.492,-10.011,-10.538,-10.761,-3.136,27.781,0.0,268.04,,280.0,280.0,-10.337,2.976,21.098,24.814
2256.0,3.154,0.793,-34.652,1.702,9.498,5.164,33.249,4.844,-19.992,-2.736,0.0,34.6,34.5,9.637,1.74,-10.866,-10.013,-11.055,-10.866,-3.136,27.781,0.0,268.04,,280.0,280.0,-10.451,2.978,21.115,24.829
2256.5,3.154,0.793,-34.652,1.702,9.498,5.164,33.249,4.844,-19.992,-2.736,0.0,34.6,34.5,9.637,1.74,-10.9,-10.046,-10.917,-10.778,-3.136,27.781,0.0,268.24,,280.0,280.0,-10.7,2.981,21.115,24.833
2257.0,3.154,0.793,-34.652,1.702,9.498,5.164,33.249,4.844,-19.992,-2.736,0.0,34.6,34.5,9.637,1.74,-10.161,-9.963,-10.611,-10.513,-3.136,27.781,0.0,268.24,,280.0,280.0,-10.66,2.984,21.11,24.855
2257.5,3.154,0.793,-34.652,1.702,9.498,5.16,33.264,4.841,-19.926,-2.735,0.0,34.644,34.438,9.637,1.74,-10.074,-9.906,-10.372,-10.37,-3.129,27.783,0.0,268.24,,280.0,280.0,-10.312,2.987,21.097,24.917
2258.0,3.154,0.793,-34.652,1.702,9.498,5.16,33.264,4.841,-19.926,-2.735,0.0,34.6,34.4,9.637,1.74,-10.247,-9.928,-10.483,-10.545,-3.129,27.783,0.0,268.24,,280.0,280.0,-10.181,2.99,21.113,24.953
2258.5,2.986,0.719,-35.209,1.753,9.618,5.16,33.264,4.841,-19.926,-2.735,0.0,34.6,34.4,9.512,1.712,-10.72,-9.997,-10.867,-10.826,-3.129,27.783,0.0,268.14,,280.0,280.0,-10.301,2.992,21.095,24.94
2259.0,2.986,0.719,-35.209,1.753,9.618,5.16,33.264,4.841,-19.926,-2.735,0.0,34.6,34.4,9.512,1.712,-10.642,-9.957,-10.707,-10.521,-3.129,27.783,0.0,268.14,,280.0,280.0,-10.602,2.992,21.095,24.96
2259.5,2.986,0.719,-35.209,1.753,9.618,5.16,33.264,4.841,-19.926,-2.735,0.0,34.6,34.4,9.512,1.712,-10.048,-9.709,-10.384,-10.398,-3.129,27.783,0.0,267.34,,280.0,280.0,-10.457,2.992,21.088,24.972
2260.0,2.986,0.719,-35.209,1.753,9.618,5.16,33.264,4.841,-19.926,-2.735,0.0,34.6,34.4,9.512,1.712,-9.98,-9.732,-10.285,-10.422,-3.129,27.783,0.0,267.34,,280.0,280.0,-10.134,2.992,21.095,24.982
2260.5,2.986,0.719,-35.209,1.753,9.618,5.167,33.255,4.84,-19.844,-2.743,0.0,34.646,34.515,9.512,1.712,-10.118,-9.866,-10.3,-10.603,-3.131,27.79,0.0,268.04,,280.0,280.0,-10.105,2.992,21.09,24.96
2261.0,2.986,0.719,-35.209,1.753,9.618,5.167,33.255,4.84,-19.844,-2.743,0.0,34.6,34.5,9.512,1.712,-10.478,-9.924,-10.547,-10.767,-3.131,27.79,0.0,268.04,,280.0,280.0,-10.222,2.992,21.082,25.003
2261.5,2.936,0.75,-34.168,1.754,9.552,5.167,33.255,4.84,-19.844,-2.743,0.0,34.6,34.5,9.575,1.621,-10.753,-9.906,-10.94,-10.69,-3.131,27.79,0.0,267.74,,280.0,280.0,-10.429,2.992,21.084,25.029
2262.0,2.936,0.75,-34.168,1.754,9.552,5.167,33.255,4.84,-19.844,-2.743,0.0,34.6,34.5,9.575,1.621,-10.147,-9.699,-10.327,-10.343,-3.131,27.79,0.0,267.74,,280.0,280.0,-10.572,2.991,21.076,25.034
2262.5,2.936,0.75,-34.168,1.754,9.552,5.167,33.255,4.84,-19.844,-2.743,0.0,34.6,34.5,9.575,1.621,-10.146,-9.791,-10.233,-10.472,-3.131,27.79,0.0,267.64,,280.0,280.0,-10.129,2.99,21.084,25.084
2263.0,2.936,0.75,-34.168,1.754,9.552,5.167,33.255,4.84,-19.844,-2.743,0.0,34.6,34.5,9.575,1.621,-10.529,-9.807,-10.592,-10.598,-3.131,27.79,0.0,267.64,,280.0,280.0,-10.161,2.989,21.064,25.123
2263.5,2.936,0.75,-34.168,1.754,9.552,5.167,33.255,4.84,-19.844,-2.743,0.0,34.6,34.5,9.575,1.621,-10.97,-9.799,-11.112,-10.696,-3.131,27.79,0.0,266.84,,280.0,280.0,-10.381,2.988,21.08,25.102
2264.0,2.936,0.75,-34.168,1.754,9.552,5.157,33.301,4.862,-19.731,-2.721,0.0,34.655,34.526,9.575,1.621,-10.342,-9.887,-10.751,-10.595,-3.127,27.797,0.0,266.84,,280.0,280.0,-10.644,2.987,21.07,25.1
2264.5,2.936,0.75,-34.168,1.754,9.552,5.157,33.301,4.862,-19.731,-2.721,0.0,34.7,34.5,9.575,1.621,-10.169,-9.791,-10.498,-10.394,-3.127,27.797,0.0,268.44,,280.0,280.0,-10.394,2.987,21.087,25.127
2265.0,3.238,0.783,-35.209,1.745,9.615,5.157,33.301,4.862,-19.731,-2.721,0.0,34.7,34.5,9.586,1.624,-10.254,-9.696,-10.33,-10.369,-3.127,27.797,0.0,268.44,,280.0,280.0,-10.213,2.986,21.058,25.122
2265.5,3.238,0.783,-35.209,1.745,9.615,5.157,33.301,4.862,-19.731,-2.721,0.0,34.7,34.5,9.586,1.624,-10.516,-9.708,-10.642,-10.487,-3.127,27.797,0.0,267.64,,280.0,280.0,-10.162,2.994,21.084,25.114
2266.0,3.238,0.783,-35.209,1.745,9.615,5.157,33.301,4.862,-19.731,-2.721,0.0,34.7,34.5,9.586,1.624,-10.341,-9.808,-10.502,-10.605,-3.127,27.797,0.0,267.64,,280.0,280.0,-10.339,2.994,21.077,25.11
2266.5,3.238,0.783,-35.209,1.745,9.615,5.157,33.301,4.862,-19.731,-2.721,0.0,34.7,34.5,9.586,1.624,-10.241,-9.781,-10.427,-10.57,-3.127,27.797,0.0,267.94,,280.0,280.0,-10.314,2.998,21.076,25.105
2267.0,3.238,0.783,-35.209,1.745,9.615,5.165,33.294,4.862,-19.692,-2.729,0.0,34.658,34.502,9.586,1.624,-10.151,-9.754,-10.319,-10.363,-3.124,27.808,0.0,267.94,,280.0,280.0,-10.255,3.002,21.07,25.109
2267.5,3.238,0.783,-35.209,1.745,9.615,5.165,33.294,4.862,-19.692,-2.729,0.0,34.7,34.5,9.586,1.624,-10.164,-9.669,-10.199,-10.302,-3.124,27.808,0.0,267.74,,280.0,280.0,-10.147,3.006,21.07,25.09
2268.0,2.759,0.652,-35.209,1.665,9.574,5.165,33.294,4.862,-19.692,-2.729,0.0,34.7,34.5,9.596,1.829,-10.119,-9.665,-10.135,-10.376,-3.124,27.808,0.0,267.74,,280.0,280.0,-10.083,3.01,21.063,25.079
2268.5,2.759,0.652,-35.209,1.665,9.574,5.165,33.294,4.862,-19.692,-2.729,0.0,34.7,34.5,9.596,1.829,-10.171,-9.678,-10.305,-10.401,-3.124,27.808,0.0,267.84,,280.0,280.0,-10.074,3.001,21.059,25.065
2269.0,2.759,0.652,-35.209,1.665,9.574,5.165,33.294,4.862,-19.692,-2.729,0.0,34.7,34.5,9.596,1.829,-10.271,-9.661,-10.344,-10.452,-3.124,27.808,0.0,267.84,,280.0,280.0,-10.139,3.001,21.067,25.06
2269.5,2.759,0.652,-35.209,1.665,9.574,5.165,33.294,4.862,-19.692,-2.729,0.0,34.7,34.5,9.596,1.829,-9.94,-9.532,-10.182,-10.162,-3.124,27.808,0.0,267.84,,280.0,280.0,-10.182,2.997,21.026,25.049
2270.0,2.759,0.652,-35.209,1.665,9.574,5.165,33.294,4.862,-19.692,-2.729,0.0,34.7,34.5,9.596,1.829,-9.881,-9.459,-9.98,-10.063,-3.124,27.808,0.0,267.84,,280.0,280.0,-9.954,2.994,21.03,25.065
2270.5,2.759,0.652,-35.209,1.665,9.574,5.159,33.279,4.812,-19.634,-2.734,0.0,34.658,34.44,9.596,1.829,-9.965,-9.512,-9.955,-10.145,-3.123,27.805,0.0,267.64,,280.0,280.0,-9.846,2.99,21.037,25.008
2271.0,2.759,0.652,-35.209,1.665,9.574,5.159,33.279,4.812,-19.634,-2.734,0.0,34.7,34.4,9.596,1.829,-10.021,-9.593,-9.975,-10.289,-3.123,27.805,0.0,267.64,,280.0,280.0,-9.895,2.986,21.044,24.991
2271.5,2.604,0.697,-33.946,1.756,9.559,5.159,33.279,4.812,-19.634,-2.734,0.0,34.7,34.4,9.586,1.664,-10.187,-9.58,-10.247,-10.335,-3.123,27.805,0.0,267.84,,280.0,280.0,-9.97,2.982,21.038,25.001
2272.0,2.604,0.697,-33.946,1.756,9.559,5.159,33.279,4.812,-19.634,-2.734,0.0,34.7,34.4,9.586,1.664,-9.811,-9.516,-10.068,-10.192,-3.123,27.805,0.0,267.84,,280.0,280.0,-10.087,2.976,21.03,25.015
2272.5,2.604,0.697,-33.946,1.756,9.559,5.159,33.279,4.812,-19.634,-2.734,0.0,34.7,34.4,9.586,1.664,-9.698,-9.425,-9.94,-10.021,-3.123,27.805,0.0,267.84,,280.0,280.0,-9.897,2.97,21.032,25.026
2273.0,2.604,0.697,-33.946,1.756,9.559,5.159,33.279,4.812,-19.634,-2.734,0.0,34.7,34.4,9.586,1.664,-9.692,-9.476,-9.732,-10.119,-3.123,27.805,0.0,267.84,,280.0,280.0,-9.771,2.964,21.026,25.031
2273.5,2.604,0.697,-33.946,1.756,9.559,5.183,33.261,4.855,-19.554,-2.734,0.0,34.656,34.496,9.586,1.664,-9.862,-9.519,-9.803,-10.266,-3.132,27.803,0.0,267.84,,280.0,280.0,-9.755,2.958,21.027,25.032
2274.0,2.604,0.697,-33.946,1.756,9.559,5.183,33.261,4.855,-19.554,-2.734,0.0,34.7,34.5,9.586,1.664,-10.151,-9.479,-10.149,-10.216,-3.132,27.803,0.0,267.84,,280.0,280.0,-9.862,2.952,21.024,25.046
2274.5,3.477,0.822,-35.209,1.751,9.546,5.183,33.261,4.855,-19.554,-2.734,0.0,34.7,34.5,9.503,1.669,-9.831,-9.364,-9.942,-10.085,-3.132,27.803,0.0,268.44,,280.0,280.0,-9.999,2.947,21.021,25.076
2275.0,3.477,0.822,-35.209,1.751,9.546,5.183,33.261,4.855,-19.554,-2.734,0.0,34.7,34.5,9.503,1.669,-9.493,-9.312,-9.786,-9.995,-3.132,27.803,0.0,268.44,,280.0,280.0,-9.806,2.955,21.012,25.122
2275.5,3.477,0.822,-35.209,1.751,9.546,5.183,33.261,4.855,-19.554,-2.734,0.0,34.7,34.5,9.503,1.669,-9.399,-9.353,-9.893,-9.941,-3.132,27.803,0.0,268.14,,280.0,280.0,-9.647,2.964,20.992,25.115
2276.0,3.477,0.822,-35.209,1.751,9.546,5.183,33.261,4.855,-19.554,-2.734,0.0,34.7,34.5,9.503,1.669,-9.669,-9.42,-9.889,-10.188,-3.132,27.803,0.0,268.14,,280.0,280.0,-9.647,2.972,21.01,25.071
2276.5,3.477,0.822,-35.209,1.751,9.546,5.183,33.261,4.855,-19.554,-2.734,0.0,34.7,34.5,9.503,1.669,-9.832,-9.413,-9.922,-9.95,-3.132,27.803,0.0,268.34,,280.0,280.0,-9.792,2.98,21.003,25.022
2277.0,3.477,0.822,-35.209,1.751,9.546,5.185,33.3,4.86,-19.458,-2.727,0.0,34.665,34.474,9.503,1.669,-9.321,-9.212,-9.69,-9.819,-3.117,27.809,0.0,268.34,,280.0,280.0,-9.779,2.989,20.997,24.95
2277.5,3.477,0.822,-35.209,1.751,9.546,5.185,33.3,4.86,-19.458,-2.727,0.0,34.7,34.5,9.503,1.669,-9.079,-9.228,-9.469,-9.68,-3.117,27.809,0.0,268.54,,280.0,280.0,-9.511,2.997,21.006,24.935
2278.0,2.663,0.729,-33.681,1.762,9.514,5.185,33.3,4.86,-19.458,-2.727,0.0,34.7,34.5,9.651,1.657,-9.256,-9.225,-9.562,-9.781,-3.117,27.809,0.0,268.54,,280.0,280.0,-9.364,3.004,21.001,24.924
2278.5,2.663,0.729,-33.681,1.762,9.514,5.185,33.3,4.86,-19.458,-2.727,0.0,34.7,34.5,9.651,1.657,-9.535,-9.328,-9.726,-10.005,-3.117,27.809,0.0,268.74,,280.0,280.0,-9.456,2.999,21.003,24.911
2279.0,2.663,0.729,-33.681,1.762,9.514,5.185,33.3,4.86,-19.458,-2.727,0.0,34.7,34.5,9.651,1.657,-9.808,-9.345,-9.835,-9.99,-3.117,27.809,0.0,268.74,,280.0,280.0,-9.649,2.993,21.011,24.949
2279.5,2.663,0.729,-33.681,1.762,9.514,5.185,33.3,4.86,-19.458,-2.727,0.0,34.7,34.5,9.651,1.657,-9.793,-9.152,-9.8,-9.842,-3.117,27.809,0.0,268.54,,280.0,280.0,-9.744,2.988,21.001,24.969
2280.0,2.663,0.729,-33.681,1.762,9.514,5.158,33.289,4.851,-19.404,-2.741,0.0,34.664,34.473,9.651,1.657,-9.2,-9.034,-9.607,-9.661,-3.12,27.799,0.0,268.54,,280.0,280.0,-9.647,2.983,21.016,24.956
2280.5,2.663,0.729,-33.681,1.762,9.514,5.158,33.289,4.851,-19.404,-2.741,0.0,34.7,34.5,9.651,1.657,-9.254,-9.17,-9.502,-9.89,-3.12,27.799,0.0,268.34,,280.0,280.0,-9.376,2.977,21.009,24.961
2281.0,2.807,0.68,-35.063,1.676,9.511,5.158,33.289,4.851,-19.404,-2.741,0.0,34.7,34.5,9.621,1.806,-9.501,-9.28,-9.583,-10.097,-3.12,27.799,0.0,268.34,,280.0,280.0,-9.454,2.972,21.023,24.916
2281.5,2.807,0.68,-35.063,1.676,9.511,5.158,33.289,4.851,-19.404,-2.741,0.0,34.7,34.5,9.621,1.806,-9.808,-9.393,-9.681,-10.171,-3.12,27.799,0.0,268.34,,280.0,280.0,-9.615,2.97,21.007,24.876
2282.0,2.807,0.68,-35.063,1.676,9.511,5.158,33.289,4.851,-19.404,-2.741,0.0,34.7,34.5,9.621,1.806,-9.375,-9.314,-9.602,-9.804,-3.12,27.799,0.0,268.34,,280.0,280.0,-9.763,2.967,21.022,24.872
2282.5,2.807,0.68,-35.063,1.676,9.511,5.158,33.289,4.851,-19.404,-2.741,0.0,34.7,34.5,9.621,1.806,-9.213,-8.994,-9.364,-9.506,-3.12,27.799,0.0,267.84,,280.0,280.0,-9.524,2.964,21.04,24.828
2283.0,2.807,0.68,-35.063,1.676,9.511,5.158,33.289,4.851,-19.404,-2.741,0.0,34.7,34.5,9.621,1.806,-8.823,-8.985,-9.172,-9.515,-3.12,27.799,0.0,267.84,,280.0,280.0,-9.269,2.962,21.04,24.76
2283.5,2.807,0.68,-35.063,1.676,9.511,5.15,33.255,4.824,-19.346,-2.723,0.0,34.665,34.445,9.621,1.806,-9.209,-9.099,-9.23,-9.799,-3.117,27.802,0.0,267.94,,280.0,280.0,-9.124,2.959,21.072,24.725
2284.0,2.807,0.68,-35.063,1.676,9.511,5.15,33.255,4.824,-19.346,-2.723,0.0,34.7,34.4,9.621,1.806,-9.92,-9.146,-10.061,-9.942,-3.117,27.802,0.0,267.94,,280.0,280.0,-9.334,2.957,21.057,24.74
2284.5,2.133,0.599,-34.007,1.83,9.493,5.15,33.255,4.824,-19.346,-2.723,0.0,34.7,34.4,9.576,1.658,-9.252,-9.12,-9.694,-9.598,-3.117,27.802,0.0,267.34,,280.0,280.0,-9.767,2.954,21.07,24.792
2285.0,2.133,0.599,-34.007,1.83,9.493,5.15,33.255,4.824,-19.346,-2.723,0.0,34.7,34.4,9.576,1.658,-9.262,-8.941,-9.43,-9.504,-3.117,27.802,0.0,267.34,,280.0,280.0,-9.416,2.941,21.08,24.801
2285.5,2.133,0.599,-34.007,1.83,9.493,5.15,33.255,4.824,-19.346,-2.723,0.0,34.7,34.4,9.576,1.658,-9.182,-9.005,-9.266,-9.549,-3.117,27.802,0.0,267.24,,280.0,280.0,-9.284,2.927,21.073,24.79
2286.0,2.133,0.599,-34.007,1.83,9.493,5.15,33.255,4.824,-19.346,-2.723,0.0,34.7,34.4,9.576,1.658,-9.509,-9.034,-9.757,-9.786,-3.117,27.802,0.0,267.24,,280.0,280.0,-9.251,2.914,21.088,24.805
2286.5,2.133,0.599,-34.007,1.83,9.493,5.161,33.306,4.836,-19.25,-2.728,0.0,34.666,34.472,9.576,1.658,-9.938,-9.055,-10.178,-9.88,-3.13,27.797,0.0,267.14,,280.0,280.0,-9.521,2.902,21.088,24.817
2287.0,2.133,0.599,-34.007,1.83,9.493,5.161,33.306,4.836,-19.25,-2.728,0.0,34.7,34.5,9.576,1.658,-9.653,-9.036,-10.012,-9.73,-3.13,27.797,0.0,267.14,,280.0,280.0,-9.763,2.889,21.11,24.81
2287.5,2.93,0.721,-34.662,1.804,9.584,5.161,33.306,4.836,-19.25,-2.728,0.0,34.7,34.5,9.617,1.562,-9.118,-8.955,-9.447,-9.553,-3.13,27.797,0.0,267.44,,280.0,280.0,-9.608,2.877,21.103,24.841
2288.0,2.93,0.721,-34.662,1.804,9.584,5.161,33.306,4.836,-19.25,-2.728,0.0,34.7,34.5,9.617,1.562,-9.225,-8.976,-9.39,-9.65,-3.13,27.797,0.0,267.44,,280.0,280.0,-9.268,2.877,21.1,24.835
2288.5,2.93,0.721,-34.662,1.804,9.584,5.161,33.306,4.836,-19.25,-2.728,0.0,34.7,34.5,9.617,1.562,-9.267,-9.158,-9.378,-9.829,-3.13,27.797,0.0,267.44,,280.0,280.0,-9.311,2.878,21.109,24.842
2289.0,2.93,0.721,-34.662,1.804,9.584,5.161,33.306,4.836,-19.25,-2.728,0.0,34.7,34.5,9.617,1.562,-9.508,-9.054,-9.669,-9.741,-3.13,27.797,0.0,267.44,,280.0,280.0,-9.408,2.879,21.118,24.836
2289.5,2.93,0.721,-34.662,1.804,9.584,5.135,33.318,4.846,-19.197,-2.741,0.0,34.673,34.534,9.617,1.562,-9.511,-8.869,-9.524,-9.583,-3.125,27.8,0.0,267.34,,280.0,280.0,-9.493,2.88,21.101,24.839
2290.0,2.93,0.721,-34.662,1.804,9.584,5.135,33.318,4.846,-19.197,-2.741,0.0,34.7,34.5,9.617,1.562,-8.874,-8.73,-9.253,-9.288,-3.125,27.8,0.0,267.34,,280.0,280.0,-9.372,2.881,21.092,24.871
2290.5,2.93,0.721,-34.662,1.804,9.584,5.135,33.318,4.846,-19.197,-2.741,0.0,34.7,34.5,9.617,1.562,-8.759,-8.768,-9.121,-9.215,-3.125,27.8,0.0,266.94,,280.0,280.0,-9.036,2.882,21.085,24.825
2291.0,2.99,0.74,-34.745,1.732,9.513,5.135,33.318,4.846,-19.197,-2.741,0.0,34.7,34.5,9.669,1.778,-9.311,-8.919,-9.79,-9.69,-3.125,27.8,0.0,266.94,,280.0,280.0,-8.966,2.882,21.095,24.798
2291.5,2.99,0.74,-34.745,1.732,9.513,5.135,33.318,4.846,-19.197,-2.741,0.0,34.7,34.5,9.669,1.778,-9.386,-8.949,-9.598,-9.505,-3.125,27.8,0.0,267.34,,280.0,280.0,-9.428,2.884,21.063,24.837
2292.0,2.99,0.74,-34.745,1.732,9.513,5.135,33.318,4.846,-19.197,-2.741,0.0,34.7,34.5,9.669,1.778,-8.858,-8.703,-9.235,-9.276,-3.125,27.8,0.0,267.34,,280.0,280.0,-9.36,2.886,21.078,24.813
2292.5,2.99,0.74,-34.745,1.732,9.513,5.135,33.318,4.846,-19.197,-2.741,0.0,34.7,34.5,9.669,1.778,-8.681,-8.684,-9.144,-9.145,-3.125,27.8,0.0,267.24,,280.0,280.0,-9.018,2.888,21.08,24.835
2293.0,2.99,0.74,-34.745,1.732,9.513,5.17,33.258,4.819,-19.169,-2.741,0.0,34.672,34.492,9.669,1.778,-8.738,-8.699,-9.228,-9.207,-3.135,27.797,0.0,267.24,,280.0,280.0,-8.914,2.889,21.062,24.755
2293.5,2.99,0.74,-34.745,1.732,9.513,5.17,33.258,4.819,-19.169,-2.741,0.0,34.7,34.5,9.669,1.778,-9.025,-8.784,-9.357,-9.403,-3.135,27.797,0.0,267.44,,280.0,280.0,-8.968,2.891,21.069,24.68
2294.0,3.514,0.809,-35.209,1.733,9.599,5.17,33.258,4.819,-19.169,-2.741,0.0,34.7,34.5,9.554,1.717,-9.224,-8.82,-9.315,-9.491,-3.135,27.797,0.0,267.44,,280.0,280.0,-9.142,2.893,21.092,24.628
2294.5,3.514,0.809,-35.209,1.733,9.599,5.17,33.258,4.819,-19.169,-2.741,0.0,34.7,34.5,9.554,1.717,-9.193,-8.65,-9.265,-9.37,-3.135,27.797,0.0,267.24,,280.0,280.0,-9.213,2.903,21.067,24.658
2295.0,3.514,0.809,-35.209,1.733,9.599,5.17,33.258,4.819,-19.169,-2.741,0.0,34.7,34.5,9.554,1.717,-8.551,-8.577,-9.068,-9.098,-3.135,27.797,0.0,267.24,,280.0,280.0,-9.12,2.913,21.087,24.648
2295.5,3.514,0.809,-35.209,1.733,9.599,5.17,33.258,4.819,-19.169,-2.741,0.0,34.7,34.5,9.554,1.717,-8.711,-8.672,-8.962,-9.218,-3.135,27.797,0.0,267.64,,280.0,280.0,-8.824,2.923,21.081,24.63
2296.0,3.514,0.809,-35.209,1.733,9.599,5.177,33.276,4.831,-19.082,-2.738,0.0,34.674,34.496,9.554,1.717,-8.773,-8.837,-8.922,-9.473,-3.138,27.799,0.0,267.64,,280.0,280.0,-8.891,2.932,21.075,24.608
2296.5,3.514,0.809,-35.209,1.733,9.599,5.177,33.276,4.831,-19.082,-2.738,0.0,34.7,34.5,9.554,1.717,-9.006,-8.871,-8.968,-9.415,-3.138,27.799,0.0,266.44,,280.0,280.0,-9.001,2.942,21.091,24.574
2297.0,3.514,0.809,-35.209,1.733,9.599,5.177,33.276,4.831,-19.082,-2.738,0.0,34.7,34.5,9.554,1.717,-8.87,-8.597,-8.946,-9.245,-3.138,27.799,0.0,266.44,,280.0,280.0,-9.065,2.951,21.09,24.61
2297.5,2.813,0.713,-34.053,1.671,9.607,5.177,33.276,4.831,-19.082,-2.738,0.0,34.7,34.5,9.683,1.643,-8.507,-8.513,-8.778,-9.054,-3.138,27.799,0.0,267.44,,280.0,280.0,-8.914,2.96,21.108,24.649
2298.0,2.813,0.713,-34.053,1.671,9.607,5.177,33.276,4.831,-19.082,-2.738,0.0,34.7,34.5,9.683,1.643,-8.185,-8.606,-8.622,-9.061,-3.138,27.799,0.0,267.44,,280.0,280.0,-8.713,2.958,21.104,24.731
2298.5,2.813,0.713,-34.053,1.671,9.607,5.177,33.276,4.831,-19.082,-2.738,0.0,34.7,34.5,9.683,1.643,-8.808,-8.677,-9.268,-9.311,-3.138,27.799,0.0,266.64,,280.0,280.0,-8.618,2.956,21.095,24.773
2299.0,2.813,0.713,-34.053,1.671,9.607,5.177,33.276,4.831,-19.082,-2.738,0.0,34.7,34.5,9.683,1.643,-8.914,-8.678,-9.102,-9.265,-3.138,27.799,0.0,266.64,,280.0,280.0,-9.016,2.953,21.115,24.818
2299.5,2.813,0.713,-34.053,1.671,9.607,5.165,33.324,4.849,-18.983,-2.734,0.0,34.679,34.488,9.683,1.643,-8.397,-8.628,-8.767,-9.084,-3.126,27.8,0.0,267.44,,280.0,280.0,-8.99,2.951,21.107,24.837
2300.0,2.813,0.713,-34.053,1.671,9.607,5.165,33.324,4.849,-18.983,-2.734,0.0,34.7,34.5,9.683,1.643,-8.279,-8.616,-8.601,-9.116,-3.126,27.8,0.0,267.44,,280.0,280.0,-8.719,2.949,21.093,24.872
2300.5,2.853,0.75,-33.74,1.742,9.482,5.165,33.324,4.849,-18.983,-2.734,0.0,34.7,34.5,9.737,1.642,-8.428,-8.669,-8.548,-9.202,-3.126,27.8,0.0,266.14,,280.0,280.0,-8.653,2.947,21.102,24.889
2301.0,2.853,0.75,-33.74,1.742,9.482,5.165,33.324,4.849,-18.983,-2.734,0.0,34.7,34.5,9.737,1.642,-8.469,-8.71,-8.554,-9.259,-3.126,27.8,0.0,266.14,,280.0,280.0,-8.712,2.945,21.09,24.862
2301.5,2.853,0.75,-33.74,1.742,9.482,5.165,33.324,4.849,-18.983,-2.734,0.0,34.7,34.5,9.737,1.642,-8.653,-8.565,-8.648,-9.175,-3.126,27.8,0.0,267.34,,280.0,280.0,-8.748,2.944,21.083,24.836
2302.0,2.853,0.75,-33.74,1.742,9.482,5.165,33.324,4.849,-18.983,-2.734,0.0,34.7,34.5,9.737,1.642,-8.304,-8.404,-8.585,-9.078,-3.126,27.8,0.0,267.34,,280.0,280.0,-8.76,2.942,21.089,24.721
2302.5,2.853,0.75,-33.74,1.742,9.482,5.157,33.287,4.833,-18.937,-2.734,0.0,34.678,34.567,9.737,1.642,-8.295,-8.411,-8.626,-8.984,-3.126,27.801,0.0,266.54,,280.0,280.0,-8.593,2.941,21.074,24.685
2303.0,2.853,0.75,-33.74,1.742,9.482,5.157,33.287,4.833,-18.937,-2.734,0.0,34.7,34.6,9.737,1.642,-8.275,-8.537,-8.496,-9.108,-3.126,27.801,0.0,266.54,,280.0,280.0,-8.579,2.939,21.103,24.659
2303.5,2.853,0.75,-33.74,1.742,9.482,5.157,33.287,4.833,-18.937,-2.734,0.0,34.7,34.6,9.737,1.642,-8.404,-8.615,-8.506,-9.266,-3.126,27.801,0.0,267.24,,280.0,280.0,-8.604,2.938,21.088,24.622
2304.0,2.521,0.616,-35.026,1.727,9.492,5.157,33.287,4.833,-18.937,-2.734,0.0,34.7,34.6,9.607,1.826,-8.572,-8.652,-8.597,-9.228,-3.126,27.801,0.0,267.24,,280.0,280.0,-8.698,2.936,21.092,24.578
2304.5,2.521,0.616,-35.026,1.727,9.492,5.157,33.287,4.833,-18.937,-2.734,0.0,34.7,34.6,9.607,1.826,-8.507,-8.437,-8.509,-9.001,-3.126,27.801,0.0,267.24,,280.0,280.0,-8.762,2.93,21.068,24.54
2305.0,2.521,0.616,-35.026,1.727,9.492,5.157,33.287,4.833,-18.937,-2.734,0.0,34.7,34.6,9.607,1.826,-8.01,-8.142,-8.279,-8.571,-3.126,27.801,0.0,267.24,,280.0,280.0,-8.614,2.923,21.092,24.579
2305.5,2.521,0.616,-35.026,1.727,9.492,5.157,33.287,4.833,-18.937,-2.734,0.0,34.7,34.6,9.607,1.826,-7.716,-8.392,-8.177,-9.005,-3.126,27.801,0.0,267.04,,280.0,280.0,-8.251,2.916,21.078,24.629
2306.0,2.521,0.616,-35.026,1.727,9.492,5.135,33.263,4.829,-18.879,-2.735,0.0,34.689,34.522,9.607,1.826,-8.828,-8.517,-8.835,-9.317,-3.117,27.795,0.0,267.04,,280.0,280.0,-8.323,2.91,21.057,24.661
2306.5,2.521,0.616,-35.026,1.727,9.492,5.135,33.263,4.829,-18.879,-2.735,0.0,34.7,34.5,9.607,1.826,-8.644,-8.638,-8.699,-9.286,-3.117,27.795,0.0,266.54,,280.0,280.0,-8.874,2.903,21.073,24.705
2307.0,2.533,0.679,-33.31,1.76,9.485,5.135,33.263,4.829,-18.879,-2.735,0.0,34.7,34.5,9.796,1.673,-8.242,-8.281,-8.451,-8.756,-3.117,27.795,0.0,266.54,,280.0,280.0,-8.817,2.897,21.061,24.714
2307.5,2.533,0.679,-33.31,1.76,9.485,5.135,33.263,4.829,-18.879,-2.735,0.0,34.7,34.5,9.796,1.673,-7.821,-8.059,-8.163,-8.642,-3.117,27.795,0.0,268.04,,280.0,280.0,-8.433,2.891,21.035,24.738
2308.0,2.533,0.679,-33.31,1.76,9.485,5.135,33.263,4.829,-18.879,-2.735,0.0,34.7,34.5,9.796,1.673,-7.752,-8.178,-8.059,-8.719,-3.117,27.795,0.0,268.04,,280.0,280.0,-8.171,2.885,21.036,24.78
2308.5,2.533,0.679,-33.31,1.76,9.485,5.135,33.263,4.829,-18.879,-2.735,0.0,34.7,34.5,9.796,1.673,-8.315,-8.252,-8.37,-8.852,-3.117,27.795,0.0,266.44,,280.0,280.0,-8.177,2.88,21.037,24.823
2309.0,2.533,0.679,-33.31,1.76,9.485,5.151,33.324,4.839,-18.749,-2.726,0.0,34.695,34.55,9.796,1.673,-8.92,-8.396,-9.084,-9.143,-3.12,27.805,0.0,266.44,,280.0,280.0,-8.447,2.874,21.031,24.847
2309.5,2.533,0.679,-33.31,1.76,9.485,5.151,33.324,4.839,-18.749,-2.726,0.0,34.7,34.5,9.796,1.673,-8.219,-8.308,-8.485,-8.72,-3.12,27.805,0.0,267.64,,280.0,280.0,-8.886,2.868,21.033,24.892
2310.0,2.533,0.679,-33.31,1.76,9.485,5.151,33.324,4.839,-18.749,-2.726,0.0,34.7,34.5,9.796,1.673,-7.918,-8.115,-8.229,-8.645,-3.12,27.805,0.0,267.64,,280.0,280.0,-8.433,2.863,21.022,24.922
2310.5,2.753,0.736,-33.059,1.73,9.487,5.151,33.324,4.839,-18.749,-2.726,0.0,34.7,34.5,9.676,1.668,-7.831,-8.13,-8.228,-8.691,-3.12,27.805,0.0,265.44,,280.0,280.0,-8.227,2.857,21.019,24.949
2311.0,2.753,0.736,-33.059,1.73,9.487,5.151,33.324,4.839,-18.749,-2.726,0.0,34.7,34.5,9.676,1.668,-7.946,-8.326,-8.164,-8.941,-3.12,27.805,0.0,265.44,,280.0,280.0,-8.22,2.856,21.035,24.984
2311.5,2.753,0.736,-33.059,1.73,9.487,5.151,33.324,4.839,-18.749,-2.726,0.0,34.7,34.5,9.676,1.668,-8.167,-8.468,-8.276,-9.136,-3.12,27.805,0.0,268.44,,280.0,280.0,-8.344,2.854,21.041,25.025
2312.0,2.753,0.736,-33.059,1.73,9.487,5.151,33.324,4.839,-18.749,-2.726,0.0,34.7,34.5,9.676,1.668,-8.432,-8.411,-8.582,-8.946,-3.12,27.805,0.0,268.44,,280.0,280.0,-8.512,2.852,21.018,25.02
2312.5,2.753,0.736,-33.059,1.73,9.487,5.15,33.333,4.845,-18.7,-2.724,0.0,34.69,34.612,9.676,1.668,-7.983,-8.14,-8.271,-8.571,-3.116,27.796,0.0,265.54,,280.0,280.0,-8.593,2.851,21.029,25.012
2313.0,2.753,0.736,-33.059,1.73,9.487,5.15,33.333,4.845,-18.7,-2.724,0.0,34.7,34.6,9.676,1.668,-7.787,-8.13,-8.083,-8.613,-3.116,27.796,0.0,265.54,,280.0,280.0,-8.241,2.849,21.028,24.983
2313.5,2.388,0.632,-34.263,1.737,9.48,5.15,33.333,4.845,-18.7,-2.724,0.0,34.7,34.6,9.559,1.555,-7.987,-8.314,-8.073,-8.924,-3.116,27.796,0.0,268.04,,280.0,280.0,-8.154,2.848,21.021,24.95
2314.0,2.388,0.632,-34.263,1.737,9.48,5.15,33.333,4.845,-18.7,-2.724,0.0,34.7,34.6,9.559,1.555,-8.356,-8.397,-8.3,-9.01,-3.116,27.796,0.0,268.04,,280.0,280.0,-8.325,2.84,21.03,24.981
2314.5,2.388,0.632,-34.263,1.737,9.48,5.15,33.333,4.845,-18.7,-2.724,0.0,34.7,34.6,9.559,1.555,-8.074,-8.26,-8.289,-8.757,-3.116,27.796,0.0,266.94,,280.0,280.0,-8.516,2.833,21.035,24.945
2315.0,2.388,0.632,-34.263,1.737,9.48,5.15,33.333,4.845,-18.7,-2.724,0.0,34.7,34.6,9.559,1.555,-7.678,-7.781,-8.063,-8.166,-3.116,27.796,0.0,266.94,,280.0,280.0,-8.345,2.825,21.038,24.925
2315.5,2.388,0.632,-34.263,1.737,9.48,5.157,33.268,4.811,-18.667,-2.73,0.0,34.695,34.491,9.559,1.555,-7.585,-7.738,-7.805,-8.169,-3.114,27.794,0.0,267.84,,280.0,280.0,-7.922,2.818,21.042,24.934
2316.0,2.388,0.632,-34.263,1.737,9.48,5.157,33.268,4.811,-18.667,-2.73,0.0,34.7,34.5,9.559,1.555,-7.714,-8.03,-7.843,-8.546,-3.114,27.794,0.0,267.84,,280.0,280.0,-7.824,2.811,21.052,24.952
2316.5,3.239,0.759,-35.209,1.723,9.483,5.157,33.268,4.811,-18.667,-2.73,0.0,34.7,34.5,9.567,1.831,-8.755,-8.194,-8.76,-8.948,-3.114,27.794,0.0,267.04,,280.0,280.0,-8.033,2.804,21.044,24.97
2317.0,3.239,0.759,-35.209,1.723,9.483,5.157,33.268,4.811,-18.667,-2.73,0.0,34.7,34.5,9.567,1.831,-8.296,-8.038,-8.489,-8.692,-3.114,27.794,0.0,267.04,,280.0,280.0,-8.664,2.811,21.042,24.94
2317.5,3.239,0.759,-35.209,1.723,9.483,5.157,33.268,4.811,-18.667,-2.73,0.0,34.7,34.5,9.567,1.831,-7.729,-7.887,-8.137,-8.342,-3.114,27.794,0.0,268.54,,280.0,280.0,-8.379,2.818,21.063,24.926
2318.0,3.239,0.759,-35.209,1.723,9.483,5.157,33.268,4.811,-18.667,-2.73,0.0,34.7,34.5,9.567,1.831,-7.598,-7.919,-7.88,-8.374,-3.114,27.794,0.0,268.54,,280.0,280.0,-8.024,2.825,21.068,24.915
2318.5,3.239,0.759,-35.209,1.723,9.483,5.157,33.268,4.811,-18.667,-2.73,0.0,34.7,34.5,9.567,1.831,-7.651,-8.131,-7.867,-8.643,-3.114,27.794,0.0,266.94,,280.0,280.0,-7.943,2.832,21.049,24.878
2319.0,3.239,0.759,-35.209,1.723,9.483,5.162,33.287,4.845,-18.59,-2.72,0.0,34.698,34.575,9.567,1.831,-7.981,-8.183,-8.43,-8.914,-3.115,27.797,0.0,266.94,,280.0,280.0,-8.073,2.839,21.063,24.835
2319.5,3.239,0.759,-35.209,1.723,9.483,5.162,33.287,4.845,-18.59,-2.72,0.0,34.7,34.6,9.567,1.831,-8.371,-8.103,-8.446,-8.699,-3.115,27.797,0.0,267.84,,280.0,280.0,-8.377,2.845,21.066,24.815
2320.0,3.389,0.805,-35.209,1.74,9.576,5.162,33.287,4.845,-18.59,-2.72,0.0,34.7,34.6,9.412,1.723,-7.588,-7.832,-8.164,-8.279,-3.115,27.797,0.0,267.84,,280.0,280.0,-8.405,2.852,21.067,24.872
2320.5,3.389,0.805,-35.209,1.74,9.576,5.162,33.287,4.845,-18.59,-2.72,0.0,34.7,34.6,9.412,1.723,-7.748,-7.907,-8.144,-8.457,-3.115,27.797,0.0,266.64,,280.0,280.0,-7.966,2.86,21.07,24.856
2321.0,3.389,0.805,-35.209,1.74,9.576,5.162,33.287,4.845,-18.59,-2.72,0.0,34.7,34.6,9.412,1.723,-7.895,-8.052,-8.161,-8.74,-3.115,27.797,0.0,266.64,,280.0,280.0,-8.064,2.869,21.065,24.834
2321.5,3.389,0.805,-35.209,1.74,9.576,5.162,33.287,4.845,-18.59,-2.72,0.0,34.7,34.6,9.412,1.723,-8.174,-8.16,-8.47,-8.807,-3.115,27.797,0.0,268.54,,280.0,280.0,-8.212,2.878,21.053,24.75
2322.0,3.389,0.805,-35.209,1.74,9.576,5.174,33.345,4.865,-18.493,-2.734,0.0,34.698,34.529,9.412,1.723,-8.103,-8.083,-8.286,-8.538,-3.118,27.79,0.0,268.54,,280.0,280.0,-8.403,2.886,21.062,24.8
2322.5,3.389,0.805,-35.209,1.74,9.576,5.174,33.345,4.865,-18.493,-2.734,0.0,34.7,34.5,9.412,1.723,-7.927,-7.901,-8.022,-8.434,-3.118,27.79,0.0,267.14,,280.0,280.0,-8.253,2.894,21.048,24.803
2323.0,3.38,0.784,-35.209,1.721,9.538,5.174,33.345,4.865,-18.493,-2.734,0.0,34.7,34.5,9.541,1.646,-7.623,-7.837,-7.872,-8.445,-3.118,27.79,0.0,267.14,,280.0,280.0,-8.071,2.902,21.045,24.823
2323.5,3.38,0.784,-35.209,1.721,9.538,5.174,33.345,4.865,-18.493,-2.734,0.0,34.7,34.5,9.541,1.646,-7.629,-7.909,-7.827,-8.526,-3.118,27.79,0.0,268.74,,280.0,280.0,-7.944,2.91,21.039,24.794
2324.0,3.38,0.784,-35.209,1.721,9.538,5.174,33.345,4.865,-18.493,-2.734,0.0,34.7,34.5,9.541,1.646,-7.818,-8.141,-7.952,-8.782,-3.118,27.79,0.0,268.74,,280.0,280.0,-7.973,2.918,21.037,24.787
2324.5,3.38,0.784,-35.209,1.721,9.538,5.174,33.345,4.865,-18.493,-2.734,0.0,34.7,34.5,9.541,1.646,-7.812,-7.992,-7.961,-8.505,-3.118,27.79,0.0,266.84,,280.0,280.0,-8.173,2.925,21.039,24.806
2325.0,3.38,0.784,-35.209,1.721,9.538,5.174,33.345,4.865,-18.493,-2.734,0.0,34.7,34.5,9.541,1.646,-7.65,-7.73,-7.742,-8.224,-3.118,27.79,0.0,266.84,,280.0,280.0,-8.067,2.933,21.052,24.806
2325.5,3.38,0.784,-35.209,1.721,9.538,5.161,33.309,4.833,-18.444,-2.724,0.0,34.718,34.56,9.541,1.646,-7.442,-7.703,-7.59,-8.225,-3.114,27.794,0.0,268.84,,280.0,280.0,-7.836,2.94,21.042,24.771
2326.0,3.38,0.784,-35.209,1.721,9.538,5.161,33.309,4.833,-18.444,-2.724,0.0,34.7,34.6,9.541,1.646,-7.429,-7.829,-7.559,-8.408,-3.114,27.794,0.0,268.84,,280.0,280.0,-7.74,2.947,21.021,24.799
2326.5,2.515,0.635,-35.185,1.742,9.473,5.161,33.309,4.833,-18.444,-2.724,0.0,34.7,34.6,9.558,1.782,-7.681,-8.016,-7.591,-8.579,-3.114,27.794,0.0,268.24,,280.0,280.0,-7.806,2.955,21.028,24.737
2327.0,2.515,0.635,-35.185,1.742,9.473,5.161,33.309,4.833,-18.444,-2.724,0.0,34.7,34.6,9.558,1.782,-7.936,-8.028,-7.975,-8.585,-3.114,27.794,0.0,268.24,,280.0,280.0,-7.967,2.947,21.035,24.729
2327.5,2.515,0.635,-35.185,1.742,9.473,5.161,33.309,4.833,-18.444,-2.724,0.0,34.7,34.6,9.558,1.782,-7.201,-7.609,-7.449,-7.996,-3.114,27.794,0.0,268.54,,280.0,280.0,-8.131,2.94,21.037,24.738
2328.0,2.515,0.635,-35.185,1.742,9.473,5.161,33.309,4.833,-18.444,-2.724,0.0,34.7,34.6,9.558,1.782,-6.904,-7.703,-7.278,-8.105,-3.114,27.794,0.0,268.54,,280.0,280.0,-7.564,2.933,21.014,24.735
2328.5,2.515,0.635,-35.185,1.742,9.473,5.137,33.28,4.809,-18.39,-2.722,0.0,34.721,34.487,9.558,1.782,-7.477,-7.778,-7.686,-8.356,-3.112,27.797,0.0,268.14,,280.0,280.0,-7.497,2.926,21.032,24.768
2329.0,2.515,0.635,-35.185,1.742,9.473,5.137,33.28,4.809,-18.39,-2.722,0.0,34.7,34.5,9.558,1.782,-8.065,-7.907,-8.137,-8.502,-3.112,27.797,0.0,268.14,,280.0,280.0,-7.824,2.92,21.052,24.781
2329.5,2.782,0.747,-33.185,1.744,9.52,5.137,33.28,4.809,-18.39,-2.722,0.0,34.7,34.5,9.632,1.667,-7.61,-7.942,-7.886,-8.366,-3.112,27.797,0.0,268.44,,280.0,280.0,-8.153,2.913,21.041,24.806
2330.0,2.782,0.747,-33.185,1.744,9.52,5.137,33.28,4.809,-18.39,-2.722,0.0,34.7,34.5,9.632,1.667,-7.518,-7.691,-7.677,-8.14,-3.112,27.797,0.0,268.44,,280.0,280.0,-7.951,2.911,21.038,24.764
2330.5,2.782,0.747,-33.185,1.744,9.52,5.137,33.28,4.809,-18.39,-2.722,0.0,34.7,34.5,9.632,1.667,-7.485,-7.592,-7.531,-8.128,-3.112,27.797,0.0,268.34,,280.0,280.0,-7.756,2.909,21.044,24.75
2331.0,2.782,0.747,-33.185,1.744,9.52,5.137,33.28,4.809,-18.39,-2.722,0.0,34.7,34.5,9.632,1.667,-7.516,-7.882,-7.476,-8.441,-3.112,27.797,0.0,268.34,,280.0,280.0,-7.684,2.907,21.046,24.754
2331.5,2.782,0.747,-33.185,1.744,9.52,5.137,33.28,4.809,-18.39,-2.722,0.0,34.7,34.5,9.632,1.667,-8.003,-7.888,-7.982,-8.537,-3.112,27.797,0.0,268.94,,280.0,280.0,-7.829,2.905,21.057,24.777
2332.0,2.782,0.747,-33.185,1.744,9.52,5.157,33.329,4.861,-18.286,-2.721,0.0,34.735,34.647,9.632,1.667,-7.716,-7.864,-7.842,-8.458,-3.107,27.792,0.0,268.94,,280.0,280.0,-8.102,2.903,21.048,24.798
2332.5,2.782,0.747,-33.185,1.744,9.52,5.157,33.329,4.861,-18.286,-2.721,0.0,34.7,34.6,9.632,1.667,-7.393,-7.709,-7.596,-8.098,-3.107,27.792,0.0,269.14,,280.0,280.0,-7.97,2.901,21.049,24.778
2333.0,2.924,0.76,-33.899,1.713,9.497,5.157,33.329,4.861,-18.286,-2.721,0.0,34.7,34.6,9.653,1.713,-7.19,-7.531,-7.366,-7.946,-3.107,27.792,0.0,269.14,,280.0,280.0,-7.699,2.899,21.057,24.784
2333.5,2.924,0.76,-33.899,1.713,9.497,5.157,33.329,4.861,-18.286,-2.721,0.0,34.7,34.6,9.653,1.713,-7.283,-7.628,-7.335,-8.115,-3.107,27.792,0.0,268.94,,280.0,280.0,-7.508,2.899,21.039,24.725
2334.0,2.924,0.76,-33.899,1.713,9.497,5.157,33.329,4.861,-18.286,-2.721,0.0,34.7,34.6,9.653,1.713,-7.447,-7.856,-7.57,-8.363,-3.107,27.792,0.0,268.94,,280.0,280.0,-7.59,2.9,21.045,24.664
2334.5,2.924,0.76,-33.899,1.713,9.497,5.157,33.329,4.861,-18.286,-2.721,0.0,34.7,34.6,9.653,1.713,-7.844,-7.884,-7.947,-8.394,-3.107,27.792,0.0,268.84,,280.0,280.0,-7.809,2.9,21.06,24.686
2335.0,2.924,0.76,-33.899,1.713,9.497,5.19,33.361,4.88,-18.197,-2.74,0.0,34.729,34.659,9.653,1.713,-7.271,-7.634,-7.596,-8.088,-3.126,27.79,0.0,268.84,,280.0,280.0,-8.017,2.9,21.066,24.698
2335.5,2.924,0.76,-33.899,1.713,9.497,5.19,33.361,4.88,-18.197,-2.74,0.0,34.7,34.7,9.653,1.713,-7.222,-7.62,-7.431,-8.015,-3.126,27.79,0.0,269.04,,280.0,280.0,-7.647,2.901,21.065,24.654
2336.0,3.306,0.788,-35.209,1.766,9.543,5.19,33.361,4.88,-18.197,-2.74,0.0,34.7,34.7,9.513,1.713,-7.241,-7.646,-7.477,-8.125,-3.126,27.79,0.0,269.04,,280.0,280.0,-7.572,2.901,21.064,24.604
2336.5,3.306,0.788,-35.209,1.766,9.543,5.19,33.361,4.88,-18.197,-2.74,0.0,34.7,34.7,9.513,1.713,-7.463,-7.823,-7.495,-8.333,-3.126,27.79,0.0,269.04,,280.0,280.0,-7.622,2.908,21.052,24.615
2337.0,3.306,0.788,-35.209,1.766,9.543,5.19,33.361,4.88,-18.197,-2.74,0.0,34.7,34.7,9.513,1.713,-7.677,-7.818,-7.841,-8.371,-3.126,27.79,0.0,269.04,,280.0,280.0,-7.779,2.914,21.077,24.662
2337.5,3.306,0.788,-35.209,1.766,9.543,5.19,33.361,4.88,-18.197,-2.74,0.0,34.7,34.7,9.513,1.713,-7.5,-7.593,-7.603,-8.122,-3.126,27.79,0.0,268.64,,280.0,280.0,-7.927,2.921,21.069,24.665
2338.0,3.306,0.788,-35.209,1.766,9.543,5.19,33.361,4.88,-18.197,-2.74,0.0,34.7,34.7,9.513,1.713,-7.122,-7.591,-7.435,-8.067,-3.126,27.79,0.0,268.64,,280.0,280.0,-7.705,2.927,21.056,24.67
2338.5,3.306,0.788,-35.209,1.766,9.543,5.154,33.325,4.844,-18.169,-2.729,0.0,34.739,34.575,9.513,1.713,-7.157,-7.739,-7.267,-8.216,-3.129,27.771,0.0,267.84,,280.0,280.0,-7.553,2.933,21.066,24.61
2339.0,3.306,0.788,-35.209,1.766,9.543,5.154,33.325,4.844,-18.169,-2.729,0.0,34.7,34.6,9.513,1.713,-7.253,-7.801,-7.653,-8.349,-3.129,27.771,0.0,267.84,,280.0,280.0,-7.595,2.939,21.076,24.582
2339.5,2.51,0.636,-34.473,1.818,9.523,5.154,33.325,4.844,-18.169,-2.729,0.0,34.7,34.6,9.583,1.573,-7.684,-7.69,-7.679,-8.184,-3.129,27.771,0.0,268.34,,280.0,280.0,-7.764,2.945,21.065,24.588
2340.0,2.51,0.636,-34.473,1.818,9.523,5.154,33.325,4.844,-18.169,-2.729,0.0,34.7,34.6,9.583,1.573,-7.422,-7.529,-7.48,-8.056,-3.129,27.771,0.0,268.34,,280.0,280.0,-7.809,2.938,21.069,24.571
2340.5,2.51,0.636,-34.473,1.818,9.523,5.154,33.325,4.844,-18.169,-2.729,0.0,34.7,34.6,9.583,1.573,-6.934,-7.458,-7.253,-7.872,-3.129,27.771,0.0,268.24,,280.0,280.0,-7.622,2.931,21.063,24.586
2341.0,2.51,0.636,-34.473,1.818,9.523,5.154,33.325,4.844,-18.169,-2.729,0.0,34.7,34.6,9.583,1.573,-6.833,-7.582,-7.149,-7.954,-3.129,27.771,0.0,268.24,,280.0,280.0,-7.379,2.924,21.067,24.68
2341.5,2.51,0.636,-34.473,1.818,9.523,5.154,33.322,4.853,-18.097,-2.716,0.0,34.757,34.66,9.583,1.573,-7.097,-7.672,-7.215,-8.188,-3.114,27.779,0.0,268.34,,280.0,280.0,-7.38,2.918,21.046,24.728
2342.0,2.51,0.636,-34.473,1.818,9.523,5.154,33.322,4.853,-18.097,-2.716,0.0,34.8,34.7,9.583,1.573,-7.05,-7.664,-7.227,-7.971,-3.114,27.779,0.0,268.34,,280.0,280.0,-7.543,2.911,21.051,24.745
2342.5,2.909,0.685,-35.209,1.753,9.574,5.154,33.322,4.853,-18.097,-2.716,0.0,34.8,34.7,9.389,1.664,-7.011,-7.148,-7.261,-7.532,-3.114,27.779,0.0,267.94,,280.0,280.0,-7.478,2.904,21.058,24.683
2343.0,2.909,0.685,-35.209,1.753,9.574,5.154,33.322,4.853,-18.097,-2.716,0.0,34.8,34.7,9.389,1.664,-6.71,-7.137,-7.012,-7.571,-3.114,27.779,0.0,267.94,,280.0,280.0,-7.238,2.904,21.055,24.676
2343.5,2.909,0.685,-35.209,1.753,9.574,5.154,33.322,4.853,-18.097,-2.716,0.0,34.8,34.7,9.389,1.664,-6.651,-7.375,-6.886,-7.83,-3.114,27.779,0.0,268.14,,280.0,280.0,-7.107,2.905,21.054,24.637
2344.0,2.909,0.685,-35.209,1.753,9.574,5.154,33.322,4.853,-18.097,-2.716,0.0,34.8,34.7,9.389,1.664,-7.033,-7.607,-6.944,-8.123,-3.114,27.779,0.0,268.14,,280.0,280.0,-7.185,2.905,21.057,24.639
