t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2344.5,2.909,0.685,-35.209,1.753,9.574,5.155,33.34,4.84,-18.001,-2.731,0.0,34.763,34.659,9.389,1.664,-7.637,-7.604,-7.595,-8.177,-3.115,27.771,0.0,268.54,,280.0,280.0,-7.427,2.905,21.049,24.639
2345.0,2.909,0.685,-35.209,1.753,9.574,5.155,33.34,4.84,-18.001,-2.731,0.0,34.8,34.7,9.389,1.664,-7.172,-7.477,-7.342,-7.866,-3.115,27.771,0.0,268.54,,280.0,280.0,-7.753,2.905,21.054,24.623
2345.5,2.909,0.685,-35.209,1.753,9.574,5.155,33.34,4.84,-18.001,-2.731,0.0,34.8,34.7,9.389,1.664,-6.387,-7.241,-6.721,-7.48,-3.115,27.771,0.0,268.14,,280.0,280.0,-7.464,2.905,21.049,24.671
2346.0,3.041,0.722,-35.142,1.671,9.523,5.155,33.34,4.84,-18.001,-2.731,0.0,34.8,34.7,9.605,1.744,-6.575,-7.458,-6.701,-7.81,-3.115,27.771,0.0,268.14,,280.0,280.0,-6.957,2.905,21.049,24.667
2346.5,3.041,0.722,-35.142,1.671,9.523,5.155,33.34,4.84,-18.001,-2.731,0.0,34.8,34.7,9.605,1.744,-6.865,-7.593,-7.118,-8.133,-3.115,27.771,0.0,268.34,,280.0,280.0,-7.136,2.907,21.059,24.706
2347.0,3.041,0.722,-35.142,1.671,9.523,5.155,33.34,4.84,-18.001,-2.731,0.0,34.8,34.7,9.605,1.744,-7.204,-7.442,-7.22,-7.916,-3.115,27.771,0.0,268.34,,280.0,280.0,-7.427,2.909,21.047,24.728
2347.5,3.041,0.722,-35.142,1.671,9.523,5.155,33.34,4.84,-18.001,-2.731,0.0,34.8,34.7,9.605,1.744,-6.653,-7.053,-6.899,-7.43,-3.115,27.771,0.0,268.24,,280.0,280.0,-7.445,2.912,21.041,24.69
2348.0,3.041,0.722,-35.142,1.671,9.523,5.168,33.333,4.824,-17.973,-2.723,0.0,34.762,34.708,9.605,1.744,-6.369,-6.958,-6.642,-7.242,-3.111,27.772,0.0,268.24,,280.0,280.0,-7.009,2.914,21.059,24.706
2348.5,3.041,0.722,-35.142,1.671,9.523,5.168,33.333,4.824,-17.973,-2.723,0.0,34.8,34.7,9.605,1.744,-6.4,-7.209,-6.648,-7.575,-3.111,27.772,0.0,268.14,,280.0,280.0,-6.803,2.916,21.046,24.719
2349.0,3.023,0.732,-34.737,1.689,9.555,5.168,33.333,4.824,-17.973,-2.723,0.0,34.8,34.7,9.63,1.616,-6.672,-7.399,-6.715,-7.927,-3.111,27.772,0.0,268.14,,280.0,280.0,-6.958,2.918,21.053,24.714
2349.5,3.023,0.732,-34.737,1.689,9.555,5.168,33.333,4.824,-17.973,-2.723,0.0,34.8,34.7,9.63,1.616,-6.896,-7.239,-6.948,-7.631,-3.111,27.772,0.0,268.34,,280.0,280.0,-7.178,2.92,21.065,24.668
2350.0,3.023,0.732,-34.737,1.689,9.555,5.168,33.333,4.824,-17.973,-2.723,0.0,34.8,34.7,9.63,1.616,-6.606,-6.799,-6.706,-7.278,-3.111,27.772,0.0,268.34,,280.0,280.0,-7.179,2.921,21.084,24.67
2350.5,3.023,0.732,-34.737,1.689,9.555,5.168,33.333,4.824,-17.973,-2.723,0.0,34.8,34.7,9.63,1.616,-6.037,-6.866,-6.467,-7.216,-3.111,27.772,0.0,268.34,,280.0,280.0,-6.847,2.923,21.069,24.618
2351.0,3.023,0.732,-34.737,1.689,9.555,5.137,33.303,4.834,-17.902,-2.726,0.0,34.769,34.662,9.63,1.616,-6.218,-7.084,-6.447,-7.534,-3.108,27.772,0.0,268.34,,280.0,280.0,-6.646,2.925,21.073,24.534
2351.5,3.023,0.732,-34.737,1.689,9.555,5.137,33.303,4.834,-17.902,-2.726,0.0,34.8,34.7,9.63,1.616,-6.966,-7.261,-6.909,-7.825,-3.108,27.772,0.0,268.64,,280.0,280.0,-6.821,2.926,21.072,24.532
2352.0,3.023,0.732,-34.737,1.689,9.555,5.137,33.303,4.834,-17.902,-2.726,0.0,34.8,34.7,9.63,1.616,-7.112,-7.319,-7.141,-7.754,-3.108,27.772,0.0,268.64,,280.0,280.0,-7.24,2.928,21.073,24.566
2352.5,2.862,0.67,-35.209,1.656,9.561,5.137,33.303,4.834,-17.902,-2.726,0.0,34.8,34.7,9.592,1.798,-6.687,-7.069,-6.809,-7.344,-3.108,27.772,0.0,268.24,,280.0,280.0,-7.332,2.929,21.085,24.563
2353.0,2.862,0.67,-35.209,1.656,9.561,5.137,33.303,4.834,-17.902,-2.726,0.0,34.8,34.7,9.592,1.798,-5.857,-6.781,-6.259,-7.159,-3.108,27.772,0.0,268.24,,280.0,280.0,-6.977,2.928,21.07,24.612
2353.5,2.862,0.67,-35.209,1.656,9.561,5.137,33.303,4.834,-17.902,-2.726,0.0,34.8,34.7,9.592,1.798,-6.239,-7.045,-6.291,-7.492,-3.108,27.772,0.0,267.94,,280.0,280.0,-6.514,2.927,21.061,24.655
2354.0,2.862,0.67,-35.209,1.656,9.561,5.137,33.303,4.834,-17.902,-2.726,0.0,34.8,34.7,9.592,1.798,-6.918,-7.239,-6.824,-7.829,-3.108,27.772,0.0,267.94,,280.0,280.0,-6.767,2.926,21.062,24.699
2354.5,2.862,0.67,-35.209,1.656,9.561,5.133,33.336,4.82,-17.799,-2.717,0.0,34.771,34.69,9.592,1.798,-6.828,-7.166,-6.911,-7.587,-3.106,27.778,0.0,267.84,,280.0,280.0,-7.202,2.925,21.068,24.718
2355.0,2.862,0.67,-35.209,1.656,9.561,5.133,33.336,4.82,-17.799,-2.717,0.0,34.8,34.7,9.592,1.798,-6.396,-6.711,-6.589,-7.043,-3.106,27.778,0.0,267.84,,280.0,280.0,-7.123,2.924,21.074,24.76
2355.5,3.625,0.831,-35.209,1.655,9.557,5.133,33.336,4.82,-17.799,-2.717,0.0,34.8,34.7,9.536,1.68,-5.813,-6.711,-6.254,-6.869,-3.106,27.778,0.0,268.14,,280.0,280.0,-6.685,2.923,21.068,24.764
2356.0,3.625,0.831,-35.209,1.655,9.557,5.133,33.336,4.82,-17.799,-2.717,0.0,34.8,34.7,9.536,1.68,-5.94,-6.862,-6.267,-7.185,-3.106,27.778,0.0,268.14,,280.0,280.0,-6.412,2.934,21.066,24.795
2356.5,3.625,0.831,-35.209,1.655,9.557,5.133,33.336,4.82,-17.799,-2.717,0.0,34.8,34.7,9.536,1.68,-6.819,-7.198,-6.847,-7.655,-3.106,27.778,0.0,267.54,,280.0,280.0,-6.563,2.946,21.06,24.831
2357.0,3.625,0.831,-35.209,1.655,9.557,5.133,33.336,4.82,-17.799,-2.717,0.0,34.8,34.7,9.536,1.68,-6.757,-6.918,-6.88,-7.265,-3.106,27.778,0.0,267.54,,280.0,280.0,-7.13,2.957,21.061,24.826
2357.5,3.625,0.831,-35.209,1.655,9.557,5.136,33.388,4.804,-17.709,-2.702,0.0,34.78,34.778,9.536,1.68,-6.254,-6.36,-6.5,-6.717,-3.095,27.778,0.0,268.24,,280.0,280.0,-6.955,2.968,21.066,24.767
2358.0,3.625,0.831,-35.209,1.655,9.557,5.136,33.388,4.804,-17.709,-2.702,0.0,34.8,34.8,9.536,1.68,-5.677,-6.435,-6.192,-6.694,-3.095,27.778,0.0,268.24,,280.0,280.0,-6.458,2.979,21.066,24.746
2358.5,3.625,0.831,-35.209,1.655,9.557,5.136,33.388,4.804,-17.709,-2.702,0.0,34.8,34.8,9.536,1.68,-5.864,-6.614,-6.423,-7.066,-3.095,27.778,0.0,268.34,,280.0,280.0,-6.25,2.989,21.076,24.764
2359.0,3.272,0.775,-35.209,1.692,9.517,5.136,33.388,4.804,-17.709,-2.702,0.0,34.8,34.8,9.41,1.726,-6.423,-6.799,-6.573,-7.359,-3.095,27.778,0.0,268.34,,280.0,280.0,-6.492,3.0,21.072,24.805
2359.5,3.272,0.775,-35.209,1.692,9.517,5.136,33.388,4.804,-17.709,-2.702,0.0,34.8,34.8,9.41,1.726,-7.265,-7.061,-7.142,-7.639,-3.095,27.778,0.0,268.34,,280.0,280.0,-6.788,3.004,21.083,24.835
2360.0,3.272,0.775,-35.209,1.692,9.517,5.136,33.388,4.804,-17.709,-2.702,0.0,34.8,34.8,9.41,1.726,-6.433,-6.469,-6.598,-6.844,-3.095,27.778,0.0,268.34,,280.0,280.0,-7.277,3.013,21.097,24.819
2360.5,3.272,0.775,-35.209,1.692,9.517,5.136,33.388,4.804,-17.709,-2.702,0.0,34.8,34.8,9.41,1.726,-5.579,-6.477,-6.182,-6.736,-3.095,27.778,0.0,268.64,,280.0,280.0,-6.586,3.013,21.099,24.797
2361.0,3.272,0.775,-35.209,1.692,9.517,5.147,33.334,4.82,-17.711,-2.71,0.0,34.775,34.658,9.41,1.726,-5.806,-6.7,-6.084,-7.074,-3.095,27.768,0.0,268.64,,280.0,280.0,-6.243,3.017,21.1,24.803
2361.5,3.272,0.775,-35.209,1.692,9.517,5.147,33.334,4.82,-17.711,-2.71,0.0,34.8,34.7,9.41,1.726,-6.39,-6.984,-6.34,-7.479,-3.095,27.768,0.0,268.64,,280.0,280.0,-6.416,3.021,21.083,24.838
2362.0,2.851,0.745,-34.09,1.745,9.442,5.147,33.334,4.82,-17.711,-2.71,0.0,34.8,34.7,9.739,1.744,-6.726,-7.047,-6.664,-7.477,-3.095,27.768,0.0,268.64,,280.0,280.0,-6.799,3.025,21.103,24.808
2362.5,2.851,0.745,-34.09,1.745,9.442,5.147,33.334,4.82,-17.711,-2.71,0.0,34.8,34.7,9.739,1.744,-6.177,-6.706,-6.372,-6.936,-3.095,27.768,0.0,268.64,,280.0,280.0,-6.978,3.023,21.075,24.738
2363.0,2.851,0.745,-34.09,1.745,9.442,5.147,33.334,4.82,-17.711,-2.71,0.0,34.8,34.7,9.739,1.744,-5.918,-6.283,-6.082,-6.64,-3.095,27.768,0.0,268.64,,280.0,280.0,-6.548,3.02,21.094,24.713
2363.5,2.851,0.745,-34.09,1.745,9.442,5.147,33.334,4.82,-17.711,-2.71,0.0,34.8,34.7,9.739,1.744,-5.477,-6.447,-5.861,-6.744,-3.095,27.768,0.0,268.24,,280.0,280.0,-6.231,3.017,21.109,24.674
2364.0,2.851,0.745,-34.09,1.745,9.442,5.164,33.3,4.827,-17.636,-2.71,0.0,34.775,34.713,9.739,1.744,-6.548,-6.937,-6.642,-7.561,-3.101,27.773,0.0,268.24,,280.0,280.0,-6.132,3.014,21.094,24.664
2364.5,2.851,0.745,-34.09,1.745,9.442,5.164,33.3,4.827,-17.636,-2.71,0.0,34.8,34.7,9.739,1.744,-7.028,-6.87,-6.901,-7.316,-3.101,27.773,0.0,268.04,,280.0,280.0,-6.922,3.012,21.092,24.64
2365.0,2.851,0.745,-34.09,1.745,9.442,5.164,33.3,4.827,-17.636,-2.71,0.0,34.8,34.7,9.739,1.744,-6.337,-6.441,-6.466,-6.839,-3.101,27.773,0.0,268.04,,280.0,280.0,-7.028,3.009,21.101,24.643
2365.5,3.747,0.895,-35.209,1.731,9.582,5.164,33.3,4.827,-17.636,-2.71,0.0,34.8,34.7,9.469,1.785,-5.751,-6.436,-6.112,-6.764,-3.101,27.773,0.0,268.04,,280.0,280.0,-6.521,3.006,21.088,24.587
2366.0,3.747,0.895,-35.209,1.731,9.582,5.164,33.3,4.827,-17.636,-2.71,0.0,34.8,34.7,9.469,1.785,-5.68,-6.681,-5.97,-7.058,-3.101,27.773,0.0,268.04,,280.0,280.0,-6.265,3.018,21.084,24.559
2366.5,3.747,0.895,-35.209,1.731,9.582,5.164,33.3,4.827,-17.636,-2.71,0.0,34.8,34.7,9.469,1.785,-6.154,-6.843,-6.249,-7.345,-3.101,27.773,0.0,267.94,,280.0,280.0,-6.347,3.03,21.08,24.523
2367.0,3.747,0.895,-35.209,1.731,9.582,5.164,33.3,4.827,-17.636,-2.71,0.0,34.8,34.7,9.469,1.785,-6.909,-6.855,-6.752,-7.308,-3.101,27.773,0.0,267.94,,280.0,280.0,-6.648,3.042,21.101,24.45
2367.5,3.747,0.895,-35.209,1.731,9.582,5.173,33.398,4.865,-17.527,-2.702,0.0,34.782,34.736,9.469,1.785,-6.109,-6.447,-6.183,-6.845,-3.098,27.766,0.0,268.14,,280.0,280.0,-6.956,3.054,21.112,24.449
2368.0,3.747,0.895,-35.209,1.731,9.582,5.173,33.398,4.865,-17.527,-2.702,0.0,34.8,34.7,9.469,1.785,-5.972,-6.506,-6.026,-6.886,-3.098,27.766,0.0,268.14,,280.0,280.0,-6.396,3.065,21.099,24.434
2368.5,2.643,0.722,-34.087,1.762,9.463,5.173,33.398,4.865,-17.527,-2.702,0.0,34.8,34.7,9.61,1.771,-6.239,-6.631,-6.287,-7.074,-3.098,27.766,0.0,268.54,,280.0,280.0,-6.347,3.076,21.091,24.431
2369.0,2.643,0.722,-34.087,1.762,9.463,5.173,33.398,4.865,-17.527,-2.702,0.0,34.8,34.7,9.61,1.771,-6.761,-6.768,-6.659,-7.28,-3.098,27.766,0.0,268.54,,280.0,280.0,-6.558,3.069,21.085,24.408
2369.5,2.643,0.722,-34.087,1.762,9.463,5.173,33.398,4.865,-17.527,-2.702,0.0,34.8,34.7,9.61,1.771,-6.774,-6.73,-6.739,-7.206,-3.098,27.766,0.0,268.14,,280.0,280.0,-6.867,3.062,21.094,24.438
2370.0,2.643,0.722,-34.087,1.762,9.463,5.173,33.398,4.865,-17.527,-2.702,0.0,34.8,34.7,9.61,1.771,-6.157,-6.702,-6.418,-7.008,-3.098,27.766,0.0,268.14,,280.0,280.0,-6.862,3.055,21.084,24.516
2370.5,2.643,0.722,-34.087,1.762,9.463,5.178,33.359,4.827,-17.488,-2.699,0.0,34.789,34.653,9.61,1.771,-5.881,-6.691,-6.292,-6.925,-3.095,27.758,0.0,268.04,,280.0,280.0,-6.571,3.048,21.088,24.548
2371.0,2.643,0.722,-34.087,1.762,9.463,5.178,33.359,4.827,-17.488,-2.699,0.0,34.8,34.7,9.61,1.771,-6.203,-6.961,-6.251,-7.444,-3.095,27.758,0.0,268.04,,280.0,280.0,-6.447,3.042,21.087,24.585
2371.5,3.103,0.731,-35.209,1.767,9.593,5.178,33.359,4.827,-17.488,-2.699,0.0,34.8,34.7,9.56,1.814,-6.553,-6.995,-6.5,-7.471,-3.095,27.758,0.0,268.24,,280.0,280.0,-6.715,3.035,21.091,24.606
2372.0,3.103,0.731,-35.209,1.767,9.593,5.178,33.359,4.827,-17.488,-2.699,0.0,34.8,34.7,9.56,1.814,-6.323,-6.76,-6.31,-7.046,-3.095,27.758,0.0,268.24,,280.0,280.0,-6.88,3.036,21.077,24.626
2372.5,3.103,0.731,-35.209,1.767,9.593,5.178,33.359,4.827,-17.488,-2.699,0.0,34.8,34.7,9.56,1.814,-6.067,-6.514,-6.114,-6.904,-3.095,27.758,0.0,267.94,,280.0,280.0,-6.61,3.038,21.073,24.638
2373.0,3.103,0.731,-35.209,1.767,9.593,5.178,33.359,4.827,-17.488,-2.699,0.0,34.8,34.7,9.56,1.814,-6.078,-6.545,-6.172,-6.962,-3.095,27.758,0.0,267.94,,280.0,280.0,-6.4,3.039,21.073,24.656
2373.5,3.103,0.731,-35.209,1.767,9.593,5.178,33.359,4.827,-17.488,-2.699,0.0,34.8,34.7,9.56,1.814,-6.337,-6.719,-6.394,-7.209,-3.095,27.758,0.0,267.94,,280.0,280.0,-6.439,3.04,21.079,24.635
2374.0,3.103,0.731,-35.209,1.767,9.593,5.19,33.365,4.866,-17.407,-2.704,0.0,34.801,34.69,9.56,1.814,-7.217,-6.91,-7.053,-7.483,-3.098,27.764,0.0,267.94,,280.0,280.0,-6.665,3.041,21.076,24.643
2374.5,3.103,0.731,-35.209,1.767,9.593,5.19,33.365,4.866,-17.407,-2.704,0.0,34.8,34.7,9.56,1.814,-6.765,-6.986,-6.788,-7.457,-3.098,27.764,0.0,267.74,,280.0,280.0,-7.166,3.042,21.071,24.601
2375.0,2.85,0.745,-33.967,1.764,9.518,5.19,33.365,4.866,-17.407,-2.704,0.0,34.8,34.7,9.651,1.75,-5.943,-6.693,-6.261,-6.955,-3.098,27.764,0.0,267.74,,280.0,280.0,-6.999,3.043,21.067,24.562
2375.5,2.85,0.745,-33.967,1.764,9.518,5.19,33.365,4.866,-17.407,-2.704,0.0,34.8,34.7,9.651,1.75,-5.927,-6.723,-6.351,-7.026,-3.098,27.764,0.0,267.94,,280.0,280.0,-6.463,3.04,21.054,24.671
2376.0,2.85,0.745,-33.967,1.764,9.518,5.19,33.365,4.866,-17.407,-2.704,0.0,34.8,34.7,9.651,1.75,-6.3,-6.864,-6.42,-7.271,-3.098,27.764,0.0,267.94,,280.0,280.0,-6.506,3.036,21.051,24.712
2376.5,2.85,0.745,-33.967,1.764,9.518,5.19,33.365,4.866,-17.407,-2.704,0.0,34.8,34.7,9.651,1.75,-6.349,-6.92,-6.509,-7.325,-3.098,27.764,0.0,268.04,,280.0,280.0,-6.714,3.033,21.062,24.72
2377.0,2.85,0.745,-33.967,1.764,9.518,5.182,33.374,4.847,-17.344,-2.706,0.0,34.791,34.747,9.651,1.75,-6.461,-6.814,-6.431,-7.195,-3.106,27.759,0.0,268.04,,280.0,280.0,-6.775,3.03,21.056,24.755
2377.5,2.85,0.745,-33.967,1.764,9.518,5.182,33.374,4.847,-17.344,-2.706,0.0,34.8,34.7,9.651,1.75,-6.275,-6.578,-6.259,-7.008,-3.106,27.759,0.0,268.34,,280.0,280.0,-6.725,3.027,21.026,24.65
2378.0,2.688,0.746,-34.008,1.798,9.506,5.182,33.374,4.847,-17.344,-2.706,0.0,34.8,34.7,9.579,1.646,-6.006,-6.533,-6.151,-6.974,-3.106,27.759,0.0,268.34,,280.0,280.0,-6.53,3.025,21.053,24.649
2378.5,2.688,0.746,-34.008,1.798,9.506,5.182,33.374,4.847,-17.344,-2.706,0.0,34.8,34.7,9.579,1.646,-5.967,-6.779,-6.388,-7.224,-3.106,27.759,0.0,268.14,,280.0,280.0,-6.416,3.019,21.05,24.707
2379.0,2.688,0.746,-34.008,1.798,9.506,5.182,33.374,4.847,-17.344,-2.706,0.0,34.8,34.7,9.579,1.646,-6.551,-6.836,-6.519,-7.233,-3.106,27.759,0.0,268.14,,280.0,280.0,-6.589,3.014,21.035,24.71
2379.5,2.688,0.746,-34.008,1.798,9.506,5.182,33.374,4.847,-17.344,-2.706,0.0,34.8,34.7,9.579,1.646,-6.481,-6.752,-6.502,-7.068,-3.106,27.759,0.0,267.94,,280.0,280.0,-6.785,3.008,21.018,24.723
2380.0,2.688,0.746,-34.008,1.798,9.506,5.182,33.374,4.847,-17.344,-2.706,0.0,34.8,34.7,9.579,1.646,-6.225,-6.6,-6.319,-7.013,-3.106,27.759,0.0,267.94,,280.0,280.0,-6.701,3.003,21.039,24.768
2380.5,2.688,0.746,-34.008,1.798,9.506,5.202,33.367,4.867,-17.295,-2.729,0.0,34.792,34.667,9.579,1.646,-5.982,-6.646,-6.113,-7.061,-3.114,27.745,0.0,267.94,,280.0,280.0,-6.539,2.998,21.044,24.78
2381.0,2.688,0.746,-34.008,1.798,9.506,5.202,33.367,4.867,-17.295,-2.729,0.0,34.8,34.7,9.579,1.646,-5.876,-6.712,-6.079,-7.137,-3.114,27.745,0.0,267.94,,280.0,280.0,-6.451,2.993,21.035,24.728
2381.5,3.294,0.791,-35.209,1.724,9.556,5.202,33.367,4.867,-17.295,-2.729,0.0,34.8,34.7,9.599,1.908,-6.049,-6.818,-6.072,-7.273,-3.114,27.745,0.0,267.84,,280.0,280.0,-6.451,2.988,21.039,24.74
2382.0,3.294,0.791,-35.209,1.724,9.556,5.202,33.367,4.867,-17.295,-2.729,0.0,34.8,34.7,9.599,1.908,-6.205,-6.857,-6.183,-7.211,-3.114,27.745,0.0,267.84,,280.0,280.0,-6.553,2.993,21.039,24.724
2382.5,3.294,0.791,-35.209,1.724,9.556,5.202,33.367,4.867,-17.295,-2.729,0.0,34.8,34.7,9.599,1.908,-6.032,-6.742,-6.12,-7.052,-3.114,27.745,0.0,268.14,,280.0,280.0,-6.614,2.998,21.047,24.733
2383.0,3.294,0.791,-35.209,1.724,9.556,5.202,33.367,4.867,-17.295,-2.729,0.0,34.8,34.7,9.599,1.908,-6.159,-6.438,-6.146,-6.84,-3.114,27.745,0.0,268.14,,280.0,280.0,-6.487,3.003,21.048,24.755
2383.5,3.294,0.791,-35.209,1.724,9.556,5.21,33.359,4.85,-17.226,-2.726,0.0,34.8,34.683,9.599,1.908,-6.038,-6.461,-6.072,-6.868,-3.112,27.749,0.0,267.74,,280.0,280.0,-6.396,3.007,21.038,24.736
2384.0,3.294,0.791,-35.209,1.724,9.556,5.21,33.359,4.85,-17.226,-2.726,0.0,34.8,34.7,9.599,1.908,-6.294,-6.552,-6.268,-7.061,-3.112,27.749,0.0,267.74,,280.0,280.0,-6.36,3.012,21.05,24.745
2384.5,2.399,0.675,-34.179,1.788,9.498,5.21,33.359,4.85,-17.226,-2.726,0.0,34.8,34.7,9.659,1.765,-6.173,-6.76,-6.233,-7.234,-3.112,27.749,0.0,267.74,,280.0,280.0,-6.544,3.017,21.04,24.726
2385.0,2.399,0.675,-34.179,1.788,9.498,5.21,33.359,4.85,-17.226,-2.726,0.0,34.8,34.7,9.659,1.765,-6.507,-6.7,-6.525,-7.242,-3.112,27.749,0.0,267.74,,280.0,280.0,-6.6,3.007,21.052,24.674
2385.5,2.399,0.675,-34.179,1.788,9.498,5.21,33.359,4.85,-17.226,-2.726,0.0,34.8,34.7,9.659,1.765,-6.112,-6.568,-6.287,-6.872,-3.112,27.749,0.0,267.94,,280.0,280.0,-6.744,2.997,21.061,24.706
2386.0,2.399,0.675,-34.179,1.788,9.498,5.21,33.359,4.85,-17.226,-2.726,0.0,34.8,34.7,9.659,1.765,-6.166,-6.441,-6.264,-6.848,-3.112,27.749,0.0,267.94,,280.0,280.0,-6.46,2.987,21.04,24.661
2386.5,2.399,0.675,-34.179,1.788,9.498,5.21,33.359,4.85,-17.226,-2.726,0.0,34.8,34.7,9.659,1.765,-6.17,-6.542,-6.198,-6.969,-3.112,27.749,0.0,268.04,,280.0,280.0,-6.43,2.977,21.051,24.694
2387.0,2.399,0.675,-34.179,1.788,9.498,5.229,33.361,4.875,-17.177,-2.727,0.0,34.798,34.774,9.659,1.765,-6.327,-6.675,-6.298,-7.148,-3.124,27.742,0.0,268.04,,280.0,280.0,-6.47,2.968,21.054,24.686
2387.5,2.399,0.675,-34.179,1.788,9.498,5.229,33.361,4.875,-17.177,-2.727,0.0,34.8,34.8,9.659,1.765,-6.498,-6.707,-6.449,-7.105,-3.124,27.742,0.0,267.94,,280.0,280.0,-6.612,2.958,21.041,24.73
2388.0,3.421,0.813,-35.209,1.758,9.623,5.229,33.361,4.875,-17.177,-2.727,0.0,34.8,34.8,9.417,1.787,-5.955,-6.629,-6.234,-6.87,-3.124,27.742,0.0,267.94,,280.0,280.0,-6.69,2.949,21.047,24.664
2388.5,3.421,0.813,-35.209,1.758,9.623,5.229,33.361,4.875,-17.177,-2.727,0.0,34.8,34.8,9.417,1.787,-6.012,-6.467,-6.079,-6.763,-3.124,27.742,0.0,268.34,,280.0,280.0,-6.422,2.957,21.035,24.596
2389.0,3.421,0.813,-35.209,1.758,9.623,5.229,33.361,4.875,-17.177,-2.727,0.0,34.8,34.8,9.417,1.787,-6.037,-6.448,-6.043,-6.835,-3.124,27.742,0.0,268.34,,280.0,280.0,-6.33,2.965,21.023,24.591
2389.5,3.421,0.813,-35.209,1.758,9.623,5.229,33.361,4.875,-17.177,-2.727,0.0,34.8,34.8,9.417,1.787,-6.651,-6.663,-6.64,-7.186,-3.124,27.742,0.0,268.24,,280.0,280.0,-6.341,2.972,21.029,24.586
2390.0,3.421,0.813,-35.209,1.758,9.623,5.223,33.385,4.878,-17.088,-2.731,0.0,34.806,34.706,9.417,1.787,-6.433,-6.645,-6.458,-7.161,-3.122,27.731,0.0,268.24,,280.0,280.0,-6.785,2.979,21.018,24.633
2390.5,3.421,0.813,-35.209,1.758,9.623,5.223,33.385,4.878,-17.088,-2.731,0.0,34.8,34.7,9.417,1.787,-6.306,-6.558,-6.474,-7.014,-3.122,27.731,0.0,268.54,,280.0,280.0,-6.674,2.987,21.039,24.642
2391.0,3.068,0.739,-35.209,1.812,9.564,5.223,33.385,4.878,-17.088,-2.731,0.0,34.8,34.7,9.557,1.619,-6.114,-6.627,-6.249,-6.976,-3.122,27.731,0.0,268.54,,280.0,280.0,-6.588,2.994,21.013,24.632
2391.5,3.068,0.739,-35.209,1.812,9.564,5.223,33.385,4.878,-17.088,-2.731,0.0,34.8,34.7,9.557,1.619,-6.043,-6.629,-6.132,-7.001,-3.122,27.731,0.0,268.84,,280.0,280.0,-6.491,2.995,21.015,24.621
2392.0,3.068,0.739,-35.209,1.812,9.564,5.223,33.385,4.878,-17.088,-2.731,0.0,34.8,34.7,9.557,1.619,-6.095,-6.771,-6.202,-7.19,-3.122,27.731,0.0,268.84,,280.0,280.0,-6.451,2.996,21.03,24.609
2392.5,3.068,0.739,-35.209,1.812,9.564,5.223,33.385,4.878,-17.088,-2.731,0.0,34.8,34.7,9.557,1.619,-6.457,-6.775,-6.655,-7.209,-3.122,27.731,0.0,269.04,,280.0,280.0,-6.564,2.997,21.01,24.621
2393.0,3.068,0.739,-35.209,1.812,9.564,5.199,33.407,4.853,-17.041,-2.729,0.0,34.805,34.725,9.557,1.619,-6.148,-6.542,-6.217,-6.971,-3.124,27.735,0.0,269.04,,280.0,280.0,-6.774,2.998,21.026,24.662
2393.5,3.068,0.739,-35.209,1.812,9.564,5.199,33.407,4.853,-17.041,-2.729,0.0,34.8,34.7,9.557,1.619,-5.867,-6.611,-6.068,-6.976,-3.124,27.735,0.0,268.74,,280.0,280.0,-6.469,3.0,21.029,24.673
2394.0,3.068,0.739,-35.209,1.812,9.564,5.199,33.407,4.853,-17.041,-2.729,0.0,34.8,34.7,9.557,1.619,-5.915,-6.699,-6.042,-7.093,-3.124,27.735,0.0,268.74,,280.0,280.0,-6.38,3.001,21.038,24.676
2394.5,2.214,0.602,-33.799,1.774,9.452,5.199,33.407,4.853,-17.041,-2.729,0.0,34.8,34.7,9.734,1.678,-6.013,-6.798,-6.149,-7.22,-3.124,27.735,0.0,268.24,,280.0,280.0,-6.437,3.002,21.027,24.679
2395.0,2.214,0.602,-33.799,1.774,9.452,5.199,33.407,4.853,-17.041,-2.729,0.0,34.8,34.7,9.734,1.678,-6.34,-6.759,-6.272,-7.094,-3.124,27.735,0.0,268.24,,280.0,280.0,-6.545,2.989,21.042,24.674
2395.5,2.214,0.602,-33.799,1.774,9.452,5.199,33.407,4.853,-17.041,-2.729,0.0,34.8,34.7,9.734,1.678,-6.03,-6.486,-6.055,-6.847,-3.124,27.735,0.0,268.34,,280.0,280.0,-6.616,2.976,21.053,24.615
2396.0,2.214,0.602,-33.799,1.774,9.452,5.199,33.407,4.853,-17.041,-2.729,0.0,34.8,34.7,9.734,1.678,-5.777,-6.351,-5.891,-6.749,-3.124,27.735,0.0,268.34,,280.0,280.0,-6.354,2.964,21.04,24.554
2396.5,2.214,0.602,-33.799,1.774,9.452,5.181,33.343,4.865,-17.001,-2.732,0.0,34.808,34.64,9.734,1.678,-5.739,-6.529,-5.952,-6.95,-3.119,27.725,0.0,268.54,,280.0,280.0,-6.192,2.951,21.03,24.571
2397.0,2.214,0.602,-33.799,1.774,9.452,5.181,33.343,4.865,-17.001,-2.732,0.0,34.8,34.6,9.734,1.678,-6.312,-6.64,-6.291,-7.05,-3.119,27.725,0.0,268.54,,280.0,280.0,-6.293,2.939,21.054,24.53
2397.5,2.34,0.629,-34.29,1.774,9.484,5.181,33.343,4.865,-17.001,-2.732,0.0,34.8,34.6,9.622,1.84,-5.98,-6.681,-6.086,-6.943,-3.119,27.725,0.0,268.74,,280.0,280.0,-6.573,2.927,21.051,24.51
2398.0,2.34,0.629,-34.29,1.774,9.484,5.181,33.343,4.865,-17.001,-2.732,0.0,34.8,34.6,9.622,1.84,-5.984,-6.293,-5.998,-6.662,-3.119,27.725,0.0,268.74,,280.0,280.0,-6.422,2.918,21.048,24.527
2398.5,2.34,0.629,-34.29,1.774,9.484,5.181,33.343,4.865,-17.001,-2.732,0.0,34.8,34.6,9.622,1.84,-5.633,-6.131,-5.767,-6.514,-3.119,27.725,0.0,268.94,,280.0,280.0,-6.234,2.908,21.054,24.499
2399.0,2.34,0.629,-34.29,1.774,9.484,5.181,33.343,4.865,-17.001,-2.732,0.0,34.8,34.6,9.622,1.84,-5.651,-6.222,-5.889,-6.584,-3.119,27.725,0.0,268.94,,280.0,280.0,-6.012,2.899,21.065,24.425
2399.5,2.34,0.629,-34.29,1.774,9.484,5.183,33.369,4.841,-16.927,-2.722,0.0,34.819,34.68,9.622,1.84,-5.987,-6.384,-6.036,-6.837,-3.115,27.727,0.0,268.84,,280.0,280.0,-6.087,2.89,21.068,24.388
2400.0,2.34,0.629,-34.29,1.774,9.484,5.183,33.369,4.841,-16.927,-2.722,0.0,34.8,34.7,9.622,1.84,-5.82,-6.561,-5.958,-6.964,-3.115,27.727,0.0,268.84,,280.0,280.0,-6.311,2.881,21.065,24.36
2400.5,2.34,0.629,-34.29,1.774,9.484,5.183,33.369,4.841,-16.927,-2.722,0.0,34.8,34.7,9.622,1.84,-5.54,-6.174,-5.694,-6.488,-3.115,27.727,0.0,268.64,,280.0,280.0,-6.326,2.872,21.067,24.353
2401.0,2.791,0.666,-35.209,1.745,9.554,5.183,33.369,4.841,-16.927,-2.722,0.0,34.8,34.7,9.55,1.609,-5.462,-6.13,-5.556,-6.487,-3.115,27.727,0.0,268.64,,280.0,280.0,-5.974,2.863,21.074,24.337
2401.5,2.791,0.666,-35.209,1.745,9.554,5.183,33.369,4.841,-16.927,-2.722,0.0,34.8,34.7,9.55,1.609,-5.49,-6.199,-5.59,-6.56,-3.115,27.727,0.0,268.34,,280.0,280.0,-5.909,2.862,21.072,24.34
2402.0,2.791,0.666,-35.209,1.745,9.554,5.183,33.369,4.841,-16.927,-2.722,0.0,34.8,34.7,9.55,1.609,-5.742,-6.283,-5.767,-6.702,-3.115,27.727,0.0,268.34,,280.0,280.0,-5.96,2.861,21.053,24.346
2402.5,2.791,0.666,-35.209,1.745,9.554,5.183,33.369,4.841,-16.927,-2.722,0.0,34.8,34.7,9.55,1.609,-5.727,-6.4,-5.78,-6.732,-3.115,27.727,0.0,268.44,,280.0,280.0,-6.123,2.86,21.059,24.348
2403.0,2.791,0.666,-35.209,1.745,9.554,5.116,33.375,4.851,-16.855,-2.726,0.0,34.817,34.71,9.55,1.609,-5.494,-6.27,-5.715,-6.496,-3.119,27.726,0.0,268.44,,280.0,280.0,-6.16,2.859,21.073,24.384
2403.5,2.791,0.666,-35.209,1.745,9.554,5.116,33.375,4.851,-16.855,-2.726,0.0,34.8,34.7,9.55,1.609,-5.626,-6.072,-5.604,-6.396,-3.119,27.726,0.0,268.24,,280.0,280.0,-5.994,2.858,21.076,24.411
2404.0,2.497,0.678,-33.18,1.721,9.491,5.116,33.375,4.851,-16.855,-2.726,0.0,34.8,34.7,9.79,1.652,-5.36,-6.042,-5.525,-6.409,-3.119,27.726,0.0,268.24,,280.0,280.0,-5.924,2.856,21.076,24.398
2404.5,2.497,0.678,-33.18,1.721,9.491,5.116,33.375,4.851,-16.855,-2.726,0.0,34.8,34.7,9.79,1.652,-5.531,-6.186,-5.615,-6.604,-3.119,27.726,0.0,268.14,,280.0,280.0,-5.834,2.851,21.096,24.404
2405.0,2.497,0.678,-33.18,1.721,9.491,5.116,33.375,4.851,-16.855,-2.726,0.0,34.8,34.7,9.79,1.652,-5.616,-6.321,-5.624,-6.67,-3.119,27.726,0.0,268.14,,280.0,280.0,-5.984,2.845,21.089,24.465
2405.5,2.497,0.678,-33.18,1.721,9.491,5.116,33.375,4.851,-16.855,-2.726,0.0,34.8,34.7,9.79,1.652,-5.474,-6.184,-5.512,-6.385,-3.119,27.726,0.0,268.14,,280.0,280.0,-6.057,2.839,21.092,24.494
2406.0,2.497,0.678,-33.18,1.721,9.491,5.14,33.366,4.856,-16.804,-2.734,0.0,34.815,34.655,9.79,1.652,-5.147,-5.746,-5.275,-6.012,-3.118,27.717,0.0,268.14,,280.0,280.0,-5.889,2.833,21.079,24.51
2406.5,2.497,0.678,-33.18,1.721,9.491,5.14,33.366,4.856,-16.804,-2.734,0.0,34.8,34.7,9.79,1.652,-4.704,-5.822,-5.052,-6.034,-3.118,27.717,0.0,268.44,,280.0,280.0,-5.545,2.828,21.085,24.511
2407.0,2.497,0.678,-33.18,1.721,9.491,5.14,33.366,4.856,-16.804,-2.734,0.0,34.8,34.7,9.79,1.652,-4.835,-5.98,-5.047,-6.297,-3.118,27.717,0.0,268.44,,280.0,280.0,-5.403,2.823,21.08,24.592
2407.5,2.513,0.616,-35.209,1.721,9.562,5.14,33.366,4.856,-16.804,-2.734,0.0,34.8,34.7,9.544,1.582,-5.14,-6.198,-5.146,-6.386,-3.118,27.717,0.0,268.34,,280.0,280.0,-5.54,2.817,21.1,24.635
2408.0,2.513,0.616,-35.209,1.721,9.562,5.14,33.366,4.856,-16.804,-2.734,0.0,34.8,34.7,9.544,1.582,-5.045,-5.736,-5.057,-5.941,-3.118,27.717,0.0,268.34,,280.0,280.0,-5.718,2.812,21.085,24.676
2408.5,2.513,0.616,-35.209,1.721,9.562,5.14,33.366,4.856,-16.804,-2.734,0.0,34.8,34.7,9.544,1.582,-4.681,-5.484,-4.875,-5.782,-3.118,27.717,0.0,268.24,,280.0,280.0,-5.445,2.807,21.099,24.72
2409.0,2.513,0.616,-35.209,1.721,9.562,5.14,33.366,4.856,-16.804,-2.734,0.0,34.8,34.7,9.544,1.582,-4.675,-5.597,-4.892,-5.865,-3.118,27.717,0.0,268.24,,280.0,280.0,-5.206,2.802,21.087,24.773
2409.5,2.513,0.616,-35.209,1.721,9.562,5.146,33.334,4.836,-16.756,-2.743,0.0,34.83,34.678,9.544,1.582,-4.955,-5.804,-5.021,-6.136,-3.116,27.721,0.0,268.04,,280.0,280.0,-5.257,2.798,21.107,24.746
2410.0,2.513,0.616,-35.209,1.721,9.562,5.146,33.334,4.836,-16.756,-2.743,0.0,34.8,34.7,9.544,1.582,-5.061,-5.976,-5.206,-6.332,-3.116,27.721,0.0,268.04,,280.0,280.0,-5.479,2.793,21.087,24.69
2410.5,2.736,0.655,-35.209,1.708,9.581,5.146,33.334,4.836,-16.756,-2.743,0.0,34.8,34.7,9.522,1.629,-5.44,-6.039,-5.383,-6.281,-3.116,27.721,0.0,268.04,,280.0,280.0,-5.644,2.788,21.1,24.641
2411.0,2.736,0.655,-35.209,1.708,9.581,5.146,33.334,4.836,-16.756,-2.743,0.0,34.8,34.7,9.522,1.629,-5.124,-5.566,-5.151,-5.894,-3.116,27.721,0.0,268.04,,280.0,280.0,-5.786,2.788,21.101,24.595
2411.5,2.736,0.655,-35.209,1.708,9.581,5.146,33.334,4.836,-16.756,-2.743,0.0,34.8,34.7,9.522,1.629,-4.446,-5.561,-4.718,-5.824,-3.116,27.721,0.0,269.04,,280.0,280.0,-5.434,2.787,21.101,24.59
2412.0,2.736,0.655,-35.209,1.708,9.581,5.146,33.334,4.836,-16.756,-2.743,0.0,34.8,34.7,9.522,1.629,-4.875,-5.762,-4.842,-6.127,-3.116,27.721,0.0,269.04,,280.0,280.0,-5.137,2.786,21.104,24.648
2412.5,2.736,0.655,-35.209,1.708,9.581,5.152,33.366,4.853,-16.658,-2.738,0.0,34.819,34.708,9.522,1.629,-5.581,-5.955,-5.304,-6.274,-3.121,27.708,0.0,268.74,,280.0,280.0,-5.401,2.785,21.107,24.654
2413.0,2.736,0.655,-35.209,1.708,9.581,5.152,33.366,4.853,-16.658,-2.738,0.0,34.8,34.7,9.522,1.629,-5.06,-5.907,-5.092,-6.041,-3.121,27.708,0.0,268.74,,280.0,280.0,-5.778,2.784,21.097,24.631
2413.5,2.736,0.655,-35.209,1.708,9.581,5.152,33.366,4.853,-16.658,-2.738,0.0,34.8,34.7,9.522,1.629,-4.81,-5.451,-4.873,-5.725,-3.121,27.708,0.0,268.94,,280.0,280.0,-5.525,2.783,21.121,24.612
2414.0,3.289,0.808,-35.209,1.692,9.547,5.152,33.366,4.853,-16.658,-2.738,0.0,34.8,34.7,9.447,1.609,-4.635,-5.35,-4.702,-5.663,-3.121,27.708,0.0,268.94,,280.0,280.0,-5.215,2.783,21.096,24.548
2414.5,3.289,0.808,-35.209,1.692,9.547,5.152,33.366,4.853,-16.658,-2.738,0.0,34.8,34.7,9.447,1.609,-4.477,-5.542,-4.589,-5.822,-3.121,27.708,0.0,268.64,,280.0,280.0,-5.087,2.791,21.103,24.526
2415.0,3.289,0.808,-35.209,1.692,9.547,5.152,33.366,4.853,-16.658,-2.738,0.0,34.8,34.7,9.447,1.609,-5.245,-5.744,-5.101,-6.033,-3.121,27.708,0.0,268.64,,280.0,280.0,-5.107,2.799,21.097,24.511
2415.5,3.289,0.808,-35.209,1.692,9.547,5.152,33.366,4.853,-16.658,-2.738,0.0,34.8,34.7,9.447,1.609,-4.86,-5.516,-4.955,-5.652,-3.121,27.708,0.0,268.34,,280.0,280.0,-5.53,2.807,21.096,24.516
2416.0,3.289,0.808,-35.209,1.692,9.547,5.151,33.415,4.821,-16.584,-2.734,0.0,34.818,34.781,9.447,1.609,-4.514,-5.234,-4.66,-5.406,-3.119,27.707,0.0,268.34,,280.0,280.0,-5.246,2.815,21.108,24.51
2416.5,3.289,0.808,-35.209,1.692,9.547,5.151,33.415,4.821,-16.584,-2.734,0.0,34.8,34.8,9.447,1.609,-4.174,-5.279,-4.439,-5.452,-3.119,27.707,0.0,267.94,,280.0,280.0,-4.954,2.823,21.094,24.522
2417.0,2.395,0.667,-34.064,1.686,9.506,5.151,33.415,4.821,-16.584,-2.734,0.0,34.8,34.8,9.631,1.689,-4.698,-5.452,-4.645,-5.745,-3.119,27.707,0.0,267.94,,280.0,280.0,-4.836,2.831,21.085,24.56
2417.5,2.395,0.667,-34.064,1.686,9.506,5.151,33.415,4.821,-16.584,-2.734,0.0,34.8,34.8,9.631,1.689,-5.082,-5.592,-4.918,-5.951,-3.119,27.707,0.0,268.14,,280.0,280.0,-5.135,2.823,21.076,24.524
2418.0,2.395,0.667,-34.064,1.686,9.506,5.151,33.415,4.821,-16.584,-2.734,0.0,34.8,34.8,9.631,1.689,-4.754,-5.639,-4.854,-5.814,-3.119,27.707,0.0,268.14,,280.0,280.0,-5.386,2.816,21.095,24.486
2418.5,2.395,0.667,-34.064,1.686,9.506,5.151,33.415,4.821,-16.584,-2.734,0.0,34.8,34.8,9.631,1.689,-4.542,-5.195,-4.559,-5.485,-3.119,27.707,0.0,268.14,,280.0,280.0,-5.265,2.809,21.087,24.485
2419.0,2.395,0.667,-34.064,1.686,9.506,5.17,33.381,4.836,-16.538,-2.74,0.0,34.826,34.683,9.631,1.689,-4.672,-5.328,-4.689,-5.636,-3.124,27.701,0.0,268.14,,280.0,280.0,-4.945,2.803,21.087,24.449
2419.5,2.395,0.667,-34.064,1.686,9.506,5.17,33.381,4.836,-16.538,-2.74,0.0,34.8,34.7,9.631,1.689,-4.473,-5.569,-4.572,-5.84,-3.124,27.701,0.0,268.44,,280.0,280.0,-5.081,2.796,21.07,24.454
2420.0,2.395,0.667,-34.064,1.686,9.506,5.17,33.381,4.836,-16.538,-2.74,0.0,34.8,34.7,9.631,1.689,-4.489,-5.665,-4.636,-5.87,-3.124,27.701,0.0,268.44,,280.0,280.0,-5.114,2.789,21.079,24.443
2420.5,3.328,0.865,-33.415,1.711,9.428,5.17,33.381,4.836,-16.538,-2.74,0.0,34.8,34.7,9.811,1.685,-4.673,-5.401,-4.697,-5.589,-3.124,27.701,0.0,268.24,,280.0,280.0,-5.165,2.783,21.085,24.427
2421.0,3.328,0.865,-33.415,1.711,9.428,5.17,33.381,4.836,-16.538,-2.74,0.0,34.8,34.7,9.811,1.685,-4.47,-5.173,-4.508,-5.455,-3.124,27.701,0.0,268.24,,280.0,280.0,-5.09,2.792,21.098,24.434
2421.5,3.328,0.865,-33.415,1.711,9.428,5.17,33.381,4.836,-16.538,-2.74,0.0,34.8,34.7,9.811,1.685,-4.287,-5.243,-4.36,-5.539,-3.124,27.701,0.0,267.54,,280.0,280.0,-4.902,2.801,21.078,24.467
2422.0,3.328,0.865,-33.415,1.711,9.428,5.17,33.381,4.836,-16.538,-2.74,0.0,34.8,34.7,9.811,1.685,-4.564,-5.581,-4.493,-5.851,-3.124,27.701,0.0,267.54,,280.0,280.0,-4.857,2.809,21.052,24.475
2422.5,3.328,0.865,-33.415,1.711,9.428,5.172,33.381,4.871,-16.452,-2.734,0.0,34.841,34.725,9.811,1.685,-4.566,-5.569,-4.562,-5.796,-3.111,27.708,0.0,268.34,,280.0,280.0,-5.122,2.818,21.081,24.474
2423.0,3.328,0.865,-33.415,1.711,9.428,5.172,33.381,4.871,-16.452,-2.734,0.0,34.8,34.7,9.811,1.685,-4.263,-5.258,-4.391,-5.34,-3.111,27.708,0.0,268.34,,280.0,280.0,-5.123,2.826,21.078,24.46
2423.5,3.223,0.784,-35.209,1.687,9.563,5.172,33.381,4.871,-16.452,-2.734,0.0,34.8,34.7,9.574,1.836,-4.091,-4.995,-4.193,-5.181,-3.111,27.708,0.0,268.14,,280.0,280.0,-4.813,2.834,21.087,24.459
2424.0,3.223,0.784,-35.209,1.687,9.563,5.172,33.381,4.871,-16.452,-2.734,0.0,34.8,34.7,9.574,1.836,-4.266,-5.14,-4.236,-5.384,-3.111,27.708,0.0,268.14,,280.0,280.0,-4.615,2.841,21.064,24.445
2424.5,3.223,0.784,-35.209,1.687,9.563,5.172,33.381,4.871,-16.452,-2.734,0.0,34.8,34.7,9.574,1.836,-4.57,-5.391,-4.445,-5.668,-3.111,27.708,0.0,268.14,,280.0,280.0,-4.756,2.847,21.074,24.417
2425.0,3.223,0.784,-35.209,1.687,9.563,5.172,33.381,4.871,-16.452,-2.734,0.0,34.8,34.7,9.574,1.836,-5.309,-5.535,-4.915,-5.81,-3.111,27.708,0.0,268.14,,280.0,280.0,-5.018,2.853,21.064,24.448
2425.5,3.223,0.784,-35.209,1.687,9.563,5.146,33.433,4.866,-16.391,-2.741,0.0,34.833,34.738,9.574,1.836,-4.624,-5.407,-4.668,-5.527,-3.118,27.697,0.0,267.94,,280.0,280.0,-5.392,2.859,21.069,24.504
2426.0,3.223,0.784,-35.209,1.687,9.563,5.146,33.433,4.866,-16.391,-2.741,0.0,34.8,34.7,9.574,1.836,-3.949,-5.125,-4.194,-5.159,-3.118,27.697,0.0,267.94,,280.0,280.0,-5.057,2.865,21.079,24.546
2426.5,2.844,0.686,-35.209,1.671,9.537,5.146,33.433,4.866,-16.391,-2.741,0.0,34.8,34.7,9.591,1.812,-4.175,-5.283,-4.324,-5.371,-3.118,27.697,0.0,267.84,,280.0,280.0,-4.607,2.871,21.052,24.588
2427.0,2.844,0.686,-35.209,1.671,9.537,5.146,33.433,4.866,-16.391,-2.741,0.0,34.8,34.7,9.591,1.812,-4.477,-5.481,-4.507,-5.69,-3.118,27.697,0.0,267.84,,280.0,280.0,-4.788,2.871,21.06,24.632
2427.5,2.844,0.686,-35.209,1.671,9.537,5.146,33.433,4.866,-16.391,-2.741,0.0,34.8,34.7,9.591,1.812,-4.735,-5.394,-4.589,-5.637,-3.118,27.697,0.0,267.74,,280.0,280.0,-5.039,2.87,21.076,24.671
2428.0,2.844,0.686,-35.209,1.671,9.537,5.146,33.433,4.866,-16.391,-2.741,0.0,34.8,34.7,9.591,1.812,-4.311,-5.084,-4.373,-5.316,-3.118,27.697,0.0,267.74,,280.0,280.0,-5.089,2.87,21.056,24.691
2428.5,2.844,0.686,-35.209,1.671,9.537,5.146,33.433,4.866,-16.391,-2.741,0.0,34.8,34.7,9.591,1.812,-3.842,-4.827,-4.1,-4.882,-3.118,27.697,0.0,267.84,,280.0,280.0,-4.771,2.869,21.047,24.664
2429.0,2.844,0.686,-35.209,1.671,9.537,5.148,33.372,4.853,-16.354,-2.722,0.0,34.838,34.724,9.591,1.812,-3.879,-4.984,-4.121,-5.046,-3.12,27.693,0.0,267.84,,280.0,280.0,-4.413,2.869,21.029,24.628
2429.5,2.844,0.686,-35.209,1.671,9.537,5.148,33.372,4.853,-16.354,-2.722,0.0,34.8,34.7,9.591,1.812,-4.709,-5.379,-4.736,-5.632,-3.12,27.693,0.0,267.94,,280.0,280.0,-4.507,2.869,21.038,24.623
2430.0,2.268,0.595,-33.943,1.773,9.526,5.148,33.372,4.853,-16.354,-2.722,0.0,34.8,34.7,9.663,1.629,-4.746,-5.098,-4.651,-5.414,-3.12,27.693,0.0,267.94,,280.0,280.0,-5.114,2.868,21.043,24.672
2430.5,2.268,0.595,-33.943,1.773,9.526,5.148,33.372,4.853,-16.354,-2.722,0.0,34.8,34.7,9.663,1.629,-4.249,-5.046,-4.45,-5.275,-3.12,27.693,0.0,267.84,,280.0,280.0,-4.977,2.858,21.023,24.688
2431.0,2.268,0.595,-33.943,1.773,9.526,5.148,33.372,4.853,-16.354,-2.722,0.0,34.8,34.7,9.663,1.629,-4.052,-5.034,-4.232,-5.155,-3.12,27.693,0.0,267.84,,280.0,280.0,-4.755,2.849,21.024,24.714
2431.5,2.268,0.595,-33.943,1.773,9.526,5.148,33.372,4.853,-16.354,-2.722,0.0,34.8,34.7,9.663,1.629,-3.957,-5.178,-4.233,-5.282,-3.12,27.693,0.0,267.94,,280.0,280.0,-4.618,2.839,21.043,24.759
2432.0,2.268,0.595,-33.943,1.773,9.526,5.166,33.398,4.847,-16.271,-2.741,0.0,34.837,34.762,9.663,1.629,-4.31,-5.325,-4.517,-5.497,-3.123,27.682,0.0,267.94,,285.0,285.0,-4.662,2.83,21.027,24.763
2432.5,2.268,0.595,-33.943,1.773,9.526,5.166,33.398,4.847,-16.271,-2.741,0.0,34.8,34.8,9.663,1.629,-4.663,-5.312,-4.645,-5.525,-3.123,27.682,0.0,268.24,,285.0,285.0,-4.912,2.821,21.028,24.807
2433.0,3.79,0.875,-35.209,1.714,9.578,5.166,33.398,4.847,-16.271,-2.741,0.0,34.8,34.8,9.523,1.731,-4.049,-4.964,-4.226,-5.097,-3.123,27.682,0.0,268.24,,285.0,285.0,-5.036,2.812,21.035,24.799
2433.5,3.79,0.875,-35.209,1.714,9.578,5.166,33.398,4.847,-16.271,-2.741,0.0,34.8,34.8,9.523,1.731,-3.83,-5.001,-4.073,-5.126,-3.123,27.682,0.0,268.24,,285.0,285.0,-4.584,2.828,21.018,24.781
2434.0,3.79,0.875,-35.209,1.714,9.578,5.166,33.398,4.847,-16.271,-2.741,0.0,34.8,34.8,9.523,1.731,-3.868,-5.219,-4.123,-5.371,-3.123,27.682,0.0,268.24,,285.0,285.0,-4.507,2.843,21.023,24.743
2434.5,3.79,0.875,-35.209,1.714,9.578,5.166,33.398,4.847,-16.271,-2.741,0.0,34.8,34.8,9.523,1.731,-4.319,-5.322,-4.264,-5.446,-3.123,27.682,0.0,272.94,,285.0,285.0,-4.645,2.859,21.033,24.733
2435.0,3.79,0.875,-35.209,1.714,9.578,5.166,33.398,4.847,-16.271,-2.741,0.0,34.8,34.8,9.523,1.731,-4.081,-5.188,-4.125,-5.256,-3.123,27.682,0.0,272.94,,285.0,285.0,-4.838,2.874,21.022,24.734
2435.5,3.79,0.875,-35.209,1.714,9.578,5.195,33.414,4.884,-16.206,-2.726,0.0,34.845,34.714,9.523,1.731,-3.963,-4.849,-3.98,-5.136,-3.121,27.681,0.0,272.94,,285.0,285.0,-4.662,2.889,21.028,24.669
2436.0,3.79,0.875,-35.209,1.714,9.578,5.195,33.414,4.884,-16.206,-2.726,0.0,34.8,34.7,9.523,1.731,-3.763,-4.89,-3.901,-5.132,-3.121,27.681,0.0,272.94,,285.0,285.0,-4.482,2.904,21.036,24.71
2436.5,2.728,0.76,-33.933,1.73,9.486,5.195,33.414,4.884,-16.206,-2.726,0.0,34.8,34.7,9.646,1.629,-3.827,-5.18,-4.01,-5.452,-3.121,27.681,0.0,272.94,,285.0,285.0,-4.421,2.918,21.041,24.803
2437.0,2.728,0.76,-33.933,1.73,9.486,5.195,33.414,4.884,-16.206,-2.726,0.0,34.8,34.7,9.646,1.629,-4.4,-5.227,-4.372,-5.397,-3.121,27.681,0.0,272.94,,285.0,285.0,-4.617,2.915,21.036,24.841
2437.5,2.728,0.76,-33.933,1.73,9.486,5.195,33.414,4.884,-16.206,-2.726,0.0,34.8,34.7,9.646,1.629,-4.194,-4.955,-4.178,-5.097,-3.121,27.681,0.0,273.04,,285.0,285.0,-4.849,2.912,21.03,24.86
2438.0,2.728,0.76,-33.933,1.73,9.486,5.195,33.414,4.884,-16.206,-2.726,0.0,34.8,34.7,9.646,1.629,-3.803,-4.736,-3.922,-4.927,-3.121,27.681,0.0,273.04,,285.0,285.0,-4.606,2.909,21.04,24.914
2438.5,2.728,0.76,-33.933,1.73,9.486,5.173,33.387,4.842,-16.172,-2.753,0.0,34.842,34.706,9.646,1.629,-3.599,-4.883,-3.795,-5.051,-3.135,27.673,0.0,273.04,,285.0,285.0,-4.347,2.906,21.027,24.929
2439.0,2.728,0.76,-33.933,1.73,9.486,5.173,33.387,4.842,-16.172,-2.753,0.0,34.8,34.7,9.646,1.629,-3.857,-4.99,-3.892,-5.2,-3.135,27.673,0.0,273.04,,285.0,285.0,-4.332,2.903,21.031,24.866
2439.5,2.249,0.587,-34.652,1.736,9.432,5.173,33.387,4.842,-16.172,-2.753,0.0,34.8,34.7,9.566,1.723,-3.953,-5.132,-3.953,-5.309,-3.135,27.673,0.0,273.24,,285.0,285.0,-4.485,2.9,21.011,24.848
2440.0,2.249,0.587,-34.652,1.736,9.432,5.173,33.387,4.842,-16.172,-2.753,0.0,34.8,34.7,9.566,1.723,-3.895,-5.079,-3.892,-5.123,-3.135,27.673,0.0,273.24,,285.0,285.0,-4.587,2.89,21.014,24.849
2440.5,2.249,0.587,-34.652,1.736,9.432,5.173,33.387,4.842,-16.172,-2.753,0.0,34.8,34.7,9.566,1.723,-3.572,-4.622,-3.681,-4.841,-3.135,27.673,0.0,272.94,,285.0,285.0,-4.497,2.879,21.024,24.866
2441.0,2.249,0.587,-34.652,1.736,9.432,5.173,33.387,4.842,-16.172,-2.753,0.0,34.8,34.7,9.566,1.723,-3.689,-4.69,-3.707,-4.955,-3.135,27.673,0.0,272.94,,285.0,285.0,-4.179,2.869,21.017,24.906
2441.5,2.249,0.587,-34.652,1.736,9.432,5.173,33.387,4.842,-16.172,-2.753,0.0,34.8,34.7,9.566,1.723,-3.688,-4.832,-3.675,-5.13,-3.135,27.673,0.0,272.84,,285.0,285.0,-4.26,2.859,21.015,24.913
2442.0,2.249,0.587,-34.652,1.736,9.432,5.151,33.391,4.864,-16.077,-2.758,0.0,34.853,34.732,9.566,1.723,-4.12,-4.824,-3.934,-5.154,-3.14,27.672,0.0,272.84,,285.0,285.0,-4.331,2.849,21.009,24.904
2442.5,2.249,0.587,-34.652,1.736,9.432,5.151,33.391,4.864,-16.077,-2.758,0.0,34.9,34.7,9.566,1.723,-3.759,-4.765,-3.827,-4.949,-3.14,27.672,0.0,272.64,,285.0,285.0,-4.508,2.839,21.011,24.855
2443.0,3.166,0.728,-35.209,1.596,9.53,5.151,33.391,4.864,-16.077,-2.758,0.0,34.9,34.7,9.564,1.616,-3.696,-4.353,-3.761,-4.606,-3.14,27.672,0.0,272.64,,285.0,285.0,-4.325,2.829,21.023,24.755
2443.5,3.166,0.728,-35.209,1.596,9.53,5.151,33.391,4.864,-16.077,-2.758,0.0,34.9,34.7,9.564,1.616,-3.727,-4.235,-3.709,-4.534,-3.14,27.672,0.0,272.94,,285.0,285.0,-4.104,2.835,21.02,24.682
2444.0,3.166,0.728,-35.209,1.596,9.53,5.151,33.391,4.864,-16.077,-2.758,0.0,34.9,34.7,9.564,1.616,-3.855,-4.568,-3.759,-4.898,-3.14,27.672,0.0,272.94,,285.0,285.0,-4.051,2.84,21.005,24.675
2444.5,3.166,0.728,-35.209,1.596,9.53,5.151,33.391,4.864,-16.077,-2.758,0.0,34.9,34.7,9.564,1.616,-3.799,-4.618,-3.811,-4.926,-3.14,27.672,0.0,273.24,,285.0,285.0,-4.27,2.846,21.019,24.671
2445.0,3.166,0.728,-35.209,1.596,9.53,5.172,33.425,4.833,-16.011,-2.756,0.0,34.849,34.758,9.564,1.616,-3.48,-4.521,-3.624,-4.642,-3.154,27.66,0.0,273.24,,285.0,285.0,-4.289,2.851,21.021,24.651
2445.5,3.166,0.728,-35.209,1.596,9.53,5.172,33.425,4.833,-16.011,-2.756,0.0,34.8,34.8,9.564,1.616,-3.313,-3.998,-3.432,-4.267,-3.154,27.66,0.0,273.44,,285.0,285.0,-4.067,2.856,21.02,24.667
2446.0,3.121,0.771,-35.116,1.724,9.573,5.172,33.425,4.833,-16.011,-2.756,0.0,34.8,34.8,9.591,1.611,-3.112,-4.014,-3.268,-4.255,-3.154,27.66,0.0,273.44,,285.0,285.0,-3.752,2.861,21.022,24.663
2446.5,3.121,0.771,-35.116,1.724,9.573,5.172,33.425,4.833,-16.011,-2.756,0.0,34.8,34.8,9.591,1.611,-3.194,-4.242,-3.271,-4.472,-3.154,27.66,0.0,273.14,,285.0,285.0,-3.662,2.865,21.008,24.739
2447.0,3.121,0.771,-35.116,1.724,9.573,5.172,33.425,4.833,-16.011,-2.756,0.0,34.8,34.8,9.591,1.611,-3.654,-4.421,-3.513,-4.71,-3.154,27.66,0.0,273.14,,285.0,285.0,-3.795,2.87,21.015,24.713
2447.5,3.121,0.771,-35.116,1.724,9.573,5.172,33.425,4.833,-16.011,-2.756,0.0,34.8,34.8,9.591,1.611,-3.254,-4.12,-3.399,-4.208,-3.154,27.66,0.0,273.44,,285.0,285.0,-4.075,2.874,21.02,24.698
2448.0,3.121,0.771,-35.116,1.724,9.573,5.206,33.411,4.848,-15.954,-2.755,0.0,34.857,34.715,9.591,1.611,-3.142,-3.99,-3.213,-4.164,-3.152,27.666,0.0,273.44,,285.0,285.0,-3.745,2.878,21.033,24.676
2448.5,3.121,0.771,-35.116,1.724,9.573,5.206,33.411,4.848,-15.954,-2.755,0.0,34.9,34.7,9.591,1.611,-2.953,-4.116,-3.091,-4.295,-3.152,27.666,0.0,273.44,,285.0,285.0,-3.627,2.882,21.029,24.689
2449.0,3.121,0.771,-35.116,1.724,9.573,5.206,33.411,4.848,-15.954,-2.755,0.0,34.9,34.7,9.591,1.611,-3.257,-4.309,-3.188,-4.513,-3.152,27.666,0.0,273.44,,285.0,285.0,-3.614,2.886,21.011,24.675
2449.5,3.144,0.754,-35.174,1.711,9.579,5.206,33.411,4.848,-15.954,-2.755,0.0,34.9,34.7,9.612,1.629,-3.345,-4.189,-3.34,-4.394,-3.152,27.666,0.0,273.94,,285.0,285.0,-3.816,2.89,21.006,24.65
2450.0,3.144,0.754,-35.174,1.711,9.579,5.206,33.411,4.848,-15.954,-2.755,0.0,34.9,34.7,9.612,1.629,-3.157,-4.031,-3.353,-4.08,-3.152,27.666,0.0,273.94,,285.0,285.0,-3.817,2.894,21.031,24.614
2450.5,3.144,0.754,-35.174,1.711,9.579,5.206,33.411,4.848,-15.954,-2.755,0.0,34.9,34.7,9.612,1.629,-2.988,-3.678,-3.122,-3.828,-3.152,27.666,0.0,273.64,,285.0,285.0,-3.655,2.898,21.017,24.552
2451.0,3.144,0.754,-35.174,1.711,9.579,5.206,33.411,4.848,-15.954,-2.755,0.0,34.9,34.7,9.612,1.629,-3.036,-4.237,-3.16,-4.347,-3.152,27.666,0.0,273.64,,285.0,285.0,-3.404,2.902,21.004,24.552
2451.5,3.144,0.754,-35.174,1.711,9.579,5.191,33.384,4.868,-15.904,-2.758,0.0,34.864,34.706,9.612,1.629,-3.432,-4.189,-3.295,-4.389,-3.143,27.654,0.0,273.84,,285.0,285.0,-3.695,2.906,21.017,24.537
2452.0,3.144,0.754,-35.174,1.711,9.579,5.191,33.384,4.868,-15.904,-2.758,0.0,34.9,34.7,9.612,1.629,-3.203,-4.004,-3.188,-4.275,-3.143,27.654,0.0,273.84,,285.0,285.0,-3.826,2.91,21.021,24.486
2452.5,3.05,0.822,-34.136,1.788,9.483,5.191,33.384,4.868,-15.904,-2.758,0.0,34.9,34.7,9.589,1.572,-2.9,-3.975,-3.059,-4.029,-3.143,27.654,0.0,273.54,,285.0,285.0,-3.667,2.914,21.027,24.454
2453.0,3.05,0.822,-34.136,1.788,9.483,5.191,33.384,4.868,-15.904,-2.758,0.0,34.9,34.7,9.589,1.572,-2.76,-3.864,-2.965,-3.883,-3.143,27.654,0.0,273.54,,285.0,285.0,-3.491,2.916,21.022,24.455
2453.5,3.05,0.822,-34.136,1.788,9.483,5.191,33.384,4.868,-15.904,-2.758,0.0,34.9,34.7,9.589,1.572,-2.799,-4.023,-2.991,-4.075,-3.143,27.654,0.0,274.34,,285.0,285.0,-3.368,2.918,21.02,24.497
2454.0,3.05,0.822,-34.136,1.788,9.483,5.191,33.384,4.868,-15.904,-2.758,0.0,34.9,34.7,9.589,1.572,-2.947,-4.158,-3.02,-4.257,-3.143,27.654,0.0,274.34,,285.0,285.0,-3.472,2.92,21.019,24.527
2454.5,3.05,0.822,-34.136,1.788,9.483,5.22,33.433,4.884,-15.819,-2.755,0.0,34.867,34.755,9.589,1.572,-3.154,-4.096,-3.066,-4.231,-3.135,27.652,0.0,274.64,,285.0,285.0,-3.596,2.922,21.022,24.573
2455.0,3.05,0.822,-34.136,1.788,9.483,5.22,33.433,4.884,-15.819,-2.755,0.0,34.9,34.8,9.589,1.572,-2.858,-3.808,-2.987,-4.03,-3.135,27.652,0.0,274.64,,285.0,285.0,-3.637,2.924,20.993,24.628
2455.5,3.05,0.822,-34.136,1.788,9.483,5.22,33.433,4.884,-15.819,-2.755,0.0,34.9,34.8,9.589,1.572,-2.748,-3.867,-2.901,-3.968,-3.135,27.652,0.0,274.64,,285.0,285.0,-3.421,2.926,21.009,24.657
2456.0,3.324,0.802,-35.209,1.686,9.527,5.22,33.433,4.884,-15.819,-2.755,0.0,34.9,34.8,9.568,1.747,-2.655,-3.99,-2.799,-4.152,-3.135,27.652,0.0,274.64,,285.0,285.0,-3.371,2.928,21.028,24.641
2456.5,3.324,0.802,-35.209,1.686,9.527,5.22,33.433,4.884,-15.819,-2.755,0.0,34.9,34.8,9.568,1.747,-2.719,-4.154,-3.001,-4.326,-3.135,27.652,0.0,274.04,,285.0,285.0,-3.399,2.935,21.009,24.73
2457.0,3.324,0.802,-35.209,1.686,9.527,5.22,33.433,4.884,-15.819,-2.755,0.0,34.9,34.8,9.568,1.747,-3.392,-4.038,-3.216,-4.265,-3.135,27.652,0.0,274.04,,285.0,285.0,-3.55,2.941,20.997,24.769
2457.5,3.324,0.802,-35.209,1.686,9.527,5.22,33.433,4.884,-15.819,-2.755,0.0,34.9,34.8,9.568,1.747,-2.74,-3.79,-2.937,-3.934,-3.135,27.652,0.0,274.44,,285.0,285.0,-3.728,2.948,20.995,24.712
2458.0,3.324,0.802,-35.209,1.686,9.527,5.185,33.43,4.868,-15.754,-2.745,0.0,34.884,34.863,9.568,1.747,-2.536,-3.812,-2.785,-3.84,-3.123,27.655,0.0,274.44,,285.0,285.0,-3.35,2.954,21.013,24.641
2458.5,3.324,0.802,-35.209,1.686,9.527,5.185,33.43,4.868,-15.754,-2.745,0.0,34.9,34.9,9.568,1.747,-2.709,-3.961,-2.814,-4.022,-3.123,27.655,0.0,273.94,,285.0,285.0,-3.243,2.96,20.989,24.603
2459.0,2.5,0.658,-34.413,1.742,9.509,5.185,33.43,4.868,-15.754,-2.745,0.0,34.9,34.9,9.584,1.638,-3.005,-4.042,-3.133,-4.175,-3.123,27.655,0.0,273.94,,285.0,285.0,-3.377,2.966,20.992,24.626
2459.5,2.5,0.658,-34.413,1.742,9.509,5.185,33.43,4.868,-15.754,-2.745,0.0,34.9,34.9,9.584,1.638,-3.435,-3.925,-3.265,-4.121,-3.123,27.655,0.0,274.34,,285.0,285.0,-3.589,2.958,20.976,24.603
2460.0,2.5,0.658,-34.413,1.742,9.509,5.185,33.43,4.868,-15.754,-2.745,0.0,34.9,34.9,9.584,1.638,-3.043,-3.85,-3.057,-4.108,-3.123,27.655,0.0,274.34,,285.0,285.0,-3.687,2.951,20.976,24.544
2460.5,2.5,0.658,-34.413,1.742,9.509,5.185,33.43,4.868,-15.754,-2.745,0.0,34.9,34.9,9.584,1.638,-2.765,-3.759,-2.97,-3.95,-3.123,27.655,0.0,274.24,,285.0,285.0,-3.515,2.943,20.996,24.546
2461.0,2.5,0.658,-34.413,1.742,9.509,5.187,33.437,4.849,-15.696,-2.741,0.0,34.881,34.965,9.584,1.638,-2.929,-3.616,-3.192,-3.693,-3.118,27.651,0.0,274.24,,285.0,285.0,-3.361,2.936,20.995,24.533
2461.5,2.5,0.658,-34.413,1.742,9.509,5.187,33.437,4.849,-15.696,-2.741,0.0,34.9,35.0,9.584,1.638,-2.921,-3.731,-3.047,-3.788,-3.118,27.651,0.0,274.04,,285.0,285.0,-3.357,2.929,20.998,24.579
2462.0,2.5,0.658,-34.413,1.742,9.509,5.187,33.437,4.849,-15.696,-2.741,0.0,34.9,35.0,9.584,1.638,-3.21,-3.909,-3.208,-4.124,-3.118,27.651,0.0,274.04,,285.0,285.0,-3.372,2.922,20.999,24.657
2462.5,2.245,0.595,-33.733,1.767,9.487,5.187,33.437,4.849,-15.696,-2.741,0.0,34.9,35.0,9.741,1.684,-2.944,-3.617,-3.021,-3.858,-3.118,27.651,0.0,274.14,,285.0,285.0,-3.613,2.915,21.02,24.634
2463.0,2.245,0.595,-33.733,1.767,9.487,5.187,33.437,4.849,-15.696,-2.741,0.0,34.9,35.0,9.741,1.684,-2.559,-3.578,-2.851,-3.7,-3.118,27.651,0.0,274.14,,285.0,285.0,-3.36,2.904,21.03,24.606
2463.5,2.245,0.595,-33.733,1.767,9.487,5.187,33.437,4.849,-15.696,-2.741,0.0,34.9,35.0,9.741,1.684,-2.526,-3.518,-2.764,-3.58,-3.118,27.651,0.0,274.14,,285.0,285.0,-3.172,2.893,21.059,24.61
2464.0,2.245,0.595,-33.733,1.767,9.487,5.187,33.437,4.849,-15.696,-2.741,0.0,34.9,35.0,9.741,1.684,-2.507,-3.758,-2.66,-3.846,-3.118,27.651,0.0,274.14,,285.0,285.0,-3.097,2.882,21.042,24.698
2464.5,2.245,0.595,-33.733,1.767,9.487,5.192,33.409,4.885,-15.651,-2.737,0.0,34.886,34.875,9.741,1.684,-2.612,-3.906,-2.863,-4.154,-3.132,27.649,0.0,274.24,,285.0,285.0,-3.193,2.872,21.03,24.774
2465.0,2.245,0.595,-33.733,1.767,9.487,5.192,33.409,4.885,-15.651,-2.737,0.0,34.9,34.9,9.741,1.684,-3.086,-3.869,-2.969,-4.026,-3.132,27.649,0.0,274.24,,285.0,285.0,-3.384,2.862,21.048,24.802
2465.5,3.466,0.886,-34.13,1.727,9.485,5.192,33.409,4.885,-15.651,-2.737,0.0,34.9,34.9,9.661,1.775,-2.692,-3.516,-2.727,-3.701,-3.132,27.649,0.0,274.64,,285.0,285.0,-3.487,2.852,21.05,24.857
2466.0,3.466,0.886,-34.13,1.727,9.485,5.192,33.409,4.885,-15.651,-2.737,0.0,34.9,34.9,9.661,1.775,-2.171,-3.391,-2.517,-3.552,-3.132,27.649,0.0,274.64,,285.0,285.0,-3.159,2.862,21.057,24.908
2466.5,3.466,0.886,-34.13,1.727,9.485,5.192,33.409,4.885,-15.651,-2.737,0.0,34.9,34.9,9.661,1.775,-2.758,-3.523,-2.772,-3.761,-3.132,27.649,0.0,274.14,,285.0,285.0,-2.908,2.872,21.059,24.936
2467.0,3.466,0.886,-34.13,1.727,9.485,5.192,33.409,4.885,-15.651,-2.737,0.0,34.9,34.9,9.661,1.775,-2.889,-3.71,-2.912,-3.916,-3.132,27.649,0.0,274.14,,285.0,285.0,-3.203,2.881,21.072,24.97
2467.5,3.466,0.886,-34.13,1.727,9.485,5.169,33.457,4.906,-15.56,-2.738,0.0,34.895,34.79,9.661,1.775,-2.928,-3.637,-2.891,-3.787,-3.132,27.645,0.0,274.74,,285.0,285.0,-3.357,2.891,21.074,24.913
2468.0,3.466,0.886,-34.13,1.727,9.485,5.169,33.457,4.906,-15.56,-2.738,0.0,34.9,34.8,9.661,1.775,-2.558,-3.579,-2.665,-3.669,-3.132,27.645,0.0,274.74,,285.0,285.0,-3.311,2.9,21.062,24.774
2468.5,3.466,0.886,-34.13,1.727,9.485,5.169,33.457,4.906,-15.56,-2.738,0.0,34.9,34.8,9.661,1.775,-2.447,-3.367,-2.534,-3.524,-3.132,27.645,0.0,274.34,,285.0,285.0,-3.118,2.91,21.077,24.682
2469.0,2.686,0.749,-34.104,1.828,9.493,5.169,33.457,4.906,-15.56,-2.738,0.0,34.9,34.8,9.616,1.72,-2.192,-3.283,-2.384,-3.488,-3.132,27.645,0.0,274.34,,285.0,285.0,-2.968,2.919,21.062,24.622
2469.5,2.686,0.749,-34.104,1.828,9.493,5.169,33.457,4.906,-15.56,-2.738,0.0,34.9,34.8,9.616,1.72,-2.214,-3.495,-2.383,-3.602,-3.132,27.645,0.0,274.34,,285.0,285.0,-2.837,2.915,21.068,24.596
