t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2470.0,2.686,0.749,-34.104,1.828,9.493,5.169,33.457,4.906,-15.56,-2.738,0.0,34.9,34.8,9.616,1.72,-2.18,-3.493,-2.318,-3.503,-3.132,27.645,0.0,274.34,,285.0,285.0,-2.923,2.911,21.088,24.545
2470.5,2.686,0.749,-34.104,1.828,9.493,5.169,33.457,4.906,-15.56,-2.738,0.0,34.9,34.8,9.616,1.72,-2.162,-3.31,-2.284,-3.331,-3.132,27.645,0.0,273.54,,285.0,285.0,-2.874,2.907,21.079,24.524
2471.0,2.686,0.749,-34.104,1.828,9.493,5.204,33.41,4.851,-15.543,-2.741,0.0,34.901,34.88,9.616,1.72,-2.056,-3.014,-2.141,-3.14,-3.124,27.642,0.0,273.54,,285.0,285.0,-2.772,2.904,21.078,24.538
2471.5,2.686,0.749,-34.104,1.828,9.493,5.204,33.41,4.851,-15.543,-2.741,0.0,34.9,34.9,9.616,1.72,-1.805,-2.996,-2.011,-3.089,-3.124,27.642,0.0,273.94,,285.0,285.0,-2.588,2.9,21.08,24.535
2472.0,2.637,0.734,-34.07,1.758,9.493,5.204,33.41,4.851,-15.543,-2.741,0.0,34.9,34.9,9.628,1.651,-1.687,-3.09,-2.01,-3.156,-3.124,27.642,0.0,273.94,,285.0,285.0,-2.475,2.897,21.099,24.5
2472.5,2.637,0.734,-34.07,1.758,9.493,5.204,33.41,4.851,-15.543,-2.741,0.0,34.9,34.9,9.628,1.651,-2.016,-3.228,-2.066,-3.319,-3.124,27.642,0.0,273.54,,285.0,285.0,-2.486,2.892,21.1,24.482
2473.0,2.637,0.734,-34.07,1.758,9.493,5.204,33.41,4.851,-15.543,-2.741,0.0,34.9,34.9,9.628,1.651,-2.11,-3.301,-2.178,-3.311,-3.124,27.642,0.0,273.54,,285.0,285.0,-2.657,2.888,21.101,24.479
2473.5,2.637,0.734,-34.07,1.758,9.493,5.204,33.41,4.851,-15.543,-2.741,0.0,34.9,34.9,9.628,1.651,-2.083,-3.018,-2.106,-3.086,-3.124,27.642,0.0,274.14,,285.0,285.0,-2.725,2.884,21.08,24.445
2474.0,2.637,0.734,-34.07,1.758,9.493,5.193,33.445,4.878,-15.443,-2.749,0.0,34.909,34.928,9.628,1.651,-1.79,-2.804,-1.935,-2.953,-3.128,27.643,0.0,274.14,,285.0,285.0,-2.573,2.88,21.082,24.448
2474.5,2.637,0.734,-34.07,1.758,9.493,5.193,33.445,4.878,-15.443,-2.749,0.0,34.9,34.9,9.628,1.651,-1.601,-2.835,-1.816,-2.989,-3.128,27.643,0.0,274.34,,285.0,285.0,-2.37,2.876,21.073,24.384
2475.0,2.749,0.609,-35.209,1.68,9.594,5.193,33.445,4.878,-15.443,-2.749,0.0,34.9,34.9,9.517,1.726,-1.813,-2.926,-2.021,-3.052,-3.128,27.643,0.0,274.34,,285.0,285.0,-2.31,2.872,21.079,24.427
2475.5,2.749,0.609,-35.209,1.68,9.594,5.193,33.445,4.878,-15.443,-2.749,0.0,34.9,34.9,9.517,1.726,-1.987,-3.099,-2.17,-3.223,-3.128,27.643,0.0,274.34,,285.0,285.0,-2.453,2.87,21.096,24.462
2476.0,2.749,0.609,-35.209,1.68,9.594,5.193,33.445,4.878,-15.443,-2.749,0.0,34.9,34.9,9.517,1.726,-2.254,-3.097,-2.245,-3.132,-3.128,27.643,0.0,274.34,,285.0,285.0,-2.62,2.868,21.066,24.494
2476.5,2.749,0.609,-35.209,1.68,9.594,5.193,33.445,4.878,-15.443,-2.749,0.0,34.9,34.9,9.517,1.726,-1.817,-2.667,-1.919,-2.86,-3.128,27.643,0.0,273.94,,285.0,285.0,-2.682,2.866,21.065,24.499
2477.0,2.749,0.609,-35.209,1.68,9.594,5.193,33.445,4.878,-15.443,-2.749,0.0,34.9,34.9,9.517,1.726,-1.59,-2.816,-1.795,-2.938,-3.128,27.643,0.0,273.94,,285.0,285.0,-2.316,2.864,21.057,24.528
2477.5,2.749,0.609,-35.209,1.68,9.594,5.163,33.432,4.88,-15.385,-2.746,0.0,34.91,34.802,9.517,1.726,-1.594,-2.998,-1.747,-3.133,-3.134,27.638,0.0,274.14,,285.0,285.0,-2.285,2.862,21.062,24.503
2478.0,2.749,0.609,-35.209,1.68,9.594,5.163,33.432,4.88,-15.385,-2.746,0.0,34.9,34.8,9.517,1.726,-2.236,-3.051,-2.039,-3.156,-3.134,27.638,0.0,274.14,,285.0,285.0,-2.368,2.861,21.08,24.482
2478.5,2.802,0.662,-35.209,1.707,9.586,5.163,33.432,4.88,-15.385,-2.746,0.0,34.9,34.8,9.526,1.685,-1.761,-2.883,-1.909,-2.904,-3.134,27.638,0.0,274.14,,285.0,285.0,-2.62,2.859,21.064,24.498
2479.0,2.802,0.662,-35.209,1.707,9.586,5.163,33.432,4.88,-15.385,-2.746,0.0,34.9,34.8,9.526,1.685,-1.847,-2.603,-1.889,-2.702,-3.134,27.638,0.0,274.14,,285.0,285.0,-2.364,2.858,21.084,24.613
2479.5,2.802,0.662,-35.209,1.707,9.586,5.163,33.432,4.88,-15.385,-2.746,0.0,34.9,34.8,9.526,1.685,-1.897,-2.516,-1.9,-2.702,-3.134,27.638,0.0,274.54,,285.0,285.0,-2.26,2.857,21.092,24.647
2480.0,2.802,0.662,-35.209,1.707,9.586,5.163,33.432,4.88,-15.385,-2.746,0.0,34.9,34.8,9.526,1.685,-1.897,-2.6,-1.91,-2.822,-3.134,27.638,0.0,274.54,,285.0,285.0,-2.254,2.856,21.071,24.654
2480.5,2.802,0.662,-35.209,1.707,9.586,5.209,33.452,4.878,-15.309,-2.756,0.0,34.912,34.821,9.526,1.685,-1.975,-2.803,-1.979,-2.969,-3.131,27.627,0.0,274.04,,285.0,285.0,-2.307,2.855,21.092,24.626
2481.0,2.802,0.662,-35.209,1.707,9.586,5.209,33.452,4.878,-15.309,-2.756,0.0,34.9,34.8,9.526,1.685,-1.687,-2.706,-1.815,-2.778,-3.131,27.627,0.0,274.04,,285.0,285.0,-2.431,2.854,21.095,24.628
2481.5,2.868,0.747,-34.264,1.732,9.437,5.209,33.452,4.878,-15.309,-2.756,0.0,34.9,34.8,9.632,1.689,-1.457,-2.455,-1.652,-2.47,-3.131,27.627,0.0,274.34,,285.0,285.0,-2.247,2.853,21.085,24.713
2482.0,2.868,0.747,-34.264,1.732,9.437,5.209,33.452,4.878,-15.309,-2.756,0.0,34.9,34.8,9.632,1.689,-1.342,-2.486,-1.526,-2.587,-3.131,27.627,0.0,274.34,,285.0,285.0,-2.008,2.854,21.092,24.713
2482.5,2.868,0.747,-34.264,1.732,9.437,5.209,33.452,4.878,-15.309,-2.756,0.0,34.9,34.8,9.632,1.689,-1.326,-2.54,-1.436,-2.634,-3.131,27.627,0.0,273.84,,285.0,285.0,-1.985,2.854,21.085,24.703
2483.0,2.868,0.747,-34.264,1.732,9.437,5.209,33.452,4.878,-15.309,-2.756,0.0,34.9,34.8,9.632,1.689,-1.65,-2.59,-1.6,-2.713,-3.131,27.627,0.0,273.84,,285.0,285.0,-1.984,2.854,21.086,24.696
2483.5,2.868,0.747,-34.264,1.732,9.437,5.209,33.452,4.878,-15.309,-2.756,0.0,34.9,34.8,9.632,1.689,-1.326,-2.586,-1.5,-2.721,-3.131,27.627,0.0,274.14,,285.0,285.0,-2.138,2.854,21.094,24.702
2484.0,2.868,0.747,-34.264,1.732,9.437,5.185,33.441,4.881,-15.246,-2.747,0.0,34.917,34.866,9.632,1.689,-1.274,-2.376,-1.429,-2.372,-3.129,27.633,0.0,274.14,,285.0,285.0,-2.033,2.855,21.081,24.699
2484.5,2.868,0.747,-34.264,1.732,9.437,5.185,33.441,4.881,-15.246,-2.747,0.0,34.9,34.9,9.632,1.689,-1.351,-2.158,-1.38,-2.25,-3.129,27.633,0.0,274.34,,285.0,285.0,-1.863,2.855,21.076,24.729
2485.0,2.685,0.7,-34.534,1.751,9.507,5.185,33.441,4.881,-15.246,-2.747,0.0,34.9,34.9,9.594,1.544,-1.334,-2.244,-1.359,-2.374,-3.129,27.633,0.0,274.34,,285.0,285.0,-1.785,2.855,21.104,24.717
2485.5,2.685,0.7,-34.534,1.751,9.507,5.185,33.441,4.881,-15.246,-2.747,0.0,34.9,34.9,9.594,1.544,-1.239,-2.445,-1.353,-2.5,-3.129,27.633,0.0,274.04,,285.0,285.0,-1.828,2.852,21.105,24.724
2486.0,2.685,0.7,-34.534,1.751,9.507,5.185,33.441,4.881,-15.246,-2.747,0.0,34.9,34.9,9.594,1.544,-1.243,-2.432,-1.337,-2.469,-3.129,27.633,0.0,274.04,,285.0,285.0,-1.884,2.849,21.1,24.72
2486.5,2.685,0.7,-34.534,1.751,9.507,5.185,33.441,4.881,-15.246,-2.747,0.0,34.9,34.9,9.594,1.544,-0.933,-2.295,-1.179,-2.166,-3.129,27.633,0.0,273.94,,285.0,285.0,-1.87,2.847,21.108,24.748
2487.0,2.685,0.7,-34.534,1.751,9.507,5.191,33.421,4.859,-15.19,-2.742,0.0,34.912,34.858,9.594,1.544,-0.791,-1.822,-0.999,-1.871,-3.127,27.62,0.0,273.94,,285.0,285.0,-1.643,2.844,21.107,24.764
2487.5,2.685,0.7,-34.534,1.751,9.507,5.191,33.421,4.859,-15.19,-2.742,0.0,34.9,34.9,9.594,1.544,-0.73,-2.109,-0.909,-2.128,-3.127,27.62,0.0,273.64,,285.0,285.0,-1.371,2.841,21.105,24.792
2488.0,2.442,0.655,-34.17,1.689,9.429,5.191,33.421,4.859,-15.19,-2.742,0.0,34.9,34.9,9.597,1.752,-0.782,-2.238,-1.012,-2.257,-3.127,27.62,0.0,273.64,,285.0,285.0,-1.469,2.839,21.103,24.807
2488.5,2.442,0.655,-34.17,1.689,9.429,5.191,33.421,4.859,-15.19,-2.742,0.0,34.9,34.9,9.597,1.752,-1.164,-2.103,-1.127,-2.061,-3.127,27.62,0.0,273.84,,285.0,285.0,-1.572,2.832,21.112,24.827
2489.0,2.442,0.655,-34.17,1.689,9.429,5.191,33.421,4.859,-15.19,-2.742,0.0,34.9,34.9,9.597,1.752,-0.777,-1.792,-0.925,-1.781,-3.127,27.62,0.0,273.84,,285.0,285.0,-1.614,2.826,21.112,24.884
2489.5,2.442,0.655,-34.17,1.689,9.429,5.191,33.421,4.859,-15.19,-2.742,0.0,34.9,34.9,9.597,1.752,-0.577,-1.689,-0.815,-1.733,-3.127,27.62,0.0,273.44,,285.0,285.0,-1.319,2.82,21.108,24.832
2490.0,2.442,0.655,-34.17,1.689,9.429,5.191,33.421,4.859,-15.19,-2.742,0.0,34.9,34.9,9.597,1.752,-0.641,-1.85,-0.818,-1.81,-3.127,27.62,0.0,273.44,,285.0,285.0,-1.203,2.814,21.122,24.872
2490.5,2.442,0.655,-34.17,1.689,9.429,5.159,33.405,4.858,-15.128,-2.749,0.0,34.912,34.86,9.597,1.752,-0.683,-1.978,-0.842,-2.017,-3.135,27.613,0.0,273.84,,285.0,285.0,-1.28,2.807,21.127,24.86
2491.0,2.442,0.655,-34.17,1.689,9.429,5.159,33.405,4.858,-15.128,-2.749,0.0,34.9,34.9,9.597,1.752,-0.97,-1.847,-0.991,-1.815,-3.135,27.613,0.0,273.84,,285.0,285.0,-1.38,2.801,21.119,24.859
2491.5,2.976,0.744,-34.315,1.734,9.555,5.159,33.405,4.858,-15.128,-2.749,0.0,34.9,34.9,9.633,1.507,-0.599,-1.406,-0.763,-1.516,-3.135,27.613,0.0,273.64,,285.0,285.0,-1.406,2.796,21.135,24.811
2492.0,2.976,0.744,-34.315,1.734,9.555,5.159,33.405,4.858,-15.128,-2.749,0.0,34.9,34.9,9.633,1.507,-0.317,-1.515,-0.626,-1.572,-3.135,27.613,0.0,273.64,,285.0,285.0,-1.071,2.799,21.13,24.793
2492.5,2.976,0.744,-34.315,1.734,9.555,5.159,33.405,4.858,-15.128,-2.749,0.0,34.9,34.9,9.633,1.507,-0.71,-1.781,-0.791,-1.817,-3.135,27.613,0.0,272.94,,285.0,285.0,-1.007,2.801,21.123,24.809
2493.0,2.976,0.744,-34.315,1.734,9.555,5.159,33.405,4.858,-15.128,-2.749,0.0,34.9,34.9,9.633,1.507,-0.832,-2.035,-0.85,-2.104,-3.135,27.613,0.0,272.94,,285.0,285.0,-1.275,2.804,21.12,24.833
2493.5,2.976,0.744,-34.315,1.734,9.555,5.165,33.456,4.889,-15.02,-2.761,0.0,34.911,34.868,9.633,1.507,-0.751,-2.0,-0.822,-2.029,-3.143,27.608,0.0,273.64,,285.0,285.0,-1.455,2.807,21.111,24.8
2494.0,2.976,0.744,-34.315,1.734,9.555,5.165,33.456,4.889,-15.02,-2.761,0.0,34.9,34.9,9.633,1.507,-0.598,-1.807,-0.79,-1.71,-3.143,27.608,0.0,273.64,,285.0,285.0,-1.4,2.81,21.121,24.755
2494.5,3.224,0.804,-35.175,1.691,9.523,5.165,33.456,4.889,-15.02,-2.761,0.0,34.9,34.9,9.545,1.539,-0.348,-1.268,-0.546,-1.265,-3.143,27.608,0.0,273.54,,285.0,285.0,-1.226,2.813,21.125,24.735
2495.0,3.224,0.804,-35.175,1.691,9.523,5.165,33.456,4.889,-15.02,-2.761,0.0,34.9,34.9,9.545,1.539,-0.775,-1.578,-0.639,-1.627,-3.143,27.608,0.0,273.54,,285.0,285.0,-0.857,2.819,21.121,24.769
2495.5,3.224,0.804,-35.175,1.691,9.523,5.165,33.456,4.889,-15.02,-2.761,0.0,34.9,34.9,9.545,1.539,-0.57,-1.955,-0.782,-2.006,-3.143,27.608,0.0,273.34,,285.0,285.0,-1.155,2.826,21.116,24.745
2496.0,3.224,0.804,-35.175,1.691,9.523,5.165,33.456,4.889,-15.02,-2.761,0.0,34.9,34.9,9.545,1.539,-0.8,-1.877,-0.807,-1.935,-3.143,27.608,0.0,273.34,,285.0,285.0,-1.328,2.832,21.113,24.771
2496.5,3.224,0.804,-35.175,1.691,9.523,5.165,33.456,4.889,-15.02,-2.761,0.0,34.9,34.9,9.545,1.539,-0.492,-1.651,-0.652,-1.732,-3.143,27.608,0.0,273.54,,285.0,285.0,-1.355,2.839,21.117,24.816
2497.0,3.224,0.804,-35.175,1.691,9.523,5.165,33.477,4.892,-14.946,-2.759,0.0,34.919,34.814,9.545,1.539,-0.216,-1.261,-0.456,-1.167,-3.131,27.605,0.0,273.54,,285.0,285.0,-1.132,2.845,21.104,24.807
2497.5,3.224,0.804,-35.175,1.691,9.523,5.165,33.477,4.892,-14.946,-2.759,0.0,34.9,34.8,9.545,1.539,-0.036,-1.424,-0.323,-1.239,-3.131,27.605,0.0,273.44,,285.0,285.0,-0.775,2.851,21.114,24.735
2498.0,3.02,0.708,-35.209,1.678,9.531,5.165,33.477,4.892,-14.946,-2.759,0.0,34.9,34.8,9.455,1.75,-0.089,-1.715,-0.352,-1.647,-3.131,27.605,0.0,273.44,,285.0,285.0,-0.756,2.858,21.111,24.761
2498.5,3.02,0.708,-35.209,1.678,9.531,5.165,33.477,4.892,-14.946,-2.759,0.0,34.9,34.8,9.455,1.75,-0.928,-1.645,-0.895,-1.621,-3.131,27.605,0.0,272.84,,285.0,285.0,-0.951,2.86,21.106,24.706
2499.0,3.02,0.708,-35.209,1.678,9.531,5.165,33.477,4.892,-14.946,-2.759,0.0,34.9,34.8,9.455,1.75,-0.517,-1.222,-0.625,-1.274,-3.131,27.605,0.0,272.84,,285.0,285.0,-1.272,2.863,21.098,24.667
2499.5,3.02,0.708,-35.209,1.678,9.531,5.165,33.477,4.892,-14.946,-2.759,0.0,34.9,34.8,9.455,1.75,0.065,-1.106,-0.332,-1.038,-3.131,27.605,0.0,272.74,,285.0,285.0,-0.909,2.865,21.116,24.633
2500.0,3.02,0.708,-35.209,1.678,9.531,5.165,33.422,4.872,-14.928,-2.748,0.0,34.923,34.829,9.455,1.75,0.19,-1.338,-0.278,-1.28,-3.13,27.607,0.0,272.74,,285.0,285.0,-0.602,2.868,21.119,24.625
2500.5,3.02,0.708,-35.209,1.678,9.531,5.165,33.422,4.872,-14.928,-2.748,0.0,34.9,34.8,9.455,1.75,-0.439,-1.626,-0.568,-1.578,-3.13,27.607,0.0,272.74,,285.0,285.0,-0.677,2.87,21.126,24.613
2501.0,2.733,0.69,-34.348,1.724,9.549,5.165,33.422,4.872,-14.928,-2.748,0.0,34.9,34.8,9.68,1.617,-0.626,-1.471,-0.582,-1.387,-3.13,27.607,0.0,272.74,,285.0,285.0,-1.053,2.873,21.14,24.649
2501.5,2.733,0.69,-34.348,1.724,9.549,5.165,33.422,4.872,-14.928,-2.748,0.0,34.9,34.8,9.68,1.617,-0.208,-1.092,-0.365,-1.131,-3.13,27.607,0.0,273.34,,285.0,285.0,-1.017,2.871,21.145,24.635
2502.0,2.733,0.69,-34.348,1.724,9.549,5.165,33.422,4.872,-14.928,-2.748,0.0,34.9,34.8,9.68,1.617,0.37,-1.08,-0.075,-0.887,-3.13,27.607,0.0,273.34,,285.0,285.0,-0.699,2.868,21.129,24.638
2502.5,2.733,0.69,-34.348,1.724,9.549,5.165,33.422,4.872,-14.928,-2.748,0.0,34.9,34.8,9.68,1.617,0.159,-1.263,-0.178,-1.108,-3.13,27.607,0.0,272.34,,285.0,285.0,-0.418,2.866,21.137,24.643
2503.0,2.733,0.69,-34.348,1.724,9.549,5.152,33.439,4.871,-14.826,-2.74,0.0,34.923,34.819,9.68,1.617,-0.147,-1.469,-0.27,-1.36,-3.125,27.601,0.0,272.34,,285.0,285.0,-0.597,2.864,21.123,24.621
2503.5,2.733,0.69,-34.348,1.724,9.549,5.152,33.439,4.871,-14.826,-2.74,0.0,34.9,34.8,9.68,1.617,-0.203,-1.356,-0.406,-1.248,-3.125,27.601,0.0,272.64,,285.0,285.0,-0.811,2.862,21.153,24.582
2504.0,2.733,0.69,-34.348,1.724,9.549,5.152,33.439,4.871,-14.826,-2.74,0.0,34.9,34.8,9.68,1.617,-0.159,-0.88,-0.258,-0.879,-3.125,27.601,0.0,272.64,,285.0,285.0,-0.803,2.86,21.131,24.5
2504.5,3.207,0.804,-35.01,1.724,9.571,5.152,33.439,4.871,-14.826,-2.74,0.0,34.9,34.8,9.506,1.579,0.387,-0.669,0.023,-0.537,-3.125,27.601,0.0,272.54,,285.0,285.0,-0.544,2.858,21.144,24.447
2505.0,3.207,0.804,-35.01,1.724,9.571,5.152,33.439,4.871,-14.826,-2.74,0.0,34.9,34.8,9.506,1.579,0.615,-0.924,0.228,-0.795,-3.125,27.601,0.0,272.54,,285.0,285.0,-0.199,2.863,21.154,24.546
2505.5,3.207,0.804,-35.01,1.724,9.571,5.152,33.439,4.871,-14.826,-2.74,0.0,34.9,34.8,9.506,1.579,-0.794,-1.423,-0.359,-1.316,-3.125,27.601,0.0,271.94,,285.0,285.0,-0.219,2.869,21.141,24.554
2506.0,3.207,0.804,-35.01,1.724,9.571,5.152,33.439,4.871,-14.826,-2.74,0.0,34.9,34.8,9.506,1.579,-0.12,-1.008,-0.192,-1.001,-3.125,27.601,0.0,271.94,,285.0,285.0,-0.973,2.874,21.15,24.515
2506.5,3.207,0.804,-35.01,1.724,9.571,5.171,33.489,4.879,-14.738,-2.744,0.0,34.928,34.841,9.506,1.579,0.306,-0.822,0.029,-0.815,-3.122,27.601,0.0,272.04,,285.0,285.0,-0.58,2.88,21.163,24.521
2507.0,3.207,0.804,-35.01,1.724,9.571,5.171,33.489,4.879,-14.738,-2.744,0.0,34.9,34.8,9.506,1.579,0.426,-0.937,0.093,-0.805,-3.122,27.601,0.0,272.04,,285.0,285.0,-0.325,2.885,21.141,24.505
2507.5,3.053,0.745,-34.967,1.668,9.468,5.171,33.489,4.879,-14.738,-2.744,0.0,34.9,34.8,9.572,1.801,0.299,-1.061,0.056,-0.957,-3.122,27.601,0.0,272.04,,285.0,285.0,-0.306,2.89,21.15,24.526
2508.0,3.053,0.745,-34.967,1.668,9.468,5.171,33.489,4.879,-14.738,-2.744,0.0,34.9,34.8,9.572,1.801,0.067,-1.233,-0.068,-1.181,-3.122,27.601,0.0,272.04,,285.0,285.0,-0.416,2.893,21.138,24.559
2508.5,3.053,0.745,-34.967,1.668,9.468,5.171,33.489,4.879,-14.738,-2.744,0.0,34.9,34.8,9.572,1.801,0.02,-1.286,-0.062,-1.212,-3.122,27.601,0.0,271.54,,285.0,285.0,-0.604,2.896,21.159,24.553
2509.0,3.053,0.745,-34.967,1.668,9.468,5.171,33.489,4.879,-14.738,-2.744,0.0,34.9,34.8,9.572,1.801,0.228,-1.096,0.035,-0.926,-3.122,27.601,0.0,271.54,,285.0,285.0,-0.635,2.898,21.156,24.559
2509.5,3.053,0.745,-34.967,1.668,9.468,5.179,33.434,4.884,-14.698,-2.752,0.0,34.918,34.812,9.572,1.801,0.615,-0.56,0.383,-0.529,-3.141,27.591,0.0,272.14,,285.0,285.0,-0.44,2.901,21.172,24.55
2510.0,3.053,0.745,-34.967,1.668,9.468,5.179,33.434,4.884,-14.698,-2.752,0.0,34.9,34.8,9.572,1.801,0.631,-0.797,0.419,-0.674,-3.141,27.591,0.0,272.14,,285.0,285.0,-0.023,2.903,21.167,24.55
2510.5,3.053,0.745,-34.967,1.668,9.468,5.179,33.434,4.884,-14.698,-2.752,0.0,34.9,34.8,9.572,1.801,0.503,-1.052,0.311,-0.927,-3.141,27.591,0.0,272.34,,285.0,285.0,-0.105,2.906,21.154,24.562
2511.0,2.871,0.728,-34.487,1.774,9.505,5.179,33.434,4.884,-14.698,-2.752,0.0,34.9,34.8,9.613,1.514,-0.199,-1.096,-0.01,-1.009,-3.141,27.591,0.0,272.34,,285.0,285.0,-0.291,2.908,21.165,24.61
2511.5,2.871,0.728,-34.487,1.774,9.505,5.179,33.434,4.884,-14.698,-2.752,0.0,34.9,34.8,9.613,1.514,0.339,-0.777,0.158,-0.708,-3.141,27.591,0.0,273.24,,285.0,285.0,-0.578,2.908,21.177,24.582
2512.0,2.871,0.728,-34.487,1.774,9.505,5.179,33.434,4.884,-14.698,-2.752,0.0,34.9,34.8,9.613,1.514,0.657,-0.645,0.365,-0.401,-3.141,27.591,0.0,273.24,,285.0,285.0,-0.247,2.907,21.177,24.608
2512.5,2.871,0.728,-34.487,1.774,9.505,5.179,33.434,4.884,-14.698,-2.752,0.0,34.9,34.8,9.613,1.514,0.59,-0.642,0.333,-0.473,-3.141,27.591,0.0,272.74,,285.0,285.0,-0.006,2.906,21.161,24.591
2513.0,2.871,0.728,-34.487,1.774,9.505,5.197,33.428,4.879,-14.632,-2.767,0.0,34.92,34.836,9.613,1.514,-0.279,-1.206,-0.232,-1.119,-3.144,27.578,0.0,272.74,,285.0,285.0,-0.048,2.906,21.166,24.649
2513.5,2.871,0.728,-34.487,1.774,9.505,5.197,33.428,4.879,-14.632,-2.767,0.0,34.9,34.8,9.613,1.514,-0.121,-0.874,-0.126,-0.915,-3.144,27.578,0.0,273.24,,285.0,285.0,-0.709,2.905,21.183,24.622
2514.0,3.568,0.861,-35.209,1.748,9.514,5.197,33.428,4.879,-14.632,-2.767,0.0,34.9,34.8,9.525,1.641,0.296,-0.717,0.09,-0.658,-3.144,27.578,0.0,273.24,,285.0,285.0,-0.509,2.905,21.17,24.64
2514.5,3.568,0.861,-35.209,1.748,9.514,5.197,33.428,4.879,-14.632,-2.767,0.0,34.9,34.8,9.525,1.641,0.622,-0.774,0.309,-0.546,-3.144,27.578,0.0,273.04,,285.0,285.0,-0.247,2.916,21.18,24.601
2515.0,3.568,0.861,-35.209,1.748,9.514,5.197,33.428,4.879,-14.632,-2.767,0.0,34.9,34.8,9.525,1.641,0.711,-0.896,0.334,-0.701,-3.144,27.578,0.0,273.04,,285.0,285.0,-0.097,2.926,21.19,24.542
2515.5,3.568,0.861,-35.209,1.748,9.514,5.197,33.428,4.879,-14.632,-2.767,0.0,34.9,34.8,9.525,1.641,0.324,-1.076,0.178,-0.922,-3.144,27.578,0.0,272.94,,285.0,285.0,-0.138,2.937,21.187,24.473
2516.0,3.568,0.861,-35.209,1.748,9.514,5.196,33.487,4.918,-14.539,-2.759,0.0,34.934,34.837,9.525,1.641,-0.021,-1.027,-0.018,-0.897,-3.14,27.582,0.0,272.94,,285.0,285.0,-0.374,2.947,21.21,24.427
2516.5,3.568,0.861,-35.209,1.748,9.514,5.196,33.487,4.918,-14.539,-2.759,0.0,34.9,34.8,9.525,1.641,0.641,-0.597,0.364,-0.512,-3.14,27.582,0.0,273.04,,285.0,285.0,-0.491,2.957,21.174,24.425
2517.0,3.568,0.861,-35.209,1.748,9.514,5.196,33.487,4.918,-14.539,-2.759,0.0,34.9,34.8,9.525,1.641,0.81,-0.738,0.37,-0.623,-3.14,27.582,0.0,273.04,,285.0,285.0,-0.026,2.967,21.177,24.377
2517.5,2.849,0.743,-34.433,1.796,9.509,5.196,33.487,4.918,-14.539,-2.759,0.0,34.9,34.8,9.588,1.576,0.213,-0.928,0.176,-0.85,-3.14,27.582,0.0,272.54,,285.0,285.0,-0.045,2.977,21.19,24.368
2518.0,2.849,0.743,-34.433,1.796,9.509,5.196,33.487,4.918,-14.539,-2.759,0.0,34.9,34.8,9.588,1.576,0.511,-1.036,0.141,-0.936,-3.14,27.582,0.0,272.54,,285.0,285.0,-0.347,2.975,21.213,24.394
2518.5,2.849,0.743,-34.433,1.796,9.509,5.196,33.487,4.918,-14.539,-2.759,0.0,34.9,34.8,9.588,1.576,0.067,-0.908,0.09,-0.773,-3.14,27.582,0.0,273.04,,285.0,285.0,-0.33,2.973,21.199,24.414
2519.0,2.849,0.743,-34.433,1.796,9.509,5.196,33.487,4.918,-14.539,-2.759,0.0,34.9,34.8,9.588,1.576,0.514,-0.653,0.325,-0.51,-3.14,27.582,0.0,273.04,,285.0,285.0,-0.381,2.971,21.19,24.485
2519.5,2.849,0.743,-34.433,1.796,9.509,5.204,33.47,4.905,-14.484,-2.758,0.0,34.94,34.841,9.588,1.576,0.748,-0.675,0.467,-0.518,-3.135,27.582,0.0,272.34,,285.0,285.0,-0.081,2.969,21.205,24.489
2520.0,2.849,0.743,-34.433,1.796,9.509,5.204,33.47,4.905,-14.484,-2.758,0.0,34.9,34.8,9.588,1.576,0.473,-0.863,0.389,-0.684,-3.135,27.582,0.0,272.34,,285.0,285.0,0.006,2.967,21.182,24.523
2520.5,2.698,0.635,-35.209,1.721,9.547,5.204,33.47,4.905,-14.484,-2.758,0.0,34.9,34.8,9.362,1.778,0.571,-0.914,0.42,-0.722,-3.135,27.582,0.0,273.54,,285.0,285.0,-0.171,2.965,21.202,24.5
2521.0,2.698,0.635,-35.209,1.721,9.547,5.204,33.47,4.905,-14.484,-2.758,0.0,34.9,34.8,9.362,1.778,0.614,-0.588,0.503,-0.522,-3.135,27.582,0.0,273.54,,285.0,285.0,-0.161,2.961,21.211,24.458
2521.5,2.698,0.635,-35.209,1.721,9.547,5.204,33.47,4.905,-14.484,-2.758,0.0,34.9,34.8,9.362,1.778,0.781,-0.48,0.599,-0.382,-3.135,27.582,0.0,272.54,,285.0,285.0,0.002,2.956,21.19,24.469
2522.0,2.698,0.635,-35.209,1.721,9.547,5.204,33.47,4.905,-14.484,-2.758,0.0,34.9,34.8,9.362,1.778,1.013,-0.531,0.66,-0.32,-3.135,27.582,0.0,272.54,,285.0,285.0,0.13,2.952,21.2,24.508
2522.5,2.698,0.635,-35.209,1.721,9.547,5.189,33.449,4.891,-14.417,-2.753,0.0,34.931,34.81,9.362,1.778,0.792,-0.674,0.631,-0.516,-3.137,27.565,0.0,273.44,,285.0,285.0,0.205,2.948,21.199,24.596
2523.0,2.698,0.635,-35.209,1.721,9.547,5.189,33.449,4.891,-14.417,-2.753,0.0,34.9,34.8,9.362,1.778,0.826,-0.827,0.537,-0.742,-3.137,27.565,0.0,273.44,,285.0,285.0,0.058,2.944,21.212,24.658
2523.5,2.698,0.635,-35.209,1.721,9.547,5.189,33.449,4.891,-14.417,-2.753,0.0,34.9,34.8,9.362,1.778,0.293,-0.883,0.248,-0.725,-3.137,27.565,0.0,272.54,,285.0,285.0,-0.051,2.94,21.199,24.744
2524.0,3.012,0.707,-35.209,1.682,9.622,5.189,33.449,4.891,-14.417,-2.753,0.0,34.9,34.8,9.366,1.748,0.831,-0.306,0.576,-0.277,-3.137,27.565,0.0,272.54,,285.0,285.0,-0.267,2.936,21.21,24.809
2524.5,3.012,0.707,-35.209,1.682,9.622,5.189,33.449,4.891,-14.417,-2.753,0.0,34.9,34.8,9.366,1.748,1.039,-0.424,0.699,-0.272,-3.137,27.565,0.0,273.64,,285.0,285.0,0.206,2.937,21.222,24.823
2525.0,3.012,0.707,-35.209,1.682,9.622,5.189,33.449,4.891,-14.417,-2.753,0.0,34.9,34.8,9.366,1.748,0.866,-0.571,0.628,-0.449,-3.137,27.565,0.0,273.64,,285.0,285.0,0.26,2.938,21.215,24.852
2525.5,3.012,0.707,-35.209,1.682,9.622,5.189,33.449,4.891,-14.417,-2.753,0.0,34.9,34.8,9.366,1.748,0.364,-0.795,0.211,-0.735,-3.137,27.565,0.0,272.14,,285.0,285.0,0.118,2.94,21.225,24.858
2526.0,3.012,0.707,-35.209,1.682,9.622,5.191,33.48,4.886,-14.331,-2.764,0.0,34.937,34.861,9.366,1.748,0.135,-0.763,0.103,-0.651,-3.154,27.56,0.0,272.14,,285.0,285.0,-0.238,2.941,21.225,24.896
2526.5,3.012,0.707,-35.209,1.682,9.622,5.191,33.48,4.886,-14.331,-2.764,0.0,34.9,34.9,9.366,1.748,0.385,-0.522,0.239,-0.43,-3.154,27.56,0.0,273.14,,285.0,285.0,-0.294,2.942,21.225,24.882
2527.0,2.507,0.608,-35.209,1.722,9.565,5.191,33.48,4.886,-14.331,-2.764,0.0,34.9,34.9,9.494,1.695,0.558,-0.375,0.417,-0.349,-3.154,27.56,0.0,273.14,,285.0,285.0,-0.082,2.943,21.221,24.844
2527.5,2.507,0.608,-35.209,1.722,9.565,5.191,33.48,4.886,-14.331,-2.764,0.0,34.9,34.9,9.494,1.695,0.273,-0.51,0.319,-0.537,-3.154,27.56,0.0,271.74,,285.0,285.0,0.063,2.936,21.223,24.793
2528.0,2.507,0.608,-35.209,1.722,9.565,5.191,33.48,4.886,-14.331,-2.764,0.0,34.9,34.9,9.494,1.695,0.339,-0.584,0.261,-0.527,-3.154,27.56,0.0,271.74,,285.0,285.0,-0.114,2.929,21.22,24.755
2528.5,2.507,0.608,-35.209,1.722,9.565,5.191,33.48,4.886,-14.331,-2.764,0.0,34.9,34.9,9.494,1.695,0.711,-0.539,0.469,-0.357,-3.154,27.56,0.0,273.14,,285.0,285.0,-0.128,2.922,21.225,24.699
2529.0,2.507,0.608,-35.209,1.722,9.565,5.221,33.473,4.903,-14.296,-2.737,0.0,34.946,34.848,9.494,1.695,0.78,-0.309,0.585,-0.205,-3.148,27.55,0.0,273.14,,285.0,285.0,0.071,2.915,21.224,24.674
2529.5,2.507,0.608,-35.209,1.722,9.565,5.221,33.473,4.903,-14.296,-2.737,0.0,34.9,34.8,9.494,1.695,0.66,-0.396,0.568,-0.33,-3.148,27.55,0.0,271.14,,285.0,285.0,0.213,2.909,21.225,24.68
2530.0,3.285,0.785,-35.209,1.733,9.6,5.221,33.473,4.903,-14.296,-2.737,0.0,34.9,34.8,9.504,1.824,0.806,-0.417,0.672,-0.386,-3.148,27.55,0.0,271.14,,285.0,285.0,0.126,2.902,21.216,24.805
2530.5,3.285,0.785,-35.209,1.733,9.6,5.221,33.473,4.903,-14.296,-2.737,0.0,34.9,34.8,9.504,1.824,0.953,-0.46,0.748,-0.36,-3.148,27.55,0.0,272.94,,285.0,285.0,0.169,2.908,21.229,24.787
2531.0,3.285,0.785,-35.209,1.733,9.6,5.221,33.473,4.903,-14.296,-2.737,0.0,34.9,34.8,9.504,1.824,1.154,-0.211,0.921,0.015,-3.148,27.55,0.0,272.94,,285.0,285.0,0.22,2.914,21.226,24.782
2531.5,3.285,0.785,-35.209,1.733,9.6,5.221,33.473,4.903,-14.296,-2.737,0.0,34.9,34.8,9.504,1.824,1.078,-0.207,0.909,-0.056,-3.148,27.55,0.0,271.94,,285.0,285.0,0.47,2.921,21.236,24.769
2532.0,3.285,0.785,-35.209,1.733,9.6,5.221,33.473,4.903,-14.296,-2.737,0.0,34.9,34.8,9.504,1.824,0.978,-0.293,0.89,-0.193,-3.148,27.55,0.0,271.94,,285.0,285.0,0.431,2.927,21.23,24.776
2532.5,3.285,0.785,-35.209,1.733,9.6,5.222,33.437,4.904,-14.225,-2.761,0.0,34.956,34.895,9.504,1.824,0.757,-0.366,0.763,-0.287,-3.156,27.54,0.0,273.24,,285.0,285.0,0.346,2.932,21.241,24.792
2533.0,3.285,0.785,-35.209,1.733,9.6,5.222,33.437,4.904,-14.225,-2.761,0.0,35.0,34.9,9.504,1.824,0.97,-0.345,0.818,-0.257,-3.156,27.54,0.0,273.24,,285.0,285.0,0.217,2.938,21.234,24.743
2533.5,3.117,0.846,-33.615,1.711,9.503,5.222,33.437,4.904,-14.225,-2.761,0.0,35.0,34.9,9.661,1.633,1.168,-0.152,0.95,0.072,-3.156,27.54,0.0,272.04,,285.0,285.0,0.297,2.944,21.216,24.668
2534.0,3.117,0.846,-33.615,1.711,9.503,5.222,33.437,4.904,-14.225,-2.761,0.0,35.0,34.9,9.661,1.633,1.207,-0.042,1.027,0.149,-3.156,27.54,0.0,272.04,,285.0,285.0,0.51,2.947,21.228,24.605
2534.5,3.117,0.846,-33.615,1.711,9.503,5.222,33.437,4.904,-14.225,-2.761,0.0,35.0,34.9,9.661,1.633,0.996,-0.106,0.918,0.003,-3.156,27.54,0.0,272.64,,285.0,285.0,0.585,2.95,21.225,24.573
2535.0,3.117,0.846,-33.615,1.711,9.503,5.222,33.437,4.904,-14.225,-2.761,0.0,35.0,34.9,9.661,1.633,0.302,-0.264,0.578,-0.275,-3.156,27.54,0.0,272.64,,285.0,285.0,0.453,2.952,21.233,24.557
2535.5,3.117,0.846,-33.615,1.711,9.503,5.216,33.516,4.902,-14.108,-2.761,0.0,34.966,34.917,9.661,1.633,0.781,-0.202,0.716,-0.115,-3.157,27.544,0.0,271.04,,285.0,285.0,0.085,2.955,21.224,24.482
2536.0,3.117,0.846,-33.615,1.711,9.503,5.216,33.516,4.902,-14.108,-2.761,0.0,35.0,34.9,9.661,1.633,1.184,-0.106,0.911,0.16,-3.157,27.544,0.0,271.04,,285.0,285.0,0.295,2.958,21.231,24.461
2536.5,2.922,0.781,-33.135,1.754,9.527,5.216,33.516,4.902,-14.108,-2.761,0.0,35.0,34.9,9.653,1.65,1.191,0.019,0.992,0.158,-3.157,27.544,0.0,272.64,,285.0,285.0,0.537,2.96,21.236,24.469
2537.0,2.922,0.781,-33.135,1.754,9.527,5.216,33.516,4.902,-14.108,-2.761,0.0,35.0,34.9,9.653,1.65,1.175,-0.163,0.974,-0.015,-3.157,27.544,0.0,272.64,,285.0,285.0,0.59,2.96,21.251,24.496
2537.5,2.922,0.781,-33.135,1.754,9.527,5.216,33.516,4.902,-14.108,-2.761,0.0,35.0,34.9,9.653,1.65,0.985,-0.255,0.937,-0.134,-3.157,27.544,0.0,271.14,,285.0,285.0,0.493,2.959,21.238,24.493
2538.0,2.922,0.781,-33.135,1.754,9.527,5.216,33.516,4.902,-14.108,-2.761,0.0,35.0,34.9,9.653,1.65,1.043,-0.185,0.982,-0.085,-3.157,27.544,0.0,271.14,,285.0,285.0,0.383,2.958,21.236,24.51
2538.5,2.922,0.781,-33.135,1.754,9.527,5.216,33.516,4.902,-14.108,-2.761,0.0,35.0,34.9,9.653,1.65,1.342,-0.057,1.078,0.179,-3.157,27.544,0.0,273.04,,285.0,285.0,0.439,2.958,21.241,24.471
2539.0,2.922,0.781,-33.135,1.754,9.527,5.2,33.482,4.897,-14.076,-2.766,0.0,34.972,34.945,9.653,1.65,1.479,0.117,1.192,0.306,-3.157,27.537,0.0,273.04,,285.0,285.0,0.636,2.957,21.23,24.444
2539.5,2.922,0.781,-33.135,1.754,9.527,5.2,33.482,4.897,-14.076,-2.766,0.0,35.0,34.9,9.653,1.65,1.421,-0.137,1.216,0.135,-3.157,27.537,0.0,270.24,,285.0,285.0,0.774,2.957,21.236,24.429
2540.0,2.767,0.633,-35.209,1.665,9.579,5.2,33.482,4.897,-14.076,-2.766,0.0,35.0,34.9,9.523,1.784,1.38,-0.466,1.177,-0.238,-3.157,27.537,0.0,270.24,,285.0,285.0,0.659,2.956,21.242,24.419
2540.5,2.767,0.633,-35.209,1.665,9.579,5.2,33.482,4.897,-14.076,-2.766,0.0,35.0,34.9,9.523,1.784,1.006,-0.294,0.953,-0.136,-3.157,27.537,0.0,273.34,,285.0,285.0,0.463,2.953,21.247,24.499
2541.0,2.767,0.633,-35.209,1.665,9.579,5.2,33.482,4.897,-14.076,-2.766,0.0,35.0,34.9,9.523,1.784,1.066,-0.05,1.019,-0.006,-3.157,27.537,0.0,273.34,,285.0,285.0,0.382,2.95,21.237,24.667
2541.5,2.767,0.633,-35.209,1.665,9.579,5.2,33.482,4.897,-14.076,-2.766,0.0,35.0,34.9,9.523,1.784,1.162,0.022,0.98,0.117,-3.157,27.537,0.0,270.24,,285.0,285.0,0.507,2.947,21.228,24.641
2542.0,2.767,0.633,-35.209,1.665,9.579,5.193,33.496,4.882,-13.998,-2.765,0.0,34.978,34.923,9.523,1.784,1.179,-0.183,0.986,0.023,-3.141,27.541,0.0,270.24,,285.0,285.0,0.57,2.944,21.23,24.71
2542.5,2.767,0.633,-35.209,1.665,9.579,5.193,33.496,4.882,-13.998,-2.765,0.0,35.0,34.9,9.523,1.784,0.974,-0.322,0.764,-0.147,-3.141,27.541,0.0,273.54,,285.0,285.0,0.501,2.941,21.223,24.735
2543.0,3.006,0.752,-35.209,1.691,9.439,5.193,33.496,4.882,-13.998,-2.765,0.0,35.0,34.9,9.559,1.777,0.78,-0.273,0.787,-0.059,-3.141,27.541,0.0,273.54,,285.0,285.0,0.317,2.938,21.215,24.791
2543.5,3.006,0.752,-35.209,1.691,9.439,5.193,33.496,4.882,-13.998,-2.765,0.0,35.0,34.9,9.559,1.777,1.098,0.032,0.945,0.064,-3.141,27.541,0.0,271.04,,285.0,285.0,0.309,2.939,21.205,24.726
2544.0,3.006,0.752,-35.209,1.691,9.439,5.193,33.496,4.882,-13.998,-2.765,0.0,35.0,34.9,9.559,1.777,1.119,0.046,0.988,0.128,-3.141,27.541,0.0,271.04,,285.0,285.0,0.535,2.94,21.205,24.699
2544.5,3.006,0.752,-35.209,1.691,9.439,5.193,33.496,4.882,-13.998,-2.765,0.0,35.0,34.9,9.559,1.777,1.435,-0.042,1.063,0.162,-3.141,27.541,0.0,272.84,,285.0,285.0,0.57,2.941,21.219,24.653
2545.0,3.006,0.752,-35.209,1.691,9.439,5.193,33.496,4.882,-13.998,-2.765,0.0,35.0,34.9,9.559,1.777,1.16,-0.175,1.009,0.046,-3.141,27.541,0.0,272.84,,285.0,285.0,0.655,2.942,21.215,24.617
2545.5,3.006,0.752,-35.209,1.691,9.439,5.25,33.501,4.92,-13.94,-2.756,0.0,34.986,34.944,9.559,1.777,0.958,-0.234,0.854,-0.063,-3.147,27.524,0.0,270.94,,285.0,285.0,0.51,2.945,21.222,24.615
2546.0,3.006,0.752,-35.209,1.691,9.439,5.25,33.501,4.92,-13.94,-2.756,0.0,35.0,34.9,9.559,1.777,1.037,0.076,0.979,0.106,-3.147,27.524,0.0,270.94,,285.0,285.0,0.379,2.945,21.225,24.596
2546.5,3.417,0.831,-35.209,1.615,9.589,5.25,33.501,4.92,-13.94,-2.756,0.0,35.0,34.9,9.573,1.862,1.447,0.158,1.201,0.332,-3.147,27.524,0.0,272.64,,285.0,285.0,0.549,2.946,21.214,24.599
2547.0,3.417,0.831,-35.209,1.615,9.589,5.25,33.501,4.92,-13.94,-2.756,0.0,35.0,34.9,9.573,1.862,1.62,-0.019,1.221,0.226,-3.147,27.524,0.0,272.64,,285.0,285.0,0.784,2.953,21.201,24.63
2547.5,3.417,0.831,-35.209,1.615,9.589,5.25,33.501,4.92,-13.94,-2.756,0.0,35.0,34.9,9.573,1.862,1.192,-0.153,1.099,0.027,-3.147,27.524,0.0,270.54,,285.0,285.0,0.762,2.961,21.201,24.658
2548.0,3.417,0.831,-35.209,1.615,9.589,5.25,33.501,4.92,-13.94,-2.756,0.0,35.0,34.9,9.573,1.862,1.075,-0.267,0.991,-0.053,-3.147,27.524,0.0,270.54,,285.0,285.0,0.541,2.968,21.194,24.612
2548.5,3.417,0.831,-35.209,1.615,9.589,5.267,33.533,4.934,-13.858,-2.757,0.0,34.988,34.962,9.573,1.862,1.207,0.075,1.112,0.163,-3.138,27.536,0.0,273.24,,285.0,285.0,0.436,2.976,21.202,24.574
2549.0,3.417,0.831,-35.209,1.615,9.589,5.267,33.533,4.934,-13.858,-2.757,0.0,35.0,35.0,9.573,1.862,1.217,0.089,1.129,0.143,-3.138,27.536,0.0,273.24,,285.0,285.0,0.639,2.983,21.205,24.553
2549.5,3.279,0.782,-35.209,1.685,9.565,5.267,33.533,4.934,-13.858,-2.757,0.0,35.0,35.0,9.607,1.836,1.174,-0.058,0.997,0.103,-3.138,27.536,0.0,269.94,,285.0,285.0,0.644,2.99,21.218,24.463
2550.0,3.279,0.782,-35.209,1.685,9.565,5.267,33.533,4.934,-13.858,-2.757,0.0,35.0,35.0,9.607,1.836,1.202,-0.16,1.068,0.047,-3.138,27.536,0.0,269.94,,285.0,285.0,0.554,2.995,21.212,24.462
2550.5,3.279,0.782,-35.209,1.685,9.565,5.267,33.533,4.934,-13.858,-2.757,0.0,35.0,35.0,9.607,1.836,1.266,-0.222,1.098,0.028,-3.138,27.536,0.0,272.54,,285.0,285.0,0.539,2.999,21.205,24.414
2551.0,3.279,0.782,-35.209,1.685,9.565,5.267,33.533,4.934,-13.858,-2.757,0.0,35.0,35.0,9.607,1.836,1.134,0.05,1.055,0.227,-3.138,27.536,0.0,272.54,,285.0,285.0,0.543,3.004,21.209,24.385
2551.5,3.279,0.782,-35.209,1.685,9.565,5.267,33.533,4.934,-13.858,-2.757,0.0,35.0,35.0,9.607,1.836,1.394,0.228,1.223,0.343,-3.138,27.536,0.0,270.24,,285.0,285.0,0.617,3.009,21.194,24.371
2552.0,3.279,0.782,-35.209,1.685,9.565,5.233,33.52,4.911,-13.81,-2.756,0.0,34.993,34.963,9.607,1.836,1.701,0.201,1.407,0.352,-3.136,27.528,0.0,270.24,,285.0,285.0,0.797,3.013,21.209,24.285
2552.5,3.279,0.782,-35.209,1.685,9.565,5.233,33.52,4.911,-13.81,-2.756,0.0,35.0,35.0,9.607,1.836,1.579,0.04,1.411,0.225,-3.136,27.528,0.0,272.34,,285.0,285.0,0.915,3.017,21.195,24.277
2553.0,2.391,0.608,-34.141,1.661,9.552,5.233,33.52,4.911,-13.81,-2.756,0.0,35.0,35.0,9.726,1.622,1.328,-0.167,1.257,0.091,-3.136,27.528,0.0,272.34,,285.0,285.0,0.814,3.022,21.198,24.3
2553.5,2.391,0.608,-34.141,1.661,9.552,5.233,33.52,4.911,-13.81,-2.756,0.0,35.0,35.0,9.726,1.622,1.36,0.018,1.223,0.294,-3.136,27.528,0.0,270.94,,285.0,285.0,0.627,3.011,21.191,24.31
2554.0,2.391,0.608,-34.141,1.661,9.552,5.233,33.52,4.911,-13.81,-2.756,0.0,35.0,35.0,9.726,1.622,1.558,0.439,1.415,0.576,-3.136,27.528,0.0,270.94,,285.0,285.0,0.724,3.001,21.188,24.307
2554.5,2.391,0.608,-34.141,1.661,9.552,5.233,33.52,4.911,-13.81,-2.756,0.0,35.0,35.0,9.726,1.622,1.699,0.417,1.513,0.548,-3.136,27.528,0.0,272.64,,285.0,285.0,0.997,2.991,21.189,24.309
2555.0,2.391,0.608,-34.141,1.661,9.552,5.221,33.477,4.908,-13.76,-2.748,0.0,34.999,34.944,9.726,1.622,1.681,0.199,1.534,0.334,-3.123,27.538,0.0,272.64,,285.0,285.0,1.044,2.981,21.18,24.286
2555.5,2.391,0.608,-34.141,1.661,9.552,5.221,33.477,4.908,-13.76,-2.748,0.0,35.0,34.9,9.726,1.622,1.328,0.035,1.373,0.182,-3.123,27.538,0.0,271.74,,285.0,285.0,0.937,2.972,21.19,24.261
2556.0,2.427,0.674,-33.739,1.722,9.535,5.221,33.477,4.908,-13.76,-2.748,0.0,35.0,34.9,9.642,1.662,1.654,0.092,1.433,0.375,-3.123,27.538,0.0,271.74,,285.0,285.0,0.729,2.962,21.188,24.263
2556.5,2.427,0.674,-33.739,1.722,9.535,5.221,33.477,4.908,-13.76,-2.748,0.0,35.0,34.9,9.642,1.662,1.799,0.627,1.625,0.803,-3.123,27.538,0.0,273.04,,285.0,285.0,0.888,2.953,21.162,24.271
2557.0,2.427,0.674,-33.739,1.722,9.535,5.221,33.477,4.908,-13.76,-2.748,0.0,35.0,34.9,9.642,1.662,1.788,0.546,1.66,0.761,-3.123,27.538,0.0,273.04,,285.0,285.0,1.213,2.945,21.209,24.299
2557.5,2.427,0.674,-33.739,1.722,9.535,5.221,33.477,4.908,-13.76,-2.748,0.0,35.0,34.9,9.642,1.662,1.669,0.316,1.623,0.532,-3.123,27.538,0.0,271.34,,285.0,285.0,1.189,2.936,21.187,24.336
2558.0,2.427,0.674,-33.739,1.722,9.535,5.221,33.477,4.908,-13.76,-2.748,0.0,35.0,34.9,9.642,1.662,1.328,0.18,1.43,0.339,-3.123,27.538,0.0,271.34,,285.0,285.0,1.035,2.928,21.174,24.366
2558.5,2.427,0.674,-33.739,1.722,9.535,5.228,33.495,4.922,-13.676,-2.743,0.0,34.989,34.995,9.642,1.662,1.526,0.233,1.416,0.467,-3.139,27.519,0.0,272.24,,285.0,285.0,0.819,2.92,21.183,24.436
2559.0,2.427,0.674,-33.739,1.722,9.535,5.228,33.495,4.922,-13.676,-2.743,0.0,35.0,35.0,9.642,1.662,1.702,0.399,1.52,0.674,-3.139,27.519,0.0,272.24,,285.0,285.0,0.91,2.912,21.165,24.576
2559.5,2.558,0.687,-33.591,1.742,9.456,5.228,33.495,4.922,-13.676,-2.743,0.0,35.0,35.0,9.794,1.678,1.74,0.536,1.639,0.688,-3.139,27.519,0.0,270.94,,285.0,285.0,1.074,2.904,21.178,24.607
2560.0,2.558,0.687,-33.591,1.742,9.456,5.228,33.495,4.922,-13.676,-2.743,0.0,35.0,35.0,9.794,1.678,1.869,0.446,1.733,0.485,-3.139,27.519,0.0,270.94,,285.0,285.0,1.151,2.898,21.161,24.614
2560.5,2.558,0.687,-33.591,1.742,9.456,5.228,33.495,4.922,-13.676,-2.743,0.0,35.0,35.0,9.794,1.678,1.173,0.236,1.397,0.386,-3.139,27.519,0.0,272.74,,285.0,285.0,1.043,2.892,21.164,24.651
2561.0,2.558,0.687,-33.591,1.742,9.456,5.228,33.495,4.922,-13.676,-2.743,0.0,35.0,35.0,9.794,1.678,1.714,0.379,1.559,0.658,-3.139,27.519,0.0,272.74,,285.0,285.0,0.798,2.887,21.145,24.681
2561.5,2.558,0.687,-33.591,1.742,9.456,5.233,33.521,4.91,-13.62,-2.755,0.0,34.994,34.939,9.794,1.678,1.925,0.515,1.722,0.79,-3.137,27.51,0.0,270.64,,285.0,285.0,1.078,2.882,21.164,24.711
2562.0,2.558,0.687,-33.591,1.742,9.456,5.233,33.521,4.91,-13.62,-2.755,0.0,35.0,34.9,9.794,1.678,1.845,0.532,1.707,0.767,-3.137,27.51,0.0,270.64,,285.0,285.0,1.238,2.876,21.154,24.697
2562.5,3.294,0.819,-34.968,1.686,9.489,5.233,33.521,4.91,-13.62,-2.755,0.0,35.0,34.9,9.624,1.829,1.55,0.398,1.64,0.607,-3.137,27.51,0.0,273.44,,285.0,285.0,1.213,2.871,21.155,24.633
2563.0,3.294,0.819,-34.968,1.686,9.489,5.233,33.521,4.91,-13.62,-2.755,0.0,35.0,34.9,9.624,1.829,1.632,0.362,1.594,0.528,-3.137,27.51,0.0,273.44,,285.0,285.0,1.048,2.878,21.136,24.671
2563.5,3.294,0.819,-34.968,1.686,9.489,5.233,33.521,4.91,-13.62,-2.755,0.0,35.0,34.9,9.624,1.829,1.767,0.385,1.623,0.603,-3.137,27.51,0.0,271.64,,285.0,285.0,1.029,2.885,21.152,24.653
2564.0,3.294,0.819,-34.968,1.686,9.489,5.233,33.521,4.91,-13.62,-2.755,0.0,35.0,34.9,9.624,1.829,1.984,0.566,1.81,0.898,-3.137,27.51,0.0,271.64,,285.0,285.0,1.095,2.892,21.142,24.642
2564.5,3.294,0.819,-34.968,1.686,9.489,5.229,33.494,4.911,-13.562,-2.748,0.0,34.996,34.977,9.624,1.829,2.001,0.636,1.82,0.943,-3.133,27.508,0.0,273.04,,285.0,285.0,1.315,2.898,21.132,24.704
2565.0,3.294,0.819,-34.968,1.686,9.489,5.229,33.494,4.911,-13.562,-2.748,0.0,35.0,35.0,9.624,1.829,2.055,0.652,1.908,0.896,-3.133,27.508,0.0,273.04,,285.0,285.0,1.35,2.905,21.134,24.782
2565.5,3.294,0.819,-34.968,1.686,9.489,5.229,33.494,4.911,-13.562,-2.748,0.0,35.0,35.0,9.624,1.829,1.999,0.589,1.91,0.805,-3.133,27.508,0.0,273.24,,285.0,285.0,1.378,2.911,21.13,24.781
2566.0,2.509,0.678,-34.008,1.746,9.33,5.229,33.494,4.911,-13.562,-2.748,0.0,35.0,35.0,9.604,1.611,2.089,0.693,1.972,0.881,-3.133,27.508,0.0,273.24,,285.0,285.0,1.326,2.917,21.131,24.808
2566.5,2.509,0.678,-34.008,1.746,9.33,5.229,33.494,4.911,-13.562,-2.748,0.0,35.0,35.0,9.604,1.611,2.229,0.703,2.046,1.061,-3.133,27.508,0.0,273.44,,285.0,285.0,1.409,2.911,21.136,24.792
2567.0,2.509,0.678,-34.008,1.746,9.33,5.229,33.494,4.911,-13.562,-2.748,0.0,35.0,35.0,9.604,1.611,2.319,0.865,2.188,1.261,-3.133,27.508,0.0,273.44,,285.0,285.0,1.51,2.904,21.114,24.827
2567.5,2.509,0.678,-34.008,1.746,9.33,5.229,33.494,4.911,-13.562,-2.748,0.0,35.0,35.0,9.604,1.611,2.099,0.806,2.106,1.095,-3.133,27.508,0.0,273.04,,285.0,285.0,1.658,2.898,21.109,24.836
2568.0,2.509,0.678,-34.008,1.746,9.33,5.185,33.469,4.906,-13.493,-2.742,0.0,34.992,34.935,9.604,1.611,2.19,0.805,2.175,1.061,-3.134,27.494,0.0,273.04,,285.0,285.0,1.526,2.891,21.119,24.779
2568.5,2.509,0.678,-34.008,1.746,9.33,5.185,33.469,4.906,-13.493,-2.742,0.0,35.0,34.9,9.604,1.611,2.42,0.94,2.278,1.256,-3.134,27.494,0.0,273.14,,285.0,285.0,1.558,2.885,21.113,24.761
2569.0,3.049,0.709,-35.209,1.682,9.626,5.185,33.469,4.906,-13.493,-2.742,0.0,35.0,34.9,9.507,1.715,2.631,1.091,2.405,1.508,-3.134,27.494,0.0,273.14,,285.0,285.0,1.723,2.879,21.123,24.718
2569.5,3.049,0.709,-35.209,1.682,9.626,5.185,33.469,4.906,-13.493,-2.742,0.0,35.0,34.9,9.507,1.715,2.572,1.321,2.465,1.599,-3.134,27.494,0.0,272.64,,285.0,285.0,1.909,2.882,21.113,24.695
2570.0,3.049,0.709,-35.209,1.682,9.626,5.185,33.469,4.906,-13.493,-2.742,0.0,35.0,34.9,9.507,1.715,2.526,1.081,2.497,1.403,-3.134,27.494,0.0,272.64,,285.0,285.0,1.989,2.884,21.123,24.754
2570.5,3.049,0.709,-35.209,1.682,9.626,5.185,33.469,4.906,-13.493,-2.742,0.0,35.0,34.9,9.507,1.715,2.487,0.953,2.514,1.256,-3.134,27.494,0.0,272.94,,285.0,285.0,1.877,2.887,21.123,24.749
2571.0,3.049,0.709,-35.209,1.682,9.626,5.18,33.499,4.921,-13.39,-2.743,0.0,34.991,34.978,9.507,1.715,2.624,1.117,2.531,1.476,-3.132,27.502,0.0,272.94,,285.0,285.0,1.803,2.89,21.121,24.754
2571.5,3.049,0.709,-35.209,1.682,9.626,5.18,33.499,4.921,-13.39,-2.743,0.0,35.0,35.0,9.507,1.715,2.797,1.258,2.642,1.681,-3.132,27.502,0.0,269.64,,285.0,285.0,1.937,2.892,21.133,24.741
2572.0,3.049,0.709,-35.209,1.682,9.626,5.18,33.499,4.921,-13.39,-2.743,0.0,35.0,35.0,9.507,1.715,2.652,1.417,2.608,1.697,-3.132,27.502,0.0,269.64,,285.0,285.0,2.094,2.895,21.137,24.758
2572.5,2.921,0.729,-34.995,1.705,9.547,5.18,33.499,4.921,-13.39,-2.743,0.0,35.0,35.0,9.529,1.554,2.682,1.318,2.671,1.623,-3.132,27.502,0.0,272.54,,285.0,285.0,2.093,2.897,21.137,24.74
2573.0,2.921,0.729,-34.995,1.705,9.547,5.18,33.499,4.921,-13.39,-2.743,0.0,35.0,35.0,9.529,1.554,2.615,1.193,2.618,1.5,-3.132,27.502,0.0,272.54,,285.0,285.0,2.073,2.898,21.15,24.704
2573.5,2.921,0.729,-34.995,1.705,9.547,5.18,33.499,4.921,-13.39,-2.743,0.0,35.0,35.0,9.529,1.554,2.419,1.215,2.507,1.528,-3.132,27.502,0.0,269.94,,285.0,285.0,1.982,2.898,21.141,24.674
2574.0,2.921,0.729,-34.995,1.705,9.547,5.18,33.499,4.921,-13.39,-2.743,0.0,35.0,35.0,9.529,1.554,2.827,1.426,2.667,1.839,-3.132,27.502,0.0,269.94,,285.0,285.0,1.917,2.898,21.133,24.613
2574.5,2.921,0.729,-34.995,1.705,9.547,5.204,33.498,4.903,-13.328,-2.732,0.0,35.006,34.938,9.529,1.554,2.822,1.575,2.798,1.878,-3.128,27.506,0.0,272.44,,285.0,285.0,2.19,2.899,21.131,24.535
2575.0,2.921,0.729,-34.995,1.705,9.547,5.204,33.498,4.903,-13.328,-2.732,0.0,35.0,34.9,9.529,1.554,2.617,1.364,2.693,1.656,-3.128,27.506,0.0,272.44,,285.0,285.0,2.268,2.899,21.168,24.481
2575.5,2.324,0.654,-34.074,1.697,9.514,5.204,33.498,4.903,-13.328,-2.732,0.0,35.0,34.9,9.673,1.697,2.412,1.289,2.544,1.534,-3.128,27.506,0.0,269.04,,285.0,285.0,2.083,2.9,21.173,24.487
2576.0,2.324,0.654,-34.074,1.697,9.514,5.204,33.498,4.903,-13.328,-2.732,0.0,35.0,34.9,9.673,1.697,2.451,1.371,2.543,1.589,-3.128,27.506,0.0,269.04,,285.0,285.0,1.945,2.89,21.193,24.465
2576.5,2.324,0.654,-34.074,1.697,9.514,5.204,33.498,4.903,-13.328,-2.732,0.0,35.0,34.9,9.673,1.697,2.808,1.401,2.653,1.757,-3.128,27.506,0.0,273.44,,285.0,285.0,1.988,2.881,21.185,24.44
2577.0,2.324,0.654,-34.074,1.697,9.514,5.204,33.498,4.903,-13.328,-2.732,0.0,35.0,34.9,9.673,1.697,2.814,1.582,2.629,1.882,-3.128,27.506,0.0,273.44,,285.0,285.0,2.155,2.872,21.18,24.486
2577.5,2.324,0.654,-34.074,1.697,9.514,5.209,33.501,4.906,-13.263,-2.755,0.0,35.002,34.913,9.673,1.697,2.604,1.611,2.591,1.876,-3.126,27.502,0.0,270.84,,285.0,285.0,2.227,2.863,21.202,24.489
2578.0,2.324,0.654,-34.074,1.697,9.514,5.209,33.501,4.906,-13.263,-2.755,0.0,35.0,34.9,9.673,1.697,2.542,1.379,2.478,1.643,-3.126,27.502,0.0,270.84,,285.0,285.0,2.17,2.854,21.208,24.51
2578.5,2.324,0.654,-34.074,1.697,9.514,5.209,33.501,4.906,-13.263,-2.755,0.0,35.0,34.9,9.673,1.697,2.474,1.528,2.462,1.674,-3.126,27.502,0.0,272.44,,285.0,285.0,2.01,2.845,21.204,24.509
2579.0,3.653,0.876,-35.209,1.7,9.535,5.209,33.501,4.906,-13.263,-2.755,0.0,35.0,34.9,9.406,1.745,2.993,1.524,2.691,1.842,-3.126,27.502,0.0,272.44,,285.0,285.0,2.034,2.837,21.204,24.544
2579.5,3.653,0.876,-35.209,1.7,9.535,5.209,33.501,4.906,-13.263,-2.755,0.0,35.0,34.9,9.406,1.745,3.053,1.537,2.804,1.937,-3.126,27.502,0.0,271.84,,285.0,285.0,2.262,2.85,21.198,24.546
2580.0,3.653,0.876,-35.209,1.7,9.535,5.209,33.501,4.906,-13.263,-2.755,0.0,35.0,34.9,9.406,1.745,2.977,1.383,2.801,1.805,-3.126,27.502,0.0,271.84,,285.0,285.0,2.333,2.863,21.196,24.502
2580.5,3.653,0.876,-35.209,1.7,9.535,5.209,33.501,4.906,-13.263,-2.755,0.0,35.0,34.9,9.406,1.745,2.918,1.284,2.809,1.691,-3.126,27.502,0.0,272.34,,285.0,285.0,2.241,2.876,21.206,24.523
2581.0,3.653,0.876,-35.209,1.7,9.535,5.233,33.521,4.944,-13.185,-2.755,0.0,35.004,34.935,9.406,1.745,2.78,1.544,2.753,1.795,-3.132,27.5,0.0,272.34,,285.0,285.0,2.175,2.889,21.219,24.585
2581.5,3.653,0.876,-35.209,1.7,9.535,5.233,33.521,4.944,-13.185,-2.755,0.0,35.0,34.9,9.406,1.745,2.891,1.753,2.815,1.991,-3.132,27.5,0.0,271.34,,285.0,285.0,2.218,2.901,21.195,24.562
2582.0,2.928,0.728,-35.15,1.713,9.564,5.233,33.521,4.944,-13.185,-2.755,0.0,35.0,34.9,9.482,1.585,3.435,1.691,3.094,2.15,-3.132,27.5,0.0,271.34,,285.0,285.0,2.363,2.914,21.201,24.491
2582.5,2.928,0.728,-35.15,1.713,9.564,5.233,33.521,4.944,-13.185,-2.755,0.0,35.0,34.9,9.482,1.585,3.227,1.43,2.919,1.797,-3.132,27.5,0.0,272.74,,285.0,285.0,2.593,2.914,21.193,24.496
2583.0,2.928,0.728,-35.15,1.713,9.564,5.233,33.521,4.944,-13.185,-2.755,0.0,35.0,34.9,9.482,1.585,2.752,1.416,2.824,1.791,-3.132,27.5,0.0,272.74,,285.0,285.0,2.343,2.914,21.217,24.479
2583.5,2.928,0.728,-35.15,1.713,9.564,5.233,33.521,4.944,-13.185,-2.755,0.0,35.0,34.9,9.482,1.585,3.065,1.757,2.971,2.024,-3.132,27.5,0.0,271.04,,285.0,285.0,2.196,2.915,21.211,24.514
2584.0,2.928,0.728,-35.15,1.713,9.564,5.227,33.524,4.91,-13.127,-2.754,0.0,35.011,34.971,9.482,1.585,3.314,1.87,3.097,2.092,-3.128,27.492,0.0,271.04,,285.0,285.0,2.455,2.915,21.211,24.595
2584.5,2.928,0.728,-35.15,1.713,9.564,5.227,33.524,4.91,-13.127,-2.754,0.0,35.0,35.0,9.482,1.585,3.432,1.871,3.063,2.178,-3.128,27.492,0.0,272.44,,285.0,285.0,2.593,2.915,21.197,24.63
2585.0,2.928,0.728,-35.15,1.713,9.564,5.227,33.524,4.91,-13.127,-2.754,0.0,35.0,35.0,9.482,1.585,3.211,1.738,3.049,2.073,-3.128,27.492,0.0,272.44,,285.0,285.0,2.636,2.915,21.204,24.598
2585.5,2.753,0.728,-33.553,1.708,9.448,5.227,33.524,4.91,-13.127,-2.754,0.0,35.0,35.0,9.795,1.69,2.98,1.623,2.977,1.979,-3.128,27.492,0.0,270.54,,285.0,285.0,2.518,2.915,21.206,24.567
2586.0,2.753,0.728,-33.553,1.708,9.448,5.227,33.524,4.91,-13.127,-2.754,0.0,35.0,35.0,9.795,1.69,3.169,1.949,3.104,2.149,-3.128,27.492,0.0,270.54,,285.0,285.0,2.39,2.913,21.204,24.587
2586.5,2.753,0.728,-33.553,1.708,9.448,5.227,33.524,4.91,-13.127,-2.754,0.0,35.0,35.0,9.795,1.69,3.433,1.953,3.217,2.241,-3.128,27.492,0.0,272.64,,285.0,285.0,2.593,2.91,21.207,24.581
2587.0,2.753,0.728,-33.553,1.708,9.448,5.227,33.524,4.91,-13.127,-2.754,0.0,35.0,35.0,9.795,1.69,3.555,1.853,3.229,2.156,-3.128,27.492,0.0,272.64,,285.0,285.0,2.711,2.908,21.207,24.588
2587.5,2.753,0.728,-33.553,1.708,9.448,5.217,33.496,4.918,-13.078,-2.749,0.0,35.012,34.97,9.795,1.69,3.192,1.675,3.024,2.009,-3.143,27.482,0.0,271.04,,285.0,285.0,2.698,2.905,21.209,24.585
2588.0,2.753,0.728,-33.553,1.708,9.448,5.217,33.496,4.918,-13.078,-2.749,0.0,35.0,35.0,9.795,1.69,2.85,1.503,2.786,1.853,-3.143,27.482,0.0,271.04,,285.0,285.0,2.475,2.903,21.214,24.543
2588.5,2.923,0.71,-34.876,1.75,9.536,5.217,33.496,4.918,-13.078,-2.749,0.0,35.0,35.0,9.58,1.528,2.781,1.78,2.858,2.007,-3.143,27.482,0.0,272.44,,285.0,285.0,2.248,2.9,21.181,24.561
2589.0,2.923,0.71,-34.876,1.75,9.536,5.217,33.496,4.918,-13.078,-2.749,0.0,35.0,35.0,9.58,1.528,3.449,1.902,3.183,2.213,-3.143,27.482,0.0,272.44,,285.0,285.0,2.356,2.9,21.214,24.636
2589.5,2.923,0.71,-34.876,1.75,9.536,5.217,33.496,4.918,-13.078,-2.749,0.0,35.0,35.0,9.58,1.528,3.392,1.791,3.181,2.127,-3.143,27.482,0.0,272.14,,285.0,285.0,2.687,2.901,21.198,24.679
2590.0,2.923,0.71,-34.876,1.75,9.536,5.217,33.496,4.918,-13.078,-2.749,0.0,35.0,35.0,9.58,1.528,3.342,1.657,3.206,2.019,-3.143,27.482,0.0,272.14,,285.0,285.0,2.623,2.901,21.196,24.661
2590.5,2.923,0.71,-34.876,1.75,9.536,5.241,33.531,4.943,-12.986,-2.757,0.0,35.012,34.95,9.58,1.528,3.266,1.565,3.155,2.005,-3.133,27.486,0.0,272.84,,285.0,285.0,2.556,2.902,21.201,24.73
2591.0,2.923,0.71,-34.876,1.75,9.536,5.241,33.531,4.943,-12.986,-2.757,0.0,35.0,35.0,9.58,1.528,3.305,1.663,3.183,2.022,-3.133,27.486,0.0,272.84,,285.0,285.0,2.498,2.902,21.186,24.732
2591.5,2.866,0.788,-34.051,1.759,9.509,5.241,33.531,4.943,-12.986,-2.757,0.0,35.0,35.0,9.615,1.629,3.226,1.953,3.235,2.154,-3.133,27.486,0.0,272.74,,285.0,285.0,2.543,2.902,21.211,24.679
2592.0,2.866,0.788,-34.051,1.759,9.509,5.241,33.531,4.943,-12.986,-2.757,0.0,35.0,35.0,9.615,1.629,3.315,2.03,3.304,2.2,-3.133,27.486,0.0,272.74,,285.0,285.0,2.642,2.902,21.201,24.63
2592.5,2.866,0.788,-34.051,1.759,9.509,5.241,33.531,4.943,-12.986,-2.757,0.0,35.0,35.0,9.615,1.629,3.411,1.94,3.347,2.156,-3.133,27.486,0.0,273.34,,285.0,285.0,2.712,2.901,21.217,24.583
2593.0,2.866,0.788,-34.051,1.759,9.509,5.241,33.531,4.943,-12.986,-2.757,0.0,35.0,35.0,9.615,1.629,3.315,1.664,3.271,2.017,-3.133,27.486,0.0,273.34,,285.0,285.0,2.713,2.901,21.236,24.545
2593.5,2.866,0.788,-34.051,1.759,9.509,5.241,33.531,4.943,-12.986,-2.757,0.0,35.0,35.0,9.615,1.629,3.413,1.682,3.31,2.145,-3.133,27.486,0.0,271.74,,285.0,285.0,2.567,2.9,21.221,24.49
2594.0,2.866,0.788,-34.051,1.759,9.509,5.207,33.544,4.942,-12.915,-2.754,0.0,35.023,34.932,9.615,1.629,3.545,2.102,3.398,2.401,-3.134,27.474,0.0,271.74,,285.0,285.0,2.638,2.899,21.227,24.452
2594.5,2.866,0.788,-34.051,1.759,9.509,5.207,33.544,4.942,-12.915,-2.754,0.0,35.0,34.9,9.615,1.629,3.579,2.21,3.47,2.43,-3.134,27.474,0.0,273.34,,285.0,285.0,2.861,2.899,21.243,24.544
2595.0,2.433,0.639,-34.214,1.714,9.421,5.207,33.544,4.942,-12.915,-2.754,0.0,35.0,34.9,9.734,1.729,3.417,2.074,3.402,2.347,-3.134,27.474,0.0,273.34,,285.0,285.0,2.923,2.898,21.229,24.579
2595.5,2.433,0.639,-34.214,1.714,9.421,5.207,33.544,4.942,-12.915,-2.754,0.0,35.0,34.9,9.734,1.729,3.452,1.87,3.393,2.124,-3.134,27.474,0.0,273.24,,285.0,285.0,2.81,2.891,21.242,24.555
2596.0,2.433,0.639,-34.214,1.714,9.421,5.207,33.544,4.942,-12.915,-2.754,0.0,35.0,34.9,9.734,1.729,3.386,1.754,3.358,2.068,-3.134,27.474,0.0,273.24,,285.0,285.0,2.71,2.883,21.228,24.622
2596.5,2.433,0.639,-34.214,1.714,9.421,5.207,33.544,4.942,-12.915,-2.754,0.0,35.0,34.9,9.734,1.729,3.573,2.102,3.435,2.507,-3.134,27.474,0.0,273.44,,285.0,285.0,2.641,2.876,21.222,24.73
2597.0,2.433,0.639,-34.214,1.714,9.421,5.213,33.526,4.943,-12.855,-2.752,0.0,35.025,34.944,9.734,1.729,3.753,2.338,3.599,2.653,-3.14,27.472,0.0,273.44,,285.0,285.0,2.904,2.869,21.231,24.72
