t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2597.5,2.433,0.639,-34.214,1.714,9.421,5.213,33.526,4.943,-12.855,-2.752,0.0,35.0,34.9,9.734,1.729,3.408,2.166,3.472,2.456,-3.14,27.472,0.0,272.34,,285.0,285.0,3.086,2.861,21.231,24.703
2598.0,2.732,0.694,-34.74,1.648,9.546,5.213,33.526,4.943,-12.855,-2.752,0.0,35.0,34.9,9.578,1.637,3.159,1.968,3.302,2.244,-3.14,27.472,0.0,272.34,,285.0,285.0,2.875,2.854,21.247,24.68
2598.5,2.732,0.694,-34.74,1.648,9.546,5.213,33.526,4.943,-12.855,-2.752,0.0,35.0,34.9,9.578,1.637,3.275,1.945,3.289,2.184,-3.14,27.472,0.0,273.24,,285.0,285.0,2.668,2.852,21.229,24.649
2599.0,2.732,0.694,-34.74,1.648,9.546,5.213,33.526,4.943,-12.855,-2.752,0.0,35.0,34.9,9.578,1.637,3.221,1.995,3.251,2.34,-3.14,27.472,0.0,273.24,,285.0,285.0,2.673,2.85,21.242,24.613
2599.5,2.732,0.694,-34.74,1.648,9.546,5.213,33.526,4.943,-12.855,-2.752,0.0,35.0,34.9,9.578,1.637,3.616,2.185,3.438,2.56,-3.14,27.472,0.0,273.24,,285.0,285.0,2.702,2.848,21.225,24.591
2600.0,2.732,0.694,-34.74,1.648,9.546,5.213,33.526,4.943,-12.855,-2.752,0.0,35.0,34.9,9.578,1.637,3.789,2.107,3.635,2.498,-3.14,27.472,0.0,273.24,,285.0,285.0,2.95,2.847,21.225,24.641
2600.5,2.732,0.694,-34.74,1.648,9.546,5.209,33.523,4.916,-12.802,-2.763,0.0,35.021,35.001,9.578,1.637,3.748,1.983,3.598,2.374,-3.151,27.468,0.0,272.74,,285.0,285.0,3.007,2.845,21.211,24.731
2601.0,2.732,0.694,-34.74,1.648,9.546,5.209,33.523,4.916,-12.802,-2.763,0.0,35.0,35.0,9.578,1.637,3.691,2.15,3.635,2.471,-3.151,27.468,0.0,272.74,,285.0,285.0,2.926,2.843,21.209,24.788
2601.5,2.327,0.592,-34.674,1.719,9.559,5.209,33.523,4.916,-12.802,-2.763,0.0,35.0,35.0,9.548,1.609,3.892,2.243,3.694,2.576,-3.151,27.468,0.0,273.64,,285.0,285.0,2.987,2.841,21.225,24.727
2602.0,2.327,0.592,-34.674,1.719,9.559,5.209,33.523,4.916,-12.802,-2.763,0.0,35.0,35.0,9.548,1.609,4.021,2.308,3.795,2.799,-3.151,27.468,0.0,273.64,,285.0,285.0,3.101,2.833,21.213,24.748
2602.5,2.327,0.592,-34.674,1.719,9.559,5.209,33.523,4.916,-12.802,-2.763,0.0,35.0,35.0,9.548,1.609,3.838,2.444,3.739,2.891,-3.151,27.468,0.0,273.34,,285.0,285.0,3.231,2.824,21.206,24.829
2603.0,2.327,0.592,-34.674,1.719,9.559,5.209,33.523,4.916,-12.802,-2.763,0.0,35.0,35.0,9.548,1.609,3.869,2.269,3.667,2.697,-3.151,27.468,0.0,273.34,,285.0,285.0,3.228,2.816,21.216,24.819
2603.5,2.327,0.592,-34.674,1.719,9.559,5.208,33.52,4.919,-12.722,-2.774,0.0,35.022,34.959,9.548,1.609,3.375,2.06,3.463,2.419,-3.147,27.456,0.0,272.94,,285.0,285.0,3.126,2.808,21.204,24.758
2604.0,2.327,0.592,-34.674,1.719,9.559,5.208,33.52,4.919,-12.722,-2.774,0.0,35.0,35.0,9.548,1.609,3.737,2.44,3.628,2.673,-3.147,27.456,0.0,272.94,,285.0,285.0,2.829,2.8,21.198,24.586
2604.5,2.56,0.631,-35.209,1.727,9.586,5.208,33.52,4.919,-12.722,-2.774,0.0,35.0,35.0,9.502,1.595,3.943,2.377,3.769,2.716,-3.147,27.456,0.0,273.64,,285.0,285.0,3.12,2.792,21.208,24.53
2605.0,2.56,0.631,-35.209,1.727,9.586,5.208,33.52,4.919,-12.722,-2.774,0.0,35.0,35.0,9.502,1.595,4.099,2.302,3.776,2.703,-3.147,27.456,0.0,273.64,,285.0,285.0,3.201,2.789,21.193,24.521
2605.5,2.56,0.631,-35.209,1.727,9.586,5.208,33.52,4.919,-12.722,-2.774,0.0,35.0,35.0,9.502,1.595,3.706,2.053,3.669,2.449,-3.147,27.456,0.0,273.04,,285.0,285.0,3.22,2.785,21.196,24.514
2606.0,2.56,0.631,-35.209,1.727,9.586,5.208,33.52,4.919,-12.722,-2.774,0.0,35.0,35.0,9.502,1.595,3.711,1.996,3.671,2.384,-3.147,27.456,0.0,273.04,,285.0,285.0,2.969,2.781,21.194,24.474
2606.5,2.56,0.631,-35.209,1.727,9.586,5.208,33.52,4.919,-12.722,-2.774,0.0,35.0,35.0,9.502,1.595,3.588,2.338,3.62,2.647,-3.147,27.456,0.0,273.24,,285.0,285.0,2.94,2.778,21.194,24.531
2607.0,2.56,0.631,-35.209,1.727,9.586,5.227,33.557,4.933,-12.634,-2.756,0.0,35.031,34.989,9.502,1.595,3.708,2.515,3.696,2.748,-3.144,27.456,0.0,273.24,,285.0,285.0,3.048,2.774,21.209,24.558
2607.5,2.56,0.631,-35.209,1.727,9.586,5.227,33.557,4.933,-12.634,-2.756,0.0,35.0,35.0,9.502,1.595,4.149,2.355,3.933,2.79,-3.144,27.456,0.0,272.84,,285.0,285.0,3.167,2.771,21.21,24.526
2608.0,2.494,0.586,-35.209,1.7,9.548,5.227,33.557,4.933,-12.634,-2.756,0.0,35.0,35.0,9.523,1.653,4.118,2.169,3.859,2.614,-3.144,27.456,0.0,272.84,,285.0,285.0,3.307,2.767,21.196,24.571
2608.5,2.494,0.586,-35.209,1.7,9.548,5.227,33.557,4.933,-12.634,-2.756,0.0,35.0,35.0,9.523,1.653,3.82,2.287,3.802,2.748,-3.144,27.456,0.0,273.44,,285.0,285.0,3.19,2.763,21.209,24.559
2609.0,2.494,0.586,-35.209,1.7,9.548,5.227,33.557,4.933,-12.634,-2.756,0.0,35.0,35.0,9.523,1.653,4.135,2.649,3.971,3.01,-3.144,27.456,0.0,273.44,,285.0,285.0,3.164,2.758,21.207,24.51
2609.5,2.494,0.586,-35.209,1.7,9.548,5.227,33.557,4.933,-12.634,-2.756,0.0,35.0,35.0,9.523,1.653,4.227,2.778,4.085,3.045,-3.144,27.456,0.0,272.44,,285.0,285.0,3.441,2.754,21.208,24.564
2610.0,2.494,0.586,-35.209,1.7,9.548,5.228,33.505,4.922,-12.598,-2.752,0.0,35.031,35.033,9.523,1.653,4.254,2.646,4.136,2.946,-3.128,27.449,0.0,272.44,,285.0,285.0,3.534,2.75,21.205,24.526
2610.5,2.494,0.586,-35.209,1.7,9.548,5.228,33.505,4.922,-12.598,-2.752,0.0,35.0,35.0,9.523,1.653,4.163,2.428,4.111,2.753,-3.128,27.449,0.0,273.94,,285.0,285.0,3.495,2.745,21.221,24.506
2611.0,2.952,0.774,-33.203,1.718,9.46,5.228,33.505,4.922,-12.598,-2.752,0.0,35.0,35.0,9.786,1.637,4.021,2.324,4.003,2.666,-3.128,27.449,0.0,273.94,,285.0,285.0,3.364,2.741,21.212,24.5
2611.5,2.952,0.774,-33.203,1.718,9.46,5.228,33.505,4.922,-12.598,-2.752,0.0,35.0,35.0,9.786,1.637,4.199,2.706,4.075,3.102,-3.128,27.449,0.0,274.24,,285.0,285.0,3.253,2.745,21.212,24.473
2612.0,2.952,0.774,-33.203,1.718,9.46,5.228,33.505,4.922,-12.598,-2.752,0.0,35.0,35.0,9.786,1.637,4.431,3.006,4.259,3.326,-3.128,27.449,0.0,274.24,,285.0,285.0,3.521,2.748,21.208,24.434
2612.5,2.952,0.774,-33.203,1.718,9.46,5.228,33.505,4.922,-12.598,-2.752,0.0,35.0,35.0,9.786,1.637,4.342,2.715,4.271,3.049,-3.128,27.449,0.0,274.14,,285.0,285.0,3.755,2.752,21.22,24.432
2613.0,2.952,0.774,-33.203,1.718,9.46,5.228,33.505,4.922,-12.598,-2.752,0.0,35.0,35.0,9.786,1.637,4.112,2.296,4.164,2.67,-3.128,27.449,0.0,274.14,,285.0,285.0,3.594,2.755,21.22,24.41
2613.5,2.952,0.774,-33.203,1.718,9.46,5.222,33.519,4.959,-12.489,-2.747,0.0,35.036,35.008,9.786,1.637,4.153,2.439,4.154,2.869,-3.127,27.45,0.0,274.14,,285.0,285.0,3.31,2.758,21.215,24.41
2614.0,2.952,0.774,-33.203,1.718,9.46,5.222,33.519,4.959,-12.489,-2.747,0.0,35.0,35.0,9.786,1.637,4.408,2.788,4.273,3.263,-3.127,27.45,0.0,274.14,,285.0,285.0,3.404,2.761,21.207,24.448
2614.5,3.154,0.747,-35.209,1.613,9.568,5.222,33.519,4.959,-12.489,-2.747,0.0,35.0,35.0,9.57,1.784,4.651,3.312,4.454,3.66,-3.127,27.45,0.0,273.64,,285.0,285.0,3.683,2.764,21.208,24.421
2615.0,3.154,0.747,-35.209,1.613,9.568,5.222,33.519,4.959,-12.489,-2.747,0.0,35.0,35.0,9.57,1.784,4.655,2.784,4.567,3.293,-3.127,27.45,0.0,273.64,,285.0,285.0,4.019,2.771,21.217,24.408
2615.5,3.154,0.747,-35.209,1.613,9.568,5.222,33.519,4.959,-12.489,-2.747,0.0,35.0,35.0,9.57,1.784,4.493,2.417,4.471,2.953,-3.127,27.45,0.0,274.04,,285.0,285.0,3.825,2.777,21.217,24.383
2616.0,3.154,0.747,-35.209,1.613,9.568,5.222,33.519,4.959,-12.489,-2.747,0.0,35.0,35.0,9.57,1.784,4.517,2.752,4.467,3.189,-3.127,27.45,0.0,274.04,,285.0,285.0,3.583,2.783,21.208,24.341
2616.5,3.154,0.747,-35.209,1.613,9.568,5.216,33.552,4.923,-12.408,-2.751,0.0,35.034,35.041,9.57,1.784,4.825,3.161,4.608,3.651,-3.134,27.442,0.0,273.64,,285.0,285.0,3.731,2.789,21.205,24.336
2617.0,3.154,0.747,-35.209,1.613,9.568,5.216,33.552,4.923,-12.408,-2.751,0.0,35.0,35.0,9.57,1.784,5.005,3.573,4.785,3.963,-3.134,27.442,0.0,273.64,,285.0,285.0,4.061,2.795,21.204,24.39
2617.5,2.332,0.635,-33.283,1.658,9.519,5.216,33.552,4.923,-12.408,-2.751,0.0,35.0,35.0,9.7,1.633,4.957,3.184,4.827,3.66,-3.134,27.442,0.0,273.44,,285.0,285.0,4.332,2.801,21.206,24.418
2618.0,2.332,0.635,-33.283,1.658,9.519,5.216,33.552,4.923,-12.408,-2.751,0.0,35.0,35.0,9.7,1.633,4.913,2.716,4.757,3.265,-3.134,27.442,0.0,273.44,,285.0,285.0,4.157,2.793,21.204,24.308
2618.5,2.332,0.635,-33.283,1.658,9.519,5.216,33.552,4.923,-12.408,-2.751,0.0,35.0,35.0,9.7,1.633,4.565,2.954,4.627,3.38,-3.134,27.442,0.0,273.24,,285.0,285.0,3.913,2.786,21.201,24.299
2619.0,2.332,0.635,-33.283,1.658,9.519,5.216,33.552,4.923,-12.408,-2.751,0.0,35.0,35.0,9.7,1.633,4.874,3.384,4.734,3.765,-3.134,27.442,0.0,273.24,,285.0,285.0,3.881,2.778,21.195,24.277
2619.5,2.332,0.635,-33.283,1.658,9.519,5.228,33.515,4.94,-12.344,-2.762,0.0,35.041,35.006,9.7,1.633,5.116,3.224,4.856,3.783,-3.138,27.444,0.0,273.24,,285.0,285.0,4.189,2.771,21.206,24.248
2620.0,2.332,0.635,-33.283,1.658,9.519,5.228,33.515,4.94,-12.344,-2.762,0.0,35.0,35.0,9.7,1.633,5.073,3.103,4.895,3.569,-3.138,27.444,0.0,273.24,,285.0,285.0,4.245,2.764,21.203,24.22
2620.5,2.332,0.635,-33.283,1.658,9.519,5.228,33.515,4.94,-12.344,-2.762,0.0,35.0,35.0,9.7,1.633,4.9,2.809,4.805,3.256,-3.138,27.444,0.0,272.14,,285.0,285.0,4.16,2.757,21.177,24.251
2621.0,2.257,0.623,-34.301,1.692,9.495,5.228,33.515,4.94,-12.344,-2.762,0.0,35.0,35.0,9.606,1.777,4.638,2.781,4.707,3.316,-3.138,27.444,0.0,272.14,,285.0,285.0,3.943,2.75,21.188,24.222
2621.5,2.257,0.623,-34.301,1.692,9.495,5.228,33.515,4.94,-12.344,-2.762,0.0,35.0,35.0,9.606,1.777,4.941,3.398,4.829,3.843,-3.138,27.444,0.0,273.54,,285.0,285.0,3.861,2.742,21.197,24.204
2622.0,2.257,0.623,-34.301,1.692,9.495,5.228,33.515,4.94,-12.344,-2.762,0.0,35.0,35.0,9.606,1.777,5.344,3.649,5.091,4.045,-3.138,27.444,0.0,273.54,,285.0,285.0,4.253,2.734,21.194,24.232
2622.5,2.257,0.623,-34.301,1.692,9.495,5.228,33.515,4.94,-12.344,-2.762,0.0,35.0,35.0,9.606,1.777,5.174,3.355,5.075,3.787,-3.138,27.444,0.0,273.34,,285.0,285.0,4.532,2.726,21.2,24.199
2623.0,2.257,0.623,-34.301,1.692,9.495,5.229,33.51,4.939,-12.255,-2.752,0.0,35.042,35.067,9.606,1.777,4.947,2.911,4.945,3.399,-3.13,27.438,0.0,273.34,,285.0,285.0,4.348,2.718,21.182,24.196
2623.5,2.257,0.623,-34.301,1.692,9.495,5.229,33.51,4.939,-12.255,-2.752,0.0,35.0,35.1,9.606,1.777,4.829,2.896,4.858,3.397,-3.13,27.438,0.0,273.44,,285.0,285.0,4.051,2.711,21.199,24.121
2624.0,3.536,0.832,-35.209,1.655,9.536,5.229,33.51,4.939,-12.255,-2.752,0.0,35.0,35.1,9.578,1.708,4.885,3.375,4.88,3.717,-3.13,27.438,0.0,273.44,,285.0,285.0,3.995,2.703,21.194,24.089
2624.5,3.536,0.832,-35.209,1.655,9.536,5.229,33.51,4.939,-12.255,-2.752,0.0,35.0,35.1,9.578,1.708,5.277,3.628,5.049,4.133,-3.13,27.438,0.0,273.44,,285.0,285.0,4.214,2.73,21.192,24.074
2625.0,3.536,0.832,-35.209,1.655,9.536,5.229,33.51,4.939,-12.255,-2.752,0.0,35.0,35.1,9.578,1.708,5.42,3.564,5.184,4.143,-3.13,27.438,0.0,273.44,,285.0,285.0,4.522,2.73,21.198,24.052
2625.5,3.536,0.832,-35.209,1.655,9.536,5.229,33.51,4.939,-12.255,-2.752,0.0,35.0,35.1,9.578,1.708,5.363,3.314,5.192,3.855,-3.13,27.438,0.0,273.34,,285.0,285.0,4.578,2.744,21.21,24.166
2626.0,3.536,0.832,-35.209,1.655,9.536,5.221,33.559,4.959,-12.179,-2.762,0.0,35.047,35.047,9.578,1.708,5.005,3.088,5.013,3.673,-3.139,27.431,0.0,273.34,,285.0,285.0,4.431,2.757,21.187,24.226
2626.5,3.536,0.832,-35.209,1.655,9.536,5.221,33.559,4.959,-12.179,-2.762,0.0,35.0,35.0,9.578,1.708,5.135,3.598,5.076,3.981,-3.139,27.431,0.0,273.44,,285.0,285.0,4.195,2.769,21.195,24.26
2627.0,3.536,0.832,-35.209,1.655,9.536,5.221,33.559,4.959,-12.179,-2.762,0.0,35.0,35.0,9.578,1.708,5.406,3.788,5.209,4.178,-3.139,27.431,0.0,273.44,,285.0,285.0,4.448,2.782,21.208,24.332
2627.5,2.922,0.795,-33.673,1.7,9.499,5.221,33.559,4.959,-12.179,-2.762,0.0,35.0,35.0,9.645,1.609,5.498,3.64,5.279,4.069,-3.139,27.431,0.0,273.04,,285.0,285.0,4.645,2.794,21.192,24.421
2628.0,2.922,0.795,-33.673,1.7,9.499,5.221,33.559,4.959,-12.179,-2.762,0.0,35.0,35.0,9.645,1.609,5.307,3.355,5.246,3.861,-3.139,27.431,0.0,273.04,,285.0,285.0,4.621,2.796,21.193,24.497
2628.5,2.922,0.795,-33.673,1.7,9.499,5.221,33.559,4.959,-12.179,-2.762,0.0,35.0,35.0,9.645,1.609,5.099,3.106,5.148,3.629,-3.139,27.431,0.0,272.44,,285.0,285.0,4.442,2.798,21.187,24.543
2629.0,2.922,0.795,-33.673,1.7,9.499,5.221,33.559,4.959,-12.179,-2.762,0.0,35.0,35.0,9.645,1.609,5.187,3.317,5.145,3.802,-3.139,27.431,0.0,272.44,,285.0,285.0,4.245,2.8,21.179,24.577
2629.5,2.922,0.795,-33.673,1.7,9.499,5.203,33.572,4.943,-12.135,-2.757,0.0,35.053,35.06,9.645,1.609,5.564,3.907,5.379,4.4,-3.136,27.433,0.0,273.54,,285.0,285.0,4.363,2.802,21.166,24.623
2630.0,2.922,0.795,-33.673,1.7,9.499,5.203,33.572,4.943,-12.135,-2.757,0.0,35.1,35.1,9.645,1.609,5.537,3.801,5.423,4.286,-3.136,27.433,0.0,273.54,,285.0,285.0,4.813,2.804,21.188,24.67
2630.5,3.193,0.752,-35.209,1.606,9.575,5.203,33.572,4.943,-12.135,-2.757,0.0,35.1,35.1,9.481,1.718,5.439,3.4,5.374,3.951,-3.136,27.433,0.0,273.64,,285.0,285.0,4.762,2.806,21.184,24.645
2631.0,3.193,0.752,-35.209,1.606,9.575,5.203,33.572,4.943,-12.135,-2.757,0.0,35.1,35.1,9.481,1.718,5.265,3.318,5.284,3.883,-3.136,27.433,0.0,273.64,,285.0,285.0,4.541,2.813,21.191,24.641
2631.5,3.193,0.752,-35.209,1.606,9.575,5.203,33.572,4.943,-12.135,-2.757,0.0,35.1,35.1,9.481,1.718,5.291,3.575,5.297,3.975,-3.136,27.433,0.0,272.74,,285.0,285.0,4.438,2.819,21.199,24.6
2632.0,3.193,0.752,-35.209,1.606,9.575,5.203,33.572,4.943,-12.135,-2.757,0.0,35.1,35.1,9.481,1.718,5.443,3.815,5.364,4.256,-3.136,27.433,0.0,272.74,,285.0,285.0,4.535,2.825,21.196,24.475
2632.5,3.193,0.752,-35.209,1.606,9.575,5.228,33.534,4.944,-12.07,-2.759,0.0,35.055,35.091,9.481,1.718,5.678,3.849,5.466,4.429,-3.126,27.436,0.0,273.54,,285.0,285.0,4.719,2.831,21.211,24.432
2633.0,3.193,0.752,-35.209,1.606,9.575,5.228,33.534,4.944,-12.07,-2.759,0.0,35.1,35.1,9.481,1.718,5.525,3.465,5.438,3.965,-3.126,27.436,0.0,273.54,,285.0,285.0,4.856,2.837,21.199,24.428
2633.5,3.193,0.752,-35.209,1.606,9.575,5.228,33.534,4.944,-12.07,-2.759,0.0,35.1,35.1,9.481,1.718,5.403,3.39,5.378,4.015,-3.126,27.436,0.0,273.84,,285.0,285.0,4.598,2.843,21.197,24.416
2634.0,2.727,0.629,-35.209,1.652,9.513,5.228,33.534,4.944,-12.07,-2.759,0.0,35.1,35.1,9.551,1.74,5.516,3.879,5.434,4.324,-3.126,27.436,0.0,273.84,,285.0,285.0,4.546,2.849,21.192,24.395
2634.5,2.727,0.629,-35.209,1.652,9.513,5.228,33.534,4.944,-12.07,-2.759,0.0,35.1,35.1,9.551,1.74,5.688,4.092,5.571,4.463,-3.126,27.436,0.0,273.44,,285.0,285.0,4.788,2.847,21.181,24.408
2635.0,2.727,0.629,-35.209,1.652,9.513,5.228,33.534,4.944,-12.07,-2.759,0.0,35.1,35.1,9.551,1.74,5.814,4.034,5.64,4.477,-3.126,27.436,0.0,273.44,,285.0,285.0,4.953,2.845,21.197,24.407
2635.5,2.727,0.629,-35.209,1.652,9.513,5.228,33.534,4.944,-12.07,-2.759,0.0,35.1,35.1,9.551,1.74,5.794,3.819,5.63,4.279,-3.126,27.436,0.0,273.94,,285.0,285.0,4.991,2.843,21.188,24.378
2636.0,2.727,0.629,-35.209,1.652,9.513,5.233,33.536,4.942,-11.973,-2.754,0.0,35.06,35.075,9.551,1.74,5.647,3.55,5.542,4.028,-3.13,27.415,0.0,273.94,,285.0,285.0,4.881,2.841,21.198,24.378
2636.5,2.727,0.629,-35.209,1.652,9.513,5.233,33.536,4.942,-11.973,-2.754,0.0,35.1,35.1,9.551,1.74,5.598,3.787,5.539,4.343,-3.13,27.415,0.0,273.84,,285.0,285.0,4.692,2.839,21.189,24.392
2637.0,2.787,0.752,-34.208,1.663,9.495,5.233,33.536,4.942,-11.973,-2.754,0.0,35.1,35.1,9.653,1.67,5.742,4.38,5.657,4.691,-3.13,27.415,0.0,273.84,,285.0,285.0,4.817,2.837,21.203,24.313
2637.5,2.787,0.752,-34.208,1.663,9.495,5.233,33.536,4.942,-11.973,-2.754,0.0,35.1,35.1,9.653,1.67,5.95,4.306,5.777,4.68,-3.13,27.415,0.0,273.94,,285.0,285.0,5.118,2.836,21.212,24.272
2638.0,2.787,0.752,-34.208,1.663,9.495,5.233,33.536,4.942,-11.973,-2.754,0.0,35.1,35.1,9.653,1.67,5.707,3.816,5.7,4.3,-3.13,27.415,0.0,273.94,,285.0,285.0,5.178,2.835,21.203,24.241
2638.5,2.787,0.752,-34.208,1.663,9.495,5.233,33.536,4.942,-11.973,-2.754,0.0,35.1,35.1,9.653,1.67,5.554,3.335,5.577,3.956,-3.13,27.415,0.0,273.34,,285.0,285.0,4.881,2.835,21.204,24.211
2639.0,2.787,0.752,-34.208,1.663,9.495,5.259,33.611,4.973,-11.863,-2.745,0.0,35.064,35.044,9.653,1.67,5.558,3.689,5.565,4.224,-3.124,27.421,0.0,273.34,,285.0,285.0,4.606,2.834,21.203,24.214
2639.5,2.787,0.752,-34.208,1.663,9.495,5.259,33.611,4.973,-11.863,-2.745,0.0,35.1,35.0,9.653,1.67,5.707,4.157,5.658,4.604,-3.124,27.421,0.0,273.44,,285.0,285.0,4.759,2.833,21.235,24.226
2640.0,2.787,0.752,-34.208,1.663,9.495,5.259,33.611,4.973,-11.863,-2.745,0.0,35.1,35.0,9.653,1.67,6.023,4.194,5.796,4.621,-3.124,27.421,0.0,273.44,,285.0,285.0,5.031,2.832,21.236,24.228
2640.5,3.269,0.817,-34.898,1.719,9.532,5.259,33.611,4.973,-11.863,-2.745,0.0,35.1,35.0,9.556,1.576,5.696,3.843,5.743,4.309,-3.124,27.421,0.0,273.54,,285.0,285.0,5.159,2.832,21.229,24.25
2641.0,3.269,0.817,-34.898,1.719,9.532,5.259,33.611,4.973,-11.863,-2.745,0.0,35.1,35.0,9.556,1.576,5.59,3.455,5.615,4.042,-3.124,27.421,0.0,273.54,,285.0,285.0,4.898,2.839,21.225,24.307
2641.5,3.269,0.817,-34.898,1.719,9.532,5.259,33.611,4.973,-11.863,-2.745,0.0,35.1,35.0,9.556,1.576,5.597,3.823,5.645,4.299,-3.124,27.421,0.0,272.74,,285.0,285.0,4.675,2.846,21.246,24.362
2642.0,3.269,0.817,-34.898,1.719,9.532,5.259,33.611,4.973,-11.863,-2.745,0.0,35.1,35.0,9.556,1.576,5.823,4.009,5.708,4.543,-3.124,27.421,0.0,272.74,,285.0,285.0,4.841,2.853,21.239,24.384
2642.5,3.269,0.817,-34.898,1.719,9.532,5.232,33.59,4.932,-11.814,-2.754,0.0,35.063,35.046,9.556,1.576,5.96,4.041,5.813,4.711,-3.141,27.402,0.0,272.54,,285.0,285.0,5.021,2.86,21.238,24.398
2643.0,3.269,0.817,-34.898,1.719,9.532,5.232,33.59,4.932,-11.814,-2.754,0.0,35.1,35.0,9.556,1.576,5.982,4.048,5.869,4.691,-3.141,27.402,0.0,272.54,,285.0,285.0,5.131,2.866,21.235,24.437
2643.5,2.359,0.594,-35.005,1.701,9.572,5.232,33.59,4.932,-11.814,-2.754,0.0,35.1,35.0,9.5,1.621,5.94,3.852,5.864,4.481,-3.141,27.402,0.0,272.24,,285.0,285.0,5.148,2.873,21.26,24.508
2644.0,2.359,0.594,-35.005,1.701,9.572,5.232,33.59,4.932,-11.814,-2.754,0.0,35.1,35.0,9.5,1.621,5.691,3.662,5.725,4.237,-3.141,27.402,0.0,272.24,,285.0,285.0,5.034,2.864,21.245,24.547
2644.5,2.359,0.594,-35.005,1.701,9.572,5.232,33.59,4.932,-11.814,-2.754,0.0,35.1,35.0,9.5,1.621,5.825,3.996,5.788,4.509,-3.141,27.402,0.0,273.24,,285.0,285.0,4.829,2.856,21.249,24.531
2645.0,2.359,0.594,-35.005,1.701,9.572,5.232,33.59,4.932,-11.814,-2.754,0.0,35.1,35.0,9.5,1.621,6.08,4.218,5.898,4.743,-3.141,27.402,0.0,273.24,,285.0,285.0,5.03,2.848,21.235,24.491
2645.5,2.359,0.594,-35.005,1.701,9.572,5.25,33.545,4.95,-11.751,-2.758,0.0,35.072,35.065,9.5,1.621,6.113,4.074,5.94,4.677,-3.141,27.399,0.0,273.24,,285.0,285.0,5.235,2.84,21.25,24.483
2646.0,2.359,0.594,-35.005,1.701,9.572,5.25,33.545,4.95,-11.751,-2.758,0.0,35.1,35.1,9.5,1.621,6.015,3.91,5.928,4.476,-3.141,27.399,0.0,273.24,,285.0,285.0,5.201,2.832,21.241,24.459
2646.5,2.574,0.578,-35.209,1.606,9.575,5.25,33.545,4.95,-11.751,-2.758,0.0,35.1,35.1,9.542,1.635,5.911,3.767,5.878,4.346,-3.141,27.399,0.0,273.04,,285.0,285.0,5.082,2.824,21.255,24.484
2647.0,2.574,0.578,-35.209,1.606,9.575,5.25,33.545,4.95,-11.751,-2.758,0.0,35.1,35.1,9.542,1.635,5.85,3.831,5.845,4.428,-3.141,27.399,0.0,273.04,,285.0,285.0,4.975,2.82,21.234,24.465
2647.5,2.574,0.578,-35.209,1.606,9.575,5.25,33.545,4.95,-11.751,-2.758,0.0,35.1,35.1,9.542,1.635,6.055,4.49,5.99,4.927,-3.141,27.399,0.0,273.34,,285.0,285.0,4.988,2.816,21.234,24.467
2648.0,2.574,0.578,-35.209,1.606,9.575,5.25,33.545,4.95,-11.751,-2.758,0.0,35.1,35.1,9.542,1.635,6.071,4.366,6.033,4.815,-3.141,27.399,0.0,273.34,,285.0,285.0,5.366,2.812,21.243,24.445
2648.5,2.574,0.578,-35.209,1.606,9.575,5.25,33.545,4.95,-11.751,-2.758,0.0,35.1,35.1,9.542,1.635,5.996,3.951,5.98,4.572,-3.141,27.399,0.0,273.54,,285.0,285.0,5.321,2.808,21.24,24.422
2649.0,2.574,0.578,-35.209,1.606,9.575,5.251,33.547,4.965,-11.668,-2.769,0.0,35.071,35.103,9.542,1.635,5.852,3.592,5.877,4.222,-3.144,27.397,0.0,273.54,,285.0,285.0,5.125,2.804,21.235,24.416
2649.5,2.574,0.578,-35.209,1.606,9.575,5.251,33.547,4.965,-11.668,-2.769,0.0,35.1,35.1,9.542,1.635,5.834,3.891,5.856,4.502,-3.144,27.397,0.0,273.64,,285.0,285.0,4.886,2.801,21.261,24.443
2650.0,2.723,0.652,-34.872,1.703,9.56,5.251,33.547,4.965,-11.668,-2.769,0.0,35.1,35.1,9.556,1.498,5.984,4.211,5.919,4.763,-3.144,27.397,0.0,273.64,,285.0,285.0,5.021,2.797,21.244,24.575
2650.5,2.723,0.652,-34.872,1.703,9.56,5.251,33.547,4.965,-11.668,-2.769,0.0,35.1,35.1,9.556,1.498,6.068,4.569,6.041,4.93,-3.144,27.397,0.0,274.04,,285.0,285.0,5.219,2.796,21.235,24.603
2651.0,2.723,0.652,-34.872,1.703,9.56,5.251,33.547,4.965,-11.668,-2.769,0.0,35.1,35.1,9.556,1.498,6.042,4.137,6.074,4.641,-3.144,27.397,0.0,274.04,,285.0,285.0,5.402,2.795,21.255,24.683
2651.5,2.723,0.652,-34.872,1.703,9.56,5.251,33.547,4.965,-11.668,-2.769,0.0,35.1,35.1,9.556,1.498,5.857,3.644,5.943,4.287,-3.144,27.397,0.0,274.14,,285.0,285.0,5.224,2.793,21.263,24.713
2652.0,2.723,0.652,-34.872,1.703,9.56,5.233,33.587,4.964,-11.564,-2.765,0.0,35.065,35.162,9.556,1.498,5.917,3.993,5.929,4.496,-3.152,27.385,0.0,274.14,,285.0,285.0,4.933,2.792,21.255,24.728
2652.5,2.723,0.652,-34.872,1.703,9.56,5.233,33.587,4.964,-11.564,-2.765,0.0,35.1,35.2,9.556,1.498,6.086,4.546,6.048,4.953,-3.152,27.385,0.0,274.04,,285.0,285.0,5.084,2.791,21.255,24.711
2653.0,3.325,0.864,-34.182,1.761,9.501,5.233,33.587,4.964,-11.564,-2.765,0.0,35.1,35.2,9.618,1.467,6.397,4.635,6.167,5.21,-3.152,27.385,0.0,274.04,,285.0,285.0,5.408,2.79,21.264,24.714
2653.5,3.325,0.864,-34.182,1.761,9.501,5.233,33.587,4.964,-11.564,-2.765,0.0,35.1,35.2,9.618,1.467,6.448,4.325,6.249,4.938,-3.152,27.385,0.0,273.74,,285.0,285.0,5.603,2.799,21.255,24.65
2654.0,3.325,0.864,-34.182,1.761,9.501,5.233,33.587,4.964,-11.564,-2.765,0.0,35.1,35.2,9.618,1.467,6.265,4.053,6.208,4.601,-3.152,27.385,0.0,273.74,,285.0,285.0,5.49,2.807,21.252,24.654
2654.5,3.325,0.864,-34.182,1.761,9.501,5.233,33.587,4.964,-11.564,-2.765,0.0,35.1,35.2,9.618,1.467,5.934,3.762,6.042,4.339,-3.152,27.385,0.0,273.94,,285.0,285.0,5.282,2.816,21.262,24.681
2655.0,3.325,0.864,-34.182,1.761,9.501,5.233,33.587,4.964,-11.564,-2.765,0.0,35.1,35.2,9.618,1.467,6.196,4.576,6.128,5.057,-3.152,27.385,0.0,273.94,,285.0,285.0,5.019,2.824,21.26,24.677
2655.5,3.325,0.864,-34.182,1.761,9.501,5.276,33.607,4.984,-11.485,-2.746,0.0,35.081,35.136,9.618,1.467,6.345,4.849,6.26,5.215,-3.142,27.391,0.0,274.24,,285.0,285.0,5.489,2.832,21.268,24.678
2656.0,3.325,0.864,-34.182,1.761,9.501,5.276,33.607,4.984,-11.485,-2.746,0.0,35.1,35.1,9.618,1.467,6.497,4.695,6.355,5.181,-3.142,27.391,0.0,274.24,,285.0,285.0,5.667,2.841,21.24,24.664
2656.5,2.842,0.758,-34.376,1.7,9.55,5.276,33.607,4.984,-11.485,-2.746,0.0,35.1,35.1,9.588,1.582,6.268,4.384,6.303,4.909,-3.142,27.391,0.0,274.34,,285.0,285.0,5.682,2.848,21.258,24.657
2657.0,2.842,0.758,-34.376,1.7,9.55,5.276,33.607,4.984,-11.485,-2.746,0.0,35.1,35.1,9.588,1.582,6.115,3.967,6.19,4.591,-3.142,27.391,0.0,274.34,,285.0,285.0,5.466,2.848,21.269,24.587
2657.5,2.842,0.758,-34.376,1.7,9.55,5.276,33.607,4.984,-11.485,-2.746,0.0,35.1,35.1,9.588,1.582,6.226,4.632,6.238,5.045,-3.142,27.391,0.0,274.74,,285.0,285.0,5.216,2.848,21.265,24.532
2658.0,2.842,0.758,-34.376,1.7,9.55,5.276,33.607,4.984,-11.485,-2.746,0.0,35.1,35.1,9.588,1.582,6.502,4.882,6.386,5.403,-3.142,27.391,0.0,274.74,,285.0,285.0,5.535,2.848,21.263,24.496
2658.5,2.842,0.758,-34.376,1.7,9.55,5.253,33.525,4.935,-11.481,-2.764,0.0,35.076,35.113,9.588,1.582,6.58,4.622,6.476,5.212,-3.153,27.385,0.0,274.24,,285.0,285.0,5.793,2.848,21.275,24.458
2659.0,2.842,0.758,-34.376,1.7,9.55,5.253,33.525,4.935,-11.481,-2.764,0.0,35.1,35.1,9.588,1.582,6.439,4.285,6.42,4.873,-3.153,27.385,0.0,274.24,,285.0,285.0,5.723,2.848,21.272,24.394
2659.5,2.694,0.634,-35.209,1.686,9.61,5.253,33.525,4.935,-11.481,-2.764,0.0,35.1,35.1,9.597,1.68,6.24,4.23,6.313,4.798,-3.153,27.385,0.0,274.74,,285.0,285.0,5.504,2.848,21.282,24.431
2660.0,2.694,0.634,-35.209,1.686,9.61,5.253,33.525,4.935,-11.481,-2.764,0.0,35.1,35.1,9.597,1.68,6.446,4.803,6.405,5.241,-3.153,27.385,0.0,274.74,,285.0,285.0,5.395,2.845,21.277,24.378
2660.5,2.694,0.634,-35.209,1.686,9.61,5.253,33.525,4.935,-11.481,-2.764,0.0,35.1,35.1,9.597,1.68,6.645,4.976,6.515,5.527,-3.153,27.385,0.0,274.24,,285.0,285.0,5.724,2.843,21.273,24.374
2661.0,2.694,0.634,-35.209,1.686,9.61,5.253,33.525,4.935,-11.481,-2.764,0.0,35.1,35.1,9.597,1.68,6.758,5.038,6.628,5.627,-3.153,27.385,0.0,274.24,,285.0,285.0,5.916,2.84,21.295,24.375
2661.5,2.694,0.634,-35.209,1.686,9.61,5.253,33.525,4.935,-11.481,-2.764,0.0,35.1,35.1,9.597,1.68,6.738,4.743,6.645,5.391,-3.153,27.385,0.0,274.94,,285.0,285.0,6.013,2.838,21.278,24.375
2662.0,2.694,0.634,-35.209,1.686,9.61,5.229,33.536,4.958,-11.371,-2.755,0.0,35.081,35.163,9.597,1.68,6.465,4.463,6.524,5.114,-3.136,27.382,0.0,274.94,,285.0,285.0,5.879,2.836,21.297,24.357
2662.5,2.694,0.634,-35.209,1.686,9.61,5.229,33.536,4.958,-11.371,-2.755,0.0,35.1,35.2,9.597,1.68,6.648,4.996,6.591,5.456,-3.136,27.382,0.0,274.34,,285.0,285.0,5.642,2.833,21.287,24.416
2663.0,3.152,0.717,-35.209,1.628,9.529,5.229,33.536,4.958,-11.371,-2.755,0.0,35.1,35.2,9.53,1.614,6.879,5.172,6.726,5.718,-3.136,27.382,0.0,274.34,,285.0,285.0,5.923,2.831,21.314,24.4
2663.5,3.152,0.717,-35.209,1.628,9.529,5.229,33.536,4.958,-11.371,-2.755,0.0,35.1,35.2,9.53,1.614,7.05,5.051,6.844,5.71,-3.136,27.382,0.0,274.34,,285.0,285.0,6.124,2.836,21.299,24.41
2664.0,3.152,0.717,-35.209,1.628,9.529,5.229,33.536,4.958,-11.371,-2.755,0.0,35.1,35.2,9.53,1.614,6.898,4.7,6.792,5.308,-3.136,27.382,0.0,274.34,,285.0,285.0,6.164,2.841,21.289,24.394
2664.5,3.152,0.717,-35.209,1.628,9.529,5.229,33.536,4.958,-11.371,-2.755,0.0,35.1,35.2,9.53,1.614,6.619,4.511,6.686,5.059,-3.136,27.382,0.0,274.04,,285.0,285.0,5.924,2.847,21.277,24.517
2665.0,3.152,0.717,-35.209,1.628,9.529,5.233,33.597,4.971,-11.24,-2.758,0.0,35.08,35.089,9.53,1.614,6.438,4.432,6.587,5.027,-3.138,27.378,0.0,274.04,,285.0,285.0,5.719,2.852,21.267,24.559
2665.5,3.152,0.717,-35.209,1.628,9.529,5.233,33.597,4.971,-11.24,-2.758,0.0,35.1,35.1,9.53,1.614,6.65,4.892,6.64,5.452,-3.138,27.378,0.0,274.64,,285.0,285.0,5.621,2.856,21.266,24.612
2666.0,3.091,0.77,-34.761,1.69,11.237,5.233,33.597,4.971,-11.24,-2.758,0.0,35.1,35.1,9.587,1.426,7.11,5.213,6.921,5.835,-3.138,27.378,0.0,274.64,,285.0,285.0,5.909,2.861,21.264,24.627
2666.5,3.091,0.77,-34.761,1.69,11.237,5.233,33.597,4.971,-11.24,-2.758,0.0,35.1,35.1,9.587,1.426,7.041,4.761,6.91,5.386,-3.138,27.378,0.0,274.34,,285.0,285.0,6.27,2.865,21.248,24.626
2667.0,3.091,0.77,-34.761,1.69,11.237,5.233,33.597,4.971,-11.24,-2.758,0.0,35.1,35.1,9.587,1.426,6.678,4.414,6.738,4.997,-3.138,27.378,0.0,274.34,,285.0,285.0,6.024,2.869,21.256,24.615
2667.5,3.091,0.77,-34.761,1.69,11.237,5.233,33.597,4.971,-11.24,-2.758,0.0,35.1,35.1,9.587,1.426,6.514,4.465,6.62,5.083,-3.138,27.378,0.0,274.64,,285.0,285.0,5.707,2.872,21.239,24.612
2668.0,3.091,0.77,-34.761,1.69,11.237,5.267,33.62,4.962,-11.166,-2.766,0.0,35.079,35.096,9.587,1.426,6.722,5.104,6.714,5.556,-3.142,27.371,0.0,274.64,,285.0,285.0,5.671,2.876,21.236,24.674
2668.5,3.091,0.77,-34.761,1.69,11.237,5.267,33.62,4.962,-11.166,-2.766,0.0,35.1,35.1,9.587,1.426,7.056,5.336,6.86,5.912,-3.142,27.371,0.0,274.14,,285.0,285.0,6.024,2.88,21.23,24.617
2669.0,3.091,0.77,-34.761,1.69,11.237,5.267,33.62,4.962,-11.166,-2.766,0.0,35.1,35.1,9.587,1.426,7.114,5.101,6.957,5.769,-3.142,27.371,0.0,274.14,,285.0,285.0,6.291,2.883,21.243,24.562
2669.5,2.517,0.678,-34.028,1.674,9.522,5.267,33.62,4.962,-11.166,-2.766,0.0,35.1,35.1,9.608,1.606,6.773,4.561,6.82,5.158,-3.142,27.371,0.0,274.04,,285.0,285.0,6.235,2.886,21.25,24.483
2670.0,2.517,0.678,-34.028,1.674,9.522,5.267,33.62,4.962,-11.166,-2.766,0.0,35.1,35.1,9.608,1.606,6.623,4.652,6.744,5.221,-3.142,27.371,0.0,274.04,,285.0,285.0,5.828,2.88,21.248,24.46
2670.5,2.517,0.678,-34.028,1.674,9.522,5.267,33.62,4.962,-11.166,-2.766,0.0,35.1,35.1,9.608,1.606,6.848,5.056,6.798,5.671,-3.142,27.371,0.0,274.24,,285.0,285.0,5.81,2.874,21.226,24.487
2671.0,2.517,0.678,-34.028,1.674,9.522,5.267,33.62,4.962,-11.166,-2.766,0.0,35.1,35.1,9.608,1.606,7.039,5.302,6.929,5.899,-3.142,27.371,0.0,274.24,,285.0,285.0,6.093,2.869,21.238,24.44
2671.5,2.517,0.678,-34.028,1.674,9.522,5.274,33.574,4.975,-11.125,-2.749,0.0,35.094,35.12,9.608,1.606,6.994,5.24,6.958,5.772,-3.13,27.374,0.0,274.04,,285.0,285.0,6.292,2.863,21.247,24.444
2672.0,2.517,0.678,-34.028,1.674,9.522,5.274,33.574,4.975,-11.125,-2.749,0.0,35.1,35.1,9.608,1.606,6.939,5.001,6.938,5.6,-3.13,27.374,0.0,274.04,,285.0,285.0,6.241,2.857,21.225,24.33
2672.5,2.404,0.64,-33.911,1.69,9.515,5.274,33.574,4.975,-11.125,-2.749,0.0,35.1,35.1,9.718,1.758,6.767,4.51,6.83,5.213,-3.13,27.374,0.0,274.34,,285.0,285.0,6.12,2.852,21.24,24.3
2673.0,2.404,0.64,-33.911,1.69,9.515,5.274,33.574,4.975,-11.125,-2.749,0.0,35.1,35.1,9.718,1.758,7.009,5.143,6.93,5.762,-3.13,27.374,0.0,274.34,,285.0,285.0,5.83,2.844,21.22,24.319
2673.5,2.404,0.64,-33.911,1.69,9.515,5.274,33.574,4.975,-11.125,-2.749,0.0,35.1,35.1,9.718,1.758,7.153,5.342,7.011,5.998,-3.13,27.374,0.0,273.74,,285.0,285.0,6.211,2.837,21.239,24.297
2674.0,2.404,0.64,-33.911,1.69,9.515,5.274,33.574,4.975,-11.125,-2.749,0.0,35.1,35.1,9.718,1.758,7.225,5.336,7.122,5.999,-3.13,27.374,0.0,273.74,,285.0,285.0,6.376,2.83,21.243,24.337
2674.5,2.404,0.64,-33.911,1.69,9.515,5.286,33.559,4.973,-11.065,-2.747,0.0,35.083,35.076,9.718,1.758,7.117,5.092,7.073,5.762,-3.139,27.366,0.0,274.14,,285.0,285.0,6.42,2.823,21.24,24.396
2675.0,2.404,0.64,-33.911,1.69,9.515,5.286,33.559,4.973,-11.065,-2.747,0.0,35.1,35.1,9.718,1.758,6.982,4.935,7.034,5.607,-3.139,27.366,0.0,274.14,,285.0,285.0,6.261,2.816,21.234,24.458
2675.5,2.404,0.64,-33.911,1.69,9.515,5.286,33.559,4.973,-11.065,-2.747,0.0,35.1,35.1,9.718,1.758,6.918,5.002,6.978,5.571,-3.139,27.366,0.0,273.94,,285.0,285.0,6.139,2.809,21.238,24.424
2676.0,2.686,0.741,-34.102,1.697,9.52,5.286,33.559,4.973,-11.065,-2.747,0.0,35.1,35.1,9.667,1.703,6.87,5.264,6.992,5.698,-3.139,27.366,0.0,273.94,,285.0,285.0,6.117,2.803,21.248,24.427
2676.5,2.686,0.741,-34.102,1.697,9.52,5.286,33.559,4.973,-11.065,-2.747,0.0,35.1,35.1,9.667,1.703,7.154,5.386,7.044,5.903,-3.139,27.366,0.0,273.04,,285.0,285.0,6.206,2.801,21.236,24.384
2677.0,2.686,0.741,-34.102,1.697,9.52,5.286,33.559,4.973,-11.065,-2.747,0.0,35.1,35.1,9.667,1.703,7.209,5.23,7.162,5.833,-3.139,27.366,0.0,273.04,,285.0,285.0,6.372,2.799,21.246,24.408
2677.5,2.686,0.741,-34.102,1.697,9.52,5.286,33.559,4.973,-11.065,-2.747,0.0,35.1,35.1,9.667,1.703,7.127,5.038,7.136,5.721,-3.139,27.366,0.0,273.64,,285.0,285.0,6.359,2.797,21.241,24.381
2678.0,2.686,0.741,-34.102,1.697,9.52,5.298,33.59,4.98,-10.962,-2.74,0.0,35.083,35.138,9.667,1.703,7.147,5.211,7.12,5.871,-3.141,27.368,0.0,273.64,,285.0,285.0,6.255,2.795,21.247,24.375
2678.5,2.686,0.741,-34.102,1.697,9.52,5.298,33.59,4.98,-10.962,-2.74,0.0,35.1,35.1,9.667,1.703,7.101,5.42,7.151,5.914,-3.141,27.368,0.0,273.54,,285.0,285.0,6.337,2.793,21.222,24.33
2679.0,2.666,0.705,-33.711,1.675,9.504,5.298,33.59,4.98,-10.962,-2.74,0.0,35.1,35.1,9.758,1.59,7.308,5.644,7.25,6.067,-3.141,27.368,0.0,273.54,,285.0,285.0,6.397,2.792,21.252,24.336
2679.5,2.666,0.705,-33.711,1.675,9.504,5.298,33.59,4.98,-10.962,-2.74,0.0,35.1,35.1,9.758,1.59,7.34,5.46,7.253,5.993,-3.141,27.368,0.0,273.84,,285.0,285.0,6.567,2.79,21.245,24.344
2680.0,2.666,0.705,-33.711,1.675,9.504,5.298,33.59,4.98,-10.962,-2.74,0.0,35.1,35.1,9.758,1.59,7.257,5.275,7.212,5.844,-3.141,27.368,0.0,273.84,,285.0,285.0,6.512,2.788,21.229,24.326
2680.5,2.666,0.705,-33.711,1.675,9.504,5.298,33.59,4.98,-10.962,-2.74,0.0,35.1,35.1,9.758,1.59,7.17,5.201,7.155,5.818,-3.141,27.368,0.0,274.04,,285.0,285.0,6.397,2.786,21.25,24.305
2681.0,2.666,0.705,-33.711,1.675,9.504,5.266,33.605,4.972,-10.877,-2.746,0.0,35.078,35.084,9.758,1.59,7.306,5.452,7.224,6.09,-3.139,27.35,0.0,274.04,,285.0,285.0,6.336,2.784,21.257,24.309
2681.5,2.666,0.705,-33.711,1.675,9.504,5.266,33.605,4.972,-10.877,-2.746,0.0,35.1,35.1,9.758,1.59,7.407,5.858,7.33,6.298,-3.139,27.35,0.0,273.94,,285.0,285.0,6.518,2.782,21.254,24.266
2682.0,2.666,0.705,-33.711,1.675,9.504,5.266,33.605,4.972,-10.877,-2.746,0.0,35.1,35.1,9.758,1.59,7.335,5.614,7.33,6.117,-3.139,27.35,0.0,273.94,,285.0,285.0,6.723,2.78,21.226,24.24
2682.5,3.166,0.757,-35.209,1.694,9.649,5.266,33.605,4.972,-10.877,-2.746,0.0,35.1,35.1,9.534,1.665,7.198,5.184,7.251,5.83,-3.139,27.35,0.0,274.14,,285.0,285.0,6.599,2.778,21.234,24.235
2683.0,3.166,0.757,-35.209,1.694,9.649,5.266,33.605,4.972,-10.877,-2.746,0.0,35.1,35.1,9.534,1.665,7.128,4.891,7.174,5.597,-3.139,27.35,0.0,274.14,,285.0,285.0,6.366,2.784,21.221,24.35
2683.5,3.166,0.757,-35.209,1.694,9.649,5.266,33.605,4.972,-10.877,-2.746,0.0,35.1,35.1,9.534,1.665,7.119,5.198,7.152,5.84,-3.139,27.35,0.0,274.34,,285.0,285.0,6.197,2.791,21.246,24.383
2684.0,3.166,0.757,-35.209,1.694,9.649,5.266,33.605,4.972,-10.877,-2.746,0.0,35.1,35.1,9.534,1.665,7.555,5.743,7.384,6.298,-3.139,27.35,0.0,274.34,,285.0,285.0,6.327,2.797,21.23,24.365
2684.5,3.166,0.757,-35.209,1.694,9.649,5.283,33.572,4.989,-10.821,-2.754,0.0,35.081,35.14,9.534,1.665,7.561,5.543,7.417,6.109,-3.139,27.34,0.0,274.44,,285.0,285.0,6.745,2.803,21.239,24.328
2685.0,3.166,0.757,-35.209,1.694,9.649,5.283,33.572,4.989,-10.821,-2.754,0.0,35.1,35.1,9.534,1.665,7.342,5.283,7.346,5.828,-3.139,27.34,0.0,274.44,,285.0,285.0,6.658,2.809,21.257,24.345
2685.5,2.04,0.586,-34.015,1.782,9.529,5.283,33.572,4.989,-10.821,-2.754,0.0,35.1,35.1,9.615,1.668,7.048,4.893,7.203,5.555,-3.139,27.34,0.0,274.24,,285.0,285.0,6.45,2.815,21.246,24.293
2686.0,2.04,0.586,-34.015,1.782,9.529,5.283,33.572,4.989,-10.821,-2.754,0.0,35.1,35.1,9.615,1.668,7.128,5.304,7.215,5.851,-3.139,27.34,0.0,274.24,,285.0,285.0,6.175,2.802,21.228,24.283
2686.5,2.04,0.586,-34.015,1.782,9.529,5.283,33.572,4.989,-10.821,-2.754,0.0,35.1,35.1,9.615,1.668,7.396,5.819,7.328,6.337,-3.139,27.34,0.0,274.34,,285.0,285.0,6.375,2.789,21.24,24.24
2687.0,2.04,0.586,-34.015,1.782,9.529,5.283,33.572,4.989,-10.821,-2.754,0.0,35.1,35.1,9.615,1.668,7.561,5.827,7.476,6.45,-3.139,27.34,0.0,274.34,,285.0,285.0,6.72,2.777,21.246,24.237
2687.5,2.04,0.586,-34.015,1.782,9.529,5.303,33.555,4.978,-10.755,-2.741,0.0,35.088,35.087,9.615,1.668,7.457,5.28,7.433,5.895,-3.13,27.343,0.0,274.14,,285.0,285.0,6.829,2.765,21.234,24.247
2688.0,2.04,0.586,-34.015,1.782,9.529,5.303,33.555,4.978,-10.755,-2.741,0.0,35.1,35.1,9.615,1.668,7.211,5.188,7.347,5.836,-3.13,27.343,0.0,274.14,,285.0,285.0,6.516,2.753,21.255,24.246
2688.5,2.04,0.586,-34.015,1.782,9.529,5.303,33.555,4.978,-10.755,-2.741,0.0,35.1,35.1,9.615,1.668,7.401,5.577,7.384,6.161,-3.13,27.343,0.0,274.24,,285.0,285.0,6.395,2.741,21.226,24.283
2689.0,3.175,0.753,-35.209,1.694,9.518,5.303,33.555,4.978,-10.755,-2.741,0.0,35.1,35.1,9.543,1.721,7.632,6.016,7.559,6.573,-3.13,27.343,0.0,274.24,,285.0,285.0,6.631,2.73,21.253,24.269
2689.5,3.175,0.753,-35.209,1.694,9.518,5.303,33.555,4.978,-10.755,-2.741,0.0,35.1,35.1,9.543,1.721,7.886,6.004,7.693,6.646,-3.13,27.343,0.0,273.84,,285.0,285.0,6.945,2.737,21.242,24.276
2690.0,3.175,0.753,-35.209,1.694,9.518,5.303,33.555,4.978,-10.755,-2.741,0.0,35.1,35.1,9.543,1.721,7.776,5.729,7.681,6.377,-3.13,27.343,0.0,273.84,,285.0,285.0,7.057,2.744,21.257,24.269
2690.5,3.175,0.753,-35.209,1.694,9.518,5.303,33.555,4.978,-10.755,-2.741,0.0,35.1,35.1,9.543,1.721,7.502,5.265,7.588,5.932,-3.13,27.343,0.0,274.64,,285.0,285.0,6.891,2.752,21.238,24.281
2691.0,3.175,0.753,-35.209,1.694,9.518,5.275,33.599,5.015,-10.626,-2.746,0.0,35.088,35.129,9.543,1.721,7.335,5.344,7.48,5.989,-3.132,27.339,0.0,274.64,,285.0,285.0,6.572,2.758,21.248,24.271
2691.5,3.175,0.753,-35.209,1.694,9.518,5.275,33.599,5.015,-10.626,-2.746,0.0,35.1,35.1,9.543,1.721,7.721,6.247,7.676,6.681,-3.132,27.339,0.0,274.04,,285.0,285.0,6.537,2.765,21.241,24.307
2692.0,3.435,0.831,-35.082,1.693,9.554,5.275,33.599,5.015,-10.626,-2.746,0.0,35.1,35.1,9.542,1.536,7.84,6.173,7.766,6.631,-3.132,27.339,0.0,274.04,,285.0,285.0,7.081,2.772,21.224,24.321
2692.5,3.435,0.831,-35.082,1.693,9.554,5.275,33.599,5.015,-10.626,-2.746,0.0,35.1,35.1,9.542,1.536,7.634,5.779,7.713,6.348,-3.132,27.339,0.0,273.94,,285.0,285.0,7.102,2.783,21.263,24.403
2693.0,3.435,0.831,-35.082,1.693,9.554,5.275,33.599,5.015,-10.626,-2.746,0.0,35.1,35.1,9.542,1.536,7.547,5.234,7.614,5.957,-3.132,27.339,0.0,273.94,,285.0,285.0,6.869,2.794,21.237,24.425
2693.5,3.435,0.831,-35.082,1.693,9.554,5.275,33.599,5.015,-10.626,-2.746,0.0,35.1,35.1,9.542,1.536,7.406,5.42,7.537,6.058,-3.132,27.339,0.0,274.64,,285.0,285.0,6.588,2.804,21.252,24.49
2694.0,3.435,0.831,-35.082,1.693,9.554,5.299,33.615,4.997,-10.555,-2.745,0.0,35.097,35.102,9.542,1.536,7.676,5.824,7.631,6.461,-3.123,27.333,0.0,274.64,,285.0,285.0,6.605,2.814,21.226,24.525
2694.5,3.435,0.831,-35.082,1.693,9.554,5.299,33.615,4.997,-10.555,-2.745,0.0,35.1,35.1,9.542,1.536,7.851,6.218,7.771,6.791,-3.123,27.333,0.0,275.14,,285.0,285.0,6.898,2.825,21.242,24.56
2695.0,3.435,0.831,-35.082,1.693,9.554,5.299,33.615,4.997,-10.555,-2.745,0.0,35.1,35.1,9.542,1.536,7.72,5.648,7.75,6.353,-3.123,27.333,0.0,275.14,,285.0,285.0,7.158,2.835,21.23,24.516
2695.5,2.708,0.601,-35.209,1.587,9.538,5.299,33.615,4.997,-10.555,-2.745,0.0,35.1,35.1,9.543,1.697,7.598,5.322,7.668,6.058,-3.123,27.333,0.0,274.14,,285.0,285.0,6.868,2.844,21.239,24.571
2696.0,2.708,0.601,-35.209,1.587,9.538,5.299,33.615,4.997,-10.555,-2.745,0.0,35.1,35.1,9.543,1.697,7.486,5.495,7.608,6.132,-3.123,27.333,0.0,274.14,,285.0,285.0,6.662,2.842,21.228,24.523
2696.5,2.708,0.601,-35.209,1.587,9.538,5.299,33.615,4.997,-10.555,-2.745,0.0,35.1,35.1,9.543,1.697,7.623,5.853,7.657,6.474,-3.123,27.333,0.0,274.44,,285.0,285.0,6.68,2.84,21.227,24.465
2697.0,2.708,0.601,-35.209,1.587,9.538,5.299,33.615,4.997,-10.555,-2.745,0.0,35.1,35.1,9.543,1.697,7.852,6.22,7.805,6.689,-3.123,27.333,0.0,274.44,,285.0,285.0,6.902,2.838,21.224,24.43
2697.5,2.708,0.601,-35.209,1.587,9.538,5.291,33.589,4.972,-10.501,-2.747,0.0,35.105,35.154,9.543,1.697,7.916,6.056,7.835,6.629,-3.123,27.333,0.0,274.74,,285.0,285.0,7.141,2.836,21.232,24.456
2698.0,2.708,0.601,-35.209,1.587,9.538,5.291,33.589,4.972,-10.501,-2.747,0.0,35.1,35.2,9.543,1.697,7.892,5.87,7.846,6.512,-3.123,27.333,0.0,274.74,,285.0,285.0,7.109,2.834,21.24,24.432
2698.5,2.39,0.636,-34.278,1.712,9.51,5.291,33.589,4.972,-10.501,-2.747,0.0,35.1,35.2,9.616,1.753,7.564,5.681,7.71,6.238,-3.123,27.333,0.0,274.74,,285.0,285.0,7.03,2.832,21.247,24.441
2699.0,2.39,0.636,-34.278,1.712,9.51,5.291,33.589,4.972,-10.501,-2.747,0.0,35.1,35.2,9.616,1.753,7.752,5.952,7.763,6.477,-3.123,27.333,0.0,274.74,,285.0,285.0,6.798,2.824,21.225,24.455
2699.5,2.39,0.636,-34.278,1.712,9.51,5.291,33.589,4.972,-10.501,-2.747,0.0,35.1,35.2,9.616,1.753,7.907,6.098,7.84,6.723,-3.123,27.333,0.0,274.04,,285.0,285.0,6.986,2.817,21.237,24.455
2700.0,2.39,0.636,-34.278,1.712,9.51,5.291,33.589,4.972,-10.501,-2.747,0.0,35.1,35.2,9.616,1.753,7.947,6.119,7.909,6.753,-3.123,27.333,0.0,274.04,,285.0,285.0,7.142,2.81,21.238,24.428
2700.5,2.39,0.636,-34.278,1.712,9.51,5.295,33.585,4.989,-10.434,-2.735,0.0,35.12,35.137,9.616,1.753,7.862,5.865,7.904,6.53,-3.121,27.321,0.0,274.04,,285.0,285.0,7.182,2.803,21.219,24.388
2701.0,2.39,0.636,-34.278,1.712,9.51,5.295,33.585,4.989,-10.434,-2.735,0.0,35.1,35.1,9.616,1.753,7.696,5.487,7.785,6.172,-3.121,27.321,0.0,274.04,,285.0,285.0,7.04,2.797,21.227,24.327
2701.5,2.755,0.653,-35.078,1.655,9.52,5.295,33.585,4.989,-10.434,-2.735,0.0,35.1,35.1,9.65,1.764,7.646,5.584,7.753,6.301,-3.121,27.321,0.0,274.04,,285.0,285.0,6.785,2.79,21.222,24.389
2702.0,2.755,0.653,-35.078,1.655,9.52,5.295,33.585,4.989,-10.434,-2.735,0.0,35.1,35.1,9.65,1.764,7.908,6.382,7.887,6.789,-3.121,27.321,0.0,274.04,,285.0,285.0,6.821,2.789,21.255,24.424
2702.5,2.755,0.653,-35.078,1.655,9.52,5.295,33.585,4.989,-10.434,-2.735,0.0,35.1,35.1,9.65,1.764,8.075,6.345,7.998,6.846,-3.121,27.321,0.0,273.84,,285.0,285.0,7.241,2.789,21.234,24.453
2703.0,2.755,0.653,-35.078,1.655,9.52,5.295,33.585,4.989,-10.434,-2.735,0.0,35.1,35.1,9.65,1.764,7.958,6.153,7.975,6.714,-3.121,27.321,0.0,273.84,,285.0,285.0,7.316,2.788,21.239,24.417
2703.5,2.755,0.653,-35.078,1.655,9.52,5.295,33.585,4.989,-10.434,-2.735,0.0,35.1,35.1,9.65,1.764,7.801,5.685,7.906,6.373,-3.121,27.321,0.0,273.84,,285.0,285.0,7.2,2.788,21.238,24.36
2704.0,2.755,0.653,-35.078,1.655,9.52,5.306,33.595,4.992,-10.341,-2.733,0.0,35.128,35.114,9.65,1.764,7.586,5.778,7.834,6.332,-3.128,27.306,0.0,273.84,,285.0,285.0,6.941,2.787,21.235,24.363
2704.5,2.755,0.653,-35.078,1.655,9.52,5.306,33.595,4.992,-10.341,-2.733,0.0,35.1,35.1,9.65,1.764,7.726,6.049,7.852,6.552,-3.128,27.306,0.0,274.64,,285.0,285.0,6.883,2.787,21.229,24.352
2705.0,3.555,0.833,-35.209,1.623,9.541,5.306,33.595,4.992,-10.341,-2.733,0.0,35.1,35.1,9.605,1.707,8.111,6.535,7.998,7.085,-3.128,27.306,0.0,274.64,,285.0,285.0,7.045,2.786,21.222,24.345
2705.5,3.555,0.833,-35.209,1.623,9.541,5.306,33.595,4.992,-10.341,-2.733,0.0,35.1,35.1,9.605,1.707,8.279,6.479,8.144,7.143,-3.128,27.306,0.0,273.94,,285.0,285.0,7.432,2.799,21.226,24.389
2706.0,3.555,0.833,-35.209,1.623,9.541,5.306,33.595,4.992,-10.341,-2.733,0.0,35.1,35.1,9.605,1.707,7.991,5.967,8.089,6.627,-3.128,27.306,0.0,273.94,,285.0,285.0,7.511,2.811,21.234,24.38
2706.5,3.555,0.833,-35.209,1.623,9.541,5.306,33.595,4.992,-10.341,-2.733,0.0,35.1,35.1,9.605,1.707,7.79,5.558,7.979,6.339,-3.128,27.306,0.0,273.94,,285.0,285.0,7.168,2.823,21.223,24.341
2707.0,3.555,0.833,-35.209,1.623,9.541,5.315,33.631,5.012,-10.229,-2.746,0.0,35.123,35.231,9.605,1.707,7.781,6.223,7.973,6.707,-3.125,27.304,0.0,273.94,,285.0,285.0,6.916,2.835,21.211,24.31
2707.5,3.555,0.833,-35.209,1.623,9.541,5.315,33.631,5.012,-10.229,-2.746,0.0,35.1,35.2,9.605,1.707,8.164,6.741,8.133,7.17,-3.125,27.304,0.0,273.54,,285.0,285.0,7.171,2.847,21.221,24.363
2708.0,2.794,0.779,-33.994,1.751,9.528,5.315,33.631,5.012,-10.229,-2.746,0.0,35.1,35.2,9.616,1.635,8.479,6.625,8.282,7.179,-3.125,27.304,0.0,273.54,,285.0,285.0,7.552,2.859,21.226,24.343
2708.5,2.794,0.779,-33.994,1.751,9.528,5.315,33.631,5.012,-10.229,-2.746,0.0,35.1,35.2,9.616,1.635,8.252,6.302,8.238,6.94,-3.125,27.304,0.0,274.44,,285.0,285.0,7.641,2.858,21.224,24.274
2709.0,2.794,0.779,-33.994,1.751,9.528,5.315,33.631,5.012,-10.229,-2.746,0.0,35.1,35.2,9.616,1.635,7.999,5.921,8.15,6.574,-3.125,27.304,0.0,274.44,,285.0,285.0,7.433,2.857,21.242,24.358
2709.5,2.794,0.779,-33.994,1.751,9.528,5.315,33.631,5.012,-10.229,-2.746,0.0,35.1,35.2,9.616,1.635,8.019,6.193,8.093,6.834,-3.125,27.304,0.0,273.44,,285.0,285.0,7.161,2.856,21.229,24.358
2710.0,2.794,0.779,-33.994,1.751,9.528,5.315,33.631,5.012,-10.229,-2.746,0.0,35.1,35.2,9.616,1.635,8.329,6.79,8.247,7.329,-3.125,27.304,0.0,273.44,,285.0,285.0,7.285,2.855,21.214,24.368
2710.5,2.794,0.779,-33.994,1.751,9.528,5.281,33.634,4.982,-10.167,-2.741,0.0,35.146,35.178,9.616,1.635,8.432,6.816,8.359,7.35,-3.126,27.301,0.0,274.04,,285.0,285.0,7.674,2.854,21.221,24.333
2711.0,2.794,0.779,-33.994,1.751,9.528,5.281,33.634,4.982,-10.167,-2.741,0.0,35.1,35.2,9.616,1.635,8.29,6.206,8.338,6.952,-3.126,27.301,0.0,274.04,,285.0,285.0,7.739,2.853,21.22,24.316
2711.5,2.584,0.605,-35.209,1.677,9.64,5.281,33.634,4.982,-10.167,-2.741,0.0,35.1,35.2,9.548,1.655,8.086,5.825,8.222,6.533,-3.126,27.301,0.0,274.54,,285.0,285.0,7.446,2.852,21.21,24.423
2712.0,2.584,0.605,-35.209,1.677,9.64,5.281,33.634,4.982,-10.167,-2.741,0.0,35.1,35.2,9.548,1.655,7.841,5.847,8.084,6.548,-3.126,27.301,0.0,274.54,,285.0,285.0,7.167,2.843,21.213,24.45
2712.5,2.584,0.605,-35.209,1.677,9.64,5.281,33.634,4.982,-10.167,-2.741,0.0,35.1,35.2,9.548,1.655,8.114,6.526,8.195,7.015,-3.126,27.301,0.0,274.74,,285.0,285.0,7.08,2.843,21.211,24.444
2713.0,2.584,0.605,-35.209,1.677,9.64,5.281,33.634,4.982,-10.167,-2.741,0.0,35.1,35.2,9.548,1.655,8.424,6.516,8.387,7.225,-3.126,27.301,0.0,274.74,,285.0,285.0,7.638,2.834,21.204,24.486
2713.5,2.584,0.605,-35.209,1.677,9.64,5.284,33.578,4.981,-10.114,-2.744,0.0,35.151,35.266,9.548,1.655,8.283,6.377,8.367,7.034,-3.122,27.297,0.0,274.04,,285.0,285.0,7.638,2.834,21.223,24.509
2714.0,2.584,0.605,-35.209,1.677,9.64,5.284,33.578,4.981,-10.114,-2.744,0.0,35.2,35.3,9.548,1.655,8.183,6.068,8.309,6.766,-3.122,27.297,0.0,274.04,,285.0,285.0,7.515,2.83,21.207,24.538
2714.5,2.277,0.624,-33.061,1.689,9.511,5.284,33.578,4.981,-10.114,-2.744,0.0,35.2,35.3,9.709,1.659,8.073,6.146,8.249,6.869,-3.122,27.297,0.0,274.34,,285.0,285.0,7.332,2.826,21.225,24.587
2715.0,2.277,0.624,-33.061,1.689,9.511,5.284,33.578,4.981,-10.114,-2.744,0.0,35.2,35.3,9.709,1.659,8.184,6.732,8.325,7.232,-3.122,27.297,0.0,274.34,,285.0,285.0,7.334,2.817,21.21,24.655
2715.5,2.277,0.624,-33.061,1.689,9.511,5.284,33.578,4.981,-10.114,-2.744,0.0,35.2,35.3,9.709,1.659,8.606,7.077,8.523,7.574,-3.122,27.297,0.0,274.24,,285.0,285.0,7.618,2.808,21.207,24.691
2716.0,2.277,0.624,-33.061,1.689,9.511,5.284,33.578,4.981,-10.114,-2.744,0.0,35.2,35.3,9.709,1.659,8.733,6.912,8.614,7.492,-3.122,27.297,0.0,274.24,,285.0,285.0,7.945,2.8,21.206,24.713
2716.5,2.277,0.624,-33.061,1.689,9.511,5.284,33.578,4.981,-10.114,-2.744,0.0,35.2,35.3,9.709,1.659,8.443,6.466,8.541,7.141,-3.122,27.297,0.0,274.74,,285.0,285.0,7.938,2.791,21.229,24.738
2717.0,2.277,0.624,-33.061,1.689,9.511,5.282,33.62,4.991,-9.997,-2.748,0.0,35.15,35.239,9.709,1.659,8.22,6.376,8.389,6.988,-3.133,27.295,0.0,274.74,,285.0,285.0,7.648,2.783,21.218,24.787
2717.5,2.277,0.624,-33.061,1.689,9.511,5.282,33.62,4.991,-9.997,-2.748,0.0,35.1,35.2,9.709,1.659,8.425,6.94,8.486,7.558,-3.133,27.295,0.0,273.84,,285.0,285.0,7.493,2.774,21.227,24.798
2718.0,3.147,0.82,-34.517,1.689,9.562,5.282,33.62,4.991,-9.997,-2.748,0.0,35.1,35.2,9.567,1.498,8.932,7.548,8.753,7.977,-3.133,27.295,0.0,273.84,,285.0,285.0,7.852,2.766,21.224,24.743
2718.5,3.147,0.82,-34.517,1.689,9.562,5.282,33.62,4.991,-9.997,-2.748,0.0,35.1,35.2,9.567,1.498,8.872,7.101,8.799,7.758,-3.133,27.295,0.0,273.94,,285.0,285.0,8.303,2.773,21.221,24.682
2719.0,3.147,0.82,-34.517,1.689,9.562,5.282,33.62,4.991,-9.997,-2.748,0.0,35.1,35.2,9.567,1.498,8.75,6.479,8.756,7.24,-3.133,27.295,0.0,273.94,,285.0,285.0,8.132,2.779,21.237,24.63
2719.5,3.147,0.82,-34.517,1.689,9.562,5.282,33.62,4.991,-9.997,-2.748,0.0,35.1,35.2,9.567,1.498,8.465,6.227,8.604,6.968,-3.133,27.295,0.0,273.44,,285.0,285.0,7.806,2.785,21.227,24.612
2720.0,3.147,0.82,-34.517,1.689,9.562,5.292,33.658,5.004,-9.879,-2.751,0.0,35.159,35.339,9.567,1.498,8.177,6.182,8.468,6.844,-3.136,27.286,0.0,273.44,,285.0,285.0,7.566,2.791,21.221,24.644
2720.5,3.147,0.82,-34.517,1.689,9.562,5.292,33.658,5.004,-9.879,-2.751,0.0,35.2,35.3,9.567,1.498,8.807,7.356,8.718,7.819,-3.136,27.286,0.0,274.44,,285.0,285.0,7.418,2.797,21.246,24.692
2721.0,2.751,0.74,-34.123,1.705,9.51,5.292,33.658,5.004,-9.879,-2.751,0.0,35.2,35.3,9.599,1.488,8.806,7.135,8.817,7.759,-3.136,27.286,0.0,274.44,,285.0,285.0,8.175,2.802,21.234,24.743
2721.5,2.751,0.74,-34.123,1.705,9.51,5.292,33.658,5.004,-9.879,-2.751,0.0,35.2,35.3,9.599,1.488,8.679,6.562,8.759,7.304,-3.136,27.286,0.0,274.04,,285.0,285.0,8.129,2.801,21.234,24.798
2722.0,2.751,0.74,-34.123,1.705,9.51,5.292,33.658,5.004,-9.879,-2.751,0.0,35.2,35.3,9.599,1.488,8.444,6.247,8.621,6.951,-3.136,27.286,0.0,274.04,,285.0,285.0,7.826,2.801,21.221,24.821
2722.5,2.751,0.74,-34.123,1.705,9.51,5.292,33.658,5.004,-9.879,-2.751,0.0,35.2,35.3,9.599,1.488,8.259,6.384,8.507,7.024,-3.136,27.286,0.0,274.24,,285.0,285.0,7.566,2.8,21.247,24.868
2723.0,2.751,0.74,-34.123,1.705,9.51,5.292,33.658,5.004,-9.879,-2.751,0.0,35.2,35.3,9.599,1.488,8.609,7.002,8.638,7.582,-3.136,27.286,0.0,274.24,,285.0,285.0,7.544,2.799,21.254,24.928
2723.5,2.751,0.74,-34.123,1.705,9.51,5.325,33.662,4.994,-9.817,-2.753,0.0,35.157,35.256,9.599,1.488,8.829,7.168,8.764,7.81,-3.129,27.277,0.0,274.14,,285.0,285.0,7.958,2.798,21.24,24.965
2724.0,2.751,0.74,-34.123,1.705,9.51,5.325,33.662,4.994,-9.817,-2.753,0.0,35.2,35.3,9.599,1.488,8.753,6.66,8.791,7.357,-3.129,27.277,0.0,274.14,,285.0,285.0,8.143,2.797,21.253,24.974
2724.5,2.757,0.716,-34.937,1.714,9.562,5.325,33.662,4.994,-9.817,-2.753,0.0,35.2,35.3,9.544,1.618,8.45,6.244,8.647,7.031,-3.129,27.277,0.0,273.84,,285.0,285.0,7.89,2.797,21.253,24.972
2725.0,2.757,0.716,-34.937,1.714,9.562,5.325,33.662,4.994,-9.817,-2.753,0.0,35.2,35.3,9.544,1.618,8.416,6.755,8.637,7.399,-3.129,27.277,0.0,273.84,,285.0,285.0,7.593,2.796,21.264,24.886
2725.5,2.757,0.716,-34.937,1.714,9.562,5.325,33.662,4.994,-9.817,-2.753,0.0,35.2,35.3,9.544,1.618,8.742,7.264,8.785,7.766,-3.129,27.277,0.0,273.34,,285.0,285.0,7.802,2.795,21.256,24.888
2726.0,2.757,0.716,-34.937,1.714,9.562,5.325,33.662,4.994,-9.817,-2.753,0.0,35.2,35.3,9.544,1.618,9.096,7.22,8.933,7.878,-3.129,27.277,0.0,273.34,,285.0,285.0,8.14,2.795,21.26,24.867
2726.5,2.757,0.716,-34.937,1.714,9.562,5.287,33.571,4.996,-9.768,-2.76,0.0,35.162,35.28,9.544,1.618,9.036,7.011,8.961,7.695,-3.134,27.272,0.0,273.04,,285.0,285.0,8.282,2.794,21.263,24.813
