t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2727.0,2.757,0.716,-34.937,1.714,9.562,5.287,33.571,4.996,-9.768,-2.76,0.0,35.2,35.3,9.544,1.618,8.749,6.78,8.901,7.439,-3.134,27.272,0.0,273.04,,285.0,285.0,8.176,2.793,21.279,24.825
2727.5,2.717,0.727,-34.231,1.737,9.464,5.287,33.571,4.996,-9.768,-2.76,0.0,35.2,35.3,9.594,1.649,8.698,7.127,8.829,7.68,-3.134,27.272,0.0,274.04,,285.0,285.0,7.967,2.793,21.273,24.826
2728.0,2.717,0.727,-34.231,1.737,9.464,5.287,33.571,4.996,-9.768,-2.76,0.0,35.2,35.3,9.594,1.649,9.033,7.328,8.965,7.858,-3.134,27.272,0.0,274.04,,285.0,285.0,8.084,2.792,21.275,24.809
2728.5,2.717,0.727,-34.231,1.737,9.464,5.287,33.571,4.996,-9.768,-2.76,0.0,35.2,35.3,9.594,1.649,9.054,7.12,9.0,7.771,-3.134,27.272,0.0,273.44,,285.0,285.0,8.296,2.79,21.301,24.793
2729.0,2.717,0.727,-34.231,1.737,9.464,5.287,33.571,4.996,-9.768,-2.76,0.0,35.2,35.3,9.594,1.649,8.972,6.956,8.985,7.632,-3.134,27.272,0.0,273.44,,285.0,285.0,8.236,2.789,21.298,24.799
2729.5,2.717,0.727,-34.231,1.737,9.464,5.265,33.631,4.991,-9.647,-2.744,0.0,35.171,35.316,9.594,1.649,8.841,6.702,8.929,7.417,-3.125,27.278,0.0,274.04,,285.0,285.0,8.136,2.788,21.288,24.806
2730.0,2.717,0.727,-34.231,1.737,9.464,5.265,33.631,4.991,-9.647,-2.744,0.0,35.2,35.3,9.594,1.649,8.694,6.682,8.844,7.415,-3.125,27.278,0.0,274.04,,285.0,285.0,7.972,2.787,21.286,24.79
2730.5,2.717,0.727,-34.231,1.737,9.464,5.265,33.631,4.991,-9.647,-2.744,0.0,35.2,35.3,9.594,1.649,8.806,7.085,8.923,7.781,-3.125,27.278,0.0,273.14,,285.0,285.0,7.909,2.786,21.284,24.764
2731.0,3.199,0.752,-35.209,1.583,9.6,5.265,33.631,4.991,-9.647,-2.744,0.0,35.2,35.3,9.576,1.766,9.022,7.508,9.043,8.019,-3.125,27.278,0.0,273.14,,285.0,285.0,8.149,2.785,21.293,24.73
2731.5,3.199,0.752,-35.209,1.583,9.6,5.265,33.631,4.991,-9.647,-2.744,0.0,35.2,35.3,9.576,1.766,9.1,7.184,9.118,7.847,-3.125,27.278,0.0,274.34,,285.0,285.0,8.398,2.791,21.274,24.769
2732.0,3.199,0.752,-35.209,1.583,9.6,5.265,33.631,4.991,-9.647,-2.744,0.0,35.2,35.3,9.576,1.766,8.874,6.973,9.07,7.624,-3.125,27.278,0.0,274.34,,285.0,290.0,8.312,2.798,21.297,24.806
2732.5,3.199,0.752,-35.209,1.583,9.6,5.265,33.631,4.991,-9.647,-2.744,0.0,35.2,35.3,9.576,1.766,8.779,6.875,9.003,7.491,-3.125,27.278,0.0,275.14,,285.0,290.0,8.135,2.805,21.303,24.768
2733.0,3.199,0.752,-35.209,1.583,9.6,5.297,33.651,4.978,-9.549,-2.747,0.0,35.166,35.282,9.576,1.766,8.867,7.028,9.0,7.644,-3.129,27.262,0.0,275.14,,290.0,290.0,8.037,2.811,21.327,24.726
2733.5,3.199,0.752,-35.209,1.583,9.6,5.297,33.651,4.978,-9.549,-2.747,0.0,35.2,35.3,9.576,1.766,9.03,7.355,9.046,7.974,-3.129,27.262,0.0,274.34,,290.0,290.0,8.135,2.817,21.333,24.653
2734.0,3.39,0.81,-35.209,1.622,9.565,5.297,33.651,4.978,-9.549,-2.747,0.0,35.2,35.3,9.515,1.704,9.061,7.42,9.136,8.003,-3.129,27.262,0.0,274.34,,290.0,290.0,8.351,2.824,21.311,24.554
2734.5,3.39,0.81,-35.209,1.622,9.565,5.297,33.651,4.978,-9.549,-2.747,0.0,35.2,35.3,9.515,1.704,9.012,6.963,9.082,7.736,-3.129,27.262,0.0,274.94,,290.0,290.0,8.405,2.833,21.337,24.532
2735.0,3.39,0.81,-35.209,1.622,9.565,5.297,33.651,4.978,-9.549,-2.747,0.0,35.2,35.3,9.515,1.704,8.651,6.657,8.909,7.344,-3.129,27.262,0.0,274.94,,290.0,290.0,8.198,2.842,21.333,24.562
2735.5,3.39,0.81,-35.209,1.622,9.565,5.297,33.651,4.978,-9.549,-2.747,0.0,35.2,35.3,9.515,1.704,8.892,6.96,8.94,7.692,-3.129,27.262,0.0,278.84,,290.0,290.0,7.89,2.851,21.334,24.594
2736.0,3.39,0.81,-35.209,1.622,9.565,5.281,33.658,5.01,-9.456,-2.732,0.0,35.174,35.297,9.515,1.704,9.086,7.398,9.1,8.047,-3.122,27.266,0.0,278.84,,290.0,290.0,8.121,2.86,21.336,24.578
2736.5,3.39,0.81,-35.209,1.622,9.565,5.281,33.658,5.01,-9.456,-2.732,0.0,35.2,35.3,9.515,1.704,9.253,7.599,9.208,8.155,-3.122,27.266,0.0,279.74,,290.0,290.0,8.408,2.869,21.319,24.63
2737.0,3.39,0.81,-35.209,1.622,9.565,5.281,33.658,5.01,-9.456,-2.732,0.0,35.2,35.3,9.515,1.704,9.108,7.3,9.212,7.922,-3.122,27.266,0.0,279.74,,290.0,290.0,8.554,2.877,21.318,24.629
2737.5,2.189,0.583,-34.05,1.692,9.446,5.281,33.658,5.01,-9.456,-2.732,0.0,35.2,35.3,9.69,1.629,8.959,6.815,9.12,7.606,-3.122,27.266,0.0,278.84,,290.0,290.0,8.386,2.886,21.338,24.689
2738.0,2.189,0.583,-34.05,1.692,9.446,5.281,33.658,5.01,-9.456,-2.732,0.0,35.2,35.3,9.69,1.629,8.839,7.01,9.077,7.675,-3.122,27.266,0.0,278.84,,290.0,290.0,8.125,2.874,21.335,24.622
2738.5,2.189,0.583,-34.05,1.692,9.446,5.281,33.658,5.01,-9.456,-2.732,0.0,35.2,35.3,9.69,1.629,9.2,7.535,9.194,8.165,-3.122,27.266,0.0,279.64,,290.0,290.0,8.15,2.863,21.349,24.607
2739.0,2.189,0.583,-34.05,1.692,9.446,5.281,33.658,5.01,-9.456,-2.732,0.0,35.2,35.3,9.69,1.629,9.28,7.365,9.267,8.106,-3.122,27.266,0.0,279.64,,290.0,290.0,8.523,2.852,21.36,24.624
2739.5,2.189,0.583,-34.05,1.692,9.446,5.291,33.587,5.006,-9.418,-2.746,0.0,35.167,35.319,9.69,1.629,9.139,7.027,9.23,7.748,-3.129,27.254,0.0,278.84,,290.0,290.0,8.505,2.841,21.37,24.709
2740.0,2.189,0.583,-34.05,1.692,9.446,5.291,33.587,5.006,-9.418,-2.746,0.0,35.2,35.3,9.69,1.629,8.935,6.727,9.124,7.467,-3.129,27.254,0.0,278.84,,290.0,290.0,8.286,2.83,21.359,24.735
2740.5,2.868,0.756,-34.41,1.734,9.53,5.291,33.587,5.006,-9.418,-2.746,0.0,35.2,35.3,9.603,1.602,8.794,6.879,9.047,7.588,-3.129,27.254,0.0,279.34,,290.0,290.0,8.063,2.82,21.356,24.77
2741.0,2.868,0.756,-34.41,1.734,9.53,5.291,33.587,5.006,-9.418,-2.746,0.0,35.2,35.3,9.603,1.602,9.107,7.261,9.135,7.883,-3.129,27.254,0.0,279.34,,290.0,290.0,8.077,2.821,21.375,24.785
2741.5,2.868,0.756,-34.41,1.734,9.53,5.291,33.587,5.006,-9.418,-2.746,0.0,35.2,35.3,9.603,1.602,9.172,7.292,9.189,7.996,-3.129,27.254,0.0,279.24,,290.0,290.0,8.347,2.821,21.368,24.79
2742.0,2.868,0.756,-34.41,1.734,9.53,5.291,33.587,5.006,-9.418,-2.746,0.0,35.2,35.3,9.603,1.602,9.16,7.263,9.208,7.976,-3.129,27.254,0.0,279.24,,290.0,290.0,8.412,2.822,21.368,24.824
2742.5,2.868,0.756,-34.41,1.734,9.53,5.318,33.623,5.019,-9.289,-2.747,0.0,35.173,35.315,9.603,1.602,8.989,6.789,9.116,7.576,-3.125,27.256,0.0,279.74,,290.0,290.0,8.402,2.823,21.384,24.812
2743.0,2.868,0.756,-34.41,1.734,9.53,5.318,33.623,5.019,-9.289,-2.747,0.0,35.2,35.3,9.603,1.602,8.923,6.99,9.114,7.728,-3.125,27.256,0.0,279.74,,290.0,290.0,8.117,2.824,21.384,24.778
2743.5,2.868,0.756,-34.41,1.734,9.53,5.318,33.623,5.019,-9.289,-2.747,0.0,35.2,35.3,9.603,1.602,8.931,7.326,9.157,7.883,-3.125,27.256,0.0,279.34,,290.0,290.0,8.189,2.824,21.383,24.773
2744.0,3.666,0.85,-35.209,1.643,9.595,5.318,33.623,5.019,-9.289,-2.747,0.0,35.2,35.3,9.598,1.666,9.231,7.548,9.244,8.069,-3.125,27.256,0.0,279.34,,290.0,290.0,8.324,2.825,21.376,24.753
2744.5,3.666,0.85,-35.209,1.643,9.595,5.318,33.623,5.019,-9.289,-2.747,0.0,35.2,35.3,9.598,1.666,9.307,7.44,9.287,8.031,-3.125,27.256,0.0,279.24,,290.0,290.0,8.523,2.839,21.375,24.665
2745.0,3.666,0.85,-35.209,1.643,9.595,5.318,33.623,5.019,-9.289,-2.747,0.0,35.2,35.3,9.598,1.666,9.161,7.219,9.264,7.874,-3.125,27.256,0.0,279.24,,290.0,290.0,8.516,2.852,21.395,24.493
2745.5,3.666,0.85,-35.209,1.643,9.595,5.318,33.623,5.019,-9.289,-2.747,0.0,35.2,35.3,9.598,1.666,8.972,6.993,9.198,7.661,-3.125,27.256,0.0,279.24,,290.0,290.0,8.379,2.866,21.397,24.526
2746.0,3.666,0.85,-35.209,1.643,9.595,5.309,33.658,5.049,-9.178,-2.751,0.0,35.177,35.259,9.598,1.666,9.103,7.312,9.189,7.955,-3.12,27.261,0.0,279.24,,290.0,290.0,8.206,2.879,21.398,24.495
2746.5,3.666,0.85,-35.209,1.643,9.595,5.309,33.658,5.049,-9.178,-2.751,0.0,35.2,35.3,9.598,1.666,9.219,7.389,9.248,8.088,-3.12,27.261,0.0,279.54,,290.0,290.0,8.39,2.892,21.411,24.504
2747.0,3.035,0.799,-34.144,1.729,9.484,5.309,33.658,5.049,-9.178,-2.751,0.0,35.2,35.3,9.694,1.656,9.261,7.334,9.297,8.072,-3.12,27.261,0.0,279.54,,290.0,290.0,8.486,2.905,21.411,24.52
2747.5,3.035,0.799,-34.144,1.729,9.484,5.309,33.658,5.049,-9.178,-2.751,0.0,35.2,35.3,9.694,1.656,9.27,7.152,9.303,7.863,-3.12,27.261,0.0,279.34,,290.0,290.0,8.491,2.907,21.428,24.49
2748.0,3.035,0.799,-34.144,1.729,9.484,5.309,33.658,5.049,-9.178,-2.751,0.0,35.2,35.3,9.694,1.656,9.042,6.824,9.209,7.569,-3.12,27.261,0.0,279.34,,290.0,290.0,8.397,2.909,21.4,24.497
2748.5,3.035,0.799,-34.144,1.729,9.484,5.309,33.658,5.049,-9.178,-2.751,0.0,35.2,35.3,9.694,1.656,8.922,7.0,9.146,7.748,-3.12,27.261,0.0,279.24,,290.0,290.0,8.161,2.911,21.413,24.451
2749.0,3.035,0.799,-34.144,1.729,9.484,5.317,33.642,5.017,-9.12,-2.742,0.0,35.18,35.272,9.694,1.656,9.137,7.468,9.231,8.089,-3.126,27.256,0.0,279.24,,290.0,290.0,8.204,2.913,21.437,24.462
2749.5,3.035,0.799,-34.144,1.729,9.484,5.317,33.642,5.017,-9.12,-2.742,0.0,35.2,35.3,9.694,1.656,9.31,7.63,9.378,8.221,-3.126,27.256,0.0,279.44,,290.0,290.0,8.635,2.917,21.427,24.423
2750.0,3.035,0.799,-34.144,1.729,9.484,5.317,33.642,5.017,-9.12,-2.742,0.0,35.2,35.3,9.694,1.656,9.172,7.291,9.356,7.967,-3.126,27.256,0.0,279.44,,290.0,290.0,8.635,2.917,21.437,24.377
2750.5,2.484,0.645,-34.755,1.725,9.56,5.317,33.642,5.017,-9.12,-2.742,0.0,35.2,35.3,9.581,1.614,8.995,6.864,9.255,7.67,-3.126,27.256,0.0,278.64,,290.0,290.0,8.447,2.919,21.435,24.337
2751.0,2.484,0.645,-34.755,1.725,9.56,5.317,33.642,5.017,-9.12,-2.742,0.0,35.2,35.3,9.581,1.614,9.071,7.256,9.259,7.926,-3.126,27.256,0.0,278.64,,290.0,290.0,8.196,2.912,21.441,24.347
2751.5,2.484,0.645,-34.755,1.725,9.56,5.317,33.642,5.017,-9.12,-2.742,0.0,35.2,35.3,9.581,1.614,9.378,7.677,9.37,8.233,-3.126,27.256,0.0,279.14,,290.0,290.0,8.378,2.905,21.451,24.322
2752.0,2.484,0.645,-34.755,1.725,9.56,5.317,33.642,5.017,-9.12,-2.742,0.0,35.2,35.3,9.581,1.614,9.548,7.574,9.476,8.276,-3.126,27.256,0.0,279.14,,290.0,290.0,8.664,2.898,21.433,24.329
2752.5,2.484,0.645,-34.755,1.725,9.56,5.309,33.601,5.014,-9.051,-2.747,0.0,35.183,35.227,9.581,1.614,9.438,7.495,9.48,8.218,-3.122,27.248,0.0,278.74,,290.0,290.0,8.719,2.891,21.437,24.364
2753.0,2.484,0.645,-34.755,1.725,9.56,5.309,33.601,5.014,-9.051,-2.747,0.0,35.2,35.2,9.581,1.614,9.392,7.266,9.466,7.974,-3.122,27.248,0.0,278.74,,290.0,290.0,8.658,2.884,21.437,24.403
2753.5,2.796,0.632,-35.209,1.673,9.573,5.309,33.601,5.014,-9.051,-2.747,0.0,35.2,35.2,9.599,1.737,9.218,7.192,9.349,7.968,-3.122,27.248,0.0,279.44,,290.0,290.0,8.525,2.878,21.438,24.459
2754.0,2.796,0.632,-35.209,1.673,9.573,5.309,33.601,5.014,-9.051,-2.747,0.0,35.2,35.2,9.599,1.737,9.401,7.721,9.425,8.363,-3.122,27.248,0.0,279.44,,290.0,290.0,8.432,2.876,21.441,24.527
2754.5,2.796,0.632,-35.209,1.673,9.573,5.309,33.601,5.014,-9.051,-2.747,0.0,35.2,35.2,9.599,1.737,9.493,7.941,9.544,8.467,-3.122,27.248,0.0,279.04,,290.0,290.0,8.727,2.875,21.434,24.535
2755.0,2.796,0.632,-35.209,1.673,9.573,5.309,33.601,5.014,-9.051,-2.747,0.0,35.2,35.2,9.599,1.737,9.488,7.74,9.588,8.369,-3.122,27.248,0.0,279.04,,290.0,290.0,8.861,2.874,21.446,24.461
2755.5,2.796,0.632,-35.209,1.673,9.573,5.305,33.608,5.019,-8.968,-2.747,0.0,35.177,35.23,9.599,1.737,9.375,7.36,9.55,8.129,-3.137,27.247,0.0,279.34,,290.0,290.0,8.796,2.873,21.428,24.502
2756.0,2.796,0.632,-35.209,1.673,9.573,5.305,33.608,5.019,-8.968,-2.747,0.0,35.2,35.2,9.599,1.737,9.243,7.303,9.489,8.036,-3.137,27.247,0.0,279.34,,290.0,290.0,8.603,2.871,21.427,24.459
2756.5,2.796,0.632,-35.209,1.673,9.573,5.305,33.608,5.019,-8.968,-2.747,0.0,35.2,35.2,9.599,1.737,9.302,7.704,9.511,8.245,-3.137,27.247,0.0,278.54,,290.0,290.0,8.518,2.87,21.433,24.47
2757.0,2.762,0.736,-33.36,1.696,9.507,5.305,33.608,5.019,-8.968,-2.747,0.0,35.2,35.2,9.732,1.614,9.716,7.871,9.682,8.576,-3.137,27.247,0.0,278.54,,290.0,290.0,8.69,2.869,21.454,24.495
2757.5,2.762,0.736,-33.36,1.696,9.507,5.305,33.608,5.019,-8.968,-2.747,0.0,35.2,35.2,9.732,1.614,9.673,7.655,9.708,8.427,-3.137,27.247,0.0,279.24,,290.0,290.0,8.961,2.867,21.448,24.468
2758.0,2.762,0.736,-33.36,1.696,9.507,5.305,33.608,5.019,-8.968,-2.747,0.0,35.2,35.2,9.732,1.614,9.604,7.426,9.676,8.142,-3.137,27.247,0.0,279.24,,290.0,290.0,8.865,2.865,21.449,24.502
2758.5,2.762,0.736,-33.36,1.696,9.507,5.305,33.608,5.019,-8.968,-2.747,0.0,35.2,35.2,9.732,1.614,9.33,7.37,9.578,8.118,-3.137,27.247,0.0,278.24,,290.0,290.0,8.712,2.864,21.453,24.523
2759.0,2.762,0.736,-33.36,1.696,9.507,5.322,33.67,5.033,-8.841,-2.753,0.0,35.188,35.233,9.732,1.614,9.622,7.896,9.684,8.501,-3.135,27.244,0.0,278.24,,290.0,290.0,8.599,2.862,21.452,24.592
2759.5,2.762,0.736,-33.36,1.696,9.507,5.322,33.67,5.033,-8.841,-2.753,0.0,35.2,35.2,9.732,1.614,9.915,8.135,9.807,8.792,-3.135,27.244,0.0,279.14,,290.0,290.0,8.926,2.86,21.47,24.619
2760.0,2.514,0.71,-34.125,1.643,9.542,5.322,33.67,5.033,-8.841,-2.753,0.0,35.2,35.2,9.672,1.656,9.907,8.125,9.888,8.812,-3.135,27.244,0.0,279.14,,290.0,290.0,9.162,2.859,21.457,24.665
2760.5,2.514,0.71,-34.125,1.643,9.542,5.322,33.67,5.033,-8.841,-2.753,0.0,35.2,35.2,9.672,1.656,9.672,7.448,9.808,8.206,-3.135,27.244,0.0,278.04,,290.0,290.0,9.183,2.853,21.457,24.683
2761.0,2.514,0.71,-34.125,1.643,9.542,5.322,33.67,5.033,-8.841,-2.753,0.0,35.2,35.2,9.672,1.656,9.452,7.477,9.712,8.236,-3.135,27.244,0.0,278.04,,290.0,290.0,8.784,2.848,21.472,24.704
2761.5,2.514,0.71,-34.125,1.643,9.542,5.322,33.67,5.033,-8.841,-2.753,0.0,35.2,35.2,9.672,1.656,9.736,7.934,9.791,8.665,-3.135,27.244,0.0,279.24,,290.0,290.0,8.719,2.842,21.462,24.754
2762.0,2.514,0.71,-34.125,1.643,9.542,5.315,33.648,5.022,-8.777,-2.76,0.0,35.188,35.277,9.672,1.656,9.984,8.365,9.953,8.899,-3.151,27.237,0.0,279.24,,290.0,290.0,9.031,2.837,21.449,24.765
2762.5,2.514,0.71,-34.125,1.643,9.542,5.315,33.648,5.022,-8.777,-2.76,0.0,35.2,35.3,9.672,1.656,9.955,8.197,9.992,8.801,-3.151,27.237,0.0,277.24,,290.0,290.0,9.3,2.831,21.442,24.741
2763.0,2.981,0.663,-35.209,1.605,9.583,5.315,33.648,5.022,-8.777,-2.76,0.0,35.2,35.3,9.592,1.703,9.799,7.904,9.935,8.62,-3.151,27.237,0.0,277.24,,290.0,290.0,9.236,2.826,21.458,24.768
2763.5,2.981,0.663,-35.209,1.605,9.583,5.315,33.648,5.022,-8.777,-2.76,0.0,35.2,35.3,9.592,1.703,9.616,7.625,9.868,8.38,-3.151,27.237,0.0,278.94,,290.0,290.0,9.064,2.829,21.455,24.74
2764.0,2.981,0.663,-35.209,1.605,9.583,5.315,33.648,5.022,-8.777,-2.76,0.0,35.2,35.3,9.592,1.703,9.962,8.175,9.973,8.845,-3.151,27.237,0.0,278.94,,290.0,290.0,8.872,2.831,21.457,24.704
2764.5,2.981,0.663,-35.209,1.605,9.583,5.315,33.648,5.022,-8.777,-2.76,0.0,35.2,35.3,9.592,1.703,10.175,8.38,10.084,9.077,-3.151,27.237,0.0,277.34,,290.0,290.0,9.239,2.834,21.465,24.693
2765.0,2.981,0.663,-35.209,1.605,9.583,5.315,33.648,5.022,-8.777,-2.76,0.0,35.2,35.3,9.592,1.703,10.106,8.013,10.114,8.824,-3.151,27.237,0.0,277.34,,290.0,290.0,9.429,2.836,21.473,24.67
2765.5,2.981,0.663,-35.209,1.605,9.583,5.308,33.614,5.002,-8.715,-2.758,0.0,35.204,35.22,9.592,1.703,9.94,7.83,10.048,8.558,-3.149,27.245,0.0,279.34,,290.0,290.0,9.264,2.838,21.468,24.704
2766.0,2.981,0.663,-35.209,1.605,9.583,5.308,33.614,5.002,-8.715,-2.758,0.0,35.2,35.2,9.592,1.703,9.783,7.796,9.963,8.529,-3.149,27.245,0.0,279.34,,290.0,290.0,9.094,2.841,21.453,24.691
2766.5,2.584,0.661,-34.961,1.679,9.506,5.308,33.614,5.002,-8.715,-2.758,0.0,35.2,35.2,9.584,1.817,9.88,8.171,10.01,8.829,-3.149,27.245,0.0,277.44,,290.0,290.0,9.018,2.843,21.467,24.746
2767.0,2.584,0.661,-34.961,1.679,9.506,5.308,33.614,5.002,-8.715,-2.758,0.0,35.2,35.2,9.584,1.817,10.043,8.448,10.096,8.973,-3.149,27.245,0.0,277.44,,290.0,290.0,9.222,2.839,21.448,24.716
2767.5,2.584,0.661,-34.961,1.679,9.506,5.308,33.614,5.002,-8.715,-2.758,0.0,35.2,35.2,9.584,1.817,10.148,8.404,10.166,8.991,-3.149,27.245,0.0,278.94,,290.0,290.0,9.39,2.835,21.47,24.685
2768.0,2.584,0.661,-34.961,1.679,9.506,5.308,33.614,5.002,-8.715,-2.758,0.0,35.2,35.2,9.584,1.817,10.111,8.042,10.159,8.757,-3.149,27.245,0.0,278.94,,290.0,290.0,9.427,2.83,21.463,24.655
2768.5,2.584,0.661,-34.961,1.679,9.506,5.336,33.65,5.022,-8.605,-2.771,0.0,35.207,35.252,9.584,1.817,9.957,7.957,10.086,8.683,-3.153,27.225,0.0,276.84,,290.0,290.0,9.267,2.826,21.432,24.596
2769.0,2.584,0.661,-34.961,1.679,9.506,5.336,33.65,5.022,-8.605,-2.771,0.0,35.2,35.3,9.584,1.817,10.067,8.071,10.125,8.826,-3.153,27.225,0.0,276.84,,290.0,290.0,9.171,2.822,21.467,24.517
2769.5,2.858,0.722,-34.785,1.66,9.603,5.336,33.65,5.022,-8.605,-2.771,0.0,35.2,35.3,9.546,1.56,10.141,8.497,10.201,9.088,-3.153,27.225,0.0,279.34,,290.0,290.0,9.272,2.819,21.468,24.529
2770.0,2.858,0.722,-34.785,1.66,9.603,5.336,33.65,5.022,-8.605,-2.771,0.0,35.2,35.3,9.546,1.56,10.21,8.7,10.292,9.246,-3.153,27.225,0.0,279.34,,290.0,290.0,9.482,2.819,21.468,24.589
2770.5,2.858,0.722,-34.785,1.66,9.603,5.336,33.65,5.022,-8.605,-2.771,0.0,35.2,35.3,9.546,1.56,10.345,8.58,10.343,9.221,-3.153,27.225,0.0,276.74,,290.0,290.0,9.612,2.82,21.467,24.588
2771.0,2.858,0.722,-34.785,1.66,9.603,5.336,33.65,5.022,-8.605,-2.771,0.0,35.2,35.3,9.546,1.56,10.092,8.141,10.294,8.918,-3.153,27.225,0.0,276.74,,290.0,290.0,9.622,2.82,21.47,24.591
2771.5,2.858,0.722,-34.785,1.66,9.603,5.336,33.65,5.022,-8.605,-2.771,0.0,35.2,35.3,9.546,1.56,10.153,8.523,10.291,9.1,-3.153,27.225,0.0,278.94,,290.0,290.0,9.361,2.821,21.459,24.594
2772.0,2.858,0.722,-34.785,1.66,9.603,5.343,33.686,5.026,-8.494,-2.75,0.0,35.21,35.283,9.546,1.56,10.439,8.654,10.38,9.36,-3.14,27.237,0.0,278.94,,290.0,290.0,9.517,2.822,21.478,24.593
2772.5,2.858,0.722,-34.785,1.66,9.603,5.343,33.686,5.026,-8.494,-2.75,0.0,35.2,35.3,9.546,1.56,10.52,8.652,10.485,9.396,-3.14,27.237,0.0,277.14,,290.0,290.0,9.708,2.822,21.485,24.577
2773.0,2.475,0.677,-33.248,1.684,9.533,5.343,33.686,5.026,-8.494,-2.75,0.0,35.2,35.3,9.655,1.581,10.381,8.544,10.479,9.297,-3.14,27.237,0.0,277.14,,290.0,290.0,9.763,2.823,21.483,24.583
2773.5,2.475,0.677,-33.248,1.684,9.533,5.343,33.686,5.026,-8.494,-2.75,0.0,35.2,35.3,9.655,1.581,10.322,8.148,10.438,9.007,-3.14,27.237,0.0,279.84,,290.0,290.0,9.675,2.817,21.497,24.644
2774.0,2.475,0.677,-33.248,1.684,9.533,5.343,33.686,5.026,-8.494,-2.75,0.0,35.2,35.3,9.655,1.581,10.217,8.169,10.359,8.979,-3.14,27.237,0.0,279.84,,290.0,290.0,9.479,2.812,21.5,24.721
2774.5,2.475,0.677,-33.248,1.684,9.533,5.343,33.686,5.026,-8.494,-2.75,0.0,35.2,35.3,9.655,1.581,10.232,8.396,10.364,9.094,-3.14,27.237,0.0,277.24,,290.0,290.0,9.431,2.806,21.49,24.727
2775.0,2.475,0.677,-33.248,1.684,9.533,5.315,33.665,5.028,-8.414,-2.757,0.0,35.218,35.257,9.655,1.581,10.579,8.786,10.545,9.419,-3.143,27.231,0.0,277.24,,290.0,290.0,9.522,2.801,21.49,24.72
2775.5,2.475,0.677,-33.248,1.684,9.533,5.315,33.665,5.028,-8.414,-2.757,0.0,35.2,35.3,9.655,1.581,10.63,8.7,10.606,9.388,-3.143,27.231,0.0,279.24,,290.0,290.0,9.832,2.795,21.508,24.687
2776.0,3.276,0.77,-35.209,1.686,9.583,5.315,33.665,5.028,-8.414,-2.757,0.0,35.2,35.3,9.564,1.581,10.429,8.415,10.537,9.13,-3.143,27.231,0.0,279.24,,290.0,290.0,9.831,2.79,21.501,24.75
2776.5,3.276,0.77,-35.209,1.686,9.583,5.315,33.665,5.028,-8.414,-2.757,0.0,35.2,35.3,9.564,1.581,10.347,8.289,10.476,9.019,-3.143,27.231,0.0,276.84,,290.0,290.0,9.628,2.798,21.491,24.812
2777.0,3.276,0.77,-35.209,1.686,9.583,5.315,33.665,5.028,-8.414,-2.757,0.0,35.2,35.3,9.564,1.581,10.348,8.442,10.476,9.198,-3.143,27.231,0.0,276.84,,290.0,290.0,9.533,2.806,21.514,24.773
2777.5,3.276,0.77,-35.209,1.686,9.583,5.315,33.665,5.028,-8.414,-2.757,0.0,35.2,35.3,9.564,1.581,10.444,8.802,10.539,9.414,-3.143,27.231,0.0,279.94,,290.0,290.0,9.616,2.813,21.498,24.775
2778.0,3.276,0.77,-35.209,1.686,9.583,5.315,33.665,5.028,-8.414,-2.757,0.0,35.2,35.3,9.564,1.581,10.528,8.952,10.601,9.503,-3.143,27.231,0.0,279.94,,290.0,290.0,9.8,2.821,21.499,24.806
2778.5,3.276,0.77,-35.209,1.686,9.583,5.341,33.666,5.028,-8.336,-2.752,0.0,35.224,35.352,9.564,1.581,10.478,8.75,10.618,9.382,-3.139,27.229,0.0,277.94,,290.0,290.0,9.896,2.829,21.508,24.76
2779.0,3.276,0.77,-35.209,1.686,9.583,5.341,33.666,5.028,-8.336,-2.752,0.0,35.2,35.4,9.564,1.581,10.305,8.494,10.55,9.15,-3.139,27.229,0.0,277.94,,290.0,290.0,9.807,2.836,21.525,24.706
2779.5,3.44,0.788,-35.209,1.612,9.591,5.341,33.666,5.028,-8.336,-2.752,0.0,35.2,35.4,9.594,1.69,10.554,8.714,10.596,9.359,-3.139,27.229,0.0,279.44,,290.0,290.0,9.625,2.843,21.518,24.715
2780.0,3.44,0.788,-35.209,1.612,9.591,5.341,33.666,5.028,-8.336,-2.752,0.0,35.2,35.4,9.594,1.69,10.687,8.695,10.66,9.45,-3.139,27.229,0.0,279.44,,290.0,290.0,9.806,2.853,21.526,24.722
2780.5,3.44,0.788,-35.209,1.612,9.591,5.341,33.666,5.028,-8.336,-2.752,0.0,35.2,35.4,9.594,1.69,10.63,8.757,10.684,9.471,-3.139,27.229,0.0,278.44,,290.0,290.0,9.873,2.862,21.533,24.723
2781.0,3.44,0.788,-35.209,1.612,9.591,5.341,33.666,5.028,-8.336,-2.752,0.0,35.2,35.4,9.594,1.69,10.644,8.638,10.716,9.44,-3.139,27.229,0.0,278.44,,290.0,290.0,9.886,2.872,21.537,24.647
2781.5,3.44,0.788,-35.209,1.612,9.591,5.335,33.681,5.042,-8.239,-2.757,0.0,35.225,35.322,9.594,1.69,10.554,8.634,10.7,9.383,-3.143,27.22,0.0,279.34,,290.0,290.0,9.859,2.881,21.559,24.668
2782.0,3.44,0.788,-35.209,1.612,9.591,5.335,33.681,5.042,-8.239,-2.757,0.0,35.2,35.3,9.594,1.69,10.484,8.805,10.695,9.439,-3.143,27.22,0.0,279.34,,290.0,290.0,9.818,2.89,21.562,24.635
2782.5,2.819,0.682,-35.137,1.713,9.583,5.335,33.681,5.042,-8.239,-2.757,0.0,35.2,35.3,9.551,1.54,10.807,8.942,10.801,9.632,-3.143,27.22,0.0,278.14,,290.0,290.0,9.856,2.899,21.569,24.62
2783.0,2.819,0.682,-35.137,1.713,9.583,5.335,33.681,5.042,-8.239,-2.757,0.0,35.2,35.3,9.551,1.54,10.899,8.851,10.843,9.583,-3.143,27.22,0.0,278.14,,290.0,290.0,10.046,2.898,21.553,24.596
2783.5,2.819,0.682,-35.137,1.713,9.583,5.335,33.681,5.042,-8.239,-2.757,0.0,35.2,35.3,9.551,1.54,10.767,8.672,10.834,9.469,-3.143,27.22,0.0,278.94,,290.0,290.0,10.044,2.897,21.575,24.611
2784.0,2.819,0.682,-35.137,1.713,9.583,5.335,33.681,5.042,-8.239,-2.757,0.0,35.2,35.3,9.551,1.54,10.673,8.623,10.787,9.448,-3.143,27.22,0.0,278.94,,290.0,290.0,9.936,2.896,21.584,24.648
2784.5,2.819,0.682,-35.137,1.713,9.583,5.335,33.681,5.042,-8.239,-2.757,0.0,35.2,35.3,9.551,1.54,10.645,8.99,10.808,9.588,-3.143,27.22,0.0,277.44,,290.0,290.0,9.883,2.894,21.568,24.662
2785.0,2.819,0.682,-35.137,1.713,9.583,5.357,33.677,5.062,-8.152,-2.756,0.0,35.222,35.329,9.551,1.54,10.772,9.173,10.859,9.726,-3.137,27.207,0.0,277.44,,290.0,290.0,10.008,2.893,21.579,24.761
2785.5,2.819,0.682,-35.137,1.713,9.583,5.357,33.677,5.062,-8.152,-2.756,0.0,35.2,35.3,9.551,1.54,10.976,9.128,10.955,9.771,-3.137,27.207,0.0,278.34,,290.0,290.0,10.132,2.892,21.597,24.767
2786.0,2.372,0.607,-35.209,1.655,9.579,5.357,33.677,5.062,-8.152,-2.756,0.0,35.2,35.3,9.543,1.571,10.879,8.831,10.943,9.612,-3.137,27.207,0.0,278.34,,290.0,290.0,10.207,2.891,21.588,24.805
2786.5,2.372,0.607,-35.209,1.655,9.579,5.357,33.677,5.062,-8.152,-2.756,0.0,35.2,35.3,9.543,1.571,10.828,8.924,10.92,9.716,-3.137,27.207,0.0,277.04,,290.0,290.0,10.066,2.882,21.582,24.842
2787.0,2.372,0.607,-35.209,1.655,9.579,5.357,33.677,5.062,-8.152,-2.756,0.0,35.2,35.3,9.543,1.571,10.892,9.233,10.992,9.819,-3.137,27.207,0.0,277.04,,290.0,290.0,10.097,2.874,21.618,24.83
2787.5,2.372,0.607,-35.209,1.655,9.579,5.357,33.677,5.062,-8.152,-2.756,0.0,35.2,35.3,9.543,1.571,10.906,9.345,11.053,9.889,-3.137,27.207,0.0,278.94,,290.0,290.0,10.234,2.866,21.588,24.854
2788.0,2.372,0.607,-35.209,1.655,9.579,5.332,33.68,5.024,-8.07,-2.741,0.0,35.233,35.305,9.543,1.571,11.051,9.301,11.09,9.92,-3.137,27.217,0.0,278.94,,290.0,290.0,10.298,2.857,21.618,24.822
2788.5,2.372,0.607,-35.209,1.655,9.579,5.332,33.68,5.024,-8.07,-2.741,0.0,35.2,35.3,9.543,1.571,11.03,9.118,11.109,9.81,-3.137,27.217,0.0,276.94,,290.0,290.0,10.34,2.849,21.603,24.627
2789.0,2.513,0.581,-35.209,1.713,9.592,5.332,33.68,5.024,-8.07,-2.741,0.0,35.2,35.3,9.562,1.574,10.781,8.832,11.025,9.556,-3.137,27.217,0.0,276.94,,290.0,290.0,10.267,2.842,21.62,24.529
2789.5,2.513,0.581,-35.209,1.713,9.592,5.332,33.68,5.024,-8.07,-2.741,0.0,35.2,35.3,9.562,1.574,10.98,9.284,11.043,9.893,-3.137,27.217,0.0,278.84,,290.0,290.0,10.048,2.836,21.622,24.449
2790.0,2.513,0.581,-35.209,1.713,9.592,5.332,33.68,5.024,-8.07,-2.741,0.0,35.2,35.3,9.562,1.574,11.152,9.279,11.134,10.016,-3.137,27.217,0.0,278.84,,290.0,290.0,10.3,2.831,21.633,24.396
2790.5,2.513,0.581,-35.209,1.713,9.592,5.332,33.68,5.024,-8.07,-2.741,0.0,35.2,35.3,9.562,1.574,11.227,9.172,11.166,9.981,-3.137,27.217,0.0,277.34,,290.0,290.0,10.395,2.826,21.63,24.379
2791.0,2.513,0.581,-35.209,1.713,9.592,5.332,33.672,5.032,-7.981,-2.756,0.0,35.224,35.344,9.562,1.574,11.137,9.079,11.183,9.808,-3.142,27.201,0.0,277.34,,290.0,290.0,10.387,2.821,21.643,24.384
2791.5,2.513,0.581,-35.209,1.713,9.592,5.332,33.672,5.032,-7.981,-2.756,0.0,35.2,35.3,9.562,1.574,10.996,8.812,11.122,9.583,-3.142,27.201,0.0,279.54,,290.0,290.0,10.302,2.816,21.642,24.359
2792.0,2.513,0.581,-35.209,1.713,9.592,5.332,33.672,5.032,-7.981,-2.756,0.0,35.2,35.3,9.562,1.574,10.931,8.866,11.068,9.611,-3.142,27.201,0.0,279.54,,290.0,290.0,10.128,2.811,21.648,24.339
2792.5,3.034,0.701,-35.209,1.681,9.53,5.332,33.672,5.032,-7.981,-2.756,0.0,35.2,35.3,9.61,1.706,11.037,9.344,11.12,10.013,-3.142,27.201,0.0,279.04,,290.0,290.0,10.119,2.806,21.654,24.332
2793.0,3.034,0.701,-35.209,1.681,9.53,5.332,33.672,5.032,-7.981,-2.756,0.0,35.2,35.3,9.61,1.706,11.226,9.745,11.259,10.292,-3.142,27.201,0.0,279.04,,290.0,290.0,10.379,2.809,21.636,24.356
2793.5,3.034,0.701,-35.209,1.681,9.53,5.332,33.672,5.032,-7.981,-2.756,0.0,35.2,35.3,9.61,1.706,11.188,9.266,11.294,10.009,-3.142,27.201,0.0,279.34,,290.0,290.0,10.631,2.813,21.635,24.343
2794.0,3.034,0.701,-35.209,1.681,9.53,5.332,33.672,5.032,-7.981,-2.756,0.0,35.2,35.3,9.61,1.706,11.037,8.782,11.189,9.615,-3.142,27.201,0.0,279.34,,290.0,290.0,10.439,2.817,21.652,24.357
2794.5,3.034,0.701,-35.209,1.681,9.53,5.349,33.688,5.061,-7.875,-2.759,0.0,35.231,35.337,9.61,1.706,10.981,8.928,11.138,9.743,-3.149,27.192,0.0,279.14,,290.0,290.0,10.156,2.82,21.651,24.397
2795.0,3.034,0.701,-35.209,1.681,9.53,5.349,33.688,5.061,-7.875,-2.759,0.0,35.2,35.3,9.61,1.706,11.065,9.417,11.197,10.079,-3.149,27.192,0.0,279.14,,290.0,290.0,10.197,2.824,21.655,24.393
2795.5,3.089,0.73,-35.209,1.609,9.567,5.349,33.688,5.061,-7.875,-2.759,0.0,35.2,35.3,9.532,1.673,11.348,9.812,11.345,10.347,-3.149,27.192,0.0,280.14,,290.0,290.0,10.439,2.827,21.658,24.401
2796.0,3.089,0.73,-35.209,1.609,9.567,5.349,33.688,5.061,-7.875,-2.759,0.0,35.2,35.3,9.532,1.673,11.539,9.685,11.439,10.336,-3.149,27.192,0.0,280.14,,290.0,290.0,10.713,2.832,21.638,24.367
2796.5,3.089,0.73,-35.209,1.609,9.567,5.349,33.688,5.061,-7.875,-2.759,0.0,35.2,35.3,9.532,1.673,11.287,9.306,11.397,10.04,-3.149,27.192,0.0,279.74,,290.0,290.0,10.749,2.836,21.644,24.379
2797.0,3.089,0.73,-35.209,1.609,9.567,5.349,33.688,5.061,-7.875,-2.759,0.0,35.2,35.3,9.532,1.673,11.081,9.273,11.263,9.918,-3.149,27.192,0.0,279.74,,290.0,290.0,10.508,2.84,21.631,24.38
2797.5,3.089,0.73,-35.209,1.609,9.567,5.35,33.724,5.047,-7.781,-2.759,0.0,35.235,35.321,9.532,1.673,11.173,9.529,11.301,10.111,-3.143,27.187,0.0,280.44,,290.0,290.0,10.384,2.844,21.629,24.36
2798.0,3.089,0.73,-35.209,1.609,9.567,5.35,33.724,5.047,-7.781,-2.759,0.0,35.2,35.3,9.532,1.673,11.499,9.857,11.432,10.513,-3.143,27.187,0.0,280.44,,290.0,290.0,10.528,2.848,21.658,24.309
2798.5,3.089,0.73,-35.209,1.609,9.567,5.35,33.724,5.047,-7.781,-2.759,0.0,35.2,35.3,9.532,1.673,11.595,9.668,11.546,10.45,-3.143,27.187,0.0,279.84,,290.0,290.0,10.825,2.852,21.642,24.298
2799.0,2.464,0.709,-33.964,1.738,9.518,5.35,33.724,5.047,-7.781,-2.759,0.0,35.2,35.3,9.631,1.574,11.467,9.399,11.534,10.15,-3.143,27.187,0.0,279.84,,290.0,290.0,10.815,2.856,21.623,24.322
2799.5,2.464,0.709,-33.964,1.738,9.518,5.35,33.724,5.047,-7.781,-2.759,0.0,35.2,35.3,9.631,1.574,11.292,9.176,11.437,9.941,-3.143,27.187,0.0,280.14,,290.0,290.0,10.638,2.849,21.639,24.358
2800.0,2.464,0.709,-33.964,1.738,9.518,5.35,33.724,5.047,-7.781,-2.759,0.0,35.2,35.3,9.631,1.574,11.341,9.359,11.422,10.155,-3.143,27.187,0.0,280.14,,290.0,290.0,10.462,2.843,21.634,24.381
2800.5,2.464,0.709,-33.964,1.738,9.518,5.35,33.724,5.047,-7.781,-2.759,0.0,35.2,35.3,9.631,1.574,11.756,10.16,11.669,10.702,-3.143,27.187,0.0,279.44,,290.0,290.0,10.569,2.837,21.637,24.448
2801.0,2.464,0.709,-33.964,1.738,9.518,5.314,33.648,5.028,-7.75,-2.761,0.0,35.24,35.394,9.631,1.574,11.767,9.911,11.747,10.631,-3.151,27.191,0.0,279.44,,290.0,290.0,11.072,2.831,21.632,24.421
2801.5,2.464,0.709,-33.964,1.738,9.518,5.314,33.648,5.028,-7.75,-2.761,0.0,35.2,35.4,9.631,1.574,11.523,9.606,11.698,10.369,-3.151,27.191,0.0,279.94,,290.0,290.0,11.014,2.825,21.623,24.401
2802.0,1.91,0.429,-35.209,1.628,9.615,5.314,33.648,5.028,-7.75,-2.761,0.0,35.2,35.4,9.421,1.655,11.377,9.384,11.61,10.187,-3.151,27.191,0.0,279.94,,290.0,290.0,10.799,2.819,21.632,24.375
2802.5,1.91,0.429,-35.209,1.628,9.615,5.314,33.648,5.028,-7.75,-2.761,0.0,35.2,35.4,9.421,1.655,11.585,9.901,11.665,10.54,-3.151,27.191,0.0,279.44,,290.0,290.0,10.639,2.804,21.636,24.369
2803.0,1.91,0.429,-35.209,1.628,9.615,5.314,33.648,5.028,-7.75,-2.761,0.0,35.2,35.4,9.421,1.655,11.854,10.254,11.778,10.921,-3.151,27.191,0.0,279.44,,290.0,290.0,10.923,2.789,21.625,24.365
2803.5,1.91,0.429,-35.209,1.628,9.615,5.314,33.648,5.028,-7.75,-2.761,0.0,35.2,35.4,9.421,1.655,11.91,10.366,11.898,10.996,-3.151,27.191,0.0,280.14,,290.0,290.0,11.202,2.775,21.625,24.362
2804.0,1.91,0.429,-35.209,1.628,9.615,5.314,33.633,5.023,-7.663,-2.762,0.0,35.246,35.352,9.421,1.655,11.856,9.761,11.901,10.64,-3.148,27.19,0.0,280.14,,290.0,290.0,11.293,2.761,21.628,24.344
2804.5,1.91,0.429,-35.209,1.628,9.615,5.314,33.633,5.023,-7.663,-2.762,0.0,35.2,35.4,9.421,1.655,11.511,9.444,11.723,10.237,-3.148,27.19,0.0,279.74,,290.0,290.0,11.039,2.747,21.624,24.365
2805.0,1.91,0.429,-35.209,1.628,9.615,5.314,33.633,5.023,-7.663,-2.762,0.0,35.2,35.4,9.421,1.655,11.538,10.085,11.759,10.63,-3.148,27.19,0.0,279.74,,290.0,290.0,10.729,2.733,21.624,24.406
2805.5,3.173,0.762,-35.209,1.603,9.541,5.314,33.633,5.023,-7.663,-2.762,0.0,35.2,35.4,9.428,1.659,11.994,10.548,11.933,11.059,-3.148,27.19,0.0,279.94,,290.0,290.0,11.003,2.72,21.627,24.362
2806.0,3.173,0.762,-35.209,1.603,9.541,5.314,33.633,5.023,-7.663,-2.762,0.0,35.2,35.4,9.428,1.659,12.243,10.409,12.048,11.023,-3.148,27.19,0.0,279.94,,290.0,290.0,11.384,2.727,21.603,24.393
2806.5,3.173,0.762,-35.209,1.603,9.541,5.314,33.633,5.023,-7.663,-2.762,0.0,35.2,35.4,9.428,1.659,12.007,10.034,12.028,10.738,-3.148,27.19,0.0,279.94,,290.0,290.0,11.431,2.734,21.616,24.411
2807.0,3.173,0.762,-35.209,1.603,9.541,5.314,33.633,5.023,-7.663,-2.762,0.0,35.2,35.4,9.428,1.659,11.697,9.666,11.917,10.422,-3.148,27.19,0.0,279.94,,290.0,290.0,11.202,2.741,21.613,24.414
2807.5,3.173,0.762,-35.209,1.603,9.541,5.306,33.721,5.042,-7.522,-2.759,0.0,35.247,35.335,9.428,1.659,11.533,9.675,11.809,10.377,-3.143,27.188,0.0,279.94,,290.0,290.0,10.925,2.749,21.584,24.399
2808.0,3.173,0.762,-35.209,1.603,9.541,5.306,33.721,5.042,-7.522,-2.759,0.0,35.2,35.3,9.428,1.659,12.133,10.704,12.032,11.28,-3.143,27.188,0.0,279.94,,290.0,290.0,10.849,2.755,21.593,24.378
2808.5,3.502,0.839,-35.209,1.63,9.633,5.306,33.721,5.042,-7.522,-2.759,0.0,35.2,35.3,9.489,1.673,12.208,10.418,12.14,11.179,-3.143,27.188,0.0,279.84,,290.0,290.0,11.537,2.762,21.593,24.409
2809.0,3.502,0.839,-35.209,1.63,9.633,5.306,33.721,5.042,-7.522,-2.759,0.0,35.2,35.3,9.489,1.673,12.117,10.093,12.136,10.853,-3.143,27.188,0.0,279.84,,290.0,290.0,11.486,2.774,21.59,24.427
2809.5,3.502,0.839,-35.209,1.63,9.633,5.306,33.721,5.042,-7.522,-2.759,0.0,35.2,35.3,9.489,1.673,11.95,9.82,12.046,10.594,-3.143,27.188,0.0,280.04,,290.0,290.0,11.3,2.786,21.585,24.424
2810.0,3.502,0.839,-35.209,1.63,9.633,5.306,33.721,5.042,-7.522,-2.759,0.0,35.2,35.3,9.489,1.673,11.688,9.617,11.923,10.438,-3.143,27.188,0.0,280.04,,290.0,290.0,11.103,2.798,21.584,24.462
2810.5,3.502,0.839,-35.209,1.63,9.633,5.331,33.729,5.05,-7.424,-2.751,0.0,35.254,35.384,9.489,1.673,11.68,10.099,11.928,10.703,-3.147,27.189,0.0,280.14,,290.0,290.0,10.917,2.81,21.574,24.415
2811.0,3.502,0.839,-35.209,1.63,9.633,5.331,33.729,5.05,-7.424,-2.751,0.0,35.3,35.4,9.489,1.673,12.017,10.616,12.062,11.091,-3.147,27.189,0.0,280.14,,290.0,290.0,11.102,2.821,21.571,24.386
2811.5,3.502,0.839,-35.209,1.63,9.633,5.331,33.729,5.05,-7.424,-2.751,0.0,35.3,35.4,9.489,1.673,12.238,10.266,12.195,11.005,-3.147,27.189,0.0,279.94,,290.0,290.0,11.446,2.832,21.588,24.365
2812.0,3.099,0.794,-35.063,1.593,9.521,5.331,33.729,5.05,-7.424,-2.751,0.0,35.3,35.4,9.589,1.818,12.018,9.965,12.127,10.756,-3.147,27.189,0.0,279.94,,290.0,290.0,11.426,2.843,21.577,24.336
2812.5,3.099,0.794,-35.063,1.593,9.521,5.331,33.729,5.05,-7.424,-2.751,0.0,35.3,35.4,9.589,1.818,11.863,9.858,12.053,10.695,-3.147,27.189,0.0,278.14,,290.0,290.0,11.217,2.847,21.584,24.376
2813.0,3.099,0.794,-35.063,1.593,9.521,5.331,33.729,5.05,-7.424,-2.751,0.0,35.3,35.4,9.589,1.818,11.913,10.278,12.082,10.909,-3.147,27.189,0.0,278.14,,290.0,290.0,11.117,2.851,21.567,24.406
2813.5,3.099,0.794,-35.063,1.593,9.521,5.331,33.729,5.05,-7.424,-2.751,0.0,35.3,35.4,9.589,1.818,12.237,10.826,12.242,11.41,-3.147,27.189,0.0,279.44,,290.0,290.0,11.296,2.855,21.573,24.42
2814.0,3.099,0.794,-35.063,1.593,9.521,5.307,33.673,5.003,-7.408,-2.775,0.0,35.247,35.358,9.589,1.818,12.575,10.642,12.392,11.424,-3.165,27.172,0.0,279.44,,290.0,290.0,11.679,2.859,21.58,24.42
2814.5,3.099,0.794,-35.063,1.593,9.521,5.307,33.673,5.003,-7.408,-2.775,0.0,35.2,35.4,9.589,1.818,12.415,10.344,12.381,11.113,-3.165,27.172,0.0,277.54,,290.0,290.0,11.758,2.863,21.563,24.424
2815.0,2.714,0.636,-35.209,1.649,9.635,5.307,33.673,5.003,-7.408,-2.775,0.0,35.2,35.4,9.58,1.703,11.947,10.08,12.182,10.768,-3.165,27.172,0.0,277.54,,290.0,290.0,11.563,2.867,21.57,24.434
2815.5,2.714,0.636,-35.209,1.649,9.635,5.307,33.673,5.003,-7.408,-2.775,0.0,35.2,35.4,9.58,1.703,12.207,10.625,12.267,11.254,-3.165,27.172,0.0,280.14,,290.0,290.0,11.244,2.865,21.575,24.401
2816.0,2.714,0.636,-35.209,1.649,9.635,5.307,33.673,5.003,-7.408,-2.775,0.0,35.2,35.4,9.58,1.703,12.613,11.341,12.487,11.801,-3.165,27.172,0.0,280.14,,290.0,290.0,11.588,2.862,21.572,24.386
2816.5,2.714,0.636,-35.209,1.649,9.635,5.307,33.673,5.003,-7.408,-2.775,0.0,35.2,35.4,9.58,1.703,12.613,10.927,12.591,11.604,-3.165,27.172,0.0,279.34,,290.0,290.0,12.061,2.86,21.575,24.317
2817.0,2.714,0.636,-35.209,1.649,9.635,5.319,33.638,5.03,-7.337,-2.777,0.0,35.251,35.352,9.58,1.703,12.505,10.304,12.53,11.19,-3.157,27.179,0.0,279.34,,290.0,290.0,11.934,2.857,21.572,24.253
2817.5,2.714,0.636,-35.209,1.649,9.635,5.319,33.638,5.03,-7.337,-2.777,0.0,35.3,35.4,9.58,1.703,12.32,10.112,12.44,10.923,-3.157,27.179,0.0,279.54,,290.0,290.0,11.632,2.855,21.557,24.155
2818.0,2.849,0.671,-35.209,1.582,9.637,5.319,33.638,5.03,-7.337,-2.777,0.0,35.3,35.4,9.623,1.603,12.117,10.343,12.355,10.984,-3.157,27.179,0.0,279.54,,290.0,290.0,11.449,2.853,21.571,24.163
2818.5,2.849,0.671,-35.209,1.582,9.637,5.319,33.638,5.03,-7.337,-2.777,0.0,35.3,35.4,9.623,1.603,12.268,10.662,12.385,11.282,-3.157,27.179,0.0,279.04,,290.0,290.0,11.45,2.853,21.526,24.177
2819.0,2.849,0.671,-35.209,1.582,9.637,5.319,33.638,5.03,-7.337,-2.777,0.0,35.3,35.4,9.623,1.603,12.744,10.804,12.663,11.616,-3.157,27.179,0.0,279.04,,290.0,290.0,11.649,2.853,21.532,24.227
2819.5,2.849,0.671,-35.209,1.582,9.637,5.319,33.638,5.03,-7.337,-2.777,0.0,35.3,35.4,9.623,1.603,12.681,10.644,12.67,11.367,-3.157,27.179,0.0,279.64,,290.0,290.0,11.957,2.853,21.551,24.172
2820.0,2.849,0.671,-35.209,1.582,9.637,5.319,33.638,5.03,-7.337,-2.777,0.0,35.3,35.4,9.623,1.603,12.453,10.413,12.592,11.158,-3.157,27.179,0.0,279.64,,290.0,290.0,11.84,2.853,21.548,24.149
2820.5,2.849,0.671,-35.209,1.582,9.637,5.343,33.696,5.041,-7.193,-2.76,0.0,35.256,35.392,9.623,1.603,12.21,10.083,12.456,10.937,-3.147,27.187,0.0,278.54,,290.0,290.0,11.654,2.853,21.556,24.223
2821.0,2.849,0.671,-35.209,1.582,9.637,5.343,33.696,5.041,-7.193,-2.76,0.0,35.3,35.4,9.623,1.603,12.409,10.774,12.504,11.41,-3.147,27.187,0.0,278.54,,290.0,290.0,11.422,2.852,21.519,24.37
2821.5,3.459,0.796,-35.209,1.658,9.594,5.343,33.696,5.041,-7.193,-2.76,0.0,35.3,35.4,9.524,1.612,12.786,11.201,12.679,11.83,-3.147,27.187,0.0,279.84,,290.0,290.0,11.774,2.852,21.541,24.401
2822.0,3.459,0.796,-35.209,1.658,9.594,5.343,33.696,5.041,-7.193,-2.76,0.0,35.3,35.4,9.524,1.612,12.733,11.089,12.757,11.764,-3.147,27.187,0.0,279.84,,290.0,290.0,12.124,2.862,21.543,24.428
2822.5,3.459,0.796,-35.209,1.658,9.594,5.343,33.696,5.041,-7.193,-2.76,0.0,35.3,35.4,9.524,1.612,12.592,10.423,12.67,11.229,-3.147,27.187,0.0,279.14,,290.0,290.0,12.086,2.872,21.523,24.452
2823.0,3.459,0.796,-35.209,1.658,9.594,5.343,33.696,5.041,-7.193,-2.76,0.0,35.3,35.4,9.524,1.612,12.355,10.426,12.588,11.209,-3.147,27.187,0.0,279.14,,290.0,290.0,11.728,2.882,21.517,24.377
2823.5,3.459,0.796,-35.209,1.658,9.594,5.312,33.74,5.04,-7.09,-2.774,0.0,35.258,35.365,9.524,1.612,12.584,10.877,12.624,11.572,-3.162,27.172,0.0,280.04,,290.0,290.0,11.645,2.891,21.507,24.335
2824.0,3.459,0.796,-35.209,1.658,9.594,5.312,33.74,5.04,-7.09,-2.774,0.0,35.3,35.4,9.524,1.612,12.746,11.232,12.782,11.788,-3.162,27.172,0.0,280.04,,290.0,290.0,11.914,2.901,21.512,24.314
2824.5,2.724,0.695,-34.098,1.656,9.51,5.312,33.74,5.04,-7.09,-2.774,0.0,35.3,35.4,9.645,1.44,13.011,11.235,12.868,11.852,-3.162,27.172,0.0,279.24,,290.0,290.0,12.137,2.91,21.539,24.305
2825.0,2.724,0.695,-34.098,1.656,9.51,5.312,33.74,5.04,-7.09,-2.774,0.0,35.3,35.4,9.645,1.44,12.912,10.958,12.892,11.683,-3.162,27.172,0.0,279.24,,290.0,290.0,12.242,2.907,21.525,24.285
2825.5,2.724,0.695,-34.098,1.656,9.51,5.312,33.74,5.04,-7.09,-2.774,0.0,35.3,35.4,9.645,1.44,12.615,10.553,12.797,11.365,-3.162,27.172,0.0,279.84,,290.0,290.0,12.111,2.904,21.537,24.287
2826.0,2.724,0.695,-34.098,1.656,9.51,5.312,33.74,5.04,-7.09,-2.774,0.0,35.3,35.4,9.645,1.44,12.658,10.962,12.756,11.593,-3.162,27.172,0.0,279.84,,290.0,290.0,11.832,2.901,21.526,24.294
2826.5,2.724,0.695,-34.098,1.656,9.51,5.312,33.74,5.04,-7.09,-2.774,0.0,35.3,35.4,9.645,1.44,12.927,11.131,12.858,11.839,-3.162,27.172,0.0,278.74,,290.0,290.0,11.992,2.898,21.536,24.313
2827.0,2.724,0.695,-34.098,1.656,9.51,5.313,33.701,5.035,-7.043,-2.777,0.0,35.254,35.37,9.645,1.44,12.952,11.085,12.907,11.859,-3.156,27.166,0.0,278.74,,290.0,290.0,12.189,2.895,21.52,24.37
2827.5,2.724,0.695,-34.098,1.656,9.51,5.313,33.701,5.035,-7.043,-2.777,0.0,35.3,35.4,9.645,1.44,12.921,11.015,12.932,11.767,-3.156,27.166,0.0,279.74,,290.0,290.0,12.201,2.892,21.53,24.371
2828.0,3.069,0.72,-35.209,1.636,9.65,5.313,33.701,5.035,-7.043,-2.777,0.0,35.3,35.4,9.553,1.686,12.882,10.716,12.922,11.534,-3.156,27.166,0.0,279.74,,290.0,290.0,12.159,2.889,21.526,24.417
2828.5,3.069,0.72,-35.209,1.636,9.65,5.313,33.701,5.035,-7.043,-2.777,0.0,35.3,35.4,9.553,1.686,12.745,10.739,12.86,11.544,-3.156,27.166,0.0,279.54,,290.0,290.0,12.014,2.892,21.514,24.537
2829.0,3.069,0.72,-35.209,1.636,9.65,5.313,33.701,5.035,-7.043,-2.777,0.0,35.3,35.4,9.553,1.686,12.905,11.085,12.93,11.853,-3.156,27.166,0.0,279.54,,290.0,290.0,11.972,2.895,21.52,24.527
2829.5,3.069,0.72,-35.209,1.636,9.65,5.313,33.701,5.035,-7.043,-2.777,0.0,35.3,35.4,9.553,1.686,13.177,11.586,13.157,12.189,-3.156,27.166,0.0,279.84,,290.0,290.0,12.193,2.898,21.525,24.589
2830.0,3.069,0.72,-35.209,1.636,9.65,5.327,33.638,5.02,-6.978,-2.765,0.0,35.257,35.353,9.553,1.686,13.019,11.08,13.12,11.856,-3.149,27.174,0.0,279.84,,290.0,290.0,12.527,2.901,21.508,24.569
2830.5,3.069,0.72,-35.209,1.636,9.65,5.327,33.638,5.02,-6.978,-2.765,0.0,35.3,35.4,9.553,1.686,12.874,10.662,13.02,11.542,-3.149,27.174,0.0,279.04,,290.0,290.0,12.269,2.904,21.517,24.552
2831.0,2.91,0.704,-35.209,1.657,9.592,5.327,33.638,5.02,-6.978,-2.765,0.0,35.3,35.4,9.528,1.579,12.714,10.797,12.962,11.506,-3.149,27.174,0.0,279.04,,290.0,290.0,12.024,2.906,21.515,24.556
2831.5,2.91,0.704,-35.209,1.657,9.592,5.327,33.638,5.02,-6.978,-2.765,0.0,35.3,35.4,9.528,1.579,12.932,11.278,13.022,11.949,-3.149,27.174,0.0,279.64,,290.0,290.0,11.995,2.907,21.51,24.555
2832.0,2.91,0.704,-35.209,1.657,9.592,5.327,33.638,5.02,-6.978,-2.765,0.0,35.3,35.4,9.528,1.579,13.197,11.445,13.14,12.186,-3.149,27.174,0.0,279.64,,290.0,290.0,12.295,2.907,21.524,24.478
2832.5,2.91,0.704,-35.209,1.657,9.592,5.327,33.638,5.02,-6.978,-2.765,0.0,35.3,35.4,9.528,1.579,13.251,11.377,13.217,12.179,-3.149,27.174,0.0,279.34,,290.0,290.0,12.492,2.907,21.515,24.473
2833.0,2.91,0.704,-35.209,1.657,9.592,5.327,33.638,5.02,-6.978,-2.765,0.0,35.3,35.4,9.528,1.579,13.237,11.236,13.229,11.994,-3.149,27.174,0.0,279.34,,290.0,290.0,12.506,2.907,21.508,24.522
2833.5,2.91,0.704,-35.209,1.657,9.592,5.307,33.68,5.04,-6.876,-2.77,0.0,35.266,35.422,9.528,1.579,12.95,10.906,13.109,11.732,-3.151,27.168,0.0,279.84,,290.0,290.0,12.424,2.907,21.512,24.517
2834.0,2.91,0.704,-35.209,1.657,9.592,5.307,33.68,5.04,-6.876,-2.77,0.0,35.3,35.4,9.528,1.579,13.054,11.562,13.183,12.127,-3.151,27.168,0.0,279.84,,290.0,290.0,12.174,2.907,21.522,24.481
2834.5,2.574,0.657,-34.024,1.684,9.549,5.307,33.68,5.04,-6.876,-2.77,0.0,35.3,35.4,9.672,1.41,13.382,11.669,13.316,12.37,-3.151,27.168,0.0,279.54,,290.0,290.0,12.482,2.907,21.522,24.486
2835.0,2.574,0.657,-34.024,1.684,9.549,5.307,33.68,5.04,-6.876,-2.77,0.0,35.3,35.4,9.672,1.41,13.562,11.512,13.419,12.277,-3.151,27.168,0.0,279.54,,290.0,290.0,12.684,2.901,21.53,24.504
2835.5,2.574,0.657,-34.024,1.684,9.549,5.307,33.68,5.04,-6.876,-2.77,0.0,35.3,35.4,9.672,1.41,13.337,11.232,13.364,12.043,-3.151,27.168,0.0,279.34,,290.0,290.0,12.692,2.896,21.53,24.505
2836.0,2.574,0.657,-34.024,1.684,9.549,5.307,33.68,5.04,-6.876,-2.77,0.0,35.3,35.4,9.672,1.41,13.033,10.804,13.199,11.716,-3.151,27.168,0.0,279.34,,290.0,290.0,12.494,2.891,21.55,24.474
2836.5,2.574,0.657,-34.024,1.684,9.549,5.355,33.748,5.046,-6.749,-2.765,0.0,35.258,35.362,9.672,1.41,13.058,11.154,13.217,11.908,-3.167,27.169,0.0,279.34,,290.0,290.0,12.188,2.886,21.527,24.485
2837.0,2.574,0.657,-34.024,1.684,9.549,5.355,33.748,5.046,-6.749,-2.765,0.0,35.3,35.4,9.672,1.41,13.376,11.783,13.415,12.446,-3.167,27.169,0.0,279.34,,290.0,290.0,12.334,2.88,21.535,24.521
2837.5,3.149,0.759,-35.209,1.607,9.542,5.355,33.748,5.046,-6.749,-2.765,0.0,35.3,35.4,9.617,1.692,13.362,11.46,13.425,12.261,-3.167,27.169,0.0,279.84,,290.0,290.0,12.755,2.875,21.548,24.556
2838.0,3.149,0.759,-35.209,1.607,9.542,5.355,33.748,5.046,-6.749,-2.765,0.0,35.3,35.4,9.617,1.692,13.414,11.23,13.413,12.051,-3.167,27.169,0.0,279.84,,290.0,290.0,12.627,2.88,21.551,24.569
2838.5,3.149,0.759,-35.209,1.607,9.542,5.355,33.748,5.046,-6.749,-2.765,0.0,35.3,35.4,9.617,1.692,13.139,10.856,13.289,11.677,-3.167,27.169,0.0,280.34,,290.0,290.0,12.527,2.884,21.546,24.61
2839.0,3.149,0.759,-35.209,1.607,9.542,5.355,33.748,5.046,-6.749,-2.765,0.0,35.3,35.4,9.617,1.692,13.023,11.1,13.219,11.856,-3.167,27.169,0.0,280.34,,290.0,290.0,12.24,2.889,21.555,24.623
2839.5,3.149,0.759,-35.209,1.607,9.542,5.355,33.748,5.046,-6.749,-2.765,0.0,35.3,35.4,9.617,1.692,13.222,11.342,13.273,12.142,-3.167,27.169,0.0,280.34,,290.0,290.0,12.299,2.893,21.555,24.662
2840.0,3.149,0.759,-35.209,1.607,9.542,5.361,33.725,5.048,-6.686,-2.763,0.0,35.262,35.367,9.617,1.692,13.333,11.862,13.389,12.398,-3.165,27.166,0.0,280.34,,290.0,290.0,12.495,2.897,21.54,24.691
2840.5,3.149,0.759,-35.209,1.607,9.542,5.361,33.725,5.048,-6.686,-2.763,0.0,35.3,35.4,9.617,1.692,13.329,11.377,13.436,12.173,-3.165,27.166,0.0,280.34,,290.0,290.0,12.746,2.901,21.561,24.707
2841.0,2.354,0.626,-34.545,1.684,9.571,5.361,33.725,5.048,-6.686,-2.763,0.0,35.3,35.4,9.599,1.581,13.211,10.992,13.362,11.827,-3.165,27.166,0.0,280.34,,290.0,290.0,12.579,2.905,21.533,24.703
2841.5,2.354,0.626,-34.545,1.684,9.571,5.361,33.725,5.048,-6.686,-2.763,0.0,35.3,35.4,9.599,1.581,12.967,10.927,13.235,11.75,-3.165,27.166,0.0,280.14,,290.0,290.0,12.348,2.896,21.544,24.696
2842.0,2.354,0.626,-34.545,1.684,9.571,5.361,33.725,5.048,-6.686,-2.763,0.0,35.3,35.4,9.599,1.581,13.159,11.4,13.298,12.059,-3.165,27.166,0.0,280.14,,290.0,290.0,12.22,2.887,21.54,24.662
2842.5,2.354,0.626,-34.545,1.684,9.571,5.361,33.725,5.048,-6.686,-2.763,0.0,35.3,35.4,9.599,1.581,13.381,11.684,13.392,12.356,-3.165,27.166,0.0,279.74,,290.0,290.0,12.479,2.879,21.56,24.644
2843.0,2.354,0.626,-34.545,1.684,9.571,5.366,33.712,5.051,-6.622,-2.769,0.0,35.261,35.386,9.599,1.581,13.582,11.591,13.477,12.459,-3.167,27.163,0.0,279.74,,290.0,290.0,12.703,2.87,21.542,24.707
2843.5,2.354,0.626,-34.545,1.684,9.571,5.366,33.712,5.051,-6.622,-2.769,0.0,35.3,35.4,9.599,1.581,13.499,11.475,13.533,12.262,-3.167,27.163,0.0,279.44,,290.0,290.0,12.777,2.862,21.554,24.746
2844.0,2.602,0.699,-34.247,1.713,9.479,5.366,33.712,5.051,-6.622,-2.769,0.0,35.3,35.4,9.641,1.658,13.338,11.133,13.443,11.968,-3.167,27.163,0.0,279.44,,290.0,290.0,12.692,2.853,21.534,24.71
2844.5,2.602,0.699,-34.247,1.713,9.479,5.366,33.712,5.051,-6.622,-2.769,0.0,35.3,35.4,9.641,1.658,13.264,11.451,13.379,12.203,-3.167,27.163,0.0,279.54,,290.0,290.0,12.47,2.849,21.538,24.722
2845.0,2.602,0.699,-34.247,1.713,9.479,5.366,33.712,5.051,-6.622,-2.769,0.0,35.3,35.4,9.641,1.658,13.591,12.099,13.557,12.698,-3.167,27.163,0.0,279.54,,290.0,290.0,12.574,2.845,21.553,24.665
2845.5,2.602,0.699,-34.247,1.713,9.479,5.366,33.712,5.051,-6.622,-2.769,0.0,35.3,35.4,9.641,1.658,13.713,12.053,13.681,12.711,-3.167,27.163,0.0,279.44,,290.0,290.0,12.986,2.841,21.545,24.63
2846.0,2.602,0.699,-34.247,1.713,9.479,5.343,33.665,5.06,-6.555,-2.772,0.0,35.271,35.354,9.641,1.658,13.696,11.529,13.67,12.429,-3.169,27.164,0.0,279.44,,290.0,290.0,13.039,2.837,21.538,24.632
2846.5,2.602,0.699,-34.247,1.713,9.479,5.343,33.665,5.06,-6.555,-2.772,0.0,35.3,35.4,9.641,1.658,13.519,11.282,13.622,12.138,-3.169,27.164,0.0,279.54,,290.0,290.0,12.831,2.833,21.552,24.611
2847.0,2.602,0.699,-34.247,1.713,9.479,5.343,33.665,5.06,-6.555,-2.772,0.0,35.3,35.4,9.641,1.658,13.227,11.231,13.49,12.053,-3.169,27.164,0.0,279.54,,290.0,290.0,12.64,2.829,21.556,24.592
2847.5,2.788,0.692,-35.209,1.641,9.488,5.343,33.665,5.06,-6.555,-2.772,0.0,35.3,35.4,9.539,1.71,13.466,11.818,13.565,12.475,-3.169,27.164,0.0,279.74,,290.0,290.0,12.501,2.826,21.538,24.611
2848.0,2.788,0.692,-35.209,1.641,9.488,5.343,33.665,5.06,-6.555,-2.772,0.0,35.3,35.4,9.539,1.71,13.984,12.23,13.901,13.033,-3.169,27.164,0.0,279.74,,290.0,290.0,12.831,2.825,21.554,24.639
2848.5,2.788,0.692,-35.209,1.641,9.488,5.343,33.665,5.06,-6.555,-2.772,0.0,35.3,35.4,9.539,1.71,13.891,11.688,13.872,12.588,-3.169,27.164,0.0,279.84,,290.0,290.0,13.287,2.825,21.534,24.638
2849.0,2.788,0.692,-35.209,1.641,9.488,5.343,33.665,5.06,-6.555,-2.772,0.0,35.3,35.4,9.539,1.71,13.699,11.502,13.815,12.353,-3.169,27.164,0.0,279.84,,290.0,290.0,13.01,2.824,21.539,24.64
2849.5,2.788,0.692,-35.209,1.641,9.488,5.364,33.695,5.045,-6.449,-2.781,0.0,35.276,35.409,9.539,1.71,13.382,11.318,13.661,12.219,-3.177,27.154,0.0,279.44,,290.0,290.0,12.842,2.823,21.556,24.64
2850.0,2.788,0.692,-35.209,1.641,9.488,5.364,33.695,5.045,-6.449,-2.781,0.0,35.3,35.4,9.539,1.71,13.571,11.953,13.729,12.672,-3.177,27.154,0.0,279.44,,290.0,290.0,12.645,2.823,21.538,24.648
2850.5,3.146,0.734,-35.209,1.667,9.599,5.364,33.695,5.045,-6.449,-2.781,0.0,35.3,35.4,9.531,1.599,13.956,12.41,13.896,13.016,-3.177,27.154,0.0,279.54,,290.0,290.0,12.981,2.822,21.546,24.686
2851.0,3.146,0.734,-35.209,1.667,9.599,5.364,33.695,5.045,-6.449,-2.781,0.0,35.3,35.4,9.531,1.599,14.188,12.308,14.022,13.02,-3.177,27.154,0.0,279.54,,290.0,290.0,13.319,2.827,21.555,24.681
2851.5,3.146,0.734,-35.209,1.667,9.599,5.364,33.695,5.045,-6.449,-2.781,0.0,35.3,35.4,9.531,1.599,13.871,11.694,13.956,12.552,-3.177,27.154,0.0,279.64,,290.0,290.0,13.384,2.833,21.554,24.694
2852.0,3.146,0.734,-35.209,1.667,9.599,5.364,33.695,5.045,-6.449,-2.781,0.0,35.3,35.4,9.531,1.599,13.603,11.554,13.848,12.418,-3.177,27.154,0.0,279.64,,290.0,290.0,13.018,2.838,21.561,24.678
2852.5,3.146,0.734,-35.209,1.667,9.599,5.346,33.771,5.072,-6.316,-2.772,0.0,35.284,35.382,9.531,1.599,13.771,12.03,13.882,12.697,-3.16,27.168,0.0,279.44,,290.0,290.0,12.856,2.843,21.534,24.678
2853.0,3.146,0.734,-35.209,1.667,9.599,5.346,33.771,5.072,-6.316,-2.772,0.0,35.3,35.4,9.531,1.599,14.05,12.643,14.03,13.218,-3.16,27.168,0.0,279.44,,290.0,290.0,13.095,2.848,21.536,24.688
2853.5,3.146,0.734,-35.209,1.667,9.599,5.346,33.771,5.072,-6.316,-2.772,0.0,35.3,35.4,9.531,1.599,14.365,12.518,14.197,13.295,-3.16,27.168,0.0,279.34,,290.0,290.0,13.485,2.853,21.56,24.704
2854.0,3.433,0.801,-35.209,1.587,9.613,5.346,33.771,5.072,-6.316,-2.772,0.0,35.3,35.4,9.546,1.566,14.337,12.323,14.219,13.141,-3.16,27.168,0.0,279.34,,290.0,290.0,13.593,2.858,21.549,24.743
2854.5,3.433,0.801,-35.209,1.587,9.613,5.346,33.771,5.072,-6.316,-2.772,0.0,35.3,35.4,9.546,1.566,13.984,11.779,14.127,12.708,-3.16,27.168,0.0,279.74,,290.0,290.0,13.505,2.867,21.555,24.733
