t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2855.0,3.433,0.801,-35.209,1.587,9.613,5.346,33.771,5.072,-6.316,-2.772,0.0,35.3,35.4,9.546,1.566,13.764,11.819,13.944,12.648,-3.16,27.168,0.0,279.74,,290.0,290.0,13.149,2.876,21.537,24.748
2855.5,3.433,0.801,-35.209,1.587,9.613,5.346,33.771,5.072,-6.316,-2.772,0.0,35.3,35.4,9.546,1.566,14.113,12.68,14.092,13.216,-3.16,27.168,0.0,279.54,,290.0,290.0,13.044,2.885,21.54,24.75
2856.0,3.433,0.801,-35.209,1.587,9.613,5.355,33.737,5.036,-6.279,-2.786,0.0,35.283,35.38,9.546,1.566,14.393,12.838,14.295,13.443,-3.17,27.153,0.0,279.54,,290.0,290.0,13.525,2.894,21.529,24.729
2856.5,3.433,0.801,-35.209,1.587,9.613,5.355,33.737,5.036,-6.279,-2.786,0.0,35.3,35.4,9.546,1.566,14.269,12.358,14.284,13.161,-3.17,27.153,0.0,279.74,,290.0,290.0,13.742,2.903,21.543,24.763
2857.0,2.379,0.554,-35.209,1.611,9.608,5.355,33.737,5.036,-6.279,-2.786,0.0,35.3,35.4,9.527,1.758,14.154,11.906,14.223,12.789,-3.17,27.153,0.0,279.74,,290.0,290.0,13.518,2.912,21.544,24.767
2857.5,2.379,0.554,-35.209,1.611,9.608,5.355,33.737,5.036,-6.279,-2.786,0.0,35.3,35.4,9.527,1.758,13.82,11.627,14.067,12.525,-3.17,27.153,0.0,280.04,,290.0,290.0,13.268,2.903,21.536,24.778
2858.0,2.379,0.554,-35.209,1.611,9.608,5.355,33.737,5.036,-6.279,-2.786,0.0,35.3,35.4,9.527,1.758,13.95,12.34,14.099,12.956,-3.17,27.153,0.0,280.04,,290.0,290.0,13.01,2.895,21.546,24.81
2858.5,2.379,0.554,-35.209,1.611,9.608,5.355,33.737,5.036,-6.279,-2.786,0.0,35.3,35.4,9.527,1.758,14.286,12.739,14.241,13.388,-3.17,27.153,0.0,279.84,,290.0,290.0,13.336,2.886,21.549,24.81
2859.0,2.379,0.554,-35.209,1.611,9.608,5.354,33.683,5.058,-6.215,-2.781,0.0,35.296,35.408,9.527,1.758,14.341,12.465,14.392,13.304,-3.167,27.155,0.0,279.84,,290.0,290.0,13.664,2.878,21.554,24.836
2859.5,2.379,0.554,-35.209,1.611,9.608,5.354,33.683,5.058,-6.215,-2.781,0.0,35.3,35.4,9.527,1.758,14.288,12.167,14.361,13.034,-3.167,27.155,0.0,279.74,,290.0,290.0,13.626,2.87,21.566,24.815
2860.0,2.379,0.554,-35.209,1.611,9.608,5.354,33.683,5.058,-6.215,-2.781,0.0,35.3,35.4,9.527,1.758,14.151,11.943,14.264,12.906,-3.167,27.155,0.0,279.74,,290.0,290.0,13.462,2.862,21.545,24.826
2860.5,2.827,0.744,-33.21,1.658,9.535,5.354,33.683,5.058,-6.215,-2.781,0.0,35.3,35.4,9.771,1.602,14.19,12.43,14.291,13.18,-3.167,27.155,0.0,279.94,,290.0,290.0,13.316,2.854,21.553,24.801
2861.0,2.827,0.744,-33.21,1.658,9.535,5.354,33.683,5.058,-6.215,-2.781,0.0,35.3,35.4,9.771,1.602,14.4,12.78,14.404,13.394,-3.167,27.155,0.0,279.94,,290.0,290.0,13.523,2.853,21.55,24.713
2861.5,2.827,0.744,-33.21,1.658,9.535,5.354,33.683,5.058,-6.215,-2.781,0.0,35.3,35.4,9.771,1.602,14.535,12.767,14.496,13.436,-3.167,27.155,0.0,279.74,,290.0,290.0,13.745,2.853,21.553,24.64
2862.0,2.827,0.744,-33.21,1.658,9.535,5.354,33.683,5.058,-6.215,-2.781,0.0,35.3,35.4,9.771,1.602,14.466,12.614,14.487,13.37,-3.167,27.155,0.0,279.74,,290.0,290.0,13.809,2.852,21.573,24.657
2862.5,2.827,0.744,-33.21,1.658,9.535,5.352,33.709,5.056,-6.107,-2.788,0.0,35.306,35.472,9.771,1.602,14.118,12.17,14.367,12.96,-3.168,27.154,0.0,279.84,,290.0,290.0,13.734,2.852,21.55,24.677
2863.0,2.827,0.744,-33.21,1.658,9.535,5.352,33.709,5.056,-6.107,-2.788,0.0,35.3,35.5,9.771,1.602,14.354,12.476,14.401,13.238,-3.168,27.154,0.0,279.84,,290.0,290.0,13.404,2.852,21.547,24.667
2863.5,3.245,0.836,-34.673,1.663,9.454,5.352,33.709,5.056,-6.107,-2.788,0.0,35.3,35.5,9.597,1.697,14.439,12.72,14.482,13.472,-3.168,27.154,0.0,279.84,,290.0,290.0,13.617,2.851,21.557,24.654
2864.0,3.245,0.836,-34.673,1.663,9.454,5.352,33.709,5.056,-6.107,-2.788,0.0,35.3,35.5,9.597,1.697,14.535,12.93,14.567,13.616,-3.168,27.154,0.0,279.84,,290.0,290.0,13.778,2.858,21.55,24.667
2864.5,3.245,0.836,-34.673,1.663,9.454,5.352,33.709,5.056,-6.107,-2.788,0.0,35.3,35.5,9.597,1.697,14.508,12.455,14.581,13.341,-3.168,27.154,0.0,279.54,,290.0,290.0,13.912,2.864,21.539,24.645
2865.0,3.245,0.836,-34.673,1.663,9.454,5.352,33.709,5.056,-6.107,-2.788,0.0,35.3,35.5,9.597,1.697,14.343,12.122,14.495,13.005,-3.168,27.154,0.0,279.54,,290.0,290.0,13.721,2.87,21.562,24.641
2865.5,3.245,0.836,-34.673,1.663,9.454,5.335,33.776,5.067,-5.98,-2.782,0.0,35.307,35.438,9.597,1.697,14.215,12.195,14.397,12.998,-3.171,27.14,0.0,280.04,,290.0,290.0,13.491,2.876,21.557,24.657
2866.0,3.245,0.836,-34.673,1.663,9.454,5.335,33.776,5.067,-5.98,-2.782,0.0,35.3,35.4,9.597,1.697,14.57,12.935,14.589,13.647,-3.171,27.14,0.0,280.04,,290.0,290.0,13.451,2.882,21.547,24.645
2866.5,3.245,0.836,-34.673,1.663,9.454,5.335,33.776,5.067,-5.98,-2.782,0.0,35.3,35.4,9.597,1.697,14.605,12.877,14.668,13.613,-3.171,27.14,0.0,279.94,,290.0,290.0,13.935,2.888,21.561,24.667
2867.0,2.457,0.657,-34.155,1.709,9.543,5.335,33.776,5.067,-5.98,-2.782,0.0,35.3,35.4,9.599,1.512,14.545,12.309,14.618,13.245,-3.171,27.14,0.0,279.94,,290.0,290.0,13.941,2.894,21.559,24.623
2867.5,2.457,0.657,-34.155,1.709,9.543,5.335,33.776,5.067,-5.98,-2.782,0.0,35.3,35.4,9.599,1.512,14.343,12.044,14.522,12.959,-3.171,27.14,0.0,279.94,,290.0,290.0,13.679,2.887,21.546,24.533
2868.0,2.457,0.657,-34.155,1.709,9.543,5.335,33.776,5.067,-5.98,-2.782,0.0,35.3,35.4,9.599,1.512,14.238,12.271,14.435,13.104,-3.171,27.14,0.0,279.94,,290.0,290.0,13.467,2.88,21.536,24.408
2868.5,2.457,0.657,-34.155,1.709,9.543,5.335,33.776,5.067,-5.98,-2.782,0.0,35.3,35.4,9.599,1.512,14.458,12.692,14.529,13.394,-3.171,27.14,0.0,280.54,,290.0,290.0,13.512,2.873,21.524,24.468
2869.0,2.457,0.657,-34.155,1.709,9.543,5.363,33.757,5.074,-5.929,-2.783,0.0,35.319,35.491,9.599,1.512,14.702,12.802,14.656,13.598,-3.173,27.141,0.0,280.54,,290.0,290.0,13.769,2.866,21.538,24.43
2869.5,2.457,0.657,-34.155,1.709,9.543,5.363,33.757,5.074,-5.929,-2.783,0.0,35.3,35.5,9.599,1.512,14.503,12.376,14.623,13.217,-3.173,27.141,0.0,280.34,,290.0,290.0,13.94,2.86,21.565,24.414
2870.0,2.701,0.622,-35.209,1.697,9.581,5.363,33.757,5.074,-5.929,-2.783,0.0,35.3,35.5,9.543,1.691,14.219,11.918,14.464,12.818,-3.173,27.141,0.0,280.34,,290.0,290.0,13.68,2.853,21.538,24.397
2870.5,2.701,0.622,-35.209,1.697,9.581,5.363,33.757,5.074,-5.929,-2.783,0.0,35.3,35.5,9.543,1.691,13.993,11.982,14.35,12.815,-3.173,27.141,0.0,280.74,,290.0,290.0,13.355,2.851,21.552,24.375
2871.0,2.701,0.622,-35.209,1.697,9.581,5.363,33.757,5.074,-5.929,-2.783,0.0,35.3,35.5,9.543,1.691,14.284,12.422,14.4,13.223,-3.173,27.141,0.0,280.74,,290.0,290.0,13.285,2.848,21.54,24.402
2871.5,2.701,0.622,-35.209,1.697,9.581,5.363,33.757,5.074,-5.929,-2.783,0.0,35.3,35.5,9.543,1.691,14.565,13.007,14.571,13.67,-3.173,27.141,0.0,280.34,,290.0,290.0,13.582,2.846,21.548,24.421
2872.0,2.701,0.622,-35.209,1.697,9.581,5.377,33.718,5.065,-5.891,-2.773,0.0,35.323,35.45,9.543,1.691,14.669,13.006,14.696,13.711,-3.155,27.135,0.0,280.34,,290.0,290.0,13.953,2.843,21.539,24.397
2872.5,2.701,0.622,-35.209,1.697,9.581,5.377,33.718,5.065,-5.891,-2.773,0.0,35.3,35.4,9.543,1.691,14.526,12.331,14.658,13.269,-3.155,27.135,0.0,280.84,,290.0,290.0,14.02,2.841,21.525,24.43
2873.0,2.41,0.614,-35.035,1.693,9.495,5.377,33.718,5.065,-5.891,-2.773,0.0,35.3,35.4,9.568,1.753,14.337,12.046,14.52,12.954,-3.155,27.135,0.0,280.84,,290.0,290.0,13.696,2.839,21.536,24.469
2873.5,2.41,0.614,-35.035,1.693,9.495,5.377,33.718,5.065,-5.891,-2.773,0.0,35.3,35.4,9.568,1.753,14.243,12.616,14.485,13.255,-3.155,27.135,0.0,280.74,,290.0,290.0,13.464,2.832,21.533,24.487
2874.0,2.41,0.614,-35.035,1.693,9.495,5.377,33.718,5.065,-5.891,-2.773,0.0,35.3,35.4,9.568,1.753,14.541,12.889,14.58,13.578,-3.155,27.135,0.0,280.74,,290.0,290.0,13.65,2.825,21.53,24.536
2874.5,2.41,0.614,-35.035,1.693,9.495,5.377,33.718,5.065,-5.891,-2.773,0.0,35.3,35.4,9.568,1.753,14.686,12.878,14.695,13.685,-3.155,27.135,0.0,280.64,,290.0,290.0,13.897,2.818,21.511,24.565
2875.0,2.41,0.614,-35.035,1.693,9.495,5.377,33.718,5.065,-5.891,-2.773,0.0,35.3,35.4,9.568,1.753,14.649,12.543,14.71,13.383,-3.155,27.135,0.0,280.64,,290.0,290.0,13.986,2.811,21.527,24.541
2875.5,2.41,0.614,-35.035,1.693,9.495,5.357,33.696,5.064,-5.803,-2.783,0.0,35.33,35.418,9.568,1.753,14.458,12.265,14.602,13.115,-3.161,27.125,0.0,280.54,,290.0,290.0,13.821,2.805,21.542,24.505
2876.0,2.41,0.614,-35.035,1.693,9.495,5.357,33.696,5.064,-5.803,-2.783,0.0,35.3,35.4,9.568,1.753,14.2,12.205,14.504,13.033,-3.161,27.125,0.0,280.54,,290.0,290.0,13.61,2.798,21.53,24.508
2876.5,2.819,0.704,-35.078,1.667,9.489,5.357,33.696,5.064,-5.803,-2.783,0.0,35.3,35.4,9.564,1.849,14.489,12.688,14.584,13.427,-3.161,27.125,0.0,280.34,,290.0,290.0,13.485,2.792,21.531,24.511
2877.0,2.819,0.704,-35.078,1.667,9.489,5.357,33.696,5.064,-5.803,-2.783,0.0,35.3,35.4,9.564,1.849,14.66,13.02,14.766,13.725,-3.161,27.125,0.0,280.34,,290.0,290.0,13.797,2.792,21.517,24.516
2877.5,2.819,0.704,-35.078,1.667,9.489,5.357,33.696,5.064,-5.803,-2.783,0.0,35.3,35.4,9.564,1.849,14.719,12.837,14.798,13.646,-3.161,27.125,0.0,280.34,,290.0,290.0,14.043,2.793,21.533,24.52
2878.0,2.819,0.704,-35.078,1.667,9.489,5.357,33.696,5.064,-5.803,-2.783,0.0,35.3,35.4,9.564,1.849,14.619,12.383,14.757,13.316,-3.161,27.125,0.0,280.34,,290.0,290.0,14.0,2.793,21.524,24.528
2878.5,2.819,0.704,-35.078,1.667,9.489,5.314,33.754,5.078,-5.687,-2.768,0.0,35.339,35.497,9.564,1.849,14.539,12.53,14.701,13.364,-3.159,27.126,0.0,280.44,,290.0,290.0,13.769,2.794,21.528,24.537
2879.0,2.819,0.704,-35.078,1.667,9.489,5.314,33.754,5.078,-5.687,-2.768,0.0,35.3,35.5,9.564,1.849,14.722,12.867,14.784,13.664,-3.159,27.126,0.0,280.44,,290.0,290.0,13.783,2.794,21.546,24.552
2879.5,2.417,0.667,-33.841,1.679,9.488,5.314,33.754,5.078,-5.687,-2.768,0.0,35.3,35.5,9.678,1.647,14.802,13.165,14.858,13.849,-3.159,27.126,0.0,280.44,,290.0,290.0,14.009,2.794,21.536,24.558
2880.0,2.417,0.667,-33.841,1.679,9.488,5.314,33.754,5.078,-5.687,-2.768,0.0,35.3,35.5,9.678,1.647,14.796,13.172,14.912,13.839,-3.159,27.126,0.0,280.44,,290.0,290.0,14.169,2.788,21.542,24.563
2880.5,2.417,0.667,-33.841,1.679,9.488,5.314,33.754,5.078,-5.687,-2.768,0.0,35.3,35.5,9.678,1.647,14.6,12.55,14.826,13.423,-3.159,27.126,0.0,279.94,,290.0,290.0,14.18,2.782,21.541,24.581
2881.0,2.417,0.667,-33.841,1.679,9.488,5.314,33.754,5.078,-5.687,-2.768,0.0,35.3,35.5,9.678,1.647,14.558,12.815,14.798,13.535,-3.159,27.126,0.0,279.94,,290.0,290.0,13.85,2.776,21.526,24.568
2881.5,2.417,0.667,-33.841,1.679,9.488,5.314,33.754,5.078,-5.687,-2.768,0.0,35.3,35.5,9.678,1.647,14.824,13.193,14.891,13.851,-3.159,27.126,0.0,279.74,,290.0,290.0,13.926,2.77,21.527,24.551
2882.0,2.417,0.667,-33.841,1.679,9.488,5.396,33.758,5.083,-5.61,-2.77,0.0,35.353,35.556,9.678,1.647,15.098,13.273,15.037,14.041,-3.161,27.126,0.0,279.74,,290.0,290.0,14.19,2.759,21.527,24.532
2882.5,2.417,0.667,-33.841,1.679,9.488,5.396,33.758,5.083,-5.61,-2.77,0.0,35.4,35.6,9.678,1.647,15.156,13.084,15.076,13.941,-3.161,27.126,0.0,279.54,,290.0,290.0,14.363,2.759,21.53,24.537
2883.0,2.727,0.664,-35.031,1.672,9.643,5.396,33.758,5.083,-5.61,-2.77,0.0,35.4,35.6,9.627,1.613,14.969,12.92,15.046,13.738,-3.161,27.126,0.0,279.54,,290.0,290.0,14.314,2.753,21.528,24.526
2883.5,2.727,0.664,-35.031,1.672,9.643,5.396,33.758,5.083,-5.61,-2.77,0.0,35.4,35.6,9.627,1.613,14.764,12.734,14.973,13.589,-3.161,27.126,0.0,279.74,,290.0,290.0,14.168,2.753,21.529,24.508
2884.0,2.727,0.664,-35.031,1.672,9.643,5.396,33.758,5.083,-5.61,-2.77,0.0,35.4,35.6,9.627,1.613,15.119,13.427,15.112,14.199,-3.161,27.126,0.0,279.74,,290.0,290.0,14.015,2.752,21.517,24.508
2884.5,2.727,0.664,-35.031,1.672,9.643,5.396,33.758,5.083,-5.61,-2.77,0.0,35.4,35.6,9.627,1.613,15.336,13.79,15.287,14.412,-3.161,27.126,0.0,280.04,,290.0,290.0,14.464,2.752,21.533,24.5
2885.0,2.727,0.664,-35.031,1.672,9.643,5.389,33.709,5.076,-5.566,-2.765,0.0,35.367,35.673,9.627,1.613,15.159,13.286,15.262,14.105,-3.153,27.127,0.0,280.04,,290.0,290.0,14.706,2.751,21.55,24.495
2885.5,2.727,0.664,-35.031,1.672,9.643,5.389,33.709,5.076,-5.566,-2.765,0.0,35.4,35.7,9.627,1.613,15.075,12.88,15.182,13.781,-3.153,27.127,0.0,279.54,,290.0,290.0,14.453,2.751,21.549,24.504
2886.0,2.887,0.695,-35.209,1.647,9.595,5.389,33.709,5.076,-5.566,-2.765,0.0,35.4,35.7,9.628,1.833,14.851,12.751,15.082,13.626,-3.153,27.127,0.0,279.54,,290.0,290.0,14.229,2.751,21.543,24.522
2886.5,2.887,0.695,-35.209,1.647,9.595,5.389,33.709,5.076,-5.566,-2.765,0.0,35.4,35.7,9.628,1.833,14.979,13.199,15.12,13.943,-3.153,27.127,0.0,280.64,,290.0,290.0,14.077,2.753,21.518,24.515
2887.0,2.887,0.695,-35.209,1.647,9.595,5.389,33.709,5.076,-5.566,-2.765,0.0,35.4,35.7,9.628,1.833,15.22,13.631,15.226,14.362,-3.153,27.127,0.0,280.64,,290.0,290.0,14.31,2.755,21.559,24.508
2887.5,2.887,0.695,-35.209,1.647,9.595,5.389,33.709,5.076,-5.566,-2.765,0.0,35.4,35.7,9.628,1.833,15.434,13.706,15.371,14.449,-3.153,27.127,0.0,280.24,,290.0,290.0,14.61,2.757,21.536,24.519
2888.0,2.887,0.695,-35.209,1.647,9.595,5.389,33.709,5.076,-5.566,-2.765,0.0,35.4,35.7,9.628,1.833,15.081,12.858,15.245,13.749,-3.153,27.127,0.0,280.24,,290.0,290.0,14.74,2.759,21.532,24.496
2888.5,2.887,0.695,-35.209,1.647,9.595,5.377,33.735,5.084,-5.441,-2.773,0.0,35.374,35.628,9.628,1.833,14.788,12.76,15.12,13.635,-3.146,27.124,0.0,280.44,,290.0,290.0,14.233,2.761,21.558,24.514
2889.0,2.887,0.695,-35.209,1.647,9.595,5.377,33.735,5.084,-5.441,-2.773,0.0,35.4,35.6,9.628,1.833,14.956,13.188,15.15,13.96,-3.146,27.124,0.0,280.44,,290.0,290.0,14.076,2.764,21.538,24.491
2889.5,3.357,0.893,-33.769,1.64,9.472,5.377,33.735,5.084,-5.441,-2.773,0.0,35.4,35.6,9.717,1.616,15.237,13.785,15.288,14.412,-3.146,27.124,0.0,280.44,,290.0,290.0,14.314,2.766,21.56,24.491
2890.0,3.357,0.893,-33.769,1.64,9.472,5.377,33.735,5.084,-5.441,-2.773,0.0,35.4,35.6,9.717,1.616,15.479,13.713,15.419,14.423,-3.146,27.124,0.0,280.44,,290.0,290.0,14.681,2.775,21.53,24.481
2890.5,3.357,0.893,-33.769,1.64,9.472,5.377,33.735,5.084,-5.441,-2.773,0.0,35.4,35.6,9.717,1.616,15.347,13.296,15.417,14.14,-3.146,27.124,0.0,280.04,,290.0,290.0,14.759,2.785,21.544,24.482
2891.0,3.357,0.893,-33.769,1.64,9.472,5.377,33.735,5.084,-5.441,-2.773,0.0,35.4,35.6,9.717,1.616,15.012,12.781,15.254,13.687,-3.146,27.124,0.0,280.04,,290.0,290.0,14.55,2.794,21.548,24.485
2891.5,3.357,0.893,-33.769,1.64,9.472,5.347,33.82,5.115,-5.304,-2.766,0.0,35.373,35.594,9.717,1.616,14.988,13.263,15.163,13.927,-3.143,27.122,0.0,280.34,,290.0,290.0,14.184,2.803,21.549,24.472
2892.0,3.357,0.893,-33.769,1.64,9.472,5.347,33.82,5.115,-5.304,-2.766,0.0,35.4,35.6,9.717,1.616,15.254,13.683,15.285,14.357,-3.143,27.122,0.0,280.34,,290.0,290.0,14.335,2.812,21.562,24.463
2892.5,2.977,0.729,-35.209,1.653,9.587,5.347,33.82,5.115,-5.304,-2.766,0.0,35.4,35.6,9.52,1.553,15.412,13.801,15.419,14.52,-3.143,27.122,0.0,280.14,,290.0,290.0,14.645,2.821,21.545,24.46
2893.0,2.977,0.729,-35.209,1.653,9.587,5.347,33.82,5.115,-5.304,-2.766,0.0,35.4,35.6,9.52,1.553,15.378,13.318,15.432,14.197,-3.143,27.122,0.0,280.14,,290.0,290.0,14.788,2.824,21.548,24.436
2893.5,2.977,0.729,-35.209,1.653,9.587,5.347,33.82,5.115,-5.304,-2.766,0.0,35.4,35.6,9.52,1.553,15.207,13.039,15.357,13.923,-3.143,27.122,0.0,280.14,,290.0,290.0,14.581,2.826,21.546,24.431
2894.0,2.977,0.729,-35.209,1.653,9.587,5.347,33.82,5.115,-5.304,-2.766,0.0,35.4,35.6,9.52,1.553,14.906,13.038,15.232,13.834,-3.143,27.122,0.0,280.14,,290.0,290.0,14.381,2.829,21.554,24.411
2894.5,2.977,0.729,-35.209,1.653,9.587,5.378,33.792,5.073,-5.279,-2.767,0.0,35.38,35.623,9.52,1.553,15.245,13.524,15.329,14.287,-3.137,27.115,0.0,279.94,,290.0,290.0,14.252,2.831,21.551,24.395
2895.0,2.977,0.729,-35.209,1.653,9.587,5.378,33.792,5.073,-5.279,-2.767,0.0,35.4,35.6,9.52,1.553,15.435,13.868,15.531,14.536,-3.137,27.115,0.0,279.94,,290.0,290.0,14.596,2.834,21.551,24.373
2895.5,2.977,0.729,-35.209,1.653,9.587,5.378,33.792,5.073,-5.279,-2.767,0.0,35.4,35.6,9.52,1.553,15.461,13.406,15.533,14.304,-3.137,27.115,0.0,279.64,,290.0,290.0,14.843,2.836,21.555,24.349
2896.0,2.865,0.674,-35.209,1.65,9.562,5.378,33.792,5.073,-5.279,-2.767,0.0,35.4,35.6,9.54,1.645,15.266,13.167,15.447,13.997,-3.137,27.115,0.0,279.64,,290.0,290.0,14.676,2.838,21.55,24.345
2896.5,2.865,0.674,-35.209,1.65,9.562,5.378,33.792,5.073,-5.279,-2.767,0.0,35.4,35.6,9.54,1.645,15.089,13.137,15.351,13.982,-3.137,27.115,0.0,279.54,,290.0,290.0,14.469,2.839,21.569,24.323
2897.0,2.865,0.674,-35.209,1.65,9.562,5.378,33.792,5.073,-5.279,-2.767,0.0,35.4,35.6,9.54,1.645,15.274,13.55,15.408,14.335,-3.137,27.115,0.0,279.54,,290.0,290.0,14.39,2.839,21.569,24.316
2897.5,2.865,0.674,-35.209,1.65,9.562,5.378,33.792,5.073,-5.279,-2.767,0.0,35.4,35.6,9.54,1.645,15.481,14.0,15.553,14.573,-3.137,27.115,0.0,280.04,,290.0,290.0,14.642,2.84,21.544,24.348
2898.0,2.865,0.674,-35.209,1.65,9.562,5.382,33.757,5.074,-5.231,-2.753,0.0,35.383,35.62,9.54,1.645,15.578,13.995,15.616,14.629,-3.13,27.117,0.0,280.04,,290.0,290.0,14.902,2.84,21.548,24.355
2898.5,2.865,0.674,-35.209,1.65,9.562,5.382,33.757,5.074,-5.231,-2.753,0.0,35.4,35.6,9.54,1.645,15.523,13.774,15.63,14.514,-3.13,27.117,0.0,280.24,,290.0,290.0,14.954,2.841,21.56,24.347
2899.0,2.516,0.577,-35.209,1.686,9.564,5.382,33.757,5.074,-5.231,-2.753,0.0,35.4,35.6,9.532,1.651,15.235,13.224,15.488,14.093,-3.13,27.117,0.0,280.24,,290.0,290.0,14.86,2.841,21.575,24.369
2899.5,2.516,0.577,-35.209,1.686,9.564,5.382,33.757,5.074,-5.231,-2.753,0.0,35.4,35.6,9.532,1.651,15.379,13.662,15.522,14.369,-3.13,27.117,0.0,279.74,,290.0,290.0,14.51,2.836,21.561,24.375
2900.0,2.516,0.577,-35.209,1.686,9.564,5.382,33.757,5.074,-5.231,-2.753,0.0,35.4,35.6,9.532,1.651,15.676,14.098,15.666,14.792,-3.13,27.117,0.0,279.74,,290.0,290.0,14.733,2.83,21.552,24.378
2900.5,2.516,0.577,-35.209,1.686,9.564,5.382,33.757,5.074,-5.231,-2.753,0.0,35.4,35.6,9.532,1.651,15.897,13.959,15.791,14.823,-3.13,27.117,0.0,280.14,,290.0,290.0,15.058,2.825,21.562,24.388
2901.0,2.516,0.577,-35.209,1.686,9.564,5.365,33.729,5.08,-5.157,-2.746,0.0,35.381,35.596,9.532,1.651,15.803,13.854,15.826,14.645,-3.14,27.114,0.0,280.14,,290.0,290.0,15.117,2.82,21.551,24.404
2901.5,2.516,0.577,-35.209,1.686,9.564,5.365,33.729,5.08,-5.157,-2.746,0.0,35.4,35.6,9.532,1.651,15.592,13.526,15.753,14.351,-3.14,27.114,0.0,280.24,,290.0,290.0,15.032,2.815,21.566,24.398
2902.0,2.516,0.577,-35.209,1.686,9.564,5.365,33.729,5.08,-5.157,-2.746,0.0,35.4,35.6,9.532,1.651,15.3,13.305,15.598,14.16,-3.14,27.114,0.0,280.24,,290.0,290.0,14.805,2.81,21.548,24.418
2902.5,2.254,0.604,-33.928,1.73,9.506,5.365,33.729,5.08,-5.157,-2.746,0.0,35.4,35.6,9.651,1.484,15.81,14.058,15.773,14.815,-3.14,27.114,0.0,279.44,,290.0,290.0,14.591,2.805,21.566,24.431
2903.0,2.254,0.604,-33.928,1.73,9.506,5.365,33.729,5.08,-5.157,-2.746,0.0,35.4,35.6,9.651,1.484,15.825,13.951,15.836,14.769,-3.14,27.114,0.0,279.44,,290.0,290.0,15.114,2.796,21.552,24.431
2903.5,2.254,0.604,-33.928,1.73,9.506,5.365,33.729,5.08,-5.157,-2.746,0.0,35.4,35.6,9.651,1.484,15.787,13.837,15.845,14.645,-3.14,27.114,0.0,279.44,,290.0,290.0,15.095,2.787,21.562,24.427
2904.0,2.254,0.604,-33.928,1.73,9.506,5.365,33.729,5.08,-5.157,-2.746,0.0,35.4,35.6,9.651,1.484,15.668,13.564,15.792,14.43,-3.14,27.114,0.0,279.44,,290.0,290.0,15.029,2.779,21.561,24.457
2904.5,2.254,0.604,-33.928,1.73,9.506,5.397,33.766,5.111,-5.028,-2.74,0.0,35.379,35.596,9.651,1.484,15.445,13.529,15.704,14.343,-3.13,27.121,0.0,279.74,,290.0,290.0,14.864,2.77,21.568,24.481
2905.0,2.254,0.604,-33.928,1.73,9.506,5.397,33.766,5.111,-5.028,-2.74,0.0,35.4,35.6,9.651,1.484,15.64,13.85,15.759,14.656,-3.13,27.121,0.0,279.74,,290.0,290.0,14.756,2.762,21.564,24.455
2905.5,2.985,0.71,-35.209,1.656,9.616,5.397,33.766,5.111,-5.028,-2.74,0.0,35.4,35.6,9.62,1.624,15.901,14.312,15.901,14.965,-3.13,27.121,0.0,279.84,,290.0,290.0,14.976,2.753,21.567,24.486
2906.0,2.985,0.71,-35.209,1.656,9.616,5.397,33.766,5.111,-5.028,-2.74,0.0,35.4,35.6,9.62,1.624,15.847,14.059,15.98,14.835,-3.13,27.121,0.0,279.84,,290.0,290.0,15.27,2.757,21.569,24.489
2906.5,2.985,0.71,-35.209,1.656,9.616,5.397,33.766,5.111,-5.028,-2.74,0.0,35.4,35.6,9.62,1.624,15.748,13.685,15.897,14.581,-3.13,27.121,0.0,280.04,,290.0,290.0,15.18,2.761,21.562,24.526
2907.0,2.985,0.71,-35.209,1.656,9.616,5.397,33.766,5.111,-5.028,-2.74,0.0,35.4,35.6,9.62,1.624,15.657,13.833,15.881,14.652,-3.13,27.121,0.0,280.04,,290.0,290.0,14.978,2.765,21.567,24.556
2907.5,2.985,0.71,-35.209,1.656,9.616,5.424,33.796,5.107,-4.952,-2.739,0.0,35.385,35.592,9.62,1.624,15.752,14.266,15.923,14.904,-3.127,27.114,0.0,280.04,,290.0,290.0,15.006,2.768,21.574,24.589
2908.0,2.985,0.71,-35.209,1.656,9.616,5.424,33.796,5.107,-4.952,-2.739,0.0,35.4,35.6,9.62,1.624,16.092,14.332,16.055,15.024,-3.127,27.114,0.0,280.04,,290.0,290.0,15.211,2.772,21.591,24.595
2908.5,2.985,0.71,-35.209,1.656,9.616,5.424,33.796,5.107,-4.952,-2.739,0.0,35.4,35.6,9.62,1.624,16.08,14.256,16.087,14.995,-3.127,27.114,0.0,279.54,,290.0,290.0,15.376,2.775,21.573,24.635
2909.0,2.865,0.659,-35.209,1.62,9.614,5.424,33.796,5.107,-4.952,-2.739,0.0,35.4,35.6,9.559,1.649,15.883,14.11,16.05,14.863,-3.127,27.114,0.0,279.54,,290.0,290.0,15.355,2.779,21.585,24.627
2909.5,2.865,0.659,-35.209,1.62,9.614,5.424,33.796,5.107,-4.952,-2.739,0.0,35.4,35.6,9.559,1.649,15.743,13.834,15.91,14.695,-3.127,27.114,0.0,279.84,,290.0,290.0,15.226,2.78,21.585,24.588
2910.0,2.865,0.659,-35.209,1.62,9.614,5.424,33.796,5.107,-4.952,-2.739,0.0,35.4,35.6,9.559,1.649,16.005,14.423,16.046,15.083,-3.127,27.114,0.0,279.84,,290.0,290.0,15.045,2.781,21.572,24.595
2910.5,2.865,0.659,-35.209,1.62,9.614,5.424,33.796,5.107,-4.952,-2.739,0.0,35.4,35.6,9.559,1.649,15.961,14.477,16.111,15.106,-3.127,27.114,0.0,280.24,,290.0,290.0,15.39,2.783,21.596,24.641
2911.0,2.865,0.659,-35.209,1.62,9.614,5.388,33.744,5.121,-4.892,-2.749,0.0,35.38,35.572,9.559,1.649,15.918,14.201,16.091,14.964,-3.115,27.117,0.0,280.24,,290.0,290.0,15.414,2.784,21.595,24.673
2911.5,2.865,0.659,-35.209,1.62,9.614,5.388,33.744,5.121,-4.892,-2.749,0.0,35.4,35.6,9.559,1.649,15.938,13.888,16.058,14.76,-3.115,27.117,0.0,279.74,,290.0,290.0,15.294,2.785,21.587,24.691
2912.0,2.539,0.683,-33.188,1.719,9.561,5.388,33.744,5.121,-4.892,-2.749,0.0,35.4,35.6,9.739,1.623,15.691,13.729,15.957,14.606,-3.115,27.117,0.0,279.74,,290.0,290.0,15.161,2.787,21.603,24.678
2912.5,2.539,0.683,-33.188,1.719,9.561,5.388,33.744,5.121,-4.892,-2.749,0.0,35.4,35.6,9.739,1.623,15.714,14.0,15.953,14.721,-3.115,27.117,0.0,279.84,,290.0,290.0,14.996,2.783,21.585,24.65
2913.0,2.539,0.683,-33.188,1.719,9.561,5.388,33.744,5.121,-4.892,-2.749,0.0,35.4,35.6,9.739,1.623,15.787,14.359,16.006,14.957,-3.115,27.117,0.0,279.84,,290.0,290.0,15.097,2.779,21.621,24.69
2913.5,2.539,0.683,-33.188,1.719,9.561,5.388,33.744,5.121,-4.892,-2.749,0.0,35.4,35.6,9.739,1.623,16.193,14.329,16.173,15.072,-3.115,27.117,0.0,279.44,,290.0,290.0,15.277,2.775,21.597,24.671
2914.0,2.539,0.683,-33.188,1.719,9.561,5.371,33.746,5.099,-4.818,-2.736,0.0,35.376,35.574,9.739,1.623,15.892,13.958,16.099,14.76,-3.126,27.121,0.0,279.44,,290.0,290.0,15.442,2.771,21.599,24.688
2914.5,2.539,0.683,-33.188,1.719,9.561,5.371,33.746,5.099,-4.818,-2.736,0.0,35.4,35.6,9.739,1.623,15.705,13.697,16.007,14.565,-3.126,27.121,0.0,279.64,,290.0,290.0,15.177,2.767,21.6,24.74
2915.0,2.539,0.683,-33.188,1.719,9.561,5.371,33.746,5.099,-4.818,-2.736,0.0,35.4,35.6,9.739,1.623,15.697,14.057,15.997,14.778,-3.126,27.121,0.0,279.64,,290.0,290.0,14.994,2.763,21.611,24.774
2915.5,2.741,0.678,-34.918,1.679,9.591,5.371,33.746,5.099,-4.818,-2.736,0.0,35.4,35.6,9.59,1.543,15.959,14.563,16.102,15.129,-3.126,27.121,0.0,279.84,,290.0,290.0,15.132,2.76,21.614,24.783
2916.0,2.741,0.678,-34.918,1.679,9.591,5.371,33.746,5.099,-4.818,-2.736,0.0,35.4,35.6,9.59,1.543,16.248,14.518,16.221,15.208,-3.126,27.121,0.0,279.84,,290.0,290.0,15.438,2.759,21.613,24.777
2916.5,2.741,0.678,-34.918,1.679,9.591,5.371,33.746,5.099,-4.818,-2.736,0.0,35.4,35.6,9.59,1.543,16.211,14.396,16.25,15.139,-3.126,27.121,0.0,279.74,,290.0,290.0,15.549,2.759,21.613,24.791
2917.0,2.741,0.678,-34.918,1.679,9.591,5.371,33.746,5.099,-4.818,-2.736,0.0,35.4,35.6,9.59,1.543,15.777,13.921,16.096,14.724,-3.126,27.121,0.0,279.74,,290.0,290.0,15.499,2.759,21.603,24.809
2917.5,2.741,0.678,-34.918,1.679,9.591,5.367,33.782,5.099,-4.697,-2.746,0.0,35.379,35.521,9.59,1.543,16.016,14.398,16.15,15.077,-3.119,27.107,0.0,280.24,,290.0,290.0,15.13,2.759,21.612,24.784
2918.0,2.741,0.678,-34.918,1.679,9.591,5.367,33.782,5.099,-4.697,-2.746,0.0,35.4,35.5,9.59,1.543,16.239,14.585,16.257,15.334,-3.119,27.107,0.0,280.24,,290.0,290.0,15.41,2.758,21.608,24.77
2918.5,3.167,0.758,-35.209,1.621,9.613,5.367,33.782,5.099,-4.697,-2.746,0.0,35.4,35.5,9.52,1.723,16.256,14.604,16.334,15.364,-3.119,27.107,0.0,280.54,,290.0,290.0,15.604,2.758,21.618,24.787
2919.0,3.167,0.758,-35.209,1.621,9.613,5.367,33.782,5.099,-4.697,-2.746,0.0,35.4,35.5,9.52,1.723,16.264,14.347,16.338,15.196,-3.119,27.107,0.0,280.54,,290.0,290.0,15.639,2.765,21.624,24.803
2919.5,3.167,0.758,-35.209,1.621,9.613,5.367,33.782,5.099,-4.697,-2.746,0.0,35.4,35.5,9.52,1.723,16.159,14.079,16.29,14.914,-3.119,27.107,0.0,280.84,,290.0,290.0,15.536,2.771,21.606,24.747
2920.0,3.167,0.758,-35.209,1.621,9.613,5.367,33.782,5.099,-4.697,-2.746,0.0,35.4,35.5,9.52,1.723,15.959,14.081,16.218,14.932,-3.119,27.107,0.0,280.84,,290.0,290.0,15.36,2.778,21.627,24.693
2920.5,3.167,0.758,-35.209,1.621,9.613,5.326,33.781,5.112,-4.645,-2.745,0.0,35.366,35.556,9.52,1.723,16.422,14.971,16.439,15.646,-3.12,27.103,0.0,280.54,,290.0,290.0,15.297,2.784,21.627,24.663
2921.0,3.167,0.758,-35.209,1.621,9.613,5.326,33.781,5.112,-4.645,-2.745,0.0,35.4,35.6,9.52,1.723,16.654,14.842,16.568,15.672,-3.12,27.103,0.0,280.54,,290.0,290.0,15.87,2.79,21.623,24.619
2921.5,1.961,0.53,-33.693,1.644,9.527,5.326,33.781,5.112,-4.645,-2.745,0.0,35.4,35.6,9.787,1.541,16.515,14.521,16.553,15.357,-3.12,27.103,0.0,280.44,,290.0,290.0,15.934,2.797,21.627,24.638
2922.0,1.961,0.53,-33.693,1.644,9.527,5.326,33.781,5.112,-4.645,-2.745,0.0,35.4,35.6,9.787,1.541,16.273,14.222,16.453,15.044,-3.12,27.103,0.0,280.44,,290.0,290.0,15.737,2.783,21.629,24.61
2922.5,1.961,0.53,-33.693,1.644,9.527,5.326,33.781,5.112,-4.645,-2.745,0.0,35.4,35.6,9.787,1.541,16.09,14.286,16.375,15.113,-3.12,27.103,0.0,279.64,,290.0,290.0,15.498,2.769,21.638,24.606
2923.0,1.961,0.53,-33.693,1.644,9.527,5.326,33.781,5.112,-4.645,-2.745,0.0,35.4,35.6,9.787,1.541,16.345,14.779,16.463,15.508,-3.12,27.103,0.0,279.64,,290.0,290.0,15.466,2.756,21.638,24.594
2923.5,1.961,0.53,-33.693,1.644,9.527,5.326,33.781,5.112,-4.645,-2.745,0.0,35.4,35.6,9.787,1.541,16.771,15.394,16.672,15.91,-3.12,27.103,0.0,280.14,,290.0,290.0,15.774,2.73,21.643,24.621
2924.0,1.961,0.53,-33.693,1.644,9.527,5.364,33.705,5.088,-4.646,-2.737,0.0,35.377,35.527,9.787,1.541,16.552,14.577,16.687,15.509,-3.113,27.102,0.0,280.14,,290.0,290.0,16.187,2.73,21.623,24.604
2924.5,1.961,0.53,-33.693,1.644,9.527,5.364,33.705,5.088,-4.646,-2.737,0.0,35.4,35.5,9.787,1.541,16.456,14.364,16.602,15.202,-3.113,27.102,0.0,280.24,,290.0,290.0,15.831,2.718,21.636,24.622
2925.0,2.388,0.597,-35.209,1.672,9.595,5.364,33.705,5.088,-4.646,-2.737,0.0,35.4,35.5,9.57,1.618,16.132,14.171,16.485,15.043,-3.113,27.102,0.0,280.24,,290.0,290.0,15.656,2.705,21.642,24.637
2925.5,2.388,0.597,-35.209,1.672,9.595,5.364,33.705,5.088,-4.646,-2.737,0.0,35.4,35.5,9.57,1.618,16.136,14.616,16.438,15.238,-3.113,27.102,0.0,280.24,,290.0,290.0,15.457,2.7,21.645,24.579
2926.0,2.388,0.597,-35.209,1.672,9.595,5.364,33.705,5.088,-4.646,-2.737,0.0,35.4,35.5,9.57,1.618,16.507,15.219,16.601,15.791,-3.113,27.102,0.0,280.24,,290.0,290.0,15.607,2.695,21.652,24.59
2926.5,2.388,0.597,-35.209,1.672,9.595,5.364,33.705,5.088,-4.646,-2.737,0.0,35.4,35.5,9.57,1.618,16.87,15.082,16.755,15.801,-3.113,27.102,0.0,279.84,,290.0,290.0,16.03,2.69,21.643,24.56
2927.0,2.388,0.597,-35.209,1.672,9.595,5.341,33.739,5.093,-4.514,-2.734,0.0,35.381,35.538,9.57,1.618,16.732,14.812,16.751,15.628,-3.113,27.102,0.0,279.84,,290.0,290.0,16.127,2.685,21.653,24.569
2927.5,2.388,0.597,-35.209,1.672,9.595,5.341,33.739,5.093,-4.514,-2.734,0.0,35.4,35.5,9.57,1.618,16.393,14.345,16.628,15.197,-3.113,27.102,0.0,280.04,,290.0,290.0,15.981,2.68,21.647,24.574
2928.0,3.364,0.869,-34.315,1.687,9.444,5.341,33.739,5.093,-4.514,-2.734,0.0,35.4,35.5,9.074,1.597,16.457,15.066,16.624,15.664,-3.113,27.102,0.0,280.04,,290.0,290.0,15.641,2.675,21.651,24.619
2928.5,3.364,0.869,-34.315,1.687,9.444,5.341,33.739,5.093,-4.514,-2.734,0.0,35.4,35.5,9.074,1.597,16.861,15.172,16.767,15.88,-3.113,27.102,0.0,280.04,,290.0,290.0,15.953,2.687,21.655,24.67
2929.0,3.364,0.869,-34.315,1.687,9.444,5.341,33.739,5.093,-4.514,-2.734,0.0,35.4,35.5,9.074,1.597,16.863,15.081,16.841,15.791,-3.113,27.102,0.0,280.04,,290.0,290.0,16.17,2.698,21.659,24.7
2929.5,3.364,0.869,-34.315,1.687,9.444,5.341,33.739,5.093,-4.514,-2.734,0.0,35.4,35.5,9.074,1.597,16.756,14.955,16.832,15.685,-3.113,27.102,0.0,280.14,,290.0,290.0,16.144,2.709,21.649,24.678
2930.0,3.364,0.869,-34.315,1.687,9.444,5.341,33.739,5.093,-4.514,-2.734,0.0,35.4,35.5,9.074,1.597,16.495,14.755,16.756,15.471,-3.113,27.102,0.0,280.14,,290.0,290.0,16.057,2.719,21.669,24.673
2930.5,3.364,0.869,-34.315,1.687,9.444,5.366,33.778,5.106,-4.402,-2.731,0.0,35.383,35.58,9.074,1.597,16.369,14.428,16.639,15.309,-3.095,27.097,0.0,279.94,,290.0,290.0,15.869,2.73,21.647,24.68
2931.0,3.364,0.869,-34.315,1.687,9.444,5.366,33.778,5.106,-4.402,-2.731,0.0,35.4,35.6,9.074,1.597,16.575,15.009,16.723,15.691,-3.095,27.097,0.0,279.94,,290.0,290.0,15.686,2.74,21.668,24.666
2931.5,3.543,0.904,-34.659,1.702,9.571,5.366,33.778,5.106,-4.402,-2.731,0.0,35.4,35.6,9.597,1.525,16.924,15.267,16.945,15.925,-3.095,27.097,0.0,280.14,,290.0,290.0,16.265,2.764,21.663,24.656
2932.0,3.543,0.904,-34.659,1.702,9.571,5.366,33.778,5.106,-4.402,-2.731,0.0,35.4,35.6,9.597,1.525,16.696,15.072,16.887,15.718,-3.095,27.097,0.0,280.14,,290.0,290.0,16.265,2.764,21.663,24.604
2932.5,3.543,0.904,-34.659,1.702,9.571,5.366,33.778,5.106,-4.402,-2.731,0.0,35.4,35.6,9.597,1.525,16.506,14.661,16.771,15.406,-3.095,27.097,0.0,280.14,,290.0,290.0,16.093,2.776,21.673,24.594
2933.0,3.543,0.904,-34.659,1.702,9.571,5.366,33.778,5.106,-4.402,-2.731,0.0,35.4,35.6,9.597,1.525,16.352,14.679,16.692,15.385,-3.095,27.097,0.0,280.14,,290.0,290.0,15.836,2.789,21.658,24.583
2933.5,3.543,0.904,-34.659,1.702,9.571,5.377,33.819,5.106,-4.296,-2.724,0.0,35.387,35.504,9.597,1.525,16.576,15.117,16.753,15.769,-3.104,27.097,0.0,280.34,,290.0,290.0,15.777,2.801,21.679,24.524
2934.0,3.543,0.904,-34.659,1.702,9.571,5.377,33.819,5.106,-4.296,-2.724,0.0,35.4,35.5,9.597,1.525,16.924,15.602,16.937,16.179,-3.104,27.097,0.0,280.34,,290.0,290.0,16.054,2.814,21.664,24.54
2934.5,2.529,0.683,-33.893,1.643,9.548,5.377,33.819,5.106,-4.296,-2.724,0.0,35.4,35.5,9.688,1.648,17.1,15.683,17.074,16.236,-3.104,27.097,0.0,280.24,,290.0,290.0,16.411,2.826,21.671,24.519
2935.0,2.529,0.683,-33.893,1.643,9.548,5.377,33.819,5.106,-4.296,-2.724,0.0,35.4,35.5,9.688,1.648,16.618,14.765,16.883,15.461,-3.104,27.097,0.0,280.24,,290.0,290.0,16.523,2.821,21.686,24.523
2935.5,2.529,0.683,-33.893,1.643,9.548,5.377,33.819,5.106,-4.296,-2.724,0.0,35.4,35.5,9.688,1.648,16.355,14.643,16.748,15.305,-3.104,27.097,0.0,280.14,,290.0,290.0,15.932,2.816,21.682,24.481
2936.0,2.529,0.683,-33.893,1.643,9.548,5.377,33.819,5.106,-4.296,-2.724,0.0,35.4,35.5,9.688,1.648,16.597,14.957,16.773,15.638,-3.104,27.097,0.0,280.14,,290.0,290.0,15.763,2.811,21.688,24.495
2936.5,2.529,0.683,-33.893,1.643,9.548,5.377,33.819,5.106,-4.296,-2.724,0.0,35.4,35.5,9.688,1.648,16.806,15.424,16.9,16.031,-3.104,27.097,0.0,280.34,,290.0,290.0,15.991,2.807,21.686,24.503
2937.0,2.529,0.683,-33.893,1.643,9.548,5.373,33.809,5.086,-4.24,-2.736,0.0,35.383,35.543,9.688,1.648,16.873,15.587,16.987,16.147,-3.093,27.099,0.0,280.34,,290.0,290.0,16.29,2.802,21.675,24.508
2937.5,2.529,0.683,-33.893,1.643,9.548,5.373,33.809,5.086,-4.24,-2.736,0.0,35.4,35.5,9.688,1.648,16.836,15.149,16.982,15.842,-3.093,27.099,0.0,280.54,,290.0,290.0,16.399,2.798,21.685,24.577
2938.0,2.171,0.6,-34.127,1.731,9.512,5.373,33.809,5.086,-4.24,-2.736,0.0,35.4,35.5,9.64,1.623,16.68,14.903,16.927,15.537,-3.093,27.099,0.0,280.54,,290.0,290.0,16.202,2.793,21.697,24.602
2938.5,2.171,0.6,-34.127,1.731,9.512,5.373,33.809,5.086,-4.24,-2.736,0.0,35.4,35.5,9.64,1.623,16.466,14.804,16.806,15.471,-3.093,27.099,0.0,280.84,,290.0,290.0,16.012,2.783,21.682,24.606
2939.0,2.171,0.6,-34.127,1.731,9.512,5.373,33.809,5.086,-4.24,-2.736,0.0,35.4,35.5,9.64,1.623,16.893,15.731,17.015,16.214,-3.093,27.099,0.0,280.84,,290.0,290.0,15.887,2.773,21.681,24.599
2939.5,2.171,0.6,-34.127,1.731,9.512,5.373,33.809,5.086,-4.24,-2.736,0.0,35.4,35.5,9.64,1.623,17.257,15.647,17.141,16.239,-3.093,27.099,0.0,280.64,,290.0,290.0,16.463,2.763,21.693,24.606
2940.0,2.171,0.6,-34.127,1.731,9.512,5.367,33.722,5.088,-4.218,-2.732,0.0,35.387,35.51,9.64,1.623,17.139,15.502,17.181,16.121,-3.1,27.082,0.0,280.64,,290.0,290.0,16.571,2.753,21.693,24.624
2940.5,2.171,0.6,-34.127,1.731,9.512,5.367,33.722,5.088,-4.218,-2.732,0.0,35.4,35.5,9.64,1.623,16.764,15.092,17.063,15.733,-3.1,27.082,0.0,280.54,,290.0,290.0,16.486,2.744,21.704,24.625
2941.0,2.44,0.677,-33.702,1.704,9.517,5.367,33.722,5.088,-4.218,-2.732,0.0,35.4,35.5,9.698,1.631,16.558,14.927,16.958,15.569,-3.1,27.082,0.0,280.54,,290.0,290.0,16.163,2.734,21.711,24.601
2941.5,2.44,0.677,-33.702,1.704,9.517,5.367,33.722,5.088,-4.218,-2.732,0.0,35.4,35.5,9.698,1.631,16.76,15.306,16.971,15.93,-3.1,27.082,0.0,280.44,,290.0,290.0,16.003,2.73,21.696,24.533
2942.0,2.44,0.677,-33.702,1.704,9.517,5.367,33.722,5.088,-4.218,-2.732,0.0,35.4,35.5,9.698,1.631,17.067,15.825,17.145,16.251,-3.1,27.082,0.0,280.44,,290.0,290.0,16.242,2.725,21.7,24.567
2942.5,2.44,0.677,-33.702,1.704,9.517,5.367,33.722,5.088,-4.218,-2.732,0.0,35.4,35.5,9.698,1.631,16.942,15.592,17.197,16.129,-3.1,27.082,0.0,280.74,,290.0,290.0,16.572,2.72,21.691,24.557
2943.0,2.44,0.677,-33.702,1.704,9.517,5.367,33.722,5.088,-4.218,-2.732,0.0,35.4,35.5,9.698,1.631,16.863,15.175,17.105,15.768,-3.1,27.082,0.0,280.74,,290.0,290.0,16.465,2.716,21.683,24.548
2943.5,2.44,0.677,-33.702,1.704,9.517,5.371,33.771,5.09,-4.103,-2.718,0.0,35.4,35.542,9.698,1.631,16.629,14.988,16.98,15.631,-3.09,27.091,0.0,280.14,,290.0,290.0,16.228,2.711,21.685,24.559
2944.0,2.44,0.677,-33.702,1.704,9.517,5.371,33.771,5.09,-4.103,-2.718,0.0,35.4,35.5,9.698,1.631,16.65,15.401,16.996,15.911,-3.09,27.091,0.0,280.14,,290.0,290.0,16.057,2.707,21.682,24.532
2944.5,3.364,0.853,-34.707,1.668,9.554,5.371,33.771,5.09,-4.103,-2.718,0.0,35.4,35.5,9.69,1.701,16.91,15.688,17.083,16.129,-3.09,27.091,0.0,280.34,,290.0,290.0,16.239,2.702,21.7,24.545
2945.0,3.364,0.853,-34.707,1.668,9.554,5.371,33.771,5.09,-4.103,-2.718,0.0,35.4,35.5,9.69,1.701,17.205,15.778,17.199,16.27,-3.09,27.091,0.0,280.34,,290.0,290.0,16.453,2.713,21.682,24.547
2945.5,3.364,0.853,-34.707,1.668,9.554,5.371,33.771,5.09,-4.103,-2.718,0.0,35.4,35.5,9.69,1.701,17.151,15.664,17.245,16.144,-3.09,27.091,0.0,280.24,,290.0,290.0,16.613,2.724,21.701,24.539
2946.0,3.364,0.853,-34.707,1.668,9.554,5.371,33.771,5.09,-4.103,-2.718,0.0,35.4,35.5,9.69,1.701,16.643,15.331,17.061,15.8,-3.09,27.091,0.0,280.24,,290.0,290.0,16.551,2.734,21.71,24.521
2946.5,3.364,0.853,-34.707,1.668,9.554,5.316,33.805,5.131,-3.998,-2.725,0.0,35.401,35.576,9.69,1.701,16.89,15.723,17.109,16.105,-3.096,27.083,0.0,280.54,,290.0,290.0,16.209,2.745,21.705,24.513
2947.0,3.364,0.853,-34.707,1.668,9.554,5.316,33.805,5.131,-3.998,-2.725,0.0,35.4,35.6,9.69,1.701,17.169,15.996,17.248,16.451,-3.096,27.083,0.0,280.54,,290.0,290.0,16.457,2.755,21.712,24.505
2947.5,2.243,0.629,-34.013,1.729,9.508,5.316,33.805,5.131,-3.998,-2.725,0.0,35.4,35.6,9.626,1.589,17.439,15.981,17.381,16.474,-3.096,27.083,0.0,280.74,,290.0,290.0,16.716,2.765,21.696,24.526
2948.0,2.243,0.629,-34.013,1.729,9.508,5.316,33.805,5.131,-3.998,-2.725,0.0,35.4,35.6,9.626,1.589,17.286,15.875,17.372,16.279,-3.096,27.083,0.0,280.74,,290.0,290.0,16.819,2.756,21.713,24.55
2948.5,2.243,0.629,-34.013,1.729,9.508,5.316,33.805,5.131,-3.998,-2.725,0.0,35.4,35.6,9.626,1.589,17.1,15.72,17.307,16.108,-3.096,27.083,0.0,280.44,,290.0,290.0,16.703,2.748,21.715,24.565
2949.0,2.243,0.629,-34.013,1.729,9.508,5.316,33.805,5.131,-3.998,-2.725,0.0,35.4,35.6,9.626,1.589,16.868,15.623,17.208,16.045,-3.096,27.083,0.0,280.44,,290.0,290.0,16.559,2.739,21.71,24.542
2949.5,2.243,0.629,-34.013,1.729,9.508,5.35,33.791,5.128,-3.951,-2.721,0.0,35.401,35.546,9.626,1.589,17.107,15.974,17.285,16.4,-3.097,27.077,0.0,280.44,,290.0,290.0,16.436,2.731,21.721,24.498
2950.0,2.243,0.629,-34.013,1.729,9.508,5.35,33.791,5.128,-3.951,-2.721,0.0,35.4,35.5,9.626,1.589,17.512,16.392,17.576,16.762,-3.097,27.077,0.0,280.44,,290.0,290.0,16.692,2.723,21.707,24.486
2950.5,2.243,0.629,-34.013,1.729,9.508,5.35,33.791,5.128,-3.951,-2.721,0.0,35.4,35.5,9.626,1.589,17.289,15.984,17.529,16.39,-3.097,27.077,0.0,280.34,,290.0,290.0,17.061,2.715,21.701,24.488
2951.0,1.873,0.498,-33.738,1.64,9.545,5.35,33.791,5.128,-3.951,-2.721,0.0,35.4,35.5,9.757,1.581,17.118,15.742,17.403,16.051,-3.097,27.077,0.0,280.34,,290.0,290.0,16.798,2.708,21.697,24.449
2951.5,1.873,0.498,-33.738,1.64,9.545,5.35,33.791,5.128,-3.951,-2.721,0.0,35.4,35.5,9.757,1.581,16.878,15.768,17.313,16.093,-3.097,27.077,0.0,280.34,,290.0,290.0,16.579,2.694,21.706,24.442
2952.0,1.873,0.498,-33.738,1.64,9.545,5.35,33.791,5.128,-3.951,-2.721,0.0,35.4,35.5,9.757,1.581,17.29,16.294,17.423,16.615,-3.097,27.077,0.0,280.34,,290.0,290.0,16.513,2.681,21.714,24.447
2952.5,1.873,0.498,-33.738,1.64,9.545,5.35,33.791,5.128,-3.951,-2.721,0.0,35.4,35.5,9.757,1.581,17.653,16.549,17.616,16.967,-3.097,27.077,0.0,280.04,,290.0,290.0,16.906,2.667,21.698,24.481
2953.0,1.873,0.498,-33.738,1.64,9.545,5.402,33.746,5.104,-3.922,-2.716,0.0,35.424,35.607,9.757,1.581,17.641,16.303,17.657,16.663,-3.096,27.089,0.0,280.04,,290.0,290.0,17.196,2.654,21.714,24.414
2953.5,1.873,0.498,-33.738,1.64,9.545,5.402,33.746,5.104,-3.922,-2.716,0.0,35.4,35.6,9.757,1.581,17.075,15.95,17.478,16.189,-3.096,27.089,0.0,280.04,,290.0,290.0,17.066,2.641,21.698,24.389
2954.0,2.707,0.656,-35.209,1.602,9.597,5.402,33.746,5.104,-3.922,-2.716,0.0,35.4,35.6,9.54,1.783,16.916,15.752,17.341,16.074,-3.096,27.089,0.0,280.04,,290.0,290.0,16.673,2.629,21.71,24.389
2954.5,2.707,0.656,-35.209,1.602,9.597,5.402,33.746,5.104,-3.922,-2.716,0.0,35.4,35.6,9.54,1.783,17.006,16.175,17.368,16.408,-3.096,27.089,0.0,279.84,,290.0,290.0,16.521,2.63,21.704,24.382
2955.0,2.707,0.656,-35.209,1.602,9.597,5.402,33.746,5.104,-3.922,-2.716,0.0,35.4,35.6,9.54,1.783,17.466,16.421,17.51,16.632,-3.096,27.089,0.0,279.84,,290.0,290.0,16.739,2.631,21.711,24.34
2955.5,2.707,0.656,-35.209,1.602,9.597,5.402,33.746,5.104,-3.922,-2.716,0.0,35.4,35.6,9.54,1.783,17.56,16.408,17.585,16.61,-3.096,27.089,0.0,280.34,,290.0,290.0,17.007,2.633,21.712,24.338
2956.0,2.707,0.656,-35.209,1.602,9.597,5.378,33.781,5.111,-3.816,-2.738,0.0,35.425,35.755,9.54,1.783,17.467,16.272,17.567,16.513,-3.096,27.081,0.0,280.34,,290.0,290.0,17.041,2.634,21.718,24.453
2956.5,2.707,0.656,-35.209,1.602,9.597,5.378,33.781,5.111,-3.816,-2.738,0.0,35.4,35.8,9.54,1.783,17.133,16.066,17.509,16.263,-3.096,27.081,0.0,280.64,,290.0,290.0,16.955,2.635,21.723,24.465
2957.0,2.707,0.656,-35.209,1.602,9.597,5.378,33.781,5.111,-3.816,-2.738,0.0,35.4,35.8,9.54,1.783,17.255,16.229,17.451,16.569,-3.096,27.081,0.0,280.64,,290.0,290.0,16.743,2.636,21.723,24.506
2957.5,3.615,0.84,-35.209,1.695,9.635,5.378,33.781,5.111,-3.816,-2.738,0.0,35.4,35.8,9.576,1.608,17.585,16.719,17.66,16.977,-3.096,27.081,0.0,280.74,,290.0,290.0,16.876,2.637,21.727,24.554
2958.0,3.615,0.84,-35.209,1.695,9.635,5.378,33.781,5.111,-3.816,-2.738,0.0,35.4,35.8,9.576,1.608,17.614,16.731,17.743,16.959,-3.096,27.081,0.0,280.74,,290.0,290.0,17.235,2.653,21.73,24.542
2958.5,3.615,0.84,-35.209,1.695,9.635,5.378,33.781,5.111,-3.816,-2.738,0.0,35.4,35.8,9.576,1.608,17.412,16.275,17.678,16.551,-3.096,27.081,0.0,280.74,,290.0,290.0,17.262,2.669,21.719,24.499
2959.0,3.615,0.84,-35.209,1.695,9.635,5.378,33.781,5.111,-3.816,-2.738,0.0,35.4,35.8,9.576,1.608,17.299,16.121,17.596,16.291,-3.096,27.081,0.0,280.74,,290.0,290.0,16.979,2.685,21.716,24.458
2959.5,3.615,0.84,-35.209,1.695,9.635,5.294,33.805,5.149,-3.7,-2.729,0.0,35.436,35.642,9.576,1.608,17.048,16.023,17.476,16.24,-3.093,27.087,0.0,280.94,,290.0,290.0,16.826,2.7,21.728,24.366
2960.0,3.615,0.84,-35.209,1.695,9.635,5.294,33.805,5.149,-3.7,-2.729,0.0,35.4,35.6,9.576,1.608,17.321,16.48,17.557,16.634,-3.093,27.087,0.0,280.94,,290.0,290.0,16.697,2.715,21.746,24.348
2960.5,2.881,0.733,-34.705,1.695,9.576,5.294,33.805,5.149,-3.7,-2.729,0.0,35.4,35.6,9.58,1.499,17.919,16.702,17.827,16.986,-3.093,27.087,0.0,281.14,,290.0,290.0,16.998,2.73,21.754,24.335
2961.0,2.881,0.733,-34.705,1.695,9.576,5.294,33.805,5.149,-3.7,-2.729,0.0,35.4,35.6,9.58,1.499,17.762,16.521,17.828,16.734,-3.093,27.087,0.0,281.14,,290.0,290.0,17.358,2.732,21.72,24.324
2961.5,2.881,0.733,-34.705,1.695,9.576,5.294,33.805,5.149,-3.7,-2.729,0.0,35.4,35.6,9.58,1.499,17.315,16.236,17.69,16.387,-3.093,27.087,0.0,281.04,,290.0,290.0,17.211,2.735,21.731,24.329
2962.0,2.881,0.733,-34.705,1.695,9.576,5.294,33.805,5.149,-3.7,-2.729,0.0,35.4,35.6,9.58,1.499,17.178,16.188,17.596,16.377,-3.093,27.087,0.0,281.04,,290.0,290.0,16.907,2.737,21.728,24.301
2962.5,2.881,0.733,-34.705,1.695,9.576,5.371,33.838,5.134,-3.627,-2.723,0.0,35.44,35.712,9.58,1.499,17.598,16.546,17.701,16.767,-3.094,27.084,0.0,280.74,,290.0,290.0,16.835,2.739,21.727,24.301
2963.0,2.881,0.733,-34.705,1.695,9.576,5.371,33.838,5.134,-3.627,-2.723,0.0,35.4,35.7,9.58,1.499,17.752,16.832,17.817,17.13,-3.094,27.084,0.0,280.74,,290.0,290.0,17.153,2.742,21.726,24.196
2963.5,2.881,0.733,-34.705,1.695,9.576,5.371,33.838,5.134,-3.627,-2.723,0.0,35.4,35.7,9.58,1.499,17.767,16.764,17.92,17.07,-3.094,27.084,0.0,281.04,,290.0,290.0,17.383,2.744,21.721,24.131
2964.0,2.753,0.632,-35.209,1.665,9.605,5.371,33.838,5.134,-3.627,-2.723,0.0,35.4,35.7,9.57,1.686,17.712,16.621,17.898,16.807,-3.094,27.084,0.0,281.04,,290.0,290.0,17.38,2.746,21.727,24.131
2964.5,2.753,0.632,-35.209,1.665,9.605,5.371,33.838,5.134,-3.627,-2.723,0.0,35.4,35.7,9.57,1.686,17.246,16.296,17.673,16.455,-3.094,27.084,0.0,280.84,,290.0,290.0,17.26,2.746,21.731,24.13
2965.0,2.753,0.632,-35.209,1.665,9.605,5.371,33.838,5.134,-3.627,-2.723,0.0,35.4,35.7,9.57,1.686,17.483,16.532,17.712,16.718,-3.094,27.084,0.0,280.84,,290.0,290.0,16.918,2.746,21.726,24.178
2965.5,2.753,0.632,-35.209,1.665,9.605,5.371,33.838,5.134,-3.627,-2.723,0.0,35.4,35.7,9.57,1.686,17.764,16.867,17.859,17.138,-3.094,27.084,0.0,280.44,,290.0,290.0,17.111,2.747,21.736,24.19
2966.0,2.753,0.632,-35.209,1.665,9.605,5.371,33.798,5.102,-3.594,-2.714,0.0,35.454,35.676,9.57,1.686,17.772,16.991,17.954,17.204,-3.087,27.086,0.0,280.44,,290.0,290.0,17.407,2.747,21.734,24.225
2966.5,2.753,0.632,-35.209,1.665,9.605,5.371,33.798,5.102,-3.594,-2.714,0.0,35.5,35.7,9.57,1.686,17.731,16.67,17.957,16.864,-3.087,27.086,0.0,280.84,,290.0,290.0,17.48,2.747,21.718,24.232
2967.0,2.395,0.623,-34.299,1.681,9.472,5.371,33.798,5.102,-3.594,-2.714,0.0,35.5,35.7,9.752,1.7,17.752,16.577,17.925,16.712,-3.087,27.086,0.0,280.84,,290.0,290.0,17.305,2.747,21.732,24.273
2967.5,2.395,0.623,-34.299,1.681,9.472,5.371,33.798,5.102,-3.594,-2.714,0.0,35.5,35.7,9.752,1.7,17.35,16.288,17.775,16.457,-3.087,27.086,0.0,280.74,,290.0,290.0,17.242,2.741,21.736,24.307
2968.0,2.395,0.623,-34.299,1.681,9.472,5.371,33.798,5.102,-3.594,-2.714,0.0,35.5,35.7,9.752,1.7,17.872,16.942,17.955,17.2,-3.087,27.086,0.0,280.74,,290.0,290.0,16.967,2.735,21.745,24.299
2968.5,2.395,0.623,-34.299,1.681,9.472,5.371,33.798,5.102,-3.594,-2.714,0.0,35.5,35.7,9.752,1.7,17.989,17.046,18.049,17.295,-3.087,27.086,0.0,281.04,,290.0,290.0,17.492,2.73,21.745,24.309
2969.0,2.395,0.623,-34.299,1.681,9.472,5.366,33.771,5.114,-3.534,-2.711,0.0,35.462,35.703,9.752,1.7,17.925,16.902,18.074,17.015,-3.085,27.08,0.0,281.04,,290.0,290.0,17.595,2.724,21.75,24.364
2969.5,2.395,0.623,-34.299,1.681,9.472,5.366,33.771,5.114,-3.534,-2.711,0.0,35.5,35.7,9.752,1.7,17.873,16.786,18.022,16.881,-3.085,27.08,0.0,281.04,,290.0,290.0,17.479,2.719,21.766,24.402
2970.0,2.197,0.615,-34.177,1.748,9.565,5.366,33.771,5.114,-3.534,-2.711,0.0,35.5,35.7,9.655,1.611,17.454,16.427,17.884,16.503,-3.085,27.08,0.0,281.04,,290.0,290.0,17.391,2.714,21.758,24.467
2970.5,2.197,0.615,-34.177,1.748,9.565,5.366,33.771,5.114,-3.534,-2.711,0.0,35.5,35.7,9.655,1.611,17.467,16.471,17.818,16.666,-3.085,27.08,0.0,280.34,,290.0,290.0,17.067,2.705,21.758,24.546
2971.0,2.197,0.615,-34.177,1.748,9.565,5.366,33.771,5.114,-3.534,-2.711,0.0,35.5,35.7,9.655,1.611,17.783,16.731,17.897,16.997,-3.085,27.08,0.0,280.34,,290.0,290.0,17.106,2.697,21.785,24.542
2971.5,2.197,0.615,-34.177,1.748,9.565,5.366,33.771,5.114,-3.534,-2.711,0.0,35.5,35.7,9.655,1.611,18.039,17.173,18.157,17.399,-3.085,27.08,0.0,281.04,,290.0,290.0,17.352,2.689,21.771,24.558
2972.0,2.197,0.615,-34.177,1.748,9.565,5.366,33.771,5.114,-3.534,-2.711,0.0,35.5,35.7,9.655,1.611,17.861,16.852,18.134,17.083,-3.085,27.08,0.0,281.04,,290.0,290.0,17.692,2.681,21.785,24.574
2972.5,2.197,0.615,-34.177,1.748,9.565,5.374,33.767,5.124,-3.464,-2.72,0.0,35.462,35.699,9.655,1.611,17.727,16.628,18.048,16.766,-3.097,27.068,0.0,281.14,,290.0,290.0,17.482,2.673,21.777,24.504
2973.0,2.197,0.615,-34.177,1.748,9.565,5.374,33.767,5.124,-3.464,-2.72,0.0,35.5,35.7,9.655,1.611,17.624,16.637,17.987,16.85,-3.097,27.068,0.0,281.14,,290.0,290.0,17.292,2.665,21.788,24.464
2973.5,2.576,0.708,-34.27,1.659,9.544,5.374,33.767,5.124,-3.464,-2.72,0.0,35.5,35.7,9.692,1.693,17.74,16.899,18.027,17.07,-3.097,27.068,0.0,281.44,,290.0,290.0,17.275,2.657,21.776,24.444
2974.0,2.576,0.708,-34.27,1.659,9.544,5.374,33.767,5.124,-3.464,-2.72,0.0,35.5,35.7,9.692,1.693,17.917,17.221,18.118,17.307,-3.097,27.068,0.0,281.44,,290.0,290.0,17.434,2.656,21.811,24.376
2974.5,2.576,0.708,-34.27,1.659,9.544,5.374,33.767,5.124,-3.464,-2.72,0.0,35.5,35.7,9.692,1.693,18.004,17.188,18.203,17.328,-3.097,27.068,0.0,281.44,,290.0,290.0,17.681,2.653,21.793,24.377
2975.0,2.576,0.708,-34.27,1.659,9.544,5.374,33.767,5.124,-3.464,-2.72,0.0,35.5,35.7,9.692,1.693,17.738,16.871,18.139,17.005,-3.097,27.068,0.0,281.44,,290.0,290.0,17.681,2.652,21.798,24.374
2975.5,2.576,0.708,-34.27,1.659,9.544,5.358,33.821,5.134,-3.348,-2.722,0.0,35.458,35.728,9.692,1.693,17.848,16.974,18.141,17.114,-3.098,27.077,0.0,281.64,,290.0,290.0,17.439,2.652,21.792,24.334
2976.0,2.576,0.708,-34.27,1.659,9.544,5.358,33.821,5.134,-3.348,-2.722,0.0,35.5,35.7,9.692,1.693,18.061,17.163,18.219,17.388,-3.098,27.077,0.0,281.64,,290.0,290.0,17.519,2.651,21.787,24.346
2976.5,2.59,0.732,-34.054,1.699,9.503,5.358,33.821,5.134,-3.348,-2.722,0.0,35.5,35.7,9.641,1.609,18.149,17.326,18.325,17.573,-3.098,27.077,0.0,281.44,,290.0,290.0,17.708,2.65,21.824,24.291
2977.0,2.59,0.732,-34.054,1.699,9.503,5.358,33.821,5.134,-3.348,-2.722,0.0,35.5,35.7,9.641,1.609,18.155,17.177,18.369,17.394,-3.098,27.077,0.0,281.44,,290.0,290.0,17.843,2.649,21.837,24.251
2977.5,2.59,0.732,-34.054,1.699,9.503,5.358,33.821,5.134,-3.348,-2.722,0.0,35.5,35.7,9.641,1.609,18.044,17.024,18.32,17.131,-3.098,27.077,0.0,281.24,,290.0,290.0,17.774,2.648,21.829,24.216
2978.0,2.59,0.732,-34.054,1.699,9.503,5.358,33.821,5.134,-3.348,-2.722,0.0,35.5,35.7,9.641,1.609,17.848,16.898,18.212,17.117,-3.098,27.077,0.0,281.24,,290.0,290.0,17.63,2.647,21.837,24.193
2978.5,2.59,0.732,-34.054,1.699,9.503,5.358,33.821,5.134,-3.348,-2.722,0.0,35.5,35.7,9.641,1.609,17.938,17.185,18.271,17.321,-3.098,27.077,0.0,281.04,,290.0,290.0,17.519,2.646,21.807,24.187
2979.0,2.59,0.732,-34.054,1.699,9.503,5.411,33.827,5.142,-3.29,-2.723,0.0,35.47,35.77,9.641,1.609,18.398,17.379,18.414,17.571,-3.082,27.076,0.0,281.04,,290.0,290.0,17.679,2.645,21.833,24.205
2979.5,2.59,0.732,-34.054,1.699,9.503,5.411,33.827,5.142,-3.29,-2.723,0.0,35.5,35.8,9.641,1.609,18.324,17.28,18.45,17.489,-3.082,27.076,0.0,281.34,,290.0,290.0,17.941,2.644,21.836,24.196
2980.0,2.476,0.578,-35.209,1.651,9.654,5.411,33.827,5.142,-3.29,-2.723,0.0,35.5,35.8,9.424,1.682,17.967,16.973,18.345,17.155,-3.082,27.076,0.0,281.34,,290.0,290.0,17.886,2.643,21.841,24.228
2980.5,2.476,0.578,-35.209,1.651,9.654,5.411,33.827,5.142,-3.29,-2.723,0.0,35.5,35.8,9.424,1.682,17.737,16.8,18.213,16.992,-3.082,27.076,0.0,281.64,,290.0,290.0,17.61,2.64,21.843,24.293
2981.0,2.476,0.578,-35.209,1.651,9.654,5.411,33.827,5.142,-3.29,-2.723,0.0,35.5,35.8,9.424,1.682,18.005,17.113,18.263,17.368,-3.082,27.076,0.0,281.64,,290.0,290.0,17.436,2.638,21.834,24.342
