t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2981.5,2.476,0.578,-35.209,1.651,9.654,5.411,33.827,5.142,-3.29,-2.723,0.0,35.5,35.8,9.424,1.682,18.364,17.65,18.468,17.832,-3.082,27.076,0.0,280.94,,290.0,290.0,17.687,2.635,21.857,24.443
2982.0,2.476,0.578,-35.209,1.651,9.654,5.398,33.776,5.137,-3.247,-2.715,0.0,35.48,35.746,9.424,1.682,18.686,17.684,18.628,17.894,-3.066,27.077,0.0,280.94,,290.0,290.0,18.079,2.632,21.852,24.45
2982.5,2.476,0.578,-35.209,1.651,9.654,5.398,33.776,5.137,-3.247,-2.715,0.0,35.5,35.7,9.424,1.682,18.203,17.071,18.505,17.263,-3.066,27.077,0.0,281.14,,290.0,290.0,18.223,2.63,21.851,24.431
2983.0,2.367,0.602,-34.122,1.69,9.573,5.398,33.776,5.137,-3.247,-2.715,0.0,35.5,35.7,9.686,1.593,17.885,16.813,18.323,17.033,-3.066,27.077,0.0,281.14,,290.0,290.0,17.761,2.627,21.844,24.462
2983.5,2.367,0.602,-34.122,1.69,9.573,5.398,33.776,5.137,-3.247,-2.715,0.0,35.5,35.7,9.686,1.593,17.951,17.263,18.356,17.439,-3.066,27.077,0.0,280.94,,290.0,290.0,17.514,2.623,21.851,24.486
2984.0,2.367,0.602,-34.122,1.69,9.573,5.398,33.776,5.137,-3.247,-2.715,0.0,35.5,35.7,9.686,1.593,18.439,17.573,18.523,17.811,-3.066,27.077,0.0,280.94,,290.0,290.0,17.752,2.619,21.875,24.49
2984.5,2.367,0.602,-34.122,1.69,9.573,5.398,33.776,5.137,-3.247,-2.715,0.0,35.5,35.7,9.686,1.593,18.637,17.548,18.653,17.844,-3.066,27.077,0.0,281.54,,290.0,290.0,18.086,2.615,21.864,24.502
2985.0,2.367,0.602,-34.122,1.69,9.573,5.398,33.776,5.137,-3.247,-2.715,0.0,35.5,35.7,9.686,1.593,18.552,17.439,18.673,17.67,-3.066,27.077,0.0,281.54,,290.0,290.0,18.171,2.611,21.865,24.535
2985.5,2.367,0.602,-34.122,1.69,9.573,5.364,33.773,5.115,-3.167,-2.72,0.0,35.463,35.798,9.686,1.593,18.226,17.214,18.568,17.389,-3.083,27.06,0.0,280.64,,290.0,290.0,18.083,2.607,21.875,24.557
2986.0,2.367,0.602,-34.122,1.69,9.573,5.364,33.773,5.115,-3.167,-2.72,0.0,35.5,35.8,9.686,1.593,18.418,17.545,18.571,17.769,-3.083,27.06,0.0,280.64,,290.0,290.0,17.849,2.603,21.879,24.576
2986.5,2.579,0.685,-33.41,1.682,9.559,5.364,33.773,5.115,-3.167,-2.72,0.0,35.5,35.8,9.762,1.598,18.782,17.98,18.774,18.26,-3.083,27.06,0.0,281.34,,290.0,290.0,18.075,2.599,21.896,24.548
2987.0,2.579,0.685,-33.41,1.682,9.559,5.364,33.773,5.115,-3.167,-2.72,0.0,35.5,35.8,9.762,1.598,18.74,17.927,18.884,18.178,-3.083,27.06,0.0,281.34,,290.0,290.0,18.449,2.599,21.884,24.575
2987.5,2.579,0.685,-33.41,1.682,9.559,5.364,33.773,5.115,-3.167,-2.72,0.0,35.5,35.8,9.762,1.598,18.665,17.571,18.837,17.811,-3.083,27.06,0.0,279.94,,290.0,290.0,18.432,2.598,21.888,24.572
2988.0,2.579,0.685,-33.41,1.682,9.559,5.364,33.773,5.115,-3.167,-2.72,0.0,35.5,35.8,9.762,1.598,18.5,17.427,18.761,17.625,-3.083,27.06,0.0,279.94,,290.0,290.0,18.221,2.598,21.898,24.581
2988.5,2.579,0.685,-33.41,1.682,9.559,5.363,33.83,5.142,-3.044,-2.698,0.0,35.478,35.741,9.762,1.598,18.172,17.224,18.633,17.479,-3.074,27.069,0.0,280.74,,290.0,290.0,18.078,2.598,21.9,24.556
2989.0,2.579,0.685,-33.41,1.682,9.559,5.363,33.83,5.142,-3.044,-2.698,0.0,35.5,35.7,9.762,1.598,18.226,17.556,18.655,17.688,-3.074,27.069,0.0,280.74,,290.0,290.0,17.877,2.597,21.919,24.528
2989.5,2.665,0.757,-33.909,1.667,9.512,5.363,33.83,5.142,-3.044,-2.698,0.0,35.5,35.7,9.657,1.582,18.814,17.831,18.873,18.073,-3.074,27.069,0.0,280.24,,290.0,290.0,18.031,2.597,21.906,24.544
2990.0,2.665,0.757,-33.909,1.667,9.512,5.363,33.83,5.142,-3.044,-2.698,0.0,35.5,35.7,9.657,1.582,18.754,17.726,18.906,17.96,-3.074,27.069,0.0,280.24,,290.0,290.0,18.398,2.598,21.894,24.535
2990.5,2.665,0.757,-33.909,1.667,9.512,5.363,33.83,5.142,-3.044,-2.698,0.0,35.5,35.7,9.657,1.582,18.625,17.614,18.869,17.849,-3.074,27.069,0.0,280.74,,290.0,290.0,18.336,2.599,21.9,24.511
2991.0,2.665,0.757,-33.909,1.667,9.512,5.363,33.83,5.142,-3.044,-2.698,0.0,35.5,35.7,9.657,1.582,18.36,17.254,18.757,17.54,-3.074,27.069,0.0,280.74,,290.0,290.0,18.239,2.6,21.915,24.505
2991.5,2.665,0.757,-33.909,1.667,9.512,5.363,33.83,5.142,-3.044,-2.698,0.0,35.5,35.7,9.657,1.582,18.315,17.43,18.724,17.736,-3.074,27.069,0.0,280.04,,290.0,290.0,17.978,2.601,21.913,24.52
2992.0,2.665,0.757,-33.909,1.667,9.512,5.365,33.864,5.13,-2.962,-2.706,0.0,35.476,35.766,9.657,1.582,18.616,17.985,18.864,18.207,-3.071,27.064,0.0,280.04,,290.0,290.0,18.051,2.602,21.903,24.566
2992.5,2.665,0.757,-33.909,1.667,9.512,5.365,33.864,5.13,-2.962,-2.706,0.0,35.5,35.8,9.657,1.582,19.144,18.108,19.041,18.348,-3.071,27.064,0.0,280.74,,290.0,290.0,18.418,2.603,21.909,24.565
2993.0,2.614,0.705,-33.645,1.673,9.488,5.365,33.864,5.13,-2.962,-2.706,0.0,35.5,35.8,9.763,1.55,19.025,17.988,19.099,18.257,-3.071,27.064,0.0,280.74,,290.0,290.0,18.66,2.604,21.922,24.559
2993.5,2.614,0.705,-33.645,1.673,9.488,5.365,33.864,5.13,-2.962,-2.706,0.0,35.5,35.8,9.763,1.55,18.499,17.46,18.916,17.696,-3.071,27.064,0.0,280.64,,290.0,290.0,18.592,2.605,21.916,24.588
2994.0,2.614,0.705,-33.645,1.673,9.488,5.365,33.864,5.13,-2.962,-2.706,0.0,35.5,35.8,9.763,1.55,18.566,17.664,18.899,17.925,-3.071,27.064,0.0,280.64,,290.0,290.0,18.143,2.605,21.924,24.591
2994.5,2.614,0.705,-33.645,1.673,9.488,5.365,33.864,5.13,-2.962,-2.706,0.0,35.5,35.8,9.763,1.55,18.921,18.328,19.06,18.511,-3.071,27.064,0.0,280.54,,290.0,290.0,18.264,2.605,21.917,24.609
2995.0,2.614,0.705,-33.645,1.673,9.488,5.317,33.812,5.122,-2.943,-2.7,0.0,35.473,35.744,9.763,1.55,19.283,18.401,19.256,18.651,-3.068,27.069,0.0,280.54,,290.0,290.0,18.705,2.605,21.929,24.623
2995.5,2.614,0.705,-33.645,1.673,9.488,5.317,33.812,5.122,-2.943,-2.7,0.0,35.5,35.7,9.763,1.55,19.074,18.132,19.267,18.396,-3.068,27.069,0.0,279.54,,290.0,290.0,18.898,2.605,21.934,24.615
2996.0,1.946,0.46,-35.209,1.627,9.56,5.317,33.812,5.122,-2.943,-2.7,0.0,35.5,35.7,9.659,1.764,18.843,17.718,19.158,17.94,-3.068,27.069,0.0,279.54,,290.0,290.0,18.717,2.605,21.934,24.547
2996.5,1.946,0.46,-35.209,1.627,9.56,5.317,33.812,5.122,-2.943,-2.7,0.0,35.5,35.7,9.659,1.764,18.541,17.443,19.001,17.705,-3.068,27.069,0.0,281.14,,290.0,290.0,18.415,2.594,21.917,24.554
2997.0,1.946,0.46,-35.209,1.627,9.56,5.317,33.812,5.122,-2.943,-2.7,0.0,35.5,35.7,9.659,1.764,19.044,18.277,19.149,18.532,-3.068,27.069,0.0,281.14,,290.0,290.0,18.172,2.584,21.944,24.59
2997.5,1.946,0.46,-35.209,1.627,9.56,5.317,33.812,5.122,-2.943,-2.7,0.0,35.5,35.7,9.659,1.764,19.182,18.387,19.288,18.67,-3.068,27.069,0.0,279.74,,290.0,290.0,18.75,2.573,21.939,24.586
2998.0,1.946,0.46,-35.209,1.627,9.56,5.317,33.812,5.122,-2.943,-2.7,0.0,35.5,35.7,9.659,1.764,19.068,17.985,19.271,18.315,-3.068,27.069,0.0,279.74,,290.0,290.0,18.882,2.563,21.946,24.583
2998.5,1.946,0.46,-35.209,1.627,9.56,5.395,33.778,5.125,-2.892,-2.701,0.0,35.48,35.749,9.659,1.764,18.91,17.861,19.196,18.02,-3.069,27.064,0.0,280.64,,290.0,290.0,18.66,2.553,21.928,24.593
2999.0,1.946,0.46,-35.209,1.627,9.56,5.395,33.778,5.125,-2.892,-2.701,0.0,35.5,35.7,9.659,1.764,18.75,17.786,19.093,17.899,-3.069,27.064,0.0,280.64,,290.0,290.0,18.497,2.543,21.934,24.578
2999.5,2.994,0.699,-35.209,1.661,9.594,5.395,33.778,5.125,-2.892,-2.701,0.0,35.5,35.7,9.547,1.72,18.518,17.715,19.014,17.855,-3.069,27.064,0.0,278.24,,290.0,290.0,18.382,2.533,21.93,24.608
3000.0,2.994,0.699,-35.209,1.661,9.594,5.395,33.778,5.125,-2.892,-2.701,0.0,35.5,35.7,9.547,1.72,18.705,18.011,19.046,18.166,-3.069,27.064,0.0,278.24,,290.0,290.0,18.275,2.541,21.935,24.632
3000.5,2.994,0.699,-35.209,1.661,9.594,5.395,33.778,5.125,-2.892,-2.701,0.0,35.5,35.7,9.547,1.72,19.314,18.201,19.33,18.484,-3.069,27.064,0.0,280.44,,290.0,290.0,18.482,2.548,21.939,24.641
3001.0,2.994,0.699,-35.209,1.661,9.594,5.395,33.778,5.125,-2.892,-2.701,0.0,35.5,35.7,9.547,1.72,19.095,18.098,19.322,18.348,-3.069,27.064,0.0,280.44,,290.0,290.0,18.832,2.556,21.946,24.607
3001.5,2.994,0.699,-35.209,1.661,9.594,5.413,33.813,5.134,-2.781,-2.685,0.0,35.498,35.746,9.547,1.72,18.914,17.837,19.229,18.054,-3.052,27.076,0.0,277.84,,290.0,290.0,18.716,2.563,21.941,24.565
3002.0,2.994,0.699,-35.209,1.661,9.594,5.413,33.813,5.134,-2.781,-2.685,0.0,35.5,35.7,9.547,1.72,18.732,17.801,19.187,18.06,-3.052,27.076,0.0,277.84,,290.0,290.0,18.509,2.57,21.922,24.55
3002.5,3.377,0.915,-34.065,1.723,9.551,5.413,33.813,5.134,-2.781,-2.685,0.0,35.5,35.7,9.672,1.629,19.163,18.107,19.28,18.46,-3.052,27.076,0.0,280.24,,290.0,290.0,18.445,2.577,21.943,24.565
3003.0,3.377,0.915,-34.065,1.723,9.551,5.413,33.813,5.134,-2.781,-2.685,0.0,35.5,35.7,9.672,1.629,19.273,18.492,19.412,18.629,-3.052,27.076,0.0,280.24,,290.0,290.0,18.753,2.59,21.953,24.572
3003.5,3.377,0.915,-34.065,1.723,9.551,5.413,33.813,5.134,-2.781,-2.685,0.0,35.5,35.7,9.672,1.629,19.177,18.414,19.438,18.607,-3.052,27.076,0.0,278.24,,290.0,290.0,18.951,2.603,21.945,24.58
3004.0,3.377,0.915,-34.065,1.723,9.551,5.413,33.813,5.134,-2.781,-2.685,0.0,35.5,35.7,9.672,1.629,19.019,18.061,19.4,18.33,-3.052,27.076,0.0,278.24,,290.0,290.0,18.909,2.616,21.928,24.638
3004.5,3.377,0.915,-34.065,1.723,9.551,5.341,33.849,5.148,-2.663,-2.681,0.0,35.487,35.727,9.672,1.629,18.705,17.874,19.216,18.11,-3.052,27.068,0.0,280.24,,290.0,290.0,18.702,2.628,21.957,24.677
3005.0,3.377,0.915,-34.065,1.723,9.551,5.341,33.849,5.148,-2.663,-2.681,0.0,35.5,35.7,9.672,1.629,19.077,18.136,19.297,18.483,-3.052,27.068,0.0,280.24,,290.0,290.0,18.476,2.64,21.957,24.676
3005.5,3.377,0.915,-34.065,1.723,9.551,5.341,33.849,5.148,-2.663,-2.681,0.0,35.5,35.7,9.672,1.629,19.333,18.551,19.458,18.768,-3.052,27.068,0.0,278.54,,290.0,290.0,18.748,2.652,21.948,24.718
3006.0,2.664,0.74,-33.626,1.651,9.555,5.341,33.849,5.148,-2.663,-2.681,0.0,35.5,35.7,9.704,1.572,19.419,18.521,19.543,18.724,-3.052,27.068,0.0,278.54,,290.0,290.0,19.028,2.664,21.938,24.683
3006.5,2.664,0.74,-33.626,1.651,9.555,5.341,33.849,5.148,-2.663,-2.681,0.0,35.5,35.7,9.704,1.572,19.209,18.269,19.527,18.51,-3.052,27.068,0.0,280.64,,290.0,290.0,19.052,2.664,21.948,24.727
3007.0,2.664,0.74,-33.626,1.651,9.555,5.341,33.849,5.148,-2.663,-2.681,0.0,35.5,35.7,9.704,1.572,19.09,17.959,19.422,18.12,-3.052,27.068,0.0,280.64,,290.0,290.0,18.879,2.664,21.951,24.7
3007.5,2.664,0.74,-33.626,1.651,9.555,5.341,33.849,5.148,-2.663,-2.681,0.0,35.5,35.7,9.704,1.572,18.966,18.011,19.369,18.336,-3.052,27.068,0.0,279.74,,290.0,290.0,18.648,2.664,21.947,24.708
3008.0,2.664,0.74,-33.626,1.651,9.555,5.371,33.857,5.109,-2.618,-2.681,0.0,35.489,35.687,9.704,1.572,19.52,18.678,19.632,18.849,-3.054,27.066,0.0,279.74,,290.0,290.0,18.671,2.664,21.932,24.715
3008.5,2.664,0.74,-33.626,1.651,9.555,5.371,33.857,5.109,-2.618,-2.681,0.0,35.5,35.7,9.704,1.572,19.453,18.545,19.644,18.75,-3.054,27.066,0.0,280.34,,290.0,290.0,19.17,2.664,21.921,24.744
3009.0,2.085,0.545,-34.902,1.644,9.624,5.371,33.857,5.109,-2.618,-2.681,0.0,35.5,35.7,9.593,1.555,19.262,18.241,19.6,18.498,-3.054,27.066,0.0,280.34,,290.0,290.0,19.098,2.664,21.931,24.76
3009.5,2.085,0.545,-34.902,1.644,9.624,5.371,33.857,5.109,-2.618,-2.681,0.0,35.5,35.7,9.593,1.555,19.19,18.053,19.531,18.241,-3.054,27.066,0.0,279.34,,290.0,290.0,18.9,2.655,21.937,24.743
3010.0,2.085,0.545,-34.902,1.644,9.624,5.371,33.857,5.109,-2.618,-2.681,0.0,35.5,35.7,9.593,1.555,18.988,18.041,19.445,18.27,-3.054,27.066,0.0,279.34,,290.0,290.0,18.754,2.645,21.94,24.741
3010.5,2.085,0.545,-34.902,1.644,9.624,5.371,33.857,5.109,-2.618,-2.681,0.0,35.5,35.7,9.593,1.555,19.312,18.405,19.539,18.721,-3.054,27.066,0.0,281.04,,290.0,290.0,18.686,2.636,21.925,24.739
3011.0,2.085,0.545,-34.902,1.644,9.624,5.364,33.81,5.114,-2.579,-2.689,0.0,35.485,35.732,9.593,1.555,19.633,18.744,19.699,18.976,-3.066,27.064,0.0,281.04,,290.0,290.0,18.994,2.627,21.923,24.713
3011.5,2.085,0.545,-34.902,1.644,9.624,5.364,33.81,5.114,-2.579,-2.689,0.0,35.5,35.7,9.593,1.555,19.402,18.404,19.744,18.605,-3.066,27.064,0.0,278.24,,290.0,290.0,19.263,2.618,21.948,24.725
3012.0,2.085,0.545,-34.902,1.644,9.624,5.364,33.81,5.114,-2.579,-2.689,0.0,35.5,35.7,9.593,1.555,19.112,18.065,19.592,18.295,-3.066,27.064,0.0,278.24,,290.0,290.0,19.039,2.61,21.931,24.696
3012.5,2.713,0.649,-35.171,1.608,9.602,5.364,33.81,5.114,-2.579,-2.689,0.0,35.5,35.7,9.664,1.737,19.07,18.078,19.526,18.352,-3.066,27.064,0.0,280.94,,290.0,290.0,18.766,2.601,21.94,24.684
3013.0,2.713,0.649,-35.171,1.608,9.602,5.364,33.81,5.114,-2.579,-2.689,0.0,35.5,35.7,9.664,1.737,19.2,18.449,19.576,18.648,-3.066,27.064,0.0,280.94,,290.0,290.0,18.757,2.603,21.928,24.687
3013.5,2.713,0.649,-35.171,1.608,9.602,5.364,33.81,5.114,-2.579,-2.689,0.0,35.5,35.7,9.664,1.737,19.616,18.677,19.695,18.942,-3.066,27.064,0.0,278.94,,290.0,290.0,18.968,2.605,21.934,24.662
3014.0,2.713,0.649,-35.171,1.608,9.602,5.364,33.81,5.114,-2.579,-2.689,0.0,35.5,35.7,9.664,1.737,19.808,18.576,19.798,18.859,-3.066,27.064,0.0,278.94,,290.0,290.0,19.232,2.606,21.937,24.661
3014.5,2.713,0.649,-35.171,1.608,9.602,5.372,33.786,5.13,-2.494,-2.69,0.0,35.483,35.702,9.664,1.737,19.654,18.435,19.804,18.718,-3.042,27.065,0.0,281.44,,290.0,290.0,19.26,2.608,21.947,24.633
3015.0,2.713,0.649,-35.171,1.608,9.602,5.372,33.786,5.13,-2.494,-2.69,0.0,35.5,35.7,9.664,1.737,19.38,18.253,19.696,18.458,-3.042,27.065,0.0,281.44,,290.0,290.0,19.153,2.61,21.934,24.634
3015.5,2.735,0.637,-35.209,1.678,9.619,5.372,33.786,5.13,-2.494,-2.69,0.0,35.5,35.7,9.452,1.624,19.542,18.425,19.704,18.681,-3.042,27.065,0.0,280.04,,290.0,290.0,18.947,2.612,21.944,24.621
3016.0,2.735,0.637,-35.209,1.678,9.619,5.372,33.786,5.13,-2.494,-2.69,0.0,35.5,35.7,9.452,1.624,19.722,18.786,19.828,19.058,-3.042,27.065,0.0,280.04,,290.0,290.0,19.088,2.614,21.938,24.625
3016.5,2.735,0.637,-35.209,1.678,9.619,5.372,33.786,5.13,-2.494,-2.69,0.0,35.5,35.7,9.452,1.624,19.853,18.891,19.944,19.149,-3.042,27.065,0.0,281.24,,290.0,290.0,19.348,2.616,21.931,24.62
3017.0,2.735,0.637,-35.209,1.678,9.619,5.372,33.786,5.13,-2.494,-2.69,0.0,35.5,35.7,9.452,1.624,19.734,18.61,19.941,18.905,-3.042,27.065,0.0,281.24,,290.0,290.0,19.459,2.617,21.926,24.639
3017.5,2.735,0.637,-35.209,1.678,9.619,5.347,33.814,5.139,-2.43,-2.688,0.0,35.489,35.73,9.452,1.624,19.586,18.318,19.871,18.599,-3.047,27.056,0.0,280.14,,290.0,290.0,19.297,2.619,21.945,24.677
3018.0,2.735,0.637,-35.209,1.678,9.619,5.347,33.814,5.139,-2.43,-2.688,0.0,35.5,35.7,9.452,1.624,19.485,18.363,19.827,18.719,-3.047,27.056,0.0,280.14,,290.0,290.0,19.093,2.621,21.933,24.731
3018.5,2.735,0.637,-35.209,1.678,9.619,5.347,33.814,5.139,-2.43,-2.688,0.0,35.5,35.7,9.452,1.624,19.67,18.759,19.883,19.048,-3.047,27.056,0.0,280.34,,290.0,290.0,19.099,2.623,21.934,24.738
3019.0,3.534,0.858,-35.209,1.615,9.64,5.347,33.814,5.139,-2.43,-2.688,0.0,35.5,35.7,9.485,1.634,20.021,18.902,20.084,19.129,-3.047,27.056,0.0,280.34,,290.0,290.0,19.34,2.625,21.921,24.738
3019.5,3.534,0.858,-35.209,1.615,9.64,5.347,33.814,5.139,-2.43,-2.688,0.0,35.5,35.7,9.485,1.634,19.73,18.634,20.013,18.889,-3.047,27.056,0.0,279.64,,290.0,290.0,19.534,2.64,21.937,24.746
3020.0,3.534,0.858,-35.209,1.615,9.64,5.347,33.814,5.139,-2.43,-2.688,0.0,35.5,35.7,9.485,1.634,19.506,18.264,19.895,18.596,-3.047,27.056,0.0,279.64,,290.0,290.0,19.316,2.655,21.928,24.747
3020.5,3.534,0.858,-35.209,1.615,9.64,5.347,33.814,5.139,-2.43,-2.688,0.0,35.5,35.7,9.485,1.634,19.589,18.585,19.902,18.91,-3.047,27.056,0.0,280.44,,290.0,290.0,19.065,2.669,21.928,24.761
3021.0,3.534,0.858,-35.209,1.615,9.64,5.36,33.876,5.164,-2.316,-2.681,0.0,35.487,35.697,9.485,1.634,19.87,18.892,20.028,19.202,-3.043,27.075,0.0,280.44,,290.0,290.0,19.246,2.683,21.933,24.76
3021.5,3.534,0.858,-35.209,1.615,9.64,5.36,33.876,5.164,-2.316,-2.681,0.0,35.5,35.7,9.485,1.634,20.091,18.868,20.096,19.17,-3.043,27.075,0.0,278.84,,290.0,290.0,19.498,2.697,21.954,24.736
3022.0,2.214,0.634,-33.668,1.641,9.57,5.36,33.876,5.164,-2.316,-2.681,0.0,35.5,35.7,9.707,1.601,19.981,18.824,20.132,19.129,-3.043,27.075,0.0,278.84,,290.0,290.0,19.556,2.711,21.937,24.722
3022.5,2.214,0.634,-33.668,1.641,9.57,5.36,33.876,5.164,-2.316,-2.681,0.0,35.5,35.7,9.707,1.601,19.597,18.508,20.012,18.81,-3.043,27.075,0.0,280.74,,290.0,290.0,19.517,2.703,21.927,24.729
3023.0,2.214,0.634,-33.668,1.641,9.57,5.36,33.876,5.164,-2.316,-2.681,0.0,35.5,35.7,9.707,1.601,19.878,18.76,20.064,19.114,-3.043,27.075,0.0,280.74,,290.0,290.0,19.232,2.695,21.96,24.714
3023.5,2.214,0.634,-33.668,1.641,9.57,5.36,33.876,5.164,-2.316,-2.681,0.0,35.5,35.7,9.707,1.601,20.112,19.144,20.192,19.432,-3.043,27.075,0.0,279.14,,290.0,290.0,19.454,2.687,21.944,24.65
3024.0,2.214,0.634,-33.668,1.641,9.57,5.374,33.8,5.101,-2.312,-2.682,0.0,35.496,35.707,9.707,1.601,20.137,19.288,20.296,19.549,-3.048,27.078,0.0,279.14,,290.0,290.0,19.72,2.679,21.952,24.623
3024.5,2.214,0.634,-33.668,1.641,9.57,5.374,33.8,5.101,-2.312,-2.682,0.0,35.5,35.7,9.707,1.601,20.062,19.016,20.293,19.356,-3.048,27.078,0.0,280.84,,290.0,290.0,19.817,2.671,21.955,24.583
3025.0,2.214,0.634,-33.668,1.641,9.57,5.374,33.8,5.101,-2.312,-2.682,0.0,35.5,35.7,9.707,1.601,20.087,18.737,20.271,19.092,-3.048,27.078,0.0,280.84,,290.0,290.0,19.682,2.664,21.96,24.462
3025.5,2.62,0.634,-35.209,1.654,9.593,5.374,33.8,5.101,-2.312,-2.682,0.0,35.5,35.7,9.693,1.727,19.742,18.559,20.152,18.891,-3.048,27.078,0.0,279.94,,290.0,290.0,19.547,2.657,21.971,24.495
3026.0,2.62,0.634,-35.209,1.654,9.593,5.374,33.8,5.101,-2.312,-2.682,0.0,35.5,35.7,9.693,1.727,20.236,19.241,20.325,19.51,-3.048,27.078,0.0,279.94,,290.0,290.0,19.336,2.656,21.956,24.474
3026.5,2.62,0.634,-35.209,1.654,9.593,5.374,33.8,5.101,-2.312,-2.682,0.0,35.5,35.7,9.693,1.727,20.436,19.248,20.417,19.572,-3.048,27.078,0.0,281.24,,290.0,290.0,19.828,2.655,21.969,24.44
3027.0,2.62,0.634,-35.209,1.654,9.593,5.374,33.8,5.101,-2.312,-2.682,0.0,35.5,35.7,9.693,1.727,20.332,19.16,20.447,19.491,-3.048,27.078,0.0,281.24,,290.0,290.0,19.918,2.655,21.971,24.417
3027.5,2.62,0.634,-35.209,1.654,9.593,5.366,33.798,5.106,-2.241,-2.682,0.0,35.492,35.791,9.693,1.727,20.204,18.938,20.402,19.236,-3.059,27.074,0.0,280.24,,290.0,290.0,19.857,2.654,21.992,24.41
3028.0,2.62,0.634,-35.209,1.654,9.593,5.366,33.798,5.106,-2.241,-2.682,0.0,35.5,35.8,9.693,1.727,19.88,18.896,20.309,19.206,-3.059,27.074,0.0,280.24,,290.0,290.0,19.695,2.654,21.991,24.386
3028.5,2.773,0.672,-35.209,1.649,9.71,5.366,33.798,5.106,-2.241,-2.682,0.0,35.5,35.8,9.612,1.55,20.116,19.09,20.37,19.396,-3.059,27.074,0.0,281.64,,290.0,290.0,19.573,2.653,22.015,24.417
3029.0,2.773,0.672,-35.209,1.649,9.71,5.366,33.798,5.106,-2.241,-2.682,0.0,35.5,35.8,9.612,1.55,20.389,19.353,20.488,19.724,-3.059,27.074,0.0,281.64,,290.0,290.0,19.743,2.655,22.037,24.424
3029.5,2.773,0.672,-35.209,1.649,9.71,5.366,33.798,5.106,-2.241,-2.682,0.0,35.5,35.8,9.612,1.55,20.452,19.523,20.579,19.839,-3.059,27.074,0.0,280.94,,290.0,290.0,19.988,2.657,22.03,24.419
3030.0,2.773,0.672,-35.209,1.649,9.71,5.366,33.798,5.106,-2.241,-2.682,0.0,35.5,35.8,9.612,1.55,20.322,19.0,20.546,19.342,-3.059,27.074,0.0,280.94,,290.0,290.0,20.098,2.659,22.032,24.415
3030.5,2.773,0.672,-35.209,1.649,9.71,5.39,33.823,5.125,-2.124,-2.696,0.0,35.5,35.692,9.612,1.55,20.067,18.934,20.445,19.29,-3.056,27.077,0.0,281.64,,290.0,290.0,19.802,2.661,22.031,24.462
3031.0,2.773,0.672,-35.209,1.649,9.71,5.39,33.823,5.125,-2.124,-2.696,0.0,35.5,35.7,9.612,1.55,20.321,19.349,20.551,19.734,-3.056,27.077,0.0,281.64,,290.0,290.0,19.684,2.663,22.029,24.452
3031.5,2.767,0.721,-33.803,1.612,9.596,5.39,33.823,5.125,-2.124,-2.696,0.0,35.5,35.7,9.765,1.506,20.617,19.728,20.688,20.019,-3.056,27.077,0.0,280.84,,290.0,290.0,19.989,2.664,22.027,24.441
3032.0,2.767,0.721,-33.803,1.612,9.596,5.39,33.823,5.125,-2.124,-2.696,0.0,35.5,35.7,9.765,1.506,20.858,19.686,20.828,20.012,-3.056,27.077,0.0,280.84,,295.0,295.0,20.263,2.666,22.046,24.472
3032.5,2.767,0.721,-33.803,1.612,9.596,5.39,33.823,5.125,-2.124,-2.696,0.0,35.5,35.7,9.765,1.506,20.609,19.444,20.794,19.711,-3.056,27.077,0.0,281.64,,295.0,295.0,20.346,2.668,22.036,24.433
3033.0,2.767,0.721,-33.803,1.612,9.596,5.39,33.823,5.125,-2.124,-2.696,0.0,35.5,35.7,9.765,1.506,20.231,19.04,20.651,19.393,-3.056,27.077,0.0,281.64,,295.0,295.0,20.139,2.669,22.048,24.435
3033.5,2.767,0.721,-33.803,1.612,9.596,5.39,33.823,5.125,-2.124,-2.696,0.0,35.5,35.7,9.765,1.506,20.446,19.505,20.65,19.84,-3.056,27.077,0.0,281.44,,295.0,295.0,19.829,2.671,22.049,24.425
3034.0,2.767,0.721,-33.803,1.612,9.596,5.35,33.86,5.141,-2.027,-2.69,0.0,35.506,35.718,9.765,1.506,20.659,19.744,20.78,20.036,-3.06,27.074,0.0,281.44,,295.0,295.0,20.11,2.673,22.03,24.435
3034.5,2.767,0.721,-33.803,1.612,9.596,5.35,33.86,5.141,-2.027,-2.69,0.0,35.5,35.7,9.765,1.506,20.574,19.716,20.835,19.976,-3.06,27.074,0.0,281.74,,295.0,295.0,20.304,2.674,22.06,24.457
3035.0,2.615,0.684,-34.118,1.611,9.486,5.35,33.86,5.141,-2.027,-2.69,0.0,35.5,35.7,9.778,1.631,20.531,19.387,20.78,19.738,-3.06,27.074,0.0,281.74,,295.0,295.0,20.275,2.676,22.051,24.483
3035.5,2.615,0.684,-34.118,1.611,9.486,5.35,33.86,5.141,-2.027,-2.69,0.0,35.5,35.7,9.778,1.631,20.318,19.133,20.683,19.432,-3.06,27.074,0.0,280.64,,295.0,295.0,20.109,2.675,22.051,24.485
3036.0,2.615,0.684,-34.118,1.611,9.486,5.35,33.86,5.141,-2.027,-2.69,0.0,35.5,35.7,9.778,1.631,20.378,19.332,20.664,19.614,-3.06,27.074,0.0,280.64,,295.0,295.0,19.892,2.674,22.049,24.522
3036.5,2.615,0.684,-34.118,1.611,9.486,5.35,33.86,5.141,-2.027,-2.69,0.0,35.5,35.7,9.778,1.631,20.515,19.618,20.751,19.948,-3.06,27.074,0.0,285.54,,295.0,295.0,19.997,2.673,22.053,24.524
3037.0,2.615,0.684,-34.118,1.611,9.486,5.366,33.805,5.14,-2.0,-2.687,0.0,35.517,35.743,9.778,1.631,20.872,19.94,20.978,20.228,-3.049,27.079,0.0,285.54,,295.0,295.0,20.208,2.672,22.039,24.504
3037.5,2.615,0.684,-34.118,1.611,9.486,5.366,33.805,5.14,-2.0,-2.687,0.0,35.5,35.7,9.778,1.631,20.656,19.511,20.938,19.849,-3.049,27.079,0.0,285.84,,295.0,295.0,20.505,2.671,22.041,24.521
3038.0,2.345,0.578,-35.209,1.623,9.553,5.366,33.805,5.14,-2.0,-2.687,0.0,35.5,35.7,9.632,1.83,20.416,19.215,20.815,19.523,-3.049,27.079,0.0,285.84,,295.0,295.0,20.239,2.67,22.043,24.517
3038.5,2.345,0.578,-35.209,1.623,9.553,5.366,33.805,5.14,-2.0,-2.687,0.0,35.5,35.7,9.632,1.83,20.484,19.403,20.782,19.72,-3.049,27.079,0.0,285.74,,295.0,295.0,19.992,2.665,22.05,24.537
3039.0,2.345,0.578,-35.209,1.623,9.553,5.366,33.805,5.14,-2.0,-2.687,0.0,35.5,35.7,9.632,1.83,20.656,19.777,20.875,20.067,-3.049,27.079,0.0,285.74,,295.0,295.0,20.097,2.659,22.04,24.552
3039.5,2.345,0.578,-35.209,1.623,9.553,5.366,33.805,5.14,-2.0,-2.687,0.0,35.5,35.7,9.632,1.83,20.758,20.065,20.958,20.247,-3.049,27.079,0.0,285.54,,295.0,295.0,20.344,2.654,22.045,24.613
3040.0,2.345,0.578,-35.209,1.623,9.553,5.366,33.805,5.14,-2.0,-2.687,0.0,35.5,35.7,9.632,1.83,20.701,19.828,20.963,20.113,-3.049,27.079,0.0,285.54,,295.0,295.0,20.507,2.649,22.034,24.643
3040.5,2.345,0.578,-35.209,1.623,9.553,5.378,33.83,5.116,-1.91,-2.685,0.0,35.529,35.778,9.632,1.83,20.673,19.483,20.955,19.829,-3.045,27.084,0.0,285.84,,295.0,295.0,20.401,2.644,22.061,24.628
3041.0,2.345,0.578,-35.209,1.623,9.553,5.378,33.83,5.116,-1.91,-2.685,0.0,35.5,35.8,9.632,1.83,20.468,19.565,20.818,19.78,-3.045,27.084,0.0,285.84,,295.0,295.0,20.235,2.639,22.056,24.628
3041.5,3.498,0.86,-34.752,1.665,9.587,5.378,33.83,5.116,-1.91,-2.685,0.0,35.5,35.8,9.658,1.426,20.693,19.73,20.881,20.046,-3.045,27.084,0.0,285.14,,295.0,295.0,20.158,2.634,22.046,24.644
3042.0,3.498,0.86,-34.752,1.665,9.587,5.378,33.83,5.116,-1.91,-2.685,0.0,35.5,35.8,9.658,1.426,20.84,20.028,21.007,20.3,-3.045,27.084,0.0,285.14,,295.0,295.0,20.338,2.649,22.055,24.643
3042.5,3.498,0.86,-34.752,1.665,9.587,5.378,33.83,5.116,-1.91,-2.685,0.0,35.5,35.8,9.658,1.426,20.884,20.106,21.089,20.369,-3.045,27.084,0.0,285.74,,295.0,295.0,20.543,2.663,22.062,24.651
3043.0,3.498,0.86,-34.752,1.665,9.587,5.378,33.83,5.116,-1.91,-2.685,0.0,35.5,35.8,9.658,1.426,20.806,19.773,21.089,20.135,-3.045,27.084,0.0,285.74,,295.0,295.0,20.612,2.676,22.052,24.687
3043.5,3.498,0.86,-34.752,1.665,9.587,5.36,33.836,5.138,-1.836,-2.681,0.0,35.534,35.817,9.658,1.426,20.634,19.496,21.004,19.868,-3.053,27.087,0.0,285.44,,295.0,295.0,20.45,2.69,22.074,24.678
3044.0,3.498,0.86,-34.752,1.665,9.587,5.36,33.836,5.138,-1.836,-2.681,0.0,35.5,35.8,9.658,1.426,20.54,19.782,20.988,20.019,-3.053,27.087,0.0,285.44,,295.0,295.0,20.25,2.703,22.044,24.671
3044.5,3.49,0.819,-35.209,1.577,9.592,5.36,33.836,5.138,-1.836,-2.681,0.0,35.5,35.8,9.567,1.645,21.277,20.237,21.229,20.578,-3.053,27.087,0.0,285.84,,295.0,295.0,20.332,2.716,22.059,24.687
3045.0,3.49,0.819,-35.209,1.577,9.592,5.36,33.836,5.138,-1.836,-2.681,0.0,35.5,35.8,9.567,1.645,21.25,20.078,21.297,20.393,-3.053,27.087,0.0,285.84,,295.0,295.0,20.83,2.729,22.07,24.687
3045.5,3.49,0.819,-35.209,1.577,9.592,5.36,33.836,5.138,-1.836,-2.681,0.0,35.5,35.8,9.567,1.645,20.859,19.871,21.219,20.187,-3.053,27.087,0.0,285.34,,295.0,295.0,20.754,2.741,22.061,24.685
3046.0,3.49,0.819,-35.209,1.577,9.592,5.36,33.836,5.138,-1.836,-2.681,0.0,35.5,35.8,9.567,1.645,20.702,19.518,21.102,19.836,-3.053,27.087,0.0,285.34,,295.0,295.0,20.534,2.753,22.073,24.682
3046.5,3.49,0.819,-35.209,1.577,9.592,5.36,33.836,5.138,-1.836,-2.681,0.0,35.5,35.8,9.567,1.645,20.622,19.647,21.018,19.965,-3.053,27.087,0.0,285.64,,295.0,295.0,20.29,2.766,22.069,24.653
3047.0,3.49,0.819,-35.209,1.577,9.592,5.341,33.901,5.15,-1.719,-2.683,0.0,35.544,35.836,9.567,1.645,20.925,20.121,21.136,20.423,-3.048,27.087,0.0,285.64,,295.0,295.0,20.313,2.777,22.076,24.596
3047.5,3.49,0.819,-35.209,1.577,9.592,5.341,33.901,5.15,-1.719,-2.683,0.0,35.5,35.8,9.567,1.645,21.057,20.312,21.258,20.567,-3.048,27.087,0.0,286.14,,295.0,295.0,20.651,2.801,22.084,24.551
3048.0,2.411,0.668,-33.735,1.708,9.525,5.341,33.901,5.15,-1.719,-2.683,0.0,35.5,35.8,9.713,1.523,20.955,19.837,21.205,20.124,-3.048,27.087,0.0,286.14,,295.0,295.0,20.799,2.801,22.082,24.522
3048.5,2.411,0.668,-33.735,1.708,9.525,5.341,33.901,5.15,-1.719,-2.683,0.0,35.5,35.8,9.713,1.523,20.693,19.598,21.108,19.867,-3.048,27.087,0.0,286.14,,295.0,295.0,20.53,2.794,22.09,24.509
3049.0,2.411,0.668,-33.735,1.708,9.525,5.341,33.901,5.15,-1.719,-2.683,0.0,35.5,35.8,9.713,1.523,20.708,19.644,21.057,20.006,-3.048,27.087,0.0,286.14,,295.0,295.0,20.316,2.788,22.101,24.508
3049.5,2.411,0.668,-33.735,1.708,9.525,5.341,33.901,5.15,-1.719,-2.683,0.0,35.5,35.8,9.713,1.523,20.95,20.121,21.175,20.38,-3.048,27.087,0.0,285.74,,295.0,295.0,20.354,2.782,22.085,24.481
3050.0,2.411,0.668,-33.735,1.708,9.525,5.374,33.872,5.116,-1.681,-2.683,0.0,35.561,35.838,9.713,1.523,21.044,20.307,21.276,20.472,-3.053,27.089,0.0,285.74,,295.0,295.0,20.656,2.776,22.078,24.497
3050.5,2.411,0.668,-33.735,1.708,9.525,5.374,33.872,5.116,-1.681,-2.683,0.0,35.6,35.8,9.713,1.523,21.134,20.213,21.327,20.475,-3.053,27.089,0.0,286.14,,295.0,295.0,20.775,2.77,22.107,24.453
3051.0,2.661,0.619,-35.209,1.622,9.696,5.374,33.872,5.116,-1.681,-2.683,0.0,35.6,35.8,9.596,1.723,20.893,19.881,21.26,20.2,-3.053,27.089,0.0,286.14,,295.0,295.0,20.787,2.764,22.101,24.409
3051.5,2.661,0.619,-35.209,1.622,9.696,5.374,33.872,5.116,-1.681,-2.683,0.0,35.6,35.8,9.596,1.723,20.746,19.817,21.139,20.123,-3.053,27.089,0.0,286.34,,295.0,295.0,20.558,2.762,22.107,24.377
3052.0,2.661,0.619,-35.209,1.622,9.696,5.374,33.872,5.116,-1.681,-2.683,0.0,35.6,35.8,9.596,1.723,21.034,20.206,21.251,20.427,-3.053,27.089,0.0,286.34,,295.0,295.0,20.456,2.76,22.13,24.364
3052.5,2.661,0.619,-35.209,1.622,9.696,5.374,33.872,5.116,-1.681,-2.683,0.0,35.6,35.8,9.596,1.723,21.159,20.331,21.338,20.538,-3.053,27.089,0.0,286.54,,295.0,295.0,20.729,2.759,22.113,24.38
3053.0,2.661,0.619,-35.209,1.622,9.696,5.374,33.872,5.116,-1.681,-2.683,0.0,35.6,35.8,9.596,1.723,21.304,20.279,21.389,20.509,-3.053,27.089,0.0,286.54,,295.0,295.0,20.842,2.757,22.113,24.391
3053.5,2.661,0.619,-35.209,1.622,9.696,5.379,33.84,5.128,-1.62,-2.68,0.0,35.555,35.912,9.596,1.723,20.955,20.05,21.334,20.306,-3.054,27.088,0.0,285.94,,295.0,295.0,20.87,2.756,22.123,24.429
3054.0,2.661,0.619,-35.209,1.622,9.696,5.379,33.84,5.128,-1.62,-2.68,0.0,35.6,35.9,9.596,1.723,20.773,19.719,21.212,20.038,-3.054,27.088,0.0,285.94,,295.0,295.0,20.661,2.754,22.102,24.464
3054.5,2.336,0.618,-33.292,1.68,9.529,5.379,33.84,5.128,-1.62,-2.68,0.0,35.6,35.9,9.826,1.569,20.884,20.061,21.251,20.348,-3.054,27.088,0.0,286.44,,295.0,295.0,20.435,2.753,22.126,24.466
3055.0,2.336,0.618,-33.292,1.68,9.529,5.379,33.84,5.128,-1.62,-2.68,0.0,35.6,35.9,9.826,1.569,21.191,20.321,21.381,20.582,-3.054,27.088,0.0,286.44,,295.0,295.0,20.636,2.746,22.12,24.479
3055.5,2.336,0.618,-33.292,1.68,9.529,5.379,33.84,5.128,-1.62,-2.68,0.0,35.6,35.9,9.826,1.569,21.315,20.285,21.481,20.572,-3.054,27.088,0.0,285.34,,295.0,295.0,20.869,2.739,22.132,24.514
3056.0,2.336,0.618,-33.292,1.68,9.529,5.379,33.84,5.128,-1.62,-2.68,0.0,35.6,35.9,9.826,1.569,21.264,20.251,21.495,20.511,-3.054,27.088,0.0,285.34,,295.0,295.0,20.913,2.732,22.14,24.52
3056.5,2.336,0.618,-33.292,1.68,9.529,5.363,33.836,5.13,-1.553,-2.687,0.0,35.561,35.847,9.826,1.569,21.022,19.968,21.394,20.238,-3.074,27.091,0.0,286.04,,295.0,295.0,20.88,2.726,22.128,24.547
3057.0,2.336,0.618,-33.292,1.68,9.529,5.363,33.836,5.13,-1.553,-2.687,0.0,35.6,35.8,9.826,1.569,21.001,20.042,21.359,20.344,-3.074,27.091,0.0,286.04,,295.0,295.0,20.655,2.72,22.127,24.558
3057.5,3.619,0.834,-35.209,1.628,9.648,5.363,33.836,5.13,-1.553,-2.687,0.0,35.6,35.8,9.639,1.505,21.153,20.326,21.43,20.654,-3.074,27.091,0.0,285.34,,295.0,295.0,20.687,2.713,22.138,24.597
3058.0,3.619,0.834,-35.209,1.628,9.648,5.363,33.836,5.13,-1.553,-2.687,0.0,35.6,35.8,9.639,1.505,21.479,20.729,21.592,20.964,-3.074,27.091,0.0,285.34,,295.0,295.0,20.891,2.728,22.136,24.608
3058.5,3.619,0.834,-35.209,1.628,9.648,5.363,33.836,5.13,-1.553,-2.687,0.0,35.6,35.8,9.639,1.505,21.678,20.633,21.702,20.88,-3.074,27.091,0.0,286.14,,295.0,295.0,21.191,2.743,22.113,24.628
3059.0,3.619,0.834,-35.209,1.628,9.648,5.363,33.836,5.13,-1.553,-2.687,0.0,35.6,35.8,9.639,1.505,21.117,20.024,21.532,20.309,-3.074,27.091,0.0,286.14,,295.0,295.0,21.223,2.757,22.125,24.641
3059.5,3.619,0.834,-35.209,1.628,9.648,5.375,33.881,5.141,-1.437,-2.687,0.0,35.567,35.931,9.639,1.505,21.033,20.129,21.455,20.422,-3.065,27.097,0.0,284.84,,295.0,295.0,20.746,2.771,22.152,24.669
3060.0,3.619,0.834,-35.209,1.628,9.648,5.375,33.881,5.141,-1.437,-2.687,0.0,35.6,35.9,9.639,1.505,21.184,20.478,21.519,20.727,-3.065,27.097,0.0,284.84,,295.0,295.0,20.76,2.785,22.126,24.667
3060.5,3.619,0.834,-35.209,1.628,9.648,5.375,33.881,5.141,-1.437,-2.687,0.0,35.6,35.9,9.639,1.505,21.647,20.688,21.682,20.912,-3.065,27.097,0.0,285.64,,295.0,295.0,20.977,2.799,22.138,24.694
3061.0,3.01,0.777,-34.021,1.662,9.482,5.375,33.881,5.141,-1.437,-2.687,0.0,35.6,35.9,9.69,1.422,21.598,20.65,21.723,20.844,-3.065,27.097,0.0,285.64,,295.0,295.0,21.232,2.812,22.133,24.678
3061.5,3.01,0.777,-34.021,1.662,9.482,5.375,33.881,5.141,-1.437,-2.687,0.0,35.6,35.9,9.69,1.422,21.358,20.509,21.701,20.748,-3.065,27.097,0.0,285.74,,295.0,295.0,21.204,2.815,22.137,24.701
3062.0,3.01,0.777,-34.021,1.662,9.482,5.375,33.881,5.141,-1.437,-2.687,0.0,35.6,35.9,9.69,1.422,21.127,20.145,21.576,20.345,-3.065,27.097,0.0,285.74,,295.0,295.0,21.079,2.819,22.137,24.703
3062.5,3.01,0.777,-34.021,1.662,9.482,5.375,33.881,5.141,-1.437,-2.687,0.0,35.6,35.9,9.69,1.422,21.463,20.6,21.624,20.891,-3.065,27.097,0.0,286.14,,295.0,295.0,20.798,2.822,22.146,24.686
3063.0,3.01,0.777,-34.021,1.662,9.482,5.39,33.896,5.131,-1.387,-2.685,0.0,35.573,35.916,9.69,1.422,21.623,20.98,21.796,21.161,-3.063,27.099,0.0,286.14,,295.0,295.0,21.145,2.825,22.142,24.693
3063.5,3.01,0.777,-34.021,1.662,9.482,5.39,33.896,5.131,-1.387,-2.685,0.0,35.6,35.9,9.69,1.422,21.809,20.932,21.893,21.172,-3.063,27.099,0.0,285.04,,295.0,295.0,21.39,2.828,22.142,24.679
3064.0,2.322,0.636,-34.184,1.663,9.554,5.39,33.896,5.131,-1.387,-2.685,0.0,35.6,35.9,9.678,1.684,21.478,20.664,21.848,20.946,-3.063,27.099,0.0,285.04,,295.0,295.0,21.451,2.831,22.154,24.685
3064.5,2.322,0.636,-34.184,1.663,9.554,5.39,33.896,5.131,-1.387,-2.685,0.0,35.6,35.9,9.678,1.684,21.332,20.334,21.76,20.559,-3.063,27.099,0.0,285.64,,295.0,295.0,21.234,2.823,22.172,24.711
3065.0,2.322,0.636,-34.184,1.663,9.554,5.39,33.896,5.131,-1.387,-2.685,0.0,35.6,35.9,9.678,1.684,21.102,20.299,21.626,20.51,-3.063,27.099,0.0,285.64,,295.0,295.0,20.996,2.814,22.177,24.79
3065.5,2.322,0.636,-34.184,1.663,9.554,5.39,33.896,5.131,-1.387,-2.685,0.0,35.6,35.9,9.678,1.684,21.412,20.699,21.704,20.916,-3.063,27.099,0.0,286.14,,295.0,295.0,20.884,2.806,22.181,24.807
3066.0,2.322,0.636,-34.184,1.663,9.554,5.422,33.848,5.14,-1.371,-2.695,0.0,35.582,35.884,9.678,1.684,21.868,21.159,21.904,21.461,-3.058,27.096,0.0,286.14,,295.0,295.0,21.183,2.798,22.184,24.82
3066.5,2.322,0.636,-34.184,1.663,9.554,5.422,33.848,5.14,-1.371,-2.695,0.0,35.6,35.9,9.678,1.684,21.838,20.781,22.033,21.079,-3.058,27.096,0.0,286.14,,295.0,295.0,21.598,2.791,22.199,24.829
3067.0,2.322,0.636,-34.184,1.663,9.554,5.422,33.848,5.14,-1.371,-2.695,0.0,35.6,35.9,9.678,1.684,21.577,20.52,21.936,20.769,-3.058,27.096,0.0,286.14,,295.0,295.0,21.433,2.783,22.2,24.846
3067.5,2.4,0.604,-35.098,1.631,9.464,5.422,33.848,5.14,-1.371,-2.695,0.0,35.6,35.9,9.668,1.724,21.187,20.349,21.776,20.621,-3.058,27.096,0.0,285.14,,295.0,295.0,21.2,2.775,22.209,24.845
3068.0,2.4,0.604,-35.098,1.631,9.464,5.422,33.848,5.14,-1.371,-2.695,0.0,35.6,35.9,9.668,1.724,21.484,20.74,21.806,20.981,-3.058,27.096,0.0,285.14,,295.0,295.0,20.983,2.769,22.207,24.872
3068.5,2.4,0.604,-35.098,1.631,9.464,5.422,33.848,5.14,-1.371,-2.695,0.0,35.6,35.9,9.668,1.724,22.022,21.399,22.044,21.535,-3.058,27.096,0.0,285.64,,295.0,295.0,21.253,2.757,22.211,24.866
3069.0,2.4,0.604,-35.098,1.631,9.464,5.422,33.848,5.14,-1.371,-2.695,0.0,35.6,35.9,9.668,1.724,22.015,21.273,22.131,21.471,-3.058,27.096,0.0,285.64,,295.0,295.0,21.75,2.757,22.212,24.86
3069.5,2.4,0.604,-35.098,1.631,9.464,5.393,33.807,5.128,-1.313,-2.693,0.0,35.569,35.911,9.668,1.724,21.701,20.918,22.084,21.173,-3.064,27.1,0.0,285.54,,295.0,295.0,21.722,2.751,22.218,24.874
3070.0,2.4,0.604,-35.098,1.631,9.464,5.393,33.807,5.128,-1.313,-2.693,0.0,35.6,35.9,9.668,1.724,21.447,20.596,21.896,20.77,-3.064,27.1,0.0,285.54,,295.0,295.0,21.469,2.746,22.21,24.888
3070.5,2.626,0.636,-35.209,1.622,9.579,5.393,33.807,5.128,-1.313,-2.693,0.0,35.6,35.9,9.541,1.729,21.206,20.544,21.787,20.738,-3.064,27.1,0.0,285.64,,295.0,295.0,21.177,2.74,22.246,24.878
3071.0,2.626,0.636,-35.209,1.622,9.579,5.393,33.807,5.128,-1.313,-2.693,0.0,35.6,35.9,9.541,1.729,21.464,20.761,21.819,20.959,-3.064,27.1,0.0,285.64,,295.0,295.0,21.069,2.738,22.247,24.882
3071.5,2.626,0.636,-35.209,1.622,9.579,5.393,33.807,5.128,-1.313,-2.693,0.0,35.6,35.9,9.541,1.729,21.775,21.031,21.951,21.23,-3.064,27.1,0.0,285.64,,295.0,295.0,21.251,2.736,22.239,24.892
3072.0,2.626,0.636,-35.209,1.622,9.579,5.393,33.807,5.128,-1.313,-2.693,0.0,35.6,35.9,9.541,1.729,21.953,21.091,22.065,21.328,-3.064,27.1,0.0,285.64,,295.0,295.0,21.497,2.734,22.265,24.868
3072.5,2.626,0.636,-35.209,1.622,9.579,5.392,33.855,5.14,-1.212,-2.678,0.0,35.582,35.965,9.541,1.729,22.001,21.045,22.101,21.23,-3.054,27.098,0.0,285.64,,295.0,295.0,21.609,2.733,22.259,24.901
3073.0,2.626,0.636,-35.209,1.622,9.579,5.392,33.855,5.14,-1.212,-2.678,0.0,35.6,36.0,9.541,1.729,21.758,20.872,22.058,21.023,-3.054,27.098,0.0,285.64,,295.0,295.0,21.594,2.731,22.252,24.901
3073.5,2.626,0.636,-35.209,1.622,9.579,5.392,33.855,5.14,-1.212,-2.678,0.0,35.6,36.0,9.541,1.729,21.465,20.792,21.916,20.936,-3.054,27.098,0.0,285.44,,295.0,295.0,21.428,2.729,22.237,24.91
3074.0,2.668,0.61,-35.209,1.636,9.627,5.392,33.855,5.14,-1.212,-2.678,0.0,35.6,36.0,9.608,1.555,21.688,20.997,21.984,21.169,-3.054,27.098,0.0,285.44,,295.0,295.0,21.277,2.727,22.265,24.892
3074.5,2.668,0.61,-35.209,1.636,9.627,5.392,33.855,5.14,-1.212,-2.678,0.0,35.6,36.0,9.608,1.555,21.971,21.201,22.095,21.488,-3.054,27.098,0.0,285.34,,295.0,295.0,21.46,2.726,22.253,24.92
3075.0,2.668,0.61,-35.209,1.636,9.627,5.392,33.855,5.14,-1.212,-2.678,0.0,35.6,36.0,9.608,1.555,21.991,21.112,22.179,21.437,-3.054,27.098,0.0,285.34,,295.0,295.0,21.689,2.725,22.257,24.919
3075.5,2.668,0.61,-35.209,1.636,9.627,5.392,33.855,5.14,-1.212,-2.678,0.0,35.6,36.0,9.608,1.555,21.888,20.97,22.17,21.194,-3.054,27.098,0.0,285.34,,295.0,295.0,21.68,2.725,22.259,24.906
3076.0,2.668,0.61,-35.209,1.636,9.627,5.396,33.853,5.162,-1.125,-2.672,0.0,35.587,35.902,9.608,1.555,21.76,20.827,22.083,21.01,-3.041,27.099,0.0,285.34,,295.0,295.0,21.556,2.724,22.263,24.887
3076.5,2.668,0.61,-35.209,1.636,9.627,5.396,33.853,5.162,-1.125,-2.672,0.0,35.6,35.9,9.608,1.555,21.698,20.852,22.052,21.03,-3.041,27.099,0.0,285.04,,295.0,295.0,21.42,2.723,22.254,24.904
3077.0,2.444,0.666,-34.081,1.722,9.501,5.396,33.853,5.162,-1.125,-2.672,0.0,35.6,35.9,9.666,1.593,21.849,21.094,22.097,21.309,-3.041,27.099,0.0,285.04,,295.0,295.0,21.408,2.722,22.263,24.884
3077.5,2.444,0.666,-34.081,1.722,9.501,5.396,33.853,5.162,-1.125,-2.672,0.0,35.6,35.9,9.666,1.593,21.926,21.395,22.274,21.572,-3.041,27.099,0.0,285.04,,295.0,295.0,21.587,2.717,22.274,24.892
3078.0,2.444,0.666,-34.081,1.722,9.501,5.396,33.853,5.162,-1.125,-2.672,0.0,35.6,35.9,9.666,1.593,21.89,21.188,22.273,21.393,-3.041,27.099,0.0,285.04,,295.0,295.0,21.792,2.713,22.254,24.892
3078.5,2.444,0.666,-34.081,1.722,9.501,5.396,33.853,5.162,-1.125,-2.672,0.0,35.6,35.9,9.666,1.593,21.691,20.892,22.166,21.046,-3.041,27.099,0.0,284.94,,295.0,295.0,21.686,2.708,22.256,24.881
3079.0,2.444,0.666,-34.081,1.722,9.501,5.397,33.907,5.181,-1.015,-2.665,0.0,35.585,35.873,9.666,1.593,21.608,20.914,22.088,21.088,-3.051,27.103,0.0,284.94,,295.0,295.0,21.449,2.704,22.269,24.877
3079.5,2.444,0.666,-34.081,1.722,9.501,5.397,33.907,5.181,-1.015,-2.665,0.0,35.6,35.9,9.666,1.593,21.751,21.22,22.169,21.457,-3.051,27.103,0.0,285.44,,295.0,295.0,21.425,2.7,22.271,24.86
3080.0,2.444,0.666,-34.081,1.722,9.501,5.397,33.907,5.181,-1.015,-2.665,0.0,35.6,35.9,9.666,1.593,22.071,21.528,22.307,21.705,-3.051,27.103,0.0,285.44,,295.0,295.0,21.649,2.696,22.258,24.843
3080.5,2.914,0.795,-34.262,1.696,9.546,5.397,33.907,5.181,-1.015,-2.665,0.0,35.6,35.9,9.672,1.537,22.204,21.572,22.417,21.717,-3.051,27.103,0.0,285.74,,295.0,295.0,21.903,2.691,22.241,24.832
3081.0,2.914,0.795,-34.262,1.696,9.546,5.397,33.907,5.181,-1.015,-2.665,0.0,35.6,35.9,9.672,1.537,21.687,20.984,22.228,21.16,-3.051,27.103,0.0,285.74,,295.0,295.0,21.977,2.695,22.273,24.829
3081.5,2.914,0.795,-34.262,1.696,9.546,5.397,33.907,5.181,-1.015,-2.665,0.0,35.6,35.9,9.672,1.537,21.549,20.894,22.141,21.096,-3.051,27.103,0.0,284.74,,295.0,295.0,21.515,2.699,22.25,24.85
3082.0,2.914,0.795,-34.262,1.696,9.546,5.397,33.907,5.181,-1.015,-2.665,0.0,35.6,35.9,9.672,1.537,21.594,21.149,22.144,21.316,-3.051,27.103,0.0,284.74,,295.0,295.0,21.42,2.702,22.257,24.839
3082.5,2.914,0.795,-34.262,1.696,9.546,5.406,33.906,5.183,-0.964,-2.68,0.0,35.578,35.889,9.672,1.537,21.8,21.474,22.246,21.533,-3.056,27.107,0.0,284.74,,295.0,295.0,21.551,2.706,22.283,24.832
3083.0,2.914,0.795,-34.262,1.696,9.546,5.406,33.906,5.183,-0.964,-2.68,0.0,35.6,35.9,9.672,1.537,22.099,21.566,22.339,21.651,-3.056,27.107,0.0,284.74,,295.0,295.0,21.763,2.709,22.283,24.816
3083.5,2.6,0.696,-34.304,1.651,9.564,5.406,33.906,5.183,-0.964,-2.68,0.0,35.6,35.9,9.731,1.723,22.033,21.391,22.335,21.511,-3.056,27.107,0.0,285.64,,295.0,295.0,21.914,2.713,22.281,24.79
3084.0,2.6,0.696,-34.304,1.651,9.564,5.406,33.906,5.183,-0.964,-2.68,0.0,35.6,35.9,9.731,1.723,21.751,21.136,22.269,21.275,-3.056,27.107,0.0,285.64,,295.0,295.0,21.817,2.711,22.278,24.809
3084.5,2.6,0.696,-34.304,1.651,9.564,5.406,33.906,5.183,-0.964,-2.68,0.0,35.6,35.9,9.731,1.723,21.841,21.498,22.293,21.556,-3.056,27.107,0.0,285.44,,295.0,295.0,21.608,2.709,22.278,24.837
3085.0,2.6,0.696,-34.304,1.651,9.564,5.406,33.906,5.183,-0.964,-2.68,0.0,35.6,35.9,9.731,1.723,22.31,21.689,22.425,21.893,-3.056,27.107,0.0,285.44,,295.0,295.0,21.797,2.707,22.291,24.85
3085.5,2.6,0.696,-34.304,1.651,9.564,5.383,33.843,5.124,-0.958,-2.678,0.0,35.581,35.872,9.731,1.723,22.481,21.7,22.537,21.97,-3.048,27.106,0.0,285.04,,295.0,295.0,22.079,2.705,22.264,24.848
3086.0,2.6,0.696,-34.304,1.651,9.564,5.383,33.843,5.124,-0.958,-2.678,0.0,35.6,35.9,9.731,1.723,22.343,21.574,22.557,21.796,-3.048,27.106,0.0,285.04,,295.0,295.0,22.172,2.704,22.292,24.876
3086.5,2.6,0.696,-34.304,1.651,9.564,5.383,33.843,5.124,-0.958,-2.678,0.0,35.6,35.9,9.731,1.723,22.102,21.411,22.51,21.558,-3.048,27.106,0.0,285.04,,295.0,295.0,22.068,2.702,22.297,24.875
3087.0,2.518,0.582,-35.209,1.65,9.632,5.383,33.843,5.124,-0.958,-2.678,0.0,35.6,35.9,9.487,1.68,21.99,21.386,22.436,21.597,-3.048,27.106,0.0,285.04,,295.0,295.0,21.895,2.7,22.291,24.876
3087.5,2.518,0.582,-35.209,1.65,9.632,5.383,33.843,5.124,-0.958,-2.678,0.0,35.6,35.9,9.487,1.68,22.349,21.626,22.532,21.899,-3.048,27.106,0.0,285.14,,295.0,295.0,21.852,2.697,22.31,24.897
3088.0,2.518,0.582,-35.209,1.65,9.632,5.383,33.843,5.124,-0.958,-2.678,0.0,35.6,35.9,9.487,1.68,22.476,22.01,22.729,22.19,-3.048,27.106,0.0,285.14,,295.0,295.0,22.101,2.694,22.316,24.942
3088.5,2.518,0.582,-35.209,1.65,9.632,5.383,33.843,5.124,-0.958,-2.678,0.0,35.6,35.9,9.487,1.68,22.324,21.754,22.724,21.989,-3.048,27.106,0.0,284.24,,295.0,295.0,22.351,2.691,22.312,24.946
3089.0,2.518,0.582,-35.209,1.65,9.632,5.386,33.828,5.164,-0.888,-2.682,0.0,35.589,35.859,9.487,1.68,22.106,21.438,22.629,21.59,-3.049,27.107,0.0,284.24,,295.0,295.0,22.197,2.689,22.296,24.961
3089.5,2.518,0.582,-35.209,1.65,9.632,5.386,33.828,5.164,-0.888,-2.682,0.0,35.6,35.9,9.487,1.68,22.066,21.556,22.557,21.725,-3.049,27.107,0.0,284.94,,295.0,295.0,21.941,2.686,22.303,24.971
3090.0,2.1,0.566,-33.964,1.697,9.514,5.386,33.828,5.164,-0.888,-2.682,0.0,35.6,35.9,9.687,1.487,22.315,21.91,22.666,22.117,-3.049,27.107,0.0,284.94,,295.0,295.0,21.976,2.683,22.31,24.986
3090.5,2.1,0.566,-33.964,1.697,9.514,5.386,33.828,5.164,-0.888,-2.682,0.0,35.6,35.9,9.687,1.487,22.748,22.266,22.86,22.418,-3.049,27.107,0.0,284.94,,295.0,295.0,22.252,2.673,22.312,25.011
3091.0,2.1,0.566,-33.964,1.697,9.514,5.386,33.828,5.164,-0.888,-2.682,0.0,35.6,35.9,9.687,1.487,22.989,22.221,22.984,22.411,-3.049,27.107,0.0,284.94,,295.0,295.0,22.573,2.664,22.293,24.968
3091.5,2.1,0.566,-33.964,1.697,9.514,5.386,33.828,5.164,-0.888,-2.682,0.0,35.6,35.9,9.687,1.487,22.772,21.977,22.95,22.187,-3.049,27.107,0.0,284.74,,295.0,295.0,22.651,2.655,22.312,24.943
3092.0,2.1,0.566,-33.964,1.697,9.514,5.359,33.875,5.165,-0.765,-2.661,0.0,35.596,35.873,9.687,1.487,21.946,21.575,22.639,21.697,-3.033,27.123,0.0,284.74,,295.0,295.0,22.472,2.646,22.316,24.929
3092.5,2.1,0.566,-33.964,1.697,9.514,5.359,33.875,5.165,-0.765,-2.661,0.0,35.6,35.9,9.687,1.487,22.388,21.872,22.7,22.032,-3.033,27.123,0.0,284.74,,295.0,295.0,21.964,2.637,22.303,24.902
3093.0,2.953,0.735,-34.851,1.603,9.446,5.359,33.875,5.165,-0.765,-2.661,0.0,35.6,35.9,9.652,1.625,22.774,22.402,22.902,22.589,-3.033,27.123,0.0,284.74,,295.0,295.0,22.248,2.628,22.307,24.895
3093.5,2.953,0.735,-34.851,1.603,9.446,5.359,33.875,5.165,-0.765,-2.661,0.0,35.6,35.9,9.652,1.625,22.753,22.424,23.044,22.599,-3.033,27.123,0.0,285.14,,295.0,295.0,22.667,2.633,22.306,24.887
3094.0,2.953,0.735,-34.851,1.603,9.446,5.359,33.875,5.165,-0.765,-2.661,0.0,35.6,35.9,9.652,1.625,22.64,21.991,22.989,22.153,-3.033,27.123,0.0,285.14,,295.0,295.0,22.705,2.639,22.303,24.906
3094.5,2.953,0.735,-34.851,1.603,9.446,5.359,33.875,5.165,-0.765,-2.661,0.0,35.6,35.9,9.652,1.625,22.442,21.883,22.882,21.978,-3.033,27.123,0.0,285.44,,295.0,295.0,22.443,2.644,22.311,24.926
3095.0,2.953,0.735,-34.851,1.603,9.446,5.359,33.875,5.165,-0.765,-2.661,0.0,35.6,35.9,9.652,1.625,22.08,21.827,22.787,21.916,-3.033,27.123,0.0,285.44,,295.0,295.0,22.296,2.649,22.316,24.922
3095.5,2.953,0.735,-34.851,1.603,9.446,5.379,33.927,5.177,-0.701,-2.665,0.0,35.606,35.877,9.652,1.625,22.751,22.422,22.964,22.557,-3.041,27.121,0.0,285.74,,295.0,295.0,22.153,2.654,22.308,24.922
3096.0,2.953,0.735,-34.851,1.603,9.446,5.379,33.927,5.177,-0.701,-2.665,0.0,35.6,35.9,9.652,1.625,22.906,22.391,23.106,22.611,-3.041,27.121,0.0,285.74,,295.0,295.0,22.674,2.659,22.335,24.959
3096.5,2.792,0.775,-34.151,1.692,9.6,5.379,33.927,5.177,-0.701,-2.665,0.0,35.6,35.9,9.664,1.55,22.802,22.243,23.116,22.405,-3.041,27.121,0.0,285.94,,295.0,295.0,22.753,2.663,22.313,24.94
3097.0,2.792,0.775,-34.151,1.692,9.6,5.379,33.927,5.177,-0.701,-2.665,0.0,35.6,35.9,9.664,1.55,22.566,22.03,23.024,22.127,-3.041,27.121,0.0,285.94,,295.0,295.0,22.641,2.666,22.336,24.97
3097.5,2.792,0.775,-34.151,1.692,9.6,5.379,33.927,5.177,-0.701,-2.665,0.0,35.6,35.9,9.664,1.55,22.28,22.05,22.942,22.176,-3.041,27.121,0.0,285.74,,295.0,295.0,22.437,2.668,22.32,24.98
3098.0,2.792,0.775,-34.151,1.692,9.6,5.379,33.927,5.177,-0.701,-2.665,0.0,35.6,35.9,9.664,1.55,22.699,22.34,23.042,22.469,-3.041,27.121,0.0,285.74,,295.0,295.0,22.362,2.67,22.341,24.955
3098.5,2.792,0.775,-34.151,1.692,9.6,5.368,33.894,5.141,-0.683,-2.672,0.0,35.604,35.862,9.664,1.55,23.047,22.73,23.229,22.914,-3.051,27.12,0.0,285.94,,295.0,295.0,22.638,2.672,22.311,24.943
3099.0,2.792,0.775,-34.151,1.692,9.6,5.368,33.894,5.141,-0.683,-2.672,0.0,35.6,35.9,9.664,1.55,23.026,22.444,23.381,22.664,-3.051,27.12,0.0,285.94,,295.0,295.0,22.98,2.674,22.324,24.902
3099.5,2.706,0.611,-35.209,1.537,9.586,5.368,33.894,5.141,-0.683,-2.672,0.0,35.6,35.9,9.624,1.673,22.778,22.211,23.268,22.336,-3.051,27.12,0.0,285.84,,295.0,295.0,22.879,2.676,22.334,24.92
3100.0,2.706,0.611,-35.209,1.537,9.586,5.368,33.894,5.141,-0.683,-2.672,0.0,35.6,35.9,9.624,1.673,22.517,22.157,23.143,22.361,-3.051,27.12,0.0,285.84,,295.0,295.0,22.648,2.676,22.313,24.944
3100.5,2.706,0.611,-35.209,1.537,9.586,5.368,33.894,5.141,-0.683,-2.672,0.0,35.6,35.9,9.624,1.673,23.169,22.643,23.32,22.899,-3.051,27.12,0.0,285.54,,295.0,295.0,22.545,2.677,22.319,24.953
3101.0,2.706,0.611,-35.209,1.537,9.586,5.368,33.894,5.141,-0.683,-2.672,0.0,35.6,35.9,9.624,1.673,23.417,23.073,23.525,23.217,-3.051,27.12,0.0,285.54,,295.0,295.0,23.008,2.677,22.324,24.938
3101.5,2.706,0.611,-35.209,1.537,9.586,5.368,33.894,5.141,-0.683,-2.672,0.0,35.6,35.9,9.624,1.673,23.659,23.034,23.671,23.237,-3.051,27.12,0.0,285.84,,295.0,295.0,23.308,2.678,22.319,24.951
3102.0,2.706,0.611,-35.209,1.537,9.586,5.367,33.817,5.132,-0.656,-2.671,0.0,35.605,35.915,9.624,1.673,23.293,22.654,23.62,22.904,-3.048,27.111,0.0,285.84,,295.0,295.0,23.4,2.678,22.318,24.928
3102.5,2.706,0.611,-35.209,1.537,9.586,5.367,33.817,5.132,-0.656,-2.671,0.0,35.6,35.9,9.624,1.673,22.958,22.351,23.476,22.511,-3.048,27.111,0.0,285.84,,295.0,295.0,23.118,2.678,22.306,24.919
3103.0,2.708,0.656,-34.715,1.639,9.551,5.367,33.817,5.132,-0.656,-2.671,0.0,35.6,35.9,9.635,1.38,23.369,23.115,23.563,23.249,-3.048,27.111,0.0,285.84,,295.0,295.0,22.824,2.679,22.326,24.903
3103.5,2.708,0.656,-34.715,1.639,9.551,5.367,33.817,5.132,-0.656,-2.671,0.0,35.6,35.9,9.635,1.38,23.904,23.516,23.819,23.736,-3.048,27.111,0.0,286.24,,295.0,295.0,23.324,2.679,22.312,24.861
3104.0,2.708,0.656,-34.715,1.639,9.551,5.367,33.817,5.132,-0.656,-2.671,0.0,35.6,35.9,9.635,1.38,23.8,23.082,23.892,23.336,-3.048,27.111,0.0,286.24,,295.0,295.0,23.744,2.68,22.317,24.863
3104.5,2.708,0.656,-34.715,1.639,9.551,5.367,33.817,5.132,-0.656,-2.671,0.0,35.6,35.9,9.635,1.38,23.394,22.779,23.769,22.931,-3.048,27.111,0.0,285.74,,295.0,295.0,23.528,2.68,22.326,24.856
3105.0,2.708,0.656,-34.715,1.639,9.551,5.334,33.864,5.142,-0.542,-2.684,0.0,35.605,35.958,9.635,1.38,22.936,22.466,23.542,22.551,-3.057,27.118,0.0,285.74,,295.0,295.0,23.218,2.681,22.32,24.862
3105.5,2.708,0.656,-34.715,1.639,9.551,5.334,33.864,5.142,-0.542,-2.684,0.0,35.6,36.0,9.635,1.38,22.973,22.625,23.461,22.683,-3.057,27.118,0.0,285.64,,295.0,295.0,22.874,2.681,22.317,24.871
3106.0,3.518,0.897,-34.583,1.646,9.593,5.334,33.864,5.142,-0.542,-2.684,0.0,35.6,36.0,9.59,1.462,23.473,23.262,23.65,23.391,-3.057,27.118,0.0,285.64,,295.0,295.0,22.936,2.682,22.319,24.896
3106.5,3.518,0.897,-34.583,1.646,9.593,5.334,33.864,5.142,-0.542,-2.684,0.0,35.6,36.0,9.59,1.462,23.943,23.305,24.026,23.477,-3.057,27.118,0.0,285.44,,295.0,295.0,23.444,2.695,22.315,24.889
3107.0,3.518,0.897,-34.583,1.646,9.593,5.334,33.864,5.142,-0.542,-2.684,0.0,35.6,36.0,9.59,1.462,23.528,23.019,23.928,23.212,-3.057,27.118,0.0,285.44,,295.0,295.0,23.688,2.709,22.318,24.896
3107.5,3.518,0.897,-34.583,1.646,9.593,5.334,33.864,5.142,-0.542,-2.684,0.0,35.6,36.0,9.59,1.462,23.251,22.666,23.792,22.792,-3.057,27.118,0.0,285.54,,295.0,295.0,23.422,2.722,22.318,24.926
