t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3108.0,3.518,0.897,-34.583,1.646,9.593,5.334,33.864,5.142,-0.542,-2.684,0.0,35.6,36.0,9.59,1.462,22.915,22.495,23.613,22.682,-3.057,27.118,0.0,285.54,,295.0,295.0,23.125,2.735,22.327,24.895
3108.5,3.518,0.897,-34.583,1.646,9.593,5.347,33.939,5.165,-0.432,-2.679,0.0,35.618,35.984,9.59,1.462,23.184,22.868,23.625,23.037,-3.06,27.117,0.0,285.64,,295.0,295.0,22.926,2.748,22.331,24.874
3109.0,3.518,0.897,-34.583,1.646,9.593,5.347,33.939,5.165,-0.432,-2.679,0.0,35.6,36.0,9.59,1.462,23.93,23.698,23.924,23.816,-3.06,27.117,0.0,285.64,,295.0,295.0,23.178,2.761,22.346,24.829
3109.5,2.797,0.758,-33.125,1.626,9.504,5.347,33.939,5.165,-0.432,-2.679,0.0,35.6,36.0,9.749,1.561,24.388,23.608,24.177,23.843,-3.06,27.117,0.0,286.34,,295.0,295.0,23.842,2.773,22.336,24.824
3110.0,2.797,0.758,-33.125,1.626,9.504,5.347,33.939,5.165,-0.432,-2.679,0.0,35.6,36.0,9.749,1.561,23.534,22.897,24.005,23.066,-3.06,27.117,0.0,286.34,,295.0,295.0,24.004,2.773,22.339,24.803
3110.5,2.797,0.758,-33.125,1.626,9.504,5.347,33.939,5.165,-0.432,-2.679,0.0,35.6,36.0,9.749,1.561,23.136,22.722,23.817,22.93,-3.06,27.117,0.0,285.44,,295.0,295.0,23.375,2.774,22.324,24.793
3111.0,2.797,0.758,-33.125,1.626,9.504,5.347,33.939,5.165,-0.432,-2.679,0.0,35.6,36.0,9.749,1.561,23.34,23.195,23.846,23.349,-3.06,27.117,0.0,285.44,,295.0,295.0,23.152,2.774,22.356,24.766
3111.5,2.797,0.758,-33.125,1.626,9.504,5.344,33.936,5.143,-0.4,-2.685,0.0,35.617,35.903,9.749,1.561,24.188,24.02,24.148,24.089,-3.053,27.118,0.0,285.34,,295.0,295.0,23.433,2.775,22.354,24.752
3112.0,2.797,0.758,-33.125,1.626,9.504,5.344,33.936,5.143,-0.4,-2.685,0.0,35.6,35.9,9.749,1.561,24.533,23.923,24.362,24.03,-3.053,27.118,0.0,285.34,,295.0,295.0,24.111,2.775,22.353,24.716
3112.5,2.527,0.653,-34.537,1.626,9.613,5.344,33.936,5.143,-0.4,-2.685,0.0,35.6,35.9,9.641,1.523,23.68,23.365,24.235,23.49,-3.053,27.118,0.0,285.44,,295.0,295.0,24.212,2.775,22.345,24.677
3113.0,2.527,0.653,-34.537,1.626,9.613,5.344,33.936,5.143,-0.4,-2.685,0.0,35.6,35.9,9.641,1.523,23.296,23.101,24.033,23.116,-3.053,27.118,0.0,285.44,,295.0,295.0,23.693,2.771,22.358,24.697
3113.5,2.527,0.653,-34.537,1.626,9.613,5.344,33.936,5.143,-0.4,-2.685,0.0,35.6,35.9,9.641,1.523,23.125,23.188,23.787,23.164,-3.053,27.118,0.0,285.14,,295.0,295.0,23.387,2.767,22.34,24.679
3114.0,2.527,0.653,-34.537,1.626,9.613,5.344,33.936,5.143,-0.4,-2.685,0.0,35.6,35.9,9.641,1.523,23.844,23.952,24.021,24.009,-3.053,27.118,0.0,285.14,,295.0,295.0,23.316,2.763,22.367,24.676
3114.5,2.527,0.653,-34.537,1.626,9.613,5.343,33.866,5.097,-0.447,-2.69,0.0,35.628,35.951,9.641,1.523,24.435,24.167,24.328,24.323,-3.064,27.122,0.0,285.24,,295.0,295.0,23.956,2.759,22.357,24.666
3115.0,2.527,0.653,-34.537,1.626,9.613,5.343,33.866,5.097,-0.447,-2.69,0.0,35.6,36.0,9.641,1.523,24.265,23.831,24.401,23.923,-3.064,27.122,0.0,285.24,,295.0,295.0,24.313,2.756,22.359,24.674
3115.5,2.527,0.653,-34.537,1.626,9.613,5.343,33.866,5.097,-0.447,-2.69,0.0,35.6,36.0,9.641,1.523,23.767,23.547,24.267,23.585,-3.064,27.122,0.0,284.74,,295.0,295.0,24.105,2.752,22.364,24.667
3116.0,2.295,0.623,-34.096,1.612,9.527,5.343,33.866,5.097,-0.447,-2.69,0.0,35.6,36.0,9.641,1.509,23.383,23.288,24.092,23.226,-3.064,27.122,0.0,284.74,,295.0,295.0,23.792,2.748,22.356,24.676
3116.5,2.295,0.623,-34.096,1.612,9.527,5.343,33.866,5.097,-0.447,-2.69,0.0,35.6,36.0,9.641,1.509,23.123,23.312,23.973,23.285,-3.064,27.122,0.0,285.14,,295.0,295.0,23.497,2.741,22.362,24.695
3117.0,2.295,0.623,-34.096,1.612,9.527,5.343,33.866,5.097,-0.447,-2.69,0.0,35.6,36.0,9.641,1.509,23.676,23.964,24.1,23.982,-3.064,27.122,0.0,285.14,,295.0,295.0,23.423,2.733,22.361,24.696
3117.5,2.295,0.623,-34.096,1.612,9.527,5.343,33.866,5.097,-0.447,-2.69,0.0,35.6,36.0,9.641,1.509,24.441,24.154,24.58,24.221,-3.064,27.122,0.0,285.14,,295.0,295.0,23.931,2.726,22.379,24.673
3118.0,2.295,0.623,-34.096,1.612,9.527,5.386,33.819,5.116,-0.403,-2.692,0.0,35.642,35.938,9.641,1.509,23.881,23.813,24.431,23.85,-3.066,27.123,0.0,285.14,,295.0,295.0,24.349,2.719,22.367,24.672
3118.5,2.295,0.623,-34.096,1.612,9.527,5.386,33.819,5.116,-0.403,-2.692,0.0,35.6,35.9,9.641,1.509,23.589,23.563,24.287,23.534,-3.066,27.123,0.0,285.54,,295.0,295.0,23.994,2.712,22.358,24.69
3119.0,2.783,0.684,-34.871,1.675,9.61,5.386,33.819,5.116,-0.403,-2.692,0.0,35.6,35.9,9.608,1.545,23.376,23.399,24.124,23.371,-3.066,27.123,0.0,285.54,,295.0,295.0,23.743,2.705,22.375,24.692
3119.5,2.783,0.684,-34.871,1.675,9.61,5.386,33.819,5.116,-0.403,-2.692,0.0,35.6,35.9,9.608,1.545,23.596,23.706,24.129,23.726,-3.066,27.123,0.0,285.24,,295.0,295.0,23.568,2.707,22.364,24.687
3120.0,2.783,0.684,-34.871,1.675,9.61,5.386,33.819,5.116,-0.403,-2.692,0.0,35.6,35.9,9.608,1.545,24.314,24.616,24.413,24.582,-3.066,27.123,0.0,285.24,,295.0,295.0,23.789,2.708,22.372,24.684
3120.5,2.783,0.684,-34.871,1.675,9.61,5.386,33.819,5.116,-0.403,-2.692,0.0,35.6,35.9,9.608,1.545,24.613,24.631,24.661,24.658,-3.066,27.123,0.0,284.84,,295.0,295.0,24.481,2.709,22.358,24.631
3121.0,2.783,0.684,-34.871,1.675,9.61,5.354,33.861,5.13,-0.292,-2.696,0.0,35.652,35.959,9.608,1.545,23.918,23.954,24.534,23.906,-3.078,27.128,0.0,284.84,,295.0,295.0,24.641,2.71,22.348,24.603
3121.5,2.783,0.684,-34.871,1.675,9.61,5.354,33.861,5.13,-0.292,-2.696,0.0,35.7,36.0,9.608,1.545,23.539,23.758,24.365,23.686,-3.078,27.128,0.0,285.14,,295.0,295.0,24.078,2.712,22.355,24.657
3122.0,2.783,0.684,-34.871,1.675,9.61,5.354,33.861,5.13,-0.292,-2.696,0.0,35.7,36.0,9.608,1.545,23.442,23.895,24.304,23.802,-3.078,27.128,0.0,285.14,,295.0,295.0,23.837,2.713,22.355,24.657
3122.5,3.323,0.828,-34.706,1.685,9.591,5.354,33.861,5.13,-0.292,-2.696,0.0,35.7,36.0,9.608,1.504,24.128,24.37,24.431,24.366,-3.078,27.128,0.0,285.24,,295.0,295.0,23.861,2.714,22.369,24.649
3123.0,3.323,0.828,-34.706,1.685,9.591,5.354,33.861,5.13,-0.292,-2.696,0.0,35.7,36.0,9.608,1.504,24.706,24.718,24.72,24.842,-3.078,27.128,0.0,285.24,,295.0,295.0,24.324,2.724,22.352,24.669
3123.5,3.323,0.828,-34.706,1.685,9.591,5.354,33.861,5.13,-0.292,-2.696,0.0,35.7,36.0,9.608,1.504,24.509,24.416,24.8,24.468,-3.078,27.128,0.0,284.84,,295.0,295.0,24.746,2.734,22.347,24.628
3124.0,3.323,0.828,-34.706,1.685,9.591,5.354,33.861,5.13,-0.292,-2.696,0.0,35.7,36.0,9.608,1.504,24.121,24.166,24.678,24.141,-3.078,27.128,0.0,284.84,,295.0,295.0,24.548,2.743,22.382,24.617
3124.5,3.323,0.828,-34.706,1.685,9.591,5.303,33.901,5.132,-0.208,-2.695,0.0,35.654,35.949,9.608,1.504,23.704,23.907,24.497,23.803,-3.076,27.12,0.0,285.24,,295.0,295.0,24.276,2.753,22.375,24.623
3125.0,3.323,0.828,-34.706,1.685,9.591,5.303,33.901,5.132,-0.208,-2.695,0.0,35.7,35.9,9.608,1.504,24.328,24.589,24.618,24.603,-3.076,27.12,0.0,285.24,,295.0,295.0,23.978,2.762,22.378,24.633
3125.5,3.557,0.941,-34.17,1.57,9.398,5.303,33.901,5.132,-0.208,-2.695,0.0,35.7,35.9,9.722,1.522,24.641,24.797,24.818,24.803,-3.076,27.12,0.0,284.94,,295.0,295.0,24.535,2.771,22.382,24.605
3126.0,3.557,0.941,-34.17,1.57,9.398,5.303,33.901,5.132,-0.208,-2.695,0.0,35.7,35.9,9.722,1.522,24.378,24.473,24.83,24.427,-3.076,27.12,0.0,284.94,,295.0,295.0,24.765,2.784,22.38,24.593
3126.5,3.557,0.941,-34.17,1.57,9.398,5.303,33.901,5.132,-0.208,-2.695,0.0,35.7,35.9,9.722,1.522,24.179,24.359,24.747,24.275,-3.076,27.12,0.0,285.14,,295.0,295.0,24.527,2.797,22.385,24.542
3127.0,3.557,0.941,-34.17,1.57,9.398,5.303,33.901,5.132,-0.208,-2.695,0.0,35.7,35.9,9.722,1.522,23.967,24.271,24.654,24.147,-3.076,27.12,0.0,285.14,,295.0,295.0,24.39,2.809,22.389,24.55
3127.5,3.557,0.941,-34.17,1.57,9.398,5.351,33.952,5.146,-0.139,-2.708,0.0,35.659,36.06,9.722,1.522,23.752,24.287,24.58,24.202,-3.086,27.121,0.0,285.24,,295.0,295.0,24.26,2.822,22.403,24.538
3128.0,3.557,0.941,-34.17,1.57,9.398,5.351,33.952,5.146,-0.139,-2.708,0.0,35.7,36.1,9.722,1.522,24.179,24.643,24.694,24.55,-3.086,27.121,0.0,285.24,,295.0,295.0,24.205,2.834,22.398,24.507
3128.5,3.557,0.941,-34.17,1.57,9.398,5.351,33.952,5.146,-0.139,-2.708,0.0,35.7,36.1,9.722,1.522,24.742,24.786,24.962,24.723,-3.086,27.121,0.0,285.14,,295.0,295.0,24.517,2.846,22.382,24.506
3129.0,2.836,0.658,-35.209,1.551,9.597,5.351,33.952,5.146,-0.139,-2.708,0.0,35.7,36.1,9.628,1.668,24.492,24.622,24.926,24.556,-3.086,27.121,0.0,285.14,,295.0,295.0,24.803,2.857,22.395,24.507
3129.5,2.836,0.658,-35.209,1.551,9.597,5.351,33.952,5.146,-0.139,-2.708,0.0,35.7,36.1,9.628,1.668,24.015,24.364,24.789,24.267,-3.086,27.121,0.0,285.24,,295.0,295.0,24.649,2.857,22.398,24.559
3130.0,2.836,0.658,-35.209,1.551,9.597,5.351,33.952,5.146,-0.139,-2.708,0.0,35.7,36.1,9.628,1.668,24.014,24.423,24.732,24.33,-3.086,27.121,0.0,285.24,,295.0,295.0,24.359,2.857,22.403,24.573
3130.5,2.836,0.658,-35.209,1.551,9.597,5.351,33.952,5.146,-0.139,-2.708,0.0,35.7,36.1,9.628,1.668,24.658,24.857,24.89,24.825,-3.086,27.121,0.0,284.64,,295.0,295.0,24.374,2.856,22.403,24.563
3131.0,2.836,0.658,-35.209,1.551,9.597,5.373,33.92,5.158,-0.145,-2.692,0.0,35.674,36.008,9.628,1.668,24.918,25.037,25.065,25.06,-3.076,27.128,0.0,284.64,,295.0,295.0,24.807,2.856,22.406,24.653
3131.5,2.836,0.658,-35.209,1.551,9.597,5.373,33.92,5.158,-0.145,-2.692,0.0,35.7,36.0,9.628,1.668,24.812,24.943,25.128,24.85,-3.076,27.128,0.0,284.64,,295.0,295.0,25.02,2.856,22.396,24.699
3132.0,2.077,0.558,-33.936,1.603,9.525,5.373,33.92,5.158,-0.145,-2.692,0.0,35.7,36.0,9.738,1.648,24.224,24.581,24.955,24.418,-3.076,27.128,0.0,284.64,,295.0,295.0,24.933,2.855,22.393,24.732
3132.5,2.077,0.558,-33.936,1.603,9.525,5.373,33.92,5.158,-0.145,-2.692,0.0,35.7,36.0,9.738,1.648,24.07,24.569,24.855,24.395,-3.076,27.128,0.0,285.04,,295.0,295.0,24.544,2.843,22.412,24.739
3133.0,2.077,0.558,-33.936,1.603,9.525,5.373,33.92,5.158,-0.145,-2.692,0.0,35.7,36.0,9.738,1.648,24.659,24.942,24.944,24.861,-3.076,27.128,0.0,285.04,,295.0,295.0,24.472,2.83,22.4,24.744
3133.5,2.077,0.558,-33.936,1.603,9.525,5.373,33.92,5.158,-0.145,-2.692,0.0,35.7,36.0,9.738,1.648,24.826,25.293,25.149,25.231,-3.076,27.128,0.0,285.04,,295.0,295.0,24.852,2.818,22.397,24.743
3134.0,2.077,0.558,-33.936,1.603,9.525,5.392,33.871,5.138,-0.126,-2.706,0.0,35.67,36.041,9.738,1.648,24.812,25.214,25.226,25.219,-3.081,27.122,0.0,285.04,,295.0,295.0,25.125,2.805,22.408,24.759
3134.5,2.077,0.558,-33.936,1.603,9.525,5.392,33.871,5.138,-0.126,-2.706,0.0,35.7,36.0,9.738,1.648,24.759,24.912,25.208,24.886,-3.081,27.122,0.0,283.84,,295.0,295.0,25.118,2.794,22.427,24.794
3135.0,2.077,0.558,-33.936,1.603,9.525,5.392,33.871,5.138,-0.126,-2.706,0.0,35.7,36.0,9.738,1.648,24.691,24.758,25.126,24.723,-3.081,27.122,0.0,283.84,,295.0,295.0,24.941,2.782,22.425,24.781
3135.5,1.948,0.522,-34.247,1.683,9.558,5.392,33.871,5.138,-0.126,-2.706,0.0,35.7,36.0,9.678,1.515,24.561,24.832,25.07,24.822,-3.081,27.122,0.0,284.44,,295.0,295.0,24.824,2.77,22.414,24.752
3136.0,1.948,0.522,-34.247,1.683,9.558,5.392,33.871,5.138,-0.126,-2.706,0.0,35.7,36.0,9.678,1.515,25.107,25.149,25.24,25.149,-3.081,27.122,0.0,284.44,,295.0,295.0,24.821,2.757,22.435,24.707
3136.5,1.948,0.522,-34.247,1.683,9.558,5.392,33.871,5.138,-0.126,-2.706,0.0,35.7,36.0,9.678,1.515,25.417,25.194,25.408,25.226,-3.081,27.122,0.0,284.64,,295.0,295.0,25.161,2.744,22.432,24.682
3137.0,1.948,0.522,-34.247,1.683,9.558,5.392,33.871,5.138,-0.126,-2.706,0.0,35.7,36.0,9.678,1.515,25.038,25.009,25.377,25.068,-3.081,27.122,0.0,284.64,,295.0,295.0,25.311,2.73,22.423,24.625
3137.5,1.948,0.522,-34.247,1.683,9.558,5.357,33.926,5.139,-0.019,-2.696,0.0,35.679,36.078,9.678,1.515,24.78,24.668,25.242,24.703,-3.077,27.126,0.0,284.44,,295.0,295.0,25.123,2.718,22.431,24.612
3138.0,1.948,0.522,-34.247,1.683,9.558,5.357,33.926,5.139,-0.019,-2.696,0.0,35.7,36.1,9.678,1.515,24.499,24.447,25.067,24.535,-3.077,27.126,0.0,284.44,,295.0,295.0,24.848,2.705,22.45,24.609
3138.5,3.052,0.791,-34.521,1.662,9.515,5.357,33.926,5.139,-0.019,-2.696,0.0,35.7,36.1,9.687,1.623,24.686,24.698,25.111,24.766,-3.077,27.126,0.0,285.04,,295.0,295.0,24.637,2.693,22.448,24.615
3139.0,3.052,0.791,-34.521,1.662,9.515,5.357,33.926,5.139,-0.019,-2.696,0.0,35.7,36.1,9.687,1.623,25.224,25.104,25.303,25.21,-3.077,27.126,0.0,285.04,,295.0,295.0,24.815,2.699,22.44,24.599
3139.5,3.052,0.791,-34.521,1.662,9.515,5.357,33.926,5.139,-0.019,-2.696,0.0,35.7,36.1,9.687,1.623,25.467,25.074,25.538,25.174,-3.077,27.126,0.0,284.94,,295.0,295.0,25.21,2.704,22.46,24.647
3140.0,3.052,0.791,-34.521,1.662,9.515,5.357,33.926,5.139,-0.019,-2.696,0.0,35.7,36.1,9.687,1.623,24.966,24.77,25.397,24.834,-3.077,27.126,0.0,284.94,,295.0,295.0,25.314,2.71,22.483,24.679
3140.5,3.052,0.791,-34.521,1.662,9.515,5.396,33.941,5.162,0.069,-2.704,0.0,35.678,36.088,9.687,1.623,24.725,24.595,25.238,24.708,-3.082,27.124,0.0,284.64,,295.0,295.0,24.992,2.716,22.466,24.657
3141.0,3.052,0.791,-34.521,1.662,9.515,5.396,33.941,5.162,0.069,-2.704,0.0,35.7,36.1,9.687,1.623,25.031,24.901,25.299,24.973,-3.082,27.124,0.0,284.64,,295.0,295.0,24.816,2.721,22.471,24.675
3141.5,2.927,0.788,-34.081,1.653,9.499,5.396,33.941,5.162,0.069,-2.704,0.0,35.7,36.1,9.723,1.557,25.541,25.404,25.541,25.5,-3.082,27.124,0.0,284.74,,295.0,295.0,25.051,2.727,22.47,24.681
3142.0,2.927,0.788,-34.081,1.653,9.499,5.396,33.941,5.162,0.069,-2.704,0.0,35.7,36.1,9.723,1.557,25.651,25.402,25.688,25.547,-3.082,27.124,0.0,284.74,,295.0,295.0,25.496,2.73,22.468,24.673
3142.5,2.927,0.788,-34.081,1.653,9.499,5.396,33.941,5.162,0.069,-2.704,0.0,35.7,36.1,9.723,1.557,25.539,25.256,25.726,25.318,-3.082,27.124,0.0,284.44,,295.0,295.0,25.572,2.733,22.486,24.679
3143.0,2.927,0.788,-34.081,1.653,9.499,5.396,33.941,5.162,0.069,-2.704,0.0,35.7,36.1,9.723,1.557,24.936,24.781,25.46,24.798,-3.082,27.124,0.0,284.44,,295.0,295.0,25.46,2.736,22.475,24.649
3143.5,2.927,0.788,-34.081,1.653,9.499,5.396,33.941,5.162,0.069,-2.704,0.0,35.7,36.1,9.723,1.557,24.946,24.844,25.38,24.869,-3.082,27.124,0.0,284.94,,295.0,295.0,24.994,2.739,22.483,24.69
3144.0,2.927,0.788,-34.081,1.653,9.499,5.319,33.973,5.189,0.185,-2.695,0.0,35.682,36.067,9.723,1.557,25.32,25.251,25.498,25.36,-3.079,27.131,0.0,284.94,,295.0,295.0,25.01,2.743,22.485,24.694
3144.5,2.927,0.788,-34.081,1.653,9.499,5.319,33.973,5.189,0.185,-2.695,0.0,35.7,36.1,9.723,1.557,25.67,25.613,25.741,25.663,-3.079,27.131,0.0,284.14,,295.0,295.0,25.358,2.746,22.505,24.695
3145.0,2.493,0.666,-33.698,1.63,9.607,5.319,33.973,5.189,0.185,-2.695,0.0,35.7,36.1,9.758,1.524,25.427,25.318,25.759,25.431,-3.079,27.131,0.0,284.14,,295.0,295.0,25.672,2.749,22.504,24.651
3145.5,2.493,0.666,-33.698,1.63,9.607,5.319,33.973,5.189,0.185,-2.695,0.0,35.7,36.1,9.758,1.524,25.289,25.099,25.672,25.121,-3.079,27.131,0.0,284.44,,295.0,295.0,25.484,2.744,22.508,24.655
3146.0,2.493,0.666,-33.698,1.63,9.607,5.319,33.973,5.189,0.185,-2.695,0.0,35.7,36.1,9.758,1.524,24.967,24.907,25.52,24.937,-3.079,27.131,0.0,284.44,,295.0,295.0,25.295,2.74,22.501,24.645
3146.5,2.493,0.666,-33.698,1.63,9.607,5.319,33.973,5.189,0.185,-2.695,0.0,35.7,36.1,9.758,1.524,25.501,25.573,25.735,25.583,-3.079,27.131,0.0,284.04,,295.0,295.0,25.083,2.736,22.507,24.665
3147.0,2.493,0.666,-33.698,1.63,9.607,5.346,33.928,5.155,0.239,-2.698,0.0,35.679,36.096,9.758,1.524,25.849,25.622,25.882,25.676,-3.082,27.126,0.0,284.04,,295.0,295.0,25.598,2.732,22.52,24.653
3147.5,2.493,0.666,-33.698,1.63,9.607,5.346,33.928,5.155,0.239,-2.698,0.0,35.7,36.1,9.758,1.524,25.749,25.524,25.921,25.581,-3.082,27.126,0.0,285.24,,295.0,295.0,25.757,2.728,22.514,24.633
3148.0,2.131,0.473,-35.209,1.598,9.634,5.346,33.928,5.155,0.239,-2.698,0.0,35.7,36.1,9.621,1.68,25.32,25.209,25.821,25.335,-3.082,27.126,0.0,285.24,,295.0,295.0,25.694,2.724,22.524,24.523
3148.5,2.131,0.473,-35.209,1.598,9.634,5.346,33.928,5.155,0.239,-2.698,0.0,35.7,36.1,9.621,1.68,25.429,24.869,25.796,25.203,-3.082,27.126,0.0,285.24,,295.0,295.0,25.421,2.715,22.514,24.499
3149.0,2.131,0.473,-35.209,1.598,9.634,5.346,33.928,5.155,0.239,-2.698,0.0,35.7,36.1,9.621,1.68,25.686,25.221,25.908,25.462,-3.082,27.126,0.0,285.24,,295.0,295.0,25.324,2.705,22.523,24.509
3149.5,2.131,0.473,-35.209,1.598,9.634,5.346,33.928,5.155,0.239,-2.698,0.0,35.7,36.1,9.621,1.68,26.066,25.728,26.119,25.982,-3.082,27.126,0.0,284.44,,295.0,295.0,25.569,2.696,22.508,24.48
3150.0,2.131,0.473,-35.209,1.598,9.634,5.346,33.928,5.155,0.239,-2.698,0.0,35.7,36.1,9.621,1.68,26.386,25.473,26.399,25.845,-3.082,27.126,0.0,284.44,,295.0,295.0,25.974,2.687,22.519,24.477
3150.5,2.131,0.473,-35.209,1.598,9.634,5.4,33.87,5.156,0.298,-2.701,0.0,35.687,36.06,9.621,1.68,26.054,25.171,26.334,25.576,-3.083,27.142,0.0,284.94,,295.0,295.0,26.026,2.677,22.523,24.463
3151.0,2.131,0.473,-35.209,1.598,9.634,5.4,33.87,5.156,0.298,-2.701,0.0,35.7,36.1,9.621,1.68,25.961,24.932,26.246,25.355,-3.083,27.142,0.0,284.94,,295.0,295.0,25.784,2.668,22.52,24.477
3151.5,2.368,0.649,-33.755,1.657,9.613,5.4,33.87,5.156,0.298,-2.701,0.0,35.7,36.1,9.714,1.587,25.964,25.038,26.195,25.403,-3.083,27.142,0.0,285.14,,295.0,295.0,25.624,2.66,22.514,24.484
3152.0,2.368,0.649,-33.755,1.657,9.613,5.4,33.87,5.156,0.298,-2.701,0.0,35.7,36.1,9.714,1.587,26.173,25.55,26.33,25.89,-3.083,27.142,0.0,285.14,,295.0,295.0,25.65,2.655,22.523,24.519
3152.5,2.368,0.649,-33.755,1.657,9.613,5.4,33.87,5.156,0.298,-2.701,0.0,35.7,36.1,9.714,1.587,26.395,25.843,26.456,26.164,-3.083,27.142,0.0,285.14,,295.0,295.0,25.986,2.646,22.517,24.511
3153.0,2.368,0.649,-33.755,1.657,9.613,5.4,33.87,5.156,0.298,-2.701,0.0,35.7,36.1,9.714,1.587,26.433,25.439,26.52,25.905,-3.083,27.142,0.0,285.14,,295.0,295.0,26.214,2.646,22.532,24.536
3153.5,2.368,0.649,-33.755,1.657,9.613,5.422,33.926,5.168,0.408,-2.691,0.0,35.702,36.098,9.714,1.587,26.319,25.311,26.484,25.717,-3.07,27.151,0.0,284.84,,295.0,295.0,26.074,2.641,22.519,24.564
3154.0,2.368,0.649,-33.755,1.657,9.613,5.422,33.926,5.168,0.408,-2.691,0.0,35.7,36.1,9.714,1.587,26.042,25.277,26.4,25.628,-3.07,27.151,0.0,284.84,,295.0,295.0,25.958,2.636,22.541,24.613
3154.5,2.951,0.814,-34.012,1.654,9.571,5.422,33.926,5.168,0.408,-2.691,0.0,35.7,36.1,9.72,1.536,26.375,25.633,26.488,26.003,-3.07,27.151,0.0,285.14,,295.0,295.0,25.837,2.632,22.538,24.638
3155.0,2.951,0.814,-34.012,1.654,9.571,5.422,33.926,5.168,0.408,-2.691,0.0,35.7,36.1,9.72,1.536,26.685,25.789,26.629,26.241,-3.07,27.151,0.0,285.14,,295.0,295.0,26.125,2.637,22.534,24.665
3155.5,2.951,0.814,-34.012,1.654,9.571,5.422,33.926,5.168,0.408,-2.691,0.0,35.7,36.1,9.72,1.536,26.681,25.625,26.688,26.048,-3.07,27.151,0.0,285.54,,295.0,295.0,26.336,2.642,22.539,24.677
3156.0,2.951,0.814,-34.012,1.654,9.571,5.422,33.926,5.168,0.408,-2.691,0.0,35.7,36.1,9.72,1.536,26.486,25.404,26.65,25.861,-3.07,27.151,0.0,285.54,,295.0,295.0,26.26,2.648,22.553,24.682
3156.5,2.951,0.814,-34.012,1.654,9.571,5.422,33.926,5.168,0.408,-2.691,0.0,35.7,36.1,9.72,1.536,26.22,25.098,26.533,25.624,-3.07,27.151,0.0,285.24,,295.0,295.0,26.1,2.652,22.538,24.686
3157.0,2.951,0.814,-34.012,1.654,9.571,5.396,33.974,5.189,0.509,-2.7,0.0,35.687,36.058,9.72,1.536,26.291,25.292,26.527,25.777,-3.07,27.141,0.0,285.24,,295.0,295.0,25.869,2.657,22.536,24.702
3157.5,2.951,0.814,-34.012,1.654,9.571,5.396,33.974,5.189,0.509,-2.7,0.0,35.7,36.1,9.72,1.536,26.616,25.926,26.725,26.208,-3.07,27.141,0.0,285.34,,295.0,295.0,25.972,2.662,22.531,24.737
3158.0,2.637,0.692,-33.717,1.631,9.602,5.396,33.974,5.189,0.509,-2.7,0.0,35.7,36.1,9.634,1.54,26.504,25.706,26.727,26.073,-3.07,27.141,0.0,285.34,,295.0,295.0,26.369,2.667,22.546,24.765
3158.5,2.637,0.692,-33.717,1.631,9.602,5.396,33.974,5.189,0.509,-2.7,0.0,35.7,36.1,9.634,1.54,26.461,25.666,26.724,26.043,-3.07,27.141,0.0,285.24,,295.0,295.0,26.252,2.666,22.536,24.774
3159.0,2.637,0.692,-33.717,1.631,9.602,5.396,33.974,5.189,0.509,-2.7,0.0,35.7,36.1,9.634,1.54,26.431,25.379,26.683,25.854,-3.07,27.141,0.0,285.24,,295.0,295.0,26.223,2.666,22.555,24.773
3159.5,2.637,0.692,-33.717,1.631,9.602,5.396,33.974,5.189,0.509,-2.7,0.0,35.7,36.1,9.634,1.54,26.329,25.419,26.651,25.889,-3.07,27.141,0.0,284.94,,295.0,295.0,26.087,2.666,22.538,24.79
3160.0,2.637,0.692,-33.717,1.631,9.602,5.363,33.965,5.187,0.555,-2.696,0.0,35.688,36.069,9.634,1.54,26.487,25.658,26.709,26.009,-3.074,27.149,0.0,284.94,,295.0,295.0,26.072,2.665,22.543,24.835
3160.5,2.637,0.692,-33.717,1.631,9.602,5.363,33.965,5.187,0.555,-2.696,0.0,35.7,36.1,9.634,1.54,26.621,25.771,26.773,26.114,-3.074,27.149,0.0,284.44,,295.0,295.0,26.216,2.665,22.534,24.84
3161.0,2.281,0.576,-34.261,1.6,9.619,5.363,33.965,5.187,0.555,-2.696,0.0,35.7,36.1,9.698,1.455,26.703,25.706,26.844,26.115,-3.074,27.149,0.0,284.44,,295.0,295.0,26.32,2.664,22.528,24.863
3161.5,2.281,0.576,-34.261,1.6,9.619,5.363,33.965,5.187,0.555,-2.696,0.0,35.7,36.1,9.698,1.455,26.433,25.455,26.759,25.928,-3.074,27.149,0.0,284.44,,295.0,295.0,26.342,2.658,22.53,24.863
3162.0,2.281,0.576,-34.261,1.6,9.619,5.363,33.965,5.187,0.555,-2.696,0.0,35.7,36.1,9.698,1.455,26.294,25.358,26.699,25.815,-3.074,27.149,0.0,284.44,,295.0,295.0,26.144,2.652,22.536,24.866
3162.5,2.281,0.576,-34.261,1.6,9.619,5.363,33.965,5.187,0.555,-2.696,0.0,35.7,36.1,9.698,1.455,26.485,25.762,26.753,26.119,-3.074,27.149,0.0,284.84,,295.0,295.0,26.041,2.646,22.531,24.847
3163.0,2.281,0.576,-34.261,1.6,9.619,5.363,33.965,5.187,0.555,-2.696,0.0,35.7,36.1,9.698,1.455,26.85,26.016,26.875,26.428,-3.074,27.149,0.0,284.84,,295.0,295.0,26.28,2.64,22.524,24.846
3163.5,2.281,0.576,-34.261,1.6,9.619,5.364,33.944,5.16,0.578,-2.705,0.0,35.689,36.048,9.698,1.455,26.913,25.937,26.955,26.379,-3.079,27.154,0.0,284.94,,295.0,295.0,26.542,2.634,22.535,24.81
3164.0,2.281,0.576,-34.261,1.6,9.619,5.364,33.944,5.16,0.578,-2.705,0.0,35.7,36.0,9.698,1.455,26.845,25.826,26.999,26.257,-3.079,27.154,0.0,284.94,,295.0,295.0,26.546,2.628,22.537,24.798
3164.5,2.208,0.549,-34.529,1.631,9.596,5.364,33.944,5.16,0.578,-2.705,0.0,35.7,36.0,9.705,1.7,26.562,25.565,26.88,26.006,-3.079,27.154,0.0,284.44,,295.0,295.0,26.482,2.622,22.536,24.756
3165.0,2.208,0.549,-34.529,1.631,9.596,5.364,33.944,5.16,0.578,-2.705,0.0,35.7,36.0,9.705,1.7,26.478,25.48,26.761,25.969,-3.079,27.154,0.0,284.44,,295.0,295.0,26.254,2.615,22.55,24.752
3165.5,2.208,0.549,-34.529,1.631,9.596,5.364,33.944,5.16,0.578,-2.705,0.0,35.7,36.0,9.705,1.7,26.697,26.119,26.896,26.383,-3.079,27.154,0.0,284.64,,295.0,295.0,26.172,2.609,22.542,24.741
3166.0,2.208,0.549,-34.529,1.631,9.596,5.364,33.944,5.16,0.578,-2.705,0.0,35.7,36.0,9.705,1.7,27.093,26.313,27.077,26.636,-3.079,27.154,0.0,284.64,,295.0,295.0,26.524,2.602,22.545,24.723
3166.5,2.208,0.549,-34.529,1.631,9.596,5.431,33.908,5.189,0.602,-2.69,0.0,35.699,36.016,9.705,1.7,27.025,26.063,27.11,26.498,-3.07,27.156,0.0,284.84,,295.0,295.0,26.78,2.596,22.56,24.687
3167.0,2.208,0.549,-34.529,1.631,9.596,5.431,33.908,5.189,0.602,-2.69,0.0,35.7,36.0,9.705,1.7,26.792,25.677,27.052,26.161,-3.07,27.156,0.0,284.84,,295.0,295.0,26.674,2.589,22.568,24.663
3167.5,1.964,0.505,-34.081,1.702,9.634,5.431,33.908,5.189,0.602,-2.69,0.0,35.7,36.0,9.738,1.446,26.614,25.539,26.954,25.991,-3.07,27.156,0.0,284.74,,295.0,295.0,26.421,2.583,22.563,24.66
3168.0,1.964,0.505,-34.081,1.702,9.634,5.431,33.908,5.189,0.602,-2.69,0.0,35.7,36.0,9.738,1.446,26.543,25.633,26.891,26.03,-3.07,27.156,0.0,284.74,,295.0,295.0,26.275,2.573,22.571,24.669
3168.5,1.964,0.505,-34.081,1.702,9.634,5.431,33.908,5.189,0.602,-2.69,0.0,35.7,36.0,9.738,1.446,27.122,26.511,27.177,26.801,-3.07,27.156,0.0,284.94,,295.0,295.0,26.274,2.563,22.597,24.667
3169.0,1.964,0.505,-34.081,1.702,9.634,5.431,33.908,5.189,0.602,-2.69,0.0,35.7,36.0,9.738,1.446,27.029,26.093,27.202,26.547,-3.07,27.156,0.0,284.94,,295.0,295.0,26.903,2.553,22.585,24.654
3169.5,1.964,0.505,-34.081,1.702,9.634,5.406,33.915,5.177,0.681,-2.703,0.0,35.696,36.054,9.738,1.446,26.962,25.998,27.172,26.425,-3.083,27.147,0.0,284.54,,295.0,295.0,26.718,2.543,22.586,24.656
3170.0,1.964,0.505,-34.081,1.702,9.634,5.406,33.915,5.177,0.681,-2.703,0.0,35.7,36.1,9.738,1.446,26.749,25.785,27.093,26.197,-3.083,27.147,0.0,284.54,,295.0,295.0,26.639,2.534,22.581,24.661
3170.5,1.964,0.505,-34.081,1.702,9.634,5.406,33.915,5.177,0.681,-2.703,0.0,35.7,36.1,9.738,1.446,26.6,25.778,27.045,26.217,-3.083,27.147,0.0,284.44,,295.0,295.0,26.456,2.525,22.595,24.67
3171.0,2.905,0.767,-34.151,1.649,9.502,5.406,33.915,5.177,0.681,-2.703,0.0,35.7,36.1,9.762,1.576,26.847,26.135,27.101,26.432,-3.083,27.147,0.0,284.44,,295.0,295.0,26.41,2.515,22.58,24.685
3171.5,2.905,0.767,-34.151,1.649,9.502,5.406,33.915,5.177,0.681,-2.703,0.0,35.7,36.1,9.762,1.576,27.198,26.399,27.219,26.788,-3.083,27.147,0.0,284.44,,295.0,295.0,26.629,2.522,22.571,24.686
3172.0,2.905,0.767,-34.151,1.649,9.502,5.406,33.915,5.177,0.681,-2.703,0.0,35.7,36.1,9.762,1.576,27.071,26.108,27.298,26.52,-3.083,27.147,0.0,284.44,,295.0,295.0,26.901,2.528,22.596,24.654
3172.5,2.905,0.767,-34.151,1.649,9.502,5.406,33.915,5.177,0.681,-2.703,0.0,35.7,36.1,9.762,1.576,26.837,25.789,27.192,26.223,-3.083,27.147,0.0,284.74,,295.0,295.0,26.749,2.534,22.589,24.65
3173.0,2.905,0.767,-34.151,1.649,9.502,5.396,33.955,5.196,0.789,-2.69,0.0,35.696,36.025,9.762,1.576,26.764,25.814,27.11,26.212,-3.081,27.156,0.0,284.74,,295.0,295.0,26.51,2.54,22.581,24.646
3173.5,2.905,0.767,-34.151,1.649,9.502,5.396,33.955,5.196,0.789,-2.69,0.0,35.7,36.0,9.762,1.576,27.048,26.166,27.193,26.577,-3.081,27.156,0.0,284.64,,295.0,295.0,26.475,2.546,22.572,24.629
3174.0,2.718,0.741,-34.141,1.661,9.548,5.396,33.955,5.196,0.789,-2.69,0.0,35.7,36.0,9.69,1.672,27.264,26.647,27.345,26.961,-3.081,27.156,0.0,284.64,,295.0,295.0,26.746,2.552,22.578,24.657
3174.5,2.718,0.741,-34.141,1.661,9.548,5.396,33.955,5.196,0.789,-2.69,0.0,35.7,36.0,9.69,1.672,27.259,26.486,27.421,26.848,-3.081,27.156,0.0,284.84,,295.0,295.0,27.054,2.555,22.573,24.684
3175.0,2.718,0.741,-34.141,1.661,9.548,5.396,33.955,5.196,0.789,-2.69,0.0,35.7,36.0,9.69,1.672,27.157,26.134,27.395,26.606,-3.081,27.156,0.0,284.84,,295.0,295.0,27.004,2.558,22.574,24.733
3175.5,2.718,0.741,-34.141,1.661,9.548,5.396,33.955,5.196,0.789,-2.69,0.0,35.7,36.0,9.69,1.672,26.902,26.001,27.243,26.435,-3.081,27.156,0.0,284.84,,295.0,295.0,26.823,2.56,22.581,24.743
3176.0,2.718,0.741,-34.141,1.661,9.548,5.371,33.988,5.206,0.878,-2.702,0.0,35.696,36.031,9.69,1.672,27.118,26.404,27.322,26.746,-3.078,27.163,0.0,284.84,,295.0,295.0,26.645,2.563,22.576,24.766
3176.5,2.718,0.741,-34.141,1.661,9.548,5.371,33.988,5.206,0.878,-2.702,0.0,35.7,36.0,9.69,1.672,27.265,26.672,27.448,26.903,-3.078,27.163,0.0,285.14,,295.0,295.0,26.898,2.565,22.579,24.757
3177.0,2.718,0.741,-34.141,1.661,9.548,5.371,33.988,5.206,0.878,-2.702,0.0,35.7,36.0,9.69,1.672,27.38,26.654,27.52,26.996,-3.078,27.163,0.0,285.14,,295.0,295.0,27.072,2.568,22.562,24.77
3177.5,2.566,0.602,-35.209,1.606,9.636,5.371,33.988,5.206,0.878,-2.702,0.0,35.7,36.0,9.572,1.674,27.193,26.312,27.479,26.748,-3.078,27.163,0.0,285.04,,295.0,295.0,27.138,2.57,22.569,24.768
3178.0,2.566,0.602,-35.209,1.606,9.636,5.371,33.988,5.206,0.878,-2.702,0.0,35.7,36.0,9.572,1.674,27.218,26.178,27.439,26.591,-3.078,27.163,0.0,285.04,,295.0,295.0,26.933,2.57,22.566,24.846
3178.5,2.566,0.602,-35.209,1.606,9.636,5.371,33.988,5.206,0.878,-2.702,0.0,35.7,36.0,9.572,1.674,26.888,26.041,27.34,26.473,-3.078,27.163,0.0,285.14,,295.0,295.0,26.857,2.57,22.575,24.891
3179.0,2.566,0.602,-35.209,1.606,9.636,5.371,33.988,5.206,0.878,-2.702,0.0,35.7,36.0,9.572,1.674,27.078,26.324,27.388,26.709,-3.078,27.163,0.0,285.14,,295.0,295.0,26.686,2.57,22.581,24.906
3179.5,2.566,0.602,-35.209,1.606,9.636,5.438,33.961,5.213,0.939,-2.693,0.0,35.709,36.056,9.572,1.674,27.577,26.695,27.624,27.039,-3.077,27.158,0.0,284.84,,295.0,295.0,26.875,2.57,22.58,24.938
3180.0,2.566,0.602,-35.209,1.606,9.636,5.438,33.961,5.213,0.939,-2.693,0.0,35.7,36.1,9.572,1.674,27.485,26.58,27.651,26.946,-3.077,27.158,0.0,284.84,,295.0,295.0,27.234,2.57,22.591,24.943
3180.5,2.221,0.476,-35.209,1.646,9.68,5.438,33.961,5.213,0.939,-2.693,0.0,35.7,36.1,9.603,1.562,27.213,26.257,27.534,26.681,-3.077,27.158,0.0,284.64,,295.0,295.0,27.165,2.57,22.563,24.957
3181.0,2.221,0.476,-35.209,1.646,9.68,5.438,33.961,5.213,0.939,-2.693,0.0,35.7,36.1,9.603,1.562,27.04,26.155,27.464,26.6,-3.077,27.158,0.0,284.64,,295.0,295.0,26.921,2.564,22.573,24.945
3181.5,2.221,0.476,-35.209,1.646,9.68,5.438,33.961,5.213,0.939,-2.693,0.0,35.7,36.1,9.603,1.562,27.29,26.569,27.549,26.922,-3.077,27.158,0.0,285.14,,295.0,295.0,26.815,2.559,22.596,24.959
3182.0,2.221,0.476,-35.209,1.646,9.68,5.438,33.961,5.213,0.939,-2.693,0.0,35.7,36.1,9.603,1.562,27.605,26.781,27.649,27.143,-3.077,27.158,0.0,285.14,,295.0,295.0,27.083,2.553,22.605,24.937
3182.5,2.221,0.476,-35.209,1.646,9.68,5.458,33.912,5.214,1.016,-2.687,0.0,35.717,36.037,9.603,1.562,27.686,26.816,27.718,27.246,-3.066,27.161,0.0,285.34,,295.0,295.0,27.295,2.542,22.604,24.905
3183.0,2.221,0.476,-35.209,1.646,9.68,5.458,33.912,5.214,1.016,-2.687,0.0,35.7,36.0,9.603,1.562,27.39,26.433,27.684,26.821,-3.066,27.161,0.0,285.34,,295.0,295.0,27.367,2.542,22.59,24.877
3183.5,2.221,0.476,-35.209,1.646,9.68,5.458,33.912,5.214,1.016,-2.687,0.0,35.7,36.0,9.603,1.562,27.143,26.156,27.542,26.617,-3.066,27.161,0.0,285.44,,295.0,295.0,27.082,2.537,22.586,24.869
3184.0,2.402,0.586,-35.209,1.627,9.592,5.458,33.912,5.214,1.016,-2.687,0.0,35.7,36.0,9.633,1.721,27.199,26.574,27.562,27.016,-3.066,27.161,0.0,285.44,,295.0,295.0,26.865,2.532,22.609,24.863
3184.5,2.402,0.586,-35.209,1.627,9.592,5.458,33.912,5.214,1.016,-2.687,0.0,35.7,36.0,9.633,1.721,27.707,27.056,27.772,27.363,-3.066,27.161,0.0,285.14,,295.0,295.0,27.087,2.53,22.602,24.847
3185.0,2.402,0.586,-35.209,1.627,9.592,5.458,33.912,5.214,1.016,-2.687,0.0,35.7,36.0,9.633,1.721,27.795,27.147,27.882,27.401,-3.066,27.161,0.0,285.14,,295.0,295.0,27.475,2.528,22.608,24.864
3185.5,2.402,0.586,-35.209,1.627,9.592,5.458,33.912,5.214,1.016,-2.687,0.0,35.7,36.0,9.633,1.721,27.555,26.7,27.803,27.126,-3.066,27.161,0.0,284.84,,295.0,295.0,27.556,2.526,22.638,24.87
3186.0,2.402,0.586,-35.209,1.627,9.592,5.453,33.944,5.195,1.143,-2.692,0.0,35.719,36.087,9.633,1.721,27.487,26.555,27.785,26.932,-3.076,27.152,0.0,284.84,,295.0,295.0,27.296,2.524,22.632,24.854
3186.5,2.402,0.586,-35.209,1.627,9.592,5.453,33.944,5.195,1.143,-2.692,0.0,35.7,36.1,9.633,1.721,27.268,26.71,27.666,27.065,-3.076,27.152,0.0,284.94,,295.0,295.0,27.19,2.522,22.633,24.864
3187.0,3.637,0.961,-34.234,1.634,9.499,5.453,33.944,5.195,1.143,-2.692,0.0,35.7,36.1,9.757,1.589,27.854,27.35,27.883,27.55,-3.076,27.152,0.0,284.94,,295.0,295.0,27.177,2.52,22.638,24.852
3187.5,3.637,0.961,-34.234,1.634,9.499,5.453,33.944,5.195,1.143,-2.692,0.0,35.7,36.1,9.757,1.589,28.112,27.352,28.018,27.62,-3.076,27.152,0.0,285.34,,295.0,295.0,27.659,2.538,22.644,24.844
3188.0,3.637,0.961,-34.234,1.634,9.499,5.453,33.944,5.195,1.143,-2.692,0.0,35.7,36.1,9.757,1.589,27.767,27.133,28.026,27.451,-3.076,27.152,0.0,285.34,,295.0,295.0,27.776,2.556,22.657,24.846
3188.5,3.637,0.961,-34.234,1.634,9.499,5.453,33.944,5.195,1.143,-2.692,0.0,35.7,36.1,9.757,1.589,27.591,26.758,27.927,27.185,-3.076,27.152,0.0,285.24,,295.0,295.0,27.595,2.574,22.644,24.849
3189.0,3.637,0.961,-34.234,1.634,9.499,5.353,33.978,5.203,1.241,-2.696,0.0,35.725,36.069,9.757,1.589,27.519,26.645,27.859,26.991,-3.077,27.156,0.0,285.24,,295.0,295.0,27.365,2.591,22.643,24.862
3189.5,3.637,0.961,-34.234,1.634,9.499,5.353,33.978,5.203,1.241,-2.696,0.0,35.7,36.1,9.757,1.589,27.262,26.642,27.752,26.962,-3.077,27.156,0.0,285.34,,295.0,295.0,27.253,2.608,22.658,24.847
3190.0,3.637,0.961,-34.234,1.634,9.499,5.353,33.978,5.203,1.241,-2.696,0.0,35.7,36.1,9.757,1.589,27.381,26.899,27.78,27.144,-3.077,27.156,0.0,285.34,,295.0,295.0,27.155,2.625,22.652,24.836
3190.5,3.249,0.784,-35.209,1.596,9.621,5.353,33.978,5.203,1.241,-2.696,0.0,35.7,36.1,9.566,1.698,27.922,27.19,28.002,27.536,-3.077,27.156,0.0,285.24,,295.0,295.0,27.301,2.642,22.667,24.814
3191.0,3.249,0.784,-35.209,1.596,9.621,5.353,33.978,5.203,1.241,-2.696,0.0,35.7,36.1,9.566,1.698,27.856,27.143,28.053,27.475,-3.077,27.156,0.0,285.24,,295.0,295.0,27.663,2.652,22.673,24.807
3191.5,3.249,0.784,-35.209,1.596,9.621,5.353,33.978,5.203,1.241,-2.696,0.0,35.7,36.1,9.566,1.698,27.677,27.02,28.002,27.315,-3.077,27.156,0.0,284.94,,295.0,295.0,27.632,2.661,22.676,24.783
3192.0,3.249,0.784,-35.209,1.596,9.621,5.353,33.978,5.203,1.241,-2.696,0.0,35.7,36.1,9.566,1.698,27.466,26.7,27.903,27.077,-3.077,27.156,0.0,284.94,,295.0,295.0,27.504,2.671,22.66,24.775
3192.5,3.249,0.784,-35.209,1.596,9.621,5.425,33.994,5.218,1.335,-2.703,0.0,35.734,36.106,9.566,1.698,27.62,26.834,27.876,27.23,-3.075,27.153,0.0,285.04,,295.0,295.0,27.286,2.681,22.673,24.776
3193.0,3.249,0.784,-35.209,1.596,9.621,5.425,33.994,5.218,1.335,-2.703,0.0,35.7,36.1,9.566,1.698,27.696,27.273,27.977,27.51,-3.075,27.153,0.0,285.04,,295.0,295.0,27.39,2.69,22.683,24.798
3193.5,3.015,0.729,-34.903,1.656,9.618,5.425,33.994,5.218,1.335,-2.703,0.0,35.7,36.1,9.626,1.4,28.015,27.55,28.116,27.723,-3.075,27.153,0.0,284.84,,295.0,295.0,27.614,2.699,22.684,24.824
3194.0,3.015,0.729,-34.903,1.656,9.618,5.425,33.994,5.218,1.335,-2.703,0.0,35.7,36.1,9.626,1.4,27.814,27.126,28.128,27.481,-3.075,27.153,0.0,284.84,,295.0,295.0,27.851,2.704,22.668,24.841
3194.5,3.015,0.729,-34.903,1.656,9.618,5.425,33.994,5.218,1.335,-2.703,0.0,35.7,36.1,9.626,1.4,27.618,26.925,28.037,27.283,-3.075,27.153,0.0,284.64,,295.0,295.0,27.637,2.709,22.68,24.855
3195.0,3.015,0.729,-34.903,1.656,9.618,5.425,33.994,5.218,1.335,-2.703,0.0,35.7,36.1,9.626,1.4,27.766,27.135,28.074,27.512,-3.075,27.153,0.0,284.64,,295.0,295.0,27.466,2.714,22.664,24.837
3195.5,3.015,0.729,-34.903,1.656,9.618,5.418,33.997,5.182,1.378,-2.702,0.0,35.736,36.169,9.626,1.4,27.963,27.517,28.2,27.807,-3.072,27.152,0.0,284.84,,295.0,295.0,27.622,2.719,22.672,24.866
3196.0,3.015,0.729,-34.903,1.656,9.618,5.418,33.997,5.182,1.378,-2.702,0.0,35.7,36.2,9.626,1.4,28.464,27.798,28.376,28.118,-3.072,27.152,0.0,284.84,,295.0,295.0,27.872,2.724,22.668,24.855
3196.5,2.18,0.561,-34.889,1.583,9.629,5.418,33.997,5.182,1.378,-2.702,0.0,35.7,36.2,9.719,1.73,28.532,27.663,28.516,28.04,-3.072,27.152,0.0,285.34,,295.0,295.0,28.189,2.729,22.671,24.802
3197.0,2.18,0.561,-34.889,1.583,9.629,5.418,33.997,5.182,1.378,-2.702,0.0,35.7,36.2,9.719,1.73,28.165,27.347,28.428,27.8,-3.072,27.152,0.0,285.34,,295.0,295.0,28.188,2.72,22.677,24.796
3197.5,2.18,0.561,-34.889,1.583,9.629,5.418,33.997,5.182,1.378,-2.702,0.0,35.7,36.2,9.719,1.73,28.023,27.209,28.311,27.526,-3.072,27.152,0.0,285.44,,295.0,295.0,27.935,2.711,22.681,24.791
3198.0,2.18,0.561,-34.889,1.583,9.629,5.418,33.997,5.182,1.378,-2.702,0.0,35.7,36.2,9.719,1.73,28.228,27.551,28.374,27.9,-3.072,27.152,0.0,285.44,,295.0,295.0,27.767,2.702,22.653,24.784
3198.5,2.18,0.561,-34.889,1.583,9.629,5.418,33.997,5.182,1.378,-2.702,0.0,35.7,36.2,9.719,1.73,28.517,28.032,28.563,28.275,-3.072,27.152,0.0,285.24,,295.0,295.0,28.013,2.694,22.655,24.768
3199.0,2.18,0.561,-34.889,1.583,9.629,5.421,33.94,5.149,1.38,-2.694,0.0,35.746,36.148,9.719,1.73,28.467,27.81,28.599,28.19,-3.083,27.147,0.0,285.24,,295.0,295.0,28.347,2.685,22.681,24.768
3199.5,2.18,0.561,-34.889,1.583,9.629,5.421,33.94,5.149,1.38,-2.694,0.0,35.7,36.1,9.719,1.73,28.42,27.487,28.613,27.869,-3.083,27.147,0.0,285.44,,295.0,295.0,28.267,2.677,22.667,24.758
3200.0,2.563,0.571,-35.209,1.623,9.658,5.421,33.94,5.149,1.38,-2.694,0.0,35.7,36.1,9.623,1.685,28.11,27.231,28.465,27.604,-3.083,27.147,0.0,285.44,,295.0,295.0,28.097,2.669,22.674,24.77
3200.5,2.563,0.571,-35.209,1.623,9.658,5.421,33.94,5.149,1.38,-2.694,0.0,35.7,36.1,9.623,1.685,28.109,27.291,28.434,27.746,-3.083,27.147,0.0,285.64,,295.0,295.0,27.852,2.667,22.666,24.784
3201.0,2.563,0.571,-35.209,1.623,9.658,5.421,33.94,5.149,1.38,-2.694,0.0,35.7,36.1,9.623,1.685,28.854,28.351,28.812,28.586,-3.083,27.147,0.0,285.64,,295.0,295.0,27.895,2.665,22.65,24.78
3201.5,2.563,0.571,-35.209,1.623,9.658,5.421,33.94,5.149,1.38,-2.694,0.0,35.7,36.1,9.623,1.685,28.768,27.949,28.849,28.381,-3.083,27.147,0.0,285.04,,295.0,295.0,28.651,2.664,22.654,24.754
3202.0,2.563,0.571,-35.209,1.623,9.658,5.448,33.917,5.183,1.44,-2.713,0.0,35.752,36.121,9.623,1.685,28.606,27.694,28.803,28.086,-3.095,27.138,0.0,285.04,,295.0,295.0,28.487,2.662,22.65,24.752
3202.5,2.563,0.571,-35.209,1.623,9.658,5.448,33.917,5.183,1.44,-2.713,0.0,35.8,36.1,9.623,1.685,28.301,27.377,28.661,27.797,-3.095,27.138,0.0,284.84,,295.0,295.0,28.297,2.66,22.633,24.811
3203.0,3.236,0.793,-34.326,1.603,9.636,5.448,33.917,5.183,1.44,-2.713,0.0,35.8,36.1,9.748,1.427,28.339,27.46,28.606,27.849,-3.095,27.138,0.0,284.84,,295.0,295.0,28.034,2.659,22.651,24.815
3203.5,3.236,0.793,-34.326,1.603,9.636,5.448,33.917,5.183,1.44,-2.713,0.0,35.8,36.1,9.748,1.427,28.642,28.176,28.764,28.486,-3.095,27.138,0.0,285.24,,295.0,295.0,28.063,2.668,22.653,24.79
3204.0,3.236,0.793,-34.326,1.603,9.636,5.448,33.917,5.183,1.44,-2.713,0.0,35.8,36.1,9.748,1.427,29.125,28.593,29.002,28.865,-3.095,27.138,0.0,285.24,,295.0,295.0,28.517,2.678,22.649,24.764
3204.5,3.236,0.793,-34.326,1.603,9.636,5.448,33.917,5.183,1.44,-2.713,0.0,35.8,36.1,9.748,1.427,28.931,28.049,29.02,28.471,-3.095,27.138,0.0,285.24,,295.0,295.0,28.896,2.687,22.629,24.744
3205.0,3.236,0.793,-34.326,1.603,9.636,5.448,33.917,5.183,1.44,-2.713,0.0,35.8,36.1,9.748,1.427,28.496,27.635,28.86,28.051,-3.095,27.138,0.0,285.24,,295.0,295.0,28.618,2.696,22.655,24.727
3205.5,3.236,0.793,-34.326,1.603,9.636,5.397,33.981,5.191,1.554,-2.706,0.0,35.757,36.171,9.748,1.427,28.378,27.497,28.765,27.989,-3.086,27.153,0.0,285.04,,295.0,295.0,28.26,2.705,22.631,24.714
3206.0,3.236,0.793,-34.326,1.603,9.636,5.397,33.981,5.191,1.554,-2.706,0.0,35.8,36.2,9.748,1.427,28.532,27.995,28.827,28.326,-3.086,27.153,0.0,285.04,,295.0,295.0,28.157,2.713,22.643,24.703
3206.5,3.493,0.957,-34.066,1.678,9.604,5.397,33.981,5.191,1.554,-2.706,0.0,35.8,36.2,9.682,1.58,29.005,28.427,29.008,28.65,-3.086,27.153,0.0,285.44,,295.0,295.0,28.42,2.722,22.639,24.701
3207.0,3.493,0.957,-34.066,1.678,9.604,5.397,33.981,5.191,1.554,-2.706,0.0,35.8,36.2,9.682,1.58,29.16,28.4,29.117,28.716,-3.086,27.153,0.0,285.44,,295.0,295.0,28.773,2.735,22.644,24.786
3207.5,3.493,0.957,-34.066,1.678,9.604,5.397,33.981,5.191,1.554,-2.706,0.0,35.8,36.2,9.682,1.58,28.817,28.199,29.094,28.534,-3.086,27.153,0.0,284.64,,295.0,295.0,28.848,2.747,22.631,24.805
3208.0,3.493,0.957,-34.066,1.678,9.604,5.397,33.981,5.191,1.554,-2.706,0.0,35.8,36.2,9.682,1.58,28.761,27.848,29.042,28.245,-3.086,27.153,0.0,284.64,,295.0,295.0,28.661,2.759,22.636,24.775
3208.5,3.493,0.957,-34.066,1.678,9.604,5.289,34.021,5.192,1.644,-2.711,0.0,35.76,36.151,9.682,1.58,28.577,28.061,28.939,28.421,-3.081,27.148,0.0,284.84,,295.0,295.0,28.474,2.771,22.626,24.816
3209.0,3.493,0.957,-34.066,1.678,9.604,5.289,34.021,5.192,1.644,-2.711,0.0,35.8,36.2,9.682,1.58,29.113,28.666,29.144,28.924,-3.081,27.148,0.0,284.84,,295.0,295.0,28.499,2.783,22.619,24.84
3209.5,2.429,0.659,-34.44,1.631,9.624,5.289,34.021,5.192,1.644,-2.711,0.0,35.8,36.2,9.635,1.508,29.472,28.736,29.318,29.056,-3.081,27.148,0.0,285.04,,295.0,295.0,28.962,2.795,22.633,24.876
3210.0,2.429,0.659,-34.44,1.631,9.624,5.289,34.021,5.192,1.644,-2.711,0.0,35.8,36.2,9.635,1.508,29.229,28.426,29.341,28.848,-3.081,27.148,0.0,285.04,,295.0,295.0,29.145,2.789,22.623,24.881
3210.5,2.429,0.659,-34.44,1.631,9.624,5.289,34.021,5.192,1.644,-2.711,0.0,35.8,36.2,9.635,1.508,28.987,28.105,29.253,28.519,-3.081,27.148,0.0,285.44,,295.0,295.0,28.961,2.783,22.637,24.876
3211.0,2.429,0.659,-34.44,1.631,9.624,5.289,34.021,5.192,1.644,-2.711,0.0,35.8,36.2,9.635,1.508,28.82,27.94,29.139,28.321,-3.081,27.148,0.0,285.44,,295.0,295.0,28.716,2.777,22.637,24.877
3211.5,2.429,0.659,-34.44,1.631,9.624,5.289,34.021,5.192,1.644,-2.711,0.0,35.8,36.2,9.635,1.508,28.882,28.094,29.128,28.468,-3.081,27.148,0.0,285.34,,295.0,295.0,28.555,2.771,22.635,24.878
3212.0,2.429,0.659,-34.44,1.631,9.624,5.34,33.999,5.206,1.68,-2.701,0.0,35.764,36.213,9.635,1.508,29.523,28.965,29.474,29.253,-3.093,27.138,0.0,285.34,,295.0,295.0,28.643,2.766,22.62,24.943
3212.5,2.429,0.659,-34.44,1.631,9.624,5.34,33.999,5.206,1.68,-2.701,0.0,35.8,36.2,9.635,1.508,29.406,28.593,29.496,28.982,-3.093,27.138,0.0,285.04,,295.0,295.0,29.304,2.76,22.637,24.946
3213.0,2.778,0.623,-35.209,1.593,9.643,5.34,33.999,5.206,1.68,-2.701,0.0,35.8,36.2,9.605,1.585,29.147,28.29,29.399,28.679,-3.093,27.138,0.0,285.04,,295.0,295.0,29.119,2.755,22.622,24.936
3213.5,2.778,0.623,-35.209,1.593,9.643,5.34,33.999,5.206,1.68,-2.701,0.0,35.8,36.2,9.605,1.585,28.859,28.032,29.264,28.417,-3.093,27.138,0.0,284.84,,295.0,295.0,28.879,2.755,22.635,24.885
3214.0,2.778,0.623,-35.209,1.593,9.643,5.34,33.999,5.206,1.68,-2.701,0.0,35.8,36.2,9.605,1.585,28.871,28.1,29.196,28.433,-3.093,27.138,0.0,284.84,,295.0,295.0,28.643,2.756,22.63,24.868
3214.5,2.778,0.623,-35.209,1.593,9.643,5.34,33.999,5.206,1.68,-2.701,0.0,35.8,36.2,9.605,1.585,29.061,28.427,29.253,28.768,-3.093,27.138,0.0,284.84,,295.0,295.0,28.65,2.756,22.652,24.824
3215.0,2.778,0.623,-35.209,1.593,9.643,5.426,33.998,5.152,1.723,-2.705,0.0,35.772,36.179,9.605,1.585,29.219,28.852,29.378,29.076,-3.092,27.145,0.0,284.84,,295.0,295.0,28.877,2.756,22.64,24.826
3215.5,2.778,0.623,-35.209,1.593,9.643,5.426,33.998,5.152,1.723,-2.705,0.0,35.8,36.2,9.605,1.585,29.174,28.401,29.432,28.78,-3.092,27.145,0.0,284.44,,295.0,295.0,29.131,2.757,22.648,24.822
3216.0,2.782,0.617,-35.209,1.599,9.646,5.426,33.998,5.152,1.723,-2.705,0.0,35.8,36.2,9.652,1.657,29.017,28.196,29.322,28.555,-3.092,27.145,0.0,284.44,,295.0,295.0,28.947,2.757,22.636,24.797
3216.5,2.782,0.617,-35.209,1.599,9.646,5.426,33.998,5.152,1.723,-2.705,0.0,35.8,36.2,9.652,1.657,28.918,28.217,29.266,28.611,-3.092,27.145,0.0,284.44,,295.0,295.0,28.773,2.757,22.657,24.759
3217.0,2.782,0.617,-35.209,1.599,9.646,5.426,33.998,5.152,1.723,-2.705,0.0,35.8,36.2,9.652,1.657,29.18,28.526,29.334,28.901,-3.092,27.145,0.0,284.44,,295.0,295.0,28.753,2.758,22.641,24.724
3217.5,2.782,0.617,-35.209,1.599,9.646,5.426,33.998,5.152,1.723,-2.705,0.0,35.8,36.2,9.652,1.657,29.467,29.0,29.542,29.289,-3.092,27.145,0.0,284.74,,295.0,295.0,28.985,2.758,22.649,24.733
3218.0,2.782,0.617,-35.209,1.599,9.646,5.426,33.998,5.152,1.723,-2.705,0.0,35.8,36.2,9.652,1.657,29.555,29.005,29.655,29.306,-3.092,27.145,0.0,284.74,,295.0,295.0,29.324,2.759,22.643,24.759
3218.5,2.782,0.617,-35.209,1.599,9.646,5.442,33.95,5.203,1.766,-2.704,0.0,35.767,36.198,9.652,1.657,29.46,28.618,29.638,29.043,-3.077,27.159,0.0,284.44,,295.0,295.0,29.38,2.759,22.662,24.781
3219.0,2.782,0.617,-35.209,1.599,9.646,5.442,33.95,5.203,1.766,-2.704,0.0,35.8,36.2,9.652,1.657,29.225,28.387,29.538,28.792,-3.077,27.159,0.0,284.44,,295.0,295.0,29.19,2.759,22.642,24.8
3219.5,2.36,0.646,-34.012,1.71,9.537,5.442,33.95,5.203,1.766,-2.704,0.0,35.8,36.2,9.696,1.529,29.386,28.747,29.547,29.124,-3.077,27.159,0.0,284.44,,295.0,295.0,28.986,2.76,22.637,24.831
3220.0,2.36,0.646,-34.012,1.71,9.537,5.442,33.95,5.203,1.766,-2.704,0.0,35.8,36.2,9.696,1.529,29.707,29.229,29.74,29.441,-3.077,27.159,0.0,284.44,,295.0,295.0,29.201,2.753,22.65,24.856
3220.5,2.36,0.646,-34.012,1.71,9.537,5.442,33.95,5.203,1.766,-2.704,0.0,35.8,36.2,9.696,1.529,29.653,29.131,29.79,29.387,-3.077,27.159,0.0,284.94,,295.0,295.0,29.529,2.747,22.657,24.866
3221.0,2.36,0.646,-34.012,1.71,9.537,5.442,33.95,5.203,1.766,-2.704,0.0,35.8,36.2,9.696,1.529,29.548,28.776,29.758,29.189,-3.077,27.159,0.0,284.94,,295.0,295.0,29.49,2.74,22.669,24.872
3221.5,2.36,0.646,-34.012,1.71,9.537,5.453,33.986,5.178,1.865,-2.701,0.0,35.774,36.184,9.696,1.529,29.507,28.683,29.722,29.026,-3.074,27.155,0.0,284.64,,295.0,295.0,29.318,2.734,22.672,24.897
3222.0,2.36,0.646,-34.012,1.71,9.537,5.453,33.986,5.178,1.865,-2.701,0.0,35.8,36.2,9.696,1.529,29.204,28.605,29.623,28.963,-3.074,27.155,0.0,284.64,,295.0,295.0,29.234,2.728,22.685,24.937
3222.5,3.471,0.87,-34.181,1.662,9.619,5.453,33.986,5.178,1.865,-2.701,0.0,35.8,36.2,9.736,1.419,29.3,28.848,29.613,29.133,-3.074,27.155,0.0,284.54,,295.0,295.0,29.099,2.722,22.684,24.941
3223.0,3.471,0.87,-34.181,1.662,9.619,5.453,33.986,5.178,1.865,-2.701,0.0,35.8,36.2,9.736,1.419,29.77,29.026,29.797,29.321,-3.074,27.155,0.0,284.54,,295.0,295.0,29.224,2.734,22.682,24.946
3223.5,3.471,0.87,-34.181,1.662,9.619,5.453,33.986,5.178,1.865,-2.701,0.0,35.8,36.2,9.736,1.419,29.612,28.935,29.793,29.245,-3.074,27.155,0.0,284.34,,295.0,295.0,29.479,2.746,22.684,24.959
3224.0,3.471,0.87,-34.181,1.662,9.619,5.453,33.986,5.178,1.865,-2.701,0.0,35.8,36.2,9.736,1.419,29.361,28.644,29.703,29.037,-3.074,27.155,0.0,284.34,,295.0,295.0,29.396,2.758,22.69,24.992
3224.5,3.471,0.87,-34.181,1.662,9.619,5.437,34.031,5.225,1.967,-2.707,0.0,35.773,36.158,9.736,1.419,29.201,28.55,29.611,28.92,-3.082,27.162,0.0,284.64,,295.0,295.0,29.186,2.77,22.695,24.967
3225.0,3.471,0.87,-34.181,1.662,9.619,5.437,34.031,5.225,1.967,-2.707,0.0,35.8,36.2,9.736,1.419,29.483,28.792,29.648,29.144,-3.082,27.162,0.0,284.64,,295.0,295.0,29.071,2.781,22.701,24.94
3225.5,3.471,0.87,-34.181,1.662,9.619,5.437,34.031,5.225,1.967,-2.707,0.0,35.8,36.2,9.736,1.419,29.762,29.273,29.823,29.576,-3.082,27.162,0.0,284.74,,295.0,295.0,29.267,2.793,22.704,24.926
3226.0,3.739,0.89,-35.209,1.531,9.69,5.437,34.031,5.225,1.967,-2.707,0.0,35.8,36.2,9.672,1.694,29.873,29.372,29.948,29.681,-3.082,27.162,0.0,284.74,,295.0,295.0,29.609,2.804,22.719,24.911
3226.5,3.739,0.89,-35.209,1.531,9.69,5.437,34.031,5.225,1.967,-2.707,0.0,35.8,36.2,9.672,1.694,29.631,28.897,29.894,29.258,-3.082,27.162,0.0,284.74,,295.0,295.0,29.719,2.834,22.714,24.914
3227.0,3.739,0.89,-35.209,1.531,9.69,5.437,34.031,5.225,1.967,-2.707,0.0,35.8,36.2,9.672,1.694,29.392,28.62,29.753,29.008,-3.082,27.162,0.0,284.74,,295.0,295.0,29.42,2.834,22.723,24.911
3227.5,3.739,0.89,-35.209,1.531,9.69,5.437,34.031,5.225,1.967,-2.707,0.0,35.8,36.2,9.672,1.694,29.428,28.758,29.729,29.13,-3.082,27.162,0.0,283.54,,295.0,295.0,29.193,2.849,22.735,24.897
3228.0,3.739,0.89,-35.209,1.531,9.69,5.401,34.044,5.257,2.024,-2.715,0.0,35.772,36.148,9.672,1.694,29.621,29.162,29.824,29.452,-3.085,27.156,0.0,283.54,,295.0,295.0,29.261,2.864,22.726,24.892
3228.5,3.739,0.89,-35.209,1.531,9.69,5.401,34.044,5.257,2.024,-2.715,0.0,35.8,36.1,9.672,1.694,29.905,29.423,29.953,29.631,-3.085,27.156,0.0,284.34,,295.0,295.0,29.515,2.878,22.734,24.897
3229.0,2.953,0.687,-35.209,1.545,9.678,5.401,34.044,5.257,2.024,-2.715,0.0,35.8,36.1,9.627,1.677,29.916,29.296,30.009,29.584,-3.085,27.156,0.0,284.34,,295.0,295.0,29.728,2.892,22.722,24.878
3229.5,2.953,0.687,-35.209,1.545,9.678,5.401,34.044,5.257,2.024,-2.715,0.0,35.8,36.1,9.627,1.677,29.711,29.002,29.943,29.366,-3.085,27.156,0.0,284.24,,295.0,295.0,29.701,2.893,22.731,24.894
3230.0,2.953,0.687,-35.209,1.545,9.678,5.401,34.044,5.257,2.024,-2.715,0.0,35.8,36.1,9.627,1.677,29.501,29.049,29.841,29.415,-3.085,27.156,0.0,284.24,,295.0,295.0,29.506,2.894,22.741,24.891
3230.5,2.953,0.687,-35.209,1.545,9.678,5.401,34.044,5.257,2.024,-2.715,0.0,35.8,36.1,9.627,1.677,29.881,29.498,30.024,29.727,-3.085,27.156,0.0,284.34,,295.0,295.0,29.452,2.895,22.737,24.876
3231.0,2.953,0.687,-35.209,1.545,9.678,5.461,33.987,5.17,1.998,-2.703,0.0,35.777,36.158,9.627,1.677,30.149,29.673,30.161,29.892,-3.084,27.157,0.0,284.34,,295.0,295.0,29.783,2.896,22.739,24.849
3231.5,2.953,0.687,-35.209,1.545,9.678,5.461,33.987,5.17,1.998,-2.703,0.0,35.8,36.2,9.627,1.677,30.079,29.528,30.189,29.792,-3.084,27.157,0.0,284.44,,295.0,295.0,29.969,2.897,22.736,24.865
3232.0,2.953,0.687,-35.209,1.545,9.678,5.461,33.987,5.17,1.998,-2.703,0.0,35.8,36.2,9.627,1.677,29.87,29.182,30.143,29.563,-3.084,27.157,0.0,284.44,,295.0,295.0,29.897,2.898,22.726,24.856
3232.5,2.418,0.563,-35.209,1.615,9.701,5.461,33.987,5.17,1.998,-2.703,0.0,35.8,36.2,9.476,1.576,29.703,29.064,30.03,29.424,-3.084,27.157,0.0,284.24,,295.0,295.0,29.69,2.899,22.738,24.84
3233.0,2.418,0.563,-35.209,1.615,9.701,5.461,33.987,5.17,1.998,-2.703,0.0,35.8,36.2,9.476,1.576,29.88,29.408,30.107,29.751,-3.084,27.157,0.0,284.24,,295.0,295.0,29.555,2.891,22.732,24.843
3233.5,2.418,0.563,-35.209,1.615,9.701,5.461,33.987,5.17,1.998,-2.703,0.0,35.8,36.2,9.476,1.576,30.259,29.817,30.283,29.998,-3.084,27.157,0.0,284.24,,295.0,295.0,29.786,2.883,22.732,24.828
3234.0,2.418,0.563,-35.209,1.615,9.701,5.461,33.987,5.17,1.998,-2.703,0.0,35.8,36.2,9.476,1.576,30.084,29.633,30.334,29.928,-3.084,27.157,0.0,284.24,,295.0,295.0,30.09,2.875,22.743,24.807
3234.5,2.418,0.563,-35.209,1.615,9.701,5.449,33.959,5.202,2.075,-2.709,0.0,35.781,36.176,9.476,1.576,29.96,29.294,30.23,29.659,-3.094,27.157,0.0,283.84,,295.0,295.0,29.995,2.868,22.739,24.808
