t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3235.0,2.418,0.563,-35.209,1.615,9.701,5.449,33.959,5.202,2.075,-2.709,0.0,35.8,36.2,9.476,1.576,29.882,29.218,30.141,29.507,-3.094,27.157,0.0,283.84,,295.0,295.0,29.786,2.861,22.761,24.769
3235.5,2.82,0.654,-35.209,1.603,9.705,5.449,33.959,5.202,2.075,-2.709,0.0,35.8,36.2,9.509,1.64,29.733,29.189,30.067,29.526,-3.094,27.157,0.0,284.34,,295.0,295.0,29.687,2.853,22.753,24.753
3236.0,2.82,0.654,-35.209,1.603,9.705,5.449,33.959,5.202,2.075,-2.709,0.0,35.8,36.2,9.509,1.64,30.018,29.727,30.204,29.943,-3.094,27.157,0.0,284.34,,295.0,295.0,29.629,2.853,22.766,24.716
3236.5,2.82,0.654,-35.209,1.603,9.705,5.449,33.959,5.202,2.075,-2.709,0.0,35.8,36.2,9.509,1.64,30.386,29.748,30.339,30.018,-3.094,27.157,0.0,283.94,,295.0,295.0,29.973,2.852,22.752,24.639
3237.0,2.82,0.654,-35.209,1.603,9.705,5.449,33.959,5.202,2.075,-2.709,0.0,35.8,36.2,9.509,1.64,30.332,29.75,30.398,29.998,-3.094,27.157,0.0,283.94,,295.0,295.0,30.123,2.852,22.772,24.582
3237.5,2.82,0.654,-35.209,1.603,9.705,5.461,34.004,5.181,2.159,-2.698,0.0,35.784,36.166,9.509,1.64,29.989,29.313,30.269,29.626,-3.088,27.167,0.0,283.54,,295.0,295.0,30.119,2.851,22.771,24.55
3238.0,2.82,0.654,-35.209,1.603,9.705,5.461,34.004,5.181,2.159,-2.698,0.0,35.8,36.2,9.509,1.64,29.893,29.353,30.183,29.704,-3.088,27.167,0.0,283.54,,295.0,295.0,29.799,2.851,22.765,24.541
3238.5,2.82,0.654,-35.209,1.603,9.705,5.461,34.004,5.181,2.159,-2.698,0.0,35.8,36.2,9.509,1.64,30.282,29.755,30.336,30.078,-3.088,27.167,0.0,284.34,,295.0,295.0,29.783,2.85,22.766,24.518
3239.0,3.744,0.904,-35.209,1.584,9.643,5.461,34.004,5.181,2.159,-2.698,0.0,35.8,36.2,9.684,1.77,30.4,30.08,30.504,30.291,-3.088,27.167,0.0,284.34,,295.0,295.0,30.113,2.85,22.773,24.535
3239.5,3.744,0.904,-35.209,1.584,9.643,5.461,34.004,5.181,2.159,-2.698,0.0,35.8,36.2,9.684,1.77,30.319,29.836,30.498,30.126,-3.088,27.167,0.0,284.24,,295.0,295.0,30.319,2.864,22.778,24.529
3240.0,3.744,0.904,-35.209,1.584,9.643,5.461,34.004,5.181,2.159,-2.698,0.0,35.8,36.2,9.684,1.77,30.207,29.631,30.454,29.898,-3.088,27.167,0.0,284.24,,295.0,295.0,30.195,2.879,22.785,24.524
3240.5,3.744,0.904,-35.209,1.584,9.643,5.461,34.004,5.181,2.159,-2.698,0.0,35.8,36.2,9.684,1.77,30.095,29.508,30.381,29.762,-3.088,27.167,0.0,284.04,,295.0,295.0,30.047,2.893,22.784,24.499
3241.0,3.744,0.904,-35.209,1.584,9.643,5.426,34.036,5.241,2.258,-2.704,0.0,35.795,36.206,9.684,1.77,29.936,29.728,30.298,29.901,-3.074,27.164,0.0,284.04,,295.0,295.0,29.936,2.907,22.782,24.495
3241.5,3.744,0.904,-35.209,1.584,9.643,5.426,34.036,5.241,2.258,-2.704,0.0,35.8,36.2,9.684,1.77,30.41,30.086,30.479,30.262,-3.074,27.164,0.0,284.54,,295.0,295.0,29.966,2.921,22.782,24.525
3242.0,2.898,0.792,-33.925,1.657,9.544,5.426,34.036,5.241,2.258,-2.704,0.0,35.8,36.2,9.727,1.552,30.727,30.143,30.623,30.372,-3.074,27.164,0.0,284.54,,295.0,295.0,30.309,2.934,22.761,24.531
3242.5,2.898,0.792,-33.925,1.657,9.544,5.426,34.036,5.241,2.258,-2.704,0.0,35.8,36.2,9.727,1.552,30.581,29.934,30.628,30.197,-3.074,27.164,0.0,284.04,,295.0,295.0,30.466,2.933,22.784,24.558
3243.0,2.898,0.792,-33.925,1.657,9.544,5.426,34.036,5.241,2.258,-2.704,0.0,35.8,36.2,9.727,1.552,30.265,29.576,30.53,29.924,-3.074,27.164,0.0,284.04,,295.0,295.0,30.335,2.933,22.795,24.602
3243.5,2.898,0.792,-33.925,1.657,9.544,5.426,34.036,5.241,2.258,-2.704,0.0,35.8,36.2,9.727,1.552,30.21,29.622,30.46,29.952,-3.074,27.164,0.0,284.64,,295.0,295.0,30.074,2.932,22.773,24.689
3244.0,2.898,0.792,-33.925,1.657,9.544,5.428,34.043,5.238,2.293,-2.705,0.0,35.795,36.176,9.727,1.552,30.484,29.903,30.557,30.233,-3.064,27.169,0.0,284.64,,295.0,295.0,30.061,2.932,22.796,24.695
3244.5,2.898,0.792,-33.925,1.657,9.544,5.428,34.043,5.238,2.293,-2.705,0.0,35.8,36.2,9.727,1.552,30.805,30.261,30.748,30.576,-3.064,27.169,0.0,284.44,,295.0,295.0,30.294,2.931,22.783,24.725
3245.0,2.898,0.792,-33.925,1.657,9.544,5.428,34.043,5.238,2.293,-2.705,0.0,35.8,36.2,9.727,1.552,30.758,30.125,30.832,30.398,-3.064,27.169,0.0,284.44,,295.0,295.0,30.598,2.931,22.791,24.742
3245.5,2.377,0.577,-35.209,1.56,9.669,5.428,34.043,5.238,2.293,-2.705,0.0,35.8,36.2,9.653,1.764,30.632,30.006,30.79,30.293,-3.064,27.169,0.0,284.84,,295.0,295.0,30.528,2.93,22.787,24.774
3246.0,2.377,0.577,-35.209,1.56,9.669,5.428,34.043,5.238,2.293,-2.705,0.0,35.8,36.2,9.653,1.764,30.632,30.006,30.79,30.293,-3.064,27.169,0.0,284.84,,295.0,295.0,30.43,2.921,22.787,24.774
3246.5,2.377,0.577,-35.209,1.56,9.669,5.428,34.043,5.238,2.293,-2.705,0.0,35.8,36.2,9.653,1.764,30.486,29.992,30.74,30.337,-3.064,27.169,0.0,284.34,,295.0,295.0,30.43,2.912,22.774,24.765
3247.0,2.377,0.577,-35.209,1.56,9.669,5.428,34.043,5.238,2.293,-2.705,0.0,35.8,36.2,9.653,1.764,31.018,30.422,30.905,30.724,-3.064,27.169,0.0,284.34,,295.0,295.0,30.389,2.903,22.78,24.761
3247.5,2.377,0.577,-35.209,1.56,9.669,5.46,33.988,5.195,2.299,-2.707,0.0,35.804,36.21,9.653,1.764,30.985,30.252,31.037,30.59,-3.085,27.171,0.0,285.04,,295.0,295.0,30.767,2.895,22.773,24.778
3248.0,2.377,0.577,-35.209,1.56,9.669,5.46,33.988,5.195,2.299,-2.707,0.0,35.8,36.2,9.653,1.764,30.761,30.023,30.925,30.322,-3.085,27.171,0.0,285.04,,295.0,295.0,30.716,2.886,22.785,24.79
3248.5,2.253,0.51,-35.209,1.535,9.627,5.46,33.988,5.195,2.299,-2.707,0.0,35.8,36.2,9.663,1.744,30.457,29.821,30.797,30.175,-3.085,27.171,0.0,284.84,,295.0,295.0,30.508,2.878,22.785,24.824
3249.0,2.253,0.51,-35.209,1.535,9.627,5.46,33.988,5.195,2.299,-2.707,0.0,35.8,36.2,9.663,1.744,30.625,30.096,30.821,30.37,-3.085,27.171,0.0,284.84,,295.0,295.0,30.312,2.868,22.776,24.862
3249.5,2.253,0.51,-35.209,1.535,9.627,5.46,33.988,5.195,2.299,-2.707,0.0,35.8,36.2,9.663,1.744,31.018,30.536,31.001,30.817,-3.085,27.171,0.0,284.94,,295.0,295.0,30.478,2.857,22.778,24.932
3250.0,2.253,0.51,-35.209,1.535,9.627,5.46,33.988,5.195,2.299,-2.707,0.0,35.8,36.2,9.663,1.744,31.203,30.577,31.15,30.925,-3.085,27.171,0.0,284.94,,295.0,295.0,30.843,2.848,22.783,24.926
3250.5,2.253,0.51,-35.209,1.535,9.627,5.46,33.964,5.216,2.353,-2.714,0.0,35.801,36.198,9.663,1.744,31.088,30.4,31.175,30.701,-3.091,27.162,0.0,285.34,,295.0,295.0,30.964,2.838,22.791,24.928
3251.0,2.253,0.51,-35.209,1.535,9.627,5.46,33.964,5.216,2.353,-2.714,0.0,35.8,36.2,9.663,1.744,30.64,29.916,30.906,30.237,-3.091,27.162,0.0,285.34,,295.0,295.0,30.841,2.828,22.79,24.959
3251.5,3.179,0.709,-35.209,1.591,9.642,5.46,33.964,5.216,2.353,-2.714,0.0,35.8,36.2,9.677,1.679,30.633,29.981,30.882,30.275,-3.091,27.162,0.0,285.44,,295.0,295.0,30.425,2.819,22.806,24.961
3252.0,3.179,0.709,-35.209,1.591,9.642,5.46,33.964,5.216,2.353,-2.714,0.0,35.8,36.2,9.677,1.679,30.788,30.423,30.963,30.663,-3.091,27.162,0.0,285.44,,295.0,295.0,30.443,2.825,22.8,24.97
3252.5,3.179,0.709,-35.209,1.591,9.642,5.46,33.964,5.216,2.353,-2.714,0.0,35.8,36.2,9.677,1.679,31.168,30.862,31.175,31.029,-3.091,27.162,0.0,285.24,,295.0,295.0,30.709,2.83,22.792,25.0
3253.0,3.179,0.709,-35.209,1.591,9.642,5.46,33.964,5.216,2.353,-2.714,0.0,35.8,36.2,9.677,1.679,31.132,30.636,31.245,30.934,-3.091,27.162,0.0,285.24,,295.0,295.0,31.058,2.836,22.805,24.989
3253.5,3.179,0.709,-35.209,1.591,9.642,5.46,33.964,5.216,2.353,-2.714,0.0,35.8,36.2,9.677,1.679,30.968,30.299,31.193,30.614,-3.091,27.162,0.0,285.54,,295.0,295.0,30.987,2.842,22.803,25.039
3254.0,3.179,0.709,-35.209,1.591,9.642,5.444,34.014,5.224,2.471,-2.713,0.0,35.824,36.267,9.677,1.679,30.683,30.018,31.018,30.345,-3.077,27.159,0.0,285.54,,295.0,295.0,30.768,2.847,22.806,25.035
3254.5,3.179,0.709,-35.209,1.591,9.642,5.444,34.014,5.224,2.471,-2.713,0.0,35.8,36.3,9.677,1.679,30.983,30.745,31.125,31.006,-3.077,27.159,0.0,285.14,,295.0,295.0,30.516,2.853,22.799,25.013
3255.0,4.228,0.983,-35.209,1.53,9.684,5.444,34.014,5.224,2.471,-2.713,0.0,35.8,36.3,9.668,1.548,31.539,31.094,31.384,31.264,-3.077,27.159,0.0,285.14,,295.0,295.0,30.965,2.858,22.804,24.998
3255.5,4.228,0.983,-35.209,1.53,9.684,5.444,34.014,5.224,2.471,-2.713,0.0,35.8,36.3,9.668,1.548,31.224,30.808,31.402,31.06,-3.077,27.159,0.0,285.34,,295.0,295.0,31.32,2.881,22.805,25.055
3256.0,4.228,0.983,-35.209,1.53,9.684,5.444,34.014,5.224,2.471,-2.713,0.0,35.8,36.3,9.668,1.548,31.09,30.471,31.312,30.815,-3.077,27.159,0.0,285.34,,295.0,295.0,31.124,2.903,22.806,25.086
3256.5,4.228,0.983,-35.209,1.53,9.684,5.444,34.014,5.224,2.471,-2.713,0.0,35.8,36.3,9.668,1.548,30.979,30.371,31.222,30.626,-3.077,27.159,0.0,285.24,,295.0,295.0,30.922,2.924,22.787,25.102
3257.0,4.228,0.983,-35.209,1.53,9.684,5.37,34.058,5.243,2.544,-2.702,0.0,35.832,36.267,9.668,1.548,30.7,30.139,31.087,30.501,-3.077,27.163,0.0,285.24,,295.0,295.0,30.8,2.946,22.805,25.14
3257.5,4.228,0.983,-35.209,1.53,9.684,5.37,34.058,5.243,2.544,-2.702,0.0,35.8,36.3,9.668,1.548,30.776,30.388,31.093,30.697,-3.077,27.163,0.0,285.04,,295.0,295.0,30.607,2.967,22.799,25.166
3258.0,2.899,0.773,-33.807,1.611,9.58,5.37,34.058,5.243,2.544,-2.702,0.0,35.8,36.3,9.742,1.581,31.56,31.101,31.466,31.268,-3.077,27.163,0.0,285.04,,295.0,295.0,30.738,2.987,22.807,25.174
3258.5,2.899,0.773,-33.807,1.611,9.58,5.37,34.058,5.243,2.544,-2.702,0.0,35.8,36.3,9.742,1.581,31.354,30.874,31.441,31.113,-3.077,27.163,0.0,285.04,,295.0,295.0,31.349,2.986,22.821,25.212
3259.0,2.899,0.773,-33.807,1.611,9.58,5.37,34.058,5.243,2.544,-2.702,0.0,35.8,36.3,9.742,1.581,31.09,30.516,31.359,30.855,-3.077,27.163,0.0,285.04,,295.0,295.0,31.196,2.985,22.796,25.221
3259.5,2.899,0.773,-33.807,1.611,9.58,5.37,34.058,5.243,2.544,-2.702,0.0,35.8,36.3,9.742,1.581,31.027,30.433,31.282,30.692,-3.077,27.163,0.0,285.04,,295.0,295.0,30.955,2.983,22.786,25.257
3260.0,2.899,0.773,-33.807,1.611,9.58,5.37,34.058,5.243,2.544,-2.702,0.0,35.8,36.3,9.742,1.581,31.091,30.599,31.271,30.863,-3.077,27.163,0.0,285.04,,295.0,295.0,30.859,2.982,22.793,25.223
3260.5,2.899,0.773,-33.807,1.611,9.58,5.398,34.082,5.228,2.61,-2.708,0.0,35.855,36.324,9.742,1.581,31.329,31.171,31.434,31.376,-3.079,27.168,0.0,284.84,,295.0,295.0,30.956,2.98,22.786,25.151
3261.0,2.899,0.773,-33.807,1.611,9.58,5.398,34.082,5.228,2.61,-2.708,0.0,35.9,36.3,9.742,1.581,31.878,31.507,31.71,31.676,-3.079,27.168,0.0,284.84,,295.0,295.0,31.328,2.979,22.789,25.09
3261.5,2.559,0.599,-35.209,1.555,9.68,5.398,34.082,5.228,2.61,-2.708,0.0,35.9,36.3,9.506,1.595,31.607,31.14,31.715,31.434,-3.079,27.168,0.0,284.24,,295.0,295.0,31.693,2.978,22.803,25.128
3262.0,2.559,0.599,-35.209,1.555,9.68,5.398,34.082,5.228,2.61,-2.708,0.0,35.9,36.3,9.506,1.595,31.101,30.58,31.472,30.889,-3.079,27.168,0.0,284.24,,295.0,295.0,31.474,2.971,22.789,25.15
3262.5,2.559,0.599,-35.209,1.555,9.68,5.398,34.082,5.228,2.61,-2.708,0.0,35.9,36.3,9.506,1.595,31.143,30.899,31.474,31.163,-3.079,27.168,0.0,284.74,,295.0,295.0,31.011,2.964,22.783,25.192
3263.0,2.559,0.599,-35.209,1.555,9.68,5.398,34.082,5.228,2.61,-2.708,0.0,35.9,36.3,9.506,1.595,31.613,31.461,31.697,31.669,-3.079,27.168,0.0,284.74,,295.0,295.0,31.17,2.957,22.788,25.224
3263.5,2.559,0.599,-35.209,1.555,9.68,5.424,34.022,5.202,2.605,-2.704,0.0,35.857,36.301,9.506,1.595,32.139,31.726,31.931,31.922,-3.076,27.163,0.0,284.94,,295.0,295.0,31.61,2.951,22.785,25.207
3264.0,2.559,0.599,-35.209,1.555,9.68,5.424,34.022,5.202,2.605,-2.704,0.0,35.9,36.3,9.506,1.595,31.853,31.433,31.963,31.676,-3.076,27.163,0.0,284.94,,295.0,295.0,31.929,2.944,22.791,25.204
3264.5,1.873,0.506,-34.477,1.571,9.6,5.424,34.022,5.202,2.605,-2.704,0.0,35.9,36.3,9.725,1.646,31.57,31.039,31.83,31.321,-3.076,27.163,0.0,285.14,,295.0,295.0,31.731,2.938,22.794,25.217
3265.0,1.873,0.506,-34.477,1.571,9.6,5.424,34.022,5.202,2.605,-2.704,0.0,35.9,36.3,9.725,1.646,31.432,30.901,31.703,31.134,-3.076,27.163,0.0,285.14,,295.0,295.0,31.44,2.921,22.779,25.204
3265.5,1.873,0.506,-34.477,1.571,9.6,5.424,34.022,5.202,2.605,-2.704,0.0,35.9,36.3,9.725,1.646,31.574,31.336,31.719,31.478,-3.076,27.163,0.0,284.74,,295.0,295.0,31.293,2.904,22.785,25.166
3266.0,1.873,0.506,-34.477,1.571,9.6,5.424,34.022,5.202,2.605,-2.704,0.0,35.9,36.3,9.725,1.646,31.943,31.66,31.896,31.86,-3.076,27.163,0.0,284.74,,295.0,295.0,31.527,2.887,22.772,25.209
3266.5,1.873,0.506,-34.477,1.571,9.6,5.424,34.022,5.202,2.605,-2.704,0.0,35.9,36.3,9.725,1.646,31.916,31.448,31.974,31.717,-3.076,27.163,0.0,284.24,,295.0,295.0,31.84,2.87,22.776,25.219
3267.0,1.873,0.506,-34.477,1.571,9.6,5.447,34.006,5.226,2.649,-2.706,0.0,35.874,36.34,9.725,1.646,31.803,31.265,31.945,31.487,-3.07,27.166,0.0,284.24,,295.0,295.0,31.764,2.854,22.766,25.228
3267.5,1.873,0.506,-34.477,1.571,9.6,5.447,34.006,5.226,2.649,-2.706,0.0,35.9,36.3,9.725,1.646,31.417,30.983,31.774,31.167,-3.07,27.166,0.0,284.84,,295.0,295.0,31.625,2.838,22.767,25.216
3268.0,2.831,0.658,-35.209,1.598,9.717,5.447,34.006,5.226,2.649,-2.706,0.0,35.9,36.3,9.513,1.608,31.435,31.058,31.698,31.284,-3.07,27.166,0.0,284.84,,295.0,295.0,31.335,2.822,22.751,25.176
3268.5,2.831,0.658,-35.209,1.598,9.717,5.447,34.006,5.226,2.649,-2.706,0.0,35.9,36.3,9.513,1.608,31.882,31.622,31.874,31.787,-3.07,27.166,0.0,284.54,,295.0,295.0,31.369,2.822,22.798,25.189
3269.0,2.831,0.658,-35.209,1.598,9.717,5.447,34.006,5.226,2.649,-2.706,0.0,35.9,36.3,9.513,1.608,32.062,31.63,32.101,31.82,-3.07,27.166,0.0,284.54,,295.0,295.0,31.791,2.822,22.797,25.193
3269.5,2.831,0.658,-35.209,1.598,9.717,5.447,34.006,5.226,2.649,-2.706,0.0,35.9,36.3,9.513,1.608,31.882,31.488,32.041,31.676,-3.07,27.166,0.0,284.44,,295.0,295.0,31.903,2.822,22.803,25.174
3270.0,2.831,0.658,-35.209,1.598,9.717,5.442,34.027,5.231,2.75,-2.697,0.0,35.872,36.395,9.513,1.608,31.603,31.324,31.93,31.51,-3.076,27.16,0.0,284.44,,295.0,295.0,31.772,2.822,22.807,25.182
3270.5,2.831,0.658,-35.209,1.598,9.717,5.442,34.027,5.231,2.75,-2.697,0.0,35.9,36.4,9.513,1.608,31.503,31.182,31.85,31.439,-3.076,27.16,0.0,283.94,,295.0,295.0,31.592,2.823,22.795,25.187
3271.0,3.274,0.814,-34.807,1.603,9.631,5.442,34.027,5.231,2.75,-2.697,0.0,35.9,36.4,9.713,1.672,31.624,31.548,31.885,31.637,-3.076,27.16,0.0,283.94,,295.0,295.0,31.494,2.823,22.82,25.181
3271.5,3.274,0.814,-34.807,1.603,9.631,5.442,34.027,5.231,2.75,-2.697,0.0,35.9,36.4,9.713,1.672,32.064,31.958,32.073,32.016,-3.076,27.16,0.0,284.64,,295.0,295.0,31.673,2.83,22.832,25.173
3272.0,3.274,0.814,-34.807,1.603,9.631,5.442,34.027,5.231,2.75,-2.697,0.0,35.9,36.4,9.713,1.672,32.3,31.971,32.235,32.11,-3.076,27.16,0.0,284.64,,295.0,295.0,32.028,2.837,22.827,25.167
3272.5,3.274,0.814,-34.807,1.603,9.631,5.442,34.027,5.231,2.75,-2.697,0.0,35.9,36.4,9.713,1.672,31.926,31.728,32.174,31.925,-3.076,27.16,0.0,285.24,,295.0,295.0,32.154,2.845,22.836,25.183
3273.0,3.274,0.814,-34.807,1.603,9.631,5.41,34.066,5.247,2.846,-2.705,0.0,35.884,36.409,9.713,1.672,31.721,31.539,32.018,31.771,-3.077,27.164,0.0,285.24,,295.0,295.0,31.938,2.852,22.836,25.183
3273.5,3.274,0.814,-34.807,1.603,9.631,5.41,34.066,5.247,2.846,-2.705,0.0,35.9,36.4,9.713,1.672,32.252,32.02,32.227,32.25,-3.077,27.164,0.0,285.24,,295.0,295.0,31.762,2.858,22.826,25.168
3274.0,3.274,0.814,-34.807,1.603,9.631,5.41,34.066,5.247,2.846,-2.705,0.0,35.9,36.4,9.713,1.672,32.585,32.412,32.464,32.469,-3.077,27.164,0.0,285.24,,295.0,295.0,32.187,2.865,22.832,25.138
3274.5,2.819,0.717,-35.127,1.571,9.616,5.41,34.066,5.247,2.846,-2.705,0.0,35.9,36.4,9.6,1.459,32.359,32.265,32.477,32.398,-3.077,27.164,0.0,284.94,,295.0,295.0,32.483,2.872,22.826,25.107
3275.0,2.819,0.717,-35.127,1.571,9.616,5.41,34.066,5.247,2.846,-2.705,0.0,35.9,36.4,9.6,1.459,32.287,31.937,32.438,32.083,-3.077,27.164,0.0,284.94,,295.0,295.0,32.375,2.871,22.842,25.033
3275.5,2.819,0.717,-35.127,1.571,9.616,5.41,34.066,5.247,2.846,-2.705,0.0,35.9,36.4,9.6,1.459,32.145,31.826,32.344,31.929,-3.077,27.164,0.0,284.94,,295.0,295.0,32.186,2.87,22.835,24.987
3276.0,2.819,0.717,-35.127,1.571,9.616,5.41,34.066,5.247,2.846,-2.705,0.0,35.9,36.4,9.6,1.459,31.826,31.788,32.24,31.904,-3.077,27.164,0.0,284.94,,295.0,295.0,32.061,2.869,22.844,24.972
3276.5,2.819,0.717,-35.127,1.571,9.616,5.448,34.074,5.258,2.911,-2.713,0.0,35.891,36.396,9.6,1.459,32.515,32.34,32.458,32.432,-3.068,27.157,0.0,284.94,,295.0,295.0,31.939,2.869,22.85,24.989
3277.0,2.819,0.717,-35.127,1.571,9.616,5.448,34.074,5.258,2.911,-2.713,0.0,35.9,36.4,9.6,1.459,32.603,32.312,32.537,32.385,-3.068,27.157,0.0,284.94,,295.0,295.0,32.436,2.868,22.842,24.968
3277.5,2.216,0.586,-33.964,1.572,9.57,5.448,34.074,5.258,2.911,-2.713,0.0,35.9,36.4,9.727,1.494,32.356,32.137,32.511,32.191,-3.068,27.157,0.0,285.14,,295.0,295.0,32.459,2.867,22.834,24.973
3278.0,2.216,0.586,-33.964,1.572,9.57,5.448,34.074,5.258,2.911,-2.713,0.0,35.9,36.4,9.727,1.494,32.029,31.883,32.366,32.009,-3.068,27.157,0.0,285.14,,295.0,295.0,32.299,2.856,22.825,24.975
3278.5,2.216,0.586,-33.964,1.572,9.57,5.448,34.074,5.258,2.911,-2.713,0.0,35.9,36.4,9.727,1.494,31.952,31.766,32.278,31.904,-3.068,27.157,0.0,285.14,,295.0,295.0,32.072,2.846,22.846,24.959
3279.0,2.216,0.586,-33.964,1.572,9.57,5.448,34.074,5.258,2.911,-2.713,0.0,35.9,36.4,9.727,1.494,32.04,32.006,32.322,32.118,-3.068,27.157,0.0,285.14,,295.0,295.0,31.975,2.836,22.856,24.932
3279.5,2.216,0.586,-33.964,1.572,9.57,5.461,34.06,5.219,2.939,-2.706,0.0,35.889,36.386,9.727,1.494,32.372,32.379,32.457,32.348,-3.086,27.151,0.0,285.04,,295.0,295.0,32.122,2.825,22.866,24.925
3280.0,2.216,0.586,-33.964,1.572,9.57,5.461,34.06,5.219,2.939,-2.706,0.0,35.9,36.4,9.727,1.494,32.204,32.227,32.495,32.302,-3.086,27.151,0.0,285.04,,295.0,295.0,32.389,2.815,22.861,24.912
3280.5,2.216,0.586,-33.964,1.572,9.57,5.461,34.06,5.219,2.939,-2.706,0.0,35.9,36.4,9.727,1.494,32.132,32.014,32.422,32.063,-3.086,27.151,0.0,285.04,,295.0,295.0,32.307,2.806,22.853,24.886
3281.0,2.104,0.532,-34.998,1.572,9.598,5.461,34.06,5.219,2.939,-2.706,0.0,35.9,36.4,9.723,1.763,31.929,31.842,32.295,31.939,-3.086,27.151,0.0,285.04,,295.0,295.0,32.158,2.796,22.859,24.89
3281.5,2.104,0.532,-34.998,1.572,9.598,5.461,34.06,5.219,2.939,-2.706,0.0,35.9,36.4,9.723,1.763,31.993,32.03,32.335,32.183,-3.086,27.151,0.0,285.04,,295.0,295.0,32.001,2.785,22.86,24.884
3282.0,2.104,0.532,-34.998,1.572,9.598,5.461,34.06,5.219,2.939,-2.706,0.0,35.9,36.4,9.723,1.763,32.348,32.363,32.477,32.371,-3.086,27.151,0.0,285.04,,295.0,295.0,32.135,2.773,22.855,24.861
3282.5,2.104,0.532,-34.998,1.572,9.598,5.461,34.06,5.219,2.939,-2.706,0.0,35.9,36.4,9.723,1.763,32.452,32.464,32.589,32.471,-3.086,27.151,0.0,285.44,,295.0,295.0,32.39,2.762,22.873,24.835
3283.0,2.104,0.532,-34.998,1.572,9.598,5.467,34.049,5.259,2.997,-2.718,0.0,35.889,36.425,9.723,1.763,32.415,32.42,32.596,32.426,-3.09,27.161,0.0,285.44,,295.0,295.0,32.494,2.752,22.858,24.808
3283.5,2.104,0.532,-34.998,1.572,9.598,5.467,34.049,5.259,2.997,-2.718,0.0,35.9,36.4,9.723,1.763,32.128,32.045,32.489,32.141,-3.09,27.161,0.0,285.14,,295.0,295.0,32.464,2.741,22.884,24.81
3284.0,1.936,0.548,-34.076,1.675,9.553,5.467,34.049,5.259,2.997,-2.718,0.0,35.9,36.4,9.738,1.643,32.231,32.272,32.548,32.423,-3.09,27.161,0.0,285.14,,295.0,295.0,32.201,2.731,22.867,24.829
3284.5,1.936,0.548,-34.076,1.675,9.553,5.467,34.049,5.259,2.997,-2.718,0.0,35.9,36.4,9.738,1.643,32.653,32.568,32.744,32.623,-3.09,27.161,0.0,285.04,,295.0,295.0,32.369,2.718,22.87,24.777
3285.0,1.936,0.548,-34.076,1.675,9.553,5.467,34.049,5.259,2.997,-2.718,0.0,35.9,36.4,9.738,1.643,32.808,32.593,32.841,32.655,-3.09,27.161,0.0,285.04,,295.0,295.0,32.647,2.705,22.878,24.776
3285.5,1.936,0.548,-34.076,1.675,9.553,5.467,34.049,5.259,2.997,-2.718,0.0,35.9,36.4,9.738,1.643,32.782,32.535,32.887,32.663,-3.09,27.161,0.0,284.94,,295.0,295.0,32.724,2.692,22.888,24.744
3286.0,1.936,0.548,-34.076,1.675,9.553,5.476,34.053,5.258,3.07,-2.722,0.0,35.891,36.372,9.738,1.643,32.568,32.41,32.872,32.606,-3.098,27.155,0.0,284.94,,295.0,295.0,32.717,2.68,22.885,24.717
3286.5,1.936,0.548,-34.076,1.675,9.553,5.476,34.053,5.258,3.07,-2.722,0.0,35.9,36.4,9.738,1.643,32.507,32.14,32.824,32.377,-3.098,27.155,0.0,284.84,,295.0,295.0,32.614,2.668,22.888,24.709
3287.0,1.936,0.548,-34.076,1.675,9.553,5.476,34.053,5.258,3.07,-2.722,0.0,35.9,36.4,9.738,1.643,32.563,32.211,32.804,32.481,-3.098,27.155,0.0,284.84,,295.0,295.0,32.462,2.656,22.881,24.682
3287.5,3.346,0.777,-35.209,1.652,9.642,5.476,34.053,5.258,3.07,-2.722,0.0,35.9,36.4,9.652,1.486,32.994,32.897,33.082,32.991,-3.098,27.155,0.0,285.04,,295.0,295.0,32.515,2.644,22.904,24.691
3288.0,3.346,0.777,-35.209,1.652,9.642,5.476,34.053,5.258,3.07,-2.722,0.0,35.9,36.4,9.652,1.486,33.002,32.803,33.139,32.96,-3.098,27.155,0.0,285.04,,295.0,295.0,32.991,2.655,22.892,24.7
3288.5,3.346,0.777,-35.209,1.652,9.642,5.476,34.053,5.258,3.07,-2.722,0.0,35.9,36.4,9.652,1.486,32.843,32.504,33.111,32.735,-3.098,27.155,0.0,284.94,,295.0,295.0,32.976,2.667,22.91,24.702
3289.0,3.346,0.777,-35.209,1.652,9.642,5.476,34.053,5.258,3.07,-2.722,0.0,35.9,36.4,9.652,1.486,32.657,32.349,33.023,32.551,-3.098,27.155,0.0,284.94,,295.0,295.0,32.798,2.678,22.89,24.726
3289.5,3.346,0.777,-35.209,1.652,9.642,5.479,34.084,5.278,3.161,-2.722,0.0,35.893,36.331,9.652,1.486,32.679,32.42,32.991,32.655,-3.102,27.152,0.0,284.84,,295.0,295.0,32.645,2.689,22.891,24.73
3290.0,3.346,0.777,-35.209,1.652,9.642,5.479,34.084,5.278,3.161,-2.722,0.0,35.9,36.3,9.652,1.486,32.863,32.607,33.065,32.838,-3.102,27.152,0.0,284.84,,295.0,295.0,32.686,2.7,22.895,24.728
3290.5,3.242,0.86,-33.777,1.616,9.647,5.479,34.084,5.278,3.161,-2.722,0.0,35.9,36.3,9.706,1.48,33.051,33.033,33.215,33.092,-3.102,27.152,0.0,284.84,,295.0,295.0,32.843,2.71,22.886,24.73
3291.0,3.242,0.86,-33.777,1.616,9.647,5.479,34.084,5.278,3.161,-2.722,0.0,35.9,36.3,9.706,1.48,33.019,32.693,33.274,32.965,-3.102,27.152,0.0,284.84,,295.0,295.0,33.098,2.719,22.886,24.733
3291.5,3.242,0.86,-33.777,1.616,9.647,5.479,34.084,5.278,3.161,-2.722,0.0,35.9,36.3,9.706,1.48,33.006,32.587,33.223,32.788,-3.102,27.152,0.0,285.34,,295.0,295.0,32.988,2.727,22.872,24.742
3292.0,3.242,0.86,-33.777,1.616,9.647,5.479,34.084,5.278,3.161,-2.722,0.0,35.9,36.3,9.706,1.48,32.782,32.536,33.165,32.78,-3.102,27.152,0.0,285.34,,295.0,295.0,32.901,2.736,22.882,24.756
3292.5,3.242,0.86,-33.777,1.616,9.647,5.439,34.096,5.275,3.227,-2.743,0.0,35.895,36.358,9.706,1.48,33.138,32.878,33.264,33.099,-3.1,27.157,0.0,285.64,,295.0,295.0,32.816,2.744,22.882,24.767
3293.0,3.242,0.86,-33.777,1.616,9.647,5.439,34.096,5.275,3.227,-2.743,0.0,35.9,36.4,9.706,1.48,33.488,33.412,33.501,33.547,-3.1,27.157,0.0,285.64,,295.0,295.0,33.095,2.752,22.893,24.786
3293.5,3.242,0.86,-33.777,1.616,9.647,5.439,34.096,5.275,3.227,-2.743,0.0,35.9,36.4,9.706,1.48,33.658,33.349,33.632,33.577,-3.1,27.157,0.0,285.04,,295.0,295.0,33.487,2.76,22.879,24.779
3294.0,2.086,0.572,-33.267,1.619,9.575,5.439,34.096,5.275,3.227,-2.743,0.0,35.9,36.4,9.863,1.526,33.427,33.017,33.566,33.219,-3.1,27.157,0.0,285.04,,295.0,295.0,33.554,2.768,22.899,24.781
3294.5,2.086,0.572,-33.267,1.619,9.575,5.439,34.096,5.275,3.227,-2.743,0.0,35.9,36.4,9.863,1.526,32.914,32.669,33.327,32.894,-3.1,27.157,0.0,284.84,,295.0,295.0,33.307,2.757,22.874,24.758
3295.0,2.086,0.572,-33.267,1.619,9.575,5.439,34.096,5.275,3.227,-2.743,0.0,35.9,36.4,9.863,1.526,33.032,33.005,33.378,33.174,-3.1,27.157,0.0,284.84,,295.0,295.0,32.951,2.746,22.892,24.781
3295.5,2.086,0.572,-33.267,1.619,9.575,5.439,34.096,5.275,3.227,-2.743,0.0,35.9,36.4,9.863,1.526,33.578,33.45,33.58,33.501,-3.1,27.157,0.0,285.04,,295.0,295.0,33.147,2.735,22.878,24.811
3296.0,2.086,0.572,-33.267,1.619,9.575,5.481,34.063,5.234,3.254,-2.728,0.0,35.896,36.379,9.863,1.526,33.714,33.45,33.699,33.535,-3.106,27.159,0.0,285.04,,295.0,295.0,33.527,2.725,22.898,24.783
3296.5,2.086,0.572,-33.267,1.619,9.575,5.481,34.063,5.234,3.254,-2.728,0.0,35.9,36.4,9.863,1.526,33.368,33.227,33.634,33.412,-3.106,27.159,0.0,285.64,,295.0,295.0,33.6,2.714,22.869,24.761
3297.0,1.668,0.406,-35.209,1.625,9.645,5.481,34.063,5.234,3.254,-2.728,0.0,35.9,36.4,9.618,1.523,33.309,32.942,33.552,33.168,-3.106,27.159,0.0,285.64,,295.0,295.0,33.41,2.704,22.879,24.751
3297.5,1.668,0.406,-35.209,1.625,9.645,5.481,34.063,5.234,3.254,-2.728,0.0,35.9,36.4,9.618,1.523,33.222,32.877,33.5,33.026,-3.106,27.159,0.0,285.24,,295.0,295.0,33.243,2.687,22.889,24.736
3298.0,1.668,0.406,-35.209,1.625,9.645,5.481,34.063,5.234,3.254,-2.728,0.0,35.9,36.4,9.618,1.523,33.126,32.908,33.425,33.024,-3.106,27.159,0.0,285.24,,295.0,295.0,33.156,2.67,22.913,24.731
3298.5,1.668,0.406,-35.209,1.625,9.645,5.481,34.063,5.234,3.254,-2.728,0.0,35.9,36.4,9.618,1.523,33.392,33.25,33.568,33.416,-3.106,27.159,0.0,284.94,,295.0,295.0,33.121,2.654,22.89,24.722
3299.0,1.668,0.406,-35.209,1.625,9.645,5.457,34.065,5.254,3.335,-2.734,0.0,35.89,36.364,9.618,1.523,33.407,33.235,33.589,33.406,-3.102,27.144,0.0,284.94,,295.0,295.0,33.406,2.638,22.9,24.765
3299.5,1.668,0.406,-35.209,1.625,9.645,5.457,34.065,5.254,3.335,-2.734,0.0,35.9,36.4,9.618,1.523,33.389,33.117,33.596,33.28,-3.102,27.144,0.0,284.94,,295.0,295.0,33.409,2.622,22.878,24.782
3300.0,1.668,0.406,-35.209,1.625,9.645,5.457,34.065,5.254,3.335,-2.734,0.0,35.9,36.4,9.618,1.523,33.352,33.041,33.562,33.198,-3.102,27.144,0.0,284.94,,295.0,295.0,33.346,2.606,22.891,24.76
3300.5,2.05,0.548,-33.642,1.638,9.612,5.457,34.065,5.254,3.335,-2.734,0.0,35.9,36.4,9.854,1.537,33.372,33.068,33.579,33.285,-3.102,27.144,0.0,284.84,,295.0,295.0,33.288,2.591,22.891,24.781
3301.0,2.05,0.548,-33.642,1.638,9.612,5.457,34.065,5.254,3.335,-2.734,0.0,35.9,36.4,9.854,1.537,33.536,33.442,33.697,33.552,-3.102,27.144,0.0,284.84,,295.0,295.0,33.326,2.582,22.895,24.642
3301.5,2.05,0.548,-33.642,1.638,9.612,5.457,34.065,5.254,3.335,-2.734,0.0,35.9,36.4,9.854,1.537,33.78,33.656,33.833,33.777,-3.102,27.144,0.0,285.24,,295.0,295.0,33.557,2.573,22.891,24.653
3302.0,2.05,0.548,-33.642,1.638,9.612,5.457,34.065,5.254,3.335,-2.734,0.0,35.9,36.4,9.854,1.537,33.588,33.405,33.87,33.561,-3.102,27.144,0.0,285.24,,295.0,295.0,33.761,2.565,22.895,24.722
3302.5,2.05,0.548,-33.642,1.638,9.612,5.489,34.028,5.262,3.368,-2.717,0.0,35.893,36.319,9.854,1.537,33.442,33.142,33.764,33.307,-3.102,27.15,0.0,285.44,,295.0,295.0,33.606,2.556,22.891,24.76
3303.0,2.05,0.548,-33.642,1.638,9.612,5.489,34.028,5.262,3.368,-2.717,0.0,35.9,36.3,9.854,1.537,33.436,33.272,33.731,33.422,-3.102,27.15,0.0,285.44,,295.0,295.0,33.414,2.548,22.893,24.696
3303.5,3.147,0.846,-34.199,1.607,9.621,5.489,34.028,5.262,3.368,-2.717,0.0,35.9,36.3,9.766,1.565,33.836,33.737,33.894,33.883,-3.102,27.15,0.0,285.04,,295.0,295.0,33.465,2.54,22.886,24.674
3304.0,3.147,0.846,-34.199,1.607,9.621,5.489,34.028,5.262,3.368,-2.717,0.0,35.9,36.3,9.766,1.565,34.151,33.92,34.091,34.128,-3.102,27.15,0.0,285.04,,295.0,295.0,33.837,2.55,22.913,24.644
3304.5,3.147,0.846,-34.199,1.607,9.621,5.489,34.028,5.262,3.368,-2.717,0.0,35.9,36.3,9.766,1.565,34.114,33.73,34.141,33.913,-3.102,27.15,0.0,285.04,,295.0,295.0,34.073,2.559,22.889,24.696
3305.0,3.147,0.846,-34.199,1.607,9.621,5.489,34.028,5.262,3.368,-2.717,0.0,35.9,36.3,9.766,1.565,33.772,33.603,34.055,33.689,-3.102,27.15,0.0,285.04,,295.0,295.0,33.975,2.569,22.892,24.759
3305.5,3.147,0.846,-34.199,1.607,9.621,5.48,34.083,5.273,3.475,-2.726,0.0,35.896,36.3,9.766,1.565,33.43,33.361,33.829,33.454,-3.105,27.145,0.0,284.14,,295.0,295.0,33.78,2.579,22.889,24.813
3306.0,3.147,0.846,-34.199,1.607,9.621,5.48,34.083,5.273,3.475,-2.726,0.0,35.9,36.3,9.766,1.565,33.916,33.812,33.967,33.89,-3.105,27.145,0.0,284.14,,295.0,295.0,33.519,2.588,22.889,24.855
3306.5,3.079,0.792,-34.758,1.666,9.679,5.48,34.083,5.273,3.475,-2.726,0.0,35.9,36.3,9.658,1.453,34.081,33.976,34.129,34.128,-3.105,27.145,0.0,284.64,,295.0,295.0,33.896,2.597,22.899,24.874
3307.0,3.079,0.792,-34.758,1.666,9.679,5.48,34.083,5.273,3.475,-2.726,0.0,35.9,36.3,9.658,1.453,34.081,33.878,34.164,33.983,-3.105,27.145,0.0,284.64,,295.0,295.0,34.079,2.605,22.87,24.878
3307.5,3.079,0.792,-34.758,1.666,9.679,5.48,34.083,5.273,3.475,-2.726,0.0,35.9,36.3,9.658,1.453,33.968,33.789,34.142,33.854,-3.105,27.145,0.0,283.84,,295.0,295.0,34.027,2.613,22.891,24.882
3308.0,3.079,0.792,-34.758,1.666,9.679,5.48,34.083,5.273,3.475,-2.726,0.0,35.9,36.3,9.658,1.453,33.624,33.642,34.036,33.709,-3.105,27.145,0.0,283.84,,295.0,295.0,33.938,2.62,22.89,24.909
3308.5,3.079,0.792,-34.758,1.666,9.679,5.48,34.083,5.273,3.475,-2.726,0.0,35.9,36.3,9.658,1.453,33.513,33.651,33.987,33.761,-3.105,27.145,0.0,284.34,,295.0,295.0,33.753,2.628,22.887,24.977
3309.0,3.079,0.792,-34.758,1.666,9.679,5.478,34.117,5.284,3.557,-2.739,0.0,35.899,36.319,9.658,1.453,33.866,33.98,34.113,34.013,-3.096,27.143,0.0,284.34,,295.0,295.0,33.728,2.635,22.875,25.016
3309.5,3.079,0.792,-34.758,1.666,9.679,5.478,34.117,5.284,3.557,-2.739,0.0,35.9,36.3,9.658,1.453,34.43,34.189,34.393,34.308,-3.096,27.143,0.0,284.24,,295.0,295.0,33.993,2.643,22.869,25.026
3310.0,2.522,0.667,-33.879,1.613,9.57,5.478,34.117,5.284,3.557,-2.739,0.0,35.9,36.3,9.863,1.572,34.213,34.108,34.365,34.192,-3.096,27.143,0.0,284.24,,295.0,295.0,34.33,2.65,22.881,25.045
3310.5,2.522,0.667,-33.879,1.613,9.57,5.478,34.117,5.284,3.557,-2.739,0.0,35.9,36.3,9.863,1.572,33.875,33.833,34.259,33.914,-3.096,27.143,0.0,285.04,,295.0,295.0,34.219,2.648,22.87,24.999
3311.0,2.522,0.667,-33.879,1.613,9.57,5.478,34.117,5.284,3.557,-2.739,0.0,35.9,36.3,9.863,1.572,33.894,33.907,34.227,34.028,-3.096,27.143,0.0,285.04,,295.0,295.0,33.97,2.646,22.892,24.977
3311.5,2.522,0.667,-33.879,1.613,9.57,5.478,34.117,5.284,3.557,-2.739,0.0,35.9,36.3,9.863,1.572,34.382,34.293,34.408,34.395,-3.096,27.143,0.0,285.24,,295.0,295.0,34.014,2.643,22.891,24.963
3312.0,2.522,0.667,-33.879,1.613,9.57,5.475,34.052,5.236,3.535,-2.734,0.0,35.892,36.285,9.863,1.572,34.454,34.619,34.545,34.672,-3.108,27.137,0.0,285.24,,295.0,295.0,34.37,2.642,22.867,24.934
3312.5,2.522,0.667,-33.879,1.613,9.57,5.475,34.052,5.236,3.535,-2.734,0.0,35.9,36.3,9.863,1.572,34.402,34.336,34.559,34.472,-3.108,27.137,0.0,285.24,,295.0,295.0,34.572,2.64,22.863,24.944
3313.0,2.123,0.57,-34.384,1.585,9.62,5.475,34.052,5.236,3.535,-2.734,0.0,35.9,36.3,9.749,1.628,34.06,34.134,34.429,34.104,-3.108,27.137,0.0,285.24,,295.0,295.0,34.442,2.638,22.866,24.897
3313.5,2.123,0.57,-34.384,1.585,9.62,5.475,34.052,5.236,3.535,-2.734,0.0,35.9,36.3,9.749,1.628,33.831,34.012,34.333,34.07,-3.108,27.137,0.0,283.64,,295.0,295.0,34.182,2.629,22.879,24.905
3314.0,2.123,0.57,-34.384,1.585,9.62,5.475,34.052,5.236,3.535,-2.734,0.0,35.9,36.3,9.749,1.628,33.999,34.254,34.376,34.249,-3.108,27.137,0.0,283.64,,295.0,295.0,34.061,2.621,22.87,24.898
3314.5,2.123,0.57,-34.384,1.585,9.62,5.475,34.052,5.236,3.535,-2.734,0.0,35.9,36.3,9.749,1.628,34.405,34.508,34.505,34.43,-3.108,27.137,0.0,284.04,,295.0,295.0,34.22,2.613,22.886,24.884
3315.0,2.123,0.57,-34.384,1.585,9.62,5.475,34.052,5.236,3.535,-2.734,0.0,35.9,36.3,9.749,1.628,34.538,34.523,34.589,34.482,-3.108,27.137,0.0,284.04,,295.0,295.0,34.462,2.605,22.894,24.893
3315.5,2.123,0.57,-34.384,1.585,9.62,5.49,34.077,5.235,3.621,-2.735,0.0,35.891,36.344,9.749,1.628,34.31,34.36,34.538,34.385,-3.117,27.141,0.0,284.64,,295.0,295.0,34.533,2.597,22.871,24.869
3316.0,2.123,0.57,-34.384,1.585,9.62,5.49,34.077,5.235,3.621,-2.735,0.0,35.9,36.3,9.749,1.628,34.11,34.116,34.459,34.177,-3.117,27.141,0.0,284.64,,295.0,295.0,34.398,2.589,22.891,24.82
3316.5,2.275,0.61,-33.754,1.631,9.568,5.49,34.077,5.235,3.621,-2.735,0.0,35.9,36.3,9.832,1.537,34.425,34.516,34.564,34.578,-3.117,27.141,0.0,284.94,,295.0,295.0,34.216,2.581,22.892,24.855
3317.0,2.275,0.61,-33.754,1.631,9.568,5.49,34.077,5.235,3.621,-2.735,0.0,35.9,36.3,9.832,1.537,34.703,34.645,34.71,34.734,-3.117,27.141,0.0,284.94,,295.0,295.0,34.521,2.576,22.907,24.852
3317.5,2.275,0.61,-33.754,1.631,9.568,5.49,34.077,5.235,3.621,-2.735,0.0,35.9,36.3,9.832,1.537,34.745,34.607,34.8,34.743,-3.117,27.141,0.0,284.44,,295.0,295.0,34.698,2.571,22.884,24.915
3318.0,2.275,0.61,-33.754,1.631,9.568,5.49,34.077,5.235,3.621,-2.735,0.0,35.9,36.3,9.832,1.537,34.673,34.508,34.802,34.58,-3.117,27.141,0.0,284.44,,295.0,295.0,34.724,2.567,22.875,24.905
3318.5,2.275,0.61,-33.754,1.631,9.568,5.486,34.062,5.261,3.72,-2.752,0.0,35.894,36.302,9.832,1.537,34.439,34.352,34.715,34.397,-3.116,27.138,0.0,284.64,,295.0,295.0,34.641,2.562,22.874,24.95
3319.0,2.275,0.61,-33.754,1.631,9.568,5.486,34.062,5.261,3.72,-2.752,0.0,35.9,36.3,9.832,1.537,34.305,34.287,34.65,34.324,-3.116,27.138,0.0,284.64,,295.0,295.0,34.476,2.557,22.887,25.039
3319.5,2.47,0.683,-33.938,1.636,9.564,5.486,34.062,5.261,3.72,-2.752,0.0,35.9,36.3,9.726,1.451,34.463,34.426,34.655,34.462,-3.116,27.138,0.0,284.44,,295.0,295.0,34.391,2.552,22.871,25.039
3320.0,2.47,0.683,-33.938,1.636,9.564,5.486,34.062,5.261,3.72,-2.752,0.0,35.9,36.3,9.726,1.451,34.695,34.798,34.809,34.861,-3.116,27.138,0.0,284.44,,295.0,295.0,34.501,2.551,22.868,25.02
3320.5,2.47,0.683,-33.938,1.636,9.564,5.486,34.062,5.261,3.72,-2.752,0.0,35.9,36.3,9.726,1.451,34.765,34.597,34.927,34.678,-3.116,27.138,0.0,284.24,,295.0,295.0,34.791,2.55,22.861,25.069
3321.0,2.47,0.683,-33.938,1.636,9.564,5.486,34.062,5.261,3.72,-2.752,0.0,35.9,36.3,9.726,1.451,34.597,34.448,34.833,34.491,-3.116,27.138,0.0,284.24,,295.0,295.0,34.742,2.548,22.874,25.114
3321.5,2.47,0.683,-33.938,1.636,9.564,5.486,34.062,5.261,3.72,-2.752,0.0,35.9,36.3,9.726,1.451,34.426,34.461,34.781,34.486,-3.116,27.138,0.0,284.14,,295.0,295.0,34.592,2.547,22.863,25.137
3322.0,2.47,0.683,-33.938,1.636,9.564,5.484,34.123,5.289,3.839,-2.738,0.0,35.903,36.341,9.726,1.451,34.809,34.802,34.897,34.902,-3.105,27.143,0.0,284.14,,295.0,295.0,34.539,2.546,22.834,25.149
3322.5,2.47,0.683,-33.938,1.636,9.564,5.484,34.123,5.289,3.839,-2.738,0.0,35.9,36.3,9.726,1.451,34.909,35.048,35.045,35.076,-3.105,27.143,0.0,284.24,,295.0,295.0,34.852,2.545,22.857,25.205
3323.0,3.107,0.749,-35.209,1.619,9.649,5.484,34.123,5.289,3.839,-2.738,0.0,35.9,36.3,9.612,1.523,34.828,34.967,35.073,35.014,-3.105,27.143,0.0,284.24,,295.0,295.0,35.019,2.543,22.853,25.267
3323.5,3.107,0.749,-35.209,1.619,9.649,5.484,34.123,5.289,3.839,-2.738,0.0,35.9,36.3,9.612,1.523,34.84,34.806,35.046,34.894,-3.105,27.143,0.0,284.54,,295.0,295.0,34.971,2.553,22.84,25.306
3324.0,3.107,0.749,-35.209,1.619,9.649,5.484,34.123,5.289,3.839,-2.738,0.0,35.9,36.3,9.612,1.523,34.539,34.733,34.974,34.807,-3.105,27.143,0.0,284.54,,295.0,295.0,34.897,2.562,22.849,25.29
3324.5,3.107,0.749,-35.209,1.619,9.649,5.484,34.123,5.289,3.839,-2.738,0.0,35.9,36.3,9.612,1.523,34.872,34.931,35.058,34.931,-3.105,27.143,0.0,284.44,,295.0,295.0,34.763,2.571,22.857,25.289
3325.0,3.107,0.749,-35.209,1.619,9.649,5.529,34.115,5.273,3.877,-2.732,0.0,35.895,36.311,9.612,1.523,35.14,35.171,35.169,35.218,-3.097,27.145,0.0,284.44,,295.0,295.0,34.948,2.58,22.83,25.329
3325.5,3.107,0.749,-35.209,1.619,9.649,5.529,34.115,5.273,3.877,-2.732,0.0,35.9,36.3,9.612,1.523,35.187,35.134,35.239,35.232,-3.097,27.145,0.0,284.04,,295.0,295.0,35.175,2.588,22.836,25.358
3326.0,2.528,0.583,-35.209,1.576,9.637,5.529,34.115,5.273,3.877,-2.732,0.0,35.9,36.3,9.663,1.686,35.171,35.069,35.257,35.09,-3.097,27.145,0.0,284.04,,295.0,295.0,35.198,2.597,22.846,25.399
3326.5,2.528,0.583,-35.209,1.576,9.637,5.529,34.115,5.273,3.877,-2.732,0.0,35.9,36.3,9.663,1.686,34.8,34.83,35.149,34.832,-3.097,27.145,0.0,284.14,,295.0,295.0,35.147,2.596,22.846,25.345
3327.0,2.528,0.583,-35.209,1.576,9.637,5.529,34.115,5.273,3.877,-2.732,0.0,35.9,36.3,9.663,1.686,34.61,34.767,35.073,34.813,-3.097,27.145,0.0,284.14,,295.0,295.0,34.903,2.594,22.832,25.271
3327.5,2.528,0.583,-35.209,1.576,9.637,5.529,34.115,5.273,3.877,-2.732,0.0,35.9,36.3,9.663,1.686,35.479,35.487,35.394,35.51,-3.097,27.145,0.0,284.04,,295.0,295.0,34.816,2.593,22.822,25.175
3328.0,2.528,0.583,-35.209,1.576,9.637,5.529,34.115,5.273,3.877,-2.732,0.0,35.9,36.3,9.663,1.686,35.595,35.453,35.514,35.477,-3.097,27.145,0.0,284.04,,295.0,295.0,35.467,2.592,22.845,25.178
3328.5,2.528,0.583,-35.209,1.576,9.637,5.52,34.034,5.279,3.881,-2.736,0.0,35.893,36.31,9.663,1.686,35.223,35.298,35.464,35.312,-3.099,27.148,0.0,283.84,,295.0,295.0,35.51,2.591,22.832,25.102
3329.0,2.528,0.583,-35.209,1.576,9.637,5.52,34.034,5.279,3.881,-2.736,0.0,35.9,36.3,9.663,1.686,34.969,34.981,35.332,35.059,-3.099,27.148,0.0,283.84,,295.0,295.0,35.324,2.59,22.844,25.077
3329.5,2.611,0.669,-34.016,1.625,9.609,5.52,34.034,5.279,3.881,-2.736,0.0,35.9,36.3,9.751,1.429,34.888,34.896,35.252,34.941,-3.099,27.148,0.0,284.14,,295.0,295.0,35.085,2.589,22.836,25.001
3330.0,2.611,0.669,-34.016,1.625,9.609,5.52,34.034,5.279,3.881,-2.736,0.0,35.9,36.3,9.751,1.429,35.032,35.148,35.298,35.192,-3.099,27.148,0.0,284.14,,295.0,295.0,34.994,2.59,22.827,24.904
3330.5,2.611,0.669,-34.016,1.625,9.609,5.52,34.034,5.279,3.881,-2.736,0.0,35.9,36.3,9.751,1.429,35.288,35.616,35.455,35.569,-3.099,27.148,0.0,283.74,,295.0,295.0,35.167,2.59,22.837,24.853
3331.0,2.611,0.669,-34.016,1.625,9.609,5.52,34.034,5.279,3.881,-2.736,0.0,35.9,36.3,9.751,1.429,35.35,35.422,35.612,35.504,-3.099,27.148,0.0,283.74,,295.0,295.0,35.482,2.59,22.835,24.916
3331.5,2.611,0.669,-34.016,1.625,9.609,5.482,34.057,5.272,3.973,-2.732,0.0,35.897,36.333,9.751,1.429,35.171,35.191,35.521,35.205,-3.097,27.15,0.0,284.44,,295.0,295.0,35.472,2.591,22.814,24.92
3332.0,2.611,0.669,-34.016,1.625,9.609,5.482,34.057,5.272,3.973,-2.732,0.0,35.9,36.3,9.751,1.429,34.996,35.193,35.465,35.22,-3.097,27.15,0.0,284.44,,295.0,295.0,35.272,2.591,22.827,24.888
3332.5,3.118,0.847,-33.744,1.613,9.617,5.482,34.057,5.272,3.973,-2.732,0.0,35.9,36.3,9.741,1.464,35.449,35.715,35.603,35.748,-3.097,27.15,0.0,284.34,,295.0,295.0,35.218,2.591,22.823,24.914
3333.0,3.118,0.847,-33.744,1.613,9.617,5.482,34.057,5.272,3.973,-2.732,0.0,35.9,36.3,9.741,1.464,36.088,36.038,35.881,36.104,-3.097,27.15,0.0,284.34,,295.0,295.0,35.629,2.6,22.812,24.935
3333.5,3.118,0.847,-33.744,1.613,9.617,5.482,34.057,5.272,3.973,-2.732,0.0,35.9,36.3,9.741,1.464,36.023,35.875,35.966,35.908,-3.097,27.15,0.0,284.14,,295.0,295.0,36.028,2.608,22.797,24.968
3334.0,3.118,0.847,-33.744,1.613,9.617,5.482,34.057,5.272,3.973,-2.732,0.0,35.9,36.3,9.741,1.464,35.453,35.552,35.832,35.598,-3.097,27.15,0.0,284.14,,295.0,295.0,35.943,2.617,22.79,24.921
3334.5,3.118,0.847,-33.744,1.613,9.617,5.494,34.115,5.257,4.1,-2.737,0.0,35.896,36.302,9.741,1.464,35.25,35.285,35.686,35.306,-3.094,27.144,0.0,284.64,,295.0,295.0,35.609,2.625,22.795,24.884
3335.0,3.118,0.847,-33.744,1.613,9.617,5.494,34.115,5.257,4.1,-2.737,0.0,35.9,36.3,9.741,1.464,35.312,35.581,35.634,35.511,-3.094,27.144,0.0,284.64,,295.0,295.0,35.382,2.633,22.776,24.89
3335.5,3.118,0.847,-33.744,1.613,9.617,5.494,34.115,5.257,4.1,-2.737,0.0,35.9,36.3,9.741,1.464,35.675,35.875,35.775,35.859,-3.094,27.144,0.0,284.64,,295.0,295.0,35.509,2.641,22.782,24.864
3336.0,3.181,0.85,-33.242,1.625,9.611,5.494,34.115,5.257,4.1,-2.737,0.0,35.9,36.3,9.887,1.507,35.717,35.786,35.84,35.81,-3.094,27.144,0.0,284.64,,295.0,295.0,35.796,2.649,22.796,24.822
3336.5,3.181,0.85,-33.242,1.625,9.611,5.494,34.115,5.257,4.1,-2.737,0.0,35.9,36.3,9.887,1.507,35.649,35.682,35.848,35.668,-3.094,27.144,0.0,284.74,,295.0,295.0,35.788,2.658,22.777,24.815
3337.0,3.181,0.85,-33.242,1.625,9.611,5.494,34.115,5.257,4.1,-2.737,0.0,35.9,36.3,9.887,1.507,35.297,35.457,35.719,35.476,-3.094,27.144,0.0,284.74,,295.0,295.0,35.712,2.666,22.785,24.782
3337.5,3.181,0.85,-33.242,1.625,9.611,5.494,34.115,5.257,4.1,-2.737,0.0,35.9,36.3,9.887,1.507,35.205,35.271,35.638,35.243,-3.094,27.144,0.0,283.84,,295.0,295.0,35.487,2.683,22.774,24.817
3338.0,3.181,0.85,-33.242,1.625,9.611,5.466,34.153,5.297,4.215,-2.729,0.0,35.895,36.318,9.887,1.507,35.248,35.36,35.59,35.34,-3.096,27.14,0.0,283.84,,295.0,295.0,35.339,2.683,22.785,24.84
3338.5,3.181,0.85,-33.242,1.625,9.611,5.466,34.153,5.297,4.215,-2.729,0.0,35.9,36.3,9.887,1.507,35.814,36.073,35.905,36.059,-3.096,27.14,0.0,284.74,,295.0,295.0,35.384,2.691,22.77,24.837
3339.0,2.694,0.637,-35.209,1.52,9.646,5.466,34.153,5.297,4.215,-2.729,0.0,35.9,36.3,9.629,1.709,35.749,35.767,35.93,35.824,-3.096,27.14,0.0,284.74,,295.0,295.0,35.963,2.699,22.769,24.808
3339.5,2.694,0.637,-35.209,1.52,9.646,5.466,34.153,5.297,4.215,-2.729,0.0,35.9,36.3,9.629,1.709,35.567,35.601,35.853,35.573,-3.096,27.14,0.0,284.54,,295.0,295.0,35.817,2.699,22.763,24.777
3340.0,2.694,0.637,-35.209,1.52,9.646,5.466,34.153,5.297,4.215,-2.729,0.0,35.9,36.3,9.629,1.709,35.226,35.357,35.689,35.336,-3.096,27.14,0.0,284.54,,295.0,295.0,35.648,2.699,22.764,24.722
3340.5,2.694,0.637,-35.209,1.52,9.646,5.466,34.153,5.297,4.215,-2.729,0.0,35.9,36.3,9.629,1.709,35.273,35.484,35.664,35.524,-3.096,27.14,0.0,283.54,,295.0,295.0,35.402,2.699,22.763,24.72
3341.0,2.694,0.637,-35.209,1.52,9.646,5.45,34.122,5.296,4.224,-2.72,0.0,35.899,36.305,9.629,1.709,35.726,35.983,35.883,35.973,-3.104,27.13,0.0,283.54,,295.0,295.0,35.486,2.699,22.777,24.686
3341.5,2.694,0.637,-35.209,1.52,9.646,5.45,34.122,5.296,4.224,-2.72,0.0,35.9,36.3,9.629,1.709,35.993,36.214,36.052,36.134,-3.104,27.13,0.0,284.24,,295.0,295.0,35.891,2.699,22.774,24.686
3342.0,2.694,0.637,-35.209,1.52,9.646,5.45,34.122,5.296,4.224,-2.72,0.0,35.9,36.3,9.629,1.709,35.77,35.813,35.982,35.766,-3.104,27.13,0.0,284.24,,295.0,295.0,36.098,2.699,22.785,24.682
3342.5,1.943,0.515,-34.621,1.665,9.664,5.45,34.122,5.296,4.224,-2.72,0.0,35.9,36.3,9.68,1.485,35.6,35.682,35.917,35.626,-3.104,27.13,0.0,283.34,,295.0,295.0,35.833,2.699,22.777,24.714
3343.0,1.943,0.515,-34.621,1.665,9.664,5.45,34.122,5.296,4.224,-2.72,0.0,35.9,36.3,9.68,1.485,35.288,35.587,35.809,35.552,-3.104,27.13,0.0,283.34,,295.0,295.0,35.706,2.686,22.775,24.772
3343.5,1.943,0.515,-34.621,1.665,9.664,5.45,34.122,5.296,4.224,-2.72,0.0,35.9,36.3,9.68,1.485,35.51,35.921,35.871,35.908,-3.104,27.13,0.0,284.94,,295.0,295.0,35.559,2.674,22.755,24.842
3344.0,1.943,0.515,-34.621,1.665,9.664,5.45,34.122,5.296,4.224,-2.72,0.0,35.9,36.3,9.68,1.485,36.144,36.279,36.099,36.21,-3.104,27.13,0.0,284.94,,295.0,295.0,35.803,2.662,22.788,24.805
3344.5,1.943,0.515,-34.621,1.665,9.664,5.508,34.082,5.28,4.247,-2.727,0.0,35.911,36.342,9.68,1.485,36.26,36.271,36.205,36.269,-3.099,27.14,0.0,283.74,,295.0,295.0,36.183,2.65,22.775,24.723
3345.0,1.943,0.515,-34.621,1.665,9.664,5.508,34.082,5.28,4.247,-2.727,0.0,35.9,36.3,9.68,1.485,35.843,36.035,36.155,36.109,-3.099,27.14,0.0,283.74,,295.0,295.0,36.251,2.639,22.771,24.7
3345.5,2.031,0.563,-33.756,1.597,9.599,5.508,34.082,5.28,4.247,-2.727,0.0,35.9,36.3,9.777,1.592,35.799,35.778,36.048,35.86,-3.099,27.14,0.0,284.34,,295.0,295.0,36.035,2.627,22.768,24.598
3346.0,2.031,0.563,-33.756,1.597,9.599,5.508,34.082,5.28,4.247,-2.727,0.0,35.9,36.3,9.777,1.592,35.959,36.011,36.105,36.116,-3.099,27.14,0.0,284.34,,295.0,295.0,35.871,2.617,22.773,24.497
3346.5,2.031,0.563,-33.756,1.597,9.599,5.508,34.082,5.28,4.247,-2.727,0.0,35.9,36.3,9.777,1.592,36.102,36.382,36.247,36.383,-3.099,27.14,0.0,283.34,,295.0,295.0,36.048,2.608,22.771,24.459
3347.0,2.031,0.563,-33.756,1.597,9.599,5.508,34.082,5.28,4.247,-2.727,0.0,35.9,36.3,9.777,1.592,36.267,36.453,36.355,36.48,-3.099,27.14,0.0,283.34,,295.0,295.0,36.278,2.598,22.774,24.389
3347.5,2.031,0.563,-33.756,1.597,9.599,5.534,34.069,5.258,4.322,-2.714,0.0,35.921,36.371,9.777,1.592,36.157,36.205,36.353,36.309,-3.1,27.136,0.0,285.64,,295.0,295.0,36.389,2.589,22.766,24.335
3348.0,2.031,0.563,-33.756,1.597,9.599,5.534,34.069,5.258,4.322,-2.714,0.0,35.9,36.4,9.777,1.592,36.011,35.995,36.254,36.052,-3.1,27.136,0.0,285.64,,295.0,295.0,36.256,2.58,22.766,24.258
3348.5,2.031,0.563,-33.756,1.597,9.599,5.534,34.069,5.258,4.322,-2.714,0.0,35.9,36.4,9.777,1.592,36.199,36.152,36.315,36.258,-3.1,27.136,0.0,284.44,,295.0,295.0,36.078,2.571,22.765,24.237
3349.0,3.265,0.75,-35.209,1.593,9.699,5.534,34.069,5.258,4.322,-2.714,0.0,35.9,36.4,9.595,1.534,36.292,36.269,36.39,36.357,-3.1,27.136,0.0,284.44,,295.0,295.0,36.231,2.562,22.758,24.296
3349.5,3.265,0.75,-35.209,1.593,9.699,5.534,34.069,5.258,4.322,-2.714,0.0,35.9,36.4,9.595,1.534,36.34,36.517,36.54,36.587,-3.1,27.136,0.0,285.54,,295.0,295.0,36.327,2.574,22.777,24.335
3350.0,3.265,0.75,-35.209,1.593,9.699,5.534,34.069,5.258,4.322,-2.714,0.0,35.9,36.4,9.595,1.534,36.33,36.284,36.485,36.369,-3.1,27.136,0.0,285.54,,295.0,295.0,36.496,2.585,22.781,24.381
3350.5,3.265,0.75,-35.209,1.593,9.699,5.534,34.069,5.258,4.322,-2.714,0.0,35.9,36.4,9.595,1.534,36.213,36.161,36.434,36.226,-3.1,27.136,0.0,283.04,,295.0,295.0,36.367,2.596,22.742,24.515
3351.0,3.265,0.75,-35.209,1.593,9.699,5.528,34.125,5.281,4.446,-2.715,0.0,35.929,36.459,9.595,1.534,36.143,36.243,36.425,36.397,-3.102,27.138,0.0,283.04,,295.0,295.0,36.259,2.607,22.753,24.64
3351.5,3.265,0.75,-35.209,1.593,9.699,5.528,34.125,5.281,4.446,-2.715,0.0,35.9,36.5,9.595,1.534,36.526,36.697,36.62,36.722,-3.102,27.138,0.0,285.24,,295.0,295.0,36.302,2.618,22.759,24.763
3352.0,3.778,0.901,-35.209,1.494,9.694,5.528,34.125,5.281,4.446,-2.715,0.0,35.9,36.5,9.568,1.63,36.75,36.771,36.705,36.752,-3.102,27.138,0.0,285.24,,295.0,295.0,36.641,2.628,22.756,24.767
3352.5,3.778,0.901,-35.209,1.494,9.694,5.528,34.125,5.281,4.446,-2.715,0.0,35.9,36.5,9.568,1.63,36.727,36.715,36.752,36.75,-3.102,27.138,0.0,283.64,,295.0,295.0,36.745,2.647,22.755,24.746
3353.0,3.778,0.901,-35.209,1.494,9.694,5.528,34.125,5.281,4.446,-2.715,0.0,35.9,36.5,9.568,1.63,36.363,36.348,36.632,36.396,-3.102,27.138,0.0,283.64,,295.0,295.0,36.736,2.666,22.746,24.699
3353.5,3.778,0.901,-35.209,1.494,9.694,5.528,34.125,5.281,4.446,-2.715,0.0,35.9,36.5,9.568,1.63,36.191,36.3,36.546,36.35,-3.102,27.138,0.0,285.64,,295.0,295.0,36.435,2.684,22.757,24.681
3354.0,3.778,0.901,-35.209,1.494,9.694,5.519,34.155,5.293,4.544,-2.742,0.0,35.932,36.4,9.568,1.63,36.593,36.702,36.661,36.769,-3.115,27.126,0.0,285.64,,295.0,295.0,36.347,2.702,22.752,24.713
3354.5,3.778,0.901,-35.209,1.494,9.694,5.519,34.155,5.293,4.544,-2.742,0.0,35.9,36.4,9.568,1.63,36.841,36.984,36.842,37.069,-3.115,27.126,0.0,282.64,,295.0,295.0,36.681,2.72,22.732,24.726
3355.0,3.778,0.901,-35.209,1.494,9.694,5.519,34.155,5.293,4.544,-2.742,0.0,35.9,36.4,9.568,1.63,36.788,36.797,36.899,36.894,-3.115,27.126,0.0,282.64,,295.0,295.0,36.934,2.737,22.738,24.702
3355.5,2.409,0.545,-35.209,1.494,9.682,5.519,34.155,5.293,4.544,-2.742,0.0,35.9,36.4,9.655,1.477,36.66,36.693,36.848,36.696,-3.115,27.126,0.0,284.64,,295.0,295.0,36.845,2.754,22.734,24.62
3356.0,2.409,0.545,-35.209,1.494,9.682,5.519,34.155,5.293,4.544,-2.742,0.0,35.9,36.4,9.655,1.477,36.318,36.401,36.691,36.446,-3.115,27.126,0.0,284.64,,295.0,295.0,36.724,2.748,22.749,24.567
3356.5,2.409,0.545,-35.209,1.494,9.682,5.519,34.155,5.293,4.544,-2.742,0.0,35.9,36.4,9.655,1.477,36.269,36.415,36.619,36.438,-3.115,27.126,0.0,283.54,,295.0,295.0,36.464,2.743,22.747,24.566
3357.0,2.409,0.545,-35.209,1.494,9.682,5.519,34.155,5.293,4.544,-2.742,0.0,35.9,36.4,9.655,1.477,36.933,37.2,36.988,37.228,-3.115,27.126,0.0,283.54,,295.0,295.0,36.817,2.737,22.726,24.592
3357.5,2.409,0.545,-35.209,1.494,9.682,5.514,34.118,5.266,4.556,-2.731,0.0,35.949,36.447,9.655,1.477,36.902,36.962,37.003,37.032,-3.105,27.125,0.0,284.54,,295.0,295.0,37.087,2.732,22.752,24.608
3358.0,2.409,0.545,-35.209,1.494,9.682,5.514,34.118,5.266,4.556,-2.731,0.0,35.9,36.4,9.655,1.477,36.76,36.8,36.97,36.846,-3.105,27.125,0.0,284.54,,295.0,295.0,36.975,2.727,22.742,24.592
3358.5,2.128,0.607,-34.155,1.635,9.623,5.514,34.118,5.266,4.556,-2.731,0.0,35.9,36.4,9.735,1.642,36.552,36.694,36.882,36.689,-3.105,27.125,0.0,283.74,,295.0,295.0,36.844,2.721,22.736,24.62
3359.0,2.128,0.607,-34.155,1.635,9.623,5.514,34.118,5.266,4.556,-2.731,0.0,35.9,36.4,9.735,1.642,36.312,36.562,36.78,36.613,-3.105,27.125,0.0,283.74,,295.0,295.0,36.704,2.712,22.724,24.717
3359.5,2.128,0.607,-34.155,1.635,9.623,5.514,34.118,5.266,4.556,-2.731,0.0,35.9,36.4,9.735,1.642,36.45,36.814,36.817,36.787,-3.105,27.125,0.0,284.44,,295.0,295.0,36.567,2.702,22.733,24.705
3360.0,2.128,0.607,-34.155,1.635,9.623,5.514,34.118,5.266,4.556,-2.731,0.0,35.9,36.4,9.735,1.642,36.87,37.122,36.961,37.039,-3.105,27.125,0.0,284.44,,295.0,295.0,36.717,2.693,22.741,24.742
3360.5,2.128,0.607,-34.155,1.635,9.623,5.533,34.115,5.261,4.625,-2.739,0.0,35.951,36.461,9.735,1.642,36.735,36.974,36.985,36.938,-3.108,27.121,0.0,284.54,,295.0,295.0,36.998,2.684,22.738,24.771
3361.0,2.128,0.607,-34.155,1.635,9.623,5.533,34.115,5.261,4.625,-2.739,0.0,36.0,36.5,9.735,1.642,36.573,36.715,36.888,36.707,-3.108,27.121,0.0,284.54,,295.0,295.0,36.908,2.674,22.74,24.796
3361.5,2.411,0.643,-33.02,1.615,9.59,5.533,34.115,5.261,4.625,-2.739,0.0,36.0,36.5,9.798,1.576,36.403,36.611,36.791,36.634,-3.108,27.121,0.0,284.64,,295.0,295.0,36.721,2.665,22.743,24.813
