t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3362.0,2.411,0.643,-33.02,1.615,9.59,5.533,34.115,5.261,4.625,-2.739,0.0,36.0,36.5,9.798,1.576,36.641,36.847,36.867,36.892,-3.108,27.121,0.0,284.64,,295.0,295.0,36.61,2.661,22.74,24.825
3362.5,2.411,0.643,-33.02,1.615,9.59,5.533,34.115,5.261,4.625,-2.739,0.0,36.0,36.5,9.798,1.576,36.887,37.259,37.034,37.185,-3.108,27.121,0.0,284.94,,295.0,295.0,36.812,2.657,22.726,24.844
3363.0,2.411,0.643,-33.02,1.615,9.59,5.533,34.115,5.261,4.625,-2.739,0.0,36.0,36.5,9.798,1.576,37.168,37.377,37.174,37.305,-3.108,27.121,0.0,284.94,,295.0,295.0,37.091,2.653,22.728,24.847
3363.5,2.411,0.643,-33.02,1.615,9.59,5.533,34.115,5.261,4.625,-2.739,0.0,36.0,36.5,9.798,1.576,37.008,37.198,37.165,37.166,-3.108,27.121,0.0,284.84,,295.0,295.0,37.256,2.649,22.73,24.876
3364.0,2.411,0.643,-33.02,1.615,9.59,5.519,34.122,5.296,4.726,-2.722,0.0,35.97,36.445,9.798,1.576,36.526,36.695,36.929,36.67,-3.103,27.125,0.0,284.84,,295.0,295.0,37.134,2.645,22.728,24.898
3364.5,2.411,0.643,-33.02,1.615,9.59,5.519,34.122,5.296,4.726,-2.722,0.0,36.0,36.4,9.798,1.576,36.53,36.812,36.899,36.786,-3.103,27.125,0.0,284.54,,295.0,295.0,36.705,2.641,22.726,24.955
3365.0,3.094,0.768,-34.25,1.603,9.666,5.519,34.122,5.296,4.726,-2.722,0.0,36.0,36.4,9.762,1.402,36.97,37.221,37.077,37.219,-3.103,27.125,0.0,284.54,,295.0,295.0,36.757,2.638,22.725,25.015
3365.5,3.094,0.768,-34.25,1.603,9.666,5.519,34.122,5.296,4.726,-2.722,0.0,36.0,36.4,9.762,1.402,37.241,37.331,37.202,37.365,-3.103,27.125,0.0,285.44,,295.0,295.0,37.122,2.645,22.729,25.067
3366.0,3.094,0.768,-34.25,1.603,9.666,5.519,34.122,5.296,4.726,-2.722,0.0,36.0,36.4,9.762,1.402,37.201,37.247,37.246,37.215,-3.103,27.125,0.0,285.44,,295.0,295.0,37.285,2.653,22.721,25.069
3366.5,3.094,0.768,-34.25,1.603,9.666,5.519,34.122,5.296,4.726,-2.722,0.0,36.0,36.4,9.762,1.402,36.947,37.125,37.16,37.076,-3.103,27.125,0.0,285.04,,295.0,295.0,37.227,2.66,22.719,24.971
3367.0,3.094,0.768,-34.25,1.603,9.666,5.482,34.141,5.298,4.834,-2.74,0.0,35.975,36.463,9.762,1.402,36.671,37.017,37.078,36.96,-3.11,27.113,0.0,285.04,,295.0,295.0,37.077,2.667,22.71,24.92
3367.5,3.094,0.768,-34.25,1.603,9.666,5.482,34.141,5.298,4.834,-2.74,0.0,36.0,36.5,9.762,1.402,36.702,37.071,37.031,37.041,-3.11,27.113,0.0,285.44,,295.0,295.0,36.931,2.674,22.712,24.92
3368.0,2.609,0.701,-34.189,1.628,9.688,5.482,34.141,5.298,4.834,-2.74,0.0,36.0,36.5,9.685,1.474,37.049,37.32,37.17,37.176,-3.11,27.113,0.0,285.44,,295.0,295.0,36.961,2.681,22.727,24.887
3368.5,2.609,0.701,-34.189,1.628,9.688,5.482,34.141,5.298,4.834,-2.74,0.0,36.0,36.5,9.685,1.474,37.204,37.351,37.224,37.26,-3.11,27.113,0.0,284.44,,295.0,295.0,37.179,2.68,22.727,24.931
3369.0,2.609,0.701,-34.189,1.628,9.688,5.482,34.141,5.298,4.834,-2.74,0.0,36.0,36.5,9.685,1.474,37.189,37.298,37.251,37.253,-3.11,27.113,0.0,284.44,,295.0,295.0,37.26,2.678,22.711,24.964
3369.5,2.609,0.701,-34.189,1.628,9.688,5.482,34.141,5.298,4.834,-2.74,0.0,36.0,36.5,9.685,1.474,36.884,37.13,37.177,37.093,-3.11,27.113,0.0,284.94,,295.0,295.0,37.248,2.677,22.699,24.941
3370.0,2.609,0.701,-34.189,1.628,9.688,5.482,34.141,5.298,4.834,-2.74,0.0,36.0,36.5,9.685,1.474,36.759,37.086,37.146,37.024,-3.11,27.113,0.0,284.94,,295.0,295.0,37.071,2.676,22.709,24.826
3370.5,2.609,0.701,-34.189,1.628,9.688,5.524,34.188,5.328,4.936,-2.734,0.0,35.985,36.471,9.685,1.474,36.946,37.279,37.202,37.19,-3.099,27.118,0.0,285.04,,295.0,295.0,37.004,2.675,22.716,24.808
3371.0,2.609,0.701,-34.189,1.628,9.688,5.524,34.188,5.328,4.936,-2.734,0.0,36.0,36.5,9.685,1.474,37.213,37.374,37.277,37.294,-3.099,27.118,0.0,285.04,,295.0,295.0,37.154,2.674,22.733,24.77
3371.5,2.653,0.651,-35.209,1.585,9.661,5.524,34.188,5.328,4.936,-2.734,0.0,36.0,36.5,9.58,1.62,37.262,37.377,37.341,37.334,-3.099,27.118,0.0,285.34,,295.0,295.0,37.289,2.673,22.728,24.746
3372.0,2.653,0.651,-35.209,1.585,9.661,5.524,34.188,5.328,4.936,-2.734,0.0,36.0,36.5,9.58,1.62,37.116,37.286,37.309,37.212,-3.099,27.118,0.0,285.34,,295.0,295.0,37.329,2.673,22.704,24.737
3372.5,2.653,0.651,-35.209,1.585,9.661,5.524,34.188,5.328,4.936,-2.734,0.0,36.0,36.5,9.58,1.62,36.861,37.197,37.231,37.12,-3.099,27.118,0.0,285.24,,295.0,295.0,37.231,2.672,22.707,24.771
3373.0,2.653,0.651,-35.209,1.585,9.661,5.524,34.188,5.328,4.936,-2.734,0.0,36.0,36.5,9.58,1.62,37.099,37.403,37.304,37.345,-3.099,27.118,0.0,285.24,,295.0,295.0,37.102,2.672,22.71,24.786
3373.5,2.653,0.651,-35.209,1.585,9.661,5.561,34.16,5.326,4.963,-2.723,0.0,35.997,36.52,9.58,1.62,37.509,37.68,37.486,37.661,-3.095,27.117,0.0,284.54,,295.0,295.0,37.288,2.672,22.724,24.802
3374.0,2.653,0.651,-35.209,1.585,9.661,5.561,34.16,5.326,4.963,-2.723,0.0,36.0,36.5,9.58,1.62,37.671,37.714,37.595,37.725,-3.095,27.117,0.0,284.54,,295.0,295.0,37.584,2.671,22.704,24.768
3374.5,1.867,0.49,-35.081,1.554,9.629,5.561,34.16,5.326,4.963,-2.723,0.0,36.0,36.5,9.697,1.747,37.531,37.615,37.62,37.607,-3.095,27.117,0.0,284.54,,295.0,295.0,37.676,2.671,22.718,24.754
3375.0,1.867,0.49,-35.081,1.554,9.629,5.561,34.16,5.326,4.963,-2.723,0.0,36.0,36.5,9.697,1.747,36.946,37.298,37.371,37.247,-3.095,27.117,0.0,284.54,,295.0,295.0,37.593,2.658,22.716,24.75
3375.5,1.867,0.49,-35.081,1.554,9.629,5.561,34.16,5.326,4.963,-2.723,0.0,36.0,36.5,9.697,1.747,37.205,37.535,37.441,37.54,-3.095,27.117,0.0,285.44,,295.0,295.0,37.216,2.645,22.691,24.624
3376.0,1.867,0.49,-35.081,1.554,9.629,5.561,34.16,5.326,4.963,-2.723,0.0,36.0,36.5,9.697,1.747,37.659,38.0,37.688,37.905,-3.095,27.117,0.0,285.44,,295.0,295.0,37.43,2.632,22.712,24.687
3376.5,1.867,0.49,-35.081,1.554,9.629,5.561,34.16,5.326,4.963,-2.723,0.0,36.0,36.5,9.697,1.747,37.715,38.006,37.742,37.895,-3.095,27.117,0.0,285.34,,295.0,295.0,37.813,2.62,22.707,24.711
3377.0,1.867,0.49,-35.081,1.554,9.629,5.6,34.109,5.332,4.996,-2.734,0.0,36.005,36.541,9.697,1.747,37.34,37.724,37.652,37.717,-3.097,27.109,0.0,285.34,,295.0,295.0,37.84,2.607,22.709,24.698
3377.5,1.867,0.49,-35.081,1.554,9.629,5.6,34.109,5.332,4.996,-2.734,0.0,36.0,36.5,9.697,1.747,37.383,37.578,37.589,37.514,-3.097,27.109,0.0,285.04,,295.0,295.0,37.608,2.595,22.708,24.628
3378.0,2.505,0.659,-34.049,1.61,9.571,5.6,34.109,5.332,4.996,-2.734,0.0,36.0,36.5,9.87,1.617,37.319,37.525,37.561,37.376,-3.097,27.109,0.0,285.04,,295.0,295.0,37.516,2.583,22.689,24.648
3378.5,2.505,0.659,-34.049,1.61,9.571,5.6,34.109,5.332,4.996,-2.734,0.0,36.0,36.5,9.87,1.617,37.533,37.818,37.623,37.814,-3.097,27.109,0.0,284.84,,295.0,295.0,37.445,2.582,22.716,24.608
3379.0,2.505,0.659,-34.049,1.61,9.571,5.6,34.109,5.332,4.996,-2.734,0.0,36.0,36.5,9.87,1.617,37.597,38.014,37.757,37.965,-3.097,27.109,0.0,284.84,,295.0,295.0,37.697,2.581,22.711,24.625
3379.5,2.505,0.659,-34.049,1.61,9.571,5.6,34.109,5.332,4.996,-2.734,0.0,36.0,36.5,9.87,1.617,37.607,38.009,37.798,37.963,-3.097,27.109,0.0,285.54,,295.0,295.0,37.833,2.579,22.698,24.654
3380.0,2.505,0.659,-34.049,1.61,9.571,5.551,34.139,5.325,5.098,-2.73,0.0,36.017,36.528,9.87,1.617,37.581,37.823,37.773,37.762,-3.084,27.116,0.0,285.54,,295.0,295.0,37.844,2.578,22.688,24.614
3380.5,2.505,0.659,-34.049,1.61,9.571,5.551,34.139,5.325,5.098,-2.73,0.0,36.0,36.5,9.87,1.617,37.364,37.666,37.692,37.627,-3.084,27.116,0.0,285.34,,295.0,295.0,37.735,2.577,22.708,24.612
3381.0,2.436,0.642,-33.978,1.531,9.599,5.551,34.139,5.325,5.098,-2.73,0.0,36.0,36.5,9.728,1.383,37.559,37.874,37.752,37.87,-3.084,27.116,0.0,285.34,,295.0,295.0,37.587,2.576,22.715,24.588
3381.5,2.436,0.642,-33.978,1.531,9.599,5.551,34.139,5.325,5.098,-2.73,0.0,36.0,36.5,9.728,1.383,37.917,38.335,37.993,38.25,-3.084,27.116,0.0,285.24,,295.0,295.0,37.764,2.574,22.715,24.549
3382.0,2.436,0.642,-33.978,1.531,9.599,5.551,34.139,5.325,5.098,-2.73,0.0,36.0,36.5,9.728,1.383,37.886,38.308,38.092,38.221,-3.084,27.116,0.0,285.24,,295.0,295.0,38.124,2.571,22.725,24.546
3382.5,2.436,0.642,-33.978,1.531,9.599,5.551,34.139,5.325,5.098,-2.73,0.0,36.0,36.5,9.728,1.383,37.646,37.991,37.979,37.914,-3.084,27.116,0.0,285.04,,295.0,295.0,38.127,2.569,22.73,24.531
3383.0,2.436,0.642,-33.978,1.531,9.599,5.467,34.159,5.317,5.19,-2.726,0.0,36.008,36.54,9.728,1.383,37.489,37.853,37.867,37.798,-3.102,27.114,0.0,285.04,,295.0,295.0,37.883,2.567,22.718,24.533
3383.5,2.436,0.642,-33.978,1.531,9.599,5.467,34.159,5.317,5.19,-2.726,0.0,36.0,36.5,9.728,1.383,37.695,38.072,37.94,38.056,-3.102,27.114,0.0,284.74,,295.0,295.0,37.752,2.565,22.73,24.551
3384.0,2.436,0.642,-33.978,1.531,9.599,5.467,34.159,5.317,5.19,-2.726,0.0,36.0,36.5,9.728,1.383,37.889,38.366,38.076,38.24,-3.102,27.114,0.0,284.74,,295.0,295.0,37.941,2.563,22.741,24.532
3384.5,2.69,0.635,-35.025,1.593,9.667,5.467,34.159,5.317,5.19,-2.726,0.0,36.0,36.5,9.664,1.37,38.132,38.536,38.211,38.383,-3.102,27.114,0.0,284.94,,295.0,295.0,38.143,2.561,22.726,24.604
3385.0,2.69,0.635,-35.025,1.593,9.667,5.467,34.159,5.317,5.19,-2.726,0.0,36.0,36.5,9.664,1.37,37.971,38.421,38.195,38.307,-3.102,27.114,0.0,284.94,,295.0,295.0,38.316,2.563,22.74,24.585
3385.5,2.69,0.635,-35.025,1.593,9.667,5.467,34.159,5.317,5.19,-2.726,0.0,36.0,36.5,9.664,1.37,37.83,38.17,38.11,38.11,-3.102,27.114,0.0,285.04,,295.0,295.0,38.224,2.565,22.733,24.636
3386.0,2.69,0.635,-35.025,1.593,9.667,5.467,34.159,5.317,5.19,-2.726,0.0,36.0,36.5,9.664,1.37,37.764,38.268,38.091,38.172,-3.102,27.114,0.0,285.04,,295.0,295.0,38.055,2.567,22.729,24.656
3386.5,2.69,0.635,-35.025,1.593,9.667,5.488,34.2,5.353,5.292,-2.714,0.0,36.029,36.522,9.664,1.37,38.049,38.503,38.203,38.42,-3.082,27.118,0.0,284.94,,295.0,295.0,38.074,2.569,22.725,24.691
3387.0,2.69,0.635,-35.025,1.593,9.667,5.488,34.2,5.353,5.292,-2.714,0.0,36.0,36.5,9.664,1.37,38.397,38.608,38.351,38.541,-3.082,27.118,0.0,284.94,,295.0,295.0,38.294,2.571,22.722,24.687
3387.5,1.993,0.506,-35.026,1.579,9.474,5.488,34.2,5.353,5.292,-2.714,0.0,36.0,36.5,9.639,1.673,38.299,38.534,38.376,38.459,-3.082,27.118,0.0,285.04,,295.0,295.0,38.474,2.573,22.713,24.686
3388.0,1.993,0.506,-35.026,1.579,9.474,5.488,34.2,5.353,5.292,-2.714,0.0,36.0,36.5,9.639,1.673,37.882,38.323,38.277,38.196,-3.082,27.118,0.0,285.04,,295.0,295.0,38.417,2.563,22.716,24.769
3388.5,1.993,0.506,-35.026,1.579,9.474,5.488,34.2,5.353,5.292,-2.714,0.0,36.0,36.5,9.639,1.673,37.674,38.187,38.173,38.116,-3.082,27.118,0.0,284.54,,295.0,295.0,38.17,2.554,22.705,24.834
3389.0,1.993,0.506,-35.026,1.579,9.474,5.488,34.2,5.353,5.292,-2.714,0.0,36.0,36.5,9.639,1.673,37.912,38.387,38.217,38.398,-3.082,27.118,0.0,284.54,,295.0,295.0,38.038,2.545,22.707,24.857
3389.5,1.993,0.506,-35.026,1.579,9.474,5.562,34.16,5.311,5.298,-2.723,0.0,36.018,36.536,9.639,1.673,38.453,38.828,38.523,38.726,-3.098,27.111,0.0,284.44,,295.0,295.0,38.228,2.536,22.699,24.882
3390.0,1.993,0.506,-35.026,1.579,9.474,5.562,34.16,5.311,5.298,-2.723,0.0,36.0,36.5,9.639,1.673,38.087,38.569,38.426,38.512,-3.098,27.111,0.0,284.44,,295.0,295.0,38.633,2.527,22.724,24.887
3390.5,1.993,0.506,-35.026,1.579,9.474,5.562,34.16,5.311,5.298,-2.723,0.0,36.0,36.5,9.639,1.673,37.973,38.375,38.32,38.25,-3.098,27.111,0.0,284.74,,295.0,295.0,38.399,2.518,22.714,24.861
3391.0,1.884,0.491,-35.038,1.569,9.619,5.562,34.16,5.311,5.298,-2.723,0.0,36.0,36.5,9.693,1.782,37.698,38.176,38.177,38.146,-3.098,27.111,0.0,284.74,,295.0,295.0,38.23,2.509,22.726,24.835
3391.5,1.884,0.491,-35.038,1.569,9.619,5.562,34.16,5.311,5.298,-2.723,0.0,36.0,36.5,9.693,1.782,37.795,38.432,38.237,38.444,-3.098,27.111,0.0,285.44,,295.0,295.0,38.049,2.499,22.719,24.784
3392.0,1.884,0.491,-35.038,1.569,9.619,5.562,34.16,5.311,5.298,-2.723,0.0,36.0,36.5,9.693,1.782,38.31,38.811,38.456,38.739,-3.098,27.111,0.0,285.44,,295.0,295.0,38.227,2.489,22.731,24.687
3392.5,1.884,0.491,-35.038,1.569,9.619,5.562,34.16,5.311,5.298,-2.723,0.0,36.0,36.5,9.693,1.782,38.5,39.006,38.616,38.886,-3.098,27.111,0.0,284.94,,295.0,295.0,38.579,2.479,22.723,24.695
3393.0,1.884,0.491,-35.038,1.569,9.619,5.565,34.13,5.321,5.376,-2.73,0.0,36.017,36.592,9.693,1.782,38.242,38.548,38.519,38.484,-3.102,27.107,0.0,284.94,,295.0,295.0,38.752,2.469,22.726,24.723
3393.5,1.884,0.491,-35.038,1.569,9.619,5.565,34.13,5.321,5.376,-2.73,0.0,36.0,36.6,9.693,1.782,38.087,38.449,38.433,38.398,-3.102,27.107,0.0,285.04,,295.0,295.0,38.448,2.46,22.738,24.751
3394.0,2.472,0.686,-34.263,1.647,9.636,5.565,34.13,5.321,5.376,-2.73,0.0,36.0,36.6,9.784,1.658,37.988,38.576,38.422,38.482,-3.102,27.107,0.0,285.04,,295.0,295.0,38.342,2.45,22.731,24.768
3394.5,2.472,0.686,-34.263,1.647,9.636,5.565,34.13,5.321,5.376,-2.73,0.0,36.0,36.6,9.784,1.658,38.375,38.818,38.53,38.743,-3.102,27.107,0.0,284.64,,295.0,295.0,38.367,2.451,22.733,24.742
3395.0,2.472,0.686,-34.263,1.647,9.636,5.565,34.13,5.321,5.376,-2.73,0.0,36.0,36.6,9.784,1.658,38.594,39.02,38.682,38.981,-3.102,27.107,0.0,284.64,,295.0,295.0,38.616,2.451,22.737,24.747
3395.5,2.472,0.686,-34.263,1.647,9.636,5.565,34.13,5.321,5.376,-2.73,0.0,36.0,36.6,9.784,1.658,38.597,38.884,38.708,38.813,-3.102,27.107,0.0,284.94,,295.0,295.0,38.819,2.452,22.724,24.774
3396.0,2.472,0.686,-34.263,1.647,9.636,5.547,34.17,5.317,5.489,-2.734,0.0,36.026,36.523,9.784,1.658,38.413,38.79,38.671,38.691,-3.099,27.102,0.0,284.94,,295.0,295.0,38.751,2.452,22.749,24.761
3396.5,2.472,0.686,-34.263,1.647,9.636,5.547,34.17,5.317,5.489,-2.734,0.0,36.0,36.5,9.784,1.658,38.099,38.526,38.525,38.468,-3.099,27.102,0.0,284.64,,295.0,295.0,38.641,2.452,22.764,24.714
3397.0,2.472,0.686,-34.263,1.647,9.636,5.547,34.17,5.317,5.489,-2.734,0.0,36.0,36.5,9.784,1.658,38.722,39.119,38.774,39.024,-3.099,27.102,0.0,284.64,,295.0,295.0,38.404,2.452,22.742,24.693
3397.5,3.552,0.898,-34.733,1.513,9.635,5.547,34.17,5.317,5.489,-2.734,0.0,36.0,36.5,9.781,1.565,38.946,39.218,38.898,39.177,-3.099,27.102,0.0,284.84,,295.0,295.0,38.909,2.453,22.734,24.634
3398.0,3.552,0.898,-34.733,1.513,9.635,5.547,34.17,5.317,5.489,-2.734,0.0,36.0,36.5,9.781,1.565,38.912,39.167,38.959,39.089,-3.099,27.102,0.0,284.84,,295.0,295.0,39.06,2.471,22.739,24.601
3398.5,3.552,0.898,-34.733,1.513,9.635,5.547,34.17,5.317,5.489,-2.734,0.0,36.0,36.5,9.781,1.565,38.501,38.939,38.87,38.852,-3.099,27.102,0.0,284.84,,295.0,295.0,39.032,2.489,22.737,24.585
3399.0,3.552,0.898,-34.733,1.513,9.635,5.547,34.17,5.317,5.489,-2.734,0.0,36.0,36.5,9.781,1.565,38.257,38.686,38.702,38.576,-3.099,27.102,0.0,284.84,,295.0,295.0,38.791,2.506,22.74,24.605
3399.5,3.552,0.898,-34.733,1.513,9.635,5.556,34.203,5.332,5.609,-2.737,0.0,36.026,36.519,9.781,1.565,38.213,38.738,38.641,38.587,-3.104,27.096,0.0,284.84,,295.0,295.0,38.555,2.523,22.734,24.636
3400.0,3.552,0.898,-34.733,1.513,9.635,5.556,34.203,5.332,5.609,-2.737,0.0,36.0,36.5,9.781,1.565,38.666,39.144,38.8,39.088,-3.104,27.096,0.0,284.84,,295.0,295.0,38.545,2.54,22.737,24.651
3400.5,2.807,0.739,-33.682,1.545,9.618,5.556,34.203,5.332,5.609,-2.737,0.0,36.0,36.5,9.828,1.46,39.073,39.364,39.145,39.333,-3.104,27.096,0.0,284.84,,295.0,295.0,38.925,2.557,22.756,24.603
3401.0,2.807,0.739,-33.682,1.545,9.618,5.556,34.203,5.332,5.609,-2.737,0.0,36.0,36.5,9.828,1.46,38.691,39.094,39.026,39.005,-3.104,27.096,0.0,284.84,,295.0,295.0,39.229,2.561,22.752,24.546
3401.5,2.807,0.739,-33.682,1.545,9.618,5.556,34.203,5.332,5.609,-2.737,0.0,36.0,36.5,9.828,1.46,38.529,38.912,38.892,38.785,-3.104,27.096,0.0,285.24,,295.0,295.0,38.954,2.565,22.752,24.546
3402.0,2.807,0.739,-33.682,1.545,9.618,5.556,34.203,5.332,5.609,-2.737,0.0,36.0,36.5,9.828,1.46,38.242,38.816,38.763,38.752,-3.104,27.096,0.0,285.24,,295.0,295.0,38.78,2.569,22.743,24.537
3402.5,2.807,0.739,-33.682,1.545,9.618,5.504,34.232,5.332,5.684,-2.727,0.0,36.029,36.529,9.828,1.46,38.476,39.177,38.847,39.081,-3.104,27.093,0.0,284.74,,295.0,295.0,38.643,2.573,22.753,24.551
3403.0,2.807,0.739,-33.682,1.545,9.618,5.504,34.232,5.332,5.684,-2.727,0.0,36.0,36.5,9.828,1.46,39.14,39.545,39.091,39.406,-3.104,27.093,0.0,284.74,,295.0,295.0,38.895,2.576,22.757,24.569
3403.5,2.807,0.739,-33.682,1.545,9.618,5.504,34.232,5.332,5.684,-2.727,0.0,36.0,36.5,9.828,1.46,39.212,39.523,39.18,39.412,-3.104,27.093,0.0,284.54,,295.0,295.0,39.296,2.58,22.746,24.611
3404.0,2.291,0.543,-35.209,1.531,9.685,5.504,34.232,5.332,5.684,-2.727,0.0,36.0,36.5,9.572,1.659,38.63,39.054,38.995,38.966,-3.104,27.093,0.0,284.54,,295.0,295.0,39.332,2.584,22.758,24.664
3404.5,2.291,0.543,-35.209,1.531,9.685,5.504,34.232,5.332,5.684,-2.727,0.0,36.0,36.5,9.572,1.659,38.563,38.988,38.903,38.83,-3.104,27.093,0.0,284.74,,295.0,295.0,38.911,2.579,22.752,24.663
3405.0,2.291,0.543,-35.209,1.531,9.685,5.504,34.232,5.332,5.684,-2.727,0.0,36.0,36.5,9.572,1.659,38.599,39.126,38.883,38.947,-3.104,27.093,0.0,284.74,,295.0,295.0,38.821,2.574,22.746,24.646
3405.5,2.291,0.543,-35.209,1.531,9.685,5.504,34.232,5.332,5.684,-2.727,0.0,36.0,36.5,9.572,1.659,38.817,39.389,38.996,39.306,-3.104,27.093,0.0,284.74,,295.0,295.0,38.889,2.57,22.756,24.661
3406.0,2.291,0.543,-35.209,1.531,9.685,5.588,34.198,5.321,5.741,-2.726,0.0,36.018,36.549,9.572,1.659,38.935,39.562,39.139,39.495,-3.1,27.086,0.0,284.74,,295.0,295.0,39.127,2.565,22.761,24.67
3406.5,2.291,0.543,-35.209,1.531,9.685,5.588,34.198,5.321,5.741,-2.726,0.0,36.0,36.5,9.572,1.659,38.973,39.384,39.164,39.305,-3.1,27.086,0.0,285.04,,295.0,295.0,39.283,2.561,22.752,24.717
3407.0,2.443,0.591,-35.209,1.536,9.682,5.588,34.198,5.321,5.741,-2.726,0.0,36.0,36.5,9.695,1.769,38.832,39.28,39.112,39.13,-3.1,27.086,0.0,285.04,,295.0,295.0,39.207,2.556,22.769,24.725
3407.5,2.443,0.591,-35.209,1.536,9.682,5.588,34.198,5.321,5.741,-2.726,0.0,36.0,36.5,9.695,1.769,38.724,39.331,39.045,39.256,-3.1,27.086,0.0,284.84,,295.0,295.0,39.089,2.553,22.766,24.692
3408.0,2.443,0.591,-35.209,1.536,9.682,5.588,34.198,5.321,5.741,-2.726,0.0,36.0,36.5,9.695,1.769,39.091,39.707,39.245,39.608,-3.1,27.086,0.0,284.84,,295.0,295.0,39.089,2.553,22.761,24.698
3408.5,2.443,0.591,-35.209,1.536,9.682,5.588,34.198,5.321,5.741,-2.726,0.0,36.0,36.5,9.695,1.769,39.459,39.799,39.389,39.631,-3.1,27.086,0.0,284.44,,295.0,295.0,39.412,2.551,22.768,24.664
3409.0,2.443,0.591,-35.209,1.536,9.682,5.578,34.131,5.313,5.763,-2.743,0.0,36.027,36.485,9.695,1.769,39.154,39.653,39.342,39.491,-3.115,27.083,0.0,284.44,,295.0,295.0,39.57,2.549,22.78,24.655
3409.5,2.443,0.591,-35.209,1.536,9.682,5.578,34.131,5.313,5.763,-2.743,0.0,36.0,36.5,9.695,1.769,38.866,39.495,39.246,39.342,-3.115,27.083,0.0,284.64,,295.0,295.0,39.41,2.547,22.757,24.668
3410.0,2.27,0.63,-34.0,1.579,9.595,5.578,34.131,5.313,5.763,-2.743,0.0,36.0,36.5,9.778,1.599,38.778,39.389,39.159,39.169,-3.115,27.083,0.0,284.64,,295.0,295.0,39.237,2.546,22.781,24.607
3410.5,2.27,0.63,-34.0,1.579,9.595,5.578,34.131,5.313,5.763,-2.743,0.0,36.0,36.5,9.778,1.599,38.778,39.392,39.121,39.231,-3.115,27.083,0.0,284.84,,295.0,295.0,39.124,2.541,22.785,24.617
3411.0,2.27,0.63,-34.0,1.579,9.595,5.578,34.131,5.313,5.763,-2.743,0.0,36.0,36.5,9.778,1.599,39.127,39.698,39.277,39.603,-3.115,27.083,0.0,284.84,,295.0,295.0,39.131,2.537,22.794,24.68
3411.5,2.27,0.63,-34.0,1.579,9.595,5.578,34.131,5.313,5.763,-2.743,0.0,36.0,36.5,9.778,1.599,39.239,39.698,39.411,39.573,-3.115,27.083,0.0,285.14,,295.0,295.0,39.426,2.532,22.797,24.688
3412.0,2.27,0.63,-34.0,1.579,9.595,5.578,34.131,5.313,5.763,-2.743,0.0,36.0,36.5,9.778,1.599,39.129,39.61,39.368,39.414,-3.115,27.083,0.0,285.14,,295.0,295.0,39.48,2.528,22.803,24.676
3412.5,2.27,0.63,-34.0,1.579,9.595,5.611,34.186,5.324,5.881,-2.745,0.0,36.023,36.528,9.778,1.599,38.778,39.405,39.225,39.211,-3.102,27.077,0.0,284.34,,295.0,295.0,39.38,2.524,22.794,24.665
3413.0,2.27,0.63,-34.0,1.579,9.595,5.611,34.186,5.324,5.881,-2.745,0.0,36.0,36.5,9.778,1.599,38.895,39.505,39.234,39.333,-3.102,27.077,0.0,284.34,,295.0,295.0,39.155,2.52,22.79,24.668
3413.5,3.43,0.833,-35.158,1.554,9.691,5.611,34.186,5.324,5.881,-2.745,0.0,36.0,36.5,9.75,1.668,39.092,39.661,39.344,39.607,-3.102,27.077,0.0,284.34,,295.0,295.0,39.242,2.515,22.805,24.685
3414.0,3.43,0.833,-35.158,1.554,9.691,5.611,34.186,5.324,5.881,-2.745,0.0,36.0,36.5,9.75,1.668,39.334,40.006,39.506,39.856,-3.102,27.077,0.0,284.34,,295.0,295.0,39.426,2.53,22.807,24.744
3414.5,3.43,0.833,-35.158,1.554,9.691,5.611,34.186,5.324,5.881,-2.745,0.0,36.0,36.5,9.75,1.668,39.287,39.946,39.547,39.815,-3.102,27.077,0.0,284.64,,295.0,295.0,39.675,2.545,22.817,24.742
3415.0,3.43,0.833,-35.158,1.554,9.691,5.611,34.186,5.324,5.881,-2.745,0.0,36.0,36.5,9.75,1.668,39.039,39.543,39.354,39.341,-3.102,27.077,0.0,284.64,,295.0,295.0,39.648,2.56,22.805,24.726
3415.5,3.43,0.833,-35.158,1.554,9.691,5.632,34.216,5.335,6.003,-2.72,0.0,36.031,36.516,9.75,1.668,38.832,39.517,39.283,39.299,-3.112,27.084,0.0,284.94,,295.0,295.0,39.319,2.574,22.815,24.686
3416.0,3.43,0.833,-35.158,1.554,9.691,5.632,34.216,5.335,6.003,-2.72,0.0,36.0,36.5,9.75,1.668,39.27,39.797,39.404,39.686,-3.112,27.084,0.0,284.94,,295.0,295.0,39.233,2.588,22.819,24.69
3416.5,2.852,0.787,-34.076,1.607,9.645,5.632,34.216,5.335,6.003,-2.72,0.0,36.0,36.5,9.777,1.552,39.419,40.104,39.583,39.979,-3.112,27.084,0.0,284.84,,295.0,295.0,39.539,2.602,22.826,24.687
3417.0,2.852,0.787,-34.076,1.607,9.645,5.632,34.216,5.335,6.003,-2.72,0.0,36.0,36.5,9.777,1.552,39.461,40.09,39.687,39.977,-3.112,27.084,0.0,284.84,,295.0,295.0,39.771,2.606,22.818,24.667
3417.5,2.852,0.787,-34.076,1.607,9.645,5.632,34.216,5.335,6.003,-2.72,0.0,36.0,36.5,9.777,1.552,39.309,39.907,39.649,39.709,-3.112,27.084,0.0,284.94,,295.0,295.0,39.804,2.61,22.837,24.62
3418.0,2.852,0.787,-34.076,1.607,9.645,5.632,34.216,5.335,6.003,-2.72,0.0,36.0,36.5,9.777,1.552,39.074,39.692,39.518,39.477,-3.112,27.084,0.0,284.94,,295.0,295.0,39.643,2.614,22.815,24.607
3418.5,2.852,0.787,-34.076,1.607,9.645,5.632,34.216,5.335,6.003,-2.72,0.0,36.0,36.5,9.777,1.552,39.33,39.838,39.531,39.703,-3.112,27.084,0.0,285.14,,295.0,295.0,39.44,2.618,22.8,24.595
3419.0,2.852,0.787,-34.076,1.607,9.645,5.553,34.218,5.381,6.087,-2.745,0.0,36.023,36.493,9.777,1.552,39.563,40.305,39.729,40.097,-3.117,27.072,0.0,285.14,,295.0,295.0,39.6,2.622,22.823,24.609
3419.5,2.852,0.787,-34.076,1.607,9.645,5.553,34.218,5.381,6.087,-2.745,0.0,36.0,36.5,9.777,1.552,39.47,40.214,39.796,40.049,-3.117,27.072,0.0,284.94,,295.0,295.0,39.924,2.625,22.82,24.616
3420.0,2.784,0.638,-35.209,1.547,9.659,5.553,34.218,5.381,6.087,-2.745,0.0,36.0,36.5,9.647,1.496,39.459,40.011,39.729,39.816,-3.117,27.072,0.0,284.94,,295.0,295.0,39.882,2.629,22.813,24.658
3420.5,2.784,0.638,-35.209,1.547,9.659,5.553,34.218,5.381,6.087,-2.745,0.0,36.0,36.5,9.647,1.496,39.288,39.912,39.665,39.663,-3.117,27.072,0.0,285.14,,295.0,295.0,39.754,2.632,22.808,24.702
3421.0,2.784,0.638,-35.209,1.547,9.659,5.553,34.218,5.381,6.087,-2.745,0.0,36.0,36.5,9.647,1.496,38.952,39.791,39.566,39.579,-3.117,27.072,0.0,285.14,,295.0,295.0,39.632,2.634,22.829,24.749
3421.5,2.784,0.638,-35.209,1.547,9.659,5.553,34.218,5.381,6.087,-2.745,0.0,36.0,36.5,9.647,1.496,39.071,39.966,39.575,39.712,-3.117,27.072,0.0,284.54,,295.0,295.0,39.472,2.637,22.821,24.731
3422.0,2.784,0.638,-35.209,1.547,9.659,5.612,34.21,5.353,6.131,-2.735,0.0,36.023,36.455,9.647,1.496,39.712,40.277,39.814,40.062,-3.111,27.064,0.0,284.54,,295.0,295.0,39.581,2.639,22.801,24.723
3422.5,2.784,0.638,-35.209,1.547,9.659,5.612,34.21,5.353,6.131,-2.735,0.0,36.0,36.5,9.647,1.496,39.651,40.223,39.831,40.015,-3.111,27.064,0.0,284.44,,295.0,295.0,39.966,2.641,22.801,24.773
3423.0,2.13,0.558,-33.872,1.572,9.553,5.612,34.21,5.353,6.131,-2.735,0.0,36.0,36.5,9.842,1.605,39.371,40.093,39.778,39.898,-3.111,27.064,0.0,284.44,,295.0,295.0,39.93,2.644,22.808,24.741
3423.5,2.13,0.558,-33.872,1.572,9.553,5.612,34.21,5.353,6.131,-2.735,0.0,36.0,36.5,9.842,1.605,39.248,39.919,39.673,39.656,-3.111,27.064,0.0,284.84,,295.0,295.0,39.785,2.635,22.811,24.745
3424.0,2.13,0.558,-33.872,1.572,9.553,5.612,34.21,5.353,6.131,-2.735,0.0,36.0,36.5,9.842,1.605,39.307,39.92,39.646,39.721,-3.111,27.064,0.0,284.84,,295.0,295.0,39.624,2.627,22.799,24.705
3424.5,2.13,0.558,-33.872,1.572,9.553,5.612,34.21,5.353,6.131,-2.735,0.0,36.0,36.5,9.842,1.605,39.499,40.217,39.755,40.077,-3.111,27.064,0.0,284.64,,295.0,295.0,39.648,2.619,22.795,24.632
3425.0,2.13,0.558,-33.872,1.572,9.553,5.612,34.21,5.353,6.131,-2.735,0.0,36.0,36.5,9.842,1.605,39.62,40.424,39.879,40.247,-3.111,27.064,0.0,284.64,,295.0,295.0,39.887,2.611,22.816,24.595
3425.5,2.13,0.558,-33.872,1.572,9.553,5.598,34.181,5.348,6.193,-2.732,0.0,36.028,36.477,9.842,1.605,39.622,40.284,39.869,40.129,-3.097,27.065,0.0,284.74,,295.0,295.0,40.042,2.603,22.8,24.664
3426.0,2.13,0.558,-33.872,1.572,9.553,5.598,34.181,5.348,6.193,-2.732,0.0,36.0,36.5,9.842,1.605,39.273,40.028,39.719,39.743,-3.097,27.065,0.0,284.74,,295.0,295.0,39.976,2.595,22.807,24.697
3426.5,1.956,0.543,-33.935,1.604,9.651,5.598,34.181,5.348,6.193,-2.732,0.0,36.0,36.5,9.758,1.502,39.163,39.943,39.654,39.732,-3.097,27.065,0.0,284.74,,295.0,295.0,39.691,2.588,22.816,24.714
3427.0,1.956,0.543,-33.935,1.604,9.651,5.598,34.181,5.348,6.193,-2.732,0.0,36.0,36.5,9.758,1.502,39.475,40.15,39.739,40.026,-3.097,27.065,0.0,284.74,,295.0,295.0,39.623,2.577,22.812,24.758
3427.5,1.956,0.543,-33.935,1.604,9.651,5.598,34.181,5.348,6.193,-2.732,0.0,36.0,36.5,9.758,1.502,39.87,40.558,39.967,40.405,-3.097,27.065,0.0,284.84,,295.0,295.0,39.848,2.567,22.793,24.829
3428.0,1.956,0.543,-33.935,1.604,9.651,5.598,34.181,5.348,6.193,-2.732,0.0,36.0,36.5,9.758,1.502,40.008,40.588,40.069,40.425,-3.097,27.065,0.0,284.84,,295.0,295.0,40.2,2.557,22.804,24.878
3428.5,1.956,0.543,-33.935,1.604,9.651,5.616,34.163,5.363,6.254,-2.73,0.0,36.041,36.481,9.758,1.502,39.655,40.386,39.987,40.256,-3.11,27.07,0.0,285.04,,295.0,295.0,40.272,2.547,22.793,24.846
3429.0,1.956,0.543,-33.935,1.604,9.651,5.616,34.163,5.363,6.254,-2.73,0.0,36.0,36.5,9.758,1.502,39.623,40.236,39.929,39.993,-3.11,27.07,0.0,285.04,,295.0,295.0,40.071,2.538,22.795,24.845
3429.5,2.229,0.578,-34.083,1.583,9.595,5.616,34.163,5.363,6.254,-2.73,0.0,36.0,36.5,9.851,1.632,39.404,40.174,39.791,40.004,-3.11,27.07,0.0,284.74,,295.0,295.0,39.945,2.528,22.803,24.805
3430.0,2.229,0.578,-34.083,1.583,9.595,5.616,34.163,5.363,6.254,-2.73,0.0,36.0,36.5,9.851,1.632,39.776,40.477,39.967,40.349,-3.11,27.07,0.0,284.74,,295.0,295.0,39.843,2.523,22.807,24.752
3430.5,2.229,0.578,-34.083,1.583,9.595,5.616,34.163,5.363,6.254,-2.73,0.0,36.0,36.5,9.851,1.632,40.196,40.721,40.177,40.621,-3.11,27.07,0.0,284.74,,295.0,295.0,40.142,2.518,22.794,24.764
3431.0,2.229,0.578,-34.083,1.583,9.595,5.616,34.163,5.363,6.254,-2.73,0.0,36.0,36.5,9.851,1.632,40.106,40.57,40.195,40.474,-3.11,27.07,0.0,284.74,,295.0,295.0,40.428,2.514,22.806,24.783
3431.5,2.229,0.578,-34.083,1.583,9.595,5.616,34.163,5.363,6.254,-2.73,0.0,36.0,36.5,9.851,1.632,39.93,40.472,40.111,40.251,-3.11,27.07,0.0,284.54,,295.0,295.0,40.336,2.509,22.8,24.809
3432.0,2.229,0.578,-34.083,1.583,9.595,5.605,34.177,5.362,6.339,-2.724,0.0,36.036,36.471,9.851,1.632,39.554,40.235,39.973,39.941,-3.103,27.061,0.0,284.54,,295.0,295.0,40.191,2.504,22.807,24.823
3432.5,2.229,0.578,-34.083,1.583,9.595,5.605,34.177,5.362,6.339,-2.724,0.0,36.0,36.5,9.851,1.632,39.476,40.221,39.898,40.01,-3.103,27.061,0.0,284.84,,295.0,295.0,39.926,2.5,22.79,24.792
3433.0,2.556,0.656,-34.818,1.529,9.688,5.605,34.177,5.362,6.339,-2.724,0.0,36.0,36.5,9.762,1.667,39.997,40.689,40.171,40.534,-3.103,27.061,0.0,284.84,,295.0,295.0,39.901,2.495,22.799,24.801
3433.5,2.556,0.656,-34.818,1.529,9.688,5.605,34.177,5.362,6.339,-2.724,0.0,36.0,36.5,9.762,1.667,39.943,40.732,40.23,40.543,-3.103,27.061,0.0,285.04,,295.0,295.0,40.348,2.496,22.81,24.784
3434.0,2.556,0.656,-34.818,1.529,9.688,5.605,34.177,5.362,6.339,-2.724,0.0,36.0,36.5,9.762,1.667,39.958,40.567,40.182,40.347,-3.103,27.061,0.0,285.04,,295.0,295.0,40.362,2.497,22.82,24.75
3434.5,2.556,0.656,-34.818,1.529,9.688,5.605,34.177,5.362,6.339,-2.724,0.0,36.0,36.5,9.762,1.667,39.884,40.507,40.153,40.271,-3.103,27.061,0.0,285.14,,295.0,295.0,40.263,2.498,22.804,24.72
3435.0,2.556,0.656,-34.818,1.529,9.688,5.612,34.221,5.38,6.466,-2.715,0.0,36.049,36.534,9.762,1.667,39.587,40.357,40.052,40.136,-3.092,27.069,0.0,285.14,,295.0,295.0,40.204,2.499,22.795,24.718
3435.5,2.556,0.656,-34.818,1.529,9.688,5.612,34.221,5.38,6.466,-2.715,0.0,36.0,36.5,9.762,1.667,39.909,40.665,40.175,40.448,-3.092,27.069,0.0,285.04,,295.0,295.0,40.033,2.5,22.813,24.703
3436.0,2.893,0.718,-34.733,1.518,9.666,5.612,34.221,5.38,6.466,-2.715,0.0,36.0,36.5,9.791,1.608,40.153,40.721,40.275,40.569,-3.092,27.069,0.0,285.04,,295.0,295.0,40.299,2.501,22.797,24.683
3436.5,2.893,0.718,-34.733,1.518,9.666,5.612,34.221,5.38,6.466,-2.715,0.0,36.0,36.5,9.791,1.608,40.297,40.772,40.346,40.599,-3.092,27.069,0.0,284.44,,295.0,295.0,40.43,2.507,22.817,24.666
3437.0,2.893,0.718,-34.733,1.518,9.666,5.612,34.221,5.38,6.466,-2.715,0.0,36.0,36.5,9.791,1.608,39.949,40.669,40.292,40.415,-3.092,27.069,0.0,284.44,,295.0,295.0,40.503,2.514,22.799,24.661
3437.5,2.893,0.718,-34.733,1.518,9.666,5.612,34.221,5.38,6.466,-2.715,0.0,36.0,36.5,9.791,1.608,39.752,40.553,40.196,40.325,-3.092,27.069,0.0,285.14,,295.0,295.0,40.331,2.52,22.814,24.614
3438.0,2.893,0.718,-34.733,1.518,9.666,5.556,34.231,5.373,6.542,-2.73,0.0,36.044,36.575,9.791,1.608,40.004,40.723,40.272,40.518,-3.103,27.052,0.0,285.14,,295.0,295.0,40.207,2.526,22.81,24.564
3438.5,2.893,0.718,-34.733,1.518,9.666,5.556,34.231,5.373,6.542,-2.73,0.0,36.0,36.6,9.791,1.608,40.391,40.947,40.421,40.84,-3.103,27.052,0.0,284.84,,295.0,295.0,40.379,2.532,22.809,24.539
3439.0,2.893,0.718,-34.733,1.518,9.666,5.556,34.231,5.373,6.542,-2.73,0.0,36.0,36.6,9.791,1.608,40.495,40.997,40.543,40.894,-3.103,27.052,0.0,284.84,,295.0,295.0,40.65,2.538,22.801,24.585
3439.5,1.692,0.469,-34.427,1.532,9.619,5.556,34.231,5.373,6.542,-2.73,0.0,36.0,36.6,9.79,1.601,40.359,40.937,40.544,40.725,-3.103,27.052,0.0,284.44,,295.0,295.0,40.732,2.544,22.815,24.643
3440.0,1.692,0.469,-34.427,1.532,9.619,5.556,34.231,5.373,6.542,-2.73,0.0,36.0,36.6,9.79,1.601,40.039,40.718,40.405,40.473,-3.103,27.052,0.0,284.44,,295.0,295.0,40.641,2.53,22.808,24.626
3440.5,1.692,0.469,-34.427,1.532,9.619,5.556,34.231,5.373,6.542,-2.73,0.0,36.0,36.6,9.79,1.601,39.912,40.69,40.271,40.497,-3.103,27.052,0.0,284.84,,295.0,295.0,40.408,2.516,22.834,24.648
3441.0,1.692,0.469,-34.427,1.532,9.619,5.556,34.231,5.373,6.542,-2.73,0.0,36.0,36.6,9.79,1.601,40.28,41.129,40.461,40.909,-3.103,27.052,0.0,284.84,,295.0,295.0,40.342,2.503,22.82,24.66
3441.5,1.692,0.469,-34.427,1.532,9.619,5.659,34.219,5.401,6.602,-2.714,0.0,36.063,36.523,9.79,1.601,40.708,41.265,40.641,41.069,-3.096,27.061,0.0,284.94,,295.0,295.0,40.695,2.489,22.814,24.644
3442.0,1.692,0.469,-34.427,1.532,9.619,5.659,34.219,5.401,6.602,-2.714,0.0,36.1,36.5,9.79,1.601,40.553,41.17,40.68,40.974,-3.096,27.061,0.0,284.94,,295.0,295.0,40.921,2.476,22.816,24.7
3442.5,1.845,0.522,-34.077,1.618,9.666,5.659,34.219,5.401,6.602,-2.714,0.0,36.1,36.5,9.769,1.522,40.207,40.891,40.554,40.622,-3.096,27.061,0.0,285.14,,295.0,295.0,40.844,2.463,22.806,24.747
3443.0,1.845,0.522,-34.077,1.618,9.666,5.659,34.219,5.401,6.602,-2.714,0.0,36.1,36.5,9.769,1.522,39.913,40.697,40.38,40.383,-3.096,27.061,0.0,285.14,,295.0,295.0,40.569,2.453,22.81,24.709
3443.5,1.845,0.522,-34.077,1.618,9.666,5.659,34.219,5.401,6.602,-2.714,0.0,36.1,36.5,9.769,1.522,39.966,40.873,40.383,40.623,-3.096,27.061,0.0,285.34,,295.0,295.0,40.343,2.443,22.812,24.754
3444.0,1.845,0.522,-34.077,1.618,9.666,5.659,34.219,5.401,6.602,-2.714,0.0,36.1,36.5,9.769,1.522,41.127,41.619,40.89,41.4,-3.096,27.061,0.0,285.34,,295.0,295.0,40.461,2.434,22.812,24.729
3444.5,1.845,0.522,-34.077,1.618,9.666,5.64,34.138,5.364,6.592,-2.728,0.0,36.071,36.57,9.769,1.522,40.841,41.434,40.918,41.231,-3.086,27.054,0.0,285.24,,295.0,295.0,41.259,2.424,22.807,24.751
3445.0,1.845,0.522,-34.077,1.618,9.666,5.64,34.138,5.364,6.592,-2.728,0.0,36.1,36.6,9.769,1.522,40.427,41.202,40.818,40.995,-3.086,27.054,0.0,285.24,,295.0,295.0,41.106,2.414,22.82,24.758
3445.5,1.845,0.522,-34.077,1.618,9.666,5.64,34.138,5.364,6.592,-2.728,0.0,36.1,36.6,9.769,1.522,40.27,41.029,40.702,40.729,-3.086,27.054,0.0,285.54,,295.0,295.0,40.86,2.405,22.805,24.875
3446.0,2.651,0.683,-34.998,1.562,9.636,5.64,34.138,5.364,6.592,-2.728,0.0,36.1,36.6,9.721,1.749,39.995,40.864,40.531,40.635,-3.086,27.054,0.0,285.54,,295.0,295.0,40.683,2.396,22.805,24.873
3446.5,2.651,0.683,-34.998,1.562,9.636,5.64,34.138,5.364,6.592,-2.728,0.0,36.1,36.6,9.721,1.749,40.148,41.101,40.594,40.937,-3.086,27.054,0.0,285.54,,295.0,295.0,40.506,2.4,22.817,24.871
3447.0,2.651,0.683,-34.998,1.562,9.636,5.64,34.138,5.364,6.592,-2.728,0.0,36.1,36.6,9.721,1.749,40.861,41.651,40.884,41.429,-3.086,27.054,0.0,285.54,,295.0,295.0,40.695,2.404,22.804,24.842
3447.5,2.651,0.683,-34.998,1.562,9.636,5.64,34.138,5.364,6.592,-2.728,0.0,36.1,36.6,9.721,1.749,40.696,41.503,40.976,41.267,-3.086,27.054,0.0,285.54,,295.0,295.0,41.206,2.408,22.787,24.822
3448.0,2.651,0.683,-34.998,1.562,9.636,5.595,34.166,5.353,6.709,-2.722,0.0,36.088,36.626,9.721,1.749,40.431,41.241,40.824,40.939,-3.095,27.059,0.0,285.54,,295.0,295.0,41.11,2.412,22.808,24.825
3448.5,2.651,0.683,-34.998,1.562,9.636,5.595,34.166,5.353,6.709,-2.722,0.0,36.1,36.6,9.721,1.749,40.198,41.054,40.675,40.755,-3.095,27.059,0.0,285.34,,295.0,295.0,40.859,2.416,22.808,24.786
3449.0,2.68,0.666,-35.023,1.586,9.728,5.595,34.166,5.353,6.709,-2.722,0.0,36.1,36.6,9.661,1.476,40.27,41.241,40.706,41.044,-3.095,27.059,0.0,285.34,,295.0,295.0,40.671,2.42,22.803,24.828
3449.5,2.68,0.666,-35.023,1.586,9.728,5.595,34.166,5.353,6.709,-2.722,0.0,36.1,36.6,9.661,1.476,40.75,41.618,40.936,41.359,-3.095,27.059,0.0,285.14,,295.0,295.0,40.815,2.424,22.812,24.896
3450.0,2.68,0.666,-35.023,1.586,9.728,5.595,34.166,5.353,6.709,-2.722,0.0,36.1,36.6,9.661,1.476,41.054,41.737,41.062,41.478,-3.095,27.059,0.0,285.14,,295.0,295.0,41.166,2.428,22.781,24.757
3450.5,2.68,0.666,-35.023,1.586,9.728,5.595,34.166,5.353,6.709,-2.722,0.0,36.1,36.6,9.661,1.476,40.854,41.633,41.079,41.378,-3.095,27.059,0.0,285.24,,295.0,295.0,41.332,2.433,22.788,24.732
3451.0,2.68,0.666,-35.023,1.586,9.728,5.614,34.214,5.38,6.834,-2.728,0.0,36.091,36.62,9.661,1.476,40.643,41.429,40.971,41.151,-3.106,27.046,0.0,285.24,,295.0,295.0,41.236,2.437,22.8,24.721
3451.5,2.68,0.666,-35.023,1.586,9.728,5.614,34.214,5.38,6.834,-2.728,0.0,36.1,36.6,9.661,1.476,40.263,41.295,40.801,40.959,-3.106,27.046,0.0,285.24,,295.0,295.0,41.049,2.441,22.784,24.677
3452.0,2.68,0.666,-35.023,1.586,9.728,5.614,34.214,5.38,6.834,-2.728,0.0,36.1,36.6,9.661,1.476,40.65,41.56,40.914,41.274,-3.106,27.046,0.0,285.24,,295.0,295.0,40.83,2.445,22.811,24.684
3452.5,3.084,0.769,-35.209,1.575,9.684,5.614,34.214,5.38,6.834,-2.728,0.0,36.1,36.6,9.669,1.459,41.041,41.744,41.081,41.567,-3.106,27.046,0.0,285.24,,295.0,295.0,41.1,2.448,22.787,24.656
3453.0,3.084,0.769,-35.209,1.575,9.684,5.614,34.214,5.38,6.834,-2.728,0.0,36.1,36.6,9.669,1.459,41.003,41.726,41.132,41.435,-3.106,27.046,0.0,285.24,,295.0,295.0,41.358,2.459,22.79,24.631
3453.5,3.084,0.769,-35.209,1.575,9.684,5.614,34.214,5.38,6.834,-2.728,0.0,36.1,36.6,9.669,1.459,40.83,41.609,41.078,41.346,-3.106,27.046,0.0,285.04,,295.0,295.0,41.324,2.469,22.786,24.698
3454.0,3.084,0.769,-35.209,1.575,9.684,5.614,34.214,5.38,6.834,-2.728,0.0,36.1,36.6,9.669,1.459,40.528,41.408,40.95,41.07,-3.106,27.046,0.0,285.04,,295.0,295.0,41.216,2.479,22.781,24.703
3454.5,3.084,0.769,-35.209,1.575,9.684,5.615,34.255,5.392,6.956,-2.729,0.0,36.1,36.599,9.669,1.459,40.394,41.389,40.864,41.033,-3.101,27.049,0.0,284.84,,295.0,295.0,40.989,2.489,22.787,24.716
3455.0,3.084,0.769,-35.209,1.575,9.684,5.615,34.255,5.392,6.956,-2.729,0.0,36.1,36.6,9.669,1.459,40.97,41.88,41.14,41.627,-3.101,27.049,0.0,284.84,,295.0,295.0,40.92,2.499,22.787,24.697
3455.5,3.09,0.734,-35.209,1.485,9.721,5.615,34.255,5.392,6.956,-2.729,0.0,36.1,36.6,9.639,1.525,40.913,41.829,41.172,41.633,-3.101,27.049,0.0,284.64,,295.0,295.0,41.405,2.509,22.787,24.706
3456.0,3.09,0.734,-35.209,1.485,9.721,5.615,34.255,5.392,6.956,-2.729,0.0,36.1,36.6,9.639,1.525,40.893,41.737,41.18,41.427,-3.101,27.049,0.0,284.64,,295.0,295.0,41.387,2.518,22.788,24.727
3456.5,3.09,0.734,-35.209,1.485,9.721,5.615,34.255,5.392,6.956,-2.729,0.0,36.1,36.6,9.639,1.525,40.546,41.541,41.056,41.198,-3.101,27.049,0.0,284.44,,295.0,295.0,41.309,2.527,22.795,24.797
3457.0,3.09,0.734,-35.209,1.485,9.721,5.615,34.255,5.392,6.956,-2.729,0.0,36.1,36.6,9.639,1.525,40.481,41.418,40.961,41.115,-3.101,27.049,0.0,284.44,,295.0,295.0,41.086,2.537,22.793,24.746
3457.5,3.09,0.734,-35.209,1.485,9.721,5.553,34.28,5.388,7.035,-2.726,0.0,36.1,36.632,9.639,1.525,40.601,41.608,41.009,41.376,-3.096,27.04,0.0,284.34,,295.0,295.0,40.994,2.546,22.789,24.737
3458.0,3.09,0.734,-35.209,1.485,9.721,5.553,34.28,5.388,7.035,-2.726,0.0,36.1,36.6,9.639,1.525,41.124,42.117,41.287,41.819,-3.096,27.04,0.0,284.34,,295.0,295.0,41.148,2.555,22.783,24.759
3458.5,3.09,0.734,-35.209,1.485,9.721,5.553,34.28,5.388,7.035,-2.726,0.0,36.1,36.6,9.639,1.525,40.903,41.819,41.3,41.566,-3.096,27.04,0.0,284.74,,295.0,295.0,41.587,2.572,22.767,24.752
3459.0,1.809,0.514,-34.499,1.558,9.627,5.553,34.28,5.388,7.035,-2.726,0.0,36.1,36.6,9.765,1.658,40.781,41.701,41.21,41.354,-3.096,27.04,0.0,284.74,,295.0,295.0,41.397,2.572,22.79,24.777
3459.5,1.809,0.514,-34.499,1.558,9.627,5.553,34.28,5.388,7.035,-2.726,0.0,36.1,36.6,9.765,1.658,40.772,41.688,41.144,41.309,-3.096,27.04,0.0,284.34,,295.0,295.0,41.262,2.56,22.777,24.761
3460.0,1.809,0.514,-34.499,1.558,9.627,5.553,34.28,5.388,7.035,-2.726,0.0,36.1,36.6,9.765,1.658,40.683,41.794,41.169,41.421,-3.096,27.04,0.0,284.34,,295.0,295.0,41.228,2.547,22.78,24.761
3460.5,1.809,0.514,-34.499,1.558,9.627,5.553,34.28,5.388,7.035,-2.726,0.0,36.1,36.6,9.765,1.658,40.975,41.873,41.203,41.587,-3.096,27.04,0.0,284.54,,295.0,295.0,41.267,2.535,22.789,24.807
3461.0,1.809,0.514,-34.499,1.558,9.627,5.592,34.252,5.403,7.08,-2.728,0.0,36.117,36.632,9.765,1.658,41.118,42.09,41.336,41.851,-3.097,27.046,0.0,284.54,,295.0,295.0,41.41,2.523,22.767,24.913
3461.5,1.809,0.514,-34.499,1.558,9.627,5.592,34.252,5.403,7.08,-2.728,0.0,36.1,36.6,9.765,1.658,41.213,42.009,41.428,41.759,-3.097,27.046,0.0,284.54,,295.0,295.0,41.599,2.512,22.781,25.02
3462.0,2.384,0.525,-35.209,1.571,9.707,5.592,34.252,5.403,7.08,-2.728,0.0,36.1,36.6,9.659,1.489,40.817,41.997,41.344,41.693,-3.097,27.046,0.0,284.54,,295.0,295.0,41.602,2.5,22.773,25.1
3462.5,2.384,0.525,-35.209,1.571,9.707,5.592,34.252,5.403,7.08,-2.728,0.0,36.1,36.6,9.659,1.489,41.056,42.1,41.445,41.788,-3.097,27.046,0.0,284.44,,295.0,295.0,41.463,2.498,22.774,25.179
3463.0,2.384,0.525,-35.209,1.571,9.707,5.592,34.252,5.403,7.08,-2.728,0.0,36.1,36.6,9.659,1.489,41.368,42.273,41.537,42.033,-3.097,27.046,0.0,284.44,,295.0,295.0,41.597,2.496,22.763,25.193
3463.5,2.384,0.525,-35.209,1.571,9.707,5.592,34.252,5.403,7.08,-2.728,0.0,36.1,36.6,9.659,1.489,41.596,42.393,41.679,42.186,-3.097,27.046,0.0,284.24,,295.0,295.0,41.803,2.494,22.772,25.125
3464.0,2.384,0.525,-35.209,1.571,9.707,5.639,34.204,5.385,7.114,-2.732,0.0,36.129,36.712,9.659,1.489,41.542,42.308,41.733,42.025,-3.099,27.04,0.0,284.24,,295.0,295.0,41.963,2.493,22.774,25.084
3464.5,2.384,0.525,-35.209,1.571,9.707,5.639,34.204,5.385,7.114,-2.732,0.0,36.1,36.7,9.659,1.489,41.234,42.216,41.64,41.889,-3.099,27.04,0.0,284.24,,295.0,295.0,41.902,2.491,22.785,25.079
3465.0,2.379,0.582,-34.561,1.553,9.61,5.639,34.204,5.385,7.114,-2.732,0.0,36.1,36.7,9.771,1.596,40.986,42.001,41.521,41.72,-3.099,27.04,0.0,284.24,,295.0,295.0,41.744,2.489,22.785,25.024
3465.5,2.379,0.582,-34.561,1.553,9.61,5.639,34.204,5.385,7.114,-2.732,0.0,36.1,36.7,9.771,1.596,41.011,42.189,41.523,41.888,-3.099,27.04,0.0,284.94,,295.0,295.0,41.557,2.487,22.783,24.976
3466.0,2.379,0.582,-34.561,1.553,9.61,5.639,34.204,5.385,7.114,-2.732,0.0,36.1,36.7,9.771,1.596,41.833,42.634,41.884,42.33,-3.099,27.04,0.0,284.94,,295.0,295.0,41.653,2.486,22.758,24.932
3466.5,2.379,0.582,-34.561,1.553,9.61,5.639,34.204,5.385,7.114,-2.732,0.0,36.1,36.7,9.771,1.596,41.564,42.514,41.901,42.195,-3.099,27.04,0.0,284.54,,295.0,295.0,42.17,2.484,22.78,24.919
3467.0,2.379,0.582,-34.561,1.553,9.61,5.639,34.204,5.385,7.114,-2.732,0.0,36.1,36.7,9.771,1.596,41.123,42.236,41.78,41.932,-3.099,27.04,0.0,284.54,,295.0,295.0,42.044,2.482,22.777,24.916
3467.5,2.379,0.582,-34.561,1.553,9.61,5.617,34.23,5.403,7.22,-2.742,0.0,36.132,36.669,9.771,1.596,41.037,42.152,41.685,41.757,-3.096,27.031,0.0,284.54,,295.0,295.0,41.768,2.48,22.762,24.873
3468.0,2.379,0.582,-34.561,1.553,9.61,5.617,34.23,5.403,7.22,-2.742,0.0,36.1,36.7,9.771,1.596,40.807,42.056,41.578,41.693,-3.096,27.031,0.0,284.54,,295.0,295.0,41.658,2.479,22.785,24.856
3468.5,3.411,0.773,-35.209,1.564,9.68,5.617,34.23,5.403,7.22,-2.742,0.0,36.1,36.7,9.69,1.522,41.079,42.371,41.661,42.057,-3.096,27.031,0.0,284.14,,295.0,295.0,41.534,2.477,22.778,24.833
3469.0,3.411,0.773,-35.209,1.564,9.68,5.617,34.23,5.403,7.22,-2.742,0.0,36.1,36.7,9.69,1.522,41.64,42.63,41.866,42.327,-3.096,27.031,0.0,284.14,,295.0,295.0,41.792,2.492,22.781,24.837
3469.5,3.411,0.773,-35.209,1.564,9.68,5.617,34.23,5.403,7.22,-2.742,0.0,36.1,36.7,9.69,1.522,41.476,42.504,41.908,42.132,-3.096,27.031,0.0,284.74,,295.0,295.0,42.116,2.507,22.764,24.812
3470.0,3.411,0.773,-35.209,1.564,9.68,5.617,34.23,5.403,7.22,-2.742,0.0,36.1,36.7,9.69,1.522,41.151,42.248,41.796,41.865,-3.096,27.031,0.0,284.74,,295.0,295.0,42.005,2.522,22.774,24.798
3470.5,3.411,0.773,-35.209,1.564,9.68,5.625,34.271,5.406,7.333,-2.74,0.0,36.131,36.706,9.69,1.522,40.896,42.112,41.669,41.738,-3.095,27.021,0.0,284.74,,295.0,295.0,41.765,2.537,22.795,24.797
3471.0,3.411,0.773,-35.209,1.564,9.68,5.625,34.271,5.406,7.333,-2.74,0.0,36.1,36.7,9.69,1.522,41.204,42.421,41.756,42.076,-3.095,27.021,0.0,284.74,,295.0,295.0,41.604,2.551,22.78,24.804
3471.5,2.923,0.768,-34.861,1.563,9.61,5.625,34.271,5.406,7.333,-2.74,0.0,36.1,36.7,9.703,1.684,41.7,42.679,41.935,42.416,-3.095,27.021,0.0,285.24,,295.0,295.0,41.864,2.565,22.792,24.757
3472.0,2.923,0.768,-34.861,1.563,9.61,5.625,34.271,5.406,7.333,-2.74,0.0,36.1,36.7,9.703,1.684,41.766,42.833,42.09,42.609,-3.095,27.021,0.0,285.24,,295.0,295.0,42.183,2.571,22.783,24.748
3472.5,2.923,0.768,-34.861,1.563,9.61,5.625,34.271,5.406,7.333,-2.74,0.0,36.1,36.7,9.703,1.684,41.699,42.661,42.09,42.345,-3.095,27.021,0.0,284.94,,295.0,295.0,42.325,2.577,22.804,24.729
3473.0,2.923,0.768,-34.861,1.563,9.61,5.625,34.271,5.406,7.333,-2.74,0.0,36.1,36.7,9.703,1.684,41.193,42.299,41.858,41.906,-3.095,27.021,0.0,284.94,,295.0,295.0,42.199,2.583,22.79,24.694
3473.5,2.923,0.768,-34.861,1.563,9.61,5.625,34.271,5.406,7.333,-2.74,0.0,36.1,36.7,9.703,1.684,41.322,42.379,41.86,42.093,-3.095,27.021,0.0,284.84,,295.0,295.0,41.814,2.588,22.797,24.685
3474.0,2.923,0.768,-34.861,1.563,9.61,5.547,34.297,5.433,7.432,-2.724,0.0,36.148,36.708,9.703,1.684,41.498,42.813,42.019,42.54,-3.108,27.024,0.0,284.84,,295.0,295.0,41.914,2.594,22.785,24.656
3474.5,2.923,0.768,-34.861,1.563,9.61,5.547,34.297,5.433,7.432,-2.724,0.0,36.1,36.7,9.703,1.684,41.988,43.087,42.228,42.82,-3.108,27.024,0.0,284.44,,295.0,295.0,42.218,2.599,22.791,24.654
3475.0,2.154,0.597,-34.226,1.614,9.623,5.547,34.297,5.433,7.432,-2.724,0.0,36.1,36.7,9.709,1.53,41.684,42.779,42.207,42.594,-3.108,27.024,0.0,284.44,,295.0,295.0,42.531,2.604,22.783,24.652
3475.5,2.154,0.597,-34.226,1.614,9.623,5.547,34.297,5.433,7.432,-2.724,0.0,36.1,36.7,9.709,1.53,41.56,42.615,42.146,42.323,-3.108,27.024,0.0,285.24,,295.0,295.0,42.316,2.597,22.789,24.64
3476.0,2.154,0.597,-34.226,1.614,9.623,5.547,34.297,5.433,7.432,-2.724,0.0,36.1,36.7,9.709,1.53,41.204,42.39,42.006,42.113,-3.108,27.024,0.0,285.24,,295.0,295.0,42.161,2.59,22.781,24.632
3476.5,2.154,0.597,-34.226,1.614,9.623,5.547,34.297,5.433,7.432,-2.724,0.0,36.1,36.7,9.709,1.53,42.143,43.06,42.277,42.9,-3.108,27.024,0.0,284.84,,295.0,295.0,41.928,2.583,22.79,24.615
3477.0,2.154,0.597,-34.226,1.614,9.623,5.587,34.27,5.396,7.421,-2.732,0.0,36.146,36.707,9.709,1.53,42.381,43.279,42.484,43.102,-3.102,27.017,0.0,284.84,,295.0,295.0,42.595,2.576,22.784,24.615
3477.5,2.154,0.597,-34.226,1.614,9.623,5.587,34.27,5.396,7.421,-2.732,0.0,36.1,36.7,9.709,1.53,42.181,43.12,42.501,42.863,-3.102,27.017,0.0,284.54,,295.0,295.0,42.811,2.569,22.812,24.664
3478.0,1.197,0.391,-34.127,1.592,9.623,5.587,34.27,5.396,7.421,-2.732,0.0,36.1,36.7,9.75,1.525,41.72,42.89,42.385,42.628,-3.102,27.017,0.0,284.54,,295.0,295.0,42.666,2.562,22.811,24.697
3478.5,1.197,0.391,-34.127,1.592,9.623,5.587,34.27,5.396,7.421,-2.732,0.0,36.1,36.7,9.75,1.525,41.553,42.67,42.251,42.359,-3.102,27.017,0.0,284.94,,295.0,295.0,42.406,2.539,22.792,24.693
3479.0,1.197,0.391,-34.127,1.592,9.623,5.587,34.27,5.396,7.421,-2.732,0.0,36.1,36.7,9.75,1.525,41.298,42.511,42.119,42.222,-3.102,27.017,0.0,284.94,,295.0,295.0,42.208,2.517,22.812,24.821
3479.5,1.197,0.391,-34.127,1.592,9.623,5.587,34.27,5.396,7.421,-2.732,0.0,36.1,36.7,9.75,1.525,41.517,42.731,42.155,42.477,-3.102,27.017,0.0,285.44,,295.0,295.0,42.037,2.475,22.784,24.841
3480.0,1.197,0.391,-34.127,1.592,9.623,5.587,34.27,5.396,7.421,-2.732,0.0,36.1,36.7,9.75,1.525,42.155,43.277,42.413,42.929,-3.102,27.017,0.0,285.44,,295.0,295.0,42.22,2.475,22.801,24.878
3480.5,1.197,0.391,-34.127,1.592,9.623,5.655,34.259,5.388,7.493,-2.734,0.0,36.142,36.75,9.75,1.525,41.846,42.968,42.444,42.744,-3.106,27.012,0.0,283.84,,295.0,295.0,42.694,2.454,22.8,24.819
3481.0,1.197,0.391,-34.127,1.592,9.623,5.655,34.259,5.388,7.493,-2.734,0.0,36.1,36.7,9.75,1.525,41.765,42.865,42.362,42.536,-3.106,27.012,0.0,283.84,,295.0,295.0,42.501,2.433,22.802,24.769
3481.5,2.301,0.562,-34.956,1.553,9.736,5.655,34.259,5.388,7.493,-2.734,0.0,36.1,36.7,9.768,1.518,41.737,42.829,42.323,42.449,-3.106,27.012,0.0,283.84,,295.0,295.0,42.382,2.413,22.802,24.751
3482.0,2.301,0.562,-34.956,1.553,9.736,5.655,34.259,5.388,7.493,-2.734,0.0,36.1,36.7,9.768,1.518,41.49,42.862,42.244,42.491,-3.106,27.012,0.0,283.84,,295.0,295.0,42.335,2.411,22.788,24.717
3482.5,2.301,0.562,-34.956,1.553,9.736,5.655,34.259,5.388,7.493,-2.734,0.0,36.1,36.7,9.768,1.518,41.886,43.021,42.348,42.667,-3.106,27.012,0.0,284.44,,295.0,295.0,42.272,2.409,22.804,24.714
3483.0,2.301,0.562,-34.956,1.553,9.736,5.655,34.259,5.388,7.493,-2.734,0.0,36.1,36.7,9.768,1.518,42.115,43.102,42.426,42.808,-3.106,27.012,0.0,284.44,,295.0,295.0,42.48,2.407,22.779,24.788
3483.5,2.301,0.562,-34.956,1.553,9.736,5.661,34.264,5.402,7.609,-2.74,0.0,36.146,36.718,9.768,1.518,42.175,43.119,42.476,42.827,-3.099,26.998,0.0,284.34,,295.0,295.0,42.613,2.406,22.792,24.795
3484.0,2.301,0.562,-34.956,1.553,9.736,5.661,34.264,5.402,7.609,-2.74,0.0,36.1,36.7,9.768,1.518,41.647,42.931,42.373,42.574,-3.099,26.998,0.0,284.34,,295.0,295.0,42.649,2.404,22.785,24.75
3484.5,2.638,0.617,-35.209,1.569,9.784,5.661,34.264,5.402,7.609,-2.74,0.0,36.1,36.7,9.541,1.594,41.817,43.025,42.402,42.712,-3.099,26.998,0.0,283.84,,295.0,295.0,42.381,2.402,22.786,24.718
3485.0,2.638,0.617,-35.209,1.569,9.784,5.661,34.264,5.402,7.609,-2.74,0.0,36.1,36.7,9.541,1.594,42.235,43.181,42.536,42.877,-3.099,26.998,0.0,283.84,,295.0,295.0,42.489,2.406,22.78,24.715
3485.5,2.638,0.617,-35.209,1.569,9.784,5.661,34.264,5.402,7.609,-2.74,0.0,36.1,36.7,9.541,1.594,42.267,43.377,42.608,43.093,-3.099,26.998,0.0,283.84,,295.0,295.0,42.707,2.41,22.807,24.732
3486.0,2.638,0.617,-35.209,1.569,9.784,5.661,34.264,5.402,7.609,-2.74,0.0,36.1,36.7,9.541,1.594,42.185,43.283,42.624,42.996,-3.099,26.998,0.0,283.84,,295.0,295.0,42.836,2.414,22.785,24.762
3486.5,2.638,0.617,-35.209,1.569,9.784,5.691,34.259,5.413,7.68,-2.738,0.0,36.153,36.708,9.541,1.594,42.096,43.204,42.588,42.801,-3.103,26.998,0.0,284.04,,295.0,295.0,42.772,2.417,22.792,24.729
3487.0,2.638,0.617,-35.209,1.569,9.784,5.691,34.259,5.413,7.68,-2.738,0.0,36.2,36.7,9.541,1.594,41.865,43.061,42.486,42.642,-3.103,26.998,0.0,284.04,,295.0,295.0,42.672,2.421,22.796,24.72
3487.5,2.638,0.617,-35.209,1.569,9.784,5.691,34.259,5.413,7.68,-2.738,0.0,36.2,36.7,9.541,1.594,42.224,43.338,42.585,43.026,-3.103,26.998,0.0,285.04,,295.0,295.0,42.514,2.424,22.778,24.649
3488.0,3.335,0.787,-35.209,1.563,9.713,5.691,34.259,5.413,7.68,-2.738,0.0,36.2,36.7,9.546,1.498,42.593,43.619,42.763,43.386,-3.103,26.998,0.0,285.04,,295.0,295.0,42.793,2.428,22.794,24.677
3488.5,3.335,0.787,-35.209,1.563,9.713,5.691,34.259,5.413,7.68,-2.738,0.0,36.2,36.7,9.546,1.498,42.554,43.51,42.862,43.242,-3.103,26.998,0.0,284.44,,295.0,295.0,43.09,2.443,22.781,24.649
3489.0,3.335,0.787,-35.209,1.563,9.713,5.691,34.259,5.413,7.68,-2.738,0.0,36.2,36.7,9.546,1.498,42.384,43.471,42.831,43.102,-3.103,26.998,0.0,284.44,,295.0,295.0,43.042,2.457,22.783,24.609
