t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3489.5,3.335,0.787,-35.209,1.563,9.713,5.691,34.259,5.413,7.68,-2.738,0.0,36.2,36.7,9.546,1.498,42.002,43.199,42.68,42.779,-3.103,26.998,0.0,284.64,,295.0,295.0,42.947,2.472,22.781,24.616
3490.0,3.335,0.787,-35.209,1.563,9.713,5.692,34.289,5.424,7.796,-2.736,0.0,36.147,36.671,9.546,1.498,41.81,43.15,42.583,42.711,-3.109,26.989,0.0,284.64,,295.0,295.0,42.665,2.486,22.797,24.661
3490.5,3.335,0.787,-35.209,1.563,9.713,5.692,34.289,5.424,7.796,-2.736,0.0,36.1,36.7,9.546,1.498,42.177,43.44,42.682,43.106,-3.109,26.989,0.0,284.14,,295.0,295.0,42.564,2.5,22.791,24.693
3491.0,3.617,0.906,-34.957,1.525,9.665,5.692,34.289,5.424,7.796,-2.736,0.0,36.1,36.7,9.75,1.63,42.866,43.851,43.055,43.547,-3.109,26.989,0.0,284.14,,295.0,295.0,42.851,2.514,22.787,24.695
3491.5,3.617,0.906,-34.957,1.525,9.665,5.692,34.289,5.424,7.796,-2.736,0.0,36.1,36.7,9.75,1.63,42.586,43.658,42.997,43.293,-3.109,26.989,0.0,284.64,,295.0,295.0,43.33,2.532,22.781,24.683
3492.0,3.617,0.906,-34.957,1.525,9.665,5.692,34.289,5.424,7.796,-2.736,0.0,36.1,36.7,9.75,1.63,42.208,43.467,42.868,43.057,-3.109,26.989,0.0,284.64,,295.0,295.0,43.134,2.549,22.784,24.72
3492.5,3.617,0.906,-34.957,1.525,9.665,5.692,34.289,5.424,7.796,-2.736,0.0,36.1,36.7,9.75,1.63,42.102,43.322,42.752,42.864,-3.109,26.989,0.0,285.04,,295.0,295.0,42.9,2.567,22.791,24.688
3493.0,3.617,0.906,-34.957,1.525,9.665,5.658,34.304,5.472,7.886,-2.746,0.0,36.145,36.661,9.75,1.63,42.117,43.405,42.713,42.928,-3.112,26.974,0.0,285.04,,295.0,295.0,42.76,2.584,22.789,24.672
3493.5,3.617,0.906,-34.957,1.525,9.665,5.658,34.304,5.472,7.886,-2.746,0.0,36.1,36.7,9.75,1.63,42.551,43.764,42.867,43.461,-3.112,26.974,0.0,285.24,,295.0,295.0,42.791,2.601,22.806,24.647
3494.0,3.617,0.906,-34.957,1.525,9.665,5.658,34.304,5.472,7.886,-2.746,0.0,36.1,36.7,9.75,1.63,42.753,43.977,43.058,43.671,-3.112,26.974,0.0,285.24,,295.0,295.0,43.161,2.618,22.8,24.719
3494.5,2.425,0.693,-34.248,1.6,9.633,5.658,34.304,5.472,7.886,-2.746,0.0,36.1,36.7,9.756,1.603,42.676,43.781,43.055,43.38,-3.112,26.974,0.0,284.74,,295.0,295.0,43.365,2.634,22.812,24.663
3495.0,2.425,0.693,-34.248,1.6,9.633,5.658,34.304,5.472,7.886,-2.746,0.0,36.1,36.7,9.756,1.603,42.14,43.545,42.873,43.097,-3.112,26.974,0.0,284.74,,295.0,295.0,43.223,2.631,22.8,24.655
3495.5,2.425,0.693,-34.248,1.6,9.633,5.658,34.304,5.472,7.886,-2.746,0.0,36.1,36.7,9.756,1.603,42.048,43.455,42.796,43.094,-3.112,26.974,0.0,285.04,,295.0,295.0,42.914,2.627,22.819,24.627
3496.0,2.425,0.693,-34.248,1.6,9.633,5.658,34.304,5.472,7.886,-2.746,0.0,36.1,36.7,9.756,1.603,42.321,43.742,42.89,43.298,-3.112,26.974,0.0,285.04,,295.0,295.0,42.848,2.624,22.824,24.695
3496.5,2.425,0.693,-34.248,1.6,9.633,5.665,34.283,5.44,7.925,-2.744,0.0,36.133,36.688,9.756,1.603,42.667,43.879,42.993,43.426,-3.114,26.967,0.0,285.64,,295.0,295.0,43.063,2.621,22.821,24.67
3497.0,2.425,0.693,-34.248,1.6,9.633,5.665,34.283,5.44,7.925,-2.744,0.0,36.1,36.7,9.756,1.603,42.587,43.86,43.02,43.44,-3.114,26.967,0.0,285.64,,295.0,295.0,43.241,2.618,22.835,24.633
3497.5,2.522,0.562,-35.209,1.59,9.698,5.665,34.283,5.44,7.925,-2.744,0.0,36.1,36.7,9.655,1.576,42.353,43.767,42.987,43.328,-3.114,26.967,0.0,284.84,,295.0,295.0,43.227,2.614,22.85,24.548
3498.0,2.522,0.562,-35.209,1.59,9.698,5.665,34.283,5.44,7.925,-2.744,0.0,36.1,36.7,9.655,1.576,42.215,43.576,42.886,43.163,-3.114,26.967,0.0,284.84,,295.0,295.0,43.109,2.613,22.839,24.511
3498.5,2.522,0.562,-35.209,1.59,9.698,5.665,34.283,5.44,7.925,-2.744,0.0,36.1,36.7,9.655,1.576,42.423,43.878,42.966,43.449,-3.114,26.967,0.0,284.74,,295.0,295.0,42.96,2.611,22.82,24.476
3499.0,2.522,0.562,-35.209,1.59,9.698,5.665,34.283,5.44,7.925,-2.744,0.0,36.1,36.7,9.655,1.576,42.963,44.067,43.172,43.76,-3.114,26.967,0.0,284.74,,295.0,295.0,43.179,2.61,22.835,24.426
3499.5,2.522,0.562,-35.209,1.59,9.698,5.669,34.244,5.42,7.95,-2.733,0.0,36.155,36.643,9.655,1.576,42.939,44.06,43.237,43.7,-3.106,26.973,0.0,284.24,,295.0,295.0,43.491,2.607,22.831,24.411
3500.0,2.522,0.562,-35.209,1.59,9.698,5.669,34.244,5.42,7.95,-2.733,0.0,36.2,36.6,9.655,1.576,42.523,43.866,43.151,43.44,-3.106,26.973,0.0,284.24,,295.0,295.0,43.484,2.607,22.825,24.382
3500.5,2.522,0.562,-35.209,1.59,9.698,5.669,34.244,5.42,7.95,-2.733,0.0,36.2,36.6,9.655,1.576,42.347,43.661,43.011,43.168,-3.106,26.973,0.0,285.04,,295.0,295.0,43.245,2.606,22.849,24.363
3501.0,2.088,0.586,-34.264,1.589,9.642,5.669,34.244,5.42,7.95,-2.733,0.0,36.2,36.6,9.807,1.598,42.376,43.768,42.999,43.375,-3.106,26.973,0.0,285.04,,295.0,295.0,43.047,2.604,22.842,24.346
3501.5,2.088,0.586,-34.264,1.589,9.642,5.669,34.244,5.42,7.95,-2.733,0.0,36.2,36.6,9.807,1.598,42.955,44.068,43.179,43.73,-3.106,26.973,0.0,284.84,,295.0,295.0,43.129,2.588,22.825,24.321
3502.0,2.088,0.586,-34.264,1.589,9.642,5.669,34.244,5.42,7.95,-2.733,0.0,36.2,36.6,9.807,1.598,43.01,44.186,43.39,43.838,-3.106,26.973,0.0,284.84,,295.0,295.0,43.483,2.588,22.817,24.29
3502.5,2.088,0.586,-34.264,1.589,9.642,5.669,34.244,5.42,7.95,-2.733,0.0,36.2,36.6,9.807,1.598,42.805,44.003,43.298,43.59,-3.106,26.973,0.0,284.94,,295.0,295.0,43.606,2.579,22.825,24.257
3503.0,2.088,0.586,-34.264,1.589,9.642,5.665,34.25,5.427,8.039,-2.742,0.0,36.153,36.65,9.807,1.598,42.501,43.857,43.141,43.33,-3.1,26.964,0.0,284.94,,295.0,295.0,43.424,2.571,22.84,24.248
3503.5,2.088,0.586,-34.264,1.589,9.642,5.665,34.25,5.427,8.039,-2.742,0.0,36.2,36.7,9.807,1.598,42.387,43.795,43.064,43.354,-3.1,26.964,0.0,285.24,,295.0,295.0,43.207,2.563,22.833,24.206
3504.0,3.178,0.757,-35.209,1.546,9.677,5.665,34.25,5.427,8.039,-2.742,0.0,36.2,36.7,9.657,1.637,42.705,44.08,43.181,43.735,-3.1,26.964,0.0,285.24,,295.0,295.0,43.15,2.556,22.823,24.214
3504.5,3.178,0.757,-35.209,1.546,9.677,5.665,34.25,5.427,8.039,-2.742,0.0,36.2,36.7,9.657,1.637,43.227,44.265,43.364,43.885,-3.1,26.964,0.0,285.14,,295.0,295.0,43.425,2.566,22.841,24.224
3505.0,3.178,0.757,-35.209,1.546,9.677,5.665,34.25,5.427,8.039,-2.742,0.0,36.2,36.7,9.657,1.637,43.166,44.275,43.418,43.848,-3.1,26.964,0.0,285.14,,295.0,295.0,43.685,2.576,22.845,24.223
3505.5,3.178,0.757,-35.209,1.546,9.677,5.665,34.25,5.427,8.039,-2.742,0.0,36.2,36.7,9.657,1.637,42.719,44.116,43.329,43.675,-3.1,26.964,0.0,285.44,,295.0,295.0,43.677,2.586,22.826,24.201
3506.0,3.178,0.757,-35.209,1.546,9.677,5.643,34.293,5.432,8.151,-2.734,0.0,36.141,36.633,9.657,1.637,42.612,43.918,43.176,43.406,-3.111,26.949,0.0,285.44,,295.0,295.0,43.46,2.595,22.846,24.186
3506.5,3.178,0.757,-35.209,1.546,9.677,5.643,34.293,5.432,8.151,-2.734,0.0,36.1,36.6,9.657,1.637,42.707,43.964,43.166,43.449,-3.111,26.949,0.0,285.44,,295.0,295.0,43.278,2.605,22.825,24.209
3507.0,3.178,0.757,-35.209,1.546,9.677,5.643,34.293,5.432,8.151,-2.734,0.0,36.1,36.6,9.657,1.637,42.908,44.067,43.24,43.665,-3.111,26.949,0.0,285.44,,295.0,295.0,43.322,2.614,22.846,24.215
3507.5,2.881,0.712,-34.983,1.647,9.696,5.643,34.293,5.432,8.151,-2.734,0.0,36.1,36.6,9.701,1.463,42.921,44.154,43.306,43.788,-3.111,26.949,0.0,284.74,,295.0,295.0,43.47,2.624,22.879,24.22
3508.0,2.881,0.712,-34.983,1.647,9.696,5.643,34.293,5.432,8.151,-2.734,0.0,36.1,36.6,9.701,1.463,42.97,44.161,43.357,43.799,-3.111,26.949,0.0,284.74,,295.0,295.0,43.542,2.628,22.852,24.216
3508.5,2.881,0.712,-34.983,1.647,9.696,5.643,34.293,5.432,8.151,-2.734,0.0,36.1,36.6,9.701,1.463,42.897,44.121,43.334,43.691,-3.111,26.949,0.0,284.94,,295.0,295.0,43.572,2.632,22.856,24.191
3509.0,2.881,0.712,-34.983,1.647,9.696,5.643,34.293,5.432,8.151,-2.734,0.0,36.1,36.6,9.701,1.463,42.821,44.069,43.298,43.611,-3.111,26.949,0.0,284.94,,295.0,295.0,43.511,2.636,22.866,24.231
3509.5,2.881,0.712,-34.983,1.647,9.696,5.668,34.303,5.459,8.231,-2.735,0.0,36.143,36.673,9.701,1.463,42.94,44.318,43.382,43.925,-3.109,26.949,0.0,284.64,,295.0,295.0,43.45,2.64,22.868,24.247
3510.0,2.881,0.712,-34.983,1.647,9.696,5.668,34.303,5.459,8.231,-2.735,0.0,36.1,36.7,9.701,1.463,43.109,44.488,43.513,44.106,-3.109,26.949,0.0,284.64,,295.0,295.0,43.641,2.644,22.862,24.352
3510.5,2.759,0.633,-35.209,1.569,9.715,5.668,34.303,5.459,8.231,-2.735,0.0,36.1,36.7,9.653,1.518,43.214,44.514,43.573,44.085,-3.109,26.949,0.0,285.04,,295.0,295.0,43.804,2.648,22.889,24.413
3511.0,2.759,0.633,-35.209,1.569,9.715,5.668,34.303,5.459,8.231,-2.735,0.0,36.1,36.7,9.653,1.518,43.034,44.332,43.504,43.931,-3.109,26.949,0.0,285.04,,295.0,295.0,43.846,2.65,22.878,24.443
3511.5,2.759,0.633,-35.209,1.569,9.715,5.668,34.303,5.459,8.231,-2.735,0.0,36.1,36.7,9.653,1.518,42.911,44.223,43.417,43.783,-3.109,26.949,0.0,283.84,,295.0,295.0,43.7,2.652,22.871,24.423
3512.0,2.759,0.633,-35.209,1.569,9.715,5.668,34.303,5.459,8.231,-2.735,0.0,36.1,36.7,9.653,1.518,42.893,44.332,43.455,43.958,-3.109,26.949,0.0,283.84,,295.0,295.0,43.584,2.653,22.87,24.4
3512.5,2.759,0.633,-35.209,1.569,9.715,5.653,34.276,5.469,8.273,-2.736,0.0,36.146,36.626,9.653,1.518,43.277,44.6,43.615,44.139,-3.104,26.945,0.0,284.74,,295.0,295.0,43.66,2.655,22.892,24.399
3513.0,2.759,0.633,-35.209,1.569,9.715,5.653,34.276,5.469,8.273,-2.736,0.0,36.1,36.6,9.653,1.518,43.443,44.661,43.732,44.224,-3.104,26.945,0.0,284.74,,295.0,295.0,43.908,2.657,22.876,24.415
3513.5,1.612,0.357,-35.209,1.519,9.667,5.653,34.276,5.469,8.273,-2.736,0.0,36.1,36.6,9.557,1.579,43.159,44.527,43.649,44.069,-3.104,26.945,0.0,283.84,,295.0,295.0,44.015,2.658,22.873,24.441
3514.0,1.612,0.357,-35.209,1.519,9.667,5.653,34.276,5.469,8.273,-2.736,0.0,36.1,36.6,9.557,1.579,43.008,44.355,43.533,43.834,-3.104,26.945,0.0,283.84,,295.0,295.0,43.851,2.641,22.874,24.408
3514.5,1.612,0.357,-35.209,1.519,9.667,5.653,34.276,5.469,8.273,-2.736,0.0,36.1,36.6,9.557,1.579,43.073,44.431,43.563,44.041,-3.104,26.945,0.0,285.04,,295.0,295.0,43.683,2.624,22.901,24.379
3515.0,1.612,0.357,-35.209,1.519,9.667,5.653,34.276,5.469,8.273,-2.736,0.0,36.1,36.6,9.557,1.579,43.406,44.746,43.736,44.336,-3.104,26.945,0.0,285.04,,295.0,295.0,43.777,2.608,22.893,24.389
3515.5,1.612,0.357,-35.209,1.519,9.667,5.653,34.276,5.469,8.273,-2.736,0.0,36.1,36.6,9.557,1.579,43.651,44.904,43.839,44.415,-3.104,26.945,0.0,283.84,,295.0,295.0,44.056,2.591,22.885,24.372
3516.0,1.612,0.357,-35.209,1.519,9.667,5.678,34.255,5.433,8.295,-2.736,0.0,36.149,36.617,9.557,1.579,43.657,44.874,43.873,44.417,-3.102,26.946,0.0,283.84,,295.0,295.0,44.202,2.575,22.897,24.327
3516.5,1.612,0.357,-35.209,1.519,9.667,5.678,34.255,5.433,8.295,-2.736,0.0,36.1,36.6,9.557,1.579,43.25,44.678,43.788,44.19,-3.102,26.946,0.0,285.04,,295.0,295.0,44.205,2.56,22.906,24.278
3517.0,1.975,0.452,-35.209,1.572,9.697,5.678,34.255,5.433,8.295,-2.736,0.0,36.1,36.6,9.704,1.653,42.96,44.507,43.636,43.978,-3.102,26.946,0.0,285.04,,295.0,295.0,43.976,2.544,22.892,24.243
3517.5,1.975,0.452,-35.209,1.572,9.697,5.678,34.255,5.433,8.295,-2.736,0.0,36.1,36.6,9.704,1.653,43.294,44.766,43.726,44.299,-3.102,26.946,0.0,284.14,,295.0,295.0,43.77,2.535,22.909,24.194
3518.0,1.975,0.452,-35.209,1.572,9.697,5.678,34.255,5.433,8.295,-2.736,0.0,36.1,36.6,9.704,1.653,43.838,45.073,43.948,44.769,-3.102,26.946,0.0,284.14,,295.0,295.0,44.021,2.526,22.901,24.17
3518.5,1.975,0.452,-35.209,1.572,9.697,5.678,34.255,5.433,8.295,-2.736,0.0,36.1,36.6,9.704,1.653,43.853,45.034,44.023,44.638,-3.102,26.946,0.0,284.94,,295.0,295.0,44.407,2.517,22.922,24.233
3519.0,1.975,0.452,-35.209,1.572,9.697,5.685,34.237,5.433,8.368,-2.74,0.0,36.146,36.629,9.704,1.653,43.647,44.949,43.995,44.466,-3.128,26.932,0.0,284.94,,295.0,295.0,44.387,2.508,22.923,24.251
3519.5,1.975,0.452,-35.209,1.572,9.697,5.685,34.237,5.433,8.368,-2.74,0.0,36.1,36.6,9.704,1.653,43.277,44.789,43.857,44.28,-3.128,26.932,0.0,282.84,,295.0,295.0,44.264,2.499,22.914,24.22
3520.0,2.709,0.713,-34.504,1.609,9.723,5.685,34.237,5.433,8.368,-2.74,0.0,36.1,36.6,9.744,1.485,43.192,44.624,43.753,44.068,-3.128,26.932,0.0,282.84,,295.0,295.0,44.05,2.49,22.907,24.239
3520.5,2.709,0.713,-34.504,1.609,9.723,5.685,34.237,5.433,8.368,-2.74,0.0,36.1,36.6,9.744,1.485,43.651,45.021,43.887,44.627,-3.128,26.932,0.0,284.94,,295.0,295.0,43.909,2.494,22.908,24.249
3521.0,2.709,0.713,-34.504,1.609,9.723,5.685,34.237,5.433,8.368,-2.74,0.0,36.1,36.6,9.744,1.485,43.902,45.351,44.125,44.913,-3.128,26.932,0.0,284.94,,295.0,295.0,44.297,2.497,22.922,24.356
3521.5,2.709,0.713,-34.504,1.609,9.723,5.685,34.237,5.433,8.368,-2.74,0.0,36.1,36.6,9.744,1.485,43.725,45.087,44.092,44.659,-3.128,26.932,0.0,282.74,,295.0,295.0,44.573,2.501,22.902,24.341
3522.0,2.709,0.713,-34.504,1.609,9.723,5.685,34.237,5.433,8.368,-2.74,0.0,36.1,36.6,9.744,1.485,43.621,45.014,44.019,44.462,-3.128,26.932,0.0,282.74,,295.0,295.0,44.391,2.504,22.904,24.42
3522.5,2.709,0.713,-34.504,1.609,9.723,5.638,34.267,5.448,8.471,-2.748,0.0,36.147,36.622,9.744,1.485,43.333,44.804,43.871,44.195,-3.116,26.923,0.0,285.04,,295.0,295.0,44.279,2.508,22.9,24.457
3523.0,2.709,0.713,-34.504,1.609,9.723,5.638,34.267,5.448,8.471,-2.748,0.0,36.1,36.6,9.744,1.485,43.396,44.799,43.829,44.282,-3.116,26.923,0.0,285.04,,295.0,295.0,44.051,2.511,22.912,24.477
3523.5,2.679,0.731,-34.125,1.576,9.699,5.638,34.267,5.448,8.471,-2.748,0.0,36.1,36.6,9.741,1.434,44.03,45.22,44.079,44.892,-3.116,26.923,0.0,283.04,,295.0,295.0,44.077,2.514,22.911,24.449
3524.0,2.679,0.731,-34.125,1.576,9.699,5.638,34.267,5.448,8.471,-2.748,0.0,36.1,36.6,9.741,1.434,44.063,45.473,44.378,45.044,-3.116,26.923,0.0,283.04,,295.0,295.0,44.555,2.517,22.927,24.445
3524.5,2.679,0.731,-34.125,1.576,9.699,5.638,34.267,5.448,8.471,-2.748,0.0,36.1,36.6,9.741,1.434,43.924,45.252,44.264,44.727,-3.116,26.923,0.0,284.84,,295.0,295.0,44.739,2.52,22.924,24.448
3525.0,2.679,0.731,-34.125,1.576,9.699,5.638,34.267,5.448,8.471,-2.748,0.0,36.1,36.6,9.741,1.434,43.739,45.113,44.137,44.539,-3.116,26.923,0.0,284.84,,295.0,295.0,44.542,2.522,22.916,24.458
3525.5,2.679,0.731,-34.125,1.576,9.699,5.564,34.282,5.454,8.562,-2.742,0.0,36.147,36.649,9.741,1.434,43.48,45.091,44.068,44.564,-3.116,26.924,0.0,283.44,,295.0,295.0,44.382,2.527,22.925,24.511
3526.0,2.679,0.731,-34.125,1.576,9.699,5.564,34.282,5.454,8.562,-2.742,0.0,36.1,36.6,9.741,1.434,43.876,45.455,44.243,45.031,-3.116,26.924,0.0,283.44,,295.0,295.0,44.301,2.527,22.936,24.505
3526.5,2.601,0.691,-34.273,1.492,9.646,5.564,34.282,5.454,8.562,-2.742,0.0,36.1,36.6,9.789,1.56,44.607,45.71,44.476,45.234,-3.116,26.924,0.0,284.94,,295.0,295.0,44.651,2.53,22.934,24.559
3527.0,2.601,0.691,-34.273,1.492,9.646,5.564,34.282,5.454,8.562,-2.742,0.0,36.1,36.6,9.789,1.56,44.5,45.698,44.525,45.149,-3.116,26.924,0.0,284.94,,295.0,295.0,45.007,2.531,22.921,24.566
3527.5,2.601,0.691,-34.273,1.492,9.646,5.564,34.282,5.454,8.562,-2.742,0.0,36.1,36.6,9.789,1.56,43.888,45.377,44.337,44.728,-3.116,26.924,0.0,283.24,,295.0,295.0,44.968,2.532,22.935,24.573
3528.0,2.601,0.691,-34.273,1.492,9.646,5.564,34.282,5.454,8.562,-2.742,0.0,36.1,36.6,9.789,1.56,43.748,45.238,44.23,44.622,-3.116,26.924,0.0,283.24,,295.0,295.0,44.582,2.533,22.923,24.592
3528.5,2.601,0.691,-34.273,1.492,9.646,5.564,34.282,5.454,8.562,-2.742,0.0,36.1,36.6,9.789,1.56,44.009,45.399,44.303,44.905,-3.116,26.924,0.0,283.74,,295.0,295.0,44.459,2.534,22.93,24.626
3529.0,2.601,0.691,-34.273,1.492,9.646,5.595,34.317,5.48,8.657,-2.751,0.0,36.149,36.691,9.789,1.56,44.543,45.909,44.594,45.532,-3.104,26.918,0.0,283.74,,295.0,295.0,44.654,2.535,22.91,24.591
3529.5,2.601,0.691,-34.273,1.492,9.646,5.595,34.317,5.48,8.657,-2.751,0.0,36.1,36.7,9.789,1.56,44.746,46.095,44.808,45.681,-3.104,26.918,0.0,282.84,,295.0,295.0,45.145,2.537,22.937,24.53
3530.0,2.141,0.508,-35.209,1.486,9.647,5.595,34.317,5.48,8.657,-2.751,0.0,36.1,36.7,9.711,1.597,44.451,45.812,44.727,45.265,-3.104,26.918,0.0,282.84,,295.0,295.0,45.332,2.538,22.907,24.546
3530.5,2.141,0.508,-35.209,1.486,9.647,5.595,34.317,5.48,8.657,-2.751,0.0,36.1,36.7,9.711,1.597,44.04,45.549,44.55,44.931,-3.104,26.918,0.0,283.84,,295.0,295.0,45.064,2.531,22.926,24.599
3531.0,2.141,0.508,-35.209,1.486,9.647,5.595,34.317,5.48,8.657,-2.751,0.0,36.1,36.7,9.711,1.597,43.878,45.398,44.413,44.737,-3.104,26.918,0.0,283.84,,295.0,295.0,44.768,2.525,22.919,24.595
3531.5,2.141,0.508,-35.209,1.486,9.647,5.595,34.317,5.48,8.657,-2.751,0.0,36.1,36.7,9.711,1.597,44.235,45.764,44.504,45.296,-3.104,26.918,0.0,281.54,,295.0,295.0,44.607,2.518,22.922,24.573
3532.0,2.141,0.508,-35.209,1.486,9.647,5.639,34.316,5.47,8.705,-2.743,0.0,36.153,36.676,9.711,1.597,44.477,46.0,44.701,45.539,-3.111,26.917,0.0,281.54,,295.0,295.0,44.95,2.512,22.925,24.612
3532.5,2.141,0.508,-35.209,1.486,9.647,5.639,34.316,5.47,8.705,-2.743,0.0,36.2,36.7,9.711,1.597,44.379,45.766,44.669,45.213,-3.111,26.917,0.0,284.44,,295.0,295.0,45.179,2.506,22.939,24.617
3533.0,1.797,0.457,-34.996,1.483,9.637,5.639,34.316,5.47,8.705,-2.743,0.0,36.2,36.7,9.757,1.597,44.185,45.632,44.55,44.991,-3.111,26.917,0.0,284.44,,295.0,295.0,45.007,2.5,22.917,24.648
3533.5,1.797,0.457,-34.996,1.483,9.637,5.639,34.316,5.47,8.705,-2.743,0.0,36.2,36.7,9.757,1.597,43.935,45.437,44.405,44.75,-3.111,26.917,0.0,283.14,,295.0,295.0,44.84,2.489,22.914,24.647
3534.0,1.797,0.457,-34.996,1.483,9.637,5.639,34.316,5.47,8.705,-2.743,0.0,36.2,36.7,9.757,1.597,43.905,45.447,44.371,44.781,-3.111,26.917,0.0,283.14,,295.0,295.0,44.632,2.477,22.89,24.66
3534.5,1.797,0.457,-34.996,1.483,9.637,5.639,34.316,5.47,8.705,-2.743,0.0,36.2,36.7,9.757,1.597,44.292,45.721,44.504,45.223,-3.111,26.917,0.0,284.34,,295.0,295.0,44.626,2.466,22.935,24.671
3535.0,1.797,0.457,-34.996,1.483,9.637,5.639,34.316,5.47,8.705,-2.743,0.0,36.2,36.7,9.757,1.597,44.673,45.959,44.77,45.413,-3.111,26.917,0.0,284.34,,295.0,295.0,44.935,2.455,22.919,24.723
3535.5,1.797,0.457,-34.996,1.483,9.637,5.72,34.275,5.473,8.75,-2.754,0.0,36.15,36.659,9.757,1.597,44.473,45.841,44.723,45.242,-3.116,26.893,0.0,283.84,,295.0,295.0,45.204,2.444,22.908,24.751
3536.0,1.797,0.457,-34.996,1.483,9.637,5.72,34.275,5.473,8.75,-2.754,0.0,36.2,36.7,9.757,1.597,44.167,45.71,44.625,45.086,-3.116,26.893,0.0,283.84,,295.0,295.0,45.07,2.434,22.915,24.719
3536.5,2.429,0.528,-35.209,1.583,9.703,5.72,34.275,5.473,8.75,-2.754,0.0,36.2,36.7,9.68,1.562,44.087,45.57,44.521,44.931,-3.116,26.893,0.0,284.44,,295.0,295.0,44.897,2.423,22.929,24.718
3537.0,2.429,0.528,-35.209,1.583,9.703,5.72,34.275,5.473,8.75,-2.754,0.0,36.2,36.7,9.68,1.562,44.35,45.758,44.59,45.259,-3.116,26.893,0.0,284.44,,295.0,295.0,44.777,2.423,22.936,24.766
3537.5,2.429,0.528,-35.209,1.583,9.703,5.72,34.275,5.473,8.75,-2.754,0.0,36.2,36.7,9.68,1.562,44.783,46.225,44.855,45.739,-3.116,26.893,0.0,283.54,,295.0,295.0,44.989,2.423,22.917,24.905
3538.0,2.429,0.528,-35.209,1.583,9.703,5.72,34.275,5.473,8.75,-2.754,0.0,36.2,36.7,9.68,1.562,44.674,46.253,44.951,45.744,-3.116,26.893,0.0,283.54,,295.0,295.0,45.4,2.424,22.919,24.941
3538.5,2.429,0.528,-35.209,1.583,9.703,5.722,34.249,5.469,8.806,-2.728,0.0,36.161,36.663,9.68,1.562,44.428,45.943,44.821,45.274,-3.105,26.902,0.0,283.94,,295.0,295.0,45.406,2.424,22.929,24.99
3539.0,2.429,0.528,-35.209,1.583,9.703,5.722,34.249,5.469,8.806,-2.728,0.0,36.2,36.7,9.68,1.562,44.222,45.726,44.698,45.042,-3.105,26.902,0.0,283.94,,295.0,295.0,45.117,2.424,22.902,25.034
3539.5,2.874,0.673,-35.209,1.535,9.824,5.722,34.249,5.469,8.806,-2.728,0.0,36.2,36.7,9.592,1.554,44.345,45.794,44.684,45.167,-3.105,26.902,0.0,283.44,,295.0,295.0,44.922,2.424,22.929,25.072
3540.0,2.874,0.673,-35.209,1.535,9.824,5.722,34.249,5.469,8.806,-2.728,0.0,36.2,36.7,9.592,1.554,44.773,46.229,44.904,45.781,-3.105,26.902,0.0,283.44,,295.0,295.0,44.997,2.431,22.919,25.116
3540.5,2.874,0.673,-35.209,1.535,9.824,5.722,34.249,5.469,8.806,-2.728,0.0,36.2,36.7,9.592,1.554,44.87,46.457,45.077,45.946,-3.105,26.902,0.0,284.44,,295.0,295.0,45.422,2.438,22.932,25.12
3541.0,2.874,0.673,-35.209,1.535,9.824,5.722,34.249,5.469,8.806,-2.728,0.0,36.2,36.7,9.592,1.554,44.755,46.277,45.073,45.735,-3.105,26.902,0.0,284.44,,295.0,295.0,45.587,2.446,22.927,25.03
3541.5,2.874,0.673,-35.209,1.535,9.824,5.591,34.257,5.458,8.896,-2.754,0.0,36.152,36.676,9.592,1.554,44.724,46.181,45.027,45.535,-3.122,26.882,0.0,283.44,,295.0,295.0,45.46,2.453,22.93,25.014
3542.0,2.874,0.673,-35.209,1.535,9.824,5.591,34.257,5.458,8.896,-2.754,0.0,36.2,36.7,9.592,1.554,44.45,45.955,44.843,45.364,-3.122,26.882,0.0,283.44,,295.0,295.0,45.367,2.46,22.926,24.992
3542.5,2.874,0.673,-35.209,1.535,9.824,5.591,34.257,5.458,8.896,-2.754,0.0,36.2,36.7,9.592,1.554,44.948,46.322,45.029,45.814,-3.122,26.882,0.0,284.44,,295.0,295.0,45.153,2.466,22.943,24.949
3543.0,2.762,0.729,-34.478,1.514,9.64,5.591,34.257,5.458,8.896,-2.754,0.0,36.2,36.7,9.778,1.563,45.137,46.592,45.225,46.136,-3.122,26.882,0.0,284.44,,295.0,295.0,45.528,2.473,22.952,24.866
3543.5,2.762,0.729,-34.478,1.514,9.64,5.591,34.257,5.458,8.896,-2.754,0.0,36.2,36.7,9.778,1.563,45.079,46.483,45.253,45.878,-3.122,26.882,0.0,282.94,,295.0,295.0,45.772,2.478,22.93,24.81
3544.0,2.762,0.729,-34.478,1.514,9.64,5.591,34.257,5.458,8.896,-2.754,0.0,36.2,36.7,9.778,1.563,44.856,46.374,45.192,45.722,-3.122,26.882,0.0,282.94,,295.0,295.0,45.673,2.482,22.956,24.769
3544.5,2.762,0.729,-34.478,1.514,9.64,5.591,34.257,5.458,8.896,-2.754,0.0,36.2,36.7,9.778,1.563,44.531,46.183,45.053,45.441,-3.122,26.882,0.0,284.64,,295.0,295.0,45.536,2.487,22.958,24.867
3545.0,2.762,0.729,-34.478,1.514,9.64,5.61,34.311,5.474,9.014,-2.755,0.0,36.157,36.649,9.778,1.563,44.445,46.171,44.971,45.428,-3.119,26.877,0.0,284.64,,295.0,295.0,45.302,2.492,22.951,24.836
3545.5,2.762,0.729,-34.478,1.514,9.64,5.61,34.311,5.474,9.014,-2.755,0.0,36.2,36.6,9.778,1.563,44.636,46.33,45.025,45.66,-3.119,26.877,0.0,283.04,,295.0,295.0,45.254,2.496,22.979,24.835
3546.0,2.022,0.575,-34.012,1.612,9.674,5.61,34.311,5.474,9.014,-2.755,0.0,36.2,36.6,9.712,1.423,44.98,46.493,45.207,45.851,-3.119,26.877,0.0,283.04,,295.0,295.0,45.413,2.5,22.962,24.894
3546.5,2.022,0.575,-34.012,1.612,9.674,5.61,34.311,5.474,9.014,-2.755,0.0,36.2,36.6,9.712,1.423,44.817,46.409,45.167,45.717,-3.119,26.877,0.0,285.04,,295.0,295.0,45.633,2.492,22.954,24.885
3547.0,2.022,0.575,-34.012,1.612,9.674,5.61,34.311,5.474,9.014,-2.755,0.0,36.2,36.6,9.712,1.423,44.485,46.301,45.066,45.604,-3.119,26.877,0.0,285.04,,295.0,295.0,45.527,2.485,22.98,24.841
3547.5,2.022,0.575,-34.012,1.612,9.674,5.61,34.311,5.474,9.014,-2.755,0.0,36.2,36.6,9.712,1.423,44.448,46.151,44.957,45.396,-3.119,26.877,0.0,282.94,,295.0,295.0,45.364,2.477,22.963,24.817
3548.0,2.022,0.575,-34.012,1.612,9.674,5.63,34.343,5.511,9.133,-2.755,0.0,36.159,36.702,9.712,1.423,44.424,46.145,44.921,45.427,-3.109,26.871,0.0,282.94,,295.0,295.0,45.238,2.47,22.973,24.825
3548.5,2.022,0.575,-34.012,1.612,9.674,5.63,34.343,5.511,9.133,-2.755,0.0,36.2,36.7,9.712,1.423,44.816,46.357,45.021,45.755,-3.109,26.871,0.0,284.54,,295.0,295.0,45.229,2.462,22.989,24.747
3549.0,2.022,0.575,-34.012,1.612,9.674,5.63,34.343,5.511,9.133,-2.755,0.0,36.2,36.7,9.712,1.423,45.018,46.494,45.172,46.001,-3.109,26.871,0.0,284.54,,295.0,295.0,45.487,2.455,22.966,24.77
3549.5,2.596,0.629,-35.209,1.527,9.714,5.63,34.343,5.511,9.133,-2.755,0.0,36.2,36.7,9.64,1.619,44.92,46.48,45.24,45.8,-3.109,26.871,0.0,283.14,,295.0,295.0,45.671,2.448,22.963,24.748
3550.0,2.596,0.629,-35.209,1.527,9.714,5.63,34.343,5.511,9.133,-2.755,0.0,36.2,36.7,9.64,1.619,44.671,46.345,45.148,45.633,-3.109,26.871,0.0,283.14,,295.0,295.0,45.61,2.45,22.962,24.78
3550.5,2.596,0.629,-35.209,1.527,9.714,5.63,34.343,5.511,9.133,-2.755,0.0,36.2,36.7,9.64,1.619,44.508,46.268,45.069,45.611,-3.109,26.871,0.0,284.34,,295.0,295.0,45.449,2.453,22.982,24.721
3551.0,2.596,0.629,-35.209,1.527,9.714,5.63,34.343,5.511,9.133,-2.755,0.0,36.2,36.7,9.64,1.619,44.704,46.487,45.154,45.942,-3.109,26.871,0.0,284.34,,295.0,295.0,45.364,2.455,22.965,24.768
3551.5,2.596,0.629,-35.209,1.527,9.714,5.657,34.333,5.499,9.175,-2.736,0.0,36.167,36.703,9.64,1.619,45.247,46.77,45.347,46.226,-3.103,26.878,0.0,282.44,,295.0,295.0,45.572,2.457,22.957,24.805
3552.0,2.596,0.629,-35.209,1.527,9.714,5.657,34.333,5.499,9.175,-2.736,0.0,36.2,36.7,9.64,1.619,45.453,46.812,45.454,46.23,-3.103,26.878,0.0,282.44,,295.0,295.0,45.897,2.46,22.964,24.828
3552.5,2.423,0.531,-35.209,1.503,9.707,5.657,34.333,5.499,9.175,-2.736,0.0,36.2,36.7,9.688,1.552,45.165,46.71,45.416,46.062,-3.103,26.878,0.0,284.34,,295.0,295.0,45.987,2.462,22.976,24.844
3553.0,2.423,0.531,-35.209,1.503,9.707,5.657,34.333,5.499,9.175,-2.736,0.0,36.2,36.7,9.688,1.552,44.652,46.334,45.148,45.538,-3.103,26.878,0.0,284.34,,295.0,295.0,45.838,2.461,22.972,24.831
3553.5,2.423,0.531,-35.209,1.503,9.707,5.657,34.333,5.499,9.175,-2.736,0.0,36.2,36.7,9.688,1.552,44.72,46.399,45.16,45.757,-3.103,26.878,0.0,282.24,,295.0,295.0,45.418,2.461,22.964,24.839
3554.0,2.423,0.531,-35.209,1.503,9.707,5.657,34.333,5.499,9.175,-2.736,0.0,36.2,36.7,9.688,1.552,45.017,46.766,45.324,46.262,-3.103,26.878,0.0,282.24,,295.0,295.0,45.509,2.46,22.991,24.857
3554.5,2.423,0.531,-35.209,1.503,9.707,5.698,34.293,5.495,9.187,-2.734,0.0,36.165,36.723,9.688,1.552,45.686,47.075,45.595,46.545,-3.102,26.865,0.0,284.94,,295.0,295.0,45.842,2.459,22.975,24.846
3555.0,2.423,0.531,-35.209,1.503,9.707,5.698,34.293,5.495,9.187,-2.734,0.0,36.2,36.7,9.688,1.552,45.532,47.041,45.627,46.369,-3.102,26.865,0.0,284.94,,295.0,295.0,46.225,2.459,22.969,24.817
3555.5,2.423,0.531,-35.209,1.503,9.707,5.698,34.293,5.495,9.187,-2.734,0.0,36.2,36.7,9.688,1.552,45.101,46.902,45.535,46.201,-3.102,26.865,0.0,281.74,,295.0,295.0,46.142,2.458,22.959,24.647
3556.0,1.985,0.469,-35.209,1.478,9.725,5.698,34.293,5.495,9.187,-2.734,0.0,36.2,36.7,9.774,1.65,44.896,46.684,45.423,45.857,-3.102,26.865,0.0,281.74,,295.0,295.0,45.935,2.458,22.963,24.671
3556.5,1.985,0.469,-35.209,1.478,9.725,5.698,34.293,5.495,9.187,-2.734,0.0,36.2,36.7,9.774,1.65,44.9,46.638,45.32,45.832,-3.102,26.865,0.0,284.24,,295.0,295.0,45.715,2.45,22.976,24.694
3557.0,1.985,0.469,-35.209,1.478,9.725,5.698,34.293,5.495,9.187,-2.734,0.0,36.2,36.7,9.774,1.65,45.344,47.066,45.53,46.55,-3.102,26.865,0.0,284.24,,295.0,295.0,45.672,2.442,22.967,24.716
3557.5,1.985,0.469,-35.209,1.478,9.725,5.698,34.293,5.495,9.187,-2.734,0.0,36.2,36.7,9.774,1.65,45.641,47.365,45.77,46.817,-3.102,26.865,0.0,281.64,,295.0,295.0,46.122,2.435,22.965,24.759
3558.0,1.985,0.469,-35.209,1.478,9.725,5.716,34.25,5.47,9.212,-2.751,0.0,36.169,36.691,9.774,1.65,45.429,47.158,45.74,46.444,-3.107,26.86,0.0,281.64,,295.0,295.0,46.398,2.427,22.978,24.658
3558.5,1.985,0.469,-35.209,1.478,9.725,5.716,34.25,5.47,9.212,-2.751,0.0,36.2,36.7,9.774,1.65,45.219,46.999,45.628,46.211,-3.107,26.86,0.0,284.44,,295.0,295.0,46.193,2.42,22.945,24.68
3559.0,1.757,0.484,-33.748,1.55,9.627,5.716,34.25,5.47,9.212,-2.751,0.0,36.2,36.7,9.946,1.559,44.971,46.791,45.496,45.969,-3.107,26.86,0.0,284.44,,295.0,295.0,46.014,2.413,22.953,24.721
3559.5,1.757,0.484,-33.748,1.55,9.627,5.716,34.25,5.47,9.212,-2.751,0.0,36.2,36.7,9.946,1.559,45.142,46.86,45.481,46.169,-3.107,26.86,0.0,281.44,,295.0,295.0,45.807,2.402,22.987,24.804
3560.0,1.757,0.484,-33.748,1.55,9.627,5.716,34.25,5.47,9.212,-2.751,0.0,36.2,36.7,9.946,1.559,45.63,47.352,45.727,46.823,-3.107,26.86,0.0,281.44,,295.0,295.0,45.913,2.392,22.96,24.784
3560.5,1.757,0.484,-33.748,1.55,9.627,5.716,34.25,5.47,9.212,-2.751,0.0,36.2,36.7,9.946,1.559,45.742,47.421,45.94,46.682,-3.107,26.86,0.0,283.94,,295.0,295.0,46.383,2.381,22.957,24.799
3561.0,1.757,0.484,-33.748,1.55,9.627,5.677,34.238,5.458,9.285,-2.74,0.0,36.172,36.716,9.946,1.559,45.468,47.251,45.81,46.486,-3.097,26.85,0.0,283.94,,295.0,295.0,46.446,2.371,22.947,24.796
3561.5,1.757,0.484,-33.748,1.55,9.627,5.677,34.238,5.458,9.285,-2.74,0.0,36.2,36.7,9.946,1.559,45.234,47.18,45.711,46.399,-3.097,26.85,0.0,282.44,,295.0,295.0,46.254,2.361,22.945,24.919
3562.0,1.757,0.484,-33.748,1.55,9.627,5.677,34.238,5.458,9.285,-2.74,0.0,36.2,36.7,9.946,1.559,45.201,47.029,45.63,46.251,-3.097,26.85,0.0,282.44,,295.0,295.0,46.131,2.351,22.96,24.876
3562.5,2.726,0.69,-34.107,1.556,9.656,5.677,34.238,5.458,9.285,-2.74,0.0,36.2,36.7,9.799,1.337,45.417,47.213,45.697,46.554,-3.097,26.85,0.0,284.54,,295.0,295.0,46.028,2.341,22.953,24.875
3563.0,2.726,0.69,-34.107,1.556,9.656,5.677,34.238,5.458,9.285,-2.74,0.0,36.2,36.7,9.799,1.337,45.707,47.639,45.934,46.988,-3.097,26.85,0.0,284.54,,295.0,295.0,46.22,2.348,22.96,24.815
3563.5,2.726,0.69,-34.107,1.556,9.656,5.677,34.238,5.458,9.285,-2.74,0.0,36.2,36.7,9.799,1.337,45.977,47.74,46.08,47.048,-3.097,26.85,0.0,282.24,,295.0,295.0,46.567,2.354,22.944,24.761
3564.0,2.726,0.69,-34.107,1.556,9.656,5.677,34.238,5.458,9.285,-2.74,0.0,36.2,36.7,9.799,1.337,45.49,47.37,45.894,46.502,-3.097,26.85,0.0,282.24,,295.0,295.0,46.712,2.36,22.952,24.705
3564.5,2.726,0.69,-34.107,1.556,9.656,5.712,34.281,5.474,9.392,-2.747,0.0,36.179,36.69,9.799,1.337,45.184,47.188,45.757,46.347,-3.111,26.844,0.0,284.34,,295.0,295.0,46.314,2.366,22.955,24.679
3565.0,2.726,0.69,-34.107,1.556,9.656,5.712,34.281,5.474,9.392,-2.747,0.0,36.2,36.7,9.799,1.337,45.272,47.368,45.794,46.682,-3.111,26.844,0.0,284.34,,295.0,295.0,46.119,2.372,22.952,24.706
3565.5,3.391,0.873,-34.836,1.471,9.628,5.712,34.281,5.474,9.392,-2.747,0.0,36.2,36.7,9.726,1.595,45.858,47.811,46.05,47.205,-3.111,26.844,0.0,282.14,,295.0,295.0,46.279,2.378,22.946,24.677
3566.0,3.391,0.873,-34.836,1.471,9.628,5.712,34.281,5.474,9.392,-2.747,0.0,36.2,36.7,9.726,1.595,46.136,48.009,46.239,47.338,-3.111,26.844,0.0,282.14,,295.0,295.0,46.731,2.394,22.941,24.597
3566.5,3.391,0.873,-34.836,1.471,9.628,5.712,34.281,5.474,9.392,-2.747,0.0,36.2,36.7,9.726,1.595,45.763,47.727,46.123,46.968,-3.111,26.844,0.0,284.44,,295.0,295.0,46.93,2.411,22.954,24.689
3567.0,3.391,0.873,-34.836,1.471,9.628,5.712,34.281,5.474,9.392,-2.747,0.0,36.2,36.7,9.726,1.595,45.605,47.6,46.012,46.706,-3.111,26.844,0.0,284.44,,295.0,295.0,46.645,2.427,22.963,24.69
3567.5,3.391,0.873,-34.836,1.471,9.628,5.597,34.318,5.491,9.508,-2.749,0.0,36.174,36.684,9.726,1.595,45.498,47.466,45.881,46.593,-3.105,26.832,0.0,282.34,,295.0,295.0,46.481,2.443,22.938,24.721
3568.0,3.391,0.873,-34.836,1.471,9.628,5.597,34.318,5.491,9.508,-2.749,0.0,36.2,36.7,9.726,1.595,45.87,47.774,46.017,47.033,-3.105,26.832,0.0,282.34,,295.0,295.0,46.359,2.458,22.954,24.747
3568.5,3.685,0.954,-34.802,1.479,9.685,5.597,34.318,5.491,9.508,-2.749,0.0,36.2,36.7,9.749,1.621,46.134,47.952,46.161,47.292,-3.105,26.832,0.0,284.84,,295.0,295.0,46.674,2.473,22.942,24.765
3569.0,3.685,0.954,-34.802,1.479,9.685,5.597,34.318,5.491,9.508,-2.749,0.0,36.2,36.7,9.749,1.621,46.087,47.924,46.211,47.094,-3.105,26.832,0.0,284.84,,295.0,295.0,46.885,2.493,22.957,24.741
3569.5,3.685,0.954,-34.802,1.479,9.685,5.597,34.318,5.491,9.508,-2.749,0.0,36.2,36.7,9.749,1.621,45.867,47.854,46.142,46.977,-3.105,26.832,0.0,283.44,,295.0,295.0,46.829,2.513,22.957,24.675
3570.0,3.685,0.954,-34.802,1.479,9.685,5.597,34.318,5.491,9.508,-2.749,0.0,36.2,36.7,9.749,1.621,45.565,47.663,46.032,46.808,-3.105,26.832,0.0,283.44,,295.0,295.0,46.71,2.532,22.956,24.671
3570.5,3.685,0.954,-34.802,1.479,9.685,5.597,34.318,5.491,9.508,-2.749,0.0,36.2,36.7,9.749,1.621,45.562,47.61,45.97,46.699,-3.105,26.832,0.0,285.14,,295.0,295.0,46.517,2.551,22.959,24.699
3571.0,3.685,0.954,-34.802,1.479,9.685,5.738,34.335,5.505,9.597,-2.747,0.0,36.181,36.713,9.749,1.621,45.66,47.715,46.003,46.852,-3.106,26.821,0.0,285.14,,295.0,295.0,46.46,2.569,22.946,24.627
3571.5,3.685,0.954,-34.802,1.479,9.685,5.738,34.335,5.505,9.597,-2.747,0.0,36.2,36.7,9.749,1.621,46.112,48.143,46.279,47.471,-3.106,26.821,0.0,284.24,,295.0,295.0,46.557,2.588,22.946,24.661
3572.0,3.085,0.806,-34.569,1.508,9.665,5.738,34.335,5.505,9.597,-2.747,0.0,36.2,36.7,9.811,1.542,46.106,48.074,46.283,47.152,-3.106,26.821,0.0,284.24,,295.0,295.0,47.001,2.606,22.962,24.689
3572.5,3.085,0.806,-34.569,1.508,9.665,5.738,34.335,5.505,9.597,-2.747,0.0,36.2,36.7,9.811,1.542,45.903,48.018,46.166,46.935,-3.106,26.821,0.0,285.44,,295.0,295.0,46.904,2.614,22.952,24.705
3573.0,3.085,0.806,-34.569,1.508,9.665,5.738,34.335,5.505,9.597,-2.747,0.0,36.2,36.7,9.811,1.542,45.513,47.967,46.026,46.828,-3.106,26.821,0.0,285.44,,295.0,295.0,46.756,2.621,22.962,24.759
3573.5,3.085,0.806,-34.569,1.508,9.665,5.738,34.335,5.505,9.597,-2.747,0.0,36.2,36.7,9.811,1.542,45.424,47.883,45.905,46.812,-3.106,26.821,0.0,284.84,,295.0,295.0,46.584,2.629,22.956,24.761
3574.0,3.085,0.806,-34.569,1.508,9.665,5.769,34.348,5.513,9.654,-2.746,0.0,36.186,36.736,9.811,1.542,45.612,48.066,45.999,47.086,-3.112,26.815,0.0,284.84,,295.0,295.0,46.506,2.636,22.962,24.773
3574.5,3.085,0.806,-34.569,1.508,9.665,5.769,34.348,5.513,9.654,-2.746,0.0,36.2,36.7,9.811,1.542,46.033,48.284,46.188,47.369,-3.112,26.815,0.0,285.74,,295.0,295.0,46.691,2.644,22.957,24.811
3575.0,2.738,0.657,-35.209,1.54,9.746,5.769,34.348,5.513,9.654,-2.746,0.0,36.2,36.7,9.754,1.402,45.895,48.272,46.209,47.214,-3.112,26.815,0.0,285.74,,295.0,295.0,46.968,2.651,22.964,24.766
3575.5,2.738,0.657,-35.209,1.54,9.746,5.769,34.348,5.513,9.654,-2.746,0.0,36.2,36.7,9.754,1.402,45.735,48.11,46.072,47.019,-3.112,26.815,0.0,285.94,,295.0,295.0,46.898,2.652,22.955,24.773
3576.0,2.738,0.657,-35.209,1.54,9.746,5.769,34.348,5.513,9.654,-2.746,0.0,36.2,36.7,9.754,1.402,45.764,48.235,46.106,47.261,-3.112,26.815,0.0,285.94,,295.0,295.0,46.734,2.654,22.963,24.756
3576.5,2.738,0.657,-35.209,1.54,9.746,5.769,34.348,5.513,9.654,-2.746,0.0,36.2,36.7,9.754,1.402,46.115,48.464,46.265,47.557,-3.112,26.815,0.0,285.74,,295.0,295.0,46.841,2.655,22.954,24.719
3577.0,2.738,0.657,-35.209,1.54,9.746,5.769,34.348,5.513,9.654,-2.746,0.0,36.2,36.7,9.754,1.402,46.521,48.568,46.423,47.714,-3.112,26.815,0.0,285.74,,295.0,295.0,47.1,2.657,22.964,24.669
3577.5,2.738,0.657,-35.209,1.54,9.746,5.745,34.29,5.487,9.639,-2.745,0.0,36.184,36.778,9.754,1.402,46.51,48.609,46.487,47.612,-3.109,26.8,0.0,285.14,,295.0,295.0,47.306,2.658,22.971,24.685
3578.0,2.738,0.657,-35.209,1.54,9.746,5.745,34.29,5.487,9.639,-2.745,0.0,36.2,36.8,9.754,1.402,46.261,48.483,46.376,47.399,-3.109,26.8,0.0,285.14,,295.0,295.0,47.304,2.659,22.959,24.682
3578.5,2.156,0.581,-34.193,1.554,9.619,5.745,34.29,5.487,9.639,-2.745,0.0,36.2,36.8,9.835,1.488,45.999,48.389,46.237,47.391,-3.109,26.8,0.0,286.04,,295.0,295.0,47.13,2.661,22.965,24.728
3579.0,2.156,0.581,-34.193,1.554,9.619,5.745,34.29,5.487,9.639,-2.745,0.0,36.2,36.8,9.835,1.488,46.348,48.644,46.401,47.687,-3.109,26.8,0.0,286.04,,295.0,295.0,47.004,2.652,22.982,24.758
3579.5,2.156,0.581,-34.193,1.554,9.619,5.745,34.29,5.487,9.639,-2.745,0.0,36.2,36.8,9.835,1.488,46.558,48.743,46.53,47.733,-3.109,26.8,0.0,285.44,,295.0,295.0,47.27,2.644,22.969,24.803
