t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5232.0,3.299,0.814,-35.209,3.173,9.609,5.38,37.343,5.07,-3.046,-2.671,0.0,39.1,39.9,9.592,3.235,-12.924,-10.585,-14.463,-11.405,-3.091,26.651,0.0,239.74,,247.0,240.0,-12.344,2.973,-7.846,25.414
5232.5,3.299,0.814,-35.209,3.173,9.609,5.38,37.343,5.07,-3.046,-2.671,0.0,39.1,39.9,9.592,3.235,-12.927,-10.583,-14.468,-11.434,-3.091,26.651,0.0,240.64,,247.0,240.0,-12.344,2.973,-7.835,25.385
5233.0,3.299,0.814,-35.209,3.173,9.609,5.388,37.3,5.039,-3.168,-2.681,0.0,39.058,39.864,9.592,3.235,-12.838,-10.61,-14.463,-11.478,-3.098,26.65,0.0,240.64,,247.0,240.0,-12.353,2.978,-7.849,25.301
5233.5,3.299,0.814,-35.209,3.173,9.609,5.388,37.3,5.039,-3.168,-2.681,0.0,39.1,39.9,9.592,3.235,-12.926,-10.622,-14.549,-11.484,-3.098,26.65,0.0,240.44,,247.0,240.0,-12.347,2.984,-7.845,25.296
5234.0,2.899,0.684,-35.209,3.153,9.7,5.388,37.3,5.039,-3.168,-2.681,0.0,39.1,39.9,9.589,3.221,-13.009,-10.626,-14.525,-11.539,-3.098,26.65,0.0,240.44,,247.0,240.0,-12.396,2.989,-7.818,25.149
5234.5,2.899,0.684,-35.209,3.153,9.7,5.388,37.3,5.039,-3.168,-2.681,0.0,39.1,39.9,9.589,3.221,-12.974,-10.582,-14.535,-11.527,-3.098,26.65,0.0,239.94,,247.0,240.0,-12.425,2.987,-7.83,25.058
5235.0,2.899,0.684,-35.209,3.153,9.7,5.388,37.3,5.039,-3.168,-2.681,0.0,39.1,39.9,9.589,3.221,-12.969,-10.614,-14.582,-11.528,-3.098,26.65,0.0,239.94,,247.0,240.0,-12.404,2.986,-7.817,25.034
5235.5,2.899,0.684,-35.209,3.153,9.7,5.388,37.3,5.039,-3.168,-2.681,0.0,39.1,39.9,9.589,3.221,-13.001,-10.614,-14.433,-11.444,-3.098,26.65,0.0,241.34,,247.0,240.0,-12.423,2.984,-7.813,24.96
5236.0,2.899,0.684,-35.209,3.153,9.7,5.388,37.3,5.039,-3.168,-2.681,0.0,39.1,39.9,9.589,3.221,-12.989,-10.543,-14.461,-11.442,-3.098,26.65,0.0,241.34,,246.0,240.0,-12.373,2.983,-7.839,24.887
5236.5,2.899,0.684,-35.209,3.153,9.7,5.384,37.333,5.037,-3.265,-2.681,0.0,39.044,39.828,9.589,3.221,-12.997,-10.554,-14.485,-11.464,-3.096,26.655,0.0,241.44,,246.0,240.0,-12.359,2.982,-7.82,24.819
5237.0,2.899,0.684,-35.209,3.153,9.7,5.384,37.333,5.037,-3.265,-2.681,0.0,39.0,39.8,9.589,3.221,-13.041,-10.528,-14.478,-11.414,-3.096,26.655,0.0,241.44,,245.0,240.0,-12.375,2.98,-7.813,24.766
5237.5,3.431,0.791,-35.209,3.169,9.65,5.384,37.333,5.037,-3.265,-2.681,0.0,39.0,39.8,9.6,3.11,-12.886,-10.565,-14.475,-11.437,-3.096,26.655,0.0,240.64,,245.0,240.0,-12.365,2.979,-7.794,24.757
5238.0,3.431,0.791,-35.209,3.169,9.65,5.384,37.333,5.037,-3.265,-2.681,0.0,39.0,39.8,9.6,3.11,-12.825,-10.531,-14.376,-11.413,-3.096,26.655,0.0,240.64,,245.0,240.0,-12.341,2.986,-7.806,24.767
5238.5,3.431,0.791,-35.209,3.169,9.65,5.384,37.333,5.037,-3.265,-2.681,0.0,39.0,39.8,9.6,3.11,-12.823,-10.567,-14.41,-11.37,-3.096,26.655,0.0,239.04,,245.0,240.0,-12.286,2.994,-7.803,24.762
5239.0,3.431,0.791,-35.209,3.169,9.65,5.384,37.333,5.037,-3.265,-2.681,0.0,39.0,39.8,9.6,3.11,-12.862,-10.58,-14.407,-11.444,-3.096,26.655,0.0,239.04,,245.0,240.0,-12.292,3.001,-7.816,24.755
5239.5,3.431,0.791,-35.209,3.169,9.65,5.333,37.287,5.02,-3.374,-2.671,0.0,39.034,39.823,9.6,3.11,-12.796,-10.568,-14.377,-11.425,-3.11,26.653,0.0,239.04,,245.0,240.0,-12.323,3.008,-7.8,24.76
5240.0,3.431,0.791,-35.209,3.169,9.65,5.333,37.287,5.02,-3.374,-2.671,0.0,39.0,39.8,9.6,3.11,-12.947,-10.498,-14.363,-11.385,-3.11,26.653,0.0,239.04,,245.0,240.0,-12.292,3.015,-7.801,24.748
5240.5,2.645,0.612,-35.209,3.135,9.639,5.333,37.287,5.02,-3.374,-2.671,0.0,39.0,39.8,9.591,3.067,-12.922,-10.603,-14.533,-11.484,-3.11,26.653,0.0,238.54,,245.0,240.0,-12.298,3.022,-7.775,24.654
5241.0,2.645,0.612,-35.209,3.135,9.639,5.333,37.287,5.02,-3.374,-2.671,0.0,39.0,39.8,9.591,3.067,-12.947,-10.591,-14.458,-11.496,-3.11,26.653,0.0,238.54,,246.0,240.0,-12.385,3.015,-7.814,24.728
5241.5,2.645,0.612,-35.209,3.135,9.639,5.333,37.287,5.02,-3.374,-2.671,0.0,39.0,39.8,9.591,3.067,-12.974,-10.598,-14.488,-11.498,-3.11,26.653,0.0,238.34,,246.0,240.0,-12.373,3.009,-7.795,24.764
5242.0,2.645,0.612,-35.209,3.135,9.639,5.333,37.287,5.02,-3.374,-2.671,0.0,39.0,39.8,9.591,3.067,-12.963,-10.558,-14.408,-11.424,-3.11,26.653,0.0,238.34,,247.0,240.0,-12.389,3.003,-7.809,24.728
5242.5,2.645,0.612,-35.209,3.135,9.639,5.333,37.287,5.02,-3.374,-2.671,0.0,39.0,39.8,9.591,3.067,-12.99,-10.566,-14.501,-11.43,-3.11,26.653,0.0,238.14,,247.0,240.0,-12.338,2.998,-7.791,24.717
5243.0,2.645,0.612,-35.209,3.135,9.639,5.338,37.311,5.014,-3.501,-2.674,0.0,39.032,39.793,9.591,3.067,-12.832,-10.608,-14.425,-11.468,-3.098,26.664,0.0,238.14,,248.0,240.0,-12.372,2.992,-7.8,24.714
5243.5,2.645,0.612,-35.209,3.135,9.639,5.338,37.311,5.014,-3.501,-2.674,0.0,39.0,39.8,9.591,3.067,-12.85,-10.596,-14.473,-11.503,-3.098,26.664,0.0,238.24,,248.0,240.0,-12.333,2.986,-7.791,24.734
5244.0,2.95,0.773,-33.733,3.164,9.619,5.338,37.311,5.014,-3.501,-2.674,0.0,39.0,39.8,9.841,3.035,-12.985,-10.62,-14.485,-11.516,-3.098,26.664,0.0,238.24,,249.0,240.0,-12.356,2.98,-7.8,24.716
5244.5,2.95,0.773,-33.733,3.164,9.619,5.338,37.311,5.014,-3.501,-2.674,0.0,39.0,39.8,9.841,3.035,-12.908,-10.618,-14.527,-11.541,-3.098,26.664,0.0,238.04,,249.0,240.0,-12.402,2.98,-7.798,24.614
5245.0,2.95,0.773,-33.733,3.164,9.619,5.338,37.311,5.014,-3.501,-2.674,0.0,39.0,39.8,9.841,3.035,-13.038,-10.555,-14.45,-11.479,-3.098,26.664,0.0,238.04,,250.0,240.0,-12.399,2.979,-7.81,24.584
5245.5,2.95,0.773,-33.733,3.164,9.619,5.338,37.311,5.014,-3.501,-2.674,0.0,39.0,39.8,9.841,3.035,-12.935,-10.634,-14.565,-11.519,-3.098,26.664,0.0,240.44,,250.0,240.0,-12.38,2.979,-7.806,24.564
5246.0,2.95,0.773,-33.733,3.164,9.619,5.351,37.291,5.036,-3.623,-2.682,0.0,39.012,39.749,9.841,3.035,-13.002,-10.639,-14.56,-11.565,-3.095,26.657,0.0,240.44,,250.0,240.0,-12.413,2.979,-7.802,24.546
5246.5,2.95,0.773,-33.733,3.164,9.619,5.351,37.291,5.036,-3.623,-2.682,0.0,39.0,39.7,9.841,3.035,-12.943,-10.617,-14.569,-11.552,-3.095,26.657,0.0,240.64,,250.0,240.0,-12.441,2.978,-7.8,24.537
5247.0,3.026,0.739,-34.918,3.132,9.591,5.351,37.291,5.036,-3.623,-2.682,0.0,39.0,39.7,9.723,3.238,-13.017,-10.618,-14.504,-11.509,-3.095,26.657,0.0,240.64,,250.0,240.0,-12.42,2.978,-7.801,24.529
5247.5,3.026,0.739,-34.918,3.132,9.591,5.351,37.291,5.036,-3.623,-2.682,0.0,39.0,39.7,9.723,3.238,-12.966,-10.617,-14.531,-11.478,-3.095,26.657,0.0,240.84,,250.0,240.0,-12.412,2.978,-7.804,24.493
5248.0,3.026,0.739,-34.918,3.132,9.591,5.351,37.291,5.036,-3.623,-2.682,0.0,39.0,39.7,9.723,3.238,-12.941,-10.617,-14.429,-11.503,-3.095,26.657,0.0,240.84,,250.0,240.0,-12.398,2.979,-7.81,24.489
5248.5,3.026,0.739,-34.918,3.132,9.591,5.351,37.291,5.036,-3.623,-2.682,0.0,39.0,39.7,9.723,3.238,-13.013,-10.608,-14.552,-11.558,-3.095,26.657,0.0,242.94,,250.0,240.0,-12.373,2.98,-7.8,24.551
5249.0,3.026,0.739,-34.918,3.132,9.591,5.367,37.318,5.041,-3.741,-2.679,0.0,39.007,39.725,9.723,3.238,-12.937,-10.624,-14.54,-11.57,-3.108,26.666,0.0,242.94,,249.0,240.0,-12.433,2.981,-7.806,24.63
5249.5,3.026,0.739,-34.918,3.132,9.591,5.367,37.318,5.041,-3.741,-2.679,0.0,39.0,39.7,9.723,3.238,-12.999,-10.61,-14.453,-11.51,-3.108,26.666,0.0,242.94,,249.0,240.0,-12.418,2.981,-7.777,24.647
5250.0,3.026,0.739,-34.918,3.132,9.591,5.367,37.318,5.041,-3.741,-2.679,0.0,39.0,39.7,9.723,3.238,-13.033,-10.621,-14.526,-11.522,-3.108,26.666,0.0,242.94,,248.0,240.0,-12.393,2.982,-7.785,24.719
5250.5,2.956,0.698,-35.209,3.129,9.558,5.367,37.318,5.041,-3.741,-2.679,0.0,39.0,39.7,9.572,3.199,-13.041,-10.617,-14.614,-11.514,-3.108,26.666,0.0,243.34,,248.0,240.0,-12.425,2.983,-7.77,24.739
5251.0,2.956,0.698,-35.209,3.129,9.558,5.367,37.318,5.041,-3.741,-2.679,0.0,39.0,39.7,9.572,3.199,-12.972,-10.589,-14.578,-11.492,-3.108,26.666,0.0,243.34,,247.0,240.0,-12.446,2.982,-7.778,24.729
5251.5,2.956,0.698,-35.209,3.129,9.558,5.367,37.318,5.041,-3.741,-2.679,0.0,39.0,39.7,9.572,3.199,-12.964,-10.603,-14.371,-11.489,-3.108,26.666,0.0,240.54,,247.0,240.0,-12.408,2.982,-7.809,24.746
5252.0,2.956,0.698,-35.209,3.129,9.558,5.367,37.318,5.041,-3.741,-2.679,0.0,39.0,39.7,9.572,3.199,-12.981,-10.584,-14.513,-11.512,-3.108,26.666,0.0,240.54,,247.0,240.0,-12.357,2.982,-7.783,24.843
5252.5,2.956,0.698,-35.209,3.129,9.558,5.386,37.323,5.045,-3.86,-2.673,0.0,39.01,39.781,9.572,3.199,-12.931,-10.611,-14.495,-11.558,-3.1,26.677,0.0,240.94,,247.0,240.0,-12.398,2.981,-7.805,24.828
5253.0,2.956,0.698,-35.209,3.129,9.558,5.386,37.323,5.045,-3.86,-2.673,0.0,39.0,39.8,9.572,3.199,-12.894,-10.592,-14.505,-11.532,-3.1,26.677,0.0,240.94,,247.0,240.0,-12.381,2.98,-7.799,24.794
5253.5,3.22,0.784,-34.818,3.193,9.615,5.386,37.323,5.045,-3.86,-2.673,0.0,39.0,39.8,9.685,2.922,-12.918,-10.602,-14.42,-11.513,-3.1,26.677,0.0,241.14,,247.0,240.0,-12.381,2.98,-7.807,24.74
5254.0,3.22,0.784,-34.818,3.193,9.615,5.386,37.323,5.045,-3.86,-2.673,0.0,39.0,39.8,9.685,2.922,-13.03,-10.602,-14.472,-11.513,-3.1,26.677,0.0,241.14,,246.0,240.0,-12.363,2.984,-7.805,24.814
5254.5,3.22,0.784,-34.818,3.193,9.615,5.386,37.323,5.045,-3.86,-2.673,0.0,39.0,39.8,9.685,2.922,-12.997,-10.636,-14.586,-11.55,-3.1,26.677,0.0,240.54,,246.0,240.0,-12.404,2.988,-7.789,24.801
5255.0,3.22,0.784,-34.818,3.193,9.615,5.386,37.323,5.045,-3.86,-2.673,0.0,39.0,39.8,9.685,2.922,-12.999,-10.646,-14.59,-11.6,-3.1,26.677,0.0,240.54,,246.0,240.0,-12.442,2.992,-7.784,24.832
5255.5,3.22,0.784,-34.818,3.193,9.615,5.384,37.312,5.045,-3.956,-2.675,0.0,39.003,39.74,9.685,2.922,-13.099,-10.603,-14.516,-11.537,-3.1,26.675,0.0,239.34,,246.0,240.0,-12.459,2.996,-7.783,24.825
5256.0,3.22,0.784,-34.818,3.193,9.615,5.384,37.312,5.045,-3.956,-2.675,0.0,39.0,39.7,9.685,2.922,-13.089,-10.622,-14.642,-11.597,-3.1,26.675,0.0,239.34,,246.0,240.0,-12.439,2.999,-7.8,24.754
5256.5,3.22,0.784,-34.818,3.193,9.615,5.384,37.312,5.045,-3.956,-2.675,0.0,39.0,39.7,9.685,2.922,-13.039,-10.539,-14.482,-11.508,-3.1,26.675,0.0,239.74,,246.0,240.0,-12.487,3.003,-7.806,24.746
5257.0,2.427,0.61,-33.936,3.21,9.595,5.384,37.312,5.045,-3.956,-2.675,0.0,39.0,39.7,9.735,2.974,-12.992,-10.622,-14.541,-11.572,-3.1,26.675,0.0,239.74,,246.0,240.0,-12.392,3.007,-7.822,24.708
5257.5,2.427,0.61,-33.936,3.21,9.595,5.384,37.312,5.045,-3.956,-2.675,0.0,39.0,39.7,9.735,2.974,-13.053,-10.572,-14.486,-11.526,-3.1,26.675,0.0,240.14,,246.0,240.0,-12.432,2.997,-7.79,24.706
5258.0,2.427,0.61,-33.936,3.21,9.595,5.384,37.312,5.045,-3.956,-2.675,0.0,39.0,39.7,9.735,2.974,-12.965,-10.577,-14.503,-11.526,-3.1,26.675,0.0,240.14,,246.0,240.0,-12.409,2.988,-7.808,24.678
5258.5,2.427,0.61,-33.936,3.21,9.595,5.384,37.312,5.045,-3.956,-2.675,0.0,39.0,39.7,9.735,2.974,-12.899,-10.568,-14.378,-11.453,-3.1,26.675,0.0,239.34,,246.0,240.0,-12.393,2.978,-7.796,24.628
5259.0,2.427,0.61,-33.936,3.21,9.595,5.367,37.317,5.039,-4.051,-2.669,0.0,39.001,39.735,9.735,2.974,-13.015,-10.464,-14.381,-11.426,-3.096,26.683,0.0,239.34,,246.0,240.0,-12.325,2.969,-7.758,24.639
5259.5,2.427,0.61,-33.936,3.21,9.595,5.367,37.317,5.039,-4.051,-2.669,0.0,39.0,39.7,9.735,2.974,-12.913,-10.564,-14.515,-11.526,-3.096,26.683,0.0,239.54,,246.0,240.0,-12.322,2.961,-7.772,24.53
5260.0,3.308,0.768,-35.209,3.138,9.647,5.367,37.317,5.039,-4.051,-2.669,0.0,39.0,39.7,9.666,3.039,-12.866,-10.593,-14.356,-11.471,-3.096,26.683,0.0,239.54,,246.0,240.0,-12.379,2.952,-7.788,24.497
5260.5,3.308,0.768,-35.209,3.138,9.647,5.367,37.317,5.039,-4.051,-2.669,0.0,39.0,39.7,9.666,3.039,-12.959,-10.448,-14.334,-11.375,-3.096,26.683,0.0,239.14,,246.0,240.0,-12.322,2.958,-7.792,24.463
5261.0,3.308,0.768,-35.209,3.138,9.647,5.367,37.317,5.039,-4.051,-2.669,0.0,39.0,39.7,9.666,3.039,-12.88,-10.578,-14.489,-11.508,-3.096,26.683,0.0,239.14,,246.0,240.0,-12.364,2.969,-7.769,24.47
5261.5,3.308,0.768,-35.209,3.138,9.647,5.367,37.317,5.039,-4.051,-2.669,0.0,39.0,39.7,9.666,3.039,-12.94,-10.607,-14.455,-11.521,-3.096,26.683,0.0,238.44,,246.0,240.0,-12.364,2.969,-7.773,24.505
5262.0,3.308,0.768,-35.209,3.138,9.647,5.33,37.283,5.023,-4.06,-2.683,0.0,38.992,39.753,9.666,3.039,-12.975,-10.567,-14.437,-11.483,-3.109,26.668,0.0,238.44,,247.0,240.0,-12.381,2.975,-7.785,24.55
5262.5,3.308,0.768,-35.209,3.138,9.647,5.33,37.283,5.023,-4.06,-2.683,0.0,39.0,39.8,9.666,3.039,-12.893,-10.577,-14.49,-11.527,-3.109,26.668,0.0,238.94,,247.0,240.0,-12.365,2.98,-7.772,24.528
5263.0,2.723,0.623,-35.209,3.138,9.641,5.33,37.283,5.023,-4.06,-2.683,0.0,39.0,39.8,9.68,3.048,-13.016,-10.61,-14.496,-11.532,-3.109,26.668,0.0,238.94,,248.0,240.0,-12.372,2.985,-7.782,24.499
5263.5,2.723,0.623,-35.209,3.138,9.641,5.33,37.283,5.023,-4.06,-2.683,0.0,39.0,39.8,9.68,3.048,-12.906,-10.603,-14.493,-11.501,-3.109,26.668,0.0,238.94,,248.0,240.0,-12.413,2.981,-7.807,24.501
5264.0,2.723,0.623,-35.209,3.138,9.641,5.33,37.283,5.023,-4.06,-2.683,0.0,39.0,39.8,9.68,3.048,-12.978,-10.622,-14.521,-11.56,-3.109,26.668,0.0,238.94,,249.0,240.0,-12.376,2.977,-7.788,24.472
5264.5,2.723,0.623,-35.209,3.138,9.641,5.33,37.283,5.023,-4.06,-2.683,0.0,39.0,39.8,9.68,3.048,-12.93,-10.6,-14.544,-11.547,-3.109,26.668,0.0,240.04,,249.0,240.0,-12.42,2.973,-7.788,24.49
5265.0,2.723,0.623,-35.209,3.138,9.641,5.33,37.283,5.023,-4.06,-2.683,0.0,39.0,39.8,9.68,3.048,-12.943,-10.586,-14.559,-11.57,-3.109,26.668,0.0,240.04,,249.0,240.0,-12.405,2.969,-7.762,24.492
5265.5,2.723,0.623,-35.209,3.138,9.641,5.353,37.299,4.996,-4.088,-2.678,0.0,39.002,39.75,9.68,3.048,-13.042,-10.594,-14.482,-11.479,-3.1,26.688,0.0,240.84,,249.0,240.0,-12.414,2.965,-7.768,24.493
5266.0,2.723,0.623,-35.209,3.138,9.641,5.353,37.299,4.996,-4.088,-2.678,0.0,39.0,39.7,9.68,3.048,-12.999,-10.562,-14.478,-11.482,-3.1,26.688,0.0,240.84,,249.0,240.0,-12.399,2.961,-7.785,24.565
5266.5,2.985,0.785,-33.623,3.165,9.592,5.353,37.299,4.996,-4.088,-2.678,0.0,39.0,39.7,9.837,3.054,-12.988,-10.605,-14.443,-11.525,-3.1,26.688,0.0,240.74,,249.0,240.0,-12.38,2.957,-7.768,24.626
5267.0,2.985,0.785,-33.623,3.165,9.592,5.353,37.299,4.996,-4.088,-2.678,0.0,39.0,39.7,9.837,3.054,-13.078,-10.591,-14.511,-11.537,-3.1,26.688,0.0,240.74,,249.0,240.0,-12.39,2.957,-7.753,24.686
5267.5,2.985,0.785,-33.623,3.165,9.592,5.353,37.299,4.996,-4.088,-2.678,0.0,39.0,39.7,9.837,3.054,-12.984,-10.57,-14.47,-11.496,-3.1,26.688,0.0,242.54,,249.0,240.0,-12.429,2.958,-7.759,24.736
5268.0,2.985,0.785,-33.623,3.165,9.592,5.353,37.299,4.996,-4.088,-2.678,0.0,39.0,39.7,9.837,3.054,-13.056,-10.58,-14.496,-11.517,-3.1,26.688,0.0,242.54,,248.0,240.0,-12.38,2.958,-7.746,24.817
5268.5,2.985,0.785,-33.623,3.165,9.592,5.378,37.324,5.045,-4.222,-2.683,0.0,39.006,39.777,9.837,3.054,-12.967,-10.573,-14.546,-11.564,-3.092,26.694,0.0,242.54,,248.0,240.0,-12.412,2.959,-7.757,24.822
5269.0,2.985,0.785,-33.623,3.165,9.592,5.378,37.324,5.045,-4.222,-2.683,0.0,39.0,39.8,9.837,3.054,-13.049,-10.581,-14.512,-11.526,-3.092,26.694,0.0,242.54,,247.0,240.0,-12.412,2.959,-7.76,24.844
5269.5,2.868,0.753,-33.613,3.231,9.535,5.378,37.324,5.045,-4.222,-2.683,0.0,39.0,39.8,9.857,3.091,-13.075,-10.596,-14.561,-11.59,-3.092,26.694,0.0,242.34,,247.0,240.0,-12.417,2.959,-7.75,24.858
5270.0,2.868,0.753,-33.613,3.231,9.535,5.378,37.324,5.045,-4.222,-2.683,0.0,39.0,39.8,9.857,3.091,-12.948,-10.559,-14.549,-11.543,-3.092,26.694,0.0,242.34,,246.0,240.0,-12.456,2.958,-7.741,24.868
5270.5,2.868,0.753,-33.613,3.231,9.535,5.378,37.324,5.045,-4.222,-2.683,0.0,39.0,39.8,9.857,3.091,-12.978,-10.564,-14.409,-11.5,-3.092,26.694,0.0,242.64,,246.0,240.0,-12.4,2.956,-7.736,24.864
5271.0,2.868,0.753,-33.613,3.231,9.535,5.378,37.324,5.045,-4.222,-2.683,0.0,39.0,39.8,9.857,3.091,-12.923,-10.532,-14.487,-11.456,-3.092,26.694,0.0,242.64,,245.0,240.0,-12.363,2.955,-7.724,24.819
5271.5,2.868,0.753,-33.613,3.231,9.535,5.378,37.324,5.045,-4.222,-2.683,0.0,39.0,39.8,9.857,3.091,-12.978,-10.497,-14.41,-11.444,-3.092,26.694,0.0,238.94,,245.0,240.0,-12.349,2.954,-7.741,24.746
5272.0,2.868,0.753,-33.613,3.231,9.535,5.367,37.328,4.995,-4.294,-2.669,0.0,39.013,39.796,9.857,3.091,-12.828,-10.494,-14.425,-11.399,-3.091,26.695,0.0,238.94,,246.0,240.0,-12.332,2.952,-7.73,24.733
5272.5,2.868,0.753,-33.613,3.231,9.535,5.367,37.328,4.995,-4.294,-2.669,0.0,39.0,39.8,9.857,3.091,-12.904,-10.465,-14.368,-11.401,-3.091,26.695,0.0,240.04,,246.0,240.0,-12.286,2.951,-7.712,24.698
5273.0,3.445,0.794,-35.209,3.156,9.683,5.367,37.328,4.995,-4.294,-2.669,0.0,39.0,39.8,9.616,3.1,-12.86,-10.523,-14.323,-11.375,-3.091,26.695,0.0,240.04,,246.0,240.0,-12.284,2.949,-7.718,24.697
5273.5,3.445,0.794,-35.209,3.156,9.683,5.367,37.328,4.995,-4.294,-2.669,0.0,39.0,39.8,9.616,3.1,-12.825,-10.498,-14.356,-11.393,-3.091,26.695,0.0,240.04,,246.0,240.0,-12.27,2.958,-7.701,24.669
5274.0,3.445,0.794,-35.209,3.156,9.683,5.367,37.328,4.995,-4.294,-2.669,0.0,39.0,39.8,9.616,3.1,-12.825,-10.505,-14.33,-11.429,-3.091,26.695,0.0,240.04,,246.0,240.0,-12.268,2.966,-7.69,24.638
5274.5,3.445,0.794,-35.209,3.156,9.683,5.367,37.328,4.995,-4.294,-2.669,0.0,39.0,39.8,9.616,3.1,-12.844,-10.53,-14.486,-11.511,-3.091,26.695,0.0,238.14,,246.0,240.0,-12.272,2.973,-7.711,24.576
5275.0,3.445,0.794,-35.209,3.156,9.683,5.349,37.285,4.998,-4.442,-2.673,0.0,39.025,39.887,9.616,3.1,-12.92,-10.517,-14.468,-11.485,-3.085,26.703,0.0,238.14,,247.0,240.0,-12.343,2.981,-7.68,24.545
5275.5,3.445,0.794,-35.209,3.156,9.683,5.349,37.285,4.998,-4.442,-2.673,0.0,39.0,39.9,9.616,3.1,-12.942,-10.557,-14.434,-11.495,-3.085,26.703,0.0,239.94,,247.0,240.0,-12.348,2.989,-7.707,24.535
5276.0,2.194,0.619,-33.675,3.148,9.562,5.349,37.285,4.998,-4.442,-2.673,0.0,39.0,39.9,9.755,3.105,-13.013,-10.578,-14.482,-11.513,-3.085,26.703,0.0,239.94,,247.0,240.0,-12.357,2.996,-7.716,24.518
5276.5,2.194,0.619,-33.675,3.148,9.562,5.349,37.285,4.998,-4.442,-2.673,0.0,39.0,39.9,9.755,3.105,-13.039,-10.558,-14.577,-11.586,-3.085,26.703,0.0,239.54,,247.0,240.0,-12.397,2.983,-7.694,24.492
5277.0,2.194,0.619,-33.675,3.148,9.562,5.349,37.285,4.998,-4.442,-2.673,0.0,39.0,39.9,9.755,3.105,-13.009,-10.563,-14.574,-11.52,-3.085,26.703,0.0,239.54,,247.0,240.0,-12.44,2.97,-7.697,24.484
5277.5,2.194,0.619,-33.675,3.148,9.562,5.349,37.285,4.998,-4.442,-2.673,0.0,39.0,39.9,9.755,3.105,-13.037,-10.515,-14.496,-11.471,-3.085,26.703,0.0,240.74,,247.0,240.0,-12.416,2.957,-7.695,24.489
5278.0,2.194,0.619,-33.675,3.148,9.562,5.34,37.34,5.042,-4.573,-2.68,0.0,39.038,39.869,9.755,3.105,-13.056,-10.543,-14.616,-11.569,-3.102,26.711,0.0,240.74,,247.0,240.0,-12.38,2.945,-7.705,24.519
5278.5,2.194,0.619,-33.675,3.148,9.562,5.34,37.34,5.042,-4.573,-2.68,0.0,39.0,39.9,9.755,3.105,-13.048,-10.566,-14.56,-11.545,-3.102,26.711,0.0,240.74,,247.0,240.0,-12.446,2.933,-7.696,24.589
5279.0,2.194,0.619,-33.675,3.148,9.562,5.34,37.34,5.042,-4.573,-2.68,0.0,39.0,39.9,9.755,3.105,-13.029,-10.51,-14.468,-11.486,-3.102,26.711,0.0,240.74,,247.0,240.0,-12.43,2.921,-7.693,24.742
5279.5,2.632,0.733,-33.946,3.276,9.557,5.34,37.34,5.042,-4.573,-2.68,0.0,39.0,39.9,9.706,3.088,-12.963,-10.556,-14.487,-11.514,-3.102,26.711,0.0,241.24,,247.0,240.0,-12.373,2.909,-7.714,24.791
5280.0,2.632,0.733,-33.946,3.276,9.557,5.34,37.34,5.042,-4.573,-2.68,0.0,39.0,39.9,9.706,3.088,-12.972,-10.513,-14.43,-11.46,-3.102,26.711,0.0,241.24,,246.0,240.0,-12.38,2.904,-7.705,24.902
5280.5,2.632,0.733,-33.946,3.276,9.557,5.34,37.34,5.042,-4.573,-2.68,0.0,39.0,39.9,9.706,3.088,-12.912,-10.457,-14.404,-11.415,-3.102,26.711,0.0,241.14,,246.0,240.0,-12.344,2.9,-7.695,24.83
5281.0,2.632,0.733,-33.946,3.276,9.557,5.34,37.34,5.042,-4.573,-2.68,0.0,39.0,39.9,9.706,3.088,-12.919,-10.52,-14.413,-11.484,-3.102,26.711,0.0,241.14,,245.0,240.0,-12.297,2.895,-7.669,24.762
5281.5,2.632,0.733,-33.946,3.276,9.557,5.364,37.332,5.02,-4.67,-2.656,0.0,39.053,39.892,9.706,3.088,-12.914,-10.447,-14.424,-11.445,-3.099,26.706,0.0,241.14,,245.0,240.0,-12.334,2.891,-7.668,24.7
5282.0,2.632,0.733,-33.946,3.276,9.557,5.364,37.332,5.02,-4.67,-2.656,0.0,39.1,39.9,9.706,3.088,-12.876,-10.468,-14.494,-11.477,-3.099,26.706,0.0,241.14,,244.0,240.0,-12.308,2.887,-7.654,24.679
5282.5,3.028,0.699,-35.209,3.157,9.648,5.364,37.332,5.02,-4.67,-2.656,0.0,39.1,39.9,9.604,3.152,-12.94,-10.468,-14.355,-11.393,-3.099,26.706,0.0,240.64,,244.0,240.0,-12.329,2.883,-7.678,24.689
5283.0,3.028,0.699,-35.209,3.157,9.648,5.364,37.332,5.02,-4.67,-2.656,0.0,39.1,39.9,9.604,3.152,-12.962,-10.34,-14.349,-11.368,-3.099,26.706,0.0,240.64,,244.0,240.0,-12.289,2.885,-7.658,24.718
5283.5,3.028,0.699,-35.209,3.157,9.648,5.364,37.332,5.02,-4.67,-2.656,0.0,39.1,39.9,9.604,3.152,-12.791,-10.491,-14.429,-11.404,-3.099,26.706,0.0,237.64,,244.0,240.0,-12.255,2.887,-7.642,24.773
5284.0,3.028,0.699,-35.209,3.157,9.648,5.364,37.332,5.02,-4.67,-2.656,0.0,39.1,39.9,9.604,3.152,-12.872,-10.484,-14.36,-11.425,-3.099,26.706,0.0,237.64,,245.0,240.0,-12.279,2.89,-7.643,24.829
5284.5,3.028,0.699,-35.209,3.157,9.648,5.347,37.322,4.997,-4.76,-2.7,0.0,39.06,39.929,9.604,3.152,-12.827,-10.486,-14.322,-11.418,-3.11,26.703,0.0,236.74,,245.0,240.0,-12.285,2.892,-7.669,24.973
5285.0,3.028,0.699,-35.209,3.157,9.648,5.347,37.322,4.997,-4.76,-2.7,0.0,39.1,39.9,9.604,3.152,-12.914,-10.509,-14.355,-11.409,-3.11,26.703,0.0,236.74,,246.0,240.0,-12.263,2.894,-7.654,25.02
5285.5,3.028,0.699,-35.209,3.157,9.648,5.347,37.322,4.997,-4.76,-2.7,0.0,39.1,39.9,9.604,3.152,-12.977,-10.473,-14.395,-11.472,-3.11,26.703,0.0,237.14,,246.0,240.0,-12.297,2.896,-7.661,24.977
5286.0,3.335,0.762,-35.209,3.14,9.675,5.347,37.322,4.997,-4.76,-2.7,0.0,39.1,39.9,9.602,3.131,-12.841,-10.459,-14.435,-11.456,-3.11,26.703,0.0,237.14,,247.0,240.0,-12.329,2.898,-7.657,24.891
5286.5,3.335,0.762,-35.209,3.14,9.675,5.347,37.322,4.997,-4.76,-2.7,0.0,39.1,39.9,9.602,3.131,-12.846,-10.492,-14.468,-11.426,-3.11,26.703,0.0,237.54,,247.0,240.0,-12.298,2.906,-7.64,24.834
5287.0,3.335,0.762,-35.209,3.14,9.675,5.347,37.322,4.997,-4.76,-2.7,0.0,39.1,39.9,9.602,3.131,-12.917,-10.53,-14.364,-11.46,-3.11,26.703,0.0,237.54,,248.0,240.0,-12.308,2.913,-7.674,24.841
5287.5,3.335,0.762,-35.209,3.14,9.675,5.347,37.322,4.997,-4.76,-2.7,0.0,39.1,39.9,9.602,3.131,-12.837,-10.493,-14.402,-11.465,-3.11,26.703,0.0,238.94,,248.0,240.0,-12.318,2.92,-7.639,24.828
5288.0,3.335,0.762,-35.209,3.14,9.675,5.333,37.329,5.017,-4.826,-2.679,0.0,39.079,39.944,9.602,3.131,-12.951,-10.519,-14.532,-11.555,-3.113,26.721,0.0,238.94,,249.0,240.0,-12.299,2.926,-7.641,24.792
5288.5,3.335,0.762,-35.209,3.14,9.675,5.333,37.329,5.017,-4.826,-2.679,0.0,39.1,39.9,9.602,3.131,-13.067,-10.524,-14.515,-11.55,-3.113,26.721,0.0,239.14,,249.0,240.0,-12.389,2.933,-7.658,24.739
5289.0,2.751,0.756,-34.177,3.139,9.601,5.333,37.329,5.017,-4.826,-2.679,0.0,39.1,39.9,9.761,3.175,-12.987,-10.483,-14.427,-11.428,-3.113,26.721,0.0,239.14,,249.0,240.0,-12.414,2.94,-7.658,24.75
5289.5,2.751,0.756,-34.177,3.139,9.601,5.333,37.329,5.017,-4.826,-2.679,0.0,39.1,39.9,9.761,3.175,-12.947,-10.522,-14.467,-11.51,-3.113,26.721,0.0,238.64,,249.0,240.0,-12.331,2.937,-7.656,24.749
5290.0,2.751,0.756,-34.177,3.139,9.601,5.333,37.329,5.017,-4.826,-2.679,0.0,39.1,39.9,9.761,3.175,-12.983,-10.53,-14.493,-11.529,-3.113,26.721,0.0,238.64,,250.0,240.0,-12.362,2.933,-7.672,24.713
5290.5,2.751,0.756,-34.177,3.139,9.601,5.333,37.329,5.017,-4.826,-2.679,0.0,39.1,39.9,9.761,3.175,-12.947,-10.524,-14.545,-11.519,-3.113,26.721,0.0,241.44,,250.0,240.0,-12.384,2.93,-7.65,24.685
5291.0,2.751,0.756,-34.177,3.139,9.601,5.344,37.345,5.027,-4.921,-2.7,0.0,39.083,39.997,9.761,3.175,-12.97,-10.529,-14.545,-11.481,-3.124,26.713,0.0,241.44,,249.0,240.0,-12.384,2.928,-7.668,24.701
5291.5,2.751,0.756,-34.177,3.139,9.601,5.344,37.345,5.027,-4.921,-2.7,0.0,39.1,40.0,9.761,3.175,-12.996,-10.529,-14.559,-11.549,-3.124,26.713,0.0,242.34,,249.0,240.0,-12.381,2.925,-7.659,24.648
5292.0,2.751,0.756,-34.177,3.139,9.601,5.344,37.345,5.027,-4.921,-2.7,0.0,39.1,40.0,9.761,3.175,-12.96,-10.527,-14.544,-11.546,-3.124,26.713,0.0,242.34,,248.0,240.0,-12.408,2.922,-7.67,24.623
5292.5,2.474,0.653,-33.658,3.22,9.619,5.344,37.345,5.027,-4.921,-2.7,0.0,39.1,40.0,9.794,2.938,-12.975,-10.536,-14.508,-11.481,-3.124,26.713,0.0,242.04,,248.0,240.0,-12.394,2.919,-7.653,24.594
5293.0,2.474,0.653,-33.658,3.22,9.619,5.344,37.345,5.027,-4.921,-2.7,0.0,39.1,40.0,9.794,2.938,-12.967,-10.5,-14.41,-11.466,-3.124,26.713,0.0,242.04,,247.0,240.0,-12.375,2.912,-7.679,24.586
5293.5,2.474,0.653,-33.658,3.22,9.619,5.344,37.345,5.027,-4.921,-2.7,0.0,39.1,40.0,9.794,2.938,-12.906,-10.465,-14.43,-11.459,-3.124,26.713,0.0,241.84,,247.0,240.0,-12.336,2.905,-7.66,24.551
5294.0,2.474,0.653,-33.658,3.22,9.619,5.344,37.345,5.027,-4.921,-2.7,0.0,39.1,40.0,9.794,2.938,-12.883,-10.473,-14.478,-11.478,-3.124,26.713,0.0,241.84,,246.0,240.0,-12.315,2.897,-7.661,24.554
5294.5,2.474,0.653,-33.658,3.22,9.619,5.329,37.348,5.004,-5.012,-2.688,0.0,39.105,40.027,9.794,2.938,-12.927,-10.486,-14.413,-11.427,-3.111,26.713,0.0,242.24,,246.0,240.0,-12.328,2.891,-7.659,24.55
5295.0,2.474,0.653,-33.658,3.22,9.619,5.329,37.348,5.004,-5.012,-2.688,0.0,39.1,40.0,9.794,2.938,-12.997,-10.494,-14.418,-11.45,-3.111,26.713,0.0,242.24,,245.0,240.0,-12.313,2.884,-7.671,24.553
5295.5,2.684,0.731,-33.114,3.199,9.582,5.329,37.348,5.004,-5.012,-2.688,0.0,39.1,40.0,9.713,3.081,-13.0,-10.474,-14.406,-11.452,-3.111,26.713,0.0,242.54,,245.0,240.0,-12.34,2.877,-7.662,24.563
5296.0,2.684,0.731,-33.114,3.199,9.582,5.329,37.348,5.004,-5.012,-2.688,0.0,39.1,40.0,9.713,3.081,-12.804,-10.454,-14.41,-11.451,-3.111,26.713,0.0,242.54,,244.0,240.0,-12.333,2.874,-7.647,24.555
5296.5,2.684,0.731,-33.114,3.199,9.582,5.329,37.348,5.004,-5.012,-2.688,0.0,39.1,40.0,9.713,3.081,-12.946,-10.5,-14.467,-11.474,-3.111,26.713,0.0,238.04,,244.0,240.0,-12.28,2.871,-7.646,24.581
5297.0,2.684,0.731,-33.114,3.199,9.582,5.329,37.348,5.004,-5.012,-2.688,0.0,39.1,40.0,9.713,3.081,-13.006,-10.485,-14.427,-11.449,-3.111,26.713,0.0,238.04,,245.0,240.0,-12.347,2.868,-7.665,24.564
5297.5,2.684,0.731,-33.114,3.199,9.582,5.312,37.33,5.012,-5.1,-2.7,0.0,39.112,40.061,9.713,3.081,-13.039,-10.475,-14.432,-11.459,-3.123,26.72,0.0,237.84,,245.0,240.0,-12.342,2.865,-7.67,24.567
5298.0,2.684,0.731,-33.114,3.199,9.582,5.312,37.33,5.012,-5.1,-2.7,0.0,39.1,40.1,9.713,3.081,-12.998,-10.485,-14.429,-11.485,-3.123,26.72,0.0,237.84,,246.0,240.0,-12.351,2.862,-7.648,24.576
5298.5,2.725,0.672,-35.121,3.125,9.587,5.312,37.33,5.012,-5.1,-2.7,0.0,39.1,40.1,9.703,3.238,-12.943,-10.543,-14.456,-11.535,-3.123,26.72,0.0,238.04,,246.0,240.0,-12.349,2.859,-7.67,24.565
5299.0,2.725,0.672,-35.121,3.125,9.587,5.312,37.33,5.012,-5.1,-2.7,0.0,39.1,40.1,9.703,3.238,-12.918,-10.537,-14.411,-11.517,-3.123,26.72,0.0,238.04,,247.0,240.0,-12.369,2.857,-7.648,24.578
5299.5,2.725,0.672,-35.121,3.125,9.587,5.312,37.33,5.012,-5.1,-2.7,0.0,39.1,40.1,9.703,3.238,-12.983,-10.55,-14.479,-11.565,-3.123,26.72,0.0,237.94,,247.0,240.0,-12.346,2.854,-7.666,24.576
5300.0,2.725,0.672,-35.121,3.125,9.587,5.312,37.33,5.012,-5.1,-2.7,0.0,39.1,40.1,9.703,3.238,-13.022,-10.522,-14.446,-11.539,-3.123,26.72,0.0,237.94,,248.0,240.0,-12.394,2.852,-7.671,24.563
5300.5,2.725,0.672,-35.121,3.125,9.587,5.312,37.33,5.012,-5.1,-2.7,0.0,39.1,40.1,9.703,3.238,-12.981,-10.557,-14.453,-11.544,-3.123,26.72,0.0,239.34,,248.0,240.0,-12.382,2.85,-7.68,24.594
5301.0,2.725,0.672,-35.121,3.125,9.587,5.315,37.355,5.006,-5.184,-2.687,0.0,39.134,40.089,9.703,3.238,-12.957,-10.539,-14.477,-11.537,-3.119,26.725,0.0,239.34,,248.0,240.0,-12.384,2.848,-7.689,24.602
5301.5,2.725,0.672,-35.121,3.125,9.587,5.315,37.355,5.006,-5.184,-2.687,0.0,39.1,40.1,9.703,3.238,-12.968,-10.525,-14.425,-11.447,-3.119,26.725,0.0,239.14,,248.0,240.0,-12.378,2.846,-7.691,24.594
5302.0,3.628,0.867,-35.209,3.142,9.639,5.315,37.355,5.006,-5.184,-2.687,0.0,39.1,40.1,9.498,3.187,-12.978,-10.494,-14.399,-11.466,-3.119,26.725,0.0,239.14,,248.0,240.0,-12.341,2.844,-7.674,24.599
5302.5,3.628,0.867,-35.209,3.142,9.639,5.315,37.355,5.006,-5.184,-2.687,0.0,39.1,40.1,9.498,3.187,-12.862,-10.492,-14.452,-11.486,-3.119,26.725,0.0,238.94,,248.0,240.0,-12.334,2.857,-7.683,24.608
5303.0,3.628,0.867,-35.209,3.142,9.639,5.315,37.355,5.006,-5.184,-2.687,0.0,39.1,40.1,9.498,3.187,-13.002,-10.466,-14.404,-11.466,-3.119,26.725,0.0,238.94,,249.0,240.0,-12.323,2.87,-7.669,24.636
5303.5,3.628,0.867,-35.209,3.142,9.639,5.315,37.355,5.006,-5.184,-2.687,0.0,39.1,40.1,9.498,3.187,-12.878,-10.486,-14.411,-11.465,-3.119,26.725,0.0,241.04,,249.0,240.0,-12.335,2.882,-7.65,24.708
5304.0,3.628,0.867,-35.209,3.142,9.639,5.315,37.352,5.004,-5.316,-2.702,0.0,39.144,40.098,9.498,3.187,-12.977,-10.492,-14.427,-11.48,-3.133,26.72,0.0,241.04,,248.0,240.0,-12.31,2.894,-7.672,24.825
5304.5,3.628,0.867,-35.209,3.142,9.639,5.315,37.352,5.004,-5.316,-2.702,0.0,39.1,40.1,9.498,3.187,-12.922,-10.521,-14.44,-11.47,-3.133,26.72,0.0,240.74,,248.0,240.0,-12.344,2.906,-7.645,24.864
5305.0,3.139,0.719,-35.209,3.128,9.658,5.315,37.352,5.004,-5.316,-2.702,0.0,39.1,40.1,9.617,3.143,-12.957,-10.514,-14.421,-11.495,-3.133,26.72,0.0,240.74,,248.0,240.0,-12.338,2.918,-7.659,24.878
5305.5,3.139,0.719,-35.209,3.128,9.658,5.315,37.352,5.004,-5.316,-2.702,0.0,39.1,40.1,9.617,3.143,-12.875,-10.492,-14.433,-11.411,-3.133,26.72,0.0,240.64,,248.0,240.0,-12.347,2.922,-7.66,24.825
5306.0,3.139,0.719,-35.209,3.128,9.658,5.315,37.352,5.004,-5.316,-2.702,0.0,39.1,40.1,9.617,3.143,-12.945,-10.506,-14.376,-11.468,-3.133,26.72,0.0,240.64,,248.0,240.0,-12.303,2.925,-7.633,24.735
5306.5,3.139,0.719,-35.209,3.128,9.658,5.315,37.352,5.004,-5.316,-2.702,0.0,39.1,40.1,9.617,3.143,-12.857,-10.449,-14.392,-11.455,-3.133,26.72,0.0,240.24,,248.0,240.0,-12.324,2.929,-7.604,24.654
5307.0,3.139,0.719,-35.209,3.128,9.658,5.324,37.365,5.022,-5.431,-2.696,0.0,39.164,40.146,9.617,3.143,-13.019,-10.528,-14.508,-11.566,-3.13,26.721,0.0,240.24,,248.0,240.0,-12.288,2.932,-7.64,24.662
5307.5,3.139,0.719,-35.209,3.128,9.658,5.324,37.365,5.022,-5.431,-2.696,0.0,39.2,40.1,9.617,3.143,-12.896,-10.473,-14.381,-11.495,-3.13,26.721,0.0,240.54,,248.0,240.0,-12.405,2.936,-7.633,24.53
5308.0,3.139,0.719,-35.209,3.128,9.658,5.324,37.365,5.022,-5.431,-2.696,0.0,39.2,40.1,9.617,3.143,-13.004,-10.483,-14.452,-11.488,-3.13,26.721,0.0,240.54,,248.0,240.0,-12.311,2.939,-7.626,24.484
5308.5,3.228,0.762,-35.209,3.136,9.642,5.324,37.365,5.022,-5.431,-2.696,0.0,39.2,40.1,9.664,3.236,-12.91,-10.505,-14.417,-11.433,-3.13,26.721,0.0,240.84,,248.0,240.0,-12.357,2.942,-7.617,24.533
5309.0,3.228,0.762,-35.209,3.136,9.642,5.324,37.365,5.022,-5.431,-2.696,0.0,39.2,40.1,9.664,3.236,-12.935,-10.472,-14.384,-11.449,-3.13,26.721,0.0,240.84,,248.0,240.0,-12.316,2.947,-7.653,24.604
5309.5,3.228,0.762,-35.209,3.136,9.642,5.324,37.365,5.022,-5.431,-2.696,0.0,39.2,40.1,9.664,3.236,-12.852,-10.475,-14.354,-11.416,-3.13,26.721,0.0,240.44,,248.0,240.0,-12.31,2.952,-7.639,24.742
5310.0,3.228,0.762,-35.209,3.136,9.642,5.324,37.365,5.022,-5.431,-2.696,0.0,39.2,40.1,9.664,3.236,-12.925,-10.468,-14.328,-11.393,-3.13,26.721,0.0,240.44,,248.0,240.0,-12.274,2.956,-7.633,24.857
5310.5,3.228,0.762,-35.209,3.136,9.642,5.333,37.351,5.032,-5.513,-2.704,0.0,39.172,40.158,9.664,3.236,-12.909,-10.453,-14.395,-11.437,-3.129,26.726,0.0,240.64,,248.0,240.0,-12.278,2.961,-7.621,24.951
5311.0,3.228,0.762,-35.209,3.136,9.642,5.333,37.351,5.032,-5.513,-2.704,0.0,39.2,40.2,9.664,3.236,-12.87,-10.488,-14.429,-11.481,-3.129,26.726,0.0,240.64,,248.0,240.0,-12.298,2.965,-7.621,25.003
5311.5,3.079,0.714,-35.209,3.116,9.647,5.333,37.351,5.032,-5.513,-2.704,0.0,39.2,40.2,9.672,3.204,-13.008,-10.447,-14.389,-11.435,-3.129,26.726,0.0,240.44,,248.0,240.0,-12.317,2.969,-7.617,25.037
5312.0,3.079,0.714,-35.209,3.116,9.647,5.333,37.351,5.032,-5.513,-2.704,0.0,39.2,40.2,9.672,3.204,-12.999,-10.508,-14.449,-11.473,-3.129,26.726,0.0,240.44,,248.0,240.0,-12.32,2.971,-7.621,25.144
5312.5,3.079,0.714,-35.209,3.116,9.647,5.333,37.351,5.032,-5.513,-2.704,0.0,39.2,40.2,9.672,3.204,-13.047,-10.458,-14.441,-11.477,-3.129,26.726,0.0,240.94,,248.0,240.0,-12.357,2.973,-7.624,25.211
5313.0,3.079,0.714,-35.209,3.116,9.647,5.333,37.351,5.032,-5.513,-2.704,0.0,39.2,40.2,9.672,3.204,-12.958,-10.502,-14.515,-11.483,-3.129,26.726,0.0,240.94,,248.0,240.0,-12.356,2.975,-7.621,25.165
5313.5,3.079,0.714,-35.209,3.116,9.647,5.339,37.389,5.033,-5.508,-2.706,0.0,39.197,40.186,9.672,3.204,-12.948,-10.5,-14.466,-11.509,-3.139,26.724,0.0,240.54,,248.0,240.0,-12.364,2.976,-7.616,25.119
5314.0,3.079,0.714,-35.209,3.116,9.647,5.339,37.389,5.033,-5.508,-2.706,0.0,39.2,40.2,9.672,3.204,-12.941,-10.465,-14.462,-11.405,-3.139,26.724,0.0,240.54,,248.0,240.0,-12.356,2.978,-7.61,25.097
5314.5,3.079,0.714,-35.209,3.116,9.647,5.339,37.389,5.033,-5.508,-2.706,0.0,39.2,40.2,9.672,3.204,-12.967,-10.396,-14.364,-11.363,-3.139,26.724,0.0,239.84,,248.0,240.0,-12.318,2.98,-7.6,25.034
5315.0,2.799,0.757,-34.127,3.202,9.586,5.339,37.389,5.033,-5.508,-2.706,0.0,39.2,40.2,9.686,3.07,-12.867,-10.468,-14.461,-11.489,-3.139,26.724,0.0,239.84,,248.0,240.0,-12.273,2.981,-7.601,25.033
5315.5,2.799,0.757,-34.127,3.202,9.586,5.339,37.389,5.033,-5.508,-2.706,0.0,39.2,40.2,9.686,3.07,-12.987,-10.438,-14.403,-11.438,-3.139,26.724,0.0,239.74,,248.0,240.0,-12.321,2.978,-7.599,25.037
5316.0,2.799,0.757,-34.127,3.202,9.586,5.339,37.389,5.033,-5.508,-2.706,0.0,39.2,40.2,9.686,3.07,-12.939,-10.44,-14.42,-11.442,-3.139,26.724,0.0,239.74,,248.0,240.0,-12.316,2.975,-7.623,25.036
5316.5,2.799,0.757,-34.127,3.202,9.586,5.339,37.389,5.033,-5.508,-2.706,0.0,39.2,40.2,9.686,3.07,-12.922,-10.46,-14.5,-11.444,-3.139,26.724,0.0,241.24,,248.0,240.0,-12.31,2.972,-7.572,25.019
5317.0,2.799,0.757,-34.127,3.202,9.586,5.305,37.381,5.039,-5.594,-2.716,0.0,39.204,40.202,9.686,3.07,-12.949,-10.47,-14.497,-11.51,-3.139,26.727,0.0,241.24,,247.0,240.0,-12.331,2.97,-7.603,25.039
5317.5,2.799,0.757,-34.127,3.202,9.586,5.305,37.381,5.039,-5.594,-2.716,0.0,39.2,40.2,9.686,3.07,-13.003,-10.512,-14.478,-11.535,-3.139,26.727,0.0,241.14,,247.0,240.0,-12.357,2.967,-7.611,25.083
5318.0,2.504,0.645,-34.286,3.127,9.594,5.305,37.381,5.039,-5.594,-2.716,0.0,39.2,40.2,9.742,3.214,-12.905,-10.503,-14.382,-11.478,-3.139,26.727,0.0,241.14,,246.0,240.0,-12.382,2.964,-7.626,25.079
5318.5,2.504,0.645,-34.286,3.127,9.594,5.305,37.381,5.039,-5.594,-2.716,0.0,39.2,40.2,9.742,3.214,-12.907,-10.492,-14.44,-11.424,-3.139,26.727,0.0,240.94,,246.0,240.0,-12.317,2.956,-7.586,25.08
5319.0,2.504,0.645,-34.286,3.127,9.594,5.305,37.381,5.039,-5.594,-2.716,0.0,39.2,40.2,9.742,3.214,-12.934,-10.458,-14.426,-11.417,-3.139,26.727,0.0,240.94,,246.0,240.0,-12.316,2.949,-7.591,25.055
5319.5,2.504,0.645,-34.286,3.127,9.594,5.305,37.381,5.039,-5.594,-2.716,0.0,39.2,40.2,9.742,3.214,-12.979,-10.484,-14.499,-11.44,-3.139,26.727,0.0,239.24,,246.0,240.0,-12.309,2.942,-7.579,25.048
5320.0,2.504,0.645,-34.286,3.127,9.594,5.327,37.391,4.999,-5.652,-2.699,0.0,39.219,40.202,9.742,3.214,-12.988,-10.488,-14.521,-11.482,-3.131,26.741,0.0,239.24,,246.0,240.0,-12.35,2.935,-7.613,25.026
5320.5,2.504,0.645,-34.286,3.127,9.594,5.327,37.391,4.999,-5.652,-2.699,0.0,39.2,40.2,9.742,3.214,-12.929,-10.471,-14.327,-11.416,-3.131,26.741,0.0,239.34,,246.0,240.0,-12.37,2.928,-7.599,25.021
5321.0,2.61,0.727,-33.171,3.186,9.582,5.327,37.391,4.999,-5.652,-2.699,0.0,39.2,40.2,9.744,3.066,-12.796,-10.424,-14.362,-11.372,-3.131,26.741,0.0,239.34,,246.0,240.0,-12.286,2.921,-7.586,24.973
5321.5,2.61,0.727,-33.171,3.186,9.582,5.327,37.391,4.999,-5.652,-2.699,0.0,39.2,40.2,9.744,3.066,-12.893,-10.445,-14.457,-11.454,-3.131,26.741,0.0,239.54,,246.0,240.0,-12.238,2.915,-7.61,24.964
5322.0,2.61,0.727,-33.171,3.186,9.582,5.327,37.391,4.999,-5.652,-2.699,0.0,39.2,40.2,9.744,3.066,-12.84,-10.467,-14.34,-11.413,-3.131,26.741,0.0,239.54,,246.0,240.0,-12.312,2.91,-7.592,24.966
5322.5,2.61,0.727,-33.171,3.186,9.582,5.327,37.391,4.999,-5.652,-2.699,0.0,39.2,40.2,9.744,3.066,-12.946,-10.452,-14.423,-11.417,-3.131,26.741,0.0,238.94,,246.0,240.0,-12.265,2.906,-7.607,24.958
5323.0,2.61,0.727,-33.171,3.186,9.582,5.327,37.391,4.999,-5.652,-2.699,0.0,39.2,40.2,9.744,3.066,-12.891,-10.46,-14.438,-11.449,-3.131,26.741,0.0,238.94,,247.0,240.0,-12.31,2.901,-7.593,24.927
5323.5,2.61,0.727,-33.171,3.186,9.582,5.356,37.39,5.027,-5.7,-2.717,0.0,39.218,40.202,9.744,3.066,-12.968,-10.4,-14.368,-11.418,-3.135,26.735,0.0,238.74,,247.0,240.0,-12.31,2.896,-7.609,24.9
5324.0,2.61,0.727,-33.171,3.186,9.582,5.356,37.39,5.027,-5.7,-2.717,0.0,39.2,40.2,9.744,3.066,-12.987,-10.428,-14.402,-11.413,-3.135,26.735,0.0,238.74,,248.0,240.0,-12.288,2.891,-7.607,25.009
5324.5,3.207,0.745,-35.209,3.178,9.623,5.356,37.39,5.027,-5.7,-2.717,0.0,39.2,40.2,9.656,3.006,-12.731,-10.473,-14.388,-11.458,-3.135,26.735,0.0,239.34,,248.0,240.0,-12.307,2.887,-7.606,25.064
5325.0,3.207,0.745,-35.209,3.178,9.623,5.356,37.39,5.027,-5.7,-2.717,0.0,39.2,40.2,9.656,3.006,-12.924,-10.457,-14.473,-11.465,-3.135,26.735,0.0,239.34,,248.0,240.0,-12.262,2.892,-7.596,25.111
5325.5,3.207,0.745,-35.209,3.178,9.623,5.356,37.39,5.027,-5.7,-2.717,0.0,39.2,40.2,9.656,3.006,-12.913,-10.512,-14.376,-11.517,-3.135,26.735,0.0,242.34,,248.0,240.0,-12.33,2.897,-7.614,25.059
5326.0,3.207,0.745,-35.209,3.178,9.623,5.356,37.39,5.027,-5.7,-2.717,0.0,39.2,40.2,9.656,3.006,-12.766,-10.442,-14.353,-11.455,-3.135,26.735,0.0,242.34,,247.0,240.0,-12.33,2.902,-7.606,25.061
5326.5,3.207,0.745,-35.209,3.178,9.623,5.37,37.388,5.033,-5.755,-2.712,0.0,39.243,40.246,9.656,3.006,-12.99,-10.521,-14.471,-11.533,-3.133,26.752,0.0,242.34,,247.0,240.0,-12.254,2.907,-7.593,25.02
5327.0,3.207,0.745,-35.209,3.178,9.623,5.37,37.388,5.033,-5.755,-2.712,0.0,39.2,40.2,9.656,3.006,-13.023,-10.478,-14.43,-11.476,-3.133,26.752,0.0,242.34,,246.0,240.0,-12.379,2.912,-7.64,25.013
5327.5,2.642,0.641,-35.209,3.195,9.661,5.37,37.388,5.033,-5.755,-2.712,0.0,39.2,40.2,9.601,3.078,-12.898,-10.492,-14.475,-11.518,-3.133,26.752,0.0,242.34,,246.0,240.0,-12.352,2.917,-7.63,25.011
5328.0,2.642,0.641,-35.209,3.195,9.661,5.37,37.388,5.033,-5.755,-2.712,0.0,39.2,40.2,9.601,3.078,-12.892,-10.489,-14.475,-11.496,-3.133,26.752,0.0,242.34,,245.0,240.0,-12.346,2.912,-7.612,24.973
5328.5,2.642,0.641,-35.209,3.195,9.661,5.37,37.388,5.033,-5.755,-2.712,0.0,39.2,40.2,9.601,3.078,-13.047,-10.518,-14.501,-11.526,-3.133,26.752,0.0,241.54,,245.0,240.0,-12.338,2.908,-7.608,24.989
5329.0,2.642,0.641,-35.209,3.195,9.661,5.37,37.388,5.033,-5.755,-2.712,0.0,39.2,40.2,9.601,3.078,-13.04,-10.527,-14.506,-11.518,-3.133,26.752,0.0,241.54,,244.0,240.0,-12.398,2.904,-7.612,24.978
5329.5,2.642,0.641,-35.209,3.195,9.661,5.37,37.388,5.033,-5.755,-2.712,0.0,39.2,40.2,9.601,3.078,-12.922,-10.512,-14.499,-11.473,-3.133,26.752,0.0,239.64,,244.0,240.0,-12.397,2.899,-7.608,24.931
5330.0,2.642,0.641,-35.209,3.195,9.661,5.372,37.435,5.047,-5.815,-2.706,0.0,39.258,40.273,9.601,3.078,-12.941,-10.502,-14.405,-11.499,-3.127,26.76,0.0,239.64,,244.0,240.0,-12.351,2.895,-7.624,24.924
5330.5,2.642,0.641,-35.209,3.195,9.661,5.372,37.435,5.047,-5.815,-2.706,0.0,39.3,40.3,9.601,3.078,-12.935,-10.482,-14.382,-11.475,-3.127,26.76,0.0,239.94,,244.0,240.0,-12.337,2.891,-7.619,24.928
5331.0,2.707,0.737,-34.197,3.165,9.603,5.372,37.435,5.047,-5.815,-2.706,0.0,39.3,40.3,9.752,3.179,-12.943,-10.499,-14.43,-11.431,-3.127,26.76,0.0,239.94,,244.0,240.0,-12.318,2.887,-7.632,24.953
5331.5,2.707,0.737,-34.197,3.165,9.603,5.372,37.435,5.047,-5.815,-2.706,0.0,39.3,40.3,9.752,3.179,-12.885,-10.49,-14.428,-11.499,-3.127,26.76,0.0,239.34,,244.0,240.0,-12.326,2.884,-7.609,25.016
5332.0,2.707,0.737,-34.197,3.165,9.603,5.372,37.435,5.047,-5.815,-2.706,0.0,39.3,40.3,9.752,3.179,-12.931,-10.422,-14.279,-11.372,-3.127,26.76,0.0,239.34,,244.0,240.0,-12.326,2.881,-7.626,25.056
5332.5,2.707,0.737,-34.197,3.165,9.603,5.372,37.435,5.047,-5.815,-2.706,0.0,39.3,40.3,9.752,3.179,-12.793,-10.48,-14.381,-11.397,-3.127,26.76,0.0,237.34,,244.0,240.0,-12.251,2.878,-7.593,25.062
5333.0,2.707,0.737,-34.197,3.165,9.603,5.293,37.391,5.028,-5.9,-2.703,0.0,39.253,40.228,9.752,3.179,-12.829,-10.453,-14.334,-11.419,-3.139,26.749,0.0,237.34,,245.0,240.0,-12.263,2.875,-7.605,25.087
5333.5,2.707,0.737,-34.197,3.165,9.603,5.293,37.391,5.028,-5.9,-2.703,0.0,39.3,40.2,9.752,3.179,-12.77,-10.435,-14.366,-11.409,-3.139,26.749,0.0,237.24,,245.0,240.0,-12.259,2.873,-7.582,25.058
5334.0,2.47,0.673,-34.684,3.063,9.617,5.293,37.391,5.028,-5.9,-2.703,0.0,39.3,40.2,9.688,3.252,-12.927,-10.407,-14.318,-11.41,-3.139,26.749,0.0,237.24,,246.0,240.0,-12.245,2.87,-7.621,25.046
5334.5,2.47,0.673,-34.684,3.063,9.617,5.293,37.391,5.028,-5.9,-2.703,0.0,39.3,40.2,9.688,3.252,-12.864,-10.473,-14.446,-11.482,-3.139,26.749,0.0,237.64,,246.0,240.0,-12.265,2.863,-7.616,25.037
5335.0,2.47,0.673,-34.684,3.063,9.617,5.293,37.391,5.028,-5.9,-2.703,0.0,39.3,40.2,9.688,3.252,-12.912,-10.439,-14.337,-11.432,-3.139,26.749,0.0,237.64,,247.0,240.0,-12.316,2.857,-7.593,25.069
5335.5,2.47,0.673,-34.684,3.063,9.617,5.293,37.391,5.028,-5.9,-2.703,0.0,39.3,40.2,9.688,3.252,-12.945,-10.505,-14.506,-11.528,-3.139,26.749,0.0,238.54,,247.0,240.0,-12.28,2.85,-7.617,25.036
5336.0,2.47,0.673,-34.684,3.063,9.617,5.349,37.404,5.021,-5.968,-2.705,0.0,39.257,40.22,9.688,3.252,-13.003,-10.463,-14.362,-11.472,-3.135,26.746,0.0,238.54,,248.0,240.0,-12.371,2.844,-7.618,25.016
5336.5,2.47,0.673,-34.684,3.063,9.617,5.349,37.404,5.021,-5.968,-2.705,0.0,39.3,40.2,9.688,3.252,-12.867,-10.496,-14.486,-11.544,-3.135,26.746,0.0,237.74,,248.0,240.0,-12.325,2.838,-7.612,25.015
5337.0,2.47,0.673,-34.684,3.063,9.617,5.349,37.404,5.021,-5.968,-2.705,0.0,39.3,40.2,9.688,3.252,-13.013,-10.534,-14.468,-11.526,-3.135,26.746,0.0,237.74,,249.0,240.0,-12.348,2.832,-7.621,24.945
5337.5,3.052,0.719,-35.209,3.145,9.643,5.349,37.404,5.021,-5.968,-2.705,0.0,39.3,40.2,9.564,3.172,-12.917,-10.431,-14.342,-11.376,-3.135,26.746,0.0,237.84,,249.0,240.0,-12.385,2.826,-7.617,24.912
5338.0,3.052,0.719,-35.209,3.145,9.643,5.349,37.404,5.021,-5.968,-2.705,0.0,39.3,40.2,9.564,3.172,-12.922,-10.472,-14.464,-11.489,-3.135,26.746,0.0,237.84,,250.0,240.0,-12.266,2.83,-7.606,24.932
5338.5,3.052,0.719,-35.209,3.145,9.643,5.349,37.404,5.021,-5.968,-2.705,0.0,39.3,40.2,9.564,3.172,-12.862,-10.451,-14.442,-11.47,-3.135,26.746,0.0,241.74,,250.0,240.0,-12.337,2.834,-7.602,24.912
5339.0,3.052,0.719,-35.209,3.145,9.643,5.349,37.404,5.021,-5.968,-2.705,0.0,39.3,40.2,9.564,3.172,-12.892,-10.459,-14.353,-11.391,-3.135,26.746,0.0,241.74,,249.0,240.0,-12.306,2.837,-7.613,24.881
5339.5,3.052,0.719,-35.209,3.145,9.643,5.326,37.413,5.014,-6.027,-2.736,0.0,39.254,40.239,9.564,3.172,-12.791,-10.415,-14.362,-11.34,-3.143,26.749,0.0,241.64,,249.0,240.0,-12.274,2.841,-7.588,24.87
5340.0,3.052,0.719,-35.209,3.145,9.643,5.326,37.413,5.014,-6.027,-2.736,0.0,39.3,40.2,9.564,3.172,-12.866,-10.378,-14.295,-11.339,-3.143,26.749,0.0,241.64,,248.0,240.0,-12.227,2.844,-7.621,24.887
5340.5,2.808,0.725,-34.59,3.197,9.632,5.326,37.413,5.014,-6.027,-2.736,0.0,39.3,40.2,9.657,2.999,-12.727,-10.395,-14.332,-11.354,-3.143,26.749,0.0,241.44,,248.0,240.0,-12.22,2.847,-7.575,24.836
5341.0,2.808,0.725,-34.59,3.197,9.632,5.326,37.413,5.014,-6.027,-2.736,0.0,39.3,40.2,9.657,2.999,-12.851,-10.405,-14.307,-11.347,-3.143,26.749,0.0,241.44,,247.0,240.0,-12.202,2.847,-7.586,24.764
5341.5,2.808,0.725,-34.59,3.197,9.632,5.326,37.413,5.014,-6.027,-2.736,0.0,39.3,40.2,9.657,2.999,-12.833,-10.423,-14.349,-11.409,-3.143,26.749,0.0,240.34,,247.0,240.0,-12.227,2.846,-7.575,24.769
5342.0,2.808,0.725,-34.59,3.197,9.632,5.326,37.413,5.014,-6.027,-2.736,0.0,39.3,40.2,9.657,2.999,-12.713,-10.381,-14.247,-11.313,-3.143,26.749,0.0,240.34,,247.0,240.0,-12.253,2.846,-7.57,24.616
5342.5,2.808,0.725,-34.59,3.197,9.632,5.319,37.391,5.031,-6.096,-2.713,0.0,39.261,40.22,9.657,2.999,-12.832,-10.405,-14.247,-11.374,-3.147,26.757,0.0,240.04,,247.0,240.0,-12.163,2.845,-7.568,24.578
5343.0,2.808,0.725,-34.59,3.197,9.632,5.319,37.391,5.031,-6.096,-2.713,0.0,39.3,40.2,9.657,2.999,-12.729,-10.38,-14.171,-11.303,-3.147,26.757,0.0,240.04,,247.0,240.0,-12.215,2.844,-7.594,24.575
5343.5,2.808,0.725,-34.59,3.197,9.632,5.319,37.391,5.031,-6.096,-2.713,0.0,39.3,40.2,9.657,2.999,-12.812,-10.426,-14.32,-11.411,-3.147,26.757,0.0,239.54,,247.0,240.0,-12.146,2.844,-7.566,24.594
5344.0,3.328,0.767,-35.209,3.137,9.622,5.319,37.391,5.031,-6.096,-2.713,0.0,39.3,40.2,9.602,3.144,-12.776,-10.44,-14.362,-11.461,-3.147,26.757,0.0,239.54,,247.0,240.0,-12.242,2.843,-7.557,24.63
5344.5,3.328,0.767,-35.209,3.137,9.622,5.319,37.391,5.031,-6.096,-2.713,0.0,39.3,40.2,9.602,3.144,-12.89,-10.471,-14.349,-11.475,-3.147,26.757,0.0,239.34,,247.0,240.0,-12.26,2.851,-7.546,24.623
5345.0,3.328,0.767,-35.209,3.137,9.622,5.319,37.391,5.031,-6.096,-2.713,0.0,39.3,40.2,9.602,3.144,-12.879,-10.44,-14.445,-11.467,-3.147,26.757,0.0,239.34,,247.0,240.0,-12.296,2.859,-7.546,24.632
5345.5,3.328,0.767,-35.209,3.137,9.622,5.319,37.391,5.031,-6.096,-2.713,0.0,39.3,40.2,9.602,3.144,-12.91,-10.471,-14.348,-11.47,-3.147,26.757,0.0,239.14,,247.0,240.0,-12.308,2.867,-7.557,24.582
5346.0,3.328,0.767,-35.209,3.137,9.622,5.363,37.422,5.019,-6.153,-2.73,0.0,39.255,40.209,9.602,3.144,-12.878,-10.487,-14.437,-11.491,-3.15,26.746,0.0,239.14,,247.0,240.0,-12.3,2.874,-7.559,24.566
5346.5,3.328,0.767,-35.209,3.137,9.622,5.363,37.422,5.019,-6.153,-2.73,0.0,39.3,40.2,9.602,3.144,-12.986,-10.448,-14.383,-11.47,-3.15,26.746,0.0,239.54,,247.0,240.0,-12.323,2.882,-7.58,24.57
5347.0,2.632,0.677,-34.272,3.124,9.591,5.363,37.422,5.019,-6.153,-2.73,0.0,39.3,40.2,9.816,3.216,-12.877,-10.455,-14.446,-11.479,-3.15,26.746,0.0,239.54,,247.0,240.0,-12.322,2.889,-7.56,24.577
5347.5,2.632,0.677,-34.272,3.124,9.591,5.363,37.422,5.019,-6.153,-2.73,0.0,39.3,40.2,9.816,3.216,-12.977,-10.401,-14.349,-11.419,-3.15,26.746,0.0,240.14,,247.0,240.0,-12.314,2.885,-7.56,24.553
5348.0,2.632,0.677,-34.272,3.124,9.591,5.363,37.422,5.019,-6.153,-2.73,0.0,39.3,40.2,9.816,3.216,-12.904,-10.453,-14.479,-11.496,-3.15,26.746,0.0,240.14,,247.0,240.0,-12.287,2.881,-7.565,24.548
5348.5,2.632,0.677,-34.272,3.124,9.591,5.363,37.422,5.019,-6.153,-2.73,0.0,39.3,40.2,9.816,3.216,-12.891,-10.446,-14.448,-11.485,-3.15,26.746,0.0,239.44,,247.0,240.0,-12.333,2.876,-7.545,24.555
5349.0,2.632,0.677,-34.272,3.124,9.591,5.365,37.447,5.032,-6.213,-2.721,0.0,39.253,40.184,9.816,3.216,-13.004,-10.419,-14.399,-11.433,-3.148,26.757,0.0,239.44,,247.0,240.0,-12.317,2.872,-7.557,24.679
5349.5,2.632,0.677,-34.272,3.124,9.591,5.365,37.447,5.032,-6.213,-2.721,0.0,39.3,40.2,9.816,3.216,-12.914,-10.41,-14.392,-11.433,-3.148,26.757,0.0,239.54,,247.0,240.0,-12.314,2.869,-7.548,24.72
5350.0,3.394,0.767,-35.209,3.156,9.668,5.365,37.447,5.032,-6.213,-2.721,0.0,39.3,40.2,9.658,3.145,-12.956,-10.433,-14.446,-11.46,-3.148,26.757,0.0,239.54,,247.0,240.0,-12.287,2.865,-7.538,24.789
5350.5,3.394,0.767,-35.209,3.156,9.668,5.365,37.447,5.032,-6.213,-2.721,0.0,39.3,40.2,9.658,3.145,-12.889,-10.442,-14.432,-11.48,-3.148,26.757,0.0,239.14,,247.0,240.0,-12.324,2.873,-7.569,24.831
5351.0,3.394,0.767,-35.209,3.156,9.668,5.365,37.447,5.032,-6.213,-2.721,0.0,39.3,40.2,9.658,3.145,-12.871,-10.403,-14.344,-11.353,-3.148,26.757,0.0,239.14,,247.0,240.0,-12.311,2.882,-7.561,24.874
5351.5,3.394,0.767,-35.209,3.156,9.668,5.365,37.447,5.032,-6.213,-2.721,0.0,39.3,40.2,9.658,3.145,-12.925,-10.353,-14.307,-11.362,-3.148,26.757,0.0,239.44,,247.0,240.0,-12.243,2.89,-7.549,24.856
5352.0,3.394,0.767,-35.209,3.156,9.668,5.365,37.447,5.032,-6.213,-2.721,0.0,39.3,40.2,9.658,3.145,-12.808,-10.368,-14.387,-11.384,-3.148,26.757,0.0,239.44,,247.0,240.0,-12.237,2.899,-7.539,24.811
5352.5,3.394,0.767,-35.209,3.156,9.668,5.383,37.425,5.001,-6.23,-2.731,0.0,39.251,40.184,9.658,3.145,-12.887,-10.389,-14.284,-11.372,-3.147,26.755,0.0,239.14,,247.0,240.0,-12.237,2.907,-7.509,24.764
5353.0,3.394,0.767,-35.209,3.156,9.668,5.383,37.425,5.001,-6.23,-2.731,0.0,39.3,40.2,9.658,3.145,-12.745,-10.345,-14.307,-11.317,-3.147,26.755,0.0,239.14,,247.0,240.0,-12.233,2.915,-7.532,24.777
5353.5,2.804,0.748,-34.028,3.233,9.621,5.383,37.425,5.001,-6.23,-2.731,0.0,39.3,40.2,9.707,2.999,-12.875,-10.289,-14.216,-11.282,-3.147,26.755,0.0,239.64,,247.0,240.0,-12.178,2.923,-7.51,24.77
5354.0,2.804,0.748,-34.028,3.233,9.621,5.383,37.425,5.001,-6.23,-2.731,0.0,39.3,40.2,9.707,2.999,-12.826,-10.415,-14.297,-11.387,-3.147,26.755,0.0,239.64,,247.0,240.0,-12.166,2.921,-7.494,24.791
5354.5,2.804,0.748,-34.028,3.233,9.621,5.383,37.425,5.001,-6.23,-2.731,0.0,39.3,40.2,9.707,2.999,-12.728,-10.399,-14.306,-11.351,-3.147,26.755,0.0,239.34,,247.0,240.0,-12.231,2.919,-7.519,24.802
5355.0,2.804,0.748,-34.028,3.233,9.621,5.383,37.425,5.001,-6.23,-2.731,0.0,39.3,40.2,9.707,2.999,-12.808,-10.366,-14.251,-11.294,-3.147,26.755,0.0,239.34,,247.0,240.0,-12.196,2.917,-7.506,24.803
