t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5355.5,2.804,0.748,-34.028,3.233,9.621,5.371,37.392,5.043,-6.282,-2.706,0.0,39.247,40.125,9.707,2.999,-12.721,-10.337,-14.268,-11.337,-3.149,26.749,0.0,239.04,,247.0,240.0,-12.179,2.915,-7.496,24.802
5356.0,2.804,0.748,-34.028,3.233,9.621,5.371,37.392,5.043,-6.282,-2.706,0.0,39.2,40.1,9.707,2.999,-12.798,-10.411,-14.264,-11.326,-3.149,26.749,0.0,239.04,,247.0,240.0,-12.166,2.913,-7.499,24.714
5356.5,2.949,0.771,-34.06,3.152,9.493,5.371,37.392,5.043,-6.282,-2.706,0.0,39.2,40.1,9.803,3.095,-12.852,-10.393,-14.424,-11.412,-3.149,26.749,0.0,239.44,,247.0,240.0,-12.2,2.911,-7.487,24.743
5357.0,2.949,0.771,-34.06,3.152,9.493,5.371,37.392,5.043,-6.282,-2.706,0.0,39.2,40.1,9.803,3.095,-12.871,-10.424,-14.291,-11.384,-3.149,26.749,0.0,239.44,,247.0,240.0,-12.27,2.912,-7.487,24.697
5357.5,2.949,0.771,-34.06,3.152,9.493,5.371,37.392,5.043,-6.282,-2.706,0.0,39.2,40.1,9.803,3.095,-12.831,-10.385,-14.366,-11.418,-3.149,26.749,0.0,239.84,,247.0,240.0,-12.242,2.913,-7.478,24.697
5358.0,2.949,0.771,-34.06,3.152,9.493,5.371,37.392,5.043,-6.282,-2.706,0.0,39.2,40.1,9.803,3.095,-12.897,-10.325,-14.335,-11.371,-3.149,26.749,0.0,239.84,,247.0,240.0,-12.25,2.913,-7.49,24.696
5358.5,2.949,0.771,-34.06,3.152,9.493,5.371,37.392,5.043,-6.282,-2.706,0.0,39.2,40.1,9.803,3.095,-12.772,-10.363,-14.353,-11.347,-3.149,26.749,0.0,239.84,,247.0,240.0,-12.232,2.914,-7.492,24.691
5359.0,2.949,0.771,-34.06,3.152,9.493,5.326,37.422,5.036,-6.306,-2.729,0.0,39.236,40.133,9.803,3.095,-12.822,-10.383,-14.3,-11.385,-3.152,26.746,0.0,239.84,,247.0,240.0,-12.209,2.914,-7.475,24.689
5359.5,2.949,0.771,-34.06,3.152,9.493,5.326,37.422,5.036,-6.306,-2.729,0.0,39.2,40.1,9.803,3.095,-12.863,-10.324,-14.296,-11.373,-3.152,26.746,0.0,239.54,,247.0,240.0,-12.223,2.915,-7.487,24.636
5360.0,3.152,0.755,-35.209,3.103,9.645,5.326,37.422,5.036,-6.306,-2.729,0.0,39.2,40.1,9.484,3.213,-12.741,-10.388,-14.349,-11.413,-3.152,26.746,0.0,239.54,,247.0,240.0,-12.214,2.915,-7.47,24.635
5360.5,3.152,0.755,-35.209,3.103,9.645,5.326,37.422,5.036,-6.306,-2.729,0.0,39.2,40.1,9.484,3.213,-12.786,-10.372,-14.199,-11.268,-3.152,26.746,0.0,239.74,,247.0,240.0,-12.223,2.919,-7.467,24.654
5361.0,3.152,0.755,-35.209,3.103,9.645,5.326,37.422,5.036,-6.306,-2.729,0.0,39.2,40.1,9.484,3.213,-12.758,-10.375,-14.277,-11.372,-3.152,26.746,0.0,239.74,,247.0,240.0,-12.156,2.923,-7.48,24.671
5361.5,3.152,0.755,-35.209,3.103,9.645,5.326,37.422,5.036,-6.306,-2.729,0.0,39.2,40.1,9.484,3.213,-12.887,-10.388,-14.317,-11.4,-3.152,26.746,0.0,239.34,,247.0,240.0,-12.196,2.927,-7.448,24.687
5362.0,3.152,0.755,-35.209,3.103,9.645,5.327,37.425,5.029,-6.388,-2.728,0.0,39.224,40.077,9.484,3.213,-12.775,-10.36,-14.346,-11.308,-3.154,26.749,0.0,239.34,,247.0,240.0,-12.248,2.931,-7.451,24.722
5362.5,3.152,0.755,-35.209,3.103,9.645,5.327,37.425,5.029,-6.388,-2.728,0.0,39.2,40.1,9.484,3.213,-12.792,-10.348,-14.253,-11.328,-3.154,26.749,0.0,240.04,,247.0,240.0,-12.197,2.934,-7.455,24.753
5363.0,2.601,0.73,-34.033,3.193,9.56,5.327,37.425,5.029,-6.388,-2.728,0.0,39.2,40.1,9.687,3.108,-12.791,-10.365,-14.365,-11.376,-3.154,26.749,0.0,240.04,,247.0,240.0,-12.18,2.938,-7.453,24.742
5363.5,2.601,0.73,-34.033,3.193,9.56,5.327,37.425,5.029,-6.388,-2.728,0.0,39.2,40.1,9.687,3.108,-12.873,-10.316,-14.26,-11.325,-3.154,26.749,0.0,240.04,,247.0,240.0,-12.225,2.932,-7.443,24.781
5364.0,2.601,0.73,-34.033,3.193,9.56,5.327,37.425,5.029,-6.388,-2.728,0.0,39.2,40.1,9.687,3.108,-12.812,-10.288,-14.273,-11.297,-3.154,26.749,0.0,240.04,,247.0,240.0,-12.193,2.927,-7.445,24.719
5364.5,2.601,0.73,-34.033,3.193,9.56,5.327,37.425,5.029,-6.388,-2.728,0.0,39.2,40.1,9.687,3.108,-12.821,-10.249,-14.211,-11.279,-3.154,26.749,0.0,240.14,,247.0,240.0,-12.168,2.921,-7.454,24.722
5365.0,2.601,0.73,-34.033,3.193,9.56,5.321,37.397,5.015,-6.459,-2.733,0.0,39.21,40.052,9.687,3.108,-12.864,-10.324,-14.273,-11.334,-3.145,26.743,0.0,240.14,,247.0,240.0,-12.14,2.916,-7.446,24.704
5365.5,2.601,0.73,-34.033,3.193,9.56,5.321,37.397,5.015,-6.459,-2.733,0.0,39.2,40.1,9.687,3.108,-12.779,-10.349,-14.343,-11.388,-3.145,26.743,0.0,239.94,,247.0,240.0,-12.199,2.911,-7.434,24.688
5366.0,2.601,0.73,-34.033,3.193,9.56,5.321,37.397,5.015,-6.459,-2.733,0.0,39.2,40.1,9.687,3.108,-12.905,-10.359,-14.34,-11.342,-3.145,26.743,0.0,239.94,,247.0,240.0,-12.215,2.906,-7.43,24.676
5366.5,2.582,0.592,-35.209,3.106,9.634,5.321,37.397,5.015,-6.459,-2.733,0.0,39.2,40.1,9.434,3.199,-12.9,-10.394,-14.386,-11.443,-3.145,26.743,0.0,240.14,,247.0,240.0,-12.237,2.901,-7.429,24.687
5367.0,2.582,0.592,-35.209,3.106,9.634,5.321,37.397,5.015,-6.459,-2.733,0.0,39.2,40.1,9.434,3.199,-12.828,-10.359,-14.394,-11.409,-3.145,26.743,0.0,240.14,,247.0,240.0,-12.281,2.896,-7.405,24.683
5367.5,2.582,0.592,-35.209,3.106,9.634,5.321,37.397,5.015,-6.459,-2.733,0.0,39.2,40.1,9.434,3.199,-12.844,-10.355,-14.411,-11.418,-3.145,26.743,0.0,239.74,,247.0,240.0,-12.247,2.891,-7.435,24.659
5368.0,2.582,0.592,-35.209,3.106,9.634,5.321,37.397,5.015,-6.459,-2.733,0.0,39.2,40.1,9.434,3.199,-12.912,-10.328,-14.365,-11.367,-3.145,26.743,0.0,239.74,,247.0,240.0,-12.257,2.886,-7.444,24.677
5368.5,2.582,0.592,-35.209,3.106,9.634,5.348,37.443,5.03,-6.503,-2.713,0.0,39.2,40.01,9.434,3.199,-12.868,-10.295,-14.314,-11.352,-3.151,26.747,0.0,239.44,,247.0,240.0,-12.243,2.881,-7.434,24.719
5369.0,2.582,0.592,-35.209,3.106,9.634,5.348,37.443,5.03,-6.503,-2.713,0.0,39.2,40.0,9.434,3.199,-12.819,-10.345,-14.397,-11.391,-3.151,26.747,0.0,239.44,,247.0,240.0,-12.207,2.876,-7.415,24.747
5369.5,2.714,0.642,-35.209,3.174,9.643,5.348,37.443,5.03,-6.503,-2.713,0.0,39.2,40.0,9.608,3.086,-12.835,-10.367,-14.239,-11.362,-3.151,26.747,0.0,239.04,,247.0,240.0,-12.238,2.871,-7.444,24.834
5370.0,2.714,0.642,-35.209,3.174,9.643,5.348,37.443,5.03,-6.503,-2.713,0.0,39.2,40.0,9.608,3.086,-12.847,-10.36,-14.375,-11.384,-3.151,26.747,0.0,239.04,,247.0,240.0,-12.201,2.868,-7.429,24.919
5370.5,2.714,0.642,-35.209,3.174,9.643,5.348,37.443,5.03,-6.503,-2.713,0.0,39.2,40.0,9.608,3.086,-12.798,-10.316,-14.313,-11.295,-3.151,26.747,0.0,239.84,,247.0,240.0,-12.242,2.866,-7.431,24.866
5371.0,2.714,0.642,-35.209,3.174,9.643,5.348,37.443,5.03,-6.503,-2.713,0.0,39.2,40.0,9.608,3.086,-12.873,-10.311,-14.29,-11.332,-3.151,26.747,0.0,239.84,,247.0,240.0,-12.18,2.863,-7.433,24.828
5371.5,2.714,0.642,-35.209,3.174,9.643,5.354,37.416,5.008,-6.66,-2.725,0.0,39.182,39.966,9.608,3.086,-12.763,-10.332,-14.26,-11.356,-3.149,26.746,0.0,239.34,,247.0,240.0,-12.201,2.861,-7.421,24.836
5372.0,2.714,0.642,-35.209,3.174,9.643,5.354,37.416,5.008,-6.66,-2.725,0.0,39.2,40.0,9.608,3.086,-12.819,-10.327,-14.384,-11.362,-3.149,26.746,0.0,239.34,,247.0,240.0,-12.178,2.858,-7.389,24.825
5372.5,2.714,0.642,-35.209,3.174,9.643,5.354,37.416,5.008,-6.66,-2.725,0.0,39.2,40.0,9.608,3.086,-12.829,-10.366,-14.277,-11.359,-3.149,26.746,0.0,239.54,,247.0,240.0,-12.223,2.856,-7.424,24.806
5373.0,3.544,0.853,-35.154,3.213,9.663,5.354,37.416,5.008,-6.66,-2.725,0.0,39.2,40.0,9.649,3.041,-12.822,-10.271,-14.258,-11.332,-3.149,26.746,0.0,239.54,,247.0,240.0,-12.208,2.854,-7.419,24.781
5373.5,3.544,0.853,-35.154,3.213,9.663,5.354,37.416,5.008,-6.66,-2.725,0.0,39.2,40.0,9.649,3.041,-12.755,-10.335,-14.247,-11.286,-3.149,26.746,0.0,239.24,,247.0,240.0,-12.171,2.865,-7.412,24.711
5374.0,3.544,0.853,-35.154,3.213,9.663,5.354,37.416,5.008,-6.66,-2.725,0.0,39.2,40.0,9.649,3.041,-12.738,-10.298,-14.221,-11.281,-3.149,26.746,0.0,239.24,,247.0,240.0,-12.156,2.876,-7.404,24.649
5374.5,3.544,0.853,-35.154,3.213,9.663,5.354,37.416,5.008,-6.66,-2.725,0.0,39.2,40.0,9.649,3.041,-12.747,-10.33,-14.231,-11.281,-3.149,26.746,0.0,240.84,,247.0,240.0,-12.134,2.887,-7.416,24.648
5375.0,3.544,0.853,-35.154,3.213,9.663,5.381,37.385,5.029,-6.745,-2.716,0.0,39.165,39.944,9.649,3.041,-12.794,-10.334,-14.246,-11.337,-3.143,26.749,0.0,240.84,,247.0,240.0,-12.147,2.898,-7.412,24.665
5375.5,3.544,0.853,-35.154,3.213,9.663,5.381,37.385,5.029,-6.745,-2.716,0.0,39.2,39.9,9.649,3.041,-12.793,-10.327,-14.177,-11.302,-3.143,26.749,0.0,240.14,,247.0,240.0,-12.178,2.909,-7.429,24.704
5376.0,2.997,0.741,-35.08,3.143,9.555,5.381,37.385,5.029,-6.745,-2.716,0.0,39.2,39.9,9.623,3.239,-12.722,-10.341,-14.314,-11.352,-3.143,26.749,0.0,240.14,,247.0,240.0,-12.15,2.919,-7.401,24.675
5376.5,2.997,0.741,-35.08,3.143,9.555,5.381,37.385,5.029,-6.745,-2.716,0.0,39.2,39.9,9.623,3.239,-12.872,-10.302,-14.287,-11.337,-3.143,26.749,0.0,239.84,,247.0,240.0,-12.182,2.92,-7.407,24.655
5377.0,2.997,0.741,-35.08,3.143,9.555,5.381,37.385,5.029,-6.745,-2.716,0.0,39.2,39.9,9.623,3.239,-12.868,-10.302,-14.293,-11.337,-3.143,26.749,0.0,239.84,,247.0,240.0,-12.2,2.922,-7.402,24.735
5377.5,2.997,0.741,-35.08,3.143,9.555,5.381,37.385,5.029,-6.745,-2.716,0.0,39.2,39.9,9.623,3.239,-12.744,-10.283,-14.308,-11.357,-3.143,26.749,0.0,239.54,,247.0,240.0,-12.2,2.923,-7.42,24.818
5378.0,2.997,0.741,-35.08,3.143,9.555,5.367,37.401,5.036,-6.766,-2.721,0.0,39.164,39.914,9.623,3.239,-12.725,-10.329,-14.254,-11.275,-3.145,26.759,0.0,239.54,,247.0,240.0,-12.173,2.924,-7.395,24.834
5378.5,2.997,0.741,-35.08,3.143,9.555,5.367,37.401,5.036,-6.766,-2.721,0.0,39.2,39.9,9.623,3.239,-12.776,-10.333,-14.363,-11.343,-3.145,26.759,0.0,239.74,,247.0,240.0,-12.146,2.925,-7.424,24.781
5379.0,3.134,0.765,-35.209,3.142,9.706,5.367,37.401,5.036,-6.766,-2.721,0.0,39.2,39.9,9.629,3.057,-12.795,-10.323,-14.255,-11.345,-3.145,26.759,0.0,239.74,,247.0,240.0,-12.204,2.926,-7.406,24.72
5379.5,3.134,0.765,-35.209,3.142,9.706,5.367,37.401,5.036,-6.766,-2.721,0.0,39.2,39.9,9.629,3.057,-12.718,-10.335,-14.329,-11.367,-3.145,26.759,0.0,239.84,,247.0,240.0,-12.179,2.93,-7.398,24.67
5380.0,3.134,0.765,-35.209,3.142,9.706,5.367,37.401,5.036,-6.766,-2.721,0.0,39.2,39.9,9.629,3.057,-12.869,-10.356,-14.368,-11.427,-3.145,26.759,0.0,239.84,,247.0,240.0,-12.187,2.933,-7.411,24.631
5380.5,3.134,0.765,-35.209,3.142,9.706,5.367,37.401,5.036,-6.766,-2.721,0.0,39.2,39.9,9.629,3.057,-12.896,-10.328,-14.279,-11.343,-3.145,26.759,0.0,239.14,,247.0,240.0,-12.255,2.936,-7.432,24.653
5381.0,3.134,0.765,-35.209,3.142,9.706,5.367,37.401,5.036,-6.766,-2.721,0.0,39.2,39.9,9.629,3.057,-12.773,-10.351,-14.361,-11.385,-3.145,26.759,0.0,239.14,,247.0,240.0,-12.211,2.94,-7.409,24.7
5381.5,3.134,0.765,-35.209,3.142,9.706,5.372,37.404,5.025,-6.796,-2.716,0.0,39.146,39.896,9.629,3.057,-12.863,-10.359,-14.383,-11.373,-3.139,26.764,0.0,239.54,,247.0,240.0,-12.218,2.943,-7.432,24.673
5382.0,3.134,0.765,-35.209,3.142,9.706,5.372,37.404,5.025,-6.796,-2.716,0.0,39.1,39.9,9.629,3.057,-12.887,-10.329,-14.282,-11.348,-3.139,26.764,0.0,239.54,,247.0,240.0,-12.245,2.946,-7.422,24.679
5382.5,2.849,0.748,-33.903,3.185,9.592,5.372,37.404,5.025,-6.796,-2.716,0.0,39.1,39.9,9.782,3.046,-12.815,-10.341,-14.363,-11.352,-3.139,26.764,0.0,239.94,,247.0,240.0,-12.211,2.949,-7.414,24.716
5383.0,2.849,0.748,-33.903,3.185,9.592,5.372,37.404,5.025,-6.796,-2.716,0.0,39.1,39.9,9.782,3.046,-12.846,-10.302,-14.28,-11.358,-3.139,26.764,0.0,239.94,,247.0,240.0,-12.218,2.947,-7.418,24.775
5383.5,2.849,0.748,-33.903,3.185,9.592,5.372,37.404,5.025,-6.796,-2.716,0.0,39.1,39.9,9.782,3.046,-12.755,-10.342,-14.367,-11.317,-3.139,26.764,0.0,239.94,,247.0,240.0,-12.196,2.946,-7.416,24.869
5384.0,2.849,0.748,-33.903,3.185,9.592,5.372,37.404,5.025,-6.796,-2.716,0.0,39.1,39.9,9.782,3.046,-12.832,-10.293,-14.258,-11.314,-3.139,26.764,0.0,239.94,,247.0,240.0,-12.195,2.944,-7.401,24.873
5384.5,2.849,0.748,-33.903,3.185,9.592,5.329,37.391,5.018,-6.847,-2.707,0.0,39.125,39.866,9.782,3.046,-12.699,-10.291,-14.303,-11.318,-3.144,26.757,0.0,239.64,,247.0,240.0,-12.175,2.943,-7.401,24.905
5385.0,2.849,0.748,-33.903,3.185,9.592,5.329,37.391,5.018,-6.847,-2.707,0.0,39.1,39.9,9.782,3.046,-12.747,-10.318,-14.243,-11.305,-3.144,26.757,0.0,239.64,,247.0,240.0,-12.153,2.941,-7.421,24.921
5385.5,2.833,0.781,-33.815,3.143,9.54,5.329,37.391,5.018,-6.847,-2.707,0.0,39.1,39.9,9.774,3.164,-12.79,-10.285,-14.264,-11.317,-3.144,26.757,0.0,239.94,,247.0,240.0,-12.153,2.94,-7.4,24.922
5386.0,2.833,0.781,-33.815,3.143,9.54,5.329,37.391,5.018,-6.847,-2.707,0.0,39.1,39.9,9.774,3.164,-12.727,-10.318,-14.292,-11.349,-3.144,26.757,0.0,239.94,,247.0,240.0,-12.164,2.938,-7.397,24.958
5386.5,2.833,0.781,-33.815,3.143,9.54,5.329,37.391,5.018,-6.847,-2.707,0.0,39.1,39.9,9.774,3.164,-12.7,-10.327,-14.26,-11.341,-3.144,26.757,0.0,239.44,,247.0,240.0,-12.171,2.936,-7.404,24.919
5387.0,2.833,0.781,-33.815,3.143,9.54,5.329,37.391,5.018,-6.847,-2.707,0.0,39.1,39.9,9.774,3.164,-12.845,-10.316,-14.265,-11.329,-3.144,26.757,0.0,239.44,,247.0,240.0,-12.157,2.934,-7.414,24.929
5387.5,2.833,0.781,-33.815,3.143,9.54,5.329,37.391,5.018,-6.847,-2.707,0.0,39.1,39.9,9.774,3.164,-12.688,-10.33,-14.294,-11.315,-3.144,26.757,0.0,239.44,,247.0,240.0,-12.189,2.933,-7.405,24.903
5388.0,2.833,0.781,-33.815,3.143,9.54,5.355,37.376,5.015,-6.887,-2.712,0.0,39.117,39.845,9.774,3.164,-12.815,-10.245,-14.224,-11.292,-3.132,26.761,0.0,239.44,,247.0,240.0,-12.157,2.931,-7.409,24.923
5388.5,2.833,0.781,-33.815,3.143,9.54,5.355,37.376,5.015,-6.887,-2.712,0.0,39.1,39.8,9.774,3.164,-12.659,-10.297,-14.272,-11.258,-3.132,26.761,0.0,238.74,,247.0,240.0,-12.144,2.93,-7.395,24.971
5389.0,2.869,0.751,-34.56,3.154,9.599,5.355,37.376,5.015,-6.887,-2.712,0.0,39.1,39.8,9.65,3.193,-12.752,-10.277,-14.225,-11.266,-3.132,26.761,0.0,238.74,,248.0,240.0,-12.121,2.928,-7.389,24.909
5389.5,2.869,0.751,-34.56,3.154,9.599,5.355,37.376,5.015,-6.887,-2.712,0.0,39.1,39.8,9.65,3.193,-12.68,-10.319,-14.221,-11.31,-3.132,26.761,0.0,238.94,,248.0,240.0,-12.13,2.927,-7.385,24.812
5390.0,2.869,0.751,-34.56,3.154,9.599,5.355,37.376,5.015,-6.887,-2.712,0.0,39.1,39.8,9.65,3.193,-12.768,-10.256,-14.21,-11.299,-3.132,26.761,0.0,238.94,,249.0,240.0,-12.132,2.926,-7.393,24.791
5390.5,2.869,0.751,-34.56,3.154,9.599,5.355,37.376,5.015,-6.887,-2.712,0.0,39.1,39.8,9.65,3.193,-12.679,-10.322,-14.299,-11.365,-3.132,26.761,0.0,239.04,,249.0,240.0,-12.133,2.925,-7.368,24.824
5391.0,2.869,0.751,-34.56,3.154,9.599,5.322,37.363,5.009,-6.951,-2.705,0.0,39.1,39.804,9.65,3.193,-12.751,-10.367,-14.24,-11.369,-3.13,26.769,0.0,239.04,,249.0,240.0,-12.166,2.924,-7.395,24.787
5391.5,2.869,0.751,-34.56,3.154,9.599,5.322,37.363,5.009,-6.951,-2.705,0.0,39.1,39.8,9.65,3.193,-12.803,-10.349,-14.269,-11.389,-3.13,26.769,0.0,238.94,,249.0,240.0,-12.182,2.923,-7.413,24.762
5392.0,3.382,0.808,-35.209,3.113,9.647,5.322,37.363,5.009,-6.951,-2.705,0.0,39.1,39.8,9.482,3.171,-12.7,-10.353,-14.262,-11.341,-3.13,26.769,0.0,238.94,,250.0,240.0,-12.203,2.922,-7.41,24.662
5392.5,3.382,0.808,-35.209,3.113,9.647,5.322,37.363,5.009,-6.951,-2.705,0.0,39.1,39.8,9.482,3.171,-12.775,-10.377,-14.282,-11.383,-3.13,26.769,0.0,238.64,,250.0,240.0,-12.164,2.93,-7.421,24.618
5393.0,3.382,0.808,-35.209,3.113,9.647,5.322,37.363,5.009,-6.951,-2.705,0.0,39.1,39.8,9.482,3.171,-12.848,-10.357,-14.3,-11.388,-3.13,26.769,0.0,238.64,,251.0,240.0,-12.204,2.937,-7.414,24.535
5393.5,3.382,0.808,-35.209,3.113,9.647,5.322,37.363,5.009,-6.951,-2.705,0.0,39.1,39.8,9.482,3.171,-12.709,-10.33,-14.275,-11.375,-3.13,26.769,0.0,241.04,,251.0,240.0,-12.223,2.945,-7.396,24.466
5394.0,3.382,0.808,-35.209,3.113,9.647,5.295,37.388,4.998,-6.989,-2.696,0.0,39.09,39.784,9.482,3.171,-12.877,-10.314,-14.263,-11.343,-3.13,26.769,0.0,241.04,,250.0,240.0,-12.172,2.952,-7.413,24.446
5394.5,3.382,0.808,-35.209,3.113,9.647,5.295,37.388,4.998,-6.989,-2.696,0.0,39.1,39.8,9.482,3.171,-12.793,-10.356,-14.369,-11.425,-3.13,26.769,0.0,240.94,,250.0,240.0,-12.199,2.959,-7.402,24.44
5395.0,3.382,0.808,-35.209,3.113,9.647,5.295,37.388,4.998,-6.989,-2.696,0.0,39.1,39.8,9.482,3.171,-12.746,-10.342,-14.263,-11.387,-3.13,26.769,0.0,240.94,,250.0,240.0,-12.236,2.966,-7.406,24.503
5395.5,3.112,0.747,-35.209,3.173,9.748,5.295,37.388,4.998,-6.989,-2.696,0.0,39.1,39.8,9.535,3.124,-12.807,-10.234,-14.204,-11.297,-3.13,26.769,0.0,241.34,,250.0,240.0,-12.185,2.973,-7.418,24.526
5396.0,3.112,0.747,-35.209,3.173,9.748,5.295,37.388,4.998,-6.989,-2.696,0.0,39.1,39.8,9.535,3.124,-12.712,-10.305,-14.276,-11.285,-3.13,26.769,0.0,241.34,,249.0,240.0,-12.135,2.975,-7.408,24.536
5396.5,3.112,0.747,-35.209,3.173,9.748,5.295,37.388,4.998,-6.989,-2.696,0.0,39.1,39.8,9.535,3.124,-12.758,-10.27,-14.2,-11.292,-3.13,26.769,0.0,241.44,,249.0,240.0,-12.144,2.977,-7.409,24.572
5397.0,3.112,0.747,-35.209,3.173,9.748,5.295,37.388,4.998,-6.989,-2.696,0.0,39.1,39.8,9.535,3.124,-12.656,-10.302,-14.247,-11.319,-3.13,26.769,0.0,241.44,,248.0,240.0,-12.13,2.979,-7.397,24.59
5397.5,3.112,0.747,-35.209,3.173,9.748,5.329,37.382,4.993,-7.096,-2.703,0.0,39.079,39.874,9.535,3.124,-12.809,-10.237,-14.147,-11.258,-3.121,26.765,0.0,242.64,,248.0,240.0,-12.131,2.981,-7.414,24.692
5398.0,3.112,0.747,-35.209,3.173,9.748,5.329,37.382,4.993,-7.096,-2.703,0.0,39.1,39.9,9.535,3.124,-12.703,-10.339,-14.272,-11.382,-3.121,26.765,0.0,242.64,,247.0,240.0,-12.113,2.984,-7.38,24.59
5398.5,2.84,0.772,-34.352,3.1,9.554,5.329,37.382,4.993,-7.096,-2.703,0.0,39.1,39.9,9.743,3.16,-12.694,-10.361,-14.229,-11.38,-3.121,26.765,0.0,243.14,,247.0,240.0,-12.174,2.986,-7.384,24.539
5399.0,2.84,0.772,-34.352,3.1,9.554,5.329,37.382,4.993,-7.096,-2.703,0.0,39.1,39.9,9.743,3.16,-12.689,-10.335,-14.29,-11.392,-3.121,26.765,0.0,243.14,,246.0,240.0,-12.166,2.983,-7.371,24.585
5399.5,2.84,0.772,-34.352,3.1,9.554,5.329,37.382,4.993,-7.096,-2.703,0.0,39.1,39.9,9.743,3.16,-12.792,-10.36,-14.312,-11.388,-3.121,26.765,0.0,243.14,,246.0,240.0,-12.177,2.981,-7.411,24.566
5400.0,2.84,0.772,-34.352,3.1,9.554,5.329,37.382,4.993,-7.096,-2.703,0.0,39.1,39.9,9.743,3.16,-12.746,-10.355,-14.278,-11.418,-3.121,26.765,0.0,243.14,,245.0,240.0,-12.213,2.979,-7.392,24.538
5400.5,2.84,0.772,-34.352,3.1,9.554,5.349,37.386,4.994,-7.145,-2.694,0.0,39.07,39.745,9.743,3.16,-12.763,-10.345,-14.347,-11.392,-3.114,26.771,0.0,240.14,,245.0,240.0,-12.199,2.976,-7.406,24.495
5401.0,2.84,0.772,-34.352,3.1,9.554,5.349,37.386,4.994,-7.145,-2.694,0.0,39.1,39.7,9.743,3.16,-12.768,-10.34,-14.364,-11.342,-3.114,26.771,0.0,240.14,,245.0,240.0,-12.211,2.974,-7.389,24.479
5401.5,2.84,0.772,-34.352,3.1,9.554,5.349,37.386,4.994,-7.145,-2.694,0.0,39.1,39.7,9.743,3.16,-12.76,-10.321,-14.372,-11.333,-3.114,26.771,0.0,240.44,,245.0,240.0,-12.204,2.972,-7.365,24.423
5402.0,3.354,0.777,-35.209,3.171,9.674,5.349,37.386,4.994,-7.145,-2.694,0.0,39.1,39.7,9.573,3.205,-12.776,-10.332,-14.228,-11.347,-3.114,26.771,0.0,240.44,,245.0,240.0,-12.196,2.97,-7.393,24.453
5402.5,3.354,0.777,-35.209,3.171,9.674,5.349,37.386,4.994,-7.145,-2.694,0.0,39.1,39.7,9.573,3.205,-12.682,-10.27,-14.239,-11.317,-3.114,26.771,0.0,240.34,,245.0,240.0,-12.171,2.976,-7.382,24.447
5403.0,3.354,0.777,-35.209,3.171,9.674,5.349,37.386,4.994,-7.145,-2.694,0.0,39.1,39.7,9.573,3.205,-12.825,-10.301,-14.355,-11.337,-3.114,26.771,0.0,240.34,,245.0,240.0,-12.127,2.982,-7.349,24.489
5403.5,3.354,0.777,-35.209,3.171,9.674,5.349,37.386,4.994,-7.145,-2.694,0.0,39.1,39.7,9.573,3.205,-12.832,-10.283,-14.295,-11.331,-3.114,26.771,0.0,238.44,,245.0,240.0,-12.204,2.988,-7.364,24.518
5404.0,3.354,0.777,-35.209,3.171,9.674,5.332,37.385,5.016,-7.226,-2.69,0.0,39.062,39.796,9.573,3.205,-12.861,-10.317,-14.402,-11.414,-3.117,26.766,0.0,238.44,,246.0,240.0,-12.185,2.994,-7.357,24.505
5404.5,3.354,0.777,-35.209,3.171,9.674,5.332,37.385,5.016,-7.226,-2.69,0.0,39.1,39.8,9.573,3.205,-12.8,-10.334,-14.296,-11.408,-3.117,26.766,0.0,238.44,,246.0,240.0,-12.248,3.0,-7.373,24.515
5405.0,2.516,0.656,-34.227,3.194,9.623,5.332,37.385,5.016,-7.226,-2.69,0.0,39.1,39.8,9.693,3.068,-12.867,-10.325,-14.439,-11.402,-3.117,26.766,0.0,238.44,,247.0,240.0,-12.209,3.006,-7.364,24.459
5405.5,2.516,0.656,-34.227,3.194,9.623,5.332,37.385,5.016,-7.226,-2.69,0.0,39.1,39.8,9.693,3.068,-12.835,-10.304,-14.301,-11.347,-3.117,26.766,0.0,238.34,,247.0,240.0,-12.259,2.998,-7.385,24.415
5406.0,2.516,0.656,-34.227,3.194,9.623,5.332,37.385,5.016,-7.226,-2.69,0.0,39.1,39.8,9.693,3.068,-12.72,-10.252,-14.225,-11.311,-3.117,26.766,0.0,238.34,,248.0,240.0,-12.196,2.99,-7.378,24.358
5406.5,2.516,0.656,-34.227,3.194,9.623,5.332,37.385,5.016,-7.226,-2.69,0.0,39.1,39.8,9.693,3.068,-12.837,-10.329,-14.323,-11.385,-3.117,26.766,0.0,239.14,,248.0,240.0,-12.127,2.982,-7.348,24.437
5407.0,2.516,0.656,-34.227,3.194,9.623,5.337,37.379,5.001,-7.333,-2.702,0.0,39.063,39.74,9.693,3.068,-12.741,-10.313,-14.315,-11.341,-3.113,26.763,0.0,239.14,,248.0,240.0,-12.218,2.975,-7.347,24.441
5407.5,2.516,0.656,-34.227,3.194,9.623,5.337,37.379,5.001,-7.333,-2.702,0.0,39.1,39.7,9.693,3.068,-12.77,-10.22,-14.199,-11.251,-3.113,26.763,0.0,239.14,,248.0,240.0,-12.178,2.967,-7.362,24.452
5408.0,2.516,0.656,-34.227,3.194,9.623,5.337,37.379,5.001,-7.333,-2.702,0.0,39.1,39.7,9.693,3.068,-12.676,-10.264,-14.244,-11.297,-3.113,26.763,0.0,239.14,,248.0,240.0,-12.11,2.96,-7.342,24.47
5408.5,2.872,0.754,-33.638,3.231,9.543,5.337,37.379,5.001,-7.333,-2.702,0.0,39.1,39.7,9.829,3.081,-12.703,-10.274,-14.303,-11.322,-3.113,26.763,0.0,239.44,,248.0,240.0,-12.12,2.953,-7.325,24.444
5409.0,2.872,0.754,-33.638,3.231,9.543,5.337,37.379,5.001,-7.333,-2.702,0.0,39.1,39.7,9.829,3.081,-12.714,-10.309,-14.22,-11.304,-3.113,26.763,0.0,239.44,,248.0,240.0,-12.15,2.951,-7.335,24.459
5409.5,2.872,0.754,-33.638,3.231,9.543,5.337,37.379,5.001,-7.333,-2.702,0.0,39.1,39.7,9.829,3.081,-12.826,-10.299,-14.302,-11.354,-3.113,26.763,0.0,241.24,,248.0,240.0,-12.137,2.95,-7.318,24.503
5410.0,2.872,0.754,-33.638,3.231,9.543,5.337,37.379,5.001,-7.333,-2.702,0.0,39.1,39.7,9.829,3.081,-12.849,-10.296,-14.279,-11.322,-3.113,26.763,0.0,241.24,,247.0,240.0,-12.195,2.949,-7.333,24.593
5410.5,2.872,0.754,-33.638,3.231,9.543,5.278,37.366,5.009,-7.401,-2.686,0.0,39.05,39.755,9.829,3.081,-12.868,-10.326,-14.425,-11.414,-3.118,26.762,0.0,240.84,,247.0,240.0,-12.186,2.947,-7.337,24.536
5411.0,2.872,0.754,-33.638,3.231,9.543,5.278,37.366,5.009,-7.401,-2.686,0.0,39.1,39.8,9.829,3.081,-12.82,-10.339,-14.308,-11.361,-3.118,26.762,0.0,240.84,,247.0,240.0,-12.258,2.946,-7.349,24.501
5411.5,2.88,0.719,-35.154,3.044,9.576,5.278,37.366,5.009,-7.401,-2.686,0.0,39.1,39.8,9.65,3.337,-12.717,-10.283,-14.258,-11.294,-3.118,26.762,0.0,240.44,,247.0,240.0,-12.207,2.945,-7.344,24.499
5412.0,2.88,0.719,-35.154,3.044,9.576,5.278,37.366,5.009,-7.401,-2.686,0.0,39.1,39.8,9.65,3.337,-12.79,-10.249,-14.229,-11.302,-3.118,26.762,0.0,240.44,,247.0,240.0,-12.138,2.944,-7.35,24.501
5412.5,2.88,0.719,-35.154,3.044,9.576,5.278,37.366,5.009,-7.401,-2.686,0.0,39.1,39.8,9.65,3.337,-12.649,-10.251,-14.223,-11.211,-3.118,26.762,0.0,240.24,,247.0,240.0,-12.142,2.943,-7.331,24.534
5413.0,2.88,0.719,-35.154,3.044,9.576,5.278,37.366,5.009,-7.401,-2.686,0.0,39.1,39.8,9.65,3.337,-12.727,-10.136,-14.143,-11.169,-3.118,26.762,0.0,240.24,,247.0,240.0,-12.084,2.942,-7.349,24.548
5413.5,2.88,0.719,-35.154,3.044,9.576,5.311,37.364,5.012,-7.427,-2.687,0.0,39.063,39.804,9.65,3.337,-12.548,-10.199,-14.187,-11.234,-3.115,26.771,0.0,239.04,,247.0,240.0,-12.044,2.941,-7.304,24.563
5414.0,2.88,0.719,-35.154,3.044,9.576,5.311,37.364,5.012,-7.427,-2.687,0.0,39.1,39.8,9.65,3.337,-12.633,-10.24,-14.266,-11.295,-3.115,26.771,0.0,239.04,,247.0,240.0,-12.042,2.94,-7.303,24.641
5414.5,2.847,0.644,-35.209,3.01,9.55,5.311,37.364,5.012,-7.427,-2.687,0.0,39.1,39.8,9.597,3.249,-12.693,-10.278,-14.327,-11.347,-3.115,26.771,0.0,239.34,,247.0,240.0,-12.109,2.939,-7.33,24.641
5415.0,2.847,0.644,-35.209,3.01,9.55,5.311,37.364,5.012,-7.427,-2.687,0.0,39.1,39.8,9.597,3.249,-12.856,-10.339,-14.399,-11.444,-3.115,26.771,0.0,239.34,,247.0,240.0,-12.26,2.936,-7.318,24.616
5415.5,2.847,0.644,-35.209,3.01,9.55,5.311,37.364,5.012,-7.427,-2.687,0.0,39.1,39.8,9.597,3.249,-12.817,-10.355,-14.394,-11.444,-3.115,26.771,0.0,239.34,,247.0,240.0,-12.26,2.936,-7.339,24.656
5416.0,2.847,0.644,-35.209,3.01,9.55,5.311,37.364,5.012,-7.427,-2.687,0.0,39.1,39.8,9.597,3.249,-12.778,-10.344,-14.33,-11.418,-3.115,26.771,0.0,239.34,,247.0,240.0,-12.253,2.934,-7.357,24.691
5416.5,2.847,0.644,-35.209,3.01,9.55,5.311,37.364,5.012,-7.427,-2.687,0.0,39.1,39.8,9.597,3.249,-12.906,-10.388,-14.379,-11.441,-3.115,26.771,0.0,239.34,,247.0,240.0,-12.218,2.933,-7.351,24.688
5417.0,2.847,0.644,-35.209,3.01,9.55,5.339,37.363,5.018,-7.483,-2.699,0.0,39.064,39.802,9.597,3.249,-12.934,-10.337,-14.36,-11.405,-3.124,26.761,0.0,239.34,,247.0,240.0,-12.278,2.932,-7.351,24.649
5417.5,2.847,0.644,-35.209,3.01,9.55,5.339,37.363,5.018,-7.483,-2.699,0.0,39.1,39.8,9.597,3.249,-12.814,-10.347,-14.38,-11.391,-3.124,26.761,0.0,239.24,,247.0,240.0,-12.259,2.93,-7.357,24.652
5418.0,2.48,0.681,-33.38,3.169,9.591,5.339,37.363,5.018,-7.483,-2.699,0.0,39.1,39.8,9.714,3.076,-12.802,-10.349,-14.39,-11.422,-3.124,26.761,0.0,239.24,,247.0,240.0,-12.233,2.929,-7.364,24.648
5418.5,2.48,0.681,-33.38,3.169,9.591,5.339,37.363,5.018,-7.483,-2.699,0.0,39.1,39.8,9.714,3.076,-12.843,-10.3,-14.295,-11.325,-3.124,26.761,0.0,239.24,,247.0,240.0,-12.241,2.922,-7.359,24.627
5419.0,2.48,0.681,-33.38,3.169,9.591,5.339,37.363,5.018,-7.483,-2.699,0.0,39.1,39.8,9.714,3.076,-12.75,-10.33,-14.314,-11.4,-3.124,26.761,0.0,239.24,,247.0,240.0,-12.19,2.914,-7.357,24.627
5419.5,2.48,0.681,-33.38,3.169,9.591,5.339,37.363,5.018,-7.483,-2.699,0.0,39.1,39.8,9.714,3.076,-12.711,-10.33,-14.278,-11.347,-3.124,26.761,0.0,239.44,,247.0,240.0,-12.199,2.907,-7.378,24.632
5420.0,2.48,0.681,-33.38,3.169,9.591,5.347,37.379,5.007,-7.518,-2.702,0.0,39.067,39.815,9.714,3.076,-12.876,-10.304,-14.291,-11.341,-3.127,26.767,0.0,239.44,,247.0,240.0,-12.167,2.9,-7.375,24.621
5420.5,2.48,0.681,-33.38,3.169,9.591,5.347,37.379,5.007,-7.518,-2.702,0.0,39.1,39.8,9.714,3.076,-12.9,-10.314,-14.332,-11.365,-3.127,26.767,0.0,239.44,,247.0,240.0,-12.203,2.893,-7.364,24.627
5421.0,3.283,0.816,-34.589,3.222,9.637,5.347,37.379,5.007,-7.518,-2.702,0.0,39.1,39.8,9.725,2.927,-12.675,-10.308,-14.31,-11.39,-3.127,26.767,0.0,239.44,,247.0,240.0,-12.228,2.886,-7.349,24.676
5421.5,3.283,0.816,-34.589,3.222,9.637,5.347,37.379,5.007,-7.518,-2.702,0.0,39.1,39.8,9.725,2.927,-12.74,-10.324,-14.253,-11.297,-3.127,26.767,0.0,239.64,,247.0,240.0,-12.171,2.893,-7.342,24.679
5422.0,3.283,0.816,-34.589,3.222,9.637,5.347,37.379,5.007,-7.518,-2.702,0.0,39.1,39.8,9.725,2.927,-12.698,-10.304,-14.277,-11.31,-3.127,26.767,0.0,239.64,,247.0,240.0,-12.153,2.899,-7.32,24.688
5422.5,3.283,0.816,-34.589,3.222,9.637,5.347,37.379,5.007,-7.518,-2.702,0.0,39.1,39.8,9.725,2.927,-12.666,-10.313,-14.199,-11.333,-3.127,26.767,0.0,239.84,,247.0,240.0,-12.147,2.906,-7.32,24.732
5423.0,3.283,0.816,-34.589,3.222,9.637,5.347,37.379,5.007,-7.518,-2.702,0.0,39.1,39.8,9.725,2.927,-12.747,-10.284,-14.179,-11.302,-3.127,26.767,0.0,239.84,,247.0,240.0,-12.128,2.912,-7.323,24.71
5423.5,3.283,0.816,-34.589,3.222,9.637,5.334,37.379,4.984,-7.557,-2.691,0.0,39.079,39.865,9.725,2.927,-12.769,-10.317,-14.331,-11.379,-3.118,26.778,0.0,239.94,,247.0,240.0,-12.128,2.918,-7.307,24.713
5424.0,3.283,0.816,-34.589,3.222,9.637,5.334,37.379,4.984,-7.557,-2.691,0.0,39.1,39.9,9.725,2.927,-12.835,-10.317,-14.238,-11.331,-3.118,26.778,0.0,239.94,,247.0,240.0,-12.199,2.924,-7.345,24.72
5424.5,2.728,0.674,-35.209,3.133,9.611,5.334,37.379,4.984,-7.557,-2.691,0.0,39.1,39.9,9.677,3.328,-12.87,-10.321,-14.328,-11.357,-3.118,26.778,0.0,240.54,,247.0,240.0,-12.18,2.93,-7.337,24.699
5425.0,2.728,0.674,-35.209,3.133,9.611,5.334,37.379,4.984,-7.557,-2.691,0.0,39.1,39.9,9.677,3.328,-12.626,-10.339,-14.25,-11.359,-3.118,26.778,0.0,240.54,,247.0,240.0,-12.219,2.926,-7.333,24.694
5425.5,2.728,0.674,-35.209,3.133,9.611,5.334,37.379,4.984,-7.557,-2.691,0.0,39.1,39.9,9.677,3.328,-12.72,-10.327,-14.2,-11.356,-3.118,26.778,0.0,240.94,,247.0,240.0,-12.143,2.923,-7.323,24.71
5426.0,2.728,0.674,-35.209,3.133,9.611,5.334,37.379,4.984,-7.557,-2.691,0.0,39.1,39.9,9.677,3.328,-12.725,-10.296,-14.18,-11.235,-3.118,26.778,0.0,240.94,,247.0,240.0,-12.151,2.92,-7.309,24.716
5426.5,2.728,0.674,-35.209,3.133,9.611,5.332,37.363,4.988,-7.613,-2.707,0.0,39.071,39.866,9.677,3.328,-12.621,-10.323,-14.208,-11.34,-3.134,26.765,0.0,240.74,,247.0,240.0,-12.109,2.917,-7.316,24.73
5427.0,2.728,0.674,-35.209,3.133,9.611,5.332,37.363,4.988,-7.613,-2.707,0.0,39.1,39.9,9.677,3.328,-12.62,-10.312,-14.102,-11.292,-3.134,26.765,0.0,240.74,,247.0,240.0,-12.123,2.914,-7.33,24.673
5427.5,3.729,0.844,-35.209,3.072,9.652,5.332,37.363,4.988,-7.613,-2.707,0.0,39.1,39.9,9.659,3.188,-12.719,-10.217,-14.147,-11.252,-3.134,26.765,0.0,240.64,,247.0,240.0,-12.081,2.911,-7.305,24.648
5428.0,3.729,0.844,-35.209,3.072,9.652,5.332,37.363,4.988,-7.613,-2.707,0.0,39.1,39.9,9.659,3.188,-12.696,-10.314,-14.236,-11.274,-3.134,26.765,0.0,240.64,,247.0,240.0,-12.084,2.924,-7.317,24.644
5428.5,3.729,0.844,-35.209,3.072,9.652,5.332,37.363,4.988,-7.613,-2.707,0.0,39.1,39.9,9.659,3.188,-12.694,-10.322,-14.208,-11.314,-3.134,26.765,0.0,240.54,,247.0,240.0,-12.13,2.937,-7.308,24.559
5429.0,3.729,0.844,-35.209,3.072,9.652,5.332,37.363,4.988,-7.613,-2.707,0.0,39.1,39.9,9.659,3.188,-12.661,-10.314,-14.241,-11.309,-3.134,26.765,0.0,240.54,,247.0,240.0,-12.135,2.95,-7.307,24.524
5429.5,3.729,0.844,-35.209,3.072,9.652,5.297,37.392,5.013,-7.662,-2.721,0.0,39.094,39.872,9.659,3.188,-12.786,-10.283,-14.228,-11.272,-3.14,26.768,0.0,240.74,,247.0,240.0,-12.131,2.963,-7.308,24.477
5430.0,3.729,0.844,-35.209,3.072,9.652,5.297,37.392,5.013,-7.662,-2.721,0.0,39.1,39.9,9.659,3.188,-12.82,-10.289,-14.249,-11.311,-3.14,26.768,0.0,240.74,,247.0,240.0,-12.142,2.976,-7.303,24.456
5430.5,3.729,0.844,-35.209,3.072,9.652,5.297,37.392,5.013,-7.662,-2.721,0.0,39.1,39.9,9.659,3.188,-12.803,-10.301,-14.349,-11.396,-3.14,26.768,0.0,240.54,,247.0,240.0,-12.167,2.988,-7.304,24.436
5431.0,2.991,0.699,-35.209,3.119,9.511,5.297,37.392,5.013,-7.662,-2.721,0.0,39.1,39.9,9.586,3.201,-12.717,-10.315,-14.237,-11.354,-3.14,26.768,0.0,240.54,,247.0,240.0,-12.212,3.0,-7.291,24.425
5431.5,2.991,0.699,-35.209,3.119,9.511,5.297,37.392,5.013,-7.662,-2.721,0.0,39.1,39.9,9.586,3.201,-12.785,-10.187,-14.185,-11.278,-3.14,26.768,0.0,240.14,,247.0,240.0,-12.156,3.0,-7.294,24.334
5432.0,2.991,0.699,-35.209,3.119,9.511,5.297,37.392,5.013,-7.662,-2.721,0.0,39.1,39.9,9.586,3.201,-12.735,-10.285,-14.31,-11.309,-3.14,26.768,0.0,240.14,,247.0,240.0,-12.109,3.0,-7.297,24.276
5432.5,2.991,0.699,-35.209,3.119,9.511,5.297,37.392,5.013,-7.662,-2.721,0.0,39.1,39.9,9.586,3.201,-12.763,-10.293,-14.241,-11.327,-3.14,26.768,0.0,240.04,,247.0,240.0,-12.16,3.0,-7.293,24.204
5433.0,2.991,0.699,-35.209,3.119,9.511,5.299,37.417,5.005,-7.728,-2.712,0.0,39.112,39.902,9.586,3.201,-12.697,-10.304,-14.187,-11.267,-3.141,26.769,0.0,240.04,,247.0,240.0,-12.156,3.0,-7.293,24.159
5433.5,2.991,0.699,-35.209,3.119,9.511,5.299,37.417,5.005,-7.728,-2.712,0.0,39.1,39.9,9.586,3.201,-12.622,-10.24,-14.162,-11.23,-3.141,26.769,0.0,240.34,,247.0,240.0,-12.114,2.999,-7.295,24.073
5434.0,3.163,0.808,-33.936,3.132,9.55,5.299,37.417,5.005,-7.728,-2.712,0.0,39.1,39.9,9.798,3.177,-12.67,-10.221,-14.128,-11.161,-3.141,26.769,0.0,240.34,,247.0,240.0,-12.064,2.999,-7.292,24.113
5434.5,3.163,0.808,-33.936,3.132,9.55,5.299,37.417,5.005,-7.728,-2.712,0.0,39.1,39.9,9.798,3.177,-12.708,-10.229,-14.202,-11.248,-3.141,26.769,0.0,240.44,,247.0,240.0,-12.045,3.002,-7.261,24.137
5435.0,3.163,0.808,-33.936,3.132,9.55,5.299,37.417,5.005,-7.728,-2.712,0.0,39.1,39.9,9.798,3.177,-12.752,-10.266,-14.191,-11.295,-3.141,26.769,0.0,240.44,,247.0,240.0,-12.097,3.005,-7.283,24.127
5435.5,3.163,0.808,-33.936,3.132,9.55,5.299,37.417,5.005,-7.728,-2.712,0.0,39.1,39.9,9.798,3.177,-12.82,-10.259,-14.28,-11.317,-3.141,26.769,0.0,239.34,,247.0,240.0,-12.126,3.007,-7.286,24.123
5436.0,3.163,0.808,-33.936,3.132,9.55,5.308,37.408,4.995,-7.829,-2.725,0.0,39.116,39.951,9.798,3.177,-12.652,-10.27,-14.232,-11.31,-3.145,26.766,0.0,239.34,,247.0,240.0,-12.169,3.01,-7.281,24.155
5436.5,3.163,0.808,-33.936,3.132,9.55,5.308,37.408,4.995,-7.829,-2.725,0.0,39.1,40.0,9.798,3.177,-12.789,-10.282,-14.274,-11.317,-3.145,26.766,0.0,239.34,,247.0,240.0,-12.116,3.012,-7.257,24.219
5437.0,3.163,0.808,-33.936,3.132,9.55,5.308,37.408,4.995,-7.829,-2.725,0.0,39.1,40.0,9.798,3.177,-12.805,-10.283,-14.237,-11.31,-3.145,26.766,0.0,239.34,,247.0,240.0,-12.165,3.015,-7.285,24.186
5437.5,3.356,0.783,-35.209,3.135,9.672,5.308,37.408,4.995,-7.829,-2.725,0.0,39.1,40.0,9.655,3.263,-12.655,-10.268,-14.178,-11.232,-3.145,26.766,0.0,240.14,,247.0,240.0,-12.159,3.017,-7.283,24.168
5438.0,3.356,0.783,-35.209,3.135,9.672,5.308,37.408,4.995,-7.829,-2.725,0.0,39.1,40.0,9.655,3.263,-12.681,-10.261,-14.153,-11.255,-3.145,26.766,0.0,240.14,,247.0,240.0,-12.083,3.023,-7.294,24.148
5438.5,3.356,0.783,-35.209,3.135,9.672,5.308,37.408,4.995,-7.829,-2.725,0.0,39.1,40.0,9.655,3.263,-12.584,-10.231,-14.202,-11.276,-3.145,26.766,0.0,240.44,,247.0,240.0,-12.088,3.028,-7.266,24.196
5439.0,3.356,0.783,-35.209,3.135,9.672,5.308,37.408,4.995,-7.829,-2.725,0.0,39.1,40.0,9.655,3.263,-12.72,-10.259,-14.245,-11.265,-3.145,26.766,0.0,240.44,,247.0,240.0,-12.073,3.034,-7.263,24.209
5439.5,3.356,0.783,-35.209,3.135,9.672,5.346,37.41,4.992,-7.921,-2.73,0.0,39.129,39.981,9.655,3.263,-12.676,-10.255,-14.215,-11.213,-3.155,26.768,0.0,240.14,,247.0,240.0,-12.122,3.039,-7.268,24.202
5440.0,3.356,0.783,-35.209,3.135,9.672,5.346,37.41,4.992,-7.921,-2.73,0.0,39.1,40.0,9.655,3.263,-12.586,-10.275,-14.2,-11.321,-3.155,26.768,0.0,240.14,,247.0,240.0,-12.09,3.044,-7.265,24.228
5440.5,3.012,0.725,-34.935,3.207,9.635,5.346,37.41,4.992,-7.921,-2.73,0.0,39.1,40.0,9.666,2.99,-12.71,-10.293,-14.22,-11.329,-3.155,26.768,0.0,240.44,,247.0,240.0,-12.096,3.049,-7.281,24.309
5441.0,3.012,0.725,-34.935,3.207,9.635,5.346,37.41,4.992,-7.921,-2.73,0.0,39.1,40.0,9.666,2.99,-12.64,-10.272,-14.24,-11.273,-3.155,26.768,0.0,240.44,,247.0,240.0,-12.138,3.049,-7.272,24.309
5441.5,3.012,0.725,-34.935,3.207,9.635,5.346,37.41,4.992,-7.921,-2.73,0.0,39.1,40.0,9.666,2.99,-12.724,-10.28,-14.217,-11.324,-3.155,26.768,0.0,239.94,,247.0,240.0,-12.106,3.048,-7.268,24.329
5442.0,3.012,0.725,-34.935,3.207,9.635,5.346,37.41,4.992,-7.921,-2.73,0.0,39.1,40.0,9.666,2.99,-12.714,-10.278,-14.251,-11.324,-3.155,26.768,0.0,239.94,,247.0,240.0,-12.136,3.047,-7.29,24.366
5442.5,3.012,0.725,-34.935,3.207,9.635,5.379,37.426,5.0,-7.958,-2.723,0.0,39.14,40.021,9.666,2.99,-12.662,-10.285,-14.278,-11.313,-3.16,26.772,0.0,239.84,,247.0,240.0,-12.142,3.047,-7.286,24.408
5443.0,3.012,0.725,-34.935,3.207,9.635,5.379,37.426,5.0,-7.958,-2.723,0.0,39.1,40.0,9.666,2.99,-12.647,-10.291,-14.183,-11.321,-3.16,26.772,0.0,239.84,,247.0,240.0,-12.135,3.046,-7.266,24.55
5443.5,3.132,0.755,-35.209,3.133,9.651,5.379,37.426,5.0,-7.958,-2.723,0.0,39.1,40.0,9.487,3.113,-12.631,-10.225,-14.198,-11.279,-3.16,26.772,0.0,240.14,,247.0,240.0,-12.111,3.046,-7.278,24.559
5444.0,3.132,0.755,-35.209,3.133,9.651,5.379,37.426,5.0,-7.958,-2.723,0.0,39.1,40.0,9.487,3.113,-12.741,-10.281,-14.211,-11.308,-3.16,26.772,0.0,240.14,,247.0,240.0,-12.083,3.047,-7.267,24.542
5444.5,3.132,0.755,-35.209,3.133,9.651,5.379,37.426,5.0,-7.958,-2.723,0.0,39.1,40.0,9.487,3.113,-12.788,-10.234,-14.192,-11.293,-3.16,26.772,0.0,240.34,,247.0,240.0,-12.135,3.048,-7.262,24.542
5445.0,3.132,0.755,-35.209,3.133,9.651,5.379,37.426,5.0,-7.958,-2.723,0.0,39.1,40.0,9.487,3.113,-12.792,-10.19,-14.2,-11.249,-3.16,26.772,0.0,240.34,,247.0,240.0,-12.127,3.05,-7.247,24.533
5445.5,3.132,0.755,-35.209,3.133,9.651,5.379,37.426,5.0,-7.958,-2.723,0.0,39.1,40.0,9.487,3.113,-12.627,-10.263,-14.231,-11.34,-3.16,26.772,0.0,240.74,,247.0,240.0,-12.108,3.051,-7.249,24.546
5446.0,3.132,0.755,-35.209,3.133,9.651,5.345,37.425,4.991,-8.012,-2.743,0.0,39.148,40.018,9.487,3.113,-12.702,-10.266,-14.236,-11.365,-3.154,26.771,0.0,240.74,,247.0,240.0,-12.115,3.053,-7.253,24.546
5446.5,3.132,0.755,-35.209,3.133,9.651,5.345,37.425,4.991,-8.012,-2.743,0.0,39.1,40.0,9.487,3.113,-12.83,-10.299,-14.359,-11.411,-3.154,26.771,0.0,240.84,,247.0,240.0,-12.142,3.054,-7.259,24.7
5447.0,2.759,0.649,-35.209,3.161,9.687,5.345,37.425,4.991,-8.012,-2.743,0.0,39.1,40.0,9.448,3.202,-12.777,-10.321,-14.329,-11.422,-3.154,26.771,0.0,240.84,,247.0,240.0,-12.225,3.055,-7.264,24.76
5447.5,2.759,0.649,-35.209,3.161,9.687,5.345,37.425,4.991,-8.012,-2.743,0.0,39.1,40.0,9.448,3.202,-12.834,-10.324,-14.288,-11.393,-3.154,26.771,0.0,240.44,,247.0,240.0,-12.212,3.05,-7.283,24.876
5448.0,2.759,0.649,-35.209,3.161,9.687,5.345,37.425,4.991,-8.012,-2.743,0.0,39.1,40.0,9.448,3.202,-12.815,-10.317,-14.301,-11.412,-3.154,26.771,0.0,240.44,,247.0,240.0,-12.21,3.045,-7.273,24.882
5448.5,2.759,0.649,-35.209,3.161,9.687,5.345,37.425,4.991,-8.012,-2.743,0.0,39.1,40.0,9.448,3.202,-12.808,-10.268,-14.281,-11.354,-3.154,26.771,0.0,240.64,,247.0,240.0,-12.211,3.041,-7.258,24.805
5449.0,2.759,0.649,-35.209,3.161,9.687,5.363,37.446,5.007,-8.08,-2.728,0.0,39.165,40.069,9.448,3.202,-12.887,-10.307,-14.427,-11.435,-3.154,26.779,0.0,240.64,,247.0,240.0,-12.178,3.036,-7.246,24.788
5449.5,2.759,0.649,-35.209,3.161,9.687,5.363,37.446,5.007,-8.08,-2.728,0.0,39.2,40.1,9.448,3.202,-12.794,-10.315,-14.305,-11.32,-3.154,26.779,0.0,240.44,,247.0,240.0,-12.264,3.032,-7.273,24.752
5450.0,3.231,0.759,-35.209,3.163,9.611,5.363,37.446,5.007,-8.08,-2.728,0.0,39.2,40.1,9.658,3.267,-12.821,-10.223,-14.221,-11.265,-3.154,26.779,0.0,240.44,,247.0,240.0,-12.184,3.027,-7.267,24.785
5450.5,3.231,0.759,-35.209,3.163,9.611,5.363,37.446,5.007,-8.08,-2.728,0.0,39.2,40.1,9.658,3.267,-12.689,-10.264,-14.308,-11.362,-3.154,26.779,0.0,240.54,,247.0,240.0,-12.133,3.03,-7.281,24.782
5451.0,3.231,0.759,-35.209,3.163,9.611,5.363,37.446,5.007,-8.08,-2.728,0.0,39.2,40.1,9.658,3.267,-12.81,-10.218,-14.224,-11.296,-3.154,26.779,0.0,240.54,,247.0,240.0,-12.156,3.034,-7.267,24.739
5451.5,3.231,0.759,-35.209,3.163,9.611,5.363,37.446,5.007,-8.08,-2.728,0.0,39.2,40.1,9.658,3.267,-12.687,-10.244,-14.249,-11.297,-3.154,26.779,0.0,240.44,,247.0,240.0,-12.137,3.037,-7.256,24.777
5452.0,3.231,0.759,-35.209,3.163,9.611,5.363,37.446,5.007,-8.08,-2.728,0.0,39.2,40.1,9.658,3.267,-12.703,-10.279,-14.145,-11.317,-3.154,26.779,0.0,240.44,,247.0,240.0,-12.119,3.04,-7.281,24.782
5452.5,3.231,0.759,-35.209,3.163,9.611,5.345,37.446,5.027,-8.063,-2.726,0.0,39.178,40.073,9.658,3.267,-12.705,-10.288,-14.263,-11.351,-3.151,26.784,0.0,240.34,,247.0,240.0,-12.111,3.043,-7.259,24.765
5453.0,3.231,0.759,-35.209,3.163,9.611,5.345,37.446,5.027,-8.063,-2.726,0.0,39.2,40.1,9.658,3.267,-12.699,-10.278,-14.196,-11.339,-3.151,26.784,0.0,240.34,,247.0,240.0,-12.152,3.046,-7.264,24.761
5453.5,2.815,0.768,-33.654,3.186,9.589,5.345,37.446,5.027,-8.063,-2.726,0.0,39.2,40.1,9.766,3.15,-12.729,-10.272,-14.179,-11.315,-3.151,26.784,0.0,240.24,,247.0,240.0,-12.128,3.049,-7.252,24.777
5454.0,2.815,0.768,-33.654,3.186,9.589,5.345,37.446,5.027,-8.063,-2.726,0.0,39.2,40.1,9.766,3.15,-12.733,-10.279,-14.232,-11.286,-3.151,26.784,0.0,240.24,,247.0,240.0,-12.124,3.046,-7.276,24.676
5454.5,2.815,0.768,-33.654,3.186,9.589,5.345,37.446,5.027,-8.063,-2.726,0.0,39.2,40.1,9.766,3.15,-12.658,-10.307,-14.229,-11.357,-3.151,26.784,0.0,240.54,,247.0,240.0,-12.133,3.042,-7.252,24.749
5455.0,2.815,0.768,-33.654,3.186,9.589,5.345,37.446,5.027,-8.063,-2.726,0.0,39.2,40.1,9.766,3.15,-12.806,-10.264,-14.135,-11.286,-3.151,26.784,0.0,240.54,,247.0,240.0,-12.138,3.038,-7.249,24.798
5455.5,2.815,0.768,-33.654,3.186,9.589,5.332,37.423,4.997,-8.116,-2.717,0.0,39.187,40.082,9.766,3.15,-12.681,-10.308,-14.287,-11.364,-3.16,26.779,0.0,240.44,,247.0,240.0,-12.123,3.034,-7.241,24.89
5456.0,2.815,0.768,-33.654,3.186,9.589,5.332,37.423,4.997,-8.116,-2.717,0.0,39.2,40.1,9.766,3.15,-12.695,-10.316,-14.176,-11.347,-3.16,26.779,0.0,240.44,,247.0,240.0,-12.16,3.031,-7.271,24.941
5456.5,1.993,0.577,-33.864,3.228,9.581,5.332,37.423,4.997,-8.116,-2.717,0.0,39.2,40.1,9.739,3.076,-12.705,-10.281,-14.243,-11.331,-3.16,26.779,0.0,240.44,,247.0,240.0,-12.134,3.027,-7.259,25.056
5457.0,1.993,0.577,-33.864,3.228,9.581,5.332,37.423,4.997,-8.116,-2.717,0.0,39.2,40.1,9.739,3.076,-12.674,-10.268,-14.23,-11.231,-3.16,26.779,0.0,240.44,,247.0,240.0,-12.14,3.01,-7.281,24.97
5457.5,1.993,0.577,-33.864,3.228,9.581,5.332,37.423,4.997,-8.116,-2.717,0.0,39.2,40.1,9.739,3.076,-12.665,-10.287,-14.113,-11.298,-3.16,26.779,0.0,240.44,,247.0,240.0,-12.101,2.994,-7.256,24.947
5458.0,1.993,0.577,-33.864,3.228,9.581,5.332,37.423,4.997,-8.116,-2.717,0.0,39.2,40.1,9.739,3.076,-12.509,-10.221,-14.109,-11.258,-3.16,26.779,0.0,240.44,,247.0,240.0,-12.091,2.977,-7.277,24.991
5458.5,1.993,0.577,-33.864,3.228,9.581,5.343,37.415,4.987,-8.193,-2.726,0.0,39.2,40.196,9.739,3.076,-12.647,-10.297,-14.21,-11.264,-3.175,26.772,0.0,240.54,,247.0,240.0,-12.024,2.961,-7.247,24.973
5459.0,1.993,0.577,-33.864,3.228,9.581,5.343,37.415,4.987,-8.193,-2.726,0.0,39.2,40.2,9.739,3.076,-12.626,-10.305,-14.106,-11.322,-3.175,26.772,0.0,240.54,,247.0,240.0,-12.104,2.945,-7.277,24.987
5459.5,1.993,0.577,-33.864,3.228,9.581,5.343,37.415,4.987,-8.193,-2.726,0.0,39.2,40.2,9.739,3.076,-12.516,-10.254,-14.067,-11.236,-3.175,26.772,0.0,240.24,,247.0,240.0,-12.09,2.93,-7.249,24.99
5460.0,2.999,0.822,-34.339,3.161,9.568,5.343,37.415,4.987,-8.193,-2.726,0.0,39.2,40.2,9.71,3.178,-12.723,-10.141,-14.071,-11.213,-3.175,26.772,0.0,240.24,,247.0,240.0,-12.018,2.914,-7.277,24.926
5460.5,2.999,0.822,-34.339,3.161,9.568,5.343,37.415,4.987,-8.193,-2.726,0.0,39.2,40.2,9.71,3.178,-12.593,-10.296,-14.226,-11.351,-3.175,26.772,0.0,239.94,,247.0,240.0,-12.037,2.916,-7.274,24.977
5461.0,2.999,0.822,-34.339,3.161,9.568,5.343,37.415,4.987,-8.193,-2.726,0.0,39.2,40.2,9.71,3.178,-12.645,-10.309,-14.261,-11.315,-3.175,26.772,0.0,239.94,,247.0,240.0,-12.116,2.917,-7.245,25.135
5461.5,2.999,0.822,-34.339,3.161,9.568,5.343,37.415,4.987,-8.193,-2.726,0.0,39.2,40.2,9.71,3.178,-12.711,-10.301,-14.31,-11.402,-3.175,26.772,0.0,239.84,,247.0,240.0,-12.133,2.918,-7.27,25.198
5462.0,2.999,0.822,-34.339,3.161,9.568,5.358,37.438,5.036,-8.207,-2.743,0.0,39.207,40.137,9.71,3.178,-12.797,-10.336,-14.298,-11.433,-3.174,26.776,0.0,239.84,,247.0,240.0,-12.181,2.92,-7.269,25.29
5462.5,2.999,0.822,-34.339,3.161,9.568,5.358,37.438,5.036,-8.207,-2.743,0.0,39.2,40.1,9.71,3.178,-12.665,-10.283,-14.262,-11.396,-3.174,26.776,0.0,240.14,,247.0,240.0,-12.216,2.921,-7.272,25.346
5463.0,2.502,0.586,-35.209,3.087,9.73,5.358,37.438,5.036,-8.207,-2.743,0.0,39.2,40.1,9.655,3.188,-12.853,-10.289,-14.271,-11.34,-3.174,26.776,0.0,240.14,,247.0,240.0,-12.151,2.922,-7.256,25.376
5463.5,2.502,0.586,-35.209,3.087,9.73,5.358,37.438,5.036,-8.207,-2.743,0.0,39.2,40.1,9.655,3.188,-12.706,-10.292,-14.303,-11.357,-3.174,26.776,0.0,239.74,,247.0,240.0,-12.188,2.915,-7.269,25.403
5464.0,2.502,0.586,-35.209,3.087,9.73,5.358,37.438,5.036,-8.207,-2.743,0.0,39.2,40.1,9.655,3.188,-12.723,-10.317,-14.166,-11.345,-3.174,26.776,0.0,239.74,,247.0,240.0,-12.164,2.909,-7.282,25.41
5464.5,2.502,0.586,-35.209,3.087,9.73,5.358,37.438,5.036,-8.207,-2.743,0.0,39.2,40.1,9.655,3.188,-12.658,-10.272,-14.195,-11.279,-3.174,26.776,0.0,239.84,,247.0,240.0,-12.138,2.902,-7.261,25.378
5465.0,2.502,0.586,-35.209,3.087,9.73,5.362,37.461,5.028,-8.272,-2.737,0.0,39.213,40.179,9.655,3.188,-12.688,-10.295,-14.286,-11.377,-3.17,26.771,0.0,239.84,,247.0,240.0,-12.101,2.895,-7.268,25.267
5465.5,2.502,0.586,-35.209,3.087,9.73,5.362,37.461,5.028,-8.272,-2.737,0.0,39.2,40.2,9.655,3.188,-12.767,-10.299,-14.229,-11.365,-3.17,26.771,0.0,239.34,,247.0,240.0,-12.161,2.889,-7.281,25.217
5466.0,2.502,0.586,-35.209,3.087,9.73,5.362,37.461,5.028,-8.272,-2.737,0.0,39.2,40.2,9.655,3.188,-12.625,-10.272,-14.161,-11.269,-3.17,26.771,0.0,239.34,,247.0,240.0,-12.165,2.883,-7.281,25.184
5466.5,2.879,0.738,-34.269,3.106,9.639,5.362,37.461,5.028,-8.272,-2.737,0.0,39.2,40.2,9.649,3.056,-12.747,-10.278,-14.189,-11.314,-3.17,26.771,0.0,239.64,,247.0,240.0,-12.082,2.876,-7.299,25.157
5467.0,2.879,0.738,-34.269,3.106,9.639,5.362,37.461,5.028,-8.272,-2.737,0.0,39.2,40.2,9.649,3.056,-12.786,-10.242,-14.178,-11.275,-3.17,26.771,0.0,239.64,,247.0,240.0,-12.132,2.876,-7.28,25.161
5467.5,2.879,0.738,-34.269,3.106,9.639,5.362,37.461,5.028,-8.272,-2.737,0.0,39.2,40.2,9.649,3.056,-12.641,-10.299,-14.236,-11.387,-3.17,26.771,0.0,239.54,,247.0,240.0,-12.12,2.876,-7.283,25.153
5468.0,2.879,0.738,-34.269,3.106,9.639,5.362,37.461,5.028,-8.272,-2.737,0.0,39.2,40.2,9.649,3.056,-12.691,-10.356,-14.159,-11.362,-3.17,26.771,0.0,239.54,,247.0,240.0,-12.14,2.876,-7.297,25.091
5468.5,2.879,0.738,-34.269,3.106,9.639,5.349,37.431,4.998,-8.256,-2.74,0.0,39.233,40.171,9.649,3.056,-12.758,-10.33,-14.272,-11.431,-3.175,26.772,0.0,239.84,,247.0,240.0,-12.142,2.876,-7.288,25.05
5469.0,2.879,0.738,-34.269,3.106,9.639,5.349,37.431,4.998,-8.256,-2.74,0.0,39.2,40.2,9.649,3.056,-12.767,-10.345,-14.229,-11.345,-3.175,26.772,0.0,239.84,,247.0,240.0,-12.198,2.877,-7.282,25.008
5469.5,2.552,0.648,-34.395,3.132,9.504,5.349,37.431,4.998,-8.256,-2.74,0.0,39.2,40.2,9.741,3.195,-12.784,-10.334,-14.247,-11.401,-3.175,26.772,0.0,239.94,,247.0,240.0,-12.171,2.877,-7.31,24.975
5470.0,2.552,0.648,-34.395,3.132,9.504,5.349,37.431,4.998,-8.256,-2.74,0.0,39.2,40.2,9.741,3.195,-12.663,-10.277,-14.256,-11.368,-3.175,26.772,0.0,239.94,,247.0,240.0,-12.192,2.871,-7.296,24.967
5470.5,2.552,0.648,-34.395,3.132,9.504,5.349,37.431,4.998,-8.256,-2.74,0.0,39.2,40.2,9.741,3.195,-12.696,-10.277,-14.183,-11.311,-3.175,26.772,0.0,239.84,,247.0,240.0,-12.141,2.866,-7.288,24.948
5471.0,2.552,0.648,-34.395,3.132,9.504,5.349,37.431,4.998,-8.256,-2.74,0.0,39.2,40.2,9.741,3.195,-12.705,-10.255,-14.168,-11.292,-3.175,26.772,0.0,239.84,,247.0,240.0,-12.117,2.861,-7.301,24.922
5471.5,2.552,0.648,-34.395,3.132,9.504,5.324,37.452,4.993,-8.253,-2.736,0.0,39.238,40.206,9.741,3.195,-12.656,-10.281,-14.194,-11.319,-3.17,26.768,0.0,239.74,,247.0,240.0,-12.105,2.856,-7.285,24.891
5472.0,2.552,0.648,-34.395,3.132,9.504,5.324,37.452,4.993,-8.253,-2.736,0.0,39.2,40.2,9.741,3.195,-12.776,-10.231,-14.155,-11.319,-3.17,26.768,0.0,239.74,,247.0,240.0,-12.113,2.851,-7.264,24.953
5472.5,3.099,0.764,-34.302,3.207,9.647,5.324,37.452,4.993,-8.253,-2.736,0.0,39.2,40.2,9.718,2.999,-12.6,-10.251,-14.224,-11.306,-3.17,26.768,0.0,239.44,,247.0,240.0,-12.12,2.846,-7.27,25.049
5473.0,3.099,0.764,-34.302,3.207,9.647,5.324,37.452,4.993,-8.253,-2.736,0.0,39.2,40.2,9.718,2.999,-12.685,-10.282,-14.21,-11.239,-3.17,26.768,0.0,239.44,,247.0,240.0,-12.095,2.85,-7.264,24.953
5473.5,3.099,0.764,-34.302,3.207,9.647,5.324,37.452,4.993,-8.253,-2.736,0.0,39.2,40.2,9.718,2.999,-12.542,-10.184,-14.087,-11.22,-3.17,26.768,0.0,239.64,,247.0,240.0,-12.104,2.854,-7.271,24.878
5474.0,3.099,0.764,-34.302,3.207,9.647,5.324,37.452,4.993,-8.253,-2.736,0.0,39.2,40.2,9.718,2.999,-12.453,-10.187,-14.074,-11.23,-3.17,26.768,0.0,239.64,,247.0,240.0,-12.008,2.858,-7.249,24.824
5474.5,3.099,0.764,-34.302,3.207,9.647,5.324,37.452,4.993,-8.253,-2.736,0.0,39.2,40.2,9.718,2.999,-12.619,-10.303,-14.171,-11.308,-3.17,26.768,0.0,239.64,,247.0,240.0,-11.986,2.862,-7.273,24.83
5475.0,3.099,0.764,-34.302,3.207,9.647,5.306,37.432,4.964,-8.276,-2.72,0.0,39.248,40.169,9.718,2.999,-12.614,-10.193,-14.02,-11.194,-3.173,26.762,0.0,239.64,,247.0,240.0,-12.1,2.866,-7.284,24.807
5475.5,3.099,0.764,-34.302,3.207,9.647,5.306,37.432,4.964,-8.276,-2.72,0.0,39.2,40.2,9.718,2.999,-12.425,-10.213,-14.054,-11.169,-3.173,26.762,0.0,239.84,,247.0,240.0,-12.005,2.87,-7.267,24.779
5476.0,3.196,0.856,-33.563,3.073,9.524,5.306,37.432,4.964,-8.276,-2.72,0.0,39.2,40.2,9.867,3.118,-12.516,-10.272,-13.987,-11.252,-3.173,26.762,0.0,239.84,,247.0,240.0,-11.965,2.874,-7.268,24.834
5476.5,3.196,0.856,-33.563,3.073,9.524,5.306,37.432,4.964,-8.276,-2.72,0.0,39.2,40.2,9.867,3.118,-12.528,-10.273,-14.126,-11.294,-3.173,26.762,0.0,239.84,,247.0,240.0,-12.007,2.879,-7.254,24.86
5477.0,3.196,0.856,-33.563,3.073,9.524,5.306,37.432,4.964,-8.276,-2.72,0.0,39.2,40.2,9.867,3.118,-12.561,-10.267,-14.182,-11.353,-3.173,26.762,0.0,239.84,,247.0,240.0,-12.055,2.884,-7.271,24.864
5477.5,3.196,0.856,-33.563,3.073,9.524,5.306,37.432,4.964,-8.276,-2.72,0.0,39.2,40.2,9.867,3.118,-12.624,-10.319,-14.115,-11.346,-3.173,26.762,0.0,239.74,,247.0,240.0,-12.09,2.889,-7.26,24.819
5478.0,3.196,0.856,-33.563,3.073,9.524,5.35,37.458,5.011,-8.282,-2.741,0.0,39.264,40.203,9.867,3.118,-12.676,-10.312,-14.161,-11.38,-3.16,26.774,0.0,239.74,,247.0,240.0,-12.101,2.894,-7.264,24.796
