t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5478.5,3.196,0.856,-33.563,3.073,9.524,5.35,37.458,5.011,-8.282,-2.741,0.0,39.3,40.2,9.867,3.118,-12.609,-10.265,-14.204,-11.362,-3.16,26.774,0.0,239.64,,247.0,240.0,-12.132,2.899,-7.274,24.788
5479.0,2.2,0.625,-34.028,3.137,9.582,5.35,37.458,5.011,-8.282,-2.741,0.0,39.3,40.2,9.697,3.061,-12.645,-10.301,-14.22,-11.386,-3.16,26.774,0.0,239.64,,247.0,240.0,-12.11,2.904,-7.285,24.807
5479.5,2.2,0.625,-34.028,3.137,9.582,5.35,37.458,5.011,-8.282,-2.741,0.0,39.3,40.2,9.697,3.061,-12.621,-10.335,-14.097,-11.367,-3.16,26.774,0.0,239.34,,247.0,240.0,-12.138,2.893,-7.283,24.819
5480.0,2.2,0.625,-34.028,3.137,9.582,5.35,37.458,5.011,-8.282,-2.741,0.0,39.3,40.2,9.697,3.061,-12.608,-10.308,-14.237,-11.394,-3.16,26.774,0.0,239.34,,247.0,240.0,-12.105,2.881,-7.289,24.84
5480.5,2.2,0.625,-34.028,3.137,9.582,5.35,37.458,5.011,-8.282,-2.741,0.0,39.3,40.2,9.697,3.061,-12.777,-10.328,-14.237,-11.355,-3.16,26.774,0.0,239.74,,247.0,240.0,-12.137,2.87,-7.29,24.847
5481.0,2.2,0.625,-34.028,3.137,9.582,5.35,37.458,5.011,-8.282,-2.741,0.0,39.3,40.2,9.697,3.061,-12.656,-10.297,-14.166,-11.319,-3.16,26.774,0.0,239.74,,247.0,240.0,-12.174,2.859,-7.29,24.853
5481.5,2.2,0.625,-34.028,3.137,9.582,5.377,37.482,5.001,-8.322,-2.743,0.0,39.258,40.192,9.697,3.061,-12.567,-10.292,-14.172,-11.358,-3.169,26.773,0.0,240.34,,247.0,240.0,-12.109,2.848,-7.299,24.845
5482.0,2.2,0.625,-34.028,3.137,9.582,5.377,37.482,5.001,-8.322,-2.743,0.0,39.3,40.2,9.697,3.061,-12.748,-10.313,-14.189,-11.364,-3.169,26.773,0.0,240.34,,247.0,240.0,-12.097,2.838,-7.281,24.88
5482.5,2.8,0.739,-33.657,3.201,9.521,5.377,37.482,5.001,-8.322,-2.743,0.0,39.3,40.2,9.886,3.142,-12.68,-10.312,-14.227,-11.335,-3.169,26.773,0.0,240.04,,247.0,240.0,-12.154,2.827,-7.305,24.81
5483.0,2.8,0.739,-33.657,3.201,9.521,5.377,37.482,5.001,-8.322,-2.743,0.0,39.3,40.2,9.886,3.142,-12.669,-10.325,-14.154,-11.377,-3.169,26.773,0.0,240.04,,247.0,240.0,-12.139,2.827,-7.294,24.864
5483.5,2.8,0.739,-33.657,3.201,9.521,5.377,37.482,5.001,-8.322,-2.743,0.0,39.3,40.2,9.886,3.142,-12.663,-10.224,-14.055,-11.238,-3.169,26.773,0.0,239.94,,247.0,240.0,-12.131,2.826,-7.287,24.808
5484.0,2.8,0.739,-33.657,3.201,9.521,5.377,37.482,5.001,-8.322,-2.743,0.0,39.3,40.2,9.886,3.142,-12.592,-10.294,-14.148,-11.287,-3.169,26.773,0.0,239.94,,247.0,240.0,-12.045,2.826,-7.276,24.781
5484.5,2.8,0.739,-33.657,3.201,9.521,5.371,37.472,5.026,-8.367,-2.724,0.0,39.267,40.236,9.886,3.142,-12.662,-10.212,-14.051,-11.25,-3.164,26.772,0.0,240.34,,247.0,240.0,-12.08,2.825,-7.259,24.808
5485.0,2.8,0.739,-33.657,3.201,9.521,5.371,37.472,5.026,-8.367,-2.724,0.0,39.3,40.2,9.886,3.142,-12.686,-10.201,-14.066,-11.264,-3.164,26.772,0.0,240.34,,247.0,240.0,-12.044,2.825,-7.296,24.939
5485.5,2.439,0.667,-33.135,3.2,9.581,5.371,37.472,5.026,-8.367,-2.724,0.0,39.3,40.2,9.724,3.076,-12.586,-10.249,-14.167,-11.278,-3.164,26.772,0.0,240.44,,247.0,240.0,-12.054,2.825,-7.245,25.004
5486.0,2.439,0.667,-33.135,3.2,9.581,5.371,37.472,5.026,-8.367,-2.724,0.0,39.3,40.2,9.724,3.076,-12.632,-10.298,-14.086,-11.329,-3.164,26.772,0.0,240.44,,247.0,240.0,-12.07,2.818,-7.236,25.063
5486.5,2.439,0.667,-33.135,3.2,9.581,5.371,37.472,5.026,-8.367,-2.724,0.0,39.3,40.2,9.724,3.076,-12.599,-10.265,-14.138,-11.296,-3.164,26.772,0.0,240.44,,247.0,240.0,-12.086,2.812,-7.253,25.051
5487.0,2.439,0.667,-33.135,3.2,9.581,5.371,37.472,5.026,-8.367,-2.724,0.0,39.3,40.2,9.724,3.076,-12.647,-10.234,-14.064,-11.262,-3.164,26.772,0.0,240.44,,247.0,240.0,-12.075,2.806,-7.264,25.049
5487.5,2.439,0.667,-33.135,3.2,9.581,5.364,37.478,5.01,-8.428,-2.757,0.0,39.263,40.182,9.724,3.076,-12.534,-10.237,-14.095,-11.219,-3.181,26.771,0.0,240.34,,247.0,240.0,-12.052,2.8,-7.256,25.074
5488.0,2.439,0.667,-33.135,3.2,9.581,5.364,37.478,5.01,-8.428,-2.757,0.0,39.3,40.2,9.724,3.076,-12.686,-10.258,-14.113,-11.3,-3.181,26.771,0.0,240.34,,247.0,240.0,-12.021,2.794,-7.26,25.088
5488.5,2.439,0.667,-33.135,3.2,9.581,5.364,37.478,5.01,-8.428,-2.757,0.0,39.3,40.2,9.724,3.076,-12.542,-10.209,-14.135,-11.31,-3.181,26.771,0.0,240.44,,247.0,240.0,-12.089,2.788,-7.247,25.142
5489.0,2.902,0.79,-34.498,3.175,9.496,5.364,37.478,5.01,-8.428,-2.757,0.0,39.3,40.2,9.715,3.24,-12.57,-10.232,-14.171,-11.298,-3.181,26.771,0.0,240.44,,247.0,240.0,-12.049,2.782,-7.226,25.204
5489.5,2.902,0.79,-34.498,3.175,9.496,5.364,37.478,5.01,-8.428,-2.757,0.0,39.3,40.2,9.715,3.24,-12.575,-10.227,-14.198,-11.308,-3.181,26.771,0.0,240.54,,247.0,240.0,-12.068,2.784,-7.243,25.254
5490.0,2.902,0.79,-34.498,3.175,9.496,5.364,37.478,5.01,-8.428,-2.757,0.0,39.3,40.2,9.715,3.24,-12.603,-10.258,-14.133,-11.358,-3.181,26.771,0.0,240.54,,247.0,240.0,-12.077,2.786,-7.244,25.314
5490.5,2.902,0.79,-34.498,3.175,9.496,5.364,37.478,5.01,-8.428,-2.757,0.0,39.3,40.2,9.715,3.24,-12.673,-10.22,-14.163,-11.292,-3.181,26.771,0.0,240.94,,247.0,240.0,-12.088,2.788,-7.246,25.327
5491.0,2.902,0.79,-34.498,3.175,9.496,5.349,37.488,5.012,-8.468,-2.747,0.0,39.273,40.167,9.715,3.24,-12.512,-10.201,-14.076,-11.259,-3.181,26.771,0.0,240.94,,247.0,240.0,-12.087,2.79,-7.237,25.371
5491.5,2.902,0.79,-34.498,3.175,9.496,5.349,37.488,5.012,-8.468,-2.747,0.0,39.3,40.2,9.715,3.24,-12.612,-10.247,-14.156,-11.344,-3.181,26.771,0.0,240.64,,247.0,240.0,-12.012,2.792,-7.234,25.369
5492.0,3.126,0.73,-35.209,3.156,9.661,5.349,37.488,5.012,-8.468,-2.747,0.0,39.3,40.2,9.627,3.053,-12.675,-10.286,-14.082,-11.334,-3.181,26.771,0.0,240.64,,247.0,240.0,-12.09,2.794,-7.252,25.367
5492.5,3.126,0.73,-35.209,3.156,9.661,5.349,37.488,5.012,-8.468,-2.747,0.0,39.3,40.2,9.627,3.053,-12.583,-10.25,-14.03,-11.23,-3.181,26.771,0.0,240.44,,247.0,240.0,-12.094,2.799,-7.257,25.305
5493.0,3.126,0.73,-35.209,3.156,9.661,5.349,37.488,5.012,-8.468,-2.747,0.0,39.3,40.2,9.627,3.053,-12.432,-10.289,-14.042,-11.332,-3.181,26.771,0.0,240.44,,247.0,240.0,-12.023,2.805,-7.259,25.282
5493.5,3.126,0.73,-35.209,3.156,9.661,5.349,37.488,5.012,-8.468,-2.747,0.0,39.3,40.2,9.627,3.053,-12.513,-10.249,-14.104,-11.26,-3.181,26.771,0.0,239.84,,247.0,240.0,-12.024,2.81,-7.265,25.219
5494.0,3.126,0.73,-35.209,3.156,9.661,5.32,37.446,4.996,-8.5,-2.748,0.0,39.259,40.162,9.627,3.053,-12.666,-10.151,-14.0,-11.228,-3.178,26.764,0.0,239.84,,247.0,240.0,-12.032,2.815,-7.246,25.204
5494.5,3.126,0.73,-35.209,3.156,9.661,5.32,37.446,4.996,-8.5,-2.748,0.0,39.3,40.2,9.627,3.053,-12.579,-10.263,-14.044,-11.266,-3.178,26.764,0.0,239.54,,247.0,240.0,-12.011,2.82,-7.254,25.228
5495.0,3.126,0.73,-35.209,3.156,9.661,5.32,37.446,4.996,-8.5,-2.748,0.0,39.3,40.2,9.627,3.053,-12.593,-10.221,-14.03,-11.286,-3.178,26.764,0.0,239.54,,247.0,240.0,-12.038,2.825,-7.262,25.107
5495.5,2.554,0.684,-33.201,3.164,9.504,5.32,37.446,4.996,-8.5,-2.748,0.0,39.3,40.2,9.913,3.104,-12.518,-10.231,-14.134,-11.317,-3.178,26.764,0.0,240.64,,247.0,240.0,-12.033,2.83,-7.245,25.092
5496.0,2.554,0.684,-33.201,3.164,9.504,5.32,37.446,4.996,-8.5,-2.748,0.0,39.3,40.2,9.913,3.104,-12.559,-10.224,-14.102,-11.235,-3.178,26.764,0.0,240.64,,247.0,240.0,-12.05,2.826,-7.254,25.041
5496.5,2.554,0.684,-33.201,3.164,9.504,5.32,37.446,4.996,-8.5,-2.748,0.0,39.3,40.2,9.913,3.104,-12.587,-10.164,-13.994,-11.194,-3.178,26.764,0.0,240.54,,247.0,240.0,-12.03,2.821,-7.248,25.009
5497.0,2.554,0.684,-33.201,3.164,9.504,5.32,37.446,4.996,-8.5,-2.748,0.0,39.3,40.2,9.913,3.104,-12.442,-10.203,-14.05,-11.27,-3.178,26.764,0.0,240.54,,247.0,240.0,-11.985,2.817,-7.231,24.789
5497.5,2.554,0.684,-33.201,3.164,9.504,5.38,37.468,5.021,-8.477,-2.739,0.0,39.268,40.159,9.913,3.104,-12.647,-10.249,-14.046,-11.281,-3.174,26.762,0.0,240.44,,247.0,240.0,-11.991,2.812,-7.257,24.735
5498.0,2.554,0.684,-33.201,3.164,9.504,5.38,37.468,5.021,-8.477,-2.739,0.0,39.3,40.2,9.913,3.104,-12.378,-10.256,-13.853,-11.258,-3.174,26.762,0.0,240.44,,247.0,240.0,-12.056,2.808,-7.266,24.716
5498.5,3.325,0.875,-34.739,3.114,9.554,5.38,37.468,5.021,-8.477,-2.739,0.0,39.3,40.2,9.68,3.206,-12.418,-10.238,-13.996,-11.216,-3.174,26.762,0.0,240.84,,247.0,240.0,-11.936,2.804,-7.243,24.794
5499.0,3.325,0.875,-34.739,3.114,9.554,5.38,37.468,5.021,-8.477,-2.739,0.0,39.3,40.2,9.68,3.206,-12.57,-10.202,-13.904,-11.184,-3.174,26.762,0.0,240.84,,247.0,240.0,-11.967,2.813,-7.252,24.678
5499.5,3.325,0.875,-34.739,3.114,9.554,5.38,37.468,5.021,-8.477,-2.739,0.0,39.3,40.2,9.68,3.206,-12.479,-10.221,-13.978,-11.252,-3.174,26.762,0.0,240.74,,247.0,240.0,-11.965,2.821,-7.243,24.679
5500.0,3.325,0.875,-34.739,3.114,9.554,5.38,37.468,5.021,-8.477,-2.739,0.0,39.3,40.2,9.68,3.206,-12.601,-10.238,-13.988,-11.214,-3.174,26.762,0.0,240.74,,247.0,240.0,-11.983,2.829,-7.239,24.752
5500.5,3.325,0.875,-34.739,3.114,9.554,5.337,37.458,4.988,-8.477,-2.74,0.0,39.248,40.125,9.68,3.206,-12.499,-10.239,-14.062,-11.277,-3.187,26.751,0.0,240.04,,247.0,240.0,-12.01,2.837,-7.254,24.793
5501.0,3.325,0.875,-34.739,3.114,9.554,5.337,37.458,4.988,-8.477,-2.74,0.0,39.2,40.1,9.68,3.206,-12.51,-10.268,-13.933,-11.265,-3.187,26.751,0.0,240.04,,247.0,240.0,-12.02,2.845,-7.244,24.782
5501.5,3.071,0.689,-35.209,3.034,9.672,5.337,37.458,4.988,-8.477,-2.74,0.0,39.2,40.1,9.647,3.195,-12.449,-10.239,-14.028,-11.3,-3.187,26.751,0.0,240.54,,247.0,240.0,-11.994,2.853,-7.228,24.848
5502.0,3.071,0.689,-35.209,3.034,9.672,5.337,37.458,4.988,-8.477,-2.74,0.0,39.2,40.1,9.647,3.195,-12.472,-10.235,-13.921,-11.263,-3.187,26.751,0.0,240.54,,247.0,240.0,-12.004,2.857,-7.24,24.826
5502.5,3.071,0.689,-35.209,3.034,9.672,5.337,37.458,4.988,-8.477,-2.74,0.0,39.2,40.1,9.647,3.195,-12.506,-10.198,-14.005,-11.272,-3.187,26.751,0.0,240.64,,247.0,240.0,-11.972,2.86,-7.246,24.824
5503.0,3.071,0.689,-35.209,3.034,9.672,5.337,37.458,4.988,-8.477,-2.74,0.0,39.2,40.1,9.647,3.195,-12.48,-10.218,-14.054,-11.296,-3.187,26.751,0.0,240.64,,247.0,240.0,-11.995,2.864,-7.23,24.851
5503.5,3.071,0.689,-35.209,3.034,9.672,5.337,37.458,4.988,-8.477,-2.74,0.0,39.2,40.1,9.647,3.195,-12.639,-10.131,-13.967,-11.189,-3.187,26.751,0.0,240.74,,247.0,240.0,-12.012,2.867,-7.234,24.896
5504.0,3.071,0.689,-35.209,3.034,9.672,5.325,37.48,5.018,-8.541,-2.749,0.0,39.246,40.117,9.647,3.195,-12.628,-10.164,-13.983,-11.224,-3.186,26.749,0.0,240.74,,247.0,240.0,-11.981,2.871,-7.232,24.895
5504.5,3.071,0.689,-35.209,3.034,9.672,5.325,37.48,5.018,-8.541,-2.749,0.0,39.2,40.1,9.647,3.195,-12.459,-10.182,-14.034,-11.244,-3.186,26.749,0.0,240.84,,247.0,240.0,-12.0,2.874,-7.211,24.875
5505.0,2.93,0.726,-35.154,3.099,9.615,5.325,37.48,5.018,-8.541,-2.749,0.0,39.2,40.1,9.687,3.328,-12.534,-10.194,-14.078,-11.206,-3.186,26.749,0.0,240.84,,247.0,240.0,-11.98,2.877,-7.203,24.862
5505.5,2.93,0.726,-35.154,3.099,9.615,5.325,37.48,5.018,-8.541,-2.749,0.0,39.2,40.1,9.687,3.328,-12.609,-10.173,-14.071,-11.202,-3.186,26.749,0.0,241.24,,247.0,240.0,-12.003,2.878,-7.196,24.886
5506.0,2.93,0.726,-35.154,3.099,9.615,5.325,37.48,5.018,-8.541,-2.749,0.0,39.2,40.1,9.687,3.328,-12.572,-10.192,-14.141,-11.279,-3.186,26.749,0.0,241.24,,246.0,240.0,-12.014,2.879,-7.192,24.912
5506.5,2.93,0.726,-35.154,3.099,9.615,5.325,37.48,5.018,-8.541,-2.749,0.0,39.2,40.1,9.687,3.328,-12.561,-10.226,-13.927,-11.256,-3.186,26.749,0.0,241.14,,246.0,240.0,-12.046,2.88,-7.235,24.941
5507.0,2.93,0.726,-35.154,3.099,9.615,5.345,37.493,4.987,-8.599,-2.763,0.0,39.23,40.103,9.687,3.328,-12.565,-10.214,-13.938,-11.254,-3.192,26.746,0.0,241.14,,245.0,240.0,-11.993,2.88,-7.235,24.946
5507.5,2.93,0.726,-35.154,3.099,9.615,5.345,37.493,4.987,-8.599,-2.763,0.0,39.2,40.1,9.687,3.328,-12.597,-10.206,-14.096,-11.268,-3.192,26.746,0.0,240.34,,245.0,240.0,-11.993,2.881,-7.248,24.986
5508.0,2.94,0.757,-34.254,3.201,9.642,5.345,37.493,4.987,-8.599,-2.763,0.0,39.2,40.1,9.642,3.019,-12.567,-10.233,-13.933,-11.249,-3.192,26.746,0.0,240.34,,245.0,240.0,-12.042,2.882,-7.232,25.026
5508.5,2.94,0.757,-34.254,3.201,9.642,5.345,37.493,4.987,-8.599,-2.763,0.0,39.2,40.1,9.642,3.019,-12.4,-10.194,-13.955,-11.208,-3.192,26.746,0.0,240.64,,245.0,240.0,-11.996,2.883,-7.231,25.001
5509.0,2.94,0.757,-34.254,3.201,9.642,5.345,37.493,4.987,-8.599,-2.763,0.0,39.2,40.1,9.642,3.019,-12.63,-10.203,-13.991,-11.22,-3.192,26.746,0.0,240.64,,245.0,240.0,-11.939,2.884,-7.23,24.992
5509.5,2.94,0.757,-34.254,3.201,9.642,5.345,37.493,4.987,-8.599,-2.763,0.0,39.2,40.1,9.642,3.019,-12.476,-10.185,-14.037,-11.219,-3.192,26.746,0.0,238.94,,245.0,240.0,-12.011,2.885,-7.207,24.928
5510.0,2.94,0.757,-34.254,3.201,9.642,5.345,37.493,4.987,-8.599,-2.763,0.0,39.2,40.1,9.642,3.019,-12.51,-10.231,-13.958,-11.264,-3.192,26.746,0.0,238.94,,246.0,240.0,-11.979,2.886,-7.238,24.891
5510.5,2.94,0.757,-34.254,3.201,9.642,5.311,37.465,4.991,-8.638,-2.732,0.0,39.216,40.043,9.642,3.019,-12.51,-10.201,-14.044,-11.254,-3.192,26.745,0.0,238.54,,246.0,240.0,-11.991,2.887,-7.223,24.915
5511.0,2.94,0.757,-34.254,3.201,9.642,5.311,37.465,4.991,-8.638,-2.732,0.0,39.2,40.0,9.642,3.019,-12.57,-10.148,-13.911,-11.166,-3.192,26.745,0.0,238.54,,247.0,240.0,-12.002,2.888,-7.222,24.943
5511.5,2.796,0.732,-33.363,3.166,9.593,5.311,37.465,4.991,-8.638,-2.732,0.0,39.2,40.0,9.784,3.067,-12.561,-10.104,-13.912,-11.181,-3.192,26.745,0.0,238.24,,247.0,240.0,-11.949,2.888,-7.226,25.027
5512.0,2.796,0.732,-33.363,3.166,9.593,5.311,37.465,4.991,-8.638,-2.732,0.0,39.2,40.0,9.784,3.067,-12.613,-10.13,-13.974,-11.222,-3.192,26.745,0.0,238.24,,248.0,240.0,-11.94,2.887,-7.218,25.137
5512.5,2.796,0.732,-33.363,3.166,9.593,5.311,37.465,4.991,-8.638,-2.732,0.0,39.2,40.0,9.784,3.067,-12.381,-10.175,-13.942,-11.198,-3.192,26.745,0.0,240.44,,248.0,240.0,-11.985,2.885,-7.199,25.136
5513.0,2.796,0.732,-33.363,3.166,9.593,5.311,37.465,4.991,-8.638,-2.732,0.0,39.2,40.0,9.784,3.067,-12.387,-10.206,-13.709,-11.116,-3.192,26.745,0.0,240.44,,248.0,240.0,-11.924,2.884,-7.244,25.13
5513.5,2.796,0.732,-33.363,3.166,9.593,5.333,37.446,4.997,-8.678,-2.758,0.0,39.21,40.035,9.784,3.067,-12.405,-10.216,-13.969,-11.231,-3.195,26.748,0.0,240.14,,248.0,240.0,-11.854,2.882,-7.232,25.177
5514.0,2.796,0.732,-33.363,3.166,9.593,5.333,37.446,4.997,-8.678,-2.758,0.0,39.2,40.0,9.784,3.067,-12.429,-10.222,-13.879,-11.202,-3.195,26.748,0.0,240.14,,248.0,240.0,-11.955,2.881,-7.241,25.16
5514.5,3.231,0.778,-35.209,3.055,9.639,5.333,37.446,4.997,-8.678,-2.758,0.0,39.2,40.0,9.638,3.286,-12.331,-10.143,-13.821,-11.166,-3.195,26.748,0.0,240.04,,248.0,240.0,-11.933,2.88,-7.254,25.252
5515.0,3.231,0.778,-35.209,3.055,9.639,5.333,37.446,4.997,-8.678,-2.758,0.0,39.2,40.0,9.638,3.286,-12.471,-10.093,-13.825,-11.126,-3.195,26.748,0.0,240.04,,248.0,240.0,-11.865,2.885,-7.242,25.24
5515.5,3.231,0.778,-35.209,3.055,9.639,5.333,37.446,4.997,-8.678,-2.758,0.0,39.2,40.0,9.638,3.286,-12.279,-10.222,-13.885,-11.238,-3.195,26.748,0.0,239.94,,248.0,240.0,-11.879,2.891,-7.25,25.225
5516.0,3.231,0.778,-35.209,3.055,9.639,5.333,37.446,4.997,-8.678,-2.758,0.0,39.2,40.0,9.638,3.286,-12.511,-10.22,-13.93,-11.26,-3.195,26.748,0.0,239.94,,248.0,240.0,-11.906,2.897,-7.25,25.226
5516.5,3.231,0.778,-35.209,3.055,9.639,5.371,37.427,5.012,-8.675,-2.756,0.0,39.194,39.986,9.638,3.286,-12.373,-10.161,-13.953,-11.23,-3.188,26.744,0.0,240.94,,248.0,240.0,-11.98,2.902,-7.231,25.15
5517.0,3.231,0.778,-35.209,3.055,9.639,5.371,37.427,5.012,-8.675,-2.756,0.0,39.2,40.0,9.638,3.286,-12.365,-10.218,-13.734,-11.175,-3.188,26.744,0.0,240.94,,248.0,240.0,-11.929,2.908,-7.231,25.1
5517.5,3.231,0.778,-35.209,3.055,9.639,5.371,37.427,5.012,-8.675,-2.756,0.0,39.2,40.0,9.638,3.286,-12.453,-10.113,-13.809,-11.164,-3.188,26.744,0.0,241.24,,248.0,240.0,-11.873,2.913,-7.242,25.061
5518.0,3.239,0.772,-35.209,3.083,9.647,5.371,37.427,5.012,-8.675,-2.756,0.0,39.2,40.0,9.687,3.2,-12.449,-10.212,-13.97,-11.28,-3.188,26.744,0.0,241.24,,247.0,240.0,-11.885,2.918,-7.231,25.016
5518.5,3.239,0.772,-35.209,3.083,9.647,5.371,37.427,5.012,-8.675,-2.756,0.0,39.2,40.0,9.687,3.2,-12.55,-10.231,-13.964,-11.288,-3.188,26.744,0.0,241.74,,247.0,240.0,-11.978,2.923,-7.249,25.015
5519.0,3.239,0.772,-35.209,3.083,9.647,5.371,37.427,5.012,-8.675,-2.756,0.0,39.2,40.0,9.687,3.2,-12.386,-10.168,-13.945,-11.257,-3.188,26.744,0.0,241.74,,246.0,240.0,-12.008,2.928,-7.231,24.988
5519.5,3.239,0.772,-35.209,3.083,9.647,5.371,37.427,5.012,-8.675,-2.756,0.0,39.2,40.0,9.687,3.2,-12.485,-10.193,-13.995,-11.276,-3.188,26.744,0.0,241.64,,246.0,240.0,-11.939,2.934,-7.238,24.939
5520.0,3.239,0.772,-35.209,3.083,9.647,5.387,37.457,5.035,-8.693,-2.766,0.0,39.177,39.977,9.687,3.2,-12.577,-10.218,-14.027,-11.239,-3.186,26.732,0.0,241.64,,245.0,240.0,-11.987,2.939,-7.248,24.868
5520.5,3.239,0.772,-35.209,3.083,9.647,5.387,37.457,5.035,-8.693,-2.766,0.0,39.2,40.0,9.687,3.2,-12.491,-10.214,-14.017,-11.228,-3.186,26.732,0.0,241.94,,245.0,240.0,-12.015,2.943,-7.232,24.82
5521.0,2.737,0.652,-35.209,3.049,9.676,5.387,37.457,5.035,-8.693,-2.766,0.0,39.2,40.0,9.628,3.062,-12.491,-10.239,-13.978,-11.31,-3.186,26.732,0.0,241.94,,244.0,240.0,-11.987,2.948,-7.24,24.717
5521.5,2.737,0.652,-35.209,3.049,9.676,5.387,37.457,5.035,-8.693,-2.766,0.0,39.2,40.0,9.628,3.062,-12.525,-10.238,-14.084,-11.28,-3.186,26.732,0.0,241.34,,244.0,240.0,-12.004,2.945,-7.236,24.66
5522.0,2.737,0.652,-35.209,3.049,9.676,5.387,37.457,5.035,-8.693,-2.766,0.0,39.2,40.0,9.628,3.062,-12.559,-10.164,-13.93,-11.186,-3.186,26.732,0.0,241.34,,243.0,240.0,-12.032,2.941,-7.269,24.579
5522.5,2.737,0.652,-35.209,3.049,9.676,5.387,37.457,5.035,-8.693,-2.766,0.0,39.2,40.0,9.628,3.062,-12.559,-10.143,-13.932,-11.238,-3.186,26.732,0.0,237.54,,243.0,240.0,-11.96,2.938,-7.227,24.575
5523.0,2.737,0.652,-35.209,3.049,9.676,5.366,37.468,5.007,-8.74,-2.758,0.0,39.165,39.943,9.628,3.062,-12.559,-10.211,-13.991,-11.258,-3.171,26.743,0.0,237.54,,244.0,240.0,-11.968,2.935,-7.243,24.499
5523.5,2.737,0.652,-35.209,3.049,9.676,5.366,37.468,5.007,-8.74,-2.758,0.0,39.2,39.9,9.628,3.062,-12.449,-10.204,-14.044,-11.286,-3.171,26.743,0.0,238.34,,244.0,240.0,-12.005,2.932,-7.223,24.473
5524.0,2.737,0.652,-35.209,3.049,9.676,5.366,37.468,5.007,-8.74,-2.758,0.0,39.2,39.9,9.628,3.062,-12.454,-10.199,-13.979,-11.238,-3.171,26.743,0.0,238.34,,245.0,240.0,-11.996,2.928,-7.253,24.431
5524.5,2.676,0.713,-33.916,3.254,9.609,5.366,37.468,5.007,-8.74,-2.758,0.0,39.2,39.9,9.704,2.952,-12.605,-10.15,-13.923,-11.199,-3.171,26.743,0.0,238.44,,245.0,240.0,-11.968,2.925,-7.239,24.326
5525.0,2.676,0.713,-33.916,3.254,9.609,5.366,37.468,5.007,-8.74,-2.758,0.0,39.2,39.9,9.704,2.952,-12.409,-10.178,-13.993,-11.252,-3.171,26.743,0.0,238.44,,246.0,240.0,-11.969,2.921,-7.226,24.346
5525.5,2.676,0.713,-33.916,3.254,9.609,5.366,37.468,5.007,-8.74,-2.758,0.0,39.2,39.9,9.704,2.952,-12.589,-10.163,-13.96,-11.218,-3.171,26.743,0.0,237.34,,246.0,240.0,-11.958,2.917,-7.236,24.388
5526.0,2.676,0.713,-33.916,3.254,9.609,5.366,37.468,5.007,-8.74,-2.758,0.0,39.2,39.9,9.704,2.952,-12.516,-10.126,-13.94,-11.227,-3.171,26.743,0.0,237.34,,247.0,240.0,-11.982,2.913,-7.221,24.38
5526.5,2.676,0.713,-33.916,3.254,9.609,5.329,37.458,4.971,-8.748,-2.757,0.0,39.146,39.879,9.704,2.952,-12.362,-10.152,-13.916,-11.202,-3.188,26.738,0.0,237.14,,247.0,240.0,-11.952,2.909,-7.211,24.371
5527.0,2.676,0.713,-33.916,3.254,9.609,5.329,37.458,4.971,-8.748,-2.757,0.0,39.1,39.9,9.704,2.952,-12.336,-10.186,-13.941,-11.178,-3.188,26.738,0.0,237.14,,248.0,240.0,-11.908,2.905,-7.2,24.388
5527.5,3.145,0.706,-35.209,3.113,9.622,5.329,37.458,4.971,-8.748,-2.757,0.0,39.1,39.9,9.639,3.219,-12.429,-10.201,-13.841,-11.195,-3.188,26.738,0.0,237.04,,248.0,240.0,-11.911,2.902,-7.228,24.424
5528.0,3.145,0.706,-35.209,3.113,9.622,5.329,37.458,4.971,-8.748,-2.757,0.0,39.1,39.9,9.639,3.219,-12.304,-10.075,-13.869,-11.134,-3.188,26.738,0.0,237.04,,249.0,240.0,-11.916,2.906,-7.22,24.405
5528.5,3.145,0.706,-35.209,3.113,9.622,5.329,37.458,4.971,-8.748,-2.757,0.0,39.1,39.9,9.639,3.219,-12.445,-10.081,-13.829,-11.086,-3.188,26.738,0.0,240.24,,249.0,240.0,-11.845,2.91,-7.227,24.437
5529.0,3.145,0.706,-35.209,3.113,9.622,5.329,37.458,4.971,-8.748,-2.757,0.0,39.1,39.9,9.639,3.219,-12.123,-10.074,-13.794,-11.115,-3.188,26.738,0.0,240.24,,249.0,240.0,-11.86,2.913,-7.21,24.547
5529.5,3.145,0.706,-35.209,3.113,9.622,5.345,37.396,5.007,-8.786,-2.758,0.0,39.127,39.865,9.639,3.219,-12.24,-10.085,-13.73,-11.0,-3.191,26.732,0.0,240.54,,249.0,240.0,-11.776,2.917,-7.185,24.734
5530.0,3.145,0.706,-35.209,3.113,9.622,5.345,37.396,5.007,-8.786,-2.758,0.0,39.1,39.9,9.639,3.219,-12.304,-10.055,-13.701,-11.028,-3.191,26.732,0.0,240.54,,249.0,240.0,-11.764,2.921,-7.189,24.755
5530.5,3.646,0.865,-35.209,3.116,9.632,5.345,37.396,5.007,-8.786,-2.758,0.0,39.1,39.9,9.562,3.043,-12.302,-10.097,-13.751,-11.062,-3.191,26.732,0.0,241.24,,249.0,240.0,-11.772,2.925,-7.2,24.717
5531.0,3.646,0.865,-35.209,3.116,9.632,5.345,37.396,5.007,-8.786,-2.758,0.0,39.1,39.9,9.562,3.043,-12.35,-10.164,-13.762,-11.167,-3.191,26.732,0.0,241.24,,248.0,240.0,-11.803,2.936,-7.197,24.738
5531.5,3.646,0.865,-35.209,3.116,9.632,5.345,37.396,5.007,-8.786,-2.758,0.0,39.1,39.9,9.562,3.043,-12.248,-10.12,-13.821,-11.117,-3.191,26.732,0.0,241.94,,248.0,240.0,-11.861,2.948,-7.169,24.756
5532.0,3.646,0.865,-35.209,3.116,9.632,5.345,37.396,5.007,-8.786,-2.758,0.0,39.1,39.9,9.562,3.043,-12.437,-10.174,-13.977,-11.238,-3.191,26.732,0.0,241.94,,247.0,240.0,-11.826,2.96,-7.173,24.691
5532.5,3.646,0.865,-35.209,3.116,9.632,5.345,37.396,5.007,-8.786,-2.758,0.0,39.1,39.9,9.562,3.043,-12.493,-10.198,-13.919,-11.211,-3.191,26.732,0.0,242.54,,247.0,240.0,-11.956,2.971,-7.184,24.696
5533.0,3.646,0.865,-35.209,3.116,9.632,5.345,37.437,5.005,-8.801,-2.762,0.0,39.12,39.842,9.562,3.043,-12.538,-10.173,-13.911,-11.222,-3.186,26.737,0.0,242.54,,246.0,240.0,-11.955,2.982,-7.168,24.655
5533.5,3.646,0.865,-35.209,3.116,9.632,5.345,37.437,5.005,-8.801,-2.762,0.0,39.1,39.8,9.562,3.043,-12.543,-10.213,-14.056,-11.301,-3.186,26.737,0.0,242.64,,246.0,240.0,-11.961,2.993,-7.202,24.695
5534.0,2.935,0.742,-34.133,3.161,9.543,5.345,37.437,5.005,-8.801,-2.762,0.0,39.1,39.8,9.804,3.179,-12.415,-10.196,-13.907,-11.227,-3.186,26.737,0.0,242.64,,245.0,240.0,-12.028,3.004,-7.197,24.758
5534.5,2.935,0.742,-34.133,3.161,9.543,5.345,37.437,5.005,-8.801,-2.762,0.0,39.1,39.8,9.804,3.179,-12.54,-10.228,-13.931,-11.272,-3.186,26.737,0.0,242.24,,245.0,240.0,-11.936,3.002,-7.207,24.816
5535.0,2.935,0.742,-34.133,3.161,9.543,5.345,37.437,5.005,-8.801,-2.762,0.0,39.1,39.8,9.804,3.179,-12.494,-10.174,-13.938,-11.266,-3.186,26.737,0.0,242.24,,244.0,240.0,-11.993,3.001,-7.202,24.902
5535.5,2.935,0.742,-34.133,3.161,9.543,5.345,37.437,5.005,-8.801,-2.762,0.0,39.1,39.8,9.804,3.179,-12.367,-10.114,-13.913,-11.2,-3.186,26.737,0.0,239.34,,244.0,240.0,-11.968,3.0,-7.196,24.932
5536.0,2.935,0.742,-34.133,3.161,9.543,5.402,37.476,5.016,-8.874,-2.742,0.0,39.111,39.817,9.804,3.179,-12.342,-10.105,-13.935,-11.206,-3.174,26.739,0.0,239.34,,244.0,240.0,-11.898,2.999,-7.191,24.967
5536.5,2.935,0.742,-34.133,3.161,9.543,5.402,37.476,5.016,-8.874,-2.742,0.0,39.1,39.8,9.804,3.179,-12.593,-10.187,-13.984,-11.237,-3.174,26.739,0.0,239.84,,244.0,240.0,-11.897,2.998,-7.19,24.977
5537.0,2.32,0.66,-34.013,3.177,9.592,5.402,37.476,5.016,-8.874,-2.742,0.0,39.1,39.8,9.731,3.141,-12.456,-10.202,-14.025,-11.303,-3.174,26.739,0.0,239.84,,244.0,240.0,-12.0,2.997,-7.194,24.956
5537.5,2.32,0.66,-34.013,3.177,9.592,5.402,37.476,5.016,-8.874,-2.742,0.0,39.1,39.8,9.731,3.141,-12.48,-10.129,-13.931,-11.212,-3.174,26.739,0.0,240.24,,244.0,240.0,-11.997,2.986,-7.199,24.953
5538.0,2.32,0.66,-34.013,3.177,9.592,5.402,37.476,5.016,-8.874,-2.742,0.0,39.1,39.8,9.731,3.141,-12.477,-10.168,-13.94,-11.234,-3.174,26.739,0.0,240.24,,244.0,240.0,-11.938,2.975,-7.169,24.907
5538.5,2.32,0.66,-34.013,3.177,9.592,5.402,37.476,5.016,-8.874,-2.742,0.0,39.1,39.8,9.731,3.141,-12.569,-10.135,-13.91,-11.196,-3.174,26.739,0.0,237.34,,244.0,240.0,-11.955,2.964,-7.192,24.879
5539.0,2.32,0.66,-34.013,3.177,9.592,5.402,37.476,5.016,-8.874,-2.742,0.0,39.1,39.8,9.731,3.141,-12.564,-10.055,-13.891,-11.141,-3.174,26.739,0.0,237.34,,245.0,240.0,-11.953,2.954,-7.183,24.899
5539.5,2.32,0.66,-34.013,3.177,9.592,5.392,37.457,5.013,-8.955,-2.761,0.0,39.105,39.79,9.731,3.141,-12.434,-10.086,-13.899,-11.175,-3.183,26.733,0.0,237.74,,245.0,240.0,-11.913,2.943,-7.18,24.906
5540.0,2.32,0.66,-34.013,3.177,9.592,5.392,37.457,5.013,-8.955,-2.761,0.0,39.1,39.8,9.731,3.141,-12.377,-10.127,-13.962,-11.203,-3.183,26.733,0.0,237.74,,246.0,240.0,-11.898,2.933,-7.192,24.964
5540.5,3.28,0.803,-35.209,3.133,9.646,5.392,37.457,5.013,-8.955,-2.761,0.0,39.1,39.8,9.696,3.293,-12.533,-10.089,-13.891,-11.135,-3.183,26.733,0.0,237.84,,246.0,240.0,-11.917,2.923,-7.176,24.992
5541.0,3.28,0.803,-35.209,3.133,9.646,5.392,37.457,5.013,-8.955,-2.761,0.0,39.1,39.8,9.696,3.293,-12.385,-10.171,-13.73,-11.143,-3.183,26.733,0.0,237.84,,247.0,240.0,-11.912,2.929,-7.197,25.016
5541.5,3.28,0.803,-35.209,3.133,9.646,5.392,37.457,5.013,-8.955,-2.761,0.0,39.1,39.8,9.696,3.293,-12.268,-10.071,-13.787,-11.138,-3.183,26.733,0.0,240.14,,247.0,240.0,-11.857,2.935,-7.176,25.067
5542.0,3.28,0.803,-35.209,3.133,9.646,5.392,37.457,5.013,-8.955,-2.761,0.0,39.1,39.8,9.696,3.293,-12.406,-10.176,-13.789,-11.185,-3.183,26.733,0.0,240.14,,247.0,240.0,-11.816,2.94,-7.217,25.036
5542.5,3.28,0.803,-35.209,3.133,9.646,5.4,37.416,4.995,-8.982,-2.752,0.0,39.095,39.788,9.696,3.293,-12.292,-10.152,-13.816,-11.081,-3.193,26.734,0.0,239.04,,247.0,240.0,-11.889,2.946,-7.183,24.977
5543.0,3.28,0.803,-35.209,3.133,9.646,5.4,37.416,4.995,-8.982,-2.752,0.0,39.1,39.8,9.696,3.293,-12.312,-10.093,-13.754,-11.094,-3.193,26.734,0.0,239.04,,247.0,240.0,-11.835,2.951,-7.199,24.965
5543.5,3.046,0.79,-33.917,3.149,9.6,5.4,37.416,4.995,-8.982,-2.752,0.0,39.1,39.8,9.711,3.023,-12.287,-10.091,-13.726,-11.017,-3.193,26.734,0.0,239.64,,247.0,240.0,-11.813,2.957,-7.18,24.928
5544.0,3.046,0.79,-33.917,3.149,9.6,5.4,37.416,4.995,-8.982,-2.752,0.0,39.1,39.8,9.711,3.023,-12.22,-10.075,-13.779,-11.097,-3.193,26.734,0.0,239.64,,247.0,240.0,-11.78,2.958,-7.192,24.876
5544.5,3.046,0.79,-33.917,3.149,9.6,5.4,37.416,4.995,-8.982,-2.752,0.0,39.1,39.8,9.711,3.023,-12.204,-10.142,-13.777,-11.165,-3.193,26.734,0.0,239.44,,247.0,240.0,-11.793,2.96,-7.172,24.839
5545.0,3.046,0.79,-33.917,3.149,9.6,5.4,37.416,4.995,-8.982,-2.752,0.0,39.1,39.8,9.711,3.023,-12.386,-10.201,-13.919,-11.163,-3.193,26.734,0.0,239.44,,247.0,240.0,-11.822,2.961,-7.177,24.786
5545.5,3.046,0.79,-33.917,3.149,9.6,5.34,37.404,5.007,-8.987,-2.758,0.0,39.07,39.77,9.711,3.023,-12.356,-10.197,-13.829,-11.201,-3.185,26.735,0.0,240.74,,247.0,240.0,-11.917,2.962,-7.213,24.789
5546.0,3.046,0.79,-33.917,3.149,9.6,5.34,37.404,5.007,-8.987,-2.758,0.0,39.1,39.8,9.711,3.023,-12.292,-10.15,-13.796,-11.188,-3.185,26.735,0.0,240.74,,247.0,240.0,-11.896,2.964,-7.189,24.727
5546.5,3.046,0.79,-33.917,3.149,9.6,5.34,37.404,5.007,-8.987,-2.758,0.0,39.1,39.8,9.711,3.023,-12.484,-10.195,-13.897,-11.211,-3.185,26.735,0.0,240.24,,247.0,240.0,-11.857,2.965,-7.195,24.688
5547.0,2.834,0.709,-35.071,3.181,9.608,5.34,37.404,5.007,-8.987,-2.758,0.0,39.1,39.8,9.598,3.008,-12.379,-10.22,-13.964,-11.29,-3.185,26.735,0.0,240.24,,247.0,240.0,-11.947,2.966,-7.199,24.518
5547.5,2.834,0.709,-35.071,3.181,9.608,5.34,37.404,5.007,-8.987,-2.758,0.0,39.1,39.8,9.598,3.008,-12.312,-10.17,-13.931,-11.249,-3.185,26.735,0.0,240.14,,247.0,240.0,-11.963,2.964,-7.216,24.509
5548.0,2.834,0.709,-35.071,3.181,9.608,5.34,37.404,5.007,-8.987,-2.758,0.0,39.1,39.8,9.598,3.008,-12.533,-10.156,-13.863,-11.181,-3.185,26.735,0.0,240.14,,247.0,240.0,-11.916,2.962,-7.2,24.488
5548.5,2.834,0.709,-35.071,3.181,9.608,5.34,37.404,5.007,-8.987,-2.758,0.0,39.1,39.8,9.598,3.008,-12.465,-10.205,-13.963,-11.262,-3.185,26.735,0.0,239.54,,247.0,240.0,-11.933,2.96,-7.203,24.44
5549.0,2.834,0.709,-35.071,3.181,9.608,5.325,37.457,4.989,-9.006,-2.739,0.0,39.077,39.769,9.598,3.008,-12.408,-10.203,-13.974,-11.278,-3.169,26.74,0.0,239.54,,247.0,240.0,-11.974,2.958,-7.197,24.492
5549.5,2.834,0.709,-35.071,3.181,9.608,5.325,37.457,4.989,-9.006,-2.739,0.0,39.1,39.8,9.598,3.008,-12.504,-10.23,-13.913,-11.285,-3.169,26.74,0.0,240.14,,247.0,240.0,-11.966,2.956,-7.212,24.543
5550.0,2.272,0.618,-33.705,3.21,9.574,5.325,37.457,4.989,-9.006,-2.739,0.0,39.1,39.8,9.659,3.062,-12.49,-10.167,-13.911,-11.176,-3.169,26.74,0.0,240.14,,247.0,240.0,-11.983,2.954,-7.216,24.541
5550.5,2.272,0.618,-33.705,3.21,9.574,5.325,37.457,4.989,-9.006,-2.739,0.0,39.1,39.8,9.659,3.062,-12.509,-10.127,-13.877,-11.169,-3.169,26.74,0.0,239.44,,247.0,240.0,-11.936,2.943,-7.228,24.557
5551.0,2.272,0.618,-33.705,3.21,9.574,5.325,37.457,4.989,-9.006,-2.739,0.0,39.1,39.8,9.659,3.062,-12.502,-10.21,-14.038,-11.274,-3.169,26.74,0.0,239.44,,247.0,240.0,-11.92,2.932,-7.263,24.411
5551.5,2.272,0.618,-33.705,3.21,9.574,5.325,37.457,4.989,-9.006,-2.739,0.0,39.1,39.8,9.659,3.062,-12.41,-10.243,-13.682,-11.167,-3.169,26.74,0.0,239.94,,247.0,240.0,-12.006,2.921,-7.22,24.314
5552.0,2.272,0.618,-33.705,3.21,9.574,5.341,37.427,4.987,-9.049,-2.747,0.0,39.073,39.786,9.659,3.062,-12.223,-10.145,-13.879,-11.157,-3.179,26.744,0.0,239.94,,247.0,240.0,-11.876,2.91,-7.234,24.307
5552.5,2.272,0.618,-33.705,3.21,9.574,5.341,37.427,4.987,-9.049,-2.747,0.0,39.1,39.8,9.659,3.062,-12.317,-10.18,-13.619,-11.077,-3.179,26.744,0.0,239.54,,247.0,240.0,-11.851,2.9,-7.239,24.223
5553.0,2.272,0.618,-33.705,3.21,9.574,5.341,37.427,4.987,-9.049,-2.747,0.0,39.1,39.8,9.659,3.062,-12.37,-10.058,-13.702,-11.023,-3.179,26.744,0.0,239.54,,247.0,240.0,-11.798,2.89,-7.235,24.306
5553.5,3.089,0.858,-34.072,3.169,9.552,5.341,37.427,4.987,-9.049,-2.747,0.0,39.1,39.8,9.697,3.039,-12.199,-10.093,-13.706,-11.012,-3.179,26.744,0.0,239.94,,247.0,240.0,-11.788,2.879,-7.183,24.339
5554.0,3.089,0.858,-34.072,3.169,9.552,5.341,37.427,4.987,-9.049,-2.747,0.0,39.1,39.8,9.697,3.039,-12.004,-10.108,-13.672,-11.075,-3.179,26.744,0.0,239.94,,247.0,240.0,-11.752,2.883,-7.207,24.309
5554.5,3.089,0.858,-34.072,3.169,9.552,5.341,37.427,4.987,-9.049,-2.747,0.0,39.1,39.8,9.697,3.039,-12.291,-10.119,-13.692,-11.104,-3.179,26.744,0.0,240.04,,247.0,240.0,-11.715,2.886,-7.223,24.141
5555.0,3.089,0.858,-34.072,3.169,9.552,5.341,37.427,4.987,-9.049,-2.747,0.0,39.1,39.8,9.697,3.039,-12.359,-10.159,-13.738,-11.162,-3.179,26.744,0.0,240.04,,247.0,240.0,-11.801,2.89,-7.189,24.111
5555.5,3.089,0.858,-34.072,3.169,9.552,5.376,37.394,4.982,-9.016,-2.747,0.0,39.076,39.813,9.697,3.039,-12.285,-10.175,-13.733,-11.085,-3.163,26.744,0.0,240.14,,247.0,240.0,-11.854,2.893,-7.188,24.101
5556.0,3.089,0.858,-34.072,3.169,9.552,5.376,37.394,4.982,-9.016,-2.747,0.0,39.1,39.8,9.697,3.039,-12.367,-10.109,-13.716,-11.107,-3.163,26.744,0.0,240.14,,247.0,240.0,-11.819,2.896,-7.226,24.139
5556.5,3.256,0.748,-35.209,3.074,9.671,5.376,37.394,4.982,-9.016,-2.747,0.0,39.1,39.8,9.626,3.059,-12.383,-10.155,-13.77,-11.149,-3.163,26.744,0.0,239.84,,247.0,240.0,-11.825,2.899,-7.201,24.109
5557.0,3.256,0.748,-35.209,3.074,9.671,5.376,37.394,4.982,-9.016,-2.747,0.0,39.1,39.8,9.626,3.059,-12.474,-10.184,-13.863,-11.217,-3.163,26.744,0.0,239.84,,247.0,240.0,-11.864,2.905,-7.195,24.069
5557.5,3.256,0.748,-35.209,3.074,9.671,5.376,37.394,4.982,-9.016,-2.747,0.0,39.1,39.8,9.626,3.059,-12.293,-10.184,-13.877,-11.17,-3.163,26.744,0.0,240.64,,247.0,240.0,-11.934,2.911,-7.197,24.069
5558.0,3.256,0.748,-35.209,3.074,9.671,5.376,37.394,4.982,-9.016,-2.747,0.0,39.1,39.8,9.626,3.059,-12.363,-10.131,-13.745,-11.14,-3.163,26.744,0.0,240.64,,247.0,240.0,-11.881,2.916,-7.199,24.165
5558.5,3.256,0.748,-35.209,3.074,9.671,5.358,37.444,4.997,-9.062,-2.745,0.0,39.074,39.825,9.626,3.059,-12.452,-10.213,-13.932,-11.286,-3.162,26.738,0.0,240.44,,247.0,240.0,-11.845,2.922,-7.205,24.221
5559.0,3.256,0.748,-35.209,3.074,9.671,5.358,37.444,4.997,-9.062,-2.745,0.0,39.1,39.8,9.626,3.059,-12.486,-10.193,-13.973,-11.225,-3.162,26.738,0.0,240.44,,247.0,240.0,-11.971,2.928,-7.193,24.291
5559.5,3.026,0.699,-35.209,3.14,9.622,5.358,37.444,4.997,-9.062,-2.745,0.0,39.1,39.8,9.649,3.213,-12.477,-10.155,-13.85,-11.206,-3.162,26.738,0.0,240.44,,247.0,240.0,-11.969,2.933,-7.205,24.335
5560.0,3.026,0.699,-35.209,3.14,9.622,5.358,37.444,4.997,-9.062,-2.745,0.0,39.1,39.8,9.649,3.213,-12.345,-10.157,-13.931,-11.213,-3.162,26.738,0.0,240.44,,247.0,240.0,-11.922,2.934,-7.208,24.414
5560.5,3.026,0.699,-35.209,3.14,9.622,5.358,37.444,4.997,-9.062,-2.745,0.0,39.1,39.8,9.649,3.213,-12.336,-10.146,-13.938,-11.242,-3.162,26.738,0.0,240.14,,247.0,240.0,-11.912,2.936,-7.202,24.448
5561.0,3.026,0.699,-35.209,3.14,9.622,5.358,37.444,4.997,-9.062,-2.745,0.0,39.1,39.8,9.649,3.213,-12.368,-10.163,-13.824,-11.115,-3.162,26.738,0.0,240.14,,247.0,240.0,-11.915,2.937,-7.181,24.508
5561.5,3.026,0.699,-35.209,3.14,9.622,5.358,37.444,4.997,-9.062,-2.745,0.0,39.1,39.8,9.649,3.213,-12.437,-10.054,-13.783,-11.116,-3.162,26.738,0.0,240.74,,247.0,240.0,-11.868,2.939,-7.189,24.555
5562.0,3.026,0.699,-35.209,3.14,9.622,5.381,37.459,4.996,-9.134,-2.748,0.0,39.072,39.785,9.649,3.213,-12.468,-10.122,-13.846,-11.171,-3.177,26.737,0.0,240.74,,247.0,240.0,-11.847,2.94,-7.179,24.573
5562.5,3.026,0.699,-35.209,3.14,9.622,5.381,37.459,4.996,-9.134,-2.748,0.0,39.1,39.8,9.649,3.213,-12.527,-10.104,-13.877,-11.165,-3.177,26.737,0.0,240.34,,247.0,240.0,-11.902,2.942,-7.194,24.606
5563.0,3.254,0.758,-35.209,3.127,9.675,5.381,37.459,4.996,-9.134,-2.748,0.0,39.1,39.8,9.593,3.11,-12.362,-10.107,-13.772,-11.094,-3.177,26.737,0.0,240.34,,247.0,240.0,-11.918,2.943,-7.195,24.613
5563.5,3.254,0.758,-35.209,3.127,9.675,5.381,37.459,4.996,-9.134,-2.748,0.0,39.1,39.8,9.593,3.11,-12.449,-10.14,-13.978,-11.253,-3.177,26.737,0.0,240.34,,247.0,240.0,-11.833,2.948,-7.159,24.589
5564.0,3.254,0.758,-35.209,3.127,9.675,5.381,37.459,4.996,-9.134,-2.748,0.0,39.1,39.8,9.593,3.11,-12.391,-10.151,-13.937,-11.268,-3.177,26.737,0.0,240.34,,247.0,240.0,-11.955,2.953,-7.17,24.601
5564.5,3.254,0.758,-35.209,3.127,9.675,5.381,37.459,4.996,-9.134,-2.748,0.0,39.1,39.8,9.593,3.11,-12.444,-10.157,-13.988,-11.199,-3.177,26.737,0.0,240.04,,247.0,240.0,-11.937,2.958,-7.172,24.569
5565.0,3.254,0.758,-35.209,3.127,9.675,5.337,37.463,5.013,-9.199,-2.748,0.0,39.082,39.806,9.593,3.11,-12.416,-10.145,-13.969,-11.14,-3.17,26.731,0.0,240.04,,247.0,240.0,-11.947,2.963,-7.151,24.547
5565.5,3.254,0.758,-35.209,3.127,9.675,5.337,37.463,5.013,-9.199,-2.748,0.0,39.1,39.8,9.593,3.11,-12.41,-10.146,-13.835,-11.178,-3.17,26.731,0.0,240.44,,247.0,240.0,-11.917,2.968,-7.17,24.562
5566.0,2.853,0.683,-35.209,3.187,9.645,5.337,37.463,5.013,-9.199,-2.748,0.0,39.1,39.8,9.482,3.126,-12.346,-10.133,-13.856,-11.102,-3.17,26.731,0.0,240.44,,247.0,240.0,-11.892,2.972,-7.158,24.566
5566.5,2.853,0.683,-35.209,3.187,9.645,5.337,37.463,5.013,-9.199,-2.748,0.0,39.1,39.8,9.482,3.126,-12.238,-10.03,-13.716,-11.01,-3.17,26.731,0.0,240.44,,247.0,240.0,-11.859,2.97,-7.153,24.605
5567.0,2.853,0.683,-35.209,3.187,9.645,5.337,37.463,5.013,-9.199,-2.748,0.0,39.1,39.8,9.482,3.126,-12.247,-10.1,-13.752,-11.096,-3.17,26.731,0.0,240.44,,247.0,240.0,-11.748,2.969,-7.168,24.583
5567.5,2.853,0.683,-35.209,3.187,9.645,5.337,37.463,5.013,-9.199,-2.748,0.0,39.1,39.8,9.482,3.126,-12.169,-10.073,-13.66,-11.043,-3.17,26.731,0.0,240.14,,247.0,240.0,-11.799,2.967,-7.162,24.603
5568.0,2.853,0.683,-35.209,3.187,9.645,5.337,37.463,5.013,-9.199,-2.748,0.0,39.1,39.8,9.482,3.126,-12.291,-10.1,-13.7,-11.06,-3.17,26.731,0.0,240.14,,247.0,240.0,-11.736,2.965,-7.17,24.656
5568.5,2.853,0.683,-35.209,3.187,9.645,5.332,37.407,5.013,-9.246,-2.735,0.0,39.074,39.831,9.482,3.126,-12.248,-10.12,-13.84,-11.111,-3.168,26.729,0.0,239.64,,247.0,240.0,-11.788,2.963,-7.145,24.715
5569.0,2.853,0.683,-35.209,3.187,9.645,5.332,37.407,5.013,-9.246,-2.735,0.0,39.1,39.8,9.482,3.126,-12.29,-10.14,-13.752,-11.147,-3.168,26.729,0.0,239.64,,247.0,240.0,-11.83,2.961,-7.149,24.703
5569.5,2.802,0.651,-35.209,3.097,9.618,5.332,37.407,5.013,-9.246,-2.735,0.0,39.1,39.8,9.655,3.192,-12.248,-10.168,-13.785,-11.117,-3.168,26.729,0.0,239.64,,247.0,240.0,-11.832,2.959,-7.17,24.694
5570.0,2.802,0.651,-35.209,3.097,9.618,5.332,37.407,5.013,-9.246,-2.735,0.0,39.1,39.8,9.655,3.192,-12.27,-10.148,-13.836,-11.146,-3.168,26.729,0.0,239.64,,247.0,240.0,-11.829,2.957,-7.171,24.702
5570.5,2.802,0.651,-35.209,3.097,9.618,5.332,37.407,5.013,-9.246,-2.735,0.0,39.1,39.8,9.655,3.192,-12.364,-10.139,-13.76,-11.13,-3.168,26.729,0.0,240.14,,247.0,240.0,-11.85,2.954,-7.174,24.662
5571.0,2.802,0.651,-35.209,3.097,9.618,5.332,37.407,5.013,-9.246,-2.735,0.0,39.1,39.8,9.655,3.192,-12.349,-10.177,-13.892,-11.239,-3.168,26.729,0.0,240.14,,247.0,240.0,-11.848,2.952,-7.161,24.699
5571.5,2.802,0.651,-35.209,3.097,9.618,5.363,37.433,4.985,-9.279,-2.731,0.0,39.084,39.847,9.655,3.192,-12.339,-10.156,-13.867,-11.136,-3.158,26.732,0.0,240.04,,247.0,240.0,-11.914,2.949,-7.172,24.761
5572.0,2.802,0.651,-35.209,3.097,9.618,5.363,37.433,4.985,-9.279,-2.731,0.0,39.1,39.8,9.655,3.192,-12.411,-10.06,-13.753,-11.063,-3.158,26.732,0.0,240.04,,247.0,240.0,-11.874,2.947,-7.172,24.796
5572.5,3.253,0.783,-35.209,3.168,9.7,5.363,37.433,4.985,-9.279,-2.731,0.0,39.1,39.8,9.591,3.11,-12.382,-10.163,-13.894,-11.163,-3.158,26.732,0.0,240.44,,247.0,240.0,-11.822,2.945,-7.192,24.981
5573.0,3.253,0.783,-35.209,3.168,9.7,5.363,37.433,4.985,-9.279,-2.731,0.0,39.1,39.8,9.591,3.11,-12.258,-10.201,-13.728,-11.193,-3.158,26.732,0.0,240.44,,247.0,240.0,-11.9,2.95,-7.197,25.038
5573.5,3.253,0.783,-35.209,3.168,9.7,5.363,37.433,4.985,-9.279,-2.731,0.0,39.1,39.8,9.591,3.11,-12.249,-10.164,-13.682,-11.134,-3.158,26.732,0.0,240.04,,247.0,240.0,-11.845,2.955,-7.21,25.094
5574.0,3.253,0.783,-35.209,3.168,9.7,5.363,37.433,4.985,-9.279,-2.731,0.0,39.1,39.8,9.591,3.11,-12.255,-10.152,-13.846,-11.173,-3.158,26.732,0.0,240.04,,247.0,240.0,-11.807,2.959,-7.185,25.182
5574.5,3.253,0.783,-35.209,3.168,9.7,5.382,37.432,5.013,-9.299,-2.732,0.0,39.097,39.932,9.591,3.11,-12.388,-10.153,-13.749,-11.16,-3.144,26.73,0.0,239.94,,247.0,240.0,-11.857,2.964,-7.18,25.212
5575.0,3.253,0.783,-35.209,3.168,9.7,5.382,37.432,5.013,-9.299,-2.732,0.0,39.1,39.9,9.591,3.11,-12.304,-10.09,-13.803,-11.115,-3.144,26.73,0.0,239.94,,247.0,240.0,-11.863,2.969,-7.178,25.219
5575.5,3.253,0.783,-35.209,3.168,9.7,5.382,37.432,5.013,-9.299,-2.732,0.0,39.1,39.9,9.591,3.11,-12.301,-10.105,-13.729,-11.051,-3.144,26.73,0.0,240.24,,247.0,240.0,-11.828,2.974,-7.167,25.224
5576.0,3.006,0.812,-33.826,3.183,9.554,5.382,37.432,5.013,-9.299,-2.732,0.0,39.1,39.9,9.766,3.042,-12.371,-10.123,-13.795,-11.173,-3.144,26.73,0.0,240.24,,247.0,240.0,-11.797,2.978,-7.153,25.088
5576.5,3.006,0.812,-33.826,3.183,9.554,5.382,37.432,5.013,-9.299,-2.732,0.0,39.1,39.9,9.766,3.042,-12.273,-10.141,-13.834,-11.112,-3.144,26.73,0.0,240.34,,247.0,240.0,-11.865,2.979,-7.174,25.0
5577.0,3.006,0.812,-33.826,3.183,9.554,5.382,37.432,5.013,-9.299,-2.732,0.0,39.1,39.9,9.766,3.042,-12.367,-10.086,-13.734,-11.1,-3.144,26.73,0.0,240.34,,247.0,240.0,-11.84,2.979,-7.176,24.947
5577.5,3.006,0.812,-33.826,3.183,9.554,5.382,37.432,5.013,-9.299,-2.732,0.0,39.1,39.9,9.766,3.042,-12.297,-10.122,-13.799,-11.114,-3.144,26.73,0.0,239.24,,247.0,240.0,-11.822,2.98,-7.161,24.926
5578.0,3.006,0.812,-33.826,3.183,9.554,5.372,37.453,4.981,-9.354,-2.732,0.0,39.106,39.934,9.766,3.042,-12.449,-10.131,-13.804,-11.164,-3.143,26.728,0.0,239.24,,247.0,240.0,-11.833,2.98,-7.148,24.849
5578.5,3.006,0.812,-33.826,3.183,9.554,5.372,37.453,4.981,-9.354,-2.732,0.0,39.1,39.9,9.766,3.042,-12.305,-10.127,-13.886,-11.195,-3.143,26.728,0.0,239.84,,247.0,240.0,-11.887,2.98,-7.148,24.815
5579.0,3.095,0.735,-35.209,3.156,9.701,5.372,37.453,4.981,-9.354,-2.732,0.0,39.1,39.9,9.5,3.131,-12.277,-10.126,-13.811,-11.163,-3.143,26.728,0.0,239.84,,247.0,240.0,-11.878,2.981,-7.162,24.789
5579.5,3.095,0.735,-35.209,3.156,9.701,5.372,37.453,4.981,-9.354,-2.732,0.0,39.1,39.9,9.5,3.131,-12.38,-10.157,-13.943,-11.193,-3.143,26.728,0.0,239.14,,247.0,240.0,-11.844,2.983,-7.159,24.812
5580.0,3.095,0.735,-35.209,3.156,9.701,5.372,37.453,4.981,-9.354,-2.732,0.0,39.1,39.9,9.5,3.131,-12.406,-10.127,-13.859,-11.109,-3.143,26.728,0.0,239.14,,247.0,240.0,-11.918,2.985,-7.169,24.848
5580.5,3.095,0.735,-35.209,3.156,9.701,5.372,37.453,4.981,-9.354,-2.732,0.0,39.1,39.9,9.5,3.131,-12.43,-10.102,-13.798,-11.132,-3.143,26.728,0.0,240.34,,247.0,240.0,-11.875,2.986,-7.15,24.878
5581.0,3.095,0.735,-35.209,3.156,9.701,5.372,37.472,4.987,-9.381,-2.739,0.0,39.117,39.971,9.5,3.131,-12.371,-10.156,-13.829,-11.186,-3.152,26.729,0.0,240.34,,247.0,240.0,-11.865,2.988,-7.156,24.875
5581.5,3.095,0.735,-35.209,3.156,9.701,5.372,37.472,4.987,-9.381,-2.739,0.0,39.1,40.0,9.5,3.131,-12.521,-10.158,-14.007,-11.302,-3.152,26.729,0.0,239.84,,247.0,240.0,-11.886,2.99,-7.145,24.908
5582.0,3.095,0.735,-35.209,3.156,9.701,5.372,37.472,4.987,-9.381,-2.739,0.0,39.1,40.0,9.5,3.131,-12.488,-10.178,-13.962,-11.286,-3.152,26.729,0.0,239.84,,247.0,240.0,-11.997,2.992,-7.151,24.921
5582.5,2.626,0.607,-35.209,3.208,9.66,5.372,37.472,4.987,-9.381,-2.739,0.0,39.1,40.0,9.622,3.133,-12.45,-10.158,-14.01,-11.257,-3.152,26.729,0.0,240.54,,247.0,240.0,-11.978,2.993,-7.135,24.913
5583.0,2.626,0.607,-35.209,3.208,9.66,5.372,37.472,4.987,-9.381,-2.739,0.0,39.1,40.0,9.622,3.133,-12.434,-10.139,-13.926,-11.151,-3.152,26.729,0.0,240.54,,247.0,240.0,-11.969,2.987,-7.162,24.898
5583.5,2.626,0.607,-35.209,3.208,9.66,5.372,37.472,4.987,-9.381,-2.739,0.0,39.1,40.0,9.622,3.133,-12.526,-10.131,-13.907,-11.176,-3.152,26.729,0.0,240.04,,247.0,240.0,-11.912,2.981,-7.158,24.951
5584.0,2.626,0.607,-35.209,3.208,9.66,5.372,37.472,4.987,-9.381,-2.739,0.0,39.1,40.0,9.622,3.133,-12.553,-10.068,-13.854,-11.146,-3.152,26.729,0.0,240.04,,247.0,240.0,-11.935,2.976,-7.15,24.956
5584.5,2.626,0.607,-35.209,3.208,9.66,5.343,37.491,4.972,-9.427,-2.727,0.0,39.125,39.99,9.622,3.133,-12.347,-10.116,-13.754,-11.147,-3.149,26.729,0.0,240.74,,247.0,240.0,-11.905,2.97,-7.174,24.943
5585.0,2.626,0.607,-35.209,3.208,9.66,5.343,37.491,4.972,-9.427,-2.727,0.0,39.1,40.0,9.622,3.133,-12.291,-10.085,-13.806,-11.094,-3.149,26.729,0.0,240.74,,247.0,240.0,-11.841,2.964,-7.138,24.937
5585.5,2.872,0.737,-33.93,3.151,9.625,5.343,37.491,4.972,-9.427,-2.727,0.0,39.1,40.0,9.768,3.086,-12.411,-10.123,-13.911,-11.12,-3.149,26.729,0.0,240.04,,247.0,240.0,-11.819,2.959,-7.138,24.915
5586.0,2.872,0.737,-33.93,3.151,9.625,5.343,37.491,4.972,-9.427,-2.727,0.0,39.1,40.0,9.768,3.086,-12.353,-10.14,-13.818,-11.195,-3.149,26.729,0.0,240.04,,247.0,240.0,-11.891,2.957,-7.173,24.883
5586.5,2.872,0.737,-33.93,3.151,9.625,5.343,37.491,4.972,-9.427,-2.727,0.0,39.1,40.0,9.768,3.086,-12.261,-10.097,-13.724,-11.077,-3.149,26.729,0.0,240.94,,247.0,240.0,-11.876,2.956,-7.16,24.847
5587.0,2.872,0.737,-33.93,3.151,9.625,5.343,37.491,4.972,-9.427,-2.727,0.0,39.1,40.0,9.768,3.086,-12.426,-9.995,-13.753,-11.085,-3.149,26.729,0.0,240.94,,247.0,240.0,-11.79,2.954,-7.149,24.857
5587.5,2.872,0.737,-33.93,3.151,9.625,5.323,37.445,4.982,-9.498,-2.721,0.0,39.138,39.997,9.768,3.086,-12.267,-10.128,-13.84,-11.093,-3.143,26.737,0.0,240.04,,247.0,240.0,-11.815,2.953,-7.156,24.853
5588.0,2.872,0.737,-33.93,3.151,9.625,5.323,37.445,4.982,-9.498,-2.721,0.0,39.1,40.0,9.768,3.086,-12.178,-10.09,-13.732,-11.075,-3.143,26.737,0.0,240.04,,247.0,240.0,-11.832,2.952,-7.151,24.846
5588.5,3.009,0.713,-35.209,3.149,9.671,5.323,37.445,4.982,-9.498,-2.721,0.0,39.1,40.0,9.576,3.091,-12.347,-10.084,-13.661,-11.054,-3.143,26.737,0.0,240.74,,247.0,240.0,-11.769,2.95,-7.173,24.874
5589.0,3.009,0.713,-35.209,3.149,9.671,5.323,37.445,4.982,-9.498,-2.721,0.0,39.1,40.0,9.576,3.091,-12.31,-10.148,-13.821,-11.209,-3.143,26.737,0.0,240.74,,247.0,240.0,-11.787,2.951,-7.146,24.834
5589.5,3.009,0.713,-35.209,3.149,9.671,5.323,37.445,4.982,-9.498,-2.721,0.0,39.1,40.0,9.576,3.091,-12.354,-10.115,-13.766,-11.09,-3.143,26.737,0.0,239.74,,247.0,240.0,-11.872,2.952,-7.151,24.789
5590.0,3.009,0.713,-35.209,3.149,9.671,5.323,37.445,4.982,-9.498,-2.721,0.0,39.1,40.0,9.576,3.091,-12.421,-10.141,-13.955,-11.182,-3.143,26.737,0.0,239.74,,247.0,240.0,-11.831,2.953,-7.136,24.758
5590.5,3.009,0.713,-35.209,3.149,9.671,5.323,37.445,4.982,-9.498,-2.721,0.0,39.1,40.0,9.576,3.091,-12.402,-10.19,-13.738,-11.195,-3.143,26.737,0.0,240.34,,247.0,240.0,-11.925,2.954,-7.165,24.687
5591.0,3.009,0.713,-35.209,3.149,9.671,5.283,37.452,4.998,-9.494,-2.713,0.0,39.155,40.086,9.576,3.091,-12.299,-10.113,-13.827,-11.121,-3.143,26.735,0.0,240.34,,247.0,240.0,-11.881,2.955,-7.157,24.645
5591.5,3.009,0.713,-35.209,3.149,9.671,5.283,37.452,4.998,-9.494,-2.713,0.0,39.2,40.1,9.576,3.091,-12.405,-10.056,-13.752,-11.087,-3.143,26.735,0.0,240.24,,247.0,240.0,-11.84,2.956,-7.164,24.603
5592.0,3.262,0.728,-35.209,3.097,9.659,5.283,37.452,4.998,-9.494,-2.713,0.0,39.2,40.1,9.612,3.131,-12.444,-10.145,-13.831,-11.179,-3.143,26.735,0.0,240.24,,247.0,240.0,-11.825,2.957,-7.179,24.571
5592.5,3.262,0.728,-35.209,3.097,9.659,5.283,37.452,4.998,-9.494,-2.713,0.0,39.2,40.1,9.612,3.131,-12.317,-10.098,-13.823,-11.176,-3.143,26.735,0.0,240.54,,247.0,240.0,-11.9,2.962,-7.155,24.555
5593.0,3.262,0.728,-35.209,3.097,9.659,5.283,37.452,4.998,-9.494,-2.713,0.0,39.2,40.1,9.612,3.131,-12.349,-10.141,-13.868,-11.23,-3.143,26.735,0.0,240.54,,247.0,240.0,-11.853,2.967,-7.177,24.495
5593.5,3.262,0.728,-35.209,3.097,9.659,5.283,37.452,4.998,-9.494,-2.713,0.0,39.2,40.1,9.612,3.131,-12.383,-10.134,-13.917,-11.241,-3.143,26.735,0.0,240.24,,247.0,240.0,-11.897,2.972,-7.158,24.452
5594.0,3.262,0.728,-35.209,3.097,9.659,5.299,37.463,4.995,-9.521,-2.74,0.0,39.17,40.048,9.612,3.131,-12.574,-10.19,-13.953,-11.264,-3.14,26.739,0.0,240.24,,247.0,240.0,-11.919,2.976,-7.17,24.402
5594.5,3.262,0.728,-35.209,3.097,9.659,5.299,37.463,4.995,-9.521,-2.74,0.0,39.2,40.0,9.612,3.131,-12.404,-10.205,-13.952,-11.322,-3.14,26.739,0.0,239.84,,247.0,240.0,-11.995,2.981,-7.183,24.326
5595.0,3.16,0.772,-35.209,3.131,9.602,5.299,37.463,4.995,-9.521,-2.74,0.0,39.2,40.0,9.688,3.282,-12.414,-10.195,-13.864,-11.246,-3.14,26.739,0.0,239.84,,247.0,240.0,-11.971,2.986,-7.186,24.22
5595.5,3.16,0.772,-35.209,3.131,9.602,5.299,37.463,4.995,-9.521,-2.74,0.0,39.2,40.0,9.688,3.282,-12.534,-10.202,-13.931,-11.285,-3.14,26.739,0.0,239.74,,247.0,240.0,-11.929,2.988,-7.203,24.152
5596.0,3.16,0.772,-35.209,3.131,9.602,5.299,37.463,4.995,-9.521,-2.74,0.0,39.2,40.0,9.688,3.282,-12.51,-10.135,-13.924,-11.234,-3.14,26.739,0.0,239.74,,247.0,240.0,-11.988,2.991,-7.182,24.044
5596.5,3.16,0.772,-35.209,3.131,9.602,5.299,37.463,4.995,-9.521,-2.74,0.0,39.2,40.0,9.688,3.282,-12.473,-10.183,-13.999,-11.263,-3.14,26.739,0.0,239.74,,247.0,240.0,-11.951,2.994,-7.201,23.975
5597.0,3.16,0.772,-35.209,3.131,9.602,5.299,37.463,4.995,-9.521,-2.74,0.0,39.2,40.0,9.688,3.282,-12.448,-10.13,-13.794,-11.156,-3.14,26.739,0.0,239.74,,247.0,240.0,-11.98,2.997,-7.206,23.968
5597.5,3.16,0.772,-35.209,3.131,9.602,5.35,37.487,4.964,-9.556,-2.736,0.0,39.172,40.107,9.688,3.282,-12.409,-10.174,-13.944,-11.197,-3.148,26.726,0.0,240.54,,247.0,240.0,-11.882,2.999,-7.186,23.994
5598.0,3.16,0.772,-35.209,3.131,9.602,5.35,37.487,4.964,-9.556,-2.736,0.0,39.2,40.1,9.688,3.282,-12.384,-10.164,-13.769,-11.16,-3.148,26.726,0.0,240.54,,247.0,240.0,-11.931,3.002,-7.193,23.899
5598.5,3.183,0.826,-33.867,3.17,9.597,5.35,37.487,4.964,-9.556,-2.736,0.0,39.2,40.1,9.73,2.957,-12.4,-10.094,-13.811,-11.145,-3.148,26.726,0.0,240.14,,247.0,240.0,-11.869,3.005,-7.184,23.888
5599.0,3.183,0.826,-33.867,3.17,9.597,5.35,37.487,4.964,-9.556,-2.736,0.0,39.2,40.1,9.73,2.957,-12.208,-10.126,-13.794,-11.144,-3.148,26.726,0.0,240.14,,247.0,240.0,-11.863,3.008,-7.191,23.922
5599.5,3.183,0.826,-33.867,3.17,9.597,5.35,37.487,4.964,-9.556,-2.736,0.0,39.2,40.1,9.73,2.957,-12.291,-10.152,-13.676,-11.108,-3.148,26.726,0.0,239.94,,247.0,240.0,-11.818,3.01,-7.185,23.949
5600.0,3.183,0.826,-33.867,3.17,9.597,5.35,37.487,4.964,-9.556,-2.736,0.0,39.2,40.1,9.73,2.957,-12.426,-10.186,-13.876,-11.201,-3.148,26.726,0.0,239.94,,247.0,240.0,-11.807,3.013,-7.203,23.921
5600.5,3.183,0.826,-33.867,3.17,9.597,5.389,37.439,5.001,-9.553,-2.729,0.0,39.189,40.127,9.73,2.957,-12.314,-10.219,-13.693,-11.22,-3.139,26.736,0.0,240.74,,247.0,240.0,-11.923,3.016,-7.211,23.937
5601.0,3.183,0.826,-33.867,3.17,9.597,5.389,37.439,5.001,-9.553,-2.729,0.0,39.2,40.1,9.73,2.957,-12.282,-10.154,-13.836,-11.19,-3.139,26.736,0.0,240.74,,247.0,240.0,-11.861,3.019,-7.189,23.939
5601.5,2.788,0.734,-33.943,3.113,9.594,5.389,37.439,5.001,-9.553,-2.729,0.0,39.2,40.1,9.714,3.039,-12.418,-10.191,-13.857,-11.3,-3.139,26.736,0.0,239.74,,247.0,240.0,-11.865,3.022,-7.18,23.871
