t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5602.0,2.788,0.734,-33.943,3.113,9.594,5.389,37.439,5.001,-9.553,-2.729,0.0,39.2,40.1,9.714,3.039,-12.537,-10.221,-13.892,-11.306,-3.139,26.736,0.0,239.74,,247.0,240.0,-11.941,3.018,-7.204,23.842
5602.5,2.788,0.734,-33.943,3.113,9.594,5.389,37.439,5.001,-9.553,-2.729,0.0,39.2,40.1,9.714,3.039,-12.414,-10.218,-13.934,-11.256,-3.139,26.736,0.0,239.74,,247.0,240.0,-11.989,3.014,-7.205,23.843
5603.0,2.788,0.734,-33.943,3.113,9.594,5.389,37.439,5.001,-9.553,-2.729,0.0,39.2,40.1,9.714,3.039,-12.454,-10.223,-13.923,-11.299,-3.139,26.736,0.0,239.74,,247.0,240.0,-11.955,3.01,-7.211,23.792
5603.5,2.788,0.734,-33.943,3.113,9.594,5.365,37.472,4.999,-9.562,-2.719,0.0,39.201,40.145,9.714,3.039,-12.583,-10.253,-13.965,-11.313,-3.133,26.738,0.0,239.54,,247.0,240.0,-11.975,3.007,-7.216,23.785
5604.0,2.788,0.734,-33.943,3.113,9.594,5.365,37.472,4.999,-9.562,-2.719,0.0,39.2,40.1,9.714,3.039,-12.374,-10.143,-13.931,-11.191,-3.133,26.738,0.0,239.54,,247.0,240.0,-12.029,3.003,-7.193,23.785
5604.5,2.788,0.734,-33.943,3.113,9.594,5.365,37.472,4.999,-9.562,-2.719,0.0,39.2,40.1,9.714,3.039,-12.372,-10.173,-13.872,-11.178,-3.133,26.738,0.0,240.04,,247.0,240.0,-11.91,2.999,-7.194,23.795
5605.0,3.704,0.861,-35.209,3.138,9.618,5.365,37.472,4.999,-9.562,-2.719,0.0,39.2,40.1,9.591,3.178,-12.368,-10.177,-13.757,-11.173,-3.133,26.738,0.0,240.04,,247.0,240.0,-11.899,2.996,-7.181,23.642
5605.5,3.704,0.861,-35.209,3.138,9.618,5.365,37.472,4.999,-9.562,-2.719,0.0,39.2,40.1,9.591,3.178,-12.51,-10.178,-13.95,-11.27,-3.133,26.738,0.0,240.24,,247.0,240.0,-11.869,3.008,-7.207,23.594
5606.0,3.704,0.861,-35.209,3.138,9.618,5.365,37.472,4.999,-9.562,-2.719,0.0,39.2,40.1,9.591,3.178,-12.337,-10.132,-13.759,-11.193,-3.133,26.738,0.0,240.24,,247.0,240.0,-11.977,3.019,-7.188,23.557
5606.5,3.704,0.861,-35.209,3.138,9.618,5.365,37.472,4.999,-9.562,-2.719,0.0,39.2,40.1,9.591,3.178,-12.329,-10.171,-13.782,-11.196,-3.133,26.738,0.0,240.44,,247.0,240.0,-11.855,3.03,-7.199,23.481
5607.0,3.704,0.861,-35.209,3.138,9.618,5.353,37.477,4.978,-9.569,-2.708,0.0,39.23,40.187,9.591,3.178,-12.246,-10.178,-13.708,-11.181,-3.116,26.747,0.0,240.44,,247.0,240.0,-11.869,3.041,-7.194,23.434
5607.5,3.704,0.861,-35.209,3.138,9.618,5.353,37.477,4.978,-9.569,-2.708,0.0,39.2,40.2,9.591,3.178,-12.41,-10.161,-13.726,-11.171,-3.116,26.747,0.0,239.54,,247.0,240.0,-11.828,3.052,-7.193,23.434
5608.0,2.724,0.712,-34.091,3.162,9.569,5.353,37.477,4.978,-9.569,-2.708,0.0,39.2,40.2,9.692,3.021,-12.305,-10.188,-13.827,-11.159,-3.116,26.747,0.0,239.54,,247.0,240.0,-11.867,3.063,-7.186,23.308
5608.5,2.724,0.712,-34.091,3.162,9.569,5.353,37.477,4.978,-9.569,-2.708,0.0,39.2,40.2,9.692,3.021,-12.325,-10.194,-13.748,-11.219,-3.116,26.747,0.0,239.94,,247.0,240.0,-11.87,3.057,-7.221,23.324
5609.0,2.724,0.712,-34.091,3.162,9.569,5.353,37.477,4.978,-9.569,-2.708,0.0,39.2,40.2,9.692,3.021,-12.312,-10.202,-13.795,-11.249,-3.116,26.747,0.0,239.94,,247.0,240.0,-11.872,3.052,-7.208,23.413
5609.5,2.724,0.712,-34.091,3.162,9.569,5.353,37.477,4.978,-9.569,-2.708,0.0,39.2,40.2,9.692,3.021,-12.465,-10.233,-13.854,-11.268,-3.116,26.747,0.0,238.64,,247.0,240.0,-11.889,3.046,-7.203,23.472
5610.0,2.724,0.712,-34.091,3.162,9.569,5.313,37.472,5.001,-9.589,-2.694,0.0,39.239,40.236,9.692,3.021,-12.438,-10.177,-13.825,-11.231,-3.129,26.751,0.0,238.64,,248.0,240.0,-11.955,3.041,-7.194,23.574
5610.5,2.724,0.712,-34.091,3.162,9.569,5.313,37.472,5.001,-9.589,-2.694,0.0,39.2,40.2,9.692,3.021,-12.313,-10.164,-13.894,-11.198,-3.129,26.751,0.0,239.54,,248.0,240.0,-11.918,3.036,-7.185,23.686
5611.0,2.724,0.712,-34.091,3.162,9.569,5.313,37.472,5.001,-9.589,-2.694,0.0,39.2,40.2,9.692,3.021,-12.402,-10.191,-13.883,-11.188,-3.129,26.751,0.0,239.54,,248.0,240.0,-11.892,3.031,-7.192,23.813
5611.5,2.512,0.681,-32.979,3.145,9.589,5.313,37.472,5.001,-9.589,-2.694,0.0,39.2,40.2,9.764,3.077,-12.514,-10.148,-13.83,-11.198,-3.129,26.751,0.0,238.74,,248.0,240.0,-11.916,3.026,-7.206,23.877
5612.0,2.512,0.681,-32.979,3.145,9.589,5.313,37.472,5.001,-9.589,-2.694,0.0,39.2,40.2,9.764,3.077,-12.391,-10.115,-13.857,-11.201,-3.129,26.751,0.0,238.74,,249.0,240.0,-11.922,3.017,-7.175,23.961
5612.5,2.512,0.681,-32.979,3.145,9.589,5.313,37.472,5.001,-9.589,-2.694,0.0,39.2,40.2,9.764,3.077,-12.308,-10.153,-13.925,-11.236,-3.129,26.751,0.0,240.64,,249.0,240.0,-11.891,3.009,-7.184,24.028
5613.0,2.512,0.681,-32.979,3.145,9.589,5.313,37.472,5.001,-9.589,-2.694,0.0,39.2,40.2,9.764,3.077,-12.467,-10.183,-13.871,-11.26,-3.129,26.751,0.0,240.64,,249.0,240.0,-11.905,3.001,-7.176,24.13
5613.5,2.512,0.681,-32.979,3.145,9.589,5.306,37.506,4.984,-9.615,-2.709,0.0,39.242,40.217,9.764,3.077,-12.418,-10.207,-13.917,-11.254,-3.128,26.749,0.0,239.74,,249.0,240.0,-11.945,2.993,-7.199,24.217
5614.0,2.512,0.681,-32.979,3.145,9.589,5.306,37.506,4.984,-9.615,-2.709,0.0,39.2,40.2,9.764,3.077,-12.49,-10.124,-13.79,-11.187,-3.128,26.749,0.0,239.74,,249.0,240.0,-11.949,2.985,-7.203,24.243
5614.5,3.175,0.8,-34.091,3.161,9.682,5.306,37.506,4.984,-9.615,-2.709,0.0,39.2,40.2,9.76,3.045,-12.361,-10.118,-13.813,-11.21,-3.128,26.749,0.0,241.04,,249.0,240.0,-11.898,2.977,-7.185,24.289
5615.0,3.175,0.8,-34.091,3.161,9.682,5.306,37.506,4.984,-9.615,-2.709,0.0,39.2,40.2,9.76,3.045,-12.359,-10.145,-13.934,-11.231,-3.128,26.749,0.0,241.04,,248.0,240.0,-11.875,2.981,-7.174,24.286
5615.5,3.175,0.8,-34.091,3.161,9.682,5.306,37.506,4.984,-9.615,-2.709,0.0,39.2,40.2,9.76,3.045,-12.403,-10.172,-13.978,-11.251,-3.128,26.749,0.0,241.44,,248.0,240.0,-11.917,2.984,-7.157,24.248
5616.0,3.175,0.8,-34.091,3.161,9.682,5.306,37.506,4.984,-9.615,-2.709,0.0,39.2,40.2,9.76,3.045,-12.425,-10.187,-13.79,-11.196,-3.128,26.749,0.0,241.44,,247.0,240.0,-11.951,2.987,-7.188,24.315
5616.5,3.175,0.8,-34.091,3.161,9.682,5.335,37.51,5.012,-9.635,-2.713,0.0,39.253,40.249,9.76,3.045,-12.483,-10.108,-13.831,-11.165,-3.128,26.741,0.0,241.94,,247.0,240.0,-11.9,2.99,-7.174,24.325
5617.0,3.175,0.8,-34.091,3.161,9.682,5.335,37.51,5.012,-9.635,-2.713,0.0,39.3,40.2,9.76,3.045,-12.546,-10.139,-13.886,-11.234,-3.128,26.741,0.0,241.94,,246.0,240.0,-11.897,2.993,-7.172,24.32
5617.5,2.493,0.671,-33.591,3.202,9.495,5.335,37.51,5.012,-9.635,-2.713,0.0,39.3,40.2,9.913,3.148,-12.359,-10.139,-13.886,-11.193,-3.128,26.741,0.0,241.04,,246.0,240.0,-11.951,2.996,-7.191,24.369
5618.0,2.493,0.671,-33.591,3.202,9.495,5.335,37.51,5.012,-9.635,-2.713,0.0,39.3,40.2,9.913,3.148,-12.417,-10.176,-13.843,-11.178,-3.128,26.741,0.0,241.04,,245.0,240.0,-11.894,2.988,-7.174,24.457
5618.5,2.493,0.671,-33.591,3.202,9.495,5.335,37.51,5.012,-9.635,-2.713,0.0,39.3,40.2,9.913,3.148,-12.458,-10.143,-13.869,-11.189,-3.128,26.741,0.0,242.14,,245.0,240.0,-11.903,2.98,-7.182,24.549
5619.0,2.493,0.671,-33.591,3.202,9.495,5.335,37.51,5.012,-9.635,-2.713,0.0,39.3,40.2,9.913,3.148,-12.415,-10.152,-13.91,-11.215,-3.128,26.741,0.0,242.14,,244.0,240.0,-11.915,2.972,-7.149,24.594
5619.5,2.493,0.671,-33.591,3.202,9.495,5.335,37.51,5.012,-9.635,-2.713,0.0,39.3,40.2,9.913,3.148,-12.491,-10.137,-13.872,-11.198,-3.128,26.741,0.0,237.74,,244.0,240.0,-11.923,2.964,-7.152,24.633
5620.0,2.493,0.671,-33.591,3.202,9.495,5.352,37.501,4.986,-9.616,-2.711,0.0,39.263,40.264,9.913,3.148,-12.348,-10.109,-13.901,-11.161,-3.125,26.742,0.0,237.74,,245.0,240.0,-11.925,2.956,-7.174,24.631
5620.5,2.493,0.671,-33.591,3.202,9.495,5.352,37.501,4.986,-9.616,-2.711,0.0,39.3,40.3,9.913,3.148,-12.436,-10.137,-13.932,-11.226,-3.125,26.742,0.0,237.84,,245.0,240.0,-11.88,2.948,-7.177,24.645
5621.0,3.072,0.766,-35.209,3.157,9.571,5.352,37.501,4.986,-9.616,-2.711,0.0,39.3,40.3,9.626,3.226,-12.462,-10.153,-13.918,-11.191,-3.125,26.742,0.0,237.84,,246.0,240.0,-11.933,2.941,-7.15,24.649
5621.5,3.072,0.766,-35.209,3.157,9.571,5.352,37.501,4.986,-9.616,-2.711,0.0,39.3,40.3,9.626,3.226,-12.473,-10.111,-13.874,-11.208,-3.125,26.742,0.0,237.44,,246.0,240.0,-11.931,2.943,-7.179,24.629
5622.0,3.072,0.766,-35.209,3.157,9.571,5.352,37.501,4.986,-9.616,-2.711,0.0,39.3,40.3,9.626,3.226,-12.321,-10.127,-13.892,-11.114,-3.125,26.742,0.0,237.44,,247.0,240.0,-11.916,2.945,-7.163,24.633
5622.5,3.072,0.766,-35.209,3.157,9.571,5.352,37.501,4.986,-9.616,-2.711,0.0,39.3,40.3,9.626,3.226,-12.456,-10.067,-13.824,-11.124,-3.125,26.742,0.0,237.94,,247.0,240.0,-11.864,2.947,-7.158,24.641
5623.0,3.072,0.766,-35.209,3.157,9.571,5.375,37.501,4.981,-9.645,-2.706,0.0,39.275,40.267,9.626,3.226,-12.522,-10.092,-13.87,-11.179,-3.13,26.735,0.0,237.94,,248.0,240.0,-11.868,2.949,-7.157,24.68
5623.5,3.072,0.766,-35.209,3.157,9.571,5.375,37.501,4.981,-9.645,-2.706,0.0,39.3,40.3,9.626,3.226,-12.509,-10.071,-13.908,-11.182,-3.13,26.735,0.0,236.54,,248.0,240.0,-11.916,2.951,-7.149,24.694
5624.0,2.991,0.73,-35.133,3.21,9.648,5.375,37.501,4.981,-9.645,-2.706,0.0,39.3,40.3,9.631,3.046,-12.575,-10.144,-13.987,-11.18,-3.13,26.735,0.0,236.54,,249.0,240.0,-11.918,2.953,-7.174,24.673
5624.5,2.991,0.73,-35.133,3.21,9.648,5.375,37.501,4.981,-9.645,-2.706,0.0,39.3,40.3,9.631,3.046,-12.326,-10.122,-13.925,-11.221,-3.13,26.735,0.0,237.94,,249.0,240.0,-11.971,2.954,-7.146,24.637
5625.0,2.991,0.73,-35.133,3.21,9.648,5.375,37.501,4.981,-9.645,-2.706,0.0,39.3,40.3,9.631,3.046,-12.533,-10.137,-13.945,-11.191,-3.13,26.735,0.0,237.94,,250.0,240.0,-11.898,2.955,-7.156,24.566
5625.5,2.991,0.73,-35.133,3.21,9.648,5.375,37.501,4.981,-9.645,-2.706,0.0,39.3,40.3,9.631,3.046,-12.551,-10.152,-13.91,-11.208,-3.13,26.735,0.0,238.44,,250.0,240.0,-11.952,2.955,-7.167,24.55
5626.0,2.991,0.73,-35.133,3.21,9.648,5.375,37.501,4.981,-9.645,-2.706,0.0,39.3,40.3,9.631,3.046,-12.562,-10.103,-13.898,-11.209,-3.13,26.735,0.0,238.44,,251.0,240.0,-11.955,2.956,-7.169,24.602
5626.5,2.991,0.73,-35.133,3.21,9.648,5.347,37.512,4.99,-9.556,-2.72,0.0,39.274,40.252,9.631,3.046,-12.595,-10.122,-13.95,-11.203,-3.133,26.735,0.0,240.24,,251.0,240.0,-11.943,2.956,-7.158,24.395
5627.0,2.991,0.73,-35.133,3.21,9.648,5.347,37.512,4.99,-9.556,-2.72,0.0,39.3,40.3,9.631,3.046,-12.35,-10.111,-13.917,-11.166,-3.133,26.735,0.0,240.24,,251.0,240.0,-11.968,2.957,-7.14,24.132
5627.5,3.092,0.799,-34.258,3.212,9.496,5.347,37.512,4.99,-9.556,-2.72,0.0,39.3,40.3,9.836,3.161,-12.386,-10.08,-13.818,-11.094,-3.133,26.735,0.0,238.84,,251.0,240.0,-11.886,2.957,-7.149,24.122
5628.0,3.092,0.799,-34.258,3.212,9.496,5.347,37.512,4.99,-9.556,-2.72,0.0,39.3,40.3,9.836,3.161,-12.218,-10.139,-13.849,-11.147,-3.133,26.735,0.0,238.84,,252.0,240.0,-11.844,2.96,-7.16,24.159
5628.5,3.092,0.799,-34.258,3.212,9.496,5.347,37.512,4.99,-9.556,-2.72,0.0,39.3,40.3,9.836,3.161,-12.374,-10.132,-13.764,-11.139,-3.133,26.735,0.0,244.44,,252.0,240.0,-11.838,2.962,-7.17,24.17
5629.0,3.092,0.799,-34.258,3.212,9.496,5.347,37.512,4.99,-9.556,-2.72,0.0,39.3,40.3,9.836,3.161,-12.314,-10.07,-13.765,-11.106,-3.133,26.735,0.0,244.44,,251.0,240.0,-11.852,2.964,-7.17,24.135
5629.5,3.092,0.799,-34.258,3.212,9.496,5.342,37.493,4.964,-9.541,-2.681,0.0,39.29,40.298,9.836,3.161,-12.417,-10.02,-13.688,-11.08,-3.126,26.739,0.0,242.44,,251.0,240.0,-11.814,2.966,-7.162,24.135
5630.0,3.092,0.799,-34.258,3.212,9.496,5.342,37.493,4.964,-9.541,-2.681,0.0,39.3,40.3,9.836,3.161,-12.285,-10.15,-13.855,-11.184,-3.126,26.739,0.0,242.44,,250.0,240.0,-11.801,2.968,-7.195,24.167
5630.5,2.586,0.736,-33.877,3.199,9.547,5.342,37.493,4.964,-9.541,-2.681,0.0,39.3,40.3,9.728,3.068,-12.359,-10.167,-13.81,-11.257,-3.126,26.739,0.0,243.34,,250.0,240.0,-11.868,2.97,-7.185,24.232
5631.0,2.586,0.736,-33.877,3.199,9.547,5.342,37.493,4.964,-9.541,-2.681,0.0,39.3,40.3,9.728,3.068,-12.456,-10.124,-13.824,-11.208,-3.126,26.739,0.0,243.34,,249.0,240.0,-11.898,2.964,-7.178,24.259
5631.5,2.586,0.736,-33.877,3.199,9.547,5.342,37.493,4.964,-9.541,-2.681,0.0,39.3,40.3,9.728,3.068,-12.418,-10.151,-13.88,-11.186,-3.126,26.739,0.0,242.04,,249.0,240.0,-11.903,2.958,-7.183,24.328
5632.0,2.586,0.736,-33.877,3.199,9.547,5.342,37.493,4.964,-9.541,-2.681,0.0,39.3,40.3,9.728,3.068,-12.416,-10.182,-13.917,-11.188,-3.126,26.739,0.0,242.04,,248.0,240.0,-11.909,2.952,-7.178,24.388
5632.5,2.586,0.736,-33.877,3.199,9.547,5.319,37.487,4.992,-9.523,-2.716,0.0,39.293,40.231,9.728,3.068,-12.365,-10.199,-13.819,-11.26,-3.126,26.749,0.0,242.94,,248.0,240.0,-11.926,2.946,-7.199,24.398
5633.0,2.586,0.736,-33.877,3.199,9.547,5.319,37.487,4.992,-9.523,-2.716,0.0,39.3,40.2,9.728,3.068,-12.401,-10.17,-13.906,-11.214,-3.126,26.749,0.0,242.94,,247.0,240.0,-11.911,2.94,-7.187,24.425
5633.5,2.586,0.736,-33.877,3.199,9.547,5.319,37.487,4.992,-9.523,-2.716,0.0,39.3,40.2,9.728,3.068,-12.47,-10.222,-13.91,-11.27,-3.126,26.749,0.0,241.64,,247.0,240.0,-11.923,2.934,-7.208,24.402
5634.0,2.217,0.643,-33.965,3.17,9.587,5.319,37.487,4.992,-9.523,-2.716,0.0,39.3,40.2,9.71,3.105,-12.546,-10.2,-13.914,-11.284,-3.126,26.749,0.0,241.64,,246.0,240.0,-11.968,2.928,-7.185,24.417
5634.5,2.217,0.643,-33.965,3.17,9.587,5.319,37.487,4.992,-9.523,-2.716,0.0,39.3,40.2,9.71,3.105,-12.607,-10.207,-13.943,-11.293,-3.126,26.749,0.0,242.74,,246.0,240.0,-11.986,2.917,-7.214,24.438
5635.0,2.217,0.643,-33.965,3.17,9.587,5.319,37.487,4.992,-9.523,-2.716,0.0,39.3,40.2,9.71,3.105,-12.442,-10.144,-13.786,-11.169,-3.126,26.749,0.0,242.74,,245.0,240.0,-12.013,2.905,-7.201,24.513
5635.5,2.217,0.643,-33.965,3.17,9.587,5.319,37.487,4.992,-9.523,-2.716,0.0,39.3,40.2,9.71,3.105,-12.449,-10.198,-13.96,-11.304,-3.126,26.749,0.0,239.44,,245.0,240.0,-11.885,2.894,-7.215,24.538
5636.0,2.217,0.643,-33.965,3.17,9.587,5.31,37.495,4.994,-9.536,-2.721,0.0,39.294,40.259,9.71,3.105,-12.422,-10.189,-13.913,-11.164,-3.125,26.737,0.0,239.44,,245.0,240.0,-11.978,2.883,-7.197,24.57
5636.5,2.217,0.643,-33.965,3.17,9.587,5.31,37.495,4.994,-9.536,-2.721,0.0,39.3,40.3,9.71,3.105,-12.497,-10.076,-13.796,-11.123,-3.125,26.737,0.0,240.34,,245.0,240.0,-11.922,2.872,-7.206,24.584
5637.0,2.887,0.783,-34.15,3.203,9.527,5.31,37.495,4.994,-9.536,-2.721,0.0,39.3,40.3,9.671,3.056,-12.287,-10.106,-13.864,-11.177,-3.125,26.737,0.0,240.34,,245.0,240.0,-11.873,2.861,-7.189,24.634
5637.5,2.887,0.783,-34.15,3.203,9.527,5.31,37.495,4.994,-9.536,-2.721,0.0,39.3,40.3,9.671,3.056,-12.327,-10.131,-13.795,-11.122,-3.125,26.737,0.0,238.94,,245.0,240.0,-11.859,2.862,-7.186,24.692
5638.0,2.887,0.783,-34.15,3.203,9.527,5.31,37.495,4.994,-9.536,-2.721,0.0,39.3,40.3,9.671,3.056,-12.489,-10.091,-13.807,-11.139,-3.125,26.737,0.0,238.94,,246.0,240.0,-11.844,2.862,-7.185,24.671
5638.5,2.887,0.783,-34.15,3.203,9.527,5.31,37.495,4.994,-9.536,-2.721,0.0,39.3,40.3,9.671,3.056,-12.322,-10.197,-13.861,-11.249,-3.125,26.737,0.0,237.44,,246.0,240.0,-11.882,2.862,-7.205,24.632
5639.0,2.887,0.783,-34.15,3.203,9.527,5.359,37.497,4.992,-9.525,-2.718,0.0,39.301,40.244,9.671,3.056,-12.318,-10.19,-13.847,-11.248,-3.128,26.737,0.0,237.44,,247.0,240.0,-11.907,2.863,-7.202,24.604
5639.5,2.887,0.783,-34.15,3.203,9.527,5.359,37.497,4.992,-9.525,-2.718,0.0,39.3,40.2,9.671,3.056,-12.378,-10.187,-13.902,-11.209,-3.128,26.737,0.0,236.04,,247.0,240.0,-11.901,2.863,-7.184,24.598
5640.0,2.887,0.783,-34.15,3.203,9.527,5.359,37.497,4.992,-9.525,-2.718,0.0,39.3,40.2,9.671,3.056,-12.502,-10.175,-13.838,-11.194,-3.128,26.737,0.0,236.04,,248.0,240.0,-11.919,2.864,-7.184,24.595
5640.5,2.719,0.72,-34.347,3.219,9.58,5.359,37.497,4.992,-9.525,-2.718,0.0,39.3,40.2,9.662,3.017,-12.53,-10.169,-13.871,-11.228,-3.128,26.737,0.0,237.34,,248.0,240.0,-11.927,2.864,-7.206,24.617
5641.0,2.719,0.72,-34.347,3.219,9.58,5.359,37.497,4.992,-9.525,-2.718,0.0,39.3,40.2,9.662,3.017,-12.517,-10.194,-14.004,-11.29,-3.128,26.737,0.0,237.34,,249.0,240.0,-11.949,2.862,-7.186,24.635
5641.5,2.719,0.72,-34.347,3.219,9.58,5.359,37.497,4.992,-9.525,-2.718,0.0,39.3,40.2,9.662,3.017,-12.453,-10.198,-13.928,-11.303,-3.128,26.737,0.0,238.64,,249.0,240.0,-12.001,2.859,-7.204,24.653
5642.0,2.719,0.72,-34.347,3.219,9.58,5.359,37.497,4.992,-9.525,-2.718,0.0,39.3,40.2,9.662,3.017,-12.551,-10.108,-13.825,-11.226,-3.128,26.737,0.0,238.64,,250.0,240.0,-11.971,2.857,-7.198,24.642
5642.5,2.719,0.72,-34.347,3.219,9.58,5.303,37.522,4.981,-9.544,-2.705,0.0,39.294,40.237,9.662,3.017,-12.509,-10.167,-13.934,-11.268,-3.131,26.734,0.0,239.74,,250.0,240.0,-11.928,2.855,-7.206,24.617
5643.0,2.719,0.72,-34.347,3.219,9.58,5.303,37.522,4.981,-9.544,-2.705,0.0,39.3,40.2,9.662,3.017,-12.551,-10.149,-13.82,-11.204,-3.131,26.734,0.0,239.74,,250.0,240.0,-11.97,2.852,-7.208,24.604
5643.5,2.667,0.682,-34.457,3.22,9.591,5.303,37.522,4.981,-9.544,-2.705,0.0,39.3,40.2,9.644,3.01,-12.425,-10.218,-13.968,-11.311,-3.131,26.734,0.0,238.94,,250.0,240.0,-11.931,2.85,-7.198,24.518
5644.0,2.667,0.682,-34.457,3.22,9.591,5.303,37.522,4.981,-9.544,-2.705,0.0,39.3,40.2,9.644,3.01,-12.423,-10.222,-13.811,-11.246,-3.131,26.734,0.0,238.94,,251.0,240.0,-11.98,2.847,-7.228,24.491
5644.5,2.667,0.682,-34.457,3.22,9.591,5.303,37.522,4.981,-9.544,-2.705,0.0,39.3,40.2,9.644,3.01,-12.435,-10.189,-13.913,-11.27,-3.131,26.734,0.0,243.44,,251.0,240.0,-11.926,2.844,-7.213,24.496
5645.0,2.667,0.682,-34.457,3.22,9.591,5.303,37.522,4.981,-9.544,-2.705,0.0,39.3,40.2,9.644,3.01,-12.452,-10.161,-13.869,-11.197,-3.131,26.734,0.0,243.44,,250.0,240.0,-11.952,2.841,-7.207,24.475
5645.5,2.667,0.682,-34.457,3.22,9.591,5.32,37.502,5.011,-9.576,-2.711,0.0,39.286,40.186,9.644,3.01,-12.424,-10.153,-13.846,-11.221,-3.129,26.734,0.0,242.74,,250.0,240.0,-11.92,2.838,-7.197,24.477
5646.0,2.667,0.682,-34.457,3.22,9.591,5.32,37.502,5.011,-9.576,-2.711,0.0,39.3,40.2,9.644,3.01,-12.495,-10.162,-13.849,-11.161,-3.129,26.734,0.0,242.74,,249.0,240.0,-11.911,2.836,-7.204,24.588
5646.5,2.914,0.736,-34.955,3.147,9.602,5.32,37.502,5.011,-9.576,-2.711,0.0,39.3,40.2,9.68,3.268,-12.459,-10.16,-13.895,-11.232,-3.129,26.734,0.0,242.74,,249.0,240.0,-11.917,2.833,-7.209,24.606
5647.0,2.914,0.736,-34.955,3.147,9.602,5.32,37.502,5.011,-9.576,-2.711,0.0,39.3,40.2,9.68,3.268,-12.381,-10.192,-13.859,-11.175,-3.129,26.734,0.0,242.74,,248.0,240.0,-11.937,2.834,-7.182,24.637
5647.5,2.914,0.736,-34.955,3.147,9.602,5.32,37.502,5.011,-9.576,-2.711,0.0,39.3,40.2,9.68,3.268,-12.495,-10.185,-13.855,-11.201,-3.129,26.734,0.0,242.04,,248.0,240.0,-11.902,2.836,-7.198,24.655
5648.0,2.914,0.736,-34.955,3.147,9.602,5.32,37.502,5.011,-9.576,-2.711,0.0,39.3,40.2,9.68,3.268,-12.411,-10.194,-13.959,-11.234,-3.129,26.734,0.0,242.04,,247.0,240.0,-11.934,2.837,-7.192,24.664
5648.5,2.914,0.736,-34.955,3.147,9.602,5.32,37.502,5.011,-9.576,-2.711,0.0,39.3,40.2,9.68,3.268,-12.475,-10.212,-13.818,-11.239,-3.129,26.734,0.0,241.34,,247.0,240.0,-11.949,2.838,-7.184,24.739
5649.0,2.914,0.736,-34.955,3.147,9.602,5.279,37.513,4.988,-9.551,-2.71,0.0,39.284,40.176,9.68,3.268,-12.362,-10.16,-13.902,-11.214,-3.142,26.734,0.0,241.34,,246.0,240.0,-11.936,2.839,-7.195,24.77
5649.5,2.914,0.736,-34.955,3.147,9.602,5.279,37.513,4.988,-9.551,-2.71,0.0,39.3,40.2,9.68,3.268,-12.574,-10.176,-13.916,-11.255,-3.142,26.734,0.0,240.54,,246.0,240.0,-11.91,2.841,-7.182,24.842
5650.0,2.878,0.705,-34.567,3.182,9.617,5.279,37.513,4.988,-9.551,-2.71,0.0,39.3,40.2,9.694,3.031,-12.438,-10.177,-13.954,-11.208,-3.142,26.734,0.0,240.54,,246.0,240.0,-11.98,2.842,-7.19,24.859
5650.5,2.878,0.705,-34.567,3.182,9.617,5.279,37.513,4.988,-9.551,-2.71,0.0,39.3,40.2,9.694,3.031,-12.495,-10.104,-13.816,-11.147,-3.142,26.734,0.0,240.64,,246.0,240.0,-11.944,2.842,-7.194,24.84
5651.0,2.878,0.705,-34.567,3.182,9.617,5.279,37.513,4.988,-9.551,-2.71,0.0,39.3,40.2,9.694,3.031,-12.415,-10.092,-13.814,-11.133,-3.142,26.734,0.0,240.64,,246.0,240.0,-11.891,2.843,-7.185,24.841
5651.5,2.878,0.705,-34.567,3.182,9.617,5.279,37.513,4.988,-9.551,-2.71,0.0,39.3,40.2,9.694,3.031,-12.422,-10.092,-13.808,-11.046,-3.142,26.734,0.0,237.84,,246.0,240.0,-11.863,2.844,-7.182,24.848
5652.0,2.878,0.705,-34.567,3.182,9.617,5.327,37.515,4.993,-9.597,-2.722,0.0,39.279,40.176,9.694,3.031,-12.395,-10.153,-13.934,-11.26,-3.143,26.738,0.0,237.84,,247.0,240.0,-11.842,2.844,-7.199,24.837
5652.5,2.878,0.705,-34.567,3.182,9.617,5.327,37.515,4.993,-9.597,-2.722,0.0,39.3,40.2,9.694,3.031,-12.422,-10.199,-13.816,-11.286,-3.143,26.738,0.0,238.64,,247.0,240.0,-11.936,2.845,-7.186,24.881
5653.0,3.606,0.859,-35.209,3.114,9.593,5.327,37.515,4.993,-9.597,-2.722,0.0,39.3,40.2,9.616,3.182,-12.286,-10.119,-13.818,-11.201,-3.143,26.738,0.0,238.64,,248.0,240.0,-11.931,2.845,-7.17,24.931
5653.5,3.606,0.859,-35.209,3.114,9.593,5.327,37.515,4.993,-9.597,-2.722,0.0,39.3,40.2,9.616,3.182,-12.427,-10.237,-13.77,-11.254,-3.143,26.738,0.0,237.74,,248.0,240.0,-11.856,2.858,-7.219,24.961
5654.0,3.606,0.859,-35.209,3.114,9.593,5.327,37.515,4.993,-9.597,-2.722,0.0,39.3,40.2,9.616,3.182,-12.527,-10.199,-13.867,-11.242,-3.143,26.738,0.0,237.74,,249.0,240.0,-11.922,2.87,-7.184,24.903
5654.5,3.606,0.859,-35.209,3.114,9.593,5.327,37.515,4.993,-9.597,-2.722,0.0,39.3,40.2,9.616,3.182,-12.312,-10.226,-13.856,-11.299,-3.143,26.738,0.0,239.14,,249.0,240.0,-11.959,2.882,-7.206,24.936
5655.0,3.606,0.859,-35.209,3.114,9.593,5.327,37.515,4.993,-9.597,-2.722,0.0,39.3,40.2,9.616,3.182,-12.38,-10.215,-13.874,-11.309,-3.143,26.738,0.0,239.14,,249.0,240.0,-11.923,2.894,-7.193,24.926
5655.5,3.606,0.859,-35.209,3.114,9.593,5.362,37.501,5.005,-9.611,-2.706,0.0,39.269,40.157,9.616,3.182,-12.511,-10.243,-13.917,-11.306,-3.135,26.735,0.0,239.14,,249.0,240.0,-11.945,2.906,-7.219,25.003
5656.0,3.606,0.859,-35.209,3.114,9.593,5.362,37.501,5.005,-9.611,-2.706,0.0,39.3,40.2,9.616,3.182,-12.562,-10.15,-13.871,-11.264,-3.135,26.735,0.0,239.14,,249.0,240.0,-11.994,2.917,-7.199,24.993
5656.5,2.472,0.639,-34.326,3.161,9.533,5.362,37.501,5.005,-9.611,-2.706,0.0,39.3,40.2,9.802,3.155,-12.403,-10.177,-13.914,-11.298,-3.135,26.735,0.0,239.54,,249.0,240.0,-11.962,2.928,-7.21,24.979
5657.0,2.472,0.639,-34.326,3.161,9.533,5.362,37.501,5.005,-9.611,-2.706,0.0,39.3,40.2,9.802,3.155,-12.415,-10.189,-13.944,-11.299,-3.135,26.735,0.0,239.54,,249.0,240.0,-11.948,2.921,-7.205,25.062
5657.5,2.472,0.639,-34.326,3.161,9.533,5.362,37.501,5.005,-9.611,-2.706,0.0,39.3,40.2,9.802,3.155,-12.597,-10.174,-13.964,-11.269,-3.135,26.735,0.0,242.14,,249.0,240.0,-11.962,2.913,-7.216,25.088
5658.0,2.472,0.639,-34.326,3.161,9.533,5.362,37.501,5.005,-9.611,-2.706,0.0,39.3,40.2,9.802,3.155,-12.25,-10.185,-13.863,-11.22,-3.135,26.735,0.0,242.14,,248.0,240.0,-12.001,2.906,-7.192,25.119
5658.5,2.472,0.639,-34.326,3.161,9.533,5.394,37.52,5.008,-9.609,-2.714,0.0,39.262,40.177,9.802,3.155,-12.29,-10.066,-13.655,-11.01,-3.142,26.735,0.0,242.44,,248.0,240.0,-11.879,2.899,-7.214,25.069
5659.0,2.472,0.639,-34.326,3.161,9.533,5.394,37.52,5.008,-9.609,-2.714,0.0,39.3,40.2,9.802,3.155,-12.413,-9.994,-13.69,-11.057,-3.142,26.735,0.0,242.44,,247.0,240.0,-11.755,2.892,-7.169,25.029
5659.5,3.807,0.92,-35.209,3.105,9.663,5.394,37.52,5.008,-9.609,-2.714,0.0,39.3,40.2,9.642,3.295,-12.238,-10.145,-13.776,-11.218,-3.142,26.735,0.0,242.24,,247.0,240.0,-11.789,2.885,-7.205,25.026
5660.0,3.807,0.92,-35.209,3.105,9.663,5.394,37.52,5.008,-9.609,-2.714,0.0,39.3,40.2,9.642,3.295,-12.33,-10.115,-13.733,-11.139,-3.142,26.735,0.0,242.24,,246.0,240.0,-11.844,2.9,-7.194,24.98
5660.5,3.807,0.92,-35.209,3.105,9.663,5.394,37.52,5.008,-9.609,-2.714,0.0,39.3,40.2,9.642,3.295,-12.269,-10.174,-13.83,-11.258,-3.142,26.735,0.0,241.04,,246.0,240.0,-11.829,2.915,-7.2,24.996
5661.0,3.807,0.92,-35.209,3.105,9.663,5.394,37.52,5.008,-9.609,-2.714,0.0,39.3,40.2,9.642,3.295,-12.31,-10.18,-13.901,-11.285,-3.142,26.735,0.0,241.04,,245.0,240.0,-11.883,2.93,-7.189,25.038
5661.5,3.807,0.92,-35.209,3.105,9.663,5.354,37.485,5.006,-9.653,-2.721,0.0,39.247,40.111,9.642,3.295,-12.439,-10.209,-13.919,-11.296,-3.151,26.73,0.0,240.04,,245.0,240.0,-11.919,2.944,-7.185,25.029
5662.0,3.807,0.92,-35.209,3.105,9.663,5.354,37.485,5.006,-9.653,-2.721,0.0,39.2,40.1,9.642,3.295,-12.529,-10.223,-13.931,-11.333,-3.151,26.73,0.0,240.04,,245.0,240.0,-11.966,2.958,-7.201,25.032
5662.5,3.807,0.92,-35.209,3.105,9.663,5.354,37.485,5.006,-9.653,-2.721,0.0,39.2,40.1,9.642,3.295,-12.414,-10.168,-13.908,-11.293,-3.151,26.73,0.0,239.84,,245.0,240.0,-12.004,2.972,-7.192,25.032
5663.0,2.986,0.675,-35.209,3.124,9.653,5.354,37.485,5.006,-9.653,-2.721,0.0,39.2,40.1,9.6,3.14,-12.432,-10.204,-13.958,-11.246,-3.151,26.73,0.0,239.84,,245.0,240.0,-11.946,2.986,-7.2,25.082
5663.5,2.986,0.675,-35.209,3.124,9.653,5.354,37.485,5.006,-9.653,-2.721,0.0,39.2,40.1,9.6,3.14,-12.524,-10.197,-13.887,-11.259,-3.151,26.73,0.0,239.44,,245.0,240.0,-11.96,2.986,-7.219,25.095
5664.0,2.986,0.675,-35.209,3.124,9.653,5.354,37.485,5.006,-9.653,-2.721,0.0,39.2,40.1,9.6,3.14,-12.391,-10.173,-13.814,-11.216,-3.151,26.73,0.0,239.44,,245.0,240.0,-11.967,2.986,-7.196,25.051
5664.5,2.986,0.675,-35.209,3.124,9.653,5.354,37.485,5.006,-9.653,-2.721,0.0,39.2,40.1,9.6,3.14,-12.467,-10.106,-13.788,-11.173,-3.151,26.73,0.0,237.04,,245.0,240.0,-11.898,2.986,-7.211,25.024
5665.0,2.986,0.675,-35.209,3.124,9.653,5.344,37.517,5.018,-9.717,-2.727,0.0,39.226,40.042,9.6,3.14,-12.378,-10.147,-13.773,-11.116,-3.158,26.731,0.0,237.04,,246.0,240.0,-11.883,2.986,-7.231,25.039
5665.5,2.986,0.675,-35.209,3.124,9.653,5.344,37.517,5.018,-9.717,-2.727,0.0,39.2,40.0,9.6,3.14,-12.402,-10.195,-13.857,-11.263,-3.158,26.731,0.0,236.74,,246.0,240.0,-11.854,2.986,-7.218,25.084
5666.0,3.665,0.87,-35.209,3.061,9.68,5.344,37.517,5.018,-9.717,-2.727,0.0,39.2,40.0,9.627,3.247,-12.287,-10.153,-13.693,-11.1,-3.158,26.731,0.0,236.74,,247.0,240.0,-11.929,2.986,-7.212,25.095
5666.5,3.665,0.87,-35.209,3.061,9.68,5.344,37.517,5.018,-9.717,-2.727,0.0,39.2,40.0,9.627,3.247,-12.385,-10.124,-13.684,-11.132,-3.158,26.731,0.0,237.44,,247.0,240.0,-11.808,2.997,-7.217,25.01
5667.0,3.665,0.87,-35.209,3.061,9.68,5.344,37.517,5.018,-9.717,-2.727,0.0,39.2,40.0,9.627,3.247,-12.366,-10.195,-13.773,-11.212,-3.158,26.731,0.0,237.44,,248.0,240.0,-11.831,3.008,-7.217,25.027
5667.5,3.665,0.87,-35.209,3.061,9.68,5.344,37.517,5.018,-9.717,-2.727,0.0,39.2,40.0,9.627,3.247,-12.298,-10.186,-13.861,-11.235,-3.158,26.731,0.0,238.14,,248.0,240.0,-11.887,3.019,-7.199,24.986
5668.0,3.665,0.87,-35.209,3.061,9.68,5.307,37.483,4.992,-9.713,-2.736,0.0,39.221,40.013,9.627,3.247,-12.392,-10.217,-13.791,-11.246,-3.146,26.737,0.0,238.14,,249.0,240.0,-11.895,3.029,-7.224,25.015
5668.5,3.665,0.87,-35.209,3.061,9.68,5.307,37.483,4.992,-9.713,-2.736,0.0,39.2,40.0,9.627,3.247,-12.443,-10.153,-13.809,-11.235,-3.146,26.737,0.0,238.24,,249.0,240.0,-11.911,3.04,-7.227,24.997
5669.0,3.665,0.87,-35.209,3.061,9.68,5.307,37.483,4.992,-9.713,-2.736,0.0,39.2,40.0,9.627,3.247,-12.496,-10.21,-13.976,-11.351,-3.146,26.737,0.0,238.24,,250.0,240.0,-11.91,3.05,-7.191,24.995
5669.5,2.606,0.612,-35.209,3.152,9.693,5.307,37.483,4.992,-9.713,-2.736,0.0,39.2,40.0,9.458,3.149,-12.443,-10.2,-13.982,-11.319,-3.146,26.737,0.0,237.74,,250.0,240.0,-12.008,3.06,-7.186,24.967
5670.0,2.606,0.612,-35.209,3.152,9.693,5.307,37.483,4.992,-9.713,-2.736,0.0,39.2,40.0,9.458,3.149,-12.441,-10.203,-13.815,-11.19,-3.146,26.737,0.0,237.74,,251.0,240.0,-11.986,3.053,-7.23,24.954
5670.5,2.606,0.612,-35.209,3.152,9.693,5.307,37.483,4.992,-9.713,-2.736,0.0,39.2,40.0,9.458,3.149,-12.458,-10.143,-13.827,-11.18,-3.146,26.737,0.0,241.24,,251.0,240.0,-11.912,3.045,-7.214,24.924
5671.0,2.606,0.612,-35.209,3.152,9.693,5.307,37.483,4.992,-9.713,-2.736,0.0,39.2,40.0,9.458,3.149,-12.375,-10.174,-13.852,-11.271,-3.146,26.737,0.0,241.24,,250.0,240.0,-11.902,3.038,-7.212,24.896
5671.5,2.606,0.612,-35.209,3.152,9.693,5.315,37.499,5.002,-9.743,-2.731,0.0,39.204,40.001,9.458,3.149,-12.47,-10.137,-13.757,-11.161,-3.152,26.732,0.0,241.04,,250.0,240.0,-11.918,3.031,-7.205,24.899
5672.0,2.606,0.612,-35.209,3.152,9.693,5.315,37.499,5.002,-9.743,-2.731,0.0,39.2,40.0,9.458,3.149,-12.308,-10.152,-13.788,-11.074,-3.152,26.732,0.0,241.04,,249.0,240.0,-11.881,3.024,-7.183,24.885
5672.5,3.454,0.781,-35.209,3.111,9.663,5.315,37.499,5.002,-9.743,-2.731,0.0,39.2,40.0,9.615,3.089,-12.261,-10.106,-13.763,-11.128,-3.152,26.732,0.0,241.44,,249.0,240.0,-11.831,3.017,-7.199,24.868
5673.0,3.454,0.781,-35.209,3.111,9.663,5.315,37.499,5.002,-9.743,-2.731,0.0,39.2,40.0,9.615,3.089,-12.329,-10.151,-13.783,-11.118,-3.152,26.732,0.0,241.44,,248.0,240.0,-11.815,3.024,-7.189,24.865
5673.5,3.454,0.781,-35.209,3.111,9.663,5.315,37.499,5.002,-9.743,-2.731,0.0,39.2,40.0,9.615,3.089,-12.394,-10.062,-13.735,-11.121,-3.152,26.732,0.0,241.74,,248.0,240.0,-11.845,3.031,-7.17,24.856
5674.0,3.454,0.781,-35.209,3.111,9.663,5.315,37.499,5.002,-9.743,-2.731,0.0,39.2,40.0,9.615,3.089,-12.243,-10.09,-13.815,-11.164,-3.152,26.732,0.0,241.74,,247.0,240.0,-11.828,3.038,-7.156,24.841
5674.5,3.454,0.781,-35.209,3.111,9.663,5.365,37.482,4.987,-9.73,-2.73,0.0,39.195,39.971,9.615,3.089,-12.316,-10.136,-13.845,-11.142,-3.151,26.738,0.0,241.54,,247.0,240.0,-11.828,3.045,-7.179,24.842
5675.0,3.454,0.781,-35.209,3.111,9.663,5.365,37.482,4.987,-9.73,-2.73,0.0,39.2,40.0,9.615,3.089,-12.283,-10.108,-13.74,-11.121,-3.151,26.738,0.0,241.54,,246.0,240.0,-11.86,3.052,-7.188,24.825
5675.5,2.386,0.676,-34.061,3.172,9.57,5.365,37.482,4.987,-9.73,-2.73,0.0,39.2,40.0,9.672,3.089,-12.386,-10.176,-13.796,-11.249,-3.151,26.738,0.0,241.54,,246.0,240.0,-11.813,3.059,-7.192,24.811
5676.0,2.386,0.676,-34.061,3.172,9.57,5.365,37.482,4.987,-9.73,-2.73,0.0,39.2,40.0,9.672,3.089,-12.268,-10.125,-13.835,-11.22,-3.151,26.738,0.0,241.54,,245.0,240.0,-11.902,3.048,-7.188,24.8
5676.5,2.386,0.676,-34.061,3.172,9.57,5.365,37.482,4.987,-9.73,-2.73,0.0,39.2,40.0,9.672,3.089,-12.353,-10.175,-13.787,-11.197,-3.151,26.738,0.0,241.64,,245.0,240.0,-11.862,3.037,-7.189,24.793
5677.0,2.386,0.676,-34.061,3.172,9.57,5.365,37.482,4.987,-9.73,-2.73,0.0,39.2,40.0,9.672,3.089,-12.467,-10.147,-13.806,-11.232,-3.151,26.738,0.0,241.64,,244.0,240.0,-11.878,3.026,-7.199,24.751
5677.5,2.386,0.676,-34.061,3.172,9.57,5.365,37.482,4.987,-9.73,-2.73,0.0,39.2,40.0,9.672,3.089,-12.325,-10.169,-13.881,-11.23,-3.151,26.738,0.0,238.54,,244.0,240.0,-11.913,3.016,-7.198,24.761
5678.0,2.386,0.676,-34.061,3.172,9.57,5.364,37.498,4.978,-9.752,-2.737,0.0,39.176,39.934,9.672,3.089,-12.418,-10.173,-13.822,-11.2,-3.147,26.735,0.0,238.54,,245.0,240.0,-11.901,3.005,-7.202,24.748
5678.5,2.386,0.676,-34.061,3.172,9.57,5.364,37.498,4.978,-9.752,-2.737,0.0,39.2,39.9,9.672,3.089,-12.346,-10.163,-13.827,-11.167,-3.147,26.735,0.0,238.24,,245.0,240.0,-11.903,2.995,-7.194,24.718
5679.0,3.27,0.754,-35.209,3.184,9.64,5.364,37.498,4.978,-9.752,-2.737,0.0,39.2,39.9,9.591,3.11,-12.465,-10.166,-13.768,-11.173,-3.147,26.735,0.0,238.24,,246.0,240.0,-11.876,2.985,-7.213,24.655
5679.5,3.27,0.754,-35.209,3.184,9.64,5.364,37.498,4.978,-9.752,-2.737,0.0,39.2,39.9,9.591,3.11,-12.34,-10.166,-13.877,-11.202,-3.147,26.735,0.0,238.14,,246.0,240.0,-11.893,2.99,-7.181,24.575
5680.0,3.27,0.754,-35.209,3.184,9.64,5.364,37.498,4.978,-9.752,-2.737,0.0,39.2,39.9,9.591,3.11,-12.397,-10.144,-13.78,-11.162,-3.147,26.735,0.0,238.14,,247.0,240.0,-11.896,2.994,-7.198,24.526
5680.5,3.27,0.754,-35.209,3.184,9.64,5.364,37.498,4.978,-9.752,-2.737,0.0,39.2,39.9,9.591,3.11,-12.491,-10.181,-13.955,-11.303,-3.147,26.735,0.0,237.24,,247.0,240.0,-11.871,2.999,-7.177,24.472
5681.0,3.27,0.754,-35.209,3.184,9.64,5.422,37.505,5.032,-9.751,-2.734,0.0,39.16,39.912,9.591,3.11,-12.39,-10.165,-13.913,-11.322,-3.162,26.733,0.0,237.24,,248.0,240.0,-11.983,3.003,-7.178,24.356
5681.5,3.27,0.754,-35.209,3.184,9.64,5.422,37.505,5.032,-9.751,-2.734,0.0,39.2,39.9,9.591,3.11,-12.447,-10.192,-13.984,-11.278,-3.162,26.733,0.0,237.14,,248.0,240.0,-11.948,3.008,-7.194,24.302
5682.0,2.552,0.692,-33.975,3.242,9.511,5.422,37.505,5.032,-9.751,-2.734,0.0,39.2,39.9,9.744,3.096,-12.609,-10.18,-13.957,-11.279,-3.162,26.733,0.0,237.14,,249.0,240.0,-11.975,3.012,-7.203,24.266
5682.5,2.552,0.692,-33.975,3.242,9.511,5.422,37.505,5.032,-9.751,-2.734,0.0,39.2,39.9,9.744,3.096,-12.442,-10.202,-13.918,-11.198,-3.162,26.733,0.0,236.54,,249.0,240.0,-12.006,3.004,-7.203,24.215
5683.0,2.552,0.692,-33.975,3.242,9.511,5.422,37.505,5.032,-9.751,-2.734,0.0,39.2,39.9,9.744,3.096,-12.414,-10.171,-13.883,-11.256,-3.162,26.733,0.0,236.54,,250.0,240.0,-11.94,2.997,-7.211,24.172
5683.5,2.552,0.692,-33.975,3.242,9.511,5.422,37.505,5.032,-9.751,-2.734,0.0,39.2,39.9,9.744,3.096,-12.344,-10.151,-13.911,-11.271,-3.162,26.733,0.0,239.84,,250.0,240.0,-11.931,2.99,-7.21,24.133
5684.0,2.552,0.692,-33.975,3.242,9.511,5.422,37.505,5.032,-9.751,-2.734,0.0,39.2,39.9,9.744,3.096,-12.485,-10.182,-13.987,-11.316,-3.162,26.733,0.0,239.84,,250.0,240.0,-11.919,2.983,-7.196,24.154
5684.5,2.552,0.692,-33.975,3.242,9.511,5.362,37.502,5.003,-9.778,-2.731,0.0,39.148,39.862,9.744,3.096,-12.45,-10.203,-13.937,-11.299,-3.157,26.736,0.0,239.34,,250.0,240.0,-11.992,2.976,-7.214,24.133
5685.0,2.552,0.692,-33.975,3.242,9.511,5.362,37.502,5.003,-9.778,-2.731,0.0,39.1,39.9,9.744,3.096,-12.482,-10.188,-13.842,-11.281,-3.157,26.736,0.0,239.34,,250.0,240.0,-11.972,2.969,-7.213,24.183
5685.5,2.877,0.655,-35.209,3.133,9.682,5.362,37.502,5.003,-9.778,-2.731,0.0,39.1,39.9,9.659,3.179,-12.497,-10.243,-13.953,-11.377,-3.157,26.736,0.0,239.74,,250.0,240.0,-11.948,2.962,-7.229,24.334
5686.0,2.877,0.655,-35.209,3.133,9.682,5.362,37.502,5.003,-9.778,-2.731,0.0,39.1,39.9,9.659,3.179,-12.447,-10.256,-13.863,-11.315,-3.157,26.736,0.0,239.74,,250.0,240.0,-12.018,2.96,-7.235,24.386
5686.5,2.877,0.655,-35.209,3.133,9.682,5.362,37.502,5.003,-9.778,-2.731,0.0,39.1,39.9,9.659,3.179,-12.548,-10.246,-13.983,-11.302,-3.157,26.736,0.0,240.04,,250.0,240.0,-11.97,2.959,-7.23,24.337
5687.0,2.877,0.655,-35.209,3.133,9.682,5.362,37.502,5.003,-9.778,-2.731,0.0,39.1,39.9,9.659,3.179,-12.525,-10.261,-13.875,-11.321,-3.157,26.736,0.0,240.04,,250.0,240.0,-12.02,2.958,-7.248,24.323
5687.5,2.877,0.655,-35.209,3.133,9.682,5.35,37.483,4.992,-9.766,-2.748,0.0,39.138,39.843,9.659,3.179,-12.461,-10.169,-13.907,-11.274,-3.166,26.734,0.0,242.34,,250.0,240.0,-11.995,2.956,-7.247,24.252
5688.0,2.877,0.655,-35.209,3.133,9.682,5.35,37.483,4.992,-9.766,-2.748,0.0,39.1,39.8,9.659,3.179,-12.377,-10.188,-13.936,-11.25,-3.166,26.734,0.0,242.34,,249.0,240.0,-11.953,2.955,-7.237,24.259
5688.5,2.594,0.735,-34.065,3.194,9.557,5.35,37.483,4.992,-9.766,-2.748,0.0,39.1,39.8,9.736,3.157,-12.504,-10.209,-13.915,-11.246,-3.166,26.734,0.0,242.24,,249.0,240.0,-11.938,2.954,-7.226,24.277
5689.0,2.594,0.735,-34.065,3.194,9.557,5.35,37.483,4.992,-9.766,-2.748,0.0,39.1,39.8,9.736,3.157,-12.554,-10.142,-13.86,-11.21,-3.166,26.734,0.0,242.24,,248.0,240.0,-11.969,2.948,-7.227,24.261
5689.5,2.594,0.735,-34.065,3.194,9.557,5.35,37.483,4.992,-9.766,-2.748,0.0,39.1,39.8,9.736,3.157,-12.332,-10.108,-13.662,-11.094,-3.166,26.734,0.0,241.74,,248.0,240.0,-11.942,2.942,-7.239,24.319
5690.0,2.594,0.735,-34.065,3.194,9.557,5.35,37.483,4.992,-9.766,-2.748,0.0,39.1,39.8,9.736,3.157,-12.461,-10.182,-13.914,-11.217,-3.166,26.734,0.0,241.74,,247.0,240.0,-11.799,2.936,-7.21,24.393
5690.5,2.594,0.735,-34.065,3.194,9.557,5.305,37.472,4.988,-9.793,-2.733,0.0,39.127,39.914,9.736,3.157,-12.343,-10.213,-13.801,-11.271,-3.16,26.747,0.0,240.14,,247.0,240.0,-11.943,2.931,-7.24,24.513
5691.0,2.594,0.735,-34.065,3.194,9.557,5.305,37.472,4.988,-9.793,-2.733,0.0,39.1,39.9,9.736,3.157,-12.321,-10.183,-13.82,-11.242,-3.16,26.747,0.0,240.14,,247.0,240.0,-11.907,2.925,-7.223,24.584
5691.5,2.594,0.735,-34.065,3.194,9.557,5.305,37.472,4.988,-9.793,-2.733,0.0,39.1,39.9,9.736,3.157,-12.429,-10.241,-13.872,-11.289,-3.16,26.747,0.0,241.64,,247.0,240.0,-11.891,2.92,-7.24,24.655
5692.0,2.688,0.732,-33.217,3.15,9.555,5.305,37.472,4.988,-9.793,-2.733,0.0,39.1,39.9,9.917,3.104,-12.328,-10.195,-13.868,-11.287,-3.16,26.747,0.0,241.64,,246.0,240.0,-11.958,2.914,-7.255,24.716
5692.5,2.688,0.732,-33.217,3.15,9.555,5.305,37.472,4.988,-9.793,-2.733,0.0,39.1,39.9,9.917,3.104,-12.439,-10.251,-13.814,-11.227,-3.16,26.747,0.0,241.34,,246.0,240.0,-11.919,2.911,-7.242,24.773
5693.0,2.688,0.732,-33.217,3.15,9.555,5.305,37.472,4.988,-9.793,-2.733,0.0,39.1,39.9,9.917,3.104,-12.232,-10.224,-13.808,-11.313,-3.16,26.747,0.0,241.34,,245.0,240.0,-11.933,2.907,-7.249,24.817
5693.5,2.688,0.732,-33.217,3.15,9.555,5.305,37.472,4.988,-9.793,-2.733,0.0,39.1,39.9,9.917,3.104,-12.362,-10.24,-13.921,-11.261,-3.16,26.747,0.0,239.44,,245.0,240.0,-11.894,2.904,-7.247,24.849
5694.0,2.688,0.732,-33.217,3.15,9.555,5.339,37.463,5.003,-9.806,-2.745,0.0,39.122,39.833,9.917,3.104,-12.504,-10.198,-13.871,-11.217,-3.156,26.739,0.0,239.44,,245.0,240.0,-11.946,2.9,-7.24,24.82
5694.5,2.688,0.732,-33.217,3.15,9.555,5.339,37.463,5.003,-9.806,-2.745,0.0,39.1,39.8,9.917,3.104,-12.472,-10.154,-13.825,-11.239,-3.156,26.739,0.0,239.34,,245.0,240.0,-11.947,2.897,-7.22,24.787
5695.0,2.927,0.767,-33.973,3.156,9.604,5.339,37.463,5.003,-9.806,-2.745,0.0,39.1,39.8,9.831,3.046,-12.328,-10.149,-13.889,-11.275,-3.156,26.739,0.0,239.34,,245.0,240.0,-11.922,2.893,-7.23,24.78
5695.5,2.927,0.767,-33.973,3.156,9.604,5.339,37.463,5.003,-9.806,-2.745,0.0,39.1,39.8,9.831,3.046,-12.378,-10.199,-13.843,-11.158,-3.156,26.739,0.0,239.24,,245.0,240.0,-11.91,2.894,-7.238,24.783
5696.0,2.927,0.767,-33.973,3.156,9.604,5.339,37.463,5.003,-9.806,-2.745,0.0,39.1,39.8,9.831,3.046,-12.427,-10.158,-13.787,-11.155,-3.156,26.739,0.0,239.24,,245.0,240.0,-11.894,2.894,-7.225,24.789
5696.5,2.927,0.767,-33.973,3.156,9.604,5.339,37.463,5.003,-9.806,-2.745,0.0,39.1,39.8,9.831,3.046,-12.397,-10.185,-13.953,-11.249,-3.156,26.739,0.0,237.24,,245.0,240.0,-11.882,2.895,-7.22,24.78
5697.0,2.927,0.767,-33.973,3.156,9.604,5.374,37.473,4.998,-9.819,-2.757,0.0,39.115,39.9,9.831,3.046,-12.46,-10.15,-13.82,-11.19,-3.167,26.739,0.0,237.24,,246.0,240.0,-11.946,2.895,-7.211,24.783
5697.5,2.927,0.767,-33.973,3.156,9.604,5.374,37.473,4.998,-9.819,-2.757,0.0,39.1,39.9,9.831,3.046,-12.515,-10.146,-13.81,-11.165,-3.167,26.739,0.0,237.14,,246.0,240.0,-11.905,2.896,-7.211,24.763
5698.0,2.927,0.767,-33.973,3.156,9.604,5.374,37.473,4.998,-9.819,-2.757,0.0,39.1,39.9,9.831,3.046,-12.272,-10.194,-13.826,-11.273,-3.167,26.739,0.0,237.14,,247.0,240.0,-11.909,2.896,-7.222,24.761
5698.5,3.158,0.76,-35.167,3.122,9.617,5.374,37.473,4.998,-9.819,-2.757,0.0,39.1,39.9,9.703,3.215,-12.457,-10.13,-13.791,-11.213,-3.167,26.739,0.0,237.14,,247.0,240.0,-11.891,2.897,-7.212,24.708
5699.0,3.158,0.76,-35.167,3.122,9.617,5.374,37.473,4.998,-9.819,-2.757,0.0,39.1,39.9,9.703,3.215,-12.347,-10.205,-13.912,-11.309,-3.167,26.739,0.0,237.14,,248.0,240.0,-11.898,2.901,-7.215,24.638
5699.5,3.158,0.76,-35.167,3.122,9.617,5.374,37.473,4.998,-9.819,-2.757,0.0,39.1,39.9,9.703,3.215,-12.366,-10.188,-13.949,-11.214,-3.167,26.739,0.0,238.24,,248.0,240.0,-11.943,2.905,-7.206,24.641
5700.0,3.158,0.76,-35.167,3.122,9.617,5.374,37.473,4.998,-9.819,-2.757,0.0,39.1,39.9,9.703,3.215,-12.462,-10.168,-13.876,-11.261,-3.167,26.739,0.0,238.24,,249.0,240.0,-11.93,2.909,-7.205,24.657
5700.5,3.158,0.76,-35.167,3.122,9.617,5.419,37.488,5.021,-9.846,-2.745,0.0,39.106,39.806,9.703,3.215,-12.563,-10.181,-13.88,-11.258,-3.159,26.742,0.0,238.64,,249.0,240.0,-11.942,2.913,-7.22,24.612
5701.0,3.158,0.76,-35.167,3.122,9.617,5.419,37.488,5.021,-9.846,-2.745,0.0,39.1,39.8,9.703,3.215,-12.303,-10.175,-13.888,-11.182,-3.159,26.742,0.0,238.64,,250.0,240.0,-11.97,2.917,-7.228,24.658
5701.5,3.65,0.844,-35.209,3.128,9.648,5.419,37.488,5.021,-9.846,-2.745,0.0,39.1,39.8,9.596,3.115,-12.318,-10.167,-13.719,-11.167,-3.159,26.742,0.0,238.54,,250.0,240.0,-11.887,2.921,-7.242,24.648
5702.0,3.65,0.844,-35.209,3.128,9.648,5.419,37.488,5.021,-9.846,-2.745,0.0,39.1,39.8,9.596,3.115,-12.433,-10.201,-13.813,-11.238,-3.159,26.742,0.0,238.54,,251.0,240.0,-11.843,2.933,-7.2,24.652
5702.5,3.65,0.844,-35.209,3.128,9.648,5.419,37.488,5.021,-9.846,-2.745,0.0,39.1,39.8,9.596,3.115,-12.206,-10.188,-13.807,-11.182,-3.159,26.742,0.0,238.34,,251.0,240.0,-11.921,2.945,-7.213,24.716
5703.0,3.65,0.844,-35.209,3.128,9.648,5.419,37.488,5.021,-9.846,-2.745,0.0,39.1,39.8,9.596,3.115,-12.333,-10.136,-13.797,-11.169,-3.159,26.742,0.0,238.34,,252.0,240.0,-11.846,2.957,-7.218,24.704
5703.5,3.65,0.844,-35.209,3.128,9.648,5.361,37.459,5.012,-9.877,-2.754,0.0,39.102,39.826,9.596,3.115,-12.47,-10.157,-13.854,-11.219,-3.16,26.74,0.0,242.04,,252.0,240.0,-11.859,2.968,-7.202,24.724
5704.0,3.65,0.844,-35.209,3.128,9.648,5.361,37.459,5.012,-9.877,-2.754,0.0,39.1,39.8,9.596,3.115,-12.424,-10.173,-13.74,-11.142,-3.16,26.74,0.0,242.04,,251.0,240.0,-11.925,2.979,-7.217,24.772
5704.5,2.13,0.55,-34.136,3.156,9.677,5.361,37.459,5.012,-9.877,-2.754,0.0,39.1,39.8,9.732,3.062,-12.312,-10.137,-13.793,-11.191,-3.16,26.74,0.0,242.54,,251.0,240.0,-11.87,2.99,-7.222,24.862
5705.0,2.13,0.55,-34.136,3.156,9.677,5.361,37.459,5.012,-9.877,-2.754,0.0,39.1,39.8,9.732,3.062,-12.392,-10.191,-13.958,-11.311,-3.16,26.74,0.0,242.54,,250.0,240.0,-11.858,2.976,-7.219,24.978
5705.5,2.13,0.55,-34.136,3.156,9.677,5.361,37.459,5.012,-9.877,-2.754,0.0,39.1,39.8,9.732,3.062,-12.405,-10.189,-13.969,-11.312,-3.16,26.74,0.0,242.34,,250.0,240.0,-11.963,2.962,-7.214,25.039
5706.0,2.13,0.55,-34.136,3.156,9.677,5.361,37.459,5.012,-9.877,-2.754,0.0,39.1,39.8,9.732,3.062,-12.392,-10.157,-13.965,-11.304,-3.16,26.74,0.0,242.34,,249.0,240.0,-11.969,2.949,-7.211,25.136
5706.5,2.13,0.55,-34.136,3.156,9.677,5.361,37.459,5.012,-9.877,-2.754,0.0,39.1,39.8,9.732,3.062,-12.417,-10.179,-13.852,-11.152,-3.16,26.74,0.0,243.84,,249.0,240.0,-11.954,2.935,-7.19,25.154
5707.0,2.13,0.55,-34.136,3.156,9.677,5.365,37.491,4.999,-9.937,-2.732,0.0,39.106,39.824,9.732,3.062,-12.451,-10.157,-13.896,-11.195,-3.16,26.742,0.0,243.84,,248.0,240.0,-11.9,2.922,-7.206,25.18
5707.5,2.13,0.55,-34.136,3.156,9.677,5.365,37.491,4.999,-9.937,-2.732,0.0,39.1,39.8,9.732,3.062,-12.398,-10.146,-13.919,-11.184,-3.16,26.742,0.0,244.04,,248.0,240.0,-11.925,2.909,-7.202,25.171
5708.0,3.163,0.757,-35.108,3.109,9.621,5.365,37.491,4.999,-9.937,-2.732,0.0,39.1,39.8,9.694,3.222,-12.416,-10.102,-13.782,-11.144,-3.16,26.742,0.0,244.04,,247.0,240.0,-11.912,2.896,-7.187,25.152
5708.5,3.163,0.757,-35.108,3.109,9.621,5.365,37.491,4.999,-9.937,-2.732,0.0,39.1,39.8,9.694,3.222,-12.263,-10.112,-13.863,-11.127,-3.16,26.742,0.0,244.04,,247.0,240.0,-11.861,2.901,-7.192,25.097
5709.0,3.163,0.757,-35.108,3.109,9.621,5.365,37.491,4.999,-9.937,-2.732,0.0,39.1,39.8,9.694,3.222,-12.354,-10.165,-13.777,-11.213,-3.16,26.742,0.0,244.04,,246.0,240.0,-11.841,2.905,-7.204,25.075
5709.5,3.163,0.757,-35.108,3.109,9.621,5.365,37.491,4.999,-9.937,-2.732,0.0,39.1,39.8,9.694,3.222,-12.348,-10.082,-13.777,-11.151,-3.16,26.742,0.0,241.24,,246.0,240.0,-11.877,2.909,-7.201,25.027
5710.0,3.163,0.757,-35.108,3.109,9.621,5.329,37.479,4.999,-9.962,-2.72,0.0,39.12,39.901,9.694,3.222,-12.416,-10.063,-13.756,-11.115,-3.152,26.755,0.0,241.24,,245.0,240.0,-11.84,2.913,-7.192,24.885
5710.5,3.163,0.757,-35.108,3.109,9.621,5.329,37.479,4.999,-9.962,-2.72,0.0,39.1,39.9,9.694,3.222,-12.335,-10.157,-13.845,-11.226,-3.152,26.755,0.0,240.74,,245.0,240.0,-11.838,2.917,-7.172,24.872
5711.0,3.176,0.806,-35.092,3.161,9.581,5.329,37.479,4.999,-9.962,-2.72,0.0,39.1,39.9,9.626,3.202,-12.393,-10.156,-13.927,-11.172,-3.152,26.755,0.0,240.74,,245.0,240.0,-11.891,2.921,-7.208,24.876
5711.5,3.176,0.806,-35.092,3.161,9.581,5.329,37.479,4.999,-9.962,-2.72,0.0,39.1,39.9,9.626,3.202,-12.299,-10.101,-13.721,-11.141,-3.152,26.755,0.0,240.74,,245.0,240.0,-11.912,2.926,-7.219,24.888
5712.0,3.176,0.806,-35.092,3.161,9.581,5.329,37.479,4.999,-9.962,-2.72,0.0,39.1,39.9,9.626,3.202,-12.213,-10.067,-13.755,-11.138,-3.152,26.755,0.0,240.74,,245.0,240.0,-11.816,2.93,-7.193,24.864
5712.5,3.176,0.806,-35.092,3.161,9.581,5.329,37.479,4.999,-9.962,-2.72,0.0,39.1,39.9,9.626,3.202,-12.405,-10.073,-13.689,-11.094,-3.152,26.755,0.0,237.14,,245.0,240.0,-11.793,2.934,-7.201,24.812
5713.0,3.176,0.806,-35.092,3.161,9.581,5.329,37.479,4.999,-9.962,-2.72,0.0,39.1,39.9,9.626,3.202,-12.264,-10.148,-13.85,-11.191,-3.152,26.755,0.0,237.14,,246.0,240.0,-11.815,2.938,-7.192,24.8
5713.5,3.176,0.806,-35.092,3.161,9.581,5.307,37.461,4.99,-9.971,-2.729,0.0,39.12,39.864,9.626,3.202,-12.268,-9.916,-13.573,-11.009,-3.153,26.751,0.0,237.84,,246.0,240.0,-11.863,2.942,-7.187,24.6
5714.0,3.176,0.806,-35.092,3.161,9.581,5.307,37.461,4.99,-9.971,-2.729,0.0,39.1,39.9,9.626,3.202,-12.249,-10.154,-13.682,-11.118,-3.153,26.751,0.0,237.84,,247.0,240.0,-11.691,2.945,-7.211,24.433
5714.5,3.429,0.894,-33.663,3.131,9.503,5.307,37.461,4.99,-9.971,-2.729,0.0,39.1,39.9,9.879,3.075,-12.219,-10.061,-13.561,-11.05,-3.153,26.751,0.0,237.24,,247.0,240.0,-11.801,2.949,-7.21,24.359
5715.0,3.429,0.894,-33.663,3.131,9.503,5.307,37.461,4.99,-9.971,-2.729,0.0,39.1,39.9,9.879,3.075,-12.08,-10.117,-13.643,-11.114,-3.153,26.751,0.0,237.24,,248.0,240.0,-11.723,2.957,-7.191,24.188
5715.5,3.429,0.894,-33.663,3.131,9.503,5.307,37.461,4.99,-9.971,-2.729,0.0,39.1,39.9,9.879,3.075,-12.134,-10.156,-13.575,-11.117,-3.153,26.751,0.0,237.44,,248.0,240.0,-11.739,2.965,-7.202,24.021
5716.0,3.429,0.894,-33.663,3.131,9.503,5.307,37.461,4.99,-9.971,-2.729,0.0,39.1,39.9,9.879,3.075,-12.096,-10.12,-13.613,-11.144,-3.153,26.751,0.0,237.44,,249.0,240.0,-11.745,2.972,-7.201,23.922
5716.5,3.429,0.894,-33.663,3.131,9.503,5.298,37.438,4.988,-9.911,-2.739,0.0,39.121,39.904,9.879,3.075,-12.384,-10.17,-13.742,-11.245,-3.142,26.76,0.0,238.34,,249.0,240.0,-11.743,2.98,-7.183,23.852
5717.0,3.429,0.894,-33.663,3.131,9.503,5.298,37.438,4.988,-9.911,-2.739,0.0,39.1,39.9,9.879,3.075,-12.244,-10.182,-13.781,-11.246,-3.142,26.76,0.0,238.34,,250.0,240.0,-11.885,2.987,-7.194,23.783
5717.5,2.717,0.751,-33.607,3.1,9.556,5.298,37.438,4.988,-9.911,-2.739,0.0,39.1,39.9,9.746,3.102,-12.294,-10.18,-13.786,-11.198,-3.142,26.76,0.0,239.04,,250.0,240.0,-11.863,2.995,-7.205,23.873
5718.0,2.717,0.751,-33.607,3.1,9.556,5.298,37.438,4.988,-9.911,-2.739,0.0,39.1,39.9,9.746,3.102,-12.441,-10.123,-13.782,-11.207,-3.142,26.76,0.0,239.04,,250.0,240.0,-11.864,2.99,-7.195,23.943
5718.5,2.717,0.751,-33.607,3.1,9.556,5.298,37.438,4.988,-9.911,-2.739,0.0,39.1,39.9,9.746,3.102,-12.459,-10.154,-13.785,-11.223,-3.142,26.76,0.0,238.54,,250.0,240.0,-11.888,2.986,-7.206,24.015
5719.0,2.717,0.751,-33.607,3.1,9.556,5.298,37.438,4.988,-9.911,-2.739,0.0,39.1,39.9,9.746,3.102,-12.49,-10.146,-13.809,-11.224,-3.142,26.76,0.0,238.54,,251.0,240.0,-11.905,2.981,-7.196,23.999
5719.5,2.717,0.751,-33.607,3.1,9.556,5.321,37.51,4.99,-9.951,-2.733,0.0,39.14,39.996,9.746,3.102,-12.496,-10.129,-13.84,-11.187,-3.145,26.762,0.0,241.54,,251.0,240.0,-11.917,2.977,-7.187,23.94
5720.0,2.717,0.751,-33.607,3.1,9.556,5.321,37.51,4.99,-9.951,-2.733,0.0,39.1,40.0,9.746,3.102,-12.483,-10.163,-14.017,-11.323,-3.145,26.762,0.0,241.54,,250.0,240.0,-11.913,2.973,-7.186,24.016
5720.5,2.717,0.751,-33.607,3.1,9.556,5.321,37.51,4.99,-9.951,-2.733,0.0,39.1,40.0,9.746,3.102,-12.446,-10.193,-13.827,-11.261,-3.145,26.762,0.0,242.04,,250.0,240.0,-11.996,2.968,-7.19,23.903
5721.0,2.74,0.702,-34.175,3.173,9.586,5.321,37.51,4.99,-9.951,-2.733,0.0,39.1,40.0,9.746,3.194,-12.458,-10.055,-13.79,-11.173,-3.145,26.762,0.0,242.04,,249.0,240.0,-11.932,2.964,-7.172,23.858
5721.5,2.74,0.702,-34.175,3.173,9.586,5.321,37.51,4.99,-9.951,-2.733,0.0,39.1,40.0,9.746,3.194,-12.329,-10.104,-13.767,-11.1,-3.145,26.762,0.0,241.94,,249.0,240.0,-11.869,2.961,-7.17,23.884
5722.0,2.74,0.702,-34.175,3.173,9.586,5.321,37.51,4.99,-9.951,-2.733,0.0,39.1,40.0,9.746,3.194,-12.414,-10.019,-13.712,-11.109,-3.145,26.762,0.0,241.94,,248.0,240.0,-11.825,2.957,-7.171,23.952
5722.5,2.74,0.702,-34.175,3.173,9.586,5.321,37.51,4.99,-9.951,-2.733,0.0,39.1,40.0,9.746,3.194,-12.226,-10.031,-13.769,-11.11,-3.145,26.762,0.0,242.64,,248.0,240.0,-11.813,2.953,-7.14,23.994
5723.0,2.74,0.702,-34.175,3.173,9.586,5.346,37.486,4.964,-9.989,-2.75,0.0,39.133,39.93,9.746,3.194,-12.238,-10.017,-13.635,-11.022,-3.153,26.757,0.0,242.64,,247.0,240.0,-11.784,2.95,-7.16,24.018
5723.5,2.74,0.702,-34.175,3.173,9.586,5.346,37.486,4.964,-9.989,-2.75,0.0,39.1,39.9,9.746,3.194,-12.15,-9.987,-13.638,-10.985,-3.153,26.757,0.0,242.54,,247.0,240.0,-11.728,2.946,-7.14,24.074
5724.0,3.676,0.904,-35.209,3.165,9.565,5.346,37.486,4.964,-9.989,-2.75,0.0,39.1,39.9,9.562,3.193,-12.245,-10.09,-13.64,-11.106,-3.153,26.757,0.0,242.54,,246.0,240.0,-11.69,2.943,-7.14,24.087
5724.5,3.676,0.904,-35.209,3.165,9.565,5.346,37.486,4.964,-9.989,-2.75,0.0,39.1,39.9,9.562,3.193,-12.164,-10.068,-13.653,-11.067,-3.153,26.757,0.0,242.54,,246.0,240.0,-11.77,2.955,-7.124,24.151
