t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5725.0,3.676,0.904,-35.209,3.165,9.565,5.346,37.486,4.964,-9.989,-2.75,0.0,39.1,39.9,9.562,3.193,-12.327,-10.108,-13.739,-11.137,-3.153,26.757,0.0,242.54,,245.0,240.0,-11.738,2.967,-7.151,24.101
5725.5,3.676,0.904,-35.209,3.165,9.565,5.346,37.486,4.964,-9.989,-2.75,0.0,39.1,39.9,9.562,3.193,-12.389,-10.127,-13.76,-11.187,-3.153,26.757,0.0,239.84,,245.0,240.0,-11.828,2.978,-7.166,24.135
5726.0,3.676,0.904,-35.209,3.165,9.565,5.335,37.493,4.987,-9.98,-2.721,0.0,39.15,40.001,9.562,3.193,-12.278,-10.096,-13.795,-11.199,-3.146,26.766,0.0,239.84,,245.0,240.0,-11.866,2.99,-7.147,24.167
5726.5,3.676,0.904,-35.209,3.165,9.565,5.335,37.493,4.987,-9.98,-2.721,0.0,39.1,40.0,9.562,3.193,-12.272,-10.057,-13.782,-11.17,-3.146,26.766,0.0,239.74,,245.0,240.0,-11.842,3.001,-7.142,24.237
5727.0,3.676,0.904,-35.209,3.165,9.565,5.335,37.493,4.987,-9.98,-2.721,0.0,39.1,40.0,9.562,3.193,-12.253,-10.082,-13.825,-11.214,-3.146,26.766,0.0,239.74,,245.0,240.0,-11.82,3.012,-7.139,24.299
5727.5,2.713,0.686,-34.375,3.163,9.594,5.335,37.493,4.987,-9.98,-2.721,0.0,39.1,40.0,9.777,3.212,-12.451,-10.134,-13.885,-11.234,-3.146,26.766,0.0,240.24,,245.0,240.0,-11.843,3.023,-7.144,24.421
5728.0,2.713,0.686,-34.375,3.163,9.594,5.335,37.493,4.987,-9.98,-2.721,0.0,39.1,40.0,9.777,3.212,-12.283,-10.127,-13.847,-11.209,-3.146,26.766,0.0,240.24,,245.0,240.0,-11.926,3.018,-7.141,24.461
5728.5,2.713,0.686,-34.375,3.163,9.594,5.335,37.493,4.987,-9.98,-2.721,0.0,39.1,40.0,9.777,3.212,-12.318,-10.087,-13.772,-11.094,-3.146,26.766,0.0,238.94,,245.0,240.0,-11.866,3.013,-7.167,24.442
5729.0,2.713,0.686,-34.375,3.163,9.594,5.335,37.493,4.987,-9.98,-2.721,0.0,39.1,40.0,9.777,3.212,-12.466,-10.11,-13.821,-11.182,-3.146,26.766,0.0,238.94,,246.0,240.0,-11.818,3.008,-7.151,24.35
5729.5,2.713,0.686,-34.375,3.163,9.594,5.345,37.501,4.996,-10.002,-2.723,0.0,39.163,40.018,9.777,3.212,-12.477,-10.161,-13.937,-11.223,-3.141,26.773,0.0,238.04,,246.0,240.0,-11.895,3.003,-7.136,24.383
5730.0,2.713,0.686,-34.375,3.163,9.594,5.345,37.501,4.996,-10.002,-2.723,0.0,39.2,40.0,9.777,3.212,-12.294,-10.035,-13.723,-11.111,-3.141,26.773,0.0,238.04,,247.0,240.0,-11.949,2.999,-7.158,24.338
5730.5,3.008,0.741,-35.209,3.157,9.567,5.345,37.501,4.996,-10.002,-2.723,0.0,39.2,40.0,9.65,3.218,-12.248,-10.029,-13.779,-11.149,-3.141,26.773,0.0,237.84,,247.0,240.0,-11.791,2.994,-7.129,24.336
5731.0,3.008,0.741,-35.209,3.157,9.567,5.345,37.501,4.996,-10.002,-2.723,0.0,39.2,40.0,9.65,3.218,-12.28,-10.087,-13.864,-11.209,-3.141,26.773,0.0,237.84,,248.0,240.0,-11.801,2.994,-7.134,24.363
5731.5,3.008,0.741,-35.209,3.157,9.567,5.345,37.501,4.996,-10.002,-2.723,0.0,39.2,40.0,9.65,3.218,-12.305,-10.104,-13.759,-11.066,-3.141,26.773,0.0,238.14,,248.0,240.0,-11.86,2.994,-7.129,24.317
5732.0,3.008,0.741,-35.209,3.157,9.567,5.345,37.501,4.996,-10.002,-2.723,0.0,39.2,40.0,9.65,3.218,-12.377,-10.049,-13.753,-11.072,-3.141,26.773,0.0,238.14,,249.0,240.0,-11.808,2.995,-7.155,24.311
5732.5,3.008,0.741,-35.209,3.157,9.567,5.305,37.502,4.966,-10.032,-2.721,0.0,39.181,40.064,9.65,3.218,-12.45,-10.112,-13.839,-11.205,-3.137,26.778,0.0,240.34,,249.0,240.0,-11.813,2.995,-7.127,24.33
5733.0,3.008,0.741,-35.209,3.157,9.567,5.305,37.502,4.966,-10.032,-2.721,0.0,39.2,40.1,9.65,3.218,-12.302,-10.135,-13.876,-11.224,-3.137,26.778,0.0,240.34,,249.0,240.0,-11.902,2.995,-7.145,24.267
5733.5,3.554,0.649,-35.181,3.153,9.52,5.305,37.502,4.966,-10.032,-2.721,0.0,39.2,40.1,9.596,3.246,-12.357,-10.15,-13.807,-11.177,-3.137,26.778,0.0,240.14,,249.0,240.0,-11.884,2.995,-7.145,24.239
5734.0,3.554,0.649,-35.181,3.153,9.52,5.305,37.502,4.966,-10.032,-2.721,0.0,39.2,40.1,9.596,3.246,-12.357,-10.156,-13.833,-11.255,-3.137,26.778,0.0,240.14,,249.0,240.0,-11.873,3.004,-7.168,24.205
5734.5,3.554,0.649,-35.181,3.153,9.52,5.305,37.502,4.966,-10.032,-2.721,0.0,39.2,40.1,9.596,3.246,-12.33,-10.14,-13.656,-11.149,-3.137,26.778,0.0,240.54,,249.0,240.0,-11.9,3.013,-7.178,24.141
5735.0,3.554,0.649,-35.181,3.153,9.52,5.305,37.502,4.966,-10.032,-2.721,0.0,39.2,40.1,9.596,3.246,-12.248,-10.064,-13.711,-11.101,-3.137,26.778,0.0,240.54,,249.0,240.0,-11.819,3.022,-7.155,24.083
5735.5,3.554,0.649,-35.181,3.153,9.52,5.305,37.502,4.966,-10.032,-2.721,0.0,39.2,40.1,9.596,3.246,-12.28,-10.142,-13.787,-11.192,-3.137,26.778,0.0,241.84,,249.0,240.0,-11.781,3.031,-7.188,23.977
5736.0,3.554,0.649,-35.181,3.153,9.52,5.328,37.482,5.002,-10.067,-2.702,0.0,39.195,40.065,9.596,3.246,-12.299,-10.166,-13.702,-11.194,-3.136,26.789,0.0,241.84,,248.0,240.0,-11.85,3.04,-7.182,23.877
5736.5,3.554,0.649,-35.181,3.153,9.52,5.328,37.482,5.002,-10.067,-2.702,0.0,39.2,40.1,9.596,3.246,-12.196,-10.109,-13.751,-11.118,-3.136,26.789,0.0,242.14,,248.0,240.0,-11.84,3.048,-7.18,23.846
5737.0,3.561,0.85,-35.209,3.166,9.661,5.328,37.482,5.002,-10.067,-2.702,0.0,39.2,40.1,9.595,3.006,-12.274,-9.991,-13.573,-11.031,-3.136,26.789,0.0,242.14,,247.0,240.0,-11.793,3.056,-7.159,23.882
5737.5,3.561,0.85,-35.209,3.166,9.661,5.328,37.482,5.002,-10.067,-2.702,0.0,39.2,40.1,9.595,3.006,-12.275,-10.14,-13.777,-11.211,-3.136,26.789,0.0,241.84,,247.0,240.0,-11.717,3.065,-7.163,23.886
5738.0,3.561,0.85,-35.209,3.166,9.661,5.328,37.482,5.002,-10.067,-2.702,0.0,39.2,40.1,9.595,3.006,-12.211,-10.157,-13.705,-11.255,-3.136,26.789,0.0,241.84,,246.0,240.0,-11.851,3.073,-7.19,23.921
5738.5,3.561,0.85,-35.209,3.166,9.661,5.328,37.482,5.002,-10.067,-2.702,0.0,39.2,40.1,9.595,3.006,-12.329,-10.183,-13.712,-11.223,-3.136,26.789,0.0,241.04,,246.0,240.0,-11.832,3.081,-7.179,23.869
5739.0,3.561,0.85,-35.209,3.166,9.661,5.358,37.484,4.98,-10.049,-2.71,0.0,39.21,40.092,9.595,3.006,-12.317,-10.194,-13.813,-11.21,-3.141,26.8,0.0,241.04,,245.0,240.0,-11.862,3.089,-7.208,23.854
5739.5,3.561,0.85,-35.209,3.166,9.661,5.358,37.484,4.98,-10.049,-2.71,0.0,39.2,40.1,9.595,3.006,-12.452,-10.167,-13.799,-11.281,-3.141,26.8,0.0,240.74,,245.0,240.0,-11.883,3.096,-7.211,23.85
5740.0,2.79,0.652,-35.209,3.141,9.656,5.358,37.484,4.98,-10.049,-2.71,0.0,39.2,40.1,9.601,1.664,-12.316,-10.187,-13.843,-11.28,-3.141,26.8,0.0,240.74,,245.0,240.0,-11.925,3.104,-7.198,23.874
5740.5,2.79,0.652,-35.209,3.141,9.656,5.358,37.484,4.98,-10.049,-2.71,0.0,39.2,40.1,9.601,1.664,-12.454,-10.09,-13.72,-11.175,-3.141,26.8,0.0,240.94,,245.0,240.0,-11.906,3.099,-7.215,23.894
5741.0,2.79,0.652,-35.209,3.141,9.656,5.358,37.484,4.98,-10.049,-2.71,0.0,39.2,40.1,9.601,1.664,-12.305,-10.212,-13.853,-11.232,-3.141,26.8,0.0,240.94,,245.0,240.0,-11.86,3.094,-7.176,23.873
5741.5,2.79,0.652,-35.209,3.141,9.656,5.358,37.484,4.98,-10.049,-2.71,0.0,39.2,40.1,9.601,1.664,-12.297,-10.154,-13.817,-11.183,-3.141,26.8,0.0,237.24,,245.0,240.0,-11.9,3.089,-7.188,23.886
5742.0,2.79,0.652,-35.209,3.141,9.656,5.358,37.484,4.98,-10.049,-2.71,0.0,39.2,40.1,9.601,1.664,-12.385,-10.137,-13.79,-11.139,-3.141,26.8,0.0,237.24,,246.0,240.0,-11.863,3.084,-7.192,23.803
5742.5,2.79,0.652,-35.209,3.141,9.656,5.381,37.51,5.016,-10.052,-2.727,0.0,39.219,40.136,9.601,1.664,-12.384,-10.168,-13.946,-11.288,-3.142,26.791,0.0,237.94,,246.0,240.0,-11.863,3.079,-7.195,23.769
5743.0,2.79,0.652,-35.209,3.141,9.656,5.381,37.51,5.016,-10.052,-2.727,0.0,39.2,40.1,9.601,1.664,-12.387,-10.208,-13.627,-11.114,-3.142,26.791,0.0,237.94,,247.0,240.0,-11.946,3.074,-7.21,23.774
5743.5,2.916,0.727,-34.843,3.113,9.528,5.381,37.51,5.016,-10.052,-2.727,0.0,39.2,40.1,9.718,3.193,-12.181,-10.176,-13.779,-11.209,-3.142,26.791,0.0,237.54,,247.0,240.0,-11.834,3.07,-7.198,23.809
5744.0,2.916,0.727,-34.843,3.113,9.528,5.381,37.51,5.016,-10.052,-2.727,0.0,39.2,40.1,9.718,3.193,-12.346,-10.079,-13.693,-11.118,-3.142,26.791,0.0,237.54,,248.0,240.0,-11.836,3.067,-7.206,23.847
5744.5,2.916,0.727,-34.843,3.113,9.528,5.381,37.51,5.016,-10.052,-2.727,0.0,39.2,40.1,9.718,3.193,-12.331,-10.081,-13.698,-11.112,-3.142,26.791,0.0,237.84,,248.0,240.0,-11.809,3.065,-7.187,23.809
5745.0,2.916,0.727,-34.843,3.113,9.528,5.381,37.51,5.016,-10.052,-2.727,0.0,39.2,40.1,9.718,3.193,-12.24,-10.129,-13.726,-11.096,-3.142,26.791,0.0,237.84,,249.0,240.0,-11.805,3.062,-7.186,23.763
5745.5,2.916,0.727,-34.843,3.113,9.528,5.341,37.51,4.993,-10.07,-2.719,0.0,39.23,40.171,9.718,3.193,-12.35,-10.133,-13.741,-11.18,-3.15,26.799,0.0,239.74,,249.0,240.0,-11.798,3.06,-7.157,23.694
5746.0,2.916,0.727,-34.843,3.113,9.528,5.341,37.51,4.993,-10.07,-2.719,0.0,39.2,40.2,9.718,3.193,-12.231,-10.147,-13.772,-11.143,-3.15,26.799,0.0,239.74,,249.0,240.0,-11.851,3.057,-7.167,23.597
5746.5,3.284,0.773,-35.209,3.149,9.715,5.341,37.51,4.993,-10.07,-2.719,0.0,39.2,40.2,9.42,3.135,-12.322,-10.0,-13.637,-11.087,-3.15,26.799,0.0,239.74,,249.0,240.0,-11.823,3.055,-7.155,23.543
5747.0,3.284,0.773,-35.209,3.149,9.715,5.341,37.51,4.993,-10.07,-2.719,0.0,39.2,40.2,9.42,3.135,-12.209,-10.095,-13.798,-11.154,-3.15,26.799,0.0,239.74,,249.0,240.0,-11.761,3.059,-7.148,23.483
5747.5,3.284,0.773,-35.209,3.149,9.715,5.341,37.51,4.993,-10.07,-2.719,0.0,39.2,40.2,9.42,3.135,-12.242,-10.103,-13.82,-11.217,-3.15,26.799,0.0,239.44,,249.0,240.0,-11.814,3.063,-7.154,23.512
5748.0,3.284,0.773,-35.209,3.149,9.715,5.341,37.51,4.993,-10.07,-2.719,0.0,39.2,40.2,9.42,3.135,-12.301,-10.143,-13.725,-11.193,-3.15,26.799,0.0,239.44,,249.0,240.0,-11.846,3.066,-7.167,23.546
5748.5,3.284,0.773,-35.209,3.149,9.715,5.332,37.53,5.008,-10.081,-2.722,0.0,39.239,40.205,9.42,3.135,-12.342,-10.07,-13.685,-11.156,-3.154,26.798,0.0,241.44,,249.0,240.0,-11.84,3.07,-7.168,23.525
5749.0,3.284,0.773,-35.209,3.149,9.715,5.332,37.53,5.008,-10.081,-2.722,0.0,39.2,40.2,9.42,3.135,-12.281,-10.147,-13.849,-11.262,-3.154,26.798,0.0,241.44,,248.0,240.0,-11.813,3.073,-7.162,23.453
5749.5,3.284,0.773,-35.209,3.149,9.715,5.332,37.53,5.008,-10.081,-2.722,0.0,39.2,40.2,9.42,3.135,-12.345,-10.167,-13.813,-11.18,-3.154,26.798,0.0,241.14,,248.0,240.0,-11.885,3.077,-7.152,23.285
5750.0,2.467,0.658,-33.814,3.199,9.526,5.332,37.53,5.008,-10.081,-2.722,0.0,39.2,40.2,9.786,3.065,-12.417,-10.175,-13.827,-11.239,-3.154,26.798,0.0,241.14,,247.0,240.0,-11.876,3.08,-7.182,23.247
5750.5,2.467,0.658,-33.814,3.199,9.526,5.332,37.53,5.008,-10.081,-2.722,0.0,39.2,40.2,9.786,3.065,-12.242,-10.178,-13.795,-11.264,-3.154,26.798,0.0,241.04,,247.0,240.0,-11.915,3.07,-7.19,23.151
5751.0,2.467,0.658,-33.814,3.199,9.526,5.332,37.53,5.008,-10.081,-2.722,0.0,39.2,40.2,9.786,3.065,-12.316,-10.183,-13.673,-11.174,-3.154,26.798,0.0,241.04,,246.0,240.0,-11.87,3.06,-7.199,23.167
5751.5,2.467,0.658,-33.814,3.199,9.526,5.332,37.53,5.008,-10.081,-2.722,0.0,39.2,40.2,9.786,3.065,-12.388,-10.122,-13.742,-11.189,-3.154,26.798,0.0,239.84,,246.0,240.0,-11.837,3.05,-7.183,23.186
5752.0,2.467,0.658,-33.814,3.199,9.526,5.302,37.529,5.03,-10.084,-2.725,0.0,39.262,40.218,9.786,3.065,-12.28,-10.156,-13.829,-11.176,-3.133,26.807,0.0,239.84,,246.0,240.0,-11.86,3.041,-7.179,23.238
5752.5,2.467,0.658,-33.814,3.199,9.526,5.302,37.529,5.03,-10.084,-2.725,0.0,39.3,40.2,9.786,3.065,-12.318,-10.189,-13.703,-11.213,-3.133,26.807,0.0,239.44,,246.0,240.0,-11.86,3.031,-7.172,23.382
5753.0,2.507,0.632,-34.536,3.185,9.61,5.302,37.529,5.03,-10.084,-2.725,0.0,39.3,40.2,9.632,2.995,-12.19,-10.135,-13.793,-11.238,-3.133,26.807,0.0,239.44,,246.0,240.0,-11.856,3.022,-7.165,23.542
5753.5,2.507,0.632,-34.536,3.185,9.61,5.302,37.529,5.03,-10.084,-2.725,0.0,39.3,40.2,9.632,2.995,-12.434,-10.128,-13.822,-11.197,-3.133,26.807,0.0,239.94,,246.0,240.0,-11.839,3.014,-7.151,23.56
5754.0,2.507,0.632,-34.536,3.185,9.61,5.302,37.529,5.03,-10.084,-2.725,0.0,39.3,40.2,9.632,2.995,-12.293,-10.102,-13.725,-11.187,-3.133,26.807,0.0,239.94,,246.0,240.0,-11.895,3.005,-7.172,23.541
5754.5,2.507,0.632,-34.536,3.185,9.61,5.302,37.529,5.03,-10.084,-2.725,0.0,39.3,40.2,9.632,2.995,-12.278,-10.137,-13.742,-11.109,-3.133,26.807,0.0,237.84,,246.0,240.0,-11.827,2.997,-7.169,23.48
5755.0,2.507,0.632,-34.536,3.185,9.61,5.294,37.553,5.038,-10.108,-2.717,0.0,39.277,40.234,9.632,2.995,-12.318,-10.023,-13.639,-11.06,-3.133,26.806,0.0,237.84,,247.0,240.0,-11.817,2.989,-7.161,23.427
5755.5,2.507,0.632,-34.536,3.185,9.61,5.294,37.553,5.038,-10.108,-2.717,0.0,39.3,40.2,9.632,2.995,-12.256,-10.107,-13.828,-11.143,-3.133,26.806,0.0,237.84,,247.0,240.0,-11.76,2.981,-7.137,23.412
5756.0,2.507,0.632,-34.536,3.185,9.61,5.294,37.553,5.038,-10.108,-2.717,0.0,39.3,40.2,9.632,2.995,-12.25,-10.081,-13.65,-11.092,-3.133,26.806,0.0,237.84,,248.0,240.0,-11.833,2.974,-7.136,23.42
5756.5,2.562,0.598,-35.209,3.187,9.656,5.294,37.553,5.038,-10.108,-2.717,0.0,39.3,40.2,9.643,2.96,-12.151,-9.963,-13.655,-11.049,-3.133,26.806,0.0,237.94,,248.0,240.0,-11.768,2.966,-7.133,23.608
5757.0,2.562,0.598,-35.209,3.187,9.656,5.294,37.553,5.038,-10.108,-2.717,0.0,39.3,40.2,9.643,2.96,-12.298,-10.063,-13.652,-11.05,-3.133,26.806,0.0,237.94,,249.0,240.0,-11.705,2.959,-7.123,23.7
5757.5,2.562,0.598,-35.209,3.187,9.656,5.294,37.553,5.038,-10.108,-2.717,0.0,39.3,40.2,9.643,2.96,-12.153,-10.074,-13.659,-11.117,-3.133,26.806,0.0,239.04,,249.0,240.0,-11.766,2.953,-7.148,23.817
5758.0,2.562,0.598,-35.209,3.187,9.656,5.294,37.553,5.038,-10.108,-2.717,0.0,39.3,40.2,9.643,2.96,-12.213,-9.961,-13.563,-11.004,-3.133,26.806,0.0,239.04,,249.0,240.0,-11.751,2.946,-7.126,23.905
5758.5,2.562,0.598,-35.209,3.187,9.656,5.345,37.511,5.023,-10.103,-2.692,0.0,39.278,40.245,9.643,2.96,-12.193,-10.105,-13.659,-11.039,-3.145,26.805,0.0,238.84,,249.0,240.0,-11.685,2.94,-7.114,23.971
5759.0,2.562,0.598,-35.209,3.187,9.656,5.345,37.511,5.023,-10.103,-2.692,0.0,39.3,40.2,9.643,2.96,-12.243,-10.091,-13.68,-11.147,-3.145,26.805,0.0,238.84,,250.0,240.0,-11.749,2.934,-7.128,23.987
5759.5,3.037,0.807,-33.253,3.181,9.546,5.345,37.511,5.023,-10.103,-2.692,0.0,39.3,40.2,9.896,3.072,-12.088,-10.07,-13.622,-11.115,-3.145,26.805,0.0,238.84,,250.0,240.0,-11.79,2.928,-7.136,24.052
5760.0,3.037,0.807,-33.253,3.181,9.546,5.345,37.511,5.023,-10.103,-2.692,0.0,39.3,40.2,9.896,3.072,-12.338,-10.135,-13.673,-11.168,-3.145,26.805,0.0,238.84,,251.0,240.0,-11.724,2.93,-7.151,24.164
5760.5,3.037,0.807,-33.253,3.181,9.546,5.345,37.511,5.023,-10.103,-2.692,0.0,39.3,40.2,9.896,3.072,-12.122,-10.14,-13.687,-11.14,-3.145,26.805,0.0,237.94,,251.0,240.0,-11.828,2.931,-7.173,24.233
5761.0,3.037,0.807,-33.253,3.181,9.546,5.345,37.511,5.023,-10.103,-2.692,0.0,39.3,40.2,9.896,3.072,-12.214,-10.154,-13.543,-11.12,-3.145,26.805,0.0,237.94,,252.0,240.0,-11.772,2.933,-7.147,24.309
5761.5,3.037,0.807,-33.253,3.181,9.546,5.324,37.52,5.015,-10.097,-2.688,0.0,39.299,40.283,9.896,3.072,-12.249,-10.145,-13.779,-11.155,-3.142,26.814,0.0,241.54,,252.0,240.0,-11.758,2.935,-7.136,24.341
5762.0,3.037,0.807,-33.253,3.181,9.546,5.324,37.52,5.015,-10.097,-2.688,0.0,39.3,40.3,9.896,3.072,-12.259,-10.161,-13.633,-11.197,-3.142,26.814,0.0,241.54,,251.0,240.0,-11.832,2.936,-7.164,24.379
5762.5,3.037,0.807,-33.253,3.181,9.546,5.324,37.52,5.015,-10.097,-2.688,0.0,39.3,40.3,9.896,3.072,-12.219,-10.119,-13.697,-11.183,-3.142,26.814,0.0,241.74,,251.0,240.0,-11.812,2.938,-7.157,24.403
5763.0,2.904,0.675,-35.209,3.117,9.634,5.324,37.52,5.015,-10.097,-2.688,0.0,39.3,40.3,9.591,3.133,-12.348,-10.153,-13.769,-11.19,-3.142,26.814,0.0,241.74,,250.0,240.0,-11.805,2.94,-7.161,24.419
5763.5,2.904,0.675,-35.209,3.117,9.634,5.324,37.52,5.015,-10.097,-2.688,0.0,39.3,40.3,9.591,3.133,-12.308,-10.182,-13.781,-11.303,-3.142,26.814,0.0,241.44,,250.0,240.0,-11.865,2.939,-7.151,24.467
5764.0,2.904,0.675,-35.209,3.117,9.634,5.324,37.52,5.015,-10.097,-2.688,0.0,39.3,40.3,9.591,3.133,-12.274,-10.108,-13.78,-11.209,-3.142,26.814,0.0,241.44,,249.0,240.0,-11.894,2.939,-7.172,24.591
5764.5,2.904,0.675,-35.209,3.117,9.634,5.324,37.52,5.015,-10.097,-2.688,0.0,39.3,40.3,9.591,3.133,-12.272,-10.139,-13.824,-11.255,-3.142,26.814,0.0,243.04,,249.0,240.0,-11.843,2.938,-7.161,24.564
5765.0,2.904,0.675,-35.209,3.117,9.634,5.369,37.552,5.038,-10.097,-2.698,0.0,39.313,40.308,9.591,3.133,-12.344,-10.069,-13.653,-11.101,-3.149,26.818,0.0,243.04,,248.0,240.0,-11.873,2.937,-7.177,24.553
5765.5,2.904,0.675,-35.209,3.117,9.634,5.369,37.552,5.038,-10.097,-2.698,0.0,39.3,40.3,9.591,3.133,-12.186,-10.067,-13.693,-11.124,-3.149,26.818,0.0,243.14,,248.0,240.0,-11.792,2.937,-7.165,24.277
5766.0,3.479,0.795,-35.209,3.113,9.64,5.369,37.552,5.038,-10.097,-2.698,0.0,39.3,40.3,9.604,3.076,-12.126,-10.08,-13.658,-11.119,-3.149,26.818,0.0,243.14,,247.0,240.0,-11.768,2.936,-7.134,24.095
5766.5,3.479,0.795,-35.209,3.113,9.64,5.369,37.552,5.038,-10.097,-2.698,0.0,39.3,40.3,9.604,3.076,-12.328,-10.104,-13.581,-11.091,-3.149,26.818,0.0,243.54,,247.0,240.0,-11.746,2.945,-7.165,24.043
5767.0,3.479,0.795,-35.209,3.113,9.64,5.369,37.552,5.038,-10.097,-2.698,0.0,39.3,40.3,9.604,3.076,-12.248,-10.141,-13.73,-11.121,-3.149,26.818,0.0,243.54,,246.0,240.0,-11.776,2.954,-7.164,23.774
5767.5,3.479,0.795,-35.209,3.113,9.64,5.369,37.552,5.038,-10.097,-2.698,0.0,39.3,40.3,9.604,3.076,-12.241,-10.06,-13.598,-11.12,-3.149,26.818,0.0,240.44,,246.0,240.0,-11.81,2.963,-7.15,23.55
5768.0,3.479,0.795,-35.209,3.113,9.64,5.345,37.537,4.997,-10.088,-2.713,0.0,39.33,40.322,9.604,3.076,-12.122,-10.084,-13.637,-11.025,-3.139,26.817,0.0,240.44,,246.0,240.0,-11.755,2.971,-7.152,23.616
5768.5,3.479,0.795,-35.209,3.113,9.64,5.345,37.537,4.997,-10.088,-2.713,0.0,39.3,40.3,9.604,3.076,-12.151,-10.106,-13.695,-11.128,-3.139,26.817,0.0,240.74,,246.0,240.0,-11.717,2.979,-7.122,23.55
5769.0,2.764,0.727,-33.709,3.119,9.49,5.345,37.537,4.997,-10.088,-2.713,0.0,39.3,40.3,9.866,3.091,-12.219,-10.076,-13.615,-11.08,-3.139,26.817,0.0,240.74,,246.0,240.0,-11.77,2.988,-7.126,23.553
5769.5,2.764,0.727,-33.709,3.119,9.49,5.345,37.537,4.997,-10.088,-2.713,0.0,39.3,40.3,9.866,3.091,-12.223,-10.05,-13.626,-11.085,-3.139,26.817,0.0,240.94,,246.0,240.0,-11.748,2.984,-7.149,23.538
5770.0,2.764,0.727,-33.709,3.119,9.49,5.345,37.537,4.997,-10.088,-2.713,0.0,39.3,40.3,9.866,3.091,-12.11,-10.054,-13.565,-10.996,-3.139,26.817,0.0,240.94,,246.0,240.0,-11.746,2.98,-7.143,23.574
5770.5,2.764,0.727,-33.709,3.119,9.49,5.345,37.537,4.997,-10.088,-2.713,0.0,39.3,40.3,9.866,3.091,-12.242,-10.05,-13.583,-11.072,-3.139,26.817,0.0,238.94,,246.0,240.0,-11.681,2.977,-7.126,23.629
5771.0,2.764,0.727,-33.709,3.119,9.49,5.345,37.537,4.997,-10.088,-2.713,0.0,39.3,40.3,9.866,3.091,-12.105,-10.068,-13.668,-11.045,-3.139,26.817,0.0,238.94,,247.0,240.0,-11.737,2.973,-7.131,23.623
5771.5,2.764,0.727,-33.709,3.119,9.49,5.298,37.548,4.988,-10.054,-2.717,0.0,39.323,40.312,9.866,3.091,-12.241,-10.038,-13.575,-11.051,-3.158,26.808,0.0,238.34,,247.0,240.0,-11.721,2.97,-7.1,23.543
5772.0,2.764,0.727,-33.709,3.119,9.49,5.298,37.548,4.988,-10.054,-2.717,0.0,39.3,40.3,9.866,3.091,-12.183,-9.97,-13.511,-10.99,-3.158,26.808,0.0,238.34,,248.0,240.0,-11.726,2.966,-7.099,23.619
5772.5,3.525,0.825,-30.245,3.147,9.669,5.298,37.548,4.988,-10.054,-2.717,0.0,39.3,40.3,9.444,3.163,-12.014,-9.968,-13.54,-10.926,-3.158,26.808,0.0,238.74,,248.0,240.0,-11.663,2.963,-7.083,23.716
5773.0,3.525,0.825,-30.245,3.147,9.669,5.298,37.548,4.988,-10.054,-2.717,0.0,39.3,40.3,9.444,3.163,-12.172,-9.919,-13.437,-10.943,-3.158,26.808,0.0,238.74,,249.0,240.0,-11.612,2.972,-7.087,23.731
5773.5,3.525,0.825,-30.245,3.147,9.669,5.298,37.548,4.988,-10.054,-2.717,0.0,39.3,40.3,9.444,3.163,-12.006,-10.005,-13.573,-11.026,-3.158,26.808,0.0,238.74,,249.0,240.0,-11.618,2.981,-7.065,23.773
5774.0,3.525,0.825,-30.245,3.147,9.669,5.298,37.548,4.988,-10.054,-2.717,0.0,39.3,40.3,9.444,3.163,-12.127,-10.036,-13.622,-10.986,-3.158,26.808,0.0,238.74,,250.0,240.0,-11.652,2.99,-7.082,23.84
5774.5,3.525,0.825,-30.245,3.147,9.669,5.317,37.543,4.989,-10.034,-2.726,0.0,39.34,40.347,9.444,3.163,-12.211,-9.962,-13.507,-10.993,-3.141,26.819,0.0,240.94,,250.0,240.0,-11.693,2.999,-7.078,23.963
5775.0,3.525,0.825,-30.245,3.147,9.669,5.317,37.543,4.989,-10.034,-2.726,0.0,39.3,40.3,9.444,3.163,-12.246,-10.033,-13.554,-11.02,-3.141,26.819,0.0,240.94,,250.0,240.0,-11.668,3.008,-7.065,24.001
5775.5,3.37,0.781,-35.209,3.061,9.65,5.317,37.543,4.989,-10.034,-2.726,0.0,39.3,40.3,9.609,3.076,-11.974,-10.052,-13.584,-10.998,-3.141,26.819,0.0,240.34,,250.0,240.0,-11.713,3.016,-7.06,24.057
5776.0,3.37,0.781,-35.209,3.061,9.65,5.317,37.543,4.989,-10.034,-2.726,0.0,39.3,40.3,9.609,3.076,-12.154,-10.025,-13.575,-11.132,-3.141,26.819,0.0,240.34,,250.0,240.0,-11.652,3.022,-7.047,24.079
5776.5,3.37,0.781,-35.209,3.061,9.65,5.317,37.543,4.989,-10.034,-2.726,0.0,39.3,40.3,9.609,3.076,-12.317,-10.04,-13.647,-11.112,-3.141,26.819,0.0,240.44,,250.0,240.0,-11.721,3.028,-7.069,24.1
5777.0,3.37,0.781,-35.209,3.061,9.65,5.317,37.543,4.989,-10.034,-2.726,0.0,39.3,40.3,9.609,3.076,-11.984,-10.035,-13.555,-11.089,-3.141,26.819,0.0,240.44,,250.0,240.0,-11.779,3.033,-7.098,24.124
5777.5,3.37,0.781,-35.209,3.061,9.65,5.317,37.543,4.989,-10.034,-2.726,0.0,39.3,40.3,9.609,3.076,-12.116,-10.057,-13.528,-11.075,-3.141,26.819,0.0,241.84,,250.0,240.0,-11.666,3.039,-7.069,24.154
5778.0,3.37,0.781,-35.209,3.061,9.65,5.363,37.555,5.038,-10.065,-2.709,0.0,39.351,40.335,9.609,3.076,-12.164,-10.088,-13.582,-11.15,-3.148,26.821,0.0,241.84,,249.0,240.0,-11.694,3.044,-7.073,24.163
5778.5,3.37,0.781,-35.209,3.061,9.65,5.363,37.555,5.038,-10.065,-2.709,0.0,39.4,40.3,9.609,3.076,-12.147,-10.114,-13.489,-11.125,-3.148,26.821,0.0,242.54,,249.0,240.0,-11.746,3.05,-7.097,24.223
5779.0,2.874,0.773,-34.455,3.147,9.533,5.363,37.555,5.038,-10.065,-2.709,0.0,39.4,40.3,9.678,3.156,-12.239,-10.086,-13.616,-11.126,-3.148,26.821,0.0,242.54,,248.0,240.0,-11.719,3.055,-7.085,24.253
5779.5,2.874,0.773,-34.455,3.147,9.533,5.363,37.555,5.038,-10.065,-2.709,0.0,39.4,40.3,9.678,3.156,-12.206,-10.072,-13.716,-11.099,-3.148,26.821,0.0,242.64,,248.0,240.0,-11.767,3.052,-7.069,24.256
5780.0,2.874,0.773,-34.455,3.147,9.533,5.363,37.555,5.038,-10.065,-2.709,0.0,39.4,40.3,9.678,3.156,-12.214,-10.047,-13.543,-11.063,-3.148,26.821,0.0,242.64,,247.0,240.0,-11.773,3.049,-7.095,24.264
5780.5,2.874,0.773,-34.455,3.147,9.533,5.363,37.555,5.038,-10.065,-2.709,0.0,39.4,40.3,9.678,3.156,-12.244,-9.967,-13.566,-11.035,-3.148,26.821,0.0,241.94,,247.0,240.0,-11.717,3.046,-7.099,24.263
5781.0,2.874,0.773,-34.455,3.147,9.533,5.402,37.578,4.998,-10.083,-2.711,0.0,39.344,40.334,9.678,3.156,-12.19,-10.046,-13.658,-11.024,-3.143,26.816,0.0,241.94,,246.0,240.0,-11.703,3.043,-7.079,24.293
5781.5,2.874,0.773,-34.455,3.147,9.533,5.402,37.578,4.998,-10.083,-2.711,0.0,39.3,40.3,9.678,3.156,-12.192,-10.046,-13.61,-11.086,-3.143,26.816,0.0,242.24,,246.0,240.0,-11.729,3.04,-7.081,24.319
5782.0,2.861,0.757,-34.545,3.148,9.529,5.402,37.578,4.998,-10.083,-2.711,0.0,39.3,40.3,9.701,3.122,-11.999,-10.003,-13.541,-11.032,-3.143,26.816,0.0,242.24,,245.0,240.0,-11.734,3.038,-7.074,24.408
5782.5,2.861,0.757,-34.545,3.148,9.529,5.402,37.578,4.998,-10.083,-2.711,0.0,39.3,40.3,9.701,3.122,-12.224,-9.931,-13.482,-10.982,-3.143,26.816,0.0,242.54,,245.0,240.0,-11.644,3.035,-7.048,24.47
5783.0,2.861,0.757,-34.545,3.148,9.529,5.402,37.578,4.998,-10.083,-2.711,0.0,39.3,40.3,9.701,3.122,-12.129,-10.05,-13.505,-11.065,-3.143,26.816,0.0,242.54,,244.0,240.0,-11.655,3.032,-7.071,24.539
5783.5,2.861,0.757,-34.545,3.148,9.529,5.402,37.578,4.998,-10.083,-2.711,0.0,39.3,40.3,9.701,3.122,-12.008,-10.0,-13.476,-10.996,-3.143,26.816,0.0,239.54,,244.0,240.0,-11.687,3.029,-7.048,24.512
5784.0,2.861,0.757,-34.545,3.148,9.529,5.376,37.562,4.994,-10.092,-2.714,0.0,39.347,40.412,9.701,3.122,-12.179,-9.896,-13.473,-10.924,-3.136,26.82,0.0,239.54,,244.0,240.0,-11.62,3.026,-7.044,24.505
5784.5,2.861,0.757,-34.545,3.148,9.529,5.376,37.562,4.994,-10.092,-2.714,0.0,39.3,40.4,9.701,3.122,-12.061,-10.003,-13.616,-11.08,-3.136,26.82,0.0,239.44,,244.0,240.0,-11.618,3.024,-7.059,24.586
5785.0,2.861,0.757,-34.545,3.148,9.529,5.376,37.562,4.994,-10.092,-2.714,0.0,39.3,40.4,9.701,3.122,-12.13,-10.028,-13.573,-11.052,-3.136,26.82,0.0,239.44,,244.0,240.0,-11.69,3.021,-7.028,24.631
5785.5,3.001,0.694,-35.209,3.158,9.662,5.376,37.562,4.994,-10.092,-2.714,0.0,39.3,40.4,9.587,3.089,-12.181,-9.989,-13.549,-11.022,-3.136,26.82,0.0,239.24,,244.0,240.0,-11.696,3.018,-7.034,24.723
5786.0,3.001,0.694,-35.209,3.158,9.662,5.376,37.562,4.994,-10.092,-2.714,0.0,39.3,40.4,9.587,3.089,-12.147,-10.006,-13.598,-11.047,-3.136,26.82,0.0,239.24,,244.0,240.0,-11.685,3.018,-7.076,24.701
5786.5,3.001,0.694,-35.209,3.158,9.662,5.376,37.562,4.994,-10.092,-2.714,0.0,39.3,40.4,9.587,3.089,-11.992,-9.99,-13.437,-10.942,-3.136,26.82,0.0,237.14,,244.0,240.0,-11.7,3.018,-7.029,24.764
5787.0,3.001,0.694,-35.209,3.158,9.662,5.376,37.562,4.994,-10.092,-2.714,0.0,39.3,40.4,9.587,3.089,-12.132,-9.923,-13.41,-10.938,-3.136,26.82,0.0,237.14,,245.0,240.0,-11.59,3.018,-7.056,24.727
5787.5,3.001,0.694,-35.209,3.158,9.662,5.329,37.537,5.009,-10.102,-2.724,0.0,39.352,40.309,9.587,3.089,-12.008,-10.009,-13.529,-10.961,-3.14,26.821,0.0,236.94,,245.0,240.0,-11.601,3.017,-7.041,24.762
5788.0,3.001,0.694,-35.209,3.158,9.662,5.329,37.537,5.009,-10.102,-2.724,0.0,39.4,40.3,9.587,3.089,-12.034,-10.028,-13.441,-11.054,-3.14,26.821,0.0,236.94,,246.0,240.0,-11.627,3.017,-7.057,24.792
5788.5,2.815,0.735,-34.179,3.116,9.543,5.329,37.537,5.009,-10.102,-2.724,0.0,39.4,40.3,9.744,3.133,-11.892,-9.929,-13.406,-10.936,-3.14,26.821,0.0,237.34,,246.0,240.0,-11.639,3.017,-7.027,24.818
5789.0,2.815,0.735,-34.179,3.116,9.543,5.329,37.537,5.009,-10.102,-2.724,0.0,39.4,40.3,9.744,3.133,-12.085,-9.863,-13.345,-10.899,-3.14,26.821,0.0,237.34,,247.0,240.0,-11.541,3.013,-7.037,24.881
5789.5,2.815,0.735,-34.179,3.116,9.543,5.329,37.537,5.009,-10.102,-2.724,0.0,39.4,40.3,9.744,3.133,-11.792,-9.969,-13.437,-10.989,-3.14,26.821,0.0,237.14,,247.0,240.0,-11.548,3.01,-7.033,24.685
5790.0,2.815,0.735,-34.179,3.116,9.543,5.329,37.537,5.009,-10.102,-2.724,0.0,39.4,40.3,9.744,3.133,-12.109,-9.952,-13.409,-10.967,-3.14,26.821,0.0,237.14,,248.0,240.0,-11.547,3.007,-7.021,24.591
5790.5,2.815,0.735,-34.179,3.116,9.543,5.308,37.534,4.992,-10.095,-2.696,0.0,39.351,40.348,9.744,3.133,-11.969,-9.985,-13.527,-10.953,-3.133,26.816,0.0,239.64,,248.0,240.0,-11.609,3.004,-7.008,24.593
5791.0,2.815,0.735,-34.179,3.116,9.543,5.308,37.534,4.992,-10.095,-2.696,0.0,39.4,40.3,9.744,3.133,-12.053,-9.922,-13.398,-10.947,-3.133,26.816,0.0,239.64,,248.0,240.0,-11.609,3.001,-7.029,24.54
5791.5,2.815,0.735,-34.179,3.116,9.543,5.308,37.534,4.992,-10.095,-2.696,0.0,39.4,40.3,9.744,3.133,-11.964,-9.908,-13.41,-10.928,-3.133,26.816,0.0,239.14,,248.0,240.0,-11.58,2.998,-7.023,24.476
5792.0,2.742,0.642,-35.209,3.121,9.718,5.308,37.534,4.992,-10.095,-2.696,0.0,39.4,40.3,9.474,3.127,-11.988,-10.004,-13.522,-11.044,-3.133,26.816,0.0,239.14,,248.0,240.0,-11.553,2.995,-7.018,24.395
5792.5,2.742,0.642,-35.209,3.121,9.718,5.308,37.534,4.992,-10.095,-2.696,0.0,39.4,40.3,9.474,3.127,-12.054,-9.976,-13.615,-11.079,-3.133,26.816,0.0,239.64,,248.0,240.0,-11.639,2.991,-7.018,24.312
5793.0,2.742,0.642,-35.209,3.121,9.718,5.308,37.534,4.992,-10.095,-2.696,0.0,39.4,40.3,9.474,3.127,-12.112,-10.031,-13.52,-11.009,-3.133,26.816,0.0,239.64,,248.0,240.0,-11.681,2.986,-7.03,24.433
5793.5,2.742,0.642,-35.209,3.121,9.718,5.308,37.534,4.992,-10.095,-2.696,0.0,39.4,40.3,9.474,3.127,-12.087,-9.921,-13.392,-10.953,-3.133,26.816,0.0,241.34,,248.0,240.0,-11.668,2.982,-7.017,24.535
5794.0,2.742,0.642,-35.209,3.121,9.718,5.343,37.556,4.999,-10.065,-2.704,0.0,39.337,40.315,9.474,3.127,-12.067,-9.983,-13.612,-10.988,-3.135,26.82,0.0,241.34,,247.0,250.0,-11.588,2.979,-7.003,24.514
5794.5,2.742,0.642,-35.209,3.121,9.718,5.343,37.556,4.999,-10.065,-2.704,0.0,39.3,40.3,9.474,3.127,-12.118,-9.951,-13.526,-10.953,-3.135,26.82,0.0,241.34,,247.0,250.0,-11.663,2.975,-7.017,24.52
5795.0,2.543,0.693,-33.268,3.123,9.527,5.343,37.556,4.999,-10.065,-2.704,0.0,39.3,40.3,9.714,3.062,-12.118,-9.903,-13.492,-10.917,-3.135,26.82,0.0,241.34,,248.0,250.0,-11.637,2.971,-7.023,24.518
5795.5,2.543,0.693,-33.268,3.123,9.527,5.343,37.556,4.999,-10.065,-2.704,0.0,39.3,40.3,9.714,3.062,-11.795,-9.932,-13.349,-10.919,-3.135,26.82,0.0,241.44,,248.0,250.0,-11.608,2.964,-7.036,24.487
5796.0,2.543,0.693,-33.268,3.123,9.527,5.343,37.556,4.999,-10.065,-2.704,0.0,39.3,40.3,9.714,3.062,-11.953,-9.889,-13.379,-10.842,-3.135,26.82,0.0,241.44,,249.0,250.0,-11.499,2.957,-6.992,24.425
5796.5,2.543,0.693,-33.268,3.123,9.527,5.343,37.556,4.999,-10.065,-2.704,0.0,39.3,40.3,9.714,3.062,-11.9,-9.942,-13.434,-10.841,-3.135,26.82,0.0,240.54,,249.0,250.0,-11.516,2.95,-7.02,24.421
5797.0,2.543,0.693,-33.268,3.123,9.527,5.349,37.533,5.002,-10.067,-2.708,0.0,39.341,40.258,9.714,3.062,-11.816,-9.93,-13.236,-10.885,-3.127,26.825,0.0,240.54,,250.0,250.0,-11.529,2.943,-6.987,24.44
5797.5,2.543,0.693,-33.268,3.123,9.527,5.349,37.533,5.002,-10.067,-2.708,0.0,39.3,40.3,9.714,3.062,-12.04,-9.932,-13.421,-10.896,-3.127,26.825,0.0,240.24,,250.0,250.0,-11.467,2.937,-6.962,24.406
5798.0,3.028,0.725,-35.185,3.154,9.647,5.349,37.533,5.002,-10.067,-2.708,0.0,39.3,40.3,9.612,3.017,-12.029,-9.946,-13.367,-10.941,-3.127,26.825,0.0,240.24,,251.0,250.0,-11.572,2.93,-6.986,24.403
5798.5,3.028,0.725,-35.185,3.154,9.647,5.349,37.533,5.002,-10.067,-2.708,0.0,39.3,40.3,9.612,3.017,-12.128,-9.835,-13.39,-10.87,-3.127,26.825,0.0,240.24,,251.0,250.0,-11.571,2.932,-6.99,24.428
5799.0,3.028,0.725,-35.185,3.154,9.647,5.349,37.533,5.002,-10.067,-2.708,0.0,39.3,40.3,9.612,3.017,-11.922,-9.948,-13.47,-10.995,-3.127,26.825,0.0,240.24,,252.0,250.0,-11.556,2.934,-6.975,24.458
5799.5,3.028,0.725,-35.185,3.154,9.647,5.349,37.533,5.002,-10.067,-2.708,0.0,39.3,40.3,9.612,3.017,-11.963,-9.929,-13.448,-10.976,-3.127,26.825,0.0,243.64,,252.0,250.0,-11.584,2.935,-6.97,24.54
5800.0,3.028,0.725,-35.185,3.154,9.647,5.349,37.533,5.002,-10.067,-2.708,0.0,39.3,40.3,9.612,3.017,-12.129,-9.92,-13.489,-10.959,-3.127,26.825,0.0,243.64,,253.0,250.0,-11.579,2.937,-6.971,24.542
5800.5,3.028,0.725,-35.185,3.154,9.647,5.341,37.551,5.035,-10.288,-2.694,0.0,39.337,40.277,9.612,3.017,-12.121,-9.894,-13.442,-10.931,-3.127,26.834,0.0,243.54,,253.0,250.0,-11.624,2.938,-6.961,24.529
5801.0,3.028,0.725,-35.185,3.154,9.647,5.341,37.551,5.035,-10.288,-2.694,0.0,39.3,40.3,9.612,3.017,-12.032,-9.852,-13.468,-10.954,-3.127,26.834,0.0,243.54,,254.0,250.0,-11.597,2.94,-6.958,24.491
5801.5,2.444,0.662,-33.355,3.143,9.525,5.341,37.551,5.035,-10.288,-2.694,0.0,39.3,40.3,9.912,3.105,-12.157,-9.916,-13.478,-10.956,-3.127,26.834,0.0,243.54,,254.0,250.0,-11.576,2.941,-6.982,24.495
5802.0,2.444,0.662,-33.355,3.143,9.525,5.341,37.551,5.035,-10.288,-2.694,0.0,39.3,40.3,9.912,3.105,-11.963,-9.915,-13.464,-10.869,-3.127,26.834,0.0,243.54,,255.0,250.0,-11.627,2.933,-6.962,24.509
5802.5,2.444,0.662,-33.355,3.143,9.525,5.341,37.551,5.035,-10.288,-2.694,0.0,39.3,40.3,9.912,3.105,-12.025,-9.809,-13.353,-10.827,-3.127,26.834,0.0,243.24,,255.0,250.0,-11.553,2.925,-6.95,24.504
5803.0,2.444,0.662,-33.355,3.143,9.525,5.341,37.551,5.035,-10.288,-2.694,0.0,39.3,40.3,9.912,3.105,-12.058,-9.892,-13.576,-10.94,-3.127,26.834,0.0,243.24,,256.0,250.0,-11.504,2.917,-6.933,24.488
5803.5,2.444,0.662,-33.355,3.143,9.525,5.342,37.553,5.01,-10.325,-2.697,0.0,39.323,40.232,9.912,3.105,-12.082,-9.893,-13.541,-10.947,-3.118,26.834,0.0,247.04,,256.0,250.0,-11.617,2.909,-6.971,24.396
5804.0,2.444,0.662,-33.355,3.143,9.525,5.342,37.553,5.01,-10.325,-2.697,0.0,39.3,40.2,9.912,3.105,-12.016,-9.884,-13.384,-10.919,-3.118,26.834,0.0,247.04,,257.0,250.0,-11.616,2.902,-6.939,24.38
5804.5,2.137,0.472,-35.209,3.148,9.675,5.342,37.553,5.01,-10.325,-2.697,0.0,39.3,40.2,9.629,3.021,-12.042,-9.899,-13.582,-10.986,-3.118,26.834,0.0,247.04,,257.0,250.0,-11.551,2.894,-6.931,24.395
5805.0,2.137,0.472,-35.209,3.148,9.675,5.342,37.553,5.01,-10.325,-2.697,0.0,39.3,40.2,9.629,3.021,-12.07,-9.945,-13.505,-11.005,-3.118,26.834,0.0,247.04,,258.0,250.0,-11.627,2.882,-6.951,24.384
5805.5,2.137,0.472,-35.209,3.148,9.675,5.342,37.553,5.01,-10.325,-2.697,0.0,39.3,40.2,9.629,3.021,-12.149,-9.888,-13.469,-10.951,-3.118,26.834,0.0,246.84,,258.0,250.0,-11.632,2.87,-6.957,24.448
5806.0,2.137,0.472,-35.209,3.148,9.675,5.342,37.553,5.01,-10.325,-2.697,0.0,39.3,40.2,9.629,3.021,-12.159,-9.863,-13.492,-10.894,-3.118,26.834,0.0,246.84,,259.0,250.0,-11.614,2.858,-6.958,24.487
5806.5,2.137,0.472,-35.209,3.148,9.675,5.342,37.553,5.01,-10.325,-2.697,0.0,39.3,40.2,9.629,3.021,-11.781,-9.895,-13.41,-10.923,-3.118,26.834,0.0,249.74,,259.0,250.0,-11.602,2.846,-6.941,24.513
5807.0,2.137,0.472,-35.209,3.148,9.675,5.346,37.559,4.997,-10.344,-2.69,0.0,39.316,40.207,9.629,3.021,-11.996,-9.878,-13.253,-10.767,-3.112,26.833,0.0,249.74,,259.0,250.0,-11.502,2.834,-6.938,24.523
5807.5,2.137,0.472,-35.209,3.148,9.675,5.346,37.559,4.997,-10.344,-2.69,0.0,39.3,40.2,9.629,3.021,-12.038,-9.788,-13.322,-10.807,-3.112,26.833,0.0,250.04,,259.0,250.0,-11.474,2.823,-6.934,24.492
5808.0,3.663,0.841,-35.209,3.094,9.627,5.346,37.559,4.997,-10.344,-2.69,0.0,39.3,40.2,9.593,3.107,-11.911,-9.866,-13.282,-10.899,-3.112,26.833,0.0,250.04,,259.0,250.0,-11.488,2.811,-6.914,24.534
5808.5,3.663,0.841,-35.209,3.094,9.627,5.346,37.559,4.997,-10.344,-2.69,0.0,39.3,40.2,9.593,3.107,-11.888,-9.769,-13.255,-10.678,-3.112,26.833,0.0,249.94,,259.0,250.0,-11.49,2.825,-6.941,24.576
5809.0,3.663,0.841,-35.209,3.094,9.627,5.346,37.559,4.997,-10.344,-2.69,0.0,39.3,40.2,9.593,3.107,-11.838,-9.82,-13.358,-10.698,-3.112,26.833,0.0,249.94,,259.0,250.0,-11.398,2.839,-6.888,24.573
5809.5,3.663,0.841,-35.209,3.094,9.627,5.346,37.559,4.997,-10.344,-2.69,0.0,39.3,40.2,9.593,3.107,-11.733,-9.778,-13.065,-10.692,-3.112,26.833,0.0,252.44,,259.0,250.0,-11.429,2.853,-6.931,24.572
5810.0,3.663,0.841,-35.209,3.094,9.627,5.318,37.505,4.986,-10.362,-2.692,0.0,39.298,40.177,9.593,3.107,-11.546,-9.734,-13.059,-10.722,-3.12,26.832,0.0,252.44,,258.0,250.0,-11.317,2.866,-6.877,24.533
5810.5,3.663,0.841,-35.209,3.094,9.627,5.318,37.505,4.986,-10.362,-2.692,0.0,39.3,40.2,9.593,3.107,-11.794,-9.841,-13.154,-10.777,-3.12,26.832,0.0,252.34,,258.0,250.0,-11.265,2.879,-6.896,24.588
5811.0,3.079,0.696,-35.209,3.05,9.612,5.318,37.505,4.986,-10.362,-2.692,0.0,39.3,40.2,9.569,2.992,-11.694,-9.848,-13.176,-10.697,-3.12,26.832,0.0,252.34,,257.0,250.0,-11.392,2.892,-6.885,24.557
5811.5,3.079,0.696,-35.209,3.05,9.612,5.318,37.505,4.986,-10.362,-2.692,0.0,39.3,40.2,9.569,2.992,-11.757,-9.855,-13.089,-10.796,-3.12,26.832,0.0,253.04,,257.0,250.0,-11.354,2.895,-6.869,24.508
5812.0,3.079,0.696,-35.209,3.05,9.612,5.318,37.505,4.986,-10.362,-2.692,0.0,39.3,40.2,9.569,2.992,-11.817,-9.78,-13.059,-10.71,-3.12,26.832,0.0,253.04,,256.0,250.0,-11.374,2.898,-6.882,24.455
5812.5,3.079,0.696,-35.209,3.05,9.612,5.318,37.505,4.986,-10.362,-2.692,0.0,39.3,40.2,9.569,2.992,-11.628,-9.816,-13.115,-10.698,-3.12,26.832,0.0,251.44,,256.0,250.0,-11.341,2.901,-6.861,24.406
5813.0,3.079,0.696,-35.209,3.05,9.612,5.333,37.495,4.986,-10.316,-2.686,0.0,39.295,40.157,9.569,2.992,-11.778,-9.763,-13.104,-10.754,-3.121,26.83,0.0,251.44,,255.0,250.0,-11.314,2.904,-6.874,24.425
5813.5,3.079,0.696,-35.209,3.05,9.612,5.333,37.495,4.986,-10.316,-2.686,0.0,39.3,40.2,9.569,2.992,-11.705,-9.798,-13.21,-10.714,-3.121,26.83,0.0,251.84,,255.0,250.0,-11.35,2.907,-6.849,24.459
5814.0,3.079,0.696,-35.209,3.05,9.612,5.333,37.495,4.986,-10.316,-2.686,0.0,39.3,40.2,9.569,2.992,-11.752,-9.774,-13.098,-10.734,-3.121,26.83,0.0,251.84,,254.0,250.0,-11.357,2.91,-6.866,24.423
5814.5,2.867,0.737,-35.055,3.041,9.547,5.333,37.495,4.986,-10.316,-2.686,0.0,39.3,40.2,9.646,3.204,-11.543,-9.757,-12.944,-10.647,-3.121,26.83,0.0,251.64,,254.0,250.0,-11.34,2.912,-6.824,24.407
5815.0,2.867,0.737,-35.055,3.041,9.547,5.333,37.495,4.986,-10.316,-2.686,0.0,39.3,40.2,9.646,3.204,-11.801,-9.681,-13.024,-10.695,-3.121,26.83,0.0,251.64,,253.0,250.0,-11.223,2.912,-6.816,24.354
5815.5,2.867,0.737,-35.055,3.041,9.547,5.333,37.495,4.986,-10.316,-2.686,0.0,39.3,40.2,9.646,3.204,-11.724,-9.719,-13.088,-10.673,-3.121,26.83,0.0,247.34,,253.0,250.0,-11.3,2.911,-6.825,24.247
5816.0,2.867,0.737,-35.055,3.041,9.547,5.333,37.495,4.986,-10.316,-2.686,0.0,39.3,40.2,9.646,3.204,-11.744,-9.657,-13.086,-10.669,-3.121,26.83,0.0,247.34,,254.0,250.0,-11.301,2.91,-6.818,24.261
5816.5,2.867,0.737,-35.055,3.041,9.547,5.354,37.526,5.015,-10.312,-2.68,0.0,39.281,40.139,9.646,3.204,-11.567,-9.681,-13.158,-10.688,-3.114,26.833,0.0,247.04,,254.0,250.0,-11.289,2.909,-6.785,24.259
5817.0,2.867,0.737,-35.055,3.041,9.547,5.354,37.526,5.015,-10.312,-2.68,0.0,39.3,40.1,9.646,3.204,-11.674,-9.714,-13.223,-10.74,-3.114,26.833,0.0,247.04,,255.0,250.0,-11.274,2.909,-6.746,24.262
5817.5,3.316,0.881,-34.269,3.121,9.606,5.354,37.526,5.015,-10.312,-2.68,0.0,39.3,40.1,9.718,3.048,-11.719,-9.746,-13.041,-10.608,-3.114,26.833,0.0,247.44,,255.0,250.0,-11.338,2.908,-6.781,24.207
5818.0,3.316,0.881,-34.269,3.121,9.606,5.354,37.526,5.015,-10.312,-2.68,0.0,39.3,40.1,9.718,3.048,-11.684,-9.721,-13.089,-10.617,-3.114,26.833,0.0,247.44,,256.0,250.0,-11.279,2.915,-6.742,24.163
5818.5,3.316,0.881,-34.269,3.121,9.606,5.354,37.526,5.015,-10.312,-2.68,0.0,39.3,40.1,9.718,3.048,-11.654,-9.603,-13.005,-10.569,-3.114,26.833,0.0,246.64,,256.0,250.0,-11.278,2.921,-6.741,24.144
5819.0,3.316,0.881,-34.269,3.121,9.606,5.354,37.526,5.015,-10.312,-2.68,0.0,39.3,40.1,9.718,3.048,-11.661,-9.702,-13.043,-10.622,-3.114,26.833,0.0,246.64,,257.0,250.0,-11.208,2.928,-6.698,24.198
5819.5,3.316,0.881,-34.269,3.121,9.606,5.351,37.54,5.031,-10.313,-2.695,0.0,39.264,40.122,9.718,3.048,-11.753,-9.564,-13.015,-10.593,-3.11,26.835,0.0,248.34,,257.0,250.0,-11.257,2.934,-6.746,24.187
5820.0,3.316,0.881,-34.269,3.121,9.606,5.351,37.54,5.031,-10.313,-2.695,0.0,39.3,40.1,9.718,3.048,-11.562,-9.691,-13.057,-10.517,-3.11,26.835,0.0,248.34,,258.0,250.0,-11.231,2.94,-6.731,24.186
5820.5,3.316,0.881,-34.269,3.121,9.606,5.351,37.54,5.031,-10.313,-2.695,0.0,39.3,40.1,9.718,3.048,-11.564,-9.66,-12.948,-10.599,-3.11,26.835,0.0,247.04,,258.0,250.0,-11.207,2.947,-6.739,24.225
5821.0,3.161,0.856,-34.353,3.143,9.591,5.351,37.54,5.031,-10.313,-2.695,0.0,39.3,40.1,9.707,3.147,-11.501,-9.587,-13.049,-10.572,-3.11,26.835,0.0,247.04,,259.0,250.0,-11.193,2.953,-6.675,24.281
5821.5,3.161,0.856,-34.353,3.143,9.591,5.351,37.54,5.031,-10.313,-2.695,0.0,39.3,40.1,9.707,3.147,-11.632,-9.671,-13.031,-10.65,-3.11,26.835,0.0,248.04,,259.0,250.0,-11.178,2.956,-6.684,24.43
5822.0,3.161,0.856,-34.353,3.143,9.591,5.351,37.54,5.031,-10.313,-2.695,0.0,39.3,40.1,9.707,3.147,-11.516,-9.567,-13.049,-10.607,-3.11,26.835,0.0,248.04,,260.0,250.0,-11.246,2.959,-6.658,24.498
5822.5,3.161,0.856,-34.353,3.143,9.591,5.351,37.54,5.031,-10.313,-2.695,0.0,39.3,40.1,9.707,3.147,-11.531,-9.614,-13.102,-10.667,-3.11,26.835,0.0,250.44,,260.0,250.0,-11.185,2.963,-6.65,24.622
5823.0,3.161,0.856,-34.353,3.143,9.591,5.352,37.523,5.012,-10.331,-2.688,0.0,39.25,40.036,9.707,3.147,-11.572,-9.632,-12.982,-10.505,-3.116,26.835,0.0,250.44,,260.0,250.0,-11.228,2.966,-6.68,24.651
5823.5,3.161,0.856,-34.353,3.143,9.591,5.352,37.523,5.012,-10.331,-2.688,0.0,39.2,40.0,9.707,3.147,-11.679,-9.58,-12.975,-10.56,-3.116,26.835,0.0,251.34,,260.0,250.0,-11.173,2.969,-6.66,24.683
5824.0,3.039,0.697,-35.209,3.076,9.659,5.352,37.523,5.012,-10.331,-2.688,0.0,39.2,40.0,9.616,3.091,-11.494,-9.619,-13.085,-10.616,-3.116,26.835,0.0,251.34,,259.0,250.0,-11.198,2.972,-6.623,24.674
5824.5,3.039,0.697,-35.209,3.076,9.659,5.352,37.523,5.012,-10.331,-2.688,0.0,39.2,40.0,9.616,3.091,-11.69,-9.628,-13.124,-10.629,-3.116,26.835,0.0,250.04,,259.0,250.0,-11.204,2.973,-6.637,24.703
5825.0,3.039,0.697,-35.209,3.076,9.659,5.352,37.523,5.012,-10.331,-2.688,0.0,39.2,40.0,9.616,3.091,-11.747,-9.633,-13.211,-10.689,-3.116,26.835,0.0,250.04,,259.0,250.0,-11.268,2.974,-6.617,24.719
5825.5,3.039,0.697,-35.209,3.076,9.659,5.352,37.523,5.012,-10.331,-2.688,0.0,39.2,40.0,9.616,3.091,-11.745,-9.64,-13.265,-10.75,-3.116,26.835,0.0,252.94,,259.0,250.0,-11.32,2.976,-6.627,24.636
5826.0,3.039,0.697,-35.209,3.076,9.659,5.283,37.559,4.999,-10.313,-2.693,0.0,39.241,40.054,9.616,3.091,-11.719,-9.604,-12.997,-10.497,-3.117,26.838,0.0,252.94,,258.0,250.0,-11.35,2.977,-6.625,24.638
5826.5,3.039,0.697,-35.209,3.076,9.659,5.283,37.559,4.999,-10.313,-2.693,0.0,39.2,40.1,9.616,3.091,-11.471,-9.569,-12.988,-10.547,-3.117,26.838,0.0,251.94,,258.0,250.0,-11.204,2.978,-6.611,24.657
5827.0,3.264,0.766,-35.209,3.034,9.615,5.283,37.559,4.999,-10.313,-2.693,0.0,39.2,40.1,9.659,3.201,-11.641,-9.471,-12.961,-10.498,-3.117,26.838,0.0,251.94,,257.0,250.0,-11.144,2.979,-6.618,24.696
5827.5,3.264,0.766,-35.209,3.034,9.615,5.283,37.559,4.999,-10.313,-2.693,0.0,39.2,40.1,9.659,3.201,-11.399,-9.48,-12.98,-10.414,-3.117,26.838,0.0,253.04,,257.0,250.0,-11.143,2.983,-6.577,24.767
5828.0,3.264,0.766,-35.209,3.034,9.615,5.283,37.559,4.999,-10.313,-2.693,0.0,39.2,40.1,9.659,3.201,-11.425,-9.428,-12.775,-10.353,-3.117,26.838,0.0,253.04,,256.0,250.0,-11.068,2.988,-6.594,24.798
5828.5,3.264,0.766,-35.209,3.034,9.615,5.283,37.559,4.999,-10.313,-2.693,0.0,39.2,40.1,9.659,3.201,-11.413,-9.421,-12.858,-10.442,-3.117,26.838,0.0,249.64,,256.0,250.0,-10.995,2.992,-6.564,24.692
5829.0,3.264,0.766,-35.209,3.034,9.615,5.283,37.559,4.999,-10.313,-2.693,0.0,39.2,40.1,9.659,3.201,-11.399,-9.542,-12.879,-10.394,-3.117,26.838,0.0,249.64,,256.0,250.0,-11.034,2.997,-6.538,24.693
5829.5,3.264,0.766,-35.209,3.034,9.615,5.296,37.483,5.005,-10.352,-2.686,0.0,39.226,39.971,9.659,3.201,-11.499,-9.547,-12.88,-10.536,-3.11,26.844,0.0,250.74,,256.0,250.0,-11.053,3.001,-6.533,24.713
5830.0,3.264,0.766,-35.209,3.034,9.615,5.296,37.483,5.005,-10.352,-2.686,0.0,39.2,40.0,9.659,3.201,-11.447,-9.496,-12.999,-10.479,-3.11,26.844,0.0,250.74,,256.0,250.0,-11.116,3.006,-6.534,24.697
5830.5,3.16,0.777,-35.209,3.108,9.623,5.296,37.483,5.005,-10.352,-2.686,0.0,39.2,40.0,9.562,2.981,-11.451,-9.518,-13.029,-10.603,-3.11,26.844,0.0,249.84,,256.0,250.0,-11.105,3.01,-6.541,24.695
5831.0,3.16,0.777,-35.209,3.108,9.623,5.296,37.483,5.005,-10.352,-2.686,0.0,39.2,40.0,9.562,2.981,-11.526,-9.564,-12.987,-10.607,-3.11,26.844,0.0,249.84,,256.0,250.0,-11.15,3.012,-6.519,24.759
5831.5,3.16,0.777,-35.209,3.108,9.623,5.296,37.483,5.005,-10.352,-2.686,0.0,39.2,40.0,9.562,2.981,-11.483,-9.527,-12.924,-10.413,-3.11,26.844,0.0,250.64,,256.0,250.0,-11.171,3.015,-6.521,24.724
5832.0,3.16,0.777,-35.209,3.108,9.623,5.296,37.483,5.005,-10.352,-2.686,0.0,39.2,40.0,9.562,2.981,-11.497,-9.45,-12.784,-10.404,-3.11,26.844,0.0,250.64,,256.0,250.0,-11.086,3.017,-6.527,24.813
5832.5,3.16,0.777,-35.209,3.108,9.623,5.361,37.514,4.999,-10.356,-2.683,0.0,39.217,39.969,9.562,2.981,-11.339,-9.474,-12.953,-10.523,-3.105,26.85,0.0,248.84,,256.0,250.0,-11.034,3.019,-6.507,24.757
5833.0,3.16,0.777,-35.209,3.108,9.623,5.361,37.514,4.999,-10.356,-2.683,0.0,39.2,40.0,9.562,2.981,-11.471,-9.538,-12.841,-10.438,-3.105,26.85,0.0,248.84,,257.0,250.0,-11.072,3.022,-6.521,24.767
5833.5,3.222,0.765,-35.209,3.085,9.673,5.361,37.514,4.999,-10.356,-2.683,0.0,39.2,40.0,9.634,3.12,-11.297,-9.474,-12.862,-10.43,-3.105,26.85,0.0,248.34,,257.0,250.0,-11.072,3.024,-6.499,24.786
5834.0,3.222,0.765,-35.209,3.085,9.673,5.361,37.514,4.999,-10.356,-2.683,0.0,39.2,40.0,9.634,3.12,-11.439,-9.479,-12.981,-10.463,-3.105,26.85,0.0,248.34,,258.0,250.0,-11.016,3.027,-6.477,24.827
5834.5,3.222,0.765,-35.209,3.085,9.673,5.361,37.514,4.999,-10.356,-2.683,0.0,39.2,40.0,9.634,3.12,-11.461,-9.5,-12.784,-10.486,-3.105,26.85,0.0,248.04,,258.0,250.0,-11.09,3.03,-6.482,24.805
5835.0,3.222,0.765,-35.209,3.085,9.673,5.361,37.514,4.999,-10.356,-2.683,0.0,39.2,40.0,9.634,3.12,-11.563,-9.378,-12.842,-10.426,-3.105,26.85,0.0,248.04,,259.0,250.0,-11.058,3.034,-6.493,24.77
5835.5,3.222,0.765,-35.209,3.085,9.673,5.361,37.514,4.999,-10.356,-2.683,0.0,39.2,40.0,9.634,3.12,-11.481,-9.35,-12.807,-10.341,-3.105,26.85,0.0,249.44,,259.0,250.0,-11.052,3.037,-6.485,24.754
5836.0,3.222,0.765,-35.209,3.085,9.673,5.381,37.526,5.0,-10.347,-2.689,0.0,39.204,39.942,9.634,3.12,-11.409,-9.461,-12.872,-10.486,-3.104,26.851,0.0,249.44,,259.0,250.0,-10.995,3.04,-6.451,24.759
5836.5,3.222,0.765,-35.209,3.085,9.673,5.381,37.526,5.0,-10.347,-2.689,0.0,39.2,39.9,9.634,3.12,-11.342,-9.429,-12.938,-10.463,-3.104,26.851,0.0,249.74,,259.0,250.0,-11.057,3.043,-6.448,24.793
5837.0,3.314,0.826,-34.848,3.155,9.702,5.381,37.526,5.0,-10.347,-2.689,0.0,39.2,39.9,9.696,3.073,-11.437,-9.43,-12.733,-10.295,-3.104,26.851,0.0,249.74,,259.0,250.0,-11.043,3.046,-6.461,24.792
5837.5,3.314,0.826,-34.848,3.155,9.702,5.381,37.526,5.0,-10.347,-2.689,0.0,39.2,39.9,9.696,3.073,-11.528,-9.421,-12.876,-10.443,-3.104,26.851,0.0,249.94,,259.0,250.0,-10.974,3.05,-6.435,24.83
5838.0,3.314,0.826,-34.848,3.155,9.702,5.381,37.526,5.0,-10.347,-2.689,0.0,39.2,39.9,9.696,3.073,-11.466,-9.45,-13.006,-10.511,-3.104,26.851,0.0,249.94,,259.0,250.0,-11.067,3.054,-6.433,24.897
5838.5,3.314,0.826,-34.848,3.155,9.702,5.381,37.526,5.0,-10.347,-2.689,0.0,39.2,39.9,9.696,3.073,-11.506,-9.441,-13.023,-10.531,-3.104,26.851,0.0,251.64,,259.0,250.0,-11.108,3.059,-6.419,24.914
5839.0,3.314,0.826,-34.848,3.155,9.702,5.396,37.542,5.016,-10.348,-2.684,0.0,39.195,39.938,9.696,3.073,-11.423,-9.472,-12.833,-10.467,-3.106,26.852,0.0,251.64,,258.0,250.0,-11.125,3.063,-6.439,24.91
5839.5,3.314,0.826,-34.848,3.155,9.702,5.396,37.542,5.016,-10.348,-2.684,0.0,39.2,39.9,9.696,3.073,-11.397,-9.308,-12.83,-10.398,-3.106,26.852,0.0,251.94,,258.0,250.0,-11.049,3.067,-6.411,24.81
5840.0,2.288,0.608,-33.477,3.167,9.58,5.396,37.542,5.016,-10.348,-2.684,0.0,39.2,39.9,9.814,3.154,-11.445,-9.419,-12.946,-10.395,-3.106,26.852,0.0,251.94,,257.0,250.0,-10.983,3.071,-6.42,24.818
5840.5,2.288,0.608,-33.477,3.167,9.58,5.396,37.542,5.016,-10.348,-2.684,0.0,39.2,39.9,9.814,3.154,-11.585,-9.443,-13.018,-10.462,-3.106,26.852,0.0,251.54,,257.0,250.0,-11.051,3.058,-6.395,24.855
5841.0,2.288,0.608,-33.477,3.167,9.58,5.396,37.542,5.016,-10.348,-2.684,0.0,39.2,39.9,9.814,3.154,-11.34,-9.428,-12.752,-10.354,-3.106,26.852,0.0,251.54,,256.0,250.0,-11.127,3.045,-6.427,24.864
5841.5,2.288,0.608,-33.477,3.167,9.58,5.396,37.542,5.016,-10.348,-2.684,0.0,39.2,39.9,9.814,3.154,-11.258,-9.354,-12.726,-10.251,-3.106,26.852,0.0,250.94,,256.0,250.0,-10.968,3.033,-6.411,24.885
5842.0,2.288,0.608,-33.477,3.167,9.58,5.329,37.509,4.987,-10.367,-2.692,0.0,39.186,39.9,9.814,3.154,-11.437,-9.402,-12.958,-10.431,-3.109,26.841,0.0,250.94,,256.0,250.0,-10.897,3.021,-6.372,24.885
5842.5,2.288,0.608,-33.477,3.167,9.58,5.329,37.509,4.987,-10.367,-2.692,0.0,39.2,39.9,9.814,3.154,-11.38,-9.348,-12.743,-10.352,-3.109,26.841,0.0,251.04,,256.0,250.0,-11.057,3.009,-6.415,24.911
5843.0,2.288,0.608,-33.477,3.167,9.58,5.329,37.509,4.987,-10.367,-2.692,0.0,39.2,39.9,9.814,3.154,-11.362,-9.384,-12.766,-10.257,-3.109,26.841,0.0,251.04,,255.0,250.0,-10.956,2.997,-6.368,24.863
5843.5,3.428,0.784,-35.209,3.124,9.686,5.329,37.509,4.987,-10.367,-2.692,0.0,39.2,39.9,9.645,3.165,-11.435,-9.326,-12.78,-10.314,-3.109,26.841,0.0,251.24,,255.0,250.0,-10.942,2.985,-6.375,24.857
5844.0,3.428,0.784,-35.209,3.124,9.686,5.329,37.509,4.987,-10.367,-2.692,0.0,39.2,39.9,9.645,3.165,-11.38,-9.401,-12.92,-10.439,-3.109,26.841,0.0,251.24,,254.0,250.0,-10.964,2.993,-6.36,24.835
5844.5,3.428,0.784,-35.209,3.124,9.686,5.329,37.509,4.987,-10.367,-2.692,0.0,39.2,39.9,9.645,3.165,-11.57,-9.436,-12.915,-10.456,-3.109,26.841,0.0,247.34,,254.0,250.0,-11.035,3.0,-6.367,24.803
5845.0,3.428,0.784,-35.209,3.124,9.686,5.329,37.509,4.987,-10.367,-2.692,0.0,39.2,39.9,9.645,3.165,-11.425,-9.438,-12.994,-10.455,-3.109,26.841,0.0,247.34,,255.0,250.0,-11.095,3.007,-6.377,24.745
5845.5,3.428,0.784,-35.209,3.124,9.686,5.347,37.531,4.99,-10.36,-2.679,0.0,39.175,39.891,9.645,3.165,-11.45,-9.427,-12.787,-10.386,-3.115,26.848,0.0,247.24,,255.0,250.0,-11.078,3.014,-6.374,24.676
5846.0,3.428,0.784,-35.209,3.124,9.686,5.347,37.531,4.99,-10.36,-2.679,0.0,39.2,39.9,9.645,3.165,-11.493,-9.333,-12.804,-10.385,-3.115,26.848,0.0,247.24,,256.0,250.0,-11.013,3.02,-6.367,24.607
5846.5,2.653,0.745,-34.035,3.172,9.556,5.347,37.531,4.99,-10.36,-2.679,0.0,39.2,39.9,9.699,3.088,-11.515,-9.333,-12.869,-10.383,-3.115,26.848,0.0,245.94,,256.0,250.0,-11.004,3.027,-6.335,24.518
5847.0,2.653,0.745,-34.035,3.172,9.556,5.347,37.531,4.99,-10.36,-2.679,0.0,39.2,39.9,9.699,3.088,-11.264,-9.352,-12.888,-10.337,-3.115,26.848,0.0,245.94,,257.0,250.0,-11.025,3.021,-6.372,24.472
5847.5,2.653,0.745,-34.035,3.172,9.556,5.347,37.531,4.99,-10.36,-2.679,0.0,39.2,39.9,9.699,3.088,-11.319,-9.364,-12.571,-10.202,-3.115,26.848,0.0,246.84,,257.0,250.0,-10.96,3.015,-6.318,24.444
