t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5848.0,2.653,0.745,-34.035,3.172,9.556,5.347,37.531,4.99,-10.36,-2.679,0.0,39.2,39.9,9.699,3.088,-11.114,-9.274,-12.701,-10.215,-3.115,26.848,0.0,246.84,,258.0,250.0,-10.864,3.009,-6.335,24.44
5848.5,2.653,0.745,-34.035,3.172,9.556,5.324,37.518,5.014,-10.366,-2.682,0.0,39.173,39.884,9.699,3.088,-11.225,-9.183,-12.557,-10.148,-3.119,26.855,0.0,247.04,,258.0,250.0,-10.826,3.003,-6.304,24.449
5849.0,2.653,0.745,-34.035,3.172,9.556,5.324,37.518,5.014,-10.366,-2.682,0.0,39.2,39.9,9.699,3.088,-11.16,-9.271,-12.714,-10.178,-3.119,26.855,0.0,247.04,,259.0,250.0,-10.778,2.997,-6.303,24.441
5849.5,2.653,0.745,-34.035,3.172,9.556,5.324,37.518,5.014,-10.366,-2.682,0.0,39.2,39.9,9.699,3.088,-11.175,-9.314,-12.737,-10.331,-3.119,26.855,0.0,247.94,,259.0,250.0,-10.831,2.992,-6.275,24.472
5850.0,2.448,0.693,-33.657,3.169,9.598,5.324,37.518,5.014,-10.366,-2.682,0.0,39.2,39.9,9.728,3.065,-11.359,-9.369,-12.758,-10.369,-3.119,26.855,0.0,247.94,,260.0,250.0,-10.889,2.986,-6.304,24.48
5850.5,2.448,0.693,-33.657,3.169,9.598,5.324,37.518,5.014,-10.366,-2.682,0.0,39.2,39.9,9.728,3.065,-11.344,-9.355,-12.833,-10.443,-3.119,26.855,0.0,247.64,,260.0,250.0,-10.964,2.977,-6.326,24.422
5851.0,2.448,0.693,-33.657,3.169,9.598,5.324,37.518,5.014,-10.366,-2.682,0.0,39.2,39.9,9.728,3.065,-11.31,-9.373,-12.636,-10.281,-3.119,26.855,0.0,247.64,,261.0,250.0,-10.994,2.969,-6.309,24.4
5851.5,2.448,0.693,-33.657,3.169,9.598,5.324,37.518,5.014,-10.366,-2.682,0.0,39.2,39.9,9.728,3.065,-11.223,-9.333,-12.753,-10.29,-3.119,26.855,0.0,251.64,,261.0,250.0,-10.9,2.96,-6.281,24.397
5852.0,2.448,0.693,-33.657,3.169,9.598,5.321,37.512,4.969,-10.373,-2.679,0.0,39.167,39.896,9.728,3.065,-11.4,-9.289,-12.734,-10.27,-3.111,26.846,0.0,251.64,,260.0,250.0,-10.9,2.952,-6.273,24.359
5852.5,2.448,0.693,-33.657,3.169,9.598,5.321,37.512,4.969,-10.373,-2.679,0.0,39.2,39.9,9.728,3.065,-11.425,-9.179,-12.674,-10.215,-3.111,26.846,0.0,251.24,,260.0,250.0,-10.923,2.944,-6.296,24.331
5853.0,2.632,0.693,-33.486,3.194,9.552,5.321,37.512,4.969,-10.373,-2.679,0.0,39.2,39.9,9.852,3.058,-11.374,-9.255,-12.744,-10.291,-3.111,26.846,0.0,251.24,,259.0,250.0,-10.873,2.935,-6.288,24.307
5853.5,2.632,0.693,-33.486,3.194,9.552,5.321,37.512,4.969,-10.373,-2.679,0.0,39.2,39.9,9.852,3.058,-11.397,-9.349,-12.828,-10.369,-3.111,26.846,0.0,251.74,,259.0,250.0,-10.916,2.93,-6.278,24.303
5854.0,2.632,0.693,-33.486,3.194,9.552,5.321,37.512,4.969,-10.373,-2.679,0.0,39.2,39.9,9.852,3.058,-11.185,-9.329,-12.726,-10.372,-3.111,26.846,0.0,251.74,,258.0,250.0,-10.986,2.926,-6.297,24.35
5854.5,2.632,0.693,-33.486,3.194,9.552,5.321,37.512,4.969,-10.373,-2.679,0.0,39.2,39.9,9.852,3.058,-11.222,-9.301,-12.733,-10.294,-3.111,26.846,0.0,251.74,,258.0,250.0,-10.903,2.921,-6.289,24.435
5855.0,2.632,0.693,-33.486,3.194,9.552,5.357,37.532,4.985,-10.359,-2.678,0.0,39.172,39.915,9.852,3.058,-11.336,-9.358,-12.76,-10.396,-3.096,26.865,0.0,251.74,,257.0,250.0,-10.887,2.916,-6.286,24.481
5855.5,2.632,0.693,-33.486,3.194,9.552,5.357,37.532,4.985,-10.359,-2.678,0.0,39.2,39.9,9.852,3.058,-11.148,-9.32,-12.521,-10.241,-3.096,26.865,0.0,252.84,,257.0,250.0,-10.963,2.911,-6.295,24.51
5856.0,3.769,0.888,-35.209,3.152,9.635,5.357,37.532,4.985,-10.359,-2.678,0.0,39.2,39.9,9.776,3.15,-11.264,-9.313,-12.469,-10.178,-3.096,26.865,0.0,252.84,,256.0,250.0,-10.807,2.907,-6.288,24.511
5856.5,3.769,0.888,-35.209,3.152,9.635,5.357,37.532,4.985,-10.359,-2.678,0.0,39.2,39.9,9.776,3.15,-11.102,-9.305,-12.515,-10.116,-3.096,26.865,0.0,252.04,,256.0,250.0,-10.806,2.921,-6.275,24.572
5857.0,3.769,0.888,-35.209,3.152,9.635,5.357,37.532,4.985,-10.359,-2.678,0.0,39.2,39.9,9.776,3.15,-11.106,-9.297,-12.469,-10.236,-3.096,26.865,0.0,252.04,,255.0,250.0,-10.759,2.935,-6.274,24.616
5857.5,3.769,0.888,-35.209,3.152,9.635,5.357,37.532,4.985,-10.359,-2.678,0.0,39.2,39.9,9.776,3.15,-11.133,-9.194,-12.516,-10.176,-3.096,26.865,0.0,250.34,,255.0,250.0,-10.777,2.948,-6.255,24.701
5858.0,3.769,0.888,-35.209,3.152,9.635,5.357,37.532,4.985,-10.359,-2.678,0.0,39.2,39.9,9.776,3.15,-11.198,-9.145,-12.469,-10.109,-3.096,26.865,0.0,250.34,,255.0,250.0,-10.755,2.962,-6.242,24.755
5858.5,3.769,0.888,-35.209,3.152,9.635,5.332,37.512,4.963,-10.348,-2.67,0.0,39.177,39.95,9.776,3.15,-10.848,-9.204,-12.507,-10.164,-3.099,26.868,0.0,250.34,,255.0,250.0,-10.73,2.975,-6.227,24.766
5859.0,3.769,0.888,-35.209,3.152,9.635,5.332,37.512,4.963,-10.348,-2.67,0.0,39.2,39.9,9.776,3.15,-11.192,-9.283,-12.609,-10.279,-3.099,26.868,0.0,250.34,,255.0,250.0,-10.68,2.988,-6.219,24.733
5859.5,2.872,0.674,-35.209,3.058,9.635,5.332,37.512,4.963,-10.348,-2.67,0.0,39.2,39.9,9.639,3.288,-11.12,-9.285,-12.504,-10.257,-3.099,26.868,0.0,250.74,,255.0,250.0,-10.841,3.001,-6.237,24.641
5860.0,2.872,0.674,-35.209,3.058,9.635,5.332,37.512,4.963,-10.348,-2.67,0.0,39.2,39.9,9.639,3.288,-11.1,-9.26,-12.661,-10.287,-3.099,26.868,0.0,250.74,,255.0,250.0,-10.791,2.999,-6.216,24.605
5860.5,2.872,0.674,-35.209,3.058,9.635,5.332,37.512,4.963,-10.348,-2.67,0.0,39.2,39.9,9.639,3.288,-11.165,-9.253,-12.698,-10.325,-3.099,26.868,0.0,247.34,,255.0,250.0,-10.827,2.997,-6.215,24.617
5861.0,2.872,0.674,-35.209,3.058,9.635,5.332,37.512,4.963,-10.348,-2.67,0.0,39.2,39.9,9.639,3.288,-11.189,-9.22,-12.538,-10.138,-3.099,26.868,0.0,247.34,,256.0,250.0,-10.86,2.995,-6.207,24.652
5861.5,2.872,0.674,-35.209,3.058,9.635,5.333,37.549,4.959,-10.332,-2.669,0.0,39.177,39.97,9.639,3.288,-11.247,-9.125,-12.483,-10.127,-3.088,26.874,0.0,248.54,,256.0,250.0,-10.771,2.993,-6.203,24.652
5862.0,2.872,0.674,-35.209,3.058,9.635,5.333,37.549,4.959,-10.332,-2.669,0.0,39.2,40.0,9.639,3.288,-11.107,-9.26,-12.593,-10.278,-3.088,26.874,0.0,248.54,,257.0,250.0,-10.745,2.991,-6.17,24.676
5862.5,3.273,0.742,-35.209,3.095,9.655,5.333,37.549,4.959,-10.332,-2.669,0.0,39.2,40.0,9.638,3.252,-11.199,-9.243,-12.675,-10.172,-3.088,26.874,0.0,247.44,,257.0,250.0,-10.81,2.989,-6.171,24.657
5863.0,3.273,0.742,-35.209,3.095,9.655,5.333,37.549,4.959,-10.332,-2.669,0.0,39.2,40.0,9.638,3.252,-11.047,-9.24,-12.366,-10.177,-3.088,26.874,0.0,247.44,,258.0,250.0,-10.822,2.993,-6.206,24.671
5863.5,3.273,0.742,-35.209,3.095,9.655,5.333,37.549,4.959,-10.332,-2.669,0.0,39.2,40.0,9.638,3.252,-11.099,-9.147,-12.508,-10.155,-3.088,26.874,0.0,248.84,,258.0,250.0,-10.708,2.998,-6.191,24.635
5864.0,3.273,0.742,-35.209,3.095,9.655,5.333,37.549,4.959,-10.332,-2.669,0.0,39.2,40.0,9.638,3.252,-11.084,-9.209,-12.603,-10.211,-3.088,26.874,0.0,248.84,,259.0,250.0,-10.727,3.002,-6.156,24.666
5864.5,3.273,0.742,-35.209,3.095,9.655,5.333,37.549,4.959,-10.332,-2.669,0.0,39.2,40.0,9.638,3.252,-11.141,-9.216,-12.494,-10.228,-3.088,26.874,0.0,249.74,,259.0,250.0,-10.777,3.007,-6.174,24.839
5865.0,3.273,0.742,-35.209,3.095,9.655,5.353,37.526,4.989,-10.346,-2.688,0.0,39.178,39.977,9.638,3.252,-11.129,-9.129,-12.532,-10.14,-3.101,26.868,0.0,249.74,,259.0,250.0,-10.77,3.011,-6.148,25.176
5865.5,3.273,0.742,-35.209,3.095,9.655,5.353,37.526,4.989,-10.346,-2.688,0.0,39.2,40.0,9.638,3.252,-11.153,-9.209,-12.569,-10.143,-3.101,26.868,0.0,250.74,,259.0,250.0,-10.732,3.016,-6.175,25.175
5866.0,2.773,0.683,-35.209,3.153,9.627,5.353,37.526,4.989,-10.346,-2.688,0.0,39.2,40.0,9.573,3.256,-11.205,-9.256,-12.651,-10.307,-3.101,26.868,0.0,250.74,,259.0,250.0,-10.769,3.02,-6.158,25.162
5866.5,2.773,0.683,-35.209,3.153,9.627,5.353,37.526,4.989,-10.346,-2.688,0.0,39.2,40.0,9.573,3.256,-11.101,-9.148,-12.578,-10.194,-3.101,26.868,0.0,249.74,,259.0,250.0,-10.855,3.016,-6.139,25.186
5867.0,2.773,0.683,-35.209,3.153,9.627,5.353,37.526,4.989,-10.346,-2.688,0.0,39.2,40.0,9.573,3.256,-11.178,-9.098,-12.447,-10.128,-3.101,26.868,0.0,249.74,,259.0,250.0,-10.755,3.012,-6.156,25.198
5867.5,2.773,0.683,-35.209,3.153,9.627,5.353,37.526,4.989,-10.346,-2.688,0.0,39.2,40.0,9.573,3.256,-11.024,-9.192,-12.6,-10.198,-3.101,26.868,0.0,252.94,,259.0,250.0,-10.713,3.008,-6.142,25.201
5868.0,2.773,0.683,-35.209,3.153,9.627,5.344,37.525,5.007,-10.326,-2.687,0.0,39.199,40.002,9.573,3.256,-11.055,-9.202,-12.572,-10.096,-3.103,26.883,0.0,252.94,,258.0,250.0,-10.753,3.004,-6.123,25.142
5868.5,2.773,0.683,-35.209,3.153,9.627,5.344,37.525,5.007,-10.326,-2.687,0.0,39.2,40.0,9.573,3.256,-11.111,-9.073,-12.434,-10.044,-3.103,26.883,0.0,252.64,,258.0,250.0,-10.731,3.0,-6.136,25.071
5869.0,2.95,0.734,-34.273,3.197,9.68,5.344,37.525,5.007,-10.326,-2.687,0.0,39.2,40.0,9.727,2.97,-11.027,-9.186,-12.567,-10.135,-3.103,26.883,0.0,252.64,,257.0,250.0,-10.665,2.997,-6.107,25.038
5869.5,2.95,0.734,-34.273,3.197,9.68,5.344,37.525,5.007,-10.326,-2.687,0.0,39.2,40.0,9.727,2.97,-11.063,-9.227,-12.338,-10.14,-3.103,26.883,0.0,252.64,,257.0,250.0,-10.729,2.996,-6.147,25.049
5870.0,2.95,0.734,-34.273,3.197,9.68,5.344,37.525,5.007,-10.326,-2.687,0.0,39.2,40.0,9.727,2.97,-11.1,-9.105,-12.449,-10.117,-3.103,26.883,0.0,252.64,,256.0,250.0,-10.692,2.995,-6.13,24.994
5870.5,2.95,0.734,-34.273,3.197,9.68,5.344,37.525,5.007,-10.326,-2.687,0.0,39.2,40.0,9.727,2.97,-10.955,-9.14,-12.55,-10.19,-3.103,26.883,0.0,250.04,,256.0,250.0,-10.693,2.994,-6.085,25.019
5871.0,2.95,0.734,-34.273,3.197,9.68,5.329,37.517,5.002,-10.33,-2.689,0.0,39.199,40.066,9.727,2.97,-11.129,-9.155,-12.504,-10.122,-3.107,26.884,0.0,250.04,,256.0,250.0,-10.709,2.993,-6.111,24.952
5871.5,2.95,0.734,-34.273,3.197,9.68,5.329,37.517,5.002,-10.33,-2.689,0.0,39.2,40.1,9.727,2.97,-10.96,-9.137,-12.38,-10.022,-3.107,26.884,0.0,251.54,,256.0,250.0,-10.727,2.993,-6.1,24.894
5872.0,2.95,0.734,-34.273,3.197,9.68,5.329,37.517,5.002,-10.33,-2.689,0.0,39.2,40.1,9.727,2.97,-10.964,-9.092,-12.357,-10.048,-3.107,26.884,0.0,251.54,,255.0,250.0,-10.625,2.992,-6.087,24.961
5872.5,2.753,0.762,-34.074,3.109,9.57,5.329,37.517,5.002,-10.33,-2.689,0.0,39.2,40.1,9.716,3.108,-10.898,-9.103,-12.314,-9.967,-3.107,26.884,0.0,250.54,,255.0,250.0,-10.615,2.991,-6.062,24.975
5873.0,2.753,0.762,-34.074,3.109,9.57,5.329,37.517,5.002,-10.33,-2.689,0.0,39.2,40.1,9.716,3.108,-10.824,-9.077,-12.453,-10.092,-3.107,26.884,0.0,250.54,,255.0,250.0,-10.57,2.987,-6.032,25.012
5873.5,2.753,0.762,-34.074,3.109,9.57,5.329,37.517,5.002,-10.33,-2.689,0.0,39.2,40.1,9.716,3.108,-10.902,-9.12,-12.327,-9.987,-3.107,26.884,0.0,249.34,,255.0,250.0,-10.611,2.984,-6.037,25.036
5874.0,2.753,0.762,-34.074,3.109,9.57,5.329,37.517,5.002,-10.33,-2.689,0.0,39.2,40.1,9.716,3.108,-10.956,-9.014,-12.236,-9.966,-3.107,26.884,0.0,249.34,,255.0,250.0,-10.584,2.98,-6.046,25.012
5874.5,2.753,0.762,-34.074,3.109,9.57,5.332,37.528,5.006,-10.315,-2.677,0.0,39.219,40.094,9.716,3.108,-10.835,-9.132,-12.38,-10.147,-3.103,26.891,0.0,248.24,,255.0,250.0,-10.543,2.976,-6.024,25.043
5875.0,2.753,0.762,-34.074,3.109,9.57,5.332,37.528,5.006,-10.315,-2.677,0.0,39.2,40.1,9.716,3.108,-11.052,-9.088,-12.352,-10.074,-3.103,26.891,0.0,248.24,,256.0,250.0,-10.623,2.972,-6.046,25.04
5875.5,2.365,0.549,-35.209,3.163,9.665,5.332,37.528,5.006,-10.315,-2.677,0.0,39.2,40.1,9.577,3.13,-11.048,-9.103,-12.354,-10.07,-3.103,26.891,0.0,249.14,,256.0,250.0,-10.641,2.969,-6.028,25.064
5876.0,2.365,0.549,-35.209,3.163,9.665,5.332,37.528,5.006,-10.315,-2.677,0.0,39.2,40.1,9.577,3.13,-10.929,-9.075,-12.451,-10.112,-3.103,26.891,0.0,249.14,,256.0,250.0,-10.644,2.959,-6.014,25.127
5876.5,2.365,0.549,-35.209,3.163,9.665,5.332,37.528,5.006,-10.315,-2.677,0.0,39.2,40.1,9.577,3.13,-10.904,-9.076,-12.489,-10.137,-3.103,26.891,0.0,248.44,,256.0,250.0,-10.642,2.949,-5.996,25.103
5877.0,2.365,0.549,-35.209,3.163,9.665,5.332,37.528,5.006,-10.315,-2.677,0.0,39.2,40.1,9.577,3.13,-11.051,-9.037,-12.492,-10.004,-3.103,26.891,0.0,248.44,,257.0,250.0,-10.652,2.94,-5.984,25.141
5877.5,2.365,0.549,-35.209,3.163,9.665,5.323,37.579,5.013,-10.272,-2.694,0.0,39.236,40.131,9.577,3.13,-10.902,-9.046,-12.477,-9.943,-3.105,26.883,0.0,249.14,,257.0,250.0,-10.646,2.93,-5.977,25.124
5878.0,2.365,0.549,-35.209,3.163,9.665,5.323,37.579,5.013,-10.272,-2.694,0.0,39.2,40.1,9.577,3.13,-10.842,-8.913,-12.197,-9.868,-3.105,26.883,0.0,249.14,,257.0,250.0,-10.592,2.921,-5.98,25.107
5878.5,2.365,0.549,-35.209,3.163,9.665,5.323,37.579,5.013,-10.272,-2.694,0.0,39.2,40.1,9.577,3.13,-10.852,-8.983,-12.23,-9.775,-3.105,26.883,0.0,248.14,,257.0,250.0,-10.455,2.912,-5.963,25.119
5879.0,3.631,0.822,-35.209,3.143,9.672,5.323,37.579,5.013,-10.272,-2.694,0.0,39.2,40.1,9.592,3.118,-10.779,-9.032,-12.179,-9.979,-3.105,26.883,0.0,248.14,,258.0,250.0,-10.46,2.903,-5.944,25.125
5879.5,3.631,0.822,-35.209,3.143,9.672,5.323,37.579,5.013,-10.272,-2.694,0.0,39.2,40.1,9.592,3.118,-10.799,-9.012,-12.245,-9.887,-3.105,26.883,0.0,248.84,,258.0,250.0,-10.493,2.915,-5.973,25.074
5880.0,3.631,0.822,-35.209,3.143,9.672,5.323,37.579,5.013,-10.272,-2.694,0.0,39.2,40.1,9.592,3.118,-10.907,-8.939,-12.193,-9.882,-3.105,26.883,0.0,248.84,,259.0,250.0,-10.486,2.927,-5.95,25.005
5880.5,3.631,0.822,-35.209,3.143,9.672,5.323,37.579,5.013,-10.272,-2.694,0.0,39.2,40.1,9.592,3.118,-10.804,-8.983,-12.342,-9.918,-3.105,26.883,0.0,249.44,,259.0,250.0,-10.48,2.938,-5.925,24.873
5881.0,3.631,0.822,-35.209,3.143,9.672,5.341,37.526,5.01,-10.324,-2.692,0.0,39.235,40.122,9.592,3.118,-10.929,-8.965,-12.263,-9.899,-3.115,26.88,0.0,249.44,,259.0,250.0,-10.512,2.949,-5.929,24.795
5881.5,3.631,0.822,-35.209,3.143,9.672,5.341,37.526,5.01,-10.324,-2.692,0.0,39.2,40.1,9.592,3.118,-10.964,-8.923,-12.264,-9.924,-3.115,26.88,0.0,250.04,,259.0,250.0,-10.514,2.961,-5.941,24.763
5882.0,2.852,0.684,-35.209,3.114,9.624,5.341,37.526,5.01,-10.324,-2.692,0.0,39.2,40.1,9.696,3.262,-10.944,-8.989,-12.307,-9.952,-3.115,26.88,0.0,250.04,,259.0,250.0,-10.518,2.972,-5.923,24.755
5882.5,2.852,0.684,-35.209,3.114,9.624,5.341,37.526,5.01,-10.324,-2.692,0.0,39.2,40.1,9.696,3.262,-10.592,-9.021,-12.162,-9.964,-3.115,26.88,0.0,249.94,,259.0,250.0,-10.548,2.97,-5.955,24.687
5883.0,2.852,0.684,-35.209,3.114,9.624,5.341,37.526,5.01,-10.324,-2.692,0.0,39.2,40.1,9.696,3.262,-10.721,-8.986,-12.115,-9.877,-3.115,26.88,0.0,249.94,,259.0,250.0,-10.435,2.968,-5.923,24.686
5883.5,2.852,0.684,-35.209,3.114,9.624,5.341,37.526,5.01,-10.324,-2.692,0.0,39.2,40.1,9.696,3.262,-10.904,-9.01,-12.316,-9.951,-3.115,26.88,0.0,252.24,,259.0,250.0,-10.425,2.966,-5.896,24.688
5884.0,2.852,0.684,-35.209,3.114,9.624,5.338,37.549,5.005,-10.357,-2.687,0.0,39.239,40.172,9.696,3.262,-10.91,-8.849,-12.162,-9.849,-3.126,26.888,0.0,252.24,,258.0,250.0,-10.545,2.964,-5.91,24.703
5884.5,2.852,0.684,-35.209,3.114,9.624,5.338,37.549,5.005,-10.357,-2.687,0.0,39.2,40.2,9.696,3.262,-10.949,-8.9,-12.262,-9.902,-3.126,26.888,0.0,252.04,,258.0,250.0,-10.442,2.962,-5.904,24.726
5885.0,2.921,0.76,-34.544,3.189,9.613,5.338,37.549,5.005,-10.357,-2.687,0.0,39.2,40.2,9.632,3.065,-10.764,-8.894,-12.277,-9.924,-3.126,26.888,0.0,252.04,,257.0,250.0,-10.503,2.96,-5.905,24.706
5885.5,2.921,0.76,-34.544,3.189,9.613,5.338,37.549,5.005,-10.357,-2.687,0.0,39.2,40.2,9.632,3.065,-10.853,-8.901,-12.285,-9.869,-3.126,26.888,0.0,252.24,,257.0,250.0,-10.465,2.96,-5.882,24.694
5886.0,2.921,0.76,-34.544,3.189,9.613,5.338,37.549,5.005,-10.357,-2.687,0.0,39.2,40.2,9.632,3.065,-10.868,-8.888,-12.268,-9.807,-3.126,26.888,0.0,252.24,,256.0,250.0,-10.477,2.959,-5.874,24.655
5886.5,2.921,0.76,-34.544,3.189,9.613,5.338,37.549,5.005,-10.357,-2.687,0.0,39.2,40.2,9.632,3.065,-10.638,-8.928,-12.209,-9.903,-3.126,26.888,0.0,250.84,,256.0,250.0,-10.458,2.958,-5.888,24.721
5887.0,2.921,0.76,-34.544,3.189,9.613,5.338,37.549,5.005,-10.357,-2.687,0.0,39.2,40.2,9.632,3.065,-10.775,-8.818,-12.149,-9.757,-3.126,26.888,0.0,250.84,,256.0,250.0,-10.419,2.958,-5.873,24.742
5887.5,2.921,0.76,-34.544,3.189,9.613,5.345,37.568,5.025,-10.351,-2.696,0.0,39.26,40.168,9.632,3.065,-10.681,-8.866,-12.26,-9.858,-3.117,26.885,0.0,251.04,,256.0,250.0,-10.375,2.957,-5.823,24.776
5888.0,2.921,0.76,-34.544,3.189,9.613,5.345,37.568,5.025,-10.351,-2.696,0.0,39.3,40.2,9.632,3.065,-10.912,-8.813,-12.194,-9.798,-3.117,26.885,0.0,251.04,,255.0,250.0,-10.416,2.957,-5.849,24.883
5888.5,2.753,0.702,-33.772,3.202,9.658,5.345,37.568,5.025,-10.351,-2.696,0.0,39.3,40.2,9.787,3.073,-10.722,-8.927,-12.328,-9.925,-3.117,26.885,0.0,251.14,,255.0,250.0,-10.429,2.956,-5.823,24.902
5889.0,2.753,0.702,-33.772,3.202,9.658,5.345,37.568,5.025,-10.351,-2.696,0.0,39.3,40.2,9.787,3.073,-10.766,-8.931,-12.202,-9.86,-3.117,26.885,0.0,251.14,,254.0,250.0,-10.476,2.953,-5.846,25.007
5889.5,2.753,0.702,-33.772,3.202,9.658,5.345,37.568,5.025,-10.351,-2.696,0.0,39.3,40.2,9.787,3.073,-10.914,-8.844,-12.196,-9.839,-3.117,26.885,0.0,248.54,,254.0,250.0,-10.44,2.949,-5.851,25.047
5890.0,2.753,0.702,-33.772,3.202,9.658,5.345,37.568,5.025,-10.351,-2.696,0.0,39.3,40.2,9.787,3.073,-10.766,-8.917,-12.265,-9.826,-3.117,26.885,0.0,248.54,,255.0,250.0,-10.448,2.946,-5.837,25.105
5890.5,2.753,0.702,-33.772,3.202,9.658,5.316,37.568,5.03,-10.348,-2.7,0.0,39.274,40.255,9.787,3.073,-10.787,-8.881,-12.199,-9.871,-3.115,26.885,0.0,248.94,,255.0,250.0,-10.444,2.943,-5.83,25.123
5891.0,2.753,0.702,-33.772,3.202,9.658,5.316,37.568,5.03,-10.348,-2.7,0.0,39.3,40.3,9.787,3.073,-10.841,-8.81,-12.167,-9.772,-3.115,26.885,0.0,248.94,,256.0,250.0,-10.435,2.94,-5.841,25.061
5891.5,2.608,0.66,-34.344,3.123,9.552,5.316,37.568,5.03,-10.348,-2.7,0.0,39.3,40.3,9.72,3.182,-10.593,-8.914,-12.226,-9.863,-3.115,26.885,0.0,248.94,,256.0,250.0,-10.398,2.937,-5.843,25.005
5892.0,2.608,0.66,-34.344,3.123,9.552,5.316,37.568,5.03,-10.348,-2.7,0.0,39.3,40.3,9.72,3.182,-10.68,-8.962,-11.945,-9.856,-3.115,26.885,0.0,248.94,,257.0,250.0,-10.399,2.931,-5.872,24.998
5892.5,2.608,0.66,-34.344,3.123,9.552,5.316,37.568,5.03,-10.348,-2.7,0.0,39.3,40.3,9.72,3.182,-10.699,-8.922,-12.222,-9.85,-3.115,26.885,0.0,248.64,,257.0,250.0,-10.361,2.926,-5.83,24.982
5893.0,2.608,0.66,-34.344,3.123,9.552,5.316,37.568,5.03,-10.348,-2.7,0.0,39.3,40.3,9.72,3.182,-10.738,-8.848,-12.153,-9.722,-3.115,26.885,0.0,248.64,,258.0,250.0,-10.423,2.921,-5.802,24.972
5893.5,2.608,0.66,-34.344,3.123,9.552,5.316,37.568,5.03,-10.348,-2.7,0.0,39.3,40.3,9.72,3.182,-10.779,-8.706,-12.025,-9.704,-3.115,26.885,0.0,249.84,,258.0,250.0,-10.365,2.916,-5.804,24.946
5894.0,2.608,0.66,-34.344,3.123,9.552,5.308,37.547,5.027,-10.362,-2.678,0.0,39.282,40.208,9.72,3.182,-10.802,-8.724,-12.014,-9.729,-3.12,26.879,0.0,249.84,,258.0,250.0,-10.303,2.911,-5.805,24.941
5894.5,2.608,0.66,-34.344,3.123,9.552,5.308,37.547,5.027,-10.362,-2.678,0.0,39.3,40.2,9.72,3.182,-10.503,-8.781,-12.091,-9.783,-3.12,26.879,0.0,249.64,,258.0,250.0,-10.317,2.906,-5.787,24.958
5895.0,2.998,0.701,-35.209,3.126,9.624,5.308,37.547,5.027,-10.362,-2.678,0.0,39.3,40.2,9.703,3.183,-10.57,-8.825,-11.981,-9.727,-3.12,26.879,0.0,249.64,,258.0,250.0,-10.29,2.901,-5.77,24.951
5895.5,2.998,0.701,-35.209,3.126,9.624,5.308,37.547,5.027,-10.362,-2.678,0.0,39.3,40.2,9.703,3.183,-10.747,-8.836,-12.107,-9.846,-3.12,26.879,0.0,249.34,,258.0,250.0,-10.276,2.903,-5.778,24.942
5896.0,2.998,0.701,-35.209,3.126,9.624,5.308,37.547,5.027,-10.362,-2.678,0.0,39.3,40.2,9.703,3.183,-10.596,-8.812,-12.19,-9.739,-3.12,26.879,0.0,249.34,,258.0,250.0,-10.384,2.904,-5.76,24.927
5896.5,2.998,0.701,-35.209,3.126,9.624,5.308,37.547,5.027,-10.362,-2.678,0.0,39.3,40.2,9.703,3.183,-10.664,-8.671,-11.982,-9.622,-3.12,26.879,0.0,251.14,,258.0,250.0,-10.334,2.906,-5.761,24.935
5897.0,2.998,0.701,-35.209,3.126,9.624,5.322,37.56,4.998,-10.331,-2.691,0.0,39.296,40.259,9.703,3.183,-10.693,-8.766,-11.966,-9.718,-3.128,26.878,0.0,251.14,,257.0,250.0,-10.235,2.907,-5.757,24.96
5897.5,2.998,0.701,-35.209,3.126,9.624,5.322,37.56,4.998,-10.331,-2.691,0.0,39.3,40.3,9.703,3.183,-10.711,-8.708,-12.01,-9.732,-3.128,26.878,0.0,251.24,,257.0,250.0,-10.286,2.909,-5.711,24.974
5898.0,3.426,0.821,-35.209,3.118,9.612,5.322,37.56,4.998,-10.331,-2.691,0.0,39.3,40.3,9.561,3.19,-10.579,-8.85,-12.052,-9.818,-3.128,26.878,0.0,251.24,,256.0,250.0,-10.29,2.91,-5.764,24.937
5898.5,3.426,0.821,-35.209,3.118,9.612,5.322,37.56,4.998,-10.331,-2.691,0.0,39.3,40.3,9.561,3.19,-10.564,-8.766,-12.003,-9.682,-3.128,26.878,0.0,251.24,,256.0,250.0,-10.325,2.919,-5.739,24.832
5899.0,3.426,0.821,-35.209,3.118,9.612,5.322,37.56,4.998,-10.331,-2.691,0.0,39.3,40.3,9.561,3.19,-10.667,-8.615,-11.874,-9.632,-3.128,26.878,0.0,251.24,,255.0,250.0,-10.254,2.927,-5.76,24.764
5899.5,3.426,0.821,-35.209,3.118,9.612,5.322,37.56,4.998,-10.331,-2.691,0.0,39.3,40.3,9.561,3.19,-10.554,-8.847,-12.045,-9.809,-3.128,26.878,0.0,249.94,,255.0,250.0,-10.197,2.935,-5.73,24.769
5900.0,3.426,0.821,-35.209,3.118,9.612,5.37,37.546,5.041,-10.334,-2.689,0.0,39.318,40.311,9.561,3.19,-10.572,-8.841,-12.008,-9.772,-3.137,26.892,0.0,249.94,,255.0,250.0,-10.314,2.943,-5.726,24.707
5900.5,3.426,0.821,-35.209,3.118,9.612,5.37,37.546,5.041,-10.334,-2.689,0.0,39.3,40.3,9.561,3.19,-10.467,-8.823,-11.814,-9.687,-3.137,26.892,0.0,249.64,,255.0,250.0,-10.298,2.951,-5.731,24.713
5901.0,3.426,0.821,-35.209,3.118,9.612,5.37,37.546,5.041,-10.334,-2.689,0.0,39.3,40.3,9.561,3.19,-10.551,-8.832,-11.841,-9.58,-3.137,26.892,0.0,249.64,,255.0,250.0,-10.198,2.959,-5.737,24.75
5901.5,3.384,0.772,-35.209,3.079,9.663,5.37,37.546,5.041,-10.334,-2.689,0.0,39.3,40.3,9.61,3.059,-10.475,-8.82,-11.966,-9.785,-3.137,26.892,0.0,250.04,,255.0,250.0,-10.201,2.966,-5.77,24.685
5902.0,3.384,0.772,-35.209,3.079,9.663,5.37,37.546,5.041,-10.334,-2.689,0.0,39.3,40.3,9.61,3.059,-10.623,-8.748,-11.908,-9.683,-3.137,26.892,0.0,250.04,,255.0,250.0,-10.262,2.973,-5.74,24.643
5902.5,3.384,0.772,-35.209,3.079,9.663,5.37,37.546,5.041,-10.334,-2.689,0.0,39.3,40.3,9.61,3.059,-10.321,-8.826,-11.83,-9.744,-3.137,26.892,0.0,247.94,,255.0,250.0,-10.241,2.98,-5.762,24.659
5903.0,3.384,0.772,-35.209,3.079,9.663,5.37,37.546,5.041,-10.334,-2.689,0.0,39.3,40.3,9.61,3.059,-10.579,-8.83,-12.025,-9.723,-3.137,26.892,0.0,247.94,,256.0,250.0,-10.18,2.987,-5.724,24.603
5903.5,3.384,0.772,-35.209,3.079,9.663,5.395,37.542,5.043,-10.322,-2.693,0.0,39.329,40.348,9.61,3.059,-10.642,-8.753,-11.919,-9.707,-3.122,26.886,0.0,247.64,,256.0,250.0,-10.289,2.993,-5.741,24.559
5904.0,3.384,0.772,-35.209,3.079,9.663,5.395,37.542,5.043,-10.322,-2.693,0.0,39.3,40.3,9.61,3.059,-10.504,-8.716,-11.93,-9.713,-3.122,26.886,0.0,247.64,,257.0,250.0,-10.255,3.0,-5.707,24.719
5904.5,3.012,0.742,-34.446,3.129,9.66,5.395,37.542,5.043,-10.322,-2.693,0.0,39.3,40.3,9.726,2.985,-10.451,-8.765,-11.961,-9.775,-3.122,26.886,0.0,247.54,,257.0,250.0,-10.216,3.006,-5.692,24.737
5905.0,3.012,0.742,-34.446,3.129,9.66,5.395,37.542,5.043,-10.322,-2.693,0.0,39.3,40.3,9.726,2.985,-10.471,-8.733,-12.005,-9.758,-3.122,26.886,0.0,247.54,,258.0,250.0,-10.238,3.006,-5.665,24.626
5905.5,3.012,0.742,-34.446,3.129,9.66,5.395,37.542,5.043,-10.322,-2.693,0.0,39.3,40.3,9.726,2.985,-10.582,-8.834,-12.09,-9.87,-3.122,26.886,0.0,247.94,,258.0,250.0,-10.242,3.006,-5.698,24.55
5906.0,3.012,0.742,-34.446,3.129,9.66,5.395,37.542,5.043,-10.322,-2.693,0.0,39.3,40.3,9.726,2.985,-10.536,-8.793,-12.072,-9.704,-3.122,26.886,0.0,247.94,,259.0,250.0,-10.344,3.006,-5.702,24.485
5906.5,3.012,0.742,-34.446,3.129,9.66,5.368,37.589,5.022,-10.321,-2.695,0.0,39.349,40.352,9.726,2.985,-10.597,-8.828,-11.965,-9.787,-3.121,26.889,0.0,249.44,,259.0,250.0,-10.276,3.006,-5.699,24.415
5907.0,3.012,0.742,-34.446,3.129,9.66,5.368,37.589,5.022,-10.321,-2.695,0.0,39.3,40.4,9.726,2.985,-10.49,-8.717,-12.01,-9.689,-3.121,26.889,0.0,249.44,,259.0,250.0,-10.294,3.006,-5.698,24.371
5907.5,3.012,0.742,-34.446,3.129,9.66,5.368,37.589,5.022,-10.321,-2.695,0.0,39.3,40.4,9.726,2.985,-10.601,-8.795,-12.017,-9.65,-3.121,26.889,0.0,249.74,,259.0,250.0,-10.226,3.006,-5.674,24.352
5908.0,2.672,0.743,-34.172,3.124,9.57,5.368,37.589,5.022,-10.321,-2.695,0.0,39.3,40.4,9.71,3.158,-10.634,-8.753,-11.974,-9.72,-3.121,26.889,0.0,249.74,,259.0,250.0,-10.266,3.007,-5.684,24.406
5908.5,2.672,0.743,-34.172,3.124,9.57,5.368,37.589,5.022,-10.321,-2.695,0.0,39.3,40.4,9.71,3.158,-10.426,-8.751,-11.986,-9.604,-3.121,26.889,0.0,249.94,,259.0,250.0,-10.27,3.001,-5.709,24.423
5909.0,2.672,0.743,-34.172,3.124,9.57,5.368,37.589,5.022,-10.321,-2.695,0.0,39.3,40.4,9.71,3.158,-10.292,-8.739,-11.828,-9.569,-3.121,26.889,0.0,249.94,,259.0,250.0,-10.192,2.996,-5.677,24.442
5909.5,2.672,0.743,-34.172,3.124,9.57,5.368,37.589,5.022,-10.321,-2.695,0.0,39.3,40.4,9.71,3.158,-10.432,-8.692,-11.747,-9.591,-3.121,26.889,0.0,251.54,,259.0,250.0,-10.107,2.99,-5.685,24.477
5910.0,2.672,0.743,-34.172,3.124,9.57,5.353,37.564,5.0,-10.32,-2.682,0.0,39.357,40.357,9.71,3.158,-10.318,-8.694,-11.733,-9.613,-3.112,26.899,0.0,251.54,,258.0,250.0,-10.115,2.985,-5.659,24.478
5910.5,2.672,0.743,-34.172,3.124,9.57,5.353,37.564,5.0,-10.32,-2.682,0.0,39.4,40.4,9.71,3.158,-10.318,-8.756,-11.864,-9.646,-3.112,26.899,0.0,250.94,,258.0,250.0,-10.09,2.98,-5.65,24.493
5911.0,2.57,0.685,-34.332,3.187,9.616,5.353,37.564,5.0,-10.32,-2.682,0.0,39.4,40.4,9.647,2.996,-10.405,-8.758,-11.725,-9.613,-3.112,26.899,0.0,250.94,,258.0,250.0,-10.146,2.975,-5.656,24.541
5911.5,2.57,0.685,-34.332,3.187,9.616,5.353,37.564,5.0,-10.32,-2.682,0.0,39.4,40.4,9.647,2.996,-10.478,-8.647,-11.697,-9.571,-3.112,26.899,0.0,250.94,,258.0,250.0,-10.125,2.968,-5.637,24.574
5912.0,2.57,0.685,-34.332,3.187,9.616,5.353,37.564,5.0,-10.32,-2.682,0.0,39.4,40.4,9.647,2.996,-10.398,-8.768,-11.925,-9.715,-3.112,26.899,0.0,250.94,,258.0,250.0,-10.098,2.962,-5.665,24.596
5912.5,2.57,0.685,-34.332,3.187,9.616,5.353,37.564,5.0,-10.32,-2.682,0.0,39.4,40.4,9.647,2.996,-10.324,-8.61,-11.651,-9.471,-3.112,26.899,0.0,250.04,,258.0,250.0,-10.201,2.955,-5.637,24.615
5913.0,2.57,0.685,-34.332,3.187,9.616,5.339,37.569,4.993,-10.302,-2.687,0.0,39.367,40.385,9.647,2.996,-10.372,-8.602,-11.66,-9.517,-3.114,26.9,0.0,250.04,,258.0,250.0,-10.014,2.949,-5.656,24.664
5913.5,2.57,0.685,-34.332,3.187,9.616,5.339,37.569,4.993,-10.302,-2.687,0.0,39.4,40.4,9.647,2.996,-10.22,-8.683,-11.778,-9.552,-3.114,26.9,0.0,250.34,,258.0,250.0,-10.038,2.943,-5.628,24.594
5914.0,3.004,0.784,-33.675,3.112,9.499,5.339,37.569,4.993,-10.302,-2.687,0.0,39.4,40.4,9.846,3.092,-10.251,-8.692,-11.552,-9.472,-3.114,26.9,0.0,250.34,,258.0,250.0,-10.058,2.937,-5.632,24.681
5914.5,3.004,0.784,-33.675,3.112,9.499,5.339,37.569,4.993,-10.302,-2.687,0.0,39.4,40.4,9.846,3.092,-10.253,-8.557,-11.611,-9.462,-3.114,26.9,0.0,249.74,,258.0,250.0,-9.992,2.938,-5.613,24.697
5915.0,3.004,0.784,-33.675,3.112,9.499,5.339,37.569,4.993,-10.302,-2.687,0.0,39.4,40.4,9.846,3.092,-10.316,-8.657,-11.706,-9.495,-3.114,26.9,0.0,249.74,,258.0,250.0,-9.971,2.939,-5.611,24.61
5915.5,3.004,0.784,-33.675,3.112,9.499,5.339,37.569,4.993,-10.302,-2.687,0.0,39.4,40.4,9.846,3.092,-10.29,-8.695,-11.741,-9.623,-3.114,26.9,0.0,249.54,,258.0,250.0,-10.044,2.94,-5.58,24.669
5916.0,3.004,0.784,-33.675,3.112,9.499,5.339,37.569,4.993,-10.302,-2.687,0.0,39.4,40.4,9.846,3.092,-10.393,-8.726,-11.749,-9.645,-3.114,26.9,0.0,249.54,,258.0,250.0,-10.087,2.941,-5.588,24.655
5916.5,3.004,0.784,-33.675,3.112,9.499,5.339,37.575,5.011,-10.277,-2.696,0.0,39.375,40.393,9.846,3.092,-10.179,-8.667,-11.603,-9.516,-3.104,26.909,0.0,250.14,,258.0,250.0,-10.128,2.942,-5.579,24.664
5917.0,3.004,0.784,-33.675,3.112,9.499,5.339,37.575,5.011,-10.277,-2.696,0.0,39.4,40.4,9.846,3.092,-10.378,-8.556,-11.623,-9.504,-3.104,26.909,0.0,250.14,,258.0,250.0,-9.991,2.943,-5.581,24.698
5917.5,2.308,0.665,-34.064,3.188,9.59,5.339,37.575,5.011,-10.277,-2.696,0.0,39.4,40.4,9.702,3.07,-10.232,-8.686,-11.791,-9.592,-3.104,26.909,0.0,250.94,,258.0,250.0,-10.015,2.944,-5.583,24.738
5918.0,2.308,0.665,-34.064,3.188,9.59,5.339,37.575,5.011,-10.277,-2.696,0.0,39.4,40.4,9.702,3.07,-10.275,-8.695,-11.65,-9.54,-3.104,26.909,0.0,250.94,,258.0,250.0,-10.075,2.934,-5.569,24.693
5918.5,2.308,0.665,-34.064,3.188,9.59,5.339,37.575,5.011,-10.277,-2.696,0.0,39.4,40.4,9.702,3.07,-10.239,-8.507,-11.581,-9.471,-3.104,26.909,0.0,251.04,,258.0,250.0,-10.04,2.923,-5.553,24.562
5919.0,2.308,0.665,-34.064,3.188,9.59,5.339,37.575,5.011,-10.277,-2.696,0.0,39.4,40.4,9.702,3.07,-10.26,-8.601,-11.672,-9.43,-3.104,26.909,0.0,251.04,,257.0,250.0,-9.949,2.913,-5.559,24.574
5919.5,2.308,0.665,-34.064,3.188,9.59,5.302,37.577,4.988,-10.248,-2.68,0.0,39.392,40.454,9.702,3.07,-10.188,-8.643,-11.627,-9.576,-3.094,26.914,0.0,250.84,,257.0,250.0,-9.991,2.903,-5.53,24.618
5920.0,2.308,0.665,-34.064,3.188,9.59,5.302,37.577,4.988,-10.248,-2.68,0.0,39.4,40.5,9.702,3.07,-10.362,-8.51,-11.585,-9.446,-3.094,26.914,0.0,250.84,,257.0,250.0,-10.008,2.894,-5.571,24.666
5920.5,2.712,0.712,-33.641,3.156,9.491,5.302,37.577,4.988,-10.248,-2.68,0.0,39.4,40.5,9.872,3.075,-10.223,-8.649,-11.719,-9.561,-3.094,26.914,0.0,250.44,,257.0,250.0,-9.976,2.884,-5.553,24.662
5921.0,2.712,0.712,-33.641,3.156,9.491,5.302,37.577,4.988,-10.248,-2.68,0.0,39.4,40.5,9.872,3.075,-10.293,-8.63,-11.768,-9.487,-3.094,26.914,0.0,250.44,,257.0,250.0,-10.038,2.881,-5.522,24.594
5921.5,2.712,0.712,-33.641,3.156,9.491,5.302,37.577,4.988,-10.248,-2.68,0.0,39.4,40.5,9.872,3.075,-10.387,-8.489,-11.624,-9.459,-3.094,26.914,0.0,250.34,,257.0,250.0,-10.044,2.878,-5.533,24.537
5922.0,2.712,0.712,-33.641,3.156,9.491,5.302,37.577,4.988,-10.248,-2.68,0.0,39.4,40.5,9.872,3.075,-10.132,-8.518,-11.689,-9.396,-3.094,26.914,0.0,250.34,,257.0,250.0,-9.99,2.876,-5.491,24.495
5922.5,2.712,0.712,-33.641,3.156,9.491,5.321,37.595,4.988,-10.297,-2.695,0.0,39.387,40.352,9.872,3.075,-10.254,-8.498,-11.539,-9.399,-3.105,26.915,0.0,250.04,,257.0,250.0,-9.934,2.873,-5.485,24.588
5923.0,2.712,0.712,-33.641,3.156,9.491,5.321,37.595,4.988,-10.297,-2.695,0.0,39.4,40.4,9.872,3.075,-10.195,-8.582,-11.714,-9.489,-3.105,26.915,0.0,250.04,,257.0,250.0,-9.922,2.87,-5.489,24.61
5923.5,2.712,0.712,-33.641,3.156,9.491,5.321,37.595,4.988,-10.297,-2.695,0.0,39.4,40.4,9.872,3.075,-10.369,-8.606,-11.784,-9.62,-3.105,26.915,0.0,250.24,,257.0,250.0,-9.995,2.868,-5.476,24.721
5924.0,3.24,0.763,-35.209,3.04,9.656,5.321,37.595,4.988,-10.297,-2.695,0.0,39.4,40.4,9.697,3.27,-10.311,-8.606,-11.877,-9.613,-3.105,26.915,0.0,250.24,,257.0,250.0,-10.095,2.865,-5.466,24.743
5924.5,3.24,0.763,-35.209,3.04,9.656,5.321,37.595,4.988,-10.297,-2.695,0.0,39.4,40.4,9.697,3.27,-10.391,-8.636,-11.641,-9.507,-3.105,26.915,0.0,249.54,,257.0,250.0,-10.102,2.871,-5.502,24.745
5925.0,3.24,0.763,-35.209,3.04,9.656,5.321,37.595,4.988,-10.297,-2.695,0.0,39.4,40.4,9.697,3.27,-10.2,-8.437,-11.505,-9.367,-3.105,26.915,0.0,249.54,,257.0,250.0,-10.044,2.877,-5.493,24.768
5925.5,3.24,0.763,-35.209,3.04,9.656,5.321,37.595,4.988,-10.297,-2.695,0.0,39.4,40.4,9.697,3.27,-10.324,-8.48,-11.565,-9.405,-3.105,26.915,0.0,249.74,,257.0,250.0,-9.877,2.883,-5.5,24.758
5926.0,3.24,0.763,-35.209,3.04,9.656,5.335,37.585,4.977,-10.307,-2.682,0.0,39.385,40.357,9.697,3.27,-10.386,-8.549,-11.632,-9.488,-3.123,26.911,0.0,249.74,,257.0,250.0,-9.943,2.889,-5.472,24.743
5926.5,3.24,0.763,-35.209,3.04,9.656,5.335,37.585,4.977,-10.307,-2.682,0.0,39.4,40.4,9.697,3.27,-10.321,-8.595,-11.81,-9.503,-3.123,26.911,0.0,249.74,,257.0,250.0,-10.014,2.895,-5.506,24.744
5927.0,2.793,0.778,-33.959,3.31,9.627,5.335,37.585,4.977,-10.307,-2.682,0.0,39.4,40.4,9.725,3.019,-10.13,-8.519,-11.602,-9.351,-3.123,26.911,0.0,249.74,,257.0,250.0,-10.057,2.901,-5.466,24.776
5927.5,2.793,0.778,-33.959,3.31,9.627,5.335,37.585,4.977,-10.307,-2.682,0.0,39.4,40.4,9.725,3.019,-10.285,-8.582,-11.612,-9.492,-3.123,26.911,0.0,250.04,,257.0,250.0,-9.9,2.899,-5.459,24.764
5928.0,2.793,0.778,-33.959,3.31,9.627,5.335,37.585,4.977,-10.307,-2.682,0.0,39.4,40.4,9.725,3.019,-10.241,-8.513,-11.669,-9.513,-3.123,26.911,0.0,250.04,,257.0,250.0,-9.993,2.897,-5.462,24.785
5928.5,2.793,0.778,-33.959,3.31,9.627,5.335,37.585,4.977,-10.307,-2.682,0.0,39.4,40.4,9.725,3.019,-10.193,-8.522,-11.768,-9.533,-3.123,26.911,0.0,249.74,,257.0,250.0,-9.984,2.895,-5.45,24.762
5929.0,2.793,0.778,-33.959,3.31,9.627,5.366,37.594,5.036,-10.315,-2.702,0.0,39.39,40.352,9.725,3.019,-10.248,-8.536,-11.644,-9.464,-3.113,26.902,0.0,249.74,,257.0,250.0,-10.004,2.894,-5.444,24.779
5929.5,2.793,0.778,-33.959,3.31,9.627,5.366,37.594,5.036,-10.315,-2.702,0.0,39.4,40.4,9.725,3.019,-10.417,-8.439,-11.608,-9.435,-3.113,26.902,0.0,249.74,,257.0,250.0,-9.973,2.892,-5.455,24.826
5930.0,2.793,0.778,-33.959,3.31,9.627,5.366,37.594,5.036,-10.315,-2.702,0.0,39.4,40.4,9.725,3.019,-10.332,-8.579,-11.668,-9.499,-3.113,26.902,0.0,249.74,,257.0,250.0,-9.975,2.89,-5.451,24.854
5930.5,3.433,0.782,-35.209,3.11,9.658,5.366,37.594,5.036,-10.315,-2.702,0.0,39.4,40.4,9.634,3.189,-10.157,-8.482,-11.635,-9.465,-3.113,26.902,0.0,250.44,,257.0,250.0,-10.019,2.889,-5.43,24.858
5931.0,3.433,0.782,-35.209,3.11,9.658,5.366,37.594,5.036,-10.315,-2.702,0.0,39.4,40.4,9.634,3.189,-10.358,-8.534,-11.653,-9.48,-3.113,26.902,0.0,250.44,,257.0,250.0,-9.935,2.898,-5.442,24.892
5931.5,3.433,0.782,-35.209,3.11,9.658,5.366,37.594,5.036,-10.315,-2.702,0.0,39.4,40.4,9.634,3.189,-10.076,-8.546,-11.581,-9.364,-3.113,26.902,0.0,250.34,,257.0,250.0,-10.006,2.907,-5.448,24.94
5932.0,3.433,0.782,-35.209,3.11,9.658,5.366,37.594,5.036,-10.315,-2.702,0.0,39.4,40.4,9.634,3.189,-10.264,-8.4,-11.47,-9.345,-3.113,26.902,0.0,250.34,,257.0,250.0,-9.892,2.915,-5.453,24.975
5932.5,3.433,0.782,-35.209,3.11,9.658,5.335,37.571,5.017,-10.352,-2.692,0.0,39.39,40.371,9.634,3.189,-10.164,-8.493,-11.601,-9.434,-3.111,26.904,0.0,250.24,,257.0,250.0,-9.87,2.924,-5.419,24.98
5933.0,3.433,0.782,-35.209,3.11,9.658,5.335,37.571,5.017,-10.352,-2.692,0.0,39.4,40.4,9.634,3.189,-10.328,-8.523,-11.569,-9.384,-3.111,26.904,0.0,250.24,,257.0,250.0,-9.923,2.932,-5.409,25.091
5933.5,2.452,0.675,-33.167,3.142,9.606,5.335,37.571,5.017,-10.352,-2.692,0.0,39.4,40.4,9.771,3.125,-10.188,-8.534,-11.669,-9.487,-3.111,26.904,0.0,250.14,,257.0,250.0,-9.951,2.94,-5.427,25.097
5934.0,2.452,0.675,-33.167,3.142,9.606,5.335,37.571,5.017,-10.352,-2.692,0.0,39.4,40.4,9.771,3.125,-10.309,-8.569,-11.806,-9.486,-3.111,26.904,0.0,250.14,,257.0,250.0,-9.97,2.932,-5.403,25.139
5934.5,2.452,0.675,-33.167,3.142,9.606,5.335,37.571,5.017,-10.352,-2.692,0.0,39.4,40.4,9.771,3.125,-10.286,-8.518,-11.486,-9.406,-3.111,26.904,0.0,250.34,,257.0,250.0,-10.043,2.924,-5.437,25.169
5935.0,2.452,0.675,-33.167,3.142,9.606,5.335,37.571,5.017,-10.352,-2.692,0.0,39.4,40.4,9.771,3.125,-10.204,-8.539,-11.606,-9.331,-3.111,26.904,0.0,250.34,,257.0,250.0,-9.924,2.917,-5.414,25.179
5935.5,2.452,0.675,-33.167,3.142,9.606,5.319,37.583,5.013,-10.321,-2.669,0.0,39.395,40.374,9.771,3.125,-10.217,-8.366,-11.429,-9.271,-3.11,26.907,0.0,250.14,,257.0,250.0,-9.92,2.909,-5.414,25.199
5936.0,2.452,0.675,-33.167,3.142,9.606,5.319,37.583,5.013,-10.321,-2.669,0.0,39.4,40.4,9.771,3.125,-10.299,-8.387,-11.534,-9.309,-3.11,26.907,0.0,250.14,,257.0,250.0,-9.821,2.902,-5.382,25.223
5936.5,3.466,0.851,-34.583,3.103,9.583,5.319,37.583,5.013,-10.321,-2.669,0.0,39.4,40.4,9.77,3.159,-9.912,-8.38,-11.429,-9.302,-3.11,26.907,0.0,249.84,,257.0,250.0,-9.882,2.894,-5.363,25.103
5937.0,3.466,0.851,-34.583,3.103,9.583,5.319,37.583,5.013,-10.321,-2.669,0.0,39.4,40.4,9.77,3.159,-9.932,-8.227,-11.18,-9.061,-3.11,26.907,0.0,249.84,,257.0,250.0,-9.756,2.904,-5.392,25.001
5937.5,3.466,0.851,-34.583,3.103,9.583,5.319,37.583,5.013,-10.321,-2.669,0.0,39.4,40.4,9.77,3.159,-10.081,-8.355,-11.113,-9.11,-3.11,26.907,0.0,250.14,,257.0,250.0,-9.6,2.913,-5.347,25.007
5938.0,3.466,0.851,-34.583,3.103,9.583,5.319,37.583,5.013,-10.321,-2.669,0.0,39.4,40.4,9.77,3.159,-9.858,-8.444,-11.167,-9.245,-3.11,26.907,0.0,250.14,,257.0,250.0,-9.665,2.922,-5.36,24.995
5938.5,3.466,0.851,-34.583,3.103,9.583,5.319,37.583,5.013,-10.321,-2.669,0.0,39.4,40.4,9.77,3.159,-9.685,-8.383,-11.067,-9.168,-3.11,26.907,0.0,250.24,,257.0,250.0,-9.678,2.931,-5.358,24.954
5939.0,3.466,0.851,-34.583,3.103,9.583,5.329,37.522,5.02,-10.307,-2.696,0.0,39.394,40.403,9.77,3.159,-10.075,-8.386,-11.272,-9.267,-3.122,26.895,0.0,250.24,,257.0,250.0,-9.576,2.939,-5.34,24.965
5939.5,3.466,0.851,-34.583,3.103,9.583,5.329,37.522,5.02,-10.307,-2.696,0.0,39.4,40.4,9.77,3.159,-9.9,-8.485,-11.337,-9.374,-3.122,26.895,0.0,250.24,,257.0,250.0,-9.75,2.948,-5.328,24.937
5940.0,2.466,0.651,-33.842,3.147,9.619,5.329,37.522,5.02,-10.307,-2.696,0.0,39.4,40.4,9.797,3.016,-10.01,-8.442,-11.385,-9.257,-3.122,26.895,0.0,250.24,,257.0,250.0,-9.774,2.957,-5.34,24.909
5940.5,2.466,0.651,-33.842,3.147,9.619,5.329,37.522,5.02,-10.307,-2.696,0.0,39.4,40.4,9.797,3.016,-10.132,-8.431,-11.417,-9.374,-3.122,26.895,0.0,250.14,,257.0,250.0,-9.773,2.949,-5.336,24.901
5941.0,2.466,0.651,-33.842,3.147,9.619,5.329,37.522,5.02,-10.307,-2.696,0.0,39.4,40.4,9.797,3.016,-10.11,-8.421,-11.461,-9.377,-3.122,26.895,0.0,250.14,,257.0,250.0,-9.838,2.941,-5.309,24.931
5941.5,2.466,0.651,-33.842,3.147,9.619,5.329,37.522,5.02,-10.307,-2.696,0.0,39.4,40.4,9.797,3.016,-10.305,-8.384,-11.48,-9.355,-3.122,26.895,0.0,250.34,,257.0,250.0,-9.842,2.933,-5.316,24.91
5942.0,2.466,0.651,-33.842,3.147,9.619,5.374,37.588,5.024,-10.269,-2.706,0.0,39.395,40.323,9.797,3.016,-9.945,-8.391,-11.469,-9.193,-3.119,26.897,0.0,250.34,,257.0,250.0,-9.881,2.925,-5.288,24.891
5942.5,2.466,0.651,-33.842,3.147,9.619,5.374,37.588,5.024,-10.269,-2.706,0.0,39.4,40.3,9.797,3.016,-9.982,-8.37,-11.169,-9.176,-3.119,26.897,0.0,250.44,,257.0,250.0,-9.749,2.918,-5.312,24.963
5943.0,2.844,0.753,-34.352,3.171,9.592,5.374,37.588,5.024,-10.269,-2.706,0.0,39.4,40.3,9.671,3.005,-10.03,-8.372,-11.287,-9.253,-3.119,26.897,0.0,250.44,,257.0,250.0,-9.674,2.91,-5.308,24.987
5943.5,2.844,0.753,-34.352,3.171,9.592,5.374,37.588,5.024,-10.269,-2.706,0.0,39.4,40.3,9.671,3.005,-9.96,-8.407,-11.376,-9.336,-3.119,26.897,0.0,250.84,,257.0,250.0,-9.735,2.909,-5.271,25.005
5944.0,2.844,0.753,-34.352,3.171,9.592,5.374,37.588,5.024,-10.269,-2.706,0.0,39.4,40.3,9.671,3.005,-10.173,-8.436,-11.35,-9.322,-3.119,26.897,0.0,250.84,,257.0,250.0,-9.77,2.908,-5.293,25.098
5944.5,2.844,0.753,-34.352,3.171,9.592,5.374,37.588,5.024,-10.269,-2.706,0.0,39.4,40.3,9.671,3.005,-9.938,-8.46,-11.384,-9.237,-3.119,26.897,0.0,250.44,,257.0,250.0,-9.821,2.907,-5.312,25.087
5945.0,2.844,0.753,-34.352,3.171,9.592,5.374,37.588,5.024,-10.269,-2.706,0.0,39.4,40.3,9.671,3.005,-10.008,-8.426,-11.333,-9.202,-3.119,26.897,0.0,250.44,,257.0,250.0,-9.755,2.906,-5.283,25.057
5945.5,2.844,0.753,-34.352,3.171,9.592,5.401,37.563,5.014,-10.255,-2.708,0.0,39.387,40.336,9.671,3.005,-10.014,-8.389,-11.287,-9.257,-3.112,26.895,0.0,250.34,,257.0,250.0,-9.742,2.905,-5.271,25.014
5946.0,2.844,0.753,-34.352,3.171,9.592,5.401,37.563,5.014,-10.255,-2.708,0.0,39.4,40.3,9.671,3.005,-10.125,-8.335,-11.287,-9.269,-3.112,26.895,0.0,250.34,,257.0,250.0,-9.737,2.904,-5.287,24.99
5946.5,3.158,0.739,-35.209,3.109,9.678,5.401,37.563,5.014,-10.255,-2.708,0.0,39.4,40.3,9.616,3.274,-10.127,-8.438,-11.536,-9.352,-3.112,26.895,0.0,250.24,,257.0,250.0,-9.754,2.903,-5.262,24.958
5947.0,3.158,0.739,-35.209,3.109,9.678,5.401,37.563,5.014,-10.255,-2.708,0.0,39.4,40.3,9.616,3.274,-10.034,-8.431,-11.439,-9.326,-3.112,26.895,0.0,250.24,,257.0,250.0,-9.863,2.907,-5.266,24.939
5947.5,3.158,0.739,-35.209,3.109,9.678,5.401,37.563,5.014,-10.255,-2.708,0.0,39.4,40.3,9.616,3.274,-10.051,-8.447,-11.394,-9.379,-3.112,26.895,0.0,249.84,,257.0,250.0,-9.807,2.911,-5.297,24.986
5948.0,3.158,0.739,-35.209,3.109,9.678,5.401,37.563,5.014,-10.255,-2.708,0.0,39.4,40.3,9.616,3.274,-10.03,-8.447,-11.283,-9.2,-3.112,26.895,0.0,249.84,,257.0,250.0,-9.818,2.915,-5.243,25.003
5948.5,3.158,0.739,-35.209,3.109,9.678,5.369,37.58,4.993,-10.242,-2.704,0.0,39.39,40.319,9.616,3.274,-10.035,-8.425,-11.212,-9.233,-3.121,26.895,0.0,250.34,,257.0,250.0,-9.74,2.919,-5.289,25.012
5949.0,3.158,0.739,-35.209,3.109,9.678,5.369,37.58,4.993,-10.242,-2.704,0.0,39.4,40.3,9.616,3.274,-10.186,-8.368,-11.564,-9.282,-3.121,26.895,0.0,250.34,,257.0,250.0,-9.726,2.923,-5.225,25.02
5949.5,2.863,0.669,-35.209,3.153,9.649,5.369,37.58,4.993,-10.242,-2.704,0.0,39.4,40.3,9.462,3.075,-9.9,-8.349,-11.274,-9.204,-3.121,26.895,0.0,249.94,,257.0,250.0,-9.85,2.927,-5.278,24.993
5950.0,2.863,0.669,-35.209,3.153,9.649,5.369,37.58,4.993,-10.242,-2.704,0.0,39.4,40.3,9.462,3.075,-9.984,-8.305,-11.403,-9.139,-3.121,26.895,0.0,249.94,,257.0,250.0,-9.682,2.926,-5.216,24.988
5950.5,2.863,0.669,-35.209,3.153,9.649,5.369,37.58,4.993,-10.242,-2.704,0.0,39.4,40.3,9.462,3.075,-10.059,-8.289,-11.354,-9.193,-3.121,26.895,0.0,250.04,,257.0,250.0,-9.708,2.925,-5.226,24.956
5951.0,2.863,0.669,-35.209,3.153,9.649,5.369,37.58,4.993,-10.242,-2.704,0.0,39.4,40.3,9.462,3.075,-9.944,-8.286,-11.431,-9.213,-3.121,26.895,0.0,250.04,,257.0,250.0,-9.724,2.924,-5.194,24.839
5951.5,2.863,0.669,-35.209,3.153,9.649,5.356,37.595,5.016,-10.269,-2.696,0.0,39.375,40.353,9.462,3.075,-10.054,-8.337,-11.54,-9.228,-3.127,26.887,0.0,249.94,,257.0,250.0,-9.718,2.923,-5.198,24.85
5952.0,2.863,0.669,-35.209,3.153,9.649,5.356,37.595,5.016,-10.269,-2.696,0.0,39.4,40.4,9.462,3.075,-10.137,-8.225,-11.372,-9.174,-3.127,26.887,0.0,249.94,,257.0,250.0,-9.79,2.922,-5.175,24.871
5952.5,2.863,0.669,-35.209,3.153,9.649,5.356,37.595,5.016,-10.269,-2.696,0.0,39.4,40.4,9.462,3.075,-9.939,-8.35,-11.399,-9.106,-3.127,26.887,0.0,249.94,,257.0,250.0,-9.727,2.921,-5.181,24.881
5953.0,3.034,0.718,-35.209,3.146,9.676,5.356,37.595,5.016,-10.269,-2.696,0.0,39.4,40.4,9.651,3.202,-10.007,-8.349,-11.34,-9.246,-3.127,26.887,0.0,249.94,,257.0,250.0,-9.698,2.92,-5.194,24.894
5953.5,3.034,0.718,-35.209,3.146,9.676,5.356,37.595,5.016,-10.269,-2.696,0.0,39.4,40.4,9.651,3.202,-9.989,-8.363,-11.138,-9.169,-3.127,26.887,0.0,249.54,,257.0,250.0,-9.735,2.922,-5.214,24.776
5954.0,3.034,0.718,-35.209,3.146,9.676,5.356,37.595,5.016,-10.269,-2.696,0.0,39.4,40.4,9.651,3.202,-10.007,-8.177,-11.169,-9.121,-3.127,26.887,0.0,249.54,,257.0,250.0,-9.665,2.924,-5.198,24.802
5954.5,3.034,0.718,-35.209,3.146,9.676,5.356,37.595,5.016,-10.269,-2.696,0.0,39.4,40.4,9.651,3.202,-9.852,-8.324,-11.341,-9.138,-3.127,26.887,0.0,249.44,,257.0,250.0,-9.618,2.926,-5.2,24.802
5955.0,3.034,0.718,-35.209,3.146,9.676,5.345,37.547,5.023,-10.292,-2.701,0.0,39.369,40.22,9.651,3.202,-10.002,-8.297,-11.365,-9.153,-3.125,26.888,0.0,249.44,,257.0,250.0,-9.664,2.927,-5.168,24.829
5955.5,3.034,0.718,-35.209,3.146,9.676,5.345,37.547,5.023,-10.292,-2.701,0.0,39.4,40.2,9.651,3.202,-10.044,-8.321,-11.545,-9.262,-3.125,26.888,0.0,249.34,,257.0,250.0,-9.704,2.929,-5.203,24.861
5956.0,3.212,0.746,-35.209,3.124,9.611,5.345,37.547,5.023,-10.292,-2.701,0.0,39.4,40.2,9.674,3.176,-9.875,-8.196,-11.23,-9.017,-3.125,26.888,0.0,249.34,,257.0,250.0,-9.793,2.931,-5.162,24.89
5956.5,3.212,0.746,-35.209,3.124,9.611,5.345,37.547,5.023,-10.292,-2.701,0.0,39.4,40.2,9.674,3.176,-9.937,-8.245,-11.213,-9.118,-3.125,26.888,0.0,249.74,,257.0,250.0,-9.579,2.935,-5.177,24.948
5957.0,3.212,0.746,-35.209,3.124,9.611,5.345,37.547,5.023,-10.292,-2.701,0.0,39.4,40.2,9.674,3.176,-9.993,-8.243,-11.253,-9.143,-3.125,26.888,0.0,249.74,,257.0,250.0,-9.628,2.94,-5.178,24.954
5957.5,3.212,0.746,-35.209,3.124,9.611,5.345,37.547,5.023,-10.292,-2.701,0.0,39.4,40.2,9.674,3.176,-9.829,-8.257,-11.266,-8.996,-3.125,26.888,0.0,249.74,,257.0,250.0,-9.658,2.944,-5.136,25.004
5958.0,3.212,0.746,-35.209,3.124,9.611,5.323,37.558,4.996,-10.241,-2.705,0.0,39.365,40.211,9.674,3.176,-9.893,-8.175,-11.154,-9.027,-3.125,26.89,0.0,249.74,,257.0,250.0,-9.587,2.949,-5.155,25.001
5958.5,3.212,0.746,-35.209,3.124,9.611,5.323,37.558,4.996,-10.241,-2.705,0.0,39.4,40.2,9.674,3.176,-10.006,-8.05,-11.098,-8.995,-3.125,26.89,0.0,249.64,,257.0,250.0,-9.562,2.953,-5.121,24.886
5959.0,3.212,0.746,-35.209,3.124,9.611,5.323,37.558,4.996,-10.241,-2.705,0.0,39.4,40.2,9.674,3.176,-9.994,-8.277,-11.458,-9.214,-3.125,26.89,0.0,249.64,,257.0,250.0,-9.537,2.957,-5.178,24.832
5959.5,3.051,0.739,-35.209,3.128,9.637,5.323,37.558,4.996,-10.241,-2.705,0.0,39.4,40.2,9.61,3.099,-9.847,-8.078,-11.028,-8.847,-3.125,26.89,0.0,249.24,,257.0,250.0,-9.736,2.962,-5.111,24.873
5960.0,3.051,0.739,-35.209,3.128,9.637,5.323,37.558,4.996,-10.241,-2.705,0.0,39.4,40.2,9.61,3.099,-9.669,-8.221,-10.981,-8.991,-3.125,26.89,0.0,249.24,,257.0,250.0,-9.45,2.963,-5.125,24.938
5960.5,3.051,0.739,-35.209,3.128,9.637,5.323,37.558,4.996,-10.241,-2.705,0.0,39.4,40.2,9.61,3.099,-9.857,-8.191,-11.08,-9.117,-3.125,26.89,0.0,249.44,,257.0,250.0,-9.466,2.965,-5.102,25.009
5961.0,3.051,0.739,-35.209,3.128,9.637,5.323,37.558,4.996,-10.241,-2.705,0.0,39.4,40.2,9.61,3.099,-9.769,-8.248,-11.219,-9.063,-3.125,26.89,0.0,249.44,,257.0,250.0,-9.561,2.966,-5.103,25.061
5961.5,3.051,0.739,-35.209,3.128,9.637,5.328,37.542,5.0,-10.245,-2.713,0.0,39.342,40.157,9.61,3.099,-9.886,-8.214,-11.192,-9.03,-3.136,26.882,0.0,250.04,,257.0,250.0,-9.575,2.967,-5.11,25.082
5962.0,3.051,0.739,-35.209,3.128,9.637,5.328,37.542,5.0,-10.245,-2.713,0.0,39.3,40.2,9.61,3.099,-9.961,-8.102,-11.11,-9.048,-3.136,26.882,0.0,250.04,,257.0,250.0,-9.58,2.969,-5.115,25.047
5962.5,2.274,0.615,-33.877,3.132,9.538,5.328,37.542,5.0,-10.245,-2.713,0.0,39.3,40.2,9.744,3.145,-9.742,-8.235,-11.181,-9.109,-3.136,26.882,0.0,250.04,,257.0,250.0,-9.555,2.97,-5.076,25.08
5963.0,2.274,0.615,-33.877,3.132,9.538,5.328,37.542,5.0,-10.245,-2.713,0.0,39.3,40.2,9.744,3.145,-9.939,-8.129,-11.101,-9.023,-3.136,26.882,0.0,250.04,,257.0,250.0,-9.567,2.959,-5.082,25.115
5963.5,2.274,0.615,-33.877,3.132,9.538,5.328,37.542,5.0,-10.245,-2.713,0.0,39.3,40.2,9.744,3.145,-9.739,-8.18,-11.202,-9.074,-3.136,26.882,0.0,249.94,,257.0,250.0,-9.548,2.947,-5.05,25.066
5964.0,2.274,0.615,-33.877,3.132,9.538,5.328,37.542,5.0,-10.245,-2.713,0.0,39.3,40.2,9.744,3.145,-9.814,-8.127,-11.067,-9.003,-3.136,26.882,0.0,249.94,,257.0,250.0,-9.548,2.936,-5.092,25.016
5964.5,2.274,0.615,-33.877,3.132,9.538,5.315,37.561,4.986,-10.209,-2.705,0.0,39.331,40.163,9.744,3.145,-9.777,-8.154,-11.158,-9.05,-3.144,26.883,0.0,249.54,,257.0,250.0,-9.503,2.926,-5.073,25.047
5965.0,2.274,0.615,-33.877,3.132,9.538,5.315,37.561,4.986,-10.209,-2.705,0.0,39.3,40.2,9.744,3.145,-9.708,-8.126,-11.028,-8.952,-3.144,26.883,0.0,249.54,,257.0,250.0,-9.535,2.915,-5.064,25.041
5965.5,3.091,0.796,-33.744,3.139,9.635,5.315,37.561,4.986,-10.209,-2.705,0.0,39.3,40.2,9.762,3.049,-9.834,-8.117,-10.996,-9.018,-3.144,26.883,0.0,248.84,,257.0,250.0,-9.454,2.904,-5.041,25.01
5966.0,3.091,0.796,-33.744,3.139,9.635,5.315,37.561,4.986,-10.209,-2.705,0.0,39.3,40.2,9.762,3.049,-9.604,-8.112,-11.069,-8.932,-3.144,26.883,0.0,248.84,,258.0,250.0,-9.491,2.907,-5.054,25.007
5966.5,3.091,0.796,-33.744,3.139,9.635,5.315,37.561,4.986,-10.209,-2.705,0.0,39.3,40.2,9.762,3.049,-9.721,-8.059,-11.001,-8.891,-3.144,26.883,0.0,248.64,,258.0,250.0,-9.429,2.91,-5.042,24.994
5967.0,3.091,0.796,-33.744,3.139,9.635,5.315,37.561,4.986,-10.209,-2.705,0.0,39.3,40.2,9.762,3.049,-9.655,-8.08,-10.832,-8.843,-3.144,26.883,0.0,248.64,,259.0,250.0,-9.418,2.913,-5.036,25.005
5967.5,3.091,0.796,-33.744,3.139,9.635,5.315,37.561,4.986,-10.209,-2.705,0.0,39.3,40.2,9.762,3.049,-9.46,-8.155,-10.876,-8.811,-3.144,26.883,0.0,248.84,,259.0,250.0,-9.352,2.916,-5.035,24.994
5968.0,3.091,0.796,-33.744,3.139,9.635,5.351,37.543,4.986,-10.202,-2.718,0.0,39.322,40.095,9.762,3.049,-9.56,-8.17,-10.769,-8.973,-3.143,26.873,0.0,248.84,,260.0,250.0,-9.325,2.919,-5.057,24.969
5968.5,3.091,0.796,-33.744,3.139,9.635,5.351,37.543,4.986,-10.202,-2.718,0.0,39.3,40.1,9.762,3.049,-9.524,-8.106,-10.938,-8.973,-3.143,26.873,0.0,249.54,,260.0,250.0,-9.368,2.922,-5.026,24.898
5969.0,3.082,0.733,-35.209,3.024,9.643,5.351,37.543,4.986,-10.202,-2.718,0.0,39.3,40.1,9.64,3.273,-9.546,-8.136,-10.932,-9.058,-3.143,26.873,0.0,249.54,,260.0,250.0,-9.385,2.925,-5.012,24.886
5969.5,3.082,0.733,-35.209,3.024,9.643,5.351,37.543,4.986,-10.202,-2.718,0.0,39.3,40.1,9.64,3.273,-9.631,-8.114,-10.989,-8.9,-3.143,26.873,0.0,249.34,,260.0,250.0,-9.418,2.927,-5.032,24.782
5970.0,3.082,0.733,-35.209,3.024,9.643,5.351,37.543,4.986,-10.202,-2.718,0.0,39.3,40.1,9.64,3.273,-9.652,-8.075,-10.849,-8.889,-3.143,26.873,0.0,249.34,,260.0,250.0,-9.409,2.93,-5.014,24.802
5970.5,3.082,0.733,-35.209,3.024,9.643,5.351,37.543,4.986,-10.202,-2.718,0.0,39.3,40.1,9.64,3.273,-9.519,-8.052,-10.846,-8.819,-3.143,26.873,0.0,252.64,,260.0,250.0,-9.366,2.932,-4.992,24.81
5971.0,3.082,0.733,-35.209,3.024,9.643,5.333,37.54,5.003,-10.191,-2.718,0.0,39.307,40.074,9.64,3.273,-9.691,-7.993,-10.768,-8.855,-3.149,26.874,0.0,252.64,,259.0,250.0,-9.309,2.935,-5.03,24.785
5971.5,3.082,0.733,-35.209,3.024,9.643,5.333,37.54,5.003,-10.191,-2.718,0.0,39.3,40.1,9.64,3.273,-9.38,-8.079,-10.697,-8.923,-3.149,26.874,0.0,252.64,,259.0,250.0,-9.327,2.937,-5.01,24.72
