t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5972.0,2.492,0.701,-33.97,3.147,9.599,5.333,37.54,5.003,-10.191,-2.718,0.0,39.3,40.1,9.735,3.062,-9.753,-8.09,-10.854,-8.958,-3.149,26.874,0.0,252.64,,258.0,250.0,-9.27,2.94,-4.983,24.676
5972.5,2.492,0.701,-33.97,3.147,9.599,5.333,37.54,5.003,-10.191,-2.718,0.0,39.3,40.1,9.735,3.062,-9.51,-8.126,-10.898,-8.879,-3.149,26.874,0.0,252.64,,258.0,250.0,-9.414,2.932,-4.983,24.662
5973.0,2.492,0.701,-33.97,3.147,9.599,5.333,37.54,5.003,-10.191,-2.718,0.0,39.3,40.1,9.735,3.062,-9.661,-8.069,-10.775,-8.893,-3.149,26.874,0.0,252.64,,257.0,250.0,-9.353,2.925,-4.961,24.635
5973.5,2.492,0.701,-33.97,3.147,9.599,5.333,37.54,5.003,-10.191,-2.718,0.0,39.3,40.1,9.735,3.062,-9.534,-8.092,-10.908,-8.864,-3.149,26.874,0.0,251.74,,257.0,250.0,-9.35,2.918,-4.965,24.572
5974.0,2.492,0.701,-33.97,3.147,9.599,5.333,37.54,5.003,-10.191,-2.718,0.0,39.3,40.1,9.735,3.062,-9.462,-8.034,-10.823,-8.821,-3.149,26.874,0.0,251.74,,256.0,250.0,-9.349,2.911,-4.959,24.563
5974.5,2.492,0.701,-33.97,3.147,9.599,5.305,37.539,4.965,-10.164,-2.722,0.0,39.291,40.05,9.735,3.062,-9.531,-7.962,-10.685,-8.778,-3.153,26.871,0.0,251.74,,256.0,250.0,-9.285,2.904,-4.958,24.583
5975.0,2.492,0.701,-33.97,3.147,9.599,5.305,37.539,4.965,-10.164,-2.722,0.0,39.3,40.0,9.735,3.062,-9.537,-8.023,-10.765,-8.87,-3.153,26.871,0.0,251.74,,255.0,250.0,-9.239,2.897,-4.947,24.644
5975.5,3.322,0.777,-35.209,3.069,9.633,5.305,37.539,4.965,-10.164,-2.722,0.0,39.3,40.0,9.568,3.174,-9.509,-8.08,-10.831,-8.81,-3.153,26.871,0.0,251.64,,255.0,250.0,-9.299,2.891,-4.937,24.659
5976.0,3.322,0.777,-35.209,3.069,9.633,5.305,37.539,4.965,-10.164,-2.722,0.0,39.3,40.0,9.568,3.174,-9.6,-7.957,-10.692,-8.822,-3.153,26.871,0.0,251.64,,254.0,250.0,-9.308,2.898,-4.934,24.644
5976.5,3.322,0.777,-35.209,3.069,9.633,5.305,37.539,4.965,-10.164,-2.722,0.0,39.3,40.0,9.568,3.174,-9.462,-7.879,-10.639,-8.743,-3.153,26.871,0.0,247.84,,254.0,250.0,-9.268,2.905,-4.915,24.753
5977.0,3.322,0.777,-35.209,3.069,9.633,5.305,37.539,4.965,-10.164,-2.722,0.0,39.3,40.0,9.568,3.174,-9.529,-8.092,-10.814,-8.879,-3.153,26.871,0.0,247.84,,255.0,250.0,-9.181,2.912,-4.931,24.823
5977.5,3.322,0.777,-35.209,3.069,9.633,5.354,37.537,4.994,-10.157,-2.714,0.0,39.278,40.003,9.568,3.174,-9.579,-8.035,-10.786,-8.791,-3.144,26.867,0.0,247.84,,255.0,250.0,-9.329,2.918,-4.936,24.903
5978.0,3.322,0.777,-35.209,3.069,9.633,5.354,37.537,4.994,-10.157,-2.714,0.0,39.3,40.0,9.568,3.174,-9.479,-8.086,-10.807,-8.786,-3.144,26.867,0.0,247.84,,256.0,250.0,-9.298,2.925,-4.906,24.899
5978.5,3.453,0.792,-35.209,3.105,9.655,5.354,37.537,4.994,-10.157,-2.714,0.0,39.3,40.0,9.599,3.172,-9.538,-8.002,-10.64,-8.845,-3.144,26.867,0.0,247.64,,256.0,250.0,-9.29,2.931,-4.939,24.957
5979.0,3.453,0.792,-35.209,3.105,9.655,5.354,37.537,4.994,-10.157,-2.714,0.0,39.3,40.0,9.599,3.172,-9.489,-8.051,-10.884,-8.91,-3.144,26.867,0.0,247.64,,257.0,250.0,-9.256,2.94,-4.895,24.983
5979.5,3.453,0.792,-35.209,3.105,9.655,5.354,37.537,4.994,-10.157,-2.714,0.0,39.3,40.0,9.599,3.172,-9.531,-7.853,-10.682,-8.72,-3.144,26.867,0.0,248.64,,257.0,250.0,-9.334,2.948,-4.911,24.87
5980.0,3.453,0.792,-35.209,3.105,9.655,5.354,37.537,4.994,-10.157,-2.714,0.0,39.3,40.0,9.599,3.172,-9.608,-7.921,-10.726,-8.804,-3.144,26.867,0.0,248.64,,258.0,250.0,-9.197,2.957,-4.878,24.858
5980.5,3.453,0.792,-35.209,3.105,9.655,5.296,37.553,4.98,-10.163,-2.704,0.0,39.266,40.002,9.599,3.172,-9.397,-7.948,-10.834,-8.819,-3.14,26.88,0.0,248.84,,258.0,250.0,-9.265,2.965,-4.859,24.879
5981.0,3.453,0.792,-35.209,3.105,9.655,5.296,37.553,4.98,-10.163,-2.704,0.0,39.3,40.0,9.599,3.172,-9.466,-7.966,-10.773,-8.673,-3.14,26.88,0.0,248.84,,259.0,250.0,-9.249,2.973,-4.891,24.868
5981.5,3.453,0.792,-35.209,3.105,9.655,5.296,37.553,4.98,-10.163,-2.704,0.0,39.3,40.0,9.599,3.172,-9.409,-7.725,-10.44,-8.637,-3.14,26.88,0.0,248.64,,259.0,250.0,-9.22,2.981,-4.884,24.834
5982.0,3.534,0.852,-35.209,3.127,9.704,5.296,37.553,4.98,-10.163,-2.704,0.0,39.3,40.0,9.588,3.08,-9.527,-7.914,-10.589,-8.748,-3.14,26.88,0.0,248.64,,260.0,250.0,-9.053,2.988,-4.865,24.86
5982.5,3.534,0.852,-35.209,3.127,9.704,5.296,37.553,4.98,-10.163,-2.704,0.0,39.3,40.0,9.588,3.08,-9.319,-7.927,-10.59,-8.797,-3.14,26.88,0.0,248.74,,260.0,250.0,-9.195,2.997,-4.859,24.783
5983.0,3.534,0.852,-35.209,3.127,9.704,5.296,37.553,4.98,-10.163,-2.704,0.0,39.3,40.0,9.588,3.08,-9.328,-7.995,-10.548,-8.817,-3.14,26.88,0.0,248.74,,261.0,250.0,-9.159,3.006,-4.855,24.708
5983.5,3.534,0.852,-35.209,3.127,9.704,5.296,37.553,4.98,-10.163,-2.704,0.0,39.3,40.0,9.588,3.08,-9.457,-7.836,-10.525,-8.743,-3.14,26.88,0.0,251.94,,261.0,250.0,-9.172,3.015,-4.85,24.671
5984.0,3.534,0.852,-35.209,3.127,9.704,5.284,37.531,4.973,-10.131,-2.706,0.0,39.249,39.97,9.588,3.08,-9.318,-7.991,-10.748,-8.762,-3.142,26.867,0.0,251.94,,260.0,250.0,-9.14,3.023,-4.867,24.698
5984.5,3.534,0.852,-35.209,3.127,9.704,5.284,37.531,4.973,-10.131,-2.706,0.0,39.2,40.0,9.588,3.08,-9.406,-7.902,-10.534,-8.705,-3.142,26.867,0.0,251.74,,260.0,250.0,-9.205,3.032,-4.838,24.625
5985.0,2.737,0.636,-35.209,3.094,9.634,5.284,37.531,4.973,-10.131,-2.706,0.0,39.2,40.0,9.56,3.154,-9.297,-7.929,-10.756,-8.82,-3.142,26.867,0.0,251.74,,259.0,250.0,-9.137,3.04,-4.824,24.55
5985.5,2.737,0.636,-35.209,3.094,9.634,5.284,37.531,4.973,-10.131,-2.706,0.0,39.2,40.0,9.56,3.154,-9.289,-7.936,-10.687,-8.712,-3.142,26.867,0.0,251.64,,259.0,250.0,-9.2,3.035,-4.813,24.537
5986.0,2.737,0.636,-35.209,3.094,9.634,5.284,37.531,4.973,-10.131,-2.706,0.0,39.2,40.0,9.56,3.154,-9.323,-7.926,-10.655,-8.657,-3.142,26.867,0.0,251.64,,258.0,250.0,-9.156,3.03,-4.803,24.598
5986.5,2.737,0.636,-35.209,3.094,9.634,5.284,37.531,4.973,-10.131,-2.706,0.0,39.2,40.0,9.56,3.154,-9.458,-7.871,-10.56,-8.706,-3.142,26.867,0.0,252.94,,258.0,250.0,-9.14,3.025,-4.815,24.594
5987.0,2.737,0.636,-35.209,3.094,9.634,5.287,37.531,4.993,-10.131,-2.724,0.0,39.242,39.946,9.56,3.154,-9.406,-7.954,-10.729,-8.75,-3.145,26.869,0.0,252.94,,257.0,250.0,-9.149,3.021,-4.79,24.573
5987.5,2.737,0.636,-35.209,3.094,9.634,5.287,37.531,4.993,-10.131,-2.724,0.0,39.2,39.9,9.56,3.154,-9.31,-7.937,-10.622,-8.637,-3.145,26.869,0.0,252.84,,257.0,250.0,-9.21,3.016,-4.834,24.596
5988.0,2.737,0.636,-35.209,3.094,9.634,5.287,37.531,4.993,-10.131,-2.724,0.0,39.2,39.9,9.56,3.154,-9.439,-7.805,-10.556,-8.607,-3.145,26.869,0.0,252.84,,256.0,250.0,-9.127,3.011,-4.792,24.651
5988.5,2.943,0.705,-35.209,3.111,9.659,5.287,37.531,4.993,-10.131,-2.724,0.0,39.2,39.9,9.441,3.131,-9.459,-8.022,-10.638,-8.807,-3.145,26.869,0.0,252.64,,256.0,250.0,-9.102,3.007,-4.825,24.691
5989.0,2.943,0.705,-35.209,3.111,9.659,5.287,37.531,4.993,-10.131,-2.724,0.0,39.2,39.9,9.441,3.131,-9.525,-7.799,-10.629,-8.696,-3.145,26.869,0.0,252.64,,255.0,250.0,-9.231,3.006,-4.8,24.74
5989.5,2.943,0.705,-35.209,3.111,9.659,5.287,37.531,4.993,-10.131,-2.724,0.0,39.2,39.9,9.441,3.131,-9.254,-7.955,-10.697,-8.795,-3.145,26.869,0.0,248.84,,255.0,250.0,-9.162,3.005,-4.804,24.785
5990.0,2.943,0.705,-35.209,3.111,9.659,5.287,37.531,4.993,-10.131,-2.724,0.0,39.2,39.9,9.441,3.131,-9.368,-7.944,-10.587,-8.705,-3.145,26.869,0.0,248.84,,256.0,250.0,-9.175,3.004,-4.808,24.828
5990.5,2.943,0.705,-35.209,3.111,9.659,5.302,37.546,5.007,-10.132,-2.723,0.0,39.218,39.988,9.441,3.131,-9.486,-7.948,-10.702,-8.84,-3.146,26.863,0.0,248.64,,256.0,250.0,-9.151,3.003,-4.795,24.798
5991.0,2.943,0.705,-35.209,3.111,9.659,5.302,37.546,5.007,-10.132,-2.723,0.0,39.2,40.0,9.441,3.131,-9.342,-7.911,-10.691,-8.805,-3.146,26.863,0.0,248.64,,257.0,250.0,-9.244,3.002,-4.785,24.756
5991.5,3.267,0.84,-34.592,3.158,9.569,5.302,37.546,5.007,-10.132,-2.723,0.0,39.2,40.0,9.715,3.214,-9.283,-7.863,-10.44,-8.607,-3.146,26.863,0.0,248.74,,257.0,250.0,-9.187,3.001,-4.787,24.705
5992.0,3.267,0.84,-34.592,3.158,9.569,5.302,37.546,5.007,-10.132,-2.723,0.0,39.2,40.0,9.715,3.214,-9.216,-7.825,-10.529,-8.705,-3.146,26.863,0.0,248.74,,258.0,250.0,-9.048,3.005,-4.779,24.63
5992.5,3.267,0.84,-34.592,3.158,9.569,5.302,37.546,5.007,-10.132,-2.723,0.0,39.2,40.0,9.715,3.214,-9.289,-7.907,-10.717,-8.799,-3.146,26.863,0.0,248.44,,258.0,250.0,-9.069,3.01,-4.753,24.58
5993.0,3.267,0.84,-34.592,3.158,9.569,5.302,37.546,5.007,-10.132,-2.723,0.0,39.2,40.0,9.715,3.214,-9.295,-7.898,-10.642,-8.692,-3.146,26.863,0.0,248.44,,259.0,250.0,-9.178,3.014,-4.758,24.562
5993.5,3.267,0.84,-34.592,3.158,9.569,5.379,37.531,5.005,-10.14,-2.726,0.0,39.218,39.916,9.715,3.214,-9.249,-7.881,-10.712,-8.809,-3.149,26.86,0.0,249.54,,259.0,250.0,-9.132,3.018,-4.735,24.575
5994.0,3.267,0.84,-34.592,3.158,9.569,5.379,37.531,5.005,-10.14,-2.726,0.0,39.2,39.9,9.715,3.214,-9.307,-7.891,-10.519,-8.58,-3.149,26.86,0.0,249.54,,259.0,250.0,-9.163,3.022,-4.757,24.528
5994.5,3.101,0.738,-35.209,3.17,9.623,5.379,37.531,5.005,-10.14,-2.726,0.0,39.2,39.9,9.647,2.995,-9.408,-7.748,-10.524,-8.609,-3.149,26.86,0.0,249.64,,259.0,250.0,-9.074,3.026,-4.747,24.537
5995.0,3.101,0.738,-35.209,3.17,9.623,5.379,37.531,5.005,-10.14,-2.726,0.0,39.2,39.9,9.647,2.995,-9.274,-7.906,-10.651,-8.782,-3.149,26.86,0.0,249.64,,259.0,250.0,-9.072,3.027,-4.772,24.554
5995.5,3.101,0.738,-35.209,3.17,9.623,5.379,37.531,5.005,-10.14,-2.726,0.0,39.2,39.9,9.647,2.995,-9.438,-7.906,-10.742,-8.717,-3.149,26.86,0.0,249.44,,259.0,250.0,-9.153,3.028,-4.724,24.543
5996.0,3.101,0.738,-35.209,3.17,9.623,5.379,37.531,5.005,-10.14,-2.726,0.0,39.2,39.9,9.647,2.995,-9.393,-7.919,-10.648,-8.704,-3.149,26.86,0.0,249.44,,259.0,250.0,-9.201,3.03,-4.753,24.538
5996.5,3.101,0.738,-35.209,3.17,9.623,5.379,37.531,5.005,-10.14,-2.726,0.0,39.2,39.9,9.647,2.995,-9.317,-7.891,-10.576,-8.634,-3.149,26.86,0.0,251.24,,259.0,250.0,-9.166,3.031,-4.763,24.545
5997.0,3.101,0.738,-35.209,3.17,9.623,5.358,37.545,5.008,-10.108,-2.724,0.0,39.215,39.891,9.647,2.995,-9.374,-7.752,-10.459,-8.646,-3.143,26.857,0.0,251.24,,258.0,250.0,-9.104,3.032,-4.751,24.554
5997.5,3.101,0.738,-35.209,3.17,9.623,5.358,37.545,5.008,-10.108,-2.724,0.0,39.2,39.9,9.647,2.995,-9.416,-7.912,-10.761,-8.796,-3.143,26.857,0.0,251.84,,258.0,250.0,-9.058,3.033,-4.722,24.543
5998.0,3.202,0.75,-35.209,3.153,9.604,5.358,37.545,5.008,-10.108,-2.724,0.0,39.2,39.9,9.602,3.182,-9.288,-7.924,-10.501,-8.754,-3.143,26.857,0.0,251.84,,257.0,250.0,-9.221,3.034,-4.74,24.268
5998.5,3.202,0.75,-35.209,3.153,9.604,5.358,37.545,5.008,-10.108,-2.724,0.0,39.2,39.9,9.602,3.182,-9.177,-7.903,-10.294,-8.482,-3.143,26.857,0.0,251.74,,257.0,250.0,-9.117,3.037,-4.781,24.161
5999.0,3.202,0.75,-35.209,3.153,9.604,5.358,37.545,5.008,-10.108,-2.724,0.0,39.2,39.9,9.602,3.182,-9.079,-7.859,-10.493,-8.572,-3.143,26.857,0.0,251.74,,256.0,250.0,-8.964,3.04,-4.727,24.069
5999.5,3.202,0.75,-35.209,3.153,9.604,5.358,37.545,5.008,-10.108,-2.724,0.0,39.2,39.9,9.602,3.182,-9.219,-7.8,-10.658,-8.636,-3.143,26.857,0.0,250.84,,256.0,250.0,-9.001,3.042,-4.708,24.071
6000.0,3.202,0.75,-35.209,3.153,9.604,5.33,37.496,5.005,-10.11,-2.744,0.0,39.206,39.92,9.602,3.182,-9.252,-7.862,-10.392,-8.607,-3.161,26.856,0.0,250.84,,256.0,250.0,-9.078,3.045,-4.72,24.055
6000.5,3.202,0.75,-35.209,3.153,9.604,5.33,37.496,5.005,-10.11,-2.744,0.0,39.2,39.9,9.602,3.182,-9.192,-7.785,-10.535,-8.598,-3.161,26.856,0.0,250.94,,256.0,250.0,-9.028,3.047,-4.716,24.062
6001.0,2.496,0.678,-33.164,3.159,9.6,5.33,37.496,5.005,-10.11,-2.744,0.0,39.2,39.9,9.845,3.069,-9.292,-7.783,-10.554,-8.565,-3.161,26.856,0.0,250.94,,256.0,250.0,-9.027,3.05,-4.701,24.044
6001.5,2.496,0.678,-33.164,3.159,9.6,5.33,37.496,5.005,-10.11,-2.744,0.0,39.2,39.9,9.845,3.069,-9.33,-7.779,-10.529,-8.65,-3.161,26.856,0.0,250.94,,256.0,250.0,-9.048,3.041,-4.668,24.157
6002.0,2.496,0.678,-33.164,3.159,9.6,5.33,37.496,5.005,-10.11,-2.744,0.0,39.2,39.9,9.845,3.069,-9.205,-7.781,-10.609,-8.561,-3.161,26.856,0.0,250.94,,256.0,250.0,-9.072,3.032,-4.704,24.253
6002.5,2.496,0.678,-33.164,3.159,9.6,5.33,37.496,5.005,-10.11,-2.744,0.0,39.2,39.9,9.845,3.069,-9.347,-7.725,-10.492,-8.571,-3.161,26.856,0.0,248.74,,256.0,250.0,-9.039,3.023,-4.672,24.337
6003.0,2.496,0.678,-33.164,3.159,9.6,5.31,37.557,4.995,-10.084,-2.722,0.0,39.221,39.907,9.845,3.069,-9.22,-7.811,-10.581,-8.529,-3.138,26.859,0.0,248.74,,257.0,250.0,-9.034,3.015,-4.664,24.361
6003.5,2.496,0.678,-33.164,3.159,9.6,5.31,37.557,4.995,-10.084,-2.722,0.0,39.2,39.9,9.845,3.069,-9.345,-7.702,-10.468,-8.546,-3.138,26.859,0.0,248.94,,257.0,250.0,-9.035,3.006,-4.687,24.426
6004.0,2.496,0.678,-33.164,3.159,9.6,5.31,37.557,4.995,-10.084,-2.722,0.0,39.2,39.9,9.845,3.069,-9.196,-7.739,-10.562,-8.614,-3.138,26.859,0.0,248.94,,258.0,250.0,-9.015,2.998,-4.673,24.469
6004.5,2.532,0.682,-33.456,3.201,9.562,5.31,37.557,4.995,-10.084,-2.722,0.0,39.2,39.9,9.845,3.046,-9.167,-7.743,-10.547,-8.48,-3.138,26.859,0.0,249.04,,258.0,250.0,-9.027,2.989,-4.635,24.528
6005.0,2.532,0.682,-33.456,3.201,9.562,5.31,37.557,4.995,-10.084,-2.722,0.0,39.2,39.9,9.845,3.046,-9.324,-7.662,-10.389,-8.472,-3.138,26.859,0.0,249.04,,258.0,250.0,-8.984,2.982,-4.639,24.549
6005.5,2.532,0.682,-33.456,3.201,9.562,5.31,37.557,4.995,-10.084,-2.722,0.0,39.2,39.9,9.845,3.046,-9.12,-7.728,-10.489,-8.482,-3.138,26.859,0.0,249.54,,258.0,250.0,-8.962,2.975,-4.635,24.577
6006.0,2.532,0.682,-33.456,3.201,9.562,5.31,37.557,4.995,-10.084,-2.722,0.0,39.2,39.9,9.845,3.046,-9.214,-7.655,-10.364,-8.453,-3.138,26.859,0.0,249.54,,258.0,250.0,-8.954,2.967,-4.624,24.606
6006.5,2.532,0.682,-33.456,3.201,9.562,5.314,37.519,5.0,-10.087,-2.727,0.0,39.218,39.965,9.845,3.046,-9.174,-7.527,-10.2,-8.329,-3.151,26.849,0.0,250.94,,258.0,250.0,-8.921,2.96,-4.627,24.625
6007.0,2.532,0.682,-33.456,3.201,9.562,5.314,37.519,5.0,-10.087,-2.727,0.0,39.2,40.0,9.845,3.046,-8.939,-7.69,-10.364,-8.54,-3.151,26.849,0.0,250.94,,258.0,250.0,-8.807,2.953,-4.608,24.664
6007.5,2.954,0.784,-33.625,3.125,9.571,5.314,37.519,5.0,-10.087,-2.727,0.0,39.2,40.0,9.809,3.169,-9.129,-7.717,-10.403,-8.499,-3.151,26.849,0.0,250.94,,258.0,250.0,-8.883,2.946,-4.616,24.676
6008.0,2.954,0.784,-33.625,3.125,9.571,5.314,37.519,5.0,-10.087,-2.727,0.0,39.2,40.0,9.809,3.169,-9.296,-7.692,-10.387,-8.554,-3.151,26.849,0.0,250.94,,258.0,250.0,-8.937,2.946,-4.62,24.707
6008.5,2.954,0.784,-33.625,3.125,9.571,5.314,37.519,5.0,-10.087,-2.727,0.0,39.2,40.0,9.809,3.169,-9.051,-7.679,-10.501,-8.546,-3.151,26.849,0.0,250.84,,258.0,250.0,-8.982,2.947,-4.576,24.721
6009.0,2.954,0.784,-33.625,3.125,9.571,5.314,37.519,5.0,-10.087,-2.727,0.0,39.2,40.0,9.809,3.169,-9.199,-7.696,-10.481,-8.432,-3.151,26.849,0.0,250.84,,258.0,250.0,-8.944,2.947,-4.598,24.697
6009.5,2.954,0.784,-33.625,3.125,9.571,5.286,37.539,5.011,-10.072,-2.718,0.0,39.22,39.938,9.809,3.169,-9.259,-7.663,-10.388,-8.516,-3.154,26.853,0.0,251.64,,258.0,250.0,-8.952,2.947,-4.571,24.661
6010.0,2.954,0.784,-33.625,3.125,9.571,5.286,37.539,5.011,-10.072,-2.718,0.0,39.2,39.9,9.809,3.169,-9.146,-7.729,-10.567,-8.615,-3.154,26.853,0.0,251.64,,257.0,250.0,-8.956,2.947,-4.576,24.609
6010.5,2.954,0.784,-33.625,3.125,9.571,5.286,37.539,5.011,-10.072,-2.718,0.0,39.2,39.9,9.809,3.169,-9.364,-7.592,-10.405,-8.486,-3.154,26.853,0.0,251.64,,257.0,250.0,-9.014,2.947,-4.597,24.581
6011.0,2.782,0.669,-35.209,3.212,9.64,5.286,37.539,5.011,-10.072,-2.718,0.0,39.2,39.9,9.607,3.076,-9.303,-7.598,-10.394,-8.508,-3.154,26.853,0.0,251.64,,256.0,250.0,-8.962,2.947,-4.607,24.599
6011.5,2.782,0.669,-35.209,3.212,9.64,5.286,37.539,5.011,-10.072,-2.718,0.0,39.2,39.9,9.607,3.076,-9.195,-7.632,-10.461,-8.523,-3.154,26.853,0.0,252.14,,256.0,250.0,-8.951,2.944,-4.57,24.587
6012.0,2.782,0.669,-35.209,3.212,9.64,5.286,37.539,5.011,-10.072,-2.718,0.0,39.2,39.9,9.607,3.076,-9.376,-7.746,-10.679,-8.631,-3.154,26.853,0.0,252.14,,255.0,250.0,-8.953,2.942,-4.548,24.595
6012.5,2.782,0.669,-35.209,3.212,9.64,5.286,37.539,5.011,-10.072,-2.718,0.0,39.2,39.9,9.607,3.076,-9.174,-7.739,-10.445,-8.599,-3.154,26.853,0.0,250.64,,255.0,250.0,-9.108,2.939,-4.554,24.62
6013.0,2.782,0.669,-35.209,3.212,9.64,5.328,37.563,4.991,-10.067,-2.719,0.0,39.227,39.963,9.607,3.076,-9.057,-7.67,-10.497,-8.54,-3.15,26.849,0.0,250.64,,255.0,250.0,-8.989,2.937,-4.567,24.608
6013.5,2.782,0.669,-35.209,3.212,9.64,5.328,37.563,4.991,-10.067,-2.719,0.0,39.2,40.0,9.607,3.076,-9.358,-7.779,-10.435,-8.559,-3.15,26.849,0.0,250.54,,255.0,250.0,-8.941,2.934,-4.595,24.672
6014.0,2.834,0.753,-33.278,3.217,9.525,5.328,37.563,4.991,-10.067,-2.719,0.0,39.2,40.0,9.893,3.099,-9.141,-7.787,-10.441,-8.514,-3.15,26.849,0.0,250.54,,255.0,250.0,-9.033,2.931,-4.576,24.695
6014.5,2.834,0.753,-33.278,3.217,9.525,5.328,37.563,4.991,-10.067,-2.719,0.0,39.2,40.0,9.893,3.099,-8.959,-7.709,-10.076,-8.419,-3.15,26.849,0.0,250.54,,255.0,250.0,-8.971,2.93,-4.654,24.722
6015.0,2.834,0.753,-33.278,3.217,9.525,5.328,37.563,4.991,-10.067,-2.719,0.0,39.2,40.0,9.893,3.099,-9.034,-7.699,-10.306,-8.367,-3.15,26.849,0.0,250.54,,255.0,250.0,-8.791,2.928,-4.577,24.689
6015.5,2.834,0.753,-33.278,3.217,9.525,5.328,37.563,4.991,-10.067,-2.719,0.0,39.2,40.0,9.893,3.099,-9.147,-7.67,-10.246,-8.471,-3.15,26.849,0.0,248.34,,255.0,250.0,-8.851,2.927,-4.582,24.65
6016.0,2.834,0.753,-33.278,3.217,9.525,5.367,37.521,5.009,-10.079,-2.724,0.0,39.227,40.01,9.893,3.099,-9.212,-7.671,-10.353,-8.525,-3.144,26.853,0.0,248.34,,256.0,250.0,-8.883,2.925,-4.546,24.591
6016.5,2.834,0.753,-33.278,3.217,9.525,5.367,37.521,5.009,-10.079,-2.724,0.0,39.2,40.0,9.893,3.099,-9.027,-7.668,-10.436,-8.415,-3.144,26.853,0.0,248.54,,256.0,250.0,-8.94,2.924,-4.532,24.606
6017.0,2.696,0.758,-33.967,3.167,9.547,5.367,37.521,5.009,-10.079,-2.724,0.0,39.2,40.0,9.72,3.097,-9.22,-7.729,-10.45,-8.59,-3.144,26.853,0.0,248.54,,257.0,250.0,-8.887,2.922,-4.515,24.641
6017.5,2.696,0.758,-33.967,3.167,9.547,5.367,37.521,5.009,-10.079,-2.724,0.0,39.2,40.0,9.72,3.097,-9.027,-7.658,-10.431,-8.481,-3.144,26.853,0.0,248.94,,257.0,250.0,-8.997,2.919,-4.538,24.66
6018.0,2.696,0.758,-33.967,3.167,9.547,5.367,37.521,5.009,-10.079,-2.724,0.0,39.2,40.0,9.72,3.097,-9.204,-7.721,-10.367,-8.51,-3.144,26.853,0.0,248.94,,258.0,250.0,-8.9,2.915,-4.565,24.65
6018.5,2.696,0.758,-33.967,3.167,9.547,5.367,37.521,5.009,-10.079,-2.724,0.0,39.2,40.0,9.72,3.097,-9.064,-7.651,-10.438,-8.481,-3.144,26.853,0.0,250.04,,258.0,250.0,-8.95,2.911,-4.533,24.753
6019.0,2.696,0.758,-33.967,3.167,9.547,5.367,37.521,5.009,-10.079,-2.724,0.0,39.2,40.0,9.72,3.097,-9.125,-7.62,-10.339,-8.412,-3.144,26.853,0.0,250.04,,258.0,250.0,-8.909,2.908,-4.552,24.828
6019.5,2.696,0.758,-33.967,3.167,9.547,5.327,37.541,4.982,-10.066,-2.736,0.0,39.234,40.022,9.72,3.097,-9.194,-7.658,-10.386,-8.51,-3.157,26.845,0.0,250.24,,258.0,250.0,-8.874,2.904,-4.521,24.908
6020.0,2.696,0.758,-33.967,3.167,9.547,5.327,37.541,4.982,-10.066,-2.736,0.0,39.2,40.0,9.72,3.097,-9.062,-7.685,-10.427,-8.39,-3.157,26.845,0.0,250.24,,258.0,250.0,-8.937,2.901,-4.549,24.863
6020.5,3.143,0.756,-35.209,3.133,9.752,5.327,37.541,4.982,-10.066,-2.736,0.0,39.2,40.0,9.506,3.121,-9.202,-7.619,-10.319,-8.423,-3.157,26.845,0.0,249.24,,258.0,250.0,-8.891,2.898,-4.514,24.853
6021.0,3.143,0.756,-35.209,3.133,9.752,5.327,37.541,4.982,-10.066,-2.736,0.0,39.2,40.0,9.506,3.121,-9.074,-7.545,-10.105,-8.288,-3.157,26.845,0.0,249.24,,258.0,250.0,-8.891,2.902,-4.541,24.818
6021.5,3.143,0.756,-35.209,3.133,9.752,5.327,37.541,4.982,-10.066,-2.736,0.0,39.2,40.0,9.506,3.121,-8.837,-7.624,-10.172,-8.334,-3.157,26.845,0.0,249.54,,258.0,250.0,-8.753,2.906,-4.493,24.824
6022.0,3.143,0.756,-35.209,3.133,9.752,5.327,37.541,4.982,-10.066,-2.736,0.0,39.2,40.0,9.506,3.121,-9.119,-7.536,-10.2,-8.346,-3.157,26.845,0.0,249.54,,258.0,250.0,-8.742,2.909,-4.504,24.844
6022.5,3.143,0.756,-35.209,3.133,9.752,5.315,37.529,4.974,-10.027,-2.726,0.0,39.241,40.052,9.506,3.121,-9.0,-7.569,-10.246,-8.439,-3.148,26.859,0.0,250.44,,258.0,250.0,-8.8,2.913,-4.502,24.82
6023.0,3.143,0.756,-35.209,3.133,9.752,5.315,37.529,4.974,-10.027,-2.726,0.0,39.2,40.1,9.506,3.121,-9.094,-7.57,-10.272,-8.425,-3.148,26.859,0.0,250.44,,258.0,250.0,-8.814,2.917,-4.471,24.812
6023.5,3.202,0.728,-35.209,3.087,9.679,5.315,37.529,4.974,-10.027,-2.726,0.0,39.2,40.1,9.616,3.155,-9.018,-7.687,-10.446,-8.434,-3.148,26.859,0.0,251.24,,258.0,250.0,-8.84,2.921,-4.505,24.826
6024.0,3.202,0.728,-35.209,3.087,9.679,5.315,37.529,4.974,-10.027,-2.726,0.0,39.2,40.1,9.616,3.155,-9.057,-7.565,-10.208,-8.351,-3.148,26.859,0.0,251.24,,257.0,250.0,-8.896,2.925,-4.467,24.869
6024.5,3.202,0.728,-35.209,3.087,9.679,5.315,37.529,4.974,-10.027,-2.726,0.0,39.2,40.1,9.616,3.155,-9.096,-7.421,-10.088,-8.265,-3.148,26.859,0.0,250.74,,257.0,250.0,-8.795,2.93,-4.498,24.93
6025.0,3.202,0.728,-35.209,3.087,9.679,5.315,37.529,4.974,-10.027,-2.726,0.0,39.2,40.1,9.616,3.155,-9.169,-7.512,-10.271,-8.349,-3.148,26.859,0.0,250.74,,257.0,250.0,-8.718,2.934,-4.476,24.962
6025.5,3.202,0.728,-35.209,3.087,9.679,5.315,37.529,4.974,-10.027,-2.726,0.0,39.2,40.1,9.616,3.155,-8.884,-7.609,-10.369,-8.47,-3.148,26.859,0.0,251.14,,257.0,250.0,-8.825,2.939,-4.453,24.973
6026.0,3.202,0.728,-35.209,3.087,9.679,5.286,37.557,4.991,-10.022,-2.728,0.0,39.257,40.05,9.616,3.155,-9.002,-7.615,-10.252,-8.226,-3.151,26.855,0.0,251.14,,256.0,250.0,-8.833,2.943,-4.451,24.99
6026.5,3.202,0.728,-35.209,3.087,9.679,5.286,37.557,4.991,-10.022,-2.728,0.0,39.3,40.0,9.616,3.155,-8.958,-7.413,-10.085,-8.182,-3.151,26.855,0.0,250.74,,256.0,250.0,-8.774,2.947,-4.462,25.012
6027.0,2.894,0.739,-34.892,3.089,9.609,5.286,37.557,4.991,-10.022,-2.728,0.0,39.3,40.0,9.651,3.3,-8.669,-7.579,-10.143,-8.367,-3.151,26.855,0.0,250.74,,256.0,250.0,-8.659,2.951,-4.491,25.024
6027.5,2.894,0.739,-34.892,3.089,9.609,5.286,37.557,4.991,-10.022,-2.728,0.0,39.3,40.0,9.651,3.3,-8.885,-7.563,-9.977,-8.147,-3.151,26.855,0.0,251.04,,256.0,250.0,-8.69,2.951,-4.47,25.036
6028.0,2.894,0.739,-34.892,3.089,9.609,5.286,37.557,4.991,-10.022,-2.728,0.0,39.3,40.0,9.651,3.3,-8.722,-7.503,-10.097,-8.297,-3.151,26.855,0.0,251.04,,255.0,250.0,-8.643,2.95,-4.425,25.024
6028.5,2.894,0.739,-34.892,3.089,9.609,5.286,37.557,4.991,-10.022,-2.728,0.0,39.3,40.0,9.651,3.3,-8.876,-7.517,-9.904,-8.262,-3.151,26.855,0.0,248.74,,255.0,250.0,-8.655,2.949,-4.47,24.919
6029.0,2.894,0.739,-34.892,3.089,9.609,5.334,37.527,5.01,-10.004,-2.717,0.0,39.263,40.089,9.651,3.3,-8.793,-7.349,-9.826,-8.177,-3.155,26.865,0.0,248.74,,256.0,250.0,-8.64,2.948,-4.438,24.842
6029.5,2.894,0.739,-34.892,3.089,9.609,5.334,37.527,5.01,-10.004,-2.717,0.0,39.3,40.1,9.651,3.3,-8.649,-7.515,-9.853,-8.115,-3.155,26.865,0.0,248.74,,256.0,250.0,-8.536,2.947,-4.44,24.847
6030.0,3.051,0.733,-35.209,3.13,9.68,5.334,37.527,5.01,-10.004,-2.717,0.0,39.3,40.1,9.599,3.001,-8.745,-7.483,-9.898,-8.22,-3.155,26.865,0.0,248.74,,257.0,250.0,-8.533,2.946,-4.441,24.843
6030.5,3.051,0.733,-35.209,3.13,9.68,5.334,37.527,5.01,-10.004,-2.717,0.0,39.3,40.1,9.599,3.001,-8.533,-7.467,-9.799,-8.204,-3.155,26.865,0.0,248.24,,257.0,250.0,-8.587,2.948,-4.449,24.833
6031.0,3.051,0.733,-35.209,3.13,9.68,5.334,37.527,5.01,-10.004,-2.717,0.0,39.3,40.1,9.599,3.001,-8.771,-7.527,-9.746,-8.206,-3.155,26.865,0.0,248.24,,258.0,250.0,-8.501,2.949,-4.42,24.807
6031.5,3.051,0.733,-35.209,3.13,9.68,5.334,37.527,5.01,-10.004,-2.717,0.0,39.3,40.1,9.599,3.001,-8.673,-7.555,-9.61,-8.173,-3.155,26.865,0.0,248.64,,258.0,250.0,-8.563,2.951,-4.443,24.819
6032.0,3.051,0.733,-35.209,3.13,9.68,5.347,37.521,4.98,-9.976,-2.726,0.0,39.277,40.151,9.599,3.001,-8.497,-7.451,-9.765,-8.201,-3.143,26.878,0.0,248.64,,259.0,250.0,-8.503,2.953,-4.423,24.734
6032.5,3.051,0.733,-35.209,3.13,9.68,5.347,37.521,4.98,-9.976,-2.726,0.0,39.3,40.2,9.599,3.001,-8.638,-7.534,-9.779,-8.138,-3.143,26.878,0.0,248.74,,259.0,250.0,-8.478,2.954,-4.411,24.711
6033.0,3.051,0.733,-35.209,3.13,9.68,5.347,37.521,4.98,-9.976,-2.726,0.0,39.3,40.2,9.599,3.001,-8.779,-7.313,-9.722,-8.149,-3.143,26.878,0.0,248.74,,260.0,250.0,-8.522,2.956,-4.417,24.67
6033.5,3.256,0.76,-35.209,3.063,9.656,5.347,37.521,4.98,-9.976,-2.726,0.0,39.3,40.2,9.566,2.989,-8.514,-7.462,-9.838,-8.182,-3.143,26.878,0.0,248.74,,260.0,250.0,-8.491,2.958,-4.376,24.655
6034.0,3.256,0.76,-35.209,3.063,9.656,5.347,37.521,4.98,-9.976,-2.726,0.0,39.3,40.2,9.566,2.989,-8.763,-7.504,-9.813,-8.125,-3.143,26.878,0.0,248.74,,261.0,250.0,-8.499,2.962,-4.411,24.533
6034.5,3.256,0.76,-35.209,3.063,9.656,5.347,37.521,4.98,-9.976,-2.726,0.0,39.3,40.2,9.566,2.989,-8.817,-7.367,-9.742,-8.155,-3.143,26.878,0.0,249.64,,261.0,250.0,-8.551,2.967,-4.379,24.49
6035.0,3.256,0.76,-35.209,3.063,9.656,5.347,37.521,4.98,-9.976,-2.726,0.0,39.3,40.2,9.566,2.989,-8.547,-7.526,-9.957,-8.286,-3.143,26.878,0.0,249.64,,261.0,250.0,-8.52,2.972,-4.403,24.497
6035.5,3.256,0.76,-35.209,3.063,9.656,5.362,37.55,4.999,-9.95,-2.742,0.0,39.289,40.157,9.566,2.989,-8.699,-7.564,-9.733,-8.207,-3.144,26.863,0.0,251.34,,261.0,250.0,-8.579,2.977,-4.403,24.504
6036.0,3.256,0.76,-35.209,3.063,9.656,5.362,37.55,4.999,-9.95,-2.742,0.0,39.3,40.2,9.566,2.989,-8.743,-7.591,-9.822,-8.345,-3.144,26.863,0.0,251.34,,260.0,250.0,-8.551,2.981,-4.401,24.512
6036.5,3.493,0.81,-35.209,3.06,9.661,5.362,37.55,4.999,-9.95,-2.742,0.0,39.3,40.2,9.631,3.118,-8.613,-7.483,-9.92,-8.303,-3.144,26.863,0.0,251.24,,260.0,250.0,-8.625,2.986,-4.358,24.567
6037.0,3.493,0.81,-35.209,3.06,9.661,5.362,37.55,4.999,-9.95,-2.742,0.0,39.3,40.2,9.631,3.118,-8.724,-7.549,-9.927,-8.303,-3.144,26.863,0.0,251.24,,259.0,250.0,-8.58,2.994,-4.369,24.595
6037.5,3.493,0.81,-35.209,3.06,9.661,5.362,37.55,4.999,-9.95,-2.742,0.0,39.3,40.2,9.631,3.118,-8.815,-7.361,-9.855,-8.157,-3.144,26.863,0.0,250.94,,259.0,250.0,-8.626,3.002,-4.345,24.645
6038.0,3.493,0.81,-35.209,3.06,9.661,5.362,37.55,4.999,-9.95,-2.742,0.0,39.3,40.2,9.631,3.118,-8.717,-7.491,-10.032,-8.134,-3.144,26.863,0.0,250.94,,259.0,250.0,-8.547,3.01,-4.363,24.676
6038.5,3.493,0.81,-35.209,3.06,9.661,5.357,37.581,4.995,-9.944,-2.726,0.0,39.303,40.194,9.631,3.118,-8.681,-7.468,-9.861,-8.213,-3.138,26.866,0.0,251.94,,259.0,250.0,-8.593,3.018,-4.334,24.682
6039.0,3.493,0.81,-35.209,3.06,9.661,5.357,37.581,4.995,-9.944,-2.726,0.0,39.3,40.2,9.631,3.118,-8.806,-7.392,-9.872,-8.18,-3.138,26.866,0.0,251.94,,258.0,250.0,-8.556,3.026,-4.36,24.736
6039.5,3.493,0.81,-35.209,3.06,9.661,5.357,37.581,4.995,-9.944,-2.726,0.0,39.3,40.2,9.631,3.118,-8.602,-7.389,-9.956,-8.12,-3.138,26.866,0.0,251.94,,258.0,250.0,-8.563,3.034,-4.339,24.782
6040.0,2.848,0.758,-34.318,3.195,9.616,5.357,37.581,4.995,-9.944,-2.726,0.0,39.3,40.2,9.666,3.009,-8.748,-7.386,-9.874,-8.103,-3.138,26.866,0.0,251.94,,257.0,250.0,-8.517,3.041,-4.33,24.776
6040.5,2.848,0.758,-34.318,3.195,9.616,5.357,37.581,4.995,-9.944,-2.726,0.0,39.3,40.2,9.666,3.009,-8.696,-7.378,-9.935,-8.187,-3.138,26.866,0.0,251.64,,257.0,250.0,-8.528,3.038,-4.316,24.813
6041.0,2.848,0.758,-34.318,3.195,9.616,5.357,37.581,4.995,-9.944,-2.726,0.0,39.3,40.2,9.666,3.009,-8.699,-7.474,-9.945,-8.181,-3.138,26.866,0.0,251.64,,256.0,250.0,-8.549,3.035,-4.338,24.768
6041.5,2.848,0.758,-34.318,3.195,9.616,5.357,37.581,4.995,-9.944,-2.726,0.0,39.3,40.2,9.666,3.009,-8.874,-7.353,-9.911,-8.181,-3.138,26.866,0.0,248.74,,256.0,250.0,-8.575,3.032,-4.302,24.745
6042.0,2.848,0.758,-34.318,3.195,9.616,5.329,37.605,4.972,-9.92,-2.733,0.0,39.32,40.273,9.666,3.009,-8.734,-7.368,-10.002,-8.237,-3.146,26.865,0.0,248.74,,257.0,250.0,-8.58,3.029,-4.288,24.716
6042.5,2.848,0.758,-34.318,3.195,9.616,5.329,37.605,4.972,-9.92,-2.733,0.0,39.3,40.3,9.666,3.009,-8.679,-7.421,-10.058,-8.284,-3.146,26.865,0.0,249.24,,257.0,250.0,-8.585,3.026,-4.279,24.773
6043.0,2.461,0.67,-34.197,3.202,9.608,5.329,37.605,4.972,-9.92,-2.733,0.0,39.3,40.3,9.675,3.053,-8.71,-7.445,-9.932,-8.236,-3.146,26.865,0.0,249.24,,257.0,250.0,-8.61,3.023,-4.277,24.789
6043.5,2.461,0.67,-34.197,3.202,9.608,5.329,37.605,4.972,-9.92,-2.733,0.0,39.3,40.3,9.675,3.053,-8.693,-7.409,-9.825,-7.95,-3.146,26.865,0.0,248.74,,257.0,250.0,-8.581,3.014,-4.316,24.809
6044.0,2.461,0.67,-34.197,3.202,9.608,5.329,37.605,4.972,-9.92,-2.733,0.0,39.3,40.3,9.675,3.053,-8.624,-7.346,-9.859,-8.006,-3.146,26.865,0.0,248.74,,258.0,250.0,-8.469,3.005,-4.273,24.834
6044.5,2.461,0.67,-34.197,3.202,9.608,5.329,37.605,4.972,-9.92,-2.733,0.0,39.3,40.3,9.675,3.053,-8.483,-7.402,-9.644,-8.112,-3.146,26.865,0.0,248.34,,258.0,250.0,-8.459,2.996,-4.314,24.853
6045.0,2.461,0.67,-34.197,3.202,9.608,5.3,37.554,4.994,-9.946,-2.72,0.0,39.325,40.251,9.675,3.053,-8.634,-7.403,-9.838,-8.016,-3.141,26.851,0.0,248.34,,259.0,250.0,-8.41,2.987,-4.267,24.907
6045.5,2.461,0.67,-34.197,3.202,9.608,5.3,37.554,4.994,-9.946,-2.72,0.0,39.3,40.3,9.675,3.053,-8.719,-7.233,-9.729,-8.016,-3.141,26.851,0.0,247.94,,259.0,250.0,-8.473,2.978,-4.27,24.924
6046.0,2.869,0.643,-35.209,3.069,9.676,5.3,37.554,4.994,-9.946,-2.72,0.0,39.3,40.3,9.608,3.185,-8.744,-7.416,-10.083,-8.267,-3.141,26.851,0.0,247.94,,260.0,250.0,-8.424,2.97,-4.237,24.938
6046.5,2.869,0.643,-35.209,3.069,9.676,5.3,37.554,4.994,-9.946,-2.72,0.0,39.3,40.3,9.608,3.185,-8.644,-7.477,-9.777,-8.204,-3.141,26.851,0.0,249.14,,260.0,250.0,-8.627,2.968,-4.275,24.931
6047.0,2.869,0.643,-35.209,3.069,9.676,5.3,37.554,4.994,-9.946,-2.72,0.0,39.3,40.3,9.608,3.185,-8.58,-7.353,-9.702,-8.05,-3.141,26.851,0.0,249.14,,260.0,250.0,-8.526,2.967,-4.265,24.893
6047.5,2.869,0.643,-35.209,3.069,9.676,5.3,37.554,4.994,-9.946,-2.72,0.0,39.3,40.3,9.608,3.185,-8.753,-7.276,-9.721,-8.092,-3.141,26.851,0.0,251.34,,260.0,250.0,-8.421,2.965,-4.272,24.881
6048.0,2.869,0.643,-35.209,3.069,9.676,5.3,37.554,4.994,-9.946,-2.72,0.0,39.3,40.3,9.608,3.185,-8.663,-7.349,-9.88,-8.165,-3.141,26.851,0.0,251.34,,259.0,250.0,-8.461,2.963,-4.246,24.811
6048.5,2.869,0.643,-35.209,3.069,9.676,5.297,37.584,4.993,-9.917,-2.714,0.0,39.34,40.273,9.608,3.185,-8.598,-7.331,-9.919,-8.214,-3.141,26.855,0.0,251.44,,259.0,250.0,-8.514,2.962,-4.222,24.817
6049.0,2.869,0.643,-35.209,3.069,9.676,5.297,37.584,4.993,-9.917,-2.714,0.0,39.3,40.3,9.608,3.185,-8.705,-7.342,-9.877,-7.958,-3.141,26.855,0.0,251.44,,258.0,250.0,-8.516,2.96,-4.225,24.81
6049.5,2.936,0.786,-34.439,3.152,9.576,5.297,37.584,4.993,-9.917,-2.714,0.0,39.3,40.3,9.698,3.222,-8.389,-7.305,-9.787,-8.017,-3.141,26.855,0.0,250.74,,258.0,250.0,-8.471,2.959,-4.224,24.85
6050.0,2.936,0.786,-34.439,3.152,9.576,5.297,37.584,4.993,-9.917,-2.714,0.0,39.3,40.3,9.698,3.222,-8.726,-7.275,-9.79,-8.041,-3.141,26.855,0.0,250.74,,258.0,250.0,-8.374,2.959,-4.209,24.856
6050.5,2.936,0.786,-34.439,3.152,9.576,5.297,37.584,4.993,-9.917,-2.714,0.0,39.3,40.3,9.698,3.222,-8.709,-7.223,-9.771,-8.07,-3.141,26.855,0.0,250.84,,258.0,250.0,-8.458,2.958,-4.217,24.863
6051.0,2.936,0.786,-34.439,3.152,9.576,5.297,37.584,4.993,-9.917,-2.714,0.0,39.3,40.3,9.698,3.222,-8.512,-7.238,-9.79,-8.049,-3.141,26.855,0.0,250.84,,258.0,250.0,-8.443,2.958,-4.175,24.902
6051.5,2.936,0.786,-34.439,3.152,9.576,5.341,37.593,5.014,-9.88,-2.712,0.0,39.344,40.282,9.698,3.222,-8.542,-7.344,-9.662,-8.043,-3.14,26.853,0.0,249.34,,258.0,250.0,-8.397,2.957,-4.191,24.955
6052.0,2.936,0.786,-34.439,3.152,9.576,5.341,37.593,5.014,-9.88,-2.712,0.0,39.3,40.3,9.698,3.222,-8.705,-7.214,-9.744,-8.063,-3.14,26.853,0.0,249.34,,258.0,250.0,-8.398,2.957,-4.168,24.82
6052.5,2.929,0.779,-34.822,3.146,9.586,5.341,37.593,5.014,-9.88,-2.712,0.0,39.3,40.3,9.703,3.266,-8.575,-7.343,-9.942,-8.113,-3.14,26.853,0.0,250.64,,258.0,250.0,-8.431,2.957,-4.187,24.71
6053.0,2.929,0.779,-34.822,3.146,9.586,5.341,37.593,5.014,-9.88,-2.712,0.0,39.3,40.3,9.703,3.266,-8.733,-7.06,-9.721,-7.931,-3.14,26.853,0.0,250.64,,258.0,250.0,-8.493,2.956,-4.166,24.661
6053.5,2.929,0.779,-34.822,3.146,9.586,5.341,37.593,5.014,-9.88,-2.712,0.0,39.3,40.3,9.703,3.266,-8.727,-7.179,-9.765,-7.991,-3.14,26.853,0.0,250.24,,258.0,250.0,-8.361,2.956,-4.171,24.596
6054.0,2.929,0.779,-34.822,3.146,9.586,5.341,37.593,5.014,-9.88,-2.712,0.0,39.3,40.3,9.703,3.266,-8.471,-7.289,-9.857,-8.083,-3.14,26.853,0.0,250.24,,258.0,250.0,-8.416,2.955,-4.157,24.55
6054.5,2.929,0.779,-34.822,3.146,9.586,5.341,37.593,5.014,-9.88,-2.712,0.0,39.3,40.3,9.703,3.266,-8.675,-7.328,-9.728,-8.063,-3.14,26.853,0.0,249.94,,258.0,250.0,-8.425,2.955,-4.179,24.469
6055.0,2.929,0.779,-34.822,3.146,9.586,5.364,37.594,5.005,-9.886,-2.732,0.0,39.356,40.294,9.703,3.266,-8.434,-7.33,-9.839,-8.036,-3.158,26.849,0.0,249.94,,258.0,250.0,-8.448,2.955,-4.156,24.467
6055.5,2.929,0.779,-34.822,3.146,9.586,5.364,37.594,5.005,-9.886,-2.732,0.0,39.4,40.3,9.703,3.266,-8.577,-7.354,-9.672,-8.079,-3.158,26.849,0.0,247.44,,258.0,250.0,-8.41,2.954,-4.17,24.511
6056.0,2.62,0.687,-34.647,3.199,9.511,5.364,37.594,5.005,-9.886,-2.732,0.0,39.4,40.3,9.649,3.025,-8.605,-7.335,-9.674,-7.992,-3.158,26.849,0.0,247.44,,259.0,250.0,-8.42,2.954,-4.14,24.583
6056.5,2.62,0.687,-34.647,3.199,9.511,5.364,37.594,5.005,-9.886,-2.732,0.0,39.4,40.3,9.649,3.025,-8.595,-7.344,-9.887,-8.048,-3.158,26.849,0.0,250.34,,259.0,250.0,-8.401,2.948,-4.21,24.691
6057.0,2.62,0.687,-34.647,3.199,9.511,5.364,37.594,5.005,-9.886,-2.732,0.0,39.4,40.3,9.649,3.025,-8.699,-7.338,-9.753,-8.072,-3.158,26.849,0.0,250.34,,259.0,250.0,-8.468,2.943,-4.164,24.771
6057.5,2.62,0.687,-34.647,3.199,9.511,5.364,37.594,5.005,-9.886,-2.732,0.0,39.4,40.3,9.649,3.025,-8.417,-7.354,-9.825,-8.137,-3.158,26.849,0.0,248.14,,259.0,250.0,-8.465,2.938,-4.164,24.794
6058.0,2.62,0.687,-34.647,3.199,9.511,5.363,37.61,4.979,-9.858,-2.74,0.0,39.377,40.337,9.649,3.025,-8.476,-7.335,-9.55,-7.912,-3.157,26.852,0.0,248.14,,260.0,250.0,-8.433,2.932,-4.174,24.839
6058.5,2.62,0.687,-34.647,3.199,9.511,5.363,37.61,4.979,-9.858,-2.74,0.0,39.4,40.3,9.649,3.025,-8.678,-7.178,-9.646,-7.942,-3.157,26.852,0.0,250.54,,260.0,250.0,-8.318,2.927,-4.187,24.857
6059.0,3.178,0.74,-35.209,3.181,9.641,5.363,37.61,4.979,-9.858,-2.74,0.0,39.4,40.3,9.603,3.075,-8.452,-7.321,-9.813,-8.092,-3.157,26.852,0.0,250.54,,260.0,250.0,-8.361,2.922,-4.14,24.908
6059.5,3.178,0.74,-35.209,3.181,9.641,5.363,37.61,4.979,-9.858,-2.74,0.0,39.4,40.3,9.603,3.075,-8.484,-7.296,-9.766,-8.048,-3.157,26.852,0.0,249.84,,260.0,250.0,-8.419,2.926,-4.154,24.796
6060.0,3.178,0.74,-35.209,3.181,9.641,5.363,37.61,4.979,-9.858,-2.74,0.0,39.4,40.3,9.603,3.075,-8.7,-7.138,-9.66,-7.973,-3.157,26.852,0.0,249.84,,260.0,250.0,-8.398,2.931,-4.152,24.698
6060.5,3.178,0.74,-35.209,3.181,9.641,5.363,37.61,4.979,-9.858,-2.74,0.0,39.4,40.3,9.603,3.075,-8.516,-7.282,-9.56,-7.977,-3.157,26.852,0.0,252.84,,260.0,250.0,-8.368,2.935,-4.146,24.653
6061.0,3.178,0.74,-35.209,3.181,9.641,5.359,37.589,4.986,-9.862,-2.736,0.0,39.384,40.32,9.603,3.075,-8.445,-7.209,-9.637,-7.877,-3.154,26.842,0.0,252.84,,259.0,250.0,-8.334,2.939,-4.103,24.608
6061.5,3.178,0.74,-35.209,3.181,9.641,5.359,37.589,4.986,-9.862,-2.736,0.0,39.4,40.3,9.603,3.075,-8.582,-7.25,-9.74,-7.928,-3.154,26.842,0.0,251.94,,259.0,250.0,-8.292,2.943,-4.078,24.556
6062.0,3.178,0.74,-35.209,3.181,9.641,5.359,37.589,4.986,-9.862,-2.736,0.0,39.4,40.3,9.603,3.075,-8.535,-7.166,-9.632,-7.958,-3.154,26.842,0.0,251.94,,258.0,250.0,-8.375,2.946,-4.11,24.544
6062.5,2.813,0.723,-34.075,3.183,9.61,5.359,37.589,4.986,-9.862,-2.736,0.0,39.4,40.3,9.7,3.043,-8.523,-7.147,-9.705,-7.955,-3.154,26.842,0.0,252.94,,258.0,250.0,-8.323,2.95,-4.079,24.506
6063.0,2.813,0.723,-34.075,3.183,9.61,5.359,37.589,4.986,-9.862,-2.736,0.0,39.4,40.3,9.7,3.043,-8.536,-7.291,-9.811,-7.951,-3.154,26.842,0.0,252.94,,257.0,250.0,-8.333,2.948,-4.106,24.463
6063.5,2.813,0.723,-34.075,3.183,9.61,5.359,37.589,4.986,-9.862,-2.736,0.0,39.4,40.3,9.7,3.043,-8.508,-7.283,-9.615,-8.013,-3.154,26.842,0.0,251.44,,257.0,250.0,-8.397,2.946,-4.067,24.442
6064.0,2.813,0.723,-34.075,3.183,9.61,5.359,37.589,4.986,-9.862,-2.736,0.0,39.4,40.3,9.7,3.043,-8.559,-7.06,-9.54,-7.857,-3.154,26.842,0.0,251.44,,256.0,250.0,-8.355,2.944,-4.075,24.428
6064.5,2.813,0.723,-34.075,3.183,9.61,5.343,37.609,4.97,-9.839,-2.744,0.0,39.386,40.383,9.7,3.043,-8.291,-7.078,-9.504,-7.678,-3.154,26.846,0.0,251.64,,256.0,250.0,-8.254,2.941,-4.029,24.374
6065.0,2.813,0.723,-34.075,3.183,9.61,5.343,37.609,4.97,-9.839,-2.744,0.0,39.4,40.4,9.7,3.043,-8.403,-6.925,-9.383,-7.712,-3.154,26.846,0.0,251.64,,255.0,250.0,-8.138,2.939,-4.036,24.352
6065.5,3.698,0.892,-35.209,3.095,9.669,5.343,37.609,4.97,-9.839,-2.744,0.0,39.4,40.4,9.449,3.129,-8.135,-7.113,-9.459,-7.64,-3.154,26.846,0.0,250.34,,255.0,250.0,-8.106,2.937,-3.996,24.367
6066.0,3.698,0.892,-35.209,3.095,9.669,5.343,37.609,4.97,-9.839,-2.744,0.0,39.4,40.4,9.449,3.129,-8.117,-7.137,-9.125,-7.736,-3.154,26.846,0.0,250.34,,255.0,250.0,-8.087,2.95,-4.045,24.366
6066.5,3.698,0.892,-35.209,3.095,9.669,5.343,37.609,4.97,-9.839,-2.744,0.0,39.4,40.4,9.449,3.129,-8.159,-6.998,-9.312,-7.665,-3.154,26.846,0.0,251.64,,255.0,250.0,-8.029,2.962,-3.999,24.519
6067.0,3.698,0.892,-35.209,3.095,9.669,5.343,37.609,4.97,-9.839,-2.744,0.0,39.4,40.4,9.449,3.129,-8.205,-7.083,-9.321,-7.647,-3.154,26.846,0.0,251.64,,254.0,250.0,-8.034,2.974,-3.996,24.575
6067.5,3.698,0.892,-35.209,3.095,9.669,5.321,37.558,4.969,-9.828,-2.725,0.0,39.395,40.347,9.449,3.129,-8.21,-7.168,-9.537,-7.899,-3.146,26.848,0.0,244.94,,254.0,250.0,-8.064,2.986,-3.968,24.515
6068.0,3.698,0.892,-35.209,3.095,9.669,5.321,37.558,4.969,-9.828,-2.725,0.0,39.4,40.3,9.449,3.129,-8.387,-7.171,-9.622,-7.829,-3.146,26.848,0.0,244.94,,255.0,250.0,-8.203,2.998,-3.954,24.519
6068.5,3.698,0.892,-35.209,3.095,9.669,5.321,37.558,4.969,-9.828,-2.725,0.0,39.4,40.3,9.449,3.129,-8.473,-7.15,-9.699,-7.798,-3.146,26.848,0.0,247.34,,255.0,250.0,-8.252,3.009,-3.943,24.507
6069.0,2.876,0.658,-35.209,3.08,9.595,5.321,37.558,4.969,-9.828,-2.725,0.0,39.4,40.3,9.506,3.153,-8.43,-7.162,-9.746,-7.881,-3.146,26.848,0.0,247.34,,256.0,250.0,-8.28,3.02,-3.941,24.51
6069.5,2.876,0.658,-35.209,3.08,9.595,5.321,37.558,4.969,-9.828,-2.725,0.0,39.4,40.3,9.506,3.153,-8.389,-7.194,-9.595,-7.935,-3.146,26.848,0.0,245.34,,256.0,250.0,-8.305,3.018,-3.955,24.556
6070.0,2.876,0.658,-35.209,3.08,9.595,5.321,37.558,4.969,-9.828,-2.725,0.0,39.4,40.3,9.506,3.153,-8.327,-7.151,-9.58,-7.88,-3.146,26.848,0.0,245.34,,257.0,250.0,-8.278,3.016,-3.939,24.708
6070.5,2.876,0.658,-35.209,3.08,9.595,5.321,37.558,4.969,-9.828,-2.725,0.0,39.4,40.3,9.506,3.153,-8.364,-7.142,-9.559,-7.766,-3.146,26.848,0.0,247.34,,257.0,250.0,-8.235,3.013,-3.955,24.747
6071.0,2.876,0.658,-35.209,3.08,9.595,5.329,37.624,5.038,-9.802,-2.738,0.0,39.4,40.3,9.506,3.153,-8.35,-7.109,-9.555,-7.722,-3.155,26.845,0.0,247.34,,258.0,250.0,-8.184,3.009,-3.951,24.811
6071.5,2.876,0.658,-35.209,3.08,9.595,5.329,37.624,5.038,-9.802,-2.738,0.0,39.4,40.3,9.506,3.153,-8.365,-7.074,-9.447,-7.811,-3.155,26.845,0.0,245.04,,258.0,250.0,-8.184,3.009,-3.963,24.875
6072.0,2.976,0.72,-35.209,3.161,9.664,5.329,37.624,5.038,-9.802,-2.738,0.0,39.4,40.3,9.599,3.014,-8.283,-7.04,-9.551,-7.842,-3.155,26.845,0.0,245.04,,259.0,250.0,-8.174,3.007,-3.939,24.929
6072.5,2.976,0.72,-35.209,3.161,9.664,5.329,37.624,5.038,-9.802,-2.738,0.0,39.4,40.3,9.599,3.014,-8.309,-7.086,-9.659,-7.844,-3.155,26.845,0.0,247.54,,259.0,250.0,-8.179,3.006,-3.912,24.977
6073.0,2.976,0.72,-35.209,3.161,9.664,5.329,37.624,5.038,-9.802,-2.738,0.0,39.4,40.3,9.599,3.014,-8.363,-7.093,-9.61,-7.751,-3.155,26.845,0.0,247.54,,260.0,250.0,-8.225,3.006,-3.919,25.051
6073.5,2.976,0.72,-35.209,3.161,9.664,5.329,37.624,5.038,-9.802,-2.738,0.0,39.4,40.3,9.599,3.014,-8.373,-7.122,-9.628,-7.775,-3.155,26.845,0.0,250.74,,260.0,250.0,-8.204,3.005,-3.939,25.209
6074.0,2.976,0.72,-35.209,3.161,9.664,5.367,37.638,4.979,-9.798,-2.743,0.0,39.408,40.343,9.599,3.014,-8.3,-6.87,-9.274,-7.657,-3.165,26.845,0.0,250.74,,260.0,250.0,-8.225,3.005,-3.896,25.242
6074.5,2.976,0.72,-35.209,3.161,9.664,5.367,37.638,4.979,-9.798,-2.743,0.0,39.4,40.3,9.599,3.014,-8.24,-6.899,-9.376,-7.726,-3.165,26.845,0.0,251.24,,260.0,250.0,-8.025,3.004,-3.892,25.258
6075.0,3.451,0.791,-35.209,3.148,9.624,5.367,37.638,4.979,-9.798,-2.743,0.0,39.4,40.3,9.628,3.183,-8.429,-7.011,-9.408,-7.825,-3.165,26.845,0.0,251.24,,259.0,250.0,-8.06,3.004,-3.902,25.298
6075.5,3.451,0.791,-35.209,3.148,9.624,5.367,37.638,4.979,-9.798,-2.743,0.0,39.4,40.3,9.628,3.183,-8.105,-7.039,-9.431,-7.729,-3.165,26.845,0.0,250.54,,259.0,250.0,-8.168,3.011,-3.901,25.329
6076.0,3.451,0.791,-35.209,3.148,9.624,5.367,37.638,4.979,-9.798,-2.743,0.0,39.4,40.3,9.628,3.183,-8.149,-7.07,-9.129,-7.708,-3.165,26.845,0.0,250.54,,259.0,250.0,-8.076,3.018,-3.922,25.296
6076.5,3.451,0.791,-35.209,3.148,9.624,5.367,37.638,4.979,-9.798,-2.743,0.0,39.4,40.3,9.628,3.183,-8.045,-7.038,-9.363,-7.663,-3.165,26.845,0.0,252.94,,259.0,250.0,-8.014,3.025,-3.893,25.195
6077.0,3.451,0.791,-35.209,3.148,9.624,5.367,37.638,4.979,-9.798,-2.743,0.0,39.4,40.3,9.628,3.183,-8.277,-6.933,-9.273,-7.687,-3.165,26.845,0.0,252.94,,258.0,250.0,-8.027,3.032,-3.891,25.13
6077.5,3.451,0.791,-35.209,3.148,9.624,5.398,37.608,5.025,-9.769,-2.743,0.0,39.418,40.376,9.628,3.183,-8.149,-6.991,-9.37,-7.743,-3.161,26.847,0.0,252.44,,258.0,250.0,-8.042,3.039,-3.867,25.103
6078.0,3.451,0.791,-35.209,3.148,9.624,5.398,37.608,5.025,-9.769,-2.743,0.0,39.4,40.4,9.628,3.183,-8.208,-6.992,-9.335,-7.636,-3.161,26.847,0.0,252.44,,257.0,250.0,-8.063,3.046,-3.882,25.09
6078.5,3.527,0.81,-35.209,3.119,9.659,5.398,37.608,5.025,-9.769,-2.743,0.0,39.4,40.4,9.636,3.038,-8.065,-6.944,-9.398,-7.588,-3.161,26.847,0.0,252.74,,257.0,250.0,-8.043,3.053,-3.824,25.101
6079.0,3.527,0.81,-35.209,3.119,9.659,5.398,37.608,5.025,-9.769,-2.743,0.0,39.4,40.4,9.636,3.038,-8.231,-6.757,-9.221,-7.561,-3.161,26.847,0.0,252.74,,256.0,250.0,-7.999,3.06,-3.834,25.076
6079.5,3.527,0.81,-35.209,3.119,9.659,5.398,37.608,5.025,-9.769,-2.743,0.0,39.4,40.4,9.636,3.038,-8.124,-6.832,-9.264,-7.599,-3.161,26.847,0.0,250.24,,256.0,250.0,-7.943,3.068,-3.826,25.099
6080.0,3.527,0.81,-35.209,3.119,9.659,5.398,37.608,5.025,-9.769,-2.743,0.0,39.4,40.4,9.636,3.038,-8.057,-6.931,-9.361,-7.542,-3.161,26.847,0.0,250.24,,256.0,250.0,-7.955,3.076,-3.788,25.148
6080.5,3.527,0.81,-35.209,3.119,9.659,5.379,37.613,5.016,-9.762,-2.73,0.0,39.415,40.413,9.636,3.038,-8.234,-6.89,-9.342,-7.6,-3.166,26.844,0.0,250.34,,256.0,250.0,-7.973,3.083,-3.793,25.125
6081.0,3.527,0.81,-35.209,3.119,9.659,5.379,37.613,5.016,-9.762,-2.73,0.0,39.4,40.4,9.636,3.038,-8.371,-7.035,-9.406,-7.654,-3.166,26.844,0.0,250.34,,256.0,250.0,-8.017,3.09,-3.777,24.991
6081.5,2.742,0.651,-35.209,3.121,9.739,5.379,37.613,5.016,-9.762,-2.73,0.0,39.4,40.4,9.486,3.123,-8.288,-6.991,-9.545,-7.761,-3.166,26.844,0.0,248.84,,256.0,250.0,-8.117,3.097,-3.823,24.97
6082.0,2.742,0.651,-35.209,3.121,9.739,5.379,37.613,5.016,-9.762,-2.73,0.0,39.4,40.4,9.486,3.123,-8.204,-6.947,-9.393,-7.739,-3.166,26.844,0.0,248.84,,257.0,250.0,-8.146,3.092,-3.786,24.901
6082.5,2.742,0.651,-35.209,3.121,9.739,5.379,37.613,5.016,-9.762,-2.73,0.0,39.4,40.4,9.486,3.123,-8.522,-6.998,-9.692,-7.798,-3.166,26.844,0.0,250.14,,257.0,250.0,-8.071,3.086,-3.731,24.884
6083.0,2.742,0.651,-35.209,3.121,9.739,5.379,37.613,5.016,-9.762,-2.73,0.0,39.4,40.4,9.486,3.123,-8.265,-7.063,-9.423,-7.841,-3.166,26.844,0.0,250.14,,257.0,250.0,-8.252,3.08,-3.791,24.831
6083.5,2.742,0.651,-35.209,3.121,9.739,5.385,37.694,5.008,-9.761,-2.735,0.0,39.422,40.368,9.486,3.123,-8.224,-6.954,-9.476,-7.635,-3.169,26.838,0.0,247.54,,257.0,250.0,-8.148,3.075,-3.776,24.843
6084.0,2.742,0.651,-35.209,3.121,9.739,5.385,37.694,5.008,-9.761,-2.735,0.0,39.4,40.4,9.486,3.123,-8.355,-7.042,-9.45,-7.81,-3.169,26.838,0.0,247.54,,258.0,250.0,-8.072,3.069,-3.786,24.824
6084.5,2.742,0.651,-35.209,3.121,9.739,5.385,37.694,5.008,-9.761,-2.735,0.0,39.4,40.4,9.486,3.123,-8.405,-6.874,-9.51,-7.745,-3.169,26.838,0.0,249.24,,258.0,250.0,-8.164,3.064,-3.761,24.809
6085.0,3.113,0.718,-35.209,3.228,9.632,5.385,37.694,5.008,-9.761,-2.735,0.0,39.4,40.4,9.495,3.198,-8.323,-7.01,-9.59,-7.69,-3.169,26.838,0.0,249.24,,258.0,250.0,-8.134,3.059,-3.774,24.859
6085.5,3.113,0.718,-35.209,3.228,9.632,5.385,37.694,5.008,-9.761,-2.735,0.0,39.4,40.4,9.495,3.198,-8.237,-7.024,-9.506,-7.876,-3.169,26.838,0.0,248.24,,258.0,250.0,-8.153,3.06,-3.771,24.892
6086.0,3.113,0.718,-35.209,3.228,9.632,5.385,37.694,5.008,-9.761,-2.735,0.0,39.4,40.4,9.495,3.198,-8.263,-6.893,-9.322,-7.535,-3.169,26.838,0.0,248.24,,259.0,250.0,-8.161,3.06,-3.78,24.82
6086.5,3.113,0.718,-35.209,3.228,9.632,5.385,37.694,5.008,-9.761,-2.735,0.0,39.4,40.4,9.495,3.198,-8.321,-6.646,-9.199,-7.504,-3.169,26.838,0.0,250.84,,259.0,250.0,-8.003,3.061,-3.759,24.796
6087.0,3.113,0.718,-35.209,3.228,9.632,5.356,37.636,5.031,-9.78,-2.729,0.0,39.41,40.279,9.495,3.198,-7.879,-6.932,-9.223,-7.462,-3.171,26.832,0.0,250.84,,259.0,250.0,-7.918,3.062,-3.761,24.86
6087.5,3.113,0.718,-35.209,3.228,9.632,5.356,37.636,5.031,-9.78,-2.729,0.0,39.4,40.3,9.495,3.198,-8.062,-6.893,-9.063,-7.576,-3.171,26.832,0.0,250.04,,259.0,250.0,-7.874,3.063,-3.786,24.85
6088.0,3.521,0.856,-35.209,3.175,9.576,5.356,37.636,5.031,-9.78,-2.729,0.0,39.4,40.3,9.724,3.2,-8.054,-6.783,-9.176,-7.562,-3.171,26.832,0.0,250.04,,259.0,250.0,-7.899,3.064,-3.753,24.882
6088.5,3.521,0.856,-35.209,3.175,9.576,5.356,37.636,5.031,-9.78,-2.729,0.0,39.4,40.3,9.724,3.2,-8.081,-6.816,-9.079,-7.391,-3.171,26.832,0.0,251.44,,259.0,250.0,-7.894,3.071,-3.742,24.916
6089.0,3.521,0.856,-35.209,3.175,9.576,5.356,37.636,5.031,-9.78,-2.729,0.0,39.4,40.3,9.724,3.2,-8.071,-6.899,-9.183,-7.588,-3.171,26.832,0.0,251.44,,258.0,250.0,-7.842,3.079,-3.711,24.935
6089.5,3.521,0.856,-35.209,3.175,9.576,5.356,37.636,5.031,-9.78,-2.729,0.0,39.4,40.3,9.724,3.2,-8.247,-6.942,-9.292,-7.69,-3.171,26.832,0.0,251.14,,258.0,250.0,-7.935,3.086,-3.722,24.917
6090.0,3.521,0.856,-35.209,3.175,9.576,5.332,37.606,5.002,-9.751,-2.755,0.0,39.39,40.285,9.724,3.2,-8.045,-6.883,-9.362,-7.634,-3.18,26.819,0.0,251.14,,257.0,250.0,-8.043,3.093,-3.714,24.934
6090.5,3.521,0.856,-35.209,3.175,9.576,5.332,37.606,5.002,-9.751,-2.755,0.0,39.4,40.3,9.724,3.2,-8.138,-6.748,-9.147,-7.444,-3.18,26.819,0.0,252.44,,257.0,250.0,-7.981,3.1,-3.745,24.933
6091.0,3.521,0.856,-35.209,3.175,9.576,5.332,37.606,5.002,-9.751,-2.755,0.0,39.4,40.3,9.724,3.2,-8.13,-6.739,-9.163,-7.564,-3.18,26.819,0.0,252.44,,256.0,250.0,-7.869,3.107,-3.708,24.965
6091.5,2.755,0.607,-35.209,3.137,9.656,5.332,37.606,5.002,-9.751,-2.755,0.0,39.4,40.3,9.618,3.088,-8.008,-6.83,-9.319,-7.608,-3.18,26.819,0.0,250.84,,256.0,250.0,-7.899,3.114,-3.68,24.981
6092.0,2.755,0.607,-35.209,3.137,9.656,5.332,37.606,5.002,-9.751,-2.755,0.0,39.4,40.3,9.618,3.088,-8.128,-6.822,-9.339,-7.489,-3.18,26.819,0.0,250.84,,256.0,250.0,-7.941,3.108,-3.688,25.032
6092.5,2.755,0.607,-35.209,3.137,9.656,5.332,37.606,5.002,-9.751,-2.755,0.0,39.4,40.3,9.618,3.088,-8.24,-6.585,-9.145,-7.445,-3.18,26.819,0.0,249.94,,256.0,250.0,-7.944,3.102,-3.679,25.059
6093.0,2.755,0.607,-35.209,3.137,9.656,5.332,37.606,5.002,-9.751,-2.755,0.0,39.4,40.3,9.618,3.088,-8.057,-6.765,-9.065,-7.396,-3.18,26.819,0.0,249.94,,256.0,250.0,-7.854,3.096,-3.69,25.076
6093.5,2.755,0.607,-35.209,3.137,9.656,5.377,37.614,5.056,-9.734,-2.746,0.0,39.393,40.245,9.618,3.088,-7.983,-6.864,-9.181,-7.577,-3.185,26.811,0.0,248.64,,256.0,250.0,-7.821,3.091,-3.671,25.095
6094.0,2.755,0.607,-35.209,3.137,9.656,5.377,37.614,5.056,-9.734,-2.746,0.0,39.4,40.2,9.618,3.088,-7.979,-6.956,-8.845,-7.473,-3.185,26.811,0.0,248.64,,257.0,250.0,-7.901,3.085,-3.732,25.104
6094.5,2.991,0.716,-35.209,3.147,9.725,5.377,37.614,5.056,-9.734,-2.746,0.0,39.4,40.2,9.607,3.104,-8.02,-6.91,-9.19,-7.645,-3.185,26.811,0.0,249.74,,257.0,250.0,-7.813,3.08,-3.686,25.114
6095.0,2.991,0.716,-35.209,3.147,9.725,5.377,37.614,5.056,-9.734,-2.746,0.0,39.4,40.2,9.607,3.104,-7.986,-6.889,-9.26,-7.57,-3.185,26.811,0.0,249.74,,257.0,250.0,-7.941,3.078,-3.651,25.176
6095.5,2.991,0.716,-35.209,3.147,9.725,5.377,37.614,5.056,-9.734,-2.746,0.0,39.4,40.2,9.607,3.104,-8.073,-6.927,-9.178,-7.687,-3.185,26.811,0.0,248.54,,257.0,250.0,-7.926,3.077,-3.671,25.073
6096.0,2.991,0.716,-35.209,3.147,9.725,5.377,37.614,5.056,-9.734,-2.746,0.0,39.4,40.2,9.607,3.104,-8.281,-6.872,-9.377,-7.661,-3.185,26.811,0.0,248.54,,258.0,250.0,-7.966,3.076,-3.696,25.106
6096.5,2.991,0.716,-35.209,3.147,9.725,5.426,37.655,5.056,-9.691,-2.748,0.0,39.395,40.235,9.607,3.104,-8.142,-6.752,-9.135,-7.542,-3.171,26.814,0.0,249.84,,258.0,250.0,-8.048,3.074,-3.705,25.145
6097.0,2.991,0.716,-35.209,3.147,9.725,5.426,37.655,5.056,-9.691,-2.748,0.0,39.4,40.2,9.607,3.104,-8.034,-6.83,-9.307,-7.665,-3.171,26.814,0.0,249.84,,258.0,250.0,-7.893,3.073,-3.678,25.184
6097.5,3.062,0.73,-35.209,3.156,9.698,5.426,37.655,5.056,-9.691,-2.748,0.0,39.4,40.2,9.511,3.188,-8.063,-6.815,-9.224,-7.482,-3.171,26.814,0.0,248.74,,258.0,250.0,-7.959,3.071,-3.702,25.179
