t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6098.0,3.062,0.73,-35.209,3.156,9.698,5.426,37.655,5.056,-9.691,-2.748,0.0,39.4,40.2,9.511,3.188,-8.138,-6.662,-9.125,-7.382,-3.171,26.814,0.0,248.74,,259.0,250.0,-7.896,3.071,-3.705,25.199
6098.5,3.062,0.73,-35.209,3.156,9.698,5.426,37.655,5.056,-9.691,-2.748,0.0,39.4,40.2,9.511,3.188,-7.935,-6.888,-9.184,-7.581,-3.171,26.814,0.0,249.44,,259.0,250.0,-7.827,3.071,-3.677,25.23
6099.0,3.062,0.73,-35.209,3.156,9.698,5.426,37.655,5.056,-9.691,-2.748,0.0,39.4,40.2,9.511,3.188,-8.027,-6.731,-9.023,-7.473,-3.171,26.814,0.0,249.44,,259.0,250.0,-7.897,3.071,-3.675,25.25
6099.5,3.062,0.73,-35.209,3.156,9.698,5.426,37.655,5.056,-9.691,-2.748,0.0,39.4,40.2,9.511,3.188,-7.897,-6.714,-9.032,-7.346,-3.171,26.814,0.0,249.34,,259.0,250.0,-7.814,3.071,-3.671,25.273
6100.0,3.062,0.73,-35.209,3.156,9.698,5.371,37.613,5.004,-9.687,-2.744,0.0,39.365,40.221,9.511,3.188,-7.827,-6.735,-9.045,-7.467,-3.186,26.805,0.0,249.34,,259.0,250.0,-7.747,3.071,-3.641,25.301
6100.5,3.062,0.73,-35.209,3.156,9.698,5.371,37.613,5.004,-9.687,-2.744,0.0,39.4,40.2,9.511,3.188,-7.784,-6.671,-8.881,-7.312,-3.186,26.805,0.0,250.14,,259.0,250.0,-7.769,3.071,-3.642,25.292
6101.0,2.916,0.795,-34.4,3.112,9.609,5.371,37.613,5.004,-9.687,-2.744,0.0,39.4,40.2,9.698,3.196,-7.921,-6.579,-8.735,-7.289,-3.186,26.805,0.0,250.14,,259.0,250.0,-7.662,3.07,-3.661,25.282
6101.5,2.916,0.795,-34.4,3.112,9.609,5.371,37.613,5.004,-9.687,-2.744,0.0,39.4,40.2,9.698,3.196,-7.773,-6.839,-8.833,-7.305,-3.186,26.805,0.0,249.74,,259.0,250.0,-7.631,3.068,-3.643,25.323
6102.0,2.916,0.795,-34.4,3.112,9.609,5.371,37.613,5.004,-9.687,-2.744,0.0,39.4,40.2,9.698,3.196,-7.825,-6.797,-8.823,-7.451,-3.186,26.805,0.0,249.74,,259.0,250.0,-7.687,3.065,-3.633,25.328
6102.5,2.916,0.795,-34.4,3.112,9.609,5.371,37.613,5.004,-9.687,-2.744,0.0,39.4,40.2,9.698,3.196,-7.754,-6.687,-8.911,-7.376,-3.186,26.805,0.0,251.64,,259.0,250.0,-7.724,3.063,-3.638,25.32
6103.0,2.916,0.795,-34.4,3.112,9.609,5.369,37.59,5.016,-9.654,-2.748,0.0,39.362,40.172,9.698,3.196,-7.85,-6.749,-8.821,-7.255,-3.177,26.809,0.0,251.64,,258.0,250.0,-7.682,3.061,-3.632,25.286
6103.5,2.916,0.795,-34.4,3.112,9.609,5.369,37.59,5.016,-9.654,-2.748,0.0,39.4,40.2,9.698,3.196,-7.844,-6.822,-8.827,-7.385,-3.177,26.809,0.0,250.34,,258.0,250.0,-7.669,3.058,-3.652,25.257
6104.0,2.486,0.704,-33.974,3.106,9.557,5.369,37.59,5.016,-9.654,-2.748,0.0,39.4,40.2,9.688,3.023,-7.686,-6.865,-8.664,-7.474,-3.177,26.809,0.0,250.34,,258.0,250.0,-7.72,3.056,-3.682,25.218
6104.5,2.486,0.704,-33.974,3.106,9.557,5.369,37.59,5.016,-9.654,-2.748,0.0,39.4,40.2,9.688,3.023,-7.7,-6.677,-8.822,-7.463,-3.177,26.809,0.0,251.34,,258.0,250.0,-7.672,3.047,-3.617,25.132
6105.0,2.486,0.704,-33.974,3.106,9.557,5.369,37.59,5.016,-9.654,-2.748,0.0,39.4,40.2,9.688,3.023,-8.06,-6.8,-8.978,-7.415,-3.177,26.809,0.0,251.34,,257.0,250.0,-7.665,3.037,-3.632,25.058
6105.5,2.486,0.704,-33.974,3.106,9.557,5.369,37.59,5.016,-9.654,-2.748,0.0,39.4,40.2,9.688,3.023,-7.674,-6.834,-8.921,-7.554,-3.177,26.809,0.0,248.14,,257.0,250.0,-7.813,3.028,-3.638,25.074
6106.0,2.486,0.704,-33.974,3.106,9.557,5.369,37.59,5.016,-9.654,-2.748,0.0,39.4,40.2,9.688,3.023,-7.83,-6.791,-8.806,-7.291,-3.177,26.809,0.0,248.14,,258.0,250.0,-7.746,3.019,-3.625,24.907
6106.5,2.486,0.704,-33.974,3.106,9.557,5.358,37.618,5.025,-9.62,-2.758,0.0,39.343,40.134,9.688,3.023,-7.932,-6.626,-8.799,-7.35,-3.188,26.809,0.0,250.04,,258.0,250.0,-7.68,3.011,-3.595,24.842
6107.0,2.486,0.704,-33.974,3.106,9.557,5.358,37.618,5.025,-9.62,-2.758,0.0,39.3,40.1,9.688,3.023,-7.671,-6.73,-8.928,-7.364,-3.188,26.809,0.0,250.04,,258.0,250.0,-7.677,3.002,-3.566,24.84
6107.5,2.947,0.659,-35.209,3.097,9.643,5.358,37.618,5.025,-9.62,-2.758,0.0,39.3,40.1,9.604,3.129,-7.98,-6.628,-8.887,-7.361,-3.188,26.809,0.0,248.44,,258.0,250.0,-7.673,2.994,-3.606,24.831
6108.0,2.947,0.659,-35.209,3.097,9.643,5.358,37.618,5.025,-9.62,-2.758,0.0,39.3,40.1,9.604,3.129,-7.811,-6.668,-8.978,-7.442,-3.188,26.809,0.0,248.44,,259.0,250.0,-7.714,2.993,-3.566,24.849
6108.5,2.947,0.659,-35.209,3.097,9.643,5.358,37.618,5.025,-9.62,-2.758,0.0,39.3,40.1,9.604,3.129,-7.776,-6.697,-9.063,-7.463,-3.188,26.809,0.0,249.74,,259.0,250.0,-7.725,2.992,-3.565,24.826
6109.0,2.947,0.659,-35.209,3.097,9.643,5.358,37.618,5.025,-9.62,-2.758,0.0,39.3,40.1,9.604,3.129,-8.011,-6.765,-8.96,-7.333,-3.188,26.809,0.0,249.74,,259.0,250.0,-7.75,2.991,-3.581,24.774
6109.5,2.947,0.659,-35.209,3.097,9.643,5.342,37.646,5.041,-9.605,-2.757,0.0,39.338,40.139,9.604,3.129,-7.706,-6.594,-8.757,-7.209,-3.187,26.804,0.0,248.54,,259.0,250.0,-7.767,2.991,-3.599,24.826
6110.0,2.947,0.659,-35.209,3.097,9.643,5.342,37.646,5.041,-9.605,-2.757,0.0,39.3,40.1,9.604,3.129,-7.847,-6.515,-8.668,-7.214,-3.187,26.804,0.0,248.54,,260.0,250.0,-7.567,2.99,-3.556,24.95
6110.5,3.49,0.802,-35.209,3.088,9.646,5.342,37.646,5.041,-9.605,-2.757,0.0,39.3,40.1,9.639,3.227,-7.839,-6.773,-9.002,-7.483,-3.187,26.804,0.0,249.94,,260.0,250.0,-7.561,2.989,-3.654,24.943
6111.0,3.49,0.802,-35.209,3.088,9.646,5.342,37.646,5.041,-9.605,-2.757,0.0,39.3,40.1,9.639,3.227,-7.898,-6.438,-8.736,-7.214,-3.187,26.804,0.0,249.94,,260.0,250.0,-7.774,2.997,-3.558,24.963
6111.5,3.49,0.802,-35.209,3.088,9.646,5.342,37.646,5.041,-9.605,-2.757,0.0,39.3,40.1,9.639,3.227,-7.426,-6.696,-8.687,-7.283,-3.187,26.804,0.0,248.54,,260.0,250.0,-7.571,3.005,-3.578,24.962
6112.0,3.49,0.802,-35.209,3.088,9.646,5.342,37.646,5.041,-9.605,-2.757,0.0,39.3,40.1,9.639,3.227,-7.77,-6.585,-8.49,-7.163,-3.187,26.804,0.0,248.54,,261.0,250.0,-7.523,3.013,-3.602,25.011
6112.5,3.49,0.802,-35.209,3.088,9.646,5.4,37.59,5.038,-9.603,-2.764,0.0,39.33,40.091,9.639,3.227,-7.729,-6.608,-8.681,-7.311,-3.184,26.81,0.0,251.64,,261.0,250.0,-7.502,3.021,-3.543,25.026
6113.0,3.49,0.802,-35.209,3.088,9.646,5.4,37.59,5.038,-9.603,-2.764,0.0,39.3,40.1,9.639,3.227,-7.569,-6.599,-8.855,-7.231,-3.184,26.81,0.0,251.64,,260.0,250.0,-7.582,3.029,-3.514,25.068
6113.5,3.49,0.802,-35.209,3.088,9.646,5.4,37.59,5.038,-9.603,-2.764,0.0,39.3,40.1,9.639,3.227,-7.694,-6.579,-8.814,-7.128,-3.184,26.81,0.0,251.74,,260.0,250.0,-7.563,3.036,-3.479,24.995
6114.0,2.63,0.708,-33.066,3.157,9.537,5.4,37.59,5.038,-9.603,-2.764,0.0,39.3,40.1,9.923,3.1,-7.766,-6.671,-8.942,-7.363,-3.184,26.81,0.0,251.74,,259.0,250.0,-7.554,3.044,-3.538,24.988
6114.5,2.63,0.708,-33.066,3.157,9.537,5.4,37.59,5.038,-9.603,-2.764,0.0,39.3,40.1,9.923,3.1,-7.614,-6.536,-8.779,-7.194,-3.184,26.81,0.0,252.34,,259.0,250.0,-7.685,3.037,-3.491,25.044
6115.0,2.63,0.708,-33.066,3.157,9.537,5.4,37.59,5.038,-9.603,-2.764,0.0,39.3,40.1,9.923,3.1,-7.693,-6.522,-8.62,-7.14,-3.184,26.81,0.0,252.34,,258.0,250.0,-7.531,3.03,-3.499,25.026
6115.5,2.63,0.708,-33.066,3.157,9.537,5.4,37.59,5.038,-9.603,-2.764,0.0,39.3,40.1,9.923,3.1,-7.6,-6.48,-8.623,-7.191,-3.184,26.81,0.0,251.84,,258.0,250.0,-7.494,3.024,-3.478,25.013
6116.0,2.63,0.708,-33.066,3.157,9.537,5.413,37.598,5.046,-9.593,-2.766,0.0,39.307,40.052,9.923,3.1,-7.577,-6.63,-8.789,-7.097,-3.182,26.806,0.0,251.84,,257.0,250.0,-7.474,3.017,-3.464,24.993
6116.5,2.63,0.708,-33.066,3.157,9.537,5.413,37.598,5.046,-9.593,-2.766,0.0,39.3,40.1,9.923,3.1,-7.668,-6.634,-8.583,-7.202,-3.182,26.806,0.0,252.34,,257.0,250.0,-7.523,3.011,-3.452,24.983
6117.0,2.797,0.781,-34.147,3.113,9.613,5.413,37.598,5.046,-9.593,-2.766,0.0,39.3,40.1,9.741,3.131,-7.372,-6.479,-8.561,-7.052,-3.182,26.806,0.0,252.34,,256.0,250.0,-7.522,3.005,-3.435,25.05
6117.5,2.797,0.781,-34.147,3.113,9.613,5.413,37.598,5.046,-9.593,-2.766,0.0,39.3,40.1,9.741,3.131,-7.64,-6.362,-8.532,-7.071,-3.182,26.806,0.0,251.64,,256.0,250.0,-7.366,3.001,-3.442,25.088
6118.0,2.797,0.781,-34.147,3.113,9.613,5.413,37.598,5.046,-9.593,-2.766,0.0,39.3,40.1,9.741,3.131,-7.445,-6.524,-8.406,-7.023,-3.182,26.806,0.0,251.64,,255.0,250.0,-7.401,2.998,-3.474,25.064
6118.5,2.797,0.781,-34.147,3.113,9.613,5.413,37.598,5.046,-9.593,-2.766,0.0,39.3,40.1,9.741,3.131,-7.745,-6.358,-8.496,-7.009,-3.182,26.806,0.0,249.24,,255.0,250.0,-7.349,2.995,-3.438,25.019
6119.0,2.797,0.781,-34.147,3.113,9.613,5.372,37.591,5.0,-9.55,-2.759,0.0,39.29,40.023,9.741,3.131,-7.495,-6.567,-8.694,-7.099,-3.186,26.802,0.0,249.24,,255.0,250.0,-7.402,2.991,-3.409,24.981
6119.5,2.797,0.781,-34.147,3.113,9.613,5.372,37.591,5.0,-9.55,-2.759,0.0,39.3,40.0,9.741,3.131,-7.556,-6.585,-8.423,-7.134,-3.186,26.802,0.0,248.54,,255.0,250.0,-7.464,2.988,-3.457,24.887
6120.0,2.797,0.781,-34.147,3.113,9.613,5.372,37.591,5.0,-9.55,-2.759,0.0,39.3,40.0,9.741,3.131,-7.519,-6.499,-8.609,-7.174,-3.186,26.802,0.0,248.54,,256.0,250.0,-7.425,2.985,-3.414,24.85
6120.5,2.146,0.606,-33.835,3.121,9.616,5.372,37.591,5.0,-9.55,-2.759,0.0,39.3,40.0,9.693,3.046,-7.583,-6.588,-8.786,-7.325,-3.186,26.802,0.0,249.04,,256.0,250.0,-7.45,2.982,-3.419,24.572
6121.0,2.146,0.606,-33.835,3.121,9.616,5.372,37.591,5.0,-9.55,-2.759,0.0,39.3,40.0,9.693,3.046,-7.615,-6.609,-8.641,-7.246,-3.186,26.802,0.0,249.04,,256.0,250.0,-7.57,2.968,-3.416,24.485
6121.5,2.146,0.606,-33.835,3.121,9.616,5.372,37.591,5.0,-9.55,-2.759,0.0,39.3,40.0,9.693,3.046,-7.577,-6.501,-8.694,-7.113,-3.186,26.802,0.0,247.34,,256.0,250.0,-7.528,2.955,-3.395,24.396
6122.0,2.146,0.606,-33.835,3.121,9.616,5.372,37.591,5.0,-9.55,-2.759,0.0,39.3,40.0,9.693,3.046,-7.785,-6.485,-8.686,-7.196,-3.186,26.802,0.0,247.34,,257.0,250.0,-7.471,2.942,-3.421,24.436
6122.5,2.146,0.606,-33.835,3.121,9.616,5.362,37.606,5.027,-9.547,-2.76,0.0,39.282,39.977,9.693,3.046,-7.748,-6.449,-8.763,-7.218,-3.177,26.801,0.0,247.44,,257.0,250.0,-7.538,2.929,-3.395,24.5
6123.0,2.146,0.606,-33.835,3.121,9.616,5.362,37.606,5.027,-9.547,-2.76,0.0,39.3,40.0,9.693,3.046,-7.619,-6.396,-8.706,-7.201,-3.177,26.801,0.0,247.44,,258.0,250.0,-7.545,2.916,-3.389,24.547
6123.5,3.387,0.786,-35.209,3.186,9.527,5.362,37.606,5.027,-9.547,-2.76,0.0,39.3,40.0,9.599,3.087,-7.503,-6.478,-8.605,-6.976,-3.177,26.801,0.0,247.44,,258.0,250.0,-7.48,2.903,-3.38,24.615
6124.0,3.387,0.786,-35.209,3.186,9.527,5.362,37.606,5.027,-9.547,-2.76,0.0,39.3,40.0,9.599,3.087,-7.605,-6.335,-8.571,-6.987,-3.177,26.801,0.0,247.44,,259.0,250.0,-7.39,2.911,-3.401,24.607
6124.5,3.387,0.786,-35.209,3.186,9.527,5.362,37.606,5.027,-9.547,-2.76,0.0,39.3,40.0,9.599,3.087,-7.484,-6.536,-8.633,-7.198,-3.177,26.801,0.0,247.54,,259.0,250.0,-7.374,2.919,-3.341,24.568
6125.0,3.387,0.786,-35.209,3.186,9.527,5.362,37.606,5.027,-9.547,-2.76,0.0,39.3,40.0,9.599,3.087,-7.418,-6.434,-8.594,-7.065,-3.177,26.801,0.0,247.54,,260.0,250.0,-7.463,2.927,-3.374,24.587
6125.5,3.387,0.786,-35.209,3.186,9.527,5.348,37.597,5.036,-9.539,-2.745,0.0,39.265,39.965,9.599,3.087,-7.359,-6.498,-8.644,-7.049,-3.176,26.8,0.0,250.54,,260.0,250.0,-7.378,2.934,-3.341,24.665
6126.0,3.387,0.786,-35.209,3.186,9.527,5.348,37.597,5.036,-9.539,-2.745,0.0,39.3,40.0,9.599,3.087,-7.626,-6.342,-8.497,-7.053,-3.176,26.8,0.0,250.54,,260.0,250.0,-7.388,2.941,-3.376,24.676
6126.5,2.781,0.71,-34.24,3.137,9.567,5.348,37.597,5.036,-9.539,-2.745,0.0,39.3,40.0,9.751,3.143,-7.418,-6.427,-8.608,-7.01,-3.176,26.8,0.0,251.54,,260.0,250.0,-7.38,2.949,-3.351,24.683
6127.0,2.781,0.71,-34.24,3.137,9.567,5.348,37.597,5.036,-9.539,-2.745,0.0,39.3,40.0,9.751,3.143,-7.471,-6.294,-8.43,-6.927,-3.176,26.8,0.0,251.54,,259.0,250.0,-7.366,2.946,-3.336,24.7
6127.5,2.781,0.71,-34.24,3.137,9.567,5.348,37.597,5.036,-9.539,-2.745,0.0,39.3,40.0,9.751,3.143,-7.379,-6.293,-8.464,-6.979,-3.176,26.8,0.0,250.94,,259.0,250.0,-7.281,2.943,-3.315,24.789
6128.0,2.781,0.71,-34.24,3.137,9.567,5.348,37.597,5.036,-9.539,-2.745,0.0,39.3,40.0,9.751,3.143,-7.399,-6.343,-8.374,-6.877,-3.176,26.8,0.0,250.94,,259.0,250.0,-7.279,2.941,-3.3,24.857
6128.5,2.781,0.71,-34.24,3.137,9.567,5.348,37.597,5.036,-9.539,-2.745,0.0,39.3,40.0,9.751,3.143,-7.536,-6.488,-8.633,-7.073,-3.176,26.8,0.0,252.54,,259.0,250.0,-7.248,2.938,-3.304,24.84
6129.0,2.781,0.71,-34.24,3.137,9.567,5.371,37.569,5.051,-9.495,-2.756,0.0,39.258,39.939,9.751,3.143,-7.538,-6.534,-8.406,-7.008,-3.184,26.792,0.0,252.54,,258.0,250.0,-7.433,2.935,-3.359,24.881
6129.5,2.781,0.71,-34.24,3.137,9.567,5.371,37.569,5.051,-9.495,-2.756,0.0,39.3,39.9,9.751,3.143,-7.535,-6.472,-8.442,-7.094,-3.184,26.792,0.0,252.14,,258.0,250.0,-7.371,2.933,-3.366,24.915
6130.0,2.38,0.664,-34.123,3.197,9.555,5.371,37.569,5.051,-9.495,-2.756,0.0,39.3,39.9,9.693,3.035,-7.403,-6.458,-8.58,-7.056,-3.184,26.792,0.0,252.14,,257.0,250.0,-7.386,2.93,-3.31,24.906
6130.5,2.38,0.664,-34.123,3.197,9.555,5.371,37.569,5.051,-9.495,-2.756,0.0,39.3,39.9,9.693,3.035,-7.644,-6.272,-8.514,-7.013,-3.184,26.792,0.0,252.04,,257.0,250.0,-7.374,2.921,-3.318,24.942
6131.0,2.38,0.664,-34.123,3.197,9.555,5.371,37.569,5.051,-9.495,-2.756,0.0,39.3,39.9,9.693,3.035,-7.479,-6.342,-8.473,-7.064,-3.184,26.792,0.0,252.04,,256.0,250.0,-7.361,2.913,-3.331,24.972
6131.5,2.38,0.664,-34.123,3.197,9.555,5.371,37.569,5.051,-9.495,-2.756,0.0,39.3,39.9,9.693,3.035,-7.575,-6.299,-8.446,-7.041,-3.184,26.792,0.0,250.04,,256.0,250.0,-7.339,2.904,-3.289,25.154
6132.0,2.38,0.664,-34.123,3.197,9.555,5.406,37.597,5.051,-9.466,-2.758,0.0,39.24,39.941,9.693,3.035,-7.269,-6.387,-8.484,-6.912,-3.17,26.794,0.0,250.04,,256.0,250.0,-7.34,2.895,-3.3,25.229
6132.5,2.38,0.664,-34.123,3.197,9.555,5.406,37.597,5.051,-9.466,-2.758,0.0,39.2,39.9,9.693,3.035,-7.275,-6.263,-8.456,-6.946,-3.17,26.794,0.0,250.54,,256.0,250.0,-7.263,2.887,-3.282,25.217
6133.0,3.289,0.744,-35.209,3.081,9.653,5.406,37.597,5.051,-9.466,-2.758,0.0,39.2,39.9,9.628,3.068,-7.381,-6.349,-8.487,-6.866,-3.17,26.794,0.0,250.54,,256.0,250.0,-7.235,2.879,-3.261,25.228
6133.5,3.289,0.744,-35.209,3.081,9.653,5.406,37.597,5.051,-9.466,-2.758,0.0,39.2,39.9,9.628,3.068,-7.505,-6.172,-8.391,-6.895,-3.17,26.794,0.0,250.44,,256.0,250.0,-7.271,2.885,-3.269,25.262
6134.0,3.289,0.744,-35.209,3.081,9.653,5.406,37.597,5.051,-9.466,-2.758,0.0,39.2,39.9,9.628,3.068,-7.591,-6.235,-8.4,-7.001,-3.17,26.794,0.0,250.44,,256.0,250.0,-7.241,2.892,-3.274,25.277
6134.5,3.289,0.744,-35.209,3.081,9.653,5.406,37.597,5.051,-9.466,-2.758,0.0,39.2,39.9,9.628,3.068,-7.658,-6.272,-8.504,-7.023,-3.17,26.794,0.0,248.54,,256.0,250.0,-7.307,2.898,-3.258,25.271
6135.0,3.289,0.744,-35.209,3.081,9.653,5.406,37.597,5.051,-9.466,-2.758,0.0,39.2,39.9,9.628,3.068,-7.359,-6.398,-8.634,-7.015,-3.17,26.794,0.0,248.54,,257.0,250.0,-7.364,2.905,-3.247,25.252
6135.5,3.289,0.744,-35.209,3.081,9.653,5.378,37.59,5.025,-9.445,-2.767,0.0,39.22,39.929,9.628,3.068,-7.457,-6.425,-8.358,-6.879,-3.179,26.781,0.0,248.54,,257.0,250.0,-7.351,2.911,-3.25,25.292
6136.0,3.289,0.744,-35.209,3.081,9.653,5.378,37.59,5.025,-9.445,-2.767,0.0,39.2,39.9,9.628,3.068,-7.45,-6.328,-8.484,-7.075,-3.179,26.781,0.0,248.54,,258.0,250.0,-7.28,2.917,-3.233,25.308
6136.5,2.775,0.659,-35.209,3.095,9.617,5.378,37.59,5.025,-9.445,-2.767,0.0,39.2,39.9,9.707,3.234,-7.303,-6.351,-8.559,-7.107,-3.179,26.781,0.0,248.74,,258.0,250.0,-7.334,2.923,-3.227,25.327
6137.0,2.775,0.659,-35.209,3.095,9.617,5.378,37.59,5.025,-9.445,-2.767,0.0,39.2,39.9,9.707,3.234,-7.422,-6.344,-8.551,-6.892,-3.179,26.781,0.0,248.74,,259.0,250.0,-7.33,2.921,-3.24,25.335
6137.5,2.775,0.659,-35.209,3.095,9.617,5.378,37.59,5.025,-9.445,-2.767,0.0,39.2,39.9,9.707,3.234,-7.461,-6.337,-8.498,-7.03,-3.179,26.781,0.0,250.34,,259.0,250.0,-7.302,2.919,-3.225,25.403
6138.0,2.775,0.659,-35.209,3.095,9.617,5.378,37.59,5.025,-9.445,-2.767,0.0,39.2,39.9,9.707,3.234,-7.253,-6.339,-8.177,-6.876,-3.179,26.781,0.0,250.34,,259.0,250.0,-7.332,2.916,-3.255,25.463
6138.5,2.775,0.659,-35.209,3.095,9.617,5.399,37.59,5.017,-9.427,-2.767,0.0,39.227,39.902,9.707,3.234,-7.388,-6.253,-8.321,-6.821,-3.189,26.779,0.0,250.84,,259.0,250.0,-7.161,2.914,-3.241,25.437
6139.0,2.775,0.659,-35.209,3.095,9.617,5.399,37.59,5.017,-9.427,-2.767,0.0,39.2,39.9,9.707,3.234,-7.099,-6.339,-8.366,-6.976,-3.189,26.779,0.0,250.84,,259.0,250.0,-7.196,2.912,-3.19,25.452
6139.5,2.466,0.658,-33.916,3.183,9.566,5.399,37.59,5.017,-9.427,-2.767,0.0,39.2,39.9,9.703,2.982,-7.441,-6.097,-8.159,-6.749,-3.189,26.779,0.0,251.34,,259.0,250.0,-7.195,2.909,-3.242,25.405
6140.0,2.466,0.658,-33.916,3.183,9.566,5.399,37.59,5.017,-9.427,-2.767,0.0,39.2,39.9,9.703,2.982,-7.079,-6.267,-8.263,-6.661,-3.189,26.779,0.0,251.34,,258.0,250.0,-7.111,2.902,-3.197,25.356
6140.5,2.466,0.658,-33.916,3.183,9.566,5.399,37.59,5.017,-9.427,-2.767,0.0,39.2,39.9,9.703,2.982,-7.089,-6.28,-8.117,-6.852,-3.189,26.779,0.0,251.84,,258.0,250.0,-7.068,2.895,-3.202,25.294
6141.0,2.466,0.658,-33.916,3.183,9.566,5.399,37.59,5.017,-9.427,-2.767,0.0,39.2,39.9,9.703,2.982,-7.082,-6.156,-8.171,-6.723,-3.189,26.779,0.0,251.84,,257.0,250.0,-7.085,2.888,-3.151,25.331
6141.5,2.466,0.658,-33.916,3.183,9.566,5.328,37.549,5.007,-9.41,-2.761,0.0,39.214,39.895,9.703,2.982,-7.324,-6.185,-8.106,-6.707,-3.178,26.778,0.0,252.84,,257.0,250.0,-7.033,2.881,-3.185,25.429
6142.0,2.466,0.658,-33.916,3.183,9.566,5.328,37.549,5.007,-9.41,-2.761,0.0,39.2,39.9,9.703,2.982,-7.094,-6.33,-8.187,-6.858,-3.178,26.778,0.0,252.84,,256.0,250.0,-7.08,2.874,-3.143,25.451
6142.5,2.466,0.658,-33.916,3.183,9.566,5.328,37.549,5.007,-9.41,-2.761,0.0,39.2,39.9,9.703,2.982,-7.073,-6.3,-8.139,-6.811,-3.178,26.778,0.0,252.84,,256.0,250.0,-7.117,2.867,-3.184,25.462
6143.0,3.164,0.738,-35.209,3.026,9.672,5.328,37.549,5.007,-9.41,-2.761,0.0,39.2,39.9,9.644,3.19,-7.249,-6.235,-8.005,-6.809,-3.178,26.778,0.0,252.84,,255.0,250.0,-7.081,2.861,-3.151,25.502
6143.5,3.164,0.738,-35.209,3.026,9.672,5.328,37.549,5.007,-9.41,-2.761,0.0,39.2,39.9,9.644,3.19,-7.216,-6.225,-8.116,-6.828,-3.178,26.778,0.0,252.94,,255.0,250.0,-7.075,2.866,-3.192,25.526
6144.0,3.164,0.738,-35.209,3.026,9.672,5.328,37.549,5.007,-9.41,-2.761,0.0,39.2,39.9,9.644,3.19,-7.136,-6.099,-8.114,-6.752,-3.178,26.778,0.0,252.94,,254.0,250.0,-7.096,2.871,-3.159,25.522
6144.5,3.164,0.738,-35.209,3.026,9.672,5.328,37.549,5.007,-9.41,-2.761,0.0,39.2,39.9,9.644,3.19,-7.173,-6.254,-8.19,-6.689,-3.178,26.778,0.0,250.04,,254.0,250.0,-7.025,2.876,-3.16,25.531
6145.0,3.164,0.738,-35.209,3.026,9.672,5.326,37.565,5.047,-9.367,-2.769,0.0,39.226,39.944,9.644,3.19,-7.022,-6.283,-8.098,-6.853,-3.175,26.776,0.0,250.04,,254.0,250.0,-7.077,2.88,-3.145,25.537
6145.5,3.164,0.738,-35.209,3.026,9.672,5.326,37.565,5.047,-9.367,-2.769,0.0,39.2,39.9,9.644,3.19,-6.997,-6.231,-7.845,-6.597,-3.175,26.776,0.0,250.14,,254.0,250.0,-7.064,2.885,-3.13,25.523
6146.0,2.929,0.762,-33.839,3.093,9.651,5.326,37.565,5.047,-9.367,-2.769,0.0,39.2,39.9,9.714,2.969,-6.971,-5.941,-7.794,-6.532,-3.175,26.776,0.0,250.14,,254.0,250.0,-6.918,2.889,-3.122,25.489
6146.5,2.929,0.762,-33.839,3.093,9.651,5.326,37.565,5.047,-9.367,-2.769,0.0,39.2,39.9,9.714,2.969,-6.817,-6.155,-7.83,-6.487,-3.175,26.776,0.0,249.84,,254.0,250.0,-6.81,2.89,-3.116,25.509
6147.0,2.929,0.762,-33.839,3.093,9.651,5.326,37.565,5.047,-9.367,-2.769,0.0,39.2,39.9,9.714,2.969,-6.865,-6.131,-7.943,-6.559,-3.175,26.776,0.0,249.84,,254.0,250.0,-6.822,2.891,-3.089,25.446
6147.5,2.929,0.762,-33.839,3.093,9.651,5.326,37.565,5.047,-9.367,-2.769,0.0,39.2,39.9,9.714,2.969,-7.021,-5.871,-7.773,-6.539,-3.175,26.776,0.0,247.84,,254.0,250.0,-6.875,2.891,-3.08,25.368
6148.0,2.929,0.762,-33.839,3.093,9.651,5.366,37.546,4.989,-9.344,-2.751,0.0,39.218,39.914,9.714,2.969,-6.737,-6.08,-7.933,-6.593,-3.176,26.778,0.0,247.84,,255.0,250.0,-6.801,2.892,-3.034,25.371
6148.5,2.929,0.762,-33.839,3.093,9.651,5.366,37.546,4.989,-9.344,-2.751,0.0,39.2,39.9,9.714,2.969,-6.928,-6.112,-7.734,-6.586,-3.176,26.778,0.0,248.64,,255.0,250.0,-6.836,2.893,-3.081,25.361
6149.0,2.929,0.762,-33.839,3.093,9.651,5.366,37.546,4.989,-9.344,-2.751,0.0,39.2,39.9,9.714,2.969,-7.053,-6.167,-7.829,-6.683,-3.176,26.778,0.0,248.64,,256.0,250.0,-6.84,2.893,-3.054,25.349
6149.5,2.472,0.676,-34.061,3.147,9.536,5.366,37.546,4.989,-9.344,-2.751,0.0,39.2,39.9,9.69,3.002,-6.847,-6.195,-7.849,-6.667,-3.176,26.778,0.0,248.04,,256.0,250.0,-6.933,2.894,-3.07,25.335
6150.0,2.472,0.676,-34.061,3.147,9.536,5.366,37.546,4.989,-9.344,-2.751,0.0,39.2,39.9,9.69,3.002,-6.635,-6.089,-7.764,-6.58,-3.176,26.778,0.0,248.04,,257.0,250.0,-6.889,2.887,-3.07,25.334
6150.5,2.472,0.676,-34.061,3.147,9.536,5.366,37.546,4.989,-9.344,-2.751,0.0,39.2,39.9,9.69,3.002,-7.067,-6.19,-8.019,-6.799,-3.176,26.778,0.0,249.34,,257.0,250.0,-6.767,2.88,-3.013,25.339
6151.0,2.472,0.676,-34.061,3.147,9.536,5.366,37.546,4.989,-9.344,-2.751,0.0,39.2,39.9,9.69,3.002,-6.932,-6.239,-7.726,-6.774,-3.176,26.778,0.0,249.34,,257.0,250.0,-7.019,2.873,-3.081,25.284
6151.5,2.472,0.676,-34.061,3.147,9.536,5.323,37.576,5.029,-9.305,-2.759,0.0,39.218,39.926,9.69,3.002,-7.042,-6.091,-7.8,-6.707,-3.181,26.776,0.0,249.54,,257.0,250.0,-6.918,2.867,-3.078,25.236
6152.0,2.472,0.676,-34.061,3.147,9.536,5.323,37.576,5.029,-9.305,-2.759,0.0,39.2,39.9,9.69,3.002,-6.557,-6.142,-7.852,-6.592,-3.181,26.776,0.0,249.54,,257.0,250.0,-6.91,2.86,-3.053,25.216
6152.5,2.641,0.685,-34.029,3.106,9.571,5.323,37.576,5.029,-9.305,-2.759,0.0,39.2,39.9,9.728,2.859,-6.759,-6.025,-7.593,-6.456,-3.181,26.776,0.0,249.34,,257.0,250.0,-6.785,2.854,-3.045,25.184
6153.0,2.641,0.685,-34.029,3.106,9.571,5.323,37.576,5.029,-9.305,-2.759,0.0,39.2,39.9,9.728,2.859,-6.924,-6.143,-7.882,-6.521,-3.181,26.776,0.0,249.34,,257.0,250.0,-6.708,2.851,-3.075,25.189
6153.5,2.641,0.685,-34.029,3.106,9.571,5.323,37.576,5.029,-9.305,-2.759,0.0,39.2,39.9,9.728,2.859,-6.653,-5.918,-7.425,-6.385,-3.181,26.776,0.0,251.04,,257.0,250.0,-6.867,2.847,-2.962,25.175
6154.0,2.641,0.685,-34.029,3.106,9.571,5.323,37.576,5.029,-9.305,-2.759,0.0,39.2,39.9,9.728,2.859,-6.706,-5.819,-7.556,-6.335,-3.181,26.776,0.0,251.04,,256.0,250.0,-6.595,2.844,-2.981,25.106
6154.5,2.641,0.685,-34.029,3.106,9.571,5.343,37.548,5.012,-9.286,-2.754,0.0,39.226,39.972,9.728,2.859,-6.587,-6.077,-7.487,-6.514,-3.179,26.776,0.0,251.74,,256.0,250.0,-6.604,2.84,-3.009,25.063
6155.0,2.641,0.685,-34.029,3.106,9.571,5.343,37.548,5.012,-9.286,-2.754,0.0,39.2,40.0,9.728,2.859,-6.493,-5.961,-7.59,-6.278,-3.179,26.776,0.0,251.74,,255.0,250.0,-6.666,2.837,-2.933,24.996
6155.5,3.157,0.768,-35.209,3.042,9.687,5.343,37.548,5.012,-9.286,-2.754,0.0,39.2,40.0,9.498,3.02,-6.644,-5.997,-7.767,-6.366,-3.179,26.776,0.0,251.74,,255.0,250.0,-6.581,2.834,-2.892,24.983
6156.0,3.157,0.768,-35.209,3.042,9.687,5.343,37.548,5.012,-9.286,-2.754,0.0,39.2,40.0,9.498,3.02,-6.751,-5.88,-7.527,-6.405,-3.179,26.776,0.0,251.74,,254.0,250.0,-6.693,2.839,-2.956,24.939
6156.5,3.157,0.768,-35.209,3.042,9.687,5.343,37.548,5.012,-9.286,-2.754,0.0,39.2,40.0,9.498,3.02,-6.867,-6.023,-7.685,-6.457,-3.179,26.776,0.0,252.34,,254.0,250.0,-6.641,2.844,-2.975,24.873
6157.0,3.157,0.768,-35.209,3.042,9.687,5.343,37.548,5.012,-9.286,-2.754,0.0,39.2,40.0,9.498,3.02,-6.483,-5.996,-7.414,-6.486,-3.179,26.776,0.0,252.34,,253.0,250.0,-6.758,2.849,-2.936,24.848
6157.5,3.157,0.768,-35.209,3.042,9.687,5.343,37.548,5.012,-9.286,-2.754,0.0,39.2,40.0,9.498,3.02,-6.762,-5.842,-7.501,-6.423,-3.179,26.776,0.0,250.34,,253.0,250.0,-6.595,2.855,-2.927,24.789
6158.0,3.157,0.768,-35.209,3.042,9.687,5.371,37.57,5.007,-9.245,-2.757,0.0,39.225,39.978,9.498,3.02,-6.607,-5.878,-7.539,-6.51,-3.186,26.772,0.0,250.34,,253.0,250.0,-6.632,2.859,-2.923,24.758
6158.5,3.157,0.768,-35.209,3.042,9.687,5.371,37.57,5.007,-9.245,-2.757,0.0,39.2,40.0,9.498,3.02,-6.806,-5.911,-7.556,-6.395,-3.186,26.772,0.0,250.34,,253.0,250.0,-6.634,2.864,-2.921,24.725
6159.0,3.153,0.811,-33.641,3.098,9.587,5.371,37.57,5.007,-9.245,-2.757,0.0,39.2,40.0,9.866,2.971,-6.502,-5.838,-7.554,-6.234,-3.186,26.772,0.0,250.34,,253.0,250.0,-6.667,2.869,-2.891,24.717
6159.5,3.153,0.811,-33.641,3.098,9.587,5.371,37.57,5.007,-9.245,-2.757,0.0,39.2,40.0,9.866,2.971,-6.249,-5.918,-7.44,-6.427,-3.186,26.772,0.0,250.14,,253.0,250.0,-6.532,2.874,-2.882,24.724
6160.0,3.153,0.811,-33.641,3.098,9.587,5.371,37.57,5.007,-9.245,-2.757,0.0,39.2,40.0,9.866,2.971,-6.486,-5.854,-7.419,-6.22,-3.186,26.772,0.0,250.14,,253.0,250.0,-6.509,2.878,-2.863,24.669
6160.5,3.153,0.811,-33.641,3.098,9.587,5.371,37.57,5.007,-9.245,-2.757,0.0,39.2,40.0,9.866,2.971,-6.58,-5.679,-7.326,-6.211,-3.186,26.772,0.0,248.04,,253.0,250.0,-6.495,2.883,-2.799,24.554
6161.0,3.153,0.811,-33.641,3.098,9.587,5.364,37.573,4.986,-9.211,-2.766,0.0,39.24,40.009,9.866,2.971,-6.405,-5.605,-7.287,-6.121,-3.187,26.775,0.0,248.04,,254.0,250.0,-6.449,2.887,-2.775,24.4
6161.5,3.153,0.811,-33.641,3.098,9.587,5.364,37.573,4.986,-9.211,-2.766,0.0,39.2,40.0,9.866,2.971,-6.396,-5.625,-7.245,-6.08,-3.187,26.775,0.0,248.34,,254.0,250.0,-6.354,2.892,-2.785,24.352
6162.0,3.147,0.767,-35.209,3.069,9.649,5.364,37.573,4.986,-9.211,-2.766,0.0,39.2,40.0,9.631,2.995,-6.306,-5.828,-7.304,-6.319,-3.187,26.775,0.0,248.34,,255.0,250.0,-6.337,2.896,-2.793,24.365
6162.5,3.147,0.767,-35.209,3.069,9.649,5.364,37.573,4.986,-9.211,-2.766,0.0,39.2,40.0,9.631,2.995,-6.385,-5.81,-7.432,-6.232,-3.187,26.775,0.0,247.94,,255.0,250.0,-6.439,2.9,-2.727,24.358
6163.0,3.147,0.767,-35.209,3.069,9.649,5.364,37.573,4.986,-9.211,-2.766,0.0,39.2,40.0,9.631,2.995,-6.679,-5.693,-7.289,-6.181,-3.187,26.775,0.0,247.94,,256.0,250.0,-6.465,2.904,-2.792,24.311
6163.5,3.147,0.767,-35.209,3.069,9.649,5.364,37.573,4.986,-9.211,-2.766,0.0,39.2,40.0,9.631,2.995,-6.293,-5.873,-7.347,-6.336,-3.187,26.775,0.0,248.84,,256.0,250.0,-6.46,2.908,-2.718,24.195
6164.0,3.147,0.767,-35.209,3.069,9.649,5.364,37.573,4.986,-9.211,-2.766,0.0,39.2,40.0,9.631,2.995,-6.588,-5.784,-7.475,-6.265,-3.187,26.775,0.0,248.84,,257.0,250.0,-6.463,2.912,-2.761,24.211
6164.5,3.147,0.767,-35.209,3.069,9.649,5.332,37.592,5.021,-9.173,-2.758,0.0,39.243,40.033,9.631,2.995,-6.688,-5.955,-7.463,-6.395,-3.181,26.777,0.0,248.84,,257.0,250.0,-6.528,2.916,-2.783,24.233
6165.0,3.147,0.767,-35.209,3.069,9.649,5.332,37.592,5.021,-9.173,-2.758,0.0,39.2,40.0,9.631,2.995,-6.625,-5.603,-7.316,-6.237,-3.181,26.777,0.0,248.84,,258.0,250.0,-6.625,2.92,-2.749,24.261
6165.5,2.465,0.674,-34.328,3.057,9.572,5.332,37.592,5.021,-9.173,-2.758,0.0,39.2,40.0,9.715,3.126,-6.43,-5.849,-7.484,-6.308,-3.181,26.777,0.0,249.04,,258.0,250.0,-6.445,2.923,-2.719,24.303
6166.0,2.465,0.674,-34.328,3.057,9.572,5.332,37.592,5.021,-9.173,-2.758,0.0,39.2,40.0,9.715,3.126,-6.618,-5.543,-7.28,-6.229,-3.181,26.777,0.0,249.04,,258.0,250.0,-6.518,2.916,-2.731,24.294
6166.5,2.465,0.674,-34.328,3.057,9.572,5.332,37.592,5.021,-9.173,-2.758,0.0,39.2,40.0,9.715,3.126,-6.241,-5.631,-7.376,-6.241,-3.181,26.777,0.0,253.74,,258.0,250.0,-6.417,2.908,-2.673,24.257
6167.0,2.465,0.674,-34.328,3.057,9.572,5.332,37.592,5.021,-9.173,-2.758,0.0,39.2,40.0,9.715,3.126,-6.317,-5.74,-7.351,-6.137,-3.181,26.777,0.0,253.74,,257.0,250.0,-6.372,2.901,-2.662,24.275
6167.5,2.465,0.674,-34.328,3.057,9.572,5.333,37.595,5.011,-9.156,-2.764,0.0,39.255,40.052,9.715,3.126,-6.474,-5.83,-7.566,-6.349,-3.173,26.764,0.0,252.84,,257.0,250.0,-6.386,2.894,-2.719,24.325
6168.0,2.465,0.674,-34.328,3.057,9.572,5.333,37.595,5.011,-9.156,-2.764,0.0,39.3,40.1,9.715,3.126,-6.541,-5.729,-7.326,-6.213,-3.173,26.764,0.0,252.84,,256.0,250.0,-6.555,2.887,-2.693,24.367
6168.5,2.711,0.726,-33.845,3.085,9.594,5.333,37.595,5.011,-9.156,-2.764,0.0,39.3,40.1,9.739,3.098,-6.427,-5.796,-7.607,-6.304,-3.173,26.764,0.0,252.34,,256.0,250.0,-6.452,2.88,-2.67,24.461
6169.0,2.711,0.726,-33.845,3.085,9.594,5.333,37.595,5.011,-9.156,-2.764,0.0,39.3,40.1,9.739,3.098,-6.568,-5.821,-7.628,-6.301,-3.173,26.764,0.0,252.34,,255.0,250.0,-6.533,2.877,-2.647,24.476
6169.5,2.711,0.726,-33.845,3.085,9.594,5.333,37.595,5.011,-9.156,-2.764,0.0,39.3,40.1,9.739,3.098,-6.583,-5.837,-7.626,-6.427,-3.173,26.764,0.0,252.44,,255.0,250.0,-6.579,2.875,-2.655,24.509
6170.0,2.711,0.726,-33.845,3.085,9.594,5.333,37.595,5.011,-9.156,-2.764,0.0,39.3,40.1,9.739,3.098,-6.898,-5.667,-7.652,-6.367,-3.173,26.764,0.0,252.44,,254.0,250.0,-6.618,2.872,-2.678,24.527
6170.5,2.711,0.726,-33.845,3.085,9.594,5.355,37.658,5.008,-9.15,-2.751,0.0,39.259,40.078,9.739,3.098,-6.722,-5.559,-7.38,-6.268,-3.171,26.767,0.0,250.14,,254.0,250.0,-6.646,2.869,-2.701,24.566
6171.0,2.711,0.726,-33.845,3.085,9.594,5.355,37.658,5.008,-9.15,-2.751,0.0,39.3,40.1,9.739,3.098,-6.474,-5.657,-7.406,-6.231,-3.171,26.767,0.0,250.14,,254.0,250.0,-6.482,2.867,-2.649,24.604
6171.5,2.711,0.726,-33.845,3.085,9.594,5.355,37.658,5.008,-9.15,-2.751,0.0,39.3,40.1,9.739,3.098,-6.546,-5.735,-7.542,-6.168,-3.171,26.767,0.0,249.84,,254.0,250.0,-6.442,2.864,-2.664,24.611
6172.0,3.043,0.741,-35.209,3.157,9.646,5.355,37.658,5.008,-9.15,-2.751,0.0,39.3,40.1,9.477,3.107,-6.632,-5.601,-7.469,-6.148,-3.171,26.767,0.0,249.84,,254.0,250.0,-6.498,2.862,-2.635,24.625
6172.5,3.043,0.741,-35.209,3.157,9.646,5.355,37.658,5.008,-9.15,-2.751,0.0,39.3,40.1,9.477,3.107,-6.552,-5.617,-7.49,-6.148,-3.171,26.767,0.0,249.84,,254.0,250.0,-6.462,2.865,-2.646,24.636
6173.0,3.043,0.741,-35.209,3.157,9.646,5.355,37.658,5.008,-9.15,-2.751,0.0,39.3,40.1,9.477,3.107,-6.545,-5.675,-7.453,-6.279,-3.171,26.767,0.0,249.84,,254.0,250.0,-6.452,2.868,-2.656,24.64
6173.5,3.043,0.741,-35.209,3.157,9.646,5.355,37.658,5.008,-9.15,-2.751,0.0,39.3,40.1,9.477,3.107,-6.352,-5.645,-7.377,-6.099,-3.171,26.767,0.0,247.44,,254.0,250.0,-6.488,2.87,-2.63,24.659
6174.0,3.043,0.741,-35.209,3.157,9.646,5.395,37.613,5.015,-9.155,-2.754,0.0,39.273,40.154,9.477,3.107,-6.572,-5.546,-7.227,-6.063,-3.169,26.767,0.0,247.44,,255.0,250.0,-6.368,2.873,-2.677,24.642
6174.5,3.043,0.741,-35.209,3.157,9.646,5.395,37.613,5.015,-9.155,-2.754,0.0,39.3,40.2,9.477,3.107,-6.209,-5.773,-7.378,-6.143,-3.169,26.767,0.0,247.54,,255.0,250.0,-6.352,2.876,-2.633,24.63
6175.0,3.2,0.72,-35.209,3.114,9.618,5.395,37.613,5.015,-9.155,-2.754,0.0,39.3,40.2,9.617,3.108,-6.413,-5.595,-7.191,-6.147,-3.169,26.767,0.0,247.54,,256.0,250.0,-6.376,2.879,-2.592,24.587
6175.5,3.2,0.72,-35.209,3.114,9.618,5.395,37.613,5.015,-9.155,-2.754,0.0,39.3,40.2,9.617,3.108,-6.271,-5.518,-7.288,-6.143,-3.169,26.767,0.0,248.04,,256.0,250.0,-6.337,2.884,-2.602,24.639
6176.0,3.2,0.72,-35.209,3.114,9.618,5.395,37.613,5.015,-9.155,-2.754,0.0,39.3,40.2,9.617,3.108,-6.46,-5.599,-7.33,-6.182,-3.169,26.767,0.0,248.04,,257.0,250.0,-6.305,2.889,-2.618,24.636
6176.5,3.2,0.72,-35.209,3.114,9.618,5.395,37.613,5.015,-9.155,-2.754,0.0,39.3,40.2,9.617,3.108,-6.221,-5.65,-7.434,-6.195,-3.169,26.767,0.0,249.24,,257.0,250.0,-6.393,2.894,-2.586,24.627
6177.0,3.2,0.72,-35.209,3.114,9.618,5.432,37.593,5.039,-9.122,-2.741,0.0,39.295,40.163,9.617,3.108,-6.34,-5.716,-7.21,-6.074,-3.172,26.769,0.0,249.24,,257.0,250.0,-6.375,2.899,-2.603,24.603
6177.5,3.2,0.72,-35.209,3.114,9.618,5.432,37.593,5.039,-9.122,-2.741,0.0,39.3,40.2,9.617,3.108,-6.504,-5.7,-7.579,-6.192,-3.172,26.769,0.0,249.44,,257.0,250.0,-6.335,2.904,-2.562,24.628
6178.0,3.2,0.72,-35.209,3.114,9.618,5.432,37.593,5.039,-9.122,-2.741,0.0,39.3,40.2,9.617,3.108,-6.552,-5.787,-7.621,-6.415,-3.172,26.769,0.0,249.44,,257.0,250.0,-6.493,2.909,-2.653,24.907
6178.5,2.616,0.671,-34.694,3.112,9.586,5.432,37.593,5.039,-9.122,-2.741,0.0,39.3,40.2,9.621,3.057,-6.598,-5.825,-7.228,-6.131,-3.172,26.769,0.0,249.14,,257.0,250.0,-6.594,2.914,-2.61,25.005
6179.0,2.616,0.671,-34.694,3.112,9.586,5.432,37.593,5.039,-9.122,-2.741,0.0,39.3,40.2,9.621,3.057,-6.533,-5.473,-7.281,-6.149,-3.172,26.769,0.0,249.14,,257.0,250.0,-6.445,2.909,-2.605,25.052
6179.5,2.616,0.671,-34.694,3.112,9.586,5.432,37.593,5.039,-9.122,-2.741,0.0,39.3,40.2,9.621,3.057,-6.719,-5.696,-7.616,-6.318,-3.172,26.769,0.0,250.84,,257.0,250.0,-6.359,2.904,-2.591,25.087
6180.0,2.616,0.671,-34.694,3.112,9.586,5.432,37.593,5.039,-9.122,-2.741,0.0,39.3,40.2,9.621,3.057,-6.602,-5.762,-7.39,-6.213,-3.172,26.769,0.0,250.84,,257.0,250.0,-6.587,2.899,-2.636,25.016
6180.5,2.616,0.671,-34.694,3.112,9.586,5.391,37.636,5.009,-9.096,-2.743,0.0,39.306,40.163,9.621,3.057,-6.494,-5.384,-7.198,-6.051,-3.179,26.766,0.0,250.64,,257.0,250.0,-6.492,2.895,-2.634,24.953
6181.0,2.616,0.671,-34.694,3.112,9.586,5.391,37.636,5.009,-9.096,-2.743,0.0,39.3,40.2,9.621,3.057,-6.286,-5.648,-7.378,-6.228,-3.179,26.766,0.0,250.64,,257.0,250.0,-6.282,2.89,-2.626,24.97
6181.5,2.874,0.767,-34.175,3.194,9.57,5.391,37.636,5.009,-9.096,-2.743,0.0,39.3,40.2,9.699,3.081,-6.355,-5.668,-7.452,-6.141,-3.179,26.766,0.0,250.54,,257.0,250.0,-6.385,2.886,-2.592,24.993
6182.0,2.874,0.767,-34.175,3.194,9.57,5.391,37.636,5.009,-9.096,-2.743,0.0,39.3,40.2,9.699,3.081,-6.483,-5.76,-7.338,-6.24,-3.179,26.766,0.0,250.54,,257.0,250.0,-6.404,2.885,-2.596,24.993
6182.5,2.874,0.767,-34.175,3.194,9.57,5.391,37.636,5.009,-9.096,-2.743,0.0,39.3,40.2,9.699,3.081,-6.181,-5.627,-7.157,-5.936,-3.179,26.766,0.0,250.44,,257.0,250.0,-6.455,2.885,-2.607,24.971
6183.0,2.874,0.767,-34.175,3.194,9.57,5.391,37.636,5.009,-9.096,-2.743,0.0,39.3,40.2,9.699,3.081,-6.229,-5.722,-7.221,-6.23,-3.179,26.766,0.0,250.44,,257.0,250.0,-6.225,2.885,-2.599,24.952
6183.5,2.874,0.767,-34.175,3.194,9.57,5.379,37.6,5.009,-9.102,-2.755,0.0,39.32,40.227,9.699,3.081,-6.348,-5.679,-7.128,-6.142,-3.175,26.778,0.0,250.14,,257.0,250.0,-6.351,2.885,-2.633,24.938
6184.0,2.874,0.767,-34.175,3.194,9.57,5.379,37.6,5.009,-9.102,-2.755,0.0,39.3,40.2,9.699,3.081,-6.417,-5.609,-7.183,-5.998,-3.175,26.778,0.0,250.14,,257.0,250.0,-6.324,2.885,-2.607,24.947
6184.5,2.524,0.705,-34.145,3.106,9.575,5.379,37.6,5.009,-9.102,-2.755,0.0,39.3,40.2,9.723,3.09,-6.195,-5.529,-7.076,-6.0,-3.175,26.778,0.0,249.14,,257.0,250.0,-6.302,2.885,-2.6,24.945
6185.0,2.524,0.705,-34.145,3.106,9.575,5.379,37.6,5.009,-9.102,-2.755,0.0,39.3,40.2,9.723,3.09,-6.232,-5.475,-7.1,-6.066,-3.175,26.778,0.0,249.14,,257.0,250.0,-6.2,2.879,-2.569,24.934
6185.5,2.524,0.705,-34.145,3.106,9.575,5.379,37.6,5.009,-9.102,-2.755,0.0,39.3,40.2,9.723,3.09,-6.082,-5.609,-7.168,-5.988,-3.175,26.778,0.0,249.44,,257.0,250.0,-6.218,2.873,-2.542,24.826
6186.0,2.524,0.705,-34.145,3.106,9.575,5.379,37.6,5.009,-9.102,-2.755,0.0,39.3,40.2,9.723,3.09,-6.351,-5.384,-7.144,-5.964,-3.175,26.778,0.0,249.44,,257.0,250.0,-6.212,2.867,-2.553,24.764
6186.5,2.524,0.705,-34.145,3.106,9.575,5.379,37.6,5.009,-9.102,-2.755,0.0,39.3,40.2,9.723,3.09,-6.121,-5.463,-7.055,-5.884,-3.175,26.778,0.0,249.44,,257.0,250.0,-6.211,2.861,-2.529,24.69
6187.0,2.524,0.705,-34.145,3.106,9.575,5.359,37.592,5.028,-9.066,-2.752,0.0,39.335,40.266,9.723,3.09,-6.274,-5.519,-7.058,-6.084,-3.17,26.762,0.0,249.44,,257.0,250.0,-6.131,2.856,-2.524,24.606
6187.5,2.524,0.705,-34.145,3.106,9.575,5.359,37.592,5.028,-9.066,-2.752,0.0,39.3,40.3,9.723,3.09,-6.103,-5.555,-7.247,-6.079,-3.17,26.762,0.0,248.94,,257.0,250.0,-6.234,2.85,-2.493,24.529
6188.0,3.378,0.769,-35.209,2.969,9.608,5.359,37.592,5.028,-9.066,-2.752,0.0,39.3,40.3,9.597,3.099,-6.34,-5.569,-7.171,-6.082,-3.17,26.762,0.0,248.94,,258.0,250.0,-6.246,2.845,-2.513,24.489
6188.5,3.378,0.769,-35.209,2.969,9.608,5.359,37.592,5.028,-9.066,-2.752,0.0,39.3,40.3,9.597,3.099,-6.586,-5.634,-7.667,-6.181,-3.17,26.762,0.0,248.74,,258.0,250.0,-6.29,2.854,-2.435,24.418
6189.0,3.378,0.769,-35.209,2.969,9.608,5.359,37.592,5.028,-9.066,-2.752,0.0,39.3,40.3,9.597,3.099,-6.301,-5.608,-7.124,-6.015,-3.17,26.762,0.0,248.74,,259.0,250.0,-6.517,2.862,-2.5,24.279
6189.5,3.378,0.769,-35.209,2.969,9.608,5.359,37.592,5.028,-9.066,-2.752,0.0,39.3,40.3,9.597,3.099,-6.161,-5.529,-7.238,-6.034,-3.17,26.762,0.0,248.64,,259.0,250.0,-6.262,2.871,-2.497,24.202
6190.0,3.378,0.769,-35.209,2.969,9.608,5.331,37.636,4.996,-9.033,-2.743,0.0,39.348,40.277,9.597,3.099,-6.488,-5.665,-7.628,-6.313,-3.181,26.774,0.0,248.64,,260.0,250.0,-6.241,2.879,-2.489,24.128
6190.5,3.378,0.769,-35.209,2.969,9.608,5.331,37.636,4.996,-9.033,-2.743,0.0,39.3,40.3,9.597,3.099,-6.49,-5.43,-7.229,-6.017,-3.181,26.774,0.0,248.74,,260.0,250.0,-6.524,2.887,-2.525,24.087
6191.0,2.993,0.71,-35.201,3.136,9.607,5.331,37.636,4.996,-9.033,-2.743,0.0,39.3,40.3,9.683,3.198,-6.513,-5.46,-7.345,-6.056,-3.181,26.774,0.0,248.74,,261.0,250.0,-6.292,2.895,-2.497,24.028
6191.5,2.993,0.71,-35.201,3.136,9.607,5.331,37.636,4.996,-9.033,-2.743,0.0,39.3,40.3,9.683,3.198,-6.326,-5.441,-7.35,-5.956,-3.181,26.774,0.0,248.94,,261.0,250.0,-6.344,2.897,-2.436,24.02
6192.0,2.993,0.71,-35.201,3.136,9.607,5.331,37.636,4.996,-9.033,-2.743,0.0,39.3,40.3,9.683,3.198,-6.278,-5.544,-7.331,-6.097,-3.181,26.774,0.0,248.94,,262.0,250.0,-6.268,2.899,-2.481,23.996
6192.5,2.993,0.71,-35.201,3.136,9.607,5.331,37.636,4.996,-9.033,-2.743,0.0,39.3,40.3,9.683,3.198,-6.236,-5.327,-7.11,-5.863,-3.181,26.774,0.0,252.24,,262.0,250.0,-6.313,2.9,-2.415,24.021
6193.0,2.993,0.71,-35.201,3.136,9.607,5.331,37.636,4.996,-9.033,-2.743,0.0,39.3,40.3,9.683,3.198,-6.294,-5.227,-7.18,-5.872,-3.181,26.774,0.0,252.24,,261.0,250.0,-6.134,2.902,-2.382,24.026
6193.5,2.993,0.71,-35.201,3.136,9.607,5.365,37.641,4.99,-9.152,-2.748,0.0,39.362,40.294,9.683,3.198,-6.211,-5.472,-7.269,-5.813,-3.183,26.772,0.0,252.54,,261.0,250.0,-6.143,2.903,-2.426,23.981
6194.0,2.993,0.71,-35.201,3.136,9.607,5.365,37.641,4.99,-9.152,-2.748,0.0,39.4,40.3,9.683,3.198,-6.145,-5.283,-7.052,-5.757,-3.183,26.772,0.0,252.54,,260.0,250.0,-6.191,2.905,-2.424,23.952
6194.5,2.808,0.732,-34.537,3.135,9.519,5.365,37.641,4.99,-9.152,-2.748,0.0,39.4,40.3,9.685,3.231,-5.959,-5.464,-7.069,-5.945,-3.183,26.772,0.0,252.84,,260.0,250.0,-6.059,2.906,-2.425,23.925
6195.0,2.808,0.732,-34.537,3.135,9.519,5.365,37.641,4.99,-9.152,-2.748,0.0,39.4,40.3,9.685,3.231,-5.995,-5.404,-7.062,-5.847,-3.183,26.772,0.0,252.84,,259.0,250.0,-6.109,2.904,-2.362,23.925
6195.5,2.808,0.732,-34.537,3.135,9.519,5.365,37.641,4.99,-9.152,-2.748,0.0,39.4,40.3,9.685,3.231,-6.351,-5.246,-7.043,-5.869,-3.183,26.772,0.0,252.64,,259.0,250.0,-6.077,2.903,-2.384,23.916
6196.0,2.808,0.732,-34.537,3.135,9.519,5.365,37.641,4.99,-9.152,-2.748,0.0,39.4,40.3,9.685,3.231,-6.054,-5.453,-7.182,-5.82,-3.183,26.772,0.0,252.64,,258.0,250.0,-6.127,2.901,-2.409,23.922
6196.5,2.808,0.732,-34.537,3.135,9.519,5.401,37.608,5.041,-9.112,-2.739,0.0,39.373,40.311,9.685,3.231,-6.112,-5.477,-6.896,-5.873,-3.175,26.773,0.0,252.44,,258.0,250.0,-6.127,2.9,-2.346,23.918
6197.0,2.808,0.732,-34.537,3.135,9.519,5.401,37.608,5.041,-9.112,-2.739,0.0,39.4,40.3,9.685,3.231,-6.052,-5.265,-7.063,-5.795,-3.175,26.773,0.0,252.44,,257.0,250.0,-6.089,2.898,-2.352,23.944
6197.5,2.961,0.716,-35.209,3.121,9.678,5.401,37.608,5.041,-9.112,-2.739,0.0,39.4,40.3,9.482,3.052,-5.95,-5.519,-6.981,-6.019,-3.175,26.773,0.0,252.54,,257.0,250.0,-6.044,2.897,-2.39,23.953
6198.0,2.961,0.716,-35.209,3.121,9.678,5.401,37.608,5.041,-9.112,-2.739,0.0,39.4,40.3,9.482,3.052,-6.088,-5.443,-7.187,-5.875,-3.175,26.773,0.0,252.54,,256.0,250.0,-6.117,2.898,-2.357,23.933
6198.5,2.961,0.716,-35.209,3.121,9.678,5.401,37.608,5.041,-9.112,-2.739,0.0,39.4,40.3,9.482,3.052,-6.285,-5.486,-7.276,-6.089,-3.175,26.773,0.0,253.24,,256.0,250.0,-6.148,2.899,-2.32,23.909
6199.0,2.961,0.716,-35.209,3.121,9.678,5.401,37.608,5.041,-9.112,-2.739,0.0,39.4,40.3,9.482,3.052,-6.23,-5.557,-7.055,-5.951,-3.175,26.773,0.0,253.24,,255.0,250.0,-6.284,2.9,-2.377,23.892
6199.5,2.961,0.716,-35.209,3.121,9.678,5.458,37.641,5.032,-9.074,-2.728,0.0,39.384,40.337,9.482,3.052,-6.284,-5.315,-7.034,-5.93,-3.173,26.779,0.0,249.94,,255.0,250.0,-6.198,2.901,-2.373,23.906
6200.0,2.961,0.716,-35.209,3.121,9.678,5.458,37.641,5.032,-9.074,-2.728,0.0,39.4,40.3,9.482,3.052,-6.108,-5.403,-7.231,-6.025,-3.173,26.779,0.0,249.94,,255.0,250.0,-6.141,2.902,-2.345,23.94
6200.5,2.961,0.716,-35.209,3.121,9.678,5.458,37.641,5.032,-9.074,-2.728,0.0,39.4,40.3,9.482,3.052,-6.509,-5.403,-7.319,-5.943,-3.173,26.779,0.0,249.84,,255.0,250.0,-6.192,2.903,-2.323,23.953
6201.0,2.71,0.672,-35.209,3.162,9.608,5.458,37.641,5.032,-9.074,-2.728,0.0,39.4,40.3,9.594,3.009,-6.355,-5.308,-7.085,-5.926,-3.173,26.779,0.0,249.84,,255.0,250.0,-6.293,2.904,-2.361,24.06
6201.5,2.71,0.672,-35.209,3.162,9.608,5.458,37.641,5.032,-9.074,-2.728,0.0,39.4,40.3,9.594,3.009,-6.43,-5.52,-7.35,-6.147,-3.173,26.779,0.0,249.34,,255.0,250.0,-6.168,2.901,-2.337,24.085
6202.0,2.71,0.672,-35.209,3.162,9.608,5.458,37.641,5.032,-9.074,-2.728,0.0,39.4,40.3,9.594,3.009,-6.555,-5.339,-7.367,-6.064,-3.173,26.779,0.0,249.34,,255.0,250.0,-6.362,2.897,-2.339,24.15
6202.5,2.71,0.672,-35.209,3.162,9.608,5.458,37.641,5.032,-9.074,-2.728,0.0,39.4,40.3,9.594,3.009,-6.375,-5.28,-7.207,-5.835,-3.173,26.779,0.0,247.34,,255.0,250.0,-6.331,2.894,-2.336,24.176
6203.0,2.71,0.672,-35.209,3.162,9.608,5.444,37.69,5.018,-9.05,-2.753,0.0,39.404,40.388,9.594,3.009,-6.35,-5.478,-7.414,-5.991,-3.173,26.789,0.0,247.34,,256.0,250.0,-6.174,2.891,-2.327,24.235
6203.5,2.71,0.672,-35.209,3.162,9.608,5.444,37.69,5.018,-9.05,-2.753,0.0,39.4,40.4,9.594,3.009,-6.282,-5.517,-7.35,-6.162,-3.173,26.789,0.0,247.84,,256.0,250.0,-6.308,2.888,-2.387,24.304
6204.0,2.708,0.71,-34.568,3.164,9.547,5.444,37.69,5.018,-9.05,-2.753,0.0,39.4,40.4,9.703,3.155,-6.498,-5.538,-7.285,-6.078,-3.173,26.789,0.0,247.84,,257.0,250.0,-6.328,2.886,-2.387,24.328
6204.5,2.708,0.71,-34.568,3.164,9.547,5.444,37.69,5.018,-9.05,-2.753,0.0,39.4,40.4,9.703,3.155,-6.036,-5.474,-7.166,-5.979,-3.173,26.789,0.0,248.14,,257.0,250.0,-6.35,2.883,-2.421,24.381
6205.0,2.708,0.71,-34.568,3.164,9.547,5.444,37.69,5.018,-9.05,-2.753,0.0,39.4,40.4,9.703,3.155,-6.075,-5.414,-7.069,-5.835,-3.173,26.789,0.0,248.14,,258.0,250.0,-6.164,2.88,-2.361,24.427
6205.5,2.708,0.71,-34.568,3.164,9.547,5.444,37.69,5.018,-9.05,-2.753,0.0,39.4,40.4,9.703,3.155,-6.345,-5.212,-7.013,-5.874,-3.173,26.789,0.0,249.24,,258.0,250.0,-6.098,2.877,-2.376,24.439
6206.0,2.708,0.71,-34.568,3.164,9.547,5.414,37.641,5.028,-9.05,-2.75,0.0,39.416,40.425,9.703,3.155,-6.055,-5.489,-7.158,-5.82,-3.172,26.783,0.0,249.24,,258.0,250.0,-6.111,2.874,-2.362,24.447
6206.5,2.708,0.71,-34.568,3.164,9.547,5.414,37.641,5.028,-9.05,-2.75,0.0,39.4,40.4,9.703,3.155,-5.991,-5.295,-6.782,-5.766,-3.172,26.783,0.0,249.34,,258.0,250.0,-6.13,2.871,-2.372,24.471
6207.0,2.708,0.71,-34.568,3.164,9.547,5.414,37.641,5.028,-9.05,-2.75,0.0,39.4,40.4,9.703,3.155,-5.942,-5.233,-6.958,-5.732,-3.172,26.783,0.0,249.34,,258.0,250.0,-5.958,2.869,-2.307,24.484
6207.5,3.127,0.766,-35.209,3.131,9.758,5.414,37.641,5.028,-9.05,-2.75,0.0,39.4,40.4,9.597,3.063,-6.126,-5.236,-7.0,-5.754,-3.172,26.783,0.0,249.44,,258.0,250.0,-5.966,2.866,-2.333,24.459
6208.0,3.127,0.766,-35.209,3.131,9.758,5.414,37.641,5.028,-9.05,-2.75,0.0,39.4,40.4,9.597,3.063,-6.02,-5.414,-6.938,-5.869,-3.172,26.783,0.0,249.44,,258.0,250.0,-6.029,2.87,-2.304,24.465
6208.5,3.127,0.766,-35.209,3.131,9.758,5.414,37.641,5.028,-9.05,-2.75,0.0,39.4,40.4,9.597,3.063,-6.255,-5.262,-6.985,-5.792,-3.172,26.783,0.0,251.44,,258.0,250.0,-6.06,2.875,-2.323,24.435
6209.0,3.127,0.766,-35.209,3.131,9.758,5.414,37.641,5.028,-9.05,-2.75,0.0,39.4,40.4,9.597,3.063,-6.02,-5.355,-7.107,-5.821,-3.172,26.783,0.0,251.44,,257.0,250.0,-6.074,2.879,-2.291,24.457
6209.5,3.127,0.766,-35.209,3.131,9.758,5.375,37.64,5.039,-9.008,-2.754,0.0,39.425,40.381,9.597,3.063,-6.163,-5.306,-7.064,-5.797,-3.179,26.777,0.0,251.74,,257.0,250.0,-6.076,2.883,-2.261,24.436
6210.0,3.127,0.766,-35.209,3.131,9.758,5.375,37.64,5.039,-9.008,-2.754,0.0,39.4,40.4,9.597,3.063,-6.049,-5.313,-6.995,-5.864,-3.179,26.777,0.0,251.74,,256.0,250.0,-6.082,2.887,-2.31,24.476
6210.5,3.167,0.748,-35.209,3.078,9.691,5.375,37.64,5.039,-9.008,-2.754,0.0,39.4,40.4,9.439,3.126,-5.979,-5.337,-7.052,-5.708,-3.179,26.777,0.0,251.54,,256.0,250.0,-6.055,2.891,-2.318,24.462
6211.0,3.167,0.748,-35.209,3.078,9.691,5.375,37.64,5.039,-9.008,-2.754,0.0,39.4,40.4,9.439,3.126,-6.215,-5.241,-6.887,-5.754,-3.179,26.777,0.0,251.54,,255.0,250.0,-6.019,2.895,-2.271,24.441
6211.5,3.167,0.748,-35.209,3.078,9.691,5.375,37.64,5.039,-9.008,-2.754,0.0,39.4,40.4,9.439,3.126,-5.929,-5.279,-6.951,-5.734,-3.179,26.777,0.0,250.04,,255.0,250.0,-6.024,2.9,-2.254,24.443
6212.0,3.167,0.748,-35.209,3.078,9.691,5.375,37.64,5.039,-9.008,-2.754,0.0,39.4,40.4,9.439,3.126,-5.99,-5.103,-6.617,-5.662,-3.179,26.777,0.0,250.04,,255.0,250.0,-5.973,2.904,-2.285,24.42
6212.5,3.167,0.748,-35.209,3.078,9.691,5.401,37.617,5.033,-8.974,-2.761,0.0,39.431,40.41,9.439,3.126,-5.758,-5.231,-6.807,-5.556,-3.181,26.776,0.0,249.64,,255.0,250.0,-5.843,2.908,-2.221,24.365
6213.0,3.167,0.748,-35.209,3.078,9.691,5.401,37.617,5.033,-8.974,-2.761,0.0,39.4,40.4,9.439,3.126,-5.964,-4.972,-6.635,-5.546,-3.181,26.776,0.0,249.64,,255.0,250.0,-5.838,2.913,-2.245,24.326
6213.5,3.035,0.8,-33.814,3.084,9.478,5.401,37.617,5.033,-8.974,-2.761,0.0,39.4,40.4,9.821,2.997,-5.94,-5.112,-6.734,-5.692,-3.181,26.776,0.0,249.64,,255.0,250.0,-5.779,2.917,-2.21,24.296
6214.0,3.035,0.8,-33.814,3.084,9.478,5.401,37.617,5.033,-8.974,-2.761,0.0,39.4,40.4,9.821,2.997,-5.842,-5.18,-6.759,-5.775,-3.181,26.776,0.0,249.64,,255.0,250.0,-5.87,2.919,-2.2,24.263
6214.5,3.035,0.8,-33.814,3.084,9.478,5.401,37.617,5.033,-8.974,-2.761,0.0,39.4,40.4,9.821,2.997,-5.725,-5.248,-6.752,-5.634,-3.181,26.776,0.0,249.24,,255.0,250.0,-5.889,2.921,-2.162,24.292
6215.0,3.035,0.8,-33.814,3.084,9.478,5.401,37.617,5.033,-8.974,-2.761,0.0,39.4,40.4,9.821,2.997,-5.876,-5.275,-6.966,-5.749,-3.181,26.776,0.0,249.24,,255.0,250.0,-5.84,2.923,-2.199,24.258
6215.5,3.035,0.8,-33.814,3.084,9.478,5.401,37.617,5.033,-8.974,-2.761,0.0,39.4,40.4,9.821,2.997,-6.166,-5.425,-6.943,-5.952,-3.181,26.776,0.0,248.44,,255.0,250.0,-5.966,2.924,-2.195,24.169
6216.0,3.035,0.8,-33.814,3.084,9.478,5.405,37.644,5.048,-8.918,-2.764,0.0,39.438,40.392,9.821,2.997,-6.001,-5.402,-6.748,-5.84,-3.175,26.776,0.0,248.44,,256.0,250.0,-6.122,2.926,-2.261,24.105
6216.5,3.035,0.8,-33.814,3.084,9.478,5.405,37.644,5.048,-8.918,-2.764,0.0,39.4,40.4,9.821,2.997,-5.981,-5.426,-6.886,-5.799,-3.175,26.776,0.0,248.64,,256.0,250.0,-5.998,2.928,-2.211,24.2
6217.0,2.16,0.609,-33.657,3.073,9.584,5.405,37.644,5.048,-8.918,-2.764,0.0,39.4,40.4,9.754,3.088,-5.857,-5.479,-6.826,-5.807,-3.175,26.776,0.0,248.64,,257.0,250.0,-6.023,2.93,-2.239,24.28
6217.5,2.16,0.609,-33.657,3.073,9.584,5.405,37.644,5.048,-8.918,-2.764,0.0,39.4,40.4,9.754,3.088,-5.958,-5.407,-6.966,-5.992,-3.175,26.776,0.0,248.44,,257.0,250.0,-5.992,2.917,-2.245,24.247
6218.0,2.16,0.609,-33.657,3.073,9.584,5.405,37.644,5.048,-8.918,-2.764,0.0,39.4,40.4,9.754,3.088,-6.057,-5.353,-6.788,-5.695,-3.175,26.776,0.0,248.44,,258.0,250.0,-6.081,2.905,-2.202,24.124
6218.5,2.16,0.609,-33.657,3.073,9.584,5.405,37.644,5.048,-8.918,-2.764,0.0,39.4,40.4,9.754,3.088,-6.197,-5.424,-7.131,-6.029,-3.175,26.776,0.0,249.24,,258.0,250.0,-5.973,2.893,-2.276,24.215
6219.0,2.16,0.609,-33.657,3.073,9.584,5.384,37.693,5.073,-8.893,-2.752,0.0,39.464,40.397,9.754,3.088,-6.192,-5.081,-6.797,-5.752,-3.167,26.78,0.0,249.24,,258.0,250.0,-6.195,2.881,-2.245,24.267
6219.5,2.16,0.609,-33.657,3.073,9.584,5.384,37.693,5.073,-8.893,-2.752,0.0,39.5,40.4,9.754,3.088,-5.911,-5.383,-7.017,-5.768,-3.167,26.78,0.0,249.24,,258.0,250.0,-5.956,2.869,-2.252,24.329
6220.0,2.888,0.751,-33.772,3.194,9.581,5.384,37.693,5.073,-8.893,-2.752,0.0,39.5,40.4,9.766,2.917,-6.039,-5.405,-6.992,-5.892,-3.167,26.78,0.0,249.24,,258.0,250.0,-6.02,2.857,-2.231,24.367
6220.5,2.888,0.751,-33.772,3.194,9.581,5.384,37.693,5.073,-8.893,-2.752,0.0,39.5,40.4,9.766,2.917,-5.942,-5.424,-6.831,-5.739,-3.167,26.78,0.0,249.04,,258.0,250.0,-6.082,2.858,-2.261,24.429
6221.0,2.888,0.751,-33.772,3.194,9.581,5.384,37.693,5.073,-8.893,-2.752,0.0,39.5,40.4,9.766,2.917,-5.77,-5.276,-6.717,-5.757,-3.167,26.78,0.0,249.04,,258.0,250.0,-5.984,2.858,-2.266,24.405
6221.5,2.888,0.751,-33.772,3.194,9.581,5.384,37.693,5.073,-8.893,-2.752,0.0,39.5,40.4,9.766,2.917,-5.858,-5.293,-6.868,-5.673,-3.167,26.78,0.0,251.44,,258.0,250.0,-5.88,2.859,-2.191,24.411
6222.0,2.888,0.751,-33.772,3.194,9.581,5.384,37.693,5.073,-8.893,-2.752,0.0,39.5,40.4,9.766,2.917,-6.097,-5.251,-6.999,-5.67,-3.167,26.78,0.0,251.44,,257.0,250.0,-5.923,2.859,-2.222,24.432
6222.5,2.888,0.751,-33.772,3.194,9.581,5.412,37.633,5.049,-8.897,-2.763,0.0,39.453,40.402,9.766,2.917,-6.155,-5.115,-6.88,-5.724,-3.177,26.766,0.0,251.44,,257.0,250.0,-6.004,2.86,-2.206,24.466
6223.0,2.888,0.751,-33.772,3.194,9.581,5.412,37.633,5.049,-8.897,-2.763,0.0,39.5,40.4,9.766,2.917,-6.148,-5.415,-7.031,-5.967,-3.177,26.766,0.0,251.44,,256.0,250.0,-5.968,2.86,-2.211,24.506
6223.5,2.197,0.594,-34.536,3.104,9.603,5.412,37.633,5.049,-8.897,-2.763,0.0,39.5,40.4,9.739,3.231,-6.043,-5.428,-6.793,-5.803,-3.177,26.766,0.0,251.44,,256.0,250.0,-6.14,2.861,-2.248,24.503
6224.0,2.197,0.594,-34.536,3.104,9.603,5.412,37.633,5.049,-8.897,-2.763,0.0,39.5,40.4,9.739,3.231,-6.033,-5.133,-6.627,-5.643,-3.177,26.766,0.0,251.44,,255.0,250.0,-6.017,2.85,-2.266,24.483
