t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6224.5,2.197,0.594,-34.536,3.104,9.603,5.412,37.633,5.049,-8.897,-2.763,0.0,39.5,40.4,9.739,3.231,-5.778,-5.365,-6.768,-5.676,-3.177,26.766,0.0,248.64,,255.0,250.0,-5.859,2.839,-2.243,24.487
6225.0,2.197,0.594,-34.536,3.104,9.603,5.412,37.633,5.049,-8.897,-2.763,0.0,39.5,40.4,9.739,3.231,-5.945,-5.417,-6.731,-5.832,-3.177,26.766,0.0,248.64,,256.0,250.0,-5.897,2.828,-2.26,24.469
6225.5,2.197,0.594,-34.536,3.104,9.603,5.41,37.635,5.042,-8.887,-2.736,0.0,39.45,40.373,9.739,3.231,-5.944,-5.276,-6.747,-5.719,-3.176,26.774,0.0,249.24,,256.0,250.0,-5.981,2.818,-2.262,24.468
6226.0,2.197,0.594,-34.536,3.104,9.603,5.41,37.635,5.042,-8.887,-2.736,0.0,39.4,40.4,9.739,3.231,-5.94,-5.173,-6.738,-5.657,-3.176,26.774,0.0,249.24,,256.0,250.0,-5.922,2.808,-2.294,24.494
6226.5,3.269,0.811,-35.209,3.121,9.589,5.41,37.635,5.042,-8.887,-2.736,0.0,39.4,40.4,9.58,3.165,-5.628,-5.22,-6.33,-5.495,-3.176,26.774,0.0,249.34,,256.0,250.0,-5.877,2.798,-2.273,24.46
6227.0,3.269,0.811,-35.209,3.121,9.589,5.41,37.635,5.042,-8.887,-2.736,0.0,39.4,40.4,9.58,3.165,-5.888,-5.029,-6.491,-5.555,-3.176,26.774,0.0,249.34,,256.0,250.0,-5.668,2.806,-2.207,24.468
6227.5,3.269,0.811,-35.209,3.121,9.589,5.41,37.635,5.042,-8.887,-2.736,0.0,39.4,40.4,9.58,3.165,-5.613,-5.263,-6.645,-5.491,-3.176,26.774,0.0,249.44,,256.0,250.0,-5.741,2.813,-2.196,24.443
6228.0,3.269,0.811,-35.209,3.121,9.589,5.41,37.635,5.042,-8.887,-2.736,0.0,39.4,40.4,9.58,3.165,-5.566,-5.178,-6.241,-5.485,-3.176,26.774,0.0,249.44,,256.0,250.0,-5.753,2.821,-2.246,24.429
6228.5,3.269,0.811,-35.209,3.121,9.589,5.386,37.619,5.031,-8.858,-2.74,0.0,39.462,40.395,9.58,3.165,-5.338,-5.048,-6.383,-5.355,-3.166,26.784,0.0,248.84,,256.0,250.0,-5.618,2.828,-2.161,24.385
6229.0,3.269,0.811,-35.209,3.121,9.589,5.386,37.619,5.031,-8.858,-2.74,0.0,39.5,40.4,9.58,3.165,-5.735,-4.864,-6.365,-5.361,-3.166,26.784,0.0,248.84,,257.0,250.0,-5.531,2.835,-2.15,24.437
6229.5,3.269,0.811,-35.209,3.121,9.589,5.386,37.619,5.031,-8.858,-2.74,0.0,39.5,40.4,9.58,3.165,-5.571,-5.209,-6.516,-5.492,-3.166,26.784,0.0,249.24,,257.0,250.0,-5.581,2.842,-2.14,24.438
6230.0,2.834,0.698,-35.209,3.047,9.567,5.386,37.619,5.031,-8.858,-2.74,0.0,39.5,40.4,9.639,3.139,-5.761,-4.964,-6.35,-5.354,-3.166,26.784,0.0,249.24,,257.0,250.0,-5.697,2.849,-2.125,24.48
6230.5,2.834,0.698,-35.209,3.047,9.567,5.386,37.619,5.031,-8.858,-2.74,0.0,39.5,40.4,9.639,3.139,-5.663,-5.21,-6.533,-5.543,-3.166,26.784,0.0,249.34,,257.0,250.0,-5.607,2.849,-2.1,24.446
6231.0,2.834,0.698,-35.209,3.047,9.567,5.386,37.619,5.031,-8.858,-2.74,0.0,39.5,40.4,9.639,3.139,-5.689,-5.098,-6.361,-5.567,-3.166,26.784,0.0,249.34,,257.0,250.0,-5.737,2.849,-2.164,24.432
6231.5,2.834,0.698,-35.209,3.047,9.567,5.386,37.619,5.031,-8.858,-2.74,0.0,39.5,40.4,9.639,3.139,-5.659,-5.087,-6.486,-5.615,-3.166,26.784,0.0,250.04,,257.0,250.0,-5.679,2.849,-2.122,24.47
6232.0,2.834,0.698,-35.209,3.047,9.567,5.382,37.643,5.041,-8.806,-2.741,0.0,39.458,40.378,9.639,3.139,-5.652,-5.097,-6.513,-5.513,-3.164,26.78,0.0,250.04,,257.0,250.0,-5.711,2.848,-2.119,24.492
6232.5,2.834,0.698,-35.209,3.047,9.567,5.382,37.643,5.041,-8.806,-2.741,0.0,39.5,40.4,9.639,3.139,-5.691,-5.239,-6.739,-5.723,-3.164,26.78,0.0,249.44,,257.0,250.0,-5.694,2.848,-2.129,24.625
6233.0,2.371,0.607,-34.572,3.055,9.558,5.382,37.643,5.041,-8.806,-2.741,0.0,39.5,40.4,9.751,3.167,-5.818,-5.142,-6.531,-5.608,-3.164,26.78,0.0,249.44,,257.0,250.0,-5.848,2.848,-2.099,24.671
6233.5,2.371,0.607,-34.572,3.055,9.558,5.382,37.643,5.041,-8.806,-2.741,0.0,39.5,40.4,9.751,3.167,-5.835,-5.12,-6.706,-5.604,-3.164,26.78,0.0,249.14,,257.0,250.0,-5.775,2.84,-2.105,24.708
6234.0,2.371,0.607,-34.572,3.055,9.558,5.382,37.643,5.041,-8.806,-2.741,0.0,39.5,40.4,9.751,3.167,-5.8,-5.007,-6.498,-5.59,-3.164,26.78,0.0,249.14,,257.0,250.0,-5.816,2.832,-2.121,24.671
6234.5,2.371,0.607,-34.572,3.055,9.558,5.382,37.643,5.041,-8.806,-2.741,0.0,39.5,40.4,9.751,3.167,-5.547,-5.057,-6.559,-5.59,-3.164,26.78,0.0,249.34,,257.0,250.0,-5.724,2.825,-2.073,24.712
6235.0,2.371,0.607,-34.572,3.055,9.558,5.363,37.664,5.05,-8.768,-2.753,0.0,39.457,40.377,9.751,3.167,-6.0,-5.101,-6.657,-5.605,-3.155,26.773,0.0,249.34,,257.0,250.0,-5.688,2.817,-2.077,24.745
6235.5,2.371,0.607,-34.572,3.055,9.558,5.363,37.664,5.05,-8.768,-2.753,0.0,39.5,40.4,9.751,3.167,-5.568,-5.171,-6.684,-5.497,-3.155,26.773,0.0,248.74,,257.0,250.0,-5.841,2.81,-2.059,24.729
6236.0,2.371,0.607,-34.572,3.055,9.558,5.363,37.664,5.05,-8.768,-2.753,0.0,39.5,40.4,9.751,3.167,-5.774,-4.921,-6.461,-5.472,-3.155,26.773,0.0,248.74,,258.0,250.0,-5.73,2.803,-2.055,24.72
6236.5,3.046,0.71,-35.209,3.081,9.671,5.363,37.664,5.05,-8.768,-2.753,0.0,39.5,40.4,9.658,3.004,-5.981,-4.916,-6.607,-5.515,-3.155,26.773,0.0,249.64,,258.0,250.0,-5.657,2.796,-2.061,24.74
6237.0,3.046,0.71,-35.209,3.081,9.671,5.363,37.664,5.05,-8.768,-2.753,0.0,39.5,40.4,9.658,3.004,-5.834,-5.017,-6.673,-5.538,-3.155,26.773,0.0,249.64,,258.0,250.0,-5.755,2.8,-2.078,24.73
6237.5,3.046,0.71,-35.209,3.081,9.671,5.363,37.664,5.05,-8.768,-2.753,0.0,39.5,40.4,9.658,3.004,-5.719,-4.939,-6.516,-5.515,-3.155,26.773,0.0,248.94,,258.0,250.0,-5.766,2.804,-2.065,24.705
6238.0,3.046,0.71,-35.209,3.081,9.671,5.363,37.664,5.05,-8.768,-2.753,0.0,39.5,40.4,9.658,3.004,-5.572,-5.072,-6.554,-5.334,-3.155,26.773,0.0,248.94,,259.0,250.0,-5.672,2.808,-2.023,24.649
6238.5,3.046,0.71,-35.209,3.081,9.671,5.392,37.664,5.012,-8.747,-2.737,0.0,39.46,40.372,9.658,3.004,-5.683,-4.895,-6.509,-5.397,-3.158,26.775,0.0,249.24,,259.0,250.0,-5.633,2.812,-2.028,24.577
6239.0,3.046,0.71,-35.209,3.081,9.671,5.392,37.664,5.012,-8.747,-2.737,0.0,39.5,40.4,9.658,3.004,-5.809,-4.985,-6.534,-5.533,-3.158,26.775,0.0,249.24,,259.0,250.0,-5.621,2.816,-2.043,24.571
6239.5,2.293,0.618,-33.729,3.129,9.543,5.392,37.664,5.012,-8.747,-2.737,0.0,39.5,40.4,9.826,3.016,-5.591,-5.037,-6.663,-5.54,-3.158,26.775,0.0,249.44,,259.0,250.0,-5.715,2.819,-2.037,24.624
6240.0,2.293,0.618,-33.729,3.129,9.543,5.392,37.664,5.012,-8.747,-2.737,0.0,39.5,40.4,9.826,3.016,-5.613,-4.908,-6.382,-5.31,-3.158,26.775,0.0,249.44,,259.0,250.0,-5.708,2.811,-1.989,24.638
6240.5,2.293,0.618,-33.729,3.129,9.543,5.392,37.664,5.012,-8.747,-2.737,0.0,39.5,40.4,9.826,3.016,-5.749,-5.112,-6.614,-5.453,-3.158,26.775,0.0,250.94,,259.0,250.0,-5.553,2.802,-2.072,24.606
6241.0,2.293,0.618,-33.729,3.129,9.543,5.392,37.664,5.012,-8.747,-2.737,0.0,39.5,40.4,9.826,3.016,-5.416,-4.976,-6.396,-5.413,-3.158,26.775,0.0,250.94,,259.0,250.0,-5.732,2.794,-1.965,24.597
6241.5,2.293,0.618,-33.729,3.129,9.543,5.403,37.634,5.032,-8.75,-2.748,0.0,39.452,40.33,9.826,3.016,-5.468,-4.815,-6.175,-5.278,-3.172,26.764,0.0,251.44,,259.0,250.0,-5.55,2.786,-2.007,24.601
6242.0,2.293,0.618,-33.729,3.129,9.543,5.403,37.634,5.032,-8.75,-2.748,0.0,39.5,40.3,9.826,3.016,-5.589,-4.725,-6.187,-5.264,-3.172,26.764,0.0,251.44,,258.0,250.0,-5.434,2.778,-1.978,24.603
6242.5,2.293,0.618,-33.729,3.129,9.543,5.403,37.634,5.032,-8.75,-2.748,0.0,39.5,40.3,9.826,3.016,-5.526,-5.053,-6.197,-5.278,-3.172,26.764,0.0,250.44,,258.0,250.0,-5.441,2.77,-2.0,24.497
6243.0,2.739,0.72,-34.614,3.115,9.491,5.403,37.634,5.032,-8.75,-2.748,0.0,39.5,40.3,9.719,3.032,-5.187,-5.085,-6.063,-5.402,-3.172,26.764,0.0,250.44,,258.0,250.0,-5.513,2.762,-1.978,24.117
6243.5,2.739,0.72,-34.614,3.115,9.491,5.403,37.634,5.032,-8.75,-2.748,0.0,39.5,40.3,9.719,3.032,-5.299,-4.947,-6.108,-5.174,-3.172,26.764,0.0,250.94,,258.0,250.0,-5.434,2.762,-1.994,24.018
6244.0,2.739,0.72,-34.614,3.115,9.491,5.403,37.634,5.032,-8.75,-2.748,0.0,39.5,40.3,9.719,3.032,-5.461,-4.795,-6.001,-5.233,-3.172,26.764,0.0,250.94,,258.0,250.0,-5.382,2.761,-1.931,24.028
6244.5,2.739,0.72,-34.614,3.115,9.491,5.403,37.634,5.032,-8.75,-2.748,0.0,39.5,40.3,9.719,3.032,-5.606,-4.999,-6.29,-5.315,-3.172,26.764,0.0,249.64,,258.0,250.0,-5.373,2.761,-1.966,24.058
6245.0,2.739,0.72,-34.614,3.115,9.491,5.369,37.616,5.031,-8.688,-2.71,0.0,39.452,40.314,9.719,3.032,-5.246,-5.004,-6.062,-5.252,-3.155,26.769,0.0,249.64,,258.0,250.0,-5.552,2.761,-1.989,23.989
6245.5,2.739,0.72,-34.614,3.115,9.491,5.369,37.616,5.031,-8.688,-2.71,0.0,39.5,40.3,9.719,3.032,-4.818,-4.979,-5.86,-5.208,-3.155,26.769,0.0,249.44,,258.0,250.0,-5.391,2.76,-2.005,23.958
6246.0,2.087,0.614,-34.069,3.068,9.584,5.369,37.616,5.031,-8.688,-2.71,0.0,39.5,40.3,9.71,3.038,-5.043,-4.923,-6.037,-5.297,-3.155,26.769,0.0,249.44,,258.0,250.0,-5.216,2.76,-1.921,23.934
6246.5,2.087,0.614,-34.069,3.068,9.584,5.369,37.616,5.031,-8.688,-2.71,0.0,39.5,40.3,9.71,3.038,-5.388,-4.943,-6.029,-5.227,-3.155,26.769,0.0,250.14,,258.0,250.0,-5.325,2.749,-1.951,23.972
6247.0,2.087,0.614,-34.069,3.068,9.584,5.369,37.616,5.031,-8.688,-2.71,0.0,39.5,40.3,9.71,3.038,-5.335,-4.733,-5.902,-5.191,-3.155,26.769,0.0,250.14,,258.0,250.0,-5.397,2.738,-1.963,24.038
6247.5,2.087,0.614,-34.069,3.068,9.584,5.369,37.616,5.031,-8.688,-2.71,0.0,39.5,40.3,9.71,3.038,-4.803,-4.901,-5.888,-5.217,-3.155,26.769,0.0,249.54,,258.0,250.0,-5.29,2.727,-1.93,24.109
6248.0,2.087,0.614,-34.069,3.068,9.584,5.356,37.62,5.001,-8.63,-2.736,0.0,39.447,40.384,9.71,3.038,-5.299,-4.623,-5.833,-5.094,-3.156,26.774,0.0,249.54,,258.0,250.0,-5.202,2.717,-1.92,24.103
6248.5,2.087,0.614,-34.069,3.068,9.584,5.356,37.62,5.001,-8.63,-2.736,0.0,39.4,40.4,9.71,3.038,-5.087,-4.808,-5.75,-5.174,-3.156,26.774,0.0,251.04,,258.0,250.0,-5.212,2.706,-1.925,24.08
6249.0,3.066,0.724,-35.209,3.077,9.599,5.356,37.62,5.001,-8.63,-2.736,0.0,39.4,40.4,9.626,2.898,-4.936,-4.779,-5.756,-5.17,-3.156,26.774,0.0,251.04,,257.0,250.0,-5.205,2.696,-1.846,24.172
6249.5,3.066,0.724,-35.209,3.077,9.599,5.356,37.62,5.001,-8.63,-2.736,0.0,39.4,40.4,9.626,2.898,-5.231,-4.796,-5.915,-5.109,-3.156,26.774,0.0,250.84,,257.0,250.0,-5.16,2.702,-1.847,24.211
6250.0,3.066,0.724,-35.209,3.077,9.599,5.356,37.62,5.001,-8.63,-2.736,0.0,39.4,40.4,9.626,2.898,-5.067,-4.933,-5.99,-5.177,-3.156,26.774,0.0,250.84,,257.0,250.0,-5.263,2.708,-1.831,24.229
6250.5,3.066,0.724,-35.209,3.077,9.599,5.356,37.62,5.001,-8.63,-2.736,0.0,39.4,40.4,9.626,2.898,-5.228,-4.929,-5.84,-5.189,-3.156,26.774,0.0,249.94,,257.0,250.0,-5.292,2.714,-1.827,24.248
6251.0,3.066,0.724,-35.209,3.077,9.599,5.356,37.62,5.001,-8.63,-2.736,0.0,39.4,40.4,9.626,2.898,-5.179,-4.707,-5.908,-5.153,-3.156,26.774,0.0,249.94,,257.0,250.0,-5.296,2.72,-1.831,24.256
6251.5,3.066,0.724,-35.209,3.077,9.599,5.365,37.637,5.03,-8.587,-2.738,0.0,39.436,40.258,9.626,2.898,-5.267,-4.875,-5.963,-5.226,-3.163,26.764,0.0,250.34,,257.0,250.0,-5.237,2.726,-1.839,24.246
6252.0,3.066,0.724,-35.209,3.077,9.599,5.365,37.637,5.03,-8.587,-2.738,0.0,39.4,40.3,9.626,2.898,-5.054,-4.76,-6.046,-5.125,-3.163,26.764,0.0,250.34,,257.0,250.0,-5.332,2.731,-1.786,24.169
6252.5,2.398,0.654,-33.418,3.088,9.583,5.365,37.637,5.03,-8.587,-2.738,0.0,39.4,40.3,9.829,3.08,-5.354,-4.57,-5.995,-5.121,-3.163,26.764,0.0,250.24,,257.0,250.0,-5.246,2.737,-1.799,24.175
6253.0,2.398,0.654,-33.418,3.088,9.583,5.365,37.637,5.03,-8.587,-2.738,0.0,39.4,40.3,9.829,3.08,-5.21,-4.918,-6.064,-5.219,-3.163,26.764,0.0,250.24,,257.0,250.0,-5.26,2.731,-1.81,24.191
6253.5,2.398,0.654,-33.418,3.088,9.583,5.365,37.637,5.03,-8.587,-2.738,0.0,39.4,40.3,9.829,3.08,-5.029,-4.747,-5.778,-4.984,-3.163,26.764,0.0,249.14,,257.0,250.0,-5.353,2.726,-1.803,24.187
6254.0,2.398,0.654,-33.418,3.088,9.583,5.365,37.637,5.03,-8.587,-2.738,0.0,39.4,40.3,9.829,3.08,-5.213,-4.577,-5.835,-4.971,-3.163,26.764,0.0,249.14,,257.0,250.0,-5.134,2.72,-1.765,24.169
6254.5,2.398,0.654,-33.418,3.088,9.583,5.328,37.634,5.048,-8.612,-2.742,0.0,39.423,40.331,9.829,3.08,-4.977,-4.71,-5.867,-4.917,-3.159,26.762,0.0,249.44,,257.0,250.0,-5.149,2.715,-1.71,24.143
6255.0,2.398,0.654,-33.418,3.088,9.583,5.328,37.634,5.048,-8.612,-2.742,0.0,39.4,40.3,9.829,3.08,-4.938,-4.464,-5.694,-4.882,-3.159,26.762,0.0,249.44,,257.0,250.0,-5.118,2.71,-1.741,24.121
6255.5,3.706,0.885,-35.209,3.004,9.704,5.328,37.634,5.048,-8.612,-2.742,0.0,39.4,40.3,9.519,3.07,-4.672,-4.589,-5.624,-4.878,-3.159,26.762,0.0,248.74,,257.0,250.0,-4.994,2.705,-1.691,24.088
6256.0,3.706,0.885,-35.209,3.004,9.704,5.328,37.634,5.048,-8.612,-2.742,0.0,39.4,40.3,9.519,3.07,-4.787,-4.626,-5.69,-4.872,-3.159,26.762,0.0,248.74,,258.0,250.0,-4.941,2.721,-1.626,24.071
6256.5,3.706,0.885,-35.209,3.004,9.704,5.328,37.634,5.048,-8.612,-2.742,0.0,39.4,40.3,9.519,3.07,-4.938,-4.567,-5.447,-4.936,-3.159,26.762,0.0,248.64,,258.0,250.0,-4.994,2.737,-1.712,24.031
6257.0,3.706,0.885,-35.209,3.004,9.704,5.328,37.634,5.048,-8.612,-2.742,0.0,39.4,40.3,9.519,3.07,-4.937,-4.563,-5.557,-4.924,-3.159,26.762,0.0,248.64,,259.0,250.0,-4.972,2.753,-1.66,23.987
6257.5,3.706,0.885,-35.209,3.004,9.704,5.328,37.634,5.048,-8.612,-2.742,0.0,39.4,40.3,9.519,3.07,-4.803,-4.572,-5.515,-4.969,-3.159,26.762,0.0,249.04,,259.0,250.0,-4.995,2.769,-1.664,23.983
6258.0,3.706,0.885,-35.209,3.004,9.704,5.354,37.609,5.048,-8.586,-2.739,0.0,39.41,40.228,9.519,3.07,-5.211,-4.652,-5.74,-5.077,-3.158,26.766,0.0,249.04,,259.0,250.0,-4.965,2.784,-1.692,23.931
6258.5,3.706,0.885,-35.209,3.004,9.704,5.354,37.609,5.048,-8.586,-2.739,0.0,39.4,40.2,9.519,3.07,-5.044,-4.54,-5.522,-4.996,-3.158,26.766,0.0,249.34,,259.0,250.0,-5.17,2.799,-1.661,23.927
6259.0,2.638,0.715,-33.67,3.075,9.606,5.354,37.609,5.048,-8.586,-2.739,0.0,39.4,40.2,9.703,2.952,-5.183,-4.471,-5.698,-4.985,-3.158,26.766,0.0,249.34,,259.0,250.0,-5.025,2.814,-1.664,23.941
6259.5,2.638,0.715,-33.67,3.075,9.606,5.354,37.609,5.048,-8.586,-2.739,0.0,39.4,40.2,9.703,2.952,-5.219,-4.63,-5.74,-5.054,-3.158,26.766,0.0,248.64,,259.0,250.0,-5.084,2.811,-1.673,23.96
6260.0,2.638,0.715,-33.67,3.075,9.606,5.354,37.609,5.048,-8.586,-2.739,0.0,39.4,40.2,9.703,2.952,-4.799,-4.672,-5.597,-5.004,-3.158,26.766,0.0,248.64,,260.0,250.0,-5.161,2.808,-1.648,23.992
6260.5,2.638,0.715,-33.67,3.075,9.606,5.354,37.609,5.048,-8.586,-2.739,0.0,39.4,40.2,9.703,2.952,-5.042,-4.63,-5.64,-4.824,-3.158,26.766,0.0,250.64,,260.0,250.0,-5.018,2.806,-1.684,24.002
6261.0,2.638,0.715,-33.67,3.075,9.606,5.4,37.634,5.047,-8.539,-2.746,0.0,39.399,40.213,9.703,2.952,-4.859,-4.527,-5.642,-4.816,-3.173,26.762,0.0,250.64,,260.0,250.0,-5.034,2.803,-1.642,24.015
6261.5,2.638,0.715,-33.67,3.075,9.606,5.4,37.634,5.047,-8.539,-2.746,0.0,39.4,40.2,9.703,2.952,-4.769,-4.546,-5.632,-4.945,-3.173,26.762,0.0,250.64,,260.0,250.0,-4.961,2.8,-1.597,24.041
6262.0,3.187,0.727,-35.209,3.062,9.615,5.4,37.634,5.047,-8.539,-2.746,0.0,39.4,40.2,9.602,3.076,-4.845,-4.518,-5.658,-4.757,-3.173,26.762,0.0,250.64,,260.0,250.0,-4.973,2.798,-1.59,24.058
6262.5,3.187,0.727,-35.209,3.062,9.615,5.4,37.634,5.047,-8.539,-2.746,0.0,39.4,40.2,9.602,3.076,-4.894,-4.459,-5.502,-4.932,-3.173,26.762,0.0,250.84,,260.0,250.0,-4.944,2.804,-1.567,24.068
6263.0,3.187,0.727,-35.209,3.062,9.615,5.4,37.634,5.047,-8.539,-2.746,0.0,39.4,40.2,9.602,3.076,-4.759,-4.587,-5.659,-4.897,-3.173,26.762,0.0,250.84,,260.0,250.0,-4.947,2.81,-1.542,24.068
6263.5,3.187,0.727,-35.209,3.062,9.615,5.4,37.634,5.047,-8.539,-2.746,0.0,39.4,40.2,9.602,3.076,-5.065,-4.639,-5.639,-4.796,-3.173,26.762,0.0,252.04,,260.0,250.0,-4.976,2.816,-1.602,24.088
6264.0,3.187,0.727,-35.209,3.062,9.615,5.436,37.636,5.008,-8.53,-2.74,0.0,39.371,40.151,9.602,3.076,-4.553,-4.532,-5.443,-4.668,-3.181,26.741,0.0,252.04,,259.0,250.0,-5.035,2.822,-1.603,24.119
6264.5,3.187,0.727,-35.209,3.062,9.615,5.436,37.636,5.008,-8.53,-2.74,0.0,39.4,40.2,9.602,3.076,-4.495,-4.594,-5.395,-4.855,-3.181,26.741,0.0,251.84,,259.0,250.0,-4.799,2.828,-1.588,24.138
6265.0,3.187,0.727,-35.209,3.062,9.615,5.436,37.636,5.008,-8.53,-2.74,0.0,39.4,40.2,9.602,3.076,-4.792,-4.62,-5.681,-4.876,-3.181,26.741,0.0,251.84,,258.0,250.0,-4.835,2.834,-1.559,24.152
6265.5,2.598,0.709,-34.266,3.082,9.562,5.436,37.636,5.008,-8.53,-2.74,0.0,39.4,40.2,9.742,3.113,-5.081,-4.506,-5.708,-4.922,-3.181,26.741,0.0,252.04,,258.0,250.0,-4.992,2.84,-1.53,24.123
6266.0,2.598,0.709,-34.266,3.082,9.562,5.436,37.636,5.008,-8.53,-2.74,0.0,39.4,40.2,9.742,3.113,-4.87,-4.536,-5.812,-4.97,-3.181,26.741,0.0,252.04,,257.0,250.0,-5.054,2.836,-1.528,24.143
6266.5,2.598,0.709,-34.266,3.082,9.562,5.436,37.636,5.008,-8.53,-2.74,0.0,39.4,40.2,9.742,3.113,-4.886,-4.267,-5.513,-4.733,-3.181,26.741,0.0,250.84,,257.0,250.0,-5.047,2.832,-1.558,24.17
6267.0,2.598,0.709,-34.266,3.082,9.562,5.436,37.636,5.008,-8.53,-2.74,0.0,39.4,40.2,9.742,3.113,-5.085,-4.662,-5.76,-4.968,-3.181,26.741,0.0,250.84,,257.0,250.0,-4.85,2.828,-1.54,24.193
6267.5,2.598,0.709,-34.266,3.082,9.562,5.427,37.655,5.048,-8.53,-2.76,0.0,39.362,40.12,9.742,3.113,-4.817,-4.515,-5.722,-4.765,-3.18,26.754,0.0,251.14,,257.0,250.0,-5.119,2.825,-1.492,24.208
6268.0,2.598,0.709,-34.266,3.082,9.562,5.427,37.655,5.048,-8.53,-2.76,0.0,39.4,40.1,9.742,3.113,-5.109,-4.198,-5.62,-4.763,-3.18,26.754,0.0,251.14,,256.0,250.0,-4.955,2.821,-1.51,24.232
6268.5,3.246,0.724,-35.209,3.07,9.667,5.427,37.655,5.048,-8.53,-2.76,0.0,39.4,40.1,9.634,3.09,-5.062,-4.386,-5.601,-4.869,-3.18,26.754,0.0,251.64,,256.0,250.0,-4.922,2.817,-1.49,24.191
6269.0,3.246,0.724,-35.209,3.07,9.667,5.427,37.655,5.048,-8.53,-2.76,0.0,39.4,40.1,9.634,3.09,-4.888,-4.536,-5.709,-4.874,-3.18,26.754,0.0,251.64,,255.0,250.0,-4.98,2.824,-1.537,24.153
6269.5,3.246,0.724,-35.209,3.07,9.667,5.427,37.655,5.048,-8.53,-2.76,0.0,39.4,40.1,9.634,3.09,-4.976,-4.264,-5.443,-4.698,-3.18,26.754,0.0,248.84,,255.0,250.0,-5.002,2.831,-1.531,24.146
6270.0,3.246,0.724,-35.209,3.07,9.667,5.427,37.655,5.048,-8.53,-2.76,0.0,39.4,40.1,9.634,3.09,-4.759,-4.397,-5.351,-4.706,-3.18,26.754,0.0,248.84,,256.0,250.0,-4.845,2.838,-1.547,24.182
6270.5,3.246,0.724,-35.209,3.07,9.667,5.374,37.623,5.027,-8.521,-2.75,0.0,39.355,40.114,9.634,3.09,-4.943,-4.351,-5.529,-4.803,-3.179,26.745,0.0,248.54,,256.0,250.0,-4.803,2.845,-1.489,24.201
6271.0,3.246,0.724,-35.209,3.07,9.667,5.374,37.623,5.027,-8.521,-2.75,0.0,39.4,40.1,9.634,3.09,-4.646,-4.507,-5.627,-4.94,-3.179,26.745,0.0,248.54,,257.0,250.0,-4.907,2.851,-1.452,24.222
6271.5,3.246,0.724,-35.209,3.07,9.667,5.374,37.623,5.027,-8.521,-2.75,0.0,39.4,40.1,9.634,3.09,-4.684,-4.493,-5.533,-4.797,-3.179,26.745,0.0,248.74,,257.0,250.0,-4.93,2.858,-1.455,24.176
6272.0,2.66,0.685,-34.68,3.093,9.498,5.374,37.623,5.027,-8.521,-2.75,0.0,39.4,40.1,9.771,3.106,-4.928,-4.413,-5.456,-4.814,-3.179,26.745,0.0,248.74,,258.0,250.0,-4.877,2.864,-1.499,24.117
6272.5,2.66,0.685,-34.68,3.093,9.498,5.374,37.623,5.027,-8.521,-2.75,0.0,39.4,40.1,9.771,3.106,-4.541,-4.535,-5.553,-4.911,-3.179,26.745,0.0,248.74,,258.0,250.0,-4.903,2.861,-1.476,24.084
6273.0,2.66,0.685,-34.68,3.093,9.498,5.374,37.623,5.027,-8.521,-2.75,0.0,39.4,40.1,9.771,3.106,-4.822,-4.549,-5.543,-4.804,-3.179,26.745,0.0,248.74,,259.0,250.0,-4.885,2.857,-1.488,24.029
6273.5,2.66,0.685,-34.68,3.093,9.498,5.374,37.623,5.027,-8.521,-2.75,0.0,39.4,40.1,9.771,3.106,-4.925,-4.612,-5.634,-4.868,-3.179,26.745,0.0,249.64,,259.0,250.0,-4.93,2.854,-1.488,24.015
6274.0,2.66,0.685,-34.68,3.093,9.498,5.383,37.647,5.021,-8.483,-2.736,0.0,39.345,40.065,9.771,3.106,-5.119,-4.241,-5.688,-4.807,-3.182,26.75,0.0,249.64,,259.0,250.0,-5.01,2.851,-1.477,24.004
6274.5,2.66,0.685,-34.68,3.093,9.498,5.383,37.647,5.021,-8.483,-2.736,0.0,39.3,40.1,9.771,3.106,-5.073,-4.64,-5.961,-5.14,-3.182,26.75,0.0,249.64,,259.0,250.0,-4.964,2.848,-1.439,24.016
6275.0,2.38,0.659,-33.679,3.073,9.605,5.383,37.647,5.021,-8.483,-2.736,0.0,39.3,40.1,9.747,3.07,-5.008,-4.552,-5.593,-4.756,-3.182,26.75,0.0,249.64,,259.0,250.0,-5.203,2.845,-1.524,24.015
6275.5,2.38,0.659,-33.679,3.073,9.605,5.383,37.647,5.021,-8.483,-2.736,0.0,39.3,40.1,9.747,3.07,-5.073,-4.264,-5.636,-4.721,-3.182,26.75,0.0,249.54,,259.0,250.0,-4.977,2.837,-1.499,24.024
6276.0,2.38,0.659,-33.679,3.073,9.605,5.383,37.647,5.021,-8.483,-2.736,0.0,39.3,40.1,9.747,3.07,-4.638,-4.445,-5.553,-4.436,-3.182,26.75,0.0,249.54,,259.0,250.0,-4.923,2.83,-1.488,24.08
6276.5,2.38,0.659,-33.679,3.073,9.605,5.383,37.647,5.021,-8.483,-2.736,0.0,39.3,40.1,9.747,3.07,-4.706,-4.263,-5.337,-4.626,-3.182,26.75,0.0,251.54,,259.0,250.0,-4.768,2.822,-1.427,24.103
6277.0,2.38,0.659,-33.679,3.073,9.605,5.376,37.617,5.002,-8.481,-2.755,0.0,39.33,40.027,9.747,3.07,-4.806,-4.282,-5.48,-4.686,-3.174,26.75,0.0,251.54,,258.0,250.0,-4.733,2.815,-1.429,24.11
6277.5,2.38,0.659,-33.679,3.073,9.605,5.376,37.617,5.002,-8.481,-2.755,0.0,39.3,40.0,9.747,3.07,-5.047,-4.319,-5.56,-4.804,-3.174,26.75,0.0,252.04,,258.0,250.0,-4.813,2.808,-1.435,24.12
6278.0,3.405,0.807,-35.209,3.108,9.615,5.376,37.617,5.002,-8.481,-2.755,0.0,39.3,40.0,9.621,3.177,-4.872,-4.354,-5.654,-4.854,-3.174,26.75,0.0,252.04,,257.0,250.0,-4.933,2.801,-1.372,24.144
6278.5,3.405,0.807,-35.209,3.108,9.615,5.376,37.617,5.002,-8.481,-2.755,0.0,39.3,40.0,9.621,3.177,-4.897,-4.362,-5.672,-4.805,-3.174,26.75,0.0,252.04,,257.0,250.0,-4.933,2.811,-1.393,24.152
6279.0,3.405,0.807,-35.209,3.108,9.615,5.376,37.617,5.002,-8.481,-2.755,0.0,39.3,40.0,9.621,3.177,-4.865,-4.496,-5.77,-4.682,-3.174,26.75,0.0,252.04,,256.0,250.0,-4.934,2.821,-1.388,24.156
6279.5,3.405,0.807,-35.209,3.108,9.615,5.376,37.617,5.002,-8.481,-2.755,0.0,39.3,40.0,9.621,3.177,-4.92,-4.321,-5.479,-4.734,-3.174,26.75,0.0,250.94,,256.0,250.0,-4.953,2.83,-1.374,24.187
6280.0,3.405,0.807,-35.209,3.108,9.615,5.376,37.617,5.002,-8.481,-2.755,0.0,39.3,40.0,9.621,3.177,-4.621,-4.406,-5.678,-4.783,-3.174,26.75,0.0,250.94,,256.0,250.0,-4.863,2.84,-1.409,24.226
6280.5,3.405,0.807,-35.209,3.108,9.615,5.448,37.615,5.025,-8.476,-2.758,0.0,39.306,39.984,9.621,3.177,-4.729,-4.091,-5.374,-4.538,-3.194,26.74,0.0,250.84,,256.0,250.0,-4.872,2.849,-1.397,24.219
6281.0,3.405,0.807,-35.209,3.108,9.615,5.448,37.615,5.025,-8.476,-2.758,0.0,39.3,40.0,9.621,3.177,-4.285,-4.388,-5.365,-4.468,-3.194,26.74,0.0,250.84,,256.0,250.0,-4.683,2.858,-1.386,24.198
6281.5,3.287,0.769,-35.209,3.095,9.656,5.448,37.615,5.025,-8.476,-2.758,0.0,39.3,40.0,9.672,2.992,-4.574,-4.3,-5.273,-4.565,-3.194,26.74,0.0,251.04,,256.0,250.0,-4.626,2.867,-1.358,24.157
6282.0,3.287,0.769,-35.209,3.095,9.656,5.448,37.615,5.025,-8.476,-2.758,0.0,39.3,40.0,9.672,2.992,-4.705,-4.239,-5.245,-4.65,-3.194,26.74,0.0,251.04,,255.0,250.0,-4.678,2.874,-1.379,24.137
6282.5,3.287,0.769,-35.209,3.095,9.656,5.448,37.615,5.025,-8.476,-2.758,0.0,39.3,40.0,9.672,2.992,-4.565,-4.536,-5.288,-4.686,-3.194,26.74,0.0,248.04,,255.0,250.0,-4.71,2.881,-1.366,24.167
6283.0,3.287,0.769,-35.209,3.095,9.656,5.448,37.615,5.025,-8.476,-2.758,0.0,39.3,40.0,9.672,2.992,-4.609,-4.172,-5.204,-4.531,-3.194,26.74,0.0,248.04,,256.0,250.0,-4.769,2.887,-1.319,24.18
6283.5,3.287,0.769,-35.209,3.095,9.656,5.469,37.608,5.041,-8.424,-2.754,0.0,39.311,39.997,9.672,2.992,-4.733,-4.463,-5.492,-4.66,-3.191,26.738,0.0,248.14,,256.0,250.0,-4.629,2.894,-1.39,24.199
6284.0,3.287,0.769,-35.209,3.095,9.656,5.469,37.608,5.041,-8.424,-2.754,0.0,39.3,40.0,9.672,2.992,-4.53,-4.431,-5.446,-4.601,-3.191,26.738,0.0,248.14,,257.0,250.0,-4.837,2.9,-1.341,24.245
6284.5,3.272,0.781,-35.209,3.053,9.643,5.469,37.608,5.041,-8.424,-2.754,0.0,39.3,40.0,9.528,3.166,-4.706,-4.302,-5.323,-4.626,-3.191,26.738,0.0,248.24,,257.0,250.0,-4.752,2.907,-1.366,24.282
6285.0,3.272,0.781,-35.209,3.053,9.643,5.469,37.608,5.041,-8.424,-2.754,0.0,39.3,40.0,9.528,3.166,-4.937,-4.427,-5.661,-4.772,-3.191,26.738,0.0,248.24,,258.0,250.0,-4.739,2.913,-1.295,24.303
6285.5,3.272,0.781,-35.209,3.053,9.643,5.469,37.608,5.041,-8.424,-2.754,0.0,39.3,40.0,9.528,3.166,-4.656,-4.492,-5.482,-4.829,-3.191,26.738,0.0,248.34,,258.0,250.0,-4.949,2.918,-1.384,24.316
6286.0,3.272,0.781,-35.209,3.053,9.643,5.469,37.608,5.041,-8.424,-2.754,0.0,39.3,40.0,9.528,3.166,-5.032,-4.326,-5.682,-4.781,-3.191,26.738,0.0,248.34,,259.0,250.0,-4.865,2.924,-1.314,24.38
6286.5,3.272,0.781,-35.209,3.053,9.643,5.469,37.608,5.041,-8.424,-2.754,0.0,39.3,40.0,9.528,3.166,-4.89,-4.529,-5.774,-5.01,-3.191,26.738,0.0,249.34,,259.0,250.0,-4.955,2.93,-1.338,24.564
6287.0,3.272,0.781,-35.209,3.053,9.643,5.466,37.658,5.071,-8.402,-2.77,0.0,39.296,39.956,9.528,3.166,-4.881,-4.436,-5.728,-4.852,-3.199,26.738,0.0,249.34,,259.0,250.0,-5.051,2.936,-1.352,24.616
6287.5,3.272,0.781,-35.209,3.053,9.643,5.466,37.658,5.071,-8.402,-2.77,0.0,39.3,40.0,9.528,3.166,-5.166,-4.296,-5.765,-4.856,-3.199,26.738,0.0,249.64,,259.0,250.0,-4.974,2.941,-1.363,24.636
6288.0,2.712,0.742,-33.986,3.234,9.613,5.466,37.658,5.071,-8.402,-2.77,0.0,39.3,40.0,9.691,3.04,-4.927,-4.46,-5.555,-4.731,-3.199,26.738,0.0,249.64,,259.0,250.0,-5.021,2.947,-1.404,24.642
6288.5,2.712,0.742,-33.986,3.234,9.613,5.466,37.658,5.071,-8.402,-2.77,0.0,39.3,40.0,9.691,3.04,-4.891,-4.322,-5.716,-4.807,-3.199,26.738,0.0,250.04,,259.0,250.0,-4.918,2.943,-1.343,24.65
6289.0,2.712,0.742,-33.986,3.234,9.613,5.466,37.658,5.071,-8.402,-2.77,0.0,39.3,40.0,9.691,3.04,-4.848,-4.243,-5.693,-4.581,-3.199,26.738,0.0,250.04,,259.0,250.0,-4.934,2.939,-1.345,24.659
6289.5,2.712,0.742,-33.986,3.234,9.613,5.466,37.658,5.071,-8.402,-2.77,0.0,39.3,40.0,9.691,3.04,-4.896,-4.044,-5.432,-4.583,-3.199,26.738,0.0,252.04,,259.0,250.0,-4.841,2.935,-1.312,24.681
6290.0,2.712,0.742,-33.986,3.234,9.613,5.404,37.641,5.026,-8.403,-2.765,0.0,39.29,39.95,9.691,3.04,-4.531,-4.233,-5.561,-4.559,-3.199,26.736,0.0,252.04,,258.0,250.0,-4.739,2.932,-1.346,24.762
6290.5,2.712,0.742,-33.986,3.234,9.613,5.404,37.641,5.026,-8.403,-2.765,0.0,39.3,39.9,9.691,3.04,-4.761,-4.226,-5.333,-4.561,-3.199,26.736,0.0,251.44,,258.0,250.0,-4.721,2.928,-1.286,24.762
6291.0,2.839,0.759,-33.643,3.121,9.563,5.404,37.641,5.026,-8.403,-2.765,0.0,39.3,39.9,9.891,3.132,-4.66,-4.272,-5.554,-4.558,-3.199,26.736,0.0,251.44,,257.0,250.0,-4.72,2.924,-1.285,24.755
6291.5,2.839,0.759,-33.643,3.121,9.563,5.404,37.641,5.026,-8.403,-2.765,0.0,39.3,39.9,9.891,3.132,-4.631,-4.241,-5.487,-4.695,-3.199,26.736,0.0,251.84,,257.0,250.0,-4.761,2.923,-1.29,24.687
6292.0,2.839,0.759,-33.643,3.121,9.563,5.404,37.641,5.026,-8.403,-2.765,0.0,39.3,39.9,9.891,3.132,-4.627,-4.325,-5.529,-4.636,-3.199,26.736,0.0,251.84,,256.0,250.0,-4.764,2.922,-1.24,24.774
6292.5,2.839,0.759,-33.643,3.121,9.563,5.404,37.641,5.026,-8.403,-2.765,0.0,39.3,39.9,9.891,3.132,-4.952,-4.194,-5.639,-4.681,-3.199,26.736,0.0,250.74,,256.0,250.0,-4.779,2.92,-1.26,24.836
6293.0,2.839,0.759,-33.643,3.121,9.563,5.402,37.632,5.045,-8.39,-2.769,0.0,39.284,39.945,9.891,3.132,-4.877,-4.108,-5.44,-4.631,-3.194,26.74,0.0,250.74,,256.0,250.0,-4.866,2.919,-1.305,24.757
6293.5,2.839,0.759,-33.643,3.121,9.563,5.402,37.632,5.045,-8.39,-2.769,0.0,39.3,39.9,9.891,3.132,-4.979,-4.443,-5.882,-4.94,-3.194,26.74,0.0,251.14,,256.0,250.0,-4.764,2.918,-1.232,24.743
6294.0,2.839,0.759,-33.643,3.121,9.563,5.402,37.632,5.045,-8.39,-2.769,0.0,39.3,39.9,9.891,3.132,-4.97,-4.258,-5.559,-4.706,-3.194,26.74,0.0,251.14,,255.0,250.0,-5.061,2.916,-1.306,24.663
6294.5,3.014,0.686,-35.209,3.081,9.674,5.402,37.632,5.045,-8.39,-2.769,0.0,39.3,39.9,9.667,3.147,-4.927,-4.289,-5.688,-4.734,-3.194,26.74,0.0,250.24,,255.0,250.0,-4.873,2.915,-1.269,24.652
6295.0,3.014,0.686,-35.209,3.081,9.674,5.402,37.632,5.045,-8.39,-2.769,0.0,39.3,39.9,9.667,3.147,-4.923,-4.057,-5.513,-4.636,-3.194,26.74,0.0,250.24,,255.0,250.0,-4.91,2.917,-1.283,24.669
6295.5,3.014,0.686,-35.209,3.081,9.674,5.402,37.632,5.045,-8.39,-2.769,0.0,39.3,39.9,9.667,3.147,-4.65,-4.21,-5.618,-4.617,-3.194,26.74,0.0,248.74,,255.0,250.0,-4.782,2.918,-1.245,24.653
6296.0,3.014,0.686,-35.209,3.081,9.674,5.402,37.632,5.045,-8.39,-2.769,0.0,39.3,39.9,9.667,3.147,-4.741,-4.061,-5.569,-4.488,-3.194,26.74,0.0,248.74,,256.0,250.0,-4.774,2.92,-1.235,24.707
6296.5,3.014,0.686,-35.209,3.081,9.674,5.384,37.625,5.056,-8.386,-2.76,0.0,39.273,39.964,9.667,3.147,-4.931,-3.941,-5.463,-4.53,-3.187,26.733,0.0,247.84,,256.0,250.0,-4.715,2.921,-1.247,24.678
6297.0,3.014,0.686,-35.209,3.081,9.674,5.384,37.625,5.056,-8.386,-2.76,0.0,39.3,40.0,9.667,3.147,-4.494,-4.19,-5.539,-4.65,-3.187,26.733,0.0,247.84,,257.0,250.0,-4.716,2.923,-1.202,24.69
6297.5,2.743,0.73,-33.944,3.142,9.599,5.384,37.625,5.056,-8.386,-2.76,0.0,39.3,40.0,9.627,3.678,-4.452,-4.255,-5.398,-4.513,-3.187,26.733,0.0,249.04,,257.0,250.0,-4.718,2.924,-1.227,24.705
6298.0,2.743,0.73,-33.944,3.142,9.599,5.384,37.625,5.056,-8.386,-2.76,0.0,39.3,40.0,9.627,3.678,-4.457,-4.328,-5.427,-4.691,-3.187,26.733,0.0,249.04,,257.0,250.0,-4.654,2.921,-1.271,24.739
6298.5,2.743,0.73,-33.944,3.142,9.599,5.384,37.625,5.056,-8.386,-2.76,0.0,39.3,40.0,9.627,3.678,-4.563,-4.299,-5.407,-4.519,-3.187,26.733,0.0,249.94,,257.0,250.0,-4.726,2.918,-1.251,24.737
6299.0,2.743,0.73,-33.944,3.142,9.599,5.384,37.625,5.056,-8.386,-2.76,0.0,39.3,40.0,9.627,3.678,-4.591,-4.255,-5.375,-4.64,-3.187,26.733,0.0,249.94,,257.0,250.0,-4.697,2.916,-1.266,24.764
6299.5,2.743,0.73,-33.944,3.142,9.599,5.406,37.593,5.051,-8.38,-2.763,0.0,39.274,40.002,9.627,3.678,-4.551,-4.2,-5.445,-4.492,-3.187,26.736,0.0,249.24,,257.0,250.0,-4.715,2.913,-1.217,24.787
6300.0,2.743,0.73,-33.944,3.142,9.599,5.406,37.593,5.051,-8.38,-2.763,0.0,39.3,40.0,9.627,3.678,-4.822,-4.314,-5.479,-4.685,-3.187,26.736,0.0,249.24,,257.0,250.0,-4.672,2.91,-1.256,24.81
6300.5,2.743,0.73,-33.944,3.142,9.599,5.406,37.593,5.051,-8.38,-2.763,0.0,39.3,40.0,9.627,3.678,-4.738,-4.358,-5.314,-4.719,-3.187,26.736,0.0,249.54,,257.0,250.0,-4.825,2.907,-1.284,24.866
6301.0,2.94,0.728,-34.459,3.095,9.567,5.406,37.593,5.051,-8.38,-2.763,0.0,39.3,40.0,9.797,3.165,-4.652,-4.189,-5.308,-4.458,-3.187,26.736,0.0,249.54,,257.0,250.0,-4.782,2.905,-1.256,24.932
6301.5,2.94,0.728,-34.459,3.095,9.567,5.406,37.593,5.051,-8.38,-2.763,0.0,39.3,40.0,9.797,3.165,-4.495,-4.263,-5.398,-4.455,-3.187,26.736,0.0,249.04,,257.0,250.0,-4.652,2.905,-1.257,25.032
6302.0,2.94,0.728,-34.459,3.095,9.567,5.406,37.593,5.051,-8.38,-2.763,0.0,39.3,40.0,9.797,3.165,-4.798,-4.241,-5.515,-4.687,-3.187,26.736,0.0,249.04,,257.0,250.0,-4.653,2.906,-1.253,25.011
6302.5,2.94,0.728,-34.459,3.095,9.567,5.406,37.593,5.051,-8.38,-2.763,0.0,39.3,40.0,9.797,3.165,-4.802,-4.096,-5.592,-4.652,-3.187,26.736,0.0,249.64,,257.0,250.0,-4.81,2.906,-1.193,25.001
6303.0,2.94,0.728,-34.459,3.095,9.567,5.459,37.639,5.064,-8.363,-2.75,0.0,39.271,40.026,9.797,3.165,-4.628,-4.22,-5.607,-4.684,-3.183,26.742,0.0,249.64,,257.0,250.0,-4.786,2.907,-1.208,25.007
6303.5,2.94,0.728,-34.459,3.095,9.567,5.459,37.639,5.064,-8.363,-2.75,0.0,39.3,40.0,9.797,3.165,-4.555,-4.292,-5.505,-4.713,-3.183,26.742,0.0,249.84,,257.0,250.0,-4.785,2.907,-1.242,25.032
6304.0,2.278,0.636,-33.965,3.179,9.61,5.459,37.639,5.064,-8.363,-2.75,0.0,39.3,40.0,9.696,3.048,-4.964,-4.354,-5.568,-4.619,-3.183,26.742,0.0,249.84,,257.0,250.0,-4.766,2.908,-1.266,25.034
6304.5,2.278,0.636,-33.965,3.179,9.61,5.459,37.639,5.064,-8.363,-2.75,0.0,39.3,40.0,9.696,3.048,-4.422,-4.304,-5.449,-4.449,-3.183,26.742,0.0,249.34,,257.0,250.0,-4.876,2.898,-1.245,25.033
6305.0,2.278,0.636,-33.965,3.179,9.61,5.459,37.639,5.064,-8.363,-2.75,0.0,39.3,40.0,9.696,3.048,-4.438,-4.069,-5.262,-4.512,-3.183,26.742,0.0,249.34,,257.0,250.0,-4.656,2.887,-1.188,25.065
6305.5,2.278,0.636,-33.965,3.179,9.61,5.459,37.639,5.064,-8.363,-2.75,0.0,39.3,40.0,9.696,3.048,-4.565,-4.245,-5.512,-4.491,-3.183,26.742,0.0,249.54,,257.0,250.0,-4.57,2.877,-1.213,25.042
6306.0,2.278,0.636,-33.965,3.179,9.61,5.461,37.608,5.047,-8.362,-2.749,0.0,39.267,40.012,9.696,3.048,-4.38,-4.085,-5.22,-4.341,-3.175,26.741,0.0,249.54,,257.0,250.0,-4.703,2.868,-1.163,25.081
6306.5,2.278,0.636,-33.965,3.179,9.61,5.461,37.608,5.047,-8.362,-2.749,0.0,39.3,40.0,9.696,3.048,-4.22,-3.961,-5.08,-4.218,-3.175,26.741,0.0,249.34,,257.0,250.0,-4.507,2.858,-1.181,25.017
6307.0,3.487,0.833,-35.209,3.08,9.692,5.461,37.608,5.047,-8.362,-2.749,0.0,39.3,40.0,9.575,3.167,-4.317,-4.129,-5.112,-4.473,-3.175,26.741,0.0,249.34,,257.0,250.0,-4.37,2.848,-1.178,24.926
6307.5,3.487,0.833,-35.209,3.08,9.692,5.461,37.608,5.047,-8.362,-2.749,0.0,39.3,40.0,9.575,3.167,-4.37,-4.141,-5.329,-4.488,-3.175,26.741,0.0,249.74,,257.0,250.0,-4.508,2.859,-1.145,24.872
6308.0,3.487,0.833,-35.209,3.08,9.692,5.461,37.608,5.047,-8.362,-2.749,0.0,39.3,40.0,9.575,3.167,-4.522,-4.221,-5.482,-4.592,-3.175,26.741,0.0,249.74,,257.0,250.0,-4.582,2.869,-1.176,24.809
6308.5,3.487,0.833,-35.209,3.08,9.692,5.461,37.608,5.047,-8.362,-2.749,0.0,39.3,40.0,9.575,3.167,-4.792,-4.029,-5.355,-4.485,-3.175,26.741,0.0,249.74,,257.0,250.0,-4.704,2.879,-1.182,24.797
6309.0,3.487,0.833,-35.209,3.08,9.692,5.461,37.608,5.047,-8.362,-2.749,0.0,39.3,40.0,9.575,3.167,-4.752,-4.094,-5.311,-4.544,-3.175,26.741,0.0,249.74,,257.0,250.0,-4.665,2.889,-1.154,24.886
6309.5,3.487,0.833,-35.209,3.08,9.692,5.429,37.642,5.035,-8.319,-2.752,0.0,39.275,40.034,9.575,3.167,-4.876,-4.329,-5.781,-4.831,-3.168,26.744,0.0,249.44,,257.0,250.0,-4.675,2.899,-1.111,24.895
6310.0,3.487,0.833,-35.209,3.08,9.692,5.429,37.642,5.035,-8.319,-2.752,0.0,39.3,40.0,9.575,3.167,-4.808,-4.299,-5.548,-4.619,-3.168,26.744,0.0,249.44,,257.0,250.0,-4.954,2.909,-1.185,24.897
6310.5,2.456,0.572,-35.209,3.144,9.665,5.429,37.642,5.035,-8.319,-2.752,0.0,39.3,40.0,9.496,3.191,-4.68,-4.028,-5.227,-4.202,-3.168,26.744,0.0,249.44,,257.0,250.0,-4.818,2.918,-1.209,24.866
6311.0,2.456,0.572,-35.209,3.144,9.665,5.429,37.642,5.035,-8.319,-2.752,0.0,39.3,40.0,9.496,3.191,-4.474,-4.274,-5.249,-4.524,-3.168,26.744,0.0,249.44,,257.0,250.0,-4.534,2.911,-1.213,24.876
6311.5,2.456,0.572,-35.209,3.144,9.665,5.429,37.642,5.035,-8.319,-2.752,0.0,39.3,40.0,9.496,3.191,-4.52,-4.205,-5.119,-4.37,-3.168,26.744,0.0,248.84,,257.0,250.0,-4.63,2.903,-1.255,24.895
6312.0,2.456,0.572,-35.209,3.144,9.665,5.429,37.642,5.035,-8.319,-2.752,0.0,39.3,40.0,9.496,3.191,-4.524,-4.182,-5.196,-4.332,-3.168,26.744,0.0,248.84,,258.0,250.0,-4.553,2.896,-1.251,24.851
6312.5,2.456,0.572,-35.209,3.144,9.665,5.397,37.615,5.066,-8.319,-2.751,0.0,39.278,40.052,9.496,3.191,-3.962,-4.14,-4.936,-4.375,-3.179,26.746,0.0,249.34,,258.0,250.0,-4.559,2.889,-1.195,24.855
6313.0,2.456,0.572,-35.209,3.144,9.665,5.397,37.615,5.066,-8.319,-2.751,0.0,39.3,40.1,9.496,3.191,-4.558,-4.063,-5.003,-4.199,-3.179,26.746,0.0,249.34,,258.0,250.0,-4.353,2.882,-1.198,24.877
6313.5,2.828,0.706,-34.307,3.097,9.675,5.397,37.615,5.066,-8.319,-2.751,0.0,39.3,40.1,9.727,2.924,-4.196,-4.058,-5.064,-4.246,-3.179,26.746,0.0,249.74,,258.0,250.0,-4.456,2.875,-1.151,24.834
6314.0,2.828,0.706,-34.307,3.097,9.675,5.397,37.615,5.066,-8.319,-2.751,0.0,39.3,40.1,9.727,2.924,-4.406,-4.191,-5.104,-4.464,-3.179,26.746,0.0,249.74,,258.0,250.0,-4.391,2.874,-1.172,24.837
6314.5,2.828,0.706,-34.307,3.097,9.675,5.397,37.615,5.066,-8.319,-2.751,0.0,39.3,40.1,9.727,2.924,-4.336,-4.106,-5.32,-4.478,-3.179,26.746,0.0,247.24,,258.0,250.0,-4.541,2.873,-1.121,24.84
6315.0,2.828,0.706,-34.307,3.097,9.675,5.397,37.615,5.066,-8.319,-2.751,0.0,39.3,40.1,9.727,2.924,-4.502,-4.223,-5.266,-4.465,-3.179,26.746,0.0,247.24,,259.0,250.0,-4.56,2.872,-1.144,24.805
6315.5,2.828,0.706,-34.307,3.097,9.675,5.397,37.615,5.066,-8.319,-2.751,0.0,39.3,40.1,9.727,2.924,-4.665,-4.104,-5.209,-4.526,-3.179,26.746,0.0,250.94,,259.0,250.0,-4.614,2.872,-1.139,24.809
6316.0,2.828,0.706,-34.307,3.097,9.675,5.408,37.635,5.064,-8.295,-2.759,0.0,39.282,40.113,9.727,2.924,-4.704,-4.236,-5.522,-4.676,-3.181,26.745,0.0,250.94,,259.0,250.0,-4.626,2.871,-1.167,24.815
6316.5,2.828,0.706,-34.307,3.097,9.675,5.408,37.635,5.064,-8.295,-2.759,0.0,39.3,40.1,9.727,2.924,-4.749,-3.902,-5.357,-4.424,-3.181,26.745,0.0,249.54,,259.0,250.0,-4.608,2.869,-1.174,24.763
6317.0,2.44,0.611,-34.267,3.153,9.608,5.408,37.635,5.064,-8.295,-2.759,0.0,39.3,40.1,9.68,2.915,-4.359,-4.205,-5.414,-4.507,-3.181,26.745,0.0,249.54,,259.0,250.0,-4.608,2.862,-1.168,24.742
6317.5,2.44,0.611,-34.267,3.153,9.608,5.408,37.635,5.064,-8.295,-2.759,0.0,39.3,40.1,9.68,2.915,-4.511,-4.108,-5.198,-4.401,-3.181,26.745,0.0,250.04,,259.0,250.0,-4.621,2.862,-1.184,24.751
6318.0,2.44,0.611,-34.267,3.153,9.608,5.408,37.635,5.064,-8.295,-2.759,0.0,39.3,40.1,9.68,2.915,-4.674,-4.218,-5.185,-4.319,-3.181,26.745,0.0,250.04,,259.0,250.0,-4.554,2.855,-1.182,24.686
6318.5,2.44,0.611,-34.267,3.153,9.608,5.408,37.635,5.064,-8.295,-2.759,0.0,39.3,40.1,9.68,2.915,-4.459,-3.774,-5.173,-4.159,-3.181,26.745,0.0,250.54,,259.0,250.0,-4.599,2.849,-1.164,24.658
6319.0,2.44,0.611,-34.267,3.153,9.608,5.418,37.646,5.036,-8.291,-2.74,0.0,39.298,40.124,9.68,2.915,-4.102,-4.013,-5.13,-4.297,-3.17,26.75,0.0,250.54,,259.0,250.0,-4.391,2.842,-1.135,24.588
6319.5,2.44,0.611,-34.267,3.153,9.608,5.418,37.646,5.036,-8.291,-2.74,0.0,39.3,40.1,9.68,2.915,-4.323,-3.724,-4.898,-4.161,-3.17,26.75,0.0,250.24,,259.0,250.0,-4.386,2.835,-1.083,24.605
6320.0,3.733,0.878,-35.209,3.06,9.609,5.418,37.646,5.036,-8.291,-2.74,0.0,39.3,40.1,9.462,3.009,-4.275,-4.04,-5.059,-4.119,-3.17,26.75,0.0,250.24,,259.0,250.0,-4.276,2.829,-1.088,24.666
6320.5,3.733,0.878,-35.209,3.06,9.609,5.418,37.646,5.036,-8.291,-2.74,0.0,39.3,40.1,9.462,3.009,-3.899,-3.733,-4.779,-3.904,-3.17,26.75,0.0,250.04,,259.0,250.0,-4.373,2.844,-0.978,24.721
6321.0,3.733,0.878,-35.209,3.06,9.609,5.418,37.646,5.036,-8.291,-2.74,0.0,39.3,40.1,9.462,3.009,-4.128,-3.89,-4.454,-3.71,-3.17,26.75,0.0,250.04,,259.0,250.0,-4.079,2.858,-1.114,24.745
6321.5,3.733,0.878,-35.209,3.06,9.609,5.418,37.646,5.036,-8.291,-2.74,0.0,39.3,40.1,9.462,3.009,-3.652,-3.971,-4.399,-3.918,-3.17,26.75,0.0,251.14,,259.0,250.0,-4.045,2.873,-1.053,24.748
6322.0,3.733,0.878,-35.209,3.06,9.609,5.41,37.544,5.055,-8.273,-2.748,0.0,39.309,40.147,9.462,3.009,-3.806,-3.875,-4.389,-3.97,-3.17,26.747,0.0,251.14,,258.0,250.0,-3.985,2.887,-1.095,24.724
6322.5,3.733,0.878,-35.209,3.06,9.609,5.41,37.544,5.055,-8.273,-2.748,0.0,39.3,40.1,9.462,3.009,-3.761,-3.84,-4.475,-3.898,-3.17,26.747,0.0,249.74,,258.0,250.0,-4.01,2.901,-1.013,24.7
6323.0,3.733,0.878,-35.209,3.06,9.609,5.41,37.544,5.055,-8.273,-2.748,0.0,39.3,40.1,9.462,3.009,-4.141,-3.769,-4.529,-4.103,-3.17,26.747,0.0,249.74,,258.0,250.0,-3.993,2.914,-0.996,24.644
6323.5,2.57,0.628,-35.096,3.023,9.703,5.41,37.544,5.055,-8.273,-2.748,0.0,39.3,40.1,9.654,2.978,-3.935,-4.022,-4.667,-4.301,-3.17,26.747,0.0,251.54,,258.0,250.0,-4.136,2.928,-0.969,24.61
6324.0,2.57,0.628,-35.096,3.023,9.703,5.41,37.544,5.055,-8.273,-2.748,0.0,39.3,40.1,9.654,2.978,-4.079,-3.982,-4.892,-4.228,-3.17,26.747,0.0,251.54,,257.0,250.0,-4.231,2.922,-0.974,24.527
6324.5,2.57,0.628,-35.096,3.023,9.703,5.41,37.544,5.055,-8.273,-2.748,0.0,39.3,40.1,9.654,2.978,-4.19,-4.004,-5.102,-4.319,-3.17,26.747,0.0,249.54,,257.0,250.0,-4.295,2.916,-0.936,24.459
6325.0,2.57,0.628,-35.096,3.023,9.703,5.41,37.544,5.055,-8.273,-2.748,0.0,39.3,40.1,9.654,2.978,-4.253,-4.009,-4.961,-4.161,-3.17,26.747,0.0,249.54,,257.0,250.0,-4.404,2.91,-0.96,24.424
6325.5,2.57,0.628,-35.096,3.023,9.703,5.361,37.647,5.052,-8.208,-2.751,0.0,39.318,40.182,9.654,2.978,-4.327,-3.713,-5.017,-4.145,-3.171,26.75,0.0,250.94,,257.0,250.0,-4.346,2.905,-0.948,24.378
6326.0,2.57,0.628,-35.096,3.023,9.703,5.361,37.647,5.052,-8.208,-2.751,0.0,39.3,40.2,9.654,2.978,-4.134,-3.831,-4.908,-4.222,-3.171,26.75,0.0,250.94,,257.0,250.0,-4.3,2.899,-0.943,24.312
6326.5,3.205,0.745,-35.209,3.061,9.671,5.361,37.647,5.052,-8.208,-2.751,0.0,39.3,40.2,9.653,2.976,-4.156,-3.712,-4.839,-4.036,-3.171,26.75,0.0,247.64,,257.0,250.0,-4.274,2.894,-0.943,24.189
6327.0,3.205,0.745,-35.209,3.061,9.671,5.361,37.647,5.052,-8.208,-2.751,0.0,39.3,40.2,9.653,2.976,-4.298,-3.854,-4.913,-4.219,-3.171,26.75,0.0,247.64,,258.0,250.0,-4.186,2.899,-0.92,24.176
6327.5,3.205,0.745,-35.209,3.061,9.671,5.361,37.647,5.052,-8.208,-2.751,0.0,39.3,40.2,9.653,2.976,-4.225,-3.531,-4.849,-3.971,-3.171,26.75,0.0,250.04,,258.0,250.0,-4.321,2.904,-0.901,24.119
6328.0,3.205,0.745,-35.209,3.061,9.671,5.361,37.647,5.052,-8.208,-2.751,0.0,39.3,40.2,9.653,2.976,-4.246,-3.695,-4.746,-4.118,-3.171,26.75,0.0,250.04,,258.0,250.0,-4.144,2.909,-0.923,24.114
6328.5,3.205,0.745,-35.209,3.061,9.671,5.407,37.642,5.059,-8.193,-2.745,0.0,39.33,40.181,9.653,2.976,-4.194,-3.947,-5.127,-4.272,-3.177,26.743,0.0,247.34,,258.0,250.0,-4.201,2.914,-0.865,24.074
6329.0,3.205,0.745,-35.209,3.061,9.671,5.407,37.642,5.059,-8.193,-2.745,0.0,39.3,40.2,9.653,2.976,-4.091,-3.898,-4.735,-4.177,-3.177,26.743,0.0,247.34,,259.0,250.0,-4.385,2.919,-0.959,24.052
6329.5,3.205,0.745,-35.209,3.061,9.671,5.407,37.642,5.059,-8.193,-2.745,0.0,39.3,40.2,9.653,2.976,-4.147,-3.816,-4.876,-4.01,-3.177,26.743,0.0,248.64,,259.0,250.0,-4.225,2.923,-0.893,24.059
6330.0,2.596,0.707,-33.632,3.123,9.587,5.407,37.642,5.059,-8.193,-2.745,0.0,39.3,40.2,9.691,3.001,-4.175,-3.897,-4.978,-4.209,-3.177,26.743,0.0,248.64,,260.0,250.0,-4.212,2.928,-0.975,24.077
6330.5,2.596,0.707,-33.632,3.123,9.587,5.407,37.642,5.059,-8.193,-2.745,0.0,39.3,40.2,9.691,3.001,-4.109,-3.828,-4.669,-4.119,-3.177,26.743,0.0,248.14,,260.0,250.0,-4.315,2.922,-0.883,24.052
6331.0,2.596,0.707,-33.632,3.123,9.587,5.407,37.642,5.059,-8.193,-2.745,0.0,39.3,40.2,9.691,3.001,-4.414,-3.859,-4.89,-4.121,-3.177,26.743,0.0,248.14,,261.0,250.0,-4.182,2.917,-0.91,24.02
6331.5,2.596,0.707,-33.632,3.123,9.587,5.407,37.642,5.059,-8.193,-2.745,0.0,39.3,40.2,9.691,3.001,-3.917,-3.859,-4.948,-4.073,-3.177,26.743,0.0,251.24,,261.0,250.0,-4.321,2.912,-0.885,24.052
6332.0,2.596,0.707,-33.632,3.123,9.587,5.384,37.649,5.028,-8.19,-2.758,0.0,39.352,40.265,9.691,3.001,-4.146,-3.727,-4.69,-3.983,-3.173,26.757,0.0,251.24,,260.0,250.0,-4.199,2.907,-0.929,24.0
6332.5,2.596,0.707,-33.632,3.123,9.587,5.384,37.649,5.028,-8.19,-2.758,0.0,39.4,40.3,9.691,3.001,-4.138,-3.862,-4.909,-4.076,-3.173,26.757,0.0,249.64,,260.0,250.0,-4.137,2.902,-0.902,23.915
6333.0,3.127,0.701,-35.209,3.08,9.661,5.384,37.649,5.028,-8.19,-2.758,0.0,39.4,40.3,9.631,3.038,-4.143,-3.641,-4.845,-3.962,-3.173,26.757,0.0,249.64,,260.0,250.0,-4.246,2.897,-0.875,23.84
6333.5,3.127,0.701,-35.209,3.08,9.661,5.384,37.649,5.028,-8.19,-2.758,0.0,39.4,40.3,9.631,3.038,-3.947,-3.722,-4.751,-4.086,-3.173,26.757,0.0,251.04,,260.0,250.0,-4.148,2.9,-0.876,23.725
6334.0,3.127,0.701,-35.209,3.08,9.661,5.384,37.649,5.028,-8.19,-2.758,0.0,39.4,40.3,9.631,3.038,-4.083,-3.757,-4.722,-3.97,-3.173,26.757,0.0,251.04,,259.0,250.0,-4.127,2.904,-0.869,23.677
6334.5,3.127,0.701,-35.209,3.08,9.661,5.384,37.649,5.028,-8.19,-2.758,0.0,39.4,40.3,9.631,3.038,-4.169,-3.606,-4.66,-4.016,-3.173,26.757,0.0,250.54,,259.0,250.0,-4.133,2.908,-0.864,23.73
6335.0,3.127,0.701,-35.209,3.08,9.661,5.355,37.639,5.064,-8.176,-2.757,0.0,39.366,40.346,9.631,3.038,-3.666,-3.7,-4.659,-3.983,-3.175,26.75,0.0,250.54,,259.0,250.0,-4.113,2.911,-0.848,23.659
6335.5,3.127,0.701,-35.209,3.08,9.661,5.355,37.639,5.064,-8.176,-2.757,0.0,39.4,40.3,9.631,3.038,-3.842,-3.5,-4.347,-3.553,-3.175,26.75,0.0,252.34,,259.0,250.0,-4.002,2.915,-0.873,23.657
6336.0,3.081,0.725,-35.209,3.01,9.635,5.355,37.639,5.064,-8.176,-2.757,0.0,39.4,40.3,9.619,3.196,-4.029,-3.699,-4.865,-3.884,-3.175,26.75,0.0,252.34,,258.0,250.0,-3.811,2.918,-0.747,23.69
6336.5,3.081,0.725,-35.209,3.01,9.635,5.355,37.639,5.064,-8.176,-2.757,0.0,39.4,40.3,9.619,3.196,-4.083,-3.489,-4.536,-3.864,-3.175,26.75,0.0,251.14,,258.0,250.0,-4.119,2.921,-0.799,23.625
6337.0,3.081,0.725,-35.209,3.01,9.635,5.355,37.639,5.064,-8.176,-2.757,0.0,39.4,40.3,9.619,3.196,-3.798,-3.706,-4.623,-3.827,-3.175,26.75,0.0,251.14,,257.0,250.0,-3.993,2.924,-0.783,23.65
6337.5,3.081,0.725,-35.209,3.01,9.635,5.355,37.639,5.064,-8.176,-2.757,0.0,39.4,40.3,9.619,3.196,-4.009,-3.357,-4.497,-3.826,-3.175,26.75,0.0,251.24,,257.0,250.0,-3.989,2.926,-0.718,23.544
6338.0,3.081,0.725,-35.209,3.01,9.635,5.355,37.639,5.064,-8.176,-2.757,0.0,39.4,40.3,9.619,3.196,-3.733,-3.571,-4.546,-3.876,-3.175,26.75,0.0,251.24,,256.0,250.0,-3.923,2.929,-0.794,23.46
6338.5,3.081,0.725,-35.209,3.01,9.635,5.362,37.626,5.072,-8.151,-2.773,0.0,39.369,40.295,9.619,3.196,-3.801,-3.683,-4.511,-3.8,-3.176,26.747,0.0,249.54,,256.0,250.0,-3.932,2.931,-0.733,23.374
6339.0,3.081,0.725,-35.209,3.01,9.635,5.362,37.626,5.072,-8.151,-2.773,0.0,39.4,40.3,9.619,3.196,-3.733,-3.733,-4.516,-4.067,-3.176,26.747,0.0,249.54,,256.0,250.0,-3.949,2.934,-0.685,23.385
6339.5,2.621,0.627,-34.811,3.072,9.632,5.362,37.626,5.072,-8.151,-2.773,0.0,39.4,40.3,10.337,2.867,-3.821,-3.746,-4.387,-3.696,-3.176,26.747,0.0,250.94,,256.0,250.0,-4.012,2.936,-0.749,23.438
6340.0,2.621,0.627,-34.811,3.072,9.632,5.362,37.626,5.072,-8.151,-2.773,0.0,39.4,40.3,10.337,2.867,-3.91,-3.367,-4.402,-3.787,-3.176,26.747,0.0,250.94,,256.0,250.0,-3.912,2.931,-0.726,23.549
6340.5,2.621,0.627,-34.811,3.072,9.632,5.362,37.626,5.072,-8.151,-2.773,0.0,39.4,40.3,10.337,2.867,-3.715,-3.611,-4.483,-3.9,-3.176,26.747,0.0,250.34,,256.0,250.0,-3.866,2.926,-0.707,23.733
6341.0,2.621,0.627,-34.811,3.072,9.632,5.362,37.626,5.072,-8.151,-2.773,0.0,39.4,40.3,10.337,2.867,-3.906,-3.776,-4.623,-3.93,-3.176,26.747,0.0,250.34,,256.0,250.0,-3.927,2.921,-0.754,23.822
6341.5,2.621,0.627,-34.811,3.072,9.632,5.375,37.645,5.054,-8.111,-2.756,0.0,39.386,40.349,10.337,2.867,-4.022,-3.47,-4.506,-3.911,-3.186,26.745,0.0,248.14,,256.0,250.0,-4.059,2.916,-0.74,23.895
6342.0,2.621,0.627,-34.811,3.072,9.632,5.375,37.645,5.054,-8.111,-2.756,0.0,39.4,40.3,10.337,2.867,-3.741,-3.728,-4.647,-4.03,-3.186,26.745,0.0,248.14,,257.0,250.0,-3.977,2.911,-0.72,23.984
6342.5,2.561,0.694,-34.175,3.1,9.482,5.375,37.645,5.054,-8.111,-2.756,0.0,39.4,40.3,9.702,3.033,-3.854,-3.65,-4.559,-3.826,-3.186,26.745,0.0,246.54,,257.0,250.0,-4.036,2.906,-0.705,24.025
6343.0,2.561,0.694,-34.175,3.1,9.482,5.375,37.645,5.054,-8.111,-2.756,0.0,39.4,40.3,9.702,3.033,-4.072,-3.706,-4.973,-4.062,-3.186,26.745,0.0,246.54,,258.0,250.0,-3.972,2.901,-0.648,24.087
6343.5,2.561,0.694,-34.175,3.1,9.482,5.375,37.645,5.054,-8.111,-2.756,0.0,39.4,40.3,9.702,3.033,-4.037,-3.653,-4.51,-3.812,-3.186,26.745,0.0,248.44,,258.0,250.0,-4.203,2.895,-0.775,24.142
6344.0,2.561,0.694,-34.175,3.1,9.482,5.375,37.645,5.054,-8.111,-2.756,0.0,39.4,40.3,9.702,3.033,-4.2,-3.699,-4.698,-3.87,-3.186,26.745,0.0,248.44,,259.0,250.0,-4.003,2.89,-0.714,24.216
6344.5,2.561,0.694,-34.175,3.1,9.482,5.375,37.645,5.054,-8.111,-2.756,0.0,39.4,40.3,9.702,3.033,-3.843,-3.63,-4.669,-3.953,-3.186,26.745,0.0,248.54,,259.0,250.0,-4.117,2.884,-0.678,24.35
6345.0,2.561,0.694,-34.175,3.1,9.482,5.413,37.686,5.054,-8.111,-2.758,0.0,39.398,40.342,9.702,3.033,-3.995,-3.595,-4.796,-3.846,-3.182,26.748,0.0,248.54,,260.0,250.0,-4.024,2.879,-0.691,24.466
6345.5,2.561,0.694,-34.175,3.1,9.482,5.413,37.686,5.054,-8.111,-2.758,0.0,39.4,40.3,9.702,3.033,-3.816,-3.557,-4.779,-3.852,-3.182,26.748,0.0,249.24,,260.0,250.0,-4.058,2.874,-0.642,24.542
6346.0,3.002,0.782,-34.619,3.155,9.557,5.413,37.686,5.054,-8.111,-2.758,0.0,39.4,40.3,9.666,3.252,-3.967,-3.572,-4.876,-3.841,-3.182,26.748,0.0,249.24,,260.0,250.0,-4.001,2.869,-0.614,24.521
6346.5,3.002,0.782,-34.619,3.155,9.557,5.413,37.686,5.054,-8.111,-2.758,0.0,39.4,40.3,9.666,3.252,-4.177,-3.459,-4.77,-3.894,-3.182,26.748,0.0,248.14,,260.0,250.0,-4.064,2.871,-0.668,24.512
6347.0,3.002,0.782,-34.619,3.155,9.557,5.413,37.686,5.054,-8.111,-2.758,0.0,39.4,40.3,9.666,3.252,-4.007,-3.597,-4.871,-3.941,-3.182,26.748,0.0,248.14,,261.0,250.0,-4.075,2.873,-0.64,24.424
6347.5,3.002,0.782,-34.619,3.155,9.557,5.413,37.686,5.054,-8.111,-2.758,0.0,39.4,40.3,9.666,3.252,-3.988,-3.412,-4.743,-3.73,-3.182,26.748,0.0,252.24,,261.0,250.0,-4.104,2.875,-0.659,24.452
6348.0,3.002,0.782,-34.619,3.155,9.557,5.39,37.683,5.012,-8.113,-2.726,0.0,39.415,40.374,9.666,3.252,-4.114,-3.304,-4.629,-3.809,-3.171,26.743,0.0,252.24,,260.0,250.0,-3.968,2.877,-0.631,24.482
6348.5,3.002,0.782,-34.619,3.155,9.557,5.39,37.683,5.012,-8.113,-2.726,0.0,39.4,40.4,9.666,3.252,-3.933,-3.42,-4.543,-3.863,-3.171,26.743,0.0,252.34,,260.0,250.0,-3.964,2.879,-0.618,24.558
6349.0,2.67,0.665,-34.489,3.164,9.621,5.39,37.683,5.012,-8.113,-2.726,0.0,39.4,40.4,9.683,2.898,-3.873,-3.552,-4.587,-3.689,-3.171,26.743,0.0,252.34,,259.0,250.0,-3.94,2.881,-0.64,24.627
6349.5,2.67,0.665,-34.489,3.164,9.621,5.39,37.683,5.012,-8.113,-2.726,0.0,39.4,40.4,9.683,2.898,-3.87,-3.15,-4.481,-3.598,-3.171,26.743,0.0,252.44,,259.0,250.0,-3.925,2.878,-0.607,24.649
6350.0,2.67,0.665,-34.489,3.164,9.621,5.39,37.683,5.012,-8.113,-2.726,0.0,39.4,40.4,9.683,2.898,-3.76,-3.249,-4.258,-3.685,-3.171,26.743,0.0,252.44,,258.0,250.0,-3.775,2.874,-0.625,24.67
6350.5,2.67,0.665,-34.489,3.164,9.621,5.39,37.683,5.012,-8.113,-2.726,0.0,39.4,40.4,9.683,2.898,-3.716,-3.379,-4.373,-3.815,-3.171,26.743,0.0,252.04,,258.0,250.0,-3.738,2.871,-0.574,24.702
