t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6351.0,2.67,0.665,-34.489,3.164,9.621,5.373,37.63,5.043,-8.111,-2.745,0.0,39.434,40.451,9.683,2.898,-3.567,-3.488,-4.386,-3.757,-3.185,26.745,0.0,252.04,,257.0,250.0,-3.821,2.868,-0.566,24.753
6351.5,2.67,0.665,-34.489,3.164,9.621,5.373,37.63,5.043,-8.111,-2.745,0.0,39.4,40.5,9.683,2.898,-3.788,-3.566,-4.282,-3.676,-3.185,26.745,0.0,252.14,,257.0,250.0,-3.8,2.864,-0.598,24.805
6352.0,2.67,0.665,-34.489,3.164,9.621,5.373,37.63,5.043,-8.111,-2.745,0.0,39.4,40.5,9.683,2.898,-3.561,-3.438,-4.33,-3.545,-3.185,26.745,0.0,252.14,,256.0,250.0,-3.828,2.861,-0.559,24.881
6352.5,2.669,0.663,-35.209,3.027,9.6,5.373,37.63,5.043,-8.111,-2.745,0.0,39.4,40.5,9.603,3.277,-3.793,-3.404,-4.318,-3.746,-3.185,26.745,0.0,251.44,,256.0,250.0,-3.718,2.858,-0.638,24.956
6353.0,2.669,0.663,-35.209,3.027,9.6,5.373,37.63,5.043,-8.111,-2.745,0.0,39.4,40.5,9.603,3.277,-3.724,-3.529,-4.384,-3.729,-3.185,26.745,0.0,251.44,,255.0,250.0,-3.815,2.855,-0.607,24.984
6353.5,2.669,0.663,-35.209,3.027,9.6,5.373,37.63,5.043,-8.111,-2.745,0.0,39.4,40.5,9.603,3.277,-3.618,-3.54,-4.346,-3.735,-3.185,26.745,0.0,251.14,,255.0,250.0,-3.842,2.852,-0.607,25.007
6354.0,2.669,0.663,-35.209,3.027,9.6,5.373,37.63,5.043,-8.111,-2.745,0.0,39.4,40.5,9.603,3.277,-3.97,-3.335,-4.441,-3.782,-3.185,26.745,0.0,251.14,,254.0,250.0,-3.81,2.849,-0.603,24.996
6354.5,2.669,0.663,-35.209,3.027,9.6,5.342,37.659,5.042,-8.055,-2.751,0.0,39.434,40.446,9.603,3.277,-3.694,-3.426,-4.355,-3.647,-3.19,26.735,0.0,249.44,,254.0,250.0,-3.882,2.846,-0.599,25.002
6355.0,2.669,0.663,-35.209,3.027,9.6,5.342,37.659,5.042,-8.055,-2.751,0.0,39.4,40.4,9.603,3.277,-3.6,-3.439,-4.427,-3.571,-3.19,26.735,0.0,249.44,,254.0,250.0,-3.78,2.843,-0.597,25.03
6355.5,2.969,0.784,-34.09,3.141,9.562,5.342,37.659,5.042,-8.055,-2.751,0.0,39.4,40.4,9.651,2.902,-3.471,-3.483,-4.237,-3.708,-3.19,26.735,0.0,249.74,,254.0,250.0,-3.759,2.84,-0.53,25.054
6356.0,2.969,0.784,-34.09,3.141,9.562,5.342,37.659,5.042,-8.055,-2.751,0.0,39.4,40.4,9.651,2.902,-3.874,-3.23,-4.356,-3.661,-3.19,26.735,0.0,249.74,,254.0,250.0,-3.725,2.842,-0.568,25.032
6356.5,2.969,0.784,-34.09,3.141,9.562,5.342,37.659,5.042,-8.055,-2.751,0.0,39.4,40.4,9.651,2.902,-3.747,-3.344,-4.374,-3.75,-3.19,26.735,0.0,249.24,,254.0,250.0,-3.78,2.844,-0.54,24.981
6357.0,2.969,0.784,-34.09,3.141,9.562,5.342,37.659,5.042,-8.055,-2.751,0.0,39.4,40.4,9.651,2.902,-3.534,-3.333,-4.311,-3.75,-3.19,26.735,0.0,249.24,,254.0,250.0,-3.804,2.846,-0.509,24.984
6357.5,2.969,0.784,-34.09,3.141,9.562,5.342,37.657,5.03,-8.026,-2.757,0.0,39.433,40.49,9.651,2.902,-4.024,-3.505,-4.491,-3.825,-3.18,26.731,0.0,245.94,,254.0,250.0,-3.732,2.848,-0.543,25.035
6358.0,2.969,0.784,-34.09,3.141,9.562,5.342,37.657,5.03,-8.026,-2.757,0.0,39.4,40.5,9.651,2.902,-3.44,-3.499,-4.275,-3.726,-3.18,26.731,0.0,245.94,,255.0,250.0,-3.961,2.85,-0.595,25.074
6358.5,2.969,0.784,-34.09,3.141,9.562,5.342,37.657,5.03,-8.026,-2.757,0.0,39.4,40.5,9.651,2.902,-3.541,-3.235,-4.025,-3.364,-3.18,26.731,0.0,246.34,,255.0,250.0,-3.735,2.852,-0.553,24.998
6359.0,3.093,0.739,-35.209,3.138,9.624,5.342,37.657,5.03,-8.026,-2.757,0.0,39.4,40.5,9.61,2.961,-3.771,-3.153,-4.215,-3.539,-3.18,26.731,0.0,246.34,,256.0,250.0,-3.541,2.854,-0.546,24.777
6359.5,3.093,0.739,-35.209,3.138,9.624,5.342,37.657,5.03,-8.026,-2.757,0.0,39.4,40.5,9.61,2.961,-3.645,-3.329,-4.16,-3.622,-3.18,26.731,0.0,246.34,,256.0,250.0,-3.669,2.858,-0.578,24.644
6360.0,3.093,0.739,-35.209,3.138,9.624,5.342,37.657,5.03,-8.026,-2.757,0.0,39.4,40.5,9.61,2.961,-3.431,-3.223,-4.26,-3.543,-3.18,26.731,0.0,246.34,,257.0,250.0,-3.689,2.862,-0.45,24.696
6360.5,3.093,0.739,-35.209,3.138,9.624,5.342,37.657,5.03,-8.026,-2.757,0.0,39.4,40.5,9.61,2.961,-3.656,-3.444,-4.452,-3.588,-3.18,26.731,0.0,247.34,,257.0,250.0,-3.614,2.866,-0.466,24.592
6361.0,3.093,0.739,-35.209,3.138,9.624,5.376,37.653,5.031,-8.01,-2.757,0.0,39.448,40.462,9.61,2.961,-3.633,-3.465,-4.292,-3.66,-3.192,26.733,0.0,247.34,,258.0,250.0,-3.785,2.87,-0.521,24.543
6361.5,3.093,0.739,-35.209,3.138,9.624,5.376,37.653,5.031,-8.01,-2.757,0.0,39.4,40.5,9.61,2.961,-3.848,-3.199,-4.402,-3.644,-3.192,26.733,0.0,246.64,,258.0,250.0,-3.763,2.873,-0.497,24.49
6362.0,3.064,0.71,-35.209,3.108,9.624,5.376,37.653,5.031,-8.01,-2.757,0.0,39.4,40.5,9.543,3.127,-3.407,-3.373,-4.331,-3.692,-3.192,26.733,0.0,246.64,,259.0,250.0,-3.773,2.877,-0.465,24.52
6362.5,3.064,0.71,-35.209,3.108,9.624,5.376,37.653,5.031,-8.01,-2.757,0.0,39.4,40.5,9.543,3.127,-3.557,-3.422,-4.327,-3.513,-3.192,26.733,0.0,246.84,,259.0,250.0,-3.701,2.88,-0.495,24.512
6363.0,3.064,0.71,-35.209,3.108,9.624,5.376,37.653,5.031,-8.01,-2.757,0.0,39.4,40.5,9.543,3.127,-3.667,-3.145,-4.151,-3.523,-3.192,26.733,0.0,246.84,,260.0,250.0,-3.705,2.883,-0.481,24.496
6363.5,3.064,0.71,-35.209,3.108,9.624,5.376,37.653,5.031,-8.01,-2.757,0.0,39.4,40.5,9.543,3.127,-3.218,-3.157,-3.852,-3.198,-3.192,26.733,0.0,250.24,,260.0,250.0,-3.622,2.886,-0.462,24.524
6364.0,3.064,0.71,-35.209,3.108,9.624,5.381,37.662,5.019,-8.007,-2.751,0.0,39.459,40.456,9.543,3.127,-3.495,-2.835,-3.943,-3.282,-3.187,26.736,0.0,250.24,,260.0,250.0,-3.356,2.889,-0.463,24.533
6364.5,3.064,0.71,-35.209,3.108,9.624,5.381,37.662,5.019,-8.007,-2.751,0.0,39.5,40.5,9.543,3.127,-3.321,-3.384,-4.18,-3.49,-3.187,26.736,0.0,249.64,,260.0,250.0,-3.389,2.892,-0.445,24.508
6365.0,3.643,0.855,-35.209,3.055,9.632,5.381,37.662,5.019,-8.007,-2.751,0.0,39.5,40.5,9.658,2.962,-3.47,-3.203,-3.976,-3.482,-3.187,26.736,0.0,249.64,,260.0,250.0,-3.594,2.895,-0.454,24.443
6365.5,3.643,0.855,-35.209,3.055,9.632,5.381,37.662,5.019,-8.007,-2.751,0.0,39.5,40.5,9.658,2.962,-3.338,-3.099,-3.955,-3.313,-3.187,26.736,0.0,249.34,,260.0,250.0,-3.533,2.907,-0.395,24.348
6366.0,3.643,0.855,-35.209,3.055,9.632,5.381,37.662,5.019,-8.007,-2.751,0.0,39.5,40.5,9.658,2.962,-3.454,-2.935,-3.899,-3.294,-3.187,26.736,0.0,249.34,,260.0,250.0,-3.426,2.919,-0.433,24.399
6366.5,3.643,0.855,-35.209,3.055,9.632,5.381,37.662,5.019,-8.007,-2.751,0.0,39.5,40.5,9.658,2.962,-3.167,-3.335,-3.9,-3.412,-3.187,26.736,0.0,251.44,,260.0,250.0,-3.396,2.931,-0.439,24.428
6367.0,3.643,0.855,-35.209,3.055,9.632,5.381,37.662,5.019,-8.007,-2.751,0.0,39.5,40.5,9.658,2.962,-3.373,-3.16,-3.946,-3.455,-3.187,26.736,0.0,251.44,,259.0,250.0,-3.454,2.942,-0.384,24.384
6367.5,3.643,0.855,-35.209,3.055,9.632,5.402,37.632,5.01,-7.982,-2.762,0.0,39.467,40.478,9.658,2.962,-3.255,-3.332,-3.955,-3.513,-3.193,26.737,0.0,251.64,,259.0,250.0,-3.484,2.954,-0.402,24.352
6368.0,3.643,0.855,-35.209,3.055,9.632,5.402,37.632,5.01,-7.982,-2.762,0.0,39.5,40.5,9.658,2.962,-3.527,-3.131,-3.872,-3.483,-3.193,26.737,0.0,251.64,,258.0,250.0,-3.514,2.965,-0.469,24.367
6368.5,2.605,0.611,-35.097,3.075,9.613,5.402,37.632,5.01,-7.982,-2.762,0.0,39.5,40.5,9.677,2.899,-3.318,-3.164,-3.937,-3.55,-3.193,26.737,0.0,252.34,,258.0,250.0,-3.503,2.976,-0.391,24.255
6369.0,2.605,0.611,-35.097,3.075,9.613,5.402,37.632,5.01,-7.982,-2.762,0.0,39.5,40.5,9.677,2.899,-3.293,-3.143,-3.96,-3.217,-3.193,26.737,0.0,252.34,,257.0,250.0,-3.492,2.97,-0.364,24.04
6369.5,2.605,0.611,-35.097,3.075,9.613,5.402,37.632,5.01,-7.982,-2.762,0.0,39.5,40.5,9.677,2.899,-3.353,-3.311,-4.056,-3.622,-3.193,26.737,0.0,251.94,,257.0,250.0,-3.403,2.964,-0.391,23.8
6370.0,2.605,0.611,-35.097,3.075,9.613,5.402,37.632,5.01,-7.982,-2.762,0.0,39.5,40.5,9.677,2.899,-3.199,-3.033,-3.712,-3.061,-3.193,26.737,0.0,251.94,,256.0,250.0,-3.586,2.958,-0.323,23.742
6370.5,2.605,0.611,-35.097,3.075,9.613,5.342,37.649,5.014,-7.957,-2.76,0.0,39.468,40.487,9.677,2.899,-2.778,-3.052,-3.687,-3.095,-3.194,26.733,0.0,249.44,,256.0,250.0,-3.252,2.953,-0.281,23.75
6371.0,2.605,0.611,-35.097,3.075,9.613,5.342,37.649,5.014,-7.957,-2.76,0.0,39.5,40.5,9.677,2.899,-3.046,-3.098,-3.62,-3.172,-3.194,26.733,0.0,249.44,,256.0,250.0,-3.153,2.947,-0.275,23.764
6371.5,3.31,0.845,-34.738,3.054,9.544,5.342,37.649,5.014,-7.957,-2.76,0.0,39.5,40.5,9.659,3.188,-3.134,-2.989,-3.727,-3.278,-3.194,26.733,0.0,250.04,,256.0,250.0,-3.234,2.941,-0.268,23.72
6372.0,3.31,0.845,-34.738,3.054,9.544,5.342,37.649,5.014,-7.957,-2.76,0.0,39.5,40.5,9.659,3.188,-3.138,-3.137,-3.841,-3.209,-3.194,26.733,0.0,250.04,,256.0,250.0,-3.282,2.947,-0.243,23.746
6372.5,3.31,0.845,-34.738,3.054,9.544,5.342,37.649,5.014,-7.957,-2.76,0.0,39.5,40.5,9.659,3.188,-3.295,-2.986,-3.666,-3.26,-3.194,26.733,0.0,249.84,,256.0,250.0,-3.331,2.953,-0.303,23.705
6373.0,3.31,0.845,-34.738,3.054,9.544,5.342,37.649,5.014,-7.957,-2.76,0.0,39.5,40.5,9.659,3.188,-3.064,-3.06,-3.78,-3.179,-3.194,26.733,0.0,249.84,,256.0,250.0,-3.302,2.959,-0.267,23.77
6373.5,3.31,0.845,-34.738,3.054,9.544,5.342,37.649,5.014,-7.957,-2.76,0.0,39.5,40.5,9.659,3.188,-3.275,-2.961,-3.762,-3.289,-3.194,26.733,0.0,248.44,,256.0,250.0,-3.271,2.965,-0.224,23.783
6374.0,3.31,0.845,-34.738,3.054,9.544,5.372,37.656,5.028,-7.918,-2.76,0.0,39.467,40.553,9.659,3.188,-3.305,-2.961,-3.824,-3.3,-3.189,26.738,0.0,248.44,,257.0,250.0,-3.322,2.971,-0.282,23.789
6374.5,3.31,0.845,-34.738,3.054,9.544,5.372,37.656,5.028,-7.918,-2.76,0.0,39.5,40.6,9.659,3.188,-3.061,-3.165,-3.949,-3.388,-3.189,26.738,0.0,247.54,,257.0,250.0,-3.348,2.976,-0.272,23.79
6375.0,2.508,0.579,-35.209,3.099,9.635,5.372,37.656,5.028,-7.918,-2.76,0.0,39.5,40.6,9.612,2.902,-3.301,-3.138,-4.065,-3.396,-3.189,26.738,0.0,247.54,,258.0,250.0,-3.391,2.982,-0.231,23.88
6375.5,2.508,0.579,-35.209,3.099,9.635,5.372,37.656,5.028,-7.918,-2.76,0.0,39.5,40.6,9.612,2.902,-3.521,-3.06,-3.97,-3.428,-3.189,26.738,0.0,247.04,,258.0,250.0,-3.475,2.974,-0.25,23.94
6376.0,2.508,0.579,-35.209,3.099,9.635,5.372,37.656,5.028,-7.918,-2.76,0.0,39.5,40.6,9.612,2.902,-3.518,-3.31,-4.12,-3.468,-3.189,26.738,0.0,247.04,,259.0,250.0,-3.495,2.966,-0.248,23.993
6376.5,2.508,0.579,-35.209,3.099,9.635,5.372,37.656,5.028,-7.918,-2.76,0.0,39.5,40.6,9.612,2.902,-3.168,-3.305,-3.805,-3.424,-3.189,26.738,0.0,248.44,,259.0,250.0,-3.604,2.959,-0.243,24.174
6377.0,2.508,0.579,-35.209,3.099,9.635,5.375,37.705,5.073,-7.918,-2.766,0.0,39.472,40.45,9.612,2.902,-3.141,-3.155,-3.939,-3.281,-3.194,26.738,0.0,248.44,,260.0,250.0,-3.425,2.951,-0.239,24.219
6377.5,2.508,0.579,-35.209,3.099,9.635,5.375,37.705,5.073,-7.918,-2.766,0.0,39.5,40.5,9.612,2.902,-3.353,-2.923,-3.885,-3.325,-3.194,26.738,0.0,249.04,,260.0,250.0,-3.379,2.944,-0.258,24.298
6378.0,2.718,0.699,-35.107,3.038,9.618,5.375,37.705,5.073,-7.918,-2.766,0.0,39.5,40.5,9.695,3.241,-3.262,-2.981,-3.971,-3.391,-3.194,26.738,0.0,249.04,,260.0,250.0,-3.372,2.937,-0.182,24.269
6378.5,2.718,0.699,-35.107,3.038,9.618,5.375,37.705,5.073,-7.918,-2.766,0.0,39.5,40.5,9.695,3.241,-3.142,-3.048,-3.913,-3.289,-3.194,26.738,0.0,248.74,,260.0,250.0,-3.401,2.933,-0.204,24.332
6379.0,2.718,0.699,-35.107,3.038,9.618,5.375,37.705,5.073,-7.918,-2.766,0.0,39.5,40.5,9.695,3.241,-3.561,-3.116,-3.857,-3.232,-3.194,26.738,0.0,248.74,,261.0,250.0,-3.348,2.93,-0.242,24.37
6379.5,2.718,0.699,-35.107,3.038,9.618,5.375,37.705,5.073,-7.918,-2.766,0.0,39.5,40.5,9.695,3.241,-2.798,-3.067,-3.754,-3.113,-3.194,26.738,0.0,252.04,,261.0,250.0,-3.441,2.926,-0.258,24.32
6380.0,2.718,0.699,-35.107,3.038,9.618,5.355,37.664,5.021,-7.919,-2.772,0.0,39.479,40.437,9.695,3.241,-2.918,-3.018,-3.403,-3.075,-3.185,26.741,0.0,252.04,,260.0,250.0,-3.183,2.923,-0.184,24.111
6380.5,2.718,0.699,-35.107,3.038,9.618,5.355,37.664,5.021,-7.919,-2.772,0.0,39.5,40.4,9.695,3.241,-2.863,-2.925,-3.583,-3.165,-3.185,26.741,0.0,252.04,,260.0,250.0,-3.103,2.92,-0.202,24.169
6381.0,2.718,0.699,-35.107,3.038,9.618,5.355,37.664,5.021,-7.919,-2.772,0.0,39.5,40.4,9.695,3.241,-3.152,-2.866,-3.712,-3.139,-3.185,26.741,0.0,252.04,,259.0,250.0,-3.134,2.916,-0.192,24.223
6381.5,3.449,0.816,-35.209,3.058,9.675,5.355,37.664,5.021,-7.919,-2.772,0.0,39.5,40.4,9.42,3.105,-3.027,-2.875,-3.714,-3.046,-3.185,26.741,0.0,252.54,,259.0,250.0,-3.217,2.913,-0.155,24.289
6382.0,3.449,0.816,-35.209,3.058,9.675,5.355,37.664,5.021,-7.919,-2.772,0.0,39.5,40.4,9.42,3.105,-3.279,-2.913,-3.714,-3.226,-3.185,26.741,0.0,252.54,,258.0,250.0,-3.165,2.922,-0.175,24.237
6382.5,3.449,0.816,-35.209,3.058,9.675,5.355,37.664,5.021,-7.919,-2.772,0.0,39.5,40.4,9.42,3.105,-3.187,-3.071,-3.969,-3.456,-3.185,26.741,0.0,252.14,,258.0,250.0,-3.283,2.93,-0.147,24.218
6383.0,3.449,0.816,-35.209,3.058,9.675,5.355,37.664,5.021,-7.919,-2.772,0.0,39.5,40.4,9.42,3.105,-3.397,-3.146,-4.001,-3.407,-3.185,26.741,0.0,252.14,,257.0,250.0,-3.421,2.939,-0.18,24.239
6383.5,3.449,0.816,-35.209,3.058,9.675,5.4,37.706,5.036,-7.883,-2.762,0.0,39.48,40.441,9.42,3.105,-3.056,-3.175,-3.969,-3.458,-3.175,26.745,0.0,250.44,,257.0,250.0,-3.488,2.947,-0.172,24.307
6384.0,3.449,0.816,-35.209,3.058,9.675,5.4,37.706,5.036,-7.883,-2.762,0.0,39.5,40.4,9.42,3.105,-3.123,-3.122,-3.856,-3.219,-3.175,26.745,0.0,250.44,,257.0,250.0,-3.415,2.956,-0.107,24.398
6384.5,2.778,0.74,-33.99,3.122,9.657,5.4,37.706,5.036,-7.883,-2.762,0.0,39.5,40.4,9.661,3.014,-3.276,-3.103,-4.159,-3.339,-3.175,26.745,0.0,249.94,,257.0,250.0,-3.33,2.964,-0.209,24.415
6385.0,2.778,0.74,-33.99,3.122,9.657,5.4,37.706,5.036,-7.883,-2.762,0.0,39.5,40.4,9.661,3.014,-3.53,-2.605,-3.956,-3.096,-3.175,26.745,0.0,249.94,,257.0,250.0,-3.469,2.961,-0.103,24.445
6385.5,2.778,0.74,-33.99,3.122,9.657,5.4,37.706,5.036,-7.883,-2.762,0.0,39.5,40.4,9.661,3.014,-2.981,-2.906,-3.907,-3.013,-3.175,26.745,0.0,250.84,,257.0,250.0,-3.297,2.958,-0.091,24.43
6386.0,2.778,0.74,-33.99,3.122,9.657,5.4,37.706,5.036,-7.883,-2.762,0.0,39.5,40.4,9.661,3.014,-3.095,-2.76,-3.734,-3.126,-3.175,26.745,0.0,250.84,,257.0,250.0,-3.202,2.955,-0.082,24.43
6386.5,2.778,0.74,-33.99,3.122,9.657,5.44,37.666,5.028,-7.921,-2.749,0.0,39.471,40.429,9.661,3.014,-2.925,-2.871,-3.54,-2.88,-3.172,26.75,0.0,249.34,,257.0,250.0,-3.179,2.952,-0.098,24.404
6387.0,2.778,0.74,-33.99,3.122,9.657,5.44,37.666,5.028,-7.921,-2.749,0.0,39.5,40.4,9.661,3.014,-3.21,-2.723,-3.743,-3.079,-3.172,26.75,0.0,249.34,,257.0,250.0,-3.054,2.949,-0.068,24.382
6387.5,2.778,0.74,-33.99,3.122,9.657,5.44,37.666,5.028,-7.921,-2.749,0.0,39.5,40.4,9.661,3.014,-3.004,-3.044,-3.867,-3.242,-3.172,26.75,0.0,249.44,,257.0,250.0,-3.189,2.946,-0.048,24.409
6388.0,3.194,0.814,-35.051,3.122,9.675,5.44,37.666,5.028,-7.921,-2.749,0.0,39.5,40.4,9.625,3.015,-3.116,-2.927,-3.848,-3.143,-3.172,26.75,0.0,249.44,,257.0,250.0,-3.289,2.943,-0.072,24.468
6388.5,3.194,0.814,-35.051,3.122,9.675,5.44,37.666,5.028,-7.921,-2.749,0.0,39.5,40.4,9.625,3.015,-3.202,-2.912,-3.872,-3.31,-3.172,26.75,0.0,248.44,,257.0,250.0,-3.259,2.947,-0.065,24.482
6389.0,3.194,0.814,-35.051,3.122,9.675,5.44,37.666,5.028,-7.921,-2.749,0.0,39.5,40.4,9.625,3.015,-3.579,-2.92,-4.227,-3.354,-3.172,26.75,0.0,248.44,,258.0,250.0,-3.324,2.951,-0.001,24.555
6389.5,3.194,0.814,-35.051,3.122,9.675,5.44,37.666,5.028,-7.921,-2.749,0.0,39.5,40.4,9.625,3.015,-3.046,-3.063,-3.989,-3.248,-3.172,26.75,0.0,248.14,,258.0,250.0,-3.52,2.955,-0.106,24.554
6390.0,3.194,0.814,-35.051,3.122,9.675,5.457,37.718,5.044,-7.88,-2.751,0.0,39.471,40.389,9.625,3.015,-3.408,-3.122,-4.167,-3.345,-3.179,26.755,0.0,248.14,,259.0,250.0,-3.336,2.959,-0.028,24.606
6390.5,3.194,0.814,-35.051,3.122,9.675,5.457,37.718,5.044,-7.88,-2.751,0.0,39.5,40.4,9.625,3.015,-3.463,-2.913,-4.066,-3.26,-3.179,26.755,0.0,248.44,,259.0,250.0,-3.511,2.963,-0.078,24.637
6391.0,2.897,0.69,-35.209,3.141,9.682,5.457,37.718,5.044,-7.88,-2.751,0.0,39.5,40.4,9.693,2.954,-3.49,-3.145,-4.308,-3.412,-3.179,26.755,0.0,248.44,,260.0,250.0,-3.426,2.967,-0.157,24.687
6391.5,2.897,0.69,-35.209,3.141,9.682,5.457,37.718,5.044,-7.88,-2.751,0.0,39.5,40.4,9.693,2.954,-3.429,-2.866,-3.889,-3.237,-3.179,26.755,0.0,249.14,,260.0,250.0,-3.589,2.966,-0.099,24.681
6392.0,2.897,0.69,-35.209,3.141,9.682,5.457,37.718,5.044,-7.88,-2.751,0.0,39.5,40.4,9.693,2.954,-3.288,-2.993,-4.128,-3.285,-3.179,26.755,0.0,249.14,,260.0,250.0,-3.355,2.965,-0.047,24.731
6392.5,2.897,0.69,-35.209,3.141,9.682,5.457,37.718,5.044,-7.88,-2.751,0.0,39.5,40.4,9.693,2.954,-3.541,-2.865,-4.058,-3.283,-3.179,26.755,0.0,250.04,,260.0,250.0,-3.423,2.964,-0.107,24.768
6393.0,2.897,0.69,-35.209,3.141,9.682,5.403,37.708,5.051,-7.882,-2.746,0.0,39.47,40.391,9.693,2.954,-3.486,-2.79,-3.978,-3.286,-3.169,26.76,0.0,250.04,,260.0,250.0,-3.437,2.963,-0.093,24.803
6393.5,2.897,0.69,-35.209,3.141,9.682,5.403,37.708,5.051,-7.882,-2.746,0.0,39.5,40.4,9.693,2.954,-3.108,-2.949,-4.009,-3.129,-3.169,26.76,0.0,250.44,,260.0,250.0,-3.385,2.961,-0.069,24.797
6394.0,2.897,0.69,-35.209,3.141,9.682,5.403,37.708,5.051,-7.882,-2.746,0.0,39.5,40.4,9.693,2.954,-3.298,-3.059,-3.986,-3.223,-3.169,26.76,0.0,250.44,,260.0,250.0,-3.299,2.96,-0.066,24.774
6394.5,2.989,0.71,-35.209,3.124,9.635,5.403,37.708,5.051,-7.882,-2.746,0.0,39.5,40.4,9.565,3.143,-3.185,-3.032,-3.833,-3.11,-3.169,26.76,0.0,250.34,,260.0,250.0,-3.392,2.959,-0.1,24.743
6395.0,2.989,0.71,-35.209,3.124,9.635,5.403,37.708,5.051,-7.882,-2.746,0.0,39.5,40.4,9.565,3.143,-3.263,-2.963,-3.813,-3.234,-3.169,26.76,0.0,250.34,,260.0,250.0,-3.29,2.96,-0.081,24.766
6395.5,2.989,0.71,-35.209,3.124,9.635,5.403,37.708,5.051,-7.882,-2.746,0.0,39.5,40.4,9.565,3.143,-3.227,-3.084,-4.038,-3.323,-3.169,26.76,0.0,251.74,,260.0,250.0,-3.318,2.96,-0.047,24.748
6396.0,2.989,0.71,-35.209,3.124,9.635,5.403,37.708,5.051,-7.882,-2.746,0.0,39.5,40.4,9.565,3.143,-3.269,-3.005,-3.842,-3.211,-3.169,26.76,0.0,251.74,,259.0,250.0,-3.418,2.961,-0.093,24.751
6396.5,2.989,0.71,-35.209,3.124,9.635,5.409,37.68,5.041,-7.877,-2.75,0.0,39.469,40.399,9.565,3.143,-3.393,-2.999,-3.861,-3.13,-3.157,26.762,0.0,251.34,,259.0,250.0,-3.332,2.961,-0.083,24.767
6397.0,2.989,0.71,-35.209,3.124,9.635,5.409,37.68,5.041,-7.877,-2.75,0.0,39.5,40.4,9.565,3.143,-3.256,-2.733,-3.741,-3.154,-3.157,26.762,0.0,251.34,,258.0,250.0,-3.346,2.962,-0.118,24.877
6397.5,2.744,0.72,-33.754,3.177,9.555,5.409,37.68,5.041,-7.877,-2.75,0.0,39.5,40.4,9.764,2.938,-3.31,-2.694,-3.752,-3.117,-3.157,26.762,0.0,251.44,,258.0,250.0,-3.221,2.962,-0.058,24.972
6398.0,2.744,0.72,-33.754,3.177,9.555,5.409,37.68,5.041,-7.877,-2.75,0.0,39.5,40.4,9.764,2.938,-3.013,-2.99,-3.933,-3.102,-3.157,26.762,0.0,251.44,,257.0,250.0,-3.218,2.959,-0.069,24.971
6398.5,2.744,0.72,-33.754,3.177,9.555,5.409,37.68,5.041,-7.877,-2.75,0.0,39.5,40.4,9.764,2.938,-3.226,-2.972,-3.759,-3.152,-3.157,26.762,0.0,251.04,,257.0,250.0,-3.26,2.955,-0.028,25.034
6399.0,2.744,0.72,-33.754,3.177,9.555,5.409,37.68,5.041,-7.877,-2.75,0.0,39.5,40.4,9.764,2.938,-3.178,-2.834,-3.814,-3.209,-3.157,26.762,0.0,251.04,,256.0,250.0,-3.277,2.952,-0.015,25.117
6399.5,2.744,0.72,-33.754,3.177,9.555,5.379,37.677,5.026,-7.85,-2.746,0.0,39.457,40.377,9.764,2.938,-3.092,-2.984,-3.752,-3.18,-3.164,26.771,0.0,249.94,,256.0,250.0,-3.17,2.948,-0.029,25.168
6400.0,2.744,0.72,-33.754,3.177,9.555,5.379,37.677,5.026,-7.85,-2.746,0.0,39.5,40.4,9.764,2.938,-3.056,-2.588,-3.464,-2.867,-3.164,26.771,0.0,249.94,,256.0,250.0,-3.252,2.945,-0.123,25.205
6400.5,2.827,0.656,-35.209,3.047,9.683,5.379,37.677,5.026,-7.85,-2.746,0.0,39.5,40.4,9.518,3.144,-3.224,-2.529,-3.634,-3.01,-3.164,26.771,0.0,249.74,,256.0,250.0,-2.994,2.942,-0.005,25.274
6401.0,2.827,0.656,-35.209,3.047,9.683,5.379,37.677,5.026,-7.85,-2.746,0.0,39.5,40.4,9.518,3.144,-2.81,-2.889,-3.737,-3.129,-3.164,26.771,0.0,249.74,,256.0,250.0,-3.099,2.94,0.01,25.302
6401.5,2.827,0.656,-35.209,3.047,9.683,5.379,37.677,5.026,-7.85,-2.746,0.0,39.5,40.4,9.518,3.144,-2.962,-2.875,-3.722,-3.059,-3.164,26.771,0.0,250.54,,256.0,250.0,-3.141,2.938,0.023,25.361
6402.0,2.827,0.656,-35.209,3.047,9.683,5.379,37.677,5.026,-7.85,-2.746,0.0,39.5,40.4,9.518,3.144,-3.256,-2.537,-3.647,-3.009,-3.164,26.771,0.0,250.54,,256.0,250.0,-3.155,2.936,0.017,25.338
6402.5,2.827,0.656,-35.209,3.047,9.683,5.379,37.677,5.026,-7.85,-2.746,0.0,39.5,40.4,9.518,3.144,-3.104,-2.674,-3.597,-3.066,-3.164,26.771,0.0,248.04,,256.0,250.0,-3.112,2.934,0.056,25.366
6403.0,2.827,0.656,-35.209,3.047,9.683,5.369,37.662,5.027,-7.827,-2.739,0.0,39.45,40.352,9.518,3.144,-2.979,-2.969,-3.522,-3.091,-3.176,26.77,0.0,248.04,,257.0,250.0,-3.11,2.933,-0.081,25.316
6403.5,2.827,0.656,-35.209,3.047,9.683,5.369,37.662,5.027,-7.827,-2.739,0.0,39.4,40.4,9.518,3.144,-3.126,-2.7,-3.706,-2.982,-3.176,26.77,0.0,247.94,,257.0,250.0,-3.141,2.931,0.032,25.292
6404.0,2.717,0.759,-33.959,3.154,9.57,5.369,37.662,5.027,-7.827,-2.739,0.0,39.4,40.4,9.745,3.011,-2.903,-2.793,-3.785,-2.916,-3.176,26.77,0.0,247.94,,258.0,250.0,-3.128,2.929,0.07,25.269
6404.5,2.717,0.759,-33.959,3.154,9.57,5.369,37.662,5.027,-7.827,-2.739,0.0,39.4,40.4,9.745,3.011,-2.926,-2.774,-3.623,-3.063,-3.176,26.77,0.0,248.74,,258.0,250.0,-3.099,2.926,0.043,25.228
6405.0,2.717,0.759,-33.959,3.154,9.57,5.369,37.662,5.027,-7.827,-2.739,0.0,39.4,40.4,9.745,3.011,-3.056,-2.63,-3.696,-2.923,-3.176,26.77,0.0,248.74,,259.0,250.0,-3.096,2.922,0.023,25.275
6405.5,2.717,0.759,-33.959,3.154,9.57,5.369,37.662,5.027,-7.827,-2.739,0.0,39.4,40.4,9.745,3.011,-2.949,-2.734,-3.501,-2.836,-3.176,26.77,0.0,249.54,,259.0,250.0,-3.076,2.919,-0.021,25.274
6406.0,2.717,0.759,-33.959,3.154,9.57,5.423,37.653,5.044,-7.824,-2.757,0.0,39.433,40.308,9.745,3.011,-2.537,-2.783,-3.305,-2.888,-3.176,26.764,0.0,249.54,,259.0,250.0,-3.005,2.916,0.09,25.359
6406.5,2.717,0.759,-33.959,3.154,9.57,5.423,37.653,5.044,-7.824,-2.757,0.0,39.4,40.3,9.745,3.011,-3.027,-2.867,-3.639,-3.104,-3.176,26.764,0.0,249.24,,259.0,250.0,-2.878,2.912,0.114,25.374
6407.0,2.931,0.662,-35.209,3.087,9.687,5.423,37.653,5.044,-7.824,-2.757,0.0,39.4,40.3,9.606,3.025,-2.886,-2.8,-3.347,-2.774,-3.176,26.764,0.0,249.24,,259.0,250.0,-3.159,2.909,0.01,25.383
6407.5,2.931,0.662,-35.209,3.087,9.687,5.423,37.653,5.044,-7.824,-2.757,0.0,39.4,40.3,9.606,3.025,-2.815,-2.714,-3.49,-2.873,-3.176,26.764,0.0,249.44,,259.0,250.0,-2.952,2.909,0.059,25.318
6408.0,2.931,0.662,-35.209,3.087,9.687,5.423,37.653,5.044,-7.824,-2.757,0.0,39.4,40.3,9.606,3.025,-2.882,-2.79,-3.723,-3.099,-3.176,26.764,0.0,249.44,,259.0,250.0,-2.973,2.91,0.156,25.302
6408.5,2.931,0.662,-35.209,3.087,9.687,5.423,37.653,5.044,-7.824,-2.757,0.0,39.4,40.3,9.606,3.025,-2.894,-2.625,-3.495,-2.916,-3.176,26.764,0.0,250.74,,259.0,250.0,-3.123,2.91,0.089,25.298
6409.0,2.931,0.662,-35.209,3.087,9.687,5.45,37.654,5.067,-7.81,-2.76,0.0,39.419,40.252,9.606,3.025,-3.191,-2.887,-3.765,-3.08,-3.176,26.764,0.0,250.74,,259.0,250.0,-2.982,2.91,0.01,25.279
6409.5,2.931,0.662,-35.209,3.087,9.687,5.45,37.654,5.067,-7.81,-2.76,0.0,39.4,40.3,9.606,3.025,-2.918,-2.789,-3.416,-2.9,-3.176,26.764,0.0,250.34,,259.0,250.0,-3.231,2.911,0.139,25.288
6410.0,2.931,0.662,-35.209,3.087,9.687,5.45,37.654,5.067,-7.81,-2.76,0.0,39.4,40.3,9.606,3.025,-3.026,-2.753,-3.623,-2.896,-3.176,26.764,0.0,250.34,,259.0,250.0,-3.006,2.911,0.127,25.238
6410.5,2.216,0.64,-33.941,3.139,9.557,5.45,37.654,5.067,-7.81,-2.76,0.0,39.4,40.3,9.744,3.043,-3.036,-2.765,-3.792,-2.992,-3.176,26.764,0.0,250.84,,259.0,250.0,-3.075,2.911,0.177,25.189
6411.0,2.216,0.64,-33.941,3.139,9.557,5.45,37.654,5.067,-7.81,-2.76,0.0,39.4,40.3,9.744,3.043,-2.976,-2.681,-3.59,-2.989,-3.176,26.764,0.0,250.84,,259.0,250.0,-3.146,2.9,0.1,25.135
6411.5,2.216,0.64,-33.941,3.139,9.557,5.45,37.654,5.067,-7.81,-2.76,0.0,39.4,40.3,9.744,3.043,-2.813,-2.641,-3.551,-2.726,-3.176,26.764,0.0,250.44,,259.0,250.0,-3.059,2.889,0.19,25.03
6412.0,2.216,0.64,-33.941,3.139,9.557,5.45,37.654,5.067,-7.81,-2.76,0.0,39.4,40.3,9.744,3.043,-2.913,-2.775,-3.585,-3.026,-3.176,26.764,0.0,250.44,,259.0,250.0,-2.933,2.878,0.183,24.972
6412.5,2.216,0.64,-33.941,3.139,9.557,5.423,37.658,5.06,-7.804,-2.75,0.0,39.42,40.242,9.744,3.043,-2.784,-2.654,-3.456,-2.514,-3.164,26.775,0.0,250.24,,259.0,250.0,-3.075,2.867,0.216,24.859
6413.0,2.216,0.64,-33.941,3.139,9.557,5.423,37.658,5.06,-7.804,-2.75,0.0,39.4,40.2,9.744,3.043,-2.756,-2.483,-3.455,-2.58,-3.164,26.775,0.0,250.24,,259.0,250.0,-2.852,2.856,0.258,24.814
6413.5,3.034,0.798,-33.959,3.124,9.514,5.423,37.658,5.06,-7.804,-2.75,0.0,39.4,40.2,9.802,2.974,-2.419,-2.445,-3.24,-2.604,-3.164,26.775,0.0,250.74,,259.0,250.0,-2.818,2.846,0.331,24.809
6414.0,3.034,0.798,-33.959,3.124,9.514,5.423,37.658,5.06,-7.804,-2.75,0.0,39.4,40.2,9.802,2.974,-2.55,-2.611,-3.128,-2.717,-3.164,26.775,0.0,250.74,,259.0,250.0,-2.677,2.849,0.229,24.803
6414.5,3.034,0.798,-33.959,3.124,9.514,5.423,37.658,5.06,-7.804,-2.75,0.0,39.4,40.2,9.802,2.974,-2.441,-2.6,-3.251,-2.61,-3.164,26.775,0.0,250.84,,259.0,250.0,-2.751,2.852,0.275,24.76
6415.0,3.034,0.798,-33.959,3.124,9.514,5.423,37.658,5.06,-7.804,-2.75,0.0,39.4,40.2,9.802,2.974,-2.673,-2.235,-3.139,-2.599,-3.164,26.775,0.0,250.84,,259.0,250.0,-2.725,2.855,0.273,24.738
6415.5,3.034,0.798,-33.959,3.124,9.514,5.398,37.6,5.045,-7.789,-2.741,0.0,39.398,40.21,9.802,2.974,-2.451,-2.505,-3.263,-2.715,-3.179,26.773,0.0,250.64,,259.0,250.0,-2.661,2.858,0.317,24.733
6416.0,3.034,0.798,-33.959,3.124,9.514,5.398,37.6,5.045,-7.789,-2.741,0.0,39.4,40.2,9.802,2.974,-2.631,-2.521,-3.296,-2.651,-3.179,26.773,0.0,250.64,,259.0,250.0,-2.734,2.861,0.366,24.677
6416.5,3.034,0.798,-33.959,3.124,9.514,5.398,37.6,5.045,-7.789,-2.741,0.0,39.4,40.2,9.802,2.974,-2.832,-2.324,-3.361,-2.709,-3.179,26.773,0.0,249.94,,259.0,250.0,-2.775,2.864,0.357,24.574
6417.0,2.692,0.694,-34.902,3.041,9.558,5.398,37.6,5.045,-7.789,-2.741,0.0,39.4,40.2,9.659,3.088,-2.892,-2.426,-3.427,-2.816,-3.179,26.773,0.0,249.94,,259.0,250.0,-2.806,2.866,0.391,24.533
6417.5,2.692,0.694,-34.902,3.041,9.558,5.398,37.6,5.045,-7.789,-2.741,0.0,39.4,40.2,9.659,3.088,-2.65,-2.748,-3.433,-2.853,-3.179,26.773,0.0,250.24,,259.0,250.0,-2.89,2.864,0.342,24.469
6418.0,2.692,0.694,-34.902,3.041,9.558,5.398,37.6,5.045,-7.789,-2.741,0.0,39.4,40.2,9.659,3.088,-2.723,-2.683,-3.346,-2.834,-3.179,26.773,0.0,250.24,,259.0,250.0,-2.921,2.861,0.344,24.442
6418.5,2.692,0.694,-34.902,3.041,9.558,5.398,37.6,5.045,-7.789,-2.741,0.0,39.4,40.2,9.659,3.088,-2.775,-2.476,-3.202,-2.726,-3.179,26.773,0.0,251.64,,259.0,250.0,-2.896,2.858,0.278,24.389
6419.0,2.692,0.694,-34.902,3.041,9.558,5.375,37.659,5.086,-7.758,-2.742,0.0,39.398,40.178,9.659,3.088,-2.58,-2.687,-3.367,-2.619,-3.162,26.776,0.0,251.64,,258.0,250.0,-2.795,2.855,0.294,24.345
6419.5,2.692,0.694,-34.902,3.041,9.558,5.375,37.659,5.086,-7.758,-2.742,0.0,39.4,40.2,9.659,3.088,-2.533,-2.432,-3.165,-2.689,-3.162,26.776,0.0,251.64,,258.0,250.0,-2.813,2.853,0.428,24.301
6420.0,3.347,0.822,-35.059,3.034,9.55,5.375,37.659,5.086,-7.758,-2.742,0.0,39.4,40.2,9.677,3.088,-2.442,-2.28,-3.088,-2.511,-3.162,26.776,0.0,251.64,,257.0,250.0,-2.705,2.85,0.295,24.372
6420.5,3.347,0.822,-35.059,3.034,9.55,5.375,37.659,5.086,-7.758,-2.742,0.0,39.4,40.2,9.677,3.088,-2.407,-2.528,-2.979,-2.466,-3.162,26.776,0.0,251.74,,257.0,250.0,-2.58,2.858,0.428,24.479
6421.0,3.347,0.822,-35.059,3.034,9.55,5.375,37.659,5.086,-7.758,-2.742,0.0,39.4,40.2,9.677,3.088,-2.345,-2.187,-2.995,-2.494,-3.162,26.776,0.0,251.74,,256.0,250.0,-2.595,2.866,0.444,24.533
6421.5,3.347,0.822,-35.059,3.034,9.55,5.375,37.659,5.086,-7.758,-2.742,0.0,39.4,40.2,9.677,3.088,-2.297,-2.002,-2.922,-2.307,-3.162,26.776,0.0,250.54,,256.0,250.0,-2.505,2.874,0.464,24.555
6422.0,3.347,0.822,-35.059,3.034,9.55,5.38,37.601,5.035,-7.734,-2.748,0.0,39.383,40.211,9.677,3.088,-2.258,-2.026,-2.82,-2.303,-3.147,26.783,0.0,250.54,,256.0,250.0,-2.382,2.882,0.478,24.579
6422.5,3.347,0.822,-35.059,3.034,9.55,5.38,37.601,5.035,-7.734,-2.748,0.0,39.4,40.2,9.677,3.088,-2.498,-2.233,-2.973,-2.445,-3.147,26.783,0.0,250.14,,256.0,250.0,-2.352,2.889,0.492,24.6
6423.0,2.518,0.653,-34.887,3.021,9.599,5.38,37.601,5.035,-7.734,-2.748,0.0,39.4,40.2,9.682,3.155,-2.032,-2.385,-2.867,-2.423,-3.147,26.783,0.0,250.14,,256.0,250.0,-2.537,2.897,0.55,24.509
6423.5,2.518,0.653,-34.887,3.021,9.599,5.38,37.601,5.035,-7.734,-2.748,0.0,39.4,40.2,9.682,3.155,-2.252,-2.355,-2.99,-2.368,-3.147,26.783,0.0,250.44,,256.0,250.0,-2.427,2.891,0.58,24.494
6424.0,2.518,0.653,-34.887,3.021,9.599,5.38,37.601,5.035,-7.734,-2.748,0.0,39.4,40.2,9.682,3.155,-2.359,-2.386,-3.12,-2.559,-3.147,26.783,0.0,250.44,,256.0,250.0,-2.491,2.885,0.513,24.373
6424.5,2.518,0.653,-34.887,3.021,9.599,5.38,37.601,5.035,-7.734,-2.748,0.0,39.4,40.2,9.682,3.155,-2.696,-2.268,-3.407,-2.534,-3.147,26.783,0.0,247.64,,256.0,250.0,-2.606,2.879,0.668,24.224
6425.0,2.518,0.653,-34.887,3.021,9.599,5.38,37.601,5.035,-7.734,-2.748,0.0,39.4,40.2,9.682,3.155,-2.452,-2.139,-3.036,-2.461,-3.147,26.783,0.0,247.64,,257.0,250.0,-2.726,2.873,0.524,24.059
6425.5,2.518,0.653,-34.887,3.021,9.599,5.38,37.66,5.072,-7.673,-2.733,0.0,39.367,40.12,9.682,3.155,-2.33,-2.212,-3.119,-2.414,-3.143,26.782,0.0,247.94,,257.0,250.0,-2.522,2.867,0.634,23.965
6426.0,2.518,0.653,-34.887,3.021,9.599,5.38,37.66,5.072,-7.673,-2.733,0.0,39.4,40.1,9.682,3.155,-2.417,-2.301,-3.265,-2.552,-3.143,26.782,0.0,247.94,,258.0,250.0,-2.519,2.861,0.656,23.911
6426.5,2.447,0.66,-33.893,3.104,9.493,5.38,37.66,5.072,-7.673,-2.733,0.0,39.4,40.1,9.786,3.007,-2.778,-2.264,-3.205,-2.5,-3.143,26.782,0.0,248.04,,258.0,250.0,-2.634,2.856,0.599,23.85
6427.0,2.447,0.66,-33.893,3.104,9.493,5.38,37.66,5.072,-7.673,-2.733,0.0,39.4,40.1,9.786,3.007,-2.187,-2.301,-3.018,-2.282,-3.143,26.782,0.0,248.04,,259.0,250.0,-2.687,2.849,0.558,23.967
6427.5,2.447,0.66,-33.893,3.104,9.493,5.38,37.66,5.072,-7.673,-2.733,0.0,39.4,40.1,9.786,3.007,-2.066,-2.209,-2.893,-2.38,-3.143,26.782,0.0,248.94,,259.0,250.0,-2.447,2.842,0.628,23.961
6428.0,2.447,0.66,-33.893,3.104,9.493,5.38,37.66,5.072,-7.673,-2.733,0.0,39.4,40.1,9.786,3.007,-2.509,-1.975,-2.954,-2.326,-3.143,26.782,0.0,248.94,,260.0,250.0,-2.387,2.836,0.592,24.032
6428.5,2.447,0.66,-33.893,3.104,9.493,5.414,37.623,5.066,-7.683,-2.759,0.0,39.348,40.108,9.786,3.007,-2.231,-2.183,-3.042,-2.305,-3.164,26.78,0.0,249.64,,260.0,250.0,-2.441,2.829,0.66,24.128
6429.0,2.447,0.66,-33.893,3.104,9.493,5.414,37.623,5.066,-7.683,-2.759,0.0,39.3,40.1,9.786,3.007,-2.38,-1.905,-2.91,-2.28,-3.164,26.78,0.0,249.64,,260.0,250.0,-2.44,2.823,0.655,24.211
6429.5,2.758,0.719,-34.67,3.107,9.642,5.414,37.623,5.066,-7.683,-2.759,0.0,39.3,40.1,9.651,2.966,-2.138,-2.062,-2.988,-2.245,-3.164,26.78,0.0,249.74,,260.0,250.0,-2.369,2.817,0.721,24.287
6430.0,2.758,0.719,-34.67,3.107,9.642,5.414,37.623,5.066,-7.683,-2.759,0.0,39.3,40.1,9.651,2.966,-2.377,-2.202,-3.011,-2.445,-3.164,26.78,0.0,249.74,,260.0,250.0,-2.358,2.816,0.7,24.336
6430.5,2.758,0.719,-34.67,3.107,9.642,5.414,37.623,5.066,-7.683,-2.759,0.0,39.3,40.1,9.651,2.966,-2.638,-2.227,-3.054,-2.511,-3.164,26.78,0.0,249.54,,260.0,250.0,-2.509,2.815,0.672,24.352
6431.0,2.758,0.719,-34.67,3.107,9.642,5.414,37.623,5.066,-7.683,-2.759,0.0,39.3,40.1,9.651,2.966,-2.327,-2.152,-3.044,-2.491,-3.164,26.78,0.0,249.54,,260.0,250.0,-2.608,2.814,0.697,24.424
6431.5,2.758,0.719,-34.67,3.107,9.642,5.414,37.623,5.066,-7.683,-2.759,0.0,39.3,40.1,9.651,2.966,-2.259,-2.165,-3.034,-2.5,-3.164,26.78,0.0,252.04,,260.0,250.0,-2.503,2.813,0.732,24.467
6432.0,2.758,0.719,-34.67,3.107,9.642,5.394,37.653,5.052,-7.655,-2.731,0.0,39.348,40.061,9.651,2.966,-2.427,-2.169,-3.085,-2.494,-3.16,26.788,0.0,252.04,,259.0,250.0,-2.489,2.812,0.711,24.524
6432.5,2.758,0.719,-34.67,3.107,9.642,5.394,37.653,5.052,-7.655,-2.731,0.0,39.3,40.1,9.651,2.966,-2.455,-2.278,-3.153,-2.494,-3.16,26.788,0.0,252.34,,259.0,250.0,-2.544,2.811,0.701,24.56
6433.0,2.747,0.669,-35.049,3.114,9.714,5.394,37.653,5.052,-7.655,-2.731,0.0,39.3,40.1,9.655,3.004,-2.047,-2.276,-2.865,-2.377,-3.16,26.788,0.0,252.34,,258.0,250.0,-2.595,2.811,0.597,24.596
6433.5,2.747,0.669,-35.049,3.114,9.714,5.394,37.653,5.052,-7.655,-2.731,0.0,39.3,40.1,9.655,3.004,-2.198,-1.825,-2.841,-2.167,-3.16,26.788,0.0,251.94,,258.0,250.0,-2.391,2.809,0.674,24.608
6434.0,2.747,0.669,-35.049,3.114,9.714,5.394,37.653,5.052,-7.655,-2.731,0.0,39.3,40.1,9.655,3.004,-2.397,-2.143,-2.986,-2.414,-3.16,26.788,0.0,251.94,,257.0,250.0,-2.258,2.808,0.734,24.563
6434.5,2.747,0.669,-35.049,3.114,9.714,5.394,37.653,5.052,-7.655,-2.731,0.0,39.3,40.1,9.655,3.004,-2.239,-2.04,-2.915,-2.168,-3.16,26.788,0.0,250.84,,257.0,250.0,-2.485,2.807,0.75,24.555
6435.0,2.747,0.669,-35.049,3.114,9.714,5.402,37.622,5.063,-7.67,-2.754,0.0,39.328,40.039,9.655,3.004,-2.122,-2.193,-2.948,-2.26,-3.174,26.777,0.0,250.84,,257.0,250.0,-2.34,2.806,0.763,24.559
6435.5,2.747,0.669,-35.049,3.114,9.714,5.402,37.622,5.063,-7.67,-2.754,0.0,39.3,40.0,9.655,3.004,-2.178,-1.792,-2.691,-2.067,-3.174,26.777,0.0,250.44,,257.0,250.0,-2.381,2.805,0.715,24.551
6436.0,2.529,0.623,-34.584,3.076,9.671,5.402,37.622,5.063,-7.67,-2.754,0.0,39.3,40.0,9.724,2.907,-2.349,-1.683,-2.794,-2.015,-3.174,26.777,0.0,250.44,,257.0,250.0,-2.182,2.805,0.831,24.55
6436.5,2.529,0.623,-34.584,3.076,9.671,5.402,37.622,5.063,-7.67,-2.754,0.0,39.3,40.0,9.724,2.907,-1.775,-1.99,-2.773,-2.134,-3.174,26.777,0.0,249.84,,257.0,250.0,-2.21,2.8,0.815,24.56
6437.0,2.529,0.623,-34.584,3.076,9.671,5.402,37.622,5.063,-7.67,-2.754,0.0,39.3,40.0,9.724,2.907,-2.026,-1.868,-2.558,-1.958,-3.174,26.777,0.0,249.84,,257.0,250.0,-2.168,2.796,0.818,24.569
6437.5,2.529,0.623,-34.584,3.076,9.671,5.402,37.622,5.063,-7.67,-2.754,0.0,39.3,40.0,9.724,2.907,-2.121,-1.805,-2.645,-2.062,-3.174,26.777,0.0,247.44,,257.0,250.0,-2.103,2.791,0.912,24.709
6438.0,2.529,0.623,-34.584,3.076,9.671,5.377,37.598,5.064,-7.656,-2.749,0.0,39.326,40.017,9.724,2.907,-1.988,-1.975,-2.829,-2.008,-3.171,26.779,0.0,247.44,,258.0,250.0,-2.158,2.787,0.875,24.741
6438.5,2.529,0.623,-34.584,3.076,9.671,5.377,37.598,5.064,-7.656,-2.749,0.0,39.3,40.0,9.724,2.907,-1.832,-1.832,-2.629,-1.874,-3.171,26.779,0.0,248.54,,258.0,250.0,-2.2,2.783,0.93,24.797
6439.0,2.529,0.623,-34.584,3.076,9.671,5.377,37.598,5.064,-7.656,-2.749,0.0,39.3,40.0,9.724,2.907,-2.097,-1.7,-2.59,-1.969,-3.171,26.779,0.0,248.54,,259.0,250.0,-2.042,2.779,0.912,24.844
6439.5,2.998,0.757,-35.186,3.069,9.643,5.377,37.598,5.064,-7.656,-2.749,0.0,39.3,40.0,9.546,2.952,-2.003,-2.014,-2.832,-2.12,-3.171,26.779,0.0,249.14,,259.0,250.0,-2.089,2.774,0.965,24.887
6440.0,2.998,0.757,-35.186,3.069,9.643,5.377,37.598,5.064,-7.656,-2.749,0.0,39.3,40.0,9.546,2.952,-1.853,-1.67,-2.389,-1.88,-3.171,26.779,0.0,249.14,,259.0,250.0,-2.242,2.778,0.844,24.978
6440.5,2.998,0.757,-35.186,3.069,9.643,5.377,37.598,5.064,-7.656,-2.749,0.0,39.3,40.0,9.546,2.952,-1.825,-1.615,-2.451,-1.644,-3.171,26.779,0.0,250.44,,259.0,250.0,-1.948,2.782,1.021,25.002
6441.0,2.998,0.757,-35.186,3.069,9.643,5.377,37.598,5.064,-7.656,-2.749,0.0,39.3,40.0,9.546,2.952,-1.951,-1.804,-2.81,-2.037,-3.171,26.779,0.0,250.44,,259.0,250.0,-1.884,2.785,0.968,25.165
6441.5,2.998,0.757,-35.186,3.069,9.643,5.368,37.58,5.073,-7.674,-2.756,0.0,39.321,40.004,9.546,2.952,-2.067,-1.652,-2.527,-1.806,-3.171,26.777,0.0,250.34,,259.0,250.0,-2.151,2.789,1.032,25.256
6442.0,2.998,0.757,-35.186,3.069,9.643,5.368,37.58,5.073,-7.674,-2.756,0.0,39.3,40.0,9.546,2.952,-2.094,-1.574,-2.54,-1.902,-3.171,26.777,0.0,250.34,,259.0,250.0,-2.013,2.792,1.104,25.261
6442.5,2.93,0.79,-34.191,3.069,9.568,5.368,37.58,5.073,-7.674,-2.756,0.0,39.3,40.0,9.731,3.066,-1.9,-1.563,-2.485,-1.856,-3.171,26.777,0.0,249.64,,259.0,250.0,-2.027,2.796,1.056,25.301
6443.0,2.93,0.79,-34.191,3.069,9.568,5.368,37.58,5.073,-7.674,-2.756,0.0,39.3,40.0,9.731,3.066,-2.066,-1.576,-2.441,-1.881,-3.171,26.777,0.0,249.64,,259.0,250.0,-1.951,2.798,1.036,25.342
6443.5,2.93,0.79,-34.191,3.069,9.568,5.368,37.58,5.073,-7.674,-2.756,0.0,39.3,40.0,9.731,3.066,-2.091,-1.531,-2.482,-1.915,-3.171,26.777,0.0,250.24,,259.0,250.0,-1.991,2.8,1.099,25.372
6444.0,2.93,0.79,-34.191,3.069,9.568,5.368,37.58,5.073,-7.674,-2.756,0.0,39.3,40.0,9.731,3.066,-2.128,-1.672,-2.679,-2.015,-3.171,26.777,0.0,250.24,,259.0,250.0,-2.005,2.802,1.115,25.396
6444.5,2.93,0.79,-34.191,3.069,9.568,5.383,37.626,5.055,-7.642,-2.739,0.0,39.317,40.021,9.731,3.066,-1.789,-1.71,-2.596,-1.974,-3.153,26.775,0.0,250.94,,259.0,250.0,-2.124,2.804,1.121,25.554
6445.0,2.93,0.79,-34.191,3.069,9.568,5.383,37.626,5.055,-7.642,-2.739,0.0,39.3,40.0,9.731,3.066,-1.899,-1.467,-2.493,-1.808,-3.153,26.775,0.0,250.94,,259.0,250.0,-2.017,2.806,1.125,25.561
6445.5,2.93,0.79,-34.191,3.069,9.568,5.383,37.626,5.055,-7.642,-2.739,0.0,39.3,40.0,9.731,3.066,-1.962,-1.74,-2.523,-2.0,-3.153,26.775,0.0,250.84,,259.0,250.0,-1.917,2.808,1.161,25.559
6446.0,2.223,0.604,-33.144,3.091,9.563,5.383,37.626,5.055,-7.642,-2.739,0.0,39.3,40.0,9.902,2.99,-1.951,-1.577,-2.612,-1.847,-3.153,26.775,0.0,250.84,,259.0,250.0,-2.056,2.81,1.165,25.584
6446.5,2.223,0.604,-33.144,3.091,9.563,5.383,37.626,5.055,-7.642,-2.739,0.0,39.3,40.0,9.902,2.99,-1.701,-1.568,-2.418,-1.838,-3.153,26.775,0.0,251.34,,259.0,250.0,-1.997,2.801,1.106,25.601
6447.0,2.223,0.604,-33.144,3.091,9.563,5.383,37.626,5.055,-7.642,-2.739,0.0,39.3,40.0,9.902,2.99,-1.806,-1.743,-2.645,-1.912,-3.153,26.775,0.0,251.34,,258.0,250.0,-1.881,2.791,1.222,25.586
6447.5,2.223,0.604,-33.144,3.091,9.563,5.383,37.626,5.055,-7.642,-2.739,0.0,39.3,40.0,9.902,2.99,-1.911,-1.614,-2.508,-1.757,-3.153,26.775,0.0,250.94,,258.0,250.0,-2.027,2.782,1.185,25.593
6448.0,2.223,0.604,-33.144,3.091,9.563,5.386,37.611,5.074,-7.632,-2.738,0.0,39.32,40.027,9.902,2.99,-1.764,-1.376,-2.309,-1.656,-3.151,26.78,0.0,250.94,,258.0,250.0,-1.947,2.773,1.163,25.579
6448.5,2.223,0.604,-33.144,3.091,9.563,5.386,37.611,5.074,-7.632,-2.738,0.0,39.3,40.0,9.902,2.99,-1.456,-1.561,-2.303,-1.772,-3.151,26.78,0.0,250.84,,258.0,250.0,-1.776,2.764,1.237,25.577
6449.0,3.11,0.794,-34.704,3.064,9.506,5.386,37.611,5.074,-7.632,-2.738,0.0,39.3,40.0,9.706,3.034,-1.767,-1.542,-2.373,-1.748,-3.151,26.78,0.0,250.84,,258.0,250.0,-1.773,2.755,1.273,25.533
6449.5,3.11,0.794,-34.704,3.064,9.506,5.386,37.611,5.074,-7.632,-2.738,0.0,39.3,40.0,9.706,3.034,-1.758,-1.3,-2.311,-1.649,-3.151,26.78,0.0,251.04,,258.0,250.0,-1.857,2.761,1.289,25.504
6450.0,3.11,0.794,-34.704,3.064,9.506,5.386,37.611,5.074,-7.632,-2.738,0.0,39.3,40.0,9.706,3.034,-1.723,-1.301,-2.269,-1.681,-3.151,26.78,0.0,251.04,,257.0,250.0,-1.754,2.766,1.323,25.495
6450.5,3.11,0.794,-34.704,3.064,9.506,5.386,37.611,5.074,-7.632,-2.738,0.0,39.3,40.0,9.706,3.034,-1.643,-1.435,-2.381,-1.767,-3.151,26.78,0.0,250.14,,257.0,250.0,-1.743,2.772,1.359,25.481
6451.0,3.11,0.794,-34.704,3.064,9.506,5.4,37.606,5.049,-7.631,-2.753,0.0,39.32,40.11,9.706,3.034,-1.572,-1.419,-2.415,-1.77,-3.162,26.783,0.0,250.14,,257.0,250.0,-1.806,2.777,1.39,25.435
6451.5,3.11,0.794,-34.704,3.064,9.506,5.4,37.606,5.049,-7.631,-2.753,0.0,39.3,40.1,9.706,3.034,-1.802,-1.519,-2.361,-1.575,-3.162,26.783,0.0,249.94,,257.0,250.0,-1.794,2.783,1.331,25.388
6452.0,2.88,0.653,-35.209,2.971,9.666,5.4,37.606,5.049,-7.631,-2.753,0.0,39.3,40.1,9.027,3.08,-1.697,-1.414,-2.387,-1.702,-3.162,26.783,0.0,249.94,,257.0,250.0,-1.814,2.788,1.357,25.363
6452.5,2.88,0.653,-35.209,2.971,9.666,5.4,37.606,5.049,-7.631,-2.753,0.0,39.3,40.1,9.027,3.08,-1.559,-1.443,-2.297,-1.752,-3.162,26.783,0.0,249.84,,257.0,250.0,-1.8,2.79,1.42,25.341
6453.0,2.88,0.653,-35.209,2.971,9.666,5.4,37.606,5.049,-7.631,-2.753,0.0,39.3,40.1,9.027,3.08,-1.926,-1.5,-2.509,-1.679,-3.162,26.783,0.0,249.84,,257.0,250.0,-1.763,2.791,1.409,25.32
6453.5,2.88,0.653,-35.209,2.971,9.666,5.4,37.606,5.049,-7.631,-2.753,0.0,39.3,40.1,9.027,3.08,-1.485,-1.373,-2.357,-1.462,-3.162,26.783,0.0,248.54,,257.0,250.0,-1.903,2.793,1.405,25.286
6454.0,2.88,0.653,-35.209,2.971,9.666,5.4,37.606,5.049,-7.631,-2.753,0.0,39.3,40.1,9.027,3.08,-1.669,-1.115,-2.159,-1.481,-3.162,26.783,0.0,248.54,,258.0,250.0,-1.669,2.794,1.403,25.17
6454.5,2.88,0.653,-35.209,2.971,9.666,5.379,37.635,5.03,-7.635,-2.75,0.0,39.321,40.042,9.027,3.08,-1.498,-1.258,-2.281,-1.575,-3.164,26.793,0.0,248.64,,258.0,250.0,-1.606,2.796,1.488,25.079
6455.0,2.88,0.653,-35.209,2.971,9.666,5.379,37.635,5.03,-7.635,-2.75,0.0,39.3,40.0,9.027,3.08,-1.541,-1.27,-2.373,-1.494,-3.164,26.793,0.0,248.64,,259.0,250.0,-1.653,2.797,1.547,24.989
6455.5,2.881,0.68,-35.209,2.964,9.62,5.379,37.635,5.03,-7.635,-2.75,0.0,39.3,40.0,9.576,3.228,-1.679,-1.023,-2.323,-1.41,-3.164,26.793,0.0,248.54,,259.0,250.0,-1.67,2.798,1.518,24.928
6456.0,2.881,0.68,-35.209,2.964,9.62,5.379,37.635,5.03,-7.635,-2.75,0.0,39.3,40.0,9.576,3.228,-1.427,-1.188,-2.202,-1.443,-3.164,26.793,0.0,248.54,,260.0,250.0,-1.609,2.8,1.601,24.877
6456.5,2.881,0.68,-35.209,2.964,9.62,5.379,37.635,5.03,-7.635,-2.75,0.0,39.3,40.0,9.576,3.228,-1.599,-0.887,-2.072,-1.314,-3.164,26.793,0.0,249.44,,260.0,250.0,-1.565,2.801,1.588,24.953
6457.0,2.881,0.68,-35.209,2.964,9.62,5.379,37.635,5.03,-7.635,-2.75,0.0,39.3,40.0,9.576,3.228,-1.237,-1.208,-2.186,-1.396,-3.164,26.793,0.0,249.44,,260.0,250.0,-1.468,2.802,1.623,25.056
6457.5,2.881,0.68,-35.209,2.964,9.62,5.332,37.598,5.008,-7.671,-2.73,0.0,39.328,40.083,9.576,3.228,-1.459,-0.96,-2.088,-1.297,-3.147,26.791,0.0,250.54,,260.0,250.0,-1.507,2.804,1.624,25.093
6458.0,2.881,0.68,-35.209,2.964,9.62,5.332,37.598,5.008,-7.671,-2.73,0.0,39.3,40.1,9.576,3.228,-1.562,-1.051,-2.106,-1.37,-3.147,26.791,0.0,250.54,,260.0,250.0,-1.451,2.806,1.637,25.082
6458.5,2.702,0.663,-35.209,3.043,9.509,5.332,37.598,5.008,-7.671,-2.73,0.0,39.3,40.1,9.568,3.132,-1.309,-1.183,-2.167,-1.262,-3.147,26.791,0.0,250.54,,260.0,250.0,-1.522,2.806,1.683,25.132
6459.0,2.702,0.663,-35.209,3.043,9.509,5.332,37.598,5.008,-7.671,-2.73,0.0,39.3,40.1,9.568,3.132,-1.515,-0.966,-2.0,-1.347,-3.147,26.791,0.0,250.54,,260.0,250.0,-1.48,2.804,1.675,24.93
6459.5,2.702,0.663,-35.209,3.043,9.509,5.332,37.598,5.008,-7.671,-2.73,0.0,39.3,40.1,9.568,3.132,-1.338,-1.143,-2.118,-1.328,-3.147,26.791,0.0,250.24,,260.0,250.0,-1.457,2.803,1.723,24.945
6460.0,2.702,0.663,-35.209,3.043,9.509,5.332,37.598,5.008,-7.671,-2.73,0.0,39.3,40.1,9.568,3.132,-1.344,-0.918,-2.039,-1.187,-3.147,26.791,0.0,250.24,,260.0,250.0,-1.482,2.801,1.727,25.01
6460.5,2.702,0.663,-35.209,3.043,9.509,5.356,37.61,5.02,-7.662,-2.723,0.0,39.335,40.121,9.568,3.132,-1.224,-1.092,-2.064,-1.173,-3.151,26.798,0.0,250.84,,260.0,250.0,-1.372,2.799,1.783,25.066
6461.0,2.702,0.663,-35.209,3.043,9.509,5.356,37.61,5.02,-7.662,-2.723,0.0,39.3,40.1,9.568,3.132,-1.323,-0.839,-1.873,-1.185,-3.151,26.798,0.0,250.84,,260.0,250.0,-1.388,2.798,1.738,25.224
6461.5,2.702,0.663,-35.209,3.043,9.509,5.356,37.61,5.02,-7.662,-2.723,0.0,39.3,40.1,9.568,3.132,-1.099,-0.993,-1.87,-1.193,-3.151,26.798,0.0,252.74,,260.0,250.0,-1.305,2.796,1.803,25.337
6462.0,3.402,0.795,-35.209,2.957,9.645,5.356,37.61,5.02,-7.662,-2.723,0.0,39.3,40.1,9.661,3.064,-1.441,-0.839,-1.951,-1.252,-3.151,26.798,0.0,252.74,,259.0,250.0,-1.289,2.795,1.778,25.324
6462.5,3.402,0.795,-35.209,2.957,9.645,5.356,37.61,5.02,-7.662,-2.723,0.0,39.3,40.1,9.661,3.064,-1.27,-1.075,-2.052,-1.237,-3.151,26.798,0.0,252.14,,259.0,250.0,-1.371,2.805,1.851,25.297
6463.0,3.402,0.795,-35.209,2.957,9.645,5.356,37.61,5.02,-7.662,-2.723,0.0,39.3,40.1,9.661,3.064,-1.168,-0.996,-1.984,-1.097,-3.151,26.798,0.0,252.14,,258.0,250.0,-1.408,2.815,1.845,25.268
6463.5,3.402,0.795,-35.209,2.957,9.645,5.356,37.61,5.02,-7.662,-2.723,0.0,39.3,40.1,9.661,3.064,-1.308,-0.675,-1.857,-1.085,-3.151,26.798,0.0,251.84,,258.0,250.0,-1.311,2.824,1.876,25.295
6464.0,3.402,0.795,-35.209,2.957,9.645,5.357,37.613,5.022,-7.666,-2.732,0.0,39.344,40.228,9.661,3.064,-1.288,-1.059,-2.183,-1.411,-3.142,26.801,0.0,251.84,,257.0,250.0,-1.231,2.834,1.929,25.262
6464.5,3.402,0.795,-35.209,2.957,9.645,5.357,37.613,5.022,-7.666,-2.732,0.0,39.3,40.2,9.661,3.064,-1.231,-1.065,-1.796,-1.162,-3.142,26.801,0.0,252.04,,257.0,250.0,-1.485,2.843,1.772,25.232
6465.0,2.839,0.753,-33.092,3.037,9.541,5.357,37.613,5.022,-7.666,-2.732,0.0,39.3,40.2,9.893,2.962,-1.196,-0.599,-1.66,-0.996,-3.142,26.801,0.0,252.04,,256.0,250.0,-1.314,2.852,1.748,25.225
6465.5,2.839,0.753,-33.092,3.037,9.541,5.357,37.613,5.022,-7.666,-2.732,0.0,39.3,40.2,9.893,2.962,-0.991,-1.02,-1.867,-1.008,-3.142,26.801,0.0,252.34,,256.0,250.0,-1.113,2.852,1.87,25.242
6466.0,2.839,0.753,-33.092,3.037,9.541,5.357,37.613,5.022,-7.666,-2.732,0.0,39.3,40.2,9.893,2.962,-1.015,-0.983,-1.577,-1.036,-3.142,26.801,0.0,252.34,,255.0,250.0,-1.221,2.852,1.778,25.238
6466.5,2.839,0.753,-33.092,3.037,9.541,5.357,37.613,5.022,-7.666,-2.732,0.0,39.3,40.2,9.893,2.962,-0.923,-0.775,-1.726,-0.945,-3.142,26.801,0.0,249.14,,255.0,250.0,-1.153,2.852,1.867,25.212
6467.0,2.839,0.753,-33.092,3.037,9.541,5.396,37.598,5.029,-7.667,-2.726,0.0,39.345,40.146,9.893,2.962,-1.158,-0.625,-1.689,-0.924,-3.135,26.812,0.0,249.14,,255.0,250.0,-1.092,2.851,1.914,25.212
6467.5,2.839,0.753,-33.092,3.037,9.541,5.396,37.598,5.029,-7.667,-2.726,0.0,39.3,40.1,9.893,2.962,-0.994,-0.843,-1.885,-1.018,-3.135,26.812,0.0,249.54,,255.0,250.0,-1.099,2.851,2.0,25.186
6468.0,2.839,0.753,-33.092,3.037,9.541,5.396,37.598,5.029,-7.667,-2.726,0.0,39.3,40.1,9.893,2.962,-1.231,-0.706,-1.882,-1.014,-3.135,26.812,0.0,249.54,,255.0,250.0,-1.185,2.851,1.998,25.147
6468.5,2.648,0.688,-34.723,3.052,9.615,5.396,37.598,5.029,-7.667,-2.726,0.0,39.3,40.1,9.663,2.974,-1.144,-0.789,-1.889,-1.097,-3.135,26.812,0.0,249.64,,255.0,250.0,-1.209,2.851,1.992,25.133
6469.0,2.648,0.688,-34.723,3.052,9.615,5.396,37.598,5.029,-7.667,-2.726,0.0,39.3,40.1,9.663,2.974,-1.009,-0.766,-1.875,-1.019,-3.135,26.812,0.0,249.64,,255.0,250.0,-1.23,2.847,2.074,25.086
6469.5,2.648,0.688,-34.723,3.052,9.615,5.396,37.598,5.029,-7.667,-2.726,0.0,39.3,40.1,9.663,2.974,-1.313,-0.87,-1.883,-1.155,-3.135,26.812,0.0,247.34,,255.0,250.0,-1.167,2.844,1.99,25.128
6470.0,2.648,0.688,-34.723,3.052,9.615,5.396,37.598,5.029,-7.667,-2.726,0.0,39.3,40.1,9.663,2.974,-1.315,-0.782,-1.971,-1.144,-3.135,26.812,0.0,247.34,,256.0,250.0,-1.305,2.841,2.079,25.192
6470.5,2.648,0.688,-34.723,3.052,9.615,5.395,37.662,5.046,-7.664,-2.714,0.0,39.362,40.267,9.663,2.974,-1.407,-0.934,-2.172,-1.156,-3.122,26.824,0.0,247.74,,256.0,250.0,-1.303,2.838,1.992,25.26
6471.0,2.648,0.688,-34.723,3.052,9.615,5.395,37.662,5.046,-7.664,-2.714,0.0,39.4,40.3,9.663,2.974,-1.075,-0.689,-1.664,-0.84,-3.122,26.824,0.0,247.74,,257.0,250.0,-1.417,2.832,2.009,25.279
6471.5,3.388,0.8,-35.209,3.059,9.634,5.395,37.662,5.046,-7.664,-2.714,0.0,39.4,40.3,9.629,3.14,-1.232,-0.565,-1.806,-0.937,-3.122,26.824,0.0,247.64,,257.0,250.0,-1.067,2.832,2.066,25.257
6472.0,3.388,0.8,-35.209,3.059,9.634,5.395,37.662,5.046,-7.664,-2.714,0.0,39.4,40.3,9.629,3.14,-0.98,-0.702,-1.916,-0.927,-3.122,26.824,0.0,247.64,,258.0,250.0,-1.135,2.841,2.127,25.154
6472.5,3.388,0.8,-35.209,3.059,9.634,5.395,37.662,5.046,-7.664,-2.714,0.0,39.4,40.3,9.629,3.14,-1.245,-0.432,-1.785,-0.863,-3.122,26.824,0.0,248.24,,258.0,250.0,-1.131,2.85,2.126,25.135
6473.0,3.388,0.8,-35.209,3.059,9.634,5.395,37.662,5.046,-7.664,-2.714,0.0,39.4,40.3,9.629,3.14,-1.033,-0.532,-1.724,-0.908,-3.122,26.824,0.0,248.24,,259.0,250.0,-1.081,2.858,2.161,25.153
6473.5,3.388,0.8,-35.209,3.059,9.634,5.372,37.622,5.037,-7.722,-2.711,0.0,39.367,40.185,9.629,3.14,-0.847,-0.606,-1.791,-0.844,-3.133,26.815,0.0,249.64,,259.0,250.0,-1.049,2.867,2.251,25.248
6474.0,3.388,0.8,-35.209,3.059,9.634,5.372,37.622,5.037,-7.722,-2.711,0.0,39.4,40.2,9.629,3.14,-1.021,-0.406,-1.779,-0.743,-3.133,26.815,0.0,249.64,,259.0,250.0,-1.022,2.876,2.252,25.255
6474.5,3.034,0.743,-35.209,3.033,9.534,5.372,37.622,5.037,-7.722,-2.711,0.0,39.4,40.2,9.597,3.259,-1.133,-0.425,-1.732,-0.835,-3.133,26.815,0.0,250.14,,259.0,250.0,-0.987,2.884,2.258,25.189
6475.0,3.034,0.743,-35.209,3.033,9.534,5.372,37.622,5.037,-7.722,-2.711,0.0,39.4,40.2,9.597,3.259,-0.928,-0.511,-1.811,-0.691,-3.133,26.815,0.0,250.14,,259.0,250.0,-1.032,2.887,2.328,25.202
6475.5,3.034,0.743,-35.209,3.033,9.534,5.372,37.622,5.037,-7.722,-2.711,0.0,39.4,40.2,9.597,3.259,-1.054,-0.263,-1.748,-0.678,-3.133,26.815,0.0,249.54,,259.0,250.0,-0.985,2.889,2.331,25.253
6476.0,3.034,0.743,-35.209,3.033,9.534,5.372,37.622,5.037,-7.722,-2.711,0.0,39.4,40.2,9.597,3.259,-1.01,-0.81,-1.714,-0.916,-3.133,26.815,0.0,249.54,,259.0,250.0,-0.936,2.891,2.105,25.278
6476.5,3.034,0.743,-35.209,3.033,9.534,5.372,37.622,5.037,-7.722,-2.711,0.0,39.4,40.2,9.597,3.259,-1.035,-0.885,-1.574,-1.038,-3.133,26.815,0.0,250.84,,259.0,250.0,-1.113,2.894,1.997,25.233
6477.0,3.034,0.743,-35.209,3.033,9.534,5.348,37.634,5.047,-7.708,-2.722,0.0,39.38,40.267,9.597,3.259,-0.933,-0.814,-1.493,-1.106,-3.133,26.834,0.0,250.84,,259.0,250.0,-1.133,2.896,1.933,25.245
6477.5,3.034,0.743,-35.209,3.033,9.534,5.348,37.634,5.047,-7.708,-2.722,0.0,39.4,40.3,9.597,3.259,-1.038,-0.975,-1.54,-1.082,-3.133,26.834,0.0,251.84,,259.0,250.0,-1.086,2.898,1.94,25.238
