t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6478.0,2.591,0.69,-34.753,3.08,9.602,5.348,37.634,5.047,-7.708,-2.722,0.0,39.4,40.3,9.668,3.231,-0.875,-1.152,-1.725,-1.249,-3.133,26.834,0.0,251.84,,258.0,250.0,-1.159,2.9,1.813,25.242
6478.5,2.591,0.69,-34.753,3.08,9.602,5.348,37.634,5.047,-7.708,-2.722,0.0,39.4,40.3,9.668,3.231,-1.031,-1.139,-1.709,-1.113,-3.133,26.834,0.0,251.14,,258.0,250.0,-1.25,2.895,1.872,25.238
6479.0,2.591,0.69,-34.753,3.08,9.602,5.348,37.634,5.047,-7.708,-2.722,0.0,39.4,40.3,9.668,3.231,-0.968,-1.228,-1.539,-1.283,-3.133,26.834,0.0,251.14,,257.0,250.0,-1.248,2.89,1.758,25.242
6479.5,2.591,0.69,-34.753,3.08,9.602,5.348,37.634,5.047,-7.708,-2.722,0.0,39.4,40.3,9.668,3.231,-1.053,-1.251,-1.78,-1.3,-3.133,26.834,0.0,251.34,,257.0,250.0,-1.254,2.886,1.831,25.239
6480.0,2.591,0.69,-34.753,3.08,9.602,5.323,37.655,5.031,-7.642,-2.703,0.0,39.401,40.316,9.668,3.231,-1.267,-1.085,-1.732,-1.366,-3.122,26.835,0.0,251.34,,256.0,250.0,-1.346,2.881,1.742,25.231
6480.5,2.591,0.69,-34.753,3.08,9.602,5.323,37.655,5.031,-7.642,-2.703,0.0,39.4,40.3,9.668,3.231,-1.256,-1.08,-1.761,-1.384,-3.122,26.835,0.0,251.24,,256.0,250.0,-1.362,2.876,1.765,25.201
6481.0,2.792,0.665,-35.209,3.127,9.685,5.323,37.655,5.031,-7.642,-2.703,0.0,39.4,40.3,9.483,3.088,-1.283,-1.139,-1.839,-1.207,-3.122,26.835,0.0,251.24,,255.0,250.0,-1.37,2.871,1.757,25.191
6481.5,2.792,0.665,-35.209,3.127,9.685,5.323,37.655,5.031,-7.642,-2.703,0.0,39.4,40.3,9.483,3.088,-1.3,-1.311,-1.973,-1.487,-3.122,26.835,0.0,251.54,,255.0,250.0,-1.367,2.87,1.655,25.168
6482.0,2.792,0.665,-35.209,3.127,9.685,5.323,37.655,5.031,-7.642,-2.703,0.0,39.4,40.3,9.483,3.088,-1.03,-1.307,-1.719,-1.473,-3.122,26.835,0.0,251.54,,254.0,250.0,-1.518,2.869,1.625,25.165
6482.5,2.792,0.665,-35.209,3.127,9.685,5.323,37.655,5.031,-7.642,-2.703,0.0,39.4,40.3,9.483,3.088,-1.152,-1.259,-1.87,-1.492,-3.122,26.835,0.0,248.44,,254.0,250.0,-1.382,2.867,1.691,25.122
6483.0,2.792,0.665,-35.209,3.127,9.685,5.323,37.655,5.031,-7.642,-2.703,0.0,39.4,40.3,9.483,3.088,-1.445,-1.261,-1.894,-1.302,-3.122,26.835,0.0,248.44,,255.0,250.0,-1.443,2.866,1.666,25.12
6483.5,2.792,0.665,-35.209,3.127,9.685,5.399,37.678,5.073,-7.632,-2.707,0.0,39.41,40.346,9.483,3.088,-1.146,-1.313,-1.951,-1.302,-3.119,26.838,0.0,248.14,,255.0,250.0,-1.476,2.865,1.677,25.082
6484.0,2.792,0.665,-35.209,3.127,9.685,5.399,37.678,5.073,-7.632,-2.707,0.0,39.4,40.3,9.483,3.088,-1.323,-0.935,-1.716,-1.244,-3.119,26.838,0.0,248.14,,256.0,250.0,-1.428,2.864,1.645,25.056
6484.5,2.725,0.708,-34.291,3.114,9.538,5.399,37.678,5.073,-7.632,-2.707,0.0,39.4,40.3,9.833,3.171,-1.579,-1.255,-2.142,-1.486,-3.119,26.838,0.0,248.04,,256.0,250.0,-1.304,2.863,1.562,25.039
6485.0,2.725,0.708,-34.291,3.114,9.538,5.399,37.678,5.073,-7.632,-2.707,0.0,39.4,40.3,9.833,3.171,-1.244,-1.302,-1.761,-1.435,-3.119,26.838,0.0,248.04,,257.0,250.0,-1.615,2.86,1.668,24.997
6485.5,2.725,0.708,-34.291,3.114,9.538,5.399,37.678,5.073,-7.632,-2.707,0.0,39.4,40.3,9.833,3.171,-1.212,-1.343,-1.904,-1.318,-3.119,26.838,0.0,247.84,,257.0,250.0,-1.436,2.858,1.616,24.951
6486.0,2.725,0.708,-34.291,3.114,9.538,5.399,37.678,5.073,-7.632,-2.707,0.0,39.4,40.3,9.833,3.171,-1.405,-1.022,-1.734,-1.305,-3.119,26.838,0.0,247.84,,258.0,250.0,-1.444,2.856,1.576,24.966
6486.5,2.725,0.708,-34.291,3.114,9.538,5.375,37.663,5.044,-7.63,-2.721,0.0,39.413,40.331,9.833,3.171,-1.361,-1.499,-1.999,-1.508,-3.131,26.84,0.0,248.44,,258.0,250.0,-1.367,2.854,1.621,24.942
6487.0,2.725,0.708,-34.291,3.114,9.538,5.375,37.663,5.044,-7.63,-2.721,0.0,39.4,40.3,9.833,3.171,-1.374,-1.125,-1.741,-1.404,-3.131,26.84,0.0,248.44,,259.0,250.0,-1.592,2.852,1.54,24.901
6487.5,3.052,0.834,-33.602,3.124,9.556,5.375,37.663,5.044,-7.63,-2.721,0.0,39.4,40.3,9.772,3.083,-1.239,-1.249,-1.886,-1.343,-3.131,26.84,0.0,248.84,,259.0,250.0,-1.411,2.85,1.639,24.852
6488.0,3.052,0.834,-33.602,3.124,9.556,5.375,37.663,5.044,-7.63,-2.721,0.0,39.4,40.3,9.772,3.083,-1.333,-1.207,-1.939,-1.362,-3.131,26.84,0.0,248.84,,260.0,250.0,-1.429,2.853,1.607,24.842
6488.5,3.052,0.834,-33.602,3.124,9.556,5.375,37.663,5.044,-7.63,-2.721,0.0,39.4,40.3,9.772,3.083,-1.458,-1.13,-1.847,-1.428,-3.131,26.84,0.0,248.74,,260.0,250.0,-1.46,2.856,1.674,24.836
6489.0,3.052,0.834,-33.602,3.124,9.556,5.375,37.663,5.044,-7.63,-2.721,0.0,39.4,40.3,9.772,3.083,-1.304,-1.323,-2.053,-1.37,-3.131,26.84,0.0,248.74,,261.0,250.0,-1.466,2.859,1.684,24.799
6489.5,3.052,0.834,-33.602,3.124,9.556,5.376,37.647,5.024,-7.616,-2.72,0.0,39.431,40.357,9.772,3.083,-1.396,-1.421,-2.124,-1.522,-3.141,26.842,0.0,251.24,,261.0,250.0,-1.512,2.863,1.673,24.731
6490.0,3.052,0.834,-33.602,3.124,9.556,5.376,37.647,5.024,-7.616,-2.72,0.0,39.4,40.4,9.772,3.083,-1.478,-1.553,-2.104,-1.71,-3.141,26.842,0.0,251.24,,260.0,250.0,-1.616,2.866,1.613,24.691
6490.5,3.052,0.834,-33.602,3.124,9.556,5.376,37.647,5.024,-7.616,-2.72,0.0,39.4,40.4,9.772,3.083,-1.436,-1.248,-1.775,-1.234,-3.141,26.842,0.0,251.74,,260.0,250.0,-1.711,2.869,1.454,24.673
6491.0,3.266,0.757,-35.209,3.14,9.653,5.376,37.647,5.024,-7.616,-2.72,0.0,39.4,40.4,9.635,3.094,-1.382,-1.1,-1.811,-1.224,-3.141,26.842,0.0,251.74,,259.0,250.0,-1.423,2.872,1.583,24.647
6491.5,3.266,0.757,-35.209,3.14,9.653,5.376,37.647,5.024,-7.616,-2.72,0.0,39.4,40.4,9.635,3.094,-1.255,-1.397,-1.926,-1.507,-3.141,26.842,0.0,251.84,,259.0,250.0,-1.379,2.878,1.494,24.69
6492.0,3.266,0.757,-35.209,3.14,9.653,5.376,37.647,5.024,-7.616,-2.72,0.0,39.4,40.4,9.635,3.094,-1.104,-1.449,-1.639,-1.168,-3.141,26.842,0.0,251.84,,258.0,250.0,-1.521,2.885,1.545,24.844
6492.5,3.266,0.757,-35.209,3.14,9.653,5.376,37.647,5.024,-7.616,-2.72,0.0,39.4,40.4,9.635,3.094,-1.123,-1.524,-1.687,-1.513,-3.141,26.842,0.0,252.04,,258.0,250.0,-1.34,2.891,1.552,25.029
6493.0,3.266,0.757,-35.209,3.14,9.653,5.442,37.636,5.029,-7.613,-2.721,0.0,39.45,40.38,9.635,3.094,-1.173,-1.419,-1.66,-1.393,-3.138,26.839,0.0,252.04,,257.0,250.0,-1.462,2.897,1.502,25.112
6493.5,3.266,0.757,-35.209,3.14,9.653,5.442,37.636,5.029,-7.613,-2.721,0.0,39.4,40.4,9.635,3.094,-1.349,-1.118,-1.71,-1.318,-3.138,26.839,0.0,252.04,,257.0,250.0,-1.411,2.903,1.51,25.214
6494.0,3.281,0.742,-35.209,3.022,9.645,5.442,37.636,5.029,-7.613,-2.721,0.0,39.4,40.4,9.647,3.113,-0.971,-1.186,-1.698,-1.218,-3.138,26.839,0.0,252.04,,256.0,250.0,-1.374,2.909,1.596,25.427
6494.5,3.281,0.742,-35.209,3.022,9.645,5.442,37.636,5.029,-7.613,-2.721,0.0,39.4,40.4,9.647,3.113,-1.009,-1.023,-1.497,-1.186,-3.138,26.839,0.0,251.74,,256.0,250.0,-1.268,2.915,1.558,25.601
6495.0,3.281,0.742,-35.209,3.022,9.645,5.442,37.636,5.029,-7.613,-2.721,0.0,39.4,40.4,9.647,3.113,-1.027,-1.282,-1.729,-1.343,-3.138,26.839,0.0,251.74,,255.0,250.0,-1.179,2.921,1.586,25.503
6495.5,3.281,0.742,-35.209,3.022,9.645,5.442,37.636,5.029,-7.613,-2.721,0.0,39.4,40.4,9.647,3.113,-0.974,-1.266,-1.558,-1.006,-3.138,26.839,0.0,248.84,,255.0,250.0,-1.345,2.927,1.631,25.479
6496.0,3.281,0.742,-35.209,3.022,9.645,5.369,37.62,5.033,-7.595,-2.741,0.0,39.449,40.447,9.647,3.113,-1.049,-0.753,-1.455,-1.028,-3.151,26.831,0.0,248.84,,256.0,250.0,-1.201,2.933,1.691,25.435
6496.5,3.281,0.742,-35.209,3.022,9.645,5.369,37.62,5.033,-7.595,-2.741,0.0,39.4,40.4,9.647,3.113,-0.908,-1.169,-1.473,-1.062,-3.151,26.831,0.0,248.84,,256.0,250.0,-1.071,2.938,1.66,25.408
6497.0,3.281,0.742,-35.209,3.022,9.645,5.369,37.62,5.033,-7.595,-2.741,0.0,39.4,40.4,9.647,3.113,-0.882,-0.904,-1.481,-0.975,-3.151,26.831,0.0,248.84,,257.0,250.0,-1.153,2.944,1.686,25.376
6497.5,3.153,0.761,-35.146,3.049,9.589,5.369,37.62,5.033,-7.595,-2.741,0.0,39.4,40.4,9.694,3.08,-0.989,-0.945,-1.37,-1.132,-3.151,26.831,0.0,248.64,,257.0,250.0,-1.061,2.95,1.689,25.382
6498.0,3.153,0.761,-35.146,3.049,9.589,5.369,37.62,5.033,-7.595,-2.741,0.0,39.4,40.4,9.694,3.08,-1.019,-1.261,-1.628,-1.402,-3.151,26.831,0.0,248.64,,258.0,250.0,-1.109,2.953,1.709,25.362
6498.5,3.153,0.761,-35.146,3.049,9.589,5.369,37.62,5.033,-7.595,-2.741,0.0,39.4,40.4,9.694,3.08,-1.143,-1.219,-1.695,-1.434,-3.151,26.831,0.0,247.64,,258.0,250.0,-1.327,2.956,1.707,25.35
6499.0,3.153,0.761,-35.146,3.049,9.589,5.369,37.62,5.033,-7.595,-2.741,0.0,39.4,40.4,9.694,3.08,-1.002,-1.249,-1.676,-1.449,-3.151,26.831,0.0,247.64,,259.0,250.0,-1.373,2.959,1.732,25.324
6499.5,3.153,0.761,-35.146,3.049,9.589,5.38,37.666,5.059,-7.545,-2.724,0.0,39.468,40.438,9.694,3.08,-0.988,-1.212,-1.683,-1.232,-3.148,26.836,0.0,247.14,,259.0,250.0,-1.344,2.963,1.747,25.209
6500.0,3.153,0.761,-35.146,3.049,9.589,5.38,37.666,5.059,-7.545,-2.724,0.0,39.5,40.4,9.694,3.08,-1.195,-1.351,-1.803,-1.524,-3.148,26.836,0.0,247.14,,260.0,250.0,-1.279,2.966,1.731,25.103
6500.5,2.582,0.601,-35.209,3.074,9.714,5.38,37.666,5.059,-7.545,-2.724,0.0,39.5,40.4,9.475,3.118,-1.197,-1.027,-1.686,-1.138,-3.148,26.836,0.0,247.44,,260.0,250.0,-1.468,2.969,1.654,25.067
6501.0,2.582,0.601,-35.209,3.074,9.714,5.38,37.666,5.059,-7.545,-2.724,0.0,39.5,40.4,9.475,3.118,-1.233,-0.93,-1.636,-1.187,-3.148,26.836,0.0,247.44,,261.0,250.0,-1.262,2.962,1.688,25.024
6501.5,2.582,0.601,-35.209,3.074,9.714,5.38,37.666,5.059,-7.545,-2.724,0.0,39.5,40.4,9.475,3.118,-0.935,-1.149,-1.706,-1.173,-3.148,26.836,0.0,249.84,,261.0,250.0,-1.247,2.956,1.757,24.991
6502.0,2.582,0.601,-35.209,3.074,9.714,5.38,37.666,5.059,-7.545,-2.724,0.0,39.5,40.4,9.475,3.118,-1.207,-1.186,-1.855,-1.293,-3.148,26.836,0.0,249.84,,261.0,250.0,-1.241,2.95,1.767,24.993
6502.5,2.582,0.601,-35.209,3.074,9.714,5.367,37.689,5.045,-7.524,-2.708,0.0,39.491,40.481,9.475,3.118,-1.225,-1.016,-1.647,-1.292,-3.132,26.837,0.0,250.94,,261.0,250.0,-1.385,2.944,1.781,24.939
6503.0,2.582,0.601,-35.209,3.074,9.714,5.367,37.689,5.045,-7.524,-2.708,0.0,39.5,40.5,9.475,3.118,-1.027,-1.114,-1.782,-1.212,-3.132,26.837,0.0,250.94,,261.0,250.0,-1.295,2.938,1.817,24.875
6503.5,2.981,0.739,-34.937,3.084,9.64,5.367,37.689,5.045,-7.524,-2.708,0.0,39.5,40.5,9.725,3.176,-1.293,-0.945,-1.855,-1.218,-3.132,26.837,0.0,250.24,,261.0,250.0,-1.284,2.932,1.794,24.678
6504.0,2.981,0.739,-34.937,3.084,9.64,5.367,37.689,5.045,-7.524,-2.708,0.0,39.5,40.5,9.725,3.176,-1.31,-0.94,-1.743,-1.252,-3.132,26.837,0.0,250.24,,261.0,250.0,-1.328,2.933,1.793,24.577
6504.5,2.981,0.739,-34.937,3.084,9.64,5.367,37.689,5.045,-7.524,-2.708,0.0,39.5,40.5,9.725,3.176,-1.389,-0.919,-1.775,-1.283,-3.132,26.837,0.0,251.34,,261.0,250.0,-1.311,2.934,1.75,24.514
6505.0,2.981,0.739,-34.937,3.084,9.64,5.367,37.689,5.045,-7.524,-2.708,0.0,39.5,40.5,9.725,3.176,-0.975,-1.108,-1.772,-1.208,-3.132,26.837,0.0,251.34,,260.0,250.0,-1.342,2.935,1.768,24.503
6505.5,2.981,0.739,-34.937,3.084,9.64,5.367,37.689,5.045,-7.524,-2.708,0.0,39.5,40.5,9.725,3.176,-1.098,-0.834,-1.684,-1.099,-3.132,26.837,0.0,252.64,,260.0,250.0,-1.266,2.935,1.807,24.475
6506.0,2.981,0.739,-34.937,3.084,9.64,5.356,37.686,5.062,-7.528,-2.719,0.0,39.503,40.466,9.725,3.176,-1.35,-1.192,-1.889,-1.379,-3.134,26.844,0.0,252.64,,259.0,250.0,-1.179,2.936,1.69,24.407
6506.5,2.981,0.739,-34.937,3.084,9.64,5.356,37.686,5.062,-7.528,-2.719,0.0,39.5,40.5,9.725,3.176,-1.161,-1.091,-1.636,-1.205,-3.134,26.844,0.0,252.54,,259.0,250.0,-1.453,2.937,1.743,24.312
6507.0,2.78,0.696,-34.14,3.088,9.643,5.356,37.686,5.062,-7.528,-2.719,0.0,39.5,40.5,9.708,2.886,-0.944,-0.953,-1.617,-1.008,-3.134,26.844,0.0,252.54,,258.0,250.0,-1.273,2.938,1.795,24.192
6507.5,2.78,0.696,-34.14,3.088,9.643,5.356,37.686,5.062,-7.528,-2.719,0.0,39.5,40.5,9.708,2.886,-1.042,-1.028,-1.528,-1.178,-3.134,26.844,0.0,252.14,,258.0,250.0,-1.13,2.935,1.75,24.172
6508.0,2.78,0.696,-34.14,3.088,9.643,5.356,37.686,5.062,-7.528,-2.719,0.0,39.5,40.5,9.708,2.886,-1.191,-1.02,-1.681,-1.232,-3.134,26.844,0.0,252.14,,257.0,250.0,-1.194,2.932,1.803,24.142
6508.5,2.78,0.696,-34.14,3.088,9.643,5.356,37.686,5.062,-7.528,-2.719,0.0,39.5,40.5,9.708,2.886,-0.775,-1.109,-1.529,-1.131,-3.134,26.844,0.0,249.74,,257.0,250.0,-1.281,2.93,1.713,24.118
6509.0,2.78,0.696,-34.14,3.088,9.643,5.376,37.672,5.063,-7.535,-2.712,0.0,39.521,40.512,9.708,2.886,-0.904,-0.822,-1.535,-1.011,-3.141,26.849,0.0,249.74,,257.0,250.0,-1.136,2.928,1.807,24.133
6509.5,2.78,0.696,-34.14,3.088,9.643,5.376,37.672,5.063,-7.535,-2.712,0.0,39.5,40.5,9.708,2.886,-1.21,-1.17,-1.706,-1.306,-3.141,26.849,0.0,249.74,,257.0,250.0,-1.068,2.925,1.807,24.171
6510.0,2.694,0.701,-34.298,3.173,9.618,5.376,37.672,5.063,-7.535,-2.712,0.0,39.5,40.5,9.676,2.901,-1.041,-1.224,-1.607,-1.28,-3.141,26.849,0.0,249.74,,257.0,250.0,-1.348,2.923,1.83,24.212
6510.5,2.694,0.701,-34.298,3.173,9.618,5.376,37.672,5.063,-7.535,-2.712,0.0,39.5,40.5,9.676,2.901,-0.942,-0.849,-1.482,-1.066,-3.141,26.849,0.0,249.94,,257.0,250.0,-1.288,2.919,1.819,24.255
6511.0,2.694,0.701,-34.298,3.173,9.618,5.376,37.672,5.063,-7.535,-2.712,0.0,39.5,40.5,9.676,2.901,-0.903,-1.093,-1.652,-1.187,-3.141,26.849,0.0,249.94,,257.0,250.0,-1.085,2.915,1.877,24.247
6511.5,2.694,0.701,-34.298,3.173,9.618,5.376,37.672,5.063,-7.535,-2.712,0.0,39.5,40.5,9.676,2.901,-1.067,-0.893,-1.691,-1.137,-3.141,26.849,0.0,247.94,,257.0,250.0,-1.209,2.912,1.872,24.328
6512.0,2.694,0.701,-34.298,3.173,9.618,5.376,37.672,5.063,-7.535,-2.712,0.0,39.5,40.5,9.676,2.901,-1.182,-0.925,-1.652,-1.19,-3.141,26.849,0.0,247.94,,258.0,250.0,-1.197,2.908,1.856,24.25
6512.5,2.694,0.701,-34.298,3.173,9.618,5.366,37.677,5.064,-7.527,-2.713,0.0,39.522,40.506,9.676,2.901,-0.954,-0.984,-1.782,-1.114,-3.145,26.834,0.0,248.14,,258.0,250.0,-1.237,2.905,1.919,24.232
6513.0,2.694,0.701,-34.298,3.173,9.618,5.366,37.677,5.064,-7.527,-2.713,0.0,39.5,40.5,9.676,2.901,-1.113,-0.737,-1.741,-1.03,-3.145,26.834,0.0,248.14,,259.0,250.0,-1.209,2.901,1.954,24.306
6513.5,3.152,0.784,-34.565,3.138,9.706,5.366,37.677,5.064,-7.527,-2.713,0.0,39.5,40.5,9.722,3.043,-1.221,-0.734,-1.699,-1.088,-3.145,26.834,0.0,248.34,,259.0,250.0,-1.155,2.898,1.979,24.334
6514.0,3.152,0.784,-34.565,3.138,9.706,5.366,37.677,5.064,-7.527,-2.713,0.0,39.5,40.5,9.722,3.043,-0.952,-0.898,-1.756,-1.172,-3.145,26.834,0.0,248.34,,260.0,250.0,-1.185,2.902,1.998,24.468
6514.5,3.152,0.784,-34.565,3.138,9.706,5.366,37.677,5.064,-7.527,-2.713,0.0,39.5,40.5,9.722,3.043,-0.868,-0.746,-1.463,-0.716,-3.145,26.834,0.0,250.64,,260.0,250.0,-1.195,2.906,1.922,24.394
6515.0,3.152,0.784,-34.565,3.138,9.706,5.366,37.677,5.064,-7.527,-2.713,0.0,39.5,40.5,9.722,3.043,-1.038,-0.419,-1.442,-0.813,-3.145,26.834,0.0,250.64,,260.0,250.0,-0.949,2.91,1.985,24.324
6515.5,3.152,0.784,-34.565,3.138,9.706,5.394,37.68,5.065,-7.55,-2.723,0.0,39.537,40.492,9.722,3.043,-0.872,-1.027,-1.584,-1.155,-3.14,26.835,0.0,250.14,,260.0,250.0,-0.928,2.914,1.977,24.307
6516.0,3.152,0.784,-34.565,3.138,9.706,5.394,37.68,5.065,-7.55,-2.723,0.0,39.5,40.5,9.722,3.043,-0.747,-0.756,-1.329,-0.896,-3.14,26.835,0.0,250.14,,260.0,250.0,-1.159,2.918,1.916,24.317
6516.5,3.255,0.805,-35.011,3.093,9.568,5.394,37.68,5.065,-7.55,-2.723,0.0,39.5,40.5,9.701,3.078,-0.77,-0.588,-1.252,-0.689,-3.14,26.835,0.0,249.64,,260.0,250.0,-0.932,2.922,1.985,24.4
6517.0,3.255,0.805,-35.011,3.093,9.568,5.394,37.68,5.065,-7.55,-2.723,0.0,39.5,40.5,9.701,3.078,-0.552,-0.647,-1.219,-0.655,-3.14,26.835,0.0,249.64,,260.0,250.0,-0.825,2.927,1.986,24.462
6517.5,3.255,0.805,-35.011,3.093,9.568,5.394,37.68,5.065,-7.55,-2.723,0.0,39.5,40.5,9.701,3.078,-0.533,-0.86,-1.22,-0.883,-3.14,26.835,0.0,249.74,,260.0,250.0,-0.768,2.933,2.074,24.503
6518.0,3.255,0.805,-35.011,3.093,9.568,5.394,37.68,5.065,-7.55,-2.723,0.0,39.5,40.5,9.701,3.078,-0.873,-0.484,-1.328,-0.746,-3.14,26.835,0.0,249.74,,260.0,250.0,-0.874,2.938,2.048,24.605
6518.5,3.255,0.805,-35.011,3.093,9.568,5.343,37.652,5.032,-7.522,-2.719,0.0,39.527,40.519,9.701,3.078,-0.828,-0.735,-1.47,-0.859,-3.149,26.819,0.0,250.94,,260.0,250.0,-0.858,2.943,2.112,24.752
6519.0,3.255,0.805,-35.011,3.093,9.568,5.343,37.652,5.032,-7.522,-2.719,0.0,39.5,40.5,9.701,3.078,-0.823,-0.655,-1.255,-0.802,-3.149,26.819,0.0,250.94,,260.0,250.0,-0.973,2.948,2.025,24.803
6519.5,3.255,0.805,-35.011,3.093,9.568,5.343,37.652,5.032,-7.522,-2.719,0.0,39.5,40.5,9.701,3.078,-0.96,-0.608,-1.448,-0.867,-3.149,26.819,0.0,251.34,,260.0,250.0,-0.884,2.953,2.093,24.84
6520.0,2.527,0.601,-35.209,3.068,9.687,5.343,37.652,5.032,-7.522,-2.719,0.0,39.5,40.5,9.513,3.155,-0.661,-0.949,-1.358,-0.944,-3.149,26.819,0.0,251.34,,259.0,250.0,-0.971,2.958,2.067,24.92
6520.5,2.527,0.601,-35.209,3.068,9.687,5.343,37.652,5.032,-7.522,-2.719,0.0,39.5,40.5,9.513,3.155,-0.93,-0.511,-1.354,-0.886,-3.149,26.819,0.0,251.34,,259.0,250.0,-0.978,2.951,2.1,25.083
6521.0,2.527,0.601,-35.209,3.068,9.687,5.343,37.652,5.032,-7.522,-2.719,0.0,39.5,40.5,9.513,3.155,-0.914,-0.632,-1.388,-0.914,-3.149,26.819,0.0,251.34,,258.0,250.0,-0.92,2.944,2.104,25.174
6521.5,2.527,0.601,-35.209,3.068,9.687,5.343,37.652,5.032,-7.522,-2.719,0.0,39.5,40.5,9.513,3.155,-0.894,-0.892,-1.59,-0.981,-3.149,26.819,0.0,251.24,,258.0,250.0,-0.962,2.937,2.16,25.196
6522.0,2.527,0.601,-35.209,3.068,9.687,5.376,37.701,5.059,-7.498,-2.732,0.0,39.538,40.516,9.513,3.155,-0.838,-0.666,-1.33,-0.895,-3.143,26.826,0.0,251.24,,257.0,250.0,-1.089,2.931,2.022,25.189
6522.5,2.527,0.601,-35.209,3.068,9.687,5.376,37.701,5.059,-7.498,-2.732,0.0,39.5,40.5,9.513,3.155,-0.668,-0.711,-1.465,-0.751,-3.143,26.826,0.0,251.74,,257.0,250.0,-0.932,2.924,2.172,25.205
6523.0,2.3,0.619,-33.754,3.083,9.564,5.376,37.701,5.059,-7.498,-2.732,0.0,39.5,40.5,9.798,2.964,-0.863,-0.506,-1.489,-0.769,-3.143,26.826,0.0,251.74,,256.0,250.0,-0.899,2.917,2.207,25.285
6523.5,2.3,0.619,-33.754,3.083,9.564,5.376,37.701,5.059,-7.498,-2.732,0.0,39.5,40.5,9.798,2.964,-0.867,-0.694,-1.449,-0.923,-3.143,26.826,0.0,251.84,,256.0,250.0,-0.907,2.907,2.177,25.373
6524.0,2.3,0.619,-33.754,3.083,9.564,5.376,37.701,5.059,-7.498,-2.732,0.0,39.5,40.5,9.798,2.964,-0.715,-0.728,-1.481,-0.823,-3.143,26.826,0.0,251.84,,255.0,250.0,-0.983,2.897,2.228,25.502
6524.5,2.3,0.619,-33.754,3.083,9.564,5.376,37.701,5.059,-7.498,-2.732,0.0,39.5,40.5,9.798,2.964,-0.84,-0.754,-1.561,-0.835,-3.143,26.826,0.0,248.04,,255.0,250.0,-0.937,2.888,2.202,25.552
6525.0,2.3,0.619,-33.754,3.083,9.564,5.387,37.705,5.098,-7.486,-2.717,0.0,39.551,40.505,9.798,2.964,-0.822,-0.817,-1.504,-0.825,-3.147,26.831,0.0,248.04,,256.0,250.0,-0.997,2.878,2.205,25.606
6525.5,2.3,0.619,-33.754,3.083,9.564,5.387,37.705,5.098,-7.486,-2.717,0.0,39.6,40.5,9.798,2.964,-0.651,-0.58,-1.232,-0.727,-3.147,26.831,0.0,248.84,,256.0,250.0,-0.992,2.868,2.111,25.622
6526.0,2.3,0.619,-33.754,3.083,9.564,5.387,37.705,5.098,-7.486,-2.717,0.0,39.6,40.5,9.798,2.964,-0.634,-0.469,-1.251,-0.505,-3.147,26.831,0.0,248.84,,257.0,250.0,-0.797,2.859,2.281,25.57
6526.5,3.045,0.835,-34.262,3.089,9.613,5.387,37.705,5.098,-7.486,-2.717,0.0,39.6,40.5,9.775,3.089,-0.629,-0.524,-1.393,-0.606,-3.147,26.831,0.0,248.74,,257.0,250.0,-0.715,2.85,2.291,25.462
6527.0,3.045,0.835,-34.262,3.089,9.613,5.387,37.705,5.098,-7.486,-2.717,0.0,39.6,40.5,9.775,3.089,-0.604,-0.682,-1.32,-0.782,-3.147,26.831,0.0,248.74,,258.0,250.0,-0.788,2.853,2.216,25.425
6527.5,3.045,0.835,-34.262,3.089,9.613,5.387,37.705,5.098,-7.486,-2.717,0.0,39.6,40.5,9.775,3.089,-0.465,-0.538,-0.946,-0.306,-3.147,26.831,0.0,247.74,,258.0,250.0,-0.847,2.856,2.264,25.426
6528.0,3.045,0.835,-34.262,3.089,9.613,5.387,37.705,5.098,-7.486,-2.717,0.0,39.6,40.5,9.775,3.089,-0.547,-0.171,-1.027,-0.429,-3.147,26.831,0.0,247.74,,259.0,250.0,-0.564,2.859,2.353,25.399
6528.5,3.045,0.835,-34.262,3.089,9.613,5.426,37.668,5.077,-7.497,-2.737,0.0,39.544,40.569,9.775,3.089,-0.702,-0.319,-1.333,-0.593,-3.153,26.822,0.0,247.94,,259.0,250.0,-0.543,2.862,2.394,25.337
6529.0,3.045,0.835,-34.262,3.089,9.613,5.426,37.668,5.077,-7.497,-2.737,0.0,39.5,40.6,9.775,3.089,-0.833,-0.364,-1.354,-0.585,-3.153,26.822,0.0,247.94,,260.0,250.0,-0.736,2.865,2.38,25.303
6529.5,2.942,0.743,-34.68,3.115,9.616,5.426,37.668,5.077,-7.497,-2.737,0.0,39.5,40.6,9.636,2.973,-0.534,-0.558,-1.311,-0.729,-3.153,26.822,0.0,247.54,,260.0,250.0,-0.784,2.868,2.325,25.297
6530.0,2.942,0.743,-34.68,3.115,9.616,5.426,37.668,5.077,-7.497,-2.737,0.0,39.5,40.6,9.636,2.973,-0.556,-0.418,-1.312,-0.597,-3.153,26.822,0.0,247.54,,261.0,250.0,-0.783,2.87,2.366,25.323
6530.5,2.942,0.743,-34.68,3.115,9.616,5.426,37.668,5.077,-7.497,-2.737,0.0,39.5,40.6,9.636,2.973,-0.871,-0.627,-1.489,-0.757,-3.153,26.822,0.0,249.94,,261.0,250.0,-0.721,2.871,2.428,25.314
6531.0,2.942,0.743,-34.68,3.115,9.616,5.426,37.668,5.077,-7.497,-2.737,0.0,39.5,40.6,9.636,2.973,-0.576,-0.479,-1.091,-0.593,-3.153,26.822,0.0,249.94,,261.0,250.0,-0.936,2.872,2.407,25.214
6531.5,2.942,0.743,-34.68,3.115,9.616,5.422,37.69,5.092,-7.494,-2.731,0.0,39.533,40.447,9.636,2.973,-0.525,-0.329,-1.24,-0.537,-3.155,26.809,0.0,251.54,,261.0,250.0,-0.685,2.873,2.385,25.159
6532.0,2.942,0.743,-34.68,3.115,9.616,5.422,37.69,5.092,-7.494,-2.731,0.0,39.5,40.4,9.636,2.973,-0.632,-0.46,-1.311,-0.674,-3.155,26.809,0.0,251.54,,260.0,250.0,-0.658,2.874,2.394,25.113
6532.5,3.128,0.704,-35.209,3.029,9.679,5.422,37.69,5.092,-7.494,-2.731,0.0,39.5,40.4,9.647,3.043,-0.579,-0.336,-1.338,-0.499,-3.155,26.809,0.0,251.64,,260.0,250.0,-0.769,2.875,2.451,25.054
6533.0,3.128,0.704,-35.209,3.029,9.679,5.422,37.69,5.092,-7.494,-2.731,0.0,39.5,40.4,9.647,3.043,-0.643,-0.269,-1.23,-0.59,-3.155,26.809,0.0,251.64,,259.0,250.0,-0.688,2.879,2.432,25.127
6533.5,3.128,0.704,-35.209,3.029,9.679,5.422,37.69,5.092,-7.494,-2.731,0.0,39.5,40.4,9.647,3.043,-0.427,-0.403,-1.294,-0.474,-3.155,26.809,0.0,251.44,,259.0,250.0,-0.683,2.884,2.439,25.083
6534.0,3.128,0.704,-35.209,3.029,9.679,5.422,37.69,5.092,-7.494,-2.731,0.0,39.5,40.4,9.647,3.043,-0.658,-0.22,-1.283,-0.497,-3.155,26.809,0.0,251.44,,258.0,250.0,-0.649,2.888,2.473,25.111
6534.5,3.128,0.704,-35.209,3.029,9.679,5.422,37.69,5.092,-7.494,-2.731,0.0,39.5,40.4,9.647,3.043,-0.525,-0.392,-1.268,-0.579,-3.155,26.809,0.0,251.34,,258.0,250.0,-0.664,2.891,2.485,24.975
6535.0,3.128,0.704,-35.209,3.029,9.679,5.405,37.685,5.058,-7.454,-2.733,0.0,39.54,40.44,9.647,3.043,-0.468,-0.213,-1.21,-0.42,-3.158,26.814,0.0,251.34,,257.0,250.0,-0.691,2.895,2.438,24.98
6535.5,3.128,0.704,-35.209,3.029,9.679,5.405,37.685,5.058,-7.454,-2.733,0.0,39.5,40.4,9.647,3.043,-0.613,-0.201,-1.137,-0.467,-3.158,26.814,0.0,252.24,,257.0,250.0,-0.578,2.899,2.54,24.863
6536.0,3.024,0.704,-35.209,3.102,9.642,5.405,37.685,5.058,-7.454,-2.733,0.0,39.5,40.4,9.593,3.018,-0.672,-0.305,-1.385,-0.493,-3.158,26.814,0.0,252.24,,256.0,250.0,-0.604,2.903,2.576,24.777
6536.5,3.024,0.704,-35.209,3.102,9.642,5.405,37.685,5.058,-7.454,-2.733,0.0,39.5,40.4,9.593,3.018,-0.733,-0.405,-1.484,-0.548,-3.158,26.814,0.0,251.74,,256.0,250.0,-0.714,2.905,2.588,24.718
6537.0,3.024,0.704,-35.209,3.102,9.642,5.405,37.685,5.058,-7.454,-2.733,0.0,39.5,40.4,9.593,3.018,-0.725,-0.294,-1.303,-0.585,-3.158,26.814,0.0,251.74,,255.0,250.0,-0.793,2.907,2.509,24.724
6537.5,3.024,0.704,-35.209,3.102,9.642,5.405,37.685,5.058,-7.454,-2.733,0.0,39.5,40.4,9.593,3.018,-0.584,-0.292,-1.376,-0.533,-3.158,26.814,0.0,248.84,,255.0,250.0,-0.727,2.909,2.554,24.768
6538.0,3.024,0.704,-35.209,3.102,9.642,5.365,37.693,5.08,-7.444,-2.739,0.0,39.532,40.483,9.593,3.018,-0.656,-0.339,-1.427,-0.547,-3.156,26.806,0.0,248.84,,256.0,250.0,-0.696,2.911,2.608,24.785
6538.5,3.024,0.704,-35.209,3.102,9.642,5.365,37.693,5.08,-7.444,-2.739,0.0,39.5,40.5,9.593,3.018,-0.814,-0.07,-1.446,-0.488,-3.156,26.806,0.0,249.04,,256.0,250.0,-0.742,2.913,2.556,24.836
6539.0,2.747,0.616,-35.209,3.111,9.631,5.365,37.693,5.08,-7.444,-2.739,0.0,39.5,40.5,9.602,3.116,-0.785,-0.079,-1.319,-0.488,-3.156,26.806,0.0,249.04,,256.0,250.0,-0.705,2.914,2.574,24.826
6539.5,2.747,0.616,-35.209,3.111,9.631,5.365,37.693,5.08,-7.444,-2.739,0.0,39.5,40.5,9.602,3.116,-0.681,-0.449,-1.243,-0.455,-3.156,26.806,0.0,249.44,,256.0,250.0,-0.668,2.912,2.531,24.848
6540.0,2.747,0.616,-35.209,3.111,9.631,5.365,37.693,5.08,-7.444,-2.739,0.0,39.5,40.5,9.602,3.116,-0.351,-0.456,-1.184,-0.404,-3.156,26.806,0.0,249.44,,256.0,250.0,-0.707,2.909,2.511,24.915
6540.5,2.747,0.616,-35.209,3.111,9.631,5.365,37.693,5.08,-7.444,-2.739,0.0,39.5,40.5,9.602,3.116,-0.167,-0.339,-0.977,-0.378,-3.156,26.806,0.0,247.44,,256.0,250.0,-0.599,2.906,2.497,24.963
6541.0,2.747,0.616,-35.209,3.111,9.631,5.365,37.693,5.08,-7.444,-2.739,0.0,39.5,40.5,9.602,3.116,-0.457,-0.003,-0.988,-0.355,-3.156,26.806,0.0,247.44,,257.0,250.0,-0.465,2.904,2.555,25.097
6541.5,2.747,0.616,-35.209,3.111,9.631,5.383,37.659,5.069,-7.439,-2.743,0.0,39.523,40.423,9.602,3.116,-0.416,-0.402,-1.211,-0.585,-3.156,26.804,0.0,247.74,,257.0,250.0,-0.451,2.901,2.616,25.12
6542.0,2.747,0.616,-35.209,3.111,9.631,5.383,37.659,5.069,-7.439,-2.743,0.0,39.5,40.4,9.602,3.116,-0.26,-0.354,-0.923,-0.426,-3.156,26.804,0.0,247.74,,258.0,250.0,-0.654,2.899,2.642,25.082
6542.5,3.15,0.712,-35.209,3.058,9.674,5.383,37.659,5.069,-7.439,-2.743,0.0,39.5,40.4,9.648,3.086,-0.561,0.009,-1.066,-0.306,-3.156,26.804,0.0,247.54,,258.0,250.0,-0.491,2.896,2.599,25.062
6543.0,3.15,0.712,-35.209,3.058,9.674,5.383,37.659,5.069,-7.439,-2.743,0.0,39.5,40.4,9.648,3.086,-0.206,-0.112,-0.829,-0.239,-3.156,26.804,0.0,247.54,,259.0,250.0,-0.481,2.9,2.572,25.094
6543.5,3.15,0.712,-35.209,3.058,9.674,5.383,37.659,5.069,-7.439,-2.743,0.0,39.5,40.4,9.648,3.086,-0.226,-0.117,-1.052,-0.215,-3.156,26.804,0.0,249.54,,259.0,250.0,-0.347,2.904,2.707,25.091
6544.0,3.15,0.712,-35.209,3.058,9.674,5.383,37.659,5.069,-7.439,-2.743,0.0,39.5,40.4,9.648,3.086,-0.33,0.015,-0.983,-0.169,-3.156,26.804,0.0,249.54,,259.0,250.0,-0.403,2.908,2.697,25.086
6544.5,3.15,0.712,-35.209,3.058,9.674,5.426,37.652,5.09,-7.407,-2.753,0.0,39.506,40.381,9.648,3.086,-0.208,-0.001,-0.869,-0.214,-3.17,26.8,0.0,249.54,,259.0,250.0,-0.367,2.912,2.686,25.076
6545.0,3.15,0.712,-35.209,3.058,9.674,5.426,37.652,5.09,-7.407,-2.753,0.0,39.5,40.4,9.648,3.086,-0.161,0.127,-0.916,-0.047,-3.17,26.8,0.0,249.54,,259.0,250.0,-0.323,2.916,2.746,25.134
6545.5,3.245,0.813,-34.881,2.997,9.619,5.426,37.652,5.09,-7.407,-2.753,0.0,39.5,40.4,9.762,3.11,-0.269,-0.029,-0.922,-0.234,-3.17,26.8,0.0,249.64,,259.0,250.0,-0.249,2.92,2.85,25.05
6546.0,3.245,0.813,-34.881,2.997,9.619,5.426,37.652,5.09,-7.407,-2.753,0.0,39.5,40.4,9.762,3.11,-0.266,-0.113,-1.104,-0.199,-3.17,26.8,0.0,249.64,,259.0,250.0,-0.364,2.925,2.807,25.03
6546.5,3.245,0.813,-34.881,2.997,9.619,5.426,37.652,5.09,-7.407,-2.753,0.0,39.5,40.4,9.762,3.11,-0.31,0.238,-0.909,-0.136,-3.17,26.8,0.0,249.34,,259.0,250.0,-0.42,2.931,2.852,25.07
6547.0,3.245,0.813,-34.881,2.997,9.619,5.426,37.652,5.09,-7.407,-2.753,0.0,39.5,40.4,9.762,3.11,-0.263,0.116,-0.978,-0.204,-3.17,26.8,0.0,249.34,,259.0,250.0,-0.28,2.936,2.867,25.128
6547.5,3.245,0.813,-34.881,2.997,9.619,5.423,37.664,5.08,-7.373,-2.764,0.0,39.499,40.399,9.762,3.11,-0.115,0.034,-0.964,-0.27,-3.176,26.796,0.0,250.34,,259.0,250.0,-0.332,2.941,2.892,25.17
6548.0,3.245,0.813,-34.881,2.997,9.619,5.423,37.664,5.08,-7.373,-2.764,0.0,39.5,40.4,9.762,3.11,-0.544,0.138,-1.184,-0.283,-3.176,26.796,0.0,250.34,,259.0,250.0,-0.329,2.946,2.951,25.188
6548.5,3.245,0.813,-34.881,2.997,9.619,5.423,37.664,5.08,-7.373,-2.764,0.0,39.5,40.4,9.762,3.11,-0.189,-0.006,-1.06,-0.25,-3.176,26.796,0.0,250.34,,259.0,250.0,-0.468,2.951,2.859,25.223
6549.0,2.555,0.596,-35.209,3.038,9.54,5.423,37.664,5.08,-7.373,-2.764,0.0,39.5,40.4,9.733,3.126,-0.201,0.08,-1.093,-0.091,-3.176,26.796,0.0,250.34,,259.0,250.0,-0.376,2.956,2.975,25.213
6549.5,2.555,0.596,-35.209,3.038,9.54,5.423,37.664,5.08,-7.373,-2.764,0.0,39.5,40.4,9.733,3.126,-0.356,0.282,-1.074,-0.109,-3.176,26.796,0.0,250.64,,259.0,250.0,-0.326,2.949,2.978,25.174
6550.0,2.555,0.596,-35.209,3.038,9.54,5.423,37.664,5.08,-7.373,-2.764,0.0,39.5,40.4,9.733,3.126,-0.333,-0.016,-1.147,-0.219,-3.176,26.796,0.0,250.64,,259.0,250.0,-0.314,2.943,2.961,25.128
6550.5,2.555,0.596,-35.209,3.038,9.54,5.423,37.664,5.08,-7.373,-2.764,0.0,39.5,40.4,9.733,3.126,-0.144,-0.082,-0.93,-0.164,-3.176,26.796,0.0,250.34,,259.0,250.0,-0.429,2.936,2.847,25.19
6551.0,2.555,0.596,-35.209,3.038,9.54,5.39,37.711,5.059,-7.374,-2.761,0.0,39.488,40.318,9.733,3.126,-0.103,0.045,-1.016,-0.091,-3.181,26.792,0.0,250.34,,259.0,250.0,-0.33,2.93,2.965,25.179
6551.5,2.555,0.596,-35.209,3.038,9.54,5.39,37.711,5.059,-7.374,-2.761,0.0,39.5,40.3,9.733,3.126,-0.335,0.34,-1.036,-0.027,-3.181,26.792,0.0,250.14,,259.0,250.0,-0.291,2.924,3.016,25.223
6552.0,2.64,0.652,-35.209,3.078,9.661,5.39,37.711,5.059,-7.374,-2.761,0.0,39.5,40.3,9.559,3.011,-0.4,0.274,-1.195,-0.047,-3.181,26.792,0.0,250.14,,259.0,250.0,-0.265,2.918,3.089,25.258
6552.5,2.64,0.652,-35.209,3.078,9.661,5.39,37.711,5.059,-7.374,-2.761,0.0,39.5,40.3,9.559,3.011,-0.29,0.135,-1.066,-0.134,-3.181,26.792,0.0,250.44,,259.0,250.0,-0.342,2.913,3.086,25.169
6553.0,2.64,0.652,-35.209,3.078,9.661,5.39,37.711,5.059,-7.374,-2.761,0.0,39.5,40.3,9.559,3.011,-0.214,0.243,-1.069,0.067,-3.181,26.792,0.0,250.44,,259.0,250.0,-0.339,2.909,3.106,25.139
6553.5,2.64,0.652,-35.209,3.078,9.661,5.39,37.711,5.059,-7.374,-2.761,0.0,39.5,40.3,9.559,3.011,-0.231,0.496,-1.029,0.119,-3.181,26.792,0.0,250.74,,259.0,250.0,-0.243,2.904,3.047,25.064
6554.0,2.64,0.652,-35.209,3.078,9.661,5.376,37.678,5.061,-7.38,-2.748,0.0,39.474,40.29,9.559,3.011,-0.044,0.288,-1.013,-0.022,-3.163,26.792,0.0,250.74,,259.0,250.0,-0.161,2.9,3.118,24.997
6554.5,2.64,0.652,-35.209,3.078,9.661,5.376,37.678,5.061,-7.38,-2.748,0.0,39.5,40.3,9.559,3.011,-0.261,0.507,-0.886,0.124,-3.163,26.792,0.0,251.24,,259.0,250.0,-0.198,2.896,3.12,24.982
6555.0,2.64,0.652,-35.209,3.078,9.661,5.376,37.678,5.061,-7.38,-2.748,0.0,39.5,40.3,9.559,3.011,-0.013,0.222,-0.903,0.005,-3.163,26.792,0.0,251.24,,258.0,250.0,-0.129,2.892,3.1,24.986
6555.5,2.664,0.664,-35.209,3.119,9.648,5.376,37.678,5.061,-7.38,-2.748,0.0,39.5,40.3,9.607,2.972,-0.027,0.311,-0.934,0.191,-3.163,26.792,0.0,250.94,,258.0,250.0,-0.172,2.887,3.207,24.979
6556.0,2.664,0.664,-35.209,3.119,9.648,5.376,37.678,5.061,-7.38,-2.748,0.0,39.5,40.3,9.607,2.972,-0.139,0.569,-0.757,0.174,-3.163,26.792,0.0,250.94,,258.0,250.0,-0.115,2.884,3.278,24.937
6556.5,2.664,0.664,-35.209,3.119,9.648,5.376,37.678,5.061,-7.38,-2.748,0.0,39.5,40.3,9.607,2.972,0.12,0.494,-0.842,0.262,-3.163,26.792,0.0,251.34,,258.0,250.0,-0.038,2.88,3.32,24.992
6557.0,2.664,0.664,-35.209,3.119,9.648,5.376,37.678,5.061,-7.38,-2.748,0.0,39.5,40.3,9.607,2.972,0.022,0.52,-0.852,0.307,-3.163,26.792,0.0,251.34,,257.0,250.0,0.008,2.877,3.332,24.959
6557.5,2.664,0.664,-35.209,3.119,9.648,5.37,37.634,5.008,-7.384,-2.751,0.0,39.474,40.266,9.607,2.972,-0.118,0.416,-1.054,0.063,-3.164,26.79,0.0,251.34,,257.0,250.0,-0.001,2.873,3.39,24.955
6558.0,2.664,0.664,-35.209,3.119,9.648,5.37,37.634,5.008,-7.384,-2.751,0.0,39.5,40.3,9.607,2.972,-0.096,0.566,-0.698,0.3,-3.164,26.79,0.0,251.34,,256.0,250.0,-0.173,2.87,3.183,24.985
6558.5,2.777,0.621,-35.209,3.041,9.621,5.37,37.634,5.008,-7.384,-2.751,0.0,39.5,40.3,9.6,3.038,-0.032,0.65,-0.764,0.265,-3.164,26.79,0.0,251.84,,256.0,250.0,0.018,2.866,3.362,24.959
6559.0,2.777,0.621,-35.209,3.041,9.621,5.37,37.634,5.008,-7.384,-2.751,0.0,39.5,40.3,9.6,3.038,0.129,0.529,-0.836,0.129,-3.164,26.79,0.0,251.84,,255.0,250.0,0.03,2.865,3.41,24.944
6559.5,2.777,0.621,-35.209,3.041,9.621,5.37,37.634,5.008,-7.384,-2.751,0.0,39.5,40.3,9.6,3.038,-0.177,0.51,-0.838,0.299,-3.164,26.79,0.0,248.24,,255.0,250.0,-0.012,2.863,3.354,24.879
6560.0,2.777,0.621,-35.209,3.041,9.621,5.37,37.634,5.008,-7.384,-2.751,0.0,39.5,40.3,9.6,3.038,0.451,0.514,-0.653,0.451,-3.164,26.79,0.0,248.24,,256.0,250.0,-0.051,2.862,3.406,24.812
6560.5,2.777,0.621,-35.209,3.041,9.621,5.411,37.633,5.079,-7.373,-2.743,0.0,39.453,40.275,9.6,3.038,0.313,0.889,-0.432,0.524,-3.158,26.797,0.0,248.44,,256.0,250.0,0.191,2.861,3.498,24.815
6561.0,2.777,0.621,-35.209,3.041,9.621,5.411,37.633,5.079,-7.373,-2.743,0.0,39.5,40.3,9.6,3.038,0.449,0.755,-0.536,0.632,-3.158,26.797,0.0,248.44,,257.0,250.0,0.323,2.859,3.543,24.871
6561.5,2.777,0.621,-35.209,3.041,9.621,5.411,37.633,5.079,-7.373,-2.743,0.0,39.5,40.3,9.6,3.038,0.445,0.661,-0.358,0.531,-3.158,26.797,0.0,248.04,,257.0,250.0,0.325,2.858,3.466,24.89
6562.0,3.351,0.782,-35.209,2.946,9.688,5.411,37.633,5.079,-7.373,-2.743,0.0,39.5,40.3,9.655,2.967,0.45,0.895,-0.453,0.644,-3.158,26.797,0.0,248.04,,258.0,250.0,0.32,2.857,3.582,24.839
6562.5,3.351,0.782,-35.209,2.946,9.688,5.411,37.633,5.079,-7.373,-2.743,0.0,39.5,40.3,9.655,2.967,0.216,0.714,-0.492,0.456,-3.158,26.797,0.0,247.84,,258.0,250.0,0.384,2.865,3.589,24.817
6563.0,3.351,0.782,-35.209,2.946,9.688,5.411,37.633,5.079,-7.373,-2.743,0.0,39.5,40.3,9.655,2.967,0.45,0.827,-0.551,0.517,-3.158,26.797,0.0,247.84,,259.0,250.0,0.223,2.873,3.656,24.803
6563.5,3.351,0.782,-35.209,2.946,9.688,5.411,37.633,5.079,-7.373,-2.743,0.0,39.5,40.3,9.655,2.967,0.373,0.884,-0.587,0.644,-3.158,26.797,0.0,249.04,,259.0,250.0,0.311,2.88,3.667,24.808
6564.0,3.351,0.782,-35.209,2.946,9.688,5.395,37.625,5.073,-7.352,-2.753,0.0,39.439,40.209,9.655,2.967,0.277,0.974,-0.434,0.616,-3.161,26.791,0.0,249.04,,259.0,250.0,0.328,2.888,3.759,24.784
6564.5,3.351,0.782,-35.209,2.946,9.688,5.395,37.625,5.073,-7.352,-2.753,0.0,39.4,40.2,9.655,2.967,0.285,0.968,-0.538,0.628,-3.161,26.791,0.0,248.24,,259.0,250.0,0.358,2.896,3.803,24.825
6565.0,2.771,0.736,-33.851,3.021,9.608,5.395,37.625,5.073,-7.352,-2.753,0.0,39.4,40.2,9.753,2.848,0.16,1.125,-0.538,0.652,-3.161,26.791,0.0,248.24,,260.0,250.0,0.336,2.903,3.829,24.893
6565.5,2.771,0.736,-33.851,3.021,9.608,5.395,37.625,5.073,-7.352,-2.753,0.0,39.4,40.2,9.753,2.848,0.174,1.166,-0.544,0.659,-3.161,26.791,0.0,247.74,,260.0,250.0,0.35,2.901,3.81,24.859
6566.0,2.771,0.736,-33.851,3.021,9.608,5.395,37.625,5.073,-7.352,-2.753,0.0,39.4,40.2,9.753,2.848,0.438,0.968,-0.582,0.624,-3.161,26.791,0.0,247.74,,261.0,250.0,0.364,2.899,3.848,24.812
6566.5,2.771,0.736,-33.851,3.021,9.608,5.395,37.625,5.073,-7.352,-2.753,0.0,39.4,40.2,9.753,2.848,0.359,0.895,-0.519,0.547,-3.161,26.791,0.0,250.34,,261.0,250.0,0.362,2.897,3.864,24.743
6567.0,2.771,0.736,-33.851,3.021,9.608,5.387,37.663,5.091,-7.331,-2.754,0.0,39.427,40.229,9.753,2.848,0.277,0.943,-0.682,0.506,-3.158,26.798,0.0,250.34,,261.0,250.0,0.32,2.895,3.974,24.763
6567.5,2.771,0.736,-33.851,3.021,9.608,5.387,37.663,5.091,-7.331,-2.754,0.0,39.4,40.2,9.753,2.848,0.374,1.064,-0.623,0.719,-3.158,26.798,0.0,250.84,,261.0,250.0,0.261,2.893,4.015,24.717
6568.0,2.761,0.669,-35.209,3.026,9.512,5.387,37.663,5.091,-7.331,-2.754,0.0,39.4,40.2,9.651,3.109,0.319,1.175,-0.619,0.636,-3.158,26.798,0.0,250.84,,261.0,250.0,0.383,2.891,4.088,24.751
6568.5,2.761,0.669,-35.209,3.026,9.512,5.387,37.663,5.091,-7.331,-2.754,0.0,39.4,40.2,9.651,3.109,0.338,0.965,-0.385,0.938,-3.158,26.798,0.0,250.94,,261.0,250.0,0.378,2.889,3.936,24.703
6569.0,2.761,0.669,-35.209,3.026,9.512,5.387,37.663,5.091,-7.331,-2.754,0.0,39.4,40.2,9.651,3.109,0.546,1.454,-0.352,1.089,-3.158,26.798,0.0,250.94,,261.0,250.0,0.464,2.887,4.05,24.719
6569.5,2.761,0.669,-35.209,3.026,9.512,5.387,37.663,5.091,-7.331,-2.754,0.0,39.4,40.2,9.651,3.109,0.781,1.196,-0.106,0.998,-3.158,26.798,0.0,253.04,,261.0,250.0,0.684,2.884,3.946,24.733
6570.0,2.761,0.669,-35.209,3.026,9.512,5.387,37.663,5.091,-7.331,-2.754,0.0,39.4,40.2,9.651,3.109,0.785,1.362,-0.121,1.103,-3.158,26.798,0.0,253.04,,260.0,250.0,0.717,2.882,4.13,24.747
6570.5,2.761,0.669,-35.209,3.026,9.512,5.404,37.616,5.025,-7.36,-2.744,0.0,39.413,40.147,9.651,3.109,0.583,1.598,-0.137,1.119,-3.16,26.8,0.0,252.84,,260.0,250.0,0.782,2.88,4.192,24.828
6571.0,2.761,0.669,-35.209,3.026,9.512,5.404,37.616,5.025,-7.36,-2.744,0.0,39.4,40.1,9.651,3.109,0.947,1.432,-0.158,1.204,-3.16,26.8,0.0,252.84,,259.0,250.0,0.791,2.878,4.16,24.78
6571.5,3.002,0.752,-35.167,2.987,9.623,5.404,37.616,5.025,-7.36,-2.744,0.0,39.4,40.1,9.7,3.125,0.68,1.529,-0.098,1.126,-3.16,26.8,0.0,252.54,,259.0,250.0,0.856,2.877,4.181,24.78
6572.0,3.002,0.752,-35.167,2.987,9.623,5.404,37.616,5.025,-7.36,-2.744,0.0,39.4,40.1,9.7,3.125,0.735,1.614,-0.086,1.153,-3.16,26.8,0.0,252.54,,258.0,250.0,0.809,2.879,4.222,24.806
6572.5,3.002,0.752,-35.167,2.987,9.623,5.404,37.616,5.025,-7.36,-2.744,0.0,39.4,40.1,9.7,3.125,0.856,1.462,-0.091,1.148,-3.16,26.8,0.0,251.24,,258.0,250.0,0.854,2.881,4.232,24.827
6573.0,3.002,0.752,-35.167,2.987,9.623,5.404,37.616,5.025,-7.36,-2.744,0.0,39.4,40.1,9.7,3.125,0.822,1.573,-0.02,1.17,-3.16,26.8,0.0,251.24,,257.0,250.0,0.844,2.883,4.234,24.822
6573.5,3.002,0.752,-35.167,2.987,9.623,5.347,37.59,5.04,-7.346,-2.745,0.0,39.401,40.121,9.7,3.125,0.822,1.534,0.015,1.271,-3.165,26.793,0.0,251.24,,257.0,250.0,0.886,2.885,4.248,24.807
6574.0,3.002,0.752,-35.167,2.987,9.623,5.347,37.59,5.04,-7.346,-2.745,0.0,39.4,40.1,9.7,3.125,0.896,1.5,-0.105,1.218,-3.165,26.793,0.0,251.24,,256.0,250.0,0.911,2.886,4.298,24.696
6574.5,3.324,0.741,-35.209,2.899,9.658,5.347,37.59,5.04,-7.346,-2.745,0.0,39.4,40.1,9.629,2.985,0.915,1.679,0.158,1.302,-3.165,26.793,0.0,251.24,,256.0,250.0,0.877,2.888,4.404,24.743
6575.0,3.324,0.741,-35.209,2.899,9.658,5.347,37.59,5.04,-7.346,-2.745,0.0,39.4,40.1,9.629,2.985,0.829,1.773,0.121,1.417,-3.165,26.793,0.0,251.24,,255.0,250.0,1.013,2.895,4.496,24.752
6575.5,3.324,0.741,-35.209,2.899,9.658,5.347,37.59,5.04,-7.346,-2.745,0.0,39.4,40.1,9.629,2.985,1.038,1.847,0.299,1.574,-3.165,26.793,0.0,250.04,,255.0,250.0,1.035,2.903,4.359,24.743
6576.0,3.324,0.741,-35.209,2.899,9.658,5.347,37.59,5.04,-7.346,-2.745,0.0,39.4,40.1,9.629,2.985,0.927,1.579,0.124,1.374,-3.165,26.793,0.0,250.04,,255.0,250.0,1.19,2.909,4.513,24.701
6576.5,3.324,0.741,-35.209,2.899,9.658,5.347,37.59,5.04,-7.346,-2.745,0.0,39.4,40.1,9.629,2.985,1.301,1.661,0.388,1.426,-3.165,26.793,0.0,248.34,,255.0,250.0,1.001,2.916,4.363,24.691
6577.0,3.324,0.741,-35.209,2.899,9.658,5.31,37.594,5.03,-7.324,-2.758,0.0,39.375,40.099,9.629,2.985,1.187,1.814,0.284,1.583,-3.169,26.791,0.0,248.34,,256.0,250.0,1.194,2.923,4.571,24.664
6577.5,3.324,0.741,-35.209,2.899,9.658,5.31,37.594,5.03,-7.324,-2.758,0.0,39.4,40.1,9.629,2.985,1.247,1.848,0.287,1.587,-3.169,26.791,0.0,248.04,,256.0,250.0,1.217,2.93,4.584,24.619
6578.0,3.185,0.755,-35.209,2.91,9.621,5.31,37.594,5.03,-7.324,-2.758,0.0,39.4,40.1,9.642,3.116,1.106,1.922,0.142,1.564,-3.169,26.791,0.0,248.04,,257.0,250.0,1.242,2.936,4.706,24.613
6578.5,3.185,0.755,-35.209,2.91,9.621,5.31,37.594,5.03,-7.324,-2.758,0.0,39.4,40.1,9.642,3.116,1.044,2.022,0.183,1.545,-3.169,26.791,0.0,247.44,,257.0,250.0,1.184,2.94,4.771,24.6
6579.0,3.185,0.755,-35.209,2.91,9.621,5.31,37.594,5.03,-7.324,-2.758,0.0,39.4,40.1,9.642,3.116,1.018,1.892,0.156,1.406,-3.169,26.791,0.0,247.44,,258.0,250.0,1.198,2.944,4.742,24.595
6579.5,3.185,0.755,-35.209,2.91,9.621,5.31,37.594,5.03,-7.324,-2.758,0.0,39.4,40.1,9.642,3.116,0.964,1.901,0.128,1.448,-3.169,26.791,0.0,247.44,,258.0,250.0,1.118,2.948,4.739,24.642
6580.0,3.185,0.755,-35.209,2.91,9.621,5.338,37.638,5.071,-7.315,-2.728,0.0,39.364,40.095,9.642,3.116,1.36,1.863,0.262,1.587,-3.161,26.789,0.0,247.44,,259.0,250.0,1.11,2.952,4.669,24.639
6580.5,3.185,0.755,-35.209,2.91,9.621,5.338,37.638,5.071,-7.315,-2.728,0.0,39.4,40.1,9.642,3.116,1.222,1.879,0.35,1.579,-3.161,26.789,0.0,247.64,,259.0,250.0,1.268,2.956,4.766,24.621
6581.0,2.67,0.712,-34.128,3.043,9.569,5.338,37.638,5.071,-7.315,-2.728,0.0,39.4,40.1,9.723,3.035,1.192,1.946,0.272,1.625,-3.161,26.789,0.0,247.64,,260.0,250.0,1.257,2.959,4.82,24.622
6581.5,2.67,0.712,-34.128,3.043,9.569,5.338,37.638,5.071,-7.315,-2.728,0.0,39.4,40.1,9.723,3.035,1.284,2.212,0.316,1.797,-3.161,26.789,0.0,247.74,,260.0,250.0,1.259,2.955,4.92,24.551
6582.0,2.67,0.712,-34.128,3.043,9.569,5.338,37.638,5.071,-7.315,-2.728,0.0,39.4,40.1,9.723,3.035,1.202,2.48,0.434,1.893,-3.161,26.789,0.0,247.74,,261.0,250.0,1.402,2.95,5.055,24.536
6582.5,2.67,0.712,-34.128,3.043,9.569,5.338,37.638,5.071,-7.315,-2.728,0.0,39.4,40.1,9.723,3.035,1.274,2.188,0.267,1.698,-3.161,26.789,0.0,250.54,,261.0,250.0,1.502,2.945,5.059,24.487
6583.0,2.67,0.712,-34.128,3.043,9.569,5.427,37.624,5.066,-7.316,-2.692,0.0,39.362,40.059,9.723,3.035,1.326,2.307,0.288,1.838,-3.164,26.791,0.0,250.54,,261.0,250.0,1.357,2.941,5.114,24.406
6583.5,2.67,0.712,-34.128,3.043,9.569,5.427,37.624,5.066,-7.316,-2.692,0.0,39.4,40.1,9.723,3.035,1.193,2.544,0.364,1.895,-3.164,26.791,0.0,250.44,,261.0,250.0,1.44,2.936,5.095,24.344
6584.0,2.67,0.712,-34.128,3.043,9.569,5.427,37.624,5.066,-7.316,-2.692,0.0,39.4,40.1,9.723,3.035,1.362,2.222,0.233,1.737,-3.164,26.791,0.0,250.44,,261.0,250.0,1.499,2.932,5.115,24.259
6584.5,3.084,0.721,-35.209,3.026,9.731,5.427,37.624,5.066,-7.316,-2.692,0.0,39.4,40.1,9.589,3.083,1.409,2.239,0.356,1.806,-3.164,26.791,0.0,250.34,,261.0,250.0,1.389,2.928,5.13,24.188
6585.0,3.084,0.721,-35.209,3.026,9.731,5.427,37.624,5.066,-7.316,-2.692,0.0,39.4,40.1,9.589,3.083,1.17,2.443,0.309,1.857,-3.164,26.791,0.0,250.34,,261.0,250.0,1.453,2.93,5.14,24.25
6585.5,3.084,0.721,-35.209,3.026,9.731,5.427,37.624,5.066,-7.316,-2.692,0.0,39.4,40.1,9.589,3.083,1.447,2.275,0.315,1.88,-3.164,26.791,0.0,252.04,,261.0,250.0,1.445,2.933,5.213,24.327
6586.0,3.084,0.721,-35.209,3.026,9.731,5.427,37.624,5.066,-7.316,-2.692,0.0,39.4,40.1,9.589,3.083,1.327,2.356,0.372,1.915,-3.164,26.791,0.0,252.04,,260.0,250.0,1.479,2.935,5.223,24.286
6586.5,3.084,0.721,-35.209,3.026,9.731,5.431,37.631,5.063,-7.331,-2.695,0.0,39.35,40.043,9.589,3.083,1.566,2.329,0.471,2.009,-3.164,26.785,0.0,252.14,,260.0,250.0,1.492,2.938,5.187,24.283
6587.0,3.084,0.721,-35.209,3.026,9.731,5.431,37.631,5.063,-7.331,-2.695,0.0,39.4,40.0,9.589,3.083,1.509,2.602,0.44,2.141,-3.164,26.785,0.0,252.14,,259.0,250.0,1.594,2.94,5.377,24.342
6587.5,3.011,0.796,-34.464,3.051,9.635,5.431,37.631,5.063,-7.331,-2.695,0.0,39.4,40.0,9.68,2.944,1.441,2.489,0.437,1.997,-3.164,26.785,0.0,252.44,,259.0,250.0,1.673,2.943,5.4,24.352
6588.0,3.011,0.796,-34.464,3.051,9.635,5.431,37.631,5.063,-7.331,-2.695,0.0,39.4,40.0,9.68,2.944,1.513,2.604,0.458,2.069,-3.164,26.785,0.0,252.44,,258.0,250.0,1.591,2.944,5.411,24.383
6588.5,3.011,0.796,-34.464,3.051,9.635,5.431,37.631,5.063,-7.331,-2.695,0.0,39.4,40.0,9.68,2.944,1.542,2.638,0.421,2.212,-3.164,26.785,0.0,250.34,,258.0,250.0,1.661,2.945,5.563,24.438
6589.0,3.011,0.796,-34.464,3.051,9.635,5.431,37.631,5.063,-7.331,-2.695,0.0,39.4,40.0,9.68,2.944,1.494,2.919,0.503,2.276,-3.164,26.785,0.0,250.34,,258.0,250.0,1.703,2.946,5.553,24.458
6589.5,3.011,0.796,-34.464,3.051,9.635,5.432,37.632,5.066,-7.336,-2.683,0.0,39.34,40.109,9.68,2.944,1.522,2.898,0.569,2.286,-3.161,26.795,0.0,250.34,,258.0,250.0,1.798,2.947,5.689,24.514
6590.0,3.011,0.796,-34.464,3.051,9.635,5.432,37.632,5.066,-7.336,-2.683,0.0,39.3,40.1,9.68,2.944,1.6,2.869,0.696,2.394,-3.161,26.795,0.0,250.34,,258.0,250.0,1.819,2.948,5.493,24.584
6590.5,3.011,0.796,-34.464,3.051,9.635,5.432,37.632,5.066,-7.336,-2.683,0.0,39.3,40.1,9.68,2.944,1.701,2.985,0.682,2.426,-3.161,26.795,0.0,250.54,,258.0,250.0,1.89,2.949,5.675,24.614
6591.0,3.209,0.759,-35.209,3.033,9.701,5.432,37.632,5.066,-7.336,-2.683,0.0,39.3,40.1,9.471,3.031,1.833,3.037,0.673,2.421,-3.161,26.795,0.0,250.54,,258.0,250.0,1.949,2.95,5.776,24.602
6591.5,3.209,0.759,-35.209,3.033,9.701,5.432,37.632,5.066,-7.336,-2.683,0.0,39.3,40.1,9.471,3.031,1.831,3.03,0.688,2.575,-3.161,26.795,0.0,250.84,,258.0,250.0,1.991,2.954,5.822,24.642
6592.0,3.209,0.759,-35.209,3.033,9.701,5.432,37.632,5.066,-7.336,-2.683,0.0,39.3,40.1,9.471,3.031,1.843,3.072,0.806,2.512,-3.161,26.795,0.0,250.84,,258.0,250.0,2.031,2.958,5.834,24.635
6592.5,3.209,0.759,-35.209,3.033,9.701,5.432,37.632,5.066,-7.336,-2.683,0.0,39.3,40.1,9.471,3.031,1.982,3.099,0.872,2.53,-3.161,26.795,0.0,249.84,,258.0,250.0,2.058,2.963,5.777,24.621
6593.0,3.209,0.759,-35.209,3.033,9.701,5.39,37.573,5.058,-7.345,-2.681,0.0,39.345,40.035,9.471,3.031,1.774,2.832,0.748,2.335,-3.157,26.796,0.0,249.84,,258.0,250.0,2.121,2.967,5.757,24.595
6593.5,3.209,0.759,-35.209,3.033,9.701,5.39,37.573,5.058,-7.345,-2.681,0.0,39.3,40.0,9.471,3.031,1.619,2.888,0.684,2.338,-3.157,26.796,0.0,250.64,,258.0,250.0,1.922,2.971,5.791,24.543
6594.0,2.503,0.61,-35.209,3.018,9.631,5.39,37.573,5.058,-7.345,-2.681,0.0,39.3,40.0,9.623,2.903,1.928,2.936,0.741,2.495,-3.157,26.796,0.0,250.64,,258.0,250.0,1.882,2.974,5.79,24.531
6594.5,2.503,0.61,-35.209,3.018,9.631,5.39,37.573,5.058,-7.345,-2.681,0.0,39.3,40.0,9.623,2.903,1.83,3.045,0.809,2.508,-3.157,26.796,0.0,250.64,,258.0,250.0,2.025,2.967,5.855,24.526
6595.0,2.503,0.61,-35.209,3.018,9.631,5.39,37.573,5.058,-7.345,-2.681,0.0,39.3,40.0,9.623,2.903,1.724,3.044,0.659,2.366,-3.157,26.796,0.0,250.64,,258.0,250.0,2.048,2.959,5.949,24.506
6595.5,2.503,0.61,-35.209,3.018,9.631,5.39,37.573,5.058,-7.345,-2.681,0.0,39.3,40.0,9.623,2.903,1.766,2.928,0.787,2.455,-3.157,26.796,0.0,250.24,,258.0,250.0,1.948,2.952,5.886,24.472
6596.0,2.503,0.61,-35.209,3.018,9.631,5.368,37.617,5.049,-7.333,-2.684,0.0,39.339,40.041,9.623,2.903,1.784,3.025,0.703,2.498,-3.148,26.799,0.0,250.24,,258.0,250.0,1.984,2.944,5.79,24.396
6596.5,2.503,0.61,-35.209,3.018,9.631,5.368,37.617,5.049,-7.333,-2.684,0.0,39.3,40.0,9.623,2.903,1.892,2.881,0.949,2.511,-3.148,26.799,0.0,250.04,,258.0,250.0,2.002,2.937,5.936,24.406
6597.0,2.714,0.685,-34.764,3.022,9.575,5.368,37.617,5.049,-7.333,-2.684,0.0,39.3,40.0,9.765,3.035,1.917,3.191,0.905,2.602,-3.148,26.799,0.0,250.04,,258.0,250.0,2.058,2.93,5.984,24.404
6597.5,2.714,0.685,-34.764,3.022,9.575,5.368,37.617,5.049,-7.333,-2.684,0.0,39.3,40.0,9.765,3.035,1.873,3.117,0.828,2.537,-3.148,26.799,0.0,250.54,,258.0,250.0,2.154,2.926,6.039,24.421
6598.0,2.714,0.685,-34.764,3.022,9.575,5.368,37.617,5.049,-7.333,-2.684,0.0,39.3,40.0,9.765,3.035,2.024,3.114,1.041,2.619,-3.148,26.799,0.0,250.54,,258.0,250.0,2.089,2.923,5.958,24.434
6598.5,2.714,0.685,-34.764,3.022,9.575,5.368,37.617,5.049,-7.333,-2.684,0.0,39.3,40.0,9.765,3.035,2.095,3.264,1.018,2.695,-3.148,26.799,0.0,250.44,,258.0,250.0,2.2,2.92,6.074,24.45
6599.0,2.714,0.685,-34.764,3.022,9.575,5.368,37.617,5.049,-7.333,-2.684,0.0,39.3,40.0,9.765,3.035,2.122,3.332,0.968,2.706,-3.148,26.799,0.0,250.44,,258.0,250.0,2.268,2.916,6.15,24.448
6599.5,2.714,0.685,-34.764,3.022,9.575,5.366,37.594,5.075,-7.325,-2.664,0.0,39.342,40.077,9.765,3.035,1.986,3.344,0.97,2.788,-3.145,26.806,0.0,250.44,,258.0,250.0,2.282,2.913,6.066,24.401
6600.0,2.714,0.685,-34.764,3.022,9.575,5.366,37.594,5.075,-7.325,-2.664,0.0,39.3,40.1,9.765,3.035,2.474,3.329,1.217,2.899,-3.145,26.806,0.0,250.44,,258.0,250.0,2.272,2.91,6.192,24.39
6600.5,2.797,0.744,-34.075,3.005,9.583,5.366,37.594,5.075,-7.325,-2.664,0.0,39.3,40.1,9.688,2.877,2.325,3.573,1.212,3.161,-3.145,26.806,0.0,250.34,,258.0,250.0,2.48,2.906,6.298,24.364
6601.0,2.797,0.744,-34.075,3.005,9.583,5.366,37.594,5.075,-7.325,-2.664,0.0,39.3,40.1,9.688,2.877,2.335,3.521,1.303,2.984,-3.145,26.806,0.0,250.34,,258.0,250.0,2.567,2.905,6.37,24.377
6601.5,2.797,0.744,-34.075,3.005,9.583,5.366,37.594,5.075,-7.325,-2.664,0.0,39.3,40.1,9.688,2.877,2.289,3.688,1.355,3.065,-3.145,26.806,0.0,250.04,,258.0,250.0,2.536,2.903,6.353,24.361
6602.0,2.797,0.744,-34.075,3.005,9.583,5.366,37.594,5.075,-7.325,-2.664,0.0,39.3,40.1,9.688,2.877,2.369,3.721,1.314,3.15,-3.145,26.806,0.0,250.04,,258.0,250.0,2.599,2.901,6.455,24.337
6602.5,2.797,0.744,-34.075,3.005,9.583,5.412,37.552,5.078,-7.354,-2.686,0.0,39.345,40.111,9.688,2.877,2.652,3.701,1.488,3.185,-3.139,26.792,0.0,249.64,,258.0,250.0,2.639,2.899,6.388,24.32
6603.0,2.797,0.744,-34.075,3.005,9.583,5.412,37.552,5.078,-7.354,-2.686,0.0,39.3,40.1,9.688,2.877,2.621,3.733,1.53,3.188,-3.139,26.792,0.0,249.64,,258.0,250.0,2.756,2.898,6.595,24.369
6603.5,2.1,0.595,-33.263,2.927,9.629,5.412,37.552,5.078,-7.354,-2.686,0.0,39.3,40.1,9.769,2.827,2.615,3.823,1.504,3.266,-3.139,26.792,0.0,249.74,,258.0,250.0,2.768,2.896,6.674,24.377
6604.0,2.1,0.595,-33.263,2.927,9.629,5.412,37.552,5.078,-7.354,-2.686,0.0,39.3,40.1,9.769,2.827,2.659,4.157,1.685,3.495,-3.139,26.792,0.0,249.74,,258.0,250.0,2.802,2.883,6.733,24.373
6604.5,2.1,0.595,-33.263,2.927,9.629,5.412,37.552,5.078,-7.354,-2.686,0.0,39.3,40.1,9.769,2.827,2.697,4.071,1.679,3.48,-3.139,26.792,0.0,249.64,,258.0,250.0,2.999,2.87,6.787,24.346
6605.0,2.1,0.595,-33.263,2.927,9.629,5.412,37.552,5.078,-7.354,-2.686,0.0,39.3,40.1,9.769,2.827,2.696,4.202,1.706,3.585,-3.139,26.792,0.0,249.64,,258.0,250.0,2.982,2.858,6.878,24.344
6605.5,2.1,0.595,-33.263,2.927,9.629,5.415,37.553,5.062,-7.326,-2.67,0.0,39.349,40.107,9.769,2.827,2.706,4.272,1.534,3.572,-3.144,26.788,0.0,249.64,,258.0,250.0,3.047,2.845,7.027,24.342
6606.0,2.1,0.595,-33.263,2.927,9.629,5.415,37.553,5.062,-7.326,-2.67,0.0,39.3,40.1,9.769,2.827,2.801,4.045,1.845,3.671,-3.144,26.788,0.0,249.64,,258.0,250.0,3.021,2.833,6.823,24.332
