t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6606.5,2.1,0.595,-33.263,2.927,9.629,5.415,37.553,5.062,-7.326,-2.67,0.0,39.3,40.1,9.769,2.827,2.932,4.297,1.832,3.776,-3.144,26.788,0.0,249.44,,258.0,250.0,3.091,2.821,7.107,24.332
6607.0,3.397,0.773,-35.209,2.842,9.67,5.415,37.553,5.062,-7.326,-2.67,0.0,39.3,40.1,9.677,2.938,2.917,4.326,1.814,3.696,-3.144,26.788,0.0,249.44,,258.0,250.0,3.209,2.809,7.163,24.342
6607.5,3.397,0.773,-35.209,2.842,9.67,5.415,37.553,5.062,-7.326,-2.67,0.0,39.3,40.1,9.677,2.938,2.98,4.426,1.733,3.728,-3.144,26.788,0.0,249.14,,258.0,250.0,3.188,2.819,7.218,24.346
6608.0,3.397,0.773,-35.209,2.842,9.67,5.415,37.553,5.062,-7.326,-2.67,0.0,39.3,40.1,9.677,2.938,2.954,4.421,1.729,3.859,-3.144,26.788,0.0,249.14,,258.0,250.0,3.217,2.828,7.23,24.319
6608.5,3.397,0.773,-35.209,2.842,9.67,5.415,37.553,5.062,-7.326,-2.67,0.0,39.3,40.1,9.677,2.938,2.976,4.476,1.765,3.787,-3.144,26.788,0.0,249.24,,258.0,250.0,3.241,2.838,7.279,24.291
6609.0,3.397,0.773,-35.209,2.842,9.67,5.423,37.605,5.101,-7.322,-2.685,0.0,39.351,40.112,9.677,2.938,2.975,4.314,1.883,3.812,-3.136,26.788,0.0,249.24,,258.0,250.0,3.251,2.847,7.176,24.253
6609.5,3.397,0.773,-35.209,2.842,9.67,5.423,37.605,5.101,-7.322,-2.685,0.0,39.4,40.1,9.677,2.938,2.983,4.534,1.807,3.814,-3.136,26.788,0.0,249.34,,258.0,250.0,3.246,2.856,7.302,24.239
6610.0,3.022,0.755,-35.001,2.937,9.664,5.423,37.605,5.101,-7.322,-2.685,0.0,39.4,40.1,9.627,2.811,3.151,4.42,1.929,3.865,-3.136,26.788,0.0,249.34,,258.0,250.0,3.285,2.865,7.32,24.138
6610.5,3.022,0.755,-35.001,2.937,9.664,5.423,37.605,5.101,-7.322,-2.685,0.0,39.4,40.1,9.627,2.811,3.181,4.452,2.013,3.915,-3.136,26.788,0.0,249.14,,258.0,250.0,3.341,2.867,7.326,24.091
6611.0,3.022,0.755,-35.001,2.937,9.664,5.423,37.605,5.101,-7.322,-2.685,0.0,39.4,40.1,9.627,2.811,3.093,4.469,1.968,3.887,-3.136,26.788,0.0,249.14,,258.0,250.0,3.39,2.87,7.381,24.073
6611.5,3.022,0.755,-35.001,2.937,9.664,5.423,37.605,5.101,-7.322,-2.685,0.0,39.4,40.1,9.627,2.811,3.137,4.743,2.019,4.021,-3.136,26.788,0.0,249.24,,258.0,250.0,3.354,2.872,7.359,24.092
6612.0,3.022,0.755,-35.001,2.937,9.664,5.396,37.586,5.032,-7.306,-2.686,0.0,39.376,40.16,9.627,2.811,3.3,4.69,2.11,4.122,-3.141,26.8,0.0,249.24,,258.0,250.0,3.48,2.875,7.405,24.133
6612.5,3.022,0.755,-35.001,2.937,9.664,5.396,37.586,5.032,-7.306,-2.686,0.0,39.4,40.2,9.627,2.811,3.343,4.777,2.149,4.173,-3.141,26.8,0.0,249.14,,258.0,250.0,3.555,2.877,7.505,24.16
6613.0,3.022,0.755,-35.001,2.937,9.664,5.396,37.586,5.032,-7.306,-2.686,0.0,39.4,40.2,9.627,2.811,3.279,4.821,2.188,4.137,-3.141,26.8,0.0,249.14,,258.0,250.0,3.61,2.879,7.563,24.213
6613.5,3.247,0.764,-35.209,2.887,9.659,5.396,37.586,5.032,-7.306,-2.686,0.0,39.4,40.2,9.625,2.908,3.347,4.695,2.134,4.111,-3.141,26.8,0.0,249.44,,258.0,250.0,3.606,2.882,7.606,24.154
6614.0,3.247,0.764,-35.209,2.887,9.659,5.396,37.586,5.032,-7.306,-2.686,0.0,39.4,40.2,9.625,2.908,3.386,4.795,2.118,4.243,-3.141,26.8,0.0,249.44,,258.0,250.0,3.572,2.888,7.655,24.115
6614.5,3.247,0.764,-35.209,2.887,9.659,5.396,37.586,5.032,-7.306,-2.686,0.0,39.4,40.2,9.625,2.908,3.361,4.939,2.19,4.241,-3.141,26.8,0.0,249.74,,258.0,250.0,3.635,2.894,7.587,24.124
6615.0,3.247,0.764,-35.209,2.887,9.659,5.396,37.586,5.032,-7.306,-2.686,0.0,39.4,40.2,9.625,2.908,3.329,4.671,2.191,4.123,-3.141,26.8,0.0,249.74,,258.0,250.0,3.683,2.899,7.66,24.1
6615.5,3.247,0.764,-35.209,2.887,9.659,5.365,37.557,5.076,-7.309,-2.688,0.0,39.374,40.193,9.625,2.908,3.38,4.742,2.172,4.081,-3.144,26.791,0.0,249.84,,258.0,250.0,3.578,2.905,7.663,24.124
6616.0,3.247,0.764,-35.209,2.887,9.659,5.365,37.557,5.076,-7.309,-2.688,0.0,39.4,40.2,9.625,2.908,3.291,4.815,2.244,4.156,-3.144,26.791,0.0,249.84,,258.0,250.0,3.594,2.911,7.66,24.117
6616.5,2.784,0.637,-35.209,2.854,9.554,5.365,37.557,5.076,-7.309,-2.688,0.0,39.4,40.2,9.492,2.907,3.334,4.81,2.247,4.152,-3.144,26.791,0.0,249.54,,258.0,250.0,3.626,2.916,7.645,24.166
6617.0,2.784,0.637,-35.209,2.854,9.554,5.365,37.557,5.076,-7.309,-2.688,0.0,39.4,40.2,9.492,2.907,3.305,4.96,2.249,4.215,-3.144,26.791,0.0,249.54,,258.0,250.0,3.636,2.914,7.757,24.236
6617.5,2.784,0.637,-35.209,2.854,9.554,5.365,37.557,5.076,-7.309,-2.688,0.0,39.4,40.2,9.492,2.907,3.57,4.749,2.306,4.207,-3.144,26.791,0.0,250.14,,258.0,250.0,3.682,2.912,7.744,24.25
6618.0,2.784,0.637,-35.209,2.854,9.554,5.365,37.557,5.076,-7.309,-2.688,0.0,39.4,40.2,9.492,2.907,3.59,4.834,2.234,4.245,-3.144,26.791,0.0,250.14,,258.0,250.0,3.708,2.91,7.805,24.263
6618.5,2.784,0.637,-35.209,2.854,9.554,5.38,37.606,5.083,-7.277,-2.689,0.0,39.398,40.276,9.492,2.907,3.541,4.942,2.465,4.446,-3.132,26.801,0.0,249.94,,258.0,250.0,3.726,2.908,7.702,24.361
6619.0,2.784,0.637,-35.209,2.854,9.554,5.38,37.606,5.083,-7.277,-2.689,0.0,39.4,40.3,9.492,2.907,3.556,5.136,2.43,4.447,-3.132,26.801,0.0,249.94,,258.0,250.0,3.848,2.906,7.853,24.466
6619.5,2.443,0.641,-34.499,2.901,9.654,5.38,37.606,5.083,-7.277,-2.689,0.0,39.4,40.3,9.653,2.803,3.797,4.879,2.616,4.44,-3.132,26.801,0.0,250.44,,258.0,250.0,3.892,2.904,7.675,24.633
6620.0,2.443,0.641,-34.499,2.901,9.654,5.38,37.606,5.083,-7.277,-2.689,0.0,39.4,40.3,9.653,2.803,3.659,5.05,2.569,4.535,-3.132,26.801,0.0,250.44,,258.0,250.0,3.933,2.896,7.83,24.618
6620.5,2.443,0.641,-34.499,2.901,9.654,5.38,37.606,5.083,-7.277,-2.689,0.0,39.4,40.3,9.653,2.803,3.827,4.995,2.518,4.498,-3.132,26.801,0.0,250.44,,258.0,250.0,3.953,2.889,7.842,24.588
6621.0,2.443,0.641,-34.499,2.901,9.654,5.38,37.606,5.083,-7.277,-2.689,0.0,39.4,40.3,9.653,2.803,3.727,4.827,2.682,4.39,-3.132,26.801,0.0,250.44,,258.0,250.0,3.96,2.881,7.702,24.634
6621.5,2.443,0.641,-34.499,2.901,9.654,5.38,37.606,5.083,-7.277,-2.689,0.0,39.4,40.3,9.653,2.803,3.711,4.895,2.777,4.504,-3.132,26.801,0.0,250.84,,258.0,250.0,3.907,2.874,7.811,24.669
6622.0,2.443,0.641,-34.499,2.901,9.654,5.374,37.584,5.075,-7.277,-2.696,0.0,39.404,40.289,9.653,2.803,3.923,4.945,2.644,4.387,-3.156,26.791,0.0,250.84,,258.0,250.0,3.972,2.867,7.799,24.679
6622.5,2.443,0.641,-34.499,2.901,9.654,5.374,37.584,5.075,-7.277,-2.696,0.0,39.4,40.3,9.653,2.803,3.878,4.878,2.692,4.467,-3.156,26.791,0.0,250.34,,258.0,250.0,3.975,2.86,7.815,24.696
6623.0,2.488,0.677,-33.145,2.919,9.562,5.374,37.584,5.075,-7.277,-2.696,0.0,39.4,40.3,9.741,2.803,3.702,5.169,2.659,4.468,-3.156,26.791,0.0,250.34,,258.0,250.0,3.979,2.853,7.885,24.712
6623.5,2.488,0.677,-33.145,2.919,9.562,5.374,37.584,5.075,-7.277,-2.696,0.0,39.4,40.3,9.741,2.803,3.793,4.788,2.615,4.305,-3.156,26.791,0.0,250.54,,258.0,250.0,4.0,2.847,7.782,24.777
6624.0,2.488,0.677,-33.145,2.919,9.562,5.374,37.584,5.075,-7.277,-2.696,0.0,39.4,40.3,9.741,2.803,3.824,4.859,2.573,4.316,-3.156,26.791,0.0,250.54,,258.0,250.0,3.875,2.842,7.843,24.777
6624.5,2.488,0.677,-33.145,2.919,9.562,5.374,37.584,5.075,-7.277,-2.696,0.0,39.4,40.3,9.741,2.803,3.703,4.55,2.537,4.123,-3.156,26.791,0.0,250.24,,258.0,250.0,3.893,2.836,7.711,24.804
6625.0,2.488,0.677,-33.145,2.919,9.562,5.408,37.618,5.097,-7.263,-2.703,0.0,39.422,40.326,9.741,2.803,3.664,4.653,2.409,4.134,-3.158,26.78,0.0,250.24,,258.0,250.0,3.728,2.83,7.739,24.843
6625.5,2.488,0.677,-33.145,2.919,9.562,5.408,37.618,5.097,-7.263,-2.703,0.0,39.4,40.3,9.741,2.803,3.571,4.784,2.506,4.201,-3.158,26.78,0.0,250.24,,258.0,250.0,3.715,2.824,7.63,24.86
6626.0,2.362,0.643,-33.801,2.916,9.56,5.408,37.618,5.097,-7.263,-2.703,0.0,39.4,40.3,9.883,2.864,3.437,4.729,2.327,4.145,-3.158,26.78,0.0,250.24,,258.0,250.0,3.766,2.819,7.758,24.865
6626.5,2.362,0.643,-33.801,2.916,9.56,5.408,37.618,5.097,-7.263,-2.703,0.0,39.4,40.3,9.883,2.864,3.541,4.55,2.55,4.104,-3.158,26.78,0.0,249.94,,258.0,250.0,3.659,2.811,7.496,24.888
6627.0,2.362,0.643,-33.801,2.916,9.56,5.408,37.618,5.097,-7.263,-2.703,0.0,39.4,40.3,9.883,2.864,3.427,4.606,2.368,4.04,-3.158,26.78,0.0,249.94,,258.0,250.0,3.686,2.804,7.672,24.9
6627.5,2.362,0.643,-33.801,2.916,9.56,5.408,37.618,5.097,-7.263,-2.703,0.0,39.4,40.3,9.883,2.864,3.668,4.438,2.57,4.048,-3.158,26.78,0.0,250.04,,258.0,250.0,3.611,2.797,7.436,24.906
6628.0,2.362,0.643,-33.801,2.916,9.56,5.408,37.618,5.097,-7.263,-2.703,0.0,39.4,40.3,9.883,2.864,3.647,4.609,2.501,4.191,-3.158,26.78,0.0,250.04,,258.0,250.0,3.681,2.79,7.557,24.903
6628.5,2.362,0.643,-33.801,2.916,9.56,5.427,37.647,5.105,-7.25,-2.702,0.0,39.426,40.364,9.883,2.864,3.455,4.511,2.495,4.021,-3.151,26.779,0.0,249.84,,258.0,250.0,3.737,2.783,7.598,24.846
6629.0,2.362,0.643,-33.801,2.916,9.56,5.427,37.647,5.105,-7.25,-2.702,0.0,39.4,40.4,9.883,2.864,3.442,4.581,2.402,3.995,-3.151,26.779,0.0,249.84,,258.0,250.0,3.62,2.776,7.542,24.795
6629.5,2.575,0.642,-35.209,3.001,9.632,5.427,37.647,5.105,-7.25,-2.702,0.0,39.4,40.4,9.562,2.91,3.576,4.628,2.363,4.149,-3.151,26.779,0.0,249.74,,258.0,250.0,3.605,2.769,7.581,24.712
6630.0,2.575,0.642,-35.209,3.001,9.632,5.427,37.647,5.105,-7.25,-2.702,0.0,39.4,40.4,9.562,2.91,3.47,4.723,2.432,4.128,-3.151,26.779,0.0,249.74,,258.0,250.0,3.679,2.766,7.608,24.654
6630.5,2.575,0.642,-35.209,3.001,9.632,5.427,37.647,5.105,-7.25,-2.702,0.0,39.4,40.4,9.562,2.91,3.504,4.66,2.514,4.127,-3.151,26.779,0.0,249.74,,258.0,250.0,3.688,2.763,7.537,24.597
6631.0,2.575,0.642,-35.209,3.001,9.632,5.427,37.647,5.105,-7.25,-2.702,0.0,39.4,40.4,9.562,2.91,3.517,4.789,2.519,4.16,-3.151,26.779,0.0,249.74,,258.0,250.0,3.701,2.76,7.615,24.6
6631.5,2.575,0.642,-35.209,3.001,9.632,5.427,37.637,5.103,-7.249,-2.695,0.0,39.442,40.381,9.562,2.91,3.404,4.732,2.479,4.144,-3.158,26.778,0.0,249.44,,258.0,250.0,3.746,2.757,7.59,24.566
6632.0,2.575,0.642,-35.209,3.001,9.632,5.427,37.637,5.103,-7.249,-2.695,0.0,39.4,40.4,9.562,2.91,3.639,4.705,2.579,4.142,-3.158,26.778,0.0,249.44,,258.0,250.0,3.689,2.754,7.677,24.571
6632.5,3.043,0.688,-35.209,2.974,9.65,5.427,37.637,5.103,-7.249,-2.695,0.0,39.4,40.4,9.648,2.95,3.721,4.802,2.63,4.367,-3.158,26.778,0.0,249.84,,258.0,250.0,3.766,2.751,7.754,24.55
6633.0,3.043,0.688,-35.209,2.974,9.65,5.427,37.637,5.103,-7.249,-2.695,0.0,39.4,40.4,9.648,2.95,3.687,4.792,2.656,4.281,-3.158,26.778,0.0,249.84,,258.0,250.0,3.88,2.755,7.74,24.56
6633.5,3.043,0.688,-35.209,2.974,9.65,5.427,37.637,5.103,-7.249,-2.695,0.0,39.4,40.4,9.648,2.95,3.835,4.976,2.667,4.387,-3.158,26.778,0.0,250.24,,258.0,250.0,3.854,2.76,7.827,24.583
6634.0,3.043,0.688,-35.209,2.974,9.65,5.427,37.637,5.103,-7.249,-2.695,0.0,39.4,40.4,9.648,2.95,3.821,5.134,2.674,4.504,-3.158,26.778,0.0,250.24,,258.0,250.0,3.966,2.765,7.92,24.587
6634.5,3.043,0.688,-35.209,2.974,9.65,5.394,37.627,5.106,-7.247,-2.707,0.0,39.458,40.391,9.648,2.95,3.926,5.226,2.676,4.604,-3.167,26.769,0.0,250.74,,258.0,250.0,4.033,2.769,7.984,24.61
6635.0,3.043,0.688,-35.209,2.974,9.65,5.394,37.627,5.106,-7.247,-2.707,0.0,39.5,40.4,9.648,2.95,3.954,5.429,2.731,4.776,-3.167,26.769,0.0,250.74,,258.0,250.0,4.108,2.774,8.247,24.519
6635.5,3.043,0.688,-35.209,2.974,9.65,5.394,37.627,5.106,-7.247,-2.707,0.0,39.5,40.4,9.648,2.95,4.036,5.578,2.802,4.854,-3.167,26.769,0.0,251.04,,258.0,250.0,4.223,2.778,8.412,24.395
6636.0,2.336,0.646,-33.156,2.96,9.581,5.394,37.627,5.106,-7.247,-2.707,0.0,39.5,40.4,9.838,2.924,4.1,5.733,2.892,4.996,-3.167,26.769,0.0,251.04,,257.0,250.0,4.318,2.783,8.533,24.338
6636.5,2.336,0.646,-33.156,2.96,9.581,5.394,37.627,5.106,-7.247,-2.707,0.0,39.5,40.4,9.838,2.924,4.336,5.989,3.091,5.262,-3.167,26.769,0.0,250.94,,257.0,250.0,4.43,2.775,8.639,24.312
6637.0,2.336,0.646,-33.156,2.96,9.581,5.394,37.627,5.106,-7.247,-2.707,0.0,39.5,40.4,9.838,2.924,4.458,6.215,3.18,5.473,-3.167,26.769,0.0,250.94,,257.0,250.0,4.67,2.768,8.749,24.326
6637.5,2.336,0.646,-33.156,2.96,9.581,5.394,37.627,5.106,-7.247,-2.707,0.0,39.5,40.4,9.838,2.924,4.602,6.452,3.263,5.676,-3.167,26.769,0.0,250.04,,257.0,250.0,4.831,2.761,8.943,24.34
6638.0,2.336,0.646,-33.156,2.96,9.581,5.385,37.58,5.108,-7.287,-2.713,0.0,39.471,40.464,9.838,2.924,4.708,6.656,3.419,5.807,-3.158,26.762,0.0,250.04,,257.0,250.0,4.999,2.754,9.107,24.351
6638.5,2.336,0.646,-33.156,2.96,9.581,5.385,37.58,5.108,-7.287,-2.713,0.0,39.5,40.5,9.838,2.924,4.781,6.808,3.504,5.956,-3.158,26.762,0.0,250.04,,257.0,250.0,5.148,2.747,9.209,24.415
6639.0,2.977,0.705,-35.209,2.807,9.581,5.385,37.58,5.108,-7.287,-2.713,0.0,39.5,40.5,9.63,3.009,4.859,6.829,3.471,5.998,-3.158,26.762,0.0,250.04,,257.0,250.0,5.262,2.74,9.259,24.456
6639.5,2.977,0.705,-35.209,2.807,9.581,5.385,37.58,5.108,-7.287,-2.713,0.0,39.5,40.5,9.63,3.009,4.981,6.747,3.656,6.084,-3.158,26.762,0.0,250.14,,257.0,250.0,5.289,2.744,9.47,24.479
6640.0,2.977,0.705,-35.209,2.807,9.581,5.385,37.58,5.108,-7.287,-2.713,0.0,39.5,40.5,9.63,3.009,5.185,7.098,3.79,6.303,-3.158,26.762,0.0,250.14,,257.0,250.0,5.367,2.748,9.597,24.504
6640.5,2.977,0.705,-35.209,2.807,9.581,5.385,37.58,5.108,-7.287,-2.713,0.0,39.5,40.5,9.63,3.009,5.192,7.306,3.858,6.427,-3.158,26.762,0.0,249.44,,257.0,250.0,5.594,2.752,9.786,24.516
6641.0,2.977,0.705,-35.209,2.807,9.581,5.392,37.524,5.109,-7.279,-2.723,0.0,39.49,40.46,9.63,3.009,5.274,7.4,3.928,6.576,-3.155,26.755,0.0,249.44,,257.0,250.0,5.696,2.756,9.889,24.554
6641.5,2.977,0.705,-35.209,2.807,9.581,5.392,37.524,5.109,-7.279,-2.723,0.0,39.5,40.5,9.63,3.009,5.396,7.598,4.071,6.751,-3.155,26.755,0.0,249.34,,257.0,250.0,5.795,2.759,9.997,24.586
6642.0,2.977,0.705,-35.209,2.807,9.581,5.392,37.524,5.109,-7.279,-2.723,0.0,39.5,40.5,9.63,3.009,5.524,7.727,4.23,6.897,-3.155,26.755,0.0,249.34,,257.0,250.0,5.954,2.763,10.085,24.596
6642.5,2.357,0.624,-33.552,2.837,9.634,5.392,37.524,5.109,-7.279,-2.723,0.0,39.5,40.5,9.77,2.665,5.633,7.864,4.346,6.994,-3.155,26.755,0.0,249.44,,257.0,250.0,6.095,2.766,10.297,24.634
6643.0,2.357,0.624,-33.552,2.837,9.634,5.392,37.524,5.109,-7.279,-2.723,0.0,39.5,40.5,9.77,2.665,5.825,7.78,4.564,7.128,-3.155,26.755,0.0,249.44,,257.0,250.0,6.209,2.76,10.47,24.649
6643.5,2.357,0.624,-33.552,2.837,9.634,5.392,37.524,5.109,-7.279,-2.723,0.0,39.5,40.5,9.77,2.665,6.135,8.247,4.81,7.422,-3.155,26.755,0.0,249.74,,257.0,250.0,6.324,2.753,10.669,24.647
6644.0,2.357,0.624,-33.552,2.837,9.634,5.392,37.524,5.109,-7.279,-2.723,0.0,39.5,40.5,9.77,2.665,6.356,8.3,4.981,7.557,-3.155,26.755,0.0,249.74,,257.0,250.0,6.653,2.747,10.745,24.652
6644.5,2.357,0.624,-33.552,2.837,9.634,5.429,37.445,5.103,-7.229,-2.714,0.0,39.505,40.507,9.77,2.665,6.369,8.586,5.119,7.746,-3.156,26.747,0.0,249.44,,257.0,250.0,6.798,2.74,10.934,24.648
6645.0,2.357,0.624,-33.552,2.837,9.634,5.429,37.445,5.103,-7.229,-2.714,0.0,39.5,40.5,9.77,2.665,6.661,8.448,5.257,7.737,-3.156,26.747,0.0,249.44,,257.0,250.0,6.955,2.734,10.942,24.673
6645.5,2.011,0.556,-34.432,2.677,9.565,5.429,37.445,5.103,-7.229,-2.714,0.0,39.5,40.5,9.696,2.652,6.605,8.248,5.127,7.584,-3.156,26.747,0.0,249.14,,257.0,250.0,7.026,2.728,10.89,24.622
6646.0,2.011,0.556,-34.432,2.677,9.565,5.429,37.445,5.103,-7.229,-2.714,0.0,39.5,40.5,9.696,2.652,6.507,8.228,5.057,7.518,-3.156,26.747,0.0,249.14,,257.0,250.0,6.891,2.716,10.994,24.592
6646.5,2.011,0.556,-34.432,2.677,9.565,5.429,37.445,5.103,-7.229,-2.714,0.0,39.5,40.5,9.696,2.652,6.344,8.215,5.072,7.533,-3.156,26.747,0.0,248.94,,257.0,250.0,6.827,2.704,10.943,24.637
6647.0,2.011,0.556,-34.432,2.677,9.565,5.429,37.445,5.103,-7.229,-2.714,0.0,39.5,40.5,9.696,2.652,6.638,8.384,5.245,7.654,-3.156,26.747,0.0,248.94,,258.0,250.0,6.791,2.693,11.089,24.602
6647.5,2.011,0.556,-34.432,2.677,9.565,5.454,37.497,5.144,-7.108,-2.729,0.0,39.517,40.551,9.696,2.652,6.677,8.443,5.277,7.684,-3.156,26.744,0.0,248.84,,258.0,250.0,6.98,2.682,11.157,24.58
6648.0,2.011,0.556,-34.432,2.677,9.565,5.454,37.497,5.144,-7.108,-2.729,0.0,39.5,40.6,9.696,2.652,6.547,8.511,5.294,7.766,-3.156,26.744,0.0,248.84,,259.0,250.0,7.02,2.671,11.26,24.6
6648.5,2.011,0.556,-34.432,2.677,9.565,5.454,37.497,5.144,-7.108,-2.729,0.0,39.5,40.6,9.696,2.652,6.76,8.502,5.393,7.809,-3.156,26.744,0.0,248.64,,259.0,250.0,7.03,2.66,11.268,24.685
6649.0,1.843,0.507,-34.327,2.692,9.632,5.454,37.497,5.144,-7.108,-2.729,0.0,39.5,40.6,9.696,2.526,6.641,8.489,5.401,7.778,-3.156,26.744,0.0,248.64,,260.0,250.0,7.116,2.649,11.243,24.72
6649.5,1.843,0.507,-34.327,2.692,9.632,5.454,37.497,5.144,-7.108,-2.729,0.0,39.5,40.6,9.696,2.526,6.591,8.542,5.287,7.82,-3.156,26.744,0.0,248.64,,260.0,250.0,7.078,2.636,11.273,24.679
6650.0,1.843,0.507,-34.327,2.692,9.632,5.454,37.497,5.144,-7.108,-2.729,0.0,39.5,40.6,9.696,2.526,6.677,8.348,5.401,7.738,-3.156,26.744,0.0,248.64,,261.0,250.0,7.06,2.623,11.334,24.651
6650.5,1.843,0.507,-34.327,2.692,9.632,5.454,37.497,5.144,-7.108,-2.729,0.0,39.5,40.6,9.696,2.526,6.779,8.671,5.497,7.914,-3.156,26.744,0.0,250.64,,261.0,250.0,7.041,2.61,11.467,24.625
6651.0,1.843,0.507,-34.327,2.692,9.632,5.434,37.547,5.134,-7.088,-2.722,0.0,39.539,40.566,9.696,2.526,6.889,8.605,5.53,7.865,-3.145,26.729,0.0,250.64,,261.0,250.0,7.215,2.598,11.439,24.616
6651.5,1.843,0.507,-34.327,2.692,9.632,5.434,37.547,5.134,-7.088,-2.722,0.0,39.5,40.6,9.696,2.526,6.786,8.781,5.553,7.976,-3.145,26.729,0.0,251.04,,261.0,250.0,7.222,2.585,11.549,24.605
6652.0,2.177,0.558,-34.774,2.655,9.687,5.434,37.547,5.134,-7.088,-2.722,0.0,39.5,40.6,9.662,2.571,6.834,8.726,5.59,8.013,-3.145,26.729,0.0,251.04,,260.0,250.0,7.274,2.573,11.541,24.608
6652.5,2.177,0.558,-34.774,2.655,9.687,5.434,37.547,5.134,-7.088,-2.722,0.0,39.5,40.6,9.662,2.571,6.893,8.854,5.582,8.059,-3.145,26.729,0.0,250.94,,260.0,250.0,7.291,2.567,11.685,24.661
6653.0,2.177,0.558,-34.774,2.655,9.687,5.434,37.547,5.134,-7.088,-2.722,0.0,39.5,40.6,9.662,2.571,6.926,8.903,5.637,8.134,-3.145,26.729,0.0,250.94,,260.0,250.0,7.347,2.56,11.648,24.729
6653.5,2.177,0.558,-34.774,2.655,9.687,5.434,37.547,5.134,-7.088,-2.722,0.0,39.5,40.6,9.662,2.571,6.971,8.956,5.703,8.219,-3.145,26.729,0.0,252.84,,260.0,250.0,7.4,2.554,11.743,24.777
6654.0,2.177,0.558,-34.774,2.655,9.687,5.454,37.575,5.164,-7.09,-2.739,0.0,39.549,40.601,9.662,2.571,7.055,8.953,5.752,8.24,-3.17,26.716,0.0,252.84,,259.0,250.0,7.462,2.548,11.883,24.798
6654.5,2.177,0.558,-34.774,2.655,9.687,5.454,37.575,5.164,-7.09,-2.739,0.0,39.5,40.6,9.662,2.571,7.199,8.792,5.953,8.325,-3.17,26.716,0.0,252.74,,259.0,250.0,7.5,2.542,11.543,24.732
6655.0,2.466,0.68,-34.369,2.687,9.659,5.454,37.575,5.164,-7.09,-2.739,0.0,39.5,40.6,9.788,2.735,7.227,8.972,5.875,8.31,-3.17,26.716,0.0,252.74,,258.0,250.0,7.567,2.536,11.757,24.619
6655.5,2.466,0.68,-34.369,2.687,9.659,5.454,37.575,5.164,-7.09,-2.739,0.0,39.5,40.6,9.788,2.735,7.259,9.045,5.918,8.337,-3.17,26.716,0.0,253.14,,258.0,250.0,7.596,2.535,11.834,24.55
6656.0,2.466,0.68,-34.369,2.687,9.659,5.454,37.575,5.164,-7.09,-2.739,0.0,39.5,40.6,9.788,2.735,7.132,9.202,5.922,8.404,-3.17,26.716,0.0,253.14,,257.0,250.0,7.64,2.534,11.945,24.57
6656.5,2.466,0.68,-34.369,2.687,9.659,5.454,37.575,5.164,-7.09,-2.739,0.0,39.5,40.6,9.788,2.735,7.429,9.168,6.092,8.498,-3.17,26.716,0.0,250.64,,257.0,250.0,7.665,2.533,11.868,24.54
6657.0,2.466,0.68,-34.369,2.687,9.659,5.454,37.575,5.164,-7.09,-2.739,0.0,39.5,40.6,9.788,2.735,7.497,9.234,6.1,8.535,-3.17,26.716,0.0,250.64,,257.0,250.0,7.797,2.531,12.078,24.548
6657.5,2.466,0.68,-34.369,2.687,9.659,5.484,37.548,5.153,-7.081,-2.754,0.0,39.553,40.604,9.788,2.735,7.531,9.319,6.143,8.573,-3.171,26.702,0.0,251.04,,257.0,250.0,7.841,2.53,12.072,24.479
6658.0,2.466,0.68,-34.369,2.687,9.659,5.484,37.548,5.153,-7.081,-2.754,0.0,39.6,40.6,9.788,2.735,7.603,9.304,6.204,8.709,-3.171,26.702,0.0,251.04,,256.0,250.0,7.892,2.529,12.102,24.464
6658.5,2.261,0.594,-34.134,2.682,9.645,5.484,37.548,5.153,-7.081,-2.754,0.0,39.6,40.6,9.715,2.569,7.56,9.328,6.164,8.687,-3.171,26.702,0.0,250.64,,256.0,250.0,7.955,2.528,12.176,24.41
6659.0,2.261,0.594,-34.134,2.682,9.645,5.484,37.548,5.153,-7.081,-2.754,0.0,39.6,40.6,9.715,2.569,7.514,9.403,6.19,8.619,-3.171,26.702,0.0,250.64,,256.0,250.0,7.935,2.524,12.238,24.445
6659.5,2.261,0.594,-34.134,2.682,9.645,5.484,37.548,5.153,-7.081,-2.754,0.0,39.6,40.6,9.715,2.569,7.645,9.362,6.226,8.614,-3.171,26.702,0.0,250.54,,256.0,250.0,7.932,2.52,12.237,24.429
6660.0,2.261,0.594,-34.134,2.682,9.645,5.484,37.548,5.153,-7.081,-2.754,0.0,39.6,40.6,9.715,2.569,7.552,9.349,6.307,8.744,-3.171,26.702,0.0,250.54,,256.0,250.0,7.962,2.515,12.177,24.372
6660.5,2.261,0.594,-34.134,2.682,9.645,5.497,37.577,5.178,-7.077,-2.745,0.0,39.574,40.611,9.715,2.569,7.715,9.401,6.366,8.829,-3.16,26.696,0.0,247.54,,256.0,250.0,7.988,2.511,12.206,24.497
6661.0,2.261,0.594,-34.134,2.682,9.645,5.497,37.577,5.178,-7.077,-2.745,0.0,39.6,40.6,9.715,2.569,7.657,9.532,6.487,8.817,-3.16,26.696,0.0,247.54,,257.0,250.0,8.078,2.507,12.3,24.534
6661.5,2.497,0.573,-35.209,2.706,9.656,5.497,37.577,5.178,-7.077,-2.745,0.0,39.6,40.6,9.733,2.771,7.628,9.395,6.438,8.795,-3.16,26.696,0.0,247.54,,257.0,250.0,8.123,2.503,12.076,24.574
6662.0,2.497,0.573,-35.209,2.706,9.656,5.497,37.577,5.178,-7.077,-2.745,0.0,39.6,40.6,9.733,2.771,7.587,9.235,6.423,8.635,-3.16,26.696,0.0,247.54,,258.0,250.0,8.064,2.503,12.149,24.556
6662.5,2.497,0.573,-35.209,2.706,9.656,5.497,37.577,5.178,-7.077,-2.745,0.0,39.6,40.6,9.733,2.771,7.778,9.068,6.558,8.596,-3.16,26.696,0.0,247.54,,258.0,250.0,7.97,2.503,12.055,24.571
6663.0,2.497,0.573,-35.209,2.706,9.656,5.497,37.577,5.178,-7.077,-2.745,0.0,39.6,40.6,9.733,2.771,7.701,9.063,6.648,8.551,-3.16,26.696,0.0,247.54,,259.0,250.0,8.0,2.503,12.029,24.539
6663.5,2.497,0.573,-35.209,2.706,9.656,5.497,37.577,5.178,-7.077,-2.745,0.0,39.6,40.6,9.733,2.771,7.585,9.235,6.365,8.553,-3.16,26.696,0.0,248.74,,259.0,250.0,7.991,2.503,12.201,24.573
6664.0,2.497,0.573,-35.209,2.706,9.656,5.452,37.557,5.157,-7.065,-2.755,0.0,39.578,40.625,9.733,2.771,7.741,8.924,6.635,8.426,-3.179,26.686,0.0,248.74,,260.0,250.0,7.935,2.503,12.084,24.656
6664.5,2.497,0.573,-35.209,2.706,9.656,5.452,37.557,5.157,-7.065,-2.755,0.0,39.6,40.6,9.733,2.771,7.681,9.194,6.593,8.589,-3.179,26.686,0.0,248.84,,260.0,250.0,7.931,2.502,12.145,24.686
6665.0,2.425,0.603,-35.198,2.72,9.637,5.452,37.557,5.157,-7.065,-2.755,0.0,39.6,40.6,9.64,2.602,7.787,9.167,6.759,8.699,-3.179,26.686,0.0,248.84,,261.0,250.0,8.014,2.502,12.034,24.693
6665.5,2.425,0.603,-35.198,2.72,9.637,5.452,37.557,5.157,-7.065,-2.755,0.0,39.6,40.6,9.64,2.602,7.802,9.372,6.748,8.81,-3.179,26.686,0.0,249.44,,261.0,250.0,8.103,2.501,12.133,24.688
6666.0,2.425,0.603,-35.198,2.72,9.637,5.452,37.557,5.157,-7.065,-2.755,0.0,39.6,40.6,9.64,2.602,7.998,9.361,6.693,8.872,-3.179,26.686,0.0,249.44,,261.0,250.0,8.183,2.5,12.193,24.666
6666.5,2.425,0.603,-35.198,2.72,9.637,5.452,37.557,5.157,-7.065,-2.755,0.0,39.6,40.6,9.64,2.602,8.001,9.332,6.932,8.845,-3.179,26.686,0.0,253.04,,261.0,250.0,8.231,2.499,12.08,24.695
6667.0,2.425,0.603,-35.198,2.72,9.637,5.472,37.555,5.14,-7.005,-2.753,0.0,39.586,40.636,9.64,2.602,8.036,9.338,6.864,8.944,-3.177,26.673,0.0,253.04,,260.0,250.0,8.278,2.497,12.177,24.71
6667.5,2.425,0.603,-35.198,2.72,9.637,5.472,37.555,5.14,-7.005,-2.753,0.0,39.6,40.6,9.64,2.602,8.05,9.583,6.93,8.935,-3.177,26.673,0.0,253.04,,260.0,250.0,8.295,2.496,12.053,24.782
6668.0,2.971,0.702,-35.209,2.66,9.719,5.472,37.555,5.14,-7.005,-2.753,0.0,39.6,40.6,9.619,2.724,8.165,9.612,7.231,9.141,-3.177,26.673,0.0,253.04,,259.0,250.0,8.374,2.495,12.236,24.792
6668.5,2.971,0.702,-35.209,2.66,9.719,5.472,37.555,5.14,-7.005,-2.753,0.0,39.6,40.6,9.619,2.724,8.272,9.406,7.013,8.862,-3.177,26.673,0.0,253.14,,259.0,250.0,8.537,2.503,12.247,24.816
6669.0,2.971,0.702,-35.209,2.66,9.719,5.472,37.555,5.14,-7.005,-2.753,0.0,39.6,40.6,9.619,2.724,8.135,9.486,7.063,9.051,-3.177,26.673,0.0,253.14,,258.0,250.0,8.388,2.511,12.319,24.82
6669.5,2.971,0.702,-35.209,2.66,9.719,5.472,37.555,5.14,-7.005,-2.753,0.0,39.6,40.6,9.619,2.724,8.331,9.538,7.076,9.121,-3.177,26.673,0.0,252.94,,258.0,250.0,8.434,2.518,12.345,24.801
6670.0,2.971,0.702,-35.209,2.66,9.719,5.44,37.533,5.152,-6.938,-2.751,0.0,39.597,40.608,9.619,2.724,8.287,9.531,7.222,9.075,-3.172,26.673,0.0,252.94,,257.0,250.0,8.517,2.526,12.386,24.767
6670.5,2.971,0.702,-35.209,2.66,9.719,5.44,37.533,5.152,-6.938,-2.751,0.0,39.6,40.6,9.619,2.724,8.313,9.351,7.283,8.93,-3.172,26.673,0.0,252.74,,257.0,250.0,8.529,2.533,12.341,24.719
6671.0,2.971,0.702,-35.209,2.66,9.719,5.44,37.533,5.152,-6.938,-2.751,0.0,39.6,40.6,9.619,2.724,8.393,9.423,7.435,9.162,-3.172,26.673,0.0,252.74,,256.0,250.0,8.469,2.54,12.418,24.693
6671.5,2.304,0.656,-33.922,2.684,9.641,5.44,37.533,5.152,-6.938,-2.751,0.0,39.6,40.6,9.773,2.575,8.444,9.577,7.407,9.146,-3.172,26.673,0.0,252.74,,256.0,250.0,8.603,2.547,12.36,24.703
6672.0,2.304,0.656,-33.922,2.684,9.641,5.44,37.533,5.152,-6.938,-2.751,0.0,39.6,40.6,9.773,2.575,8.562,9.473,7.528,9.083,-3.172,26.673,0.0,252.74,,255.0,250.0,8.644,2.543,12.499,24.695
6672.5,2.304,0.656,-33.922,2.684,9.641,5.44,37.533,5.152,-6.938,-2.751,0.0,39.6,40.6,9.773,2.575,8.716,9.806,7.551,9.346,-3.172,26.673,0.0,251.64,,255.0,250.0,8.661,2.539,12.442,24.691
6673.0,2.304,0.656,-33.922,2.684,9.641,5.44,37.533,5.152,-6.938,-2.751,0.0,39.6,40.6,9.773,2.575,8.703,9.839,7.486,9.371,-3.172,26.673,0.0,251.64,,254.0,250.0,8.855,2.535,12.611,24.687
6673.5,2.304,0.656,-33.922,2.684,9.641,5.479,37.525,5.154,-6.878,-2.768,0.0,39.6,40.652,9.773,2.575,8.649,9.75,7.368,9.304,-3.172,26.666,0.0,249.74,,254.0,250.0,8.85,2.532,12.611,24.55
6674.0,2.304,0.656,-33.922,2.684,9.641,5.479,37.525,5.154,-6.878,-2.768,0.0,39.6,40.7,9.773,2.575,8.557,9.706,7.397,9.345,-3.172,26.666,0.0,249.74,,254.0,250.0,8.768,2.528,12.6,24.447
6674.5,2.662,0.608,-35.209,2.593,9.682,5.479,37.525,5.154,-6.878,-2.768,0.0,39.6,40.7,9.67,2.692,8.569,10.049,7.631,9.42,-3.172,26.666,0.0,249.34,,254.0,250.0,8.751,2.524,12.611,24.428
6675.0,2.662,0.608,-35.209,2.593,9.682,5.479,37.525,5.154,-6.878,-2.768,0.0,39.6,40.7,9.67,2.692,8.626,9.939,7.731,9.386,-3.172,26.666,0.0,249.34,,254.0,250.0,8.917,2.526,12.655,24.438
6675.5,2.662,0.608,-35.209,2.593,9.682,5.479,37.525,5.154,-6.878,-2.768,0.0,39.6,40.7,9.67,2.692,8.728,9.908,7.668,9.395,-3.172,26.666,0.0,248.74,,254.0,250.0,8.92,2.529,12.74,24.483
6676.0,2.662,0.608,-35.209,2.593,9.682,5.479,37.525,5.154,-6.878,-2.768,0.0,39.6,40.7,9.67,2.692,8.664,9.794,7.708,9.442,-3.172,26.666,0.0,248.74,,255.0,250.0,8.925,2.531,12.676,24.525
6676.5,2.662,0.608,-35.209,2.593,9.682,5.469,37.551,5.174,-6.799,-2.758,0.0,39.596,40.625,9.67,2.692,8.963,9.781,7.815,9.364,-3.178,26.647,0.0,245.64,,255.0,250.0,8.902,2.533,12.638,24.545
6677.0,2.662,0.608,-35.209,2.593,9.682,5.469,37.551,5.174,-6.799,-2.758,0.0,39.6,40.6,9.67,2.692,8.891,9.787,7.779,9.528,-3.178,26.647,0.0,245.64,,256.0,250.0,8.981,2.535,12.656,24.584
6677.5,2.662,0.608,-35.209,2.593,9.682,5.469,37.551,5.174,-6.799,-2.758,0.0,39.6,40.6,9.67,2.692,8.75,9.857,7.624,9.477,-3.178,26.647,0.0,245.64,,256.0,250.0,8.996,2.537,12.727,24.649
6678.0,2.704,0.637,-35.209,2.614,9.69,5.469,37.551,5.174,-6.799,-2.758,0.0,39.6,40.6,9.486,2.708,8.687,9.804,7.553,9.389,-3.178,26.647,0.0,245.64,,257.0,250.0,8.927,2.539,12.76,24.663
6678.5,2.704,0.637,-35.209,2.614,9.69,5.469,37.551,5.174,-6.799,-2.758,0.0,39.6,40.6,9.486,2.708,8.679,9.782,7.522,9.179,-3.178,26.647,0.0,245.34,,257.0,250.0,8.858,2.542,12.693,24.629
6679.0,2.704,0.637,-35.209,2.614,9.69,5.469,37.551,5.174,-6.799,-2.758,0.0,39.6,40.6,9.486,2.708,8.57,9.722,7.579,9.407,-3.178,26.647,0.0,245.34,,258.0,250.0,8.79,2.545,12.633,24.729
6679.5,2.704,0.637,-35.209,2.614,9.69,5.469,37.551,5.174,-6.799,-2.758,0.0,39.6,40.6,9.486,2.708,8.715,9.903,7.712,9.398,-3.178,26.647,0.0,247.04,,258.0,250.0,8.82,2.547,12.644,24.662
6680.0,2.704,0.637,-35.209,2.614,9.69,5.509,37.61,5.191,-6.735,-2.773,0.0,39.603,40.632,9.486,2.708,8.628,9.948,7.576,9.438,-3.177,26.642,0.0,247.04,,259.0,250.0,8.932,2.55,12.718,24.625
6680.5,2.704,0.637,-35.209,2.614,9.69,5.509,37.61,5.191,-6.735,-2.773,0.0,39.6,40.6,9.486,2.708,8.618,9.638,7.707,9.283,-3.177,26.642,0.0,247.04,,259.0,250.0,8.897,2.552,12.648,24.625
6681.0,3.044,0.685,-35.209,2.658,9.725,5.509,37.61,5.191,-6.735,-2.773,0.0,39.6,40.6,9.714,2.712,8.844,10.138,8.076,9.576,-3.177,26.642,0.0,247.04,,260.0,250.0,8.812,2.555,12.524,24.597
6681.5,3.044,0.685,-35.209,2.658,9.725,5.509,37.61,5.191,-6.735,-2.773,0.0,39.6,40.6,9.714,2.712,8.729,10.269,7.879,9.585,-3.177,26.642,0.0,247.04,,260.0,250.0,9.159,2.563,12.753,24.557
6682.0,3.044,0.685,-35.209,2.658,9.725,5.509,37.61,5.191,-6.735,-2.773,0.0,39.6,40.6,9.714,2.712,9.098,9.87,7.999,9.489,-3.177,26.642,0.0,247.04,,261.0,250.0,9.115,2.571,12.667,24.556
6682.5,3.044,0.685,-35.209,2.658,9.725,5.509,37.61,5.191,-6.735,-2.773,0.0,39.6,40.6,9.714,2.712,9.074,10.107,8.119,9.618,-3.177,26.642,0.0,250.14,,261.0,250.0,9.114,2.578,12.658,24.539
6683.0,3.044,0.685,-35.209,2.658,9.725,5.478,37.557,5.186,-6.688,-2.778,0.0,39.607,40.608,9.714,2.712,9.08,9.882,7.979,9.496,-3.187,26.634,0.0,250.14,,261.0,250.0,9.23,2.586,12.748,24.547
6683.5,3.044,0.685,-35.209,2.658,9.725,5.478,37.557,5.186,-6.688,-2.778,0.0,39.6,40.6,9.714,2.712,9.026,9.931,7.863,9.553,-3.187,26.634,0.0,250.24,,261.0,250.0,9.109,2.594,12.823,24.542
6684.0,2.055,0.579,-33.569,2.699,9.626,5.478,37.557,5.186,-6.688,-2.778,0.0,39.6,40.6,9.785,2.672,8.954,9.906,7.79,9.514,-3.187,26.634,0.0,250.24,,261.0,250.0,9.093,2.601,12.823,24.56
6684.5,2.055,0.579,-33.569,2.699,9.626,5.478,37.557,5.186,-6.688,-2.778,0.0,39.6,40.6,9.785,2.672,8.919,9.911,7.831,9.514,-3.187,26.634,0.0,250.24,,261.0,250.0,9.041,2.592,12.842,24.603
6685.0,2.055,0.579,-33.569,2.699,9.626,5.478,37.557,5.186,-6.688,-2.778,0.0,39.6,40.6,9.785,2.672,8.949,9.834,7.884,9.546,-3.187,26.634,0.0,250.24,,261.0,250.0,9.044,2.583,12.834,24.655
6685.5,2.055,0.579,-33.569,2.699,9.626,5.478,37.557,5.186,-6.688,-2.778,0.0,39.6,40.6,9.785,2.672,8.949,9.767,8.052,9.426,-3.187,26.634,0.0,252.34,,261.0,250.0,9.053,2.575,12.851,24.697
6686.0,2.055,0.579,-33.569,2.699,9.626,5.478,37.557,5.186,-6.688,-2.778,0.0,39.6,40.6,9.785,2.672,8.887,9.908,7.804,9.457,-3.187,26.634,0.0,252.34,,260.0,250.0,9.048,2.566,12.783,24.77
6686.5,2.055,0.579,-33.569,2.699,9.626,5.466,37.592,5.223,-6.627,-2.773,0.0,39.607,40.596,9.785,2.672,8.996,10.019,8.235,9.597,-3.19,26.626,0.0,251.94,,260.0,250.0,9.014,2.558,12.45,24.788
6687.0,2.055,0.579,-33.569,2.699,9.626,5.466,37.592,5.223,-6.627,-2.773,0.0,39.6,40.6,9.785,2.672,8.856,9.707,8.091,9.267,-3.19,26.626,0.0,251.94,,259.0,250.0,9.212,2.549,12.49,24.812
6687.5,2.603,0.619,-35.209,2.785,9.671,5.466,37.592,5.223,-6.627,-2.773,0.0,39.6,40.6,9.651,2.698,9.083,9.493,8.076,9.279,-3.19,26.626,0.0,251.94,,259.0,250.0,8.98,2.541,12.47,24.947
6688.0,2.603,0.619,-35.209,2.785,9.671,5.466,37.592,5.223,-6.627,-2.773,0.0,39.6,40.6,9.651,2.698,8.961,9.835,8.107,9.419,-3.19,26.626,0.0,251.94,,258.0,250.0,8.983,2.542,12.498,25.064
6688.5,2.603,0.619,-35.209,2.785,9.671,5.466,37.592,5.223,-6.627,-2.773,0.0,39.6,40.6,9.651,2.698,8.891,9.672,8.18,9.266,-3.19,26.626,0.0,251.94,,258.0,250.0,9.081,2.543,12.487,25.136
6689.0,2.603,0.619,-35.209,2.785,9.671,5.466,37.592,5.223,-6.627,-2.773,0.0,39.6,40.6,9.651,2.698,9.024,9.609,8.115,9.216,-3.19,26.626,0.0,251.94,,257.0,250.0,9.002,2.544,12.546,25.29
6689.5,2.603,0.619,-35.209,2.785,9.671,5.466,37.593,5.214,-6.588,-2.779,0.0,39.599,40.588,9.651,2.698,9.122,9.586,8.17,9.231,-3.19,26.616,0.0,250.14,,257.0,250.0,8.991,2.545,12.445,25.288
6690.0,2.603,0.619,-35.209,2.785,9.671,5.466,37.593,5.214,-6.588,-2.779,0.0,39.6,40.6,9.651,2.698,9.057,9.545,8.227,9.218,-3.19,26.616,0.0,250.14,,257.0,250.0,9.027,2.546,12.403,25.312
6690.5,3.159,0.733,-35.209,2.692,9.679,5.466,37.593,5.214,-6.588,-2.779,0.0,39.6,40.6,9.702,2.71,9.119,9.453,8.11,9.121,-3.19,26.616,0.0,250.04,,257.0,250.0,9.012,2.547,12.476,25.264
6691.0,3.159,0.733,-35.209,2.692,9.679,5.466,37.593,5.214,-6.588,-2.779,0.0,39.6,40.6,9.702,2.71,9.134,9.415,8.202,9.124,-3.19,26.616,0.0,250.04,,257.0,250.0,8.951,2.557,12.422,25.206
6691.5,3.159,0.733,-35.209,2.692,9.679,5.466,37.593,5.214,-6.588,-2.779,0.0,39.6,40.6,9.702,2.71,8.838,9.437,8.238,9.277,-3.19,26.616,0.0,249.74,,257.0,250.0,8.969,2.567,12.359,25.204
6692.0,3.159,0.733,-35.209,2.692,9.679,5.466,37.593,5.214,-6.588,-2.779,0.0,39.6,40.6,9.702,2.71,9.264,9.313,8.281,9.202,-3.19,26.616,0.0,249.74,,257.0,250.0,8.947,2.577,12.292,25.168
6692.5,3.159,0.733,-35.209,2.692,9.679,5.466,37.593,5.214,-6.588,-2.779,0.0,39.6,40.6,9.702,2.71,9.083,9.323,8.185,9.054,-3.19,26.616,0.0,247.64,,257.0,250.0,9.015,2.586,12.241,25.239
6693.0,3.159,0.733,-35.209,2.692,9.679,5.476,37.598,5.213,-6.536,-2.765,0.0,39.602,40.6,9.702,2.71,9.097,9.155,8.289,8.943,-3.194,26.602,0.0,247.64,,258.0,250.0,8.911,2.596,12.325,25.244
6693.5,3.159,0.733,-35.209,2.692,9.679,5.476,37.598,5.213,-6.536,-2.765,0.0,39.6,40.6,9.702,2.71,8.669,9.439,7.998,9.0,-3.194,26.602,0.0,247.94,,258.0,250.0,8.871,2.605,12.194,25.266
6694.0,1.959,0.526,-33.241,2.807,9.599,5.476,37.598,5.213,-6.536,-2.765,0.0,39.6,40.6,9.886,2.703,9.004,9.471,8.155,9.281,-3.194,26.602,0.0,247.94,,259.0,250.0,8.777,2.614,12.235,25.227
6694.5,1.959,0.526,-33.241,2.807,9.599,5.476,37.598,5.213,-6.536,-2.765,0.0,39.6,40.6,9.886,2.703,8.843,9.671,8.238,9.233,-3.194,26.602,0.0,248.14,,259.0,250.0,8.978,2.603,12.184,25.222
6695.0,1.959,0.526,-33.241,2.807,9.599,5.476,37.598,5.213,-6.536,-2.765,0.0,39.6,40.6,9.886,2.703,8.809,9.551,8.259,9.109,-3.194,26.602,0.0,248.14,,260.0,250.0,8.996,2.593,12.215,25.194
6695.5,1.959,0.526,-33.241,2.807,9.599,5.476,37.598,5.213,-6.536,-2.765,0.0,39.6,40.6,9.886,2.703,8.838,9.496,8.187,9.073,-3.194,26.602,0.0,249.04,,260.0,250.0,8.932,2.582,12.243,25.189
6696.0,1.959,0.526,-33.241,2.807,9.599,5.48,37.625,5.222,-6.478,-2.776,0.0,39.596,40.558,9.886,2.703,8.855,9.561,8.345,9.308,-3.192,26.604,0.0,249.04,,260.0,250.0,8.898,2.572,12.153,25.192
6696.5,1.959,0.526,-33.241,2.807,9.599,5.48,37.625,5.222,-6.478,-2.776,0.0,39.6,40.6,9.886,2.703,9.243,9.283,8.17,8.97,-3.192,26.604,0.0,249.04,,260.0,250.0,9.017,2.562,12.188,25.262
6697.0,2.42,0.662,-33.184,2.834,9.594,5.48,37.625,5.222,-6.478,-2.776,0.0,39.6,40.6,9.885,2.716,8.958,9.226,8.126,9.166,-3.192,26.604,0.0,249.04,,260.0,250.0,8.917,2.552,12.127,25.301
6697.5,2.42,0.662,-33.184,2.834,9.594,5.48,37.625,5.222,-6.478,-2.776,0.0,39.6,40.6,9.885,2.716,8.923,9.364,8.386,9.014,-3.192,26.604,0.0,249.54,,260.0,250.0,8.869,2.55,12.035,25.34
6698.0,2.42,0.662,-33.184,2.834,9.594,5.48,37.625,5.222,-6.478,-2.776,0.0,39.6,40.6,9.885,2.716,9.062,9.26,8.307,8.967,-3.192,26.604,0.0,249.54,,260.0,250.0,8.922,2.548,12.109,25.344
6698.5,2.42,0.662,-33.184,2.834,9.594,5.48,37.625,5.222,-6.478,-2.776,0.0,39.6,40.6,9.885,2.716,9.14,9.063,8.393,8.911,-3.192,26.604,0.0,252.04,,260.0,250.0,8.899,2.546,12.046,25.369
6699.0,2.42,0.662,-33.184,2.834,9.594,5.507,37.607,5.225,-6.452,-2.779,0.0,39.582,40.542,9.885,2.716,8.843,9.056,8.336,8.989,-3.196,26.582,0.0,252.04,,259.0,250.0,8.877,2.544,11.961,25.393
6699.5,2.42,0.662,-33.184,2.834,9.594,5.507,37.607,5.225,-6.452,-2.779,0.0,39.6,40.5,9.885,2.716,9.082,9.182,8.299,9.122,-3.196,26.582,0.0,251.94,,259.0,250.0,8.806,2.542,12.028,25.421
6700.0,2.42,0.662,-33.184,2.834,9.594,5.507,37.607,5.225,-6.452,-2.779,0.0,39.6,40.5,9.885,2.716,8.887,9.405,8.382,9.131,-3.196,26.582,0.0,251.94,,258.0,250.0,8.921,2.54,12.057,25.47
6700.5,2.568,0.593,-35.209,2.769,9.657,5.507,37.607,5.225,-6.452,-2.779,0.0,39.6,40.5,9.725,2.904,8.813,8.936,8.099,8.691,-3.196,26.582,0.0,251.44,,258.0,250.0,8.951,2.538,11.727,25.474
6701.0,2.568,0.593,-35.209,2.769,9.657,5.507,37.607,5.225,-6.452,-2.779,0.0,39.6,40.5,9.725,2.904,9.034,9.044,8.56,9.025,-3.196,26.582,0.0,251.44,,257.0,250.0,8.635,2.538,11.72,25.467
6701.5,2.568,0.593,-35.209,2.769,9.657,5.507,37.607,5.225,-6.452,-2.779,0.0,39.6,40.5,9.725,2.904,9.372,9.076,8.728,9.058,-3.196,26.582,0.0,251.14,,257.0,250.0,8.916,2.539,11.564,25.482
6702.0,2.568,0.593,-35.209,2.769,9.657,5.507,37.607,5.225,-6.452,-2.779,0.0,39.6,40.5,9.725,2.904,9.081,9.106,8.508,9.176,-3.196,26.582,0.0,251.14,,256.0,250.0,9.059,2.539,11.847,25.444
6702.5,2.568,0.593,-35.209,2.769,9.657,5.507,37.598,5.201,-6.404,-2.782,0.0,39.586,40.49,9.725,2.904,9.217,8.892,8.319,8.764,-3.204,26.574,0.0,250.44,,256.0,250.0,8.968,2.54,11.836,25.413
6703.0,2.568,0.593,-35.209,2.769,9.657,5.507,37.598,5.201,-6.404,-2.782,0.0,39.6,40.5,9.725,2.904,9.146,8.975,8.532,9.169,-3.204,26.574,0.0,250.44,,256.0,250.0,8.798,2.54,11.722,25.391
6703.5,2.978,0.681,-35.209,2.795,9.605,5.507,37.598,5.201,-6.404,-2.782,0.0,39.6,40.5,9.635,2.709,9.104,9.156,8.489,9.129,-3.204,26.574,0.0,250.54,,256.0,250.0,8.956,2.541,11.635,25.364
6704.0,2.978,0.681,-35.209,2.795,9.605,5.507,37.598,5.201,-6.404,-2.782,0.0,39.6,40.5,9.635,2.709,9.103,8.933,8.617,8.894,-3.204,26.574,0.0,250.54,,256.0,250.0,8.97,2.548,11.762,25.456
6704.5,2.978,0.681,-35.209,2.795,9.605,5.507,37.598,5.201,-6.404,-2.782,0.0,39.6,40.5,9.635,2.709,9.04,9.059,8.442,8.952,-3.204,26.574,0.0,250.54,,256.0,250.0,8.887,2.555,11.759,25.496
6705.0,2.978,0.681,-35.209,2.795,9.605,5.507,37.598,5.201,-6.404,-2.782,0.0,39.6,40.5,9.635,2.709,8.899,9.096,8.524,8.842,-3.204,26.574,0.0,250.54,,256.0,250.0,8.873,2.562,11.691,25.463
6705.5,2.978,0.681,-35.209,2.795,9.605,5.511,37.616,5.234,-6.348,-2.777,0.0,39.564,40.479,9.635,2.709,9.091,8.839,8.476,8.717,-3.205,26.563,0.0,247.04,,256.0,250.0,8.84,2.569,11.721,25.413
6706.0,2.978,0.681,-35.209,2.795,9.605,5.511,37.616,5.234,-6.348,-2.777,0.0,39.6,40.5,9.635,2.709,9.187,8.717,8.571,8.834,-3.205,26.563,0.0,247.04,,257.0,250.0,8.781,2.575,11.647,25.38
6706.5,2.978,0.681,-35.209,2.795,9.605,5.511,37.616,5.234,-6.348,-2.777,0.0,39.6,40.5,9.635,2.709,8.869,8.662,8.342,8.689,-3.205,26.563,0.0,246.94,,257.0,250.0,8.827,2.582,11.647,25.367
6707.0,2.491,0.65,-34.216,2.901,9.69,5.511,37.616,5.234,-6.348,-2.777,0.0,39.6,40.5,9.709,2.728,9.031,8.391,8.541,8.613,-3.205,26.563,0.0,246.94,,258.0,250.0,8.641,2.588,11.582,25.357
6707.5,2.491,0.65,-34.216,2.901,9.69,5.511,37.616,5.234,-6.348,-2.777,0.0,39.6,40.5,9.709,2.728,9.234,8.607,8.524,8.835,-3.205,26.563,0.0,247.44,,258.0,250.0,8.644,2.587,11.51,25.325
6708.0,2.491,0.65,-34.216,2.901,9.69,5.511,37.616,5.234,-6.348,-2.777,0.0,39.6,40.5,9.709,2.728,8.969,8.536,8.521,8.831,-3.205,26.563,0.0,247.44,,259.0,250.0,8.8,2.585,11.417,25.293
6708.5,2.491,0.65,-34.216,2.901,9.69,5.511,37.616,5.234,-6.348,-2.777,0.0,39.6,40.5,9.709,2.728,9.211,8.881,8.75,8.95,-3.205,26.563,0.0,248.14,,259.0,250.0,8.714,2.584,11.326,25.25
6709.0,2.491,0.65,-34.216,2.901,9.69,5.499,37.633,5.22,-6.31,-2.772,0.0,39.554,40.43,9.709,2.728,9.275,8.75,8.781,8.901,-3.199,26.548,0.0,248.14,,260.0,250.0,8.948,2.582,11.39,25.231
6709.5,2.491,0.65,-34.216,2.901,9.69,5.499,37.633,5.22,-6.31,-2.772,0.0,39.6,40.4,9.709,2.728,9.1,8.828,8.551,8.869,-3.199,26.548,0.0,247.94,,260.0,250.0,8.927,2.581,11.441,25.227
6710.0,2.429,0.66,-33.919,2.919,9.65,5.499,37.633,5.22,-6.31,-2.772,0.0,39.6,40.4,9.683,2.764,9.069,8.656,8.679,8.697,-3.199,26.548,0.0,247.94,,261.0,250.0,8.837,2.579,11.35,25.242
6710.5,2.429,0.66,-33.919,2.919,9.65,5.499,37.633,5.22,-6.31,-2.772,0.0,39.6,40.4,9.683,2.764,9.247,8.962,8.725,8.993,-3.199,26.548,0.0,248.04,,261.0,250.0,8.775,2.577,11.497,25.31
6711.0,2.429,0.66,-33.919,2.919,9.65,5.499,37.633,5.22,-6.31,-2.772,0.0,39.6,40.4,9.683,2.764,9.005,9.355,8.738,9.024,-3.199,26.548,0.0,248.04,,262.0,250.0,8.982,2.574,11.369,25.311
6711.5,2.429,0.66,-33.919,2.919,9.65,5.499,37.633,5.22,-6.31,-2.772,0.0,39.6,40.4,9.683,2.764,9.359,8.45,8.672,8.707,-3.199,26.548,0.0,251.04,,262.0,250.0,9.03,2.572,11.378,25.152
6712.0,2.429,0.66,-33.919,2.919,9.65,5.503,37.605,5.225,-6.317,-2.787,0.0,39.541,40.501,9.683,2.764,9.09,8.924,8.78,9.021,-3.223,26.536,0.0,251.04,,261.0,250.0,8.797,2.57,11.363,25.046
6712.5,2.429,0.66,-33.919,2.919,9.65,5.503,37.605,5.225,-6.317,-2.787,0.0,39.5,40.5,9.683,2.764,9.587,8.537,8.784,9.04,-3.223,26.536,0.0,251.54,,261.0,250.0,8.954,2.567,11.356,25.008
6713.0,3.005,0.793,-33.757,2.836,9.491,5.503,37.605,5.225,-6.317,-2.787,0.0,39.5,40.5,9.928,2.826,9.32,8.683,8.94,8.849,-3.223,26.536,0.0,251.54,,260.0,250.0,8.987,2.565,11.258,24.935
6713.5,3.005,0.793,-33.757,2.836,9.491,5.503,37.605,5.225,-6.317,-2.787,0.0,39.5,40.5,9.928,2.826,9.184,8.732,8.804,8.849,-3.223,26.536,0.0,251.64,,260.0,250.0,8.948,2.572,11.297,24.864
6714.0,3.005,0.793,-33.757,2.836,9.491,5.503,37.605,5.225,-6.317,-2.787,0.0,39.5,40.5,9.928,2.826,9.305,8.475,8.623,8.794,-3.223,26.536,0.0,251.64,,259.0,250.0,8.892,2.579,11.236,24.978
6714.5,3.005,0.793,-33.757,2.836,9.491,5.503,37.605,5.225,-6.317,-2.787,0.0,39.5,40.5,9.928,2.826,9.053,8.701,8.741,8.714,-3.223,26.536,0.0,252.84,,259.0,250.0,8.799,2.586,11.308,25.025
6715.0,3.005,0.793,-33.757,2.836,9.491,5.503,37.605,5.225,-6.317,-2.787,0.0,39.5,40.5,9.928,2.826,9.066,8.564,8.662,8.621,-3.223,26.536,0.0,252.84,,258.0,250.0,8.802,2.593,11.343,24.948
6715.5,3.005,0.793,-33.757,2.836,9.491,5.531,37.612,5.24,-6.301,-2.796,0.0,39.528,40.378,9.928,2.826,9.076,8.474,8.594,8.786,-3.217,26.527,0.0,253.04,,258.0,250.0,8.728,2.6,11.286,24.957
6716.0,3.005,0.793,-33.757,2.836,9.491,5.531,37.612,5.24,-6.301,-2.796,0.0,39.5,40.4,9.928,2.826,8.965,8.694,8.524,8.693,-3.217,26.527,0.0,253.04,,257.0,250.0,8.733,2.607,11.267,24.84
6716.5,2.919,0.718,-35.209,2.879,9.679,5.531,37.612,5.24,-6.301,-2.796,0.0,39.5,40.4,9.624,2.81,9.077,8.297,8.738,8.45,-3.217,26.527,0.0,253.44,,257.0,250.0,8.719,2.613,11.094,24.81
6717.0,2.919,0.718,-35.209,2.879,9.679,5.531,37.612,5.24,-6.301,-2.796,0.0,39.5,40.4,9.624,2.81,8.737,8.283,8.485,8.305,-3.217,26.527,0.0,253.44,,256.0,250.0,8.64,2.618,11.054,24.747
6717.5,2.919,0.718,-35.209,2.879,9.679,5.531,37.612,5.24,-6.301,-2.796,0.0,39.5,40.4,9.624,2.81,9.001,7.811,8.559,8.191,-3.217,26.527,0.0,252.44,,256.0,250.0,8.453,2.623,10.982,24.707
6718.0,2.919,0.718,-35.209,2.879,9.679,5.531,37.612,5.24,-6.301,-2.796,0.0,39.5,40.4,9.624,2.81,8.972,8.354,8.574,8.431,-3.217,26.527,0.0,252.44,,255.0,250.0,8.39,2.628,10.95,24.747
6718.5,2.919,0.718,-35.209,2.879,9.679,5.496,37.656,5.239,-6.262,-2.808,0.0,39.508,40.326,9.624,2.81,9.097,8.133,8.554,8.267,-3.221,26.513,0.0,249.14,,255.0,250.0,8.583,2.633,11.027,24.756
6719.0,2.919,0.718,-35.209,2.879,9.679,5.496,37.656,5.239,-6.262,-2.808,0.0,39.5,40.3,9.624,2.81,8.816,8.037,8.275,8.247,-3.221,26.513,0.0,249.14,,255.0,250.0,8.513,2.637,11.04,24.696
6719.5,2.637,0.696,-33.712,3.004,9.638,5.496,37.656,5.239,-6.262,-2.808,0.0,39.5,40.3,9.841,2.713,8.849,8.473,8.559,8.813,-3.221,26.513,0.0,249.14,,255.0,250.0,8.344,2.642,10.763,24.665
6720.0,2.637,0.696,-33.712,3.004,9.638,5.496,37.656,5.239,-6.262,-2.808,0.0,39.5,40.3,9.841,2.713,9.2,7.957,8.463,8.553,-3.221,26.513,0.0,249.14,,255.0,250.0,8.674,2.642,10.915,24.677
6720.5,2.637,0.696,-33.712,3.004,9.638,5.496,37.656,5.239,-6.262,-2.808,0.0,39.5,40.3,9.841,2.713,9.095,8.612,8.761,8.702,-3.221,26.513,0.0,249.44,,255.0,250.0,8.543,2.642,10.71,24.679
6721.0,2.637,0.696,-33.712,3.004,9.638,5.496,37.656,5.239,-6.262,-2.808,0.0,39.5,40.3,9.841,2.713,9.037,8.302,8.657,8.446,-3.221,26.513,0.0,249.44,,255.0,250.0,8.793,2.642,10.953,24.665
6721.5,2.637,0.696,-33.712,3.004,9.638,5.496,37.656,5.239,-6.262,-2.808,0.0,39.5,40.3,9.841,2.713,9.237,8.01,8.643,8.252,-3.221,26.513,0.0,247.24,,255.0,250.0,8.611,2.642,10.922,24.62
6722.0,2.637,0.696,-33.712,3.004,9.638,5.501,37.598,5.21,-6.14,-2.813,0.0,39.492,40.319,9.841,2.713,9.156,8.023,8.587,8.247,-3.211,26.501,0.0,247.24,,256.0,250.0,8.536,2.642,10.852,24.624
6722.5,2.637,0.696,-33.712,3.004,9.638,5.501,37.598,5.21,-6.14,-2.813,0.0,39.5,40.3,9.841,2.713,8.997,8.162,8.6,8.288,-3.211,26.501,0.0,247.14,,256.0,250.0,8.503,2.642,10.623,24.621
6723.0,2.58,0.603,-35.209,2.905,9.698,5.501,37.598,5.21,-6.14,-2.813,0.0,39.5,40.3,9.505,2.982,8.607,8.191,8.405,8.268,-3.211,26.501,0.0,247.14,,257.0,250.0,8.512,2.641,10.853,24.604
6723.5,2.58,0.603,-35.209,2.905,9.698,5.501,37.598,5.21,-6.14,-2.813,0.0,39.5,40.3,9.505,2.982,9.104,7.769,8.42,8.274,-3.211,26.501,0.0,247.14,,257.0,250.0,8.368,2.64,10.766,24.634
6724.0,2.58,0.603,-35.209,2.905,9.698,5.501,37.598,5.21,-6.14,-2.813,0.0,39.5,40.3,9.505,2.982,8.777,8.282,8.508,8.313,-3.211,26.501,0.0,247.14,,258.0,250.0,8.392,2.639,10.648,24.647
6724.5,2.58,0.603,-35.209,2.905,9.698,5.501,37.598,5.21,-6.14,-2.813,0.0,39.5,40.3,9.505,2.982,8.944,7.954,8.474,8.15,-3.211,26.501,0.0,247.74,,258.0,250.0,8.47,2.639,10.705,24.65
6725.0,2.58,0.603,-35.209,2.905,9.698,5.514,37.61,5.24,-6.048,-2.787,0.0,39.487,40.271,9.505,2.982,9.011,8.216,8.624,8.715,-3.219,26.491,0.0,247.74,,259.0,250.0,8.38,2.638,10.691,24.753
6725.5,2.58,0.603,-35.209,2.905,9.698,5.514,37.61,5.24,-6.048,-2.787,0.0,39.5,40.3,9.505,2.982,9.155,7.887,8.55,8.498,-3.219,26.491,0.0,247.54,,259.0,250.0,8.641,2.637,10.527,24.897
6726.0,3.221,0.793,-35.209,2.925,9.653,5.514,37.61,5.24,-6.048,-2.787,0.0,39.5,40.3,9.802,2.989,8.588,7.994,8.503,8.266,-3.219,26.491,0.0,247.54,,260.0,250.0,8.522,2.636,10.636,24.988
6726.5,3.221,0.793,-35.209,2.925,9.653,5.514,37.61,5.24,-6.048,-2.787,0.0,39.5,40.3,9.802,2.989,9.021,7.894,8.6,8.143,-3.219,26.491,0.0,247.84,,260.0,250.0,8.338,2.645,10.546,25.005
6727.0,3.221,0.793,-35.209,2.925,9.653,5.514,37.61,5.24,-6.048,-2.787,0.0,39.5,40.3,9.802,2.989,8.883,7.689,8.381,8.09,-3.219,26.491,0.0,247.84,,261.0,250.0,8.414,2.655,10.648,25.054
6727.5,3.221,0.793,-35.209,2.925,9.653,5.514,37.61,5.24,-6.048,-2.787,0.0,39.5,40.3,9.802,2.989,8.751,7.555,8.24,7.835,-3.219,26.491,0.0,250.64,,261.0,250.0,8.26,2.664,10.66,25.115
6728.0,3.221,0.793,-35.209,2.925,9.653,5.536,37.628,5.254,-5.967,-2.785,0.0,39.462,40.248,9.802,2.989,8.634,7.513,8.254,7.779,-3.221,26.481,0.0,250.64,,261.0,250.0,8.095,2.673,10.571,25.152
6728.5,3.221,0.793,-35.209,2.925,9.653,5.536,37.628,5.254,-5.967,-2.785,0.0,39.5,40.2,9.802,2.989,8.577,7.614,8.2,8.117,-3.221,26.481,0.0,250.74,,261.0,250.0,8.045,2.682,10.543,25.152
6729.0,3.221,0.793,-35.209,2.925,9.653,5.536,37.628,5.254,-5.967,-2.785,0.0,39.5,40.2,9.802,2.989,8.651,8.005,8.212,8.116,-3.221,26.481,0.0,250.74,,261.0,250.0,8.127,2.691,10.513,25.136
6729.5,2.33,0.658,-34.099,3.005,9.635,5.536,37.628,5.254,-5.967,-2.785,0.0,39.5,40.2,9.729,2.9,8.495,7.749,8.185,7.883,-3.221,26.481,0.0,250.74,,261.0,250.0,8.246,2.7,10.546,25.078
6730.0,2.33,0.658,-34.099,3.005,9.635,5.536,37.628,5.254,-5.967,-2.785,0.0,39.5,40.2,9.729,2.9,8.846,7.616,8.317,7.927,-3.221,26.481,0.0,250.74,,261.0,250.0,8.078,2.694,10.515,25.101
6730.5,2.33,0.658,-34.099,3.005,9.635,5.536,37.628,5.254,-5.967,-2.785,0.0,39.5,40.2,9.729,2.9,8.813,7.758,8.338,8.344,-3.221,26.481,0.0,252.44,,261.0,250.0,8.176,2.688,10.494,25.038
6731.0,2.33,0.658,-34.099,3.005,9.635,5.536,37.628,5.254,-5.967,-2.785,0.0,39.5,40.2,9.729,2.9,8.745,7.961,8.324,8.254,-3.221,26.481,0.0,252.44,,260.0,250.0,8.313,2.682,10.472,25.073
6731.5,2.33,0.658,-34.099,3.005,9.635,5.518,37.601,5.242,-5.944,-2.793,0.0,39.452,40.224,9.729,2.9,8.722,7.829,8.329,8.068,-3.212,26.475,0.0,252.34,,260.0,250.0,8.321,2.676,10.434,25.036
6732.0,2.33,0.658,-34.099,3.005,9.635,5.518,37.601,5.242,-5.944,-2.793,0.0,39.5,40.2,9.729,2.9,8.69,7.254,8.18,7.574,-3.212,26.475,0.0,252.34,,259.0,250.0,8.237,2.67,10.299,24.991
6732.5,2.78,0.624,-35.209,2.946,9.706,5.518,37.601,5.242,-5.944,-2.793,0.0,39.5,40.2,9.651,2.995,8.428,7.865,8.204,8.219,-3.212,26.475,0.0,252.34,,259.0,250.0,7.925,2.665,10.315,24.96
6733.0,2.78,0.624,-35.209,2.946,9.706,5.518,37.601,5.242,-5.944,-2.793,0.0,39.5,40.2,9.651,2.995,8.73,7.323,8.267,8.035,-3.212,26.475,0.0,252.34,,258.0,250.0,8.179,2.667,10.179,24.945
6733.5,2.78,0.624,-35.209,2.946,9.706,5.518,37.601,5.242,-5.944,-2.793,0.0,39.5,40.2,9.651,2.995,8.665,7.72,8.309,7.921,-3.212,26.475,0.0,252.44,,258.0,250.0,8.089,2.668,10.38,24.937
6734.0,2.78,0.624,-35.209,2.946,9.706,5.518,37.601,5.242,-5.944,-2.793,0.0,39.5,40.2,9.651,2.995,8.738,7.478,8.358,7.886,-3.212,26.475,0.0,252.44,,257.0,250.0,8.154,2.67,10.27,24.907
6734.5,2.78,0.624,-35.209,2.946,9.706,5.504,37.61,5.254,-5.872,-2.782,0.0,39.441,40.196,9.651,2.995,8.45,7.651,8.198,7.802,-3.204,26.473,0.0,250.74,,257.0,250.0,8.115,2.672,10.279,24.894
6735.0,2.78,0.624,-35.209,2.946,9.706,5.504,37.61,5.254,-5.872,-2.782,0.0,39.4,40.2,9.651,2.995,8.87,7.459,8.281,7.918,-3.204,26.473,0.0,250.74,,257.0,250.0,8.025,2.674,10.221,24.896
6735.5,2.78,0.624,-35.209,2.946,9.706,5.504,37.61,5.254,-5.872,-2.782,0.0,39.4,40.2,9.651,2.995,8.685,7.75,8.242,7.993,-3.204,26.473,0.0,250.44,,257.0,250.0,8.132,2.676,10.36,24.88
6736.0,1.765,0.476,-34.024,3.054,9.631,5.504,37.61,5.254,-5.872,-2.782,0.0,39.4,40.2,9.729,2.782,8.309,7.254,7.926,7.711,-3.204,26.473,0.0,250.44,,257.0,250.0,8.168,2.677,10.134,24.881
