t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6736.5,1.765,0.476,-34.024,3.054,9.631,5.504,37.61,5.254,-5.872,-2.782,0.0,39.4,40.2,9.729,2.782,8.448,7.308,8.193,7.677,-3.204,26.473,0.0,250.64,,257.0,250.0,7.8,2.662,10.135,24.867
6737.0,1.765,0.476,-34.024,3.054,9.631,5.504,37.61,5.254,-5.872,-2.782,0.0,39.4,40.2,9.729,2.782,8.573,7.557,8.263,7.805,-3.204,26.473,0.0,250.64,,257.0,250.0,7.907,2.648,9.911,24.862
6737.5,1.765,0.476,-34.024,3.054,9.631,5.504,37.61,5.254,-5.872,-2.782,0.0,39.4,40.2,9.729,2.782,8.754,7.441,8.356,7.721,-3.204,26.473,0.0,248.64,,257.0,250.0,8.049,2.633,9.949,24.844
6738.0,1.765,0.476,-34.024,3.054,9.631,5.542,37.627,5.248,-5.821,-2.785,0.0,39.427,40.15,9.729,2.782,8.743,7.212,8.258,7.847,-3.2,26.466,0.0,248.64,,258.0,250.0,8.068,2.619,10.002,24.797
6738.5,1.765,0.476,-34.024,3.054,9.631,5.542,37.627,5.248,-5.821,-2.785,0.0,39.4,40.1,9.729,2.782,8.568,7.608,8.245,7.846,-3.2,26.466,0.0,248.64,,258.0,250.0,8.015,2.605,9.931,24.747
6739.0,2.606,0.669,-33.894,3.023,9.693,5.542,37.627,5.248,-5.821,-2.785,0.0,39.4,40.1,9.822,2.885,8.834,7.067,8.333,7.731,-3.2,26.466,0.0,248.64,,259.0,250.0,8.067,2.591,9.836,24.717
6739.5,2.606,0.669,-33.894,3.023,9.693,5.542,37.627,5.248,-5.821,-2.785,0.0,39.4,40.1,9.822,2.885,8.771,7.519,8.384,7.99,-3.2,26.466,0.0,248.24,,259.0,250.0,7.991,2.591,9.914,24.8
6740.0,2.606,0.669,-33.894,3.023,9.693,5.542,37.627,5.248,-5.821,-2.785,0.0,39.4,40.1,9.822,2.885,8.696,7.834,8.429,7.91,-3.2,26.466,0.0,248.24,,260.0,250.0,8.166,2.592,9.851,24.794
6740.5,2.606,0.669,-33.894,3.023,9.693,5.542,37.627,5.248,-5.821,-2.785,0.0,39.4,40.1,9.822,2.885,8.784,7.59,8.48,7.965,-3.2,26.466,0.0,249.44,,260.0,250.0,8.217,2.592,9.761,24.79
6741.0,2.606,0.669,-33.894,3.023,9.693,5.547,37.573,5.245,-5.762,-2.781,0.0,39.418,40.139,9.822,2.885,8.94,7.728,8.539,8.302,-3.212,26.474,0.0,249.44,,260.0,250.0,8.205,2.592,9.886,24.779
6741.5,2.606,0.669,-33.894,3.023,9.693,5.547,37.573,5.245,-5.762,-2.781,0.0,39.4,40.1,9.822,2.885,8.774,7.908,8.503,8.039,-3.212,26.474,0.0,249.64,,260.0,250.0,8.377,2.592,9.936,24.731
6742.0,3.244,0.798,-35.014,2.916,9.639,5.547,37.573,5.245,-5.762,-2.781,0.0,39.4,40.1,9.791,2.988,8.786,7.125,8.41,7.689,-3.212,26.474,0.0,249.64,,260.0,250.0,8.306,2.593,9.852,24.713
6742.5,3.244,0.798,-35.014,2.916,9.639,5.547,37.573,5.245,-5.762,-2.781,0.0,39.4,40.1,9.791,2.988,8.805,7.764,8.451,8.019,-3.212,26.474,0.0,249.84,,260.0,250.0,8.003,2.603,9.854,24.704
6743.0,3.244,0.798,-35.014,2.916,9.639,5.547,37.573,5.245,-5.762,-2.781,0.0,39.4,40.1,9.791,2.988,8.598,7.582,8.385,7.763,-3.212,26.474,0.0,249.84,,260.0,250.0,8.26,2.614,9.971,24.847
6743.5,3.244,0.798,-35.014,2.916,9.639,5.547,37.573,5.245,-5.762,-2.781,0.0,39.4,40.1,9.791,2.988,8.829,7.146,8.269,7.808,-3.212,26.474,0.0,251.94,,260.0,250.0,8.082,2.624,9.794,24.885
6744.0,3.244,0.798,-35.014,2.916,9.639,5.547,37.573,5.245,-5.762,-2.781,0.0,39.4,40.1,9.791,2.988,8.456,7.063,8.256,7.488,-3.212,26.474,0.0,251.94,,259.0,250.0,8.013,2.634,9.798,24.906
6744.5,3.244,0.798,-35.014,2.916,9.639,5.555,37.601,5.239,-5.699,-2.788,0.0,39.408,40.118,9.791,2.988,8.625,6.91,8.185,7.533,-3.209,26.466,0.0,251.54,,259.0,250.0,7.815,2.644,9.86,24.915
6745.0,3.244,0.798,-35.014,2.916,9.639,5.555,37.601,5.239,-5.699,-2.788,0.0,39.4,40.1,9.791,2.988,8.53,7.507,8.189,7.663,-3.209,26.466,0.0,251.54,,258.0,250.0,7.813,2.654,9.82,24.921
6745.5,2.841,0.756,-33.92,2.983,9.641,5.555,37.601,5.239,-5.699,-2.788,0.0,39.4,40.1,9.829,2.986,8.311,7.035,8.1,7.382,-3.209,26.466,0.0,252.24,,258.0,250.0,7.972,2.664,9.782,24.895
6746.0,2.841,0.756,-33.92,2.983,9.641,5.555,37.601,5.239,-5.699,-2.788,0.0,39.4,40.1,9.829,2.986,8.62,6.832,8.025,7.406,-3.209,26.466,0.0,252.24,,257.0,250.0,7.707,2.667,9.823,24.873
6746.5,2.841,0.756,-33.92,2.983,9.641,5.555,37.601,5.239,-5.699,-2.788,0.0,39.4,40.1,9.829,2.986,8.344,7.245,7.969,7.528,-3.209,26.466,0.0,251.64,,257.0,250.0,7.721,2.67,9.793,24.788
6747.0,2.841,0.756,-33.92,2.983,9.641,5.555,37.601,5.239,-5.699,-2.788,0.0,39.4,40.1,9.829,2.986,8.177,7.265,7.992,7.382,-3.209,26.466,0.0,251.64,,256.0,250.0,7.771,2.672,9.816,24.748
6747.5,2.841,0.756,-33.92,2.983,9.641,5.569,37.632,5.236,-5.65,-2.783,0.0,39.4,40.131,9.829,2.986,8.239,7.433,8.038,7.584,-3.212,26.459,0.0,249.74,,256.0,250.0,7.704,2.675,9.756,24.706
6748.0,2.841,0.756,-33.92,2.983,9.641,5.569,37.632,5.236,-5.65,-2.783,0.0,39.4,40.1,9.829,2.986,8.304,7.154,8.028,7.482,-3.212,26.459,0.0,249.74,,256.0,250.0,7.824,2.678,9.791,24.681
6748.5,3.564,0.823,-35.209,2.961,9.683,5.569,37.632,5.236,-5.65,-2.783,0.0,39.4,40.1,9.704,3.03,8.395,7.397,8.002,7.696,-3.212,26.459,0.0,249.44,,256.0,250.0,7.742,2.681,9.781,24.64
6749.0,3.564,0.823,-35.209,2.961,9.683,5.569,37.632,5.236,-5.65,-2.783,0.0,39.4,40.1,9.704,3.03,8.413,7.325,8.076,7.601,-3.212,26.459,0.0,249.44,,256.0,250.0,7.873,2.695,9.847,24.615
6749.5,3.564,0.823,-35.209,2.961,9.683,5.569,37.632,5.236,-5.65,-2.783,0.0,39.4,40.1,9.704,3.03,8.428,7.323,8.115,7.789,-3.212,26.459,0.0,249.84,,256.0,250.0,7.854,2.709,9.702,24.581
6750.0,3.564,0.823,-35.209,2.961,9.683,5.569,37.632,5.236,-5.65,-2.783,0.0,39.4,40.1,9.704,3.03,8.561,6.956,8.149,7.657,-3.212,26.459,0.0,249.84,,256.0,250.0,7.914,2.723,9.746,24.463
6750.5,3.564,0.823,-35.209,2.961,9.683,5.569,37.632,5.236,-5.65,-2.783,0.0,39.4,40.1,9.704,3.03,8.373,7.418,8.089,7.605,-3.212,26.459,0.0,247.84,,256.0,250.0,7.831,2.737,9.784,24.461
6751.0,3.564,0.823,-35.209,2.961,9.683,5.559,37.59,5.264,-5.623,-2.789,0.0,39.398,40.12,9.704,3.03,8.46,7.11,8.011,7.69,-3.205,26.455,0.0,247.84,,257.0,250.0,7.871,2.751,9.826,24.429
6751.5,3.564,0.823,-35.209,2.961,9.683,5.559,37.59,5.264,-5.623,-2.789,0.0,39.4,40.1,9.704,3.03,8.294,6.837,7.918,7.55,-3.205,26.455,0.0,248.04,,257.0,250.0,7.818,2.764,9.802,24.443
6752.0,3.041,0.7,-35.209,2.943,9.674,5.559,37.59,5.264,-5.623,-2.789,0.0,39.4,40.1,9.722,3.024,8.331,7.154,8.057,7.662,-3.205,26.455,0.0,248.04,,258.0,250.0,7.65,2.777,9.708,24.447
6752.5,3.041,0.7,-35.209,2.943,9.674,5.559,37.59,5.264,-5.623,-2.789,0.0,39.4,40.1,9.722,3.024,8.375,7.411,8.058,7.657,-3.205,26.455,0.0,248.14,,258.0,250.0,7.801,2.781,9.767,24.429
6753.0,3.041,0.7,-35.209,2.943,9.674,5.559,37.59,5.264,-5.623,-2.789,0.0,39.4,40.1,9.722,3.024,8.587,7.038,8.069,7.439,-3.205,26.455,0.0,248.14,,259.0,250.0,7.875,2.786,9.826,24.324
6753.5,3.041,0.7,-35.209,2.943,9.674,5.559,37.59,5.264,-5.623,-2.789,0.0,39.4,40.1,9.722,3.024,8.364,7.35,7.977,7.633,-3.205,26.455,0.0,249.14,,259.0,250.0,7.783,2.79,9.788,24.177
6754.0,3.041,0.7,-35.209,2.943,9.674,5.544,37.607,5.233,-5.54,-2.785,0.0,39.388,40.09,9.722,3.024,8.232,7.227,8.04,7.474,-3.199,26.456,0.0,249.14,,259.0,250.0,7.831,2.794,9.737,24.072
6754.5,3.041,0.7,-35.209,2.943,9.674,5.544,37.607,5.233,-5.54,-2.785,0.0,39.4,40.1,9.722,3.024,8.323,7.455,8.072,7.591,-3.199,26.456,0.0,248.64,,259.0,250.0,7.743,2.798,9.746,23.94
6755.0,2.74,0.756,-33.094,2.996,9.656,5.544,37.607,5.233,-5.54,-2.785,0.0,39.4,40.1,9.833,2.934,8.447,7.055,8.044,7.467,-3.199,26.456,0.0,248.64,,260.0,250.0,7.86,2.802,9.698,23.832
6755.5,2.74,0.756,-33.094,2.996,9.656,5.544,37.607,5.233,-5.54,-2.785,0.0,39.4,40.1,9.833,2.934,8.36,6.711,7.99,7.429,-3.199,26.456,0.0,248.64,,260.0,250.0,7.753,2.801,9.689,23.744
6756.0,2.74,0.756,-33.094,2.996,9.656,5.544,37.607,5.233,-5.54,-2.785,0.0,39.4,40.1,9.833,2.934,8.18,6.794,7.825,7.188,-3.199,26.456,0.0,248.64,,261.0,250.0,7.623,2.8,9.689,23.659
6756.5,2.74,0.756,-33.094,2.996,9.656,5.544,37.607,5.233,-5.54,-2.785,0.0,39.4,40.1,9.833,2.934,8.315,7.2,8.078,7.577,-3.199,26.456,0.0,250.94,,261.0,250.0,7.497,2.799,9.442,23.635
6757.0,2.74,0.756,-33.094,2.996,9.656,5.544,37.607,5.233,-5.54,-2.785,0.0,39.4,40.1,9.833,2.934,8.133,7.114,7.944,7.439,-3.199,26.456,0.0,250.94,,261.0,250.0,7.792,2.798,9.528,23.659
6757.5,2.74,0.756,-33.094,2.996,9.656,5.526,37.617,5.249,-5.477,-2.765,0.0,39.394,40.093,9.833,2.934,8.269,6.769,7.974,7.315,-3.196,26.449,0.0,250.94,,261.0,250.0,7.658,2.797,9.563,23.695
6758.0,2.74,0.756,-33.094,2.996,9.656,5.526,37.617,5.249,-5.477,-2.765,0.0,39.4,40.1,9.833,2.934,8.292,6.955,7.95,7.374,-3.196,26.449,0.0,250.94,,261.0,250.0,7.582,2.796,9.573,23.836
6758.5,2.029,0.583,-33.963,3.045,9.594,5.526,37.617,5.249,-5.477,-2.765,0.0,39.4,40.1,9.779,2.945,8.485,6.643,7.987,7.475,-3.196,26.449,0.0,250.64,,261.0,250.0,7.642,2.795,9.543,23.942
6759.0,2.029,0.583,-33.963,3.045,9.594,5.526,37.617,5.249,-5.477,-2.765,0.0,39.4,40.1,9.779,2.945,8.454,6.954,8.041,7.472,-3.196,26.449,0.0,250.64,,261.0,250.0,7.647,2.783,9.57,24.093
6759.5,2.029,0.583,-33.963,3.045,9.594,5.526,37.617,5.249,-5.477,-2.765,0.0,39.4,40.1,9.779,2.945,8.069,7.35,7.94,7.464,-3.196,26.449,0.0,252.64,,261.0,250.0,7.73,2.77,9.571,24.177
6760.0,2.029,0.583,-33.963,3.045,9.594,5.526,37.617,5.249,-5.477,-2.765,0.0,39.4,40.1,9.779,2.945,8.385,6.936,7.927,7.685,-3.196,26.449,0.0,252.64,,260.0,250.0,7.706,2.758,9.557,24.282
6760.5,2.029,0.583,-33.963,3.045,9.594,5.516,37.597,5.249,-5.43,-2.779,0.0,39.392,40.095,9.779,2.945,8.6,7.406,8.224,7.814,-3.207,26.444,0.0,253.14,,260.0,250.0,7.733,2.746,9.779,24.395
6761.0,2.029,0.583,-33.963,3.045,9.594,5.516,37.597,5.249,-5.43,-2.779,0.0,39.4,40.1,9.779,2.945,8.414,7.27,8.074,7.691,-3.207,26.444,0.0,253.14,,259.0,250.0,8.011,2.734,9.681,24.397
6761.5,2.959,0.811,-34.117,2.978,9.583,5.516,37.597,5.249,-5.43,-2.779,0.0,39.4,40.1,9.77,2.938,8.42,7.422,8.088,7.717,-3.207,26.444,0.0,252.64,,259.0,250.0,7.862,2.723,9.711,24.47
6762.0,2.959,0.811,-34.117,2.978,9.583,5.516,37.597,5.249,-5.43,-2.779,0.0,39.4,40.1,9.77,2.938,8.469,7.707,8.101,7.957,-3.207,26.444,0.0,252.64,,258.0,250.0,7.912,2.727,9.758,24.507
6762.5,2.959,0.811,-34.117,2.978,9.583,5.516,37.597,5.249,-5.43,-2.779,0.0,39.4,40.1,9.77,2.938,8.29,7.532,7.982,7.731,-3.207,26.444,0.0,253.14,,258.0,250.0,8.058,2.731,9.824,24.478
6763.0,2.959,0.811,-34.117,2.978,9.583,5.516,37.597,5.249,-5.43,-2.779,0.0,39.4,40.1,9.77,2.938,8.616,7.22,8.184,7.618,-3.207,26.444,0.0,253.14,,257.0,250.0,7.884,2.734,9.669,24.491
6763.5,2.959,0.811,-34.117,2.978,9.583,5.523,37.569,5.258,-5.377,-2.788,0.0,39.397,40.137,9.77,2.938,8.462,6.915,7.991,7.598,-3.206,26.452,0.0,250.84,,257.0,250.0,7.909,2.738,9.814,24.493
6764.0,2.959,0.811,-34.117,2.978,9.583,5.523,37.569,5.258,-5.377,-2.788,0.0,39.4,40.1,9.77,2.938,8.324,6.778,7.893,7.434,-3.206,26.452,0.0,250.84,,257.0,250.0,7.742,2.742,9.832,24.564
6764.5,2.959,0.811,-34.117,2.978,9.583,5.523,37.569,5.258,-5.377,-2.788,0.0,39.4,40.1,9.77,2.938,8.266,7.294,7.99,7.549,-3.206,26.452,0.0,250.74,,257.0,250.0,7.607,2.745,9.757,24.655
6765.0,2.928,0.723,-35.209,2.899,9.648,5.523,37.569,5.258,-5.377,-2.788,0.0,39.4,40.1,9.682,3.136,8.104,7.206,7.928,7.362,-3.206,26.452,0.0,250.74,,257.0,250.0,7.775,2.749,9.771,24.721
6765.5,2.928,0.723,-35.209,2.899,9.648,5.523,37.569,5.258,-5.377,-2.788,0.0,39.4,40.1,9.682,3.136,8.009,6.948,7.772,7.158,-3.206,26.452,0.0,250.14,,257.0,260.0,7.65,2.752,9.707,24.774
6766.0,2.928,0.723,-35.209,2.899,9.648,5.523,37.569,5.258,-5.377,-2.788,0.0,39.4,40.1,9.682,3.136,7.791,7.134,7.646,7.2,-3.206,26.452,0.0,250.14,,258.0,260.0,7.472,2.754,9.665,24.849
6766.5,2.928,0.723,-35.209,2.899,9.648,5.523,37.569,5.258,-5.377,-2.788,0.0,39.4,40.1,9.682,3.136,7.983,6.435,7.544,6.835,-3.206,26.452,0.0,248.14,,258.0,260.0,7.443,2.757,9.67,24.836
6767.0,2.928,0.723,-35.209,2.899,9.648,5.566,37.663,5.258,-5.259,-2.79,0.0,39.403,40.149,9.682,3.136,7.864,7.32,7.64,7.451,-3.206,26.448,0.0,248.14,,259.0,260.0,7.199,2.76,9.503,24.825
6767.5,2.928,0.723,-35.209,2.899,9.648,5.566,37.663,5.258,-5.259,-2.79,0.0,39.4,40.1,9.682,3.136,7.778,7.224,7.549,7.312,-3.206,26.448,0.0,247.64,,259.0,260.0,7.569,2.763,9.687,24.794
6768.0,2.628,0.661,-35.209,2.969,9.645,5.566,37.663,5.258,-5.259,-2.79,0.0,39.4,40.1,9.7,3.075,8.047,6.916,7.678,7.184,-3.206,26.448,0.0,247.64,,260.0,260.0,7.466,2.766,9.698,24.627
6768.5,2.628,0.661,-35.209,2.969,9.645,5.566,37.663,5.258,-5.259,-2.79,0.0,39.4,40.1,9.7,3.075,7.968,6.841,7.544,7.118,-3.206,26.448,0.0,247.64,,260.0,260.0,7.456,2.763,9.602,24.611
6769.0,2.628,0.661,-35.209,2.969,9.645,5.566,37.663,5.258,-5.259,-2.79,0.0,39.4,40.1,9.7,3.075,7.915,6.839,7.663,7.306,-3.206,26.448,0.0,247.64,,261.0,260.0,7.368,2.761,9.596,24.608
6769.5,2.628,0.661,-35.209,2.969,9.645,5.566,37.663,5.258,-5.259,-2.79,0.0,39.4,40.1,9.7,3.075,8.117,6.863,7.607,7.381,-3.206,26.448,0.0,249.74,,261.0,260.0,7.431,2.759,9.668,24.604
6770.0,2.628,0.661,-35.209,2.969,9.645,5.561,37.629,5.237,-5.251,-2.792,0.0,39.412,40.179,9.7,3.075,8.065,7.122,7.825,7.405,-3.209,26.439,0.0,249.74,,262.0,260.0,7.492,2.757,9.472,24.589
6770.5,2.628,0.661,-35.209,2.969,9.645,5.561,37.629,5.237,-5.251,-2.792,0.0,39.4,40.2,9.7,3.075,7.976,6.662,7.536,7.069,-3.209,26.439,0.0,249.34,,262.0,260.0,7.604,2.755,9.638,24.542
6771.0,2.628,0.661,-35.209,2.969,9.645,5.561,37.629,5.237,-5.251,-2.792,0.0,39.4,40.2,9.7,3.075,8.117,6.736,7.704,7.457,-3.209,26.439,0.0,249.34,,263.0,260.0,7.311,2.753,9.529,24.558
6771.5,2.414,0.67,-34.39,3.036,9.613,5.561,37.629,5.237,-5.251,-2.792,0.0,39.4,40.2,9.77,3.033,7.955,7.434,7.739,7.473,-3.209,26.439,0.0,248.84,,263.0,260.0,7.504,2.751,9.644,24.548
6772.0,2.414,0.67,-34.39,3.036,9.613,5.561,37.629,5.237,-5.251,-2.792,0.0,39.4,40.2,9.77,3.033,8.016,6.537,7.656,7.12,-3.209,26.439,0.0,248.84,,264.0,260.0,7.65,2.745,9.398,24.557
6772.5,2.414,0.67,-34.39,3.036,9.613,5.561,37.629,5.237,-5.251,-2.792,0.0,39.4,40.2,9.77,3.033,8.048,7.411,7.855,7.65,-3.209,26.439,0.0,252.44,,264.0,260.0,7.332,2.74,9.65,24.556
6773.0,2.414,0.67,-34.39,3.036,9.613,5.561,37.629,5.237,-5.251,-2.792,0.0,39.4,40.2,9.77,3.033,8.393,6.992,7.728,7.538,-3.209,26.439,0.0,252.44,,265.0,260.0,7.741,2.734,9.811,24.55
6773.5,2.414,0.67,-34.39,3.036,9.613,5.587,37.602,5.223,-5.189,-2.777,0.0,39.421,40.215,9.77,3.033,8.246,7.707,7.994,7.749,-3.186,26.442,0.0,253.14,,265.0,255.0,7.663,2.729,9.617,24.543
6774.0,2.414,0.67,-34.39,3.036,9.613,5.587,37.602,5.223,-5.189,-2.777,0.0,39.4,40.2,9.77,3.033,8.354,7.061,7.913,7.748,-3.186,26.442,0.0,253.14,,266.0,255.0,7.924,2.724,9.716,24.514
6774.5,3.43,0.785,-35.209,2.866,9.703,5.587,37.602,5.223,-5.189,-2.777,0.0,39.4,40.2,9.71,2.968,8.489,7.784,8.168,7.891,-3.186,26.442,0.0,252.94,,266.0,255.0,7.769,2.719,9.696,24.455
6775.0,3.43,0.785,-35.209,2.866,9.703,5.587,37.602,5.223,-5.189,-2.777,0.0,39.4,40.2,9.71,2.968,8.198,7.644,7.999,7.836,-3.186,26.442,0.0,252.94,,267.0,255.0,8.083,2.73,9.84,24.429
6775.5,3.43,0.785,-35.209,2.866,9.703,5.587,37.602,5.223,-5.189,-2.777,0.0,39.4,40.2,9.71,2.968,8.677,7.088,8.028,7.735,-3.186,26.442,0.0,253.54,,267.0,255.0,7.919,2.742,9.784,24.452
6776.0,3.43,0.785,-35.209,2.866,9.703,5.587,37.602,5.223,-5.189,-2.777,0.0,39.4,40.2,9.71,2.968,8.253,7.338,8.023,7.644,-3.186,26.442,0.0,253.54,,268.0,255.0,7.882,2.753,9.834,24.443
6776.5,3.43,0.785,-35.209,2.866,9.703,5.551,37.582,5.218,-5.111,-2.785,0.0,39.419,40.232,9.71,2.968,8.427,7.305,7.951,7.786,-3.2,26.43,0.0,257.34,,268.0,255.0,7.815,2.764,9.851,24.42
6777.0,3.43,0.785,-35.209,2.866,9.703,5.551,37.582,5.218,-5.111,-2.785,0.0,39.4,40.2,9.71,2.968,8.411,7.293,8.083,7.613,-3.2,26.43,0.0,257.34,,267.0,255.0,7.867,2.775,9.844,24.419
6777.5,3.43,0.785,-35.209,2.866,9.703,5.551,37.582,5.218,-5.111,-2.785,0.0,39.4,40.2,9.71,2.968,8.425,7.342,8.016,7.859,-3.2,26.43,0.0,257.24,,267.0,255.0,7.85,2.786,9.894,24.356
6778.0,2.271,0.634,-33.964,2.966,9.624,5.551,37.582,5.218,-5.111,-2.785,0.0,39.4,40.2,9.774,2.791,8.255,7.609,7.948,7.784,-3.2,26.43,0.0,257.24,,266.0,255.0,7.911,2.796,9.916,24.305
6778.5,2.271,0.634,-33.964,2.966,9.624,5.551,37.582,5.218,-5.111,-2.785,0.0,39.4,40.2,9.774,2.791,8.388,7.096,8.002,7.473,-3.2,26.43,0.0,257.44,,266.0,255.0,7.899,2.788,9.928,24.237
6779.0,2.271,0.634,-33.964,2.966,9.624,5.551,37.582,5.218,-5.111,-2.785,0.0,39.4,40.2,9.774,2.791,8.423,7.301,7.985,7.709,-3.2,26.43,0.0,257.44,,265.0,255.0,7.74,2.779,9.924,24.275
6779.5,2.271,0.634,-33.964,2.966,9.624,5.551,37.582,5.218,-5.111,-2.785,0.0,39.4,40.2,9.774,2.791,8.232,7.007,7.899,7.424,-3.2,26.43,0.0,258.94,,265.0,255.0,7.854,2.771,9.829,24.281
6780.0,2.271,0.634,-33.964,2.966,9.624,5.54,37.621,5.219,-5.023,-2.775,0.0,39.436,40.286,9.774,2.791,8.342,7.078,7.851,7.515,-3.192,26.433,0.0,258.94,,264.0,255.0,7.64,2.763,9.907,24.336
6780.5,2.271,0.634,-33.964,2.966,9.624,5.54,37.621,5.219,-5.023,-2.775,0.0,39.4,40.3,9.774,2.791,8.351,7.08,7.817,7.675,-3.192,26.433,0.0,258.94,,264.0,255.0,7.696,2.755,9.901,24.364
6781.0,2.507,0.581,-35.209,2.99,9.665,5.54,37.621,5.219,-5.023,-2.775,0.0,39.4,40.3,9.637,2.907,8.215,7.493,7.922,7.719,-3.192,26.433,0.0,258.94,,263.0,255.0,7.731,2.747,9.896,24.379
6781.5,2.507,0.581,-35.209,2.99,9.665,5.54,37.621,5.219,-5.023,-2.775,0.0,39.4,40.3,9.637,2.907,8.418,7.301,8.01,7.574,-3.192,26.433,0.0,258.74,,263.0,255.0,7.837,2.743,9.888,24.416
6782.0,2.507,0.581,-35.209,2.99,9.665,5.54,37.621,5.219,-5.023,-2.775,0.0,39.4,40.3,9.637,2.907,8.399,7.131,7.86,7.707,-3.192,26.433,0.0,258.74,,262.0,255.0,7.826,2.739,9.984,24.42
6782.5,2.507,0.581,-35.209,2.99,9.665,5.54,37.621,5.219,-5.023,-2.775,0.0,39.4,40.3,9.637,2.907,8.238,7.544,7.835,7.745,-3.192,26.433,0.0,255.54,,262.0,255.0,7.774,2.735,9.978,24.442
6783.0,2.507,0.581,-35.209,2.99,9.665,5.54,37.621,5.234,-4.965,-2.764,0.0,39.449,40.309,9.637,2.907,8.253,7.713,8.028,7.754,-3.182,26.422,0.0,255.54,,262.0,255.0,7.841,2.731,10.054,24.473
6783.5,2.507,0.581,-35.209,2.99,9.665,5.54,37.621,5.234,-4.965,-2.764,0.0,39.4,40.3,9.637,2.907,8.277,7.297,7.858,7.529,-3.182,26.422,0.0,255.54,,262.0,255.0,7.937,2.728,10.06,24.509
6784.0,2.847,0.719,-34.338,2.985,9.656,5.54,37.621,5.234,-4.965,-2.764,0.0,39.4,40.3,9.722,2.758,8.425,7.131,7.917,7.678,-3.182,26.422,0.0,255.54,,262.0,255.0,7.74,2.724,10.006,24.54
6784.5,2.847,0.719,-34.338,2.985,9.656,5.54,37.621,5.234,-4.965,-2.764,0.0,39.4,40.3,9.722,2.758,8.131,7.638,7.908,7.656,-3.182,26.422,0.0,255.84,,262.0,255.0,7.788,2.726,9.914,24.573
6785.0,2.847,0.719,-34.338,2.985,9.656,5.54,37.621,5.234,-4.965,-2.764,0.0,39.4,40.3,9.722,2.758,8.367,7.066,7.911,7.576,-3.182,26.422,0.0,255.84,,262.0,255.0,7.833,2.728,9.876,24.632
6785.5,2.847,0.719,-34.338,2.985,9.656,5.54,37.621,5.234,-4.965,-2.764,0.0,39.4,40.3,9.722,2.758,8.374,7.495,7.956,7.741,-3.182,26.422,0.0,253.84,,262.0,255.0,7.73,2.73,9.969,24.622
6786.0,2.847,0.719,-34.338,2.985,9.656,5.54,37.621,5.234,-4.965,-2.764,0.0,39.4,40.3,9.722,2.758,8.135,7.446,7.981,7.532,-3.182,26.422,0.0,253.84,,263.0,255.0,7.891,2.732,9.567,24.661
6786.5,2.847,0.719,-34.338,2.985,9.656,5.503,37.635,5.237,-4.862,-2.773,0.0,39.446,40.311,9.722,2.758,8.585,6.688,8.018,7.399,-3.178,26.427,0.0,254.04,,263.0,255.0,7.774,2.734,9.584,24.658
6787.0,2.847,0.719,-34.338,2.985,9.656,5.503,37.635,5.237,-4.862,-2.773,0.0,39.4,40.3,9.722,2.758,8.644,7.054,8.132,7.68,-3.178,26.427,0.0,254.04,,263.0,255.0,7.673,2.736,9.502,24.692
6787.5,2.701,0.72,-34.251,3.055,9.661,5.503,37.635,5.237,-4.862,-2.773,0.0,39.4,40.3,9.695,2.856,8.601,7.068,8.159,7.456,-3.178,26.427,0.0,254.34,,263.0,255.0,7.878,2.738,9.436,24.699
6788.0,2.701,0.72,-34.251,3.055,9.661,5.503,37.635,5.237,-4.862,-2.773,0.0,39.4,40.3,9.695,2.856,8.582,6.791,8.127,7.223,-3.178,26.427,0.0,254.34,,263.0,255.0,7.821,2.737,9.355,24.736
6788.5,2.701,0.72,-34.251,3.055,9.661,5.503,37.635,5.237,-4.862,-2.773,0.0,39.4,40.3,9.695,2.856,8.599,6.468,8.038,7.131,-3.178,26.427,0.0,254.34,,263.0,255.0,7.681,2.736,9.337,24.745
6789.0,2.701,0.72,-34.251,3.055,9.661,5.503,37.635,5.237,-4.862,-2.773,0.0,39.4,40.3,9.695,2.856,8.554,6.876,8.119,7.608,-3.178,26.427,0.0,254.34,,263.0,255.0,7.559,2.736,9.263,24.69
6789.5,2.701,0.72,-34.251,3.055,9.661,5.523,37.685,5.198,-4.765,-2.76,0.0,39.474,40.406,9.695,2.856,8.558,6.375,8.093,7.396,-3.178,26.433,0.0,255.24,,263.0,255.0,7.789,2.735,9.127,24.62
6790.0,2.701,0.72,-34.251,3.055,9.661,5.523,37.685,5.198,-4.765,-2.76,0.0,39.5,40.4,9.695,2.856,8.584,7.03,8.183,7.554,-3.178,26.433,0.0,255.24,,263.0,255.0,7.606,2.735,9.288,24.619
6790.5,2.699,0.705,-33.917,3.031,9.613,5.523,37.685,5.198,-4.765,-2.76,0.0,39.5,40.4,9.763,2.794,8.522,7.022,8.127,7.409,-3.178,26.433,0.0,254.84,,263.0,255.0,7.838,2.734,9.202,24.63
6791.0,2.699,0.705,-33.917,3.031,9.613,5.523,37.685,5.198,-4.765,-2.76,0.0,39.5,40.4,9.763,2.794,8.83,6.679,8.194,7.371,-3.178,26.433,0.0,254.84,,263.0,255.0,7.77,2.734,9.19,24.63
6791.5,2.699,0.705,-33.917,3.031,9.613,5.523,37.685,5.198,-4.765,-2.76,0.0,39.5,40.4,9.763,2.794,8.733,7.487,8.299,7.677,-3.178,26.433,0.0,254.94,,263.0,255.0,7.769,2.733,9.248,24.643
6792.0,2.699,0.705,-33.917,3.031,9.613,5.523,37.685,5.198,-4.765,-2.76,0.0,39.5,40.4,9.763,2.794,8.617,6.591,8.2,7.372,-3.178,26.433,0.0,254.94,,263.0,255.0,8.049,2.732,9.145,24.652
6792.5,2.699,0.705,-33.917,3.031,9.613,5.523,37.685,5.198,-4.765,-2.76,0.0,39.5,40.4,9.763,2.794,8.849,7.077,8.367,7.673,-3.178,26.433,0.0,255.54,,263.0,255.0,7.695,2.732,9.04,24.689
6793.0,2.699,0.705,-33.917,3.031,9.613,5.495,37.636,5.192,-4.721,-2.768,0.0,39.481,40.397,9.763,2.794,8.609,7.053,8.292,7.415,-3.184,26.416,0.0,255.54,,263.0,255.0,7.991,2.731,9.125,24.691
6793.5,2.699,0.705,-33.917,3.031,9.613,5.495,37.636,5.192,-4.721,-2.768,0.0,39.5,40.4,9.763,2.794,8.836,6.55,8.279,7.404,-3.184,26.416,0.0,255.84,,263.0,255.0,7.842,2.731,9.097,24.733
6794.0,2.72,0.607,-35.209,3.003,9.651,5.495,37.636,5.192,-4.721,-2.768,0.0,39.5,40.4,9.666,2.859,8.647,6.512,8.252,7.236,-3.184,26.416,0.0,255.84,,263.0,255.0,7.767,2.73,9.033,24.728
6794.5,2.72,0.607,-35.209,3.003,9.651,5.495,37.636,5.192,-4.721,-2.768,0.0,39.5,40.4,9.666,2.859,8.672,6.921,8.269,7.627,-3.184,26.416,0.0,255.64,,263.0,255.0,7.662,2.73,9.064,24.766
6795.0,2.72,0.607,-35.209,3.003,9.651,5.495,37.636,5.192,-4.721,-2.768,0.0,39.5,40.4,9.666,2.859,8.701,7.015,8.253,7.477,-3.184,26.416,0.0,255.64,,263.0,255.0,7.872,2.73,9.05,24.811
6795.5,2.72,0.607,-35.209,3.003,9.651,5.495,37.636,5.192,-4.721,-2.768,0.0,39.5,40.4,9.666,2.859,8.716,6.475,8.238,7.525,-3.184,26.416,0.0,255.74,,263.0,255.0,7.862,2.73,9.0,24.846
6796.0,2.72,0.607,-35.209,3.003,9.651,5.533,37.657,5.232,-4.641,-2.765,0.0,39.498,40.415,9.666,2.859,8.833,7.113,8.382,7.602,-3.174,26.426,0.0,255.74,,263.0,255.0,7.739,2.73,8.997,24.924
6796.5,2.72,0.607,-35.209,3.003,9.651,5.533,37.657,5.232,-4.641,-2.765,0.0,39.5,40.4,9.666,2.859,8.738,7.044,8.362,7.678,-3.174,26.426,0.0,255.54,,263.0,255.0,7.983,2.729,9.065,24.939
6797.0,2.819,0.756,-34.173,2.968,9.671,5.533,37.657,5.232,-4.641,-2.765,0.0,39.5,40.4,9.719,2.861,8.847,7.108,8.354,7.625,-3.174,26.426,0.0,255.54,,263.0,255.0,7.955,2.729,9.066,24.958
6797.5,2.819,0.756,-34.173,2.968,9.671,5.533,37.657,5.232,-4.641,-2.765,0.0,39.5,40.4,9.719,2.861,8.81,7.113,8.376,7.543,-3.174,26.426,0.0,256.04,,263.0,255.0,7.984,2.731,9.07,24.992
6798.0,2.819,0.756,-34.173,2.968,9.671,5.533,37.657,5.232,-4.641,-2.765,0.0,39.5,40.4,9.719,2.861,8.799,6.684,8.34,7.208,-3.174,26.426,0.0,256.04,,262.0,255.0,7.961,2.732,9.069,25.022
6798.5,2.819,0.756,-34.173,2.968,9.671,5.533,37.657,5.232,-4.641,-2.765,0.0,39.5,40.4,9.719,2.861,8.682,6.452,8.212,7.343,-3.174,26.426,0.0,256.34,,262.0,255.0,7.758,2.734,9.068,25.008
6799.0,2.819,0.756,-34.173,2.968,9.671,5.538,37.656,5.228,-4.568,-2.781,0.0,39.512,40.453,9.719,2.861,8.787,6.964,8.333,7.729,-3.188,26.402,0.0,256.34,,261.0,255.0,7.672,2.735,8.986,25.017
6799.5,2.819,0.756,-34.173,2.968,9.671,5.538,37.656,5.228,-4.568,-2.781,0.0,39.5,40.5,9.719,2.861,8.634,7.064,8.302,7.378,-3.188,26.402,0.0,256.14,,261.0,255.0,7.953,2.736,9.086,25.02
6800.0,2.819,0.756,-34.173,2.968,9.671,5.538,37.656,5.228,-4.568,-2.781,0.0,39.5,40.5,9.719,2.861,8.774,6.493,8.311,7.299,-3.188,26.402,0.0,256.14,,260.0,255.0,7.845,2.738,8.965,24.961
6800.5,3.036,0.714,-35.209,2.937,9.672,5.538,37.656,5.228,-4.568,-2.781,0.0,39.5,40.5,9.744,3.057,8.719,6.386,8.173,7.314,-3.188,26.402,0.0,256.14,,260.0,255.0,7.719,2.739,8.929,24.991
6801.0,3.036,0.714,-35.209,2.937,9.672,5.538,37.656,5.228,-4.568,-2.781,0.0,39.5,40.5,9.744,3.057,8.567,6.817,8.215,7.214,-3.188,26.402,0.0,256.14,,259.0,255.0,7.648,2.744,8.992,24.99
6801.5,3.036,0.714,-35.209,2.937,9.672,5.538,37.656,5.228,-4.568,-2.781,0.0,39.5,40.5,9.744,3.057,8.533,6.656,8.127,7.269,-3.188,26.402,0.0,254.24,,259.0,255.0,7.703,2.749,8.84,25.041
6802.0,3.036,0.714,-35.209,2.937,9.672,5.538,37.656,5.228,-4.568,-2.781,0.0,39.5,40.5,9.744,3.057,8.736,6.573,8.218,7.182,-3.188,26.402,0.0,254.24,,259.0,255.0,7.646,2.753,8.923,25.068
6802.5,3.036,0.714,-35.209,2.937,9.672,5.578,37.689,5.208,-4.487,-2.773,0.0,39.521,40.489,9.744,3.057,8.618,6.374,8.156,7.18,-3.182,26.405,0.0,253.84,,259.0,255.0,7.677,2.758,8.957,25.169
6803.0,3.036,0.714,-35.209,2.937,9.672,5.578,37.689,5.208,-4.487,-2.773,0.0,39.5,40.5,9.744,3.057,8.642,6.318,8.152,7.018,-3.182,26.405,0.0,253.84,,260.0,255.0,7.582,2.763,8.916,25.277
6803.5,2.594,0.731,-34.042,3.068,9.644,5.578,37.689,5.208,-4.487,-2.773,0.0,39.5,40.5,9.771,2.966,8.433,6.59,8.117,7.511,-3.182,26.405,0.0,253.34,,260.0,255.0,7.533,2.767,8.788,25.307
6804.0,2.594,0.731,-34.042,3.068,9.644,5.578,37.689,5.208,-4.487,-2.773,0.0,39.5,40.5,9.771,2.966,8.713,6.092,8.199,7.336,-3.182,26.405,0.0,253.34,,261.0,255.0,7.663,2.764,8.806,25.312
6804.5,2.594,0.731,-34.042,3.068,9.644,5.578,37.689,5.208,-4.487,-2.773,0.0,39.5,40.5,9.771,2.966,8.608,6.705,8.181,7.26,-3.182,26.405,0.0,253.14,,261.0,255.0,7.585,2.762,8.763,25.339
6805.0,2.594,0.731,-34.042,3.068,9.644,5.578,37.689,5.208,-4.487,-2.773,0.0,39.5,40.5,9.771,2.966,8.532,6.057,8.042,6.971,-3.182,26.405,0.0,253.14,,262.0,255.0,7.688,2.759,8.788,25.395
6805.5,2.594,0.731,-34.042,3.068,9.644,5.548,37.704,5.231,-4.44,-2.769,0.0,39.534,40.528,9.771,2.966,8.401,6.298,7.995,7.142,-3.176,26.411,0.0,252.44,,262.0,255.0,7.4,2.756,8.755,25.425
6806.0,2.594,0.731,-34.042,3.068,9.644,5.548,37.704,5.231,-4.44,-2.769,0.0,39.5,40.5,9.771,2.966,8.329,6.743,8.05,7.054,-3.176,26.411,0.0,252.44,,263.0,255.0,7.459,2.753,8.85,25.391
6806.5,2.594,0.731,-34.042,3.068,9.644,5.548,37.704,5.231,-4.44,-2.769,0.0,39.5,40.5,9.771,2.966,8.526,6.457,8.06,7.342,-3.176,26.411,0.0,252.84,,263.0,255.0,7.544,2.751,8.859,25.311
6807.0,2.949,0.766,-34.004,2.998,9.643,5.548,37.704,5.231,-4.44,-2.769,0.0,39.5,40.5,9.806,3.021,8.497,6.7,8.085,7.334,-3.176,26.411,0.0,252.84,,264.0,255.0,7.596,2.748,8.802,25.285
6807.5,2.949,0.766,-34.004,2.998,9.643,5.548,37.704,5.231,-4.44,-2.769,0.0,39.5,40.5,9.806,3.021,8.701,6.473,8.18,7.136,-3.176,26.411,0.0,253.14,,264.0,255.0,7.654,2.752,8.887,25.258
6808.0,2.949,0.766,-34.004,2.998,9.643,5.548,37.704,5.231,-4.44,-2.769,0.0,39.5,40.5,9.806,3.021,8.56,6.33,8.085,7.14,-3.176,26.411,0.0,253.14,,265.0,255.0,7.623,2.755,8.818,25.235
6808.5,2.949,0.766,-34.004,2.998,9.643,5.548,37.704,5.231,-4.44,-2.769,0.0,39.5,40.5,9.806,3.021,8.478,6.27,8.109,7.159,-3.176,26.411,0.0,256.34,,265.0,255.0,7.529,2.758,8.768,25.236
6809.0,2.949,0.766,-34.004,2.998,9.643,5.531,37.677,5.203,-4.382,-2.756,0.0,39.556,40.633,9.806,3.021,8.509,7.192,8.232,7.44,-3.17,26.407,0.0,256.34,,264.0,255.0,7.504,2.761,8.8,25.229
6809.5,2.949,0.766,-34.004,2.998,9.643,5.531,37.677,5.203,-4.382,-2.756,0.0,39.6,40.6,9.806,3.021,8.36,6.489,8.07,7.065,-3.17,26.407,0.0,256.24,,264.0,255.0,7.843,2.764,8.852,25.167
6810.0,3.076,0.744,-35.209,3.035,9.693,5.531,37.677,5.203,-4.382,-2.756,0.0,39.6,40.6,9.643,2.942,8.516,6.212,8.062,6.95,-3.17,26.407,0.0,256.24,,263.0,255.0,7.496,2.767,8.866,25.104
6810.5,3.076,0.744,-35.209,3.035,9.693,5.531,37.677,5.203,-4.382,-2.756,0.0,39.6,40.6,9.643,2.942,8.454,7.077,8.15,7.62,-3.17,26.407,0.0,256.14,,263.0,255.0,7.435,2.772,8.856,25.113
6811.0,3.076,0.744,-35.209,3.035,9.693,5.531,37.677,5.203,-4.382,-2.756,0.0,39.6,40.6,9.643,2.942,8.427,6.921,8.108,7.314,-3.17,26.407,0.0,256.14,,262.0,255.0,7.825,2.777,8.903,25.129
6811.5,3.076,0.744,-35.209,3.035,9.693,5.531,37.677,5.203,-4.382,-2.756,0.0,39.6,40.6,9.643,2.942,8.678,6.518,8.179,7.081,-3.17,26.407,0.0,256.84,,262.0,255.0,7.693,2.782,8.762,25.143
6812.0,3.076,0.744,-35.209,3.035,9.693,5.505,37.672,5.251,-4.315,-2.766,0.0,39.568,40.577,9.643,2.942,8.622,6.229,8.101,7.082,-3.173,26.418,0.0,256.84,,261.0,255.0,7.614,2.787,8.756,25.094
6812.5,3.076,0.744,-35.209,3.035,9.693,5.505,37.672,5.251,-4.315,-2.766,0.0,39.6,40.6,9.643,2.942,8.379,6.724,8.04,7.135,-3.173,26.418,0.0,256.44,,261.0,255.0,7.509,2.792,8.779,25.096
6813.0,2.699,0.689,-34.642,3.047,9.679,5.505,37.672,5.251,-4.315,-2.766,0.0,39.6,40.6,9.698,2.874,8.32,6.353,7.986,6.915,-3.173,26.418,0.0,256.44,,260.0,255.0,7.569,2.796,8.813,25.07
6813.5,2.699,0.689,-34.642,3.047,9.679,5.505,37.672,5.251,-4.315,-2.766,0.0,39.6,40.6,9.698,2.874,8.38,6.095,7.922,6.978,-3.173,26.418,0.0,256.34,,260.0,255.0,7.393,2.795,8.801,25.066
6814.0,2.699,0.689,-34.642,3.047,9.679,5.505,37.672,5.251,-4.315,-2.766,0.0,39.6,40.6,9.698,2.874,8.29,6.531,7.991,7.062,-3.173,26.418,0.0,256.34,,259.0,255.0,7.344,2.793,8.649,25.064
6814.5,2.699,0.689,-34.642,3.047,9.679,5.505,37.672,5.251,-4.315,-2.766,0.0,39.6,40.6,9.698,2.874,8.271,6.26,7.915,6.858,-3.173,26.418,0.0,253.74,,259.0,255.0,7.469,2.792,8.736,25.13
6815.0,2.699,0.689,-34.642,3.047,9.679,5.505,37.672,5.251,-4.315,-2.766,0.0,39.6,40.6,9.698,2.874,8.348,5.992,7.901,6.902,-3.173,26.418,0.0,253.74,,260.0,255.0,7.326,2.79,8.735,25.151
6815.5,2.699,0.689,-34.642,3.047,9.679,5.502,37.714,5.245,-4.235,-2.76,0.0,39.572,40.602,9.698,2.874,8.218,6.008,7.859,6.784,-3.166,26.423,0.0,253.34,,260.0,255.0,7.286,2.789,8.601,25.155
6816.0,2.699,0.689,-34.642,3.047,9.679,5.502,37.714,5.245,-4.235,-2.76,0.0,39.6,40.6,9.698,2.874,8.25,6.304,7.899,7.004,-3.166,26.423,0.0,253.34,,261.0,255.0,7.217,2.787,8.571,25.141
6816.5,2.763,0.687,-35.209,2.993,9.666,5.502,37.714,5.245,-4.235,-2.76,0.0,39.6,40.6,9.707,3.209,8.325,6.512,7.995,7.417,-3.166,26.423,0.0,252.54,,261.0,255.0,7.364,2.786,8.666,25.278
6817.0,2.763,0.687,-35.209,2.993,9.666,5.502,37.714,5.245,-4.235,-2.76,0.0,39.6,40.6,9.707,3.209,8.392,6.556,7.97,7.218,-3.166,26.423,0.0,252.54,,262.0,255.0,7.562,2.785,8.649,25.297
6817.5,2.763,0.687,-35.209,2.993,9.666,5.502,37.714,5.245,-4.235,-2.76,0.0,39.6,40.6,9.707,3.209,8.427,6.164,7.968,6.848,-3.166,26.423,0.0,252.74,,262.0,255.0,7.534,2.785,8.713,25.294
6818.0,2.763,0.687,-35.209,2.993,9.666,5.502,37.714,5.245,-4.235,-2.76,0.0,39.6,40.6,9.707,3.209,8.421,6.474,8.025,7.251,-3.166,26.423,0.0,252.74,,263.0,255.0,7.352,2.785,8.666,25.19
6818.5,2.763,0.687,-35.209,2.993,9.666,5.531,37.684,5.223,-4.192,-2.753,0.0,39.588,40.629,9.707,3.209,8.468,6.495,8.074,7.347,-3.161,26.416,0.0,252.94,,263.0,255.0,7.543,2.784,8.661,25.141
6819.0,2.763,0.687,-35.209,2.993,9.666,5.531,37.684,5.223,-4.192,-2.753,0.0,39.6,40.6,9.707,3.209,8.386,6.654,8.065,7.081,-3.161,26.416,0.0,252.94,,264.0,255.0,7.596,2.784,8.851,25.067
6819.5,2.504,0.643,-34.213,2.973,9.616,5.531,37.684,5.223,-4.192,-2.753,0.0,39.6,40.6,9.827,3.032,8.379,6.034,7.935,6.889,-3.161,26.416,0.0,253.24,,264.0,255.0,7.547,2.784,8.746,25.082
6820.0,2.504,0.643,-34.213,2.973,9.616,5.531,37.684,5.223,-4.192,-2.753,0.0,39.6,40.6,9.827,3.032,8.256,5.968,7.902,6.976,-3.161,26.416,0.0,253.24,,265.0,255.0,7.309,2.779,8.706,25.066
6820.5,2.504,0.643,-34.213,2.973,9.616,5.531,37.684,5.223,-4.192,-2.753,0.0,39.6,40.6,9.827,3.032,8.334,6.536,7.997,7.159,-3.161,26.416,0.0,253.14,,265.0,255.0,7.276,2.775,8.668,25.058
6821.0,2.504,0.643,-34.213,2.973,9.616,5.531,37.684,5.223,-4.192,-2.753,0.0,39.6,40.6,9.827,3.032,8.23,6.352,7.917,6.947,-3.161,26.416,0.0,253.14,,266.0,255.0,7.506,2.77,8.8,25.001
6821.5,2.504,0.643,-34.213,2.973,9.616,5.531,37.684,5.223,-4.192,-2.753,0.0,39.6,40.6,9.827,3.032,8.271,6.25,7.816,6.917,-3.161,26.416,0.0,256.44,,266.0,255.0,7.361,2.766,8.787,24.989
6822.0,2.504,0.643,-34.213,2.973,9.616,5.549,37.691,5.213,-4.107,-2.744,0.0,39.587,40.61,9.827,3.032,8.14,6.585,7.877,6.89,-3.169,26.42,0.0,256.44,,265.0,255.0,7.313,2.761,8.811,24.988
6822.5,2.504,0.643,-34.213,2.973,9.616,5.549,37.691,5.213,-4.107,-2.744,0.0,39.6,40.6,9.827,3.032,8.387,6.488,7.881,7.219,-3.169,26.42,0.0,256.44,,265.0,255.0,7.373,2.757,8.743,24.969
6823.0,2.822,0.694,-34.978,3.037,9.736,5.549,37.691,5.213,-4.107,-2.744,0.0,39.6,40.6,9.706,2.944,8.161,6.155,7.78,6.918,-3.169,26.42,0.0,256.44,,264.0,255.0,7.494,2.753,8.716,24.979
6823.5,2.822,0.694,-34.978,3.037,9.736,5.549,37.691,5.213,-4.107,-2.744,0.0,39.6,40.6,9.706,2.944,8.087,6.079,7.808,6.776,-3.169,26.42,0.0,256.14,,264.0,255.0,7.253,2.754,8.631,24.887
6824.0,2.822,0.694,-34.978,3.037,9.736,5.549,37.691,5.213,-4.107,-2.744,0.0,39.6,40.6,9.706,2.944,8.225,6.63,7.857,7.295,-3.169,26.42,0.0,256.14,,263.0,255.0,7.188,2.755,8.645,24.823
6824.5,2.822,0.694,-34.978,3.037,9.736,5.549,37.691,5.213,-4.107,-2.744,0.0,39.6,40.6,9.706,2.944,8.107,6.644,7.797,7.044,-3.169,26.42,0.0,257.04,,263.0,255.0,7.502,2.756,8.725,24.797
6825.0,2.822,0.694,-34.978,3.037,9.736,5.554,37.705,5.21,-4.03,-2.747,0.0,39.605,40.645,9.706,2.944,8.246,6.562,7.901,6.964,-3.165,26.427,0.0,257.04,,262.0,255.0,7.398,2.757,8.648,24.72
6825.5,2.822,0.694,-34.978,3.037,9.736,5.554,37.705,5.21,-4.03,-2.747,0.0,39.6,40.6,9.706,2.944,7.999,6.448,7.791,6.845,-3.165,26.427,0.0,256.94,,262.0,255.0,7.418,2.759,8.723,24.655
6826.0,3.085,0.739,-35.209,2.997,9.812,5.554,37.705,5.21,-4.03,-2.747,0.0,39.6,40.6,9.631,2.972,8.234,6.144,7.768,6.812,-3.165,26.427,0.0,256.94,,261.0,255.0,7.271,2.76,8.683,24.578
6826.5,3.085,0.739,-35.209,2.997,9.812,5.554,37.705,5.21,-4.03,-2.747,0.0,39.6,40.6,9.631,2.972,8.195,6.637,7.837,7.017,-3.165,26.427,0.0,257.24,,261.0,255.0,7.24,2.765,8.695,24.421
6827.0,3.085,0.739,-35.209,2.997,9.812,5.554,37.705,5.21,-4.03,-2.747,0.0,39.6,40.6,9.631,2.972,8.111,6.309,7.809,6.912,-3.165,26.427,0.0,257.24,,260.0,255.0,7.421,2.77,8.704,24.305
6827.5,3.085,0.739,-35.209,2.997,9.812,5.554,37.705,5.21,-4.03,-2.747,0.0,39.6,40.6,9.631,2.972,8.046,6.271,7.745,6.818,-3.165,26.427,0.0,254.04,,260.0,255.0,7.285,2.775,8.707,24.239
6828.0,3.085,0.739,-35.209,2.997,9.812,5.539,37.717,5.209,-3.971,-2.746,0.0,39.608,40.61,9.631,2.972,8.15,5.842,7.729,6.62,-3.165,26.428,0.0,254.04,,260.0,255.0,7.22,2.78,8.675,24.218
6828.5,3.085,0.739,-35.209,2.997,9.812,5.539,37.717,5.209,-3.971,-2.746,0.0,39.6,40.6,9.631,2.972,8.002,6.124,7.688,6.992,-3.165,26.428,0.0,254.04,,260.0,255.0,7.086,2.785,8.658,24.346
6829.0,3.085,0.739,-35.209,2.997,9.812,5.539,37.717,5.209,-3.971,-2.746,0.0,39.6,40.6,9.631,2.972,8.073,6.42,7.647,7.018,-3.165,26.428,0.0,254.04,,260.0,255.0,7.201,2.79,8.73,24.456
6829.5,3.096,0.738,-35.209,2.993,9.714,5.539,37.717,5.209,-3.971,-2.746,0.0,39.6,40.6,9.534,3.06,8.07,6.709,7.818,6.98,-3.165,26.428,0.0,253.94,,260.0,255.0,7.29,2.795,8.638,24.57
6830.0,3.096,0.738,-35.209,2.993,9.714,5.539,37.717,5.209,-3.971,-2.746,0.0,39.6,40.6,9.534,3.06,8.139,6.516,7.785,6.945,-3.165,26.428,0.0,253.94,,261.0,255.0,7.394,2.8,8.513,24.679
6830.5,3.096,0.738,-35.209,2.993,9.714,5.539,37.717,5.209,-3.971,-2.746,0.0,39.6,40.6,9.534,3.06,8.032,6.574,7.747,7.26,-3.165,26.428,0.0,251.94,,261.0,255.0,7.346,2.805,8.726,24.757
6831.0,3.096,0.738,-35.209,2.993,9.714,5.539,37.717,5.209,-3.971,-2.746,0.0,39.6,40.6,9.534,3.06,8.198,6.545,7.813,7.109,-3.165,26.428,0.0,251.94,,262.0,255.0,7.403,2.81,8.661,24.763
6831.5,3.096,0.738,-35.209,2.993,9.714,5.504,37.692,5.22,-3.928,-2.743,0.0,39.611,40.677,9.534,3.06,8.166,6.174,7.786,6.751,-3.159,26.422,0.0,252.64,,262.0,255.0,7.416,2.814,8.684,24.764
6832.0,3.096,0.738,-35.209,2.993,9.714,5.504,37.692,5.22,-3.928,-2.743,0.0,39.6,40.7,9.534,3.06,8.057,6.616,7.683,7.018,-3.159,26.422,0.0,252.64,,263.0,255.0,7.219,2.819,8.651,24.802
6832.5,2.775,0.729,-34.995,3.02,9.635,5.504,37.692,5.22,-3.928,-2.743,0.0,39.6,40.7,9.685,3.157,7.976,6.766,7.784,7.083,-3.159,26.422,0.0,252.74,,263.0,255.0,7.344,2.824,8.623,24.627
6833.0,2.775,0.729,-34.995,3.02,9.635,5.504,37.692,5.22,-3.928,-2.743,0.0,39.6,40.7,9.685,3.157,8.211,5.901,7.807,6.878,-3.159,26.422,0.0,252.74,,264.0,255.0,7.402,2.823,8.543,24.587
6833.5,2.775,0.729,-34.995,3.02,9.635,5.504,37.692,5.22,-3.928,-2.743,0.0,39.6,40.7,9.685,3.157,8.061,6.578,7.798,7.058,-3.159,26.422,0.0,253.04,,264.0,255.0,7.199,2.822,8.745,24.512
6834.0,2.775,0.729,-34.995,3.02,9.635,5.504,37.692,5.22,-3.928,-2.743,0.0,39.6,40.7,9.685,3.157,8.293,6.257,7.814,7.161,-3.159,26.422,0.0,253.04,,265.0,255.0,7.374,2.821,8.663,24.448
6834.5,2.775,0.729,-34.995,3.02,9.635,5.514,37.684,5.229,-3.848,-2.747,0.0,39.622,40.621,9.685,3.157,8.192,6.365,7.877,6.925,-3.144,26.432,0.0,255.84,,265.0,255.0,7.381,2.82,8.667,24.458
6835.0,2.775,0.729,-34.995,3.02,9.635,5.514,37.684,5.229,-3.848,-2.747,0.0,39.6,40.6,9.685,3.157,8.283,6.802,7.91,7.19,-3.144,26.432,0.0,255.84,,265.0,255.0,7.34,2.82,8.697,24.442
6835.5,2.775,0.729,-34.995,3.02,9.635,5.514,37.684,5.229,-3.848,-2.747,0.0,39.6,40.6,9.685,3.157,8.222,6.624,7.922,7.094,-3.144,26.432,0.0,255.64,,265.0,255.0,7.546,2.819,8.818,24.452
6836.0,3.041,0.71,-35.209,2.901,9.684,5.514,37.684,5.229,-3.848,-2.747,0.0,39.6,40.6,9.713,3.073,8.352,6.629,7.858,7.285,-3.144,26.432,0.0,255.64,,265.0,255.0,7.466,2.818,8.94,24.474
6836.5,3.041,0.71,-35.209,2.901,9.684,5.514,37.684,5.229,-3.848,-2.747,0.0,39.6,40.6,9.713,3.073,8.322,6.72,7.952,7.177,-3.144,26.432,0.0,255.54,,265.0,255.0,7.531,2.822,8.782,24.492
6837.0,3.041,0.71,-35.209,2.901,9.684,5.514,37.684,5.229,-3.848,-2.747,0.0,39.6,40.6,9.713,3.073,8.36,6.555,8.051,7.158,-3.144,26.432,0.0,255.54,,265.0,255.0,7.543,2.825,8.757,24.497
6837.5,3.041,0.71,-35.209,2.901,9.684,5.514,37.684,5.229,-3.848,-2.747,0.0,39.6,40.6,9.713,3.073,8.288,6.479,7.937,7.291,-3.144,26.432,0.0,257.04,,265.0,255.0,7.531,2.829,8.89,24.549
6838.0,3.041,0.71,-35.209,2.901,9.684,5.52,37.657,5.238,-3.779,-2.736,0.0,39.612,40.64,9.713,3.073,8.315,6.642,7.89,7.133,-3.147,26.438,0.0,257.04,,264.0,255.0,7.499,2.832,8.865,24.534
6838.5,3.041,0.71,-35.209,2.901,9.684,5.52,37.657,5.238,-3.779,-2.736,0.0,39.6,40.6,9.713,3.073,8.084,6.556,7.86,6.915,-3.147,26.438,0.0,257.14,,264.0,255.0,7.495,2.836,8.878,24.527
6839.0,3.189,0.764,-35.209,3.006,9.626,5.52,37.657,5.238,-3.779,-2.736,0.0,39.6,40.6,9.758,3.057,8.184,6.353,7.752,6.823,-3.147,26.438,0.0,257.14,,263.0,255.0,7.354,2.839,8.873,24.531
6839.5,3.189,0.764,-35.209,3.006,9.626,5.52,37.657,5.238,-3.779,-2.736,0.0,39.6,40.6,9.758,3.057,8.096,6.112,7.628,6.718,-3.147,26.438,0.0,256.54,,263.0,255.0,7.278,2.845,8.738,24.527
6840.0,3.189,0.764,-35.209,3.006,9.626,5.52,37.657,5.238,-3.779,-2.736,0.0,39.6,40.6,9.758,3.057,8.138,6.55,7.825,7.448,-3.147,26.438,0.0,256.54,,262.0,255.0,7.139,2.851,8.838,24.55
6840.5,3.189,0.764,-35.209,3.006,9.626,5.52,37.657,5.238,-3.779,-2.736,0.0,39.6,40.6,9.758,3.057,8.137,6.829,7.903,7.161,-3.147,26.438,0.0,256.84,,262.0,255.0,7.49,2.856,8.847,24.524
6841.0,3.189,0.764,-35.209,3.006,9.626,5.557,37.688,5.218,-3.687,-2.735,0.0,39.617,40.578,9.758,3.057,8.167,5.886,7.699,6.748,-3.146,26.436,0.0,256.84,,261.0,255.0,7.508,2.862,8.845,24.511
6841.5,3.189,0.764,-35.209,3.006,9.626,5.557,37.688,5.218,-3.687,-2.735,0.0,39.6,40.6,9.758,3.057,8.116,6.892,7.883,7.305,-3.146,26.436,0.0,256.34,,261.0,255.0,7.125,2.867,8.732,24.478
6842.0,3.184,0.85,-33.292,3.042,9.582,5.557,37.688,5.218,-3.687,-2.735,0.0,39.6,40.6,9.963,2.913,8.174,6.856,7.895,7.293,-3.146,26.436,0.0,256.34,,260.0,255.0,7.555,2.877,8.884,24.467
6842.5,3.184,0.85,-33.292,3.042,9.582,5.557,37.688,5.218,-3.687,-2.735,0.0,39.6,40.6,9.963,2.913,8.382,6.296,7.816,7.048,-3.146,26.436,0.0,256.34,,260.0,255.0,7.555,2.877,8.948,24.453
6843.0,3.184,0.85,-33.292,3.042,9.582,5.557,37.688,5.218,-3.687,-2.735,0.0,39.6,40.6,9.963,2.913,8.184,7.048,7.931,7.359,-3.146,26.436,0.0,256.34,,259.0,255.0,7.385,2.882,8.84,24.432
6843.5,3.184,0.85,-33.292,3.042,9.582,5.557,37.688,5.218,-3.687,-2.735,0.0,39.6,40.6,9.963,2.913,7.998,6.293,7.768,7.133,-3.146,26.436,0.0,253.44,,259.0,255.0,7.631,2.887,8.763,24.452
6844.0,3.184,0.85,-33.292,3.042,9.582,5.557,37.688,5.218,-3.687,-2.735,0.0,39.6,40.6,9.963,2.913,8.33,7.044,8.04,7.378,-3.146,26.436,0.0,253.44,,260.0,255.0,7.298,2.892,9.006,24.452
6844.5,3.184,0.85,-33.292,3.042,9.582,5.587,37.689,5.229,-3.633,-2.736,0.0,39.614,40.552,9.963,2.913,8.211,6.46,7.791,7.063,-3.145,26.43,0.0,253.84,,260.0,255.0,7.698,2.897,8.944,24.459
6845.0,3.184,0.85,-33.292,3.042,9.582,5.587,37.689,5.229,-3.633,-2.736,0.0,39.6,40.6,9.963,2.913,7.977,6.462,7.737,6.85,-3.145,26.43,0.0,253.84,,261.0,255.0,7.381,2.902,8.884,24.47
6845.5,2.824,0.635,-35.209,2.983,9.725,5.587,37.689,5.229,-3.633,-2.736,0.0,39.6,40.6,9.657,2.924,8.186,6.183,7.705,7.06,-3.145,26.43,0.0,253.74,,261.0,255.0,7.256,2.906,8.83,24.465
6846.0,2.824,0.635,-35.209,2.983,9.725,5.587,37.689,5.229,-3.633,-2.736,0.0,39.6,40.6,9.657,2.924,8.154,6.467,7.784,6.964,-3.145,26.43,0.0,253.74,,262.0,255.0,7.284,2.905,8.835,24.517
6846.5,2.824,0.635,-35.209,2.983,9.725,5.587,37.689,5.229,-3.633,-2.736,0.0,39.6,40.6,9.657,2.924,8.128,6.381,7.745,6.901,-3.145,26.43,0.0,253.64,,262.0,255.0,7.342,2.904,8.896,24.566
6847.0,2.824,0.635,-35.209,2.983,9.725,5.587,37.689,5.229,-3.633,-2.736,0.0,39.6,40.6,9.657,2.924,8.153,6.181,7.634,6.968,-3.145,26.43,0.0,253.64,,263.0,255.0,7.289,2.902,8.897,24.596
6847.5,2.824,0.635,-35.209,2.983,9.725,5.559,37.72,5.215,-3.547,-2.744,0.0,39.607,40.548,9.657,2.924,7.889,6.804,7.619,6.978,-3.152,26.433,0.0,253.34,,263.0,255.0,7.234,2.901,8.933,24.617
6848.0,2.824,0.635,-35.209,2.983,9.725,5.559,37.72,5.215,-3.547,-2.744,0.0,39.6,40.5,9.657,2.924,8.235,6.363,7.683,7.092,-3.152,26.433,0.0,253.34,,264.0,255.0,7.323,2.9,8.962,24.64
6848.5,2.995,0.69,-35.209,3.012,9.662,5.559,37.72,5.215,-3.547,-2.744,0.0,39.6,40.5,9.727,2.902,8.058,6.575,7.637,7.023,-3.152,26.433,0.0,253.54,,264.0,255.0,7.343,2.899,8.907,24.69
6849.0,2.995,0.69,-35.209,3.012,9.662,5.559,37.72,5.215,-3.547,-2.744,0.0,39.6,40.5,9.727,2.902,7.888,6.748,7.662,6.947,-3.152,26.433,0.0,253.54,,265.0,255.0,7.323,2.9,9.006,24.747
6849.5,2.995,0.69,-35.209,3.012,9.662,5.559,37.72,5.215,-3.547,-2.744,0.0,39.6,40.5,9.727,2.902,7.972,6.527,7.633,7.138,-3.152,26.433,0.0,252.74,,265.0,255.0,7.311,2.902,8.99,24.74
6850.0,2.995,0.69,-35.209,3.012,9.662,5.559,37.72,5.215,-3.547,-2.744,0.0,39.6,40.5,9.727,2.902,8.055,6.624,7.638,7.202,-3.152,26.433,0.0,252.74,,266.0,255.0,7.317,2.903,8.957,24.723
6850.5,2.995,0.69,-35.209,3.012,9.662,5.559,37.72,5.215,-3.547,-2.744,0.0,39.6,40.5,9.727,2.902,8.195,6.421,7.8,6.956,-3.152,26.433,0.0,256.04,,266.0,255.0,7.38,2.905,8.995,24.765
6851.0,2.995,0.69,-35.209,3.012,9.662,5.47,37.7,5.199,-3.509,-2.743,0.0,39.599,40.515,9.727,2.902,8.127,6.562,7.728,7.231,-3.161,26.439,0.0,256.04,,265.0,255.0,7.343,2.906,8.973,24.794
6851.5,2.995,0.69,-35.209,3.012,9.662,5.47,37.7,5.199,-3.509,-2.743,0.0,39.6,40.5,9.727,2.902,8.264,6.322,7.721,7.103,-3.161,26.439,0.0,255.94,,265.0,255.0,7.412,2.908,8.929,24.763
6852.0,2.962,0.67,-35.209,2.998,9.719,5.47,37.7,5.199,-3.509,-2.743,0.0,39.6,40.5,9.664,2.918,8.051,6.913,7.806,7.12,-3.161,26.439,0.0,255.94,,265.0,255.0,7.353,2.909,8.929,24.735
6852.5,2.962,0.67,-35.209,2.998,9.719,5.47,37.7,5.199,-3.509,-2.743,0.0,39.6,40.5,9.664,2.918,8.073,6.329,7.722,7.021,-3.161,26.439,0.0,256.04,,265.0,255.0,7.473,2.91,8.973,24.73
6853.0,2.962,0.67,-35.209,2.998,9.719,5.47,37.7,5.199,-3.509,-2.743,0.0,39.6,40.5,9.664,2.918,8.127,6.174,7.607,6.966,-3.161,26.439,0.0,256.04,,264.0,255.0,7.287,2.911,8.995,24.727
6853.5,2.962,0.67,-35.209,2.998,9.719,5.47,37.7,5.199,-3.509,-2.743,0.0,39.6,40.5,9.664,2.918,7.914,6.234,7.527,7.082,-3.161,26.439,0.0,256.74,,264.0,255.0,7.219,2.912,8.957,24.752
6854.0,2.962,0.67,-35.209,2.998,9.719,5.536,37.713,5.2,-3.417,-2.742,0.0,39.585,40.482,9.664,2.918,8.08,6.882,7.784,7.264,-3.156,26.43,0.0,256.74,,263.0,255.0,7.189,2.913,9.046,24.777
6854.5,2.962,0.67,-35.209,2.998,9.719,5.536,37.713,5.2,-3.417,-2.742,0.0,39.6,40.5,9.664,2.918,7.942,6.736,7.694,7.0,-3.156,26.43,0.0,257.24,,263.0,255.0,7.503,2.913,9.03,24.774
6855.0,2.595,0.692,-34.394,2.994,9.664,5.536,37.713,5.2,-3.417,-2.742,0.0,39.6,40.5,9.718,2.906,7.972,6.144,7.542,6.719,-3.156,26.43,0.0,257.24,,262.0,255.0,7.343,2.914,9.001,24.75
6855.5,2.595,0.692,-34.394,2.994,9.664,5.536,37.713,5.2,-3.417,-2.742,0.0,39.6,40.5,9.718,2.906,7.98,6.17,7.569,6.75,-3.156,26.43,0.0,257.44,,262.0,255.0,7.094,2.909,8.97,24.689
6856.0,2.595,0.692,-34.394,2.994,9.664,5.536,37.713,5.2,-3.417,-2.742,0.0,39.6,40.5,9.718,2.906,8.03,6.609,7.676,7.343,-3.156,26.43,0.0,257.44,,261.0,255.0,7.117,2.904,8.907,24.639
6856.5,2.595,0.692,-34.394,2.994,9.664,5.536,37.713,5.2,-3.417,-2.742,0.0,39.6,40.5,9.718,2.906,8.065,6.917,7.639,7.209,-3.156,26.43,0.0,255.94,,261.0,255.0,7.415,2.899,9.007,24.576
6857.0,2.595,0.692,-34.394,2.994,9.664,5.51,37.676,5.187,-3.384,-2.752,0.0,39.571,40.456,9.718,2.906,8.207,6.37,7.687,6.923,-3.153,26.436,0.0,255.94,,261.0,255.0,7.458,2.894,9.007,24.4
6857.5,2.595,0.692,-34.394,2.994,9.664,5.51,37.676,5.187,-3.384,-2.752,0.0,39.6,40.5,9.718,2.906,8.003,6.67,7.723,7.095,-3.153,26.436,0.0,255.44,,261.0,255.0,7.297,2.889,8.899,24.319
6858.0,2.595,0.692,-34.394,2.994,9.664,5.51,37.676,5.187,-3.384,-2.752,0.0,39.6,40.5,9.718,2.906,8.214,6.558,7.799,7.339,-3.153,26.436,0.0,255.44,,261.0,255.0,7.373,2.884,8.883,24.289
6858.5,2.405,0.679,-33.588,3.021,9.64,5.51,37.676,5.187,-3.384,-2.752,0.0,39.6,40.5,9.791,2.939,8.142,6.648,7.772,7.292,-3.153,26.436,0.0,255.54,,261.0,255.0,7.478,2.879,9.059,24.287
6859.0,2.405,0.679,-33.588,3.021,9.64,5.51,37.676,5.187,-3.384,-2.752,0.0,39.6,40.5,9.791,2.939,8.142,6.467,7.793,7.15,-3.153,26.436,0.0,255.54,,261.0,255.0,7.463,2.871,8.909,24.29
6859.5,2.405,0.679,-33.588,3.021,9.64,5.51,37.676,5.187,-3.384,-2.752,0.0,39.6,40.5,9.791,2.939,8.162,6.487,7.782,7.065,-3.153,26.436,0.0,252.74,,261.0,255.0,7.388,2.864,8.969,24.296
6860.0,2.405,0.679,-33.588,3.021,9.64,5.51,37.676,5.187,-3.384,-2.752,0.0,39.6,40.5,9.791,2.939,8.307,6.531,7.792,7.029,-3.153,26.436,0.0,252.74,,262.0,255.0,7.374,2.856,9.022,24.307
6860.5,2.405,0.679,-33.588,3.021,9.64,5.532,37.68,5.188,-3.308,-2.729,0.0,39.561,40.482,9.791,2.939,7.822,6.57,7.578,6.972,-3.145,26.436,0.0,253.54,,262.0,255.0,7.415,2.849,8.979,24.306
6861.0,2.405,0.679,-33.588,3.021,9.64,5.532,37.68,5.188,-3.308,-2.729,0.0,39.6,40.5,9.791,2.939,8.169,6.381,7.533,6.948,-3.145,26.436,0.0,253.54,,263.0,255.0,7.235,2.842,9.096,24.359
6861.5,2.862,0.698,-35.209,2.978,9.698,5.532,37.68,5.188,-3.308,-2.729,0.0,39.6,40.5,9.634,3.104,7.985,6.286,7.529,7.021,-3.145,26.436,0.0,253.14,,263.0,255.0,7.258,2.834,9.093,24.377
6862.0,2.862,0.698,-35.209,2.978,9.698,5.532,37.68,5.188,-3.308,-2.729,0.0,39.6,40.5,9.634,3.104,7.79,6.324,7.481,6.795,-3.145,26.436,0.0,253.14,,264.0,255.0,7.205,2.835,8.984,24.444
6862.5,2.862,0.698,-35.209,2.978,9.698,5.532,37.68,5.188,-3.308,-2.729,0.0,39.6,40.5,9.634,3.104,7.561,6.477,7.338,6.751,-3.145,26.436,0.0,253.74,,264.0,255.0,7.097,2.835,9.027,24.454
6863.0,2.862,0.698,-35.209,2.978,9.698,5.532,37.68,5.188,-3.308,-2.729,0.0,39.6,40.5,9.634,3.104,7.772,6.122,7.25,6.794,-3.145,26.436,0.0,253.74,,265.0,255.0,7.032,2.836,9.022,24.486
6863.5,2.862,0.698,-35.209,2.978,9.698,5.562,37.726,5.223,-3.233,-2.754,0.0,39.544,40.379,9.634,3.104,7.928,6.634,7.557,7.074,-3.153,26.428,0.0,255.44,,265.0,255.0,6.984,2.836,8.847,24.493
6864.0,2.862,0.698,-35.209,2.978,9.698,5.562,37.726,5.223,-3.233,-2.754,0.0,39.5,40.4,9.634,3.104,8.002,7.079,7.585,7.355,-3.153,26.428,0.0,255.44,,265.0,255.0,7.298,2.837,9.028,24.441
6864.5,2.862,0.698,-35.209,2.978,9.698,5.562,37.726,5.223,-3.233,-2.754,0.0,39.5,40.4,9.634,3.104,7.803,6.93,7.498,7.091,-3.153,26.428,0.0,255.44,,265.0,255.0,7.505,2.837,9.122,24.482
6865.0,2.75,0.767,-34.027,3.01,9.664,5.562,37.726,5.223,-3.233,-2.754,0.0,39.5,40.4,9.823,2.992,8.029,6.492,7.454,7.116,-3.153,26.428,0.0,255.44,,265.0,255.0,7.331,2.837,9.169,24.552
6865.5,2.75,0.767,-34.027,3.01,9.664,5.562,37.726,5.223,-3.233,-2.754,0.0,39.5,40.4,9.823,2.992,7.772,7.117,7.499,7.141,-3.153,26.428,0.0,255.34,,265.0,255.0,7.273,2.836,9.111,24.552
6866.0,2.75,0.767,-34.027,3.01,9.664,5.562,37.726,5.223,-3.233,-2.754,0.0,39.5,40.4,9.823,2.992,8.01,6.695,7.487,7.147,-3.153,26.428,0.0,255.34,,265.0,255.0,7.382,2.835,9.177,24.548
6866.5,2.75,0.767,-34.027,3.01,9.664,5.562,37.726,5.223,-3.233,-2.754,0.0,39.5,40.4,9.823,2.992,7.851,6.976,7.549,7.131,-3.153,26.428,0.0,257.54,,265.0,255.0,7.335,2.833,9.183,24.572
