t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6867.0,2.75,0.767,-34.027,3.01,9.664,5.526,37.656,5.181,-3.216,-2.752,0.0,39.523,40.402,9.823,2.992,7.985,6.434,7.481,7.209,-3.153,26.424,0.0,257.54,,264.0,255.0,7.377,2.832,9.177,24.549
6867.5,2.75,0.767,-34.027,3.01,9.664,5.526,37.656,5.181,-3.216,-2.752,0.0,39.5,40.4,9.823,2.992,7.906,6.886,7.613,7.163,-3.153,26.424,0.0,257.44,,264.0,255.0,7.277,2.83,9.104,24.49
6868.0,2.414,0.599,-34.624,3.003,9.653,5.526,37.656,5.181,-3.216,-2.752,0.0,39.5,40.4,9.756,2.91,7.864,6.803,7.525,7.363,-3.153,26.424,0.0,257.44,,263.0,255.0,7.392,2.829,9.252,24.292
6868.5,2.414,0.599,-34.624,3.003,9.653,5.526,37.656,5.181,-3.216,-2.752,0.0,39.5,40.4,9.756,2.91,7.962,6.622,7.438,7.262,-3.153,26.424,0.0,257.74,,263.0,255.0,7.389,2.822,9.232,24.256
6869.0,2.414,0.599,-34.624,3.003,9.653,5.526,37.656,5.181,-3.216,-2.752,0.0,39.5,40.4,9.756,2.91,7.827,6.793,7.518,7.104,-3.153,26.424,0.0,257.74,,262.0,255.0,7.321,2.816,9.404,24.222
6869.5,2.414,0.599,-34.624,3.003,9.653,5.526,37.656,5.181,-3.216,-2.752,0.0,39.5,40.4,9.756,2.91,7.936,7.15,7.596,7.498,-3.153,26.424,0.0,256.54,,262.0,255.0,7.311,2.809,9.262,24.14
6870.0,2.414,0.599,-34.624,3.003,9.653,5.537,37.653,5.214,-3.136,-2.732,0.0,39.511,40.342,9.756,2.91,8.219,6.811,7.656,7.3,-3.14,26.446,0.0,256.54,,261.0,255.0,7.545,2.803,9.315,24.171
6870.5,2.414,0.599,-34.624,3.003,9.653,5.537,37.653,5.214,-3.136,-2.732,0.0,39.5,40.3,9.756,2.91,8.106,7.404,7.655,7.635,-3.14,26.446,0.0,256.04,,261.0,255.0,7.497,2.796,9.438,24.18
6871.0,2.414,0.599,-34.624,3.003,9.653,5.537,37.653,5.214,-3.136,-2.732,0.0,39.5,40.3,9.756,2.91,8.033,7.67,7.78,7.784,-3.14,26.446,0.0,256.04,,260.0,255.0,7.7,2.79,9.596,24.2
6871.5,3.336,0.775,-35.209,2.923,9.697,5.537,37.653,5.214,-3.136,-2.732,0.0,39.5,40.3,9.713,2.988,8.383,6.893,7.768,7.677,-3.14,26.446,0.0,255.94,,260.0,255.0,7.817,2.784,9.509,24.052
6872.0,3.336,0.775,-35.209,2.923,9.697,5.537,37.653,5.214,-3.136,-2.732,0.0,39.5,40.3,9.713,2.988,8.254,7.54,7.931,7.691,-3.14,26.446,0.0,255.94,,260.0,255.0,7.68,2.793,9.591,24.015
6872.5,3.336,0.775,-35.209,2.923,9.697,5.537,37.653,5.214,-3.136,-2.732,0.0,39.5,40.3,9.713,2.988,8.301,6.904,7.779,7.609,-3.14,26.446,0.0,253.54,,260.0,255.0,7.854,2.802,9.506,23.973
6873.0,3.336,0.775,-35.209,2.923,9.697,5.537,37.653,5.214,-3.136,-2.732,0.0,39.5,40.3,9.713,2.988,8.256,7.323,7.858,7.599,-3.14,26.446,0.0,253.54,,261.0,255.0,7.648,2.81,9.69,23.973
6873.5,3.336,0.775,-35.209,2.923,9.697,5.534,37.605,5.204,-3.095,-2.745,0.0,39.504,40.307,9.713,2.988,8.291,6.875,7.731,7.534,-3.156,26.447,0.0,253.34,,261.0,255.0,7.759,2.819,9.694,24.004
6874.0,3.336,0.775,-35.209,2.923,9.697,5.534,37.605,5.204,-3.095,-2.745,0.0,39.5,40.3,9.713,2.988,8.276,6.95,7.86,7.575,-3.156,26.447,0.0,253.34,,262.0,255.0,7.608,2.828,9.597,24.015
6874.5,2.512,0.568,-35.209,2.975,9.655,5.534,37.605,5.204,-3.095,-2.745,0.0,39.5,40.3,9.652,2.962,8.141,7.175,7.849,7.714,-3.156,26.447,0.0,254.24,,262.0,255.0,7.665,2.836,9.63,24.024
6875.0,2.512,0.568,-35.209,2.975,9.655,5.534,37.605,5.204,-3.095,-2.745,0.0,39.5,40.3,9.652,2.962,8.426,7.324,8.01,7.663,-3.156,26.447,0.0,254.24,,262.0,255.0,7.72,2.831,9.776,24.057
6875.5,2.512,0.568,-35.209,2.975,9.655,5.534,37.605,5.204,-3.095,-2.745,0.0,39.5,40.3,9.652,2.962,8.107,7.383,7.768,7.561,-3.156,26.447,0.0,254.74,,262.0,255.0,7.856,2.825,9.788,24.072
6876.0,2.512,0.568,-35.209,2.975,9.655,5.534,37.605,5.204,-3.095,-2.745,0.0,39.5,40.3,9.652,2.962,8.29,7.004,7.75,7.376,-3.156,26.447,0.0,254.74,,262.0,255.0,7.705,2.82,9.848,24.106
6876.5,2.512,0.568,-35.209,2.975,9.655,5.513,37.65,5.229,-2.988,-2.75,0.0,39.485,40.265,9.652,2.962,8.237,7.209,7.576,7.502,-3.135,26.449,0.0,255.64,,262.0,255.0,7.605,2.815,9.934,24.105
6877.0,2.512,0.568,-35.209,2.975,9.655,5.513,37.65,5.229,-2.988,-2.75,0.0,39.5,40.3,9.652,2.962,8.043,7.322,7.648,7.768,-3.135,26.449,0.0,255.64,,262.0,255.0,7.631,2.81,9.86,24.102
6877.5,2.311,0.636,-34.156,2.983,9.627,5.513,37.65,5.229,-2.988,-2.75,0.0,39.5,40.3,9.734,2.893,8.333,7.195,7.665,7.816,-3.135,26.449,0.0,254.84,,262.0,255.0,7.695,2.805,9.91,24.101
6878.0,2.311,0.636,-34.156,2.983,9.627,5.513,37.65,5.229,-2.988,-2.75,0.0,39.5,40.3,9.734,2.893,8.165,7.236,7.572,7.584,-3.135,26.449,0.0,254.84,,262.0,255.0,7.752,2.797,10.052,24.093
6878.5,2.311,0.636,-34.156,2.983,9.627,5.513,37.65,5.229,-2.988,-2.75,0.0,39.5,40.3,9.734,2.893,8.198,7.813,7.831,8.067,-3.135,26.449,0.0,254.94,,262.0,255.0,7.639,2.789,9.832,24.122
6879.0,2.311,0.636,-34.156,2.983,9.627,5.513,37.65,5.229,-2.988,-2.75,0.0,39.5,40.3,9.734,2.893,8.125,7.867,7.774,7.896,-3.135,26.449,0.0,254.94,,262.0,255.0,7.977,2.781,10.1,24.183
6879.5,2.311,0.636,-34.156,2.983,9.627,5.513,37.65,5.229,-2.988,-2.75,0.0,39.5,40.3,9.734,2.893,8.408,7.357,7.731,7.796,-3.135,26.449,0.0,254.24,,262.0,255.0,7.915,2.774,10.173,24.209
6880.0,2.311,0.636,-34.156,2.983,9.627,5.52,37.633,5.229,-2.95,-2.74,0.0,39.47,40.228,9.734,2.893,8.224,7.863,7.776,7.927,-3.142,26.457,0.0,254.24,,262.0,255.0,7.823,2.766,10.263,24.247
6880.5,2.311,0.636,-34.156,2.983,9.627,5.52,37.633,5.229,-2.95,-2.74,0.0,39.5,40.2,9.734,2.893,8.432,7.757,7.713,8.028,-3.142,26.457,0.0,255.54,,262.0,255.0,7.947,2.759,10.387,24.316
6881.0,3.002,0.708,-35.209,2.95,9.704,5.52,37.633,5.229,-2.95,-2.74,0.0,39.5,40.2,9.513,2.993,8.509,6.913,7.976,8.28,-3.142,26.457,0.0,255.54,,262.0,255.0,7.982,2.751,9.531,24.38
6881.5,3.002,0.708,-35.209,2.95,9.704,5.52,37.633,5.229,-2.95,-2.74,0.0,39.5,40.2,9.513,2.993,8.702,7.483,8.186,8.358,-3.142,26.457,0.0,254.54,,262.0,255.0,7.919,2.755,9.376,24.401
6882.0,3.002,0.708,-35.209,2.95,9.704,5.52,37.633,5.229,-2.95,-2.74,0.0,39.5,40.2,9.513,2.993,8.984,6.903,8.33,8.419,-3.142,26.457,0.0,254.54,,262.0,255.0,8.182,2.759,9.326,24.436
6882.5,3.002,0.708,-35.209,2.95,9.704,5.52,37.633,5.229,-2.95,-2.74,0.0,39.5,40.2,9.513,2.993,9.004,7.379,8.467,8.408,-3.142,26.457,0.0,254.74,,262.0,255.0,8.159,2.763,9.133,24.355
6883.0,3.002,0.708,-35.209,2.95,9.704,5.545,37.613,5.205,-2.912,-2.736,0.0,39.457,40.225,9.513,2.993,9.073,6.654,8.451,8.325,-3.146,26.462,0.0,254.74,,262.0,255.0,8.314,2.767,9.139,24.371
6883.5,3.002,0.708,-35.209,2.95,9.704,5.545,37.613,5.205,-2.912,-2.736,0.0,39.5,40.2,9.513,2.993,9.085,6.723,8.54,8.235,-3.146,26.462,0.0,254.04,,262.0,255.0,8.126,2.771,9.049,24.386
6884.0,2.943,0.817,-34.038,2.98,9.631,5.545,37.613,5.205,-2.912,-2.736,0.0,39.5,40.2,9.765,2.914,9.092,6.498,8.503,8.037,-3.146,26.462,0.0,254.04,,262.0,255.0,8.146,2.775,8.875,24.385
6884.5,2.943,0.817,-34.038,2.98,9.631,5.545,37.613,5.205,-2.912,-2.736,0.0,39.5,40.2,9.765,2.914,9.021,6.826,8.511,7.945,-3.146,26.462,0.0,253.54,,262.0,255.0,8.033,2.778,8.999,24.397
6885.0,2.943,0.817,-34.038,2.98,9.631,5.545,37.613,5.205,-2.912,-2.736,0.0,39.5,40.2,9.765,2.914,9.004,6.53,8.491,7.865,-3.146,26.462,0.0,253.54,,263.0,255.0,8.076,2.78,8.895,24.365
6885.5,2.943,0.817,-34.038,2.98,9.631,5.545,37.613,5.205,-2.912,-2.736,0.0,39.5,40.2,9.765,2.914,9.002,6.433,8.462,7.832,-3.146,26.462,0.0,254.04,,263.0,255.0,7.972,2.783,8.854,24.345
6886.0,2.943,0.817,-34.038,2.98,9.631,5.545,37.613,5.205,-2.912,-2.736,0.0,39.5,40.2,9.765,2.914,8.887,6.383,8.434,7.785,-3.146,26.462,0.0,254.04,,263.0,255.0,7.932,2.786,8.644,24.331
6886.5,2.943,0.817,-34.038,2.98,9.631,5.556,37.68,5.222,-2.857,-2.727,0.0,39.445,40.18,9.765,2.914,9.024,6.191,8.468,7.772,-3.151,26.458,0.0,254.24,,263.0,255.0,7.872,2.788,8.649,24.307
6887.0,2.943,0.817,-34.038,2.98,9.631,5.556,37.68,5.222,-2.857,-2.727,0.0,39.4,40.2,9.765,2.914,8.935,6.295,8.46,7.889,-3.151,26.458,0.0,254.24,,263.0,255.0,7.864,2.791,8.533,24.338
6887.5,3.06,0.713,-35.209,3.017,9.603,5.556,37.68,5.222,-2.857,-2.727,0.0,39.4,40.2,9.611,3.008,8.93,6.826,8.502,7.893,-3.151,26.458,0.0,253.64,,263.0,255.0,7.895,2.793,8.597,24.317
6888.0,3.06,0.713,-35.209,3.017,9.603,5.556,37.68,5.222,-2.857,-2.727,0.0,39.4,40.2,9.611,3.008,8.921,5.837,8.409,7.723,-3.151,26.458,0.0,253.64,,264.0,255.0,8.038,2.798,8.425,24.337
6888.5,3.06,0.713,-35.209,3.017,9.603,5.556,37.68,5.222,-2.857,-2.727,0.0,39.4,40.2,9.611,3.008,8.908,6.92,8.489,7.842,-3.151,26.458,0.0,254.44,,264.0,255.0,7.723,2.802,8.659,24.363
6889.0,3.06,0.713,-35.209,3.017,9.603,5.556,37.68,5.222,-2.857,-2.727,0.0,39.4,40.2,9.611,3.008,8.972,6.644,8.516,8.014,-3.151,26.458,0.0,254.44,,264.0,255.0,8.04,2.806,8.65,24.383
6889.5,3.06,0.713,-35.209,3.017,9.603,5.526,37.663,5.179,-2.851,-2.729,0.0,39.433,40.154,9.611,3.008,9.029,6.145,8.526,7.88,-3.13,26.463,0.0,254.74,,264.0,255.0,8.036,2.81,8.423,24.475
6890.0,3.06,0.713,-35.209,3.017,9.603,5.526,37.663,5.179,-2.851,-2.729,0.0,39.4,40.2,9.611,3.008,8.969,6.334,8.537,7.826,-3.13,26.463,0.0,254.74,,264.0,255.0,7.895,2.814,8.475,24.497
6890.5,2.816,0.756,-33.96,3.03,9.55,5.526,37.663,5.179,-2.851,-2.729,0.0,39.4,40.2,9.836,2.952,9.101,6.713,8.631,8.12,-3.13,26.463,0.0,255.14,,264.0,255.0,7.916,2.819,8.554,24.482
6891.0,2.816,0.756,-33.96,3.03,9.55,5.526,37.663,5.179,-2.851,-2.729,0.0,39.4,40.2,9.836,2.952,9.119,5.95,8.604,7.85,-3.13,26.463,0.0,255.14,,264.0,255.0,8.086,2.818,8.409,24.502
6891.5,2.816,0.756,-33.96,3.03,9.55,5.526,37.663,5.179,-2.851,-2.729,0.0,39.4,40.2,9.836,2.952,9.037,6.565,8.621,7.8,-3.13,26.463,0.0,255.84,,264.0,255.0,7.881,2.818,8.439,24.518
6892.0,2.816,0.756,-33.96,3.03,9.55,5.526,37.663,5.179,-2.851,-2.729,0.0,39.4,40.2,9.836,2.952,9.021,6.114,8.538,7.687,-3.13,26.463,0.0,255.84,,264.0,255.0,8.006,2.818,8.428,24.528
6892.5,2.816,0.756,-33.96,3.03,9.55,5.492,37.635,5.155,-2.825,-2.733,0.0,39.412,40.165,9.836,2.952,8.965,6.235,8.516,7.675,-3.143,26.453,0.0,255.94,,264.0,255.0,7.84,2.818,8.296,24.557
6893.0,2.816,0.756,-33.96,3.03,9.55,5.492,37.635,5.155,-2.825,-2.733,0.0,39.4,40.2,9.836,2.952,8.937,6.465,8.522,7.637,-3.143,26.453,0.0,255.94,,264.0,255.0,7.848,2.818,8.32,24.554
6893.5,2.816,0.756,-33.96,3.03,9.55,5.492,37.635,5.155,-2.825,-2.733,0.0,39.4,40.2,9.836,2.952,8.956,6.054,8.475,7.655,-3.143,26.453,0.0,256.04,,264.0,255.0,7.89,2.818,8.372,24.566
6894.0,3.212,0.792,-34.779,3.05,9.689,5.492,37.635,5.155,-2.825,-2.733,0.0,39.4,40.2,9.685,2.882,8.85,6.44,8.477,7.626,-3.143,26.453,0.0,256.04,,263.0,255.0,7.785,2.818,8.387,24.561
6894.5,3.212,0.792,-34.779,3.05,9.689,5.492,37.635,5.155,-2.825,-2.733,0.0,39.4,40.2,9.685,2.882,8.965,6.511,8.56,7.696,-3.143,26.453,0.0,255.94,,263.0,255.0,7.849,2.825,8.326,24.567
6895.0,3.212,0.792,-34.779,3.05,9.689,5.492,37.635,5.155,-2.825,-2.733,0.0,39.4,40.2,9.685,2.882,9.009,5.902,8.514,7.565,-3.143,26.453,0.0,255.94,,263.0,255.0,7.933,2.831,8.314,24.572
6895.5,3.212,0.792,-34.779,3.05,9.689,5.492,37.635,5.155,-2.825,-2.733,0.0,39.4,40.2,9.685,2.882,8.881,6.157,8.461,7.561,-3.143,26.453,0.0,255.14,,263.0,255.0,7.748,2.837,8.202,24.595
6896.0,3.212,0.792,-34.779,3.05,9.689,5.504,37.645,5.205,-2.774,-2.738,0.0,39.404,40.133,9.685,2.882,8.864,6.678,8.507,7.649,-3.136,26.458,0.0,255.14,,263.0,255.0,7.765,2.843,8.369,24.602
6896.5,3.212,0.792,-34.779,3.05,9.689,5.504,37.645,5.205,-2.774,-2.738,0.0,39.4,40.1,9.685,2.882,9.015,6.186,8.523,7.593,-3.136,26.458,0.0,254.34,,263.0,255.0,7.924,2.85,8.364,24.603
6897.0,3.01,0.687,-35.209,2.941,9.702,5.504,37.645,5.205,-2.774,-2.738,0.0,39.4,40.1,9.711,3.078,8.887,6.047,8.447,7.516,-3.136,26.458,0.0,254.34,,263.0,255.0,7.829,2.855,8.237,24.61
6897.5,3.01,0.687,-35.209,2.941,9.702,5.504,37.645,5.205,-2.774,-2.738,0.0,39.4,40.1,9.711,3.078,8.939,5.89,8.471,7.612,-3.136,26.458,0.0,255.04,,263.0,255.0,7.724,2.858,8.332,24.586
6898.0,3.01,0.687,-35.209,2.941,9.702,5.504,37.645,5.205,-2.774,-2.738,0.0,39.4,40.1,9.711,3.078,8.952,6.287,8.5,7.735,-3.136,26.458,0.0,255.04,,263.0,255.0,7.728,2.861,8.3,24.551
6898.5,3.01,0.687,-35.209,2.941,9.702,5.504,37.645,5.205,-2.774,-2.738,0.0,39.4,40.1,9.711,3.078,8.916,6.66,8.566,7.754,-3.136,26.458,0.0,254.24,,263.0,255.0,7.868,2.863,8.403,24.505
6899.0,3.01,0.687,-35.209,2.941,9.702,5.52,37.636,5.175,-2.735,-2.739,0.0,39.403,40.155,9.711,3.078,9.048,5.959,8.57,7.759,-3.141,26.461,0.0,254.24,,263.0,255.0,7.974,2.865,8.273,24.492
6899.5,3.01,0.687,-35.209,2.941,9.702,5.52,37.636,5.175,-2.735,-2.739,0.0,39.4,40.2,9.711,3.078,8.999,6.54,8.632,7.753,-3.141,26.461,0.0,254.84,,263.0,255.0,7.834,2.868,8.383,24.431
6900.0,3.01,0.687,-35.209,2.941,9.702,5.52,37.636,5.175,-2.735,-2.739,0.0,39.4,40.2,9.711,3.078,9.071,5.71,8.572,7.628,-3.141,26.461,0.0,254.84,,263.0,255.0,7.981,2.87,8.222,24.368
6900.5,3.182,0.814,-33.996,3.01,9.616,5.52,37.636,5.175,-2.735,-2.739,0.0,39.4,40.2,9.838,3.03,8.979,5.998,8.555,7.527,-3.141,26.461,0.0,254.74,,263.0,255.0,7.745,2.872,8.123,24.329
6901.0,3.182,0.814,-33.996,3.01,9.616,5.52,37.636,5.175,-2.735,-2.739,0.0,39.4,40.2,9.838,3.03,8.937,6.168,8.512,7.498,-3.141,26.461,0.0,254.74,,263.0,255.0,7.765,2.877,8.179,24.303
6901.5,3.182,0.814,-33.996,3.01,9.616,5.52,37.636,5.175,-2.735,-2.739,0.0,39.4,40.2,9.838,3.03,8.8,5.967,8.453,7.33,-3.141,26.461,0.0,254.44,,263.0,255.0,7.779,2.882,8.169,24.259
6902.0,3.182,0.814,-33.996,3.01,9.616,5.52,37.636,5.175,-2.735,-2.739,0.0,39.4,40.2,9.838,3.03,8.86,5.482,8.402,7.314,-3.141,26.461,0.0,254.44,,263.0,255.0,7.638,2.887,8.093,24.199
6902.5,3.182,0.814,-33.996,3.01,9.616,5.532,37.653,5.19,-2.667,-2.751,0.0,39.396,40.13,9.838,3.03,8.801,6.028,8.436,7.484,-3.153,26.462,0.0,254.44,,263.0,255.0,7.514,2.892,7.999,24.106
6903.0,3.182,0.814,-33.996,3.01,9.616,5.532,37.653,5.19,-2.667,-2.751,0.0,39.4,40.1,9.838,3.03,8.828,6.581,8.47,7.554,-3.153,26.462,0.0,254.44,,263.0,255.0,7.687,2.897,8.21,24.055
6903.5,3.1,0.721,-35.209,3.034,9.698,5.532,37.653,5.19,-2.667,-2.751,0.0,39.4,40.1,9.639,3.036,8.783,5.29,8.365,7.288,-3.153,26.462,0.0,254.44,,263.0,255.0,7.858,2.902,7.967,23.965
6904.0,3.1,0.721,-35.209,3.034,9.698,5.532,37.653,5.19,-2.667,-2.751,0.0,39.4,40.1,9.639,3.036,8.764,6.186,8.435,7.451,-3.153,26.462,0.0,254.44,,263.0,255.0,7.431,2.905,8.071,23.876
6904.5,3.1,0.721,-35.209,3.034,9.698,5.532,37.653,5.19,-2.667,-2.751,0.0,39.4,40.1,9.639,3.036,8.703,6.157,8.389,7.28,-3.153,26.462,0.0,253.94,,263.0,255.0,7.709,2.908,7.905,23.876
6905.0,3.1,0.721,-35.209,3.034,9.698,5.532,37.653,5.19,-2.667,-2.751,0.0,39.4,40.1,9.639,3.036,8.757,6.096,8.437,7.416,-3.153,26.462,0.0,253.94,,264.0,255.0,7.632,2.911,7.932,23.898
6905.5,3.1,0.721,-35.209,3.034,9.698,5.523,37.672,5.189,-2.616,-2.731,0.0,39.397,40.156,9.639,3.036,8.654,6.012,8.364,7.285,-3.156,26.457,0.0,254.64,,264.0,255.0,7.676,2.914,8.037,23.897
6906.0,3.1,0.721,-35.209,3.034,9.698,5.523,37.672,5.189,-2.616,-2.731,0.0,39.4,40.2,9.639,3.036,8.728,5.348,8.295,7.244,-3.156,26.457,0.0,254.64,,264.0,255.0,7.579,2.917,7.862,23.954
6906.5,2.68,0.686,-34.613,3.126,9.654,5.523,37.672,5.189,-2.616,-2.731,0.0,39.4,40.2,9.671,2.939,8.617,6.16,8.337,7.251,-3.156,26.457,0.0,254.24,,264.0,255.0,7.404,2.92,7.992,23.989
6907.0,2.68,0.686,-34.613,3.126,9.654,5.523,37.672,5.189,-2.616,-2.731,0.0,39.4,40.2,9.671,2.939,8.689,5.79,8.329,7.45,-3.156,26.457,0.0,254.24,,264.0,255.0,7.592,2.916,7.899,24.009
6907.5,2.68,0.686,-34.613,3.126,9.654,5.523,37.672,5.189,-2.616,-2.731,0.0,39.4,40.2,9.671,2.939,8.748,6.316,8.39,7.464,-3.156,26.457,0.0,254.24,,264.0,255.0,7.565,2.912,8.012,24.081
6908.0,2.68,0.686,-34.613,3.126,9.654,5.523,37.672,5.189,-2.616,-2.731,0.0,39.4,40.2,9.671,2.939,8.859,5.922,8.435,7.621,-3.156,26.457,0.0,254.24,,264.0,255.0,7.73,2.909,8.083,24.12
6908.5,2.68,0.686,-34.613,3.126,9.654,5.523,37.672,5.189,-2.616,-2.731,0.0,39.4,40.2,9.671,2.939,8.934,5.827,8.47,7.57,-3.156,26.457,0.0,255.44,,264.0,255.0,7.709,2.905,8.06,24.157
6909.0,2.68,0.686,-34.613,3.126,9.654,5.515,37.626,5.156,-2.623,-2.753,0.0,39.383,40.133,9.671,2.939,8.824,6.369,8.512,7.49,-3.168,26.452,0.0,255.44,,264.0,255.0,7.7,2.901,8.152,24.172
6909.5,2.68,0.686,-34.613,3.126,9.654,5.515,37.626,5.156,-2.623,-2.753,0.0,39.4,40.1,9.671,2.939,8.872,5.651,8.44,7.433,-3.168,26.452,0.0,255.84,,264.0,255.0,7.799,2.898,8.0,24.182
6910.0,2.811,0.718,-35.209,3.035,9.552,5.515,37.626,5.156,-2.623,-2.753,0.0,39.4,40.1,9.693,3.209,8.776,5.817,8.395,7.271,-3.168,26.452,0.0,255.84,,264.0,255.0,7.599,2.894,7.914,24.19
6910.5,2.811,0.718,-35.209,3.035,9.552,5.515,37.626,5.156,-2.623,-2.753,0.0,39.4,40.1,9.693,3.209,8.637,6.03,8.316,7.147,-3.168,26.452,0.0,255.04,,264.0,255.0,7.564,2.893,7.987,24.193
6911.0,2.811,0.718,-35.209,3.035,9.552,5.515,37.626,5.156,-2.623,-2.753,0.0,39.4,40.1,9.693,3.209,8.637,5.915,8.287,7.07,-3.168,26.452,0.0,255.04,,264.0,255.0,7.533,2.891,7.877,24.194
6911.5,2.811,0.718,-35.209,3.035,9.552,5.515,37.626,5.156,-2.623,-2.753,0.0,39.4,40.1,9.693,3.209,8.636,5.977,8.256,7.226,-3.168,26.452,0.0,256.54,,264.0,255.0,7.477,2.89,7.912,24.193
6912.0,2.811,0.718,-35.209,3.035,9.552,5.502,37.674,5.183,-2.53,-2.726,0.0,39.405,40.2,9.693,3.209,8.599,5.822,8.265,7.042,-3.142,26.468,0.0,256.54,,263.0,255.0,7.524,2.889,7.987,24.135
6912.5,2.811,0.718,-35.209,3.035,9.552,5.502,37.674,5.183,-2.53,-2.726,0.0,39.4,40.2,9.693,3.209,8.605,5.33,8.186,7.036,-3.142,26.468,0.0,254.74,,263.0,255.0,7.432,2.887,7.916,24.126
6913.0,3.25,0.785,-35.208,2.963,9.691,5.502,37.674,5.183,-2.53,-2.726,0.0,39.4,40.2,9.727,3.149,8.649,6.681,8.326,7.366,-3.142,26.468,0.0,254.74,,263.0,255.0,7.289,2.886,8.119,24.15
6913.5,3.25,0.785,-35.208,2.963,9.691,5.502,37.674,5.183,-2.53,-2.726,0.0,39.4,40.2,9.727,3.149,8.674,6.398,8.381,7.547,-3.142,26.468,0.0,256.34,,263.0,255.0,7.755,2.892,8.219,24.152
6914.0,3.25,0.785,-35.208,2.963,9.691,5.502,37.674,5.183,-2.53,-2.726,0.0,39.4,40.2,9.727,3.149,8.797,6.156,8.398,7.431,-3.142,26.468,0.0,256.34,,262.0,255.0,7.75,2.898,7.967,24.196
6914.5,3.25,0.785,-35.208,2.963,9.691,5.502,37.674,5.183,-2.53,-2.726,0.0,39.4,40.2,9.727,3.149,8.79,5.934,8.42,7.244,-3.142,26.468,0.0,254.64,,262.0,255.0,7.696,2.904,7.992,24.238
6915.0,3.25,0.785,-35.208,2.963,9.691,5.502,37.674,5.183,-2.53,-2.726,0.0,39.4,40.2,9.727,3.149,8.775,6.637,8.444,7.481,-3.142,26.468,0.0,254.64,,262.0,255.0,7.597,2.909,8.064,24.285
6915.5,3.25,0.785,-35.208,2.963,9.691,5.499,37.637,5.197,-2.524,-2.739,0.0,39.404,40.189,9.727,3.149,8.769,6.055,8.434,7.371,-3.149,26.464,0.0,255.64,,262.0,255.0,7.834,2.915,8.04,24.374
6916.0,3.25,0.785,-35.208,2.963,9.691,5.499,37.637,5.197,-2.524,-2.739,0.0,39.4,40.2,9.727,3.149,8.802,5.64,8.41,7.166,-3.149,26.464,0.0,255.64,,262.0,255.0,7.657,2.92,7.973,24.44
6916.5,2.597,0.635,-35.209,2.94,9.642,5.499,37.637,5.197,-2.524,-2.739,0.0,39.4,40.2,9.644,3.089,8.749,6.041,8.435,7.465,-3.149,26.464,0.0,255.34,,262.0,255.0,7.505,2.926,7.912,24.485
6917.0,2.597,0.635,-35.209,2.94,9.642,5.499,37.637,5.197,-2.524,-2.739,0.0,39.4,40.2,9.644,3.089,8.757,6.401,8.446,7.333,-3.149,26.464,0.0,255.34,,262.0,255.0,7.672,2.921,8.036,24.543
6917.5,2.597,0.635,-35.209,2.94,9.642,5.499,37.637,5.197,-2.524,-2.739,0.0,39.4,40.2,9.644,3.089,8.827,5.965,8.445,7.232,-3.149,26.464,0.0,254.24,,262.0,255.0,7.734,2.915,8.052,24.529
6918.0,2.597,0.635,-35.209,2.94,9.642,5.499,37.637,5.197,-2.524,-2.739,0.0,39.4,40.2,9.644,3.089,8.763,5.497,8.362,7.14,-3.149,26.464,0.0,254.24,,262.0,255.0,7.617,2.91,7.959,24.514
6918.5,2.597,0.635,-35.209,2.94,9.642,5.496,37.653,5.174,-2.463,-2.749,0.0,39.401,40.205,9.644,3.089,8.696,5.689,8.334,7.125,-3.159,26.452,0.0,252.64,,262.0,255.0,7.441,2.905,7.976,24.516
6919.0,2.597,0.635,-35.209,2.94,9.642,5.496,37.653,5.174,-2.463,-2.749,0.0,39.4,40.2,9.644,3.089,8.564,6.103,8.302,7.019,-3.159,26.452,0.0,252.64,,263.0,255.0,7.461,2.9,7.796,24.614
6919.5,2.953,0.752,-35.124,3.037,9.631,5.496,37.653,5.174,-2.463,-2.749,0.0,39.4,40.2,9.71,3.193,8.737,5.96,8.356,7.228,-3.159,26.452,0.0,253.64,,263.0,255.0,7.497,2.895,7.964,24.559
6920.0,2.953,0.752,-35.124,3.037,9.631,5.496,37.653,5.174,-2.463,-2.749,0.0,39.4,40.2,9.71,3.193,8.738,5.818,8.325,7.264,-3.159,26.452,0.0,253.64,,264.0,255.0,7.57,2.896,7.99,24.559
6920.5,2.953,0.752,-35.124,3.037,9.631,5.496,37.653,5.174,-2.463,-2.749,0.0,39.4,40.2,9.71,3.193,8.623,5.516,8.247,6.957,-3.159,26.452,0.0,251.94,,264.0,255.0,7.536,2.897,7.822,24.523
6921.0,2.953,0.752,-35.124,3.037,9.631,5.496,37.653,5.174,-2.463,-2.749,0.0,39.4,40.2,9.71,3.193,8.691,6.485,8.392,7.491,-3.159,26.452,0.0,251.94,,265.0,255.0,7.336,2.898,7.853,24.501
6921.5,2.953,0.752,-35.124,3.037,9.631,5.526,37.665,5.198,-2.439,-2.754,0.0,39.418,40.243,9.71,3.193,8.667,6.221,8.398,7.424,-3.165,26.452,0.0,255.44,,265.0,255.0,7.765,2.899,7.895,24.483
6922.0,2.953,0.752,-35.124,3.037,9.631,5.526,37.665,5.198,-2.439,-2.754,0.0,39.4,40.2,9.71,3.193,8.853,5.797,8.431,7.331,-3.165,26.452,0.0,255.44,,265.0,255.0,7.678,2.899,7.971,24.524
6922.5,2.953,0.752,-35.124,3.037,9.631,5.526,37.665,5.198,-2.439,-2.754,0.0,39.4,40.2,9.71,3.193,8.872,6.148,8.492,7.624,-3.165,26.452,0.0,253.24,,265.0,255.0,7.603,2.9,7.998,24.503
6923.0,2.605,0.683,-33.717,3.035,9.576,5.526,37.665,5.198,-2.439,-2.754,0.0,39.4,40.2,9.893,2.918,8.926,5.673,8.475,7.255,-3.165,26.452,0.0,253.24,,266.0,255.0,7.784,2.901,7.945,24.522
6923.5,2.605,0.683,-33.717,3.035,9.576,5.526,37.665,5.198,-2.439,-2.754,0.0,39.4,40.2,9.893,2.918,8.787,6.247,8.492,7.29,-3.165,26.452,0.0,255.54,,266.0,255.0,7.582,2.896,7.995,24.556
6924.0,2.605,0.683,-33.717,3.035,9.576,5.526,37.665,5.198,-2.439,-2.754,0.0,39.4,40.2,9.893,2.918,8.77,6.078,8.445,7.291,-3.165,26.452,0.0,255.54,,266.0,255.0,7.704,2.892,8.059,24.63
6924.5,2.605,0.683,-33.717,3.035,9.576,5.526,37.665,5.198,-2.439,-2.754,0.0,39.4,40.2,9.893,2.918,8.78,5.451,8.396,7.337,-3.165,26.452,0.0,255.14,,266.0,255.0,7.646,2.887,7.819,24.662
6925.0,2.605,0.683,-33.717,3.035,9.576,5.517,37.659,5.203,-2.387,-2.713,0.0,39.43,40.254,9.893,2.918,8.715,5.99,8.423,7.162,-3.153,26.457,0.0,255.14,,266.0,255.0,7.491,2.882,7.89,24.636
6925.5,2.605,0.683,-33.717,3.035,9.576,5.517,37.659,5.203,-2.387,-2.713,0.0,39.4,40.3,9.893,2.918,8.745,5.959,8.396,7.228,-3.153,26.457,0.0,257.24,,266.0,255.0,7.572,2.878,7.805,24.667
6926.0,2.689,0.622,-35.209,2.99,9.711,5.517,37.659,5.203,-2.387,-2.713,0.0,39.4,40.3,9.594,3.084,8.756,5.449,8.358,7.087,-3.153,26.457,0.0,257.24,,265.0,255.0,7.582,2.873,7.797,24.661
6926.5,2.689,0.622,-35.209,2.99,9.711,5.517,37.659,5.203,-2.387,-2.713,0.0,39.4,40.3,9.594,3.084,8.538,5.583,8.264,6.846,-3.153,26.457,0.0,256.44,,265.0,255.0,7.412,2.87,7.801,24.605
6927.0,2.689,0.622,-35.209,2.99,9.711,5.517,37.659,5.203,-2.387,-2.713,0.0,39.4,40.3,9.594,3.084,8.524,5.635,8.239,7.011,-3.153,26.457,0.0,256.44,,264.0,255.0,7.308,2.867,7.822,24.522
6927.5,2.689,0.622,-35.209,2.99,9.711,5.517,37.659,5.203,-2.387,-2.713,0.0,39.4,40.3,9.594,3.084,8.579,5.913,8.274,7.148,-3.153,26.457,0.0,258.34,,264.0,255.0,7.352,2.864,7.79,24.365
6928.0,2.689,0.622,-35.209,2.99,9.711,5.526,37.699,5.146,-2.327,-2.747,0.0,39.427,40.272,9.594,3.084,8.582,5.831,8.292,7.017,-3.154,26.454,0.0,258.34,,263.0,255.0,7.478,2.862,7.844,24.306
6928.5,2.689,0.622,-35.209,2.99,9.711,5.526,37.699,5.146,-2.327,-2.747,0.0,39.4,40.3,9.594,3.084,8.644,5.903,8.312,7.093,-3.154,26.454,0.0,256.94,,263.0,255.0,7.43,2.859,7.914,24.288
6929.0,2.689,0.622,-35.209,2.99,9.711,5.526,37.699,5.146,-2.327,-2.747,0.0,39.4,40.3,9.594,3.084,8.647,6.508,8.397,7.467,-3.154,26.454,0.0,256.94,,262.0,255.0,7.488,2.856,7.894,24.333
6929.5,3.129,0.852,-33.583,3.028,9.645,5.526,37.699,5.146,-2.327,-2.747,0.0,39.4,40.3,9.782,2.98,8.866,5.756,8.439,7.309,-3.154,26.454,0.0,257.84,,262.0,255.0,7.755,2.853,8.052,24.268
6930.0,3.129,0.852,-33.583,3.028,9.645,5.526,37.699,5.146,-2.327,-2.747,0.0,39.4,40.3,9.782,2.98,8.774,6.178,8.5,7.34,-3.154,26.454,0.0,257.84,,261.0,255.0,7.593,2.858,8.049,24.094
6930.5,3.129,0.852,-33.583,3.028,9.645,5.526,37.699,5.146,-2.327,-2.747,0.0,39.4,40.3,9.782,2.98,8.943,5.623,8.533,7.388,-3.154,26.454,0.0,254.54,,261.0,255.0,7.698,2.862,7.886,24.024
6931.0,3.129,0.852,-33.583,3.028,9.645,5.526,37.699,5.146,-2.327,-2.747,0.0,39.4,40.3,9.782,2.98,8.846,5.687,8.496,7.154,-3.154,26.454,0.0,254.54,,261.0,255.0,7.622,2.867,7.887,23.929
6931.5,3.129,0.852,-33.583,3.028,9.645,5.521,37.648,5.17,-2.311,-2.742,0.0,39.446,40.339,9.782,2.98,8.796,6.013,8.508,7.444,-3.151,26.453,0.0,255.34,,261.0,255.0,7.546,2.871,7.819,23.863
6932.0,3.129,0.852,-33.583,3.028,9.645,5.521,37.648,5.17,-2.311,-2.742,0.0,39.4,40.3,9.782,2.98,8.842,5.885,8.517,7.373,-3.151,26.453,0.0,255.34,,261.0,255.0,7.69,2.875,7.816,23.868
6932.5,2.851,0.639,-35.209,2.977,9.714,5.521,37.648,5.17,-2.311,-2.742,0.0,39.4,40.3,9.636,3.046,8.821,5.847,8.497,7.114,-3.151,26.453,0.0,253.84,,261.0,255.0,7.654,2.879,7.87,23.898
6933.0,2.851,0.639,-35.209,2.977,9.714,5.521,37.648,5.17,-2.311,-2.742,0.0,39.4,40.3,9.636,3.046,8.78,5.572,8.411,7.119,-3.151,26.453,0.0,253.84,,262.0,255.0,7.57,2.879,7.896,23.903
6933.5,2.851,0.639,-35.209,2.977,9.714,5.521,37.648,5.17,-2.311,-2.742,0.0,39.4,40.3,9.636,3.046,8.729,5.435,8.383,7.083,-3.151,26.453,0.0,253.04,,262.0,255.0,7.471,2.878,7.852,23.918
6934.0,2.851,0.639,-35.209,2.977,9.714,5.521,37.648,5.17,-2.311,-2.742,0.0,39.4,40.3,9.636,3.046,8.653,6.42,8.467,7.315,-3.151,26.453,0.0,253.04,,263.0,255.0,7.407,2.878,7.953,23.959
6934.5,2.851,0.639,-35.209,2.977,9.714,5.511,37.681,5.199,-2.247,-2.764,0.0,39.451,40.346,9.636,3.046,8.733,5.926,8.452,7.332,-3.175,26.454,0.0,252.44,,263.0,255.0,7.714,2.877,8.005,23.95
6935.0,2.851,0.639,-35.209,2.977,9.714,5.511,37.681,5.199,-2.247,-2.764,0.0,39.5,40.3,9.636,3.046,8.809,6.378,8.491,7.336,-3.175,26.454,0.0,252.44,,264.0,255.0,7.611,2.877,8.014,23.981
6935.5,2.222,0.617,-33.114,3.016,9.669,5.511,37.681,5.199,-2.247,-2.764,0.0,39.5,40.3,9.754,2.936,8.939,6.122,8.54,7.527,-3.175,26.454,0.0,253.24,,264.0,255.0,7.753,2.877,8.056,23.998
6936.0,2.222,0.617,-33.114,3.016,9.669,5.511,37.681,5.199,-2.247,-2.764,0.0,39.5,40.3,9.754,2.936,8.795,6.185,8.53,7.3,-3.175,26.454,0.0,253.24,,265.0,255.0,7.782,2.866,7.922,23.889
6936.5,2.222,0.617,-33.114,3.016,9.669,5.511,37.681,5.199,-2.247,-2.764,0.0,39.5,40.3,9.754,2.936,8.865,5.656,8.5,7.089,-3.175,26.454,0.0,252.84,,265.0,255.0,7.703,2.855,7.884,23.877
6937.0,2.222,0.617,-33.114,3.016,9.669,5.511,37.681,5.199,-2.247,-2.764,0.0,39.5,40.3,9.754,2.936,8.799,5.846,8.474,7.188,-3.175,26.454,0.0,252.84,,266.0,255.0,7.527,2.845,8.033,23.845
6937.5,2.222,0.617,-33.114,3.016,9.669,5.511,37.681,5.199,-2.247,-2.764,0.0,39.5,40.3,9.754,2.936,8.818,5.741,8.469,7.28,-3.175,26.454,0.0,256.74,,266.0,255.0,7.577,2.835,7.911,23.888
6938.0,2.222,0.617,-33.114,3.016,9.669,5.49,37.684,5.165,-2.21,-2.748,0.0,39.459,40.401,9.754,2.936,8.757,6.045,8.482,7.144,-3.167,26.453,0.0,256.74,,265.0,255.0,7.577,2.825,7.966,23.978
6938.5,2.222,0.617,-33.114,3.016,9.669,5.49,37.684,5.165,-2.21,-2.748,0.0,39.5,40.4,9.754,2.936,8.807,5.722,8.442,7.226,-3.167,26.453,0.0,255.34,,265.0,255.0,7.607,2.815,7.981,24.032
6939.0,3.238,0.731,-35.209,2.966,9.717,5.49,37.684,5.165,-2.21,-2.748,0.0,39.5,40.4,9.675,3.025,8.764,6.687,8.537,7.426,-3.167,26.453,0.0,255.34,,265.0,255.0,7.549,2.805,8.099,23.998
6939.5,3.238,0.731,-35.209,2.966,9.717,5.49,37.684,5.165,-2.21,-2.748,0.0,39.5,40.4,9.675,3.025,8.881,5.943,8.539,7.398,-3.167,26.453,0.0,255.84,,265.0,255.0,7.854,2.812,8.073,24.023
6940.0,3.238,0.731,-35.209,2.966,9.717,5.49,37.684,5.165,-2.21,-2.748,0.0,39.5,40.4,9.675,3.025,8.905,6.419,8.62,7.466,-3.167,26.453,0.0,255.84,,265.0,255.0,7.69,2.819,7.909,23.976
6940.5,3.238,0.731,-35.209,2.966,9.717,5.49,37.684,5.165,-2.21,-2.748,0.0,39.5,40.4,9.675,3.025,8.791,6.032,8.549,7.316,-3.167,26.453,0.0,256.14,,265.0,255.0,7.852,2.826,7.97,23.968
6941.0,3.238,0.731,-35.209,2.966,9.717,5.557,37.684,5.191,-2.162,-2.738,0.0,39.482,40.404,9.675,3.025,8.849,6.059,8.561,7.448,-3.149,26.456,0.0,256.14,,264.0,255.0,7.672,2.833,8.084,24.014
6941.5,3.238,0.731,-35.209,2.966,9.717,5.557,37.684,5.191,-2.162,-2.738,0.0,39.5,40.4,9.675,3.025,8.801,5.865,8.522,7.141,-3.149,26.456,0.0,257.14,,264.0,255.0,7.729,2.839,7.896,24.131
6942.0,2.916,0.678,-35.209,3.026,9.57,5.557,37.684,5.191,-2.162,-2.738,0.0,39.5,40.4,9.688,3.057,8.899,5.843,8.554,7.305,-3.149,26.456,0.0,257.14,,263.0,255.0,7.582,2.846,8.021,24.157
6942.5,2.916,0.678,-35.209,3.026,9.57,5.557,37.684,5.191,-2.162,-2.738,0.0,39.5,40.4,9.688,3.057,8.91,5.909,8.58,7.278,-3.149,26.456,0.0,255.74,,263.0,255.0,7.65,2.847,8.057,24.226
6943.0,2.916,0.678,-35.209,3.026,9.57,5.557,37.684,5.191,-2.162,-2.738,0.0,39.5,40.4,9.688,3.057,8.937,5.875,8.569,7.258,-3.149,26.456,0.0,255.74,,263.0,255.0,7.669,2.848,8.046,24.328
6943.5,2.916,0.678,-35.209,3.026,9.57,5.557,37.684,5.191,-2.162,-2.738,0.0,39.5,40.4,9.688,3.057,8.848,5.812,8.535,7.324,-3.149,26.456,0.0,255.54,,263.0,255.0,7.66,2.849,7.945,24.491
6944.0,2.916,0.678,-35.209,3.026,9.57,5.557,37.684,5.191,-2.162,-2.738,0.0,39.5,40.4,9.688,3.057,8.86,5.883,8.554,7.333,-3.149,26.456,0.0,255.54,,263.0,255.0,7.63,2.85,8.106,24.493
6944.5,2.916,0.678,-35.209,3.026,9.57,5.57,37.692,5.192,-2.122,-2.742,0.0,39.495,40.474,9.688,3.057,8.894,6.537,8.662,7.722,-3.146,26.46,0.0,254.64,,263.0,255.0,7.658,2.851,8.028,24.537
6945.0,2.916,0.678,-35.209,3.026,9.57,5.57,37.692,5.192,-2.122,-2.742,0.0,39.5,40.5,9.688,3.057,8.998,5.75,8.63,7.326,-3.146,26.46,0.0,254.64,,263.0,255.0,7.953,2.852,7.971,24.536
6945.5,3.25,0.766,-35.209,3.026,9.69,5.57,37.692,5.192,-2.122,-2.742,0.0,39.5,40.5,9.669,2.949,8.821,6.051,8.575,7.14,-3.146,26.46,0.0,255.94,,263.0,255.0,7.676,2.853,8.047,24.64
6946.0,3.25,0.766,-35.209,3.026,9.69,5.57,37.692,5.192,-2.122,-2.742,0.0,39.5,40.5,9.669,2.949,8.864,5.725,8.51,7.056,-3.146,26.46,0.0,255.94,,263.0,255.0,7.647,2.86,8.04,24.706
6946.5,3.25,0.766,-35.209,3.026,9.69,5.57,37.692,5.192,-2.122,-2.742,0.0,39.5,40.5,9.669,2.949,8.873,5.771,8.541,7.247,-3.146,26.46,0.0,253.54,,263.0,255.0,7.539,2.866,8.009,24.767
6947.0,3.25,0.766,-35.209,3.026,9.69,5.57,37.692,5.192,-2.122,-2.742,0.0,39.5,40.5,9.669,2.949,8.818,5.621,8.511,7.044,-3.146,26.46,0.0,253.54,,264.0,255.0,7.608,2.873,7.943,24.832
6947.5,3.25,0.766,-35.209,3.026,9.69,5.52,37.701,5.208,-2.077,-2.749,0.0,39.512,40.468,9.669,2.949,8.787,5.731,8.501,7.11,-3.148,26.469,0.0,253.74,,264.0,255.0,7.499,2.879,7.839,24.802
6948.0,3.25,0.766,-35.209,3.026,9.69,5.52,37.701,5.208,-2.077,-2.749,0.0,39.5,40.5,9.669,2.949,8.826,5.448,8.436,7.061,-3.148,26.469,0.0,253.74,,265.0,255.0,7.532,2.885,7.858,24.863
6948.5,2.549,0.643,-34.921,3.042,9.603,5.52,37.701,5.208,-2.077,-2.749,0.0,39.5,40.5,9.702,3.214,8.806,5.736,8.476,7.293,-3.148,26.469,0.0,253.44,,265.0,255.0,7.443,2.891,7.925,24.888
6949.0,2.549,0.643,-34.921,3.042,9.603,5.52,37.701,5.208,-2.077,-2.749,0.0,39.5,40.5,9.702,3.214,8.762,6.177,8.521,7.159,-3.148,26.469,0.0,253.44,,266.0,255.0,7.578,2.885,7.916,24.886
6949.5,2.549,0.643,-34.921,3.042,9.603,5.52,37.701,5.208,-2.077,-2.749,0.0,39.5,40.5,9.702,3.214,8.786,5.638,8.456,7.148,-3.148,26.469,0.0,255.14,,266.0,255.0,7.655,2.88,7.96,24.891
6950.0,2.549,0.643,-34.921,3.042,9.603,5.52,37.701,5.208,-2.077,-2.749,0.0,39.5,40.5,9.702,3.214,8.729,6.239,8.481,7.239,-3.148,26.469,0.0,255.14,,266.0,255.0,7.507,2.874,7.959,24.92
6950.5,2.549,0.643,-34.921,3.042,9.603,5.513,37.702,5.189,-2.038,-2.739,0.0,39.519,40.527,9.702,3.214,8.703,6.452,8.525,7.314,-3.137,26.467,0.0,256.04,,266.0,255.0,7.672,2.869,7.893,24.898
6951.0,2.549,0.643,-34.921,3.042,9.603,5.513,37.702,5.189,-2.038,-2.739,0.0,39.5,40.5,9.702,3.214,8.774,5.927,8.501,7.311,-3.137,26.467,0.0,256.04,,265.0,255.0,7.748,2.864,8.018,24.913
6951.5,2.549,0.643,-34.921,3.042,9.603,5.513,37.702,5.189,-2.038,-2.739,0.0,39.5,40.5,9.702,3.214,8.989,6.317,8.703,7.802,-3.137,26.467,0.0,256.04,,265.0,255.0,7.628,2.859,8.086,24.931
6952.0,2.864,0.756,-33.328,3.001,9.639,5.513,37.702,5.189,-2.038,-2.739,0.0,39.5,40.5,9.837,2.967,8.979,6.342,8.687,7.47,-3.137,26.467,0.0,256.04,,264.0,255.0,7.953,2.854,8.033,24.958
6952.5,2.864,0.756,-33.328,3.001,9.639,5.513,37.702,5.189,-2.038,-2.739,0.0,39.5,40.5,9.837,2.967,8.974,5.835,8.625,7.144,-3.137,26.467,0.0,255.34,,264.0,255.0,7.869,2.854,8.048,24.969
6953.0,2.864,0.756,-33.328,3.001,9.639,5.513,37.702,5.189,-2.038,-2.739,0.0,39.5,40.5,9.837,2.967,8.866,5.641,8.533,7.266,-3.137,26.467,0.0,255.34,,264.0,255.0,7.645,2.854,7.89,25.031
6953.5,2.864,0.756,-33.328,3.001,9.639,5.513,37.702,5.189,-2.038,-2.739,0.0,39.5,40.5,9.837,2.967,8.841,5.905,8.589,7.454,-3.137,26.467,0.0,256.14,,264.0,255.0,7.576,2.854,7.926,25.055
6954.0,2.864,0.756,-33.328,3.001,9.639,5.494,37.708,5.172,-2.003,-2.745,0.0,39.534,40.615,9.837,2.967,8.882,5.825,8.562,7.326,-3.146,26.466,0.0,256.14,,263.0,255.0,7.697,2.854,8.045,25.175
6954.5,2.864,0.756,-33.328,3.001,9.639,5.494,37.708,5.172,-2.003,-2.745,0.0,39.5,40.6,9.837,2.967,8.875,6.469,8.653,7.419,-3.146,26.466,0.0,255.74,,263.0,255.0,7.649,2.854,8.086,25.224
6955.0,2.626,0.695,-34.633,3.026,9.62,5.494,37.708,5.172,-2.003,-2.745,0.0,39.5,40.6,9.758,3.105,9.028,5.705,8.618,7.219,-3.146,26.466,0.0,255.74,,263.0,255.0,7.854,2.855,8.019,25.24
6955.5,2.626,0.695,-34.633,3.026,9.62,5.494,37.708,5.172,-2.003,-2.745,0.0,39.5,40.6,9.758,3.105,8.925,6.929,8.711,7.759,-3.146,26.466,0.0,255.84,,263.0,255.0,7.643,2.851,8.068,25.219
6956.0,2.626,0.695,-34.633,3.026,9.62,5.494,37.708,5.172,-2.003,-2.745,0.0,39.5,40.6,9.758,3.105,8.922,6.524,8.715,7.464,-3.146,26.466,0.0,255.84,,263.0,255.0,8.081,2.847,8.127,25.22
6956.5,2.626,0.695,-34.633,3.026,9.62,5.494,37.708,5.172,-2.003,-2.745,0.0,39.5,40.6,9.758,3.105,9.089,5.894,8.688,7.493,-3.146,26.466,0.0,253.94,,263.0,255.0,7.906,2.843,8.104,25.205
6957.0,2.626,0.695,-34.633,3.026,9.62,5.493,37.678,5.175,-1.992,-2.734,0.0,39.553,40.565,9.758,3.105,8.981,6.398,8.705,7.426,-3.157,26.475,0.0,253.94,,264.0,255.0,7.791,2.84,8.112,25.153
6957.5,2.626,0.695,-34.633,3.026,9.62,5.493,37.678,5.175,-1.992,-2.734,0.0,39.6,40.6,9.758,3.105,9.022,6.212,8.728,7.561,-3.157,26.475,0.0,254.54,,264.0,255.0,7.877,2.836,8.139,25.145
6958.0,2.626,0.695,-34.633,3.026,9.62,5.493,37.678,5.175,-1.992,-2.734,0.0,39.6,40.6,9.758,3.105,9.03,6.2,8.732,7.488,-3.157,26.475,0.0,254.54,,264.0,255.0,7.88,2.833,8.118,25.108
6958.5,2.718,0.777,-34.013,2.99,9.634,5.493,37.678,5.175,-1.992,-2.734,0.0,39.6,40.6,9.786,2.969,9.102,5.811,8.713,7.468,-3.157,26.475,0.0,254.54,,264.0,255.0,7.863,2.83,8.085,25.071
6959.0,2.718,0.777,-34.013,2.99,9.634,5.493,37.678,5.175,-1.992,-2.734,0.0,39.6,40.6,9.786,2.969,9.049,6.584,8.816,7.547,-3.157,26.475,0.0,254.54,,264.0,255.0,7.773,2.828,8.228,25.001
6959.5,2.718,0.777,-34.013,2.99,9.634,5.493,37.678,5.175,-1.992,-2.734,0.0,39.6,40.6,9.786,2.969,9.108,5.896,8.788,7.601,-3.157,26.475,0.0,256.04,,264.0,255.0,7.999,2.826,8.048,24.929
6960.0,2.718,0.777,-34.013,2.99,9.634,5.493,37.678,5.175,-1.992,-2.734,0.0,39.6,40.6,9.786,2.969,9.092,6.293,8.825,7.59,-3.157,26.475,0.0,256.04,,263.0,255.0,7.848,2.824,8.046,24.951
6960.5,2.718,0.777,-34.013,2.99,9.634,5.537,37.697,5.195,-1.935,-2.734,0.0,39.565,40.619,9.786,2.969,9.076,6.382,8.8,7.479,-3.147,26.475,0.0,256.24,,263.0,255.0,7.95,2.822,8.223,24.971
6961.0,2.718,0.777,-34.013,2.99,9.634,5.537,37.697,5.195,-1.935,-2.734,0.0,39.6,40.6,9.786,2.969,9.091,5.872,8.724,7.288,-3.147,26.475,0.0,256.24,,262.0,255.0,7.934,2.821,8.126,25.029
6961.5,2.556,0.683,-34.099,3.047,9.655,5.537,37.697,5.195,-1.935,-2.734,0.0,39.6,40.6,9.712,2.815,9.017,5.84,8.717,7.489,-3.147,26.475,0.0,256.64,,262.0,255.0,7.744,2.819,8.126,25.04
6962.0,2.556,0.683,-34.099,3.047,9.655,5.537,37.697,5.195,-1.935,-2.734,0.0,39.6,40.6,9.712,2.815,9.025,6.151,8.75,7.368,-3.147,26.475,0.0,256.64,,261.0,255.0,7.766,2.815,8.084,25.113
6962.5,2.556,0.683,-34.099,3.047,9.655,5.537,37.697,5.195,-1.935,-2.734,0.0,39.6,40.6,9.712,2.815,9.015,5.628,8.674,7.157,-3.147,26.475,0.0,256.34,,261.0,255.0,7.824,2.81,8.079,25.135
6963.0,2.556,0.683,-34.099,3.047,9.655,5.537,37.697,5.195,-1.935,-2.734,0.0,39.6,40.6,9.712,2.815,8.944,5.81,8.649,7.138,-3.147,26.475,0.0,256.34,,260.0,255.0,7.618,2.806,8.061,25.205
6963.5,2.556,0.683,-34.099,3.047,9.655,5.577,37.742,5.196,-1.873,-2.726,0.0,39.59,40.646,9.712,2.815,8.926,5.827,8.596,7.386,-3.123,26.486,0.0,254.04,,260.0,255.0,7.635,2.802,8.024,25.155
6964.0,2.556,0.683,-34.099,3.047,9.655,5.577,37.742,5.196,-1.873,-2.726,0.0,39.6,40.6,9.712,2.815,8.861,6.234,8.626,7.281,-3.123,26.486,0.0,254.04,,260.0,255.0,7.684,2.798,8.025,25.118
6964.5,2.158,0.62,-34.127,3.089,9.647,5.577,37.742,5.196,-1.873,-2.726,0.0,39.6,40.6,9.737,2.979,8.881,5.793,8.587,7.224,-3.123,26.486,0.0,254.34,,260.0,255.0,7.75,2.794,7.918,25.072
6965.0,2.158,0.62,-34.127,3.089,9.647,5.577,37.742,5.196,-1.873,-2.726,0.0,39.6,40.6,9.737,2.979,8.872,5.584,8.562,7.209,-3.123,26.486,0.0,254.34,,260.0,255.0,7.621,2.784,8.023,25.07
6965.5,2.158,0.62,-34.127,3.089,9.647,5.577,37.742,5.196,-1.873,-2.726,0.0,39.6,40.6,9.737,2.979,8.741,6.155,8.563,7.155,-3.123,26.486,0.0,254.24,,260.0,255.0,7.557,2.774,8.063,25.087
6966.0,2.158,0.62,-34.127,3.089,9.647,5.577,37.742,5.196,-1.873,-2.726,0.0,39.6,40.6,9.737,2.979,8.769,5.904,8.515,7.117,-3.123,26.486,0.0,254.24,,260.0,255.0,7.654,2.763,8.021,25.104
6966.5,2.158,0.62,-34.127,3.089,9.647,5.577,37.742,5.196,-1.873,-2.726,0.0,39.6,40.6,9.737,2.979,8.677,5.171,8.457,6.966,-3.123,26.486,0.0,251.84,,260.0,255.0,7.576,2.753,7.787,25.102
6967.0,2.158,0.62,-34.127,3.089,9.647,5.558,37.755,5.199,-1.849,-2.715,0.0,39.586,40.648,9.737,2.979,8.749,5.967,8.496,7.028,-3.144,26.479,0.0,251.84,,261.0,255.0,7.318,2.744,7.85,25.064
6967.5,2.158,0.62,-34.127,3.089,9.647,5.558,37.755,5.199,-1.849,-2.715,0.0,39.6,40.6,9.737,2.979,8.732,5.674,8.453,7.065,-3.144,26.479,0.0,252.24,,261.0,255.0,7.56,2.734,7.928,25.034
6968.0,2.656,0.686,-33.706,3.129,9.637,5.558,37.755,5.199,-1.849,-2.715,0.0,39.6,40.6,9.848,2.984,8.703,5.488,8.414,7.035,-3.144,26.479,0.0,252.24,,262.0,255.0,7.481,2.725,7.88,24.967
6968.5,2.656,0.686,-33.706,3.129,9.637,5.558,37.755,5.199,-1.849,-2.715,0.0,39.6,40.6,9.848,2.984,8.609,5.981,8.407,6.945,-3.144,26.479,0.0,252.24,,262.0,255.0,7.41,2.724,7.92,25.007
6969.0,2.656,0.686,-33.706,3.129,9.637,5.558,37.755,5.199,-1.849,-2.715,0.0,39.6,40.6,9.848,2.984,8.597,5.785,8.369,6.863,-3.144,26.479,0.0,252.24,,263.0,255.0,7.485,2.722,7.895,25.018
6969.5,2.656,0.686,-33.706,3.129,9.637,5.558,37.755,5.199,-1.849,-2.715,0.0,39.6,40.6,9.848,2.984,8.615,6.463,8.44,7.174,-3.144,26.479,0.0,253.54,,263.0,255.0,7.403,2.721,8.089,25.064
6970.0,2.656,0.686,-33.706,3.129,9.637,5.529,37.744,5.194,-1.825,-2.734,0.0,39.597,40.662,9.848,2.984,8.714,6.18,8.467,7.221,-3.143,26.488,0.0,253.54,,264.0,255.0,7.673,2.72,8.026,25.069
6970.5,2.656,0.686,-33.706,3.129,9.637,5.529,37.744,5.194,-1.825,-2.734,0.0,39.6,40.7,9.848,2.984,8.831,6.282,8.53,7.507,-3.143,26.488,0.0,253.84,,264.0,255.0,7.646,2.719,8.011,25.045
6971.0,3.192,0.768,-35.209,3.055,9.716,5.529,37.744,5.194,-1.825,-2.734,0.0,39.6,40.7,9.505,2.974,8.749,6.484,8.564,7.314,-3.143,26.488,0.0,253.84,,265.0,255.0,7.788,2.718,8.053,25.065
6971.5,3.192,0.768,-35.209,3.055,9.716,5.529,37.744,5.194,-1.825,-2.734,0.0,39.6,40.7,9.505,2.974,8.887,5.667,8.529,7.155,-3.143,26.488,0.0,253.44,,265.0,255.0,7.778,2.726,7.934,25.058
6972.0,3.192,0.768,-35.209,3.055,9.716,5.529,37.744,5.194,-1.825,-2.734,0.0,39.6,40.7,9.505,2.974,8.786,6.116,8.536,7.212,-3.143,26.488,0.0,253.44,,266.0,255.0,7.559,2.734,7.985,25.095
6972.5,3.192,0.768,-35.209,3.055,9.716,5.529,37.744,5.194,-1.825,-2.734,0.0,39.6,40.7,9.505,2.974,8.684,6.095,8.5,7.023,-3.143,26.488,0.0,256.74,,266.0,255.0,7.663,2.741,7.945,25.113
6973.0,3.192,0.768,-35.209,3.055,9.716,5.529,37.744,5.194,-1.825,-2.734,0.0,39.6,40.7,9.505,2.974,8.713,5.996,8.454,7.141,-3.143,26.488,0.0,256.74,,265.0,255.0,7.576,2.748,7.869,25.053
6973.5,3.192,0.768,-35.209,3.055,9.716,5.518,37.736,5.193,-1.788,-2.717,0.0,39.616,40.668,9.505,2.974,8.637,6.168,8.438,7.015,-3.13,26.489,0.0,256.34,,265.0,255.0,7.576,2.756,7.929,24.957
6974.0,3.192,0.768,-35.209,3.055,9.716,5.518,37.736,5.193,-1.788,-2.717,0.0,39.6,40.7,9.505,2.974,8.612,5.837,8.424,6.876,-3.13,26.489,0.0,256.34,,264.0,255.0,7.564,2.763,7.924,24.84
6974.5,2.74,0.678,-34.914,3.02,9.665,5.518,37.736,5.193,-1.788,-2.717,0.0,39.6,40.7,9.735,3.177,8.59,5.987,8.403,7.169,-3.13,26.489,0.0,255.74,,264.0,255.0,7.437,2.77,7.848,24.756
6975.0,2.74,0.678,-34.914,3.02,9.665,5.518,37.736,5.193,-1.788,-2.717,0.0,39.6,40.7,9.735,3.177,8.769,5.427,8.402,6.843,-3.13,26.489,0.0,255.74,,264.0,255.0,7.537,2.769,7.846,24.719
6975.5,2.74,0.678,-34.914,3.02,9.665,5.518,37.736,5.193,-1.788,-2.717,0.0,39.6,40.7,9.735,3.177,8.725,5.845,8.462,7.328,-3.13,26.489,0.0,255.44,,264.0,255.0,7.36,2.769,7.832,24.756
6976.0,2.74,0.678,-34.914,3.02,9.665,5.518,37.736,5.193,-1.788,-2.717,0.0,39.6,40.7,9.735,3.177,8.687,6.147,8.459,7.118,-3.13,26.489,0.0,255.44,,264.0,255.0,7.59,2.768,7.901,24.759
6976.5,2.74,0.678,-34.914,3.02,9.665,5.483,37.733,5.198,-1.76,-2.72,0.0,39.6,40.7,9.735,3.177,8.732,5.753,8.448,7.231,-3.146,26.486,0.0,255.34,,264.0,255.0,7.541,2.768,7.851,24.692
6977.0,2.74,0.678,-34.914,3.02,9.665,5.483,37.733,5.198,-1.76,-2.72,0.0,39.6,40.7,9.735,3.177,8.692,6.213,8.481,7.122,-3.146,26.486,0.0,255.34,,264.0,255.0,7.627,2.767,7.95,24.736
6977.5,2.358,0.557,-35.209,3.058,9.594,5.483,37.733,5.198,-1.76,-2.72,0.0,39.6,40.7,9.629,2.994,8.736,5.475,8.423,7.068,-3.146,26.486,0.0,256.34,,264.0,255.0,7.627,2.767,7.811,24.756
6978.0,2.358,0.557,-35.209,3.058,9.594,5.483,37.733,5.198,-1.76,-2.72,0.0,39.6,40.7,9.629,2.994,8.7,6.175,8.494,7.32,-3.146,26.486,0.0,256.34,,263.0,255.0,7.426,2.76,7.846,24.786
6978.5,2.358,0.557,-35.209,3.058,9.594,5.483,37.733,5.198,-1.76,-2.72,0.0,39.6,40.7,9.629,2.994,8.664,6.266,8.494,7.2,-3.146,26.486,0.0,256.44,,263.0,255.0,7.672,2.754,7.896,24.811
6979.0,2.358,0.557,-35.209,3.058,9.594,5.483,37.733,5.198,-1.76,-2.72,0.0,39.6,40.7,9.629,2.994,8.693,6.321,8.509,7.166,-3.146,26.486,0.0,256.44,,262.0,255.0,7.656,2.747,7.748,24.849
6979.5,2.358,0.557,-35.209,3.058,9.594,5.474,37.724,5.2,-1.73,-2.734,0.0,39.614,40.65,9.629,2.994,8.618,5.389,8.402,7.0,-3.148,26.482,0.0,256.34,,262.0,255.0,7.672,2.741,7.915,24.884
6980.0,2.358,0.557,-35.209,3.058,9.594,5.474,37.724,5.2,-1.73,-2.734,0.0,39.6,40.7,9.629,2.994,8.793,6.25,8.523,7.54,-3.148,26.482,0.0,256.34,,261.0,255.0,7.353,2.735,7.984,24.883
6980.5,2.358,0.557,-35.209,3.058,9.594,5.474,37.724,5.2,-1.73,-2.734,0.0,39.6,40.7,9.629,2.994,8.842,5.992,8.542,7.355,-3.148,26.482,0.0,256.04,,261.0,255.0,7.777,2.728,7.862,24.927
6981.0,3.042,0.806,-33.926,3.104,9.607,5.474,37.724,5.2,-1.73,-2.734,0.0,39.6,40.7,9.746,2.89,8.835,5.894,8.559,7.082,-3.148,26.482,0.0,256.04,,260.0,255.0,7.683,2.722,7.886,25.012
6981.5,3.042,0.806,-33.926,3.104,9.607,5.474,37.724,5.2,-1.73,-2.734,0.0,39.6,40.7,9.746,2.89,8.785,5.699,8.505,7.084,-3.148,26.482,0.0,256.74,,260.0,255.0,7.593,2.728,7.896,25.034
6982.0,3.042,0.806,-33.926,3.104,9.607,5.474,37.724,5.2,-1.73,-2.734,0.0,39.6,40.7,9.746,2.89,8.816,5.435,8.482,6.949,-3.148,26.482,0.0,256.74,,259.0,255.0,7.518,2.733,7.864,25.055
6982.5,3.042,0.806,-33.926,3.104,9.607,5.474,37.724,5.2,-1.73,-2.734,0.0,39.6,40.7,9.746,2.89,8.764,5.845,8.466,7.074,-3.148,26.482,0.0,253.44,,259.0,255.0,7.42,2.738,7.872,24.886
6983.0,3.042,0.806,-33.926,3.104,9.607,5.52,37.727,5.182,-1.691,-2.722,0.0,39.617,40.646,9.746,2.89,8.65,5.979,8.435,6.948,-3.145,26.488,0.0,253.44,,260.0,255.0,7.537,2.743,7.718,24.739
6983.5,3.042,0.806,-33.926,3.104,9.607,5.52,37.727,5.182,-1.691,-2.722,0.0,39.6,40.6,9.746,2.89,8.657,5.356,8.4,6.896,-3.145,26.488,0.0,253.54,,260.0,255.0,7.503,2.748,7.667,24.704
6984.0,3.042,0.698,-35.209,3.058,9.723,5.52,37.727,5.182,-1.691,-2.722,0.0,39.6,40.6,9.649,3.003,8.556,5.914,8.371,6.837,-3.145,26.488,0.0,253.54,,261.0,255.0,7.327,2.753,7.861,24.557
6984.5,3.042,0.698,-35.209,3.058,9.723,5.52,37.727,5.182,-1.691,-2.722,0.0,39.6,40.6,9.649,3.003,8.603,5.818,8.369,7.228,-3.145,26.488,0.0,253.24,,261.0,255.0,7.419,2.757,7.858,24.639
6985.0,3.042,0.698,-35.209,3.058,9.723,5.52,37.727,5.182,-1.691,-2.722,0.0,39.6,40.6,9.649,3.003,8.639,6.166,8.442,7.157,-3.145,26.488,0.0,253.24,,262.0,255.0,7.504,2.762,7.862,24.683
6985.5,3.042,0.698,-35.209,3.058,9.723,5.52,37.727,5.182,-1.691,-2.722,0.0,39.6,40.6,9.649,3.003,8.639,5.805,8.402,6.896,-3.145,26.488,0.0,252.54,,262.0,255.0,7.601,2.767,7.874,24.611
6986.0,3.042,0.698,-35.209,3.058,9.723,5.556,37.733,5.19,-1.648,-2.73,0.0,39.619,40.642,9.649,3.003,8.649,5.93,8.416,7.23,-3.14,26.488,0.0,252.54,,263.0,255.0,7.435,2.771,8.067,24.593
6986.5,3.042,0.698,-35.209,3.058,9.723,5.556,37.733,5.19,-1.648,-2.73,0.0,39.6,40.6,9.649,3.003,8.646,6.452,8.495,7.255,-3.14,26.488,0.0,252.24,,263.0,255.0,7.556,2.776,7.855,24.599
6987.0,3.042,0.698,-35.209,3.058,9.723,5.556,37.733,5.19,-1.648,-2.73,0.0,39.6,40.6,9.649,3.003,8.803,5.686,8.49,7.171,-3.14,26.488,0.0,252.24,,264.0,255.0,7.712,2.78,7.851,24.568
6987.5,2.683,0.721,-34.018,3.108,9.592,5.556,37.733,5.19,-1.648,-2.73,0.0,39.6,40.6,9.717,2.868,8.681,6.052,8.501,7.03,-3.14,26.488,0.0,252.54,,264.0,255.0,7.538,2.784,7.907,24.544
6988.0,2.683,0.721,-34.018,3.108,9.592,5.556,37.733,5.19,-1.648,-2.73,0.0,39.6,40.6,9.717,2.868,8.753,5.46,8.458,6.977,-3.14,26.488,0.0,252.54,,265.0,255.0,7.566,2.783,7.855,24.584
6988.5,2.683,0.721,-34.018,3.108,9.592,5.556,37.733,5.19,-1.648,-2.73,0.0,39.6,40.6,9.717,2.868,8.67,5.912,8.459,7.118,-3.14,26.488,0.0,254.54,,265.0,255.0,7.412,2.781,7.75,24.566
6989.0,2.683,0.721,-34.018,3.108,9.592,5.556,37.733,5.19,-1.648,-2.73,0.0,39.6,40.6,9.717,2.868,8.612,5.745,8.422,6.883,-3.14,26.488,0.0,254.54,,265.0,255.0,7.54,2.779,7.781,24.505
6989.5,2.683,0.721,-34.018,3.108,9.592,5.545,37.723,5.175,-1.615,-2.737,0.0,39.612,40.635,9.717,2.868,8.661,5.407,8.387,6.988,-3.144,26.48,0.0,255.64,,265.0,255.0,7.415,2.778,7.736,24.514
6990.0,2.683,0.721,-34.018,3.108,9.592,5.545,37.723,5.175,-1.615,-2.737,0.0,39.6,40.6,9.717,2.868,8.582,6.013,8.406,6.956,-3.144,26.48,0.0,255.64,,265.0,255.0,7.361,2.776,7.838,24.573
6990.5,3.145,0.715,-35.209,3.062,9.633,5.545,37.723,5.175,-1.615,-2.737,0.0,39.6,40.6,9.651,3.118,8.596,5.646,8.357,6.849,-3.144,26.48,0.0,255.24,,265.0,255.0,7.49,2.775,7.796,24.615
6991.0,3.145,0.715,-35.209,3.062,9.633,5.545,37.723,5.175,-1.615,-2.737,0.0,39.6,40.6,9.651,3.118,8.848,5.631,8.489,7.29,-3.144,26.48,0.0,255.24,,265.0,255.0,7.362,2.781,7.773,24.595
6991.5,3.145,0.715,-35.209,3.062,9.633,5.545,37.723,5.175,-1.615,-2.737,0.0,39.6,40.6,9.651,3.118,8.765,6.234,8.58,7.317,-3.144,26.48,0.0,255.14,,265.0,255.0,7.565,2.787,7.819,24.565
6992.0,3.145,0.715,-35.209,3.062,9.633,5.545,37.723,5.175,-1.615,-2.737,0.0,39.6,40.6,9.651,3.118,8.676,5.605,8.471,7.155,-3.144,26.48,0.0,255.14,,265.0,255.0,7.724,2.793,7.767,24.56
6992.5,3.145,0.715,-35.209,3.062,9.633,5.514,37.705,5.18,-1.596,-2.736,0.0,39.6,40.594,9.651,3.118,8.813,5.642,8.52,7.372,-3.142,26.482,0.0,256.94,,265.0,255.0,7.476,2.798,7.772,24.606
6993.0,3.145,0.715,-35.209,3.062,9.633,5.514,37.705,5.18,-1.596,-2.736,0.0,39.6,40.6,9.651,3.118,8.824,6.413,8.614,7.352,-3.142,26.482,0.0,256.94,,264.0,255.0,7.587,2.804,7.943,24.62
6993.5,2.593,0.664,-34.711,2.996,9.695,5.514,37.705,5.18,-1.596,-2.736,0.0,39.6,40.6,9.669,2.953,8.771,5.908,8.548,7.097,-3.142,26.482,0.0,257.14,,264.0,255.0,7.801,2.81,7.765,24.604
6994.0,2.593,0.664,-34.711,2.996,9.695,5.514,37.705,5.18,-1.596,-2.736,0.0,39.6,40.6,9.669,2.953,8.793,5.746,8.533,7.118,-3.142,26.482,0.0,257.14,,263.0,255.0,7.581,2.806,7.939,24.521
6994.5,2.593,0.664,-34.711,2.996,9.695,5.514,37.705,5.18,-1.596,-2.736,0.0,39.6,40.6,9.669,2.953,8.857,6.085,8.56,7.337,-3.142,26.482,0.0,257.04,,263.0,255.0,7.547,2.803,7.971,24.366
6995.0,2.593,0.664,-34.711,2.996,9.695,5.514,37.705,5.18,-1.596,-2.736,0.0,39.6,40.6,9.669,2.953,8.919,5.696,8.597,7.418,-3.142,26.482,0.0,257.04,,262.0,255.0,7.71,2.799,7.936,24.35
6995.5,2.593,0.664,-34.711,2.996,9.695,5.514,37.705,5.18,-1.596,-2.736,0.0,39.6,40.6,9.669,2.953,8.875,5.833,8.613,7.151,-3.142,26.482,0.0,256.14,,262.0,255.0,7.657,2.796,7.923,24.465
6996.0,2.593,0.664,-34.711,2.996,9.695,5.501,37.694,5.159,-1.569,-2.729,0.0,39.604,40.603,9.669,2.953,8.833,5.856,8.582,7.369,-3.144,26.484,0.0,256.14,,261.0,255.0,7.618,2.792,7.877,24.462
6996.5,2.593,0.664,-34.711,2.996,9.695,5.501,37.694,5.159,-1.569,-2.729,0.0,39.6,40.6,9.669,2.953,8.889,6.501,8.654,7.414,-3.144,26.484,0.0,256.64,,261.0,255.0,7.66,2.789,8.007,24.511
6997.0,2.608,0.731,-33.655,3.003,9.633,5.501,37.694,5.159,-1.569,-2.729,0.0,39.6,40.6,9.786,2.928,8.877,6.112,8.642,7.459,-3.144,26.484,0.0,256.64,,260.0,255.0,7.865,2.786,7.97,24.534
