t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6997.5,2.608,0.731,-33.655,3.003,9.633,5.501,37.694,5.159,-1.569,-2.729,0.0,39.6,40.6,9.786,2.928,8.88,6.216,8.656,7.308,-3.144,26.484,0.0,256.34,,260.0,255.0,7.772,2.783,7.909,24.501
6998.0,2.608,0.731,-33.655,3.003,9.633,5.501,37.694,5.159,-1.569,-2.729,0.0,39.6,40.6,9.786,2.928,8.887,5.546,8.6,6.954,-3.144,26.484,0.0,256.34,,259.0,255.0,7.765,2.78,7.934,24.582
6998.5,2.608,0.731,-33.655,3.003,9.633,5.501,37.694,5.159,-1.569,-2.729,0.0,39.6,40.6,9.786,2.928,8.865,6.154,8.651,7.592,-3.144,26.484,0.0,252.84,,259.0,255.0,7.497,2.777,7.902,24.621
6999.0,2.608,0.731,-33.655,3.003,9.633,5.519,37.728,5.177,-1.496,-2.73,0.0,39.599,40.6,9.786,2.928,8.882,6.295,8.651,7.373,-3.14,26.5,0.0,252.84,,260.0,255.0,7.816,2.775,7.922,24.637
6999.5,2.608,0.731,-33.655,3.003,9.633,5.519,37.728,5.177,-1.496,-2.73,0.0,39.6,40.6,9.786,2.928,8.828,5.814,8.632,7.298,-3.14,26.5,0.0,252.84,,260.0,255.0,7.8,2.772,7.866,24.69
7000.0,2.552,0.666,-34.045,3.029,9.587,5.519,37.728,5.177,-1.496,-2.73,0.0,39.6,40.6,9.808,3.048,8.933,5.925,8.625,7.355,-3.14,26.5,0.0,252.84,,261.0,255.0,7.643,2.769,7.853,24.739
7000.5,2.552,0.666,-34.045,3.029,9.587,5.519,37.728,5.177,-1.496,-2.73,0.0,39.6,40.6,9.808,3.048,8.769,5.88,8.601,7.131,-3.14,26.5,0.0,252.94,,261.0,255.0,7.71,2.766,7.944,24.745
7001.0,2.552,0.666,-34.045,3.029,9.587,5.519,37.728,5.177,-1.496,-2.73,0.0,39.6,40.6,9.808,3.048,8.853,5.851,8.597,7.268,-3.14,26.5,0.0,252.94,,262.0,255.0,7.595,2.762,7.886,24.746
7001.5,2.552,0.666,-34.045,3.029,9.587,5.519,37.728,5.177,-1.496,-2.73,0.0,39.6,40.6,9.808,3.048,8.873,6.15,8.661,7.449,-3.14,26.5,0.0,251.84,,262.0,255.0,7.642,2.759,8.058,24.737
7002.0,2.552,0.666,-34.045,3.029,9.587,5.519,37.728,5.177,-1.496,-2.73,0.0,39.6,40.6,9.808,3.048,8.912,5.768,8.637,7.376,-3.14,26.5,0.0,251.84,,263.0,255.0,7.674,2.752,7.951,24.775
7002.5,2.552,0.666,-34.045,3.029,9.587,5.484,37.709,5.193,-1.48,-2.727,0.0,39.595,40.568,9.808,3.048,8.961,6.064,8.694,7.294,-3.121,26.503,0.0,251.34,,263.0,255.0,7.674,2.752,8.001,24.773
7003.0,2.552,0.666,-34.045,3.029,9.587,5.484,37.709,5.193,-1.48,-2.727,0.0,39.6,40.6,9.808,3.048,8.896,6.055,8.687,7.446,-3.121,26.503,0.0,251.34,,264.0,255.0,7.753,2.749,7.923,24.75
7003.5,2.627,0.726,-33.121,3.05,9.579,5.484,37.709,5.193,-1.48,-2.727,0.0,39.6,40.6,9.865,2.99,8.8,6.359,8.656,7.26,-3.121,26.503,0.0,251.34,,264.0,255.0,7.771,2.745,8.084,24.821
7004.0,2.627,0.726,-33.121,3.05,9.579,5.484,37.709,5.193,-1.48,-2.727,0.0,39.6,40.6,9.865,2.99,8.927,5.825,8.649,7.307,-3.121,26.503,0.0,251.34,,265.0,255.0,7.769,2.744,7.995,24.822
7004.5,2.627,0.726,-33.121,3.05,9.579,5.484,37.709,5.193,-1.48,-2.727,0.0,39.6,40.6,9.865,2.99,8.89,5.832,8.684,7.491,-3.121,26.503,0.0,250.74,,265.0,255.0,7.677,2.742,7.957,24.858
7005.0,2.627,0.726,-33.121,3.05,9.579,5.484,37.709,5.193,-1.48,-2.727,0.0,39.6,40.6,9.865,2.99,8.901,6.045,8.708,7.33,-3.121,26.503,0.0,250.74,,266.0,255.0,7.724,2.74,8.089,24.843
7005.5,2.627,0.726,-33.121,3.05,9.579,5.523,37.699,5.173,-1.435,-2.725,0.0,39.583,40.565,9.865,2.99,8.876,6.206,8.69,7.532,-3.131,26.51,0.0,255.54,,266.0,255.0,7.746,2.738,7.93,24.796
7006.0,2.627,0.726,-33.121,3.05,9.579,5.523,37.699,5.173,-1.435,-2.725,0.0,39.6,40.6,9.865,2.99,9.035,6.241,8.756,7.391,-3.131,26.51,0.0,255.54,,266.0,255.0,7.826,2.736,8.072,24.865
7006.5,3.394,0.807,-35.209,3.001,9.475,5.523,37.699,5.173,-1.435,-2.725,0.0,39.6,40.6,9.55,3.099,8.976,6.123,8.725,7.484,-3.131,26.51,0.0,256.24,,266.0,255.0,7.856,2.734,8.077,24.836
7007.0,3.394,0.807,-35.209,3.001,9.475,5.523,37.699,5.173,-1.435,-2.725,0.0,39.6,40.6,9.55,3.099,8.879,6.435,8.733,7.394,-3.131,26.51,0.0,256.24,,265.0,255.0,7.827,2.745,8.009,24.792
7007.5,3.394,0.807,-35.209,3.001,9.475,5.523,37.699,5.173,-1.435,-2.725,0.0,39.6,40.6,9.55,3.099,8.937,5.735,8.69,7.21,-3.131,26.51,0.0,256.04,,265.0,255.0,7.86,2.756,8.063,24.746
7008.0,3.394,0.807,-35.209,3.001,9.475,5.523,37.699,5.173,-1.435,-2.725,0.0,39.6,40.6,9.55,3.099,8.943,6.381,8.75,7.467,-3.131,26.51,0.0,256.04,,264.0,255.0,7.643,2.766,8.079,24.734
7008.5,3.394,0.807,-35.209,3.001,9.475,5.458,37.697,5.157,-1.4,-2.719,0.0,39.571,40.522,9.55,3.099,8.904,6.351,8.724,7.303,-3.148,26.508,0.0,258.34,,264.0,255.0,7.885,2.776,7.923,24.753
7009.0,3.394,0.807,-35.209,3.001,9.475,5.458,37.697,5.157,-1.4,-2.719,0.0,39.6,40.5,9.55,3.099,8.892,6.231,8.7,7.319,-3.148,26.508,0.0,258.34,,263.0,255.0,7.821,2.787,7.929,24.786
7009.5,3.394,0.807,-35.209,3.001,9.475,5.458,37.697,5.157,-1.4,-2.719,0.0,39.6,40.5,9.55,3.099,8.909,6.395,8.722,7.602,-3.148,26.508,0.0,258.34,,263.0,255.0,7.786,2.797,8.119,24.776
7010.0,2.368,0.63,-34.295,3.017,9.669,5.458,37.697,5.157,-1.4,-2.719,0.0,39.6,40.5,9.71,2.874,9.017,6.252,8.753,7.543,-3.148,26.508,0.0,258.34,,262.0,255.0,7.907,2.806,8.0,24.806
7010.5,2.368,0.63,-34.295,3.017,9.669,5.458,37.697,5.157,-1.4,-2.719,0.0,39.6,40.5,9.71,2.874,9.076,6.082,8.823,7.412,-3.148,26.508,0.0,257.04,,262.0,255.0,7.891,2.799,8.052,24.801
7011.0,2.368,0.63,-34.295,3.017,9.669,5.458,37.697,5.157,-1.4,-2.719,0.0,39.6,40.5,9.71,2.874,9.047,6.337,8.819,7.59,-3.148,26.508,0.0,257.04,,261.0,255.0,7.848,2.792,8.208,24.816
7011.5,2.368,0.63,-34.295,3.017,9.669,5.458,37.697,5.157,-1.4,-2.719,0.0,39.6,40.5,9.71,2.874,9.033,6.473,8.835,7.538,-3.148,26.508,0.0,254.64,,261.0,255.0,7.948,2.785,8.117,24.819
7012.0,2.368,0.63,-34.295,3.017,9.669,5.471,37.684,5.152,-1.378,-2.72,0.0,39.565,40.464,9.71,2.874,9.101,6.031,8.825,7.601,-3.141,26.511,0.0,254.64,,261.0,255.0,7.97,2.778,8.211,24.837
7012.5,2.368,0.63,-34.295,3.017,9.669,5.471,37.684,5.152,-1.378,-2.72,0.0,39.6,40.5,9.71,2.874,9.123,6.26,8.862,7.711,-3.141,26.511,0.0,254.54,,261.0,255.0,7.89,2.772,8.216,24.872
7013.0,3.447,0.867,-34.915,2.945,9.646,5.471,37.684,5.152,-1.378,-2.72,0.0,39.6,40.5,9.858,4.267,9.052,6.373,8.863,7.537,-3.141,26.511,0.0,254.54,,261.0,255.0,7.989,2.765,8.129,24.856
7013.5,3.447,0.867,-34.915,2.945,9.646,5.471,37.684,5.152,-1.378,-2.72,0.0,39.6,40.5,9.858,4.267,9.21,6.334,8.915,7.653,-3.141,26.511,0.0,254.84,,261.0,255.0,7.956,2.776,8.184,24.861
7014.0,3.447,0.867,-34.915,2.945,9.646,5.471,37.684,5.152,-1.378,-2.72,0.0,39.6,40.5,9.858,4.267,9.188,6.401,8.942,7.721,-3.141,26.511,0.0,254.84,,261.0,255.0,8.028,2.787,8.116,24.829
7014.5,3.447,0.867,-34.915,2.945,9.646,5.471,37.684,5.152,-1.378,-2.72,0.0,39.6,40.5,9.858,4.267,9.063,6.087,8.864,7.4,-3.141,26.511,0.0,252.44,,261.0,255.0,8.063,2.798,7.976,24.828
7015.0,3.447,0.867,-34.915,2.945,9.646,5.52,37.692,5.166,-1.332,-2.725,0.0,39.545,40.489,9.858,4.267,9.007,5.287,8.753,7.082,-3.151,26.517,0.0,252.44,,262.0,255.0,7.853,2.809,8.044,24.755
7015.5,3.447,0.867,-34.915,2.945,9.646,5.52,37.692,5.166,-1.332,-2.725,0.0,39.5,40.5,9.858,4.267,8.968,6.458,8.832,7.557,-3.151,26.517,0.0,252.34,,262.0,255.0,7.532,2.819,8.19,24.725
7016.0,3.447,0.867,-34.915,2.945,9.646,5.52,37.692,5.166,-1.332,-2.725,0.0,39.5,40.5,9.858,4.267,9.041,5.462,8.746,7.293,-3.151,26.517,0.0,252.34,,263.0,255.0,7.954,2.829,8.017,24.693
7016.5,2.711,0.653,-35.112,3.068,9.663,5.52,37.692,5.166,-1.332,-2.725,0.0,39.5,40.5,9.725,2.817,8.951,6.321,8.781,7.345,-3.151,26.517,0.0,252.64,,263.0,255.0,7.636,2.84,8.095,24.676
7017.0,2.711,0.653,-35.112,3.068,9.663,5.52,37.692,5.166,-1.332,-2.725,0.0,39.5,40.5,9.725,2.817,8.964,6.419,8.79,7.567,-3.151,26.517,0.0,252.64,,264.0,255.0,7.85,2.837,8.297,24.682
7017.5,2.711,0.653,-35.112,3.068,9.663,5.52,37.692,5.166,-1.332,-2.725,0.0,39.5,40.5,9.725,2.817,9.013,5.776,8.779,7.553,-3.151,26.517,0.0,253.54,,264.0,255.0,7.935,2.835,8.138,24.806
7018.0,2.711,0.653,-35.112,3.068,9.663,5.52,37.692,5.166,-1.332,-2.725,0.0,39.5,40.5,9.725,2.817,9.095,6.959,8.919,7.739,-3.151,26.517,0.0,253.54,,265.0,255.0,7.78,2.833,8.416,24.851
7018.5,2.711,0.653,-35.112,3.068,9.663,5.508,37.687,5.147,-1.318,-2.717,0.0,39.541,40.416,9.725,2.817,9.04,6.716,8.913,7.741,-3.147,26.518,0.0,253.94,,265.0,255.0,8.178,2.831,8.245,24.924
7019.0,2.711,0.653,-35.112,3.068,9.663,5.508,37.687,5.147,-1.318,-2.717,0.0,39.5,40.4,9.725,2.817,9.202,5.95,8.927,7.695,-3.147,26.518,0.0,253.94,,266.0,255.0,8.103,2.829,8.247,24.92
7019.5,3.006,0.823,-33.856,3.071,9.586,5.508,37.687,5.147,-1.318,-2.717,0.0,39.5,40.4,9.768,2.858,9.204,6.186,8.942,7.539,-3.147,26.518,0.0,254.14,,266.0,255.0,7.944,2.827,8.257,24.901
7020.0,3.006,0.823,-33.856,3.071,9.586,5.508,37.687,5.147,-1.318,-2.717,0.0,39.5,40.4,9.768,2.858,9.179,5.827,8.894,7.399,-3.147,26.518,0.0,254.14,,266.0,255.0,7.968,2.83,8.199,24.873
7020.5,3.006,0.823,-33.856,3.071,9.586,5.508,37.687,5.147,-1.318,-2.717,0.0,39.5,40.4,9.768,2.858,9.156,6.216,8.898,7.682,-3.147,26.518,0.0,254.24,,266.0,255.0,7.825,2.833,8.145,24.89
7021.0,3.006,0.823,-33.856,3.071,9.586,5.508,37.687,5.147,-1.318,-2.717,0.0,39.5,40.4,9.768,2.858,9.073,6.271,8.87,7.436,-3.147,26.518,0.0,254.24,,266.0,255.0,7.988,2.836,8.127,24.892
7021.5,3.006,0.823,-33.856,3.071,9.586,5.469,37.702,5.16,-1.259,-2.73,0.0,39.529,40.371,9.768,2.858,8.949,6.216,8.816,7.292,-3.14,26.52,0.0,258.14,,266.0,255.0,7.913,2.839,8.16,24.909
7022.0,3.006,0.823,-33.856,3.071,9.586,5.469,37.702,5.16,-1.259,-2.73,0.0,39.5,40.4,9.768,2.858,9.016,5.72,8.79,7.223,-3.14,26.52,0.0,258.14,,265.0,255.0,7.818,2.842,8.115,24.885
7022.5,2.534,0.673,-33.85,3.072,9.647,5.469,37.702,5.16,-1.259,-2.73,0.0,39.5,40.4,9.779,2.843,8.99,5.936,8.786,7.491,-3.14,26.52,0.0,258.04,,265.0,255.0,7.687,2.844,8.024,24.859
7023.0,2.534,0.673,-33.85,3.072,9.647,5.469,37.702,5.16,-1.259,-2.73,0.0,39.5,40.4,9.779,2.843,8.86,5.526,8.672,7.195,-3.14,26.52,0.0,258.04,,264.0,255.0,7.801,2.839,7.965,24.845
7023.5,2.534,0.673,-33.85,3.072,9.647,5.469,37.702,5.16,-1.259,-2.73,0.0,39.5,40.4,9.779,2.843,8.917,5.519,8.672,7.069,-3.14,26.52,0.0,257.74,,264.0,255.0,7.563,2.834,7.975,24.816
7024.0,2.534,0.673,-33.85,3.072,9.647,5.469,37.702,5.16,-1.259,-2.73,0.0,39.5,40.4,9.779,2.843,8.83,5.714,8.633,7.269,-3.14,26.52,0.0,257.74,,263.0,255.0,7.544,2.829,7.966,24.836
7024.5,2.534,0.673,-33.85,3.072,9.647,5.469,37.702,5.16,-1.259,-2.73,0.0,39.5,40.4,9.779,2.843,8.927,6.067,8.687,7.273,-3.14,26.52,0.0,256.24,,263.0,255.0,7.612,2.824,7.937,24.813
7025.0,2.534,0.673,-33.85,3.072,9.647,5.508,37.751,5.168,-1.228,-2.706,0.0,39.521,40.337,9.779,2.843,8.892,6.073,8.687,7.304,-3.139,26.525,0.0,256.24,,262.0,255.0,7.739,2.82,8.079,24.767
7025.5,2.534,0.673,-33.85,3.072,9.647,5.508,37.751,5.168,-1.228,-2.706,0.0,39.5,40.3,9.779,2.843,8.902,5.964,8.703,7.369,-3.139,26.525,0.0,256.44,,262.0,255.0,7.739,2.815,7.951,24.772
7026.0,2.563,0.661,-34.951,3.064,9.562,5.508,37.751,5.168,-1.228,-2.706,0.0,39.5,40.3,9.765,3.089,8.991,5.82,8.739,7.202,-3.139,26.525,0.0,256.44,,261.0,255.0,7.734,2.81,7.977,24.767
7026.5,2.563,0.661,-34.951,3.064,9.562,5.508,37.751,5.168,-1.228,-2.706,0.0,39.5,40.3,9.765,3.089,8.835,6.11,8.679,7.264,-3.139,26.525,0.0,256.64,,261.0,255.0,7.688,2.806,7.95,24.718
7027.0,2.563,0.661,-34.951,3.064,9.562,5.508,37.751,5.168,-1.228,-2.706,0.0,39.5,40.3,9.765,3.089,8.821,5.789,8.653,7.011,-3.139,26.525,0.0,256.64,,260.0,255.0,7.722,2.802,7.968,24.677
7027.5,2.563,0.661,-34.951,3.064,9.562,5.508,37.751,5.168,-1.228,-2.706,0.0,39.5,40.3,9.765,3.089,8.788,5.455,8.563,6.998,-3.139,26.525,0.0,253.94,,260.0,255.0,7.569,2.798,7.904,24.718
7028.0,2.563,0.661,-34.951,3.064,9.562,5.513,37.739,5.207,-1.197,-2.722,0.0,39.511,40.312,9.765,3.089,8.71,5.967,8.554,7.106,-3.132,26.52,0.0,253.94,,261.0,255.0,7.451,2.794,7.854,24.732
7028.5,2.563,0.661,-34.951,3.064,9.562,5.513,37.739,5.207,-1.197,-2.722,0.0,39.5,40.3,9.765,3.089,8.71,5.805,8.528,6.887,-3.132,26.52,0.0,253.64,,261.0,255.0,7.584,2.791,7.913,24.762
7029.0,2.462,0.69,-34.111,3.094,9.611,5.513,37.739,5.207,-1.197,-2.722,0.0,39.5,40.3,9.805,3.097,8.703,5.28,8.433,6.822,-3.132,26.52,0.0,253.64,,262.0,255.0,7.483,2.787,7.809,24.79
7029.5,2.462,0.69,-34.111,3.094,9.611,5.513,37.739,5.207,-1.197,-2.722,0.0,39.5,40.3,9.805,3.097,8.615,5.205,8.407,6.878,-3.132,26.52,0.0,253.84,,262.0,255.0,7.309,2.782,7.804,24.802
7030.0,2.462,0.69,-34.111,3.094,9.611,5.513,37.739,5.207,-1.197,-2.722,0.0,39.5,40.3,9.805,3.097,8.628,5.34,8.441,7.026,-3.132,26.52,0.0,253.84,,263.0,255.0,7.277,2.776,7.767,24.814
7030.5,2.462,0.69,-34.111,3.094,9.611,5.513,37.739,5.207,-1.197,-2.722,0.0,39.5,40.3,9.805,3.097,8.673,6.243,8.513,7.085,-3.132,26.52,0.0,253.34,,263.0,255.0,7.359,2.771,7.871,24.799
7031.0,2.462,0.69,-34.111,3.094,9.611,5.513,37.739,5.207,-1.197,-2.722,0.0,39.5,40.3,9.805,3.097,8.669,5.826,8.474,7.036,-3.132,26.52,0.0,253.34,,264.0,255.0,7.629,2.766,7.932,24.741
7031.5,2.462,0.69,-34.111,3.094,9.611,5.506,37.723,5.188,-1.204,-2.719,0.0,39.495,40.304,9.805,3.097,8.685,5.45,8.449,7.057,-3.145,26.525,0.0,253.64,,264.0,255.0,7.501,2.761,7.84,24.727
7032.0,2.462,0.69,-34.111,3.094,9.611,5.506,37.723,5.188,-1.204,-2.719,0.0,39.5,40.3,9.805,3.097,8.645,6.281,8.514,7.145,-3.145,26.525,0.0,253.64,,265.0,255.0,7.41,2.756,7.945,24.705
7032.5,2.668,0.709,-33.824,3.118,9.499,5.506,37.723,5.188,-1.204,-2.719,0.0,39.5,40.3,9.774,2.877,8.763,5.858,8.525,7.299,-3.145,26.525,0.0,253.54,,265.0,255.0,7.647,2.751,7.962,24.656
7033.0,2.668,0.709,-33.824,3.118,9.499,5.506,37.723,5.188,-1.204,-2.719,0.0,39.5,40.3,9.774,2.877,8.734,6.253,8.558,7.218,-3.145,26.525,0.0,253.54,,266.0,255.0,7.611,2.75,8.102,24.625
7033.5,2.668,0.709,-33.824,3.118,9.499,5.506,37.723,5.188,-1.204,-2.719,0.0,39.5,40.3,9.774,2.877,8.887,6.172,8.683,7.512,-3.145,26.525,0.0,253.84,,266.0,255.0,7.691,2.749,7.945,24.634
7034.0,2.668,0.709,-33.824,3.118,9.499,5.506,37.723,5.188,-1.204,-2.719,0.0,39.5,40.3,9.774,2.877,9.031,5.752,8.681,7.386,-3.145,26.525,0.0,253.84,,267.0,255.0,7.813,2.747,7.964,24.66
7034.5,2.668,0.709,-33.824,3.118,9.499,5.509,37.654,5.182,-1.209,-2.735,0.0,39.469,40.28,9.774,2.877,8.909,6.142,8.722,7.468,-3.156,26.509,0.0,257.84,,267.0,255.0,7.713,2.746,7.961,24.7
7035.0,2.668,0.709,-33.824,3.118,9.499,5.509,37.654,5.182,-1.209,-2.735,0.0,39.5,40.3,9.774,2.877,8.855,6.373,8.706,7.277,-3.156,26.509,0.0,257.84,,266.0,255.0,7.81,2.745,8.103,24.722
7035.5,2.432,0.641,-33.772,3.042,9.581,5.509,37.654,5.182,-1.209,-2.735,0.0,39.5,40.3,9.897,3.007,8.905,6.059,8.716,7.385,-3.156,26.509,0.0,257.34,,266.0,255.0,7.803,2.744,7.916,24.88
7036.0,2.432,0.641,-33.772,3.042,9.581,5.509,37.654,5.182,-1.209,-2.735,0.0,39.5,40.3,9.897,3.007,9.094,6.008,8.782,7.383,-3.156,26.509,0.0,257.34,,265.0,255.0,7.766,2.739,8.035,24.923
7036.5,2.432,0.641,-33.772,3.042,9.581,5.509,37.654,5.182,-1.209,-2.735,0.0,39.5,40.3,9.897,3.007,8.979,6.272,8.777,7.682,-3.156,26.509,0.0,257.54,,265.0,255.0,7.817,2.733,7.937,24.95
7037.0,2.432,0.641,-33.772,3.042,9.581,5.509,37.654,5.182,-1.209,-2.735,0.0,39.5,40.3,9.897,3.007,8.965,5.584,8.701,7.3,-3.156,26.509,0.0,257.54,,264.0,255.0,7.928,2.729,8.058,25.02
7037.5,2.432,0.641,-33.772,3.042,9.581,5.486,37.68,5.183,-1.151,-2.723,0.0,39.471,40.225,9.897,3.007,8.808,6.068,8.679,7.232,-3.143,26.524,0.0,258.24,,264.0,255.0,7.637,2.724,7.903,25.235
7038.0,2.432,0.641,-33.772,3.042,9.581,5.486,37.68,5.183,-1.151,-2.723,0.0,39.5,40.2,9.897,3.007,8.963,5.846,8.69,7.278,-3.143,26.524,0.0,258.24,,263.0,255.0,7.697,2.719,8.013,25.407
7038.5,2.432,0.641,-33.772,3.042,9.581,5.486,37.68,5.183,-1.151,-2.723,0.0,39.5,40.2,9.897,3.007,8.853,6.562,8.746,7.591,-3.143,26.524,0.0,258.34,,263.0,255.0,7.694,2.714,8.056,25.616
7039.0,2.445,0.647,-33.661,3.054,9.586,5.486,37.68,5.183,-1.151,-2.723,0.0,39.5,40.2,9.853,3.008,9.095,5.663,8.741,7.273,-3.143,26.524,0.0,258.34,,262.0,255.0,7.938,2.71,7.967,25.598
7039.5,2.445,0.647,-33.661,3.054,9.586,5.486,37.68,5.183,-1.151,-2.723,0.0,39.5,40.2,9.853,3.008,8.947,6.146,8.746,7.426,-3.143,26.524,0.0,258.04,,262.0,255.0,7.693,2.705,8.098,25.617
7040.0,2.445,0.647,-33.661,3.054,9.586,5.486,37.68,5.183,-1.151,-2.723,0.0,39.5,40.2,9.853,3.008,8.847,6.45,8.733,7.283,-3.143,26.524,0.0,258.04,,261.0,255.0,7.816,2.701,7.989,25.558
7040.5,2.445,0.647,-33.661,3.054,9.586,5.486,37.68,5.183,-1.151,-2.723,0.0,39.5,40.2,9.853,3.008,8.937,6.334,8.736,7.557,-3.143,26.524,0.0,255.14,,261.0,255.0,7.828,2.697,8.077,25.547
7041.0,2.445,0.647,-33.661,3.054,9.586,5.464,37.678,5.192,-1.126,-2.738,0.0,39.447,40.189,9.853,3.008,9.092,6.195,8.83,7.616,-3.155,26.52,0.0,255.14,,261.0,255.0,7.891,2.693,8.157,25.498
7041.5,2.445,0.647,-33.661,3.054,9.586,5.464,37.678,5.192,-1.126,-2.738,0.0,39.4,40.2,9.853,3.008,8.98,6.471,8.811,7.379,-3.155,26.52,0.0,255.54,,261.0,255.0,7.933,2.689,8.163,25.492
7042.0,2.656,0.753,-34.011,2.971,9.63,5.464,37.678,5.192,-1.126,-2.738,0.0,39.4,40.2,9.744,2.977,9.068,5.947,8.763,7.251,-3.155,26.52,0.0,255.54,,261.0,255.0,7.91,2.685,8.142,25.432
7042.5,2.656,0.753,-34.011,2.971,9.63,5.464,37.678,5.192,-1.126,-2.738,0.0,39.4,40.2,9.744,2.977,9.023,6.331,8.809,7.668,-3.155,26.52,0.0,255.94,,261.0,255.0,7.757,2.684,8.151,25.376
7043.0,2.656,0.753,-34.011,2.971,9.63,5.464,37.678,5.192,-1.126,-2.738,0.0,39.4,40.2,9.744,2.977,9.037,6.426,8.832,7.437,-3.155,26.52,0.0,255.94,,261.0,255.0,7.958,2.684,8.103,25.264
7043.5,2.656,0.753,-34.011,2.971,9.63,5.464,37.678,5.192,-1.126,-2.738,0.0,39.4,40.2,9.744,2.977,9.028,5.841,8.747,7.291,-3.155,26.52,0.0,254.14,,261.0,255.0,7.933,2.683,8.102,25.192
7044.0,2.656,0.753,-34.011,2.971,9.63,5.475,37.684,5.18,-1.087,-2.727,0.0,39.454,40.193,9.744,2.977,8.988,6.07,8.793,7.57,-3.155,26.522,0.0,254.14,,261.0,255.0,7.727,2.683,8.117,25.148
7044.5,2.656,0.753,-34.011,2.971,9.63,5.475,37.684,5.18,-1.087,-2.727,0.0,39.5,40.2,9.744,2.977,8.951,5.956,8.724,7.225,-3.155,26.522,0.0,254.14,,261.0,255.0,7.855,2.682,8.184,25.133
7045.0,2.849,0.723,-34.621,2.988,9.65,5.475,37.684,5.18,-1.087,-2.727,0.0,39.5,40.2,9.784,3.051,8.951,5.811,8.702,7.405,-3.155,26.522,0.0,254.14,,261.0,255.0,7.714,2.682,8.124,25.134
7045.5,2.849,0.723,-34.621,2.988,9.65,5.475,37.684,5.18,-1.087,-2.727,0.0,39.5,40.2,9.784,3.051,8.964,5.881,8.745,7.51,-3.155,26.522,0.0,253.94,,261.0,255.0,7.717,2.685,8.071,25.133
7046.0,2.849,0.723,-34.621,2.988,9.65,5.475,37.684,5.18,-1.087,-2.727,0.0,39.5,40.2,9.784,3.051,8.945,5.52,8.692,7.114,-3.155,26.522,0.0,253.94,,262.0,255.0,7.775,2.687,8.046,25.152
7046.5,2.849,0.723,-34.621,2.988,9.65,5.475,37.684,5.18,-1.087,-2.727,0.0,39.5,40.2,9.784,3.051,8.875,6.78,8.79,7.686,-3.155,26.522,0.0,253.84,,262.0,255.0,7.568,2.69,8.28,25.227
7047.0,2.849,0.723,-34.621,2.988,9.65,5.475,37.684,5.18,-1.087,-2.727,0.0,39.5,40.2,9.784,3.051,8.988,6.681,8.818,7.751,-3.155,26.522,0.0,253.84,,263.0,255.0,8.033,2.693,8.105,25.262
7047.5,2.849,0.723,-34.621,2.988,9.65,5.513,37.674,5.153,-1.066,-2.741,0.0,39.437,40.171,9.784,3.051,9.141,5.826,8.835,7.506,-3.157,26.525,0.0,254.44,,263.0,255.0,8.06,2.695,8.238,25.291
7048.0,2.849,0.723,-34.621,2.988,9.65,5.513,37.674,5.153,-1.066,-2.741,0.0,39.4,40.2,9.784,3.051,9.064,5.996,8.791,7.444,-3.157,26.525,0.0,254.44,,263.0,255.0,7.827,2.698,8.206,25.269
7048.5,3.017,0.802,-34.007,3.079,9.565,5.513,37.674,5.153,-1.066,-2.741,0.0,39.4,40.2,9.776,2.91,9.022,5.499,8.733,7.217,-3.157,26.525,0.0,253.74,,263.0,255.0,7.824,2.7,8.119,25.285
7049.0,3.017,0.802,-34.007,3.079,9.565,5.513,37.674,5.153,-1.066,-2.741,0.0,39.4,40.2,9.776,2.91,8.943,6.733,8.814,7.513,-3.157,26.525,0.0,253.74,,264.0,255.0,7.618,2.705,8.22,25.242
7049.5,3.017,0.802,-34.007,3.079,9.565,5.513,37.674,5.153,-1.066,-2.741,0.0,39.4,40.2,9.776,2.91,8.878,6.576,8.757,7.426,-3.157,26.525,0.0,254.54,,264.0,255.0,8.001,2.71,8.241,25.356
7050.0,3.017,0.802,-34.007,3.079,9.565,5.513,37.674,5.153,-1.066,-2.741,0.0,39.4,40.2,9.776,2.91,9.119,6.028,8.793,7.298,-3.157,26.525,0.0,254.54,,264.0,255.0,7.909,2.715,8.181,25.332
7050.5,3.017,0.802,-34.007,3.079,9.565,5.516,37.671,5.192,-1.052,-2.734,0.0,39.429,40.186,9.776,2.91,9.008,5.915,8.762,7.455,-3.149,26.526,0.0,255.74,,264.0,255.0,7.809,2.72,8.059,25.266
7051.0,3.017,0.802,-34.007,3.079,9.565,5.516,37.671,5.192,-1.052,-2.734,0.0,39.4,40.2,9.776,2.91,9.007,5.861,8.76,7.42,-3.149,26.526,0.0,255.74,,264.0,255.0,7.785,2.725,8.148,25.155
7051.5,2.824,0.669,-35.209,2.983,9.763,5.516,37.671,5.192,-1.052,-2.734,0.0,39.4,40.2,9.521,3.029,8.985,6.237,8.776,7.528,-3.149,26.526,0.0,255.64,,264.0,255.0,7.762,2.73,8.07,25.097
7052.0,2.824,0.669,-35.209,2.983,9.763,5.516,37.671,5.192,-1.052,-2.734,0.0,39.4,40.2,9.521,3.029,9.018,6.425,8.83,7.631,-3.149,26.526,0.0,255.64,,264.0,255.0,7.882,2.732,8.098,25.065
7052.5,2.824,0.669,-35.209,2.983,9.763,5.516,37.671,5.192,-1.052,-2.734,0.0,39.4,40.2,9.521,3.029,9.15,6.063,8.847,7.421,-3.149,26.526,0.0,255.14,,264.0,255.0,7.976,2.733,8.173,25.066
7053.0,2.824,0.669,-35.209,2.983,9.763,5.516,37.671,5.192,-1.052,-2.734,0.0,39.4,40.2,9.521,3.029,9.068,6.318,8.829,7.515,-3.149,26.526,0.0,255.14,,264.0,255.0,7.87,2.735,8.156,25.043
7053.5,2.824,0.669,-35.209,2.983,9.763,5.516,37.671,5.192,-1.052,-2.734,0.0,39.4,40.2,9.521,3.029,8.989,6.399,8.841,7.444,-3.149,26.526,0.0,256.84,,264.0,255.0,7.932,2.736,8.104,25.015
7054.0,2.824,0.669,-35.209,2.983,9.763,5.525,37.68,5.206,-1.017,-2.726,0.0,39.433,40.203,9.521,3.029,9.064,6.228,8.819,7.447,-3.144,26.538,0.0,256.84,,263.0,255.0,7.918,2.737,8.228,25.118
7054.5,2.824,0.669,-35.209,2.983,9.763,5.525,37.68,5.206,-1.017,-2.726,0.0,39.4,40.2,9.521,3.029,8.96,6.251,8.804,7.482,-3.144,26.538,0.0,256.54,,263.0,255.0,7.889,2.739,8.104,25.185
7055.0,2.883,0.681,-35.209,3.01,9.696,5.525,37.68,5.206,-1.017,-2.726,0.0,39.4,40.2,9.652,2.904,9.146,6.35,8.93,7.704,-3.144,26.538,0.0,256.54,,262.0,255.0,7.874,2.74,8.073,25.215
7055.5,2.883,0.681,-35.209,3.01,9.696,5.525,37.68,5.206,-1.017,-2.726,0.0,39.4,40.2,9.652,2.904,8.978,6.274,8.83,7.348,-3.144,26.538,0.0,256.24,,262.0,255.0,8.032,2.743,8.143,25.24
7056.0,2.883,0.681,-35.209,3.01,9.696,5.525,37.68,5.206,-1.017,-2.726,0.0,39.4,40.2,9.652,2.904,9.051,6.071,8.798,7.465,-3.144,26.538,0.0,256.24,,261.0,255.0,7.857,2.745,8.069,25.248
7056.5,2.883,0.681,-35.209,3.01,9.696,5.525,37.68,5.206,-1.017,-2.726,0.0,39.4,40.2,9.652,2.904,9.048,6.654,8.835,7.548,-3.144,26.538,0.0,255.64,,261.0,255.0,7.846,2.747,8.296,25.266
7057.0,2.883,0.681,-35.209,3.01,9.696,5.492,37.691,5.153,-0.985,-2.727,0.0,39.429,40.177,9.652,2.904,9.115,5.749,8.778,7.373,-3.142,26.539,0.0,255.64,,261.0,255.0,8.021,2.749,8.148,25.256
7057.5,2.883,0.681,-35.209,3.01,9.696,5.492,37.691,5.153,-0.985,-2.727,0.0,39.4,40.2,9.652,2.904,9.009,6.327,8.837,7.438,-3.142,26.539,0.0,256.04,,261.0,255.0,7.754,2.752,8.169,25.225
7058.0,2.854,0.763,-33.283,3.064,9.611,5.492,37.691,5.153,-0.985,-2.727,0.0,39.4,40.2,9.894,2.946,9.029,6.035,8.782,7.408,-3.142,26.539,0.0,256.04,,260.0,255.0,7.903,2.754,8.076,25.27
7058.5,2.854,0.763,-33.283,3.064,9.611,5.492,37.691,5.153,-0.985,-2.727,0.0,39.4,40.2,9.894,2.946,9.03,6.618,8.835,7.512,-3.142,26.539,0.0,256.04,,260.0,255.0,7.814,2.755,8.286,25.225
7059.0,2.854,0.763,-33.283,3.064,9.611,5.492,37.691,5.153,-0.985,-2.727,0.0,39.4,40.2,9.894,2.946,9.002,6.292,8.815,7.421,-3.142,26.539,0.0,256.04,,259.0,255.0,7.999,2.757,8.284,25.159
7059.5,2.854,0.763,-33.283,3.064,9.611,5.492,37.691,5.153,-0.985,-2.727,0.0,39.4,40.2,9.894,2.946,9.101,5.783,8.789,7.426,-3.142,26.539,0.0,253.84,,259.0,255.0,7.883,2.759,8.141,25.149
7060.0,2.854,0.763,-33.283,3.064,9.611,5.521,37.691,5.187,-0.977,-2.725,0.0,39.43,40.211,9.894,2.946,9.031,6.039,8.773,7.47,-3.139,26.549,0.0,253.84,,260.0,255.0,7.775,2.76,8.091,25.164
7060.5,2.854,0.763,-33.283,3.064,9.611,5.521,37.691,5.187,-0.977,-2.725,0.0,39.4,40.2,9.894,2.946,8.936,6.153,8.792,7.557,-3.139,26.549,0.0,253.34,,260.0,255.0,7.828,2.762,8.087,25.163
7061.0,2.854,0.763,-33.283,3.064,9.611,5.521,37.691,5.187,-0.977,-2.725,0.0,39.4,40.2,9.894,2.946,9.138,6.527,8.858,7.519,-3.139,26.549,0.0,253.34,,261.0,255.0,7.859,2.763,8.345,25.085
7061.5,2.95,0.775,-33.03,3.005,9.634,5.521,37.691,5.187,-0.977,-2.725,0.0,39.4,40.2,9.824,2.965,9.157,6.68,8.908,7.905,-3.139,26.549,0.0,253.74,,261.0,255.0,8.011,2.765,8.166,25.104
7062.0,2.95,0.775,-33.03,3.005,9.634,5.521,37.691,5.187,-0.977,-2.725,0.0,39.4,40.2,9.824,2.965,9.132,6.778,8.973,7.743,-3.139,26.549,0.0,253.74,,262.0,255.0,8.162,2.768,8.23,25.036
7062.5,2.95,0.775,-33.03,3.005,9.634,5.521,37.691,5.187,-0.977,-2.725,0.0,39.4,40.2,9.824,2.965,9.244,6.337,8.956,7.852,-3.139,26.549,0.0,253.94,,262.0,255.0,8.156,2.771,8.346,24.952
7063.0,2.95,0.775,-33.03,3.005,9.634,5.521,37.691,5.187,-0.977,-2.725,0.0,39.4,40.2,9.824,2.965,9.24,5.648,8.902,7.348,-3.139,26.549,0.0,253.94,,263.0,255.0,8.097,2.774,8.188,24.885
7063.5,2.95,0.775,-33.03,3.005,9.634,5.473,37.652,5.184,-0.976,-2.705,0.0,39.445,40.248,9.824,2.965,9.202,6.332,8.967,7.808,-3.133,26.561,0.0,253.84,,263.0,255.0,7.785,2.777,8.177,24.719
7064.0,2.95,0.775,-33.03,3.005,9.634,5.473,37.652,5.184,-0.976,-2.705,0.0,39.4,40.2,9.824,2.965,9.114,6.654,8.952,7.583,-3.133,26.561,0.0,253.84,,264.0,255.0,8.077,2.779,8.303,24.577
7064.5,2.269,0.612,-33.542,3.03,9.6,5.473,37.652,5.184,-0.976,-2.705,0.0,39.4,40.2,9.874,2.936,9.112,6.167,8.891,7.363,-3.133,26.561,0.0,253.24,,264.0,255.0,8.076,2.782,8.21,24.598
7065.0,2.269,0.612,-33.542,3.03,9.6,5.473,37.652,5.184,-0.976,-2.705,0.0,39.4,40.2,9.874,2.936,9.058,6.153,8.883,7.445,-3.133,26.561,0.0,253.24,,265.0,255.0,7.883,2.774,8.277,24.607
7065.5,2.269,0.612,-33.542,3.03,9.6,5.473,37.652,5.184,-0.976,-2.705,0.0,39.4,40.2,9.874,2.936,9.069,6.218,8.847,7.396,-3.133,26.561,0.0,253.84,,265.0,255.0,7.885,2.765,8.191,24.638
7066.0,2.269,0.612,-33.542,3.03,9.6,5.473,37.652,5.184,-0.976,-2.705,0.0,39.4,40.2,9.874,2.936,9.043,5.762,8.747,7.368,-3.133,26.561,0.0,253.84,,266.0,255.0,7.882,2.757,8.106,24.59
7066.5,2.269,0.612,-33.542,3.03,9.6,5.473,37.701,5.168,-0.925,-2.726,0.0,39.444,40.277,9.874,2.936,8.914,6.4,8.762,7.378,-3.148,26.555,0.0,256.84,,266.0,255.0,7.73,2.749,8.18,24.585
7067.0,2.269,0.612,-33.542,3.03,9.6,5.473,37.701,5.168,-0.925,-2.726,0.0,39.4,40.3,9.874,2.936,8.95,6.391,8.789,7.36,-3.148,26.555,0.0,256.84,,265.0,255.0,7.863,2.741,8.289,24.656
7067.5,2.269,0.612,-33.542,3.03,9.6,5.473,37.701,5.168,-0.925,-2.726,0.0,39.4,40.3,9.874,2.936,9.068,5.967,8.768,7.443,-3.148,26.555,0.0,256.24,,265.0,255.0,7.873,2.734,8.246,24.695
7068.0,3.166,0.746,-35.209,3.044,9.679,5.473,37.701,5.168,-0.925,-2.726,0.0,39.4,40.3,9.687,2.917,9.024,5.913,8.794,7.452,-3.148,26.555,0.0,256.24,,264.0,255.0,7.811,2.726,8.288,24.693
7068.5,3.166,0.746,-35.209,3.044,9.679,5.473,37.701,5.168,-0.925,-2.726,0.0,39.4,40.3,9.687,2.917,8.952,6.542,8.804,7.433,-3.148,26.555,0.0,256.34,,264.0,255.0,7.796,2.733,8.308,24.685
7069.0,3.166,0.746,-35.209,3.044,9.679,5.473,37.701,5.168,-0.925,-2.726,0.0,39.4,40.3,9.687,2.917,9.007,6.578,8.841,7.598,-3.148,26.555,0.0,256.34,,263.0,255.0,7.933,2.74,8.215,24.701
7069.5,3.166,0.746,-35.209,3.044,9.679,5.473,37.701,5.168,-0.925,-2.726,0.0,39.4,40.3,9.687,2.917,9.068,6.878,8.907,7.734,-3.148,26.555,0.0,256.94,,263.0,255.0,8.006,2.747,8.203,24.735
7070.0,3.166,0.746,-35.209,3.044,9.679,5.463,37.678,5.161,-0.907,-2.711,0.0,39.462,40.291,9.687,2.917,9.078,5.841,8.87,7.422,-3.127,26.573,0.0,256.94,,262.0,255.0,8.147,2.754,8.133,24.741
7070.5,3.166,0.746,-35.209,3.044,9.679,5.463,37.678,5.161,-0.907,-2.711,0.0,39.5,40.3,9.687,2.917,9.135,7.011,8.996,7.954,-3.127,26.573,0.0,256.94,,262.0,255.0,7.803,2.761,8.146,24.685
7071.0,3.092,0.722,-35.209,3.013,9.75,5.463,37.678,5.161,-0.907,-2.711,0.0,39.5,40.3,9.657,3.062,9.087,6.737,8.96,7.693,-3.127,26.573,0.0,256.94,,261.0,255.0,8.274,2.768,8.341,24.647
7071.5,3.092,0.722,-35.209,3.013,9.75,5.463,37.678,5.161,-0.907,-2.711,0.0,39.5,40.3,9.657,3.062,9.242,5.863,8.92,7.479,-3.127,26.573,0.0,257.64,,261.0,255.0,8.12,2.773,8.247,24.595
7072.0,3.092,0.722,-35.209,3.013,9.75,5.463,37.678,5.161,-0.907,-2.711,0.0,39.5,40.3,9.657,3.062,9.207,6.318,8.964,7.887,-3.127,26.573,0.0,257.64,,260.0,255.0,7.876,2.778,8.229,24.663
7072.5,3.092,0.722,-35.209,3.013,9.75,5.463,37.678,5.161,-0.907,-2.711,0.0,39.5,40.3,9.657,3.062,9.251,6.352,8.983,7.717,-3.127,26.573,0.0,254.54,,260.0,255.0,8.094,2.783,8.405,24.649
7073.0,3.092,0.722,-35.209,3.013,9.75,5.458,37.661,5.158,-0.899,-2.704,0.0,39.468,40.391,9.657,3.062,9.201,6.389,8.986,7.615,-3.13,26.58,0.0,254.54,,260.0,255.0,8.076,2.788,8.324,24.639
7073.5,3.092,0.722,-35.209,3.013,9.75,5.458,37.661,5.158,-0.899,-2.704,0.0,39.5,40.4,9.657,3.062,9.256,5.812,8.955,7.56,-3.13,26.58,0.0,254.94,,260.0,255.0,8.048,2.793,8.246,24.678
7074.0,3.092,0.722,-35.209,3.013,9.75,5.458,37.661,5.158,-0.899,-2.704,0.0,39.5,40.4,9.657,3.062,9.193,6.588,9.017,7.623,-3.13,26.58,0.0,254.94,,260.0,255.0,7.896,2.798,8.338,24.761
7074.5,1.847,0.5,-34.672,2.996,9.689,5.458,37.661,5.158,-0.899,-2.704,0.0,39.5,40.4,9.675,2.904,9.199,5.996,8.975,7.711,-3.13,26.58,0.0,254.74,,260.0,255.0,8.105,2.803,8.212,24.815
7075.0,1.847,0.5,-34.672,2.996,9.689,5.458,37.661,5.158,-0.899,-2.704,0.0,39.5,40.4,9.675,2.904,9.265,6.687,9.048,7.912,-3.13,26.58,0.0,254.74,,260.0,255.0,7.97,2.787,8.265,24.825
7075.5,1.847,0.5,-34.672,2.996,9.689,5.458,37.661,5.158,-0.899,-2.704,0.0,39.5,40.4,9.675,2.904,9.231,6.363,8.997,7.772,-3.13,26.58,0.0,252.94,,260.0,255.0,8.228,2.772,8.259,24.838
7076.0,1.847,0.5,-34.672,2.996,9.689,5.458,37.661,5.158,-0.899,-2.704,0.0,39.5,40.4,9.675,2.904,9.164,5.803,8.957,7.36,-3.13,26.58,0.0,252.94,,261.0,255.0,8.091,2.757,8.251,24.832
7076.5,1.847,0.5,-34.672,2.996,9.689,5.495,37.682,5.174,-0.857,-2.693,0.0,39.495,40.384,9.675,2.904,9.211,6.222,8.972,7.79,-3.117,26.588,0.0,253.24,,261.0,255.0,7.821,2.742,8.317,24.812
7077.0,1.847,0.5,-34.672,2.996,9.689,5.495,37.682,5.174,-0.857,-2.693,0.0,39.5,40.4,9.675,2.904,9.287,6.937,9.098,7.887,-3.117,26.588,0.0,253.24,,262.0,255.0,8.049,2.727,8.435,24.816
7077.5,3.091,0.838,-33.834,3.076,9.587,5.495,37.682,5.174,-0.857,-2.693,0.0,39.5,40.4,9.79,2.802,9.359,6.582,9.148,7.974,-3.117,26.588,0.0,252.84,,262.0,255.0,8.302,2.713,8.428,24.808
7078.0,3.091,0.838,-33.834,3.076,9.587,5.495,37.682,5.174,-0.857,-2.693,0.0,39.5,40.4,9.79,2.802,9.387,6.356,9.158,7.998,-3.117,26.588,0.0,252.84,,263.0,255.0,8.266,2.719,8.297,24.817
7078.5,3.091,0.838,-33.834,3.076,9.587,5.495,37.682,5.174,-0.857,-2.693,0.0,39.5,40.4,9.79,2.802,9.456,6.283,9.18,7.89,-3.117,26.588,0.0,252.54,,263.0,255.0,8.225,2.725,8.341,24.804
7079.0,3.091,0.838,-33.834,3.076,9.587,5.495,37.682,5.174,-0.857,-2.693,0.0,39.5,40.4,9.79,2.802,9.433,7.285,9.289,8.228,-3.117,26.588,0.0,252.54,,264.0,255.0,8.202,2.731,8.544,24.818
7079.5,3.091,0.838,-33.834,3.076,9.587,5.47,37.639,5.159,-0.869,-2.709,0.0,39.494,40.379,9.79,2.802,9.446,6.726,9.238,8.001,-3.128,26.585,0.0,254.14,,264.0,255.0,8.559,2.737,8.374,24.817
7080.0,3.091,0.838,-33.834,3.076,9.587,5.47,37.639,5.159,-0.869,-2.709,0.0,39.5,40.4,9.79,2.802,9.293,6.131,9.101,7.601,-3.128,26.585,0.0,254.14,,264.0,255.0,8.353,2.743,8.28,24.832
7080.5,2.758,0.66,-35.209,2.982,9.695,5.47,37.639,5.159,-0.869,-2.709,0.0,39.5,40.4,9.567,3.051,9.275,6.514,9.079,7.552,-3.128,26.585,0.0,253.44,,264.0,255.0,8.032,2.749,8.481,24.837
7081.0,2.758,0.66,-35.209,2.982,9.695,5.47,37.639,5.159,-0.869,-2.709,0.0,39.5,40.4,9.567,3.051,9.321,6.17,9.054,7.651,-3.128,26.585,0.0,253.44,,265.0,255.0,8.105,2.749,8.455,24.852
7081.5,2.758,0.66,-35.209,2.982,9.695,5.47,37.639,5.159,-0.869,-2.709,0.0,39.5,40.4,9.567,3.051,9.269,6.405,9.044,7.641,-3.128,26.585,0.0,254.04,,265.0,255.0,8.049,2.749,8.39,24.965
7082.0,2.758,0.66,-35.209,2.982,9.695,5.47,37.639,5.159,-0.869,-2.709,0.0,39.5,40.4,9.567,3.051,9.218,6.602,9.061,7.635,-3.128,26.585,0.0,254.04,,265.0,255.0,8.09,2.749,8.372,25.018
7082.5,2.758,0.66,-35.209,2.982,9.695,5.47,37.639,5.159,-0.869,-2.709,0.0,39.5,40.4,9.567,3.051,9.18,6.235,8.994,7.47,-3.128,26.585,0.0,257.04,,265.0,255.0,8.129,2.749,8.323,25.098
7083.0,2.758,0.66,-35.209,2.982,9.695,5.446,37.72,5.149,-0.801,-2.719,0.0,39.504,40.441,9.567,3.051,9.181,6.437,8.974,7.666,-3.132,26.583,0.0,257.04,,264.0,255.0,7.97,2.749,8.318,25.092
7083.5,2.758,0.66,-35.209,2.982,9.695,5.446,37.72,5.149,-0.801,-2.719,0.0,39.5,40.4,9.567,3.051,9.231,6.623,9.039,7.733,-3.132,26.583,0.0,256.74,,264.0,255.0,8.064,2.749,8.332,25.02
7084.0,3.193,0.8,-35.209,3.014,9.661,5.446,37.72,5.149,-0.801,-2.719,0.0,39.5,40.4,9.645,3.112,9.196,6.451,9.059,7.746,-3.132,26.583,0.0,256.74,,263.0,255.0,8.156,2.75,8.281,24.964
7084.5,3.193,0.8,-35.209,3.014,9.661,5.446,37.72,5.149,-0.801,-2.719,0.0,39.5,40.4,9.645,3.112,9.301,6.589,9.064,7.712,-3.132,26.583,0.0,256.64,,263.0,255.0,8.113,2.757,8.452,24.935
7085.0,3.193,0.8,-35.209,3.014,9.661,5.446,37.72,5.149,-0.801,-2.719,0.0,39.5,40.4,9.645,3.112,9.269,6.546,9.044,7.922,-3.132,26.583,0.0,256.64,,262.0,255.0,8.166,2.764,8.486,24.94
7085.5,3.193,0.8,-35.209,3.014,9.661,5.446,37.72,5.149,-0.801,-2.719,0.0,39.5,40.4,9.645,3.112,9.317,5.855,9.036,7.614,-3.132,26.583,0.0,257.14,,262.0,255.0,8.195,2.771,8.353,24.947
7086.0,3.193,0.8,-35.209,3.014,9.661,5.474,37.694,5.179,-0.792,-2.706,0.0,39.519,40.489,9.645,3.112,9.227,6.897,9.073,7.749,-3.112,26.587,0.0,257.14,,261.0,255.0,7.956,2.778,8.458,24.988
7086.5,3.193,0.8,-35.209,3.014,9.661,5.474,37.694,5.179,-0.792,-2.706,0.0,39.5,40.5,9.645,3.112,9.183,6.469,9.011,7.601,-3.112,26.587,0.0,256.54,,261.0,255.0,8.236,2.785,8.393,24.981
7087.0,3.166,0.832,-33.387,3.03,9.639,5.474,37.694,5.179,-0.792,-2.706,0.0,39.5,40.5,9.903,2.9,9.263,6.786,9.096,7.717,-3.112,26.587,0.0,256.54,,260.0,255.0,8.066,2.791,8.525,24.98
7087.5,3.166,0.832,-33.387,3.03,9.639,5.474,37.694,5.179,-0.792,-2.706,0.0,39.5,40.5,9.903,2.9,9.284,6.42,9.109,7.942,-3.112,26.587,0.0,256.74,,260.0,255.0,8.215,2.798,8.401,24.999
7088.0,3.166,0.832,-33.387,3.03,9.639,5.474,37.694,5.179,-0.792,-2.706,0.0,39.5,40.5,9.903,2.9,9.294,6.85,9.124,7.818,-3.112,26.587,0.0,256.74,,259.0,255.0,8.189,2.804,8.545,24.989
7088.5,3.166,0.832,-33.387,3.03,9.639,5.474,37.694,5.179,-0.792,-2.706,0.0,39.5,40.5,9.903,2.9,9.41,6.284,9.09,7.771,-3.112,26.587,0.0,253.74,,259.0,255.0,8.271,2.81,8.514,25.01
7089.0,3.166,0.832,-33.387,3.03,9.639,5.474,37.694,5.179,-0.792,-2.706,0.0,39.5,40.5,9.903,2.9,9.261,6.398,9.064,7.726,-3.112,26.587,0.0,253.74,,260.0,255.0,8.139,2.815,8.356,25.032
7089.5,3.166,0.832,-33.387,3.03,9.639,5.432,37.693,5.15,-0.761,-2.702,0.0,39.536,40.531,9.903,2.9,9.413,6.452,9.136,7.715,-3.126,26.585,0.0,253.84,,260.0,255.0,8.112,2.821,8.535,24.941
7090.0,3.166,0.832,-33.387,3.03,9.639,5.432,37.693,5.15,-0.761,-2.702,0.0,39.5,40.5,9.903,2.9,9.363,6.815,9.137,7.916,-3.126,26.585,0.0,253.84,,261.0,255.0,8.179,2.827,8.382,24.932
7090.5,2.519,0.674,-33.541,3.016,9.579,5.432,37.693,5.15,-0.761,-2.702,0.0,39.5,40.5,9.912,2.987,9.415,6.199,9.154,7.932,-3.126,26.585,0.0,254.14,,261.0,255.0,8.308,2.832,8.372,24.931
7091.0,2.519,0.674,-33.541,3.016,9.579,5.432,37.693,5.15,-0.761,-2.702,0.0,39.5,40.5,9.912,2.987,9.453,7.258,9.287,8.189,-3.126,26.585,0.0,254.14,,261.0,255.0,8.175,2.827,8.529,24.988
7091.5,2.519,0.674,-33.541,3.016,9.579,5.432,37.693,5.15,-0.761,-2.702,0.0,39.5,40.5,9.912,2.987,9.496,6.828,9.246,7.999,-3.126,26.585,0.0,254.34,,261.0,255.0,8.547,2.822,8.691,25.037
7092.0,2.519,0.674,-33.541,3.016,9.579,5.432,37.693,5.15,-0.761,-2.702,0.0,39.5,40.5,9.912,2.987,9.489,6.147,9.202,7.923,-3.126,26.585,0.0,254.34,,261.0,255.0,8.392,2.817,8.461,25.043
7092.5,2.519,0.674,-33.541,3.016,9.579,5.401,37.668,5.153,-0.748,-2.71,0.0,39.555,40.514,9.912,2.987,9.446,6.954,9.287,7.99,-3.13,26.588,0.0,253.04,,261.0,255.0,8.19,2.812,8.581,24.983
7093.0,2.519,0.674,-33.541,3.016,9.579,5.401,37.668,5.153,-0.748,-2.71,0.0,39.6,40.5,9.912,2.987,9.455,6.967,9.272,8.074,-3.13,26.588,0.0,253.04,,262.0,255.0,8.419,2.808,8.593,24.906
7093.5,3.459,0.831,-35.209,2.982,9.619,5.401,37.668,5.153,-0.748,-2.71,0.0,39.6,40.5,9.671,3.008,9.503,7.143,9.307,8.19,-3.13,26.588,0.0,253.74,,262.0,255.0,8.442,2.803,8.634,24.939
7094.0,3.459,0.831,-35.209,2.982,9.619,5.401,37.668,5.153,-0.748,-2.71,0.0,39.6,40.5,9.671,3.008,9.592,7.239,9.415,8.229,-3.13,26.588,0.0,253.74,,263.0,255.0,8.536,2.814,8.658,24.925
7094.5,3.459,0.831,-35.209,2.982,9.619,5.401,37.668,5.153,-0.748,-2.71,0.0,39.6,40.5,9.671,3.008,9.618,6.937,9.39,8.104,-3.13,26.588,0.0,254.04,,263.0,255.0,8.619,2.824,8.71,24.929
7095.0,3.459,0.831,-35.209,2.982,9.619,5.401,37.668,5.153,-0.748,-2.71,0.0,39.6,40.5,9.671,3.008,9.61,6.554,9.372,8.135,-3.13,26.588,0.0,254.04,,263.0,255.0,8.512,2.835,8.545,24.928
7095.5,3.459,0.831,-35.209,2.982,9.619,5.427,37.686,5.116,-0.72,-2.727,0.0,39.562,40.544,9.671,3.008,9.532,6.778,9.397,7.999,-3.143,26.576,0.0,255.24,,263.0,255.0,8.418,2.845,8.569,24.889
7096.0,3.459,0.831,-35.209,2.982,9.619,5.427,37.686,5.116,-0.72,-2.727,0.0,39.6,40.5,9.671,3.008,9.592,6.623,9.366,7.979,-3.143,26.576,0.0,255.24,,263.0,255.0,8.426,2.855,8.655,24.854
7096.5,3.459,0.831,-35.209,2.982,9.619,5.427,37.686,5.116,-0.72,-2.727,0.0,39.6,40.5,9.671,3.008,9.642,6.204,9.334,7.926,-3.143,26.576,0.0,254.94,,263.0,255.0,8.39,2.865,8.491,24.87
7097.0,2.005,0.517,-35.135,3.026,9.694,5.427,37.686,5.116,-0.72,-2.727,0.0,39.6,40.5,9.632,2.888,9.508,6.423,9.298,7.819,-3.143,26.576,0.0,254.94,,263.0,255.0,8.276,2.875,8.539,24.849
7097.5,2.005,0.517,-35.135,3.026,9.694,5.427,37.686,5.116,-0.72,-2.727,0.0,39.6,40.5,9.632,2.888,9.476,6.105,9.283,7.89,-3.143,26.576,0.0,255.24,,263.0,255.0,8.262,2.86,8.421,24.76
7098.0,2.005,0.517,-35.135,3.026,9.694,5.427,37.686,5.116,-0.72,-2.727,0.0,39.6,40.5,9.632,2.888,9.46,6.548,9.292,7.796,-3.143,26.576,0.0,255.24,,263.0,255.0,8.188,2.846,8.44,24.765
7098.5,2.005,0.517,-35.135,3.026,9.694,5.427,37.686,5.116,-0.72,-2.727,0.0,39.6,40.5,9.632,2.888,9.398,6.799,9.238,7.852,-3.143,26.576,0.0,255.94,,263.0,255.0,8.274,2.832,8.455,24.746
7099.0,2.005,0.517,-35.135,3.026,9.694,5.472,37.728,5.178,-0.661,-2.725,0.0,39.58,40.594,9.632,2.888,9.446,6.29,9.22,7.941,-3.136,26.593,0.0,255.94,,263.0,255.0,8.322,2.819,8.415,24.757
7099.5,2.005,0.517,-35.135,3.026,9.694,5.472,37.728,5.178,-0.661,-2.725,0.0,39.6,40.6,9.632,2.888,9.346,6.253,9.189,7.747,-3.136,26.593,0.0,255.44,,263.0,255.0,8.224,2.806,8.451,24.762
7100.0,2.596,0.679,-33.473,3.063,9.595,5.472,37.728,5.178,-0.661,-2.725,0.0,39.6,40.6,9.909,2.955,9.419,6.463,9.235,7.769,-3.136,26.593,0.0,255.44,,263.0,255.0,8.134,2.792,8.386,24.832
7100.5,2.596,0.679,-33.473,3.063,9.595,5.472,37.728,5.178,-0.661,-2.725,0.0,39.6,40.6,9.909,2.955,9.36,5.942,9.139,7.655,-3.136,26.593,0.0,255.14,,263.0,255.0,8.222,2.789,8.404,24.846
7101.0,2.596,0.679,-33.473,3.063,9.595,5.472,37.728,5.178,-0.661,-2.725,0.0,39.6,40.6,9.909,2.955,9.323,6.871,9.189,7.911,-3.136,26.593,0.0,255.14,,263.0,255.0,8.024,2.786,8.511,24.856
7101.5,2.596,0.679,-33.473,3.063,9.595,5.472,37.728,5.178,-0.661,-2.725,0.0,39.6,40.6,9.909,2.955,9.306,6.737,9.176,7.782,-3.136,26.593,0.0,255.44,,263.0,255.0,8.324,2.783,8.489,24.911
7102.0,2.596,0.679,-33.473,3.063,9.595,5.531,37.735,5.157,-0.653,-2.72,0.0,39.602,40.637,9.909,2.955,9.33,6.607,9.151,7.793,-3.126,26.591,0.0,255.44,,263.0,255.0,8.25,2.78,8.431,24.926
7102.5,2.596,0.679,-33.473,3.063,9.595,5.531,37.735,5.157,-0.653,-2.72,0.0,39.6,40.6,9.909,2.955,9.312,6.66,9.168,7.726,-3.126,26.591,0.0,255.44,,263.0,255.0,8.22,2.777,8.459,24.924
7103.0,2.596,0.679,-33.473,3.063,9.595,5.531,37.735,5.157,-0.653,-2.72,0.0,39.6,40.6,9.909,2.955,9.277,6.482,9.132,7.584,-3.126,26.591,0.0,255.44,,263.0,255.0,8.216,2.774,8.533,24.946
7103.5,2.685,0.714,-34.523,3.031,9.656,5.531,37.735,5.157,-0.653,-2.72,0.0,39.6,40.6,9.774,3.09,9.25,6.559,9.094,7.712,-3.126,26.591,0.0,255.24,,263.0,255.0,8.119,2.771,8.471,24.99
7104.0,2.685,0.714,-34.523,3.031,9.656,5.531,37.735,5.157,-0.653,-2.72,0.0,39.6,40.6,9.774,3.09,9.33,6.025,9.082,7.397,-3.126,26.591,0.0,255.24,,263.0,255.0,8.154,2.77,8.386,24.993
7104.5,2.685,0.714,-34.523,3.031,9.656,5.531,37.735,5.157,-0.653,-2.72,0.0,39.6,40.6,9.774,3.09,9.23,6.108,9.022,7.639,-3.126,26.591,0.0,254.94,,263.0,255.0,7.958,2.768,8.318,24.979
7105.0,2.685,0.714,-34.523,3.031,9.656,5.531,37.735,5.157,-0.653,-2.72,0.0,39.6,40.6,9.774,3.09,9.214,6.331,9.001,7.724,-3.126,26.591,0.0,254.94,,263.0,255.0,8.0,2.767,8.295,24.962
7105.5,2.685,0.714,-34.523,3.031,9.656,5.484,37.767,5.167,-0.622,-2.723,0.0,39.614,40.678,9.774,3.09,9.151,6.43,9.005,7.493,-3.139,26.593,0.0,254.84,,263.0,255.0,8.068,2.766,8.33,24.931
7106.0,2.685,0.714,-34.523,3.031,9.656,5.484,37.767,5.167,-0.622,-2.723,0.0,39.6,40.7,9.774,3.09,9.155,6.149,8.951,7.338,-3.139,26.593,0.0,254.84,,263.0,255.0,8.02,2.764,8.373,24.884
7106.5,2.724,0.64,-35.209,2.991,9.72,5.484,37.767,5.167,-0.622,-2.723,0.0,39.6,40.7,9.509,3.042,9.121,5.772,8.898,7.348,-3.139,26.593,0.0,254.74,,263.0,255.0,7.898,2.763,8.301,24.845
7107.0,2.724,0.64,-35.209,2.991,9.72,5.484,37.767,5.167,-0.622,-2.723,0.0,39.6,40.7,9.509,3.042,9.065,6.369,8.948,7.491,-3.139,26.593,0.0,254.74,,263.0,255.0,7.785,2.762,8.305,24.83
7107.5,2.724,0.64,-35.209,2.991,9.72,5.484,37.767,5.167,-0.622,-2.723,0.0,39.6,40.7,9.509,3.042,9.053,6.686,8.932,7.554,-3.139,26.593,0.0,254.54,,263.0,255.0,7.968,2.762,8.324,24.862
7108.0,2.724,0.64,-35.209,2.991,9.72,5.484,37.767,5.167,-0.622,-2.723,0.0,39.6,40.7,9.509,3.042,9.116,6.56,8.954,7.64,-3.139,26.593,0.0,254.54,,263.0,255.0,8.056,2.761,8.341,24.899
7108.5,2.724,0.64,-35.209,2.991,9.72,5.447,37.744,5.146,-0.623,-2.711,0.0,39.63,40.67,9.509,3.042,9.172,6.146,8.968,7.659,-3.135,26.592,0.0,254.64,,263.0,255.0,8.067,2.76,8.402,24.901
7109.0,2.724,0.64,-35.209,2.991,9.72,5.447,37.744,5.146,-0.623,-2.711,0.0,39.6,40.7,9.509,3.042,9.149,6.277,8.944,7.513,-3.135,26.592,0.0,254.64,,263.0,255.0,7.986,2.76,8.334,24.941
7109.5,2.724,0.64,-35.209,2.991,9.72,5.447,37.744,5.146,-0.623,-2.711,0.0,39.6,40.7,9.509,3.042,8.999,6.453,8.906,7.384,-3.135,26.592,0.0,254.04,,263.0,255.0,7.971,2.759,8.347,24.927
7110.0,2.668,0.665,-34.732,3.095,9.627,5.447,37.744,5.146,-0.623,-2.711,0.0,39.6,40.7,9.757,2.893,9.146,6.306,8.921,7.574,-3.135,26.592,0.0,254.04,,263.0,255.0,7.935,2.759,8.411,24.925
7110.5,2.668,0.665,-34.732,3.095,9.627,5.447,37.744,5.146,-0.623,-2.711,0.0,39.6,40.7,9.757,2.893,9.096,6.696,8.948,7.639,-3.135,26.592,0.0,254.14,,263.0,255.0,7.987,2.757,8.381,24.88
7111.0,2.668,0.665,-34.732,3.095,9.627,5.447,37.744,5.146,-0.623,-2.711,0.0,39.6,40.7,9.757,2.893,9.049,6.394,8.937,7.495,-3.135,26.592,0.0,254.14,,263.0,255.0,8.095,2.756,8.344,24.774
7111.5,2.668,0.665,-34.732,3.095,9.627,5.447,37.744,5.146,-0.623,-2.711,0.0,39.6,40.7,9.757,2.893,9.166,5.983,8.916,7.53,-3.135,26.592,0.0,254.44,,263.0,255.0,7.969,2.754,8.285,24.733
7112.0,2.668,0.665,-34.732,3.095,9.627,5.442,37.734,5.165,-0.614,-2.716,0.0,39.646,40.694,9.757,2.893,8.99,6.542,8.905,7.411,-3.12,26.597,0.0,254.44,,263.0,255.0,7.899,2.753,8.353,24.799
7112.5,2.668,0.665,-34.732,3.095,9.627,5.442,37.734,5.165,-0.614,-2.716,0.0,39.6,40.7,9.757,2.893,9.084,6.09,8.867,7.617,-3.12,26.597,0.0,254.84,,263.0,255.0,7.962,2.752,8.217,24.804
7113.0,2.908,0.683,-35.209,3.09,9.67,5.442,37.734,5.165,-0.614,-2.716,0.0,39.6,40.7,9.632,3.01,9.099,6.463,8.928,7.51,-3.12,26.597,0.0,254.84,,263.0,255.0,7.914,2.75,8.305,24.804
7113.5,2.908,0.683,-35.209,3.09,9.67,5.442,37.734,5.165,-0.614,-2.716,0.0,39.6,40.7,9.632,3.01,9.179,6.39,8.95,7.78,-3.12,26.597,0.0,254.64,,263.0,255.0,8.0,2.753,8.371,24.852
7114.0,2.908,0.683,-35.209,3.09,9.67,5.442,37.734,5.165,-0.614,-2.716,0.0,39.6,40.7,9.632,3.01,9.143,6.399,8.945,7.526,-3.12,26.597,0.0,254.64,,263.0,255.0,8.075,2.755,8.272,24.882
7114.5,2.908,0.683,-35.209,3.09,9.67,5.442,37.734,5.165,-0.614,-2.716,0.0,39.6,40.7,9.632,3.01,9.085,6.28,8.914,7.383,-3.12,26.597,0.0,255.24,,263.0,255.0,8.003,2.758,8.387,24.867
7115.0,2.908,0.683,-35.209,3.09,9.67,5.467,37.74,5.138,-0.596,-2.71,0.0,39.66,40.724,9.632,3.01,9.125,6.508,8.946,7.704,-3.132,26.601,0.0,255.24,,263.0,255.0,7.915,2.76,8.463,24.87
7115.5,2.908,0.683,-35.209,3.09,9.67,5.467,37.74,5.138,-0.596,-2.71,0.0,39.7,40.7,9.632,3.01,9.245,5.931,8.967,7.461,-3.132,26.601,0.0,255.14,,263.0,255.0,8.071,2.763,8.356,24.844
7116.0,3.203,0.747,-35.209,3.071,9.701,5.467,37.74,5.138,-0.596,-2.71,0.0,39.7,40.7,9.653,2.94,9.232,6.364,9.03,7.872,-3.132,26.601,0.0,255.14,,263.0,255.0,7.901,2.765,8.288,24.811
7116.5,3.203,0.747,-35.209,3.071,9.701,5.467,37.74,5.138,-0.596,-2.71,0.0,39.7,40.7,9.653,2.94,9.24,5.744,8.971,7.561,-3.132,26.601,0.0,255.34,,263.0,255.0,8.125,2.772,8.253,24.792
7117.0,3.203,0.747,-35.209,3.071,9.701,5.467,37.74,5.138,-0.596,-2.71,0.0,39.7,40.7,9.653,2.94,9.149,6.907,9.058,7.786,-3.132,26.601,0.0,255.34,,263.0,255.0,7.879,2.779,8.356,24.76
7117.5,3.203,0.747,-35.209,3.071,9.701,5.467,37.74,5.138,-0.596,-2.71,0.0,39.7,40.7,9.653,2.94,9.144,6.667,9.025,7.734,-3.132,26.601,0.0,253.94,,263.0,255.0,8.225,2.786,8.464,24.761
7118.0,3.203,0.747,-35.209,3.071,9.701,5.467,37.74,5.138,-0.596,-2.71,0.0,39.7,40.7,9.653,2.94,9.254,5.766,8.988,7.524,-3.132,26.601,0.0,253.94,,264.0,255.0,8.143,2.793,8.383,24.757
7118.5,3.203,0.747,-35.209,3.071,9.701,5.503,37.725,5.165,-0.58,-2.733,0.0,39.669,40.716,9.653,2.94,9.123,6.566,9.005,7.542,-3.136,26.6,0.0,254.54,,264.0,255.0,7.883,2.8,8.274,24.766
7119.0,3.203,0.747,-35.209,3.071,9.701,5.503,37.725,5.165,-0.58,-2.733,0.0,39.7,40.7,9.653,2.94,9.21,6.848,9.057,8.017,-3.136,26.6,0.0,254.54,,264.0,255.0,8.059,2.806,8.368,24.749
7119.5,3.109,0.844,-33.018,3.041,9.659,5.503,37.725,5.165,-0.58,-2.733,0.0,39.7,40.7,9.83,2.972,9.231,7.023,9.114,7.909,-3.136,26.6,0.0,256.34,,264.0,255.0,8.283,2.813,8.576,24.752
7120.0,3.109,0.844,-33.018,3.041,9.659,5.503,37.725,5.165,-0.58,-2.733,0.0,39.7,40.7,9.83,2.972,9.298,6.653,9.123,7.834,-3.136,26.6,0.0,256.34,,263.0,255.0,8.319,2.818,8.376,24.779
7120.5,3.109,0.844,-33.018,3.041,9.659,5.503,37.725,5.165,-0.58,-2.733,0.0,39.7,40.7,9.83,2.972,9.432,6.362,9.13,7.825,-3.136,26.6,0.0,256.64,,263.0,255.0,8.227,2.823,8.478,24.75
7121.0,3.109,0.844,-33.018,3.041,9.659,5.503,37.725,5.165,-0.58,-2.733,0.0,39.7,40.7,9.83,2.972,9.341,6.663,9.171,7.977,-3.136,26.6,0.0,256.64,,262.0,255.0,8.187,2.827,8.456,24.726
7121.5,3.109,0.844,-33.018,3.041,9.659,5.499,37.7,5.139,-0.561,-2.72,0.0,39.677,40.74,9.83,2.972,9.375,6.445,9.149,7.71,-3.141,26.597,0.0,256.34,,262.0,255.0,8.288,2.832,8.436,24.729
7122.0,3.109,0.844,-33.018,3.041,9.659,5.499,37.7,5.139,-0.561,-2.72,0.0,39.7,40.7,9.83,2.972,9.274,6.184,9.07,7.438,-3.141,26.597,0.0,256.34,,261.0,255.0,8.17,2.836,8.31,24.728
7122.5,2.042,0.54,-34.535,3.039,9.683,5.499,37.7,5.139,-0.561,-2.72,0.0,39.7,40.7,9.688,2.928,9.158,6.413,9.071,7.615,-3.141,26.597,0.0,257.04,,261.0,255.0,7.991,2.841,8.421,24.717
7123.0,2.042,0.54,-34.535,3.039,9.683,5.499,37.7,5.139,-0.561,-2.72,0.0,39.7,40.7,9.688,2.928,9.242,6.564,9.047,7.774,-3.141,26.597,0.0,257.04,,260.0,255.0,8.064,2.828,8.417,24.723
7123.5,2.042,0.54,-34.535,3.039,9.683,5.499,37.7,5.139,-0.561,-2.72,0.0,39.7,40.7,9.688,2.928,9.093,6.523,8.99,7.54,-3.141,26.597,0.0,257.24,,260.0,255.0,8.157,2.815,8.376,24.673
7124.0,2.042,0.54,-34.535,3.039,9.683,5.499,37.7,5.139,-0.561,-2.72,0.0,39.7,40.7,9.688,2.928,9.143,6.71,9.059,7.738,-3.141,26.597,0.0,257.24,,259.0,255.0,8.037,2.802,8.475,24.709
7124.5,2.042,0.54,-34.535,3.039,9.683,5.499,37.7,5.139,-0.561,-2.72,0.0,39.7,40.7,9.688,2.928,9.155,6.745,9.055,7.736,-3.141,26.597,0.0,253.04,,259.0,255.0,8.162,2.79,8.437,24.691
7125.0,2.042,0.54,-34.535,3.039,9.683,5.476,37.735,5.146,-0.527,-2.725,0.0,39.685,40.716,9.688,2.928,9.307,6.175,9.046,7.642,-3.142,26.599,0.0,253.04,,260.0,255.0,8.173,2.777,8.454,24.717
7125.5,2.042,0.54,-34.535,3.039,9.683,5.476,37.735,5.146,-0.527,-2.725,0.0,39.7,40.7,9.688,2.928,9.215,6.654,9.086,7.713,-3.142,26.599,0.0,253.74,,260.0,255.0,8.043,2.765,8.336,24.707
7126.0,2.599,0.607,-35.209,3.008,9.707,5.476,37.735,5.146,-0.527,-2.725,0.0,39.7,40.7,9.509,3.032,9.088,6.109,8.996,7.352,-3.142,26.599,0.0,253.74,,261.0,255.0,8.167,2.754,8.298,24.699
7126.5,2.599,0.607,-35.209,3.008,9.707,5.476,37.735,5.146,-0.527,-2.725,0.0,39.7,40.7,9.509,3.032,9.075,6.481,8.962,7.731,-3.142,26.599,0.0,253.14,,261.0,255.0,7.886,2.751,8.346,24.718
7127.0,2.599,0.607,-35.209,3.008,9.707,5.476,37.735,5.146,-0.527,-2.725,0.0,39.7,40.7,9.509,3.032,9.282,6.015,8.999,7.721,-3.142,26.599,0.0,253.14,,262.0,255.0,8.062,2.749,8.363,24.715
7127.5,2.599,0.607,-35.209,3.008,9.707,5.476,37.735,5.146,-0.527,-2.725,0.0,39.7,40.7,9.509,3.032,9.214,7.16,9.111,7.905,-3.142,26.599,0.0,252.24,,262.0,255.0,8.004,2.746,8.497,24.75
7128.0,2.599,0.607,-35.209,3.008,9.707,5.469,37.742,5.133,-0.506,-2.722,0.0,39.689,40.716,9.509,3.032,9.255,6.206,9.053,7.728,-3.142,26.612,0.0,252.24,,263.0,255.0,8.347,2.744,8.412,24.76
