t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7128.5,2.599,0.607,-35.209,3.008,9.707,5.469,37.742,5.133,-0.506,-2.722,0.0,39.7,40.7,9.509,3.032,9.276,6.637,9.086,7.874,-3.142,26.612,0.0,252.64,,263.0,255.0,8.061,2.741,8.572,24.745
7129.0,2.922,0.749,-34.918,3.065,9.706,5.469,37.742,5.133,-0.506,-2.722,0.0,39.7,40.7,9.695,2.927,9.192,6.851,9.092,7.72,-3.142,26.612,0.0,252.64,,264.0,255.0,8.218,2.739,8.521,24.738
7129.5,2.922,0.749,-34.918,3.065,9.706,5.469,37.742,5.133,-0.506,-2.722,0.0,39.7,40.7,9.695,2.927,9.214,6.364,9.029,7.53,-3.142,26.612,0.0,252.64,,264.0,255.0,8.214,2.742,8.282,24.727
7130.0,2.922,0.749,-34.918,3.065,9.706,5.469,37.742,5.133,-0.506,-2.722,0.0,39.7,40.7,9.695,2.927,9.21,6.322,9.039,7.514,-3.142,26.612,0.0,252.64,,265.0,255.0,8.034,2.745,8.351,24.747
7130.5,2.922,0.749,-34.918,3.065,9.706,5.469,37.742,5.133,-0.506,-2.722,0.0,39.7,40.7,9.695,2.927,9.183,6.124,8.977,7.602,-3.142,26.612,0.0,255.34,,265.0,255.0,8.021,2.748,8.424,24.749
7131.0,2.922,0.749,-34.918,3.065,9.706,5.469,37.763,5.135,-0.476,-2.713,0.0,39.698,40.728,9.695,2.927,9.13,6.232,8.958,7.515,-3.145,26.612,0.0,255.34,,265.0,255.0,7.971,2.751,8.304,24.768
7131.5,2.922,0.749,-34.918,3.065,9.706,5.469,37.763,5.135,-0.476,-2.713,0.0,39.7,40.7,9.695,2.927,9.023,6.204,8.917,7.4,-3.145,26.612,0.0,255.34,,265.0,255.0,7.959,2.753,8.32,24.785
7132.0,2.922,0.749,-34.918,3.065,9.706,5.469,37.763,5.135,-0.476,-2.713,0.0,39.7,40.7,9.695,2.927,9.135,5.792,8.866,7.264,-3.145,26.612,0.0,255.34,,265.0,255.0,7.886,2.756,8.298,24.782
7132.5,2.705,0.659,-35.209,2.993,9.665,5.469,37.763,5.135,-0.476,-2.713,0.0,39.7,40.7,9.697,3.229,9.028,5.908,8.881,7.5,-3.145,26.612,0.0,255.34,,265.0,255.0,7.764,2.759,8.364,24.781
7133.0,2.705,0.659,-35.209,2.993,9.665,5.469,37.763,5.135,-0.476,-2.713,0.0,39.7,40.7,9.697,3.229,9.152,6.668,8.984,7.7,-3.145,26.612,0.0,255.34,,265.0,255.0,7.829,2.758,8.47,24.78
7133.5,2.705,0.659,-35.209,2.993,9.665,5.469,37.763,5.135,-0.476,-2.713,0.0,39.7,40.7,9.697,3.229,9.145,6.526,9.0,7.667,-3.145,26.612,0.0,257.44,,265.0,255.0,8.126,2.757,8.345,24.788
7134.0,2.705,0.659,-35.209,2.993,9.665,5.469,37.763,5.135,-0.476,-2.713,0.0,39.7,40.7,9.697,3.229,9.138,6.261,8.992,7.466,-3.145,26.612,0.0,257.44,,264.0,255.0,8.084,2.756,8.385,24.804
7134.5,2.705,0.659,-35.209,2.993,9.665,5.469,37.737,5.144,-0.474,-2.721,0.0,39.706,40.754,9.697,3.229,9.211,6.511,9.027,7.851,-3.154,26.616,0.0,257.14,,264.0,255.0,7.964,2.755,8.414,24.834
7135.0,2.705,0.659,-35.209,2.993,9.665,5.469,37.737,5.144,-0.474,-2.721,0.0,39.7,40.8,9.697,3.229,9.164,7.29,9.109,8.06,-3.154,26.616,0.0,257.14,,263.0,255.0,8.15,2.755,8.49,24.907
7135.5,3.317,0.841,-35.167,2.987,9.538,5.469,37.737,5.144,-0.474,-2.721,0.0,39.7,40.8,9.708,3.154,9.458,6.307,9.146,7.906,-3.154,26.616,0.0,257.24,,263.0,255.0,8.405,2.754,8.488,24.959
7136.0,3.317,0.841,-35.167,2.987,9.538,5.469,37.737,5.144,-0.474,-2.721,0.0,39.7,40.8,9.708,3.154,9.457,6.965,9.257,8.121,-3.154,26.616,0.0,257.24,,262.0,255.0,8.204,2.763,8.634,24.985
7136.5,3.317,0.841,-35.167,2.987,9.538,5.469,37.737,5.144,-0.474,-2.721,0.0,39.7,40.8,9.708,3.154,9.432,6.6,9.207,7.956,-3.154,26.616,0.0,257.64,,262.0,255.0,8.45,2.772,8.441,25.051
7137.0,3.317,0.841,-35.167,2.987,9.538,5.469,37.737,5.144,-0.474,-2.721,0.0,39.7,40.8,9.708,3.154,9.328,6.425,9.174,7.733,-3.154,26.616,0.0,257.64,,261.0,255.0,8.299,2.781,8.485,25.049
7137.5,3.317,0.841,-35.167,2.987,9.538,5.453,37.712,5.155,-0.455,-2.74,0.0,39.706,40.735,9.708,3.154,9.338,6.668,9.211,8.024,-3.142,26.62,0.0,255.04,,261.0,255.0,8.165,2.79,8.505,24.96
7138.0,3.317,0.841,-35.167,2.987,9.538,5.453,37.712,5.155,-0.455,-2.74,0.0,39.7,40.7,9.708,3.154,9.395,7.064,9.241,7.987,-3.142,26.62,0.0,255.04,,261.0,255.0,8.31,2.798,8.61,24.975
7138.5,3.317,0.841,-35.167,2.987,9.538,5.453,37.712,5.155,-0.455,-2.74,0.0,39.7,40.7,9.708,3.154,9.32,5.88,9.147,7.721,-3.142,26.62,0.0,255.44,,261.0,255.0,8.422,2.807,8.418,25.018
7139.0,2.503,0.637,-34.641,3.01,9.611,5.453,37.712,5.155,-0.455,-2.74,0.0,39.7,40.7,9.845,3.086,9.321,6.756,9.203,7.839,-3.142,26.62,0.0,255.44,,261.0,255.0,8.017,2.815,8.485,25.0
7139.5,2.503,0.637,-34.641,3.01,9.611,5.453,37.712,5.155,-0.455,-2.74,0.0,39.7,40.7,9.845,3.086,9.332,6.347,9.14,7.662,-3.142,26.62,0.0,255.44,,261.0,255.0,8.28,2.81,8.465,24.993
7140.0,2.503,0.637,-34.641,3.01,9.611,5.453,37.712,5.155,-0.455,-2.74,0.0,39.7,40.7,9.845,3.086,9.266,5.942,9.061,7.658,-3.142,26.62,0.0,255.44,,261.0,255.0,8.12,2.805,8.405,24.956
7140.5,2.503,0.637,-34.641,3.01,9.611,5.453,37.712,5.155,-0.455,-2.74,0.0,39.7,40.7,9.845,3.086,9.235,5.735,9.031,7.502,-3.142,26.62,0.0,253.24,,261.0,255.0,7.982,2.8,8.407,24.941
7141.0,2.503,0.637,-34.641,3.01,9.611,5.454,37.773,5.103,-0.398,-2.736,0.0,39.708,40.7,9.845,3.086,9.251,7.155,9.155,7.969,-3.14,26.62,0.0,253.24,,262.0,255.0,7.876,2.795,8.51,24.976
7141.5,2.503,0.637,-34.641,3.01,9.611,5.454,37.773,5.103,-0.398,-2.736,0.0,39.7,40.7,9.845,3.086,9.308,6.854,9.151,7.923,-3.14,26.62,0.0,253.14,,262.0,255.0,8.383,2.791,8.701,25.015
7142.0,3.652,0.835,-35.209,2.963,9.683,5.454,37.773,5.103,-0.398,-2.736,0.0,39.7,40.7,9.703,3.015,9.366,6.08,9.107,7.839,-3.14,26.62,0.0,253.14,,263.0,255.0,8.309,2.786,8.463,24.976
7142.5,3.652,0.835,-35.209,2.963,9.683,5.454,37.773,5.103,-0.398,-2.736,0.0,39.7,40.7,9.703,3.015,9.323,6.639,9.174,7.819,-3.14,26.62,0.0,253.64,,263.0,255.0,8.098,2.8,8.522,24.93
7143.0,3.652,0.835,-35.209,2.963,9.683,5.454,37.773,5.103,-0.398,-2.736,0.0,39.7,40.7,9.703,3.015,9.395,6.793,9.19,8.087,-3.14,26.62,0.0,253.64,,264.0,255.0,8.239,2.814,8.626,24.928
7143.5,3.652,0.835,-35.209,2.963,9.683,5.454,37.773,5.103,-0.398,-2.736,0.0,39.7,40.7,9.703,3.015,9.333,7.026,9.213,7.958,-3.14,26.62,0.0,253.64,,264.0,255.0,8.366,2.828,8.55,24.926
7144.0,3.652,0.835,-35.209,2.963,9.683,5.431,37.73,5.139,-0.41,-2.747,0.0,39.701,40.665,9.703,3.015,9.343,6.053,9.095,7.673,-3.147,26.624,0.0,253.64,,265.0,255.0,8.382,2.841,8.53,24.898
7144.5,3.652,0.835,-35.209,2.963,9.683,5.431,37.73,5.139,-0.41,-2.747,0.0,39.7,40.7,9.703,3.015,9.237,5.793,9.064,7.503,-3.147,26.624,0.0,253.94,,265.0,255.0,8.041,2.855,8.456,24.87
7145.0,2.774,0.652,-35.209,3.057,9.72,5.431,37.73,5.139,-0.41,-2.747,0.0,39.7,40.7,9.639,2.975,9.256,7.009,9.151,7.98,-3.147,26.624,0.0,253.94,,266.0,255.0,7.899,2.868,8.445,24.853
7145.5,2.774,0.652,-35.209,3.057,9.72,5.431,37.73,5.139,-0.41,-2.747,0.0,39.7,40.7,9.639,2.975,9.186,6.824,9.116,7.745,-3.147,26.624,0.0,253.04,,266.0,255.0,8.349,2.866,8.553,24.871
7146.0,2.774,0.652,-35.209,3.057,9.72,5.431,37.73,5.139,-0.41,-2.747,0.0,39.7,40.7,9.639,2.975,9.233,6.102,9.057,7.63,-3.147,26.624,0.0,253.04,,267.0,255.0,8.218,2.865,8.464,24.874
7146.5,2.774,0.652,-35.209,3.057,9.72,5.431,37.73,5.139,-0.41,-2.747,0.0,39.7,40.7,9.639,2.975,9.235,6.555,9.118,7.971,-3.147,26.624,0.0,256.94,,267.0,255.0,8.006,2.863,8.498,24.867
7147.0,2.774,0.652,-35.209,3.057,9.72,5.431,37.73,5.139,-0.41,-2.747,0.0,39.7,40.7,9.639,2.975,9.406,6.319,9.149,7.952,-3.147,26.624,0.0,256.94,,266.0,255.0,8.22,2.862,8.588,24.822
7147.5,2.774,0.652,-35.209,3.057,9.72,5.449,37.74,5.156,-0.388,-2.737,0.0,39.701,40.646,9.639,2.975,9.327,6.688,9.188,7.884,-3.139,26.627,0.0,255.54,,266.0,255.0,8.206,2.86,8.634,24.79
7148.0,2.774,0.652,-35.209,3.057,9.72,5.449,37.74,5.156,-0.388,-2.737,0.0,39.7,40.6,9.639,2.975,9.374,6.018,9.181,7.883,-3.139,26.627,0.0,255.54,,266.0,255.0,8.272,2.859,8.444,24.786
7148.5,2.557,0.719,-34.075,3.08,9.548,5.449,37.74,5.156,-0.388,-2.737,0.0,39.7,40.6,9.723,2.953,9.324,6.716,9.211,7.916,-3.139,26.627,0.0,256.74,,266.0,255.0,8.114,2.857,8.503,24.829
7149.0,2.557,0.719,-34.075,3.08,9.548,5.449,37.74,5.156,-0.388,-2.737,0.0,39.7,40.6,9.723,2.953,9.377,6.334,9.18,8.009,-3.139,26.627,0.0,256.74,,265.0,255.0,8.292,2.852,8.432,24.86
7149.5,2.557,0.719,-34.075,3.08,9.548,5.449,37.74,5.156,-0.388,-2.737,0.0,39.7,40.6,9.723,2.953,9.481,6.826,9.253,8.004,-3.139,26.627,0.0,258.34,,265.0,255.0,8.225,2.848,8.516,24.84
7150.0,2.557,0.719,-34.075,3.08,9.548,5.449,37.74,5.156,-0.388,-2.737,0.0,39.7,40.6,9.723,2.953,9.439,6.465,9.206,7.931,-3.139,26.627,0.0,258.34,,264.0,255.0,8.391,2.843,8.438,24.803
7150.5,2.557,0.719,-34.075,3.08,9.548,5.453,37.723,5.137,-0.373,-2.73,0.0,39.686,40.636,9.723,2.953,9.365,6.201,9.155,7.821,-3.144,26.622,0.0,258.04,,264.0,255.0,8.26,2.838,8.583,24.831
7151.0,2.557,0.719,-34.075,3.08,9.548,5.453,37.723,5.137,-0.373,-2.73,0.0,39.7,40.6,9.723,2.953,9.27,6.815,9.166,7.839,-3.144,26.622,0.0,258.04,,263.0,255.0,8.135,2.834,8.647,24.865
7151.5,2.721,0.725,-33.649,3.066,9.523,5.453,37.723,5.137,-0.373,-2.73,0.0,39.7,40.6,9.85,2.939,9.343,6.236,9.124,7.681,-3.144,26.622,0.0,258.04,,263.0,255.0,8.272,2.829,8.576,24.925
7152.0,2.721,0.725,-33.649,3.066,9.523,5.453,37.723,5.137,-0.373,-2.73,0.0,39.7,40.6,9.85,2.939,9.294,6.129,9.098,7.623,-3.144,26.622,0.0,258.04,,262.0,255.0,8.096,2.827,8.496,24.948
7152.5,2.721,0.725,-33.649,3.066,9.523,5.453,37.723,5.137,-0.373,-2.73,0.0,39.7,40.6,9.85,2.939,9.158,6.238,9.051,7.725,-3.144,26.622,0.0,257.84,,262.0,255.0,8.036,2.826,8.432,24.956
7153.0,2.721,0.725,-33.649,3.066,9.523,5.453,37.723,5.137,-0.373,-2.73,0.0,39.7,40.6,9.85,2.939,9.351,6.287,9.094,7.853,-3.144,26.622,0.0,257.84,,261.0,255.0,8.043,2.824,8.424,24.979
7153.5,2.721,0.725,-33.649,3.066,9.523,5.453,37.723,5.137,-0.373,-2.73,0.0,39.7,40.6,9.85,2.939,9.171,6.51,9.056,7.564,-3.144,26.622,0.0,254.84,,261.0,255.0,8.146,2.822,8.513,24.979
7154.0,2.721,0.725,-33.649,3.066,9.523,5.465,37.745,5.15,-0.352,-2.728,0.0,39.67,40.63,9.85,2.939,9.172,5.888,8.99,7.278,-3.155,26.628,0.0,254.84,,261.0,255.0,8.075,2.82,8.443,24.973
7154.5,2.721,0.725,-33.649,3.066,9.523,5.465,37.745,5.15,-0.352,-2.728,0.0,39.7,40.6,9.85,2.939,9.133,6.092,8.947,7.496,-3.155,26.628,0.0,254.54,,261.0,255.0,7.832,2.819,8.436,24.953
7155.0,2.898,0.745,-34.238,2.95,9.536,5.465,37.745,5.15,-0.352,-2.728,0.0,39.7,40.6,9.872,3.056,9.132,6.756,8.977,7.704,-3.155,26.628,0.0,254.54,,261.0,255.0,7.917,2.817,8.497,24.887
7155.5,2.898,0.745,-34.238,2.95,9.536,5.465,37.745,5.15,-0.352,-2.728,0.0,39.7,40.6,9.872,3.056,9.072,6.49,8.958,7.654,-3.155,26.628,0.0,253.84,,261.0,255.0,8.142,2.819,8.523,24.791
7156.0,2.898,0.745,-34.238,2.95,9.536,5.465,37.745,5.15,-0.352,-2.728,0.0,39.7,40.6,9.872,3.056,9.214,6.518,9.026,7.756,-3.155,26.628,0.0,253.84,,262.0,255.0,8.043,2.82,8.484,24.754
7156.5,2.898,0.745,-34.238,2.95,9.536,5.465,37.745,5.15,-0.352,-2.728,0.0,39.7,40.6,9.872,3.056,9.265,7.397,9.168,8.384,-3.155,26.628,0.0,252.94,,262.0,255.0,8.128,2.821,8.56,24.74
7157.0,2.898,0.745,-34.238,2.95,9.536,5.457,37.745,5.136,-0.333,-2.729,0.0,39.671,40.612,9.872,3.056,9.39,7.326,9.234,8.233,-3.144,26.641,0.0,252.94,,263.0,255.0,8.553,2.822,8.705,24.74
7157.5,2.898,0.745,-34.238,2.95,9.536,5.457,37.745,5.136,-0.333,-2.729,0.0,39.7,40.6,9.872,3.056,9.542,6.516,9.253,8.112,-3.144,26.641,0.0,252.04,,263.0,255.0,8.546,2.824,8.728,24.793
7158.0,2.701,0.763,-33.989,3.032,9.635,5.457,37.745,5.136,-0.333,-2.729,0.0,39.7,40.6,9.752,2.939,9.459,7.062,9.309,8.08,-3.144,26.641,0.0,252.04,,264.0,255.0,8.356,2.825,8.713,24.814
7158.5,2.701,0.763,-33.989,3.032,9.635,5.457,37.745,5.136,-0.333,-2.729,0.0,39.7,40.6,9.752,2.939,9.48,7.047,9.298,8.12,-3.144,26.641,0.0,253.04,,264.0,255.0,8.477,2.823,8.71,24.845
7159.0,2.701,0.763,-33.989,3.032,9.635,5.457,37.745,5.136,-0.333,-2.729,0.0,39.7,40.6,9.752,2.939,9.483,6.637,9.273,8.017,-3.144,26.641,0.0,253.04,,265.0,255.0,8.486,2.821,8.703,24.882
7159.5,2.701,0.763,-33.989,3.032,9.635,5.457,37.745,5.136,-0.333,-2.729,0.0,39.7,40.6,9.752,2.939,9.463,6.905,9.287,8.004,-3.144,26.641,0.0,253.64,,265.0,255.0,8.353,2.819,8.704,24.906
7160.0,2.701,0.763,-33.989,3.032,9.635,5.453,37.721,5.174,-0.311,-2.739,0.0,39.668,40.539,9.752,2.939,9.456,6.477,9.246,7.759,-3.145,26.642,0.0,253.64,,266.0,255.0,8.415,2.817,8.675,24.927
7160.5,2.701,0.763,-33.989,3.032,9.635,5.453,37.721,5.174,-0.311,-2.739,0.0,39.7,40.5,9.752,2.939,9.405,6.429,9.191,7.742,-3.145,26.642,0.0,255.54,,266.0,255.0,8.235,2.815,8.7,24.904
7161.0,2.701,0.763,-33.989,3.032,9.635,5.453,37.721,5.174,-0.311,-2.739,0.0,39.7,40.5,9.752,2.939,9.371,6.199,9.125,7.495,-3.145,26.642,0.0,255.54,,266.0,255.0,8.192,2.813,8.485,24.845
7161.5,2.402,0.661,-33.813,3.064,9.637,5.453,37.721,5.174,-0.311,-2.739,0.0,39.7,40.5,9.825,3.071,9.112,6.2,9.019,7.555,-3.145,26.642,0.0,254.64,,266.0,255.0,8.048,2.811,8.48,24.82
7162.0,2.402,0.661,-33.813,3.064,9.637,5.453,37.721,5.174,-0.311,-2.739,0.0,39.7,40.5,9.825,3.071,9.235,6.178,9.025,7.711,-3.145,26.642,0.0,254.64,,266.0,255.0,8.037,2.798,8.525,24.817
7162.5,2.402,0.661,-33.813,3.064,9.637,5.453,37.721,5.174,-0.311,-2.739,0.0,39.7,40.5,9.825,3.071,9.196,6.474,9.029,7.722,-3.145,26.642,0.0,258.84,,266.0,255.0,8.037,2.798,8.492,24.791
7163.0,2.402,0.661,-33.813,3.064,9.637,5.453,37.721,5.174,-0.311,-2.739,0.0,39.7,40.5,9.825,3.071,9.131,6.527,9.019,7.605,-3.145,26.642,0.0,258.84,,265.0,255.0,8.105,2.792,8.56,24.799
7163.5,2.402,0.661,-33.813,3.064,9.637,5.451,37.762,5.171,-0.272,-2.735,0.0,39.645,40.521,9.825,3.071,9.24,6.223,8.979,7.642,-3.148,26.647,0.0,257.64,,265.0,255.0,8.071,2.785,8.574,24.805
7164.0,2.402,0.661,-33.813,3.064,9.637,5.451,37.762,5.171,-0.272,-2.735,0.0,39.6,40.5,9.825,3.071,9.145,6.351,8.983,7.728,-3.148,26.647,0.0,257.64,,264.0,255.0,8.021,2.779,8.477,24.827
7164.5,3.139,0.708,-35.209,3.065,9.702,5.451,37.762,5.171,-0.272,-2.735,0.0,39.6,40.5,9.661,3.04,9.246,6.552,9.04,7.634,-3.148,26.647,0.0,258.44,,264.0,255.0,8.052,2.773,8.558,25.041
7165.0,3.139,0.708,-35.209,3.065,9.702,5.451,37.762,5.171,-0.272,-2.735,0.0,39.6,40.5,9.661,3.04,9.206,6.447,9.051,7.825,-3.148,26.647,0.0,258.44,,263.0,255.0,8.118,2.779,8.485,25.041
7165.5,3.139,0.708,-35.209,3.065,9.702,5.451,37.762,5.171,-0.272,-2.735,0.0,39.6,40.5,9.661,3.04,9.252,6.382,9.053,7.551,-3.148,26.647,0.0,258.14,,263.0,255.0,8.132,2.785,8.525,25.079
7166.0,3.139,0.708,-35.209,3.065,9.702,5.451,37.762,5.171,-0.272,-2.735,0.0,39.6,40.5,9.661,3.04,9.185,6.02,8.966,7.402,-3.148,26.647,0.0,258.14,,262.0,255.0,8.059,2.79,8.51,25.098
7166.5,3.139,0.708,-35.209,3.065,9.702,5.469,37.735,5.146,-0.282,-2.737,0.0,39.622,40.46,9.661,3.04,9.09,6.44,8.95,7.648,-3.16,26.637,0.0,256.94,,262.0,255.0,7.894,2.796,8.462,25.09
7167.0,3.139,0.708,-35.209,3.065,9.702,5.469,37.735,5.146,-0.282,-2.737,0.0,39.6,40.5,9.661,3.04,9.018,6.709,8.962,7.547,-3.16,26.637,0.0,256.94,,261.0,255.0,8.032,2.802,8.572,25.081
7167.5,3.139,0.708,-35.209,3.065,9.702,5.469,37.735,5.146,-0.282,-2.737,0.0,39.6,40.5,9.661,3.04,9.149,6.14,8.933,7.518,-3.16,26.637,0.0,255.14,,261.0,255.0,8.059,2.807,8.555,25.081
7168.0,2.652,0.731,-33.104,3.106,9.629,5.469,37.735,5.146,-0.282,-2.737,0.0,39.6,40.5,9.827,3.014,9.114,6.486,8.993,7.724,-3.16,26.637,0.0,255.14,,261.0,255.0,7.935,2.813,8.478,25.057
7168.5,2.652,0.731,-33.104,3.106,9.629,5.469,37.735,5.146,-0.282,-2.737,0.0,39.6,40.5,9.827,3.014,9.103,6.277,8.966,7.617,-3.16,26.637,0.0,255.84,,261.0,255.0,8.079,2.81,8.487,25.021
7169.0,2.652,0.731,-33.104,3.106,9.629,5.469,37.735,5.146,-0.282,-2.737,0.0,39.6,40.5,9.827,3.014,9.257,6.515,9.01,7.798,-3.16,26.637,0.0,255.84,,261.0,255.0,7.991,2.807,8.453,25.042
7169.5,2.652,0.731,-33.104,3.106,9.629,5.469,37.735,5.146,-0.282,-2.737,0.0,39.6,40.5,9.827,3.014,9.16,6.368,9.001,7.501,-3.16,26.637,0.0,252.14,,261.0,255.0,8.145,2.805,8.567,25.024
7170.0,2.652,0.731,-33.104,3.106,9.629,5.441,37.738,5.145,-0.272,-2.743,0.0,39.609,40.458,9.827,3.014,9.162,6.059,8.927,7.515,-3.152,26.649,0.0,252.14,,262.0,255.0,8.007,2.802,8.513,25.043
7170.5,2.652,0.731,-33.104,3.106,9.629,5.441,37.738,5.145,-0.272,-2.743,0.0,39.6,40.5,9.827,3.014,9.063,5.883,8.896,7.41,-3.152,26.649,0.0,253.24,,262.0,255.0,7.916,2.8,8.441,25.1
7171.0,2.57,0.66,-33.931,3.125,9.659,5.441,37.738,5.145,-0.272,-2.743,0.0,39.6,40.5,9.822,2.827,9.11,6.641,8.99,7.87,-3.152,26.649,0.0,253.24,,263.0,255.0,7.813,2.798,8.4,25.153
7171.5,2.57,0.66,-33.931,3.125,9.659,5.441,37.738,5.145,-0.272,-2.743,0.0,39.6,40.5,9.822,2.827,9.311,6.844,9.085,8.046,-3.152,26.649,0.0,252.04,,263.0,255.0,8.153,2.794,8.706,25.208
7172.0,2.57,0.66,-33.931,3.125,9.659,5.441,37.738,5.145,-0.272,-2.743,0.0,39.6,40.5,9.822,2.827,9.394,6.693,9.12,7.816,-3.152,26.649,0.0,252.04,,264.0,255.0,8.321,2.79,8.655,25.184
7172.5,2.57,0.66,-33.931,3.125,9.659,5.441,37.738,5.145,-0.272,-2.743,0.0,39.6,40.5,9.822,2.827,9.329,6.954,9.145,8.125,-3.152,26.649,0.0,253.64,,264.0,255.0,8.256,2.787,8.554,25.201
7173.0,2.57,0.66,-33.931,3.125,9.659,5.44,37.663,5.135,-0.307,-2.726,0.0,39.595,40.379,9.822,2.827,9.236,6.891,9.109,7.883,-3.151,26.646,0.0,253.64,,265.0,255.0,8.389,2.783,8.602,25.239
7173.5,2.57,0.66,-33.931,3.125,9.659,5.44,37.663,5.135,-0.307,-2.726,0.0,39.6,40.4,9.822,2.827,9.204,6.397,9.078,7.659,-3.151,26.646,0.0,252.64,,265.0,255.0,8.28,2.78,8.602,25.246
7174.0,3.032,0.716,-35.209,2.998,9.736,5.44,37.663,5.135,-0.307,-2.726,0.0,39.6,40.4,9.509,3.056,9.223,6.345,9.032,7.756,-3.151,26.646,0.0,252.64,,266.0,255.0,8.084,2.776,8.569,25.176
7174.5,3.032,0.716,-35.209,2.998,9.736,5.44,37.663,5.135,-0.307,-2.726,0.0,39.6,40.4,9.509,3.056,9.167,6.697,9.08,7.659,-3.151,26.646,0.0,253.94,,266.0,255.0,8.089,2.78,8.622,25.151
7175.0,3.032,0.716,-35.209,2.998,9.736,5.44,37.663,5.135,-0.307,-2.726,0.0,39.6,40.4,9.509,3.056,9.222,6.258,9.031,7.426,-3.151,26.646,0.0,253.94,,267.0,255.0,8.151,2.784,8.503,25.093
7175.5,3.032,0.716,-35.209,2.998,9.736,5.44,37.663,5.135,-0.307,-2.726,0.0,39.6,40.4,9.509,3.056,9.169,5.943,8.955,7.298,-3.151,26.646,0.0,255.94,,267.0,255.0,7.984,2.788,8.469,25.118
7176.0,3.032,0.716,-35.209,2.998,9.736,5.44,37.663,5.135,-0.307,-2.726,0.0,39.6,40.4,9.509,3.056,9.175,6.073,8.955,7.375,-3.151,26.646,0.0,255.94,,267.0,255.0,7.841,2.792,8.439,25.128
7176.5,3.032,0.716,-35.209,2.998,9.736,5.41,37.75,5.157,-0.234,-2.736,0.0,39.587,40.382,9.509,3.056,9.087,6.051,8.9,7.3,-3.141,26.66,0.0,256.04,,267.0,255.0,7.895,2.796,8.426,25.069
7177.0,3.032,0.716,-35.209,2.998,9.736,5.41,37.75,5.157,-0.234,-2.736,0.0,39.6,40.4,9.509,3.056,8.895,6.078,8.826,7.192,-3.141,26.66,0.0,256.04,,266.0,255.0,7.834,2.8,8.333,24.978
7177.5,1.866,0.505,-33.819,3.124,9.591,5.41,37.75,5.157,-0.234,-2.736,0.0,39.6,40.4,9.786,2.916,8.921,6.236,8.825,7.323,-3.141,26.66,0.0,256.04,,266.0,255.0,7.748,2.804,8.278,24.932
7178.0,1.866,0.505,-33.819,3.124,9.591,5.41,37.75,5.157,-0.234,-2.736,0.0,39.6,40.4,9.786,2.916,9.006,5.871,8.817,7.457,-3.141,26.66,0.0,256.04,,265.0,255.0,7.826,2.789,8.237,24.926
7178.5,1.866,0.505,-33.819,3.124,9.591,5.41,37.75,5.157,-0.234,-2.736,0.0,39.6,40.4,9.786,2.916,9.119,6.375,8.917,7.562,-3.141,26.66,0.0,257.44,,265.0,255.0,7.788,2.774,8.306,24.935
7179.0,1.866,0.505,-33.819,3.124,9.591,5.41,37.75,5.157,-0.234,-2.736,0.0,39.6,40.4,9.786,2.916,8.972,6.35,8.873,7.46,-3.141,26.66,0.0,257.44,,264.0,255.0,7.993,2.759,8.377,24.967
7179.5,1.866,0.505,-33.819,3.124,9.591,5.443,37.74,5.146,-0.229,-2.741,0.0,39.571,40.347,9.786,2.916,9.135,6.033,8.857,7.304,-3.149,26.662,0.0,257.54,,264.0,255.0,7.914,2.744,8.398,24.971
7180.0,1.866,0.505,-33.819,3.124,9.591,5.443,37.74,5.146,-0.229,-2.741,0.0,39.6,40.3,9.786,2.916,8.981,6.607,8.91,7.721,-3.149,26.662,0.0,257.54,,263.0,255.0,7.832,2.73,8.498,24.981
7180.5,3.142,0.829,-33.862,3.034,9.599,5.443,37.74,5.146,-0.229,-2.741,0.0,39.6,40.3,9.806,3.034,9.127,6.519,8.955,7.602,-3.149,26.662,0.0,257.94,,263.0,255.0,8.055,2.715,8.387,25.005
7181.0,3.142,0.829,-33.862,3.034,9.599,5.443,37.74,5.146,-0.229,-2.741,0.0,39.6,40.3,9.806,3.034,9.036,6.688,8.961,7.475,-3.149,26.662,0.0,257.94,,262.0,255.0,8.04,2.729,8.503,24.982
7181.5,3.142,0.829,-33.862,3.034,9.599,5.443,37.74,5.146,-0.229,-2.741,0.0,39.6,40.3,9.806,3.034,9.073,6.249,8.936,7.52,-3.149,26.662,0.0,257.74,,262.0,255.0,8.04,2.729,8.31,24.963
7182.0,3.142,0.829,-33.862,3.034,9.599,5.443,37.74,5.146,-0.229,-2.741,0.0,39.6,40.3,9.806,3.034,9.285,6.473,9.014,7.556,-3.149,26.662,0.0,257.74,,261.0,255.0,7.944,2.736,8.5,24.97
7182.5,3.142,0.829,-33.862,3.034,9.599,5.443,37.74,5.146,-0.229,-2.741,0.0,39.6,40.3,9.806,3.034,9.219,6.602,9.013,7.773,-3.149,26.662,0.0,255.74,,261.0,255.0,8.082,2.743,8.375,25.004
7183.0,3.142,0.829,-33.862,3.034,9.599,5.453,37.699,5.111,-0.235,-2.733,0.0,39.548,40.3,9.806,3.034,9.12,6.191,9.001,7.35,-3.141,26.654,0.0,255.74,,261.0,255.0,8.152,2.749,8.465,24.969
7183.5,3.142,0.829,-33.862,3.034,9.599,5.453,37.699,5.111,-0.235,-2.733,0.0,39.5,40.3,9.806,3.034,9.15,6.332,8.975,7.596,-3.141,26.654,0.0,254.14,,261.0,255.0,7.916,2.756,8.411,24.964
7184.0,2.97,0.72,-35.209,3.018,9.653,5.453,37.699,5.111,-0.235,-2.733,0.0,39.5,40.3,9.76,3.078,9.221,6.13,8.985,7.634,-3.141,26.654,0.0,254.14,,261.0,255.0,8.014,2.762,8.439,24.976
7184.5,2.97,0.72,-35.209,3.018,9.653,5.453,37.699,5.111,-0.235,-2.733,0.0,39.5,40.3,9.76,3.078,9.114,6.326,8.977,7.451,-3.141,26.654,0.0,255.24,,261.0,255.0,7.992,2.766,8.38,24.995
7185.0,2.97,0.72,-35.209,3.018,9.653,5.453,37.699,5.111,-0.235,-2.733,0.0,39.5,40.3,9.76,3.078,9.173,5.994,8.921,7.216,-3.141,26.654,0.0,255.24,,261.0,255.0,7.967,2.769,8.447,25.046
7185.5,2.97,0.72,-35.209,3.018,9.653,5.453,37.699,5.111,-0.235,-2.733,0.0,39.5,40.3,9.76,3.078,9.043,6.057,8.878,7.487,-3.141,26.654,0.0,252.74,,261.0,255.0,7.826,2.772,8.404,25.064
7186.0,2.97,0.72,-35.209,3.018,9.653,5.44,37.74,5.158,-0.174,-2.734,0.0,39.544,40.324,9.76,3.078,9.055,6.343,8.887,7.396,-3.142,26.662,0.0,252.74,,262.0,255.0,7.866,2.775,8.459,25.015
7186.5,2.97,0.72,-35.209,3.018,9.653,5.44,37.74,5.158,-0.174,-2.734,0.0,39.5,40.3,9.76,3.078,9.163,6.269,8.908,7.399,-3.142,26.662,0.0,253.94,,262.0,255.0,7.92,2.779,8.451,25.044
7187.0,2.529,0.637,-35.144,3.029,9.624,5.44,37.74,5.158,-0.174,-2.734,0.0,39.5,40.3,9.698,3.127,9.05,6.382,8.883,7.478,-3.142,26.662,0.0,253.94,,263.0,255.0,7.935,2.782,8.365,25.122
7187.5,2.529,0.637,-35.144,3.029,9.624,5.44,37.74,5.158,-0.174,-2.734,0.0,39.5,40.3,9.698,3.127,9.06,6.649,8.933,7.546,-3.142,26.662,0.0,254.34,,263.0,255.0,7.948,2.778,8.499,25.166
7188.0,2.529,0.637,-35.144,3.029,9.624,5.44,37.74,5.158,-0.174,-2.734,0.0,39.5,40.3,9.698,3.127,9.053,6.406,8.927,7.525,-3.142,26.662,0.0,254.34,,263.0,255.0,8.047,2.774,8.34,25.216
7188.5,2.529,0.637,-35.144,3.029,9.624,5.44,37.74,5.158,-0.174,-2.734,0.0,39.5,40.3,9.698,3.127,9.13,6.441,8.926,7.546,-3.142,26.662,0.0,254.74,,263.0,255.0,7.978,2.77,8.474,25.269
7189.0,2.529,0.637,-35.144,3.029,9.624,5.434,37.713,5.158,-0.187,-2.726,0.0,39.533,40.286,9.698,3.127,9.142,6.679,8.999,7.835,-3.149,26.662,0.0,254.74,,263.0,255.0,8.011,2.766,8.365,25.304
7189.5,2.529,0.637,-35.144,3.029,9.624,5.434,37.713,5.158,-0.187,-2.726,0.0,39.5,40.3,9.698,3.127,9.162,6.536,8.988,7.626,-3.149,26.662,0.0,254.94,,263.0,255.0,8.164,2.762,8.49,25.354
7190.0,2.529,0.637,-35.144,3.029,9.624,5.434,37.713,5.158,-0.187,-2.726,0.0,39.5,40.3,9.698,3.127,9.229,6.688,9.008,7.782,-3.149,26.662,0.0,254.94,,263.0,255.0,8.078,2.758,8.497,25.447
7190.5,3.055,0.737,-35.209,3.022,9.784,5.434,37.713,5.158,-0.187,-2.726,0.0,39.5,40.3,9.541,3.016,9.189,6.252,9.001,7.523,-3.149,26.662,0.0,255.34,,263.0,255.0,8.177,2.754,8.5,25.497
7191.0,3.055,0.737,-35.209,3.022,9.784,5.434,37.713,5.158,-0.187,-2.726,0.0,39.5,40.3,9.541,3.016,9.021,6.356,8.916,7.428,-3.149,26.662,0.0,255.34,,263.0,255.0,7.991,2.759,8.465,25.514
7191.5,3.055,0.737,-35.209,3.022,9.784,5.434,37.713,5.158,-0.187,-2.726,0.0,39.5,40.3,9.541,3.016,9.146,6.039,8.9,7.577,-3.149,26.662,0.0,255.94,,263.0,255.0,7.93,2.764,8.415,25.562
7192.0,3.055,0.737,-35.209,3.022,9.784,5.434,37.713,5.158,-0.187,-2.726,0.0,39.5,40.3,9.541,3.016,9.058,6.668,8.934,7.573,-3.149,26.662,0.0,255.94,,263.0,255.0,7.916,2.769,8.531,25.673
7192.5,3.055,0.737,-35.209,3.022,9.784,5.473,37.723,5.158,-0.156,-2.724,0.0,39.519,40.267,9.541,3.016,9.173,6.312,8.94,7.632,-3.134,26.656,0.0,255.74,,263.0,255.0,8.058,2.773,8.505,25.597
7193.0,3.055,0.737,-35.209,3.022,9.784,5.473,37.723,5.158,-0.156,-2.724,0.0,39.5,40.3,9.541,3.016,9.122,6.655,8.961,7.722,-3.134,26.656,0.0,255.74,,263.0,255.0,8.014,2.778,8.583,25.401
7193.5,3.103,0.722,-35.209,2.978,9.705,5.473,37.723,5.158,-0.156,-2.724,0.0,39.5,40.3,9.589,3.071,9.148,6.538,8.987,7.677,-3.134,26.656,0.0,256.74,,263.0,255.0,8.115,2.783,8.521,25.327
7194.0,3.103,0.722,-35.209,2.978,9.705,5.473,37.723,5.158,-0.156,-2.724,0.0,39.5,40.3,9.589,3.071,9.228,6.571,9.001,7.728,-3.134,26.656,0.0,256.74,,262.0,255.0,8.087,2.788,8.579,25.287
7194.5,3.103,0.722,-35.209,2.978,9.705,5.473,37.723,5.158,-0.156,-2.724,0.0,39.5,40.3,9.589,3.071,9.283,6.199,9.028,7.749,-3.134,26.656,0.0,256.44,,262.0,255.0,8.132,2.793,8.554,25.207
7195.0,3.103,0.722,-35.209,2.978,9.705,5.473,37.723,5.158,-0.156,-2.724,0.0,39.5,40.3,9.589,3.071,9.139,6.983,9.033,7.723,-3.134,26.656,0.0,256.44,,261.0,255.0,8.065,2.798,8.664,25.202
7195.5,3.103,0.722,-35.209,2.978,9.705,5.46,37.703,5.108,-0.155,-2.715,0.0,39.509,40.235,9.589,3.071,9.203,6.394,9.011,7.665,-3.136,26.654,0.0,255.44,,261.0,255.0,8.22,2.803,8.622,25.187
7196.0,3.103,0.722,-35.209,2.978,9.705,5.46,37.703,5.108,-0.155,-2.715,0.0,39.5,40.2,9.589,3.071,9.281,6.163,9.029,7.799,-3.136,26.654,0.0,255.44,,261.0,255.0,8.068,2.808,8.573,25.188
7196.5,3.103,0.722,-35.209,2.978,9.705,5.46,37.703,5.108,-0.155,-2.715,0.0,39.5,40.2,9.589,3.071,9.259,6.256,9.067,7.845,-3.136,26.654,0.0,256.54,,261.0,255.0,8.068,2.813,8.495,25.097
7197.0,3.015,0.816,-33.714,3.001,9.613,5.46,37.703,5.108,-0.155,-2.715,0.0,39.5,40.2,9.808,2.998,9.208,6.182,9.059,7.614,-3.136,26.654,0.0,256.54,,260.0,255.0,8.107,2.817,8.48,25.046
7197.5,3.015,0.816,-33.714,3.001,9.613,5.46,37.703,5.108,-0.155,-2.715,0.0,39.5,40.2,9.808,2.998,9.194,6.572,9.078,7.978,-3.136,26.654,0.0,255.44,,260.0,255.0,8.016,2.821,8.773,25.015
7198.0,3.015,0.816,-33.714,3.001,9.613,5.46,37.703,5.108,-0.155,-2.715,0.0,39.5,40.2,9.808,2.998,9.402,6.642,9.177,7.809,-3.136,26.654,0.0,255.44,,260.0,255.0,8.206,2.824,8.697,24.968
7198.5,3.015,0.816,-33.714,3.001,9.613,5.46,37.703,5.108,-0.155,-2.715,0.0,39.5,40.2,9.808,2.998,9.337,6.156,9.08,7.697,-3.136,26.654,0.0,253.64,,260.0,255.0,8.258,2.827,8.633,24.957
7199.0,3.015,0.816,-33.714,3.001,9.613,5.446,37.683,5.15,-0.137,-2.711,0.0,39.501,40.21,9.808,2.998,9.243,6.927,9.105,7.848,-3.12,26.668,0.0,253.64,,261.0,255.0,8.068,2.83,8.638,24.946
7199.5,3.015,0.816,-33.714,3.001,9.613,5.446,37.683,5.15,-0.137,-2.711,0.0,39.5,40.2,9.808,2.998,9.21,6.731,9.097,7.662,-3.12,26.668,0.0,253.64,,261.0,255.0,8.281,2.833,8.733,24.918
7200.0,2.546,0.703,-34.095,3.111,9.653,5.446,37.683,5.15,-0.137,-2.711,0.0,39.5,40.2,9.709,2.921,9.3,6.178,9.054,7.622,-3.12,26.668,0.0,253.64,,262.0,255.0,8.175,2.836,8.586,24.974
7200.5,2.546,0.703,-34.095,3.111,9.653,5.446,37.683,5.15,-0.137,-2.711,0.0,39.5,40.2,9.709,2.921,9.22,6.61,9.045,7.73,-3.12,26.668,0.0,253.84,,262.0,255.0,8.038,2.831,8.647,24.967
7201.0,2.546,0.703,-34.095,3.111,9.653,5.446,37.683,5.15,-0.137,-2.711,0.0,39.5,40.2,9.709,2.921,9.134,6.755,9.029,7.639,-3.12,26.668,0.0,253.84,,263.0,255.0,8.151,2.827,8.631,24.972
7201.5,2.546,0.703,-34.095,3.111,9.653,5.446,37.683,5.15,-0.137,-2.711,0.0,39.5,40.2,9.709,2.921,9.149,6.09,8.951,7.62,-3.12,26.668,0.0,253.74,,263.0,255.0,8.14,2.822,8.459,24.945
7202.0,2.546,0.703,-34.095,3.111,9.653,5.44,37.731,5.137,-0.089,-2.697,0.0,39.498,40.218,9.709,2.921,9.068,6.423,8.97,7.478,-3.124,26.656,0.0,253.74,,264.0,255.0,7.953,2.818,8.504,24.953
7202.5,2.546,0.703,-34.095,3.111,9.653,5.44,37.731,5.137,-0.089,-2.697,0.0,39.5,40.2,9.709,2.921,9.125,6.298,8.941,7.473,-3.124,26.656,0.0,253.84,,264.0,255.0,7.985,2.813,8.559,24.949
7203.0,2.116,0.605,-33.824,3.09,9.623,5.44,37.731,5.137,-0.089,-2.697,0.0,39.5,40.2,9.707,2.974,9.2,6.135,8.951,7.547,-3.124,26.656,0.0,253.84,,265.0,255.0,7.959,2.809,8.562,24.906
7203.5,2.116,0.605,-33.824,3.09,9.623,5.44,37.731,5.137,-0.089,-2.697,0.0,39.5,40.2,9.707,2.974,9.191,6.137,8.96,7.611,-3.124,26.656,0.0,253.94,,265.0,255.0,7.958,2.797,8.529,24.869
7204.0,2.116,0.605,-33.824,3.09,9.623,5.44,37.731,5.137,-0.089,-2.697,0.0,39.5,40.2,9.707,2.974,9.146,6.01,8.961,7.583,-3.124,26.656,0.0,253.94,,266.0,255.0,7.975,2.786,8.522,24.816
7204.5,2.116,0.605,-33.824,3.09,9.623,5.44,37.731,5.137,-0.089,-2.697,0.0,39.5,40.2,9.707,2.974,9.149,6.03,8.968,7.424,-3.124,26.656,0.0,257.34,,266.0,255.0,7.925,2.775,8.441,24.809
7205.0,2.116,0.605,-33.824,3.09,9.623,5.44,37.731,5.137,-0.089,-2.697,0.0,39.5,40.2,9.707,2.974,9.131,5.884,8.898,7.581,-3.124,26.656,0.0,257.34,,265.0,255.0,7.893,2.764,8.429,24.857
7205.5,2.116,0.605,-33.824,3.09,9.623,5.424,37.737,5.137,-0.093,-2.712,0.0,39.488,40.226,9.707,2.974,9.144,6.895,9.015,7.714,-3.137,26.658,0.0,255.44,,265.0,255.0,7.874,2.754,8.598,24.871
7206.0,2.116,0.605,-33.824,3.09,9.623,5.424,37.737,5.137,-0.093,-2.712,0.0,39.5,40.2,9.707,2.974,9.09,6.708,8.99,7.807,-3.137,26.658,0.0,255.44,,265.0,255.0,8.192,2.743,8.695,24.892
7206.5,3.342,0.79,-35.209,3.023,9.7,5.424,37.737,5.137,-0.093,-2.712,0.0,39.5,40.2,9.701,3.146,9.212,5.951,8.95,7.64,-3.137,26.658,0.0,256.34,,265.0,255.0,8.149,2.733,8.52,24.883
7207.0,3.342,0.79,-35.209,3.023,9.7,5.424,37.737,5.137,-0.093,-2.712,0.0,39.5,40.2,9.701,3.146,9.151,6.615,9.024,7.626,-3.137,26.658,0.0,256.34,,264.0,255.0,7.938,2.743,8.586,24.854
7207.5,3.342,0.79,-35.209,3.023,9.7,5.424,37.737,5.137,-0.093,-2.712,0.0,39.5,40.2,9.701,3.146,9.205,6.462,8.987,7.821,-3.137,26.658,0.0,257.04,,264.0,255.0,8.104,2.753,8.539,24.76
7208.0,3.342,0.79,-35.209,3.023,9.7,5.424,37.737,5.137,-0.093,-2.712,0.0,39.5,40.2,9.701,3.146,9.236,6.675,9.054,7.893,-3.137,26.658,0.0,257.04,,263.0,255.0,8.119,2.763,8.752,24.72
7208.5,3.342,0.79,-35.209,3.023,9.7,5.44,37.692,5.134,-0.089,-2.708,0.0,39.499,40.247,9.701,3.146,9.331,7.222,9.185,8.101,-3.123,26.666,0.0,257.74,,263.0,255.0,8.214,2.772,8.738,24.694
7209.0,3.342,0.79,-35.209,3.023,9.7,5.44,37.692,5.134,-0.089,-2.708,0.0,39.5,40.2,9.701,3.146,9.443,7.157,9.247,8.347,-3.123,26.666,0.0,257.74,,262.0,255.0,8.46,2.781,8.795,24.698
7209.5,3.637,0.871,-35.209,2.948,9.683,5.44,37.692,5.134,-0.089,-2.708,0.0,39.5,40.2,9.517,2.97,9.489,7.039,9.317,8.138,-3.123,26.666,0.0,256.94,,262.0,255.0,8.549,2.791,8.725,24.7
7210.0,3.637,0.871,-35.209,2.948,9.683,5.44,37.692,5.134,-0.089,-2.708,0.0,39.5,40.2,9.517,2.97,9.421,6.491,9.228,7.765,-3.123,26.666,0.0,256.94,,261.0,255.0,8.496,2.804,8.714,24.7
7210.5,3.637,0.871,-35.209,2.948,9.683,5.44,37.692,5.134,-0.089,-2.708,0.0,39.5,40.2,9.517,2.97,9.436,6.554,9.225,7.949,-3.123,26.666,0.0,255.84,,261.0,255.0,8.227,2.818,8.646,24.677
7211.0,3.637,0.871,-35.209,2.948,9.683,5.44,37.692,5.134,-0.089,-2.708,0.0,39.5,40.2,9.517,2.97,9.51,6.301,9.23,7.765,-3.123,26.666,0.0,255.84,,261.0,255.0,8.291,2.831,8.701,24.677
7211.5,3.637,0.871,-35.209,2.948,9.683,5.44,37.692,5.134,-0.089,-2.708,0.0,39.5,40.2,9.517,2.97,9.424,6.453,9.16,7.754,-3.123,26.666,0.0,253.14,,261.0,255.0,8.202,2.845,8.625,24.681
7212.0,3.637,0.871,-35.209,2.948,9.683,5.462,37.694,5.121,-0.059,-2.697,0.0,39.508,40.251,9.517,2.97,9.351,6.38,9.148,7.782,-3.125,26.663,0.0,253.14,,262.0,255.0,8.198,2.858,8.531,24.688
7212.5,3.637,0.871,-35.209,2.948,9.683,5.462,37.694,5.121,-0.059,-2.697,0.0,39.5,40.3,9.517,2.97,9.349,6.103,9.139,7.844,-3.125,26.663,0.0,253.34,,262.0,255.0,8.165,2.87,8.509,24.71
7213.0,2.816,0.708,-34.108,3.052,9.654,5.462,37.694,5.121,-0.059,-2.697,0.0,39.5,40.3,9.804,2.84,9.297,7.102,9.17,7.939,-3.125,26.663,0.0,253.34,,263.0,255.0,8.109,2.883,8.629,24.761
7213.5,2.816,0.708,-34.108,3.052,9.654,5.462,37.694,5.121,-0.059,-2.697,0.0,39.5,40.3,9.804,2.84,9.269,6.201,9.107,7.497,-3.125,26.663,0.0,253.04,,263.0,255.0,8.377,2.882,8.637,24.744
7214.0,2.816,0.708,-34.108,3.052,9.654,5.462,37.694,5.121,-0.059,-2.697,0.0,39.5,40.3,9.804,2.84,9.246,5.858,9.056,7.401,-3.125,26.663,0.0,253.04,,264.0,255.0,8.018,2.881,8.55,24.675
7214.5,2.816,0.708,-34.108,3.052,9.654,5.462,37.694,5.121,-0.059,-2.697,0.0,39.5,40.3,9.804,2.84,9.128,6.326,9.056,7.664,-3.125,26.663,0.0,253.54,,264.0,255.0,7.89,2.88,8.44,24.55
7215.0,2.816,0.708,-34.108,3.052,9.654,5.496,37.755,5.136,-0.019,-2.724,0.0,39.505,40.254,9.804,2.84,9.219,6.363,9.093,7.695,-3.149,26.667,0.0,253.54,,265.0,255.0,8.043,2.879,8.495,24.607
7215.5,2.816,0.708,-34.108,3.052,9.654,5.496,37.755,5.136,-0.019,-2.724,0.0,39.5,40.3,9.804,2.84,9.06,6.318,9.014,7.404,-3.149,26.667,0.0,253.94,,265.0,255.0,8.092,2.878,8.457,24.643
7216.0,2.827,0.665,-35.209,3.041,9.761,5.496,37.755,5.136,-0.019,-2.724,0.0,39.5,40.3,9.567,3.064,9.146,5.772,8.963,7.22,-3.149,26.667,0.0,253.94,,266.0,255.0,7.949,2.877,8.411,24.657
7216.5,2.827,0.665,-35.209,3.041,9.761,5.496,37.755,5.136,-0.019,-2.724,0.0,39.5,40.3,9.567,3.064,9.104,6.163,8.939,7.474,-3.149,26.667,0.0,253.84,,266.0,255.0,7.775,2.876,8.484,24.633
7217.0,2.827,0.665,-35.209,3.041,9.761,5.496,37.755,5.136,-0.019,-2.724,0.0,39.5,40.3,9.567,3.064,9.116,6.694,9.05,7.961,-3.149,26.667,0.0,253.84,,267.0,255.0,7.92,2.875,8.454,24.589
7217.5,2.827,0.665,-35.209,3.041,9.761,5.496,37.755,5.136,-0.019,-2.724,0.0,39.5,40.3,9.567,3.064,9.33,6.08,9.069,7.756,-3.149,26.667,0.0,256.54,,267.0,255.0,8.205,2.874,8.419,24.601
7218.0,2.827,0.665,-35.209,3.041,9.761,5.494,37.721,5.145,-0.033,-2.734,0.0,39.507,40.366,9.567,3.064,9.137,6.358,9.059,7.64,-3.147,26.664,0.0,256.54,,266.0,255.0,8.059,2.873,8.509,24.609
7218.5,2.827,0.665,-35.209,3.041,9.761,5.494,37.721,5.145,-0.033,-2.734,0.0,39.5,40.4,9.567,3.064,9.256,6.717,9.111,7.851,-3.147,26.664,0.0,257.14,,266.0,255.0,8.049,2.873,8.618,24.608
7219.0,2.827,0.665,-35.209,3.041,9.761,5.494,37.721,5.145,-0.033,-2.734,0.0,39.5,40.4,9.567,3.064,9.421,6.169,9.152,7.868,-3.147,26.664,0.0,257.14,,265.0,255.0,8.234,2.872,8.512,24.646
7219.5,2.994,0.747,-35.209,3.063,9.683,5.494,37.721,5.145,-0.033,-2.734,0.0,39.5,40.4,9.634,2.934,9.297,6.506,9.198,7.74,-3.147,26.664,0.0,257.94,,265.0,255.0,8.153,2.871,8.541,24.614
7220.0,2.994,0.747,-35.209,3.063,9.683,5.494,37.721,5.145,-0.033,-2.734,0.0,39.5,40.4,9.634,2.934,9.279,6.516,9.18,7.784,-3.147,26.664,0.0,257.94,,264.0,255.0,8.185,2.873,8.476,24.639
7220.5,2.994,0.747,-35.209,3.063,9.683,5.494,37.721,5.145,-0.033,-2.734,0.0,39.5,40.4,9.634,2.934,9.373,6.26,9.196,7.566,-3.147,26.664,0.0,259.24,,264.0,255.0,8.19,2.875,8.469,24.597
7221.0,2.994,0.747,-35.209,3.063,9.683,5.494,37.721,5.145,-0.033,-2.734,0.0,39.5,40.4,9.634,2.934,9.279,6.185,9.105,7.653,-3.147,26.664,0.0,259.24,,263.0,255.0,8.099,2.877,8.537,24.604
7221.5,2.994,0.747,-35.209,3.063,9.683,5.461,37.722,5.139,-0.006,-2.713,0.0,39.525,40.304,9.634,2.934,9.224,5.979,9.074,7.565,-3.142,26.677,0.0,259.04,,263.0,255.0,8.056,2.879,8.425,24.628
7222.0,2.994,0.747,-35.209,3.063,9.683,5.461,37.722,5.139,-0.006,-2.713,0.0,39.5,40.3,9.634,2.934,9.13,6.26,9.04,7.471,-3.142,26.677,0.0,259.04,,262.0,255.0,7.96,2.881,8.332,24.67
7222.5,2.023,0.59,-33.969,3.071,9.571,5.461,37.722,5.139,-0.006,-2.713,0.0,39.5,40.3,9.776,3.258,9.014,5.809,8.931,7.194,-3.142,26.677,0.0,259.24,,262.0,255.0,7.975,2.883,8.335,24.793
7223.0,2.023,0.59,-33.969,3.071,9.571,5.461,37.722,5.139,-0.006,-2.713,0.0,39.5,40.3,9.776,3.258,9.107,6.326,8.986,7.591,-3.142,26.677,0.0,259.24,,261.0,255.0,7.737,2.869,8.435,24.754
7223.5,2.023,0.59,-33.969,3.071,9.571,5.461,37.722,5.139,-0.006,-2.713,0.0,39.5,40.3,9.776,3.258,9.119,5.949,8.965,7.527,-3.142,26.677,0.0,255.04,,261.0,255.0,8.003,2.855,8.358,24.729
7224.0,2.023,0.59,-33.969,3.071,9.571,5.461,37.722,5.139,-0.006,-2.713,0.0,39.5,40.3,9.776,3.258,9.042,6.505,8.995,7.525,-3.142,26.677,0.0,255.04,,261.0,255.0,7.89,2.841,8.398,24.662
7224.5,2.023,0.59,-33.969,3.071,9.571,5.453,37.752,5.148,0.007,-2.722,0.0,39.528,40.355,9.776,3.258,8.936,5.406,8.853,7.241,-3.133,26.679,0.0,255.04,,261.0,255.0,8.017,2.828,8.274,24.661
7225.0,2.023,0.59,-33.969,3.071,9.571,5.453,37.752,5.148,0.007,-2.722,0.0,39.5,40.4,9.776,3.258,8.927,6.803,8.911,7.484,-3.133,26.679,0.0,255.04,,261.0,255.0,7.609,2.815,8.489,24.818
7225.5,2.023,0.59,-33.969,3.071,9.571,5.453,37.752,5.148,0.007,-2.722,0.0,39.5,40.4,9.776,3.258,8.961,6.37,8.893,7.413,-3.133,26.679,0.0,254.64,,261.0,255.0,8.031,2.802,8.371,24.791
7226.0,2.457,0.664,-33.782,3.103,9.61,5.453,37.752,5.148,0.007,-2.722,0.0,39.5,40.4,9.823,2.89,9.073,5.728,8.861,7.37,-3.133,26.679,0.0,254.64,,261.0,255.0,7.909,2.789,8.342,24.747
7226.5,2.457,0.664,-33.782,3.103,9.61,5.453,37.752,5.148,0.007,-2.722,0.0,39.5,40.4,9.823,2.89,8.964,6.514,8.917,7.444,-3.133,26.679,0.0,254.44,,261.0,255.0,7.758,2.783,8.478,24.716
7227.0,2.457,0.664,-33.782,3.103,9.61,5.453,37.752,5.148,0.007,-2.722,0.0,39.5,40.4,9.823,2.89,9.057,6.129,8.888,7.341,-3.133,26.679,0.0,254.44,,261.0,255.0,7.96,2.778,8.487,24.768
7227.5,2.457,0.664,-33.782,3.103,9.61,5.453,37.752,5.148,0.007,-2.722,0.0,39.5,40.4,9.823,2.89,9.006,5.917,8.879,7.342,-3.133,26.679,0.0,253.74,,261.0,255.0,7.854,2.773,8.386,24.808
7228.0,2.457,0.664,-33.782,3.103,9.61,5.439,37.736,5.135,0.006,-2.734,0.0,39.527,40.374,9.823,2.89,9.061,6.922,8.973,7.838,-3.136,26.683,0.0,253.74,,262.0,255.0,7.786,2.768,8.393,24.94
7228.5,2.457,0.664,-33.782,3.103,9.61,5.439,37.736,5.135,0.006,-2.734,0.0,39.5,40.4,9.823,2.89,9.103,6.018,8.96,7.505,-3.136,26.683,0.0,253.14,,262.0,255.0,8.199,2.763,8.337,24.981
7229.0,3.1,0.736,-35.209,3.066,9.667,5.439,37.736,5.135,0.006,-2.734,0.0,39.5,40.4,9.633,3.004,9.195,6.136,9.026,7.625,-3.136,26.683,0.0,253.14,,263.0,255.0,7.896,2.758,8.456,25.069
7229.5,3.1,0.736,-35.209,3.066,9.667,5.439,37.736,5.135,0.006,-2.734,0.0,39.5,40.4,9.633,3.004,9.073,6.357,8.961,7.368,-3.136,26.683,0.0,253.04,,263.0,255.0,7.995,2.763,8.371,25.009
7230.0,3.1,0.736,-35.209,3.066,9.667,5.439,37.736,5.135,0.006,-2.734,0.0,39.5,40.4,9.633,3.004,9.005,5.423,8.845,7.161,-3.136,26.683,0.0,253.04,,264.0,255.0,7.94,2.769,8.247,24.963
7230.5,3.1,0.736,-35.209,3.066,9.667,5.439,37.736,5.135,0.006,-2.734,0.0,39.5,40.4,9.633,3.004,8.912,6.259,8.839,7.437,-3.136,26.683,0.0,254.04,,264.0,255.0,7.609,2.774,8.295,24.95
7231.0,3.1,0.736,-35.209,3.066,9.667,5.421,37.755,5.163,0.027,-2.735,0.0,39.538,40.393,9.633,3.004,8.838,6.562,8.827,7.387,-3.147,26.679,0.0,254.04,,264.0,255.0,7.862,2.779,8.432,24.924
7231.5,3.1,0.736,-35.209,3.066,9.667,5.421,37.755,5.163,0.027,-2.735,0.0,39.5,40.4,9.633,3.004,8.903,5.875,8.805,7.289,-3.147,26.679,0.0,253.94,,264.0,255.0,7.904,2.785,8.257,24.894
7232.0,2.714,0.655,-35.209,3.082,9.715,5.421,37.755,5.163,0.027,-2.735,0.0,39.5,40.4,9.551,3.022,8.868,5.664,8.774,7.082,-3.147,26.679,0.0,253.94,,265.0,255.0,7.718,2.79,8.226,24.87
7232.5,2.714,0.655,-35.209,3.082,9.715,5.421,37.755,5.163,0.027,-2.735,0.0,39.5,40.4,9.551,3.022,8.912,6.046,8.782,7.396,-3.147,26.679,0.0,254.44,,265.0,255.0,7.597,2.789,8.254,24.859
7233.0,2.714,0.655,-35.209,3.082,9.715,5.421,37.755,5.163,0.027,-2.735,0.0,39.5,40.4,9.551,3.022,8.834,6.421,8.771,7.285,-3.147,26.679,0.0,254.44,,265.0,255.0,7.784,2.787,8.316,24.861
7233.5,2.714,0.655,-35.209,3.082,9.715,5.421,37.755,5.163,0.027,-2.735,0.0,39.5,40.4,9.551,3.022,8.803,6.049,8.745,7.154,-3.147,26.679,0.0,256.34,,265.0,255.0,7.828,2.786,8.293,24.922
7234.0,2.714,0.655,-35.209,3.082,9.715,5.421,37.755,5.163,0.027,-2.735,0.0,39.5,40.4,9.551,3.022,8.965,5.739,8.717,7.008,-3.147,26.679,0.0,256.34,,264.0,255.0,7.688,2.785,8.283,24.93
7234.5,2.714,0.655,-35.209,3.082,9.715,5.488,37.765,5.149,0.04,-2.728,0.0,39.544,40.424,9.551,3.022,8.854,5.986,8.69,7.335,-3.133,26.681,0.0,256.24,,264.0,255.0,7.607,2.784,8.277,24.967
7235.0,2.714,0.655,-35.209,3.082,9.715,5.488,37.765,5.149,0.04,-2.728,0.0,39.5,40.4,9.551,3.022,8.79,5.523,8.662,7.141,-3.133,26.681,0.0,256.24,,263.0,255.0,7.716,2.783,8.16,24.924
7235.5,3.074,0.741,-35.209,3.092,9.728,5.488,37.765,5.149,0.04,-2.728,0.0,39.5,40.4,9.713,2.958,8.787,6.294,8.719,7.277,-3.133,26.681,0.0,256.84,,263.0,255.0,7.529,2.782,8.185,24.976
7236.0,3.074,0.741,-35.209,3.092,9.728,5.488,37.765,5.149,0.04,-2.728,0.0,39.5,40.4,9.713,2.958,8.766,5.478,8.644,7.037,-3.133,26.681,0.0,256.84,,262.0,255.0,7.769,2.786,8.164,25.023
7236.5,3.074,0.741,-35.209,3.092,9.728,5.488,37.765,5.149,0.04,-2.728,0.0,39.5,40.4,9.713,2.958,8.837,6.522,8.755,7.399,-3.133,26.681,0.0,256.54,,262.0,255.0,7.481,2.791,8.286,25.116
7237.0,3.074,0.741,-35.209,3.092,9.728,5.488,37.765,5.149,0.04,-2.728,0.0,39.5,40.4,9.713,2.958,8.839,5.492,8.651,7.039,-3.133,26.681,0.0,256.54,,261.0,255.0,7.878,2.796,8.156,25.098
7237.5,3.074,0.741,-35.209,3.092,9.728,5.529,37.759,5.152,0.046,-2.72,0.0,39.563,40.467,9.713,2.958,8.736,5.343,8.585,6.868,-3.136,26.68,0.0,256.44,,261.0,255.0,7.505,2.8,8.11,25.012
7238.0,3.074,0.741,-35.209,3.092,9.728,5.529,37.759,5.152,0.046,-2.72,0.0,39.6,40.5,9.713,2.958,8.736,6.161,8.637,7.147,-3.136,26.68,0.0,256.44,,260.0,255.0,7.383,2.805,8.134,24.925
7238.5,3.323,0.808,-35.209,3.039,9.682,5.529,37.759,5.152,0.046,-2.72,0.0,39.6,40.5,9.731,3.204,8.711,6.122,8.622,7.358,-3.136,26.68,0.0,256.24,,260.0,255.0,7.67,2.809,8.251,24.927
7239.0,3.323,0.808,-35.209,3.039,9.682,5.529,37.759,5.152,0.046,-2.72,0.0,39.6,40.5,9.731,3.204,8.817,5.973,8.662,7.301,-3.136,26.68,0.0,256.24,,259.0,255.0,7.703,2.818,8.138,24.882
7239.5,3.323,0.808,-35.209,3.039,9.682,5.529,37.759,5.152,0.046,-2.72,0.0,39.6,40.5,9.731,3.204,8.704,6.019,8.655,7.085,-3.136,26.68,0.0,255.14,,259.0,255.0,7.688,2.826,8.201,24.754
7240.0,3.323,0.808,-35.209,3.039,9.682,5.529,37.759,5.152,0.046,-2.72,0.0,39.6,40.5,9.731,3.204,8.755,5.868,8.615,7.144,-3.136,26.68,0.0,255.14,,259.0,255.0,7.616,2.834,8.154,24.765
7240.5,3.323,0.808,-35.209,3.039,9.682,5.529,37.759,5.152,0.046,-2.72,0.0,39.6,40.5,9.731,3.204,8.8,6.297,8.728,7.422,-3.136,26.68,0.0,253.24,,259.0,255.0,7.596,2.842,8.113,24.786
7241.0,3.323,0.808,-35.209,3.039,9.682,5.487,37.753,5.164,0.047,-2.715,0.0,39.566,40.529,9.731,3.204,8.981,5.874,8.739,7.164,-3.135,26.674,0.0,253.24,,260.0,255.0,7.812,2.85,8.166,24.852
7241.5,3.323,0.808,-35.209,3.039,9.682,5.487,37.753,5.164,0.047,-2.715,0.0,39.6,40.5,9.731,3.204,8.855,5.766,8.691,7.225,-3.135,26.674,0.0,253.24,,260.0,255.0,7.689,2.858,8.188,24.938
7242.0,2.712,0.651,-35.209,2.961,9.687,5.487,37.753,5.164,0.047,-2.715,0.0,39.6,40.5,9.75,3.215,8.854,5.736,8.679,7.16,-3.135,26.674,0.0,253.24,,261.0,255.0,7.634,2.865,8.047,25.021
7242.5,2.712,0.651,-35.209,2.961,9.687,5.487,37.753,5.164,0.047,-2.715,0.0,39.6,40.5,9.75,3.215,8.803,5.858,8.707,7.158,-3.135,26.674,0.0,253.84,,261.0,255.0,7.607,2.863,8.058,25.051
7243.0,2.712,0.651,-35.209,2.961,9.687,5.487,37.753,5.164,0.047,-2.715,0.0,39.6,40.5,9.75,3.215,8.753,5.982,8.648,7.134,-3.135,26.674,0.0,253.84,,262.0,255.0,7.631,2.86,8.241,25.062
7243.5,2.712,0.651,-35.209,2.961,9.687,5.487,37.753,5.164,0.047,-2.715,0.0,39.6,40.5,9.75,3.215,8.856,6.103,8.685,7.281,-3.135,26.674,0.0,253.64,,262.0,255.0,7.629,2.858,8.058,25.072
7244.0,2.712,0.651,-35.209,2.961,9.687,5.478,37.751,5.145,0.063,-2.731,0.0,39.58,40.57,9.75,3.215,8.77,5.93,8.644,7.238,-3.145,26.67,0.0,253.64,,263.0,255.0,7.731,2.856,8.117,25.068
7244.5,2.712,0.651,-35.209,2.961,9.687,5.478,37.751,5.145,0.063,-2.731,0.0,39.6,40.6,9.75,3.215,8.835,6.222,8.688,7.438,-3.145,26.67,0.0,253.34,,263.0,255.0,7.645,2.853,8.166,25.051
7245.0,2.649,0.697,-34.421,3.153,9.688,5.478,37.751,5.145,0.063,-2.731,0.0,39.6,40.6,9.707,2.938,8.771,6.362,8.707,7.268,-3.145,26.67,0.0,253.34,,264.0,255.0,7.796,2.851,8.174,25.036
7245.5,2.649,0.697,-34.421,3.153,9.688,5.478,37.751,5.145,0.063,-2.731,0.0,39.6,40.6,9.707,2.938,8.947,5.871,8.704,7.327,-3.145,26.67,0.0,252.84,,264.0,255.0,7.777,2.848,8.197,24.989
7246.0,2.649,0.697,-34.421,3.153,9.688,5.478,37.751,5.145,0.063,-2.731,0.0,39.6,40.6,9.707,2.938,8.855,6.518,8.748,7.348,-3.145,26.67,0.0,252.84,,265.0,255.0,7.712,2.844,8.272,24.903
7246.5,2.649,0.697,-34.421,3.153,9.688,5.478,37.751,5.145,0.063,-2.731,0.0,39.6,40.6,9.707,2.938,8.918,5.98,8.727,7.275,-3.145,26.67,0.0,255.74,,265.0,255.0,7.867,2.841,8.155,24.742
7247.0,2.649,0.697,-34.421,3.153,9.688,5.493,37.733,5.158,0.078,-2.72,0.0,39.589,40.561,9.707,2.938,8.868,6.193,8.76,7.341,-3.132,26.667,0.0,255.74,,265.0,255.0,7.725,2.838,8.216,24.666
7247.5,2.649,0.697,-34.421,3.153,9.688,5.493,37.733,5.158,0.078,-2.72,0.0,39.6,40.6,9.707,2.938,8.766,6.179,8.711,7.123,-3.132,26.667,0.0,255.74,,265.0,255.0,7.791,2.835,8.166,24.665
7248.0,2.649,0.697,-34.421,3.153,9.688,5.493,37.733,5.158,0.078,-2.72,0.0,39.6,40.6,9.707,2.938,8.805,6.173,8.665,7.198,-3.132,26.667,0.0,255.74,,265.0,255.0,7.695,2.832,8.159,24.641
7248.5,2.899,0.661,-35.209,2.98,9.685,5.493,37.733,5.158,0.078,-2.72,0.0,39.6,40.6,9.706,3.06,8.714,6.106,8.642,7.059,-3.132,26.667,0.0,256.64,,265.0,255.0,7.71,2.829,8.149,24.62
7249.0,2.899,0.661,-35.209,2.98,9.685,5.493,37.733,5.158,0.078,-2.72,0.0,39.6,40.6,9.706,3.06,8.663,5.848,8.57,6.901,-3.132,26.667,0.0,256.64,,264.0,255.0,7.63,2.83,8.149,24.599
7249.5,2.899,0.661,-35.209,2.98,9.685,5.493,37.733,5.158,0.078,-2.72,0.0,39.6,40.6,9.706,3.06,8.687,5.676,8.537,7.094,-3.132,26.667,0.0,258.44,,264.0,255.0,7.496,2.831,8.116,24.627
7250.0,2.899,0.661,-35.209,2.98,9.685,5.493,37.733,5.158,0.078,-2.72,0.0,39.6,40.6,9.706,3.06,8.649,6.498,8.595,7.161,-3.132,26.667,0.0,258.44,,263.0,255.0,7.499,2.832,8.254,24.655
7250.5,2.899,0.661,-35.209,2.98,9.685,5.47,37.785,5.122,0.112,-2.74,0.0,39.609,40.59,9.706,3.06,8.787,6.413,8.673,7.581,-3.135,26.665,0.0,258.44,,263.0,255.0,7.726,2.833,8.166,24.606
7251.0,2.899,0.661,-35.209,2.98,9.685,5.47,37.785,5.122,0.112,-2.74,0.0,39.6,40.6,9.706,3.06,8.855,6.591,8.744,7.538,-3.135,26.665,0.0,258.44,,262.0,255.0,7.863,2.834,8.206,24.617
7251.5,2.503,0.599,-35.209,3.018,9.76,5.47,37.785,5.122,0.112,-2.74,0.0,39.6,40.6,9.607,3.009,8.921,6.337,8.748,7.412,-3.135,26.665,0.0,258.24,,262.0,255.0,7.932,2.835,8.219,24.61
7252.0,2.503,0.599,-35.209,3.018,9.76,5.47,37.785,5.122,0.112,-2.74,0.0,39.6,40.6,9.607,3.009,8.824,6.509,8.763,7.39,-3.135,26.665,0.0,258.24,,261.0,255.0,7.855,2.83,8.353,24.625
7252.5,2.503,0.599,-35.209,3.018,9.76,5.47,37.785,5.122,0.112,-2.74,0.0,39.6,40.6,9.607,3.009,8.964,5.678,8.739,7.296,-3.135,26.665,0.0,255.14,,261.0,255.0,7.872,2.825,8.204,24.667
7253.0,2.503,0.599,-35.209,3.018,9.76,5.47,37.785,5.122,0.112,-2.74,0.0,39.6,40.6,9.607,3.009,8.89,6.241,8.764,7.351,-3.135,26.665,0.0,255.14,,261.0,255.0,7.669,2.819,8.227,24.699
7253.5,2.503,0.599,-35.209,3.018,9.76,5.475,37.743,5.169,0.114,-2.73,0.0,39.623,40.636,9.607,3.009,8.823,6.366,8.73,7.294,-3.146,26.662,0.0,255.54,,261.0,255.0,7.812,2.814,8.348,24.757
7254.0,2.503,0.599,-35.209,3.018,9.76,5.475,37.743,5.169,0.114,-2.73,0.0,39.6,40.6,9.607,3.009,8.892,5.627,8.728,7.269,-3.146,26.662,0.0,255.54,,261.0,255.0,7.803,2.809,8.205,24.733
7254.5,2.503,0.599,-35.209,3.018,9.76,5.475,37.743,5.169,0.114,-2.73,0.0,39.6,40.6,9.607,3.009,8.963,6.357,8.835,7.441,-3.146,26.662,0.0,255.34,,261.0,255.0,7.629,2.804,8.277,24.779
7255.0,3.23,0.788,-35.209,3.029,9.643,5.475,37.743,5.169,0.114,-2.73,0.0,39.6,40.6,9.605,3.132,8.923,6.282,8.77,7.429,-3.146,26.662,0.0,255.34,,261.0,255.0,7.899,2.799,8.239,24.78
7255.5,3.23,0.788,-35.209,3.029,9.643,5.475,37.743,5.169,0.114,-2.73,0.0,39.6,40.6,9.605,3.132,8.986,6.099,8.802,7.332,-3.146,26.662,0.0,255.54,,261.0,255.0,7.851,2.806,8.311,24.813
7256.0,3.23,0.788,-35.209,3.029,9.643,5.475,37.743,5.169,0.114,-2.73,0.0,39.6,40.6,9.605,3.132,8.931,5.66,8.749,7.289,-3.146,26.662,0.0,255.54,,261.0,255.0,7.805,2.813,8.269,24.851
7256.5,3.23,0.788,-35.209,3.029,9.643,5.475,37.743,5.169,0.114,-2.73,0.0,39.6,40.6,9.605,3.132,8.827,6.165,8.724,7.199,-3.146,26.662,0.0,254.54,,261.0,255.0,7.657,2.82,8.204,24.843
7257.0,3.23,0.788,-35.209,3.029,9.643,5.483,37.759,5.148,0.135,-2.754,0.0,39.627,40.702,9.605,3.132,8.807,6.234,8.719,7.208,-3.155,26.663,0.0,254.54,,261.0,255.0,7.729,2.827,8.256,24.836
7257.5,3.23,0.788,-35.209,3.029,9.643,5.483,37.759,5.148,0.135,-2.754,0.0,39.6,40.7,9.605,3.132,8.861,5.759,8.706,7.28,-3.155,26.663,0.0,255.14,,261.0,255.0,7.742,2.833,8.209,24.852
7258.0,3.148,0.715,-35.209,2.978,9.695,5.483,37.759,5.148,0.135,-2.754,0.0,39.6,40.7,9.742,3.122,8.826,6.165,8.692,7.264,-3.155,26.663,0.0,255.14,,261.0,255.0,7.652,2.84,8.225,24.939
7258.5,3.148,0.715,-35.209,2.978,9.695,5.483,37.759,5.148,0.135,-2.754,0.0,39.6,40.7,9.742,3.122,8.714,5.866,8.647,7.085,-3.155,26.663,0.0,255.04,,261.0,255.0,7.737,2.845,8.19,25.112
7259.0,3.148,0.715,-35.209,2.978,9.695,5.483,37.759,5.148,0.135,-2.754,0.0,39.6,40.7,9.742,3.122,8.797,5.611,8.614,7.096,-3.155,26.663,0.0,255.04,,261.0,255.0,7.578,2.85,8.174,25.088
