t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7259.5,3.148,0.715,-35.209,2.978,9.695,5.483,37.759,5.148,0.135,-2.754,0.0,39.6,40.7,9.742,3.122,8.7,6.286,8.649,7.211,-3.155,26.663,0.0,255.24,,261.0,255.0,7.53,2.855,8.161,25.083
7260.0,3.148,0.715,-35.209,2.978,9.695,5.494,37.787,5.149,0.172,-2.748,0.0,39.641,40.667,9.742,3.122,8.667,6.233,8.624,7.066,-3.159,26.644,0.0,255.24,,261.0,255.0,7.711,2.859,8.299,25.07
7260.5,3.148,0.715,-35.209,2.978,9.695,5.494,37.787,5.149,0.172,-2.748,0.0,39.6,40.7,9.742,3.122,8.761,5.909,8.612,7.345,-3.159,26.644,0.0,255.24,,261.0,255.0,7.648,2.864,8.243,25.046
7261.0,2.943,0.707,-35.209,3.015,9.647,5.494,37.787,5.149,0.172,-2.748,0.0,39.6,40.7,9.599,3.086,8.776,6.429,8.681,7.379,-3.159,26.644,0.0,255.24,,261.0,255.0,7.657,2.869,8.375,25.024
7261.5,2.943,0.707,-35.209,3.015,9.647,5.494,37.787,5.149,0.172,-2.748,0.0,39.6,40.7,9.599,3.086,8.871,6.376,8.745,7.272,-3.159,26.644,0.0,255.34,,261.0,255.0,7.816,2.87,8.343,25.008
7262.0,2.943,0.707,-35.209,3.015,9.647,5.494,37.787,5.149,0.172,-2.748,0.0,39.6,40.7,9.599,3.086,8.92,5.85,8.758,7.347,-3.159,26.644,0.0,255.34,,261.0,255.0,7.816,2.872,8.275,24.919
7262.5,2.943,0.707,-35.209,3.015,9.647,5.494,37.787,5.149,0.172,-2.748,0.0,39.6,40.7,9.599,3.086,8.898,6.509,8.803,7.59,-3.159,26.644,0.0,255.24,,261.0,255.0,7.719,2.872,8.198,24.834
7263.0,2.943,0.707,-35.209,3.015,9.647,5.494,37.787,5.149,0.172,-2.748,0.0,39.6,40.7,9.599,3.086,9.052,6.068,8.865,7.663,-3.159,26.644,0.0,255.24,,261.0,255.0,7.95,2.874,8.214,24.839
7263.5,2.943,0.707,-35.209,3.015,9.647,5.469,37.762,5.142,0.157,-2.743,0.0,39.655,40.75,9.599,3.086,9.03,6.573,8.883,7.498,-3.141,26.654,0.0,255.24,,261.0,255.0,7.912,2.875,8.353,24.859
7264.0,2.943,0.707,-35.209,3.015,9.647,5.469,37.762,5.142,0.157,-2.743,0.0,39.7,40.7,9.599,3.086,9.016,5.79,8.809,7.306,-3.141,26.654,0.0,255.24,,261.0,255.0,7.996,2.876,8.261,24.867
7264.5,2.583,0.684,-33.809,3.072,9.57,5.469,37.762,5.142,0.157,-2.743,0.0,39.7,40.7,9.862,2.933,8.891,6.431,8.829,7.413,-3.141,26.654,0.0,255.44,,261.0,255.0,7.73,2.877,8.376,24.923
7265.0,2.583,0.684,-33.809,3.072,9.57,5.469,37.762,5.142,0.157,-2.743,0.0,39.7,40.7,9.862,2.933,8.899,6.309,8.788,7.217,-3.141,26.654,0.0,255.44,,261.0,255.0,7.891,2.872,8.333,24.897
7265.5,2.583,0.684,-33.809,3.072,9.57,5.469,37.762,5.142,0.157,-2.743,0.0,39.7,40.7,9.862,2.933,8.924,6.089,8.774,7.434,-3.141,26.654,0.0,255.24,,261.0,255.0,7.803,2.867,8.232,24.979
7266.0,2.583,0.684,-33.809,3.072,9.57,5.469,37.762,5.142,0.157,-2.743,0.0,39.7,40.7,9.862,2.933,8.879,5.889,8.724,7.212,-3.141,26.654,0.0,255.24,,261.0,255.0,7.805,2.863,8.261,24.991
7266.5,2.583,0.684,-33.809,3.072,9.57,5.455,37.775,5.127,0.183,-2.741,0.0,39.672,40.718,9.862,2.933,8.912,6.392,8.772,7.423,-3.161,26.638,0.0,254.94,,261.0,255.0,7.676,2.858,8.24,24.946
7267.0,2.583,0.684,-33.809,3.072,9.57,5.455,37.775,5.127,0.183,-2.741,0.0,39.7,40.7,9.862,2.933,8.789,6.518,8.763,7.356,-3.161,26.638,0.0,254.94,,261.0,255.0,7.875,2.854,8.376,24.974
7267.5,2.626,0.687,-34.713,3.053,9.555,5.455,37.775,5.127,0.183,-2.741,0.0,39.7,40.7,9.737,3.026,8.988,5.878,8.777,7.318,-3.161,26.638,0.0,254.24,,261.0,255.0,7.856,2.849,8.304,24.892
7268.0,2.626,0.687,-34.713,3.053,9.555,5.455,37.775,5.127,0.183,-2.741,0.0,39.7,40.7,9.737,3.026,8.897,6.172,8.771,7.381,-3.161,26.638,0.0,254.24,,261.0,255.0,7.741,2.846,8.328,24.78
7268.5,2.626,0.687,-34.713,3.053,9.555,5.455,37.775,5.127,0.183,-2.741,0.0,39.7,40.7,9.737,3.026,8.815,6.323,8.745,7.227,-3.161,26.638,0.0,253.94,,261.0,255.0,7.805,2.842,8.319,24.74
7269.0,2.626,0.687,-34.713,3.053,9.555,5.455,37.775,5.127,0.183,-2.741,0.0,39.7,40.7,9.737,3.026,8.875,5.963,8.697,7.13,-3.161,26.638,0.0,253.94,,262.0,255.0,7.777,2.838,8.282,24.734
7269.5,2.626,0.687,-34.713,3.053,9.555,5.451,37.78,5.157,0.193,-2.74,0.0,39.677,40.727,9.737,3.026,8.831,5.881,8.729,7.428,-3.147,26.637,0.0,253.54,,262.0,255.0,7.666,2.835,8.251,24.77
7270.0,2.626,0.687,-34.713,3.053,9.555,5.451,37.78,5.157,0.193,-2.74,0.0,39.7,40.7,9.737,3.026,8.912,6.682,8.814,7.431,-3.147,26.637,0.0,253.54,,263.0,255.0,7.717,2.831,8.441,24.77
7270.5,2.626,0.687,-34.713,3.053,9.555,5.451,37.78,5.157,0.193,-2.74,0.0,39.7,40.7,9.737,3.026,8.802,6.473,8.772,7.412,-3.147,26.637,0.0,253.54,,263.0,255.0,7.96,2.828,8.418,24.785
7271.0,2.987,0.784,-34.437,3.082,9.573,5.451,37.78,5.157,0.193,-2.74,0.0,39.7,40.7,9.68,2.909,9.065,5.952,8.839,7.501,-3.147,26.637,0.0,253.54,,264.0,255.0,7.865,2.825,8.315,24.818
7271.5,2.987,0.784,-34.437,3.082,9.573,5.451,37.78,5.157,0.193,-2.74,0.0,39.7,40.7,9.68,2.909,8.962,6.533,8.882,7.478,-3.147,26.637,0.0,253.24,,264.0,255.0,7.839,2.827,8.434,24.88
7272.0,2.987,0.784,-34.437,3.082,9.573,5.451,37.78,5.157,0.193,-2.74,0.0,39.7,40.7,9.68,2.909,9.044,6.376,8.898,7.71,-3.147,26.637,0.0,253.24,,265.0,255.0,7.964,2.83,8.311,24.931
7272.5,2.987,0.784,-34.437,3.082,9.573,5.451,37.78,5.157,0.193,-2.74,0.0,39.7,40.7,9.68,2.909,9.052,6.692,8.945,7.739,-3.147,26.637,0.0,255.34,,265.0,255.0,8.007,2.833,8.358,25.039
7273.0,2.987,0.784,-34.437,3.082,9.573,5.417,37.75,5.131,0.201,-2.716,0.0,39.684,40.746,9.68,2.909,9.091,6.113,8.93,7.596,-3.144,26.632,0.0,255.34,,265.0,255.0,8.107,2.835,8.338,25.11
7273.5,2.987,0.784,-34.437,3.082,9.573,5.417,37.75,5.131,0.201,-2.716,0.0,39.7,40.7,9.68,2.909,8.985,6.457,8.908,7.439,-3.144,26.632,0.0,256.34,,265.0,255.0,7.933,2.838,8.323,25.107
7274.0,2.142,0.585,-33.317,3.04,9.661,5.417,37.75,5.131,0.201,-2.716,0.0,39.7,40.7,9.725,2.925,9.081,5.965,8.897,7.438,-3.144,26.632,0.0,256.34,,264.0,255.0,7.947,2.84,8.301,25.099
7274.5,2.142,0.585,-33.317,3.04,9.661,5.417,37.75,5.131,0.201,-2.716,0.0,39.7,40.7,9.725,2.925,9.107,6.065,8.894,7.451,-3.144,26.632,0.0,256.44,,264.0,255.0,7.845,2.829,8.321,25.291
7275.0,2.142,0.585,-33.317,3.04,9.661,5.417,37.75,5.131,0.201,-2.716,0.0,39.7,40.7,9.725,2.925,9.02,6.069,8.878,7.457,-3.144,26.632,0.0,256.44,,263.0,255.0,7.879,2.817,8.211,25.511
7275.5,2.142,0.585,-33.317,3.04,9.661,5.417,37.75,5.131,0.201,-2.716,0.0,39.7,40.7,9.725,2.925,9.051,6.355,8.95,7.719,-3.144,26.632,0.0,258.84,,263.0,255.0,7.856,2.806,8.252,25.769
7276.0,2.142,0.585,-33.317,3.04,9.661,5.434,37.773,5.157,0.229,-2.729,0.0,39.69,40.736,9.725,2.925,9.099,5.93,8.916,7.391,-3.147,26.635,0.0,258.84,,262.0,255.0,8.019,2.795,8.223,25.737
7276.5,2.142,0.585,-33.317,3.04,9.661,5.434,37.773,5.157,0.229,-2.729,0.0,39.7,40.7,9.725,2.925,9.006,6.579,8.942,7.559,-3.147,26.635,0.0,258.14,,262.0,255.0,7.834,2.785,8.312,25.805
7277.0,2.142,0.585,-33.317,3.04,9.661,5.434,37.773,5.157,0.229,-2.729,0.0,39.7,40.7,9.725,2.925,9.158,6.087,8.901,7.456,-3.147,26.635,0.0,258.14,,261.0,255.0,8.022,2.774,8.346,25.755
7277.5,2.532,0.72,-34.272,3.077,9.623,5.434,37.773,5.157,0.229,-2.729,0.0,39.7,40.7,9.754,3.054,8.965,6.359,8.889,7.527,-3.147,26.635,0.0,258.14,,261.0,255.0,7.9,2.764,8.244,25.739
7278.0,2.532,0.72,-34.272,3.077,9.623,5.434,37.773,5.157,0.229,-2.729,0.0,39.7,40.7,9.754,3.054,9.075,6.308,8.914,7.437,-3.147,26.635,0.0,258.14,,260.0,255.0,7.935,2.76,8.401,25.741
7278.5,2.532,0.72,-34.272,3.077,9.623,5.434,37.773,5.157,0.229,-2.729,0.0,39.7,40.7,9.754,3.054,9.08,6.433,8.929,7.725,-3.147,26.635,0.0,256.64,,260.0,255.0,7.933,2.756,8.375,25.725
7279.0,2.532,0.72,-34.272,3.077,9.623,5.434,37.773,5.157,0.229,-2.729,0.0,39.7,40.7,9.754,3.054,9.022,5.841,8.902,7.485,-3.147,26.635,0.0,256.64,,259.0,255.0,8.042,2.753,8.389,25.704
7279.5,2.532,0.72,-34.272,3.077,9.623,5.485,37.78,5.166,0.254,-2.727,0.0,39.696,40.761,9.754,3.054,9.022,6.775,8.935,7.607,-3.148,26.628,0.0,255.34,,259.0,255.0,7.812,2.749,8.492,25.677
7280.0,2.532,0.72,-34.272,3.077,9.623,5.485,37.78,5.166,0.254,-2.727,0.0,39.7,40.8,9.754,3.054,9.079,5.995,8.924,7.602,-3.148,26.628,0.0,255.34,,259.0,255.0,8.085,2.745,8.365,25.658
7280.5,2.67,0.739,-33.673,3.038,9.636,5.485,37.78,5.166,0.254,-2.727,0.0,39.7,40.8,9.784,2.959,9.01,6.517,8.967,7.628,-3.148,26.628,0.0,255.14,,259.0,255.0,7.9,2.742,8.414,25.604
7281.0,2.67,0.739,-33.673,3.038,9.636,5.485,37.78,5.166,0.254,-2.727,0.0,39.7,40.8,9.784,2.959,9.098,6.159,8.928,7.394,-3.148,26.628,0.0,255.14,,259.0,255.0,8.031,2.741,8.428,25.613
7281.5,2.67,0.739,-33.673,3.038,9.636,5.485,37.78,5.166,0.254,-2.727,0.0,39.7,40.8,9.784,2.959,9.047,5.862,8.879,7.319,-3.148,26.628,0.0,254.84,,259.0,255.0,7.895,2.74,8.4,25.635
7282.0,2.67,0.739,-33.673,3.038,9.636,5.485,37.78,5.166,0.254,-2.727,0.0,39.7,40.8,9.784,2.959,9.063,6.582,8.942,7.847,-3.148,26.628,0.0,254.84,,259.0,255.0,7.777,2.739,8.343,25.637
7282.5,2.67,0.739,-33.673,3.038,9.636,5.515,37.778,5.153,0.248,-2.735,0.0,39.693,40.703,9.784,2.959,8.98,6.476,8.939,7.501,-3.147,26.621,0.0,252.34,,259.0,255.0,8.109,2.737,8.32,25.475
7283.0,2.67,0.739,-33.673,3.038,9.636,5.515,37.778,5.153,0.248,-2.735,0.0,39.7,40.7,9.784,2.959,9.008,5.852,8.878,7.232,-3.147,26.621,0.0,252.34,,260.0,255.0,7.974,2.736,8.24,25.407
7283.5,2.67,0.739,-33.673,3.038,9.636,5.515,37.778,5.153,0.248,-2.735,0.0,39.7,40.7,9.784,2.959,8.896,5.586,8.745,7.174,-3.147,26.621,0.0,252.54,,260.0,255.0,7.742,2.735,8.241,25.389
7284.0,2.999,0.761,-34.462,3.069,9.618,5.515,37.778,5.153,0.248,-2.735,0.0,39.7,40.7,9.838,3.103,8.94,6.919,8.872,7.595,-3.147,26.621,0.0,252.54,,261.0,255.0,7.6,2.734,8.358,25.353
7284.5,2.999,0.761,-34.462,3.069,9.618,5.515,37.778,5.153,0.248,-2.735,0.0,39.7,40.7,9.838,3.103,8.812,6.455,8.805,7.328,-3.147,26.621,0.0,252.54,,261.0,255.0,8.082,2.738,8.355,25.308
7285.0,2.999,0.761,-34.462,3.069,9.618,5.515,37.778,5.153,0.248,-2.735,0.0,39.7,40.7,9.838,3.103,9.025,5.964,8.814,7.146,-3.147,26.621,0.0,252.54,,262.0,255.0,7.85,2.743,8.309,25.298
7285.5,2.999,0.761,-34.462,3.069,9.618,5.515,37.778,5.153,0.248,-2.735,0.0,39.7,40.7,9.838,3.103,8.856,6.374,8.798,7.446,-3.147,26.621,0.0,253.14,,262.0,255.0,7.737,2.747,8.296,25.312
7286.0,2.999,0.761,-34.462,3.069,9.618,5.505,37.813,5.188,0.297,-2.748,0.0,39.699,40.707,9.838,3.103,9.029,5.953,8.802,7.506,-3.149,26.621,0.0,253.14,,263.0,255.0,7.869,2.751,8.396,25.369
7286.5,2.999,0.761,-34.462,3.069,9.618,5.505,37.813,5.188,0.297,-2.748,0.0,39.7,40.7,9.838,3.103,8.991,6.324,8.833,7.338,-3.149,26.621,0.0,252.94,,263.0,255.0,7.823,2.755,8.353,25.402
7287.0,3.176,0.723,-35.209,3.018,9.679,5.505,37.813,5.188,0.297,-2.748,0.0,39.7,40.7,9.685,3.097,8.848,5.579,8.706,7.181,-3.149,26.621,0.0,252.94,,264.0,255.0,7.871,2.759,8.252,25.359
7287.5,3.176,0.723,-35.209,3.018,9.679,5.505,37.813,5.188,0.297,-2.748,0.0,39.7,40.7,9.685,3.097,8.905,6.129,8.768,7.294,-3.149,26.621,0.0,253.04,,264.0,255.0,7.578,2.766,8.282,25.343
7288.0,3.176,0.723,-35.209,3.018,9.679,5.505,37.813,5.188,0.297,-2.748,0.0,39.7,40.7,9.685,3.097,9.007,6.624,8.849,7.749,-3.149,26.621,0.0,253.04,,265.0,255.0,7.774,2.773,8.403,25.305
7288.5,3.176,0.723,-35.209,3.018,9.679,5.505,37.813,5.188,0.297,-2.748,0.0,39.7,40.7,9.685,3.097,8.869,6.592,8.835,7.497,-3.149,26.621,0.0,256.14,,265.0,255.0,8.057,2.779,8.376,25.268
7289.0,3.176,0.723,-35.209,3.018,9.679,5.466,37.782,5.151,0.295,-2.736,0.0,39.707,40.739,9.685,3.097,9.047,5.901,8.811,7.388,-3.15,26.617,0.0,256.14,,264.0,255.0,7.948,2.786,8.334,25.273
7289.5,3.176,0.723,-35.209,3.018,9.679,5.466,37.782,5.151,0.295,-2.736,0.0,39.7,40.7,9.685,3.097,9.06,6.238,8.881,7.471,-3.15,26.617,0.0,256.04,,264.0,255.0,7.787,2.792,8.317,25.26
7290.0,2.788,0.637,-35.209,2.959,9.603,5.466,37.782,5.151,0.295,-2.736,0.0,39.7,40.7,9.695,3.101,8.983,6.794,8.922,7.817,-3.15,26.617,0.0,256.04,,263.0,255.0,7.913,2.798,8.356,25.23
7290.5,2.788,0.637,-35.209,2.959,9.603,5.466,37.782,5.151,0.295,-2.736,0.0,39.7,40.7,9.695,3.101,9.081,6.585,8.941,7.619,-3.15,26.617,0.0,255.94,,263.0,255.0,8.129,2.798,8.37,25.252
7291.0,2.788,0.637,-35.209,2.959,9.603,5.466,37.782,5.151,0.295,-2.736,0.0,39.7,40.7,9.695,3.101,9.013,5.97,8.847,7.393,-3.15,26.617,0.0,255.94,,263.0,255.0,8.056,2.798,8.374,25.271
7291.5,2.788,0.637,-35.209,2.959,9.603,5.466,37.782,5.151,0.295,-2.736,0.0,39.7,40.7,9.695,3.101,8.934,5.565,8.776,7.069,-3.15,26.617,0.0,256.54,,263.0,255.0,7.806,2.798,8.321,25.295
7292.0,2.788,0.637,-35.209,2.959,9.603,5.466,37.782,5.151,0.295,-2.736,0.0,39.7,40.7,9.695,3.101,8.909,6.52,8.834,7.529,-3.15,26.617,0.0,256.54,,262.0,255.0,7.586,2.798,8.305,25.272
7292.5,2.788,0.637,-35.209,2.959,9.603,5.491,37.799,5.163,0.321,-2.744,0.0,39.696,40.685,9.695,3.101,8.811,6.46,8.793,7.312,-3.154,26.606,0.0,256.64,,262.0,255.0,7.948,2.798,8.36,25.285
7293.0,2.788,0.637,-35.209,2.959,9.603,5.491,37.799,5.163,0.321,-2.744,0.0,39.7,40.7,9.695,3.101,8.913,5.746,8.762,7.354,-3.154,26.606,0.0,256.64,,261.0,255.0,7.844,2.797,8.474,25.358
7293.5,2.581,0.673,-35.166,3.034,9.64,5.491,37.799,5.163,0.321,-2.744,0.0,39.7,40.7,9.709,3.198,8.898,6.503,8.806,7.362,-3.154,26.606,0.0,256.54,,261.0,255.0,7.694,2.797,8.34,25.417
7294.0,2.581,0.673,-35.166,3.034,9.64,5.491,37.799,5.163,0.321,-2.744,0.0,39.7,40.7,9.709,3.198,8.929,6.417,8.843,7.756,-3.154,26.606,0.0,256.54,,260.0,255.0,7.892,2.794,8.356,25.433
7294.5,2.581,0.673,-35.166,3.034,9.64,5.491,37.799,5.163,0.321,-2.744,0.0,39.7,40.7,9.709,3.198,8.976,6.775,8.94,7.599,-3.154,26.606,0.0,256.94,,260.0,255.0,7.986,2.79,8.393,25.384
7295.0,2.581,0.673,-35.166,3.034,9.64,5.491,37.799,5.163,0.321,-2.744,0.0,39.7,40.7,9.709,3.198,8.976,6.344,8.901,7.461,-3.154,26.606,0.0,256.94,,259.0,255.0,8.072,2.787,8.493,25.408
7295.5,2.581,0.673,-35.166,3.034,9.64,5.507,37.774,5.16,0.318,-2.726,0.0,39.701,40.639,9.709,3.198,9.01,6.05,8.88,7.528,-3.147,26.613,0.0,254.04,,259.0,255.0,7.92,2.783,8.348,25.429
7296.0,2.581,0.673,-35.166,3.034,9.64,5.507,37.774,5.16,0.318,-2.726,0.0,39.7,40.6,9.709,3.198,8.888,6.351,8.835,7.403,-3.147,26.613,0.0,254.04,,259.0,255.0,7.867,2.78,8.341,25.506
7296.5,2.772,0.756,-33.435,3.057,9.659,5.507,37.774,5.16,0.318,-2.726,0.0,39.7,40.6,9.772,2.969,8.889,6.401,8.832,7.372,-3.147,26.613,0.0,254.34,,259.0,255.0,7.869,2.777,8.332,25.495
7297.0,2.772,0.756,-33.435,3.057,9.659,5.507,37.774,5.16,0.318,-2.726,0.0,39.7,40.6,9.772,2.969,8.904,6.206,8.826,7.379,-3.147,26.613,0.0,254.34,,259.0,255.0,7.874,2.777,8.275,25.545
7297.5,2.772,0.756,-33.435,3.057,9.659,5.507,37.774,5.16,0.318,-2.726,0.0,39.7,40.6,9.772,2.969,8.928,6.211,8.796,7.373,-3.147,26.613,0.0,253.64,,259.0,255.0,7.829,2.777,8.311,25.508
7298.0,2.772,0.756,-33.435,3.057,9.659,5.507,37.774,5.16,0.318,-2.726,0.0,39.7,40.6,9.772,2.969,8.961,6.19,8.817,7.353,-3.147,26.613,0.0,253.64,,260.0,255.0,7.827,2.777,8.363,25.506
7298.5,2.772,0.756,-33.435,3.057,9.659,5.518,37.788,5.186,0.325,-2.741,0.0,39.688,40.621,9.772,2.969,8.878,6.149,8.776,7.331,-3.153,26.611,0.0,251.54,,260.0,255.0,7.83,2.777,8.366,25.515
7299.0,2.772,0.756,-33.435,3.057,9.659,5.518,37.788,5.186,0.325,-2.741,0.0,39.7,40.6,9.772,2.969,8.94,6.213,8.803,7.386,-3.153,26.611,0.0,251.54,,261.0,255.0,7.783,2.776,8.355,25.552
7299.5,2.772,0.756,-33.435,3.057,9.659,5.518,37.788,5.186,0.325,-2.741,0.0,39.7,40.6,9.772,2.969,8.995,6.08,8.797,7.387,-3.153,26.611,0.0,251.34,,261.0,255.0,7.836,2.776,8.327,25.475
7300.0,3.282,0.786,-35.209,3.018,9.723,5.518,37.788,5.186,0.325,-2.741,0.0,39.7,40.6,9.731,3.041,8.903,5.551,8.735,7.246,-3.153,26.611,0.0,251.34,,262.0,255.0,7.815,2.776,8.211,25.413
7300.5,3.282,0.786,-35.209,3.018,9.723,5.518,37.788,5.186,0.325,-2.741,0.0,39.7,40.6,9.731,3.041,8.829,5.751,8.717,7.354,-3.153,26.611,0.0,251.84,,262.0,255.0,7.609,2.785,8.264,25.341
7301.0,3.282,0.786,-35.209,3.018,9.723,5.518,37.788,5.186,0.325,-2.741,0.0,39.7,40.6,9.731,3.041,8.862,6.311,8.763,7.321,-3.153,26.611,0.0,251.84,,263.0,255.0,7.663,2.793,8.327,25.264
7301.5,3.282,0.786,-35.209,3.018,9.723,5.518,37.788,5.186,0.325,-2.741,0.0,39.7,40.6,9.731,3.041,8.843,5.557,8.679,7.106,-3.153,26.611,0.0,253.64,,263.0,255.0,7.814,2.801,8.163,25.244
7302.0,3.282,0.786,-35.209,3.018,9.723,5.521,37.797,5.184,0.34,-2.729,0.0,39.68,40.626,9.731,3.041,8.842,5.629,8.682,7.193,-3.146,26.609,0.0,253.64,,264.0,255.0,7.546,2.809,8.123,25.235
7302.5,3.282,0.786,-35.209,3.018,9.723,5.521,37.797,5.184,0.34,-2.729,0.0,39.7,40.6,9.731,3.041,8.632,6.111,8.63,7.102,-3.146,26.609,0.0,254.04,,264.0,260.0,7.586,2.816,8.136,25.241
7303.0,2.089,0.59,-33.914,3.079,9.597,5.521,37.797,5.184,0.34,-2.729,0.0,39.7,40.6,9.795,3.03,8.755,6.234,8.671,7.403,-3.146,26.609,0.0,254.04,,265.0,260.0,7.619,2.824,8.226,25.266
7303.5,2.089,0.59,-33.914,3.079,9.597,5.521,37.797,5.184,0.34,-2.729,0.0,39.7,40.6,9.795,3.03,8.881,5.938,8.686,7.457,-3.146,26.609,0.0,254.14,,265.0,260.0,7.766,2.812,8.219,25.272
7304.0,2.089,0.59,-33.914,3.079,9.597,5.521,37.797,5.184,0.34,-2.729,0.0,39.7,40.6,9.795,3.03,8.872,6.321,8.76,7.362,-3.146,26.609,0.0,254.14,,266.0,260.0,7.74,2.8,8.242,25.273
7304.5,2.089,0.59,-33.914,3.079,9.597,5.521,37.797,5.184,0.34,-2.729,0.0,39.7,40.6,9.795,3.03,8.88,5.789,8.704,7.35,-3.146,26.609,0.0,257.44,,266.0,260.0,7.829,2.789,8.39,25.291
7305.0,2.089,0.59,-33.914,3.079,9.597,5.498,37.784,5.166,0.34,-2.716,0.0,39.675,40.609,9.795,3.03,8.732,6.707,8.748,7.382,-3.149,26.616,0.0,257.44,,267.0,260.0,7.681,2.777,8.463,25.301
7305.5,2.089,0.59,-33.914,3.079,9.597,5.498,37.784,5.166,0.34,-2.716,0.0,39.7,40.6,9.795,3.03,8.997,6.165,8.805,7.358,-3.149,26.616,0.0,256.84,,267.0,260.0,7.892,2.766,8.386,25.283
7306.0,2.089,0.59,-33.914,3.079,9.597,5.498,37.784,5.166,0.34,-2.716,0.0,39.7,40.6,9.795,3.03,8.899,5.854,8.76,7.231,-3.149,26.616,0.0,256.84,,268.0,260.0,7.831,2.755,8.197,25.29
7306.5,3.189,0.767,-35.209,3.002,9.687,5.498,37.784,5.166,0.34,-2.716,0.0,39.7,40.6,9.549,3.085,8.87,6.275,8.799,7.478,-3.149,26.616,0.0,256.14,,268.0,260.0,7.686,2.744,8.177,25.332
7307.0,3.189,0.767,-35.209,3.002,9.687,5.498,37.784,5.166,0.34,-2.716,0.0,39.7,40.6,9.549,3.085,8.832,6.188,8.756,7.235,-3.149,26.616,0.0,256.14,,269.0,260.0,7.855,2.751,8.31,25.349
7307.5,3.189,0.767,-35.209,3.002,9.687,5.498,37.784,5.166,0.34,-2.716,0.0,39.7,40.6,9.549,3.085,8.833,5.51,8.69,7.076,-3.149,26.616,0.0,257.64,,269.0,260.0,7.753,2.758,8.162,25.335
7308.0,3.189,0.767,-35.209,3.002,9.687,5.498,37.784,5.166,0.34,-2.716,0.0,39.7,40.6,9.549,3.085,8.823,5.999,8.711,7.191,-3.149,26.616,0.0,257.64,,270.0,260.0,7.527,2.765,8.087,25.272
7308.5,3.189,0.767,-35.209,3.002,9.687,5.513,37.798,5.155,0.356,-2.736,0.0,39.664,40.559,9.549,3.085,8.655,5.386,8.593,6.785,-3.161,26.61,0.0,259.14,,270.0,260.0,7.681,2.772,8.088,25.271
7309.0,3.189,0.767,-35.209,3.002,9.687,5.513,37.798,5.155,0.356,-2.736,0.0,39.7,40.6,9.549,3.085,8.672,6.421,8.64,7.37,-3.161,26.61,0.0,259.14,,270.0,260.0,7.355,2.779,8.255,25.261
7309.5,2.582,0.674,-34.62,3.1,9.584,5.513,37.798,5.155,0.356,-2.736,0.0,39.7,40.6,9.726,3.054,8.828,5.84,8.65,7.291,-3.161,26.61,0.0,258.94,,270.0,260.0,7.776,2.786,8.127,25.235
7310.0,2.582,0.674,-34.62,3.1,9.584,5.513,37.798,5.155,0.356,-2.736,0.0,39.7,40.6,9.726,3.054,8.797,6.05,8.682,7.123,-3.161,26.61,0.0,258.94,,271.0,260.0,7.652,2.783,8.211,25.206
7310.5,2.582,0.674,-34.62,3.1,9.584,5.513,37.798,5.155,0.356,-2.736,0.0,39.7,40.6,9.726,3.054,8.764,6.034,8.639,7.333,-3.161,26.61,0.0,258.64,,271.0,260.0,7.663,2.779,8.182,25.203
7311.0,2.582,0.674,-34.62,3.1,9.584,5.513,37.798,5.155,0.356,-2.736,0.0,39.7,40.6,9.726,3.054,8.67,6.538,8.666,7.28,-3.161,26.61,0.0,258.64,,272.0,260.0,7.693,2.776,8.304,25.144
7311.5,2.582,0.674,-34.62,3.1,9.584,5.471,37.769,5.162,0.363,-2.74,0.0,39.654,40.542,9.726,3.054,8.849,5.837,8.663,7.251,-3.156,26.612,0.0,261.44,,272.0,260.0,7.788,2.773,8.297,24.994
7312.0,2.582,0.674,-34.62,3.1,9.584,5.471,37.769,5.162,0.363,-2.74,0.0,39.7,40.5,9.726,3.054,8.783,6.517,8.716,7.329,-3.156,26.612,0.0,261.44,,271.0,260.0,7.65,2.77,8.326,24.958
7312.5,2.582,0.674,-34.62,3.1,9.584,5.471,37.769,5.162,0.363,-2.74,0.0,39.7,40.5,9.726,3.054,8.805,6.211,8.683,7.394,-3.156,26.612,0.0,261.64,,271.0,260.0,7.836,2.767,8.264,24.87
7313.0,3.266,0.777,-35.209,3.003,9.638,5.471,37.769,5.162,0.363,-2.74,0.0,39.7,40.5,9.731,3.092,8.731,6.423,8.702,7.255,-3.156,26.612,0.0,261.64,,270.0,260.0,7.774,2.764,8.398,24.902
7313.5,3.266,0.777,-35.209,3.003,9.638,5.471,37.769,5.162,0.363,-2.74,0.0,39.7,40.5,9.731,3.092,8.884,6.009,8.677,7.394,-3.156,26.612,0.0,262.14,,270.0,260.0,7.778,2.772,8.331,24.897
7314.0,3.266,0.777,-35.209,3.003,9.638,5.471,37.769,5.162,0.363,-2.74,0.0,39.7,40.5,9.731,3.092,8.815,6.299,8.723,7.285,-3.156,26.612,0.0,262.14,,269.0,260.0,7.741,2.78,8.265,24.824
7314.5,3.266,0.777,-35.209,3.003,9.638,5.471,37.769,5.162,0.363,-2.74,0.0,39.7,40.5,9.731,3.092,8.802,5.931,8.662,7.063,-3.156,26.612,0.0,263.14,,269.0,260.0,7.78,2.788,8.283,24.842
7315.0,3.266,0.777,-35.209,3.003,9.638,5.479,37.765,5.14,0.385,-2.744,0.0,39.633,40.512,9.731,3.092,8.731,6.159,8.666,7.415,-3.155,26.612,0.0,263.14,,268.0,260.0,7.615,2.796,8.233,24.858
7315.5,3.266,0.777,-35.209,3.003,9.638,5.479,37.765,5.14,0.385,-2.744,0.0,39.6,40.5,9.731,3.092,8.946,5.967,8.739,7.555,-3.155,26.612,0.0,262.84,,268.0,260.0,7.743,2.803,8.343,24.915
7316.0,2.982,0.717,-35.209,2.977,9.736,5.479,37.765,5.14,0.385,-2.744,0.0,39.6,40.5,9.671,3.057,8.822,6.142,8.757,7.197,-3.155,26.612,0.0,262.84,,267.0,260.0,7.802,2.811,8.355,24.965
7316.5,2.982,0.717,-35.209,2.977,9.736,5.479,37.765,5.14,0.385,-2.744,0.0,39.6,40.5,9.671,3.057,8.827,5.679,8.701,7.132,-3.155,26.612,0.0,263.54,,267.0,260.0,7.73,2.814,8.204,25.002
7317.0,2.982,0.717,-35.209,2.977,9.736,5.479,37.765,5.14,0.385,-2.744,0.0,39.6,40.5,9.671,3.057,8.869,6.177,8.779,7.444,-3.155,26.612,0.0,263.54,,266.0,260.0,7.585,2.817,8.225,25.083
7317.5,2.982,0.717,-35.209,2.977,9.736,5.479,37.765,5.14,0.385,-2.744,0.0,39.6,40.5,9.671,3.057,8.946,6.692,8.84,7.798,-3.155,26.612,0.0,260.34,,266.0,260.0,7.817,2.819,8.326,25.176
7318.0,2.982,0.717,-35.209,2.977,9.736,5.447,37.759,5.123,0.395,-2.741,0.0,39.622,40.455,9.671,3.057,8.912,6.694,8.862,7.545,-3.162,26.605,0.0,260.34,,266.0,260.0,8.069,2.822,8.377,25.12
7318.5,2.982,0.717,-35.209,2.977,9.736,5.447,37.759,5.123,0.395,-2.741,0.0,39.6,40.5,9.671,3.057,9.066,5.984,8.856,7.335,-3.162,26.605,0.0,260.84,,266.0,260.0,8.003,2.825,8.324,25.072
7319.0,2.727,0.712,-33.871,3.004,9.559,5.447,37.759,5.123,0.395,-2.741,0.0,39.6,40.5,9.901,2.997,8.955,6.208,8.852,7.532,-3.162,26.605,0.0,260.84,,266.0,260.0,7.81,2.827,8.361,25.048
7319.5,2.727,0.712,-33.871,3.004,9.559,5.447,37.759,5.123,0.395,-2.741,0.0,39.6,40.5,9.901,2.997,9.025,6.03,8.872,7.426,-3.162,26.605,0.0,260.34,,266.0,260.0,7.887,2.826,8.377,25.047
7320.0,2.727,0.712,-33.871,3.004,9.559,5.447,37.759,5.123,0.395,-2.741,0.0,39.6,40.5,9.901,2.997,8.971,6.565,8.911,7.531,-3.162,26.605,0.0,260.34,,266.0,260.0,7.838,2.824,8.353,25.033
7320.5,2.727,0.712,-33.871,3.004,9.559,5.447,37.759,5.123,0.395,-2.741,0.0,39.6,40.5,9.901,2.997,8.943,6.166,8.865,7.378,-3.162,26.605,0.0,258.64,,266.0,260.0,7.995,2.822,8.43,25.024
7321.0,2.727,0.712,-33.871,3.004,9.559,5.447,37.759,5.123,0.395,-2.741,0.0,39.6,40.5,9.901,2.997,8.972,6.073,8.868,7.457,-3.162,26.605,0.0,258.64,,267.0,260.0,7.838,2.821,8.321,24.962
7321.5,2.727,0.712,-33.871,3.004,9.559,5.468,37.764,5.126,0.416,-2.738,0.0,39.607,40.422,9.901,2.997,8.913,6.438,8.846,7.373,-3.16,26.613,0.0,258.14,,267.0,260.0,7.842,2.819,8.458,24.935
7322.0,2.727,0.712,-33.871,3.004,9.559,5.468,37.764,5.126,0.416,-2.738,0.0,39.6,40.4,9.901,2.997,8.98,6.354,8.891,7.663,-3.16,26.613,0.0,258.14,,268.0,260.0,7.892,2.818,8.545,24.842
7322.5,2.639,0.636,-35.209,3.028,9.715,5.468,37.764,5.126,0.416,-2.738,0.0,39.6,40.4,9.69,2.909,9.03,6.72,8.961,7.71,-3.16,26.613,0.0,258.14,,268.0,260.0,7.972,2.816,8.496,24.85
7323.0,2.639,0.636,-35.209,3.028,9.715,5.468,37.764,5.126,0.416,-2.738,0.0,39.6,40.4,9.69,2.909,9.172,6.554,9.021,7.659,-3.16,26.613,0.0,258.14,,269.0,260.0,8.105,2.813,8.613,24.852
7323.5,2.639,0.636,-35.209,3.028,9.715,5.468,37.764,5.126,0.416,-2.738,0.0,39.6,40.4,9.69,2.909,9.181,6.737,9.079,7.933,-3.16,26.613,0.0,257.94,,269.0,260.0,8.101,2.81,8.546,24.906
7324.0,2.639,0.636,-35.209,3.028,9.715,5.468,37.764,5.126,0.416,-2.738,0.0,39.6,40.4,9.69,2.909,9.228,6.959,9.13,7.783,-3.16,26.613,0.0,257.94,,270.0,260.0,8.232,2.808,8.686,24.911
7324.5,2.639,0.636,-35.209,3.028,9.715,5.496,37.72,5.126,0.42,-2.744,0.0,39.583,40.401,9.69,2.909,9.258,6.606,9.121,7.722,-3.159,26.606,0.0,260.84,,270.0,260.0,8.275,2.805,8.658,24.931
7325.0,2.639,0.636,-35.209,3.028,9.715,5.496,37.72,5.126,0.42,-2.744,0.0,39.6,40.4,9.69,2.909,9.129,6.613,9.097,7.657,-3.159,26.606,0.0,260.84,,270.0,260.0,8.177,2.802,8.564,24.935
7325.5,3.211,0.782,-35.209,2.98,9.558,5.496,37.72,5.126,0.42,-2.744,0.0,39.6,40.4,9.666,3.042,9.31,6.174,9.059,7.581,-3.159,26.606,0.0,260.14,,270.0,260.0,8.124,2.8,8.591,24.916
7326.0,3.211,0.782,-35.209,2.98,9.558,5.496,37.72,5.126,0.42,-2.744,0.0,39.6,40.4,9.666,3.042,9.191,6.874,9.135,7.837,-3.159,26.606,0.0,260.14,,270.0,260.0,8.031,2.806,8.507,24.949
7326.5,3.211,0.782,-35.209,2.98,9.558,5.496,37.72,5.126,0.42,-2.744,0.0,39.6,40.4,9.666,3.042,9.066,6.457,9.049,7.506,-3.159,26.606,0.0,260.64,,270.0,260.0,8.259,2.813,8.56,24.998
7327.0,3.211,0.782,-35.209,2.98,9.558,5.496,37.72,5.126,0.42,-2.744,0.0,39.6,40.4,9.666,3.042,9.013,6.575,9.0,7.593,-3.159,26.606,0.0,260.64,,270.0,260.0,8.02,2.819,8.45,25.01
7327.5,3.211,0.782,-35.209,2.98,9.558,5.496,37.72,5.126,0.42,-2.744,0.0,39.6,40.4,9.666,3.042,9.283,6.139,9.015,7.598,-3.159,26.606,0.0,262.64,,270.0,260.0,8.045,2.826,8.528,25.034
7328.0,3.211,0.782,-35.209,2.98,9.558,5.511,37.789,5.19,0.479,-2.749,0.0,39.573,40.402,9.666,3.042,9.146,6.497,9.056,7.644,-3.152,26.616,0.0,262.64,,269.0,260.0,8.009,2.832,8.551,25.053
7328.5,3.211,0.782,-35.209,2.98,9.558,5.511,37.789,5.19,0.479,-2.749,0.0,39.6,40.4,9.666,3.042,9.1,6.107,9.001,7.397,-3.152,26.616,0.0,262.54,,269.0,260.0,8.086,2.838,8.408,25.022
7329.0,3.197,0.748,-35.209,3.026,9.769,5.511,37.789,5.19,0.479,-2.749,0.0,39.6,40.4,9.535,3.056,9.102,5.972,8.986,7.365,-3.152,26.616,0.0,262.54,,268.0,260.0,7.901,2.844,8.436,25.023
7329.5,3.197,0.748,-35.209,3.026,9.769,5.511,37.789,5.19,0.479,-2.749,0.0,39.6,40.4,9.535,3.056,9.098,6.848,9.028,7.71,-3.152,26.616,0.0,262.84,,268.0,260.0,7.856,2.85,8.547,25.028
7330.0,3.197,0.748,-35.209,3.026,9.769,5.511,37.789,5.19,0.479,-2.749,0.0,39.6,40.4,9.535,3.056,9.047,6.488,8.993,7.422,-3.152,26.616,0.0,262.84,,267.0,260.0,8.171,2.856,8.542,25.058
7330.5,3.197,0.748,-35.209,3.026,9.769,5.511,37.789,5.19,0.479,-2.749,0.0,39.6,40.4,9.535,3.056,8.971,6.139,8.953,7.469,-3.152,26.616,0.0,262.24,,267.0,260.0,7.988,2.862,8.341,25.089
7331.0,3.197,0.748,-35.209,3.026,9.769,5.508,37.799,5.196,0.48,-2.73,0.0,39.561,40.309,9.535,3.056,9.148,6.342,8.973,7.414,-3.145,26.613,0.0,262.24,,266.0,260.0,7.883,2.867,8.429,25.106
7331.5,3.197,0.748,-35.209,3.026,9.769,5.508,37.799,5.196,0.48,-2.73,0.0,39.6,40.3,9.535,3.056,9.041,6.172,8.903,7.326,-3.145,26.613,0.0,261.44,,266.0,260.0,7.969,2.872,8.487,25.117
7332.0,2.398,0.612,-35.209,3.111,9.709,5.508,37.799,5.196,0.48,-2.73,0.0,39.6,40.3,9.64,2.978,8.838,6.217,8.829,7.224,-3.145,26.613,0.0,261.44,,265.0,260.0,7.86,2.878,8.407,25.099
7332.5,2.398,0.612,-35.209,3.111,9.709,5.508,37.799,5.196,0.48,-2.73,0.0,39.6,40.3,9.64,2.978,9.0,5.812,8.799,7.264,-3.145,26.613,0.0,261.84,,265.0,260.0,7.777,2.87,8.418,25.092
7333.0,2.398,0.612,-35.209,3.111,9.709,5.508,37.799,5.196,0.48,-2.73,0.0,39.6,40.3,9.64,2.978,8.895,6.14,8.823,7.493,-3.145,26.613,0.0,261.84,,264.0,260.0,7.719,2.862,8.449,25.091
7333.5,2.398,0.612,-35.209,3.111,9.709,5.508,37.799,5.196,0.48,-2.73,0.0,39.6,40.3,9.64,2.978,8.889,6.416,8.873,7.329,-3.145,26.613,0.0,258.84,,264.0,260.0,7.838,2.855,8.459,25.047
7334.0,2.398,0.612,-35.209,3.111,9.709,5.525,37.79,5.189,0.492,-2.743,0.0,39.547,40.286,9.64,2.978,8.869,5.922,8.71,7.073,-3.157,26.611,0.0,258.84,,265.0,260.0,7.876,2.847,8.419,25.068
7334.5,2.398,0.612,-35.209,3.111,9.709,5.525,37.79,5.189,0.492,-2.743,0.0,39.5,40.3,9.64,2.978,8.713,5.968,8.676,7.07,-3.157,26.611,0.0,259.64,,265.0,260.0,7.643,2.84,8.259,25.121
7335.0,2.398,0.612,-35.209,3.111,9.709,5.525,37.79,5.189,0.492,-2.743,0.0,39.5,40.3,9.64,2.978,8.965,6.332,8.8,7.366,-3.157,26.611,0.0,259.64,,265.0,260.0,7.607,2.832,8.359,25.136
7335.5,3.528,0.837,-35.209,3.046,9.705,5.525,37.79,5.189,0.492,-2.743,0.0,39.5,40.3,9.635,3.226,9.028,6.874,8.866,7.69,-3.157,26.611,0.0,259.64,,265.0,260.0,7.866,2.825,8.449,25.128
7336.0,3.528,0.837,-35.209,3.046,9.705,5.525,37.79,5.189,0.492,-2.743,0.0,39.5,40.3,9.635,3.226,8.916,5.781,8.796,7.148,-3.157,26.611,0.0,259.64,,265.0,260.0,8.115,2.837,8.339,25.143
7336.5,3.528,0.837,-35.209,3.046,9.705,5.525,37.79,5.189,0.492,-2.743,0.0,39.5,40.3,9.635,3.226,9.001,6.166,8.86,7.379,-3.157,26.611,0.0,259.44,,265.0,260.0,7.66,2.848,8.437,25.164
7337.0,3.528,0.837,-35.209,3.046,9.705,5.525,37.79,5.189,0.492,-2.743,0.0,39.5,40.3,9.635,3.226,9.05,6.075,8.838,7.429,-3.157,26.611,0.0,259.44,,265.0,260.0,7.851,2.859,8.388,25.132
7337.5,3.528,0.837,-35.209,3.046,9.705,5.514,37.767,5.186,0.48,-2.727,0.0,39.534,40.271,9.635,3.226,9.078,6.335,8.886,7.46,-3.165,26.607,0.0,258.44,,265.0,260.0,7.848,2.87,8.372,25.191
7338.0,3.528,0.837,-35.209,3.046,9.705,5.514,37.767,5.186,0.48,-2.727,0.0,39.5,40.3,9.635,3.226,8.994,6.309,8.863,7.302,-3.165,26.607,0.0,258.44,,266.0,260.0,7.94,2.881,8.468,25.129
7338.5,2.828,0.698,-35.209,3.05,9.755,5.514,37.767,5.186,0.48,-2.727,0.0,39.5,40.3,9.636,3.018,9.004,5.82,8.832,7.183,-3.165,26.607,0.0,258.04,,266.0,260.0,7.867,2.892,8.368,25.082
7339.0,2.828,0.698,-35.209,3.05,9.755,5.514,37.767,5.186,0.48,-2.727,0.0,39.5,40.3,9.636,3.018,8.901,6.145,8.836,7.476,-3.165,26.607,0.0,258.04,,267.0,260.0,7.71,2.891,8.318,25.022
7339.5,2.828,0.698,-35.209,3.05,9.755,5.514,37.767,5.186,0.48,-2.727,0.0,39.5,40.3,9.636,3.018,9.115,6.028,8.889,7.492,-3.165,26.607,0.0,258.04,,267.0,260.0,7.84,2.89,8.364,25.016
7340.0,2.828,0.698,-35.209,3.05,9.755,5.514,37.767,5.186,0.48,-2.727,0.0,39.5,40.3,9.636,3.018,9.05,6.851,8.942,7.684,-3.165,26.607,0.0,258.04,,268.0,260.0,7.881,2.889,8.513,25.051
7340.5,2.828,0.698,-35.209,3.05,9.755,5.464,37.745,5.194,0.498,-2.742,0.0,39.527,40.284,9.636,3.018,8.966,6.631,8.921,7.536,-3.154,26.613,0.0,258.94,,268.0,260.0,8.132,2.888,8.391,25.048
7341.0,2.828,0.698,-35.209,3.05,9.755,5.464,37.745,5.194,0.498,-2.742,0.0,39.5,40.3,9.636,3.018,9.238,7.006,9.057,7.862,-3.154,26.613,0.0,258.94,,269.0,260.0,8.014,2.887,8.496,24.966
7341.5,2.828,0.698,-35.209,3.05,9.755,5.464,37.745,5.194,0.498,-2.742,0.0,39.5,40.3,9.636,3.018,9.273,6.805,9.075,8.023,-3.154,26.613,0.0,259.44,,269.0,260.0,8.291,2.886,8.623,24.934
7342.0,2.979,0.716,-34.881,3.059,9.658,5.464,37.745,5.194,0.498,-2.742,0.0,39.5,40.3,9.707,2.782,9.295,6.337,9.083,7.815,-3.154,26.613,0.0,259.44,,269.0,260.0,8.294,2.885,8.471,24.904
7342.5,2.979,0.716,-34.881,3.059,9.658,5.464,37.745,5.194,0.498,-2.742,0.0,39.5,40.3,9.707,2.782,9.221,6.449,9.099,7.667,-3.154,26.613,0.0,259.14,,269.0,260.0,8.132,2.886,8.516,24.827
7343.0,2.979,0.716,-34.881,3.059,9.658,5.464,37.745,5.194,0.498,-2.742,0.0,39.5,40.3,9.707,2.782,9.212,6.336,9.042,7.691,-3.154,26.613,0.0,259.14,,269.0,260.0,8.109,2.888,8.559,24.794
7343.5,2.979,0.716,-34.881,3.059,9.658,5.464,37.745,5.194,0.498,-2.742,0.0,39.5,40.3,9.707,2.782,9.161,6.858,9.102,7.733,-3.154,26.613,0.0,262.04,,269.0,260.0,8.071,2.889,8.612,24.839
7344.0,2.979,0.716,-34.881,3.059,9.658,5.525,37.735,5.178,0.514,-2.746,0.0,39.518,40.243,9.707,2.782,9.213,6.693,9.098,7.718,-3.162,26.604,0.0,262.04,,268.0,260.0,8.213,2.891,8.601,24.936
7344.5,2.979,0.716,-34.881,3.059,9.658,5.525,37.735,5.178,0.514,-2.746,0.0,39.5,40.2,9.707,2.782,9.286,6.269,9.087,7.719,-3.162,26.604,0.0,261.94,,268.0,260.0,8.181,2.892,8.501,24.973
7345.0,2.715,0.632,-35.209,3.019,9.727,5.525,37.735,5.178,0.514,-2.746,0.0,39.5,40.2,9.7,3.028,9.242,6.203,9.08,7.45,-3.162,26.604,0.0,261.94,,267.0,260.0,8.09,2.894,8.518,25.002
7345.5,2.715,0.632,-35.209,3.019,9.727,5.525,37.735,5.178,0.514,-2.746,0.0,39.5,40.2,9.7,3.028,9.211,6.2,9.006,7.54,-3.162,26.604,0.0,262.84,,267.0,260.0,7.994,2.891,8.522,24.951
7346.0,2.715,0.632,-35.209,3.019,9.727,5.525,37.735,5.178,0.514,-2.746,0.0,39.5,40.2,9.7,3.028,9.178,6.172,9.019,7.464,-3.162,26.604,0.0,262.84,,266.0,260.0,7.989,2.888,8.458,24.922
7346.5,2.715,0.632,-35.209,3.019,9.727,5.525,37.735,5.178,0.514,-2.746,0.0,39.5,40.2,9.7,3.028,9.029,6.203,8.962,7.453,-3.162,26.604,0.0,261.24,,266.0,260.0,7.958,2.885,8.473,24.899
7347.0,2.715,0.632,-35.209,3.019,9.727,5.549,37.79,5.207,0.556,-2.753,0.0,39.512,40.235,9.7,3.028,9.075,6.475,8.986,7.665,-3.168,26.607,0.0,261.24,,265.0,260.0,7.911,2.882,8.411,24.864
7347.5,2.715,0.632,-35.209,3.019,9.727,5.549,37.79,5.207,0.556,-2.753,0.0,39.5,40.2,9.7,3.028,9.349,6.145,9.045,7.602,-3.168,26.607,0.0,261.34,,265.0,260.0,8.05,2.879,8.395,24.815
7348.0,2.082,0.572,-33.848,3.104,9.546,5.549,37.79,5.207,0.556,-2.753,0.0,39.5,40.2,9.765,2.89,9.081,6.224,8.953,7.441,-3.168,26.607,0.0,261.34,,264.0,260.0,8.035,2.877,8.338,24.759
7348.5,2.082,0.572,-33.848,3.104,9.546,5.549,37.79,5.207,0.556,-2.753,0.0,39.5,40.2,9.765,2.89,9.03,6.532,8.911,7.427,-3.168,26.607,0.0,260.04,,264.0,260.0,7.925,2.864,8.454,24.777
7349.0,2.082,0.572,-33.848,3.104,9.546,5.549,37.79,5.207,0.556,-2.753,0.0,39.5,40.2,9.765,2.89,8.976,6.365,8.883,7.609,-3.168,26.607,0.0,260.04,,264.0,260.0,7.975,2.851,8.523,24.776
7349.5,2.082,0.572,-33.848,3.104,9.546,5.549,37.79,5.207,0.556,-2.753,0.0,39.5,40.2,9.765,2.89,9.033,5.956,8.885,7.384,-3.168,26.607,0.0,257.64,,264.0,260.0,7.958,2.838,8.371,24.822
7350.0,2.082,0.572,-33.848,3.104,9.546,5.549,37.79,5.207,0.556,-2.753,0.0,39.5,40.2,9.765,2.89,8.864,6.373,8.848,7.282,-3.168,26.607,0.0,257.64,,265.0,260.0,7.815,2.826,8.39,24.886
7350.5,2.082,0.572,-33.848,3.104,9.546,5.563,37.787,5.213,0.561,-2.75,0.0,39.501,40.244,9.765,2.89,8.814,6.689,8.837,7.539,-3.175,26.604,0.0,257.84,,265.0,260.0,7.842,2.814,8.408,25.018
7351.0,2.082,0.572,-33.848,3.104,9.546,5.563,37.787,5.213,0.561,-2.75,0.0,39.5,40.2,9.765,2.89,9.049,5.834,8.906,7.482,-3.175,26.604,0.0,257.84,,266.0,260.0,7.97,2.802,8.531,25.086
7351.5,2.849,0.767,-33.958,3.102,9.598,5.563,37.787,5.213,0.561,-2.75,0.0,39.5,40.2,9.762,2.933,8.968,6.893,8.944,7.587,-3.175,26.604,0.0,258.24,,266.0,260.0,7.818,2.79,8.54,25.108
7352.0,2.849,0.767,-33.958,3.102,9.598,5.563,37.787,5.213,0.561,-2.75,0.0,39.5,40.2,9.762,2.933,9.149,5.973,8.923,7.364,-3.175,26.604,0.0,258.24,,267.0,260.0,8.098,2.791,8.504,25.184
7352.5,2.849,0.767,-33.958,3.102,9.598,5.563,37.787,5.213,0.561,-2.75,0.0,39.5,40.2,9.762,2.933,9.117,6.689,9.001,7.859,-3.175,26.604,0.0,257.04,,267.0,260.0,7.853,2.792,8.513,25.254
7353.0,2.849,0.767,-33.958,3.102,9.598,5.563,37.787,5.213,0.561,-2.75,0.0,39.5,40.2,9.762,2.933,9.054,6.878,8.991,7.695,-3.175,26.604,0.0,257.04,,268.0,260.0,8.166,2.793,8.595,25.323
7353.5,2.849,0.767,-33.958,3.102,9.598,5.583,37.742,5.186,0.535,-2.748,0.0,39.499,40.231,9.762,2.933,9.25,6.315,9.042,7.591,-3.174,26.606,0.0,258.84,,268.0,260.0,8.154,2.794,8.585,25.378
7354.0,2.849,0.767,-33.958,3.102,9.598,5.583,37.742,5.186,0.535,-2.748,0.0,39.5,40.2,9.762,2.933,9.205,6.199,9.055,7.593,-3.174,26.606,0.0,258.84,,269.0,260.0,8.05,2.795,8.585,25.382
7354.5,2.772,0.64,-35.209,2.993,9.706,5.583,37.742,5.186,0.535,-2.748,0.0,39.5,40.2,9.653,2.952,9.15,6.349,9.078,7.732,-3.174,26.606,0.0,259.24,,269.0,260.0,8.013,2.796,8.435,25.304
7355.0,2.772,0.64,-35.209,2.993,9.706,5.583,37.742,5.186,0.535,-2.748,0.0,39.5,40.2,9.653,2.952,9.156,6.466,9.087,7.688,-3.174,26.606,0.0,259.24,,269.0,260.0,8.077,2.795,8.525,25.331
7355.5,2.772,0.64,-35.209,2.993,9.706,5.583,37.742,5.186,0.535,-2.748,0.0,39.5,40.2,9.653,2.952,9.093,5.961,8.959,7.429,-3.174,26.606,0.0,259.54,,269.0,260.0,8.099,2.795,8.415,25.334
7356.0,2.772,0.64,-35.209,2.993,9.706,5.583,37.742,5.186,0.535,-2.748,0.0,39.5,40.2,9.653,2.952,8.947,6.433,8.913,7.35,-3.174,26.606,0.0,259.54,,269.0,260.0,7.861,2.794,8.456,25.312
7356.5,2.772,0.64,-35.209,2.993,9.706,5.583,37.742,5.186,0.535,-2.748,0.0,39.5,40.2,9.653,2.952,8.849,5.867,8.812,7.028,-3.174,26.606,0.0,262.64,,269.0,260.0,7.911,2.794,8.355,25.309
7357.0,2.772,0.64,-35.209,2.993,9.706,5.555,37.783,5.209,0.586,-2.761,0.0,39.511,40.223,9.653,2.952,8.87,6.303,8.832,7.288,-3.174,26.61,0.0,262.64,,268.0,260.0,7.639,2.794,8.344,25.305
7357.5,2.772,0.64,-35.209,2.993,9.706,5.555,37.783,5.209,0.586,-2.761,0.0,39.5,40.2,9.653,2.952,8.937,6.6,8.888,7.511,-3.174,26.61,0.0,261.84,,268.0,260.0,7.823,2.793,8.391,25.299
7358.0,1.871,0.568,-34.076,3.146,9.624,5.555,37.783,5.209,0.586,-2.761,0.0,39.5,40.2,9.739,3.009,9.043,5.771,8.868,7.403,-3.174,26.61,0.0,261.84,,267.0,260.0,7.984,2.793,8.45,25.277
7358.5,1.871,0.568,-34.076,3.146,9.624,5.555,37.783,5.209,0.586,-2.761,0.0,39.5,40.2,9.739,3.009,8.986,6.704,8.948,7.489,-3.174,26.61,0.0,262.34,,267.0,260.0,7.771,2.778,8.46,25.243
7359.0,1.871,0.568,-34.076,3.146,9.624,5.555,37.783,5.209,0.586,-2.761,0.0,39.5,40.2,9.739,3.009,8.992,6.37,8.877,7.506,-3.174,26.61,0.0,262.34,,266.0,260.0,8.032,2.763,8.454,25.195
7359.5,1.871,0.568,-34.076,3.146,9.624,5.555,37.783,5.209,0.586,-2.761,0.0,39.5,40.2,9.739,3.009,8.896,6.588,8.898,7.402,-3.174,26.61,0.0,260.84,,266.0,260.0,7.936,2.748,8.529,25.106
7360.0,1.871,0.568,-34.076,3.146,9.624,5.536,37.784,5.222,0.584,-2.754,0.0,39.51,40.288,9.739,3.009,9.005,5.974,8.855,7.152,-3.175,26.621,0.0,260.84,,266.0,260.0,7.946,2.734,8.487,25.103
7360.5,1.871,0.568,-34.076,3.146,9.624,5.536,37.784,5.222,0.584,-2.754,0.0,39.5,40.3,9.739,3.009,8.888,6.141,8.845,7.397,-3.175,26.621,0.0,260.84,,266.0,260.0,7.747,2.72,8.372,25.049
7361.0,2.801,0.669,-35.209,3.093,9.723,5.536,37.784,5.222,0.584,-2.754,0.0,39.5,40.3,9.094,2.928,9.036,5.884,8.854,7.277,-3.175,26.621,0.0,260.84,,266.0,260.0,7.818,2.706,8.4,25.079
7361.5,2.801,0.669,-35.209,3.093,9.723,5.536,37.784,5.222,0.584,-2.754,0.0,39.5,40.3,9.094,2.928,9.046,6.19,8.92,7.649,-3.175,26.621,0.0,261.04,,266.0,260.0,7.763,2.708,8.357,25.143
7362.0,2.801,0.669,-35.209,3.093,9.723,5.536,37.784,5.222,0.584,-2.754,0.0,39.5,40.3,9.094,2.928,8.985,5.617,8.839,7.277,-3.175,26.621,0.0,261.04,,265.0,260.0,7.951,2.709,8.366,25.182
7362.5,2.801,0.669,-35.209,3.093,9.723,5.536,37.784,5.222,0.584,-2.754,0.0,39.5,40.3,9.094,2.928,8.903,6.333,8.876,7.362,-3.175,26.621,0.0,259.04,,265.0,260.0,7.679,2.711,8.421,25.195
7363.0,2.801,0.669,-35.209,3.093,9.723,5.521,37.792,5.189,0.604,-2.766,0.0,39.507,40.264,9.094,2.928,9.021,5.87,8.861,7.391,-3.189,26.602,0.0,259.04,,265.0,260.0,7.868,2.712,8.312,25.21
7363.5,2.801,0.669,-35.209,3.093,9.723,5.521,37.792,5.189,0.604,-2.766,0.0,39.5,40.3,9.094,2.928,8.982,6.406,8.9,7.564,-3.189,26.602,0.0,259.04,,265.0,260.0,7.786,2.714,8.322,25.205
7364.0,2.801,0.669,-35.209,3.093,9.723,5.521,37.792,5.189,0.604,-2.766,0.0,39.5,40.3,9.094,2.928,9.0,6.481,8.909,7.474,-3.189,26.602,0.0,259.04,,265.0,260.0,7.963,2.715,8.514,25.243
7364.5,2.707,0.706,-34.429,3.073,9.519,5.521,37.792,5.189,0.604,-2.766,0.0,39.5,40.3,9.787,3.001,9.061,6.482,8.934,7.77,-3.189,26.602,0.0,258.74,,265.0,260.0,7.966,2.716,8.55,25.231
7365.0,2.707,0.706,-34.429,3.073,9.519,5.521,37.792,5.189,0.604,-2.766,0.0,39.5,40.3,9.787,3.001,9.107,6.179,8.984,7.414,-3.189,26.602,0.0,258.74,,266.0,260.0,8.062,2.716,8.487,25.248
7365.5,2.707,0.706,-34.429,3.073,9.519,5.521,37.792,5.189,0.604,-2.766,0.0,39.5,40.3,9.787,3.001,9.105,6.881,8.99,7.997,-3.189,26.602,0.0,257.54,,266.0,260.0,7.921,2.716,8.513,25.18
7366.0,2.707,0.706,-34.429,3.073,9.519,5.521,37.792,5.189,0.604,-2.766,0.0,39.5,40.3,9.787,3.001,9.13,6.585,9.021,7.781,-3.189,26.602,0.0,257.54,,267.0,260.0,8.243,2.716,8.663,25.081
7366.5,2.707,0.706,-34.429,3.073,9.519,5.588,37.76,5.216,0.606,-2.756,0.0,39.523,40.312,9.787,3.001,9.251,6.515,9.055,7.792,-3.182,26.618,0.0,257.04,,267.0,260.0,8.129,2.716,8.665,25.009
7367.0,2.707,0.706,-34.429,3.073,9.519,5.588,37.76,5.216,0.606,-2.756,0.0,39.5,40.3,9.787,3.001,9.103,6.732,9.067,7.688,-3.182,26.618,0.0,257.04,,268.0,260.0,8.153,2.716,8.589,24.98
7367.5,3.043,0.703,-35.209,2.985,9.727,5.588,37.76,5.216,0.606,-2.756,0.0,39.5,40.3,9.673,2.998,9.272,6.214,9.083,7.606,-3.182,26.618,0.0,257.64,,268.0,260.0,8.148,2.716,8.57,24.992
7368.0,3.043,0.703,-35.209,2.985,9.727,5.588,37.76,5.216,0.606,-2.756,0.0,39.5,40.3,9.673,2.998,9.228,6.765,9.121,7.759,-3.182,26.618,0.0,257.64,,269.0,260.0,8.044,2.721,8.662,24.992
7368.5,3.043,0.703,-35.209,2.985,9.727,5.588,37.76,5.216,0.606,-2.756,0.0,39.5,40.3,9.673,2.998,9.113,6.737,9.1,7.673,-3.182,26.618,0.0,257.54,,269.0,260.0,8.219,2.726,8.726,24.986
7369.0,3.043,0.703,-35.209,2.985,9.727,5.588,37.76,5.216,0.606,-2.756,0.0,39.5,40.3,9.673,2.998,9.243,5.987,9.079,7.642,-3.182,26.618,0.0,257.54,,270.0,260.0,8.156,2.731,8.669,24.996
7369.5,3.043,0.703,-35.209,2.985,9.727,5.569,37.771,5.216,0.622,-2.761,0.0,39.525,40.367,9.673,2.998,9.196,6.769,9.142,7.654,-3.181,26.608,0.0,261.24,,270.0,260.0,7.988,2.737,8.641,25.0
7370.0,3.043,0.703,-35.209,2.985,9.727,5.569,37.771,5.216,0.622,-2.761,0.0,39.5,40.4,9.673,2.998,9.123,6.788,9.088,7.74,-3.181,26.608,0.0,261.24,,269.0,260.0,8.19,2.742,8.611,25.017
7370.5,3.043,0.703,-35.209,2.985,9.727,5.569,37.771,5.216,0.622,-2.761,0.0,39.5,40.4,9.673,2.998,9.228,6.369,9.125,7.475,-3.181,26.608,0.0,260.24,,269.0,260.0,8.185,2.746,8.654,25.035
7371.0,3.041,0.723,-35.209,2.995,9.549,5.569,37.771,5.216,0.622,-2.761,0.0,39.5,40.4,9.72,3.096,9.155,6.011,9.01,7.455,-3.181,26.608,0.0,260.24,,269.0,260.0,8.049,2.751,8.597,25.054
7371.5,3.041,0.723,-35.209,2.995,9.549,5.569,37.771,5.216,0.622,-2.761,0.0,39.5,40.4,9.72,3.096,9.073,5.984,8.978,7.492,-3.181,26.608,0.0,261.14,,269.0,260.0,7.908,2.756,8.546,25.091
7372.0,3.041,0.723,-35.209,2.995,9.549,5.569,37.771,5.216,0.622,-2.761,0.0,39.5,40.4,9.72,3.096,8.996,5.827,8.946,7.197,-3.181,26.608,0.0,261.14,,268.0,260.0,7.882,2.761,8.51,25.053
7372.5,3.041,0.723,-35.209,2.995,9.549,5.569,37.771,5.216,0.622,-2.761,0.0,39.5,40.4,9.72,3.096,9.034,6.816,9.007,7.728,-3.181,26.608,0.0,261.84,,268.0,260.0,7.741,2.765,8.624,25.068
7373.0,3.041,0.723,-35.209,2.995,9.549,5.564,37.818,5.222,0.662,-2.759,0.0,39.529,40.376,9.72,3.096,8.996,6.693,8.988,7.487,-3.184,26.606,0.0,261.84,,267.0,260.0,8.146,2.77,8.608,25.153
7373.5,3.041,0.723,-35.209,2.995,9.549,5.564,37.818,5.222,0.662,-2.759,0.0,39.5,40.4,9.72,3.096,8.974,5.672,8.861,7.197,-3.184,26.606,0.0,261.94,,267.0,260.0,8.041,2.774,8.493,25.199
7374.0,2.516,0.603,-35.151,3.056,9.651,5.564,37.818,5.222,0.662,-2.759,0.0,39.5,40.4,9.758,3.13,8.917,6.557,8.926,7.659,-3.184,26.606,0.0,261.94,,266.0,260.0,7.676,2.779,8.481,25.212
7374.5,2.516,0.603,-35.151,3.056,9.651,5.564,37.818,5.222,0.662,-2.759,0.0,39.5,40.4,9.758,3.13,9.08,6.809,8.998,7.581,-3.184,26.606,0.0,261.54,,266.0,260.0,8.014,2.774,8.733,25.244
7375.0,2.516,0.603,-35.151,3.056,9.651,5.564,37.818,5.222,0.662,-2.759,0.0,39.5,40.4,9.758,3.13,9.133,6.204,8.971,7.516,-3.184,26.606,0.0,261.54,,265.0,260.0,8.117,2.77,8.673,25.354
7375.5,2.516,0.603,-35.151,3.056,9.651,5.564,37.818,5.222,0.662,-2.759,0.0,39.5,40.4,9.758,3.13,9.036,6.406,9.003,7.673,-3.184,26.606,0.0,260.34,,265.0,260.0,7.956,2.766,8.519,25.306
7376.0,2.516,0.603,-35.151,3.056,9.651,5.552,37.801,5.219,0.648,-2.765,0.0,39.546,40.402,9.758,3.13,9.033,6.665,9.027,7.551,-3.186,26.608,0.0,260.34,,265.0,260.0,8.029,2.762,8.707,25.321
7376.5,2.516,0.603,-35.151,3.056,9.651,5.552,37.801,5.219,0.648,-2.765,0.0,39.5,40.4,9.758,3.13,9.148,6.361,9.001,7.433,-3.186,26.608,0.0,258.74,,265.0,260.0,8.069,2.758,8.662,25.382
7377.0,2.872,0.716,-34.813,3.073,9.685,5.552,37.801,5.219,0.648,-2.765,0.0,39.5,40.4,9.662,2.931,9.141,6.235,9.024,7.493,-3.186,26.608,0.0,258.74,,266.0,260.0,7.986,2.754,8.586,25.406
7377.5,2.872,0.716,-34.813,3.073,9.685,5.552,37.801,5.219,0.648,-2.765,0.0,39.5,40.4,9.662,2.931,9.1,5.856,8.958,7.332,-3.186,26.608,0.0,259.44,,266.0,260.0,7.973,2.756,8.59,25.448
7378.0,2.872,0.716,-34.813,3.073,9.685,5.552,37.801,5.219,0.648,-2.765,0.0,39.5,40.4,9.662,2.931,9.01,6.397,8.937,7.458,-3.186,26.608,0.0,259.44,,266.0,260.0,7.812,2.758,8.555,25.356
7378.5,2.872,0.716,-34.813,3.073,9.685,5.552,37.801,5.219,0.648,-2.765,0.0,39.5,40.4,9.662,2.931,8.946,6.483,8.948,7.374,-3.186,26.608,0.0,256.04,,266.0,260.0,7.95,2.76,8.609,25.297
7379.0,2.872,0.716,-34.813,3.073,9.685,5.552,37.801,5.219,0.648,-2.765,0.0,39.5,40.4,9.662,2.931,9.097,6.143,8.954,7.613,-3.186,26.608,0.0,256.04,,267.0,260.0,7.938,2.761,8.547,25.254
7379.5,2.872,0.716,-34.813,3.073,9.685,5.566,37.824,5.222,0.664,-2.758,0.0,39.557,40.456,9.662,2.931,9.042,6.663,9.015,7.533,-3.182,26.604,0.0,257.84,,267.0,260.0,7.952,2.763,8.676,25.206
7380.0,2.872,0.716,-34.813,3.073,9.685,5.566,37.824,5.222,0.664,-2.758,0.0,39.6,40.5,9.662,2.931,9.174,6.26,8.987,7.614,-3.182,26.604,0.0,257.84,,268.0,260.0,8.063,2.765,8.639,25.143
7380.5,2.859,0.727,-35.155,3.025,9.632,5.566,37.824,5.222,0.664,-2.758,0.0,39.6,40.5,9.698,3.226,9.046,6.738,8.971,7.563,-3.182,26.604,0.0,256.14,,268.0,260.0,8.009,2.767,8.757,25.121
7381.0,2.859,0.727,-35.155,3.025,9.632,5.566,37.824,5.222,0.664,-2.758,0.0,39.6,40.5,9.698,3.226,9.173,6.546,9.035,7.681,-3.182,26.604,0.0,256.14,,269.0,260.0,8.079,2.768,8.758,25.107
7381.5,2.859,0.727,-35.155,3.025,9.632,5.566,37.824,5.222,0.664,-2.758,0.0,39.6,40.5,9.698,3.226,9.215,6.14,9.045,7.528,-3.182,26.604,0.0,258.34,,269.0,260.0,8.109,2.77,8.722,25.129
7382.0,2.859,0.727,-35.155,3.025,9.632,5.566,37.824,5.222,0.664,-2.758,0.0,39.6,40.5,9.698,3.226,9.17,7.034,9.085,7.853,-3.182,26.604,0.0,258.34,,270.0,260.0,7.982,2.771,8.682,25.16
7382.5,2.859,0.727,-35.155,3.025,9.632,5.528,37.787,5.226,0.663,-2.761,0.0,39.563,40.447,9.698,3.226,9.147,6.811,9.096,7.633,-3.191,26.599,0.0,259.04,,270.0,260.0,8.286,2.773,8.808,25.17
7383.0,2.859,0.727,-35.155,3.025,9.632,5.528,37.787,5.226,0.663,-2.761,0.0,39.6,40.4,9.698,3.226,9.139,6.885,9.081,7.698,-3.191,26.599,0.0,259.04,,270.0,260.0,8.172,2.774,8.741,25.133
7383.5,1.793,0.497,-33.383,3.044,9.643,5.528,37.787,5.226,0.663,-2.761,0.0,39.6,40.4,9.852,2.965,9.213,5.987,9.071,7.412,-3.191,26.599,0.0,260.74,,270.0,260.0,8.201,2.775,8.597,25.143
7384.0,1.793,0.497,-33.383,3.044,9.643,5.528,37.787,5.226,0.663,-2.761,0.0,39.6,40.4,9.852,2.965,9.203,6.564,9.087,7.728,-3.191,26.599,0.0,260.74,,270.0,260.0,7.921,2.759,8.618,25.108
7384.5,1.793,0.497,-33.383,3.044,9.643,5.528,37.787,5.226,0.663,-2.761,0.0,39.6,40.4,9.852,2.965,9.197,6.842,9.138,7.709,-3.191,26.599,0.0,260.34,,270.0,260.0,8.146,2.743,8.71,25.057
7385.0,1.793,0.497,-33.383,3.044,9.643,5.528,37.787,5.226,0.663,-2.761,0.0,39.6,40.4,9.852,2.965,9.126,6.805,9.094,7.752,-3.191,26.599,0.0,260.34,,270.0,260.0,8.222,2.728,8.762,25.005
7385.5,1.793,0.497,-33.383,3.044,9.643,5.528,37.787,5.226,0.663,-2.761,0.0,39.6,40.4,9.852,2.965,9.348,6.219,9.125,7.58,-3.191,26.599,0.0,263.04,,270.0,260.0,8.194,2.713,8.677,24.925
7386.0,1.793,0.497,-33.383,3.044,9.643,5.535,37.803,5.228,0.68,-2.755,0.0,39.585,40.506,9.852,2.965,9.27,7.117,9.166,7.972,-3.185,26.603,0.0,263.04,,269.0,260.0,8.068,2.697,8.737,24.898
7386.5,1.793,0.497,-33.383,3.044,9.643,5.535,37.803,5.228,0.68,-2.755,0.0,39.6,40.5,9.852,2.965,9.193,7.083,9.157,7.782,-3.185,26.603,0.0,261.34,,269.0,260.0,8.381,2.683,8.81,24.871
7387.0,3.156,0.738,-35.209,3.052,9.717,5.535,37.803,5.228,0.68,-2.755,0.0,39.6,40.5,9.673,2.944,9.23,6.856,9.186,7.787,-3.185,26.603,0.0,261.34,,268.0,260.0,8.303,2.668,8.855,24.818
7387.5,3.156,0.738,-35.209,3.052,9.717,5.535,37.803,5.228,0.68,-2.755,0.0,39.6,40.5,9.673,2.944,9.275,6.848,9.19,7.776,-3.185,26.603,0.0,262.94,,268.0,260.0,8.265,2.676,8.85,24.832
7388.0,3.156,0.738,-35.209,3.052,9.717,5.535,37.803,5.228,0.68,-2.755,0.0,39.6,40.5,9.673,2.944,9.367,6.518,9.181,7.799,-3.185,26.603,0.0,262.94,,267.0,260.0,8.272,2.684,8.802,24.839
7388.5,3.156,0.738,-35.209,3.052,9.717,5.535,37.803,5.228,0.68,-2.755,0.0,39.6,40.5,9.673,2.944,9.395,6.591,9.208,7.754,-3.185,26.603,0.0,261.34,,267.0,260.0,8.216,2.692,8.795,24.846
7389.0,3.156,0.738,-35.209,3.052,9.717,5.588,37.811,5.202,0.71,-2.734,0.0,39.603,40.52,9.673,2.944,9.383,6.355,9.224,7.911,-3.178,26.61,0.0,261.34,,266.0,260.0,8.237,2.699,8.749,24.851
7389.5,3.156,0.738,-35.209,3.052,9.717,5.588,37.811,5.202,0.71,-2.734,0.0,39.6,40.5,9.673,2.944,9.27,6.112,9.161,7.776,-3.178,26.61,0.0,262.34,,266.0,260.0,8.218,2.707,8.699,24.886
7390.0,3.019,0.801,-34.456,3.004,9.576,5.588,37.811,5.202,0.71,-2.734,0.0,39.6,40.5,9.741,3.049,9.379,7.398,9.317,8.116,-3.178,26.61,0.0,262.34,,265.0,260.0,8.08,2.714,8.794,24.883
