t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7390.5,3.019,0.801,-34.456,3.004,9.576,5.588,37.811,5.202,0.71,-2.734,0.0,39.6,40.5,9.741,3.049,9.258,7.052,9.268,7.915,-3.178,26.61,0.0,259.64,,265.0,260.0,8.553,2.719,8.801,24.924
7391.0,3.019,0.801,-34.456,3.004,9.576,5.588,37.811,5.202,0.71,-2.734,0.0,39.6,40.5,9.741,3.049,9.573,6.5,9.345,7.732,-3.178,26.61,0.0,259.64,,265.0,260.0,8.373,2.724,8.856,24.894
7391.5,3.019,0.801,-34.456,3.004,9.576,5.588,37.811,5.202,0.71,-2.734,0.0,39.6,40.5,9.741,3.049,9.486,7.142,9.381,8.098,-3.178,26.61,0.0,258.84,,265.0,260.0,8.288,2.729,8.847,24.841
7392.0,3.019,0.801,-34.456,3.004,9.576,5.58,37.795,5.205,0.716,-2.756,0.0,39.613,40.592,9.741,3.049,9.528,6.598,9.397,7.814,-3.192,26.605,0.0,258.84,,266.0,260.0,8.527,2.734,8.834,24.783
7392.5,3.019,0.801,-34.456,3.004,9.576,5.58,37.795,5.205,0.716,-2.756,0.0,39.6,40.6,9.741,3.049,9.523,6.469,9.368,7.897,-3.192,26.605,0.0,256.24,,266.0,260.0,8.334,2.738,8.868,24.729
7393.0,3.019,0.801,-34.456,3.004,9.576,5.58,37.795,5.205,0.716,-2.756,0.0,39.6,40.6,9.741,3.049,9.453,6.252,9.329,7.845,-3.192,26.605,0.0,256.24,,267.0,260.0,8.314,2.743,8.794,24.675
7393.5,3.159,0.713,-35.209,3.014,9.677,5.58,37.795,5.205,0.716,-2.756,0.0,39.6,40.6,9.656,3.016,9.361,6.96,9.353,7.869,-3.192,26.605,0.0,258.24,,267.0,260.0,8.22,2.747,8.866,24.769
7394.0,3.159,0.713,-35.209,3.014,9.677,5.58,37.795,5.205,0.716,-2.756,0.0,39.6,40.6,9.656,3.016,9.384,6.762,9.319,7.846,-3.192,26.605,0.0,258.24,,268.0,260.0,8.386,2.754,8.905,24.823
7394.5,3.159,0.713,-35.209,3.014,9.677,5.58,37.795,5.205,0.716,-2.756,0.0,39.6,40.6,9.656,3.016,9.49,6.584,9.331,7.857,-3.192,26.605,0.0,257.74,,268.0,260.0,8.328,2.761,8.778,24.853
7395.0,3.159,0.713,-35.209,3.014,9.677,5.58,37.795,5.205,0.716,-2.756,0.0,39.6,40.6,9.656,3.016,9.599,6.84,9.44,8.167,-3.192,26.605,0.0,257.74,,269.0,260.0,8.316,2.767,8.822,24.862
7395.5,3.159,0.713,-35.209,3.014,9.677,5.525,37.816,5.23,0.735,-2.758,0.0,39.625,40.618,9.656,3.016,9.407,6.533,9.379,7.901,-3.19,26.592,0.0,259.24,,269.0,260.0,8.512,2.774,8.816,24.83
7396.0,3.159,0.713,-35.209,3.014,9.677,5.525,37.816,5.23,0.735,-2.758,0.0,39.6,40.6,9.656,3.016,9.55,7.367,9.474,8.191,-3.19,26.592,0.0,259.24,,269.0,260.0,8.305,2.78,8.86,24.803
7396.5,2.896,0.657,-35.209,2.997,9.656,5.525,37.816,5.23,0.735,-2.758,0.0,39.6,40.6,9.669,3.047,9.452,7.079,9.458,8.096,-3.19,26.592,0.0,258.34,,269.0,260.0,8.645,2.786,8.83,24.795
7397.0,2.896,0.657,-35.209,2.997,9.656,5.525,37.816,5.23,0.735,-2.758,0.0,39.6,40.6,9.669,3.047,9.671,6.618,9.465,7.903,-3.19,26.592,0.0,258.34,,270.0,260.0,8.521,2.788,8.948,24.754
7397.5,2.896,0.657,-35.209,2.997,9.656,5.525,37.816,5.23,0.735,-2.758,0.0,39.6,40.6,9.669,3.047,9.587,7.238,9.49,8.263,-3.19,26.592,0.0,259.44,,270.0,260.0,8.414,2.79,8.995,24.658
7398.0,2.896,0.657,-35.209,2.997,9.656,5.525,37.816,5.23,0.735,-2.758,0.0,39.6,40.6,9.669,3.047,9.493,7.096,9.456,7.981,-3.19,26.592,0.0,259.44,,270.0,260.0,8.644,2.792,8.86,24.615
7398.5,2.896,0.657,-35.209,2.997,9.656,5.568,37.831,5.222,0.762,-2.753,0.0,39.641,40.638,9.669,3.047,9.551,6.514,9.432,7.909,-3.182,26.6,0.0,260.24,,270.0,260.0,8.506,2.793,8.872,24.53
7399.0,2.896,0.657,-35.209,2.997,9.656,5.568,37.831,5.222,0.762,-2.753,0.0,39.6,40.6,9.669,3.047,9.7,7.632,9.587,8.359,-3.182,26.6,0.0,260.24,,270.0,260.0,8.351,2.795,9.027,24.446
7399.5,2.896,0.657,-35.209,2.997,9.656,5.568,37.831,5.222,0.762,-2.753,0.0,39.6,40.6,9.669,3.047,9.531,6.943,9.489,7.998,-3.182,26.6,0.0,261.24,,270.0,260.0,8.82,2.797,8.943,24.401
7400.0,2.11,0.604,-33.802,3.019,9.616,5.568,37.831,5.222,0.762,-2.753,0.0,39.6,40.6,9.71,2.931,9.638,6.77,9.482,7.932,-3.182,26.6,0.0,261.24,,269.0,260.0,8.49,2.798,8.943,24.398
7400.5,2.11,0.604,-33.802,3.019,9.616,5.568,37.831,5.222,0.762,-2.753,0.0,39.6,40.6,9.71,2.931,9.615,6.655,9.443,8.075,-3.182,26.6,0.0,260.54,,269.0,260.0,8.455,2.787,8.97,24.366
7401.0,2.11,0.604,-33.802,3.019,9.616,5.568,37.831,5.222,0.762,-2.753,0.0,39.6,40.6,9.71,2.931,9.576,6.243,9.378,7.802,-3.182,26.6,0.0,260.54,,269.0,260.0,8.447,2.776,8.928,24.381
7401.5,2.11,0.604,-33.802,3.019,9.616,5.568,37.831,5.222,0.762,-2.753,0.0,39.6,40.6,9.71,2.931,9.469,6.906,9.366,7.948,-3.182,26.6,0.0,262.24,,269.0,260.0,8.25,2.765,8.833,24.359
7402.0,2.11,0.604,-33.802,3.019,9.616,5.548,37.852,5.214,0.773,-2.763,0.0,39.652,40.629,9.71,2.931,9.344,6.483,9.32,7.822,-3.187,26.591,0.0,262.24,,268.0,260.0,8.422,2.754,8.936,24.311
7402.5,2.11,0.604,-33.802,3.019,9.616,5.548,37.852,5.214,0.773,-2.763,0.0,39.7,40.6,9.71,2.931,9.498,7.488,9.479,8.273,-3.187,26.591,0.0,261.14,,268.0,260.0,8.242,2.744,9.113,24.322
7403.0,2.976,0.776,-33.502,3.041,9.642,5.548,37.852,5.214,0.773,-2.763,0.0,39.7,40.6,9.848,3.018,9.751,6.614,9.513,8.238,-3.187,26.591,0.0,261.14,,267.0,260.0,8.685,2.733,8.989,24.323
7403.5,2.976,0.776,-33.502,3.041,9.642,5.548,37.852,5.214,0.773,-2.763,0.0,39.7,40.6,9.848,3.018,9.69,7.291,9.588,8.328,-3.187,26.591,0.0,262.84,,267.0,260.0,8.529,2.737,9.012,24.36
7404.0,2.976,0.776,-33.502,3.041,9.642,5.548,37.852,5.214,0.773,-2.763,0.0,39.7,40.6,9.848,3.018,9.726,7.304,9.611,8.511,-3.187,26.591,0.0,262.84,,266.0,260.0,8.724,2.741,9.175,24.304
7404.5,2.976,0.776,-33.502,3.041,9.642,5.548,37.852,5.214,0.773,-2.763,0.0,39.7,40.6,9.848,3.018,9.746,7.205,9.604,8.419,-3.187,26.591,0.0,259.94,,266.0,260.0,8.788,2.745,9.144,23.95
7405.0,2.976,0.776,-33.502,3.041,9.642,5.546,37.798,5.227,0.765,-2.757,0.0,39.667,40.693,9.848,3.018,9.83,7.136,9.678,8.287,-3.189,26.592,0.0,259.94,,266.0,260.0,8.743,2.749,9.203,23.876
7405.5,2.976,0.776,-33.502,3.041,9.642,5.546,37.798,5.227,0.765,-2.757,0.0,39.7,40.7,9.848,3.018,9.838,7.063,9.648,8.361,-3.189,26.592,0.0,261.04,,266.0,260.0,8.733,2.753,9.167,23.963
7406.0,3.242,0.754,-35.209,2.988,9.679,5.546,37.798,5.227,0.765,-2.757,0.0,39.7,40.7,9.689,3.048,9.808,6.819,9.64,8.169,-3.189,26.592,0.0,261.04,,265.0,260.0,8.728,2.756,9.084,23.937
7406.5,3.242,0.754,-35.209,2.988,9.679,5.546,37.798,5.227,0.765,-2.757,0.0,39.7,40.7,9.689,3.048,9.782,7.434,9.663,8.397,-3.189,26.592,0.0,260.44,,265.0,260.0,8.609,2.764,9.176,24.021
7407.0,3.242,0.754,-35.209,2.988,9.679,5.546,37.798,5.227,0.765,-2.757,0.0,39.7,40.7,9.689,3.048,9.684,7.369,9.629,8.206,-3.189,26.592,0.0,260.44,,265.0,260.0,8.819,2.772,9.168,24.16
7407.5,3.242,0.754,-35.209,2.988,9.679,5.546,37.798,5.227,0.765,-2.757,0.0,39.7,40.7,9.689,3.048,9.783,7.138,9.641,8.115,-3.189,26.592,0.0,259.24,,265.0,260.0,8.722,2.78,9.192,24.173
7408.0,3.242,0.754,-35.209,2.988,9.679,5.546,37.798,5.227,0.765,-2.757,0.0,39.7,40.7,9.689,3.048,9.633,7.248,9.587,8.344,-3.189,26.592,0.0,259.24,,265.0,260.0,8.669,2.787,9.278,24.164
7408.5,3.242,0.754,-35.209,2.988,9.679,5.588,37.839,5.208,0.806,-2.755,0.0,39.677,40.711,9.689,3.048,9.82,6.552,9.59,8.163,-3.189,26.596,0.0,258.74,,265.0,260.0,8.703,2.795,9.221,24.133
7409.0,3.242,0.754,-35.209,2.988,9.679,5.588,37.839,5.208,0.806,-2.755,0.0,39.7,40.7,9.689,3.048,9.762,7.747,9.693,8.501,-3.189,26.596,0.0,258.74,,266.0,260.0,8.531,2.802,9.338,24.154
7409.5,2.835,0.706,-34.672,2.98,9.626,5.588,37.839,5.208,0.806,-2.755,0.0,39.7,40.7,9.824,3.032,9.929,6.797,9.698,8.097,-3.189,26.596,0.0,259.04,,266.0,260.0,8.926,2.809,9.209,24.163
7410.0,2.835,0.706,-34.672,2.98,9.626,5.588,37.839,5.208,0.806,-2.755,0.0,39.7,40.7,9.824,3.032,9.807,6.778,9.641,8.173,-3.189,26.596,0.0,259.04,,266.0,260.0,8.63,2.81,9.202,24.188
7410.5,2.835,0.706,-34.672,2.98,9.626,5.588,37.839,5.208,0.806,-2.755,0.0,39.7,40.7,9.824,3.032,9.783,6.881,9.657,8.379,-3.189,26.596,0.0,258.94,,266.0,260.0,8.6,2.81,9.156,24.224
7411.0,2.835,0.706,-34.672,2.98,9.626,5.588,37.839,5.208,0.806,-2.755,0.0,39.7,40.7,9.824,3.032,9.759,7.369,9.684,8.231,-3.189,26.596,0.0,258.94,,267.0,260.0,8.675,2.811,9.271,24.247
7411.5,2.835,0.706,-34.672,2.98,9.626,5.619,37.843,5.231,0.815,-2.758,0.0,39.69,40.726,9.824,3.032,9.79,6.865,9.632,8.209,-3.187,26.591,0.0,259.84,,267.0,260.0,8.761,2.811,9.219,24.3
7412.0,2.835,0.706,-34.672,2.98,9.626,5.619,37.843,5.231,0.815,-2.758,0.0,39.7,40.7,9.824,3.032,9.785,6.952,9.626,8.162,-3.187,26.591,0.0,259.84,,267.0,260.0,8.624,2.811,9.223,24.354
7412.5,3.107,0.736,-35.209,3.015,9.637,5.619,37.843,5.231,0.815,-2.758,0.0,39.7,40.7,9.741,3.086,9.662,7.138,9.593,7.998,-3.187,26.591,0.0,259.54,,267.0,260.0,8.631,2.812,9.204,24.403
7413.0,3.107,0.736,-35.209,3.015,9.637,5.619,37.843,5.231,0.815,-2.758,0.0,39.7,40.7,9.741,3.086,9.663,6.762,9.489,8.143,-3.187,26.591,0.0,259.54,,267.0,260.0,8.598,2.817,9.188,24.427
7413.5,3.107,0.736,-35.209,3.015,9.637,5.619,37.843,5.231,0.815,-2.758,0.0,39.7,40.7,9.741,3.086,9.651,6.95,9.507,8.204,-3.187,26.591,0.0,260.04,,267.0,260.0,8.514,2.821,9.149,24.455
7414.0,3.107,0.736,-35.209,3.015,9.637,5.619,37.843,5.231,0.815,-2.758,0.0,39.7,40.7,9.741,3.086,9.487,7.391,9.51,8.101,-3.187,26.591,0.0,260.04,,267.0,260.0,8.578,2.826,9.257,24.499
7414.5,3.107,0.736,-35.209,3.015,9.637,5.619,37.843,5.231,0.815,-2.758,0.0,39.7,40.7,9.741,3.086,9.624,7.144,9.523,8.149,-3.187,26.591,0.0,260.84,,267.0,260.0,8.622,2.831,9.102,24.515
7415.0,3.107,0.736,-35.209,3.015,9.637,5.593,37.883,5.238,0.834,-2.765,0.0,39.705,40.723,9.741,3.086,9.807,6.887,9.55,7.991,-3.174,26.6,0.0,260.84,,267.0,260.0,8.61,2.835,9.177,24.551
7415.5,3.107,0.736,-35.209,3.015,9.637,5.593,37.883,5.238,0.834,-2.765,0.0,39.7,40.7,9.741,3.086,9.683,6.764,9.518,8.082,-3.174,26.6,0.0,261.14,,267.0,260.0,8.559,2.84,9.086,24.532
7416.0,2.642,0.619,-35.209,3.008,9.69,5.593,37.883,5.238,0.834,-2.765,0.0,39.7,40.7,9.696,3.233,9.606,6.75,9.504,7.928,-3.174,26.6,0.0,261.14,,266.0,260.0,8.512,2.844,9.088,24.449
7416.5,2.642,0.619,-35.209,3.008,9.69,5.593,37.883,5.238,0.834,-2.765,0.0,39.7,40.7,9.696,3.233,9.697,6.945,9.539,8.035,-3.174,26.6,0.0,259.94,,266.0,260.0,8.447,2.841,9.133,24.341
7417.0,2.642,0.619,-35.209,3.008,9.69,5.593,37.883,5.238,0.834,-2.765,0.0,39.7,40.7,9.696,3.233,9.748,6.897,9.548,8.046,-3.174,26.6,0.0,259.94,,266.0,260.0,8.554,2.838,9.199,24.238
7417.5,2.642,0.619,-35.209,3.008,9.69,5.593,37.883,5.238,0.834,-2.765,0.0,39.7,40.7,9.696,3.233,9.496,6.735,9.471,7.974,-3.174,26.6,0.0,260.64,,266.0,260.0,8.56,2.834,9.033,24.277
7418.0,2.642,0.619,-35.209,3.008,9.69,5.545,37.868,5.233,0.838,-2.766,0.0,39.709,40.775,9.696,3.233,9.677,6.816,9.521,8.088,-3.196,26.585,0.0,260.64,,266.0,260.0,8.419,2.831,9.048,24.243
7418.5,2.642,0.619,-35.209,3.008,9.69,5.545,37.868,5.233,0.838,-2.766,0.0,39.7,40.8,9.696,3.233,9.731,7.006,9.556,8.267,-3.196,26.585,0.0,260.44,,266.0,260.0,8.525,2.828,9.156,24.261
7419.0,3.31,0.785,-35.209,3.052,9.742,5.545,37.868,5.233,0.838,-2.766,0.0,39.7,40.8,9.537,3.013,9.778,8.055,9.71,8.704,-3.196,26.585,0.0,260.44,,266.0,260.0,8.64,2.825,9.178,24.224
7419.5,3.31,0.785,-35.209,3.052,9.742,5.545,37.868,5.233,0.838,-2.766,0.0,39.7,40.8,9.537,3.013,9.927,6.792,9.678,8.372,-3.196,26.585,0.0,260.34,,266.0,260.0,9.062,2.833,9.234,24.103
7420.0,3.31,0.785,-35.209,3.052,9.742,5.545,37.868,5.233,0.838,-2.766,0.0,39.7,40.8,9.537,3.013,9.77,7.692,9.72,8.482,-3.196,26.585,0.0,260.34,,266.0,260.0,8.692,2.841,9.336,24.078
7420.5,3.31,0.785,-35.209,3.052,9.742,5.545,37.868,5.233,0.838,-2.766,0.0,39.7,40.8,9.537,3.013,9.881,7.3,9.729,8.567,-3.196,26.585,0.0,259.44,,266.0,260.0,8.916,2.849,9.198,24.156
7421.0,3.31,0.785,-35.209,3.052,9.742,5.564,37.82,5.207,0.825,-2.763,0.0,39.717,40.769,9.537,3.013,9.885,7.371,9.786,8.381,-3.199,26.581,0.0,259.44,,266.0,260.0,8.869,2.856,9.228,24.221
7421.5,3.31,0.785,-35.209,3.052,9.742,5.564,37.82,5.207,0.825,-2.763,0.0,39.7,40.8,9.537,3.013,9.987,7.338,9.81,8.553,-3.199,26.581,0.0,259.44,,266.0,260.0,8.856,2.864,9.29,24.369
7422.0,3.31,0.785,-35.209,3.052,9.742,5.564,37.82,5.207,0.825,-2.763,0.0,39.7,40.8,9.537,3.013,9.842,7.756,9.807,8.512,-3.199,26.581,0.0,259.44,,266.0,260.0,8.922,2.871,9.293,24.504
7422.5,2.635,0.649,-35.209,3.046,9.658,5.564,37.82,5.207,0.825,-2.763,0.0,39.7,40.8,9.669,2.94,9.888,6.988,9.801,8.267,-3.199,26.581,0.0,259.54,,266.0,260.0,8.979,2.878,9.271,24.49
7423.0,2.635,0.649,-35.209,3.046,9.658,5.564,37.82,5.207,0.825,-2.763,0.0,39.7,40.8,9.669,2.94,9.907,7.408,9.82,8.495,-3.199,26.581,0.0,259.54,,266.0,260.0,8.736,2.874,9.286,24.514
7423.5,2.635,0.649,-35.209,3.046,9.658,5.564,37.82,5.207,0.825,-2.763,0.0,39.7,40.8,9.669,2.94,9.831,7.373,9.771,8.283,-3.199,26.581,0.0,259.74,,266.0,260.0,8.907,2.87,9.136,24.505
7424.0,2.635,0.649,-35.209,3.046,9.658,5.564,37.82,5.207,0.825,-2.763,0.0,39.7,40.8,9.669,2.94,9.769,7.008,9.681,8.124,-3.199,26.581,0.0,259.74,,266.0,260.0,8.815,2.866,9.154,24.513
7424.5,2.635,0.649,-35.209,3.046,9.658,5.585,37.86,5.232,0.869,-2.774,0.0,39.719,40.752,9.669,2.94,9.826,7.177,9.685,8.13,-3.206,26.582,0.0,259.34,,266.0,260.0,8.645,2.863,9.27,24.511
7425.0,2.635,0.649,-35.209,3.046,9.658,5.585,37.86,5.232,0.869,-2.774,0.0,39.7,40.8,9.669,2.94,9.807,6.773,9.653,8.195,-3.206,26.582,0.0,259.34,,266.0,260.0,8.705,2.859,9.293,24.599
7425.5,2.59,0.642,-35.046,3.022,9.595,5.585,37.86,5.232,0.869,-2.774,0.0,39.7,40.8,9.718,3.115,9.718,6.569,9.595,8.009,-3.206,26.582,0.0,259.54,,266.0,260.0,8.607,2.855,9.215,24.653
7426.0,2.59,0.642,-35.046,3.022,9.595,5.585,37.86,5.232,0.869,-2.774,0.0,39.7,40.8,9.718,3.115,9.738,7.632,9.676,8.392,-3.206,26.582,0.0,259.54,,266.0,260.0,8.473,2.851,9.222,24.704
7426.5,2.59,0.642,-35.046,3.022,9.595,5.585,37.86,5.232,0.869,-2.774,0.0,39.7,40.8,9.718,3.115,9.671,7.372,9.645,8.223,-3.206,26.582,0.0,259.34,,266.0,260.0,8.859,2.847,9.241,24.544
7427.0,2.59,0.642,-35.046,3.022,9.595,5.585,37.86,5.232,0.869,-2.774,0.0,39.7,40.8,9.718,3.115,9.868,7.0,9.664,8.103,-3.206,26.582,0.0,259.34,,266.0,260.0,8.728,2.842,9.317,24.576
7427.5,2.59,0.642,-35.046,3.022,9.595,5.542,37.866,5.236,0.865,-2.769,0.0,39.718,40.724,9.718,3.115,9.75,7.475,9.691,8.322,-3.19,26.591,0.0,258.74,,266.0,260.0,8.659,2.838,9.348,24.619
7428.0,2.59,0.642,-35.046,3.022,9.595,5.542,37.866,5.236,0.865,-2.769,0.0,39.7,40.7,9.718,3.115,9.901,7.147,9.711,8.457,-3.19,26.591,0.0,258.74,,267.0,260.0,8.81,2.834,9.35,24.586
7428.5,2.59,0.642,-35.046,3.022,9.595,5.542,37.866,5.236,0.865,-2.769,0.0,39.7,40.7,9.718,3.115,9.895,7.667,9.802,8.474,-3.19,26.591,0.0,259.14,,267.0,260.0,8.804,2.83,9.471,24.538
7429.0,3.218,0.789,-35.209,3.021,9.673,5.542,37.866,5.236,0.865,-2.769,0.0,39.7,40.7,9.629,3.111,9.994,7.31,9.816,8.616,-3.19,26.591,0.0,259.14,,267.0,260.0,8.96,2.826,9.372,24.528
7429.5,3.218,0.789,-35.209,3.021,9.673,5.542,37.866,5.236,0.865,-2.769,0.0,39.7,40.7,9.629,3.111,9.946,7.552,9.856,8.485,-3.19,26.591,0.0,258.74,,267.0,260.0,8.934,2.833,9.427,24.502
7430.0,3.218,0.789,-35.209,3.021,9.673,5.542,37.866,5.236,0.865,-2.769,0.0,39.7,40.7,9.629,3.111,9.931,7.222,9.831,8.47,-3.19,26.591,0.0,258.74,,268.0,260.0,8.96,2.839,9.338,24.598
7430.5,3.218,0.789,-35.209,3.021,9.673,5.542,37.866,5.236,0.865,-2.769,0.0,39.7,40.7,9.629,3.111,10.076,7.113,9.842,8.388,-3.19,26.591,0.0,259.74,,268.0,260.0,8.863,2.845,9.371,24.583
7431.0,3.218,0.789,-35.209,3.021,9.673,5.56,37.845,5.235,0.879,-2.748,0.0,39.732,40.742,9.629,3.111,9.972,7.412,9.861,8.365,-3.17,26.606,0.0,259.74,,268.0,260.0,8.854,2.851,9.437,24.629
7431.5,3.218,0.789,-35.209,3.021,9.673,5.56,37.845,5.235,0.879,-2.748,0.0,39.7,40.7,9.629,3.111,9.99,6.699,9.785,8.224,-3.17,26.606,0.0,259.14,,268.0,260.0,8.903,2.857,9.289,24.637
7432.0,2.174,0.598,-33.025,3.058,9.637,5.56,37.845,5.235,0.879,-2.748,0.0,39.7,40.7,9.818,2.977,9.859,7.337,9.775,8.314,-3.17,26.606,0.0,259.14,,268.0,260.0,8.674,2.863,9.3,24.678
7432.5,2.174,0.598,-33.025,3.058,9.637,5.56,37.845,5.235,0.879,-2.748,0.0,39.7,40.7,9.818,2.977,9.745,7.437,9.745,8.257,-3.17,26.606,0.0,259.04,,268.0,260.0,8.821,2.852,9.375,24.695
7433.0,2.174,0.598,-33.025,3.058,9.637,5.56,37.845,5.235,0.879,-2.748,0.0,39.7,40.7,9.818,2.977,9.833,7.567,9.765,8.477,-3.17,26.606,0.0,259.04,,268.0,260.0,8.796,2.841,9.444,24.741
7433.5,2.174,0.598,-33.025,3.058,9.637,5.56,37.845,5.235,0.879,-2.748,0.0,39.7,40.7,9.818,2.977,9.963,6.708,9.737,8.292,-3.17,26.606,0.0,260.74,,268.0,260.0,8.91,2.83,9.367,24.787
7434.0,2.174,0.598,-33.025,3.058,9.637,5.561,37.866,5.22,0.902,-2.748,0.0,39.732,40.741,9.818,2.977,9.871,7.461,9.798,8.362,-3.168,26.607,0.0,260.74,,268.0,260.0,8.675,2.819,9.53,24.859
7434.5,2.174,0.598,-33.025,3.058,9.637,5.561,37.866,5.22,0.902,-2.748,0.0,39.7,40.7,9.818,2.977,9.901,7.635,9.802,8.695,-3.168,26.607,0.0,259.64,,268.0,260.0,8.873,2.808,9.315,24.892
7435.0,2.174,0.598,-33.025,3.058,9.637,5.561,37.866,5.22,0.902,-2.748,0.0,39.7,40.7,9.818,2.977,9.904,7.236,9.865,8.545,-3.168,26.607,0.0,259.64,,268.0,260.0,9.008,2.798,9.336,24.911
7435.5,2.692,0.706,-33.749,3.032,9.59,5.561,37.866,5.22,0.902,-2.748,0.0,39.7,40.7,9.928,3.013,10.071,7.925,9.996,8.812,-3.168,26.607,0.0,260.64,,268.0,260.0,8.888,2.788,9.402,24.996
7436.0,2.692,0.706,-33.749,3.032,9.59,5.561,37.866,5.22,0.902,-2.748,0.0,39.7,40.7,9.928,3.013,10.205,7.733,10.05,8.981,-3.168,26.607,0.0,260.64,,268.0,260.0,9.201,2.786,9.581,24.995
7436.5,2.692,0.706,-33.749,3.032,9.59,5.561,37.866,5.22,0.902,-2.748,0.0,39.7,40.7,9.928,3.013,10.143,7.579,10.046,8.724,-3.168,26.607,0.0,258.94,,268.0,260.0,9.242,2.785,9.444,25.03
7437.0,2.692,0.706,-33.749,3.032,9.59,5.561,37.866,5.22,0.902,-2.748,0.0,39.7,40.7,9.928,3.013,10.195,7.25,10.034,8.442,-3.168,26.607,0.0,258.94,,269.0,260.0,9.123,2.783,9.48,25.191
7437.5,2.692,0.706,-33.749,3.032,9.59,5.55,37.816,5.216,0.901,-2.739,0.0,39.726,40.734,9.928,3.013,10.137,7.747,10.033,8.741,-3.159,26.606,0.0,260.44,,269.0,260.0,8.98,2.782,9.53,25.169
7438.0,2.692,0.706,-33.749,3.032,9.59,5.55,37.816,5.216,0.901,-2.739,0.0,39.7,40.7,9.928,3.013,10.028,7.9,10.019,8.588,-3.159,26.606,0.0,260.44,,269.0,260.0,9.165,2.78,9.408,25.235
7438.5,2.085,0.539,-34.28,3.009,9.601,5.55,37.816,5.216,0.901,-2.739,0.0,39.7,40.7,9.799,3.028,10.117,7.243,9.968,8.46,-3.159,26.606,0.0,259.54,,269.0,260.0,9.134,2.779,9.409,25.256
7439.0,2.085,0.539,-34.28,3.009,9.601,5.55,37.816,5.216,0.901,-2.739,0.0,39.7,40.7,9.799,3.028,10.088,7.089,9.924,8.551,-3.159,26.606,0.0,259.54,,269.0,260.0,8.947,2.767,9.413,25.279
7439.5,2.085,0.539,-34.28,3.009,9.601,5.55,37.816,5.216,0.901,-2.739,0.0,39.7,40.7,9.799,3.028,9.95,6.704,9.877,8.129,-3.159,26.606,0.0,261.14,,269.0,260.0,8.913,2.756,9.437,25.284
7440.0,2.085,0.539,-34.28,3.009,9.601,5.55,37.816,5.216,0.901,-2.739,0.0,39.7,40.7,9.799,3.028,9.965,7.601,9.906,8.724,-3.159,26.606,0.0,261.14,,268.0,260.0,8.665,2.745,9.361,25.357
7440.5,2.085,0.539,-34.28,3.009,9.601,5.566,37.89,5.202,0.96,-2.743,0.0,39.73,40.7,9.799,3.028,9.974,7.865,9.986,8.678,-3.157,26.613,0.0,260.74,,268.0,260.0,9.049,2.734,9.489,25.475
7441.0,2.085,0.539,-34.28,3.009,9.601,5.566,37.89,5.202,0.96,-2.743,0.0,39.7,40.7,9.799,3.028,10.098,6.961,9.929,8.479,-3.157,26.613,0.0,260.74,,268.0,260.0,9.126,2.724,9.527,25.436
7441.5,2.671,0.739,-34.252,3.067,9.63,5.566,37.89,5.202,0.96,-2.743,0.0,39.7,40.7,9.745,3.028,9.956,7.751,9.951,8.493,-3.157,26.613,0.0,261.64,,268.0,260.0,8.867,2.713,9.635,25.369
7442.0,2.671,0.739,-34.252,3.067,9.63,5.566,37.89,5.202,0.96,-2.743,0.0,39.7,40.7,9.745,3.028,10.025,8.059,10.009,8.786,-3.157,26.613,0.0,261.64,,267.0,260.0,9.038,2.713,9.712,25.229
7442.5,2.671,0.739,-34.252,3.067,9.63,5.566,37.89,5.202,0.96,-2.743,0.0,39.7,40.7,9.745,3.028,10.266,8.032,10.122,9.098,-3.157,26.613,0.0,261.44,,267.0,260.0,9.22,2.712,9.784,25.132
7443.0,2.671,0.739,-34.252,3.067,9.63,5.566,37.89,5.202,0.96,-2.743,0.0,39.7,40.7,9.745,3.028,10.489,8.565,10.32,9.287,-3.157,26.613,0.0,261.44,,266.0,260.0,9.379,2.711,9.812,25.021
7443.5,2.671,0.739,-34.252,3.067,9.63,5.566,37.89,5.202,0.96,-2.743,0.0,39.7,40.7,9.745,3.028,10.529,7.697,10.335,9.238,-3.157,26.613,0.0,260.44,,266.0,260.0,9.665,2.711,9.794,24.968
7444.0,2.671,0.739,-34.252,3.067,9.63,5.58,37.774,5.242,0.918,-2.737,0.0,39.724,40.675,9.745,3.028,10.475,7.868,10.356,9.025,-3.156,26.615,0.0,260.44,,266.0,260.0,9.45,2.71,9.746,24.938
7444.5,2.671,0.739,-34.252,3.067,9.63,5.58,37.774,5.242,0.918,-2.737,0.0,39.7,40.7,9.745,3.028,10.369,7.735,10.339,8.996,-3.156,26.615,0.0,260.04,,266.0,260.0,9.431,2.709,9.742,25.06
7445.0,3.33,0.804,-35.209,2.974,9.707,5.58,37.774,5.242,0.918,-2.737,0.0,39.7,40.7,9.715,2.929,10.573,7.537,10.369,8.871,-3.156,26.615,0.0,260.04,,266.0,260.0,9.36,2.709,9.774,25.086
7445.5,3.33,0.804,-35.209,2.974,9.707,5.58,37.774,5.242,0.918,-2.737,0.0,39.7,40.7,9.715,2.929,10.317,6.89,10.23,8.56,-3.156,26.615,0.0,260.34,,266.0,260.0,9.337,2.719,9.627,25.053
7446.0,3.33,0.804,-35.209,2.974,9.707,5.58,37.774,5.242,0.918,-2.737,0.0,39.7,40.7,9.715,2.929,10.246,6.992,10.18,8.6,-3.156,26.615,0.0,260.34,,266.0,260.0,8.999,2.729,9.589,25.064
7446.5,3.33,0.804,-35.209,2.974,9.707,5.58,37.774,5.242,0.918,-2.737,0.0,39.7,40.7,9.715,2.929,10.164,6.725,10.099,8.419,-3.156,26.615,0.0,257.84,,266.0,260.0,9.004,2.739,9.544,25.035
7447.0,3.33,0.804,-35.209,2.974,9.707,5.517,37.871,5.25,0.985,-2.748,0.0,39.709,40.658,9.715,2.929,10.125,7.687,10.118,8.758,-3.175,26.606,0.0,257.84,,267.0,260.0,8.852,2.748,9.56,25.081
7447.5,3.33,0.804,-35.209,2.974,9.707,5.517,37.871,5.25,0.985,-2.748,0.0,39.7,40.7,9.715,2.929,10.168,7.417,10.13,8.779,-3.175,26.606,0.0,258.54,,267.0,260.0,9.172,2.758,9.553,25.118
7448.0,2.623,0.692,-34.739,3.029,9.641,5.517,37.871,5.25,0.985,-2.748,0.0,39.7,40.7,9.714,3.115,10.211,8.138,10.188,8.915,-3.175,26.606,0.0,258.54,,268.0,260.0,9.124,2.767,9.619,25.016
7448.5,2.623,0.692,-34.739,3.029,9.641,5.517,37.871,5.25,0.985,-2.748,0.0,39.7,40.7,9.714,3.115,10.136,7.695,10.141,8.763,-3.175,26.606,0.0,258.34,,268.0,260.0,9.363,2.765,9.715,25.003
7449.0,2.623,0.692,-34.739,3.029,9.641,5.517,37.871,5.25,0.985,-2.748,0.0,39.7,40.7,9.714,3.115,10.356,8.022,10.26,9.085,-3.175,26.606,0.0,258.34,,269.0,260.0,9.184,2.763,9.767,24.984
7449.5,2.623,0.692,-34.739,3.029,9.641,5.517,37.871,5.25,0.985,-2.748,0.0,39.7,40.7,9.714,3.115,10.25,7.723,10.247,8.993,-3.175,26.606,0.0,258.94,,269.0,260.0,9.431,2.76,9.72,24.962
7450.0,2.623,0.692,-34.739,3.029,9.641,5.587,37.841,5.231,0.99,-2.738,0.0,39.701,40.619,9.714,3.115,10.434,7.641,10.284,8.939,-3.165,26.612,0.0,258.94,,270.0,260.0,9.303,2.758,9.692,24.962
7450.5,2.623,0.692,-34.739,3.029,9.641,5.587,37.841,5.231,0.99,-2.738,0.0,39.7,40.6,9.714,3.115,10.251,8.067,10.247,8.797,-3.165,26.612,0.0,259.14,,270.0,260.0,9.324,2.756,9.839,24.958
7451.0,2.623,0.692,-34.739,3.029,9.641,5.587,37.841,5.231,0.99,-2.738,0.0,39.7,40.6,9.714,3.115,10.361,8.043,10.271,9.031,-3.165,26.612,0.0,259.14,,270.0,260.0,9.34,2.754,9.698,24.967
7451.5,2.488,0.651,-33.447,3.053,9.605,5.587,37.841,5.231,0.99,-2.738,0.0,39.7,40.6,9.894,2.916,10.252,7.68,10.224,8.72,-3.165,26.612,0.0,259.54,,270.0,260.0,9.426,2.752,9.735,24.912
7452.0,2.488,0.651,-33.447,3.053,9.605,5.587,37.841,5.231,0.99,-2.738,0.0,39.7,40.6,9.894,2.916,10.312,7.385,10.201,8.561,-3.165,26.612,0.0,259.54,,270.0,260.0,9.219,2.747,9.711,24.854
7452.5,2.488,0.651,-33.447,3.053,9.605,5.587,37.841,5.231,0.99,-2.738,0.0,39.7,40.6,9.894,2.916,10.158,8.146,10.157,8.767,-3.165,26.612,0.0,263.14,,270.0,260.0,9.115,2.743,9.829,24.8
7453.0,2.488,0.651,-33.447,3.053,9.605,5.587,37.841,5.231,0.99,-2.738,0.0,39.7,40.6,9.894,2.916,10.169,8.058,10.161,8.831,-3.165,26.612,0.0,263.14,,269.0,260.0,9.307,2.739,9.944,24.778
7453.5,2.488,0.651,-33.447,3.053,9.605,5.561,37.865,5.242,1.0,-2.736,0.0,39.704,40.615,9.894,2.916,10.289,7.518,10.184,8.913,-3.163,26.61,0.0,262.94,,269.0,260.0,9.305,2.735,9.678,24.76
7454.0,2.488,0.651,-33.447,3.053,9.605,5.561,37.865,5.242,1.0,-2.736,0.0,39.7,40.6,9.894,2.916,10.205,7.864,10.213,8.726,-3.163,26.61,0.0,262.94,,268.0,260.0,9.226,2.731,9.779,24.752
7454.5,3.417,0.826,-35.057,3.047,9.671,5.561,37.865,5.242,1.0,-2.736,0.0,39.7,40.6,9.723,2.783,10.354,7.665,10.246,9.075,-3.163,26.61,0.0,263.14,,268.0,260.0,9.252,2.727,9.812,24.751
7455.0,3.417,0.826,-35.057,3.047,9.671,5.561,37.865,5.242,1.0,-2.736,0.0,39.7,40.6,9.723,2.783,10.472,8.164,10.335,9.097,-3.163,26.61,0.0,263.14,,267.0,260.0,9.335,2.738,10.006,24.734
7455.5,3.417,0.826,-35.057,3.047,9.671,5.561,37.865,5.242,1.0,-2.736,0.0,39.7,40.6,9.723,2.783,10.599,7.998,10.407,9.089,-3.163,26.61,0.0,262.94,,267.0,260.0,9.517,2.749,9.933,24.727
7456.0,3.417,0.826,-35.057,3.047,9.671,5.561,37.865,5.242,1.0,-2.736,0.0,39.7,40.6,9.723,2.783,10.579,7.9,10.4,9.263,-3.163,26.61,0.0,262.94,,266.0,260.0,9.523,2.76,9.943,24.747
7456.5,3.417,0.826,-35.057,3.047,9.671,5.535,37.797,5.23,0.976,-2.747,0.0,39.685,40.59,9.723,2.783,10.502,8.021,10.388,8.937,-3.169,26.603,0.0,260.24,,266.0,260.0,9.535,2.771,10.082,24.752
7457.0,3.417,0.826,-35.057,3.047,9.671,5.535,37.797,5.23,0.976,-2.747,0.0,39.7,40.6,9.723,2.783,10.529,7.522,10.349,8.986,-3.169,26.603,0.0,260.24,,266.0,260.0,9.462,2.781,10.007,24.766
7457.5,3.417,0.826,-35.057,3.047,9.671,5.535,37.797,5.23,0.976,-2.747,0.0,39.7,40.6,9.723,2.783,10.459,8.174,10.407,9.002,-3.169,26.603,0.0,260.34,,266.0,260.0,9.346,2.792,9.951,24.783
7458.0,2.855,0.663,-35.209,2.933,9.669,5.535,37.797,5.23,0.976,-2.747,0.0,39.7,40.6,9.713,3.041,10.513,7.762,10.372,8.936,-3.169,26.603,0.0,260.34,,266.0,260.0,9.51,2.802,9.969,24.789
7458.5,2.855,0.663,-35.209,2.933,9.669,5.535,37.797,5.23,0.976,-2.747,0.0,39.7,40.6,9.713,3.041,10.479,7.842,10.382,8.97,-3.169,26.603,0.0,260.44,,266.0,260.0,9.396,2.803,9.946,24.84
7459.0,2.855,0.663,-35.209,2.933,9.669,5.535,37.797,5.23,0.976,-2.747,0.0,39.7,40.6,9.713,3.041,10.43,7.97,10.371,8.892,-3.169,26.603,0.0,260.44,,266.0,260.0,9.418,2.804,9.917,24.868
7459.5,2.855,0.663,-35.209,2.933,9.669,5.535,37.797,5.23,0.976,-2.747,0.0,39.7,40.6,9.713,3.041,10.483,7.425,10.323,8.719,-3.169,26.603,0.0,258.54,,266.0,260.0,9.416,2.805,9.853,24.848
7460.0,2.855,0.663,-35.209,2.933,9.669,5.571,37.843,5.228,1.025,-2.735,0.0,39.676,40.606,9.713,3.041,10.305,7.235,10.228,8.785,-3.169,26.602,0.0,258.54,,267.0,260.0,9.238,2.805,9.805,24.888
7460.5,2.855,0.663,-35.209,2.933,9.669,5.571,37.843,5.228,1.025,-2.735,0.0,39.7,40.6,9.713,3.041,10.245,7.333,10.194,8.84,-3.169,26.602,0.0,258.24,,267.0,260.0,9.138,2.807,9.752,24.882
7461.0,2.836,0.691,-34.78,3.072,9.691,5.571,37.843,5.228,1.025,-2.735,0.0,39.7,40.6,9.749,2.968,10.291,7.125,10.173,8.479,-3.169,26.602,0.0,258.24,,268.0,260.0,9.153,2.808,9.791,24.931
7461.5,2.836,0.691,-34.78,3.072,9.691,5.571,37.843,5.228,1.025,-2.735,0.0,39.7,40.6,9.749,2.968,10.157,7.588,10.123,8.709,-3.169,26.602,0.0,258.44,,268.0,260.0,9.017,2.808,9.658,24.923
7462.0,2.836,0.691,-34.78,3.072,9.691,5.571,37.843,5.228,1.025,-2.735,0.0,39.7,40.6,9.749,2.968,10.263,7.075,10.104,8.682,-3.169,26.602,0.0,258.44,,269.0,260.0,9.145,2.808,9.695,24.944
7462.5,2.836,0.691,-34.78,3.072,9.691,5.571,37.843,5.228,1.025,-2.735,0.0,39.7,40.6,9.749,2.968,10.216,7.933,10.163,8.753,-3.169,26.602,0.0,259.84,,269.0,260.0,9.031,2.808,9.728,24.969
7463.0,2.836,0.691,-34.78,3.072,9.691,5.598,37.882,5.242,1.035,-2.739,0.0,39.665,40.526,9.749,2.968,10.248,7.254,10.117,8.692,-3.16,26.614,0.0,259.84,,269.0,260.0,9.266,2.809,9.76,24.992
7463.5,2.836,0.691,-34.78,3.072,9.691,5.598,37.882,5.242,1.035,-2.739,0.0,39.7,40.5,9.749,2.968,10.125,7.849,10.139,8.652,-3.16,26.614,0.0,260.14,,269.0,260.0,9.078,2.809,9.805,24.987
7464.0,2.836,0.691,-34.78,3.072,9.691,5.598,37.882,5.242,1.035,-2.739,0.0,39.7,40.5,9.749,2.968,10.291,7.468,10.129,8.64,-3.16,26.614,0.0,260.14,,269.0,260.0,9.191,2.81,9.82,24.903
7464.5,2.925,0.723,-35.19,3.111,9.592,5.598,37.882,5.242,1.035,-2.739,0.0,39.7,40.5,9.677,2.971,10.232,7.204,10.05,8.656,-3.16,26.614,0.0,260.04,,269.0,260.0,9.132,2.81,9.818,24.84
7465.0,2.925,0.723,-35.19,3.111,9.592,5.598,37.882,5.242,1.035,-2.739,0.0,39.7,40.5,9.677,2.971,10.153,7.981,10.117,8.794,-3.16,26.614,0.0,260.04,,269.0,260.0,9.036,2.812,9.861,24.802
7465.5,2.925,0.723,-35.19,3.111,9.592,5.598,37.882,5.242,1.035,-2.739,0.0,39.7,40.5,9.677,2.971,10.276,7.655,10.143,8.577,-3.16,26.614,0.0,261.94,,269.0,260.0,9.261,2.814,9.889,24.784
7466.0,2.925,0.723,-35.19,3.111,9.592,5.598,37.882,5.242,1.035,-2.739,0.0,39.7,40.5,9.677,2.971,10.243,7.494,10.103,8.808,-3.16,26.614,0.0,261.94,,268.0,260.0,9.163,2.816,9.89,24.602
7466.5,2.925,0.723,-35.19,3.111,9.592,5.604,37.856,5.253,1.028,-2.734,0.0,39.65,40.484,9.677,2.971,10.147,8.04,10.108,8.76,-3.154,26.612,0.0,261.64,,268.0,260.0,9.162,2.818,9.89,24.523
7467.0,2.925,0.723,-35.19,3.111,9.592,5.604,37.856,5.253,1.028,-2.734,0.0,39.7,40.5,9.677,2.971,10.199,7.331,10.074,8.71,-3.154,26.612,0.0,261.64,,267.0,260.0,9.264,2.819,9.79,24.509
7467.5,3.275,0.835,-35.209,3.029,9.666,5.604,37.856,5.253,1.028,-2.734,0.0,39.7,40.5,9.713,3.226,10.124,7.184,10.035,8.392,-3.154,26.612,0.0,261.84,,267.0,260.0,9.079,2.821,9.719,24.462
7468.0,3.275,0.835,-35.209,3.029,9.666,5.604,37.856,5.253,1.028,-2.734,0.0,39.7,40.5,9.713,3.226,10.093,7.591,10.047,8.551,-3.154,26.612,0.0,261.84,,266.0,260.0,8.934,2.829,9.644,24.425
7468.5,3.275,0.835,-35.209,3.029,9.666,5.604,37.856,5.253,1.028,-2.734,0.0,39.7,40.5,9.713,3.226,10.091,7.645,10.061,8.646,-3.154,26.612,0.0,260.24,,266.0,260.0,9.07,2.836,9.738,24.436
7469.0,3.275,0.835,-35.209,3.029,9.666,5.604,37.856,5.253,1.028,-2.734,0.0,39.7,40.5,9.713,3.226,10.045,6.956,9.984,8.424,-3.154,26.612,0.0,260.24,,266.0,260.0,9.111,2.843,9.581,24.424
7469.5,3.275,0.835,-35.209,3.029,9.666,5.58,37.873,5.236,1.06,-2.728,0.0,39.629,40.462,9.713,3.226,10.19,7.279,10.053,8.535,-3.164,26.603,0.0,259.44,,266.0,260.0,8.852,2.85,9.563,24.367
7470.0,3.275,0.835,-35.209,3.029,9.666,5.58,37.873,5.236,1.06,-2.728,0.0,39.6,40.5,9.713,3.226,10.136,7.398,10.006,8.65,-3.164,26.603,0.0,259.44,,266.0,260.0,9.014,2.857,9.646,24.37
7470.5,2.214,0.583,-33.813,3.1,9.678,5.58,37.873,5.236,1.06,-2.728,0.0,39.6,40.5,9.807,2.894,10.053,6.794,9.961,8.404,-3.164,26.603,0.0,259.34,,266.0,260.0,9.048,2.864,9.598,24.331
7471.0,2.214,0.583,-33.813,3.1,9.678,5.58,37.873,5.236,1.06,-2.728,0.0,39.6,40.5,9.807,2.894,10.128,7.781,10.038,8.731,-3.164,26.603,0.0,259.34,,266.0,260.0,8.803,2.853,9.55,24.346
7471.5,2.214,0.583,-33.813,3.1,9.678,5.58,37.873,5.236,1.06,-2.728,0.0,39.6,40.5,9.807,2.894,9.963,7.658,9.981,8.54,-3.164,26.603,0.0,259.44,,266.0,260.0,9.169,2.843,9.594,24.343
7472.0,2.214,0.583,-33.813,3.1,9.678,5.58,37.873,5.236,1.06,-2.728,0.0,39.6,40.5,9.807,2.894,10.118,7.04,9.961,8.316,-3.164,26.603,0.0,259.44,,266.0,260.0,9.035,2.832,9.576,24.322
7472.5,2.214,0.583,-33.813,3.1,9.678,5.58,37.873,5.236,1.06,-2.728,0.0,39.6,40.5,9.807,2.894,10.105,7.687,9.998,8.68,-3.164,26.603,0.0,259.04,,266.0,260.0,8.859,2.822,9.597,24.286
7473.0,2.214,0.583,-33.813,3.1,9.678,5.606,37.85,5.245,1.054,-2.733,0.0,39.615,40.44,9.807,2.894,10.092,8.107,10.088,8.784,-3.161,26.606,0.0,259.04,,266.0,260.0,9.118,2.812,9.589,24.295
7473.5,2.214,0.583,-33.813,3.1,9.678,5.606,37.85,5.245,1.054,-2.733,0.0,39.6,40.4,9.807,2.894,10.235,7.264,10.115,8.7,-3.161,26.606,0.0,258.94,,266.0,260.0,9.268,2.803,9.687,24.29
7474.0,2.304,0.624,-33.645,3.141,9.614,5.606,37.85,5.245,1.054,-2.733,0.0,39.6,40.4,9.833,2.851,10.279,7.964,10.174,8.884,-3.161,26.606,0.0,258.94,,267.0,260.0,9.079,2.793,9.807,24.299
7474.5,2.304,0.624,-33.645,3.141,9.614,5.606,37.85,5.245,1.054,-2.733,0.0,39.6,40.4,9.833,2.851,10.386,7.87,10.264,8.992,-3.161,26.606,0.0,258.94,,267.0,260.0,9.325,2.785,9.703,24.22
7475.0,2.304,0.624,-33.645,3.141,9.614,5.606,37.85,5.245,1.054,-2.733,0.0,39.6,40.4,9.833,2.851,10.368,7.616,10.271,8.728,-3.161,26.606,0.0,258.94,,268.0,260.0,9.378,2.777,9.716,24.2
7475.5,2.304,0.624,-33.645,3.141,9.614,5.606,37.85,5.245,1.054,-2.733,0.0,39.6,40.4,9.833,2.851,10.339,7.57,10.218,8.845,-3.161,26.606,0.0,258.94,,268.0,260.0,9.246,2.769,9.735,24.186
7476.0,2.304,0.624,-33.645,3.141,9.614,5.6,37.784,5.252,1.042,-2.756,0.0,39.598,40.384,9.833,2.851,10.206,8.0,10.22,8.757,-3.16,26.616,0.0,258.94,,269.0,260.0,9.243,2.762,9.832,24.098
7476.5,2.304,0.624,-33.645,3.141,9.614,5.6,37.784,5.252,1.042,-2.756,0.0,39.6,40.4,9.833,2.851,10.357,7.421,10.188,8.769,-3.16,26.616,0.0,258.84,,269.0,260.0,9.296,2.754,9.836,23.927
7477.0,3.156,0.757,-35.209,3.037,9.691,5.6,37.784,5.252,1.042,-2.756,0.0,39.6,40.4,9.619,3.126,10.267,8.088,10.211,8.865,-3.16,26.616,0.0,258.84,,270.0,260.0,9.183,2.747,9.895,23.943
7477.5,3.156,0.757,-35.209,3.037,9.691,5.6,37.784,5.252,1.042,-2.756,0.0,39.6,40.4,9.619,3.126,10.34,7.772,10.235,8.721,-3.16,26.616,0.0,259.14,,270.0,260.0,9.358,2.754,9.88,23.98
7478.0,3.156,0.757,-35.209,3.037,9.691,5.6,37.784,5.252,1.042,-2.756,0.0,39.6,40.4,9.619,3.126,10.298,7.587,10.209,8.822,-3.16,26.616,0.0,259.14,,270.0,260.0,9.267,2.76,9.846,23.913
7478.5,3.156,0.757,-35.209,3.037,9.691,5.6,37.784,5.252,1.042,-2.756,0.0,39.6,40.4,9.619,3.126,10.238,7.948,10.219,8.721,-3.16,26.616,0.0,262.04,,270.0,260.0,9.229,2.767,9.89,23.87
7479.0,3.156,0.757,-35.209,3.037,9.691,5.6,37.784,5.252,1.042,-2.756,0.0,39.6,40.4,9.619,3.126,10.191,7.147,10.142,8.607,-3.16,26.616,0.0,262.04,,269.0,260.0,9.281,2.773,9.744,23.794
7479.5,3.156,0.757,-35.209,3.037,9.691,5.591,37.809,5.238,1.078,-2.725,0.0,39.589,40.412,9.619,3.126,10.325,8.085,10.243,8.905,-3.14,26.614,0.0,262.04,,269.0,260.0,9.022,2.779,9.743,23.796
7480.0,3.156,0.757,-35.209,3.037,9.691,5.591,37.809,5.238,1.078,-2.725,0.0,39.6,40.4,9.619,3.126,10.391,7.863,10.257,8.845,-3.14,26.614,0.0,262.04,,268.0,260.0,9.389,2.785,9.962,23.798
7480.5,3.008,0.708,-35.209,3.007,9.765,5.591,37.809,5.238,1.078,-2.725,0.0,39.6,40.4,9.484,3.016,10.459,7.663,10.306,8.995,-3.14,26.614,0.0,262.04,,268.0,260.0,9.339,2.791,9.92,23.808
7481.0,3.008,0.708,-35.209,3.007,9.765,5.591,37.809,5.238,1.078,-2.725,0.0,39.6,40.4,9.484,3.016,10.461,7.74,10.347,9.153,-3.14,26.614,0.0,262.04,,267.0,260.0,9.356,2.795,9.942,23.813
7481.5,3.008,0.708,-35.209,3.007,9.765,5.591,37.809,5.238,1.078,-2.725,0.0,39.6,40.4,9.484,3.016,10.522,7.842,10.37,9.025,-3.14,26.614,0.0,260.94,,267.0,260.0,9.425,2.799,9.991,23.812
7482.0,3.008,0.708,-35.209,3.007,9.765,5.591,37.809,5.238,1.078,-2.725,0.0,39.6,40.4,9.484,3.016,10.54,8.532,10.447,9.284,-3.14,26.614,0.0,260.94,,267.0,260.0,9.44,2.802,10.079,23.762
7482.5,3.008,0.708,-35.209,3.007,9.765,5.546,37.781,5.204,1.079,-2.74,0.0,39.559,40.325,9.484,3.016,10.504,8.321,10.454,9.297,-3.151,26.599,0.0,261.24,,267.0,260.0,9.701,2.805,10.193,23.802
7483.0,3.008,0.708,-35.209,3.007,9.765,5.546,37.781,5.204,1.079,-2.74,0.0,39.6,40.3,9.484,3.016,10.614,7.663,10.442,9.142,-3.151,26.599,0.0,261.24,,266.0,260.0,9.644,2.809,10.078,23.839
7483.5,2.826,0.732,-33.905,2.961,9.631,5.546,37.781,5.204,1.079,-2.74,0.0,39.6,40.3,9.857,3.001,10.555,8.247,10.493,9.051,-3.151,26.599,0.0,261.34,,266.0,260.0,9.465,2.812,10.213,23.909
7484.0,2.826,0.732,-33.905,2.961,9.631,5.546,37.781,5.204,1.079,-2.74,0.0,39.6,40.3,9.857,3.001,10.607,7.988,10.496,9.326,-3.151,26.599,0.0,261.34,,265.0,260.0,9.586,2.812,10.205,24.064
7484.5,2.826,0.732,-33.905,2.961,9.631,5.546,37.781,5.204,1.079,-2.74,0.0,39.6,40.3,9.857,3.001,10.601,8.394,10.541,9.232,-3.151,26.599,0.0,261.14,,265.0,260.0,9.605,2.812,10.107,24.124
7485.0,2.826,0.732,-33.905,2.961,9.631,5.546,37.781,5.204,1.079,-2.74,0.0,39.6,40.3,9.857,3.001,10.718,8.255,10.601,9.31,-3.151,26.599,0.0,261.14,,264.0,260.0,9.692,2.813,10.048,24.146
7485.5,2.826,0.732,-33.905,2.961,9.631,5.538,37.775,5.257,1.108,-2.715,0.0,39.554,40.322,9.857,3.001,10.722,8.139,10.619,9.135,-3.143,26.611,0.0,259.14,,264.0,260.0,9.721,2.813,10.183,24.149
7486.0,2.826,0.732,-33.905,2.961,9.631,5.538,37.775,5.257,1.108,-2.715,0.0,39.6,40.3,9.857,3.001,10.673,8.306,10.591,9.419,-3.143,26.611,0.0,259.14,,264.0,260.0,9.654,2.813,10.068,24.051
7486.5,2.826,0.732,-33.905,2.961,9.631,5.538,37.775,5.257,1.108,-2.715,0.0,39.6,40.3,9.857,3.001,10.798,8.157,10.664,9.375,-3.143,26.611,0.0,258.94,,264.0,260.0,9.747,2.813,10.067,24.115
7487.0,2.996,0.722,-35.194,2.999,9.51,5.538,37.775,5.257,1.108,-2.715,0.0,39.6,40.3,9.795,3.017,10.705,8.092,10.606,9.067,-3.143,26.611,0.0,258.94,,265.0,260.0,9.749,2.814,10.201,24.087
7487.5,2.996,0.722,-35.194,2.999,9.51,5.538,37.775,5.257,1.108,-2.715,0.0,39.6,40.3,9.795,3.017,10.675,8.091,10.57,9.114,-3.143,26.611,0.0,258.84,,265.0,260.0,9.617,2.817,10.062,24.161
7488.0,2.996,0.722,-35.194,2.999,9.51,5.538,37.775,5.257,1.108,-2.715,0.0,39.6,40.3,9.795,3.017,10.604,8.074,10.55,9.041,-3.143,26.611,0.0,258.84,,266.0,260.0,9.612,2.819,10.052,24.229
7488.5,2.996,0.722,-35.194,2.999,9.51,5.538,37.775,5.257,1.108,-2.715,0.0,39.6,40.3,9.795,3.017,10.678,7.611,10.497,8.821,-3.143,26.611,0.0,257.54,,266.0,260.0,9.567,2.822,9.985,24.238
7489.0,2.996,0.722,-35.194,2.999,9.51,5.574,37.807,5.263,1.15,-2.742,0.0,39.549,40.281,9.795,3.017,10.62,7.616,10.411,9.065,-3.142,26.608,0.0,257.54,,267.0,260.0,9.402,2.825,9.987,24.229
7489.5,2.996,0.722,-35.194,2.999,9.51,5.574,37.807,5.263,1.15,-2.742,0.0,39.5,40.3,9.795,3.017,10.465,8.147,10.427,8.943,-3.142,26.608,0.0,257.34,,267.0,260.0,9.428,2.828,10.11,24.312
7490.0,2.529,0.672,-34.615,3.049,9.698,5.574,37.807,5.263,1.15,-2.742,0.0,39.5,40.3,9.707,2.937,10.579,7.675,10.454,9.195,-3.142,26.608,0.0,257.34,,268.0,260.0,9.496,2.831,9.985,24.384
7490.5,2.529,0.672,-34.615,3.049,9.698,5.574,37.807,5.263,1.15,-2.742,0.0,39.5,40.3,9.707,2.937,10.586,8.092,10.459,9.085,-3.142,26.608,0.0,257.04,,268.0,260.0,9.476,2.826,10.044,24.406
7491.0,2.529,0.672,-34.615,3.049,9.698,5.574,37.807,5.263,1.15,-2.742,0.0,39.5,40.3,9.707,2.937,10.685,7.938,10.504,9.09,-3.142,26.608,0.0,257.04,,269.0,260.0,9.556,2.821,10.137,24.459
7491.5,2.529,0.672,-34.615,3.049,9.698,5.574,37.807,5.263,1.15,-2.742,0.0,39.5,40.3,9.707,2.937,10.69,7.427,10.458,8.912,-3.142,26.608,0.0,259.64,,269.0,260.0,9.554,2.816,9.993,24.454
7492.0,2.529,0.672,-34.615,3.049,9.698,5.596,37.812,5.256,1.166,-2.728,0.0,39.532,40.285,9.707,2.937,10.563,7.757,10.485,9.155,-3.138,26.606,0.0,259.64,,269.0,260.0,9.372,2.811,9.956,24.416
7492.5,2.529,0.672,-34.615,3.049,9.698,5.596,37.812,5.256,1.166,-2.728,0.0,39.5,40.3,9.707,2.937,10.567,8.479,10.523,9.257,-3.138,26.606,0.0,259.84,,269.0,260.0,9.49,2.807,9.963,24.389
7493.0,2.529,0.672,-34.615,3.049,9.698,5.596,37.812,5.256,1.166,-2.728,0.0,39.5,40.3,9.707,2.937,10.546,7.779,10.477,9.136,-3.138,26.606,0.0,259.84,,269.0,260.0,9.706,2.802,9.924,24.377
7493.5,2.693,0.711,-33.893,3.036,9.597,5.596,37.812,5.256,1.166,-2.728,0.0,39.5,40.3,9.935,3.033,10.737,8.089,10.569,9.133,-3.138,26.606,0.0,259.84,,269.0,260.0,9.484,2.798,10.023,24.398
7494.0,2.693,0.711,-33.893,3.036,9.597,5.596,37.812,5.256,1.166,-2.728,0.0,39.5,40.3,9.935,3.033,10.666,7.831,10.527,9.217,-3.138,26.606,0.0,259.84,,269.0,260.0,9.632,2.796,9.999,24.423
7494.5,2.693,0.711,-33.893,3.036,9.597,5.596,37.812,5.256,1.166,-2.728,0.0,39.5,40.3,9.935,3.033,10.583,8.237,10.555,9.196,-3.138,26.606,0.0,261.64,,269.0,260.0,9.56,2.794,10.073,24.421
7495.0,2.693,0.711,-33.893,3.036,9.597,5.596,37.812,5.256,1.166,-2.728,0.0,39.5,40.3,9.935,3.033,10.704,8.308,10.597,9.172,-3.138,26.606,0.0,261.64,,268.0,260.0,9.643,2.793,10.168,24.401
7495.5,2.693,0.711,-33.893,3.036,9.597,5.499,37.786,5.207,1.15,-2.746,0.0,39.523,40.278,9.935,3.033,10.702,8.071,10.598,9.208,-3.157,26.592,0.0,261.84,,268.0,260.0,9.695,2.791,10.202,24.406
7496.0,2.693,0.711,-33.893,3.036,9.597,5.499,37.786,5.207,1.15,-2.746,0.0,39.5,40.3,9.935,3.033,10.775,8.979,10.701,9.539,-3.157,26.592,0.0,261.84,,267.0,260.0,9.645,2.789,10.273,24.436
7496.5,2.926,0.701,-35.209,2.964,9.678,5.499,37.786,5.207,1.15,-2.746,0.0,39.5,40.3,9.685,3.135,10.803,8.551,10.732,9.745,-3.157,26.592,0.0,261.54,,267.0,260.0,9.999,2.788,10.278,24.479
7497.0,2.926,0.701,-35.209,2.964,9.678,5.499,37.786,5.207,1.15,-2.746,0.0,39.5,40.3,9.685,3.135,10.834,8.527,10.738,9.454,-3.157,26.592,0.0,261.54,,266.0,260.0,9.958,2.79,10.25,24.521
7497.5,2.926,0.701,-35.209,2.964,9.678,5.499,37.786,5.207,1.15,-2.746,0.0,39.5,40.3,9.685,3.135,10.952,8.087,10.778,9.265,-3.157,26.592,0.0,259.94,,266.0,260.0,9.888,2.792,10.264,24.555
7498.0,2.926,0.701,-35.209,2.964,9.678,5.499,37.786,5.207,1.15,-2.746,0.0,39.5,40.3,9.685,3.135,10.83,7.625,10.683,9.256,-3.157,26.592,0.0,259.94,,266.0,260.0,9.77,2.795,10.174,24.557
7498.5,2.926,0.701,-35.209,2.964,9.678,5.568,37.783,5.23,1.173,-2.745,0.0,39.52,40.281,9.685,3.135,10.73,7.814,10.621,9.251,-3.147,26.6,0.0,259.44,,266.0,260.0,9.599,2.797,10.159,24.555
7499.0,2.926,0.701,-35.209,2.964,9.678,5.568,37.783,5.23,1.173,-2.745,0.0,39.5,40.3,9.685,3.135,10.761,8.194,10.703,9.441,-3.147,26.6,0.0,259.44,,266.0,260.0,9.604,2.799,10.184,24.544
7499.5,2.599,0.678,-34.192,3.036,9.542,5.568,37.783,5.23,1.173,-2.745,0.0,39.5,40.3,9.875,3.01,10.836,8.034,10.706,9.105,-3.147,26.6,0.0,259.34,,266.0,260.0,9.775,2.801,10.235,24.574
7500.0,2.599,0.678,-34.192,3.036,9.542,5.568,37.783,5.23,1.173,-2.745,0.0,39.5,40.3,9.875,3.01,10.751,7.47,10.587,9.061,-3.147,26.6,0.0,259.34,,266.0,260.0,9.67,2.798,10.085,24.59
7500.5,2.599,0.678,-34.192,3.036,9.542,5.568,37.783,5.23,1.173,-2.745,0.0,39.5,40.3,9.875,3.01,10.823,8.634,10.737,9.414,-3.147,26.6,0.0,259.54,,266.0,260.0,9.467,2.794,10.155,24.63
7501.0,2.599,0.678,-34.192,3.036,9.542,5.568,37.783,5.23,1.173,-2.745,0.0,39.5,40.3,9.875,3.01,10.816,8.33,10.697,9.406,-3.147,26.6,0.0,259.54,,266.0,260.0,9.902,2.791,10.143,24.628
7501.5,2.599,0.678,-34.192,3.036,9.542,5.568,37.783,5.23,1.173,-2.745,0.0,39.5,40.3,9.875,3.01,10.921,8.302,10.773,9.379,-3.147,26.6,0.0,258.64,,266.0,260.0,9.812,2.788,10.235,24.662
7502.0,2.599,0.678,-34.192,3.036,9.542,5.556,37.783,5.244,1.186,-2.743,0.0,39.522,40.314,9.875,3.01,10.858,8.618,10.787,9.679,-3.159,26.589,0.0,258.64,,267.0,260.0,9.844,2.785,10.153,24.7
7502.5,2.599,0.678,-34.192,3.036,9.542,5.556,37.783,5.244,1.186,-2.743,0.0,39.5,40.3,9.875,3.01,10.937,7.622,10.763,9.236,-3.159,26.589,0.0,258.44,,267.0,260.0,9.986,2.782,10.204,24.691
7503.0,2.712,0.698,-33.956,3.0,9.703,5.556,37.783,5.244,1.186,-2.743,0.0,39.5,40.3,9.836,2.912,10.849,8.595,10.767,9.483,-3.159,26.589,0.0,258.44,,268.0,260.0,9.639,2.779,10.378,24.687
7503.5,2.712,0.698,-33.956,3.0,9.703,5.556,37.783,5.244,1.186,-2.743,0.0,39.5,40.3,9.836,2.912,10.908,8.247,10.775,9.44,-3.159,26.589,0.0,258.54,,268.0,260.0,9.923,2.778,10.315,24.665
7504.0,2.712,0.698,-33.956,3.0,9.703,5.556,37.783,5.244,1.186,-2.743,0.0,39.5,40.3,9.836,2.912,10.835,8.277,10.77,9.286,-3.159,26.589,0.0,258.54,,269.0,260.0,9.843,2.777,10.239,24.678
7504.5,2.712,0.698,-33.956,3.0,9.703,5.556,37.783,5.244,1.186,-2.743,0.0,39.5,40.3,9.836,2.912,10.839,8.004,10.716,9.116,-3.159,26.589,0.0,259.64,,269.0,260.0,9.792,2.776,10.322,24.684
7505.0,2.712,0.698,-33.956,3.0,9.703,5.54,37.799,5.232,1.224,-2.744,0.0,39.522,40.332,9.836,2.912,10.825,7.973,10.69,9.214,-3.155,26.595,0.0,259.64,,269.0,260.0,9.669,2.775,10.297,24.691
7505.5,2.712,0.698,-33.956,3.0,9.703,5.54,37.799,5.232,1.224,-2.744,0.0,39.5,40.3,9.836,2.912,10.84,7.937,10.696,9.403,-3.155,26.595,0.0,259.14,,269.0,260.0,9.675,2.774,10.258,24.68
7506.0,2.27,0.554,-35.209,3.002,9.703,5.54,37.799,5.232,1.224,-2.744,0.0,39.5,40.3,9.568,2.933,10.842,8.629,10.792,9.515,-3.155,26.595,0.0,259.14,,269.0,260.0,9.719,2.773,10.329,24.638
7506.5,2.27,0.554,-35.209,3.002,9.703,5.54,37.799,5.232,1.224,-2.744,0.0,39.5,40.3,9.568,2.933,10.876,8.299,10.774,9.318,-3.155,26.595,0.0,259.24,,269.0,260.0,9.944,2.764,10.277,24.606
7507.0,2.27,0.554,-35.209,3.002,9.703,5.54,37.799,5.232,1.224,-2.744,0.0,39.5,40.3,9.568,2.933,10.948,8.74,10.88,9.665,-3.155,26.595,0.0,259.24,,269.0,260.0,9.817,2.756,10.467,24.556
7507.5,2.27,0.554,-35.209,3.002,9.703,5.54,37.799,5.232,1.224,-2.744,0.0,39.5,40.3,9.568,2.933,11.115,8.05,10.889,9.532,-3.155,26.595,0.0,261.24,,269.0,260.0,10.058,2.748,10.405,24.552
7508.0,2.27,0.554,-35.209,3.002,9.703,5.54,37.799,5.232,1.224,-2.744,0.0,39.5,40.3,9.568,2.933,11.007,8.716,10.914,9.776,-3.155,26.595,0.0,261.24,,268.0,260.0,9.896,2.74,10.417,24.6
7508.5,2.27,0.554,-35.209,3.002,9.703,5.563,37.761,5.243,1.215,-2.747,0.0,39.532,40.348,9.568,2.933,10.96,8.876,10.932,9.652,-3.161,26.588,0.0,261.44,,268.0,260.0,10.103,2.733,10.607,24.532
7509.0,2.27,0.554,-35.209,3.002,9.703,5.563,37.761,5.243,1.215,-2.747,0.0,39.5,40.3,9.568,2.933,11.076,8.712,10.961,9.783,-3.161,26.588,0.0,261.44,,267.0,260.0,10.105,2.725,10.613,24.468
7509.5,3.252,0.785,-35.209,3.007,9.716,5.563,37.761,5.243,1.215,-2.747,0.0,39.5,40.3,9.538,2.96,11.122,7.841,10.887,9.518,-3.161,26.588,0.0,261.94,,267.0,260.0,10.133,2.718,10.418,24.325
7510.0,3.252,0.785,-35.209,3.007,9.716,5.563,37.761,5.243,1.215,-2.747,0.0,39.5,40.3,9.538,2.96,10.983,8.574,10.902,9.533,-3.161,26.588,0.0,261.94,,266.0,260.0,9.842,2.726,10.622,24.293
7510.5,3.252,0.785,-35.209,3.007,9.716,5.563,37.761,5.243,1.215,-2.747,0.0,39.5,40.3,9.538,2.96,11.194,8.033,10.974,9.701,-3.161,26.588,0.0,259.74,,266.0,260.0,9.975,2.743,10.447,24.286
7511.0,3.252,0.785,-35.209,3.007,9.716,5.563,37.761,5.243,1.215,-2.747,0.0,39.5,40.3,9.538,2.96,11.059,8.505,10.98,9.525,-3.161,26.588,0.0,259.74,,266.0,260.0,9.975,2.752,10.498,24.329
7511.5,3.252,0.785,-35.209,3.007,9.716,5.582,37.762,5.22,1.227,-2.759,0.0,39.525,40.396,9.538,2.96,11.14,8.347,10.966,9.669,-3.164,26.589,0.0,259.54,,266.0,260.0,10.017,2.752,10.597,24.289
7512.0,3.252,0.785,-35.209,3.007,9.716,5.582,37.762,5.22,1.227,-2.759,0.0,39.5,40.4,9.538,2.96,11.064,8.54,10.964,9.605,-3.164,26.589,0.0,259.54,,266.0,260.0,10.031,2.76,10.444,24.289
7512.5,2.776,0.692,-34.41,3.008,9.605,5.582,37.762,5.22,1.227,-2.759,0.0,39.5,40.4,9.838,3.054,11.001,8.769,10.978,9.593,-3.164,26.589,0.0,259.14,,266.0,260.0,10.043,2.768,10.568,24.304
7513.0,2.776,0.692,-34.41,3.008,9.605,5.582,37.762,5.22,1.227,-2.759,0.0,39.5,40.4,9.838,3.054,11.044,8.593,10.934,9.602,-3.164,26.589,0.0,259.14,,266.0,260.0,10.085,2.768,10.578,24.23
7513.5,2.776,0.692,-34.41,3.008,9.605,5.582,37.762,5.22,1.227,-2.759,0.0,39.5,40.4,9.838,3.054,11.104,8.576,10.995,9.655,-3.164,26.589,0.0,259.04,,266.0,260.0,10.043,2.768,10.609,24.228
7514.0,2.776,0.692,-34.41,3.008,9.605,5.582,37.762,5.22,1.227,-2.759,0.0,39.5,40.4,9.838,3.054,11.141,7.878,10.96,9.413,-3.164,26.589,0.0,259.04,,266.0,260.0,10.083,2.768,10.486,24.196
7514.5,2.776,0.692,-34.41,3.008,9.605,5.576,37.788,5.218,1.262,-2.759,0.0,39.54,40.382,9.838,3.054,11.045,8.656,10.948,9.642,-3.155,26.591,0.0,258.24,,266.0,260.0,9.848,2.769,10.494,24.159
7515.0,2.776,0.692,-34.41,3.008,9.605,5.576,37.788,5.218,1.262,-2.759,0.0,39.5,40.4,9.838,3.054,10.97,8.828,10.946,9.559,-3.155,26.591,0.0,258.24,,267.0,260.0,10.073,2.769,10.596,24.125
7515.5,2.776,0.692,-34.41,3.008,9.605,5.576,37.788,5.218,1.262,-2.759,0.0,39.5,40.4,9.838,3.054,11.048,8.895,10.993,9.654,-3.155,26.591,0.0,259.14,,267.0,260.0,10.076,2.769,10.64,24.095
7516.0,2.608,0.686,-34.159,2.998,9.567,5.576,37.788,5.218,1.262,-2.759,0.0,39.5,40.4,9.878,3.037,11.012,8.721,10.976,9.653,-3.155,26.591,0.0,259.14,,267.0,260.0,10.148,2.769,10.595,24.106
7516.5,2.608,0.686,-34.159,2.998,9.567,5.576,37.788,5.218,1.262,-2.759,0.0,39.5,40.4,9.878,3.037,11.186,8.161,10.995,9.577,-3.155,26.591,0.0,259.14,,267.0,260.0,10.09,2.766,10.582,24.049
7517.0,2.608,0.686,-34.159,2.998,9.567,5.576,37.788,5.218,1.262,-2.759,0.0,39.5,40.4,9.878,3.037,11.125,8.82,11.045,9.714,-3.155,26.591,0.0,259.14,,267.0,260.0,9.98,2.764,10.532,24.016
7517.5,2.608,0.686,-34.159,2.998,9.567,5.576,37.788,5.218,1.262,-2.759,0.0,39.5,40.4,9.878,3.037,11.104,8.345,10.987,9.5,-3.155,26.591,0.0,260.14,,267.0,260.0,10.176,2.761,10.557,23.955
7518.0,2.608,0.686,-34.159,2.998,9.567,5.554,37.801,5.229,1.292,-2.739,0.0,39.551,40.386,9.878,3.037,11.084,8.958,11.034,9.708,-3.155,26.593,0.0,260.14,,267.0,260.0,9.984,2.759,10.712,23.916
7518.5,2.608,0.686,-34.159,2.998,9.567,5.554,37.801,5.229,1.292,-2.739,0.0,39.6,40.4,9.878,3.037,11.194,8.244,11.018,9.563,-3.155,26.593,0.0,260.54,,267.0,260.0,10.196,2.756,10.653,23.895
7519.0,2.678,0.617,-35.209,2.959,9.715,5.554,37.801,5.229,1.292,-2.739,0.0,39.6,40.4,9.629,2.955,11.144,7.949,10.966,9.559,-3.155,26.593,0.0,260.54,,267.0,260.0,10.005,2.754,10.582,23.827
7519.5,2.678,0.617,-35.209,2.959,9.715,5.554,37.801,5.229,1.292,-2.739,0.0,39.6,40.4,9.629,2.955,11.063,8.214,10.958,9.377,-3.155,26.593,0.0,260.94,,267.0,260.0,9.904,2.752,10.52,23.826
7520.0,2.678,0.617,-35.209,2.959,9.715,5.554,37.801,5.229,1.292,-2.739,0.0,39.6,40.4,9.629,2.955,11.123,8.474,11.006,9.823,-3.155,26.593,0.0,260.94,,267.0,260.0,9.903,2.751,10.655,23.888
7520.5,2.678,0.617,-35.209,2.959,9.715,5.554,37.801,5.229,1.292,-2.739,0.0,39.6,40.4,9.629,2.955,11.154,9.102,11.063,9.886,-3.155,26.593,0.0,260.84,,267.0,260.0,10.106,2.75,10.6,23.904
