t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7521.0,2.678,0.617,-35.209,2.959,9.715,5.57,37.793,5.22,1.3,-2.74,0.0,39.552,40.433,9.629,2.955,11.266,8.383,11.078,9.573,-3.173,26.59,0.0,260.84,,267.0,260.0,10.301,2.749,10.622,23.966
7521.5,2.678,0.617,-35.209,2.959,9.715,5.57,37.793,5.22,1.3,-2.74,0.0,39.6,40.4,9.629,2.955,11.227,9.122,11.151,9.87,-3.173,26.59,0.0,260.64,,267.0,260.0,10.075,2.748,10.755,24.05
7522.0,2.678,0.617,-35.209,2.959,9.715,5.57,37.793,5.22,1.3,-2.74,0.0,39.6,40.4,9.629,2.955,11.385,8.592,11.14,9.806,-3.173,26.59,0.0,260.64,,267.0,260.0,10.343,2.747,10.808,24.051
7522.5,3.001,0.797,-34.051,3.012,9.693,5.57,37.793,5.22,1.3,-2.74,0.0,39.6,40.4,9.725,2.856,11.247,8.762,11.151,9.84,-3.173,26.59,0.0,260.54,,267.0,260.0,10.231,2.745,10.699,24.022
7523.0,3.001,0.797,-34.051,3.012,9.693,5.57,37.793,5.22,1.3,-2.74,0.0,39.6,40.4,9.725,2.856,11.377,8.542,11.149,9.978,-3.173,26.59,0.0,260.54,,267.0,260.0,10.25,2.75,10.722,24.033
7523.5,3.001,0.797,-34.051,3.012,9.693,5.57,37.793,5.22,1.3,-2.74,0.0,39.6,40.4,9.725,2.856,11.28,9.093,11.199,9.908,-3.173,26.59,0.0,260.84,,267.0,260.0,10.261,2.754,10.856,24.1
7524.0,3.001,0.797,-34.051,3.012,9.693,5.57,37.793,5.22,1.3,-2.74,0.0,39.6,40.4,9.725,2.856,11.283,8.89,11.2,9.881,-3.173,26.59,0.0,260.84,,267.0,260.0,10.37,2.758,10.821,24.164
7524.5,3.001,0.797,-34.051,3.012,9.693,5.512,37.771,5.202,1.318,-2.77,0.0,39.558,40.473,9.725,2.856,11.42,8.438,11.178,9.754,-3.183,26.578,0.0,260.64,,267.0,260.0,10.314,2.762,10.777,24.132
7525.0,3.001,0.797,-34.051,3.012,9.693,5.512,37.771,5.202,1.318,-2.77,0.0,39.6,40.5,9.725,2.856,11.378,8.965,11.244,9.985,-3.183,26.578,0.0,260.64,,267.0,260.0,10.198,2.766,10.891,24.092
7525.5,2.262,0.606,-33.832,3.01,9.532,5.512,37.771,5.202,1.318,-2.77,0.0,39.6,40.5,9.895,2.957,11.458,8.981,11.306,10.308,-3.183,26.578,0.0,260.84,,267.0,260.0,10.393,2.77,10.744,24.033
7526.0,2.262,0.606,-33.832,3.01,9.532,5.512,37.771,5.202,1.318,-2.77,0.0,39.6,40.5,9.895,2.957,11.589,8.782,11.402,10.078,-3.183,26.578,0.0,260.84,,267.0,260.0,10.513,2.761,10.754,23.905
7526.5,2.262,0.606,-33.832,3.01,9.532,5.512,37.771,5.202,1.318,-2.77,0.0,39.6,40.5,9.895,2.957,11.576,8.826,11.382,10.151,-3.183,26.578,0.0,260.74,,267.0,260.0,10.463,2.753,10.898,23.866
7527.0,2.262,0.606,-33.832,3.01,9.532,5.512,37.771,5.202,1.318,-2.77,0.0,39.6,40.5,9.895,2.957,11.493,9.216,11.376,10.136,-3.183,26.578,0.0,260.74,,267.0,260.0,10.484,2.745,10.795,23.824
7527.5,2.262,0.606,-33.832,3.01,9.532,5.532,37.784,5.211,1.349,-2.741,0.0,39.586,40.49,9.895,2.957,11.598,8.484,11.362,9.971,-3.167,26.596,0.0,260.64,,267.0,260.0,10.555,2.737,10.869,23.561
7528.0,2.262,0.606,-33.832,3.01,9.532,5.532,37.784,5.211,1.349,-2.741,0.0,39.6,40.5,9.895,2.957,11.545,9.077,11.367,10.128,-3.167,26.596,0.0,260.64,,267.0,260.0,10.354,2.729,10.902,23.529
7528.5,2.268,0.565,-34.365,2.975,9.677,5.532,37.784,5.211,1.349,-2.741,0.0,39.6,40.5,9.744,2.83,11.531,8.479,11.339,10.007,-3.167,26.596,0.0,260.44,,267.0,260.0,10.529,2.722,10.747,23.567
7529.0,2.268,0.565,-34.365,2.975,9.677,5.532,37.784,5.211,1.349,-2.741,0.0,39.6,40.5,9.744,2.83,11.541,9.118,11.418,10.06,-3.167,26.596,0.0,260.44,,267.0,260.0,10.339,2.714,10.87,23.577
7529.5,2.268,0.565,-34.365,2.975,9.677,5.532,37.784,5.211,1.349,-2.741,0.0,39.6,40.5,9.744,2.83,11.451,8.936,11.341,9.983,-3.167,26.596,0.0,260.14,,267.0,260.0,10.534,2.707,10.984,23.557
7530.0,2.268,0.565,-34.365,2.975,9.677,5.532,37.784,5.211,1.349,-2.741,0.0,39.6,40.5,9.744,2.83,11.489,8.566,11.311,10.009,-3.167,26.596,0.0,260.14,,267.0,260.0,10.428,2.7,10.797,23.596
7530.5,2.268,0.565,-34.365,2.975,9.677,5.532,37.784,5.211,1.349,-2.741,0.0,39.6,40.5,9.744,2.83,11.358,9.012,11.311,9.904,-3.167,26.596,0.0,260.04,,267.0,260.0,10.344,2.693,10.942,23.564
7531.0,2.268,0.565,-34.365,2.975,9.677,5.536,37.812,5.252,1.38,-2.756,0.0,39.593,40.584,9.744,2.83,11.543,8.569,11.324,10.054,-3.162,26.593,0.0,260.04,,267.0,260.0,10.396,2.686,11.034,23.606
7531.5,2.268,0.565,-34.365,2.975,9.677,5.536,37.812,5.252,1.38,-2.756,0.0,39.6,40.6,9.744,2.83,11.465,9.18,11.361,10.019,-3.162,26.593,0.0,260.24,,267.0,260.0,10.372,2.679,11.096,23.631
7532.0,3.353,0.833,-35.209,2.967,9.626,5.536,37.812,5.252,1.38,-2.756,0.0,39.6,40.6,9.656,3.048,11.607,8.825,11.373,10.176,-3.162,26.593,0.0,260.24,,267.0,260.0,10.506,2.672,10.896,23.639
7532.5,3.353,0.833,-35.209,2.967,9.626,5.536,37.812,5.252,1.38,-2.756,0.0,39.6,40.6,9.656,3.048,11.625,8.641,11.406,9.957,-3.162,26.593,0.0,260.64,,267.0,260.0,10.495,2.683,10.912,23.662
7533.0,3.353,0.833,-35.209,2.967,9.626,5.536,37.812,5.252,1.38,-2.756,0.0,39.6,40.6,9.656,3.048,11.588,8.631,11.39,10.09,-3.162,26.593,0.0,260.64,,267.0,260.0,10.407,2.694,10.955,23.639
7533.5,3.353,0.833,-35.209,2.967,9.626,5.536,37.812,5.252,1.38,-2.756,0.0,39.6,40.6,9.656,3.048,11.469,9.421,11.411,10.233,-3.162,26.593,0.0,260.34,,267.0,260.0,10.425,2.705,11.034,23.584
7534.0,3.353,0.833,-35.209,2.967,9.626,5.541,37.819,5.192,1.406,-2.753,0.0,39.61,40.58,9.656,3.048,11.66,8.57,11.429,9.97,-3.16,26.596,0.0,260.34,,267.0,260.0,10.633,2.716,10.911,23.679
7534.5,3.353,0.833,-35.209,2.967,9.626,5.541,37.819,5.192,1.406,-2.753,0.0,39.6,40.6,9.656,3.048,11.579,8.925,11.424,10.134,-3.16,26.596,0.0,260.64,,267.0,260.0,10.407,2.726,11.004,23.742
7535.0,3.223,0.797,-35.209,2.927,9.666,5.541,37.819,5.192,1.406,-2.753,0.0,39.6,40.6,9.754,3.114,11.511,9.361,11.442,10.142,-3.16,26.596,0.0,260.64,,267.0,260.0,10.516,2.736,10.858,23.823
7535.5,3.223,0.797,-35.209,2.927,9.666,5.541,37.819,5.192,1.406,-2.753,0.0,39.6,40.6,9.754,3.114,11.611,8.512,11.409,10.135,-3.16,26.596,0.0,261.14,,267.0,260.0,10.614,2.744,10.954,23.875
7536.0,3.223,0.797,-35.209,2.927,9.666,5.541,37.819,5.192,1.406,-2.753,0.0,39.6,40.6,9.754,3.114,11.653,8.857,11.468,10.208,-3.16,26.596,0.0,261.14,,266.0,260.0,10.417,2.752,11.027,23.932
7536.5,3.223,0.797,-35.209,2.927,9.666,5.541,37.819,5.192,1.406,-2.753,0.0,39.6,40.6,9.754,3.114,11.569,8.828,11.425,10.049,-3.16,26.596,0.0,261.14,,266.0,260.0,10.546,2.76,10.904,23.962
7537.0,3.223,0.797,-35.209,2.927,9.666,5.541,37.819,5.192,1.406,-2.753,0.0,39.6,40.6,9.754,3.114,11.51,8.827,11.434,9.845,-3.16,26.596,0.0,261.14,,265.0,260.0,10.468,2.768,10.982,24.056
7537.5,3.223,0.797,-35.209,2.927,9.666,5.597,37.825,5.225,1.431,-2.746,0.0,39.635,40.637,9.754,3.114,11.559,8.44,11.336,9.96,-3.158,26.597,0.0,260.84,,265.0,260.0,10.404,2.775,10.916,24.072
7538.0,3.223,0.797,-35.209,2.927,9.666,5.597,37.825,5.225,1.431,-2.746,0.0,39.6,40.6,9.754,3.114,11.459,8.949,11.34,9.968,-3.158,26.597,0.0,260.84,,265.0,260.0,10.324,2.782,10.9,24.076
7538.5,2.361,0.633,-34.475,3.038,9.666,5.597,37.825,5.225,1.431,-2.746,0.0,39.6,40.6,9.717,2.929,11.362,8.865,11.286,9.777,-3.158,26.597,0.0,260.64,,265.0,260.0,10.429,2.79,10.885,24.122
7539.0,2.361,0.633,-34.475,3.038,9.666,5.597,37.825,5.225,1.431,-2.746,0.0,39.6,40.6,9.717,2.929,11.315,8.703,11.251,9.638,-3.158,26.597,0.0,260.64,,265.0,260.0,10.323,2.783,10.731,24.177
7539.5,2.361,0.633,-34.475,3.038,9.666,5.597,37.825,5.225,1.431,-2.746,0.0,39.6,40.6,9.717,2.929,11.346,8.782,11.268,9.918,-3.158,26.597,0.0,258.64,,265.0,260.0,10.227,2.776,10.771,24.253
7540.0,2.361,0.633,-34.475,3.038,9.666,5.597,37.825,5.225,1.431,-2.746,0.0,39.6,40.6,9.717,2.929,11.424,9.0,11.288,10.102,-3.158,26.597,0.0,258.64,,266.0,260.0,10.328,2.769,10.918,24.287
7540.5,2.361,0.633,-34.475,3.038,9.666,5.521,37.878,5.246,1.451,-2.723,0.0,39.643,40.626,9.717,2.929,11.352,9.035,11.257,9.914,-3.151,26.6,0.0,259.04,,266.0,260.0,10.453,2.762,10.856,24.317
7541.0,2.361,0.633,-34.475,3.038,9.666,5.521,37.878,5.246,1.451,-2.723,0.0,39.6,40.6,9.717,2.929,11.484,8.696,11.292,9.872,-3.151,26.6,0.0,259.04,,266.0,260.0,10.39,2.756,10.84,24.334
7541.5,3.331,0.796,-35.209,2.993,9.789,5.521,37.878,5.246,1.451,-2.723,0.0,39.6,40.6,9.54,3.049,11.487,8.868,11.301,10.051,-3.151,26.6,0.0,259.14,,266.0,260.0,10.336,2.749,10.885,24.388
7542.0,3.331,0.796,-35.209,2.993,9.789,5.521,37.878,5.246,1.451,-2.723,0.0,39.6,40.6,9.54,3.049,11.533,9.224,11.417,10.148,-3.151,26.6,0.0,259.14,,266.0,260.0,10.427,2.759,10.859,24.479
7542.5,3.331,0.796,-35.209,2.993,9.789,5.521,37.878,5.246,1.451,-2.723,0.0,39.6,40.6,9.54,3.049,11.605,8.491,11.381,9.983,-3.151,26.6,0.0,259.14,,266.0,260.0,10.581,2.768,10.891,24.509
7543.0,3.331,0.796,-35.209,2.993,9.789,5.521,37.878,5.246,1.451,-2.723,0.0,39.6,40.6,9.54,3.049,11.531,9.155,11.435,10.046,-3.151,26.6,0.0,259.14,,266.0,260.0,10.365,2.777,11.036,24.592
7543.5,3.331,0.796,-35.209,2.993,9.789,5.568,37.824,5.183,1.44,-2.74,0.0,39.652,40.656,9.54,3.049,11.61,8.751,11.401,10.122,-3.169,26.591,0.0,258.84,,266.0,260.0,10.542,2.786,11.038,24.581
7544.0,3.331,0.796,-35.209,2.993,9.789,5.568,37.824,5.183,1.44,-2.74,0.0,39.7,40.7,9.54,3.049,11.606,8.612,11.414,10.152,-3.169,26.591,0.0,258.84,,267.0,260.0,10.471,2.795,10.946,24.597
7544.5,3.331,0.796,-35.209,2.993,9.789,5.568,37.824,5.183,1.44,-2.74,0.0,39.7,40.7,9.54,3.049,11.551,9.111,11.422,10.015,-3.169,26.591,0.0,259.24,,267.0,260.0,10.446,2.804,10.987,24.679
7545.0,2.808,0.75,-33.447,3.045,9.592,5.568,37.824,5.183,1.44,-2.74,0.0,39.7,40.7,9.952,2.965,11.533,8.922,11.396,10.008,-3.169,26.591,0.0,259.24,,267.0,260.0,10.525,2.813,11.031,24.667
7545.5,2.808,0.75,-33.447,3.045,9.592,5.568,37.824,5.183,1.44,-2.74,0.0,39.7,40.7,9.952,2.965,11.591,8.612,11.389,10.111,-3.169,26.591,0.0,259.14,,267.0,260.0,10.465,2.813,11.045,24.672
7546.0,2.808,0.75,-33.447,3.045,9.592,5.568,37.824,5.183,1.44,-2.74,0.0,39.7,40.7,9.952,2.965,11.535,9.155,11.424,10.156,-3.169,26.591,0.0,259.14,,267.0,260.0,10.426,2.812,10.988,24.715
7546.5,2.808,0.75,-33.447,3.045,9.592,5.568,37.824,5.183,1.44,-2.74,0.0,39.7,40.7,9.952,2.965,11.461,9.07,11.43,10.024,-3.169,26.591,0.0,259.64,,267.0,260.0,10.568,2.812,10.979,24.725
7547.0,2.808,0.75,-33.447,3.045,9.592,5.514,37.832,5.232,1.46,-2.735,0.0,39.663,40.728,9.952,2.965,11.492,8.377,11.282,9.92,-3.17,26.592,0.0,259.64,,267.0,260.0,10.496,2.812,10.945,24.732
7547.5,2.808,0.75,-33.447,3.045,9.592,5.514,37.832,5.232,1.46,-2.735,0.0,39.7,40.7,9.952,2.965,11.443,9.159,11.349,9.969,-3.17,26.592,0.0,260.04,,267.0,260.0,10.268,2.812,11.047,24.738
7548.0,2.68,0.723,-33.873,3.089,9.631,5.514,37.832,5.232,1.46,-2.735,0.0,39.7,40.7,9.754,2.816,11.505,8.669,11.338,10.167,-3.17,26.592,0.0,260.04,,267.0,260.0,10.48,2.812,10.942,24.723
7548.5,2.68,0.723,-33.873,3.089,9.631,5.514,37.832,5.232,1.46,-2.735,0.0,39.7,40.7,9.754,2.816,11.535,8.874,11.396,10.122,-3.17,26.592,0.0,259.84,,267.0,260.0,10.42,2.81,10.942,24.672
7549.0,2.68,0.723,-33.873,3.089,9.631,5.514,37.832,5.232,1.46,-2.735,0.0,39.7,40.7,9.754,2.816,11.471,8.69,11.372,9.854,-3.17,26.592,0.0,259.84,,267.0,260.0,10.482,2.808,10.833,24.641
7549.5,2.68,0.723,-33.873,3.089,9.631,5.514,37.832,5.232,1.46,-2.735,0.0,39.7,40.7,9.754,2.816,11.479,8.897,11.377,9.99,-3.17,26.592,0.0,259.54,,267.0,260.0,10.347,2.806,10.898,24.58
7550.0,2.68,0.723,-33.873,3.089,9.631,5.544,37.846,5.214,1.483,-2.748,0.0,39.675,40.71,9.754,2.816,11.611,8.604,11.379,9.814,-3.173,26.59,0.0,259.54,,267.0,260.0,10.436,2.804,10.94,24.528
7550.5,2.68,0.723,-33.873,3.089,9.631,5.544,37.846,5.214,1.483,-2.748,0.0,39.7,40.7,9.754,2.816,11.505,8.531,11.294,9.973,-3.173,26.59,0.0,259.84,,267.0,260.0,10.352,2.802,10.88,24.533
7551.0,2.68,0.723,-33.873,3.089,9.631,5.544,37.846,5.214,1.483,-2.748,0.0,39.7,40.7,9.754,2.816,11.393,8.059,11.2,9.732,-3.173,26.59,0.0,259.84,,267.0,260.0,10.326,2.8,10.763,24.541
7551.5,2.123,0.575,-34.295,3.082,9.623,5.544,37.846,5.214,1.483,-2.748,0.0,39.7,40.7,9.748,3.047,11.319,8.164,11.194,9.771,-3.173,26.59,0.0,259.94,,267.0,260.0,10.096,2.798,10.752,24.512
7552.0,2.123,0.575,-34.295,3.082,9.623,5.544,37.846,5.214,1.483,-2.748,0.0,39.7,40.7,9.748,3.047,11.34,8.058,11.161,9.482,-3.173,26.59,0.0,259.94,,267.0,260.0,10.112,2.787,10.721,24.5
7552.5,2.123,0.575,-34.295,3.082,9.623,5.544,37.846,5.214,1.483,-2.748,0.0,39.7,40.7,9.748,3.047,11.279,8.886,11.162,10.055,-3.173,26.59,0.0,259.44,,267.0,260.0,10.01,2.776,10.676,24.494
7553.0,2.123,0.575,-34.295,3.082,9.623,5.544,37.846,5.214,1.483,-2.748,0.0,39.7,40.7,9.748,3.047,11.264,9.086,11.185,9.943,-3.173,26.59,0.0,259.44,,267.0,260.0,10.345,2.765,10.786,24.501
7553.5,2.123,0.575,-34.295,3.082,9.623,5.563,37.878,5.228,1.501,-2.758,0.0,39.681,40.758,9.748,3.047,11.515,8.582,11.286,9.893,-3.163,26.588,0.0,259.94,,267.0,260.0,10.37,2.755,10.831,24.456
7554.0,2.123,0.575,-34.295,3.082,9.623,5.563,37.878,5.228,1.501,-2.758,0.0,39.7,40.8,9.748,3.047,11.404,8.612,11.287,9.954,-3.163,26.588,0.0,259.94,,267.0,260.0,10.319,2.744,10.814,24.493
7554.5,3.036,0.735,-35.209,3.047,9.688,5.563,37.878,5.228,1.501,-2.758,0.0,39.7,40.8,9.594,3.106,11.569,8.958,11.391,10.243,-3.163,26.588,0.0,259.74,,267.0,260.0,10.314,2.734,10.916,24.509
7555.0,3.036,0.735,-35.209,3.047,9.688,5.563,37.878,5.228,1.501,-2.758,0.0,39.7,40.8,9.594,3.106,11.515,9.439,11.465,10.387,-3.163,26.588,0.0,259.74,,267.0,260.0,10.54,2.739,10.95,24.516
7555.5,3.036,0.735,-35.209,3.047,9.688,5.563,37.878,5.228,1.501,-2.758,0.0,39.7,40.8,9.594,3.106,11.761,8.496,11.484,10.278,-3.163,26.588,0.0,259.44,,267.0,260.0,10.701,2.744,10.843,24.547
7556.0,3.036,0.735,-35.209,3.047,9.688,5.563,37.878,5.228,1.501,-2.758,0.0,39.7,40.8,9.594,3.106,11.703,9.199,11.533,10.197,-3.163,26.588,0.0,259.44,,267.0,260.0,10.505,2.749,10.928,24.582
7556.5,3.036,0.735,-35.209,3.047,9.688,5.59,37.806,5.218,1.481,-2.735,0.0,39.703,40.854,9.594,3.106,11.719,9.209,11.543,10.504,-3.158,26.589,0.0,259.34,,267.0,260.0,10.658,2.753,10.964,24.67
7557.0,3.036,0.735,-35.209,3.047,9.688,5.59,37.806,5.218,1.481,-2.735,0.0,39.7,40.9,9.594,3.106,11.814,8.639,11.548,10.304,-3.158,26.589,0.0,259.34,,267.0,260.0,10.744,2.758,11.035,24.766
7557.5,3.465,0.825,-35.17,2.954,9.692,5.59,37.806,5.218,1.481,-2.735,0.0,39.7,40.9,9.742,2.832,11.739,9.347,11.634,10.413,-3.158,26.589,0.0,259.34,,267.0,260.0,10.576,2.763,11.213,24.802
7558.0,3.465,0.825,-35.17,2.954,9.692,5.59,37.806,5.218,1.481,-2.735,0.0,39.7,40.9,9.742,2.832,11.858,8.931,11.64,10.437,-3.158,26.589,0.0,259.34,,267.0,260.0,10.783,2.774,11.043,24.789
7558.5,3.465,0.825,-35.17,2.954,9.692,5.59,37.806,5.218,1.481,-2.735,0.0,39.7,40.9,9.742,2.832,11.778,9.002,11.652,10.32,-3.158,26.589,0.0,259.64,,267.0,260.0,10.716,2.785,11.037,24.833
7559.0,3.465,0.825,-35.17,2.954,9.692,5.59,37.806,5.218,1.481,-2.735,0.0,39.7,40.9,9.742,2.832,11.804,9.016,11.639,10.349,-3.158,26.589,0.0,259.64,,267.0,260.0,10.688,2.797,11.029,24.874
7559.5,3.465,0.825,-35.17,2.954,9.692,5.59,37.806,5.218,1.481,-2.735,0.0,39.7,40.9,9.742,2.832,11.899,8.621,11.625,10.167,-3.158,26.589,0.0,259.54,,267.0,260.0,10.702,2.808,11.029,24.935
7560.0,3.465,0.825,-35.17,2.954,9.692,5.606,37.827,5.199,1.53,-2.754,0.0,39.717,40.799,9.742,2.832,11.78,8.968,11.621,10.344,-3.177,26.592,0.0,259.54,,267.0,260.0,10.578,2.818,10.917,24.914
7560.5,3.465,0.825,-35.17,2.954,9.692,5.606,37.827,5.199,1.53,-2.754,0.0,39.7,40.8,9.742,2.832,11.808,8.542,11.596,10.24,-3.177,26.592,0.0,259.24,,267.0,260.0,10.678,2.829,10.958,24.902
7561.0,2.67,0.648,-35.209,2.974,9.777,5.606,37.827,5.199,1.53,-2.754,0.0,39.7,40.8,9.695,2.93,11.745,8.614,11.536,10.191,-3.177,26.592,0.0,259.24,,267.0,260.0,10.547,2.839,10.97,24.886
7561.5,2.67,0.648,-35.209,2.974,9.777,5.606,37.827,5.199,1.53,-2.754,0.0,39.7,40.8,9.695,2.93,11.674,9.501,11.581,10.337,-3.177,26.592,0.0,259.44,,267.0,260.0,10.522,2.837,11.048,24.899
7562.0,2.67,0.648,-35.209,2.974,9.777,5.606,37.827,5.199,1.53,-2.754,0.0,39.7,40.8,9.695,2.93,11.811,8.961,11.589,10.482,-3.177,26.592,0.0,259.44,,267.0,260.0,10.773,2.834,10.982,24.916
7562.5,2.67,0.648,-35.209,2.974,9.777,5.606,37.827,5.199,1.53,-2.754,0.0,39.7,40.8,9.695,2.93,11.922,9.275,11.717,10.394,-3.177,26.592,0.0,259.34,,267.0,260.0,10.711,2.831,11.085,24.932
7563.0,2.67,0.648,-35.209,2.974,9.777,5.61,37.83,5.233,1.536,-2.76,0.0,39.732,40.784,9.695,2.93,11.881,8.856,11.651,10.317,-3.178,26.587,0.0,259.34,,267.0,260.0,10.827,2.829,11.146,24.944
7563.5,2.67,0.648,-35.209,2.974,9.777,5.61,37.83,5.233,1.536,-2.76,0.0,39.7,40.8,9.695,2.93,11.806,8.889,11.618,10.172,-3.178,26.587,0.0,259.14,,267.0,260.0,10.676,2.826,11.179,24.924
7564.0,2.305,0.652,-34.15,3.002,9.656,5.61,37.83,5.233,1.536,-2.76,0.0,39.7,40.8,9.792,2.945,11.786,9.233,11.652,10.201,-3.178,26.587,0.0,259.14,,267.0,260.0,10.622,2.823,11.191,24.905
7564.5,2.305,0.652,-34.15,3.002,9.656,5.61,37.83,5.233,1.536,-2.76,0.0,39.7,40.8,9.792,2.945,11.839,8.779,11.597,10.24,-3.178,26.587,0.0,259.44,,267.0,260.0,10.718,2.815,11.068,24.939
7565.0,2.305,0.652,-34.15,3.002,9.656,5.61,37.83,5.233,1.536,-2.76,0.0,39.7,40.8,9.792,2.945,11.629,9.01,11.511,10.064,-3.178,26.587,0.0,259.44,,267.0,260.0,10.614,2.807,11.037,24.939
7565.5,2.305,0.652,-34.15,3.002,9.656,5.61,37.83,5.233,1.536,-2.76,0.0,39.7,40.8,9.792,2.945,11.564,8.275,11.432,9.953,-3.178,26.587,0.0,259.54,,267.0,260.0,10.554,2.798,10.957,24.923
7566.0,2.305,0.652,-34.15,3.002,9.656,5.541,37.895,5.209,1.592,-2.759,0.0,39.729,40.795,9.792,2.945,11.666,9.348,11.531,10.192,-3.173,26.586,0.0,259.54,,267.0,260.0,10.306,2.79,11.002,24.946
7566.5,2.305,0.652,-34.15,3.002,9.656,5.541,37.895,5.209,1.592,-2.759,0.0,39.7,40.8,9.792,2.945,11.676,8.956,11.503,10.182,-3.173,26.586,0.0,259.34,,267.0,260.0,10.684,2.782,11.135,24.965
7567.0,2.305,0.652,-34.15,3.002,9.656,5.541,37.895,5.209,1.592,-2.759,0.0,39.7,40.8,9.792,2.945,11.705,8.352,11.462,9.776,-3.173,26.586,0.0,259.34,,267.0,260.0,10.579,2.775,10.966,24.956
7567.5,3.025,0.676,-35.209,2.999,9.725,5.541,37.895,5.209,1.592,-2.759,0.0,39.7,40.8,9.726,3.06,11.643,8.608,11.441,9.906,-3.173,26.586,0.0,259.34,,267.0,260.0,10.324,2.767,11.076,24.984
7568.0,3.025,0.676,-35.209,2.999,9.725,5.541,37.895,5.209,1.592,-2.759,0.0,39.7,40.8,9.726,3.06,11.667,9.127,11.466,10.281,-3.173,26.586,0.0,259.34,,267.0,260.0,10.399,2.771,10.984,25.048
7568.5,3.025,0.676,-35.209,2.999,9.725,5.541,37.895,5.209,1.592,-2.759,0.0,39.7,40.8,9.726,3.06,11.711,8.654,11.484,9.982,-3.173,26.586,0.0,259.64,,267.0,260.0,10.635,2.775,10.978,25.069
7569.0,3.025,0.676,-35.209,2.999,9.725,5.541,37.895,5.209,1.592,-2.759,0.0,39.7,40.8,9.726,3.06,11.612,9.299,11.493,10.247,-3.173,26.586,0.0,259.64,,267.0,260.0,10.458,2.779,10.989,25.097
7569.5,3.025,0.676,-35.209,2.999,9.725,5.553,37.879,5.253,1.58,-2.741,0.0,39.739,40.805,9.726,3.06,11.554,9.236,11.472,10.136,-3.169,26.6,0.0,259.54,,267.0,260.0,10.663,2.783,11.072,25.18
7570.0,3.025,0.676,-35.209,2.999,9.725,5.553,37.879,5.253,1.58,-2.741,0.0,39.7,40.8,9.726,3.06,11.72,8.665,11.457,10.154,-3.169,26.6,0.0,259.54,,267.0,260.0,10.6,2.787,11.0,25.161
7570.5,0.722,0.61,-33.764,3.041,9.704,5.553,37.879,5.253,1.58,-2.741,0.0,39.7,40.8,9.885,2.93,11.589,9.317,11.484,10.088,-3.169,26.6,0.0,259.84,,267.0,260.0,10.499,2.791,11.092,25.183
7571.0,0.722,0.61,-33.764,3.041,9.704,5.553,37.879,5.253,1.58,-2.741,0.0,39.7,40.8,9.885,2.93,11.629,9.002,11.484,10.097,-3.169,26.6,0.0,259.84,,267.0,260.0,10.619,2.757,11.097,25.216
7571.5,0.722,0.61,-33.764,3.041,9.704,5.553,37.879,5.253,1.58,-2.741,0.0,39.7,40.8,9.885,2.93,11.683,8.854,11.468,10.246,-3.169,26.6,0.0,260.34,,267.0,260.0,10.553,2.724,11.066,25.217
7572.0,0.722,0.61,-33.764,3.041,9.704,5.553,37.879,5.253,1.58,-2.741,0.0,39.7,40.8,9.885,2.93,11.773,8.953,11.532,10.178,-3.169,26.6,0.0,260.34,,267.0,260.0,10.563,2.691,11.169,25.194
7572.5,0.722,0.61,-33.764,3.041,9.704,5.546,37.843,5.254,1.581,-2.751,0.0,39.748,40.821,9.885,2.93,11.702,9.6,11.59,10.365,-3.172,26.598,0.0,260.04,,267.0,260.0,10.609,2.659,11.177,25.182
7573.0,0.722,0.61,-33.764,3.041,9.704,5.546,37.843,5.254,1.581,-2.751,0.0,39.7,40.8,9.885,2.93,11.748,9.06,11.581,10.382,-3.172,26.598,0.0,260.04,,267.0,260.0,10.814,2.627,11.213,25.137
7573.5,0.722,0.61,-33.764,3.041,9.704,5.546,37.843,5.254,1.581,-2.751,0.0,39.7,40.8,9.885,2.93,11.815,9.56,11.669,10.434,-3.172,26.598,0.0,259.64,,267.0,260.0,10.693,2.596,11.23,25.142
7574.0,2.425,0.623,-34.669,3.013,9.701,5.546,37.843,5.254,1.581,-2.751,0.0,39.7,40.8,9.668,2.885,11.808,9.392,11.658,10.453,-3.172,26.598,0.0,259.64,,267.0,260.0,10.869,2.565,11.271,25.107
7574.5,2.425,0.623,-34.669,3.013,9.701,5.546,37.843,5.254,1.581,-2.751,0.0,39.7,40.8,9.668,2.885,11.798,8.394,11.563,10.092,-3.172,26.598,0.0,259.64,,267.0,260.0,10.828,2.563,11.028,25.041
7575.0,2.425,0.623,-34.669,3.013,9.701,5.546,37.843,5.254,1.581,-2.751,0.0,39.7,40.8,9.668,2.885,11.723,9.22,11.628,10.237,-3.172,26.598,0.0,259.64,,267.0,260.0,10.462,2.561,11.15,25.072
7575.5,2.425,0.623,-34.669,3.013,9.701,5.546,37.843,5.254,1.581,-2.751,0.0,39.7,40.8,9.668,2.885,11.739,8.946,11.578,10.204,-3.172,26.598,0.0,259.84,,267.0,260.0,10.702,2.558,11.075,25.005
7576.0,2.425,0.623,-34.669,3.013,9.701,5.561,37.864,5.247,1.603,-2.762,0.0,39.747,40.849,9.668,2.885,11.616,9.13,11.51,10.045,-3.172,26.601,0.0,259.84,,267.0,260.0,10.617,2.556,11.074,24.934
7576.5,2.425,0.623,-34.669,3.013,9.701,5.561,37.864,5.247,1.603,-2.762,0.0,39.7,40.8,9.668,2.885,11.632,9.036,11.492,10.042,-3.172,26.601,0.0,259.54,,267.0,260.0,10.575,2.554,11.185,24.824
7577.0,3.21,0.759,-35.209,3.007,9.765,5.561,37.864,5.247,1.603,-2.762,0.0,39.7,40.8,9.569,2.983,11.699,9.041,11.527,10.424,-3.172,26.601,0.0,259.54,,267.0,260.0,10.55,2.552,11.154,24.767
7577.5,3.21,0.759,-35.209,3.007,9.765,5.561,37.864,5.247,1.603,-2.762,0.0,39.7,40.8,9.569,2.983,11.716,9.276,11.56,10.326,-3.172,26.601,0.0,259.04,,267.0,260.0,10.673,2.563,11.105,24.71
7578.0,3.21,0.759,-35.209,3.007,9.765,5.561,37.864,5.247,1.603,-2.762,0.0,39.7,40.8,9.569,2.983,11.642,9.236,11.545,10.101,-3.172,26.601,0.0,259.04,,267.0,260.0,10.72,2.573,11.173,24.795
7578.5,3.21,0.759,-35.209,3.007,9.765,5.561,37.864,5.247,1.603,-2.762,0.0,39.7,40.8,9.569,2.983,11.719,8.974,11.534,10.341,-3.172,26.601,0.0,259.24,,267.0,260.0,10.631,2.584,11.177,24.821
7579.0,3.21,0.759,-35.209,3.007,9.765,5.589,37.869,5.255,1.613,-2.751,0.0,39.75,40.782,9.569,2.983,11.719,9.401,11.569,10.249,-3.17,26.603,0.0,259.24,,267.0,260.0,10.642,2.594,11.21,24.848
7579.5,3.21,0.759,-35.209,3.007,9.765,5.589,37.869,5.255,1.613,-2.751,0.0,39.7,40.8,9.569,2.983,11.74,9.536,11.635,10.379,-3.17,26.603,0.0,259.14,,267.0,260.0,10.734,2.604,11.152,24.736
7580.0,3.21,0.759,-35.209,3.007,9.765,5.589,37.869,5.255,1.613,-2.751,0.0,39.7,40.8,9.569,2.983,11.748,9.039,11.601,10.257,-3.17,26.603,0.0,259.14,,267.0,260.0,10.822,2.614,11.175,24.58
7580.5,2.689,0.702,-34.556,2.979,9.65,5.589,37.869,5.255,1.613,-2.751,0.0,39.7,40.8,9.8,3.024,11.815,9.227,11.625,10.417,-3.17,26.603,0.0,259.44,,267.0,260.0,10.661,2.624,11.169,24.492
7581.0,2.689,0.702,-34.556,2.979,9.65,5.589,37.869,5.255,1.613,-2.751,0.0,39.7,40.8,9.8,3.024,11.704,9.552,11.645,10.328,-3.17,26.603,0.0,259.44,,267.0,260.0,10.771,2.625,11.348,24.479
7581.5,2.689,0.702,-34.556,2.979,9.65,5.589,37.869,5.255,1.613,-2.751,0.0,39.7,40.8,9.8,3.024,11.895,8.943,11.616,10.267,-3.17,26.603,0.0,259.74,,267.0,260.0,10.807,2.626,11.204,24.504
7582.0,2.689,0.702,-34.556,2.979,9.65,5.589,37.869,5.255,1.613,-2.751,0.0,39.7,40.8,9.8,3.024,11.891,8.719,11.65,10.288,-3.17,26.603,0.0,259.74,,267.0,260.0,10.68,2.627,11.27,24.53
7582.5,2.689,0.702,-34.556,2.979,9.65,5.603,37.845,5.247,1.633,-2.755,0.0,39.739,40.801,9.8,3.024,11.785,9.588,11.667,10.375,-3.161,26.601,0.0,259.64,,267.0,260.0,10.637,2.628,11.344,24.505
7583.0,2.689,0.702,-34.556,2.979,9.65,5.603,37.845,5.247,1.633,-2.755,0.0,39.7,40.8,9.8,3.024,11.873,8.954,11.646,10.168,-3.161,26.601,0.0,259.64,,267.0,260.0,10.854,2.629,11.311,24.446
7583.5,3.474,0.816,-35.209,3.024,9.709,5.603,37.845,5.247,1.633,-2.755,0.0,39.7,40.8,9.589,3.045,11.781,9.068,11.628,10.385,-3.161,26.601,0.0,259.74,,267.0,260.0,10.66,2.63,11.112,24.456
7584.0,3.474,0.816,-35.209,3.024,9.709,5.603,37.845,5.247,1.633,-2.755,0.0,39.7,40.8,9.589,3.045,11.96,9.048,11.731,10.349,-3.161,26.601,0.0,259.74,,267.0,260.0,10.716,2.644,11.174,24.429
7584.5,3.474,0.816,-35.209,3.024,9.709,5.603,37.845,5.247,1.633,-2.755,0.0,39.7,40.8,9.589,3.045,11.953,9.312,11.75,10.614,-3.161,26.601,0.0,259.74,,267.0,260.0,10.772,2.657,11.218,24.401
7585.0,3.474,0.816,-35.209,3.024,9.709,5.603,37.845,5.247,1.633,-2.755,0.0,39.7,40.8,9.589,3.045,11.876,9.407,11.733,10.377,-3.161,26.601,0.0,259.74,,267.0,260.0,10.907,2.671,11.242,24.445
7585.5,3.474,0.816,-35.209,3.024,9.709,5.566,37.835,5.254,1.656,-2.754,0.0,39.734,40.77,9.589,3.045,11.961,8.872,11.715,10.315,-3.172,26.605,0.0,259.54,,267.0,260.0,10.848,2.684,11.26,24.286
7586.0,3.474,0.816,-35.209,3.024,9.709,5.566,37.835,5.254,1.656,-2.754,0.0,39.7,40.8,9.589,3.045,11.91,9.571,11.751,10.527,-3.172,26.605,0.0,259.54,,267.0,260.0,10.716,2.697,11.335,24.349
7586.5,2.36,0.631,-33.728,2.993,9.599,5.566,37.835,5.254,1.656,-2.754,0.0,39.7,40.8,9.93,2.972,11.98,8.984,11.755,10.503,-3.172,26.605,0.0,259.14,,267.0,260.0,10.94,2.71,11.266,24.419
7587.0,2.36,0.631,-33.728,2.993,9.599,5.566,37.835,5.254,1.656,-2.754,0.0,39.7,40.8,9.93,2.972,11.923,9.623,11.794,10.457,-3.172,26.605,0.0,259.14,,267.0,260.0,10.806,2.704,11.377,24.471
7587.5,2.36,0.631,-33.728,2.993,9.599,5.566,37.835,5.254,1.656,-2.754,0.0,39.7,40.8,9.93,2.972,12.002,9.034,11.78,10.619,-3.172,26.605,0.0,259.14,,267.0,260.0,10.949,2.698,11.269,24.502
7588.0,2.36,0.631,-33.728,2.993,9.599,5.566,37.835,5.254,1.656,-2.754,0.0,39.7,40.8,9.93,2.972,12.02,9.74,11.872,10.658,-3.172,26.605,0.0,259.14,,267.0,260.0,10.859,2.693,11.339,24.473
7588.5,2.36,0.631,-33.728,2.993,9.599,5.566,37.835,5.254,1.656,-2.754,0.0,39.7,40.8,9.93,2.972,12.032,9.374,11.839,10.437,-3.172,26.605,0.0,259.64,,267.0,260.0,11.073,2.687,11.444,24.562
7589.0,2.36,0.631,-33.728,2.993,9.599,5.562,37.837,5.262,1.67,-2.747,0.0,39.738,40.765,9.93,2.972,12.029,9.029,11.825,10.579,-3.153,26.602,0.0,259.64,,267.0,260.0,10.92,2.682,11.323,24.601
7589.5,2.36,0.631,-33.728,2.993,9.599,5.562,37.837,5.262,1.67,-2.747,0.0,39.7,40.8,9.93,2.972,11.919,9.44,11.79,10.444,-3.153,26.602,0.0,259.74,,267.0,260.0,10.865,2.677,11.21,24.586
7590.0,2.735,0.621,-35.209,2.937,9.69,5.562,37.837,5.262,1.67,-2.747,0.0,39.7,40.8,9.639,3.009,11.872,9.419,11.756,10.336,-3.153,26.602,0.0,259.74,,267.0,260.0,10.898,2.671,11.364,24.649
7590.5,2.735,0.621,-35.209,2.937,9.69,5.562,37.837,5.262,1.67,-2.747,0.0,39.7,40.8,9.639,3.009,11.776,8.933,11.668,10.266,-3.153,26.602,0.0,259.44,,267.0,260.0,10.846,2.672,11.154,24.71
7591.0,2.735,0.621,-35.209,2.937,9.69,5.562,37.837,5.262,1.67,-2.747,0.0,39.7,40.8,9.639,3.009,11.944,9.155,11.76,10.451,-3.153,26.602,0.0,259.44,,267.0,260.0,10.661,2.673,11.183,24.752
7591.5,2.735,0.621,-35.209,2.937,9.69,5.562,37.837,5.262,1.67,-2.747,0.0,39.7,40.8,9.639,3.009,11.971,9.215,11.758,10.612,-3.153,26.602,0.0,259.44,,267.0,260.0,10.828,2.674,11.271,24.755
7592.0,2.735,0.621,-35.209,2.937,9.69,5.532,37.858,5.26,1.691,-2.757,0.0,39.723,40.72,9.639,3.009,11.952,9.234,11.766,10.335,-3.156,26.597,0.0,259.44,,267.0,260.0,10.889,2.675,11.209,24.741
7592.5,2.735,0.621,-35.209,2.937,9.69,5.532,37.858,5.26,1.691,-2.757,0.0,39.7,40.7,9.639,3.009,11.959,9.146,11.736,10.438,-3.156,26.597,0.0,259.54,,267.0,260.0,10.822,2.676,11.23,24.714
7593.0,2.635,0.629,-34.848,3.015,9.667,5.532,37.858,5.26,1.691,-2.757,0.0,39.7,40.7,9.738,2.795,11.953,9.788,11.853,10.753,-3.156,26.597,0.0,259.54,,267.0,260.0,10.82,2.677,11.344,24.72
7593.5,2.635,0.629,-34.848,3.015,9.667,5.532,37.858,5.26,1.691,-2.757,0.0,39.7,40.7,9.738,2.795,12.027,9.436,11.872,10.525,-3.156,26.597,0.0,259.94,,267.0,260.0,11.087,2.677,11.328,24.797
7594.0,2.635,0.629,-34.848,3.015,9.667,5.532,37.858,5.26,1.691,-2.757,0.0,39.7,40.7,9.738,2.795,11.966,9.441,11.872,10.787,-3.156,26.597,0.0,259.94,,267.0,260.0,10.965,2.676,11.278,24.794
7594.5,2.635,0.629,-34.848,3.015,9.667,5.532,37.858,5.26,1.691,-2.757,0.0,39.7,40.7,9.738,2.795,12.14,9.26,11.936,10.791,-3.156,26.597,0.0,260.94,,267.0,260.0,11.017,2.675,11.215,24.67
7595.0,2.635,0.629,-34.848,3.015,9.667,5.579,37.835,5.213,1.705,-2.748,0.0,39.72,40.683,9.738,2.795,12.117,9.306,11.948,10.544,-3.15,26.592,0.0,260.94,,267.0,260.0,11.032,2.675,11.3,24.565
7595.5,2.635,0.629,-34.848,3.015,9.667,5.579,37.835,5.213,1.705,-2.748,0.0,39.7,40.7,9.738,2.795,12.191,9.175,11.961,10.7,-3.15,26.592,0.0,260.54,,267.0,260.0,10.979,2.674,11.386,24.442
7596.0,2.635,0.629,-34.848,3.015,9.667,5.579,37.835,5.213,1.705,-2.748,0.0,39.7,40.7,9.738,2.795,12.079,9.713,11.926,10.619,-3.15,26.592,0.0,260.54,,267.0,260.0,11.007,2.673,11.317,24.442
7596.5,2.611,0.714,-34.25,2.945,9.619,5.579,37.835,5.213,1.705,-2.748,0.0,39.7,40.7,9.814,2.993,12.135,9.163,11.95,10.614,-3.15,26.592,0.0,260.44,,267.0,260.0,11.084,2.673,11.563,24.474
7597.0,2.611,0.714,-34.25,2.945,9.619,5.579,37.835,5.213,1.705,-2.748,0.0,39.7,40.7,9.814,2.993,12.164,10.181,12.029,10.849,-3.15,26.592,0.0,260.44,,267.0,260.0,10.966,2.672,11.536,24.483
7597.5,2.611,0.714,-34.25,2.945,9.619,5.579,37.835,5.213,1.705,-2.748,0.0,39.7,40.7,9.814,2.993,12.279,9.221,12.033,10.743,-3.15,26.592,0.0,259.74,,267.0,260.0,11.306,2.671,11.459,24.555
7598.0,2.611,0.714,-34.25,2.945,9.619,5.579,37.835,5.213,1.705,-2.748,0.0,39.7,40.7,9.814,2.993,12.26,9.837,12.113,10.854,-3.15,26.592,0.0,259.74,,267.0,260.0,11.069,2.67,11.494,24.54
7598.5,2.611,0.714,-34.25,2.945,9.619,5.561,37.82,5.254,1.729,-2.746,0.0,39.711,40.717,9.814,2.993,12.232,9.423,12.055,10.807,-3.154,26.605,0.0,260.14,,267.0,260.0,11.266,2.669,11.547,24.57
7599.0,2.611,0.714,-34.25,2.945,9.619,5.561,37.82,5.254,1.729,-2.746,0.0,39.7,40.7,9.814,2.993,12.295,9.618,12.098,10.832,-3.154,26.605,0.0,260.14,,267.0,260.0,11.129,2.668,11.453,24.613
7599.5,2.908,0.76,-34.743,2.985,9.654,5.561,37.82,5.254,1.729,-2.746,0.0,39.7,40.7,9.728,3.056,12.403,9.763,12.208,11.215,-3.154,26.605,0.0,260.94,,267.0,260.0,11.211,2.667,11.481,24.688
7600.0,2.908,0.76,-34.743,2.985,9.654,5.561,37.82,5.254,1.729,-2.746,0.0,39.7,40.7,9.728,3.056,12.357,10.009,12.196,10.962,-3.154,26.605,0.0,260.94,,267.0,260.0,11.397,2.671,11.497,24.678
7600.5,2.908,0.76,-34.743,2.985,9.654,5.561,37.82,5.254,1.729,-2.746,0.0,39.7,40.7,9.728,3.056,12.424,9.183,12.177,10.675,-3.154,26.605,0.0,260.54,,267.0,260.0,11.381,2.675,11.493,24.738
7601.0,2.908,0.76,-34.743,2.985,9.654,5.561,37.82,5.254,1.729,-2.746,0.0,39.7,40.7,9.728,3.056,12.263,9.536,12.133,10.886,-3.154,26.605,0.0,260.54,,267.0,260.0,11.115,2.679,11.422,24.743
7601.5,2.908,0.76,-34.743,2.985,9.654,5.597,37.83,5.244,1.77,-2.75,0.0,39.691,40.688,9.728,3.056,12.386,9.316,12.148,10.655,-3.155,26.603,0.0,260.34,,267.0,260.0,11.205,2.682,11.473,24.796
7602.0,2.908,0.76,-34.743,2.985,9.654,5.597,37.83,5.244,1.77,-2.75,0.0,39.7,40.7,9.728,3.056,12.316,9.183,12.119,10.731,-3.155,26.603,0.0,260.34,,267.0,260.0,11.126,2.686,11.498,24.849
7602.5,2.908,0.76,-34.743,2.985,9.654,5.597,37.83,5.244,1.77,-2.75,0.0,39.7,40.7,9.728,3.056,12.286,9.208,12.101,10.528,-3.155,26.603,0.0,260.74,,267.0,260.0,11.087,2.69,11.418,24.967
7603.0,2.777,0.658,-35.209,2.996,9.685,5.597,37.83,5.244,1.77,-2.75,0.0,39.7,40.7,9.655,2.965,12.201,9.772,12.059,10.847,-3.155,26.603,0.0,260.74,,267.0,260.0,11.031,2.693,11.397,25.052
7603.5,2.777,0.658,-35.209,2.996,9.685,5.597,37.83,5.244,1.77,-2.75,0.0,39.7,40.7,9.655,2.965,12.295,9.459,12.098,10.836,-3.155,26.603,0.0,260.84,,267.0,260.0,11.22,2.695,11.465,25.077
7604.0,2.777,0.658,-35.209,2.996,9.685,5.597,37.83,5.244,1.77,-2.75,0.0,39.7,40.7,9.655,2.965,12.295,9.674,12.143,10.746,-3.155,26.603,0.0,260.84,,267.0,260.0,11.172,2.696,11.516,25.08
7604.5,2.777,0.658,-35.209,2.996,9.685,5.597,37.83,5.244,1.77,-2.75,0.0,39.7,40.7,9.655,2.965,12.237,9.146,12.031,10.654,-3.155,26.603,0.0,260.84,,267.0,260.0,11.215,2.697,11.431,25.069
7605.0,2.777,0.658,-35.209,2.996,9.685,5.575,37.847,5.249,1.791,-2.744,0.0,39.691,40.616,9.655,2.965,12.131,9.754,12.032,10.603,-3.143,26.613,0.0,260.84,,267.0,260.0,11.017,2.699,11.5,25.063
7605.5,2.777,0.658,-35.209,2.996,9.685,5.575,37.847,5.249,1.791,-2.744,0.0,39.7,40.6,9.655,2.965,12.212,9.245,12.029,10.631,-3.143,26.613,0.0,260.44,,267.0,260.0,11.13,2.7,11.503,25.068
7606.0,2.365,0.631,-34.552,3.001,9.663,5.575,37.847,5.249,1.791,-2.744,0.0,39.7,40.6,9.763,3.077,12.197,9.104,12.007,10.7,-3.143,26.613,0.0,260.44,,267.0,260.0,11.029,2.701,11.427,24.997
7606.5,2.365,0.631,-34.552,3.001,9.663,5.575,37.847,5.249,1.791,-2.744,0.0,39.7,40.6,9.763,3.077,12.153,9.608,11.987,10.652,-3.143,26.613,0.0,260.64,,267.0,260.0,11.002,2.696,11.43,25.006
7607.0,2.365,0.631,-34.552,3.001,9.663,5.575,37.847,5.249,1.791,-2.744,0.0,39.7,40.6,9.763,3.077,12.06,9.817,11.991,10.648,-3.143,26.613,0.0,260.64,,267.0,260.0,11.1,2.69,11.345,25.002
7607.5,2.365,0.631,-34.552,3.001,9.663,5.575,37.847,5.249,1.791,-2.744,0.0,39.7,40.6,9.763,3.077,12.122,8.938,11.961,10.555,-3.143,26.613,0.0,260.24,,267.0,260.0,11.129,2.685,11.501,24.998
7608.0,2.365,0.631,-34.552,3.001,9.663,5.561,37.868,5.236,1.809,-2.735,0.0,39.682,40.614,9.763,3.077,12.219,9.455,12.035,10.92,-3.143,26.611,0.0,260.24,,267.0,260.0,10.894,2.68,11.529,25.016
7608.5,2.365,0.631,-34.552,3.001,9.663,5.561,37.868,5.236,1.809,-2.735,0.0,39.7,40.6,9.763,3.077,12.212,9.995,12.116,10.837,-3.143,26.611,0.0,260.54,,267.0,260.0,11.157,2.674,11.574,24.944
7609.0,2.365,0.631,-34.552,3.001,9.663,5.561,37.868,5.236,1.809,-2.735,0.0,39.7,40.6,9.763,3.077,12.32,9.411,12.122,10.729,-3.143,26.611,0.0,260.54,,267.0,260.0,11.29,2.669,11.518,24.917
7609.5,2.806,0.761,-34.556,3.032,9.628,5.561,37.868,5.236,1.809,-2.735,0.0,39.7,40.6,9.754,3.092,12.326,9.254,12.124,10.883,-3.143,26.611,0.0,259.94,,267.0,260.0,11.145,2.664,11.527,24.941
7610.0,2.806,0.761,-34.556,3.032,9.628,5.561,37.868,5.236,1.809,-2.735,0.0,39.7,40.6,9.754,3.092,12.228,9.97,12.139,10.857,-3.143,26.611,0.0,259.94,,267.0,260.0,11.147,2.667,11.597,24.878
7610.5,2.806,0.761,-34.556,3.032,9.628,5.561,37.868,5.236,1.809,-2.735,0.0,39.7,40.6,9.754,3.092,12.229,10.076,12.15,10.848,-3.143,26.611,0.0,260.04,,267.0,260.0,11.299,2.669,11.55,24.771
7611.0,2.806,0.761,-34.556,3.032,9.628,5.561,37.868,5.236,1.809,-2.735,0.0,39.7,40.6,9.754,3.092,12.415,9.3,12.18,10.787,-3.143,26.611,0.0,260.04,,267.0,260.0,11.326,2.671,11.586,24.725
7611.5,2.806,0.761,-34.556,3.032,9.628,5.56,37.811,5.253,1.8,-2.734,0.0,39.664,40.557,9.754,3.092,12.403,9.288,12.168,10.802,-3.139,26.607,0.0,259.64,,267.0,260.0,11.17,2.673,11.55,24.702
7612.0,2.806,0.761,-34.556,3.032,9.628,5.56,37.811,5.253,1.8,-2.734,0.0,39.7,40.6,9.754,3.092,12.475,9.267,12.252,10.871,-3.139,26.607,0.0,259.64,,267.0,260.0,11.165,2.676,11.542,24.665
7612.5,3.123,0.729,-35.209,2.999,9.738,5.56,37.811,5.253,1.8,-2.734,0.0,39.7,40.6,9.652,3.028,12.397,10.014,12.293,10.958,-3.139,26.607,0.0,260.24,,267.0,260.0,11.216,2.678,11.613,24.604
7613.0,3.123,0.729,-35.209,2.999,9.738,5.56,37.811,5.253,1.8,-2.734,0.0,39.7,40.6,9.652,3.028,12.423,9.571,12.274,10.826,-3.139,26.607,0.0,260.24,,267.0,260.0,11.415,2.685,11.65,24.5
7613.5,3.123,0.729,-35.209,2.999,9.738,5.56,37.811,5.253,1.8,-2.734,0.0,39.7,40.6,9.652,3.028,12.455,9.561,12.263,10.942,-3.139,26.607,0.0,258.94,,267.0,260.0,11.274,2.692,11.609,24.435
7614.0,3.123,0.729,-35.209,2.999,9.738,5.56,37.811,5.253,1.8,-2.734,0.0,39.7,40.6,9.652,3.028,12.518,10.342,12.375,11.212,-3.139,26.607,0.0,258.94,,268.0,260.0,11.305,2.699,11.766,24.216
7614.5,3.123,0.729,-35.209,2.999,9.738,5.563,37.799,5.223,1.823,-2.735,0.0,39.656,40.52,9.652,3.028,12.431,10.127,12.346,11.133,-3.149,26.617,0.0,259.94,,268.0,260.0,11.612,2.706,11.551,24.137
7615.0,3.123,0.729,-35.209,2.999,9.738,5.563,37.799,5.223,1.823,-2.735,0.0,39.7,40.5,9.652,3.028,12.577,9.244,12.35,11.017,-3.149,26.617,0.0,259.94,,268.0,260.0,11.509,2.713,11.78,24.136
7615.5,3.37,0.836,-35.209,2.982,9.711,5.563,37.799,5.223,1.823,-2.735,0.0,39.7,40.5,9.598,2.872,12.627,9.988,12.418,11.256,-3.149,26.617,0.0,258.94,,268.0,260.0,11.297,2.72,11.881,24.142
7616.0,3.37,0.836,-35.209,2.982,9.711,5.563,37.799,5.223,1.823,-2.735,0.0,39.7,40.5,9.598,2.872,12.676,10.019,12.48,11.245,-3.149,26.617,0.0,258.94,,269.0,260.0,11.572,2.731,11.635,24.157
7616.5,3.37,0.836,-35.209,2.982,9.711,5.563,37.799,5.223,1.823,-2.735,0.0,39.7,40.5,9.598,2.872,12.677,9.404,12.437,11.122,-3.149,26.617,0.0,260.84,,269.0,260.0,11.605,2.741,11.726,24.213
7617.0,3.37,0.836,-35.209,2.982,9.711,5.563,37.799,5.223,1.823,-2.735,0.0,39.7,40.5,9.598,2.872,12.583,10.128,12.473,11.284,-3.149,26.617,0.0,260.84,,269.0,260.0,11.41,2.751,11.742,24.246
7617.5,3.37,0.836,-35.209,2.982,9.711,5.563,37.799,5.223,1.823,-2.735,0.0,39.7,40.5,9.598,2.872,12.58,10.02,12.473,11.089,-3.149,26.617,0.0,259.94,,269.0,260.0,11.617,2.761,11.775,24.229
7618.0,3.37,0.836,-35.209,2.982,9.711,5.593,37.786,5.234,1.866,-2.73,0.0,39.637,40.561,9.598,2.872,12.573,9.585,12.439,10.868,-3.154,26.616,0.0,259.94,,269.0,260.0,11.541,2.771,11.634,24.273
7618.5,3.37,0.836,-35.209,2.982,9.711,5.593,37.786,5.234,1.866,-2.73,0.0,39.6,40.6,9.598,2.872,12.51,9.834,12.4,11.074,-3.154,26.616,0.0,261.54,,269.0,260.0,11.366,2.781,11.651,24.32
7619.0,3.19,0.758,-35.209,2.989,9.736,5.593,37.786,5.234,1.866,-2.73,0.0,39.6,40.6,9.659,2.921,12.467,10.072,12.438,11.033,-3.154,26.616,0.0,261.54,,268.0,260.0,11.455,2.791,11.743,24.292
7619.5,3.19,0.758,-35.209,2.989,9.736,5.593,37.786,5.234,1.866,-2.73,0.0,39.6,40.6,9.659,2.921,12.36,9.388,12.371,10.922,-3.154,26.616,0.0,260.54,,268.0,260.0,11.502,2.797,11.559,24.214
7620.0,3.19,0.758,-35.209,2.989,9.736,5.593,37.786,5.234,1.866,-2.73,0.0,39.6,40.6,9.659,2.921,12.528,9.887,12.407,10.923,-3.154,26.616,0.0,260.54,,268.0,260.0,11.26,2.804,11.766,24.245
7620.5,3.19,0.758,-35.209,2.989,9.736,5.593,37.786,5.234,1.866,-2.73,0.0,39.6,40.6,9.659,2.921,12.521,9.844,12.392,11.067,-3.154,26.616,0.0,261.84,,268.0,260.0,11.436,2.81,11.774,24.267
7621.0,3.19,0.758,-35.209,2.989,9.736,5.577,37.811,5.242,1.912,-2.726,0.0,39.619,40.477,9.659,2.921,12.447,10.318,12.4,11.02,-3.148,26.623,0.0,261.84,,267.0,260.0,11.456,2.816,11.918,24.21
7621.5,3.19,0.758,-35.209,2.989,9.736,5.577,37.811,5.242,1.912,-2.726,0.0,39.6,40.5,9.659,2.921,12.513,9.026,12.333,10.51,-3.148,26.623,0.0,260.84,,267.0,260.0,11.546,2.823,11.557,24.193
7622.0,2.273,0.673,-34.023,3.054,9.671,5.577,37.811,5.242,1.912,-2.726,0.0,39.6,40.5,9.778,2.969,12.427,9.629,12.285,10.866,-3.148,26.623,0.0,260.84,,267.0,260.0,11.095,2.829,11.753,24.216
7622.5,2.273,0.673,-34.023,3.054,9.671,5.577,37.811,5.242,1.912,-2.726,0.0,39.6,40.5,9.778,2.969,12.518,9.479,12.33,10.918,-3.148,26.623,0.0,261.44,,267.0,260.0,11.302,2.82,11.667,24.201
7623.0,2.273,0.673,-34.023,3.054,9.671,5.577,37.811,5.242,1.912,-2.726,0.0,39.6,40.5,9.778,2.969,12.424,9.892,12.359,10.89,-3.148,26.623,0.0,261.44,,266.0,260.0,11.311,2.811,11.651,24.31
7623.5,2.273,0.673,-34.023,3.054,9.671,5.577,37.811,5.242,1.912,-2.726,0.0,39.6,40.5,9.778,2.969,12.463,9.666,12.318,10.843,-3.148,26.623,0.0,258.34,,266.0,260.0,11.391,2.802,11.761,24.376
7624.0,2.273,0.673,-34.023,3.054,9.671,5.554,37.832,5.23,1.933,-2.744,0.0,39.605,40.425,9.778,2.969,12.552,9.562,12.36,10.851,-3.157,26.619,0.0,258.34,,267.0,260.0,11.322,2.793,11.762,24.429
7624.5,2.273,0.673,-34.023,3.054,9.671,5.554,37.832,5.23,1.933,-2.744,0.0,39.6,40.4,9.778,2.969,12.562,10.146,12.39,11.279,-3.157,26.619,0.0,259.54,,267.0,260.0,11.331,2.785,11.777,24.38
7625.0,2.273,0.673,-34.023,3.054,9.671,5.554,37.832,5.23,1.933,-2.744,0.0,39.6,40.4,9.778,2.969,12.502,10.084,12.429,11.11,-3.157,26.619,0.0,259.54,,267.0,260.0,11.594,2.776,11.894,24.313
7625.5,3.173,0.813,-34.467,2.988,9.653,5.554,37.832,5.23,1.933,-2.744,0.0,39.6,40.4,9.805,3.032,12.652,9.814,12.467,11.188,-3.157,26.619,0.0,258.14,,267.0,260.0,11.531,2.768,11.97,24.321
7626.0,3.173,0.813,-34.467,2.988,9.653,5.554,37.832,5.23,1.933,-2.744,0.0,39.6,40.4,9.805,3.032,12.796,10.088,12.593,11.534,-3.157,26.619,0.0,258.14,,268.0,260.0,11.53,2.775,11.938,24.382
7626.5,3.173,0.813,-34.467,2.988,9.653,5.554,37.832,5.23,1.933,-2.744,0.0,39.6,40.4,9.805,3.032,12.787,10.212,12.668,11.319,-3.157,26.619,0.0,259.84,,268.0,260.0,11.753,2.781,11.899,24.285
7627.0,3.173,0.813,-34.467,2.988,9.653,5.554,37.832,5.23,1.933,-2.744,0.0,39.6,40.4,9.805,3.032,12.842,9.44,12.634,11.143,-3.157,26.619,0.0,259.84,,268.0,260.0,11.746,2.787,11.808,24.289
7627.5,3.173,0.813,-34.467,2.988,9.653,5.548,37.758,5.224,1.927,-2.746,0.0,39.594,40.396,9.805,3.032,12.721,9.768,12.595,11.177,-3.156,26.617,0.0,257.04,,268.0,260.0,11.515,2.794,11.818,24.386
7628.0,3.173,0.813,-34.467,2.988,9.653,5.548,37.758,5.224,1.927,-2.746,0.0,39.6,40.4,9.805,3.032,12.625,9.34,12.505,10.991,-3.156,26.617,0.0,257.04,,269.0,260.0,11.565,2.8,11.727,24.446
7628.5,1.928,0.567,-33.954,3.065,9.643,5.548,37.758,5.224,1.927,-2.746,0.0,39.6,40.4,9.771,2.923,12.622,9.181,12.493,10.761,-3.156,26.617,0.0,259.44,,269.0,260.0,11.365,2.806,11.548,24.334
7629.0,1.928,0.567,-33.954,3.065,9.643,5.548,37.758,5.224,1.927,-2.746,0.0,39.6,40.4,9.771,2.923,12.448,9.283,12.365,10.692,-3.156,26.617,0.0,259.44,,269.0,260.0,11.264,2.792,11.53,24.432
7629.5,1.928,0.567,-33.954,3.065,9.643,5.548,37.758,5.224,1.927,-2.746,0.0,39.6,40.4,9.771,2.923,12.5,9.122,12.357,10.711,-3.156,26.617,0.0,257.64,,269.0,260.0,11.197,2.778,11.64,24.33
7630.0,1.928,0.567,-33.954,3.065,9.643,5.548,37.758,5.224,1.927,-2.746,0.0,39.6,40.4,9.771,2.923,12.418,9.543,12.345,10.894,-3.156,26.617,0.0,257.64,,270.0,260.0,11.172,2.764,11.699,24.358
7630.5,1.928,0.567,-33.954,3.065,9.643,5.577,37.848,5.237,1.981,-2.72,0.0,39.584,40.401,9.771,2.923,12.604,9.408,12.404,11.092,-3.146,26.621,0.0,261.94,,270.0,260.0,11.3,2.75,11.662,24.342
7631.0,1.928,0.567,-33.954,3.065,9.643,5.577,37.848,5.237,1.981,-2.72,0.0,39.6,40.4,9.771,2.923,12.509,9.579,12.407,11.147,-3.146,26.621,0.0,261.94,,269.0,260.0,11.377,2.737,11.651,24.387
7631.5,1.928,0.567,-33.954,3.065,9.643,5.577,37.848,5.237,1.981,-2.72,0.0,39.6,40.4,9.771,2.923,12.593,10.505,12.518,11.196,-3.146,26.621,0.0,261.04,,269.0,260.0,11.41,2.723,11.971,24.387
7632.0,3.068,0.79,-33.976,3.005,9.677,5.577,37.848,5.237,1.981,-2.72,0.0,39.6,40.4,9.749,2.908,12.471,10.177,12.454,11.08,-3.146,26.621,0.0,261.04,,268.0,260.0,11.703,2.71,11.886,24.387
7632.5,3.068,0.79,-33.976,3.005,9.677,5.577,37.848,5.237,1.981,-2.72,0.0,39.6,40.4,9.749,2.908,12.73,9.662,12.516,11.069,-3.146,26.621,0.0,262.24,,268.0,260.0,11.545,2.716,11.868,24.35
7633.0,3.068,0.79,-33.976,3.005,9.677,5.577,37.848,5.237,1.981,-2.72,0.0,39.6,40.4,9.749,2.908,12.703,10.333,12.555,11.379,-3.146,26.621,0.0,262.24,,267.0,260.0,11.494,2.722,12.015,24.367
7633.5,3.068,0.79,-33.976,3.005,9.677,5.577,37.848,5.237,1.981,-2.72,0.0,39.6,40.4,9.749,2.908,12.742,9.686,12.575,11.24,-3.146,26.621,0.0,260.94,,267.0,260.0,11.743,2.728,11.781,24.441
7634.0,3.068,0.79,-33.976,3.005,9.677,5.573,37.775,5.231,1.955,-2.737,0.0,39.578,40.378,9.749,2.908,12.628,9.944,12.569,11.264,-3.142,26.63,0.0,260.94,,267.0,260.0,11.561,2.733,11.767,24.516
7634.5,3.068,0.79,-33.976,3.005,9.677,5.573,37.775,5.231,1.955,-2.737,0.0,39.6,40.4,9.749,2.908,12.748,9.841,12.597,11.044,-3.142,26.63,0.0,261.44,,267.0,260.0,11.601,2.739,11.853,24.652
7635.0,2.678,0.691,-34.135,3.055,9.665,5.573,37.775,5.231,1.955,-2.737,0.0,39.6,40.4,9.739,2.8,12.744,9.681,12.547,11.254,-3.142,26.63,0.0,261.44,,266.0,260.0,11.558,2.744,11.904,24.725
7635.5,2.678,0.691,-34.135,3.055,9.665,5.573,37.775,5.231,1.955,-2.737,0.0,39.6,40.4,9.739,2.8,12.684,9.729,12.584,11.114,-3.142,26.63,0.0,259.94,,266.0,260.0,11.557,2.743,11.789,24.756
7636.0,2.678,0.691,-34.135,3.055,9.665,5.573,37.775,5.231,1.955,-2.737,0.0,39.6,40.4,9.739,2.8,12.662,10.195,12.597,11.525,-3.142,26.63,0.0,259.94,,266.0,260.0,11.528,2.742,11.835,24.83
7636.5,2.678,0.691,-34.135,3.055,9.665,5.573,37.775,5.231,1.955,-2.737,0.0,39.6,40.4,9.739,2.8,12.79,10.267,12.624,11.325,-3.142,26.63,0.0,258.84,,266.0,260.0,11.745,2.741,11.843,24.828
7637.0,2.678,0.691,-34.135,3.055,9.665,5.606,37.786,5.228,1.986,-2.721,0.0,39.568,40.35,9.739,2.8,12.719,9.487,12.594,11.154,-3.143,26.622,0.0,258.84,,267.0,260.0,11.752,2.74,11.797,24.924
7637.5,2.678,0.691,-34.135,3.055,9.665,5.606,37.786,5.228,1.986,-2.721,0.0,39.6,40.4,9.739,2.8,12.628,9.622,12.523,10.9,-3.143,26.622,0.0,257.94,,267.0,260.0,11.488,2.739,11.743,24.927
7638.0,2.678,0.691,-34.135,3.055,9.665,5.606,37.786,5.228,1.986,-2.721,0.0,39.6,40.4,9.739,2.8,12.685,9.882,12.546,11.287,-3.143,26.622,0.0,257.94,,268.0,260.0,11.418,2.738,11.976,24.937
7638.5,3.176,0.715,-35.209,2.922,9.697,5.606,37.786,5.228,1.986,-2.721,0.0,39.6,40.4,9.693,3.021,12.718,10.135,12.603,11.228,-3.143,26.622,0.0,258.84,,268.0,260.0,11.6,2.737,11.841,24.939
7639.0,3.176,0.715,-35.209,2.922,9.697,5.606,37.786,5.228,1.986,-2.721,0.0,39.6,40.4,9.693,3.021,12.759,9.657,12.575,11.139,-3.143,26.622,0.0,258.84,,269.0,260.0,11.671,2.744,11.9,24.929
7639.5,3.176,0.715,-35.209,2.922,9.697,5.606,37.786,5.228,1.986,-2.721,0.0,39.6,40.4,9.693,3.021,12.653,10.498,12.604,11.25,-3.143,26.622,0.0,257.64,,269.0,260.0,11.533,2.751,11.937,24.963
7640.0,3.176,0.715,-35.209,2.922,9.697,5.606,37.786,5.228,1.986,-2.721,0.0,39.6,40.4,9.693,3.021,12.791,9.563,12.596,11.13,-3.143,26.622,0.0,257.64,,270.0,260.0,11.751,2.758,11.972,24.966
7640.5,3.176,0.715,-35.209,2.922,9.697,5.576,37.783,5.224,1.99,-2.74,0.0,39.549,40.34,9.693,3.021,12.781,10.357,12.687,11.359,-3.136,26.618,0.0,259.44,,270.0,260.0,11.52,2.765,11.992,25.008
7641.0,3.176,0.715,-35.209,2.922,9.697,5.576,37.783,5.224,1.99,-2.74,0.0,39.5,40.3,9.693,3.021,12.879,9.866,12.7,11.445,-3.136,26.618,0.0,259.44,,270.0,260.0,11.796,2.772,11.843,25.034
7641.5,3.537,0.825,-35.209,2.986,9.705,5.576,37.783,5.224,1.99,-2.74,0.0,39.5,40.3,9.711,2.843,12.859,10.176,12.746,11.291,-3.136,26.618,0.0,259.04,,270.0,260.0,11.723,2.778,11.975,25.04
7642.0,3.537,0.825,-35.209,2.986,9.705,5.576,37.783,5.224,1.99,-2.74,0.0,39.5,40.3,9.711,2.843,12.919,9.938,12.721,11.458,-3.136,26.618,0.0,259.04,,270.0,260.0,11.768,2.791,12.03,25.04
7642.5,3.537,0.825,-35.209,2.986,9.705,5.576,37.783,5.224,1.99,-2.74,0.0,39.5,40.3,9.711,2.843,12.839,10.495,12.753,11.382,-3.136,26.618,0.0,261.14,,270.0,260.0,11.759,2.803,12.042,25.018
7643.0,3.537,0.825,-35.209,2.986,9.705,5.576,37.783,5.224,1.99,-2.74,0.0,39.5,40.3,9.711,2.843,12.99,10.006,12.79,11.407,-3.136,26.618,0.0,261.14,,269.0,260.0,11.867,2.815,11.94,24.901
7643.5,3.537,0.825,-35.209,2.986,9.705,5.565,37.767,5.228,2.012,-2.728,0.0,39.544,40.331,9.711,2.843,12.901,10.22,12.8,11.517,-3.141,26.613,0.0,263.54,,269.0,260.0,11.798,2.827,12.075,24.894
7644.0,3.537,0.825,-35.209,2.986,9.705,5.565,37.767,5.228,2.012,-2.728,0.0,39.5,40.3,9.711,2.843,12.865,10.189,12.778,11.3,-3.141,26.613,0.0,263.54,,268.0,260.0,11.86,2.838,12.054,24.883
7644.5,2.908,0.672,-35.209,2.992,9.675,5.565,37.767,5.228,2.012,-2.728,0.0,39.5,40.3,9.694,3.016,12.9,10.478,12.785,11.422,-3.141,26.613,0.0,263.64,,268.0,260.0,11.783,2.85,12.118,24.889
7645.0,2.908,0.672,-35.209,2.992,9.675,5.565,37.767,5.228,2.012,-2.728,0.0,39.5,40.3,9.694,3.016,12.912,10.086,12.782,11.274,-3.141,26.613,0.0,263.64,,267.0,260.0,11.897,2.851,12.177,24.922
7645.5,2.908,0.672,-35.209,2.992,9.675,5.565,37.767,5.228,2.012,-2.728,0.0,39.5,40.3,9.694,3.016,12.879,9.519,12.706,11.253,-3.141,26.613,0.0,263.64,,267.0,260.0,11.764,2.852,11.987,24.928
7646.0,2.908,0.672,-35.209,2.992,9.675,5.565,37.767,5.228,2.012,-2.728,0.0,39.5,40.3,9.694,3.016,12.803,10.302,12.707,11.249,-3.141,26.613,0.0,263.64,,266.0,260.0,11.589,2.853,12.056,24.948
7646.5,2.908,0.672,-35.209,2.992,9.675,5.565,37.767,5.228,2.012,-2.728,0.0,39.5,40.3,9.694,3.016,12.786,10.153,12.694,11.253,-3.141,26.613,0.0,261.74,,266.0,260.0,11.765,2.854,12.134,24.99
7647.0,2.908,0.672,-35.209,2.992,9.675,5.534,37.803,5.231,2.053,-2.732,0.0,39.544,40.389,9.694,3.016,12.928,9.878,12.725,11.301,-3.143,26.618,0.0,261.74,,265.0,260.0,11.722,2.854,12.067,25.189
7647.5,2.908,0.672,-35.209,2.992,9.675,5.534,37.803,5.231,2.053,-2.732,0.0,39.5,40.4,9.694,3.016,12.917,10.36,12.767,11.662,-3.143,26.618,0.0,261.34,,265.0,260.0,11.708,2.855,12.014,25.282
7648.0,2.78,0.749,-33.992,3.079,9.663,5.534,37.803,5.231,2.053,-2.732,0.0,39.5,40.4,9.715,2.831,12.871,10.552,12.805,11.455,-3.143,26.618,0.0,261.34,,264.0,260.0,11.927,2.856,12.105,25.201
7648.5,2.78,0.749,-33.992,3.079,9.663,5.534,37.803,5.231,2.053,-2.732,0.0,39.5,40.4,9.715,2.831,12.841,10.099,12.744,11.222,-3.143,26.618,0.0,261.34,,264.0,260.0,11.921,2.855,12.086,25.139
