t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7649.0,2.78,0.749,-33.992,3.079,9.663,5.534,37.803,5.231,2.053,-2.732,0.0,39.5,40.4,9.715,2.831,12.923,9.568,12.726,11.14,-3.143,26.618,0.0,261.34,,263.0,260.0,11.727,2.854,12.023,25.11
7649.5,2.78,0.749,-33.992,3.079,9.663,5.534,37.803,5.231,2.053,-2.732,0.0,39.5,40.4,9.715,2.831,12.867,9.507,12.703,11.235,-3.143,26.618,0.0,258.24,,263.0,260.0,11.589,2.853,11.96,25.112
7650.0,2.78,0.749,-33.992,3.079,9.663,5.505,37.813,5.237,2.053,-2.739,0.0,39.543,40.36,9.715,2.831,12.815,9.598,12.673,11.25,-3.136,26.621,0.0,258.24,,264.0,260.0,11.578,2.851,11.916,25.179
7650.5,2.78,0.749,-33.992,3.079,9.663,5.505,37.813,5.237,2.053,-2.739,0.0,39.5,40.4,9.715,2.831,12.78,10.202,12.722,11.264,-3.136,26.621,0.0,258.04,,264.0,260.0,11.584,2.85,11.864,25.221
7651.0,2.319,0.602,-34.226,2.979,9.711,5.505,37.813,5.237,2.053,-2.739,0.0,39.5,40.4,9.755,2.942,12.707,9.454,12.624,10.892,-3.136,26.621,0.0,258.04,,265.0,260.0,11.742,2.849,11.83,25.24
7651.5,2.319,0.602,-34.226,2.979,9.711,5.505,37.813,5.237,2.053,-2.739,0.0,39.5,40.4,9.755,2.942,12.822,10.37,12.697,11.659,-3.136,26.621,0.0,257.54,,265.0,260.0,11.419,2.84,11.988,25.249
7652.0,2.319,0.602,-34.226,2.979,9.711,5.505,37.813,5.237,2.053,-2.739,0.0,39.5,40.4,9.755,2.942,12.871,10.147,12.738,11.332,-3.136,26.621,0.0,257.54,,266.0,260.0,11.887,2.832,11.903,25.192
7652.5,2.319,0.602,-34.226,2.979,9.711,5.505,37.813,5.237,2.053,-2.739,0.0,39.5,40.4,9.755,2.942,12.902,9.866,12.727,11.179,-3.136,26.621,0.0,257.14,,266.0,260.0,11.772,2.823,12.031,25.092
7653.0,2.319,0.602,-34.226,2.979,9.711,5.56,37.807,5.244,2.058,-2.728,0.0,39.55,40.356,9.755,2.942,12.838,10.117,12.702,11.376,-3.144,26.627,0.0,257.14,,267.0,260.0,11.669,2.815,11.937,25.12
7653.5,2.319,0.602,-34.226,2.979,9.711,5.56,37.807,5.244,2.058,-2.728,0.0,39.5,40.4,9.755,2.942,12.796,10.208,12.741,11.28,-3.144,26.627,0.0,257.04,,267.0,260.0,11.758,2.807,12.069,25.18
7654.0,2.319,0.602,-34.226,2.979,9.711,5.56,37.807,5.244,2.058,-2.728,0.0,39.5,40.4,9.755,2.942,12.963,9.993,12.763,11.46,-3.144,26.627,0.0,257.04,,268.0,260.0,11.756,2.799,12.109,25.317
7654.5,3.44,0.813,-35.209,2.975,9.699,5.56,37.807,5.244,2.058,-2.728,0.0,39.5,40.4,9.513,3.038,12.865,10.62,12.794,11.416,-3.144,26.627,0.0,256.94,,268.0,260.0,11.795,2.791,11.908,25.279
7655.0,3.44,0.813,-35.209,2.975,9.699,5.56,37.807,5.244,2.058,-2.728,0.0,39.5,40.4,9.513,3.038,12.892,10.324,12.813,11.329,-3.144,26.627,0.0,256.94,,269.0,260.0,11.924,2.802,12.04,25.281
7655.5,3.44,0.813,-35.209,2.975,9.699,5.56,37.807,5.244,2.058,-2.728,0.0,39.5,40.4,9.513,3.038,12.932,9.903,12.765,11.386,-3.144,26.627,0.0,257.74,,269.0,260.0,11.84,2.812,12.102,25.247
7656.0,3.44,0.813,-35.209,2.975,9.699,5.56,37.807,5.244,2.058,-2.728,0.0,39.5,40.4,9.513,3.038,12.921,9.56,12.765,11.18,-3.144,26.627,0.0,257.74,,270.0,260.0,11.746,2.823,11.972,25.234
7656.5,3.44,0.813,-35.209,2.975,9.699,5.602,37.798,5.225,2.06,-2.698,0.0,39.546,40.412,9.513,3.038,12.894,10.404,12.779,11.359,-3.13,26.632,0.0,261.24,,270.0,260.0,11.606,2.833,11.984,25.173
7657.0,3.44,0.813,-35.209,2.975,9.699,5.602,37.798,5.225,2.06,-2.698,0.0,39.5,40.4,9.513,3.038,12.788,10.11,12.737,11.188,-3.13,26.632,0.0,261.24,,269.0,260.0,11.859,2.843,12.042,25.082
7657.5,2.59,0.69,-33.986,3.044,9.64,5.602,37.798,5.225,2.06,-2.698,0.0,39.5,40.4,9.778,2.856,12.905,9.684,12.728,11.295,-3.13,26.632,0.0,261.44,,269.0,260.0,11.706,2.852,11.864,25.169
7658.0,2.59,0.69,-33.986,3.044,9.64,5.602,37.798,5.225,2.06,-2.698,0.0,39.5,40.4,9.778,2.856,12.83,9.53,12.688,11.185,-3.13,26.632,0.0,261.44,,268.0,260.0,11.653,2.848,11.918,25.161
7658.5,2.59,0.69,-33.986,3.044,9.64,5.602,37.798,5.225,2.06,-2.698,0.0,39.5,40.4,9.778,2.856,12.833,9.792,12.674,11.307,-3.13,26.632,0.0,261.44,,268.0,260.0,11.558,2.844,11.958,25.145
7659.0,2.59,0.69,-33.986,3.044,9.64,5.602,37.798,5.225,2.06,-2.698,0.0,39.5,40.4,9.778,2.856,12.763,9.92,12.659,11.113,-3.13,26.632,0.0,261.44,,267.0,260.0,11.652,2.84,11.889,25.184
7659.5,2.59,0.69,-33.986,3.044,9.64,5.583,37.823,5.234,2.095,-2.694,0.0,39.558,40.419,9.778,2.856,12.712,10.07,12.673,11.149,-3.116,26.638,0.0,262.34,,267.0,260.0,11.614,2.836,12.024,25.218
7660.0,2.59,0.69,-33.986,3.044,9.64,5.583,37.823,5.234,2.095,-2.694,0.0,39.6,40.4,9.778,2.856,12.782,9.631,12.657,11.306,-3.116,26.638,0.0,262.34,,266.0,260.0,11.651,2.832,11.872,25.294
7660.5,2.59,0.69,-33.986,3.044,9.64,5.583,37.823,5.234,2.095,-2.694,0.0,39.6,40.4,9.778,2.856,12.791,10.01,12.712,11.202,-3.116,26.638,0.0,261.94,,266.0,260.0,11.594,2.828,11.916,25.285
7661.0,3.009,0.715,-35.209,3.029,9.719,5.583,37.823,5.234,2.095,-2.694,0.0,39.6,40.4,9.516,2.992,12.882,9.845,12.736,11.366,-3.116,26.638,0.0,261.94,,265.0,260.0,11.679,2.824,11.977,25.266
7661.5,3.009,0.715,-35.209,3.029,9.719,5.583,37.823,5.234,2.095,-2.694,0.0,39.6,40.4,9.516,2.992,12.776,10.525,12.741,11.427,-3.116,26.638,0.0,261.64,,265.0,260.0,11.707,2.827,11.958,25.287
7662.0,3.009,0.715,-35.209,3.029,9.719,5.583,37.823,5.234,2.095,-2.694,0.0,39.6,40.4,9.516,2.992,12.883,9.749,12.723,11.351,-3.116,26.638,0.0,261.64,,264.0,260.0,11.867,2.83,11.992,25.363
7662.5,3.009,0.715,-35.209,3.029,9.719,5.583,37.823,5.234,2.095,-2.694,0.0,39.6,40.4,9.516,2.992,12.796,10.503,12.754,11.389,-3.116,26.638,0.0,259.04,,264.0,260.0,11.677,2.833,12.056,25.372
7663.0,3.009,0.715,-35.209,3.029,9.719,5.565,37.804,5.227,2.097,-2.714,0.0,39.561,40.442,9.516,2.992,12.897,9.574,12.739,11.123,-3.127,26.639,0.0,259.04,,264.0,260.0,11.86,2.836,11.902,25.34
7663.5,3.009,0.715,-35.209,3.029,9.719,5.565,37.804,5.227,2.097,-2.714,0.0,39.6,40.4,9.516,2.992,12.825,9.967,12.73,11.307,-3.127,26.639,0.0,258.54,,264.0,260.0,11.583,2.838,11.938,25.347
7664.0,2.715,0.636,-35.209,2.985,9.767,5.565,37.804,5.227,2.097,-2.714,0.0,39.6,40.4,9.509,3.041,12.751,10.186,12.723,11.166,-3.127,26.639,0.0,258.54,,265.0,260.0,11.707,2.841,11.982,25.349
7664.5,2.715,0.636,-35.209,2.985,9.767,5.565,37.804,5.227,2.097,-2.714,0.0,39.6,40.4,9.509,3.041,12.848,9.808,12.711,11.036,-3.127,26.639,0.0,258.44,,265.0,260.0,11.707,2.839,12.056,25.288
7665.0,2.715,0.636,-35.209,2.985,9.767,5.565,37.804,5.227,2.097,-2.714,0.0,39.6,40.4,9.509,3.041,12.77,9.881,12.655,11.105,-3.127,26.639,0.0,258.44,,266.0,260.0,11.601,2.837,11.952,25.339
7665.5,2.715,0.636,-35.209,2.985,9.767,5.565,37.804,5.227,2.097,-2.714,0.0,39.6,40.4,9.509,3.041,12.738,9.975,12.677,11.319,-3.127,26.639,0.0,257.34,,266.0,260.0,11.603,2.835,11.93,25.405
7666.0,2.715,0.636,-35.209,2.985,9.767,5.526,37.81,5.216,2.104,-2.722,0.0,39.566,40.463,9.509,3.041,12.777,10.506,12.758,11.47,-3.128,26.638,0.0,257.34,,267.0,260.0,11.677,2.833,11.964,25.38
7666.5,2.715,0.636,-35.209,2.985,9.767,5.526,37.81,5.216,2.104,-2.722,0.0,39.6,40.5,9.509,3.041,12.731,9.694,12.677,11.156,-3.128,26.638,0.0,257.14,,267.0,260.0,11.878,2.831,11.821,25.37
7667.0,2.715,0.636,-35.209,2.985,9.767,5.526,37.81,5.216,2.104,-2.722,0.0,39.6,40.5,9.509,3.041,12.821,10.233,12.732,11.259,-3.128,26.638,0.0,257.14,,268.0,260.0,11.564,2.829,12.003,25.314
7667.5,3.007,0.733,-35.209,2.971,9.663,5.526,37.81,5.216,2.104,-2.722,0.0,39.6,40.5,9.635,3.054,12.869,10.489,12.763,11.533,-3.128,26.638,0.0,257.84,,268.0,260.0,11.761,2.827,12.037,25.298
7668.0,3.007,0.733,-35.209,2.971,9.663,5.526,37.81,5.216,2.104,-2.722,0.0,39.6,40.5,9.635,3.054,12.865,10.59,12.804,11.485,-3.128,26.638,0.0,257.84,,269.0,260.0,11.913,2.83,12.019,25.203
7668.5,3.007,0.733,-35.209,2.971,9.663,5.526,37.81,5.216,2.104,-2.722,0.0,39.6,40.5,9.635,3.054,12.97,9.691,12.783,11.431,-3.128,26.638,0.0,260.94,,269.0,260.0,11.936,2.833,12.116,25.143
7669.0,3.007,0.733,-35.209,2.971,9.663,5.526,37.81,5.216,2.104,-2.722,0.0,39.6,40.5,9.635,3.054,13.059,10.33,12.92,11.559,-3.128,26.638,0.0,260.94,,269.0,260.0,11.719,2.836,12.047,25.114
7669.5,3.007,0.733,-35.209,2.971,9.663,5.507,37.766,5.22,2.1,-2.722,0.0,39.563,40.486,9.635,3.054,12.99,10.058,12.916,11.47,-3.131,26.637,0.0,260.84,,269.0,260.0,11.967,2.839,12.042,25.128
7670.0,3.007,0.733,-35.209,2.971,9.663,5.507,37.766,5.22,2.1,-2.722,0.0,39.6,40.5,9.635,3.054,13.164,11.004,13.026,11.946,-3.131,26.637,0.0,260.84,,269.0,260.0,11.859,2.842,12.142,25.142
7670.5,2.928,0.677,-35.209,2.978,9.706,5.507,37.766,5.22,2.1,-2.722,0.0,39.6,40.5,9.7,2.987,13.067,10.677,13.023,11.787,-3.131,26.637,0.0,260.44,,269.0,260.0,12.285,2.844,12.306,25.117
7671.0,2.928,0.677,-35.209,2.978,9.706,5.507,37.766,5.22,2.1,-2.722,0.0,39.6,40.5,9.7,2.987,13.253,9.885,13.044,11.713,-3.131,26.637,0.0,260.44,,269.0,260.0,12.138,2.846,12.129,25.099
7671.5,2.928,0.677,-35.209,2.978,9.706,5.507,37.766,5.22,2.1,-2.722,0.0,39.6,40.5,9.7,2.987,13.125,10.536,13.06,11.642,-3.131,26.637,0.0,260.44,,269.0,260.0,11.973,2.847,12.171,25.091
7672.0,2.928,0.677,-35.209,2.978,9.706,5.507,37.766,5.22,2.1,-2.722,0.0,39.6,40.5,9.7,2.987,13.097,9.958,13.001,11.522,-3.131,26.637,0.0,260.44,,269.0,260.0,12.091,2.848,12.139,25.065
7672.5,2.928,0.677,-35.209,2.978,9.706,5.564,37.784,5.189,2.152,-2.696,0.0,39.583,40.504,9.7,2.987,13.099,9.815,12.959,11.534,-3.125,26.635,0.0,262.04,,269.0,260.0,11.894,2.85,12.129,25.041
7673.0,2.928,0.677,-35.209,2.978,9.706,5.564,37.784,5.189,2.152,-2.696,0.0,39.6,40.5,9.7,2.987,12.952,9.771,12.887,11.203,-3.125,26.635,0.0,262.04,,268.0,260.0,11.852,2.851,12.05,25.002
7673.5,2.646,0.623,-35.118,2.968,9.669,5.564,37.784,5.189,2.152,-2.696,0.0,39.6,40.5,9.709,2.817,13.059,9.955,12.911,11.58,-3.125,26.635,0.0,262.14,,268.0,260.0,11.703,2.852,12.124,24.99
7674.0,2.646,0.623,-35.118,2.968,9.669,5.564,37.784,5.189,2.152,-2.696,0.0,39.6,40.5,9.709,2.817,12.979,10.684,12.938,11.561,-3.125,26.635,0.0,262.14,,267.0,260.0,11.876,2.849,12.204,24.978
7674.5,2.646,0.623,-35.118,2.968,9.669,5.564,37.784,5.189,2.152,-2.696,0.0,39.6,40.5,9.709,2.817,13.135,9.817,12.963,11.489,-3.125,26.635,0.0,262.04,,267.0,260.0,12.041,2.846,12.145,25.003
7675.0,2.646,0.623,-35.118,2.968,9.669,5.564,37.784,5.189,2.152,-2.696,0.0,39.6,40.5,9.709,2.817,13.016,10.652,12.959,11.569,-3.125,26.635,0.0,262.04,,266.0,260.0,11.851,2.842,12.251,25.022
7675.5,2.646,0.623,-35.118,2.968,9.669,5.564,37.784,5.189,2.152,-2.696,0.0,39.6,40.5,9.709,2.817,13.097,10.262,12.979,11.589,-3.125,26.635,0.0,261.14,,266.0,260.0,12.049,2.839,12.227,25.059
7676.0,2.646,0.623,-35.118,2.968,9.669,5.572,37.803,5.234,2.182,-2.733,0.0,39.595,40.559,9.709,2.817,13.106,10.49,12.992,11.696,-3.146,26.637,0.0,261.14,,265.0,260.0,11.982,2.836,12.269,25.057
7676.5,2.646,0.623,-35.118,2.968,9.669,5.572,37.803,5.234,2.182,-2.733,0.0,39.6,40.6,9.709,2.817,13.139,9.684,12.967,11.326,-3.146,26.637,0.0,262.04,,265.0,260.0,12.071,2.833,12.127,25.047
7677.0,2.953,0.752,-34.834,2.997,9.594,5.572,37.803,5.234,2.182,-2.733,0.0,39.6,40.6,9.697,2.91,13.028,9.761,12.897,11.435,-3.146,26.637,0.0,262.04,,264.0,260.0,11.779,2.83,12.093,25.065
7677.5,2.953,0.752,-34.834,2.997,9.594,5.572,37.803,5.234,2.182,-2.733,0.0,39.6,40.6,9.697,2.91,12.924,9.349,12.808,11.197,-3.146,26.637,0.0,261.34,,264.0,260.0,11.78,2.832,12.056,25.023
7678.0,2.953,0.752,-34.834,2.997,9.594,5.572,37.803,5.234,2.182,-2.733,0.0,39.6,40.6,9.697,2.91,12.873,10.456,12.85,11.381,-3.146,26.637,0.0,261.34,,263.0,260.0,11.569,2.834,12.114,24.977
7678.5,2.953,0.752,-34.834,2.997,9.594,5.572,37.803,5.234,2.182,-2.733,0.0,39.6,40.6,9.697,2.91,12.825,9.886,12.786,11.326,-3.146,26.637,0.0,258.54,,263.0,260.0,11.89,2.836,11.946,24.945
7679.0,2.953,0.752,-34.834,2.997,9.594,5.554,37.857,5.238,2.23,-2.72,0.0,39.621,40.6,9.697,2.91,12.939,9.926,12.813,11.161,-3.13,26.646,0.0,258.54,,264.0,260.0,11.706,2.838,12.024,24.9
7679.5,2.953,0.752,-34.834,2.997,9.594,5.554,37.857,5.238,2.23,-2.72,0.0,39.6,40.6,9.697,2.91,12.84,10.042,12.774,11.298,-3.13,26.646,0.0,257.54,,264.0,260.0,11.71,2.839,11.937,24.86
7680.0,2.705,0.626,-35.209,3.07,9.72,5.554,37.857,5.238,2.23,-2.72,0.0,39.6,40.6,9.746,2.932,12.807,9.977,12.757,11.223,-3.13,26.646,0.0,257.54,,265.0,260.0,11.738,2.841,11.986,24.892
7680.5,2.705,0.626,-35.209,3.07,9.72,5.554,37.857,5.238,2.23,-2.72,0.0,39.6,40.6,9.746,2.932,12.924,9.477,12.731,11.215,-3.13,26.646,0.0,258.44,,265.0,260.0,11.691,2.839,11.921,24.901
7681.0,2.705,0.626,-35.209,3.07,9.72,5.554,37.857,5.238,2.23,-2.72,0.0,39.6,40.6,9.746,2.932,12.808,10.002,12.732,11.353,-3.13,26.646,0.0,258.44,,266.0,260.0,11.587,2.837,11.935,24.898
7681.5,2.705,0.626,-35.209,3.07,9.72,5.554,37.857,5.238,2.23,-2.72,0.0,39.6,40.6,9.746,2.932,12.747,10.354,12.748,11.245,-3.13,26.646,0.0,257.14,,266.0,260.0,11.724,2.835,12.1,24.872
7682.0,2.705,0.626,-35.209,3.07,9.72,5.542,37.828,5.245,2.194,-2.733,0.0,39.624,40.617,9.746,2.932,12.869,9.795,12.748,11.27,-3.147,26.632,0.0,257.14,,267.0,260.0,11.774,2.833,12.017,24.818
7682.5,2.705,0.626,-35.209,3.07,9.72,5.542,37.828,5.245,2.194,-2.733,0.0,39.6,40.6,9.746,2.932,12.857,10.512,12.788,11.449,-3.147,26.632,0.0,257.14,,267.0,260.0,11.67,2.831,12.279,24.795
7683.0,2.705,0.626,-35.209,3.07,9.72,5.542,37.828,5.245,2.194,-2.733,0.0,39.6,40.6,9.746,2.932,12.843,10.436,12.809,11.505,-3.147,26.632,0.0,257.14,,268.0,260.0,11.901,2.828,12.128,24.757
7683.5,3.177,0.793,-35.209,3.058,9.745,5.542,37.828,5.245,2.194,-2.733,0.0,39.6,40.6,9.586,2.922,13.05,9.895,12.869,11.568,-3.147,26.632,0.0,257.64,,268.0,260.0,11.898,2.826,12.22,24.745
7684.0,3.177,0.793,-35.209,3.058,9.745,5.542,37.828,5.245,2.194,-2.733,0.0,39.6,40.6,9.586,2.922,12.969,10.533,12.915,11.49,-3.147,26.632,0.0,257.64,,269.0,260.0,11.845,2.832,12.321,24.724
7684.5,3.177,0.793,-35.209,3.058,9.745,5.542,37.828,5.245,2.194,-2.733,0.0,39.6,40.6,9.586,2.922,13.039,9.986,12.93,11.667,-3.147,26.632,0.0,261.64,,269.0,260.0,11.977,2.838,12.171,24.747
7685.0,3.177,0.793,-35.209,3.058,9.745,5.542,37.828,5.245,2.194,-2.733,0.0,39.6,40.6,9.586,2.922,13.046,10.268,12.935,11.613,-3.147,26.632,0.0,261.64,,268.0,260.0,11.905,2.843,12.16,24.779
7685.5,3.177,0.793,-35.209,3.058,9.745,5.527,37.791,5.236,2.195,-2.719,0.0,39.647,40.685,9.586,2.922,12.963,10.38,12.917,11.422,-3.135,26.638,0.0,261.24,,268.0,260.0,11.965,2.849,12.191,24.815
7686.0,3.177,0.793,-35.209,3.058,9.745,5.527,37.791,5.236,2.195,-2.719,0.0,39.6,40.7,9.586,2.922,12.987,9.734,12.859,11.227,-3.135,26.638,0.0,261.24,,267.0,260.0,11.92,2.854,12.073,24.962
7686.5,2.5,0.624,-35.096,3.009,9.69,5.527,37.791,5.236,2.195,-2.719,0.0,39.6,40.7,9.671,2.945,12.959,9.729,12.833,11.444,-3.135,26.638,0.0,261.54,,267.0,260.0,11.702,2.86,12.027,24.97
7687.0,2.5,0.624,-35.096,3.009,9.69,5.527,37.791,5.236,2.195,-2.719,0.0,39.6,40.7,9.671,2.945,12.923,9.669,12.82,11.401,-3.135,26.638,0.0,261.54,,266.0,260.0,11.741,2.854,12.03,24.994
7687.5,2.5,0.624,-35.096,3.009,9.69,5.527,37.791,5.236,2.195,-2.719,0.0,39.6,40.7,9.671,2.945,12.821,9.774,12.755,11.221,-3.135,26.638,0.0,262.14,,266.0,260.0,11.703,2.848,11.996,24.989
7688.0,2.5,0.624,-35.096,3.009,9.69,5.527,37.791,5.236,2.195,-2.719,0.0,39.6,40.7,9.671,2.945,12.898,9.747,12.774,11.425,-3.135,26.638,0.0,262.14,,265.0,260.0,11.643,2.842,11.934,24.973
7688.5,2.5,0.624,-35.096,3.009,9.69,5.564,37.859,5.225,2.236,-2.728,0.0,39.649,40.654,9.671,2.945,12.879,10.317,12.836,11.353,-3.14,26.632,0.0,260.64,,265.0,260.0,11.711,2.837,12.167,25.033
7689.0,2.5,0.624,-35.096,3.009,9.69,5.564,37.859,5.225,2.236,-2.728,0.0,39.6,40.7,9.671,2.945,12.929,9.635,12.793,11.372,-3.14,26.632,0.0,260.64,,265.0,260.0,11.846,2.831,11.992,25.089
7689.5,2.5,0.624,-35.096,3.009,9.69,5.564,37.859,5.225,2.236,-2.728,0.0,39.6,40.7,9.671,2.945,12.933,10.426,12.869,11.408,-3.14,26.632,0.0,260.34,,265.0,260.0,11.682,2.826,12.186,25.184
7690.0,2.641,0.657,-34.951,3.034,9.656,5.564,37.859,5.225,2.236,-2.728,0.0,39.6,40.7,9.699,2.853,13.041,10.409,12.906,11.763,-3.14,26.632,0.0,260.34,,265.0,260.0,11.909,2.82,12.261,25.209
7690.5,2.641,0.657,-34.951,3.034,9.656,5.564,37.859,5.225,2.236,-2.728,0.0,39.6,40.7,9.699,2.853,13.018,10.673,12.966,11.717,-3.14,26.632,0.0,260.34,,265.0,260.0,12.03,2.817,12.292,25.267
7691.0,2.641,0.657,-34.951,3.034,9.656,5.564,37.859,5.225,2.236,-2.728,0.0,39.6,40.7,9.699,2.853,13.269,10.57,13.17,11.904,-3.14,26.632,0.0,260.34,,265.0,260.0,12.093,2.814,12.387,25.29
7691.5,2.641,0.657,-34.951,3.034,9.656,5.564,37.859,5.225,2.236,-2.728,0.0,39.6,40.7,9.699,2.853,13.366,10.108,13.205,11.941,-3.14,26.632,0.0,258.34,,265.0,260.0,12.228,2.812,12.204,25.29
7692.0,2.641,0.657,-34.951,3.034,9.656,5.555,37.769,5.232,2.214,-2.733,0.0,39.67,40.707,9.699,2.853,13.264,10.856,13.19,11.921,-3.151,26.639,0.0,258.34,,266.0,260.0,12.155,2.809,12.372,25.289
7692.5,2.641,0.657,-34.951,3.034,9.656,5.555,37.769,5.232,2.214,-2.733,0.0,39.7,40.7,9.699,2.853,13.261,10.624,13.17,11.794,-3.151,26.639,0.0,258.24,,266.0,260.0,12.308,2.806,12.426,25.301
7693.0,2.546,0.701,-33.194,3.024,9.677,5.555,37.769,5.232,2.214,-2.733,0.0,39.7,40.7,9.862,2.943,13.307,10.116,13.125,11.612,-3.151,26.639,0.0,258.24,,267.0,260.0,12.212,2.803,12.34,25.286
7693.5,2.546,0.701,-33.194,3.024,9.677,5.555,37.769,5.232,2.214,-2.733,0.0,39.7,40.7,9.862,2.943,13.187,9.751,13.067,11.617,-3.151,26.639,0.0,258.64,,267.0,260.0,12.04,2.799,12.189,25.299
7694.0,2.546,0.701,-33.194,3.024,9.677,5.555,37.769,5.232,2.214,-2.733,0.0,39.7,40.7,9.862,2.943,13.109,10.268,13.027,11.573,-3.151,26.639,0.0,258.64,,268.0,260.0,11.905,2.795,12.31,25.284
7694.5,2.546,0.701,-33.194,3.024,9.677,5.555,37.769,5.232,2.214,-2.733,0.0,39.7,40.7,9.862,2.943,13.037,9.55,12.913,11.435,-3.151,26.639,0.0,259.34,,268.0,260.0,11.994,2.791,12.11,25.349
7695.0,2.546,0.701,-33.194,3.024,9.677,5.583,37.847,5.275,2.288,-2.729,0.0,39.682,40.718,9.862,2.943,13.027,9.863,12.91,11.487,-3.137,26.636,0.0,259.34,,268.0,260.0,11.734,2.787,12.095,25.282
7695.5,2.546,0.701,-33.194,3.024,9.677,5.583,37.847,5.275,2.288,-2.729,0.0,39.7,40.7,9.862,2.943,13.061,10.854,13.024,11.865,-3.137,26.636,0.0,258.84,,268.0,260.0,11.822,2.783,12.119,25.192
7696.0,2.546,0.701,-33.194,3.024,9.677,5.583,37.847,5.275,2.288,-2.729,0.0,39.7,40.7,9.862,2.943,13.17,10.452,13.072,11.66,-3.137,26.636,0.0,258.84,,269.0,260.0,12.201,2.779,12.323,25.173
7696.5,2.854,0.714,-34.849,3.017,9.597,5.583,37.847,5.275,2.288,-2.729,0.0,39.7,40.7,9.833,3.019,13.221,9.832,13.03,11.469,-3.137,26.636,0.0,258.74,,269.0,260.0,12.088,2.775,12.219,25.15
7697.0,2.854,0.714,-34.849,3.017,9.597,5.583,37.847,5.275,2.288,-2.729,0.0,39.7,40.7,9.833,3.019,13.025,10.134,12.967,11.542,-3.137,26.636,0.0,258.74,,270.0,260.0,11.888,2.776,12.099,25.037
7697.5,2.854,0.714,-34.849,3.017,9.597,5.583,37.847,5.275,2.288,-2.729,0.0,39.7,40.7,9.833,3.019,13.204,9.945,13.021,11.769,-3.137,26.636,0.0,261.04,,270.0,260.0,11.917,2.778,12.234,24.98
7698.0,2.854,0.714,-34.849,3.017,9.597,5.583,37.847,5.275,2.288,-2.729,0.0,39.7,40.7,9.833,3.019,13.195,10.148,13.018,11.696,-3.137,26.636,0.0,261.04,,269.0,260.0,11.985,2.779,12.311,24.977
7698.5,2.854,0.714,-34.849,3.017,9.597,5.538,37.817,5.243,2.275,-2.737,0.0,39.694,40.734,9.833,3.019,13.083,10.55,13.026,11.708,-3.147,26.639,0.0,260.74,,269.0,260.0,12.014,2.78,12.201,24.925
7699.0,2.854,0.714,-34.849,3.017,9.597,5.538,37.817,5.243,2.275,-2.737,0.0,39.7,40.7,9.833,3.019,13.123,10.633,13.051,11.652,-3.147,26.639,0.0,260.74,,269.0,260.0,12.092,2.781,12.364,24.907
7699.5,2.912,0.66,-35.209,3.012,9.73,5.538,37.817,5.243,2.275,-2.737,0.0,39.7,40.7,9.698,2.924,13.174,10.144,13.011,11.621,-3.147,26.639,0.0,260.54,,269.0,260.0,12.115,2.783,12.345,24.876
7700.0,2.912,0.66,-35.209,3.012,9.73,5.538,37.817,5.243,2.275,-2.737,0.0,39.7,40.7,9.698,2.924,13.199,10.449,13.073,11.755,-3.147,26.639,0.0,260.54,,269.0,260.0,11.987,2.785,12.254,24.844
7700.5,2.912,0.66,-35.209,3.012,9.73,5.538,37.817,5.243,2.275,-2.737,0.0,39.7,40.7,9.698,2.924,13.172,10.653,13.094,12.01,-3.147,26.639,0.0,260.94,,269.0,260.0,12.119,2.787,12.264,24.74
7701.0,2.912,0.66,-35.209,3.012,9.73,5.538,37.817,5.243,2.275,-2.737,0.0,39.7,40.7,9.698,2.924,13.209,10.639,13.114,11.805,-3.147,26.639,0.0,260.94,,269.0,260.0,12.232,2.789,12.239,24.665
7701.5,2.912,0.66,-35.209,3.012,9.73,5.556,37.828,5.241,2.304,-2.719,0.0,39.718,40.803,9.698,2.924,13.291,9.889,13.109,11.748,-3.138,26.647,0.0,262.04,,269.0,260.0,12.192,2.791,12.191,24.609
7702.0,2.912,0.66,-35.209,3.012,9.73,5.556,37.828,5.241,2.304,-2.719,0.0,39.7,40.8,9.698,2.924,13.145,9.897,13.059,11.71,-3.138,26.647,0.0,262.04,,268.0,260.0,12.009,2.793,12.174,24.521
7702.5,2.71,0.756,-34.076,2.991,9.604,5.556,37.828,5.241,2.304,-2.719,0.0,39.7,40.8,9.815,3.005,13.128,10.223,13.077,11.788,-3.138,26.647,0.0,262.14,,268.0,260.0,11.953,2.795,12.176,24.491
7703.0,2.71,0.756,-34.076,2.991,9.604,5.556,37.828,5.241,2.304,-2.719,0.0,39.7,40.8,9.815,3.005,13.144,10.544,13.087,11.787,-3.138,26.647,0.0,262.14,,267.0,260.0,12.054,2.793,12.244,24.442
7703.5,2.71,0.756,-34.076,2.991,9.604,5.556,37.828,5.241,2.304,-2.719,0.0,39.7,40.8,9.815,3.005,13.157,10.736,13.138,11.751,-3.138,26.647,0.0,262.14,,267.0,260.0,12.141,2.792,12.375,24.425
7704.0,2.71,0.756,-34.076,2.991,9.604,5.556,37.828,5.241,2.304,-2.719,0.0,39.7,40.8,9.815,3.005,13.211,10.253,13.102,11.683,-3.138,26.647,0.0,262.14,,266.0,260.0,12.195,2.791,12.239,24.462
7704.5,2.71,0.756,-34.076,2.991,9.604,5.556,37.828,5.241,2.304,-2.719,0.0,39.7,40.8,9.815,3.005,13.15,10.639,13.097,11.922,-3.138,26.647,0.0,260.84,,266.0,260.0,12.062,2.789,12.331,24.478
7705.0,2.71,0.756,-34.076,2.991,9.604,5.556,37.842,5.243,2.333,-2.731,0.0,39.727,40.85,9.815,3.005,13.387,10.639,13.289,12.224,-3.146,26.634,0.0,260.84,,266.0,260.0,12.202,2.788,12.4,24.502
7705.5,2.71,0.756,-34.076,2.991,9.604,5.556,37.842,5.243,2.333,-2.731,0.0,39.7,40.8,9.815,3.005,13.369,11.084,13.334,12.062,-3.146,26.634,0.0,261.04,,266.0,260.0,12.385,2.787,12.525,24.497
7706.0,2.766,0.711,-34.919,2.945,9.607,5.556,37.842,5.243,2.333,-2.731,0.0,39.7,40.8,9.709,3.114,13.456,10.098,13.312,11.918,-3.146,26.634,0.0,261.04,,265.0,260.0,12.462,2.786,12.368,24.495
7706.5,2.766,0.711,-34.919,2.945,9.607,5.556,37.842,5.243,2.333,-2.731,0.0,39.7,40.8,9.709,3.114,13.392,11.142,13.366,12.157,-3.146,26.634,0.0,260.34,,265.0,260.0,12.196,2.785,12.406,24.515
7707.0,2.766,0.711,-34.919,2.945,9.607,5.556,37.842,5.243,2.333,-2.731,0.0,39.7,40.8,9.709,3.114,13.425,10.639,13.37,12.036,-3.146,26.634,0.0,260.34,,265.0,260.0,12.514,2.785,12.536,24.522
7707.5,2.766,0.711,-34.919,2.945,9.607,5.556,37.842,5.243,2.333,-2.731,0.0,39.7,40.8,9.709,3.114,13.489,10.419,13.343,12.077,-3.146,26.634,0.0,258.54,,265.0,260.0,12.368,2.785,12.607,24.497
7708.0,2.766,0.711,-34.919,2.945,9.607,5.534,37.82,5.218,2.357,-2.731,0.0,39.742,40.825,9.709,3.114,13.435,10.784,13.389,11.984,-3.142,26.643,0.0,258.54,,266.0,260.0,12.332,2.784,12.524,24.515
7708.5,2.766,0.711,-34.919,2.945,9.607,5.534,37.82,5.218,2.357,-2.731,0.0,39.7,40.8,9.709,3.114,13.505,10.686,13.38,12.098,-3.142,26.643,0.0,258.94,,266.0,260.0,12.398,2.784,12.545,24.535
7709.0,2.666,0.662,-34.793,3.032,9.689,5.534,37.82,5.218,2.357,-2.731,0.0,39.7,40.8,9.677,2.842,13.476,10.306,13.331,12.009,-3.142,26.643,0.0,258.94,,267.0,260.0,12.417,2.784,12.515,24.566
7709.5,2.666,0.662,-34.793,3.032,9.689,5.534,37.82,5.218,2.357,-2.731,0.0,39.7,40.8,9.677,2.842,13.413,11.006,13.344,12.032,-3.142,26.643,0.0,258.94,,267.0,260.0,12.281,2.782,12.605,24.604
7710.0,2.666,0.662,-34.793,3.032,9.689,5.534,37.82,5.218,2.357,-2.731,0.0,39.7,40.8,9.677,2.842,13.43,10.639,13.351,11.955,-3.142,26.643,0.0,258.94,,268.0,260.0,12.449,2.78,12.584,24.606
7710.5,2.666,0.662,-34.793,3.032,9.689,5.534,37.82,5.218,2.357,-2.731,0.0,39.7,40.8,9.677,2.842,13.43,10.317,13.338,11.697,-3.142,26.643,0.0,258.54,,268.0,260.0,12.344,2.778,12.524,24.643
7711.0,2.666,0.662,-34.793,3.032,9.689,5.534,37.82,5.218,2.357,-2.731,0.0,39.7,40.8,9.677,2.842,13.407,10.225,13.28,11.699,-3.142,26.643,0.0,258.54,,269.0,260.0,12.196,2.776,12.455,24.675
7711.5,2.666,0.662,-34.793,3.032,9.689,5.506,37.852,5.224,2.394,-2.732,0.0,39.751,40.823,9.677,2.842,13.309,10.279,13.214,11.735,-3.15,26.641,0.0,258.74,,269.0,260.0,12.153,2.774,12.371,24.713
7712.0,2.666,0.662,-34.793,3.032,9.689,5.506,37.852,5.224,2.394,-2.732,0.0,39.8,40.8,9.677,2.842,13.328,9.915,13.175,11.728,-3.15,26.641,0.0,258.74,,270.0,260.0,12.134,2.773,12.38,24.733
7712.5,2.361,0.642,-33.18,3.007,9.632,5.506,37.852,5.224,2.394,-2.732,0.0,39.8,40.8,9.929,2.939,13.299,10.495,13.241,11.739,-3.15,26.641,0.0,259.14,,270.0,260.0,12.037,2.771,12.356,24.725
7713.0,2.361,0.642,-33.18,3.007,9.632,5.506,37.852,5.224,2.394,-2.732,0.0,39.8,40.8,9.929,2.939,13.281,10.577,13.224,11.784,-3.15,26.641,0.0,259.14,,270.0,260.0,12.193,2.764,12.499,24.75
7713.5,2.361,0.642,-33.18,3.007,9.632,5.506,37.852,5.224,2.394,-2.732,0.0,39.8,40.8,9.929,2.939,13.222,10.775,13.208,11.889,-3.15,26.641,0.0,262.84,,270.0,260.0,12.217,2.758,12.499,24.834
7714.0,2.361,0.642,-33.18,3.007,9.632,5.506,37.852,5.224,2.394,-2.732,0.0,39.8,40.8,9.929,2.939,13.5,10.249,13.284,12.003,-3.15,26.641,0.0,262.84,,269.0,260.0,12.273,2.751,12.419,24.884
7714.5,2.361,0.642,-33.18,3.007,9.632,5.529,37.852,5.242,2.381,-2.736,0.0,39.76,40.823,9.929,2.939,13.436,10.634,13.337,11.947,-3.146,26.642,0.0,263.64,,269.0,260.0,12.259,2.745,12.485,24.865
7715.0,2.361,0.642,-33.18,3.007,9.632,5.529,37.852,5.242,2.381,-2.736,0.0,39.8,40.8,9.929,2.939,13.418,10.231,13.267,11.729,-3.146,26.642,0.0,263.64,,268.0,260.0,12.338,2.738,12.41,24.869
7715.5,2.505,0.647,-34.396,3.009,9.706,5.529,37.852,5.242,2.381,-2.736,0.0,39.8,40.8,9.731,2.895,13.381,9.958,13.227,11.771,-3.146,26.642,0.0,263.44,,268.0,260.0,12.161,2.732,12.544,24.789
7716.0,2.505,0.647,-34.396,3.009,9.706,5.529,37.852,5.242,2.381,-2.736,0.0,39.8,40.8,9.731,2.895,13.307,10.972,13.282,11.973,-3.146,26.642,0.0,263.44,,267.0,260.0,12.084,2.728,12.601,24.735
7716.5,2.505,0.647,-34.396,3.009,9.706,5.529,37.852,5.242,2.381,-2.736,0.0,39.8,40.8,9.731,2.895,13.565,10.323,13.345,11.802,-3.146,26.642,0.0,262.74,,267.0,260.0,12.383,2.725,12.484,24.637
7717.0,2.505,0.647,-34.396,3.009,9.706,5.529,37.852,5.242,2.381,-2.736,0.0,39.8,40.8,9.731,2.895,13.432,10.577,13.313,12.093,-3.146,26.642,0.0,262.74,,266.0,260.0,12.259,2.721,12.585,24.653
7717.5,2.505,0.647,-34.396,3.009,9.706,5.565,37.85,5.229,2.391,-2.734,0.0,39.774,40.852,9.731,2.895,13.461,10.74,13.354,12.14,-3.152,26.647,0.0,260.84,,266.0,260.0,12.354,2.718,12.477,24.738
7718.0,2.505,0.647,-34.396,3.009,9.706,5.565,37.85,5.229,2.391,-2.734,0.0,39.8,40.9,9.731,2.895,13.534,10.617,13.401,11.97,-3.152,26.647,0.0,260.84,,266.0,260.0,12.424,2.714,12.553,24.751
7718.5,2.505,0.647,-34.396,3.009,9.706,5.565,37.85,5.229,2.391,-2.734,0.0,39.8,40.9,9.731,2.895,13.599,10.86,13.438,12.312,-3.152,26.647,0.0,260.84,,266.0,260.0,12.38,2.711,12.655,24.747
7719.0,3.341,0.758,-35.209,2.94,9.71,5.565,37.85,5.229,2.391,-2.734,0.0,39.8,40.9,9.684,2.972,13.564,11.128,13.465,12.163,-3.152,26.647,0.0,260.84,,266.0,260.0,12.552,2.707,12.578,24.716
7719.5,3.341,0.758,-35.209,2.94,9.71,5.565,37.85,5.229,2.391,-2.734,0.0,39.8,40.9,9.684,2.972,13.496,11.086,13.45,12.266,-3.152,26.647,0.0,260.84,,266.0,260.0,12.58,2.718,12.625,24.689
7720.0,3.341,0.758,-35.209,2.94,9.71,5.565,37.85,5.229,2.391,-2.734,0.0,39.8,40.9,9.684,2.972,13.593,11.12,13.513,12.208,-3.152,26.647,0.0,260.84,,266.0,260.0,12.575,2.728,12.703,24.695
7720.5,3.341,0.758,-35.209,2.94,9.71,5.565,37.85,5.229,2.391,-2.734,0.0,39.8,40.9,9.684,2.972,13.555,10.869,13.478,12.11,-3.152,26.647,0.0,258.84,,266.0,260.0,12.609,2.738,12.536,24.724
7721.0,3.341,0.758,-35.209,2.94,9.71,5.531,37.826,5.24,2.402,-2.737,0.0,39.77,40.874,9.684,2.972,13.62,10.002,13.447,11.772,-3.162,26.634,0.0,258.84,,267.0,260.0,12.503,2.748,12.432,24.605
7721.5,3.341,0.758,-35.209,2.94,9.71,5.531,37.826,5.24,2.402,-2.737,0.0,39.8,40.9,9.684,2.972,13.492,10.468,13.401,12.054,-3.162,26.634,0.0,257.94,,267.0,260.0,12.21,2.758,12.452,24.531
7722.0,2.094,0.593,-33.953,3.068,9.637,5.531,37.826,5.24,2.402,-2.737,0.0,39.8,40.9,9.792,2.887,13.489,10.883,13.426,11.985,-3.162,26.634,0.0,257.94,,268.0,260.0,12.354,2.767,12.497,24.514
7722.5,2.094,0.593,-33.953,3.068,9.637,5.531,37.826,5.24,2.402,-2.737,0.0,39.8,40.9,9.792,2.887,13.52,10.435,13.414,11.996,-3.162,26.634,0.0,257.84,,268.0,260.0,12.446,2.756,12.371,24.523
7723.0,2.094,0.593,-33.953,3.068,9.637,5.531,37.826,5.24,2.402,-2.737,0.0,39.8,40.9,9.792,2.887,13.539,10.625,13.41,11.96,-3.162,26.634,0.0,257.84,,269.0,260.0,12.341,2.745,12.622,24.563
7723.5,2.094,0.593,-33.953,3.068,9.637,5.531,37.826,5.24,2.402,-2.737,0.0,39.8,40.9,9.792,2.887,13.503,11.168,13.444,12.304,-3.162,26.634,0.0,259.54,,269.0,260.0,12.383,2.735,12.521,24.588
7724.0,2.094,0.593,-33.953,3.068,9.637,5.546,37.858,5.265,2.434,-2.744,0.0,39.778,40.847,9.792,2.887,13.609,10.823,13.507,12.296,-3.164,26.634,0.0,259.54,,269.0,260.0,12.605,2.724,12.495,24.624
7724.5,2.094,0.593,-33.953,3.068,9.637,5.546,37.858,5.265,2.434,-2.744,0.0,39.8,40.8,9.792,2.887,13.807,10.847,13.589,12.282,-3.164,26.634,0.0,258.54,,269.0,260.0,12.559,2.714,12.598,24.665
7725.0,2.094,0.593,-33.953,3.068,9.637,5.546,37.858,5.265,2.434,-2.744,0.0,39.8,40.8,9.792,2.887,13.668,10.791,13.574,12.34,-3.164,26.634,0.0,258.54,,270.0,260.0,12.631,2.704,12.683,24.696
7725.5,2.641,0.658,-34.316,2.97,9.723,5.546,37.858,5.265,2.434,-2.744,0.0,39.8,40.8,9.765,2.89,13.725,10.685,13.591,12.369,-3.164,26.634,0.0,259.24,,270.0,260.0,12.593,2.694,12.645,24.833
7726.0,2.641,0.658,-34.316,2.97,9.723,5.546,37.858,5.265,2.434,-2.744,0.0,39.8,40.8,9.765,2.89,13.801,10.643,13.631,12.158,-3.164,26.634,0.0,259.24,,270.0,260.0,12.592,2.693,12.522,24.841
7726.5,2.641,0.658,-34.316,2.97,9.723,5.546,37.858,5.265,2.434,-2.744,0.0,39.8,40.8,9.765,2.89,13.692,10.415,13.568,12.072,-3.164,26.634,0.0,261.74,,270.0,260.0,12.558,2.692,12.517,24.858
7727.0,2.641,0.658,-34.316,2.97,9.723,5.546,37.858,5.265,2.434,-2.744,0.0,39.8,40.8,9.765,2.89,13.642,10.836,13.551,12.202,-3.164,26.634,0.0,261.74,,269.0,260.0,12.437,2.691,12.58,24.865
7727.5,2.641,0.658,-34.316,2.97,9.723,5.525,37.848,5.229,2.444,-2.75,0.0,39.775,40.857,9.765,2.89,13.538,11.118,13.551,12.135,-3.162,26.626,0.0,260.94,,269.0,260.0,12.558,2.69,12.749,24.882
7728.0,2.641,0.658,-34.316,2.97,9.723,5.525,37.848,5.229,2.444,-2.75,0.0,39.8,40.9,9.765,2.89,13.666,11.085,13.571,12.256,-3.162,26.626,0.0,260.94,,269.0,260.0,12.585,2.689,12.803,24.914
7728.5,2.364,0.627,-33.962,2.975,9.652,5.525,37.848,5.229,2.444,-2.75,0.0,39.8,40.9,9.803,2.982,13.682,10.97,13.606,12.252,-3.162,26.626,0.0,261.44,,269.0,260.0,12.645,2.689,12.848,25.02
7729.0,2.364,0.627,-33.962,2.975,9.652,5.525,37.848,5.229,2.444,-2.75,0.0,39.8,40.9,9.803,2.982,13.771,11.095,13.652,12.577,-3.162,26.626,0.0,261.44,,268.0,260.0,12.627,2.683,12.737,25.085
7729.5,2.364,0.627,-33.962,2.975,9.652,5.525,37.848,5.229,2.444,-2.75,0.0,39.8,40.9,9.803,2.982,13.761,10.273,13.616,12.231,-3.162,26.626,0.0,261.64,,268.0,260.0,12.774,2.678,12.946,25.058
7730.0,2.364,0.627,-33.962,2.975,9.652,5.525,37.848,5.229,2.444,-2.75,0.0,39.8,40.9,9.803,2.982,13.808,11.905,13.747,12.657,-3.162,26.626,0.0,261.64,,267.0,260.0,12.47,2.673,13.099,25.027
7730.5,2.364,0.627,-33.962,2.975,9.652,5.532,37.811,5.239,2.433,-2.76,0.0,39.784,40.837,9.803,2.982,14.058,11.509,13.886,12.99,-3.162,26.634,0.0,262.24,,267.0,260.0,13.03,2.668,13.002,24.988
7731.0,2.364,0.627,-33.962,2.975,9.652,5.532,37.811,5.239,2.433,-2.76,0.0,39.8,40.8,9.803,2.982,13.994,11.615,13.932,12.691,-3.162,26.634,0.0,262.24,,266.0,260.0,13.111,2.663,13.032,24.957
7731.5,2.8,0.768,-33.126,2.948,9.673,5.532,37.811,5.239,2.433,-2.76,0.0,39.8,40.8,9.82,2.839,14.079,10.789,13.911,12.645,-3.162,26.634,0.0,261.34,,266.0,260.0,13.058,2.658,12.913,24.956
7732.0,2.8,0.768,-33.126,2.948,9.673,5.532,37.811,5.239,2.433,-2.76,0.0,39.8,40.8,9.82,2.839,14.059,11.266,13.924,12.629,-3.162,26.634,0.0,261.34,,265.0,260.0,12.856,2.66,12.931,25.018
7732.5,2.8,0.768,-33.126,2.948,9.673,5.532,37.811,5.239,2.433,-2.76,0.0,39.8,40.8,9.82,2.839,13.996,11.347,13.922,12.586,-3.162,26.634,0.0,260.64,,265.0,260.0,12.97,2.663,13.044,25.029
7733.0,2.8,0.768,-33.126,2.948,9.673,5.532,37.811,5.239,2.433,-2.76,0.0,39.8,40.8,9.82,2.839,14.036,10.589,13.885,12.572,-3.162,26.634,0.0,260.64,,265.0,260.0,12.963,2.665,12.908,25.224
7733.5,2.8,0.768,-33.126,2.948,9.673,5.532,37.811,5.239,2.433,-2.76,0.0,39.8,40.8,9.82,2.839,13.984,11.038,13.933,12.5,-3.162,26.634,0.0,258.64,,265.0,260.0,12.771,2.667,12.952,25.33
7734.0,2.8,0.768,-33.126,2.948,9.673,5.544,37.83,5.232,2.481,-2.747,0.0,39.793,40.806,9.82,2.839,13.946,10.774,13.865,12.452,-3.155,26.641,0.0,258.64,,266.0,260.0,12.864,2.669,12.814,25.345
7734.5,2.8,0.768,-33.126,2.948,9.673,5.544,37.83,5.232,2.481,-2.747,0.0,39.8,40.8,9.82,2.839,13.917,11.058,13.865,12.38,-3.155,26.641,0.0,259.04,,266.0,260.0,12.759,2.671,13.009,25.364
7735.0,2.849,0.672,-35.209,2.99,9.707,5.544,37.83,5.232,2.481,-2.747,0.0,39.8,40.8,9.661,2.945,13.916,10.397,13.797,12.247,-3.155,26.641,0.0,259.04,,266.0,260.0,12.805,2.674,12.859,25.343
7735.5,2.849,0.672,-35.209,2.99,9.707,5.544,37.83,5.232,2.481,-2.747,0.0,39.8,40.8,9.661,2.945,13.834,10.559,13.748,12.231,-3.155,26.641,0.0,257.44,,266.0,260.0,12.589,2.676,12.819,25.389
7736.0,2.849,0.672,-35.209,2.99,9.707,5.544,37.83,5.232,2.481,-2.747,0.0,39.8,40.8,9.661,2.945,13.864,11.325,13.81,12.422,-3.155,26.641,0.0,257.44,,267.0,260.0,12.593,2.679,12.956,25.392
7736.5,2.849,0.672,-35.209,2.99,9.707,5.544,37.83,5.232,2.481,-2.747,0.0,39.8,40.8,9.661,2.945,13.807,11.044,13.766,12.313,-3.155,26.641,0.0,258.44,,267.0,260.0,12.855,2.682,12.759,25.434
7737.0,2.849,0.672,-35.209,2.99,9.707,5.558,37.867,5.225,2.51,-2.749,0.0,39.778,40.783,9.661,2.945,13.842,10.641,13.749,12.312,-3.164,26.63,0.0,258.44,,268.0,260.0,12.733,2.685,12.788,25.415
7737.5,2.849,0.672,-35.209,2.99,9.707,5.558,37.867,5.225,2.51,-2.749,0.0,39.8,40.8,9.661,2.945,13.727,11.432,13.755,12.406,-3.164,26.63,0.0,258.84,,268.0,260.0,12.636,2.688,12.954,25.434
7738.0,3.622,0.842,-35.209,2.918,9.697,5.558,37.867,5.225,2.51,-2.749,0.0,39.8,40.8,9.709,3.023,13.914,10.976,13.772,12.243,-3.164,26.63,0.0,258.84,,269.0,260.0,12.83,2.69,13.04,25.441
7738.5,3.622,0.842,-35.209,2.918,9.697,5.558,37.867,5.225,2.51,-2.749,0.0,39.8,40.8,9.709,3.023,13.877,11.268,13.773,12.696,-3.164,26.63,0.0,259.54,,269.0,260.0,12.726,2.705,13.01,25.414
7739.0,3.622,0.842,-35.209,2.918,9.697,5.558,37.867,5.225,2.51,-2.749,0.0,39.8,40.8,9.709,3.023,13.933,11.126,13.839,12.706,-3.164,26.63,0.0,259.54,,269.0,260.0,12.904,2.72,12.915,25.401
7739.5,3.622,0.842,-35.209,2.918,9.697,5.558,37.867,5.225,2.51,-2.749,0.0,39.8,40.8,9.709,3.023,14.144,11.311,13.986,12.742,-3.164,26.63,0.0,261.94,,269.0,260.0,12.901,2.735,13.047,25.386
7740.0,3.622,0.842,-35.209,2.918,9.697,5.558,37.867,5.225,2.51,-2.749,0.0,39.8,40.8,9.709,3.023,14.101,11.786,14.023,12.839,-3.164,26.63,0.0,261.94,,268.0,260.0,13.046,2.75,13.059,25.257
7740.5,3.622,0.842,-35.209,2.918,9.697,5.513,37.814,5.21,2.473,-2.73,0.0,39.774,40.773,9.709,3.023,14.137,11.039,14.02,12.614,-3.155,26.631,0.0,260.74,,268.0,260.0,13.187,2.764,13.042,25.205
7741.0,3.622,0.842,-35.209,2.918,9.697,5.513,37.814,5.21,2.473,-2.73,0.0,39.8,40.8,9.709,3.023,14.066,11.228,14.007,12.531,-3.155,26.631,0.0,260.74,,268.0,260.0,12.952,2.778,13.097,25.161
7741.5,2.733,0.626,-35.209,2.97,9.711,5.513,37.814,5.21,2.473,-2.73,0.0,39.8,40.8,9.6,2.904,14.055,10.582,13.914,12.481,-3.155,26.631,0.0,261.14,,268.0,260.0,12.958,2.792,12.917,25.157
7742.0,2.733,0.626,-35.209,2.97,9.711,5.513,37.814,5.21,2.473,-2.73,0.0,39.8,40.8,9.6,2.904,13.957,10.867,13.929,12.532,-3.155,26.631,0.0,261.14,,267.0,260.0,12.758,2.791,12.896,25.154
7742.5,2.733,0.626,-35.209,2.97,9.711,5.513,37.814,5.21,2.473,-2.73,0.0,39.8,40.8,9.6,2.904,13.913,11.205,13.89,12.403,-3.155,26.631,0.0,261.74,,267.0,260.0,12.821,2.79,12.979,25.126
7743.0,2.733,0.626,-35.209,2.97,9.711,5.513,37.814,5.21,2.473,-2.73,0.0,39.8,40.8,9.6,2.904,13.876,10.885,13.84,12.201,-3.155,26.631,0.0,261.74,,266.0,260.0,12.852,2.789,12.952,25.081
7743.5,2.733,0.626,-35.209,2.97,9.711,5.514,37.882,5.223,2.539,-2.726,0.0,39.772,40.761,9.6,2.904,13.842,10.741,13.77,12.235,-3.142,26.641,0.0,261.24,,266.0,260.0,12.701,2.788,12.869,25.041
7744.0,2.733,0.626,-35.209,2.97,9.711,5.514,37.882,5.223,2.539,-2.726,0.0,39.8,40.8,9.6,2.904,13.855,10.312,13.73,12.027,-3.142,26.641,0.0,261.24,,265.0,260.0,12.647,2.787,12.829,24.96
7744.5,2.275,0.62,-34.179,3.085,9.608,5.514,37.882,5.223,2.539,-2.726,0.0,39.8,40.8,9.738,2.839,13.889,11.053,13.812,12.483,-3.142,26.641,0.0,260.84,,265.0,260.0,12.481,2.786,12.831,24.851
7745.0,2.275,0.62,-34.179,3.085,9.608,5.514,37.882,5.223,2.539,-2.726,0.0,39.8,40.8,9.738,2.839,13.978,10.87,13.848,12.326,-3.142,26.641,0.0,260.84,,265.0,260.0,12.809,2.778,12.881,24.848
7745.5,2.275,0.62,-34.179,3.085,9.608,5.514,37.882,5.223,2.539,-2.726,0.0,39.8,40.8,9.738,2.839,13.886,11.214,13.817,12.567,-3.142,26.641,0.0,260.34,,265.0,260.0,12.755,2.77,12.868,24.792
7746.0,2.275,0.62,-34.179,3.085,9.608,5.514,37.882,5.223,2.539,-2.726,0.0,39.8,40.8,9.738,2.839,13.898,11.719,13.876,12.712,-3.142,26.641,0.0,260.34,,265.0,260.0,12.871,2.762,13.035,24.851
7746.5,2.275,0.62,-34.179,3.085,9.608,5.493,37.85,5.216,2.527,-2.713,0.0,39.767,40.715,9.738,2.839,14.14,11.087,13.946,12.483,-3.147,26.64,0.0,258.24,,265.0,260.0,13.051,2.754,13.172,24.871
7747.0,2.275,0.62,-34.179,3.085,9.608,5.493,37.85,5.216,2.527,-2.713,0.0,39.8,40.7,9.738,2.839,13.996,11.224,13.939,12.569,-3.147,26.64,0.0,258.24,,266.0,260.0,12.914,2.746,13.06,24.768
7747.5,2.275,0.62,-34.179,3.085,9.608,5.493,37.85,5.216,2.527,-2.713,0.0,39.8,40.7,9.738,2.839,14.104,10.753,13.922,12.555,-3.147,26.64,0.0,257.84,,266.0,260.0,12.932,2.738,13.127,24.788
7748.0,2.694,0.638,-35.209,2.998,9.679,5.493,37.85,5.216,2.527,-2.713,0.0,39.8,40.7,9.629,2.903,13.984,11.544,13.956,12.6,-3.147,26.64,0.0,257.84,,267.0,260.0,12.833,2.73,13.156,24.81
7748.5,2.694,0.638,-35.209,2.998,9.679,5.493,37.85,5.216,2.527,-2.713,0.0,39.8,40.7,9.629,2.903,13.989,11.018,13.891,12.534,-3.147,26.64,0.0,258.24,,267.0,260.0,13.021,2.73,13.015,24.81
7749.0,2.694,0.638,-35.209,2.998,9.679,5.493,37.85,5.216,2.527,-2.713,0.0,39.8,40.7,9.629,2.903,13.932,11.226,13.883,12.379,-3.147,26.64,0.0,258.24,,268.0,260.0,12.858,2.729,13.062,24.84
7749.5,2.694,0.638,-35.209,2.998,9.679,5.493,37.85,5.216,2.527,-2.713,0.0,39.8,40.7,9.629,2.903,13.94,10.909,13.869,12.275,-3.147,26.64,0.0,259.64,,268.0,260.0,12.855,2.729,13.049,24.869
7750.0,2.694,0.638,-35.209,2.998,9.679,5.519,37.848,5.222,2.558,-2.729,0.0,39.746,40.69,9.629,2.903,13.964,10.9,13.825,12.42,-3.155,26.643,0.0,259.64,,268.0,260.0,12.748,2.728,12.989,24.894
7750.5,2.694,0.638,-35.209,2.998,9.679,5.519,37.848,5.222,2.558,-2.729,0.0,39.7,40.7,9.629,2.903,13.867,11.276,13.818,12.324,-3.155,26.643,0.0,259.94,,268.0,260.0,12.777,2.728,12.843,25.034
7751.0,3.014,0.708,-35.209,2.99,9.664,5.519,37.848,5.222,2.558,-2.729,0.0,39.7,40.7,9.667,3.046,13.911,10.587,13.782,12.195,-3.155,26.643,0.0,259.94,,268.0,260.0,12.821,2.727,12.873,25.073
7751.5,3.014,0.708,-35.209,2.99,9.664,5.519,37.848,5.222,2.558,-2.729,0.0,39.7,40.7,9.667,3.046,13.886,11.017,13.795,12.393,-3.155,26.643,0.0,259.24,,268.0,260.0,12.619,2.732,12.908,25.072
7752.0,3.014,0.708,-35.209,2.99,9.664,5.519,37.848,5.222,2.558,-2.729,0.0,39.7,40.7,9.667,3.046,13.944,10.495,13.802,12.286,-3.155,26.643,0.0,259.24,,268.0,260.0,12.773,2.736,12.848,25.127
7752.5,3.014,0.708,-35.209,2.99,9.664,5.519,37.848,5.222,2.558,-2.729,0.0,39.7,40.7,9.667,3.046,13.936,11.929,13.896,12.728,-3.155,26.643,0.0,261.24,,268.0,260.0,12.632,2.741,12.98,25.054
7753.0,3.014,0.708,-35.209,2.99,9.664,5.592,37.856,5.228,2.558,-2.743,0.0,39.746,40.697,9.667,3.046,13.929,11.315,13.88,12.499,-3.148,26.631,0.0,261.24,,267.0,260.0,13.122,2.745,12.92,25.058
7753.5,3.014,0.708,-35.209,2.99,9.664,5.592,37.856,5.228,2.558,-2.743,0.0,39.7,40.7,9.667,3.046,14.056,11.025,13.895,12.481,-3.148,26.631,0.0,262.14,,267.0,260.0,12.906,2.75,13.028,25.051
7754.0,3.014,0.708,-35.209,2.99,9.664,5.592,37.856,5.228,2.558,-2.743,0.0,39.7,40.7,9.667,3.046,14.008,11.33,13.917,12.827,-3.148,26.631,0.0,262.14,,266.0,260.0,12.864,2.754,13.014,25.063
7754.5,3.444,0.893,-34.872,3.002,9.658,5.592,37.856,5.228,2.558,-2.743,0.0,39.7,40.7,9.699,3.086,13.992,11.743,13.981,12.774,-3.148,26.631,0.0,262.44,,266.0,260.0,13.02,2.758,13.01,24.969
7755.0,3.444,0.893,-34.872,3.002,9.658,5.592,37.856,5.228,2.558,-2.743,0.0,39.7,40.7,9.699,3.086,14.222,10.8,14.008,12.621,-3.148,26.631,0.0,262.44,,265.0,260.0,13.123,2.77,12.998,25.039
7755.5,3.444,0.893,-34.872,3.002,9.658,5.592,37.856,5.228,2.558,-2.743,0.0,39.7,40.7,9.699,3.086,14.163,11.265,14.074,12.645,-3.148,26.631,0.0,260.14,,265.0,260.0,12.913,2.781,13.098,25.007
7756.0,3.444,0.893,-34.872,3.002,9.658,5.592,37.856,5.228,2.558,-2.743,0.0,39.7,40.7,9.699,3.086,14.182,10.646,14.03,12.611,-3.148,26.631,0.0,260.14,,265.0,260.0,13.037,2.791,13.014,25.05
7756.5,3.444,0.893,-34.872,3.002,9.658,5.542,37.805,5.211,2.552,-2.734,0.0,39.722,40.658,9.699,3.086,14.129,11.508,14.05,12.674,-3.145,26.642,0.0,260.04,,265.0,260.0,12.867,2.802,13.107,25.035
7757.0,3.444,0.893,-34.872,3.002,9.658,5.542,37.805,5.211,2.552,-2.734,0.0,39.7,40.7,9.699,3.086,14.081,11.071,14.007,12.49,-3.145,26.642,0.0,260.04,,265.0,260.0,13.09,2.813,13.08,24.918
7757.5,2.458,0.63,-34.205,2.99,9.704,5.542,37.805,5.211,2.552,-2.734,0.0,39.7,40.7,9.788,2.918,14.087,10.577,13.949,12.382,-3.145,26.642,0.0,260.24,,265.0,260.0,12.912,2.823,12.991,24.847
7758.0,2.458,0.63,-34.205,2.99,9.704,5.542,37.805,5.211,2.552,-2.734,0.0,39.7,40.7,9.788,2.918,13.981,10.382,13.871,12.351,-3.145,26.642,0.0,260.24,,265.0,260.0,12.749,2.817,12.958,24.938
7758.5,2.458,0.63,-34.205,2.99,9.704,5.542,37.805,5.211,2.552,-2.734,0.0,39.7,40.7,9.788,2.918,13.936,11.37,13.902,12.489,-3.145,26.642,0.0,258.54,,265.0,260.0,12.646,2.811,13.089,24.923
7759.0,2.458,0.63,-34.205,2.99,9.704,5.542,37.805,5.211,2.552,-2.734,0.0,39.7,40.7,9.788,2.918,13.913,10.922,13.852,12.302,-3.145,26.642,0.0,258.54,,266.0,260.0,12.924,2.8,13.033,24.846
7759.5,2.458,0.63,-34.205,2.99,9.704,5.52,37.87,5.216,2.611,-2.724,0.0,39.711,40.624,9.788,2.918,13.83,11.139,13.803,12.297,-3.134,26.645,0.0,258.14,,266.0,260.0,12.747,2.8,12.982,24.887
7760.0,2.458,0.63,-34.205,2.99,9.704,5.52,37.87,5.216,2.611,-2.724,0.0,39.7,40.6,9.788,2.918,13.998,10.885,13.834,12.375,-3.134,26.645,0.0,258.14,,267.0,260.0,12.767,2.794,13.03,24.889
7760.5,2.958,0.786,-34.36,3.08,9.677,5.52,37.87,5.216,2.611,-2.724,0.0,39.7,40.6,9.71,2.89,13.971,10.91,13.862,12.619,-3.134,26.645,0.0,257.64,,267.0,260.0,12.773,2.789,13.007,24.905
7761.0,2.958,0.786,-34.36,3.08,9.677,5.52,37.87,5.216,2.611,-2.724,0.0,39.7,40.6,9.71,2.89,13.986,11.391,13.937,12.699,-3.134,26.645,0.0,257.64,,268.0,260.0,12.84,2.791,13.012,24.928
7761.5,2.958,0.786,-34.36,3.08,9.677,5.52,37.87,5.216,2.611,-2.724,0.0,39.7,40.6,9.71,2.89,14.074,10.914,13.967,12.654,-3.134,26.645,0.0,257.54,,268.0,260.0,13.003,2.794,13.056,24.963
7762.0,2.958,0.786,-34.36,3.08,9.677,5.52,37.87,5.216,2.611,-2.724,0.0,39.7,40.6,9.71,2.89,14.237,11.684,14.096,13.018,-3.134,26.645,0.0,257.54,,269.0,260.0,12.902,2.797,13.264,24.978
7762.5,2.958,0.786,-34.36,3.08,9.677,5.52,37.87,5.216,2.611,-2.724,0.0,39.7,40.6,9.71,2.89,14.245,10.847,14.127,12.809,-3.134,26.645,0.0,258.74,,269.0,260.0,13.259,2.799,13.147,24.974
7763.0,2.958,0.786,-34.36,3.08,9.677,5.48,37.789,5.212,2.583,-2.707,0.0,39.696,40.603,9.71,2.89,14.244,11.8,14.193,12.882,-3.128,26.647,0.0,258.74,,270.0,260.0,13.007,2.802,13.352,24.987
7763.5,2.958,0.786,-34.36,3.08,9.677,5.48,37.789,5.212,2.583,-2.707,0.0,39.7,40.6,9.71,2.89,14.295,11.433,14.193,12.914,-3.128,26.647,0.0,259.84,,270.0,260.0,13.28,2.805,13.352,25.281
7764.0,3.0,0.689,-35.209,2.948,9.723,5.48,37.789,5.212,2.583,-2.707,0.0,39.7,40.6,9.705,2.915,14.311,11.233,14.191,12.93,-3.128,26.647,0.0,259.84,,270.0,260.0,13.209,2.807,13.103,25.304
7764.5,3.0,0.689,-35.209,2.948,9.723,5.48,37.789,5.212,2.583,-2.707,0.0,39.7,40.6,9.705,2.915,14.299,11.421,14.246,12.816,-3.128,26.647,0.0,259.34,,270.0,260.0,13.166,2.81,13.177,25.289
7765.0,3.0,0.689,-35.209,2.948,9.723,5.48,37.789,5.212,2.583,-2.707,0.0,39.7,40.6,9.705,2.915,14.359,11.282,14.185,12.948,-3.128,26.647,0.0,259.34,,270.0,260.0,13.196,2.813,13.161,25.19
7765.5,3.0,0.689,-35.209,2.948,9.723,5.48,37.789,5.212,2.583,-2.707,0.0,39.7,40.6,9.705,2.915,14.288,11.531,14.192,12.849,-3.128,26.647,0.0,262.54,,270.0,260.0,13.194,2.816,13.288,25.169
7766.0,3.0,0.689,-35.209,2.948,9.723,5.53,37.803,5.211,2.623,-2.705,0.0,39.689,40.587,9.705,2.915,14.282,11.259,14.155,12.829,-3.121,26.648,0.0,262.54,,269.0,260.0,13.215,2.819,13.173,25.187
7766.5,3.0,0.689,-35.209,2.948,9.723,5.53,37.803,5.211,2.623,-2.705,0.0,39.7,40.6,9.705,2.915,14.174,11.712,14.178,12.773,-3.121,26.648,0.0,262.44,,269.0,260.0,13.131,2.822,13.348,25.238
7767.0,2.822,0.688,-34.943,2.924,9.611,5.53,37.803,5.211,2.623,-2.705,0.0,39.7,40.6,9.789,3.022,14.144,11.509,14.142,12.69,-3.121,26.648,0.0,262.44,,268.0,260.0,13.209,2.825,13.291,25.225
7767.5,2.822,0.688,-34.943,2.924,9.611,5.53,37.803,5.211,2.623,-2.705,0.0,39.7,40.6,9.789,3.022,14.21,11.344,14.153,12.611,-3.121,26.648,0.0,262.34,,268.0,260.0,13.121,2.825,13.281,25.285
7768.0,2.822,0.688,-34.943,2.924,9.611,5.53,37.803,5.211,2.623,-2.705,0.0,39.7,40.6,9.789,3.022,14.222,10.891,14.101,12.46,-3.121,26.648,0.0,262.34,,267.0,260.0,13.08,2.825,13.21,25.27
7768.5,2.822,0.688,-34.943,2.924,9.611,5.53,37.803,5.211,2.623,-2.705,0.0,39.7,40.6,9.789,3.022,14.155,10.96,14.074,12.567,-3.121,26.648,0.0,261.84,,267.0,260.0,12.919,2.825,13.105,25.302
7769.0,2.822,0.688,-34.943,2.924,9.611,5.588,37.832,5.229,2.669,-2.698,0.0,39.68,40.584,9.789,3.022,14.14,11.125,14.055,12.681,-3.113,26.658,0.0,261.84,,266.0,260.0,12.939,2.825,13.295,25.315
7769.5,2.822,0.688,-34.943,2.924,9.611,5.588,37.832,5.229,2.669,-2.698,0.0,39.7,40.6,9.789,3.022,14.159,11.182,14.073,12.607,-3.113,26.658,0.0,261.94,,266.0,260.0,13.0,2.825,13.273,25.275
7770.0,2.822,0.688,-34.943,2.924,9.611,5.588,37.832,5.229,2.669,-2.698,0.0,39.7,40.6,9.789,3.022,14.227,10.711,14.049,12.549,-3.113,26.658,0.0,261.94,,265.0,260.0,13.005,2.825,13.166,25.253
7770.5,3.028,0.694,-35.209,2.964,9.699,5.588,37.832,5.229,2.669,-2.698,0.0,39.7,40.6,9.673,3.008,14.132,11.237,14.079,12.779,-3.113,26.658,0.0,261.64,,265.0,260.0,12.884,2.825,13.042,25.267
7771.0,3.028,0.694,-35.209,2.964,9.699,5.588,37.832,5.229,2.669,-2.698,0.0,39.7,40.6,9.673,3.008,14.29,11.04,14.158,12.908,-3.113,26.658,0.0,261.64,,264.0,260.0,13.057,2.828,13.083,25.258
7771.5,3.028,0.694,-35.209,2.964,9.699,5.588,37.832,5.229,2.669,-2.698,0.0,39.7,40.6,9.673,3.008,14.294,11.731,14.223,12.901,-3.113,26.658,0.0,256.04,,264.0,260.0,13.099,2.832,13.248,25.252
7772.0,3.028,0.694,-35.209,2.964,9.699,5.588,37.832,5.229,2.669,-2.698,0.0,39.7,40.6,9.673,3.008,14.291,11.419,14.219,12.858,-3.113,26.658,0.0,256.04,,265.0,260.0,13.287,2.835,13.131,25.152
7772.5,3.028,0.694,-35.209,2.964,9.699,5.517,37.783,5.198,2.659,-2.711,0.0,39.653,40.491,9.673,3.008,14.337,10.693,14.192,12.639,-3.129,26.654,0.0,257.64,,265.0,260.0,13.197,2.838,13.144,25.044
7773.0,3.028,0.694,-35.209,2.964,9.699,5.517,37.783,5.198,2.659,-2.711,0.0,39.7,40.5,9.673,3.008,14.258,11.203,14.188,12.796,-3.129,26.654,0.0,257.64,,266.0,260.0,12.965,2.841,13.022,24.985
7773.5,2.883,0.671,-35.209,2.949,9.693,5.517,37.783,5.198,2.659,-2.711,0.0,39.7,40.5,9.629,3.054,14.215,10.911,14.141,12.751,-3.129,26.654,0.0,258.64,,266.0,260.0,13.111,2.844,13.037,24.985
7774.0,2.883,0.671,-35.209,2.949,9.693,5.517,37.783,5.198,2.659,-2.711,0.0,39.7,40.5,9.629,3.054,14.189,10.621,14.102,12.407,-3.129,26.654,0.0,258.64,,267.0,260.0,13.004,2.845,13.042,24.949
7774.5,2.883,0.671,-35.209,2.949,9.693,5.517,37.783,5.198,2.659,-2.711,0.0,39.7,40.5,9.629,3.054,14.161,11.735,14.148,13.042,-3.129,26.654,0.0,258.24,,267.0,260.0,12.83,2.845,13.046,24.997
7775.0,2.883,0.671,-35.209,2.949,9.693,5.517,37.783,5.198,2.659,-2.711,0.0,39.7,40.5,9.629,3.054,14.217,11.794,14.222,12.922,-3.129,26.654,0.0,258.24,,268.0,260.0,13.271,2.846,13.184,25.04
7775.5,2.883,0.671,-35.209,2.949,9.693,5.53,37.789,5.189,2.657,-2.703,0.0,39.634,40.487,9.629,3.054,14.386,11.082,14.211,12.662,-3.109,26.65,0.0,259.74,,268.0,260.0,13.289,2.847,13.177,25.117
7776.0,2.883,0.671,-35.209,2.949,9.693,5.53,37.789,5.189,2.657,-2.703,0.0,39.6,40.5,9.629,3.054,14.195,11.131,14.155,12.664,-3.109,26.65,0.0,259.74,,268.0,260.0,13.085,2.847,13.134,25.118
