t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7776.5,2.883,0.671,-35.209,2.949,9.693,5.53,37.789,5.189,2.657,-2.703,0.0,39.6,40.5,9.629,3.054,14.288,11.164,14.148,12.863,-3.109,26.65,0.0,258.94,,268.0,260.0,13.036,2.848,13.488,25.149
7777.0,2.619,0.723,-34.129,3.056,9.63,5.53,37.789,5.189,2.657,-2.703,0.0,39.6,40.5,9.749,2.899,14.344,11.511,14.247,12.932,-3.109,26.65,0.0,258.94,,269.0,260.0,13.116,2.848,13.473,25.181
7777.5,2.619,0.723,-34.129,3.056,9.63,5.53,37.789,5.189,2.657,-2.703,0.0,39.6,40.5,9.749,2.899,14.46,11.417,14.274,12.962,-3.109,26.65,0.0,259.14,,269.0,260.0,13.259,2.845,13.382,25.195
7778.0,2.619,0.723,-34.129,3.056,9.63,5.53,37.789,5.189,2.657,-2.703,0.0,39.6,40.5,9.749,2.899,14.39,11.315,14.298,13.076,-3.109,26.65,0.0,259.14,,269.0,260.0,13.278,2.841,13.172,25.086
7778.5,2.619,0.723,-34.129,3.056,9.63,5.53,37.789,5.189,2.657,-2.703,0.0,39.6,40.5,9.749,2.899,14.534,11.528,14.411,13.117,-3.109,26.65,0.0,261.54,,269.0,260.0,13.27,2.837,13.243,25.095
7779.0,2.619,0.723,-34.129,3.056,9.63,5.512,37.777,5.181,2.677,-2.713,0.0,39.63,40.456,9.749,2.899,14.564,11.5,14.414,13.107,-3.12,26.659,0.0,261.54,,268.0,260.0,13.397,2.834,13.411,25.048
7779.5,2.619,0.723,-34.129,3.056,9.63,5.512,37.777,5.181,2.677,-2.713,0.0,39.6,40.5,9.749,2.899,14.396,11.66,14.352,12.975,-3.12,26.659,0.0,261.14,,268.0,260.0,13.396,2.83,13.224,25.043
7780.0,2.536,0.588,-35.209,2.941,9.672,5.512,37.777,5.181,2.677,-2.713,0.0,39.6,40.5,9.614,2.997,14.448,11.106,14.339,12.752,-3.12,26.659,0.0,261.14,,267.0,260.0,13.346,2.827,13.193,25.054
7780.5,2.536,0.588,-35.209,2.941,9.672,5.512,37.777,5.181,2.677,-2.713,0.0,39.6,40.5,9.614,2.997,14.448,12.009,14.41,13.104,-3.12,26.659,0.0,261.14,,267.0,260.0,13.161,2.822,13.565,25.073
7781.0,2.536,0.588,-35.209,2.941,9.672,5.512,37.777,5.181,2.677,-2.713,0.0,39.6,40.5,9.614,2.997,14.473,10.903,14.345,12.727,-3.12,26.659,0.0,261.14,,266.0,260.0,13.493,2.817,13.231,25.102
7781.5,2.536,0.588,-35.209,2.941,9.672,5.512,37.777,5.181,2.677,-2.713,0.0,39.6,40.5,9.614,2.997,14.411,10.934,14.284,12.8,-3.12,26.659,0.0,261.24,,266.0,260.0,13.112,2.813,13.267,25.171
7782.0,2.536,0.588,-35.209,2.941,9.672,5.511,37.793,5.225,2.715,-2.72,0.0,39.617,40.437,9.614,2.997,14.402,12.008,14.347,13.282,-3.134,26.65,0.0,261.24,,265.0,260.0,13.107,2.808,13.294,25.154
7782.5,2.536,0.588,-35.209,2.941,9.672,5.511,37.793,5.225,2.715,-2.72,0.0,39.6,40.4,9.614,2.997,14.595,11.69,14.432,13.274,-3.134,26.65,0.0,261.04,,265.0,260.0,13.51,2.804,13.251,25.165
7783.0,2.536,0.588,-35.209,2.941,9.672,5.511,37.793,5.225,2.715,-2.72,0.0,39.6,40.4,9.614,2.997,14.661,11.539,14.487,13.103,-3.134,26.65,0.0,261.04,,264.0,260.0,13.498,2.799,13.398,25.253
7783.5,2.441,0.629,-34.349,2.986,9.725,5.511,37.793,5.225,2.715,-2.72,0.0,39.6,40.4,9.723,2.847,14.593,11.869,14.495,13.201,-3.134,26.65,0.0,261.04,,264.0,260.0,13.447,2.795,13.394,25.21
7784.0,2.441,0.629,-34.349,2.986,9.725,5.511,37.793,5.225,2.715,-2.72,0.0,39.6,40.4,9.723,2.847,14.562,11.174,14.417,12.911,-3.134,26.65,0.0,261.04,,263.0,260.0,13.54,2.789,13.425,25.105
7784.5,2.441,0.629,-34.349,2.986,9.725,5.511,37.793,5.225,2.715,-2.72,0.0,39.6,40.4,9.723,2.847,14.554,12.138,14.472,13.266,-3.134,26.65,0.0,257.74,,263.0,260.0,13.266,2.783,13.446,25.098
7785.0,2.441,0.629,-34.349,2.986,9.725,5.511,37.793,5.225,2.715,-2.72,0.0,39.6,40.4,9.723,2.847,14.551,11.9,14.525,13.166,-3.134,26.65,0.0,257.74,,264.0,260.0,13.608,2.778,13.569,25.147
7785.5,2.441,0.629,-34.349,2.986,9.725,5.485,37.764,5.195,2.722,-2.723,0.0,39.604,40.413,9.723,2.847,14.647,11.151,14.492,13.143,-3.128,26.655,0.0,256.94,,264.0,260.0,13.535,2.772,13.33,25.166
7786.0,2.441,0.629,-34.349,2.986,9.725,5.485,37.764,5.195,2.722,-2.723,0.0,39.6,40.4,9.723,2.847,14.556,11.845,14.509,13.133,-3.128,26.655,0.0,256.94,,265.0,260.0,13.358,2.767,13.432,25.105
7786.5,3.136,0.782,-35.209,2.906,9.666,5.485,37.764,5.195,2.722,-2.723,0.0,39.6,40.4,9.72,3.114,14.623,11.63,14.508,13.275,-3.128,26.655,0.0,256.74,,265.0,260.0,13.511,2.762,13.39,24.965
7787.0,3.136,0.782,-35.209,2.906,9.666,5.485,37.764,5.195,2.722,-2.723,0.0,39.6,40.4,9.72,3.114,14.597,11.752,14.496,13.22,-3.128,26.655,0.0,256.74,,266.0,260.0,13.509,2.768,13.44,24.966
7787.5,3.136,0.782,-35.209,2.906,9.666,5.485,37.764,5.195,2.722,-2.723,0.0,39.6,40.4,9.72,3.114,14.647,11.534,14.491,13.179,-3.128,26.655,0.0,256.44,,266.0,260.0,13.516,2.774,13.519,24.934
7788.0,3.136,0.782,-35.209,2.906,9.666,5.485,37.764,5.195,2.722,-2.723,0.0,39.6,40.4,9.72,3.114,14.528,11.784,14.512,13.035,-3.128,26.655,0.0,256.44,,267.0,260.0,13.463,2.78,13.422,24.991
7788.5,3.136,0.782,-35.209,2.906,9.666,5.513,37.782,5.222,2.75,-2.725,0.0,39.597,40.418,9.72,3.114,14.626,11.195,14.496,13.056,-3.128,26.647,0.0,256.74,,267.0,260.0,13.465,2.786,13.458,24.886
7789.0,3.136,0.782,-35.209,2.906,9.666,5.513,37.782,5.222,2.75,-2.725,0.0,39.6,40.4,9.72,3.114,14.546,11.996,14.487,13.142,-3.128,26.647,0.0,256.74,,268.0,260.0,13.343,2.791,13.509,24.855
7789.5,3.105,0.819,-34.155,3.012,9.556,5.513,37.782,5.222,2.75,-2.725,0.0,39.6,40.4,9.805,2.897,14.544,11.664,14.5,13.06,-3.128,26.647,0.0,256.74,,268.0,260.0,13.543,2.797,13.592,24.856
7790.0,3.105,0.819,-34.155,3.012,9.556,5.513,37.782,5.222,2.75,-2.725,0.0,39.6,40.4,9.805,2.897,14.611,11.667,14.521,13.254,-3.128,26.647,0.0,256.74,,269.0,260.0,13.442,2.802,13.554,24.888
7790.5,3.105,0.819,-34.155,3.012,9.556,5.513,37.782,5.222,2.75,-2.725,0.0,39.6,40.4,9.805,2.897,14.57,11.744,14.537,13.099,-3.128,26.647,0.0,256.04,,269.0,260.0,13.513,2.807,13.477,24.914
7791.0,3.105,0.819,-34.155,3.012,9.556,5.513,37.782,5.222,2.75,-2.725,0.0,39.6,40.4,9.805,2.897,14.533,11.913,14.527,13.108,-3.128,26.647,0.0,256.04,,270.0,260.0,13.52,2.817,13.579,24.971
7791.5,3.105,0.819,-34.155,3.012,9.556,5.513,37.782,5.222,2.75,-2.725,0.0,39.6,40.4,9.805,2.897,14.606,11.568,14.526,13.099,-3.128,26.647,0.0,259.44,,270.0,260.0,13.52,2.817,13.583,24.973
7792.0,3.105,0.819,-34.155,3.012,9.556,5.508,37.79,5.189,2.781,-2.729,0.0,39.597,40.403,9.805,2.897,14.623,11.788,14.555,13.229,-3.134,26.646,0.0,259.44,,270.0,260.0,13.45,2.821,13.421,24.977
7792.5,3.105,0.819,-34.155,3.012,9.556,5.508,37.79,5.189,2.781,-2.729,0.0,39.6,40.4,9.805,2.897,14.527,11.415,14.493,13.019,-3.134,26.646,0.0,259.14,,270.0,260.0,13.549,2.826,13.352,24.979
7793.0,2.2,0.617,-33.312,3.002,9.619,5.508,37.79,5.189,2.781,-2.729,0.0,39.6,40.4,9.779,2.916,14.547,11.227,14.487,12.944,-3.134,26.646,0.0,259.14,,270.0,260.0,13.363,2.831,13.383,24.857
7793.5,2.2,0.617,-33.312,3.002,9.619,5.508,37.79,5.189,2.781,-2.729,0.0,39.6,40.4,9.779,2.916,14.606,11.489,14.506,13.026,-3.134,26.646,0.0,258.64,,270.0,260.0,13.301,2.82,13.468,24.642
7794.0,2.2,0.617,-33.312,3.002,9.619,5.508,37.79,5.189,2.781,-2.729,0.0,39.6,40.4,9.779,2.916,14.571,11.527,14.502,13.038,-3.134,26.646,0.0,258.64,,271.0,260.0,13.407,2.81,13.48,24.626
7794.5,2.2,0.617,-33.312,3.002,9.619,5.508,37.79,5.189,2.781,-2.729,0.0,39.6,40.4,9.779,2.916,14.542,11.48,14.482,12.985,-3.134,26.646,0.0,260.74,,271.0,260.0,13.409,2.8,13.472,24.569
7795.0,2.2,0.617,-33.312,3.002,9.619,5.477,37.805,5.19,2.803,-2.732,0.0,39.592,40.398,9.779,2.916,14.513,11.474,14.468,13.007,-3.133,26.642,0.0,260.74,,271.0,260.0,13.372,2.79,13.415,24.527
7795.5,2.2,0.617,-33.312,3.002,9.619,5.477,37.805,5.19,2.803,-2.732,0.0,39.6,40.4,9.779,2.916,14.517,11.677,14.455,13.067,-3.133,26.642,0.0,261.44,,271.0,260.0,13.366,2.78,13.335,24.514
7796.0,3.012,0.757,-35.209,2.958,9.68,5.477,37.805,5.19,2.803,-2.732,0.0,39.6,40.4,9.693,3.137,14.648,11.479,14.518,13.199,-3.133,26.642,0.0,261.44,,270.0,260.0,13.429,2.771,13.478,24.557
7796.5,3.012,0.757,-35.209,2.958,9.68,5.477,37.805,5.19,2.803,-2.732,0.0,39.6,40.4,9.693,3.137,14.536,12.201,14.521,13.21,-3.133,26.642,0.0,261.54,,270.0,260.0,13.461,2.775,13.511,24.514
7797.0,3.012,0.757,-35.209,2.958,9.68,5.477,37.805,5.19,2.803,-2.732,0.0,39.6,40.4,9.693,3.137,14.699,11.264,14.561,13.096,-3.133,26.642,0.0,261.54,,269.0,260.0,13.617,2.779,13.409,24.507
7797.5,3.012,0.757,-35.209,2.958,9.68,5.477,37.805,5.19,2.803,-2.732,0.0,39.6,40.4,9.693,3.137,14.607,11.848,14.557,13.258,-3.133,26.642,0.0,262.84,,269.0,260.0,13.405,2.783,13.508,24.528
7798.0,3.012,0.757,-35.209,2.958,9.68,5.477,37.805,5.19,2.803,-2.732,0.0,39.6,40.4,9.693,3.137,14.553,11.876,14.558,13.144,-3.133,26.642,0.0,262.84,,268.0,260.0,13.568,2.786,13.463,24.549
7798.5,3.012,0.757,-35.209,2.958,9.68,5.481,37.779,5.185,2.801,-2.73,0.0,39.58,40.371,9.693,3.137,14.545,11.994,14.525,13.181,-3.146,26.63,0.0,263.24,,268.0,260.0,13.533,2.79,13.476,24.575
7799.0,3.012,0.757,-35.209,2.958,9.68,5.481,37.779,5.185,2.801,-2.73,0.0,39.6,40.4,9.693,3.137,14.576,11.837,14.539,13.11,-3.146,26.63,0.0,263.24,,267.0,260.0,13.561,2.794,13.589,24.592
7799.5,3.004,0.746,-35.209,2.985,9.629,5.481,37.779,5.185,2.801,-2.73,0.0,39.6,40.4,9.612,3.048,14.641,11.254,14.517,13.152,-3.146,26.63,0.0,262.94,,267.0,260.0,13.515,2.797,13.485,24.667
7800.0,3.004,0.746,-35.209,2.985,9.629,5.481,37.779,5.185,2.801,-2.73,0.0,39.6,40.4,9.612,3.048,14.57,11.638,14.502,13.17,-3.146,26.63,0.0,262.94,,266.0,260.0,13.391,2.801,13.41,24.691
7800.5,3.004,0.746,-35.209,2.985,9.629,5.481,37.779,5.185,2.801,-2.73,0.0,39.6,40.4,9.612,3.048,14.579,11.961,14.52,13.172,-3.146,26.63,0.0,258.84,,266.0,260.0,13.47,2.804,13.506,24.716
7801.0,3.004,0.746,-35.209,2.985,9.629,5.481,37.779,5.185,2.801,-2.73,0.0,39.6,40.4,9.612,3.048,14.721,11.578,14.592,13.128,-3.146,26.63,0.0,258.84,,267.0,260.0,13.558,2.807,13.584,24.768
7801.5,3.004,0.746,-35.209,2.985,9.629,5.517,37.777,5.225,2.8,-2.747,0.0,39.587,40.448,9.612,3.048,14.655,11.602,14.566,13.207,-3.134,26.626,0.0,259.34,,267.0,260.0,13.505,2.811,13.415,24.824
7802.0,3.004,0.746,-35.209,2.985,9.629,5.517,37.777,5.225,2.8,-2.747,0.0,39.6,40.4,9.612,3.048,14.648,11.71,14.606,13.179,-3.134,26.626,0.0,259.34,,267.0,260.0,13.507,2.814,13.48,24.816
7802.5,3.009,0.675,-35.209,2.967,9.704,5.517,37.777,5.225,2.8,-2.747,0.0,39.6,40.4,9.687,3.003,14.643,11.428,14.57,13.192,-3.134,26.626,0.0,258.84,,267.0,260.0,13.536,2.817,13.488,24.84
7803.0,3.009,0.675,-35.209,2.967,9.704,5.517,37.777,5.225,2.8,-2.747,0.0,39.6,40.4,9.687,3.003,14.613,11.307,14.521,13.074,-3.134,26.626,0.0,258.84,,268.0,260.0,13.458,2.82,13.35,24.871
7803.5,3.009,0.675,-35.209,2.967,9.704,5.517,37.777,5.225,2.8,-2.747,0.0,39.6,40.4,9.687,3.003,14.58,11.841,14.561,13.049,-3.134,26.626,0.0,258.24,,268.0,260.0,13.379,2.823,13.584,24.927
7804.0,3.009,0.675,-35.209,2.967,9.704,5.517,37.777,5.225,2.8,-2.747,0.0,39.6,40.4,9.687,3.003,14.607,11.71,14.544,13.25,-3.134,26.626,0.0,258.24,,269.0,260.0,13.508,2.826,13.612,24.96
7804.5,3.009,0.675,-35.209,2.967,9.704,5.537,37.789,5.217,2.827,-2.729,0.0,39.594,40.491,9.687,3.003,14.605,11.776,14.558,13.275,-3.134,26.631,0.0,259.24,,269.0,260.0,13.528,2.829,13.406,25.018
7805.0,3.009,0.675,-35.209,2.967,9.704,5.537,37.789,5.217,2.827,-2.729,0.0,39.6,40.5,9.687,3.003,14.619,11.445,14.569,13.01,-3.134,26.631,0.0,259.24,,269.0,260.0,13.554,2.832,13.471,25.064
7805.5,3.009,0.675,-35.209,2.967,9.704,5.537,37.789,5.217,2.827,-2.729,0.0,39.6,40.5,9.687,3.003,14.57,11.954,14.582,13.16,-3.134,26.631,0.0,259.64,,269.0,260.0,13.411,2.835,13.471,25.106
7806.0,3.308,0.783,-35.209,2.95,9.696,5.537,37.789,5.217,2.827,-2.729,0.0,39.6,40.5,9.75,3.036,14.644,11.332,14.564,12.977,-3.134,26.631,0.0,259.64,,269.0,260.0,13.567,2.838,13.473,25.138
7806.5,3.308,0.783,-35.209,2.95,9.696,5.537,37.789,5.217,2.827,-2.729,0.0,39.6,40.5,9.75,3.036,14.597,10.969,14.51,12.9,-3.134,26.631,0.0,259.44,,269.0,260.0,13.379,2.846,13.414,25.191
7807.0,3.308,0.783,-35.209,2.95,9.696,5.537,37.789,5.217,2.827,-2.729,0.0,39.6,40.5,9.75,3.036,14.515,11.048,14.487,12.857,-3.134,26.631,0.0,259.44,,269.0,260.0,13.244,2.853,13.336,25.205
7807.5,3.308,0.783,-35.209,2.95,9.696,5.537,37.789,5.217,2.827,-2.729,0.0,39.6,40.5,9.75,3.036,14.48,11.545,14.454,13.002,-3.134,26.631,0.0,261.84,,269.0,260.0,13.227,2.861,13.298,25.135
7808.0,3.308,0.783,-35.209,2.95,9.696,5.553,37.829,5.227,2.864,-2.742,0.0,39.6,40.441,9.75,3.036,14.52,10.849,14.449,12.871,-3.135,26.635,0.0,261.84,,268.0,260.0,13.37,2.868,13.242,25.129
7808.5,3.308,0.783,-35.209,2.95,9.696,5.553,37.829,5.227,2.864,-2.742,0.0,39.6,40.4,9.75,3.036,14.629,11.04,14.508,12.986,-3.135,26.635,0.0,261.94,,268.0,260.0,13.172,2.875,13.3,25.141
7809.0,2.484,0.554,-35.209,2.968,9.717,5.553,37.829,5.227,2.864,-2.742,0.0,39.6,40.4,9.714,3.131,14.463,11.635,14.515,13.03,-3.135,26.635,0.0,261.94,,267.0,260.0,13.291,2.882,13.385,25.101
7809.5,2.484,0.554,-35.209,2.968,9.717,5.553,37.829,5.227,2.864,-2.742,0.0,39.6,40.4,9.714,3.131,14.609,11.073,14.476,12.956,-3.135,26.635,0.0,262.14,,267.0,260.0,13.411,2.876,13.368,25.073
7810.0,2.484,0.554,-35.209,2.968,9.717,5.553,37.829,5.227,2.864,-2.742,0.0,39.6,40.4,9.714,3.131,14.49,11.229,14.446,12.951,-3.135,26.635,0.0,262.14,,266.0,260.0,13.279,2.869,13.246,25.038
7810.5,2.484,0.554,-35.209,2.968,9.717,5.553,37.829,5.227,2.864,-2.742,0.0,39.6,40.4,9.714,3.131,14.405,11.8,14.462,12.984,-3.135,26.635,0.0,262.04,,266.0,260.0,13.279,2.863,13.404,25.06
7811.0,2.484,0.554,-35.209,2.968,9.717,5.521,37.826,5.225,2.855,-2.734,0.0,39.604,40.477,9.714,3.131,14.562,11.435,14.492,12.994,-3.152,26.629,0.0,262.04,,265.0,260.0,13.413,2.857,13.444,25.09
7811.5,2.484,0.554,-35.209,2.968,9.717,5.521,37.826,5.225,2.855,-2.734,0.0,39.6,40.5,9.714,3.131,14.535,11.406,14.47,13.101,-3.152,26.629,0.0,261.74,,265.0,260.0,13.371,2.845,13.444,25.137
7812.0,2.484,0.554,-35.209,2.968,9.717,5.521,37.826,5.225,2.855,-2.734,0.0,39.6,40.5,9.714,3.131,14.425,11.828,14.456,13.017,-3.152,26.629,0.0,261.74,,264.0,260.0,13.378,2.845,13.477,25.169
7812.5,2.899,0.8,-33.657,3.001,9.638,5.521,37.826,5.225,2.855,-2.734,0.0,39.6,40.5,9.795,2.993,14.422,11.532,14.426,12.864,-3.152,26.629,0.0,261.54,,264.0,260.0,13.432,2.839,13.354,25.183
7813.0,2.899,0.8,-33.657,3.001,9.638,5.521,37.826,5.225,2.855,-2.734,0.0,39.6,40.5,9.795,2.993,14.471,10.81,14.392,12.809,-3.152,26.629,0.0,261.54,,263.0,260.0,13.311,2.84,13.239,25.14
7813.5,2.899,0.8,-33.657,3.001,9.638,5.521,37.826,5.225,2.855,-2.734,0.0,39.6,40.5,9.795,2.993,14.395,11.532,14.392,12.953,-3.152,26.629,0.0,258.34,,263.0,260.0,13.121,2.841,13.278,25.136
7814.0,2.899,0.8,-33.657,3.001,9.638,5.521,37.826,5.225,2.855,-2.734,0.0,39.6,40.5,9.795,2.993,14.362,10.789,14.349,12.71,-3.152,26.629,0.0,258.34,,264.0,260.0,13.318,2.842,13.149,25.177
7814.5,2.899,0.8,-33.657,3.001,9.638,5.508,37.825,5.226,2.871,-2.739,0.0,39.615,40.494,9.795,2.993,14.399,11.732,14.392,12.918,-3.147,26.623,0.0,258.94,,264.0,260.0,13.052,2.843,13.269,25.143
7815.0,2.899,0.8,-33.657,3.001,9.638,5.508,37.825,5.226,2.871,-2.739,0.0,39.6,40.5,9.795,2.993,14.386,11.063,14.354,12.76,-3.147,26.623,0.0,258.94,,265.0,260.0,13.361,2.843,13.206,25.03
7815.5,2.467,0.617,-35.063,2.998,9.695,5.508,37.825,5.226,2.871,-2.739,0.0,39.6,40.5,9.765,3.167,14.365,11.118,14.333,12.845,-3.147,26.623,0.0,258.64,,265.0,260.0,13.141,2.844,13.339,24.99
7816.0,2.467,0.617,-35.063,2.998,9.695,5.508,37.825,5.226,2.871,-2.739,0.0,39.6,40.5,9.765,3.167,14.304,11.686,14.345,12.822,-3.147,26.623,0.0,258.64,,266.0,260.0,13.165,2.838,13.443,24.963
7816.5,2.467,0.617,-35.063,2.998,9.695,5.508,37.825,5.226,2.871,-2.739,0.0,39.6,40.5,9.765,3.167,14.471,11.113,14.344,12.728,-3.147,26.623,0.0,258.04,,266.0,260.0,13.289,2.832,13.375,24.922
7817.0,2.467,0.617,-35.063,2.998,9.695,5.508,37.825,5.226,2.871,-2.739,0.0,39.6,40.5,9.765,3.167,14.39,11.695,14.385,13.034,-3.147,26.623,0.0,258.04,,267.0,260.0,13.164,2.826,13.326,24.916
7817.5,2.467,0.617,-35.063,2.998,9.695,5.495,37.826,5.227,2.886,-2.727,0.0,39.623,40.524,9.765,3.167,14.36,11.546,14.382,13.094,-3.144,26.629,0.0,257.84,,267.0,260.0,13.376,2.82,13.292,24.893
7818.0,2.467,0.617,-35.063,2.998,9.695,5.495,37.826,5.227,2.886,-2.727,0.0,39.6,40.5,9.765,3.167,14.624,12.134,14.565,13.492,-3.144,26.629,0.0,257.84,,268.0,260.0,13.345,2.814,13.435,24.888
7818.5,3.636,0.885,-35.209,2.996,9.743,5.495,37.826,5.227,2.886,-2.727,0.0,39.6,40.5,9.72,2.938,14.796,12.304,14.67,13.641,-3.144,26.629,0.0,257.74,,268.0,260.0,13.704,2.809,13.58,24.869
7819.0,3.636,0.885,-35.209,2.996,9.743,5.495,37.826,5.227,2.886,-2.727,0.0,39.6,40.5,9.72,2.938,14.707,11.857,14.688,13.36,-3.144,26.629,0.0,257.74,,269.0,260.0,13.853,2.822,13.542,24.855
7819.5,3.636,0.885,-35.209,2.996,9.743,5.495,37.826,5.227,2.886,-2.727,0.0,39.6,40.5,9.72,2.938,14.794,11.427,14.686,13.276,-3.144,26.629,0.0,257.34,,269.0,260.0,13.653,2.836,13.53,24.853
7820.0,3.636,0.885,-35.209,2.996,9.743,5.495,37.826,5.227,2.886,-2.727,0.0,39.6,40.5,9.72,2.938,14.664,11.95,14.681,13.2,-3.144,26.629,0.0,257.34,,270.0,260.0,13.546,2.849,13.649,24.881
7820.5,3.636,0.885,-35.209,2.996,9.743,5.495,37.826,5.227,2.886,-2.727,0.0,39.6,40.5,9.72,2.938,14.648,11.494,14.618,12.995,-3.144,26.629,0.0,260.84,,270.0,260.0,13.624,2.862,13.51,24.921
7821.0,3.636,0.885,-35.209,2.996,9.743,5.513,37.769,5.219,2.88,-2.749,0.0,39.635,40.54,9.72,2.938,14.646,11.206,14.556,12.892,-3.155,26.627,0.0,260.84,,270.0,260.0,13.439,2.874,13.446,24.923
7821.5,3.636,0.885,-35.209,2.996,9.743,5.513,37.769,5.219,2.88,-2.749,0.0,39.6,40.5,9.72,2.938,14.496,11.467,14.512,13.03,-3.155,26.627,0.0,261.24,,270.0,260.0,13.325,2.887,13.349,24.946
7822.0,3.044,0.751,-34.282,3.032,9.68,5.513,37.769,5.219,2.88,-2.749,0.0,39.6,40.5,9.818,2.842,14.708,11.164,14.566,13.042,-3.155,26.627,0.0,261.24,,269.0,260.0,13.376,2.899,13.299,24.935
7822.5,3.044,0.751,-34.282,3.032,9.68,5.513,37.769,5.219,2.88,-2.749,0.0,39.6,40.5,9.818,2.842,14.558,11.862,14.596,13.133,-3.155,26.627,0.0,260.84,,269.0,260.0,13.37,2.901,13.235,25.022
7823.0,3.044,0.751,-34.282,3.032,9.68,5.513,37.769,5.219,2.88,-2.749,0.0,39.6,40.5,9.818,2.842,14.529,11.132,14.51,12.83,-3.155,26.627,0.0,260.84,,269.0,260.0,13.537,2.904,13.313,25.085
7823.5,3.044,0.751,-34.282,3.032,9.68,5.513,37.769,5.219,2.88,-2.749,0.0,39.6,40.5,9.818,2.842,14.55,11.072,14.444,12.87,-3.155,26.627,0.0,262.74,,269.0,260.0,13.25,2.906,13.269,25.107
7824.0,3.044,0.751,-34.282,3.032,9.68,5.535,37.849,5.207,2.934,-2.739,0.0,39.646,40.644,9.818,2.842,14.529,11.936,14.511,13.203,-3.153,26.617,0.0,262.74,,268.0,260.0,13.234,2.908,13.293,25.172
7824.5,3.044,0.751,-34.282,3.032,9.68,5.535,37.849,5.207,2.934,-2.739,0.0,39.6,40.6,9.818,2.842,14.494,11.386,14.462,12.898,-3.153,26.617,0.0,263.34,,268.0,260.0,13.545,2.911,13.258,25.182
7825.0,3.12,0.712,-35.209,3.004,9.717,5.535,37.849,5.207,2.934,-2.739,0.0,39.6,40.6,9.674,3.017,14.593,11.047,14.462,12.968,-3.153,26.617,0.0,263.34,,267.0,260.0,13.31,2.913,13.343,25.17
7825.5,3.12,0.712,-35.209,3.004,9.717,5.535,37.849,5.207,2.934,-2.739,0.0,39.6,40.6,9.674,3.017,14.471,11.663,14.464,13.012,-3.153,26.617,0.0,262.74,,267.0,260.0,13.268,2.916,13.304,25.153
7826.0,3.12,0.712,-35.209,3.004,9.717,5.535,37.849,5.207,2.934,-2.739,0.0,39.6,40.6,9.674,3.017,14.475,11.527,14.484,12.891,-3.153,26.617,0.0,262.74,,266.0,260.0,13.402,2.92,13.307,25.158
7826.5,3.12,0.712,-35.209,3.004,9.717,5.535,37.849,5.207,2.934,-2.739,0.0,39.6,40.6,9.674,3.017,14.548,11.154,14.455,13.023,-3.153,26.617,0.0,261.44,,266.0,260.0,13.345,2.923,13.344,25.187
7827.0,3.12,0.712,-35.209,3.004,9.717,5.535,37.849,5.207,2.934,-2.739,0.0,39.6,40.6,9.674,3.017,14.449,11.666,14.436,12.887,-3.153,26.617,0.0,261.44,,265.0,260.0,13.295,2.926,13.467,25.149
7827.5,3.12,0.712,-35.209,3.004,9.717,5.553,37.83,5.23,2.937,-2.74,0.0,39.652,40.616,9.674,3.017,14.519,11.095,14.423,12.846,-3.151,26.62,0.0,262.24,,265.0,260.0,13.359,2.929,13.374,25.128
7828.0,3.12,0.712,-35.209,3.004,9.717,5.553,37.83,5.23,2.937,-2.74,0.0,39.7,40.6,9.674,3.017,14.449,11.317,14.405,12.952,-3.151,26.62,0.0,262.24,,264.0,260.0,13.221,2.932,13.298,25.129
7828.5,3.105,0.775,-35.175,2.956,9.702,5.553,37.83,5.23,2.937,-2.74,0.0,39.7,40.6,9.753,3.183,14.394,11.584,14.389,12.911,-3.151,26.62,0.0,261.14,,264.0,260.0,13.281,2.935,13.294,25.102
7829.0,3.105,0.775,-35.175,2.956,9.702,5.553,37.83,5.23,2.937,-2.74,0.0,39.7,40.6,9.753,3.183,14.393,10.688,14.347,12.771,-3.151,26.62,0.0,261.14,,263.0,260.0,13.32,2.938,13.179,25.122
7829.5,3.105,0.775,-35.175,2.956,9.702,5.553,37.83,5.23,2.937,-2.74,0.0,39.7,40.6,9.753,3.183,14.371,11.249,14.381,12.949,-3.151,26.62,0.0,255.44,,263.0,260.0,13.05,2.941,13.145,25.072
7830.0,3.105,0.775,-35.175,2.956,9.702,5.553,37.83,5.23,2.937,-2.74,0.0,39.7,40.6,9.753,3.183,14.4,10.777,14.338,12.662,-3.151,26.62,0.0,255.44,,264.0,260.0,13.238,2.944,13.109,25.091
7830.5,3.105,0.775,-35.175,2.956,9.702,5.555,37.863,5.238,2.964,-2.733,0.0,39.667,40.653,9.753,3.183,14.321,11.418,14.335,12.794,-3.148,26.625,0.0,256.44,,264.0,260.0,13.044,2.946,13.027,25.15
7831.0,3.105,0.775,-35.175,2.956,9.702,5.555,37.863,5.238,2.964,-2.733,0.0,39.7,40.7,9.753,3.183,14.321,11.37,14.333,12.811,-3.148,26.625,0.0,256.44,,265.0,260.0,13.217,2.949,13.101,25.226
7831.5,2.584,0.578,-35.209,3.073,9.694,5.555,37.863,5.238,2.964,-2.733,0.0,39.7,40.7,9.68,2.943,14.31,11.272,14.32,12.728,-3.148,26.625,0.0,257.64,,265.0,260.0,13.209,2.951,13.227,25.344
7832.0,2.584,0.578,-35.209,3.073,9.694,5.555,37.863,5.238,2.964,-2.733,0.0,39.7,40.7,9.68,2.943,14.372,10.781,14.295,12.692,-3.148,26.625,0.0,257.64,,266.0,260.0,13.157,2.945,13.043,25.296
7832.5,2.584,0.578,-35.209,3.073,9.694,5.555,37.863,5.238,2.964,-2.733,0.0,39.7,40.7,9.68,2.943,14.318,11.56,14.325,12.984,-3.148,26.625,0.0,256.24,,266.0,260.0,13.035,2.94,13.068,25.278
7833.0,2.584,0.578,-35.209,3.073,9.694,5.555,37.863,5.238,2.964,-2.733,0.0,39.7,40.7,9.68,2.943,14.35,11.986,14.391,13.028,-3.148,26.625,0.0,256.24,,267.0,260.0,13.297,2.934,13.338,25.328
7833.5,2.584,0.578,-35.209,3.073,9.694,5.525,37.832,5.22,2.947,-2.742,0.0,39.677,40.663,9.68,2.943,14.464,11.665,14.425,12.971,-3.169,26.613,0.0,257.24,,267.0,260.0,13.439,2.928,13.345,25.302
7834.0,2.584,0.578,-35.209,3.073,9.694,5.525,37.832,5.22,2.947,-2.742,0.0,39.7,40.7,9.68,2.943,14.421,11.411,14.397,12.897,-3.169,26.613,0.0,257.24,,268.0,260.0,13.381,2.922,13.255,25.275
7834.5,2.584,0.578,-35.209,3.073,9.694,5.525,37.832,5.22,2.947,-2.742,0.0,39.7,40.7,9.68,2.943,14.578,12.043,14.517,13.44,-3.169,26.613,0.0,258.34,,268.0,260.0,13.281,2.917,13.427,25.231
7835.0,3.109,0.83,-34.433,3.028,9.615,5.525,37.832,5.22,2.947,-2.742,0.0,39.7,40.7,9.736,3.009,14.633,11.962,14.551,13.276,-3.169,26.613,0.0,258.34,,269.0,260.0,13.644,2.911,13.372,25.206
7835.5,3.109,0.83,-34.433,3.028,9.615,5.525,37.832,5.22,2.947,-2.742,0.0,39.7,40.7,9.736,3.009,14.709,11.196,14.574,13.09,-3.169,26.613,0.0,258.34,,269.0,260.0,13.605,2.915,13.339,25.214
7836.0,3.109,0.83,-34.433,3.028,9.615,5.525,37.832,5.22,2.947,-2.742,0.0,39.7,40.7,9.736,3.009,14.604,11.112,14.536,13.048,-3.169,26.613,0.0,258.34,,270.0,260.0,13.392,2.918,13.227,25.185
7836.5,3.109,0.83,-34.433,3.028,9.615,5.525,37.832,5.22,2.947,-2.742,0.0,39.7,40.7,9.736,3.009,14.539,11.807,14.525,13.076,-3.169,26.613,0.0,261.24,,270.0,260.0,13.325,2.921,13.39,25.186
7837.0,3.109,0.83,-34.433,3.028,9.615,5.526,37.816,5.185,2.964,-2.747,0.0,39.696,40.715,9.736,3.009,14.563,11.359,14.506,12.919,-3.16,26.619,0.0,261.24,,269.0,260.0,13.487,2.924,13.409,25.231
7837.5,3.109,0.83,-34.433,3.028,9.615,5.526,37.816,5.185,2.964,-2.747,0.0,39.7,40.7,9.736,3.009,14.59,11.327,14.485,12.982,-3.16,26.619,0.0,260.74,,269.0,260.0,13.337,2.927,13.331,25.264
7838.0,2.845,0.688,-35.209,2.999,9.794,5.526,37.816,5.185,2.964,-2.747,0.0,39.7,40.7,9.647,2.95,14.562,11.729,14.513,13.303,-3.16,26.619,0.0,260.74,,269.0,260.0,13.346,2.93,13.302,25.309
7838.5,2.845,0.688,-35.209,2.999,9.794,5.526,37.816,5.185,2.964,-2.747,0.0,39.7,40.7,9.647,2.95,14.593,11.918,14.571,13.198,-3.16,26.619,0.0,260.64,,269.0,260.0,13.527,2.929,13.361,25.367
7839.0,2.845,0.688,-35.209,2.999,9.794,5.526,37.816,5.185,2.964,-2.747,0.0,39.7,40.7,9.647,2.95,14.655,11.595,14.593,13.121,-3.16,26.619,0.0,260.64,,269.0,260.0,13.57,2.927,13.47,25.372
7839.5,2.845,0.688,-35.209,2.999,9.794,5.526,37.816,5.185,2.964,-2.747,0.0,39.7,40.7,9.647,2.95,14.597,11.076,14.541,13.127,-3.16,26.619,0.0,261.44,,269.0,260.0,13.491,2.926,13.303,25.371
7840.0,2.845,0.688,-35.209,2.999,9.794,5.51,37.822,5.203,2.99,-2.757,0.0,39.707,40.715,9.647,2.95,14.558,11.609,14.537,13.125,-3.161,26.616,0.0,261.44,,268.0,260.0,13.335,2.925,13.286,25.368
7840.5,2.845,0.688,-35.209,2.999,9.794,5.51,37.822,5.203,2.99,-2.757,0.0,39.7,40.7,9.647,2.95,14.557,11.893,14.586,13.188,-3.161,26.616,0.0,261.34,,268.0,260.0,13.457,2.923,13.252,25.265
7841.0,2.845,0.688,-35.209,2.999,9.794,5.51,37.822,5.203,2.99,-2.757,0.0,39.7,40.7,9.647,2.95,14.549,11.346,14.522,13.095,-3.161,26.616,0.0,261.34,,267.0,260.0,13.556,2.922,13.325,25.27
7841.5,2.772,0.649,-35.209,2.998,9.662,5.51,37.822,5.203,2.99,-2.757,0.0,39.7,40.7,9.652,3.014,14.459,11.858,14.537,13.041,-3.161,26.616,0.0,261.94,,267.0,260.0,13.378,2.921,13.449,25.137
7842.0,2.772,0.649,-35.209,2.998,9.662,5.51,37.822,5.203,2.99,-2.757,0.0,39.7,40.7,9.652,3.014,14.649,11.091,14.543,12.937,-3.161,26.616,0.0,261.94,,266.0,260.0,13.474,2.918,13.305,25.053
7842.5,2.772,0.649,-35.209,2.998,9.662,5.51,37.822,5.203,2.99,-2.757,0.0,39.7,40.7,9.652,3.014,14.605,11.203,14.506,13.005,-3.161,26.616,0.0,260.84,,266.0,260.0,13.305,2.916,13.379,25.046
7843.0,2.772,0.649,-35.209,2.998,9.662,5.51,37.822,5.203,2.99,-2.757,0.0,39.7,40.7,9.652,3.014,14.502,11.885,14.527,13.144,-3.161,26.616,0.0,260.84,,266.0,260.0,13.33,2.913,13.25,25.079
7843.5,2.772,0.649,-35.209,2.998,9.662,5.532,37.843,5.238,3.023,-2.744,0.0,39.719,40.757,9.652,3.014,14.615,11.187,14.524,12.954,-3.163,26.607,0.0,260.94,,266.0,260.0,13.515,2.911,13.25,25.038
7844.0,2.772,0.649,-35.209,2.998,9.662,5.532,37.843,5.238,3.023,-2.744,0.0,39.7,40.8,9.652,3.014,14.597,11.499,14.517,13.118,-3.163,26.607,0.0,260.94,,266.0,260.0,13.32,2.909,13.379,24.967
7844.5,2.762,0.662,-35.209,2.95,9.745,5.532,37.843,5.238,3.023,-2.744,0.0,39.7,40.8,9.672,3.073,14.497,11.964,14.546,13.138,-3.163,26.607,0.0,261.14,,266.0,260.0,13.433,2.907,13.229,25.034
7845.0,2.762,0.662,-35.209,2.95,9.745,5.532,37.843,5.238,3.023,-2.744,0.0,39.7,40.8,9.672,3.073,14.62,11.79,14.604,13.203,-3.163,26.607,0.0,261.14,,265.0,260.0,13.536,2.904,13.276,25.091
7845.5,2.762,0.662,-35.209,2.95,9.745,5.532,37.843,5.238,3.023,-2.744,0.0,39.7,40.8,9.672,3.073,14.557,11.641,14.56,13.017,-3.163,26.607,0.0,258.24,,265.0,260.0,13.554,2.902,13.326,25.166
7846.0,2.762,0.662,-35.209,2.95,9.745,5.532,37.843,5.238,3.023,-2.744,0.0,39.7,40.8,9.672,3.073,14.641,11.073,14.522,12.9,-3.163,26.607,0.0,258.24,,266.0,260.0,13.444,2.9,13.298,25.156
7846.5,2.762,0.662,-35.209,2.95,9.745,5.566,37.838,5.239,3.036,-2.744,0.0,39.743,40.792,9.672,3.073,14.585,11.195,14.5,12.987,-3.151,26.612,0.0,259.44,,266.0,260.0,13.284,2.897,13.287,25.188
7847.0,2.762,0.662,-35.209,2.95,9.745,5.566,37.838,5.239,3.036,-2.744,0.0,39.7,40.8,9.672,3.073,14.598,11.132,14.516,13.097,-3.151,26.612,0.0,259.44,,266.0,260.0,13.317,2.895,13.333,25.231
7847.5,3.642,0.846,-35.209,2.956,9.688,5.566,37.838,5.239,3.036,-2.744,0.0,39.7,40.8,9.722,3.002,14.611,11.189,14.543,13.119,-3.151,26.612,0.0,259.44,,266.0,260.0,13.336,2.893,13.505,25.342
7848.0,3.642,0.846,-35.209,2.956,9.688,5.566,37.838,5.239,3.036,-2.744,0.0,39.7,40.8,9.722,3.002,14.617,12.364,14.614,13.385,-3.151,26.612,0.0,259.44,,266.0,260.0,13.365,2.905,13.262,25.392
7848.5,3.642,0.846,-35.209,2.956,9.688,5.566,37.838,5.239,3.036,-2.744,0.0,39.7,40.8,9.722,3.002,14.704,12.364,14.682,13.413,-3.151,26.612,0.0,258.24,,266.0,260.0,13.745,2.917,13.487,25.439
7849.0,3.642,0.846,-35.209,2.956,9.688,5.566,37.838,5.239,3.036,-2.744,0.0,39.7,40.8,9.722,3.002,14.789,12.079,14.707,13.609,-3.151,26.612,0.0,258.24,,267.0,260.0,13.79,2.929,13.599,25.611
7849.5,3.642,0.846,-35.209,2.956,9.688,5.566,37.838,5.239,3.036,-2.744,0.0,39.7,40.8,9.722,3.002,14.814,11.128,14.72,13.21,-3.151,26.612,0.0,259.04,,267.0,260.0,13.796,2.941,13.449,25.731
7850.0,3.642,0.846,-35.209,2.956,9.688,5.548,37.818,5.197,3.028,-2.727,0.0,39.759,40.799,9.722,3.002,14.801,12.122,14.731,13.584,-3.145,26.613,0.0,259.04,,267.0,260.0,13.468,2.952,13.358,25.672
7850.5,3.642,0.846,-35.209,2.956,9.688,5.548,37.818,5.197,3.028,-2.727,0.0,39.8,40.8,9.722,3.002,14.801,12.03,14.762,13.388,-3.145,26.613,0.0,258.74,,267.0,260.0,13.809,2.964,13.469,25.618
7851.0,3.346,0.763,-35.209,2.918,9.731,5.548,37.818,5.197,3.028,-2.727,0.0,39.8,40.8,9.674,3.001,14.917,11.362,14.763,13.273,-3.145,26.613,0.0,258.74,,268.0,260.0,13.745,2.975,13.393,25.588
7851.5,3.346,0.763,-35.209,2.918,9.731,5.548,37.818,5.197,3.028,-2.727,0.0,39.8,40.8,9.674,3.001,14.823,11.229,14.722,13.178,-3.145,26.613,0.0,258.54,,268.0,260.0,13.579,2.981,13.387,25.606
7852.0,3.346,0.763,-35.209,2.918,9.731,5.548,37.818,5.197,3.028,-2.727,0.0,39.8,40.8,9.674,3.001,14.745,11.662,14.714,13.184,-3.145,26.613,0.0,258.54,,269.0,260.0,13.488,2.987,13.41,25.561
7852.5,3.346,0.763,-35.209,2.918,9.731,5.548,37.818,5.197,3.028,-2.727,0.0,39.8,40.8,9.674,3.001,14.688,11.531,14.636,13.215,-3.145,26.613,0.0,259.24,,269.0,260.0,13.576,2.993,13.416,25.518
7853.0,3.346,0.763,-35.209,2.918,9.731,5.509,37.861,5.205,3.074,-2.74,0.0,39.764,40.855,9.674,3.001,14.606,11.883,14.62,13.204,-3.137,26.607,0.0,259.24,,269.0,260.0,13.517,2.999,13.43,25.464
7853.5,3.346,0.763,-35.209,2.918,9.731,5.509,37.861,5.205,3.074,-2.74,0.0,39.8,40.9,9.674,3.001,14.6,11.563,14.6,13.057,-3.137,26.607,0.0,259.74,,269.0,260.0,13.578,3.004,13.511,25.421
7854.0,2.76,0.658,-35.209,2.973,9.68,5.509,37.861,5.205,3.074,-2.74,0.0,39.8,40.9,9.726,3.06,14.616,11.169,14.542,12.867,-3.137,26.607,0.0,259.74,,269.0,260.0,13.455,3.01,13.415,25.409
7854.5,2.76,0.658,-35.209,2.973,9.68,5.509,37.861,5.205,3.074,-2.74,0.0,39.8,40.9,9.726,3.06,14.591,10.999,14.501,12.777,-3.137,26.607,0.0,259.54,,269.0,260.0,13.299,3.006,13.353,25.46
7855.0,2.76,0.658,-35.209,2.973,9.68,5.509,37.861,5.205,3.074,-2.74,0.0,39.8,40.9,9.726,3.06,14.536,11.61,14.507,13.04,-3.137,26.607,0.0,259.54,,269.0,260.0,13.217,3.002,13.489,25.735
7855.5,2.76,0.658,-35.209,2.973,9.68,5.509,37.861,5.205,3.074,-2.74,0.0,39.8,40.9,9.726,3.06,14.466,11.862,14.513,13.026,-3.137,26.607,0.0,261.44,,269.0,260.0,13.423,2.998,13.35,25.804
7856.0,2.76,0.658,-35.209,2.973,9.68,5.509,37.861,5.205,3.074,-2.74,0.0,39.8,40.9,9.726,3.06,14.549,11.38,14.508,13.107,-3.137,26.607,0.0,261.44,,268.0,260.0,13.466,2.994,13.319,25.801
7856.5,2.76,0.658,-35.209,2.973,9.68,5.503,37.872,5.217,3.086,-2.75,0.0,39.767,40.888,9.726,3.06,14.514,11.967,14.534,13.068,-3.145,26.603,0.0,261.04,,268.0,260.0,13.386,2.99,13.533,25.813
7857.0,2.76,0.658,-35.209,2.973,9.68,5.503,37.872,5.217,3.086,-2.75,0.0,39.8,40.9,9.726,3.06,14.651,11.291,14.546,13.118,-3.145,26.603,0.0,261.04,,267.0,260.0,13.521,2.986,13.463,25.799
7857.5,3.072,0.727,-35.209,2.993,9.754,5.503,37.872,5.217,3.086,-2.75,0.0,39.8,40.9,9.697,3.028,14.651,11.838,14.577,13.225,-3.145,26.603,0.0,260.64,,267.0,260.0,13.401,2.983,13.442,25.792
7858.0,3.072,0.727,-35.209,2.993,9.754,5.503,37.872,5.217,3.086,-2.75,0.0,39.8,40.9,9.697,3.028,14.641,11.74,14.593,13.117,-3.145,26.603,0.0,260.64,,267.0,260.0,13.573,2.984,13.572,25.698
7858.5,3.072,0.727,-35.209,2.993,9.754,5.503,37.872,5.217,3.086,-2.75,0.0,39.8,40.9,9.697,3.028,14.727,11.293,14.602,13.163,-3.145,26.603,0.0,257.64,,267.0,260.0,13.523,2.985,13.429,25.574
7859.0,3.072,0.727,-35.209,2.993,9.754,5.503,37.872,5.217,3.086,-2.75,0.0,39.8,40.9,9.697,3.028,14.664,11.462,14.595,13.184,-3.145,26.603,0.0,257.64,,268.0,260.0,13.446,2.987,13.612,25.548
7859.5,3.072,0.727,-35.209,2.993,9.754,5.526,37.859,5.205,3.099,-2.729,0.0,39.794,40.897,9.697,3.028,14.7,12.082,14.686,13.327,-3.14,26.605,0.0,258.44,,268.0,260.0,13.476,2.988,13.58,25.475
7860.0,3.072,0.727,-35.209,2.993,9.754,5.526,37.859,5.205,3.099,-2.729,0.0,39.8,40.9,9.697,3.028,14.93,11.534,14.734,13.283,-3.14,26.605,0.0,258.44,,269.0,260.0,13.699,2.99,13.552,25.463
7860.5,2.883,0.684,-35.209,2.964,9.639,5.526,37.859,5.205,3.099,-2.729,0.0,39.8,40.9,9.726,3.046,14.826,11.408,14.7,13.174,-3.14,26.605,0.0,258.44,,269.0,260.0,13.62,2.991,13.541,25.438
7861.0,2.883,0.684,-35.209,2.964,9.639,5.526,37.859,5.205,3.099,-2.729,0.0,39.8,40.9,9.726,3.046,14.762,11.8,14.679,13.465,-3.14,26.605,0.0,258.44,,270.0,260.0,13.527,2.989,13.475,25.426
7861.5,2.883,0.684,-35.209,2.964,9.639,5.526,37.859,5.205,3.099,-2.729,0.0,39.8,40.9,9.726,3.046,14.784,10.949,14.701,13.158,-3.14,26.605,0.0,259.84,,270.0,260.0,13.677,2.988,13.415,25.406
7862.0,2.883,0.684,-35.209,2.964,9.639,5.526,37.859,5.205,3.099,-2.729,0.0,39.8,40.9,9.726,3.046,14.729,12.163,14.722,13.358,-3.14,26.605,0.0,259.84,,270.0,260.0,13.398,2.986,13.291,25.347
7862.5,2.883,0.684,-35.209,2.964,9.639,5.563,37.853,5.242,3.114,-2.74,0.0,39.796,40.899,9.726,3.046,14.69,10.869,14.617,13.042,-3.151,26.605,0.0,261.04,,270.0,260.0,13.743,2.984,13.443,25.351
7863.0,2.883,0.684,-35.209,2.964,9.639,5.563,37.853,5.242,3.114,-2.74,0.0,39.8,40.9,9.726,3.046,14.692,11.272,14.615,13.234,-3.151,26.605,0.0,261.04,,269.0,260.0,13.305,2.982,13.362,25.325
7863.5,2.883,0.684,-35.209,2.964,9.639,5.563,37.853,5.242,3.114,-2.74,0.0,39.8,40.9,9.726,3.046,14.723,11.533,14.648,13.184,-3.151,26.605,0.0,261.24,,269.0,260.0,13.453,2.981,13.337,25.289
7864.0,2.571,0.671,-34.186,2.996,9.728,5.563,37.853,5.242,3.114,-2.74,0.0,39.8,40.9,9.735,2.918,14.635,11.601,14.627,13.082,-3.151,26.605,0.0,261.24,,268.0,260.0,13.522,2.979,13.458,25.189
7864.5,2.571,0.671,-34.186,2.996,9.728,5.563,37.853,5.242,3.114,-2.74,0.0,39.8,40.9,9.735,2.918,14.638,11.256,14.577,12.921,-3.151,26.605,0.0,261.34,,268.0,260.0,13.486,2.973,13.423,25.116
7865.0,2.571,0.671,-34.186,2.996,9.728,5.563,37.853,5.242,3.114,-2.74,0.0,39.8,40.9,9.735,2.918,14.621,10.922,14.536,12.778,-3.151,26.605,0.0,261.34,,267.0,260.0,13.348,2.966,13.347,25.086
7865.5,2.571,0.671,-34.186,2.996,9.728,5.563,37.853,5.242,3.114,-2.74,0.0,39.8,40.9,9.735,2.918,14.574,11.295,14.516,13.105,-3.151,26.605,0.0,260.84,,267.0,260.0,13.214,2.96,13.236,24.999
7866.0,2.571,0.671,-34.186,2.996,9.728,5.533,37.9,5.224,3.135,-2.735,0.0,39.812,40.936,9.735,2.918,14.522,10.792,14.491,12.893,-3.149,26.61,0.0,260.84,,267.0,260.0,13.373,2.953,13.238,24.995
7866.5,2.571,0.671,-34.186,2.996,9.728,5.533,37.9,5.224,3.135,-2.735,0.0,39.8,40.9,9.735,2.918,14.442,11.635,14.436,12.929,-3.149,26.61,0.0,260.54,,267.0,260.0,13.174,2.947,13.332,25.039
7867.0,3.126,0.709,-35.209,3.007,9.703,5.533,37.9,5.224,3.135,-2.735,0.0,39.8,40.9,9.738,2.976,14.463,11.937,14.482,13.096,-3.149,26.61,0.0,260.54,,267.0,260.0,13.361,2.941,13.525,25.06
7867.5,3.126,0.709,-35.209,3.007,9.703,5.533,37.9,5.224,3.135,-2.735,0.0,39.8,40.9,9.738,2.976,14.633,11.39,14.519,12.991,-3.149,26.61,0.0,260.74,,267.0,260.0,13.495,2.944,13.503,25.097
7868.0,3.126,0.709,-35.209,3.007,9.703,5.533,37.9,5.224,3.135,-2.735,0.0,39.8,40.9,9.738,2.976,14.606,11.204,14.519,13.002,-3.149,26.61,0.0,260.74,,267.0,260.0,13.383,2.947,13.413,25.111
7868.5,3.126,0.709,-35.209,3.007,9.703,5.533,37.9,5.224,3.135,-2.735,0.0,39.8,40.9,9.738,2.976,14.535,11.599,14.519,13.017,-3.149,26.61,0.0,259.04,,267.0,260.0,13.333,2.95,13.328,25.097
7869.0,3.126,0.709,-35.209,3.007,9.703,5.533,37.867,5.221,3.116,-2.749,0.0,39.804,40.883,9.738,2.976,14.477,11.572,14.529,13.164,-3.157,26.599,0.0,259.04,,267.0,260.0,13.417,2.953,13.233,25.108
7869.5,3.126,0.709,-35.209,3.007,9.703,5.533,37.867,5.221,3.116,-2.749,0.0,39.8,40.9,9.738,2.976,14.648,11.187,14.544,13.159,-3.157,26.599,0.0,259.34,,267.0,260.0,13.435,2.955,13.36,25.101
7870.0,3.126,0.709,-35.209,3.007,9.703,5.533,37.867,5.221,3.116,-2.749,0.0,39.8,40.9,9.738,2.976,14.614,11.849,14.612,13.224,-3.157,26.599,0.0,259.34,,267.0,260.0,13.384,2.958,13.257,25.12
7870.5,2.824,0.68,-35.209,3.014,9.637,5.533,37.867,5.221,3.116,-2.749,0.0,39.8,40.9,9.651,3.046,14.804,11.527,14.708,13.228,-3.157,26.599,0.0,259.14,,267.0,260.0,13.575,2.961,13.371,25.095
7871.0,2.824,0.68,-35.209,3.014,9.637,5.533,37.867,5.221,3.116,-2.749,0.0,39.8,40.9,9.651,3.046,14.737,11.487,14.648,13.232,-3.157,26.599,0.0,259.14,,267.0,260.0,13.567,2.959,13.395,25.099
7871.5,2.824,0.68,-35.209,3.014,9.637,5.533,37.867,5.221,3.116,-2.749,0.0,39.8,40.9,9.651,3.046,14.751,11.298,14.65,13.248,-3.157,26.599,0.0,258.74,,267.0,260.0,13.526,2.957,13.329,25.101
7872.0,2.824,0.68,-35.209,3.014,9.637,5.533,37.867,5.221,3.116,-2.749,0.0,39.8,40.9,9.651,3.046,14.644,11.924,14.625,13.196,-3.157,26.599,0.0,258.74,,268.0,260.0,13.487,2.954,13.448,25.084
7872.5,2.824,0.68,-35.209,3.014,9.637,5.526,37.85,5.215,3.131,-2.747,0.0,39.815,40.917,9.651,3.046,14.577,11.813,14.594,13.151,-3.148,26.609,0.0,259.74,,268.0,260.0,13.597,2.952,13.28,25.096
7873.0,2.824,0.68,-35.209,3.014,9.637,5.526,37.85,5.215,3.131,-2.747,0.0,39.8,40.9,9.651,3.046,14.625,10.925,14.545,12.879,-3.148,26.609,0.0,259.74,,268.0,260.0,13.534,2.95,13.31,25.098
7873.5,2.522,0.653,-34.042,3.057,9.725,5.526,37.85,5.215,3.131,-2.747,0.0,39.8,40.9,9.843,2.924,14.657,11.835,14.585,13.253,-3.148,26.609,0.0,260.14,,268.0,260.0,13.244,2.948,13.438,25.12
7874.0,2.522,0.653,-34.042,3.057,9.725,5.526,37.85,5.215,3.131,-2.747,0.0,39.8,40.9,9.843,2.924,14.715,11.159,14.612,13.168,-3.148,26.609,0.0,260.14,,268.0,260.0,13.583,2.941,13.34,25.101
7874.5,2.522,0.653,-34.042,3.057,9.725,5.526,37.85,5.215,3.131,-2.747,0.0,39.8,40.9,9.843,2.924,14.605,11.191,14.568,13.079,-3.148,26.609,0.0,260.74,,268.0,260.0,13.413,2.934,13.257,25.096
7875.0,2.522,0.653,-34.042,3.057,9.725,5.526,37.85,5.215,3.131,-2.747,0.0,39.8,40.9,9.843,2.924,14.546,11.808,14.547,13.08,-3.148,26.609,0.0,260.74,,268.0,260.0,13.361,2.928,13.399,25.058
7875.5,2.522,0.653,-34.042,3.057,9.725,5.512,37.886,5.213,3.17,-2.741,0.0,39.828,40.896,9.843,2.924,14.57,11.672,14.522,13.029,-3.145,26.61,0.0,260.54,,268.0,260.0,13.495,2.921,13.334,24.903
7876.0,2.522,0.653,-34.042,3.057,9.725,5.512,37.886,5.213,3.17,-2.741,0.0,39.8,40.9,9.843,2.924,14.706,11.412,14.57,13.057,-3.145,26.61,0.0,260.54,,268.0,260.0,13.449,2.914,13.512,24.81
7876.5,2.891,0.701,-35.209,2.979,9.672,5.512,37.886,5.213,3.17,-2.741,0.0,39.8,40.9,9.806,3.048,14.644,11.642,14.588,13.328,-3.145,26.61,0.0,261.34,,268.0,260.0,13.437,2.908,13.365,24.742
7877.0,2.891,0.701,-35.209,2.979,9.672,5.512,37.886,5.213,3.17,-2.741,0.0,39.8,40.9,9.806,3.048,14.733,11.794,14.636,13.388,-3.145,26.61,0.0,261.34,,267.0,260.0,13.55,2.908,13.417,24.629
7877.5,2.891,0.701,-35.209,2.979,9.672,5.512,37.886,5.213,3.17,-2.741,0.0,39.8,40.9,9.806,3.048,14.847,11.573,14.712,13.381,-3.145,26.61,0.0,261.84,,267.0,260.0,13.638,2.907,13.526,24.611
7878.0,2.891,0.701,-35.209,2.979,9.672,5.512,37.886,5.213,3.17,-2.741,0.0,39.8,40.9,9.806,3.048,14.788,12.391,14.78,13.593,-3.145,26.61,0.0,261.84,,266.0,260.0,13.628,2.907,13.582,24.647
7878.5,2.891,0.701,-35.209,2.979,9.672,5.512,37.886,5.213,3.17,-2.741,0.0,39.8,40.9,9.806,3.048,14.979,11.452,14.809,13.406,-3.145,26.61,0.0,261.34,,266.0,260.0,13.888,2.907,13.464,24.677
7879.0,2.891,0.701,-35.209,2.979,9.672,5.509,37.823,5.206,3.148,-2.726,0.0,39.823,40.855,9.806,3.048,14.882,11.299,14.776,13.393,-3.157,26.602,0.0,261.34,,265.0,260.0,13.662,2.907,13.471,24.686
7879.5,2.891,0.701,-35.209,2.979,9.672,5.509,37.823,5.206,3.148,-2.726,0.0,39.8,40.9,9.806,3.048,14.832,10.955,14.733,13.023,-3.157,26.602,0.0,261.44,,265.0,260.0,13.587,2.906,13.399,24.699
7880.0,2.359,0.635,-34.603,2.963,9.671,5.509,37.823,5.206,3.148,-2.726,0.0,39.8,40.9,9.782,3.109,14.669,11.348,14.646,13.199,-3.157,26.602,0.0,261.44,,264.0,260.0,13.386,2.906,13.334,24.789
7880.5,2.359,0.635,-34.603,2.963,9.671,5.509,37.823,5.206,3.148,-2.726,0.0,39.8,40.9,9.782,3.109,14.867,11.223,14.693,13.31,-3.157,26.602,0.0,260.84,,264.0,260.0,13.465,2.897,13.489,24.807
7881.0,2.359,0.635,-34.603,2.963,9.671,5.509,37.823,5.206,3.148,-2.726,0.0,39.8,40.9,9.782,3.109,14.757,11.524,14.705,13.181,-3.157,26.602,0.0,260.84,,264.0,260.0,13.523,2.888,13.416,24.737
7881.5,2.359,0.635,-34.603,2.963,9.671,5.509,37.823,5.206,3.148,-2.726,0.0,39.8,40.9,9.782,3.109,14.817,11.086,14.663,13.155,-3.157,26.602,0.0,257.34,,264.0,260.0,13.541,2.88,13.373,24.68
7882.0,2.359,0.635,-34.603,2.963,9.671,5.507,37.872,5.224,3.187,-2.734,0.0,39.816,40.864,9.782,3.109,14.639,11.694,14.635,13.16,-3.155,26.603,0.0,257.34,,265.0,260.0,13.43,2.871,13.34,24.672
7882.5,2.359,0.635,-34.603,2.963,9.671,5.507,37.872,5.224,3.187,-2.734,0.0,39.8,40.9,9.782,3.109,14.682,12.231,14.676,13.336,-3.155,26.603,0.0,257.24,,265.0,260.0,13.532,2.863,13.579,24.799
7883.0,3.302,0.752,-35.209,2.938,9.701,5.507,37.872,5.224,3.187,-2.734,0.0,39.8,40.9,9.711,3.038,14.81,12.28,14.761,13.61,-3.155,26.603,0.0,257.24,,266.0,260.0,13.731,2.854,13.7,24.866
7883.5,3.302,0.752,-35.209,2.938,9.701,5.507,37.872,5.224,3.187,-2.734,0.0,39.8,40.9,9.711,3.038,14.902,11.385,14.75,13.36,-3.155,26.603,0.0,256.74,,266.0,260.0,13.865,2.862,13.531,24.923
7884.0,3.302,0.752,-35.209,2.938,9.701,5.507,37.872,5.224,3.187,-2.734,0.0,39.8,40.9,9.711,3.038,14.846,11.85,14.776,13.34,-3.155,26.603,0.0,256.74,,267.0,260.0,13.599,2.869,13.602,24.913
7884.5,3.302,0.752,-35.209,2.938,9.701,5.507,37.872,5.224,3.187,-2.734,0.0,39.8,40.9,9.711,3.038,14.876,11.882,14.834,13.547,-3.155,26.603,0.0,256.54,,267.0,260.0,13.703,2.876,13.561,24.918
7885.0,3.302,0.752,-35.209,2.938,9.701,5.507,37.872,5.224,3.187,-2.734,0.0,39.8,40.9,9.711,3.038,15.033,12.235,14.909,13.772,-3.155,26.603,0.0,256.54,,268.0,260.0,13.785,2.883,13.632,24.902
7885.5,3.302,0.752,-35.209,2.938,9.701,5.481,37.847,5.219,3.193,-2.738,0.0,39.818,40.885,9.711,3.038,14.97,12.323,14.908,13.627,-3.145,26.609,0.0,256.94,,268.0,260.0,13.987,2.89,13.727,24.819
7886.0,3.302,0.752,-35.209,2.938,9.701,5.481,37.847,5.219,3.193,-2.738,0.0,39.8,40.9,9.711,3.038,15.059,11.286,14.877,13.488,-3.145,26.609,0.0,256.94,,269.0,260.0,13.957,2.897,13.542,24.699
7886.5,2.658,0.692,-34.346,2.977,9.57,5.481,37.847,5.219,3.193,-2.738,0.0,39.8,40.9,9.794,2.909,15.073,12.249,14.946,13.611,-3.145,26.609,0.0,257.24,,269.0,260.0,13.677,2.903,13.705,24.575
7887.0,2.658,0.692,-34.346,2.977,9.57,5.481,37.847,5.219,3.193,-2.738,0.0,39.8,40.9,9.794,2.909,14.981,11.917,14.893,13.412,-3.145,26.609,0.0,257.24,,270.0,260.0,13.97,2.899,13.51,24.568
7887.5,2.658,0.692,-34.346,2.977,9.57,5.481,37.847,5.219,3.193,-2.738,0.0,39.8,40.9,9.794,2.909,15.015,11.418,14.839,13.463,-3.145,26.609,0.0,261.24,,270.0,260.0,13.801,2.895,13.555,24.531
7888.0,2.658,0.692,-34.346,2.977,9.57,5.481,37.847,5.219,3.193,-2.738,0.0,39.8,40.9,9.794,2.909,14.963,11.875,14.863,13.524,-3.145,26.609,0.0,261.24,,269.0,260.0,13.684,2.891,13.736,24.429
7888.5,2.658,0.692,-34.346,2.977,9.57,5.504,37.873,5.213,3.231,-2.745,0.0,39.818,40.838,9.794,2.909,15.05,11.635,14.866,13.524,-3.145,26.603,0.0,261.54,,269.0,260.0,13.806,2.888,13.498,24.41
7889.0,2.658,0.692,-34.346,2.977,9.57,5.504,37.873,5.213,3.231,-2.745,0.0,39.8,40.8,9.794,2.909,14.987,11.923,14.88,13.412,-3.145,26.603,0.0,261.54,,268.0,260.0,13.769,2.884,13.634,24.343
7889.5,2.883,0.738,-34.925,2.964,9.643,5.504,37.873,5.213,3.231,-2.745,0.0,39.8,40.8,9.756,3.091,15.048,11.884,14.88,13.546,-3.145,26.603,0.0,261.44,,268.0,260.0,13.801,2.88,13.786,24.331
7890.0,2.883,0.738,-34.925,2.964,9.643,5.504,37.873,5.213,3.231,-2.745,0.0,39.8,40.8,9.756,3.091,15.013,12.599,14.923,13.771,-3.145,26.603,0.0,261.44,,267.0,260.0,13.839,2.88,13.772,24.334
7890.5,2.883,0.738,-34.925,2.964,9.643,5.504,37.873,5.213,3.231,-2.745,0.0,39.8,40.8,9.756,3.091,15.215,11.689,14.969,13.606,-3.145,26.603,0.0,260.94,,267.0,260.0,14.076,2.88,13.771,24.335
7891.0,2.883,0.738,-34.925,2.964,9.643,5.504,37.873,5.213,3.231,-2.745,0.0,39.8,40.8,9.756,3.091,15.098,12.336,14.983,13.665,-3.145,26.603,0.0,260.94,,267.0,260.0,13.869,2.88,13.687,24.411
7891.5,2.883,0.738,-34.925,2.964,9.643,5.512,37.854,5.208,3.249,-2.735,0.0,39.816,40.858,9.756,3.091,15.15,11.661,14.958,13.736,-3.153,26.605,0.0,260.44,,267.0,260.0,14.021,2.88,13.723,24.453
7892.0,2.883,0.738,-34.925,2.964,9.643,5.512,37.854,5.208,3.249,-2.735,0.0,39.8,40.9,9.756,3.091,15.128,11.53,14.991,13.644,-3.153,26.605,0.0,260.44,,267.0,260.0,13.876,2.88,13.681,24.489
7892.5,2.883,0.738,-34.925,2.964,9.643,5.512,37.854,5.208,3.249,-2.735,0.0,39.8,40.9,9.756,3.091,15.107,12.698,15.032,13.889,-3.153,26.605,0.0,260.94,,267.0,260.0,13.823,2.88,13.763,24.495
7893.0,2.616,0.733,-33.222,2.988,9.661,5.512,37.854,5.208,3.249,-2.735,0.0,39.8,40.9,9.817,2.884,15.051,12.32,15.044,13.633,-3.153,26.605,0.0,260.94,,267.0,260.0,14.181,2.88,13.919,24.523
7893.5,2.616,0.733,-33.222,2.988,9.661,5.512,37.854,5.208,3.249,-2.735,0.0,39.8,40.9,9.817,2.884,15.095,12.159,15.046,13.694,-3.153,26.605,0.0,261.04,,267.0,260.0,14.012,2.876,13.851,24.614
7894.0,2.616,0.733,-33.222,2.988,9.661,5.512,37.854,5.208,3.249,-2.735,0.0,39.8,40.9,9.817,2.884,15.214,11.454,15.047,13.55,-3.153,26.605,0.0,261.04,,266.0,260.0,13.998,2.872,13.765,24.742
7894.5,2.616,0.733,-33.222,2.988,9.661,5.512,37.854,5.208,3.249,-2.735,0.0,39.8,40.9,9.817,2.884,15.103,12.365,15.076,13.721,-3.153,26.605,0.0,259.54,,266.0,260.0,13.816,2.868,13.876,24.725
7895.0,2.616,0.733,-33.222,2.988,9.661,5.556,37.861,5.232,3.271,-2.729,0.0,39.814,40.811,9.817,2.884,15.035,12.107,15.033,13.579,-3.13,26.607,0.0,259.54,,266.0,260.0,14.067,2.864,13.651,24.661
7895.5,2.616,0.733,-33.222,2.988,9.661,5.556,37.861,5.232,3.271,-2.729,0.0,39.8,40.8,9.817,2.884,15.004,11.673,14.993,13.566,-3.13,26.607,0.0,259.94,,266.0,260.0,13.939,2.859,13.648,24.624
7896.0,3.299,0.755,-35.209,2.967,9.665,5.556,37.861,5.232,3.271,-2.729,0.0,39.8,40.8,9.656,2.966,14.957,11.403,14.975,13.331,-3.13,26.607,0.0,259.94,,266.0,260.0,13.809,2.855,13.621,24.617
7896.5,3.299,0.755,-35.209,2.967,9.665,5.556,37.861,5.232,3.271,-2.729,0.0,39.8,40.8,9.656,2.966,14.851,11.74,14.919,13.322,-3.13,26.607,0.0,259.64,,266.0,260.0,13.667,2.863,13.593,24.597
7897.0,3.299,0.755,-35.209,2.967,9.665,5.556,37.861,5.232,3.271,-2.729,0.0,39.8,40.8,9.656,2.966,14.922,11.273,14.885,13.291,-3.13,26.607,0.0,259.64,,266.0,260.0,13.708,2.87,13.482,24.562
7897.5,3.299,0.755,-35.209,2.967,9.665,5.556,37.861,5.232,3.271,-2.729,0.0,39.8,40.8,9.656,2.966,14.877,11.817,14.887,13.378,-3.13,26.607,0.0,258.34,,266.0,260.0,13.593,2.877,13.58,24.477
7898.0,3.299,0.755,-35.209,2.967,9.665,5.573,37.901,5.249,3.316,-2.738,0.0,39.793,40.768,9.656,2.966,14.995,11.437,14.883,13.224,-3.145,26.593,0.0,258.34,,267.0,260.0,13.74,2.884,13.5,24.434
7898.5,3.299,0.755,-35.209,2.967,9.665,5.573,37.901,5.249,3.316,-2.738,0.0,39.8,40.8,9.656,2.966,14.887,11.086,14.827,13.179,-3.145,26.593,0.0,258.14,,267.0,260.0,13.635,2.891,13.483,24.479
7899.0,3.299,0.755,-35.209,2.967,9.665,5.573,37.901,5.249,3.316,-2.738,0.0,39.8,40.8,9.656,2.966,14.895,12.659,14.911,13.72,-3.145,26.593,0.0,258.14,,268.0,260.0,13.495,2.897,13.677,24.487
7899.5,2.569,0.683,-33.622,3.006,9.605,5.573,37.901,5.249,3.316,-2.738,0.0,39.8,40.8,9.987,2.984,14.909,12.256,14.919,13.547,-3.145,26.593,0.0,258.04,,268.0,260.0,14.046,2.904,13.673,24.509
7900.0,2.569,0.683,-33.622,3.006,9.605,5.573,37.901,5.249,3.316,-2.738,0.0,39.8,40.8,9.987,2.984,15.104,11.864,14.998,13.569,-3.145,26.593,0.0,258.04,,269.0,260.0,13.908,2.898,13.708,24.528
7900.5,2.569,0.683,-33.622,3.006,9.605,5.573,37.901,5.249,3.316,-2.738,0.0,39.8,40.8,9.987,2.984,15.085,11.901,14.997,13.769,-3.145,26.593,0.0,258.84,,269.0,260.0,13.884,2.893,13.716,24.546
7901.0,2.569,0.683,-33.622,3.006,9.605,5.573,37.901,5.249,3.316,-2.738,0.0,39.8,40.8,9.987,2.984,14.99,12.28,15.026,13.653,-3.145,26.593,0.0,258.84,,270.0,260.0,13.938,2.888,13.746,24.527
7901.5,2.569,0.683,-33.622,3.006,9.605,5.523,37.843,5.251,3.297,-2.736,0.0,39.798,40.751,9.987,2.984,15.072,12.25,15.061,13.633,-3.143,26.606,0.0,258.84,,270.0,260.0,13.987,2.883,13.677,24.513
7902.0,2.569,0.683,-33.622,3.006,9.605,5.523,37.843,5.251,3.297,-2.736,0.0,39.8,40.8,9.987,2.984,15.071,12.476,15.085,13.988,-3.143,26.606,0.0,258.84,,271.0,260.0,14.004,2.877,13.7,24.499
7902.5,3.218,0.622,-34.487,2.935,9.653,5.523,37.843,5.251,3.297,-2.736,0.0,39.8,40.8,9.835,3.008,15.408,12.614,15.276,14.104,-3.143,26.606,0.0,258.94,,271.0,260.0,14.155,2.872,13.814,24.443
7903.0,3.218,0.622,-34.487,2.935,9.653,5.523,37.843,5.251,3.297,-2.736,0.0,39.8,40.8,9.835,3.008,15.187,11.766,15.193,13.799,-3.143,26.606,0.0,258.94,,272.0,260.0,14.35,2.878,13.684,24.384
