t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7903.5,3.218,0.622,-34.487,2.935,9.653,5.523,37.843,5.251,3.297,-2.736,0.0,39.8,40.8,9.835,3.008,15.271,11.973,15.197,13.708,-3.143,26.606,0.0,262.94,,272.0,260.0,13.986,2.884,13.72,24.372
7904.0,3.218,0.622,-34.487,2.935,9.653,5.523,37.843,5.251,3.297,-2.736,0.0,39.8,40.8,9.835,3.008,15.084,11.234,15.051,13.416,-3.143,26.606,0.0,262.94,,271.0,260.0,14.037,2.889,13.524,24.391
7904.5,3.218,0.622,-34.487,2.935,9.653,5.518,37.878,5.223,3.34,-2.75,0.0,39.775,40.726,9.835,3.008,15.125,11.698,15.058,13.53,-3.158,26.593,0.0,262.64,,271.0,260.0,13.696,2.894,13.609,24.435
7905.0,3.218,0.622,-34.487,2.935,9.653,5.518,37.878,5.223,3.34,-2.75,0.0,39.8,40.7,9.835,3.008,15.157,11.757,15.069,13.709,-3.158,26.593,0.0,262.64,,270.0,260.0,13.853,2.9,13.6,24.544
7905.5,2.612,0.614,-35.209,3.037,9.684,5.518,37.878,5.223,3.34,-2.75,0.0,39.8,40.7,9.67,2.876,15.06,11.589,15.026,13.481,-3.158,26.593,0.0,262.44,,270.0,260.0,13.923,2.905,13.605,24.563
7906.0,2.612,0.614,-35.209,3.037,9.684,5.518,37.878,5.223,3.34,-2.75,0.0,39.8,40.7,9.67,2.876,15.087,12.551,15.097,13.782,-3.158,26.593,0.0,262.44,,269.0,260.0,13.789,2.9,13.83,24.616
7906.5,2.612,0.614,-35.209,3.037,9.684,5.518,37.878,5.223,3.34,-2.75,0.0,39.8,40.7,9.67,2.876,15.167,11.584,15.064,13.662,-3.158,26.593,0.0,263.64,,269.0,260.0,14.129,2.895,13.706,24.695
7907.0,2.612,0.614,-35.209,3.037,9.684,5.518,37.878,5.223,3.34,-2.75,0.0,39.8,40.7,9.67,2.876,15.081,12.532,15.111,13.718,-3.158,26.593,0.0,263.64,,268.0,260.0,13.869,2.891,13.945,24.706
7907.5,2.612,0.614,-35.209,3.037,9.684,5.518,37.878,5.223,3.34,-2.75,0.0,39.8,40.7,9.67,2.876,15.221,11.947,15.132,13.82,-3.158,26.593,0.0,262.24,,268.0,260.0,14.11,2.886,13.878,24.757
7908.0,2.612,0.614,-35.209,3.037,9.684,5.529,37.843,5.22,3.332,-2.749,0.0,39.758,40.66,9.67,2.876,15.168,12.482,15.14,13.778,-3.164,26.591,0.0,262.24,,267.0,260.0,14.03,2.882,13.898,24.801
7908.5,2.612,0.614,-35.209,3.037,9.684,5.529,37.843,5.22,3.332,-2.749,0.0,39.8,40.7,9.67,2.876,15.177,11.998,15.153,13.731,-3.164,26.591,0.0,262.14,,267.0,260.0,14.142,2.877,13.851,24.831
7909.0,2.98,0.661,-35.209,2.98,9.7,5.529,37.843,5.22,3.332,-2.749,0.0,39.8,40.7,9.668,2.945,15.292,11.819,15.149,13.73,-3.164,26.591,0.0,262.14,,266.0,260.0,14.015,2.873,13.8,24.821
7909.5,2.98,0.661,-35.209,2.98,9.7,5.529,37.843,5.22,3.332,-2.749,0.0,39.8,40.7,9.668,2.945,15.204,11.59,15.128,13.552,-3.164,26.591,0.0,261.34,,266.0,260.0,13.998,2.875,13.786,24.767
7910.0,2.98,0.661,-35.209,2.98,9.7,5.529,37.843,5.22,3.332,-2.749,0.0,39.8,40.7,9.668,2.945,15.164,11.894,15.09,13.739,-3.164,26.591,0.0,261.34,,265.0,260.0,13.868,2.876,13.756,24.736
7910.5,2.98,0.661,-35.209,2.98,9.7,5.529,37.843,5.22,3.332,-2.749,0.0,39.8,40.7,9.668,2.945,15.096,12.215,15.104,13.637,-3.164,26.591,0.0,259.94,,265.0,260.0,13.972,2.878,13.799,24.73
7911.0,2.98,0.661,-35.209,2.98,9.7,5.537,37.867,5.23,3.356,-2.763,0.0,39.752,40.656,9.668,2.945,15.109,12.039,15.107,13.572,-3.175,26.582,0.0,259.94,,265.0,260.0,14.013,2.88,13.899,24.733
7911.5,2.98,0.661,-35.209,2.98,9.7,5.537,37.867,5.23,3.356,-2.763,0.0,39.8,40.7,9.668,2.945,15.055,12.231,15.105,13.612,-3.175,26.582,0.0,259.14,,265.0,260.0,13.957,2.881,13.855,24.725
7912.0,2.657,0.711,-33.797,2.978,9.652,5.537,37.867,5.23,3.356,-2.763,0.0,39.8,40.7,9.85,3.079,15.13,12.257,15.101,13.68,-3.175,26.582,0.0,259.14,,265.0,260.0,14.001,2.883,13.951,24.838
7912.5,2.657,0.711,-33.797,2.978,9.652,5.537,37.867,5.23,3.356,-2.763,0.0,39.8,40.7,9.85,3.079,15.231,12.058,15.133,13.738,-3.175,26.582,0.0,259.64,,265.0,260.0,14.042,2.879,13.866,24.813
7913.0,2.657,0.711,-33.797,2.978,9.652,5.537,37.867,5.23,3.356,-2.763,0.0,39.8,40.7,9.85,3.079,15.145,11.811,15.1,13.699,-3.175,26.582,0.0,259.64,,265.0,260.0,14.04,2.876,13.674,24.8
7913.5,2.657,0.711,-33.797,2.978,9.652,5.537,37.867,5.23,3.356,-2.763,0.0,39.8,40.7,9.85,3.079,15.248,12.031,15.132,13.717,-3.175,26.582,0.0,258.04,,265.0,260.0,13.939,2.872,13.747,24.784
7914.0,2.657,0.711,-33.797,2.978,9.652,5.537,37.867,5.23,3.356,-2.763,0.0,39.8,40.7,9.85,3.079,15.242,12.295,15.152,13.851,-3.175,26.582,0.0,258.04,,266.0,260.0,14.032,2.869,13.821,24.815
7914.5,2.657,0.711,-33.797,2.978,9.652,5.555,37.853,5.236,3.372,-2.759,0.0,39.725,40.59,9.85,3.079,15.156,12.02,15.164,13.651,-3.185,26.575,0.0,258.34,,266.0,260.0,14.135,2.865,13.846,24.822
7915.0,2.657,0.711,-33.797,2.978,9.652,5.555,37.853,5.236,3.372,-2.759,0.0,39.7,40.6,9.85,3.079,15.256,12.118,15.152,13.722,-3.185,26.575,0.0,258.34,,267.0,260.0,13.998,2.862,13.888,24.815
7915.5,2.678,0.717,-33.135,2.981,9.64,5.555,37.853,5.236,3.372,-2.759,0.0,39.7,40.6,9.931,2.869,15.22,12.803,15.226,14.157,-3.185,26.575,0.0,258.04,,267.0,260.0,14.062,2.858,13.916,24.801
7916.0,2.678,0.717,-33.135,2.981,9.64,5.555,37.853,5.236,3.372,-2.759,0.0,39.7,40.6,9.931,2.869,15.324,12.545,15.299,14.02,-3.185,26.575,0.0,258.04,,268.0,260.0,14.352,2.855,13.936,24.748
7916.5,2.678,0.717,-33.135,2.981,9.64,5.555,37.853,5.236,3.372,-2.759,0.0,39.7,40.6,9.931,2.869,15.449,12.152,15.348,13.905,-3.185,26.575,0.0,257.74,,268.0,260.0,14.297,2.853,13.885,24.691
7917.0,2.678,0.717,-33.135,2.981,9.64,5.555,37.853,5.236,3.372,-2.759,0.0,39.7,40.6,9.931,2.869,15.434,11.693,15.306,13.831,-3.185,26.575,0.0,257.74,,269.0,260.0,14.213,2.85,13.843,24.715
7917.5,2.678,0.717,-33.135,2.981,9.64,5.577,37.828,5.221,3.386,-2.755,0.0,39.703,40.585,9.931,2.869,15.351,12.518,15.335,14.061,-3.177,26.565,0.0,259.44,,269.0,260.0,14.066,2.847,13.962,24.721
7918.0,2.678,0.717,-33.135,2.981,9.64,5.577,37.828,5.221,3.386,-2.755,0.0,39.7,40.6,9.931,2.869,15.423,11.842,15.33,13.815,-3.177,26.565,0.0,259.44,,269.0,260.0,14.316,2.844,13.854,24.614
7918.5,3.033,0.734,-35.209,2.927,9.67,5.577,37.828,5.221,3.386,-2.755,0.0,39.7,40.6,9.619,3.021,15.354,12.107,15.29,13.957,-3.177,26.565,0.0,259.54,,269.0,260.0,14.102,2.841,13.9,24.499
7919.0,3.033,0.734,-35.209,2.927,9.67,5.577,37.828,5.221,3.386,-2.755,0.0,39.7,40.6,9.619,3.021,15.275,12.47,15.294,13.91,-3.177,26.565,0.0,259.54,,269.0,260.0,14.177,2.845,13.996,24.38
7919.5,3.033,0.734,-35.209,2.927,9.67,5.577,37.828,5.221,3.386,-2.755,0.0,39.7,40.6,9.619,3.021,15.283,12.477,15.305,13.852,-3.177,26.565,0.0,259.44,,269.0,260.0,14.237,2.848,13.898,24.36
7920.0,3.033,0.734,-35.209,2.927,9.67,5.577,37.828,5.221,3.386,-2.755,0.0,39.7,40.6,9.619,3.021,15.198,12.263,15.247,13.718,-3.177,26.565,0.0,259.44,,269.0,260.0,14.229,2.851,14.002,24.316
7920.5,3.033,0.734,-35.209,2.927,9.67,5.55,37.859,5.215,3.436,-2.754,0.0,39.696,40.536,9.619,3.021,15.259,12.306,15.254,13.858,-3.153,26.568,0.0,261.44,,269.0,260.0,14.106,2.854,14.052,24.358
7921.0,3.033,0.734,-35.209,2.927,9.67,5.55,37.859,5.215,3.436,-2.754,0.0,39.7,40.5,9.619,3.021,15.215,12.604,15.245,13.955,-3.153,26.568,0.0,261.44,,268.0,260.0,14.169,2.857,13.959,24.413
7921.5,3.033,0.734,-35.209,2.927,9.67,5.55,37.859,5.215,3.436,-2.754,0.0,39.7,40.5,9.619,3.021,15.474,12.084,15.328,13.921,-3.153,26.568,0.0,260.94,,268.0,260.0,14.255,2.859,13.953,24.444
7922.0,2.765,0.664,-35.209,2.986,9.712,5.55,37.859,5.215,3.436,-2.754,0.0,39.7,40.5,9.559,2.898,15.39,12.571,15.32,13.997,-3.153,26.568,0.0,260.94,,268.0,260.0,14.202,2.862,14.007,24.499
7922.5,2.765,0.664,-35.209,2.986,9.712,5.55,37.859,5.215,3.436,-2.754,0.0,39.7,40.5,9.559,2.898,15.323,12.379,15.321,13.903,-3.153,26.568,0.0,260.74,,268.0,260.0,14.32,2.861,14.094,24.512
7923.0,2.765,0.664,-35.209,2.986,9.712,5.55,37.859,5.215,3.436,-2.754,0.0,39.7,40.5,9.559,2.898,15.449,12.018,15.336,13.876,-3.153,26.568,0.0,260.74,,268.0,260.0,14.231,2.859,14.082,24.543
7923.5,2.765,0.664,-35.209,2.986,9.712,5.55,37.859,5.215,3.436,-2.754,0.0,39.7,40.5,9.559,2.898,15.437,12.529,15.378,14.159,-3.153,26.568,0.0,259.74,,268.0,260.0,14.17,2.858,14.085,24.587
7924.0,2.765,0.664,-35.209,2.986,9.712,5.527,37.828,5.202,3.432,-2.749,0.0,39.678,40.558,9.559,2.898,15.581,11.985,15.425,13.957,-3.158,26.564,0.0,259.74,,268.0,260.0,14.376,2.856,14.041,24.605
7924.5,2.765,0.664,-35.209,2.986,9.712,5.527,37.828,5.202,3.432,-2.749,0.0,39.7,40.6,9.559,2.898,15.474,12.322,15.417,14.072,-3.158,26.564,0.0,260.34,,268.0,260.0,14.237,2.855,14.026,24.649
7925.0,2.253,0.54,-34.642,2.976,9.687,5.527,37.828,5.202,3.432,-2.749,0.0,39.7,40.6,9.69,2.729,15.511,12.861,15.473,14.133,-3.158,26.564,0.0,260.34,,268.0,260.0,14.321,2.853,14.222,24.67
7925.5,2.253,0.54,-34.642,2.976,9.687,5.527,37.828,5.202,3.432,-2.749,0.0,39.7,40.6,9.69,2.729,15.569,11.848,15.441,14.055,-3.158,26.564,0.0,260.34,,268.0,260.0,14.494,2.843,13.995,24.695
7926.0,2.253,0.54,-34.642,2.976,9.687,5.527,37.828,5.202,3.432,-2.749,0.0,39.7,40.6,9.69,2.729,15.477,12.815,15.452,14.109,-3.158,26.564,0.0,260.34,,268.0,260.0,14.228,2.834,14.171,24.7
7926.5,2.253,0.54,-34.642,2.976,9.687,5.527,37.828,5.202,3.432,-2.749,0.0,39.7,40.6,9.69,2.729,15.4,12.59,15.42,14.003,-3.158,26.564,0.0,260.14,,268.0,260.0,14.463,2.824,14.139,24.706
7927.0,2.253,0.54,-34.642,2.976,9.687,5.502,37.833,5.203,3.469,-2.722,0.0,39.674,40.495,9.69,2.729,15.513,12.407,15.454,14.039,-3.154,26.569,0.0,260.14,,268.0,260.0,14.353,2.815,14.16,24.707
7927.5,2.253,0.54,-34.642,2.976,9.687,5.502,37.833,5.203,3.469,-2.722,0.0,39.7,40.5,9.69,2.729,15.572,11.718,15.44,14.004,-3.154,26.569,0.0,260.14,,268.0,260.0,14.353,2.806,13.975,24.575
7928.0,2.253,0.54,-34.642,2.976,9.687,5.502,37.833,5.203,3.469,-2.722,0.0,39.7,40.5,9.69,2.729,15.462,12.031,15.423,14.055,-3.154,26.569,0.0,260.14,,268.0,260.0,14.183,2.796,13.996,24.486
7928.5,2.828,0.672,-35.209,2.929,9.761,5.502,37.833,5.203,3.469,-2.722,0.0,39.7,40.5,9.605,3.045,15.469,12.198,15.395,14.031,-3.154,26.569,0.0,260.64,,268.0,260.0,14.243,2.788,13.992,24.42
7929.0,2.828,0.672,-35.209,2.929,9.761,5.502,37.833,5.203,3.469,-2.722,0.0,39.7,40.5,9.605,3.045,15.428,12.182,15.39,14.071,-3.154,26.569,0.0,260.64,,268.0,260.0,14.274,2.788,14.013,24.371
7929.5,2.828,0.672,-35.209,2.929,9.761,5.502,37.833,5.203,3.469,-2.722,0.0,39.7,40.5,9.605,3.045,15.518,12.492,15.44,14.038,-3.154,26.569,0.0,260.64,,268.0,260.0,14.268,2.789,14.249,24.353
7930.0,2.828,0.672,-35.209,2.929,9.761,5.502,37.833,5.203,3.469,-2.722,0.0,39.7,40.5,9.605,3.045,15.493,12.182,15.414,14.097,-3.154,26.569,0.0,260.64,,268.0,260.0,14.372,2.789,14.027,24.332
7930.5,2.828,0.672,-35.209,2.929,9.761,5.544,37.841,5.258,3.495,-2.734,0.0,39.664,40.466,9.605,3.045,15.437,12.125,15.398,14.039,-3.149,26.565,0.0,260.34,,268.0,260.0,14.296,2.79,14.119,24.312
7931.0,2.828,0.672,-35.209,2.929,9.761,5.544,37.841,5.258,3.495,-2.734,0.0,39.7,40.5,9.605,3.045,15.534,13.001,15.49,14.259,-3.149,26.565,0.0,260.34,,268.0,260.0,14.25,2.791,14.439,24.334
7931.5,3.36,0.854,-34.897,2.923,9.612,5.544,37.841,5.258,3.495,-2.734,0.0,39.7,40.5,9.716,3.103,15.647,12.528,15.527,14.316,-3.149,26.565,0.0,260.24,,268.0,260.0,14.571,2.791,14.374,24.398
7932.0,3.36,0.854,-34.897,2.923,9.612,5.544,37.841,5.258,3.495,-2.734,0.0,39.7,40.5,9.716,3.103,15.748,12.092,15.558,14.257,-3.149,26.565,0.0,260.24,,268.0,260.0,14.505,2.801,14.278,24.429
7932.5,3.36,0.854,-34.897,2.923,9.612,5.544,37.841,5.258,3.495,-2.734,0.0,39.7,40.5,9.716,3.103,15.669,12.968,15.608,14.31,-3.149,26.565,0.0,260.34,,268.0,260.0,14.414,2.81,14.427,24.467
7933.0,3.36,0.854,-34.897,2.923,9.612,5.544,37.841,5.258,3.495,-2.734,0.0,39.7,40.5,9.716,3.103,15.64,12.695,15.598,14.171,-3.149,26.565,0.0,260.34,,268.0,260.0,14.639,2.819,14.471,24.529
7933.5,3.36,0.854,-34.897,2.923,9.612,5.568,37.809,5.238,3.497,-2.742,0.0,39.652,40.481,9.716,3.103,15.713,12.1,15.539,14.058,-3.157,26.558,0.0,260.04,,268.0,260.0,14.526,2.828,14.195,24.594
7934.0,3.36,0.854,-34.897,2.923,9.612,5.568,37.809,5.238,3.497,-2.742,0.0,39.7,40.5,9.716,3.103,15.659,11.943,15.524,14.08,-3.157,26.558,0.0,260.04,,268.0,260.0,14.352,2.836,14.085,24.643
7934.5,3.36,0.854,-34.897,2.923,9.612,5.568,37.809,5.238,3.497,-2.742,0.0,39.7,40.5,9.716,3.103,15.515,12.44,15.464,14.093,-3.157,26.558,0.0,260.54,,268.0,260.0,14.302,2.845,14.09,24.682
7935.0,2.603,0.631,-35.209,2.915,9.668,5.568,37.809,5.238,3.497,-2.742,0.0,39.7,40.5,9.64,3.065,15.432,12.516,15.413,13.927,-3.157,26.558,0.0,260.54,,268.0,260.0,14.378,2.854,14.19,24.657
7935.5,2.603,0.631,-35.209,2.915,9.668,5.568,37.809,5.238,3.497,-2.742,0.0,39.7,40.5,9.64,3.065,15.478,11.979,15.403,13.811,-3.157,26.558,0.0,260.54,,268.0,260.0,14.322,2.849,14.144,24.653
7936.0,2.603,0.631,-35.209,2.915,9.668,5.568,37.809,5.238,3.497,-2.742,0.0,39.7,40.5,9.64,3.065,15.433,11.825,15.372,13.9,-3.157,26.558,0.0,260.54,,268.0,260.0,14.168,2.845,14.038,24.603
7936.5,2.603,0.631,-35.209,2.915,9.668,5.568,37.809,5.238,3.497,-2.742,0.0,39.7,40.5,9.64,3.065,15.354,12.055,15.321,13.856,-3.157,26.558,0.0,260.14,,268.0,260.0,14.133,2.841,14.043,24.621
7937.0,2.603,0.631,-35.209,2.915,9.668,5.581,37.86,5.233,3.55,-2.732,0.0,39.641,40.447,9.64,3.065,15.278,11.814,15.262,13.754,-3.16,26.564,0.0,260.14,,268.0,260.0,14.146,2.837,13.938,24.576
7937.5,2.603,0.631,-35.209,2.915,9.668,5.581,37.86,5.233,3.55,-2.732,0.0,39.6,40.4,9.64,3.065,15.283,11.46,15.241,13.679,-3.16,26.564,0.0,259.94,,268.0,260.0,14.027,2.834,14.109,24.588
7938.0,3.264,0.764,-35.209,2.978,9.734,5.581,37.86,5.233,3.55,-2.732,0.0,39.6,40.4,9.543,3.013,15.296,13.008,15.341,14.1,-3.16,26.564,0.0,259.94,,268.0,260.0,13.916,2.83,14.286,24.575
7938.5,3.264,0.764,-35.209,2.978,9.734,5.581,37.86,5.233,3.55,-2.732,0.0,39.6,40.4,9.543,3.013,15.503,11.984,15.379,14.052,-3.16,26.564,0.0,260.04,,268.0,260.0,14.436,2.837,14.014,24.594
7939.0,3.264,0.764,-35.209,2.978,9.734,5.581,37.86,5.233,3.55,-2.732,0.0,39.6,40.4,9.543,3.013,15.456,12.15,15.385,14.0,-3.16,26.564,0.0,260.04,,268.0,260.0,14.229,2.844,14.05,24.592
7939.5,3.264,0.764,-35.209,2.978,9.734,5.581,37.86,5.233,3.55,-2.732,0.0,39.6,40.4,9.543,3.013,15.499,12.945,15.49,14.223,-3.16,26.564,0.0,259.84,,268.0,260.0,14.248,2.851,14.041,24.599
7940.0,3.264,0.764,-35.209,2.978,9.734,5.557,37.836,5.217,3.544,-2.757,0.0,39.631,40.419,9.543,3.013,15.646,12.464,15.523,14.22,-3.165,26.551,0.0,259.84,,268.0,260.0,14.539,2.858,14.327,24.57
7940.5,3.264,0.764,-35.209,2.978,9.734,5.557,37.836,5.217,3.544,-2.757,0.0,39.6,40.4,9.543,3.013,15.526,12.273,15.496,14.207,-3.165,26.551,0.0,259.74,,268.0,260.0,14.463,2.864,14.155,24.579
7941.0,2.468,0.618,-34.953,2.963,9.688,5.557,37.836,5.217,3.544,-2.757,0.0,39.6,40.4,9.669,2.886,15.599,12.206,15.527,14.012,-3.165,26.551,0.0,259.74,,268.0,260.0,14.376,2.871,14.12,24.581
7941.5,2.468,0.618,-34.953,2.963,9.688,5.557,37.836,5.217,3.544,-2.757,0.0,39.6,40.4,9.669,2.886,15.557,12.325,15.477,14.186,-3.165,26.551,0.0,259.64,,268.0,260.0,14.336,2.864,14.04,24.621
7942.0,2.468,0.618,-34.953,2.963,9.688,5.557,37.836,5.217,3.544,-2.757,0.0,39.6,40.4,9.669,2.886,15.573,12.859,15.547,14.273,-3.165,26.551,0.0,259.64,,268.0,260.0,14.386,2.858,14.228,24.659
7942.5,2.468,0.618,-34.953,2.963,9.688,5.557,37.836,5.217,3.544,-2.757,0.0,39.6,40.4,9.669,2.886,15.645,12.497,15.551,14.237,-3.165,26.551,0.0,259.34,,268.0,260.0,14.563,2.851,14.387,24.659
7943.0,2.468,0.618,-34.953,2.963,9.688,5.557,37.836,5.217,3.544,-2.757,0.0,39.6,40.4,9.669,2.886,15.541,12.181,15.523,14.096,-3.165,26.551,0.0,259.34,,268.0,260.0,14.482,2.845,14.069,24.617
7943.5,2.468,0.618,-34.953,2.963,9.688,5.514,37.805,5.205,3.554,-2.748,0.0,39.617,40.394,9.669,2.886,15.632,12.429,15.53,14.276,-3.16,26.547,0.0,259.24,,268.0,260.0,14.335,2.839,14.195,24.599
7944.0,2.468,0.618,-34.953,2.963,9.688,5.514,37.805,5.205,3.554,-2.748,0.0,39.6,40.4,9.669,2.886,15.585,12.848,15.577,14.266,-3.16,26.547,0.0,259.24,,268.0,260.0,14.467,2.833,14.28,24.594
7944.5,2.888,0.794,-33.561,3.015,9.65,5.514,37.805,5.205,3.554,-2.748,0.0,39.6,40.4,9.789,2.881,15.723,12.248,15.576,14.251,-3.16,26.547,0.0,259.64,,268.0,260.0,14.569,2.827,14.432,24.651
7945.0,2.888,0.794,-33.561,3.015,9.65,5.514,37.805,5.205,3.554,-2.748,0.0,39.6,40.4,9.789,2.881,15.624,13.068,15.624,14.295,-3.16,26.547,0.0,259.64,,268.0,260.0,14.45,2.828,14.397,24.633
7945.5,2.888,0.794,-33.561,3.015,9.65,5.514,37.805,5.205,3.554,-2.748,0.0,39.6,40.4,9.789,2.881,15.694,13.128,15.649,14.412,-3.16,26.547,0.0,259.74,,268.0,260.0,14.653,2.829,14.468,24.662
7946.0,2.888,0.794,-33.561,3.015,9.65,5.514,37.805,5.205,3.554,-2.748,0.0,39.6,40.4,9.789,2.881,15.828,12.737,15.696,14.512,-3.16,26.547,0.0,259.74,,268.0,260.0,14.721,2.83,14.572,24.613
7946.5,2.888,0.794,-33.561,3.015,9.65,5.504,37.786,5.18,3.576,-2.76,0.0,39.615,40.403,9.789,2.881,15.823,13.284,15.747,14.591,-3.168,26.549,0.0,259.94,,268.0,260.0,14.693,2.831,14.531,24.612
7947.0,2.888,0.794,-33.561,3.015,9.65,5.504,37.786,5.18,3.576,-2.76,0.0,39.6,40.4,9.789,2.881,15.944,12.734,15.815,14.478,-3.168,26.549,0.0,259.94,,268.0,260.0,14.861,2.832,14.57,24.619
7947.5,2.593,0.705,-33.769,2.977,9.619,5.504,37.786,5.18,3.576,-2.76,0.0,39.6,40.4,9.787,2.791,15.889,12.814,15.777,14.562,-3.168,26.549,0.0,259.54,,268.0,260.0,14.743,2.833,14.515,24.643
7948.0,2.593,0.705,-33.769,2.977,9.619,5.504,37.786,5.18,3.576,-2.76,0.0,39.6,40.4,9.787,2.791,15.802,13.03,15.784,14.482,-3.168,26.549,0.0,259.54,,268.0,260.0,14.76,2.829,14.358,24.683
7948.5,2.593,0.705,-33.769,2.977,9.619,5.504,37.786,5.18,3.576,-2.76,0.0,39.6,40.4,9.787,2.791,15.847,12.376,15.787,14.304,-3.168,26.549,0.0,259.84,,268.0,260.0,14.775,2.825,14.338,24.674
7949.0,2.593,0.705,-33.769,2.977,9.619,5.504,37.786,5.18,3.576,-2.76,0.0,39.6,40.4,9.787,2.791,15.747,12.694,15.739,14.319,-3.168,26.549,0.0,259.84,,268.0,260.0,14.579,2.821,14.356,24.717
7949.5,2.593,0.705,-33.769,2.977,9.619,5.547,37.833,5.206,3.637,-2.749,0.0,39.618,40.415,9.787,2.791,15.824,12.424,15.74,14.259,-3.157,26.561,0.0,259.84,,268.0,260.0,14.625,2.817,14.35,24.63
7950.0,2.593,0.705,-33.769,2.977,9.619,5.547,37.833,5.206,3.637,-2.749,0.0,39.6,40.4,9.787,2.791,15.756,11.956,15.653,14.081,-3.157,26.561,0.0,259.84,,268.0,260.0,14.562,2.814,14.305,24.531
7950.5,2.593,0.705,-33.769,2.977,9.619,5.547,37.833,5.206,3.637,-2.749,0.0,39.6,40.4,9.787,2.791,15.68,11.876,15.618,13.951,-3.157,26.561,0.0,260.24,,268.0,260.0,14.362,2.81,14.228,24.516
7951.0,1.911,0.524,-33.775,3.007,9.6,5.547,37.833,5.206,3.637,-2.749,0.0,39.6,40.4,9.903,2.894,15.657,12.607,15.615,14.271,-3.157,26.561,0.0,260.24,,268.0,260.0,14.281,2.806,14.243,24.515
7951.5,1.911,0.524,-33.775,3.007,9.6,5.547,37.833,5.206,3.637,-2.749,0.0,39.6,40.4,9.903,2.894,15.575,12.769,15.598,14.147,-3.157,26.561,0.0,260.34,,268.0,260.0,14.537,2.792,14.259,24.498
7952.0,1.911,0.524,-33.775,3.007,9.6,5.547,37.833,5.206,3.637,-2.749,0.0,39.6,40.4,9.903,2.894,15.647,12.03,15.567,14.031,-3.157,26.561,0.0,260.34,,268.0,260.0,14.522,2.777,14.139,24.505
7952.5,1.911,0.524,-33.775,3.007,9.6,5.547,37.833,5.206,3.637,-2.749,0.0,39.6,40.4,9.903,2.894,15.558,12.06,15.497,14.017,-3.157,26.561,0.0,259.94,,268.0,260.0,14.318,2.763,14.153,24.502
7953.0,1.911,0.524,-33.775,3.007,9.6,5.564,37.876,5.223,3.668,-2.756,0.0,39.619,40.445,9.903,2.894,15.562,13.048,15.582,14.343,-3.172,26.558,0.0,259.94,,268.0,260.0,14.283,2.749,14.335,24.441
7953.5,1.911,0.524,-33.775,3.007,9.6,5.564,37.876,5.223,3.668,-2.756,0.0,39.6,40.4,9.903,2.894,15.517,12.044,15.517,14.01,-3.172,26.558,0.0,260.04,,268.0,260.0,14.634,2.735,14.156,24.423
7954.0,3.065,0.768,-34.416,3.034,9.736,5.564,37.876,5.223,3.668,-2.756,0.0,39.6,40.4,9.798,2.866,15.556,13.19,15.571,14.331,-3.172,26.558,0.0,260.04,,268.0,260.0,14.272,2.722,14.299,24.415
7954.5,3.065,0.768,-34.416,3.034,9.736,5.564,37.876,5.223,3.668,-2.756,0.0,39.6,40.4,9.798,2.866,15.552,12.758,15.568,14.189,-3.172,26.558,0.0,259.74,,268.0,260.0,14.662,2.728,14.426,24.403
7955.0,3.065,0.768,-34.416,3.034,9.736,5.564,37.876,5.223,3.668,-2.756,0.0,39.6,40.4,9.798,2.866,15.58,12.659,15.568,14.177,-3.172,26.558,0.0,259.74,,268.0,260.0,14.517,2.733,14.401,24.378
7955.5,3.065,0.768,-34.416,3.034,9.736,5.564,37.876,5.223,3.668,-2.756,0.0,39.6,40.4,9.798,2.866,15.638,12.646,15.6,14.22,-3.172,26.558,0.0,259.94,,268.0,260.0,14.496,2.739,14.321,24.357
7956.0,3.065,0.768,-34.416,3.034,9.736,5.575,37.839,5.237,3.65,-2.76,0.0,39.617,40.44,9.798,2.866,15.596,13.016,15.627,14.304,-3.164,26.561,0.0,259.94,,268.0,260.0,14.526,2.744,14.429,24.324
7956.5,3.065,0.768,-34.416,3.034,9.736,5.575,37.839,5.237,3.65,-2.76,0.0,39.6,40.4,9.798,2.866,15.761,12.067,15.624,14.108,-3.164,26.561,0.0,259.94,,268.0,260.0,14.636,2.749,14.229,24.264
7957.0,3.065,0.768,-34.416,3.034,9.736,5.575,37.839,5.237,3.65,-2.76,0.0,39.6,40.4,9.798,2.866,15.653,12.013,15.601,14.166,-3.164,26.561,0.0,259.94,,268.0,260.0,14.39,2.754,14.211,24.282
7957.5,2.851,0.703,-35.209,2.878,9.659,5.575,37.839,5.237,3.65,-2.76,0.0,39.6,40.4,9.691,3.182,15.587,12.083,15.567,14.075,-3.164,26.561,0.0,260.54,,268.0,260.0,14.358,2.759,14.13,24.275
7958.0,2.851,0.703,-35.209,2.878,9.659,5.575,37.839,5.237,3.65,-2.76,0.0,39.6,40.4,9.691,3.182,15.514,12.655,15.552,14.221,-3.164,26.561,0.0,260.54,,268.0,260.0,14.328,2.761,14.258,24.271
7958.5,2.851,0.703,-35.209,2.878,9.659,5.575,37.839,5.237,3.65,-2.76,0.0,39.6,40.4,9.691,3.182,15.66,13.062,15.634,14.372,-3.164,26.561,0.0,260.44,,268.0,260.0,14.485,2.762,14.393,24.312
7959.0,2.851,0.703,-35.209,2.878,9.659,5.575,37.839,5.237,3.65,-2.76,0.0,39.6,40.4,9.691,3.182,15.798,12.262,15.674,14.204,-3.164,26.561,0.0,260.44,,268.0,260.0,14.682,2.764,14.346,24.322
7959.5,2.851,0.703,-35.209,2.878,9.659,5.566,37.811,5.231,3.661,-2.753,0.0,39.623,40.47,9.691,3.182,15.741,12.77,15.653,14.391,-3.171,26.555,0.0,260.64,,268.0,260.0,14.485,2.765,14.429,24.352
7960.0,2.851,0.703,-35.209,2.878,9.659,5.566,37.811,5.231,3.661,-2.753,0.0,39.6,40.5,9.691,3.182,15.761,12.574,15.682,14.312,-3.171,26.555,0.0,260.64,,268.0,260.0,14.639,2.767,14.423,24.32
7960.5,2.636,0.708,-33.909,3.03,9.628,5.566,37.811,5.231,3.661,-2.753,0.0,39.6,40.5,9.796,2.786,15.667,12.682,15.662,14.247,-3.171,26.555,0.0,260.94,,268.0,260.0,14.582,2.768,14.268,24.3
7961.0,2.636,0.708,-33.909,3.03,9.628,5.566,37.811,5.231,3.661,-2.753,0.0,39.6,40.5,9.796,2.786,15.847,12.475,15.705,14.273,-3.171,26.555,0.0,260.94,,268.0,260.0,14.564,2.766,14.393,24.255
7961.5,2.636,0.708,-33.909,3.03,9.628,5.566,37.811,5.231,3.661,-2.753,0.0,39.6,40.5,9.796,2.786,15.785,12.771,15.685,14.453,-3.171,26.555,0.0,261.24,,268.0,260.0,14.575,2.764,14.351,24.245
7962.0,2.636,0.708,-33.909,3.03,9.628,5.566,37.811,5.231,3.661,-2.753,0.0,39.6,40.5,9.796,2.786,15.733,11.706,15.649,13.998,-3.171,26.555,0.0,261.24,,267.0,260.0,14.673,2.762,14.1,24.316
7962.5,2.636,0.708,-33.909,3.03,9.628,5.526,37.85,5.225,3.721,-2.761,0.0,39.629,40.527,9.796,2.786,15.659,12.336,15.617,14.188,-3.154,26.561,0.0,260.84,,267.0,260.0,14.271,2.76,14.271,24.346
7963.0,2.636,0.708,-33.909,3.03,9.628,5.526,37.85,5.225,3.721,-2.761,0.0,39.6,40.5,9.796,2.786,15.579,12.651,15.582,14.083,-3.154,26.561,0.0,260.84,,267.0,260.0,14.45,2.758,14.208,24.372
7963.5,2.636,0.708,-33.909,3.03,9.628,5.526,37.85,5.225,3.721,-2.761,0.0,39.6,40.5,9.796,2.786,15.575,11.75,15.504,13.929,-3.154,26.561,0.0,260.54,,267.0,260.0,14.474,2.756,14.083,24.383
7964.0,2.451,0.633,-34.001,3.055,9.69,5.526,37.85,5.225,3.721,-2.761,0.0,39.6,40.5,9.832,2.801,15.423,12.081,15.437,13.821,-3.154,26.561,0.0,260.54,,267.0,260.0,14.189,2.754,14.057,24.532
7964.5,2.451,0.633,-34.001,3.055,9.69,5.526,37.85,5.225,3.721,-2.761,0.0,39.6,40.5,9.832,2.801,15.426,12.265,15.439,13.893,-3.154,26.561,0.0,260.44,,267.0,260.0,14.191,2.749,14.182,24.574
7965.0,2.451,0.633,-34.001,3.055,9.69,5.526,37.85,5.225,3.721,-2.761,0.0,39.6,40.5,9.832,2.801,15.484,12.566,15.471,14.131,-3.154,26.561,0.0,260.44,,267.0,260.0,14.256,2.744,14.277,24.587
7965.5,2.451,0.633,-34.001,3.055,9.69,5.526,37.85,5.225,3.721,-2.761,0.0,39.6,40.5,9.832,2.801,15.591,12.162,15.497,14.096,-3.154,26.561,0.0,259.94,,267.0,260.0,14.413,2.739,14.089,24.668
7966.0,2.451,0.633,-34.001,3.055,9.69,5.551,37.853,5.221,3.709,-2.749,0.0,39.627,40.58,9.832,2.801,15.528,12.765,15.541,14.154,-3.166,26.562,0.0,259.94,,267.0,260.0,14.336,2.734,14.342,24.703
7966.5,2.451,0.633,-34.001,3.055,9.69,5.551,37.853,5.221,3.709,-2.749,0.0,39.6,40.6,9.832,2.801,15.511,12.753,15.528,14.188,-3.166,26.562,0.0,259.54,,267.0,260.0,14.497,2.73,14.221,24.718
7967.0,2.825,0.746,-34.043,3.005,9.645,5.551,37.853,5.221,3.709,-2.749,0.0,39.6,40.6,9.822,3.006,15.659,12.739,15.643,14.27,-3.166,26.562,0.0,259.54,,267.0,260.0,14.495,2.725,14.28,24.787
7967.5,2.825,0.746,-34.043,3.005,9.645,5.551,37.853,5.221,3.709,-2.749,0.0,39.6,40.6,9.822,3.006,15.653,12.366,15.595,14.141,-3.166,26.562,0.0,259.84,,267.0,260.0,14.578,2.727,14.314,24.832
7968.0,2.825,0.746,-34.043,3.005,9.645,5.551,37.853,5.221,3.709,-2.749,0.0,39.6,40.6,9.822,3.006,15.63,12.087,15.57,14.201,-3.166,26.562,0.0,259.84,,267.0,260.0,14.439,2.728,14.102,24.886
7968.5,2.825,0.746,-34.043,3.005,9.645,5.551,37.853,5.221,3.709,-2.749,0.0,39.6,40.6,9.822,3.006,15.537,12.917,15.59,14.206,-3.166,26.562,0.0,259.94,,267.0,260.0,14.372,2.73,14.307,25.004
7969.0,2.825,0.746,-34.043,3.005,9.645,5.56,37.839,5.217,3.739,-2.753,0.0,39.639,40.554,9.822,3.006,15.633,12.292,15.585,14.076,-3.159,26.564,0.0,259.94,,267.0,260.0,14.563,2.731,14.318,25.0
7969.5,2.825,0.746,-34.043,3.005,9.645,5.56,37.839,5.217,3.739,-2.753,0.0,39.6,40.6,9.822,3.006,15.65,12.153,15.531,14.151,-3.159,26.564,0.0,260.14,,267.0,260.0,14.397,2.733,14.196,24.945
7970.0,2.448,0.661,-33.914,3.005,9.658,5.56,37.839,5.217,3.739,-2.753,0.0,39.6,40.6,9.782,2.874,15.606,12.542,15.559,14.204,-3.159,26.564,0.0,260.14,,267.0,260.0,14.371,2.734,14.266,24.884
7970.5,2.448,0.661,-33.914,3.005,9.658,5.56,37.839,5.217,3.739,-2.753,0.0,39.6,40.6,9.782,2.874,15.68,12.197,15.546,14.052,-3.159,26.564,0.0,259.94,,267.0,260.0,14.477,2.73,14.308,24.861
7971.0,2.448,0.661,-33.914,3.005,9.658,5.56,37.839,5.217,3.739,-2.753,0.0,39.6,40.6,9.782,2.874,15.718,12.017,15.579,13.928,-3.159,26.564,0.0,259.94,,267.0,260.0,14.369,2.725,14.233,24.88
7971.5,2.448,0.661,-33.914,3.005,9.658,5.56,37.839,5.217,3.739,-2.753,0.0,39.6,40.6,9.782,2.874,15.543,12.132,15.494,14.011,-3.159,26.564,0.0,260.04,,267.0,260.0,14.31,2.721,14.148,24.93
7972.0,2.448,0.661,-33.914,3.005,9.658,5.56,37.839,5.217,3.739,-2.753,0.0,39.6,40.6,9.782,2.874,15.681,11.821,15.514,13.996,-3.159,26.564,0.0,260.04,,267.0,260.0,14.295,2.716,14.094,24.88
7972.5,2.448,0.661,-33.914,3.005,9.658,5.555,37.868,5.203,3.769,-2.746,0.0,39.649,40.599,9.782,2.874,15.576,12.737,15.547,14.119,-3.158,26.564,0.0,259.64,,267.0,260.0,14.253,2.712,14.177,24.829
7973.0,2.448,0.661,-33.914,3.005,9.658,5.555,37.868,5.203,3.769,-2.746,0.0,39.6,40.6,9.782,2.874,15.555,11.815,15.467,13.879,-3.158,26.564,0.0,259.64,,267.0,260.0,14.495,2.707,14.167,24.966
7973.5,2.498,0.663,-33.574,3.035,9.612,5.555,37.868,5.203,3.769,-2.746,0.0,39.6,40.6,9.892,2.926,15.526,12.893,15.507,14.034,-3.158,26.564,0.0,259.84,,267.0,260.0,14.179,2.703,14.228,24.974
7974.0,2.498,0.663,-33.574,3.035,9.612,5.555,37.868,5.203,3.769,-2.746,0.0,39.6,40.6,9.892,2.926,15.583,12.584,15.51,14.122,-3.158,26.564,0.0,259.84,,267.0,260.0,14.49,2.7,14.146,24.985
7974.5,2.498,0.663,-33.574,3.035,9.612,5.555,37.868,5.203,3.769,-2.746,0.0,39.6,40.6,9.892,2.926,15.631,12.507,15.547,14.024,-3.158,26.564,0.0,260.44,,267.0,260.0,14.449,2.696,14.31,25.059
7975.0,2.498,0.663,-33.574,3.035,9.612,5.555,37.868,5.203,3.769,-2.746,0.0,39.6,40.6,9.892,2.926,15.669,12.274,15.539,14.135,-3.158,26.564,0.0,260.44,,267.0,260.0,14.427,2.693,14.23,25.07
7975.5,2.498,0.663,-33.574,3.035,9.612,5.58,37.835,5.235,3.773,-2.726,0.0,39.657,40.652,9.892,2.926,15.677,12.487,15.587,14.044,-3.147,26.569,0.0,260.34,,267.0,260.0,14.404,2.69,14.24,25.077
7976.0,2.498,0.663,-33.574,3.035,9.612,5.58,37.835,5.235,3.773,-2.726,0.0,39.7,40.7,9.892,2.926,15.643,12.25,15.552,13.957,-3.147,26.569,0.0,260.34,,267.0,260.0,14.449,2.687,14.255,25.165
7976.5,2.563,0.582,-35.209,2.897,9.699,5.58,37.835,5.235,3.773,-2.726,0.0,39.7,40.7,9.724,3.08,15.701,12.412,15.572,14.075,-3.147,26.569,0.0,260.04,,267.0,260.0,14.351,2.684,14.29,25.131
7977.0,2.563,0.582,-35.209,2.897,9.699,5.58,37.835,5.235,3.773,-2.726,0.0,39.7,40.7,9.724,3.08,15.716,12.324,15.602,14.073,-3.147,26.569,0.0,260.04,,267.0,260.0,14.44,2.682,14.111,25.065
7977.5,2.563,0.582,-35.209,2.897,9.699,5.58,37.835,5.235,3.773,-2.726,0.0,39.7,40.7,9.724,3.08,15.583,12.333,15.558,13.998,-3.147,26.569,0.0,260.14,,267.0,260.0,14.429,2.68,13.998,24.994
7978.0,2.563,0.582,-35.209,2.897,9.699,5.58,37.835,5.235,3.773,-2.726,0.0,39.7,40.7,9.724,3.08,15.682,12.571,15.605,14.137,-3.147,26.569,0.0,260.14,,267.0,260.0,14.368,2.678,14.079,24.971
7978.5,2.563,0.582,-35.209,2.897,9.699,5.58,37.835,5.235,3.773,-2.726,0.0,39.7,40.7,9.724,3.08,15.705,12.549,15.607,14.187,-3.147,26.569,0.0,260.34,,267.0,260.0,14.499,2.676,14.271,24.97
7979.0,2.563,0.582,-35.209,2.897,9.699,5.557,37.853,5.251,3.796,-2.74,0.0,39.677,40.627,9.724,3.08,15.614,12.565,15.573,14.039,-3.151,26.564,0.0,260.34,,267.0,260.0,14.512,2.674,14.131,25.001
7979.5,2.563,0.582,-35.209,2.897,9.699,5.557,37.853,5.251,3.796,-2.74,0.0,39.7,40.6,9.724,3.08,15.594,12.296,15.514,14.022,-3.151,26.564,0.0,260.04,,267.0,260.0,14.448,2.672,14.032,25.004
7980.0,2.685,0.64,-35.095,2.972,9.68,5.557,37.853,5.251,3.796,-2.74,0.0,39.7,40.6,9.794,3.072,15.635,12.365,15.575,14.08,-3.151,26.564,0.0,260.04,,267.0,260.0,14.357,2.671,14.099,24.995
7980.5,2.685,0.64,-35.095,2.972,9.68,5.557,37.853,5.251,3.796,-2.74,0.0,39.7,40.6,9.794,3.072,15.67,11.946,15.522,14.057,-3.151,26.564,0.0,260.34,,267.0,260.0,14.414,2.671,14.119,25.023
7981.0,2.685,0.64,-35.095,2.972,9.68,5.557,37.853,5.251,3.796,-2.74,0.0,39.7,40.6,9.794,3.072,15.574,12.358,15.537,14.21,-3.151,26.564,0.0,260.34,,267.0,260.0,14.299,2.671,14.11,25.085
7981.5,2.685,0.64,-35.095,2.972,9.68,5.557,37.853,5.251,3.796,-2.74,0.0,39.7,40.6,9.794,3.072,15.618,12.87,15.564,14.246,-3.151,26.564,0.0,260.54,,267.0,260.0,14.42,2.671,14.117,25.108
7982.0,2.685,0.64,-35.095,2.972,9.68,5.538,37.87,5.23,3.839,-2.749,0.0,39.681,40.688,9.794,3.072,15.601,12.676,15.549,14.053,-3.15,26.565,0.0,260.54,,267.0,260.0,14.574,2.672,14.21,25.132
7982.5,2.685,0.64,-35.095,2.972,9.68,5.538,37.87,5.23,3.839,-2.749,0.0,39.7,40.7,9.794,3.072,15.609,12.409,15.558,13.929,-3.15,26.565,0.0,260.34,,267.0,260.0,14.47,2.672,14.223,25.149
7983.0,2.911,0.648,-35.209,3.006,9.711,5.538,37.87,5.23,3.839,-2.749,0.0,39.7,40.7,9.67,3.008,15.545,12.24,15.479,13.897,-3.15,26.565,0.0,260.34,,267.0,260.0,14.377,2.672,13.984,25.176
7983.5,2.911,0.648,-35.209,3.006,9.711,5.538,37.87,5.23,3.839,-2.749,0.0,39.7,40.7,9.67,3.008,15.727,12.421,15.593,14.168,-3.15,26.565,0.0,260.14,,267.0,260.0,14.291,2.676,14.13,25.099
7984.0,2.911,0.648,-35.209,3.006,9.711,5.538,37.87,5.23,3.839,-2.749,0.0,39.7,40.7,9.67,3.008,15.759,13.223,15.66,14.43,-3.15,26.565,0.0,260.14,,267.0,260.0,14.477,2.68,14.176,25.006
7984.5,2.911,0.648,-35.209,3.006,9.711,5.538,37.87,5.23,3.839,-2.749,0.0,39.7,40.7,9.67,3.008,15.717,12.385,15.652,14.059,-3.15,26.565,0.0,259.74,,267.0,260.0,14.768,2.684,14.162,24.986
7985.0,2.911,0.648,-35.209,3.006,9.711,5.565,37.862,5.246,3.847,-2.755,0.0,39.697,40.704,9.67,3.008,15.661,12.032,15.53,14.08,-3.158,26.562,0.0,259.74,,267.0,260.0,14.453,2.687,14.102,24.91
7985.5,2.911,0.648,-35.209,3.006,9.711,5.565,37.862,5.246,3.847,-2.755,0.0,39.7,40.7,9.67,3.008,15.708,12.683,15.63,14.13,-3.158,26.562,0.0,260.44,,267.0,260.0,14.326,2.691,14.244,24.885
7986.0,2.911,0.648,-35.209,3.006,9.711,5.565,37.862,5.246,3.847,-2.755,0.0,39.7,40.7,9.67,3.008,15.706,12.544,15.632,14.139,-3.158,26.562,0.0,260.44,,267.0,260.0,14.538,2.694,14.419,24.917
7986.5,3.087,0.742,-35.209,2.946,9.704,5.565,37.862,5.246,3.847,-2.755,0.0,39.7,40.7,9.562,3.027,15.709,12.576,15.596,14.283,-3.158,26.562,0.0,260.44,,267.0,260.0,14.505,2.698,14.173,24.879
7987.0,3.087,0.742,-35.209,2.946,9.704,5.565,37.862,5.246,3.847,-2.755,0.0,39.7,40.7,9.562,3.027,15.724,12.782,15.662,14.206,-3.158,26.562,0.0,260.44,,267.0,260.0,14.541,2.704,14.3,24.936
7987.5,3.087,0.742,-35.209,2.946,9.704,5.565,37.862,5.246,3.847,-2.755,0.0,39.7,40.7,9.562,3.027,15.804,12.543,15.672,14.294,-3.158,26.562,0.0,260.24,,267.0,260.0,14.594,2.711,14.357,24.962
7988.0,3.087,0.742,-35.209,2.946,9.704,5.565,37.862,5.246,3.847,-2.755,0.0,39.7,40.7,9.562,3.027,15.779,13.008,15.695,14.387,-3.158,26.562,0.0,260.24,,267.0,260.0,14.578,2.717,14.514,24.988
7988.5,3.087,0.742,-35.209,2.946,9.704,5.55,37.854,5.221,3.872,-2.739,0.0,39.704,40.715,9.562,3.027,15.932,13.26,15.809,14.643,-3.155,26.557,0.0,260.34,,267.0,260.0,14.717,2.723,14.522,24.984
7989.0,3.087,0.742,-35.209,2.946,9.704,5.55,37.854,5.221,3.872,-2.739,0.0,39.7,40.7,9.562,3.027,15.917,13.42,15.863,14.553,-3.155,26.557,0.0,260.34,,267.0,260.0,14.911,2.729,14.698,24.993
7989.5,2.867,0.722,-35.209,2.934,9.608,5.55,37.854,5.221,3.872,-2.739,0.0,39.7,40.7,9.623,3.006,15.992,12.314,15.84,14.4,-3.155,26.557,0.0,260.14,,267.0,260.0,14.938,2.735,14.372,25.06
7990.0,2.867,0.722,-35.209,2.934,9.608,5.55,37.854,5.221,3.872,-2.739,0.0,39.7,40.7,9.623,3.006,16.023,12.537,15.876,14.613,-3.155,26.557,0.0,260.14,,267.0,260.0,14.636,2.737,14.357,25.119
7990.5,2.867,0.722,-35.209,2.934,9.608,5.55,37.854,5.221,3.872,-2.739,0.0,39.7,40.7,9.623,3.006,15.937,12.353,15.848,14.388,-3.155,26.557,0.0,260.14,,267.0,260.0,14.762,2.739,14.34,25.166
7991.0,2.867,0.722,-35.209,2.934,9.608,5.55,37.854,5.221,3.872,-2.739,0.0,39.7,40.7,9.623,3.006,15.929,12.073,15.795,14.189,-3.155,26.557,0.0,260.14,,267.0,260.0,14.632,2.741,14.429,25.203
7991.5,2.867,0.722,-35.209,2.934,9.608,5.517,37.882,5.234,3.925,-2.742,0.0,39.724,40.78,9.623,3.006,15.836,13.294,15.81,14.433,-3.151,26.566,0.0,259.64,,267.0,260.0,14.496,2.743,14.471,25.284
7992.0,2.867,0.722,-35.209,2.934,9.608,5.517,37.882,5.234,3.925,-2.742,0.0,39.7,40.8,9.623,3.006,15.922,12.058,15.751,14.134,-3.151,26.566,0.0,259.64,,267.0,260.0,14.843,2.745,14.318,25.295
7992.5,2.867,0.722,-35.209,2.934,9.608,5.517,37.882,5.234,3.925,-2.742,0.0,39.7,40.8,9.623,3.006,15.781,12.605,15.725,14.172,-3.151,26.566,0.0,259.74,,267.0,260.0,14.466,2.747,14.265,25.287
7993.0,2.092,0.507,-35.209,2.972,9.704,5.517,37.882,5.234,3.925,-2.742,0.0,39.7,40.8,9.666,3.16,15.959,12.481,15.806,14.455,-3.151,26.566,0.0,259.74,,267.0,260.0,14.571,2.749,14.281,25.297
7993.5,2.092,0.507,-35.209,2.972,9.704,5.517,37.882,5.234,3.925,-2.742,0.0,39.7,40.8,9.666,3.16,15.804,13.161,15.807,14.36,-3.151,26.566,0.0,259.04,,267.0,260.0,14.675,2.738,14.526,25.263
7994.0,2.092,0.507,-35.209,2.972,9.704,5.517,37.882,5.234,3.925,-2.742,0.0,39.7,40.8,9.666,3.16,15.861,13.002,15.817,14.423,-3.151,26.566,0.0,259.04,,267.0,260.0,14.783,2.728,14.576,25.277
7994.5,2.092,0.507,-35.209,2.972,9.704,5.517,37.882,5.234,3.925,-2.742,0.0,39.7,40.8,9.666,3.16,16.012,12.225,15.836,14.365,-3.151,26.566,0.0,258.94,,267.0,260.0,14.776,2.717,14.508,25.269
7995.0,2.092,0.507,-35.209,2.972,9.704,5.532,37.856,5.254,3.933,-2.737,0.0,39.735,40.79,9.666,3.16,15.953,13.499,15.897,14.612,-3.148,26.559,0.0,258.94,,268.0,260.0,14.61,2.707,14.566,25.281
7995.5,2.092,0.507,-35.209,2.972,9.704,5.532,37.856,5.254,3.933,-2.737,0.0,39.7,40.8,9.666,3.16,16.09,12.514,15.908,14.483,-3.148,26.559,0.0,259.04,,268.0,260.0,14.99,2.697,14.471,25.292
7996.0,3.359,0.871,-33.639,3.007,9.69,5.532,37.856,5.254,3.933,-2.737,0.0,39.7,40.8,9.899,2.852,16.064,12.821,15.93,14.587,-3.148,26.559,0.0,259.04,,268.0,260.0,14.749,2.687,14.493,25.208
7996.5,3.359,0.871,-33.639,3.007,9.69,5.532,37.856,5.254,3.933,-2.737,0.0,39.7,40.8,9.899,2.852,16.029,13.216,15.987,14.632,-3.148,26.559,0.0,259.24,,268.0,260.0,14.85,2.698,14.662,25.124
7997.0,3.359,0.871,-33.639,3.007,9.69,5.532,37.856,5.254,3.933,-2.737,0.0,39.7,40.8,9.899,2.852,16.111,12.862,15.955,14.671,-3.148,26.559,0.0,259.24,,268.0,260.0,14.966,2.709,14.44,25.045
7997.5,3.359,0.871,-33.639,3.007,9.69,5.532,37.856,5.254,3.933,-2.737,0.0,39.7,40.8,9.899,2.852,16.026,13.055,15.987,14.586,-3.148,26.559,0.0,260.14,,268.0,260.0,14.9,2.72,14.616,24.961
7998.0,3.359,0.871,-33.639,3.007,9.69,5.582,37.854,5.245,3.958,-2.743,0.0,39.758,40.84,9.899,2.852,16.036,12.622,15.936,14.52,-3.151,26.554,0.0,260.14,,268.0,260.0,14.913,2.73,14.478,24.932
7998.5,3.359,0.871,-33.639,3.007,9.69,5.582,37.854,5.245,3.958,-2.743,0.0,39.8,40.8,9.899,2.852,16.05,12.471,15.902,14.526,-3.151,26.554,0.0,260.44,,268.0,260.0,14.779,2.74,14.45,24.957
7999.0,2.881,0.727,-34.882,2.989,9.7,5.582,37.854,5.245,3.958,-2.743,0.0,39.8,40.8,9.693,2.866,15.986,12.618,15.904,14.538,-3.151,26.554,0.0,260.44,,268.0,260.0,14.761,2.753,14.571,25.011
7999.5,2.881,0.727,-34.882,2.989,9.7,5.582,37.854,5.245,3.958,-2.743,0.0,39.8,40.8,9.693,2.866,15.921,12.552,15.843,14.214,-3.151,26.554,0.0,260.54,,268.0,260.0,14.761,2.753,14.538,25.016
8000.0,2.881,0.727,-34.882,2.989,9.7,5.582,37.854,5.245,3.958,-2.743,0.0,39.8,40.8,9.693,2.866,15.823,12.694,15.802,14.213,-3.151,26.554,0.0,260.54,,268.0,260.0,14.633,2.755,14.38,25.052
8000.5,2.881,0.727,-34.882,2.989,9.7,5.582,37.854,5.245,3.958,-2.743,0.0,39.8,40.8,9.693,2.866,15.961,12.265,15.796,14.271,-3.151,26.554,0.0,260.64,,268.0,260.0,14.633,2.757,14.458,25.083
8001.0,2.881,0.727,-34.882,2.989,9.7,5.582,37.854,5.245,3.958,-2.743,0.0,39.8,40.8,9.693,2.866,15.929,13.022,15.814,14.392,-3.151,26.554,0.0,260.64,,268.0,260.0,14.573,2.759,14.492,25.079
8001.5,2.881,0.727,-34.882,2.989,9.7,5.589,37.905,5.249,4.013,-2.756,0.0,39.762,40.84,9.693,2.866,15.809,12.387,15.758,14.114,-3.165,26.536,0.0,260.54,,268.0,260.0,14.789,2.761,14.468,25.073
8002.0,2.881,0.727,-34.882,2.989,9.7,5.589,37.905,5.249,4.013,-2.756,0.0,39.8,40.8,9.693,2.866,15.917,12.345,15.766,14.311,-3.165,26.536,0.0,260.54,,268.0,260.0,14.517,2.763,14.442,25.101
8002.5,2.688,0.687,-33.711,3.047,9.677,5.589,37.905,5.249,4.013,-2.756,0.0,39.8,40.8,9.848,2.758,15.939,12.455,15.783,14.35,-3.165,26.536,0.0,260.54,,268.0,260.0,14.585,2.765,14.412,25.102
8003.0,2.688,0.687,-33.711,3.047,9.677,5.589,37.905,5.249,4.013,-2.756,0.0,39.8,40.8,9.848,2.758,15.867,12.638,15.758,14.409,-3.165,26.536,0.0,260.54,,268.0,260.0,14.632,2.764,14.401,25.094
8003.5,2.688,0.687,-33.711,3.047,9.677,5.589,37.905,5.249,4.013,-2.756,0.0,39.8,40.8,9.848,2.758,15.831,12.925,15.821,14.321,-3.165,26.536,0.0,260.44,,268.0,260.0,14.668,2.762,14.604,25.12
8004.0,2.688,0.687,-33.711,3.047,9.677,5.589,37.905,5.249,4.013,-2.756,0.0,39.8,40.8,9.848,2.758,15.899,12.65,15.787,14.435,-3.165,26.536,0.0,260.44,,268.0,260.0,14.724,2.761,14.565,25.109
8004.5,2.688,0.687,-33.711,3.047,9.677,5.591,37.898,5.222,4.02,-2.746,0.0,39.774,40.867,9.848,2.758,15.852,12.841,15.785,14.356,-3.156,26.542,0.0,260.44,,268.0,260.0,14.693,2.76,14.49,25.111
8005.0,2.688,0.687,-33.711,3.047,9.677,5.591,37.898,5.222,4.02,-2.746,0.0,39.8,40.9,9.848,2.758,15.843,12.677,15.796,14.251,-3.156,26.542,0.0,260.44,,268.0,260.0,14.709,2.759,14.523,25.094
8005.5,3.258,0.824,-34.897,2.97,9.689,5.591,37.898,5.222,4.02,-2.746,0.0,39.8,40.9,9.749,3.154,15.882,12.34,15.748,14.297,-3.156,26.542,0.0,260.34,,268.0,260.0,14.642,2.758,14.516,25.064
8006.0,3.258,0.824,-34.897,2.97,9.689,5.591,37.898,5.222,4.02,-2.746,0.0,39.8,40.9,9.749,3.154,15.777,12.955,15.772,14.294,-3.156,26.542,0.0,260.34,,268.0,260.0,14.567,2.766,14.563,25.031
8006.5,3.258,0.824,-34.897,2.97,9.689,5.591,37.898,5.222,4.02,-2.746,0.0,39.8,40.9,9.749,3.154,15.891,13.142,15.806,14.463,-3.156,26.542,0.0,260.34,,268.0,260.0,14.699,2.774,14.549,25.019
8007.0,3.258,0.824,-34.897,2.97,9.689,5.591,37.898,5.222,4.02,-2.746,0.0,39.8,40.9,9.749,3.154,15.858,12.547,15.757,14.282,-3.156,26.542,0.0,260.34,,268.0,260.0,14.826,2.782,14.393,25.009
8007.5,3.258,0.824,-34.897,2.97,9.689,5.591,37.898,5.222,4.02,-2.746,0.0,39.8,40.9,9.749,3.154,15.887,12.608,15.801,14.208,-3.156,26.542,0.0,260.64,,268.0,260.0,14.611,2.79,14.451,24.928
8008.0,3.258,0.824,-34.897,2.97,9.689,5.595,37.901,5.242,4.054,-2.755,0.0,39.786,40.852,9.749,3.154,15.8,12.502,15.758,14.227,-3.159,26.537,0.0,260.64,,268.0,260.0,14.626,2.797,14.485,24.891
8008.5,3.258,0.824,-34.897,2.97,9.689,5.595,37.901,5.242,4.054,-2.755,0.0,39.8,40.9,9.749,3.154,15.847,12.397,15.729,14.297,-3.159,26.537,0.0,260.24,,268.0,260.0,14.572,2.805,14.313,24.948
8009.0,3.221,0.721,-35.209,2.942,9.688,5.595,37.901,5.242,4.054,-2.755,0.0,39.8,40.9,9.707,3.011,15.92,12.674,15.809,14.321,-3.159,26.537,0.0,260.24,,268.0,260.0,14.568,2.812,14.406,25.003
8009.5,3.221,0.721,-35.209,2.942,9.688,5.595,37.901,5.242,4.054,-2.755,0.0,39.8,40.9,9.707,3.011,15.89,12.548,15.795,14.387,-3.159,26.537,0.0,260.04,,268.0,260.0,14.681,2.819,14.583,24.978
8010.0,3.221,0.721,-35.209,2.942,9.688,5.595,37.901,5.242,4.054,-2.755,0.0,39.8,40.9,9.707,3.011,15.914,12.37,15.789,14.27,-3.159,26.537,0.0,260.04,,268.0,260.0,14.655,2.826,14.522,24.98
8010.5,3.221,0.721,-35.209,2.942,9.688,5.595,37.901,5.242,4.054,-2.755,0.0,39.8,40.9,9.707,3.011,15.865,12.839,15.815,14.457,-3.159,26.537,0.0,260.34,,268.0,260.0,14.586,2.832,14.408,24.946
8011.0,3.221,0.721,-35.209,2.942,9.688,5.594,37.903,5.245,4.062,-2.722,0.0,39.8,40.93,9.707,3.011,15.841,12.734,15.803,14.25,-3.165,26.533,0.0,260.34,,268.0,260.0,14.744,2.838,14.527,24.9
8011.5,3.221,0.721,-35.209,2.942,9.688,5.594,37.903,5.245,4.062,-2.722,0.0,39.8,40.9,9.707,3.011,15.914,12.526,15.791,14.293,-3.165,26.533,0.0,260.64,,268.0,260.0,14.657,2.845,14.533,24.867
8012.0,2.628,0.735,-34.061,3.057,9.647,5.594,37.903,5.245,4.062,-2.722,0.0,39.8,40.9,9.752,2.945,15.943,12.206,15.794,14.143,-3.165,26.533,0.0,260.64,,268.0,260.0,14.631,2.851,14.451,24.822
8012.5,2.628,0.735,-34.061,3.057,9.647,5.594,37.903,5.245,4.062,-2.722,0.0,39.8,40.9,9.752,2.945,15.857,12.325,15.738,14.181,-3.165,26.533,0.0,260.34,,268.0,260.0,14.521,2.847,14.207,24.75
8013.0,2.628,0.735,-34.061,3.057,9.647,5.594,37.903,5.245,4.062,-2.722,0.0,39.8,40.9,9.752,2.945,15.695,12.241,15.667,14.103,-3.165,26.533,0.0,260.34,,268.0,260.0,14.525,2.844,14.384,24.796
8013.5,2.628,0.735,-34.061,3.057,9.647,5.594,37.903,5.245,4.062,-2.722,0.0,39.8,40.9,9.752,2.945,15.729,12.944,15.704,14.244,-3.165,26.533,0.0,259.94,,268.0,260.0,14.426,2.84,14.399,24.795
8014.0,2.628,0.735,-34.061,3.057,9.647,5.583,37.938,5.223,4.103,-2.756,0.0,39.81,40.948,9.752,2.945,15.82,12.444,15.705,14.148,-3.166,26.529,0.0,259.94,,268.0,260.0,14.655,2.837,14.375,24.797
8014.5,2.628,0.735,-34.061,3.057,9.647,5.583,37.938,5.223,4.103,-2.756,0.0,39.8,40.9,9.752,2.945,15.665,12.351,15.658,14.104,-3.166,26.529,0.0,260.44,,268.0,260.0,14.529,2.833,14.303,24.789
8015.0,2.628,0.735,-34.061,3.057,9.647,5.583,37.938,5.223,4.103,-2.756,0.0,39.8,40.9,9.752,2.945,15.702,11.745,15.59,13.821,-3.166,26.529,0.0,260.44,,268.0,260.0,14.445,2.83,14.188,24.774
8015.5,2.537,0.659,-34.48,3.039,9.586,5.583,37.938,5.223,4.103,-2.756,0.0,39.8,40.9,9.798,3.016,15.648,12.664,15.565,14.14,-3.166,26.529,0.0,260.14,,268.0,260.0,14.215,2.826,14.208,24.737
8016.0,2.537,0.659,-34.48,3.039,9.586,5.583,37.938,5.223,4.103,-2.756,0.0,39.8,40.9,9.798,3.016,15.561,12.902,15.592,14.098,-3.166,26.529,0.0,260.14,,268.0,260.0,14.504,2.822,14.385,24.662
8016.5,2.537,0.659,-34.48,3.039,9.586,5.583,37.938,5.223,4.103,-2.756,0.0,39.8,40.9,9.798,3.016,15.733,12.332,15.612,14.072,-3.166,26.529,0.0,260.34,,268.0,260.0,14.538,2.817,14.314,24.667
8017.0,2.537,0.659,-34.48,3.039,9.586,5.583,37.938,5.223,4.103,-2.756,0.0,39.8,40.9,9.798,3.016,15.73,12.332,15.605,14.089,-3.166,26.529,0.0,260.34,,268.0,260.0,14.437,2.813,14.3,24.685
8017.5,2.537,0.659,-34.48,3.039,9.586,5.604,37.938,5.278,4.12,-2.744,0.0,39.827,40.965,9.798,3.016,15.666,12.449,15.582,14.113,-3.161,26.534,0.0,260.44,,268.0,260.0,14.453,2.808,14.25,24.659
8018.0,2.537,0.659,-34.48,3.039,9.586,5.604,37.938,5.278,4.12,-2.744,0.0,39.8,41.0,9.798,3.016,15.654,12.486,15.595,13.999,-3.161,26.534,0.0,260.44,,268.0,260.0,14.452,2.804,14.345,24.68
8018.5,2.291,0.604,-33.864,3.045,9.734,5.604,37.938,5.278,4.12,-2.744,0.0,39.8,41.0,9.885,2.931,15.697,11.951,15.548,13.986,-3.161,26.534,0.0,260.14,,268.0,260.0,14.434,2.799,14.257,24.703
8019.0,2.291,0.604,-33.864,3.045,9.734,5.604,37.938,5.278,4.12,-2.744,0.0,39.8,41.0,9.885,2.931,15.58,12.251,15.519,14.008,-3.161,26.534,0.0,260.14,,268.0,260.0,14.296,2.791,14.095,24.731
8019.5,2.291,0.604,-33.864,3.045,9.734,5.604,37.938,5.278,4.12,-2.744,0.0,39.8,41.0,9.885,2.931,15.607,12.895,15.573,14.115,-3.161,26.534,0.0,259.94,,268.0,260.0,14.339,2.783,14.389,24.739
8020.0,2.291,0.604,-33.864,3.045,9.734,5.604,37.938,5.278,4.12,-2.744,0.0,39.8,41.0,9.885,2.931,15.572,12.531,15.555,13.987,-3.161,26.534,0.0,259.94,,268.0,260.0,14.548,2.775,14.294,24.761
8020.5,2.291,0.604,-33.864,3.045,9.734,5.595,37.936,5.242,4.149,-2.75,0.0,39.831,40.951,9.885,2.931,15.651,12.119,15.531,13.894,-3.157,26.535,0.0,260.14,,268.0,260.0,14.411,2.767,14.23,24.757
8021.0,2.291,0.604,-33.864,3.045,9.734,5.595,37.936,5.242,4.149,-2.75,0.0,39.8,41.0,9.885,2.931,15.46,12.323,15.454,13.861,-3.157,26.535,0.0,260.14,,268.0,260.0,14.299,2.759,14.071,24.78
8021.5,2.291,0.604,-33.864,3.045,9.734,5.595,37.936,5.242,4.149,-2.75,0.0,39.8,41.0,9.885,2.931,15.621,12.297,15.511,13.937,-3.157,26.535,0.0,259.84,,268.0,260.0,14.275,2.751,14.239,24.774
8022.0,3.148,0.727,-35.209,2.972,9.715,5.595,37.936,5.242,4.149,-2.75,0.0,39.8,41.0,9.673,3.113,15.628,12.234,15.516,14.054,-3.157,26.535,0.0,259.84,,268.0,260.0,14.341,2.744,14.252,24.777
8022.5,3.148,0.727,-35.209,2.972,9.715,5.595,37.936,5.242,4.149,-2.75,0.0,39.8,41.0,9.673,3.113,15.608,11.724,15.483,13.72,-3.157,26.535,0.0,259.44,,268.0,260.0,14.358,2.75,14.147,24.733
8023.0,3.148,0.727,-35.209,2.972,9.715,5.595,37.936,5.242,4.149,-2.75,0.0,39.8,41.0,9.673,3.113,15.495,12.167,15.442,13.921,-3.157,26.535,0.0,259.44,,268.0,260.0,14.134,2.757,14.041,24.618
8023.5,3.148,0.727,-35.209,2.972,9.715,5.595,37.936,5.242,4.149,-2.75,0.0,39.8,41.0,9.673,3.113,15.563,12.414,15.492,14.038,-3.157,26.535,0.0,259.84,,268.0,260.0,14.256,2.763,14.224,24.637
8024.0,3.148,0.727,-35.209,2.972,9.715,5.603,37.949,5.273,4.168,-2.744,0.0,39.842,40.918,9.673,3.113,15.56,12.417,15.517,13.95,-3.159,26.541,0.0,259.84,,268.0,260.0,14.377,2.769,14.054,24.524
8024.5,3.148,0.727,-35.209,2.972,9.715,5.603,37.949,5.273,4.168,-2.744,0.0,39.8,40.9,9.673,3.113,15.491,12.102,15.421,13.889,-3.159,26.541,0.0,260.34,,268.0,260.0,14.361,2.776,14.035,24.381
8025.0,2.343,0.599,-35.048,3.058,9.722,5.603,37.949,5.273,4.168,-2.744,0.0,39.8,40.9,9.659,2.931,15.508,11.634,15.39,13.732,-3.159,26.541,0.0,260.34,,268.0,260.0,14.226,2.782,14.008,24.165
8025.5,2.343,0.599,-35.048,3.058,9.722,5.603,37.949,5.273,4.168,-2.744,0.0,39.8,40.9,9.659,2.931,15.491,12.666,15.423,13.961,-3.159,26.541,0.0,259.74,,268.0,260.0,14.066,2.775,14.082,24.098
8026.0,2.343,0.599,-35.048,3.058,9.722,5.603,37.949,5.273,4.168,-2.744,0.0,39.8,40.9,9.659,2.931,15.372,12.752,15.395,13.958,-3.159,26.541,0.0,259.74,,268.0,260.0,14.385,2.768,14.194,23.935
8026.5,2.343,0.599,-35.048,3.058,9.722,5.603,37.949,5.273,4.168,-2.744,0.0,39.8,40.9,9.659,2.931,15.54,11.91,15.406,13.927,-3.159,26.541,0.0,259.14,,268.0,260.0,14.369,2.761,14.283,23.86
8027.0,2.343,0.599,-35.048,3.058,9.722,5.609,37.947,5.261,4.197,-2.749,0.0,39.842,40.924,9.659,2.931,15.442,12.694,15.424,13.927,-3.166,26.531,0.0,259.14,,268.0,260.0,14.196,2.754,14.193,23.895
8027.5,2.343,0.599,-35.048,3.058,9.722,5.609,37.947,5.261,4.197,-2.749,0.0,39.8,40.9,9.659,2.931,15.543,12.235,15.436,14.075,-3.166,26.531,0.0,259.24,,268.0,260.0,14.372,2.747,14.217,24.004
8028.0,2.818,0.725,-33.951,3.049,9.729,5.609,37.947,5.261,4.197,-2.749,0.0,39.8,40.9,9.854,2.915,15.542,12.657,15.495,14.006,-3.166,26.531,0.0,259.24,,268.0,260.0,14.322,2.74,14.332,24.1
8028.5,2.818,0.725,-33.951,3.049,9.729,5.609,37.947,5.261,4.197,-2.749,0.0,39.8,40.9,9.854,2.915,15.541,12.396,15.461,14.0,-3.166,26.531,0.0,259.94,,268.0,260.0,14.425,2.742,14.303,24.208
8029.0,2.818,0.725,-33.951,3.049,9.729,5.609,37.947,5.261,4.197,-2.749,0.0,39.8,40.9,9.854,2.915,15.606,12.274,15.479,14.131,-3.166,26.531,0.0,259.94,,268.0,260.0,14.35,2.743,14.201,24.326
8029.5,2.818,0.725,-33.951,3.049,9.729,5.609,37.947,5.261,4.197,-2.749,0.0,39.8,40.9,9.854,2.915,15.542,12.751,15.53,14.048,-3.166,26.531,0.0,259.74,,268.0,260.0,14.373,2.744,14.339,24.354
8030.0,2.818,0.725,-33.951,3.049,9.729,5.609,37.947,5.261,4.197,-2.749,0.0,39.8,40.9,9.854,2.915,15.657,12.286,15.523,14.118,-3.166,26.531,0.0,259.74,,268.0,260.0,14.468,2.745,14.238,24.488
