t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8030.5,2.818,0.725,-33.951,3.049,9.729,5.618,37.915,5.261,4.205,-2.74,0.0,39.84,40.958,9.854,2.915,15.614,12.853,15.543,14.252,-3.172,26.536,0.0,259.24,,268.0,260.0,14.396,2.747,14.404,24.529
8031.0,2.818,0.725,-33.951,3.049,9.729,5.618,37.915,5.261,4.205,-2.74,0.0,39.8,41.0,9.854,2.915,15.638,12.682,15.562,14.122,-3.172,26.536,0.0,259.24,,268.0,260.0,14.565,2.748,14.326,24.576
8031.5,2.955,0.681,-35.209,2.998,9.752,5.618,37.915,5.261,4.205,-2.74,0.0,39.8,41.0,9.687,2.866,15.637,12.594,15.551,14.16,-3.172,26.536,0.0,259.84,,268.0,260.0,14.501,2.749,14.271,24.598
8032.0,2.955,0.681,-35.209,2.998,9.752,5.618,37.915,5.261,4.205,-2.74,0.0,39.8,41.0,9.687,2.866,15.57,12.578,15.531,14.028,-3.172,26.536,0.0,259.84,,268.0,260.0,14.486,2.752,14.306,24.629
8032.5,2.955,0.681,-35.209,2.998,9.752,5.618,37.915,5.261,4.205,-2.74,0.0,39.8,41.0,9.687,2.866,15.574,12.249,15.497,13.884,-3.172,26.536,0.0,260.24,,268.0,260.0,14.427,2.756,14.285,24.684
8033.0,2.955,0.681,-35.209,2.998,9.752,5.618,37.915,5.261,4.205,-2.74,0.0,39.8,41.0,9.687,2.866,15.626,12.246,15.482,13.991,-3.172,26.536,0.0,260.24,,268.0,260.0,14.301,2.759,14.29,24.801
8033.5,2.955,0.681,-35.209,2.998,9.752,5.605,37.944,5.271,4.245,-2.733,0.0,39.854,40.904,9.687,2.866,15.59,12.024,15.463,14.001,-3.156,26.538,0.0,260.64,,268.0,260.0,14.336,2.762,14.242,24.738
8034.0,2.955,0.681,-35.209,2.998,9.752,5.605,37.944,5.271,4.245,-2.733,0.0,39.9,40.9,9.687,2.866,15.595,12.689,15.493,14.139,-3.156,26.538,0.0,260.64,,268.0,260.0,14.269,2.765,14.305,24.618
8034.5,2.37,0.671,-33.968,3.066,9.664,5.605,37.944,5.271,4.245,-2.733,0.0,39.9,40.9,9.794,2.906,15.528,12.821,15.486,14.073,-3.156,26.538,0.0,260.44,,268.0,260.0,14.479,2.768,14.35,24.727
8035.0,2.37,0.671,-33.968,3.066,9.664,5.605,37.944,5.271,4.245,-2.733,0.0,39.9,40.9,9.794,2.906,15.48,12.583,15.435,13.973,-3.156,26.538,0.0,260.44,,268.0,260.0,14.477,2.762,14.302,24.723
8035.5,2.37,0.671,-33.968,3.066,9.664,5.605,37.944,5.271,4.245,-2.733,0.0,39.9,40.9,9.794,2.906,15.682,12.21,15.508,14.149,-3.156,26.538,0.0,260.44,,268.0,260.0,14.368,2.755,14.224,24.692
8036.0,2.37,0.671,-33.968,3.066,9.664,5.605,37.944,5.271,4.245,-2.733,0.0,39.9,40.9,9.794,2.906,15.647,12.912,15.59,14.321,-3.156,26.538,0.0,260.44,,268.0,260.0,14.387,2.749,14.327,24.669
8036.5,2.37,0.671,-33.968,3.066,9.664,5.605,37.944,5.271,4.245,-2.733,0.0,39.9,40.9,9.794,2.906,15.715,12.218,15.548,14.101,-3.156,26.538,0.0,260.44,,268.0,260.0,14.618,2.743,14.292,24.656
8037.0,2.37,0.671,-33.968,3.066,9.664,5.595,37.906,5.292,4.256,-2.74,0.0,39.839,40.871,9.794,2.906,15.691,12.534,15.551,14.194,-3.161,26.532,0.0,260.44,,268.0,260.0,14.396,2.737,14.266,24.707
8037.5,2.37,0.671,-33.968,3.066,9.664,5.595,37.906,5.292,4.256,-2.74,0.0,39.8,40.9,9.794,2.906,15.627,13.128,15.603,14.397,-3.161,26.532,0.0,260.14,,268.0,260.0,14.493,2.731,14.635,24.628
8038.0,3.289,0.809,-35.209,2.973,9.722,5.595,37.906,5.292,4.256,-2.74,0.0,39.8,40.9,9.595,2.874,15.751,13.305,15.679,14.418,-3.161,26.532,0.0,260.14,,268.0,260.0,14.689,2.725,14.421,24.604
8038.5,3.289,0.809,-35.209,2.973,9.722,5.595,37.906,5.292,4.256,-2.74,0.0,39.8,40.9,9.595,2.874,15.832,12.373,15.636,14.213,-3.161,26.532,0.0,260.44,,268.0,260.0,14.788,2.734,14.388,24.602
8039.0,3.289,0.809,-35.209,2.973,9.722,5.595,37.906,5.292,4.256,-2.74,0.0,39.8,40.9,9.595,2.874,15.784,13.192,15.709,14.495,-3.161,26.532,0.0,260.44,,268.0,260.0,14.514,2.743,14.408,24.611
8039.5,3.289,0.809,-35.209,2.973,9.722,5.595,37.906,5.292,4.256,-2.74,0.0,39.8,40.9,9.595,2.874,15.821,12.876,15.753,14.56,-3.161,26.532,0.0,260.04,,268.0,260.0,14.795,2.752,14.442,24.609
8040.0,3.289,0.809,-35.209,2.973,9.722,5.61,37.902,5.244,4.286,-2.729,0.0,39.836,40.909,9.595,2.874,15.917,13.027,15.772,14.486,-3.153,26.527,0.0,260.04,,268.0,260.0,14.752,2.761,14.348,24.671
8040.5,3.289,0.809,-35.209,2.973,9.722,5.61,37.902,5.244,4.286,-2.729,0.0,39.8,40.9,9.595,2.874,15.873,12.697,15.771,14.34,-3.153,26.527,0.0,260.34,,268.0,260.0,14.801,2.77,14.508,24.691
8041.0,1.791,0.542,-33.878,2.945,9.614,5.61,37.902,5.244,4.286,-2.729,0.0,39.8,40.9,9.789,2.94,15.88,12.745,15.736,14.425,-3.153,26.527,0.0,260.34,,268.0,260.0,14.67,2.778,14.672,24.691
8041.5,1.791,0.542,-33.878,2.945,9.614,5.61,37.902,5.244,4.286,-2.729,0.0,39.8,40.9,9.789,2.94,15.819,13.1,15.766,14.394,-3.153,26.527,0.0,260.14,,268.0,260.0,14.697,2.762,14.612,24.716
8042.0,1.791,0.542,-33.878,2.945,9.614,5.61,37.902,5.244,4.286,-2.729,0.0,39.8,40.9,9.789,2.94,15.883,12.838,15.763,14.576,-3.153,26.527,0.0,260.14,,268.0,260.0,14.77,2.746,14.564,24.725
8042.5,1.791,0.542,-33.878,2.945,9.614,5.61,37.902,5.244,4.286,-2.729,0.0,39.8,40.9,9.789,2.94,15.946,12.49,15.795,14.557,-3.153,26.527,0.0,260.14,,268.0,260.0,14.765,2.73,14.445,24.737
8043.0,1.791,0.542,-33.878,2.945,9.614,5.573,37.891,5.278,4.315,-2.736,0.0,39.829,40.877,9.789,2.94,15.981,13.412,15.89,14.67,-3.17,26.526,0.0,260.14,,268.0,260.0,14.697,2.715,14.747,24.773
8043.5,1.791,0.542,-33.878,2.945,9.614,5.573,37.891,5.278,4.315,-2.736,0.0,39.8,40.9,9.789,2.94,15.97,12.814,15.858,14.521,-3.17,26.526,0.0,260.64,,268.0,260.0,14.988,2.7,14.436,24.757
8044.0,1.791,0.542,-33.878,2.945,9.614,5.573,37.891,5.278,4.315,-2.736,0.0,39.8,40.9,9.789,2.94,15.994,12.902,15.864,14.434,-3.17,26.526,0.0,260.64,,268.0,260.0,14.791,2.685,14.587,24.759
8044.5,2.914,0.774,-33.836,3.006,9.62,5.573,37.891,5.278,4.315,-2.736,0.0,39.8,40.9,9.8,2.761,16.027,12.953,15.873,14.652,-3.17,26.526,0.0,261.04,,268.0,260.0,14.799,2.67,14.64,24.712
8045.0,2.914,0.774,-33.836,3.006,9.62,5.573,37.891,5.278,4.315,-2.736,0.0,39.8,40.9,9.8,2.761,15.984,13.584,15.918,14.719,-3.17,26.526,0.0,261.04,,267.0,260.0,14.876,2.674,14.521,24.619
8045.5,2.914,0.774,-33.836,3.006,9.62,5.573,37.891,5.278,4.315,-2.736,0.0,39.8,40.9,9.8,2.761,16.133,12.424,15.922,14.545,-3.17,26.526,0.0,260.84,,267.0,260.0,15.051,2.678,14.634,24.577
8046.0,2.914,0.774,-33.836,3.006,9.62,5.573,37.891,5.278,4.315,-2.736,0.0,39.8,40.9,9.8,2.761,16.022,13.331,15.96,14.639,-3.17,26.526,0.0,260.84,,267.0,260.0,14.756,2.682,14.678,24.602
8046.5,2.914,0.774,-33.836,3.006,9.62,5.56,37.886,5.277,4.34,-2.746,0.0,39.823,40.81,9.8,2.761,16.134,12.446,15.921,14.615,-3.169,26.529,0.0,260.64,,267.0,260.0,14.988,2.686,14.485,24.594
8047.0,2.914,0.774,-33.836,3.006,9.62,5.56,37.886,5.277,4.34,-2.746,0.0,39.8,40.8,9.8,2.761,16.103,13.24,15.999,14.768,-3.169,26.529,0.0,260.64,,267.0,260.0,14.779,2.69,14.565,24.648
8047.5,2.706,0.638,-35.209,2.877,9.747,5.56,37.886,5.277,4.34,-2.746,0.0,39.8,40.8,9.624,3.009,16.146,12.927,15.997,14.674,-3.169,26.529,0.0,260.34,,267.0,260.0,15.028,2.693,14.74,24.678
8048.0,2.706,0.638,-35.209,2.877,9.747,5.56,37.886,5.277,4.34,-2.746,0.0,39.8,40.8,9.624,3.009,16.131,12.585,15.962,14.576,-3.169,26.529,0.0,260.34,,267.0,260.0,14.936,2.693,14.46,24.718
8048.5,2.706,0.638,-35.209,2.877,9.747,5.56,37.886,5.277,4.34,-2.746,0.0,39.8,40.8,9.624,3.009,16.013,12.628,15.927,14.416,-3.169,26.529,0.0,259.94,,267.0,260.0,14.814,2.694,14.685,24.796
8049.0,2.706,0.638,-35.209,2.877,9.747,5.56,37.886,5.277,4.34,-2.746,0.0,39.8,40.8,9.624,3.009,16.021,12.748,15.895,14.582,-3.169,26.529,0.0,259.94,,267.0,260.0,14.746,2.694,14.57,24.857
8049.5,2.706,0.638,-35.209,2.877,9.747,5.57,37.93,5.288,4.387,-2.742,0.0,39.82,40.809,9.624,3.009,16.115,12.851,15.979,14.587,-3.164,26.527,0.0,258.94,,267.0,260.0,14.811,2.694,14.617,24.913
8050.0,2.706,0.638,-35.209,2.877,9.747,5.57,37.93,5.288,4.387,-2.742,0.0,39.8,40.8,9.624,3.009,16.102,12.709,15.934,14.599,-3.164,26.527,0.0,258.94,,268.0,260.0,14.883,2.694,14.66,24.956
8050.5,2.706,0.638,-35.209,2.877,9.747,5.57,37.93,5.288,4.387,-2.742,0.0,39.8,40.8,9.624,3.009,16.033,13.525,15.988,14.753,-3.164,26.527,0.0,259.34,,268.0,260.0,14.836,2.694,14.813,24.991
8051.0,3.367,0.806,-35.209,2.797,9.713,5.57,37.93,5.288,4.387,-2.742,0.0,39.8,40.8,9.639,3.101,16.231,12.818,16.029,14.699,-3.164,26.527,0.0,259.34,,268.0,260.0,15.075,2.695,14.714,24.964
8051.5,3.367,0.806,-35.209,2.797,9.713,5.57,37.93,5.288,4.387,-2.742,0.0,39.8,40.8,9.639,3.101,16.194,13.265,16.05,14.789,-3.164,26.527,0.0,259.34,,268.0,260.0,14.944,2.706,14.705,24.954
8052.0,3.367,0.806,-35.209,2.797,9.713,5.57,37.93,5.288,4.387,-2.742,0.0,39.8,40.8,9.639,3.101,16.187,13.532,16.085,14.845,-3.164,26.527,0.0,259.34,,268.0,260.0,15.074,2.717,14.592,24.994
8052.5,3.367,0.806,-35.209,2.797,9.713,5.57,37.93,5.288,4.387,-2.742,0.0,39.8,40.8,9.639,3.101,16.23,12.627,16.065,14.753,-3.164,26.527,0.0,260.64,,268.0,260.0,15.162,2.727,14.715,25.008
8053.0,3.367,0.806,-35.209,2.797,9.713,5.58,37.901,5.274,4.411,-2.726,0.0,39.815,40.778,9.639,3.101,16.249,13.166,16.124,14.848,-3.158,26.525,0.0,260.64,,268.0,260.0,14.919,2.738,14.908,25.025
8053.5,3.367,0.806,-35.209,2.797,9.713,5.58,37.901,5.274,4.411,-2.726,0.0,39.8,40.8,9.639,3.101,16.287,12.926,16.097,14.847,-3.158,26.525,0.0,260.34,,268.0,260.0,15.097,2.748,14.63,24.996
8054.0,3.048,0.802,-34.531,2.886,9.663,5.58,37.901,5.274,4.411,-2.726,0.0,39.8,40.8,9.813,2.977,16.242,12.986,16.126,14.675,-3.158,26.525,0.0,260.34,,268.0,260.0,15.04,2.758,14.674,24.964
8054.5,3.048,0.802,-34.531,2.886,9.663,5.58,37.901,5.274,4.411,-2.726,0.0,39.8,40.8,9.813,2.977,16.246,12.989,16.066,14.764,-3.158,26.525,0.0,260.64,,268.0,260.0,15.007,2.763,14.759,24.961
8055.0,3.048,0.802,-34.531,2.886,9.663,5.58,37.901,5.274,4.411,-2.726,0.0,39.8,40.8,9.813,2.977,16.146,13.421,16.069,14.71,-3.158,26.525,0.0,260.64,,268.0,260.0,15.016,2.768,14.812,24.919
8055.5,3.048,0.802,-34.531,2.886,9.663,5.58,37.901,5.274,4.411,-2.726,0.0,39.8,40.8,9.813,2.977,16.264,12.606,16.046,14.574,-3.158,26.525,0.0,260.64,,268.0,260.0,15.087,2.772,14.827,24.854
8056.0,3.048,0.802,-34.531,2.886,9.663,5.626,37.919,5.244,4.447,-2.757,0.0,39.786,40.716,9.813,2.977,16.201,13.517,16.074,14.83,-3.159,26.524,0.0,260.64,,268.0,260.0,14.873,2.777,14.602,24.852
8056.5,3.048,0.802,-34.531,2.886,9.663,5.626,37.919,5.244,4.447,-2.757,0.0,39.8,40.7,9.813,2.977,16.157,13.754,16.092,14.999,-3.159,26.524,0.0,260.34,,268.0,260.0,15.155,2.781,14.75,24.823
8057.0,2.839,0.699,-34.68,2.951,9.638,5.626,37.919,5.244,4.447,-2.757,0.0,39.8,40.7,9.776,2.76,16.21,13.285,16.088,14.782,-3.159,26.524,0.0,260.34,,268.0,260.0,15.25,2.786,14.735,24.87
8057.5,2.839,0.699,-34.68,2.951,9.638,5.626,37.919,5.244,4.447,-2.757,0.0,39.8,40.7,9.776,2.76,16.336,13.035,16.153,14.805,-3.159,26.524,0.0,260.34,,268.0,260.0,15.091,2.786,14.752,24.929
8058.0,2.839,0.699,-34.68,2.951,9.638,5.626,37.919,5.244,4.447,-2.757,0.0,39.8,40.7,9.776,2.76,16.274,13.225,16.121,14.836,-3.159,26.524,0.0,260.34,,268.0,260.0,15.082,2.787,14.742,25.019
8058.5,2.839,0.699,-34.68,2.951,9.638,5.626,37.919,5.244,4.447,-2.757,0.0,39.8,40.7,9.776,2.76,16.183,12.973,16.078,14.714,-3.159,26.524,0.0,260.54,,268.0,260.0,15.114,2.788,14.74,25.052
8059.0,2.839,0.699,-34.68,2.951,9.638,5.626,37.919,5.244,4.447,-2.757,0.0,39.8,40.7,9.776,2.76,16.187,12.822,16.07,14.708,-3.159,26.524,0.0,260.54,,268.0,260.0,14.987,2.789,14.708,25.121
8059.5,2.839,0.699,-34.68,2.951,9.638,5.614,37.908,5.261,4.472,-2.746,0.0,39.771,40.735,9.776,2.76,16.257,12.544,16.067,14.726,-3.147,26.524,0.0,260.44,,268.0,260.0,14.947,2.79,14.708,25.092
8060.0,2.839,0.699,-34.68,2.951,9.638,5.614,37.908,5.261,4.472,-2.746,0.0,39.8,40.7,9.776,2.76,16.204,12.541,16.036,14.644,-3.147,26.524,0.0,260.44,,268.0,260.0,14.898,2.791,14.637,25.044
8060.5,3.023,0.695,-35.209,2.976,9.711,5.614,37.908,5.261,4.472,-2.746,0.0,39.8,40.7,9.631,2.937,16.182,12.4,16.017,14.591,-3.147,26.524,0.0,260.04,,268.0,260.0,14.856,2.791,14.606,25.097
8061.0,3.023,0.695,-35.209,2.976,9.711,5.614,37.908,5.261,4.472,-2.746,0.0,39.8,40.7,9.631,2.937,16.132,12.479,15.987,14.66,-3.147,26.524,0.0,260.04,,268.0,260.0,14.797,2.795,14.608,25.108
8061.5,3.023,0.695,-35.209,2.976,9.711,5.614,37.908,5.261,4.472,-2.746,0.0,39.8,40.7,9.631,2.937,16.11,12.71,15.964,14.613,-3.147,26.524,0.0,260.14,,268.0,260.0,14.814,2.799,14.59,25.105
8062.0,3.023,0.695,-35.209,2.976,9.711,5.614,37.908,5.261,4.472,-2.746,0.0,39.8,40.7,9.631,2.937,16.058,12.517,15.959,14.588,-3.147,26.524,0.0,260.14,,268.0,260.0,14.849,2.803,14.557,25.126
8062.5,3.023,0.695,-35.209,2.976,9.711,5.586,37.926,5.267,4.504,-2.753,0.0,39.757,40.676,9.631,2.937,16.073,12.447,15.939,14.613,-3.162,26.523,0.0,260.14,,268.0,260.0,14.78,2.806,14.692,25.14
8063.0,3.023,0.695,-35.209,2.976,9.711,5.586,37.926,5.267,4.504,-2.753,0.0,39.8,40.7,9.631,2.937,16.025,13.325,15.971,14.683,-3.162,26.523,0.0,260.14,,268.0,260.0,14.768,2.81,14.783,25.215
8063.5,2.916,0.752,-34.62,2.956,9.59,5.586,37.926,5.267,4.504,-2.753,0.0,39.8,40.7,9.767,2.949,16.019,13.288,15.941,14.594,-3.162,26.523,0.0,260.14,,268.0,260.0,15.001,2.813,14.679,25.185
8064.0,2.916,0.752,-34.62,2.956,9.59,5.586,37.926,5.267,4.504,-2.753,0.0,39.8,40.7,9.767,2.949,16.13,12.679,15.964,14.643,-3.162,26.523,0.0,260.14,,268.0,260.0,14.961,2.815,14.705,25.078
8064.5,2.916,0.752,-34.62,2.956,9.59,5.586,37.926,5.267,4.504,-2.753,0.0,39.8,40.7,9.767,2.949,16.132,12.67,15.952,14.628,-3.162,26.523,0.0,259.94,,268.0,260.0,14.854,2.817,14.584,25.034
8065.0,2.916,0.752,-34.62,2.956,9.59,5.586,37.926,5.267,4.504,-2.753,0.0,39.8,40.7,9.767,2.949,16.026,13.24,15.958,14.557,-3.162,26.523,0.0,259.94,,268.0,260.0,14.846,2.818,14.717,24.986
8065.5,2.916,0.752,-34.62,2.956,9.59,5.586,37.926,5.267,4.504,-2.753,0.0,39.8,40.7,9.767,2.949,16.055,13.139,15.96,14.638,-3.162,26.523,0.0,259.84,,268.0,260.0,14.945,2.82,14.863,24.942
8066.0,2.916,0.752,-34.62,2.956,9.59,5.585,37.904,5.286,4.507,-2.759,0.0,39.745,40.656,9.767,2.949,16.149,12.903,15.959,14.739,-3.157,26.527,0.0,259.84,,268.0,260.0,14.948,2.821,14.608,24.808
8066.5,2.916,0.752,-34.62,2.956,9.59,5.585,37.904,5.286,4.507,-2.759,0.0,39.7,40.7,9.767,2.949,16.19,12.858,16.008,14.742,-3.157,26.527,0.0,260.14,,268.0,260.0,14.937,2.823,14.67,24.615
8067.0,2.676,0.711,-33.463,3.027,9.61,5.585,37.904,5.286,4.507,-2.759,0.0,39.7,40.7,9.967,2.872,16.095,13.11,16.029,14.609,-3.157,26.527,0.0,260.14,,268.0,260.0,14.949,2.825,14.654,24.536
8067.5,2.676,0.711,-33.463,3.027,9.61,5.585,37.904,5.286,4.507,-2.759,0.0,39.7,40.7,9.967,2.872,16.092,13.422,15.984,14.676,-3.157,26.527,0.0,259.34,,268.0,260.0,14.961,2.822,14.763,24.353
8068.0,2.676,0.711,-33.463,3.027,9.61,5.585,37.904,5.286,4.507,-2.759,0.0,39.7,40.7,9.967,2.872,16.107,12.789,15.983,14.61,-3.157,26.527,0.0,259.34,,268.0,260.0,15.044,2.82,14.669,24.272
8068.5,2.676,0.711,-33.463,3.027,9.61,5.585,37.904,5.286,4.507,-2.759,0.0,39.7,40.7,9.967,2.872,16.135,12.452,15.909,14.385,-3.157,26.527,0.0,259.74,,268.0,260.0,14.872,2.817,14.63,24.194
8069.0,2.676,0.711,-33.463,3.027,9.61,5.576,37.89,5.257,4.524,-2.748,0.0,39.726,40.634,9.967,2.872,15.937,12.223,15.783,14.252,-3.155,26.522,0.0,259.74,,268.0,260.0,14.72,2.815,14.366,24.208
8069.5,2.676,0.711,-33.463,3.027,9.61,5.576,37.89,5.257,4.524,-2.748,0.0,39.7,40.6,9.967,2.872,16.017,12.661,15.875,14.411,-3.155,26.522,0.0,259.84,,268.0,260.0,14.549,2.813,14.431,24.268
8070.0,2.61,0.629,-35.209,3.018,9.637,5.576,37.89,5.257,4.524,-2.748,0.0,39.7,40.6,9.657,3.052,15.851,12.645,15.797,14.307,-3.155,26.522,0.0,259.84,,268.0,260.0,14.741,2.81,14.391,24.15
8070.5,2.61,0.629,-35.209,3.018,9.637,5.576,37.89,5.257,4.524,-2.748,0.0,39.7,40.6,9.657,3.052,16.019,12.384,15.799,14.428,-3.155,26.522,0.0,260.14,,268.0,260.0,14.65,2.807,14.411,24.17
8071.0,2.61,0.629,-35.209,3.018,9.637,5.576,37.89,5.257,4.524,-2.748,0.0,39.7,40.6,9.657,3.052,15.913,13.178,15.824,14.497,-3.155,26.522,0.0,260.14,,268.0,260.0,14.657,2.804,14.638,24.16
8071.5,2.61,0.629,-35.209,3.018,9.637,5.576,37.89,5.257,4.524,-2.748,0.0,39.7,40.6,9.657,3.052,15.958,13.044,15.814,14.499,-3.155,26.522,0.0,259.84,,268.0,260.0,14.853,2.801,14.452,24.085
8072.0,2.61,0.629,-35.209,3.018,9.637,5.601,37.902,5.259,4.55,-2.759,0.0,39.712,40.571,9.657,3.052,16.097,12.941,15.922,14.587,-3.156,26.523,0.0,259.84,,268.0,260.0,14.829,2.798,14.592,24.062
8072.5,2.61,0.629,-35.209,3.018,9.637,5.601,37.902,5.259,4.55,-2.759,0.0,39.7,40.6,9.657,3.052,16.092,13.395,15.955,14.857,-3.156,26.523,0.0,259.24,,268.0,260.0,14.887,2.795,14.645,24.039
8073.0,2.61,0.629,-35.209,3.018,9.637,5.601,37.902,5.259,4.55,-2.759,0.0,39.7,40.6,9.657,3.052,16.06,13.599,15.981,14.804,-3.156,26.523,0.0,259.24,,268.0,260.0,15.075,2.791,14.685,24.045
8073.5,3.187,0.794,-34.387,2.988,9.697,5.601,37.902,5.259,4.55,-2.759,0.0,39.7,40.6,9.794,2.83,16.229,12.846,15.987,14.868,-3.156,26.523,0.0,259.24,,268.0,260.0,15.111,2.789,14.704,23.946
8074.0,3.187,0.794,-34.387,2.988,9.697,5.601,37.902,5.259,4.55,-2.759,0.0,39.7,40.6,9.794,2.83,16.429,13.488,16.21,15.075,-3.156,26.523,0.0,259.24,,268.0,260.0,14.983,2.795,14.798,23.919
8074.5,3.187,0.794,-34.387,2.988,9.697,5.601,37.902,5.259,4.55,-2.759,0.0,39.7,40.6,9.794,2.83,16.354,13.515,16.2,14.948,-3.156,26.523,0.0,259.24,,268.0,260.0,15.3,2.801,14.805,23.874
8075.0,3.187,0.794,-34.387,2.988,9.697,5.601,37.902,5.259,4.55,-2.759,0.0,39.7,40.6,9.794,2.83,16.373,12.69,16.152,14.809,-3.156,26.523,0.0,259.24,,268.0,260.0,15.254,2.808,14.684,23.841
8075.5,3.187,0.794,-34.387,2.988,9.697,5.616,37.823,5.261,4.532,-2.751,0.0,39.692,40.542,9.794,2.83,16.306,13.241,16.14,14.83,-3.162,26.523,0.0,259.94,,268.0,260.0,15.006,2.814,14.671,23.828
8076.0,3.187,0.794,-34.387,2.988,9.697,5.616,37.823,5.261,4.532,-2.751,0.0,39.7,40.5,9.794,2.83,16.236,13.324,16.126,14.776,-3.162,26.523,0.0,259.94,,268.0,260.0,15.129,2.82,14.919,23.806
8076.5,2.537,0.631,-34.72,3.011,9.659,5.616,37.823,5.261,4.532,-2.751,0.0,39.7,40.5,9.687,2.815,16.299,13.005,16.092,14.753,-3.162,26.523,0.0,259.94,,268.0,260.0,15.115,2.826,14.89,23.85
8077.0,2.537,0.631,-34.72,3.011,9.659,5.616,37.823,5.261,4.532,-2.751,0.0,39.7,40.5,9.687,2.815,16.302,12.831,16.062,14.712,-3.162,26.523,0.0,259.94,,268.0,260.0,15.037,2.821,14.653,23.921
8077.5,2.537,0.631,-34.72,3.011,9.659,5.616,37.823,5.261,4.532,-2.751,0.0,39.7,40.5,9.687,2.815,16.199,12.812,16.048,14.765,-3.162,26.523,0.0,258.84,,268.0,260.0,14.976,2.817,14.619,23.968
8078.0,2.537,0.631,-34.72,3.011,9.659,5.616,37.823,5.261,4.532,-2.751,0.0,39.7,40.5,9.687,2.815,16.274,13.583,16.167,14.919,-3.162,26.523,0.0,258.84,,269.0,260.0,14.956,2.812,14.93,23.98
8078.5,2.537,0.631,-34.72,3.011,9.659,5.603,37.861,5.236,4.58,-2.739,0.0,39.681,40.505,9.687,2.815,16.201,12.64,16.074,14.67,-3.166,26.524,0.0,259.24,,269.0,260.0,15.236,2.808,14.611,24.027
8079.0,2.537,0.631,-34.72,3.011,9.659,5.603,37.861,5.236,4.58,-2.739,0.0,39.7,40.5,9.687,2.815,16.263,13.254,16.142,14.867,-3.166,26.524,0.0,259.24,,269.0,260.0,14.896,2.803,14.674,24.076
8079.5,2.537,0.631,-34.72,3.011,9.659,5.603,37.861,5.236,4.58,-2.739,0.0,39.7,40.5,9.687,2.815,16.239,13.05,16.083,14.738,-3.166,26.524,0.0,259.34,,269.0,260.0,15.131,2.799,14.852,24.065
8080.0,2.32,0.612,-33.876,2.972,9.645,5.603,37.861,5.236,4.58,-2.739,0.0,39.7,40.5,9.88,2.984,16.242,12.761,16.035,14.778,-3.166,26.524,0.0,259.34,,269.0,260.0,15.028,2.794,14.62,24.035
8080.5,2.32,0.612,-33.876,2.972,9.645,5.603,37.861,5.236,4.58,-2.739,0.0,39.7,40.5,9.88,2.984,16.223,13.02,16.081,14.723,-3.166,26.524,0.0,259.34,,269.0,260.0,14.954,2.787,14.833,24.005
8081.0,2.32,0.612,-33.876,2.972,9.645,5.603,37.861,5.236,4.58,-2.739,0.0,39.7,40.5,9.88,2.984,16.265,12.883,16.05,14.795,-3.166,26.524,0.0,259.34,,269.0,260.0,15.012,2.779,14.697,23.996
8081.5,2.32,0.612,-33.876,2.972,9.645,5.603,37.861,5.236,4.58,-2.739,0.0,39.7,40.5,9.88,2.984,16.207,12.794,16.038,14.624,-3.166,26.524,0.0,260.04,,269.0,260.0,14.998,2.771,14.702,24.025
8082.0,2.32,0.612,-33.876,2.972,9.645,5.612,37.875,5.266,4.616,-2.758,0.0,39.672,40.515,9.88,2.984,16.28,13.142,16.07,14.942,-3.164,26.514,0.0,260.04,,269.0,260.0,14.916,2.764,14.683,24.045
8082.5,2.32,0.612,-33.876,2.972,9.645,5.612,37.875,5.266,4.616,-2.758,0.0,39.7,40.5,9.88,2.984,16.199,13.27,16.087,14.947,-3.164,26.514,0.0,260.14,,269.0,260.0,15.109,2.757,14.667,24.012
8083.0,2.206,0.601,-33.163,2.983,9.631,5.612,37.875,5.266,4.616,-2.758,0.0,39.7,40.5,9.873,2.921,16.378,13.026,16.132,14.971,-3.164,26.514,0.0,260.14,,269.0,260.0,15.126,2.75,14.646,23.924
8083.5,2.206,0.601,-33.163,2.983,9.631,5.612,37.875,5.266,4.616,-2.758,0.0,39.7,40.5,9.873,2.921,16.255,13.244,16.134,14.887,-3.164,26.514,0.0,260.34,,269.0,260.0,15.127,2.741,14.806,23.798
8084.0,2.206,0.601,-33.163,2.983,9.631,5.612,37.875,5.266,4.616,-2.758,0.0,39.7,40.5,9.873,2.921,16.216,12.65,16.054,14.749,-3.164,26.514,0.0,260.34,,269.0,260.0,15.13,2.732,14.712,23.555
8084.5,2.206,0.601,-33.163,2.983,9.631,5.612,37.875,5.266,4.616,-2.758,0.0,39.7,40.5,9.873,2.921,16.246,13.149,16.114,14.754,-3.164,26.514,0.0,260.54,,269.0,260.0,14.917,2.723,14.627,23.427
8085.0,2.206,0.601,-33.163,2.983,9.631,5.585,37.877,5.267,4.649,-2.752,0.0,39.655,40.477,9.873,2.921,16.236,12.698,16.01,14.754,-3.14,26.524,0.0,260.54,,269.0,260.0,15.066,2.715,14.706,23.405
8085.5,2.206,0.601,-33.163,2.983,9.631,5.585,37.877,5.267,4.649,-2.752,0.0,39.7,40.5,9.873,2.921,16.173,13.296,16.055,14.794,-3.14,26.524,0.0,259.94,,269.0,260.0,14.924,2.706,14.751,23.474
8086.0,2.206,0.601,-33.163,2.983,9.631,5.585,37.877,5.267,4.649,-2.752,0.0,39.7,40.5,9.873,2.921,16.148,12.557,15.968,14.66,-3.14,26.524,0.0,259.94,,269.0,260.0,15.08,2.698,14.565,23.618
8086.5,2.167,0.59,-34.227,3.005,9.634,5.585,37.877,5.267,4.649,-2.752,0.0,39.7,40.5,9.795,2.998,16.139,12.983,15.987,14.766,-3.14,26.524,0.0,259.94,,269.0,260.0,14.833,2.69,14.616,23.66
8087.0,2.167,0.59,-34.227,3.005,9.634,5.585,37.877,5.267,4.649,-2.752,0.0,39.7,40.5,9.795,2.998,16.171,13.539,16.079,14.887,-3.14,26.524,0.0,259.94,,269.0,260.0,14.969,2.682,14.922,23.68
8087.5,2.167,0.59,-34.227,3.005,9.634,5.585,37.877,5.267,4.649,-2.752,0.0,39.7,40.5,9.795,2.998,16.221,13.574,16.094,14.981,-3.14,26.524,0.0,260.44,,269.0,260.0,15.169,2.673,14.866,23.703
8088.0,2.167,0.59,-34.227,3.005,9.634,5.585,37.877,5.267,4.649,-2.752,0.0,39.7,40.5,9.795,2.998,16.437,12.89,16.156,14.955,-3.14,26.524,0.0,260.44,,269.0,260.0,15.217,2.665,14.91,23.79
8088.5,2.167,0.59,-34.227,3.005,9.634,5.591,37.838,5.28,4.632,-2.73,0.0,39.655,40.504,9.795,2.998,16.368,14.03,16.266,15.192,-3.134,26.528,0.0,260.44,,269.0,260.0,15.109,2.657,14.938,23.865
8089.0,2.167,0.59,-34.227,3.005,9.634,5.591,37.838,5.28,4.632,-2.73,0.0,39.7,40.5,9.795,2.998,16.546,13.061,16.276,15.013,-3.134,26.528,0.0,260.44,,269.0,260.0,15.464,2.649,14.951,23.896
8089.5,2.646,0.679,-34.288,2.981,9.677,5.591,37.838,5.28,4.632,-2.73,0.0,39.7,40.5,9.757,2.823,16.518,14.069,16.357,15.392,-3.134,26.528,0.0,260.14,,269.0,260.0,15.224,2.641,15.049,23.909
8090.0,2.646,0.679,-34.288,2.981,9.677,5.591,37.838,5.28,4.632,-2.73,0.0,39.7,40.5,9.757,2.823,16.487,13.553,16.34,15.128,-3.134,26.528,0.0,260.14,,269.0,260.0,15.584,2.641,14.948,23.97
8090.5,2.646,0.679,-34.288,2.981,9.677,5.591,37.838,5.28,4.632,-2.73,0.0,39.7,40.5,9.757,2.823,16.578,13.355,16.375,15.12,-3.134,26.528,0.0,260.44,,269.0,260.0,15.377,2.641,15.001,24.109
8091.0,2.646,0.679,-34.288,2.981,9.677,5.591,37.838,5.28,4.632,-2.73,0.0,39.7,40.5,9.757,2.823,16.471,13.417,16.34,15.066,-3.134,26.528,0.0,260.44,,269.0,260.0,15.357,2.641,14.837,24.159
8091.5,2.646,0.679,-34.288,2.981,9.677,5.578,37.848,5.286,4.676,-2.739,0.0,39.652,40.478,9.757,2.823,16.623,13.137,16.377,15.086,-3.13,26.533,0.0,260.44,,269.0,260.0,15.324,2.641,14.975,23.906
8092.0,2.646,0.679,-34.288,2.981,9.677,5.578,37.848,5.286,4.676,-2.739,0.0,39.7,40.5,9.757,2.823,16.525,13.904,16.403,15.346,-3.13,26.533,0.0,260.44,,269.0,260.0,15.306,2.641,14.881,23.737
8092.5,2.531,0.586,-35.209,2.882,9.671,5.578,37.848,5.286,4.676,-2.739,0.0,39.7,40.5,9.65,2.982,16.523,13.487,16.374,15.191,-3.13,26.533,0.0,260.64,,269.0,260.0,15.545,2.641,14.889,23.615
8093.0,2.531,0.586,-35.209,2.882,9.671,5.578,37.848,5.286,4.676,-2.739,0.0,39.7,40.5,9.65,2.982,16.651,13.294,16.443,15.378,-3.13,26.533,0.0,260.64,,269.0,260.0,15.394,2.639,14.963,23.693
8093.5,2.531,0.586,-35.209,2.882,9.671,5.578,37.848,5.286,4.676,-2.739,0.0,39.7,40.5,9.65,2.982,16.55,13.443,16.428,15.272,-3.13,26.533,0.0,260.34,,269.0,260.0,15.441,2.638,14.981,23.76
8094.0,2.531,0.586,-35.209,2.882,9.671,5.578,37.848,5.286,4.676,-2.739,0.0,39.7,40.5,9.65,2.982,16.483,13.375,16.369,15.085,-3.13,26.533,0.0,260.34,,269.0,260.0,15.423,2.636,14.967,23.865
8094.5,2.531,0.586,-35.209,2.882,9.671,5.578,37.848,5.286,4.676,-2.739,0.0,39.7,40.5,9.65,2.982,16.448,12.615,16.269,14.922,-3.13,26.533,0.0,259.74,,269.0,260.0,15.328,2.634,14.826,23.968
8095.0,2.531,0.586,-35.209,2.882,9.671,5.605,37.855,5.281,4.721,-2.74,0.0,39.642,40.458,9.65,2.982,16.391,13.69,16.304,15.109,-3.146,26.521,0.0,259.74,,269.0,260.0,15.064,2.633,15.117,24.222
8095.5,2.531,0.586,-35.209,2.882,9.671,5.605,37.855,5.281,4.721,-2.74,0.0,39.6,40.5,9.65,2.982,16.501,13.972,16.385,15.246,-3.146,26.521,0.0,260.14,,269.0,260.0,15.374,2.631,15.016,24.294
8096.0,2.842,0.676,-35.209,2.828,9.66,5.605,37.855,5.281,4.721,-2.74,0.0,39.6,40.5,9.758,2.982,16.573,13.379,16.379,15.151,-3.146,26.521,0.0,260.14,,269.0,260.0,15.526,2.629,14.985,24.342
8096.5,2.842,0.676,-35.209,2.828,9.66,5.605,37.855,5.281,4.721,-2.74,0.0,39.6,40.5,9.758,2.982,16.599,13.171,16.394,15.111,-3.146,26.521,0.0,260.34,,269.0,260.0,15.37,2.633,15.008,24.393
8097.0,2.842,0.676,-35.209,2.828,9.66,5.605,37.855,5.281,4.721,-2.74,0.0,39.6,40.5,9.758,2.982,16.602,14.218,16.48,15.485,-3.146,26.521,0.0,260.34,,269.0,260.0,15.319,2.636,15.158,24.45
8097.5,2.842,0.676,-35.209,2.828,9.66,5.605,37.855,5.281,4.721,-2.74,0.0,39.6,40.5,9.758,2.982,16.627,13.846,16.484,15.302,-3.146,26.521,0.0,260.24,,269.0,260.0,15.696,2.64,15.277,24.524
8098.0,2.842,0.676,-35.209,2.828,9.66,5.603,37.849,5.26,4.732,-2.717,0.0,39.642,40.452,9.758,2.982,16.699,12.892,16.431,15.19,-3.135,26.526,0.0,260.24,,269.0,260.0,15.565,2.643,14.988,24.567
8098.5,2.842,0.676,-35.209,2.828,9.66,5.603,37.849,5.26,4.732,-2.717,0.0,39.6,40.5,9.758,2.982,16.605,13.3,16.408,15.194,-3.135,26.526,0.0,259.74,,269.0,260.0,15.303,2.646,14.943,24.688
8099.0,2.354,0.657,-34.237,2.916,9.67,5.603,37.849,5.26,4.732,-2.717,0.0,39.6,40.5,9.777,2.945,16.567,12.958,16.393,15.206,-3.135,26.526,0.0,259.74,,269.0,260.0,15.377,2.649,15.309,24.713
8099.5,2.354,0.657,-34.237,2.916,9.67,5.603,37.849,5.26,4.732,-2.717,0.0,39.6,40.5,9.777,2.945,16.624,14.039,16.517,15.425,-3.135,26.526,0.0,259.74,,269.0,260.0,15.281,2.644,15.358,24.734
8100.0,2.354,0.657,-34.237,2.916,9.67,5.603,37.849,5.26,4.732,-2.717,0.0,39.6,40.5,9.777,2.945,16.769,12.883,16.5,15.238,-3.135,26.526,0.0,259.74,,269.0,260.0,15.651,2.64,15.107,24.731
8100.5,2.354,0.657,-34.237,2.916,9.67,5.603,37.849,5.26,4.732,-2.717,0.0,39.6,40.5,9.777,2.945,16.696,13.974,16.525,15.402,-3.135,26.526,0.0,259.94,,269.0,260.0,15.348,2.635,15.17,24.754
8101.0,2.354,0.657,-34.237,2.916,9.67,5.568,37.854,5.253,4.753,-2.729,0.0,39.628,40.471,9.777,2.945,16.667,14.296,16.582,15.521,-3.143,26.521,0.0,259.94,,269.0,260.0,15.649,2.63,15.541,24.732
8101.5,2.354,0.657,-34.237,2.916,9.67,5.568,37.854,5.253,4.753,-2.729,0.0,39.6,40.5,9.777,2.945,16.888,13.621,16.62,15.453,-3.143,26.521,0.0,259.74,,269.0,260.0,15.767,2.626,15.441,24.77
8102.0,2.354,0.657,-34.237,2.916,9.67,5.568,37.854,5.253,4.753,-2.729,0.0,39.6,40.5,9.777,2.945,16.79,13.69,16.607,15.554,-3.143,26.521,0.0,259.74,,269.0,260.0,15.645,2.621,15.348,24.859
8102.5,2.129,0.565,-33.928,2.93,9.539,5.568,37.854,5.253,4.753,-2.729,0.0,39.6,40.5,9.858,2.825,16.883,13.995,16.666,15.664,-3.143,26.521,0.0,260.34,,269.0,260.0,15.66,2.617,15.636,24.872
8103.0,2.129,0.565,-33.928,2.93,9.539,5.568,37.854,5.253,4.753,-2.729,0.0,39.6,40.5,9.858,2.825,17.011,14.006,16.759,15.622,-3.143,26.521,0.0,260.34,,269.0,260.0,15.802,2.609,15.454,24.934
8103.5,2.129,0.565,-33.928,2.93,9.539,5.568,37.854,5.253,4.753,-2.729,0.0,39.6,40.5,9.858,2.825,16.956,13.554,16.742,15.691,-3.143,26.521,0.0,259.94,,269.0,260.0,15.85,2.601,15.331,24.887
8104.0,2.129,0.565,-33.928,2.93,9.539,5.568,37.854,5.253,4.753,-2.729,0.0,39.6,40.5,9.858,2.825,17.019,14.478,16.859,15.841,-3.143,26.521,0.0,259.94,,269.0,260.0,15.736,2.593,15.539,24.9
8104.5,2.129,0.565,-33.928,2.93,9.539,5.559,37.821,5.234,4.767,-2.721,0.0,39.631,40.518,9.858,2.825,17.03,13.858,16.834,15.769,-3.132,26.523,0.0,260.14,,269.0,260.0,16.049,2.586,15.604,24.961
8105.0,2.129,0.565,-33.928,2.93,9.539,5.559,37.821,5.234,4.767,-2.721,0.0,39.6,40.5,9.858,2.825,17.045,14.004,16.833,15.781,-3.132,26.523,0.0,260.14,,269.0,260.0,15.873,2.578,15.389,25.025
8105.5,3.449,0.82,-35.209,2.798,9.708,5.559,37.821,5.234,4.767,-2.721,0.0,39.6,40.5,9.722,3.052,17.021,13.811,16.824,15.575,-3.132,26.523,0.0,260.44,,269.0,260.0,15.916,2.571,15.474,25.011
8106.0,3.449,0.82,-35.209,2.798,9.708,5.559,37.821,5.234,4.767,-2.721,0.0,39.6,40.5,9.722,3.052,17.012,13.715,16.797,15.737,-3.132,26.523,0.0,260.44,,269.0,260.0,15.808,2.585,15.358,24.968
8106.5,3.449,0.82,-35.209,2.798,9.708,5.559,37.821,5.234,4.767,-2.721,0.0,39.6,40.5,9.722,3.052,17.002,13.936,16.788,15.666,-3.132,26.523,0.0,260.14,,269.0,260.0,15.815,2.599,15.368,24.9
8107.0,3.449,0.82,-35.209,2.798,9.708,5.559,37.821,5.234,4.767,-2.721,0.0,39.6,40.5,9.722,3.052,17.046,14.53,16.879,15.966,-3.132,26.523,0.0,260.14,,269.0,260.0,15.848,2.613,15.503,24.92
8107.5,3.449,0.82,-35.209,2.798,9.708,5.531,37.852,5.26,4.827,-2.725,0.0,39.642,40.503,9.722,3.052,17.046,14.158,16.855,15.717,-3.121,26.532,0.0,259.84,,269.0,260.0,16.105,2.627,15.506,24.934
8108.0,3.449,0.82,-35.209,2.798,9.708,5.531,37.852,5.26,4.827,-2.725,0.0,39.6,40.5,9.722,3.052,17.089,13.427,16.812,15.516,-3.121,26.532,0.0,259.84,,269.0,260.0,15.944,2.641,15.438,24.981
8108.5,3.449,0.82,-35.209,2.798,9.708,5.531,37.852,5.26,4.827,-2.725,0.0,39.6,40.5,9.722,3.052,17.047,13.858,16.809,15.672,-3.121,26.532,0.0,260.14,,269.0,260.0,15.711,2.654,15.467,25.073
8109.0,2.938,0.654,-35.209,2.901,9.671,5.531,37.852,5.26,4.827,-2.725,0.0,39.6,40.5,9.692,2.915,17.047,14.983,16.949,16.246,-3.121,26.532,0.0,260.14,,269.0,260.0,15.846,2.667,15.612,25.083
8109.5,2.938,0.654,-35.209,2.901,9.671,5.531,37.852,5.26,4.827,-2.725,0.0,39.6,40.5,9.692,2.915,17.239,14.264,16.972,15.983,-3.121,26.532,0.0,260.04,,269.0,260.0,16.307,2.671,15.598,25.063
8110.0,2.938,0.654,-35.209,2.901,9.671,5.531,37.852,5.26,4.827,-2.725,0.0,39.6,40.5,9.692,2.915,17.235,14.074,17.025,15.885,-3.121,26.532,0.0,260.04,,269.0,260.0,16.114,2.676,15.549,25.032
8110.5,2.938,0.654,-35.209,2.901,9.671,5.531,37.852,5.26,4.827,-2.725,0.0,39.6,40.5,9.692,2.915,17.372,13.818,17.064,15.941,-3.121,26.532,0.0,260.54,,269.0,260.0,16.055,2.68,15.56,24.992
8111.0,2.938,0.654,-35.209,2.901,9.671,5.556,37.84,5.263,4.847,-2.728,0.0,39.641,40.555,9.692,2.915,17.308,14.846,17.129,16.171,-3.133,26.527,0.0,260.54,,269.0,260.0,16.049,2.684,15.709,24.949
8111.5,2.938,0.654,-35.209,2.901,9.671,5.556,37.84,5.263,4.847,-2.728,0.0,39.6,40.6,9.692,2.915,17.239,14.436,17.07,15.934,-3.133,26.527,0.0,260.94,,269.0,260.0,16.363,2.688,15.692,24.916
8112.0,3.03,0.718,-35.209,2.843,9.683,5.556,37.84,5.263,4.847,-2.728,0.0,39.6,40.6,9.571,2.944,17.299,13.487,16.993,15.708,-3.133,26.527,0.0,260.94,,269.0,260.0,16.17,2.692,15.522,24.9
8112.5,3.03,0.718,-35.209,2.843,9.683,5.556,37.84,5.263,4.847,-2.728,0.0,39.6,40.6,9.571,2.944,17.232,14.181,16.98,15.859,-3.133,26.527,0.0,260.84,,269.0,260.0,15.872,2.698,15.587,24.892
8113.0,3.03,0.718,-35.209,2.843,9.683,5.556,37.84,5.263,4.847,-2.728,0.0,39.6,40.6,9.571,2.944,17.14,14.548,17.017,15.94,-3.133,26.527,0.0,260.84,,269.0,260.0,16.063,2.703,15.526,24.775
8113.5,3.03,0.718,-35.209,2.843,9.683,5.556,37.84,5.263,4.847,-2.728,0.0,39.6,40.6,9.571,2.944,17.274,13.478,16.984,15.814,-3.133,26.527,0.0,260.44,,269.0,260.0,16.161,2.709,15.652,24.72
8114.0,3.03,0.718,-35.209,2.843,9.683,5.535,37.861,5.242,4.888,-2.714,0.0,39.643,40.549,9.571,2.944,17.209,14.252,17.013,15.796,-3.138,26.533,0.0,260.44,,269.0,260.0,15.888,2.714,15.713,24.661
8114.5,3.03,0.718,-35.209,2.843,9.683,5.535,37.861,5.242,4.888,-2.714,0.0,39.6,40.5,9.571,2.944,17.238,13.711,16.931,15.83,-3.138,26.533,0.0,260.34,,269.0,260.0,16.067,2.719,15.612,24.678
8115.0,3.03,0.718,-35.209,2.843,9.683,5.535,37.861,5.242,4.888,-2.714,0.0,39.6,40.5,9.571,2.944,17.229,14.247,17.017,15.894,-3.138,26.533,0.0,260.34,,269.0,260.0,15.927,2.724,15.728,24.691
8115.5,3.071,0.735,-35.209,2.912,9.727,5.535,37.861,5.242,4.888,-2.714,0.0,39.6,40.5,9.693,2.906,17.257,14.987,17.11,16.255,-3.138,26.533,0.0,259.94,,269.0,260.0,16.097,2.729,15.645,24.682
8116.0,3.071,0.735,-35.209,2.912,9.727,5.535,37.861,5.242,4.888,-2.714,0.0,39.6,40.5,9.693,2.906,17.272,14.721,17.123,16.099,-3.138,26.533,0.0,259.94,,269.0,260.0,16.402,2.735,15.865,24.729
8116.5,3.071,0.735,-35.209,2.912,9.727,5.535,37.861,5.242,4.888,-2.714,0.0,39.6,40.5,9.693,2.906,17.473,13.887,17.147,16.059,-3.138,26.533,0.0,260.04,,269.0,260.0,16.304,2.74,15.716,24.724
8117.0,3.071,0.735,-35.209,2.912,9.727,5.535,37.861,5.242,4.888,-2.714,0.0,39.6,40.5,9.693,2.906,17.353,14.59,17.169,16.043,-3.138,26.533,0.0,260.04,,269.0,260.0,16.142,2.746,15.677,24.775
8117.5,3.071,0.735,-35.209,2.912,9.727,5.511,37.847,5.229,4.903,-2.717,0.0,39.656,40.567,9.693,2.906,17.332,13.695,17.062,15.929,-3.132,26.528,0.0,260.04,,269.0,260.0,16.289,2.751,15.676,24.7
8118.0,3.071,0.735,-35.209,2.912,9.727,5.511,37.847,5.229,4.903,-2.717,0.0,39.7,40.6,9.693,2.906,17.329,14.026,17.115,15.87,-3.132,26.528,0.0,260.04,,269.0,260.0,16.005,2.756,15.803,24.716
8118.5,3.252,0.745,-35.209,2.856,9.661,5.511,37.847,5.229,4.903,-2.717,0.0,39.7,40.6,9.726,2.899,17.286,13.468,16.993,15.692,-3.132,26.528,0.0,260.24,,269.0,260.0,16.085,2.762,15.664,24.74
8119.0,3.252,0.745,-35.209,2.856,9.661,5.511,37.847,5.229,4.903,-2.717,0.0,39.7,40.6,9.726,2.899,17.194,13.238,16.917,15.614,-3.132,26.528,0.0,260.24,,269.0,260.0,15.86,2.77,15.552,24.713
8119.5,3.252,0.745,-35.209,2.856,9.661,5.511,37.847,5.229,4.903,-2.717,0.0,39.7,40.6,9.726,2.899,17.224,14.341,17.01,15.855,-3.132,26.528,0.0,259.94,,269.0,260.0,15.741,2.778,15.674,24.692
8120.0,3.252,0.745,-35.209,2.856,9.661,5.511,37.847,5.229,4.903,-2.717,0.0,39.7,40.6,9.726,2.899,17.112,14.221,16.982,15.775,-3.132,26.528,0.0,259.94,,269.0,260.0,16.107,2.785,15.809,24.551
8120.5,3.252,0.745,-35.209,2.856,9.661,5.567,37.892,5.272,4.955,-2.728,0.0,39.659,40.615,9.726,2.899,17.245,13.31,16.898,15.63,-3.127,26.529,0.0,260.14,,269.0,260.0,16.022,2.793,15.517,24.556
8121.0,3.252,0.745,-35.209,2.856,9.661,5.567,37.892,5.272,4.955,-2.728,0.0,39.7,40.6,9.726,2.899,17.212,13.692,16.946,15.775,-3.127,26.529,0.0,260.14,,269.0,260.0,15.771,2.8,15.608,24.568
8121.5,2.377,0.63,-33.615,2.97,9.655,5.567,37.892,5.272,4.955,-2.728,0.0,39.7,40.6,9.901,2.878,17.235,13.544,16.926,15.714,-3.127,26.529,0.0,260.24,,269.0,260.0,15.906,2.808,15.542,24.509
8122.0,2.377,0.63,-33.615,2.97,9.655,5.567,37.892,5.272,4.955,-2.728,0.0,39.7,40.6,9.901,2.878,17.139,14.239,16.964,15.757,-3.127,26.529,0.0,260.24,,269.0,260.0,15.855,2.801,15.66,24.464
8122.5,2.377,0.63,-33.615,2.97,9.655,5.567,37.892,5.272,4.955,-2.728,0.0,39.7,40.6,9.901,2.878,17.021,14.041,16.89,15.63,-3.127,26.529,0.0,260.04,,269.0,260.0,16.025,2.794,15.626,24.429
8123.0,2.377,0.63,-33.615,2.97,9.655,5.567,37.892,5.272,4.955,-2.728,0.0,39.7,40.6,9.901,2.878,17.136,13.387,16.843,15.551,-3.127,26.529,0.0,260.04,,269.0,260.0,15.895,2.787,15.478,24.384
8123.5,2.377,0.63,-33.615,2.97,9.655,5.567,37.892,5.272,4.955,-2.728,0.0,39.7,40.6,9.901,2.878,17.073,13.812,16.836,15.759,-3.127,26.529,0.0,260.14,,269.0,260.0,15.729,2.78,15.515,24.35
8124.0,2.377,0.63,-33.615,2.97,9.655,5.61,37.908,5.269,4.974,-2.723,0.0,39.671,40.687,9.901,2.878,17.069,13.61,16.868,15.618,-3.133,26.521,0.0,260.14,,269.0,260.0,15.87,2.774,15.613,24.269
8124.5,2.377,0.63,-33.615,2.97,9.655,5.61,37.908,5.269,4.974,-2.723,0.0,39.7,40.7,9.901,2.878,17.071,14.525,16.892,15.861,-3.133,26.521,0.0,260.44,,269.0,260.0,15.791,2.767,15.778,24.218
8125.0,3.572,0.856,-35.209,2.977,9.696,5.61,37.908,5.269,4.974,-2.723,0.0,39.7,40.7,9.543,2.912,17.136,13.734,16.887,15.776,-3.133,26.521,0.0,260.44,,269.0,260.0,15.883,2.774,15.594,24.225
8125.5,3.572,0.856,-35.209,2.977,9.696,5.61,37.908,5.269,4.974,-2.723,0.0,39.7,40.7,9.543,2.912,17.061,14.295,16.887,15.702,-3.133,26.521,0.0,260.24,,269.0,260.0,15.883,2.774,15.68,24.25
8126.0,3.572,0.856,-35.209,2.977,9.696,5.61,37.908,5.269,4.974,-2.723,0.0,39.7,40.7,9.543,2.912,17.084,13.957,16.882,15.69,-3.133,26.521,0.0,260.24,,269.0,260.0,15.986,2.787,15.74,24.244
8126.5,3.572,0.856,-35.209,2.977,9.696,5.61,37.908,5.269,4.974,-2.723,0.0,39.7,40.7,9.543,2.912,17.145,13.582,16.842,15.724,-3.133,26.521,0.0,259.44,,269.0,260.0,15.903,2.8,15.613,24.22
8127.0,3.572,0.856,-35.209,2.977,9.696,5.6,37.876,5.285,4.982,-2.707,0.0,39.689,40.702,9.543,2.912,17.043,13.459,16.814,15.672,-3.118,26.522,0.0,259.44,,269.0,260.0,15.823,2.813,15.538,24.171
8127.5,3.572,0.856,-35.209,2.977,9.696,5.6,37.876,5.285,4.982,-2.707,0.0,39.7,40.7,9.543,2.912,17.076,14.436,16.874,15.782,-3.118,26.522,0.0,258.94,,269.0,260.0,15.747,2.825,15.651,24.11
8128.0,3.308,0.748,-35.209,2.915,9.69,5.6,37.876,5.285,4.982,-2.707,0.0,39.7,40.7,9.703,2.992,17.028,14.016,16.838,15.602,-3.118,26.522,0.0,258.94,,270.0,260.0,16.042,2.837,15.626,24.121
8128.5,3.308,0.748,-35.209,2.915,9.69,5.6,37.876,5.285,4.982,-2.707,0.0,39.7,40.7,9.703,2.992,17.038,14.17,16.828,15.699,-3.118,26.522,0.0,259.94,,270.0,260.0,15.871,2.845,15.614,24.02
8129.0,3.308,0.748,-35.209,2.915,9.69,5.6,37.876,5.285,4.982,-2.707,0.0,39.7,40.7,9.703,2.992,17.025,13.966,16.844,15.583,-3.118,26.522,0.0,259.94,,270.0,260.0,15.934,2.853,15.704,24.002
8129.5,3.308,0.748,-35.209,2.915,9.69,5.6,37.876,5.285,4.982,-2.707,0.0,39.7,40.7,9.703,2.992,17.052,13.537,16.77,15.608,-3.118,26.522,0.0,259.74,,270.0,260.0,15.855,2.86,15.539,23.975
8130.0,3.308,0.748,-35.209,2.915,9.69,5.6,37.876,5.285,4.982,-2.707,0.0,39.7,40.7,9.703,2.992,16.997,13.686,16.757,15.509,-3.118,26.522,0.0,259.74,,270.0,260.0,15.742,2.868,15.434,23.932
8130.5,3.308,0.748,-35.209,2.915,9.69,5.582,37.898,5.253,5.017,-2.724,0.0,39.695,40.73,9.703,2.992,16.934,13.894,16.759,15.502,-3.129,26.512,0.0,260.84,,270.0,260.0,15.737,2.875,15.672,23.94
8131.0,3.308,0.748,-35.209,2.915,9.69,5.582,37.898,5.253,5.017,-2.724,0.0,39.7,40.7,9.703,2.992,16.991,13.516,16.721,15.593,-3.129,26.512,0.0,260.84,,270.0,260.0,15.772,2.882,15.491,24.132
8131.5,2.504,0.619,-34.902,3.041,9.69,5.582,37.898,5.253,5.017,-2.724,0.0,39.7,40.7,9.683,2.836,17.001,14.126,16.827,15.704,-3.129,26.512,0.0,261.24,,270.0,260.0,15.705,2.889,15.435,24.183
8132.0,2.504,0.619,-34.902,3.041,9.69,5.582,37.898,5.253,5.017,-2.724,0.0,39.7,40.7,9.683,2.836,17.012,13.505,16.781,15.6,-3.129,26.512,0.0,261.24,,269.0,260.0,15.915,2.883,15.47,24.239
8132.5,2.504,0.619,-34.902,3.041,9.69,5.582,37.898,5.253,5.017,-2.724,0.0,39.7,40.7,9.683,2.836,17.121,13.771,16.845,15.637,-3.129,26.512,0.0,262.34,,269.0,260.0,15.724,2.876,15.561,24.255
8133.0,2.504,0.619,-34.902,3.041,9.69,5.582,37.898,5.253,5.017,-2.724,0.0,39.7,40.7,9.683,2.836,17.071,13.71,16.832,15.661,-3.129,26.512,0.0,262.34,,268.0,260.0,15.844,2.87,15.45,24.316
8133.5,2.504,0.619,-34.902,3.041,9.69,5.566,37.887,5.273,5.021,-2.721,0.0,39.71,40.741,9.683,2.836,17.061,13.578,16.776,15.645,-3.135,26.516,0.0,262.44,,268.0,260.0,15.819,2.864,15.431,24.338
8134.0,2.504,0.619,-34.902,3.041,9.69,5.566,37.887,5.273,5.021,-2.721,0.0,39.7,40.7,9.683,2.836,16.991,14.16,16.843,15.675,-3.135,26.516,0.0,262.44,,267.0,260.0,15.765,2.858,15.53,24.313
8134.5,2.574,0.638,-35.209,2.961,9.76,5.566,37.887,5.273,5.021,-2.721,0.0,39.7,40.7,9.612,2.886,17.088,13.669,16.813,15.574,-3.135,26.516,0.0,262.24,,267.0,260.0,15.917,2.853,15.409,24.412
8135.0,2.574,0.638,-35.209,2.961,9.76,5.566,37.887,5.273,5.021,-2.721,0.0,39.7,40.7,9.612,2.886,17.043,13.114,16.706,15.33,-3.135,26.516,0.0,262.24,,266.0,260.0,15.786,2.848,15.388,24.425
8135.5,2.574,0.638,-35.209,2.961,9.76,5.566,37.887,5.273,5.021,-2.721,0.0,39.7,40.7,9.612,2.886,16.991,13.557,16.713,15.563,-3.135,26.516,0.0,262.04,,266.0,260.0,15.548,2.843,15.516,24.491
8136.0,2.574,0.638,-35.209,2.961,9.76,5.566,37.887,5.273,5.021,-2.721,0.0,39.7,40.7,9.612,2.886,16.986,13.944,16.803,15.602,-3.135,26.516,0.0,262.04,,265.0,260.0,15.706,2.839,15.517,24.517
8136.5,2.574,0.638,-35.209,2.961,9.76,5.568,37.891,5.266,5.054,-2.728,0.0,39.721,40.793,9.612,2.886,16.92,13.943,16.735,15.473,-3.153,26.51,0.0,259.04,,265.0,260.0,15.834,2.835,15.547,24.5
8137.0,2.574,0.638,-35.209,2.961,9.76,5.568,37.891,5.266,5.054,-2.728,0.0,39.7,40.8,9.612,2.886,16.937,13.75,16.726,15.477,-3.153,26.51,0.0,259.04,,265.0,260.0,15.768,2.83,15.518,24.417
8137.5,2.574,0.638,-35.209,2.961,9.76,5.568,37.891,5.266,5.054,-2.728,0.0,39.7,40.8,9.612,2.886,16.917,13.918,16.715,15.465,-3.153,26.51,0.0,259.64,,265.0,260.0,15.722,2.826,15.642,24.318
8138.0,2.381,0.684,-34.059,2.993,9.635,5.568,37.891,5.266,5.054,-2.728,0.0,39.7,40.8,9.808,2.981,16.85,13.932,16.702,15.58,-3.153,26.51,0.0,259.64,,265.0,260.0,15.754,2.822,15.534,24.215
8138.5,2.381,0.684,-34.059,2.993,9.635,5.568,37.891,5.266,5.054,-2.728,0.0,39.7,40.8,9.808,2.981,17.108,13.455,16.776,15.601,-3.153,26.51,0.0,258.64,,265.0,260.0,15.766,2.815,15.519,24.267
8139.0,2.381,0.684,-34.059,2.993,9.635,5.568,37.891,5.266,5.054,-2.728,0.0,39.7,40.8,9.808,2.981,17.045,14.565,16.906,15.851,-3.153,26.51,0.0,258.64,,266.0,260.0,15.735,2.808,15.53,24.236
8139.5,2.381,0.684,-34.059,2.993,9.635,5.568,37.891,5.266,5.054,-2.728,0.0,39.7,40.8,9.808,2.981,17.127,13.546,16.822,15.623,-3.153,26.51,0.0,257.34,,266.0,260.0,16.092,2.801,15.401,24.228
8140.0,2.381,0.684,-34.059,2.993,9.635,5.561,37.879,5.278,5.069,-2.736,0.0,39.737,40.801,9.808,2.981,17.002,14.306,16.857,15.629,-3.145,26.512,0.0,257.34,,267.0,260.0,15.779,2.794,15.595,24.275
8140.5,2.381,0.684,-34.059,2.993,9.635,5.561,37.879,5.278,5.069,-2.736,0.0,39.7,40.8,9.808,2.981,17.079,14.08,16.897,15.674,-3.145,26.512,0.0,256.84,,267.0,260.0,15.949,2.787,15.605,24.302
8141.0,2.932,0.726,-35.209,2.91,9.688,5.561,37.879,5.278,5.069,-2.736,0.0,39.7,40.8,9.651,3.045,17.085,13.795,16.861,15.627,-3.145,26.512,0.0,256.84,,268.0,260.0,15.932,2.781,15.607,24.338
8141.5,2.932,0.726,-35.209,2.91,9.688,5.561,37.879,5.278,5.069,-2.736,0.0,39.7,40.8,9.651,3.045,17.104,13.765,16.83,15.595,-3.145,26.512,0.0,256.54,,268.0,260.0,15.842,2.783,15.631,24.443
8142.0,2.932,0.726,-35.209,2.91,9.688,5.561,37.879,5.278,5.069,-2.736,0.0,39.7,40.8,9.651,3.045,17.042,13.679,16.81,15.597,-3.145,26.512,0.0,256.54,,269.0,260.0,15.823,2.785,15.487,24.523
8142.5,2.932,0.726,-35.209,2.91,9.688,5.561,37.879,5.278,5.069,-2.736,0.0,39.7,40.8,9.651,3.045,17.105,13.698,16.848,15.742,-3.145,26.512,0.0,258.14,,269.0,260.0,15.782,2.788,15.588,24.554
8143.0,2.932,0.726,-35.209,2.91,9.688,5.611,37.88,5.262,5.087,-2.758,0.0,39.748,40.813,9.651,3.045,17.105,14.102,16.926,15.762,-3.156,26.516,0.0,258.14,,270.0,260.0,15.848,2.79,15.648,24.571
8143.5,2.932,0.726,-35.209,2.91,9.688,5.611,37.88,5.262,5.087,-2.758,0.0,39.7,40.8,9.651,3.045,17.159,13.373,16.837,15.609,-3.156,26.516,0.0,259.24,,270.0,260.0,15.974,2.793,15.426,24.595
8144.0,2.932,0.726,-35.209,2.91,9.688,5.611,37.88,5.262,5.087,-2.758,0.0,39.7,40.8,9.651,3.045,17.023,14.088,16.877,15.795,-3.156,26.516,0.0,259.24,,270.0,260.0,15.745,2.795,15.437,24.605
8144.5,2.808,0.723,-34.92,2.918,9.693,5.611,37.88,5.262,5.087,-2.758,0.0,39.7,40.8,9.77,3.116,17.182,13.222,16.839,15.628,-3.156,26.516,0.0,259.04,,270.0,260.0,15.946,2.797,15.342,24.616
8145.0,2.808,0.723,-34.92,2.918,9.693,5.611,37.88,5.262,5.087,-2.758,0.0,39.7,40.8,9.77,3.116,17.043,14.231,16.901,15.68,-3.156,26.516,0.0,259.04,,270.0,260.0,15.718,2.797,15.512,24.613
8145.5,2.808,0.723,-34.92,2.918,9.693,5.611,37.88,5.262,5.087,-2.758,0.0,39.7,40.8,9.77,3.116,17.008,13.458,16.784,15.504,-3.156,26.516,0.0,262.44,,270.0,260.0,15.964,2.797,15.365,24.721
8146.0,2.808,0.723,-34.92,2.918,9.693,5.611,37.88,5.262,5.087,-2.758,0.0,39.7,40.8,9.77,3.116,17.065,13.85,16.867,15.658,-3.156,26.516,0.0,262.44,,269.0,260.0,15.689,2.798,15.439,24.742
8146.5,2.808,0.723,-34.92,2.918,9.693,5.623,37.913,5.267,5.124,-2.749,0.0,39.768,40.869,9.77,3.116,17.05,14.185,16.884,15.692,-3.16,26.519,0.0,262.14,,269.0,260.0,15.86,2.798,15.443,24.838
8147.0,2.808,0.723,-34.92,2.918,9.693,5.623,37.913,5.267,5.124,-2.749,0.0,39.8,40.9,9.77,3.116,17.16,13.571,16.838,15.595,-3.16,26.519,0.0,262.14,,268.0,260.0,15.953,2.798,15.529,24.846
8147.5,2.802,0.666,-35.209,2.961,9.773,5.623,37.913,5.267,5.124,-2.749,0.0,39.8,40.9,9.721,2.898,17.045,13.418,16.761,15.555,-3.16,26.519,0.0,262.44,,268.0,260.0,15.791,2.798,15.322,24.901
8148.0,2.802,0.666,-35.209,2.961,9.773,5.623,37.913,5.267,5.124,-2.749,0.0,39.8,40.9,9.721,2.898,17.09,14.372,16.927,15.793,-3.16,26.519,0.0,262.44,,267.0,260.0,15.694,2.798,15.527,24.958
8148.5,2.802,0.666,-35.209,2.961,9.773,5.623,37.913,5.267,5.124,-2.749,0.0,39.8,40.9,9.721,2.898,17.072,14.183,16.894,15.826,-3.16,26.519,0.0,260.34,,267.0,260.0,16.045,2.798,15.695,24.952
8149.0,2.802,0.666,-35.209,2.961,9.773,5.623,37.913,5.267,5.124,-2.749,0.0,39.8,40.9,9.721,2.898,17.247,13.476,16.92,15.78,-3.16,26.519,0.0,260.34,,267.0,260.0,15.994,2.798,15.573,25.001
8149.5,2.802,0.666,-35.209,2.961,9.773,5.571,37.882,5.257,5.154,-2.746,0.0,39.786,40.902,9.721,2.898,17.12,14.115,16.944,15.72,-3.152,26.533,0.0,260.34,,267.0,260.0,15.856,2.798,15.671,24.982
8150.0,2.802,0.666,-35.209,2.961,9.773,5.571,37.882,5.257,5.154,-2.746,0.0,39.8,40.9,9.721,2.898,17.171,14.625,17.004,16.091,-3.152,26.533,0.0,260.34,,267.0,260.0,15.974,2.798,15.508,24.906
8150.5,2.815,0.729,-33.74,2.922,9.65,5.571,37.882,5.257,5.154,-2.746,0.0,39.8,40.9,9.858,2.925,17.297,14.606,17.104,16.017,-3.152,26.533,0.0,260.24,,267.0,260.0,16.223,2.799,15.747,24.843
8151.0,2.815,0.729,-33.74,2.922,9.65,5.571,37.882,5.257,5.154,-2.746,0.0,39.8,40.9,9.858,2.925,17.332,14.274,17.092,16.093,-3.152,26.533,0.0,260.24,,267.0,260.0,16.256,2.799,15.79,24.748
8151.5,2.815,0.729,-33.74,2.922,9.65,5.571,37.882,5.257,5.154,-2.746,0.0,39.8,40.9,9.858,2.925,17.38,13.778,17.084,15.954,-3.152,26.533,0.0,260.64,,267.0,260.0,16.198,2.799,15.526,24.704
8152.0,2.815,0.729,-33.74,2.922,9.65,5.571,37.882,5.257,5.154,-2.746,0.0,39.8,40.9,9.858,2.925,17.32,14.021,17.097,15.872,-3.152,26.533,0.0,260.64,,267.0,260.0,16.049,2.799,15.6,24.694
8152.5,2.815,0.729,-33.74,2.922,9.65,5.571,37.882,5.257,5.154,-2.746,0.0,39.8,40.9,9.858,2.925,17.359,13.955,17.102,15.924,-3.152,26.533,0.0,259.44,,267.0,260.0,16.077,2.8,15.477,24.655
8153.0,2.815,0.729,-33.74,2.922,9.65,5.537,37.88,5.23,5.177,-2.747,0.0,39.789,40.895,9.858,2.925,17.323,13.627,17.033,15.827,-3.163,26.511,0.0,259.44,,267.0,260.0,16.085,2.8,15.628,24.627
8153.5,2.815,0.729,-33.74,2.922,9.65,5.537,37.88,5.23,5.177,-2.747,0.0,39.8,40.9,9.858,2.925,17.248,14.137,17.049,15.799,-3.163,26.511,0.0,259.84,,267.0,260.0,15.953,2.8,15.683,24.608
8154.0,2.122,0.562,-34.022,2.967,9.529,5.537,37.88,5.23,5.177,-2.747,0.0,39.8,40.9,9.854,2.886,17.176,13.58,16.956,15.614,-3.163,26.511,0.0,259.84,,267.0,260.0,16.058,2.8,15.473,24.626
8154.5,2.122,0.562,-34.022,2.967,9.529,5.537,37.88,5.23,5.177,-2.747,0.0,39.8,40.9,9.854,2.886,17.198,14.045,16.962,15.765,-3.163,26.511,0.0,259.54,,267.0,260.0,15.831,2.789,15.563,24.623
8155.0,2.122,0.562,-34.022,2.967,9.529,5.537,37.88,5.23,5.177,-2.747,0.0,39.8,40.9,9.854,2.886,17.146,14.543,16.979,15.82,-3.163,26.511,0.0,259.54,,267.0,260.0,15.993,2.778,15.767,24.652
8155.5,2.122,0.562,-34.022,2.967,9.529,5.537,37.88,5.23,5.177,-2.747,0.0,39.8,40.9,9.854,2.886,17.232,13.63,16.961,15.632,-3.163,26.511,0.0,259.84,,267.0,260.0,16.122,2.767,15.563,24.611
8156.0,2.122,0.562,-34.022,2.967,9.529,5.57,37.917,5.29,5.217,-2.738,0.0,39.81,40.933,9.854,2.886,17.189,14.117,17.0,15.88,-3.149,26.522,0.0,259.84,,267.0,260.0,15.864,2.757,15.649,24.575
8156.5,2.122,0.562,-34.022,2.967,9.529,5.57,37.917,5.29,5.217,-2.738,0.0,39.8,40.9,9.854,2.886,17.155,14.386,16.984,15.808,-3.149,26.522,0.0,259.44,,267.0,260.0,16.047,2.746,15.722,24.637
8157.0,2.617,0.692,-34.845,2.971,9.636,5.57,37.917,5.29,5.217,-2.738,0.0,39.8,40.9,9.718,3.033,17.284,13.761,17.0,15.766,-3.149,26.522,0.0,259.44,,267.0,260.0,16.083,2.736,15.626,24.624
8157.5,2.617,0.692,-34.845,2.971,9.636,5.57,37.917,5.29,5.217,-2.738,0.0,39.8,40.9,9.718,3.033,17.317,14.595,17.14,16.007,-3.149,26.522,0.0,259.04,,267.0,260.0,15.953,2.734,15.947,24.627
