t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8158.0,2.617,0.692,-34.845,2.971,9.636,5.57,37.917,5.29,5.217,-2.738,0.0,39.8,40.9,9.718,3.033,17.268,14.284,17.091,15.891,-3.149,26.522,0.0,259.04,,267.0,260.0,16.265,2.732,15.631,24.67
8158.5,2.617,0.692,-34.845,2.971,9.636,5.57,37.917,5.29,5.217,-2.738,0.0,39.8,40.9,9.718,3.033,17.343,13.83,17.058,15.775,-3.149,26.522,0.0,259.04,,267.0,260.0,16.134,2.73,15.63,24.69
8159.0,2.617,0.692,-34.845,2.971,9.636,5.572,37.912,5.301,5.24,-2.725,0.0,39.823,40.998,9.718,3.033,17.283,14.534,17.084,15.967,-3.144,26.526,0.0,259.04,,267.0,260.0,16.002,2.729,15.657,24.74
8159.5,2.617,0.692,-34.845,2.971,9.636,5.572,37.912,5.301,5.24,-2.725,0.0,39.8,41.0,9.718,3.033,17.229,14.275,17.051,15.816,-3.144,26.526,0.0,259.34,,267.0,260.0,16.217,2.727,15.641,24.732
8160.0,2.617,0.692,-34.845,2.971,9.636,5.572,37.912,5.301,5.24,-2.725,0.0,39.8,41.0,9.718,3.033,17.233,13.681,17.031,15.689,-3.144,26.526,0.0,259.34,,267.0,260.0,16.093,2.725,15.526,24.746
8160.5,3.1,0.73,-35.209,2.891,9.742,5.572,37.912,5.301,5.24,-2.725,0.0,39.8,41.0,9.632,3.048,17.189,13.873,16.956,15.738,-3.144,26.526,0.0,258.84,,267.0,260.0,15.908,2.723,15.685,24.796
8161.0,3.1,0.73,-35.209,2.891,9.742,5.572,37.912,5.301,5.24,-2.725,0.0,39.8,41.0,9.632,3.048,17.164,13.931,16.95,15.683,-3.144,26.526,0.0,258.84,,268.0,260.0,15.939,2.729,15.743,24.82
8161.5,3.1,0.73,-35.209,2.891,9.742,5.572,37.912,5.301,5.24,-2.725,0.0,39.8,41.0,9.632,3.048,17.197,13.448,16.918,15.676,-3.144,26.526,0.0,258.94,,268.0,260.0,15.932,2.735,15.613,24.826
8162.0,3.1,0.73,-35.209,2.891,9.742,5.572,37.912,5.301,5.24,-2.725,0.0,39.8,41.0,9.632,3.048,17.161,13.902,16.961,15.87,-3.144,26.526,0.0,258.94,,269.0,260.0,15.81,2.741,15.582,24.813
8162.5,3.1,0.73,-35.209,2.891,9.742,5.629,37.942,5.288,5.267,-2.745,0.0,39.833,40.963,9.632,3.048,17.227,14.351,17.038,15.957,-3.147,26.532,0.0,258.34,,269.0,260.0,15.974,2.747,15.632,24.848
8163.0,3.1,0.73,-35.209,2.891,9.742,5.629,37.942,5.288,5.267,-2.745,0.0,39.8,41.0,9.632,3.048,17.254,13.947,17.01,15.9,-3.147,26.532,0.0,258.34,,270.0,260.0,16.143,2.753,15.566,24.835
8163.5,3.249,0.777,-35.209,2.967,9.784,5.629,37.942,5.288,5.267,-2.745,0.0,39.8,41.0,9.583,2.925,17.206,14.535,17.093,15.901,-3.147,26.532,0.0,259.04,,270.0,260.0,16.028,2.759,15.866,24.834
8164.0,3.249,0.777,-35.209,2.967,9.784,5.629,37.942,5.288,5.267,-2.745,0.0,39.8,41.0,9.583,2.925,17.228,14.157,17.046,15.814,-3.147,26.532,0.0,259.04,,270.0,260.0,16.184,2.767,15.682,24.729
8164.5,3.249,0.777,-35.209,2.967,9.784,5.629,37.942,5.288,5.267,-2.745,0.0,39.8,41.0,9.583,2.925,17.264,13.791,16.998,15.715,-3.147,26.532,0.0,260.84,,270.0,260.0,16.061,2.775,15.602,24.622
8165.0,3.249,0.777,-35.209,2.967,9.784,5.629,37.942,5.288,5.267,-2.745,0.0,39.8,41.0,9.583,2.925,17.173,13.732,16.947,15.72,-3.147,26.532,0.0,260.84,,270.0,260.0,15.942,2.783,15.649,24.591
8165.5,3.249,0.777,-35.209,2.967,9.784,5.635,37.94,5.29,5.283,-2.743,0.0,39.838,41.029,9.583,2.925,17.173,13.775,16.925,15.711,-3.151,26.527,0.0,261.44,,270.0,260.0,15.893,2.79,15.534,24.499
8166.0,3.249,0.777,-35.209,2.967,9.784,5.635,37.94,5.29,5.283,-2.743,0.0,39.8,41.0,9.583,2.925,17.095,14.119,16.956,15.614,-3.151,26.527,0.0,261.44,,269.0,260.0,15.896,2.798,15.684,24.451
8166.5,3.249,0.777,-35.209,2.967,9.784,5.635,37.94,5.29,5.283,-2.743,0.0,39.8,41.0,9.583,2.925,17.085,13.825,16.89,15.547,-3.151,26.527,0.0,261.34,,269.0,260.0,15.946,2.805,15.694,24.405
8167.0,2.692,0.7,-33.547,3.002,9.65,5.635,37.94,5.29,5.283,-2.743,0.0,39.8,41.0,9.903,2.887,17.154,14.032,16.918,15.674,-3.151,26.527,0.0,261.34,,268.0,260.0,15.837,2.812,15.484,24.336
8167.5,2.692,0.7,-33.547,3.002,9.65,5.635,37.94,5.29,5.283,-2.743,0.0,39.8,41.0,9.903,2.887,17.004,13.834,16.838,15.688,-3.151,26.527,0.0,261.84,,268.0,260.0,15.945,2.81,15.487,24.274
8168.0,2.692,0.7,-33.547,3.002,9.65,5.635,37.94,5.29,5.283,-2.743,0.0,39.8,41.0,9.903,2.887,17.187,14.32,16.986,15.93,-3.151,26.527,0.0,261.84,,267.0,260.0,15.841,2.808,15.568,24.261
8168.5,2.692,0.7,-33.547,3.002,9.65,5.635,37.94,5.29,5.283,-2.743,0.0,39.8,41.0,9.903,2.887,17.129,14.219,16.976,15.76,-3.151,26.527,0.0,260.24,,267.0,260.0,16.106,2.807,15.562,24.141
8169.0,2.692,0.7,-33.547,3.002,9.65,5.603,37.93,5.3,5.313,-2.737,0.0,39.858,41.01,9.903,2.887,17.12,13.794,16.945,15.624,-3.153,26.543,0.0,260.24,,267.0,260.0,16.021,2.805,15.556,24.087
8169.5,2.692,0.7,-33.547,3.002,9.65,5.603,37.93,5.3,5.313,-2.737,0.0,39.9,41.0,9.903,2.887,17.235,13.793,16.962,15.731,-3.153,26.543,0.0,260.24,,267.0,260.0,15.871,2.803,15.589,24.068
8170.0,2.97,0.697,-35.209,2.979,9.717,5.603,37.93,5.3,5.313,-2.737,0.0,39.9,41.0,9.59,3.072,17.203,13.664,16.942,15.769,-3.153,26.543,0.0,260.24,,267.0,260.0,15.93,2.801,15.496,24.017
8170.5,2.97,0.697,-35.209,2.979,9.717,5.603,37.93,5.3,5.313,-2.737,0.0,39.9,41.0,9.59,3.072,17.115,13.322,16.877,15.621,-3.153,26.543,0.0,260.04,,267.0,260.0,15.894,2.804,15.624,23.897
8171.0,2.97,0.697,-35.209,2.979,9.717,5.603,37.93,5.3,5.313,-2.737,0.0,39.9,41.0,9.59,3.072,17.127,14.768,17.029,15.976,-3.153,26.543,0.0,260.04,,267.0,260.0,15.734,2.806,15.866,23.82
8171.5,2.97,0.697,-35.209,2.979,9.717,5.603,37.93,5.3,5.313,-2.737,0.0,39.9,41.0,9.59,3.072,17.243,13.633,16.996,15.846,-3.153,26.543,0.0,258.44,,267.0,260.0,16.225,2.809,15.521,23.775
8172.0,2.97,0.697,-35.209,2.979,9.717,5.6,37.907,5.298,5.324,-2.752,0.0,39.857,41.006,9.59,3.072,17.185,14.231,17.024,15.799,-3.163,26.537,0.0,258.44,,268.0,260.0,15.929,2.812,15.578,23.803
8172.5,2.97,0.697,-35.209,2.979,9.717,5.6,37.907,5.298,5.324,-2.752,0.0,39.9,41.0,9.59,3.072,17.248,14.044,17.025,15.898,-3.163,26.537,0.0,257.84,,268.0,260.0,16.06,2.814,15.758,23.845
8173.0,2.97,0.697,-35.209,2.979,9.717,5.6,37.907,5.298,5.324,-2.752,0.0,39.9,41.0,9.59,3.072,17.229,14.35,17.051,15.888,-3.163,26.537,0.0,257.84,,269.0,260.0,16.054,2.817,15.638,23.833
8173.5,2.529,0.691,-33.593,2.939,9.643,5.6,37.907,5.298,5.324,-2.752,0.0,39.9,41.0,9.819,2.915,17.244,13.985,17.032,15.765,-3.163,26.537,0.0,257.94,,269.0,260.0,16.129,2.819,15.749,23.774
8174.0,2.529,0.691,-33.593,2.939,9.643,5.6,37.907,5.298,5.324,-2.752,0.0,39.9,41.0,9.819,2.915,17.235,14.021,16.988,15.862,-3.163,26.537,0.0,257.94,,270.0,260.0,16.007,2.815,15.71,23.753
8174.5,2.529,0.691,-33.593,2.939,9.643,5.6,37.907,5.298,5.324,-2.752,0.0,39.9,41.0,9.819,2.915,17.171,14.262,16.988,15.764,-3.163,26.537,0.0,258.74,,270.0,260.0,16.027,2.81,15.741,23.722
8175.0,2.529,0.691,-33.593,2.939,9.643,5.6,37.907,5.298,5.324,-2.752,0.0,39.9,41.0,9.819,2.915,17.22,13.764,16.952,15.819,-3.163,26.537,0.0,258.74,,271.0,260.0,16.046,2.805,15.637,23.673
8175.5,2.529,0.691,-33.593,2.939,9.643,5.561,37.926,5.302,5.362,-2.758,0.0,39.862,40.987,9.819,2.915,17.131,14.364,16.982,15.774,-3.161,26.54,0.0,259.44,,271.0,260.0,15.939,2.801,15.757,23.6
8176.0,2.529,0.691,-33.593,2.939,9.643,5.561,37.926,5.302,5.362,-2.758,0.0,39.9,41.0,9.819,2.915,17.124,13.97,16.958,15.657,-3.161,26.54,0.0,259.44,,271.0,260.0,16.062,2.796,15.747,23.533
8176.5,2.31,0.613,-34.432,2.97,9.721,5.561,37.926,5.302,5.362,-2.758,0.0,39.9,41.0,9.682,2.898,17.181,13.624,16.933,15.68,-3.161,26.54,0.0,259.24,,271.0,260.0,15.927,2.792,15.7,23.495
8177.0,2.31,0.613,-34.432,2.97,9.721,5.561,37.926,5.302,5.362,-2.758,0.0,39.9,41.0,9.682,2.898,17.111,14.417,16.942,15.771,-3.161,26.54,0.0,259.24,,271.0,260.0,15.855,2.784,15.736,23.492
8177.5,2.31,0.613,-34.432,2.97,9.721,5.561,37.926,5.302,5.362,-2.758,0.0,39.9,41.0,9.682,2.898,17.094,14.08,16.952,15.719,-3.161,26.54,0.0,263.04,,271.0,260.0,16.06,2.776,15.66,23.482
8178.0,2.31,0.613,-34.432,2.97,9.721,5.561,37.926,5.302,5.362,-2.758,0.0,39.9,41.0,9.682,2.898,17.17,13.977,16.939,15.822,-3.161,26.54,0.0,263.04,,270.0,260.0,15.962,2.769,15.851,23.415
8178.5,2.31,0.613,-34.432,2.97,9.721,5.558,37.934,5.279,5.388,-2.725,0.0,39.876,41.005,9.682,2.898,17.232,13.946,17.001,15.912,-3.142,26.557,0.0,262.34,,270.0,260.0,15.977,2.761,15.786,23.407
8179.0,2.31,0.613,-34.432,2.97,9.721,5.558,37.934,5.279,5.388,-2.725,0.0,39.9,41.0,9.682,2.898,17.171,14.548,17.04,15.918,-3.142,26.557,0.0,262.34,,269.0,260.0,16.023,2.754,15.841,23.431
8179.5,3.329,0.769,-35.209,2.894,9.75,5.558,37.934,5.279,5.388,-2.725,0.0,39.9,41.0,9.712,3.044,17.262,13.909,17.042,15.813,-3.142,26.557,0.0,262.74,,269.0,260.0,16.169,2.746,15.814,23.466
8180.0,3.329,0.769,-35.209,2.894,9.75,5.558,37.934,5.279,5.388,-2.725,0.0,39.9,41.0,9.712,3.044,17.292,14.367,17.058,15.97,-3.142,26.557,0.0,262.74,,268.0,260.0,16.006,2.756,15.726,23.576
8180.5,3.329,0.769,-35.209,2.894,9.75,5.558,37.934,5.279,5.388,-2.725,0.0,39.9,41.0,9.712,3.044,17.227,14.36,17.1,15.945,-3.142,26.557,0.0,262.34,,268.0,260.0,16.172,2.765,15.966,23.696
8181.0,3.329,0.769,-35.209,2.894,9.75,5.558,37.934,5.279,5.388,-2.725,0.0,39.9,41.0,9.712,3.044,17.346,13.66,17.079,15.92,-3.142,26.557,0.0,262.34,,267.0,260.0,16.158,2.775,15.649,23.875
8181.5,3.329,0.769,-35.209,2.894,9.75,5.558,37.934,5.279,5.388,-2.725,0.0,39.9,41.0,9.712,3.044,17.296,13.933,17.067,15.891,-3.142,26.557,0.0,260.34,,267.0,260.0,16.002,2.784,15.615,23.95
8182.0,3.329,0.769,-35.209,2.894,9.75,5.607,37.918,5.301,5.412,-2.716,0.0,39.871,40.98,9.712,3.044,17.154,13.975,16.996,15.692,-3.141,26.55,0.0,260.34,,267.0,260.0,16.047,2.793,15.701,24.046
8182.5,3.329,0.769,-35.209,2.894,9.75,5.607,37.918,5.301,5.412,-2.716,0.0,39.9,41.0,9.712,3.044,17.055,14.196,16.965,15.698,-3.141,26.55,0.0,260.04,,267.0,260.0,15.954,2.801,15.801,24.145
8183.0,2.51,0.692,-33.027,2.982,9.676,5.607,37.918,5.301,5.412,-2.716,0.0,39.9,41.0,9.875,2.953,17.057,13.152,16.831,15.48,-3.141,26.55,0.0,260.04,,267.0,260.0,15.978,2.81,15.459,24.195
8183.5,2.51,0.692,-33.027,2.982,9.676,5.607,37.918,5.301,5.412,-2.716,0.0,39.9,41.0,9.875,2.953,17.117,14.449,16.939,15.784,-3.141,26.55,0.0,260.54,,267.0,260.0,15.63,2.805,15.58,24.261
8184.0,2.51,0.692,-33.027,2.982,9.676,5.607,37.918,5.301,5.412,-2.716,0.0,39.9,41.0,9.875,2.953,17.079,14.345,16.958,15.875,-3.141,26.55,0.0,260.54,,267.0,260.0,16.072,2.8,15.841,24.245
8184.5,2.51,0.692,-33.027,2.982,9.676,5.607,37.918,5.301,5.412,-2.716,0.0,39.9,41.0,9.875,2.953,17.272,14.018,17.02,15.957,-3.141,26.55,0.0,258.34,,267.0,260.0,16.064,2.796,15.607,24.21
8185.0,2.51,0.692,-33.027,2.982,9.676,5.618,37.922,5.25,5.431,-2.744,0.0,39.871,40.981,9.875,2.953,17.214,14.182,17.058,15.871,-3.152,26.547,0.0,258.34,,268.0,260.0,16.067,2.791,15.724,24.039
8185.5,2.51,0.692,-33.027,2.982,9.676,5.618,37.922,5.25,5.431,-2.744,0.0,39.9,41.0,9.875,2.953,17.346,14.302,17.107,16.062,-3.152,26.547,0.0,258.54,,268.0,260.0,16.081,2.786,15.889,23.938
8186.0,3.034,0.693,-35.209,2.896,9.747,5.618,37.922,5.25,5.431,-2.744,0.0,39.9,41.0,9.733,2.936,17.292,13.685,17.024,15.74,-3.152,26.547,0.0,258.54,,269.0,260.0,16.204,2.782,15.666,23.988
8186.5,3.034,0.693,-35.209,2.896,9.747,5.618,37.922,5.25,5.431,-2.744,0.0,39.9,41.0,9.733,2.936,17.192,14.274,17.025,15.862,-3.152,26.547,0.0,258.14,,269.0,260.0,15.935,2.786,15.675,24.033
8187.0,3.034,0.693,-35.209,2.896,9.747,5.618,37.922,5.25,5.431,-2.744,0.0,39.9,41.0,9.733,2.936,17.18,14.145,17.045,15.757,-3.152,26.547,0.0,258.14,,270.0,260.0,16.089,2.79,15.771,24.081
8187.5,3.034,0.693,-35.209,2.896,9.747,5.618,37.922,5.25,5.431,-2.744,0.0,39.9,41.0,9.733,2.936,17.199,13.683,16.969,15.706,-3.152,26.547,0.0,259.84,,270.0,260.0,16.032,2.794,15.737,24.096
8188.0,3.034,0.693,-35.209,2.896,9.747,5.618,37.922,5.25,5.431,-2.744,0.0,39.9,41.0,9.733,2.936,17.137,14.175,16.955,15.716,-3.152,26.547,0.0,259.84,,270.0,260.0,15.889,2.798,15.608,24.096
8188.5,3.034,0.693,-35.209,2.896,9.747,5.616,37.94,5.321,5.471,-2.741,0.0,39.866,40.953,9.733,2.936,17.123,13.789,16.943,15.64,-3.146,26.546,0.0,259.64,,270.0,260.0,15.996,2.802,15.62,24.158
8189.0,3.034,0.693,-35.209,2.896,9.747,5.616,37.94,5.321,5.471,-2.741,0.0,39.9,41.0,9.733,2.936,17.193,14.263,16.99,15.874,-3.146,26.546,0.0,259.64,,270.0,260.0,15.874,2.806,15.658,24.254
8189.5,3.342,0.788,-35.209,2.889,9.713,5.616,37.94,5.321,5.471,-2.741,0.0,39.9,41.0,9.754,3.096,17.154,13.62,16.953,15.602,-3.146,26.546,0.0,260.14,,270.0,260.0,16.08,2.809,15.573,24.283
8190.0,3.342,0.788,-35.209,2.889,9.713,5.616,37.94,5.321,5.471,-2.741,0.0,39.9,41.0,9.754,3.096,17.123,14.492,16.984,15.846,-3.146,26.546,0.0,260.14,,270.0,260.0,15.832,2.818,15.641,24.314
8190.5,3.342,0.788,-35.209,2.889,9.713,5.616,37.94,5.321,5.471,-2.741,0.0,39.9,41.0,9.754,3.096,17.053,14.09,16.952,15.689,-3.146,26.546,0.0,261.74,,270.0,260.0,16.111,2.827,15.696,24.338
8191.0,3.342,0.788,-35.209,2.889,9.713,5.616,37.94,5.321,5.471,-2.741,0.0,39.9,41.0,9.754,3.096,17.188,13.991,16.95,15.76,-3.146,26.546,0.0,261.74,,269.0,260.0,15.946,2.835,15.685,24.439
8191.5,3.342,0.788,-35.209,2.889,9.713,5.635,37.939,5.293,5.484,-2.707,0.0,39.882,40.95,9.754,3.096,17.125,14.603,17.041,15.891,-3.133,26.561,0.0,261.44,,269.0,260.0,15.972,2.843,15.791,24.473
8192.0,3.342,0.788,-35.209,2.889,9.713,5.635,37.939,5.293,5.484,-2.707,0.0,39.9,40.9,9.754,3.096,17.272,13.763,17.01,15.715,-3.133,26.561,0.0,261.44,,268.0,260.0,16.165,2.852,15.691,24.505
8192.5,2.505,0.588,-35.186,3.012,9.735,5.635,37.939,5.293,5.484,-2.707,0.0,39.9,40.9,9.696,2.871,17.199,13.81,16.97,15.795,-3.133,26.561,0.0,261.54,,268.0,260.0,15.94,2.86,15.779,24.539
8193.0,2.505,0.588,-35.186,3.012,9.735,5.635,37.939,5.293,5.484,-2.707,0.0,39.9,40.9,9.696,2.871,17.221,13.936,17.024,15.755,-3.133,26.561,0.0,261.54,,267.0,260.0,15.944,2.854,15.66,24.594
8193.5,2.505,0.588,-35.186,3.012,9.735,5.635,37.939,5.293,5.484,-2.707,0.0,39.9,40.9,9.696,2.871,17.238,14.526,17.096,16.117,-3.133,26.561,0.0,260.94,,267.0,260.0,15.984,2.848,15.63,24.628
8194.0,2.505,0.588,-35.186,3.012,9.735,5.635,37.939,5.293,5.484,-2.707,0.0,39.9,40.9,9.696,2.871,17.216,14.625,17.099,15.979,-3.133,26.561,0.0,260.94,,267.0,260.0,16.244,2.842,15.87,24.669
8194.5,2.505,0.588,-35.186,3.012,9.735,5.639,37.917,5.304,5.497,-2.735,0.0,39.87,40.931,9.696,2.871,17.371,13.812,17.103,15.963,-3.145,26.558,0.0,260.14,,267.0,260.0,16.23,2.837,15.834,24.685
8195.0,2.505,0.588,-35.186,3.012,9.735,5.639,37.917,5.304,5.497,-2.735,0.0,39.9,40.9,9.696,2.871,17.273,14.918,17.186,16.109,-3.145,26.558,0.0,260.14,,267.0,260.0,16.062,2.831,15.942,24.689
8195.5,2.505,0.588,-35.186,3.012,9.735,5.639,37.917,5.304,5.497,-2.735,0.0,39.9,40.9,9.696,2.871,17.424,14.373,17.209,16.198,-3.145,26.558,0.0,260.14,,267.0,260.0,16.372,2.826,16.021,24.689
8196.0,3.198,0.772,-35.209,2.892,9.713,5.639,37.917,5.304,5.497,-2.735,0.0,39.9,40.9,9.623,2.949,17.348,14.953,17.235,16.175,-3.145,26.558,0.0,260.14,,267.0,260.0,16.301,2.821,15.993,24.745
8196.5,3.198,0.772,-35.209,2.892,9.713,5.639,37.917,5.304,5.497,-2.735,0.0,39.9,40.9,9.623,2.949,17.409,14.225,17.212,16.028,-3.145,26.558,0.0,259.74,,267.0,260.0,16.428,2.827,15.902,24.814
8197.0,3.198,0.772,-35.209,2.892,9.713,5.639,37.917,5.304,5.497,-2.735,0.0,39.9,40.9,9.623,2.949,17.326,14.583,17.19,16.021,-3.145,26.558,0.0,259.74,,267.0,260.0,16.219,2.833,15.961,24.899
8197.5,3.198,0.772,-35.209,2.892,9.713,5.639,37.917,5.304,5.497,-2.735,0.0,39.9,40.9,9.623,2.949,17.3,14.111,17.155,15.872,-3.145,26.558,0.0,258.54,,267.0,260.0,16.28,2.839,15.916,24.987
8198.0,3.198,0.772,-35.209,2.892,9.713,5.587,37.902,5.317,5.523,-2.745,0.0,39.86,40.933,9.623,2.949,17.345,13.692,17.093,15.889,-3.151,26.548,0.0,258.54,,268.0,260.0,16.109,2.845,15.828,25.055
8198.5,3.198,0.772,-35.209,2.892,9.713,5.587,37.902,5.317,5.523,-2.745,0.0,39.9,40.9,9.623,2.949,17.266,14.223,17.094,15.88,-3.151,26.548,0.0,258.54,,268.0,260.0,16.005,2.851,15.797,25.073
8199.0,2.985,0.676,-35.209,2.862,9.714,5.587,37.902,5.317,5.523,-2.745,0.0,39.9,40.9,9.734,2.992,17.242,14.276,17.138,15.861,-3.151,26.548,0.0,258.54,,269.0,260.0,16.116,2.856,15.875,25.142
8199.5,2.985,0.676,-35.209,2.862,9.714,5.587,37.902,5.317,5.523,-2.745,0.0,39.9,40.9,9.734,2.992,17.291,14.033,17.057,15.937,-3.151,26.548,0.0,258.04,,269.0,260.0,16.129,2.859,15.774,25.141
8200.0,2.985,0.676,-35.209,2.862,9.714,5.587,37.902,5.317,5.523,-2.745,0.0,39.9,40.9,9.734,2.992,17.217,14.311,17.081,15.857,-3.151,26.548,0.0,258.04,,270.0,260.0,16.08,2.861,15.82,25.186
8200.5,2.985,0.676,-35.209,2.862,9.714,5.587,37.902,5.317,5.523,-2.745,0.0,39.9,40.9,9.734,2.992,17.222,13.705,16.984,15.631,-3.151,26.548,0.0,259.04,,270.0,260.0,16.116,2.863,15.794,25.214
8201.0,2.985,0.676,-35.209,2.862,9.714,5.593,37.945,5.307,5.572,-2.739,0.0,39.852,40.896,9.734,2.992,17.184,13.48,16.937,15.667,-3.154,26.551,0.0,259.04,,270.0,260.0,15.885,2.865,15.7,25.258
8201.5,2.985,0.676,-35.209,2.862,9.714,5.593,37.945,5.307,5.572,-2.739,0.0,39.9,40.9,9.734,2.992,17.114,13.833,16.952,15.625,-3.154,26.551,0.0,258.84,,270.0,260.0,15.817,2.867,15.681,25.262
8202.0,2.985,0.676,-35.209,2.862,9.714,5.593,37.945,5.307,5.572,-2.739,0.0,39.9,40.9,9.734,2.992,17.125,14.81,17.016,15.941,-3.154,26.551,0.0,258.84,,271.0,260.0,15.881,2.869,15.825,25.286
8202.5,2.982,0.687,-35.209,2.926,9.732,5.593,37.945,5.307,5.572,-2.739,0.0,39.9,40.9,9.741,2.924,17.116,14.479,17.003,15.85,-3.154,26.551,0.0,259.24,,271.0,260.0,16.223,2.871,15.881,25.2
8203.0,2.982,0.687,-35.209,2.926,9.732,5.593,37.945,5.307,5.572,-2.739,0.0,39.9,40.9,9.741,2.924,17.326,13.753,17.05,15.755,-3.154,26.551,0.0,259.24,,271.0,260.0,16.112,2.872,15.746,25.122
8203.5,2.982,0.687,-35.209,2.926,9.732,5.593,37.945,5.307,5.572,-2.739,0.0,39.9,40.9,9.741,2.924,17.263,14.061,17.033,15.857,-3.154,26.551,0.0,261.04,,271.0,260.0,15.971,2.874,15.742,25.12
8204.0,2.982,0.687,-35.209,2.926,9.732,5.593,37.945,5.307,5.572,-2.739,0.0,39.9,40.9,9.741,2.924,17.239,13.701,17.008,15.742,-3.154,26.551,0.0,261.04,,270.0,260.0,16.053,2.876,15.719,25.13
8204.5,2.982,0.687,-35.209,2.926,9.732,5.594,37.94,5.285,5.584,-2.743,0.0,39.833,40.862,9.741,2.924,17.217,14.698,17.081,15.967,-3.156,26.546,0.0,261.24,,270.0,260.0,15.923,2.878,15.866,25.187
8205.0,2.982,0.687,-35.209,2.926,9.732,5.594,37.94,5.285,5.584,-2.743,0.0,39.8,40.9,9.741,2.924,17.29,14.271,17.117,16.05,-3.156,26.546,0.0,261.24,,269.0,260.0,16.241,2.879,15.945,25.2
8205.5,2.907,0.683,-35.209,2.939,9.689,5.594,37.94,5.285,5.584,-2.743,0.0,39.8,40.9,9.75,2.803,17.299,14.72,17.187,16.12,-3.156,26.546,0.0,260.04,,269.0,260.0,16.182,2.881,15.781,25.238
8206.0,2.907,0.683,-35.209,2.939,9.689,5.594,37.94,5.285,5.584,-2.743,0.0,39.8,40.9,9.75,2.803,17.462,14.41,17.262,16.209,-3.156,26.546,0.0,260.04,,269.0,260.0,16.332,2.881,16.116,25.289
8206.5,2.907,0.683,-35.209,2.939,9.689,5.594,37.94,5.285,5.584,-2.743,0.0,39.8,40.9,9.75,2.803,17.46,14.68,17.284,16.268,-3.156,26.546,0.0,261.24,,269.0,260.0,16.336,2.882,15.906,25.236
8207.0,2.907,0.683,-35.209,2.939,9.689,5.594,37.94,5.285,5.584,-2.743,0.0,39.8,40.9,9.75,2.803,17.509,14.025,17.286,16.028,-3.156,26.546,0.0,261.24,,268.0,260.0,16.423,2.882,15.934,25.22
8207.5,2.907,0.683,-35.209,2.939,9.689,5.622,37.877,5.261,5.578,-2.764,0.0,39.812,40.853,9.75,2.803,17.423,14.793,17.333,16.174,-3.162,26.548,0.0,260.14,,268.0,260.0,16.212,2.883,16.19,25.238
8208.0,2.907,0.683,-35.209,2.939,9.689,5.622,37.877,5.261,5.578,-2.764,0.0,39.8,40.9,9.75,2.803,17.533,13.93,17.298,16.153,-3.162,26.548,0.0,260.14,,268.0,260.0,16.431,2.883,15.925,25.313
8208.5,3.092,0.781,-35.188,2.855,9.664,5.622,37.877,5.261,5.578,-2.764,0.0,39.8,40.9,9.768,3.076,17.455,14.637,17.326,16.115,-3.162,26.548,0.0,261.24,,268.0,260.0,16.228,2.884,16.055,25.4
8209.0,3.092,0.781,-35.188,2.855,9.664,5.622,37.877,5.261,5.578,-2.764,0.0,39.8,40.9,9.768,3.076,17.458,13.906,17.263,15.995,-3.162,26.548,0.0,261.24,,267.0,260.0,16.383,2.887,15.852,25.45
8209.5,3.092,0.781,-35.188,2.855,9.664,5.622,37.877,5.261,5.578,-2.764,0.0,39.8,40.9,9.768,3.076,17.447,13.993,17.239,16.128,-3.162,26.548,0.0,260.24,,267.0,260.0,16.155,2.89,15.864,25.517
8210.0,3.092,0.781,-35.188,2.855,9.664,5.622,37.877,5.261,5.578,-2.764,0.0,39.8,40.9,9.768,3.076,17.455,14.882,17.341,16.212,-3.162,26.548,0.0,260.24,,267.0,260.0,16.202,2.894,16.031,25.344
8210.5,3.092,0.781,-35.188,2.855,9.664,5.622,37.877,5.261,5.578,-2.764,0.0,39.8,40.9,9.768,3.076,17.464,14.154,17.292,16.087,-3.162,26.548,0.0,259.94,,267.0,260.0,16.472,2.897,15.881,25.344
8211.0,3.092,0.781,-35.188,2.855,9.664,5.612,37.9,5.304,5.629,-2.759,0.0,39.814,40.825,9.768,3.076,17.475,13.671,17.225,15.953,-3.153,26.56,0.0,259.94,,267.0,260.0,16.249,2.9,15.72,25.388
8211.5,3.092,0.781,-35.188,2.855,9.664,5.612,37.9,5.304,5.629,-2.759,0.0,39.8,40.8,9.768,3.076,17.274,14.589,17.193,15.982,-3.153,26.56,0.0,259.44,,267.0,260.0,16.081,2.903,15.906,25.359
8212.0,2.78,0.617,-35.209,2.95,9.651,5.612,37.9,5.304,5.629,-2.759,0.0,39.8,40.8,9.701,2.965,17.285,14.485,17.17,15.961,-3.153,26.56,0.0,259.44,,267.0,260.0,16.26,2.906,15.968,25.296
8212.5,2.78,0.617,-35.209,2.95,9.651,5.612,37.9,5.304,5.629,-2.759,0.0,39.8,40.8,9.701,2.965,17.296,14.275,17.17,15.892,-3.153,26.56,0.0,260.44,,267.0,260.0,16.226,2.904,15.941,25.266
8213.0,2.78,0.617,-35.209,2.95,9.651,5.612,37.9,5.304,5.629,-2.759,0.0,39.8,40.8,9.701,2.965,17.224,13.395,17.043,15.685,-3.153,26.56,0.0,260.44,,267.0,260.0,16.158,2.902,15.638,25.231
8213.5,2.78,0.617,-35.209,2.95,9.651,5.612,37.9,5.304,5.629,-2.759,0.0,39.8,40.8,9.701,2.965,17.284,14.386,17.129,15.924,-3.153,26.56,0.0,258.74,,267.0,260.0,15.837,2.9,16.02,25.184
8214.0,2.78,0.617,-35.209,2.95,9.651,5.565,37.934,5.3,5.661,-2.746,0.0,39.793,40.747,9.701,2.965,17.296,14.655,17.187,15.984,-3.145,26.558,0.0,258.74,,268.0,260.0,16.181,2.898,15.707,25.16
8214.5,2.78,0.617,-35.209,2.95,9.651,5.565,37.934,5.3,5.661,-2.746,0.0,39.8,40.7,9.701,2.965,17.351,13.737,17.128,15.888,-3.145,26.558,0.0,259.44,,268.0,260.0,16.28,2.896,15.7,25.094
8215.0,2.641,0.639,-35.197,2.975,9.668,5.565,37.934,5.3,5.661,-2.746,0.0,39.8,40.7,9.774,3.044,17.291,14.412,17.172,16.015,-3.145,26.558,0.0,259.44,,268.0,260.0,16.026,2.894,15.945,25.092
8215.5,2.641,0.639,-35.197,2.975,9.668,5.565,37.934,5.3,5.661,-2.746,0.0,39.8,40.7,9.774,3.044,17.33,13.777,17.135,15.935,-3.145,26.558,0.0,258.24,,268.0,260.0,16.223,2.89,15.684,25.14
8216.0,2.641,0.639,-35.197,2.975,9.668,5.565,37.934,5.3,5.661,-2.746,0.0,39.8,40.7,9.774,3.044,17.239,14.342,17.155,15.864,-3.145,26.558,0.0,258.24,,269.0,260.0,16.044,2.886,15.786,25.14
8216.5,2.641,0.639,-35.197,2.975,9.668,5.565,37.934,5.3,5.661,-2.746,0.0,39.8,40.7,9.774,3.044,17.228,13.739,17.056,15.783,-3.145,26.558,0.0,260.54,,269.0,260.0,16.15,2.882,15.717,25.131
8217.0,2.641,0.639,-35.197,2.975,9.668,5.565,37.934,5.3,5.661,-2.746,0.0,39.8,40.7,9.774,3.044,17.23,13.806,17.022,15.819,-3.145,26.558,0.0,260.54,,269.0,260.0,15.952,2.878,15.724,25.182
8217.5,2.641,0.639,-35.197,2.975,9.668,5.632,37.922,5.294,5.675,-2.735,0.0,39.791,40.717,9.774,3.044,17.146,14.525,17.069,15.848,-3.144,26.563,0.0,259.74,,269.0,260.0,15.969,2.874,15.681,25.177
8218.0,2.641,0.639,-35.197,2.975,9.668,5.632,37.922,5.294,5.675,-2.735,0.0,39.8,40.7,9.774,3.044,17.146,14.124,17.015,15.83,-3.144,26.563,0.0,259.74,,269.0,260.0,16.147,2.87,15.857,25.132
8218.5,2.492,0.696,-34.01,3.003,9.653,5.632,37.922,5.294,5.675,-2.735,0.0,39.8,40.7,9.767,2.922,17.331,14.548,17.132,16.079,-3.144,26.563,0.0,259.54,,269.0,260.0,16.029,2.867,15.889,25.117
8219.0,2.492,0.696,-34.01,3.003,9.653,5.632,37.922,5.294,5.675,-2.735,0.0,39.8,40.7,9.767,2.922,17.242,14.125,17.113,16.061,-3.144,26.563,0.0,259.54,,269.0,260.0,16.272,2.861,15.693,25.082
8219.5,2.492,0.696,-34.01,3.003,9.653,5.632,37.922,5.294,5.675,-2.735,0.0,39.8,40.7,9.767,2.922,17.414,14.799,17.272,16.191,-3.144,26.563,0.0,259.34,,269.0,260.0,16.135,2.854,15.877,25.039
8220.0,2.492,0.696,-34.01,3.003,9.653,5.632,37.922,5.294,5.675,-2.735,0.0,39.8,40.7,9.767,2.922,17.489,14.584,17.309,16.321,-3.144,26.563,0.0,259.34,,269.0,260.0,16.419,2.849,16.001,25.028
8220.5,2.492,0.696,-34.01,3.003,9.653,5.597,37.859,5.303,5.661,-2.726,0.0,39.765,40.684,9.767,2.922,17.403,14.771,17.287,16.201,-3.147,26.559,0.0,260.54,,269.0,260.0,16.426,2.843,15.851,25.021
8221.0,2.492,0.696,-34.01,3.003,9.653,5.597,37.859,5.303,5.661,-2.726,0.0,39.8,40.7,9.767,2.922,17.509,14.219,17.332,16.161,-3.147,26.559,0.0,260.54,,269.0,260.0,16.416,2.837,15.944,24.939
8221.5,2.929,0.665,-35.209,2.932,9.738,5.597,37.859,5.303,5.661,-2.726,0.0,39.8,40.7,9.734,2.956,17.527,14.7,17.328,16.213,-3.147,26.559,0.0,260.24,,269.0,260.0,16.305,2.831,16.119,24.904
8222.0,2.929,0.665,-35.209,2.932,9.738,5.597,37.859,5.303,5.661,-2.726,0.0,39.8,40.7,9.734,2.956,17.594,13.93,17.321,16.16,-3.147,26.559,0.0,260.24,,269.0,260.0,16.442,2.833,15.875,24.916
8222.5,2.929,0.665,-35.209,2.932,9.738,5.597,37.859,5.303,5.661,-2.726,0.0,39.8,40.7,9.734,2.956,17.473,14.691,17.333,16.207,-3.147,26.559,0.0,261.14,,269.0,260.0,16.251,2.834,15.952,24.961
8223.0,2.929,0.665,-35.209,2.932,9.738,5.597,37.859,5.303,5.661,-2.726,0.0,39.8,40.7,9.734,2.956,17.493,14.576,17.368,16.183,-3.147,26.559,0.0,261.14,,268.0,260.0,16.426,2.836,16.055,24.952
8223.5,2.929,0.665,-35.209,2.932,9.738,5.611,37.863,5.323,5.704,-2.742,0.0,39.757,40.675,9.734,2.956,17.552,13.969,17.322,16.194,-3.147,26.556,0.0,260.14,,268.0,260.0,16.405,2.837,15.929,24.902
8224.0,2.929,0.665,-35.209,2.932,9.738,5.611,37.863,5.323,5.704,-2.742,0.0,39.8,40.7,9.734,2.956,17.494,14.944,17.41,16.349,-3.147,26.556,0.0,260.14,,268.0,260.0,16.259,2.839,16.073,24.892
8224.5,2.929,0.665,-35.209,2.932,9.738,5.611,37.863,5.323,5.704,-2.742,0.0,39.8,40.7,9.734,2.956,17.598,14.376,17.393,16.207,-3.147,26.556,0.0,261.94,,268.0,260.0,16.549,2.84,15.98,24.988
8225.0,2.632,0.663,-35.209,2.837,9.659,5.611,37.863,5.323,5.704,-2.742,0.0,39.8,40.7,9.704,3.096,17.574,14.622,17.376,16.245,-3.147,26.556,0.0,261.94,,267.0,260.0,16.394,2.842,16.04,25.011
8225.5,2.632,0.663,-35.209,2.837,9.659,5.611,37.863,5.323,5.704,-2.742,0.0,39.8,40.7,9.704,3.096,17.518,14.46,17.371,16.12,-3.147,26.556,0.0,260.34,,267.0,260.0,16.454,2.838,15.993,25.036
8226.0,2.632,0.663,-35.209,2.837,9.659,5.611,37.863,5.323,5.704,-2.742,0.0,39.8,40.7,9.704,3.096,17.469,14.633,17.301,16.174,-3.147,26.556,0.0,260.34,,267.0,260.0,16.367,2.835,15.978,25.034
8226.5,2.632,0.663,-35.209,2.837,9.659,5.611,37.863,5.323,5.704,-2.742,0.0,39.8,40.7,9.704,3.096,17.38,14.302,17.272,16.132,-3.147,26.556,0.0,260.34,,267.0,260.0,16.394,2.832,15.857,25.039
8227.0,2.632,0.663,-35.209,2.837,9.659,5.611,37.898,5.324,5.742,-2.731,0.0,39.742,40.633,9.704,3.096,17.522,14.683,17.382,16.218,-3.135,26.563,0.0,260.34,,267.0,260.0,16.272,2.828,15.963,25.083
8227.5,2.632,0.663,-35.209,2.837,9.659,5.611,37.898,5.324,5.742,-2.731,0.0,39.7,40.6,9.704,3.096,17.391,14.445,17.304,16.083,-3.135,26.563,0.0,259.74,,267.0,260.0,16.451,2.825,16.042,25.181
8228.0,2.543,0.661,-34.166,2.997,9.712,5.611,37.898,5.324,5.742,-2.731,0.0,39.7,40.6,9.788,2.821,17.492,13.674,17.217,15.968,-3.135,26.563,0.0,259.74,,267.0,260.0,16.306,2.822,15.971,25.158
8228.5,2.543,0.661,-34.166,2.997,9.712,5.611,37.898,5.324,5.742,-2.731,0.0,39.7,40.6,9.788,2.821,17.427,14.677,17.298,16.154,-3.135,26.563,0.0,260.54,,267.0,260.0,16.088,2.817,16.191,25.05
8229.0,2.543,0.661,-34.166,2.997,9.712,5.611,37.898,5.324,5.742,-2.731,0.0,39.7,40.6,9.788,2.821,17.418,14.584,17.326,16.227,-3.135,26.563,0.0,260.54,,267.0,260.0,16.389,2.813,15.888,25.046
8229.5,2.543,0.661,-34.166,2.997,9.712,5.611,37.898,5.324,5.742,-2.731,0.0,39.7,40.6,9.788,2.821,17.444,14.444,17.299,16.071,-3.135,26.563,0.0,258.44,,267.0,260.0,16.389,2.809,15.963,25.08
8230.0,2.543,0.661,-34.166,2.997,9.712,5.638,37.893,5.305,5.759,-2.703,0.0,39.735,40.615,9.788,2.821,17.501,14.492,17.328,16.303,-3.136,26.559,0.0,258.44,,268.0,260.0,16.315,2.804,16.131,25.079
8230.5,2.543,0.661,-34.166,2.997,9.712,5.638,37.893,5.305,5.759,-2.703,0.0,39.7,40.6,9.788,2.821,17.524,14.843,17.369,16.32,-3.136,26.559,0.0,259.64,,268.0,260.0,16.406,2.8,16.053,25.029
8231.0,2.543,0.661,-34.166,2.997,9.712,5.638,37.893,5.305,5.759,-2.703,0.0,39.7,40.6,9.788,2.821,17.625,14.135,17.385,16.297,-3.136,26.559,0.0,259.64,,268.0,260.0,16.514,2.796,15.992,25.028
8231.5,3.152,0.726,-35.209,2.934,9.735,5.638,37.893,5.305,5.759,-2.703,0.0,39.7,40.6,10.228,2.831,17.567,14.889,17.42,16.341,-3.136,26.559,0.0,258.44,,268.0,260.0,16.36,2.792,16.097,25.058
8232.0,3.152,0.726,-35.209,2.934,9.735,5.638,37.893,5.305,5.759,-2.703,0.0,39.7,40.6,10.228,2.831,17.52,14.527,17.389,16.254,-3.136,26.559,0.0,258.44,,269.0,260.0,16.554,2.797,16.069,25.134
8232.5,3.152,0.726,-35.209,2.934,9.735,5.638,37.893,5.305,5.759,-2.703,0.0,39.7,40.6,10.228,2.831,17.61,14.291,17.371,16.314,-3.136,26.559,0.0,260.24,,269.0,260.0,16.423,2.803,16.185,25.105
8233.0,3.152,0.726,-35.209,2.934,9.735,5.638,37.893,5.305,5.759,-2.703,0.0,39.7,40.6,10.228,2.831,17.431,14.547,17.334,16.139,-3.136,26.559,0.0,260.24,,269.0,260.0,16.396,2.809,16.043,25.138
8233.5,3.152,0.726,-35.209,2.934,9.735,5.609,37.864,5.326,5.774,-2.722,0.0,39.724,40.564,10.228,2.831,17.533,13.88,17.293,16.073,-3.135,26.552,0.0,258.64,,269.0,260.0,16.363,2.815,15.972,25.178
8234.0,3.152,0.726,-35.209,2.934,9.735,5.609,37.864,5.326,5.774,-2.722,0.0,39.7,40.6,10.228,2.831,17.457,14.188,17.272,16.065,-3.135,26.552,0.0,258.64,,270.0,260.0,16.195,2.82,15.939,25.193
8234.5,2.809,0.655,-35.209,2.956,9.762,5.609,37.864,5.326,5.774,-2.722,0.0,39.7,40.6,9.555,2.901,17.481,14.892,17.358,16.333,-3.135,26.552,0.0,260.64,,270.0,260.0,16.246,2.826,15.927,25.228
8235.0,2.809,0.655,-35.209,2.956,9.762,5.609,37.864,5.326,5.774,-2.722,0.0,39.7,40.6,9.555,2.901,17.434,14.661,17.318,16.184,-3.135,26.552,0.0,260.64,,270.0,260.0,16.516,2.825,15.991,25.227
8235.5,2.809,0.655,-35.209,2.956,9.762,5.609,37.864,5.326,5.774,-2.722,0.0,39.7,40.6,9.555,2.901,17.563,14.105,17.314,16.062,-3.135,26.552,0.0,261.24,,270.0,260.0,16.399,2.825,15.951,25.288
8236.0,2.809,0.655,-35.209,2.956,9.762,5.609,37.864,5.326,5.774,-2.722,0.0,39.7,40.6,9.555,2.901,17.493,14.241,17.269,16.167,-3.135,26.552,0.0,261.24,,269.0,260.0,16.261,2.825,16.135,25.314
8236.5,2.809,0.655,-35.209,2.956,9.762,5.625,37.896,5.326,5.812,-2.728,0.0,39.706,40.554,9.555,2.901,17.403,14.842,17.326,16.23,-3.14,26.556,0.0,260.64,,269.0,260.0,16.292,2.825,16.119,25.351
8237.0,2.809,0.655,-35.209,2.956,9.762,5.625,37.896,5.326,5.812,-2.728,0.0,39.7,40.6,9.555,2.901,17.541,14.358,17.333,16.141,-3.14,26.556,0.0,260.64,,269.0,260.0,16.45,2.824,16.138,25.384
8237.5,2.569,0.62,-34.627,2.999,9.762,5.625,37.896,5.326,5.812,-2.728,0.0,39.7,40.6,9.757,2.797,17.401,14.476,17.309,16.11,-3.14,26.556,0.0,261.84,,269.0,260.0,16.343,2.824,16.025,25.361
8238.0,2.569,0.62,-34.627,2.999,9.762,5.625,37.896,5.326,5.812,-2.728,0.0,39.7,40.6,9.757,2.797,17.549,14.033,17.297,16.151,-3.14,26.556,0.0,261.84,,268.0,260.0,16.324,2.82,15.976,25.39
8238.5,2.569,0.62,-34.627,2.999,9.762,5.625,37.896,5.326,5.812,-2.728,0.0,39.7,40.6,9.757,2.797,17.435,14.659,17.326,16.196,-3.14,26.556,0.0,261.64,,268.0,260.0,16.258,2.816,15.945,25.34
8239.0,2.569,0.62,-34.627,2.999,9.762,5.625,37.896,5.326,5.812,-2.728,0.0,39.7,40.6,9.757,2.797,17.405,14.189,17.277,15.97,-3.14,26.556,0.0,261.64,,267.0,260.0,16.404,2.812,15.931,25.363
8239.5,2.569,0.62,-34.627,2.999,9.762,5.625,37.896,5.326,5.812,-2.728,0.0,39.7,40.6,9.757,2.797,17.394,13.79,17.168,15.898,-3.14,26.556,0.0,260.24,,267.0,260.0,16.21,2.808,15.844,25.349
8240.0,2.569,0.62,-34.627,2.999,9.762,5.596,37.891,5.301,5.842,-2.727,0.0,39.693,40.542,9.757,2.797,17.246,14.05,17.11,15.872,-3.137,26.552,0.0,260.24,,267.0,260.0,16.063,2.804,15.764,25.33
8240.5,2.569,0.62,-34.627,2.999,9.762,5.596,37.891,5.301,5.842,-2.727,0.0,39.7,40.5,9.757,2.797,17.201,14.537,17.148,15.956,-3.137,26.552,0.0,260.94,,267.0,260.0,16.069,2.8,15.907,25.226
8241.0,2.981,0.716,-35.209,2.962,9.68,5.596,37.891,5.301,5.842,-2.727,0.0,39.7,40.5,9.635,3.092,17.268,14.038,17.11,15.969,-3.137,26.552,0.0,260.94,,267.0,260.0,16.211,2.796,15.75,25.129
8241.5,2.981,0.716,-35.209,2.962,9.68,5.596,37.891,5.301,5.842,-2.727,0.0,39.7,40.5,9.635,3.092,17.392,14.689,17.285,16.156,-3.137,26.552,0.0,260.34,,267.0,260.0,16.097,2.799,15.929,25.064
8242.0,2.981,0.716,-35.209,2.962,9.68,5.596,37.891,5.301,5.842,-2.727,0.0,39.7,40.5,9.635,3.092,17.436,14.545,17.279,16.262,-3.137,26.552,0.0,260.34,,267.0,260.0,16.381,2.802,16.044,24.98
8242.5,2.981,0.716,-35.209,2.962,9.68,5.596,37.891,5.301,5.842,-2.727,0.0,39.7,40.5,9.635,3.092,17.337,14.962,17.289,16.254,-3.137,26.552,0.0,258.74,,267.0,260.0,16.38,2.805,15.923,24.887
8243.0,2.981,0.716,-35.209,2.962,9.68,5.592,37.86,5.298,5.84,-2.724,0.0,39.692,40.548,9.635,3.092,17.513,14.013,17.251,16.079,-3.137,26.559,0.0,258.74,,268.0,260.0,16.461,2.808,15.944,24.867
8243.5,2.981,0.716,-35.209,2.962,9.68,5.592,37.86,5.298,5.84,-2.724,0.0,39.7,40.5,9.635,3.092,17.417,14.537,17.272,16.168,-3.137,26.559,0.0,258.74,,268.0,260.0,16.214,2.811,16.004,24.872
8244.0,2.202,0.516,-35.209,2.985,9.754,5.592,37.86,5.298,5.84,-2.724,0.0,39.7,40.5,9.536,2.943,17.375,13.813,17.192,15.952,-3.137,26.559,0.0,258.74,,269.0,260.0,16.348,2.814,15.827,24.843
8244.5,2.202,0.516,-35.209,2.985,9.754,5.592,37.86,5.298,5.84,-2.724,0.0,39.7,40.5,9.536,2.943,17.405,14.741,17.286,16.223,-3.137,26.559,0.0,259.24,,269.0,260.0,16.083,2.804,15.988,24.846
8245.0,2.202,0.516,-35.209,2.985,9.754,5.592,37.86,5.298,5.84,-2.724,0.0,39.7,40.5,9.536,2.943,17.306,14.8,17.28,16.131,-3.137,26.559,0.0,259.24,,269.0,260.0,16.414,2.794,16.083,24.901
8245.5,2.202,0.516,-35.209,2.985,9.754,5.592,37.86,5.298,5.84,-2.724,0.0,39.7,40.5,9.536,2.943,17.431,13.873,17.238,16.048,-3.137,26.559,0.0,260.24,,269.0,260.0,16.379,2.784,15.899,24.886
8246.0,2.202,0.516,-35.209,2.985,9.754,5.592,37.86,5.298,5.84,-2.724,0.0,39.7,40.5,9.536,2.943,17.461,15.123,17.37,16.329,-3.137,26.559,0.0,260.24,,269.0,260.0,16.147,2.775,16.279,24.912
8246.5,2.202,0.516,-35.209,2.985,9.754,5.597,37.884,5.292,5.865,-2.729,0.0,39.69,40.53,9.536,2.943,17.424,14.825,17.367,16.284,-3.128,26.561,0.0,259.84,,269.0,260.0,16.57,2.765,15.954,24.944
8247.0,2.202,0.516,-35.209,2.985,9.754,5.597,37.884,5.292,5.865,-2.729,0.0,39.7,40.5,9.536,2.943,17.525,14.162,17.33,16.331,-3.128,26.561,0.0,259.84,,269.0,260.0,16.475,2.756,16.04,24.924
8247.5,3.244,0.752,-35.209,2.976,9.754,5.597,37.884,5.292,5.865,-2.729,0.0,39.7,40.5,9.694,2.844,17.551,14.39,17.404,16.308,-3.128,26.561,0.0,260.34,,269.0,260.0,16.337,2.747,16.052,24.933
8248.0,3.244,0.752,-35.209,2.976,9.754,5.597,37.884,5.292,5.865,-2.729,0.0,39.7,40.5,9.694,2.844,17.421,14.796,17.395,16.192,-3.128,26.561,0.0,260.34,,269.0,260.0,16.413,2.755,16.119,24.863
8248.5,3.244,0.752,-35.209,2.976,9.754,5.597,37.884,5.292,5.865,-2.729,0.0,39.7,40.5,9.694,2.844,17.552,14.235,17.363,16.114,-3.128,26.561,0.0,260.94,,269.0,260.0,16.451,2.763,16.131,24.825
8249.0,3.244,0.752,-35.209,2.976,9.754,5.597,37.884,5.292,5.865,-2.729,0.0,39.7,40.5,9.694,2.844,17.516,14.086,17.327,16.222,-3.128,26.561,0.0,260.94,,269.0,260.0,16.316,2.771,16.072,24.831
8249.5,3.244,0.752,-35.209,2.976,9.754,5.617,37.861,5.304,5.883,-2.742,0.0,39.683,40.548,9.694,2.844,17.501,13.946,17.311,16.065,-3.132,26.555,0.0,262.54,,269.0,260.0,16.287,2.779,15.987,24.847
8250.0,3.244,0.752,-35.209,2.976,9.754,5.617,37.861,5.304,5.883,-2.742,0.0,39.7,40.5,9.694,2.844,17.446,14.707,17.329,16.277,-3.132,26.555,0.0,262.54,,268.0,260.0,16.206,2.786,16.005,24.877
8250.5,2.852,0.721,-34.256,2.996,9.725,5.617,37.861,5.304,5.883,-2.742,0.0,39.7,40.5,9.813,2.773,17.369,14.363,17.297,16.049,-3.132,26.555,0.0,262.54,,268.0,260.0,16.44,2.794,15.922,24.944
8251.0,2.852,0.721,-34.256,2.996,9.725,5.617,37.861,5.304,5.883,-2.742,0.0,39.7,40.5,9.813,2.773,17.297,14.304,17.205,16.02,-3.132,26.555,0.0,262.54,,267.0,260.0,16.27,2.795,15.899,24.936
8251.5,2.852,0.721,-34.256,2.996,9.725,5.617,37.861,5.304,5.883,-2.742,0.0,39.7,40.5,9.813,2.773,17.206,14.547,17.218,15.993,-3.132,26.555,0.0,262.24,,267.0,260.0,16.206,2.796,16.078,24.903
8252.0,2.852,0.721,-34.256,2.996,9.725,5.617,37.861,5.304,5.883,-2.742,0.0,39.7,40.5,9.813,2.773,17.298,14.042,17.187,15.921,-3.132,26.555,0.0,262.24,,266.0,260.0,16.241,2.797,15.934,24.91
8252.5,2.852,0.721,-34.256,2.996,9.725,5.63,37.895,5.311,5.928,-2.728,0.0,39.686,40.576,9.813,2.773,17.329,13.704,17.12,15.833,-3.141,26.562,0.0,261.04,,266.0,260.0,16.112,2.798,15.888,24.828
8253.0,2.852,0.721,-34.256,2.996,9.725,5.63,37.895,5.311,5.928,-2.728,0.0,39.7,40.6,9.813,2.773,17.275,13.631,17.093,15.725,-3.141,26.562,0.0,261.04,,265.0,260.0,15.997,2.798,15.825,24.852
8253.5,2.852,0.721,-34.256,2.996,9.725,5.63,37.895,5.311,5.928,-2.728,0.0,39.7,40.6,9.813,2.773,17.027,13.802,17.014,15.716,-3.141,26.562,0.0,261.34,,265.0,260.0,15.931,2.799,15.724,24.791
8254.0,2.874,0.725,-35.049,2.988,9.606,5.63,37.895,5.311,5.928,-2.728,0.0,39.7,40.6,9.739,3.046,17.187,13.85,17.038,15.866,-3.141,26.562,0.0,261.34,,264.0,260.0,15.89,2.8,16.0,24.766
8254.5,2.874,0.725,-35.049,2.988,9.606,5.63,37.895,5.311,5.928,-2.728,0.0,39.7,40.6,9.739,3.046,17.045,13.669,16.972,15.614,-3.141,26.562,0.0,261.34,,264.0,260.0,15.985,2.801,15.71,24.749
8255.0,2.874,0.725,-35.049,2.988,9.606,5.63,37.895,5.311,5.928,-2.728,0.0,39.7,40.6,9.739,3.046,17.107,13.629,16.964,15.662,-3.141,26.562,0.0,261.34,,263.0,260.0,15.825,2.803,15.749,24.763
8255.5,2.874,0.725,-35.049,2.988,9.606,5.63,37.895,5.311,5.928,-2.728,0.0,39.7,40.6,9.739,3.046,17.123,13.793,17.004,15.843,-3.141,26.562,0.0,258.44,,263.0,260.0,15.84,2.804,15.723,24.75
8256.0,2.874,0.725,-35.049,2.988,9.606,5.637,37.908,5.31,5.936,-2.734,0.0,39.686,40.577,9.739,3.046,17.141,13.734,17.006,15.843,-3.132,26.564,0.0,258.44,,264.0,260.0,15.941,2.805,15.695,24.783
8256.5,2.874,0.725,-35.049,2.988,9.606,5.637,37.908,5.31,5.936,-2.734,0.0,39.7,40.6,9.739,3.046,17.109,13.755,17.029,15.828,-3.132,26.564,0.0,258.64,,264.0,260.0,15.931,2.806,15.726,24.807
8257.0,2.669,0.675,-35.207,2.96,9.663,5.637,37.908,5.31,5.936,-2.734,0.0,39.7,40.6,9.717,3.143,17.097,14.659,17.097,16.011,-3.132,26.564,0.0,258.64,,265.0,260.0,15.93,2.807,15.997,24.824
8257.5,2.669,0.675,-35.207,2.96,9.663,5.637,37.908,5.31,5.936,-2.734,0.0,39.7,40.6,9.717,3.143,17.18,14.702,17.147,16.022,-3.132,26.564,0.0,258.54,,265.0,260.0,16.216,2.805,16.015,24.761
8258.0,2.669,0.675,-35.207,2.96,9.663,5.637,37.908,5.31,5.936,-2.734,0.0,39.7,40.6,9.717,3.143,17.198,14.489,17.163,16.018,-3.132,26.564,0.0,258.54,,266.0,260.0,16.263,2.803,16.004,24.727
8258.5,2.669,0.675,-35.207,2.96,9.663,5.637,37.908,5.31,5.936,-2.734,0.0,39.7,40.6,9.717,3.143,17.418,14.556,17.275,16.355,-3.132,26.564,0.0,257.54,,266.0,260.0,16.217,2.8,16.011,24.748
8259.0,2.669,0.675,-35.207,2.96,9.663,5.608,37.842,5.299,5.906,-2.715,0.0,39.695,40.588,9.717,3.143,17.334,15.006,17.308,16.25,-3.138,26.574,0.0,257.54,,267.0,260.0,16.401,2.798,16.072,24.773
8259.5,2.669,0.675,-35.207,2.96,9.663,5.608,37.842,5.299,5.906,-2.715,0.0,39.7,40.6,9.717,3.143,17.383,14.751,17.33,16.188,-3.138,26.574,0.0,257.84,,267.0,260.0,16.475,2.796,16.148,24.741
8260.0,2.669,0.675,-35.207,2.96,9.663,5.608,37.842,5.299,5.906,-2.715,0.0,39.7,40.6,9.717,3.143,17.45,14.399,17.313,16.109,-3.138,26.574,0.0,257.84,,268.0,260.0,16.413,2.794,16.056,24.773
8260.5,2.176,0.6,-33.622,2.95,9.596,5.608,37.842,5.299,5.906,-2.715,0.0,39.7,40.6,9.907,2.877,17.282,14.219,17.228,16.007,-3.138,26.574,0.0,257.34,,268.0,260.0,16.318,2.792,15.867,24.769
8261.0,2.176,0.6,-33.622,2.95,9.596,5.608,37.842,5.299,5.906,-2.715,0.0,39.7,40.6,9.907,2.877,17.5,13.887,17.295,16.071,-3.138,26.574,0.0,257.34,,269.0,260.0,16.184,2.782,15.883,24.754
8261.5,2.176,0.6,-33.622,2.95,9.596,5.608,37.842,5.299,5.906,-2.715,0.0,39.7,40.6,9.907,2.877,17.375,14.152,17.254,16.158,-3.138,26.574,0.0,259.84,,269.0,260.0,16.188,2.772,15.797,24.773
8262.0,2.176,0.6,-33.622,2.95,9.596,5.608,37.842,5.299,5.906,-2.715,0.0,39.7,40.6,9.907,2.877,17.306,14.693,17.276,16.097,-3.138,26.574,0.0,259.84,,269.0,260.0,16.235,2.762,15.857,24.805
8262.5,2.176,0.6,-33.622,2.95,9.596,5.569,37.881,5.325,5.965,-2.724,0.0,39.701,40.596,9.907,2.877,17.212,13.593,17.117,15.81,-3.133,26.582,0.0,260.04,,269.0,260.0,16.343,2.753,15.693,24.857
8263.0,2.176,0.6,-33.622,2.95,9.596,5.569,37.881,5.325,5.965,-2.724,0.0,39.7,40.6,9.907,2.877,17.22,14.283,17.184,15.908,-3.133,26.582,0.0,260.04,,269.0,260.0,15.933,2.743,15.817,24.89
8263.5,1.811,0.476,-33.935,3.015,9.662,5.569,37.881,5.325,5.965,-2.724,0.0,39.7,40.6,9.784,2.777,17.084,14.097,17.073,15.853,-3.133,26.582,0.0,259.54,,269.0,260.0,16.149,2.734,15.648,24.964
8264.0,1.811,0.476,-33.935,3.015,9.662,5.569,37.881,5.325,5.965,-2.724,0.0,39.7,40.6,9.784,2.777,17.202,14.098,17.077,15.75,-3.133,26.582,0.0,259.54,,269.0,260.0,16.027,2.719,15.882,24.941
8264.5,1.811,0.476,-33.935,3.015,9.662,5.569,37.881,5.325,5.965,-2.724,0.0,39.7,40.6,9.784,2.777,17.22,13.869,17.021,15.852,-3.133,26.582,0.0,259.84,,269.0,260.0,16.032,2.704,15.885,24.917
8265.0,1.811,0.476,-33.935,3.015,9.662,5.569,37.881,5.325,5.965,-2.724,0.0,39.7,40.6,9.784,2.777,17.117,14.727,17.114,15.978,-3.133,26.582,0.0,259.84,,269.0,260.0,15.99,2.689,15.968,24.871
8265.5,1.811,0.476,-33.935,3.015,9.662,5.603,37.889,5.313,5.977,-2.719,0.0,39.704,40.68,9.784,2.777,17.229,14.92,17.206,16.133,-3.13,26.586,0.0,261.94,,269.0,260.0,16.234,2.675,16.082,24.873
8266.0,1.811,0.476,-33.935,3.015,9.662,5.603,37.889,5.313,5.977,-2.719,0.0,39.7,40.7,9.784,2.777,17.383,14.237,17.208,16.172,-3.13,26.586,0.0,261.94,,268.0,260.0,16.372,2.661,15.991,24.87
8266.5,3.08,0.718,-35.209,2.898,9.73,5.603,37.889,5.313,5.977,-2.719,0.0,39.7,40.7,9.742,2.91,17.312,14.617,17.219,16.087,-3.13,26.586,0.0,262.24,,268.0,260.0,16.25,2.647,15.959,24.884
8267.0,3.08,0.718,-35.209,2.898,9.73,5.603,37.889,5.313,5.977,-2.719,0.0,39.7,40.7,9.742,2.91,17.261,14.326,17.208,15.949,-3.13,26.586,0.0,262.24,,267.0,260.0,16.308,2.654,16.046,24.886
8267.5,3.08,0.718,-35.209,2.898,9.73,5.603,37.889,5.313,5.977,-2.719,0.0,39.7,40.7,9.742,2.91,17.341,13.877,17.144,15.936,-3.13,26.586,0.0,261.94,,267.0,260.0,16.186,2.661,15.931,24.943
8268.0,3.08,0.718,-35.209,2.898,9.73,5.603,37.889,5.313,5.977,-2.719,0.0,39.7,40.7,9.742,2.91,17.255,14.125,17.126,15.983,-3.13,26.586,0.0,261.94,,266.0,260.0,16.075,2.668,15.95,25.014
8268.5,3.08,0.718,-35.209,2.898,9.73,5.603,37.889,5.313,5.977,-2.719,0.0,39.7,40.7,9.742,2.91,17.133,14.504,17.135,15.927,-3.13,26.586,0.0,260.24,,266.0,260.0,16.122,2.674,15.996,24.991
8269.0,3.08,0.718,-35.209,2.898,9.73,5.686,37.898,5.304,6.014,-2.717,0.0,39.725,40.733,9.742,2.91,17.059,14.293,17.025,15.867,-3.116,26.595,0.0,260.24,,266.0,260.0,16.175,2.681,15.789,24.99
8269.5,3.08,0.718,-35.209,2.898,9.73,5.686,37.898,5.304,6.014,-2.717,0.0,39.7,40.7,9.742,2.91,17.346,14.271,17.17,16.007,-3.116,26.595,0.0,260.24,,266.0,260.0,16.061,2.688,15.915,25.014
8270.0,2.538,0.699,-34.175,2.989,9.634,5.686,37.898,5.304,6.014,-2.717,0.0,39.7,40.7,9.808,3.007,17.318,13.947,17.129,16.001,-3.116,26.595,0.0,260.24,,266.0,260.0,16.199,2.694,15.957,25.047
8270.5,2.538,0.699,-34.175,2.989,9.634,5.686,37.898,5.304,6.014,-2.717,0.0,39.7,40.7,9.808,3.007,17.221,13.895,17.122,15.952,-3.116,26.595,0.0,260.24,,266.0,260.0,16.099,2.691,15.729,25.106
8271.0,2.538,0.699,-34.175,2.989,9.634,5.686,37.898,5.304,6.014,-2.717,0.0,39.7,40.7,9.808,3.007,17.16,14.47,17.128,15.892,-3.116,26.595,0.0,260.24,,266.0,260.0,16.047,2.689,15.927,25.192
8271.5,2.538,0.699,-34.175,2.989,9.634,5.686,37.898,5.304,6.014,-2.717,0.0,39.7,40.7,9.808,3.007,17.094,14.439,17.083,15.879,-3.116,26.595,0.0,258.24,,266.0,260.0,16.163,2.686,15.97,25.297
8272.0,2.538,0.699,-34.175,2.989,9.634,5.687,37.895,5.314,6.017,-2.716,0.0,39.725,40.694,9.808,3.007,17.305,13.985,17.081,15.839,-3.132,26.586,0.0,258.24,,267.0,260.0,16.124,2.684,15.903,25.465
8272.5,2.538,0.699,-34.175,2.989,9.634,5.687,37.895,5.314,6.017,-2.716,0.0,39.7,40.7,9.808,3.007,17.21,13.723,17.066,15.899,-3.132,26.586,0.0,257.84,,267.0,260.0,16.052,2.682,15.742,25.483
8273.0,3.148,0.749,-35.209,2.979,9.73,5.687,37.895,5.314,6.017,-2.716,0.0,39.7,40.7,9.695,2.956,17.117,14.145,17.071,15.812,-3.132,26.586,0.0,257.84,,268.0,260.0,15.975,2.679,15.76,25.478
8273.5,3.148,0.749,-35.209,2.979,9.73,5.687,37.895,5.314,6.017,-2.716,0.0,39.7,40.7,9.695,2.956,17.164,13.814,17.003,15.772,-3.132,26.586,0.0,257.94,,268.0,260.0,16.036,2.687,15.771,25.488
8274.0,3.148,0.749,-35.209,2.979,9.73,5.687,37.895,5.314,6.017,-2.716,0.0,39.7,40.7,9.695,2.956,17.104,14.132,16.992,15.842,-3.132,26.586,0.0,257.94,,269.0,260.0,15.938,2.695,15.802,25.431
8274.5,3.148,0.749,-35.209,2.979,9.73,5.687,37.895,5.314,6.017,-2.716,0.0,39.7,40.7,9.695,2.956,17.156,14.262,17.049,15.824,-3.132,26.586,0.0,259.04,,269.0,260.0,16.017,2.702,15.991,25.532
8275.0,3.148,0.749,-35.209,2.979,9.73,5.687,37.895,5.314,6.017,-2.716,0.0,39.7,40.7,9.695,2.956,17.179,14.08,17.003,15.922,-3.132,26.586,0.0,259.04,,269.0,260.0,16.073,2.709,16.055,25.269
8275.5,3.148,0.749,-35.209,2.979,9.73,5.595,37.902,5.277,6.037,-2.713,0.0,39.738,40.746,9.695,2.956,17.094,14.599,17.056,15.911,-3.131,26.596,0.0,258.74,,269.0,260.0,16.046,2.716,15.752,25.233
8276.0,3.148,0.749,-35.209,2.979,9.73,5.595,37.902,5.277,6.037,-2.713,0.0,39.7,40.7,9.695,2.956,17.113,13.762,16.988,15.683,-3.131,26.596,0.0,258.74,,270.0,260.0,16.165,2.724,15.83,25.205
8276.5,2.236,0.581,-34.46,3.043,9.684,5.595,37.902,5.277,6.037,-2.713,0.0,39.7,40.7,9.741,2.843,17.062,14.547,17.033,15.88,-3.131,26.596,0.0,258.44,,270.0,260.0,15.887,2.731,15.88,25.126
8277.0,2.236,0.581,-34.46,3.043,9.684,5.595,37.902,5.277,6.037,-2.713,0.0,39.7,40.7,9.741,2.843,17.168,13.852,17.009,15.743,-3.131,26.596,0.0,258.44,,271.0,260.0,16.131,2.722,15.745,25.087
8277.5,2.236,0.581,-34.46,3.043,9.684,5.595,37.902,5.277,6.037,-2.713,0.0,39.7,40.7,9.741,2.843,17.15,13.711,16.994,15.814,-3.131,26.596,0.0,258.44,,271.0,260.0,15.943,2.714,15.715,25.116
8278.0,2.236,0.581,-34.46,3.043,9.684,5.595,37.902,5.277,6.037,-2.713,0.0,39.7,40.7,9.741,2.843,17.064,14.547,17.037,15.84,-3.131,26.596,0.0,258.44,,272.0,260.0,15.917,2.707,15.895,25.022
8278.5,2.236,0.581,-34.46,3.043,9.684,5.634,37.903,5.263,6.054,-2.706,0.0,39.737,40.755,9.741,2.843,17.101,14.137,17.012,15.783,-3.135,26.59,0.0,261.24,,272.0,260.0,16.122,2.699,15.92,24.947
8279.0,2.236,0.581,-34.46,3.043,9.684,5.634,37.903,5.263,6.054,-2.706,0.0,39.7,40.8,9.741,2.843,17.205,14.38,17.066,16.056,-3.135,26.59,0.0,261.24,,271.0,260.0,16.009,2.691,15.723,24.959
8279.5,2.521,0.626,-34.755,3.063,9.708,5.634,37.903,5.263,6.054,-2.706,0.0,39.7,40.8,9.703,2.869,17.102,13.595,16.983,15.708,-3.135,26.59,0.0,260.84,,271.0,260.0,16.177,2.684,15.729,25.044
8280.0,2.521,0.626,-34.755,3.063,9.708,5.634,37.903,5.263,6.054,-2.706,0.0,39.7,40.8,9.703,2.869,17.209,13.639,17.042,15.897,-3.135,26.59,0.0,260.84,,271.0,260.0,15.847,2.681,15.653,24.975
8280.5,2.521,0.626,-34.755,3.063,9.708,5.634,37.903,5.263,6.054,-2.706,0.0,39.7,40.8,9.703,2.869,17.216,14.735,17.164,16.099,-3.135,26.59,0.0,261.54,,271.0,260.0,15.947,2.679,15.844,24.886
8281.0,2.521,0.626,-34.755,3.063,9.708,5.634,37.903,5.263,6.054,-2.706,0.0,39.7,40.8,9.703,2.869,17.159,14.469,17.135,16.092,-3.135,26.59,0.0,261.54,,270.0,260.0,16.304,2.676,16.034,24.857
8281.5,2.521,0.626,-34.755,3.063,9.708,5.613,37.878,5.281,6.049,-2.712,0.0,39.758,40.794,9.703,2.869,17.313,13.838,17.135,16.029,-3.126,26.595,0.0,262.34,,270.0,260.0,16.214,2.673,15.784,24.847
8282.0,2.521,0.626,-34.755,3.063,9.708,5.613,37.878,5.281,6.049,-2.712,0.0,39.8,40.8,9.703,2.869,17.261,14.496,17.209,16.041,-3.126,26.595,0.0,262.34,,269.0,260.0,16.079,2.671,15.907,24.86
8282.5,2.521,0.626,-34.755,3.063,9.708,5.613,37.878,5.281,6.049,-2.712,0.0,39.8,40.8,9.703,2.869,17.322,14.496,17.213,16.231,-3.126,26.595,0.0,262.24,,269.0,260.0,16.252,2.668,15.932,24.643
8283.0,2.59,0.681,-33.602,2.973,9.669,5.613,37.878,5.281,6.049,-2.712,0.0,39.8,40.8,9.896,2.829,17.394,14.699,17.277,16.237,-3.126,26.595,0.0,262.24,,268.0,260.0,16.315,2.666,15.896,24.571
8283.5,2.59,0.681,-33.602,2.973,9.669,5.613,37.878,5.281,6.049,-2.712,0.0,39.8,40.8,9.896,2.829,17.417,14.153,17.257,16.122,-3.126,26.595,0.0,262.34,,268.0,260.0,16.402,2.665,16.015,24.48
8284.0,2.59,0.681,-33.602,2.973,9.669,5.613,37.878,5.281,6.049,-2.712,0.0,39.8,40.8,9.896,2.829,17.283,14.888,17.268,16.2,-3.126,26.595,0.0,262.34,,267.0,260.0,16.238,2.664,15.914,24.475
8284.5,2.59,0.681,-33.602,2.973,9.669,5.613,37.878,5.281,6.049,-2.712,0.0,39.8,40.8,9.896,2.829,17.37,14.137,17.247,16.055,-3.126,26.595,0.0,260.24,,267.0,260.0,16.41,2.662,15.901,24.515
