t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8285.0,2.59,0.681,-33.602,2.973,9.669,5.585,37.868,5.288,6.074,-2.723,0.0,39.773,40.834,9.896,2.829,17.388,14.677,17.277,16.213,-3.144,26.598,0.0,260.24,,267.0,260.0,16.202,2.661,15.986,24.539
8285.5,2.59,0.681,-33.602,2.973,9.669,5.585,37.868,5.288,6.074,-2.723,0.0,39.8,40.8,9.896,2.829,17.242,14.248,17.219,16.067,-3.144,26.598,0.0,260.54,,267.0,260.0,16.389,2.66,15.867,24.565
8286.0,1.98,0.538,-34.699,2.905,9.668,5.585,37.868,5.288,6.074,-2.723,0.0,39.8,40.8,9.787,3.056,17.409,13.872,17.184,15.966,-3.144,26.598,0.0,260.54,,267.0,260.0,16.194,2.659,15.794,24.669
8286.5,1.98,0.538,-34.699,2.905,9.668,5.585,37.868,5.288,6.074,-2.723,0.0,39.8,40.8,9.787,3.056,17.22,14.2,17.148,15.983,-3.144,26.598,0.0,260.14,,267.0,260.0,16.108,2.648,15.973,24.579
8287.0,1.98,0.538,-34.699,2.905,9.668,5.585,37.868,5.288,6.074,-2.723,0.0,39.8,40.8,9.787,3.056,17.194,14.813,17.205,16.122,-3.144,26.598,0.0,260.14,,267.0,260.0,16.138,2.637,15.944,24.489
8287.5,1.98,0.538,-34.699,2.905,9.668,5.585,37.868,5.288,6.074,-2.723,0.0,39.8,40.8,9.787,3.056,17.285,14.254,17.204,15.97,-3.144,26.598,0.0,257.44,,267.0,260.0,16.334,2.626,16.038,24.442
8288.0,1.98,0.538,-34.699,2.905,9.668,5.682,37.908,5.31,6.117,-2.729,0.0,39.787,40.864,9.787,3.056,17.302,14.1,17.149,15.937,-3.132,26.596,0.0,257.44,,268.0,260.0,16.178,2.615,16.01,24.438
8288.5,1.98,0.538,-34.699,2.905,9.668,5.682,37.908,5.31,6.117,-2.729,0.0,39.8,40.9,9.787,3.056,17.355,14.695,17.196,16.181,-3.132,26.596,0.0,257.54,,268.0,260.0,16.122,2.605,16.011,24.429
8289.0,1.98,0.538,-34.699,2.905,9.668,5.682,37.908,5.31,6.117,-2.729,0.0,39.8,40.9,9.787,3.056,17.191,13.787,17.094,15.947,-3.132,26.596,0.0,257.54,,269.0,260.0,16.357,2.595,15.861,24.424
8289.5,3.079,0.699,-35.209,2.985,9.733,5.682,37.908,5.31,6.117,-2.729,0.0,39.8,40.9,9.703,2.906,17.192,14.648,17.178,16.058,-3.132,26.596,0.0,258.34,,269.0,260.0,16.005,2.585,15.847,24.482
8290.0,3.079,0.699,-35.209,2.985,9.733,5.682,37.908,5.31,6.117,-2.729,0.0,39.8,40.9,9.703,2.906,17.138,14.035,17.097,15.8,-3.132,26.596,0.0,258.34,,270.0,260.0,16.269,2.593,15.912,24.503
8290.5,3.079,0.699,-35.209,2.985,9.733,5.682,37.908,5.31,6.117,-2.729,0.0,39.8,40.9,9.703,2.906,17.148,13.966,17.051,15.782,-3.132,26.596,0.0,259.44,,270.0,260.0,16.017,2.601,15.958,24.628
8291.0,3.079,0.699,-35.209,2.985,9.733,5.682,37.908,5.31,6.117,-2.729,0.0,39.8,40.9,9.703,2.906,17.431,14.011,17.215,16.172,-3.132,26.596,0.0,259.44,,270.0,260.0,15.987,2.609,15.842,24.701
8291.5,3.079,0.699,-35.209,2.985,9.733,5.679,37.922,5.337,6.129,-2.704,0.0,39.8,40.917,9.703,2.906,17.297,14.255,17.213,16.107,-3.131,26.597,0.0,259.64,,270.0,260.0,16.207,2.616,15.895,24.764
8292.0,3.079,0.699,-35.209,2.985,9.733,5.679,37.922,5.337,6.129,-2.704,0.0,39.8,40.9,9.703,2.906,17.233,14.405,17.184,15.966,-3.131,26.597,0.0,259.64,,270.0,260.0,16.218,2.624,15.894,24.791
8292.5,3.016,0.738,-35.209,2.976,9.683,5.679,37.922,5.337,6.129,-2.704,0.0,39.8,40.9,9.711,3.029,17.295,14.645,17.251,16.249,-3.131,26.597,0.0,259.54,,270.0,260.0,16.197,2.631,15.825,24.767
8293.0,3.016,0.738,-35.209,2.976,9.683,5.679,37.922,5.337,6.129,-2.704,0.0,39.8,40.9,9.711,3.029,17.643,14.317,17.351,16.228,-3.131,26.597,0.0,259.54,,270.0,260.0,16.36,2.638,15.92,24.811
8293.5,3.016,0.738,-35.209,2.976,9.683,5.679,37.922,5.337,6.129,-2.704,0.0,39.8,40.9,9.711,3.029,17.469,14.097,17.296,16.143,-3.131,26.597,0.0,259.54,,270.0,260.0,16.385,2.644,15.815,24.926
8294.0,3.016,0.738,-35.209,2.976,9.683,5.679,37.922,5.337,6.129,-2.704,0.0,39.8,40.9,9.711,3.029,17.275,14.048,17.201,15.994,-3.131,26.597,0.0,259.54,,270.0,260.0,16.251,2.65,16.008,24.968
8294.5,3.016,0.738,-35.209,2.976,9.683,5.599,37.913,5.318,6.141,-2.709,0.0,39.816,40.898,9.711,3.029,17.253,14.553,17.223,16.012,-3.142,26.595,0.0,261.84,,270.0,260.0,16.13,2.656,16.158,24.921
8295.0,3.016,0.738,-35.209,2.976,9.683,5.599,37.913,5.318,6.141,-2.709,0.0,39.8,40.9,9.711,3.029,17.265,14.428,17.205,16.027,-3.142,26.595,0.0,261.84,,269.0,260.0,16.26,2.662,16.026,24.966
8295.5,2.199,0.616,-34.227,3.012,9.643,5.599,37.913,5.318,6.141,-2.709,0.0,39.8,40.9,9.788,2.936,17.343,14.25,17.232,15.975,-3.142,26.595,0.0,261.64,,269.0,260.0,16.231,2.668,16.009,24.913
8296.0,2.199,0.616,-34.227,3.012,9.643,5.599,37.913,5.318,6.141,-2.709,0.0,39.8,40.9,9.788,2.936,17.229,14.07,17.157,15.995,-3.142,26.595,0.0,261.64,,268.0,260.0,16.2,2.66,15.952,24.806
8296.5,2.199,0.616,-34.227,3.012,9.643,5.599,37.913,5.318,6.141,-2.709,0.0,39.8,40.9,9.788,2.936,17.217,14.106,17.122,15.99,-3.142,26.595,0.0,261.84,,268.0,260.0,16.113,2.652,15.862,24.719
8297.0,2.199,0.616,-34.227,3.012,9.643,5.599,37.913,5.318,6.141,-2.709,0.0,39.8,40.9,9.788,2.936,17.333,14.081,17.172,15.898,-3.142,26.595,0.0,261.84,,267.0,260.0,16.109,2.645,15.875,24.673
8297.5,2.199,0.616,-34.227,3.012,9.643,5.599,37.913,5.318,6.141,-2.709,0.0,39.8,40.9,9.788,2.936,17.279,14.027,17.135,15.933,-3.142,26.595,0.0,261.04,,267.0,260.0,16.121,2.638,15.866,24.671
8298.0,2.199,0.616,-34.227,3.012,9.643,5.639,37.918,5.311,6.151,-2.729,0.0,39.8,40.9,9.788,2.936,17.262,14.28,17.127,15.917,-3.144,26.58,0.0,261.04,,266.0,260.0,16.147,2.623,15.929,24.659
8298.5,2.199,0.616,-34.227,3.012,9.643,5.639,37.918,5.311,6.151,-2.729,0.0,39.8,40.9,9.788,2.936,17.266,14.172,17.139,15.964,-3.144,26.58,0.0,261.04,,266.0,260.0,16.147,2.623,15.933,24.702
8299.0,2.623,0.636,-34.78,3.02,9.564,5.639,37.918,5.311,6.151,-2.729,0.0,39.8,40.9,9.736,2.773,17.29,13.762,17.096,15.961,-3.144,26.58,0.0,261.04,,265.0,260.0,16.135,2.616,15.88,24.711
8299.5,2.623,0.636,-34.78,3.02,9.564,5.639,37.918,5.311,6.151,-2.729,0.0,39.8,40.9,9.736,2.773,17.241,14.096,17.143,15.872,-3.144,26.58,0.0,260.84,,265.0,260.0,16.027,2.617,15.861,24.701
8300.0,2.623,0.636,-34.78,3.02,9.564,5.639,37.918,5.311,6.151,-2.729,0.0,39.8,40.9,9.736,2.773,17.21,15.04,17.191,16.318,-3.144,26.58,0.0,260.84,,265.0,260.0,16.088,2.617,15.939,24.689
8300.5,2.623,0.636,-34.78,3.02,9.564,5.639,37.918,5.311,6.151,-2.729,0.0,39.8,40.9,9.736,2.773,17.289,15.001,17.253,16.289,-3.144,26.58,0.0,257.64,,265.0,260.0,16.44,2.617,16.186,24.698
8301.0,2.623,0.636,-34.78,3.02,9.564,5.614,37.9,5.3,6.162,-2.73,0.0,39.843,40.957,9.736,2.773,17.598,14.535,17.375,16.321,-3.135,26.597,0.0,257.64,,266.0,260.0,16.458,2.617,16.167,24.74
8301.5,2.623,0.636,-34.78,3.02,9.564,5.614,37.9,5.3,6.162,-2.73,0.0,39.8,41.0,9.736,2.773,17.425,14.776,17.378,16.286,-3.135,26.597,0.0,258.44,,266.0,260.0,16.457,2.617,16.188,24.739
8302.0,3.525,0.823,-35.209,2.909,9.711,5.614,37.9,5.3,6.162,-2.73,0.0,39.8,41.0,9.709,2.793,17.498,15.199,17.456,16.449,-3.135,26.597,0.0,258.44,,267.0,260.0,16.467,2.617,16.338,24.729
8302.5,3.525,0.823,-35.209,2.909,9.711,5.614,37.9,5.3,6.162,-2.73,0.0,39.8,41.0,9.709,2.793,17.56,14.522,17.452,16.35,-3.135,26.597,0.0,258.54,,267.0,260.0,16.651,2.632,16.292,24.743
8303.0,3.525,0.823,-35.209,2.909,9.711,5.614,37.9,5.3,6.162,-2.73,0.0,39.8,41.0,9.709,2.793,17.656,14.362,17.469,16.4,-3.135,26.597,0.0,258.54,,268.0,260.0,16.471,2.647,16.172,24.768
8303.5,3.525,0.823,-35.209,2.909,9.711,5.614,37.9,5.3,6.162,-2.73,0.0,39.8,41.0,9.709,2.793,17.492,14.534,17.415,16.369,-3.135,26.597,0.0,258.54,,268.0,260.0,16.472,2.661,16.114,24.778
8304.0,3.525,0.823,-35.209,2.909,9.711,5.595,37.884,5.314,6.177,-2.743,0.0,39.847,40.976,9.709,2.793,17.497,13.96,17.341,16.182,-3.146,26.586,0.0,258.54,,269.0,260.0,16.453,2.675,16.155,24.825
8304.5,3.525,0.823,-35.209,2.909,9.711,5.595,37.884,5.314,6.177,-2.743,0.0,39.8,41.0,9.709,2.793,17.436,14.572,17.396,16.155,-3.146,26.586,0.0,258.64,,269.0,260.0,16.245,2.689,16.14,24.816
8305.0,3.525,0.823,-35.209,2.909,9.711,5.595,37.884,5.314,6.177,-2.743,0.0,39.8,41.0,9.709,2.793,17.435,14.179,17.309,16.024,-3.146,26.586,0.0,258.64,,270.0,260.0,16.39,2.703,15.987,24.808
8305.5,2.177,0.59,-33.769,2.988,9.629,5.595,37.884,5.314,6.177,-2.743,0.0,39.8,41.0,9.904,2.884,17.239,14.146,17.207,15.942,-3.146,26.586,0.0,259.14,,270.0,260.0,16.237,2.716,15.899,24.822
8306.0,2.177,0.59,-33.769,2.988,9.629,5.595,37.884,5.314,6.177,-2.743,0.0,39.8,41.0,9.904,2.884,17.33,14.642,17.288,16.113,-3.146,26.586,0.0,259.14,,270.0,260.0,16.133,2.707,16.054,24.823
8306.5,2.177,0.59,-33.769,2.988,9.629,5.595,37.884,5.314,6.177,-2.743,0.0,39.8,41.0,9.904,2.884,17.304,14.326,17.275,15.997,-3.146,26.586,0.0,259.24,,270.0,260.0,16.344,2.699,16.117,24.799
8307.0,2.177,0.59,-33.769,2.988,9.629,5.595,37.884,5.314,6.177,-2.743,0.0,39.8,41.0,9.904,2.884,17.324,13.744,17.189,15.841,-3.146,26.586,0.0,259.24,,270.0,260.0,16.226,2.69,15.947,24.863
8307.5,2.177,0.59,-33.769,2.988,9.629,5.615,37.938,5.341,6.225,-2.743,0.0,39.877,41.0,9.904,2.884,17.252,13.693,17.15,15.881,-3.148,26.589,0.0,262.64,,270.0,260.0,16.024,2.682,15.885,24.875
8308.0,2.177,0.59,-33.769,2.988,9.629,5.615,37.938,5.341,6.225,-2.743,0.0,39.9,41.0,9.904,2.884,17.271,13.817,17.139,15.791,-3.148,26.589,0.0,262.64,,269.0,260.0,15.994,2.674,15.934,24.919
8308.5,2.548,0.641,-34.483,2.968,9.647,5.615,37.938,5.341,6.225,-2.743,0.0,39.9,41.0,9.887,3.058,17.214,13.95,17.112,15.911,-3.148,26.589,0.0,262.44,,269.0,260.0,16.004,2.665,15.91,24.891
8309.0,2.548,0.641,-34.483,2.968,9.647,5.615,37.938,5.341,6.225,-2.743,0.0,39.9,41.0,9.887,3.058,17.222,14.788,17.201,16.143,-3.148,26.589,0.0,262.44,,268.0,260.0,16.047,2.663,16.017,24.888
8309.5,2.548,0.641,-34.483,2.968,9.647,5.615,37.938,5.341,6.225,-2.743,0.0,39.9,41.0,9.887,3.058,17.279,14.665,17.253,16.202,-3.148,26.589,0.0,262.44,,268.0,260.0,16.338,2.662,16.112,24.914
8310.0,2.548,0.641,-34.483,2.968,9.647,5.615,37.938,5.341,6.225,-2.743,0.0,39.9,41.0,9.887,3.058,17.494,14.467,17.291,16.32,-3.148,26.589,0.0,262.44,,267.0,260.0,16.35,2.66,16.141,25.034
8310.5,2.548,0.641,-34.483,2.968,9.647,5.638,37.907,5.318,6.218,-2.738,0.0,39.884,41.06,9.887,3.058,17.462,14.358,17.352,16.326,-3.154,26.585,0.0,261.44,,267.0,260.0,16.393,2.658,16.051,25.095
8311.0,2.548,0.641,-34.483,2.968,9.647,5.638,37.907,5.318,6.218,-2.738,0.0,39.9,41.1,9.887,3.058,17.554,15.481,17.487,16.549,-3.154,26.585,0.0,261.44,,266.0,260.0,16.374,2.656,16.233,25.151
8311.5,2.548,0.641,-34.483,2.968,9.647,5.638,37.907,5.318,6.218,-2.738,0.0,39.9,41.1,9.887,3.058,17.497,14.859,17.473,16.43,-3.154,26.585,0.0,261.24,,266.0,260.0,16.768,2.654,16.093,25.145
8312.0,3.074,0.736,-35.209,2.929,9.814,5.638,37.907,5.318,6.218,-2.738,0.0,39.9,41.1,9.587,2.928,17.698,14.282,17.456,16.421,-3.154,26.585,0.0,261.24,,265.0,260.0,16.565,2.653,16.117,25.121
8312.5,3.074,0.736,-35.209,2.929,9.814,5.638,37.907,5.318,6.218,-2.738,0.0,39.9,41.1,9.587,2.928,17.448,14.62,17.421,16.143,-3.154,26.585,0.0,261.34,,265.0,260.0,16.464,2.659,16.213,25.115
8313.0,3.074,0.736,-35.209,2.929,9.814,5.638,37.907,5.318,6.218,-2.738,0.0,39.9,41.1,9.587,2.928,17.485,14.296,17.35,16.032,-3.154,26.585,0.0,261.34,,264.0,260.0,16.408,2.666,16.221,25.101
8313.5,3.074,0.736,-35.209,2.929,9.814,5.638,37.907,5.318,6.218,-2.738,0.0,39.9,41.1,9.587,2.928,17.449,13.918,17.293,15.93,-3.154,26.585,0.0,258.44,,264.0,260.0,16.291,2.673,16.102,25.119
8314.0,3.074,0.736,-35.209,2.929,9.814,5.621,37.94,5.293,6.255,-2.735,0.0,39.878,41.048,9.587,2.928,17.399,13.959,17.245,15.969,-3.156,26.589,0.0,258.44,,265.0,260.0,16.148,2.68,16.02,25.195
8314.5,3.074,0.736,-35.209,2.929,9.814,5.621,37.94,5.293,6.255,-2.735,0.0,39.9,41.0,9.587,2.928,17.231,14.276,17.216,16.011,-3.156,26.589,0.0,258.44,,265.0,260.0,16.143,2.686,15.935,25.254
8315.0,2.704,0.722,-34.314,2.982,9.605,5.621,37.94,5.293,6.255,-2.735,0.0,39.9,41.0,9.783,2.953,17.52,13.971,17.292,16.036,-3.156,26.589,0.0,258.44,,266.0,260.0,16.183,2.692,16.125,25.264
8315.5,2.704,0.722,-34.314,2.982,9.605,5.621,37.94,5.293,6.255,-2.735,0.0,39.9,41.0,9.783,2.953,17.443,14.967,17.364,16.259,-3.156,26.589,0.0,258.34,,266.0,260.0,16.205,2.693,16.259,25.322
8316.0,2.704,0.722,-34.314,2.982,9.605,5.621,37.94,5.293,6.255,-2.735,0.0,39.9,41.0,9.783,2.953,17.351,14.695,17.331,16.101,-3.156,26.589,0.0,258.34,,267.0,260.0,16.508,2.693,15.976,25.309
8316.5,2.704,0.722,-34.314,2.982,9.605,5.621,37.94,5.293,6.255,-2.735,0.0,39.9,41.0,9.783,2.953,17.552,14.759,17.414,16.344,-3.156,26.589,0.0,257.24,,267.0,260.0,16.369,2.693,16.029,25.286
8317.0,2.704,0.722,-34.314,2.982,9.605,5.605,37.922,5.33,6.244,-2.743,0.0,39.893,41.016,9.783,2.953,17.488,14.633,17.397,16.398,-3.146,26.579,0.0,257.24,,268.0,260.0,16.517,2.693,16.056,25.254
8317.5,2.704,0.722,-34.314,2.982,9.605,5.605,37.922,5.33,6.244,-2.743,0.0,39.9,41.0,9.783,2.953,17.467,14.951,17.417,16.301,-3.146,26.579,0.0,256.74,,268.0,260.0,16.479,2.693,16.182,25.241
8318.0,2.704,0.722,-34.314,2.982,9.605,5.605,37.922,5.33,6.244,-2.743,0.0,39.9,41.0,9.783,2.953,17.674,14.37,17.459,16.344,-3.146,26.579,0.0,256.74,,269.0,260.0,16.534,2.693,16.107,25.192
8318.5,2.709,0.638,-35.209,2.849,9.717,5.605,37.922,5.33,6.244,-2.743,0.0,39.9,41.0,9.696,3.002,17.485,15.041,17.473,16.32,-3.146,26.579,0.0,256.44,,269.0,260.0,16.462,2.694,16.14,25.211
8319.0,2.709,0.638,-35.209,2.849,9.717,5.605,37.922,5.33,6.244,-2.743,0.0,39.9,41.0,9.696,3.002,17.617,14.264,17.435,16.271,-3.146,26.579,0.0,256.44,,270.0,260.0,16.58,2.694,16.112,25.231
8319.5,2.709,0.638,-35.209,2.849,9.717,5.605,37.922,5.33,6.244,-2.743,0.0,39.9,41.0,9.696,3.002,17.621,14.275,17.431,16.276,-3.146,26.579,0.0,259.84,,270.0,260.0,16.397,2.694,16.222,25.263
8320.0,2.709,0.638,-35.209,2.849,9.717,5.605,37.922,5.33,6.244,-2.743,0.0,39.9,41.0,9.696,3.002,17.502,14.094,17.374,16.087,-3.146,26.579,0.0,259.84,,270.0,260.0,16.401,2.694,16.036,25.222
8320.5,2.709,0.638,-35.209,2.849,9.717,5.602,37.914,5.309,6.277,-2.738,0.0,39.896,40.999,9.696,3.002,17.487,14.193,17.351,16.278,-3.162,26.582,0.0,259.44,,270.0,260.0,16.264,2.695,16.122,25.234
8321.0,2.709,0.638,-35.209,2.849,9.717,5.602,37.914,5.309,6.277,-2.738,0.0,39.9,41.0,9.696,3.002,17.47,14.042,17.328,15.984,-3.162,26.582,0.0,259.44,,270.0,260.0,16.327,2.695,16.051,25.337
8321.5,2.701,0.68,-35.16,2.977,9.599,5.602,37.914,5.309,6.277,-2.738,0.0,39.9,41.0,9.728,2.979,17.399,14.707,17.357,16.368,-3.162,26.582,0.0,260.14,,270.0,260.0,16.206,2.695,16.041,25.462
8322.0,2.701,0.68,-35.16,2.977,9.599,5.602,37.914,5.309,6.277,-2.738,0.0,39.9,41.0,9.728,2.979,17.514,14.828,17.416,16.324,-3.162,26.582,0.0,260.14,,270.0,260.0,16.458,2.695,16.133,25.422
8322.5,2.701,0.68,-35.16,2.977,9.599,5.602,37.914,5.309,6.277,-2.738,0.0,39.9,41.0,9.728,2.979,17.65,14.339,17.441,16.259,-3.162,26.582,0.0,260.34,,270.0,260.0,16.521,2.695,16.102,25.463
8323.0,2.701,0.68,-35.16,2.977,9.599,5.602,37.914,5.309,6.277,-2.738,0.0,39.9,41.0,9.728,2.979,17.548,14.638,17.474,16.378,-3.162,26.582,0.0,260.34,,270.0,260.0,16.422,2.695,16.186,25.415
8323.5,2.701,0.68,-35.16,2.977,9.599,5.619,37.918,5.333,6.286,-2.765,0.0,39.895,40.999,9.728,2.979,17.485,14.457,17.413,16.175,-3.167,26.577,0.0,262.74,,270.0,260.0,16.509,2.695,16.257,25.416
8324.0,2.701,0.68,-35.16,2.977,9.599,5.619,37.918,5.333,6.286,-2.765,0.0,39.9,41.0,9.728,2.979,17.368,14.564,17.362,16.12,-3.167,26.577,0.0,262.74,,269.0,260.0,16.383,2.696,16.177,25.364
8324.5,2.459,0.64,-34.932,2.955,9.665,5.619,37.918,5.333,6.286,-2.765,0.0,39.9,41.0,9.742,3.112,17.545,14.113,17.347,16.2,-3.167,26.577,0.0,262.54,,269.0,260.0,16.354,2.696,16.114,25.353
8325.0,2.459,0.64,-34.932,2.955,9.665,5.619,37.918,5.333,6.286,-2.765,0.0,39.9,41.0,9.742,3.112,17.43,14.851,17.373,16.235,-3.167,26.577,0.0,262.54,,268.0,260.0,16.301,2.692,16.236,25.285
8325.5,2.459,0.64,-34.932,2.955,9.665,5.619,37.918,5.333,6.286,-2.765,0.0,39.9,41.0,9.742,3.112,17.373,14.645,17.361,16.125,-3.167,26.577,0.0,262.04,,268.0,260.0,16.472,2.688,16.28,25.218
8326.0,2.459,0.64,-34.932,2.955,9.665,5.619,37.918,5.333,6.286,-2.765,0.0,39.9,41.0,9.742,3.112,17.467,14.079,17.32,16.16,-3.167,26.577,0.0,262.04,,267.0,260.0,16.376,2.684,16.169,25.12
8326.5,2.459,0.64,-34.932,2.955,9.665,5.619,37.918,5.333,6.286,-2.765,0.0,39.9,41.0,9.742,3.112,17.398,14.686,17.31,16.24,-3.167,26.577,0.0,260.74,,267.0,260.0,16.256,2.68,16.351,25.068
8327.0,2.459,0.64,-34.932,2.955,9.665,5.606,37.938,5.332,6.311,-2.756,0.0,39.901,40.977,9.742,3.112,17.523,14.294,17.318,16.253,-3.173,26.582,0.0,260.74,,267.0,260.0,16.409,2.677,16.3,24.927
8327.5,2.459,0.64,-34.932,2.955,9.665,5.606,37.938,5.332,6.311,-2.756,0.0,39.9,41.0,9.742,3.112,17.435,15.007,17.382,16.348,-3.173,26.582,0.0,260.74,,267.0,260.0,16.347,2.673,16.307,24.798
8328.0,2.649,0.707,-33.911,2.969,9.579,5.606,37.938,5.332,6.311,-2.756,0.0,39.9,41.0,9.842,2.978,17.413,14.643,17.366,16.174,-3.173,26.582,0.0,260.74,,267.0,260.0,16.543,2.67,16.341,24.822
8328.5,2.649,0.707,-33.911,2.969,9.579,5.606,37.938,5.332,6.311,-2.756,0.0,39.9,41.0,9.842,2.978,17.501,14.259,17.336,16.246,-3.173,26.582,0.0,260.34,,267.0,260.0,16.399,2.669,16.233,24.718
8329.0,2.649,0.707,-33.911,2.969,9.579,5.606,37.938,5.332,6.311,-2.756,0.0,39.9,41.0,9.842,2.978,17.436,15.031,17.4,16.331,-3.173,26.582,0.0,260.34,,267.0,260.0,16.335,2.669,16.371,24.611
8329.5,2.649,0.707,-33.911,2.969,9.579,5.606,37.938,5.332,6.311,-2.756,0.0,39.9,41.0,9.842,2.978,17.6,14.53,17.412,16.437,-3.173,26.582,0.0,258.04,,267.0,260.0,16.549,2.669,16.518,24.221
8330.0,2.649,0.707,-33.911,2.969,9.579,5.645,37.924,5.305,6.321,-2.748,0.0,39.903,40.974,9.842,2.978,17.559,15.212,17.497,16.484,-3.162,26.592,0.0,258.04,,268.0,260.0,16.495,2.668,16.46,24.109
8330.5,2.649,0.707,-33.911,2.969,9.579,5.645,37.924,5.305,6.321,-2.748,0.0,39.9,41.0,9.842,2.978,17.718,14.629,17.507,16.492,-3.162,26.592,0.0,258.04,,268.0,260.0,16.688,2.668,16.288,24.064
8331.0,3.299,0.828,-35.0,2.942,9.719,5.645,37.924,5.305,6.321,-2.748,0.0,39.9,41.0,9.702,2.836,17.894,14.696,17.667,16.756,-3.162,26.592,0.0,258.04,,269.0,260.0,16.587,2.668,16.372,24.108
8331.5,3.299,0.828,-35.0,2.942,9.719,5.645,37.924,5.305,6.321,-2.748,0.0,39.9,41.0,9.702,2.836,17.819,15.484,17.747,16.875,-3.162,26.592,0.0,257.94,,269.0,260.0,16.754,2.678,16.492,24.196
8332.0,3.299,0.828,-35.0,2.942,9.719,5.645,37.924,5.305,6.321,-2.748,0.0,39.9,41.0,9.702,2.836,17.757,15.297,17.733,16.642,-3.162,26.592,0.0,257.94,,270.0,260.0,16.981,2.688,16.615,24.235
8332.5,3.299,0.828,-35.0,2.942,9.719,5.645,37.924,5.305,6.321,-2.748,0.0,39.9,41.0,9.702,2.836,17.815,14.646,17.69,16.556,-3.162,26.592,0.0,258.74,,270.0,260.0,16.857,2.698,16.417,24.195
8333.0,3.299,0.828,-35.0,2.942,9.719,5.645,37.924,5.305,6.321,-2.748,0.0,39.9,41.0,9.702,2.836,17.795,14.201,17.607,16.472,-3.162,26.592,0.0,258.74,,271.0,260.0,16.677,2.708,16.338,24.161
8333.5,3.299,0.828,-35.0,2.942,9.719,5.59,37.907,5.316,6.329,-2.757,0.0,39.908,41.023,9.702,2.836,17.704,14.542,17.582,16.468,-3.169,26.583,0.0,258.84,,271.0,260.0,16.519,2.718,16.263,24.17
8334.0,3.299,0.828,-35.0,2.942,9.719,5.59,37.907,5.316,6.329,-2.757,0.0,39.9,41.0,9.702,2.836,17.595,13.887,17.479,16.239,-3.169,26.583,0.0,258.84,,272.0,260.0,16.574,2.727,16.261,24.126
8334.5,2.133,0.605,-34.004,2.981,9.586,5.59,37.907,5.316,6.329,-2.757,0.0,39.9,41.0,9.804,2.911,17.585,15.098,17.53,16.403,-3.169,26.583,0.0,259.34,,272.0,260.0,16.3,2.737,16.374,24.109
8335.0,2.133,0.605,-34.004,2.981,9.586,5.59,37.907,5.316,6.329,-2.757,0.0,39.9,41.0,9.804,2.911,17.485,14.854,17.484,16.246,-3.169,26.583,0.0,259.34,,272.0,260.0,16.654,2.727,16.412,24.073
8335.5,2.133,0.605,-34.004,2.981,9.586,5.59,37.907,5.316,6.329,-2.757,0.0,39.9,41.0,9.804,2.911,17.587,14.142,17.43,16.25,-3.169,26.583,0.0,262.64,,272.0,260.0,16.517,2.717,16.196,24.076
8336.0,2.133,0.605,-34.004,2.981,9.586,5.59,37.907,5.316,6.329,-2.757,0.0,39.9,41.0,9.804,2.911,17.611,14.723,17.523,16.388,-3.169,26.583,0.0,262.64,,271.0,260.0,16.352,2.707,16.238,24.078
8336.5,2.133,0.605,-34.004,2.981,9.586,5.611,37.958,5.329,6.377,-2.768,0.0,39.894,40.979,9.804,2.911,17.529,15.013,17.528,16.324,-3.175,26.589,0.0,263.24,,271.0,260.0,16.561,2.698,16.523,24.14
8337.0,2.133,0.605,-34.004,2.981,9.586,5.611,37.958,5.329,6.377,-2.768,0.0,39.9,41.0,9.804,2.911,17.624,14.323,17.484,16.311,-3.175,26.589,0.0,263.24,,270.0,260.0,16.598,2.689,16.226,24.407
8337.5,2.832,0.626,-35.209,2.94,9.723,5.611,37.958,5.329,6.377,-2.768,0.0,39.9,41.0,9.691,2.985,17.486,14.626,17.437,16.208,-3.175,26.589,0.0,263.14,,270.0,260.0,16.436,2.68,16.347,24.426
8338.0,2.832,0.626,-35.209,2.94,9.723,5.611,37.958,5.329,6.377,-2.768,0.0,39.9,41.0,9.691,2.985,17.567,14.793,17.44,16.392,-3.175,26.589,0.0,263.14,,269.0,260.0,16.439,2.682,16.311,24.478
8338.5,2.832,0.626,-35.209,2.94,9.723,5.611,37.958,5.329,6.377,-2.768,0.0,39.9,41.0,9.691,2.985,17.551,14.842,17.483,16.336,-3.175,26.589,0.0,263.64,,269.0,260.0,16.548,2.685,16.484,24.587
8339.0,2.832,0.626,-35.209,2.94,9.723,5.611,37.958,5.329,6.377,-2.768,0.0,39.9,41.0,9.691,2.985,17.67,15.031,17.537,16.559,-3.175,26.589,0.0,263.64,,268.0,260.0,16.553,2.687,16.421,24.637
8339.5,2.832,0.626,-35.209,2.94,9.723,5.572,37.932,5.296,6.368,-2.769,0.0,39.896,40.963,9.691,2.985,17.687,14.992,17.611,16.466,-3.179,26.593,0.0,261.44,,268.0,260.0,16.699,2.689,16.492,24.673
8340.0,2.832,0.626,-35.209,2.94,9.723,5.572,37.932,5.296,6.368,-2.769,0.0,39.9,41.0,9.691,2.985,17.7,15.185,17.641,16.578,-3.179,26.593,0.0,261.44,,267.0,260.0,16.689,2.692,16.331,24.709
8340.5,2.832,0.626,-35.209,2.94,9.723,5.572,37.932,5.296,6.368,-2.769,0.0,39.9,41.0,9.691,2.985,17.895,14.603,17.652,16.61,-3.179,26.593,0.0,261.94,,267.0,260.0,16.776,2.694,16.416,24.664
8341.0,2.941,0.699,-35.209,2.918,9.747,5.572,37.932,5.296,6.368,-2.769,0.0,39.9,41.0,9.548,2.957,17.828,15.298,17.784,16.737,-3.179,26.593,0.0,261.94,,266.0,260.0,16.69,2.696,16.412,24.594
8341.5,2.941,0.699,-35.209,2.918,9.747,5.572,37.932,5.296,6.368,-2.769,0.0,39.9,41.0,9.548,2.957,17.735,14.129,17.574,16.361,-3.179,26.593,0.0,261.74,,266.0,260.0,16.912,2.7,16.285,24.458
8342.0,2.941,0.699,-35.209,2.918,9.747,5.572,37.932,5.296,6.368,-2.769,0.0,39.9,41.0,9.548,2.957,17.651,14.477,17.562,16.48,-3.179,26.593,0.0,261.74,,265.0,260.0,16.45,2.704,16.269,24.374
8342.5,2.941,0.699,-35.209,2.918,9.747,5.572,37.932,5.296,6.368,-2.769,0.0,39.9,41.0,9.548,2.957,17.674,15.342,17.658,16.631,-3.179,26.593,0.0,258.54,,265.0,260.0,16.542,2.708,16.499,24.367
8343.0,2.941,0.699,-35.209,2.918,9.747,5.596,37.949,5.301,6.403,-2.745,0.0,39.89,40.966,9.548,2.957,17.819,14.78,17.676,16.526,-3.174,26.595,0.0,258.54,,266.0,260.0,16.826,2.712,16.586,24.498
8343.5,2.941,0.699,-35.209,2.918,9.747,5.596,37.949,5.301,6.403,-2.745,0.0,39.9,41.0,9.548,2.957,17.811,15.063,17.696,16.724,-3.174,26.595,0.0,258.44,,266.0,260.0,16.7,2.716,16.527,24.543
8344.0,2.993,0.689,-35.209,2.847,9.729,5.596,37.949,5.301,6.403,-2.745,0.0,39.9,41.0,9.717,2.803,17.827,15.259,17.753,16.857,-3.174,26.595,0.0,258.44,,267.0,260.0,16.823,2.719,16.726,24.615
8344.5,2.993,0.689,-35.209,2.847,9.729,5.596,37.949,5.301,6.403,-2.745,0.0,39.9,41.0,9.717,2.803,18.112,15.674,17.986,17.15,-3.174,26.595,0.0,258.54,,267.0,260.0,16.924,2.724,16.714,24.661
8345.0,2.993,0.689,-35.209,2.847,9.729,5.596,37.949,5.301,6.403,-2.745,0.0,39.9,41.0,9.717,2.803,18.083,15.48,18.032,16.958,-3.174,26.595,0.0,258.54,,268.0,260.0,17.231,2.728,16.787,24.684
8345.5,2.993,0.689,-35.209,2.847,9.729,5.596,37.949,5.301,6.403,-2.745,0.0,39.9,41.0,9.717,2.803,18.15,14.999,17.983,16.83,-3.174,26.595,0.0,257.74,,268.0,260.0,17.138,2.733,16.746,24.737
8346.0,2.993,0.689,-35.209,2.847,9.729,5.622,37.865,5.314,6.385,-2.767,0.0,39.874,40.894,9.717,2.803,18.246,15.436,18.082,17.158,-3.193,26.584,0.0,257.74,,269.0,260.0,16.991,2.737,16.708,24.764
8346.5,2.993,0.689,-35.209,2.847,9.729,5.622,37.865,5.314,6.385,-2.767,0.0,39.9,40.9,9.717,2.803,18.079,15.244,18.022,16.926,-3.193,26.584,0.0,257.44,,269.0,260.0,17.23,2.741,16.64,24.79
8347.0,2.993,0.689,-35.209,2.847,9.729,5.622,37.865,5.314,6.385,-2.767,0.0,39.9,40.9,9.717,2.803,18.229,14.601,18.011,16.74,-3.193,26.584,0.0,257.44,,270.0,260.0,17.068,2.745,16.574,24.835
8347.5,2.596,0.714,-33.148,2.921,9.649,5.622,37.865,5.314,6.385,-2.767,0.0,39.9,40.9,9.882,2.853,18.075,14.526,17.91,16.743,-3.193,26.584,0.0,257.74,,270.0,260.0,16.895,2.749,16.511,24.905
8348.0,2.596,0.714,-33.148,2.921,9.649,5.622,37.865,5.314,6.385,-2.767,0.0,39.9,40.9,9.882,2.853,17.96,14.157,17.794,16.439,-3.193,26.584,0.0,257.74,,271.0,260.0,16.813,2.747,16.52,24.94
8348.5,2.596,0.714,-33.148,2.921,9.649,5.622,37.865,5.314,6.385,-2.767,0.0,39.9,40.9,9.882,2.853,17.911,15.176,17.836,16.776,-3.193,26.584,0.0,261.54,,271.0,260.0,16.587,2.744,16.402,25.012
8349.0,2.596,0.714,-33.148,2.921,9.649,5.622,37.865,5.314,6.385,-2.767,0.0,39.9,40.9,9.882,2.853,17.845,14.745,17.775,16.525,-3.193,26.584,0.0,261.54,,270.0,260.0,16.925,2.742,16.451,25.0
8349.5,2.596,0.714,-33.148,2.921,9.649,5.66,37.949,5.309,6.465,-2.777,0.0,39.862,40.857,9.882,2.853,17.712,14.685,17.703,16.377,-3.186,26.592,0.0,261.04,,270.0,260.0,16.722,2.74,16.506,24.952
8350.0,2.596,0.714,-33.148,2.921,9.649,5.66,37.949,5.309,6.465,-2.777,0.0,39.9,40.9,9.882,2.853,17.769,14.65,17.684,16.437,-3.186,26.592,0.0,261.04,,269.0,260.0,16.619,2.737,16.506,24.913
8350.5,2.208,0.626,-33.99,2.962,9.664,5.66,37.949,5.309,6.465,-2.777,0.0,39.9,40.9,9.814,2.965,17.626,14.609,17.593,16.349,-3.186,26.592,0.0,260.64,,269.0,260.0,16.635,2.735,16.312,24.899
8351.0,2.208,0.626,-33.99,2.962,9.664,5.66,37.949,5.309,6.465,-2.777,0.0,39.9,40.9,9.814,2.965,17.834,14.466,17.632,16.359,-3.186,26.592,0.0,260.64,,269.0,260.0,16.544,2.726,16.372,24.778
8351.5,2.208,0.626,-33.99,2.962,9.664,5.66,37.949,5.309,6.465,-2.777,0.0,39.9,40.9,9.814,2.965,17.743,14.337,17.577,16.424,-3.186,26.592,0.0,260.94,,269.0,260.0,16.573,2.718,16.287,24.774
8352.0,2.208,0.626,-33.99,2.962,9.664,5.66,37.949,5.309,6.465,-2.777,0.0,39.9,40.9,9.814,2.965,17.679,13.943,17.505,16.22,-3.186,26.592,0.0,260.94,,269.0,260.0,16.52,2.709,16.28,24.791
8352.5,2.208,0.626,-33.99,2.962,9.664,5.621,37.971,5.334,6.488,-2.752,0.0,39.853,40.816,9.814,2.965,17.669,15.169,17.626,16.627,-3.171,26.593,0.0,260.84,,269.0,260.0,16.337,2.701,16.355,24.788
8353.0,2.208,0.626,-33.99,2.962,9.664,5.621,37.971,5.334,6.488,-2.752,0.0,39.9,40.8,9.814,2.965,17.869,14.649,17.667,16.478,-3.171,26.593,0.0,260.84,,269.0,260.0,16.773,2.693,16.557,24.833
8353.5,2.815,0.743,-34.284,2.988,9.584,5.621,37.971,5.334,6.488,-2.752,0.0,39.9,40.8,9.845,2.955,17.763,15.278,17.679,16.625,-3.171,26.593,0.0,261.14,,269.0,260.0,16.666,2.685,16.53,24.876
8354.0,2.815,0.743,-34.284,2.988,9.584,5.621,37.971,5.334,6.488,-2.752,0.0,39.9,40.8,9.845,2.955,17.765,15.186,17.723,16.68,-3.171,26.593,0.0,261.14,,268.0,260.0,16.836,2.687,16.644,24.865
8354.5,2.815,0.743,-34.284,2.988,9.584,5.621,37.971,5.334,6.488,-2.752,0.0,39.9,40.8,9.845,2.955,17.91,15.411,17.786,16.843,-3.171,26.593,0.0,260.94,,268.0,260.0,16.838,2.689,16.627,24.876
8355.0,2.815,0.743,-34.284,2.988,9.584,5.621,37.971,5.334,6.488,-2.752,0.0,39.9,40.8,9.845,2.955,17.965,15.175,17.822,16.9,-3.171,26.593,0.0,260.94,,268.0,260.0,16.988,2.691,16.77,24.87
8355.5,2.815,0.743,-34.284,2.988,9.584,5.621,37.971,5.334,6.488,-2.752,0.0,39.9,40.8,9.845,2.955,18.007,15.798,17.927,17.011,-3.171,26.593,0.0,260.94,,268.0,260.0,16.966,2.693,16.596,24.851
8356.0,2.815,0.743,-34.284,2.988,9.584,5.639,37.869,5.29,6.422,-2.751,0.0,39.847,40.824,9.845,2.955,18.159,14.863,17.946,16.886,-3.162,26.607,0.0,260.94,,268.0,260.0,17.186,2.695,16.598,24.821
8356.5,2.815,0.743,-34.284,2.988,9.584,5.639,37.869,5.29,6.422,-2.751,0.0,39.8,40.8,9.845,2.955,17.987,15.205,17.891,16.809,-3.162,26.607,0.0,260.74,,268.0,260.0,16.963,2.697,16.623,24.868
8357.0,2.426,0.686,-33.639,2.964,9.634,5.639,37.869,5.29,6.422,-2.751,0.0,39.8,40.8,9.828,2.89,17.891,15.01,17.862,16.63,-3.162,26.607,0.0,260.74,,268.0,260.0,16.973,2.699,16.663,24.866
8357.5,2.426,0.686,-33.639,2.964,9.634,5.639,37.869,5.29,6.422,-2.751,0.0,39.8,40.8,9.828,2.89,17.764,14.073,17.643,16.24,-3.162,26.607,0.0,260.64,,268.0,260.0,16.848,2.695,16.413,24.869
8358.0,2.426,0.686,-33.639,2.964,9.634,5.639,37.869,5.29,6.422,-2.751,0.0,39.8,40.8,9.828,2.89,17.725,14.612,17.644,16.37,-3.162,26.607,0.0,260.64,,268.0,260.0,16.43,2.69,16.378,24.86
8358.5,2.426,0.686,-33.639,2.964,9.634,5.639,37.869,5.29,6.422,-2.751,0.0,39.8,40.8,9.828,2.89,17.825,14.786,17.673,16.54,-3.162,26.607,0.0,259.54,,268.0,260.0,16.588,2.686,16.622,24.871
8359.0,2.426,0.686,-33.639,2.964,9.634,5.598,37.937,5.311,6.48,-2.757,0.0,39.82,40.744,9.828,2.89,17.749,15.079,17.707,16.76,-3.163,26.597,0.0,259.54,,268.0,260.0,16.706,2.682,16.493,24.839
8359.5,2.426,0.686,-33.639,2.964,9.634,5.598,37.937,5.311,6.48,-2.757,0.0,39.8,40.7,9.828,2.89,17.921,14.85,17.817,16.681,-3.163,26.597,0.0,259.14,,268.0,260.0,16.824,2.678,16.504,24.794
8360.0,2.934,0.711,-35.209,2.935,9.653,5.598,37.937,5.311,6.48,-2.757,0.0,39.8,40.7,9.566,2.89,17.898,14.986,17.781,16.774,-3.163,26.597,0.0,259.14,,268.0,260.0,16.817,2.674,16.554,24.822
8360.5,2.934,0.711,-35.209,2.935,9.653,5.598,37.937,5.311,6.48,-2.757,0.0,39.8,40.7,9.566,2.89,17.858,15.456,17.805,16.767,-3.163,26.597,0.0,258.74,,268.0,260.0,16.86,2.678,16.707,24.766
8361.0,2.934,0.711,-35.209,2.935,9.653,5.598,37.937,5.311,6.48,-2.757,0.0,39.8,40.7,9.566,2.89,18.043,14.689,17.804,16.716,-3.163,26.597,0.0,258.74,,269.0,260.0,16.971,2.682,16.71,24.728
8361.5,2.934,0.711,-35.209,2.935,9.653,5.598,37.937,5.311,6.48,-2.757,0.0,39.8,40.7,9.566,2.89,18.027,15.169,17.868,16.881,-3.163,26.597,0.0,258.84,,269.0,260.0,16.813,2.686,16.541,24.723
8362.0,2.934,0.711,-35.209,2.935,9.653,5.598,37.937,5.311,6.48,-2.757,0.0,39.8,40.7,9.566,2.89,17.958,15.414,17.913,16.807,-3.163,26.597,0.0,258.84,,270.0,260.0,16.986,2.69,16.684,24.681
8362.5,2.934,0.711,-35.209,2.935,9.653,5.61,37.895,5.327,6.472,-2.752,0.0,39.81,40.752,9.566,2.89,17.804,15.164,17.794,16.626,-3.162,26.594,0.0,259.34,,270.0,260.0,17.023,2.694,16.702,24.698
8363.0,2.934,0.711,-35.209,2.935,9.653,5.61,37.895,5.327,6.472,-2.752,0.0,39.8,40.8,9.566,2.89,17.905,14.517,17.737,16.588,-3.162,26.594,0.0,259.34,,270.0,260.0,16.847,2.698,16.641,24.678
8363.5,2.785,0.775,-34.218,2.98,9.66,5.61,37.895,5.327,6.472,-2.752,0.0,39.8,40.8,9.757,2.969,17.832,14.285,17.669,16.526,-3.162,26.594,0.0,258.94,,270.0,260.0,16.687,2.702,16.489,24.681
8364.0,2.785,0.775,-34.218,2.98,9.66,5.61,37.895,5.327,6.472,-2.752,0.0,39.8,40.8,9.757,2.969,17.769,14.227,17.635,16.34,-3.162,26.594,0.0,258.94,,271.0,260.0,16.578,2.703,16.502,24.723
8364.5,2.785,0.775,-34.218,2.98,9.66,5.61,37.895,5.327,6.472,-2.752,0.0,39.8,40.8,9.757,2.969,17.75,15.003,17.667,16.607,-3.162,26.594,0.0,260.64,,271.0,260.0,16.493,2.705,16.505,24.664
8365.0,2.785,0.775,-34.218,2.98,9.66,5.61,37.895,5.327,6.472,-2.752,0.0,39.8,40.8,9.757,2.969,17.702,15.225,17.7,16.55,-3.162,26.594,0.0,260.64,,271.0,260.0,16.757,2.706,16.709,24.739
8365.5,2.785,0.775,-34.218,2.98,9.66,5.599,37.939,5.264,6.504,-2.753,0.0,39.797,40.692,9.757,2.969,17.803,14.634,17.662,16.469,-3.166,26.596,0.0,260.94,,271.0,260.0,16.794,2.707,16.571,24.824
8366.0,2.785,0.775,-34.218,2.98,9.66,5.599,37.939,5.264,6.504,-2.753,0.0,39.8,40.7,9.757,2.969,17.796,14.688,17.662,16.604,-3.166,26.596,0.0,260.94,,271.0,260.0,16.642,2.709,16.544,24.821
8366.5,3.157,0.745,-35.209,2.925,9.749,5.599,37.939,5.264,6.504,-2.753,0.0,39.8,40.7,9.696,2.985,17.721,14.845,17.618,16.569,-3.166,26.596,0.0,261.24,,271.0,260.0,16.688,2.71,16.619,24.833
8367.0,3.157,0.745,-35.209,2.925,9.749,5.599,37.939,5.264,6.504,-2.753,0.0,39.8,40.7,9.696,2.985,17.918,14.855,17.754,16.679,-3.166,26.596,0.0,261.24,,270.0,260.0,16.688,2.717,16.752,24.818
8367.5,3.157,0.745,-35.209,2.925,9.749,5.599,37.939,5.264,6.504,-2.753,0.0,39.8,40.7,9.696,2.985,17.833,14.962,17.717,16.65,-3.166,26.596,0.0,261.44,,270.0,260.0,16.802,2.724,16.519,24.783
8368.0,3.157,0.745,-35.209,2.925,9.749,5.599,37.939,5.264,6.504,-2.753,0.0,39.8,40.7,9.696,2.985,17.853,14.748,17.731,16.554,-3.166,26.596,0.0,261.44,,269.0,260.0,16.79,2.732,16.583,24.791
8368.5,3.157,0.745,-35.209,2.925,9.749,5.621,37.892,5.304,6.511,-2.751,0.0,39.776,40.673,9.696,2.985,17.957,15.646,17.851,16.972,-3.159,26.598,0.0,263.04,,269.0,260.0,16.722,2.739,16.754,24.762
8369.0,3.157,0.745,-35.209,2.925,9.749,5.621,37.892,5.304,6.511,-2.751,0.0,39.8,40.7,9.696,2.985,17.868,15.419,17.847,16.763,-3.159,26.598,0.0,263.04,,268.0,260.0,17.106,2.745,16.77,24.79
8369.5,3.157,0.745,-35.209,2.925,9.749,5.621,37.892,5.304,6.511,-2.751,0.0,39.8,40.7,9.696,2.985,18.027,14.591,17.791,16.587,-3.159,26.598,0.0,262.74,,268.0,260.0,16.974,2.752,16.691,24.895
8370.0,3.281,0.779,-35.209,2.932,9.751,5.621,37.892,5.304,6.511,-2.751,0.0,39.8,40.7,9.568,2.92,17.926,15.4,17.869,16.763,-3.159,26.598,0.0,262.74,,267.0,260.0,16.749,2.759,16.944,24.877
8370.5,3.281,0.779,-35.209,2.932,9.751,5.621,37.892,5.304,6.511,-2.751,0.0,39.8,40.7,9.568,2.92,17.947,14.61,17.786,16.694,-3.159,26.598,0.0,262.54,,267.0,260.0,16.989,2.767,16.589,24.911
8371.0,3.281,0.779,-35.209,2.932,9.751,5.621,37.892,5.304,6.511,-2.751,0.0,39.8,40.7,9.568,2.92,17.827,15.032,17.783,16.585,-3.159,26.598,0.0,262.54,,266.0,260.0,16.759,2.776,16.628,24.942
8371.5,3.281,0.779,-35.209,2.932,9.751,5.621,37.892,5.304,6.511,-2.751,0.0,39.8,40.7,9.568,2.92,17.866,14.806,17.737,16.548,-3.159,26.598,0.0,259.14,,266.0,260.0,16.807,2.784,16.678,24.972
8372.0,3.281,0.779,-35.209,2.932,9.751,5.63,37.908,5.303,6.536,-2.737,0.0,39.764,40.652,9.568,2.92,17.922,14.517,17.711,16.614,-3.163,26.604,0.0,259.14,,266.0,260.0,16.739,2.792,16.654,24.964
8372.5,3.281,0.779,-35.209,2.932,9.751,5.63,37.908,5.303,6.536,-2.737,0.0,39.8,40.7,9.568,2.92,17.918,14.612,17.76,16.644,-3.163,26.604,0.0,260.04,,266.0,260.0,16.691,2.8,16.646,24.947
8373.0,2.853,0.688,-35.209,2.973,9.728,5.63,37.908,5.303,6.536,-2.737,0.0,39.8,40.7,9.658,2.824,17.909,14.767,17.779,16.702,-3.163,26.604,0.0,260.04,,266.0,260.0,16.733,2.808,16.638,24.851
8373.5,2.853,0.688,-35.209,2.973,9.728,5.63,37.908,5.303,6.536,-2.737,0.0,39.8,40.7,9.658,2.824,17.909,15.206,17.835,16.841,-3.163,26.604,0.0,259.74,,266.0,260.0,16.789,2.809,16.626,24.79
8374.0,2.853,0.688,-35.209,2.973,9.728,5.63,37.908,5.303,6.536,-2.737,0.0,39.8,40.7,9.658,2.824,17.949,14.933,17.783,16.721,-3.163,26.604,0.0,259.74,,266.0,260.0,16.948,2.809,16.673,24.753
8374.5,2.853,0.688,-35.209,2.973,9.728,5.63,37.908,5.303,6.536,-2.737,0.0,39.8,40.7,9.658,2.824,17.82,15.043,17.742,16.603,-3.163,26.604,0.0,257.44,,266.0,260.0,16.846,2.81,16.552,24.763
8375.0,2.853,0.688,-35.209,2.973,9.728,5.643,37.894,5.313,6.547,-2.755,0.0,39.754,40.643,9.658,2.824,17.789,14.738,17.708,16.423,-3.164,26.597,0.0,257.44,,267.0,260.0,16.802,2.811,16.604,24.795
8375.5,2.853,0.688,-35.209,2.973,9.728,5.643,37.894,5.313,6.547,-2.755,0.0,39.8,40.6,9.658,2.824,17.822,14.415,17.646,16.455,-3.164,26.597,0.0,257.24,,267.0,260.0,16.665,2.812,16.584,24.841
8376.0,2.853,0.688,-35.209,2.973,9.728,5.643,37.894,5.313,6.547,-2.755,0.0,39.8,40.6,9.658,2.824,17.775,14.673,17.659,16.533,-3.164,26.597,0.0,257.24,,268.0,260.0,16.585,2.812,16.507,24.863
8376.5,2.68,0.629,-35.209,2.925,9.746,5.643,37.894,5.313,6.547,-2.755,0.0,39.8,40.6,9.602,3.094,17.736,15.02,17.65,16.513,-3.164,26.597,0.0,257.84,,268.0,260.0,16.66,2.813,16.412,24.858
8377.0,2.68,0.629,-35.209,2.925,9.746,5.643,37.894,5.313,6.547,-2.755,0.0,39.8,40.6,9.602,3.094,17.651,14.16,17.524,16.355,-3.164,26.597,0.0,257.84,,269.0,260.0,16.73,2.811,16.621,24.823
8377.5,2.68,0.629,-35.209,2.925,9.746,5.643,37.894,5.313,6.547,-2.755,0.0,39.8,40.6,9.602,3.094,17.638,15.15,17.633,16.458,-3.164,26.597,0.0,258.64,,269.0,260.0,16.422,2.809,16.643,24.779
8378.0,2.68,0.629,-35.209,2.925,9.746,5.643,37.894,5.313,6.547,-2.755,0.0,39.8,40.6,9.602,3.094,17.706,15.189,17.636,16.61,-3.164,26.597,0.0,258.64,,270.0,260.0,16.72,2.806,16.61,24.763
8378.5,2.68,0.629,-35.209,2.925,9.746,5.621,37.922,5.31,6.561,-2.761,0.0,39.75,40.582,9.602,3.094,17.738,15.023,17.649,16.517,-3.17,26.608,0.0,258.94,,270.0,260.0,16.785,2.804,16.788,24.713
8379.0,2.68,0.629,-35.209,2.925,9.746,5.621,37.922,5.31,6.561,-2.761,0.0,39.7,40.6,9.602,3.094,17.851,14.555,17.613,16.537,-3.17,26.608,0.0,258.94,,271.0,260.0,16.732,2.802,16.707,24.69
8379.5,2.585,0.728,-33.853,3.002,9.664,5.621,37.922,5.31,6.561,-2.761,0.0,39.7,40.6,9.806,2.897,17.821,14.886,17.679,16.703,-3.17,26.608,0.0,259.14,,271.0,260.0,16.639,2.8,16.61,24.679
8380.0,2.585,0.728,-33.853,3.002,9.664,5.621,37.922,5.31,6.561,-2.761,0.0,39.7,40.6,9.806,2.897,17.752,14.704,17.647,16.719,-3.17,26.608,0.0,259.14,,271.0,260.0,16.772,2.797,16.527,24.632
8380.5,2.585,0.728,-33.853,3.002,9.664,5.621,37.922,5.31,6.561,-2.761,0.0,39.7,40.6,9.806,2.897,17.967,15.599,17.877,16.847,-3.17,26.608,0.0,259.04,,271.0,260.0,16.706,2.793,16.93,24.577
8381.0,2.585,0.728,-33.853,3.002,9.664,5.621,37.922,5.31,6.561,-2.761,0.0,39.7,40.6,9.806,2.897,17.972,15.156,17.858,16.864,-3.17,26.608,0.0,259.04,,271.0,260.0,17.072,2.79,16.635,24.595
8381.5,2.585,0.728,-33.853,3.002,9.664,5.6,37.856,5.308,6.532,-2.756,0.0,39.741,40.59,9.806,2.897,17.904,15.381,17.866,16.79,-3.177,26.604,0.0,263.24,,271.0,260.0,16.963,2.787,16.789,24.582
8382.0,2.585,0.728,-33.853,3.002,9.664,5.6,37.856,5.308,6.532,-2.756,0.0,39.7,40.6,9.806,2.897,17.866,15.156,17.815,16.68,-3.177,26.604,0.0,263.24,,270.0,260.0,16.985,2.783,16.846,24.574
8382.5,2.477,0.666,-34.031,2.997,9.689,5.6,37.856,5.308,6.532,-2.756,0.0,39.7,40.6,9.779,2.747,17.977,14.726,17.795,16.727,-3.177,26.604,0.0,263.74,,270.0,260.0,16.879,2.78,16.703,24.552
8383.0,2.477,0.666,-34.031,2.997,9.689,5.6,37.856,5.308,6.532,-2.756,0.0,39.7,40.6,9.779,2.747,17.901,15.276,17.795,16.709,-3.177,26.604,0.0,263.74,,269.0,260.0,16.806,2.775,16.732,24.57
8383.5,2.477,0.666,-34.031,2.997,9.689,5.6,37.856,5.308,6.532,-2.756,0.0,39.7,40.6,9.779,2.747,17.83,14.987,17.771,16.615,-3.177,26.604,0.0,263.24,,269.0,260.0,16.92,2.77,16.778,24.565
8384.0,2.477,0.666,-34.031,2.997,9.689,5.6,37.856,5.308,6.532,-2.756,0.0,39.7,40.6,9.779,2.747,17.963,14.543,17.726,16.607,-3.177,26.604,0.0,263.24,,268.0,260.0,16.801,2.765,16.677,24.51
8384.5,2.477,0.666,-34.031,2.997,9.689,5.6,37.856,5.308,6.532,-2.756,0.0,39.7,40.6,9.779,2.747,17.839,15.056,17.727,16.593,-3.177,26.604,0.0,262.54,,268.0,260.0,16.71,2.761,16.759,24.496
8385.0,2.477,0.666,-34.031,2.997,9.689,5.59,37.893,5.32,6.591,-2.758,0.0,39.73,40.569,9.779,2.747,17.758,14.795,17.661,16.419,-3.175,26.602,0.0,262.54,,267.0,260.0,16.804,2.756,16.727,24.465
8385.5,2.477,0.666,-34.031,2.997,9.689,5.59,37.893,5.32,6.591,-2.758,0.0,39.7,40.6,9.779,2.747,17.806,14.474,17.574,16.391,-3.175,26.602,0.0,262.44,,267.0,260.0,16.658,2.751,16.688,24.441
8386.0,2.687,0.662,-34.32,2.999,9.731,5.59,37.893,5.32,6.591,-2.758,0.0,39.7,40.6,9.797,2.832,17.703,15.238,17.642,16.615,-3.175,26.602,0.0,262.44,,268.0,265.0,16.561,2.747,16.659,24.449
8386.5,2.687,0.662,-34.32,2.999,9.731,5.59,37.893,5.32,6.591,-2.758,0.0,39.7,40.6,9.797,2.832,17.912,14.849,17.697,16.58,-3.175,26.602,0.0,263.24,,268.0,265.0,16.8,2.746,16.699,24.441
8387.0,2.687,0.662,-34.32,2.999,9.731,5.59,37.893,5.32,6.591,-2.758,0.0,39.7,40.6,9.797,2.832,17.883,14.806,17.694,16.747,-3.175,26.602,0.0,263.24,,269.0,265.0,16.759,2.745,16.704,24.488
8387.5,2.687,0.662,-34.32,2.999,9.731,5.59,37.893,5.32,6.591,-2.758,0.0,39.7,40.6,9.797,2.832,17.842,15.397,17.738,16.754,-3.175,26.602,0.0,259.34,,269.0,265.0,16.783,2.744,16.924,24.531
8388.0,2.687,0.662,-34.32,2.999,9.731,5.645,37.903,5.307,6.595,-2.759,0.0,39.733,40.573,9.797,2.832,17.855,15.408,17.791,16.76,-3.171,26.617,0.0,259.34,,270.0,265.0,16.933,2.743,16.827,24.579
8388.5,2.687,0.662,-34.32,2.999,9.731,5.645,37.903,5.307,6.595,-2.759,0.0,39.7,40.6,9.797,2.832,17.927,14.955,17.725,16.767,-3.171,26.617,0.0,259.24,,270.0,265.0,16.954,2.742,16.756,24.628
8389.0,3.229,0.755,-35.209,2.881,9.748,5.645,37.903,5.307,6.595,-2.759,0.0,39.7,40.6,9.691,3.077,17.841,15.364,17.758,16.698,-3.171,26.617,0.0,259.24,,271.0,265.0,16.843,2.741,16.892,24.565
8389.5,3.229,0.755,-35.209,2.881,9.748,5.645,37.903,5.307,6.595,-2.759,0.0,39.7,40.6,9.691,3.077,17.942,14.53,17.698,16.554,-3.171,26.617,0.0,258.64,,271.0,265.0,16.915,2.749,16.711,24.538
8390.0,3.229,0.755,-35.209,2.881,9.748,5.645,37.903,5.307,6.595,-2.759,0.0,39.7,40.6,9.691,3.077,17.915,15.196,17.746,16.721,-3.171,26.617,0.0,258.64,,272.0,265.0,16.681,2.757,16.794,24.495
8390.5,3.229,0.755,-35.209,2.881,9.748,5.645,37.903,5.307,6.595,-2.759,0.0,39.7,40.6,9.691,3.077,17.809,15.533,17.769,16.726,-3.171,26.617,0.0,261.44,,272.0,265.0,16.895,2.765,16.944,24.482
8391.0,3.229,0.755,-35.209,2.881,9.748,5.645,37.903,5.307,6.595,-2.759,0.0,39.7,40.6,9.691,3.077,18.041,14.636,17.772,16.628,-3.171,26.617,0.0,261.44,,273.0,265.0,16.959,2.773,16.763,24.516
8391.5,3.229,0.755,-35.209,2.881,9.748,5.631,37.888,5.293,6.598,-2.764,0.0,39.723,40.587,9.691,3.077,17.976,15.365,17.817,16.78,-3.172,26.606,0.0,261.04,,273.0,265.0,16.769,2.78,16.871,24.581
8392.0,3.229,0.755,-35.209,2.881,9.748,5.631,37.888,5.293,6.598,-2.764,0.0,39.7,40.6,9.691,3.077,17.917,15.434,17.759,16.792,-3.172,26.606,0.0,261.04,,274.0,265.0,16.985,2.787,16.876,24.63
8392.5,2.726,0.654,-35.209,2.948,9.717,5.631,37.888,5.293,6.598,-2.764,0.0,39.7,40.6,9.679,2.907,17.919,15.291,17.785,16.715,-3.172,26.606,0.0,261.04,,274.0,265.0,16.976,2.795,16.995,24.65
8393.0,2.726,0.654,-35.209,2.948,9.717,5.631,37.888,5.293,6.598,-2.764,0.0,39.7,40.6,9.679,2.907,18.014,15.225,17.805,16.944,-3.172,26.606,0.0,261.04,,275.0,265.0,16.928,2.793,16.872,24.66
8393.5,2.726,0.654,-35.209,2.948,9.717,5.631,37.888,5.293,6.598,-2.764,0.0,39.7,40.6,9.679,2.907,17.997,15.326,17.864,16.788,-3.172,26.606,0.0,264.24,,275.0,265.0,16.997,2.792,16.93,24.699
8394.0,2.726,0.654,-35.209,2.948,9.717,5.631,37.888,5.293,6.598,-2.764,0.0,39.7,40.6,9.679,2.907,18.079,14.974,17.845,16.877,-3.172,26.606,0.0,264.24,,275.0,265.0,16.994,2.791,16.964,24.707
8394.5,2.726,0.654,-35.209,2.948,9.717,5.591,37.883,5.312,6.606,-2.744,0.0,39.73,40.591,9.679,2.907,18.051,15.176,17.869,16.898,-3.166,26.607,0.0,265.44,,275.0,265.0,16.944,2.79,16.932,24.649
8395.0,2.726,0.654,-35.209,2.948,9.717,5.591,37.883,5.312,6.606,-2.744,0.0,39.7,40.6,9.679,2.907,17.943,15.393,17.849,16.794,-3.166,26.607,0.0,265.44,,275.0,265.0,16.998,2.789,17.006,24.616
8395.5,2.669,0.669,-34.002,2.966,9.717,5.591,37.883,5.312,6.606,-2.744,0.0,39.7,40.6,9.857,2.856,17.873,15.414,17.804,16.743,-3.166,26.607,0.0,266.04,,275.0,265.0,16.995,2.788,17.001,24.607
8396.0,2.669,0.669,-34.002,2.966,9.717,5.591,37.883,5.312,6.606,-2.744,0.0,39.7,40.6,9.857,2.856,18.081,14.81,17.845,16.853,-3.166,26.607,0.0,266.04,,274.0,265.0,16.958,2.786,16.844,24.635
8396.5,2.669,0.669,-34.002,2.966,9.717,5.591,37.883,5.312,6.606,-2.744,0.0,39.7,40.6,9.857,2.856,17.999,14.908,17.826,16.805,-3.166,26.607,0.0,266.54,,274.0,265.0,16.897,2.784,16.815,24.653
8397.0,2.669,0.669,-34.002,2.966,9.717,5.591,37.883,5.312,6.606,-2.744,0.0,39.7,40.6,9.857,2.856,17.908,14.417,17.755,16.514,-3.166,26.607,0.0,266.54,,273.0,265.0,16.884,2.782,16.736,24.684
8397.5,2.669,0.669,-34.002,2.966,9.717,5.624,37.917,5.329,6.655,-2.745,0.0,39.743,40.6,9.857,2.856,17.895,15.321,17.82,16.85,-3.166,26.618,0.0,267.44,,273.0,265.0,16.649,2.781,16.774,24.733
8398.0,2.669,0.669,-34.002,2.966,9.717,5.624,37.917,5.329,6.655,-2.745,0.0,39.7,40.6,9.857,2.856,17.889,15.4,17.784,16.749,-3.166,26.618,0.0,267.44,,272.0,265.0,16.972,2.779,16.886,24.752
8398.5,2.669,0.669,-34.002,2.966,9.717,5.624,37.917,5.329,6.655,-2.745,0.0,39.7,40.6,9.857,2.856,18.005,14.718,17.779,16.575,-3.166,26.618,0.0,267.64,,272.0,265.0,16.955,2.777,16.78,24.838
8399.0,2.358,0.617,-33.749,3.005,9.682,5.624,37.917,5.329,6.655,-2.745,0.0,39.7,40.6,9.893,2.88,17.944,14.545,17.682,16.592,-3.166,26.618,0.0,267.64,,271.0,265.0,16.769,2.775,16.697,24.866
8399.5,2.358,0.617,-33.749,3.005,9.682,5.624,37.917,5.329,6.655,-2.745,0.0,39.7,40.6,9.893,2.88,17.829,15.461,17.762,16.745,-3.166,26.618,0.0,267.24,,271.0,265.0,16.69,2.768,16.855,24.83
8400.0,2.358,0.617,-33.749,3.005,9.682,5.624,37.917,5.329,6.655,-2.745,0.0,39.7,40.6,9.893,2.88,17.865,15.377,17.753,16.767,-3.166,26.618,0.0,267.24,,270.0,265.0,16.949,2.762,16.751,24.869
8400.5,2.358,0.617,-33.749,3.005,9.682,5.624,37.917,5.329,6.655,-2.745,0.0,39.7,40.6,9.893,2.88,17.908,15.641,17.835,16.847,-3.166,26.618,0.0,263.94,,270.0,265.0,16.941,2.755,16.99,24.926
8401.0,2.358,0.617,-33.749,3.005,9.682,5.6,37.914,5.329,6.66,-2.729,0.0,39.74,40.61,9.893,2.88,17.951,15.115,17.786,16.686,-3.161,26.621,0.0,263.94,,271.0,265.0,17.058,2.748,16.94,24.921
8401.5,2.358,0.617,-33.749,3.005,9.682,5.6,37.914,5.329,6.66,-2.729,0.0,39.7,40.6,9.893,2.88,17.977,14.725,17.696,16.638,-3.161,26.621,0.0,263.94,,271.0,265.0,16.884,2.742,16.911,24.95
8402.0,3.128,0.718,-35.209,2.893,9.754,5.6,37.914,5.329,6.66,-2.729,0.0,39.7,40.6,9.757,3.032,17.921,14.862,17.697,16.674,-3.161,26.621,0.0,263.94,,272.0,265.0,16.759,2.736,16.773,24.984
8402.5,3.128,0.718,-35.209,2.893,9.754,5.6,37.914,5.329,6.66,-2.729,0.0,39.7,40.6,9.757,3.032,17.978,15.274,17.825,16.947,-3.161,26.621,0.0,264.04,,272.0,265.0,16.789,2.742,16.933,24.98
8403.0,3.128,0.718,-35.209,2.893,9.754,5.6,37.914,5.329,6.66,-2.729,0.0,39.7,40.6,9.757,3.032,18.241,15.121,17.963,16.886,-3.161,26.621,0.0,264.04,,272.0,265.0,17.006,2.749,16.99,24.882
8403.5,3.128,0.718,-35.209,2.893,9.754,5.6,37.914,5.329,6.66,-2.729,0.0,39.7,40.6,9.757,3.032,18.144,15.395,17.958,17.032,-3.161,26.621,0.0,263.04,,272.0,265.0,17.053,2.755,16.946,24.9
8404.0,3.128,0.718,-35.209,2.893,9.754,5.586,37.875,5.31,6.64,-2.751,0.0,39.75,40.672,9.757,3.032,18.045,15.503,17.942,16.908,-3.152,26.615,0.0,263.04,,273.0,265.0,17.132,2.761,16.95,24.916
8404.5,3.128,0.718,-35.209,2.893,9.754,5.586,37.875,5.31,6.64,-2.751,0.0,39.7,40.7,9.757,3.032,18.196,14.767,17.909,16.823,-3.152,26.615,0.0,263.14,,273.0,265.0,17.1,2.767,16.882,24.913
8405.0,3.128,0.718,-35.209,2.893,9.754,5.586,37.875,5.31,6.64,-2.751,0.0,39.7,40.7,9.757,3.032,18.123,15.328,17.899,16.881,-3.152,26.615,0.0,263.14,,274.0,265.0,16.924,2.773,16.928,24.748
8405.5,2.088,0.567,-33.769,3.024,9.62,5.586,37.875,5.31,6.64,-2.751,0.0,39.7,40.7,9.841,2.768,17.989,15.373,17.895,16.795,-3.152,26.615,0.0,262.94,,274.0,265.0,17.058,2.779,16.981,24.728
8406.0,2.088,0.567,-33.769,3.024,9.62,5.586,37.875,5.31,6.64,-2.751,0.0,39.7,40.7,9.841,2.768,18.094,14.905,17.848,16.83,-3.152,26.615,0.0,262.94,,275.0,265.0,17.013,2.767,16.954,24.732
8406.5,2.088,0.567,-33.769,3.024,9.62,5.586,37.875,5.31,6.64,-2.751,0.0,39.7,40.7,9.841,2.768,18.111,15.203,17.912,16.871,-3.152,26.615,0.0,265.04,,275.0,265.0,16.919,2.756,17.094,24.797
8407.0,2.088,0.567,-33.769,3.024,9.62,5.586,37.875,5.31,6.64,-2.751,0.0,39.7,40.7,9.841,2.768,18.118,15.501,17.918,17.049,-3.152,26.615,0.0,265.04,,275.0,265.0,17.024,2.745,17.004,24.861
8407.5,2.088,0.567,-33.769,3.024,9.62,5.571,37.9,5.306,6.673,-2.742,0.0,39.748,40.682,9.841,2.768,18.139,15.738,18.036,17.063,-3.149,26.615,0.0,264.94,,275.0,265.0,17.146,2.734,17.183,24.943
8408.0,2.088,0.567,-33.769,3.024,9.62,5.571,37.9,5.306,6.673,-2.742,0.0,39.7,40.7,9.841,2.768,18.189,15.373,17.979,16.998,-3.149,26.615,0.0,264.94,,275.0,265.0,17.244,2.724,17.222,24.957
8408.5,3.312,0.764,-35.209,2.967,9.706,5.571,37.9,5.306,6.673,-2.742,0.0,39.7,40.7,9.675,2.952,18.249,15.051,17.99,17.003,-3.149,26.615,0.0,265.24,,275.0,265.0,17.135,2.713,17.141,25.008
8409.0,3.312,0.764,-35.209,2.967,9.706,5.571,37.9,5.306,6.673,-2.742,0.0,39.7,40.7,9.675,2.952,18.265,15.116,18.026,16.969,-3.149,26.615,0.0,265.24,,275.0,265.0,17.073,2.723,17.033,24.998
8409.5,3.312,0.764,-35.209,2.967,9.706,5.571,37.9,5.306,6.673,-2.742,0.0,39.7,40.7,9.675,2.952,18.23,15.251,18.043,17.129,-3.149,26.615,0.0,265.74,,275.0,265.0,17.094,2.733,17.142,24.991
8410.0,3.312,0.764,-35.209,2.967,9.706,5.571,37.9,5.306,6.673,-2.742,0.0,39.7,40.7,9.675,2.952,18.201,15.693,18.049,17.081,-3.149,26.615,0.0,265.74,,275.0,265.0,17.163,2.742,17.149,25.014
8410.5,3.312,0.764,-35.209,2.967,9.706,5.585,37.892,5.293,6.68,-2.756,0.0,39.76,40.72,9.675,2.952,18.227,15.791,18.057,17.16,-3.159,26.606,0.0,266.54,,275.0,265.0,17.256,2.752,17.095,25.084
8411.0,3.312,0.764,-35.209,2.967,9.706,5.585,37.892,5.293,6.68,-2.756,0.0,39.8,40.7,9.675,2.952,18.198,15.162,18.042,16.903,-3.159,26.606,0.0,266.54,,274.0,265.0,17.309,2.761,17.061,25.112
8411.5,2.238,0.57,-34.845,3.001,9.687,5.585,37.892,5.293,6.68,-2.756,0.0,39.8,40.7,9.676,2.835,18.269,15.221,18.014,17.001,-3.159,26.606,0.0,266.44,,274.0,265.0,17.076,2.77,17.171,25.077
