t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8412.0,2.238,0.57,-34.845,3.001,9.687,5.585,37.892,5.293,6.68,-2.756,0.0,39.8,40.7,9.676,2.835,18.229,15.534,18.084,17.047,-3.159,26.606,0.0,266.44,,273.0,265.0,17.126,2.761,17.053,25.028
8412.5,2.238,0.57,-34.845,3.001,9.687,5.585,37.892,5.293,6.68,-2.756,0.0,39.8,40.7,9.676,2.835,18.224,15.037,18.014,16.863,-3.159,26.606,0.0,266.84,,273.0,265.0,17.224,2.753,17.092,24.715
8413.0,2.238,0.57,-34.845,3.001,9.687,5.585,37.892,5.293,6.68,-2.756,0.0,39.8,40.7,9.676,2.835,18.239,14.906,17.964,16.95,-3.159,26.606,0.0,266.84,,272.0,265.0,17.034,2.744,17.006,24.617
8413.5,2.238,0.57,-34.845,3.001,9.687,5.585,37.892,5.293,6.68,-2.756,0.0,39.8,40.7,9.676,2.835,18.155,15.237,17.968,16.951,-3.159,26.606,0.0,265.74,,272.0,265.0,17.015,2.736,17.091,24.578
8414.0,2.238,0.57,-34.845,3.001,9.687,5.571,37.926,5.312,6.722,-2.752,0.0,39.771,40.736,9.676,2.835,18.021,14.845,17.873,16.812,-3.165,26.599,0.0,265.74,,272.0,265.0,17.078,2.728,16.896,24.583
8414.5,2.238,0.57,-34.845,3.001,9.687,5.571,37.926,5.312,6.722,-2.752,0.0,39.8,40.7,9.676,2.835,18.157,15.722,18.017,17.018,-3.165,26.599,0.0,265.94,,272.0,265.0,16.888,2.72,17.231,24.53
8415.0,3.051,0.68,-35.209,2.9,9.716,5.571,37.926,5.312,6.722,-2.752,0.0,39.8,40.7,9.707,2.931,18.105,15.624,18.01,17.127,-3.165,26.599,0.0,265.94,,272.0,265.0,17.229,2.712,17.239,24.47
8415.5,3.051,0.68,-35.209,2.9,9.716,5.571,37.926,5.312,6.722,-2.752,0.0,39.8,40.7,9.707,2.931,18.339,15.045,18.051,17.127,-3.165,26.599,0.0,266.14,,272.0,265.0,17.217,2.717,17.118,24.585
8416.0,3.051,0.68,-35.209,2.9,9.716,5.571,37.926,5.312,6.722,-2.752,0.0,39.8,40.7,9.707,2.931,18.321,15.971,18.19,17.242,-3.165,26.599,0.0,266.14,,271.0,265.0,17.141,2.723,17.292,24.574
8416.5,3.051,0.68,-35.209,2.9,9.716,5.571,37.926,5.312,6.722,-2.752,0.0,39.8,40.7,9.707,2.931,18.322,15.555,18.166,17.153,-3.165,26.599,0.0,264.24,,271.0,265.0,17.431,2.728,17.093,24.561
8417.0,3.051,0.68,-35.209,2.9,9.716,5.619,37.889,5.299,6.696,-2.753,0.0,39.778,40.772,9.707,2.931,18.351,14.892,18.106,17.066,-3.155,26.598,0.0,264.24,,271.0,265.0,17.299,2.734,17.15,24.492
8417.5,3.051,0.68,-35.209,2.9,9.716,5.619,37.889,5.299,6.696,-2.753,0.0,39.8,40.8,9.707,2.931,18.404,15.685,18.268,17.423,-3.155,26.598,0.0,264.24,,271.0,265.0,17.104,2.739,17.294,24.481
8418.0,2.794,0.707,-34.601,2.945,9.619,5.619,37.889,5.299,6.696,-2.753,0.0,39.8,40.8,9.857,2.923,18.392,15.866,18.231,17.275,-3.155,26.598,0.0,264.24,,271.0,265.0,17.445,2.744,17.272,24.454
8418.5,2.794,0.707,-34.601,2.945,9.619,5.619,37.889,5.299,6.696,-2.753,0.0,39.8,40.8,9.857,2.923,18.439,15.286,18.199,17.096,-3.155,26.598,0.0,264.24,,271.0,265.0,17.441,2.745,17.249,24.366
8419.0,2.794,0.707,-34.601,2.945,9.619,5.619,37.889,5.299,6.696,-2.753,0.0,39.8,40.8,9.857,2.923,18.401,15.631,18.184,17.234,-3.155,26.598,0.0,264.24,,271.0,265.0,17.255,2.745,17.257,24.354
8419.5,2.794,0.707,-34.601,2.945,9.619,5.619,37.889,5.299,6.696,-2.753,0.0,39.8,40.8,9.857,2.923,18.261,15.912,18.165,17.24,-3.155,26.598,0.0,262.64,,271.0,265.0,17.363,2.746,17.4,24.289
8420.0,2.794,0.707,-34.601,2.945,9.619,5.652,37.91,5.296,6.72,-2.757,0.0,39.778,40.77,9.857,2.923,18.457,14.972,18.159,17.144,-3.176,26.589,0.0,262.64,,272.0,265.0,17.394,2.747,17.219,24.257
8420.5,2.794,0.707,-34.601,2.945,9.619,5.652,37.91,5.296,6.72,-2.757,0.0,39.8,40.8,9.857,2.923,18.357,15.841,18.232,17.255,-3.176,26.589,0.0,262.94,,272.0,265.0,17.183,2.748,17.296,24.263
8421.0,2.794,0.707,-34.601,2.945,9.619,5.652,37.91,5.296,6.72,-2.757,0.0,39.8,40.8,9.857,2.923,18.339,15.709,18.132,17.194,-3.176,26.589,0.0,262.94,,273.0,265.0,17.421,2.749,17.279,24.29
8421.5,2.083,0.547,-33.796,2.993,9.632,5.652,37.91,5.296,6.72,-2.757,0.0,39.8,40.8,9.853,2.736,18.32,15.636,18.161,17.145,-3.176,26.589,0.0,262.54,,273.0,265.0,17.343,2.749,17.355,24.324
8422.0,2.083,0.547,-33.796,2.993,9.632,5.652,37.91,5.296,6.72,-2.757,0.0,39.8,40.8,9.853,2.736,18.414,15.389,18.163,17.288,-3.176,26.589,0.0,262.54,,274.0,265.0,17.315,2.738,17.32,24.346
8422.5,2.083,0.547,-33.796,2.993,9.632,5.652,37.91,5.296,6.72,-2.757,0.0,39.8,40.8,9.853,2.736,18.341,15.858,18.167,17.289,-3.176,26.589,0.0,264.44,,274.0,265.0,17.314,2.728,17.312,24.365
8423.0,2.083,0.547,-33.796,2.993,9.632,5.652,37.91,5.296,6.72,-2.757,0.0,39.8,40.8,9.853,2.736,18.359,16.029,18.233,17.3,-3.176,26.589,0.0,264.44,,274.0,265.0,17.414,2.717,17.415,24.399
8423.5,2.083,0.547,-33.796,2.993,9.632,5.639,37.914,5.301,6.743,-2.753,0.0,39.788,40.822,9.853,2.736,18.372,15.626,18.177,17.262,-3.169,26.579,0.0,263.94,,274.0,265.0,17.48,2.707,17.427,24.408
8424.0,2.083,0.547,-33.796,2.993,9.632,5.639,37.914,5.301,6.743,-2.753,0.0,39.8,40.8,9.853,2.736,18.462,15.672,18.227,17.218,-3.169,26.579,0.0,263.94,,275.0,265.0,17.359,2.696,17.464,24.438
8424.5,2.625,0.699,-33.867,2.991,9.618,5.639,37.914,5.301,6.743,-2.753,0.0,39.8,40.8,9.808,2.74,18.434,15.837,18.245,17.42,-3.169,26.579,0.0,264.04,,275.0,265.0,17.395,2.686,17.217,24.443
8425.0,2.625,0.699,-33.867,2.991,9.618,5.639,37.914,5.301,6.743,-2.753,0.0,39.8,40.8,9.808,2.74,18.458,15.615,18.255,17.275,-3.169,26.579,0.0,264.04,,275.0,265.0,17.484,2.685,17.278,24.449
8425.5,2.625,0.699,-33.867,2.991,9.618,5.639,37.914,5.301,6.743,-2.753,0.0,39.8,40.8,9.808,2.74,18.504,15.592,18.294,17.334,-3.169,26.579,0.0,264.14,,275.0,265.0,17.401,2.684,17.317,24.445
8426.0,2.625,0.699,-33.867,2.991,9.618,5.639,37.914,5.301,6.743,-2.753,0.0,39.8,40.8,9.808,2.74,18.534,15.288,18.261,17.333,-3.169,26.579,0.0,264.14,,275.0,265.0,17.431,2.683,17.359,24.453
8426.5,2.625,0.699,-33.867,2.991,9.618,5.598,37.923,5.298,6.768,-2.766,0.0,39.806,40.83,9.808,2.74,18.395,15.619,18.252,17.203,-3.17,26.591,0.0,265.94,,275.0,265.0,17.354,2.682,17.31,24.439
8427.0,2.625,0.699,-33.867,2.991,9.618,5.598,37.923,5.298,6.768,-2.766,0.0,39.8,40.8,9.808,2.74,18.413,15.501,18.223,17.165,-3.17,26.591,0.0,265.94,,275.0,265.0,17.367,2.682,17.461,24.413
8427.5,2.625,0.699,-33.867,2.991,9.618,5.598,37.923,5.298,6.768,-2.766,0.0,39.8,40.8,9.808,2.74,18.402,15.268,18.154,17.195,-3.17,26.591,0.0,265.94,,275.0,265.0,17.325,2.681,17.284,24.393
8428.0,2.69,0.693,-34.23,2.929,9.631,5.598,37.923,5.298,6.768,-2.766,0.0,39.8,40.8,9.835,2.977,18.369,15.694,18.233,17.191,-3.17,26.591,0.0,265.94,,275.0,265.0,17.255,2.68,17.387,24.391
8428.5,2.69,0.693,-34.23,2.929,9.631,5.598,37.923,5.298,6.768,-2.766,0.0,39.8,40.8,9.835,2.977,18.357,15.319,18.136,17.092,-3.17,26.591,0.0,266.54,,275.0,265.0,17.372,2.68,17.231,24.383
8429.0,2.69,0.693,-34.23,2.929,9.631,5.598,37.923,5.298,6.768,-2.766,0.0,39.8,40.8,9.835,2.977,18.442,15.667,18.287,17.435,-3.17,26.591,0.0,266.54,,274.0,265.0,17.226,2.68,17.364,24.403
8429.5,2.69,0.693,-34.23,2.929,9.631,5.598,37.923,5.298,6.768,-2.766,0.0,39.8,40.8,9.835,2.977,18.421,16.292,18.342,17.435,-3.17,26.591,0.0,266.04,,274.0,265.0,17.458,2.68,17.527,24.37
8430.0,2.69,0.693,-34.23,2.929,9.631,5.61,37.931,5.317,6.776,-2.757,0.0,39.82,40.867,9.835,2.977,18.532,15.261,18.257,17.179,-3.175,26.583,0.0,266.04,,273.0,265.0,17.622,2.68,17.335,24.373
8430.5,2.69,0.693,-34.23,2.929,9.631,5.61,37.931,5.317,6.776,-2.757,0.0,39.8,40.9,9.835,2.977,18.51,15.722,18.26,17.321,-3.175,26.583,0.0,265.84,,273.0,265.0,17.307,2.681,17.357,24.393
8431.0,2.363,0.612,-34.871,2.981,9.747,5.61,37.931,5.317,6.776,-2.757,0.0,39.8,40.9,9.701,2.813,18.374,16.07,18.271,17.297,-3.175,26.583,0.0,265.84,,273.0,265.0,17.453,2.681,17.295,24.412
8431.5,2.363,0.612,-34.871,2.981,9.747,5.61,37.931,5.317,6.776,-2.757,0.0,39.8,40.9,9.701,2.813,18.485,15.192,18.188,17.257,-3.175,26.583,0.0,265.74,,273.0,265.0,17.503,2.675,17.278,24.376
8432.0,2.363,0.612,-34.871,2.981,9.747,5.61,37.931,5.317,6.776,-2.757,0.0,39.8,40.9,9.701,2.813,18.387,15.818,18.231,17.237,-3.175,26.583,0.0,265.74,,273.0,265.0,17.281,2.67,17.358,24.339
8432.5,2.363,0.612,-34.871,2.981,9.747,5.61,37.931,5.317,6.776,-2.757,0.0,39.8,40.9,9.701,2.813,18.385,15.524,18.189,17.205,-3.175,26.583,0.0,263.74,,273.0,265.0,17.418,2.665,17.459,24.335
8433.0,2.363,0.612,-34.871,2.981,9.747,5.595,37.948,5.305,6.8,-2.754,0.0,39.826,40.914,9.701,2.813,18.403,15.097,18.126,17.13,-3.168,26.591,0.0,263.74,,274.0,265.0,17.326,2.66,17.285,24.398
8433.5,2.363,0.612,-34.871,2.981,9.747,5.595,37.948,5.305,6.8,-2.754,0.0,39.8,40.9,9.701,2.813,18.303,15.833,18.21,17.182,-3.168,26.591,0.0,264.54,,274.0,265.0,17.189,2.655,17.488,24.426
8434.0,2.363,0.612,-34.871,2.981,9.747,5.595,37.948,5.305,6.8,-2.754,0.0,39.8,40.9,9.701,2.813,18.368,15.612,18.191,17.211,-3.168,26.591,0.0,264.54,,274.0,265.0,17.382,2.651,17.482,24.455
8434.5,3.263,0.744,-35.209,2.941,9.709,5.595,37.948,5.305,6.8,-2.754,0.0,39.8,40.9,9.71,2.965,18.485,15.223,18.161,17.129,-3.168,26.591,0.0,264.54,,274.0,265.0,17.346,2.646,17.262,24.492
8435.0,3.263,0.744,-35.209,2.941,9.709,5.595,37.948,5.305,6.8,-2.754,0.0,39.8,40.9,9.71,2.965,18.288,15.581,18.135,17.146,-3.168,26.591,0.0,264.54,,274.0,265.0,17.249,2.656,17.494,24.461
8435.5,3.263,0.744,-35.209,2.941,9.709,5.595,37.948,5.305,6.8,-2.754,0.0,39.8,40.9,9.71,2.965,18.597,16.594,18.413,17.706,-3.168,26.591,0.0,265.14,,274.0,265.0,17.288,2.666,17.679,24.497
8436.0,3.263,0.744,-35.209,2.941,9.709,5.595,37.948,5.305,6.8,-2.754,0.0,39.8,40.9,9.71,2.965,18.524,15.669,18.31,17.423,-3.168,26.591,0.0,265.14,,274.0,265.0,17.828,2.676,17.44,24.525
8436.5,3.263,0.744,-35.209,2.941,9.709,5.626,37.912,5.313,6.768,-2.761,0.0,39.848,40.899,9.71,2.965,18.602,16.085,18.436,17.53,-3.179,26.582,0.0,264.54,,274.0,265.0,17.481,2.685,17.551,24.516
8437.0,3.263,0.744,-35.209,2.941,9.709,5.626,37.912,5.313,6.768,-2.761,0.0,39.8,40.9,9.71,2.965,18.634,15.929,18.451,17.551,-3.179,26.582,0.0,264.54,,274.0,265.0,17.663,2.695,17.713,24.523
8437.5,3.032,0.729,-35.209,2.906,9.767,5.626,37.912,5.313,6.768,-2.761,0.0,39.8,40.9,9.605,2.994,18.645,16.117,18.451,17.604,-3.179,26.582,0.0,265.64,,274.0,265.0,17.641,2.704,17.576,24.544
8438.0,3.032,0.729,-35.209,2.906,9.767,5.626,37.912,5.313,6.768,-2.761,0.0,39.8,40.9,9.605,2.994,18.676,15.652,18.458,17.406,-3.179,26.582,0.0,265.64,,274.0,265.0,17.704,2.71,17.606,24.553
8438.5,3.032,0.729,-35.209,2.906,9.767,5.626,37.912,5.313,6.768,-2.761,0.0,39.8,40.9,9.605,2.994,18.711,15.492,18.393,17.441,-3.179,26.582,0.0,264.44,,274.0,265.0,17.548,2.715,17.427,24.618
8439.0,3.032,0.729,-35.209,2.906,9.767,5.626,37.912,5.313,6.768,-2.761,0.0,39.8,40.9,9.605,2.994,18.59,15.473,18.357,17.359,-3.179,26.582,0.0,264.44,,274.0,265.0,17.509,2.72,17.479,24.636
8439.5,3.032,0.729,-35.209,2.906,9.767,5.597,37.945,5.303,6.809,-2.76,0.0,39.863,40.991,9.605,2.994,18.649,16.286,18.457,17.642,-3.18,26.582,0.0,264.74,,274.0,265.0,17.445,2.725,17.607,24.636
8440.0,3.032,0.729,-35.209,2.906,9.767,5.597,37.945,5.303,6.809,-2.76,0.0,39.9,41.0,9.605,2.994,18.579,15.971,18.422,17.457,-3.18,26.582,0.0,264.74,,274.0,265.0,17.758,2.73,17.633,24.647
8440.5,2.863,0.683,-35.209,2.925,9.711,5.597,37.945,5.303,6.809,-2.76,0.0,39.9,41.0,9.645,2.802,18.686,15.573,18.389,17.451,-3.18,26.582,0.0,263.74,,274.0,265.0,17.607,2.735,17.679,24.644
8441.0,2.863,0.683,-35.209,2.925,9.711,5.597,37.945,5.303,6.809,-2.76,0.0,39.9,41.0,9.645,2.802,18.639,16.035,18.394,17.526,-3.18,26.582,0.0,263.74,,275.0,265.0,17.525,2.737,17.628,24.658
8441.5,2.863,0.683,-35.209,2.925,9.711,5.597,37.945,5.303,6.809,-2.76,0.0,39.9,41.0,9.645,2.802,18.551,16.324,18.408,17.507,-3.18,26.582,0.0,264.84,,275.0,265.0,17.648,2.739,17.785,24.672
8442.0,2.863,0.683,-35.209,2.925,9.711,5.597,37.945,5.303,6.809,-2.76,0.0,39.9,41.0,9.645,2.802,18.594,16.322,18.483,17.564,-3.18,26.582,0.0,264.84,,275.0,265.0,17.698,2.741,17.509,24.696
8442.5,2.863,0.683,-35.209,2.925,9.711,5.597,37.945,5.303,6.809,-2.76,0.0,39.9,41.0,9.645,2.802,18.581,15.619,18.34,17.363,-3.18,26.582,0.0,263.94,,275.0,265.0,17.741,2.743,17.615,24.727
8443.0,2.863,0.683,-35.209,2.925,9.711,5.569,37.939,5.3,6.825,-2.778,0.0,39.858,41.018,9.645,2.802,18.613,15.386,18.332,17.236,-3.18,26.564,0.0,263.94,,276.0,265.0,17.476,2.745,17.598,24.738
8443.5,2.863,0.683,-35.209,2.925,9.711,5.569,37.939,5.3,6.825,-2.778,0.0,39.9,41.0,9.645,2.802,18.558,15.199,18.244,17.242,-3.18,26.564,0.0,264.44,,276.0,265.0,17.391,2.747,17.517,24.71
8444.0,2.009,0.536,-33.782,2.977,9.581,5.569,37.939,5.3,6.825,-2.778,0.0,39.9,41.0,9.952,2.993,18.426,14.918,18.163,17.073,-3.18,26.564,0.0,264.44,,276.0,265.0,17.31,2.749,17.418,24.703
8444.5,2.009,0.536,-33.782,2.977,9.581,5.569,37.939,5.3,6.825,-2.778,0.0,39.9,41.0,9.952,2.993,18.43,15.792,18.269,17.252,-3.18,26.564,0.0,264.14,,276.0,265.0,17.145,2.737,17.433,24.742
8445.0,2.009,0.536,-33.782,2.977,9.581,5.569,37.939,5.3,6.825,-2.778,0.0,39.9,41.0,9.952,2.993,18.394,15.813,18.274,17.24,-3.18,26.564,0.0,264.14,,276.0,265.0,17.436,2.725,17.661,24.773
8445.5,2.009,0.536,-33.782,2.977,9.581,5.569,37.939,5.3,6.825,-2.778,0.0,39.9,41.0,9.952,2.993,18.503,15.071,18.191,17.114,-3.18,26.564,0.0,267.04,,276.0,265.0,17.43,2.713,17.442,24.833
8446.0,2.009,0.536,-33.782,2.977,9.581,5.586,37.978,5.311,6.855,-2.765,0.0,39.874,41.005,9.952,2.993,18.442,15.984,18.294,17.294,-3.181,26.572,0.0,267.04,,275.0,265.0,17.22,2.702,17.825,24.874
8446.5,2.009,0.536,-33.782,2.977,9.581,5.586,37.978,5.311,6.855,-2.765,0.0,39.9,41.0,9.952,2.993,18.635,15.363,18.357,17.458,-3.181,26.572,0.0,265.84,,275.0,265.0,17.503,2.69,17.465,24.885
8447.0,2.899,0.76,-33.978,3.0,9.728,5.586,37.978,5.311,6.855,-2.765,0.0,39.9,41.0,9.768,2.867,18.56,16.435,18.441,17.648,-3.181,26.572,0.0,265.84,,275.0,265.0,17.453,2.679,17.617,24.874
8447.5,2.899,0.76,-33.978,3.0,9.728,5.586,37.978,5.311,6.855,-2.765,0.0,39.9,41.0,9.768,2.867,18.582,15.754,18.413,17.561,-3.181,26.572,0.0,266.64,,275.0,265.0,17.771,2.683,17.49,24.858
8448.0,2.899,0.76,-33.978,3.0,9.728,5.586,37.978,5.311,6.855,-2.765,0.0,39.9,41.0,9.768,2.867,18.768,16.349,18.568,17.694,-3.181,26.572,0.0,266.64,,274.0,265.0,17.577,2.686,17.772,24.839
8448.5,2.899,0.76,-33.978,3.0,9.728,5.586,37.978,5.311,6.855,-2.765,0.0,39.9,41.0,9.768,2.867,18.846,16.371,18.65,17.92,-3.181,26.572,0.0,264.04,,274.0,265.0,17.845,2.69,17.873,24.827
8449.0,2.899,0.76,-33.978,3.0,9.728,5.645,37.893,5.299,6.801,-2.772,0.0,39.886,41.046,9.768,2.867,18.807,15.894,18.586,17.64,-3.178,26.571,0.0,264.04,,274.0,265.0,17.947,2.693,17.825,24.881
8449.5,2.899,0.76,-33.978,3.0,9.728,5.645,37.893,5.299,6.801,-2.772,0.0,39.9,41.0,9.768,2.867,18.704,16.125,18.56,17.535,-3.178,26.571,0.0,265.54,,274.0,265.0,17.732,2.697,17.844,24.91
8450.0,2.899,0.76,-33.978,3.0,9.728,5.645,37.893,5.299,6.801,-2.772,0.0,39.9,41.0,9.768,2.867,18.742,15.866,18.448,17.633,-3.178,26.571,0.0,265.54,,274.0,265.0,17.731,2.7,17.775,24.907
8450.5,2.978,0.769,-34.865,2.879,9.702,5.645,37.893,5.299,6.801,-2.772,0.0,39.9,41.0,9.8,3.056,18.647,16.097,18.46,17.55,-3.178,26.571,0.0,264.24,,274.0,265.0,17.672,2.703,17.819,24.93
8451.0,2.978,0.769,-34.865,2.879,9.702,5.645,37.893,5.299,6.801,-2.772,0.0,39.9,41.0,9.8,3.056,18.684,15.75,18.441,17.404,-3.178,26.571,0.0,264.24,,274.0,265.0,17.688,2.708,17.786,24.949
8451.5,2.978,0.769,-34.865,2.879,9.702,5.645,37.893,5.299,6.801,-2.772,0.0,39.9,41.0,9.8,3.056,18.69,15.408,18.394,17.351,-3.178,26.571,0.0,264.84,,274.0,265.0,17.57,2.712,17.723,24.947
8452.0,2.978,0.769,-34.865,2.879,9.702,5.645,37.893,5.299,6.801,-2.772,0.0,39.9,41.0,9.8,3.056,18.666,15.568,18.401,17.472,-3.178,26.571,0.0,264.84,,274.0,265.0,17.461,2.716,17.693,24.949
8452.5,2.978,0.769,-34.865,2.879,9.702,5.632,37.953,5.326,6.853,-2.775,0.0,39.892,41.015,9.8,3.056,18.598,15.578,18.376,17.373,-3.187,26.562,0.0,262.74,,274.0,265.0,17.527,2.721,17.778,24.876
8453.0,2.978,0.769,-34.865,2.879,9.702,5.632,37.953,5.326,6.853,-2.775,0.0,39.9,41.0,9.8,3.056,18.663,16.567,18.534,17.645,-3.187,26.562,0.0,262.74,,275.0,265.0,17.481,2.725,17.825,24.903
8453.5,2.518,0.673,-33.904,2.998,9.622,5.632,37.953,5.326,6.853,-2.775,0.0,39.9,41.0,9.803,2.815,18.674,15.615,18.384,17.351,-3.187,26.562,0.0,265.74,,275.0,265.0,17.852,2.729,17.744,24.909
8454.0,2.518,0.673,-33.904,2.998,9.622,5.632,37.953,5.326,6.853,-2.775,0.0,39.9,41.0,9.803,2.815,18.575,16.004,18.433,17.483,-3.187,26.562,0.0,265.74,,275.0,265.0,17.506,2.726,17.705,24.956
8454.5,2.518,0.673,-33.904,2.998,9.622,5.632,37.953,5.326,6.853,-2.775,0.0,39.9,41.0,9.803,2.815,18.807,15.702,18.468,17.623,-3.187,26.562,0.0,264.14,,275.0,265.0,17.624,2.722,17.767,25.02
8455.0,2.518,0.673,-33.904,2.998,9.622,5.632,37.953,5.326,6.853,-2.775,0.0,39.9,41.0,9.803,2.815,18.724,16.57,18.567,17.727,-3.187,26.562,0.0,264.14,,275.0,265.0,17.65,2.719,17.856,25.015
8455.5,2.518,0.673,-33.904,2.998,9.622,5.631,37.935,5.318,6.858,-2.775,0.0,39.904,41.023,9.803,2.815,18.773,15.994,18.536,17.529,-3.182,26.574,0.0,266.74,,275.0,265.0,17.897,2.716,17.881,24.997
8456.0,2.518,0.673,-33.904,2.998,9.622,5.631,37.935,5.318,6.858,-2.775,0.0,39.9,41.0,9.803,2.815,18.761,15.611,18.454,17.515,-3.182,26.574,0.0,266.74,,274.0,265.0,17.708,2.712,17.783,24.883
8456.5,2.518,0.673,-33.904,2.998,9.622,5.631,37.935,5.318,6.858,-2.775,0.0,39.9,41.0,9.803,2.815,18.73,16.323,18.561,17.86,-3.182,26.574,0.0,265.54,,274.0,265.0,17.585,2.709,17.768,24.873
8457.0,2.259,0.584,-34.649,3.005,9.711,5.631,37.935,5.318,6.858,-2.775,0.0,39.9,41.0,9.719,2.805,18.925,16.435,18.78,17.844,-3.182,26.574,0.0,265.54,,274.0,265.0,17.868,2.699,17.916,24.882
8457.5,2.259,0.584,-34.649,3.005,9.711,5.631,37.935,5.318,6.858,-2.775,0.0,39.9,41.0,9.719,2.805,18.809,15.655,18.643,17.633,-3.182,26.574,0.0,266.84,,274.0,265.0,17.996,2.699,17.733,24.877
8458.0,2.259,0.584,-34.649,3.005,9.711,5.631,37.935,5.318,6.858,-2.775,0.0,39.9,41.0,9.719,2.805,18.928,16.442,18.795,17.886,-3.182,26.574,0.0,266.84,,273.0,265.0,17.685,2.692,17.803,24.866
8458.5,2.259,0.584,-34.649,3.005,9.711,5.631,37.935,5.318,6.858,-2.775,0.0,39.9,41.0,9.719,2.805,18.931,16.549,18.777,17.974,-3.182,26.574,0.0,264.64,,273.0,265.0,18.013,2.684,17.867,24.896
8459.0,2.259,0.584,-34.649,3.005,9.711,5.593,37.936,5.344,6.885,-2.774,0.0,39.911,41.068,9.719,2.805,19.128,16.012,18.84,18.014,-3.176,26.577,0.0,264.64,,273.0,265.0,18.058,2.677,17.856,24.998
8459.5,2.259,0.584,-34.649,3.005,9.711,5.593,37.936,5.344,6.885,-2.774,0.0,39.9,41.1,9.719,2.805,19.006,16.045,18.773,17.854,-3.176,26.577,0.0,265.14,,273.0,265.0,17.998,2.671,17.771,25.128
8460.0,2.777,0.636,-35.209,2.914,9.674,5.593,37.936,5.344,6.885,-2.774,0.0,39.9,41.1,9.676,2.926,18.839,15.676,18.624,17.626,-3.176,26.577,0.0,265.14,,273.0,265.0,17.92,2.664,18.0,25.172
8460.5,2.777,0.636,-35.209,2.914,9.674,5.593,37.936,5.344,6.885,-2.774,0.0,39.9,41.1,9.676,2.926,18.837,16.551,18.723,17.74,-3.176,26.577,0.0,263.44,,273.0,265.0,17.691,2.666,18.089,25.277
8461.0,2.777,0.636,-35.209,2.914,9.674,5.593,37.936,5.344,6.885,-2.774,0.0,39.9,41.1,9.676,2.926,18.936,16.109,18.718,17.772,-3.176,26.577,0.0,263.44,,274.0,265.0,17.963,2.668,18.077,25.371
8461.5,2.777,0.636,-35.209,2.914,9.674,5.593,37.936,5.344,6.885,-2.774,0.0,39.9,41.1,9.676,2.926,18.836,16.245,18.726,17.709,-3.176,26.577,0.0,265.44,,274.0,265.0,17.884,2.669,17.988,25.379
8462.0,2.777,0.636,-35.209,2.914,9.674,5.59,37.95,5.323,6.906,-2.774,0.0,39.908,41.074,9.676,2.926,19.046,16.198,18.774,17.863,-3.176,26.562,0.0,265.44,,274.0,265.0,17.879,2.671,17.99,25.36
8462.5,2.777,0.636,-35.209,2.914,9.674,5.59,37.95,5.323,6.906,-2.774,0.0,39.9,41.1,9.676,2.926,19.098,17.061,18.907,18.134,-3.176,26.562,0.0,262.64,,274.0,265.0,17.97,2.673,18.215,25.373
8463.0,2.777,0.636,-35.209,2.914,9.674,5.59,37.95,5.323,6.906,-2.774,0.0,39.9,41.1,9.676,2.926,18.96,16.179,18.758,17.843,-3.176,26.562,0.0,262.64,,275.0,265.0,18.3,2.675,18.03,25.396
8463.5,2.379,0.637,-33.706,2.972,9.648,5.59,37.95,5.323,6.906,-2.774,0.0,39.9,41.1,9.898,2.841,18.985,16.315,18.795,17.801,-3.176,26.562,0.0,264.74,,275.0,265.0,17.935,2.676,17.981,25.44
8464.0,2.379,0.637,-33.706,2.972,9.648,5.59,37.95,5.323,6.906,-2.774,0.0,39.9,41.1,9.898,2.841,18.889,16.615,18.827,17.98,-3.176,26.562,0.0,264.74,,275.0,265.0,17.974,2.671,17.98,25.466
8464.5,2.379,0.637,-33.706,2.972,9.648,5.59,37.95,5.323,6.906,-2.774,0.0,39.9,41.1,9.898,2.841,19.04,16.616,18.907,18.022,-3.176,26.562,0.0,262.94,,275.0,265.0,18.078,2.667,18.032,25.424
8465.0,2.379,0.637,-33.706,2.972,9.648,5.59,37.95,5.323,6.906,-2.774,0.0,39.9,41.1,9.898,2.841,19.044,16.02,18.833,17.761,-3.176,26.562,0.0,262.94,,276.0,265.0,18.146,2.662,18.0,25.443
8465.5,2.379,0.637,-33.706,2.972,9.648,5.628,37.934,5.323,6.913,-2.774,0.0,39.913,41.003,9.898,2.841,18.819,16.214,18.742,17.635,-3.186,26.574,0.0,265.54,,276.0,265.0,17.915,2.657,17.982,25.441
8466.0,2.379,0.637,-33.706,2.972,9.648,5.628,37.934,5.323,6.913,-2.774,0.0,39.9,41.0,9.898,2.841,18.831,16.292,18.713,17.703,-3.186,26.574,0.0,265.54,,276.0,265.0,17.852,2.653,18.043,25.453
8466.5,2.889,0.665,-35.209,2.837,9.717,5.628,37.934,5.323,6.913,-2.774,0.0,39.9,41.0,9.695,3.041,18.857,16.276,18.677,17.712,-3.186,26.574,0.0,262.84,,276.0,265.0,17.885,2.648,18.138,25.433
8467.0,2.889,0.665,-35.209,2.837,9.717,5.628,37.934,5.323,6.913,-2.774,0.0,39.9,41.0,9.695,3.041,18.752,16.074,18.588,17.606,-3.186,26.574,0.0,262.84,,277.0,265.0,17.881,2.652,17.826,25.478
8467.5,2.889,0.665,-35.209,2.837,9.717,5.628,37.934,5.323,6.913,-2.774,0.0,39.9,41.0,9.695,3.041,18.814,15.707,18.608,17.58,-3.186,26.574,0.0,267.24,,277.0,265.0,17.755,2.656,17.876,25.465
8468.0,2.889,0.665,-35.209,2.837,9.717,5.628,37.934,5.323,6.913,-2.774,0.0,39.9,41.0,9.695,3.041,18.889,16.397,18.773,17.819,-3.186,26.574,0.0,267.24,,276.0,265.0,17.677,2.66,18.077,25.446
8468.5,2.889,0.665,-35.209,2.837,9.717,5.664,37.969,5.335,6.94,-2.778,0.0,39.912,41.066,9.695,3.041,19.005,16.089,18.714,17.858,-3.19,26.563,0.0,266.24,,276.0,265.0,17.97,2.663,17.952,25.453
8469.0,2.889,0.665,-35.209,2.837,9.717,5.664,37.969,5.335,6.94,-2.778,0.0,39.9,41.1,9.695,3.041,18.891,16.534,18.746,17.776,-3.19,26.563,0.0,266.24,,275.0,265.0,17.916,2.667,18.128,25.445
8469.5,2.527,0.67,-33.495,2.977,9.597,5.664,37.969,5.335,6.94,-2.778,0.0,39.9,41.1,9.952,2.875,18.879,15.797,18.65,17.544,-3.19,26.563,0.0,266.84,,275.0,265.0,17.986,2.671,17.888,25.457
8470.0,2.527,0.67,-33.495,2.977,9.597,5.664,37.969,5.335,6.94,-2.778,0.0,39.9,41.1,9.952,2.875,18.901,15.72,18.6,17.629,-3.19,26.563,0.0,266.84,,274.0,265.0,17.717,2.668,17.966,25.426
8470.5,2.527,0.67,-33.495,2.977,9.597,5.664,37.969,5.335,6.94,-2.778,0.0,39.9,41.1,9.952,2.875,18.866,15.656,18.554,17.626,-3.19,26.563,0.0,266.24,,274.0,265.0,17.713,2.666,17.944,25.484
8471.0,2.527,0.67,-33.495,2.977,9.597,5.664,37.969,5.335,6.94,-2.778,0.0,39.9,41.1,9.952,2.875,18.823,16.083,18.596,17.773,-3.19,26.563,0.0,266.24,,273.0,265.0,17.675,2.664,17.944,25.419
8471.5,2.527,0.67,-33.495,2.977,9.597,5.664,37.969,5.335,6.94,-2.778,0.0,39.9,41.1,9.952,2.875,18.912,17.05,18.799,18.008,-3.19,26.563,0.0,266.14,,273.0,265.0,17.819,2.662,18.184,25.389
8472.0,2.527,0.67,-33.495,2.977,9.597,5.637,37.971,5.309,6.942,-2.773,0.0,39.905,41.048,9.952,2.875,18.928,16.682,18.825,18.027,-3.189,26.564,0.0,266.14,,272.0,265.0,18.192,2.659,18.31,25.373
8472.5,2.527,0.67,-33.495,2.977,9.597,5.637,37.971,5.309,6.942,-2.773,0.0,39.9,41.0,9.952,2.875,19.151,15.999,18.804,17.988,-3.189,26.564,0.0,264.64,,272.0,265.0,18.116,2.657,18.096,25.318
8473.0,2.809,0.754,-34.051,2.907,9.637,5.637,37.971,5.309,6.942,-2.773,0.0,39.9,41.0,9.766,2.775,19.034,16.67,18.836,17.982,-3.189,26.564,0.0,264.64,,272.0,265.0,17.986,2.655,18.119,25.28
8473.5,2.809,0.754,-34.051,2.907,9.637,5.637,37.971,5.309,6.942,-2.773,0.0,39.9,41.0,9.766,2.775,19.059,16.468,18.855,18.085,-3.189,26.564,0.0,265.24,,272.0,265.0,18.131,2.658,18.269,25.17
8474.0,2.809,0.754,-34.051,2.907,9.637,5.637,37.971,5.309,6.942,-2.773,0.0,39.9,41.0,9.766,2.775,19.189,16.416,18.924,18.119,-3.189,26.564,0.0,265.24,,272.0,265.0,18.117,2.66,18.266,24.943
8474.5,2.809,0.754,-34.051,2.907,9.637,5.637,37.971,5.309,6.942,-2.773,0.0,39.9,41.0,9.766,2.775,19.094,16.824,18.967,18.114,-3.189,26.564,0.0,261.84,,272.0,265.0,18.162,2.663,18.072,24.887
8475.0,2.809,0.754,-34.051,2.907,9.637,5.668,37.919,5.323,6.936,-2.773,0.0,39.901,40.965,9.766,2.775,19.082,16.379,18.917,17.934,-3.197,26.563,0.0,261.84,,273.0,265.0,18.25,2.665,18.123,24.861
8475.5,2.809,0.754,-34.051,2.907,9.637,5.668,37.919,5.323,6.936,-2.773,0.0,39.9,41.0,9.766,2.775,19.109,16.459,18.904,17.985,-3.197,26.563,0.0,263.04,,273.0,265.0,18.078,2.667,18.333,24.847
8476.0,2.255,0.592,-34.152,2.972,9.739,5.668,37.919,5.323,6.936,-2.773,0.0,39.9,41.0,9.791,2.829,19.119,16.342,18.854,18.012,-3.197,26.563,0.0,263.04,,274.0,265.0,18.114,2.67,18.103,24.883
8476.5,2.255,0.592,-34.152,2.972,9.739,5.668,37.919,5.323,6.936,-2.773,0.0,39.9,41.0,9.791,2.829,19.026,16.175,18.827,17.912,-3.197,26.563,0.0,261.44,,274.0,265.0,18.082,2.663,18.107,24.873
8477.0,2.255,0.592,-34.152,2.972,9.739,5.668,37.919,5.323,6.936,-2.773,0.0,39.9,41.0,9.791,2.829,19.036,16.325,18.862,17.894,-3.197,26.563,0.0,261.44,,275.0,265.0,17.985,2.656,18.158,24.866
8477.5,2.255,0.592,-34.152,2.972,9.739,5.668,37.919,5.323,6.936,-2.773,0.0,39.9,41.0,9.791,2.829,19.15,15.982,18.793,17.817,-3.197,26.563,0.0,264.24,,275.0,265.0,18.029,2.65,18.143,24.877
8478.0,2.255,0.592,-34.152,2.972,9.739,5.659,37.966,5.32,6.982,-2.774,0.0,39.905,41.016,9.791,2.829,19.018,16.505,18.867,18.095,-3.173,26.563,0.0,264.24,,275.0,265.0,17.936,2.643,18.122,24.848
8478.5,2.255,0.592,-34.152,2.972,9.739,5.659,37.966,5.32,6.982,-2.774,0.0,39.9,41.0,9.791,2.829,19.26,16.421,19.007,18.016,-3.173,26.563,0.0,262.34,,275.0,265.0,18.121,2.637,18.245,24.83
8479.0,2.255,0.592,-34.152,2.972,9.739,5.659,37.966,5.32,6.982,-2.774,0.0,39.9,41.0,9.791,2.829,19.147,16.071,18.896,17.804,-3.173,26.563,0.0,262.34,,276.0,265.0,18.176,2.631,18.24,24.797
8479.5,2.388,0.595,-35.172,2.873,9.672,5.659,37.966,5.32,6.982,-2.774,0.0,39.9,41.0,9.76,3.119,19.085,15.762,18.769,17.637,-3.173,26.563,0.0,264.54,,276.0,265.0,17.979,2.624,18.136,24.787
8480.0,2.388,0.595,-35.172,2.873,9.672,5.659,37.966,5.32,6.982,-2.774,0.0,39.9,41.0,9.76,3.119,19.07,16.146,18.782,17.886,-3.173,26.563,0.0,264.54,,276.0,265.0,17.813,2.621,18.249,24.76
8480.5,2.388,0.595,-35.172,2.873,9.672,5.659,37.966,5.32,6.982,-2.774,0.0,39.9,41.0,9.76,3.119,18.959,16.905,18.849,17.986,-3.173,26.563,0.0,266.74,,276.0,265.0,17.971,2.617,18.245,24.703
8481.0,2.388,0.595,-35.172,2.873,9.672,5.659,37.966,5.32,6.982,-2.774,0.0,39.9,41.0,9.76,3.119,19.05,16.232,18.869,17.854,-3.173,26.563,0.0,266.74,,275.0,265.0,18.175,2.613,18.25,24.662
8481.5,2.388,0.595,-35.172,2.873,9.672,5.66,37.963,5.319,6.996,-2.778,0.0,39.898,40.93,9.76,3.119,19.122,16.132,18.788,17.905,-3.186,26.567,0.0,267.44,,275.0,265.0,18.001,2.609,18.199,24.634
8482.0,2.388,0.595,-35.172,2.873,9.672,5.66,37.963,5.319,6.996,-2.778,0.0,39.9,40.9,9.76,3.119,19.041,16.435,18.806,18.01,-3.186,26.567,0.0,267.44,,274.0,265.0,17.987,2.606,18.202,24.608
8482.5,2.559,0.722,-32.146,2.994,9.659,5.66,37.963,5.319,6.996,-2.778,0.0,39.9,40.9,9.812,2.864,19.02,15.894,18.763,17.75,-3.186,26.567,0.0,265.74,,274.0,265.0,18.073,2.602,18.201,24.63
8483.0,2.559,0.722,-32.146,2.994,9.659,5.66,37.963,5.319,6.996,-2.778,0.0,39.9,40.9,9.812,2.864,19.018,17.065,18.918,18.107,-3.186,26.567,0.0,265.74,,274.0,265.0,17.857,2.601,18.211,24.632
8483.5,2.559,0.722,-32.146,2.994,9.659,5.66,37.963,5.319,6.996,-2.778,0.0,39.9,40.9,9.812,2.864,19.032,16.608,18.88,18.024,-3.186,26.567,0.0,265.54,,274.0,265.0,18.277,2.601,18.404,24.68
8484.0,2.559,0.722,-32.146,2.994,9.659,5.66,37.963,5.319,6.996,-2.778,0.0,39.9,40.9,9.812,2.864,19.173,16.561,18.909,18.135,-3.186,26.567,0.0,265.54,,274.0,265.0,18.136,2.6,18.289,24.693
8484.5,2.559,0.722,-32.146,2.994,9.659,5.616,37.941,5.329,6.986,-2.775,0.0,39.894,40.944,9.812,2.864,19.195,16.855,19.022,18.134,-3.184,26.565,0.0,263.74,,274.0,265.0,18.195,2.599,18.354,24.821
8485.0,2.559,0.722,-32.146,2.994,9.659,5.616,37.941,5.329,6.986,-2.775,0.0,39.9,40.9,9.812,2.864,19.24,16.125,18.896,17.979,-3.184,26.565,0.0,263.74,,275.0,265.0,18.302,2.599,18.286,24.834
8485.5,2.559,0.722,-32.146,2.994,9.659,5.616,37.941,5.329,6.986,-2.775,0.0,39.9,40.9,9.812,2.864,19.084,16.506,18.92,18.084,-3.184,26.565,0.0,265.04,,275.0,265.0,18.06,2.598,18.32,24.813
8486.0,1.569,0.482,-33.878,2.99,9.648,5.616,37.941,5.329,6.986,-2.775,0.0,39.9,40.9,9.795,2.834,19.249,16.266,18.938,17.983,-3.184,26.565,0.0,265.04,,275.0,265.0,18.148,2.597,18.416,24.812
8486.5,1.569,0.482,-33.878,2.99,9.648,5.616,37.941,5.329,6.986,-2.775,0.0,39.9,40.9,9.795,2.834,19.123,16.542,18.963,18.063,-3.184,26.565,0.0,262.64,,275.0,265.0,18.109,2.581,18.212,24.76
8487.0,1.569,0.482,-33.878,2.99,9.648,5.616,37.941,5.329,6.986,-2.775,0.0,39.9,40.9,9.795,2.834,19.181,16.787,19.038,18.138,-3.184,26.565,0.0,262.64,,276.0,265.0,18.173,2.564,18.338,24.737
8487.5,1.569,0.482,-33.878,2.99,9.648,5.616,37.941,5.329,6.986,-2.775,0.0,39.9,40.9,9.795,2.834,19.358,16.411,19.025,18.158,-3.184,26.565,0.0,265.94,,276.0,265.0,18.286,2.548,18.447,24.74
8488.0,1.569,0.482,-33.878,2.99,9.648,5.618,37.938,5.304,7.001,-2.762,0.0,39.882,40.886,9.795,2.834,19.277,16.642,19.008,18.182,-3.183,26.559,0.0,265.94,,276.0,265.0,18.238,2.532,18.313,24.68
8488.5,1.569,0.482,-33.878,2.99,9.648,5.618,37.938,5.304,7.001,-2.762,0.0,39.9,40.9,9.795,2.834,19.107,16.638,18.98,18.181,-3.183,26.559,0.0,263.74,,276.0,265.0,18.278,2.516,18.303,24.634
8489.0,2.57,0.672,-34.243,2.991,9.733,5.618,37.938,5.304,7.001,-2.762,0.0,39.9,40.9,9.73,2.799,19.356,16.265,19.054,18.176,-3.183,26.559,0.0,263.74,,277.0,265.0,18.227,2.5,18.434,24.647
8489.5,2.57,0.672,-34.243,2.991,9.733,5.618,37.938,5.304,7.001,-2.762,0.0,39.9,40.9,9.73,2.799,19.124,16.995,19.02,18.104,-3.183,26.559,0.0,266.44,,277.0,265.0,18.213,2.501,18.553,24.636
8490.0,2.57,0.672,-34.243,2.991,9.733,5.618,37.938,5.304,7.001,-2.762,0.0,39.9,40.9,9.73,2.799,19.262,16.694,19.022,18.079,-3.183,26.559,0.0,266.44,,276.0,265.0,18.311,2.503,18.585,24.664
8490.5,2.57,0.672,-34.243,2.991,9.733,5.618,37.938,5.304,7.001,-2.762,0.0,39.9,40.9,9.73,2.799,19.139,16.662,18.977,18.041,-3.183,26.559,0.0,264.94,,276.0,265.0,18.264,2.504,18.361,24.627
8491.0,2.57,0.672,-34.243,2.991,9.733,5.609,37.952,5.325,7.031,-2.776,0.0,39.871,40.85,9.73,2.799,19.315,16.515,19.024,18.074,-3.182,26.555,0.0,264.94,,276.0,265.0,18.205,2.505,18.42,24.605
8491.5,2.57,0.672,-34.243,2.991,9.733,5.609,37.952,5.325,7.031,-2.776,0.0,39.9,40.8,9.73,2.799,19.237,16.494,18.937,18.126,-3.182,26.555,0.0,267.04,,276.0,265.0,18.232,2.506,18.414,24.57
8492.0,2.63,0.577,-35.209,2.914,9.729,5.609,37.952,5.325,7.031,-2.776,0.0,39.9,40.8,9.701,2.888,19.105,16.803,18.955,18.037,-3.182,26.555,0.0,267.04,,275.0,265.0,18.198,2.507,18.515,24.628
8492.5,2.63,0.577,-35.209,2.914,9.729,5.609,37.952,5.325,7.031,-2.776,0.0,39.9,40.8,9.701,2.888,19.188,16.317,18.87,17.931,-3.182,26.555,0.0,265.04,,275.0,265.0,18.225,2.509,18.344,24.643
8493.0,2.63,0.577,-35.209,2.914,9.729,5.609,37.952,5.325,7.031,-2.776,0.0,39.9,40.8,9.701,2.888,19.086,17.051,18.96,18.138,-3.182,26.555,0.0,265.04,,275.0,265.0,18.077,2.511,18.494,24.642
8493.5,2.63,0.577,-35.209,2.914,9.729,5.609,37.952,5.325,7.031,-2.776,0.0,39.9,40.8,9.701,2.888,19.034,16.917,18.943,18.046,-3.182,26.555,0.0,267.34,,275.0,265.0,18.309,2.513,18.503,24.659
8494.0,2.63,0.577,-35.209,2.914,9.729,5.609,37.952,5.325,7.031,-2.776,0.0,39.9,40.8,9.701,2.888,19.242,16.436,18.946,17.986,-3.182,26.555,0.0,267.34,,274.0,265.0,18.235,2.515,18.449,24.731
8494.5,2.63,0.577,-35.209,2.914,9.729,5.654,37.956,5.346,7.043,-2.764,0.0,39.86,40.822,9.701,2.888,19.231,16.898,18.969,18.209,-3.185,26.557,0.0,265.14,,274.0,265.0,18.152,2.517,18.555,24.778
8495.0,2.63,0.577,-35.209,2.914,9.729,5.654,37.956,5.346,7.043,-2.764,0.0,39.9,40.8,9.701,2.888,19.125,16.894,18.963,18.086,-3.185,26.557,0.0,265.14,,274.0,265.0,18.327,2.518,18.54,24.84
8495.5,3.021,0.708,-35.209,2.966,9.736,5.654,37.956,5.346,7.043,-2.764,0.0,39.9,40.8,9.68,2.907,19.33,16.412,18.939,18.123,-3.185,26.557,0.0,267.34,,274.0,265.0,18.267,2.52,18.604,24.919
8496.0,3.021,0.708,-35.209,2.966,9.736,5.654,37.956,5.346,7.043,-2.764,0.0,39.9,40.8,9.68,2.907,19.198,17.091,19.001,18.195,-3.185,26.557,0.0,267.34,,273.0,265.0,18.201,2.529,18.663,24.917
8496.5,3.021,0.708,-35.209,2.966,9.736,5.654,37.956,5.346,7.043,-2.764,0.0,39.9,40.8,9.68,2.907,19.314,16.745,18.974,18.238,-3.185,26.557,0.0,263.14,,273.0,265.0,18.371,2.537,18.617,24.962
8497.0,3.021,0.708,-35.209,2.966,9.736,5.654,37.956,5.346,7.043,-2.764,0.0,39.9,40.8,9.68,2.907,19.201,17.033,19.038,18.191,-3.185,26.557,0.0,263.14,,274.0,265.0,18.318,2.545,18.731,24.998
8497.5,3.021,0.708,-35.209,2.966,9.736,5.668,37.92,5.344,7.032,-2.78,0.0,39.839,40.82,9.68,2.907,19.288,16.584,18.981,18.071,-3.186,26.551,0.0,264.94,,274.0,265.0,18.366,2.552,18.71,25.012
8498.0,3.021,0.708,-35.209,2.966,9.736,5.668,37.92,5.344,7.032,-2.78,0.0,39.8,40.8,9.68,2.907,19.359,16.748,19.123,18.234,-3.186,26.551,0.0,264.94,,274.0,265.0,18.231,2.56,18.663,24.992
8498.5,2.943,0.656,-35.209,2.927,9.707,5.668,37.92,5.344,7.032,-2.78,0.0,39.8,40.8,9.742,2.985,19.183,16.395,18.943,17.961,-3.186,26.551,0.0,263.14,,274.0,265.0,18.366,2.568,18.474,24.998
8499.0,2.943,0.656,-35.209,2.927,9.707,5.668,37.92,5.344,7.032,-2.78,0.0,39.8,40.8,9.742,2.985,19.345,16.764,19.107,18.18,-3.186,26.551,0.0,263.14,,275.0,265.0,18.12,2.574,18.676,25.013
8499.5,2.943,0.656,-35.209,2.927,9.707,5.668,37.92,5.344,7.032,-2.78,0.0,39.8,40.8,9.742,2.985,19.363,16.604,19.053,18.231,-3.186,26.551,0.0,265.74,,275.0,265.0,18.349,2.58,18.65,25.017
8500.0,2.943,0.656,-35.209,2.927,9.707,5.668,37.92,5.344,7.032,-2.78,0.0,39.8,40.8,9.742,2.985,19.195,16.676,18.963,18.124,-3.186,26.551,0.0,265.74,,275.0,265.0,18.313,2.586,18.612,25.043
8500.5,2.943,0.656,-35.209,2.927,9.707,5.668,37.92,5.344,7.032,-2.78,0.0,39.8,40.8,9.742,2.985,19.111,16.599,18.935,17.971,-3.186,26.551,0.0,264.24,,275.0,265.0,18.239,2.592,18.517,24.997
8501.0,2.943,0.656,-35.209,2.927,9.707,5.708,37.946,5.348,7.076,-2.776,0.0,39.838,40.732,9.742,2.985,19.209,16.785,18.977,18.171,-3.181,26.553,0.0,264.24,,275.0,265.0,18.154,2.597,18.801,25.016
8501.5,2.943,0.656,-35.209,2.927,9.707,5.708,37.946,5.348,7.076,-2.776,0.0,39.8,40.7,9.742,2.985,19.345,16.719,19.043,18.289,-3.181,26.553,0.0,266.24,,275.0,265.0,18.285,2.603,18.568,25.003
8502.0,2.972,0.709,-35.209,2.927,9.811,5.708,37.946,5.348,7.076,-2.776,0.0,39.8,40.7,9.622,2.926,19.32,16.884,19.094,18.194,-3.181,26.553,0.0,266.24,,274.0,265.0,18.349,2.609,18.644,25.054
8502.5,2.972,0.709,-35.209,2.927,9.811,5.708,37.946,5.348,7.076,-2.776,0.0,39.8,40.7,9.622,2.926,19.388,16.923,19.076,18.404,-3.181,26.553,0.0,264.74,,274.0,265.0,18.373,2.615,18.786,25.211
8503.0,2.972,0.709,-35.209,2.927,9.811,5.708,37.946,5.348,7.076,-2.776,0.0,39.8,40.7,9.622,2.926,19.377,17.335,19.167,18.383,-3.181,26.553,0.0,264.74,,274.0,265.0,18.448,2.62,18.844,25.225
8503.5,2.972,0.709,-35.209,2.927,9.811,5.708,37.946,5.348,7.076,-2.776,0.0,39.8,40.7,9.622,2.926,19.464,17.158,19.163,18.433,-3.181,26.553,0.0,266.84,,274.0,265.0,18.566,2.626,18.794,25.257
8504.0,2.972,0.709,-35.209,2.927,9.811,5.659,37.909,5.314,7.056,-2.772,0.0,39.806,40.704,9.622,2.926,19.321,17.212,19.161,18.317,-3.189,26.535,0.0,266.84,,273.0,265.0,18.555,2.632,18.856,25.22
8504.5,2.972,0.709,-35.209,2.927,9.811,5.659,37.909,5.314,7.056,-2.772,0.0,39.8,40.7,9.622,2.926,19.462,16.661,19.103,18.256,-3.189,26.535,0.0,265.74,,273.0,265.0,18.503,2.637,18.855,25.19
8505.0,1.975,0.555,-33.677,2.984,9.649,5.659,37.909,5.314,7.056,-2.772,0.0,39.8,40.7,9.903,2.746,19.406,17.154,19.116,18.335,-3.189,26.535,0.0,265.74,,273.0,265.0,18.371,2.643,18.827,25.206
8505.5,1.975,0.555,-33.677,2.984,9.649,5.659,37.909,5.314,7.056,-2.772,0.0,39.8,40.7,9.903,2.746,19.34,16.692,19.121,18.153,-3.189,26.535,0.0,266.74,,273.0,265.0,18.503,2.632,18.74,25.223
8506.0,1.975,0.555,-33.677,2.984,9.649,5.659,37.909,5.314,7.056,-2.772,0.0,39.8,40.7,9.903,2.746,19.436,16.676,19.032,18.224,-3.189,26.535,0.0,266.74,,272.0,265.0,18.326,2.621,18.783,25.277
8506.5,1.975,0.555,-33.677,2.984,9.649,5.659,37.909,5.314,7.056,-2.772,0.0,39.8,40.7,9.903,2.746,19.432,16.733,19.132,18.254,-3.189,26.535,0.0,263.94,,272.0,265.0,18.342,2.611,18.74,25.268
8507.0,1.975,0.555,-33.677,2.984,9.649,5.64,37.935,5.344,7.093,-2.763,0.0,39.811,40.687,9.903,2.746,19.342,16.955,19.137,18.305,-3.178,26.538,0.0,263.94,,273.0,265.0,18.388,2.6,18.691,25.291
8507.5,1.975,0.555,-33.677,2.984,9.649,5.64,37.935,5.344,7.093,-2.763,0.0,39.8,40.7,9.903,2.746,19.544,17.321,19.289,18.453,-3.178,26.538,0.0,264.54,,273.0,265.0,18.435,2.59,18.982,25.251
8508.0,1.975,0.555,-33.677,2.984,9.649,5.64,37.935,5.344,7.093,-2.763,0.0,39.8,40.7,9.903,2.746,19.505,17.275,19.254,18.589,-3.178,26.538,0.0,264.54,,273.0,265.0,18.652,2.58,19.056,25.26
8508.5,2.956,0.761,-34.181,2.917,9.642,5.64,37.935,5.344,7.093,-2.763,0.0,39.8,40.7,9.845,2.95,19.492,17.22,19.211,18.47,-3.178,26.538,0.0,264.04,,273.0,265.0,18.656,2.57,18.875,25.262
8509.0,2.956,0.761,-34.181,2.917,9.642,5.64,37.935,5.344,7.093,-2.763,0.0,39.8,40.7,9.845,2.95,19.489,17.297,19.276,18.474,-3.178,26.538,0.0,264.04,,273.0,265.0,18.598,2.576,18.953,25.29
8509.5,2.956,0.761,-34.181,2.917,9.642,5.64,37.935,5.344,7.093,-2.763,0.0,39.8,40.7,9.845,2.95,19.658,17.647,19.361,18.852,-3.178,26.538,0.0,264.54,,273.0,265.0,18.634,2.582,19.076,25.339
8510.0,2.956,0.761,-34.181,2.917,9.642,5.64,37.935,5.344,7.093,-2.763,0.0,39.8,40.7,9.845,2.95,19.594,17.629,19.321,18.745,-3.178,26.538,0.0,264.54,,273.0,265.0,18.879,2.589,19.081,25.316
8510.5,2.956,0.761,-34.181,2.917,9.642,5.644,37.898,5.318,7.103,-2.752,0.0,39.791,40.665,9.845,2.95,19.709,17.305,19.418,18.661,-3.162,26.544,0.0,265.14,,273.0,265.0,18.822,2.595,19.2,25.277
8511.0,2.956,0.761,-34.181,2.917,9.642,5.644,37.898,5.318,7.103,-2.752,0.0,39.8,40.7,9.845,2.95,19.708,17.807,19.53,18.784,-3.162,26.544,0.0,265.14,,273.0,265.0,18.773,2.601,19.215,25.262
8511.5,3.394,0.761,-35.209,2.836,9.75,5.644,37.898,5.318,7.103,-2.752,0.0,39.8,40.7,9.736,2.891,19.958,17.069,19.609,18.786,-3.162,26.544,0.0,265.44,,273.0,265.0,18.957,2.606,19.061,25.227
8512.0,3.394,0.761,-35.209,2.836,9.75,5.644,37.898,5.318,7.103,-2.752,0.0,39.8,40.7,9.736,2.891,19.96,17.578,19.676,18.917,-3.162,26.544,0.0,265.44,,273.0,265.0,18.856,2.619,18.994,25.174
8512.5,3.394,0.761,-35.209,2.836,9.75,5.644,37.898,5.318,7.103,-2.752,0.0,39.8,40.7,9.736,2.891,20.002,17.7,19.748,18.923,-3.162,26.544,0.0,265.14,,273.0,265.0,19.033,2.632,19.108,25.132
8513.0,3.394,0.761,-35.209,2.836,9.75,5.644,37.898,5.318,7.103,-2.752,0.0,39.8,40.7,9.736,2.891,20.031,17.51,19.756,18.888,-3.162,26.544,0.0,265.14,,273.0,265.0,19.093,2.644,19.163,25.101
8513.5,3.394,0.761,-35.209,2.836,9.75,5.641,37.884,5.36,7.112,-2.758,0.0,39.775,40.63,9.736,2.891,19.907,17.3,19.706,18.743,-3.165,26.54,0.0,265.54,,273.0,265.0,19.046,2.657,19.013,25.055
8514.0,3.394,0.761,-35.209,2.836,9.75,5.641,37.884,5.36,7.112,-2.758,0.0,39.8,40.6,9.736,2.891,20.042,16.914,19.692,18.821,-3.165,26.54,0.0,265.54,,273.0,265.0,18.914,2.669,19.04,25.106
8514.5,3.394,0.761,-35.209,2.836,9.75,5.641,37.884,5.36,7.112,-2.758,0.0,39.8,40.6,9.736,2.891,19.965,16.676,19.636,18.499,-3.165,26.54,0.0,264.94,,273.0,265.0,18.867,2.681,19.003,25.156
8515.0,2.55,0.599,-35.209,2.897,9.664,5.641,37.884,5.36,7.112,-2.758,0.0,39.8,40.6,9.785,2.977,19.754,16.82,19.588,18.507,-3.165,26.54,0.0,264.94,,273.0,265.0,18.694,2.692,18.923,25.124
8515.5,2.55,0.599,-35.209,2.897,9.664,5.641,37.884,5.36,7.112,-2.758,0.0,39.8,40.6,9.785,2.977,19.903,16.428,19.557,18.458,-3.165,26.54,0.0,265.24,,273.0,265.0,18.667,2.69,18.833,25.042
8516.0,2.55,0.599,-35.209,2.897,9.664,5.641,37.884,5.36,7.112,-2.758,0.0,39.8,40.6,9.785,2.977,19.825,17.015,19.595,18.607,-3.165,26.54,0.0,265.24,,273.0,265.0,18.587,2.688,18.895,25.036
8516.5,2.55,0.599,-35.209,2.897,9.664,5.641,37.884,5.36,7.112,-2.758,0.0,39.8,40.6,9.785,2.977,19.8,17.195,19.578,18.636,-3.165,26.54,0.0,265.34,,273.0,265.0,18.76,2.686,18.923,25.019
8517.0,2.55,0.599,-35.209,2.897,9.664,5.636,37.949,5.332,7.171,-2.743,0.0,39.767,40.6,9.785,2.977,19.932,17.025,19.601,18.755,-3.175,26.532,0.0,265.34,,273.0,265.0,18.802,2.683,18.962,25.018
8517.5,2.55,0.599,-35.209,2.897,9.664,5.636,37.949,5.332,7.171,-2.743,0.0,39.8,40.6,9.785,2.977,19.877,16.557,19.511,18.529,-3.175,26.532,0.0,265.54,,273.0,265.0,18.828,2.681,18.927,25.01
8518.0,2.688,0.697,-33.899,2.951,9.682,5.636,37.949,5.332,7.171,-2.743,0.0,39.8,40.6,9.911,2.987,19.837,17.569,19.579,18.771,-3.175,26.532,0.0,265.54,,273.0,265.0,18.619,2.679,18.985,25.048
8518.5,2.688,0.697,-33.899,2.951,9.682,5.636,37.949,5.332,7.171,-2.743,0.0,39.8,40.6,9.911,2.987,19.792,17.598,19.623,18.708,-3.175,26.532,0.0,265.14,,273.0,265.0,18.939,2.679,19.154,25.061
8519.0,2.688,0.697,-33.899,2.951,9.682,5.636,37.949,5.332,7.171,-2.743,0.0,39.8,40.6,9.911,2.987,19.913,17.001,19.58,18.571,-3.175,26.532,0.0,265.14,,273.0,265.0,18.93,2.679,19.078,25.1
8519.5,2.688,0.697,-33.899,2.951,9.682,5.636,37.949,5.332,7.171,-2.743,0.0,39.8,40.6,9.911,2.987,19.892,16.956,19.541,18.6,-3.175,26.532,0.0,264.84,,273.0,265.0,18.766,2.679,19.032,25.136
8520.0,2.688,0.697,-33.899,2.951,9.682,5.646,37.919,5.338,7.165,-2.752,0.0,39.743,40.591,9.911,2.987,19.924,16.873,19.544,18.543,-3.169,26.529,0.0,264.84,,273.0,265.0,18.747,2.68,19.015,25.266
8520.5,2.688,0.697,-33.899,2.951,9.682,5.646,37.919,5.338,7.165,-2.752,0.0,39.7,40.6,9.911,2.987,19.746,17.047,19.549,18.585,-3.169,26.529,0.0,264.74,,273.0,265.0,18.721,2.68,18.989,25.35
8521.0,2.688,0.697,-33.899,2.951,9.682,5.646,37.919,5.338,7.165,-2.752,0.0,39.7,40.6,9.911,2.987,19.983,16.879,19.605,18.594,-3.169,26.529,0.0,264.74,,273.0,265.0,18.732,2.68,19.077,25.351
8521.5,2.327,0.61,-33.563,2.981,9.669,5.646,37.919,5.338,7.165,-2.752,0.0,39.7,40.6,9.918,2.831,19.928,17.805,19.689,18.952,-3.169,26.529,0.0,264.94,,273.0,265.0,18.766,2.68,18.93,25.378
8522.0,2.327,0.61,-33.563,2.981,9.669,5.646,37.919,5.338,7.165,-2.752,0.0,39.7,40.6,9.918,2.831,19.876,17.915,19.696,18.875,-3.169,26.529,0.0,264.94,,273.0,265.0,19.093,2.674,19.014,25.363
8522.5,2.327,0.61,-33.563,2.981,9.669,5.646,37.919,5.338,7.165,-2.752,0.0,39.7,40.6,9.918,2.831,19.855,17.545,19.695,18.783,-3.169,26.529,0.0,264.54,,273.0,265.0,19.091,2.668,19.17,25.367
8523.0,2.327,0.61,-33.563,2.981,9.669,5.646,37.919,5.338,7.165,-2.752,0.0,39.7,40.6,9.918,2.831,20.107,17.093,19.71,18.758,-3.169,26.529,0.0,264.54,,273.0,265.0,18.97,2.663,19.087,25.355
8523.5,2.327,0.61,-33.563,2.981,9.669,5.651,37.903,5.318,7.163,-2.764,0.0,39.734,40.601,9.918,2.831,20.038,18.137,19.793,19.086,-3.176,26.52,0.0,264.14,,273.0,265.0,18.917,2.657,19.26,25.328
8524.0,2.327,0.61,-33.563,2.981,9.669,5.651,37.903,5.318,7.163,-2.764,0.0,39.7,40.6,9.918,2.831,19.983,17.734,19.731,18.885,-3.176,26.52,0.0,264.14,,273.0,265.0,19.264,2.652,19.203,25.261
8524.5,2.714,0.751,-34.278,2.91,9.643,5.651,37.903,5.318,7.163,-2.764,0.0,39.7,40.6,9.803,2.99,20.144,17.432,19.816,18.869,-3.176,26.52,0.0,263.74,,273.0,265.0,19.084,2.647,19.182,25.235
8525.0,2.714,0.751,-34.278,2.91,9.643,5.651,37.903,5.318,7.163,-2.764,0.0,39.7,40.6,9.803,2.99,19.988,17.271,19.741,18.823,-3.176,26.52,0.0,263.74,,274.0,265.0,19.065,2.648,19.142,25.216
8525.5,2.714,0.751,-34.278,2.91,9.643,5.651,37.903,5.318,7.163,-2.764,0.0,39.7,40.6,9.803,2.99,19.962,17.581,19.714,18.797,-3.176,26.52,0.0,264.34,,274.0,265.0,18.956,2.649,19.212,25.163
8526.0,2.714,0.751,-34.278,2.91,9.643,5.651,37.903,5.318,7.163,-2.764,0.0,39.7,40.6,9.803,2.99,19.968,17.203,19.655,18.729,-3.176,26.52,0.0,264.34,,274.0,265.0,19.013,2.65,19.298,25.125
8526.5,2.714,0.751,-34.278,2.91,9.643,5.646,37.915,5.328,7.191,-2.754,0.0,39.738,40.611,9.803,2.99,19.982,17.058,19.646,18.809,-3.169,26.52,0.0,264.24,,274.0,265.0,18.889,2.651,19.09,25.115
8527.0,2.714,0.751,-34.278,2.91,9.643,5.646,37.915,5.328,7.191,-2.754,0.0,39.7,40.6,9.803,2.99,19.899,17.543,19.675,18.751,-3.169,26.52,0.0,264.24,,274.0,265.0,18.874,2.652,19.18,25.101
8527.5,1.919,0.485,-35.209,2.91,9.641,5.646,37.915,5.328,7.191,-2.754,0.0,39.7,40.6,9.685,3.024,19.857,16.946,19.59,18.584,-3.169,26.52,0.0,264.14,,274.0,265.0,18.967,2.653,19.052,25.105
8528.0,1.919,0.485,-35.209,2.91,9.641,5.646,37.915,5.328,7.191,-2.754,0.0,39.7,40.6,9.685,3.024,19.892,17.422,19.658,18.816,-3.169,26.52,0.0,264.14,,274.0,265.0,18.744,2.641,19.078,25.104
8528.5,1.919,0.485,-35.209,2.91,9.641,5.646,37.915,5.328,7.191,-2.754,0.0,39.7,40.6,9.685,3.024,19.893,17.493,19.652,18.747,-3.169,26.52,0.0,264.64,,274.0,265.0,18.947,2.629,19.005,25.05
8529.0,1.919,0.485,-35.209,2.91,9.641,5.646,37.915,5.328,7.191,-2.754,0.0,39.7,40.6,9.685,3.024,19.857,17.077,19.579,18.566,-3.169,26.52,0.0,264.64,,274.0,265.0,18.946,2.617,18.992,25.064
8529.5,1.919,0.485,-35.209,2.91,9.641,5.646,37.915,5.328,7.191,-2.754,0.0,39.7,40.6,9.685,3.024,19.733,17.213,19.525,18.485,-3.169,26.52,0.0,265.64,,274.0,265.0,18.77,2.606,19.012,25.024
8530.0,1.919,0.485,-35.209,2.91,9.641,5.654,37.935,5.36,7.218,-2.775,0.0,39.743,40.587,9.685,3.024,19.845,16.699,19.459,18.481,-3.174,26.52,0.0,265.64,,274.0,265.0,18.739,2.595,18.963,24.986
8530.5,1.919,0.485,-35.209,2.91,9.641,5.654,37.935,5.36,7.218,-2.775,0.0,39.7,40.6,9.685,3.024,19.837,17.409,19.582,18.656,-3.174,26.52,0.0,265.24,,274.0,265.0,18.621,2.584,19.069,24.954
8531.0,2.327,0.632,-33.996,3.008,9.586,5.654,37.935,5.36,7.218,-2.775,0.0,39.7,40.6,9.797,2.857,19.781,16.897,19.492,18.52,-3.174,26.52,0.0,265.24,,274.0,265.0,18.871,2.573,19.058,24.914
8531.5,2.327,0.632,-33.996,3.008,9.586,5.654,37.935,5.36,7.218,-2.775,0.0,39.7,40.6,9.797,2.857,19.826,17.391,19.518,18.69,-3.174,26.52,0.0,265.24,,274.0,265.0,18.672,2.569,19.313,24.883
8532.0,2.327,0.632,-33.996,3.008,9.586,5.654,37.935,5.36,7.218,-2.775,0.0,39.7,40.6,9.797,2.857,19.831,17.653,19.597,18.803,-3.174,26.52,0.0,265.24,,274.0,265.0,18.856,2.565,19.321,24.877
8532.5,2.327,0.632,-33.996,3.008,9.586,5.654,37.935,5.36,7.218,-2.775,0.0,39.7,40.6,9.797,2.857,20.049,17.667,19.726,18.991,-3.174,26.52,0.0,265.24,,274.0,265.0,18.971,2.561,19.261,24.844
8533.0,2.327,0.632,-33.996,3.008,9.586,5.62,37.869,5.346,7.173,-2.769,0.0,39.728,40.616,9.797,2.857,20.123,17.775,19.845,19.079,-3.177,26.512,0.0,265.24,,274.0,265.0,19.108,2.557,19.355,24.831
8533.5,2.327,0.632,-33.996,3.008,9.586,5.62,37.869,5.346,7.173,-2.769,0.0,39.7,40.6,9.797,2.857,20.131,17.971,19.899,19.17,-3.177,26.512,0.0,265.44,,274.0,265.0,19.206,2.553,19.376,24.784
8534.0,3.281,0.806,-34.929,2.915,9.735,5.62,37.869,5.346,7.173,-2.769,0.0,39.7,40.6,9.791,2.798,20.292,17.479,19.871,19.167,-3.177,26.512,0.0,265.44,,274.0,265.0,19.293,2.55,19.391,24.79
8534.5,3.281,0.806,-34.929,2.915,9.735,5.62,37.869,5.346,7.173,-2.769,0.0,39.7,40.6,9.791,2.798,20.188,17.944,19.955,19.161,-3.177,26.512,0.0,265.44,,274.0,265.0,19.202,2.562,19.426,24.768
8535.0,3.281,0.806,-34.929,2.915,9.735,5.62,37.869,5.346,7.173,-2.769,0.0,39.7,40.6,9.791,2.798,20.143,17.236,19.867,18.807,-3.177,26.512,0.0,265.44,,274.0,265.0,19.312,2.573,19.351,24.724
8535.5,3.281,0.806,-34.929,2.915,9.735,5.62,37.869,5.346,7.173,-2.769,0.0,39.7,40.6,9.791,2.798,20.169,17.17,19.768,18.896,-3.177,26.512,0.0,265.24,,274.0,265.0,19.013,2.585,19.333,24.733
8536.0,3.281,0.806,-34.929,2.915,9.735,5.62,37.869,5.346,7.173,-2.769,0.0,39.7,40.6,9.791,2.798,20.157,18.078,19.91,19.171,-3.177,26.512,0.0,265.24,,274.0,265.0,19.001,2.596,19.433,24.71
8536.5,3.281,0.806,-34.929,2.915,9.735,5.642,37.882,5.338,7.21,-2.756,0.0,39.722,40.589,9.791,2.798,20.176,17.308,19.831,18.903,-3.165,26.505,0.0,264.84,,274.0,265.0,19.329,2.608,19.273,24.73
8537.0,3.281,0.806,-34.929,2.915,9.735,5.642,37.882,5.338,7.21,-2.756,0.0,39.7,40.6,9.791,2.798,20.179,18.059,19.96,19.274,-3.165,26.505,0.0,264.84,,274.0,265.0,19.055,2.619,19.286,24.737
8537.5,2.062,0.57,-33.992,2.976,9.64,5.642,37.882,5.338,7.21,-2.756,0.0,39.7,40.6,9.813,2.826,20.189,17.401,19.937,19.01,-3.165,26.505,0.0,265.24,,274.0,265.0,19.368,2.629,19.214,24.754
8538.0,2.062,0.57,-33.992,2.976,9.64,5.642,37.882,5.338,7.21,-2.756,0.0,39.7,40.6,9.813,2.826,20.237,18.435,20.037,19.325,-3.165,26.505,0.0,265.24,,274.0,265.0,19.134,2.62,19.402,24.773
8538.5,2.062,0.57,-33.992,2.976,9.64,5.642,37.882,5.338,7.21,-2.756,0.0,39.7,40.6,9.813,2.826,20.172,18.083,19.986,19.202,-3.165,26.505,0.0,264.64,,274.0,265.0,19.508,2.611,19.466,24.771
