t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8539.0,2.062,0.57,-33.992,2.976,9.64,5.642,37.882,5.338,7.21,-2.756,0.0,39.7,40.6,9.813,2.826,20.44,17.39,19.992,19.028,-3.165,26.505,0.0,264.64,,274.0,265.0,19.361,2.602,19.506,24.775
8539.5,2.062,0.57,-33.992,2.976,9.64,5.625,37.878,5.35,7.232,-2.76,0.0,39.729,40.642,9.813,2.826,20.305,17.523,19.942,19.159,-3.157,26.504,0.0,264.84,,274.0,265.0,19.212,2.593,19.382,24.777
8540.0,2.062,0.57,-33.992,2.976,9.64,5.625,37.878,5.35,7.232,-2.76,0.0,39.7,40.6,9.813,2.826,20.131,17.649,19.889,18.992,-3.157,26.504,0.0,264.84,,274.0,265.0,19.232,2.584,19.483,24.789
8540.5,2.308,0.58,-35.209,2.89,9.734,5.625,37.878,5.35,7.232,-2.76,0.0,39.7,40.6,9.681,2.835,20.126,17.273,19.846,18.957,-3.157,26.504,0.0,265.14,,274.0,265.0,19.165,2.576,19.349,24.774
8541.0,2.308,0.58,-35.209,2.89,9.734,5.625,37.878,5.35,7.232,-2.76,0.0,39.7,40.6,9.681,2.835,20.313,17.934,20.04,19.204,-3.157,26.504,0.0,265.14,,274.0,265.0,19.05,2.571,19.362,24.718
8541.5,2.308,0.58,-35.209,2.89,9.734,5.625,37.878,5.35,7.232,-2.76,0.0,39.7,40.6,9.681,2.835,20.275,17.993,19.987,19.339,-3.157,26.504,0.0,265.04,,274.0,265.0,19.373,2.567,19.616,24.691
8542.0,2.308,0.58,-35.209,2.89,9.734,5.625,37.878,5.35,7.232,-2.76,0.0,39.7,40.6,9.681,2.835,20.297,17.786,19.958,19.15,-3.157,26.504,0.0,265.04,,274.0,265.0,19.399,2.563,19.595,24.645
8542.5,2.308,0.58,-35.209,2.89,9.734,5.668,37.895,5.348,7.258,-2.75,0.0,39.728,40.619,9.681,2.835,20.221,17.733,19.951,19.043,-3.168,26.498,0.0,265.34,,274.0,265.0,19.298,2.559,19.648,24.647
8543.0,2.308,0.58,-35.209,2.89,9.734,5.668,37.895,5.348,7.258,-2.75,0.0,39.7,40.6,9.681,2.835,20.323,17.577,19.935,19.072,-3.168,26.498,0.0,265.34,,274.0,265.0,19.237,2.555,19.586,24.673
8543.5,2.308,0.58,-35.209,2.89,9.734,5.668,37.895,5.348,7.258,-2.75,0.0,39.7,40.6,9.681,2.835,20.316,18.099,20.052,19.518,-3.168,26.498,0.0,265.14,,274.0,265.0,19.227,2.551,19.551,24.739
8544.0,3.473,0.86,-35.084,2.882,9.715,5.668,37.895,5.348,7.258,-2.75,0.0,39.7,40.6,9.813,2.997,20.426,18.01,20.034,19.41,-3.168,26.498,0.0,265.14,,274.0,265.0,19.496,2.547,19.646,24.763
8544.5,3.473,0.86,-35.084,2.882,9.715,5.668,37.895,5.348,7.258,-2.75,0.0,39.7,40.6,9.813,2.997,20.483,18.159,20.146,19.421,-3.168,26.498,0.0,265.34,,274.0,265.0,19.47,2.562,19.708,24.755
8545.0,3.473,0.86,-35.084,2.882,9.715,5.668,37.895,5.348,7.258,-2.75,0.0,39.7,40.6,9.813,2.997,20.416,17.749,20.073,19.302,-3.168,26.498,0.0,265.34,,274.0,265.0,19.552,2.577,19.758,24.743
8545.5,3.473,0.86,-35.084,2.882,9.715,5.668,37.895,5.348,7.258,-2.75,0.0,39.7,40.6,9.813,2.997,20.374,17.594,20.023,19.227,-3.168,26.498,0.0,265.14,,274.0,265.0,19.385,2.591,19.568,24.776
8546.0,3.473,0.86,-35.084,2.882,9.715,5.661,37.893,5.354,7.269,-2.759,0.0,39.74,40.679,9.813,2.997,20.351,17.797,20.08,19.169,-3.174,26.495,0.0,265.14,,274.0,265.0,19.305,2.606,19.698,24.694
8546.5,3.473,0.86,-35.084,2.882,9.715,5.661,37.893,5.354,7.269,-2.759,0.0,39.7,40.7,9.813,2.997,20.369,17.524,19.972,19.171,-3.174,26.495,0.0,265.44,,274.0,265.0,19.349,2.62,19.607,24.71
8547.0,2.473,0.67,-34.423,2.886,9.605,5.661,37.893,5.354,7.269,-2.759,0.0,39.7,40.7,9.856,2.958,20.221,18.063,20.0,19.164,-3.174,26.495,0.0,265.44,,274.0,265.0,19.259,2.634,19.772,24.745
8547.5,2.473,0.67,-34.423,2.886,9.605,5.661,37.893,5.354,7.269,-2.759,0.0,39.7,40.7,9.856,2.958,20.255,17.803,19.952,19.036,-3.174,26.495,0.0,265.64,,274.0,265.0,19.362,2.631,19.799,24.742
8548.0,2.473,0.67,-34.423,2.886,9.605,5.661,37.893,5.354,7.269,-2.759,0.0,39.7,40.7,9.856,2.958,20.273,17.664,19.909,19.148,-3.174,26.495,0.0,265.64,,274.0,265.0,19.262,2.629,19.763,24.711
8548.5,2.473,0.67,-34.423,2.886,9.605,5.661,37.893,5.354,7.269,-2.759,0.0,39.7,40.7,9.856,2.958,20.181,18.139,19.983,19.174,-3.174,26.495,0.0,265.54,,274.0,265.0,19.248,2.626,19.673,24.655
8549.0,2.473,0.67,-34.423,2.886,9.605,5.633,37.936,5.33,7.3,-2.781,0.0,39.746,40.733,9.856,2.958,20.434,17.384,20.133,19.192,-3.186,26.484,0.0,265.54,,274.0,265.0,19.369,2.624,19.456,24.691
8549.5,2.473,0.67,-34.423,2.886,9.605,5.633,37.936,5.33,7.3,-2.781,0.0,39.7,40.7,9.856,2.958,20.51,17.602,20.199,19.262,-3.186,26.484,0.0,265.44,,274.0,265.0,19.286,2.621,19.583,24.678
8550.0,2.473,0.67,-34.423,2.886,9.605,5.633,37.936,5.33,7.3,-2.781,0.0,39.7,40.7,9.856,2.958,20.392,18.042,20.252,19.244,-3.186,26.484,0.0,265.44,,274.0,265.0,19.393,2.619,19.379,24.635
8550.5,3.068,0.724,-35.209,2.9,9.811,5.633,37.936,5.33,7.3,-2.781,0.0,39.7,40.7,9.533,2.96,20.539,18.083,20.343,19.32,-3.186,26.484,0.0,265.74,,274.0,265.0,19.482,2.616,19.503,24.527
8551.0,3.068,0.724,-35.209,2.9,9.811,5.633,37.936,5.33,7.3,-2.781,0.0,39.7,40.7,9.533,2.96,20.525,17.925,20.327,19.27,-3.186,26.484,0.0,265.74,,274.0,265.0,19.571,2.624,19.711,24.517
8551.5,3.068,0.724,-35.209,2.9,9.811,5.633,37.936,5.33,7.3,-2.781,0.0,39.7,40.7,9.533,2.96,20.579,17.359,20.29,19.266,-3.186,26.484,0.0,265.64,,274.0,265.0,19.512,2.631,19.381,24.479
8552.0,3.068,0.724,-35.209,2.9,9.811,5.633,37.936,5.33,7.3,-2.781,0.0,39.7,40.7,9.533,2.96,20.515,17.788,20.308,19.197,-3.186,26.484,0.0,265.64,,274.0,265.0,19.373,2.638,19.398,24.445
8552.5,3.068,0.724,-35.209,2.9,9.811,5.645,37.923,5.329,7.312,-2.775,0.0,39.76,40.741,9.533,2.96,20.511,17.845,20.312,19.223,-3.184,26.484,0.0,265.94,,274.0,265.0,19.452,2.645,19.524,24.461
8553.0,3.068,0.724,-35.209,2.9,9.811,5.645,37.923,5.329,7.312,-2.775,0.0,39.8,40.7,9.533,2.96,20.618,17.433,20.334,19.244,-3.184,26.484,0.0,265.94,,274.0,265.0,19.473,2.652,19.468,24.464
8553.5,2.852,0.698,-33.85,2.787,9.714,5.645,37.923,5.329,7.312,-2.775,0.0,39.8,40.7,9.66,2.988,20.58,17.412,20.291,19.262,-3.184,26.484,0.0,265.74,,274.0,265.0,19.408,2.659,19.538,24.569
8554.0,2.852,0.698,-33.85,2.787,9.714,5.645,37.923,5.329,7.312,-2.775,0.0,39.8,40.7,9.66,2.988,20.434,17.994,20.279,19.175,-3.184,26.484,0.0,265.74,,274.0,265.0,19.386,2.662,19.616,24.657
8554.5,2.852,0.698,-33.85,2.787,9.714,5.645,37.923,5.329,7.312,-2.775,0.0,39.8,40.7,9.66,2.988,20.547,17.474,20.27,19.102,-3.184,26.484,0.0,266.04,,274.0,265.0,19.471,2.665,19.568,24.67
8555.0,2.852,0.698,-33.85,2.787,9.714,5.645,37.923,5.329,7.312,-2.775,0.0,39.8,40.7,9.66,2.988,20.535,17.243,20.266,19.146,-3.184,26.484,0.0,266.04,,273.0,265.0,19.348,2.668,19.531,24.678
8555.5,2.852,0.698,-33.85,2.787,9.714,5.645,37.941,5.341,7.323,-2.775,0.0,39.769,40.753,9.66,2.988,20.496,17.348,20.205,19.108,-3.191,26.491,0.0,266.34,,273.0,265.0,19.297,2.671,19.41,24.658
8556.0,2.852,0.698,-33.85,2.787,9.714,5.645,37.941,5.341,7.323,-2.775,0.0,39.8,40.8,9.66,2.988,20.571,18.5,20.37,19.531,-3.191,26.491,0.0,266.34,,272.0,265.0,19.289,2.674,19.586,24.7
8556.5,2.702,0.715,-33.748,2.987,9.69,5.645,37.941,5.341,7.323,-2.775,0.0,39.8,40.8,9.854,2.736,20.592,18.215,20.434,19.369,-3.191,26.491,0.0,265.54,,272.0,265.0,19.743,2.677,19.398,24.696
8557.0,2.702,0.715,-33.748,2.987,9.69,5.645,37.941,5.341,7.323,-2.775,0.0,39.8,40.8,9.854,2.736,20.593,17.683,20.385,19.307,-3.191,26.491,0.0,265.54,,272.0,265.0,19.652,2.678,19.477,24.741
8557.5,2.702,0.715,-33.748,2.987,9.69,5.645,37.941,5.341,7.323,-2.775,0.0,39.8,40.8,9.854,2.736,20.563,17.925,20.351,19.304,-3.191,26.491,0.0,265.64,,272.0,265.0,19.492,2.678,19.637,24.781
8558.0,2.702,0.715,-33.748,2.987,9.69,5.645,37.941,5.341,7.323,-2.775,0.0,39.8,40.8,9.854,2.736,20.681,17.558,20.391,19.355,-3.191,26.491,0.0,265.64,,272.0,265.0,19.536,2.678,19.616,24.807
8558.5,2.702,0.715,-33.748,2.987,9.69,5.645,37.941,5.341,7.323,-2.775,0.0,39.8,40.8,9.854,2.736,20.653,17.622,20.37,19.344,-3.191,26.491,0.0,263.44,,272.0,265.0,19.496,2.679,19.494,24.83
8559.0,2.702,0.715,-33.748,2.987,9.69,5.631,37.915,5.353,7.324,-2.774,0.0,39.78,40.789,9.854,2.736,20.596,17.856,20.398,19.324,-3.179,26.49,0.0,263.44,,273.0,265.0,19.497,2.679,19.518,24.87
8559.5,2.702,0.715,-33.748,2.987,9.69,5.631,37.915,5.353,7.324,-2.774,0.0,39.8,40.8,9.854,2.736,20.646,17.664,20.388,19.431,-3.179,26.49,0.0,263.54,,273.0,265.0,19.544,2.68,19.58,24.875
8560.0,2.887,0.71,-35.209,2.917,9.66,5.631,37.915,5.353,7.324,-2.774,0.0,39.8,40.8,9.803,2.996,20.664,17.941,20.406,19.395,-3.179,26.49,0.0,263.54,,274.0,265.0,19.532,2.68,19.766,24.845
8560.5,2.887,0.71,-35.209,2.917,9.66,5.631,37.915,5.353,7.324,-2.774,0.0,39.8,40.8,9.803,2.996,20.681,17.855,20.444,19.372,-3.179,26.49,0.0,263.34,,274.0,265.0,19.602,2.683,19.567,24.818
8561.0,2.887,0.71,-35.209,2.917,9.66,5.631,37.915,5.353,7.324,-2.774,0.0,39.8,40.8,9.803,2.996,20.698,18.363,20.499,19.706,-3.179,26.49,0.0,263.34,,275.0,265.0,19.588,2.687,19.565,24.771
8561.5,2.887,0.71,-35.209,2.917,9.66,5.631,37.915,5.353,7.324,-2.774,0.0,39.8,40.8,9.803,2.996,20.871,17.968,20.553,19.595,-3.179,26.49,0.0,264.24,,275.0,265.0,19.817,2.69,19.648,24.81
8562.0,2.887,0.71,-35.209,2.917,9.66,5.657,37.906,5.307,7.336,-2.764,0.0,39.796,40.835,9.803,2.996,20.793,17.912,20.561,19.58,-3.176,26.484,0.0,264.24,,275.0,265.0,19.747,2.693,19.499,24.796
8562.5,2.887,0.71,-35.209,2.917,9.66,5.657,37.906,5.307,7.336,-2.764,0.0,39.8,40.8,9.803,2.996,20.779,17.97,20.566,19.497,-3.176,26.484,0.0,264.74,,275.0,265.0,19.711,2.696,19.521,24.875
8563.0,2.609,0.662,-34.829,2.914,9.652,5.657,37.906,5.307,7.336,-2.764,0.0,39.8,40.8,9.814,2.959,20.749,18.013,20.543,19.536,-3.176,26.484,0.0,264.74,,275.0,265.0,19.703,2.699,19.63,24.902
8563.5,2.609,0.662,-34.829,2.914,9.652,5.657,37.906,5.307,7.336,-2.764,0.0,39.8,40.8,9.814,2.959,20.717,17.539,20.465,19.427,-3.176,26.484,0.0,264.44,,275.0,265.0,19.71,2.698,19.459,25.003
8564.0,2.609,0.662,-34.829,2.914,9.652,5.657,37.906,5.307,7.336,-2.764,0.0,39.8,40.8,9.814,2.959,20.688,17.75,20.484,19.37,-3.176,26.484,0.0,264.44,,275.0,265.0,19.537,2.697,19.573,25.087
8564.5,2.609,0.662,-34.829,2.914,9.652,5.657,37.906,5.307,7.336,-2.764,0.0,39.8,40.8,9.814,2.959,20.676,17.561,20.418,19.344,-3.176,26.484,0.0,266.34,,275.0,265.0,19.573,2.695,19.424,25.106
8565.0,2.609,0.662,-34.829,2.914,9.652,5.685,37.962,5.358,7.381,-2.767,0.0,39.804,40.871,9.814,2.959,20.648,17.65,20.413,19.374,-3.18,26.479,0.0,266.34,,274.0,265.0,19.5,2.694,19.478,25.102
8565.5,2.609,0.662,-34.829,2.914,9.652,5.685,37.962,5.358,7.381,-2.767,0.0,39.8,40.9,9.814,2.959,20.646,17.814,20.414,19.484,-3.18,26.479,0.0,266.64,,274.0,265.0,19.521,2.692,19.626,25.114
8566.0,2.609,0.662,-34.829,2.914,9.652,5.685,37.962,5.358,7.381,-2.767,0.0,39.8,40.9,9.814,2.959,20.693,17.772,20.386,19.395,-3.18,26.479,0.0,266.64,,273.0,265.0,19.59,2.691,19.485,25.11
8566.5,2.677,0.7,-34.298,2.915,9.687,5.685,37.962,5.358,7.381,-2.767,0.0,39.8,40.9,9.861,3.013,20.634,17.656,20.366,19.362,-3.18,26.479,0.0,266.94,,273.0,265.0,19.562,2.69,19.49,25.131
8567.0,2.677,0.7,-34.298,2.915,9.687,5.685,37.962,5.358,7.381,-2.767,0.0,39.8,40.9,9.861,3.013,20.604,18.478,20.425,19.59,-3.18,26.479,0.0,266.94,,272.0,265.0,19.505,2.689,19.654,25.173
8567.5,2.677,0.7,-34.298,2.915,9.687,5.685,37.962,5.358,7.381,-2.767,0.0,39.8,40.9,9.861,3.013,20.651,18.114,20.418,19.466,-3.18,26.479,0.0,266.64,,272.0,265.0,19.774,2.689,19.768,25.176
8568.0,2.677,0.7,-34.298,2.915,9.687,5.685,37.962,5.358,7.381,-2.767,0.0,39.8,40.9,9.861,3.013,20.778,18.099,20.501,19.508,-3.18,26.479,0.0,266.64,,271.0,265.0,19.662,2.689,19.843,25.179
8568.5,2.677,0.7,-34.298,2.915,9.687,5.675,37.932,5.374,7.391,-2.766,0.0,39.809,40.863,9.861,3.013,20.725,18.262,20.514,19.502,-3.167,26.484,0.0,264.84,,271.0,265.0,19.721,2.689,19.764,25.195
8569.0,2.677,0.7,-34.298,2.915,9.687,5.675,37.932,5.374,7.391,-2.766,0.0,39.8,40.9,9.861,3.013,20.787,18.001,20.514,19.441,-3.167,26.484,0.0,264.84,,271.0,265.0,19.751,2.689,19.886,25.232
8569.5,2.418,0.606,-34.948,2.915,9.671,5.675,37.932,5.374,7.391,-2.766,0.0,39.8,40.9,9.789,3.007,20.78,18.493,20.575,19.874,-3.167,26.484,0.0,265.24,,271.0,265.0,19.686,2.688,19.939,25.242
8570.0,2.418,0.606,-34.948,2.915,9.671,5.675,37.932,5.374,7.391,-2.766,0.0,39.8,40.9,9.789,3.007,20.984,18.162,20.633,19.872,-3.167,26.484,0.0,265.24,,271.0,265.0,19.93,2.684,19.826,25.245
8570.5,2.418,0.606,-34.948,2.915,9.671,5.675,37.932,5.374,7.391,-2.766,0.0,39.8,40.9,9.789,3.007,21.026,18.617,20.79,19.883,-3.167,26.484,0.0,265.14,,271.0,265.0,19.913,2.68,20.091,25.223
8571.0,2.418,0.606,-34.948,2.915,9.671,5.675,37.932,5.374,7.391,-2.766,0.0,39.8,40.9,9.789,3.007,21.0,18.323,20.73,19.934,-3.167,26.484,0.0,265.14,,271.0,265.0,20.079,2.675,19.893,25.216
8571.5,2.418,0.606,-34.948,2.915,9.671,5.664,37.893,5.359,7.383,-2.753,0.0,39.834,40.953,9.789,3.007,21.041,18.582,20.804,19.864,-3.167,26.475,0.0,262.94,,271.0,265.0,19.997,2.671,20.089,25.237
8572.0,2.418,0.606,-34.948,2.915,9.671,5.664,37.893,5.359,7.383,-2.753,0.0,39.8,41.0,9.789,3.007,21.008,18.014,20.716,19.814,-3.167,26.475,0.0,262.94,,272.0,265.0,20.073,2.667,19.839,25.221
8572.5,2.418,0.606,-34.948,2.915,9.671,5.664,37.893,5.359,7.383,-2.753,0.0,39.8,41.0,9.789,3.007,21.018,18.311,20.765,19.795,-3.167,26.475,0.0,262.94,,272.0,265.0,19.888,2.663,19.852,25.204
8573.0,2.565,0.657,-33.922,2.909,9.685,5.664,37.893,5.359,7.383,-2.753,0.0,39.8,41.0,9.816,2.698,20.917,18.35,20.704,19.661,-3.167,26.475,0.0,262.94,,273.0,265.0,19.972,2.659,20.076,25.181
8573.5,2.565,0.657,-33.922,2.909,9.685,5.664,37.893,5.359,7.383,-2.753,0.0,39.8,41.0,9.816,2.698,20.857,18.302,20.63,19.593,-3.167,26.475,0.0,263.04,,273.0,265.0,19.908,2.657,19.915,25.118
8574.0,2.565,0.657,-33.922,2.909,9.685,5.664,37.893,5.359,7.383,-2.753,0.0,39.8,41.0,9.816,2.698,20.945,18.031,20.603,19.578,-3.167,26.475,0.0,263.04,,274.0,265.0,19.845,2.656,20.064,25.094
8574.5,2.565,0.657,-33.922,2.909,9.685,5.664,37.893,5.359,7.383,-2.753,0.0,39.8,41.0,9.816,2.698,20.936,18.234,20.602,19.81,-3.167,26.475,0.0,264.04,,274.0,265.0,19.789,2.654,19.956,25.072
8575.0,2.565,0.657,-33.922,2.909,9.685,5.632,37.948,5.355,7.431,-2.774,0.0,39.835,40.977,9.816,2.698,20.884,18.154,20.593,19.587,-3.176,26.471,0.0,264.04,,274.0,265.0,19.895,2.653,20.073,25.069
8575.5,2.565,0.657,-33.922,2.909,9.685,5.632,37.948,5.355,7.431,-2.774,0.0,39.8,41.0,9.816,2.698,20.877,18.316,20.594,19.694,-3.176,26.471,0.0,263.84,,274.0,265.0,19.804,2.651,20.185,25.06
8576.0,2.535,0.706,-33.786,2.913,9.701,5.632,37.948,5.355,7.431,-2.774,0.0,39.8,41.0,9.811,2.844,20.915,18.2,20.572,19.696,-3.176,26.471,0.0,263.84,,275.0,265.0,19.87,2.65,20.195,25.053
8576.5,2.535,0.706,-33.786,2.913,9.701,5.632,37.948,5.355,7.431,-2.774,0.0,39.8,41.0,9.811,2.844,20.977,18.174,20.605,19.723,-3.176,26.471,0.0,263.64,,275.0,265.0,19.846,2.648,20.13,25.037
8577.0,2.535,0.706,-33.786,2.913,9.701,5.632,37.948,5.355,7.431,-2.774,0.0,39.8,41.0,9.811,2.844,20.853,17.881,20.532,19.612,-3.176,26.471,0.0,263.64,,276.0,265.0,19.87,2.646,19.877,25.044
8577.5,2.535,0.706,-33.786,2.913,9.701,5.632,37.948,5.355,7.431,-2.774,0.0,39.8,41.0,9.811,2.844,20.861,18.272,20.592,19.673,-3.176,26.471,0.0,265.64,,276.0,265.0,19.719,2.644,19.934,25.029
8578.0,2.535,0.706,-33.786,2.913,9.701,5.672,37.967,5.381,7.453,-2.753,0.0,39.858,40.954,9.811,2.844,20.942,18.826,20.647,19.907,-3.174,26.478,0.0,265.64,,276.0,265.0,19.85,2.643,20.15,24.982
8578.5,2.535,0.706,-33.786,2.913,9.701,5.672,37.967,5.381,7.453,-2.753,0.0,39.9,41.0,9.811,2.844,20.847,18.538,20.601,19.727,-3.174,26.478,0.0,265.84,,276.0,265.0,20.081,2.641,20.245,24.932
8579.0,2.535,0.706,-33.786,2.913,9.701,5.672,37.967,5.381,7.453,-2.753,0.0,39.9,41.0,9.811,2.844,20.96,18.163,20.512,19.807,-3.174,26.478,0.0,265.84,,276.0,265.0,19.928,2.639,20.369,24.895
8579.5,3.488,0.787,-35.209,2.835,9.765,5.672,37.967,5.381,7.453,-2.753,0.0,39.9,41.0,9.754,2.947,20.91,18.779,20.617,19.862,-3.174,26.478,0.0,265.64,,276.0,265.0,19.86,2.637,20.47,24.85
8580.0,3.488,0.787,-35.209,2.835,9.765,5.672,37.967,5.381,7.453,-2.753,0.0,39.9,41.0,9.754,2.947,21.003,18.23,20.567,19.852,-3.174,26.478,0.0,265.64,,276.0,265.0,20.042,2.651,20.41,24.808
8580.5,3.488,0.787,-35.209,2.835,9.765,5.672,37.967,5.381,7.453,-2.753,0.0,39.9,41.0,9.754,2.947,20.953,18.452,20.563,19.875,-3.174,26.478,0.0,267.94,,276.0,265.0,19.913,2.665,20.295,24.768
8581.0,3.488,0.787,-35.209,2.835,9.765,5.672,37.967,5.381,7.453,-2.753,0.0,39.9,41.0,9.754,2.947,20.879,18.788,20.613,19.839,-3.174,26.478,0.0,267.94,,275.0,265.0,19.961,2.679,20.425,24.742
8581.5,3.488,0.787,-35.209,2.835,9.765,5.647,37.952,5.367,7.45,-2.772,0.0,39.879,41.0,9.754,2.947,20.901,18.385,20.586,19.718,-3.178,26.476,0.0,267.74,,275.0,265.0,20.03,2.692,20.374,24.73
8582.0,3.488,0.787,-35.209,2.835,9.765,5.647,37.952,5.367,7.45,-2.772,0.0,39.9,41.0,9.754,2.947,20.965,18.022,20.51,19.716,-3.178,26.476,0.0,267.74,,274.0,265.0,19.898,2.705,20.292,24.712
8582.5,2.533,0.624,-35.209,2.879,9.674,5.647,37.952,5.367,7.45,-2.772,0.0,39.9,41.0,9.753,3.057,20.925,17.935,20.499,19.706,-3.178,26.476,0.0,267.64,,274.0,265.0,19.803,2.718,20.298,24.675
8583.0,2.533,0.624,-35.209,2.879,9.674,5.647,37.952,5.367,7.45,-2.772,0.0,39.9,41.0,9.753,3.057,20.874,18.57,20.591,19.994,-3.178,26.476,0.0,267.64,,273.0,265.0,19.766,2.715,20.198,24.668
8583.5,2.533,0.624,-35.209,2.879,9.674,5.647,37.952,5.367,7.45,-2.772,0.0,39.9,41.0,9.753,3.057,21.061,18.528,20.675,19.958,-3.178,26.476,0.0,267.34,,273.0,265.0,20.007,2.712,20.228,24.628
8584.0,2.533,0.624,-35.209,2.879,9.674,5.647,37.952,5.367,7.45,-2.772,0.0,39.9,41.0,9.753,3.057,21.043,18.537,20.71,19.861,-3.178,26.476,0.0,267.34,,272.0,265.0,20.056,2.709,20.335,24.606
8584.5,2.533,0.624,-35.209,2.879,9.674,5.673,37.958,5.359,7.461,-2.771,0.0,39.879,41.011,9.753,3.057,21.004,18.321,20.628,19.893,-3.181,26.465,0.0,265.74,,272.0,265.0,20.038,2.706,20.418,24.562
8585.0,2.533,0.624,-35.209,2.879,9.674,5.673,37.958,5.359,7.461,-2.771,0.0,39.9,41.0,9.753,3.057,21.074,18.561,20.67,20.011,-3.181,26.465,0.0,265.74,,272.0,265.0,19.962,2.703,20.252,24.532
8585.5,2.941,0.683,-35.209,2.923,9.721,5.673,37.958,5.359,7.461,-2.771,0.0,39.9,41.0,9.77,2.794,20.983,18.901,20.717,19.947,-3.181,26.465,0.0,265.44,,272.0,265.0,20.079,2.704,20.486,24.516
8586.0,2.941,0.683,-35.209,2.923,9.721,5.673,37.958,5.359,7.461,-2.771,0.0,39.9,41.0,9.77,2.794,20.872,18.842,20.678,19.892,-3.181,26.465,0.0,265.44,,272.0,265.0,20.137,2.704,20.489,24.492
8586.5,2.941,0.683,-35.209,2.923,9.721,5.673,37.958,5.359,7.461,-2.771,0.0,39.9,41.0,9.77,2.794,20.979,18.91,20.719,20.139,-3.181,26.465,0.0,264.94,,272.0,265.0,20.071,2.708,20.586,24.502
8587.0,2.941,0.683,-35.209,2.923,9.721,5.673,37.958,5.359,7.461,-2.771,0.0,39.9,41.0,9.77,2.794,21.183,18.292,20.698,20.048,-3.181,26.465,0.0,264.94,,272.0,265.0,20.187,2.712,20.478,24.489
8587.5,2.941,0.683,-35.209,2.923,9.721,5.673,37.958,5.359,7.461,-2.771,0.0,39.9,41.0,9.77,2.794,21.146,19.376,20.869,20.248,-3.181,26.465,0.0,263.54,,272.0,265.0,20.055,2.716,20.743,24.491
8588.0,2.941,0.683,-35.209,2.923,9.721,5.621,37.942,5.324,7.479,-2.777,0.0,39.885,41.032,9.77,2.794,21.057,19.125,20.833,20.201,-3.18,26.462,0.0,263.54,,273.0,265.0,20.41,2.719,20.773,24.551
8588.5,2.941,0.683,-35.209,2.923,9.721,5.621,37.942,5.324,7.479,-2.777,0.0,39.9,41.0,9.77,2.794,21.265,18.29,20.762,20.034,-3.18,26.462,0.0,263.74,,273.0,265.0,20.304,2.723,20.543,24.637
8589.0,2.982,0.692,-35.209,2.87,9.727,5.621,37.942,5.324,7.479,-2.777,0.0,39.9,41.0,9.742,2.982,21.175,18.968,20.801,20.14,-3.18,26.462,0.0,263.74,,274.0,265.0,20.088,2.727,20.641,24.611
8589.5,2.982,0.692,-35.209,2.87,9.727,5.621,37.942,5.324,7.479,-2.777,0.0,39.9,41.0,9.742,2.982,21.058,18.831,20.784,20.025,-3.18,26.462,0.0,264.14,,274.0,265.0,20.271,2.731,20.547,24.553
8590.0,2.982,0.692,-35.209,2.87,9.727,5.621,37.942,5.324,7.479,-2.777,0.0,39.9,41.0,9.742,2.982,21.05,18.66,20.706,19.989,-3.18,26.462,0.0,264.14,,274.0,265.0,20.174,2.735,20.479,24.528
8590.5,2.982,0.692,-35.209,2.87,9.727,5.621,37.942,5.324,7.479,-2.777,0.0,39.9,41.0,9.742,2.982,21.136,19.06,20.822,20.164,-3.18,26.462,0.0,265.14,,274.0,265.0,20.101,2.739,20.541,24.525
