t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8591.5,2.849,0.707,-35.209,3.188,9.63,5.482,38.227,5.18,-16.184,-2.74,0.0,40.0,41.0,9.671,3.391,-12.835,-10.607,-14.345,-11.671,-3.166,26.829,0.0,240.34,,250.0,240.0,-12.379,3.005,-7.876,24.881
8592.0,2.849,0.707,-35.209,3.188,9.63,5.561,38.229,5.224,-16.233,-2.732,0.0,39.965,40.994,9.671,3.391,-12.836,-10.618,-14.329,-11.682,-3.167,26.825,0.0,240.34,,250.0,240.0,-12.365,3.003,-7.895,24.909
8592.5,2.849,0.707,-35.209,3.188,9.63,5.561,38.229,5.224,-16.233,-2.732,0.0,40.0,41.0,9.671,3.391,-12.748,-10.603,-14.342,-11.621,-3.167,26.825,0.0,239.34,,250.0,240.0,-12.366,3.0,-7.875,24.953
8593.0,2.559,0.713,-33.912,3.274,9.634,5.561,38.229,5.224,-16.233,-2.732,0.0,40.0,41.0,9.779,3.134,-12.73,-10.609,-14.329,-11.576,-3.167,26.825,0.0,239.34,,250.0,240.0,-12.328,2.998,-7.868,24.924
8593.5,2.559,0.713,-33.912,3.274,9.634,5.561,38.229,5.224,-16.233,-2.732,0.0,40.0,41.0,9.779,3.134,-12.788,-10.611,-14.323,-11.617,-3.167,26.825,0.0,240.54,,250.0,240.0,-12.311,2.99,-7.86,24.985
8594.0,2.559,0.713,-33.912,3.274,9.634,5.561,38.229,5.224,-16.233,-2.732,0.0,40.0,41.0,9.779,3.134,-12.785,-10.623,-14.334,-11.658,-3.167,26.825,0.0,240.54,,250.0,240.0,-12.335,2.983,-7.855,25.039
8594.5,2.559,0.713,-33.912,3.274,9.634,5.561,38.229,5.224,-16.233,-2.732,0.0,40.0,41.0,9.779,3.134,-12.722,-10.599,-14.306,-11.587,-3.167,26.825,0.0,240.44,,250.0,240.0,-12.35,2.976,-7.861,25.031
8595.0,2.559,0.713,-33.912,3.274,9.634,5.561,38.229,5.224,-16.233,-2.732,0.0,40.0,41.0,9.779,3.134,-12.67,-10.566,-14.25,-11.546,-3.167,26.825,0.0,240.44,,250.0,240.0,-12.304,2.97,-7.868,25.039
8595.5,2.559,0.713,-33.912,3.274,9.634,5.58,38.217,5.214,-16.242,-2.735,0.0,39.974,41.054,9.779,3.134,-12.763,-10.502,-14.162,-11.515,-3.152,26.834,0.0,240.64,,250.0,240.0,-12.258,2.963,-7.85,24.984
8596.0,2.559,0.713,-33.912,3.274,9.634,5.58,38.217,5.214,-16.242,-2.735,0.0,40.0,41.1,9.779,3.134,-12.736,-10.594,-14.279,-11.612,-3.152,26.834,0.0,240.64,,250.0,240.0,-12.235,2.956,-7.82,24.855
8596.5,2.888,0.742,-34.775,3.188,9.564,5.58,38.217,5.214,-16.242,-2.735,0.0,40.0,41.1,9.741,3.265,-12.704,-10.596,-14.321,-11.65,-3.152,26.834,0.0,240.94,,250.0,240.0,-12.305,2.95,-7.855,24.76
8597.0,2.888,0.742,-34.775,3.188,9.564,5.58,38.217,5.214,-16.242,-2.735,0.0,40.0,41.1,9.741,3.265,-12.824,-10.598,-14.34,-11.625,-3.152,26.834,0.0,240.94,,250.0,240.0,-12.318,2.949,-7.856,24.735
8597.5,2.888,0.742,-34.775,3.188,9.564,5.58,38.217,5.214,-16.242,-2.735,0.0,40.0,41.1,9.741,3.265,-12.734,-10.581,-14.26,-11.529,-3.152,26.834,0.0,241.14,,249.0,240.0,-12.347,2.948,-7.843,24.686
8598.0,2.888,0.742,-34.775,3.188,9.564,5.58,38.217,5.214,-16.242,-2.735,0.0,40.0,41.1,9.741,3.265,-12.751,-10.543,-14.244,-11.585,-3.152,26.834,0.0,241.14,,249.0,240.0,-12.276,2.947,-7.846,24.685
8598.5,2.888,0.742,-34.775,3.188,9.564,5.551,38.228,5.173,-16.285,-2.712,0.0,39.981,41.012,9.741,3.265,-12.741,-10.611,-14.341,-11.592,-3.145,26.845,0.0,240.64,,249.0,240.0,-12.281,2.946,-7.834,24.67
8599.0,2.888,0.742,-34.775,3.188,9.564,5.551,38.228,5.173,-16.285,-2.712,0.0,40.0,41.0,9.741,3.265,-12.791,-10.572,-14.309,-11.599,-3.145,26.845,0.0,240.64,,249.0,240.0,-12.321,2.945,-7.852,24.667
8599.5,3.008,0.742,-35.035,3.197,9.619,5.551,38.228,5.173,-16.285,-2.712,0.0,40.0,41.0,9.802,3.251,-12.801,-10.611,-14.398,-11.624,-3.145,26.845,0.0,240.94,,249.0,240.0,-12.318,2.944,-7.859,24.677
8600.0,3.008,0.742,-35.035,3.197,9.619,5.551,38.228,5.173,-16.285,-2.712,0.0,40.0,41.0,9.802,3.251,-12.769,-10.572,-14.283,-11.606,-3.145,26.845,0.0,240.94,,249.0,240.0,-12.359,2.945,-7.855,24.674
8600.5,3.008,0.742,-35.035,3.197,9.619,5.551,38.228,5.173,-16.285,-2.712,0.0,40.0,41.0,9.802,3.251,-12.699,-10.569,-14.223,-11.538,-3.145,26.845,0.0,240.54,,249.0,240.0,-12.308,2.946,-7.832,24.678
8601.0,3.008,0.742,-35.035,3.197,9.619,5.551,38.228,5.173,-16.285,-2.712,0.0,40.0,41.0,9.802,3.251,-12.736,-10.559,-14.268,-11.606,-3.145,26.845,0.0,240.54,,249.0,240.0,-12.257,2.947,-7.838,24.693
8601.5,3.008,0.742,-35.035,3.197,9.619,5.551,38.228,5.173,-16.285,-2.712,0.0,40.0,41.0,9.802,3.251,-12.762,-10.54,-14.281,-11.599,-3.145,26.845,0.0,239.54,,249.0,240.0,-12.292,2.948,-7.856,24.664
8602.0,3.008,0.742,-35.035,3.197,9.619,5.526,38.237,5.209,-16.232,-2.712,0.0,39.993,41.071,9.802,3.251,-12.689,-10.591,-14.314,-11.626,-3.136,26.843,0.0,239.54,,249.0,240.0,-12.296,2.949,-7.842,24.606
8602.5,3.008,0.742,-35.035,3.197,9.619,5.526,38.237,5.209,-16.232,-2.712,0.0,40.0,41.1,9.802,3.251,-12.791,-10.523,-14.209,-11.557,-3.136,26.843,0.0,239.04,,249.0,240.0,-12.305,2.95,-7.844,24.544
8603.0,3.119,0.829,-34.396,3.221,9.637,5.526,38.237,5.209,-16.232,-2.712,0.0,40.0,41.1,9.76,3.215,-12.712,-10.551,-14.263,-11.573,-3.136,26.843,0.0,239.04,,249.0,240.0,-12.27,2.951,-7.832,24.515
8603.5,3.119,0.829,-34.396,3.221,9.637,5.526,38.237,5.209,-16.232,-2.712,0.0,40.0,41.1,9.76,3.215,-12.75,-10.564,-14.26,-11.543,-3.136,26.843,0.0,239.64,,249.0,240.0,-12.275,2.954,-7.831,24.482
8604.0,3.119,0.829,-34.396,3.221,9.637,5.526,38.237,5.209,-16.232,-2.712,0.0,40.0,41.1,9.76,3.215,-12.723,-10.59,-14.314,-11.644,-3.136,26.843,0.0,239.64,,249.0,240.0,-12.279,2.956,-7.813,24.524
8604.5,3.119,0.829,-34.396,3.221,9.637,5.526,38.237,5.209,-16.232,-2.712,0.0,40.0,41.1,9.76,3.215,-12.738,-10.566,-14.328,-11.638,-3.136,26.843,0.0,239.44,,249.0,240.0,-12.318,2.959,-7.825,24.53
8605.0,3.119,0.829,-34.396,3.221,9.637,5.501,38.227,5.178,-16.239,-2.708,0.0,39.996,41.017,9.76,3.215,-12.733,-10.579,-14.325,-11.654,-3.137,26.84,0.0,239.44,,249.0,240.0,-12.317,2.962,-7.836,24.503
8605.5,3.119,0.829,-34.396,3.221,9.637,5.501,38.227,5.178,-16.239,-2.708,0.0,40.0,41.0,9.76,3.215,-12.797,-10.598,-14.336,-11.644,-3.137,26.84,0.0,239.44,,249.0,240.0,-12.323,2.964,-7.807,24.458
8606.0,2.637,0.689,-34.098,3.242,9.596,5.501,38.227,5.178,-16.239,-2.708,0.0,40.0,41.0,9.868,3.253,-12.74,-10.593,-14.341,-11.663,-3.137,26.84,0.0,239.44,,249.0,240.0,-12.344,2.967,-7.822,24.398
8606.5,2.637,0.689,-34.098,3.242,9.596,5.501,38.227,5.178,-16.239,-2.708,0.0,40.0,41.0,9.868,3.253,-12.837,-10.557,-14.312,-11.622,-3.137,26.84,0.0,239.14,,249.0,240.0,-12.334,2.961,-7.836,24.412
8607.0,2.637,0.689,-34.098,3.242,9.596,5.501,38.227,5.178,-16.239,-2.708,0.0,40.0,41.0,9.868,3.253,-12.768,-10.573,-14.317,-11.564,-3.137,26.84,0.0,239.14,,249.0,240.0,-12.332,2.956,-7.826,24.397
8607.5,2.637,0.689,-34.098,3.242,9.596,5.501,38.227,5.178,-16.239,-2.708,0.0,40.0,41.0,9.868,3.253,-12.769,-10.592,-14.301,-11.625,-3.137,26.84,0.0,239.84,,249.0,240.0,-12.305,2.951,-7.844,24.38
8608.0,2.637,0.689,-34.098,3.242,9.596,5.491,38.236,5.187,-16.268,-2.71,0.0,39.988,41.0,9.868,3.253,-12.754,-10.554,-14.308,-11.632,-3.147,26.834,0.0,239.84,,249.0,240.0,-12.322,2.946,-7.829,24.463
8608.5,2.637,0.689,-34.098,3.242,9.596,5.491,38.236,5.187,-16.268,-2.71,0.0,40.0,41.0,9.868,3.253,-12.796,-10.521,-14.281,-11.561,-3.147,26.834,0.0,240.14,,249.0,240.0,-12.312,2.941,-7.824,24.536
8609.0,2.637,0.689,-34.098,3.242,9.596,5.491,38.236,5.187,-16.268,-2.71,0.0,40.0,41.0,9.868,3.253,-12.714,-10.545,-14.274,-11.606,-3.147,26.834,0.0,240.14,,249.0,240.0,-12.29,2.936,-7.836,24.664
8609.5,3.689,0.866,-35.209,3.22,9.676,5.491,38.236,5.187,-16.268,-2.71,0.0,40.0,41.0,9.701,3.254,-12.815,-10.583,-14.313,-11.598,-3.147,26.834,0.0,240.14,,249.0,240.0,-12.285,2.931,-7.821,24.722
8610.0,3.689,0.866,-35.209,3.22,9.676,5.491,38.236,5.187,-16.268,-2.71,0.0,40.0,41.0,9.701,3.254,-12.74,-10.587,-14.341,-11.592,-3.147,26.834,0.0,240.14,,249.0,240.0,-12.327,2.943,-7.831,24.714
8610.5,3.689,0.866,-35.209,3.22,9.676,5.491,38.236,5.187,-16.268,-2.71,0.0,40.0,41.0,9.701,3.254,-12.751,-10.552,-14.279,-11.601,-3.147,26.834,0.0,239.94,,249.0,240.0,-12.315,2.955,-7.819,24.736
8611.0,3.689,0.866,-35.209,3.22,9.676,5.491,38.236,5.187,-16.268,-2.71,0.0,40.0,41.0,9.701,3.254,-12.755,-10.588,-14.344,-11.593,-3.147,26.834,0.0,239.94,,249.0,240.0,-12.296,2.968,-7.815,24.728
8611.5,3.689,0.866,-35.209,3.22,9.676,5.549,38.237,5.174,-16.272,-2.696,0.0,39.992,41.028,9.701,3.254,-12.785,-10.566,-14.313,-11.594,-3.131,26.849,0.0,239.84,,249.0,240.0,-12.32,2.979,-7.82,24.785
8612.0,3.689,0.866,-35.209,3.22,9.676,5.549,38.237,5.174,-16.272,-2.696,0.0,40.0,41.0,9.701,3.254,-12.837,-10.534,-14.273,-11.602,-3.131,26.849,0.0,239.84,,249.0,240.0,-12.314,2.991,-7.799,24.791
8612.5,3.276,0.771,-35.209,3.159,9.704,5.549,38.237,5.174,-16.272,-2.696,0.0,40.0,41.0,9.725,3.321,-12.851,-10.58,-14.365,-11.68,-3.131,26.849,0.0,239.34,,249.0,240.0,-12.312,3.002,-7.82,24.837
8613.0,3.276,0.771,-35.209,3.159,9.704,5.549,38.237,5.174,-16.272,-2.696,0.0,40.0,41.0,9.725,3.321,-12.861,-10.563,-14.312,-11.632,-3.131,26.849,0.0,239.34,,249.0,240.0,-12.369,3.007,-7.809,24.855
8613.5,3.276,0.771,-35.209,3.159,9.704,5.549,38.237,5.174,-16.272,-2.696,0.0,40.0,41.0,9.725,3.321,-12.762,-10.6,-14.349,-11.656,-3.131,26.849,0.0,239.34,,249.0,240.0,-12.342,3.011,-7.836,24.865
8614.0,3.276,0.771,-35.209,3.159,9.704,5.549,38.237,5.174,-16.272,-2.696,0.0,40.0,41.0,9.725,3.321,-12.749,-10.608,-14.299,-11.661,-3.131,26.849,0.0,239.34,,249.0,240.0,-12.342,3.016,-7.838,24.828
8614.5,3.276,0.771,-35.209,3.159,9.704,5.557,38.227,5.171,-16.273,-2.699,0.0,39.997,40.98,9.725,3.321,-12.761,-10.609,-14.34,-11.697,-3.129,26.842,0.0,239.64,,249.0,240.0,-12.329,3.02,-7.838,24.773
8615.0,3.276,0.771,-35.209,3.159,9.704,5.557,38.227,5.171,-16.273,-2.699,0.0,40.0,41.0,9.725,3.321,-12.758,-10.613,-14.356,-11.601,-3.129,26.842,0.0,239.64,,249.0,240.0,-12.352,3.024,-7.818,24.727
8615.5,3.276,0.771,-35.209,3.159,9.704,5.557,38.227,5.171,-16.273,-2.699,0.0,40.0,41.0,9.725,3.321,-12.795,-10.612,-14.296,-11.65,-3.129,26.842,0.0,239.34,,249.0,240.0,-12.332,3.028,-7.838,24.73
8616.0,3.252,0.779,-35.209,3.159,9.698,5.557,38.227,5.171,-16.273,-2.699,0.0,40.0,41.0,9.695,3.362,-12.798,-10.623,-14.345,-11.687,-3.129,26.842,0.0,239.34,,249.0,240.0,-12.338,3.032,-7.846,24.682
8616.5,3.252,0.779,-35.209,3.159,9.698,5.557,38.227,5.171,-16.273,-2.699,0.0,40.0,41.0,9.695,3.362,-12.86,-10.6,-14.384,-11.669,-3.129,26.842,0.0,239.24,,249.0,240.0,-12.364,3.036,-7.839,24.68
8617.0,3.252,0.779,-35.209,3.159,9.698,5.557,38.227,5.171,-16.273,-2.699,0.0,40.0,41.0,9.695,3.362,-12.794,-10.633,-14.402,-11.73,-3.129,26.842,0.0,239.24,,249.0,240.0,-12.378,3.039,-7.85,24.694
8617.5,3.252,0.779,-35.209,3.159,9.698,5.557,38.227,5.171,-16.273,-2.699,0.0,40.0,41.0,9.695,3.362,-12.835,-10.643,-14.365,-11.666,-3.129,26.842,0.0,239.44,,249.0,240.0,-12.39,3.043,-7.838,24.686
8618.0,3.252,0.779,-35.209,3.159,9.698,5.55,38.225,5.166,-16.241,-2.698,0.0,39.989,40.991,9.695,3.362,-12.848,-10.626,-14.382,-11.736,-3.131,26.849,0.0,239.44,,249.0,240.0,-12.377,3.046,-7.841,24.613
8618.5,3.252,0.779,-35.209,3.159,9.698,5.55,38.225,5.166,-16.241,-2.698,0.0,40.0,41.0,9.695,3.362,-12.802,-10.622,-14.397,-11.71,-3.131,26.849,0.0,239.54,,249.0,240.0,-12.398,3.05,-7.865,24.504
8619.0,2.186,0.577,-33.836,3.254,9.6,5.55,38.225,5.166,-16.241,-2.698,0.0,40.0,41.0,9.763,2.993,-12.855,-10.64,-14.355,-11.689,-3.131,26.849,0.0,239.54,,249.0,240.0,-12.383,3.053,-7.861,24.511
8619.5,2.186,0.577,-33.836,3.254,9.6,5.55,38.225,5.166,-16.241,-2.698,0.0,40.0,41.0,9.763,2.993,-12.837,-10.615,-14.356,-11.684,-3.131,26.849,0.0,239.74,,249.0,240.0,-12.385,3.039,-7.878,24.499
8620.0,2.186,0.577,-33.836,3.254,9.6,5.55,38.225,5.166,-16.241,-2.698,0.0,40.0,41.0,9.763,2.993,-12.845,-10.605,-14.361,-11.653,-3.131,26.849,0.0,239.74,,249.0,240.0,-12.373,3.025,-7.865,24.475
8620.5,2.186,0.577,-33.836,3.254,9.6,5.55,38.225,5.166,-16.241,-2.698,0.0,40.0,41.0,9.763,2.993,-12.881,-10.628,-14.36,-11.69,-3.131,26.849,0.0,239.24,,249.0,240.0,-12.366,3.011,-7.861,24.433
8621.0,2.186,0.577,-33.836,3.254,9.6,5.505,38.226,5.157,-16.163,-2.708,0.0,39.98,40.981,9.763,2.993,-12.91,-10.675,-14.444,-11.733,-3.134,26.839,0.0,239.24,,249.0,240.0,-12.39,2.998,-7.865,24.503
8621.5,2.186,0.577,-33.836,3.254,9.6,5.505,38.226,5.157,-16.163,-2.708,0.0,40.0,41.0,9.763,2.993,-12.815,-10.658,-14.4,-11.751,-3.134,26.839,0.0,239.14,,249.0,240.0,-12.441,2.984,-7.849,24.554
8622.0,3.136,0.785,-34.557,3.208,9.629,5.505,38.226,5.157,-16.163,-2.708,0.0,40.0,41.0,9.807,3.233,-12.903,-10.687,-14.429,-11.739,-3.134,26.839,0.0,239.14,,249.0,240.0,-12.406,2.971,-7.864,24.588
8622.5,3.136,0.785,-34.557,3.208,9.629,5.505,38.226,5.157,-16.163,-2.708,0.0,40.0,41.0,9.807,3.233,-12.854,-10.666,-14.418,-11.72,-3.134,26.839,0.0,239.34,,249.0,240.0,-12.439,2.974,-7.89,24.632
8623.0,3.136,0.785,-34.557,3.208,9.629,5.505,38.226,5.157,-16.163,-2.708,0.0,40.0,41.0,9.807,3.233,-12.911,-10.613,-14.378,-11.688,-3.134,26.839,0.0,239.34,,249.0,240.0,-12.415,2.977,-7.875,24.636
8623.5,3.136,0.785,-34.557,3.208,9.629,5.505,38.226,5.157,-16.163,-2.708,0.0,40.0,41.0,9.807,3.233,-12.836,-10.672,-14.411,-11.67,-3.134,26.839,0.0,239.14,,249.0,240.0,-12.398,2.979,-7.882,24.633
8624.0,3.136,0.785,-34.557,3.208,9.629,5.505,38.226,5.157,-16.163,-2.708,0.0,40.0,41.0,9.807,3.233,-12.86,-10.681,-14.421,-11.761,-3.134,26.839,0.0,239.14,,249.0,240.0,-12.397,2.982,-7.876,24.653
8624.5,3.136,0.785,-34.557,3.208,9.629,5.552,38.216,5.187,-16.087,-2.69,0.0,39.984,40.934,9.807,3.233,-12.865,-10.688,-14.439,-11.731,-3.124,26.852,0.0,238.74,,250.0,240.0,-12.431,2.984,-7.867,24.669
8625.0,3.136,0.785,-34.557,3.208,9.629,5.552,38.216,5.187,-16.087,-2.69,0.0,40.0,40.9,9.807,3.233,-12.859,-10.687,-14.412,-11.646,-3.124,26.852,0.0,238.74,,250.0,240.0,-12.431,2.987,-7.883,24.673
8625.5,2.899,0.808,-33.718,3.177,9.638,5.552,38.216,5.187,-16.087,-2.69,0.0,40.0,40.9,9.8,3.163,-12.765,-10.658,-14.39,-11.737,-3.124,26.852,0.0,239.64,,250.0,240.0,-12.401,2.989,-7.879,24.695
8626.0,2.899,0.808,-33.718,3.177,9.638,5.552,38.216,5.187,-16.087,-2.69,0.0,40.0,40.9,9.8,3.163,-12.815,-10.671,-14.405,-11.7,-3.124,26.852,0.0,239.64,,250.0,240.0,-12.387,2.988,-7.891,24.697
8626.5,2.899,0.808,-33.718,3.177,9.638,5.552,38.216,5.187,-16.087,-2.69,0.0,40.0,40.9,9.8,3.163,-12.901,-10.665,-14.426,-11.779,-3.124,26.852,0.0,238.34,,251.0,240.0,-12.398,2.986,-7.88,24.715
8627.0,2.899,0.808,-33.718,3.177,9.638,5.552,38.216,5.187,-16.087,-2.69,0.0,40.0,40.9,9.8,3.163,-12.847,-10.59,-14.312,-11.62,-3.124,26.852,0.0,238.34,,251.0,240.0,-12.443,2.985,-7.902,24.684
8627.5,2.899,0.808,-33.718,3.177,9.638,5.529,38.217,5.207,-16.034,-2.672,0.0,39.971,40.916,9.8,3.163,-12.856,-10.632,-14.387,-11.689,-3.122,26.857,0.0,239.94,,251.0,240.0,-12.342,2.983,-7.888,24.697
8628.0,2.899,0.808,-33.718,3.177,9.638,5.529,38.217,5.207,-16.034,-2.672,0.0,40.0,40.9,9.8,3.163,-12.793,-10.682,-14.397,-11.665,-3.122,26.857,0.0,239.94,,251.0,240.0,-12.391,2.982,-7.89,24.659
8628.5,3.158,0.77,-35.209,3.189,9.655,5.529,38.217,5.207,-16.034,-2.672,0.0,40.0,40.9,9.6,3.284,-12.856,-10.63,-14.37,-11.681,-3.122,26.857,0.0,238.64,,252.0,240.0,-12.385,2.981,-7.886,24.685
8629.0,3.158,0.77,-35.209,3.189,9.655,5.529,38.217,5.207,-16.034,-2.672,0.0,40.0,40.9,9.6,3.284,-12.827,-10.7,-14.446,-11.701,-3.122,26.857,0.0,238.64,,252.0,240.0,-12.384,2.984,-7.878,24.656
8629.5,3.158,0.77,-35.209,3.189,9.655,5.529,38.217,5.207,-16.034,-2.672,0.0,40.0,40.9,9.6,3.284,-12.83,-10.66,-14.348,-11.685,-3.122,26.857,0.0,239.94,,252.0,240.0,-12.418,2.986,-7.895,24.661
8630.0,3.158,0.77,-35.209,3.189,9.655,5.529,38.217,5.207,-16.034,-2.672,0.0,40.0,40.9,9.6,3.284,-12.837,-10.631,-14.371,-11.696,-3.122,26.857,0.0,239.94,,252.0,240.0,-12.381,2.989,-7.874,24.673
8630.5,3.158,0.77,-35.209,3.189,9.655,5.529,38.217,5.207,-16.034,-2.672,0.0,40.0,40.9,9.6,3.284,-12.837,-10.676,-14.437,-11.718,-3.122,26.857,0.0,240.64,,252.0,240.0,-12.384,2.992,-7.891,24.655
8631.0,3.158,0.77,-35.209,3.189,9.655,5.502,38.211,5.177,-16.006,-2.701,0.0,39.96,40.916,9.6,3.284,-12.851,-10.638,-14.368,-11.669,-3.127,26.849,0.0,240.64,,252.0,240.0,-12.417,2.995,-7.901,24.656
8631.5,3.158,0.77,-35.209,3.189,9.655,5.502,38.211,5.177,-16.006,-2.701,0.0,40.0,40.9,9.6,3.284,-12.846,-10.654,-14.401,-11.71,-3.127,26.849,0.0,240.64,,252.0,240.0,-12.381,2.997,-7.901,24.675
8632.0,3.11,0.733,-35.209,3.141,9.701,5.502,38.211,5.177,-16.006,-2.701,0.0,40.0,40.9,9.711,3.298,-12.817,-10.655,-14.37,-11.702,-3.127,26.849,0.0,240.64,,252.0,240.0,-12.403,3.0,-7.88,24.642
8632.5,3.11,0.733,-35.209,3.141,9.701,5.502,38.211,5.177,-16.006,-2.701,0.0,40.0,40.9,9.711,3.298,-12.892,-10.661,-14.387,-11.719,-3.127,26.849,0.0,240.54,,252.0,240.0,-12.386,3.002,-7.884,24.553
8633.0,3.11,0.733,-35.209,3.141,9.701,5.502,38.211,5.177,-16.006,-2.701,0.0,40.0,40.9,9.711,3.298,-12.821,-10.67,-14.426,-11.737,-3.127,26.849,0.0,240.54,,252.0,240.0,-12.415,3.004,-7.873,24.455
8633.5,3.11,0.733,-35.209,3.141,9.701,5.502,38.211,5.177,-16.006,-2.701,0.0,40.0,40.9,9.711,3.298,-12.837,-10.687,-14.41,-11.726,-3.127,26.849,0.0,241.74,,251.0,240.0,-12.413,3.005,-7.861,24.421
8634.0,3.11,0.733,-35.209,3.141,9.701,5.514,38.222,5.196,-15.98,-2.7,0.0,39.953,40.88,9.711,3.298,-12.897,-10.692,-14.432,-11.77,-3.134,26.848,0.0,241.74,,251.0,240.0,-12.415,3.007,-7.874,24.465
8634.5,3.11,0.733,-35.209,3.141,9.701,5.514,38.222,5.196,-15.98,-2.7,0.0,40.0,40.9,9.711,3.298,-12.839,-10.695,-14.468,-11.75,-3.134,26.848,0.0,241.54,,250.0,240.0,-12.448,3.009,-7.883,24.546
8635.0,3.065,0.715,-35.209,3.174,9.618,5.514,38.222,5.196,-15.98,-2.7,0.0,40.0,40.9,9.725,3.237,-12.868,-10.646,-14.367,-11.671,-3.134,26.848,0.0,241.54,,250.0,240.0,-12.438,3.01,-7.897,24.561
8635.5,3.065,0.715,-35.209,3.174,9.618,5.514,38.222,5.196,-15.98,-2.7,0.0,40.0,40.9,9.725,3.237,-12.821,-10.616,-14.351,-11.589,-3.134,26.848,0.0,241.84,,249.0,240.0,-12.388,3.011,-7.879,24.623
8636.0,3.065,0.715,-35.209,3.174,9.618,5.514,38.222,5.196,-15.98,-2.7,0.0,40.0,40.9,9.725,3.237,-12.821,-10.631,-14.338,-11.697,-3.134,26.848,0.0,241.84,,249.0,240.0,-12.344,3.012,-7.888,24.72
8636.5,3.065,0.715,-35.209,3.174,9.618,5.514,38.222,5.196,-15.98,-2.7,0.0,40.0,40.9,9.725,3.237,-12.795,-10.636,-14.361,-11.614,-3.134,26.848,0.0,239.54,,249.0,240.0,-12.372,3.013,-7.863,24.965
8637.0,3.065,0.715,-35.209,3.174,9.618,5.542,38.198,5.151,-16.013,-2.71,0.0,39.932,40.84,9.725,3.237,-12.757,-10.5,-14.236,-11.555,-3.13,26.839,0.0,239.54,,249.0,240.0,-12.352,3.014,-7.847,24.997
8637.5,3.065,0.715,-35.209,3.174,9.618,5.542,38.198,5.151,-16.013,-2.71,0.0,39.9,40.8,9.725,3.237,-12.729,-10.618,-14.331,-11.585,-3.13,26.839,0.0,240.44,,249.0,240.0,-12.262,3.015,-7.839,24.953
8638.0,3.065,0.715,-35.209,3.174,9.618,5.542,38.198,5.151,-16.013,-2.71,0.0,39.9,40.8,9.725,3.237,-12.807,-10.602,-14.303,-11.618,-3.13,26.839,0.0,240.44,,249.0,240.0,-12.316,3.016,-7.835,24.982
8638.5,2.666,0.707,-34.322,3.241,9.628,5.542,38.198,5.151,-16.013,-2.71,0.0,39.9,40.8,9.709,3.096,-12.719,-10.595,-14.315,-11.568,-3.13,26.839,0.0,240.24,,249.0,240.0,-12.333,3.016,-7.824,25.011
8639.0,2.666,0.707,-34.322,3.241,9.628,5.542,38.198,5.151,-16.013,-2.71,0.0,39.9,40.8,9.709,3.096,-12.756,-10.542,-14.245,-11.563,-3.13,26.839,0.0,240.24,,249.0,240.0,-12.299,3.011,-7.825,25.023
8639.5,2.666,0.707,-34.322,3.241,9.628,5.542,38.198,5.151,-16.013,-2.71,0.0,39.9,40.8,9.709,3.096,-12.777,-10.558,-14.31,-11.617,-3.13,26.839,0.0,239.74,,249.0,240.0,-12.277,3.005,-7.836,25.027
8640.0,2.666,0.707,-34.322,3.241,9.628,5.542,38.198,5.151,-16.013,-2.71,0.0,39.9,40.8,9.709,3.096,-12.738,-10.615,-14.374,-11.629,-3.13,26.839,0.0,239.74,,249.0,240.0,-12.316,2.999,-7.823,25.065
8640.5,2.666,0.707,-34.322,3.241,9.628,5.521,38.199,5.181,-16.031,-2.724,0.0,39.92,40.802,9.709,3.096,-12.824,-10.59,-14.334,-11.645,-3.145,26.835,0.0,238.64,,250.0,240.0,-12.339,2.994,-7.804,25.069
8641.0,2.666,0.707,-34.322,3.241,9.628,5.521,38.199,5.181,-16.031,-2.724,0.0,39.9,40.8,9.709,3.096,-12.859,-10.616,-14.359,-11.654,-3.145,26.835,0.0,238.64,,250.0,240.0,-12.348,2.989,-7.819,25.106
8641.5,3.356,0.802,-35.209,3.209,9.697,5.521,38.199,5.181,-16.031,-2.724,0.0,39.9,40.8,9.599,3.27,-12.822,-10.604,-14.326,-11.653,-3.145,26.835,0.0,238.54,,251.0,240.0,-12.372,2.983,-7.843,25.15
8642.0,3.356,0.802,-35.209,3.209,9.697,5.521,38.199,5.181,-16.031,-2.724,0.0,39.9,40.8,9.599,3.27,-12.77,-10.59,-14.332,-11.663,-3.145,26.835,0.0,238.54,,251.0,240.0,-12.351,2.989,-7.82,25.137
8642.5,3.356,0.802,-35.209,3.209,9.697,5.521,38.199,5.181,-16.031,-2.724,0.0,39.9,40.8,9.599,3.27,-12.875,-10.632,-14.412,-11.692,-3.145,26.835,0.0,238.34,,252.0,240.0,-12.339,2.995,-7.815,25.201
8643.0,3.356,0.802,-35.209,3.209,9.697,5.521,38.199,5.181,-16.031,-2.724,0.0,39.9,40.8,9.599,3.27,-12.848,-10.64,-14.403,-11.707,-3.145,26.835,0.0,238.34,,252.0,240.0,-12.403,3.001,-7.825,25.246
8643.5,3.356,0.802,-35.209,3.209,9.697,5.527,38.191,5.159,-16.019,-2.712,0.0,39.905,40.752,9.599,3.27,-12.839,-10.616,-14.348,-11.637,-3.142,26.839,0.0,239.44,,252.0,240.0,-12.4,3.007,-7.849,25.27
8644.0,3.356,0.802,-35.209,3.209,9.697,5.527,38.191,5.159,-16.019,-2.712,0.0,39.9,40.8,9.599,3.27,-12.862,-10.584,-14.324,-11.652,-3.142,26.839,0.0,239.44,,252.0,240.0,-12.36,3.013,-7.841,25.287
8644.5,3.356,0.802,-35.209,3.209,9.697,5.527,38.191,5.159,-16.019,-2.712,0.0,39.9,40.8,9.599,3.27,-12.873,-10.608,-14.364,-11.684,-3.142,26.839,0.0,240.14,,252.0,240.0,-12.355,3.018,-7.845,25.277
8645.0,2.867,0.701,-35.183,3.164,9.657,5.527,38.191,5.159,-16.019,-2.712,0.0,39.9,40.8,9.75,3.314,-12.889,-10.589,-14.364,-11.656,-3.142,26.839,0.0,240.14,,252.0,240.0,-12.382,3.024,-7.833,25.314
8645.5,2.867,0.701,-35.183,3.164,9.657,5.527,38.191,5.159,-16.019,-2.712,0.0,39.9,40.8,9.75,3.314,-12.759,-10.635,-14.371,-11.683,-3.142,26.839,0.0,239.44,,252.0,240.0,-12.374,3.021,-7.851,25.346
8646.0,2.867,0.701,-35.183,3.164,9.657,5.527,38.191,5.159,-16.019,-2.712,0.0,39.9,40.8,9.75,3.314,-12.77,-10.641,-14.323,-11.688,-3.142,26.839,0.0,239.44,,252.0,240.0,-12.362,3.019,-7.853,25.318
8646.5,2.867,0.701,-35.183,3.164,9.657,5.527,38.191,5.159,-16.019,-2.712,0.0,39.9,40.8,9.75,3.314,-12.853,-10.679,-14.397,-11.71,-3.142,26.839,0.0,241.64,,251.0,240.0,-12.355,3.016,-7.856,25.265
8647.0,2.867,0.701,-35.183,3.164,9.657,5.497,38.201,5.17,-15.996,-2.717,0.0,39.898,40.748,9.75,3.314,-12.823,-10.64,-14.379,-11.644,-3.14,26.847,0.0,241.64,,251.0,240.0,-12.41,3.014,-7.867,25.204
8647.5,2.867,0.701,-35.183,3.164,9.657,5.497,38.201,5.17,-15.996,-2.717,0.0,39.9,40.7,9.75,3.314,-12.855,-10.634,-14.351,-11.699,-3.14,26.847,0.0,241.74,,250.0,240.0,-12.371,3.012,-7.845,25.223
8648.0,2.781,0.653,-35.209,3.154,9.75,5.497,38.201,5.17,-15.996,-2.717,0.0,39.9,40.7,9.498,3.201,-12.771,-10.64,-14.386,-11.668,-3.14,26.847,0.0,241.74,,250.0,240.0,-12.385,3.009,-7.85,25.222
8648.5,2.781,0.653,-35.209,3.154,9.75,5.497,38.201,5.17,-15.996,-2.717,0.0,39.9,40.7,9.498,3.201,-12.793,-10.622,-14.381,-11.62,-3.14,26.847,0.0,241.94,,249.0,240.0,-12.366,3.005,-7.87,25.114
8649.0,2.781,0.653,-35.209,3.154,9.75,5.497,38.201,5.17,-15.996,-2.717,0.0,39.9,40.7,9.498,3.201,-12.825,-10.555,-14.285,-11.613,-3.14,26.847,0.0,241.94,,249.0,240.0,-12.354,3.002,-7.854,25.099
8649.5,2.781,0.653,-35.209,3.154,9.75,5.497,38.201,5.17,-15.996,-2.717,0.0,39.9,40.7,9.498,3.201,-12.735,-10.606,-14.346,-11.595,-3.14,26.847,0.0,240.14,,249.0,240.0,-12.32,2.998,-7.83,24.94
8650.0,2.781,0.653,-35.209,3.154,9.75,5.491,38.191,5.153,-15.982,-2.711,0.0,39.877,40.725,9.498,3.201,-12.743,-10.569,-14.264,-11.621,-3.144,26.848,0.0,240.14,,249.0,240.0,-12.32,2.995,-7.841,24.843
8650.5,2.781,0.653,-35.209,3.154,9.75,5.491,38.191,5.153,-15.982,-2.711,0.0,39.9,40.7,9.498,3.201,-12.655,-10.546,-14.254,-11.603,-3.144,26.848,0.0,239.74,,249.0,240.0,-12.299,2.991,-7.838,24.809
8651.0,2.781,0.653,-35.209,3.154,9.75,5.491,38.191,5.153,-15.982,-2.711,0.0,39.9,40.7,9.498,3.201,-12.791,-10.588,-14.319,-11.633,-3.144,26.848,0.0,239.74,,249.0,240.0,-12.264,2.988,-7.819,24.76
8651.5,2.827,0.694,-35.209,3.226,9.69,5.491,38.191,5.153,-15.982,-2.711,0.0,39.9,40.7,9.635,3.134,-12.705,-10.603,-14.324,-11.601,-3.144,26.848,0.0,239.34,,249.0,240.0,-12.333,2.984,-7.831,24.756
8652.0,2.827,0.694,-35.209,3.226,9.69,5.491,38.191,5.153,-15.982,-2.711,0.0,39.9,40.7,9.635,3.134,-12.796,-10.555,-14.301,-11.579,-3.144,26.848,0.0,239.34,,249.0,240.0,-12.308,2.982,-7.819,24.758
8652.5,2.827,0.694,-35.209,3.226,9.69,5.491,38.191,5.153,-15.982,-2.711,0.0,39.9,40.7,9.635,3.134,-12.735,-10.566,-14.29,-11.614,-3.144,26.848,0.0,237.84,,250.0,240.0,-12.308,2.979,-7.831,24.782
8653.0,2.827,0.694,-35.209,3.226,9.69,5.491,38.191,5.153,-15.982,-2.711,0.0,39.9,40.7,9.635,3.134,-12.768,-10.523,-14.278,-11.575,-3.144,26.848,0.0,237.84,,250.0,240.0,-12.301,2.977,-7.83,24.826
8653.5,2.827,0.694,-35.209,3.226,9.69,5.509,38.186,5.158,-15.966,-2.716,0.0,39.868,40.664,9.635,3.134,-12.706,-10.603,-14.323,-11.668,-3.156,26.846,0.0,238.34,,251.0,240.0,-12.286,2.974,-7.817,24.893
8654.0,2.827,0.694,-35.209,3.226,9.69,5.509,38.186,5.158,-15.966,-2.716,0.0,39.9,40.7,9.635,3.134,-12.687,-10.571,-14.269,-11.64,-3.156,26.846,0.0,238.34,,251.0,240.0,-12.325,2.972,-7.82,24.877
8654.5,3.502,0.874,-34.501,3.213,9.642,5.509,38.186,5.158,-15.966,-2.716,0.0,39.9,40.7,9.706,2.984,-12.723,-10.524,-14.26,-11.582,-3.156,26.846,0.0,238.64,,252.0,240.0,-12.292,2.969,-7.805,24.954
8655.0,3.502,0.874,-34.501,3.213,9.642,5.509,38.186,5.158,-15.966,-2.716,0.0,39.9,40.7,9.706,2.984,-12.766,-10.495,-14.265,-11.536,-3.156,26.846,0.0,238.64,,252.0,240.0,-12.273,2.978,-7.817,24.981
8655.5,3.502,0.874,-34.501,3.213,9.642,5.509,38.186,5.158,-15.966,-2.716,0.0,39.9,40.7,9.706,2.984,-12.664,-10.546,-14.269,-11.607,-3.156,26.846,0.0,238.54,,253.0,240.0,-12.266,2.987,-7.794,24.992
8656.0,3.502,0.874,-34.501,3.213,9.642,5.509,38.186,5.158,-15.966,-2.716,0.0,39.9,40.7,9.706,2.984,-12.7,-10.554,-14.222,-11.594,-3.156,26.846,0.0,238.54,,253.0,240.0,-12.272,2.995,-7.803,24.971
8656.5,3.502,0.874,-34.501,3.213,9.642,5.515,38.179,5.125,-15.933,-2.721,0.0,39.851,40.651,9.706,2.984,-12.696,-10.587,-14.31,-11.623,-3.152,26.846,0.0,240.84,,253.0,240.0,-12.267,3.003,-7.783,25.001
8657.0,3.502,0.874,-34.501,3.213,9.642,5.515,38.179,5.125,-15.933,-2.721,0.0,39.9,40.7,9.706,2.984,-12.746,-10.58,-14.299,-11.611,-3.152,26.846,0.0,240.84,,253.0,240.0,-12.304,3.012,-7.794,25.025
8657.5,2.839,0.741,-34.135,3.239,9.643,5.515,38.179,5.125,-15.933,-2.721,0.0,39.9,40.7,9.689,3.08,-12.808,-10.564,-14.286,-11.612,-3.152,26.846,0.0,241.04,,252.0,240.0,-12.309,3.02,-7.797,25.042
8658.0,2.839,0.741,-34.135,3.239,9.643,5.515,38.179,5.125,-15.933,-2.721,0.0,39.9,40.7,9.689,3.08,-12.727,-10.585,-14.3,-11.565,-3.152,26.846,0.0,241.04,,252.0,240.0,-12.318,3.017,-7.817,25.104
8658.5,2.839,0.741,-34.135,3.239,9.643,5.515,38.179,5.125,-15.933,-2.721,0.0,39.9,40.7,9.689,3.08,-12.752,-10.551,-14.281,-11.612,-3.152,26.846,0.0,241.04,,251.0,240.0,-12.294,3.014,-7.802,25.134
8659.0,2.839,0.741,-34.135,3.239,9.643,5.515,38.179,5.125,-15.933,-2.721,0.0,39.9,40.7,9.689,3.08,-12.725,-10.587,-14.32,-11.632,-3.152,26.846,0.0,241.04,,251.0,240.0,-12.299,3.011,-7.822,25.16
8659.5,2.839,0.741,-34.135,3.239,9.643,5.515,38.179,5.125,-15.933,-2.721,0.0,39.9,40.7,9.689,3.08,-12.835,-10.591,-14.359,-11.612,-3.152,26.846,0.0,243.24,,250.0,240.0,-12.316,3.008,-7.811,25.167
8660.0,2.839,0.741,-34.135,3.239,9.643,5.482,38.188,5.126,-15.945,-2.723,0.0,39.833,40.643,9.689,3.08,-12.815,-10.616,-14.428,-11.663,-3.152,26.843,0.0,243.24,,250.0,240.0,-12.349,3.005,-7.819,25.174
8660.5,2.839,0.741,-34.135,3.239,9.643,5.482,38.188,5.126,-15.945,-2.723,0.0,39.8,40.6,9.689,3.08,-12.801,-10.563,-14.295,-11.614,-3.152,26.843,0.0,243.34,,249.0,240.0,-12.381,3.003,-7.83,25.284
8661.0,3.047,0.721,-35.209,3.191,9.746,5.482,38.188,5.126,-15.945,-2.723,0.0,39.8,40.6,9.485,3.193,-12.808,-10.607,-14.349,-11.627,-3.152,26.843,0.0,243.34,,249.0,240.0,-12.318,3.0,-7.818,25.309
8661.5,3.047,0.721,-35.209,3.191,9.746,5.482,38.188,5.126,-15.945,-2.723,0.0,39.8,40.6,9.485,3.193,-12.784,-10.535,-14.27,-11.585,-3.152,26.843,0.0,243.74,,248.0,240.0,-12.348,3.001,-7.818,25.313
8662.0,3.047,0.721,-35.209,3.191,9.746,5.482,38.188,5.126,-15.945,-2.723,0.0,39.8,40.6,9.485,3.193,-12.818,-10.589,-14.306,-11.605,-3.152,26.843,0.0,243.74,,248.0,240.0,-12.293,3.001,-7.812,25.283
8662.5,3.047,0.721,-35.209,3.191,9.746,5.482,38.188,5.126,-15.945,-2.723,0.0,39.8,40.6,9.485,3.193,-12.706,-10.588,-14.314,-11.667,-3.152,26.843,0.0,239.54,,248.0,240.0,-12.33,3.002,-7.831,25.342
8663.0,3.047,0.721,-35.209,3.191,9.746,5.509,38.178,5.143,-15.933,-2.734,0.0,39.826,40.588,9.485,3.193,-12.78,-10.622,-14.385,-11.666,-3.154,26.845,0.0,239.54,,248.0,240.0,-12.319,3.003,-7.825,25.32
8663.5,3.047,0.721,-35.209,3.191,9.746,5.509,38.178,5.143,-15.933,-2.734,0.0,39.8,40.6,9.485,3.193,-12.799,-10.596,-14.333,-11.633,-3.154,26.845,0.0,239.24,,248.0,240.0,-12.363,3.004,-7.85,25.281
8664.0,2.209,0.63,-34.082,3.237,9.631,5.509,38.178,5.143,-15.933,-2.734,0.0,39.8,40.6,9.723,3.192,-12.832,-10.606,-14.346,-11.67,-3.154,26.845,0.0,239.24,,248.0,240.0,-12.34,3.004,-7.851,25.296
8664.5,2.209,0.63,-34.082,3.237,9.631,5.509,38.178,5.143,-15.933,-2.734,0.0,39.8,40.6,9.723,3.192,-12.781,-10.618,-14.376,-11.659,-3.154,26.845,0.0,239.24,,248.0,240.0,-12.364,2.991,-7.849,25.29
8665.0,2.209,0.63,-34.082,3.237,9.631,5.509,38.178,5.143,-15.933,-2.734,0.0,39.8,40.6,9.723,3.192,-12.846,-10.583,-14.331,-11.639,-3.154,26.845,0.0,239.24,,248.0,240.0,-12.359,2.979,-7.843,25.245
8665.5,2.209,0.63,-34.082,3.237,9.631,5.509,38.178,5.143,-15.933,-2.734,0.0,39.8,40.6,9.723,3.192,-12.752,-10.599,-14.358,-11.621,-3.154,26.845,0.0,238.34,,249.0,240.0,-12.35,2.966,-7.844,25.066
8666.0,2.209,0.63,-34.082,3.237,9.631,5.509,38.178,5.143,-15.933,-2.734,0.0,39.8,40.6,9.723,3.192,-12.797,-10.588,-14.326,-11.63,-3.154,26.845,0.0,238.34,,249.0,240.0,-12.332,2.954,-7.841,25.07
8666.5,2.209,0.63,-34.082,3.237,9.631,5.457,38.168,5.161,-15.907,-2.727,0.0,39.821,40.594,9.723,3.192,-12.72,-10.547,-14.241,-11.581,-3.146,26.851,0.0,238.74,,250.0,240.0,-12.335,2.941,-7.86,25.056
8667.0,2.209,0.63,-34.082,3.237,9.631,5.457,38.168,5.161,-15.907,-2.727,0.0,39.8,40.6,9.723,3.192,-12.805,-10.594,-14.331,-11.63,-3.146,26.851,0.0,238.74,,250.0,240.0,-12.273,2.929,-7.834,25.079
8667.5,3.267,0.777,-35.209,3.156,9.679,5.457,38.168,5.161,-15.907,-2.727,0.0,39.8,40.6,9.702,3.262,-12.775,-10.619,-14.324,-11.613,-3.146,26.851,0.0,238.64,,251.0,240.0,-12.34,2.918,-7.835,25.097
8668.0,3.267,0.777,-35.209,3.156,9.679,5.457,38.168,5.161,-15.907,-2.727,0.0,39.8,40.6,9.702,3.262,-12.773,-10.581,-14.302,-11.619,-3.146,26.851,0.0,238.64,,251.0,240.0,-12.333,2.923,-7.848,25.116
8668.5,3.267,0.777,-35.209,3.156,9.679,5.457,38.168,5.161,-15.907,-2.727,0.0,39.8,40.6,9.702,3.262,-12.727,-10.595,-14.349,-11.6,-3.146,26.851,0.0,238.24,,252.0,240.0,-12.318,2.929,-7.847,25.125
8669.0,3.267,0.777,-35.209,3.156,9.679,5.457,38.168,5.161,-15.907,-2.727,0.0,39.8,40.6,9.702,3.262,-12.813,-10.581,-14.337,-11.637,-3.146,26.851,0.0,238.24,,252.0,240.0,-12.318,2.934,-7.861,25.149
8669.5,3.267,0.777,-35.209,3.156,9.679,5.445,38.171,5.137,-15.885,-2.721,0.0,39.811,40.601,9.702,3.262,-12.79,-10.614,-14.367,-11.677,-3.151,26.848,0.0,240.44,,252.0,240.0,-12.342,2.94,-7.851,25.193
8670.0,3.267,0.777,-35.209,3.156,9.679,5.445,38.171,5.137,-15.885,-2.721,0.0,39.8,40.6,9.702,3.262,-12.834,-10.635,-14.391,-11.714,-3.151,26.848,0.0,240.44,,252.0,240.0,-12.362,2.945,-7.858,25.198
8670.5,2.922,0.706,-35.209,3.191,9.65,5.445,38.171,5.137,-15.885,-2.721,0.0,39.8,40.6,9.576,3.29,-12.839,-10.653,-14.412,-11.676,-3.151,26.848,0.0,240.84,,252.0,240.0,-12.393,2.951,-7.865,25.247
8671.0,2.922,0.706,-35.209,3.191,9.65,5.445,38.171,5.137,-15.885,-2.721,0.0,39.8,40.6,9.576,3.29,-12.842,-10.628,-14.376,-11.638,-3.151,26.848,0.0,240.84,,252.0,240.0,-12.395,2.95,-7.873,25.238
8671.5,2.922,0.706,-35.209,3.191,9.65,5.445,38.171,5.137,-15.885,-2.721,0.0,39.8,40.6,9.576,3.29,-12.835,-10.608,-14.366,-11.666,-3.151,26.848,0.0,241.04,,251.0,240.0,-12.371,2.95,-7.854,25.215
8672.0,2.922,0.706,-35.209,3.191,9.65,5.445,38.171,5.137,-15.885,-2.721,0.0,39.8,40.6,9.576,3.29,-12.823,-10.593,-14.352,-11.66,-3.151,26.848,0.0,241.04,,251.0,240.0,-12.369,2.949,-7.877,25.17
8672.5,2.922,0.706,-35.209,3.191,9.65,5.49,38.177,5.151,-15.801,-2.723,0.0,39.814,40.622,9.576,3.29,-12.862,-10.647,-14.379,-11.715,-3.139,26.857,0.0,243.24,,250.0,240.0,-12.357,2.949,-7.886,25.134
8673.0,2.922,0.706,-35.209,3.191,9.65,5.49,38.177,5.151,-15.801,-2.723,0.0,39.8,40.6,9.576,3.29,-12.824,-10.639,-14.398,-11.719,-3.139,26.857,0.0,243.24,,250.0,240.0,-12.401,2.948,-7.9,25.072
8673.5,2.922,0.706,-35.209,3.191,9.65,5.49,38.177,5.151,-15.801,-2.723,0.0,39.8,40.6,9.576,3.29,-12.799,-10.615,-14.322,-11.627,-3.139,26.857,0.0,242.74,,249.0,240.0,-12.395,2.948,-7.878,25.06
8674.0,3.494,0.874,-35.092,3.157,9.686,5.49,38.177,5.151,-15.801,-2.723,0.0,39.8,40.6,9.622,3.092,-12.796,-10.645,-14.359,-11.718,-3.139,26.857,0.0,242.74,,249.0,240.0,-12.341,2.947,-7.892,24.951
8674.5,3.494,0.874,-35.092,3.157,9.686,5.49,38.177,5.151,-15.801,-2.723,0.0,39.8,40.6,9.622,3.092,-12.81,-10.613,-14.368,-11.688,-3.139,26.857,0.0,242.34,,248.0,240.0,-12.379,2.956,-7.87,24.916
8675.0,3.494,0.874,-35.092,3.157,9.686,5.49,38.177,5.151,-15.801,-2.723,0.0,39.8,40.6,9.622,3.092,-12.856,-10.649,-14.388,-11.662,-3.139,26.857,0.0,242.34,,248.0,240.0,-12.37,2.965,-7.885,24.966
8675.5,3.494,0.874,-35.092,3.157,9.686,5.49,38.177,5.151,-15.801,-2.723,0.0,39.8,40.6,9.622,3.092,-12.864,-10.631,-14.375,-11.719,-3.139,26.857,0.0,239.24,,248.0,240.0,-12.389,2.974,-7.901,24.826
8676.0,3.494,0.874,-35.092,3.157,9.686,5.503,38.17,5.154,-15.756,-2.711,0.0,39.808,40.605,9.622,3.092,-12.929,-10.677,-14.459,-11.766,-3.138,26.858,0.0,239.24,,248.0,240.0,-12.397,2.982,-7.893,24.762
8676.5,3.494,0.874,-35.092,3.157,9.686,5.503,38.17,5.154,-15.756,-2.711,0.0,39.8,40.6,9.622,3.092,-12.831,-10.686,-14.419,-11.763,-3.138,26.858,0.0,239.14,,248.0,240.0,-12.457,2.991,-7.9,24.822
8677.0,3.011,0.741,-35.209,3.194,9.649,5.503,38.17,5.154,-15.756,-2.711,0.0,39.8,40.6,9.591,3.297,-12.795,-10.647,-14.336,-11.725,-3.138,26.858,0.0,239.14,,248.0,240.0,-12.425,2.999,-7.918,24.855
8677.5,3.011,0.741,-35.209,3.194,9.649,5.503,38.17,5.154,-15.756,-2.711,0.0,39.8,40.6,9.591,3.297,-12.859,-10.678,-14.388,-11.649,-3.138,26.858,0.0,239.04,,248.0,240.0,-12.376,2.999,-7.898,24.925
8678.0,3.011,0.741,-35.209,3.194,9.649,5.503,38.17,5.154,-15.756,-2.711,0.0,39.8,40.6,9.591,3.297,-12.843,-10.656,-14.381,-11.753,-3.138,26.858,0.0,239.04,,248.0,240.0,-12.394,2.999,-7.903,24.858
8678.5,3.011,0.741,-35.209,3.194,9.649,5.503,38.17,5.154,-15.756,-2.711,0.0,39.8,40.6,9.591,3.297,-12.789,-10.651,-14.373,-11.689,-3.138,26.858,0.0,237.84,,249.0,240.0,-12.408,3.0,-7.899,24.803
8679.0,3.011,0.741,-35.209,3.194,9.649,5.504,38.17,5.152,-15.712,-2.696,0.0,39.809,40.632,9.591,3.297,-12.906,-10.635,-14.362,-11.675,-3.13,26.86,0.0,237.84,,249.0,240.0,-12.375,3.0,-7.889,24.782
8679.5,3.011,0.741,-35.209,3.194,9.649,5.504,38.17,5.152,-15.712,-2.696,0.0,39.8,40.6,9.591,3.297,-12.857,-10.689,-14.473,-11.763,-3.13,26.86,0.0,237.34,,250.0,240.0,-12.395,3.0,-7.899,24.744
8680.0,3.011,0.741,-35.209,3.194,9.649,5.504,38.17,5.152,-15.712,-2.696,0.0,39.8,40.6,9.591,3.297,-12.871,-10.686,-14.435,-11.787,-3.13,26.86,0.0,237.34,,250.0,240.0,-12.446,3.0,-7.924,24.794
8680.5,3.113,0.739,-35.209,3.18,9.721,5.504,38.17,5.152,-15.712,-2.696,0.0,39.8,40.6,9.548,3.195,-12.962,-10.67,-14.43,-11.735,-3.13,26.86,0.0,237.44,,251.0,240.0,-12.445,3.0,-7.926,24.839
8681.0,3.113,0.739,-35.209,3.18,9.721,5.504,38.17,5.152,-15.712,-2.696,0.0,39.8,40.6,9.548,3.195,-12.829,-10.679,-14.417,-11.756,-3.13,26.86,0.0,237.44,,251.0,240.0,-12.449,3.002,-7.915,24.789
8681.5,3.113,0.739,-35.209,3.18,9.721,5.504,38.17,5.152,-15.712,-2.696,0.0,39.8,40.6,9.548,3.195,-12.791,-10.666,-14.344,-11.67,-3.13,26.86,0.0,238.14,,252.0,240.0,-12.42,3.004,-7.931,24.758
8682.0,3.113,0.739,-35.209,3.18,9.721,5.504,38.17,5.152,-15.712,-2.696,0.0,39.8,40.6,9.548,3.195,-12.902,-10.613,-14.318,-11.664,-3.13,26.86,0.0,238.14,,252.0,240.0,-12.368,3.006,-7.909,24.77
8682.5,3.113,0.739,-35.209,3.18,9.721,5.549,38.166,5.173,-15.706,-2.713,0.0,39.806,40.677,9.548,3.195,-12.845,-10.689,-14.406,-11.702,-3.14,26.859,0.0,238.64,,253.0,240.0,-12.374,3.007,-7.896,24.777
8683.0,3.113,0.739,-35.209,3.18,9.721,5.549,38.166,5.173,-15.706,-2.713,0.0,39.8,40.7,9.548,3.195,-12.863,-10.66,-14.375,-11.716,-3.14,26.859,0.0,238.64,,253.0,240.0,-12.41,3.009,-7.919,24.794
8683.5,3.547,0.869,-35.209,3.164,9.686,5.549,38.166,5.173,-15.706,-2.713,0.0,39.8,40.7,9.615,3.276,-12.788,-10.648,-14.356,-11.631,-3.14,26.859,0.0,239.04,,253.0,240.0,-12.403,3.011,-7.899,24.71
8684.0,3.547,0.869,-35.209,3.164,9.686,5.549,38.166,5.173,-15.706,-2.713,0.0,39.8,40.7,9.615,3.276,-12.857,-10.628,-14.319,-11.646,-3.14,26.859,0.0,239.04,,253.0,240.0,-12.356,3.02,-7.901,24.72
8684.5,3.547,0.869,-35.209,3.164,9.686,5.549,38.166,5.173,-15.706,-2.713,0.0,39.8,40.7,9.615,3.276,-12.862,-10.648,-14.358,-11.706,-3.14,26.859,0.0,239.64,,253.0,240.0,-12.362,3.028,-7.927,24.749
8685.0,3.547,0.869,-35.209,3.164,9.686,5.549,38.166,5.173,-15.706,-2.713,0.0,39.8,40.7,9.615,3.276,-12.818,-10.663,-14.435,-11.733,-3.14,26.859,0.0,239.64,,253.0,240.0,-12.393,3.037,-7.908,24.681
8685.5,3.547,0.869,-35.209,3.164,9.686,5.513,38.178,5.153,-15.681,-2.687,0.0,39.826,40.716,9.615,3.276,-12.886,-10.665,-14.425,-11.74,-3.118,26.874,0.0,242.64,,252.0,240.0,-12.412,3.045,-7.898,24.653
8686.0,3.547,0.869,-35.209,3.164,9.686,5.513,38.178,5.153,-15.681,-2.687,0.0,39.8,40.7,9.615,3.276,-12.964,-10.692,-14.514,-11.802,-3.118,26.874,0.0,242.64,,252.0,240.0,-12.429,3.053,-7.912,24.66
8686.5,3.547,0.869,-35.209,3.164,9.686,5.513,38.178,5.153,-15.681,-2.687,0.0,39.8,40.7,9.615,3.276,-12.916,-10.7,-14.461,-11.816,-3.118,26.874,0.0,242.34,,251.0,240.0,-12.493,3.061,-7.904,24.674
8687.0,2.403,0.669,-34.285,3.22,9.61,5.513,38.178,5.153,-15.681,-2.687,0.0,39.8,40.7,9.789,3.247,-12.974,-10.684,-14.459,-11.738,-3.118,26.874,0.0,242.34,,251.0,240.0,-12.473,3.069,-7.935,24.463
8687.5,2.403,0.669,-34.285,3.22,9.61,5.513,38.178,5.153,-15.681,-2.687,0.0,39.8,40.7,9.789,3.247,-12.85,-10.697,-14.473,-11.811,-3.118,26.874,0.0,242.44,,250.0,240.0,-12.464,3.059,-7.926,24.505
8688.0,2.403,0.669,-34.285,3.22,9.61,5.513,38.178,5.153,-15.681,-2.687,0.0,39.8,40.7,9.789,3.247,-12.92,-10.727,-14.452,-11.775,-3.118,26.874,0.0,242.44,,250.0,240.0,-12.458,3.048,-7.919,24.517
8688.5,2.403,0.669,-34.285,3.22,9.61,5.513,38.178,5.153,-15.681,-2.687,0.0,39.8,40.7,9.789,3.247,-12.822,-10.688,-14.405,-11.729,-3.118,26.874,0.0,241.94,,249.0,240.0,-12.468,3.037,-7.946,24.55
8689.0,2.403,0.669,-34.285,3.22,9.61,5.505,38.184,5.135,-15.647,-2.693,0.0,39.821,40.721,9.789,3.247,-12.752,-10.646,-14.35,-11.727,-3.12,26.88,0.0,241.94,,249.0,240.0,-12.411,3.027,-7.898,24.735
8689.5,2.403,0.669,-34.285,3.22,9.61,5.505,38.184,5.135,-15.647,-2.693,0.0,39.8,40.7,9.789,3.247,-12.874,-10.688,-14.383,-11.712,-3.12,26.88,0.0,241.64,,248.0,240.0,-12.369,3.017,-7.915,24.667
8690.0,2.898,0.766,-34.237,3.22,9.677,5.505,38.184,5.135,-15.647,-2.693,0.0,39.8,40.7,9.703,3.085,-12.844,-10.658,-14.348,-11.663,-3.12,26.88,0.0,241.64,,248.0,240.0,-12.414,3.007,-7.928,24.626
8690.5,2.898,0.766,-34.237,3.22,9.677,5.505,38.184,5.135,-15.647,-2.693,0.0,39.8,40.7,9.703,3.085,-12.816,-10.681,-14.392,-11.754,-3.12,26.88,0.0,241.84,,247.0,240.0,-12.378,3.005,-7.929,24.661
8691.0,2.898,0.766,-34.237,3.22,9.677,5.505,38.184,5.135,-15.647,-2.693,0.0,39.8,40.7,9.703,3.085,-12.772,-10.673,-14.36,-11.727,-3.12,26.88,0.0,241.84,,247.0,240.0,-12.411,3.003,-7.916,24.648
8691.5,2.898,0.766,-34.237,3.22,9.677,5.505,38.184,5.135,-15.647,-2.693,0.0,39.8,40.7,9.703,3.085,-12.904,-10.673,-14.43,-11.769,-3.12,26.88,0.0,237.74,,248.0,240.0,-12.383,3.001,-7.924,24.669
8692.0,2.898,0.766,-34.237,3.22,9.677,5.483,38.184,5.146,-15.624,-2.685,0.0,39.834,40.737,9.703,3.085,-12.953,-10.637,-14.409,-11.738,-3.104,26.895,0.0,237.74,,248.0,240.0,-12.444,3.0,-7.926,24.753
8692.5,2.898,0.766,-34.237,3.22,9.677,5.483,38.184,5.146,-15.624,-2.685,0.0,39.8,40.7,9.703,3.085,-12.912,-10.694,-14.501,-11.748,-3.104,26.895,0.0,237.54,,249.0,240.0,-12.434,2.998,-7.943,24.767
8693.0,1.916,0.541,-33.928,3.215,9.674,5.483,38.184,5.146,-15.624,-2.685,0.0,39.8,40.7,9.729,3.102,-12.912,-10.714,-14.48,-11.817,-3.104,26.895,0.0,237.54,,249.0,240.0,-12.464,2.996,-7.945,24.744
8693.5,1.916,0.541,-33.928,3.215,9.674,5.483,38.184,5.146,-15.624,-2.685,0.0,39.8,40.7,9.729,3.102,-12.916,-10.704,-14.449,-11.783,-3.104,26.895,0.0,237.14,,250.0,240.0,-12.481,2.979,-7.933,24.755
8694.0,1.916,0.541,-33.928,3.215,9.674,5.483,38.184,5.146,-15.624,-2.685,0.0,39.8,40.7,9.729,3.102,-12.821,-10.69,-14.463,-11.713,-3.104,26.895,0.0,237.14,,250.0,240.0,-12.463,2.961,-7.924,24.779
8694.5,1.916,0.541,-33.928,3.215,9.674,5.483,38.184,5.146,-15.624,-2.685,0.0,39.8,40.7,9.729,3.102,-12.794,-10.681,-14.355,-11.704,-3.104,26.895,0.0,238.54,,251.0,240.0,-12.422,2.944,-7.94,24.778
8695.0,1.916,0.541,-33.928,3.215,9.674,5.483,38.184,5.146,-15.624,-2.685,0.0,39.8,40.7,9.729,3.102,-12.83,-10.673,-14.441,-11.714,-3.104,26.895,0.0,238.54,,251.0,240.0,-12.383,2.927,-7.94,24.784
8695.5,1.916,0.541,-33.928,3.215,9.674,5.471,38.166,5.161,-15.602,-2.681,0.0,39.839,40.764,9.729,3.102,-12.788,-10.694,-14.404,-11.649,-3.101,26.887,0.0,238.24,,252.0,240.0,-12.414,2.911,-7.924,24.776
8696.0,1.916,0.541,-33.928,3.215,9.674,5.471,38.166,5.161,-15.602,-2.681,0.0,39.8,40.8,9.729,3.102,-12.805,-10.665,-14.341,-11.695,-3.101,26.887,0.0,238.24,,252.0,240.0,-12.384,2.894,-7.933,24.781
8696.5,3.664,0.875,-35.209,3.14,9.681,5.471,38.166,5.161,-15.602,-2.681,0.0,39.8,40.8,9.698,3.34,-12.824,-10.639,-14.379,-11.698,-3.101,26.887,0.0,238.24,,253.0,240.0,-12.376,2.878,-7.922,24.807
8697.0,3.664,0.875,-35.209,3.14,9.681,5.471,38.166,5.161,-15.602,-2.681,0.0,39.8,40.8,9.698,3.34,-12.853,-10.678,-14.376,-11.758,-3.101,26.887,0.0,238.24,,253.0,240.0,-12.385,2.891,-7.938,24.818
8697.5,3.664,0.875,-35.209,3.14,9.681,5.471,38.166,5.161,-15.602,-2.681,0.0,39.8,40.8,9.698,3.34,-12.853,-10.623,-14.322,-11.587,-3.101,26.887,0.0,237.94,,254.0,240.0,-12.416,2.904,-7.886,24.8
8698.0,3.664,0.875,-35.209,3.14,9.681,5.471,38.166,5.161,-15.602,-2.681,0.0,39.8,40.8,9.698,3.34,-12.82,-10.62,-14.355,-11.635,-3.101,26.887,0.0,237.94,,254.0,240.0,-12.346,2.916,-7.85,24.767
8698.5,3.664,0.875,-35.209,3.14,9.681,5.502,38.183,5.144,-15.597,-2.671,0.0,39.856,40.755,9.698,3.34,-12.777,-10.591,-14.34,-11.664,-3.09,26.897,0.0,241.14,,253.0,240.0,-12.357,2.928,-7.849,24.79
8699.0,3.664,0.875,-35.209,3.14,9.681,5.502,38.183,5.144,-15.597,-2.671,0.0,39.9,40.8,9.698,3.34,-12.857,-10.576,-14.316,-11.647,-3.09,26.897,0.0,241.14,,253.0,240.0,-12.343,2.941,-7.822,24.789
8699.5,3.318,0.801,-35.209,3.148,9.665,5.502,38.183,5.144,-15.597,-2.671,0.0,39.9,40.8,9.572,3.293,-12.764,-10.583,-14.336,-11.63,-3.09,26.897,0.0,241.34,,252.0,240.0,-12.349,2.952,-7.824,24.81
8700.0,3.318,0.801,-35.209,3.148,9.665,5.502,38.183,5.144,-15.597,-2.671,0.0,39.9,40.8,9.572,3.293,-12.831,-10.559,-14.243,-11.544,-3.09,26.897,0.0,241.34,,252.0,240.0,-12.328,2.958,-7.822,24.816
8700.5,3.318,0.801,-35.209,3.148,9.665,5.502,38.183,5.144,-15.597,-2.671,0.0,39.9,40.8,9.572,3.293,-12.758,-10.592,-14.363,-11.63,-3.09,26.897,0.0,241.74,,251.0,240.0,-12.294,2.964,-7.811,24.807
8701.0,3.318,0.801,-35.209,3.148,9.665,5.502,38.183,5.144,-15.597,-2.671,0.0,39.9,40.8,9.572,3.293,-12.793,-10.6,-14.323,-11.666,-3.09,26.897,0.0,241.74,,251.0,240.0,-12.336,2.97,-7.826,24.806
8701.5,3.318,0.801,-35.209,3.148,9.665,5.502,38.183,5.144,-15.597,-2.671,0.0,39.9,40.8,9.572,3.293,-12.851,-10.594,-14.379,-11.68,-3.09,26.897,0.0,242.74,,250.0,240.0,-12.346,2.976,-7.814,24.723
8702.0,3.318,0.801,-35.209,3.148,9.665,5.469,38.2,5.117,-15.58,-2.669,0.0,39.858,40.779,9.572,3.293,-12.914,-10.584,-14.384,-11.664,-3.103,26.898,0.0,242.74,,250.0,240.0,-12.376,2.981,-7.822,24.707
8702.5,3.318,0.801,-35.209,3.148,9.665,5.469,38.2,5.117,-15.58,-2.669,0.0,39.9,40.8,9.572,3.293,-12.793,-10.6,-14.334,-11.654,-3.103,26.898,0.0,242.34,,249.0,240.0,-12.387,2.987,-7.823,24.649
8703.0,2.752,0.701,-34.87,3.169,9.594,5.469,38.2,5.117,-15.58,-2.669,0.0,39.9,40.8,9.781,3.214,-12.842,-10.628,-14.423,-11.646,-3.103,26.898,0.0,242.34,,249.0,240.0,-12.345,2.992,-7.81,24.598
8703.5,2.752,0.701,-34.87,3.169,9.594,5.469,38.2,5.117,-15.58,-2.669,0.0,39.9,40.8,9.781,3.214,-12.811,-10.539,-14.314,-11.474,-3.103,26.898,0.0,242.54,,248.0,240.0,-12.385,2.988,-7.794,24.634
8704.0,2.752,0.701,-34.87,3.169,9.594,5.469,38.2,5.117,-15.58,-2.669,0.0,39.9,40.8,9.781,3.214,-12.732,-10.591,-14.346,-11.672,-3.103,26.898,0.0,242.54,,248.0,240.0,-12.285,2.985,-7.795,24.655
8704.5,2.752,0.701,-34.87,3.169,9.594,5.469,38.2,5.117,-15.58,-2.669,0.0,39.9,40.8,9.781,3.214,-12.727,-10.568,-14.323,-11.617,-3.103,26.898,0.0,238.14,,249.0,240.0,-12.335,2.981,-7.789,24.661
8705.0,2.752,0.701,-34.87,3.169,9.594,5.507,38.191,5.136,-15.546,-2.671,0.0,39.872,40.811,9.781,3.214,-12.843,-10.548,-14.297,-11.588,-3.099,26.903,0.0,238.14,,249.0,240.0,-12.309,2.977,-7.806,24.657
8705.5,2.752,0.701,-34.87,3.169,9.594,5.507,38.191,5.136,-15.546,-2.671,0.0,39.9,40.8,9.781,3.214,-12.793,-10.566,-14.312,-11.574,-3.099,26.903,0.0,238.34,,250.0,240.0,-12.319,2.973,-7.808,24.632
8706.0,3.186,0.763,-35.209,3.221,9.696,5.507,38.191,5.136,-15.546,-2.671,0.0,39.9,40.8,9.616,3.128,-12.679,-10.567,-14.286,-11.652,-3.099,26.903,0.0,238.34,,250.0,240.0,-12.311,2.97,-7.798,24.607
8706.5,3.186,0.763,-35.209,3.221,9.696,5.507,38.191,5.136,-15.546,-2.671,0.0,39.9,40.8,9.616,3.128,-12.839,-10.567,-14.312,-11.64,-3.099,26.903,0.0,237.94,,251.0,240.0,-12.296,2.973,-7.789,24.573
8707.0,3.186,0.763,-35.209,3.221,9.696,5.507,38.191,5.136,-15.546,-2.671,0.0,39.9,40.8,9.616,3.128,-12.776,-10.601,-14.4,-11.697,-3.099,26.903,0.0,237.94,,251.0,240.0,-12.339,2.977,-7.804,24.51
8707.5,3.186,0.763,-35.209,3.221,9.696,5.507,38.191,5.136,-15.546,-2.671,0.0,39.9,40.8,9.616,3.128,-12.88,-10.617,-14.423,-11.718,-3.099,26.903,0.0,238.54,,252.0,240.0,-12.368,2.98,-7.804,24.452
8708.0,3.186,0.763,-35.209,3.221,9.696,5.456,38.196,5.141,-15.539,-2.682,0.0,39.889,40.904,9.616,3.128,-12.791,-10.62,-14.378,-11.688,-3.1,26.9,0.0,238.54,,252.0,240.0,-12.409,2.984,-7.829,24.373
8708.5,3.186,0.763,-35.209,3.221,9.696,5.456,38.196,5.141,-15.539,-2.682,0.0,39.9,40.9,9.616,3.128,-12.749,-10.607,-14.367,-11.608,-3.1,26.9,0.0,238.84,,253.0,240.0,-12.369,2.987,-7.818,24.218
8709.0,3.186,0.763,-35.209,3.221,9.696,5.456,38.196,5.141,-15.539,-2.682,0.0,39.9,40.9,9.616,3.128,-12.845,-10.613,-14.341,-11.685,-3.1,26.9,0.0,238.84,,253.0,240.0,-12.333,2.99,-7.812,24.177
8709.5,3.023,0.752,-34.852,3.175,9.649,5.456,38.196,5.141,-15.539,-2.682,0.0,39.9,40.9,9.771,3.247,-12.817,-10.613,-14.415,-11.684,-3.1,26.9,0.0,238.74,,254.0,240.0,-12.371,2.993,-7.807,24.27
8710.0,3.023,0.752,-34.852,3.175,9.649,5.456,38.196,5.141,-15.539,-2.682,0.0,39.9,40.9,9.771,3.247,-12.794,-10.621,-14.403,-11.682,-3.1,26.9,0.0,238.74,,254.0,240.0,-12.382,2.994,-7.81,24.319
8710.5,3.023,0.752,-34.852,3.175,9.649,5.456,38.196,5.141,-15.539,-2.682,0.0,39.9,40.9,9.771,3.247,-12.826,-10.628,-14.464,-11.708,-3.1,26.9,0.0,241.94,,253.0,240.0,-12.375,2.994,-7.837,24.384
8711.0,3.023,0.752,-34.852,3.175,9.649,5.456,38.196,5.141,-15.539,-2.682,0.0,39.9,40.9,9.771,3.247,-12.828,-10.638,-14.357,-11.681,-3.1,26.9,0.0,241.94,,253.0,240.0,-12.406,2.995,-7.813,24.407
8711.5,3.023,0.752,-34.852,3.175,9.649,5.44,38.214,5.158,-15.526,-2.667,0.0,39.9,40.843,9.771,3.247,-12.863,-10.601,-14.376,-11.69,-3.094,26.904,0.0,241.84,,252.0,240.0,-12.376,2.995,-7.833,24.444
8712.0,3.023,0.752,-34.852,3.175,9.649,5.44,38.214,5.158,-15.526,-2.667,0.0,39.9,40.8,9.771,3.247,-12.811,-10.635,-14.452,-11.74,-3.094,26.904,0.0,241.84,,252.0,240.0,-12.382,2.996,-7.832,24.563
8712.5,2.735,0.658,-35.209,3.194,9.704,5.44,38.214,5.158,-15.526,-2.667,0.0,39.9,40.8,9.533,3.137,-12.941,-10.614,-14.404,-11.7,-3.094,26.904,0.0,242.04,,251.0,240.0,-12.41,2.996,-7.824,24.571
8713.0,2.735,0.658,-35.209,3.194,9.704,5.44,38.214,5.158,-15.526,-2.667,0.0,39.9,40.8,9.533,3.137,-12.832,-10.596,-14.404,-11.701,-3.094,26.904,0.0,242.04,,251.0,240.0,-12.415,2.992,-7.841,24.572
8713.5,2.735,0.658,-35.209,3.194,9.704,5.44,38.214,5.158,-15.526,-2.667,0.0,39.9,40.8,9.533,3.137,-12.775,-10.603,-14.308,-11.605,-3.094,26.904,0.0,242.14,,250.0,240.0,-12.383,2.988,-7.844,24.597
