t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8714.0,2.735,0.658,-35.209,3.194,9.704,5.44,38.214,5.158,-15.526,-2.667,0.0,39.9,40.8,9.533,3.137,-12.803,-10.591,-14.324,-11.649,-3.094,26.904,0.0,242.14,,250.0,240.0,-12.323,2.984,-7.855,24.593
8714.5,2.735,0.658,-35.209,3.194,9.704,5.475,38.192,5.124,-15.504,-2.689,0.0,39.903,40.893,9.533,3.137,-12.865,-10.626,-14.416,-11.68,-3.113,26.896,0.0,240.84,,250.0,240.0,-12.342,2.979,-7.833,24.494
8715.0,2.735,0.658,-35.209,3.194,9.704,5.475,38.192,5.124,-15.504,-2.689,0.0,39.9,40.9,9.533,3.137,-12.737,-10.642,-14.332,-11.705,-3.113,26.896,0.0,240.84,,250.0,240.0,-12.397,2.975,-7.823,24.447
8715.5,2.735,0.658,-35.209,3.194,9.704,5.475,38.192,5.124,-15.504,-2.689,0.0,39.9,40.9,9.533,3.137,-12.734,-10.623,-14.278,-11.661,-3.113,26.896,0.0,241.04,,249.0,240.0,-12.354,2.972,-7.836,24.489
8716.0,3.267,0.771,-35.209,3.12,9.693,5.475,38.192,5.124,-15.504,-2.689,0.0,39.9,40.9,9.691,3.063,-12.81,-10.561,-14.313,-11.631,-3.113,26.896,0.0,241.04,,249.0,240.0,-12.324,2.968,-7.849,24.636
8716.5,3.267,0.771,-35.209,3.12,9.693,5.475,38.192,5.124,-15.504,-2.689,0.0,39.9,40.9,9.691,3.063,-12.791,-10.609,-14.35,-11.645,-3.113,26.896,0.0,241.04,,248.0,240.0,-12.328,2.973,-7.828,24.636
8717.0,3.267,0.771,-35.209,3.12,9.693,5.475,38.192,5.124,-15.504,-2.689,0.0,39.9,40.9,9.691,3.063,-12.739,-10.606,-14.324,-11.65,-3.113,26.896,0.0,241.04,,248.0,240.0,-12.349,2.977,-7.836,24.657
8717.5,3.267,0.771,-35.209,3.12,9.693,5.475,38.192,5.124,-15.504,-2.689,0.0,39.9,40.9,9.691,3.063,-12.841,-10.602,-14.355,-11.663,-3.113,26.896,0.0,239.14,,248.0,240.0,-12.33,2.982,-7.839,24.702
8718.0,3.267,0.771,-35.209,3.12,9.693,5.529,38.207,5.163,-15.468,-2.678,0.0,39.926,40.95,9.691,3.063,-12.769,-10.598,-14.305,-11.59,-3.114,26.906,0.0,239.14,,248.0,240.0,-12.365,2.987,-7.828,24.705
8718.5,3.267,0.771,-35.209,3.12,9.693,5.529,38.207,5.163,-15.468,-2.678,0.0,39.9,40.9,9.691,3.063,-12.752,-10.572,-14.293,-11.546,-3.114,26.906,0.0,239.04,,248.0,240.0,-12.316,2.991,-7.839,24.731
8719.0,3.889,0.952,-35.209,3.141,9.583,5.529,38.207,5.163,-15.468,-2.678,0.0,39.9,40.9,9.626,3.273,-12.688,-10.513,-14.198,-11.529,-3.114,26.906,0.0,239.04,,248.0,240.0,-12.291,2.996,-7.82,24.731
8719.5,3.889,0.952,-35.209,3.141,9.583,5.529,38.207,5.163,-15.468,-2.678,0.0,39.9,40.9,9.626,3.273,-12.714,-10.55,-14.271,-11.537,-3.114,26.906,0.0,238.94,,249.0,240.0,-12.232,3.011,-7.811,24.776
8720.0,3.889,0.952,-35.209,3.141,9.583,5.529,38.207,5.163,-15.468,-2.678,0.0,39.9,40.9,9.626,3.273,-12.752,-10.578,-14.304,-11.623,-3.114,26.906,0.0,238.94,,249.0,240.0,-12.268,3.025,-7.799,24.761
8720.5,3.889,0.952,-35.209,3.141,9.583,5.529,38.207,5.163,-15.468,-2.678,0.0,39.9,40.9,9.626,3.273,-12.751,-10.606,-14.392,-11.652,-3.114,26.906,0.0,237.34,,250.0,240.0,-12.315,3.039,-7.796,24.728
8721.0,3.889,0.952,-35.209,3.141,9.583,5.463,38.209,5.127,-15.426,-2.692,0.0,39.932,40.955,9.626,3.273,-12.784,-10.621,-14.45,-11.712,-3.115,26.902,0.0,237.34,,250.0,240.0,-12.35,3.053,-7.787,24.693
8721.5,3.889,0.952,-35.209,3.141,9.583,5.463,38.209,5.127,-15.426,-2.692,0.0,39.9,41.0,9.626,3.273,-12.802,-10.634,-14.376,-11.693,-3.115,26.902,0.0,237.14,,251.0,240.0,-12.392,3.067,-7.805,24.673
8722.0,2.955,0.713,-35.012,3.196,9.639,5.463,38.209,5.127,-15.426,-2.692,0.0,39.9,41.0,9.735,3.24,-12.888,-10.605,-14.404,-11.691,-3.115,26.902,0.0,237.14,,251.0,240.0,-12.376,3.08,-7.813,24.677
8722.5,2.955,0.713,-35.012,3.196,9.639,5.463,38.209,5.127,-15.426,-2.692,0.0,39.9,41.0,9.735,3.24,-12.867,-10.644,-14.447,-11.752,-3.115,26.902,0.0,237.34,,252.0,240.0,-12.397,3.078,-7.805,24.679
8723.0,2.955,0.713,-35.012,3.196,9.639,5.463,38.209,5.127,-15.426,-2.692,0.0,39.9,41.0,9.735,3.24,-12.941,-10.616,-14.421,-11.733,-3.115,26.902,0.0,237.34,,252.0,240.0,-12.428,3.076,-7.82,24.75
8723.5,2.955,0.713,-35.012,3.196,9.639,5.463,38.209,5.127,-15.426,-2.692,0.0,39.9,41.0,9.735,3.24,-12.868,-10.645,-14.488,-11.787,-3.115,26.902,0.0,240.74,,252.0,240.0,-12.428,3.074,-7.832,24.753
8724.0,2.955,0.713,-35.012,3.196,9.639,5.463,38.209,5.127,-15.426,-2.692,0.0,39.9,41.0,9.735,3.24,-12.862,-10.672,-14.514,-11.776,-3.115,26.902,0.0,240.74,,252.0,240.0,-12.447,3.072,-7.838,24.705
8724.5,2.955,0.713,-35.012,3.196,9.639,5.446,38.217,5.135,-15.415,-2.698,0.0,39.946,41.035,9.735,3.24,-12.868,-10.671,-14.517,-11.794,-3.118,26.916,0.0,240.84,,252.0,240.0,-12.456,3.07,-7.846,24.631
8725.0,2.955,0.713,-35.012,3.196,9.639,5.446,38.217,5.135,-15.415,-2.698,0.0,39.9,41.0,9.735,3.24,-12.921,-10.682,-14.53,-11.791,-3.118,26.916,0.0,240.84,,252.0,240.0,-12.462,3.068,-7.847,24.61
8725.5,2.597,0.678,-34.531,3.268,9.674,5.446,38.217,5.135,-15.415,-2.698,0.0,39.9,41.0,9.644,3.062,-12.915,-10.688,-14.562,-11.8,-3.118,26.916,0.0,240.34,,252.0,240.0,-12.481,3.067,-7.843,24.598
8726.0,2.597,0.678,-34.531,3.268,9.674,5.446,38.217,5.135,-15.415,-2.698,0.0,39.9,41.0,9.644,3.062,-12.958,-10.695,-14.506,-11.721,-3.118,26.916,0.0,240.34,,252.0,240.0,-12.491,3.059,-7.847,24.564
8726.5,2.597,0.678,-34.531,3.268,9.674,5.446,38.217,5.135,-15.415,-2.698,0.0,39.9,41.0,9.644,3.062,-12.923,-10.642,-14.44,-11.716,-3.118,26.916,0.0,240.54,,252.0,240.0,-12.47,3.051,-7.858,24.597
8727.0,2.597,0.678,-34.531,3.268,9.674,5.446,38.217,5.135,-15.415,-2.698,0.0,39.9,41.0,9.644,3.062,-12.794,-10.662,-14.436,-11.696,-3.118,26.916,0.0,240.54,,252.0,240.0,-12.43,3.044,-7.876,24.651
8727.5,2.597,0.678,-34.531,3.268,9.674,5.438,38.219,5.132,-15.365,-2.683,0.0,39.962,40.992,9.644,3.062,-12.791,-10.64,-14.416,-11.578,-3.122,26.919,0.0,241.34,,251.0,240.0,-12.397,3.037,-7.867,24.632
8728.0,2.597,0.678,-34.531,3.268,9.674,5.438,38.219,5.132,-15.365,-2.683,0.0,40.0,41.0,9.644,3.062,-12.664,-10.595,-14.393,-11.672,-3.122,26.919,0.0,241.34,,251.0,240.0,-12.356,3.029,-7.847,24.65
8728.5,3.287,0.804,-35.209,3.156,9.602,5.438,38.219,5.132,-15.365,-2.683,0.0,40.0,41.0,9.606,3.239,-12.821,-10.632,-14.33,-11.612,-3.122,26.919,0.0,240.84,,251.0,240.0,-12.331,3.022,-7.856,24.654
8729.0,3.287,0.804,-35.209,3.156,9.602,5.438,38.219,5.132,-15.365,-2.683,0.0,40.0,41.0,9.606,3.239,-12.825,-10.541,-14.299,-11.59,-3.122,26.919,0.0,240.84,,251.0,240.0,-12.349,3.027,-7.834,24.637
8729.5,3.287,0.804,-35.209,3.156,9.602,5.438,38.219,5.132,-15.365,-2.683,0.0,40.0,41.0,9.606,3.239,-12.729,-10.553,-14.297,-11.553,-3.122,26.919,0.0,241.14,,250.0,240.0,-12.314,3.031,-7.867,24.624
8730.0,3.287,0.804,-35.209,3.156,9.602,5.438,38.219,5.132,-15.365,-2.683,0.0,40.0,41.0,9.606,3.239,-12.723,-10.633,-14.413,-11.688,-3.122,26.919,0.0,241.14,,250.0,240.0,-12.283,3.035,-7.856,24.606
8730.5,3.287,0.804,-35.209,3.156,9.602,5.438,38.219,5.132,-15.365,-2.683,0.0,40.0,41.0,9.606,3.239,-12.78,-10.645,-14.403,-11.713,-3.122,26.919,0.0,240.14,,250.0,240.0,-12.364,3.039,-7.85,24.601
8731.0,3.287,0.804,-35.209,3.156,9.602,5.463,38.215,5.11,-15.326,-2.698,0.0,39.971,41.069,9.606,3.239,-12.861,-10.623,-14.422,-11.695,-3.12,26.912,0.0,240.14,,250.0,240.0,-12.385,3.043,-7.854,24.629
8731.5,3.287,0.804,-35.209,3.156,9.602,5.463,38.215,5.11,-15.326,-2.698,0.0,40.0,41.1,9.606,3.239,-12.869,-10.705,-14.456,-11.77,-3.12,26.912,0.0,239.94,,250.0,240.0,-12.4,3.047,-7.869,24.651
8732.0,3.443,0.852,-35.209,3.18,9.619,5.463,38.215,5.11,-15.326,-2.698,0.0,40.0,41.1,9.656,3.202,-12.823,-10.664,-14.439,-11.752,-3.12,26.912,0.0,239.94,,250.0,240.0,-12.45,3.051,-7.872,24.635
8732.5,3.443,0.852,-35.209,3.18,9.619,5.463,38.215,5.11,-15.326,-2.698,0.0,40.0,41.1,9.656,3.202,-12.925,-10.647,-14.456,-11.72,-3.12,26.912,0.0,240.04,,250.0,240.0,-12.42,3.058,-7.872,24.641
8733.0,3.443,0.852,-35.209,3.18,9.619,5.463,38.215,5.11,-15.326,-2.698,0.0,40.0,41.1,9.656,3.202,-12.904,-10.722,-14.555,-11.827,-3.12,26.912,0.0,240.04,,250.0,240.0,-12.437,3.064,-7.874,24.631
8733.5,3.443,0.852,-35.209,3.18,9.619,5.463,38.215,5.11,-15.326,-2.698,0.0,40.0,41.1,9.656,3.202,-12.984,-10.676,-14.502,-11.761,-3.12,26.912,0.0,238.74,,251.0,240.0,-12.502,3.07,-7.904,24.645
8734.0,3.443,0.852,-35.209,3.18,9.619,5.524,38.218,5.128,-15.263,-2.698,0.0,39.97,41.016,9.656,3.202,-12.915,-10.719,-14.522,-11.729,-3.121,26.914,0.0,238.74,,251.0,240.0,-12.481,3.076,-7.919,24.64
8734.5,3.443,0.852,-35.209,3.18,9.619,5.524,38.218,5.128,-15.263,-2.698,0.0,40.0,41.0,9.656,3.202,-12.916,-10.697,-14.491,-11.753,-3.121,26.914,0.0,238.64,,252.0,240.0,-12.471,3.082,-7.927,24.658
8735.0,2.803,0.729,-34.291,3.207,9.617,5.524,38.218,5.128,-15.263,-2.698,0.0,40.0,41.0,9.724,2.996,-12.887,-10.734,-14.51,-11.777,-3.121,26.914,0.0,238.64,,252.0,240.0,-12.464,3.088,-7.912,24.642
8735.5,2.803,0.729,-34.291,3.207,9.617,5.524,38.218,5.128,-15.263,-2.698,0.0,40.0,41.0,9.724,2.996,-13.0,-10.72,-14.532,-11.806,-3.121,26.914,0.0,238.44,,253.0,240.0,-12.477,3.083,-7.933,24.641
8736.0,2.803,0.729,-34.291,3.207,9.617,5.524,38.218,5.128,-15.263,-2.698,0.0,40.0,41.0,9.724,2.996,-12.94,-10.765,-14.595,-11.829,-3.121,26.914,0.0,238.44,,253.0,240.0,-12.514,3.079,-7.913,24.602
8736.5,2.803,0.729,-34.291,3.207,9.617,5.524,38.218,5.128,-15.263,-2.698,0.0,40.0,41.0,9.724,2.996,-12.97,-10.723,-14.496,-11.748,-3.121,26.914,0.0,239.84,,253.0,240.0,-12.532,3.074,-7.937,24.591
8737.0,2.803,0.729,-34.291,3.207,9.617,5.47,38.227,5.108,-15.238,-2.693,0.0,39.98,41.026,9.724,2.996,-13.004,-10.705,-14.513,-11.765,-3.126,26.905,0.0,239.84,,253.0,240.0,-12.484,3.07,-7.936,24.576
8737.5,2.803,0.729,-34.291,3.207,9.617,5.47,38.227,5.108,-15.238,-2.693,0.0,40.0,41.0,9.724,2.996,-12.931,-10.771,-14.594,-11.837,-3.126,26.905,0.0,239.44,,253.0,240.0,-12.497,3.066,-7.955,24.499
8738.0,2.803,0.729,-34.291,3.207,9.617,5.47,38.227,5.108,-15.238,-2.693,0.0,40.0,41.0,9.724,2.996,-12.982,-10.764,-14.564,-11.851,-3.126,26.905,0.0,239.44,,253.0,240.0,-12.533,3.061,-7.959,24.43
8738.5,2.828,0.739,-34.672,3.182,9.646,5.47,38.227,5.108,-15.238,-2.693,0.0,40.0,41.0,9.672,3.078,-12.987,-10.782,-14.656,-11.872,-3.126,26.905,0.0,239.64,,253.0,240.0,-12.54,3.057,-7.948,24.415
8739.0,2.828,0.739,-34.672,3.182,9.646,5.47,38.227,5.108,-15.238,-2.693,0.0,40.0,41.0,9.672,3.078,-12.994,-10.756,-14.511,-11.841,-3.126,26.905,0.0,239.64,,253.0,240.0,-12.574,3.053,-7.959,24.374
8739.5,2.828,0.739,-34.672,3.182,9.646,5.47,38.227,5.108,-15.238,-2.693,0.0,40.0,41.0,9.672,3.078,-13.07,-10.74,-14.573,-11.838,-3.126,26.905,0.0,241.74,,252.0,240.0,-12.526,3.05,-7.955,24.304
8740.0,2.828,0.739,-34.672,3.182,9.646,5.47,38.227,5.108,-15.238,-2.693,0.0,40.0,41.0,9.672,3.078,-13.012,-10.788,-14.652,-11.905,-3.126,26.905,0.0,241.74,,252.0,240.0,-12.555,3.046,-7.944,24.172
8740.5,2.828,0.739,-34.672,3.182,9.646,5.48,38.227,5.156,-15.214,-2.68,0.0,39.996,41.079,9.672,3.078,-13.022,-10.768,-14.576,-11.861,-3.125,26.92,0.0,242.24,,251.0,240.0,-12.589,3.042,-7.95,24.044
8741.0,2.828,0.739,-34.672,3.182,9.646,5.48,38.227,5.156,-15.214,-2.68,0.0,40.0,41.1,9.672,3.078,-13.071,-10.795,-14.651,-11.857,-3.125,26.92,0.0,242.24,,251.0,240.0,-12.557,3.039,-7.965,23.93
8741.5,2.774,0.753,-33.075,3.185,9.587,5.48,38.227,5.156,-15.214,-2.68,0.0,40.0,41.1,9.996,3.155,-13.011,-10.773,-14.558,-11.818,-3.125,26.92,0.0,242.34,,250.0,240.0,-12.593,3.035,-7.954,23.851
8742.0,2.774,0.753,-33.075,3.185,9.587,5.48,38.227,5.156,-15.214,-2.68,0.0,40.0,41.1,9.996,3.155,-12.992,-10.778,-14.628,-11.919,-3.125,26.92,0.0,242.34,,250.0,240.0,-12.54,3.031,-7.979,23.836
8742.5,2.774,0.753,-33.075,3.185,9.587,5.48,38.227,5.156,-15.214,-2.68,0.0,40.0,41.1,9.996,3.155,-13.054,-10.807,-14.609,-11.913,-3.125,26.92,0.0,242.74,,249.0,240.0,-12.579,3.027,-7.979,23.885
8743.0,2.774,0.753,-33.075,3.185,9.587,5.48,38.227,5.156,-15.214,-2.68,0.0,40.0,41.1,9.996,3.155,-13.072,-10.714,-14.533,-11.821,-3.125,26.92,0.0,242.74,,249.0,240.0,-12.596,3.023,-7.966,23.955
8743.5,2.774,0.753,-33.075,3.185,9.587,5.471,38.241,5.125,-15.172,-2.684,0.0,39.999,41.026,9.996,3.155,-12.978,-10.676,-14.491,-11.793,-3.13,26.919,0.0,240.74,,249.0,240.0,-12.535,3.019,-7.974,23.979
8744.0,2.774,0.753,-33.075,3.185,9.587,5.471,38.241,5.125,-15.172,-2.684,0.0,40.0,41.0,9.996,3.155,-12.964,-10.75,-14.538,-11.841,-3.13,26.919,0.0,240.74,,249.0,240.0,-12.484,3.015,-7.954,23.962
8744.5,2.774,0.753,-33.075,3.185,9.587,5.471,38.241,5.125,-15.172,-2.684,0.0,40.0,41.0,9.996,3.155,-12.936,-10.766,-14.598,-11.89,-3.13,26.919,0.0,240.54,,249.0,240.0,-12.523,3.011,-7.977,23.898
8745.0,3.474,0.851,-34.958,3.151,9.674,5.471,38.241,5.125,-15.172,-2.684,0.0,40.0,41.0,9.953,3.237,-12.989,-10.749,-14.559,-11.784,-3.13,26.919,0.0,240.54,,249.0,240.0,-12.548,3.007,-7.974,23.881
8745.5,3.474,0.851,-34.958,3.151,9.674,5.471,38.241,5.125,-15.172,-2.684,0.0,40.0,41.0,9.953,3.237,-12.917,-10.75,-14.578,-11.858,-3.13,26.919,0.0,240.94,,249.0,240.0,-12.52,3.014,-7.96,23.863
8746.0,3.474,0.851,-34.958,3.151,9.674,5.471,38.241,5.125,-15.172,-2.684,0.0,40.0,41.0,9.953,3.237,-13.01,-10.791,-14.615,-11.866,-3.13,26.919,0.0,240.94,,249.0,240.0,-12.526,3.022,-7.959,23.801
8746.5,3.474,0.851,-34.958,3.151,9.674,5.471,38.241,5.125,-15.172,-2.684,0.0,40.0,41.0,9.953,3.237,-13.035,-10.759,-14.584,-11.884,-3.13,26.919,0.0,238.54,,250.0,240.0,-12.571,3.029,-7.979,23.744
8747.0,3.474,0.851,-34.958,3.151,9.674,5.433,38.229,5.127,-15.159,-2.72,0.0,40.0,41.037,9.953,3.237,-12.987,-10.784,-14.608,-11.869,-3.141,26.918,0.0,238.54,,250.0,240.0,-12.565,3.037,-7.973,23.737
8747.5,3.474,0.851,-34.958,3.151,9.674,5.433,38.229,5.127,-15.159,-2.72,0.0,40.0,41.0,9.953,3.237,-13.074,-10.768,-14.581,-11.866,-3.141,26.918,0.0,238.14,,251.0,240.0,-12.562,3.044,-7.978,23.761
8748.0,2.749,0.662,-35.209,3.156,9.645,5.433,38.229,5.127,-15.159,-2.72,0.0,40.0,41.0,9.57,3.265,-13.026,-10.789,-14.62,-11.9,-3.141,26.918,0.0,238.14,,251.0,240.0,-12.572,3.051,-7.976,23.796
8748.5,2.749,0.662,-35.209,3.156,9.645,5.433,38.229,5.127,-15.159,-2.72,0.0,40.0,41.0,9.57,3.265,-12.979,-10.775,-14.585,-11.787,-3.141,26.918,0.0,238.24,,252.0,240.0,-12.584,3.046,-7.97,23.913
8749.0,2.749,0.662,-35.209,3.156,9.645,5.433,38.229,5.127,-15.159,-2.72,0.0,40.0,41.0,9.57,3.265,-13.018,-10.749,-14.513,-11.813,-3.141,26.918,0.0,238.24,,252.0,240.0,-12.531,3.041,-7.972,24.034
8749.5,2.749,0.662,-35.209,3.156,9.645,5.433,38.229,5.127,-15.159,-2.72,0.0,40.0,41.0,9.57,3.265,-12.97,-10.678,-14.445,-11.736,-3.141,26.918,0.0,240.24,,252.0,240.0,-12.523,3.036,-7.977,24.117
8750.0,2.749,0.662,-35.209,3.156,9.645,5.439,38.225,5.093,-15.092,-2.704,0.0,40.008,41.05,9.57,3.265,-13.004,-10.776,-14.581,-11.819,-3.135,26.923,0.0,240.24,,252.0,240.0,-12.457,3.032,-7.968,24.226
8750.5,2.749,0.662,-35.209,3.156,9.645,5.439,38.225,5.093,-15.092,-2.704,0.0,40.0,41.0,9.57,3.265,-12.915,-10.716,-14.471,-11.778,-3.135,26.923,0.0,240.34,,252.0,240.0,-12.545,3.027,-7.945,24.32
8751.0,2.749,0.662,-35.209,3.156,9.645,5.439,38.225,5.093,-15.092,-2.704,0.0,40.0,41.0,9.57,3.265,-12.85,-10.656,-14.421,-11.696,-3.135,26.923,0.0,240.34,,252.0,240.0,-12.47,3.022,-7.966,24.42
8751.5,3.282,0.859,-33.51,3.185,9.573,5.439,38.225,5.093,-15.092,-2.704,0.0,40.0,41.0,9.897,3.08,-12.961,-10.729,-14.477,-11.782,-3.135,26.923,0.0,240.24,,252.0,240.0,-12.406,3.018,-7.959,24.438
8752.0,3.282,0.859,-33.51,3.185,9.573,5.439,38.225,5.093,-15.092,-2.704,0.0,40.0,41.0,9.897,3.08,-12.863,-10.764,-14.529,-11.777,-3.135,26.923,0.0,240.24,,252.0,240.0,-12.487,3.022,-7.953,24.444
8752.5,3.282,0.859,-33.51,3.185,9.573,5.439,38.225,5.093,-15.092,-2.704,0.0,40.0,41.0,9.897,3.08,-12.934,-10.767,-14.554,-11.854,-3.135,26.923,0.0,241.24,,251.0,240.0,-12.483,3.026,-7.959,24.464
8753.0,3.282,0.859,-33.51,3.185,9.573,5.439,38.225,5.093,-15.092,-2.704,0.0,40.0,41.0,9.897,3.08,-13.005,-10.767,-14.57,-11.848,-3.135,26.923,0.0,241.24,,251.0,240.0,-12.527,3.031,-7.956,24.495
8753.5,3.282,0.859,-33.51,3.185,9.573,5.444,38.232,5.118,-15.059,-2.716,0.0,40.0,41.058,9.897,3.08,-13.001,-10.763,-14.563,-11.869,-3.14,26.921,0.0,241.14,,250.0,240.0,-12.547,3.035,-7.952,24.535
8754.0,3.282,0.859,-33.51,3.185,9.573,5.444,38.232,5.118,-15.059,-2.716,0.0,40.0,41.1,9.897,3.08,-12.931,-10.763,-14.538,-11.78,-3.14,26.921,0.0,241.14,,250.0,240.0,-12.549,3.039,-7.968,24.533
8754.5,2.532,0.621,-34.759,3.204,9.619,5.444,38.232,5.118,-15.059,-2.716,0.0,40.0,41.1,9.648,3.044,-13.0,-10.769,-14.525,-11.847,-3.14,26.921,0.0,241.14,,249.0,240.0,-12.503,3.043,-7.971,24.538
8755.0,2.532,0.621,-34.759,3.204,9.619,5.444,38.232,5.118,-15.059,-2.716,0.0,40.0,41.1,9.648,3.044,-12.984,-10.773,-14.543,-11.823,-3.14,26.921,0.0,241.14,,249.0,240.0,-12.535,3.034,-7.969,24.523
8755.5,2.532,0.621,-34.759,3.204,9.619,5.444,38.232,5.118,-15.059,-2.716,0.0,40.0,41.1,9.648,3.044,-13.019,-10.803,-14.621,-11.907,-3.14,26.921,0.0,240.44,,249.0,240.0,-12.531,3.026,-7.984,24.573
8756.0,2.532,0.621,-34.759,3.204,9.619,5.444,38.232,5.118,-15.059,-2.716,0.0,40.0,41.1,9.648,3.044,-13.021,-10.802,-14.612,-11.94,-3.14,26.921,0.0,240.44,,249.0,240.0,-12.587,3.018,-7.99,24.614
8756.5,2.532,0.621,-34.759,3.204,9.619,5.476,38.234,5.108,-15.019,-2.723,0.0,40.002,40.999,9.648,3.044,-13.038,-10.826,-14.674,-11.867,-3.14,26.925,0.0,238.84,,250.0,240.0,-12.594,3.01,-7.986,24.641
8757.0,2.532,0.621,-34.759,3.204,9.619,5.476,38.234,5.108,-15.019,-2.723,0.0,40.0,41.0,9.648,3.044,-13.022,-10.816,-14.675,-11.944,-3.14,26.925,0.0,238.84,,250.0,240.0,-12.601,3.002,-7.998,24.661
8757.5,2.838,0.731,-34.263,3.163,9.544,5.476,38.234,5.108,-15.019,-2.723,0.0,40.0,41.0,9.872,3.207,-13.043,-10.823,-14.649,-11.938,-3.14,26.925,0.0,238.74,,251.0,240.0,-12.614,2.995,-7.984,24.687
8758.0,2.838,0.731,-34.263,3.163,9.544,5.476,38.234,5.108,-15.019,-2.723,0.0,40.0,41.0,9.872,3.207,-13.112,-10.798,-14.577,-11.902,-3.14,26.925,0.0,238.74,,251.0,240.0,-12.613,2.992,-7.982,24.7
8758.5,2.838,0.731,-34.263,3.163,9.544,5.476,38.234,5.108,-15.019,-2.723,0.0,40.0,41.0,9.872,3.207,-12.976,-10.796,-14.583,-11.817,-3.14,26.925,0.0,238.34,,252.0,240.0,-12.597,2.989,-7.998,24.729
8759.0,2.838,0.731,-34.263,3.163,9.544,5.476,38.234,5.108,-15.019,-2.723,0.0,40.0,41.0,9.872,3.207,-12.973,-10.774,-14.527,-11.83,-3.14,26.925,0.0,238.34,,252.0,240.0,-12.543,2.987,-8.006,24.557
8759.5,2.838,0.731,-34.263,3.163,9.544,5.476,38.234,5.108,-15.019,-2.723,0.0,40.0,41.0,9.872,3.207,-12.924,-10.772,-14.51,-11.834,-3.14,26.925,0.0,238.24,,253.0,240.0,-12.526,2.984,-7.997,24.421
8760.0,2.838,0.731,-34.263,3.163,9.544,5.482,38.22,5.082,-14.999,-2.708,0.0,39.994,41.026,9.872,3.207,-12.967,-10.789,-14.58,-11.858,-3.149,26.93,0.0,238.24,,253.0,240.0,-12.51,2.982,-7.987,24.372
8760.5,2.838,0.731,-34.263,3.163,9.544,5.482,38.22,5.082,-14.999,-2.708,0.0,40.0,41.0,9.872,3.207,-12.93,-10.759,-14.52,-11.812,-3.149,26.93,0.0,238.34,,254.0,240.0,-12.549,2.98,-8.002,24.364
8761.0,2.757,0.692,-35.209,3.198,9.695,5.482,38.22,5.082,-14.999,-2.708,0.0,40.0,41.0,9.653,3.092,-12.985,-10.752,-14.513,-11.83,-3.149,26.93,0.0,238.34,,254.0,240.0,-12.505,2.977,-7.995,24.293
8761.5,2.757,0.692,-35.209,3.198,9.695,5.482,38.22,5.082,-14.999,-2.708,0.0,40.0,41.0,9.653,3.092,-12.93,-10.763,-14.564,-11.856,-3.149,26.93,0.0,238.04,,255.0,240.0,-12.52,2.974,-7.999,24.246
8762.0,2.757,0.692,-35.209,3.198,9.695,5.482,38.22,5.082,-14.999,-2.708,0.0,40.0,41.0,9.653,3.092,-12.966,-10.779,-14.615,-11.895,-3.149,26.93,0.0,238.04,,255.0,240.0,-12.528,2.97,-7.968,24.254
8762.5,2.757,0.692,-35.209,3.198,9.695,5.482,38.22,5.082,-14.999,-2.708,0.0,40.0,41.0,9.653,3.092,-13.019,-10.793,-14.54,-11.859,-3.149,26.93,0.0,242.54,,254.0,240.0,-12.564,2.967,-7.994,24.223
8763.0,2.757,0.692,-35.209,3.198,9.695,5.456,38.234,5.103,-14.96,-2.702,0.0,40.005,41.013,9.653,3.092,-13.058,-10.788,-14.607,-11.917,-3.141,26.941,0.0,242.54,,254.0,240.0,-12.553,2.963,-8.007,24.191
8763.5,2.757,0.692,-35.209,3.198,9.695,5.456,38.234,5.103,-14.96,-2.702,0.0,40.0,41.0,9.653,3.092,-13.023,-10.796,-14.587,-11.854,-3.141,26.941,0.0,241.84,,253.0,240.0,-12.592,2.96,-7.999,24.182
8764.0,2.648,0.64,-35.209,3.156,9.624,5.456,38.234,5.103,-14.96,-2.702,0.0,40.0,41.0,9.758,3.242,-13.074,-10.801,-14.65,-11.95,-3.141,26.941,0.0,241.84,,253.0,240.0,-12.565,2.957,-7.99,24.164
8764.5,2.648,0.64,-35.209,3.156,9.624,5.456,38.234,5.103,-14.96,-2.702,0.0,40.0,41.0,9.758,3.242,-13.008,-10.809,-14.612,-11.922,-3.141,26.941,0.0,242.24,,252.0,240.0,-12.619,2.952,-7.992,24.178
8765.0,2.648,0.64,-35.209,3.156,9.624,5.456,38.234,5.103,-14.96,-2.702,0.0,40.0,41.0,9.758,3.242,-13.089,-10.805,-14.57,-11.887,-3.141,26.941,0.0,242.24,,252.0,240.0,-12.588,2.947,-8.013,24.171
8765.5,2.648,0.64,-35.209,3.156,9.624,5.456,38.234,5.103,-14.96,-2.702,0.0,40.0,41.0,9.758,3.242,-13.074,-10.783,-14.551,-11.883,-3.141,26.941,0.0,241.54,,251.0,240.0,-12.588,2.942,-8.013,24.218
8766.0,2.648,0.64,-35.209,3.156,9.624,5.456,38.234,5.103,-14.96,-2.702,0.0,40.0,41.0,9.758,3.242,-13.089,-10.716,-14.543,-11.854,-3.141,26.941,0.0,241.54,,251.0,240.0,-12.573,2.937,-8.005,24.236
8766.5,2.648,0.64,-35.209,3.156,9.624,5.45,38.247,5.142,-14.948,-2.72,0.0,39.992,40.991,9.758,3.242,-12.887,-10.784,-14.578,-11.852,-3.15,26.942,0.0,242.04,,250.0,240.0,-12.551,2.932,-8.014,24.226
8767.0,2.648,0.64,-35.209,3.156,9.624,5.45,38.247,5.142,-14.948,-2.72,0.0,40.0,41.0,9.758,3.242,-12.928,-10.767,-14.465,-11.856,-3.15,26.942,0.0,242.04,,250.0,240.0,-12.525,2.927,-8.002,24.225
8767.5,2.861,0.709,-35.209,3.193,9.633,5.45,38.247,5.142,-14.948,-2.72,0.0,40.0,41.0,9.627,3.243,-12.989,-10.807,-14.577,-11.835,-3.15,26.942,0.0,241.64,,249.0,240.0,-12.504,2.923,-7.995,24.181
8768.0,2.861,0.709,-35.209,3.193,9.633,5.45,38.247,5.142,-14.948,-2.72,0.0,40.0,41.0,9.627,3.243,-12.967,-10.751,-14.472,-11.837,-3.15,26.942,0.0,241.64,,249.0,240.0,-12.552,2.922,-7.995,24.248
8768.5,2.861,0.709,-35.209,3.193,9.633,5.45,38.247,5.142,-14.948,-2.72,0.0,40.0,41.0,9.627,3.243,-12.936,-10.752,-14.538,-11.818,-3.15,26.942,0.0,239.64,,249.0,240.0,-12.507,2.921,-8.0,24.23
8769.0,2.861,0.709,-35.209,3.193,9.633,5.45,38.247,5.142,-14.948,-2.72,0.0,40.0,41.0,9.627,3.243,-13.007,-10.755,-14.54,-11.791,-3.15,26.942,0.0,239.64,,249.0,240.0,-12.511,2.92,-7.987,24.206
8769.5,2.861,0.709,-35.209,3.193,9.633,5.442,38.232,5.139,-14.928,-2.719,0.0,39.981,40.928,9.627,3.243,-12.96,-10.772,-14.573,-11.886,-3.15,26.934,0.0,238.94,,250.0,240.0,-12.523,2.919,-7.992,24.163
8770.0,2.861,0.709,-35.209,3.193,9.633,5.442,38.232,5.139,-14.928,-2.719,0.0,40.0,40.9,9.627,3.243,-12.975,-10.79,-14.554,-11.811,-3.15,26.934,0.0,238.94,,250.0,240.0,-12.548,2.918,-7.996,24.158
8770.5,2.822,0.665,-35.209,3.186,9.626,5.442,38.232,5.139,-14.928,-2.719,0.0,40.0,40.9,9.716,3.248,-13.017,-10.784,-14.617,-11.898,-3.15,26.934,0.0,238.84,,251.0,240.0,-12.533,2.917,-8.011,24.163
8771.0,2.822,0.665,-35.209,3.186,9.626,5.442,38.232,5.139,-14.928,-2.719,0.0,40.0,40.9,9.716,3.248,-12.908,-10.764,-14.447,-11.802,-3.15,26.934,0.0,238.84,,251.0,240.0,-12.579,2.916,-8.001,24.183
8771.5,2.822,0.665,-35.209,3.186,9.626,5.442,38.232,5.139,-14.928,-2.719,0.0,40.0,40.9,9.716,3.248,-12.991,-10.773,-14.536,-11.884,-3.15,26.934,0.0,238.94,,252.0,240.0,-12.481,2.914,-8.001,24.194
8772.0,2.822,0.665,-35.209,3.186,9.626,5.442,38.232,5.139,-14.928,-2.719,0.0,40.0,40.9,9.716,3.248,-12.927,-10.759,-14.551,-11.868,-3.15,26.934,0.0,238.94,,252.0,240.0,-12.546,2.912,-7.989,24.262
8772.5,2.822,0.665,-35.209,3.186,9.626,5.436,38.224,5.129,-14.891,-2.724,0.0,39.965,40.873,9.716,3.248,-12.932,-10.765,-14.567,-11.774,-3.156,26.936,0.0,238.54,,253.0,240.0,-12.526,2.911,-7.966,24.282
8773.0,2.822,0.665,-35.209,3.186,9.626,5.436,38.224,5.129,-14.891,-2.724,0.0,40.0,40.9,9.716,3.248,-12.891,-10.727,-14.448,-11.814,-3.156,26.936,0.0,238.54,,253.0,240.0,-12.509,2.909,-8.0,24.062
8773.5,2.822,0.665,-35.209,3.186,9.626,5.436,38.224,5.129,-14.891,-2.724,0.0,40.0,40.9,9.716,3.248,-12.942,-10.727,-14.446,-11.784,-3.156,26.936,0.0,238.44,,254.0,240.0,-12.47,2.908,-7.999,24.06
8774.0,3.496,0.837,-35.209,3.186,9.671,5.436,38.224,5.129,-14.891,-2.724,0.0,40.0,40.9,9.553,3.18,-12.965,-10.744,-14.467,-11.806,-3.156,26.936,0.0,238.44,,254.0,240.0,-12.475,2.907,-7.98,23.842
8774.5,3.496,0.837,-35.209,3.186,9.671,5.436,38.224,5.129,-14.891,-2.724,0.0,40.0,40.9,9.553,3.18,-12.858,-10.727,-14.421,-11.781,-3.156,26.936,0.0,238.84,,255.0,240.0,-12.496,2.916,-7.985,23.743
8775.0,3.496,0.837,-35.209,3.186,9.671,5.436,38.224,5.129,-14.891,-2.724,0.0,40.0,40.9,9.553,3.18,-12.886,-10.728,-14.499,-11.775,-3.156,26.936,0.0,238.84,,255.0,240.0,-12.447,2.926,-7.965,23.601
8775.5,3.496,0.837,-35.209,3.186,9.671,5.436,38.224,5.129,-14.891,-2.724,0.0,40.0,40.9,9.553,3.18,-12.953,-10.714,-14.402,-11.741,-3.156,26.936,0.0,241.64,,254.0,240.0,-12.472,2.935,-7.975,23.483
8776.0,3.496,0.837,-35.209,3.186,9.671,5.474,38.217,5.141,-14.86,-2.728,0.0,39.954,40.889,9.553,3.18,-12.82,-10.72,-14.485,-11.806,-3.166,26.937,0.0,241.64,,254.0,240.0,-12.452,2.944,-7.967,23.495
8776.5,3.496,0.837,-35.209,3.186,9.671,5.474,38.217,5.141,-14.86,-2.728,0.0,40.0,40.9,9.553,3.18,-12.849,-10.712,-14.375,-11.689,-3.166,26.937,0.0,241.84,,253.0,240.0,-12.458,2.953,-7.962,23.559
8777.0,2.934,0.759,-34.621,3.169,9.596,5.474,38.217,5.141,-14.86,-2.728,0.0,40.0,40.9,9.672,3.311,-12.946,-10.738,-14.546,-11.836,-3.166,26.937,0.0,241.84,,253.0,240.0,-12.406,2.962,-7.966,23.486
8777.5,2.934,0.759,-34.621,3.169,9.596,5.474,38.217,5.141,-14.86,-2.728,0.0,40.0,40.9,9.672,3.311,-12.976,-10.749,-14.494,-11.867,-3.166,26.937,0.0,241.94,,252.0,240.0,-12.517,2.962,-7.959,23.516
8778.0,2.934,0.759,-34.621,3.169,9.596,5.474,38.217,5.141,-14.86,-2.728,0.0,40.0,40.9,9.672,3.311,-12.974,-10.77,-14.54,-11.871,-3.166,26.937,0.0,241.94,,252.0,240.0,-12.522,2.961,-7.966,23.501
8778.5,2.934,0.759,-34.621,3.169,9.596,5.474,38.217,5.141,-14.86,-2.728,0.0,40.0,40.9,9.672,3.311,-12.929,-10.743,-14.542,-11.876,-3.166,26.937,0.0,242.04,,251.0,240.0,-12.539,2.961,-7.956,23.531
8779.0,2.934,0.759,-34.621,3.169,9.596,5.427,38.22,5.119,-14.839,-2.722,0.0,39.944,40.822,9.672,3.311,-13.033,-10.786,-14.578,-11.894,-3.168,26.94,0.0,242.04,,251.0,240.0,-12.523,2.96,-7.983,23.58
8779.5,2.934,0.759,-34.621,3.169,9.596,5.427,38.22,5.119,-14.839,-2.722,0.0,39.9,40.8,9.672,3.311,-13.085,-10.788,-14.63,-11.936,-3.168,26.94,0.0,241.74,,250.0,240.0,-12.573,2.96,-7.975,23.616
8780.0,2.934,0.759,-34.621,3.169,9.596,5.427,38.22,5.119,-14.839,-2.722,0.0,39.9,40.8,9.672,3.311,-13.044,-10.751,-14.583,-11.903,-3.168,26.94,0.0,241.74,,250.0,240.0,-12.61,2.96,-7.985,23.679
8780.5,2.59,0.653,-34.136,3.218,9.622,5.427,38.22,5.119,-14.839,-2.722,0.0,39.9,40.8,9.765,2.944,-12.991,-10.786,-14.605,-11.898,-3.168,26.94,0.0,242.24,,249.0,240.0,-12.571,2.959,-8.004,23.763
8781.0,2.59,0.653,-34.136,3.218,9.622,5.427,38.22,5.119,-14.839,-2.722,0.0,39.9,40.8,9.765,2.944,-12.965,-10.723,-14.489,-11.745,-3.168,26.94,0.0,242.24,,249.0,240.0,-12.57,2.953,-7.994,23.827
8781.5,2.59,0.653,-34.136,3.218,9.622,5.427,38.22,5.119,-14.839,-2.722,0.0,39.9,40.8,9.765,2.944,-12.883,-10.734,-14.515,-11.709,-3.168,26.94,0.0,238.44,,250.0,240.0,-12.481,2.947,-7.978,23.845
8782.0,2.59,0.653,-34.136,3.218,9.622,5.427,38.22,5.119,-14.839,-2.722,0.0,39.9,40.8,9.765,2.944,-12.968,-10.728,-14.492,-11.781,-3.168,26.94,0.0,238.44,,250.0,240.0,-12.46,2.941,-7.977,23.838
8782.5,2.59,0.653,-34.136,3.218,9.622,5.407,38.216,5.1,-14.79,-2.729,0.0,39.928,40.788,9.765,2.944,-12.914,-10.716,-14.455,-11.798,-3.167,26.944,0.0,238.84,,251.0,240.0,-12.492,2.935,-7.971,23.843
8783.0,2.59,0.653,-34.136,3.218,9.622,5.407,38.216,5.1,-14.79,-2.729,0.0,39.9,40.8,9.765,2.944,-12.914,-10.733,-14.459,-11.779,-3.167,26.944,0.0,238.84,,251.0,240.0,-12.471,2.93,-7.985,23.905
8783.5,2.767,0.723,-33.605,3.171,9.613,5.407,38.216,5.1,-14.79,-2.729,0.0,39.9,40.8,9.805,3.161,-12.978,-10.696,-14.465,-11.776,-3.167,26.944,0.0,238.74,,252.0,240.0,-12.471,2.924,-7.987,23.925
8784.0,2.767,0.723,-33.605,3.171,9.613,5.407,38.216,5.1,-14.79,-2.729,0.0,39.9,40.8,9.805,3.161,-12.999,-10.783,-14.568,-11.857,-3.167,26.944,0.0,238.74,,252.0,240.0,-12.479,2.922,-7.971,23.822
8784.5,2.767,0.723,-33.605,3.171,9.613,5.407,38.216,5.1,-14.79,-2.729,0.0,39.9,40.8,9.805,3.161,-12.977,-10.767,-14.597,-11.887,-3.167,26.944,0.0,239.64,,252.0,240.0,-12.552,2.919,-7.968,23.853
8785.0,2.767,0.723,-33.605,3.171,9.613,5.407,38.216,5.1,-14.79,-2.729,0.0,39.9,40.8,9.805,3.161,-13.074,-10.786,-14.609,-11.882,-3.167,26.944,0.0,239.64,,252.0,240.0,-12.557,2.917,-7.985,23.89
8785.5,2.767,0.723,-33.605,3.171,9.613,5.451,38.223,5.109,-14.773,-2.734,0.0,39.907,40.819,9.805,3.161,-13.033,-10.771,-14.558,-11.888,-3.168,26.948,0.0,240.14,,252.0,240.0,-12.588,2.914,-7.996,23.89
8786.0,2.767,0.723,-33.605,3.171,9.613,5.451,38.223,5.109,-14.773,-2.734,0.0,39.9,40.8,9.805,3.161,-12.98,-10.774,-14.526,-11.798,-3.168,26.948,0.0,240.14,,252.0,240.0,-12.562,2.912,-8.006,23.824
8786.5,3.577,0.862,-35.209,3.152,9.679,5.451,38.223,5.109,-14.773,-2.734,0.0,39.9,40.8,9.591,3.249,-13.004,-10.72,-14.505,-11.814,-3.168,26.948,0.0,239.84,,252.0,240.0,-12.519,2.909,-7.992,23.76
8787.0,3.577,0.862,-35.209,3.152,9.679,5.451,38.223,5.109,-14.773,-2.734,0.0,39.9,40.8,9.591,3.249,-13.012,-10.809,-14.616,-11.876,-3.168,26.948,0.0,239.84,,252.0,240.0,-12.511,2.92,-8.004,23.759
8787.5,3.577,0.862,-35.209,3.152,9.679,5.451,38.223,5.109,-14.773,-2.734,0.0,39.9,40.8,9.591,3.249,-13.037,-10.814,-14.539,-11.905,-3.168,26.948,0.0,240.04,,252.0,240.0,-12.578,2.931,-8.005,23.771
8788.0,3.577,0.862,-35.209,3.152,9.679,5.451,38.223,5.109,-14.773,-2.734,0.0,39.9,40.8,9.591,3.249,-12.941,-10.729,-14.53,-11.852,-3.168,26.948,0.0,240.04,,252.0,240.0,-12.574,2.942,-8.013,23.829
8788.5,3.577,0.862,-35.209,3.152,9.679,5.451,38.223,5.109,-14.773,-2.734,0.0,39.9,40.8,9.591,3.249,-13.006,-10.803,-14.542,-11.896,-3.168,26.948,0.0,240.74,,252.0,240.0,-12.513,2.952,-8.01,23.859
8789.0,3.577,0.862,-35.209,3.152,9.679,5.457,38.2,5.093,-14.721,-2.736,0.0,39.901,40.724,9.591,3.249,-12.998,-10.779,-14.463,-11.87,-3.169,26.943,0.0,240.74,,252.0,240.0,-12.562,2.962,-8.024,23.849
8789.5,3.577,0.862,-35.209,3.152,9.679,5.457,38.2,5.093,-14.721,-2.736,0.0,39.9,40.7,9.591,3.249,-12.921,-10.762,-14.471,-11.836,-3.169,26.943,0.0,240.64,,252.0,240.0,-12.527,2.972,-8.022,23.771
8790.0,3.393,0.818,-35.209,3.121,9.66,5.457,38.2,5.093,-14.721,-2.736,0.0,39.9,40.7,9.6,3.249,-13.021,-10.811,-14.508,-11.872,-3.169,26.943,0.0,240.64,,252.0,240.0,-12.498,2.982,-8.014,23.612
8790.5,3.393,0.818,-35.209,3.121,9.66,5.457,38.2,5.093,-14.721,-2.736,0.0,39.9,40.7,9.6,3.249,-13.007,-10.787,-14.55,-11.798,-3.169,26.943,0.0,240.84,,252.0,240.0,-12.553,2.989,-8.013,23.661
8791.0,3.393,0.818,-35.209,3.121,9.66,5.457,38.2,5.093,-14.721,-2.736,0.0,39.9,40.7,9.6,3.249,-12.998,-10.799,-14.61,-11.947,-3.169,26.943,0.0,240.84,,252.0,240.0,-12.535,2.996,-8.012,23.664
8791.5,3.393,0.818,-35.209,3.121,9.66,5.457,38.2,5.093,-14.721,-2.736,0.0,39.9,40.7,9.6,3.249,-13.069,-10.828,-14.62,-11.95,-3.169,26.943,0.0,241.14,,251.0,240.0,-12.589,3.002,-8.018,23.746
8792.0,3.393,0.818,-35.209,3.121,9.66,5.445,38.202,5.114,-14.684,-2.743,0.0,39.888,40.707,9.6,3.249,-13.033,-10.838,-14.678,-11.899,-3.165,26.949,0.0,241.14,,251.0,240.0,-12.616,3.009,-8.011,23.828
8792.5,3.393,0.818,-35.209,3.121,9.66,5.445,38.202,5.114,-14.684,-2.743,0.0,39.9,40.7,9.6,3.249,-13.052,-10.821,-14.566,-11.892,-3.165,26.949,0.0,241.04,,250.0,240.0,-12.612,3.015,-8.017,23.925
8793.0,2.754,0.732,-33.444,3.215,9.581,5.445,38.202,5.114,-14.684,-2.743,0.0,39.9,40.7,9.927,3.067,-13.093,-10.841,-14.658,-11.962,-3.165,26.949,0.0,241.04,,250.0,240.0,-12.583,3.021,-8.012,23.999
8793.5,2.754,0.732,-33.444,3.215,9.581,5.445,38.202,5.114,-14.684,-2.743,0.0,39.9,40.7,9.927,3.067,-13.038,-10.832,-14.661,-11.982,-3.165,26.949,0.0,240.54,,250.0,240.0,-12.638,3.017,-8.028,24.06
8794.0,2.754,0.732,-33.444,3.215,9.581,5.445,38.202,5.114,-14.684,-2.743,0.0,39.9,40.7,9.927,3.067,-13.114,-10.847,-14.641,-11.939,-3.165,26.949,0.0,240.54,,250.0,240.0,-12.628,3.012,-8.026,24.139
8794.5,2.754,0.732,-33.444,3.215,9.581,5.445,38.202,5.114,-14.684,-2.743,0.0,39.9,40.7,9.927,3.067,-13.037,-10.818,-14.565,-11.86,-3.165,26.949,0.0,238.44,,251.0,240.0,-12.635,3.008,-8.043,24.227
8795.0,2.754,0.732,-33.444,3.215,9.581,5.445,38.202,5.114,-14.684,-2.743,0.0,39.9,40.7,9.927,3.067,-13.03,-10.821,-14.597,-11.943,-3.165,26.949,0.0,238.44,,251.0,240.0,-12.57,3.004,-8.047,24.246
8795.5,2.754,0.732,-33.444,3.215,9.581,5.463,38.201,5.1,-14.647,-2.73,0.0,39.872,40.668,9.927,3.067,-13.1,-10.862,-14.672,-11.964,-3.161,26.958,0.0,238.94,,252.0,240.0,-12.598,3.0,-8.033,24.351
8796.0,2.754,0.732,-33.444,3.215,9.581,5.463,38.201,5.1,-14.647,-2.73,0.0,39.9,40.7,9.927,3.067,-13.119,-10.868,-14.669,-11.995,-3.161,26.958,0.0,238.94,,252.0,240.0,-12.649,2.996,-8.048,24.367
8796.5,2.964,0.693,-35.209,3.18,9.687,5.463,38.201,5.1,-14.647,-2.73,0.0,39.9,40.7,9.656,3.005,-13.105,-10.867,-14.693,-11.958,-3.161,26.958,0.0,238.14,,253.0,240.0,-12.663,2.992,-8.054,24.406
8797.0,2.964,0.693,-35.209,3.18,9.687,5.463,38.201,5.1,-14.647,-2.73,0.0,39.9,40.7,9.656,3.005,-13.122,-10.862,-14.674,-11.968,-3.161,26.958,0.0,238.14,,253.0,240.0,-12.656,2.992,-8.067,24.434
8797.5,2.964,0.693,-35.209,3.18,9.687,5.463,38.201,5.1,-14.647,-2.73,0.0,39.9,40.7,9.656,3.005,-13.121,-10.89,-14.731,-11.993,-3.161,26.958,0.0,240.74,,253.0,240.0,-12.657,2.991,-8.063,24.546
8798.0,2.964,0.693,-35.209,3.18,9.687,5.463,38.201,5.1,-14.647,-2.73,0.0,39.9,40.7,9.656,3.005,-13.129,-10.886,-14.664,-11.972,-3.161,26.958,0.0,240.74,,253.0,240.0,-12.683,2.991,-8.072,24.609
8798.5,2.964,0.693,-35.209,3.18,9.687,5.471,38.201,5.101,-14.621,-2.726,0.0,39.866,40.678,9.656,3.005,-13.121,-10.832,-14.65,-11.961,-3.159,26.963,0.0,240.14,,253.0,240.0,-12.663,2.99,-8.091,24.774
8799.0,2.964,0.693,-35.209,3.18,9.687,5.471,38.201,5.101,-14.621,-2.726,0.0,39.9,40.7,9.656,3.005,-13.087,-10.868,-14.672,-11.911,-3.159,26.963,0.0,240.14,,253.0,240.0,-12.641,2.99,-8.091,24.886
8799.5,2.723,0.664,-34.983,3.192,9.67,5.471,38.201,5.101,-14.621,-2.726,0.0,39.9,40.7,9.642,3.025,-12.984,-10.845,-14.646,-11.923,-3.159,26.963,0.0,240.34,,253.0,240.0,-12.635,2.989,-8.05,24.949
8800.0,2.723,0.664,-34.983,3.192,9.67,5.471,38.201,5.101,-14.621,-2.726,0.0,39.9,40.7,9.642,3.025,-13.118,-10.801,-14.59,-11.868,-3.159,26.963,0.0,240.34,,253.0,240.0,-12.6,2.985,-8.079,24.981
8800.5,2.723,0.664,-34.983,3.192,9.67,5.471,38.201,5.101,-14.621,-2.726,0.0,39.9,40.7,9.642,3.025,-13.042,-10.871,-14.652,-11.858,-3.159,26.963,0.0,239.94,,253.0,240.0,-12.594,2.981,-8.08,24.901
8801.0,2.723,0.664,-34.983,3.192,9.67,5.471,38.201,5.101,-14.621,-2.726,0.0,39.9,40.7,9.642,3.025,-12.987,-10.84,-14.542,-11.916,-3.159,26.963,0.0,239.94,,253.0,240.0,-12.606,2.976,-8.08,24.973
8801.5,2.723,0.664,-34.983,3.192,9.67,5.429,38.192,5.126,-14.594,-2.714,0.0,39.862,40.659,9.642,3.025,-12.946,-10.783,-14.566,-11.888,-3.149,26.97,0.0,241.44,,252.0,240.0,-12.571,2.972,-8.063,25.017
8802.0,2.723,0.664,-34.983,3.192,9.67,5.429,38.192,5.126,-14.594,-2.714,0.0,39.9,40.7,9.642,3.025,-13.084,-10.815,-14.516,-11.85,-3.149,26.97,0.0,241.44,,252.0,240.0,-12.546,2.968,-8.059,25.003
8802.5,2.723,0.664,-34.983,3.192,9.67,5.429,38.192,5.126,-14.594,-2.714,0.0,39.9,40.7,9.642,3.025,-12.99,-10.855,-14.626,-11.903,-3.149,26.97,0.0,242.24,,251.0,240.0,-12.566,2.964,-8.057,24.887
8803.0,2.94,0.781,-33.121,3.202,9.578,5.429,38.192,5.126,-14.594,-2.714,0.0,39.9,40.7,9.827,3.112,-13.021,-10.841,-14.58,-11.9,-3.149,26.97,0.0,242.24,,251.0,240.0,-12.594,2.96,-8.068,24.711
8803.5,2.94,0.781,-33.121,3.202,9.578,5.429,38.192,5.126,-14.594,-2.714,0.0,39.9,40.7,9.827,3.112,-13.065,-10.842,-14.599,-11.9,-3.149,26.97,0.0,241.94,,250.0,240.0,-12.586,2.96,-8.079,24.56
8804.0,2.94,0.781,-33.121,3.202,9.578,5.429,38.192,5.126,-14.594,-2.714,0.0,39.9,40.7,9.827,3.112,-13.067,-10.821,-14.635,-11.94,-3.149,26.97,0.0,241.94,,250.0,240.0,-12.602,2.96,-8.076,24.499
8804.5,2.94,0.781,-33.121,3.202,9.578,5.429,38.192,5.126,-14.594,-2.714,0.0,39.9,40.7,9.827,3.112,-13.042,-10.842,-14.568,-11.872,-3.149,26.97,0.0,240.94,,250.0,240.0,-12.615,2.959,-8.072,24.501
8805.0,2.94,0.781,-33.121,3.202,9.578,5.446,38.197,5.108,-14.535,-2.709,0.0,39.859,40.647,9.827,3.112,-13.05,-10.83,-14.609,-11.914,-3.154,26.976,0.0,240.94,,250.0,240.0,-12.581,2.959,-8.069,24.475
8805.5,2.94,0.781,-33.121,3.202,9.578,5.446,38.197,5.108,-14.535,-2.709,0.0,39.9,40.6,9.827,3.112,-13.028,-10.856,-14.65,-11.965,-3.154,26.976,0.0,241.34,,249.0,240.0,-12.6,2.959,-8.055,24.536
8806.0,2.602,0.64,-35.209,3.127,9.629,5.446,38.197,5.108,-14.535,-2.709,0.0,39.9,40.6,9.684,3.294,-13.124,-10.833,-14.63,-11.929,-3.154,26.976,0.0,241.34,,249.0,240.0,-12.625,2.958,-8.071,24.716
8806.5,2.602,0.64,-35.209,3.127,9.629,5.446,38.197,5.108,-14.535,-2.709,0.0,39.9,40.6,9.684,3.294,-13.092,-10.861,-14.691,-12.024,-3.154,26.976,0.0,241.34,,248.0,240.0,-12.629,2.952,-8.072,24.733
8807.0,2.602,0.64,-35.209,3.127,9.629,5.446,38.197,5.108,-14.535,-2.709,0.0,39.9,40.6,9.684,3.294,-13.161,-10.854,-14.607,-11.979,-3.154,26.976,0.0,241.34,,248.0,240.0,-12.667,2.947,-8.082,24.79
8807.5,2.602,0.64,-35.209,3.127,9.629,5.446,38.197,5.108,-14.535,-2.709,0.0,39.9,40.6,9.684,3.294,-13.13,-10.89,-14.702,-12.02,-3.154,26.976,0.0,238.24,,249.0,240.0,-12.65,2.941,-8.084,24.81
8808.0,2.602,0.64,-35.209,3.127,9.629,5.469,38.207,5.137,-14.529,-2.712,0.0,39.85,40.641,9.684,3.294,-13.035,-10.87,-14.676,-11.95,-3.143,26.977,0.0,238.24,,249.0,240.0,-12.686,2.936,-8.064,24.895
8808.5,2.602,0.64,-35.209,3.127,9.629,5.469,38.207,5.137,-14.529,-2.712,0.0,39.8,40.6,9.684,3.294,-13.085,-10.873,-14.682,-11.892,-3.143,26.977,0.0,238.74,,250.0,240.0,-12.633,2.93,-8.073,24.897
8809.0,2.602,0.64,-35.209,3.127,9.629,5.469,38.207,5.137,-14.529,-2.712,0.0,39.8,40.6,9.684,3.294,-13.052,-10.861,-14.612,-11.954,-3.143,26.977,0.0,238.74,,250.0,240.0,-12.633,2.925,-8.065,24.846
8809.5,3.166,0.759,-35.209,3.132,9.696,5.469,38.207,5.137,-14.529,-2.712,0.0,39.8,40.6,9.493,3.113,-13.069,-10.803,-14.606,-11.901,-3.143,26.977,0.0,238.24,,251.0,240.0,-12.62,2.919,-8.076,24.948
8810.0,3.166,0.759,-35.209,3.132,9.696,5.469,38.207,5.137,-14.529,-2.712,0.0,39.8,40.6,9.493,3.113,-13.089,-10.849,-14.625,-11.892,-3.143,26.977,0.0,238.24,,251.0,240.0,-12.595,2.923,-8.075,24.931
8810.5,3.166,0.759,-35.209,3.132,9.696,5.469,38.207,5.137,-14.529,-2.712,0.0,39.8,40.6,9.493,3.113,-13.019,-10.837,-14.609,-11.881,-3.143,26.977,0.0,239.24,,251.0,240.0,-12.614,2.927,-8.079,24.927
8811.0,3.166,0.759,-35.209,3.132,9.696,5.469,38.207,5.137,-14.529,-2.712,0.0,39.8,40.6,9.493,3.113,-13.023,-10.84,-14.655,-11.928,-3.143,26.977,0.0,239.24,,251.0,240.0,-12.587,2.931,-8.069,24.965
8811.5,3.166,0.759,-35.209,3.132,9.696,5.455,38.19,5.05,-14.505,-2.714,0.0,39.832,40.617,9.493,3.113,-13.03,-10.831,-14.509,-11.903,-3.157,26.967,0.0,239.04,,251.0,240.0,-12.611,2.935,-8.078,24.95
8812.0,3.166,0.759,-35.209,3.132,9.696,5.455,38.19,5.05,-14.505,-2.714,0.0,39.8,40.6,9.493,3.113,-13.024,-10.833,-14.591,-11.845,-3.157,26.967,0.0,239.04,,251.0,240.0,-12.568,2.939,-8.071,24.966
8812.5,2.974,0.742,-34.152,3.193,9.618,5.455,38.19,5.05,-14.505,-2.714,0.0,39.8,40.6,9.762,2.98,-13.013,-10.833,-14.591,-11.96,-3.157,26.967,0.0,239.84,,251.0,240.0,-12.573,2.943,-8.068,24.97
8813.0,2.974,0.742,-34.152,3.193,9.618,5.455,38.19,5.05,-14.505,-2.714,0.0,39.8,40.6,9.762,2.98,-13.044,-10.843,-14.62,-11.952,-3.157,26.967,0.0,239.84,,251.0,240.0,-12.599,2.943,-8.056,24.967
8813.5,2.974,0.742,-34.152,3.193,9.618,5.455,38.19,5.05,-14.505,-2.714,0.0,39.8,40.6,9.762,2.98,-13.097,-10.764,-14.539,-11.851,-3.157,26.967,0.0,240.44,,251.0,240.0,-12.615,2.944,-8.067,24.976
8814.0,2.974,0.742,-34.152,3.193,9.618,5.455,38.19,5.05,-14.505,-2.714,0.0,39.8,40.6,9.762,2.98,-13.022,-10.846,-14.62,-11.966,-3.157,26.967,0.0,240.44,,251.0,240.0,-12.563,2.944,-8.065,25.047
8814.5,2.974,0.742,-34.152,3.193,9.618,5.49,38.187,5.104,-14.508,-2.713,0.0,39.83,40.603,9.762,2.98,-13.115,-10.832,-14.629,-11.971,-3.154,26.973,0.0,240.94,,251.0,240.0,-12.613,2.945,-8.077,25.053
8815.0,2.974,0.742,-34.152,3.193,9.618,5.49,38.187,5.104,-14.508,-2.713,0.0,39.8,40.6,9.762,2.98,-13.148,-10.854,-14.682,-11.956,-3.154,26.973,0.0,240.94,,251.0,240.0,-12.636,2.945,-8.071,25.056
8815.5,2.968,0.739,-34.504,3.153,9.611,5.49,38.187,5.104,-14.508,-2.713,0.0,39.8,40.6,9.778,3.198,-13.049,-10.864,-14.619,-11.941,-3.154,26.973,0.0,240.64,,251.0,240.0,-12.66,2.946,-8.074,25.008
8816.0,2.968,0.739,-34.504,3.153,9.611,5.49,38.187,5.104,-14.508,-2.713,0.0,39.8,40.6,9.778,3.198,-13.054,-10.831,-14.588,-11.907,-3.154,26.973,0.0,240.64,,251.0,240.0,-12.618,2.946,-8.076,24.991
8816.5,2.968,0.739,-34.504,3.153,9.611,5.49,38.187,5.104,-14.508,-2.713,0.0,39.8,40.6,9.778,3.198,-13.105,-10.864,-14.695,-11.954,-3.154,26.973,0.0,240.84,,251.0,240.0,-12.595,2.946,-8.076,25.202
8817.0,2.968,0.739,-34.504,3.153,9.611,5.49,38.187,5.104,-14.508,-2.713,0.0,39.8,40.6,9.778,3.198,-13.053,-10.842,-14.619,-11.979,-3.154,26.973,0.0,240.84,,251.0,240.0,-12.655,2.947,-8.059,25.244
8817.5,2.968,0.739,-34.504,3.153,9.611,5.49,38.187,5.104,-14.508,-2.713,0.0,39.8,40.6,9.778,3.198,-13.15,-10.845,-14.603,-11.954,-3.154,26.973,0.0,241.04,,250.0,240.0,-12.623,2.947,-8.089,25.299
8818.0,2.968,0.739,-34.504,3.153,9.611,5.498,38.199,5.117,-14.475,-2.73,0.0,39.827,40.647,9.778,3.198,-13.062,-10.837,-14.629,-11.951,-3.156,26.979,0.0,241.04,,250.0,240.0,-12.638,2.947,-8.086,25.272
8818.5,2.968,0.739,-34.504,3.153,9.611,5.498,38.199,5.117,-14.475,-2.73,0.0,39.8,40.6,9.778,3.198,-13.13,-10.825,-14.635,-11.933,-3.156,26.979,0.0,241.04,,249.0,240.0,-12.62,2.948,-8.069,25.243
8819.0,2.605,0.651,-34.595,3.185,9.607,5.498,38.199,5.117,-14.475,-2.73,0.0,39.8,40.6,9.752,3.23,-13.115,-10.875,-14.687,-12.007,-3.156,26.979,0.0,241.04,,249.0,240.0,-12.631,2.948,-8.088,25.245
8819.5,2.605,0.651,-34.595,3.185,9.607,5.498,38.199,5.117,-14.475,-2.73,0.0,39.8,40.6,9.752,3.23,-13.123,-10.868,-14.661,-11.972,-3.156,26.979,0.0,241.04,,248.0,240.0,-12.671,2.942,-8.082,25.279
8820.0,2.605,0.651,-34.595,3.185,9.607,5.498,38.199,5.117,-14.475,-2.73,0.0,39.8,40.6,9.752,3.23,-13.146,-10.858,-14.651,-11.979,-3.156,26.979,0.0,241.04,,248.0,240.0,-12.656,2.937,-8.079,25.445
8820.5,2.605,0.651,-34.595,3.185,9.607,5.498,38.199,5.117,-14.475,-2.73,0.0,39.8,40.6,9.752,3.23,-13.068,-10.862,-14.687,-11.96,-3.156,26.979,0.0,238.94,,249.0,240.0,-12.659,2.931,-8.082,25.523
8821.0,2.605,0.651,-34.595,3.185,9.607,5.478,38.193,5.098,-14.457,-2.726,0.0,39.829,40.689,9.752,3.23,-13.114,-10.847,-14.627,-11.933,-3.16,26.973,0.0,238.94,,249.0,240.0,-12.644,2.926,-8.093,25.554
8821.5,2.605,0.651,-34.595,3.185,9.607,5.478,38.193,5.098,-14.457,-2.726,0.0,39.8,40.7,9.752,3.23,-13.002,-10.767,-14.481,-11.845,-3.16,26.973,0.0,238.94,,250.0,240.0,-12.63,2.921,-8.081,25.586
8822.0,3.441,0.799,-35.209,3.151,9.7,5.478,38.193,5.098,-14.457,-2.726,0.0,39.8,40.7,9.626,3.149,-12.993,-10.809,-14.596,-11.831,-3.16,26.973,0.0,238.94,,250.0,240.0,-12.524,2.916,-8.06,25.56
8822.5,3.441,0.799,-35.209,3.151,9.7,5.478,38.193,5.098,-14.457,-2.726,0.0,39.8,40.7,9.626,3.149,-12.963,-10.789,-14.508,-11.863,-3.16,26.973,0.0,238.64,,251.0,240.0,-12.557,2.924,-8.066,25.544
8823.0,3.441,0.799,-35.209,3.151,9.7,5.478,38.193,5.098,-14.457,-2.726,0.0,39.8,40.7,9.626,3.149,-12.919,-10.739,-14.502,-11.84,-3.16,26.973,0.0,238.64,,251.0,240.0,-12.53,2.933,-8.046,25.566
8823.5,3.441,0.799,-35.209,3.151,9.7,5.478,38.193,5.098,-14.457,-2.726,0.0,39.8,40.7,9.626,3.149,-13.02,-10.712,-14.441,-11.766,-3.16,26.973,0.0,239.44,,251.0,240.0,-12.5,2.941,-8.052,25.535
8824.0,3.441,0.799,-35.209,3.151,9.7,5.478,38.193,5.098,-14.457,-2.726,0.0,39.8,40.7,9.626,3.149,-12.964,-10.806,-14.56,-11.843,-3.16,26.973,0.0,239.44,,251.0,240.0,-12.485,2.949,-8.045,25.547
8824.5,3.441,0.799,-35.209,3.151,9.7,5.462,38.186,5.126,-14.432,-2.716,0.0,39.836,40.643,9.626,3.149,-12.949,-10.757,-14.441,-11.808,-3.165,26.976,0.0,239.14,,251.0,240.0,-12.543,2.957,-8.041,25.592
8825.0,3.441,0.799,-35.209,3.151,9.7,5.462,38.186,5.126,-14.432,-2.716,0.0,39.8,40.6,9.626,3.149,-12.951,-10.66,-14.436,-11.73,-3.165,26.976,0.0,239.14,,251.0,240.0,-12.489,2.965,-8.046,25.572
8825.5,2.921,0.803,-34.168,3.226,9.601,5.462,38.186,5.126,-14.432,-2.716,0.0,39.8,40.6,9.743,3.222,-12.873,-10.757,-14.525,-11.827,-3.165,26.976,0.0,238.74,,252.0,240.0,-12.444,2.973,-8.036,25.564
8826.0,2.921,0.803,-34.168,3.226,9.601,5.462,38.186,5.126,-14.432,-2.716,0.0,39.8,40.6,9.743,3.222,-12.912,-10.754,-14.483,-11.867,-3.165,26.976,0.0,238.74,,252.0,240.0,-12.496,2.972,-8.024,25.511
8826.5,2.921,0.803,-34.168,3.226,9.601,5.462,38.186,5.126,-14.432,-2.716,0.0,39.8,40.6,9.743,3.222,-12.887,-10.744,-14.452,-11.831,-3.165,26.976,0.0,240.14,,252.0,240.0,-12.504,2.971,-8.034,25.438
8827.0,2.921,0.803,-34.168,3.226,9.601,5.462,38.186,5.126,-14.432,-2.716,0.0,39.8,40.6,9.743,3.222,-12.97,-10.713,-14.41,-11.759,-3.165,26.976,0.0,240.14,,252.0,240.0,-12.479,2.971,-8.032,25.427
8827.5,2.921,0.803,-34.168,3.226,9.601,5.435,38.195,5.097,-14.412,-2.713,0.0,39.824,40.688,9.743,3.222,-12.871,-10.762,-14.496,-11.772,-3.167,26.981,0.0,239.44,,252.0,240.0,-12.463,2.97,-8.027,25.368
8828.0,2.921,0.803,-34.168,3.226,9.601,5.435,38.195,5.097,-14.412,-2.713,0.0,39.8,40.7,9.743,3.222,-12.945,-10.76,-14.484,-11.868,-3.167,26.981,0.0,239.44,,252.0,240.0,-12.475,2.969,-8.012,25.375
8828.5,2.681,0.633,-35.209,3.189,9.714,5.435,38.195,5.097,-14.412,-2.713,0.0,39.8,40.7,9.481,3.103,-12.957,-10.771,-14.529,-11.853,-3.167,26.981,0.0,239.64,,252.0,240.0,-12.514,2.968,-8.024,25.363
8829.0,2.681,0.633,-35.209,3.189,9.714,5.435,38.195,5.097,-14.412,-2.713,0.0,39.8,40.7,9.481,3.103,-13.036,-10.75,-14.536,-11.849,-3.167,26.981,0.0,239.64,,252.0,240.0,-12.527,2.963,-8.022,25.351
8829.5,2.681,0.633,-35.209,3.189,9.714,5.435,38.195,5.097,-14.412,-2.713,0.0,39.8,40.7,9.481,3.103,-12.946,-10.764,-14.525,-11.805,-3.167,26.981,0.0,239.24,,252.0,240.0,-12.542,2.959,-8.006,25.332
8830.0,2.681,0.633,-35.209,3.189,9.714,5.435,38.195,5.097,-14.412,-2.713,0.0,39.8,40.7,9.481,3.103,-13.005,-10.728,-14.451,-11.825,-3.167,26.981,0.0,239.24,,252.0,240.0,-12.51,2.954,-8.022,25.321
8830.5,2.681,0.633,-35.209,3.189,9.714,5.427,38.189,5.109,-14.389,-2.74,0.0,39.83,40.759,9.481,3.103,-12.905,-10.749,-14.535,-11.794,-3.173,26.981,0.0,239.74,,252.0,240.0,-12.502,2.95,-8.013,25.354
8831.0,2.681,0.633,-35.209,3.189,9.714,5.427,38.189,5.109,-14.389,-2.74,0.0,39.8,40.8,9.481,3.103,-12.984,-10.697,-14.467,-11.772,-3.173,26.981,0.0,239.74,,252.0,240.0,-12.496,2.945,-8.005,25.37
8831.5,2.681,0.633,-35.209,3.189,9.714,5.427,38.189,5.109,-14.389,-2.74,0.0,39.8,40.8,9.481,3.103,-13.014,-10.718,-14.484,-11.81,-3.173,26.981,0.0,240.04,,252.0,240.0,-12.48,2.941,-7.994,25.34
8832.0,3.341,0.803,-35.209,3.185,9.684,5.427,38.189,5.109,-14.389,-2.74,0.0,39.8,40.8,9.506,3.129,-12.941,-10.761,-14.56,-11.802,-3.173,26.981,0.0,240.04,,252.0,240.0,-12.516,2.943,-7.997,25.333
8832.5,3.341,0.803,-35.209,3.185,9.684,5.427,38.189,5.109,-14.389,-2.74,0.0,39.8,40.8,9.506,3.129,-12.974,-10.745,-14.515,-11.8,-3.173,26.981,0.0,240.94,,252.0,240.0,-12.516,2.943,-8.011,25.311
8833.0,3.341,0.803,-35.209,3.185,9.684,5.427,38.189,5.109,-14.389,-2.74,0.0,39.8,40.8,9.506,3.129,-13.029,-10.749,-14.531,-11.869,-3.173,26.981,0.0,240.94,,252.0,240.0,-12.508,2.95,-8.007,25.33
8833.5,3.341,0.803,-35.209,3.185,9.684,5.427,38.189,5.109,-14.389,-2.74,0.0,39.8,40.8,9.506,3.129,-13.057,-10.779,-14.573,-11.88,-3.173,26.981,0.0,241.14,,251.0,240.0,-12.544,2.956,-8.005,25.268
8834.0,3.341,0.803,-35.209,3.185,9.684,5.442,38.204,5.083,-14.371,-2.731,0.0,39.846,40.742,9.506,3.129,-13.079,-10.752,-14.568,-11.869,-3.155,26.99,0.0,241.14,,251.0,240.0,-12.572,2.963,-8.013,25.182
8834.5,3.341,0.803,-35.209,3.185,9.684,5.442,38.204,5.083,-14.371,-2.731,0.0,39.8,40.7,9.506,3.129,-13.114,-10.808,-14.676,-11.924,-3.155,26.99,0.0,240.94,,251.0,240.0,-12.567,2.969,-8.031,25.101
8835.0,3.162,0.762,-35.116,3.118,9.666,5.442,38.204,5.083,-14.371,-2.731,0.0,39.8,40.7,9.74,3.243,-13.052,-10.794,-14.564,-11.962,-3.155,26.99,0.0,240.94,,251.0,240.0,-12.63,2.975,-8.04,25.108
8835.5,3.162,0.762,-35.116,3.118,9.666,5.442,38.204,5.083,-14.371,-2.731,0.0,39.8,40.7,9.74,3.243,-13.016,-10.771,-14.499,-11.803,-3.155,26.99,0.0,240.44,,251.0,240.0,-12.593,2.978,-8.038,25.128
8836.0,3.162,0.762,-35.116,3.118,9.666,5.442,38.204,5.083,-14.371,-2.731,0.0,39.8,40.7,9.74,3.243,-12.866,-10.718,-14.448,-11.709,-3.155,26.99,0.0,240.44,,251.0,240.0,-12.522,2.981,-8.04,25.141
