t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8836.5,3.162,0.762,-35.116,3.118,9.666,5.442,38.204,5.083,-14.371,-2.731,0.0,39.8,40.7,9.74,3.243,-12.839,-10.713,-14.44,-11.794,-3.155,26.99,0.0,239.94,,251.0,240.0,-12.435,2.984,-8.023,25.195
8837.0,3.162,0.762,-35.116,3.118,9.666,5.448,38.199,5.1,-14.342,-2.724,0.0,39.852,40.737,9.74,3.243,-12.84,-10.7,-14.472,-11.787,-3.158,26.992,0.0,239.94,,251.0,240.0,-12.446,2.987,-8.01,25.269
8837.5,3.162,0.762,-35.116,3.118,9.666,5.448,38.199,5.1,-14.342,-2.724,0.0,39.9,40.7,9.74,3.243,-12.946,-10.715,-14.38,-11.767,-3.158,26.992,0.0,240.04,,251.0,240.0,-12.45,2.99,-8.015,25.385
8838.0,3.162,0.762,-35.116,3.118,9.666,5.448,38.199,5.1,-14.342,-2.724,0.0,39.9,40.7,9.74,3.243,-12.911,-10.758,-14.399,-11.729,-3.158,26.992,0.0,240.04,,251.0,240.0,-12.452,2.993,-7.997,25.402
8838.5,2.917,0.794,-34.064,3.22,9.605,5.448,38.199,5.1,-14.342,-2.724,0.0,39.9,40.7,9.749,3.182,-12.859,-10.752,-14.452,-11.837,-3.158,26.992,0.0,240.04,,251.0,240.0,-12.449,2.995,-8.011,25.419
8839.0,2.917,0.794,-34.064,3.22,9.605,5.448,38.199,5.1,-14.342,-2.724,0.0,39.9,40.7,9.749,3.182,-12.862,-10.738,-14.41,-11.784,-3.158,26.992,0.0,240.04,,251.0,240.0,-12.475,2.994,-8.016,25.379
8839.5,2.917,0.794,-34.064,3.22,9.605,5.448,38.199,5.1,-14.342,-2.724,0.0,39.9,40.7,9.749,3.182,-12.884,-10.731,-14.508,-11.768,-3.158,26.992,0.0,240.14,,251.0,240.0,-12.448,2.993,-7.996,25.316
8840.0,2.917,0.794,-34.064,3.22,9.605,5.448,38.199,5.1,-14.342,-2.724,0.0,39.9,40.7,9.749,3.182,-12.944,-10.723,-14.472,-11.76,-3.158,26.992,0.0,240.14,,251.0,240.0,-12.473,2.992,-8.016,25.314
8840.5,2.917,0.794,-34.064,3.22,9.605,5.472,38.213,5.093,-14.292,-2.725,0.0,39.87,40.783,9.749,3.182,-13.007,-10.712,-14.486,-11.815,-3.156,27.002,0.0,239.84,,251.0,240.0,-12.475,2.99,-7.998,25.198
8841.0,2.917,0.794,-34.064,3.22,9.605,5.472,38.213,5.093,-14.292,-2.725,0.0,39.9,40.8,9.749,3.182,-12.961,-10.757,-14.545,-11.808,-3.156,27.002,0.0,239.84,,251.0,240.0,-12.505,2.989,-7.997,25.122
8841.5,3.152,0.708,-35.209,3.152,9.703,5.472,38.213,5.093,-14.292,-2.725,0.0,39.9,40.8,9.622,3.106,-12.976,-10.72,-14.457,-11.768,-3.156,27.002,0.0,239.24,,251.0,240.0,-12.518,2.988,-8.002,25.115
8842.0,3.152,0.708,-35.209,3.152,9.703,5.472,38.213,5.093,-14.292,-2.725,0.0,39.9,40.8,9.622,3.106,-13.031,-10.72,-14.486,-11.812,-3.156,27.002,0.0,239.24,,251.0,240.0,-12.48,2.991,-8.009,25.129
8842.5,3.152,0.708,-35.209,3.152,9.703,5.472,38.213,5.093,-14.292,-2.725,0.0,39.9,40.8,9.622,3.106,-12.97,-10.743,-14.524,-11.855,-3.156,27.002,0.0,239.44,,251.0,240.0,-12.512,2.993,-8.017,25.068
8843.0,3.152,0.708,-35.209,3.152,9.703,5.472,38.213,5.093,-14.292,-2.725,0.0,39.9,40.8,9.622,3.106,-12.929,-10.752,-14.566,-11.809,-3.156,27.002,0.0,239.44,,251.0,240.0,-12.523,2.996,-8.028,25.043
8843.5,3.152,0.708,-35.209,3.152,9.703,5.437,38.197,5.085,-14.271,-2.735,0.0,39.874,40.843,9.622,3.106,-12.988,-10.77,-14.51,-11.867,-3.163,27.001,0.0,239.24,,251.0,240.0,-12.514,2.998,-8.037,25.022
8844.0,3.152,0.708,-35.209,3.152,9.703,5.437,38.197,5.085,-14.271,-2.735,0.0,39.9,40.8,9.622,3.106,-12.999,-10.775,-14.569,-11.885,-3.163,27.001,0.0,239.24,,251.0,240.0,-12.534,3.001,-8.023,25.041
8844.5,2.889,0.762,-33.997,3.162,9.551,5.437,38.197,5.085,-14.271,-2.735,0.0,39.9,40.8,9.824,3.107,-12.997,-10.78,-14.575,-11.844,-3.163,27.001,0.0,240.04,,251.0,240.0,-12.557,3.003,-8.04,25.052
8845.0,2.889,0.762,-33.997,3.162,9.551,5.437,38.197,5.085,-14.271,-2.735,0.0,39.9,40.8,9.824,3.107,-13.013,-10.758,-14.509,-11.849,-3.163,27.001,0.0,240.04,,251.0,240.0,-12.549,3.002,-8.051,25.096
8845.5,2.889,0.762,-33.997,3.162,9.551,5.437,38.197,5.085,-14.271,-2.735,0.0,39.9,40.8,9.824,3.107,-12.965,-10.771,-14.541,-11.882,-3.163,27.001,0.0,240.54,,251.0,240.0,-12.532,3.0,-8.027,25.173
8846.0,2.889,0.762,-33.997,3.162,9.551,5.437,38.197,5.085,-14.271,-2.735,0.0,39.9,40.8,9.824,3.107,-12.935,-10.774,-14.549,-11.898,-3.163,27.001,0.0,240.54,,251.0,240.0,-12.54,2.998,-8.04,25.175
8846.5,2.889,0.762,-33.997,3.162,9.551,5.437,38.197,5.085,-14.271,-2.735,0.0,39.9,40.8,9.824,3.107,-13.073,-10.766,-14.533,-11.883,-3.163,27.001,0.0,240.44,,251.0,240.0,-12.539,2.996,-8.037,25.193
8847.0,2.889,0.762,-33.997,3.162,9.551,5.443,38.209,5.085,-14.236,-2.709,0.0,39.886,40.869,9.824,3.107,-13.093,-10.801,-14.605,-11.907,-3.153,27.002,0.0,240.44,,251.0,240.0,-12.564,2.994,-8.034,25.186
8847.5,2.889,0.762,-33.997,3.162,9.551,5.443,38.209,5.085,-14.236,-2.709,0.0,39.9,40.9,9.824,3.107,-12.944,-10.76,-14.552,-11.86,-3.153,27.002,0.0,240.14,,251.0,240.0,-12.601,2.993,-8.03,25.228
8848.0,2.842,0.631,-35.209,3.19,9.697,5.443,38.209,5.085,-14.236,-2.709,0.0,39.9,40.9,9.632,3.177,-13.004,-10.805,-14.453,-11.79,-3.153,27.002,0.0,240.14,,251.0,240.0,-12.529,2.991,-8.044,25.291
8848.5,2.842,0.631,-35.209,3.19,9.697,5.443,38.209,5.085,-14.236,-2.709,0.0,39.9,40.9,9.632,3.177,-12.939,-10.693,-14.41,-11.743,-3.153,27.002,0.0,240.44,,251.0,240.0,-12.513,2.989,-8.033,25.314
8849.0,2.842,0.631,-35.209,3.19,9.697,5.443,38.209,5.085,-14.236,-2.709,0.0,39.9,40.9,9.632,3.177,-12.836,-10.758,-14.423,-11.83,-3.153,27.002,0.0,240.44,,251.0,240.0,-12.446,2.986,-8.041,25.314
8849.5,2.842,0.631,-35.209,3.19,9.697,5.443,38.209,5.085,-14.236,-2.709,0.0,39.9,40.9,9.632,3.177,-12.984,-10.722,-14.421,-11.762,-3.153,27.002,0.0,240.34,,251.0,240.0,-12.462,2.984,-8.037,25.32
8850.0,2.842,0.631,-35.209,3.19,9.697,5.454,38.207,5.096,-14.224,-2.717,0.0,39.892,40.866,9.632,3.177,-12.892,-10.693,-14.387,-11.679,-3.156,27.001,0.0,240.34,,251.0,240.0,-12.472,2.981,-8.03,25.352
8850.5,2.842,0.631,-35.209,3.19,9.697,5.454,38.207,5.096,-14.224,-2.717,0.0,39.9,40.9,9.632,3.177,-12.84,-10.734,-14.415,-11.826,-3.156,27.001,0.0,240.44,,251.0,240.0,-12.413,2.979,-8.031,25.386
8851.0,3.047,0.822,-34.539,3.196,9.642,5.454,38.207,5.096,-14.224,-2.717,0.0,39.9,40.9,9.733,3.242,-12.963,-10.765,-14.505,-11.846,-3.156,27.001,0.0,240.44,,251.0,240.0,-12.454,2.977,-8.029,25.413
8851.5,3.047,0.822,-34.539,3.196,9.642,5.454,38.207,5.096,-14.224,-2.717,0.0,39.9,40.9,9.733,3.242,-12.894,-10.767,-14.435,-11.844,-3.156,27.001,0.0,240.54,,251.0,240.0,-12.52,2.978,-8.017,25.473
8852.0,3.047,0.822,-34.539,3.196,9.642,5.454,38.207,5.096,-14.224,-2.717,0.0,39.9,40.9,9.733,3.242,-12.989,-10.743,-14.431,-11.825,-3.156,27.001,0.0,240.54,,251.0,240.0,-12.485,2.979,-8.051,25.474
8852.5,3.047,0.822,-34.539,3.196,9.642,5.454,38.207,5.096,-14.224,-2.717,0.0,39.9,40.9,9.733,3.242,-12.897,-10.751,-14.469,-11.758,-3.156,27.001,0.0,240.84,,251.0,240.0,-12.497,2.98,-8.028,25.428
8853.0,3.047,0.822,-34.539,3.196,9.642,5.454,38.207,5.096,-14.224,-2.717,0.0,39.9,40.9,9.733,3.242,-12.943,-10.722,-14.412,-11.786,-3.156,27.001,0.0,240.84,,251.0,240.0,-12.469,2.981,-8.044,25.419
8853.5,3.047,0.822,-34.539,3.196,9.642,5.468,38.217,5.105,-14.203,-2.727,0.0,39.907,40.86,9.733,3.242,-12.912,-10.741,-14.468,-11.82,-3.145,27.007,0.0,240.84,,251.0,240.0,-12.466,2.982,-8.04,25.413
8854.0,3.047,0.822,-34.539,3.196,9.642,5.468,38.217,5.105,-14.203,-2.727,0.0,39.9,40.9,9.733,3.242,-12.965,-10.713,-14.45,-11.824,-3.145,27.007,0.0,240.84,,251.0,240.0,-12.485,2.984,-8.044,25.39
8854.5,3.582,0.804,-35.209,3.137,9.64,5.468,38.217,5.105,-14.203,-2.727,0.0,39.9,40.9,9.687,3.132,-12.912,-10.762,-14.496,-11.808,-3.145,27.007,0.0,240.54,,251.0,240.0,-12.488,2.985,-8.023,25.362
8855.0,3.582,0.804,-35.209,3.137,9.64,5.468,38.217,5.105,-14.203,-2.727,0.0,39.9,40.9,9.687,3.132,-12.963,-10.737,-14.451,-11.821,-3.145,27.007,0.0,240.54,,251.0,240.0,-12.495,2.994,-8.032,25.357
8855.5,3.582,0.804,-35.209,3.137,9.64,5.468,38.217,5.105,-14.203,-2.727,0.0,39.9,40.9,9.687,3.132,-12.875,-10.739,-14.491,-11.783,-3.145,27.007,0.0,240.54,,251.0,240.0,-12.493,3.004,-8.032,25.3
8856.0,3.582,0.804,-35.209,3.137,9.64,5.468,38.217,5.105,-14.203,-2.727,0.0,39.9,40.9,9.687,3.132,-12.947,-10.735,-14.46,-11.829,-3.145,27.007,0.0,240.54,,251.0,240.0,-12.472,3.013,-8.012,25.285
8856.5,3.582,0.804,-35.209,3.137,9.64,5.506,38.221,5.085,-14.169,-2.719,0.0,39.915,40.927,9.687,3.132,-12.921,-10.753,-14.512,-11.863,-3.149,27.001,0.0,240.74,,251.0,240.0,-12.493,3.023,-8.027,25.311
8857.0,3.582,0.804,-35.209,3.137,9.64,5.506,38.221,5.085,-14.169,-2.719,0.0,39.9,40.9,9.687,3.132,-12.94,-10.766,-14.533,-11.9,-3.149,27.001,0.0,240.74,,251.0,240.0,-12.512,3.032,-8.033,25.316
8857.5,2.585,0.665,-34.298,3.236,9.655,5.506,38.221,5.085,-14.169,-2.719,0.0,39.9,40.9,9.756,2.938,-12.964,-10.774,-14.565,-11.904,-3.149,27.001,0.0,240.64,,251.0,240.0,-12.535,3.041,-8.026,25.256
8858.0,2.585,0.665,-34.298,3.236,9.655,5.506,38.221,5.085,-14.169,-2.719,0.0,39.9,40.9,9.756,2.938,-12.99,-10.8,-14.587,-11.909,-3.149,27.001,0.0,240.64,,251.0,240.0,-12.552,3.034,-8.04,25.266
8858.5,2.585,0.665,-34.298,3.236,9.655,5.506,38.221,5.085,-14.169,-2.719,0.0,39.9,40.9,9.756,2.938,-13.004,-10.79,-14.593,-11.935,-3.149,27.001,0.0,240.94,,251.0,240.0,-12.572,3.026,-8.045,25.29
8859.0,2.585,0.665,-34.298,3.236,9.655,5.506,38.221,5.085,-14.169,-2.719,0.0,39.9,40.9,9.756,2.938,-13.001,-10.805,-14.528,-11.874,-3.149,27.001,0.0,240.94,,251.0,240.0,-12.58,3.019,-8.042,25.279
8859.5,2.585,0.665,-34.298,3.236,9.655,5.484,38.224,5.067,-14.153,-2.709,0.0,39.932,40.992,9.756,2.938,-13.028,-10.761,-14.495,-11.851,-3.143,27.002,0.0,240.54,,251.0,240.0,-12.552,3.012,-8.054,25.147
8860.0,2.585,0.665,-34.298,3.236,9.655,5.484,38.224,5.067,-14.153,-2.709,0.0,39.9,41.0,9.756,2.938,-12.963,-10.782,-14.538,-11.872,-3.143,27.002,0.0,240.54,,251.0,240.0,-12.534,3.005,-8.067,24.928
8860.5,2.585,0.665,-34.298,3.236,9.655,5.484,38.224,5.067,-14.153,-2.709,0.0,39.9,41.0,9.756,2.938,-12.985,-10.773,-14.48,-11.794,-3.143,27.002,0.0,239.74,,251.0,240.0,-12.539,2.998,-8.067,24.952
8861.0,2.986,0.781,-33.99,3.19,9.514,5.484,38.224,5.067,-14.153,-2.709,0.0,39.9,41.0,9.813,3.126,-12.947,-10.789,-14.528,-11.804,-3.143,27.002,0.0,239.74,,251.0,240.0,-12.508,2.991,-8.046,24.997
8861.5,2.986,0.781,-33.99,3.19,9.514,5.484,38.224,5.067,-14.153,-2.709,0.0,39.9,41.0,9.813,3.126,-12.89,-10.741,-14.423,-11.787,-3.143,27.002,0.0,239.74,,251.0,240.0,-12.517,2.991,-8.051,24.979
8862.0,2.986,0.781,-33.99,3.19,9.514,5.484,38.224,5.067,-14.153,-2.709,0.0,39.9,41.0,9.813,3.126,-12.844,-10.71,-14.371,-11.747,-3.143,27.002,0.0,239.74,,251.0,240.0,-12.46,2.991,-8.036,24.975
8862.5,2.986,0.781,-33.99,3.19,9.514,5.484,38.224,5.067,-14.153,-2.709,0.0,39.9,41.0,9.813,3.126,-12.973,-10.739,-14.438,-11.782,-3.143,27.002,0.0,239.84,,251.0,240.0,-12.418,2.991,-8.045,25.004
8863.0,2.986,0.781,-33.99,3.19,9.514,5.427,38.214,5.085,-14.142,-2.713,0.0,39.944,40.966,9.813,3.126,-12.88,-10.736,-14.461,-11.795,-3.144,27.006,0.0,239.84,,251.0,240.0,-12.483,2.991,-8.045,25.067
8863.5,2.986,0.781,-33.99,3.19,9.514,5.427,38.214,5.085,-14.142,-2.713,0.0,39.9,41.0,9.813,3.126,-12.894,-10.713,-14.396,-11.748,-3.144,27.006,0.0,239.64,,251.0,240.0,-12.468,2.991,-8.036,25.156
8864.0,3.708,0.88,-35.209,3.124,9.649,5.427,38.214,5.085,-14.142,-2.713,0.0,39.9,41.0,9.681,3.011,-12.941,-10.705,-14.431,-11.77,-3.144,27.006,0.0,239.64,,251.0,240.0,-12.438,2.991,-8.02,25.088
8864.5,3.708,0.88,-35.209,3.124,9.649,5.427,38.214,5.085,-14.142,-2.713,0.0,39.9,41.0,9.681,3.011,-12.929,-10.747,-14.492,-11.861,-3.144,27.006,0.0,239.24,,251.0,240.0,-12.462,3.002,-8.023,25.083
8865.0,3.708,0.88,-35.209,3.124,9.649,5.427,38.214,5.085,-14.142,-2.713,0.0,39.9,41.0,9.681,3.011,-12.94,-10.763,-14.531,-11.799,-3.144,27.006,0.0,239.24,,251.0,240.0,-12.507,3.014,-8.033,24.972
8865.5,3.708,0.88,-35.209,3.124,9.649,5.427,38.214,5.085,-14.142,-2.713,0.0,39.9,41.0,9.681,3.011,-12.971,-10.706,-14.47,-11.799,-3.144,27.006,0.0,239.04,,251.0,240.0,-12.508,3.025,-8.016,24.982
8866.0,3.708,0.88,-35.209,3.124,9.649,5.393,38.227,5.071,-14.12,-2.729,0.0,39.953,40.997,9.681,3.011,-12.869,-10.765,-14.527,-11.773,-3.152,27.006,0.0,239.04,,251.0,240.0,-12.486,3.037,-8.018,24.966
8866.5,3.708,0.88,-35.209,3.124,9.649,5.393,38.227,5.071,-14.12,-2.729,0.0,40.0,41.0,9.681,3.011,-12.958,-10.73,-14.492,-11.826,-3.152,27.006,0.0,239.44,,251.0,240.0,-12.484,3.048,-8.017,24.986
8867.0,3.708,0.88,-35.209,3.124,9.649,5.393,38.227,5.071,-14.12,-2.729,0.0,40.0,41.0,9.681,3.011,-12.906,-10.71,-14.507,-11.806,-3.152,27.006,0.0,239.44,,251.0,240.0,-12.501,3.058,-8.028,25.015
8867.5,2.585,0.727,-34.066,3.194,9.583,5.393,38.227,5.071,-14.12,-2.729,0.0,40.0,41.0,9.728,3.191,-12.98,-10.763,-14.545,-11.842,-3.152,27.006,0.0,239.14,,251.0,240.0,-12.482,3.069,-8.021,25.074
8868.0,2.585,0.727,-34.066,3.194,9.583,5.393,38.227,5.071,-14.12,-2.729,0.0,40.0,41.0,9.728,3.191,-12.993,-10.76,-14.595,-11.925,-3.152,27.006,0.0,239.14,,251.0,240.0,-12.533,3.061,-8.017,25.147
8868.5,2.585,0.727,-34.066,3.194,9.583,5.393,38.227,5.071,-14.12,-2.729,0.0,40.0,41.0,9.728,3.191,-12.991,-10.76,-14.646,-11.912,-3.152,27.006,0.0,239.44,,251.0,240.0,-12.568,3.053,-8.032,25.179
8869.0,2.585,0.727,-34.066,3.194,9.583,5.393,38.227,5.071,-14.12,-2.729,0.0,40.0,41.0,9.728,3.191,-13.002,-10.792,-14.64,-11.927,-3.152,27.006,0.0,239.44,,251.0,240.0,-12.577,3.046,-8.039,25.147
8869.5,2.585,0.727,-34.066,3.194,9.583,5.386,38.253,5.044,-14.081,-2.711,0.0,39.969,40.988,9.728,3.191,-13.063,-10.791,-14.634,-11.943,-3.144,27.009,0.0,239.74,,251.0,240.0,-12.59,3.038,-8.027,25.172
8870.0,2.585,0.727,-34.066,3.194,9.583,5.386,38.253,5.044,-14.081,-2.711,0.0,40.0,41.0,9.728,3.191,-13.023,-10.789,-14.627,-11.853,-3.144,27.009,0.0,239.74,,251.0,240.0,-12.607,3.031,-8.035,25.056
8870.5,3.627,0.833,-35.209,3.001,9.648,5.386,38.253,5.044,-14.081,-2.711,0.0,40.0,41.0,9.695,3.234,-12.981,-10.71,-14.509,-11.802,-3.144,27.009,0.0,239.84,,251.0,240.0,-12.573,3.023,-8.034,25.14
8871.0,3.627,0.833,-35.209,3.001,9.648,5.386,38.253,5.044,-14.081,-2.711,0.0,40.0,41.0,9.695,3.234,-12.964,-10.789,-14.606,-11.892,-3.144,27.009,0.0,239.84,,251.0,240.0,-12.5,3.033,-8.051,25.206
8871.5,3.627,0.833,-35.209,3.001,9.648,5.386,38.253,5.044,-14.081,-2.711,0.0,40.0,41.0,9.695,3.234,-12.96,-10.764,-14.548,-11.812,-3.144,27.009,0.0,239.64,,251.0,240.0,-12.562,3.043,-8.033,25.338
8872.0,3.627,0.833,-35.209,3.001,9.648,5.386,38.253,5.044,-14.081,-2.711,0.0,40.0,41.0,9.695,3.234,-13.01,-10.766,-14.596,-11.899,-3.144,27.009,0.0,239.64,,251.0,240.0,-12.521,3.053,-8.037,25.308
8872.5,3.627,0.833,-35.209,3.001,9.648,5.429,38.253,5.074,-14.061,-2.722,0.0,39.98,41.021,9.695,3.234,-12.941,-10.765,-14.584,-11.811,-3.15,27.009,0.0,239.84,,251.0,240.0,-12.568,3.062,-8.051,25.33
8873.0,3.627,0.833,-35.209,3.001,9.648,5.429,38.253,5.074,-14.061,-2.722,0.0,40.0,41.0,9.695,3.234,-13.01,-10.788,-14.68,-11.894,-3.15,27.009,0.0,239.84,,251.0,240.0,-12.525,3.071,-8.04,25.396
8873.5,3.627,0.833,-35.209,3.001,9.648,5.429,38.253,5.074,-14.061,-2.722,0.0,40.0,41.0,9.695,3.234,-13.034,-10.74,-14.492,-11.837,-3.15,27.009,0.0,240.74,,251.0,240.0,-12.593,3.08,-8.054,25.402
8874.0,3.018,0.716,-35.209,3.145,9.595,5.429,38.253,5.074,-14.061,-2.722,0.0,40.0,41.0,9.699,3.249,-12.944,-10.753,-14.552,-11.776,-3.15,27.009,0.0,240.74,,251.0,240.0,-12.526,3.089,-8.039,25.442
8874.5,3.018,0.716,-35.209,3.145,9.595,5.429,38.253,5.074,-14.061,-2.722,0.0,40.0,41.0,9.699,3.249,-12.954,-10.789,-14.547,-11.861,-3.15,27.009,0.0,240.84,,251.0,240.0,-12.506,3.088,-8.051,25.338
8875.0,3.018,0.716,-35.209,3.145,9.595,5.429,38.253,5.074,-14.061,-2.722,0.0,40.0,41.0,9.699,3.249,-12.969,-10.729,-14.569,-11.839,-3.15,27.009,0.0,240.84,,251.0,240.0,-12.538,3.087,-8.05,25.359
8875.5,3.018,0.716,-35.209,3.145,9.595,5.429,38.253,5.074,-14.061,-2.722,0.0,40.0,41.0,9.699,3.249,-12.938,-10.707,-14.559,-11.833,-3.15,27.009,0.0,240.24,,251.0,240.0,-12.526,3.086,-8.037,25.333
8876.0,3.018,0.716,-35.209,3.145,9.595,5.444,38.237,5.078,-14.043,-2.71,0.0,39.974,41.099,9.699,3.249,-12.975,-10.787,-14.566,-11.834,-3.15,26.997,0.0,240.24,,251.0,240.0,-12.51,3.085,-8.035,25.322
8876.5,3.018,0.716,-35.209,3.145,9.595,5.444,38.237,5.078,-14.043,-2.71,0.0,40.0,41.1,9.699,3.249,-12.988,-10.793,-14.614,-11.927,-3.15,26.997,0.0,240.04,,251.0,240.0,-12.541,3.084,-8.04,25.366
8877.0,3.323,0.865,-34.598,3.223,9.671,5.444,38.237,5.078,-14.043,-2.71,0.0,40.0,41.1,9.701,3.089,-13.06,-10.778,-14.542,-11.889,-3.15,26.997,0.0,240.04,,251.0,240.0,-12.581,3.083,-8.04,25.351
8877.5,3.323,0.865,-34.598,3.223,9.671,5.444,38.237,5.078,-14.043,-2.71,0.0,40.0,41.1,9.701,3.089,-12.992,-10.775,-14.492,-11.867,-3.15,26.997,0.0,239.64,,251.0,240.0,-12.567,3.086,-8.044,25.363
8878.0,3.323,0.865,-34.598,3.223,9.671,5.444,38.237,5.078,-14.043,-2.71,0.0,40.0,41.1,9.701,3.089,-12.985,-10.776,-14.565,-11.849,-3.15,26.997,0.0,239.64,,251.0,240.0,-12.531,3.09,-8.051,25.311
8878.5,3.323,0.865,-34.598,3.223,9.671,5.444,38.237,5.078,-14.043,-2.71,0.0,40.0,41.1,9.701,3.089,-12.972,-10.81,-14.591,-11.916,-3.15,26.997,0.0,239.54,,251.0,240.0,-12.544,3.094,-8.038,25.259
8879.0,3.323,0.865,-34.598,3.223,9.671,5.46,38.243,5.088,-14.025,-2.717,0.0,39.991,41.075,9.701,3.089,-13.03,-10.797,-14.703,-11.967,-3.155,27.005,0.0,239.54,,251.0,240.0,-12.572,3.098,-8.044,25.287
8879.5,3.323,0.865,-34.598,3.223,9.671,5.46,38.243,5.088,-14.025,-2.717,0.0,40.0,41.1,9.701,3.089,-13.081,-10.817,-14.594,-11.909,-3.155,27.005,0.0,240.24,,251.0,240.0,-12.624,3.102,-8.056,25.284
8880.0,2.568,0.683,-33.855,3.255,9.6,5.46,38.243,5.088,-14.025,-2.717,0.0,40.0,41.1,9.778,2.998,-13.041,-10.803,-14.611,-11.858,-3.155,27.005,0.0,240.24,,251.0,240.0,-12.6,3.105,-8.061,25.297
8880.5,2.568,0.683,-33.855,3.255,9.6,5.46,38.243,5.088,-14.025,-2.717,0.0,40.0,41.1,9.778,2.998,-12.992,-10.814,-14.608,-11.933,-3.155,27.005,0.0,240.64,,251.0,240.0,-12.578,3.096,-8.067,25.293
8881.0,2.568,0.683,-33.855,3.255,9.6,5.46,38.243,5.088,-14.025,-2.717,0.0,40.0,41.1,9.778,2.998,-12.975,-10.804,-14.611,-11.901,-3.155,27.005,0.0,240.64,,251.0,240.0,-12.587,3.088,-8.068,25.291
8881.5,2.568,0.683,-33.855,3.255,9.6,5.46,38.243,5.088,-14.025,-2.717,0.0,40.0,41.1,9.778,2.998,-13.077,-10.798,-14.605,-11.894,-3.155,27.005,0.0,240.34,,251.0,240.0,-12.572,3.079,-8.057,25.5
8882.0,2.568,0.683,-33.855,3.255,9.6,5.46,38.243,5.088,-14.025,-2.717,0.0,40.0,41.1,9.778,2.998,-13.04,-10.782,-14.608,-11.929,-3.155,27.005,0.0,240.34,,251.0,240.0,-12.594,3.071,-8.066,25.551
8882.5,2.568,0.683,-33.855,3.255,9.6,5.444,38.257,5.121,-13.984,-2.703,0.0,40.004,41.104,9.778,2.998,-13.042,-10.812,-14.593,-11.887,-3.136,27.014,0.0,240.14,,251.0,240.0,-12.59,3.063,-8.065,25.549
8883.0,2.568,0.683,-33.855,3.255,9.6,5.444,38.257,5.121,-13.984,-2.703,0.0,40.0,41.1,9.778,2.998,-13.025,-10.794,-14.652,-11.885,-3.136,27.014,0.0,240.14,,251.0,240.0,-12.584,3.055,-8.07,25.571
8883.5,2.685,0.628,-35.209,3.134,9.61,5.444,38.257,5.121,-13.984,-2.703,0.0,40.0,41.1,9.701,3.218,-13.048,-10.783,-14.58,-11.849,-3.136,27.014,0.0,240.04,,251.0,240.0,-12.589,3.047,-8.049,25.557
8884.0,2.685,0.628,-35.209,3.134,9.61,5.444,38.257,5.121,-13.984,-2.703,0.0,40.0,41.1,9.701,3.218,-13.026,-10.8,-14.621,-11.887,-3.136,27.014,0.0,240.04,,251.0,240.0,-12.565,3.041,-8.067,25.537
8884.5,2.685,0.628,-35.209,3.134,9.61,5.444,38.257,5.121,-13.984,-2.703,0.0,40.0,41.1,9.701,3.218,-12.928,-10.768,-14.555,-11.782,-3.136,27.014,0.0,240.14,,251.0,240.0,-12.584,3.035,-8.064,25.512
8885.0,2.685,0.628,-35.209,3.134,9.61,5.444,38.257,5.121,-13.984,-2.703,0.0,40.0,41.1,9.701,3.218,-12.998,-10.798,-14.628,-11.922,-3.136,27.014,0.0,240.14,,251.0,240.0,-12.508,3.029,-8.07,25.55
8885.5,2.685,0.628,-35.209,3.134,9.61,5.423,38.248,5.117,-13.975,-2.711,0.0,40.004,41.016,9.701,3.218,-13.006,-10.806,-14.579,-11.906,-3.151,27.008,0.0,239.94,,251.0,240.0,-12.587,3.023,-8.07,25.585
8886.0,2.685,0.628,-35.209,3.134,9.61,5.423,38.248,5.117,-13.975,-2.711,0.0,40.0,41.0,9.701,3.218,-12.952,-10.802,-14.623,-11.867,-3.151,27.008,0.0,239.94,,251.0,240.0,-12.574,3.018,-8.09,25.574
8886.5,2.742,0.714,-33.659,3.228,9.666,5.423,38.248,5.117,-13.975,-2.711,0.0,40.0,41.0,9.822,3.088,-13.001,-10.828,-14.66,-11.886,-3.151,27.008,0.0,240.44,,251.0,240.0,-12.561,3.012,-8.071,25.509
8887.0,2.742,0.714,-33.659,3.228,9.666,5.423,38.248,5.117,-13.975,-2.711,0.0,40.0,41.0,9.822,3.088,-13.03,-10.804,-14.547,-11.918,-3.151,27.008,0.0,240.44,,251.0,240.0,-12.594,3.008,-8.081,25.517
8887.5,2.742,0.714,-33.659,3.228,9.666,5.423,38.248,5.117,-13.975,-2.711,0.0,40.0,41.0,9.822,3.088,-13.0,-10.814,-14.609,-11.829,-3.151,27.008,0.0,240.04,,251.0,240.0,-12.575,3.004,-8.07,25.532
8888.0,2.742,0.714,-33.659,3.228,9.666,5.423,38.248,5.117,-13.975,-2.711,0.0,40.0,41.0,9.822,3.088,-13.003,-10.746,-14.491,-11.81,-3.151,27.008,0.0,240.04,,251.0,250.0,-12.563,2.999,-8.067,25.54
8888.5,2.742,0.714,-33.659,3.228,9.666,5.423,38.248,5.117,-13.975,-2.711,0.0,40.0,41.0,9.822,3.088,-13.058,-10.765,-14.538,-11.844,-3.151,27.008,0.0,240.94,,252.0,250.0,-12.512,2.995,-8.056,25.542
8889.0,2.742,0.714,-33.659,3.228,9.666,5.441,38.251,5.129,-13.966,-2.717,0.0,40.002,41.036,9.822,3.088,-12.98,-10.767,-14.594,-11.874,-3.15,27.002,0.0,240.94,,252.0,250.0,-12.551,2.991,-8.057,25.495
8889.5,2.742,0.714,-33.659,3.228,9.666,5.441,38.251,5.129,-13.966,-2.717,0.0,40.0,41.0,9.822,3.088,-12.966,-10.752,-14.479,-11.733,-3.15,27.002,0.0,240.94,,253.0,250.0,-12.554,2.987,-8.069,25.484
8890.0,3.003,0.766,-34.558,3.23,9.657,5.441,38.251,5.129,-13.966,-2.717,0.0,40.0,41.0,9.655,3.042,-12.835,-10.73,-14.516,-11.847,-3.15,27.002,0.0,240.94,,253.0,250.0,-12.483,2.983,-8.032,25.47
8890.5,3.003,0.766,-34.558,3.23,9.657,5.441,38.251,5.129,-13.966,-2.717,0.0,40.0,41.0,9.655,3.042,-12.924,-10.755,-14.489,-11.78,-3.15,27.002,0.0,240.54,,254.0,250.0,-12.482,2.983,-8.05,25.409
8891.0,3.003,0.766,-34.558,3.23,9.657,5.441,38.251,5.129,-13.966,-2.717,0.0,40.0,41.0,9.655,3.042,-12.993,-10.719,-14.491,-11.795,-3.15,27.002,0.0,240.54,,254.0,250.0,-12.487,2.984,-8.049,25.399
8891.5,3.003,0.766,-34.558,3.23,9.657,5.441,38.251,5.129,-13.966,-2.717,0.0,40.0,41.0,9.655,3.042,-12.911,-10.737,-14.536,-11.848,-3.15,27.002,0.0,242.94,,255.0,250.0,-12.5,2.984,-8.042,25.396
8892.0,3.003,0.766,-34.558,3.23,9.657,5.474,38.249,5.117,-13.931,-2.72,0.0,40.01,41.015,9.655,3.042,-13.088,-10.779,-14.624,-11.901,-3.156,27.002,0.0,242.94,,255.0,250.0,-12.508,2.984,-8.047,25.296
8892.5,3.003,0.766,-34.558,3.23,9.657,5.474,38.249,5.117,-13.931,-2.72,0.0,40.0,41.0,9.655,3.042,-12.972,-10.8,-14.644,-11.913,-3.156,27.002,0.0,242.14,,256.0,250.0,-12.598,2.985,-8.055,25.201
8893.0,2.424,0.678,-33.909,3.2,9.581,5.474,38.249,5.117,-13.931,-2.72,0.0,40.0,41.0,9.75,3.127,-13.011,-10.794,-14.58,-11.876,-3.156,27.002,0.0,242.14,,256.0,250.0,-12.582,2.985,-8.052,25.15
8893.5,2.424,0.678,-33.909,3.2,9.581,5.474,38.249,5.117,-13.931,-2.72,0.0,40.0,41.0,9.75,3.127,-12.979,-10.805,-14.631,-11.882,-3.156,27.002,0.0,242.74,,257.0,250.0,-12.565,2.976,-8.068,25.089
8894.0,2.424,0.678,-33.909,3.2,9.581,5.474,38.249,5.117,-13.931,-2.72,0.0,40.0,41.0,9.75,3.127,-13.02,-10.781,-14.581,-11.837,-3.156,27.002,0.0,242.74,,257.0,250.0,-12.574,2.967,-8.075,25.051
8894.5,2.424,0.678,-33.909,3.2,9.581,5.474,38.249,5.117,-13.931,-2.72,0.0,40.0,41.0,9.75,3.127,-13.063,-10.791,-14.62,-11.842,-3.156,27.002,0.0,245.44,,258.0,250.0,-12.555,2.958,-8.075,24.961
8895.0,2.424,0.678,-33.909,3.2,9.581,5.477,38.265,5.094,-13.917,-2.712,0.0,40.017,41.036,9.75,3.127,-13.072,-10.811,-14.714,-11.968,-3.156,27.007,0.0,245.44,,258.0,250.0,-12.579,2.949,-8.061,24.92
8895.5,2.424,0.678,-33.909,3.2,9.581,5.477,38.265,5.094,-13.917,-2.712,0.0,40.0,41.0,9.75,3.127,-13.069,-10.819,-14.663,-11.972,-3.156,27.007,0.0,245.64,,259.0,250.0,-12.641,2.94,-8.058,24.914
8896.0,2.424,0.678,-33.909,3.2,9.581,5.477,38.265,5.094,-13.917,-2.712,0.0,40.0,41.0,9.75,3.127,-13.104,-10.814,-14.652,-11.953,-3.156,27.007,0.0,245.64,,259.0,250.0,-12.631,2.932,-8.073,24.96
8896.5,3.312,0.785,-35.209,3.177,9.707,5.477,38.265,5.094,-13.917,-2.712,0.0,40.0,41.0,9.718,3.148,-13.017,-10.79,-14.649,-11.925,-3.156,27.007,0.0,245.54,,260.0,250.0,-12.631,2.924,-8.087,24.988
8897.0,3.312,0.785,-35.209,3.177,9.707,5.477,38.265,5.094,-13.917,-2.712,0.0,40.0,41.0,9.718,3.148,-13.1,-10.825,-14.674,-11.877,-3.156,27.007,0.0,245.54,,260.0,250.0,-12.595,2.93,-8.074,24.986
8897.5,3.312,0.785,-35.209,3.177,9.707,5.477,38.265,5.094,-13.917,-2.712,0.0,40.0,41.0,9.718,3.148,-13.114,-10.695,-14.546,-11.789,-3.156,27.007,0.0,248.54,,261.0,250.0,-12.619,2.936,-8.087,25.02
8898.0,3.312,0.785,-35.209,3.177,9.707,5.477,38.265,5.094,-13.917,-2.712,0.0,40.0,41.0,9.718,3.148,-13.069,-10.72,-14.538,-11.806,-3.156,27.007,0.0,248.54,,261.0,250.0,-12.536,2.942,-8.069,25.057
8898.5,3.312,0.785,-35.209,3.177,9.707,5.494,38.259,5.097,-13.907,-2.743,0.0,40.01,41.006,9.718,3.148,-13.01,-10.74,-14.553,-11.871,-3.166,27.005,0.0,248.34,,262.0,250.0,-12.533,2.948,-8.061,25.046
8899.0,3.312,0.785,-35.209,3.177,9.707,5.494,38.259,5.097,-13.907,-2.743,0.0,40.0,41.0,9.718,3.148,-12.971,-10.731,-14.53,-11.761,-3.166,27.005,0.0,248.34,,262.0,250.0,-12.544,2.954,-8.07,25.042
8899.5,2.93,0.789,-33.123,3.204,9.629,5.494,38.259,5.097,-13.907,-2.743,0.0,40.0,41.0,9.802,3.112,-13.006,-10.754,-14.53,-11.811,-3.166,27.005,0.0,248.94,,263.0,250.0,-12.498,2.96,-8.053,25.096
8900.0,2.93,0.789,-33.123,3.204,9.629,5.494,38.259,5.097,-13.907,-2.743,0.0,40.0,41.0,9.802,3.112,-12.927,-10.764,-14.576,-11.773,-3.166,27.005,0.0,248.94,,263.0,250.0,-12.525,2.96,-8.062,25.146
8900.5,2.93,0.789,-33.123,3.204,9.629,5.494,38.259,5.097,-13.907,-2.743,0.0,40.0,41.0,9.802,3.112,-12.946,-10.737,-14.554,-11.813,-3.166,27.005,0.0,252.04,,262.0,250.0,-12.51,2.959,-8.032,25.181
8901.0,2.93,0.789,-33.123,3.204,9.629,5.494,38.259,5.097,-13.907,-2.743,0.0,40.0,41.0,9.802,3.112,-12.984,-10.794,-14.661,-11.908,-3.166,27.005,0.0,252.04,,262.0,250.0,-12.512,2.959,-8.053,25.216
8901.5,2.93,0.789,-33.123,3.204,9.629,5.431,38.25,5.104,-13.896,-2.732,0.0,40.007,41.038,9.802,3.112,-13.028,-10.786,-14.628,-11.832,-3.167,27.003,0.0,252.74,,261.0,250.0,-12.587,2.958,-8.045,25.188
8902.0,2.93,0.789,-33.123,3.204,9.629,5.431,38.25,5.104,-13.896,-2.732,0.0,40.0,41.0,9.802,3.112,-13.063,-10.809,-14.673,-11.898,-3.167,27.003,0.0,252.74,,261.0,250.0,-12.569,2.958,-8.046,25.063
8902.5,2.93,0.789,-33.123,3.204,9.629,5.431,38.25,5.104,-13.896,-2.732,0.0,40.0,41.0,9.802,3.112,-13.037,-10.805,-14.672,-11.87,-3.167,27.003,0.0,252.34,,260.0,250.0,-12.611,2.957,-8.048,25.115
8903.0,2.828,0.713,-34.493,3.196,9.546,5.431,38.25,5.104,-13.896,-2.732,0.0,40.0,41.0,9.808,3.254,-13.042,-10.805,-14.691,-11.93,-3.167,27.003,0.0,252.34,,260.0,250.0,-12.596,2.957,-8.056,25.214
8903.5,2.828,0.713,-34.493,3.196,9.546,5.431,38.25,5.104,-13.896,-2.732,0.0,40.0,41.0,9.808,3.254,-13.054,-10.774,-14.544,-11.827,-3.167,27.003,0.0,252.74,,259.0,250.0,-12.617,2.955,-8.034,25.253
8904.0,2.828,0.713,-34.493,3.196,9.546,5.431,38.25,5.104,-13.896,-2.732,0.0,40.0,41.0,9.808,3.254,-12.985,-10.78,-14.65,-11.917,-3.167,27.003,0.0,252.74,,259.0,250.0,-12.55,2.953,-8.047,25.239
8904.5,2.828,0.713,-34.493,3.196,9.546,5.431,38.25,5.104,-13.896,-2.732,0.0,40.0,41.0,9.808,3.254,-12.998,-10.784,-14.662,-11.875,-3.167,27.003,0.0,251.24,,258.0,250.0,-12.583,2.951,-8.019,25.186
8905.0,2.828,0.713,-34.493,3.196,9.546,5.449,38.263,5.126,-13.872,-2.736,0.0,40.01,40.997,9.808,3.254,-13.02,-10.767,-14.665,-11.873,-3.148,27.017,0.0,251.24,,258.0,250.0,-12.58,2.949,-8.027,25.237
8905.5,2.828,0.713,-34.493,3.196,9.546,5.449,38.263,5.126,-13.872,-2.736,0.0,40.0,41.0,9.808,3.254,-13.01,-10.752,-14.536,-11.849,-3.148,27.017,0.0,251.44,,257.0,250.0,-12.581,2.947,-8.028,25.255
8906.0,2.329,0.651,-33.823,3.254,9.586,5.449,38.263,5.126,-13.872,-2.736,0.0,40.0,41.0,9.746,3.123,-12.998,-10.738,-14.489,-11.769,-3.148,27.017,0.0,251.44,,257.0,250.0,-12.537,2.945,-8.045,25.257
8906.5,2.329,0.651,-33.823,3.254,9.586,5.449,38.263,5.126,-13.872,-2.736,0.0,40.0,41.0,9.746,3.123,-12.952,-10.776,-14.583,-11.87,-3.148,27.017,0.0,251.24,,256.0,250.0,-12.499,2.935,-8.027,25.401
8907.0,2.329,0.651,-33.823,3.254,9.586,5.449,38.263,5.126,-13.872,-2.736,0.0,40.0,41.0,9.746,3.123,-13.024,-10.726,-14.547,-11.843,-3.148,27.017,0.0,251.24,,256.0,250.0,-12.545,2.925,-8.013,25.426
8907.5,2.329,0.651,-33.823,3.254,9.586,5.449,38.263,5.126,-13.872,-2.736,0.0,40.0,41.0,9.746,3.123,-13.054,-10.721,-14.558,-11.834,-3.148,27.017,0.0,247.54,,257.0,250.0,-12.535,2.915,-8.021,25.409
8908.0,2.329,0.651,-33.823,3.254,9.586,5.431,38.253,5.097,-13.87,-2.711,0.0,40.001,40.965,9.746,3.123,-12.897,-10.75,-14.583,-11.857,-3.147,27.019,0.0,247.54,,257.0,250.0,-12.542,2.905,-8.019,25.411
8908.5,2.329,0.651,-33.823,3.254,9.586,5.431,38.253,5.097,-13.87,-2.711,0.0,40.0,41.0,9.746,3.123,-13.04,-10.706,-14.555,-11.805,-3.147,27.019,0.0,247.24,,258.0,250.0,-12.522,2.896,-8.005,25.422
8909.0,2.511,0.683,-34.092,3.265,9.59,5.431,38.253,5.097,-13.87,-2.711,0.0,40.0,41.0,9.72,3.123,-13.027,-10.69,-14.536,-11.815,-3.147,27.019,0.0,247.24,,258.0,250.0,-12.526,2.887,-8.008,25.443
8909.5,2.511,0.683,-34.092,3.265,9.59,5.431,38.253,5.097,-13.87,-2.711,0.0,40.0,41.0,9.72,3.123,-12.931,-10.697,-14.557,-11.801,-3.147,27.019,0.0,246.94,,259.0,250.0,-12.517,2.88,-7.992,25.51
8910.0,2.511,0.683,-34.092,3.265,9.59,5.431,38.253,5.097,-13.87,-2.711,0.0,40.0,41.0,9.72,3.123,-12.925,-10.709,-14.48,-11.772,-3.147,27.019,0.0,246.94,,259.0,250.0,-12.496,2.874,-7.98,25.507
8910.5,2.511,0.683,-34.092,3.265,9.59,5.431,38.253,5.097,-13.87,-2.711,0.0,40.0,41.0,9.72,3.123,-12.896,-10.74,-14.551,-11.771,-3.147,27.019,0.0,248.24,,260.0,250.0,-12.472,2.868,-7.976,25.553
8911.0,2.511,0.683,-34.092,3.265,9.59,5.431,38.253,5.097,-13.87,-2.711,0.0,40.0,41.0,9.72,3.123,-12.93,-10.705,-14.466,-11.772,-3.147,27.019,0.0,248.24,,260.0,250.0,-12.49,2.863,-7.972,25.625
8911.5,2.511,0.683,-34.092,3.265,9.59,5.456,38.237,5.084,-13.869,-2.714,0.0,39.992,40.949,9.72,3.123,-12.899,-10.699,-14.523,-11.804,-3.145,27.02,0.0,247.54,,261.0,250.0,-12.468,2.857,-7.986,25.646
8912.0,2.511,0.683,-34.092,3.265,9.59,5.456,38.237,5.084,-13.869,-2.714,0.0,40.0,40.9,9.72,3.123,-13.017,-10.725,-14.588,-11.838,-3.145,27.02,0.0,247.54,,261.0,250.0,-12.481,2.851,-7.955,25.545
8912.5,2.797,0.647,-35.209,3.151,9.712,5.456,38.237,5.084,-13.869,-2.714,0.0,40.0,40.9,9.632,3.167,-12.962,-10.725,-14.584,-11.802,-3.145,27.02,0.0,247.84,,262.0,250.0,-12.542,2.846,-7.966,25.579
8913.0,2.797,0.647,-35.209,3.151,9.712,5.456,38.237,5.084,-13.869,-2.714,0.0,40.0,40.9,9.632,3.167,-12.907,-10.728,-14.529,-11.846,-3.145,27.02,0.0,247.84,,262.0,250.0,-12.518,2.845,-7.958,25.649
8913.5,2.797,0.647,-35.209,3.151,9.712,5.456,38.237,5.084,-13.869,-2.714,0.0,40.0,40.9,9.632,3.167,-12.937,-10.731,-14.52,-11.784,-3.145,27.02,0.0,250.84,,262.0,250.0,-12.503,2.844,-7.964,25.686
8914.0,2.797,0.647,-35.209,3.151,9.712,5.456,38.237,5.084,-13.869,-2.714,0.0,40.0,40.9,9.632,3.167,-12.965,-10.697,-14.548,-11.824,-3.145,27.02,0.0,250.84,,262.0,250.0,-12.493,2.843,-7.941,25.667
8914.5,2.797,0.647,-35.209,3.151,9.712,5.49,38.246,5.137,-13.842,-2.706,0.0,39.977,40.92,9.632,3.167,-12.868,-10.704,-14.53,-11.757,-3.148,27.029,0.0,251.14,,261.0,250.0,-12.508,2.843,-7.955,25.567
8915.0,2.797,0.647,-35.209,3.151,9.712,5.49,38.246,5.137,-13.842,-2.706,0.0,40.0,40.9,9.632,3.167,-12.904,-10.694,-14.549,-11.75,-3.148,27.029,0.0,251.14,,261.0,250.0,-12.465,2.842,-7.944,25.472
8915.5,3.701,0.9,-35.209,3.187,9.669,5.49,38.246,5.137,-13.842,-2.706,0.0,40.0,40.9,9.612,3.266,-12.899,-10.688,-14.439,-11.761,-3.148,27.029,0.0,251.34,,260.0,250.0,-12.474,2.841,-7.936,25.438
8916.0,3.701,0.9,-35.209,3.187,9.669,5.49,38.246,5.137,-13.842,-2.706,0.0,40.0,40.9,9.612,3.266,-12.909,-10.695,-14.556,-11.834,-3.148,27.029,0.0,251.34,,260.0,250.0,-12.447,2.855,-7.945,25.404
8916.5,3.701,0.9,-35.209,3.187,9.669,5.49,38.246,5.137,-13.842,-2.706,0.0,40.0,40.9,9.612,3.266,-12.928,-10.706,-14.59,-11.797,-3.148,27.029,0.0,250.84,,260.0,250.0,-12.498,2.869,-7.914,25.339
8917.0,3.701,0.9,-35.209,3.187,9.669,5.49,38.246,5.137,-13.842,-2.706,0.0,40.0,40.9,9.612,3.266,-12.935,-10.696,-14.569,-11.773,-3.148,27.029,0.0,250.84,,260.0,250.0,-12.505,2.883,-7.93,25.173
8917.5,3.701,0.9,-35.209,3.187,9.669,5.49,38.246,5.137,-13.842,-2.706,0.0,40.0,40.9,9.612,3.266,-12.975,-10.704,-14.535,-11.786,-3.148,27.029,0.0,250.74,,260.0,250.0,-12.493,2.896,-7.907,25.145
8918.0,3.701,0.9,-35.209,3.187,9.669,5.496,38.243,5.118,-13.821,-2.714,0.0,39.97,40.886,9.612,3.266,-12.951,-10.711,-14.597,-11.846,-3.15,27.026,0.0,250.74,,260.0,250.0,-12.5,2.909,-7.919,25.128
8918.5,3.701,0.9,-35.209,3.187,9.669,5.496,38.243,5.118,-13.821,-2.714,0.0,40.0,40.9,9.612,3.266,-12.93,-10.709,-14.611,-11.811,-3.15,27.026,0.0,250.94,,260.0,250.0,-12.526,2.922,-7.932,25.185
8919.0,2.821,0.744,-34.326,3.189,9.584,5.496,38.243,5.118,-13.821,-2.714,0.0,40.0,40.9,9.785,3.187,-12.956,-10.688,-14.5,-11.787,-3.15,27.026,0.0,250.94,,260.0,250.0,-12.515,2.935,-7.933,25.198
8919.5,2.821,0.744,-34.326,3.189,9.584,5.496,38.243,5.118,-13.821,-2.714,0.0,40.0,40.9,9.785,3.187,-12.969,-10.71,-14.573,-11.805,-3.15,27.026,0.0,251.04,,259.0,250.0,-12.483,2.933,-7.899,25.173
8920.0,2.821,0.744,-34.326,3.189,9.584,5.496,38.243,5.118,-13.821,-2.714,0.0,40.0,40.9,9.785,3.187,-12.968,-10.709,-14.549,-11.757,-3.15,27.026,0.0,251.04,,259.0,250.0,-12.514,2.931,-7.911,25.174
8920.5,2.821,0.744,-34.326,3.189,9.584,5.496,38.243,5.118,-13.821,-2.714,0.0,40.0,40.9,9.785,3.187,-12.978,-10.679,-14.518,-11.803,-3.15,27.026,0.0,248.84,,260.0,250.0,-12.496,2.93,-7.912,25.203
8921.0,2.821,0.744,-34.326,3.189,9.584,5.463,38.244,5.11,-13.794,-2.711,0.0,39.965,40.832,9.785,3.187,-12.899,-10.659,-14.528,-11.706,-3.145,27.037,0.0,248.84,,260.0,250.0,-12.495,2.928,-7.906,25.202
8921.5,2.821,0.744,-34.326,3.189,9.584,5.463,38.244,5.11,-13.794,-2.711,0.0,40.0,40.8,9.785,3.187,-12.883,-10.642,-14.461,-11.693,-3.145,27.037,0.0,248.94,,261.0,250.0,-12.448,2.926,-7.905,25.146
8922.0,3.285,0.78,-35.209,3.148,9.765,5.463,38.244,5.11,-13.794,-2.711,0.0,40.0,40.8,9.551,3.139,-12.846,-10.621,-14.412,-11.658,-3.145,27.037,0.0,248.94,,261.0,250.0,-12.384,2.93,-7.878,25.137
8922.5,3.285,0.78,-35.209,3.148,9.765,5.463,38.244,5.11,-13.794,-2.711,0.0,40.0,40.8,9.551,3.139,-12.838,-10.632,-14.462,-11.66,-3.145,27.037,0.0,249.24,,261.0,250.0,-12.384,2.93,-7.877,25.182
8923.0,3.285,0.78,-35.209,3.148,9.765,5.463,38.244,5.11,-13.794,-2.711,0.0,40.0,40.8,9.551,3.139,-12.834,-10.596,-14.385,-11.658,-3.145,27.037,0.0,249.24,,261.0,250.0,-12.398,2.936,-7.865,25.18
8923.5,3.285,0.78,-35.209,3.148,9.765,5.463,38.244,5.11,-13.794,-2.711,0.0,40.0,40.8,9.551,3.139,-12.799,-10.638,-14.468,-11.721,-3.145,27.037,0.0,250.74,,261.0,250.0,-12.368,2.942,-7.873,25.272
8924.0,3.285,0.78,-35.209,3.148,9.765,5.449,38.235,5.107,-13.783,-2.702,0.0,40.0,40.8,9.551,3.139,-12.836,-10.612,-14.394,-11.689,-3.139,27.04,0.0,250.74,,261.0,250.0,-12.407,2.953,-7.865,25.325
8924.5,3.285,0.78,-35.209,3.148,9.765,5.449,38.235,5.107,-13.783,-2.702,0.0,40.0,40.8,9.551,3.139,-12.886,-10.639,-14.504,-11.787,-3.139,27.04,0.0,250.24,,261.0,250.0,-12.383,2.953,-7.874,25.341
8925.0,3.285,0.78,-35.209,3.148,9.765,5.449,38.235,5.107,-13.783,-2.702,0.0,40.0,40.8,9.551,3.139,-12.874,-10.649,-14.535,-11.737,-3.139,27.04,0.0,250.24,,261.0,250.0,-12.454,2.958,-7.826,25.267
8925.5,2.216,0.581,-33.311,3.177,9.615,5.449,38.235,5.107,-13.783,-2.702,0.0,40.0,40.8,9.828,3.185,-12.917,-10.671,-14.531,-11.71,-3.139,27.04,0.0,250.44,,261.0,250.0,-12.448,2.964,-7.859,25.231
8926.0,2.216,0.581,-33.311,3.177,9.615,5.449,38.235,5.107,-13.783,-2.702,0.0,40.0,40.8,9.828,3.185,-12.937,-10.673,-14.593,-11.848,-3.139,27.04,0.0,250.44,,261.0,250.0,-12.457,2.951,-7.841,25.201
8926.5,2.216,0.581,-33.311,3.177,9.615,5.449,38.235,5.107,-13.783,-2.702,0.0,40.0,40.8,9.828,3.185,-12.964,-10.653,-14.491,-11.775,-3.139,27.04,0.0,251.04,,260.0,250.0,-12.513,2.939,-7.853,25.131
8927.0,2.216,0.581,-33.311,3.177,9.615,5.449,38.235,5.107,-13.783,-2.702,0.0,40.0,40.8,9.828,3.185,-12.98,-10.569,-14.462,-11.72,-3.139,27.04,0.0,251.04,,260.0,250.0,-12.471,2.927,-7.854,25.05
8927.5,2.216,0.581,-33.311,3.177,9.615,5.481,38.238,5.117,-13.787,-2.709,0.0,39.935,40.783,9.828,3.185,-12.818,-10.661,-14.468,-11.663,-3.153,27.024,0.0,250.64,,260.0,250.0,-12.433,2.916,-7.871,25.018
8928.0,2.216,0.581,-33.311,3.177,9.615,5.481,38.238,5.117,-13.787,-2.709,0.0,39.9,40.8,9.828,3.185,-12.839,-10.629,-14.462,-11.748,-3.153,27.024,0.0,250.64,,260.0,250.0,-12.403,2.904,-7.853,24.981
8928.5,3.091,0.754,-35.209,3.117,9.679,5.481,38.238,5.117,-13.787,-2.709,0.0,39.9,40.8,9.677,3.353,-12.842,-10.615,-14.446,-11.717,-3.153,27.024,0.0,250.64,,260.0,250.0,-12.419,2.893,-7.837,24.998
8929.0,3.091,0.754,-35.209,3.117,9.679,5.481,38.238,5.117,-13.787,-2.709,0.0,39.9,40.8,9.677,3.353,-12.908,-10.49,-14.369,-11.619,-3.153,27.024,0.0,250.64,,260.0,250.0,-12.405,2.896,-7.831,24.984
8929.5,3.091,0.754,-35.209,3.117,9.679,5.481,38.238,5.117,-13.787,-2.709,0.0,39.9,40.8,9.677,3.353,-12.766,-10.58,-14.405,-11.62,-3.153,27.024,0.0,249.24,,260.0,250.0,-12.346,2.899,-7.828,24.98
8930.0,3.091,0.754,-35.209,3.117,9.679,5.481,38.238,5.117,-13.787,-2.709,0.0,39.9,40.8,9.677,3.353,-12.854,-10.619,-14.511,-11.729,-3.153,27.024,0.0,249.24,,260.0,250.0,-12.343,2.903,-7.808,24.974
8930.5,3.091,0.754,-35.209,3.117,9.679,5.452,38.221,5.105,-13.77,-2.714,0.0,39.918,40.737,9.677,3.353,-12.806,-10.571,-14.28,-11.657,-3.158,27.028,0.0,249.74,,260.0,250.0,-12.428,2.906,-7.832,24.944
8931.0,3.091,0.754,-35.209,3.117,9.679,5.452,38.221,5.105,-13.77,-2.714,0.0,39.9,40.7,9.677,3.353,-12.87,-10.536,-14.367,-11.589,-3.158,27.028,0.0,249.74,,260.0,250.0,-12.328,2.909,-7.816,24.931
8931.5,3.091,0.754,-35.209,3.117,9.679,5.452,38.221,5.105,-13.77,-2.714,0.0,39.9,40.7,9.677,3.353,-12.72,-10.6,-14.416,-11.629,-3.158,27.028,0.0,249.24,,260.0,250.0,-12.341,2.912,-7.806,24.942
8932.0,4.043,0.944,-35.209,3.213,9.672,5.452,38.221,5.105,-13.77,-2.714,0.0,39.9,40.7,9.643,3.088,-12.801,-10.563,-14.366,-11.621,-3.158,27.028,0.0,249.24,,260.0,250.0,-12.341,2.915,-7.803,24.934
8932.5,4.043,0.944,-35.209,3.213,9.672,5.452,38.221,5.105,-13.77,-2.714,0.0,39.9,40.7,9.643,3.088,-12.848,-10.546,-14.432,-11.615,-3.158,27.028,0.0,249.54,,260.0,250.0,-12.338,2.933,-7.804,24.951
8933.0,4.043,0.944,-35.209,3.213,9.672,5.452,38.221,5.105,-13.77,-2.714,0.0,39.9,40.7,9.643,3.088,-12.739,-10.599,-14.452,-11.662,-3.158,27.028,0.0,249.54,,260.0,250.0,-12.36,2.951,-7.78,24.964
8933.5,4.043,0.944,-35.209,3.213,9.672,5.452,38.221,5.105,-13.77,-2.714,0.0,39.9,40.7,9.643,3.088,-12.776,-10.58,-14.415,-11.681,-3.158,27.028,0.0,249.14,,260.0,250.0,-12.363,2.969,-7.788,24.951
8934.0,4.043,0.944,-35.209,3.213,9.672,5.463,38.215,5.071,-13.755,-2.731,0.0,39.892,40.733,9.643,3.088,-12.911,-10.581,-14.465,-11.71,-3.159,27.031,0.0,249.14,,260.0,250.0,-12.363,2.987,-7.778,25.034
8934.5,4.043,0.944,-35.209,3.213,9.672,5.463,38.215,5.071,-13.755,-2.731,0.0,39.9,40.7,9.643,3.088,-12.855,-10.596,-14.5,-11.746,-3.159,27.031,0.0,249.14,,260.0,250.0,-12.417,3.004,-7.782,25.113
8935.0,2.621,0.618,-35.209,3.193,9.677,5.463,38.215,5.071,-13.755,-2.731,0.0,39.9,40.7,9.619,3.092,-12.938,-10.644,-14.6,-11.776,-3.159,27.031,0.0,249.14,,260.0,250.0,-12.424,3.021,-7.778,25.184
8935.5,2.621,0.618,-35.209,3.193,9.677,5.463,38.215,5.071,-13.755,-2.731,0.0,39.9,40.7,9.619,3.092,-12.907,-10.606,-14.521,-11.765,-3.159,27.031,0.0,247.94,,261.0,250.0,-12.489,3.015,-7.787,25.307
8936.0,2.621,0.618,-35.209,3.193,9.677,5.463,38.215,5.071,-13.755,-2.731,0.0,39.9,40.7,9.619,3.092,-12.975,-10.574,-14.487,-11.722,-3.159,27.031,0.0,247.94,,261.0,250.0,-12.45,3.008,-7.815,25.355
8936.5,2.621,0.618,-35.209,3.193,9.677,5.463,38.215,5.071,-13.755,-2.731,0.0,39.9,40.7,9.619,3.092,-12.967,-10.59,-14.52,-11.717,-3.159,27.031,0.0,248.74,,262.0,250.0,-12.439,3.002,-7.805,25.35
8937.0,2.621,0.618,-35.209,3.193,9.677,5.454,38.226,5.105,-13.737,-2.726,0.0,39.894,40.648,9.619,3.092,-12.821,-10.624,-14.466,-11.639,-3.173,27.04,0.0,248.74,,262.0,250.0,-12.449,2.996,-7.793,25.385
8937.5,2.621,0.618,-35.209,3.193,9.677,5.454,38.226,5.105,-13.737,-2.726,0.0,39.9,40.6,9.619,3.092,-12.836,-10.605,-14.506,-11.739,-3.173,27.04,0.0,248.64,,263.0,250.0,-12.387,2.989,-7.803,25.391
8938.0,2.836,0.735,-34.604,3.252,9.646,5.454,38.226,5.105,-13.737,-2.726,0.0,39.9,40.6,9.692,3.1,-12.873,-10.612,-14.53,-11.766,-3.173,27.04,0.0,248.64,,263.0,250.0,-12.422,2.983,-7.806,25.41
8938.5,2.836,0.735,-34.604,3.252,9.646,5.454,38.226,5.105,-13.737,-2.726,0.0,39.9,40.6,9.692,3.1,-12.837,-10.626,-14.549,-11.74,-3.173,27.04,0.0,248.64,,264.0,250.0,-12.445,2.981,-7.79,25.449
8939.0,2.836,0.735,-34.604,3.252,9.646,5.454,38.226,5.105,-13.737,-2.726,0.0,39.9,40.6,9.692,3.1,-12.848,-10.602,-14.531,-11.742,-3.173,27.04,0.0,248.64,,264.0,250.0,-12.438,2.979,-7.786,25.55
8939.5,2.836,0.735,-34.604,3.252,9.646,5.454,38.226,5.105,-13.737,-2.726,0.0,39.9,40.6,9.692,3.1,-12.863,-10.601,-14.51,-11.762,-3.173,27.04,0.0,251.34,,263.0,250.0,-12.431,2.976,-7.799,25.598
8940.0,2.836,0.735,-34.604,3.252,9.646,5.454,38.226,5.105,-13.737,-2.726,0.0,39.9,40.6,9.692,3.1,-12.829,-10.594,-14.44,-11.639,-3.173,27.04,0.0,251.34,,263.0,250.0,-12.434,2.974,-7.803,25.613
8940.5,2.836,0.735,-34.604,3.252,9.646,5.444,38.222,5.118,-13.703,-2.738,0.0,39.886,40.644,9.692,3.1,-12.873,-10.568,-14.446,-11.676,-3.161,27.043,0.0,252.04,,262.0,250.0,-12.376,2.972,-7.776,25.667
8941.0,2.836,0.735,-34.604,3.252,9.646,5.444,38.222,5.118,-13.703,-2.738,0.0,39.9,40.6,9.692,3.1,-12.85,-10.606,-14.54,-11.741,-3.161,27.043,0.0,252.04,,262.0,250.0,-12.39,2.969,-7.777,25.66
8941.5,3.216,0.771,-35.209,3.151,9.709,5.444,38.222,5.118,-13.703,-2.738,0.0,39.9,40.6,9.649,3.312,-12.847,-10.58,-14.517,-11.718,-3.161,27.043,0.0,251.34,,261.0,250.0,-12.434,2.967,-7.781,25.617
8942.0,3.216,0.771,-35.209,3.151,9.709,5.444,38.222,5.118,-13.703,-2.738,0.0,39.9,40.6,9.649,3.312,-12.946,-10.621,-14.563,-11.745,-3.161,27.043,0.0,251.34,,261.0,250.0,-12.415,2.971,-7.777,25.626
8942.5,3.216,0.771,-35.209,3.151,9.709,5.444,38.222,5.118,-13.703,-2.738,0.0,39.9,40.6,9.649,3.312,-12.866,-10.614,-14.549,-11.739,-3.161,27.043,0.0,251.54,,260.0,250.0,-12.469,2.975,-7.761,25.673
8943.0,3.216,0.771,-35.209,3.151,9.709,5.444,38.222,5.118,-13.703,-2.738,0.0,39.9,40.6,9.649,3.312,-12.841,-10.604,-14.48,-11.722,-3.161,27.043,0.0,251.54,,260.0,250.0,-12.442,2.979,-7.802,25.581
8943.5,3.216,0.771,-35.209,3.151,9.709,5.482,38.22,5.129,-13.697,-2.73,0.0,39.872,40.656,9.649,3.312,-12.871,-10.585,-14.45,-11.73,-3.157,27.051,0.0,251.34,,259.0,250.0,-12.412,2.983,-7.769,25.519
8944.0,3.216,0.771,-35.209,3.151,9.709,5.482,38.22,5.129,-13.697,-2.73,0.0,39.9,40.7,9.649,3.312,-12.975,-10.605,-14.509,-11.728,-3.157,27.051,0.0,251.34,,259.0,250.0,-12.409,2.987,-7.768,25.448
8944.5,3.004,0.691,-35.209,3.178,9.637,5.482,38.22,5.129,-13.697,-2.73,0.0,39.9,40.7,9.699,3.225,-12.768,-10.605,-14.501,-11.698,-3.157,27.051,0.0,252.24,,258.0,250.0,-12.454,2.991,-7.787,25.446
8945.0,3.004,0.691,-35.209,3.178,9.637,5.482,38.22,5.129,-13.697,-2.73,0.0,39.9,40.7,9.699,3.225,-12.798,-10.604,-14.405,-11.679,-3.157,27.051,0.0,252.24,,258.0,250.0,-12.393,2.991,-7.767,25.356
8945.5,3.004,0.691,-35.209,3.178,9.637,5.482,38.22,5.129,-13.697,-2.73,0.0,39.9,40.7,9.699,3.225,-12.871,-10.597,-14.44,-11.698,-3.157,27.051,0.0,252.24,,257.0,250.0,-12.371,2.991,-7.757,25.337
8946.0,3.004,0.691,-35.209,3.178,9.637,5.482,38.22,5.129,-13.697,-2.73,0.0,39.9,40.7,9.699,3.225,-12.833,-10.587,-14.544,-11.751,-3.157,27.051,0.0,252.24,,257.0,250.0,-12.401,2.991,-7.764,25.331
8946.5,3.004,0.691,-35.209,3.178,9.637,5.482,38.22,5.129,-13.697,-2.73,0.0,39.9,40.7,9.699,3.225,-12.847,-10.6,-14.401,-11.7,-3.157,27.051,0.0,249.04,,257.0,250.0,-12.429,2.992,-7.762,25.332
8947.0,3.004,0.691,-35.209,3.178,9.637,5.43,38.214,5.103,-13.67,-2.722,0.0,39.873,40.617,9.699,3.225,-12.84,-10.48,-14.395,-11.615,-3.154,27.062,0.0,249.04,,257.0,250.0,-12.387,2.992,-7.75,25.273
8947.5,3.004,0.691,-35.209,3.178,9.637,5.43,38.214,5.103,-13.67,-2.722,0.0,39.9,40.6,9.699,3.225,-12.864,-10.557,-14.424,-11.603,-3.154,27.062,0.0,247.14,,258.0,250.0,-12.332,2.992,-7.751,25.299
8948.0,3.074,0.747,-34.907,3.252,9.614,5.43,38.214,5.103,-13.67,-2.722,0.0,39.9,40.6,9.684,2.995,-12.795,-10.606,-14.469,-11.65,-3.154,27.062,0.0,247.14,,258.0,250.0,-12.362,2.992,-7.742,25.232
8948.5,3.074,0.747,-34.907,3.252,9.614,5.43,38.214,5.103,-13.67,-2.722,0.0,39.9,40.6,9.684,2.995,-12.745,-10.571,-14.386,-11.657,-3.154,27.062,0.0,248.54,,259.0,250.0,-12.38,2.994,-7.734,25.236
8949.0,3.074,0.747,-34.907,3.252,9.614,5.43,38.214,5.103,-13.67,-2.722,0.0,39.9,40.6,9.684,2.995,-12.771,-10.544,-14.431,-11.642,-3.154,27.062,0.0,248.54,,259.0,250.0,-12.34,2.995,-7.75,25.218
8949.5,3.074,0.747,-34.907,3.252,9.614,5.43,38.214,5.103,-13.67,-2.722,0.0,39.9,40.6,9.684,2.995,-12.84,-10.574,-14.475,-11.708,-3.154,27.062,0.0,247.84,,260.0,250.0,-12.347,2.996,-7.731,25.162
8950.0,3.074,0.747,-34.907,3.252,9.614,5.423,38.203,5.1,-13.668,-2.728,0.0,39.871,40.596,9.684,2.995,-12.841,-10.608,-14.501,-11.708,-3.162,27.053,0.0,247.84,,260.0,250.0,-12.399,2.999,-7.733,25.075
8950.5,3.074,0.747,-34.907,3.252,9.614,5.423,38.203,5.1,-13.668,-2.728,0.0,39.9,40.6,9.684,2.995,-12.801,-10.57,-14.419,-11.598,-3.162,27.053,0.0,248.04,,261.0,250.0,-12.415,2.999,-7.725,25.047
8951.0,2.629,0.707,-33.228,3.184,9.583,5.423,38.203,5.1,-13.668,-2.728,0.0,39.9,40.6,9.913,3.153,-12.766,-10.567,-14.483,-11.665,-3.162,27.053,0.0,248.04,,261.0,250.0,-12.347,3.0,-7.725,25.039
8951.5,2.629,0.707,-33.228,3.184,9.583,5.423,38.203,5.1,-13.668,-2.728,0.0,39.9,40.6,9.913,3.153,-12.787,-10.572,-14.524,-11.703,-3.162,27.053,0.0,247.74,,262.0,250.0,-12.37,2.994,-7.712,24.977
8952.0,2.629,0.707,-33.228,3.184,9.583,5.423,38.203,5.1,-13.668,-2.728,0.0,39.9,40.6,9.913,3.153,-12.79,-10.513,-14.314,-11.534,-3.162,27.053,0.0,247.74,,262.0,250.0,-12.397,2.988,-7.737,24.95
8952.5,2.629,0.707,-33.228,3.184,9.583,5.423,38.203,5.1,-13.668,-2.728,0.0,39.9,40.6,9.913,3.153,-12.742,-10.465,-14.356,-11.573,-3.162,27.053,0.0,250.74,,262.0,250.0,-12.288,2.982,-7.724,24.874
8953.0,2.629,0.707,-33.228,3.184,9.583,5.401,38.191,5.107,-13.64,-2.733,0.0,39.867,40.626,9.913,3.153,-12.781,-10.526,-14.412,-11.604,-3.168,27.068,0.0,250.74,,262.0,250.0,-12.284,2.976,-7.714,24.848
8953.5,2.629,0.707,-33.228,3.184,9.583,5.401,38.191,5.107,-13.64,-2.733,0.0,39.9,40.6,9.913,3.153,-12.824,-10.558,-14.47,-11.639,-3.168,27.068,0.0,250.94,,262.0,250.0,-12.331,2.971,-7.705,24.854
8954.0,2.629,0.707,-33.228,3.184,9.583,5.401,38.191,5.107,-13.64,-2.733,0.0,39.9,40.6,9.913,3.153,-12.866,-10.518,-14.43,-11.622,-3.168,27.068,0.0,250.94,,262.0,250.0,-12.373,2.965,-7.691,24.826
8954.5,2.826,0.671,-35.209,3.167,9.7,5.401,38.191,5.107,-13.64,-2.733,0.0,39.9,40.6,9.516,3.158,-12.727,-10.539,-14.449,-11.619,-3.168,27.068,0.0,250.34,,262.0,250.0,-12.359,2.959,-7.707,24.873
8955.0,2.826,0.671,-35.209,3.167,9.7,5.401,38.191,5.107,-13.64,-2.733,0.0,39.9,40.6,9.516,3.158,-12.851,-10.539,-14.307,-11.589,-3.168,27.068,0.0,250.34,,262.0,250.0,-12.334,2.957,-7.687,24.866
8955.5,2.826,0.671,-35.209,3.167,9.7,5.401,38.191,5.107,-13.64,-2.733,0.0,39.9,40.6,9.516,3.158,-12.849,-10.561,-14.511,-11.659,-3.168,27.068,0.0,251.34,,261.0,250.0,-12.322,2.955,-7.695,24.849
8956.0,2.826,0.671,-35.209,3.167,9.7,5.401,38.191,5.107,-13.64,-2.733,0.0,39.9,40.6,9.516,3.158,-12.807,-10.568,-14.419,-11.708,-3.168,27.068,0.0,251.34,,261.0,250.0,-12.395,2.953,-7.677,24.812
8956.5,2.826,0.671,-35.209,3.167,9.7,5.395,38.209,5.101,-13.608,-2.722,0.0,39.872,40.647,9.516,3.158,-12.779,-10.565,-14.415,-11.628,-3.164,27.071,0.0,251.64,,260.0,250.0,-12.376,2.951,-7.689,24.86
8957.0,2.826,0.671,-35.209,3.167,9.7,5.395,38.209,5.101,-13.608,-2.722,0.0,39.9,40.6,9.516,3.158,-12.859,-10.597,-14.49,-11.721,-3.164,27.071,0.0,251.64,,260.0,250.0,-12.347,2.949,-7.695,24.79
8957.5,3.266,0.758,-35.209,3.145,9.696,5.395,38.209,5.101,-13.608,-2.722,0.0,39.9,40.6,9.609,3.139,-12.875,-10.593,-14.519,-11.714,-3.164,27.071,0.0,251.74,,259.0,250.0,-12.417,2.947,-7.702,24.78
8958.0,3.266,0.758,-35.209,3.145,9.696,5.395,38.209,5.101,-13.608,-2.722,0.0,39.9,40.6,9.609,3.139,-12.833,-10.567,-14.495,-11.694,-3.164,27.071,0.0,251.74,,259.0,250.0,-12.425,2.952,-7.682,24.825
8958.5,3.266,0.758,-35.209,3.145,9.696,5.395,38.209,5.101,-13.608,-2.722,0.0,39.9,40.6,9.609,3.139,-12.809,-10.569,-14.477,-11.657,-3.164,27.071,0.0,251.74,,258.0,250.0,-12.398,2.957,-7.682,24.824
