t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8959.0,3.266,0.758,-35.209,3.145,9.696,5.395,38.209,5.101,-13.608,-2.722,0.0,39.9,40.6,9.609,3.139,-12.897,-10.601,-14.531,-11.751,-3.164,27.071,0.0,251.74,,258.0,250.0,-12.378,2.962,-7.688,24.794
8959.5,3.266,0.758,-35.209,3.145,9.696,5.432,38.216,5.126,-13.598,-2.709,0.0,39.879,40.666,9.609,3.139,-12.849,-10.582,-14.534,-11.725,-3.147,27.079,0.0,250.34,,258.0,250.0,-12.445,2.967,-7.696,24.796
8960.0,3.266,0.758,-35.209,3.145,9.696,5.432,38.216,5.126,-13.598,-2.709,0.0,39.9,40.7,9.609,3.139,-12.809,-10.584,-14.495,-11.641,-3.147,27.079,0.0,250.34,,258.0,250.0,-12.422,2.972,-7.705,24.77
8960.5,3.266,0.758,-35.209,3.145,9.696,5.432,38.216,5.126,-13.598,-2.709,0.0,39.9,40.7,9.609,3.139,-12.847,-10.568,-14.515,-11.731,-3.147,27.079,0.0,250.94,,258.0,250.0,-12.382,2.977,-7.701,24.804
8961.0,2.945,0.697,-35.209,3.203,9.587,5.432,38.216,5.126,-13.598,-2.709,0.0,39.9,40.7,9.719,3.234,-12.828,-10.546,-14.501,-11.69,-3.147,27.079,0.0,250.94,,258.0,250.0,-12.415,2.982,-7.688,24.797
8961.5,2.945,0.697,-35.209,3.203,9.587,5.432,38.216,5.126,-13.598,-2.709,0.0,39.9,40.7,9.719,3.234,-12.761,-10.559,-14.468,-11.698,-3.147,27.079,0.0,250.64,,258.0,250.0,-12.391,2.981,-7.68,24.812
8962.0,2.945,0.697,-35.209,3.203,9.587,5.432,38.216,5.126,-13.598,-2.709,0.0,39.9,40.7,9.719,3.234,-12.809,-10.556,-14.351,-11.613,-3.147,27.079,0.0,250.64,,258.0,250.0,-12.371,2.981,-7.702,24.822
8962.5,2.945,0.697,-35.209,3.203,9.587,5.432,38.216,5.126,-13.598,-2.709,0.0,39.9,40.7,9.719,3.234,-12.825,-10.518,-14.44,-11.649,-3.147,27.079,0.0,248.24,,259.0,250.0,-12.332,2.98,-7.681,24.829
8963.0,2.945,0.697,-35.209,3.203,9.587,5.464,38.211,5.126,-13.6,-2.723,0.0,39.876,40.659,9.719,3.234,-12.745,-10.546,-14.434,-11.609,-3.157,27.082,0.0,248.24,,259.0,250.0,-12.358,2.979,-7.673,24.808
8963.5,2.945,0.697,-35.209,3.203,9.587,5.464,38.211,5.126,-13.6,-2.723,0.0,39.9,40.7,9.719,3.234,-12.827,-10.457,-14.381,-11.607,-3.157,27.082,0.0,248.04,,260.0,250.0,-12.333,2.979,-7.677,24.748
8964.0,3.133,0.789,-34.408,3.23,9.69,5.464,38.211,5.126,-13.6,-2.723,0.0,39.9,40.7,9.75,3.107,-12.729,-10.519,-14.451,-11.64,-3.157,27.082,0.0,248.04,,260.0,250.0,-12.318,2.978,-7.675,24.779
8964.5,3.133,0.789,-34.408,3.23,9.69,5.464,38.211,5.126,-13.6,-2.723,0.0,39.9,40.7,9.75,3.107,-12.755,-10.534,-14.468,-11.671,-3.157,27.082,0.0,248.24,,261.0,250.0,-12.335,2.981,-7.677,24.791
8965.0,3.133,0.789,-34.408,3.23,9.69,5.464,38.211,5.126,-13.6,-2.723,0.0,39.9,40.7,9.75,3.107,-12.753,-10.551,-14.533,-11.691,-3.157,27.082,0.0,248.24,,261.0,250.0,-12.357,2.983,-7.679,24.821
8965.5,3.133,0.789,-34.408,3.23,9.69,5.464,38.211,5.126,-13.6,-2.723,0.0,39.9,40.7,9.75,3.107,-12.82,-10.57,-14.478,-11.705,-3.157,27.082,0.0,250.64,,261.0,250.0,-12.382,2.986,-7.663,24.962
8966.0,3.133,0.789,-34.408,3.23,9.69,5.487,38.207,5.108,-13.581,-2.723,0.0,39.893,40.706,9.75,3.107,-12.78,-10.557,-14.499,-11.633,-3.143,27.085,0.0,250.64,,261.0,250.0,-12.393,2.988,-7.67,25.032
8966.5,3.133,0.789,-34.408,3.23,9.69,5.487,38.207,5.108,-13.581,-2.723,0.0,39.9,40.7,9.75,3.107,-12.82,-10.542,-14.463,-11.597,-3.143,27.085,0.0,250.54,,261.0,250.0,-12.367,2.991,-7.658,25.079
8967.0,2.849,0.742,-33.851,3.161,9.609,5.487,38.207,5.108,-13.581,-2.723,0.0,39.9,40.7,9.784,3.201,-12.819,-10.478,-14.403,-11.597,-3.143,27.085,0.0,250.54,,261.0,250.0,-12.355,2.993,-7.662,25.138
8967.5,2.849,0.742,-33.851,3.161,9.609,5.487,38.207,5.108,-13.581,-2.723,0.0,39.9,40.7,9.784,3.201,-12.819,-10.561,-14.552,-11.732,-3.143,27.085,0.0,250.84,,261.0,250.0,-12.324,2.99,-7.678,25.179
8968.0,2.849,0.742,-33.851,3.161,9.609,5.487,38.207,5.108,-13.581,-2.723,0.0,39.9,40.7,9.784,3.201,-12.827,-10.571,-14.522,-11.733,-3.143,27.085,0.0,250.84,,261.0,250.0,-12.416,2.988,-7.674,25.294
8968.5,2.849,0.742,-33.851,3.161,9.609,5.487,38.207,5.108,-13.581,-2.723,0.0,39.9,40.7,9.784,3.201,-12.802,-10.523,-14.419,-11.584,-3.143,27.085,0.0,252.04,,260.0,250.0,-12.413,2.986,-7.666,25.33
8969.0,2.849,0.742,-33.851,3.161,9.609,5.487,38.207,5.108,-13.581,-2.723,0.0,39.9,40.7,9.784,3.201,-12.69,-10.528,-14.431,-11.671,-3.143,27.085,0.0,252.04,,260.0,250.0,-12.332,2.984,-7.663,25.353
8969.5,2.849,0.742,-33.851,3.161,9.609,5.448,38.203,5.132,-13.561,-2.717,0.0,39.898,40.738,9.784,3.201,-12.757,-10.551,-14.346,-11.596,-3.147,27.085,0.0,250.84,,260.0,250.0,-12.33,2.981,-7.676,25.377
8970.0,2.849,0.742,-33.851,3.161,9.609,5.448,38.203,5.132,-13.561,-2.717,0.0,39.9,40.7,9.784,3.201,-12.795,-10.473,-14.4,-11.592,-3.147,27.085,0.0,250.84,,260.0,250.0,-12.313,2.979,-7.651,25.406
8970.5,3.003,0.73,-35.209,3.231,9.69,5.448,38.203,5.132,-13.561,-2.717,0.0,39.9,40.7,9.608,3.103,-12.759,-10.542,-14.474,-11.644,-3.147,27.085,0.0,250.44,,260.0,250.0,-12.315,2.977,-7.652,25.426
8971.0,3.003,0.73,-35.209,3.231,9.69,5.448,38.203,5.132,-13.561,-2.717,0.0,39.9,40.7,9.608,3.103,-12.766,-10.529,-14.421,-11.614,-3.147,27.085,0.0,250.44,,260.0,250.0,-12.355,2.978,-7.636,25.464
8971.5,3.003,0.73,-35.209,3.231,9.69,5.448,38.203,5.132,-13.561,-2.717,0.0,39.9,40.7,9.608,3.103,-12.814,-10.526,-14.418,-11.648,-3.147,27.085,0.0,250.24,,260.0,250.0,-12.332,2.978,-7.66,25.465
8972.0,3.003,0.73,-35.209,3.231,9.69,5.448,38.203,5.132,-13.561,-2.717,0.0,39.9,40.7,9.608,3.103,-12.77,-10.565,-14.511,-11.654,-3.147,27.085,0.0,250.24,,260.0,250.0,-12.351,2.978,-7.654,25.44
8972.5,3.003,0.73,-35.209,3.231,9.69,5.425,38.218,5.107,-13.534,-2.72,0.0,39.906,40.755,9.608,3.103,-12.81,-10.533,-14.445,-11.643,-3.15,27.083,0.0,249.54,,260.0,250.0,-12.375,2.979,-7.648,25.374
8973.0,3.003,0.73,-35.209,3.231,9.69,5.425,38.218,5.107,-13.534,-2.72,0.0,39.9,40.8,9.608,3.103,-12.857,-10.52,-14.451,-11.668,-3.15,27.083,0.0,249.54,,260.0,250.0,-12.358,2.979,-7.639,25.336
8973.5,2.817,0.67,-34.791,3.229,9.626,5.425,38.218,5.107,-13.534,-2.72,0.0,39.9,40.8,9.709,2.997,-12.783,-10.557,-14.504,-11.658,-3.15,27.083,0.0,249.54,,260.0,250.0,-12.374,2.98,-7.65,25.279
8974.0,2.817,0.67,-34.791,3.229,9.626,5.425,38.218,5.107,-13.534,-2.72,0.0,39.9,40.8,9.709,2.997,-12.807,-10.532,-14.429,-11.606,-3.15,27.083,0.0,249.54,,260.0,250.0,-12.375,2.977,-7.644,25.228
8974.5,2.817,0.67,-34.791,3.229,9.626,5.425,38.218,5.107,-13.534,-2.72,0.0,39.9,40.8,9.709,2.997,-12.819,-10.499,-14.386,-11.605,-3.15,27.083,0.0,249.44,,260.0,250.0,-12.343,2.974,-7.647,25.182
8975.0,2.817,0.67,-34.791,3.229,9.626,5.425,38.218,5.107,-13.534,-2.72,0.0,39.9,40.8,9.709,2.997,-12.741,-10.523,-14.413,-11.614,-3.15,27.083,0.0,249.44,,260.0,250.0,-12.327,2.972,-7.628,25.124
8975.5,2.817,0.67,-34.791,3.229,9.626,5.425,38.218,5.107,-13.534,-2.72,0.0,39.9,40.8,9.709,2.997,-12.772,-10.442,-14.286,-11.546,-3.15,27.083,0.0,249.84,,260.0,250.0,-12.323,2.969,-7.652,24.988
8976.0,2.817,0.67,-34.791,3.229,9.626,5.435,38.23,5.108,-13.518,-2.725,0.0,39.925,40.79,9.709,2.997,-12.751,-10.422,-14.3,-11.549,-3.144,27.102,0.0,249.84,,260.0,250.0,-12.262,2.967,-7.629,24.908
8976.5,2.817,0.67,-34.791,3.229,9.626,5.435,38.23,5.108,-13.518,-2.725,0.0,39.9,40.8,9.709,2.997,-12.662,-10.514,-14.342,-11.541,-3.144,27.102,0.0,249.44,,260.0,250.0,-12.255,2.964,-7.627,24.847
8977.0,3.12,0.809,-34.365,3.195,9.575,5.435,38.23,5.108,-13.518,-2.725,0.0,39.9,40.8,9.766,3.244,-12.699,-10.427,-14.283,-11.532,-3.144,27.102,0.0,249.44,,260.0,250.0,-12.265,2.962,-7.634,24.788
8977.5,3.12,0.809,-34.365,3.195,9.575,5.435,38.23,5.108,-13.518,-2.725,0.0,39.9,40.8,9.766,3.244,-12.596,-10.448,-14.318,-11.447,-3.144,27.102,0.0,249.34,,260.0,250.0,-12.235,2.964,-7.608,24.778
8978.0,3.12,0.809,-34.365,3.195,9.575,5.435,38.23,5.108,-13.518,-2.725,0.0,39.9,40.8,9.766,3.244,-12.647,-10.383,-14.246,-11.458,-3.144,27.102,0.0,249.34,,260.0,250.0,-12.202,2.967,-7.622,24.757
8978.5,3.12,0.809,-34.365,3.195,9.575,5.435,38.23,5.108,-13.518,-2.725,0.0,39.9,40.8,9.766,3.244,-12.6,-10.477,-14.337,-11.498,-3.144,27.102,0.0,249.24,,260.0,250.0,-12.183,2.969,-7.609,24.875
8979.0,3.12,0.809,-34.365,3.195,9.575,5.398,38.226,5.077,-13.485,-2.703,0.0,39.932,40.822,9.766,3.244,-12.593,-10.478,-14.304,-11.58,-3.146,27.104,0.0,249.24,,260.0,250.0,-12.228,2.972,-7.588,24.921
8979.5,3.12,0.809,-34.365,3.195,9.575,5.398,38.226,5.077,-13.485,-2.703,0.0,39.9,40.8,9.766,3.244,-12.69,-10.513,-14.443,-11.596,-3.146,27.104,0.0,249.44,,260.0,250.0,-12.239,2.974,-7.596,24.827
8980.0,2.614,0.633,-35.209,3.206,9.727,5.398,38.226,5.077,-13.485,-2.703,0.0,39.9,40.8,9.608,3.107,-12.724,-10.508,-14.45,-11.693,-3.146,27.104,0.0,249.44,,260.0,250.0,-12.311,2.977,-7.615,24.812
8980.5,2.614,0.633,-35.209,3.206,9.727,5.398,38.226,5.077,-13.485,-2.703,0.0,39.9,40.8,9.608,3.107,-12.766,-10.525,-14.354,-11.649,-3.146,27.104,0.0,249.54,,260.0,250.0,-12.344,2.971,-7.609,24.821
8981.0,2.614,0.633,-35.209,3.206,9.727,5.398,38.226,5.077,-13.485,-2.703,0.0,39.9,40.8,9.608,3.107,-12.774,-10.425,-14.303,-11.571,-3.146,27.104,0.0,249.54,,260.0,250.0,-12.324,2.965,-7.601,24.787
8981.5,2.614,0.633,-35.209,3.206,9.727,5.398,38.226,5.077,-13.485,-2.703,0.0,39.9,40.8,9.608,3.107,-12.793,-10.494,-14.35,-11.592,-3.146,27.104,0.0,249.54,,260.0,250.0,-12.268,2.959,-7.632,24.751
8982.0,2.614,0.633,-35.209,3.206,9.727,5.417,38.241,5.106,-13.432,-2.704,0.0,39.955,40.853,9.608,3.107,-12.761,-10.491,-14.339,-11.579,-3.13,27.115,0.0,249.54,,260.0,250.0,-12.307,2.954,-7.616,24.717
8982.5,2.614,0.633,-35.209,3.206,9.727,5.417,38.241,5.106,-13.432,-2.704,0.0,40.0,40.9,9.608,3.107,-12.784,-10.468,-14.35,-11.594,-3.13,27.115,0.0,248.94,,261.0,250.0,-12.292,2.948,-7.633,24.681
8983.0,2.614,0.633,-35.209,3.206,9.727,5.417,38.241,5.106,-13.432,-2.704,0.0,40.0,40.9,9.608,3.107,-12.753,-10.487,-14.419,-11.606,-3.13,27.115,0.0,248.94,,261.0,250.0,-12.299,2.943,-7.633,24.649
8983.5,2.723,0.749,-33.904,3.242,9.607,5.417,38.241,5.106,-13.432,-2.704,0.0,40.0,40.9,9.766,3.06,-12.751,-10.48,-14.348,-11.587,-3.13,27.115,0.0,248.14,,262.0,250.0,-12.316,2.937,-7.63,24.647
8984.0,2.723,0.749,-33.904,3.242,9.607,5.417,38.241,5.106,-13.432,-2.704,0.0,40.0,40.9,9.766,3.06,-12.739,-10.512,-14.434,-11.618,-3.13,27.115,0.0,248.14,,262.0,250.0,-12.292,2.934,-7.629,24.662
8984.5,2.723,0.749,-33.904,3.242,9.607,5.417,38.241,5.106,-13.432,-2.704,0.0,40.0,40.9,9.766,3.06,-12.728,-10.524,-14.399,-11.584,-3.13,27.115,0.0,248.54,,263.0,250.0,-12.326,2.93,-7.62,24.68
8985.0,2.723,0.749,-33.904,3.242,9.607,5.417,38.241,5.106,-13.432,-2.704,0.0,40.0,40.9,9.766,3.06,-12.782,-10.463,-14.35,-11.576,-3.13,27.115,0.0,248.54,,263.0,250.0,-12.309,2.927,-7.624,24.707
8985.5,2.723,0.749,-33.904,3.242,9.607,5.419,38.253,5.084,-13.43,-2.706,0.0,39.964,40.939,9.766,3.06,-12.75,-10.507,-14.428,-11.647,-3.126,27.114,0.0,249.74,,263.0,250.0,-12.293,2.923,-7.626,24.818
8986.0,2.723,0.749,-33.904,3.242,9.607,5.419,38.253,5.084,-13.43,-2.706,0.0,40.0,40.9,9.766,3.06,-12.725,-10.546,-14.439,-11.702,-3.126,27.114,0.0,249.74,,263.0,250.0,-12.333,2.92,-7.642,24.838
8986.5,2.346,0.575,-34.978,3.204,9.564,5.419,38.253,5.084,-13.43,-2.706,0.0,40.0,40.9,9.731,3.222,-12.808,-10.536,-14.38,-11.649,-3.126,27.114,0.0,250.34,,263.0,250.0,-12.353,2.917,-7.633,24.84
8987.0,2.346,0.575,-34.978,3.204,9.564,5.419,38.253,5.084,-13.43,-2.706,0.0,40.0,40.9,9.731,3.222,-12.684,-10.491,-14.402,-11.628,-3.126,27.114,0.0,250.34,,263.0,250.0,-12.343,2.908,-7.618,24.812
8987.5,2.346,0.575,-34.978,3.204,9.564,5.419,38.253,5.084,-13.43,-2.706,0.0,40.0,40.9,9.731,3.222,-12.797,-10.523,-14.4,-11.666,-3.126,27.114,0.0,249.94,,263.0,250.0,-12.301,2.898,-7.628,24.798
8988.0,2.346,0.575,-34.978,3.204,9.564,5.419,38.253,5.084,-13.43,-2.706,0.0,40.0,40.9,9.731,3.222,-12.736,-10.529,-14.438,-11.594,-3.126,27.114,0.0,249.94,,263.0,250.0,-12.347,2.889,-7.627,24.788
8988.5,2.346,0.575,-34.978,3.204,9.564,5.437,38.252,5.086,-13.423,-2.725,0.0,39.968,40.964,9.731,3.222,-12.712,-10.504,-14.299,-11.606,-3.136,27.109,0.0,252.24,,262.0,250.0,-12.324,2.88,-7.634,24.757
8989.0,2.346,0.575,-34.978,3.204,9.564,5.437,38.252,5.086,-13.423,-2.725,0.0,40.0,41.0,9.731,3.222,-12.729,-10.47,-14.377,-11.619,-3.136,27.109,0.0,252.24,,262.0,250.0,-12.28,2.872,-7.639,24.743
8989.5,2.346,0.575,-34.978,3.204,9.564,5.437,38.252,5.086,-13.423,-2.725,0.0,40.0,41.0,9.731,3.222,-12.758,-10.5,-14.337,-11.607,-3.136,27.109,0.0,252.14,,261.0,250.0,-12.298,2.863,-7.633,24.791
8990.0,2.449,0.675,-33.712,3.252,9.604,5.437,38.252,5.086,-13.423,-2.725,0.0,40.0,41.0,9.802,3.079,-12.774,-10.432,-14.329,-11.561,-3.136,27.109,0.0,252.14,,261.0,250.0,-12.3,2.855,-7.634,24.783
8990.5,2.449,0.675,-33.712,3.252,9.604,5.437,38.252,5.086,-13.423,-2.725,0.0,40.0,41.0,9.802,3.079,-12.759,-10.517,-14.378,-11.59,-3.136,27.109,0.0,252.34,,260.0,250.0,-12.274,2.848,-7.62,24.768
8991.0,2.449,0.675,-33.712,3.252,9.604,5.437,38.252,5.086,-13.423,-2.725,0.0,40.0,41.0,9.802,3.079,-12.702,-10.486,-14.292,-11.531,-3.136,27.109,0.0,252.34,,260.0,250.0,-12.311,2.841,-7.621,24.773
8991.5,2.449,0.675,-33.712,3.252,9.604,5.437,38.252,5.086,-13.423,-2.725,0.0,40.0,41.0,9.802,3.079,-12.656,-10.491,-14.335,-11.557,-3.136,27.109,0.0,251.34,,259.0,250.0,-12.253,2.835,-7.631,24.779
8992.0,2.449,0.675,-33.712,3.252,9.604,5.434,38.233,5.084,-13.408,-2.71,0.0,39.977,40.975,9.802,3.079,-12.649,-10.474,-14.311,-11.565,-3.144,27.096,0.0,251.34,,259.0,250.0,-12.26,2.829,-7.616,24.77
8992.5,2.449,0.675,-33.712,3.252,9.604,5.434,38.233,5.084,-13.408,-2.71,0.0,40.0,41.0,9.802,3.079,-12.744,-10.457,-14.272,-11.564,-3.144,27.096,0.0,251.44,,258.0,250.0,-12.25,2.822,-7.606,24.792
8993.0,2.603,0.737,-33.97,3.239,9.624,5.434,38.233,5.084,-13.408,-2.71,0.0,40.0,41.0,9.745,3.155,-12.621,-10.502,-14.314,-11.524,-3.144,27.096,0.0,251.44,,258.0,250.0,-12.259,2.816,-7.607,24.885
8993.5,2.603,0.737,-33.97,3.239,9.624,5.434,38.233,5.084,-13.408,-2.71,0.0,40.0,41.0,9.745,3.155,-12.673,-10.415,-14.187,-11.495,-3.144,27.096,0.0,251.44,,257.0,250.0,-12.24,2.813,-7.599,24.896
8994.0,2.603,0.737,-33.97,3.239,9.624,5.434,38.233,5.084,-13.408,-2.71,0.0,40.0,41.0,9.745,3.155,-12.634,-10.469,-14.386,-11.561,-3.144,27.096,0.0,251.44,,257.0,250.0,-12.193,2.809,-7.57,24.977
8994.5,2.603,0.737,-33.97,3.239,9.624,5.434,38.233,5.084,-13.408,-2.71,0.0,40.0,41.0,9.745,3.155,-12.68,-10.469,-14.243,-11.562,-3.144,27.096,0.0,246.94,,258.0,250.0,-12.262,2.806,-7.591,25.019
8995.0,2.603,0.737,-33.97,3.239,9.624,5.4,38.248,5.11,-13.377,-2.712,0.0,40.0,40.982,9.745,3.155,-12.698,-10.419,-14.272,-11.534,-3.139,27.102,0.0,246.94,,258.0,250.0,-12.239,2.803,-7.591,25.027
8995.5,2.603,0.737,-33.97,3.239,9.624,5.4,38.248,5.11,-13.377,-2.712,0.0,40.0,41.0,9.745,3.155,-12.579,-10.468,-14.348,-11.611,-3.139,27.102,0.0,246.44,,259.0,250.0,-12.231,2.799,-7.573,25.054
8996.0,2.815,0.654,-35.209,3.058,9.671,5.4,38.248,5.11,-13.377,-2.712,0.0,40.0,41.0,9.68,3.287,-12.697,-10.463,-14.372,-11.541,-3.139,27.102,0.0,246.44,,259.0,250.0,-12.252,2.796,-7.577,25.083
8996.5,2.815,0.654,-35.209,3.058,9.671,5.4,38.248,5.11,-13.377,-2.712,0.0,40.0,41.0,9.68,3.287,-12.684,-10.455,-14.249,-11.539,-3.139,27.102,0.0,246.34,,260.0,250.0,-12.268,2.796,-7.571,25.037
8997.0,2.815,0.654,-35.209,3.058,9.671,5.4,38.248,5.11,-13.377,-2.712,0.0,40.0,41.0,9.68,3.287,-12.591,-10.416,-14.261,-11.458,-3.139,27.102,0.0,246.34,,260.0,250.0,-12.232,2.797,-7.572,25.051
8997.5,2.815,0.654,-35.209,3.058,9.671,5.4,38.248,5.11,-13.377,-2.712,0.0,40.0,41.0,9.68,3.287,-12.63,-10.443,-14.275,-11.514,-3.139,27.102,0.0,247.44,,261.0,250.0,-12.182,2.797,-7.557,25.077
8998.0,2.815,0.654,-35.209,3.058,9.671,5.4,38.248,5.11,-13.377,-2.712,0.0,40.0,41.0,9.68,3.287,-12.505,-10.465,-14.226,-11.548,-3.139,27.102,0.0,247.44,,261.0,250.0,-12.215,2.797,-7.552,25.124
8998.5,2.815,0.654,-35.209,3.058,9.671,5.37,38.243,5.09,-13.364,-2.737,0.0,40.001,41.038,9.68,3.287,-12.535,-10.398,-14.125,-11.434,-3.148,27.088,0.0,247.64,,262.0,250.0,-12.186,2.798,-7.566,25.166
8999.0,2.815,0.654,-35.209,3.058,9.671,5.37,38.243,5.09,-13.364,-2.737,0.0,40.0,41.0,9.68,3.287,-12.63,-10.443,-14.303,-11.525,-3.148,27.088,0.0,247.64,,262.0,250.0,-12.123,2.798,-7.546,25.168
8999.5,3.233,0.811,-35.209,3.161,9.552,5.37,38.243,5.09,-13.364,-2.737,0.0,40.0,41.0,9.658,3.222,-12.569,-10.443,-14.296,-11.49,-3.148,27.088,0.0,247.64,,263.0,250.0,-12.225,2.798,-7.53,25.221
9000.0,3.233,0.811,-35.209,3.161,9.552,5.37,38.243,5.09,-13.364,-2.737,0.0,40.0,41.0,9.658,3.222,-12.613,-10.422,-14.256,-11.533,-3.148,27.088,0.0,247.64,,263.0,250.0,-12.199,2.805,-7.518,25.29
9000.5,3.233,0.811,-35.209,3.161,9.552,5.37,38.243,5.09,-13.364,-2.737,0.0,40.0,41.0,9.658,3.222,-12.623,-10.453,-14.317,-11.503,-3.148,27.088,0.0,247.74,,264.0,250.0,-12.206,2.812,-7.516,25.255
9001.0,3.233,0.811,-35.209,3.161,9.552,5.37,38.243,5.09,-13.364,-2.737,0.0,40.0,41.0,9.658,3.222,-12.622,-10.448,-14.28,-11.541,-3.148,27.088,0.0,247.74,,264.0,250.0,-12.224,2.819,-7.543,25.227
9001.5,3.233,0.811,-35.209,3.161,9.552,5.412,38.274,5.103,-13.316,-2.711,0.0,40.034,41.059,9.658,3.222,-12.625,-10.437,-14.247,-11.504,-3.139,27.103,0.0,251.04,,263.0,250.0,-12.223,2.826,-7.528,25.209
9002.0,3.233,0.811,-35.209,3.161,9.552,5.412,38.274,5.103,-13.316,-2.711,0.0,40.0,41.1,9.658,3.222,-12.669,-10.45,-14.339,-11.618,-3.139,27.103,0.0,251.04,,263.0,250.0,-12.203,2.833,-7.524,25.18
9002.5,3.071,0.709,-35.209,3.186,9.654,5.412,38.274,5.103,-13.316,-2.711,0.0,40.0,41.1,9.626,3.194,-12.611,-10.423,-14.27,-11.528,-3.139,27.103,0.0,250.74,,263.0,250.0,-12.269,2.839,-7.54,25.147
9003.0,3.071,0.709,-35.209,3.186,9.654,5.412,38.274,5.103,-13.316,-2.711,0.0,40.0,41.1,9.626,3.194,-12.687,-10.301,-14.214,-11.43,-3.139,27.103,0.0,250.74,,263.0,250.0,-12.208,2.843,-7.513,25.127
9003.5,3.071,0.709,-35.209,3.186,9.654,5.412,38.274,5.103,-13.316,-2.711,0.0,40.0,41.1,9.626,3.194,-12.627,-10.442,-14.361,-11.523,-3.139,27.103,0.0,250.84,,263.0,250.0,-12.158,2.847,-7.532,25.118
9004.0,3.071,0.709,-35.209,3.186,9.654,5.412,38.274,5.103,-13.316,-2.711,0.0,40.0,41.1,9.626,3.194,-12.626,-10.396,-14.209,-11.519,-3.139,27.103,0.0,250.84,,263.0,250.0,-12.238,2.85,-7.519,25.169
9004.5,3.071,0.709,-35.209,3.186,9.654,5.412,38.274,5.103,-13.316,-2.711,0.0,40.0,41.1,9.626,3.194,-12.591,-10.416,-14.258,-11.438,-3.139,27.103,0.0,251.44,,262.0,250.0,-12.188,2.854,-7.526,25.232
9005.0,3.071,0.709,-35.209,3.186,9.654,5.44,38.257,5.099,-13.307,-2.716,0.0,40.03,41.076,9.626,3.194,-12.606,-10.356,-14.181,-11.454,-3.143,27.095,0.0,251.44,,262.0,250.0,-12.176,2.858,-7.519,25.259
9005.5,3.071,0.709,-35.209,3.186,9.654,5.44,38.257,5.099,-13.307,-2.716,0.0,40.0,41.1,9.626,3.194,-12.66,-10.391,-14.258,-11.503,-3.143,27.095,0.0,251.64,,261.0,250.0,-12.149,2.861,-7.535,25.25
9006.0,3.229,0.803,-34.736,3.202,9.53,5.44,38.257,5.099,-13.307,-2.716,0.0,40.0,41.1,9.807,3.232,-12.567,-10.427,-14.322,-11.573,-3.143,27.095,0.0,251.64,,261.0,250.0,-12.203,2.864,-7.503,25.243
9006.5,3.229,0.803,-34.736,3.202,9.53,5.44,38.257,5.099,-13.307,-2.716,0.0,40.0,41.1,9.807,3.232,-12.567,-10.402,-14.165,-11.442,-3.143,27.095,0.0,252.04,,260.0,250.0,-12.222,2.87,-7.52,25.239
9007.0,3.229,0.803,-34.736,3.202,9.53,5.44,38.257,5.099,-13.307,-2.716,0.0,40.0,41.1,9.807,3.232,-12.601,-10.34,-14.205,-11.466,-3.143,27.095,0.0,252.04,,260.0,250.0,-12.144,2.876,-7.524,25.264
9007.5,3.229,0.803,-34.736,3.202,9.53,5.44,38.257,5.099,-13.307,-2.716,0.0,40.0,41.1,9.807,3.232,-12.532,-10.363,-14.267,-11.502,-3.143,27.095,0.0,249.84,,260.0,250.0,-12.153,2.882,-7.49,25.301
9008.0,3.229,0.803,-34.736,3.202,9.53,5.396,38.261,5.094,-13.285,-2.709,0.0,40.051,41.089,9.807,3.232,-12.583,-10.431,-14.35,-11.545,-3.135,27.105,0.0,249.84,,260.0,250.0,-12.166,2.888,-7.515,25.363
9008.5,3.229,0.803,-34.736,3.202,9.53,5.396,38.261,5.094,-13.285,-2.709,0.0,40.1,41.1,9.807,3.232,-12.748,-10.441,-14.348,-11.584,-3.135,27.105,0.0,250.24,,260.0,250.0,-12.227,2.893,-7.498,25.419
9009.0,2.115,0.565,-34.486,3.207,9.654,5.396,38.261,5.094,-13.285,-2.709,0.0,40.1,41.1,9.659,3.108,-12.694,-10.441,-14.353,-11.629,-3.135,27.105,0.0,250.24,,260.0,250.0,-12.281,2.899,-7.516,25.449
9009.5,2.115,0.565,-34.486,3.207,9.654,5.396,38.261,5.094,-13.285,-2.709,0.0,40.1,41.1,9.659,3.108,-12.631,-10.446,-14.318,-11.619,-3.135,27.105,0.0,249.54,,260.0,250.0,-12.279,2.886,-7.495,25.444
9010.0,2.115,0.565,-34.486,3.207,9.654,5.396,38.261,5.094,-13.285,-2.709,0.0,40.1,41.1,9.659,3.108,-12.701,-10.424,-14.356,-11.584,-3.135,27.105,0.0,249.54,,260.0,250.0,-12.253,2.873,-7.52,25.392
9010.5,2.115,0.565,-34.486,3.207,9.654,5.396,38.261,5.094,-13.285,-2.709,0.0,40.1,41.1,9.659,3.108,-12.656,-10.451,-14.306,-11.598,-3.135,27.105,0.0,249.24,,260.0,250.0,-12.266,2.861,-7.516,25.388
9011.0,2.115,0.565,-34.486,3.207,9.654,5.428,38.28,5.096,-13.263,-2.711,0.0,40.065,41.091,9.659,3.108,-12.738,-10.42,-14.313,-11.547,-3.138,27.092,0.0,249.24,,260.0,250.0,-12.253,2.849,-7.523,25.319
9011.5,2.115,0.565,-34.486,3.207,9.654,5.428,38.28,5.096,-13.263,-2.711,0.0,40.1,41.1,9.659,3.108,-12.574,-10.406,-14.309,-11.469,-3.138,27.092,0.0,249.24,,260.0,250.0,-12.254,2.837,-7.519,25.323
9012.0,2.115,0.565,-34.486,3.207,9.654,5.428,38.28,5.096,-13.263,-2.711,0.0,40.1,41.1,9.659,3.108,-12.578,-10.409,-14.277,-11.497,-3.138,27.092,0.0,249.24,,260.0,250.0,-12.19,2.825,-7.535,25.364
9012.5,3.237,0.775,-35.209,3.165,9.719,5.428,38.28,5.096,-13.263,-2.711,0.0,40.1,41.1,9.531,3.139,-12.593,-10.367,-14.183,-11.422,-3.138,27.092,0.0,249.94,,260.0,250.0,-12.19,2.813,-7.52,25.397
9013.0,3.237,0.775,-35.209,3.165,9.719,5.428,38.28,5.096,-13.263,-2.711,0.0,40.1,41.1,9.531,3.139,-12.535,-10.302,-14.155,-11.403,-3.138,27.092,0.0,249.94,,260.0,250.0,-12.141,2.82,-7.497,25.448
9013.5,3.237,0.775,-35.209,3.165,9.719,5.428,38.28,5.096,-13.263,-2.711,0.0,40.1,41.1,9.531,3.139,-12.483,-10.322,-14.102,-11.337,-3.138,27.092,0.0,249.94,,260.0,250.0,-12.099,2.827,-7.496,25.435
9014.0,3.237,0.775,-35.209,3.165,9.719,5.428,38.28,5.096,-13.263,-2.711,0.0,40.1,41.1,9.531,3.139,-12.524,-10.266,-14.107,-11.394,-3.138,27.092,0.0,249.94,,260.0,250.0,-12.061,2.834,-7.481,25.496
9014.5,3.237,0.775,-35.209,3.165,9.719,5.388,38.258,5.057,-13.254,-2.686,0.0,40.074,41.059,9.531,3.139,-12.476,-10.376,-14.239,-11.445,-3.143,27.098,0.0,250.44,,260.0,250.0,-12.073,2.84,-7.466,25.515
9015.0,3.237,0.775,-35.209,3.165,9.719,5.388,38.258,5.057,-13.254,-2.686,0.0,40.1,41.1,9.531,3.139,-12.51,-10.379,-14.205,-11.393,-3.143,27.098,0.0,250.44,,260.0,250.0,-12.134,2.847,-7.466,25.547
9015.5,2.55,0.644,-34.273,3.226,9.651,5.388,38.258,5.057,-13.254,-2.686,0.0,40.1,41.1,9.728,3.019,-12.584,-10.394,-14.296,-11.458,-3.143,27.098,0.0,250.14,,260.0,250.0,-12.122,2.853,-7.457,25.529
9016.0,2.55,0.644,-34.273,3.226,9.651,5.388,38.258,5.057,-13.254,-2.686,0.0,40.1,41.1,9.728,3.019,-12.578,-10.382,-14.213,-11.434,-3.143,27.098,0.0,250.14,,260.0,250.0,-12.183,2.848,-7.462,25.527
9016.5,2.55,0.644,-34.273,3.226,9.651,5.388,38.258,5.057,-13.254,-2.686,0.0,40.1,41.1,9.728,3.019,-12.6,-10.289,-14.163,-11.42,-3.143,27.098,0.0,250.44,,260.0,250.0,-12.152,2.843,-7.464,25.511
9017.0,2.55,0.644,-34.273,3.226,9.651,5.388,38.258,5.057,-13.254,-2.686,0.0,40.1,41.1,9.728,3.019,-12.584,-10.335,-14.161,-11.455,-3.143,27.098,0.0,250.44,,260.0,250.0,-12.118,2.839,-7.46,25.532
9017.5,2.55,0.644,-34.273,3.226,9.651,5.4,38.282,5.065,-13.236,-2.712,0.0,40.082,41.106,9.728,3.019,-12.469,-10.391,-14.163,-11.469,-3.146,27.093,0.0,250.34,,260.0,250.0,-12.134,2.834,-7.467,25.559
9018.0,2.55,0.644,-34.273,3.226,9.651,5.4,38.282,5.065,-13.236,-2.712,0.0,40.1,41.1,9.728,3.019,-12.532,-10.353,-14.152,-11.456,-3.146,27.093,0.0,250.34,,260.0,250.0,-12.123,2.829,-7.468,25.457
9018.5,2.55,0.644,-34.273,3.226,9.651,5.4,38.282,5.065,-13.236,-2.712,0.0,40.1,41.1,9.728,3.019,-12.536,-10.385,-14.192,-11.439,-3.146,27.093,0.0,250.24,,260.0,250.0,-12.123,2.825,-7.464,25.458
9019.0,2.929,0.781,-34.359,3.172,9.603,5.4,38.282,5.065,-13.236,-2.712,0.0,40.1,41.1,9.744,3.239,-12.41,-10.336,-14.06,-11.419,-3.146,27.093,0.0,250.24,,260.0,250.0,-12.138,2.82,-7.449,25.367
9019.5,2.929,0.781,-34.359,3.172,9.603,5.4,38.282,5.065,-13.236,-2.712,0.0,40.1,41.1,9.744,3.239,-12.523,-10.326,-14.133,-11.44,-3.146,27.093,0.0,250.04,,260.0,250.0,-12.056,2.822,-7.456,25.345
9020.0,2.929,0.781,-34.359,3.172,9.603,5.4,38.282,5.065,-13.236,-2.712,0.0,40.1,41.1,9.744,3.239,-12.527,-10.39,-14.25,-11.462,-3.146,27.093,0.0,250.04,,260.0,250.0,-12.105,2.824,-7.45,25.371
9020.5,2.929,0.781,-34.359,3.172,9.603,5.4,38.282,5.065,-13.236,-2.712,0.0,40.1,41.1,9.744,3.239,-12.584,-10.345,-14.219,-11.461,-3.146,27.093,0.0,249.74,,260.0,250.0,-12.157,2.825,-7.44,25.353
9021.0,2.929,0.781,-34.359,3.172,9.603,5.371,38.282,5.075,-13.216,-2.713,0.0,40.084,41.098,9.744,3.239,-12.62,-10.392,-14.31,-11.561,-3.143,27.096,0.0,249.74,,260.0,250.0,-12.152,2.827,-7.445,25.344
9021.5,2.929,0.781,-34.359,3.172,9.603,5.371,38.282,5.075,-13.216,-2.713,0.0,40.1,41.1,9.744,3.239,-12.552,-10.357,-14.283,-11.47,-3.143,27.096,0.0,249.44,,260.0,250.0,-12.221,2.829,-7.46,25.288
9022.0,3.243,0.766,-35.209,3.075,9.627,5.371,38.282,5.075,-13.216,-2.713,0.0,40.1,41.1,9.64,3.259,-12.627,-10.319,-14.24,-11.399,-3.143,27.096,0.0,249.44,,260.0,250.0,-12.166,2.83,-7.433,25.278
9022.5,3.243,0.766,-35.209,3.075,9.627,5.371,38.282,5.075,-13.216,-2.713,0.0,40.1,41.1,9.64,3.259,-12.583,-10.309,-14.204,-11.44,-3.143,27.096,0.0,249.14,,260.0,250.0,-12.146,2.837,-7.426,25.337
9023.0,3.243,0.766,-35.209,3.075,9.627,5.371,38.282,5.075,-13.216,-2.713,0.0,40.1,41.1,9.64,3.259,-12.582,-10.32,-14.184,-11.395,-3.143,27.096,0.0,249.14,,260.0,250.0,-12.134,2.844,-7.444,25.317
9023.5,3.243,0.766,-35.209,3.075,9.627,5.371,38.282,5.075,-13.216,-2.713,0.0,40.1,41.1,9.64,3.259,-12.529,-10.324,-14.231,-11.417,-3.143,27.096,0.0,249.14,,260.0,250.0,-12.12,2.85,-7.438,25.249
9024.0,3.243,0.766,-35.209,3.075,9.627,5.4,38.284,5.071,-13.212,-2.709,0.0,40.099,41.131,9.64,3.259,-12.562,-10.296,-14.138,-11.374,-3.138,27.103,0.0,249.14,,260.0,250.0,-12.125,2.857,-7.416,25.226
9024.5,3.243,0.766,-35.209,3.075,9.627,5.4,38.284,5.071,-13.212,-2.709,0.0,40.1,41.1,9.64,3.259,-12.596,-10.379,-14.334,-11.518,-3.138,27.103,0.0,249.24,,260.0,250.0,-12.092,2.863,-7.411,25.217
9025.0,3.243,0.766,-35.209,3.075,9.627,5.4,38.284,5.071,-13.212,-2.709,0.0,40.1,41.1,9.64,3.259,-12.594,-10.351,-14.288,-11.528,-3.138,27.103,0.0,249.24,,260.0,250.0,-12.207,2.869,-7.427,25.202
9025.5,3.147,0.82,-34.664,3.259,9.648,5.4,38.284,5.071,-13.212,-2.709,0.0,40.1,41.1,9.671,3.115,-12.558,-10.356,-14.279,-11.507,-3.138,27.103,0.0,249.94,,260.0,250.0,-12.19,2.875,-7.435,25.215
9026.0,3.147,0.82,-34.664,3.259,9.648,5.4,38.284,5.071,-13.212,-2.709,0.0,40.1,41.1,9.671,3.115,-12.572,-10.354,-14.268,-11.43,-3.138,27.103,0.0,249.94,,260.0,250.0,-12.175,2.88,-7.423,25.263
9026.5,3.147,0.82,-34.664,3.259,9.648,5.4,38.284,5.071,-13.212,-2.709,0.0,40.1,41.1,9.671,3.115,-12.55,-10.329,-14.271,-11.506,-3.138,27.103,0.0,250.24,,260.0,250.0,-12.156,2.884,-7.42,25.231
9027.0,3.147,0.82,-34.664,3.259,9.648,5.4,38.284,5.071,-13.212,-2.709,0.0,40.1,41.1,9.671,3.115,-12.635,-10.369,-14.283,-11.48,-3.138,27.103,0.0,250.24,,260.0,250.0,-12.164,2.889,-7.431,25.14
9027.5,3.147,0.82,-34.664,3.259,9.648,5.411,38.293,5.097,-13.199,-2.715,0.0,40.09,41.093,9.671,3.115,-12.605,-10.363,-14.258,-11.501,-3.137,27.1,0.0,250.44,,260.0,250.0,-12.192,2.893,-7.439,25.067
9028.0,3.147,0.82,-34.664,3.259,9.648,5.411,38.293,5.097,-13.199,-2.715,0.0,40.1,41.1,9.671,3.115,-12.531,-10.347,-14.287,-11.488,-3.137,27.1,0.0,250.44,,260.0,250.0,-12.182,2.897,-7.439,25.103
9028.5,3.355,0.763,-35.209,3.19,9.666,5.411,38.293,5.097,-13.199,-2.715,0.0,40.1,41.1,9.619,3.207,-12.542,-10.33,-14.101,-11.419,-3.137,27.1,0.0,250.34,,260.0,250.0,-12.163,2.901,-7.425,25.112
9029.0,3.355,0.763,-35.209,3.19,9.666,5.411,38.293,5.097,-13.199,-2.715,0.0,40.1,41.1,9.619,3.207,-12.593,-10.355,-14.234,-11.447,-3.137,27.1,0.0,250.34,,260.0,250.0,-12.098,2.909,-7.434,25.024
9029.5,3.355,0.763,-35.209,3.19,9.666,5.411,38.293,5.097,-13.199,-2.715,0.0,40.1,41.1,9.619,3.207,-12.504,-10.375,-14.151,-11.475,-3.137,27.1,0.0,250.34,,260.0,250.0,-12.157,2.916,-7.437,24.991
9030.0,3.355,0.763,-35.209,3.19,9.666,5.411,38.293,5.097,-13.199,-2.715,0.0,40.1,41.1,9.619,3.207,-12.568,-10.323,-14.192,-11.474,-3.137,27.1,0.0,250.34,,260.0,250.0,-12.126,2.923,-7.42,25.011
9030.5,3.355,0.763,-35.209,3.19,9.666,5.399,38.261,5.071,-13.184,-2.717,0.0,40.094,41.141,9.619,3.207,-12.529,-10.341,-14.221,-11.433,-3.157,27.091,0.0,250.44,,260.0,250.0,-12.139,2.93,-7.449,25.08
9031.0,3.355,0.763,-35.209,3.19,9.666,5.399,38.261,5.071,-13.184,-2.717,0.0,40.1,41.1,9.619,3.207,-12.505,-10.325,-14.137,-11.371,-3.157,27.091,0.0,250.44,,260.0,250.0,-12.131,2.937,-7.443,25.116
9031.5,2.848,0.681,-35.209,3.197,9.648,5.399,38.261,5.071,-13.184,-2.717,0.0,40.1,41.1,9.595,3.155,-12.57,-10.313,-14.174,-11.428,-3.157,27.091,0.0,250.54,,260.0,250.0,-12.085,2.944,-7.421,25.136
9032.0,2.848,0.681,-35.209,3.197,9.648,5.399,38.261,5.071,-13.184,-2.717,0.0,40.1,41.1,9.595,3.155,-12.523,-10.336,-14.245,-11.458,-3.157,27.091,0.0,250.54,,260.0,250.0,-12.121,2.942,-7.405,25.22
9032.5,2.848,0.681,-35.209,3.197,9.648,5.399,38.261,5.071,-13.184,-2.717,0.0,40.1,41.1,9.595,3.155,-12.524,-10.297,-14.142,-11.413,-3.157,27.091,0.0,250.54,,260.0,250.0,-12.14,2.941,-7.411,25.178
9033.0,2.848,0.681,-35.209,3.197,9.648,5.399,38.261,5.071,-13.184,-2.717,0.0,40.1,41.1,9.595,3.155,-12.565,-10.318,-14.182,-11.432,-3.157,27.091,0.0,250.54,,260.0,250.0,-12.094,2.939,-7.404,25.184
9033.5,2.848,0.681,-35.209,3.197,9.648,5.399,38.261,5.071,-13.184,-2.717,0.0,40.1,41.1,9.595,3.155,-12.525,-10.275,-14.151,-11.404,-3.157,27.091,0.0,250.44,,260.0,250.0,-12.124,2.938,-7.41,25.167
9034.0,2.848,0.681,-35.209,3.197,9.648,5.369,38.269,5.065,-13.166,-2.721,0.0,40.095,41.126,9.595,3.155,-12.489,-10.322,-14.141,-11.314,-3.148,27.101,0.0,250.44,,260.0,250.0,-12.089,2.936,-7.416,25.177
9034.5,2.848,0.681,-35.209,3.197,9.648,5.369,38.269,5.065,-13.166,-2.721,0.0,40.1,41.1,9.595,3.155,-12.456,-10.324,-14.184,-11.462,-3.148,27.101,0.0,250.14,,260.0,250.0,-12.066,2.935,-7.39,25.161
9035.0,2.919,0.668,-35.209,3.137,9.669,5.369,38.269,5.065,-13.166,-2.721,0.0,40.1,41.1,9.676,3.123,-12.513,-10.339,-14.118,-11.436,-3.148,27.101,0.0,250.14,,260.0,250.0,-12.107,2.933,-7.404,25.185
9035.5,2.919,0.668,-35.209,3.137,9.669,5.369,38.269,5.065,-13.166,-2.721,0.0,40.1,41.1,9.676,3.123,-12.58,-10.283,-14.136,-11.386,-3.148,27.101,0.0,250.34,,260.0,250.0,-12.101,2.933,-7.402,25.292
9036.0,2.919,0.668,-35.209,3.137,9.669,5.369,38.269,5.065,-13.166,-2.721,0.0,40.1,41.1,9.676,3.123,-12.444,-10.313,-14.144,-11.313,-3.148,27.101,0.0,250.34,,260.0,250.0,-12.096,2.933,-7.387,25.368
9036.5,2.919,0.668,-35.209,3.137,9.669,5.369,38.269,5.065,-13.166,-2.721,0.0,40.1,41.1,9.676,3.123,-12.477,-10.302,-14.141,-11.451,-3.148,27.101,0.0,250.04,,260.0,250.0,-12.053,2.933,-7.377,25.402
9037.0,2.919,0.668,-35.209,3.137,9.669,5.39,38.266,5.085,-13.148,-2.716,0.0,40.085,41.062,9.676,3.123,-12.549,-10.327,-14.181,-11.428,-3.145,27.101,0.0,250.04,,260.0,250.0,-12.093,2.933,-7.385,25.446
9037.5,2.919,0.668,-35.209,3.137,9.669,5.39,38.266,5.085,-13.148,-2.716,0.0,40.1,41.1,9.676,3.123,-12.552,-10.305,-14.167,-11.447,-3.145,27.101,0.0,249.84,,260.0,250.0,-12.121,2.932,-7.4,25.46
9038.0,3.029,0.705,-35.209,3.209,9.639,5.39,38.266,5.085,-13.148,-2.716,0.0,40.1,41.1,9.666,3.069,-12.592,-10.241,-14.161,-11.414,-3.145,27.101,0.0,249.84,,260.0,250.0,-12.118,2.932,-7.404,25.431
9038.5,3.029,0.705,-35.209,3.209,9.639,5.39,38.266,5.085,-13.148,-2.716,0.0,40.1,41.1,9.666,3.069,-12.533,-10.346,-14.228,-11.382,-3.145,27.101,0.0,249.24,,260.0,250.0,-12.102,2.934,-7.39,25.439
9039.0,3.029,0.705,-35.209,3.209,9.639,5.39,38.266,5.085,-13.148,-2.716,0.0,40.1,41.1,9.666,3.069,-12.546,-10.325,-14.204,-11.463,-3.145,27.101,0.0,249.24,,260.0,250.0,-12.122,2.935,-7.411,25.42
9039.5,3.029,0.705,-35.209,3.209,9.639,5.39,38.266,5.085,-13.148,-2.716,0.0,40.1,41.1,9.666,3.069,-12.569,-10.319,-14.203,-11.452,-3.145,27.101,0.0,249.14,,260.0,250.0,-12.134,2.937,-7.391,25.344
9040.0,3.029,0.705,-35.209,3.209,9.639,5.39,38.266,5.085,-13.148,-2.716,0.0,40.1,41.1,9.666,3.069,-12.527,-10.321,-14.226,-11.477,-3.145,27.101,0.0,249.14,,260.0,250.0,-12.136,2.938,-7.39,25.359
9040.5,3.029,0.705,-35.209,3.209,9.639,5.431,38.283,5.077,-13.13,-2.706,0.0,40.079,41.036,9.666,3.069,-12.511,-10.302,-14.165,-11.431,-3.151,27.095,0.0,249.14,,260.0,250.0,-12.138,2.94,-7.393,25.342
9041.0,3.029,0.705,-35.209,3.209,9.639,5.431,38.283,5.077,-13.13,-2.706,0.0,40.1,41.0,9.666,3.069,-12.529,-10.317,-14.249,-11.457,-3.151,27.095,0.0,249.14,,260.0,250.0,-12.102,2.941,-7.396,25.347
9041.5,3.007,0.707,-35.209,3.205,9.747,5.431,38.283,5.077,-13.13,-2.706,0.0,40.1,41.0,9.637,3.216,-12.532,-10.31,-14.253,-11.423,-3.151,27.095,0.0,248.64,,261.0,250.0,-12.138,2.943,-7.382,25.336
9042.0,3.007,0.707,-35.209,3.205,9.747,5.431,38.283,5.077,-13.13,-2.706,0.0,40.1,41.0,9.637,3.216,-12.576,-10.344,-14.243,-11.396,-3.151,27.095,0.0,248.64,,261.0,250.0,-12.129,2.944,-7.393,25.318
9042.5,3.007,0.707,-35.209,3.205,9.747,5.431,38.283,5.077,-13.13,-2.706,0.0,40.1,41.0,9.637,3.216,-12.561,-10.292,-14.149,-11.395,-3.151,27.095,0.0,248.74,,262.0,250.0,-12.14,2.945,-7.408,25.348
9043.0,3.007,0.707,-35.209,3.205,9.747,5.431,38.283,5.077,-13.13,-2.706,0.0,40.1,41.0,9.637,3.216,-12.583,-10.221,-14.127,-11.379,-3.151,27.095,0.0,248.74,,262.0,250.0,-12.1,2.946,-7.375,25.274
9043.5,3.007,0.707,-35.209,3.205,9.747,5.408,38.281,5.078,-13.112,-2.711,0.0,40.081,41.047,9.637,3.216,-12.444,-10.314,-14.223,-11.406,-3.149,27.103,0.0,248.74,,263.0,250.0,-12.078,2.947,-7.4,25.198
9044.0,3.007,0.707,-35.209,3.205,9.747,5.408,38.281,5.078,-13.112,-2.711,0.0,40.1,41.0,9.637,3.216,-12.476,-10.282,-14.1,-11.33,-3.149,27.103,0.0,248.74,,263.0,250.0,-12.097,2.948,-7.389,25.055
9044.5,2.938,0.774,-33.377,3.19,9.521,5.408,38.281,5.078,-13.112,-2.711,0.0,40.1,41.0,9.847,3.2,-12.436,-10.272,-14.174,-11.401,-3.149,27.103,0.0,249.04,,263.0,250.0,-12.047,2.949,-7.372,25.029
9045.0,2.938,0.774,-33.377,3.19,9.521,5.408,38.281,5.078,-13.112,-2.711,0.0,40.1,41.0,9.847,3.2,-12.462,-10.29,-14.156,-11.307,-3.149,27.103,0.0,249.04,,263.0,250.0,-12.071,2.949,-7.36,24.972
9045.5,2.938,0.774,-33.377,3.19,9.521,5.408,38.281,5.078,-13.112,-2.711,0.0,40.1,41.0,9.847,3.2,-12.466,-10.294,-14.223,-11.383,-3.149,27.103,0.0,249.04,,263.0,250.0,-12.054,2.948,-7.363,24.943
9046.0,2.938,0.774,-33.377,3.19,9.521,5.408,38.281,5.078,-13.112,-2.711,0.0,40.1,41.0,9.847,3.2,-12.516,-10.279,-14.038,-11.364,-3.149,27.103,0.0,249.04,,263.0,250.0,-12.092,2.948,-7.374,24.958
9046.5,2.938,0.774,-33.377,3.19,9.521,5.429,38.26,5.061,-13.087,-2.725,0.0,40.072,41.027,9.847,3.2,-12.47,-10.312,-14.16,-11.363,-3.147,27.105,0.0,252.14,,262.0,250.0,-12.049,2.948,-7.38,25.005
9047.0,2.938,0.774,-33.377,3.19,9.521,5.429,38.26,5.061,-13.087,-2.725,0.0,40.1,41.0,9.847,3.2,-12.503,-10.227,-14.083,-11.309,-3.147,27.105,0.0,252.14,,262.0,250.0,-12.076,2.948,-7.358,25.225
9047.5,2.938,0.774,-33.377,3.19,9.521,5.429,38.26,5.061,-13.087,-2.725,0.0,40.1,41.0,9.847,3.2,-12.421,-10.227,-14.11,-11.275,-3.147,27.105,0.0,252.64,,261.0,250.0,-12.03,2.948,-7.359,25.278
9048.0,3.388,0.851,-35.138,3.261,9.646,5.429,38.26,5.061,-13.087,-2.725,0.0,40.1,41.0,9.633,3.099,-12.446,-10.294,-14.173,-11.362,-3.147,27.105,0.0,252.64,,261.0,250.0,-12.008,2.948,-7.362,25.313
9048.5,3.388,0.851,-35.138,3.261,9.646,5.429,38.26,5.061,-13.087,-2.725,0.0,40.1,41.0,9.633,3.099,-12.462,-10.296,-14.149,-11.432,-3.147,27.105,0.0,252.54,,260.0,250.0,-12.069,2.955,-7.339,25.339
9049.0,3.388,0.851,-35.138,3.261,9.646,5.429,38.26,5.061,-13.087,-2.725,0.0,40.1,41.0,9.633,3.099,-12.526,-10.263,-14.116,-11.41,-3.147,27.105,0.0,252.54,,260.0,250.0,-12.085,2.962,-7.357,25.333
9049.5,3.388,0.851,-35.138,3.261,9.646,5.429,38.26,5.061,-13.087,-2.725,0.0,40.1,41.0,9.633,3.099,-12.533,-10.313,-14.223,-11.472,-3.147,27.105,0.0,251.74,,259.0,250.0,-12.079,2.969,-7.374,25.327
9050.0,3.388,0.851,-35.138,3.261,9.646,5.365,38.259,5.058,-13.084,-2.729,0.0,40.067,40.96,9.633,3.099,-12.467,-10.3,-14.215,-11.459,-3.159,27.098,0.0,251.74,,259.0,250.0,-12.135,2.976,-7.395,25.358
9050.5,3.388,0.851,-35.138,3.261,9.646,5.365,38.259,5.058,-13.084,-2.729,0.0,40.1,41.0,9.633,3.099,-12.623,-10.321,-14.252,-11.464,-3.159,27.098,0.0,251.84,,258.0,250.0,-12.11,2.982,-7.405,25.382
9051.0,2.767,0.696,-35.174,3.194,9.62,5.365,38.259,5.058,-13.084,-2.729,0.0,40.1,41.0,9.658,3.367,-12.541,-10.28,-14.151,-11.398,-3.159,27.098,0.0,251.84,,258.0,250.0,-12.165,2.989,-7.378,25.353
9051.5,2.767,0.696,-35.174,3.194,9.62,5.365,38.259,5.058,-13.084,-2.729,0.0,40.1,41.0,9.658,3.367,-12.502,-10.326,-14.224,-11.496,-3.159,27.098,0.0,251.64,,257.0,250.0,-12.093,2.985,-7.4,25.347
9052.0,2.767,0.696,-35.174,3.194,9.62,5.365,38.259,5.058,-13.084,-2.729,0.0,40.1,41.0,9.658,3.367,-12.513,-10.341,-14.119,-11.467,-3.159,27.098,0.0,251.64,,257.0,250.0,-12.137,2.982,-7.404,25.296
9052.5,2.767,0.696,-35.174,3.194,9.62,5.365,38.259,5.058,-13.084,-2.729,0.0,40.1,41.0,9.658,3.367,-12.479,-10.316,-14.177,-11.44,-3.159,27.098,0.0,247.64,,258.0,250.0,-12.11,2.978,-7.414,25.278
9053.0,2.767,0.696,-35.174,3.194,9.62,5.341,38.26,5.08,-13.046,-2.715,0.0,40.061,40.948,9.658,3.367,-12.545,-10.334,-14.178,-11.457,-3.153,27.097,0.0,247.64,,258.0,250.0,-12.103,2.975,-7.417,25.26
9053.5,2.767,0.696,-35.174,3.194,9.62,5.341,38.26,5.08,-13.046,-2.715,0.0,40.1,40.9,9.658,3.367,-12.588,-10.35,-14.24,-11.51,-3.153,27.097,0.0,247.74,,259.0,250.0,-12.129,2.972,-7.409,25.227
9054.0,2.767,0.696,-35.174,3.194,9.62,5.341,38.26,5.08,-13.046,-2.715,0.0,40.1,40.9,9.658,3.367,-12.507,-10.325,-14.241,-11.402,-3.153,27.097,0.0,247.74,,259.0,250.0,-12.172,2.968,-7.434,25.114
9054.5,2.638,0.74,-33.951,3.248,9.57,5.341,38.26,5.08,-13.046,-2.715,0.0,40.1,40.9,9.752,3.156,-12.567,-10.3,-14.157,-11.415,-3.153,27.097,0.0,247.54,,260.0,250.0,-12.119,2.965,-7.418,25.071
9055.0,2.638,0.74,-33.951,3.248,9.57,5.341,38.26,5.08,-13.046,-2.715,0.0,40.1,40.9,9.752,3.156,-12.507,-10.338,-14.23,-11.41,-3.153,27.097,0.0,247.54,,260.0,250.0,-12.11,2.96,-7.425,25.007
9055.5,2.638,0.74,-33.951,3.248,9.57,5.341,38.26,5.08,-13.046,-2.715,0.0,40.1,40.9,9.752,3.156,-12.569,-10.321,-14.186,-11.439,-3.153,27.097,0.0,248.44,,261.0,250.0,-12.121,2.954,-7.414,25.013
9056.0,2.638,0.74,-33.951,3.248,9.57,5.341,38.26,5.08,-13.046,-2.715,0.0,40.1,40.9,9.752,3.156,-12.494,-10.32,-14.212,-11.457,-3.153,27.097,0.0,248.44,,261.0,250.0,-12.129,2.949,-7.434,24.954
9056.5,2.638,0.74,-33.951,3.248,9.57,5.384,38.26,5.08,-13.029,-2.731,0.0,40.042,40.914,9.752,3.156,-12.511,-10.312,-14.122,-11.362,-3.157,27.094,0.0,248.74,,262.0,250.0,-12.121,2.944,-7.428,24.86
9057.0,2.638,0.74,-33.951,3.248,9.57,5.384,38.26,5.08,-13.029,-2.731,0.0,40.0,40.9,9.752,3.156,-12.557,-10.251,-14.145,-11.403,-3.157,27.094,0.0,248.74,,262.0,250.0,-12.077,2.939,-7.425,24.849
9057.5,2.799,0.775,-33.894,3.194,9.643,5.384,38.26,5.08,-13.029,-2.731,0.0,40.0,40.9,9.743,3.086,-12.492,-10.336,-14.197,-11.366,-3.157,27.094,0.0,248.54,,263.0,250.0,-12.089,2.934,-7.409,24.912
9058.0,2.799,0.775,-33.894,3.194,9.643,5.384,38.26,5.08,-13.029,-2.731,0.0,40.0,40.9,9.743,3.086,-12.527,-10.25,-14.097,-11.351,-3.157,27.094,0.0,248.54,,263.0,250.0,-12.098,2.932,-7.43,25.028
9058.5,2.799,0.775,-33.894,3.194,9.643,5.384,38.26,5.08,-13.029,-2.731,0.0,40.0,40.9,9.743,3.086,-12.575,-10.252,-14.138,-11.388,-3.157,27.094,0.0,248.34,,264.0,250.0,-12.056,2.93,-7.411,25.011
9059.0,2.799,0.775,-33.894,3.194,9.643,5.384,38.26,5.08,-13.029,-2.731,0.0,40.0,40.9,9.743,3.086,-12.553,-10.336,-14.177,-11.446,-3.157,27.094,0.0,248.34,,264.0,250.0,-12.088,2.927,-7.407,24.986
9059.5,2.799,0.775,-33.894,3.194,9.643,5.421,38.262,5.056,-13.013,-2.719,0.0,40.041,40.981,9.743,3.086,-12.474,-10.315,-14.187,-11.388,-3.159,27.1,0.0,251.24,,263.0,250.0,-12.128,2.925,-7.412,25.009
9060.0,2.799,0.775,-33.894,3.194,9.643,5.421,38.262,5.056,-13.013,-2.719,0.0,40.0,41.0,9.743,3.086,-12.517,-10.271,-14.084,-11.362,-3.159,27.1,0.0,251.24,,263.0,250.0,-12.091,2.923,-7.441,25.027
9060.5,3.532,0.836,-35.209,3.173,9.664,5.421,38.262,5.056,-13.013,-2.719,0.0,40.0,41.0,9.6,3.121,-12.383,-10.307,-14.107,-11.379,-3.159,27.1,0.0,251.34,,262.0,250.0,-12.059,2.921,-7.413,25.127
9061.0,3.532,0.836,-35.209,3.173,9.664,5.421,38.262,5.056,-13.013,-2.719,0.0,40.0,41.0,9.6,3.121,-12.537,-10.286,-14.12,-11.395,-3.159,27.1,0.0,251.34,,262.0,250.0,-12.044,2.931,-7.4,25.255
9061.5,3.532,0.836,-35.209,3.173,9.664,5.421,38.262,5.056,-13.013,-2.719,0.0,40.0,41.0,9.6,3.121,-12.499,-10.288,-14.167,-11.425,-3.159,27.1,0.0,251.04,,261.0,250.0,-12.085,2.941,-7.407,25.282
9062.0,3.532,0.836,-35.209,3.173,9.664,5.421,38.262,5.056,-13.013,-2.719,0.0,40.0,41.0,9.6,3.121,-12.478,-10.272,-14.113,-11.406,-3.159,27.1,0.0,251.04,,261.0,250.0,-12.095,2.951,-7.41,25.26
9062.5,3.532,0.836,-35.209,3.173,9.664,5.421,38.262,5.056,-13.013,-2.719,0.0,40.0,41.0,9.6,3.121,-12.524,-10.344,-14.271,-11.472,-3.159,27.1,0.0,251.54,,260.0,250.0,-12.067,2.96,-7.427,25.15
9063.0,3.532,0.836,-35.209,3.173,9.664,5.423,38.256,5.086,-12.988,-2.721,0.0,40.032,40.849,9.6,3.121,-12.56,-10.318,-14.194,-11.423,-3.152,27.104,0.0,251.54,,260.0,250.0,-12.153,2.97,-7.416,25.184
9063.5,3.532,0.836,-35.209,3.173,9.664,5.423,38.256,5.086,-12.988,-2.721,0.0,40.0,40.8,9.6,3.121,-12.599,-10.289,-14.182,-11.415,-3.152,27.104,0.0,251.54,,259.0,250.0,-12.124,2.979,-7.426,25.174
9064.0,2.646,0.61,-35.209,3.145,9.634,5.423,38.256,5.086,-12.988,-2.721,0.0,40.0,40.8,9.616,3.349,-12.562,-10.332,-14.239,-11.498,-3.152,27.104,0.0,251.54,,259.0,250.0,-12.121,2.988,-7.42,25.127
9064.5,2.646,0.61,-35.209,3.145,9.634,5.423,38.256,5.086,-12.988,-2.721,0.0,40.0,40.8,9.616,3.349,-12.574,-10.364,-14.243,-11.43,-3.152,27.104,0.0,251.64,,258.0,250.0,-12.158,2.982,-7.401,25.113
9065.0,2.646,0.61,-35.209,3.145,9.634,5.423,38.256,5.086,-12.988,-2.721,0.0,40.0,40.8,9.616,3.349,-12.586,-10.297,-14.185,-11.437,-3.152,27.104,0.0,251.64,,258.0,250.0,-12.153,2.977,-7.428,24.99
9065.5,2.646,0.61,-35.209,3.145,9.634,5.423,38.256,5.086,-12.988,-2.721,0.0,40.0,40.8,9.616,3.349,-12.61,-10.353,-14.229,-11.421,-3.152,27.104,0.0,247.64,,259.0,250.0,-12.126,2.971,-7.41,25.004
9066.0,2.646,0.61,-35.209,3.145,9.634,5.387,38.267,5.084,-12.973,-2.727,0.0,40.01,40.83,9.616,3.349,-12.486,-10.32,-14.167,-11.364,-3.15,27.106,0.0,247.64,,259.0,250.0,-12.153,2.966,-7.417,24.989
9066.5,2.646,0.61,-35.209,3.145,9.634,5.387,38.267,5.084,-12.973,-2.727,0.0,40.0,40.8,9.616,3.349,-12.561,-10.322,-14.175,-11.432,-3.15,27.106,0.0,247.34,,260.0,250.0,-12.084,2.961,-7.42,24.931
9067.0,2.894,0.712,-34.316,3.188,9.657,5.387,38.267,5.084,-12.973,-2.727,0.0,40.0,40.8,9.714,3.03,-12.549,-10.311,-14.187,-11.423,-3.15,27.106,0.0,247.34,,260.0,250.0,-12.122,2.956,-7.427,24.841
9067.5,2.894,0.712,-34.316,3.188,9.657,5.387,38.267,5.084,-12.973,-2.727,0.0,40.0,40.8,9.714,3.03,-12.463,-10.291,-14.104,-11.343,-3.15,27.106,0.0,247.24,,261.0,250.0,-12.117,2.955,-7.425,24.785
9068.0,2.894,0.712,-34.316,3.188,9.657,5.387,38.267,5.084,-12.973,-2.727,0.0,40.0,40.8,9.714,3.03,-12.517,-10.278,-14.107,-11.396,-3.15,27.106,0.0,247.24,,261.0,250.0,-12.05,2.954,-7.401,24.726
9068.5,2.894,0.712,-34.316,3.188,9.657,5.387,38.267,5.084,-12.973,-2.727,0.0,40.0,40.8,9.714,3.03,-12.446,-10.29,-14.136,-11.338,-3.15,27.106,0.0,248.34,,262.0,250.0,-12.075,2.953,-7.403,24.661
9069.0,2.894,0.712,-34.316,3.188,9.657,5.387,38.267,5.084,-12.973,-2.727,0.0,40.0,40.8,9.714,3.03,-12.51,-10.273,-14.094,-11.36,-3.15,27.106,0.0,248.34,,262.0,250.0,-12.053,2.952,-7.388,24.606
9069.5,2.894,0.712,-34.316,3.188,9.657,5.389,38.245,5.049,-12.961,-2.712,0.0,39.992,40.778,9.714,3.03,-12.522,-10.328,-14.138,-11.398,-3.151,27.101,0.0,249.24,,262.0,250.0,-12.06,2.951,-7.395,24.658
9070.0,2.894,0.712,-34.316,3.188,9.657,5.389,38.245,5.049,-12.961,-2.712,0.0,40.0,40.8,9.714,3.03,-12.508,-10.311,-14.152,-11.441,-3.151,27.101,0.0,249.24,,262.0,250.0,-12.097,2.95,-7.383,24.697
9070.5,2.58,0.642,-35.082,3.161,9.613,5.389,38.245,5.049,-12.961,-2.712,0.0,40.0,40.8,9.785,3.254,-12.498,-10.277,-14.158,-11.433,-3.151,27.101,0.0,248.74,,263.0,250.0,-12.103,2.949,-7.396,24.711
9071.0,2.58,0.642,-35.082,3.161,9.613,5.389,38.245,5.049,-12.961,-2.712,0.0,40.0,40.8,9.785,3.254,-12.52,-10.332,-14.216,-11.483,-3.151,27.101,0.0,248.74,,263.0,250.0,-12.092,2.943,-7.383,24.715
9071.5,2.58,0.642,-35.082,3.161,9.613,5.389,38.245,5.049,-12.961,-2.712,0.0,40.0,40.8,9.785,3.254,-12.592,-10.338,-14.243,-11.499,-3.151,27.101,0.0,250.04,,263.0,250.0,-12.138,2.937,-7.406,24.709
9072.0,2.58,0.642,-35.082,3.161,9.613,5.389,38.245,5.049,-12.961,-2.712,0.0,40.0,40.8,9.785,3.254,-12.489,-10.358,-14.2,-11.415,-3.151,27.101,0.0,250.04,,263.0,250.0,-12.168,2.931,-7.407,24.738
9072.5,2.58,0.642,-35.082,3.161,9.613,5.389,38.249,5.078,-12.938,-2.71,0.0,39.98,40.767,9.785,3.254,-12.494,-10.304,-14.122,-11.399,-3.126,27.106,0.0,251.04,,262.0,250.0,-12.116,2.925,-7.406,24.706
9073.0,2.58,0.642,-35.082,3.161,9.613,5.389,38.249,5.078,-12.938,-2.71,0.0,40.0,40.8,9.785,3.254,-12.534,-10.353,-14.223,-11.494,-3.126,27.106,0.0,251.04,,262.0,250.0,-12.08,2.92,-7.391,24.683
9073.5,3.261,0.773,-35.209,3.169,9.674,5.389,38.249,5.078,-12.938,-2.71,0.0,40.0,40.8,9.545,3.207,-12.486,-10.336,-14.182,-11.458,-3.126,27.106,0.0,251.94,,261.0,250.0,-12.151,2.914,-7.397,24.629
9074.0,3.261,0.773,-35.209,3.169,9.674,5.389,38.249,5.078,-12.938,-2.71,0.0,40.0,40.8,9.545,3.207,-12.487,-10.273,-13.966,-11.298,-3.126,27.106,0.0,251.94,,261.0,250.0,-12.115,2.92,-7.424,24.56
9074.5,3.261,0.773,-35.209,3.169,9.674,5.389,38.249,5.078,-12.938,-2.71,0.0,40.0,40.8,9.545,3.207,-12.48,-10.232,-14.054,-11.269,-3.126,27.106,0.0,251.54,,260.0,250.0,-12.006,2.925,-7.42,24.533
9075.0,3.261,0.773,-35.209,3.169,9.674,5.389,38.249,5.078,-12.938,-2.71,0.0,40.0,40.8,9.545,3.207,-12.4,-10.316,-14.095,-11.418,-3.126,27.106,0.0,251.54,,260.0,250.0,-12.009,2.931,-7.419,24.549
9075.5,3.261,0.773,-35.209,3.169,9.674,5.385,38.222,5.078,-12.912,-2.711,0.0,39.97,40.725,9.545,3.207,-12.41,-10.284,-14.084,-11.396,-3.144,27.104,0.0,251.14,,259.0,250.0,-12.057,2.936,-7.402,24.583
9076.0,3.261,0.773,-35.209,3.169,9.674,5.385,38.222,5.078,-12.912,-2.711,0.0,40.0,40.7,9.545,3.207,-12.48,-10.329,-14.004,-11.325,-3.144,27.104,0.0,251.14,,259.0,250.0,-12.044,2.942,-7.416,24.617
9076.5,3.261,0.773,-35.209,3.169,9.674,5.385,38.222,5.078,-12.912,-2.711,0.0,40.0,40.7,9.545,3.207,-12.438,-10.37,-14.182,-11.497,-3.144,27.104,0.0,251.14,,258.0,250.0,-12.035,2.947,-7.4,24.705
9077.0,2.828,0.731,-34.609,3.176,9.66,5.385,38.222,5.078,-12.912,-2.711,0.0,40.0,40.7,9.641,3.077,-12.509,-10.408,-14.236,-11.498,-3.144,27.104,0.0,251.14,,258.0,250.0,-12.122,2.952,-7.425,24.785
9077.5,2.828,0.731,-34.609,3.176,9.66,5.385,38.222,5.078,-12.912,-2.711,0.0,40.0,40.7,9.641,3.077,-12.471,-10.376,-14.181,-11.416,-3.144,27.104,0.0,251.14,,257.0,250.0,-12.163,2.95,-7.441,24.84
9078.0,2.828,0.731,-34.609,3.176,9.66,5.385,38.222,5.078,-12.912,-2.711,0.0,40.0,40.7,9.641,3.077,-12.515,-10.409,-14.242,-11.454,-3.144,27.104,0.0,251.14,,257.0,250.0,-12.111,2.948,-7.429,24.902
9078.5,2.828,0.731,-34.609,3.176,9.66,5.385,38.222,5.078,-12.912,-2.711,0.0,40.0,40.7,9.641,3.077,-12.509,-10.361,-14.108,-11.461,-3.144,27.104,0.0,247.04,,258.0,250.0,-12.155,2.946,-7.429,24.931
9079.0,2.828,0.731,-34.609,3.176,9.66,5.387,38.224,5.043,-12.882,-2.722,0.0,39.939,40.685,9.641,3.077,-12.544,-10.298,-14.136,-11.373,-3.15,27.099,0.0,247.04,,258.0,250.0,-12.11,2.944,-7.424,24.935
9079.5,2.828,0.731,-34.609,3.176,9.66,5.387,38.224,5.043,-12.882,-2.722,0.0,39.9,40.7,9.641,3.077,-12.401,-10.29,-14.05,-11.288,-3.15,27.099,0.0,246.74,,259.0,250.0,-12.088,2.942,-7.421,24.941
9080.0,2.946,0.771,-34.806,3.122,9.633,5.387,38.224,5.043,-12.882,-2.722,0.0,39.9,40.7,9.709,3.28,-12.432,-10.349,-14.11,-11.493,-3.15,27.099,0.0,246.74,,259.0,250.0,-12.007,2.94,-7.419,24.876
9080.5,2.946,0.771,-34.806,3.122,9.633,5.387,38.224,5.043,-12.882,-2.722,0.0,39.9,40.7,9.709,3.28,-12.506,-10.238,-14.031,-11.383,-3.15,27.099,0.0,246.84,,260.0,250.0,-12.096,2.94,-7.417,24.753
9081.0,2.946,0.771,-34.806,3.122,9.633,5.387,38.224,5.043,-12.882,-2.722,0.0,39.9,40.7,9.709,3.28,-12.406,-10.394,-14.145,-11.386,-3.15,27.099,0.0,246.84,,260.0,250.0,-12.039,2.941,-7.433,24.65
9081.5,2.946,0.771,-34.806,3.122,9.633,5.387,38.224,5.043,-12.882,-2.722,0.0,39.9,40.7,9.709,3.28,-12.404,-10.37,-13.996,-11.454,-3.15,27.099,0.0,247.14,,261.0,250.0,-12.083,2.941,-7.431,24.622
