t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9082.0,2.946,0.771,-34.806,3.122,9.633,5.412,38.207,5.074,-12.865,-2.713,0.0,39.94,40.718,9.709,3.28,-12.384,-10.356,-14.058,-11.428,-3.143,27.107,0.0,247.14,,261.0,250.0,-12.056,2.941,-7.418,24.602
9082.5,2.946,0.771,-34.806,3.122,9.633,5.412,38.207,5.074,-12.865,-2.713,0.0,39.9,40.7,9.709,3.28,-12.481,-10.339,-14.054,-11.396,-3.143,27.107,0.0,247.34,,262.0,250.0,-12.057,2.941,-7.435,24.597
9083.0,2.946,0.771,-34.806,3.122,9.633,5.412,38.207,5.074,-12.865,-2.713,0.0,39.9,40.7,9.709,3.28,-12.5,-10.361,-14.093,-11.448,-3.143,27.107,0.0,247.34,,262.0,250.0,-12.067,2.941,-7.425,24.717
9083.5,2.192,0.611,-33.718,3.127,9.599,5.412,38.207,5.074,-12.865,-2.713,0.0,39.9,40.7,9.782,3.122,-12.391,-10.4,-14.158,-11.531,-3.143,27.107,0.0,247.94,,263.0,250.0,-12.101,2.941,-7.44,24.75
9084.0,2.192,0.611,-33.718,3.127,9.599,5.412,38.207,5.074,-12.865,-2.713,0.0,39.9,40.7,9.782,3.122,-12.525,-10.343,-14.123,-11.478,-3.143,27.107,0.0,247.94,,263.0,250.0,-12.12,2.929,-7.443,24.695
9084.5,2.192,0.611,-33.718,3.127,9.599,5.412,38.207,5.074,-12.865,-2.713,0.0,39.9,40.7,9.782,3.122,-12.45,-10.401,-14.206,-11.479,-3.143,27.107,0.0,251.94,,262.0,250.0,-12.118,2.917,-7.413,24.685
9085.0,2.192,0.611,-33.718,3.127,9.599,5.412,38.207,5.074,-12.865,-2.713,0.0,39.9,40.7,9.782,3.122,-12.474,-10.382,-14.132,-11.46,-3.143,27.107,0.0,251.94,,262.0,250.0,-12.134,2.905,-7.44,24.706
9085.5,2.192,0.611,-33.718,3.127,9.599,5.405,38.226,5.069,-12.843,-2.717,0.0,39.921,40.649,9.782,3.122,-12.553,-10.399,-14.228,-11.512,-3.152,27.094,0.0,251.54,,261.0,250.0,-12.112,2.893,-7.432,24.777
9086.0,2.192,0.611,-33.718,3.127,9.599,5.405,38.226,5.069,-12.843,-2.717,0.0,39.9,40.6,9.782,3.122,-12.499,-10.401,-14.156,-11.543,-3.152,27.094,0.0,251.54,,261.0,250.0,-12.173,2.882,-7.436,24.741
9086.5,2.718,0.727,-33.184,3.207,9.549,5.405,38.226,5.069,-12.843,-2.717,0.0,39.9,40.6,9.954,3.115,-12.528,-10.348,-14.142,-11.479,-3.152,27.094,0.0,251.54,,260.0,250.0,-12.15,2.87,-7.415,24.698
9087.0,2.718,0.727,-33.184,3.207,9.549,5.405,38.226,5.069,-12.843,-2.717,0.0,39.9,40.6,9.954,3.115,-12.53,-10.388,-14.174,-11.446,-3.152,27.094,0.0,251.54,,260.0,250.0,-12.124,2.868,-7.427,24.72
9087.5,2.718,0.727,-33.184,3.207,9.549,5.405,38.226,5.069,-12.843,-2.717,0.0,39.9,40.6,9.954,3.115,-12.526,-10.334,-14.147,-11.439,-3.152,27.094,0.0,251.24,,259.0,250.0,-12.134,2.865,-7.44,24.721
9088.0,2.718,0.727,-33.184,3.207,9.549,5.405,38.226,5.069,-12.843,-2.717,0.0,39.9,40.6,9.954,3.115,-12.455,-10.318,-13.984,-11.345,-3.152,27.094,0.0,251.24,,259.0,250.0,-12.112,2.863,-7.456,24.704
9088.5,2.718,0.727,-33.184,3.207,9.549,5.393,38.234,5.049,-12.828,-2.712,0.0,39.911,40.681,9.954,3.115,-12.346,-10.315,-14.013,-11.295,-3.144,27.102,0.0,250.44,,259.0,250.0,-12.026,2.86,-7.432,24.72
9089.0,2.718,0.727,-33.184,3.207,9.549,5.393,38.234,5.049,-12.828,-2.712,0.0,39.9,40.7,9.954,3.115,-12.417,-10.335,-14.053,-11.422,-3.144,27.102,0.0,250.44,,259.0,250.0,-11.992,2.858,-7.411,24.73
9089.5,2.718,0.727,-33.184,3.207,9.549,5.393,38.234,5.049,-12.828,-2.712,0.0,39.9,40.7,9.954,3.115,-12.375,-10.33,-14.113,-11.412,-3.144,27.102,0.0,250.74,,259.0,250.0,-12.057,2.856,-7.403,24.722
9090.0,3.254,0.771,-35.209,3.17,9.653,5.393,38.234,5.049,-12.828,-2.712,0.0,39.9,40.7,9.6,3.065,-12.425,-10.349,-14.082,-11.362,-3.144,27.102,0.0,250.74,,259.0,250.0,-12.058,2.854,-7.401,24.658
9090.5,3.254,0.771,-35.209,3.17,9.653,5.393,38.234,5.049,-12.828,-2.712,0.0,39.9,40.7,9.6,3.065,-12.436,-10.298,-14.021,-11.402,-3.144,27.102,0.0,250.74,,259.0,250.0,-12.055,2.86,-7.401,24.674
9091.0,3.254,0.771,-35.209,3.17,9.653,5.393,38.234,5.049,-12.828,-2.712,0.0,39.9,40.7,9.6,3.065,-12.408,-10.317,-14.078,-11.446,-3.144,27.102,0.0,250.74,,259.0,250.0,-12.039,2.867,-7.4,24.696
9091.5,3.254,0.771,-35.209,3.17,9.653,5.393,38.234,5.049,-12.828,-2.712,0.0,39.9,40.7,9.6,3.065,-12.399,-10.37,-14.103,-11.48,-3.144,27.102,0.0,248.64,,260.0,250.0,-12.062,2.873,-7.405,24.711
9092.0,3.254,0.771,-35.209,3.17,9.653,5.366,38.209,5.058,-12.811,-2.719,0.0,39.903,40.631,9.6,3.065,-12.355,-10.341,-14.036,-11.428,-3.152,27.087,0.0,248.64,,260.0,250.0,-12.088,2.879,-7.389,24.704
9092.5,3.254,0.771,-35.209,3.17,9.653,5.366,38.209,5.058,-12.811,-2.719,0.0,39.9,40.6,9.6,3.065,-12.465,-10.262,-13.998,-11.39,-3.152,27.087,0.0,248.84,,261.0,250.0,-12.04,2.885,-7.393,24.732
9093.0,3.085,0.772,-35.03,3.143,9.724,5.366,38.209,5.058,-12.811,-2.719,0.0,39.9,40.6,9.696,3.084,-12.397,-10.373,-14.052,-11.338,-3.152,27.087,0.0,248.84,,261.0,250.0,-12.029,2.891,-7.387,24.732
9093.5,3.085,0.772,-35.03,3.143,9.724,5.366,38.209,5.058,-12.811,-2.719,0.0,39.9,40.6,9.696,3.084,-12.341,-10.259,-13.976,-11.348,-3.152,27.087,0.0,248.84,,262.0,250.0,-12.04,2.895,-7.375,24.69
9094.0,3.085,0.772,-35.03,3.143,9.724,5.366,38.209,5.058,-12.811,-2.719,0.0,39.9,40.6,9.696,3.084,-12.263,-10.293,-13.98,-11.347,-3.152,27.087,0.0,248.84,,262.0,250.0,-11.981,2.898,-7.378,24.625
9094.5,3.085,0.772,-35.03,3.143,9.724,5.366,38.209,5.058,-12.811,-2.719,0.0,39.9,40.6,9.696,3.084,-12.392,-10.261,-13.884,-11.33,-3.152,27.087,0.0,250.74,,262.0,250.0,-11.971,2.901,-7.377,24.613
9095.0,3.085,0.772,-35.03,3.143,9.724,5.341,38.197,5.036,-12.803,-2.728,0.0,39.892,40.618,9.696,3.084,-12.303,-10.329,-13.931,-11.401,-3.159,27.089,0.0,250.74,,262.0,250.0,-11.967,2.904,-7.367,24.544
9095.5,3.085,0.772,-35.03,3.143,9.724,5.341,38.197,5.036,-12.803,-2.728,0.0,39.9,40.6,9.696,3.084,-12.281,-10.327,-13.991,-11.352,-3.159,27.089,0.0,250.34,,262.0,250.0,-11.991,2.907,-7.368,24.513
9096.0,2.469,0.645,-34.694,3.132,9.626,5.341,38.197,5.036,-12.803,-2.728,0.0,39.9,40.6,9.717,3.216,-12.369,-10.287,-13.911,-11.32,-3.159,27.089,0.0,250.34,,262.0,250.0,-11.988,2.91,-7.366,24.506
9096.5,2.469,0.645,-34.694,3.132,9.626,5.341,38.197,5.036,-12.803,-2.728,0.0,39.9,40.6,9.717,3.216,-12.273,-10.332,-14.045,-11.442,-3.159,27.089,0.0,250.24,,262.0,250.0,-11.972,2.902,-7.374,24.491
9097.0,2.469,0.645,-34.694,3.132,9.626,5.341,38.197,5.036,-12.803,-2.728,0.0,39.9,40.6,9.717,3.216,-12.325,-10.349,-14.0,-11.334,-3.159,27.089,0.0,250.24,,262.0,250.0,-12.023,2.895,-7.367,24.529
9097.5,2.469,0.645,-34.694,3.132,9.626,5.341,38.197,5.036,-12.803,-2.728,0.0,39.9,40.6,9.717,3.216,-12.402,-10.288,-13.981,-11.346,-3.159,27.089,0.0,251.64,,261.0,250.0,-12.002,2.888,-7.349,24.512
9098.0,2.469,0.645,-34.694,3.132,9.626,5.341,38.197,5.036,-12.803,-2.728,0.0,39.9,40.6,9.717,3.216,-12.413,-10.264,-13.975,-11.37,-3.159,27.089,0.0,251.64,,261.0,250.0,-12.004,2.881,-7.352,24.513
9098.5,2.469,0.645,-34.694,3.132,9.626,5.356,38.223,5.034,-12.763,-2.737,0.0,39.893,40.633,9.717,3.216,-12.3,-10.286,-13.984,-11.373,-3.158,27.09,0.0,251.74,,260.0,250.0,-12.006,2.875,-7.348,24.558
9099.0,2.469,0.645,-34.694,3.132,9.626,5.356,38.223,5.034,-12.763,-2.737,0.0,39.9,40.6,9.717,3.216,-12.368,-10.334,-14.055,-11.403,-3.158,27.09,0.0,251.74,,260.0,250.0,-11.986,2.868,-7.35,24.568
9099.5,3.146,0.768,-35.209,3.165,9.61,5.356,38.223,5.034,-12.763,-2.737,0.0,39.9,40.6,9.745,3.213,-12.39,-10.316,-14.007,-11.327,-3.158,27.09,0.0,251.64,,259.0,250.0,-12.04,2.862,-7.343,24.571
9100.0,3.146,0.768,-35.209,3.165,9.61,5.356,38.223,5.034,-12.763,-2.737,0.0,39.9,40.6,9.745,3.213,-12.4,-10.334,-14.124,-11.388,-3.158,27.09,0.0,251.64,,259.0,250.0,-12.01,2.866,-7.343,24.631
9100.5,3.146,0.768,-35.209,3.165,9.61,5.356,38.223,5.034,-12.763,-2.737,0.0,39.9,40.6,9.745,3.213,-12.374,-10.263,-13.929,-11.356,-3.158,27.09,0.0,251.14,,258.0,250.0,-12.062,2.871,-7.35,24.709
9101.0,3.146,0.768,-35.209,3.165,9.61,5.356,38.223,5.034,-12.763,-2.737,0.0,39.9,40.6,9.745,3.213,-12.303,-10.241,-13.972,-11.319,-3.158,27.09,0.0,251.14,,258.0,250.0,-11.98,2.875,-7.342,24.73
9101.5,3.146,0.768,-35.209,3.165,9.61,5.375,38.22,5.039,-12.757,-2.727,0.0,39.891,40.621,9.745,3.213,-12.329,-10.313,-14.001,-11.333,-3.152,27.083,0.0,249.44,,258.0,250.0,-11.959,2.88,-7.347,24.81
9102.0,3.146,0.768,-35.209,3.165,9.61,5.375,38.22,5.039,-12.757,-2.727,0.0,39.9,40.6,9.745,3.213,-12.287,-10.31,-14.029,-11.316,-3.152,27.083,0.0,249.44,,258.0,250.0,-11.994,2.884,-7.343,24.847
9102.5,2.863,0.73,-34.569,3.09,9.562,5.375,38.22,5.039,-12.757,-2.727,0.0,39.9,40.6,9.795,3.204,-12.333,-10.304,-14.071,-11.354,-3.152,27.083,0.0,249.84,,258.0,250.0,-11.985,2.888,-7.333,24.888
9103.0,2.863,0.73,-34.569,3.09,9.562,5.375,38.22,5.039,-12.757,-2.727,0.0,39.9,40.6,9.795,3.204,-12.349,-10.241,-13.936,-11.343,-3.152,27.083,0.0,249.84,,258.0,250.0,-12.015,2.888,-7.335,24.958
9103.5,2.863,0.73,-34.569,3.09,9.562,5.375,38.22,5.039,-12.757,-2.727,0.0,39.9,40.6,9.795,3.204,-12.258,-10.23,-13.949,-11.25,-3.152,27.083,0.0,248.94,,259.0,250.0,-11.967,2.888,-7.328,25.063
9104.0,2.863,0.73,-34.569,3.09,9.562,5.375,38.22,5.039,-12.757,-2.727,0.0,39.9,40.6,9.795,3.204,-12.313,-10.273,-13.978,-11.38,-3.152,27.083,0.0,248.94,,259.0,250.0,-11.922,2.887,-7.322,25.116
9104.5,2.863,0.73,-34.569,3.09,9.562,5.375,38.22,5.039,-12.757,-2.727,0.0,39.9,40.6,9.795,3.204,-12.216,-10.206,-13.878,-11.283,-3.152,27.083,0.0,246.74,,260.0,250.0,-11.986,2.887,-7.318,25.052
9105.0,2.863,0.73,-34.569,3.09,9.562,5.373,38.236,5.028,-12.722,-2.729,0.0,39.887,40.628,9.795,3.204,-12.288,-10.167,-13.815,-11.242,-3.147,27.085,0.0,246.74,,260.0,250.0,-11.896,2.886,-7.325,25.011
9105.5,2.863,0.73,-34.569,3.09,9.562,5.373,38.236,5.028,-12.722,-2.729,0.0,39.9,40.6,9.795,3.204,-12.264,-10.288,-13.878,-11.37,-3.147,27.085,0.0,246.74,,261.0,250.0,-11.878,2.886,-7.302,24.961
9106.0,3.048,0.792,-34.533,3.198,9.509,5.373,38.236,5.028,-12.722,-2.729,0.0,39.9,40.6,9.738,3.134,-12.256,-10.271,-13.952,-11.35,-3.147,27.085,0.0,246.74,,261.0,250.0,-11.95,2.886,-7.299,24.955
9106.5,3.048,0.792,-34.533,3.198,9.509,5.373,38.236,5.028,-12.722,-2.729,0.0,39.9,40.6,9.738,3.134,-12.298,-10.184,-13.86,-11.287,-3.147,27.085,0.0,246.84,,262.0,250.0,-11.957,2.888,-7.32,24.973
9107.0,3.048,0.792,-34.533,3.198,9.509,5.373,38.236,5.028,-12.722,-2.729,0.0,39.9,40.6,9.738,3.134,-12.215,-10.251,-13.92,-11.336,-3.147,27.085,0.0,246.84,,262.0,250.0,-11.907,2.891,-7.315,24.947
9107.5,3.048,0.792,-34.533,3.198,9.509,5.373,38.236,5.028,-12.722,-2.729,0.0,39.9,40.6,9.738,3.134,-12.255,-10.299,-13.971,-11.311,-3.147,27.085,0.0,250.64,,262.0,250.0,-11.931,2.894,-7.309,24.958
9108.0,3.048,0.792,-34.533,3.198,9.509,5.379,38.207,5.064,-12.711,-2.733,0.0,39.896,40.67,9.738,3.134,-12.283,-10.231,-13.88,-11.303,-3.147,27.085,0.0,250.64,,262.0,250.0,-11.959,2.896,-7.295,25.022
9108.5,3.048,0.792,-34.533,3.198,9.509,5.379,38.207,5.064,-12.711,-2.733,0.0,39.9,40.7,9.738,3.134,-12.184,-10.242,-13.9,-11.267,-3.147,27.085,0.0,250.84,,262.0,250.0,-11.924,2.899,-7.308,25.062
9109.0,2.79,0.709,-34.134,3.201,9.643,5.379,38.207,5.064,-12.711,-2.733,0.0,39.9,40.7,9.695,2.93,-12.22,-10.259,-13.945,-11.358,-3.147,27.085,0.0,250.84,,262.0,250.0,-11.898,2.901,-7.301,25.137
9109.5,2.79,0.709,-34.134,3.201,9.643,5.379,38.207,5.064,-12.711,-2.733,0.0,39.9,40.7,9.695,2.93,-12.206,-10.258,-13.919,-11.294,-3.147,27.085,0.0,251.14,,261.0,250.0,-11.946,2.899,-7.298,25.16
9110.0,2.79,0.709,-34.134,3.201,9.643,5.379,38.207,5.064,-12.711,-2.733,0.0,39.9,40.7,9.695,2.93,-12.302,-10.271,-13.983,-11.373,-3.147,27.085,0.0,251.14,,261.0,250.0,-11.919,2.897,-7.309,25.224
9110.5,2.79,0.709,-34.134,3.201,9.643,5.379,38.207,5.064,-12.711,-2.733,0.0,39.9,40.7,9.695,2.93,-12.293,-10.25,-13.938,-11.355,-3.147,27.085,0.0,252.04,,260.0,250.0,-11.983,2.896,-7.301,25.25
9111.0,2.79,0.709,-34.134,3.201,9.643,5.355,38.234,5.059,-12.687,-2.729,0.0,39.894,40.724,9.695,2.93,-12.369,-10.272,-14.032,-11.396,-3.148,27.088,0.0,252.04,,260.0,250.0,-11.959,2.894,-7.296,25.229
9111.5,2.79,0.709,-34.134,3.201,9.643,5.355,38.234,5.059,-12.687,-2.729,0.0,39.9,40.7,9.695,2.93,-12.267,-10.266,-13.951,-11.377,-3.148,27.088,0.0,251.94,,259.0,250.0,-12.017,2.892,-7.298,25.276
9112.0,2.79,0.709,-34.134,3.201,9.643,5.355,38.234,5.059,-12.687,-2.729,0.0,39.9,40.7,9.695,2.93,-12.259,-10.25,-13.944,-11.288,-3.148,27.088,0.0,251.94,,259.0,250.0,-11.965,2.891,-7.282,25.253
9112.5,2.485,0.639,-34.804,3.226,9.67,5.355,38.234,5.059,-12.687,-2.729,0.0,39.9,40.7,9.644,3.097,-12.297,-10.206,-13.905,-11.296,-3.148,27.088,0.0,252.44,,258.0,250.0,-11.935,2.889,-7.287,25.19
9113.0,2.485,0.639,-34.804,3.226,9.67,5.355,38.234,5.059,-12.687,-2.729,0.0,39.9,40.7,9.644,3.097,-12.211,-10.186,-13.875,-11.203,-3.148,27.088,0.0,252.44,,258.0,250.0,-11.926,2.882,-7.268,25.107
9113.5,2.485,0.639,-34.804,3.226,9.67,5.355,38.234,5.059,-12.687,-2.729,0.0,39.9,40.7,9.644,3.097,-12.242,-10.108,-13.807,-11.222,-3.148,27.088,0.0,249.44,,258.0,250.0,-11.869,2.876,-7.268,25.054
9114.0,2.485,0.639,-34.804,3.226,9.67,5.355,38.234,5.059,-12.687,-2.729,0.0,39.9,40.7,9.644,3.097,-12.115,-10.164,-13.85,-11.141,-3.148,27.088,0.0,249.44,,258.0,250.0,-11.845,2.869,-7.255,25.043
9114.5,2.485,0.639,-34.804,3.226,9.67,5.339,38.233,5.036,-12.662,-2.722,0.0,39.904,40.706,9.644,3.097,-12.178,-10.078,-13.779,-11.132,-3.15,27.078,0.0,249.34,,258.0,250.0,-11.817,2.863,-7.256,24.952
9115.0,2.485,0.639,-34.804,3.226,9.67,5.339,38.233,5.036,-12.662,-2.722,0.0,39.9,40.7,9.644,3.097,-12.075,-10.151,-13.775,-11.075,-3.15,27.078,0.0,249.34,,258.0,250.0,-11.792,2.857,-7.235,24.977
9115.5,3.807,0.891,-35.209,3.103,9.679,5.339,38.233,5.036,-12.662,-2.722,0.0,39.9,40.7,9.658,3.1,-12.105,-10.106,-13.697,-11.125,-3.15,27.078,0.0,248.64,,259.0,250.0,-11.769,2.851,-7.232,25.028
9116.0,3.807,0.891,-35.209,3.103,9.679,5.339,38.233,5.036,-12.662,-2.722,0.0,39.9,40.7,9.658,3.1,-12.022,-10.14,-13.791,-11.195,-3.15,27.078,0.0,248.64,,259.0,250.0,-11.758,2.866,-7.228,25.131
9116.5,3.807,0.891,-35.209,3.103,9.679,5.339,38.233,5.036,-12.662,-2.722,0.0,39.9,40.7,9.658,3.1,-12.095,-10.191,-13.874,-11.281,-3.15,27.078,0.0,248.64,,260.0,250.0,-11.787,2.882,-7.228,25.173
9117.0,3.807,0.891,-35.209,3.103,9.679,5.339,38.233,5.036,-12.662,-2.722,0.0,39.9,40.7,9.658,3.1,-12.125,-10.189,-13.836,-11.218,-3.15,27.078,0.0,248.64,,260.0,250.0,-11.86,2.897,-7.228,25.201
9117.5,3.807,0.891,-35.209,3.103,9.679,5.396,38.214,5.046,-12.652,-2.739,0.0,39.898,40.728,9.658,3.1,-12.215,-10.231,-13.948,-11.335,-3.163,27.071,0.0,248.14,,261.0,250.0,-11.842,2.912,-7.241,25.187
9118.0,3.807,0.891,-35.209,3.103,9.679,5.396,38.214,5.046,-12.652,-2.739,0.0,39.9,40.7,9.658,3.1,-12.255,-10.205,-13.944,-11.349,-3.163,27.071,0.0,248.14,,261.0,250.0,-11.932,2.927,-7.243,25.195
9118.5,3.807,0.891,-35.209,3.103,9.679,5.396,38.214,5.046,-12.652,-2.739,0.0,39.9,40.7,9.658,3.1,-12.179,-10.195,-13.927,-11.282,-3.163,27.071,0.0,248.04,,262.0,250.0,-11.938,2.941,-7.236,25.19
9119.0,2.652,0.684,-34.723,3.191,9.613,5.396,38.214,5.046,-12.652,-2.739,0.0,39.9,40.7,9.629,3.083,-12.156,-10.202,-13.934,-11.264,-3.163,27.071,0.0,248.04,,262.0,250.0,-11.896,2.955,-7.236,25.204
9119.5,2.652,0.684,-34.723,3.191,9.613,5.396,38.214,5.046,-12.652,-2.739,0.0,39.9,40.7,9.629,3.083,-12.185,-10.19,-13.909,-11.305,-3.163,27.071,0.0,247.94,,263.0,250.0,-11.889,2.95,-7.214,25.156
9120.0,2.652,0.684,-34.723,3.191,9.613,5.396,38.214,5.046,-12.652,-2.739,0.0,39.9,40.7,9.629,3.083,-12.222,-10.222,-13.889,-11.251,-3.163,27.071,0.0,247.94,,263.0,250.0,-11.897,2.945,-7.217,25.169
9120.5,2.652,0.684,-34.723,3.191,9.613,5.396,38.214,5.046,-12.652,-2.739,0.0,39.9,40.7,9.629,3.083,-12.151,-10.196,-13.808,-11.3,-3.163,27.071,0.0,251.24,,262.0,250.0,-11.896,2.941,-7.226,25.091
9121.0,2.652,0.684,-34.723,3.191,9.613,5.417,38.244,5.075,-12.626,-2.726,0.0,39.926,40.776,9.629,3.083,-12.088,-10.171,-13.829,-11.247,-3.161,27.074,0.0,251.24,,262.0,250.0,-11.864,2.936,-7.213,24.981
9121.5,2.652,0.684,-34.723,3.191,9.613,5.417,38.244,5.075,-12.626,-2.726,0.0,39.9,40.8,9.629,3.083,-12.2,-10.165,-13.797,-11.219,-3.161,27.074,0.0,251.14,,261.0,250.0,-11.834,2.931,-7.229,24.964
9122.0,3.273,0.786,-35.209,3.193,9.663,5.417,38.244,5.075,-12.626,-2.726,0.0,39.9,40.8,9.624,3.138,-12.138,-10.208,-13.852,-11.323,-3.161,27.074,0.0,251.14,,261.0,250.0,-11.845,2.927,-7.216,24.988
9122.5,3.273,0.786,-35.209,3.193,9.663,5.417,38.244,5.075,-12.626,-2.726,0.0,39.9,40.8,9.624,3.138,-12.105,-10.177,-13.761,-11.246,-3.161,27.074,0.0,251.34,,260.0,250.0,-11.88,2.932,-7.227,25.021
9123.0,3.273,0.786,-35.209,3.193,9.663,5.417,38.244,5.075,-12.626,-2.726,0.0,39.9,40.8,9.624,3.138,-12.213,-10.138,-13.804,-11.218,-3.161,27.074,0.0,251.34,,260.0,250.0,-11.822,2.938,-7.22,25.007
9123.5,3.273,0.786,-35.209,3.193,9.663,5.417,38.244,5.075,-12.626,-2.726,0.0,39.9,40.8,9.624,3.138,-12.21,-10.12,-13.795,-11.174,-3.161,27.074,0.0,251.04,,259.0,250.0,-11.843,2.943,-7.217,25.014
9124.0,3.273,0.786,-35.209,3.193,9.663,5.39,38.235,5.05,-12.614,-2.73,0.0,39.921,40.784,9.624,3.138,-12.072,-10.129,-13.828,-11.227,-3.154,27.066,0.0,251.04,,259.0,250.0,-11.824,2.949,-7.213,24.977
9124.5,3.273,0.786,-35.209,3.193,9.663,5.39,38.235,5.05,-12.614,-2.73,0.0,39.9,40.8,9.624,3.138,-12.078,-10.057,-13.685,-11.102,-3.154,27.066,0.0,251.14,,258.0,250.0,-11.814,2.954,-7.221,24.994
9125.0,2.963,0.725,-35.209,3.119,9.645,5.39,38.235,5.05,-12.614,-2.73,0.0,39.9,40.8,9.666,3.35,-12.137,-10.165,-13.851,-11.272,-3.154,27.066,0.0,251.14,,258.0,250.0,-11.73,2.959,-7.197,24.982
9125.5,2.963,0.725,-35.209,3.119,9.645,5.39,38.235,5.05,-12.614,-2.73,0.0,39.9,40.8,9.666,3.35,-12.118,-10.189,-13.862,-11.175,-3.154,27.066,0.0,251.24,,257.0,250.0,-11.856,2.959,-7.193,24.973
9126.0,2.963,0.725,-35.209,3.119,9.645,5.39,38.235,5.05,-12.614,-2.73,0.0,39.9,40.8,9.666,3.35,-12.185,-10.128,-13.797,-11.158,-3.154,27.066,0.0,251.24,,257.0,250.0,-11.836,2.959,-7.185,24.953
9126.5,2.963,0.725,-35.209,3.119,9.645,5.39,38.235,5.05,-12.614,-2.73,0.0,39.9,40.8,9.666,3.35,-12.202,-10.155,-13.853,-11.265,-3.154,27.066,0.0,248.64,,258.0,250.0,-11.817,2.96,-7.183,24.966
9127.0,2.963,0.725,-35.209,3.119,9.645,5.39,38.235,5.05,-12.614,-2.73,0.0,39.9,40.8,9.666,3.35,-12.169,-10.157,-13.901,-11.166,-3.154,27.066,0.0,248.64,,258.0,250.0,-11.869,2.96,-7.186,24.87
9127.5,2.963,0.725,-35.209,3.119,9.645,5.371,38.249,5.051,-12.6,-2.743,0.0,39.94,40.836,9.666,3.35,-12.135,-10.157,-13.804,-11.247,-3.17,27.074,0.0,248.24,,259.0,250.0,-11.848,2.96,-7.191,24.844
9128.0,2.963,0.725,-35.209,3.119,9.645,5.371,38.249,5.051,-12.6,-2.743,0.0,39.9,40.8,9.666,3.35,-12.134,-10.045,-13.789,-11.199,-3.17,27.074,0.0,248.24,,259.0,250.0,-11.836,2.96,-7.177,24.776
9128.5,2.742,0.74,-33.896,3.204,9.586,5.371,38.249,5.051,-12.6,-2.743,0.0,39.9,40.8,9.755,3.211,-12.08,-10.109,-13.838,-11.226,-3.17,27.074,0.0,248.44,,260.0,250.0,-11.792,2.96,-7.189,24.792
9129.0,2.742,0.74,-33.896,3.204,9.586,5.371,38.249,5.051,-12.6,-2.743,0.0,39.9,40.8,9.755,3.211,-12.084,-10.037,-13.698,-11.098,-3.17,27.074,0.0,248.44,,260.0,250.0,-11.813,2.956,-7.165,24.807
9129.5,2.742,0.74,-33.896,3.204,9.586,5.371,38.249,5.051,-12.6,-2.743,0.0,39.9,40.8,9.755,3.211,-12.143,-10.033,-13.714,-11.09,-3.17,27.074,0.0,249.34,,260.0,250.0,-11.729,2.953,-7.171,24.856
9130.0,2.742,0.74,-33.896,3.204,9.586,5.371,38.249,5.051,-12.6,-2.743,0.0,39.9,40.8,9.755,3.211,-12.033,-10.102,-13.694,-11.104,-3.17,27.074,0.0,249.34,,260.0,250.0,-11.745,2.949,-7.177,24.866
9130.5,2.742,0.74,-33.896,3.204,9.586,5.345,38.239,5.024,-12.575,-2.745,0.0,39.953,40.842,9.755,3.211,-11.945,-10.077,-13.574,-11.019,-3.169,27.068,0.0,249.14,,260.0,250.0,-11.733,2.946,-7.182,24.879
9131.0,2.742,0.74,-33.896,3.204,9.586,5.345,38.239,5.024,-12.575,-2.745,0.0,40.0,40.8,9.755,3.211,-11.999,-10.075,-13.591,-11.096,-3.169,27.068,0.0,249.14,,260.0,250.0,-11.654,2.942,-7.164,24.972
9131.5,2.801,0.729,-34.609,3.17,9.553,5.345,38.239,5.024,-12.575,-2.745,0.0,40.0,40.8,9.691,3.182,-12.101,-10.112,-13.75,-11.169,-3.169,27.068,0.0,248.84,,261.0,250.0,-11.69,2.939,-7.17,24.948
9132.0,2.801,0.729,-34.609,3.17,9.553,5.345,38.239,5.024,-12.575,-2.745,0.0,40.0,40.8,9.691,3.182,-12.005,-10.164,-13.791,-11.24,-3.169,27.068,0.0,248.84,,261.0,250.0,-11.783,2.937,-7.154,24.888
9132.5,2.801,0.729,-34.609,3.17,9.553,5.345,38.239,5.024,-12.575,-2.745,0.0,40.0,40.8,9.691,3.182,-12.067,-10.145,-13.726,-11.214,-3.169,27.068,0.0,249.44,,261.0,250.0,-11.8,2.935,-7.184,24.842
9133.0,2.801,0.729,-34.609,3.17,9.553,5.345,38.239,5.024,-12.575,-2.745,0.0,40.0,40.8,9.691,3.182,-12.126,-10.166,-13.831,-11.302,-3.169,27.068,0.0,249.44,,261.0,250.0,-11.788,2.933,-7.173,24.851
9133.5,2.801,0.729,-34.609,3.17,9.553,5.411,38.26,5.042,-12.54,-2.737,0.0,39.958,40.844,9.691,3.182,-12.137,-10.154,-13.745,-11.279,-3.165,27.069,0.0,250.14,,261.0,250.0,-11.856,2.93,-7.179,24.886
9134.0,2.801,0.729,-34.609,3.17,9.553,5.411,38.26,5.042,-12.54,-2.737,0.0,40.0,40.8,9.691,3.182,-12.05,-10.154,-13.844,-11.18,-3.165,27.069,0.0,250.14,,261.0,250.0,-11.829,2.928,-7.176,24.892
9134.5,2.801,0.729,-34.609,3.17,9.553,5.411,38.26,5.042,-12.54,-2.737,0.0,40.0,40.8,9.691,3.182,-12.071,-9.966,-13.594,-11.025,-3.165,27.069,0.0,250.24,,261.0,250.0,-11.807,2.926,-7.186,24.84
9135.0,3.173,0.862,-32.949,3.184,9.622,5.411,38.26,5.042,-12.54,-2.737,0.0,40.0,40.8,9.768,3.1,-12.019,-10.027,-13.576,-11.039,-3.165,27.069,0.0,250.24,,261.0,250.0,-11.664,2.924,-7.179,24.848
9135.5,3.173,0.862,-32.949,3.184,9.622,5.411,38.26,5.042,-12.54,-2.737,0.0,40.0,40.8,9.768,3.1,-11.834,-10.114,-13.569,-11.109,-3.165,27.069,0.0,249.84,,261.0,250.0,-11.666,2.928,-7.196,24.812
9136.0,3.173,0.862,-32.949,3.184,9.622,5.411,38.26,5.042,-12.54,-2.737,0.0,40.0,40.8,9.768,3.1,-11.896,-10.076,-13.487,-11.027,-3.165,27.069,0.0,249.84,,261.0,250.0,-11.656,2.932,-7.177,24.797
9136.5,3.173,0.862,-32.949,3.184,9.622,5.411,38.26,5.042,-12.54,-2.737,0.0,40.0,40.8,9.768,3.1,-11.998,-10.07,-13.572,-11.058,-3.165,27.069,0.0,251.34,,260.0,250.0,-11.622,2.936,-7.175,24.767
9137.0,3.173,0.862,-32.949,3.184,9.622,5.425,38.214,5.038,-12.513,-2.732,0.0,39.963,40.916,9.768,3.1,-11.924,-10.157,-13.614,-11.054,-3.161,27.062,0.0,251.34,,260.0,250.0,-11.674,2.94,-7.168,24.809
9137.5,3.173,0.862,-32.949,3.184,9.622,5.425,38.214,5.038,-12.513,-2.732,0.0,40.0,40.9,9.768,3.1,-11.959,-10.11,-13.555,-11.128,-3.161,27.062,0.0,251.24,,259.0,250.0,-11.687,2.944,-7.166,24.848
9138.0,3.187,0.737,-35.209,3.173,9.687,5.425,38.214,5.038,-12.513,-2.732,0.0,40.0,40.9,9.599,3.102,-11.97,-10.148,-13.661,-11.224,-3.161,27.062,0.0,251.24,,259.0,250.0,-11.688,2.948,-7.187,24.775
9138.5,3.187,0.737,-35.209,3.173,9.687,5.425,38.214,5.038,-12.513,-2.732,0.0,40.0,40.9,9.599,3.102,-11.934,-10.154,-13.633,-11.196,-3.161,27.062,0.0,251.44,,258.0,250.0,-11.751,2.952,-7.168,24.733
9139.0,3.187,0.737,-35.209,3.173,9.687,5.425,38.214,5.038,-12.513,-2.732,0.0,40.0,40.9,9.599,3.102,-12.068,-10.193,-13.776,-11.192,-3.161,27.062,0.0,251.44,,258.0,250.0,-11.729,2.955,-7.159,24.71
9139.5,3.187,0.737,-35.209,3.173,9.687,5.425,38.214,5.038,-12.513,-2.732,0.0,40.0,40.9,9.599,3.102,-12.061,-10.103,-13.668,-11.157,-3.161,27.062,0.0,249.04,,258.0,250.0,-11.807,2.959,-7.193,24.713
9140.0,3.187,0.737,-35.209,3.173,9.687,5.42,38.252,5.038,-12.494,-2.737,0.0,39.974,40.889,9.599,3.102,-12.07,-10.068,-13.631,-11.13,-3.169,27.053,0.0,249.04,,258.0,250.0,-11.747,2.963,-7.169,24.767
9140.5,3.187,0.737,-35.209,3.173,9.687,5.42,38.252,5.038,-12.494,-2.737,0.0,40.0,40.9,9.599,3.102,-11.968,-10.107,-13.719,-11.182,-3.169,27.053,0.0,249.14,,258.0,250.0,-11.725,2.967,-7.16,24.767
9141.0,3.187,0.737,-35.209,3.173,9.687,5.42,38.252,5.038,-12.494,-2.737,0.0,40.0,40.9,9.599,3.102,-12.118,-10.153,-13.752,-11.195,-3.169,27.053,0.0,249.14,,258.0,250.0,-11.744,2.97,-7.173,24.775
9141.5,2.836,0.772,-33.025,3.157,9.603,5.42,38.252,5.038,-12.494,-2.737,0.0,40.0,40.9,9.786,3.108,-11.98,-10.107,-13.602,-11.138,-3.169,27.053,0.0,249.04,,258.0,250.0,-11.805,2.974,-7.168,24.825
9142.0,2.836,0.772,-33.025,3.157,9.603,5.42,38.252,5.038,-12.494,-2.737,0.0,40.0,40.9,9.786,3.108,-12.08,-10.071,-13.656,-11.141,-3.169,27.053,0.0,249.04,,258.0,250.0,-11.707,2.972,-7.157,24.922
9142.5,2.836,0.772,-33.025,3.157,9.603,5.42,38.252,5.038,-12.494,-2.737,0.0,40.0,40.9,9.786,3.108,-12.002,-10.106,-13.747,-11.205,-3.169,27.053,0.0,248.34,,259.0,250.0,-11.737,2.969,-7.147,24.952
9143.0,2.836,0.772,-33.025,3.157,9.603,5.42,38.252,5.038,-12.494,-2.737,0.0,40.0,40.9,9.786,3.108,-12.013,-10.108,-13.754,-11.201,-3.169,27.053,0.0,248.34,,259.0,250.0,-11.765,2.967,-7.145,24.981
9143.5,2.836,0.772,-33.025,3.157,9.603,5.403,38.29,5.049,-12.463,-2.735,0.0,39.989,40.956,9.786,3.108,-12.086,-10.094,-13.767,-11.176,-3.161,27.048,0.0,247.94,,260.0,250.0,-11.769,2.965,-7.156,24.984
9144.0,2.836,0.772,-33.025,3.157,9.603,5.403,38.29,5.049,-12.463,-2.735,0.0,40.0,41.0,9.786,3.108,-12.171,-10.082,-13.771,-11.169,-3.161,27.048,0.0,247.94,,260.0,250.0,-11.781,2.963,-7.137,25.007
9144.5,2.347,0.677,-34.06,3.15,9.612,5.403,38.29,5.049,-12.463,-2.735,0.0,40.0,41.0,9.742,3.148,-11.968,-10.088,-13.695,-11.037,-3.161,27.048,0.0,248.14,,261.0,250.0,-11.798,2.961,-7.146,25.009
9145.0,2.347,0.677,-34.06,3.15,9.612,5.403,38.29,5.049,-12.463,-2.735,0.0,40.0,41.0,9.742,3.148,-12.002,-10.086,-13.806,-11.142,-3.161,27.048,0.0,248.14,,261.0,250.0,-11.697,2.951,-7.129,24.989
9145.5,2.347,0.677,-34.06,3.15,9.612,5.403,38.29,5.049,-12.463,-2.735,0.0,40.0,41.0,9.742,3.148,-12.032,-10.035,-13.697,-11.092,-3.161,27.048,0.0,248.34,,262.0,250.0,-11.759,2.941,-7.13,24.968
9146.0,2.347,0.677,-34.06,3.15,9.612,5.403,38.29,5.049,-12.463,-2.735,0.0,40.0,41.0,9.742,3.148,-12.033,-10.007,-13.702,-11.094,-3.161,27.048,0.0,248.34,,262.0,250.0,-11.714,2.931,-7.112,24.974
9146.5,2.347,0.677,-34.06,3.15,9.612,5.407,38.291,5.035,-12.464,-2.74,0.0,39.992,40.996,9.742,3.148,-11.966,-10.027,-13.763,-11.121,-3.165,27.044,0.0,249.74,,262.0,250.0,-11.709,2.922,-7.133,25.044
9147.0,2.347,0.677,-34.06,3.15,9.612,5.407,38.291,5.035,-12.464,-2.74,0.0,40.0,41.0,9.742,3.148,-11.98,-10.032,-13.787,-11.08,-3.165,27.044,0.0,249.74,,262.0,250.0,-11.719,2.912,-7.122,25.08
9147.5,2.764,0.721,-34.614,3.229,9.672,5.407,38.291,5.035,-12.464,-2.74,0.0,40.0,41.0,9.65,3.102,-12.015,-10.049,-13.789,-11.158,-3.165,27.044,0.0,249.24,,262.0,250.0,-11.72,2.903,-7.114,25.325
9148.0,2.764,0.721,-34.614,3.229,9.672,5.407,38.291,5.035,-12.464,-2.74,0.0,40.0,41.0,9.65,3.102,-12.036,-10.035,-13.617,-11.096,-3.165,27.044,0.0,249.24,,262.0,250.0,-11.753,2.901,-7.098,25.427
9148.5,2.764,0.721,-34.614,3.229,9.672,5.407,38.291,5.035,-12.464,-2.74,0.0,40.0,41.0,9.65,3.102,-11.924,-10.056,-13.744,-11.134,-3.165,27.044,0.0,249.74,,262.0,250.0,-11.696,2.898,-7.095,25.449
9149.0,2.764,0.721,-34.614,3.229,9.672,5.407,38.291,5.035,-12.464,-2.74,0.0,40.0,41.0,9.65,3.102,-12.007,-10.031,-13.686,-11.043,-3.165,27.044,0.0,249.74,,262.0,250.0,-11.714,2.896,-7.102,25.516
9149.5,2.764,0.721,-34.614,3.229,9.672,5.407,38.291,5.035,-12.464,-2.74,0.0,40.0,41.0,9.65,3.102,-12.016,-9.982,-13.64,-11.021,-3.165,27.044,0.0,251.44,,261.0,250.0,-11.692,2.894,-7.104,25.504
9150.0,2.764,0.721,-34.614,3.229,9.672,5.339,38.28,5.048,-12.456,-2.752,0.0,39.999,40.98,9.65,3.102,-11.842,-10.05,-13.641,-11.02,-3.176,27.035,0.0,251.44,,261.0,250.0,-11.664,2.892,-7.085,25.49
9150.5,2.764,0.721,-34.614,3.229,9.672,5.339,38.28,5.048,-12.456,-2.752,0.0,40.0,41.0,9.65,3.102,-11.973,-9.931,-13.558,-10.98,-3.176,27.035,0.0,251.74,,260.0,250.0,-11.638,2.89,-7.089,25.5
9151.0,3.139,0.813,-34.315,3.189,9.453,5.339,38.28,5.048,-12.456,-2.752,0.0,40.0,41.0,9.773,3.179,-11.849,-9.98,-13.695,-11.001,-3.176,27.035,0.0,251.74,,260.0,250.0,-11.611,2.888,-7.078,25.587
9151.5,3.139,0.813,-34.315,3.189,9.453,5.339,38.28,5.048,-12.456,-2.752,0.0,40.0,41.0,9.773,3.179,-11.896,-9.917,-13.537,-10.944,-3.176,27.035,0.0,251.24,,259.0,250.0,-11.631,2.892,-7.086,25.645
9152.0,3.139,0.813,-34.315,3.189,9.453,5.339,38.28,5.048,-12.456,-2.752,0.0,40.0,41.0,9.773,3.179,-11.88,-9.905,-13.516,-10.93,-3.176,27.035,0.0,251.24,,259.0,250.0,-11.574,2.896,-7.083,25.695
9152.5,3.139,0.813,-34.315,3.189,9.453,5.339,38.28,5.048,-12.456,-2.752,0.0,40.0,41.0,9.773,3.179,-11.831,-9.961,-13.586,-11.008,-3.176,27.035,0.0,249.14,,259.0,250.0,-11.558,2.9,-7.066,25.695
9153.0,3.139,0.813,-34.315,3.189,9.453,5.373,38.265,5.025,-12.428,-2.729,0.0,40.017,40.965,9.773,3.179,-11.923,-10.015,-13.603,-10.987,-3.173,27.033,0.0,249.14,,259.0,250.0,-11.597,2.904,-7.065,25.659
9153.5,3.139,0.813,-34.315,3.189,9.453,5.373,38.265,5.025,-12.428,-2.729,0.0,40.0,41.0,9.773,3.179,-11.919,-10.018,-13.559,-11.04,-3.173,27.033,0.0,249.24,,259.0,250.0,-11.632,2.908,-7.071,25.618
9154.0,2.181,0.585,-33.821,3.175,9.624,5.373,38.265,5.025,-12.428,-2.729,0.0,40.0,41.0,9.653,3.086,-11.951,-9.945,-13.609,-11.007,-3.173,27.033,0.0,249.24,,259.0,250.0,-11.634,2.911,-7.06,25.576
9154.5,2.181,0.585,-33.821,3.175,9.624,5.373,38.265,5.025,-12.428,-2.729,0.0,40.0,41.0,9.653,3.086,-11.972,-9.906,-13.617,-11.022,-3.173,27.033,0.0,249.64,,259.0,250.0,-11.628,2.899,-7.06,25.5
9155.0,2.181,0.585,-33.821,3.175,9.624,5.373,38.265,5.025,-12.428,-2.729,0.0,40.0,41.0,9.653,3.086,-12.016,-10.003,-13.65,-11.062,-3.173,27.033,0.0,249.64,,259.0,250.0,-11.629,2.888,-7.067,25.481
9155.5,2.181,0.585,-33.821,3.175,9.624,5.373,38.265,5.025,-12.428,-2.729,0.0,40.0,41.0,9.653,3.086,-11.918,-9.992,-13.709,-11.084,-3.173,27.033,0.0,248.74,,260.0,250.0,-11.683,2.876,-7.061,25.425
9156.0,2.181,0.585,-33.821,3.175,9.624,5.373,38.265,5.025,-12.428,-2.729,0.0,40.0,41.0,9.653,3.086,-11.956,-9.976,-13.589,-11.023,-3.173,27.033,0.0,248.74,,260.0,250.0,-11.676,2.865,-7.056,25.405
9156.5,2.181,0.585,-33.821,3.175,9.624,5.337,38.293,5.04,-12.399,-2.752,0.0,40.022,40.988,9.653,3.086,-11.942,-10.024,-13.66,-11.123,-3.189,27.035,0.0,248.64,,261.0,250.0,-11.636,2.853,-7.076,25.39
9157.0,2.181,0.585,-33.821,3.175,9.624,5.337,38.293,5.04,-12.399,-2.752,0.0,40.0,41.0,9.653,3.086,-11.843,-10.04,-13.651,-11.053,-3.189,27.035,0.0,248.64,,261.0,250.0,-11.687,2.842,-7.083,25.357
9157.5,3.649,0.838,-35.209,3.129,9.653,5.337,38.293,5.04,-12.399,-2.752,0.0,40.0,41.0,9.623,3.214,-11.926,-9.972,-13.536,-10.99,-3.189,27.035,0.0,248.64,,262.0,250.0,-11.647,2.831,-7.088,25.301
9158.0,3.649,0.838,-35.209,3.129,9.653,5.337,38.293,5.04,-12.399,-2.752,0.0,40.0,41.0,9.623,3.214,-11.867,-9.995,-13.615,-10.995,-3.189,27.035,0.0,248.64,,262.0,250.0,-11.606,2.845,-7.082,25.22
9158.5,3.649,0.838,-35.209,3.129,9.653,5.337,38.293,5.04,-12.399,-2.752,0.0,40.0,41.0,9.623,3.214,-11.878,-10.023,-13.597,-10.949,-3.189,27.035,0.0,250.64,,262.0,250.0,-11.618,2.858,-7.064,25.217
9159.0,3.649,0.838,-35.209,3.129,9.653,5.337,38.293,5.04,-12.399,-2.752,0.0,40.0,41.0,9.623,3.214,-11.878,-9.964,-13.543,-11.019,-3.189,27.035,0.0,250.64,,262.0,250.0,-11.612,2.871,-7.089,25.228
9159.5,3.649,0.838,-35.209,3.129,9.653,5.402,38.255,5.051,-12.405,-2.768,0.0,40.016,40.955,9.623,3.214,-11.877,-10.031,-13.638,-11.08,-3.201,27.019,0.0,250.64,,262.0,250.0,-11.601,2.884,-7.074,25.227
9160.0,3.649,0.838,-35.209,3.129,9.653,5.402,38.255,5.051,-12.405,-2.768,0.0,40.0,41.0,9.623,3.214,-11.858,-10.061,-13.655,-11.14,-3.201,27.019,0.0,250.64,,262.0,250.0,-11.656,2.896,-7.056,25.296
9160.5,2.682,0.641,-35.209,3.133,9.594,5.402,38.255,5.051,-12.405,-2.768,0.0,40.0,41.0,9.656,3.223,-11.998,-10.014,-13.638,-11.081,-3.201,27.019,0.0,250.14,,262.0,250.0,-11.678,2.909,-7.094,25.318
9161.0,2.682,0.641,-35.209,3.133,9.594,5.402,38.255,5.051,-12.405,-2.768,0.0,40.0,41.0,9.656,3.223,-11.974,-10.0,-13.641,-11.092,-3.201,27.019,0.0,250.14,,262.0,250.0,-11.683,2.905,-7.086,25.353
9161.5,2.682,0.641,-35.209,3.133,9.594,5.402,38.255,5.051,-12.405,-2.768,0.0,40.0,41.0,9.656,3.223,-12.038,-10.022,-13.684,-11.102,-3.201,27.019,0.0,250.14,,262.0,250.0,-11.677,2.901,-7.084,25.373
9162.0,2.682,0.641,-35.209,3.133,9.594,5.402,38.255,5.051,-12.405,-2.768,0.0,40.0,41.0,9.656,3.223,-11.867,-10.024,-13.671,-11.084,-3.201,27.019,0.0,250.14,,262.0,250.0,-11.712,2.898,-7.062,25.365
9162.5,2.682,0.641,-35.209,3.133,9.594,5.429,38.3,5.056,-12.369,-2.763,0.0,40.021,41.003,9.656,3.223,-11.917,-10.024,-13.747,-11.064,-3.186,27.03,0.0,250.74,,262.0,250.0,-11.662,2.894,-7.057,25.379
9163.0,2.682,0.641,-35.209,3.133,9.594,5.429,38.3,5.056,-12.369,-2.763,0.0,40.0,41.0,9.656,3.223,-11.949,-10.004,-13.475,-10.962,-3.186,27.03,0.0,250.74,,262.0,250.0,-11.688,2.891,-7.074,25.407
9163.5,2.682,0.641,-35.209,3.133,9.594,5.429,38.3,5.056,-12.369,-2.763,0.0,40.0,41.0,9.656,3.223,-11.915,-9.888,-13.514,-10.956,-3.186,27.03,0.0,250.74,,262.0,250.0,-11.598,2.887,-7.067,25.427
9164.0,3.105,0.781,-34.989,3.145,9.555,5.429,38.3,5.056,-12.369,-2.763,0.0,40.0,41.0,9.729,3.188,-11.828,-10.036,-13.679,-11.114,-3.186,27.03,0.0,250.74,,262.0,250.0,-11.568,2.884,-7.072,25.433
9164.5,3.105,0.781,-34.989,3.145,9.555,5.429,38.3,5.056,-12.369,-2.763,0.0,40.0,41.0,9.729,3.188,-11.978,-10.029,-13.685,-11.061,-3.186,27.03,0.0,250.54,,262.0,250.0,-11.664,2.888,-7.066,25.417
9165.0,3.105,0.781,-34.989,3.145,9.555,5.429,38.3,5.056,-12.369,-2.763,0.0,40.0,41.0,9.729,3.188,-11.999,-10.038,-13.734,-11.14,-3.186,27.03,0.0,250.54,,262.0,250.0,-11.689,2.891,-7.056,25.401
9165.5,3.105,0.781,-34.989,3.145,9.555,5.429,38.3,5.056,-12.369,-2.763,0.0,40.0,41.0,9.729,3.188,-11.853,-10.01,-13.531,-11.036,-3.186,27.03,0.0,251.94,,261.0,250.0,-11.728,2.895,-7.058,25.31
9166.0,3.105,0.781,-34.989,3.145,9.555,5.498,38.283,5.07,-12.332,-2.763,0.0,40.03,40.988,9.729,3.188,-11.951,-9.884,-13.528,-10.972,-3.185,27.027,0.0,251.94,,261.0,250.0,-11.607,2.898,-7.049,25.327
9166.5,3.105,0.781,-34.989,3.145,9.555,5.498,38.283,5.07,-12.332,-2.763,0.0,40.0,41.0,9.729,3.188,-11.914,-9.984,-13.591,-11.042,-3.185,27.027,0.0,250.74,,261.0,250.0,-11.584,2.901,-7.054,25.389
9167.0,2.668,0.713,-34.514,3.222,9.547,5.498,38.283,5.07,-12.332,-2.763,0.0,40.0,41.0,9.704,3.222,-11.944,-9.945,-13.598,-10.999,-3.185,27.027,0.0,250.74,,261.0,250.0,-11.633,2.905,-7.05,25.418
9167.5,2.668,0.713,-34.514,3.222,9.547,5.498,38.283,5.07,-12.332,-2.763,0.0,40.0,41.0,9.704,3.222,-11.851,-9.987,-13.578,-11.004,-3.185,27.027,0.0,251.54,,260.0,250.0,-11.622,2.901,-7.048,25.407
9168.0,2.668,0.713,-34.514,3.222,9.547,5.498,38.283,5.07,-12.332,-2.763,0.0,40.0,41.0,9.704,3.222,-11.786,-9.947,-13.531,-11.003,-3.185,27.027,0.0,251.54,,260.0,250.0,-11.605,2.897,-7.034,25.393
9168.5,2.668,0.713,-34.514,3.222,9.547,5.498,38.283,5.07,-12.332,-2.763,0.0,40.0,41.0,9.704,3.222,-11.907,-9.999,-13.638,-11.024,-3.185,27.027,0.0,249.04,,260.0,250.0,-11.567,2.893,-7.049,25.387
9169.0,2.668,0.713,-34.514,3.222,9.547,5.432,38.267,5.075,-12.321,-2.753,0.0,40.023,41.062,9.704,3.222,-11.867,-10.012,-13.662,-11.078,-3.189,27.024,0.0,249.04,,260.0,250.0,-11.642,2.89,-7.035,25.39
9169.5,2.668,0.713,-34.514,3.222,9.547,5.432,38.267,5.075,-12.321,-2.753,0.0,40.0,41.1,9.704,3.222,-11.9,-10.031,-13.585,-11.061,-3.189,27.024,0.0,250.44,,260.0,250.0,-11.654,2.886,-7.045,25.416
9170.0,2.668,0.713,-34.514,3.222,9.547,5.432,38.267,5.075,-12.321,-2.753,0.0,40.0,41.1,9.704,3.222,-11.965,-9.994,-13.595,-11.064,-3.189,27.024,0.0,250.44,,260.0,250.0,-11.644,2.882,-7.054,25.428
9170.5,3.211,0.772,-35.209,3.139,9.616,5.432,38.267,5.075,-12.321,-2.753,0.0,40.0,41.1,9.704,3.217,-11.829,-10.046,-13.65,-11.08,-3.189,27.024,0.0,248.94,,261.0,250.0,-11.655,2.879,-7.057,25.431
9171.0,3.211,0.772,-35.209,3.139,9.616,5.432,38.267,5.075,-12.321,-2.753,0.0,40.0,41.1,9.704,3.217,-11.924,-9.998,-13.564,-11.03,-3.189,27.024,0.0,248.94,,261.0,250.0,-11.651,2.884,-7.054,25.44
9171.5,3.211,0.772,-35.209,3.139,9.616,5.432,38.267,5.075,-12.321,-2.753,0.0,40.0,41.1,9.704,3.217,-11.907,-10.008,-13.593,-10.971,-3.189,27.024,0.0,249.44,,261.0,250.0,-11.629,2.89,-7.037,25.401
9172.0,3.211,0.772,-35.209,3.139,9.616,5.432,38.267,5.075,-12.321,-2.753,0.0,40.0,41.1,9.704,3.217,-11.861,-9.973,-13.525,-10.93,-3.189,27.024,0.0,249.44,,261.0,250.0,-11.62,2.895,-7.055,25.379
9172.5,3.211,0.772,-35.209,3.139,9.616,5.418,38.255,5.068,-12.3,-2.746,0.0,40.029,41.016,9.704,3.217,-11.779,-9.965,-13.579,-10.957,-3.185,27.023,0.0,247.84,,262.0,250.0,-11.572,2.9,-7.047,25.375
9173.0,3.211,0.772,-35.209,3.139,9.616,5.418,38.255,5.068,-12.3,-2.746,0.0,40.0,41.0,9.704,3.217,-11.786,-9.943,-13.377,-10.932,-3.185,27.023,0.0,247.84,,262.0,250.0,-11.57,2.905,-7.023,25.398
9173.5,3.596,0.824,-35.209,3.129,9.636,5.418,38.255,5.068,-12.3,-2.746,0.0,40.0,41.0,9.633,3.072,-11.732,-9.955,-13.41,-10.875,-3.185,27.023,0.0,249.74,,262.0,250.0,-11.51,2.91,-7.032,25.374
9174.0,3.596,0.824,-35.209,3.129,9.636,5.418,38.255,5.068,-12.3,-2.746,0.0,40.0,41.0,9.633,3.072,-11.703,-9.919,-13.429,-10.942,-3.185,27.023,0.0,249.74,,262.0,250.0,-11.493,2.921,-7.043,25.348
9174.5,3.596,0.824,-35.209,3.129,9.636,5.418,38.255,5.068,-12.3,-2.746,0.0,40.0,41.0,9.633,3.072,-11.679,-9.961,-13.442,-10.966,-3.185,27.023,0.0,249.34,,262.0,250.0,-11.498,2.932,-7.013,25.324
9175.0,3.596,0.824,-35.209,3.129,9.636,5.418,38.255,5.068,-12.3,-2.746,0.0,40.0,41.0,9.633,3.072,-11.872,-9.933,-13.475,-10.967,-3.185,27.023,0.0,249.34,,262.0,250.0,-11.512,2.943,-7.015,25.301
9175.5,3.596,0.824,-35.209,3.129,9.636,5.401,38.257,5.045,-12.275,-2.736,0.0,40.027,40.97,9.633,3.072,-11.741,-9.981,-13.529,-10.968,-3.172,27.03,0.0,252.24,,261.0,250.0,-11.562,2.954,-6.997,25.364
9176.0,3.596,0.824,-35.209,3.129,9.636,5.401,38.257,5.045,-12.275,-2.736,0.0,40.0,41.0,9.633,3.072,-11.78,-9.934,-13.387,-10.941,-3.172,27.03,0.0,252.24,,261.0,250.0,-11.555,2.965,-7.016,25.455
9176.5,3.596,0.824,-35.209,3.129,9.636,5.401,38.257,5.045,-12.275,-2.736,0.0,40.0,41.0,9.633,3.072,-11.705,-9.952,-13.399,-10.878,-3.172,27.03,0.0,251.34,,260.0,250.0,-11.511,2.975,-6.989,25.448
9177.0,2.831,0.689,-35.209,3.167,9.606,5.401,38.257,5.045,-12.275,-2.736,0.0,40.0,41.0,9.539,3.246,-11.766,-9.978,-13.547,-10.974,-3.172,27.03,0.0,251.34,,260.0,250.0,-11.483,2.985,-6.994,25.507
9177.5,2.831,0.689,-35.209,3.167,9.606,5.401,38.257,5.045,-12.275,-2.736,0.0,40.0,41.0,9.539,3.246,-11.837,-9.824,-13.358,-10.828,-3.172,27.03,0.0,252.14,,259.0,250.0,-11.566,2.983,-6.994,25.547
9178.0,2.831,0.689,-35.209,3.167,9.606,5.401,38.257,5.045,-12.275,-2.736,0.0,40.0,41.0,9.539,3.246,-11.773,-9.857,-13.381,-10.912,-3.172,27.03,0.0,252.14,,259.0,250.0,-11.462,2.98,-6.989,25.523
9178.5,2.831,0.689,-35.209,3.167,9.606,5.401,38.257,5.045,-12.275,-2.736,0.0,40.0,41.0,9.539,3.246,-11.81,-9.851,-13.392,-10.902,-3.172,27.03,0.0,249.94,,259.0,250.0,-11.481,2.978,-6.991,25.505
9179.0,2.831,0.689,-35.209,3.167,9.606,5.405,38.264,5.076,-12.254,-2.747,0.0,40.026,40.959,9.539,3.246,-11.616,-9.961,-13.452,-11.005,-3.164,27.021,0.0,249.94,,259.0,250.0,-11.489,2.975,-6.983,25.489
9179.5,2.831,0.689,-35.209,3.167,9.606,5.405,38.264,5.076,-12.254,-2.747,0.0,40.0,41.0,9.539,3.246,-11.678,-9.921,-13.251,-10.858,-3.164,27.021,0.0,249.94,,259.0,250.0,-11.509,2.973,-6.98,25.472
9180.0,2.884,0.754,-33.632,3.144,9.607,5.405,38.264,5.076,-12.254,-2.747,0.0,40.0,41.0,9.808,2.155,-11.74,-9.814,-13.263,-10.827,-3.164,27.021,0.0,249.94,,259.0,250.0,-11.427,2.971,-7.0,25.448
9180.5,2.884,0.754,-33.632,3.144,9.607,5.405,38.264,5.076,-12.254,-2.747,0.0,40.0,41.0,9.808,2.155,-11.66,-9.963,-13.446,-10.941,-3.164,27.021,0.0,248.04,,260.0,250.0,-11.411,2.969,-6.996,25.472
9181.0,2.884,0.754,-33.632,3.144,9.607,5.405,38.264,5.076,-12.254,-2.747,0.0,40.0,41.0,9.808,2.155,-11.675,-9.922,-13.378,-10.85,-3.164,27.021,0.0,248.04,,260.0,250.0,-11.503,2.968,-6.984,25.457
9181.5,2.884,0.754,-33.632,3.144,9.607,5.405,38.264,5.076,-12.254,-2.747,0.0,40.0,41.0,9.808,2.155,-11.681,-9.925,-13.36,-10.84,-3.164,27.021,0.0,247.34,,261.0,250.0,-11.456,2.966,-6.98,25.304
9182.0,2.884,0.754,-33.632,3.144,9.607,5.39,38.268,5.061,-12.228,-2.738,0.0,40.02,40.967,9.808,2.155,-11.645,-9.896,-13.368,-10.908,-3.169,27.019,0.0,247.34,,261.0,250.0,-11.451,2.965,-6.973,25.152
9182.5,2.884,0.754,-33.632,3.144,9.607,5.39,38.268,5.061,-12.228,-2.738,0.0,40.0,41.0,9.808,2.155,-11.641,-9.862,-13.263,-10.8,-3.169,27.019,0.0,246.64,,262.0,250.0,-11.454,2.964,-6.959,25.134
9183.0,2.918,0.818,-34.09,3.199,9.592,5.39,38.268,5.061,-12.228,-2.738,0.0,40.0,41.0,9.753,3.12,-11.67,-9.867,-13.347,-10.918,-3.169,27.019,0.0,246.64,,262.0,250.0,-11.392,2.962,-6.964,25.013
9183.5,2.918,0.818,-34.09,3.199,9.592,5.39,38.268,5.061,-12.228,-2.738,0.0,40.0,41.0,9.753,3.12,-11.616,-9.909,-13.348,-10.823,-3.169,27.019,0.0,248.34,,263.0,250.0,-11.45,2.962,-6.966,24.947
9184.0,2.918,0.818,-34.09,3.199,9.592,5.39,38.268,5.061,-12.228,-2.738,0.0,40.0,41.0,9.753,3.12,-11.704,-9.93,-13.424,-10.989,-3.169,27.019,0.0,248.34,,263.0,250.0,-11.424,2.961,-6.946,24.964
9184.5,2.918,0.818,-34.09,3.199,9.592,5.39,38.268,5.061,-12.228,-2.738,0.0,40.0,41.0,9.753,3.12,-11.826,-9.884,-13.436,-10.938,-3.169,27.019,0.0,248.74,,264.0,250.0,-11.512,2.96,-6.961,24.976
9185.0,2.918,0.818,-34.09,3.199,9.592,5.39,38.268,5.061,-12.228,-2.738,0.0,40.0,41.0,9.753,3.12,-11.625,-9.909,-13.397,-10.88,-3.169,27.019,0.0,248.74,,264.0,250.0,-11.521,2.96,-6.961,25.026
9185.5,2.918,0.818,-34.09,3.199,9.592,5.41,38.294,5.08,-12.192,-2.747,0.0,40.013,40.899,9.753,3.12,-11.739,-9.89,-13.377,-10.909,-3.171,27.019,0.0,251.24,,263.0,250.0,-11.453,2.959,-6.954,25.04
9186.0,2.918,0.818,-34.09,3.199,9.592,5.41,38.294,5.08,-12.192,-2.747,0.0,40.0,40.9,9.753,3.12,-11.728,-9.887,-13.45,-10.961,-3.171,27.019,0.0,251.24,,263.0,250.0,-11.479,2.958,-6.95,25.038
9186.5,2.693,0.65,-35.039,3.148,9.64,5.41,38.294,5.08,-12.192,-2.747,0.0,40.0,40.9,9.725,3.238,-11.802,-9.905,-13.481,-10.963,-3.171,27.019,0.0,251.44,,262.0,250.0,-11.506,2.957,-6.942,24.896
9187.0,2.693,0.65,-35.039,3.148,9.64,5.41,38.294,5.08,-12.192,-2.747,0.0,40.0,40.9,9.725,3.238,-11.668,-9.875,-13.399,-10.936,-3.171,27.019,0.0,251.44,,262.0,250.0,-11.538,2.953,-6.953,24.867
9187.5,2.693,0.65,-35.039,3.148,9.64,5.41,38.294,5.08,-12.192,-2.747,0.0,40.0,40.9,9.725,3.238,-11.784,-9.864,-13.334,-10.843,-3.171,27.019,0.0,252.74,,261.0,250.0,-11.469,2.949,-6.94,24.845
9188.0,2.693,0.65,-35.039,3.148,9.64,5.41,38.294,5.08,-12.192,-2.747,0.0,40.0,40.9,9.725,3.238,-11.728,-9.849,-13.364,-10.912,-3.171,27.019,0.0,252.74,,261.0,250.0,-11.456,2.945,-6.962,24.717
9188.5,2.693,0.65,-35.039,3.148,9.64,5.431,38.27,5.076,-12.197,-2.76,0.0,39.996,40.891,9.725,3.238,-11.638,-9.872,-13.356,-10.803,-3.172,27.017,0.0,252.34,,260.0,250.0,-11.463,2.941,-6.938,24.666
9189.0,2.693,0.65,-35.039,3.148,9.64,5.431,38.27,5.076,-12.197,-2.76,0.0,40.0,40.9,9.725,3.238,-11.709,-9.791,-13.289,-10.751,-3.172,27.017,0.0,252.34,,260.0,250.0,-11.418,2.936,-6.946,24.65
9189.5,3.168,0.779,-35.209,3.144,9.613,5.431,38.27,5.076,-12.197,-2.76,0.0,40.0,40.9,9.572,3.264,-11.702,-9.751,-13.237,-10.77,-3.172,27.017,0.0,252.84,,259.0,250.0,-11.385,2.932,-6.917,24.626
9190.0,3.168,0.779,-35.209,3.144,9.613,5.431,38.27,5.076,-12.197,-2.76,0.0,40.0,40.9,9.572,3.264,-11.681,-9.8,-13.328,-10.808,-3.172,27.017,0.0,252.84,,259.0,250.0,-11.365,2.936,-6.92,24.637
9190.5,3.168,0.779,-35.209,3.144,9.613,5.431,38.27,5.076,-12.197,-2.76,0.0,40.0,40.9,9.572,3.264,-11.636,-9.864,-13.338,-10.788,-3.172,27.017,0.0,251.54,,258.0,250.0,-11.404,2.94,-6.94,24.544
9191.0,3.168,0.779,-35.209,3.144,9.613,5.431,38.27,5.076,-12.197,-2.76,0.0,40.0,40.9,9.572,3.264,-11.612,-9.864,-13.364,-10.917,-3.172,27.017,0.0,251.54,,258.0,250.0,-11.407,2.944,-6.916,24.529
9191.5,3.168,0.779,-35.209,3.144,9.613,5.431,38.27,5.076,-12.197,-2.76,0.0,40.0,40.9,9.572,3.264,-11.718,-9.89,-13.47,-10.887,-3.172,27.017,0.0,249.74,,258.0,250.0,-11.439,2.948,-6.92,24.609
9192.0,3.168,0.779,-35.209,3.144,9.613,5.4,38.274,5.072,-12.164,-2.728,0.0,39.993,40.822,9.572,3.264,-11.676,-9.856,-13.326,-10.82,-3.166,27.023,0.0,249.74,,258.0,250.0,-11.491,2.951,-6.938,24.601
9192.5,3.168,0.779,-35.209,3.144,9.613,5.4,38.274,5.072,-12.164,-2.728,0.0,40.0,40.8,9.572,3.264,-11.637,-9.83,-13.328,-10.864,-3.166,27.023,0.0,249.14,,258.0,250.0,-11.42,2.955,-6.937,24.526
9193.0,2.975,0.74,-35.209,3.193,9.592,5.4,38.274,5.072,-12.164,-2.728,0.0,40.0,40.8,9.562,3.247,-11.623,-9.847,-13.352,-10.812,-3.166,27.023,0.0,249.14,,258.0,250.0,-11.415,2.958,-6.912,24.434
9193.5,2.975,0.74,-35.209,3.193,9.592,5.4,38.274,5.072,-12.164,-2.728,0.0,40.0,40.8,9.562,3.247,-11.696,-9.809,-13.135,-10.746,-3.166,27.023,0.0,249.64,,258.0,250.0,-11.408,2.958,-6.91,24.352
9194.0,2.975,0.74,-35.209,3.193,9.592,5.4,38.274,5.072,-12.164,-2.728,0.0,40.0,40.8,9.562,3.247,-11.642,-9.808,-13.287,-10.845,-3.166,27.023,0.0,249.64,,258.0,250.0,-11.346,2.959,-6.912,24.272
9194.5,2.975,0.74,-35.209,3.193,9.592,5.4,38.274,5.072,-12.164,-2.728,0.0,40.0,40.8,9.562,3.247,-11.531,-9.832,-13.374,-10.899,-3.166,27.023,0.0,246.34,,259.0,250.0,-11.395,2.959,-6.912,24.318
9195.0,2.975,0.74,-35.209,3.193,9.592,5.385,38.261,5.066,-12.14,-2.729,0.0,39.979,40.827,9.562,3.247,-11.678,-9.844,-13.337,-10.885,-3.156,27.02,0.0,246.34,,259.0,250.0,-11.409,2.959,-6.9,24.434
9195.5,2.975,0.74,-35.209,3.193,9.592,5.385,38.261,5.066,-12.14,-2.729,0.0,40.0,40.8,9.562,3.247,-11.669,-9.869,-13.43,-10.896,-3.156,27.02,0.0,247.44,,260.0,250.0,-11.436,2.96,-6.913,24.524
9196.0,2.976,0.706,-35.209,3.135,9.688,5.385,38.261,5.066,-12.14,-2.729,0.0,40.0,40.8,9.519,3.274,-11.649,-9.785,-13.264,-10.816,-3.156,27.02,0.0,247.44,,260.0,250.0,-11.466,2.96,-6.902,24.594
9196.5,2.976,0.706,-35.209,3.135,9.688,5.385,38.261,5.066,-12.14,-2.729,0.0,40.0,40.8,9.519,3.274,-11.726,-9.793,-13.275,-10.816,-3.156,27.02,0.0,246.04,,261.0,250.0,-11.378,2.96,-6.906,24.687
9197.0,2.976,0.706,-35.209,3.135,9.688,5.385,38.261,5.066,-12.14,-2.729,0.0,40.0,40.8,9.519,3.274,-11.487,-9.844,-13.275,-10.82,-3.156,27.02,0.0,246.04,,261.0,250.0,-11.402,2.96,-6.9,24.799
9197.5,2.976,0.706,-35.209,3.135,9.688,5.385,38.261,5.066,-12.14,-2.729,0.0,40.0,40.8,9.519,3.274,-11.523,-9.753,-13.145,-10.765,-3.156,27.02,0.0,249.34,,261.0,250.0,-11.357,2.961,-6.912,24.884
9198.0,2.976,0.706,-35.209,3.135,9.688,5.398,38.245,5.028,-12.138,-2.73,0.0,39.96,40.792,9.519,3.274,-11.47,-9.753,-13.095,-10.622,-3.161,27.011,0.0,249.34,,261.0,250.0,-11.297,2.961,-6.89,24.891
9198.5,2.976,0.706,-35.209,3.135,9.688,5.398,38.245,5.028,-12.138,-2.73,0.0,40.0,40.8,9.519,3.274,-11.551,-9.768,-13.155,-10.686,-3.161,27.011,0.0,248.54,,262.0,250.0,-11.235,2.961,-6.87,24.929
9199.0,2.976,0.706,-35.209,3.135,9.688,5.398,38.245,5.028,-12.138,-2.73,0.0,40.0,40.8,9.519,3.274,-11.43,-9.745,-12.888,-10.586,-3.161,27.011,0.0,248.54,,262.0,250.0,-11.29,2.961,-6.891,24.884
9199.5,3.225,0.864,-34.204,3.22,9.522,5.398,38.245,5.028,-12.138,-2.73,0.0,40.0,40.8,9.698,3.035,-11.48,-9.632,-12.966,-10.577,-3.161,27.011,0.0,248.74,,263.0,250.0,-11.162,2.962,-6.88,24.838
9200.0,3.225,0.864,-34.204,3.22,9.522,5.398,38.245,5.028,-12.138,-2.73,0.0,40.0,40.8,9.698,3.035,-11.269,-9.802,-13.104,-10.754,-3.161,27.011,0.0,248.74,,263.0,250.0,-11.164,2.966,-6.86,24.829
9200.5,3.225,0.864,-34.204,3.22,9.522,5.398,38.245,5.028,-12.138,-2.73,0.0,40.0,40.8,9.698,3.035,-11.427,-9.79,-12.975,-10.674,-3.161,27.011,0.0,249.94,,263.0,250.0,-11.232,2.97,-6.893,24.823
9201.0,3.225,0.864,-34.204,3.22,9.522,5.398,38.245,5.028,-12.138,-2.73,0.0,40.0,40.8,9.698,3.035,-11.457,-9.733,-13.046,-10.684,-3.161,27.011,0.0,249.94,,263.0,250.0,-11.216,2.974,-6.886,24.838
9201.5,3.225,0.864,-34.204,3.22,9.522,5.413,38.223,5.039,-12.103,-2.733,0.0,39.947,40.813,9.698,3.035,-11.386,-9.809,-13.127,-10.668,-3.162,27.017,0.0,250.64,,263.0,250.0,-11.23,2.978,-6.889,24.946
9202.0,3.225,0.864,-34.204,3.22,9.522,5.413,38.223,5.039,-12.103,-2.733,0.0,39.9,40.8,9.698,3.035,-11.435,-9.768,-13.026,-10.712,-3.162,27.017,0.0,250.64,,263.0,250.0,-11.248,2.982,-6.859,24.96
9202.5,3.001,0.782,-34.461,3.109,9.658,5.413,38.223,5.039,-12.103,-2.733,0.0,39.9,40.8,9.659,2.996,-11.465,-9.773,-13.074,-10.735,-3.162,27.017,0.0,249.64,,263.0,250.0,-11.235,2.986,-6.876,25.045
9203.0,3.001,0.782,-34.461,3.109,9.658,5.413,38.223,5.039,-12.103,-2.733,0.0,39.9,40.8,9.659,2.996,-11.521,-9.77,-13.131,-10.768,-3.162,27.017,0.0,249.64,,263.0,250.0,-11.262,2.987,-6.86,25.101
9203.5,3.001,0.782,-34.461,3.109,9.658,5.413,38.223,5.039,-12.103,-2.733,0.0,39.9,40.8,9.659,2.996,-11.438,-9.792,-13.215,-10.826,-3.162,27.017,0.0,251.64,,262.0,250.0,-11.297,2.987,-6.862,25.157
9204.0,3.001,0.782,-34.461,3.109,9.658,5.413,38.223,5.039,-12.103,-2.733,0.0,39.9,40.8,9.659,2.996,-11.464,-9.805,-13.198,-10.821,-3.162,27.017,0.0,251.64,,262.0,250.0,-11.318,2.987,-6.881,25.178
9204.5,3.001,0.782,-34.461,3.109,9.658,5.425,38.255,5.094,-12.063,-2.753,0.0,39.927,40.696,9.659,2.996,-11.481,-9.801,-13.04,-10.721,-3.172,27.001,0.0,251.14,,261.0,250.0,-11.322,2.987,-6.889,25.238
