t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9205.0,3.001,0.782,-34.461,3.109,9.658,5.425,38.255,5.094,-12.063,-2.753,0.0,39.9,40.7,9.659,2.996,-11.511,-9.816,-13.177,-10.778,-3.172,27.001,0.0,251.14,,261.0,250.0,-11.261,2.988,-6.878,25.296
9205.5,3.001,0.782,-34.461,3.109,9.658,5.425,38.255,5.094,-12.063,-2.753,0.0,39.9,40.7,9.659,2.996,-11.425,-9.813,-13.071,-10.809,-3.172,27.001,0.0,252.24,,260.0,250.0,-11.321,2.988,-6.87,25.329
9206.0,2.613,0.724,-33.661,3.184,9.57,5.425,38.255,5.094,-12.063,-2.753,0.0,39.9,40.7,9.782,3.119,-11.488,-9.827,-13.183,-10.833,-3.172,27.001,0.0,252.24,,260.0,250.0,-11.28,2.988,-6.89,25.302
9206.5,2.613,0.724,-33.661,3.184,9.57,5.425,38.255,5.094,-12.063,-2.753,0.0,39.9,40.7,9.782,3.119,-11.548,-9.779,-13.115,-10.798,-3.172,27.001,0.0,250.14,,260.0,250.0,-11.333,2.982,-6.897,25.217
9207.0,2.613,0.724,-33.661,3.184,9.57,5.425,38.255,5.094,-12.063,-2.753,0.0,39.9,40.7,9.782,3.119,-11.588,-9.72,-13.138,-10.777,-3.172,27.001,0.0,250.14,,260.0,250.0,-11.31,2.976,-6.889,25.206
9207.5,2.613,0.724,-33.661,3.184,9.57,5.425,38.255,5.094,-12.063,-2.753,0.0,39.9,40.7,9.782,3.119,-11.544,-9.816,-13.255,-10.857,-3.172,27.001,0.0,250.34,,260.0,250.0,-11.306,2.97,-6.876,25.195
9208.0,2.613,0.724,-33.661,3.184,9.57,5.427,38.258,5.065,-12.051,-2.745,0.0,39.916,40.699,9.782,3.119,-11.504,-9.791,-13.264,-10.806,-3.171,26.997,0.0,250.34,,260.0,250.0,-11.368,2.964,-6.885,25.161
9208.5,2.613,0.724,-33.661,3.184,9.57,5.427,38.258,5.065,-12.051,-2.745,0.0,39.9,40.7,9.782,3.119,-11.526,-9.774,-13.303,-10.819,-3.171,26.997,0.0,247.94,,261.0,250.0,-11.341,2.958,-6.875,25.184
9209.0,2.575,0.696,-34.585,3.206,9.579,5.427,38.258,5.065,-12.051,-2.745,0.0,39.9,40.7,9.687,3.236,-11.493,-9.741,-13.107,-10.769,-3.171,26.997,0.0,247.94,,261.0,250.0,-11.355,2.953,-6.843,25.219
9209.5,2.575,0.696,-34.585,3.206,9.579,5.427,38.258,5.065,-12.051,-2.745,0.0,39.9,40.7,9.687,3.236,-11.475,-9.714,-13.098,-10.615,-3.171,26.997,0.0,250.14,,261.0,250.0,-11.277,2.946,-6.862,25.165
9210.0,2.575,0.696,-34.585,3.206,9.579,5.427,38.258,5.065,-12.051,-2.745,0.0,39.9,40.7,9.687,3.236,-11.453,-9.691,-13.102,-10.688,-3.171,26.997,0.0,250.14,,261.0,250.0,-11.226,2.94,-6.849,25.248
9210.5,2.575,0.696,-34.585,3.206,9.579,5.427,38.258,5.065,-12.051,-2.745,0.0,39.9,40.7,9.687,3.236,-11.452,-9.755,-13.213,-10.687,-3.171,26.997,0.0,247.94,,262.0,250.0,-11.234,2.934,-6.835,25.256
9211.0,2.575,0.696,-34.585,3.206,9.579,5.42,38.252,5.098,-12.052,-2.74,0.0,39.91,40.662,9.687,3.236,-11.479,-9.726,-13.102,-10.717,-3.165,27.006,0.0,247.94,,262.0,250.0,-11.277,2.928,-6.842,25.269
9211.5,2.575,0.696,-34.585,3.206,9.579,5.42,38.252,5.098,-12.052,-2.74,0.0,39.9,40.7,9.687,3.236,-11.253,-9.677,-13.021,-10.64,-3.165,27.006,0.0,250.34,,262.0,250.0,-11.256,2.923,-6.835,25.253
9212.0,3.185,0.754,-35.209,3.127,9.7,5.42,38.252,5.098,-12.052,-2.74,0.0,39.9,40.7,9.493,3.128,-11.382,-9.684,-12.892,-10.556,-3.165,27.006,0.0,250.34,,262.0,250.0,-11.147,2.917,-6.84,25.252
9212.5,3.185,0.754,-35.209,3.127,9.7,5.42,38.252,5.098,-12.052,-2.74,0.0,39.9,40.7,9.493,3.128,-11.312,-9.76,-12.983,-10.617,-3.165,27.006,0.0,249.14,,262.0,250.0,-11.129,2.921,-6.845,25.094
9213.0,3.185,0.754,-35.209,3.127,9.7,5.42,38.252,5.098,-12.052,-2.74,0.0,39.9,40.7,9.493,3.128,-11.316,-9.684,-12.897,-10.517,-3.165,27.006,0.0,249.14,,262.0,250.0,-11.168,2.926,-6.882,24.886
9213.5,3.185,0.754,-35.209,3.127,9.7,5.42,38.252,5.098,-12.052,-2.74,0.0,39.9,40.7,9.493,3.128,-11.347,-9.673,-12.927,-10.651,-3.165,27.006,0.0,251.04,,261.0,250.0,-11.104,2.93,-6.836,24.861
9214.0,3.185,0.754,-35.209,3.127,9.7,5.42,38.252,5.098,-12.052,-2.74,0.0,39.9,40.7,9.493,3.128,-11.312,-9.743,-12.931,-10.593,-3.165,27.006,0.0,251.04,,261.0,250.0,-11.149,2.934,-6.844,24.849
9214.5,3.185,0.754,-35.209,3.127,9.7,5.404,38.211,5.08,-12.033,-2.75,0.0,39.893,40.661,9.493,3.128,-11.216,-9.778,-13.014,-10.768,-3.164,26.991,0.0,249.74,,261.0,250.0,-11.144,2.938,-6.852,24.94
9215.0,3.185,0.754,-35.209,3.127,9.7,5.404,38.211,5.08,-12.033,-2.75,0.0,39.9,40.7,9.493,3.128,-11.344,-9.767,-12.974,-10.724,-3.164,26.991,0.0,249.74,,261.0,250.0,-11.194,2.942,-6.845,24.983
9215.5,2.475,0.663,-34.487,3.185,9.563,5.404,38.211,5.08,-12.033,-2.75,0.0,39.9,40.7,9.666,3.178,-11.407,-9.717,-12.982,-10.685,-3.164,26.991,0.0,250.44,,261.0,250.0,-11.202,2.946,-6.857,24.967
9216.0,2.475,0.663,-34.487,3.185,9.563,5.404,38.211,5.08,-12.033,-2.75,0.0,39.9,40.7,9.666,3.178,-11.265,-9.742,-13.001,-10.748,-3.164,26.991,0.0,250.44,,261.0,250.0,-11.198,2.939,-6.863,24.947
9216.5,2.475,0.663,-34.487,3.185,9.563,5.404,38.211,5.08,-12.033,-2.75,0.0,39.9,40.7,9.666,3.178,-11.307,-9.724,-12.875,-10.626,-3.164,26.991,0.0,248.44,,262.0,250.0,-11.189,2.931,-6.861,24.882
9217.0,2.475,0.663,-34.487,3.185,9.563,5.404,38.211,5.08,-12.033,-2.75,0.0,39.9,40.7,9.666,3.178,-11.237,-9.723,-13.009,-10.607,-3.164,26.991,0.0,248.44,,262.0,250.0,-11.133,2.924,-6.852,24.776
9217.5,2.475,0.663,-34.487,3.185,9.563,5.427,38.247,5.078,-11.985,-2.733,0.0,39.893,40.622,9.666,3.178,-11.273,-9.648,-12.845,-10.582,-3.167,27.0,0.0,249.44,,262.0,250.0,-11.144,2.916,-6.839,24.637
9218.0,2.475,0.663,-34.487,3.185,9.563,5.427,38.247,5.078,-11.985,-2.733,0.0,39.9,40.6,9.666,3.178,-11.316,-9.73,-12.982,-10.6,-3.167,27.0,0.0,249.44,,262.0,250.0,-11.087,2.909,-6.812,24.661
9218.5,2.849,0.774,-34.129,3.183,9.582,5.427,38.247,5.078,-11.985,-2.733,0.0,39.9,40.6,9.701,3.019,-11.244,-9.718,-12.834,-10.652,-3.167,27.0,0.0,247.24,,263.0,250.0,-11.157,2.902,-6.839,24.675
9219.0,2.849,0.774,-34.129,3.183,9.582,5.427,38.247,5.078,-11.985,-2.733,0.0,39.9,40.6,9.701,3.019,-11.119,-9.65,-12.716,-10.517,-3.167,27.0,0.0,247.24,,263.0,250.0,-11.112,2.901,-6.832,24.841
9219.5,2.849,0.774,-34.129,3.183,9.582,5.427,38.247,5.078,-11.985,-2.733,0.0,39.9,40.6,9.701,3.019,-11.297,-9.674,-12.846,-10.595,-3.167,27.0,0.0,250.14,,263.0,250.0,-11.0,2.9,-6.818,24.905
9220.0,2.849,0.774,-34.129,3.183,9.582,5.427,38.247,5.078,-11.985,-2.733,0.0,39.9,40.6,9.701,3.019,-11.151,-9.694,-12.884,-10.613,-3.167,27.0,0.0,250.14,,263.0,250.0,-11.103,2.899,-6.845,24.923
9220.5,2.849,0.774,-34.129,3.183,9.582,5.467,38.225,5.053,-11.953,-2.74,0.0,39.872,40.58,9.701,3.019,-11.27,-9.734,-12.896,-10.694,-3.175,26.986,0.0,248.64,,264.0,250.0,-11.085,2.898,-6.804,24.941
9221.0,2.849,0.774,-34.129,3.183,9.582,5.467,38.225,5.053,-11.953,-2.74,0.0,39.9,40.6,9.701,3.019,-11.273,-9.674,-12.941,-10.696,-3.175,26.986,0.0,248.64,,264.0,250.0,-11.149,2.898,-6.82,24.993
9221.5,2.849,0.774,-34.129,3.183,9.582,5.467,38.225,5.053,-11.953,-2.74,0.0,39.9,40.6,9.701,3.019,-11.407,-9.757,-13.066,-10.709,-3.175,26.986,0.0,250.44,,264.0,250.0,-11.146,2.897,-6.811,25.056
9222.0,2.749,0.657,-35.094,3.071,9.647,5.467,38.225,5.053,-11.953,-2.74,0.0,39.9,40.6,9.732,3.205,-11.3,-9.733,-13.023,-10.746,-3.175,26.986,0.0,250.44,,264.0,250.0,-11.235,2.896,-6.825,25.074
9222.5,2.749,0.657,-35.094,3.071,9.647,5.467,38.225,5.053,-11.953,-2.74,0.0,39.9,40.6,9.732,3.205,-11.272,-9.72,-12.864,-10.631,-3.175,26.986,0.0,249.24,,264.0,250.0,-11.2,2.894,-6.826,25.102
9223.0,2.749,0.657,-35.094,3.071,9.647,5.467,38.225,5.053,-11.953,-2.74,0.0,39.9,40.6,9.732,3.205,-11.369,-9.611,-12.879,-10.597,-3.175,26.986,0.0,249.24,,264.0,250.0,-11.122,2.891,-6.825,25.084
9223.5,2.749,0.657,-35.094,3.071,9.647,5.467,38.225,5.053,-11.953,-2.74,0.0,39.9,40.6,9.732,3.205,-11.329,-9.741,-13.024,-10.738,-3.175,26.986,0.0,253.04,,263.0,250.0,-11.114,2.889,-6.821,25.05
9224.0,2.749,0.657,-35.094,3.071,9.647,5.419,38.247,5.075,-11.928,-2.745,0.0,39.868,40.573,9.732,3.205,-11.274,-9.644,-12.779,-10.518,-3.163,26.985,0.0,253.04,,263.0,250.0,-11.208,2.887,-6.813,25.04
9224.5,2.749,0.657,-35.094,3.071,9.647,5.419,38.247,5.075,-11.928,-2.745,0.0,39.9,40.6,9.732,3.205,-11.183,-9.629,-12.712,-10.49,-3.163,26.985,0.0,252.34,,262.0,250.0,-11.054,2.884,-6.819,25.144
9225.0,3.196,0.757,-35.209,3.122,9.623,5.419,38.247,5.075,-11.928,-2.745,0.0,39.9,40.6,9.664,3.183,-11.023,-9.67,-12.696,-10.575,-3.163,26.985,0.0,252.34,,262.0,250.0,-11.003,2.882,-6.823,25.235
9225.5,3.196,0.757,-35.209,3.122,9.623,5.419,38.247,5.075,-11.928,-2.745,0.0,39.9,40.6,9.664,3.183,-11.221,-9.639,-12.738,-10.511,-3.163,26.985,0.0,252.94,,261.0,250.0,-10.991,2.887,-6.809,25.236
9226.0,3.196,0.757,-35.209,3.122,9.623,5.419,38.247,5.075,-11.928,-2.745,0.0,39.9,40.6,9.664,3.183,-10.893,-9.615,-12.681,-10.48,-3.163,26.985,0.0,252.94,,261.0,250.0,-11.027,2.892,-6.785,25.225
9226.5,3.196,0.757,-35.209,3.122,9.623,5.419,38.247,5.075,-11.928,-2.745,0.0,39.9,40.6,9.664,3.183,-10.997,-9.59,-12.45,-10.372,-3.163,26.985,0.0,250.44,,261.0,250.0,-10.917,2.897,-6.795,25.356
9227.0,3.196,0.757,-35.209,3.122,9.623,5.416,38.172,5.07,-11.934,-2.745,0.0,39.851,40.605,9.664,3.183,-11.065,-9.563,-12.487,-10.43,-3.168,26.979,0.0,250.44,,261.0,250.0,-10.852,2.902,-6.792,25.42
9227.5,3.196,0.757,-35.209,3.122,9.623,5.416,38.172,5.07,-11.934,-2.745,0.0,39.9,40.6,9.664,3.183,-11.037,-9.682,-12.621,-10.612,-3.168,26.979,0.0,251.24,,260.0,250.0,-10.886,2.907,-6.803,25.442
9228.0,3.196,0.757,-35.209,3.122,9.623,5.416,38.172,5.07,-11.934,-2.745,0.0,39.9,40.6,9.664,3.183,-11.076,-9.663,-12.626,-10.555,-3.168,26.979,0.0,251.24,,260.0,250.0,-10.988,2.912,-6.79,25.553
9228.5,3.055,0.708,-35.209,3.084,9.648,5.416,38.172,5.07,-11.934,-2.745,0.0,39.9,40.6,9.658,3.155,-11.057,-9.671,-12.769,-10.627,-3.168,26.979,0.0,250.44,,260.0,250.0,-10.98,2.916,-6.783,25.751
9229.0,3.055,0.708,-35.209,3.084,9.648,5.416,38.172,5.07,-11.934,-2.745,0.0,39.9,40.6,9.658,3.155,-11.101,-9.663,-12.867,-10.641,-3.168,26.979,0.0,250.44,,260.0,250.0,-11.031,2.919,-6.767,25.861
9229.5,3.055,0.708,-35.209,3.084,9.648,5.416,38.172,5.07,-11.934,-2.745,0.0,39.9,40.6,9.658,3.155,-11.075,-9.619,-12.837,-10.51,-3.168,26.979,0.0,248.94,,261.0,250.0,-11.068,2.921,-6.744,25.899
9230.0,3.055,0.708,-35.209,3.084,9.648,5.416,38.172,5.07,-11.934,-2.745,0.0,39.9,40.6,9.658,3.155,-11.157,-9.648,-12.806,-10.477,-3.168,26.979,0.0,248.94,,261.0,250.0,-11.01,2.923,-6.746,25.807
9230.5,3.055,0.708,-35.209,3.084,9.648,5.428,38.239,5.09,-11.887,-2.735,0.0,39.858,40.583,9.658,3.155,-11.151,-9.52,-12.629,-10.433,-3.164,26.981,0.0,248.54,,262.0,250.0,-11.022,2.925,-6.758,25.746
9231.0,3.055,0.708,-35.209,3.084,9.648,5.428,38.239,5.09,-11.887,-2.735,0.0,39.9,40.6,9.658,3.155,-10.907,-9.546,-12.632,-10.486,-3.164,26.981,0.0,248.54,,262.0,250.0,-10.933,2.927,-6.748,25.71
9231.5,2.993,0.773,-34.529,3.135,9.656,5.428,38.239,5.09,-11.887,-2.735,0.0,39.9,40.6,9.678,3.036,-10.977,-9.554,-12.493,-10.357,-3.164,26.981,0.0,248.34,,263.0,250.0,-10.893,2.93,-6.72,25.686
9232.0,2.993,0.773,-34.529,3.135,9.656,5.428,38.239,5.09,-11.887,-2.735,0.0,39.9,40.6,9.678,3.036,-11.113,-9.415,-12.55,-10.372,-3.164,26.981,0.0,248.34,,263.0,250.0,-10.845,2.931,-6.73,25.627
9232.5,2.993,0.773,-34.529,3.135,9.656,5.428,38.239,5.09,-11.887,-2.735,0.0,39.9,40.6,9.678,3.036,-10.986,-9.617,-12.674,-10.392,-3.164,26.981,0.0,249.34,,263.0,250.0,-10.863,2.932,-6.72,25.583
9233.0,2.993,0.773,-34.529,3.135,9.656,5.428,38.239,5.09,-11.887,-2.735,0.0,39.9,40.6,9.678,3.036,-10.954,-9.56,-12.44,-10.423,-3.164,26.981,0.0,249.34,,263.0,250.0,-10.917,2.933,-6.714,25.574
9233.5,2.993,0.773,-34.529,3.135,9.656,5.374,38.206,5.101,-11.875,-2.742,0.0,39.858,40.576,9.678,3.036,-10.857,-9.49,-12.47,-10.314,-3.163,26.985,0.0,250.34,,263.0,250.0,-10.844,2.934,-6.704,25.56
9234.0,2.993,0.773,-34.529,3.135,9.656,5.374,38.206,5.101,-11.875,-2.742,0.0,39.9,40.6,9.678,3.036,-11.028,-9.464,-12.512,-10.401,-3.163,26.985,0.0,250.34,,263.0,250.0,-10.783,2.935,-6.707,25.537
9234.5,3.24,0.724,-35.209,3.074,9.642,5.374,38.206,5.101,-11.875,-2.742,0.0,39.9,40.6,9.65,3.099,-10.972,-9.562,-12.612,-10.379,-3.163,26.985,0.0,249.64,,263.0,250.0,-10.851,2.936,-6.676,25.491
9235.0,3.24,0.724,-35.209,3.074,9.642,5.374,38.206,5.101,-11.875,-2.742,0.0,39.9,40.6,9.65,3.099,-11.046,-9.498,-12.568,-10.358,-3.163,26.985,0.0,249.64,,263.0,250.0,-10.881,2.941,-6.685,25.467
9235.5,3.24,0.724,-35.209,3.074,9.642,5.374,38.206,5.101,-11.875,-2.742,0.0,39.9,40.6,9.65,3.099,-11.008,-9.515,-12.499,-10.365,-3.163,26.985,0.0,250.44,,263.0,250.0,-10.868,2.945,-6.701,25.454
9236.0,3.24,0.724,-35.209,3.074,9.642,5.374,38.206,5.101,-11.875,-2.742,0.0,39.9,40.6,9.65,3.099,-10.814,-9.54,-12.539,-10.391,-3.163,26.985,0.0,250.44,,263.0,250.0,-10.847,2.95,-6.683,25.419
9236.5,3.24,0.724,-35.209,3.074,9.642,5.374,38.206,5.101,-11.875,-2.742,0.0,39.9,40.6,9.65,3.099,-11.0,-9.567,-12.475,-10.428,-3.163,26.985,0.0,251.14,,262.0,250.0,-10.821,2.955,-6.684,25.366
9237.0,3.24,0.724,-35.209,3.074,9.642,5.368,38.217,5.095,-11.829,-2.729,0.0,39.848,40.604,9.65,3.099,-10.98,-9.484,-12.538,-10.422,-3.159,26.984,0.0,251.14,,262.0,250.0,-10.868,2.96,-6.674,25.278
9237.5,3.24,0.724,-35.209,3.074,9.642,5.368,38.217,5.095,-11.829,-2.729,0.0,39.8,40.6,9.65,3.099,-10.824,-9.519,-12.561,-10.364,-3.159,26.984,0.0,251.54,,261.0,250.0,-10.856,2.964,-6.66,25.267
9238.0,3.6,0.829,-35.209,3.088,9.658,5.368,38.217,5.095,-11.829,-2.729,0.0,39.8,40.6,9.604,3.009,-10.871,-9.54,-12.532,-10.269,-3.159,26.984,0.0,251.54,,261.0,250.0,-10.817,2.969,-6.635,25.269
9238.5,3.6,0.829,-35.209,3.088,9.658,5.368,38.217,5.095,-11.829,-2.729,0.0,39.8,40.6,9.604,3.009,-10.919,-9.542,-12.527,-10.48,-3.159,26.984,0.0,251.64,,260.0,250.0,-10.803,2.979,-6.648,25.261
9239.0,3.6,0.829,-35.209,3.088,9.658,5.368,38.217,5.095,-11.829,-2.729,0.0,39.8,40.6,9.604,3.009,-10.929,-9.557,-12.366,-10.358,-3.159,26.984,0.0,251.64,,260.0,250.0,-10.867,2.989,-6.655,25.277
9239.5,3.6,0.829,-35.209,3.088,9.658,5.368,38.217,5.095,-11.829,-2.729,0.0,39.8,40.6,9.604,3.009,-10.946,-9.338,-12.312,-10.27,-3.159,26.984,0.0,249.74,,260.0,250.0,-10.802,2.999,-6.667,25.25
9240.0,3.6,0.829,-35.209,3.088,9.658,5.359,38.22,5.047,-11.801,-2.733,0.0,39.858,40.599,9.604,3.009,-10.852,-9.55,-12.477,-10.394,-3.164,26.983,0.0,249.74,,260.0,250.0,-10.717,3.009,-6.649,25.278
9240.5,3.6,0.829,-35.209,3.088,9.658,5.359,38.22,5.047,-11.801,-2.733,0.0,39.9,40.6,9.604,3.009,-10.857,-9.468,-12.299,-10.318,-3.164,26.983,0.0,249.54,,260.0,250.0,-10.818,3.019,-6.657,25.313
9241.0,3.263,0.779,-35.209,3.09,9.657,5.359,38.22,5.047,-11.801,-2.733,0.0,39.9,40.6,9.083,3.128,-10.987,-9.409,-12.355,-10.296,-3.164,26.983,0.0,249.54,,260.0,250.0,-10.736,3.028,-6.655,25.259
9241.5,3.263,0.779,-35.209,3.09,9.657,5.359,38.22,5.047,-11.801,-2.733,0.0,39.9,40.6,9.083,3.128,-10.756,-9.523,-12.463,-10.383,-3.164,26.983,0.0,250.44,,260.0,250.0,-10.762,3.032,-6.646,25.22
9242.0,3.263,0.779,-35.209,3.09,9.657,5.359,38.22,5.047,-11.801,-2.733,0.0,39.9,40.6,9.083,3.128,-10.887,-9.486,-12.459,-10.318,-3.164,26.983,0.0,250.44,,260.0,250.0,-10.781,3.036,-6.616,25.19
9242.5,3.263,0.779,-35.209,3.09,9.657,5.359,38.22,5.047,-11.801,-2.733,0.0,39.9,40.6,9.083,3.128,-10.851,-9.43,-12.352,-10.231,-3.164,26.983,0.0,248.94,,261.0,250.0,-10.787,3.04,-6.616,25.221
9243.0,3.263,0.779,-35.209,3.09,9.657,5.359,38.22,5.047,-11.801,-2.733,0.0,39.9,40.6,9.083,3.128,-10.731,-9.435,-12.404,-10.289,-3.164,26.983,0.0,248.94,,261.0,250.0,-10.716,3.043,-6.58,25.229
9243.5,3.263,0.779,-35.209,3.09,9.657,5.394,38.223,5.066,-11.777,-2.739,0.0,39.854,40.639,9.083,3.128,-10.734,-9.436,-12.153,-10.298,-3.161,26.994,0.0,249.14,,261.0,250.0,-10.715,3.047,-6.61,25.244
9244.0,3.263,0.779,-35.209,3.09,9.657,5.394,38.223,5.066,-11.777,-2.739,0.0,39.9,40.6,9.083,3.128,-10.869,-9.438,-12.344,-10.349,-3.161,26.994,0.0,249.14,,261.0,250.0,-10.655,3.05,-6.622,25.238
9244.5,3.057,0.82,-34.17,3.127,9.543,5.394,38.223,5.066,-11.777,-2.739,0.0,39.9,40.6,9.691,3.062,-10.782,-9.508,-12.431,-10.324,-3.161,26.994,0.0,249.14,,261.0,250.0,-10.75,3.054,-6.619,25.199
9245.0,3.057,0.82,-34.17,3.127,9.543,5.394,38.223,5.066,-11.777,-2.739,0.0,39.9,40.6,9.691,3.062,-10.895,-9.42,-12.332,-10.323,-3.161,26.994,0.0,249.14,,261.0,250.0,-10.761,3.054,-6.607,25.196
9245.5,3.057,0.82,-34.17,3.127,9.543,5.394,38.223,5.066,-11.777,-2.739,0.0,39.9,40.6,9.691,3.062,-10.693,-9.44,-12.402,-10.373,-3.161,26.994,0.0,250.04,,261.0,250.0,-10.743,3.054,-6.588,25.255
9246.0,3.057,0.82,-34.17,3.127,9.543,5.394,38.223,5.066,-11.777,-2.739,0.0,39.9,40.6,9.691,3.062,-10.751,-9.439,-12.401,-10.379,-3.161,26.994,0.0,250.04,,261.0,250.0,-10.727,3.054,-6.569,25.215
9246.5,3.057,0.82,-34.17,3.127,9.543,5.428,38.227,5.048,-11.759,-2.742,0.0,39.86,40.647,9.691,3.062,-10.977,-9.437,-12.482,-10.369,-3.17,26.984,0.0,250.04,,261.0,250.0,-10.743,3.054,-6.581,25.23
9247.0,3.057,0.82,-34.17,3.127,9.543,5.428,38.227,5.048,-11.759,-2.742,0.0,39.9,40.6,9.691,3.062,-10.761,-9.475,-12.486,-10.388,-3.17,26.984,0.0,250.04,,261.0,250.0,-10.816,3.054,-6.579,25.267
9247.5,3.21,0.824,-34.536,3.157,9.649,5.428,38.227,5.048,-11.759,-2.742,0.0,39.9,40.6,9.673,3.037,-10.789,-9.409,-12.27,-10.254,-3.17,26.984,0.0,250.64,,261.0,250.0,-10.778,3.054,-6.568,25.311
9248.0,3.21,0.824,-34.536,3.157,9.649,5.428,38.227,5.048,-11.759,-2.742,0.0,39.9,40.6,9.673,3.037,-10.761,-9.445,-12.312,-10.193,-3.17,26.984,0.0,250.64,,261.0,250.0,-10.68,3.057,-6.58,25.333
9248.5,3.21,0.824,-34.536,3.157,9.649,5.428,38.227,5.048,-11.759,-2.742,0.0,39.9,40.6,9.673,3.037,-10.79,-9.42,-12.306,-10.296,-3.17,26.984,0.0,250.34,,261.0,250.0,-10.678,3.059,-6.567,25.321
9249.0,3.21,0.824,-34.536,3.157,9.649,5.428,38.227,5.048,-11.759,-2.742,0.0,39.9,40.6,9.673,3.037,-10.827,-9.459,-12.49,-10.308,-3.17,26.984,0.0,250.34,,261.0,250.0,-10.703,3.062,-6.549,25.324
9249.5,3.21,0.824,-34.536,3.157,9.649,5.432,38.233,5.087,-11.742,-2.743,0.0,39.866,40.669,9.673,3.037,-10.875,-9.389,-12.37,-10.273,-3.161,26.976,0.0,250.64,,261.0,250.0,-10.771,3.064,-6.557,25.207
9250.0,3.21,0.824,-34.536,3.157,9.649,5.432,38.233,5.087,-11.742,-2.743,0.0,39.9,40.7,9.673,3.037,-10.905,-9.392,-12.44,-10.322,-3.161,26.976,0.0,250.64,,261.0,250.0,-10.727,3.067,-6.553,25.25
9250.5,3.21,0.824,-34.536,3.157,9.649,5.432,38.233,5.087,-11.742,-2.743,0.0,39.9,40.7,9.673,3.037,-10.848,-9.424,-12.527,-10.251,-3.161,26.976,0.0,250.94,,261.0,250.0,-10.765,3.069,-6.547,25.214
9251.0,3.018,0.725,-35.037,3.135,9.632,5.432,38.233,5.087,-11.742,-2.743,0.0,39.9,40.7,9.723,3.201,-10.856,-9.345,-12.341,-10.253,-3.161,26.976,0.0,250.94,,261.0,250.0,-10.763,3.071,-6.531,25.203
9251.5,3.018,0.725,-35.037,3.135,9.632,5.432,38.233,5.087,-11.742,-2.743,0.0,39.9,40.7,9.723,3.201,-10.829,-9.413,-12.367,-10.194,-3.161,26.976,0.0,250.84,,261.0,250.0,-10.699,3.07,-6.535,25.099
9252.0,3.018,0.725,-35.037,3.135,9.632,5.432,38.233,5.087,-11.742,-2.743,0.0,39.9,40.7,9.723,3.201,-10.807,-9.351,-12.294,-10.231,-3.161,26.976,0.0,250.84,,261.0,250.0,-10.701,3.07,-6.504,25.002
9252.5,3.018,0.725,-35.037,3.135,9.632,5.432,38.233,5.087,-11.742,-2.743,0.0,39.9,40.7,9.723,3.201,-10.779,-9.348,-12.379,-10.216,-3.161,26.976,0.0,250.64,,261.0,250.0,-10.671,3.069,-6.495,24.96
9253.0,3.018,0.725,-35.037,3.135,9.632,5.429,38.246,5.058,-11.706,-2.739,0.0,39.878,40.724,9.723,3.201,-10.895,-9.278,-12.352,-10.222,-3.15,26.982,0.0,250.64,,261.0,250.0,-10.68,3.068,-6.492,24.956
9253.5,3.018,0.725,-35.037,3.135,9.632,5.429,38.246,5.058,-11.706,-2.739,0.0,39.9,40.7,9.723,3.201,-10.727,-9.349,-12.478,-10.292,-3.15,26.982,0.0,250.14,,261.0,250.0,-10.687,3.067,-6.484,24.982
9254.0,2.863,0.717,-35.209,3.154,9.64,5.429,38.246,5.058,-11.706,-2.739,0.0,39.9,40.7,9.567,3.26,-10.739,-9.336,-12.459,-10.278,-3.15,26.982,0.0,250.14,,261.0,250.0,-10.711,3.066,-6.477,24.964
9254.5,2.863,0.717,-35.209,3.154,9.64,5.429,38.246,5.058,-11.706,-2.739,0.0,39.9,40.7,9.567,3.26,-10.961,-9.372,-12.504,-10.273,-3.15,26.982,0.0,250.14,,261.0,250.0,-10.703,3.063,-6.486,24.985
9255.0,2.863,0.717,-35.209,3.154,9.64,5.429,38.246,5.058,-11.706,-2.739,0.0,39.9,40.7,9.567,3.26,-10.787,-9.373,-12.533,-10.248,-3.15,26.982,0.0,250.14,,261.0,250.0,-10.777,3.06,-6.446,25.051
9255.5,2.863,0.717,-35.209,3.154,9.64,5.429,38.246,5.058,-11.706,-2.739,0.0,39.9,40.7,9.567,3.26,-10.818,-9.336,-12.303,-10.218,-3.15,26.982,0.0,249.84,,261.0,250.0,-10.735,3.056,-6.485,25.088
9256.0,2.863,0.717,-35.209,3.154,9.64,5.403,38.243,5.067,-11.716,-2.749,0.0,39.888,40.796,9.567,3.26,-10.903,-9.371,-12.419,-10.265,-3.162,26.976,0.0,249.84,,261.0,250.0,-10.669,3.053,-6.471,25.1
9256.5,2.863,0.717,-35.209,3.154,9.64,5.403,38.243,5.067,-11.716,-2.749,0.0,39.9,40.8,9.567,3.26,-10.86,-9.277,-12.364,-10.176,-3.162,26.976,0.0,249.84,,261.0,250.0,-10.739,3.05,-6.474,25.146
9257.0,2.863,0.717,-35.209,3.154,9.64,5.403,38.243,5.067,-11.716,-2.749,0.0,39.9,40.8,9.567,3.26,-10.874,-9.211,-12.312,-10.191,-3.162,26.976,0.0,249.84,,261.0,250.0,-10.669,3.047,-6.479,25.107
9257.5,2.88,0.686,-35.032,3.195,9.681,5.403,38.243,5.067,-11.716,-2.749,0.0,39.9,40.8,9.695,2.95,-10.841,-9.238,-12.342,-10.167,-3.162,26.976,0.0,250.14,,261.0,250.0,-10.647,3.044,-6.47,25.155
9258.0,2.88,0.686,-35.032,3.195,9.681,5.403,38.243,5.067,-11.716,-2.749,0.0,39.9,40.8,9.695,2.95,-10.705,-9.337,-12.366,-10.079,-3.162,26.976,0.0,250.14,,261.0,250.0,-10.647,3.041,-6.446,25.213
9258.5,2.88,0.686,-35.032,3.195,9.681,5.403,38.243,5.067,-11.716,-2.749,0.0,39.9,40.8,9.695,2.95,-10.732,-9.179,-12.221,-10.123,-3.162,26.976,0.0,249.84,,261.0,250.0,-10.622,3.039,-6.443,25.268
9259.0,2.88,0.686,-35.032,3.195,9.681,5.403,38.243,5.067,-11.716,-2.749,0.0,39.9,40.8,9.695,2.95,-10.708,-9.26,-12.342,-10.142,-3.162,26.976,0.0,249.84,,261.0,250.0,-10.564,3.036,-6.437,25.286
9259.5,2.88,0.686,-35.032,3.195,9.681,5.387,38.223,5.065,-11.697,-2.729,0.0,39.899,40.75,9.695,2.95,-10.704,-9.242,-12.175,-10.043,-3.151,26.975,0.0,250.14,,261.0,250.0,-10.613,3.034,-6.432,25.243
9260.0,2.88,0.686,-35.032,3.195,9.681,5.387,38.223,5.065,-11.697,-2.729,0.0,39.9,40.8,9.695,2.95,-10.755,-9.347,-12.233,-10.178,-3.151,26.975,0.0,250.14,,261.0,250.0,-10.541,3.031,-6.44,25.231
9260.5,2.604,0.668,-34.578,3.156,9.55,5.387,38.223,5.065,-11.697,-2.729,0.0,39.9,40.8,9.681,3.124,-10.81,-9.179,-12.199,-10.106,-3.151,26.975,0.0,250.04,,261.0,250.0,-10.628,3.029,-6.443,25.239
9261.0,2.604,0.668,-34.578,3.156,9.55,5.387,38.223,5.065,-11.697,-2.729,0.0,39.9,40.8,9.681,3.124,-10.6,-9.326,-12.322,-10.214,-3.151,26.975,0.0,250.04,,261.0,250.0,-10.574,3.022,-6.439,25.093
9261.5,2.604,0.668,-34.578,3.156,9.55,5.387,38.223,5.065,-11.697,-2.729,0.0,39.9,40.8,9.681,3.124,-10.826,-9.279,-12.275,-10.183,-3.151,26.975,0.0,250.14,,261.0,250.0,-10.615,3.015,-6.439,24.943
9262.0,2.604,0.668,-34.578,3.156,9.55,5.387,38.223,5.065,-11.697,-2.729,0.0,39.9,40.8,9.681,3.124,-10.714,-9.329,-12.382,-10.193,-3.151,26.975,0.0,250.14,,261.0,250.0,-10.641,3.008,-6.421,24.638
9262.5,2.604,0.668,-34.578,3.156,9.55,5.385,38.241,5.046,-11.656,-2.709,0.0,39.904,40.805,9.681,3.124,-10.795,-9.333,-12.405,-10.149,-3.135,26.977,0.0,250.04,,261.0,250.0,-10.654,3.001,-6.419,24.674
9263.0,2.604,0.668,-34.578,3.156,9.55,5.385,38.241,5.046,-11.656,-2.709,0.0,39.9,40.8,9.681,3.124,-10.816,-9.31,-12.332,-10.112,-3.135,26.977,0.0,250.04,,261.0,250.0,-10.671,2.995,-6.42,24.671
9263.5,3.136,0.788,-35.068,3.118,9.555,5.385,38.241,5.046,-11.656,-2.709,0.0,39.9,40.8,9.692,3.183,-10.719,-9.294,-12.221,-10.151,-3.135,26.977,0.0,249.84,,261.0,250.0,-10.642,2.988,-6.42,24.729
9264.0,3.136,0.788,-35.068,3.118,9.555,5.385,38.241,5.046,-11.656,-2.709,0.0,39.9,40.8,9.692,3.183,-10.863,-9.3,-12.415,-10.258,-3.135,26.977,0.0,249.84,,261.0,250.0,-10.596,2.991,-6.435,24.769
9264.5,3.136,0.788,-35.068,3.118,9.555,5.385,38.241,5.046,-11.656,-2.709,0.0,39.9,40.8,9.692,3.183,-10.733,-9.296,-12.321,-10.107,-3.135,26.977,0.0,250.04,,261.0,250.0,-10.709,2.993,-6.417,24.793
9265.0,3.136,0.788,-35.068,3.118,9.555,5.385,38.241,5.046,-11.656,-2.709,0.0,39.9,40.8,9.692,3.183,-10.82,-9.196,-12.269,-10.128,-3.135,26.977,0.0,250.04,,261.0,250.0,-10.614,2.996,-6.424,24.839
9265.5,3.136,0.788,-35.068,3.118,9.555,5.385,38.241,5.046,-11.656,-2.709,0.0,39.9,40.8,9.692,3.183,-10.671,-9.269,-12.285,-10.067,-3.135,26.977,0.0,249.84,,261.0,250.0,-10.604,2.998,-6.423,24.781
9266.0,3.136,0.788,-35.068,3.118,9.555,5.425,38.251,5.09,-11.638,-2.715,0.0,39.922,40.825,9.692,3.183,-10.808,-9.281,-12.36,-10.125,-3.124,26.979,0.0,249.84,,261.0,250.0,-10.573,3.0,-6.416,24.899
9266.5,3.136,0.788,-35.068,3.118,9.555,5.425,38.251,5.09,-11.638,-2.715,0.0,39.9,40.8,9.692,3.183,-10.885,-9.219,-12.336,-10.165,-3.124,26.979,0.0,249.94,,261.0,250.0,-10.643,3.002,-6.39,24.984
9267.0,2.686,0.69,-34.106,3.206,9.551,5.425,38.251,5.09,-11.638,-2.715,0.0,39.9,40.8,9.877,3.186,-10.948,-9.242,-12.406,-10.212,-3.124,26.979,0.0,249.94,,261.0,250.0,-10.651,3.005,-6.402,24.933
9267.5,2.686,0.69,-34.106,3.206,9.551,5.425,38.251,5.09,-11.638,-2.715,0.0,39.9,40.8,9.877,3.186,-10.722,-9.283,-12.476,-10.269,-3.124,26.979,0.0,249.84,,261.0,250.0,-10.702,2.999,-6.399,24.977
9268.0,2.686,0.69,-34.106,3.206,9.551,5.425,38.251,5.09,-11.638,-2.715,0.0,39.9,40.8,9.877,3.186,-10.778,-9.271,-12.351,-10.086,-3.124,26.979,0.0,249.84,,261.0,250.0,-10.688,2.994,-6.389,25.067
9268.5,2.686,0.69,-34.106,3.206,9.551,5.425,38.251,5.09,-11.638,-2.715,0.0,39.9,40.8,9.877,3.186,-10.847,-9.288,-12.549,-10.168,-3.124,26.979,0.0,249.64,,261.0,250.0,-10.622,2.989,-6.393,25.044
9269.0,2.686,0.69,-34.106,3.206,9.551,5.419,38.277,5.097,-11.628,-2.715,0.0,39.936,40.876,9.877,3.186,-10.842,-9.268,-12.504,-10.141,-3.125,26.977,0.0,249.64,,261.0,250.0,-10.713,2.984,-6.381,25.058
9269.5,2.686,0.69,-34.106,3.206,9.551,5.419,38.277,5.097,-11.628,-2.715,0.0,39.9,40.9,9.877,3.186,-10.833,-9.231,-12.34,-10.173,-3.125,26.977,0.0,249.34,,261.0,250.0,-10.689,2.979,-6.376,25.021
9270.0,2.548,0.586,-35.209,3.133,9.644,5.419,38.277,5.097,-11.628,-2.715,0.0,39.9,40.9,9.674,3.096,-10.706,-9.179,-12.359,-10.144,-3.125,26.977,0.0,249.34,,261.0,250.0,-10.645,2.974,-6.363,25.001
9270.5,2.548,0.586,-35.209,3.133,9.644,5.419,38.277,5.097,-11.628,-2.715,0.0,39.9,40.9,9.674,3.096,-10.805,-9.258,-12.395,-10.247,-3.125,26.977,0.0,249.34,,261.0,250.0,-10.597,2.968,-6.382,25.013
9271.0,2.548,0.586,-35.209,3.133,9.644,5.419,38.277,5.097,-11.628,-2.715,0.0,39.9,40.9,9.674,3.096,-10.758,-9.203,-12.369,-10.129,-3.125,26.977,0.0,249.34,,261.0,250.0,-10.676,2.961,-6.371,25.055
9271.5,2.548,0.586,-35.209,3.133,9.644,5.419,38.277,5.097,-11.628,-2.715,0.0,39.9,40.9,9.674,3.096,-10.835,-9.259,-12.363,-10.14,-3.125,26.977,0.0,249.64,,261.0,250.0,-10.615,2.954,-6.382,25.163
9272.0,2.548,0.586,-35.209,3.133,9.644,5.419,38.277,5.097,-11.628,-2.715,0.0,39.9,40.9,9.674,3.096,-10.843,-9.226,-12.418,-10.205,-3.125,26.977,0.0,249.64,,261.0,250.0,-10.649,2.947,-6.38,25.218
9272.5,2.548,0.586,-35.209,3.133,9.644,5.403,38.261,5.079,-11.626,-2.696,0.0,39.936,40.889,9.674,3.096,-10.929,-9.176,-12.41,-10.115,-3.121,26.978,0.0,249.44,,261.0,250.0,-10.673,2.941,-6.384,25.166
9273.0,2.548,0.586,-35.209,3.133,9.644,5.403,38.261,5.079,-11.626,-2.696,0.0,39.9,40.9,9.674,3.096,-10.828,-9.281,-12.526,-10.175,-3.121,26.978,0.0,249.44,,261.0,250.0,-10.658,2.934,-6.374,25.124
9273.5,3.07,0.724,-35.209,3.153,9.679,5.403,38.261,5.079,-11.626,-2.696,0.0,39.9,40.9,9.656,3.234,-10.797,-9.268,-12.426,-10.208,-3.121,26.978,0.0,249.54,,261.0,250.0,-10.703,2.928,-6.369,25.083
9274.0,3.07,0.724,-35.209,3.153,9.679,5.403,38.261,5.079,-11.626,-2.696,0.0,39.9,40.9,9.656,3.234,-10.746,-9.194,-12.121,-9.969,-3.121,26.978,0.0,249.54,,261.0,250.0,-10.675,2.93,-6.405,25.114
9274.5,3.07,0.724,-35.209,3.153,9.679,5.403,38.261,5.079,-11.626,-2.696,0.0,39.9,40.9,9.656,3.234,-10.711,-9.194,-12.209,-10.083,-3.121,26.978,0.0,249.44,,261.0,250.0,-10.507,2.933,-6.386,25.068
9275.0,3.07,0.724,-35.209,3.153,9.679,5.403,38.261,5.079,-11.626,-2.696,0.0,39.9,40.9,9.656,3.234,-10.598,-9.195,-12.306,-10.021,-3.121,26.978,0.0,249.44,,261.0,250.0,-10.549,2.935,-6.36,25.084
9275.5,3.07,0.724,-35.209,3.153,9.679,5.397,38.236,5.055,-11.613,-2.703,0.0,39.95,40.931,9.656,3.234,-10.692,-9.15,-12.228,-10.003,-3.125,26.973,0.0,249.34,,261.0,250.0,-10.53,2.937,-6.374,25.053
9276.0,3.07,0.724,-35.209,3.153,9.679,5.397,38.236,5.055,-11.613,-2.703,0.0,39.9,40.9,9.656,3.234,-10.695,-9.115,-12.212,-10.053,-3.125,26.973,0.0,249.34,,261.0,250.0,-10.518,2.939,-6.347,25.023
9276.5,2.792,0.781,-34.064,3.182,9.582,5.397,38.236,5.055,-11.613,-2.703,0.0,39.9,40.9,9.717,3.09,-10.582,-9.12,-12.143,-9.914,-3.125,26.973,0.0,249.34,,261.0,250.0,-10.519,2.941,-6.334,25.048
9277.0,2.792,0.781,-34.064,3.182,9.582,5.397,38.236,5.055,-11.613,-2.703,0.0,39.9,40.9,9.717,3.09,-10.553,-9.047,-12.104,-9.953,-3.125,26.973,0.0,249.34,,261.0,250.0,-10.44,2.939,-6.354,25.041
9277.5,2.792,0.781,-34.064,3.182,9.582,5.397,38.236,5.055,-11.613,-2.703,0.0,39.9,40.9,9.717,3.09,-10.549,-9.176,-12.061,-9.82,-3.125,26.973,0.0,249.54,,261.0,250.0,-10.414,2.936,-6.351,25.012
9278.0,2.792,0.781,-34.064,3.182,9.582,5.397,38.236,5.055,-11.613,-2.703,0.0,39.9,40.9,9.717,3.09,-10.469,-9.154,-11.875,-9.995,-3.125,26.973,0.0,249.54,,261.0,250.0,-10.401,2.934,-6.358,25.022
9278.5,2.792,0.781,-34.064,3.182,9.582,5.399,38.212,5.048,-11.595,-2.712,0.0,39.96,40.984,9.717,3.09,-10.588,-9.136,-12.034,-9.993,-3.112,26.973,0.0,250.04,,261.0,250.0,-10.373,2.932,-6.359,25.013
9279.0,2.792,0.781,-34.064,3.182,9.582,5.399,38.212,5.048,-11.595,-2.712,0.0,40.0,41.0,9.717,3.09,-10.495,-9.16,-12.034,-9.938,-3.112,26.973,0.0,250.04,,261.0,250.0,-10.438,2.93,-6.345,24.866
9279.5,2.792,0.781,-34.064,3.182,9.582,5.399,38.212,5.048,-11.595,-2.712,0.0,40.0,41.0,9.717,3.09,-10.515,-9.124,-12.003,-9.974,-3.112,26.973,0.0,250.24,,261.0,250.0,-10.407,2.927,-6.34,24.813
9280.0,3.204,0.814,-34.74,3.152,9.68,5.399,38.212,5.048,-11.595,-2.712,0.0,40.0,41.0,9.749,2.925,-10.435,-9.145,-11.945,-9.865,-3.112,26.973,0.0,250.24,,261.0,250.0,-10.404,2.925,-6.346,24.682
9280.5,3.204,0.814,-34.74,3.152,9.68,5.399,38.212,5.048,-11.595,-2.712,0.0,40.0,41.0,9.749,2.925,-10.521,-9.066,-11.945,-9.937,-3.112,26.973,0.0,250.34,,261.0,250.0,-10.348,2.93,-6.335,24.574
9281.0,3.204,0.814,-34.74,3.152,9.68,5.399,38.212,5.048,-11.595,-2.712,0.0,40.0,41.0,9.749,2.925,-10.465,-9.221,-12.166,-10.145,-3.112,26.973,0.0,250.34,,261.0,250.0,-10.367,2.934,-6.358,24.547
9281.5,3.204,0.814,-34.74,3.152,9.68,5.399,38.212,5.048,-11.595,-2.712,0.0,40.0,41.0,9.749,2.925,-10.679,-9.14,-12.048,-10.041,-3.112,26.973,0.0,250.44,,261.0,250.0,-10.499,2.939,-6.358,24.619
9282.0,3.204,0.814,-34.74,3.152,9.68,5.371,38.234,5.052,-11.517,-2.69,0.0,39.968,40.993,9.749,2.925,-10.661,-9.181,-12.081,-10.107,-3.111,26.976,0.0,250.44,,261.0,250.0,-10.477,2.943,-6.364,24.618
9282.5,3.204,0.814,-34.74,3.152,9.68,5.371,38.234,5.052,-11.517,-2.69,0.0,40.0,41.0,9.749,2.925,-10.641,-9.19,-12.136,-10.14,-3.111,26.976,0.0,250.94,,261.0,250.0,-10.508,2.947,-6.375,24.703
9283.0,1.721,0.504,-33.685,3.175,9.602,5.371,38.234,5.052,-11.517,-2.69,0.0,40.0,41.0,9.722,3.071,-10.658,-9.287,-12.288,-10.183,-3.111,26.976,0.0,250.94,,261.0,250.0,-10.527,2.951,-6.36,24.766
9283.5,1.721,0.504,-33.685,3.175,9.602,5.371,38.234,5.052,-11.517,-2.69,0.0,40.0,41.0,9.722,3.071,-10.603,-9.234,-12.101,-10.146,-3.111,26.976,0.0,250.54,,261.0,250.0,-10.604,2.931,-6.392,24.79
9284.0,1.721,0.504,-33.685,3.175,9.602,5.371,38.234,5.052,-11.517,-2.69,0.0,40.0,41.0,9.722,3.071,-10.543,-9.15,-11.84,-9.918,-3.111,26.976,0.0,250.54,,261.0,250.0,-10.521,2.911,-6.412,24.796
9284.5,1.721,0.504,-33.685,3.175,9.602,5.371,38.234,5.052,-11.517,-2.69,0.0,40.0,41.0,9.722,3.071,-10.527,-9.226,-11.961,-10.058,-3.111,26.976,0.0,250.84,,261.0,250.0,-10.363,2.892,-6.383,24.821
9285.0,1.721,0.504,-33.685,3.175,9.602,5.366,38.241,5.044,-11.487,-2.69,0.0,39.995,40.963,9.722,3.071,-10.454,-9.031,-11.823,-9.836,-3.11,26.978,0.0,250.84,,261.0,250.0,-10.443,2.873,-6.384,24.813
9285.5,1.721,0.504,-33.685,3.175,9.602,5.366,38.241,5.044,-11.487,-2.69,0.0,40.0,41.0,9.722,3.071,-10.5,-9.022,-11.892,-9.935,-3.11,26.978,0.0,250.84,,261.0,250.0,-10.286,2.854,-6.357,24.846
9286.0,1.721,0.504,-33.685,3.175,9.602,5.366,38.241,5.044,-11.487,-2.69,0.0,40.0,41.0,9.722,3.071,-10.414,-9.2,-12.001,-9.917,-3.11,26.978,0.0,250.84,,261.0,250.0,-10.337,2.835,-6.357,24.813
9286.5,2.857,0.783,-33.679,3.149,9.61,5.366,38.241,5.044,-11.487,-2.69,0.0,40.0,41.0,9.74,3.065,-10.477,-9.105,-11.907,-9.872,-3.11,26.978,0.0,250.34,,261.0,250.0,-10.383,2.817,-6.357,24.792
9287.0,2.857,0.783,-33.679,3.149,9.61,5.366,38.241,5.044,-11.487,-2.69,0.0,40.0,41.0,9.74,3.065,-10.444,-9.113,-11.973,-9.989,-3.11,26.978,0.0,250.34,,261.0,250.0,-10.34,2.818,-6.356,24.787
9287.5,2.857,0.783,-33.679,3.149,9.61,5.366,38.241,5.044,-11.487,-2.69,0.0,40.0,41.0,9.74,3.065,-10.346,-9.138,-11.947,-9.872,-3.11,26.978,0.0,249.84,,261.0,250.0,-10.38,2.818,-6.347,24.842
9288.0,2.857,0.783,-33.679,3.149,9.61,5.366,38.241,5.044,-11.487,-2.69,0.0,40.0,41.0,9.74,3.065,-10.496,-9.14,-11.949,-9.992,-3.11,26.978,0.0,249.84,,261.0,250.0,-10.326,2.819,-6.342,24.897
9288.5,2.857,0.783,-33.679,3.149,9.61,5.389,38.252,5.078,-11.454,-2.699,0.0,39.994,41.057,9.74,3.065,-10.414,-9.163,-12.077,-10.03,-3.103,26.977,0.0,249.84,,261.0,250.0,-10.394,2.819,-6.331,24.891
9289.0,2.857,0.783,-33.679,3.149,9.61,5.389,38.252,5.078,-11.454,-2.699,0.0,40.0,41.1,9.74,3.065,-10.44,-9.068,-11.83,-9.86,-3.103,26.977,0.0,249.84,,261.0,250.0,-10.421,2.82,-6.342,24.875
9289.5,2.96,0.78,-33.769,3.121,9.412,5.389,38.252,5.078,-11.454,-2.699,0.0,40.0,41.1,9.84,3.032,-10.443,-9.074,-11.835,-9.808,-3.103,26.977,0.0,250.34,,261.0,250.0,-10.3,2.821,-6.327,24.86
9290.0,2.96,0.78,-33.769,3.121,9.412,5.389,38.252,5.078,-11.454,-2.699,0.0,40.0,41.1,9.84,3.032,-10.388,-9.195,-11.926,-9.969,-3.103,26.977,0.0,250.34,,261.0,250.0,-10.29,2.823,-6.322,24.826
9290.5,2.96,0.78,-33.769,3.121,9.412,5.389,38.252,5.078,-11.454,-2.699,0.0,40.0,41.1,9.84,3.032,-10.39,-9.212,-11.974,-10.106,-3.103,26.977,0.0,250.34,,261.0,250.0,-10.369,2.825,-6.31,24.755
9291.0,2.96,0.78,-33.769,3.121,9.412,5.389,38.252,5.078,-11.454,-2.699,0.0,40.0,41.1,9.84,3.032,-10.496,-9.212,-11.852,-10.021,-3.103,26.977,0.0,250.34,,261.0,250.0,-10.42,2.827,-6.344,24.62
9291.5,2.96,0.78,-33.769,3.121,9.412,5.355,38.26,5.08,-11.432,-2.706,0.0,40.003,41.014,9.84,3.032,-10.528,-9.136,-11.92,-10.01,-3.109,26.971,0.0,250.24,,261.0,250.0,-10.395,2.83,-6.355,24.589
9292.0,2.96,0.78,-33.769,3.121,9.412,5.355,38.26,5.08,-11.432,-2.706,0.0,40.0,41.0,9.84,3.032,-10.478,-9.132,-11.974,-10.047,-3.109,26.971,0.0,250.24,,261.0,250.0,-10.398,2.832,-6.347,24.547
9292.5,2.638,0.682,-34.274,3.159,9.603,5.355,38.26,5.08,-11.432,-2.706,0.0,40.0,41.0,9.827,3.218,-10.618,-9.231,-12.165,-10.055,-3.109,26.971,0.0,250.44,,261.0,250.0,-10.408,2.834,-6.355,24.497
9293.0,2.638,0.682,-34.274,3.159,9.603,5.355,38.26,5.08,-11.432,-2.706,0.0,40.0,41.0,9.827,3.218,-10.529,-9.197,-12.026,-10.105,-3.109,26.971,0.0,250.44,,261.0,250.0,-10.517,2.831,-6.352,24.496
9293.5,2.638,0.682,-34.274,3.159,9.603,5.355,38.26,5.08,-11.432,-2.706,0.0,40.0,41.0,9.827,3.218,-10.454,-9.115,-11.921,-9.856,-3.109,26.971,0.0,250.54,,261.0,250.0,-10.464,2.827,-6.334,24.491
9294.0,2.638,0.682,-34.274,3.159,9.603,5.355,38.26,5.08,-11.432,-2.706,0.0,40.0,41.0,9.827,3.218,-10.489,-9.056,-11.89,-9.889,-3.109,26.971,0.0,250.54,,261.0,250.0,-10.337,2.824,-6.351,24.442
9294.5,2.638,0.682,-34.274,3.159,9.603,5.355,38.26,5.08,-11.432,-2.706,0.0,40.0,41.0,9.827,3.218,-10.331,-9.126,-11.996,-10.015,-3.109,26.971,0.0,250.84,,261.0,250.0,-10.331,2.821,-6.33,24.259
9295.0,2.638,0.682,-34.274,3.159,9.603,5.313,38.265,5.05,-11.408,-2.699,0.0,40.013,41.109,9.827,3.218,-10.445,-9.127,-11.832,-9.855,-3.106,26.972,0.0,250.84,,261.0,250.0,-10.367,2.818,-6.313,24.196
9295.5,2.638,0.682,-34.274,3.159,9.603,5.313,38.265,5.05,-11.408,-2.699,0.0,40.0,41.1,9.827,3.218,-10.443,-9.129,-11.937,-9.921,-3.106,26.972,0.0,250.74,,261.0,250.0,-10.315,2.815,-6.323,24.156
9296.0,2.536,0.653,-33.85,3.127,9.567,5.313,38.265,5.05,-11.408,-2.699,0.0,40.0,41.1,9.829,3.125,-10.423,-9.075,-11.822,-9.854,-3.106,26.972,0.0,250.74,,261.0,250.0,-10.357,2.812,-6.319,24.166
9296.5,2.536,0.653,-33.85,3.127,9.567,5.313,38.265,5.05,-11.408,-2.699,0.0,40.0,41.1,9.829,3.125,-10.456,-9.177,-12.091,-9.971,-3.106,26.972,0.0,250.44,,261.0,250.0,-10.293,2.808,-6.308,24.163
9297.0,2.536,0.653,-33.85,3.127,9.567,5.313,38.265,5.05,-11.408,-2.699,0.0,40.0,41.1,9.829,3.125,-10.445,-9.032,-11.826,-9.89,-3.106,26.972,0.0,250.44,,261.0,250.0,-10.424,2.803,-6.323,24.186
9297.5,2.536,0.653,-33.85,3.127,9.567,5.313,38.265,5.05,-11.408,-2.699,0.0,40.0,41.1,9.829,3.125,-10.388,-9.01,-11.781,-9.778,-3.106,26.972,0.0,250.54,,261.0,250.0,-10.298,2.799,-6.279,24.153
9298.0,2.536,0.653,-33.85,3.127,9.567,5.36,38.267,5.054,-11.36,-2.675,0.0,40.03,41.03,9.829,3.125,-10.357,-9.017,-11.762,-9.819,-3.083,26.983,0.0,250.54,,261.0,250.0,-10.239,2.795,-6.3,24.152
9298.5,2.536,0.653,-33.85,3.127,9.567,5.36,38.267,5.054,-11.36,-2.675,0.0,40.0,41.0,9.829,3.125,-10.225,-9.133,-11.911,-9.922,-3.083,26.983,0.0,250.94,,261.0,250.0,-10.239,2.79,-6.274,24.124
9299.0,3.114,0.758,-35.209,3.105,9.671,5.36,38.267,5.054,-11.36,-2.675,0.0,40.0,41.0,9.505,3.028,-10.22,-9.099,-11.632,-9.842,-3.083,26.983,0.0,250.94,,261.0,250.0,-10.298,2.786,-6.254,24.08
9299.5,3.114,0.758,-35.209,3.105,9.671,5.36,38.267,5.054,-11.36,-2.675,0.0,40.0,41.0,9.505,3.028,-10.253,-9.104,-11.723,-9.786,-3.083,26.983,0.0,250.74,,261.0,250.0,-10.198,2.792,-6.282,24.081
9300.0,3.114,0.758,-35.209,3.105,9.671,5.36,38.267,5.054,-11.36,-2.675,0.0,40.0,41.0,9.505,3.028,-10.231,-9.114,-11.778,-9.899,-3.083,26.983,0.0,250.74,,261.0,250.0,-10.217,2.797,-6.264,24.111
9300.5,3.114,0.758,-35.209,3.105,9.671,5.36,38.267,5.054,-11.36,-2.675,0.0,40.0,41.0,9.505,3.028,-10.229,-9.058,-11.722,-9.825,-3.083,26.983,0.0,250.94,,261.0,250.0,-10.256,2.802,-6.258,24.143
9301.0,3.114,0.758,-35.209,3.105,9.671,5.338,38.236,5.071,-11.346,-2.676,0.0,40.032,41.027,9.505,3.028,-10.394,-9.009,-11.795,-9.884,-3.086,26.983,0.0,250.94,,261.0,250.0,-10.208,2.807,-6.27,24.154
9301.5,3.114,0.758,-35.209,3.105,9.671,5.338,38.236,5.071,-11.346,-2.676,0.0,40.0,41.0,9.505,3.028,-10.201,-9.1,-11.863,-9.847,-3.086,26.983,0.0,250.94,,261.0,250.0,-10.27,2.812,-6.256,24.143
9302.0,3.114,0.758,-35.209,3.105,9.671,5.338,38.236,5.071,-11.346,-2.676,0.0,40.0,41.0,9.505,3.028,-10.316,-8.986,-11.717,-9.831,-3.086,26.983,0.0,250.94,,261.0,250.0,-10.253,2.817,-6.241,24.204
9302.5,2.166,0.626,-34.08,3.14,9.587,5.338,38.236,5.071,-11.346,-2.676,0.0,40.0,41.0,9.712,3.032,-10.252,-9.078,-11.854,-9.837,-3.086,26.983,0.0,251.04,,260.0,250.0,-10.212,2.822,-6.237,24.185
9303.0,2.166,0.626,-34.08,3.14,9.587,5.338,38.236,5.071,-11.346,-2.676,0.0,40.0,41.0,9.712,3.032,-10.333,-9.068,-11.842,-9.918,-3.086,26.983,0.0,251.04,,260.0,250.0,-10.255,2.811,-6.235,24.17
9303.5,2.166,0.626,-34.08,3.14,9.587,5.338,38.236,5.071,-11.346,-2.676,0.0,40.0,41.0,9.712,3.032,-10.361,-9.106,-11.81,-9.884,-3.086,26.983,0.0,251.14,,259.0,250.0,-10.29,2.801,-6.248,24.159
9304.0,2.166,0.626,-34.08,3.14,9.587,5.338,38.236,5.071,-11.346,-2.676,0.0,40.0,41.0,9.712,3.032,-10.326,-9.134,-11.881,-9.863,-3.086,26.983,0.0,251.14,,259.0,250.0,-10.29,2.79,-6.226,24.179
9304.5,2.166,0.626,-34.08,3.14,9.587,5.349,38.264,5.075,-11.325,-2.67,0.0,40.039,41.048,9.712,3.032,-10.327,-9.137,-11.912,-9.899,-3.097,26.972,0.0,250.94,,259.0,250.0,-10.301,2.78,-6.256,24.187
9305.0,2.166,0.626,-34.08,3.14,9.587,5.349,38.264,5.075,-11.325,-2.67,0.0,40.0,41.0,9.712,3.032,-10.174,-9.11,-11.737,-9.959,-3.097,26.972,0.0,250.94,,259.0,250.0,-10.319,2.77,-6.236,24.154
9305.5,3.349,0.773,-35.209,3.09,9.679,5.349,38.264,5.075,-11.325,-2.67,0.0,40.0,41.0,9.635,3.254,-10.279,-9.02,-11.821,-9.867,-3.097,26.972,0.0,250.84,,259.0,250.0,-10.245,2.76,-6.234,24.128
9306.0,3.349,0.773,-35.209,3.09,9.679,5.349,38.264,5.075,-11.325,-2.67,0.0,40.0,41.0,9.635,3.254,-10.331,-9.09,-11.848,-9.865,-3.097,26.972,0.0,250.84,,259.0,250.0,-10.247,2.77,-6.237,24.137
9306.5,3.349,0.773,-35.209,3.09,9.679,5.349,38.264,5.075,-11.325,-2.67,0.0,40.0,41.0,9.635,3.254,-10.357,-9.001,-11.91,-9.896,-3.097,26.972,0.0,251.04,,258.0,250.0,-10.284,2.779,-6.218,24.166
9307.0,3.349,0.773,-35.209,3.09,9.679,5.349,38.264,5.075,-11.325,-2.67,0.0,40.0,41.0,9.635,3.254,-10.252,-9.045,-11.955,-9.817,-3.097,26.972,0.0,251.04,,258.0,250.0,-10.291,2.789,-6.202,24.135
9307.5,3.349,0.773,-35.209,3.09,9.679,5.38,38.276,5.089,-11.29,-2.682,0.0,40.039,41.079,9.635,3.254,-10.28,-9.033,-11.895,-9.742,-3.112,26.97,0.0,248.64,,259.0,250.0,-10.267,2.798,-6.193,24.188
9308.0,3.349,0.773,-35.209,3.09,9.679,5.38,38.276,5.089,-11.29,-2.682,0.0,40.0,41.1,9.635,3.254,-10.312,-9.07,-11.943,-9.804,-3.112,26.97,0.0,248.64,,259.0,250.0,-10.237,2.807,-6.175,24.241
9308.5,3.349,0.773,-35.209,3.09,9.679,5.38,38.276,5.089,-11.29,-2.682,0.0,40.0,41.1,9.635,3.254,-10.262,-8.967,-11.65,-9.742,-3.112,26.97,0.0,248.54,,260.0,250.0,-10.282,2.816,-6.207,24.248
9309.0,3.502,0.835,-35.209,3.125,9.698,5.38,38.276,5.089,-11.29,-2.682,0.0,40.0,41.1,9.544,3.223,-10.322,-8.94,-11.734,-9.781,-3.112,26.97,0.0,248.54,,260.0,250.0,-10.155,2.825,-6.177,24.29
9309.5,3.502,0.835,-35.209,3.125,9.698,5.38,38.276,5.089,-11.29,-2.682,0.0,40.0,41.1,9.544,3.223,-10.181,-9.023,-11.852,-9.705,-3.112,26.97,0.0,248.34,,261.0,250.0,-10.194,2.836,-6.193,24.304
9310.0,3.502,0.835,-35.209,3.125,9.698,5.38,38.276,5.089,-11.29,-2.682,0.0,40.0,41.1,9.544,3.223,-10.117,-8.911,-11.732,-9.715,-3.112,26.97,0.0,248.34,,261.0,250.0,-10.19,2.847,-6.144,24.328
9310.5,3.502,0.835,-35.209,3.125,9.698,5.38,38.276,5.089,-11.29,-2.682,0.0,40.0,41.1,9.544,3.223,-10.264,-8.875,-11.578,-9.665,-3.112,26.97,0.0,248.64,,262.0,250.0,-10.119,2.857,-6.171,24.288
9311.0,3.502,0.835,-35.209,3.125,9.698,5.401,38.253,5.069,-11.275,-2.691,0.0,40.043,41.056,9.544,3.223,-10.162,-9.03,-11.798,-9.827,-3.103,26.965,0.0,248.64,,262.0,250.0,-10.096,2.868,-6.163,24.281
9311.5,3.502,0.835,-35.209,3.125,9.698,5.401,38.253,5.069,-11.275,-2.691,0.0,40.0,41.1,9.544,3.223,-10.184,-9.024,-11.786,-9.847,-3.103,26.965,0.0,248.74,,263.0,250.0,-10.204,2.878,-6.164,24.247
9312.0,2.726,0.72,-33.406,3.189,9.586,5.401,38.253,5.069,-11.275,-2.691,0.0,40.0,41.1,9.897,3.033,-10.33,-8.859,-11.697,-9.779,-3.103,26.965,0.0,248.74,,263.0,250.0,-10.21,2.889,-6.16,24.229
9312.5,2.726,0.72,-33.406,3.189,9.586,5.401,38.253,5.069,-11.275,-2.691,0.0,40.0,41.1,9.897,3.033,-10.191,-8.957,-11.755,-9.797,-3.103,26.965,0.0,248.34,,264.0,250.0,-10.166,2.886,-6.163,24.341
9313.0,2.726,0.72,-33.406,3.189,9.586,5.401,38.253,5.069,-11.275,-2.691,0.0,40.0,41.1,9.897,3.033,-10.183,-8.944,-11.619,-9.674,-3.103,26.965,0.0,248.34,,264.0,250.0,-10.175,2.883,-6.139,24.36
9313.5,2.726,0.72,-33.406,3.189,9.586,5.401,38.253,5.069,-11.275,-2.691,0.0,40.0,41.1,9.897,3.033,-10.181,-9.046,-11.566,-9.82,-3.103,26.965,0.0,252.44,,263.0,250.0,-10.105,2.881,-6.172,24.385
9314.0,2.726,0.72,-33.406,3.189,9.586,5.385,38.242,5.068,-11.253,-2.691,0.0,40.041,41.02,9.897,3.033,-10.193,-9.04,-11.761,-9.926,-3.116,26.961,0.0,252.44,,263.0,250.0,-10.153,2.878,-6.168,24.393
9314.5,2.726,0.72,-33.406,3.189,9.586,5.385,38.242,5.068,-11.253,-2.691,0.0,40.0,41.0,9.897,3.033,-10.188,-9.043,-11.764,-9.758,-3.116,26.961,0.0,252.54,,262.0,250.0,-10.23,2.876,-6.158,24.423
9315.0,2.964,0.758,-34.793,3.153,9.672,5.385,38.242,5.068,-11.253,-2.691,0.0,40.0,41.0,9.628,3.027,-10.283,-8.931,-11.654,-9.743,-3.116,26.961,0.0,252.54,,262.0,250.0,-10.188,2.873,-6.172,24.466
9315.5,2.964,0.758,-34.793,3.153,9.672,5.385,38.242,5.068,-11.253,-2.691,0.0,40.0,41.0,9.628,3.027,-10.317,-8.933,-11.719,-9.81,-3.116,26.961,0.0,252.24,,261.0,250.0,-10.152,2.875,-6.155,24.514
9316.0,2.964,0.758,-34.793,3.153,9.672,5.385,38.242,5.068,-11.253,-2.691,0.0,40.0,41.0,9.628,3.027,-10.321,-8.923,-11.79,-9.811,-3.116,26.961,0.0,252.24,,261.0,250.0,-10.195,2.876,-6.149,24.504
9316.5,2.964,0.758,-34.793,3.153,9.672,5.385,38.242,5.068,-11.253,-2.691,0.0,40.0,41.0,9.628,3.027,-10.212,-8.987,-11.829,-9.868,-3.116,26.961,0.0,250.94,,261.0,250.0,-10.211,2.878,-6.157,24.49
9317.0,2.964,0.758,-34.793,3.153,9.672,5.385,38.242,5.068,-11.253,-2.691,0.0,40.0,41.0,9.628,3.027,-10.218,-8.999,-11.747,-9.872,-3.116,26.961,0.0,250.94,,261.0,250.0,-10.224,2.879,-6.166,24.434
9317.5,2.964,0.758,-34.793,3.153,9.672,5.379,38.273,5.061,-11.219,-2.697,0.0,40.04,40.994,9.628,3.027,-10.244,-8.903,-11.652,-9.694,-3.106,26.958,0.0,251.24,,260.0,250.0,-10.209,2.88,-6.144,24.368
9318.0,2.964,0.758,-34.793,3.153,9.672,5.379,38.273,5.061,-11.219,-2.697,0.0,40.0,41.0,9.628,3.027,-10.116,-9.008,-11.795,-9.88,-3.106,26.958,0.0,251.24,,260.0,250.0,-10.123,2.882,-6.14,24.324
9318.5,2.779,0.71,-34.771,3.123,9.549,5.379,38.273,5.061,-11.219,-2.697,0.0,40.0,41.0,9.682,3.144,-10.169,-8.987,-11.622,-9.757,-3.106,26.958,0.0,251.24,,259.0,250.0,-10.2,2.883,-6.154,24.314
9319.0,2.779,0.71,-34.771,3.123,9.549,5.379,38.273,5.061,-11.219,-2.697,0.0,40.0,41.0,9.682,3.144,-10.297,-8.885,-11.693,-9.74,-3.106,26.958,0.0,251.24,,259.0,250.0,-10.134,2.881,-6.16,24.256
9319.5,2.779,0.71,-34.771,3.123,9.549,5.379,38.273,5.061,-11.219,-2.697,0.0,40.0,41.0,9.682,3.144,-10.192,-9.038,-11.805,-9.748,-3.106,26.958,0.0,250.94,,259.0,250.0,-10.154,2.88,-6.15,24.186
9320.0,2.779,0.71,-34.771,3.123,9.549,5.379,38.273,5.061,-11.219,-2.697,0.0,40.0,41.0,9.682,3.144,-10.21,-8.932,-11.627,-9.757,-3.106,26.958,0.0,250.94,,259.0,250.0,-10.196,2.878,-6.147,24.231
9320.5,2.779,0.71,-34.771,3.123,9.549,5.353,38.251,5.09,-11.212,-2.695,0.0,40.033,40.993,9.682,3.144,-10.129,-8.916,-11.546,-9.681,-3.108,26.961,0.0,249.24,,259.0,250.0,-10.132,2.876,-6.144,24.173
9321.0,2.779,0.71,-34.771,3.123,9.549,5.353,38.251,5.09,-11.212,-2.695,0.0,40.0,41.0,9.682,3.144,-10.088,-8.971,-11.671,-9.622,-3.108,26.961,0.0,249.24,,259.0,250.0,-10.068,2.875,-6.138,24.183
9321.5,2.616,0.73,-33.602,3.141,9.573,5.353,38.251,5.09,-11.212,-2.695,0.0,40.0,41.0,9.75,3.091,-10.185,-8.832,-11.566,-9.66,-3.108,26.961,0.0,249.14,,259.0,250.0,-10.088,2.873,-6.128,24.23
9322.0,2.616,0.73,-33.602,3.141,9.573,5.353,38.251,5.09,-11.212,-2.695,0.0,40.0,41.0,9.75,3.091,-10.01,-8.904,-11.625,-9.602,-3.108,26.961,0.0,249.14,,259.0,250.0,-10.061,2.869,-6.101,24.27
9322.5,2.616,0.73,-33.602,3.141,9.573,5.353,38.251,5.09,-11.212,-2.695,0.0,40.0,41.0,9.75,3.091,-10.128,-8.925,-11.52,-9.674,-3.108,26.961,0.0,249.14,,259.0,250.0,-10.035,2.865,-6.082,24.288
9323.0,2.616,0.73,-33.602,3.141,9.573,5.353,38.251,5.09,-11.212,-2.695,0.0,40.0,41.0,9.75,3.091,-10.031,-8.912,-11.62,-9.645,-3.108,26.961,0.0,249.14,,259.0,250.0,-10.062,2.861,-6.112,24.217
9323.5,2.616,0.73,-33.602,3.141,9.573,5.353,38.251,5.09,-11.212,-2.695,0.0,40.0,41.0,9.75,3.091,-10.136,-8.923,-11.629,-9.657,-3.108,26.961,0.0,247.64,,260.0,250.0,-10.052,2.857,-6.105,24.256
9324.0,2.616,0.73,-33.602,3.141,9.573,5.351,38.236,5.05,-11.187,-2.698,0.0,40.032,40.974,9.75,3.091,-10.218,-9.012,-11.772,-9.831,-3.106,26.961,0.0,247.64,,260.0,250.0,-10.086,2.853,-6.112,24.219
9324.5,2.616,0.73,-33.602,3.141,9.573,5.351,38.236,5.05,-11.187,-2.698,0.0,40.0,41.0,9.75,3.091,-10.187,-8.85,-11.593,-9.713,-3.106,26.961,0.0,248.04,,261.0,250.0,-10.208,2.849,-6.082,24.171
9325.0,2.483,0.659,-34.47,3.094,9.629,5.351,38.236,5.05,-11.187,-2.698,0.0,40.0,41.0,9.75,3.164,-10.021,-8.943,-11.636,-9.704,-3.106,26.961,0.0,248.04,,261.0,250.0,-10.086,2.845,-6.1,24.137
9325.5,2.483,0.659,-34.47,3.094,9.629,5.351,38.236,5.05,-11.187,-2.698,0.0,40.0,41.0,9.75,3.164,-10.111,-8.877,-11.489,-9.712,-3.106,26.961,0.0,248.04,,262.0,250.0,-10.076,2.839,-6.097,24.128
9326.0,2.483,0.659,-34.47,3.094,9.629,5.351,38.236,5.05,-11.187,-2.698,0.0,40.0,41.0,9.75,3.164,-10.111,-8.899,-11.618,-9.768,-3.106,26.961,0.0,248.04,,262.0,250.0,-10.047,2.833,-6.088,24.106
9326.5,2.483,0.659,-34.47,3.094,9.629,5.351,38.236,5.05,-11.187,-2.698,0.0,40.0,41.0,9.75,3.164,-10.038,-8.965,-11.647,-9.798,-3.106,26.961,0.0,250.14,,262.0,250.0,-10.099,2.828,-6.084,24.078
9327.0,2.483,0.659,-34.47,3.094,9.629,5.38,38.236,5.079,-11.171,-2.697,0.0,40.026,40.944,9.75,3.164,-10.217,-8.963,-11.588,-9.62,-3.101,26.964,0.0,250.14,,262.0,250.0,-10.112,2.822,-6.1,24.077
9327.5,2.483,0.659,-34.47,3.094,9.629,5.38,38.236,5.079,-11.171,-2.697,0.0,40.0,40.9,9.75,3.164,-10.088,-8.856,-11.501,-9.609,-3.101,26.964,0.0,250.24,,262.0,250.0,-10.097,2.816,-6.116,24.148
9328.0,2.498,0.641,-35.101,3.122,9.541,5.38,38.236,5.079,-11.171,-2.697,0.0,40.0,40.9,9.631,3.211,-10.133,-8.978,-11.6,-9.742,-3.101,26.964,0.0,250.24,,262.0,250.0,-10.014,2.811,-6.086,24.209
