t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9328.5,2.498,0.641,-35.101,3.122,9.541,5.38,38.236,5.079,-11.171,-2.697,0.0,40.0,40.9,9.631,3.211,-10.194,-8.912,-11.6,-9.741,-3.101,26.964,0.0,250.34,,262.0,250.0,-10.113,2.806,-6.102,24.33
9329.0,2.498,0.641,-35.101,3.122,9.541,5.38,38.236,5.079,-11.171,-2.697,0.0,40.0,40.9,9.631,3.211,-10.015,-8.91,-11.643,-9.648,-3.101,26.964,0.0,250.34,,262.0,250.0,-10.112,2.801,-6.091,24.328
9329.5,2.498,0.641,-35.101,3.122,9.541,5.38,38.236,5.079,-11.171,-2.697,0.0,40.0,40.9,9.631,3.211,-10.125,-8.883,-11.537,-9.674,-3.101,26.964,0.0,251.34,,261.0,250.0,-10.054,2.796,-6.081,24.393
9330.0,2.498,0.641,-35.101,3.122,9.541,5.359,38.245,5.052,-11.134,-2.701,0.0,40.011,40.909,9.631,3.211,-10.065,-8.858,-11.59,-9.719,-3.115,26.966,0.0,251.34,,261.0,250.0,-10.055,2.791,-6.08,24.413
9330.5,2.498,0.641,-35.101,3.122,9.541,5.359,38.245,5.052,-11.134,-2.701,0.0,40.0,40.9,9.631,3.211,-10.02,-8.928,-11.606,-9.61,-3.115,26.966,0.0,250.84,,261.0,250.0,-10.058,2.786,-6.088,24.399
9331.0,2.498,0.641,-35.101,3.122,9.541,5.359,38.245,5.052,-11.134,-2.701,0.0,40.0,40.9,9.631,3.211,-10.134,-8.864,-11.531,-9.668,-3.115,26.966,0.0,250.84,,261.0,250.0,-10.041,2.781,-6.076,24.38
9331.5,2.402,0.677,-33.628,3.154,9.579,5.359,38.245,5.052,-11.134,-2.701,0.0,40.0,40.9,9.737,3.094,-10.101,-8.911,-11.624,-9.641,-3.115,26.966,0.0,251.44,,260.0,250.0,-10.049,2.777,-6.054,24.421
9332.0,2.402,0.677,-33.628,3.154,9.579,5.359,38.245,5.052,-11.134,-2.701,0.0,40.0,40.9,9.737,3.094,-10.101,-8.876,-11.582,-9.704,-3.115,26.966,0.0,251.44,,260.0,250.0,-10.069,2.771,-6.066,24.502
9332.5,2.402,0.677,-33.628,3.154,9.579,5.359,38.245,5.052,-11.134,-2.701,0.0,40.0,40.9,9.737,3.094,-10.007,-8.843,-11.482,-9.577,-3.115,26.966,0.0,251.04,,259.0,250.0,-10.066,2.765,-6.048,24.566
9333.0,2.402,0.677,-33.628,3.154,9.579,5.359,38.245,5.052,-11.134,-2.701,0.0,40.0,40.9,9.737,3.094,-10.044,-8.793,-11.514,-9.613,-3.115,26.966,0.0,251.04,,259.0,250.0,-9.977,2.759,-6.03,24.582
9333.5,2.402,0.677,-33.628,3.154,9.579,5.371,38.241,5.037,-11.109,-2.698,0.0,40.006,40.886,9.737,3.094,-10.036,-8.914,-11.561,-9.677,-3.119,26.961,0.0,250.64,,259.0,250.0,-9.991,2.753,-6.048,24.583
9334.0,2.402,0.677,-33.628,3.154,9.579,5.371,38.241,5.037,-11.109,-2.698,0.0,40.0,40.9,9.737,3.094,-10.112,-8.783,-11.52,-9.667,-3.119,26.961,0.0,250.64,,259.0,250.0,-10.047,2.747,-6.037,24.288
9334.5,2.617,0.739,-33.996,3.145,9.62,5.371,38.241,5.037,-11.109,-2.698,0.0,40.0,40.9,9.752,2.942,-9.981,-8.787,-11.503,-9.657,-3.119,26.961,0.0,250.14,,259.0,250.0,-10.021,2.741,-6.039,24.206
9335.0,2.617,0.739,-33.996,3.145,9.62,5.371,38.241,5.037,-11.109,-2.698,0.0,40.0,40.9,9.752,2.942,-9.928,-8.899,-11.409,-9.73,-3.119,26.961,0.0,250.14,,259.0,250.0,-9.982,2.739,-6.052,24.016
9335.5,2.617,0.739,-33.996,3.145,9.62,5.371,38.241,5.037,-11.109,-2.698,0.0,40.0,40.9,9.752,2.942,-9.981,-8.946,-11.419,-9.583,-3.119,26.961,0.0,250.24,,259.0,250.0,-9.992,2.737,-6.053,23.863
9336.0,2.617,0.739,-33.996,3.145,9.62,5.371,38.241,5.037,-11.109,-2.698,0.0,40.0,40.9,9.752,2.942,-10.07,-8.794,-11.366,-9.612,-3.119,26.961,0.0,250.24,,259.0,250.0,-9.982,2.735,-6.055,23.919
9336.5,2.617,0.739,-33.996,3.145,9.62,5.348,38.238,5.053,-11.075,-2.674,0.0,39.999,40.89,9.752,2.942,-10.117,-8.823,-11.486,-9.677,-3.109,26.974,0.0,248.24,,260.0,250.0,-9.961,2.733,-6.048,23.97
9337.0,2.617,0.739,-33.996,3.145,9.62,5.348,38.238,5.053,-11.075,-2.674,0.0,40.0,40.9,9.752,2.942,-10.024,-8.975,-11.689,-9.816,-3.109,26.974,0.0,248.24,,260.0,250.0,-10.026,2.732,-6.039,23.792
9337.5,2.617,0.739,-33.996,3.145,9.62,5.348,38.238,5.053,-11.075,-2.674,0.0,40.0,40.9,9.752,2.942,-10.083,-8.965,-11.477,-9.706,-3.109,26.974,0.0,247.94,,261.0,250.0,-10.126,2.73,-6.05,23.861
9338.0,2.512,0.578,-35.209,3.128,9.628,5.348,38.238,5.053,-11.075,-2.674,0.0,40.0,40.9,9.593,3.115,-10.176,-8.891,-11.528,-9.701,-3.109,26.974,0.0,247.94,,261.0,250.0,-10.058,2.728,-6.044,23.947
9338.5,2.512,0.578,-35.209,3.128,9.628,5.348,38.238,5.053,-11.075,-2.674,0.0,40.0,40.9,9.593,3.115,-10.175,-8.833,-11.541,-9.711,-3.109,26.974,0.0,247.74,,262.0,250.0,-10.074,2.724,-6.039,24.069
9339.0,2.512,0.578,-35.209,3.128,9.628,5.348,38.238,5.053,-11.075,-2.674,0.0,40.0,40.9,9.593,3.115,-10.072,-8.888,-11.533,-9.691,-3.109,26.974,0.0,247.74,,262.0,250.0,-10.065,2.721,-6.042,24.147
9339.5,2.512,0.578,-35.209,3.128,9.628,5.348,38.238,5.053,-11.075,-2.674,0.0,40.0,40.9,9.593,3.115,-10.15,-8.845,-11.578,-9.7,-3.109,26.974,0.0,249.34,,262.0,250.0,-10.046,2.717,-6.024,24.116
9340.0,2.512,0.578,-35.209,3.128,9.628,5.385,38.252,5.08,-11.05,-2.69,0.0,39.988,40.864,9.593,3.115,-9.987,-8.843,-11.552,-9.622,-3.121,26.959,0.0,249.34,,262.0,250.0,-10.068,2.714,-6.008,23.944
9340.5,2.512,0.578,-35.209,3.128,9.628,5.385,38.252,5.08,-11.05,-2.69,0.0,40.0,40.9,9.593,3.115,-9.909,-8.865,-11.576,-9.551,-3.121,26.959,0.0,249.24,,262.0,250.0,-10.001,2.711,-6.022,24.148
9341.0,3.316,0.802,-35.209,3.127,9.735,5.385,38.252,5.08,-11.05,-2.69,0.0,40.0,40.9,9.541,3.076,-9.963,-8.797,-11.342,-9.585,-3.121,26.959,0.0,249.24,,262.0,250.0,-9.975,2.707,-6.006,24.157
9341.5,3.316,0.802,-35.209,3.127,9.735,5.385,38.252,5.08,-11.05,-2.69,0.0,40.0,40.9,9.541,3.076,-9.936,-8.877,-11.375,-9.572,-3.121,26.959,0.0,249.64,,262.0,250.0,-9.922,2.717,-6.015,24.245
9342.0,3.316,0.802,-35.209,3.127,9.735,5.385,38.252,5.08,-11.05,-2.69,0.0,40.0,40.9,9.541,3.076,-9.711,-8.783,-11.165,-9.456,-3.121,26.959,0.0,249.64,,262.0,250.0,-9.94,2.727,-5.993,24.295
9342.5,3.316,0.802,-35.209,3.127,9.735,5.385,38.252,5.08,-11.05,-2.69,0.0,40.0,40.9,9.541,3.076,-9.801,-8.726,-11.223,-9.512,-3.121,26.959,0.0,251.44,,261.0,250.0,-9.779,2.737,-5.996,24.381
9343.0,3.316,0.802,-35.209,3.127,9.735,5.444,38.181,5.047,-11.014,-2.708,0.0,39.98,40.818,9.541,3.076,-9.801,-8.864,-11.197,-9.379,-3.118,26.971,0.0,251.44,,261.0,250.0,-9.816,2.746,-5.991,24.419
9343.5,3.316,0.802,-35.209,3.127,9.735,5.444,38.181,5.047,-11.014,-2.708,0.0,40.0,40.8,9.541,3.076,-9.716,-8.813,-11.168,-9.495,-3.118,26.971,0.0,251.44,,260.0,250.0,-9.811,2.756,-5.992,24.291
9344.0,3.316,0.802,-35.209,3.127,9.735,5.444,38.181,5.047,-11.014,-2.708,0.0,40.0,40.8,9.541,3.076,-9.638,-8.726,-10.824,-9.323,-3.118,26.971,0.0,251.44,,260.0,250.0,-9.798,2.765,-5.986,24.238
9344.5,3.137,0.788,-34.823,3.099,9.63,5.444,38.181,5.047,-11.014,-2.708,0.0,40.0,40.8,9.619,2.92,-9.722,-8.619,-11.022,-9.411,-3.118,26.971,0.0,251.34,,259.0,250.0,-9.628,2.774,-5.971,24.127
9345.0,3.137,0.788,-34.823,3.099,9.63,5.444,38.181,5.047,-11.014,-2.708,0.0,40.0,40.8,9.619,2.92,-9.626,-8.88,-11.232,-9.45,-3.118,26.971,0.0,251.34,,259.0,250.0,-9.693,2.78,-5.974,24.008
9345.5,3.137,0.788,-34.823,3.099,9.63,5.444,38.181,5.047,-11.014,-2.708,0.0,40.0,40.8,9.619,2.92,-9.705,-8.827,-11.106,-9.519,-3.118,26.971,0.0,249.54,,259.0,250.0,-9.797,2.786,-5.955,24.009
9346.0,3.137,0.788,-34.823,3.099,9.63,5.444,38.181,5.047,-11.014,-2.708,0.0,40.0,40.8,9.619,2.92,-9.805,-8.786,-11.171,-9.508,-3.118,26.971,0.0,249.54,,259.0,250.0,-9.789,2.792,-5.974,24.017
9346.5,3.137,0.788,-34.823,3.099,9.63,5.417,38.2,5.052,-10.97,-2.697,0.0,39.958,40.75,9.619,2.92,-9.756,-8.882,-11.346,-9.646,-3.119,26.968,0.0,249.84,,259.0,250.0,-9.817,2.797,-5.967,24.056
9347.0,3.137,0.788,-34.823,3.099,9.63,5.417,38.2,5.052,-10.97,-2.697,0.0,40.0,40.7,9.619,2.92,-9.781,-8.865,-11.356,-9.509,-3.119,26.968,0.0,249.84,,259.0,250.0,-9.908,2.803,-5.954,24.138
9347.5,2.602,0.736,-34.178,3.144,9.586,5.417,38.2,5.052,-10.97,-2.697,0.0,40.0,40.7,9.73,3.122,-9.881,-8.881,-11.414,-9.658,-3.119,26.968,0.0,249.84,,259.0,250.0,-9.878,2.808,-5.954,24.094
9348.0,2.602,0.736,-34.178,3.144,9.586,5.417,38.2,5.052,-10.97,-2.697,0.0,40.0,40.7,9.73,3.122,-9.958,-8.717,-11.322,-9.576,-3.119,26.968,0.0,249.84,,259.0,250.0,-9.959,2.805,-5.936,24.039
9348.5,2.602,0.736,-34.178,3.144,9.586,5.417,38.2,5.052,-10.97,-2.697,0.0,40.0,40.7,9.73,3.122,-9.958,-8.754,-11.353,-9.57,-3.119,26.968,0.0,249.74,,259.0,250.0,-9.893,2.802,-5.954,24.087
9349.0,2.602,0.736,-34.178,3.144,9.586,5.417,38.2,5.052,-10.97,-2.697,0.0,40.0,40.7,9.73,3.122,-9.784,-8.843,-11.308,-9.569,-3.119,26.968,0.0,249.74,,259.0,250.0,-9.909,2.798,-5.933,24.116
9349.5,2.602,0.736,-34.178,3.144,9.586,5.43,38.23,5.078,-10.941,-2.692,0.0,39.936,40.736,9.73,3.122,-9.834,-8.796,-11.437,-9.64,-3.098,26.971,0.0,248.84,,260.0,250.0,-9.876,2.795,-5.958,24.137
9350.0,2.602,0.736,-34.178,3.144,9.586,5.43,38.23,5.078,-10.941,-2.692,0.0,39.9,40.7,9.73,3.122,-9.825,-8.839,-11.462,-9.518,-3.098,26.971,0.0,248.84,,260.0,250.0,-9.927,2.789,-5.922,24.185
9350.5,2.503,0.649,-34.574,3.154,9.659,5.43,38.23,5.078,-10.941,-2.692,0.0,39.9,40.7,9.636,3.049,-9.915,-8.853,-11.54,-9.583,-3.098,26.971,0.0,248.94,,261.0,250.0,-9.911,2.789,-5.931,24.175
9351.0,2.503,0.649,-34.574,3.154,9.659,5.43,38.23,5.078,-10.941,-2.692,0.0,39.9,40.7,9.636,3.049,-9.915,-8.765,-11.368,-9.568,-3.098,26.971,0.0,248.94,,261.0,250.0,-9.972,2.784,-5.907,24.217
9351.5,2.503,0.649,-34.574,3.154,9.659,5.43,38.23,5.078,-10.941,-2.692,0.0,39.9,40.7,9.636,3.049,-9.834,-8.752,-11.379,-9.517,-3.098,26.971,0.0,248.84,,262.0,250.0,-9.904,2.779,-5.904,24.252
9352.0,2.503,0.649,-34.574,3.154,9.659,5.43,38.23,5.078,-10.941,-2.692,0.0,39.9,40.7,9.636,3.049,-9.893,-8.738,-11.258,-9.547,-3.098,26.971,0.0,248.84,,262.0,250.0,-9.87,2.775,-5.903,24.325
9352.5,2.503,0.649,-34.574,3.154,9.659,5.43,38.23,5.078,-10.941,-2.692,0.0,39.9,40.7,9.636,3.049,-9.769,-8.745,-11.32,-9.364,-3.098,26.971,0.0,249.84,,262.0,250.0,-9.859,2.77,-5.902,24.327
9353.0,2.503,0.649,-34.574,3.154,9.659,5.382,38.226,5.07,-10.941,-2.71,0.0,39.92,40.708,9.636,3.049,-9.797,-8.512,-11.096,-9.331,-3.107,26.964,0.0,249.84,,262.0,250.0,-9.8,2.766,-5.875,24.362
9353.5,2.503,0.649,-34.574,3.154,9.659,5.382,38.226,5.07,-10.941,-2.71,0.0,39.9,40.7,9.636,3.049,-9.453,-8.747,-10.975,-9.437,-3.107,26.964,0.0,249.84,,262.0,250.0,-9.684,2.762,-5.9,24.373
9354.0,3.379,0.808,-34.929,3.127,9.663,5.382,38.226,5.07,-10.941,-2.71,0.0,39.9,40.7,9.668,2.925,-9.539,-8.676,-10.755,-9.228,-3.107,26.964,0.0,249.84,,262.0,250.0,-9.653,2.758,-5.899,24.415
9354.5,3.379,0.808,-34.929,3.127,9.663,5.382,38.226,5.07,-10.941,-2.71,0.0,39.9,40.7,9.668,2.925,-9.658,-8.531,-10.925,-9.303,-3.107,26.964,0.0,249.34,,262.0,250.0,-9.55,2.768,-5.876,24.486
9355.0,3.379,0.808,-34.929,3.127,9.663,5.382,38.226,5.07,-10.941,-2.71,0.0,39.9,40.7,9.668,2.925,-9.548,-8.802,-11.13,-9.405,-3.107,26.964,0.0,249.34,,262.0,250.0,-9.604,2.778,-5.879,24.551
9355.5,3.379,0.808,-34.929,3.127,9.663,5.382,38.226,5.07,-10.941,-2.71,0.0,39.9,40.7,9.668,2.925,-9.695,-8.681,-11.062,-9.439,-3.107,26.964,0.0,251.44,,261.0,250.0,-9.721,2.788,-5.879,24.617
9356.0,3.379,0.808,-34.929,3.127,9.663,5.371,38.177,5.05,-10.915,-2.679,0.0,39.917,40.675,9.668,2.925,-9.642,-8.797,-11.201,-9.401,-3.1,26.976,0.0,251.44,,261.0,250.0,-9.719,2.797,-5.883,24.637
9356.5,3.379,0.808,-34.929,3.127,9.663,5.371,38.177,5.05,-10.915,-2.679,0.0,39.9,40.7,9.668,2.925,-9.742,-8.63,-11.04,-9.373,-3.1,26.976,0.0,250.84,,261.0,250.0,-9.76,2.807,-5.87,24.699
9357.0,2.894,0.737,-34.993,3.028,9.623,5.371,38.177,5.05,-10.915,-2.679,0.0,39.9,40.7,9.674,3.208,-9.68,-8.663,-10.974,-9.262,-3.1,26.976,0.0,250.84,,261.0,250.0,-9.696,2.816,-5.871,24.71
9357.5,2.894,0.737,-34.993,3.028,9.623,5.371,38.177,5.05,-10.915,-2.679,0.0,39.9,40.7,9.674,3.208,-9.558,-8.771,-11.166,-9.448,-3.1,26.976,0.0,251.14,,260.0,250.0,-9.645,2.817,-5.854,24.676
9358.0,2.894,0.737,-34.993,3.028,9.623,5.371,38.177,5.05,-10.915,-2.679,0.0,39.9,40.7,9.674,3.208,-9.648,-8.74,-10.865,-9.365,-3.1,26.976,0.0,251.14,,260.0,250.0,-9.736,2.819,-5.877,24.705
9358.5,2.894,0.737,-34.993,3.028,9.623,5.371,38.177,5.05,-10.915,-2.679,0.0,39.9,40.7,9.674,3.208,-9.694,-8.619,-10.951,-9.373,-3.1,26.976,0.0,250.04,,260.0,250.0,-9.655,2.82,-5.878,24.75
9359.0,2.894,0.737,-34.993,3.028,9.623,5.382,38.181,5.074,-10.872,-2.703,0.0,39.892,40.657,9.674,3.208,-9.672,-8.751,-11.051,-9.449,-3.107,26.965,0.0,250.04,,260.0,250.0,-9.659,2.821,-5.87,24.763
9359.5,2.894,0.737,-34.993,3.028,9.623,5.382,38.181,5.074,-10.872,-2.703,0.0,39.9,40.7,9.674,3.208,-9.729,-8.719,-11.053,-9.462,-3.107,26.965,0.0,250.14,,260.0,250.0,-9.731,2.822,-5.865,24.801
9360.0,2.894,0.737,-34.993,3.028,9.623,5.382,38.181,5.074,-10.872,-2.703,0.0,39.9,40.7,9.674,3.208,-9.742,-8.646,-11.13,-9.384,-3.107,26.965,0.0,250.14,,260.0,250.0,-9.741,2.824,-5.87,24.813
9360.5,3.13,0.748,-35.209,3.105,9.618,5.382,38.181,5.074,-10.872,-2.703,0.0,39.9,40.7,9.688,3.222,-9.664,-8.711,-11.163,-9.475,-3.107,26.965,0.0,250.34,,260.0,250.0,-9.725,2.825,-5.854,24.836
9361.0,3.13,0.748,-35.209,3.105,9.618,5.382,38.181,5.074,-10.872,-2.703,0.0,39.9,40.7,9.688,3.222,-9.723,-8.748,-11.179,-9.455,-3.107,26.965,0.0,250.34,,260.0,250.0,-9.753,2.83,-5.86,24.795
9361.5,3.13,0.748,-35.209,3.105,9.618,5.382,38.181,5.074,-10.872,-2.703,0.0,39.9,40.7,9.688,3.222,-9.703,-8.763,-11.183,-9.525,-3.107,26.965,0.0,249.44,,260.0,250.0,-9.776,2.835,-5.855,24.799
9362.0,3.13,0.748,-35.209,3.105,9.618,5.382,38.181,5.074,-10.872,-2.703,0.0,39.9,40.7,9.688,3.222,-9.598,-8.661,-10.717,-9.238,-3.107,26.965,0.0,249.44,,260.0,250.0,-9.793,2.839,-5.877,24.805
9362.5,3.13,0.748,-35.209,3.105,9.618,5.396,38.2,5.035,-10.842,-2.697,0.0,39.884,40.622,9.688,3.222,-9.621,-8.443,-10.826,-9.24,-3.107,26.967,0.0,249.34,,260.0,250.0,-9.553,2.844,-5.851,24.779
9363.0,3.13,0.748,-35.209,3.105,9.618,5.396,38.2,5.035,-10.842,-2.697,0.0,39.9,40.6,9.688,3.222,-9.449,-8.724,-11.087,-9.411,-3.107,26.967,0.0,249.34,,260.0,250.0,-9.533,2.849,-5.856,24.667
9363.5,3.428,0.792,-35.209,3.072,9.643,5.396,38.2,5.035,-10.842,-2.697,0.0,39.9,40.6,9.675,3.137,-9.573,-8.704,-10.993,-9.425,-3.107,26.967,0.0,249.64,,260.0,250.0,-9.668,2.853,-5.846,24.587
9364.0,3.428,0.792,-35.209,3.072,9.643,5.396,38.2,5.035,-10.842,-2.697,0.0,39.9,40.6,9.675,3.137,-9.535,-8.717,-10.879,-9.406,-3.107,26.967,0.0,249.64,,260.0,250.0,-9.674,2.863,-5.865,24.483
9364.5,3.428,0.792,-35.209,3.072,9.643,5.396,38.2,5.035,-10.842,-2.697,0.0,39.9,40.6,9.675,3.137,-9.38,-8.688,-10.901,-9.317,-3.107,26.967,0.0,249.94,,260.0,250.0,-9.634,2.872,-5.857,24.54
9365.0,3.428,0.792,-35.209,3.072,9.643,5.396,38.2,5.035,-10.842,-2.697,0.0,39.9,40.6,9.675,3.137,-9.584,-8.758,-11.143,-9.376,-3.107,26.967,0.0,249.94,,260.0,250.0,-9.572,2.881,-5.826,24.512
9365.5,3.428,0.792,-35.209,3.072,9.643,5.381,38.186,5.052,-10.824,-2.707,0.0,39.877,40.649,9.675,3.137,-9.69,-8.612,-11.017,-9.363,-3.11,26.963,0.0,250.04,,260.0,250.0,-9.715,2.89,-5.833,24.495
9366.0,3.428,0.792,-35.209,3.072,9.643,5.381,38.186,5.052,-10.824,-2.707,0.0,39.9,40.6,9.675,3.137,-9.76,-8.524,-11.012,-9.317,-3.11,26.963,0.0,250.04,,260.0,250.0,-9.67,2.899,-5.837,24.484
9366.5,3.428,0.792,-35.209,3.072,9.643,5.381,38.186,5.052,-10.824,-2.707,0.0,39.9,40.6,9.675,3.137,-9.561,-8.698,-11.191,-9.351,-3.11,26.963,0.0,249.94,,260.0,250.0,-9.653,2.908,-5.815,24.436
9367.0,3.49,0.787,-35.209,3.127,9.656,5.381,38.186,5.052,-10.824,-2.707,0.0,39.9,40.6,9.645,3.043,-9.622,-8.665,-11.02,-9.376,-3.11,26.963,0.0,249.94,,260.0,250.0,-9.7,2.916,-5.837,24.584
9367.5,3.49,0.787,-35.209,3.127,9.656,5.381,38.186,5.052,-10.824,-2.707,0.0,39.9,40.6,9.645,3.043,-9.649,-8.615,-10.98,-9.251,-3.11,26.963,0.0,250.24,,260.0,250.0,-9.671,2.926,-5.837,24.569
9368.0,3.49,0.787,-35.209,3.127,9.656,5.381,38.186,5.052,-10.824,-2.707,0.0,39.9,40.6,9.645,3.043,-9.551,-8.649,-10.975,-9.357,-3.11,26.963,0.0,250.24,,260.0,250.0,-9.624,2.935,-5.812,24.591
9368.5,3.49,0.787,-35.209,3.127,9.656,5.381,38.186,5.052,-10.824,-2.707,0.0,39.9,40.6,9.645,3.043,-9.452,-8.632,-10.978,-9.302,-3.11,26.963,0.0,250.04,,260.0,250.0,-9.633,2.944,-5.797,24.499
9369.0,3.49,0.787,-35.209,3.127,9.656,5.414,38.2,5.035,-10.804,-2.699,0.0,39.872,40.626,9.645,3.043,-9.668,-8.474,-10.905,-9.262,-3.117,26.966,0.0,250.04,,260.0,250.0,-9.591,2.953,-5.793,24.473
9369.5,3.49,0.787,-35.209,3.127,9.656,5.414,38.2,5.035,-10.804,-2.699,0.0,39.9,40.6,9.645,3.043,-9.483,-8.687,-11.061,-9.322,-3.117,26.966,0.0,249.94,,260.0,250.0,-9.577,2.962,-5.787,24.474
9370.0,2.828,0.706,-35.114,3.127,9.585,5.414,38.2,5.035,-10.804,-2.699,0.0,39.9,40.6,9.631,3.177,-9.573,-8.619,-10.931,-9.316,-3.117,26.966,0.0,249.94,,260.0,250.0,-9.638,2.97,-5.793,24.305
9370.5,2.828,0.706,-35.114,3.127,9.585,5.414,38.2,5.035,-10.804,-2.699,0.0,39.9,40.6,9.631,3.177,-9.55,-8.641,-11.078,-9.349,-3.117,26.966,0.0,249.84,,260.0,250.0,-9.61,2.968,-5.781,24.22
9371.0,2.828,0.706,-35.114,3.127,9.585,5.414,38.2,5.035,-10.804,-2.699,0.0,39.9,40.6,9.631,3.177,-9.631,-8.626,-10.948,-9.252,-3.117,26.966,0.0,249.84,,260.0,250.0,-9.655,2.966,-5.786,24.176
9371.5,2.828,0.706,-35.114,3.127,9.585,5.414,38.2,5.035,-10.804,-2.699,0.0,39.9,40.6,9.631,3.177,-9.693,-8.672,-11.168,-9.399,-3.117,26.966,0.0,250.34,,260.0,250.0,-9.614,2.964,-5.766,24.039
9372.0,2.828,0.706,-35.114,3.127,9.585,5.38,38.202,5.055,-10.802,-2.711,0.0,39.842,40.584,9.631,3.177,-9.567,-8.631,-10.969,-9.38,-3.125,26.957,0.0,250.34,,260.0,250.0,-9.733,2.961,-5.797,23.906
9372.5,2.828,0.706,-35.114,3.127,9.585,5.38,38.202,5.055,-10.802,-2.711,0.0,39.8,40.6,9.631,3.177,-9.458,-8.611,-10.98,-9.222,-3.125,26.957,0.0,249.64,,260.0,250.0,-9.637,2.959,-5.795,23.807
9373.0,2.828,0.706,-35.114,3.127,9.585,5.38,38.202,5.055,-10.802,-2.711,0.0,39.8,40.6,9.631,3.177,-9.559,-8.453,-10.84,-9.192,-3.125,26.957,0.0,249.64,,260.0,250.0,-9.568,2.957,-5.772,23.784
9373.5,3.088,0.729,-35.209,3.094,9.692,5.38,38.202,5.055,-10.802,-2.711,0.0,39.8,40.6,9.658,3.158,-9.587,-8.471,-10.926,-9.259,-3.125,26.957,0.0,250.04,,260.0,250.0,-9.511,2.955,-5.774,23.781
9374.0,3.088,0.729,-35.209,3.094,9.692,5.38,38.202,5.055,-10.802,-2.711,0.0,39.8,40.6,9.658,3.158,-9.404,-8.559,-11.023,-9.249,-3.125,26.957,0.0,250.04,,260.0,250.0,-9.56,2.957,-5.743,23.714
9374.5,3.088,0.729,-35.209,3.094,9.692,5.38,38.202,5.055,-10.802,-2.711,0.0,39.8,40.6,9.658,3.158,-9.449,-8.531,-10.832,-9.17,-3.125,26.957,0.0,249.74,,260.0,250.0,-9.559,2.959,-5.75,23.732
9375.0,3.088,0.729,-35.209,3.094,9.692,5.38,38.202,5.055,-10.802,-2.711,0.0,39.8,40.6,9.658,3.158,-9.342,-8.61,-10.679,-9.295,-3.125,26.957,0.0,249.74,,260.0,250.0,-9.495,2.961,-5.788,23.855
9375.5,3.088,0.729,-35.209,3.094,9.692,5.364,38.179,5.055,-10.768,-2.711,0.0,39.848,40.569,9.658,3.158,-9.373,-8.488,-10.816,-9.213,-3.115,26.956,0.0,249.84,,260.0,250.0,-9.481,2.963,-5.741,23.987
9376.0,3.088,0.729,-35.209,3.094,9.692,5.364,38.179,5.055,-10.768,-2.711,0.0,39.8,40.6,9.658,3.158,-9.48,-8.513,-10.828,-9.175,-3.115,26.956,0.0,249.84,,260.0,250.0,-9.472,2.965,-5.733,24.012
9376.5,3.134,0.757,-35.209,3.077,9.634,5.364,38.179,5.055,-10.768,-2.711,0.0,39.8,40.6,9.571,3.197,-9.508,-8.622,-10.901,-9.395,-3.115,26.956,0.0,249.84,,260.0,250.0,-9.499,2.967,-5.75,24.027
9377.0,3.134,0.757,-35.209,3.077,9.634,5.364,38.179,5.055,-10.768,-2.711,0.0,39.8,40.6,9.571,3.197,-9.398,-8.573,-10.974,-9.296,-3.115,26.956,0.0,249.84,,260.0,250.0,-9.607,2.97,-5.754,24.06
9377.5,3.134,0.757,-35.209,3.077,9.634,5.364,38.179,5.055,-10.768,-2.711,0.0,39.8,40.6,9.571,3.197,-9.419,-8.603,-10.957,-9.214,-3.115,26.956,0.0,250.34,,260.0,250.0,-9.56,2.973,-5.74,24.044
9378.0,3.134,0.757,-35.209,3.077,9.634,5.364,38.179,5.055,-10.768,-2.711,0.0,39.8,40.6,9.571,3.197,-9.519,-8.636,-11.103,-9.322,-3.115,26.956,0.0,250.34,,260.0,250.0,-9.548,2.976,-5.745,24.002
9378.5,3.134,0.757,-35.209,3.077,9.634,5.357,38.198,5.065,-10.715,-2.704,0.0,39.848,40.615,9.571,3.197,-9.555,-8.556,-10.953,-9.327,-3.108,26.958,0.0,249.84,,260.0,250.0,-9.645,2.978,-5.741,24.039
9379.0,3.134,0.757,-35.209,3.077,9.634,5.357,38.198,5.065,-10.715,-2.704,0.0,39.8,40.6,9.571,3.197,-9.536,-8.599,-10.99,-9.273,-3.108,26.958,0.0,249.84,,260.0,250.0,-9.598,2.981,-5.74,24.126
9379.5,2.338,0.575,-35.209,3.146,9.643,5.357,38.198,5.065,-10.715,-2.704,0.0,39.8,40.6,9.601,3.231,-9.674,-8.654,-11.186,-9.318,-3.108,26.958,0.0,249.84,,260.0,250.0,-9.599,2.983,-5.732,24.191
9380.0,2.338,0.575,-35.209,3.146,9.643,5.357,38.198,5.065,-10.715,-2.704,0.0,39.8,40.6,9.601,3.231,-9.69,-8.651,-11.278,-9.458,-3.108,26.958,0.0,249.84,,260.0,250.0,-9.708,2.973,-5.723,24.246
9380.5,2.338,0.575,-35.209,3.146,9.643,5.357,38.198,5.065,-10.715,-2.704,0.0,39.8,40.6,9.601,3.231,-9.658,-8.42,-10.868,-9.167,-3.108,26.958,0.0,249.74,,260.0,250.0,-9.769,2.962,-5.742,24.329
9381.0,2.338,0.575,-35.209,3.146,9.643,5.357,38.198,5.065,-10.715,-2.704,0.0,39.8,40.6,9.601,3.231,-9.634,-8.392,-10.906,-9.107,-3.108,26.958,0.0,249.74,,260.0,250.0,-9.528,2.952,-5.692,24.386
9381.5,2.338,0.575,-35.209,3.146,9.643,5.357,38.198,5.065,-10.715,-2.704,0.0,39.8,40.6,9.601,3.231,-9.484,-8.562,-11.027,-9.105,-3.108,26.958,0.0,249.94,,260.0,250.0,-9.51,2.942,-5.705,24.465
9382.0,2.338,0.575,-35.209,3.146,9.643,5.348,38.193,5.073,-10.721,-2.696,0.0,39.84,40.609,9.601,3.231,-9.454,-8.527,-10.835,-9.22,-3.098,26.964,0.0,249.94,,260.0,250.0,-9.544,2.932,-5.67,24.52
9382.5,2.338,0.575,-35.209,3.146,9.643,5.348,38.193,5.073,-10.721,-2.696,0.0,39.8,40.6,9.601,3.231,-9.477,-8.271,-10.718,-9.037,-3.098,26.964,0.0,250.04,,260.0,250.0,-9.509,2.922,-5.68,24.586
9383.0,3.389,0.836,-35.209,3.142,9.689,5.348,38.193,5.073,-10.721,-2.696,0.0,39.8,40.6,9.529,2.989,-9.169,-8.489,-10.748,-8.995,-3.098,26.964,0.0,250.04,,260.0,250.0,-9.376,2.913,-5.667,24.641
9383.5,3.389,0.836,-35.209,3.142,9.689,5.348,38.193,5.073,-10.721,-2.696,0.0,39.8,40.6,9.529,2.989,-9.186,-8.495,-10.517,-9.139,-3.098,26.964,0.0,250.24,,260.0,250.0,-9.35,2.921,-5.672,24.671
9384.0,3.389,0.836,-35.209,3.142,9.689,5.348,38.193,5.073,-10.721,-2.696,0.0,39.8,40.6,9.529,2.989,-9.174,-8.407,-10.64,-8.995,-3.098,26.964,0.0,250.24,,260.0,250.0,-9.334,2.928,-5.661,24.737
9384.5,3.389,0.836,-35.209,3.142,9.689,5.348,38.193,5.073,-10.721,-2.696,0.0,39.8,40.6,9.529,2.989,-9.327,-8.321,-10.546,-9.032,-3.098,26.964,0.0,249.94,,260.0,250.0,-9.304,2.936,-5.675,24.549
9385.0,3.389,0.836,-35.209,3.142,9.689,5.341,38.153,5.053,-10.685,-2.675,0.0,39.845,40.627,9.529,2.989,-9.2,-8.545,-10.815,-9.174,-3.104,26.966,0.0,249.94,,260.0,250.0,-9.306,2.943,-5.653,24.481
9385.5,3.389,0.836,-35.209,3.142,9.689,5.341,38.153,5.053,-10.685,-2.675,0.0,39.8,40.6,9.529,2.989,-9.376,-8.571,-10.857,-9.132,-3.104,26.966,0.0,250.24,,260.0,250.0,-9.434,2.95,-5.678,24.49
9386.0,3.07,0.742,-35.209,3.098,9.654,5.341,38.153,5.053,-10.685,-2.675,0.0,39.8,40.6,9.6,3.005,-9.394,-8.352,-10.585,-9.081,-3.104,26.966,0.0,250.24,,260.0,250.0,-9.484,2.958,-5.66,24.487
9386.5,3.07,0.742,-35.209,3.098,9.654,5.341,38.153,5.053,-10.685,-2.675,0.0,39.8,40.6,9.6,3.005,-9.105,-8.548,-10.676,-9.14,-3.104,26.966,0.0,250.34,,260.0,250.0,-9.353,2.959,-5.675,24.423
9387.0,3.07,0.742,-35.209,3.098,9.654,5.341,38.153,5.053,-10.685,-2.675,0.0,39.8,40.6,9.6,3.005,-9.187,-8.532,-10.707,-9.076,-3.104,26.966,0.0,250.34,,260.0,250.0,-9.368,2.961,-5.652,24.321
9387.5,3.07,0.742,-35.209,3.098,9.654,5.341,38.153,5.053,-10.685,-2.675,0.0,39.8,40.6,9.6,3.005,-9.355,-8.468,-10.674,-9.082,-3.104,26.966,0.0,250.54,,260.0,250.0,-9.376,2.963,-5.65,24.201
9388.0,3.07,0.742,-35.209,3.098,9.654,5.385,38.185,5.058,-10.643,-2.694,0.0,39.858,40.657,9.6,3.005,-9.096,-8.463,-10.611,-9.014,-3.098,26.976,0.0,250.54,,260.0,250.0,-9.395,2.965,-5.663,24.148
9388.5,3.07,0.742,-35.209,3.098,9.654,5.385,38.185,5.058,-10.643,-2.694,0.0,39.9,40.7,9.6,3.005,-9.251,-8.285,-10.382,-8.956,-3.098,26.976,0.0,250.54,,260.0,250.0,-9.296,2.967,-5.646,23.894
9389.0,3.07,0.742,-35.209,3.098,9.654,5.385,38.185,5.058,-10.643,-2.694,0.0,39.9,40.7,9.6,3.005,-9.064,-8.455,-10.626,-9.095,-3.098,26.976,0.0,250.54,,260.0,250.0,-9.218,2.968,-5.64,23.921
9389.5,3.036,0.749,-35.209,3.077,9.691,5.385,38.185,5.058,-10.643,-2.694,0.0,39.9,40.7,9.527,3.008,-9.323,-8.317,-10.519,-9.052,-3.098,26.976,0.0,250.04,,260.0,250.0,-9.31,2.97,-5.653,23.958
9390.0,3.036,0.749,-35.209,3.077,9.691,5.385,38.185,5.058,-10.643,-2.694,0.0,39.9,40.7,9.527,3.008,-9.193,-8.376,-10.498,-9.049,-3.098,26.976,0.0,250.04,,260.0,250.0,-9.303,2.971,-5.641,23.884
9390.5,3.036,0.749,-35.209,3.077,9.691,5.385,38.185,5.058,-10.643,-2.694,0.0,39.9,40.7,9.527,3.008,-9.328,-8.516,-10.715,-9.19,-3.098,26.976,0.0,249.84,,260.0,250.0,-9.279,2.972,-5.631,23.824
9391.0,3.036,0.749,-35.209,3.077,9.691,5.385,38.185,5.058,-10.643,-2.694,0.0,39.9,40.7,9.527,3.008,-9.22,-8.539,-10.681,-9.262,-3.098,26.976,0.0,249.84,,260.0,250.0,-9.437,2.973,-5.654,23.858
9391.5,3.036,0.749,-35.209,3.077,9.691,5.408,38.201,5.05,-10.605,-2.69,0.0,39.857,40.662,9.527,3.008,-9.441,-8.537,-10.756,-9.19,-3.107,26.972,0.0,249.84,,260.0,250.0,-9.425,2.974,-5.647,23.854
9392.0,3.036,0.749,-35.209,3.077,9.691,5.408,38.201,5.05,-10.605,-2.69,0.0,39.9,40.7,9.527,3.008,-9.399,-8.547,-10.777,-9.177,-3.107,26.972,0.0,249.84,,260.0,250.0,-9.481,2.975,-5.655,23.738
9392.5,2.888,0.75,-33.536,3.107,9.607,5.408,38.201,5.05,-10.605,-2.69,0.0,39.9,40.7,9.874,3.11,-9.246,-8.516,-10.741,-9.194,-3.107,26.972,0.0,250.34,,260.0,250.0,-9.475,2.976,-5.652,23.721
9393.0,2.888,0.75,-33.536,3.107,9.607,5.408,38.201,5.05,-10.605,-2.69,0.0,39.9,40.7,9.874,3.11,-9.427,-8.398,-10.636,-9.097,-3.107,26.972,0.0,250.34,,260.0,250.0,-9.424,2.975,-5.647,23.736
9393.5,2.888,0.75,-33.536,3.107,9.607,5.408,38.201,5.05,-10.605,-2.69,0.0,39.9,40.7,9.874,3.11,-9.176,-8.446,-10.741,-9.043,-3.107,26.972,0.0,250.14,,260.0,250.0,-9.389,2.973,-5.623,23.733
9394.0,2.888,0.75,-33.536,3.107,9.607,5.408,38.201,5.05,-10.605,-2.69,0.0,39.9,40.7,9.874,3.11,-9.256,-8.316,-10.536,-8.982,-3.107,26.972,0.0,250.14,,260.0,250.0,-9.351,2.972,-5.628,23.692
9394.5,2.888,0.75,-33.536,3.107,9.607,5.44,38.19,5.057,-10.593,-2.686,0.0,39.857,40.667,9.874,3.11,-9.205,-8.222,-10.381,-8.922,-3.113,26.975,0.0,250.14,,260.0,250.0,-9.272,2.971,-5.61,23.716
9395.0,2.888,0.75,-33.536,3.107,9.607,5.44,38.19,5.057,-10.593,-2.686,0.0,39.9,40.7,9.874,3.11,-9.208,-8.508,-10.435,-8.943,-3.113,26.975,0.0,250.14,,260.0,250.0,-9.182,2.969,-5.629,23.751
9395.5,2.888,0.75,-33.536,3.107,9.607,5.44,38.19,5.057,-10.593,-2.686,0.0,39.9,40.7,9.874,3.11,-9.039,-8.478,-10.459,-9.092,-3.113,26.975,0.0,249.44,,260.0,250.0,-9.273,2.968,-5.606,23.811
9396.0,3.761,0.942,-34.66,3.08,9.59,5.44,38.19,5.057,-10.593,-2.686,0.0,39.9,40.7,9.768,3.161,-9.028,-8.428,-10.411,-8.975,-3.113,26.975,0.0,249.44,,260.0,250.0,-9.267,2.967,-5.632,23.829
9396.5,3.761,0.942,-34.66,3.08,9.59,5.44,38.19,5.057,-10.593,-2.686,0.0,39.9,40.7,9.768,3.161,-9.224,-8.345,-10.343,-8.956,-3.113,26.975,0.0,250.34,,260.0,250.0,-9.211,2.98,-5.613,23.901
9397.0,3.761,0.942,-34.66,3.08,9.59,5.44,38.19,5.057,-10.593,-2.686,0.0,39.9,40.7,9.768,3.161,-9.24,-8.357,-10.49,-8.943,-3.113,26.975,0.0,250.34,,260.0,250.0,-9.217,2.992,-5.607,23.954
9397.5,3.761,0.942,-34.66,3.08,9.59,5.44,38.19,5.057,-10.593,-2.686,0.0,39.9,40.7,9.768,3.161,-9.067,-8.471,-10.621,-8.977,-3.113,26.975,0.0,249.74,,260.0,250.0,-9.257,3.005,-5.597,24.004
9398.0,3.761,0.942,-34.66,3.08,9.59,5.394,38.188,5.045,-10.55,-2.694,0.0,39.862,40.73,9.768,3.161,-9.113,-8.404,-10.264,-8.974,-3.108,26.97,0.0,249.74,,260.0,250.0,-9.284,3.017,-5.607,24.05
9398.5,3.761,0.942,-34.66,3.08,9.59,5.394,38.188,5.045,-10.55,-2.694,0.0,39.9,40.7,9.768,3.161,-9.104,-8.497,-10.549,-8.959,-3.108,26.97,0.0,250.44,,260.0,250.0,-9.189,3.03,-5.601,24.085
9399.0,2.875,0.736,-34.63,3.066,9.618,5.394,38.188,5.045,-10.55,-2.694,0.0,39.9,40.7,9.726,3.134,-9.111,-8.439,-10.423,-9.083,-3.108,26.97,0.0,250.44,,260.0,250.0,-9.277,3.042,-5.607,24.131
9399.5,2.875,0.736,-34.63,3.066,9.618,5.394,38.188,5.045,-10.55,-2.694,0.0,39.9,40.7,9.726,3.134,-9.013,-8.362,-10.336,-8.811,-3.108,26.97,0.0,249.14,,260.0,250.0,-9.264,3.039,-5.59,24.271
9400.0,2.875,0.736,-34.63,3.066,9.618,5.394,38.188,5.045,-10.55,-2.694,0.0,39.9,40.7,9.726,3.134,-9.099,-8.229,-10.293,-8.898,-3.108,26.97,0.0,249.14,,260.0,250.0,-9.131,3.036,-5.584,24.33
9400.5,2.875,0.736,-34.63,3.066,9.618,5.394,38.188,5.045,-10.55,-2.694,0.0,39.9,40.7,9.726,3.134,-9.167,-8.146,-10.303,-8.869,-3.108,26.97,0.0,249.44,,260.0,250.0,-9.13,3.034,-5.551,24.34
9401.0,2.875,0.736,-34.63,3.066,9.618,5.369,38.189,5.054,-10.525,-2.686,0.0,39.875,40.758,9.726,3.134,-8.894,-8.424,-10.388,-8.886,-3.119,26.968,0.0,249.44,,260.0,250.0,-9.121,3.031,-5.57,24.426
9401.5,2.875,0.736,-34.63,3.066,9.618,5.369,38.189,5.054,-10.525,-2.686,0.0,39.9,40.8,9.726,3.134,-9.019,-8.156,-10.14,-8.796,-3.119,26.968,0.0,249.24,,260.0,250.0,-9.148,3.028,-5.552,24.506
9402.0,2.875,0.736,-34.63,3.066,9.618,5.369,38.189,5.054,-10.525,-2.686,0.0,39.9,40.8,9.726,3.134,-9.066,-8.226,-10.174,-8.803,-3.119,26.968,0.0,249.24,,260.0,250.0,-9.028,3.026,-5.553,24.551
9402.5,2.639,0.711,-34.122,3.108,9.639,5.369,38.189,5.054,-10.525,-2.686,0.0,39.9,40.8,9.684,2.984,-8.76,-8.418,-10.376,-8.979,-3.119,26.968,0.0,250.14,,260.0,250.0,-9.067,3.023,-5.533,24.602
9403.0,2.639,0.711,-34.122,3.108,9.639,5.369,38.189,5.054,-10.525,-2.686,0.0,39.9,40.8,9.684,2.984,-8.934,-8.395,-10.141,-8.87,-3.119,26.968,0.0,250.14,,260.0,250.0,-9.133,3.017,-5.537,24.703
9403.5,2.639,0.711,-34.122,3.108,9.639,5.369,38.189,5.054,-10.525,-2.686,0.0,39.9,40.8,9.684,2.984,-9.052,-8.11,-10.124,-8.835,-3.119,26.968,0.0,249.24,,260.0,250.0,-9.085,3.011,-5.536,24.73
9404.0,2.639,0.711,-34.122,3.108,9.639,5.369,38.189,5.054,-10.525,-2.686,0.0,39.9,40.8,9.684,2.984,-9.185,-8.339,-10.359,-8.997,-3.119,26.968,0.0,249.24,,260.0,250.0,-9.03,3.005,-5.519,24.744
9404.5,2.639,0.711,-34.122,3.108,9.639,5.379,38.189,5.068,-10.479,-2.686,0.0,39.893,40.77,9.684,2.984,-9.214,-8.434,-10.554,-9.073,-3.103,26.978,0.0,249.94,,260.0,250.0,-9.22,2.999,-5.537,24.742
9405.0,2.639,0.711,-34.122,3.108,9.639,5.379,38.189,5.068,-10.479,-2.686,0.0,39.9,40.8,9.684,2.984,-8.992,-8.408,-10.437,-9.063,-3.103,26.978,0.0,249.94,,260.0,250.0,-9.319,2.993,-5.54,24.762
9405.5,2.304,0.607,-34.37,3.135,9.535,5.379,38.189,5.068,-10.479,-2.686,0.0,39.9,40.8,9.712,3.07,-9.046,-8.403,-10.557,-8.997,-3.103,26.978,0.0,248.94,,261.0,250.0,-9.225,2.987,-5.536,24.791
9406.0,2.304,0.607,-34.37,3.135,9.535,5.379,38.189,5.068,-10.479,-2.686,0.0,39.9,40.8,9.712,3.07,-9.176,-8.445,-10.728,-9.174,-3.103,26.978,0.0,248.94,,261.0,250.0,-9.251,2.976,-5.529,24.773
9406.5,2.304,0.607,-34.37,3.135,9.535,5.379,38.189,5.068,-10.479,-2.686,0.0,39.9,40.8,9.712,3.07,-9.389,-8.385,-10.632,-9.08,-3.103,26.978,0.0,249.74,,261.0,250.0,-9.381,2.965,-5.507,24.667
9407.0,2.304,0.607,-34.37,3.135,9.535,5.379,38.189,5.068,-10.479,-2.686,0.0,39.9,40.8,9.712,3.07,-9.285,-8.211,-10.506,-8.967,-3.103,26.978,0.0,249.74,,261.0,250.0,-9.372,2.954,-5.514,24.649
9407.5,2.304,0.607,-34.37,3.135,9.535,5.41,38.248,5.071,-10.451,-2.69,0.0,39.9,40.836,9.712,3.07,-9.105,-8.349,-10.582,-9.048,-3.111,26.972,0.0,249.24,,261.0,250.0,-9.242,2.943,-5.503,24.716
9408.0,2.304,0.607,-34.37,3.135,9.535,5.41,38.248,5.071,-10.451,-2.69,0.0,39.9,40.8,9.712,3.07,-9.067,-8.331,-10.56,-9.015,-3.111,26.972,0.0,249.24,,261.0,250.0,-9.271,2.933,-5.47,24.666
9408.5,2.753,0.721,-34.342,3.212,9.626,5.41,38.248,5.071,-10.451,-2.69,0.0,39.9,40.8,9.675,3.017,-9.073,-8.38,-10.604,-8.962,-3.111,26.972,0.0,250.34,,261.0,250.0,-9.243,2.923,-5.489,24.642
9409.0,2.753,0.721,-34.342,3.212,9.626,5.41,38.248,5.071,-10.451,-2.69,0.0,39.9,40.8,9.675,3.017,-9.074,-8.296,-10.267,-8.876,-3.111,26.972,0.0,250.34,,261.0,250.0,-9.255,2.92,-5.496,24.63
9409.5,2.753,0.721,-34.342,3.212,9.626,5.41,38.248,5.071,-10.451,-2.69,0.0,39.9,40.8,9.675,3.017,-8.998,-8.143,-10.38,-8.857,-3.111,26.972,0.0,248.94,,262.0,250.0,-9.128,2.917,-5.485,24.608
9410.0,2.753,0.721,-34.342,3.212,9.626,5.41,38.248,5.071,-10.451,-2.69,0.0,39.9,40.8,9.675,3.017,-9.076,-8.355,-10.382,-8.836,-3.111,26.972,0.0,248.94,,262.0,250.0,-9.094,2.914,-5.483,24.608
9410.5,2.753,0.721,-34.342,3.212,9.626,5.41,38.248,5.071,-10.451,-2.69,0.0,39.9,40.8,9.675,3.017,-8.863,-8.33,-10.356,-8.91,-3.111,26.972,0.0,251.04,,261.0,250.0,-9.162,2.912,-5.459,24.648
9411.0,2.753,0.721,-34.342,3.212,9.626,5.419,38.2,5.061,-10.468,-2.686,0.0,39.923,40.82,9.675,3.017,-9.115,-8.242,-10.403,-8.9,-3.113,26.963,0.0,251.04,,261.0,250.0,-9.115,2.909,-5.463,24.689
9411.5,2.753,0.721,-34.342,3.212,9.626,5.419,38.2,5.061,-10.468,-2.686,0.0,39.9,40.8,9.675,3.017,-9.214,-8.158,-10.459,-8.891,-3.113,26.963,0.0,249.54,,261.0,250.0,-9.165,2.906,-5.454,24.736
9412.0,3.189,0.769,-35.209,3.135,9.643,5.419,38.2,5.061,-10.468,-2.686,0.0,39.9,40.8,9.73,3.202,-9.199,-8.333,-10.575,-8.952,-3.113,26.963,0.0,249.54,,261.0,250.0,-9.18,2.904,-5.441,24.724
9412.5,3.189,0.769,-35.209,3.135,9.643,5.419,38.2,5.061,-10.468,-2.686,0.0,39.9,40.8,9.73,3.202,-8.895,-8.301,-10.465,-8.927,-3.113,26.963,0.0,250.64,,261.0,250.0,-9.265,2.909,-5.454,24.738
9413.0,3.189,0.769,-35.209,3.135,9.643,5.419,38.2,5.061,-10.468,-2.686,0.0,39.9,40.8,9.73,3.202,-9.034,-8.202,-10.376,-8.791,-3.113,26.963,0.0,250.64,,261.0,250.0,-9.147,2.913,-5.475,24.75
9413.5,3.189,0.769,-35.209,3.135,9.643,5.419,38.2,5.061,-10.468,-2.686,0.0,39.9,40.8,9.73,3.202,-9.139,-8.319,-10.641,-9.027,-3.113,26.963,0.0,249.34,,261.0,250.0,-9.101,2.918,-5.436,24.504
9414.0,3.189,0.769,-35.209,3.135,9.643,5.421,38.233,5.093,-10.434,-2.702,0.0,39.932,40.927,9.73,3.202,-9.232,-8.244,-10.566,-9.014,-3.109,26.976,0.0,249.34,,261.0,250.0,-9.282,2.922,-5.441,24.502
9414.5,3.189,0.769,-35.209,3.135,9.643,5.421,38.233,5.093,-10.434,-2.702,0.0,39.9,40.9,9.73,3.202,-9.011,-8.253,-10.573,-8.895,-3.109,26.976,0.0,250.34,,261.0,250.0,-9.264,2.927,-5.421,24.561
9415.0,2.977,0.801,-34.481,3.179,9.642,5.421,38.233,5.093,-10.434,-2.702,0.0,39.9,40.9,9.733,3.231,-9.17,-8.286,-10.499,-8.953,-3.109,26.976,0.0,250.34,,261.0,250.0,-9.183,2.931,-5.438,24.59
9415.5,2.977,0.801,-34.481,3.179,9.642,5.421,38.233,5.093,-10.434,-2.702,0.0,39.9,40.9,9.733,3.231,-9.184,-8.225,-10.445,-8.941,-3.109,26.976,0.0,249.24,,261.0,250.0,-9.227,2.932,-5.446,24.598
9416.0,2.977,0.801,-34.481,3.179,9.642,5.421,38.233,5.093,-10.434,-2.702,0.0,39.9,40.9,9.733,3.231,-9.035,-8.243,-10.511,-8.972,-3.109,26.976,0.0,249.24,,261.0,250.0,-9.199,2.932,-5.445,24.676
9416.5,2.977,0.801,-34.481,3.179,9.642,5.421,38.233,5.093,-10.434,-2.702,0.0,39.9,40.9,9.733,3.231,-9.269,-8.166,-10.53,-8.899,-3.109,26.976,0.0,250.24,,261.0,250.0,-9.19,2.933,-5.432,24.719
9417.0,2.977,0.801,-34.481,3.179,9.642,5.421,38.233,5.093,-10.434,-2.702,0.0,39.9,40.9,9.733,3.231,-9.135,-8.3,-10.702,-8.948,-3.109,26.976,0.0,250.24,,261.0,250.0,-9.216,2.934,-5.445,24.786
9417.5,2.977,0.801,-34.481,3.179,9.642,5.463,38.254,5.08,-10.426,-2.693,0.0,39.938,40.899,9.733,3.231,-9.143,-8.265,-10.503,-8.962,-3.112,26.969,0.0,249.34,,261.0,250.0,-9.271,2.935,-5.432,24.811
9418.0,2.977,0.801,-34.481,3.179,9.642,5.463,38.254,5.08,-10.426,-2.693,0.0,39.9,40.9,9.733,3.231,-9.077,-8.27,-10.639,-8.84,-3.112,26.969,0.0,249.34,,261.0,250.0,-9.218,2.935,-5.424,24.855
9418.5,3.237,0.799,-34.93,3.179,9.637,5.463,38.254,5.08,-10.426,-2.693,0.0,39.9,40.9,9.671,3.041,-9.043,-8.125,-10.478,-8.796,-3.112,26.969,0.0,249.94,,261.0,250.0,-9.206,2.936,-5.413,24.891
9419.0,3.237,0.799,-34.93,3.179,9.637,5.463,38.254,5.08,-10.426,-2.693,0.0,39.9,40.9,9.671,3.041,-9.045,-8.034,-10.332,-8.703,-3.112,26.969,0.0,249.94,,261.0,250.0,-9.11,2.941,-5.394,24.931
9419.5,3.237,0.799,-34.93,3.179,9.637,5.463,38.254,5.08,-10.426,-2.693,0.0,39.9,40.9,9.671,3.041,-9.025,-8.223,-10.477,-8.777,-3.112,26.969,0.0,248.74,,262.0,250.0,-9.028,2.946,-5.391,24.956
9420.0,3.237,0.799,-34.93,3.179,9.637,5.463,38.254,5.08,-10.426,-2.693,0.0,39.9,40.9,9.671,3.041,-8.897,-8.228,-10.317,-8.885,-3.112,26.969,0.0,248.74,,262.0,250.0,-9.125,2.951,-5.404,25.016
9420.5,3.237,0.799,-34.93,3.179,9.637,5.403,38.215,5.067,-10.42,-2.692,0.0,39.952,40.946,9.671,3.041,-8.923,-8.205,-10.512,-8.89,-3.118,26.967,0.0,249.94,,262.0,250.0,-9.082,2.955,-5.399,25.04
9421.0,3.237,0.799,-34.93,3.179,9.637,5.403,38.215,5.067,-10.42,-2.692,0.0,40.0,40.9,9.671,3.041,-9.028,-8.291,-10.473,-8.85,-3.118,26.967,0.0,249.94,,262.0,250.0,-9.133,2.96,-5.411,25.116
9421.5,2.8,0.707,-34.53,3.127,9.628,5.403,38.215,5.067,-10.42,-2.692,0.0,40.0,40.9,9.77,3.187,-9.119,-8.287,-10.6,-8.838,-3.118,26.967,0.0,248.64,,263.0,250.0,-9.16,2.964,-5.422,25.138
9422.0,2.8,0.707,-34.53,3.127,9.628,5.403,38.215,5.067,-10.42,-2.692,0.0,40.0,40.9,9.77,3.187,-9.2,-8.103,-10.416,-8.845,-3.118,26.967,0.0,248.64,,263.0,250.0,-9.211,2.962,-5.4,25.138
9422.5,2.8,0.707,-34.53,3.127,9.628,5.403,38.215,5.067,-10.42,-2.692,0.0,40.0,40.9,9.77,3.187,-8.922,-8.239,-10.537,-8.894,-3.118,26.967,0.0,249.94,,263.0,250.0,-9.141,2.959,-5.397,25.132
9423.0,2.8,0.707,-34.53,3.127,9.628,5.403,38.215,5.067,-10.42,-2.692,0.0,40.0,40.9,9.77,3.187,-9.073,-8.167,-10.209,-8.699,-3.118,26.967,0.0,249.94,,263.0,250.0,-9.148,2.956,-5.404,25.097
9423.5,2.8,0.707,-34.53,3.127,9.628,5.382,38.232,5.082,-10.385,-2.704,0.0,39.966,40.933,9.77,3.187,-8.91,-8.143,-10.218,-8.764,-3.127,26.97,0.0,248.74,,264.0,250.0,-9.037,2.954,-5.405,25.084
9424.0,2.8,0.707,-34.53,3.127,9.628,5.382,38.232,5.082,-10.385,-2.704,0.0,40.0,40.9,9.77,3.187,-8.71,-8.088,-10.117,-8.753,-3.127,26.97,0.0,248.74,,264.0,250.0,-9.009,2.951,-5.349,25.041
9424.5,2.8,0.707,-34.53,3.127,9.628,5.382,38.232,5.082,-10.385,-2.704,0.0,40.0,40.9,9.77,3.187,-8.98,-8.174,-10.166,-8.778,-3.127,26.97,0.0,250.74,,264.0,250.0,-8.917,2.949,-5.376,24.981
9425.0,2.416,0.645,-33.7,3.114,9.594,5.382,38.232,5.082,-10.385,-2.704,0.0,40.0,40.9,9.78,2.912,-8.867,-8.251,-10.407,-8.794,-3.127,26.97,0.0,250.74,,264.0,250.0,-9.024,2.946,-5.365,24.943
9425.5,2.416,0.645,-33.7,3.114,9.594,5.382,38.232,5.082,-10.385,-2.704,0.0,40.0,40.9,9.78,2.912,-8.967,-8.123,-10.249,-8.761,-3.127,26.97,0.0,249.84,,264.0,250.0,-9.08,2.938,-5.38,24.89
9426.0,2.416,0.645,-33.7,3.114,9.594,5.382,38.232,5.082,-10.385,-2.704,0.0,40.0,40.9,9.78,2.912,-8.952,-8.153,-10.157,-8.735,-3.127,26.97,0.0,249.84,,264.0,250.0,-9.025,2.929,-5.384,24.889
9426.5,2.416,0.645,-33.7,3.114,9.594,5.382,38.232,5.082,-10.385,-2.704,0.0,40.0,40.9,9.78,2.912,-9.073,-8.113,-10.29,-8.812,-3.127,26.97,0.0,252.74,,263.0,250.0,-8.999,2.921,-5.38,24.88
9427.0,2.416,0.645,-33.7,3.114,9.594,5.364,38.227,5.078,-10.341,-2.704,0.0,39.985,40.985,9.78,2.912,-9.065,-8.215,-10.411,-8.908,-3.126,26.973,0.0,252.74,,263.0,250.0,-9.072,2.913,-5.388,24.855
9427.5,2.416,0.645,-33.7,3.114,9.594,5.364,38.227,5.078,-10.341,-2.704,0.0,40.0,41.0,9.78,2.912,-9.083,-8.217,-10.223,-8.837,-3.126,26.973,0.0,252.64,,262.0,250.0,-9.15,2.904,-5.39,24.864
9428.0,2.732,0.754,-34.097,3.124,9.57,5.364,38.227,5.078,-10.341,-2.704,0.0,40.0,41.0,9.746,3.084,-8.851,-8.237,-10.359,-8.813,-3.126,26.973,0.0,252.64,,262.0,250.0,-9.09,2.896,-5.407,24.796
9428.5,2.732,0.754,-34.097,3.124,9.57,5.364,38.227,5.078,-10.341,-2.704,0.0,40.0,41.0,9.746,3.084,-8.985,-8.191,-10.231,-8.785,-3.126,26.973,0.0,253.34,,261.0,250.0,-9.065,2.894,-5.363,24.717
9429.0,2.732,0.754,-34.097,3.124,9.57,5.364,38.227,5.078,-10.341,-2.704,0.0,40.0,41.0,9.746,3.084,-8.953,-8.252,-10.314,-8.786,-3.126,26.973,0.0,253.34,,261.0,250.0,-9.048,2.891,-5.395,24.666
9429.5,2.732,0.754,-34.097,3.124,9.57,5.364,38.227,5.078,-10.341,-2.704,0.0,40.0,41.0,9.746,3.084,-9.04,-8.292,-10.44,-8.978,-3.126,26.973,0.0,250.54,,261.0,250.0,-9.076,2.888,-5.392,24.603
9430.0,2.732,0.754,-34.097,3.124,9.57,5.422,38.234,5.08,-10.331,-2.709,0.0,39.99,41.044,9.746,3.084,-9.045,-8.26,-10.222,-8.859,-3.124,26.96,0.0,250.54,,261.0,250.0,-9.188,2.886,-5.399,24.591
9430.5,2.732,0.754,-34.097,3.124,9.57,5.422,38.234,5.08,-10.331,-2.709,0.0,40.0,41.0,9.746,3.084,-9.113,-8.101,-10.256,-8.823,-3.124,26.96,0.0,250.84,,261.0,250.0,-9.096,2.883,-5.38,24.589
9431.0,2.732,0.754,-34.097,3.124,9.57,5.422,38.234,5.08,-10.331,-2.709,0.0,40.0,41.0,9.746,3.084,-8.994,-8.215,-10.385,-8.793,-3.124,26.96,0.0,250.84,,261.0,250.0,-9.073,2.881,-5.374,24.585
9431.5,2.793,0.775,-34.234,3.157,9.629,5.422,38.234,5.08,-10.331,-2.709,0.0,40.0,41.0,9.733,3.176,-9.097,-8.205,-10.386,-8.753,-3.124,26.96,0.0,250.14,,261.0,250.0,-9.097,2.878,-5.39,24.707
9432.0,2.793,0.775,-34.234,3.157,9.629,5.422,38.234,5.08,-10.331,-2.709,0.0,40.0,41.0,9.733,3.176,-9.01,-8.184,-10.347,-8.841,-3.124,26.96,0.0,250.14,,261.0,250.0,-9.11,2.877,-5.332,24.82
9432.5,2.793,0.775,-34.234,3.157,9.629,5.422,38.234,5.08,-10.331,-2.709,0.0,40.0,41.0,9.733,3.176,-8.867,-8.101,-10.328,-8.71,-3.124,26.96,0.0,249.94,,261.0,250.0,-9.096,2.876,-5.37,24.81
9433.0,2.793,0.775,-34.234,3.157,9.629,5.422,38.234,5.08,-10.331,-2.709,0.0,40.0,41.0,9.733,3.176,-8.833,-8.209,-10.337,-8.746,-3.124,26.96,0.0,249.94,,261.0,250.0,-9.002,2.874,-5.334,24.784
9433.5,2.793,0.775,-34.234,3.157,9.629,5.455,38.237,5.053,-10.308,-2.721,0.0,39.998,41.055,9.733,3.176,-8.861,-8.129,-10.109,-8.675,-3.125,26.959,0.0,249.24,,261.0,250.0,-9.031,2.873,-5.361,24.75
9434.0,2.793,0.775,-34.234,3.157,9.629,5.455,38.237,5.053,-10.308,-2.721,0.0,40.0,41.1,9.733,3.176,-8.844,-8.013,-10.05,-8.503,-3.125,26.959,0.0,249.24,,261.0,250.0,-8.943,2.872,-5.345,24.736
9434.5,3.411,0.841,-35.209,3.09,9.619,5.455,38.237,5.053,-10.308,-2.721,0.0,40.0,41.1,9.679,3.125,-8.798,-7.972,-10.0,-8.52,-3.125,26.959,0.0,250.04,,261.0,250.0,-8.852,2.87,-5.347,24.691
9435.0,3.411,0.841,-35.209,3.09,9.619,5.455,38.237,5.053,-10.308,-2.721,0.0,40.0,41.1,9.679,3.125,-8.75,-8.171,-10.199,-8.66,-3.125,26.959,0.0,250.04,,261.0,250.0,-8.822,2.879,-5.323,24.629
9435.5,3.411,0.841,-35.209,3.09,9.619,5.455,38.237,5.053,-10.308,-2.721,0.0,40.0,41.1,9.679,3.125,-8.866,-8.177,-10.195,-8.737,-3.125,26.959,0.0,248.94,,262.0,250.0,-8.945,2.888,-5.335,24.603
9436.0,3.411,0.841,-35.209,3.09,9.619,5.455,38.237,5.053,-10.308,-2.721,0.0,40.0,41.1,9.679,3.125,-8.797,-8.074,-10.009,-8.705,-3.125,26.959,0.0,248.94,,262.0,250.0,-8.994,2.897,-5.321,24.571
9436.5,3.411,0.841,-35.209,3.09,9.619,5.43,38.207,5.033,-10.289,-2.713,0.0,40.011,41.097,9.679,3.125,-8.911,-8.103,-10.126,-8.738,-3.129,26.953,0.0,249.94,,262.0,250.0,-8.896,2.905,-5.328,24.526
9437.0,3.411,0.841,-35.209,3.09,9.619,5.43,38.207,5.033,-10.289,-2.713,0.0,40.0,41.1,9.679,3.125,-8.952,-8.16,-10.293,-8.821,-3.129,26.953,0.0,249.94,,262.0,250.0,-8.969,2.913,-5.296,24.524
9437.5,2.771,0.673,-34.972,3.177,9.666,5.43,38.207,5.033,-10.289,-2.713,0.0,40.0,41.1,9.642,2.985,-8.965,-8.213,-10.317,-8.735,-3.129,26.953,0.0,249.04,,262.0,250.0,-9.057,2.921,-5.305,24.533
9438.0,2.771,0.673,-34.972,3.177,9.666,5.43,38.207,5.033,-10.289,-2.713,0.0,40.0,41.1,9.642,2.985,-9.022,-8.056,-10.15,-8.705,-3.129,26.953,0.0,249.04,,262.0,250.0,-9.058,2.919,-5.316,24.514
9438.5,2.771,0.673,-34.972,3.177,9.666,5.43,38.207,5.033,-10.289,-2.713,0.0,40.0,41.1,9.642,2.985,-8.996,-7.985,-10.204,-8.734,-3.129,26.953,0.0,250.54,,262.0,250.0,-8.983,2.917,-5.285,24.525
9439.0,2.771,0.673,-34.972,3.177,9.666,5.43,38.207,5.033,-10.289,-2.713,0.0,40.0,41.1,9.642,2.985,-8.834,-8.11,-10.335,-8.694,-3.129,26.953,0.0,250.54,,262.0,250.0,-8.98,2.914,-5.291,24.378
9439.5,2.771,0.673,-34.972,3.177,9.666,5.43,38.207,5.033,-10.289,-2.713,0.0,40.0,41.1,9.642,2.985,-8.968,-8.013,-10.186,-8.667,-3.129,26.953,0.0,250.14,,262.0,250.0,-8.993,2.912,-5.292,24.337
9440.0,2.771,0.673,-34.972,3.177,9.666,5.407,38.268,5.095,-10.264,-2.704,0.0,40.021,41.118,9.642,2.985,-9.06,-8.001,-10.226,-8.758,-3.122,26.961,0.0,250.14,,262.0,250.0,-8.959,2.91,-5.284,24.313
9440.5,2.771,0.673,-34.972,3.177,9.666,5.407,38.268,5.095,-10.264,-2.704,0.0,40.0,41.1,9.642,2.985,-9.072,-7.983,-10.253,-8.745,-3.122,26.961,0.0,251.14,,261.0,250.0,-9.011,2.907,-5.259,24.344
9441.0,2.698,0.714,-33.889,3.181,9.63,5.407,38.268,5.095,-10.264,-2.704,0.0,40.0,41.1,10.022,2.966,-9.046,-7.989,-10.222,-8.719,-3.122,26.961,0.0,251.14,,261.0,250.0,-9.013,2.905,-5.283,24.369
9441.5,2.698,0.714,-33.889,3.181,9.63,5.407,38.268,5.095,-10.264,-2.704,0.0,40.0,41.1,10.022,2.966,-9.055,-8.049,-10.279,-8.756,-3.122,26.961,0.0,250.14,,261.0,250.0,-8.994,2.902,-5.255,24.427
9442.0,2.698,0.714,-33.889,3.181,9.63,5.407,38.268,5.095,-10.264,-2.704,0.0,40.0,41.1,10.022,2.966,-8.997,-8.105,-10.323,-8.818,-3.122,26.961,0.0,250.14,,261.0,250.0,-9.035,2.898,-5.282,24.456
9442.5,2.698,0.714,-33.889,3.181,9.63,5.407,38.268,5.095,-10.264,-2.704,0.0,40.0,41.1,10.022,2.966,-8.973,-8.121,-10.427,-8.745,-3.122,26.961,0.0,250.04,,261.0,250.0,-9.061,2.895,-5.247,24.546
9443.0,2.698,0.714,-33.889,3.181,9.63,5.382,38.27,5.067,-10.252,-2.711,0.0,40.027,41.086,10.022,2.966,-8.998,-8.114,-10.389,-8.698,-3.118,26.952,0.0,250.04,,261.0,250.0,-9.067,2.892,-5.268,24.466
9443.5,2.698,0.714,-33.889,3.181,9.63,5.382,38.27,5.067,-10.252,-2.711,0.0,40.0,41.1,10.022,2.966,-8.951,-8.105,-10.484,-8.721,-3.118,26.952,0.0,248.94,,262.0,250.0,-9.05,2.889,-5.239,24.442
9444.0,2.725,0.729,-34.341,3.202,9.552,5.382,38.27,5.067,-10.252,-2.711,0.0,40.0,41.1,9.747,3.218,-8.978,-7.996,-10.3,-8.615,-3.118,26.952,0.0,248.94,,262.0,250.0,-9.065,2.885,-5.249,24.347
9444.5,2.725,0.729,-34.341,3.202,9.552,5.382,38.27,5.067,-10.252,-2.711,0.0,40.0,41.1,9.747,3.218,-9.075,-7.932,-10.289,-8.664,-3.118,26.952,0.0,249.94,,262.0,250.0,-8.972,2.883,-5.247,24.217
9445.0,2.725,0.729,-34.341,3.202,9.552,5.382,38.27,5.067,-10.252,-2.711,0.0,40.0,41.1,9.747,3.218,-9.085,-7.963,-10.313,-8.743,-3.118,26.952,0.0,249.94,,262.0,250.0,-8.99,2.88,-5.261,24.172
9445.5,2.725,0.729,-34.341,3.202,9.552,5.382,38.27,5.067,-10.252,-2.711,0.0,40.0,41.1,9.747,3.218,-9.078,-8.161,-10.57,-8.836,-3.118,26.952,0.0,249.24,,262.0,250.0,-9.026,2.878,-5.226,24.163
9446.0,2.725,0.729,-34.341,3.202,9.552,5.382,38.27,5.067,-10.252,-2.711,0.0,40.0,41.1,9.747,3.218,-8.984,-8.117,-10.176,-8.751,-3.118,26.952,0.0,249.24,,262.0,250.0,-9.161,2.875,-5.25,24.28
9446.5,2.725,0.729,-34.341,3.202,9.552,5.372,38.275,5.078,-10.244,-2.697,0.0,40.034,41.116,9.747,3.218,-8.901,-8.057,-10.321,-8.699,-3.124,26.949,0.0,250.64,,262.0,250.0,-9.007,2.873,-5.265,24.31
9447.0,2.725,0.729,-34.341,3.202,9.552,5.372,38.275,5.078,-10.244,-2.697,0.0,40.0,41.1,9.747,3.218,-8.85,-8.085,-10.332,-8.688,-3.124,26.949,0.0,250.64,,262.0,250.0,-8.994,2.87,-5.247,24.313
9447.5,2.719,0.656,-35.209,3.127,9.608,5.372,38.275,5.078,-10.244,-2.697,0.0,40.0,41.1,9.653,3.321,-8.937,-8.072,-10.246,-8.618,-3.124,26.949,0.0,249.14,,262.0,250.0,-8.989,2.868,-5.253,24.344
9448.0,2.719,0.656,-35.209,3.127,9.608,5.372,38.275,5.078,-10.244,-2.697,0.0,40.0,41.1,9.653,3.321,-8.913,-7.995,-10.247,-8.672,-3.124,26.949,0.0,249.14,,262.0,250.0,-8.968,2.865,-5.262,24.256
9448.5,2.719,0.656,-35.209,3.127,9.608,5.372,38.275,5.078,-10.244,-2.697,0.0,40.0,41.1,9.653,3.321,-8.79,-7.941,-10.092,-8.526,-3.124,26.949,0.0,250.34,,262.0,250.0,-8.957,2.863,-5.251,24.118
9449.0,2.719,0.656,-35.209,3.127,9.608,5.372,38.275,5.078,-10.244,-2.697,0.0,40.0,41.1,9.653,3.321,-8.858,-7.727,-9.979,-8.494,-3.124,26.949,0.0,250.34,,262.0,250.0,-8.838,2.861,-5.231,23.974
9449.5,2.719,0.656,-35.209,3.127,9.608,5.395,38.231,5.051,-10.211,-2.701,0.0,40.045,41.088,9.653,3.321,-8.965,-7.927,-10.132,-8.635,-3.127,26.942,0.0,249.14,,262.0,250.0,-8.765,2.858,-5.187,23.866
9450.0,2.719,0.656,-35.209,3.127,9.608,5.395,38.231,5.051,-10.211,-2.701,0.0,40.0,41.1,9.653,3.321,-8.698,-8.022,-10.251,-8.613,-3.127,26.942,0.0,249.14,,262.0,250.0,-8.915,2.856,-5.219,23.863
9450.5,3.383,0.792,-35.209,3.088,9.679,5.395,38.231,5.051,-10.211,-2.701,0.0,40.0,41.1,9.483,3.061,-8.784,-7.894,-10.021,-8.568,-3.127,26.942,0.0,249.84,,262.0,250.0,-8.896,2.854,-5.195,23.867
9451.0,3.383,0.792,-35.209,3.088,9.679,5.395,38.231,5.051,-10.211,-2.701,0.0,40.0,41.1,9.483,3.061,-8.673,-8.033,-10.073,-8.451,-3.127,26.942,0.0,249.84,,262.0,250.0,-8.817,2.863,-5.181,23.884
9451.5,3.383,0.792,-35.209,3.088,9.679,5.395,38.231,5.051,-10.211,-2.701,0.0,40.0,41.1,9.483,3.061,-8.786,-7.962,-10.049,-8.478,-3.127,26.942,0.0,249.34,,262.0,250.0,-8.807,2.871,-5.2,23.951
9452.0,3.383,0.792,-35.209,3.088,9.679,5.395,38.231,5.051,-10.211,-2.701,0.0,40.0,41.1,9.483,3.061,-8.853,-7.939,-10.071,-8.621,-3.127,26.942,0.0,249.34,,262.0,250.0,-8.819,2.879,-5.202,24.132
9452.5,3.383,0.792,-35.209,3.088,9.679,5.436,38.229,5.096,-10.181,-2.711,0.0,40.048,41.066,9.483,3.061,-8.705,-7.973,-10.127,-8.53,-3.128,26.944,0.0,250.94,,262.0,250.0,-8.871,2.888,-5.177,24.27
9453.0,3.383,0.792,-35.209,3.088,9.679,5.436,38.229,5.096,-10.181,-2.711,0.0,40.0,41.1,9.483,3.061,-8.842,-7.871,-10.013,-8.487,-3.128,26.944,0.0,250.94,,262.0,250.0,-8.834,2.896,-5.19,24.203
