t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9453.5,3.383,0.792,-35.209,3.088,9.679,5.436,38.229,5.096,-10.181,-2.711,0.0,40.0,41.1,9.483,3.061,-8.841,-7.886,-9.952,-8.567,-3.128,26.944,0.0,250.14,,262.0,250.0,-8.804,2.904,-5.192,24.198
9454.0,2.822,0.755,-34.066,3.156,9.622,5.436,38.229,5.096,-10.181,-2.711,0.0,40.0,41.1,9.685,3.026,-8.685,-8.058,-10.24,-8.681,-3.128,26.944,0.0,250.14,,262.0,250.0,-8.811,2.912,-5.178,24.242
9454.5,2.822,0.755,-34.066,3.156,9.622,5.436,38.229,5.096,-10.181,-2.711,0.0,40.0,41.1,9.685,3.026,-8.931,-8.103,-10.198,-8.747,-3.128,26.944,0.0,251.04,,261.0,250.0,-8.916,2.91,-5.206,24.272
9455.0,2.822,0.755,-34.066,3.156,9.622,5.436,38.229,5.096,-10.181,-2.711,0.0,40.0,41.1,9.685,3.026,-8.702,-8.061,-10.169,-8.674,-3.128,26.944,0.0,251.04,,261.0,250.0,-8.995,2.909,-5.192,24.392
9455.5,2.822,0.755,-34.066,3.156,9.622,5.436,38.229,5.096,-10.181,-2.711,0.0,40.0,41.1,9.685,3.026,-8.864,-8.111,-10.177,-8.683,-3.128,26.944,0.0,251.04,,260.0,250.0,-8.902,2.907,-5.196,24.37
9456.0,2.822,0.755,-34.066,3.156,9.622,5.41,38.252,5.082,-10.168,-2.709,0.0,40.04,41.063,9.685,3.026,-8.984,-7.986,-10.156,-8.688,-3.129,26.95,0.0,251.04,,260.0,250.0,-8.958,2.906,-5.197,24.331
9456.5,2.822,0.755,-34.066,3.156,9.622,5.41,38.252,5.082,-10.168,-2.709,0.0,40.0,41.1,9.685,3.026,-8.907,-8.119,-10.364,-8.706,-3.129,26.95,0.0,250.54,,260.0,250.0,-8.953,2.905,-5.197,24.268
9457.0,3.098,0.735,-35.209,3.065,9.679,5.41,38.252,5.082,-10.168,-2.709,0.0,40.0,41.1,9.704,3.284,-8.865,-8.07,-10.233,-8.651,-3.129,26.95,0.0,250.54,,260.0,250.0,-9.024,2.903,-5.222,24.383
9457.5,3.098,0.735,-35.209,3.065,9.679,5.41,38.252,5.082,-10.168,-2.709,0.0,40.0,41.1,9.704,3.284,-8.972,-7.965,-10.212,-8.621,-3.129,26.95,0.0,249.74,,260.0,250.0,-8.954,2.906,-5.205,24.466
9458.0,3.098,0.735,-35.209,3.065,9.679,5.41,38.252,5.082,-10.168,-2.709,0.0,40.0,41.1,9.704,3.284,-8.922,-7.981,-10.162,-8.6,-3.129,26.95,0.0,249.74,,260.0,250.0,-8.943,2.91,-5.217,24.576
9458.5,3.098,0.735,-35.209,3.065,9.679,5.41,38.252,5.082,-10.168,-2.709,0.0,40.0,41.1,9.704,3.284,-8.953,-7.912,-10.123,-8.591,-3.129,26.95,0.0,248.64,,261.0,250.0,-8.916,2.913,-5.22,24.547
9459.0,3.098,0.735,-35.209,3.065,9.679,5.422,38.268,5.054,-10.131,-2.694,0.0,40.042,41.131,9.704,3.284,-8.942,-8.117,-10.445,-8.806,-3.136,26.954,0.0,248.64,,261.0,250.0,-8.895,2.916,-5.204,24.539
9459.5,3.098,0.735,-35.209,3.065,9.679,5.422,38.268,5.054,-10.131,-2.694,0.0,40.0,41.1,9.704,3.284,-8.913,-8.119,-10.032,-8.683,-3.136,26.954,0.0,247.94,,262.0,250.0,-9.077,2.919,-5.222,24.551
9460.0,3.098,0.735,-35.209,3.065,9.679,5.422,38.268,5.054,-10.131,-2.694,0.0,40.0,41.1,9.704,3.284,-8.923,-7.968,-10.165,-8.644,-3.136,26.954,0.0,247.94,,262.0,250.0,-8.937,2.922,-5.223,24.6
9460.5,3.427,0.799,-35.209,3.139,9.655,5.422,38.268,5.054,-10.131,-2.694,0.0,40.0,41.1,9.684,3.168,-8.804,-8.078,-10.172,-8.62,-3.136,26.954,0.0,248.84,,263.0,250.0,-8.925,2.925,-5.219,24.692
9461.0,3.427,0.799,-35.209,3.139,9.655,5.422,38.268,5.054,-10.131,-2.694,0.0,40.0,41.1,9.684,3.168,-8.921,-7.965,-10.132,-8.666,-3.136,26.954,0.0,248.84,,263.0,250.0,-8.919,2.933,-5.191,24.618
9461.5,3.427,0.799,-35.209,3.139,9.655,5.422,38.268,5.054,-10.131,-2.694,0.0,40.0,41.1,9.684,3.168,-8.981,-7.986,-10.209,-8.623,-3.136,26.954,0.0,249.44,,263.0,250.0,-8.921,2.941,-5.2,24.582
9462.0,3.427,0.799,-35.209,3.139,9.655,5.422,38.268,5.054,-10.131,-2.694,0.0,40.0,41.1,9.684,3.168,-9.002,-7.898,-10.142,-8.613,-3.136,26.954,0.0,249.44,,263.0,250.0,-8.95,2.949,-5.21,24.604
9462.5,3.427,0.799,-35.209,3.139,9.655,5.428,38.275,5.085,-10.128,-2.7,0.0,40.047,41.065,9.684,3.168,-9.001,-7.868,-10.174,-8.629,-3.137,26.948,0.0,250.94,,263.0,250.0,-8.914,2.957,-5.2,24.638
9463.0,3.427,0.799,-35.209,3.139,9.655,5.428,38.275,5.085,-10.128,-2.7,0.0,40.0,41.1,9.684,3.168,-9.008,-7.973,-10.239,-8.695,-3.137,26.948,0.0,250.94,,263.0,250.0,-8.918,2.964,-5.184,24.741
9463.5,3.018,0.721,-35.209,3.15,9.699,5.428,38.275,5.085,-10.128,-2.7,0.0,40.0,41.1,9.669,3.168,-8.682,-8.009,-10.199,-8.683,-3.137,26.948,0.0,249.74,,263.0,250.0,-8.979,2.972,-5.175,24.844
9464.0,3.018,0.721,-35.209,3.15,9.699,5.428,38.275,5.085,-10.128,-2.7,0.0,40.0,41.1,9.669,3.168,-8.926,-8.022,-10.17,-8.588,-3.137,26.948,0.0,249.74,,263.0,250.0,-8.893,2.973,-5.206,25.05
9464.5,3.018,0.721,-35.209,3.15,9.699,5.428,38.275,5.085,-10.128,-2.7,0.0,40.0,41.1,9.669,3.168,-8.881,-8.076,-10.355,-8.764,-3.137,26.948,0.0,252.04,,262.0,250.0,-8.926,2.974,-5.207,25.027
9465.0,3.018,0.721,-35.209,3.15,9.699,5.428,38.275,5.085,-10.128,-2.7,0.0,40.0,41.1,9.669,3.168,-8.975,-7.847,-10.107,-8.545,-3.137,26.948,0.0,252.04,,262.0,250.0,-9.019,2.974,-5.204,25.069
9465.5,3.018,0.721,-35.209,3.15,9.699,5.409,38.253,5.088,-10.126,-2.715,0.0,40.038,41.026,9.669,3.168,-8.805,-8.06,-10.251,-8.596,-3.129,26.95,0.0,251.84,,261.0,250.0,-8.869,2.975,-5.213,25.069
9466.0,3.018,0.721,-35.209,3.15,9.699,5.409,38.253,5.088,-10.126,-2.715,0.0,40.0,41.0,9.669,3.168,-8.911,-7.89,-10.068,-8.578,-3.129,26.95,0.0,251.84,,261.0,250.0,-8.928,2.976,-5.189,25.062
9466.5,2.521,0.674,-34.731,3.119,9.631,5.409,38.253,5.088,-10.126,-2.715,0.0,40.0,41.0,9.718,3.263,-8.811,-7.999,-10.254,-8.554,-3.129,26.95,0.0,252.14,,260.0,250.0,-8.862,2.976,-5.18,25.078
9467.0,2.521,0.674,-34.731,3.119,9.631,5.409,38.253,5.088,-10.126,-2.715,0.0,40.0,41.0,9.718,3.263,-8.828,-7.91,-10.088,-8.552,-3.129,26.95,0.0,252.14,,260.0,250.0,-8.905,2.969,-5.171,25.077
9467.5,2.521,0.674,-34.731,3.119,9.631,5.409,38.253,5.088,-10.126,-2.715,0.0,40.0,41.0,9.718,3.263,-8.824,-8.015,-10.249,-8.632,-3.129,26.95,0.0,251.94,,259.0,250.0,-8.845,2.962,-5.173,25.092
9468.0,2.521,0.674,-34.731,3.119,9.631,5.409,38.253,5.088,-10.126,-2.715,0.0,40.0,41.0,9.718,3.263,-8.837,-7.988,-10.182,-8.534,-3.129,26.95,0.0,251.94,,259.0,250.0,-8.93,2.954,-5.17,25.062
9468.5,2.521,0.674,-34.731,3.119,9.631,5.409,38.253,5.088,-10.126,-2.715,0.0,40.0,41.0,9.718,3.263,-8.956,-7.891,-10.202,-8.613,-3.129,26.95,0.0,249.94,,259.0,250.0,-8.885,2.947,-5.16,25.052
9469.0,2.521,0.674,-34.731,3.119,9.631,5.408,38.238,5.078,-10.091,-2.723,0.0,40.032,40.998,9.718,3.263,-8.854,-7.952,-10.166,-8.55,-3.136,26.95,0.0,249.94,,259.0,250.0,-8.915,2.94,-5.167,25.048
9469.5,2.521,0.674,-34.731,3.119,9.631,5.408,38.238,5.078,-10.091,-2.723,0.0,40.0,41.0,9.718,3.263,-8.975,-7.948,-10.218,-8.642,-3.136,26.95,0.0,249.84,,259.0,250.0,-8.88,2.933,-5.156,25.009
9470.0,3.497,0.84,-35.209,3.098,9.736,5.408,38.238,5.078,-10.091,-2.723,0.0,40.0,41.0,9.72,3.102,-8.808,-8.014,-10.344,-8.613,-3.136,26.95,0.0,249.84,,259.0,250.0,-8.946,2.927,-5.159,24.993
9470.5,3.497,0.84,-35.209,3.098,9.736,5.408,38.238,5.078,-10.091,-2.723,0.0,40.0,41.0,9.72,3.102,-8.925,-7.833,-10.129,-8.527,-3.136,26.95,0.0,249.94,,259.0,250.0,-8.945,2.936,-5.157,24.975
9471.0,3.497,0.84,-35.209,3.098,9.736,5.408,38.238,5.078,-10.091,-2.723,0.0,40.0,41.0,9.72,3.102,-8.936,-7.867,-10.223,-8.593,-3.136,26.95,0.0,249.94,,259.0,250.0,-8.853,2.945,-5.123,24.979
9471.5,3.497,0.84,-35.209,3.098,9.736,5.408,38.238,5.078,-10.091,-2.723,0.0,40.0,41.0,9.72,3.102,-8.827,-7.96,-10.36,-8.607,-3.136,26.95,0.0,247.44,,260.0,250.0,-8.904,2.954,-5.11,24.981
9472.0,3.497,0.84,-35.209,3.098,9.736,5.418,38.271,5.101,-10.077,-2.705,0.0,40.032,40.969,9.72,3.102,-8.928,-7.994,-10.401,-8.609,-3.127,26.954,0.0,247.44,,260.0,250.0,-8.939,2.963,-5.106,25.019
9472.5,3.497,0.84,-35.209,3.098,9.736,5.418,38.271,5.101,-10.077,-2.705,0.0,40.0,41.0,9.72,3.102,-8.988,-7.822,-10.303,-8.618,-3.127,26.954,0.0,247.54,,261.0,250.0,-8.983,2.972,-5.126,25.055
9473.0,3.023,0.743,-34.643,3.14,9.635,5.418,38.271,5.101,-10.077,-2.705,0.0,40.0,41.0,9.762,3.226,-9.049,-7.873,-10.322,-8.655,-3.127,26.954,0.0,247.54,,261.0,250.0,-8.933,2.981,-5.144,25.083
9473.5,3.023,0.743,-34.643,3.14,9.635,5.418,38.271,5.101,-10.077,-2.705,0.0,40.0,41.0,9.762,3.226,-8.843,-7.98,-10.45,-8.734,-3.127,26.954,0.0,247.74,,262.0,250.0,-8.975,2.981,-5.116,25.073
9474.0,3.023,0.743,-34.643,3.14,9.635,5.418,38.271,5.101,-10.077,-2.705,0.0,40.0,41.0,9.762,3.226,-8.92,-7.988,-10.284,-8.553,-3.127,26.954,0.0,247.74,,262.0,250.0,-9.002,2.982,-5.128,25.102
9474.5,3.023,0.743,-34.643,3.14,9.635,5.418,38.271,5.101,-10.077,-2.705,0.0,40.0,41.0,9.762,3.226,-8.97,-8.027,-10.327,-8.572,-3.127,26.954,0.0,249.94,,262.0,250.0,-8.936,2.983,-5.125,25.098
9475.0,3.023,0.743,-34.643,3.14,9.635,5.426,38.265,5.099,-10.069,-2.707,0.0,40.026,40.999,9.762,3.226,-8.777,-7.991,-10.195,-8.641,-3.123,26.955,0.0,249.94,,262.0,250.0,-8.974,2.983,-5.109,25.125
9475.5,3.023,0.743,-34.643,3.14,9.635,5.426,38.265,5.099,-10.069,-2.707,0.0,40.0,41.0,9.762,3.226,-8.732,-7.924,-10.202,-8.613,-3.123,26.955,0.0,249.74,,262.0,250.0,-8.901,2.984,-5.152,25.108
9476.0,3.023,0.743,-34.643,3.14,9.635,5.426,38.265,5.099,-10.069,-2.707,0.0,40.0,41.0,9.762,3.226,-8.834,-8.047,-10.4,-8.678,-3.123,26.955,0.0,249.74,,262.0,250.0,-8.867,2.985,-5.14,25.111
9476.5,2.167,0.592,-33.648,3.215,9.64,5.426,38.265,5.099,-10.069,-2.707,0.0,40.0,41.0,9.701,3.046,-8.89,-8.013,-10.114,-8.617,-3.123,26.955,0.0,249.74,,262.0,250.0,-8.99,2.985,-5.138,25.116
9477.0,2.167,0.592,-33.648,3.215,9.64,5.426,38.265,5.099,-10.069,-2.707,0.0,40.0,41.0,9.701,3.046,-8.903,-7.997,-10.293,-8.558,-3.123,26.955,0.0,249.74,,262.0,250.0,-8.909,2.972,-5.146,25.06
9477.5,2.167,0.592,-33.648,3.215,9.64,5.426,38.265,5.099,-10.069,-2.707,0.0,40.0,41.0,9.701,3.046,-8.895,-7.873,-10.168,-8.562,-3.123,26.955,0.0,251.04,,261.0,250.0,-8.937,2.959,-5.156,25.066
9478.0,2.167,0.592,-33.648,3.215,9.64,5.426,38.265,5.099,-10.069,-2.707,0.0,40.0,41.0,9.701,3.046,-8.935,-8.044,-10.343,-8.707,-3.123,26.955,0.0,251.04,,261.0,250.0,-8.874,2.946,-5.124,25.045
9478.5,2.167,0.592,-33.648,3.215,9.64,5.402,38.248,5.096,-10.062,-2.709,0.0,40.021,40.927,9.701,3.046,-8.812,-7.975,-10.088,-8.609,-3.121,26.957,0.0,251.04,,260.0,250.0,-9.007,2.933,-5.151,25.061
9479.0,2.167,0.592,-33.648,3.215,9.64,5.402,38.248,5.096,-10.062,-2.709,0.0,40.0,40.9,9.701,3.046,-8.923,-7.922,-10.116,-8.619,-3.121,26.957,0.0,251.04,,260.0,250.0,-8.871,2.92,-5.158,25.06
9479.5,2.47,0.638,-34.331,3.128,9.577,5.402,38.248,5.096,-10.062,-2.709,0.0,40.0,40.9,9.809,3.188,-8.975,-8.072,-10.116,-8.767,-3.121,26.957,0.0,251.44,,259.0,250.0,-8.895,2.908,-5.147,25.123
9480.0,2.47,0.638,-34.331,3.128,9.577,5.402,38.248,5.096,-10.062,-2.709,0.0,40.0,40.9,9.809,3.188,-8.836,-8.028,-10.079,-8.592,-3.121,26.957,0.0,251.44,,259.0,250.0,-8.983,2.901,-5.2,25.143
9480.5,2.47,0.638,-34.331,3.128,9.577,5.402,38.248,5.096,-10.062,-2.709,0.0,40.0,40.9,9.809,3.188,-8.87,-7.91,-10.025,-8.532,-3.121,26.957,0.0,251.34,,258.0,250.0,-8.884,2.894,-5.166,25.203
9481.0,2.47,0.638,-34.331,3.128,9.577,5.402,38.248,5.096,-10.062,-2.709,0.0,40.0,40.9,9.809,3.188,-8.72,-8.077,-10.234,-8.725,-3.121,26.957,0.0,251.34,,258.0,250.0,-8.834,2.887,-5.202,25.27
9481.5,2.47,0.638,-34.331,3.128,9.577,5.409,38.213,5.104,-10.043,-2.704,0.0,40.008,40.895,9.809,3.188,-8.839,-8.066,-10.236,-8.61,-3.125,26.966,0.0,249.34,,258.0,250.0,-8.939,2.88,-5.182,25.275
9482.0,2.47,0.638,-34.331,3.128,9.577,5.409,38.213,5.104,-10.043,-2.704,0.0,40.0,40.9,9.809,3.188,-8.975,-7.936,-10.147,-8.643,-3.125,26.966,0.0,249.34,,258.0,250.0,-8.938,2.873,-5.168,25.244
9482.5,2.47,0.638,-34.331,3.128,9.577,5.409,38.213,5.104,-10.043,-2.704,0.0,40.0,40.9,9.809,3.188,-8.768,-7.946,-10.253,-8.636,-3.125,26.966,0.0,249.14,,258.0,250.0,-8.925,2.867,-5.163,25.21
9483.0,2.833,0.72,-35.02,3.155,9.676,5.409,38.213,5.104,-10.043,-2.704,0.0,40.0,40.9,9.643,3.046,-8.736,-7.922,-9.843,-8.345,-3.125,26.966,0.0,249.14,,258.0,250.0,-8.901,2.86,-5.181,25.14
9483.5,2.833,0.72,-35.02,3.155,9.676,5.409,38.213,5.104,-10.043,-2.704,0.0,40.0,40.9,9.643,3.046,-8.68,-7.885,-9.903,-8.424,-3.125,26.966,0.0,249.54,,258.0,250.0,-8.712,2.86,-5.167,25.099
9484.0,2.833,0.72,-35.02,3.155,9.676,5.409,38.213,5.104,-10.043,-2.704,0.0,40.0,40.9,9.643,3.046,-8.532,-8.017,-10.026,-8.611,-3.125,26.966,0.0,249.54,,258.0,250.0,-8.723,2.859,-5.174,25.096
9484.5,2.833,0.72,-35.02,3.155,9.676,5.409,38.213,5.104,-10.043,-2.704,0.0,40.0,40.9,9.643,3.046,-8.603,-7.934,-9.917,-8.476,-3.125,26.966,0.0,247.34,,259.0,250.0,-8.796,2.859,-5.153,25.1
9485.0,2.833,0.72,-35.02,3.155,9.676,5.459,38.205,5.065,-9.998,-2.712,0.0,39.986,40.876,9.643,3.046,-8.821,-7.787,-9.958,-8.475,-3.131,26.967,0.0,247.34,,259.0,250.0,-8.732,2.858,-5.154,25.107
9485.5,2.833,0.72,-35.02,3.155,9.676,5.459,38.205,5.065,-9.998,-2.712,0.0,40.0,40.9,9.643,3.046,-8.523,-8.008,-9.964,-8.402,-3.131,26.967,0.0,247.74,,260.0,250.0,-8.76,2.858,-5.164,25.113
9486.0,2.885,0.8,-34.151,3.139,9.589,5.459,38.205,5.065,-9.998,-2.712,0.0,40.0,40.9,9.771,3.081,-8.581,-7.984,-9.821,-8.559,-3.131,26.967,0.0,247.74,,260.0,250.0,-8.724,2.858,-5.152,25.095
9486.5,2.885,0.8,-34.151,3.139,9.589,5.459,38.205,5.065,-9.998,-2.712,0.0,40.0,40.9,9.771,3.081,-8.535,-7.969,-9.667,-8.435,-3.131,26.967,0.0,247.64,,261.0,250.0,-8.736,2.858,-5.179,25.112
9487.0,2.885,0.8,-34.151,3.139,9.589,5.459,38.205,5.065,-9.998,-2.712,0.0,40.0,40.9,9.771,3.081,-8.566,-8.047,-9.929,-8.418,-3.131,26.967,0.0,247.64,,261.0,250.0,-8.651,2.858,-5.172,25.176
9487.5,2.885,0.8,-34.151,3.139,9.589,5.459,38.205,5.065,-9.998,-2.712,0.0,40.0,40.9,9.771,3.081,-8.562,-7.984,-9.783,-8.552,-3.131,26.967,0.0,249.84,,261.0,250.0,-8.74,2.859,-5.179,25.24
9488.0,2.885,0.8,-34.151,3.139,9.589,5.49,38.196,5.087,-9.966,-2.699,0.0,39.982,40.839,9.771,3.081,-8.612,-7.945,-9.744,-8.452,-3.12,26.979,0.0,249.84,,261.0,250.0,-8.72,2.859,-5.168,25.256
9488.5,2.885,0.8,-34.151,3.139,9.589,5.49,38.196,5.087,-9.966,-2.699,0.0,40.0,40.8,9.771,3.081,-8.691,-7.957,-9.942,-8.462,-3.12,26.979,0.0,249.34,,261.0,250.0,-8.688,2.86,-5.156,25.3
9489.0,3.139,0.75,-35.209,3.018,9.653,5.49,38.196,5.087,-9.966,-2.699,0.0,40.0,40.8,9.518,3.073,-8.642,-8.022,-10.071,-8.599,-3.12,26.979,0.0,249.34,,261.0,250.0,-8.763,2.86,-5.159,25.361
9489.5,3.139,0.75,-35.209,3.018,9.653,5.49,38.196,5.087,-9.966,-2.699,0.0,40.0,40.8,9.518,3.073,-8.603,-7.962,-9.922,-8.448,-3.12,26.979,0.0,249.74,,261.0,250.0,-8.834,2.865,-5.148,25.324
9490.0,3.139,0.75,-35.209,3.018,9.653,5.49,38.196,5.087,-9.966,-2.699,0.0,40.0,40.8,9.518,3.073,-8.827,-7.841,-9.934,-8.513,-3.12,26.979,0.0,249.74,,261.0,250.0,-8.734,2.869,-5.161,25.312
9490.5,3.139,0.75,-35.209,3.018,9.653,5.49,38.196,5.087,-9.966,-2.699,0.0,40.0,40.8,9.518,3.073,-8.646,-7.96,-9.911,-8.536,-3.12,26.979,0.0,250.64,,261.0,250.0,-8.779,2.874,-5.153,25.31
9491.0,3.139,0.75,-35.209,3.018,9.653,5.49,38.196,5.087,-9.966,-2.699,0.0,40.0,40.8,9.518,3.073,-8.752,-8.007,-9.823,-8.567,-3.12,26.979,0.0,250.64,,261.0,250.0,-8.763,2.878,-5.161,25.328
9491.5,3.139,0.75,-35.209,3.018,9.653,5.461,38.237,5.125,-9.93,-2.718,0.0,39.954,40.77,9.518,3.073,-8.608,-8.028,-10.031,-8.587,-3.124,26.983,0.0,250.24,,261.0,250.0,-8.788,2.882,-5.157,25.376
9492.0,3.139,0.75,-35.209,3.018,9.653,5.461,38.237,5.125,-9.93,-2.718,0.0,40.0,40.8,9.518,3.073,-8.829,-7.852,-9.97,-8.547,-3.124,26.983,0.0,250.24,,261.0,250.0,-8.813,2.886,-5.151,25.344
9492.5,2.594,0.673,-34.517,3.097,9.632,5.461,38.237,5.125,-9.93,-2.718,0.0,40.0,40.8,9.763,3.177,-8.698,-7.961,-10.042,-8.625,-3.124,26.983,0.0,250.24,,261.0,250.0,-8.799,2.891,-5.154,25.348
9493.0,2.594,0.673,-34.517,3.097,9.632,5.461,38.237,5.125,-9.93,-2.718,0.0,40.0,40.8,9.763,3.177,-8.818,-7.907,-10.106,-8.484,-3.124,26.983,0.0,250.24,,261.0,250.0,-8.831,2.886,-5.14,25.298
9493.5,2.594,0.673,-34.517,3.097,9.632,5.461,38.237,5.125,-9.93,-2.718,0.0,40.0,40.8,9.763,3.177,-8.786,-7.944,-10.027,-8.448,-3.124,26.983,0.0,250.34,,261.0,250.0,-8.829,2.881,-5.157,25.314
9494.0,2.594,0.673,-34.517,3.097,9.632,5.461,38.237,5.125,-9.93,-2.718,0.0,40.0,40.8,9.763,3.177,-8.733,-8.011,-10.115,-8.482,-3.124,26.983,0.0,250.34,,261.0,250.0,-8.801,2.876,-5.136,25.307
9494.5,2.594,0.673,-34.517,3.097,9.632,5.436,38.241,5.102,-9.922,-2.705,0.0,39.942,40.727,9.763,3.177,-8.802,-7.785,-9.991,-8.445,-3.12,26.987,0.0,250.04,,261.0,250.0,-8.835,2.872,-5.12,25.392
9495.0,2.594,0.673,-34.517,3.097,9.632,5.436,38.241,5.102,-9.922,-2.705,0.0,39.9,40.7,9.763,3.177,-8.828,-7.759,-9.969,-8.477,-3.12,26.987,0.0,250.04,,261.0,250.0,-8.756,2.867,-5.124,25.491
9495.5,2.751,0.738,-34.557,3.145,9.652,5.436,38.241,5.102,-9.922,-2.705,0.0,39.9,40.7,9.756,3.237,-8.761,-7.864,-10.074,-8.565,-3.12,26.987,0.0,250.64,,261.0,250.0,-8.759,2.863,-5.124,25.611
9496.0,2.751,0.738,-34.557,3.145,9.652,5.436,38.241,5.102,-9.922,-2.705,0.0,39.9,40.7,9.756,3.237,-8.67,-7.974,-10.243,-8.576,-3.12,26.987,0.0,250.64,,261.0,250.0,-8.816,2.861,-5.101,25.722
9496.5,2.751,0.738,-34.557,3.145,9.652,5.436,38.241,5.102,-9.922,-2.705,0.0,39.9,40.7,9.756,3.237,-8.734,-7.952,-10.163,-8.473,-3.12,26.987,0.0,250.64,,261.0,250.0,-8.866,2.859,-5.09,25.658
9497.0,2.751,0.738,-34.557,3.145,9.652,5.436,38.241,5.102,-9.922,-2.705,0.0,39.9,40.7,9.756,3.237,-8.835,-7.752,-10.031,-8.396,-3.12,26.987,0.0,250.64,,261.0,250.0,-8.831,2.857,-5.105,25.658
9497.5,2.751,0.738,-34.557,3.145,9.652,5.436,38.241,5.102,-9.922,-2.705,0.0,39.9,40.7,9.756,3.237,-8.698,-7.96,-10.247,-8.629,-3.12,26.987,0.0,250.64,,261.0,250.0,-8.753,2.855,-5.101,25.603
9498.0,2.751,0.738,-34.557,3.145,9.652,5.427,38.238,5.103,-9.934,-2.706,0.0,39.931,40.71,9.756,3.237,-8.848,-7.988,-10.198,-8.609,-3.121,26.983,0.0,250.64,,261.0,250.0,-8.884,2.854,-5.096,25.553
9498.5,2.751,0.738,-34.557,3.145,9.652,5.427,38.238,5.103,-9.934,-2.706,0.0,39.9,40.7,9.756,3.237,-8.831,-7.913,-10.075,-8.582,-3.121,26.983,0.0,250.54,,261.0,250.0,-8.911,2.852,-5.12,25.477
9499.0,2.646,0.646,-35.209,3.149,9.696,5.427,38.238,5.103,-9.934,-2.706,0.0,39.9,40.7,9.517,3.094,-8.751,-7.855,-10.14,-8.602,-3.121,26.983,0.0,250.54,,261.0,250.0,-8.85,2.85,-5.095,25.49
9499.5,2.646,0.646,-35.209,3.149,9.696,5.427,38.238,5.103,-9.934,-2.706,0.0,39.9,40.7,9.517,3.094,-8.619,-7.904,-10.116,-8.592,-3.121,26.983,0.0,250.94,,261.0,250.0,-8.837,2.847,-5.088,25.487
9500.0,2.646,0.646,-35.209,3.149,9.696,5.427,38.238,5.103,-9.934,-2.706,0.0,39.9,40.7,9.517,3.094,-8.753,-7.889,-10.06,-8.359,-3.121,26.983,0.0,250.94,,261.0,250.0,-8.808,2.844,-5.094,25.505
9500.5,2.646,0.646,-35.209,3.149,9.696,5.427,38.238,5.103,-9.934,-2.706,0.0,39.9,40.7,9.517,3.094,-8.669,-7.826,-9.963,-8.317,-3.121,26.983,0.0,250.84,,261.0,250.0,-8.765,2.84,-5.091,25.43
9501.0,2.646,0.646,-35.209,3.149,9.696,5.418,38.217,5.08,-9.908,-2.698,0.0,39.924,40.704,9.517,3.094,-8.543,-7.928,-10.043,-8.541,-3.114,26.995,0.0,250.84,,261.0,250.0,-8.694,2.837,-5.081,25.354
9501.5,2.646,0.646,-35.209,3.149,9.696,5.418,38.217,5.08,-9.908,-2.698,0.0,39.9,40.7,9.517,3.094,-8.763,-7.717,-9.898,-8.42,-3.114,26.995,0.0,250.94,,261.0,250.0,-8.764,2.834,-5.07,25.305
9502.0,2.613,0.707,-33.124,3.168,9.499,5.418,38.217,5.08,-9.908,-2.698,0.0,39.9,40.7,9.878,3.064,-8.555,-7.932,-10.068,-8.408,-3.114,26.995,0.0,250.94,,261.0,250.0,-8.7,2.831,-5.068,25.265
9502.5,2.613,0.707,-33.124,3.168,9.499,5.418,38.217,5.08,-9.908,-2.698,0.0,39.9,40.7,9.878,3.064,-8.566,-7.884,-9.827,-8.472,-3.114,26.995,0.0,250.44,,261.0,250.0,-8.741,2.827,-5.092,25.222
9503.0,2.613,0.707,-33.124,3.168,9.499,5.418,38.217,5.08,-9.908,-2.698,0.0,39.9,40.7,9.878,3.064,-8.542,-7.901,-10.013,-8.52,-3.114,26.995,0.0,250.44,,261.0,250.0,-8.687,2.824,-5.056,25.2
9503.5,2.613,0.707,-33.124,3.168,9.499,5.418,38.217,5.08,-9.908,-2.698,0.0,39.9,40.7,9.878,3.064,-8.631,-7.977,-10.103,-8.563,-3.114,26.995,0.0,250.14,,261.0,250.0,-8.744,2.821,-5.067,25.137
9504.0,2.613,0.707,-33.124,3.168,9.499,5.41,38.213,5.109,-9.886,-2.695,0.0,39.915,40.683,9.878,3.064,-8.695,-7.85,-9.896,-8.449,-3.117,26.989,0.0,250.14,,261.0,250.0,-8.819,2.817,-5.068,24.929
9504.5,2.613,0.707,-33.124,3.168,9.499,5.41,38.213,5.109,-9.886,-2.695,0.0,39.9,40.7,9.878,3.064,-8.804,-7.808,-9.992,-8.513,-3.117,26.989,0.0,250.44,,261.0,250.0,-8.723,2.814,-5.088,24.902
9505.0,2.613,0.707,-33.124,3.168,9.499,5.41,38.213,5.109,-9.886,-2.695,0.0,39.9,40.7,9.878,3.064,-8.75,-7.763,-9.904,-8.394,-3.117,26.989,0.0,250.44,,261.0,250.0,-8.779,2.81,-5.083,24.864
9505.5,2.705,0.633,-35.209,3.084,9.728,5.41,38.213,5.109,-9.886,-2.695,0.0,39.9,40.7,9.592,3.208,-8.623,-7.879,-10.006,-8.38,-3.117,26.989,0.0,250.14,,261.0,250.0,-8.703,2.807,-5.05,24.863
9506.0,2.705,0.633,-35.209,3.084,9.728,5.41,38.213,5.109,-9.886,-2.695,0.0,39.9,40.7,9.592,3.208,-8.62,-7.755,-9.869,-8.383,-3.117,26.989,0.0,250.14,,261.0,250.0,-8.722,2.806,-5.063,24.861
9506.5,2.705,0.633,-35.209,3.084,9.728,5.41,38.213,5.109,-9.886,-2.695,0.0,39.9,40.7,9.592,3.208,-8.53,-7.783,-9.886,-8.339,-3.117,26.989,0.0,250.44,,261.0,250.0,-8.657,2.804,-5.067,24.841
9507.0,2.705,0.633,-35.209,3.084,9.728,5.41,38.213,5.109,-9.886,-2.695,0.0,39.9,40.7,9.592,3.208,-8.592,-7.829,-9.861,-8.388,-3.117,26.989,0.0,250.44,,261.0,250.0,-8.634,2.802,-5.058,24.84
9507.5,2.705,0.633,-35.209,3.084,9.728,5.393,38.182,5.104,-9.885,-2.703,0.0,39.895,40.677,9.592,3.208,-8.729,-7.816,-9.926,-8.489,-3.119,26.987,0.0,250.04,,261.0,250.0,-8.667,2.801,-5.042,24.844
9508.0,2.705,0.633,-35.209,3.084,9.728,5.393,38.182,5.104,-9.885,-2.703,0.0,39.9,40.7,9.592,3.208,-8.595,-7.882,-10.055,-8.558,-3.119,26.987,0.0,250.04,,261.0,250.0,-8.74,2.799,-5.032,24.837
9508.5,3.422,0.817,-35.209,3.092,9.665,5.393,38.182,5.104,-9.885,-2.703,0.0,39.9,40.7,9.512,3.153,-8.559,-7.903,-9.903,-8.345,-3.119,26.987,0.0,249.44,,261.0,250.0,-8.678,2.808,-5.07,24.851
9509.0,3.422,0.817,-35.209,3.092,9.665,5.393,38.182,5.104,-9.885,-2.703,0.0,39.9,40.7,9.512,3.153,-8.549,-7.92,-9.921,-8.496,-3.119,26.987,0.0,249.44,,261.0,250.0,-8.678,2.818,-5.03,24.844
9509.5,3.422,0.817,-35.209,3.092,9.665,5.393,38.182,5.104,-9.885,-2.703,0.0,39.9,40.7,9.512,3.153,-8.672,-7.984,-10.164,-8.549,-3.119,26.987,0.0,249.64,,261.0,250.0,-8.721,2.818,-5.048,24.821
9510.0,3.422,0.817,-35.209,3.092,9.665,5.393,38.182,5.104,-9.885,-2.703,0.0,39.9,40.7,9.512,3.153,-8.718,-7.957,-10.194,-8.579,-3.119,26.987,0.0,249.64,,261.0,250.0,-8.842,2.828,-5.033,24.775
9510.5,3.422,0.817,-35.209,3.092,9.665,5.408,38.226,5.111,-9.841,-2.712,0.0,39.886,40.596,9.512,3.153,-8.671,-7.905,-9.878,-8.49,-3.122,26.983,0.0,250.84,,261.0,250.0,-8.862,2.838,-5.049,24.741
9511.0,3.422,0.817,-35.209,3.092,9.665,5.408,38.226,5.111,-9.841,-2.712,0.0,39.9,40.6,9.512,3.153,-8.772,-7.798,-10.04,-8.467,-3.122,26.983,0.0,250.84,,261.0,250.0,-8.736,2.847,-5.051,24.721
9511.5,3.422,0.817,-35.209,3.092,9.665,5.408,38.226,5.111,-9.841,-2.712,0.0,39.9,40.6,9.512,3.153,-8.675,-7.955,-10.112,-8.477,-3.122,26.983,0.0,250.24,,261.0,250.0,-8.769,2.857,-5.029,24.687
9512.0,2.923,0.757,-34.507,3.197,9.633,5.408,38.226,5.111,-9.841,-2.712,0.0,39.9,40.6,9.679,3.035,-8.667,-7.75,-9.924,-8.432,-3.122,26.983,0.0,250.24,,261.0,250.0,-8.805,2.866,-5.044,24.606
9512.5,2.923,0.757,-34.507,3.197,9.633,5.408,38.226,5.111,-9.841,-2.712,0.0,39.9,40.6,9.679,3.035,-8.53,-7.812,-9.9,-8.351,-3.122,26.983,0.0,251.14,,260.0,250.0,-8.693,2.867,-5.036,24.578
9513.0,2.923,0.757,-34.507,3.197,9.633,5.408,38.226,5.111,-9.841,-2.712,0.0,39.9,40.6,9.679,3.035,-8.625,-7.918,-10.071,-8.394,-3.122,26.983,0.0,251.14,,260.0,250.0,-8.648,2.868,-4.995,24.579
9513.5,2.923,0.757,-34.507,3.197,9.633,5.408,38.226,5.111,-9.841,-2.712,0.0,39.9,40.6,9.679,3.035,-8.737,-7.846,-10.0,-8.404,-3.122,26.983,0.0,250.84,,260.0,250.0,-8.752,2.869,-5.015,24.565
9514.0,2.923,0.757,-34.507,3.197,9.633,5.456,38.213,5.128,-9.828,-2.707,0.0,39.89,40.692,9.679,3.035,-8.741,-7.914,-10.08,-8.427,-3.121,27.006,0.0,250.84,,260.0,250.0,-8.746,2.87,-5.012,24.524
9514.5,2.923,0.757,-34.507,3.197,9.633,5.456,38.213,5.128,-9.828,-2.707,0.0,39.9,40.7,9.679,3.035,-8.503,-7.814,-9.761,-8.383,-3.121,27.006,0.0,250.44,,260.0,250.0,-8.791,2.87,-5.009,24.522
9515.0,2.703,0.716,-33.916,3.127,9.536,5.456,38.213,5.128,-9.828,-2.707,0.0,39.9,40.7,9.838,3.043,-8.42,-7.785,-9.71,-8.28,-3.121,27.006,0.0,250.44,,260.0,250.0,-8.615,2.871,-5.013,24.51
9515.5,2.703,0.716,-33.916,3.127,9.536,5.456,38.213,5.128,-9.828,-2.707,0.0,39.9,40.7,9.838,3.043,-8.714,-7.775,-9.892,-8.427,-3.121,27.006,0.0,251.14,,259.0,250.0,-8.549,2.868,-4.994,24.535
9516.0,2.703,0.716,-33.916,3.127,9.536,5.456,38.213,5.128,-9.828,-2.707,0.0,39.9,40.7,9.838,3.043,-8.831,-7.883,-10.078,-8.531,-3.121,27.006,0.0,251.14,,259.0,250.0,-8.702,2.866,-5.026,24.495
9516.5,2.703,0.716,-33.916,3.127,9.536,5.456,38.213,5.128,-9.828,-2.707,0.0,39.9,40.7,9.838,3.043,-8.544,-7.84,-10.091,-8.508,-3.121,27.006,0.0,249.34,,259.0,250.0,-8.831,2.863,-5.0,24.476
9517.0,2.703,0.716,-33.916,3.127,9.536,5.409,38.217,5.096,-9.834,-2.727,0.0,39.878,40.611,9.838,3.043,-8.634,-7.852,-9.956,-8.357,-3.131,26.986,0.0,249.34,,259.0,250.0,-8.746,2.86,-5.004,24.502
9517.5,2.703,0.716,-33.916,3.127,9.536,5.409,38.217,5.096,-9.834,-2.727,0.0,39.9,40.6,9.838,3.043,-8.777,-7.802,-10.009,-8.45,-3.131,26.986,0.0,249.54,,259.0,250.0,-8.7,2.858,-4.993,24.542
9518.0,3.268,0.741,-35.209,3.13,9.708,5.409,38.217,5.096,-9.834,-2.727,0.0,39.9,40.6,9.693,3.223,-8.867,-7.739,-10.068,-8.473,-3.131,26.986,0.0,249.54,,259.0,250.0,-8.76,2.855,-4.996,24.583
9518.5,3.268,0.741,-35.209,3.13,9.708,5.409,38.217,5.096,-9.834,-2.727,0.0,39.9,40.6,9.693,3.223,-8.894,-7.711,-10.097,-8.46,-3.131,26.986,0.0,249.34,,259.0,250.0,-8.787,2.862,-4.979,24.631
9519.0,3.268,0.741,-35.209,3.13,9.708,5.409,38.217,5.096,-9.834,-2.727,0.0,39.9,40.6,9.693,3.223,-8.58,-7.794,-10.065,-8.366,-3.131,26.986,0.0,249.34,,259.0,250.0,-8.791,2.869,-4.988,24.594
9519.5,3.268,0.741,-35.209,3.13,9.708,5.409,38.217,5.096,-9.834,-2.727,0.0,39.9,40.6,9.693,3.223,-8.628,-7.892,-10.055,-8.381,-3.131,26.986,0.0,247.34,,260.0,250.0,-8.701,2.875,-4.999,24.622
9520.0,3.268,0.741,-35.209,3.13,9.708,5.409,38.217,5.096,-9.834,-2.727,0.0,39.9,40.6,9.693,3.223,-8.656,-7.889,-9.955,-8.465,-3.131,26.986,0.0,247.34,,260.0,250.0,-8.739,2.882,-4.993,24.681
9520.5,3.268,0.741,-35.209,3.13,9.708,5.454,38.203,5.094,-9.818,-2.698,0.0,39.878,40.588,9.693,3.223,-8.625,-7.779,-9.988,-8.471,-3.134,26.985,0.0,248.74,,261.0,250.0,-8.741,2.888,-4.995,24.664
9521.0,3.268,0.741,-35.209,3.13,9.708,5.454,38.203,5.094,-9.818,-2.698,0.0,39.9,40.6,9.693,3.223,-8.646,-7.905,-9.88,-8.305,-3.134,26.985,0.0,248.74,,261.0,250.0,-8.716,2.894,-5.02,24.689
9521.5,2.767,0.691,-34.491,3.22,9.654,5.454,38.203,5.094,-9.818,-2.698,0.0,39.9,40.6,9.697,2.926,-8.661,-7.908,-9.88,-8.469,-3.134,26.985,0.0,248.14,,262.0,250.0,-8.684,2.9,-5.003,24.71
9522.0,2.767,0.691,-34.491,3.22,9.654,5.454,38.203,5.094,-9.818,-2.698,0.0,39.9,40.6,9.697,2.926,-8.478,-7.82,-9.781,-8.329,-3.134,26.985,0.0,248.14,,262.0,250.0,-8.73,2.898,-5.001,24.784
9522.5,2.767,0.691,-34.491,3.22,9.654,5.454,38.203,5.094,-9.818,-2.698,0.0,39.9,40.6,9.697,2.926,-8.658,-7.683,-9.816,-8.31,-3.134,26.985,0.0,249.84,,262.0,250.0,-8.602,2.896,-4.993,24.821
9523.0,2.767,0.691,-34.491,3.22,9.654,5.454,38.203,5.094,-9.818,-2.698,0.0,39.9,40.6,9.697,2.926,-8.552,-7.725,-9.566,-8.232,-3.134,26.985,0.0,249.84,,262.0,250.0,-8.617,2.894,-5.012,24.909
9523.5,2.767,0.691,-34.491,3.22,9.654,5.405,38.19,5.122,-9.804,-2.711,0.0,39.878,40.601,9.697,2.926,-8.408,-7.876,-9.792,-8.273,-3.14,26.998,0.0,250.04,,262.0,250.0,-8.519,2.892,-4.988,24.938
9524.0,2.767,0.691,-34.491,3.22,9.654,5.405,38.19,5.122,-9.804,-2.711,0.0,39.9,40.6,9.697,2.926,-8.36,-7.837,-9.671,-8.361,-3.14,26.998,0.0,250.04,,262.0,250.0,-8.587,2.89,-5.002,24.936
9524.5,3.036,0.712,-35.209,3.098,9.595,5.405,38.19,5.122,-9.804,-2.711,0.0,39.9,40.6,9.618,3.063,-8.482,-7.842,-9.779,-8.299,-3.14,26.998,0.0,249.84,,262.0,250.0,-8.557,2.888,-4.998,24.976
9525.0,3.036,0.712,-35.209,3.098,9.595,5.405,38.19,5.122,-9.804,-2.711,0.0,39.9,40.6,9.618,3.063,-8.611,-7.626,-9.665,-8.3,-3.14,26.998,0.0,249.84,,262.0,250.0,-8.6,2.89,-4.989,25.036
9525.5,3.036,0.712,-35.209,3.098,9.595,5.405,38.19,5.122,-9.804,-2.711,0.0,39.9,40.6,9.618,3.063,-8.605,-7.661,-9.711,-8.324,-3.14,26.998,0.0,249.54,,262.0,250.0,-8.55,2.893,-4.991,25.148
9526.0,3.036,0.712,-35.209,3.098,9.595,5.405,38.19,5.122,-9.804,-2.711,0.0,39.9,40.6,9.618,3.063,-8.659,-7.888,-9.933,-8.461,-3.14,26.998,0.0,249.54,,262.0,250.0,-8.576,2.895,-4.997,25.233
9526.5,3.036,0.712,-35.209,3.098,9.595,5.405,38.19,5.122,-9.804,-2.711,0.0,39.9,40.6,9.618,3.063,-8.507,-7.83,-9.659,-8.223,-3.14,26.998,0.0,251.04,,261.0,250.0,-8.735,2.897,-4.997,25.248
9527.0,3.036,0.712,-35.209,3.098,9.595,5.383,38.195,5.117,-9.767,-2.702,0.0,39.879,40.646,9.618,3.063,-8.562,-7.857,-9.782,-8.427,-3.137,26.996,0.0,251.04,,261.0,250.0,-8.555,2.9,-5.014,25.286
9527.5,3.036,0.712,-35.209,3.098,9.595,5.383,38.195,5.117,-9.767,-2.702,0.0,39.9,40.6,9.618,3.063,-8.433,-7.836,-9.886,-8.433,-3.137,26.996,0.0,251.34,,260.0,250.0,-8.657,2.902,-4.983,25.3
9528.0,2.01,0.542,-34.905,3.136,9.581,5.383,38.195,5.117,-9.767,-2.702,0.0,39.9,40.6,9.666,3.209,-8.496,-7.904,-9.955,-8.522,-3.137,26.996,0.0,251.34,,260.0,250.0,-8.647,2.904,-4.979,25.304
9528.5,2.01,0.542,-34.905,3.136,9.581,5.383,38.195,5.117,-9.767,-2.702,0.0,39.9,40.6,9.666,3.209,-8.593,-7.842,-9.863,-8.235,-3.137,26.996,0.0,251.04,,259.0,250.0,-8.719,2.889,-4.978,25.256
9529.0,2.01,0.542,-34.905,3.136,9.581,5.383,38.195,5.117,-9.767,-2.702,0.0,39.9,40.6,9.666,3.209,-8.476,-7.759,-9.78,-8.187,-3.137,26.996,0.0,251.04,,259.0,250.0,-8.633,2.875,-4.999,25.27
9529.5,2.01,0.542,-34.905,3.136,9.581,5.383,38.195,5.117,-9.767,-2.702,0.0,39.9,40.6,9.666,3.209,-8.547,-7.63,-9.608,-8.248,-3.137,26.996,0.0,248.94,,260.0,250.0,-8.55,2.861,-4.972,25.24
9530.0,2.01,0.542,-34.905,3.136,9.581,5.453,38.197,5.109,-9.734,-2.716,0.0,39.879,40.627,9.666,3.209,-8.638,-7.71,-9.76,-8.318,-3.132,26.998,0.0,248.94,,260.0,250.0,-8.508,2.847,-5.013,25.246
9530.5,2.01,0.542,-34.905,3.136,9.581,5.453,38.197,5.109,-9.734,-2.716,0.0,39.9,40.6,9.666,3.209,-8.267,-7.556,-9.307,-8.049,-3.132,26.998,0.0,248.74,,261.0,250.0,-8.607,2.833,-4.962,25.211
9531.0,2.765,0.775,-34.0,3.157,9.624,5.453,38.197,5.109,-9.734,-2.716,0.0,39.9,40.6,9.76,3.041,-8.464,-7.7,-9.614,-8.23,-3.132,26.998,0.0,248.74,,261.0,250.0,-8.295,2.82,-4.979,25.186
9531.5,2.765,0.775,-34.0,3.157,9.624,5.453,38.197,5.109,-9.734,-2.716,0.0,39.9,40.6,9.76,3.041,-8.443,-7.79,-9.72,-8.361,-3.132,26.998,0.0,248.84,,262.0,250.0,-8.502,2.819,-4.978,25.127
9532.0,2.765,0.775,-34.0,3.157,9.624,5.453,38.197,5.109,-9.734,-2.716,0.0,39.9,40.6,9.76,3.041,-8.353,-7.793,-9.6,-8.133,-3.132,26.998,0.0,248.84,,262.0,250.0,-8.579,2.818,-4.979,25.116
9532.5,2.765,0.775,-34.0,3.157,9.624,5.453,38.197,5.109,-9.734,-2.716,0.0,39.9,40.6,9.76,3.041,-8.465,-7.467,-9.473,-8.113,-3.132,26.998,0.0,249.34,,262.0,250.0,-8.47,2.817,-4.971,25.145
9533.0,2.765,0.775,-34.0,3.157,9.624,5.437,38.178,5.068,-9.718,-2.723,0.0,39.896,40.673,9.76,3.041,-8.056,-7.734,-9.513,-8.082,-3.152,27.002,0.0,249.34,,262.0,250.0,-8.379,2.816,-4.918,25.128
9533.5,2.765,0.775,-34.0,3.157,9.624,5.437,38.178,5.068,-9.718,-2.723,0.0,39.9,40.7,9.76,3.041,-8.204,-7.701,-9.319,-8.153,-3.152,27.002,0.0,249.54,,262.0,250.0,-8.346,2.815,-4.944,25.153
9534.0,2.765,0.775,-34.0,3.157,9.624,5.437,38.178,5.068,-9.718,-2.723,0.0,39.9,40.7,9.76,3.041,-8.318,-7.668,-9.407,-8.085,-3.152,27.002,0.0,249.54,,262.0,250.0,-8.344,2.814,-4.939,25.134
9534.5,2.807,0.752,-33.461,3.079,9.579,5.437,38.178,5.068,-9.718,-2.723,0.0,39.9,40.7,9.898,2.97,-8.164,-7.804,-9.482,-8.259,-3.152,27.002,0.0,249.14,,262.0,250.0,-8.369,2.814,-4.936,25.114
9535.0,2.807,0.752,-33.461,3.079,9.579,5.437,38.178,5.068,-9.718,-2.723,0.0,39.9,40.7,9.898,2.97,-8.204,-7.749,-9.322,-8.174,-3.152,27.002,0.0,249.14,,262.0,250.0,-8.428,2.814,-4.918,25.116
9535.5,2.807,0.752,-33.461,3.079,9.579,5.437,38.178,5.068,-9.718,-2.723,0.0,39.9,40.7,9.898,2.97,-8.372,-7.686,-9.495,-8.279,-3.152,27.002,0.0,250.74,,262.0,250.0,-8.362,2.813,-4.913,25.095
9536.0,2.807,0.752,-33.461,3.079,9.579,5.437,38.178,5.068,-9.718,-2.723,0.0,39.9,40.7,9.898,2.97,-8.307,-7.857,-9.723,-8.31,-3.152,27.002,0.0,250.74,,262.0,250.0,-8.458,2.813,-4.893,25.097
9536.5,2.807,0.752,-33.461,3.079,9.579,5.416,38.203,5.111,-9.676,-2.721,0.0,39.902,40.704,9.898,2.97,-8.49,-7.744,-9.585,-8.312,-3.145,27.001,0.0,250.34,,262.0,250.0,-8.549,2.813,-4.937,24.98
9537.0,2.807,0.752,-33.461,3.079,9.579,5.416,38.203,5.111,-9.676,-2.721,0.0,39.9,40.7,9.898,2.97,-8.575,-7.877,-9.71,-8.338,-3.145,27.001,0.0,250.34,,262.0,250.0,-8.533,2.813,-4.934,24.851
9537.5,3.29,0.776,-35.209,3.063,9.701,5.416,38.203,5.111,-9.676,-2.721,0.0,39.9,40.7,9.471,3.128,-8.327,-7.73,-9.476,-8.133,-3.145,27.001,0.0,250.94,,262.0,250.0,-8.625,2.813,-4.929,24.721
9538.0,3.29,0.776,-35.209,3.063,9.701,5.416,38.203,5.111,-9.676,-2.721,0.0,39.9,40.7,9.471,3.128,-8.489,-7.787,-9.71,-8.388,-3.145,27.001,0.0,250.94,,262.0,250.0,-8.416,2.821,-4.923,24.713
9538.5,3.29,0.776,-35.209,3.063,9.701,5.416,38.203,5.111,-9.676,-2.721,0.0,39.9,40.7,9.471,3.128,-8.404,-7.768,-9.801,-8.37,-3.145,27.001,0.0,251.14,,261.0,250.0,-8.594,2.829,-4.897,24.685
9539.0,3.29,0.776,-35.209,3.063,9.701,5.416,38.203,5.111,-9.676,-2.721,0.0,39.9,40.7,9.471,3.128,-8.431,-7.797,-9.779,-8.218,-3.145,27.001,0.0,251.14,,261.0,250.0,-8.586,2.836,-4.906,24.702
9539.5,3.29,0.776,-35.209,3.063,9.701,5.439,38.263,5.09,-9.649,-2.727,0.0,39.907,40.725,9.471,3.128,-8.529,-7.651,-9.661,-8.257,-3.153,27.0,0.0,250.44,,261.0,250.0,-8.556,2.844,-4.906,24.713
9540.0,3.29,0.776,-35.209,3.063,9.701,5.439,38.263,5.09,-9.649,-2.727,0.0,39.9,40.7,9.471,3.128,-8.509,-7.716,-9.782,-8.354,-3.153,27.0,0.0,250.44,,261.0,250.0,-8.524,2.851,-4.898,24.701
9540.5,3.29,0.776,-35.209,3.063,9.701,5.439,38.263,5.09,-9.649,-2.727,0.0,39.9,40.7,9.471,3.128,-8.396,-7.755,-9.876,-8.294,-3.153,27.0,0.0,251.04,,260.0,250.0,-8.59,2.858,-4.908,24.706
9541.0,2.846,0.718,-34.327,3.129,9.578,5.439,38.263,5.09,-9.649,-2.727,0.0,39.9,40.7,9.821,3.155,-8.464,-7.547,-9.584,-8.179,-3.153,27.0,0.0,251.04,,260.0,250.0,-8.443,2.865,-4.862,24.712
9541.5,2.846,0.718,-34.327,3.129,9.578,5.439,38.263,5.09,-9.649,-2.727,0.0,39.9,40.7,9.821,3.155,-8.321,-7.609,-9.539,-8.152,-3.153,27.0,0.0,250.84,,260.0,250.0,-8.443,2.865,-4.876,24.774
9542.0,2.846,0.718,-34.327,3.129,9.578,5.439,38.263,5.09,-9.649,-2.727,0.0,39.9,40.7,9.821,3.155,-8.514,-7.507,-9.577,-8.206,-3.153,27.0,0.0,250.84,,260.0,250.0,-8.405,2.864,-4.871,24.785
9542.5,2.846,0.718,-34.327,3.129,9.578,5.439,38.263,5.09,-9.649,-2.727,0.0,39.9,40.7,9.821,3.155,-8.254,-7.608,-9.562,-8.239,-3.153,27.0,0.0,249.74,,260.0,250.0,-8.451,2.864,-4.847,24.814
9543.0,2.846,0.718,-34.327,3.129,9.578,5.41,38.231,5.075,-9.67,-2.713,0.0,39.919,40.773,9.821,3.155,-8.153,-7.582,-9.306,-7.971,-3.15,26.997,0.0,249.74,,260.0,250.0,-8.416,2.864,-4.846,24.828
9543.5,2.846,0.718,-34.327,3.129,9.578,5.41,38.231,5.075,-9.67,-2.713,0.0,39.9,40.8,9.821,3.155,-8.334,-7.495,-9.311,-8.041,-3.15,26.997,0.0,249.54,,260.0,250.0,-8.253,2.864,-4.816,24.871
9544.0,2.511,0.684,-33.995,3.189,9.602,5.41,38.231,5.075,-9.67,-2.713,0.0,39.9,40.8,9.687,2.937,-8.157,-7.726,-9.577,-8.068,-3.15,26.997,0.0,249.54,,260.0,250.0,-8.295,2.863,-4.849,24.945
9544.5,2.511,0.684,-33.995,3.189,9.602,5.41,38.231,5.075,-9.67,-2.713,0.0,39.9,40.8,9.687,2.937,-8.178,-7.578,-9.228,-8.027,-3.15,26.997,0.0,249.84,,260.0,250.0,-8.382,2.857,-4.8,24.988
9545.0,2.511,0.684,-33.995,3.189,9.602,5.41,38.231,5.075,-9.67,-2.713,0.0,39.9,40.8,9.687,2.937,-8.137,-7.433,-9.211,-7.967,-3.15,26.997,0.0,249.84,,260.0,250.0,-8.253,2.852,-4.839,25.017
9545.5,2.511,0.684,-33.995,3.189,9.602,5.41,38.231,5.075,-9.67,-2.713,0.0,39.9,40.8,9.687,2.937,-8.042,-7.711,-9.47,-8.218,-3.15,26.997,0.0,249.34,,260.0,250.0,-8.187,2.846,-4.817,25.049
9546.0,2.511,0.684,-33.995,3.189,9.602,5.41,38.19,5.108,-9.659,-2.725,0.0,39.925,40.798,9.687,2.937,-8.056,-7.681,-9.136,-8.108,-3.158,26.989,0.0,249.34,,260.0,250.0,-8.36,2.841,-4.833,25.128
9546.5,2.511,0.684,-33.995,3.189,9.602,5.41,38.19,5.108,-9.659,-2.725,0.0,39.9,40.8,9.687,2.937,-8.233,-7.536,-9.29,-8.084,-3.158,26.989,0.0,249.24,,260.0,250.0,-8.245,2.835,-4.823,25.199
9547.0,2.72,0.747,-34.366,3.121,9.608,5.41,38.19,5.108,-9.659,-2.725,0.0,39.9,40.8,9.714,3.174,-8.07,-7.661,-9.298,-7.979,-3.158,26.989,0.0,249.24,,260.0,250.0,-8.286,2.83,-4.82,25.158
9547.5,2.72,0.747,-34.366,3.121,9.608,5.41,38.19,5.108,-9.659,-2.725,0.0,39.9,40.8,9.714,3.174,-8.189,-7.625,-9.371,-8.156,-3.158,26.989,0.0,248.24,,261.0,250.0,-8.252,2.828,-4.785,25.07
9548.0,2.72,0.747,-34.366,3.121,9.608,5.41,38.19,5.108,-9.659,-2.725,0.0,39.9,40.8,9.714,3.174,-8.131,-7.656,-9.496,-8.114,-3.158,26.989,0.0,248.24,,261.0,250.0,-8.335,2.826,-4.796,25.028
9548.5,2.72,0.747,-34.366,3.121,9.608,5.41,38.19,5.108,-9.659,-2.725,0.0,39.9,40.8,9.714,3.174,-8.351,-7.607,-9.455,-8.2,-3.158,26.989,0.0,248.94,,262.0,250.0,-8.349,2.825,-4.793,25.019
9549.0,2.72,0.747,-34.366,3.121,9.608,5.41,38.19,5.108,-9.659,-2.725,0.0,39.9,40.8,9.714,3.174,-8.241,-7.679,-9.596,-8.244,-3.158,26.989,0.0,248.94,,262.0,250.0,-8.403,2.823,-4.785,25.032
9549.5,2.72,0.747,-34.366,3.121,9.608,5.405,38.245,5.126,-9.611,-2.725,0.0,39.938,40.796,9.714,3.174,-8.299,-7.703,-9.584,-8.145,-3.151,26.999,0.0,249.24,,262.0,250.0,-8.44,2.821,-4.77,25.083
9550.0,2.72,0.747,-34.366,3.121,9.608,5.405,38.245,5.126,-9.611,-2.725,0.0,39.9,40.8,9.714,3.174,-8.415,-7.578,-9.535,-8.189,-3.151,26.999,0.0,249.24,,262.0,250.0,-8.433,2.82,-4.789,25.108
9550.5,2.602,0.697,-34.466,3.167,9.57,5.405,38.245,5.126,-9.611,-2.725,0.0,39.9,40.8,9.688,3.157,-8.325,-7.616,-9.628,-8.244,-3.151,26.999,0.0,249.44,,262.0,250.0,-8.429,2.818,-4.76,25.154
9551.0,2.602,0.697,-34.466,3.167,9.57,5.405,38.245,5.126,-9.611,-2.725,0.0,39.9,40.8,9.688,3.157,-8.252,-7.654,-9.673,-8.299,-3.151,26.999,0.0,249.44,,262.0,250.0,-8.453,2.815,-4.783,25.149
9551.5,2.602,0.697,-34.466,3.167,9.57,5.405,38.245,5.126,-9.611,-2.725,0.0,39.9,40.8,9.688,3.157,-8.435,-7.671,-9.635,-8.133,-3.151,26.999,0.0,251.24,,261.0,250.0,-8.469,2.811,-4.761,25.146
9552.0,2.602,0.697,-34.466,3.167,9.57,5.405,38.245,5.126,-9.611,-2.725,0.0,39.9,40.8,9.688,3.157,-8.279,-7.504,-9.39,-8.078,-3.151,26.999,0.0,251.24,,261.0,250.0,-8.468,2.808,-4.796,25.103
9552.5,2.602,0.697,-34.466,3.167,9.57,5.418,38.276,5.109,-9.602,-2.725,0.0,39.954,40.825,9.688,3.157,-8.257,-7.663,-9.543,-8.066,-3.155,27.002,0.0,250.34,,261.0,250.0,-8.313,2.804,-4.758,25.142
9553.0,2.602,0.697,-34.466,3.167,9.57,5.418,38.276,5.109,-9.602,-2.725,0.0,40.0,40.8,9.688,3.157,-8.317,-7.472,-9.42,-8.095,-3.155,27.002,0.0,250.34,,261.0,250.0,-8.382,2.801,-4.769,25.156
9553.5,2.531,0.652,-34.28,3.135,9.564,5.418,38.276,5.109,-9.602,-2.725,0.0,40.0,40.8,9.784,3.192,-8.229,-7.582,-9.552,-8.159,-3.155,27.002,0.0,250.54,,261.0,250.0,-8.326,2.798,-4.761,25.158
9554.0,2.531,0.652,-34.28,3.135,9.564,5.418,38.276,5.109,-9.602,-2.725,0.0,40.0,40.8,9.784,3.192,-8.275,-7.606,-9.434,-8.039,-3.155,27.002,0.0,250.54,,261.0,250.0,-8.38,2.793,-4.751,25.127
9554.5,2.531,0.652,-34.28,3.135,9.564,5.418,38.276,5.109,-9.602,-2.725,0.0,40.0,40.8,9.784,3.192,-8.245,-7.537,-9.466,-8.082,-3.155,27.002,0.0,251.04,,260.0,250.0,-8.339,2.789,-4.739,25.095
9555.0,2.531,0.652,-34.28,3.135,9.564,5.418,38.276,5.109,-9.602,-2.725,0.0,40.0,40.8,9.784,3.192,-8.16,-7.445,-9.302,-7.956,-3.155,27.002,0.0,251.04,,260.0,250.0,-8.332,2.785,-4.728,25.065
9555.5,2.531,0.652,-34.28,3.135,9.564,5.418,38.276,5.109,-9.602,-2.725,0.0,40.0,40.8,9.784,3.192,-8.084,-7.418,-9.199,-7.914,-3.155,27.002,0.0,250.14,,260.0,250.0,-8.216,2.781,-4.721,25.069
9556.0,2.531,0.652,-34.28,3.135,9.564,5.422,38.226,5.087,-9.607,-2.724,0.0,39.966,40.853,9.784,3.192,-8.0,-7.483,-9.177,-7.897,-3.145,27.005,0.0,250.14,,260.0,250.0,-8.154,2.776,-4.724,25.067
9556.5,2.531,0.652,-34.28,3.135,9.564,5.422,38.226,5.087,-9.607,-2.724,0.0,40.0,40.9,9.784,3.192,-8.139,-7.474,-9.243,-7.956,-3.145,27.005,0.0,249.54,,260.0,250.0,-8.139,2.772,-4.706,25.078
9557.0,3.224,0.771,-35.111,3.033,9.646,5.422,38.226,5.087,-9.607,-2.724,0.0,40.0,40.9,9.712,3.131,-7.948,-7.555,-9.234,-8.004,-3.145,27.005,0.0,249.54,,260.0,250.0,-8.203,2.769,-4.742,25.107
9557.5,3.224,0.771,-35.111,3.033,9.646,5.422,38.226,5.087,-9.607,-2.724,0.0,40.0,40.9,9.712,3.131,-7.949,-7.456,-9.082,-7.84,-3.145,27.005,0.0,249.24,,260.0,250.0,-8.185,2.776,-4.705,25.116
9558.0,3.224,0.771,-35.111,3.033,9.646,5.422,38.226,5.087,-9.607,-2.724,0.0,40.0,40.9,9.712,3.131,-8.085,-7.57,-9.242,-8.089,-3.145,27.005,0.0,249.24,,260.0,250.0,-8.082,2.783,-4.703,25.109
9558.5,3.224,0.771,-35.111,3.033,9.646,5.422,38.226,5.087,-9.607,-2.724,0.0,40.0,40.9,9.712,3.131,-7.995,-7.545,-9.347,-8.017,-3.145,27.005,0.0,248.34,,261.0,250.0,-8.246,2.791,-4.678,25.13
9559.0,3.224,0.771,-35.111,3.033,9.646,5.414,38.23,5.084,-9.587,-2.722,0.0,39.976,40.918,9.712,3.131,-8.022,-7.424,-9.0,-7.907,-3.148,27.006,0.0,248.34,,261.0,250.0,-8.226,2.798,-4.707,25.115
9559.5,3.224,0.771,-35.111,3.033,9.646,5.414,38.23,5.084,-9.587,-2.722,0.0,40.0,40.9,9.712,3.131,-8.006,-7.621,-9.306,-7.939,-3.148,27.006,0.0,249.04,,261.0,250.0,-8.088,2.805,-4.703,25.088
9560.0,2.861,0.658,-35.209,3.017,9.644,5.414,38.23,5.084,-9.587,-2.722,0.0,40.0,40.9,9.694,3.171,-8.087,-7.488,-9.124,-7.97,-3.148,27.006,0.0,249.04,,261.0,250.0,-8.218,2.811,-4.699,25.103
9560.5,2.861,0.658,-35.209,3.017,9.644,5.414,38.23,5.084,-9.587,-2.722,0.0,40.0,40.9,9.694,3.171,-8.058,-7.663,-9.332,-8.125,-3.148,27.006,0.0,248.84,,262.0,250.0,-8.167,2.812,-4.683,25.093
9561.0,2.861,0.658,-35.209,3.017,9.644,5.414,38.23,5.084,-9.587,-2.722,0.0,40.0,40.9,9.694,3.171,-8.025,-7.521,-9.2,-7.993,-3.148,27.006,0.0,248.84,,262.0,250.0,-8.294,2.813,-4.685,25.037
9561.5,2.861,0.658,-35.209,3.017,9.644,5.414,38.23,5.084,-9.587,-2.722,0.0,40.0,40.9,9.694,3.171,-8.245,-7.461,-9.268,-8.077,-3.148,27.006,0.0,249.14,,262.0,250.0,-8.185,2.814,-4.658,25.001
9562.0,2.861,0.658,-35.209,3.017,9.644,5.391,38.256,5.091,-9.559,-2.729,0.0,39.987,40.916,9.694,3.171,-8.054,-7.609,-9.367,-7.998,-3.157,26.998,0.0,249.14,,262.0,250.0,-8.263,2.815,-4.671,24.963
9562.5,2.861,0.658,-35.209,3.017,9.644,5.391,38.256,5.091,-9.559,-2.729,0.0,40.0,40.9,9.694,3.171,-8.208,-7.497,-9.353,-8.0,-3.157,26.998,0.0,248.94,,263.0,250.0,-8.257,2.815,-4.682,24.981
9563.0,2.861,0.658,-35.209,3.017,9.644,5.391,38.256,5.091,-9.559,-2.729,0.0,40.0,40.9,9.694,3.171,-7.999,-7.504,-9.263,-7.88,-3.157,26.998,0.0,248.94,,263.0,250.0,-8.265,2.816,-4.665,25.019
9563.5,2.781,0.775,-34.165,3.092,9.604,5.391,38.256,5.091,-9.559,-2.729,0.0,40.0,40.9,9.763,3.106,-8.161,-7.367,-9.15,-7.911,-3.157,26.998,0.0,249.14,,263.0,250.0,-8.162,2.817,-4.67,25.003
9564.0,2.781,0.775,-34.165,3.092,9.604,5.391,38.256,5.091,-9.559,-2.729,0.0,40.0,40.9,9.763,3.106,-8.217,-7.484,-9.273,-8.03,-3.157,26.998,0.0,249.14,,263.0,250.0,-8.147,2.816,-4.669,25.014
9564.5,2.781,0.775,-34.165,3.092,9.604,5.391,38.256,5.091,-9.559,-2.729,0.0,40.0,40.9,9.763,3.106,-8.237,-7.361,-9.26,-8.005,-3.157,26.998,0.0,250.94,,263.0,250.0,-8.251,2.816,-4.658,25.02
9565.0,2.781,0.775,-34.165,3.092,9.604,5.391,38.256,5.091,-9.559,-2.729,0.0,40.0,40.9,9.763,3.106,-8.011,-7.576,-9.382,-7.929,-3.157,26.998,0.0,250.94,,263.0,250.0,-8.216,2.815,-4.63,25.062
9565.5,2.781,0.775,-34.165,3.092,9.604,5.405,38.258,5.119,-9.554,-2.713,0.0,40.002,40.944,9.763,3.106,-8.016,-7.578,-9.317,-8.007,-3.151,27.008,0.0,251.94,,262.0,250.0,-8.224,2.815,-4.618,25.093
9566.0,2.781,0.775,-34.165,3.092,9.604,5.405,38.258,5.119,-9.554,-2.713,0.0,40.0,40.9,9.763,3.106,-8.221,-7.477,-9.332,-8.039,-3.151,27.008,0.0,251.94,,262.0,250.0,-8.23,2.814,-4.627,25.068
9566.5,3.075,0.687,-35.209,3.097,9.64,5.405,38.258,5.119,-9.554,-2.713,0.0,40.0,40.9,9.618,3.157,-8.12,-7.549,-9.301,-7.95,-3.151,27.008,0.0,251.74,,261.0,250.0,-8.267,2.813,-4.641,25.088
9567.0,3.075,0.687,-35.209,3.097,9.64,5.405,38.258,5.119,-9.554,-2.713,0.0,40.0,40.9,9.618,3.157,-8.125,-7.354,-9.184,-7.869,-3.151,27.008,0.0,251.74,,261.0,250.0,-8.23,2.818,-4.637,25.147
9567.5,3.075,0.687,-35.209,3.097,9.64,5.405,38.258,5.119,-9.554,-2.713,0.0,40.0,40.9,9.618,3.157,-7.881,-7.294,-9.05,-7.758,-3.151,27.008,0.0,250.54,,261.0,250.0,-8.133,2.822,-4.624,25.158
9568.0,3.075,0.687,-35.209,3.097,9.64,5.405,38.258,5.119,-9.554,-2.713,0.0,40.0,40.9,9.618,3.157,-8.067,-7.522,-9.27,-7.915,-3.151,27.008,0.0,250.54,,261.0,250.0,-7.996,2.826,-4.618,25.133
9568.5,3.075,0.687,-35.209,3.097,9.64,5.409,38.24,5.084,-9.555,-2.724,0.0,40.017,40.986,9.618,3.157,-7.833,-7.444,-8.875,-7.867,-3.162,27.007,0.0,250.04,,261.0,250.0,-8.193,2.83,-4.629,25.11
9569.0,3.075,0.687,-35.209,3.097,9.64,5.409,38.24,5.084,-9.555,-2.724,0.0,40.0,41.0,9.618,3.157,-7.897,-7.334,-8.886,-7.696,-3.162,27.007,0.0,250.04,,261.0,250.0,-8.005,2.834,-4.608,25.116
9569.5,3.075,0.687,-35.209,3.097,9.64,5.409,38.24,5.084,-9.555,-2.724,0.0,40.0,41.0,9.618,3.157,-7.87,-7.222,-8.875,-7.657,-3.162,27.007,0.0,250.54,,261.0,250.0,-7.953,2.838,-4.584,25.154
9570.0,2.983,0.772,-33.548,3.09,9.629,5.409,38.24,5.084,-9.555,-2.724,0.0,40.0,41.0,9.773,2.997,-7.79,-7.414,-8.814,-7.757,-3.162,27.007,0.0,250.54,,261.0,250.0,-7.906,2.842,-4.595,25.191
9570.5,2.983,0.772,-33.548,3.09,9.629,5.409,38.24,5.084,-9.555,-2.724,0.0,40.0,41.0,9.773,2.997,-7.869,-7.295,-8.941,-7.839,-3.162,27.007,0.0,251.54,,260.0,250.0,-7.944,2.844,-4.564,25.241
9571.0,2.983,0.772,-33.548,3.09,9.629,5.409,38.24,5.084,-9.555,-2.724,0.0,40.0,41.0,9.773,2.997,-7.714,-7.468,-8.958,-7.858,-3.162,27.007,0.0,251.54,,260.0,250.0,-7.986,2.847,-4.567,25.317
9571.5,2.983,0.772,-33.548,3.09,9.629,5.409,38.24,5.084,-9.555,-2.724,0.0,40.0,41.0,9.773,2.997,-7.919,-7.199,-8.854,-7.814,-3.162,27.007,0.0,250.34,,260.0,250.0,-8.0,2.849,-4.567,25.296
9572.0,2.983,0.772,-33.548,3.09,9.629,5.342,38.221,5.09,-9.528,-2.731,0.0,40.029,41.072,9.773,2.997,-7.814,-7.548,-9.096,-7.826,-3.161,27.003,0.0,250.34,,260.0,250.0,-7.946,2.851,-4.565,25.312
9572.5,2.983,0.772,-33.548,3.09,9.629,5.342,38.221,5.09,-9.528,-2.731,0.0,40.0,41.1,9.773,2.997,-7.85,-7.375,-8.882,-7.835,-3.161,27.003,0.0,250.04,,260.0,250.0,-8.071,2.853,-4.562,25.31
9573.0,2.598,0.728,-34.16,3.118,9.48,5.342,38.221,5.09,-9.528,-2.731,0.0,40.0,41.1,9.701,2.987,-7.816,-7.309,-8.834,-7.683,-3.161,27.003,0.0,250.04,,260.0,250.0,-7.985,2.855,-4.571,25.287
9573.5,2.598,0.728,-34.16,3.118,9.48,5.342,38.221,5.09,-9.528,-2.731,0.0,40.0,41.1,9.701,2.987,-7.703,-7.405,-8.948,-7.701,-3.161,27.003,0.0,249.84,,260.0,250.0,-7.91,2.851,-4.544,25.287
9574.0,2.598,0.728,-34.16,3.118,9.48,5.342,38.221,5.09,-9.528,-2.731,0.0,40.0,41.1,9.701,2.987,-7.81,-7.068,-8.681,-7.653,-3.161,27.003,0.0,249.84,,260.0,250.0,-7.94,2.847,-4.517,25.26
9574.5,2.598,0.728,-34.16,3.118,9.48,5.342,38.221,5.09,-9.528,-2.731,0.0,40.0,41.1,9.701,2.987,-7.488,-7.293,-8.664,-7.737,-3.161,27.003,0.0,248.34,,261.0,250.0,-7.803,2.843,-4.499,25.246
9575.0,2.598,0.728,-34.16,3.118,9.48,5.36,38.204,5.095,-9.506,-2.733,0.0,40.045,41.028,9.701,2.987,-7.811,-7.422,-8.678,-7.783,-3.16,27.002,0.0,248.34,,261.0,250.0,-7.795,2.839,-4.533,25.217
9575.5,2.598,0.728,-34.16,3.118,9.48,5.36,38.204,5.095,-9.506,-2.733,0.0,40.0,41.0,9.701,2.987,-7.612,-7.362,-8.685,-7.605,-3.16,27.002,0.0,248.44,,262.0,250.0,-7.923,2.835,-4.532,25.2
9576.0,2.863,0.746,-34.769,3.034,9.623,5.36,38.204,5.095,-9.506,-2.733,0.0,40.0,41.0,9.691,3.174,-7.713,-7.196,-8.6,-7.67,-3.16,27.002,0.0,248.44,,262.0,250.0,-7.816,2.831,-4.512,25.196
9576.5,2.863,0.746,-34.769,3.034,9.623,5.36,38.204,5.095,-9.506,-2.733,0.0,40.0,41.0,9.691,3.174,-7.754,-7.205,-8.637,-7.683,-3.16,27.002,0.0,248.44,,263.0,250.0,-7.795,2.832,-4.491,25.17
9577.0,2.863,0.746,-34.769,3.034,9.623,5.36,38.204,5.095,-9.506,-2.733,0.0,40.0,41.0,9.691,3.174,-7.676,-7.468,-8.635,-7.833,-3.16,27.002,0.0,248.44,,263.0,250.0,-7.82,2.832,-4.547,25.128
9577.5,2.863,0.746,-34.769,3.034,9.623,5.36,38.204,5.095,-9.506,-2.733,0.0,40.0,41.0,9.691,3.174,-7.699,-7.394,-8.919,-7.873,-3.16,27.002,0.0,250.54,,263.0,250.0,-7.903,2.833,-4.512,25.093
9578.0,2.863,0.746,-34.769,3.034,9.623,5.36,38.204,5.095,-9.506,-2.733,0.0,40.0,41.0,9.691,3.174,-7.782,-7.48,-8.898,-7.837,-3.16,27.002,0.0,250.54,,263.0,250.0,-7.971,2.833,-4.525,25.096
9578.5,2.863,0.746,-34.769,3.034,9.623,5.415,38.257,5.092,-9.454,-2.736,0.0,40.051,41.055,9.691,3.174,-7.931,-7.517,-9.022,-7.923,-3.164,27.007,0.0,249.54,,263.0,250.0,-7.999,2.834,-4.508,25.066
9579.0,2.863,0.746,-34.769,3.034,9.623,5.415,38.257,5.092,-9.454,-2.736,0.0,40.1,41.1,9.691,3.174,-7.793,-7.262,-8.68,-7.772,-3.164,27.007,0.0,249.54,,263.0,250.0,-8.098,2.834,-4.549,25.037
