t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9579.5,3.16,0.829,-33.878,3.079,9.616,5.415,38.257,5.092,-9.454,-2.736,0.0,40.1,41.1,9.784,3.098,-7.756,-7.281,-8.869,-7.785,-3.164,27.007,0.0,249.94,,263.0,250.0,-7.877,2.835,-4.499,24.992
9580.0,3.16,0.829,-33.878,3.079,9.616,5.415,38.257,5.092,-9.454,-2.736,0.0,40.1,41.1,9.784,3.098,-7.815,-7.48,-9.067,-7.885,-3.164,27.007,0.0,249.94,,263.0,250.0,-7.923,2.84,-4.517,24.96
9580.5,3.16,0.829,-33.878,3.079,9.616,5.415,38.257,5.092,-9.454,-2.736,0.0,40.1,41.1,9.784,3.098,-7.852,-7.379,-8.779,-7.808,-3.164,27.007,0.0,250.84,,263.0,250.0,-8.062,2.845,-4.479,24.935
9581.0,3.16,0.829,-33.878,3.079,9.616,5.415,38.257,5.092,-9.454,-2.736,0.0,40.1,41.1,9.784,3.098,-7.638,-7.397,-8.873,-7.762,-3.164,27.007,0.0,250.84,,263.0,250.0,-7.955,2.85,-4.468,24.928
9581.5,3.16,0.829,-33.878,3.079,9.616,5.444,38.275,5.072,-9.434,-2.758,0.0,40.059,41.056,9.784,3.098,-7.598,-7.263,-8.519,-7.669,-3.169,27.011,0.0,251.54,,262.0,250.0,-7.917,2.855,-4.492,24.915
9582.0,3.16,0.829,-33.878,3.079,9.616,5.444,38.275,5.072,-9.434,-2.758,0.0,40.1,41.1,9.784,3.098,-7.8,-7.117,-8.695,-7.691,-3.169,27.011,0.0,251.54,,262.0,250.0,-7.763,2.86,-4.45,24.906
9582.5,3.148,0.826,-33.51,3.059,9.59,5.444,38.275,5.072,-9.434,-2.758,0.0,40.1,41.1,9.844,3.075,-7.759,-7.389,-8.799,-7.665,-3.169,27.011,0.0,251.44,,261.0,250.0,-7.826,2.865,-4.47,24.869
9583.0,3.148,0.826,-33.51,3.059,9.59,5.444,38.275,5.072,-9.434,-2.758,0.0,40.1,41.1,9.844,3.075,-7.735,-7.273,-8.713,-7.766,-3.169,27.011,0.0,251.44,,261.0,250.0,-7.903,2.87,-4.446,24.836
9583.5,3.148,0.826,-33.51,3.059,9.59,5.444,38.275,5.072,-9.434,-2.758,0.0,40.1,41.1,9.844,3.075,-7.655,-7.324,-8.886,-7.752,-3.169,27.011,0.0,250.74,,261.0,250.0,-7.872,2.874,-4.445,24.704
9584.0,3.148,0.826,-33.51,3.059,9.59,5.444,38.275,5.072,-9.434,-2.758,0.0,40.1,41.1,9.844,3.075,-7.727,-7.198,-8.734,-7.635,-3.169,27.011,0.0,250.74,,261.0,250.0,-7.904,2.879,-4.411,24.731
9584.5,3.148,0.826,-33.51,3.059,9.59,5.444,38.275,5.072,-9.434,-2.758,0.0,40.1,41.1,9.844,3.075,-7.739,-7.218,-8.812,-7.683,-3.169,27.011,0.0,250.14,,261.0,250.0,-7.824,2.883,-4.408,24.701
9585.0,3.148,0.826,-33.51,3.059,9.59,5.416,38.282,5.069,-9.413,-2.741,0.0,40.065,41.048,9.844,3.075,-7.694,-7.403,-9.1,-7.853,-3.174,27.007,0.0,250.14,,261.0,250.0,-7.863,2.888,-4.42,24.696
9585.5,3.148,0.826,-33.51,3.059,9.59,5.416,38.282,5.069,-9.413,-2.741,0.0,40.1,41.0,9.844,3.075,-7.777,-7.393,-8.947,-7.853,-3.174,27.007,0.0,250.24,,261.0,250.0,-8.013,2.892,-4.4,24.685
9586.0,2.466,0.607,-34.897,3.095,9.603,5.416,38.282,5.069,-9.413,-2.741,0.0,40.1,41.0,9.768,3.159,-7.731,-7.238,-8.511,-7.519,-3.174,27.007,0.0,250.24,,261.0,250.0,-7.992,2.896,-4.431,24.695
9586.5,2.466,0.607,-34.897,3.095,9.603,5.416,38.282,5.069,-9.413,-2.741,0.0,40.1,41.0,9.768,3.159,-7.796,-7.184,-8.827,-7.697,-3.174,27.007,0.0,250.54,,261.0,250.0,-7.75,2.889,-4.393,24.686
9587.0,2.466,0.607,-34.897,3.095,9.603,5.416,38.282,5.069,-9.413,-2.741,0.0,40.1,41.0,9.768,3.159,-7.627,-7.348,-8.944,-7.815,-3.174,27.007,0.0,250.54,,261.0,250.0,-7.876,2.882,-4.378,24.733
9587.5,2.466,0.607,-34.897,3.095,9.603,5.416,38.282,5.069,-9.413,-2.741,0.0,40.1,41.0,9.768,3.159,-7.929,-7.439,-9.142,-7.863,-3.174,27.007,0.0,249.44,,261.0,250.0,-7.933,2.875,-4.419,24.718
9588.0,2.466,0.607,-34.897,3.095,9.603,5.394,38.321,5.111,-9.403,-2.743,0.0,40.081,41.098,9.768,3.159,-7.843,-7.328,-9.031,-7.799,-3.177,27.01,0.0,249.44,,261.0,250.0,-8.093,2.869,-4.402,24.655
9588.5,2.466,0.607,-34.897,3.095,9.603,5.394,38.321,5.111,-9.403,-2.743,0.0,40.1,41.1,9.768,3.159,-7.938,-7.24,-8.984,-7.757,-3.177,27.01,0.0,249.64,,261.0,250.0,-8.0,2.862,-4.412,24.652
9589.0,2.767,0.704,-34.489,3.152,9.58,5.394,38.321,5.111,-9.403,-2.743,0.0,40.1,41.1,9.754,3.171,-7.763,-7.389,-9.113,-7.938,-3.177,27.01,0.0,249.64,,261.0,250.0,-7.98,2.856,-4.41,24.68
9589.5,2.767,0.704,-34.489,3.152,9.58,5.394,38.321,5.111,-9.403,-2.743,0.0,40.1,41.1,9.754,3.171,-7.883,-7.396,-9.152,-7.807,-3.177,27.01,0.0,249.94,,261.0,250.0,-8.051,2.854,-4.399,24.686
9590.0,2.767,0.704,-34.489,3.152,9.58,5.394,38.321,5.111,-9.403,-2.743,0.0,40.1,41.1,9.754,3.171,-8.018,-7.422,-9.177,-7.971,-3.177,27.01,0.0,249.94,,261.0,250.0,-8.059,2.853,-4.41,24.671
9590.5,2.767,0.704,-34.489,3.152,9.58,5.394,38.321,5.111,-9.403,-2.743,0.0,40.1,41.1,9.754,3.171,-7.863,-7.274,-8.659,-7.605,-3.177,27.01,0.0,249.84,,261.0,250.0,-8.147,2.851,-4.408,24.677
9591.0,2.767,0.704,-34.489,3.152,9.58,5.429,38.293,5.112,-9.424,-2.737,0.0,40.085,41.114,9.754,3.171,-7.904,-7.088,-8.879,-7.704,-3.165,27.005,0.0,249.84,,261.0,250.0,-7.85,2.85,-4.39,24.68
9591.5,2.767,0.704,-34.489,3.152,9.58,5.429,38.293,5.112,-9.424,-2.737,0.0,40.1,41.1,9.754,3.171,-7.796,-7.288,-8.794,-7.548,-3.165,27.005,0.0,249.24,,261.0,250.0,-7.894,2.849,-4.397,24.694
9592.0,2.767,0.704,-34.489,3.152,9.58,5.429,38.293,5.112,-9.424,-2.737,0.0,40.1,41.1,9.754,3.171,-7.859,-7.199,-8.985,-7.615,-3.165,27.005,0.0,249.24,,261.0,250.0,-7.857,2.847,-4.37,24.711
9592.5,3.0,0.75,-34.266,3.085,9.707,5.429,38.293,5.112,-9.424,-2.737,0.0,40.1,41.1,9.75,3.06,-7.523,-7.264,-8.911,-7.686,-3.165,27.005,0.0,249.44,,261.0,250.0,-7.914,2.846,-4.368,24.717
9593.0,3.0,0.75,-34.266,3.085,9.707,5.429,38.293,5.112,-9.424,-2.737,0.0,40.1,41.1,9.75,3.06,-7.582,-7.241,-8.901,-7.653,-3.165,27.005,0.0,249.44,,261.0,250.0,-7.846,2.848,-4.342,24.755
9593.5,3.0,0.75,-34.266,3.085,9.707,5.429,38.293,5.112,-9.424,-2.737,0.0,40.1,41.1,9.75,3.06,-7.889,-7.158,-8.94,-7.707,-3.165,27.005,0.0,250.34,,261.0,250.0,-7.844,2.851,-4.353,24.779
9594.0,3.0,0.75,-34.266,3.085,9.707,5.429,38.293,5.112,-9.424,-2.737,0.0,40.1,41.1,9.75,3.06,-7.887,-7.329,-8.883,-7.723,-3.165,27.005,0.0,250.34,,261.0,250.0,-7.924,2.853,-4.375,24.841
9594.5,3.0,0.75,-34.266,3.085,9.707,5.404,38.282,5.094,-9.422,-2.741,0.0,40.085,41.064,9.75,3.06,-7.778,-7.058,-8.59,-7.581,-3.171,26.999,0.0,250.04,,261.0,250.0,-7.956,2.856,-4.37,24.926
9595.0,3.0,0.75,-34.266,3.085,9.707,5.404,38.282,5.094,-9.422,-2.741,0.0,40.1,41.1,9.75,3.06,-7.498,-7.348,-8.937,-7.654,-3.171,26.999,0.0,250.04,,261.0,250.0,-7.752,2.858,-4.366,24.977
9595.5,1.647,0.471,-33.949,3.173,9.598,5.404,38.282,5.094,-9.422,-2.741,0.0,40.1,41.1,9.703,2.909,-7.535,-7.222,-8.887,-7.642,-3.171,26.999,0.0,249.14,,261.0,250.0,-7.859,2.86,-4.338,25.049
9596.0,1.647,0.471,-33.949,3.173,9.598,5.404,38.282,5.094,-9.422,-2.741,0.0,40.1,41.1,9.703,2.909,-7.752,-6.961,-8.678,-7.536,-3.171,26.999,0.0,249.14,,261.0,250.0,-7.821,2.841,-4.35,25.069
9596.5,1.647,0.471,-33.949,3.173,9.598,5.404,38.282,5.094,-9.422,-2.741,0.0,40.1,41.1,9.703,2.909,-7.671,-7.018,-8.728,-7.582,-3.171,26.999,0.0,249.44,,261.0,250.0,-7.732,2.821,-4.306,25.108
9597.0,1.647,0.471,-33.949,3.173,9.598,5.404,38.282,5.094,-9.422,-2.741,0.0,40.1,41.1,9.703,2.909,-7.774,-7.371,-9.033,-7.706,-3.171,26.999,0.0,249.44,,261.0,250.0,-7.75,2.802,-4.304,25.132
9597.5,1.647,0.471,-33.949,3.173,9.598,5.436,38.263,5.064,-9.409,-2.726,0.0,40.083,41.043,9.703,2.909,-7.722,-7.126,-8.567,-7.54,-3.18,26.996,0.0,250.14,,261.0,250.0,-7.971,2.783,-4.3,25.154
9598.0,1.647,0.471,-33.949,3.173,9.598,5.436,38.263,5.064,-9.409,-2.726,0.0,40.1,41.0,9.703,2.909,-7.635,-6.972,-8.569,-7.326,-3.18,26.996,0.0,250.14,,261.0,250.0,-7.739,2.764,-4.291,25.164
9598.5,1.647,0.471,-33.949,3.173,9.598,5.436,38.263,5.064,-9.409,-2.726,0.0,40.1,41.0,9.703,2.909,-7.503,-7.252,-8.866,-7.517,-3.18,26.996,0.0,250.34,,261.0,250.0,-7.625,2.746,-4.335,25.126
9599.0,3.271,0.801,-34.952,3.074,9.69,5.436,38.263,5.064,-9.409,-2.726,0.0,40.1,41.0,9.732,2.915,-7.48,-7.175,-8.719,-7.519,-3.18,26.996,0.0,250.34,,261.0,250.0,-7.784,2.728,-4.295,25.086
9599.5,3.271,0.801,-34.952,3.074,9.69,5.436,38.263,5.064,-9.409,-2.726,0.0,40.1,41.0,9.732,2.915,-7.597,-7.202,-8.697,-7.594,-3.18,26.996,0.0,249.04,,261.0,250.0,-7.723,2.737,-4.301,25.074
9600.0,3.271,0.801,-34.952,3.074,9.69,5.436,38.263,5.064,-9.409,-2.726,0.0,40.1,41.0,9.732,2.915,-7.433,-7.193,-8.46,-7.564,-3.18,26.996,0.0,249.04,,261.0,250.0,-7.773,2.746,-4.303,25.104
9600.5,3.271,0.801,-34.952,3.074,9.69,5.436,38.263,5.064,-9.409,-2.726,0.0,40.1,41.0,9.732,2.915,-7.387,-7.25,-8.681,-7.591,-3.18,26.996,0.0,249.94,,261.0,250.0,-7.663,2.754,-4.283,25.026
9601.0,3.271,0.801,-34.952,3.074,9.69,5.414,38.244,5.077,-9.373,-2.745,0.0,40.088,41.027,9.732,2.915,-7.524,-7.244,-8.622,-7.557,-3.163,27.007,0.0,249.94,,261.0,250.0,-7.727,2.763,-4.281,25.06
9601.5,3.271,0.801,-34.952,3.074,9.69,5.414,38.244,5.077,-9.373,-2.745,0.0,40.1,41.0,9.732,2.915,-7.645,-7.312,-8.831,-7.748,-3.163,27.007,0.0,249.84,,261.0,250.0,-7.737,2.771,-4.304,24.973
9602.0,2.741,0.674,-34.999,3.087,9.595,5.414,38.244,5.077,-9.373,-2.745,0.0,40.1,41.0,9.74,3.159,-7.592,-7.266,-8.599,-7.698,-3.163,27.007,0.0,249.84,,261.0,250.0,-7.884,2.779,-4.294,24.962
9602.5,2.741,0.674,-34.999,3.087,9.595,5.414,38.244,5.077,-9.373,-2.745,0.0,40.1,41.0,9.74,3.159,-7.573,-7.37,-8.888,-7.817,-3.163,27.007,0.0,249.74,,261.0,250.0,-7.789,2.779,-4.308,24.991
9603.0,2.741,0.674,-34.999,3.087,9.595,5.414,38.244,5.077,-9.373,-2.745,0.0,40.1,41.0,9.74,3.159,-7.667,-7.315,-8.791,-7.758,-3.163,27.007,0.0,249.74,,261.0,250.0,-7.912,2.778,-4.341,25.043
9603.5,2.741,0.674,-34.999,3.087,9.595,5.414,38.244,5.077,-9.373,-2.745,0.0,40.1,41.0,9.74,3.159,-7.807,-7.196,-8.855,-7.725,-3.163,27.007,0.0,249.84,,261.0,250.0,-7.883,2.777,-4.314,25.048
9604.0,2.741,0.674,-34.999,3.087,9.595,5.434,38.291,5.075,-9.349,-2.743,0.0,40.082,41.022,9.74,3.159,-7.663,-7.321,-8.855,-7.61,-3.159,27.002,0.0,249.84,,261.0,250.0,-7.896,2.777,-4.308,25.041
9604.5,2.741,0.674,-34.999,3.087,9.595,5.434,38.291,5.075,-9.349,-2.743,0.0,40.1,41.0,9.74,3.159,-7.604,-7.233,-8.741,-7.701,-3.159,27.002,0.0,249.54,,261.0,250.0,-7.862,2.776,-4.338,25.03
9605.0,2.763,0.758,-34.115,3.189,9.578,5.434,38.291,5.075,-9.349,-2.743,0.0,40.1,41.0,9.739,3.102,-7.504,-7.157,-8.786,-7.617,-3.159,27.002,0.0,249.54,,261.0,250.0,-7.82,2.776,-4.334,24.964
9605.5,2.763,0.758,-34.115,3.189,9.578,5.434,38.291,5.075,-9.349,-2.743,0.0,40.1,41.0,9.739,3.102,-7.712,-7.216,-8.589,-7.591,-3.159,27.002,0.0,249.54,,261.0,250.0,-7.766,2.775,-4.321,24.948
9606.0,2.763,0.758,-34.115,3.189,9.578,5.434,38.291,5.075,-9.349,-2.743,0.0,40.1,41.0,9.739,3.102,-7.476,-7.272,-8.434,-7.647,-3.159,27.002,0.0,249.54,,261.0,250.0,-7.777,2.775,-4.329,24.969
9606.5,2.763,0.758,-34.115,3.189,9.578,5.434,38.291,5.075,-9.349,-2.743,0.0,40.1,41.0,9.739,3.102,-7.389,-7.233,-8.706,-7.58,-3.159,27.002,0.0,249.74,,261.0,250.0,-7.707,2.775,-4.322,24.95
9607.0,2.763,0.758,-34.115,3.189,9.578,5.434,38.291,5.075,-9.349,-2.743,0.0,40.1,41.0,9.739,3.102,-7.589,-7.107,-8.575,-7.535,-3.159,27.002,0.0,249.74,,261.0,250.0,-7.727,2.775,-4.318,24.999
9607.5,2.763,0.758,-34.115,3.189,9.578,5.419,38.255,5.073,-9.328,-2.742,0.0,40.08,41.036,9.739,3.102,-7.589,-6.982,-8.514,-7.548,-3.155,27.013,0.0,252.74,,260.0,250.0,-7.702,2.775,-4.295,25.064
9608.0,2.763,0.758,-34.115,3.189,9.578,5.419,38.255,5.073,-9.328,-2.742,0.0,40.1,41.0,9.739,3.102,-7.578,-7.075,-8.491,-7.427,-3.155,27.013,0.0,252.74,,260.0,250.0,-7.658,2.774,-4.293,25.087
9608.5,2.977,0.773,-34.51,3.18,9.623,5.419,38.255,5.073,-9.328,-2.742,0.0,40.1,41.0,9.666,2.979,-7.287,-7.165,-8.69,-7.483,-3.155,27.013,0.0,253.14,,259.0,250.0,-7.643,2.774,-4.249,25.136
9609.0,2.977,0.773,-34.51,3.18,9.623,5.419,38.255,5.073,-9.328,-2.742,0.0,40.1,41.0,9.666,2.979,-7.422,-6.906,-8.313,-7.351,-3.155,27.013,0.0,253.14,,259.0,250.0,-7.656,2.777,-4.246,25.02
9609.5,2.977,0.773,-34.51,3.18,9.623,5.419,38.255,5.073,-9.328,-2.742,0.0,40.1,41.0,9.666,2.979,-7.489,-7.031,-8.378,-7.466,-3.155,27.013,0.0,253.24,,258.0,250.0,-7.498,2.781,-4.25,25.109
9610.0,2.977,0.773,-34.51,3.18,9.623,5.419,38.255,5.073,-9.328,-2.742,0.0,40.1,41.0,9.666,2.979,-7.122,-6.676,-7.982,-7.186,-3.155,27.013,0.0,253.24,,258.0,250.0,-7.591,2.784,-4.19,25.151
9610.5,2.977,0.773,-34.51,3.18,9.623,5.369,38.229,5.054,-9.317,-2.73,0.0,40.068,40.987,9.666,2.979,-7.408,-6.846,-8.219,-7.359,-3.152,27.006,0.0,252.24,,257.0,250.0,-7.241,2.787,-4.193,25.155
9611.0,2.977,0.773,-34.51,3.18,9.623,5.369,38.229,5.054,-9.317,-2.73,0.0,40.1,41.0,9.666,2.979,-6.993,-7.09,-8.374,-7.479,-3.152,27.006,0.0,252.24,,257.0,250.0,-7.458,2.79,-4.167,25.169
9611.5,3.286,0.771,-35.209,3.024,9.64,5.369,38.229,5.054,-9.317,-2.73,0.0,40.1,41.0,9.632,3.091,-7.224,-7.075,-8.215,-7.281,-3.152,27.006,0.0,252.84,,256.0,250.0,-7.484,2.793,-4.19,25.142
9612.0,3.286,0.771,-35.209,3.024,9.64,5.369,38.229,5.054,-9.317,-2.73,0.0,40.1,41.0,9.632,3.091,-7.226,-6.841,-8.117,-7.277,-3.152,27.006,0.0,252.84,,256.0,250.0,-7.449,2.801,-4.154,25.109
9612.5,3.286,0.771,-35.209,3.024,9.64,5.369,38.229,5.054,-9.317,-2.73,0.0,40.1,41.0,9.632,3.091,-7.094,-6.995,-8.271,-7.281,-3.152,27.006,0.0,252.94,,255.0,250.0,-7.365,2.809,-4.157,25.162
9613.0,3.286,0.771,-35.209,3.024,9.64,5.369,38.229,5.054,-9.317,-2.73,0.0,40.1,41.0,9.632,3.091,-7.166,-6.836,-8.094,-7.282,-3.152,27.006,0.0,252.94,,255.0,250.0,-7.41,2.817,-4.141,25.209
9613.5,3.286,0.771,-35.209,3.024,9.64,5.343,38.222,5.056,-9.276,-2.734,0.0,40.058,40.959,9.632,3.091,-7.178,-7.121,-8.465,-7.427,-3.149,27.008,0.0,249.14,,255.0,250.0,-7.344,2.825,-4.141,25.144
9614.0,3.286,0.771,-35.209,3.024,9.64,5.343,38.222,5.056,-9.276,-2.734,0.0,40.1,41.0,9.632,3.091,-7.32,-6.984,-8.396,-7.346,-3.149,27.008,0.0,249.14,,255.0,250.0,-7.548,2.832,-4.116,25.164
9614.5,3.286,0.771,-35.209,3.024,9.64,5.343,38.222,5.056,-9.276,-2.734,0.0,40.1,41.0,9.632,3.091,-7.438,-6.839,-8.407,-7.342,-3.149,27.008,0.0,249.94,,255.0,250.0,-7.512,2.84,-4.114,25.186
9615.0,3.214,0.741,-35.209,3.044,9.645,5.343,38.222,5.056,-9.276,-2.734,0.0,40.1,41.0,9.635,3.215,-7.373,-6.924,-8.383,-7.409,-3.149,27.008,0.0,249.94,,255.0,250.0,-7.506,2.847,-4.114,25.193
9615.5,3.214,0.741,-35.209,3.044,9.645,5.343,38.222,5.056,-9.276,-2.734,0.0,40.1,41.0,9.635,3.215,-7.409,-7.165,-8.761,-7.652,-3.149,27.008,0.0,249.94,,255.0,250.0,-7.522,2.853,-4.098,25.156
9616.0,3.214,0.741,-35.209,3.044,9.645,5.343,38.222,5.056,-9.276,-2.734,0.0,40.1,41.0,9.635,3.215,-7.366,-7.113,-8.375,-7.506,-3.149,27.008,0.0,249.94,,255.0,250.0,-7.747,2.859,-4.129,25.144
9616.5,3.214,0.741,-35.209,3.044,9.645,5.343,38.222,5.056,-9.276,-2.734,0.0,40.1,41.0,9.635,3.215,-7.463,-6.908,-8.386,-7.419,-3.149,27.008,0.0,247.54,,256.0,250.0,-7.59,2.865,-4.118,25.188
9617.0,3.214,0.741,-35.209,3.044,9.645,5.378,38.27,5.082,-9.267,-2.743,0.0,40.043,40.945,9.635,3.215,-7.308,-6.827,-8.274,-7.336,-3.154,27.011,0.0,247.54,,256.0,250.0,-7.544,2.871,-4.101,25.154
9617.5,3.214,0.741,-35.209,3.044,9.645,5.378,38.27,5.082,-9.267,-2.743,0.0,40.0,40.9,9.635,3.215,-7.086,-6.826,-8.145,-7.081,-3.154,27.011,0.0,247.44,,257.0,250.0,-7.436,2.876,-4.074,25.152
9618.0,3.087,0.749,-35.051,3.059,9.635,5.378,38.27,5.082,-9.267,-2.743,0.0,40.0,40.9,9.731,3.129,-7.178,-6.677,-8.129,-7.176,-3.154,27.011,0.0,247.44,,257.0,250.0,-7.285,2.882,-4.065,25.181
9618.5,3.087,0.749,-35.051,3.059,9.635,5.378,38.27,5.082,-9.267,-2.743,0.0,40.0,40.9,9.731,3.129,-6.968,-6.757,-8.018,-7.074,-3.154,27.011,0.0,247.74,,258.0,250.0,-7.29,2.885,-4.055,25.235
9619.0,3.087,0.749,-35.051,3.059,9.635,5.378,38.27,5.082,-9.267,-2.743,0.0,40.0,40.9,9.731,3.129,-7.103,-7.033,-8.297,-7.317,-3.154,27.011,0.0,247.74,,258.0,250.0,-7.204,2.888,-4.035,25.341
9619.5,3.087,0.749,-35.051,3.059,9.635,5.378,38.27,5.082,-9.267,-2.743,0.0,40.0,40.9,9.731,3.129,-6.975,-6.794,-7.801,-7.157,-3.154,27.011,0.0,249.54,,258.0,250.0,-7.437,2.892,-4.006,25.411
9620.0,3.087,0.749,-35.051,3.059,9.635,5.416,38.21,5.09,-9.262,-2.726,0.0,40.034,40.91,9.731,3.129,-7.087,-6.731,-7.964,-7.091,-3.145,27.017,0.0,249.54,,258.0,250.0,-7.182,2.895,-4.027,25.401
9620.5,3.087,0.749,-35.051,3.059,9.635,5.416,38.21,5.09,-9.262,-2.726,0.0,40.0,40.9,9.731,3.129,-6.903,-6.942,-7.999,-7.258,-3.145,27.017,0.0,249.94,,258.0,250.0,-7.218,2.898,-4.029,25.345
9621.0,3.087,0.749,-35.051,3.059,9.635,5.416,38.21,5.09,-9.262,-2.726,0.0,40.0,40.9,9.731,3.129,-6.871,-6.957,-8.095,-7.382,-3.145,27.017,0.0,249.94,,258.0,250.0,-7.275,2.901,-4.0,25.292
9621.5,3.365,0.816,-35.209,2.974,9.626,5.416,38.21,5.09,-9.262,-2.726,0.0,40.0,40.9,9.719,3.187,-7.249,-6.955,-8.165,-7.172,-3.145,27.017,0.0,249.74,,258.0,250.0,-7.326,2.904,-4.019,25.256
9622.0,3.365,0.816,-35.209,2.974,9.626,5.416,38.21,5.09,-9.262,-2.726,0.0,40.0,40.9,9.719,3.187,-6.976,-6.987,-8.134,-7.298,-3.145,27.017,0.0,249.74,,258.0,250.0,-7.385,2.912,-4.043,25.294
9622.5,3.365,0.816,-35.209,2.974,9.626,5.416,38.21,5.09,-9.262,-2.726,0.0,40.0,40.9,9.719,3.187,-7.2,-6.782,-8.106,-7.318,-3.145,27.017,0.0,249.84,,258.0,250.0,-7.349,2.919,-4.004,25.301
9623.0,3.365,0.816,-35.209,2.974,9.626,5.416,38.21,5.09,-9.262,-2.726,0.0,40.0,40.9,9.719,3.187,-7.101,-6.884,-8.236,-7.404,-3.145,27.017,0.0,249.84,,258.0,250.0,-7.352,2.926,-3.998,25.281
9623.5,3.365,0.816,-35.209,2.974,9.626,5.408,38.256,5.096,-9.23,-2.737,0.0,40.021,40.879,9.719,3.187,-7.333,-6.967,-8.419,-7.405,-3.155,27.016,0.0,250.14,,258.0,250.0,-7.406,2.934,-4.002,25.272
9624.0,3.365,0.816,-35.209,2.974,9.626,5.408,38.256,5.096,-9.23,-2.737,0.0,40.0,40.9,9.719,3.187,-7.065,-6.819,-8.068,-7.107,-3.155,27.016,0.0,250.14,,258.0,250.0,-7.531,2.941,-4.005,25.257
9624.5,3.098,0.764,-35.209,3.135,9.752,5.408,38.256,5.096,-9.23,-2.737,0.0,40.0,40.9,9.663,3.062,-7.197,-6.612,-8.095,-7.148,-3.155,27.016,0.0,249.24,,258.0,250.0,-7.265,2.948,-3.975,25.245
9625.0,3.098,0.764,-35.209,3.135,9.752,5.408,38.256,5.096,-9.23,-2.737,0.0,40.0,40.9,9.663,3.062,-7.195,-6.825,-8.243,-7.324,-3.155,27.016,0.0,249.24,,258.0,250.0,-7.263,2.95,-3.969,25.193
9625.5,3.098,0.764,-35.209,3.135,9.752,5.408,38.256,5.096,-9.23,-2.737,0.0,40.0,40.9,9.663,3.062,-7.177,-6.866,-8.317,-7.403,-3.155,27.016,0.0,249.94,,258.0,250.0,-7.397,2.953,-3.968,25.195
9626.0,3.098,0.764,-35.209,3.135,9.752,5.408,38.256,5.096,-9.23,-2.737,0.0,40.0,40.9,9.663,3.062,-7.115,-6.937,-8.452,-7.46,-3.155,27.016,0.0,249.94,,258.0,250.0,-7.441,2.955,-3.972,25.259
9626.5,3.098,0.764,-35.209,3.135,9.752,5.458,38.267,5.121,-9.236,-2.731,0.0,40.01,40.814,9.663,3.062,-7.15,-6.87,-8.28,-7.194,-3.146,27.017,0.0,249.74,,258.0,250.0,-7.491,2.957,-3.984,25.254
9627.0,3.098,0.764,-35.209,3.135,9.752,5.458,38.267,5.121,-9.236,-2.731,0.0,40.0,40.8,9.663,3.062,-7.137,-6.774,-8.191,-7.242,-3.146,27.017,0.0,249.74,,258.0,250.0,-7.373,2.96,-3.954,25.254
9627.5,3.199,0.756,-35.209,3.141,9.722,5.458,38.267,5.121,-9.236,-2.731,0.0,40.0,40.8,9.63,3.116,-7.096,-6.878,-8.398,-7.301,-3.146,27.017,0.0,250.14,,258.0,250.0,-7.336,2.962,-3.958,25.233
9628.0,3.199,0.756,-35.209,3.141,9.722,5.458,38.267,5.121,-9.236,-2.731,0.0,40.0,40.8,9.63,3.116,-7.362,-6.754,-8.378,-7.313,-3.146,27.017,0.0,250.14,,258.0,250.0,-7.418,2.966,-3.951,25.237
9628.5,3.199,0.756,-35.209,3.141,9.722,5.458,38.267,5.121,-9.236,-2.731,0.0,40.0,40.8,9.63,3.116,-7.141,-6.903,-8.536,-7.421,-3.146,27.017,0.0,250.04,,258.0,250.0,-7.452,2.97,-3.937,25.187
9629.0,3.199,0.756,-35.209,3.141,9.722,5.458,38.267,5.121,-9.236,-2.731,0.0,40.0,40.8,9.63,3.116,-7.441,-6.841,-8.475,-7.319,-3.146,27.017,0.0,250.04,,258.0,250.0,-7.5,2.973,-3.936,25.173
9629.5,3.199,0.756,-35.209,3.141,9.722,5.458,38.267,5.121,-9.236,-2.731,0.0,40.0,40.8,9.63,3.116,-7.084,-6.912,-8.488,-7.239,-3.146,27.017,0.0,249.64,,258.0,250.0,-7.519,2.977,-3.938,25.163
9630.0,3.199,0.756,-35.209,3.141,9.722,5.405,38.277,5.075,-9.238,-2.735,0.0,39.997,40.792,9.63,3.116,-7.268,-6.699,-8.267,-7.233,-3.15,27.023,0.0,249.64,,258.0,250.0,-7.431,2.981,-3.925,25.119
9630.5,3.199,0.756,-35.209,3.141,9.722,5.405,38.277,5.075,-9.238,-2.735,0.0,40.0,40.8,9.63,3.116,-7.319,-6.954,-8.508,-7.48,-3.15,27.023,0.0,249.74,,258.0,250.0,-7.367,2.984,-3.925,25.12
9631.0,2.546,0.722,-34.22,3.197,9.594,5.405,38.277,5.075,-9.238,-2.735,0.0,40.0,40.8,9.747,3.155,-7.204,-6.9,-8.407,-7.234,-3.15,27.023,0.0,249.74,,258.0,250.0,-7.565,2.988,-3.931,25.102
9631.5,2.546,0.722,-34.22,3.197,9.594,5.405,38.277,5.075,-9.238,-2.735,0.0,40.0,40.8,9.747,3.155,-7.181,-6.542,-8.055,-7.088,-3.15,27.023,0.0,250.44,,258.0,250.0,-7.436,2.981,-3.892,25.112
9632.0,2.546,0.722,-34.22,3.197,9.594,5.405,38.277,5.075,-9.238,-2.735,0.0,40.0,40.8,9.747,3.155,-7.16,-6.613,-8.084,-7.152,-3.15,27.023,0.0,250.44,,258.0,250.0,-7.217,2.973,-3.906,25.136
9632.5,2.546,0.722,-34.22,3.197,9.594,5.405,38.277,5.075,-9.238,-2.735,0.0,40.0,40.8,9.747,3.155,-7.148,-6.965,-8.399,-7.327,-3.15,27.023,0.0,249.44,,258.0,250.0,-7.252,2.966,-3.886,25.125
9633.0,2.546,0.722,-34.22,3.197,9.594,5.402,38.216,5.112,-9.255,-2.73,0.0,39.982,40.725,9.747,3.155,-7.052,-6.679,-7.961,-7.142,-3.14,27.022,0.0,249.44,,258.0,250.0,-7.46,2.96,-3.918,25.13
9633.5,2.546,0.722,-34.22,3.197,9.594,5.402,38.216,5.112,-9.255,-2.73,0.0,40.0,40.7,9.747,3.155,-6.902,-6.556,-7.873,-6.799,-3.14,27.022,0.0,251.04,,257.0,250.0,-7.208,2.953,-3.863,25.101
9634.0,3.317,0.766,-35.209,3.085,9.621,5.402,38.216,5.112,-9.255,-2.73,0.0,40.0,40.7,9.694,3.135,-7.007,-6.711,-8.091,-7.019,-3.14,27.022,0.0,251.04,,257.0,250.0,-7.033,2.946,-3.875,25.076
9634.5,3.317,0.766,-35.209,3.085,9.621,5.402,38.216,5.112,-9.255,-2.73,0.0,40.0,40.7,9.694,3.135,-6.954,-6.725,-8.029,-7.128,-3.14,27.022,0.0,249.44,,257.0,250.0,-7.207,2.952,-3.846,25.071
9635.0,3.317,0.766,-35.209,3.085,9.621,5.402,38.216,5.112,-9.255,-2.73,0.0,40.0,40.7,9.694,3.135,-6.994,-6.536,-7.923,-7.035,-3.14,27.022,0.0,249.44,,257.0,250.0,-7.209,2.958,-3.821,25.065
9635.5,3.317,0.766,-35.209,3.085,9.621,5.402,38.216,5.112,-9.255,-2.73,0.0,40.0,40.7,9.694,3.135,-6.846,-6.795,-8.098,-7.126,-3.14,27.022,0.0,249.44,,257.0,250.0,-7.122,2.964,-3.797,25.04
9636.0,3.317,0.766,-35.209,3.085,9.621,5.402,38.216,5.112,-9.255,-2.73,0.0,40.0,40.7,9.694,3.135,-7.064,-6.669,-7.958,-7.142,-3.14,27.022,0.0,249.44,,257.0,250.0,-7.216,2.97,-3.817,25.049
9636.5,3.317,0.766,-35.209,3.085,9.621,5.349,38.197,5.079,-9.227,-2.73,0.0,39.96,40.708,9.694,3.135,-6.91,-6.736,-8.1,-7.172,-3.152,27.009,0.0,249.94,,257.0,250.0,-7.208,2.975,-3.797,25.036
9637.0,3.317,0.766,-35.209,3.085,9.621,5.349,38.197,5.079,-9.227,-2.73,0.0,40.0,40.7,9.694,3.135,-7.037,-6.764,-8.083,-7.052,-3.152,27.009,0.0,249.94,,257.0,250.0,-7.23,2.981,-3.814,25.108
9637.5,2.672,0.626,-35.209,3.06,9.555,5.349,38.197,5.079,-9.227,-2.73,0.0,40.0,40.7,9.688,3.156,-7.048,-6.589,-7.898,-7.108,-3.152,27.009,0.0,250.64,,257.0,250.0,-7.234,2.987,-3.788,25.24
9638.0,2.672,0.626,-35.209,3.06,9.555,5.349,38.197,5.079,-9.227,-2.73,0.0,40.0,40.7,9.688,3.156,-6.999,-6.703,-8.09,-7.201,-3.152,27.009,0.0,250.64,,257.0,250.0,-7.161,2.981,-3.786,25.295
9638.5,2.672,0.626,-35.209,3.06,9.555,5.349,38.197,5.079,-9.227,-2.73,0.0,40.0,40.7,9.688,3.156,-7.085,-6.569,-7.97,-7.079,-3.152,27.009,0.0,249.14,,257.0,250.0,-7.248,2.976,-3.773,25.296
9639.0,2.672,0.626,-35.209,3.06,9.555,5.349,38.197,5.079,-9.227,-2.73,0.0,40.0,40.7,9.688,3.156,-7.152,-6.51,-7.992,-7.103,-3.152,27.009,0.0,249.14,,257.0,250.0,-7.176,2.971,-3.768,25.272
9639.5,2.672,0.626,-35.209,3.06,9.555,5.395,38.226,5.107,-9.191,-2.725,0.0,39.958,40.701,9.688,3.156,-7.133,-6.603,-8.026,-7.1,-3.141,27.023,0.0,248.74,,258.0,250.0,-7.189,2.966,-3.785,25.178
9640.0,2.672,0.626,-35.209,3.06,9.555,5.395,38.226,5.107,-9.191,-2.725,0.0,40.0,40.7,9.688,3.156,-6.891,-6.794,-8.189,-7.104,-3.141,27.023,0.0,248.74,,258.0,250.0,-7.215,2.962,-3.755,25.096
9640.5,2.579,0.71,-33.983,3.194,9.608,5.395,38.226,5.107,-9.191,-2.725,0.0,40.0,40.7,9.715,2.988,-7.015,-6.591,-7.969,-7.076,-3.141,27.023,0.0,249.24,,258.0,250.0,-7.244,2.957,-3.773,25.102
9641.0,2.579,0.71,-33.983,3.194,9.608,5.395,38.226,5.107,-9.191,-2.725,0.0,40.0,40.7,9.715,2.988,-7.047,-6.653,-8.081,-7.075,-3.141,27.023,0.0,249.24,,258.0,250.0,-7.163,2.951,-3.712,25.122
9641.5,2.579,0.71,-33.983,3.194,9.608,5.395,38.226,5.107,-9.191,-2.725,0.0,40.0,40.7,9.715,2.988,-6.95,-6.544,-7.934,-6.955,-3.141,27.023,0.0,250.44,,258.0,250.0,-7.214,2.945,-3.717,25.034
9642.0,2.579,0.71,-33.983,3.194,9.608,5.395,38.226,5.107,-9.191,-2.725,0.0,40.0,40.7,9.715,2.988,-6.927,-6.772,-8.116,-7.05,-3.141,27.023,0.0,250.44,,258.0,250.0,-7.096,2.939,-3.73,24.975
9642.5,2.579,0.71,-33.983,3.194,9.608,5.427,38.224,5.1,-9.175,-2.711,0.0,39.947,40.688,9.715,2.988,-7.063,-6.576,-8.035,-7.085,-3.13,27.014,0.0,250.54,,258.0,250.0,-7.216,2.933,-3.734,24.944
9643.0,2.579,0.71,-33.983,3.194,9.608,5.427,38.224,5.1,-9.175,-2.711,0.0,39.9,40.7,9.715,2.988,-6.935,-6.632,-8.111,-7.138,-3.13,27.014,0.0,250.54,,258.0,250.0,-7.19,2.927,-3.688,24.928
9643.5,2.579,0.71,-33.983,3.194,9.608,5.427,38.224,5.1,-9.175,-2.711,0.0,39.9,40.7,9.715,2.988,-6.868,-6.701,-8.197,-7.075,-3.13,27.014,0.0,250.34,,258.0,250.0,-7.204,2.921,-3.7,24.9
9644.0,2.935,0.806,-33.799,3.125,9.565,5.427,38.224,5.1,-9.175,-2.711,0.0,39.9,40.7,9.796,3.156,-6.991,-6.749,-8.292,-7.235,-3.13,27.014,0.0,250.34,,258.0,250.0,-7.21,2.916,-3.677,24.889
9644.5,2.935,0.806,-33.799,3.125,9.565,5.427,38.224,5.1,-9.175,-2.711,0.0,39.9,40.7,9.796,3.156,-6.972,-6.512,-7.771,-6.861,-3.13,27.014,0.0,249.64,,258.0,250.0,-7.317,2.916,-3.675,24.878
9645.0,2.935,0.806,-33.799,3.125,9.565,5.427,38.224,5.1,-9.175,-2.711,0.0,39.9,40.7,9.796,3.156,-7.055,-6.385,-7.876,-6.954,-3.13,27.014,0.0,249.64,,258.0,250.0,-7.029,2.916,-3.683,24.837
9645.5,2.935,0.806,-33.799,3.125,9.565,5.427,38.224,5.1,-9.175,-2.711,0.0,39.9,40.7,9.796,3.156,-6.673,-6.627,-8.035,-7.093,-3.13,27.014,0.0,250.14,,258.0,250.0,-7.068,2.916,-3.647,24.78
9646.0,2.935,0.806,-33.799,3.125,9.565,5.438,38.212,5.086,-9.155,-2.706,0.0,39.93,40.632,9.796,3.156,-6.885,-6.484,-7.895,-6.892,-3.135,27.018,0.0,250.14,,258.0,250.0,-7.107,2.917,-3.661,24.783
9646.5,2.935,0.806,-33.799,3.125,9.565,5.438,38.212,5.086,-9.155,-2.706,0.0,39.9,40.6,9.796,3.156,-6.934,-6.495,-7.785,-6.993,-3.135,27.018,0.0,249.44,,258.0,250.0,-7.039,2.917,-3.671,24.736
9647.0,3.111,0.748,-35.209,3.132,9.788,5.438,38.212,5.086,-9.155,-2.706,0.0,39.9,40.6,9.529,3.099,-6.773,-6.567,-8.008,-7.063,-3.135,27.018,0.0,249.44,,258.0,250.0,-7.052,2.917,-3.656,24.697
9647.5,3.111,0.748,-35.209,3.132,9.788,5.438,38.212,5.086,-9.155,-2.706,0.0,39.9,40.6,9.529,3.099,-6.834,-6.66,-8.014,-7.1,-3.135,27.018,0.0,250.44,,258.0,250.0,-7.103,2.921,-3.621,24.765
9648.0,3.111,0.748,-35.209,3.132,9.788,5.438,38.212,5.086,-9.155,-2.706,0.0,39.9,40.6,9.529,3.099,-6.764,-6.401,-7.522,-6.613,-3.135,27.018,0.0,250.44,,258.0,250.0,-7.152,2.924,-3.639,24.778
9648.5,3.111,0.748,-35.209,3.132,9.788,5.438,38.212,5.086,-9.155,-2.706,0.0,39.9,40.6,9.529,3.099,-6.827,-6.184,-7.597,-6.709,-3.135,27.018,0.0,248.34,,259.0,250.0,-6.825,2.927,-3.543,24.807
9649.0,3.111,0.748,-35.209,3.132,9.788,5.41,38.188,5.093,-9.117,-2.721,0.0,39.925,40.609,9.529,3.099,-6.55,-6.617,-7.858,-6.92,-3.146,27.009,0.0,248.34,,259.0,250.0,-6.829,2.93,-3.514,24.825
9649.5,3.111,0.748,-35.209,3.132,9.788,5.41,38.188,5.093,-9.117,-2.721,0.0,39.9,40.6,9.529,3.099,-6.791,-6.205,-7.609,-6.799,-3.146,27.009,0.0,250.64,,259.0,250.0,-6.986,2.933,-3.425,24.847
9650.0,3.111,0.748,-35.209,3.132,9.788,5.41,38.188,5.093,-9.117,-2.721,0.0,39.9,40.6,9.529,3.099,-6.631,-6.563,-7.829,-6.78,-3.146,27.009,0.0,250.64,,259.0,250.0,-6.851,2.936,-3.378,24.854
9650.5,2.556,0.659,-34.91,3.077,9.661,5.41,38.188,5.093,-9.117,-2.721,0.0,39.9,40.6,9.617,2.996,-6.69,-6.421,-7.531,-6.791,-3.146,27.009,0.0,249.54,,259.0,250.0,-6.951,2.939,-3.338,24.837
9651.0,2.556,0.659,-34.91,3.077,9.661,5.41,38.188,5.093,-9.117,-2.721,0.0,39.9,40.6,9.617,2.996,-6.478,-6.319,-7.614,-6.701,-3.146,27.009,0.0,249.54,,259.0,250.0,-6.858,2.932,-3.26,24.794
9651.5,2.556,0.659,-34.91,3.077,9.661,5.41,38.188,5.093,-9.117,-2.721,0.0,39.9,40.6,9.617,2.996,-6.659,-6.19,-7.513,-6.664,-3.146,27.009,0.0,251.74,,258.0,250.0,-6.778,2.926,-3.202,24.825
9652.0,2.556,0.659,-34.91,3.077,9.661,5.41,38.188,5.093,-9.117,-2.721,0.0,39.9,40.6,9.617,2.996,-6.616,-6.211,-7.515,-6.781,-3.146,27.009,0.0,251.74,,258.0,250.0,-6.757,2.92,-3.035,24.868
9652.5,2.556,0.659,-34.91,3.077,9.661,5.377,38.21,5.086,-9.061,-2.714,0.0,39.914,40.591,9.617,2.996,-6.518,-6.272,-7.694,-6.791,-3.151,27.002,0.0,250.54,,258.0,250.0,-6.781,2.914,-2.986,24.882
9653.0,2.556,0.659,-34.91,3.077,9.661,5.377,38.21,5.086,-9.061,-2.714,0.0,39.9,40.6,9.617,2.996,-6.678,-6.073,-7.537,-6.718,-3.151,27.002,0.0,250.54,,258.0,250.0,-6.819,2.908,-2.923,24.858
9653.5,2.215,0.631,-33.729,3.061,9.584,5.377,38.21,5.086,-9.061,-2.714,0.0,39.9,40.6,9.777,3.096,-6.437,-6.187,-7.616,-6.591,-3.151,27.002,0.0,251.54,,257.0,250.0,-6.751,2.902,-2.854,24.872
9654.0,2.215,0.631,-33.729,3.061,9.584,5.377,38.21,5.086,-9.061,-2.714,0.0,39.9,40.6,9.777,3.096,-6.56,-5.914,-7.399,-6.495,-3.151,27.002,0.0,251.54,,257.0,250.0,-6.708,2.891,-2.815,24.906
9654.5,2.215,0.631,-33.729,3.061,9.584,5.377,38.21,5.086,-9.061,-2.714,0.0,39.9,40.6,9.777,3.096,-6.404,-6.019,-7.498,-6.492,-3.151,27.002,0.0,250.24,,257.0,250.0,-6.592,2.88,-2.713,24.942
9655.0,2.215,0.631,-33.729,3.061,9.584,5.377,38.21,5.086,-9.061,-2.714,0.0,39.9,40.6,9.777,3.096,-6.407,-5.76,-7.261,-6.316,-3.151,27.002,0.0,250.24,,257.0,250.0,-6.603,2.869,-2.677,24.969
9655.5,2.215,0.631,-33.729,3.061,9.584,5.397,38.239,5.096,-9.054,-2.734,0.0,39.914,40.587,9.777,3.096,-6.323,-5.744,-7.233,-6.22,-3.151,26.999,0.0,250.34,,257.0,250.0,-6.436,2.858,-2.561,25.042
9656.0,2.215,0.631,-33.729,3.061,9.584,5.397,38.239,5.096,-9.054,-2.734,0.0,39.9,40.6,9.777,3.096,-6.151,-5.541,-6.958,-6.017,-3.151,26.999,0.0,250.34,,257.0,250.0,-6.38,2.848,-2.489,25.011
9656.5,3.248,0.79,-35.209,3.085,9.648,5.397,38.239,5.096,-9.054,-2.734,0.0,39.9,40.6,9.583,3.15,-5.973,-5.78,-6.807,-6.088,-3.151,26.999,0.0,248.74,,258.0,250.0,-6.167,2.837,-2.451,25.014
9657.0,3.248,0.79,-35.209,3.085,9.648,5.397,38.239,5.096,-9.054,-2.734,0.0,39.9,40.6,9.583,3.15,-5.785,-5.775,-6.977,-6.239,-3.151,26.999,0.0,248.74,,258.0,250.0,-6.162,2.844,-2.403,25.088
9657.5,3.248,0.79,-35.209,3.085,9.648,5.397,38.239,5.096,-9.054,-2.734,0.0,39.9,40.6,9.583,3.15,-5.875,-5.784,-6.988,-6.211,-3.151,26.999,0.0,250.14,,258.0,250.0,-6.194,2.851,-2.361,25.13
9658.0,3.248,0.79,-35.209,3.085,9.648,5.397,38.239,5.096,-9.054,-2.734,0.0,39.9,40.6,9.583,3.15,-5.877,-5.809,-6.977,-6.289,-3.151,26.999,0.0,250.14,,258.0,250.0,-6.215,2.857,-2.314,25.147
9658.5,3.248,0.79,-35.209,3.085,9.648,5.397,38.239,5.096,-9.054,-2.734,0.0,39.9,40.6,9.583,3.15,-5.972,-5.53,-6.765,-5.852,-3.151,26.999,0.0,248.14,,259.0,250.0,-6.238,2.87,-2.321,25.198
9659.0,3.248,0.79,-35.209,3.085,9.648,5.453,38.226,5.076,-9.043,-2.719,0.0,39.911,40.59,9.583,3.15,-5.986,-5.373,-6.745,-5.934,-3.148,26.997,0.0,248.14,,259.0,250.0,-6.03,2.87,-2.231,25.214
9659.5,3.248,0.79,-35.209,3.085,9.648,5.453,38.226,5.076,-9.043,-2.719,0.0,39.9,40.6,9.583,3.15,-5.641,-5.654,-6.829,-6.005,-3.148,26.997,0.0,249.54,,259.0,250.0,-6.009,2.876,-2.223,25.263
9660.0,2.656,0.681,-34.386,3.154,9.593,5.453,38.226,5.076,-9.043,-2.719,0.0,39.9,40.6,9.672,2.924,-5.919,-5.365,-6.719,-5.854,-3.148,26.997,0.0,249.54,,259.0,250.0,-6.032,2.882,-2.166,25.289
9660.5,2.656,0.681,-34.386,3.154,9.593,5.453,38.226,5.076,-9.043,-2.719,0.0,39.9,40.6,9.672,2.924,-5.381,-5.276,-6.486,-5.736,-3.148,26.997,0.0,248.34,,260.0,250.0,-5.964,2.879,-2.073,25.4
9661.0,2.656,0.681,-34.386,3.154,9.593,5.453,38.226,5.076,-9.043,-2.719,0.0,39.9,40.6,9.672,2.924,-5.663,-5.293,-6.503,-5.672,-3.148,26.997,0.0,248.34,,260.0,250.0,-5.719,2.875,-2.1,25.43
9661.5,2.656,0.681,-34.386,3.154,9.593,5.453,38.226,5.076,-9.043,-2.719,0.0,39.9,40.6,9.672,2.924,-5.473,-5.393,-6.577,-5.853,-3.148,26.997,0.0,250.84,,260.0,250.0,-5.783,2.871,-2.064,25.398
9662.0,2.656,0.681,-34.386,3.154,9.593,5.445,38.207,5.095,-9.026,-2.732,0.0,39.915,40.632,9.672,2.924,-5.493,-5.269,-6.078,-5.547,-3.164,26.984,0.0,250.84,,260.0,250.0,-5.824,2.868,-2.051,25.49
9662.5,2.656,0.681,-34.386,3.154,9.593,5.445,38.207,5.095,-9.026,-2.732,0.0,39.9,40.6,9.672,2.924,-5.46,-5.118,-6.172,-5.338,-3.164,26.984,0.0,249.74,,260.0,250.0,-5.597,2.864,-1.968,25.466
9663.0,3.312,0.861,-34.536,3.082,9.623,5.445,38.207,5.095,-9.026,-2.732,0.0,39.9,40.6,9.738,3.145,-5.366,-5.109,-6.149,-5.493,-3.164,26.984,0.0,249.74,,260.0,250.0,-5.522,2.861,-1.944,25.476
9663.5,3.312,0.861,-34.536,3.082,9.623,5.445,38.207,5.095,-9.026,-2.732,0.0,39.9,40.6,9.738,3.145,-5.192,-5.169,-6.167,-5.467,-3.164,26.984,0.0,251.94,,259.0,250.0,-5.529,2.868,-1.925,25.493
9664.0,3.312,0.861,-34.536,3.082,9.623,5.445,38.207,5.095,-9.026,-2.732,0.0,39.9,40.6,9.738,3.145,-5.124,-5.252,-5.917,-5.487,-3.164,26.984,0.0,251.94,,259.0,250.0,-5.499,2.876,-1.938,25.548
9664.5,3.312,0.861,-34.536,3.082,9.623,5.445,38.207,5.095,-9.026,-2.732,0.0,39.9,40.6,9.738,3.145,-5.105,-5.225,-5.86,-5.356,-3.164,26.984,0.0,251.54,,258.0,250.0,-5.445,2.883,-1.933,25.558
9665.0,3.312,0.861,-34.536,3.082,9.623,5.445,38.207,5.095,-9.026,-2.732,0.0,39.9,40.6,9.738,3.145,-5.282,-5.105,-6.046,-5.53,-3.164,26.984,0.0,251.54,,258.0,250.0,-5.387,2.89,-1.908,25.551
9665.5,3.312,0.861,-34.536,3.082,9.623,5.414,38.194,5.08,-8.992,-2.739,0.0,39.899,40.584,9.738,3.145,-5.063,-5.257,-6.208,-5.435,-3.173,26.98,0.0,252.34,,257.0,250.0,-5.491,2.897,-1.886,25.57
9666.0,3.312,0.861,-34.536,3.082,9.623,5.414,38.194,5.08,-8.992,-2.739,0.0,39.9,40.6,9.738,3.145,-5.199,-5.1,-5.997,-5.38,-3.173,26.98,0.0,252.34,,257.0,250.0,-5.491,2.903,-1.861,25.596
9666.5,2.493,0.712,-34.058,3.108,9.606,5.414,38.194,5.08,-8.992,-2.739,0.0,39.9,40.6,9.723,3.069,-5.308,-5.0,-6.001,-5.461,-3.173,26.98,0.0,251.34,,256.0,250.0,-5.419,2.91,-1.861,25.629
9667.0,2.493,0.712,-34.058,3.108,9.606,5.414,38.194,5.08,-8.992,-2.739,0.0,39.9,40.6,9.723,3.069,-5.08,-5.278,-6.063,-5.46,-3.173,26.98,0.0,251.34,,256.0,250.0,-5.442,2.903,-1.86,25.651
9667.5,2.493,0.712,-34.058,3.108,9.606,5.414,38.194,5.08,-8.992,-2.739,0.0,39.9,40.6,9.723,3.069,-5.098,-5.024,-5.942,-5.316,-3.173,26.98,0.0,250.54,,256.0,250.0,-5.47,2.897,-1.813,25.635
9668.0,2.493,0.712,-34.058,3.108,9.606,5.414,38.194,5.08,-8.992,-2.739,0.0,39.9,40.6,9.723,3.069,-4.914,-4.798,-5.69,-5.053,-3.173,26.98,0.0,250.54,,256.0,250.0,-5.345,2.89,-1.808,25.647
9668.5,2.493,0.712,-34.058,3.108,9.606,5.362,38.227,5.062,-8.958,-2.739,0.0,39.904,40.648,9.723,3.069,-5.004,-4.86,-5.629,-5.239,-3.151,26.987,0.0,249.24,,256.0,250.0,-5.114,2.883,-1.78,25.688
9669.0,2.493,0.712,-34.058,3.108,9.606,5.362,38.227,5.062,-8.958,-2.739,0.0,39.9,40.6,9.723,3.069,-4.767,-5.089,-5.728,-5.093,-3.151,26.987,0.0,249.24,,256.0,250.0,-5.183,2.877,-1.748,25.697
9669.5,3.433,0.833,-34.834,3.009,9.575,5.362,38.227,5.062,-8.958,-2.739,0.0,39.9,40.6,9.718,3.118,-4.865,-4.88,-5.538,-5.191,-3.151,26.987,0.0,250.64,,256.0,250.0,-5.169,2.871,-1.754,25.725
9670.0,3.433,0.833,-34.834,3.009,9.575,5.362,38.227,5.062,-8.958,-2.739,0.0,39.9,40.6,9.718,3.118,-4.831,-5.135,-5.737,-5.131,-3.151,26.987,0.0,250.64,,256.0,250.0,-5.118,2.88,-1.745,25.857
9670.5,3.433,0.833,-34.834,3.009,9.575,5.362,38.227,5.062,-8.958,-2.739,0.0,39.9,40.6,9.718,3.118,-4.883,-4.803,-5.534,-5.148,-3.151,26.987,0.0,248.94,,257.0,250.0,-5.208,2.889,-1.725,25.835
9671.0,3.433,0.833,-34.834,3.009,9.575,5.362,38.227,5.062,-8.958,-2.739,0.0,39.9,40.6,9.718,3.118,-4.942,-5.134,-5.685,-5.38,-3.151,26.987,0.0,248.94,,257.0,250.0,-5.092,2.898,-1.717,25.809
9671.5,3.433,0.833,-34.834,3.009,9.575,5.39,38.256,5.082,-8.899,-2.733,0.0,39.909,40.653,9.718,3.118,-4.709,-5.16,-5.723,-5.303,-3.15,26.975,0.0,249.14,,257.0,250.0,-5.285,2.907,-1.748,25.735
9672.0,3.433,0.833,-34.834,3.009,9.575,5.39,38.256,5.082,-8.899,-2.733,0.0,39.9,40.7,9.718,3.118,-4.81,-4.795,-5.431,-5.049,-3.15,26.975,0.0,249.14,,257.0,250.0,-5.224,2.915,-1.733,25.712
9672.5,3.433,0.833,-34.834,3.009,9.575,5.39,38.256,5.082,-8.899,-2.733,0.0,39.9,40.7,9.718,3.118,-4.933,-4.847,-5.572,-5.194,-3.15,26.975,0.0,248.44,,258.0,250.0,-5.021,2.924,-1.697,25.816
9673.0,2.972,0.777,-33.99,3.089,9.514,5.39,38.256,5.082,-8.899,-2.733,0.0,39.9,40.7,9.862,3.089,-4.702,-5.021,-5.611,-5.071,-3.15,26.975,0.0,248.44,,258.0,250.0,-5.137,2.932,-1.685,25.844
9673.5,2.972,0.777,-33.99,3.089,9.514,5.39,38.256,5.082,-8.899,-2.733,0.0,39.9,40.7,9.862,3.089,-4.889,-4.642,-5.415,-5.051,-3.15,26.975,0.0,248.94,,259.0,250.0,-5.101,2.933,-1.651,26.038
9674.0,2.972,0.777,-33.99,3.089,9.514,5.39,38.256,5.082,-8.899,-2.733,0.0,39.9,40.7,9.862,3.089,-4.442,-4.889,-5.496,-5.022,-3.15,26.975,0.0,248.94,,259.0,250.0,-4.999,2.933,-1.63,26.173
9674.5,2.972,0.777,-33.99,3.089,9.514,5.39,38.256,5.082,-8.899,-2.733,0.0,39.9,40.7,9.862,3.089,-4.565,-4.995,-5.313,-5.096,-3.15,26.975,0.0,247.64,,260.0,250.0,-4.962,2.934,-1.639,26.36
9675.0,2.972,0.777,-33.99,3.089,9.514,5.404,38.221,5.048,-8.892,-2.75,0.0,39.905,40.709,9.862,3.089,-4.501,-4.299,-4.881,-4.683,-3.16,26.973,0.0,247.64,,260.0,250.0,-4.992,2.935,-1.627,26.488
9675.5,2.972,0.777,-33.99,3.089,9.514,5.404,38.221,5.048,-8.892,-2.75,0.0,39.9,40.7,9.862,3.089,-4.494,-4.391,-5.057,-4.594,-3.16,26.973,0.0,249.74,,260.0,250.0,-4.591,2.935,-1.537,26.556
9676.0,3.098,0.799,-33.98,3.081,9.578,5.404,38.221,5.048,-8.892,-2.75,0.0,39.9,40.7,9.822,2.976,-4.253,-4.907,-5.218,-4.98,-3.16,26.973,0.0,249.74,,260.0,250.0,-4.634,2.936,-1.565,26.43
9676.5,3.098,0.799,-33.98,3.081,9.578,5.404,38.221,5.048,-8.892,-2.75,0.0,39.9,40.7,9.822,2.976,-4.421,-4.877,-4.934,-4.618,-3.16,26.973,0.0,246.44,,261.0,250.0,-4.84,2.939,-1.588,26.492
9677.0,3.098,0.799,-33.98,3.081,9.578,5.404,38.221,5.048,-8.892,-2.75,0.0,39.9,40.7,9.822,2.976,-4.404,-4.724,-5.188,-4.792,-3.16,26.973,0.0,246.44,,261.0,250.0,-4.713,2.941,-1.565,26.38
9677.5,3.098,0.799,-33.98,3.081,9.578,5.404,38.221,5.048,-8.892,-2.75,0.0,39.9,40.7,9.822,2.976,-4.505,-4.501,-4.985,-4.808,-3.16,26.973,0.0,252.54,,260.0,250.0,-4.777,2.944,-1.55,26.3
9678.0,3.098,0.799,-33.98,3.081,9.578,5.441,38.226,5.075,-8.849,-2.72,0.0,39.922,40.698,9.822,2.976,-4.548,-4.459,-5.087,-4.85,-3.157,26.966,0.0,252.54,,260.0,250.0,-4.7,2.946,-1.548,26.21
9678.5,3.098,0.799,-33.98,3.081,9.578,5.441,38.226,5.075,-8.849,-2.72,0.0,39.9,40.7,9.822,2.976,-4.27,-4.665,-5.194,-4.943,-3.157,26.966,0.0,250.34,,260.0,250.0,-4.736,2.949,-1.523,26.033
9679.0,3.098,0.799,-33.98,3.081,9.578,5.441,38.226,5.075,-8.849,-2.72,0.0,39.9,40.7,9.822,2.976,-4.41,-4.908,-5.282,-4.845,-3.157,26.966,0.0,250.34,,260.0,250.0,-4.768,2.951,-1.531,25.98
9679.5,3.351,0.761,-35.209,3.071,9.666,5.441,38.226,5.075,-8.849,-2.72,0.0,39.9,40.7,9.652,3.113,-4.511,-4.649,-5.083,-4.896,-3.157,26.966,0.0,252.14,,259.0,250.0,-4.861,2.954,-1.537,25.973
9680.0,3.351,0.761,-35.209,3.071,9.666,5.441,38.226,5.075,-8.849,-2.72,0.0,39.9,40.7,9.652,3.113,-4.568,-4.745,-5.242,-4.926,-3.157,26.966,0.0,252.14,,259.0,250.0,-4.785,2.96,-1.541,25.908
9680.5,3.351,0.761,-35.209,3.071,9.666,5.441,38.226,5.075,-8.849,-2.72,0.0,39.9,40.7,9.652,3.113,-4.349,-4.869,-5.328,-5.064,-3.157,26.966,0.0,251.14,,258.0,250.0,-4.87,2.967,-1.534,25.772
9681.0,3.351,0.761,-35.209,3.071,9.666,5.441,38.226,5.075,-8.849,-2.72,0.0,39.9,40.7,9.652,3.113,-4.423,-4.781,-5.177,-4.758,-3.157,26.966,0.0,251.14,,258.0,250.0,-4.903,2.973,-1.537,25.796
9681.5,3.351,0.761,-35.209,3.071,9.666,5.429,38.252,5.069,-8.816,-2.73,0.0,39.928,40.792,9.652,3.113,-4.549,-4.488,-5.104,-4.795,-3.167,26.952,0.0,252.04,,257.0,250.0,-4.785,2.979,-1.494,25.781
9682.0,3.351,0.761,-35.209,3.071,9.666,5.429,38.252,5.069,-8.816,-2.73,0.0,39.9,40.8,9.652,3.113,-4.436,-4.716,-5.058,-4.875,-3.167,26.952,0.0,252.04,,257.0,250.0,-4.734,2.985,-1.523,25.834
9682.5,2.925,0.705,-35.209,3.096,9.683,5.429,38.252,5.069,-8.816,-2.73,0.0,39.9,40.8,9.535,3.072,-4.493,-4.755,-5.086,-4.714,-3.167,26.952,0.0,250.64,,257.0,250.0,-4.771,2.991,-1.523,25.885
9683.0,2.925,0.705,-35.209,3.096,9.683,5.429,38.252,5.069,-8.816,-2.73,0.0,39.9,40.8,9.535,3.072,-4.32,-4.922,-5.454,-5.047,-3.167,26.952,0.0,250.64,,257.0,250.0,-4.762,2.99,-1.505,25.882
9683.5,2.925,0.705,-35.209,3.096,9.683,5.429,38.252,5.069,-8.816,-2.73,0.0,39.9,40.8,9.535,3.072,-4.451,-4.564,-5.081,-4.748,-3.167,26.952,0.0,252.84,,256.0,250.0,-4.936,2.989,-1.525,25.888
9684.0,2.925,0.705,-35.209,3.096,9.683,5.429,38.252,5.069,-8.816,-2.73,0.0,39.9,40.8,9.535,3.072,-4.602,-4.922,-5.351,-4.926,-3.167,26.952,0.0,252.84,,256.0,250.0,-4.711,2.988,-1.52,25.825
9684.5,2.925,0.705,-35.209,3.096,9.683,5.451,38.276,5.092,-8.801,-2.746,0.0,39.922,40.732,9.535,3.072,-4.313,-4.749,-5.263,-4.987,-3.168,26.936,0.0,248.74,,257.0,250.0,-4.95,2.987,-1.487,25.741
9685.0,2.925,0.705,-35.209,3.096,9.683,5.451,38.276,5.092,-8.801,-2.746,0.0,39.9,40.7,9.535,3.072,-4.502,-4.693,-5.377,-4.866,-3.168,26.936,0.0,248.74,,257.0,250.0,-4.828,2.986,-1.506,25.711
9685.5,2.14,0.609,-34.104,3.183,9.599,5.451,38.276,5.092,-8.801,-2.746,0.0,39.9,40.7,9.768,3.148,-4.499,-4.964,-5.396,-4.983,-3.168,26.936,0.0,250.14,,257.0,250.0,-4.86,2.985,-1.511,25.717
9686.0,2.14,0.609,-34.104,3.183,9.599,5.451,38.276,5.092,-8.801,-2.746,0.0,39.9,40.7,9.768,3.148,-4.503,-4.529,-5.106,-4.815,-3.168,26.936,0.0,250.14,,257.0,250.0,-4.96,2.971,-1.516,25.721
9686.5,2.14,0.609,-34.104,3.183,9.599,5.451,38.276,5.092,-8.801,-2.746,0.0,39.9,40.7,9.768,3.148,-4.428,-4.633,-5.316,-4.821,-3.168,26.936,0.0,247.54,,258.0,250.0,-4.738,2.957,-1.471,25.624
9687.0,2.14,0.609,-34.104,3.183,9.599,5.451,38.276,5.092,-8.801,-2.746,0.0,39.9,40.7,9.768,3.148,-4.421,-4.809,-5.343,-4.761,-3.168,26.936,0.0,247.54,,258.0,250.0,-4.799,2.944,-1.488,25.561
9687.5,2.14,0.609,-34.104,3.183,9.599,5.451,38.276,5.092,-8.801,-2.746,0.0,39.9,40.7,9.768,3.148,-4.414,-4.509,-5.175,-4.804,-3.168,26.936,0.0,249.44,,258.0,250.0,-4.833,2.931,-1.443,25.514
9688.0,2.14,0.609,-34.104,3.183,9.599,5.423,38.26,5.101,-8.807,-2.753,0.0,39.936,40.787,9.768,3.148,-4.206,-4.464,-5.064,-4.526,-3.168,26.93,0.0,249.44,,258.0,250.0,-4.725,2.918,-1.451,25.337
9688.5,2.14,0.609,-34.104,3.183,9.599,5.423,38.26,5.101,-8.807,-2.753,0.0,39.9,40.8,9.768,3.148,-4.439,-4.358,-5.107,-4.718,-3.168,26.93,0.0,248.34,,259.0,250.0,-4.565,2.905,-1.426,25.33
9689.0,2.711,0.666,-34.551,3.141,9.637,5.423,38.26,5.101,-8.807,-2.753,0.0,39.9,40.8,9.744,3.264,-4.455,-4.5,-5.295,-4.778,-3.168,26.93,0.0,248.34,,259.0,250.0,-4.656,2.893,-1.388,25.361
9689.5,2.711,0.666,-34.551,3.141,9.637,5.423,38.26,5.101,-8.807,-2.753,0.0,39.9,40.8,9.744,3.264,-4.402,-4.818,-5.261,-4.75,-3.168,26.93,0.0,249.84,,259.0,250.0,-4.757,2.89,-1.456,25.368
9690.0,2.711,0.666,-34.551,3.141,9.637,5.423,38.26,5.101,-8.807,-2.753,0.0,39.9,40.8,9.744,3.264,-4.459,-4.634,-5.21,-4.852,-3.168,26.93,0.0,249.84,,259.0,250.0,-4.808,2.887,-1.44,25.383
9690.5,2.711,0.666,-34.551,3.141,9.637,5.423,38.26,5.101,-8.807,-2.753,0.0,39.9,40.8,9.744,3.264,-4.302,-4.799,-5.281,-4.783,-3.168,26.93,0.0,249.84,,259.0,250.0,-4.789,2.884,-1.422,25.357
9691.0,2.711,0.666,-34.551,3.141,9.637,5.407,38.254,5.098,-8.81,-2.753,0.0,39.944,40.782,9.744,3.264,-4.458,-4.467,-5.11,-4.786,-3.169,26.919,0.0,249.84,,259.0,250.0,-4.791,2.881,-1.463,25.326
9691.5,2.711,0.666,-34.551,3.141,9.637,5.407,38.254,5.098,-8.81,-2.753,0.0,39.9,40.8,9.744,3.264,-4.278,-4.713,-5.288,-4.938,-3.169,26.919,0.0,252.04,,258.0,250.0,-4.705,2.878,-1.427,25.268
9692.0,3.352,0.805,-35.209,3.171,9.607,5.407,38.254,5.098,-8.81,-2.753,0.0,39.9,40.8,9.714,3.215,-4.299,-4.733,-5.207,-4.725,-3.169,26.919,0.0,252.04,,258.0,250.0,-4.804,2.875,-1.435,25.258
9692.5,3.352,0.805,-35.209,3.171,9.607,5.407,38.254,5.098,-8.81,-2.753,0.0,39.9,40.8,9.714,3.215,-4.386,-4.742,-5.123,-4.887,-3.169,26.919,0.0,251.04,,257.0,250.0,-4.741,2.883,-1.466,25.258
9693.0,3.352,0.805,-35.209,3.171,9.607,5.407,38.254,5.098,-8.81,-2.753,0.0,39.9,40.8,9.714,3.215,-4.218,-4.11,-4.749,-4.398,-3.169,26.919,0.0,251.04,,257.0,250.0,-4.784,2.891,-1.404,25.218
9693.5,3.352,0.805,-35.209,3.171,9.607,5.407,38.254,5.098,-8.81,-2.753,0.0,39.9,40.8,9.714,3.215,-3.764,-4.606,-4.762,-4.609,-3.169,26.919,0.0,250.84,,257.0,250.0,-4.369,2.899,-1.397,25.182
9694.0,3.352,0.805,-35.209,3.171,9.607,5.394,38.214,5.102,-8.794,-2.733,0.0,39.946,40.812,9.714,3.215,-3.991,-4.304,-4.659,-4.37,-3.161,26.918,0.0,250.84,,257.0,250.0,-4.435,2.906,-1.38,25.181
9694.5,3.352,0.805,-35.209,3.171,9.607,5.394,38.214,5.102,-8.794,-2.733,0.0,39.9,40.8,9.714,3.215,-4.11,-4.305,-4.684,-4.545,-3.161,26.918,0.0,248.84,,258.0,250.0,-4.331,2.913,-1.359,25.213
9695.0,3.352,0.805,-35.209,3.171,9.607,5.394,38.214,5.102,-8.794,-2.733,0.0,39.9,40.8,9.714,3.215,-3.963,-4.59,-4.736,-4.426,-3.161,26.918,0.0,248.84,,258.0,250.0,-4.411,2.92,-1.362,25.233
9695.5,3.102,0.692,-35.209,3.117,9.672,5.394,38.214,5.102,-8.794,-2.733,0.0,39.9,40.8,9.655,3.073,-4.029,-4.304,-4.551,-4.517,-3.161,26.918,0.0,250.34,,258.0,250.0,-4.428,2.928,-1.332,25.218
9696.0,3.102,0.692,-35.209,3.117,9.672,5.394,38.214,5.102,-8.794,-2.733,0.0,39.9,40.8,9.655,3.073,-3.856,-4.602,-4.83,-4.533,-3.161,26.918,0.0,250.34,,258.0,250.0,-4.35,2.93,-1.339,25.216
9696.5,3.102,0.692,-35.209,3.117,9.672,5.394,38.214,5.102,-8.794,-2.733,0.0,39.9,40.8,9.655,3.073,-3.887,-4.411,-4.672,-4.47,-3.161,26.918,0.0,249.94,,258.0,250.0,-4.455,2.933,-1.29,25.208
9697.0,3.102,0.692,-35.209,3.117,9.672,5.394,38.214,5.102,-8.794,-2.733,0.0,39.9,40.8,9.655,3.073,-3.926,-4.279,-4.404,-4.218,-3.161,26.918,0.0,249.94,,258.0,250.0,-4.36,2.936,-1.332,25.202
9697.5,3.102,0.692,-35.209,3.117,9.672,5.386,38.224,5.074,-8.73,-2.733,0.0,39.966,40.875,9.655,3.073,-3.779,-4.373,-4.48,-4.315,-3.162,26.916,0.0,250.64,,258.0,250.0,-4.207,2.939,-1.286,25.18
9698.0,3.102,0.692,-35.209,3.117,9.672,5.386,38.224,5.074,-8.73,-2.733,0.0,40.0,40.9,9.655,3.073,-3.801,-4.459,-4.496,-4.343,-3.162,26.916,0.0,250.64,,258.0,250.0,-4.237,2.941,-1.291,25.233
9698.5,2.559,0.607,-35.209,3.122,9.683,5.386,38.224,5.074,-8.73,-2.733,0.0,40.0,40.9,9.615,3.007,-3.886,-4.274,-4.445,-4.488,-3.162,26.916,0.0,251.14,,257.0,250.0,-4.275,2.944,-1.268,25.268
9699.0,2.559,0.607,-35.209,3.122,9.683,5.386,38.224,5.074,-8.73,-2.733,0.0,40.0,40.9,9.615,3.007,-3.726,-4.464,-4.529,-4.346,-3.162,26.916,0.0,251.14,,257.0,250.0,-4.273,2.938,-1.278,25.144
9699.5,2.559,0.607,-35.209,3.122,9.683,5.386,38.224,5.074,-8.73,-2.733,0.0,40.0,40.9,9.615,3.007,-3.834,-4.266,-4.341,-4.399,-3.162,26.916,0.0,250.94,,257.0,250.0,-4.266,2.931,-1.257,25.138
9700.0,2.559,0.607,-35.209,3.122,9.683,5.386,38.224,5.074,-8.73,-2.733,0.0,40.0,40.9,9.615,3.007,-3.72,-4.222,-4.132,-4.254,-3.162,26.916,0.0,250.94,,257.0,250.0,-4.21,2.925,-1.296,25.184
9700.5,2.559,0.607,-35.209,3.122,9.683,5.426,38.223,5.086,-8.696,-2.743,0.0,39.966,40.869,9.615,3.007,-3.873,-4.129,-4.408,-4.37,-3.17,26.9,0.0,248.54,,258.0,250.0,-4.082,2.919,-1.21,25.194
9701.0,2.559,0.607,-35.209,3.122,9.683,5.426,38.223,5.086,-8.696,-2.743,0.0,40.0,40.9,9.615,3.007,-3.842,-4.144,-4.274,-4.275,-3.17,26.9,0.0,248.54,,258.0,250.0,-4.195,2.913,-1.239,25.202
9701.5,2.559,0.607,-35.209,3.122,9.683,5.426,38.223,5.086,-8.696,-2.743,0.0,40.0,40.9,9.615,3.007,-3.612,-4.578,-4.493,-4.367,-3.17,26.9,0.0,251.04,,257.0,250.0,-4.134,2.908,-1.258,25.154
9702.0,2.951,0.716,-35.085,3.009,9.629,5.426,38.223,5.086,-8.696,-2.743,0.0,40.0,40.9,9.742,3.15,-3.796,-4.292,-4.304,-4.386,-3.17,26.9,0.0,251.04,,257.0,250.0,-4.262,2.902,-1.255,25.17
9702.5,2.951,0.716,-35.085,3.009,9.629,5.426,38.223,5.086,-8.696,-2.743,0.0,40.0,40.9,9.742,3.15,-3.803,-4.274,-4.373,-4.46,-3.17,26.9,0.0,250.54,,257.0,250.0,-4.195,2.903,-1.228,25.168
9703.0,2.951,0.716,-35.085,3.009,9.629,5.426,38.223,5.086,-8.696,-2.743,0.0,40.0,40.9,9.742,3.15,-3.587,-4.456,-4.515,-4.508,-3.17,26.9,0.0,250.54,,257.0,250.0,-4.228,2.903,-1.26,25.152
9703.5,2.951,0.716,-35.085,3.009,9.629,5.426,38.223,5.086,-8.696,-2.743,0.0,40.0,40.9,9.742,3.15,-3.452,-4.455,-4.373,-4.309,-3.17,26.9,0.0,250.94,,257.0,250.0,-4.266,2.904,-1.248,25.141
9704.0,2.951,0.716,-35.085,3.009,9.629,5.421,38.268,5.111,-8.619,-2.747,0.0,39.983,40.917,9.742,3.15,-3.591,-4.161,-3.897,-4.104,-3.164,26.909,0.0,250.94,,257.0,250.0,-4.147,2.905,-1.236,25.129
9704.5,2.951,0.716,-35.085,3.009,9.629,5.421,38.268,5.111,-8.619,-2.747,0.0,40.0,40.9,9.742,3.15,-3.683,-4.355,-4.277,-4.267,-3.164,26.909,0.0,250.94,,257.0,250.0,-3.939,2.906,-1.229,25.112
9705.0,2.771,0.675,-34.678,3.08,9.677,5.421,38.268,5.111,-8.619,-2.747,0.0,40.0,40.9,9.731,2.966,-3.363,-4.296,-4.025,-4.04,-3.164,26.909,0.0,250.94,,257.0,250.0,-4.145,2.907,-1.206,25.079
9705.5,2.771,0.675,-34.678,3.08,9.677,5.421,38.268,5.111,-8.619,-2.747,0.0,40.0,40.9,9.731,2.966,-3.441,-4.089,-4.029,-4.111,-3.164,26.909,0.0,250.94,,257.0,250.0,-3.931,2.904,-1.156,25.016
