t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9706.0,2.771,0.675,-34.678,3.08,9.677,5.421,38.268,5.111,-8.619,-2.747,0.0,40.0,40.9,9.731,2.966,-3.449,-4.24,-4.048,-4.011,-3.164,26.909,0.0,250.94,,257.0,250.0,-3.918,2.902,-1.159,24.877
9706.5,2.771,0.675,-34.678,3.08,9.677,5.421,38.268,5.111,-8.619,-2.747,0.0,40.0,40.9,9.731,2.966,-3.402,-4.394,-4.006,-4.38,-3.164,26.909,0.0,249.94,,257.0,250.0,-3.937,2.9,-1.17,24.929
9707.0,2.771,0.675,-34.678,3.08,9.677,5.395,38.23,5.1,-8.57,-2.75,0.0,39.989,40.986,9.731,2.966,-3.553,-4.419,-4.064,-4.379,-3.15,26.902,0.0,249.94,,257.0,250.0,-4.045,2.898,-1.198,24.937
9707.5,2.771,0.675,-34.678,3.08,9.677,5.395,38.23,5.1,-8.57,-2.75,0.0,40.0,41.0,9.731,2.966,-3.523,-4.304,-3.917,-4.102,-3.15,26.902,0.0,250.24,,257.0,250.0,-4.104,2.896,-1.193,24.975
9708.0,2.771,0.675,-34.678,3.08,9.677,5.395,38.23,5.1,-8.57,-2.75,0.0,40.0,41.0,9.731,2.966,-3.459,-3.962,-3.63,-3.889,-3.15,26.902,0.0,250.24,,257.0,250.0,-3.961,2.894,-1.175,24.953
9708.5,2.65,0.751,-34.141,3.109,9.594,5.395,38.23,5.1,-8.57,-2.75,0.0,40.0,41.0,9.778,3.049,-3.106,-4.294,-3.77,-3.918,-3.15,26.902,0.0,250.04,,257.0,250.0,-3.735,2.892,-1.167,24.973
9709.0,2.65,0.751,-34.141,3.109,9.594,5.395,38.23,5.1,-8.57,-2.75,0.0,40.0,41.0,9.778,3.049,-3.247,-4.103,-3.734,-4.059,-3.15,26.902,0.0,250.04,,257.0,250.0,-3.772,2.888,-1.176,24.982
9709.5,2.65,0.751,-34.141,3.109,9.594,5.395,38.23,5.1,-8.57,-2.75,0.0,40.0,41.0,9.778,3.049,-3.161,-4.308,-3.845,-3.972,-3.15,26.902,0.0,250.04,,257.0,250.0,-3.786,2.884,-1.107,25.046
9710.0,2.65,0.751,-34.141,3.109,9.594,5.395,38.23,5.1,-8.57,-2.75,0.0,40.0,41.0,9.778,3.049,-3.352,-3.847,-3.684,-3.959,-3.15,26.902,0.0,250.04,,257.0,250.0,-3.822,2.88,-1.063,25.094
9710.5,2.65,0.751,-34.141,3.109,9.594,5.413,38.224,5.091,-8.531,-2.732,0.0,39.995,40.964,9.778,3.049,-3.264,-4.065,-3.771,-4.066,-3.168,26.899,0.0,250.34,,257.0,250.0,-3.71,2.876,-1.053,25.102
9711.0,2.65,0.751,-34.141,3.109,9.594,5.413,38.224,5.091,-8.531,-2.732,0.0,40.0,41.0,9.778,3.049,-3.356,-3.652,-3.608,-3.88,-3.168,26.899,0.0,250.34,,257.0,250.0,-3.792,2.873,-1.036,25.142
9711.5,2.986,0.761,-34.545,3.09,9.641,5.413,38.224,5.091,-8.531,-2.732,0.0,40.0,41.0,9.675,2.898,-3.278,-3.965,-3.673,-4.037,-3.168,26.899,0.0,249.14,,257.0,250.0,-3.624,2.869,-1.001,25.17
9712.0,2.986,0.761,-34.545,3.09,9.641,5.413,38.224,5.091,-8.531,-2.732,0.0,40.0,41.0,9.675,2.898,-3.239,-4.118,-3.722,-3.828,-3.168,26.899,0.0,249.14,,257.0,250.0,-3.738,2.871,-1.022,25.092
9712.5,2.986,0.761,-34.545,3.09,9.641,5.413,38.224,5.091,-8.531,-2.732,0.0,40.0,41.0,9.675,2.898,-3.32,-3.589,-3.661,-3.83,-3.168,26.899,0.0,249.74,,257.0,250.0,-3.727,2.873,-0.979,25.056
9713.0,2.986,0.761,-34.545,3.09,9.641,5.413,38.224,5.091,-8.531,-2.732,0.0,40.0,41.0,9.675,2.898,-3.353,-3.759,-3.676,-3.961,-3.168,26.899,0.0,249.74,,257.0,250.0,-3.6,2.875,-0.984,25.151
9713.5,2.986,0.761,-34.545,3.09,9.641,5.382,38.246,5.113,-8.482,-2.75,0.0,40.009,40.966,9.675,2.898,-3.131,-4.2,-3.876,-3.936,-3.168,26.902,0.0,250.14,,257.0,250.0,-3.687,2.876,-0.989,25.135
9714.0,2.986,0.761,-34.545,3.09,9.641,5.382,38.246,5.113,-8.482,-2.75,0.0,40.0,41.0,9.675,2.898,-3.291,-3.77,-3.556,-3.793,-3.168,26.902,0.0,250.14,,257.0,250.0,-3.786,2.878,-1.006,25.141
9714.5,2.834,0.621,-35.209,3.017,9.655,5.382,38.246,5.113,-8.482,-2.75,0.0,40.0,41.0,9.658,3.016,-3.181,-3.749,-3.569,-3.894,-3.168,26.902,0.0,249.54,,257.0,250.0,-3.602,2.88,-0.96,25.142
9715.0,2.834,0.621,-35.209,3.017,9.655,5.382,38.246,5.113,-8.482,-2.75,0.0,40.0,41.0,9.658,3.016,-3.13,-3.753,-3.575,-3.55,-3.168,26.902,0.0,249.54,,257.0,250.0,-3.598,2.879,-0.908,25.232
9715.5,2.834,0.621,-35.209,3.017,9.655,5.382,38.246,5.113,-8.482,-2.75,0.0,40.0,41.0,9.658,3.016,-3.217,-3.751,-3.618,-3.835,-3.168,26.902,0.0,249.54,,257.0,250.0,-3.502,2.878,-0.947,25.197
9716.0,2.834,0.621,-35.209,3.017,9.655,5.382,38.246,5.113,-8.482,-2.75,0.0,40.0,41.0,9.658,3.016,-3.127,-4.019,-3.756,-3.878,-3.168,26.902,0.0,249.54,,257.0,250.0,-3.605,2.878,-0.918,25.172
9716.5,2.834,0.621,-35.209,3.017,9.655,5.382,38.246,5.113,-8.482,-2.75,0.0,40.0,41.0,9.658,3.016,-3.097,-3.543,-3.501,-3.626,-3.168,26.902,0.0,250.14,,257.0,250.0,-3.695,2.877,-0.915,25.26
9717.0,2.834,0.621,-35.209,3.017,9.655,5.396,38.256,5.099,-8.471,-2.744,0.0,40.009,40.994,9.658,3.016,-2.962,-3.855,-3.517,-3.674,-3.158,26.9,0.0,250.14,,257.0,250.0,-3.442,2.876,-0.882,25.255
9717.5,2.834,0.621,-35.209,3.017,9.655,5.396,38.256,5.099,-8.471,-2.744,0.0,40.0,41.0,9.658,3.016,-2.958,-3.594,-3.31,-3.623,-3.158,26.9,0.0,250.14,,257.0,250.0,-3.502,2.876,-0.833,25.223
9718.0,3.114,0.838,-34.416,3.053,9.611,5.396,38.256,5.099,-8.471,-2.744,0.0,40.0,41.0,9.779,3.054,-2.849,-4.153,-3.469,-3.869,-3.158,26.9,0.0,250.14,,257.0,250.0,-3.371,2.875,-0.844,25.216
9718.5,3.114,0.838,-34.416,3.053,9.611,5.396,38.256,5.099,-8.471,-2.744,0.0,40.0,41.0,9.779,3.054,-2.841,-3.625,-3.201,-3.628,-3.158,26.9,0.0,249.44,,257.0,250.0,-3.585,2.879,-0.883,25.23
9719.0,3.114,0.838,-34.416,3.053,9.611,5.396,38.256,5.099,-8.471,-2.744,0.0,40.0,41.0,9.779,3.054,-3.062,-4.086,-3.456,-3.875,-3.158,26.9,0.0,249.44,,257.0,250.0,-3.324,2.883,-0.886,25.253
9719.5,3.114,0.838,-34.416,3.053,9.611,5.396,38.256,5.099,-8.471,-2.744,0.0,40.0,41.0,9.779,3.054,-2.773,-3.791,-3.179,-3.652,-3.158,26.9,0.0,249.04,,257.0,250.0,-3.62,2.886,-0.874,25.221
9720.0,3.114,0.838,-34.416,3.053,9.611,5.436,38.254,5.093,-8.477,-2.738,0.0,40.011,41.013,9.779,3.054,-2.809,-4.118,-3.582,-3.801,-3.163,26.906,0.0,249.04,,257.0,250.0,-3.349,2.89,-0.849,25.222
9720.5,3.114,0.838,-34.416,3.053,9.611,5.436,38.254,5.093,-8.477,-2.738,0.0,40.0,41.0,9.779,3.054,-3.009,-4.034,-3.447,-3.667,-3.163,26.906,0.0,249.24,,257.0,250.0,-3.577,2.894,-0.876,25.303
9721.0,3.221,0.753,-35.209,3.069,9.618,5.436,38.254,5.093,-8.477,-2.738,0.0,40.0,41.0,9.706,3.12,-3.038,-4.027,-3.596,-3.756,-3.163,26.906,0.0,249.24,,257.0,250.0,-3.539,2.897,-0.835,25.322
9721.5,3.221,0.753,-35.209,3.069,9.618,5.436,38.254,5.093,-8.477,-2.738,0.0,40.0,41.0,9.706,3.12,-3.398,-3.82,-3.774,-3.837,-3.163,26.906,0.0,249.34,,257.0,250.0,-3.604,2.903,-0.854,25.339
9722.0,3.221,0.753,-35.209,3.069,9.618,5.436,38.254,5.093,-8.477,-2.738,0.0,40.0,41.0,9.706,3.12,-2.902,-3.902,-3.526,-3.719,-3.163,26.906,0.0,249.34,,257.0,250.0,-3.707,2.908,-0.853,25.389
9722.5,3.221,0.753,-35.209,3.069,9.618,5.436,38.254,5.093,-8.477,-2.738,0.0,40.0,41.0,9.706,3.12,-2.92,-3.768,-3.532,-3.669,-3.163,26.906,0.0,249.24,,257.0,250.0,-3.512,2.913,-0.835,25.389
9723.0,3.221,0.753,-35.209,3.069,9.618,5.383,38.264,5.086,-8.476,-2.747,0.0,40.022,41.01,9.706,3.12,-3.046,-3.623,-3.408,-3.743,-3.174,26.887,0.0,249.24,,257.0,250.0,-3.472,2.918,-0.837,25.39
9723.5,3.221,0.753,-35.209,3.069,9.618,5.383,38.264,5.086,-8.476,-2.747,0.0,40.0,41.0,9.706,3.12,-2.833,-3.939,-3.586,-3.837,-3.174,26.887,0.0,248.94,,258.0,250.0,-3.455,2.923,-0.797,25.381
9724.0,3.221,0.753,-35.209,3.069,9.618,5.383,38.264,5.086,-8.476,-2.747,0.0,40.0,41.0,9.706,3.12,-2.881,-4.004,-3.557,-3.87,-3.174,26.887,0.0,248.94,,258.0,250.0,-3.549,2.928,-0.819,25.353
9724.5,3.16,0.738,-35.209,3.076,9.631,5.383,38.264,5.086,-8.476,-2.747,0.0,40.0,41.0,9.676,3.138,-2.902,-3.363,-3.214,-3.369,-3.174,26.887,0.0,248.74,,259.0,250.0,-3.578,2.933,-0.78,25.339
9725.0,3.16,0.738,-35.209,3.076,9.631,5.383,38.264,5.086,-8.476,-2.747,0.0,40.0,41.0,9.676,3.138,-3.058,-3.87,-3.709,-3.649,-3.174,26.887,0.0,248.74,,259.0,250.0,-3.212,2.937,-0.785,25.231
9725.5,3.16,0.738,-35.209,3.076,9.631,5.383,38.264,5.086,-8.476,-2.747,0.0,40.0,41.0,9.676,3.138,-2.798,-3.794,-3.473,-3.489,-3.174,26.887,0.0,250.04,,259.0,250.0,-3.571,2.94,-0.725,25.183
9726.0,3.16,0.738,-35.209,3.076,9.631,5.383,38.264,5.086,-8.476,-2.747,0.0,40.0,41.0,9.676,3.138,-2.987,-3.493,-3.333,-3.593,-3.174,26.887,0.0,250.04,,259.0,250.0,-3.388,2.944,-0.751,25.158
9726.5,3.16,0.738,-35.209,3.076,9.631,5.4,38.252,5.089,-8.458,-2.753,0.0,40.02,40.989,9.676,3.138,-2.671,-3.8,-3.341,-3.484,-3.177,26.892,0.0,249.54,,259.0,250.0,-3.351,2.947,-0.712,25.205
9727.0,3.16,0.738,-35.209,3.076,9.631,5.4,38.252,5.089,-8.458,-2.753,0.0,40.0,41.0,9.676,3.138,-2.864,-3.328,-3.102,-3.45,-3.177,26.892,0.0,249.54,,259.0,250.0,-3.324,2.951,-0.731,25.26
9727.5,2.646,0.726,-33.612,3.074,9.621,5.4,38.252,5.089,-8.458,-2.753,0.0,40.0,41.0,9.787,3.052,-2.66,-3.879,-3.315,-3.795,-3.177,26.892,0.0,249.54,,259.0,250.0,-3.186,2.954,-0.76,25.284
9728.0,2.646,0.726,-33.612,3.074,9.621,5.4,38.252,5.089,-8.458,-2.753,0.0,40.0,41.0,9.787,3.052,-2.963,-3.945,-3.35,-3.677,-3.177,26.892,0.0,249.54,,259.0,250.0,-3.412,2.949,-0.766,25.368
9728.5,2.646,0.726,-33.612,3.074,9.621,5.4,38.252,5.089,-8.458,-2.753,0.0,40.0,41.0,9.787,3.052,-2.833,-4.094,-3.326,-3.843,-3.177,26.892,0.0,249.64,,259.0,250.0,-3.484,2.944,-0.754,25.424
9729.0,2.646,0.726,-33.612,3.074,9.621,5.4,38.252,5.089,-8.458,-2.753,0.0,40.0,41.0,9.787,3.052,-2.913,-3.801,-3.544,-3.812,-3.177,26.892,0.0,249.64,,259.0,250.0,-3.524,2.939,-0.766,25.45
9729.5,2.646,0.726,-33.612,3.074,9.621,5.388,38.295,5.081,-8.409,-2.749,0.0,40.039,41.007,9.787,3.052,-3.063,-4.013,-3.744,-3.803,-3.178,26.88,0.0,251.14,,258.0,250.0,-3.518,2.935,-0.793,25.438
9730.0,2.646,0.726,-33.612,3.074,9.621,5.388,38.295,5.081,-8.409,-2.749,0.0,40.0,41.0,9.787,3.052,-2.825,-3.859,-3.442,-3.827,-3.178,26.88,0.0,251.14,,258.0,250.0,-3.656,2.93,-0.783,25.434
9730.5,2.646,0.726,-33.612,3.074,9.621,5.388,38.295,5.081,-8.409,-2.749,0.0,40.0,41.0,9.787,3.052,-2.807,-3.758,-3.389,-3.436,-3.178,26.88,0.0,251.34,,257.0,250.0,-3.488,2.925,-0.769,25.42
9731.0,2.726,0.688,-34.843,3.153,9.663,5.388,38.295,5.081,-8.409,-2.749,0.0,40.0,41.0,9.624,3.016,-2.951,-3.753,-3.47,-3.752,-3.178,26.88,0.0,251.34,,257.0,250.0,-3.348,2.921,-0.771,25.467
9731.5,2.726,0.688,-34.843,3.153,9.663,5.388,38.295,5.081,-8.409,-2.749,0.0,40.0,41.0,9.624,3.016,-2.704,-3.684,-3.405,-3.475,-3.178,26.88,0.0,249.84,,257.0,250.0,-3.482,2.917,-0.719,25.521
9732.0,2.726,0.688,-34.843,3.153,9.663,5.388,38.295,5.081,-8.409,-2.749,0.0,40.0,41.0,9.624,3.016,-2.981,-3.27,-3.225,-3.461,-3.178,26.88,0.0,249.84,,257.0,250.0,-3.317,2.914,-0.748,25.567
9732.5,2.726,0.688,-34.843,3.153,9.663,5.388,38.295,5.081,-8.409,-2.749,0.0,40.0,41.0,9.624,3.016,-2.708,-3.427,-3.078,-3.408,-3.178,26.88,0.0,249.84,,257.0,250.0,-3.234,2.911,-0.755,25.566
9733.0,2.726,0.688,-34.843,3.153,9.663,5.39,38.258,5.106,-8.382,-2.747,0.0,40.057,40.976,9.624,3.016,-2.68,-3.592,-3.198,-3.375,-3.172,26.89,0.0,249.84,,257.0,250.0,-3.155,2.908,-0.692,25.593
9733.5,2.726,0.688,-34.843,3.153,9.663,5.39,38.258,5.106,-8.382,-2.747,0.0,40.1,41.0,9.624,3.016,-2.679,-3.551,-3.094,-3.322,-3.172,26.89,0.0,249.44,,257.0,250.0,-3.211,2.905,-0.722,25.582
9734.0,2.493,0.63,-34.215,3.093,9.632,5.39,38.258,5.106,-8.382,-2.747,0.0,40.1,41.0,9.72,2.882,-2.468,-3.712,-2.939,-3.534,-3.172,26.89,0.0,249.44,,257.0,250.0,-3.161,2.902,-0.717,25.594
9734.5,2.493,0.63,-34.215,3.093,9.632,5.39,38.258,5.106,-8.382,-2.747,0.0,40.1,41.0,9.72,2.882,-2.505,-3.3,-2.879,-3.259,-3.172,26.89,0.0,248.94,,258.0,250.0,-3.163,2.896,-0.699,25.58
9735.0,2.493,0.63,-34.215,3.093,9.632,5.39,38.258,5.106,-8.382,-2.747,0.0,40.1,41.0,9.72,2.882,-2.673,-3.444,-2.954,-3.44,-3.172,26.89,0.0,248.94,,258.0,250.0,-2.985,2.889,-0.656,25.573
9735.5,2.493,0.63,-34.215,3.093,9.632,5.39,38.258,5.106,-8.382,-2.747,0.0,40.1,41.0,9.72,2.882,-2.382,-3.796,-2.946,-3.37,-3.172,26.89,0.0,248.34,,259.0,250.0,-3.127,2.882,-0.667,25.555
9736.0,2.493,0.63,-34.215,3.093,9.632,5.428,38.239,5.103,-8.338,-2.747,0.0,40.052,41.018,9.72,2.882,-2.389,-3.72,-2.95,-3.298,-3.182,26.891,0.0,248.34,,259.0,250.0,-3.123,2.876,-0.673,25.556
9736.5,2.493,0.63,-34.215,3.093,9.632,5.428,38.239,5.103,-8.338,-2.747,0.0,40.1,41.0,9.72,2.882,-2.529,-3.316,-2.793,-3.295,-3.182,26.891,0.0,248.64,,260.0,250.0,-3.089,2.87,-0.659,25.552
9737.0,2.722,0.704,-34.814,3.067,9.687,5.428,38.239,5.103,-8.338,-2.747,0.0,40.1,41.0,9.629,2.959,-2.568,-3.539,-2.951,-3.488,-3.182,26.891,0.0,248.64,,260.0,250.0,-2.983,2.864,-0.606,25.569
9737.5,2.722,0.704,-34.814,3.067,9.687,5.428,38.239,5.103,-8.338,-2.747,0.0,40.1,41.0,9.629,2.959,-2.497,-3.77,-3.194,-3.425,-3.182,26.891,0.0,247.94,,261.0,250.0,-3.136,2.861,-0.604,25.554
9738.0,2.722,0.704,-34.814,3.067,9.687,5.428,38.239,5.103,-8.338,-2.747,0.0,40.1,41.0,9.629,2.959,-2.719,-3.488,-3.173,-3.395,-3.182,26.891,0.0,247.94,,261.0,250.0,-3.221,2.859,-0.646,25.542
9738.5,2.722,0.704,-34.814,3.067,9.687,5.428,38.239,5.103,-8.338,-2.747,0.0,40.1,41.0,9.629,2.959,-2.699,-3.21,-2.936,-3.341,-3.182,26.891,0.0,251.64,,260.0,250.0,-3.194,2.857,-0.616,25.557
9739.0,2.722,0.704,-34.814,3.067,9.687,5.428,38.239,5.103,-8.338,-2.747,0.0,40.1,41.0,9.629,2.959,-2.677,-3.372,-2.983,-3.406,-3.182,26.891,0.0,251.64,,260.0,250.0,-3.047,2.855,-0.614,25.564
9739.5,2.722,0.704,-34.814,3.067,9.687,5.414,38.279,5.097,-8.288,-2.753,0.0,40.057,40.98,9.629,2.959,-2.69,-3.402,-2.965,-3.394,-3.191,26.887,0.0,251.04,,259.0,250.0,-3.11,2.852,-0.622,25.614
9740.0,2.722,0.704,-34.814,3.067,9.687,5.414,38.279,5.097,-8.288,-2.753,0.0,40.1,41.0,9.629,2.959,-2.443,-3.819,-3.07,-3.341,-3.191,26.887,0.0,251.04,,259.0,250.0,-3.168,2.848,-0.612,25.567
9740.5,3.009,0.786,-34.099,3.144,9.581,5.414,38.279,5.097,-8.288,-2.753,0.0,40.1,41.0,9.707,2.867,-2.55,-3.4,-2.833,-3.358,-3.191,26.887,0.0,251.04,,258.0,250.0,-3.168,2.848,-0.615,25.516
9741.0,3.009,0.786,-34.099,3.144,9.581,5.414,38.279,5.097,-8.288,-2.753,0.0,40.1,41.0,9.707,2.867,-2.519,-3.541,-2.97,-3.11,-3.191,26.887,0.0,251.04,,258.0,250.0,-3.035,2.851,-0.618,25.486
9741.5,3.009,0.786,-34.099,3.144,9.581,5.414,38.279,5.097,-8.288,-2.753,0.0,40.1,41.0,9.707,2.867,-2.273,-3.285,-2.628,-3.116,-3.191,26.887,0.0,251.54,,257.0,250.0,-3.035,2.853,-0.632,25.436
9742.0,3.009,0.786,-34.099,3.144,9.581,5.414,38.279,5.097,-8.288,-2.753,0.0,40.1,41.0,9.707,2.867,-2.4,-3.13,-2.639,-3.206,-3.191,26.887,0.0,251.54,,257.0,250.0,-2.825,2.856,-0.609,25.451
9742.5,3.009,0.786,-34.099,3.144,9.581,5.397,38.238,5.068,-8.272,-2.765,0.0,40.051,41.004,9.707,2.867,-2.441,-3.855,-2.83,-3.619,-3.186,26.881,0.0,251.54,,256.0,250.0,-2.844,2.858,-0.636,25.439
9743.0,3.009,0.786,-34.099,3.144,9.581,5.397,38.238,5.068,-8.272,-2.765,0.0,40.1,41.0,9.707,2.867,-2.442,-3.81,-2.763,-3.489,-3.186,26.881,0.0,251.54,,256.0,250.0,-3.186,2.861,-0.638,25.441
9743.5,2.552,0.68,-33.235,3.097,9.589,5.397,38.238,5.068,-8.272,-2.765,0.0,40.1,41.0,9.867,3.008,-2.458,-3.773,-3.116,-3.415,-3.186,26.881,0.0,251.14,,255.0,250.0,-3.126,2.863,-0.618,25.473
9744.0,2.552,0.68,-33.235,3.097,9.589,5.397,38.238,5.068,-8.272,-2.765,0.0,40.1,41.0,9.867,3.008,-2.628,-3.852,-3.194,-3.592,-3.186,26.881,0.0,251.14,,255.0,250.0,-3.19,2.858,-0.647,25.423
9744.5,2.552,0.68,-33.235,3.097,9.589,5.397,38.238,5.068,-8.272,-2.765,0.0,40.1,41.0,9.867,3.008,-2.514,-3.281,-2.663,-3.069,-3.186,26.881,0.0,251.44,,254.0,250.0,-3.316,2.853,-0.668,25.35
9745.0,2.552,0.68,-33.235,3.097,9.589,5.397,38.238,5.068,-8.272,-2.765,0.0,40.1,41.0,9.867,3.008,-2.705,-3.169,-3.072,-3.177,-3.186,26.881,0.0,251.44,,254.0,250.0,-2.882,2.848,-0.604,25.332
9745.5,2.552,0.68,-33.235,3.097,9.589,5.397,38.238,5.068,-8.272,-2.765,0.0,40.1,41.0,9.867,3.008,-2.227,-3.594,-2.806,-3.406,-3.186,26.881,0.0,247.44,,255.0,250.0,-3.031,2.843,-0.601,25.312
9746.0,2.552,0.68,-33.235,3.097,9.589,5.404,38.277,5.104,-8.228,-2.762,0.0,40.053,40.949,9.867,3.008,-2.228,-3.299,-2.544,-2.955,-3.187,26.871,0.0,247.44,,255.0,250.0,-3.008,2.839,-0.521,25.26
9746.5,2.552,0.68,-33.235,3.097,9.589,5.404,38.277,5.104,-8.228,-2.762,0.0,40.1,40.9,9.867,3.008,-2.387,-2.837,-2.491,-3.027,-3.187,26.871,0.0,248.44,,256.0,250.0,-2.756,2.834,-0.55,25.235
9747.0,2.931,0.781,-33.194,3.077,9.577,5.404,38.277,5.104,-8.228,-2.762,0.0,40.1,40.9,9.915,2.973,-2.089,-3.386,-2.374,-3.104,-3.187,26.871,0.0,248.44,,256.0,250.0,-2.686,2.829,-0.557,25.269
9747.5,2.931,0.781,-33.194,3.077,9.577,5.404,38.277,5.104,-8.228,-2.762,0.0,40.1,40.9,9.915,2.973,-2.035,-2.866,-2.228,-2.631,-3.187,26.871,0.0,247.74,,257.0,250.0,-2.738,2.831,-0.532,25.271
9748.0,2.931,0.781,-33.194,3.077,9.577,5.404,38.277,5.104,-8.228,-2.762,0.0,40.1,40.9,9.915,2.973,-2.05,-2.919,-2.252,-2.89,-3.187,26.871,0.0,247.74,,257.0,250.0,-2.44,2.833,-0.473,25.284
9748.5,2.931,0.781,-33.194,3.077,9.577,5.404,38.277,5.104,-8.228,-2.762,0.0,40.1,40.9,9.915,2.973,-1.725,-3.458,-2.297,-3.154,-3.187,26.871,0.0,248.24,,258.0,250.0,-2.528,2.834,-0.47,25.303
9749.0,2.931,0.781,-33.194,3.077,9.577,5.431,38.193,5.102,-8.207,-2.763,0.0,40.044,40.944,9.915,2.973,-2.158,-3.343,-2.388,-3.021,-3.177,26.876,0.0,248.24,,258.0,250.0,-2.659,2.836,-0.463,25.334
9749.5,2.931,0.781,-33.194,3.077,9.577,5.431,38.193,5.102,-8.207,-2.763,0.0,40.0,40.9,9.915,2.973,-1.929,-3.544,-2.284,-3.013,-3.177,26.876,0.0,248.64,,259.0,250.0,-2.728,2.837,-0.492,25.358
9750.0,2.307,0.605,-33.659,3.094,9.631,5.431,38.193,5.102,-8.207,-2.763,0.0,40.0,40.9,9.85,2.957,-2.295,-3.24,-2.62,-3.192,-3.177,26.876,0.0,248.64,,259.0,250.0,-2.692,2.839,-0.436,25.35
9750.5,2.307,0.605,-33.659,3.094,9.631,5.431,38.193,5.102,-8.207,-2.763,0.0,40.0,40.9,9.85,2.957,-2.101,-3.403,-2.52,-3.207,-3.177,26.876,0.0,248.04,,260.0,250.0,-2.837,2.83,-0.447,25.355
9751.0,2.307,0.605,-33.659,3.094,9.631,5.431,38.193,5.102,-8.207,-2.763,0.0,40.0,40.9,9.85,2.957,-2.114,-3.713,-2.764,-3.422,-3.177,26.876,0.0,248.04,,260.0,250.0,-2.808,2.822,-0.476,25.412
9751.5,2.307,0.605,-33.659,3.094,9.631,5.431,38.193,5.102,-8.207,-2.763,0.0,40.0,40.9,9.85,2.957,-2.166,-3.48,-2.506,-3.07,-3.177,26.876,0.0,250.74,,260.0,250.0,-3.004,2.813,-0.507,25.429
9752.0,2.307,0.605,-33.659,3.094,9.631,5.394,38.278,5.096,-8.138,-2.755,0.0,40.039,40.912,9.85,2.957,-2.371,-3.434,-2.917,-3.239,-3.19,26.868,0.0,250.74,,260.0,250.0,-2.805,2.805,-0.504,25.438
9752.5,2.307,0.605,-33.659,3.094,9.631,5.394,38.278,5.096,-8.138,-2.755,0.0,40.0,40.9,9.85,2.957,-2.289,-3.705,-2.742,-3.49,-3.19,26.868,0.0,250.44,,260.0,250.0,-2.99,2.797,-0.523,25.443
9753.0,2.307,0.605,-33.659,3.094,9.631,5.394,38.278,5.096,-8.138,-2.755,0.0,40.0,40.9,9.85,2.957,-2.285,-3.498,-2.66,-3.235,-3.19,26.868,0.0,250.44,,260.0,250.0,-3.057,2.789,-0.506,25.468
9753.5,2.454,0.694,-34.236,3.126,9.602,5.394,38.278,5.096,-8.138,-2.755,0.0,40.0,40.9,9.709,3.097,-2.135,-3.507,-2.574,-3.329,-3.19,26.868,0.0,250.24,,260.0,250.0,-2.919,2.781,-0.479,25.472
9754.0,2.454,0.694,-34.236,3.126,9.602,5.394,38.278,5.096,-8.138,-2.755,0.0,40.0,40.9,9.709,3.097,-2.257,-3.704,-2.975,-3.358,-3.19,26.868,0.0,250.24,,260.0,250.0,-2.886,2.775,-0.496,25.457
9754.5,2.454,0.694,-34.236,3.126,9.602,5.394,38.278,5.096,-8.138,-2.755,0.0,40.0,40.9,9.709,3.097,-2.387,-3.517,-2.745,-3.136,-3.19,26.868,0.0,251.34,,259.0,250.0,-3.073,2.77,-0.502,25.37
9755.0,2.454,0.694,-34.236,3.126,9.602,5.394,38.278,5.096,-8.138,-2.755,0.0,40.0,40.9,9.709,3.097,-2.355,-3.769,-2.985,-3.514,-3.19,26.868,0.0,251.34,,259.0,250.0,-2.946,2.765,-0.484,25.358
9755.5,2.454,0.694,-34.236,3.126,9.602,5.411,38.284,5.108,-8.116,-2.748,0.0,40.039,40.962,9.709,3.097,-2.458,-3.035,-2.682,-3.05,-3.188,26.866,0.0,250.84,,259.0,250.0,-3.156,2.76,-0.513,25.355
9756.0,2.454,0.694,-34.236,3.126,9.602,5.411,38.284,5.108,-8.116,-2.748,0.0,40.0,41.0,9.709,3.097,-2.476,-3.096,-2.7,-3.207,-3.188,26.866,0.0,250.84,,259.0,250.0,-2.807,2.755,-0.448,25.333
9756.5,2.666,0.702,-34.156,3.123,9.629,5.411,38.284,5.108,-8.116,-2.748,0.0,40.0,41.0,9.642,3.019,-2.096,-3.546,-2.706,-3.333,-3.188,26.866,0.0,251.04,,258.0,250.0,-2.87,2.75,-0.527,25.241
9757.0,2.666,0.702,-34.156,3.123,9.629,5.411,38.284,5.108,-8.116,-2.748,0.0,40.0,41.0,9.642,3.019,-2.401,-3.424,-2.682,-3.181,-3.188,26.866,0.0,251.04,,258.0,250.0,-2.92,2.749,-0.473,25.204
9757.5,2.666,0.702,-34.156,3.123,9.629,5.411,38.284,5.108,-8.116,-2.748,0.0,40.0,41.0,9.642,3.019,-2.098,-3.56,-2.729,-3.237,-3.188,26.866,0.0,251.04,,257.0,250.0,-2.922,2.747,-0.463,25.198
9758.0,2.666,0.702,-34.156,3.123,9.629,5.411,38.284,5.108,-8.116,-2.748,0.0,40.0,41.0,9.642,3.019,-2.244,-2.959,-2.391,-3.027,-3.188,26.866,0.0,251.04,,257.0,250.0,-2.906,2.746,-0.43,25.177
9758.5,2.666,0.702,-34.156,3.123,9.629,5.469,38.258,5.086,-8.082,-2.759,0.0,40.028,40.882,9.642,3.019,-2.008,-3.569,-2.503,-3.01,-3.179,26.857,0.0,250.24,,257.0,250.0,-2.655,2.745,-0.483,25.066
9759.0,2.666,0.702,-34.156,3.123,9.629,5.469,38.258,5.086,-8.082,-2.759,0.0,40.0,40.9,9.642,3.019,-2.117,-3.353,-2.385,-3.173,-3.179,26.857,0.0,250.24,,257.0,250.0,-2.772,2.743,-0.464,25.011
9759.5,2.666,0.702,-34.156,3.123,9.629,5.469,38.258,5.086,-8.082,-2.759,0.0,40.0,40.9,9.642,3.019,-2.081,-3.513,-2.58,-3.176,-3.179,26.857,0.0,251.14,,256.0,250.0,-2.757,2.742,-0.456,24.924
9760.0,2.534,0.682,-33.632,3.094,9.655,5.469,38.258,5.086,-8.082,-2.759,0.0,40.0,40.9,9.723,3.007,-2.138,-2.978,-2.386,-2.978,-3.179,26.857,0.0,251.14,,256.0,250.0,-2.838,2.741,-0.464,24.871
9760.5,2.534,0.682,-33.632,3.094,9.655,5.469,38.258,5.086,-8.082,-2.759,0.0,40.0,40.9,9.723,3.007,-1.968,-3.105,-2.305,-2.768,-3.179,26.857,0.0,251.34,,255.0,250.0,-2.62,2.737,-0.426,24.869
9761.0,2.534,0.682,-33.632,3.094,9.655,5.469,38.258,5.086,-8.082,-2.759,0.0,40.0,40.9,9.723,3.007,-2.109,-2.868,-2.188,-2.753,-3.179,26.857,0.0,251.34,,255.0,250.0,-2.536,2.734,-0.399,24.718
9761.5,2.534,0.682,-33.632,3.094,9.655,5.469,38.258,5.086,-8.082,-2.759,0.0,40.0,40.9,9.723,3.007,-1.924,-3.168,-2.165,-2.961,-3.179,26.857,0.0,249.14,,255.0,250.0,-2.48,2.731,-0.359,24.723
9762.0,2.534,0.682,-33.632,3.094,9.655,5.488,38.22,5.109,-8.055,-2.754,0.0,40.016,40.906,9.723,3.007,-2.011,-3.201,-2.338,-2.867,-3.189,26.859,0.0,249.14,,255.0,250.0,-2.554,2.727,-0.328,24.757
9762.5,2.534,0.682,-33.632,3.094,9.655,5.488,38.22,5.109,-8.055,-2.754,0.0,40.0,40.9,9.723,3.007,-2.022,-3.24,-2.338,-2.827,-3.189,26.859,0.0,249.34,,255.0,250.0,-2.604,2.724,-0.375,24.763
9763.0,2.959,0.694,-35.209,3.02,9.683,5.488,38.22,5.109,-8.055,-2.754,0.0,40.0,40.9,9.701,3.18,-1.903,-3.447,-2.238,-3.05,-3.189,26.859,0.0,249.34,,255.0,250.0,-2.607,2.721,-0.371,24.792
9763.5,2.959,0.694,-35.209,3.02,9.683,5.488,38.22,5.109,-8.055,-2.754,0.0,40.0,40.9,9.701,3.18,-1.938,-3.082,-2.224,-2.973,-3.189,26.859,0.0,249.34,,255.0,250.0,-2.66,2.725,-0.383,24.802
9764.0,2.959,0.694,-35.209,3.02,9.683,5.488,38.22,5.109,-8.055,-2.754,0.0,40.0,40.9,9.701,3.18,-2.161,-3.176,-2.391,-3.153,-3.189,26.859,0.0,249.34,,255.0,250.0,-2.554,2.729,-0.366,24.999
9764.5,2.959,0.694,-35.209,3.02,9.683,5.488,38.22,5.109,-8.055,-2.754,0.0,40.0,40.9,9.701,3.18,-2.004,-3.537,-2.666,-3.194,-3.189,26.859,0.0,247.24,,256.0,250.0,-2.72,2.733,-0.382,25.017
9765.0,2.959,0.694,-35.209,3.02,9.683,5.445,38.258,5.096,-7.997,-2.768,0.0,39.997,40.871,9.701,3.18,-2.213,-3.182,-2.469,-3.142,-3.192,26.848,0.0,247.24,,256.0,250.0,-2.85,2.736,-0.377,25.052
9765.5,2.959,0.694,-35.209,3.02,9.683,5.445,38.258,5.096,-7.997,-2.768,0.0,40.0,40.9,9.701,3.18,-2.237,-3.742,-2.72,-3.352,-3.192,26.848,0.0,247.44,,257.0,250.0,-2.752,2.74,-0.409,25.061
9766.0,2.697,0.645,-35.209,3.093,9.719,5.445,38.258,5.096,-7.997,-2.768,0.0,40.0,40.9,9.583,3.201,-2.183,-3.254,-2.445,-3.14,-3.192,26.848,0.0,247.44,,257.0,250.0,-3.013,2.744,-0.419,25.032
9766.5,2.697,0.645,-35.209,3.093,9.719,5.445,38.258,5.096,-7.997,-2.768,0.0,40.0,40.9,9.583,3.201,-2.126,-3.376,-2.565,-3.053,-3.192,26.848,0.0,247.04,,258.0,250.0,-2.756,2.743,-0.402,25.04
9767.0,2.697,0.645,-35.209,3.093,9.719,5.445,38.258,5.096,-7.997,-2.768,0.0,40.0,40.9,9.583,3.201,-2.155,-3.381,-2.676,-2.966,-3.192,26.848,0.0,247.04,,258.0,250.0,-2.78,2.742,-0.4,25.097
9767.5,2.697,0.645,-35.209,3.093,9.719,5.445,38.258,5.096,-7.997,-2.768,0.0,40.0,40.9,9.583,3.201,-2.164,-2.989,-2.351,-3.006,-3.192,26.848,0.0,249.04,,258.0,250.0,-2.794,2.741,-0.355,25.191
9768.0,2.697,0.645,-35.209,3.093,9.719,5.445,38.258,5.096,-7.997,-2.768,0.0,40.0,40.9,9.583,3.201,-2.374,-3.035,-2.608,-3.098,-3.192,26.848,0.0,249.04,,258.0,250.0,-2.628,2.741,-0.374,25.194
9768.5,2.697,0.645,-35.209,3.093,9.719,5.455,38.271,5.119,-7.967,-2.755,0.0,40.0,40.816,9.583,3.201,-2.023,-3.299,-2.487,-3.062,-3.178,26.849,0.0,248.94,,259.0,250.0,-2.779,2.74,-0.359,25.192
9769.0,2.697,0.645,-35.209,3.093,9.719,5.455,38.271,5.119,-7.967,-2.755,0.0,40.0,40.8,9.583,3.201,-2.203,-3.337,-2.528,-3.138,-3.178,26.849,0.0,248.94,,259.0,250.0,-2.717,2.739,-0.364,25.179
9769.5,2.568,0.662,-33.938,3.145,9.613,5.455,38.271,5.119,-7.967,-2.755,0.0,40.0,40.8,9.763,2.894,-2.023,-3.264,-2.46,-2.913,-3.178,26.849,0.0,249.04,,259.0,250.0,-2.801,2.739,-0.305,25.19
9770.0,2.568,0.662,-33.938,3.145,9.613,5.455,38.271,5.119,-7.967,-2.755,0.0,40.0,40.8,9.763,2.894,-2.198,-2.89,-2.449,-2.929,-3.178,26.849,0.0,249.04,,259.0,250.0,-2.665,2.736,-0.354,25.155
9770.5,2.568,0.662,-33.938,3.145,9.613,5.455,38.271,5.119,-7.967,-2.755,0.0,40.0,40.8,9.763,2.894,-1.902,-3.45,-2.544,-2.977,-3.178,26.849,0.0,250.84,,259.0,250.0,-2.616,2.733,-0.364,25.065
9771.0,2.568,0.662,-33.938,3.145,9.613,5.455,38.271,5.119,-7.967,-2.755,0.0,40.0,40.8,9.763,2.894,-2.081,-3.143,-2.323,-2.939,-3.178,26.849,0.0,250.84,,259.0,250.0,-2.718,2.73,-0.307,24.912
9771.5,2.568,0.662,-33.938,3.145,9.613,5.431,38.232,5.13,-7.954,-2.749,0.0,39.992,40.795,9.763,2.894,-2.023,-3.131,-2.419,-2.882,-3.182,26.85,0.0,249.94,,259.0,250.0,-2.621,2.728,-0.327,24.906
9772.0,2.568,0.662,-33.938,3.145,9.613,5.431,38.232,5.13,-7.954,-2.749,0.0,40.0,40.8,9.763,2.894,-2.085,-3.408,-2.665,-2.964,-3.182,26.85,0.0,249.94,,259.0,250.0,-2.614,2.725,-0.34,24.929
9772.5,2.91,0.67,-35.209,3.009,9.663,5.431,38.232,5.13,-7.954,-2.749,0.0,40.0,40.8,9.675,3.18,-2.026,-2.892,-2.292,-2.882,-3.182,26.85,0.0,250.14,,259.0,250.0,-2.78,2.722,-0.326,24.968
9773.0,2.91,0.67,-35.209,3.009,9.663,5.431,38.232,5.13,-7.954,-2.749,0.0,40.0,40.8,9.675,3.18,-2.016,-2.979,-2.304,-2.707,-3.182,26.85,0.0,250.14,,259.0,250.0,-2.523,2.726,-0.266,25.043
9773.5,2.91,0.67,-35.209,3.009,9.663,5.431,38.232,5.13,-7.954,-2.749,0.0,40.0,40.8,9.675,3.18,-1.886,-2.962,-2.163,-2.776,-3.182,26.85,0.0,250.24,,259.0,250.0,-2.501,2.729,-0.273,25.094
9774.0,2.91,0.67,-35.209,3.009,9.663,5.431,38.232,5.13,-7.954,-2.749,0.0,40.0,40.8,9.675,3.18,-1.528,-3.001,-2.014,-2.641,-3.182,26.85,0.0,250.24,,259.0,250.0,-2.447,2.732,-0.19,25.128
9774.5,2.91,0.67,-35.209,3.009,9.663,5.431,38.232,5.13,-7.954,-2.749,0.0,40.0,40.8,9.675,3.18,-1.813,-2.587,-1.923,-2.609,-3.182,26.85,0.0,250.84,,259.0,250.0,-2.296,2.734,-0.243,25.16
9775.0,2.91,0.67,-35.209,3.009,9.663,5.454,38.189,5.114,-7.939,-2.77,0.0,39.972,40.804,9.675,3.18,-1.476,-3.131,-1.919,-2.736,-3.201,26.842,0.0,250.84,,259.0,250.0,-2.233,2.737,-0.198,25.192
9775.5,2.91,0.67,-35.209,3.009,9.663,5.454,38.189,5.114,-7.939,-2.77,0.0,40.0,40.8,9.675,3.18,-1.568,-2.823,-1.759,-2.704,-3.201,26.842,0.0,251.14,,258.0,250.0,-2.316,2.74,-0.163,25.219
9776.0,3.297,0.829,-34.584,3.123,9.659,5.454,38.189,5.114,-7.939,-2.77,0.0,40.0,40.8,9.682,2.857,-1.712,-2.849,-1.905,-2.55,-3.201,26.842,0.0,251.14,,258.0,250.0,-2.213,2.743,-0.225,25.17
9776.5,3.297,0.829,-34.584,3.123,9.659,5.454,38.189,5.114,-7.939,-2.77,0.0,40.0,40.8,9.682,2.857,-1.512,-3.016,-1.848,-2.82,-3.201,26.842,0.0,251.34,,257.0,250.0,-2.254,2.752,-0.157,25.143
9777.0,3.297,0.829,-34.584,3.123,9.659,5.454,38.189,5.114,-7.939,-2.77,0.0,40.0,40.8,9.682,2.857,-1.589,-3.079,-1.937,-2.645,-3.201,26.842,0.0,251.34,,257.0,250.0,-2.299,2.761,-0.148,25.115
9777.5,3.297,0.829,-34.584,3.123,9.659,5.454,38.189,5.114,-7.939,-2.77,0.0,40.0,40.8,9.682,2.857,-1.604,-3.35,-2.164,-3.082,-3.201,26.842,0.0,250.44,,257.0,250.0,-2.313,2.77,-0.177,25.057
9778.0,3.297,0.829,-34.584,3.123,9.659,5.451,38.214,5.135,-7.864,-2.77,0.0,39.963,40.697,9.682,2.857,-1.685,-3.066,-2.005,-2.632,-3.189,26.847,0.0,250.44,,257.0,250.0,-2.55,2.778,-0.212,25.012
9778.5,3.297,0.829,-34.584,3.123,9.659,5.451,38.214,5.135,-7.864,-2.77,0.0,40.0,40.7,9.682,2.857,-1.819,-2.768,-1.891,-2.757,-3.189,26.847,0.0,249.94,,257.0,250.0,-2.347,2.787,-0.18,25.036
9779.0,2.568,0.687,-34.796,3.037,9.635,5.451,38.214,5.135,-7.864,-2.77,0.0,40.0,40.7,9.725,3.17,-1.676,-3.211,-2.019,-2.873,-3.189,26.847,0.0,249.94,,257.0,250.0,-2.309,2.795,-0.211,25.007
9779.5,2.568,0.687,-34.796,3.037,9.635,5.451,38.214,5.135,-7.864,-2.77,0.0,40.0,40.7,9.725,3.17,-1.842,-2.883,-2.008,-2.758,-3.189,26.847,0.0,250.34,,257.0,250.0,-2.444,2.792,-0.213,24.997
9780.0,2.568,0.687,-34.796,3.037,9.635,5.451,38.214,5.135,-7.864,-2.77,0.0,40.0,40.7,9.725,3.17,-1.879,-3.016,-2.068,-2.832,-3.189,26.847,0.0,250.34,,257.0,250.0,-2.373,2.788,-0.244,24.984
9780.5,2.568,0.687,-34.796,3.037,9.635,5.451,38.214,5.135,-7.864,-2.77,0.0,40.0,40.7,9.725,3.17,-1.842,-2.852,-2.004,-2.794,-3.189,26.847,0.0,249.14,,257.0,250.0,-2.449,2.784,-0.21,24.947
9781.0,2.568,0.687,-34.796,3.037,9.635,5.454,38.238,5.126,-7.808,-2.77,0.0,39.937,40.712,9.725,3.17,-1.853,-2.997,-2.08,-2.868,-3.186,26.839,0.0,249.14,,257.0,250.0,-2.373,2.781,-0.191,24.958
9781.5,2.568,0.687,-34.796,3.037,9.635,5.454,38.238,5.126,-7.808,-2.77,0.0,39.9,40.7,9.725,3.17,-1.706,-3.108,-2.079,-2.619,-3.186,26.839,0.0,248.84,,258.0,250.0,-2.45,2.777,-0.211,24.94
9782.0,2.568,0.687,-34.796,3.037,9.635,5.454,38.238,5.126,-7.808,-2.77,0.0,39.9,40.7,9.725,3.17,-1.702,-2.889,-1.897,-2.77,-3.186,26.839,0.0,248.84,,258.0,250.0,-2.378,2.774,-0.158,24.971
9782.5,3.03,0.745,-35.209,3.095,9.757,5.454,38.238,5.126,-7.808,-2.77,0.0,39.9,40.7,9.647,3.003,-1.607,-2.986,-1.99,-2.53,-3.186,26.839,0.0,248.84,,259.0,250.0,-2.314,2.77,-0.135,24.973
9783.0,3.03,0.745,-35.209,3.095,9.757,5.454,38.238,5.126,-7.808,-2.77,0.0,39.9,40.7,9.647,3.003,-1.535,-3.152,-1.934,-2.572,-3.186,26.839,0.0,248.84,,259.0,250.0,-2.278,2.775,-0.149,24.962
9783.5,3.03,0.745,-35.209,3.095,9.757,5.454,38.238,5.126,-7.808,-2.77,0.0,39.9,40.7,9.647,3.003,-1.671,-2.865,-1.873,-2.701,-3.186,26.839,0.0,250.54,,259.0,250.0,-2.298,2.779,-0.144,24.981
9784.0,3.03,0.745,-35.209,3.095,9.757,5.454,38.238,5.126,-7.808,-2.77,0.0,39.9,40.7,9.647,3.003,-1.352,-3.045,-1.732,-2.605,-3.186,26.839,0.0,250.54,,259.0,250.0,-2.278,2.783,-0.143,25.014
9784.5,3.03,0.745,-35.209,3.095,9.757,5.468,38.217,5.084,-7.771,-2.755,0.0,39.926,40.659,9.647,3.003,-1.42,-3.245,-1.774,-2.609,-3.183,26.84,0.0,250.34,,259.0,250.0,-2.184,2.787,-0.16,25.027
9785.0,3.03,0.745,-35.209,3.095,9.757,5.468,38.217,5.084,-7.771,-2.755,0.0,39.9,40.7,9.647,3.003,-1.621,-3.121,-1.808,-2.806,-3.183,26.84,0.0,250.34,,259.0,250.0,-2.262,2.791,-0.182,24.979
9785.5,2.004,0.546,-33.972,3.111,9.568,5.468,38.217,5.084,-7.771,-2.755,0.0,39.9,40.7,9.688,2.88,-1.592,-3.067,-1.963,-2.732,-3.183,26.84,0.0,249.14,,259.0,250.0,-2.339,2.795,-0.204,24.851
9786.0,2.004,0.546,-33.972,3.111,9.568,5.468,38.217,5.084,-7.771,-2.755,0.0,39.9,40.7,9.688,2.88,-1.683,-3.139,-1.858,-2.651,-3.183,26.84,0.0,249.14,,259.0,250.0,-2.339,2.782,-0.188,24.856
9786.5,2.004,0.546,-33.972,3.111,9.568,5.468,38.217,5.084,-7.771,-2.755,0.0,39.9,40.7,9.688,2.88,-1.722,-2.779,-1.846,-2.653,-3.183,26.84,0.0,249.64,,259.0,250.0,-2.333,2.769,-0.188,24.903
9787.0,2.004,0.546,-33.972,3.111,9.568,5.468,38.217,5.084,-7.771,-2.755,0.0,39.9,40.7,9.688,2.88,-1.691,-3.204,-1.989,-2.655,-3.183,26.84,0.0,249.64,,259.0,250.0,-2.25,2.757,-0.18,24.931
9787.5,2.004,0.546,-33.972,3.111,9.568,5.462,38.243,5.134,-7.724,-2.741,0.0,39.919,40.633,9.688,2.88,-1.46,-2.731,-1.698,-2.575,-3.173,26.844,0.0,250.94,,259.0,250.0,-2.385,2.744,-0.145,24.976
9788.0,2.004,0.546,-33.972,3.111,9.568,5.462,38.243,5.134,-7.724,-2.741,0.0,39.9,40.6,9.688,2.88,-1.439,-2.677,-1.662,-2.227,-3.173,26.844,0.0,250.94,,259.0,250.0,-2.116,2.732,-0.091,25.01
9788.5,2.004,0.546,-33.972,3.111,9.568,5.462,38.243,5.134,-7.724,-2.741,0.0,39.9,40.6,9.688,2.88,-1.609,-2.76,-1.789,-2.604,-3.173,26.844,0.0,250.54,,259.0,250.0,-2.001,2.72,-0.131,25.04
9789.0,2.979,0.754,-34.33,3.034,9.589,5.462,38.243,5.134,-7.724,-2.741,0.0,39.9,40.6,9.685,2.814,-1.391,-3.081,-1.821,-2.443,-3.173,26.844,0.0,250.54,,259.0,250.0,-2.191,2.708,-0.113,25.074
9789.5,2.979,0.754,-34.33,3.034,9.589,5.462,38.243,5.134,-7.724,-2.741,0.0,39.9,40.6,9.685,2.814,-1.537,-2.608,-1.633,-2.516,-3.173,26.844,0.0,250.94,,259.0,250.0,-2.184,2.713,-0.055,25.178
9790.0,2.979,0.754,-34.33,3.034,9.589,5.462,38.243,5.134,-7.724,-2.741,0.0,39.9,40.6,9.685,2.814,-1.35,-3.135,-1.804,-2.641,-3.173,26.844,0.0,250.94,,259.0,250.0,-2.074,2.717,-0.075,25.184
9790.5,2.979,0.754,-34.33,3.034,9.589,5.462,38.243,5.134,-7.724,-2.741,0.0,39.9,40.6,9.685,2.814,-1.728,-2.67,-1.83,-2.685,-3.173,26.844,0.0,250.04,,259.0,250.0,-2.232,2.722,-0.045,25.201
9791.0,2.979,0.754,-34.33,3.034,9.589,5.437,38.217,5.112,-7.687,-2.756,0.0,39.911,40.647,9.685,2.814,-1.55,-2.9,-1.86,-2.788,-3.179,26.832,0.0,250.04,,259.0,250.0,-2.228,2.726,-0.0,25.288
9791.5,2.979,0.754,-34.33,3.034,9.589,5.437,38.217,5.112,-7.687,-2.756,0.0,39.9,40.6,9.685,2.814,-1.621,-2.866,-1.88,-2.439,-3.179,26.832,0.0,250.34,,259.0,250.0,-2.275,2.73,-0.016,25.308
9792.0,2.817,0.749,-33.786,3.098,9.607,5.437,38.217,5.112,-7.687,-2.756,0.0,39.9,40.6,9.851,3.127,-1.636,-3.101,-1.958,-2.779,-3.179,26.832,0.0,250.34,,259.0,250.0,-2.201,2.734,-0.053,25.285
9792.5,2.817,0.749,-33.786,3.098,9.607,5.437,38.217,5.112,-7.687,-2.756,0.0,39.9,40.6,9.851,3.127,-1.549,-2.582,-1.585,-2.252,-3.179,26.832,0.0,250.84,,259.0,250.0,-2.369,2.735,-0.105,25.327
9793.0,2.817,0.749,-33.786,3.098,9.607,5.437,38.217,5.112,-7.687,-2.756,0.0,39.9,40.6,9.851,3.127,-1.623,-2.594,-1.776,-2.311,-3.179,26.832,0.0,250.84,,259.0,250.0,-1.992,2.737,-0.024,25.425
9793.5,2.817,0.749,-33.786,3.098,9.607,5.437,38.217,5.112,-7.687,-2.756,0.0,39.9,40.6,9.851,3.127,-1.485,-2.705,-1.692,-2.414,-3.179,26.832,0.0,250.84,,259.0,250.0,-2.076,2.738,-0.006,25.404
9794.0,2.817,0.749,-33.786,3.098,9.607,5.428,38.187,5.115,-7.675,-2.751,0.0,39.892,40.594,9.851,3.127,-1.447,-2.983,-1.825,-2.651,-3.181,26.834,0.0,250.84,,259.0,250.0,-2.074,2.739,0.005,25.4
9794.5,2.817,0.749,-33.786,3.098,9.607,5.428,38.187,5.115,-7.675,-2.751,0.0,39.9,40.6,9.851,3.127,-1.52,-3.133,-2.099,-2.782,-3.181,26.834,0.0,250.24,,259.0,250.0,-2.226,2.741,0.01,25.364
9795.0,2.171,0.596,-34.261,3.145,9.579,5.428,38.187,5.115,-7.675,-2.751,0.0,39.9,40.6,9.707,3.038,-1.528,-2.826,-1.691,-2.303,-3.181,26.834,0.0,250.24,,259.0,250.0,-2.383,2.742,-0.041,25.351
9795.5,2.171,0.596,-34.261,3.145,9.579,5.428,38.187,5.115,-7.675,-2.751,0.0,39.9,40.6,9.707,3.038,-1.676,-2.499,-1.842,-2.535,-3.181,26.834,0.0,249.74,,259.0,250.0,-2.087,2.733,0.013,25.354
9796.0,2.171,0.596,-34.261,3.145,9.579,5.428,38.187,5.115,-7.675,-2.751,0.0,39.9,40.6,9.707,3.038,-1.423,-3.05,-1.773,-2.343,-3.181,26.834,0.0,249.74,,259.0,250.0,-2.138,2.723,-0.047,25.344
9796.5,2.171,0.596,-34.261,3.145,9.579,5.428,38.187,5.115,-7.675,-2.751,0.0,39.9,40.6,9.707,3.038,-1.515,-2.758,-1.802,-2.494,-3.181,26.834,0.0,249.94,,259.0,250.0,-2.147,2.714,0.042,25.296
9797.0,2.171,0.596,-34.261,3.145,9.579,5.428,38.187,5.115,-7.675,-2.751,0.0,39.9,40.6,9.707,3.038,-1.401,-2.86,-1.808,-2.571,-3.181,26.834,0.0,249.94,,259.0,250.0,-2.142,2.705,0.019,25.276
9797.5,2.171,0.596,-34.261,3.145,9.579,5.46,38.213,5.117,-7.619,-2.753,0.0,39.888,40.569,9.707,3.038,-1.335,-2.413,-1.571,-2.322,-3.183,26.83,0.0,249.54,,259.0,250.0,-2.16,2.697,0.009,25.274
9798.0,2.171,0.596,-34.261,3.145,9.579,5.46,38.213,5.117,-7.619,-2.753,0.0,39.9,40.6,9.707,3.038,-1.191,-2.757,-1.418,-2.399,-3.183,26.83,0.0,249.54,,259.0,250.0,-1.91,2.688,-0.028,25.3
9798.5,2.908,0.81,-34.173,3.098,9.597,5.46,38.213,5.117,-7.619,-2.753,0.0,39.9,40.6,9.718,3.064,-1.384,-2.703,-1.531,-2.376,-3.183,26.83,0.0,249.94,,259.0,250.0,-1.941,2.68,0.012,25.275
9799.0,2.908,0.81,-34.173,3.098,9.597,5.46,38.213,5.117,-7.619,-2.753,0.0,39.9,40.6,9.718,3.064,-1.185,-2.935,-1.662,-2.417,-3.183,26.83,0.0,249.94,,259.0,250.0,-1.998,2.683,-0.004,25.249
9799.5,2.908,0.81,-34.173,3.098,9.597,5.46,38.213,5.117,-7.619,-2.753,0.0,39.9,40.6,9.718,3.064,-1.173,-2.745,-1.333,-2.3,-3.183,26.83,0.0,250.14,,259.0,250.0,-2.05,2.687,0.011,25.218
9800.0,2.908,0.81,-34.173,3.098,9.597,5.46,38.213,5.117,-7.619,-2.753,0.0,39.9,40.6,9.718,3.064,-1.192,-3.121,-1.611,-2.591,-3.183,26.83,0.0,250.14,,259.0,250.0,-1.888,2.691,0.016,25.187
9800.5,2.908,0.81,-34.173,3.098,9.597,5.461,38.199,5.122,-7.583,-2.758,0.0,39.874,40.571,9.718,3.064,-1.329,-3.086,-1.585,-2.464,-3.187,26.836,0.0,250.34,,259.0,250.0,-2.129,2.694,0.014,25.219
9801.0,2.908,0.81,-34.173,3.098,9.597,5.461,38.199,5.122,-7.583,-2.758,0.0,39.9,40.6,9.718,3.064,-1.458,-2.82,-1.773,-2.453,-3.187,26.836,0.0,250.34,,259.0,250.0,-2.116,2.698,0.008,25.227
9801.5,2.651,0.647,-35.209,3.082,9.738,5.461,38.199,5.122,-7.583,-2.758,0.0,39.9,40.6,9.663,3.008,-1.512,-2.41,-1.598,-2.432,-3.187,26.836,0.0,250.24,,259.0,250.0,-2.126,2.701,0.028,25.227
9802.0,2.651,0.647,-35.209,3.082,9.738,5.461,38.199,5.122,-7.583,-2.758,0.0,39.9,40.6,9.663,3.008,-1.48,-2.504,-1.663,-2.056,-3.187,26.836,0.0,250.24,,259.0,250.0,-1.988,2.7,0.13,25.224
9802.5,2.651,0.647,-35.209,3.082,9.738,5.461,38.199,5.122,-7.583,-2.758,0.0,39.9,40.6,9.663,3.008,-1.292,-2.803,-1.636,-2.35,-3.187,26.836,0.0,250.54,,259.0,250.0,-1.926,2.699,0.057,25.207
9803.0,2.651,0.647,-35.209,3.082,9.738,5.461,38.199,5.122,-7.583,-2.758,0.0,39.9,40.6,9.663,3.008,-1.169,-2.54,-1.379,-2.181,-3.187,26.836,0.0,250.54,,259.0,250.0,-2.02,2.699,0.106,25.218
9803.5,2.651,0.647,-35.209,3.082,9.738,5.461,38.199,5.122,-7.583,-2.758,0.0,39.9,40.6,9.663,3.008,-0.959,-2.558,-1.258,-2.032,-3.187,26.836,0.0,250.74,,259.0,250.0,-1.817,2.698,0.18,25.183
9804.0,2.651,0.647,-35.209,3.082,9.738,5.468,38.198,5.074,-7.553,-2.756,0.0,39.876,40.572,9.663,3.008,-1.087,-2.426,-1.172,-2.133,-3.19,26.834,0.0,250.74,,259.0,250.0,-1.702,2.697,0.145,25.166
9804.5,2.651,0.647,-35.209,3.082,9.738,5.468,38.198,5.074,-7.553,-2.756,0.0,39.9,40.6,9.663,3.008,-1.132,-2.445,-1.19,-2.166,-3.19,26.834,0.0,250.94,,259.0,250.0,-1.705,2.696,0.139,25.188
9805.0,2.903,0.677,-35.209,2.973,9.651,5.468,38.198,5.074,-7.553,-2.756,0.0,39.9,40.6,9.683,3.078,-1.023,-2.469,-1.093,-2.145,-3.19,26.834,0.0,250.94,,259.0,250.0,-1.733,2.696,0.169,25.199
9805.5,2.903,0.677,-35.209,2.973,9.651,5.468,38.198,5.074,-7.553,-2.756,0.0,39.9,40.6,9.683,3.078,-0.765,-2.574,-0.999,-2.123,-3.19,26.834,0.0,250.34,,259.0,250.0,-1.682,2.699,0.213,25.231
9806.0,2.903,0.677,-35.209,2.973,9.651,5.468,38.198,5.074,-7.553,-2.756,0.0,39.9,40.6,9.683,3.078,-0.854,-2.881,-1.104,-2.192,-3.19,26.834,0.0,250.34,,259.0,250.0,-1.615,2.702,0.185,25.229
9806.5,2.903,0.677,-35.209,2.973,9.651,5.468,38.198,5.074,-7.553,-2.756,0.0,39.9,40.6,9.683,3.078,-1.001,-3.028,-1.367,-2.516,-3.19,26.834,0.0,249.74,,259.0,250.0,-1.758,2.706,0.168,25.258
9807.0,2.903,0.677,-35.209,2.973,9.651,5.447,38.181,5.118,-7.501,-2.753,0.0,39.871,40.561,9.683,3.078,-1.146,-2.723,-1.223,-2.053,-3.173,26.832,0.0,249.74,,259.0,250.0,-1.978,2.709,0.101,25.261
9807.5,2.903,0.677,-35.209,2.973,9.651,5.447,38.181,5.118,-7.501,-2.753,0.0,39.9,40.6,9.683,3.078,-0.998,-2.352,-1.102,-2.098,-3.173,26.832,0.0,250.94,,259.0,250.0,-1.786,2.715,0.146,25.279
9808.0,2.324,0.597,-34.551,3.063,9.629,5.447,38.181,5.118,-7.501,-2.753,0.0,39.9,40.6,9.639,2.913,-0.945,-2.922,-1.289,-2.478,-3.173,26.832,0.0,250.94,,259.0,250.0,-1.638,2.715,0.14,25.261
9808.5,2.324,0.597,-34.551,3.063,9.629,5.447,38.181,5.118,-7.501,-2.753,0.0,39.9,40.6,9.639,2.913,-1.134,-2.665,-1.416,-2.191,-3.173,26.832,0.0,250.44,,259.0,250.0,-1.909,2.709,0.146,25.194
9809.0,2.324,0.597,-34.551,3.063,9.629,5.447,38.181,5.118,-7.501,-2.753,0.0,39.9,40.6,9.639,2.913,-1.218,-2.274,-1.253,-2.167,-3.173,26.832,0.0,250.44,,259.0,250.0,-1.851,2.702,0.191,25.159
9809.5,2.324,0.597,-34.551,3.063,9.629,5.447,38.181,5.118,-7.501,-2.753,0.0,39.9,40.6,9.639,2.913,-0.965,-2.701,-1.256,-2.389,-3.173,26.832,0.0,250.24,,259.0,250.0,-1.728,2.696,0.187,25.141
9810.0,2.324,0.597,-34.551,3.063,9.629,5.437,38.199,5.121,-7.461,-2.772,0.0,39.866,40.615,9.639,2.913,-1.032,-2.807,-1.366,-2.152,-3.194,26.824,0.0,250.24,,259.0,250.0,-1.828,2.69,0.181,25.119
9810.5,2.324,0.597,-34.551,3.063,9.629,5.437,38.199,5.121,-7.461,-2.772,0.0,39.9,40.6,9.639,2.913,-1.206,-2.3,-1.25,-2.176,-3.194,26.824,0.0,250.64,,259.0,250.0,-1.839,2.684,0.209,25.119
9811.0,2.324,0.597,-34.551,3.063,9.629,5.437,38.199,5.121,-7.461,-2.772,0.0,39.9,40.6,9.639,2.913,-1.001,-2.616,-1.355,-2.178,-3.194,26.824,0.0,250.64,,259.0,250.0,-1.733,2.678,0.267,25.14
9811.5,2.893,0.771,-34.33,3.108,9.591,5.437,38.199,5.121,-7.461,-2.772,0.0,39.9,40.6,9.676,2.925,-1.092,-2.131,-1.18,-2.082,-3.194,26.824,0.0,250.84,,259.0,250.0,-1.787,2.672,0.271,25.127
9812.0,2.893,0.771,-34.33,3.108,9.591,5.437,38.199,5.121,-7.461,-2.772,0.0,39.9,40.6,9.676,2.925,-1.027,-2.18,-1.141,-2.028,-3.194,26.824,0.0,250.84,,259.0,250.0,-1.621,2.676,0.279,25.062
9812.5,2.893,0.771,-34.33,3.108,9.591,5.437,38.199,5.121,-7.461,-2.772,0.0,39.9,40.6,9.676,2.925,-0.996,-2.324,-1.081,-2.029,-3.194,26.824,0.0,249.64,,259.0,250.0,-1.594,2.68,0.337,25.015
9813.0,2.893,0.771,-34.33,3.108,9.591,5.437,38.199,5.121,-7.461,-2.772,0.0,39.9,40.6,9.676,2.925,-0.948,-2.345,-1.05,-1.897,-3.194,26.824,0.0,249.64,,259.0,250.0,-1.607,2.683,0.324,24.995
9813.5,2.893,0.771,-34.33,3.108,9.591,5.434,38.196,5.122,-7.433,-2.769,0.0,39.866,40.619,9.676,2.925,-0.776,-2.812,-1.111,-2.094,-3.188,26.818,0.0,250.64,,259.0,250.0,-1.56,2.687,0.306,24.991
9814.0,2.893,0.771,-34.33,3.108,9.591,5.434,38.196,5.122,-7.433,-2.769,0.0,39.9,40.6,9.676,2.925,-0.854,-2.404,-0.986,-2.049,-3.188,26.818,0.0,250.64,,259.0,250.0,-1.698,2.69,0.307,24.958
9814.5,2.749,0.719,-34.422,3.074,9.512,5.434,38.196,5.122,-7.433,-2.769,0.0,39.9,40.6,9.765,2.992,-1.17,-2.319,-1.232,-1.975,-3.188,26.818,0.0,251.44,,258.0,250.0,-1.573,2.693,0.302,24.77
9815.0,2.749,0.719,-34.422,3.074,9.512,5.434,38.196,5.122,-7.433,-2.769,0.0,39.9,40.6,9.765,2.992,-0.962,-2.63,-1.325,-2.02,-3.188,26.818,0.0,251.44,,258.0,250.0,-1.674,2.694,0.341,24.715
9815.5,2.749,0.719,-34.422,3.074,9.512,5.434,38.196,5.122,-7.433,-2.769,0.0,39.9,40.6,9.765,2.992,-0.811,-2.33,-0.992,-1.989,-3.188,26.818,0.0,251.84,,257.0,250.0,-1.734,2.695,0.362,24.674
9816.0,2.749,0.719,-34.422,3.074,9.512,5.434,38.196,5.122,-7.433,-2.769,0.0,39.9,40.6,9.765,2.992,-1.002,-2.012,-1.0,-1.844,-3.188,26.818,0.0,251.84,,257.0,250.0,-1.531,2.696,0.361,24.67
9816.5,2.749,0.719,-34.422,3.074,9.512,5.435,38.189,5.079,-7.388,-2.773,0.0,39.871,40.619,9.765,2.992,-0.719,-2.681,-1.072,-1.909,-3.196,26.811,0.0,251.74,,256.0,250.0,-1.465,2.697,0.344,24.636
9817.0,2.749,0.719,-34.422,3.074,9.512,5.435,38.189,5.079,-7.388,-2.773,0.0,39.9,40.6,9.765,2.992,-0.68,-2.076,-0.84,-1.884,-3.196,26.811,0.0,251.74,,256.0,250.0,-1.595,2.698,0.403,24.669
9817.5,2.749,0.719,-34.422,3.074,9.512,5.435,38.189,5.079,-7.388,-2.773,0.0,39.9,40.6,9.765,2.992,-0.628,-2.357,-0.762,-1.585,-3.196,26.811,0.0,251.74,,255.0,250.0,-1.37,2.699,0.424,24.694
9818.0,3.334,0.806,-35.209,2.964,9.549,5.435,38.189,5.079,-7.388,-2.773,0.0,39.9,40.6,9.657,3.152,-0.729,-1.903,-0.724,-1.755,-3.196,26.811,0.0,251.74,,255.0,250.0,-1.333,2.699,0.393,24.723
9818.5,3.334,0.806,-35.209,2.964,9.549,5.435,38.189,5.079,-7.388,-2.773,0.0,39.9,40.6,9.657,3.152,-0.68,-2.598,-0.79,-2.055,-3.196,26.811,0.0,251.84,,254.0,250.0,-1.278,2.71,0.373,24.719
9819.0,3.334,0.806,-35.209,2.964,9.549,5.435,38.189,5.079,-7.388,-2.773,0.0,39.9,40.6,9.657,3.152,-0.728,-2.224,-0.777,-1.874,-3.196,26.811,0.0,251.84,,254.0,250.0,-1.531,2.72,0.445,24.705
9819.5,3.334,0.806,-35.209,2.964,9.549,5.435,38.189,5.079,-7.388,-2.773,0.0,39.9,40.6,9.657,3.152,-0.789,-2.389,-1.007,-2.019,-3.196,26.811,0.0,248.94,,255.0,250.0,-1.401,2.73,0.41,24.661
9820.0,3.334,0.806,-35.209,2.964,9.549,5.431,38.208,5.101,-7.334,-2.762,0.0,39.873,40.631,9.657,3.152,-0.8,-2.361,-0.966,-2.099,-3.18,26.818,0.0,248.94,,255.0,250.0,-1.551,2.74,0.463,24.654
9820.5,3.334,0.806,-35.209,2.964,9.549,5.431,38.208,5.101,-7.334,-2.762,0.0,39.9,40.6,9.657,3.152,-0.695,-2.609,-1.116,-1.937,-3.18,26.818,0.0,248.34,,256.0,250.0,-1.556,2.75,0.446,24.58
9821.0,2.455,0.624,-34.84,3.077,9.649,5.431,38.208,5.101,-7.334,-2.762,0.0,39.9,40.6,9.618,2.942,-0.948,-2.287,-1.244,-1.806,-3.18,26.818,0.0,248.34,,256.0,250.0,-1.589,2.759,0.429,24.508
9821.5,2.455,0.624,-34.84,3.077,9.649,5.431,38.208,5.101,-7.334,-2.762,0.0,39.9,40.6,9.618,2.942,-0.85,-2.29,-0.94,-2.028,-3.18,26.818,0.0,248.34,,257.0,250.0,-1.571,2.754,0.446,24.462
9822.0,2.455,0.624,-34.84,3.077,9.649,5.431,38.208,5.101,-7.334,-2.762,0.0,39.9,40.6,9.618,2.942,-0.765,-2.366,-1.053,-1.833,-3.18,26.818,0.0,248.34,,257.0,250.0,-1.527,2.749,0.438,24.501
9822.5,2.455,0.624,-34.84,3.077,9.649,5.431,38.208,5.101,-7.334,-2.762,0.0,39.9,40.6,9.618,2.942,-0.929,-2.363,-0.99,-2.081,-3.18,26.818,0.0,247.64,,258.0,250.0,-1.504,2.745,0.503,24.455
9823.0,2.455,0.624,-34.84,3.077,9.649,5.405,38.227,5.116,-7.301,-2.756,0.0,39.887,40.678,9.618,2.942,-0.862,-1.753,-0.903,-1.721,-3.176,26.813,0.0,247.64,,258.0,250.0,-1.591,2.74,0.476,24.472
9823.5,2.455,0.624,-34.84,3.077,9.649,5.405,38.227,5.116,-7.301,-2.756,0.0,39.9,40.7,9.618,2.942,-0.686,-2.641,-0.931,-2.099,-3.176,26.813,0.0,248.34,,259.0,250.0,-1.309,2.735,0.475,24.545
9824.0,2.473,0.657,-34.39,3.009,9.544,5.405,38.227,5.116,-7.301,-2.756,0.0,39.9,40.7,9.724,3.022,-0.766,-2.444,-1.132,-1.977,-3.176,26.813,0.0,248.34,,259.0,250.0,-1.589,2.731,0.469,24.632
9824.5,2.473,0.657,-34.39,3.009,9.544,5.405,38.227,5.116,-7.301,-2.756,0.0,39.9,40.7,9.724,3.022,-1.031,-1.89,-1.053,-1.901,-3.176,26.813,0.0,248.84,,260.0,250.0,-1.58,2.726,0.499,24.675
9825.0,2.473,0.657,-34.39,3.009,9.544,5.405,38.227,5.116,-7.301,-2.756,0.0,39.9,40.7,9.724,3.022,-0.725,-2.414,-0.953,-2.112,-3.176,26.813,0.0,248.84,,260.0,250.0,-1.469,2.722,0.472,24.777
9825.5,2.473,0.657,-34.39,3.009,9.544,5.405,38.227,5.116,-7.301,-2.756,0.0,39.9,40.7,9.724,3.022,-0.831,-2.299,-1.096,-1.742,-3.176,26.813,0.0,251.44,,259.0,250.0,-1.551,2.718,0.49,24.826
9826.0,2.473,0.657,-34.39,3.009,9.544,5.405,38.227,5.116,-7.301,-2.756,0.0,39.9,40.7,9.724,3.022,-0.91,-2.624,-1.378,-2.013,-3.176,26.813,0.0,251.44,,259.0,250.0,-1.492,2.714,0.454,24.791
9826.5,2.473,0.657,-34.39,3.009,9.544,5.423,38.235,5.121,-7.277,-2.756,0.0,39.887,40.711,9.724,3.022,-0.681,-2.153,-0.814,-1.603,-3.19,26.811,0.0,251.24,,258.0,250.0,-1.732,2.71,0.446,24.797
9827.0,2.473,0.657,-34.39,3.009,9.544,5.423,38.235,5.121,-7.277,-2.756,0.0,39.9,40.7,9.724,3.022,-0.744,-1.989,-0.812,-1.865,-3.19,26.811,0.0,251.24,,258.0,250.0,-1.313,2.706,0.516,24.819
9827.5,2.603,0.704,-33.203,3.032,9.53,5.423,38.235,5.121,-7.277,-2.756,0.0,39.9,40.7,9.929,2.99,-0.695,-2.652,-0.961,-1.95,-3.19,26.811,0.0,251.04,,257.0,250.0,-1.353,2.702,0.475,24.849
9828.0,2.603,0.704,-33.203,3.032,9.53,5.423,38.235,5.121,-7.277,-2.756,0.0,39.9,40.7,9.929,2.99,-0.806,-2.111,-0.947,-1.963,-3.19,26.811,0.0,251.04,,257.0,250.0,-1.565,2.701,0.482,24.844
9828.5,2.603,0.704,-33.203,3.032,9.53,5.423,38.235,5.121,-7.277,-2.756,0.0,39.9,40.7,9.929,2.99,-0.77,-2.091,-0.889,-1.961,-3.19,26.811,0.0,250.14,,257.0,250.0,-1.457,2.699,0.533,24.884
9829.0,2.603,0.704,-33.203,3.032,9.53,5.423,38.235,5.121,-7.277,-2.756,0.0,39.9,40.7,9.929,2.99,-0.703,-2.647,-1.016,-1.927,-3.19,26.811,0.0,250.14,,257.0,250.0,-1.428,2.698,0.491,24.908
9829.5,2.603,0.704,-33.203,3.032,9.53,5.438,38.231,5.119,-7.242,-2.74,0.0,39.896,40.758,9.929,2.99,-0.716,-2.38,-0.88,-1.918,-3.174,26.813,0.0,250.44,,257.0,250.0,-1.573,2.696,0.506,24.902
9830.0,2.603,0.704,-33.203,3.032,9.53,5.438,38.231,5.119,-7.242,-2.74,0.0,39.9,40.8,9.929,2.99,-0.517,-1.944,-0.658,-1.393,-3.174,26.813,0.0,250.44,,257.0,250.0,-1.473,2.694,0.541,24.903
9830.5,3.111,0.811,-34.316,3.01,9.56,5.438,38.231,5.119,-7.242,-2.74,0.0,39.9,40.8,9.743,3.038,-0.257,-2.398,-0.66,-1.594,-3.174,26.813,0.0,249.94,,257.0,250.0,-1.128,2.693,0.575,24.9
9831.0,3.111,0.811,-34.316,3.01,9.56,5.438,38.231,5.119,-7.242,-2.74,0.0,39.9,40.8,9.743,3.038,-0.453,-1.797,-0.476,-1.459,-3.174,26.813,0.0,249.94,,257.0,250.0,-1.227,2.7,0.613,24.901
9831.5,3.111,0.811,-34.316,3.01,9.56,5.438,38.231,5.119,-7.242,-2.74,0.0,39.9,40.8,9.743,3.038,-0.396,-1.835,-0.496,-1.279,-3.174,26.813,0.0,249.74,,257.0,250.0,-1.046,2.707,0.668,24.856
9832.0,3.111,0.811,-34.316,3.01,9.56,5.438,38.231,5.119,-7.242,-2.74,0.0,39.9,40.8,9.743,3.038,-0.392,-1.975,-0.598,-1.505,-3.174,26.813,0.0,249.74,,257.0,250.0,-1.002,2.713,0.585,24.81
