t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9832.5,3.111,0.811,-34.316,3.01,9.56,5.438,38.231,5.119,-7.242,-2.74,0.0,39.9,40.8,9.743,3.038,-0.367,-2.281,-0.571,-1.759,-3.174,26.813,0.0,249.24,,257.0,250.0,-1.117,2.72,0.597,24.768
9833.0,3.111,0.811,-34.316,3.01,9.56,5.466,38.175,5.136,-7.212,-2.752,0.0,39.912,40.754,9.743,3.038,-0.384,-2.064,-0.702,-1.609,-3.175,26.812,0.0,249.24,,257.0,250.0,-1.245,2.726,0.636,24.764
9833.5,3.111,0.811,-34.316,3.01,9.56,5.466,38.175,5.136,-7.212,-2.752,0.0,39.9,40.8,9.743,3.038,-0.699,-1.933,-0.753,-1.819,-3.175,26.812,0.0,249.34,,257.0,250.0,-1.19,2.732,0.608,24.797
9834.0,2.602,0.59,-35.209,3.052,9.651,5.466,38.175,5.136,-7.212,-2.752,0.0,39.9,40.8,9.624,2.921,-0.732,-2.469,-0.93,-1.863,-3.175,26.812,0.0,249.34,,257.0,250.0,-1.301,2.739,0.598,24.773
9834.5,2.602,0.59,-35.209,3.052,9.651,5.466,38.175,5.136,-7.212,-2.752,0.0,39.9,40.8,9.624,2.921,-0.88,-2.376,-1.183,-1.868,-3.175,26.812,0.0,249.44,,257.0,250.0,-1.498,2.736,0.608,24.752
9835.0,2.602,0.59,-35.209,3.052,9.651,5.466,38.175,5.136,-7.212,-2.752,0.0,39.9,40.8,9.624,2.921,-0.914,-2.23,-0.912,-2.003,-3.175,26.812,0.0,249.44,,257.0,250.0,-1.577,2.734,0.584,24.747
9835.5,2.602,0.59,-35.209,3.052,9.651,5.466,38.175,5.136,-7.212,-2.752,0.0,39.9,40.8,9.624,2.921,-0.941,-2.258,-1.143,-2.059,-3.175,26.812,0.0,248.34,,258.0,250.0,-1.515,2.732,0.599,24.706
9836.0,2.602,0.59,-35.209,3.052,9.651,5.458,38.265,5.123,-7.131,-2.767,0.0,39.926,40.751,9.624,2.921,-0.738,-2.45,-1.093,-1.995,-3.195,26.81,0.0,248.34,,258.0,250.0,-1.6,2.73,0.607,24.721
9836.5,2.602,0.59,-35.209,3.052,9.651,5.458,38.265,5.123,-7.131,-2.767,0.0,39.9,40.8,9.624,2.921,-0.94,-2.264,-0.95,-1.794,-3.195,26.81,0.0,249.44,,258.0,250.0,-1.569,2.728,0.512,24.82
9837.0,2.723,0.752,-34.107,3.114,9.57,5.458,38.265,5.123,-7.131,-2.767,0.0,39.9,40.8,9.731,3.054,-0.364,-2.47,-0.8,-1.722,-3.195,26.81,0.0,249.44,,258.0,250.0,-1.487,2.726,0.573,24.897
9837.5,2.723,0.752,-34.107,3.114,9.57,5.458,38.265,5.123,-7.131,-2.767,0.0,39.9,40.8,9.731,3.054,-0.637,-2.191,-0.83,-1.57,-3.195,26.81,0.0,248.74,,259.0,250.0,-1.339,2.726,0.598,24.934
9838.0,2.723,0.752,-34.107,3.114,9.57,5.458,38.265,5.123,-7.131,-2.767,0.0,39.9,40.8,9.731,3.054,-0.673,-1.609,-0.88,-1.523,-3.195,26.81,0.0,248.74,,259.0,250.0,-1.307,2.726,0.617,25.024
9838.5,2.723,0.752,-34.107,3.114,9.57,5.458,38.265,5.123,-7.131,-2.767,0.0,39.9,40.8,9.731,3.054,-0.655,-2.326,-0.747,-1.785,-3.195,26.81,0.0,250.84,,259.0,250.0,-1.171,2.726,0.613,25.117
9839.0,2.723,0.752,-34.107,3.114,9.57,5.468,38.22,5.129,-7.129,-2.767,0.0,39.939,40.824,9.731,3.054,-0.445,-2.237,-0.68,-1.537,-3.187,26.816,0.0,250.84,,259.0,250.0,-1.378,2.726,0.614,25.192
9839.5,2.723,0.752,-34.107,3.114,9.57,5.468,38.22,5.129,-7.129,-2.767,0.0,39.9,40.8,9.731,3.054,-0.626,-1.885,-0.604,-1.777,-3.187,26.816,0.0,249.64,,259.0,250.0,-1.225,2.725,0.651,25.271
9840.0,2.723,0.752,-34.107,3.114,9.57,5.468,38.22,5.129,-7.129,-2.767,0.0,39.9,40.8,9.731,3.054,-0.393,-2.082,-0.645,-1.508,-3.187,26.816,0.0,249.64,,259.0,250.0,-1.223,2.725,0.637,25.316
9840.5,2.731,0.732,-33.622,3.053,9.584,5.468,38.22,5.129,-7.129,-2.767,0.0,39.9,40.8,9.846,2.948,-0.651,-2.141,-0.655,-1.871,-3.187,26.816,0.0,250.04,,259.0,250.0,-1.157,2.725,0.686,25.282
9841.0,2.731,0.732,-33.622,3.053,9.584,5.468,38.22,5.129,-7.129,-2.767,0.0,39.9,40.8,9.846,2.948,-0.472,-2.323,-0.782,-1.992,-3.187,26.816,0.0,250.04,,259.0,250.0,-1.329,2.726,0.671,25.218
9841.5,2.731,0.732,-33.622,3.053,9.584,5.468,38.22,5.129,-7.129,-2.767,0.0,39.9,40.8,9.846,2.948,-0.537,-2.315,-0.829,-1.972,-3.187,26.816,0.0,251.54,,258.0,250.0,-1.392,2.726,0.67,25.113
9842.0,2.731,0.732,-33.622,3.053,9.584,5.468,38.22,5.129,-7.129,-2.767,0.0,39.9,40.8,9.846,2.948,-0.89,-2.322,-0.956,-1.949,-3.187,26.816,0.0,251.54,,258.0,250.0,-1.413,2.726,0.592,25.13
9842.5,2.731,0.732,-33.622,3.053,9.584,5.421,38.256,5.131,-7.073,-2.739,0.0,39.953,40.819,9.846,2.948,-0.481,-2.439,-0.927,-1.756,-3.178,26.818,0.0,251.74,,257.0,250.0,-1.529,2.726,0.573,25.156
9843.0,2.731,0.732,-33.622,3.053,9.584,5.421,38.256,5.131,-7.073,-2.739,0.0,40.0,40.8,9.846,2.948,-0.595,-1.911,-0.689,-1.656,-3.178,26.818,0.0,251.74,,257.0,250.0,-1.401,2.726,0.646,25.181
9843.5,2.775,0.704,-34.99,3.089,9.669,5.421,38.256,5.131,-7.073,-2.739,0.0,40.0,40.8,9.635,2.96,-0.645,-2.131,-0.802,-1.457,-3.178,26.818,0.0,251.64,,256.0,250.0,-1.213,2.726,0.637,25.461
9844.0,2.775,0.704,-34.99,3.089,9.669,5.421,38.256,5.131,-7.073,-2.739,0.0,40.0,40.8,9.635,2.96,-0.605,-1.771,-0.69,-1.594,-3.178,26.818,0.0,251.64,,256.0,250.0,-1.259,2.727,0.715,25.51
9844.5,2.775,0.704,-34.99,3.089,9.669,5.421,38.256,5.131,-7.073,-2.739,0.0,40.0,40.8,9.635,2.96,-0.395,-2.199,-0.673,-1.609,-3.178,26.818,0.0,248.64,,257.0,250.0,-1.165,2.728,0.742,25.565
9845.0,2.775,0.704,-34.99,3.089,9.669,5.421,38.256,5.131,-7.073,-2.739,0.0,40.0,40.8,9.635,2.96,-0.679,-1.858,-0.679,-1.464,-3.178,26.818,0.0,248.64,,257.0,250.0,-1.219,2.728,0.762,25.759
9845.5,2.775,0.704,-34.99,3.089,9.669,5.434,38.232,5.091,-7.051,-2.754,0.0,39.962,40.846,9.635,2.96,-0.306,-2.229,-0.875,-1.907,-3.188,26.82,0.0,248.94,,258.0,250.0,-1.17,2.729,0.763,25.758
9846.0,2.775,0.704,-34.99,3.089,9.669,5.434,38.232,5.091,-7.051,-2.754,0.0,40.0,40.8,9.635,2.96,-0.527,-2.006,-0.612,-1.286,-3.188,26.82,0.0,248.94,,258.0,250.0,-1.329,2.73,0.76,25.75
9846.5,2.775,0.704,-34.99,3.089,9.669,5.434,38.232,5.091,-7.051,-2.754,0.0,40.0,40.8,9.635,2.96,-0.548,-1.538,-0.475,-1.406,-3.188,26.82,0.0,248.44,,259.0,250.0,-1.108,2.731,0.775,25.715
9847.0,2.14,0.619,-34.097,3.09,9.605,5.434,38.232,5.091,-7.051,-2.754,0.0,40.0,40.8,9.682,2.939,-0.352,-2.214,-0.449,-1.544,-3.188,26.82,0.0,248.44,,259.0,250.0,-0.992,2.731,0.732,25.592
9847.5,2.14,0.619,-34.097,3.09,9.605,5.434,38.232,5.091,-7.051,-2.754,0.0,40.0,40.8,9.682,2.939,-0.5,-2.009,-0.483,-1.784,-3.188,26.82,0.0,248.94,,260.0,250.0,-1.14,2.722,0.737,25.515
9848.0,2.14,0.619,-34.097,3.09,9.605,5.434,38.232,5.091,-7.051,-2.754,0.0,40.0,40.8,9.682,2.939,-0.428,-2.217,-0.605,-1.561,-3.188,26.82,0.0,248.94,,260.0,250.0,-1.194,2.712,0.812,25.534
9848.5,2.14,0.619,-34.097,3.09,9.605,5.434,38.232,5.091,-7.051,-2.754,0.0,40.0,40.8,9.682,2.939,-0.29,-2.006,-0.455,-1.308,-3.188,26.82,0.0,250.54,,260.0,250.0,-1.203,2.703,0.817,25.525
9849.0,2.14,0.619,-34.097,3.09,9.605,5.421,38.231,5.097,-7.033,-2.753,0.0,39.968,40.861,9.682,2.939,-0.438,-1.461,-0.509,-1.293,-3.199,26.805,0.0,250.54,,260.0,250.0,-1.015,2.693,0.785,25.523
9849.5,2.14,0.619,-34.097,3.09,9.605,5.421,38.231,5.097,-7.033,-2.753,0.0,40.0,40.9,9.682,2.939,-0.219,-2.191,-0.723,-1.706,-3.199,26.805,0.0,250.64,,260.0,250.0,-0.925,2.684,0.811,25.466
9850.0,3.397,0.797,-35.209,2.952,9.595,5.421,38.231,5.097,-7.033,-2.753,0.0,40.0,40.9,9.627,3.084,-0.509,-2.244,-0.638,-1.817,-3.199,26.805,0.0,250.64,,260.0,250.0,-1.21,2.675,0.82,25.454
9850.5,3.397,0.797,-35.209,2.952,9.595,5.421,38.231,5.097,-7.033,-2.753,0.0,40.0,40.9,9.627,3.084,-0.471,-2.365,-0.583,-1.947,-3.199,26.805,0.0,250.94,,260.0,250.0,-1.302,2.687,0.762,25.403
9851.0,3.397,0.797,-35.209,2.952,9.595,5.421,38.231,5.097,-7.033,-2.753,0.0,40.0,40.9,9.627,3.084,-0.439,-2.263,-0.575,-1.577,-3.199,26.805,0.0,250.94,,260.0,250.0,-1.342,2.699,0.784,25.4
9851.5,3.397,0.797,-35.209,2.952,9.595,5.421,38.231,5.097,-7.033,-2.753,0.0,40.0,40.9,9.627,3.084,-0.561,-1.739,-0.483,-1.634,-3.199,26.805,0.0,253.24,,259.0,250.0,-1.214,2.71,0.785,25.41
9852.0,3.397,0.797,-35.209,2.952,9.595,5.44,38.256,5.125,-6.985,-2.772,0.0,39.98,40.961,9.627,3.084,-0.582,-1.998,-0.713,-1.598,-3.197,26.801,0.0,253.24,,259.0,250.0,-1.104,2.722,0.757,25.408
9852.5,3.397,0.797,-35.209,2.952,9.595,5.44,38.256,5.125,-6.985,-2.772,0.0,40.0,41.0,9.627,3.084,-0.695,-1.999,-0.707,-1.845,-3.197,26.801,0.0,253.34,,258.0,250.0,-1.223,2.733,0.777,25.385
9853.0,3.077,0.808,-33.534,3.109,9.516,5.44,38.256,5.125,-6.985,-2.772,0.0,40.0,41.0,9.907,3.027,-0.428,-2.098,-0.662,-1.582,-3.197,26.801,0.0,253.34,,258.0,250.0,-1.311,2.744,0.799,25.594
9853.5,3.077,0.808,-33.534,3.109,9.516,5.44,38.256,5.125,-6.985,-2.772,0.0,40.0,41.0,9.907,3.027,-0.631,-1.918,-0.58,-1.749,-3.197,26.801,0.0,253.24,,257.0,250.0,-1.193,2.749,0.763,25.751
9854.0,3.077,0.808,-33.534,3.109,9.516,5.44,38.256,5.125,-6.985,-2.772,0.0,40.0,41.0,9.907,3.027,-0.461,-2.135,-0.626,-1.692,-3.197,26.801,0.0,253.24,,257.0,250.0,-1.22,2.754,0.808,25.752
9854.5,3.077,0.808,-33.534,3.109,9.516,5.44,38.256,5.125,-6.985,-2.772,0.0,40.0,41.0,9.907,3.027,-0.46,-1.59,-0.427,-1.451,-3.197,26.801,0.0,250.94,,257.0,250.0,-1.229,2.76,0.783,25.721
9855.0,3.077,0.808,-33.534,3.109,9.516,5.44,38.256,5.125,-6.985,-2.772,0.0,40.0,41.0,9.907,3.027,-0.34,-1.956,-0.441,-1.67,-3.197,26.801,0.0,250.94,,257.0,250.0,-0.982,2.765,0.787,25.722
9855.5,3.077,0.808,-33.534,3.109,9.516,5.435,38.246,5.082,-6.952,-2.777,0.0,39.985,40.991,9.907,3.027,-0.325,-2.104,-0.578,-1.448,-3.183,26.794,0.0,250.34,,257.0,250.0,-1.102,2.77,0.78,25.731
9856.0,3.077,0.808,-33.534,3.109,9.516,5.435,38.246,5.082,-6.952,-2.777,0.0,40.0,41.0,9.907,3.027,-0.454,-1.804,-0.466,-1.603,-3.183,26.794,0.0,250.34,,257.0,250.0,-1.114,2.775,0.837,25.695
9856.5,3.319,0.822,-35.209,3.051,9.591,5.435,38.246,5.082,-6.952,-2.777,0.0,40.0,41.0,9.639,3.243,-0.351,-2.282,-0.534,-1.7,-3.183,26.794,0.0,250.64,,257.0,250.0,-1.081,2.78,0.797,25.616
9857.0,3.319,0.822,-35.209,3.051,9.591,5.435,38.246,5.082,-6.952,-2.777,0.0,40.0,41.0,9.639,3.243,-0.494,-2.152,-0.753,-1.494,-3.183,26.794,0.0,250.64,,257.0,250.0,-1.217,2.789,0.789,25.602
9857.5,3.319,0.822,-35.209,3.051,9.591,5.435,38.246,5.082,-6.952,-2.777,0.0,40.0,41.0,9.639,3.243,-0.44,-1.525,-0.432,-1.369,-3.183,26.794,0.0,249.24,,257.0,250.0,-1.223,2.798,0.877,25.58
9858.0,3.319,0.822,-35.209,3.051,9.591,5.435,38.246,5.082,-6.952,-2.777,0.0,40.0,41.0,9.639,3.243,-0.394,-1.79,-0.433,-1.16,-3.183,26.794,0.0,249.24,,257.0,250.0,-0.941,2.806,0.876,25.511
9858.5,3.319,0.822,-35.209,3.051,9.591,5.487,38.244,5.086,-6.905,-2.749,0.0,40.007,40.976,9.639,3.243,-0.174,-2.159,-0.351,-1.434,-3.179,26.798,0.0,249.74,,257.0,250.0,-0.944,2.814,0.84,25.474
9859.0,3.319,0.822,-35.209,3.051,9.591,5.487,38.244,5.086,-6.905,-2.749,0.0,40.0,41.0,9.639,3.243,-0.254,-1.57,-0.177,-1.25,-3.179,26.798,0.0,249.74,,257.0,250.0,-1.03,2.823,0.858,25.435
9859.5,2.766,0.737,-33.604,3.015,9.612,5.487,38.244,5.086,-6.905,-2.749,0.0,40.0,41.0,9.843,3.031,-0.08,-1.868,-0.086,-1.348,-3.179,26.798,0.0,248.84,,258.0,250.0,-0.813,2.831,0.812,25.387
9860.0,2.766,0.737,-33.604,3.015,9.612,5.487,38.244,5.086,-6.905,-2.749,0.0,40.0,41.0,9.843,3.031,-0.105,-1.836,-0.232,-1.182,-3.179,26.798,0.0,248.84,,258.0,250.0,-0.846,2.83,0.876,25.356
9860.5,2.766,0.737,-33.604,3.015,9.612,5.487,38.244,5.086,-6.905,-2.749,0.0,40.0,41.0,9.843,3.031,-0.298,-1.655,-0.489,-1.386,-3.179,26.798,0.0,249.24,,258.0,250.0,-0.839,2.829,0.855,25.317
9861.0,2.766,0.737,-33.604,3.015,9.612,5.487,38.244,5.086,-6.905,-2.749,0.0,40.0,41.0,9.843,3.031,-0.386,-2.161,-0.365,-1.769,-3.179,26.798,0.0,249.24,,258.0,250.0,-0.957,2.828,0.846,25.288
9861.5,2.766,0.737,-33.604,3.015,9.612,5.487,38.244,5.086,-6.905,-2.749,0.0,40.0,41.0,9.843,3.031,-0.341,-2.066,-0.482,-1.745,-3.179,26.798,0.0,249.34,,258.0,250.0,-1.17,2.827,0.876,25.257
9862.0,2.766,0.737,-33.604,3.015,9.612,5.414,38.249,5.101,-6.853,-2.748,0.0,40.008,41.043,9.843,3.031,-0.551,-2.034,-0.591,-1.466,-3.192,26.796,0.0,249.34,,258.0,250.0,-1.159,2.826,0.822,25.213
9862.5,2.766,0.737,-33.604,3.015,9.612,5.414,38.249,5.101,-6.853,-2.748,0.0,40.0,41.0,9.843,3.031,-0.423,-2.06,-0.586,-1.515,-3.192,26.796,0.0,249.14,,258.0,250.0,-1.16,2.825,0.842,25.18
9863.0,2.461,0.683,-34.138,3.081,9.65,5.414,38.249,5.101,-6.853,-2.748,0.0,40.0,41.0,9.698,2.976,-0.407,-2.098,-0.522,-1.553,-3.192,26.796,0.0,249.14,,258.0,250.0,-1.146,2.824,0.811,25.166
9863.5,2.461,0.683,-34.138,3.081,9.65,5.414,38.249,5.101,-6.853,-2.748,0.0,40.0,41.0,9.698,2.976,-0.618,-2.446,-1.011,-1.875,-3.192,26.796,0.0,249.14,,258.0,250.0,-1.145,2.818,0.82,25.141
9864.0,2.461,0.683,-34.138,3.081,9.65,5.414,38.249,5.101,-6.853,-2.748,0.0,40.0,41.0,9.698,2.976,-0.675,-1.856,-0.627,-1.687,-3.192,26.796,0.0,249.14,,258.0,250.0,-1.487,2.812,0.773,25.168
9864.5,2.461,0.683,-34.138,3.081,9.65,5.414,38.249,5.101,-6.853,-2.748,0.0,40.0,41.0,9.698,2.976,-0.755,-2.417,-0.817,-1.822,-3.192,26.796,0.0,249.84,,258.0,250.0,-1.211,2.806,0.749,25.149
9865.0,2.461,0.683,-34.138,3.081,9.65,5.458,38.298,5.148,-6.792,-2.755,0.0,40.032,41.049,9.698,2.976,-0.503,-2.082,-0.628,-1.696,-3.172,26.801,0.0,249.84,,258.0,250.0,-1.453,2.801,0.732,25.148
9865.5,2.461,0.683,-34.138,3.081,9.65,5.458,38.298,5.148,-6.792,-2.755,0.0,40.0,41.0,9.698,2.976,-0.622,-2.48,-0.772,-1.819,-3.172,26.801,0.0,249.84,,258.0,250.0,-1.227,2.795,0.712,25.106
9866.0,2.668,0.593,-35.209,3.045,9.668,5.458,38.298,5.148,-6.792,-2.755,0.0,40.0,41.0,9.676,3.153,-0.726,-2.309,-0.761,-1.967,-3.172,26.801,0.0,249.84,,258.0,250.0,-1.423,2.789,0.729,25.094
9866.5,2.668,0.593,-35.209,3.045,9.668,5.458,38.298,5.148,-6.792,-2.755,0.0,40.0,41.0,9.676,3.153,-0.84,-2.122,-1.011,-1.584,-3.172,26.801,0.0,249.44,,258.0,250.0,-1.441,2.787,0.707,25.059
9867.0,2.668,0.593,-35.209,3.045,9.668,5.458,38.298,5.148,-6.792,-2.755,0.0,40.0,41.0,9.676,3.153,-0.572,-2.334,-0.728,-1.883,-3.172,26.801,0.0,249.44,,258.0,250.0,-1.389,2.786,0.695,25.058
9867.5,2.668,0.593,-35.209,3.045,9.668,5.458,38.298,5.148,-6.792,-2.755,0.0,40.0,41.0,9.676,3.153,-0.605,-2.19,-0.796,-1.618,-3.172,26.801,0.0,249.44,,258.0,250.0,-1.379,2.784,0.697,25.054
9868.0,2.668,0.593,-35.209,3.045,9.668,5.459,38.286,5.104,-6.79,-2.751,0.0,40.028,41.046,9.676,3.153,-0.738,-1.862,-0.694,-1.751,-3.177,26.794,0.0,249.44,,258.0,250.0,-1.302,2.782,0.711,25.018
9868.5,2.668,0.593,-35.209,3.045,9.668,5.459,38.286,5.104,-6.79,-2.751,0.0,40.0,41.0,9.676,3.153,-0.501,-2.24,-0.728,-1.647,-3.177,26.794,0.0,249.04,,258.0,250.0,-1.261,2.78,0.739,25.007
9869.0,2.668,0.593,-35.209,3.045,9.668,5.459,38.286,5.104,-6.79,-2.751,0.0,40.0,41.0,9.676,3.153,-0.687,-1.824,-0.648,-1.719,-3.177,26.794,0.0,249.04,,258.0,250.0,-1.279,2.778,0.773,24.954
9869.5,2.899,0.75,-33.964,3.11,9.531,5.459,38.286,5.104,-6.79,-2.751,0.0,40.0,41.0,9.864,3.09,-0.475,-2.146,-0.707,-1.603,-3.177,26.794,0.0,249.44,,258.0,250.0,-1.219,2.776,0.757,24.884
9870.0,2.899,0.75,-33.964,3.11,9.531,5.459,38.286,5.104,-6.79,-2.751,0.0,40.0,41.0,9.864,3.09,-0.407,-2.139,-0.569,-1.733,-3.177,26.794,0.0,249.44,,258.0,250.0,-1.233,2.778,0.788,24.793
9870.5,2.899,0.75,-33.964,3.11,9.531,5.459,38.286,5.104,-6.79,-2.751,0.0,40.0,41.0,9.864,3.09,-0.294,-2.195,-0.467,-1.793,-3.177,26.794,0.0,249.64,,258.0,250.0,-1.212,2.78,0.811,24.734
9871.0,2.899,0.75,-33.964,3.11,9.531,5.459,38.286,5.104,-6.79,-2.751,0.0,40.0,41.0,9.864,3.09,-0.399,-2.039,-0.554,-1.399,-3.177,26.794,0.0,249.64,,258.0,250.0,-1.187,2.782,0.791,24.676
9871.5,2.899,0.75,-33.964,3.11,9.531,5.432,38.257,5.106,-6.763,-2.758,0.0,40.052,41.03,9.864,3.09,-0.55,-1.917,-0.484,-1.659,-3.177,26.803,0.0,250.14,,258.0,250.0,-1.098,2.784,0.783,24.631
9872.0,2.899,0.75,-33.964,3.11,9.531,5.432,38.257,5.106,-6.763,-2.758,0.0,40.1,41.0,9.864,3.09,-0.153,-1.852,-0.355,-1.56,-3.177,26.803,0.0,250.14,,258.0,250.0,-1.152,2.786,0.836,24.587
9872.5,2.521,0.586,-35.209,3.052,9.677,5.432,38.257,5.106,-6.763,-2.758,0.0,40.1,41.0,9.506,3.057,-0.366,-1.983,-0.408,-1.556,-3.177,26.803,0.0,249.74,,258.0,250.0,-0.98,2.788,0.765,24.567
9873.0,2.521,0.586,-35.209,3.052,9.677,5.432,38.257,5.106,-6.763,-2.758,0.0,40.1,41.0,9.506,3.057,-0.219,-2.175,-0.381,-1.63,-3.177,26.803,0.0,249.74,,258.0,250.0,-1.078,2.783,0.726,24.585
9873.5,2.521,0.586,-35.209,3.052,9.677,5.432,38.257,5.106,-6.763,-2.758,0.0,40.1,41.0,9.506,3.057,-0.62,-1.654,-0.645,-1.641,-3.177,26.803,0.0,249.74,,258.0,250.0,-1.101,2.779,0.791,24.559
9874.0,2.521,0.586,-35.209,3.052,9.677,5.432,38.257,5.106,-6.763,-2.758,0.0,40.1,41.0,9.506,3.057,-0.493,-1.865,-0.612,-1.66,-3.177,26.803,0.0,249.74,,258.0,250.0,-1.14,2.775,0.86,24.541
9874.5,2.521,0.586,-35.209,3.052,9.677,5.461,38.268,5.121,-6.721,-2.743,0.0,40.057,41.039,9.506,3.057,-0.501,-1.912,-0.553,-1.592,-3.17,26.797,0.0,249.64,,258.0,250.0,-1.157,2.771,0.85,24.509
9875.0,2.521,0.586,-35.209,3.052,9.677,5.461,38.268,5.121,-6.721,-2.743,0.0,40.1,41.0,9.506,3.057,-0.689,-1.951,-0.747,-1.673,-3.17,26.797,0.0,249.64,,258.0,250.0,-1.14,2.767,0.748,24.463
9875.5,2.521,0.586,-35.209,3.052,9.677,5.461,38.268,5.121,-6.721,-2.743,0.0,40.1,41.0,9.506,3.057,-0.145,-2.166,-0.508,-1.462,-3.17,26.797,0.0,249.94,,258.0,250.0,-1.265,2.763,0.766,24.484
9876.0,2.8,0.755,-34.344,3.06,9.579,5.461,38.268,5.121,-6.721,-2.743,0.0,40.1,41.0,9.691,3.059,-0.467,-1.891,-0.6,-1.537,-3.17,26.797,0.0,249.94,,258.0,250.0,-1.07,2.759,0.757,24.564
9876.5,2.8,0.755,-34.344,3.06,9.579,5.461,38.268,5.121,-6.721,-2.743,0.0,40.1,41.0,9.691,3.059,-0.408,-2.174,-0.477,-1.825,-3.17,26.797,0.0,250.14,,258.0,250.0,-1.124,2.759,0.77,24.573
9877.0,2.8,0.755,-34.344,3.06,9.579,5.461,38.268,5.121,-6.721,-2.743,0.0,40.1,41.0,9.691,3.059,-0.433,-2.24,-0.633,-1.601,-3.17,26.797,0.0,250.14,,258.0,250.0,-1.221,2.76,0.751,24.654
9877.5,2.8,0.755,-34.344,3.06,9.579,5.461,38.268,5.121,-6.721,-2.743,0.0,40.1,41.0,9.691,3.059,-0.64,-2.01,-0.725,-1.828,-3.17,26.797,0.0,250.24,,258.0,250.0,-1.226,2.761,0.784,24.672
9878.0,2.8,0.755,-34.344,3.06,9.579,5.463,38.264,5.142,-6.684,-2.754,0.0,40.056,41.056,9.691,3.059,-0.485,-2.127,-0.722,-1.759,-3.173,26.795,0.0,250.24,,258.0,250.0,-1.3,2.761,0.784,24.707
9878.5,2.8,0.755,-34.344,3.06,9.579,5.463,38.264,5.142,-6.684,-2.754,0.0,40.1,41.1,9.691,3.059,-0.552,-2.401,-0.92,-1.952,-3.173,26.795,0.0,250.64,,258.0,250.0,-1.273,2.762,0.77,24.727
9879.0,2.351,0.648,-33.271,3.124,9.629,5.463,38.264,5.142,-6.684,-2.754,0.0,40.1,41.1,9.803,3.016,-0.738,-2.326,-0.776,-1.593,-3.173,26.795,0.0,250.64,,258.0,250.0,-1.456,2.763,0.724,24.733
9879.5,2.351,0.648,-33.271,3.124,9.629,5.463,38.264,5.142,-6.684,-2.754,0.0,40.1,41.1,9.803,3.016,-0.613,-1.952,-0.729,-1.645,-3.173,26.795,0.0,250.24,,258.0,250.0,-1.358,2.756,0.715,24.726
9880.0,2.351,0.648,-33.271,3.124,9.629,5.463,38.264,5.142,-6.684,-2.754,0.0,40.1,41.1,9.803,3.016,-0.705,-1.943,-0.785,-1.807,-3.173,26.795,0.0,250.24,,258.0,250.0,-1.235,2.749,0.744,24.613
9880.5,2.351,0.648,-33.271,3.124,9.629,5.463,38.264,5.142,-6.684,-2.754,0.0,40.1,41.1,9.803,3.016,-0.556,-2.111,-0.791,-1.837,-3.173,26.795,0.0,249.64,,258.0,250.0,-1.31,2.743,0.768,24.562
9881.0,2.351,0.648,-33.271,3.124,9.629,5.489,38.287,5.113,-6.646,-2.724,0.0,40.07,41.125,9.803,3.016,-0.498,-2.096,-0.695,-1.759,-3.166,26.812,0.0,249.64,,258.0,250.0,-1.324,2.736,0.75,24.614
9881.5,2.351,0.648,-33.271,3.124,9.629,5.489,38.287,5.113,-6.646,-2.724,0.0,40.1,41.1,9.803,3.016,-0.754,-2.047,-0.855,-1.81,-3.166,26.812,0.0,249.44,,258.0,250.0,-1.262,2.73,0.755,24.582
9882.0,2.682,0.614,-35.209,3.033,9.635,5.489,38.287,5.113,-6.646,-2.724,0.0,40.1,41.1,9.661,3.174,-0.479,-2.309,-0.841,-1.846,-3.166,26.812,0.0,249.44,,258.0,250.0,-1.366,2.724,0.744,24.565
9882.5,2.682,0.614,-35.209,3.033,9.635,5.489,38.287,5.113,-6.646,-2.724,0.0,40.1,41.1,9.661,3.174,-0.478,-1.839,-0.612,-1.413,-3.166,26.812,0.0,248.74,,259.0,250.0,-1.369,2.723,0.7,24.617
9883.0,2.682,0.614,-35.209,3.033,9.635,5.489,38.287,5.113,-6.646,-2.724,0.0,40.1,41.1,9.661,3.174,-0.679,-1.776,-0.628,-1.68,-3.166,26.812,0.0,248.74,,259.0,250.0,-1.086,2.722,0.7,24.658
9883.5,2.682,0.614,-35.209,3.033,9.635,5.489,38.287,5.113,-6.646,-2.724,0.0,40.1,41.1,9.661,3.174,-0.538,-2.39,-0.804,-1.824,-3.166,26.812,0.0,249.64,,259.0,250.0,-1.19,2.721,0.723,24.69
9884.0,2.682,0.614,-35.209,3.033,9.635,5.489,38.287,5.113,-6.646,-2.724,0.0,40.1,41.1,9.661,3.174,-0.69,-1.817,-0.704,-1.655,-3.166,26.812,0.0,249.64,,259.0,250.0,-1.389,2.721,0.793,24.727
9884.5,2.682,0.614,-35.209,3.033,9.635,5.485,38.276,5.135,-6.619,-2.738,0.0,40.069,41.072,9.661,3.174,-0.435,-2.117,-0.654,-1.551,-3.153,26.808,0.0,250.14,,259.0,250.0,-1.217,2.72,0.733,24.767
9885.0,2.682,0.614,-35.209,3.033,9.635,5.485,38.276,5.135,-6.619,-2.738,0.0,40.1,41.1,9.661,3.174,-0.573,-1.876,-0.562,-1.715,-3.153,26.808,0.0,250.14,,259.0,250.0,-1.189,2.72,0.776,24.758
9885.5,2.935,0.724,-34.27,3.058,9.68,5.485,38.276,5.135,-6.619,-2.738,0.0,40.1,41.1,9.746,2.89,-0.375,-2.159,-0.594,-1.558,-3.153,26.808,0.0,250.44,,259.0,250.0,-1.181,2.719,0.779,24.521
9886.0,2.935,0.724,-34.27,3.058,9.68,5.485,38.276,5.135,-6.619,-2.738,0.0,40.1,41.1,9.746,2.89,-0.554,-1.687,-0.529,-1.537,-3.153,26.808,0.0,250.44,,259.0,250.0,-1.172,2.723,0.727,24.362
9886.5,2.935,0.724,-34.27,3.058,9.68,5.485,38.276,5.135,-6.619,-2.738,0.0,40.1,41.1,9.746,2.89,-0.391,-2.061,-0.498,-1.802,-3.153,26.808,0.0,251.24,,258.0,250.0,-1.077,2.726,0.781,24.268
9887.0,2.935,0.724,-34.27,3.058,9.68,5.485,38.276,5.135,-6.619,-2.738,0.0,40.1,41.1,9.746,2.89,-0.653,-1.858,-0.645,-1.685,-3.153,26.808,0.0,251.24,,258.0,250.0,-1.188,2.73,0.771,24.029
9887.5,2.935,0.724,-34.27,3.058,9.68,5.439,38.259,5.129,-6.575,-2.735,0.0,40.082,41.067,9.746,2.89,-0.329,-2.207,-0.692,-1.661,-3.156,26.808,0.0,251.24,,257.0,250.0,-1.21,2.733,0.766,23.988
9888.0,2.935,0.724,-34.27,3.058,9.68,5.439,38.259,5.129,-6.575,-2.735,0.0,40.1,41.1,9.746,2.89,-0.564,-1.869,-0.668,-1.656,-3.156,26.808,0.0,251.24,,257.0,250.0,-1.222,2.736,0.821,23.972
9888.5,2.653,0.684,-33.654,3.119,9.604,5.439,38.259,5.129,-6.575,-2.735,0.0,40.1,41.1,9.78,2.832,-0.44,-1.582,-0.507,-1.388,-3.156,26.808,0.0,251.24,,256.0,250.0,-1.189,2.74,0.811,23.964
9889.0,2.653,0.684,-33.654,3.119,9.604,5.439,38.259,5.129,-6.575,-2.735,0.0,40.1,41.1,9.78,2.832,-0.333,-1.927,-0.47,-1.597,-3.156,26.808,0.0,251.24,,256.0,250.0,-0.979,2.738,0.835,23.957
9889.5,2.653,0.684,-33.654,3.119,9.604,5.439,38.259,5.129,-6.575,-2.735,0.0,40.1,41.1,9.78,2.832,-0.186,-1.792,-0.333,-1.37,-3.156,26.808,0.0,250.84,,256.0,250.0,-1.081,2.737,0.851,23.942
9890.0,2.653,0.684,-33.654,3.119,9.604,5.439,38.259,5.129,-6.575,-2.735,0.0,40.1,41.1,9.78,2.832,-0.357,-1.753,-0.315,-1.572,-3.156,26.808,0.0,250.84,,256.0,250.0,-0.92,2.735,0.832,23.957
9890.5,2.653,0.684,-33.654,3.119,9.604,5.439,38.259,5.129,-6.575,-2.735,0.0,40.1,41.1,9.78,2.832,-0.245,-2.186,-0.613,-1.458,-3.156,26.808,0.0,248.74,,257.0,250.0,-0.999,2.734,0.825,24.033
9891.0,2.653,0.684,-33.654,3.119,9.604,5.445,38.23,5.128,-6.538,-2.717,0.0,40.09,41.081,9.78,2.832,-0.449,-1.888,-0.499,-1.593,-3.144,26.818,0.0,248.74,,257.0,250.0,-1.126,2.733,0.896,24.104
9891.5,2.653,0.684,-33.654,3.119,9.604,5.445,38.23,5.128,-6.538,-2.717,0.0,40.1,41.1,9.78,2.832,-0.316,-1.915,-0.523,-1.483,-3.144,26.818,0.0,249.24,,257.0,250.0,-1.107,2.731,0.824,24.146
9892.0,2.346,0.64,-33.761,3.125,9.586,5.445,38.23,5.128,-6.538,-2.717,0.0,40.1,41.1,9.77,2.917,-0.546,-2.138,-0.58,-1.774,-3.144,26.818,0.0,249.24,,257.0,250.0,-1.059,2.73,0.812,24.217
9892.5,2.346,0.64,-33.761,3.125,9.586,5.445,38.23,5.128,-6.538,-2.717,0.0,40.1,41.1,9.77,2.917,-0.382,-1.719,-0.595,-1.424,-3.144,26.818,0.0,249.34,,257.0,250.0,-1.26,2.724,0.877,24.247
9893.0,2.346,0.64,-33.761,3.125,9.586,5.445,38.23,5.128,-6.538,-2.717,0.0,40.1,41.1,9.77,2.917,-0.689,-1.568,-0.697,-1.547,-3.144,26.818,0.0,249.34,,257.0,250.0,-1.03,2.718,0.862,24.276
9893.5,2.346,0.64,-33.761,3.125,9.586,5.445,38.23,5.128,-6.538,-2.717,0.0,40.1,41.1,9.77,2.917,-0.382,-2.157,-0.854,-1.43,-3.144,26.818,0.0,249.44,,257.0,250.0,-1.125,2.712,0.837,24.296
9894.0,2.346,0.64,-33.761,3.125,9.586,5.444,38.258,5.143,-6.5,-2.731,0.0,40.079,41.032,9.77,2.917,-0.46,-1.824,-0.501,-1.573,-3.144,26.809,0.0,249.44,,257.0,250.0,-1.206,2.706,0.86,24.357
9894.5,2.346,0.64,-33.761,3.125,9.586,5.444,38.258,5.143,-6.5,-2.731,0.0,40.1,41.0,9.77,2.917,-0.302,-1.881,-0.414,-1.377,-3.144,26.809,0.0,248.74,,258.0,250.0,-1.09,2.7,0.822,24.465
9895.0,3.102,0.753,-35.209,3.022,9.714,5.444,38.258,5.143,-6.5,-2.731,0.0,40.1,41.0,9.62,2.952,-0.31,-1.667,-0.449,-1.396,-3.144,26.809,0.0,248.74,,258.0,250.0,-0.993,2.694,0.836,24.474
9895.5,3.102,0.753,-35.209,3.022,9.714,5.444,38.258,5.143,-6.5,-2.731,0.0,40.1,41.0,9.62,2.952,-0.387,-1.745,-0.491,-1.415,-3.144,26.809,0.0,248.34,,259.0,250.0,-0.956,2.701,0.862,24.451
9896.0,3.102,0.753,-35.209,3.022,9.714,5.444,38.258,5.143,-6.5,-2.731,0.0,40.1,41.0,9.62,2.952,-0.577,-1.661,-0.616,-1.445,-3.144,26.809,0.0,248.34,,259.0,250.0,-1.009,2.707,0.875,24.465
9896.5,3.102,0.753,-35.209,3.022,9.714,5.444,38.258,5.143,-6.5,-2.731,0.0,40.1,41.0,9.62,2.952,-0.144,-2.197,-0.402,-1.4,-3.144,26.809,0.0,249.14,,259.0,250.0,-1.075,2.714,0.823,24.506
9897.0,3.102,0.753,-35.209,3.022,9.714,5.469,38.257,5.106,-6.469,-2.722,0.0,40.088,41.053,9.62,2.952,-0.313,-2.059,-0.357,-1.635,-3.148,26.809,0.0,249.14,,259.0,250.0,-1.036,2.72,0.814,24.547
9897.5,3.102,0.753,-35.209,3.022,9.714,5.469,38.257,5.106,-6.469,-2.722,0.0,40.1,41.1,9.62,2.952,-0.216,-1.995,-0.418,-1.384,-3.148,26.809,0.0,249.74,,259.0,250.0,-1.091,2.726,0.848,24.579
9898.0,3.102,0.753,-35.209,3.022,9.714,5.469,38.257,5.106,-6.469,-2.722,0.0,40.1,41.1,9.62,2.952,-0.46,-1.422,-0.465,-1.393,-3.148,26.809,0.0,249.74,,259.0,250.0,-1.003,2.732,0.855,24.635
9898.5,3.076,0.789,-34.875,3.041,9.61,5.469,38.257,5.106,-6.469,-2.722,0.0,40.1,41.1,9.678,3.212,-0.226,-2.07,-0.444,-1.637,-3.148,26.809,0.0,249.54,,259.0,250.0,-0.935,2.738,0.906,24.686
9899.0,3.076,0.789,-34.875,3.041,9.61,5.469,38.257,5.106,-6.469,-2.722,0.0,40.1,41.1,9.678,3.212,-0.627,-1.97,-0.646,-1.575,-3.148,26.809,0.0,249.54,,259.0,250.0,-1.094,2.744,0.834,24.713
9899.5,3.076,0.789,-34.875,3.041,9.61,5.469,38.257,5.106,-6.469,-2.722,0.0,40.1,41.1,9.678,3.212,-0.182,-2.135,-0.729,-1.45,-3.148,26.809,0.0,250.64,,259.0,250.0,-1.204,2.749,0.827,24.805
9900.0,3.076,0.789,-34.875,3.041,9.61,5.469,38.257,5.106,-6.469,-2.722,0.0,40.1,41.1,9.678,3.212,-0.463,-1.478,-0.437,-1.341,-3.148,26.809,0.0,250.64,,259.0,250.0,-1.124,2.755,0.848,24.875
9900.5,3.076,0.789,-34.875,3.041,9.61,5.472,38.267,5.135,-6.42,-2.723,0.0,40.089,41.053,9.678,3.212,-0.53,-2.362,-0.686,-1.823,-3.147,26.808,0.0,250.74,,259.0,250.0,-0.93,2.76,0.821,24.885
9901.0,3.076,0.789,-34.875,3.041,9.61,5.472,38.267,5.135,-6.42,-2.723,0.0,40.1,41.1,9.678,3.212,-0.565,-1.868,-0.547,-1.559,-3.147,26.808,0.0,250.74,,259.0,250.0,-1.35,2.765,0.779,24.89
9901.5,2.961,0.714,-35.209,2.978,9.654,5.472,38.267,5.135,-6.42,-2.723,0.0,40.1,41.1,9.735,3.179,-0.544,-2.046,-0.689,-1.744,-3.147,26.808,0.0,250.34,,259.0,250.0,-1.135,2.77,0.794,24.889
9902.0,2.961,0.714,-35.209,2.978,9.654,5.472,38.267,5.135,-6.42,-2.723,0.0,40.1,41.1,9.735,3.179,-0.462,-1.97,-0.71,-1.501,-3.147,26.808,0.0,250.34,,259.0,250.0,-1.256,2.773,0.847,24.836
9902.5,2.961,0.714,-35.209,2.978,9.654,5.472,38.267,5.135,-6.42,-2.723,0.0,40.1,41.1,9.735,3.179,-0.453,-1.991,-0.699,-1.755,-3.147,26.808,0.0,249.94,,259.0,250.0,-1.161,2.777,0.863,24.696
9903.0,2.961,0.714,-35.209,2.978,9.654,5.472,38.267,5.135,-6.42,-2.723,0.0,40.1,41.1,9.735,3.179,-0.424,-2.163,-0.638,-1.529,-3.147,26.808,0.0,249.94,,259.0,250.0,-1.225,2.78,0.837,24.623
9903.5,2.961,0.714,-35.209,2.978,9.654,5.432,38.272,5.128,-6.383,-2.728,0.0,40.083,41.041,9.735,3.179,-0.486,-1.471,-0.469,-1.491,-3.131,26.805,0.0,249.94,,259.0,250.0,-1.188,2.782,0.886,24.598
9904.0,2.961,0.714,-35.209,2.978,9.654,5.432,38.272,5.128,-6.383,-2.728,0.0,40.1,41.0,9.735,3.179,-0.298,-1.973,-0.47,-1.344,-3.131,26.805,0.0,249.94,,259.0,250.0,-0.98,2.785,0.857,24.559
9904.5,2.961,0.714,-35.209,2.978,9.654,5.432,38.272,5.128,-6.383,-2.728,0.0,40.1,41.0,9.735,3.179,-0.42,-1.65,-0.388,-1.494,-3.131,26.805,0.0,250.24,,259.0,250.0,-1.021,2.788,0.873,24.561
9905.0,2.666,0.707,-34.52,3.041,9.615,5.432,38.272,5.128,-6.383,-2.728,0.0,40.1,41.0,9.735,3.131,-0.264,-2.213,-0.455,-1.444,-3.131,26.805,0.0,250.24,,259.0,250.0,-0.988,2.791,0.811,24.588
9905.5,2.666,0.707,-34.52,3.041,9.615,5.432,38.272,5.128,-6.383,-2.728,0.0,40.1,41.0,9.735,3.131,-0.364,-1.784,-0.332,-1.491,-3.131,26.805,0.0,250.04,,259.0,250.0,-1.094,2.789,0.86,24.572
9906.0,2.666,0.707,-34.52,3.041,9.615,5.432,38.272,5.128,-6.383,-2.728,0.0,40.1,41.0,9.735,3.131,-0.248,-1.845,-0.394,-1.329,-3.131,26.805,0.0,250.04,,259.0,250.0,-0.993,2.787,0.833,24.599
9906.5,2.666,0.707,-34.52,3.041,9.615,5.432,38.272,5.128,-6.383,-2.728,0.0,40.1,41.0,9.735,3.131,-0.39,-1.843,-0.448,-1.657,-3.131,26.805,0.0,249.64,,259.0,250.0,-0.954,2.785,0.85,24.633
9907.0,2.666,0.707,-34.52,3.041,9.615,5.463,38.244,5.11,-6.357,-2.718,0.0,40.068,40.98,9.735,3.131,-0.246,-1.983,-0.438,-1.353,-3.138,26.805,0.0,249.64,,259.0,250.0,-1.084,2.783,0.874,24.647
9907.5,2.666,0.707,-34.52,3.041,9.615,5.463,38.244,5.11,-6.357,-2.718,0.0,40.1,41.0,9.735,3.131,-0.394,-1.419,-0.277,-1.352,-3.138,26.805,0.0,249.34,,259.0,250.0,-1.005,2.781,0.885,24.649
9908.0,3.442,0.873,-34.314,3.021,9.601,5.463,38.244,5.11,-6.357,-2.718,0.0,40.1,41.0,9.829,3.076,-0.126,-2.073,-0.19,-1.31,-3.138,26.805,0.0,249.34,,259.0,250.0,-0.861,2.779,0.824,24.669
9908.5,3.442,0.873,-34.314,3.021,9.601,5.463,38.244,5.11,-6.357,-2.718,0.0,40.1,41.0,9.829,3.076,-0.321,-1.597,-0.205,-1.453,-3.138,26.805,0.0,250.24,,259.0,250.0,-0.925,2.79,0.855,24.737
9909.0,3.442,0.873,-34.314,3.021,9.601,5.463,38.244,5.11,-6.357,-2.718,0.0,40.1,41.0,9.829,3.076,-0.217,-1.887,-0.275,-1.404,-3.138,26.805,0.0,250.24,,259.0,250.0,-0.894,2.801,0.828,24.778
9909.5,3.442,0.873,-34.314,3.021,9.601,5.463,38.244,5.11,-6.357,-2.718,0.0,40.1,41.0,9.829,3.076,-0.078,-1.907,-0.25,-1.283,-3.138,26.805,0.0,248.94,,260.0,250.0,-0.946,2.811,0.867,24.763
9910.0,3.442,0.873,-34.314,3.021,9.601,5.429,38.223,5.116,-6.342,-2.731,0.0,40.06,40.999,9.829,3.076,-0.203,-2.235,-0.518,-1.851,-3.142,26.802,0.0,248.94,,260.0,250.0,-0.88,2.822,0.847,24.794
9910.5,3.442,0.873,-34.314,3.021,9.601,5.429,38.223,5.116,-6.342,-2.731,0.0,40.1,41.0,9.829,3.076,-0.729,-2.038,-0.731,-1.588,-3.142,26.802,0.0,250.24,,260.0,250.0,-1.202,2.832,0.805,24.836
9911.0,2.86,0.663,-35.209,3.03,9.669,5.429,38.223,5.116,-6.342,-2.731,0.0,40.1,41.0,9.509,3.04,-0.237,-2.206,-0.446,-1.437,-3.142,26.802,0.0,250.24,,260.0,250.0,-1.271,2.842,0.788,24.871
9911.5,2.86,0.663,-35.209,3.03,9.669,5.429,38.223,5.116,-6.342,-2.731,0.0,40.1,41.0,9.509,3.04,-0.236,-1.746,-0.303,-1.443,-3.142,26.802,0.0,248.24,,261.0,250.0,-1.081,2.842,0.783,24.912
9912.0,2.86,0.663,-35.209,3.03,9.669,5.429,38.223,5.116,-6.342,-2.731,0.0,40.1,41.0,9.509,3.04,-0.2,-2.122,-0.416,-1.402,-3.142,26.802,0.0,248.24,,261.0,250.0,-0.932,2.842,0.819,24.967
9912.5,2.86,0.663,-35.209,3.03,9.669,5.429,38.223,5.116,-6.342,-2.731,0.0,40.1,41.0,9.509,3.04,-0.378,-1.601,-0.356,-1.456,-3.142,26.802,0.0,251.74,,260.0,250.0,-1.035,2.843,0.869,25.074
9913.0,2.86,0.663,-35.209,3.03,9.669,5.429,38.223,5.116,-6.342,-2.731,0.0,40.1,41.0,9.509,3.04,-0.115,-1.929,-0.359,-1.327,-3.142,26.802,0.0,251.74,,260.0,250.0,-0.948,2.843,0.854,25.052
9913.5,2.86,0.663,-35.209,3.03,9.669,5.435,38.235,5.108,-6.292,-2.721,0.0,40.057,40.931,9.509,3.04,-0.311,-1.731,-0.306,-1.514,-3.141,26.805,0.0,248.94,,261.0,250.0,-0.933,2.843,0.9,25.024
9914.0,2.86,0.663,-35.209,3.03,9.669,5.435,38.235,5.108,-6.292,-2.721,0.0,40.1,40.9,9.509,3.04,-0.156,-2.017,-0.307,-1.347,-3.141,26.805,0.0,248.94,,261.0,250.0,-0.965,2.844,0.879,25.112
9914.5,3.085,0.744,-35.209,3.026,9.593,5.435,38.235,5.108,-6.292,-2.721,0.0,40.1,40.9,9.696,3.083,-0.345,-1.707,-0.304,-1.488,-3.141,26.805,0.0,251.64,,260.0,250.0,-0.957,2.844,0.842,25.058
9915.0,3.085,0.744,-35.209,3.026,9.593,5.435,38.235,5.108,-6.292,-2.721,0.0,40.1,40.9,9.696,3.083,-0.248,-2.022,-0.407,-1.733,-3.141,26.805,0.0,251.64,,260.0,250.0,-0.961,2.848,0.868,25.015
9915.5,3.085,0.744,-35.209,3.026,9.593,5.435,38.235,5.108,-6.292,-2.721,0.0,40.1,40.9,9.696,3.083,-0.468,-1.97,-0.532,-1.547,-3.141,26.805,0.0,248.94,,261.0,250.0,-1.102,2.852,0.802,24.823
9916.0,3.085,0.744,-35.209,3.026,9.593,5.435,38.235,5.108,-6.292,-2.721,0.0,40.1,40.9,9.696,3.083,-0.186,-2.164,-0.41,-1.56,-3.141,26.805,0.0,248.94,,261.0,250.0,-1.129,2.856,0.817,24.665
9916.5,3.085,0.744,-35.209,3.026,9.593,5.434,38.261,5.121,-6.244,-2.7,0.0,40.05,40.97,9.696,3.083,-0.278,-1.977,-0.406,-1.479,-3.128,26.799,0.0,252.64,,260.0,250.0,-1.08,2.859,0.788,24.661
9917.0,3.085,0.744,-35.209,3.026,9.593,5.434,38.261,5.121,-6.244,-2.7,0.0,40.0,41.0,9.696,3.083,-0.277,-2.08,-0.409,-1.651,-3.128,26.799,0.0,252.64,,260.0,250.0,-1.035,2.863,0.798,24.657
9917.5,2.357,0.58,-35.209,3.027,9.595,5.434,38.261,5.121,-6.244,-2.7,0.0,40.0,41.0,9.599,3.097,-0.229,-2.089,-0.39,-1.354,-3.128,26.799,0.0,250.84,,260.0,250.0,-1.104,2.867,0.82,24.729
9918.0,2.357,0.58,-35.209,3.027,9.595,5.434,38.261,5.121,-6.244,-2.7,0.0,40.0,41.0,9.599,3.097,-0.323,-2.093,-0.39,-1.338,-3.128,26.799,0.0,250.84,,260.0,250.0,-1.016,2.858,0.792,24.801
9918.5,2.357,0.58,-35.209,3.027,9.595,5.434,38.261,5.121,-6.244,-2.7,0.0,40.0,41.0,9.599,3.097,-0.053,-1.596,-0.174,-1.335,-3.128,26.799,0.0,251.64,,259.0,250.0,-1.036,2.85,0.915,24.821
9919.0,2.357,0.58,-35.209,3.027,9.595,5.434,38.261,5.121,-6.244,-2.7,0.0,40.0,41.0,9.599,3.097,-0.018,-1.673,-0.154,-0.889,-3.128,26.799,0.0,251.64,,259.0,250.0,-0.789,2.842,0.945,24.849
9919.5,2.357,0.58,-35.209,3.027,9.595,5.44,38.2,5.116,-6.218,-2.71,0.0,40.031,40.901,9.599,3.097,-0.145,-2.148,-0.2,-1.348,-3.128,26.806,0.0,248.94,,260.0,250.0,-0.684,2.834,0.847,24.962
9920.0,2.357,0.58,-35.209,3.027,9.595,5.44,38.2,5.116,-6.218,-2.71,0.0,40.0,40.9,9.599,3.097,-0.049,-1.345,0.002,-1.081,-3.128,26.806,0.0,248.94,,260.0,250.0,-0.96,2.826,0.942,25.005
9920.5,2.357,0.58,-35.209,3.027,9.595,5.44,38.2,5.116,-6.218,-2.71,0.0,40.0,40.9,9.599,3.097,-0.134,-1.638,-0.178,-1.372,-3.128,26.806,0.0,250.84,,260.0,250.0,-0.618,2.819,0.909,25.015
9921.0,2.481,0.638,-34.605,3.068,9.648,5.44,38.2,5.116,-6.218,-2.71,0.0,40.0,40.9,9.653,2.886,-0.182,-1.613,-0.34,-1.287,-3.128,26.806,0.0,250.84,,260.0,250.0,-0.83,2.811,0.894,24.992
9921.5,2.481,0.638,-34.605,3.068,9.648,5.44,38.2,5.116,-6.218,-2.71,0.0,40.0,40.9,9.653,2.886,-0.304,-1.465,-0.176,-1.328,-3.128,26.806,0.0,249.74,,260.0,250.0,-0.856,2.806,0.924,24.983
9922.0,2.481,0.638,-34.605,3.068,9.648,5.44,38.2,5.116,-6.218,-2.71,0.0,40.0,40.9,9.653,2.886,-0.252,-1.772,-0.207,-1.425,-3.128,26.806,0.0,249.74,,260.0,250.0,-0.818,2.8,0.889,24.919
9922.5,2.481,0.638,-34.605,3.068,9.648,5.44,38.2,5.116,-6.218,-2.71,0.0,40.0,40.9,9.653,2.886,0.019,-1.834,-0.295,-1.48,-3.128,26.806,0.0,250.94,,260.0,250.0,-0.914,2.795,0.921,24.944
9923.0,2.481,0.638,-34.605,3.068,9.648,5.453,38.226,5.098,-6.161,-2.714,0.0,40.011,40.845,9.653,2.886,-0.066,-1.814,-0.242,-1.083,-3.137,26.795,0.0,250.94,,260.0,250.0,-0.897,2.79,0.906,24.928
9923.5,2.481,0.638,-34.605,3.068,9.648,5.453,38.226,5.098,-6.161,-2.714,0.0,40.0,40.8,9.653,2.886,-0.297,-1.986,-0.584,-1.6,-3.137,26.795,0.0,248.34,,261.0,250.0,-0.801,2.785,0.86,24.9
9924.0,3.079,0.763,-34.867,2.985,9.585,5.453,38.226,5.098,-6.161,-2.714,0.0,40.0,40.8,9.795,3.079,-0.29,-1.666,-0.348,-1.06,-3.137,26.795,0.0,248.34,,261.0,250.0,-1.117,2.78,0.965,24.997
9924.5,3.079,0.763,-34.867,2.985,9.585,5.453,38.226,5.098,-6.161,-2.714,0.0,40.0,40.8,9.795,3.079,0.042,-1.792,-0.153,-1.131,-3.137,26.795,0.0,251.84,,260.0,250.0,-0.841,2.785,0.961,25.001
9925.0,3.079,0.763,-34.867,2.985,9.585,5.453,38.226,5.098,-6.161,-2.714,0.0,40.0,40.8,9.795,3.079,-0.082,-1.564,-0.056,-1.316,-3.137,26.795,0.0,251.84,,260.0,250.0,-0.759,2.79,0.985,25.065
9925.5,3.079,0.763,-34.867,2.985,9.585,5.453,38.226,5.098,-6.161,-2.714,0.0,40.0,40.8,9.795,3.079,0.111,-1.708,-0.097,-1.052,-3.137,26.795,0.0,251.04,,259.0,250.0,-0.754,2.794,0.979,25.115
9926.0,3.079,0.763,-34.867,2.985,9.585,5.426,38.197,5.085,-6.127,-2.72,0.0,40.002,40.848,9.795,3.079,-0.015,-1.377,-0.02,-1.179,-3.141,26.784,0.0,251.04,,259.0,250.0,-0.686,2.799,1.024,25.124
9926.5,3.079,0.763,-34.867,2.985,9.585,5.426,38.197,5.085,-6.127,-2.72,0.0,40.0,40.8,9.795,3.079,0.066,-1.796,-0.058,-1.052,-3.141,26.784,0.0,253.04,,258.0,250.0,-0.648,2.804,0.991,25.14
9927.0,3.079,0.763,-34.867,2.985,9.585,5.426,38.197,5.085,-6.127,-2.72,0.0,40.0,40.8,9.795,3.079,-0.012,-1.634,-0.001,-1.287,-3.141,26.784,0.0,253.04,,258.0,250.0,-0.71,2.808,0.996,25.187
9927.5,2.391,0.66,-34.175,3.033,9.552,5.426,38.197,5.085,-6.127,-2.72,0.0,40.0,40.8,9.718,2.969,0.009,-1.947,-0.193,-1.414,-3.141,26.784,0.0,251.94,,257.0,250.0,-0.733,2.812,0.964,25.277
9928.0,2.391,0.66,-34.175,3.033,9.552,5.426,38.197,5.085,-6.127,-2.72,0.0,40.0,40.8,9.718,2.969,-0.313,-2.199,-0.563,-1.611,-3.141,26.784,0.0,251.94,,257.0,250.0,-0.886,2.806,0.937,25.279
9928.5,2.391,0.66,-34.175,3.033,9.552,5.426,38.197,5.085,-6.127,-2.72,0.0,40.0,40.8,9.718,2.969,-0.322,-2.013,-0.402,-1.357,-3.141,26.784,0.0,252.04,,256.0,250.0,-1.172,2.799,0.914,25.343
9929.0,2.391,0.66,-34.175,3.033,9.552,5.426,38.197,5.085,-6.127,-2.72,0.0,40.0,40.8,9.718,2.969,-0.417,-1.629,-0.497,-1.422,-3.141,26.784,0.0,252.04,,256.0,250.0,-1.024,2.792,0.931,25.314
9929.5,2.391,0.66,-34.175,3.033,9.552,5.411,38.25,5.105,-6.096,-2.726,0.0,39.969,40.774,9.718,2.969,-0.368,-2.069,-0.464,-1.482,-3.141,26.786,0.0,249.94,,256.0,250.0,-0.991,2.786,0.895,25.3
9930.0,2.391,0.66,-34.175,3.033,9.552,5.411,38.25,5.105,-6.096,-2.726,0.0,40.0,40.8,9.718,2.969,-0.3,-1.611,-0.444,-1.455,-3.141,26.786,0.0,249.94,,256.0,250.0,-1.096,2.779,0.932,25.291
9930.5,2.463,0.667,-34.056,3.126,9.587,5.411,38.25,5.105,-6.096,-2.726,0.0,40.0,40.8,9.696,2.978,-0.325,-1.785,-0.552,-1.292,-3.141,26.786,0.0,249.84,,256.0,250.0,-0.952,2.773,0.906,25.253
9931.0,2.463,0.667,-34.056,3.126,9.587,5.411,38.25,5.105,-6.096,-2.726,0.0,40.0,40.8,9.696,2.978,-0.206,-1.772,-0.27,-1.433,-3.141,26.786,0.0,249.84,,256.0,250.0,-0.989,2.768,0.985,25.226
9931.5,2.463,0.667,-34.056,3.126,9.587,5.411,38.25,5.105,-6.096,-2.726,0.0,40.0,40.8,9.696,2.978,-0.172,-1.11,-0.25,-0.966,-3.141,26.786,0.0,250.04,,256.0,250.0,-0.92,2.763,0.971,25.222
9932.0,2.463,0.667,-34.056,3.126,9.587,5.411,38.25,5.105,-6.096,-2.726,0.0,40.0,40.8,9.696,2.978,0.035,-1.784,-0.162,-1.305,-3.141,26.786,0.0,250.04,,256.0,250.0,-0.624,2.758,1.0,25.22
9932.5,2.463,0.667,-34.056,3.126,9.587,5.419,38.209,5.136,-6.088,-2.712,0.0,39.967,40.758,9.696,2.978,0.042,-1.232,-0.026,-0.801,-3.129,26.793,0.0,247.34,,257.0,250.0,-0.804,2.753,1.013,25.171
9933.0,2.463,0.667,-34.056,3.126,9.587,5.419,38.209,5.136,-6.088,-2.712,0.0,40.0,40.8,9.696,2.978,-0.014,-1.208,0.072,-0.856,-3.129,26.793,0.0,247.34,,257.0,250.0,-0.504,2.748,1.096,25.161
9933.5,2.463,0.667,-34.056,3.126,9.587,5.419,38.209,5.136,-6.088,-2.712,0.0,40.0,40.8,9.696,2.978,0.211,-1.593,0.024,-0.961,-3.129,26.793,0.0,247.74,,258.0,250.0,-0.501,2.743,1.006,25.172
9934.0,2.849,0.784,-34.161,3.053,9.592,5.419,38.209,5.136,-6.088,-2.712,0.0,40.0,40.8,9.709,2.939,0.308,-1.467,0.127,-1.061,-3.129,26.793,0.0,247.74,,258.0,250.0,-0.58,2.739,1.09,25.146
9934.5,2.849,0.784,-34.161,3.053,9.592,5.419,38.209,5.136,-6.088,-2.712,0.0,40.0,40.8,9.709,2.939,0.276,-1.421,0.22,-0.787,-3.129,26.793,0.0,247.54,,259.0,250.0,-0.523,2.741,1.073,25.047
9935.0,2.849,0.784,-34.161,3.053,9.592,5.419,38.209,5.136,-6.088,-2.712,0.0,40.0,40.8,9.709,2.939,0.165,-1.689,0.051,-0.981,-3.129,26.793,0.0,247.54,,259.0,250.0,-0.428,2.742,1.047,24.978
9935.5,2.849,0.784,-34.161,3.053,9.592,5.419,38.209,5.136,-6.088,-2.712,0.0,40.0,40.8,9.709,2.939,0.016,-1.681,0.162,-1.218,-3.129,26.793,0.0,248.44,,260.0,250.0,-0.613,2.744,1.042,24.873
9936.0,2.849,0.784,-34.161,3.053,9.592,5.412,38.193,5.11,-6.026,-2.71,0.0,39.95,40.761,9.709,2.939,0.304,-1.705,0.116,-1.04,-3.133,26.792,0.0,248.44,,260.0,250.0,-0.68,2.746,1.089,24.788
9936.5,2.849,0.784,-34.161,3.053,9.592,5.412,38.193,5.11,-6.026,-2.71,0.0,39.9,40.8,9.709,2.939,0.115,-1.54,0.186,-1.049,-3.133,26.792,0.0,247.94,,261.0,250.0,-0.581,2.748,1.015,24.687
9937.0,2.8,0.669,-35.209,2.98,9.727,5.412,38.193,5.11,-6.026,-2.71,0.0,39.9,40.8,9.511,3.017,0.05,-1.864,0.053,-1.32,-3.133,26.792,0.0,247.94,,261.0,250.0,-0.572,2.749,1.028,24.507
9937.5,2.8,0.669,-35.209,2.98,9.727,5.412,38.193,5.11,-6.026,-2.71,0.0,39.9,40.8,9.511,3.017,0.072,-1.87,0.02,-1.286,-3.133,26.792,0.0,248.44,,262.0,250.0,-0.77,2.75,1.024,24.353
9938.0,2.8,0.669,-35.209,2.98,9.727,5.412,38.193,5.11,-6.026,-2.71,0.0,39.9,40.8,9.511,3.017,0.074,-1.912,-0.381,-1.383,-3.133,26.792,0.0,248.44,,262.0,250.0,-0.766,2.751,1.019,24.228
9938.5,2.8,0.669,-35.209,2.98,9.727,5.412,38.193,5.11,-6.026,-2.71,0.0,39.9,40.8,9.511,3.017,0.092,-1.778,-0.113,-1.039,-3.133,26.792,0.0,253.04,,261.0,250.0,-0.9,2.752,1.001,24.075
9939.0,2.8,0.669,-35.209,2.98,9.727,5.447,38.228,5.137,-5.988,-2.724,0.0,39.932,40.692,9.511,3.017,-0.074,-1.437,-0.053,-1.187,-3.144,26.779,0.0,253.04,,261.0,250.0,-0.71,2.753,1.012,24.141
9939.5,2.8,0.669,-35.209,2.98,9.727,5.447,38.228,5.137,-5.988,-2.724,0.0,39.9,40.7,9.511,3.017,-0.354,-1.339,-0.337,-1.226,-3.144,26.779,0.0,251.64,,260.0,250.0,-0.688,2.753,1.073,24.13
9940.0,3.069,0.776,-34.824,3.097,9.653,5.447,38.228,5.137,-5.988,-2.724,0.0,39.9,40.7,9.661,2.936,0.031,-2.016,-0.477,-1.376,-3.144,26.779,0.0,251.64,,260.0,250.0,-0.814,2.754,1.019,24.061
9940.5,3.069,0.776,-34.824,3.097,9.653,5.447,38.228,5.137,-5.988,-2.724,0.0,39.9,40.7,9.661,2.936,-0.241,-1.714,-0.293,-1.367,-3.144,26.779,0.0,251.54,,259.0,250.0,-0.959,2.759,1.011,24.045
9941.0,3.069,0.776,-34.824,3.097,9.653,5.447,38.228,5.137,-5.988,-2.724,0.0,39.9,40.7,9.661,2.936,-0.139,-1.851,-0.168,-1.147,-3.144,26.779,0.0,251.54,,259.0,250.0,-0.904,2.764,0.988,24.109
9941.5,3.069,0.776,-34.824,3.097,9.653,5.447,38.228,5.137,-5.988,-2.724,0.0,39.9,40.7,9.661,2.936,-0.021,-2.034,-0.223,-1.23,-3.144,26.779,0.0,251.04,,258.0,250.0,-0.826,2.769,1.012,24.11
9942.0,3.069,0.776,-34.824,3.097,9.653,5.447,38.228,5.137,-5.988,-2.724,0.0,39.9,40.7,9.661,2.936,0.006,-1.416,-0.008,-1.125,-3.144,26.779,0.0,251.04,,258.0,250.0,-0.877,2.774,1.063,24.061
9942.5,3.069,0.776,-34.824,3.097,9.653,5.464,38.211,5.095,-5.963,-2.73,0.0,39.91,40.688,9.661,2.936,-0.206,-1.525,-0.469,-1.294,-3.148,26.787,0.0,251.34,,257.0,250.0,-0.636,2.779,1.025,24.076
9943.0,3.069,0.776,-34.824,3.097,9.653,5.464,38.211,5.095,-5.963,-2.73,0.0,39.9,40.7,9.661,2.936,-0.289,-1.57,-0.297,-1.355,-3.148,26.787,0.0,251.34,,257.0,250.0,-0.873,2.784,1.063,24.03
9943.5,3.357,0.778,-35.209,3.052,9.637,5.464,38.211,5.095,-5.963,-2.73,0.0,39.9,40.7,9.686,2.922,-0.056,-1.724,-0.352,-1.104,-3.148,26.787,0.0,250.94,,257.0,250.0,-0.878,2.789,1.079,24.122
9944.0,3.357,0.778,-35.209,3.052,9.637,5.464,38.211,5.095,-5.963,-2.73,0.0,39.9,40.7,9.686,2.922,-0.218,-1.367,-0.147,-1.233,-3.148,26.787,0.0,250.94,,257.0,250.0,-0.809,2.798,1.087,24.093
9944.5,3.357,0.778,-35.209,3.052,9.637,5.464,38.211,5.095,-5.963,-2.73,0.0,39.9,40.7,9.686,2.922,-0.015,-1.66,-0.173,-1.054,-3.148,26.787,0.0,250.64,,257.0,250.0,-0.741,2.807,1.09,24.093
9945.0,3.357,0.778,-35.209,3.052,9.637,5.464,38.211,5.095,-5.963,-2.73,0.0,39.9,40.7,9.686,2.922,-0.159,-1.624,-0.09,-1.238,-3.148,26.787,0.0,250.64,,257.0,250.0,-0.725,2.816,1.093,24.136
9945.5,3.357,0.778,-35.209,3.052,9.637,5.427,38.206,5.134,-5.921,-2.724,0.0,39.906,40.639,9.686,2.922,0.078,-1.55,-0.024,-0.856,-3.149,26.784,0.0,247.64,,258.0,250.0,-0.778,2.825,1.085,24.131
9946.0,3.357,0.778,-35.209,3.052,9.637,5.427,38.206,5.134,-5.921,-2.724,0.0,39.9,40.6,9.686,2.922,0.164,-1.836,-0.269,-1.091,-3.149,26.784,0.0,247.64,,258.0,250.0,-0.588,2.834,1.082,24.171
9946.5,2.975,0.777,-34.179,3.046,9.549,5.427,38.206,5.134,-5.921,-2.724,0.0,39.9,40.6,9.741,2.991,-0.032,-1.541,-0.007,-1.203,-3.149,26.784,0.0,248.14,,259.0,250.0,-0.758,2.842,1.1,24.148
9947.0,2.975,0.777,-34.179,3.046,9.549,5.427,38.206,5.134,-5.921,-2.724,0.0,39.9,40.6,9.741,2.991,-0.135,-1.68,-0.237,-1.118,-3.149,26.784,0.0,248.14,,259.0,250.0,-0.696,2.844,1.112,24.219
9947.5,2.975,0.777,-34.179,3.046,9.549,5.427,38.206,5.134,-5.921,-2.724,0.0,39.9,40.6,9.741,2.991,-0.167,-1.508,-0.327,-1.227,-3.149,26.784,0.0,248.64,,260.0,250.0,-0.793,2.847,1.074,24.284
9948.0,2.975,0.777,-34.179,3.046,9.549,5.427,38.206,5.134,-5.921,-2.724,0.0,39.9,40.6,9.741,2.991,-0.146,-1.766,-0.256,-1.414,-3.149,26.784,0.0,248.64,,260.0,250.0,-0.807,2.849,1.058,24.349
9948.5,2.975,0.777,-34.179,3.046,9.549,5.421,38.226,5.093,-5.87,-2.718,0.0,39.9,40.64,9.741,2.991,-0.053,-1.663,-0.16,-1.214,-3.134,26.786,0.0,249.24,,260.0,250.0,-0.896,2.851,1.019,24.601
9949.0,2.975,0.777,-34.179,3.046,9.549,5.421,38.226,5.093,-5.87,-2.718,0.0,39.9,40.6,9.741,2.991,-0.154,-1.769,-0.137,-1.46,-3.134,26.786,0.0,249.24,,260.0,250.0,-0.773,2.853,1.03,24.694
9949.5,2.975,0.777,-34.179,3.046,9.549,5.421,38.226,5.093,-5.87,-2.718,0.0,39.9,40.6,9.741,2.991,-0.362,-2.141,-0.679,-1.675,-3.134,26.786,0.0,250.04,,260.0,250.0,-0.88,2.855,0.975,24.668
9950.0,2.029,0.537,-34.112,3.058,9.618,5.421,38.226,5.093,-5.87,-2.718,0.0,39.9,40.6,9.758,3.129,-0.366,-2.067,-0.47,-1.359,-3.134,26.786,0.0,250.04,,260.0,250.0,-1.214,2.857,0.966,24.703
9950.5,2.029,0.537,-34.112,3.058,9.618,5.421,38.226,5.093,-5.87,-2.718,0.0,39.9,40.6,9.758,3.129,-0.3,-2.071,-0.386,-1.658,-3.134,26.786,0.0,250.04,,260.0,250.0,-1.066,2.843,0.944,24.718
9951.0,2.029,0.537,-34.112,3.058,9.618,5.421,38.226,5.093,-5.87,-2.718,0.0,39.9,40.6,9.758,3.129,-0.425,-1.896,-0.578,-1.345,-3.134,26.786,0.0,250.04,,260.0,250.0,-1.104,2.83,0.959,24.736
9951.5,2.029,0.537,-34.112,3.058,9.618,5.421,38.226,5.093,-5.87,-2.718,0.0,39.9,40.6,9.758,3.129,-0.403,-1.765,-0.494,-1.492,-3.134,26.786,0.0,252.44,,259.0,250.0,-1.061,2.817,0.919,24.728
9952.0,2.029,0.537,-34.112,3.058,9.618,5.417,38.247,5.131,-5.856,-2.716,0.0,39.887,40.676,9.758,3.129,-0.027,-1.858,-0.279,-1.41,-3.131,26.796,0.0,252.44,,259.0,250.0,-1.038,2.804,0.919,24.713
9952.5,2.029,0.537,-34.112,3.058,9.618,5.417,38.247,5.131,-5.856,-2.716,0.0,39.9,40.7,9.758,3.129,-0.431,-1.696,-0.45,-1.463,-3.131,26.796,0.0,251.84,,258.0,250.0,-0.894,2.791,0.956,24.76
9953.0,3.219,0.752,-35.209,3.061,9.677,5.417,38.247,5.131,-5.856,-2.716,0.0,39.9,40.7,9.559,3.102,-0.292,-1.529,-0.298,-1.386,-3.131,26.796,0.0,251.84,,258.0,250.0,-1.01,2.779,0.978,24.789
9953.5,3.219,0.752,-35.209,3.061,9.677,5.417,38.247,5.131,-5.856,-2.716,0.0,39.9,40.7,9.559,3.102,-0.201,-2.047,-0.392,-1.677,-3.131,26.796,0.0,251.64,,257.0,250.0,-0.876,2.786,0.93,24.869
9954.0,3.219,0.752,-35.209,3.061,9.677,5.417,38.247,5.131,-5.856,-2.716,0.0,39.9,40.7,9.559,3.102,-0.319,-1.879,-0.569,-1.423,-3.131,26.796,0.0,251.64,,257.0,250.0,-1.079,2.793,0.934,24.954
9954.5,3.219,0.752,-35.209,3.061,9.677,5.417,38.247,5.131,-5.856,-2.716,0.0,39.9,40.7,9.559,3.102,-0.29,-1.621,-0.202,-1.055,-3.131,26.796,0.0,249.74,,257.0,250.0,-1.048,2.8,0.926,24.992
9955.0,3.219,0.752,-35.209,3.061,9.677,5.445,38.212,5.095,-5.855,-2.723,0.0,39.882,40.631,9.559,3.102,-0.037,-1.694,-0.173,-1.07,-3.126,26.789,0.0,249.74,,257.0,250.0,-0.792,2.807,0.933,24.988
9955.5,3.219,0.752,-35.209,3.061,9.677,5.445,38.212,5.095,-5.855,-2.723,0.0,39.9,40.6,9.559,3.102,-0.088,-1.924,-0.172,-1.394,-3.126,26.789,0.0,250.14,,257.0,250.0,-0.744,2.814,0.924,25.037
9956.0,3.219,0.752,-35.209,3.061,9.677,5.445,38.212,5.095,-5.855,-2.723,0.0,39.9,40.6,9.559,3.102,-0.086,-1.665,-0.086,-1.002,-3.126,26.789,0.0,250.14,,257.0,250.0,-0.895,2.82,0.912,25.079
9956.5,2.839,0.751,-33.131,3.061,9.595,5.445,38.212,5.095,-5.855,-2.723,0.0,39.9,40.6,9.915,2.991,-0.094,-1.543,-0.096,-1.274,-3.126,26.789,0.0,249.54,,257.0,250.0,-0.71,2.827,1.011,25.056
9957.0,2.839,0.751,-33.131,3.061,9.595,5.445,38.212,5.095,-5.855,-2.723,0.0,39.9,40.6,9.915,2.991,0.054,-1.806,-0.091,-1.108,-3.126,26.789,0.0,249.54,,257.0,250.0,-0.752,2.827,0.994,25.151
9957.5,2.839,0.751,-33.131,3.061,9.595,5.445,38.212,5.095,-5.855,-2.723,0.0,39.9,40.6,9.915,2.991,-0.08,-1.233,-0.006,-1.146,-3.126,26.789,0.0,249.14,,257.0,250.0,-0.738,2.827,1.04,25.102
9958.0,2.839,0.751,-33.131,3.061,9.595,5.445,38.212,5.095,-5.855,-2.723,0.0,39.9,40.6,9.915,2.991,0.164,-1.632,0.004,-1.216,-3.126,26.789,0.0,249.14,,257.0,250.0,-0.616,2.827,1.114,25.096
9958.5,2.839,0.751,-33.131,3.061,9.595,5.484,38.164,5.101,-5.822,-2.726,0.0,39.872,40.614,9.915,2.991,0.163,-1.875,0.021,-1.163,-3.141,26.781,0.0,248.44,,258.0,250.0,-0.67,2.827,1.069,25.118
9959.0,2.839,0.751,-33.131,3.061,9.595,5.484,38.164,5.101,-5.822,-2.726,0.0,39.9,40.6,9.915,2.991,0.071,-1.363,0.094,-1.188,-3.141,26.781,0.0,248.44,,258.0,250.0,-0.713,2.828,1.1,25.174
9959.5,3.096,0.743,-35.209,3.036,9.581,5.484,38.164,5.101,-5.822,-2.726,0.0,39.9,40.6,9.746,3.084,0.086,-1.631,0.013,-1.021,-3.141,26.781,0.0,248.54,,259.0,250.0,-0.597,2.828,1.046,25.209
