t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9960.0,3.096,0.743,-35.209,3.036,9.581,5.484,38.164,5.101,-5.822,-2.726,0.0,39.9,40.6,9.746,3.084,-0.013,-1.754,-0.221,-1.17,-3.141,26.781,0.0,248.54,,259.0,250.0,-0.638,2.832,1.059,25.122
9960.5,3.096,0.743,-35.209,3.036,9.581,5.484,38.164,5.101,-5.822,-2.726,0.0,39.9,40.6,9.746,3.084,0.205,-1.79,0.046,-1.378,-3.141,26.781,0.0,247.84,,260.0,250.0,-0.789,2.837,1.071,25.128
9961.0,3.096,0.743,-35.209,3.036,9.581,5.484,38.164,5.101,-5.822,-2.726,0.0,39.9,40.6,9.746,3.084,-0.157,-1.92,-0.089,-1.378,-3.141,26.781,0.0,247.84,,260.0,250.0,-0.729,2.841,0.979,25.076
9961.5,3.096,0.743,-35.209,3.036,9.581,5.439,38.191,5.121,-5.768,-2.73,0.0,39.858,40.633,9.746,3.084,0.075,-2.043,-0.092,-1.565,-3.149,26.781,0.0,249.54,,260.0,250.0,-0.886,2.845,0.964,25.018
9962.0,3.096,0.743,-35.209,3.036,9.581,5.439,38.191,5.121,-5.768,-2.73,0.0,39.9,40.6,9.746,3.084,-0.013,-1.834,-0.216,-1.302,-3.149,26.781,0.0,249.54,,260.0,250.0,-0.906,2.849,0.997,25.053
9962.5,3.096,0.743,-35.209,3.036,9.581,5.439,38.191,5.121,-5.768,-2.73,0.0,39.9,40.6,9.746,3.084,-0.2,-1.982,-0.376,-1.516,-3.149,26.781,0.0,250.14,,260.0,250.0,-0.841,2.853,0.922,25.007
9963.0,2.47,0.645,-34.037,3.085,9.557,5.439,38.191,5.121,-5.768,-2.73,0.0,39.9,40.6,9.881,3.062,-0.12,-1.828,-0.192,-1.301,-3.149,26.781,0.0,250.14,,260.0,250.0,-1.019,2.857,0.913,24.989
9963.5,2.47,0.645,-34.037,3.085,9.557,5.439,38.191,5.121,-5.768,-2.73,0.0,39.9,40.6,9.881,3.062,-0.063,-2.042,-0.264,-1.212,-3.149,26.781,0.0,249.94,,260.0,250.0,-0.86,2.851,0.935,24.991
9964.0,2.47,0.645,-34.037,3.085,9.557,5.439,38.191,5.121,-5.768,-2.73,0.0,39.9,40.6,9.881,3.062,-0.024,-1.688,-0.137,-1.157,-3.149,26.781,0.0,249.94,,260.0,250.0,-0.895,2.845,0.965,24.986
9964.5,2.47,0.645,-34.037,3.085,9.557,5.439,38.191,5.121,-5.768,-2.73,0.0,39.9,40.6,9.881,3.062,-0.001,-1.494,-0.005,-1.127,-3.149,26.781,0.0,251.64,,259.0,250.0,-0.751,2.838,0.897,24.934
9965.0,2.47,0.645,-34.037,3.085,9.557,5.455,38.201,5.118,-5.732,-2.726,0.0,39.863,40.617,9.881,3.062,0.167,-1.46,0.129,-0.658,-3.151,26.781,0.0,251.64,,259.0,250.0,-0.657,2.832,1.025,24.899
9965.5,2.47,0.645,-34.037,3.085,9.557,5.455,38.201,5.118,-5.732,-2.726,0.0,39.9,40.6,9.881,3.062,0.07,-0.958,0.056,-0.89,-3.151,26.781,0.0,251.24,,258.0,250.0,-0.456,2.826,1.061,24.811
9966.0,3.007,0.816,-34.167,3.082,9.648,5.455,38.201,5.118,-5.732,-2.726,0.0,39.9,40.6,9.695,2.944,0.24,-1.64,0.069,-1.203,-3.151,26.781,0.0,251.24,,258.0,250.0,-0.43,2.821,1.077,24.91
9966.5,3.007,0.816,-34.167,3.082,9.648,5.455,38.201,5.118,-5.732,-2.726,0.0,39.9,40.6,9.695,2.944,0.134,-1.025,0.084,-0.831,-3.151,26.781,0.0,251.34,,257.0,250.0,-0.633,2.824,1.184,24.783
9967.0,3.007,0.816,-34.167,3.082,9.648,5.455,38.201,5.118,-5.732,-2.726,0.0,39.9,40.6,9.695,2.944,0.056,-1.198,0.13,-0.917,-3.151,26.781,0.0,251.34,,257.0,250.0,-0.409,2.827,1.114,24.804
9967.5,3.007,0.816,-34.167,3.082,9.648,5.455,38.201,5.118,-5.732,-2.726,0.0,39.9,40.6,9.695,2.944,0.193,-1.651,0.264,-1.107,-3.151,26.781,0.0,250.14,,257.0,250.0,-0.482,2.83,1.1,24.799
9968.0,3.007,0.816,-34.167,3.082,9.648,5.428,38.142,5.121,-5.706,-2.727,0.0,39.871,40.663,9.695,2.944,0.289,-1.628,0.226,-1.103,-3.144,26.791,0.0,250.14,,257.0,250.0,-0.575,2.833,1.143,24.704
9968.5,3.007,0.816,-34.167,3.082,9.648,5.428,38.142,5.121,-5.706,-2.727,0.0,39.9,40.7,9.695,2.944,0.061,-1.515,0.197,-1.181,-3.144,26.791,0.0,250.04,,257.0,250.0,-0.554,2.835,1.053,24.538
9969.0,2.442,0.626,-34.84,3.005,9.626,5.428,38.142,5.121,-5.706,-2.727,0.0,39.9,40.7,9.705,3.182,0.213,-1.79,0.062,-1.174,-3.144,26.791,0.0,250.04,,257.0,250.0,-0.609,2.838,1.085,24.475
9969.5,2.442,0.626,-34.84,3.005,9.626,5.428,38.142,5.121,-5.706,-2.727,0.0,39.9,40.7,9.705,3.182,0.045,-1.213,0.148,-1.022,-3.144,26.791,0.0,249.74,,257.0,250.0,-0.672,2.832,1.087,24.444
9970.0,2.442,0.626,-34.84,3.005,9.626,5.428,38.142,5.121,-5.706,-2.727,0.0,39.9,40.7,9.705,3.182,0.037,-1.445,-0.044,-1.149,-3.144,26.791,0.0,249.74,,257.0,250.0,-0.511,2.825,1.116,24.581
9970.5,2.442,0.626,-34.84,3.005,9.626,5.428,38.142,5.121,-5.706,-2.727,0.0,39.9,40.7,9.705,3.182,0.274,-1.672,0.147,-1.109,-3.144,26.791,0.0,248.94,,258.0,250.0,-0.65,2.819,1.147,24.572
9971.0,2.442,0.626,-34.84,3.005,9.626,5.428,38.142,5.121,-5.706,-2.727,0.0,39.9,40.7,9.705,3.182,0.187,-1.863,0.176,-1.024,-3.144,26.791,0.0,248.94,,258.0,250.0,-0.631,2.807,1.094,24.553
9971.5,2.442,0.626,-34.84,3.005,9.626,5.404,38.186,5.13,-5.637,-2.729,0.0,39.878,40.709,9.705,3.182,0.029,-1.65,-0.039,-1.24,-3.142,26.789,0.0,249.74,,258.0,250.0,-0.631,2.807,1.082,24.585
9972.0,2.442,0.626,-34.84,3.005,9.626,5.404,38.186,5.13,-5.637,-2.729,0.0,39.9,40.7,9.705,3.182,0.001,-1.483,-0.066,-1.286,-3.142,26.789,0.0,249.74,,258.0,250.0,-0.725,2.801,1.164,24.546
9972.5,2.537,0.545,-35.209,3.011,9.645,5.404,38.186,5.13,-5.637,-2.729,0.0,39.9,40.7,9.643,3.024,-0.008,-1.791,-0.144,-1.083,-3.142,26.789,0.0,250.04,,258.0,250.0,-0.708,2.795,1.069,24.609
9973.0,2.537,0.545,-35.209,3.011,9.645,5.404,38.186,5.13,-5.637,-2.729,0.0,39.9,40.7,9.643,3.024,-0.004,-1.304,0.086,-1.006,-3.142,26.789,0.0,250.04,,258.0,250.0,-0.756,2.791,1.073,24.623
9973.5,2.537,0.545,-35.209,3.011,9.645,5.404,38.186,5.13,-5.637,-2.729,0.0,39.9,40.7,9.643,3.024,-0.144,-1.937,-0.158,-1.3,-3.142,26.789,0.0,248.94,,259.0,250.0,-0.557,2.786,1.021,24.744
9974.0,2.537,0.545,-35.209,3.011,9.645,5.404,38.186,5.13,-5.637,-2.729,0.0,39.9,40.7,9.643,3.024,0.169,-1.487,0.184,-0.995,-3.142,26.789,0.0,248.94,,259.0,250.0,-0.885,2.782,1.122,24.818
9974.5,2.537,0.545,-35.209,3.011,9.645,5.42,38.191,5.148,-5.603,-2.724,0.0,39.887,40.751,9.643,3.024,0.095,-1.517,-0.018,-0.907,-3.134,26.794,0.0,250.34,,259.0,250.0,-0.533,2.778,1.087,24.857
9975.0,2.537,0.545,-35.209,3.011,9.645,5.42,38.191,5.148,-5.603,-2.724,0.0,39.9,40.8,9.643,3.024,0.034,-1.765,-0.095,-1.307,-3.134,26.794,0.0,250.34,,259.0,250.0,-0.587,2.774,1.078,24.938
9975.5,2.666,0.733,-33.755,3.081,9.605,5.42,38.191,5.148,-5.603,-2.724,0.0,39.9,40.8,9.776,3.009,0.143,-1.538,0.029,-0.918,-3.134,26.794,0.0,250.04,,259.0,250.0,-0.783,2.771,1.114,25.024
9976.0,2.666,0.733,-33.755,3.081,9.605,5.42,38.191,5.148,-5.603,-2.724,0.0,39.9,40.8,9.776,3.009,-0.019,-1.162,0.116,-1.061,-3.134,26.794,0.0,250.04,,259.0,250.0,-0.571,2.769,1.161,25.055
9976.5,2.666,0.733,-33.755,3.081,9.605,5.42,38.191,5.148,-5.603,-2.724,0.0,39.9,40.8,9.776,3.009,0.201,-1.784,-0.096,-1.028,-3.134,26.794,0.0,251.04,,258.0,250.0,-0.531,2.767,1.078,24.997
9977.0,2.666,0.733,-33.755,3.081,9.605,5.42,38.191,5.148,-5.603,-2.724,0.0,39.9,40.8,9.776,3.009,0.073,-1.648,0.112,-1.148,-3.134,26.794,0.0,251.04,,258.0,250.0,-0.677,2.765,1.088,24.928
9977.5,2.666,0.733,-33.755,3.081,9.605,5.42,38.191,5.148,-5.603,-2.724,0.0,39.9,40.8,9.776,3.009,0.11,-1.506,-0.041,-0.902,-3.134,26.794,0.0,251.24,,257.0,250.0,-0.653,2.764,1.076,24.737
9978.0,2.666,0.733,-33.755,3.081,9.605,5.454,38.198,5.116,-5.548,-2.708,0.0,39.895,40.706,9.776,3.009,0.003,-1.528,-0.121,-0.899,-3.129,26.793,0.0,251.24,,257.0,250.0,-0.585,2.762,1.112,24.585
9978.5,2.666,0.733,-33.755,3.081,9.605,5.454,38.198,5.116,-5.548,-2.708,0.0,39.9,40.7,9.776,3.009,0.185,-1.494,0.025,-0.964,-3.129,26.793,0.0,251.74,,256.0,260.0,-0.636,2.761,1.133,24.44
9979.0,3.047,0.745,-35.171,2.991,9.639,5.454,38.198,5.116,-5.548,-2.708,0.0,39.9,40.7,9.736,3.167,-0.121,-1.322,-0.11,-1.114,-3.129,26.793,0.0,251.74,,256.0,260.0,-0.562,2.759,1.106,24.206
9979.5,3.047,0.745,-35.171,2.991,9.639,5.454,38.198,5.116,-5.548,-2.708,0.0,39.9,40.7,9.736,3.167,0.143,-1.788,-0.173,-0.983,-3.129,26.793,0.0,251.24,,257.0,260.0,-0.667,2.764,1.102,24.067
9980.0,3.047,0.745,-35.171,2.991,9.639,5.454,38.198,5.116,-5.548,-2.708,0.0,39.9,40.7,9.736,3.167,0.142,-1.356,0.11,-0.961,-3.129,26.793,0.0,251.24,,257.0,260.0,-0.7,2.768,1.133,24.007
9980.5,3.047,0.745,-35.171,2.991,9.639,5.454,38.198,5.116,-5.548,-2.708,0.0,39.9,40.7,9.736,3.167,0.272,-1.392,0.207,-0.76,-3.129,26.793,0.0,248.94,,258.0,260.0,-0.517,2.773,1.19,23.987
9981.0,3.047,0.745,-35.171,2.991,9.639,5.45,38.177,5.131,-5.527,-2.723,0.0,39.896,40.737,9.736,3.167,0.151,-1.103,0.02,-0.852,-3.131,26.795,0.0,248.94,,258.0,260.0,-0.418,2.778,1.165,24.14
9981.5,3.047,0.745,-35.171,2.991,9.639,5.45,38.177,5.131,-5.527,-2.723,0.0,39.9,40.7,9.736,3.167,0.239,-1.69,0.14,-1.234,-3.131,26.795,0.0,247.64,,259.0,260.0,-0.446,2.782,1.164,24.22
9982.0,2.43,0.648,-34.06,3.037,9.547,5.45,38.177,5.131,-5.527,-2.723,0.0,39.9,40.7,9.825,2.967,0.055,-1.497,0.164,-0.814,-3.131,26.795,0.0,247.64,,259.0,260.0,-0.636,2.786,1.156,24.328
9982.5,2.43,0.648,-34.06,3.037,9.547,5.45,38.177,5.131,-5.527,-2.723,0.0,39.9,40.7,9.825,2.967,0.249,-1.437,0.237,-0.916,-3.131,26.795,0.0,247.84,,260.0,260.0,-0.523,2.78,1.158,24.472
9983.0,2.43,0.648,-34.06,3.037,9.547,5.45,38.177,5.131,-5.527,-2.723,0.0,39.9,40.7,9.825,2.967,0.245,-1.451,0.25,-1.083,-3.131,26.795,0.0,247.84,,260.0,260.0,-0.467,2.775,1.193,24.496
9983.5,2.43,0.648,-34.06,3.037,9.547,5.45,38.177,5.131,-5.527,-2.723,0.0,39.9,40.7,9.825,2.967,0.276,-1.45,0.138,-0.878,-3.131,26.795,0.0,251.04,,261.0,260.0,-0.51,2.769,1.166,24.566
9984.0,2.43,0.648,-34.06,3.037,9.547,5.459,38.183,5.107,-5.479,-2.72,0.0,39.907,40.791,9.825,2.967,0.077,-1.339,0.165,-1.083,-3.131,26.802,0.0,251.04,,261.0,260.0,-0.478,2.764,1.198,24.621
9984.5,2.43,0.648,-34.06,3.037,9.547,5.459,38.183,5.107,-5.479,-2.72,0.0,39.9,40.8,9.825,2.967,0.314,-1.616,0.19,-0.945,-3.131,26.802,0.0,251.94,,262.0,260.0,-0.545,2.758,1.191,24.731
9985.0,2.43,0.648,-34.06,3.037,9.547,5.459,38.183,5.107,-5.479,-2.72,0.0,39.9,40.8,9.825,2.967,0.129,-1.193,0.277,-0.921,-3.131,26.802,0.0,251.94,,262.0,260.0,-0.514,2.753,1.203,24.742
9985.5,2.799,0.641,-35.209,2.992,9.672,5.459,38.183,5.107,-5.479,-2.72,0.0,39.9,40.8,9.681,3.067,0.258,-1.706,0.1,-1.169,-3.131,26.802,0.0,251.64,,263.0,260.0,-0.427,2.747,1.177,24.772
9986.0,2.799,0.641,-35.209,2.992,9.672,5.459,38.183,5.107,-5.479,-2.72,0.0,39.9,40.8,9.681,3.067,0.158,-1.837,-0.022,-1.28,-3.131,26.802,0.0,251.64,,263.0,260.0,-0.629,2.748,1.175,24.829
9986.5,2.799,0.641,-35.209,2.992,9.672,5.459,38.183,5.107,-5.479,-2.72,0.0,39.9,40.8,9.681,3.067,0.146,-1.606,0.127,-0.834,-3.131,26.802,0.0,254.24,,264.0,260.0,-0.745,2.749,1.147,24.826
9987.0,2.799,0.641,-35.209,2.992,9.672,5.459,38.183,5.107,-5.479,-2.72,0.0,39.9,40.8,9.681,3.067,0.141,-1.531,0.202,-0.904,-3.131,26.802,0.0,254.24,,264.0,260.0,-0.542,2.75,1.148,24.847
9987.5,2.799,0.641,-35.209,2.992,9.672,5.435,38.201,5.134,-5.44,-2.708,0.0,39.911,40.838,9.681,3.067,0.435,-1.309,0.371,-0.917,-3.139,26.796,0.0,254.54,,265.0,260.0,-0.523,2.751,1.172,24.902
9988.0,2.799,0.641,-35.209,2.992,9.672,5.435,38.201,5.134,-5.44,-2.708,0.0,39.9,40.8,9.681,3.067,-0.006,-1.213,0.163,-0.98,-3.139,26.796,0.0,254.54,,265.0,260.0,-0.355,2.752,1.19,24.961
9988.5,2.882,0.747,-33.641,3.073,9.597,5.435,38.201,5.134,-5.44,-2.708,0.0,39.9,40.8,9.849,2.917,0.549,-1.514,0.153,-0.909,-3.139,26.796,0.0,254.04,,266.0,260.0,-0.509,2.752,1.244,25.017
9989.0,2.882,0.747,-33.641,3.073,9.597,5.435,38.201,5.134,-5.44,-2.708,0.0,39.9,40.8,9.849,2.917,0.427,-1.116,0.372,-0.663,-3.139,26.796,0.0,254.04,,266.0,260.0,-0.43,2.754,1.246,25.061
9989.5,2.882,0.747,-33.641,3.073,9.597,5.435,38.201,5.134,-5.44,-2.708,0.0,39.9,40.8,9.849,2.917,0.408,-1.098,0.437,-0.692,-3.139,26.796,0.0,254.84,,267.0,260.0,-0.245,2.757,1.271,25.161
9990.0,2.882,0.747,-33.641,3.073,9.597,5.435,38.201,5.134,-5.44,-2.708,0.0,39.9,40.8,9.849,2.917,0.535,-1.29,0.497,-0.754,-3.139,26.796,0.0,254.84,,267.0,260.0,-0.236,2.759,1.328,25.164
9990.5,2.882,0.747,-33.641,3.073,9.597,5.425,38.158,5.122,-5.422,-2.721,0.0,39.925,40.805,9.849,2.917,0.538,-0.852,0.593,-0.608,-3.137,26.791,0.0,257.84,,268.0,260.0,-0.253,2.761,1.307,25.176
9991.0,2.882,0.747,-33.641,3.073,9.597,5.425,38.158,5.122,-5.422,-2.721,0.0,39.9,40.8,9.849,2.917,0.388,-0.913,0.549,-0.492,-3.137,26.791,0.0,257.84,,268.0,260.0,-0.082,2.763,1.391,25.255
9991.5,2.882,0.747,-33.641,3.073,9.597,5.425,38.158,5.122,-5.422,-2.721,0.0,39.9,40.8,9.849,2.917,0.527,-1.233,0.557,-0.584,-3.137,26.791,0.0,257.54,,269.0,260.0,-0.117,2.765,1.353,25.335
9992.0,2.916,0.69,-35.209,2.938,9.603,5.425,38.158,5.122,-5.422,-2.721,0.0,39.9,40.8,9.665,3.141,0.452,-1.234,0.571,-0.844,-3.137,26.791,0.0,257.54,,269.0,260.0,-0.183,2.766,1.379,25.32
9992.5,2.916,0.69,-35.209,2.938,9.603,5.425,38.158,5.122,-5.422,-2.721,0.0,39.9,40.8,9.665,3.141,0.653,-1.264,0.554,-0.642,-3.137,26.791,0.0,258.34,,270.0,260.0,-0.264,2.769,1.364,25.307
9993.0,2.916,0.69,-35.209,2.938,9.603,5.425,38.158,5.122,-5.422,-2.721,0.0,39.9,40.8,9.665,3.141,0.507,-1.598,0.337,-0.779,-3.137,26.791,0.0,258.34,,270.0,260.0,-0.383,2.774,1.333,25.256
9993.5,2.916,0.69,-35.209,2.938,9.603,5.425,38.158,5.122,-5.422,-2.721,0.0,39.9,40.8,9.665,3.141,0.448,-1.407,0.514,-0.876,-3.137,26.791,0.0,261.54,,269.0,260.0,-0.383,2.774,1.359,25.287
9994.0,2.916,0.69,-35.209,2.938,9.603,5.466,38.199,5.109,-5.326,-2.705,0.0,39.938,40.945,9.665,3.141,0.549,-1.092,0.643,-0.394,-3.131,26.801,0.0,261.54,,269.0,260.0,-0.33,2.776,1.334,25.334
9994.5,2.916,0.69,-35.209,2.938,9.603,5.466,38.199,5.109,-5.326,-2.705,0.0,39.9,40.9,9.665,3.141,0.43,-0.872,0.472,-0.684,-3.131,26.801,0.0,261.74,,268.0,260.0,-0.074,2.778,1.373,25.359
9995.0,3.367,0.802,-35.209,2.999,9.618,5.466,38.199,5.109,-5.326,-2.705,0.0,39.9,40.9,9.675,3.08,0.718,-1.399,0.489,-0.795,-3.131,26.801,0.0,261.74,,268.0,260.0,-0.164,2.781,1.357,25.403
9995.5,3.367,0.802,-35.209,2.999,9.618,5.466,38.199,5.109,-5.326,-2.705,0.0,39.9,40.9,9.675,3.08,0.513,-1.224,0.532,-0.748,-3.131,26.801,0.0,261.64,,267.0,260.0,-0.247,2.79,1.309,25.661
9996.0,3.367,0.802,-35.209,2.999,9.618,5.466,38.199,5.109,-5.326,-2.705,0.0,39.9,40.9,9.675,3.08,0.391,-1.62,0.532,-0.913,-3.131,26.801,0.0,261.64,,267.0,260.0,-0.232,2.8,1.281,25.709
9996.5,3.367,0.802,-35.209,2.999,9.618,5.466,38.199,5.109,-5.326,-2.705,0.0,39.9,40.9,9.675,3.08,0.678,-1.228,0.543,-0.485,-3.131,26.801,0.0,261.24,,266.0,260.0,-0.403,2.809,1.324,25.734
9997.0,3.367,0.802,-35.209,2.999,9.618,5.432,38.212,5.121,-5.287,-2.714,0.0,39.943,40.891,9.675,3.08,0.405,-1.172,0.424,-0.811,-3.138,26.799,0.0,261.24,,266.0,260.0,-0.123,2.818,1.318,25.732
9997.5,3.367,0.802,-35.209,2.999,9.618,5.432,38.212,5.121,-5.287,-2.714,0.0,39.9,40.9,9.675,3.08,0.674,-1.452,0.52,-0.769,-3.138,26.799,0.0,260.94,,266.0,260.0,-0.289,2.827,1.347,25.731
9998.0,2.341,0.674,-34.114,3.054,9.603,5.432,38.212,5.121,-5.287,-2.714,0.0,39.9,40.9,9.751,3.01,0.442,-0.94,0.565,-0.623,-3.138,26.799,0.0,260.94,,266.0,260.0,-0.257,2.836,1.333,25.71
9998.5,2.341,0.674,-34.114,3.054,9.603,5.432,38.212,5.121,-5.287,-2.714,0.0,39.9,40.9,9.751,3.01,0.365,-0.91,0.474,-0.775,-3.138,26.799,0.0,261.34,,265.0,260.0,-0.139,2.828,1.44,25.698
9999.0,2.341,0.674,-34.114,3.054,9.603,5.432,38.212,5.121,-5.287,-2.714,0.0,39.9,40.9,9.751,3.01,0.508,-1.26,0.502,-0.862,-3.138,26.799,0.0,261.34,,265.0,260.0,-0.212,2.82,1.392,25.639
9999.5,2.341,0.674,-34.114,3.054,9.603,5.432,38.212,5.121,-5.287,-2.714,0.0,39.9,40.9,9.751,3.01,0.531,-1.508,0.32,-0.772,-3.138,26.799,0.0,259.04,,265.0,260.0,-0.278,2.812,1.415,25.61
10000.0,2.341,0.674,-34.114,3.054,9.603,5.432,38.212,5.121,-5.287,-2.714,0.0,39.9,40.9,9.751,3.01,0.6,-0.687,0.69,-0.558,-3.138,26.799,0.0,259.04,,265.0,260.0,-0.357,2.804,1.518,25.579
10000.5,2.341,0.674,-34.114,3.054,9.603,5.43,38.215,5.133,-5.254,-2.69,0.0,39.956,40.943,9.751,3.01,0.431,-1.131,0.62,-0.58,-3.14,26.799,0.0,259.24,,265.0,260.0,0.012,2.797,1.384,25.58
10001.0,2.341,0.674,-34.114,3.054,9.603,5.43,38.215,5.133,-5.254,-2.69,0.0,40.0,40.9,9.751,3.01,0.915,-0.816,0.837,-0.461,-3.14,26.799,0.0,259.24,,265.0,260.0,-0.165,2.789,1.454,25.561
10001.5,2.788,0.738,-33.363,3.046,9.491,5.43,38.215,5.133,-5.254,-2.69,0.0,40.0,40.9,9.885,2.877,0.841,-0.852,0.874,-0.104,-3.14,26.799,0.0,259.14,,265.0,260.0,0.119,2.782,1.537,25.542
10002.0,2.788,0.738,-33.363,3.046,9.491,5.43,38.215,5.133,-5.254,-2.69,0.0,40.0,40.9,9.885,2.877,0.81,-0.569,0.911,-0.146,-3.14,26.799,0.0,259.14,,265.0,260.0,0.19,2.782,1.51,25.529
10002.5,2.788,0.738,-33.363,3.046,9.491,5.43,38.215,5.133,-5.254,-2.69,0.0,40.0,40.9,9.885,2.877,1.018,-1.265,0.931,-0.58,-3.14,26.799,0.0,260.04,,265.0,260.0,0.252,2.782,1.535,25.463
10003.0,2.788,0.738,-33.363,3.046,9.491,5.43,38.215,5.133,-5.254,-2.69,0.0,40.0,40.9,9.885,2.877,0.847,-1.22,0.862,-0.332,-3.14,26.799,0.0,260.04,,265.0,260.0,0.026,2.782,1.509,25.475
10003.5,2.788,0.738,-33.363,3.046,9.491,5.397,38.18,5.106,-5.223,-2.714,0.0,39.962,40.925,9.885,2.877,0.752,-1.236,0.815,-0.283,-3.139,26.793,0.0,259.14,,265.0,260.0,0.039,2.782,1.559,25.443
10004.0,2.788,0.738,-33.363,3.046,9.491,5.397,38.18,5.106,-5.223,-2.714,0.0,40.0,40.9,9.885,2.877,1.164,-0.981,1.078,-0.269,-3.139,26.793,0.0,259.14,,265.0,260.0,0.012,2.782,1.653,25.403
10004.5,3.058,0.711,-35.209,2.942,9.662,5.397,38.18,5.106,-5.223,-2.714,0.0,40.0,40.9,9.666,3.022,0.945,-1.303,1.023,-0.372,-3.139,26.793,0.0,259.14,,265.0,260.0,0.248,2.782,1.538,25.352
10005.0,3.058,0.711,-35.209,2.942,9.662,5.397,38.18,5.106,-5.223,-2.714,0.0,40.0,40.9,9.666,3.022,0.911,-0.835,1.03,-0.412,-3.139,26.793,0.0,259.14,,265.0,260.0,0.073,2.787,1.525,25.274
10005.5,3.058,0.711,-35.209,2.942,9.662,5.397,38.18,5.106,-5.223,-2.714,0.0,40.0,40.9,9.666,3.022,0.98,-0.96,0.914,-0.59,-3.139,26.793,0.0,259.34,,265.0,260.0,0.174,2.791,1.654,25.2
10006.0,3.058,0.711,-35.209,2.942,9.662,5.397,38.18,5.106,-5.223,-2.714,0.0,40.0,40.9,9.666,3.022,0.911,-1.208,0.82,-0.588,-3.139,26.793,0.0,259.34,,265.0,260.0,0.086,2.796,1.595,25.104
10006.5,3.058,0.711,-35.209,2.942,9.662,5.397,38.18,5.106,-5.223,-2.714,0.0,40.0,40.9,9.666,3.022,0.766,-1.356,0.687,-0.793,-3.139,26.793,0.0,259.54,,265.0,260.0,-0.016,2.8,1.577,25.089
10007.0,3.058,0.711,-35.209,2.942,9.662,5.419,38.201,5.114,-5.162,-2.739,0.0,39.963,41.008,9.666,3.022,0.767,-0.96,0.776,-0.316,-3.141,26.784,0.0,259.54,,265.0,260.0,-0.174,2.804,1.598,25.074
10007.5,3.058,0.711,-35.209,2.942,9.662,5.419,38.201,5.114,-5.162,-2.739,0.0,40.0,41.0,9.666,3.022,0.921,-0.89,0.905,-0.464,-3.141,26.784,0.0,259.04,,265.0,260.0,0.067,2.808,1.599,25.022
10008.0,2.896,0.704,-35.209,2.995,9.663,5.419,38.201,5.114,-5.162,-2.739,0.0,40.0,41.0,9.651,3.204,0.78,-1.118,0.673,-0.368,-3.141,26.784,0.0,259.04,,265.0,260.0,0.118,2.813,1.569,25.013
10008.5,2.896,0.704,-35.209,2.995,9.663,5.419,38.201,5.114,-5.162,-2.739,0.0,40.0,41.0,9.651,3.204,0.846,-0.941,0.88,-0.575,-3.141,26.784,0.0,259.14,,265.0,260.0,-0.008,2.814,1.613,25.006
10009.0,2.896,0.704,-35.209,2.995,9.663,5.419,38.201,5.114,-5.162,-2.739,0.0,40.0,41.0,9.651,3.204,0.918,-0.743,0.915,-0.106,-3.141,26.784,0.0,259.14,,265.0,260.0,0.052,2.815,1.629,25.0
10009.5,2.896,0.704,-35.209,2.995,9.663,5.419,38.201,5.114,-5.162,-2.739,0.0,40.0,41.0,9.651,3.204,0.795,-0.668,0.821,-0.48,-3.141,26.784,0.0,258.44,,266.0,260.0,0.246,2.817,1.678,25.0
10010.0,2.896,0.704,-35.209,2.995,9.663,5.428,38.199,5.115,-5.119,-2.72,0.0,39.977,40.962,9.651,3.204,0.914,-1.108,0.708,-0.419,-3.142,26.787,0.0,258.44,,266.0,260.0,0.117,2.818,1.644,25.0
10010.5,2.896,0.704,-35.209,2.995,9.663,5.428,38.199,5.115,-5.119,-2.72,0.0,40.0,41.0,9.651,3.204,0.729,-0.785,0.627,-0.424,-3.142,26.787,0.0,258.04,,267.0,260.0,0.024,2.819,1.714,24.963
10011.0,2.88,0.787,-33.708,3.077,9.633,5.428,38.199,5.115,-5.119,-2.72,0.0,40.0,41.0,9.75,2.96,0.661,-0.624,0.752,-0.381,-3.142,26.787,0.0,258.04,,267.0,260.0,0.037,2.82,1.672,24.929
10011.5,2.88,0.787,-33.708,3.077,9.633,5.428,38.199,5.115,-5.119,-2.72,0.0,40.0,41.0,9.75,2.96,1.06,-1.125,0.673,-0.583,-3.142,26.787,0.0,258.34,,268.0,260.0,0.102,2.821,1.697,24.889
10012.0,2.88,0.787,-33.708,3.077,9.633,5.428,38.199,5.115,-5.119,-2.72,0.0,40.0,41.0,9.75,2.96,0.772,-0.744,0.775,-0.356,-3.142,26.787,0.0,258.34,,268.0,260.0,0.006,2.822,1.672,24.863
10012.5,2.88,0.787,-33.708,3.077,9.633,5.428,38.199,5.115,-5.119,-2.72,0.0,40.0,41.0,9.75,2.96,0.629,-1.115,0.583,-0.734,-3.142,26.787,0.0,260.04,,268.0,260.0,0.112,2.823,1.66,24.885
10013.0,2.88,0.787,-33.708,3.077,9.633,5.435,38.232,5.131,-5.066,-2.717,0.0,39.994,41.017,9.75,2.96,0.758,-1.155,0.577,-0.656,-3.123,26.793,0.0,260.04,,268.0,260.0,-0.159,2.824,1.711,24.869
10013.5,2.88,0.787,-33.708,3.077,9.633,5.435,38.232,5.131,-5.066,-2.717,0.0,40.0,41.0,9.75,2.96,0.931,-0.325,0.88,0.054,-3.123,26.793,0.0,260.24,,268.0,260.0,-0.119,2.825,1.777,24.887
10014.0,2.88,0.787,-33.708,3.077,9.633,5.435,38.232,5.131,-5.066,-2.717,0.0,40.0,41.0,9.75,2.96,0.775,-0.394,0.897,-0.235,-3.123,26.793,0.0,260.24,,268.0,260.0,0.385,2.826,1.746,24.915
10014.5,3.174,0.784,-35.209,2.983,9.635,5.435,38.232,5.131,-5.066,-2.717,0.0,40.0,41.0,9.707,3.201,0.864,-0.598,0.893,-0.262,-3.123,26.793,0.0,259.94,,268.0,260.0,0.261,2.827,1.725,24.93
10015.0,3.174,0.784,-35.209,2.983,9.635,5.435,38.232,5.131,-5.066,-2.717,0.0,40.0,41.0,9.707,3.201,0.812,-0.605,0.786,-0.315,-3.123,26.793,0.0,259.94,,268.0,260.0,0.224,2.833,1.829,24.959
10015.5,3.174,0.784,-35.209,2.983,9.635,5.435,38.232,5.131,-5.066,-2.717,0.0,40.0,41.0,9.707,3.201,1.003,-0.714,0.786,-0.076,-3.123,26.793,0.0,260.94,,268.0,260.0,0.169,2.838,1.834,24.967
10016.0,3.174,0.784,-35.209,2.983,9.635,5.435,38.232,5.131,-5.066,-2.717,0.0,40.0,41.0,9.707,3.201,0.881,-0.346,1.003,-0.205,-3.123,26.793,0.0,260.94,,268.0,260.0,0.25,2.844,1.889,24.978
10016.5,3.174,0.784,-35.209,2.983,9.635,5.422,38.188,5.112,-5.043,-2.712,0.0,40.001,41.026,9.707,3.201,0.874,-0.585,0.877,-0.359,-3.13,26.79,0.0,260.74,,268.0,260.0,0.333,2.849,1.914,24.985
10017.0,3.174,0.784,-35.209,2.983,9.635,5.422,38.188,5.112,-5.043,-2.712,0.0,40.0,41.0,9.707,3.201,1.021,-0.95,0.895,-0.172,-3.13,26.79,0.0,260.74,,268.0,260.0,0.202,2.854,1.899,24.998
10017.5,2.988,0.781,-33.801,3.058,9.601,5.422,38.188,5.112,-5.043,-2.712,0.0,40.0,41.0,9.749,2.802,0.953,-0.411,1.06,-0.225,-3.13,26.79,0.0,261.24,,267.0,260.0,0.199,2.86,1.912,24.991
10018.0,2.988,0.781,-33.801,3.058,9.601,5.422,38.188,5.112,-5.043,-2.712,0.0,40.0,41.0,9.749,2.802,1.123,-0.862,0.957,-0.254,-3.13,26.79,0.0,261.24,,267.0,260.0,0.344,2.862,1.857,25.0
10018.5,2.988,0.781,-33.801,3.058,9.601,5.422,38.188,5.112,-5.043,-2.712,0.0,40.0,41.0,9.749,2.802,0.786,-0.683,0.914,-0.44,-3.13,26.79,0.0,261.24,,266.0,260.0,0.241,2.864,1.894,24.97
10019.0,2.988,0.781,-33.801,3.058,9.601,5.422,38.188,5.112,-5.043,-2.712,0.0,40.0,41.0,9.749,2.802,0.957,-1.101,0.867,-0.56,-3.13,26.79,0.0,261.24,,266.0,260.0,0.144,2.866,1.872,24.925
10019.5,2.988,0.781,-33.801,3.058,9.601,5.414,38.218,5.116,-4.985,-2.703,0.0,40.012,41.049,9.749,2.802,0.868,-1.24,0.541,-0.835,-3.125,26.802,0.0,260.94,,266.0,260.0,0.041,2.868,1.848,24.922
10020.0,2.988,0.781,-33.801,3.058,9.601,5.414,38.218,5.116,-4.985,-2.703,0.0,40.0,41.0,9.749,2.802,0.608,-1.113,0.599,-0.356,-3.125,26.802,0.0,260.94,,266.0,260.0,-0.166,2.87,1.786,24.969
10020.5,2.988,0.781,-33.801,3.058,9.601,5.414,38.218,5.116,-4.985,-2.703,0.0,40.0,41.0,9.749,2.802,0.645,-1.107,0.656,-0.67,-3.125,26.802,0.0,260.84,,266.0,260.0,-0.066,2.872,1.738,24.981
10021.0,2.264,0.623,-34.311,3.087,9.548,5.414,38.218,5.116,-4.985,-2.703,0.0,40.0,41.0,9.705,3.076,0.571,-0.818,0.662,-0.576,-3.125,26.802,0.0,260.84,,266.0,260.0,-0.119,2.874,1.719,24.992
10021.5,2.264,0.623,-34.311,3.087,9.548,5.414,38.218,5.116,-4.985,-2.703,0.0,40.0,41.0,9.705,3.076,0.677,-1.318,0.566,-0.628,-3.125,26.802,0.0,261.14,,265.0,260.0,-0.04,2.864,1.736,24.959
10022.0,2.264,0.623,-34.311,3.087,9.548,5.414,38.218,5.116,-4.985,-2.703,0.0,40.0,41.0,9.705,3.076,0.808,-0.472,0.807,-0.227,-3.125,26.802,0.0,261.14,,265.0,260.0,-0.176,2.854,1.759,24.96
10022.5,2.264,0.623,-34.311,3.087,9.548,5.414,38.218,5.116,-4.985,-2.703,0.0,40.0,41.0,9.705,3.076,0.743,-0.955,0.725,-0.438,-3.125,26.802,0.0,258.94,,266.0,260.0,0.229,2.844,1.765,24.975
10023.0,2.264,0.623,-34.311,3.087,9.548,5.434,38.219,5.134,-4.937,-2.705,0.0,40.023,41.047,9.705,3.076,0.907,-0.705,0.781,-0.215,-3.126,26.79,0.0,258.94,,266.0,260.0,0.019,2.835,1.787,24.98
10023.5,2.264,0.623,-34.311,3.087,9.548,5.434,38.219,5.134,-4.937,-2.705,0.0,40.0,41.0,9.705,3.076,0.865,-0.903,0.877,-0.456,-3.126,26.79,0.0,258.94,,267.0,260.0,0.192,2.825,1.784,24.961
10024.0,3.026,0.786,-33.502,3.044,9.591,5.434,38.219,5.134,-4.937,-2.705,0.0,40.0,41.0,9.901,2.928,1.055,-0.675,0.962,-0.169,-3.126,26.79,0.0,258.94,,267.0,260.0,0.096,2.816,1.851,24.941
10024.5,3.026,0.786,-33.502,3.044,9.591,5.434,38.219,5.134,-4.937,-2.705,0.0,40.0,41.0,9.901,2.928,0.809,-0.649,0.873,-0.296,-3.126,26.79,0.0,259.04,,267.0,260.0,0.293,2.82,1.798,24.9
10025.0,3.026,0.786,-33.502,3.044,9.591,5.434,38.219,5.134,-4.937,-2.705,0.0,40.0,41.0,9.901,2.928,0.891,-1.22,0.592,-0.421,-3.126,26.79,0.0,259.04,,267.0,260.0,0.184,2.823,1.79,24.896
10025.5,3.026,0.786,-33.502,3.044,9.591,5.434,38.219,5.134,-4.937,-2.705,0.0,40.0,41.0,9.901,2.928,0.772,-0.576,0.906,-0.233,-3.126,26.79,0.0,259.94,,267.0,260.0,-0.039,2.826,1.78,24.896
10026.0,3.026,0.786,-33.502,3.044,9.591,5.404,38.218,5.111,-4.894,-2.714,0.0,40.027,41.046,9.901,2.928,0.945,-0.997,0.92,-0.49,-3.139,26.783,0.0,259.94,,267.0,260.0,0.217,2.83,1.807,24.889
10026.5,3.026,0.786,-33.502,3.044,9.591,5.404,38.218,5.111,-4.894,-2.714,0.0,40.0,41.0,9.901,2.928,1.071,-0.949,0.868,-0.335,-3.139,26.783,0.0,259.54,,267.0,260.0,0.095,2.833,1.826,24.872
10027.0,2.044,0.597,-33.985,3.129,9.596,5.404,38.218,5.111,-4.894,-2.714,0.0,40.0,41.0,9.714,2.987,0.884,-0.834,0.975,-0.483,-3.139,26.783,0.0,259.54,,267.0,260.0,0.164,2.836,1.81,24.871
10027.5,2.044,0.597,-33.985,3.129,9.596,5.404,38.218,5.111,-4.894,-2.714,0.0,40.0,41.0,9.714,2.987,0.878,-0.937,0.774,-0.547,-3.139,26.783,0.0,259.74,,267.0,260.0,0.135,2.823,1.839,24.845
10028.0,2.044,0.597,-33.985,3.129,9.596,5.404,38.218,5.111,-4.894,-2.714,0.0,40.0,41.0,9.714,2.987,0.856,-0.745,0.655,-0.144,-3.139,26.783,0.0,259.74,,267.0,260.0,0.042,2.81,1.898,24.825
10028.5,2.044,0.597,-33.985,3.129,9.596,5.404,38.218,5.111,-4.894,-2.714,0.0,40.0,41.0,9.714,2.987,0.772,-0.427,0.926,-0.251,-3.139,26.783,0.0,259.64,,267.0,260.0,0.156,2.798,1.845,24.842
10029.0,2.044,0.597,-33.985,3.129,9.596,5.404,38.218,5.111,-4.894,-2.714,0.0,40.0,41.0,9.714,2.987,0.724,-1.05,0.499,-0.409,-3.139,26.783,0.0,259.64,,267.0,260.0,-0.059,2.773,1.83,24.837
10029.5,2.044,0.597,-33.985,3.129,9.596,5.39,38.203,5.109,-4.869,-2.735,0.0,40.027,41.039,9.714,2.987,0.66,-0.608,0.824,-0.402,-3.149,26.783,0.0,259.14,,267.0,260.0,-0.059,2.773,1.836,24.824
10030.0,2.044,0.597,-33.985,3.129,9.596,5.39,38.203,5.109,-4.869,-2.735,0.0,40.0,41.0,9.714,2.987,0.712,-0.485,0.901,-0.151,-3.149,26.783,0.0,259.14,,267.0,260.0,0.118,2.761,1.845,24.82
10030.5,3.249,0.774,-35.209,3.012,9.685,5.39,38.203,5.109,-4.869,-2.735,0.0,40.0,41.0,9.619,3.141,1.08,-1.118,0.693,-0.405,-3.149,26.783,0.0,259.14,,267.0,260.0,0.244,2.749,1.837,24.808
10031.0,3.249,0.774,-35.209,3.012,9.685,5.39,38.203,5.109,-4.869,-2.735,0.0,40.0,41.0,9.619,3.141,0.703,-0.544,0.788,-0.381,-3.149,26.783,0.0,259.14,,267.0,260.0,0.063,2.758,1.85,24.795
10031.5,3.249,0.774,-35.209,3.012,9.685,5.39,38.203,5.109,-4.869,-2.735,0.0,40.0,41.0,9.619,3.141,0.81,-0.872,0.715,-0.388,-3.149,26.783,0.0,258.84,,268.0,260.0,0.141,2.766,1.871,24.821
10032.0,3.249,0.774,-35.209,3.012,9.685,5.39,38.203,5.109,-4.869,-2.735,0.0,40.0,41.0,9.619,3.141,0.843,-0.798,0.663,-0.276,-3.149,26.783,0.0,258.84,,268.0,260.0,0.066,2.774,1.825,24.766
10032.5,3.249,0.774,-35.209,3.012,9.685,5.409,38.217,5.102,-4.844,-2.743,0.0,40.039,41.035,9.619,3.141,0.692,-1.368,0.365,-0.654,-3.159,26.777,0.0,259.44,,268.0,260.0,0.108,2.781,1.84,24.71
10033.0,3.249,0.774,-35.209,3.012,9.685,5.409,38.217,5.102,-4.844,-2.743,0.0,40.0,41.0,9.619,3.141,0.723,-0.833,0.8,-0.373,-3.159,26.777,0.0,259.44,,268.0,260.0,-0.242,2.789,1.797,24.776
10033.5,2.229,0.587,-33.92,3.132,9.642,5.409,38.217,5.102,-4.844,-2.743,0.0,40.0,41.0,9.743,2.98,0.667,-0.784,0.66,-0.364,-3.159,26.777,0.0,258.74,,269.0,260.0,0.079,2.797,1.861,24.958
10034.0,2.229,0.587,-33.92,3.132,9.642,5.409,38.217,5.102,-4.844,-2.743,0.0,40.0,41.0,9.743,2.98,0.758,-1.189,0.538,-0.44,-3.159,26.777,0.0,258.74,,269.0,260.0,0.045,2.787,1.79,24.988
10034.5,2.229,0.587,-33.92,3.132,9.642,5.409,38.217,5.102,-4.844,-2.743,0.0,40.0,41.0,9.743,2.98,0.649,-1.37,0.332,-0.951,-3.159,26.777,0.0,258.64,,270.0,260.0,-0.083,2.778,1.793,24.969
10035.0,2.229,0.587,-33.92,3.132,9.642,5.409,38.217,5.102,-4.844,-2.743,0.0,40.0,41.0,9.743,2.98,0.424,-1.104,0.453,-0.468,-3.159,26.777,0.0,258.64,,270.0,260.0,-0.335,2.769,1.741,24.964
10035.5,2.229,0.587,-33.92,3.132,9.642,5.409,38.217,5.102,-4.844,-2.743,0.0,40.0,41.0,9.743,2.98,0.606,-1.167,0.589,-0.624,-3.159,26.777,0.0,259.44,,270.0,260.0,-0.174,2.76,1.716,24.955
10036.0,2.229,0.587,-33.92,3.132,9.642,5.433,38.253,5.121,-4.799,-2.738,0.0,40.041,41.017,9.743,2.98,0.772,-0.424,0.901,0.098,-3.158,26.779,0.0,259.44,,270.0,260.0,-0.149,2.752,1.803,24.953
10036.5,2.229,0.587,-33.92,3.132,9.642,5.433,38.253,5.121,-4.799,-2.738,0.0,40.0,41.0,9.743,2.98,1.105,-0.984,0.944,-0.397,-3.158,26.779,0.0,259.34,,270.0,260.0,0.337,2.743,1.829,24.962
10037.0,2.825,0.665,-35.209,3.066,9.76,5.433,38.253,5.121,-4.799,-2.738,0.0,40.0,41.0,9.514,3.052,0.938,-0.64,1.02,-0.199,-3.158,26.779,0.0,259.34,,270.0,260.0,0.167,2.735,1.829,24.954
10037.5,2.825,0.665,-35.209,3.066,9.76,5.433,38.253,5.121,-4.799,-2.738,0.0,40.0,41.0,9.514,3.052,0.886,-0.428,0.988,-0.127,-3.158,26.779,0.0,259.74,,270.0,260.0,0.28,2.736,1.868,24.97
10038.0,2.825,0.665,-35.209,3.066,9.76,5.433,38.253,5.121,-4.799,-2.738,0.0,40.0,41.0,9.514,3.052,1.049,-0.362,0.926,0.106,-3.158,26.779,0.0,259.74,,270.0,260.0,0.33,2.737,1.839,24.981
10038.5,2.825,0.665,-35.209,3.066,9.76,5.433,38.253,5.121,-4.799,-2.738,0.0,40.0,41.0,9.514,3.052,1.225,-0.544,1.187,-0.084,-3.158,26.779,0.0,261.44,,269.0,260.0,0.43,2.739,1.929,24.951
10039.0,2.825,0.665,-35.209,3.066,9.76,5.424,38.167,5.117,-4.797,-2.725,0.0,40.048,41.006,9.514,3.052,1.23,-0.297,1.146,0.173,-3.147,26.784,0.0,261.44,,269.0,260.0,0.446,2.74,1.982,24.794
10039.5,2.825,0.665,-35.209,3.066,9.76,5.424,38.167,5.117,-4.797,-2.725,0.0,40.0,41.0,9.514,3.052,1.068,-0.327,1.169,-0.014,-3.147,26.784,0.0,261.64,,268.0,260.0,0.563,2.742,1.93,24.708
10040.0,2.562,0.703,-34.358,3.047,9.565,5.424,38.167,5.117,-4.797,-2.725,0.0,40.0,41.0,9.718,3.005,1.052,-0.635,1.225,-0.132,-3.147,26.784,0.0,261.64,,268.0,260.0,0.474,2.743,1.958,24.617
10040.5,2.562,0.703,-34.358,3.047,9.565,5.424,38.167,5.117,-4.797,-2.725,0.0,40.0,41.0,9.718,3.005,1.149,-0.662,1.061,-0.267,-3.147,26.784,0.0,261.84,,267.0,260.0,0.377,2.74,2.04,24.562
10041.0,2.562,0.703,-34.358,3.047,9.565,5.424,38.167,5.117,-4.797,-2.725,0.0,40.0,41.0,9.718,3.005,1.218,-0.931,1.036,-0.162,-3.147,26.784,0.0,261.84,,267.0,260.0,0.32,2.737,2.002,24.53
10041.5,2.562,0.703,-34.358,3.047,9.565,5.424,38.167,5.117,-4.797,-2.725,0.0,40.0,41.0,9.718,3.005,0.973,-0.451,0.935,-0.154,-3.147,26.784,0.0,259.94,,267.0,260.0,0.29,2.734,1.988,24.531
10042.0,2.562,0.703,-34.358,3.047,9.565,5.425,38.208,5.117,-4.702,-2.738,0.0,40.044,40.995,9.718,3.005,0.912,-0.563,1.021,-0.324,-3.148,26.786,0.0,259.94,,267.0,260.0,0.326,2.732,1.986,24.57
10042.5,2.562,0.703,-34.358,3.047,9.565,5.425,38.208,5.117,-4.702,-2.738,0.0,40.0,41.0,9.718,3.005,1.082,-0.842,0.99,-0.045,-3.148,26.786,0.0,259.44,,267.0,260.0,0.261,2.729,2.009,24.65
10043.0,2.562,0.703,-34.358,3.047,9.565,5.425,38.208,5.117,-4.702,-2.738,0.0,40.0,41.0,9.718,3.005,0.99,-0.352,1.146,0.073,-3.148,26.786,0.0,259.44,,267.0,260.0,0.296,2.726,2.067,24.74
10043.5,3.606,0.842,-35.209,2.962,9.662,5.425,38.208,5.117,-4.702,-2.738,0.0,40.0,41.0,9.706,2.99,1.136,-0.432,1.291,-0.006,-3.148,26.786,0.0,259.44,,267.0,260.0,0.464,2.723,1.982,24.797
10044.0,3.606,0.842,-35.209,2.962,9.662,5.425,38.208,5.117,-4.702,-2.738,0.0,40.0,41.0,9.706,2.99,1.429,-0.639,1.155,-0.077,-3.148,26.786,0.0,259.44,,267.0,260.0,0.497,2.738,2.094,24.817
10044.5,3.606,0.842,-35.209,2.962,9.662,5.425,38.208,5.117,-4.702,-2.738,0.0,40.0,41.0,9.706,2.99,1.068,-0.178,1.214,0.029,-3.148,26.786,0.0,258.74,,268.0,260.0,0.467,2.752,2.049,24.846
10045.0,3.606,0.842,-35.209,2.962,9.662,5.425,38.208,5.117,-4.702,-2.738,0.0,40.0,41.0,9.706,2.99,1.098,-0.185,1.267,0.048,-3.148,26.786,0.0,258.74,,268.0,260.0,0.533,2.766,2.112,24.92
10045.5,3.606,0.842,-35.209,2.962,9.662,5.363,38.188,5.124,-4.682,-2.744,0.0,40.04,40.992,9.706,2.99,1.076,-0.196,1.205,0.002,-3.156,26.776,0.0,260.64,,268.0,260.0,0.557,2.78,2.137,25.045
10046.0,3.606,0.842,-35.209,2.962,9.662,5.363,38.188,5.124,-4.682,-2.744,0.0,40.0,41.0,9.706,2.99,0.992,-1.008,0.935,-0.305,-3.156,26.776,0.0,260.64,,268.0,260.0,0.522,2.793,2.034,25.122
10046.5,2.674,0.629,-35.209,2.961,9.712,5.363,38.188,5.124,-4.682,-2.744,0.0,40.0,41.0,9.578,3.103,1.201,-0.563,1.199,-0.141,-3.156,26.776,0.0,260.24,,268.0,260.0,0.154,2.807,2.065,25.208
10047.0,2.674,0.629,-35.209,2.961,9.712,5.363,38.188,5.124,-4.682,-2.744,0.0,40.0,41.0,9.578,3.103,1.103,-0.455,1.091,-0.043,-3.156,26.776,0.0,260.24,,268.0,260.0,0.424,2.804,2.04,25.233
10047.5,2.674,0.629,-35.209,2.961,9.712,5.363,38.188,5.124,-4.682,-2.744,0.0,40.0,41.0,9.578,3.103,0.878,-0.344,0.967,-0.187,-3.156,26.776,0.0,260.24,,268.0,260.0,0.424,2.802,2.061,25.248
10048.0,2.674,0.629,-35.209,2.961,9.712,5.363,38.188,5.124,-4.682,-2.744,0.0,40.0,41.0,9.578,3.103,0.79,-0.364,0.951,-0.193,-3.156,26.776,0.0,260.24,,268.0,260.0,0.328,2.8,2.065,25.22
10048.5,2.674,0.629,-35.209,2.961,9.712,5.404,38.239,5.109,-4.608,-2.733,0.0,40.041,40.991,9.578,3.103,0.911,-0.676,1.032,-0.213,-3.152,26.78,0.0,261.44,,267.0,260.0,0.296,2.798,1.994,25.2
10049.0,2.674,0.629,-35.209,2.961,9.712,5.404,38.239,5.109,-4.608,-2.733,0.0,40.0,41.0,9.578,3.103,1.179,-0.619,1.077,-0.222,-3.152,26.78,0.0,261.44,,267.0,260.0,0.263,2.796,2.038,25.264
10049.5,2.674,0.629,-35.209,2.961,9.712,5.404,38.239,5.109,-4.608,-2.733,0.0,40.0,41.0,9.578,3.103,1.137,-0.482,1.028,-0.045,-3.152,26.78,0.0,261.34,,266.0,260.0,0.354,2.794,2.084,25.294
10050.0,2.724,0.704,-34.625,3.056,9.627,5.404,38.239,5.109,-4.608,-2.733,0.0,40.0,41.0,9.718,3.142,1.057,-0.567,1.121,-0.281,-3.152,26.78,0.0,261.34,,266.0,260.0,0.41,2.792,2.099,25.232
10050.5,2.724,0.704,-34.625,3.056,9.627,5.404,38.239,5.109,-4.608,-2.733,0.0,40.0,41.0,9.718,3.142,1.236,-0.653,1.157,-0.08,-3.152,26.78,0.0,261.74,,265.0,260.0,0.332,2.791,2.138,25.172
10051.0,2.724,0.704,-34.625,3.056,9.627,5.404,38.239,5.109,-4.608,-2.733,0.0,40.0,41.0,9.718,3.142,1.268,-0.833,0.993,-0.016,-3.152,26.78,0.0,261.74,,265.0,260.0,0.415,2.79,2.087,25.133
10051.5,2.724,0.704,-34.625,3.056,9.627,5.404,38.239,5.109,-4.608,-2.733,0.0,40.0,41.0,9.718,3.142,1.035,-0.268,1.044,-0.024,-3.152,26.78,0.0,260.94,,265.0,260.0,0.353,2.789,2.094,25.144
10052.0,2.724,0.704,-34.625,3.056,9.627,5.416,38.219,5.111,-4.596,-2.733,0.0,40.043,41.031,9.718,3.142,0.97,-0.076,1.192,0.084,-3.159,26.782,0.0,260.94,,265.0,260.0,0.447,2.788,2.112,25.135
10052.5,2.724,0.704,-34.625,3.056,9.627,5.416,38.219,5.111,-4.596,-2.733,0.0,40.0,41.0,9.718,3.142,1.445,-0.747,1.256,0.138,-3.159,26.782,0.0,261.04,,264.0,260.0,0.542,2.787,2.111,25.127
10053.0,3.716,0.876,-35.209,3.027,9.668,5.416,38.219,5.111,-4.596,-2.733,0.0,40.0,41.0,9.566,3.084,1.408,-0.365,1.407,0.163,-3.159,26.782,0.0,261.04,,264.0,260.0,0.523,2.786,2.201,25.27
10053.5,3.716,0.876,-35.209,3.027,9.668,5.416,38.219,5.111,-4.596,-2.733,0.0,40.0,41.0,9.566,3.084,1.328,-0.456,1.303,0.067,-3.159,26.782,0.0,261.14,,263.0,260.0,0.654,2.801,2.137,25.318
10054.0,3.716,0.876,-35.209,3.027,9.668,5.416,38.219,5.111,-4.596,-2.733,0.0,40.0,41.0,9.566,3.084,1.23,-0.637,1.173,0.111,-3.159,26.782,0.0,261.14,,263.0,260.0,0.561,2.816,2.2,25.34
10054.5,3.716,0.876,-35.209,3.027,9.668,5.416,38.219,5.111,-4.596,-2.733,0.0,40.0,41.0,9.566,3.084,1.456,-0.429,1.404,0.003,-3.159,26.782,0.0,257.64,,264.0,260.0,0.469,2.831,2.234,25.328
10055.0,3.716,0.876,-35.209,3.027,9.668,5.394,38.183,5.091,-4.561,-2.713,0.0,40.034,40.984,9.566,3.084,1.504,-0.669,1.38,0.072,-3.15,26.785,0.0,257.64,,264.0,260.0,0.609,2.845,2.232,25.399
10055.5,3.716,0.876,-35.209,3.027,9.668,5.394,38.183,5.091,-4.561,-2.713,0.0,40.0,41.0,9.566,3.084,1.302,-0.506,1.41,-0.031,-3.15,26.785,0.0,257.74,,265.0,260.0,0.572,2.859,2.175,25.392
10056.0,3.15,0.719,-35.209,3.031,9.656,5.394,38.183,5.091,-4.561,-2.713,0.0,40.0,41.0,9.634,3.043,1.494,-0.358,1.401,0.136,-3.15,26.785,0.0,257.74,,265.0,260.0,0.544,2.873,2.319,25.493
10056.5,3.15,0.719,-35.209,3.031,9.656,5.394,38.183,5.091,-4.561,-2.713,0.0,40.0,41.0,9.634,3.043,1.337,-0.066,1.369,0.357,-3.15,26.785,0.0,256.94,,266.0,260.0,0.669,2.878,2.309,25.532
10057.0,3.15,0.719,-35.209,3.031,9.656,5.394,38.183,5.091,-4.561,-2.713,0.0,40.0,41.0,9.634,3.043,1.407,-0.19,1.498,0.112,-3.15,26.785,0.0,256.94,,266.0,260.0,0.749,2.882,2.335,25.544
10057.5,3.15,0.719,-35.209,3.031,9.656,5.394,38.183,5.091,-4.561,-2.713,0.0,40.0,41.0,9.634,3.043,1.584,0.049,1.576,0.618,-3.15,26.785,0.0,258.04,,267.0,260.0,0.707,2.887,2.392,25.574
10058.0,3.15,0.719,-35.209,3.031,9.656,5.394,38.183,5.091,-4.561,-2.713,0.0,40.0,41.0,9.634,3.043,1.825,-0.527,1.653,0.501,-3.15,26.785,0.0,258.04,,267.0,260.0,0.957,2.891,2.319,25.577
10058.5,3.15,0.719,-35.209,3.031,9.656,5.384,38.158,5.093,-4.534,-2.731,0.0,40.024,40.958,9.634,3.043,1.605,-0.004,1.754,0.403,-3.137,26.782,0.0,258.44,,268.0,260.0,0.863,2.895,2.33,25.641
10059.0,3.15,0.719,-35.209,3.031,9.656,5.384,38.158,5.093,-4.534,-2.731,0.0,40.0,41.0,9.634,3.043,1.734,-0.218,1.696,0.431,-3.137,26.782,0.0,258.44,,268.0,260.0,0.94,2.9,2.412,25.685
10059.5,3.007,0.702,-35.209,3.022,9.65,5.384,38.158,5.093,-4.534,-2.731,0.0,40.0,41.0,9.595,2.963,1.582,0.036,1.639,0.402,-3.137,26.782,0.0,258.54,,269.0,260.0,0.911,2.904,2.349,25.687
10060.0,3.007,0.702,-35.209,3.022,9.65,5.384,38.158,5.093,-4.534,-2.731,0.0,40.0,41.0,9.595,2.963,1.656,-0.415,1.625,0.318,-3.137,26.782,0.0,258.54,,269.0,260.0,0.915,2.905,2.37,25.692
10060.5,3.007,0.702,-35.209,3.022,9.65,5.384,38.158,5.093,-4.534,-2.731,0.0,40.0,41.0,9.595,2.963,1.561,-0.612,1.375,0.224,-3.137,26.782,0.0,259.04,,269.0,260.0,0.796,2.907,2.372,25.616
10061.0,3.007,0.702,-35.209,3.022,9.65,5.384,38.158,5.093,-4.534,-2.731,0.0,40.0,41.0,9.595,2.963,1.406,-0.069,1.562,0.204,-3.137,26.782,0.0,259.04,,269.0,260.0,0.637,2.909,2.348,25.579
10061.5,3.007,0.702,-35.209,3.022,9.65,5.43,38.188,5.126,-4.463,-2.73,0.0,40.012,40.961,9.595,2.963,1.522,-0.141,1.573,0.459,-3.148,26.782,0.0,261.44,,268.0,260.0,0.776,2.91,2.352,25.535
10062.0,3.007,0.702,-35.209,3.022,9.65,5.43,38.188,5.126,-4.463,-2.73,0.0,40.0,41.0,9.595,2.963,1.5,-0.194,1.64,0.308,-3.148,26.782,0.0,261.44,,268.0,260.0,0.853,2.912,2.363,25.559
10062.5,2.773,0.726,-34.278,3.033,9.57,5.43,38.188,5.126,-4.463,-2.73,0.0,40.0,41.0,9.765,2.829,1.428,-0.319,1.441,0.042,-3.148,26.782,0.0,261.74,,267.0,260.0,0.813,2.913,2.382,25.566
10063.0,2.773,0.726,-34.278,3.033,9.57,5.43,38.188,5.126,-4.463,-2.73,0.0,40.0,41.0,9.765,2.829,1.482,-0.502,1.23,-0.103,-3.148,26.782,0.0,261.74,,267.0,260.0,0.648,2.911,2.385,25.567
10063.5,2.773,0.726,-34.278,3.033,9.57,5.43,38.188,5.126,-4.463,-2.73,0.0,40.0,41.0,9.765,2.829,1.265,-0.511,1.29,0.12,-3.148,26.782,0.0,262.04,,266.0,260.0,0.527,2.909,2.348,25.487
10064.0,2.773,0.726,-34.278,3.033,9.57,5.43,38.188,5.126,-4.463,-2.73,0.0,40.0,41.0,9.765,2.829,1.36,-0.787,1.051,-0.241,-3.148,26.782,0.0,262.04,,266.0,260.0,0.541,2.907,2.257,25.395
10064.5,2.773,0.726,-34.278,3.033,9.57,5.43,38.188,5.126,-4.463,-2.73,0.0,40.0,41.0,9.765,2.829,1.346,-0.454,1.35,0.447,-3.148,26.782,0.0,261.54,,265.0,260.0,0.346,2.904,2.349,25.395
10065.0,2.773,0.726,-34.278,3.033,9.57,5.429,38.252,5.13,-4.4,-2.739,0.0,40.003,40.891,9.765,2.829,1.528,-0.526,1.479,0.026,-3.139,26.785,0.0,261.54,,265.0,260.0,0.672,2.902,2.305,25.406
10065.5,2.773,0.726,-34.278,3.033,9.57,5.429,38.252,5.13,-4.4,-2.739,0.0,40.0,40.9,9.765,2.829,1.525,-0.664,1.389,0.105,-3.139,26.785,0.0,261.74,,264.0,260.0,0.627,2.9,2.301,25.377
10066.0,2.458,0.674,-33.324,3.105,9.624,5.429,38.252,5.13,-4.4,-2.739,0.0,40.0,40.9,9.731,2.972,1.363,-0.416,1.307,0.277,-3.139,26.785,0.0,261.74,,264.0,260.0,0.589,2.898,2.31,25.366
10066.5,2.458,0.674,-33.324,3.105,9.624,5.429,38.252,5.13,-4.4,-2.739,0.0,40.0,40.9,9.731,2.972,1.359,0.229,1.532,0.436,-3.139,26.785,0.0,261.54,,263.0,260.0,0.633,2.891,2.38,25.354
10067.0,2.458,0.674,-33.324,3.105,9.624,5.429,38.252,5.13,-4.4,-2.739,0.0,40.0,40.9,9.731,2.972,1.404,0.029,1.436,0.3,-3.139,26.785,0.0,261.54,,263.0,260.0,0.889,2.884,2.358,25.253
10067.5,2.458,0.674,-33.324,3.105,9.624,5.429,38.252,5.13,-4.4,-2.739,0.0,40.0,40.9,9.731,2.972,1.701,-0.17,1.529,0.192,-3.139,26.785,0.0,257.54,,264.0,260.0,0.792,2.877,2.461,25.127
10068.0,2.458,0.674,-33.324,3.105,9.624,5.422,38.173,5.121,-4.409,-2.718,0.0,39.985,40.898,9.731,2.972,1.552,-0.078,1.513,0.628,-3.133,26.783,0.0,257.54,,264.0,260.0,0.813,2.87,2.394,25.113
10068.5,2.458,0.674,-33.324,3.105,9.624,5.422,38.173,5.121,-4.409,-2.718,0.0,40.0,40.9,9.731,2.972,1.63,0.192,1.708,0.539,-3.133,26.783,0.0,257.64,,265.0,260.0,0.904,2.863,2.408,25.05
10069.0,3.038,0.743,-35.209,3.049,9.608,5.422,38.173,5.121,-4.409,-2.718,0.0,40.0,40.9,9.723,3.096,1.562,-0.575,1.616,0.293,-3.133,26.783,0.0,257.64,,265.0,260.0,1.017,2.857,2.36,24.994
10069.5,3.038,0.743,-35.209,3.049,9.608,5.422,38.173,5.121,-4.409,-2.718,0.0,40.0,40.9,9.723,3.096,1.698,0.056,1.775,0.46,-3.133,26.783,0.0,257.24,,266.0,260.0,0.724,2.859,2.401,24.964
10070.0,3.038,0.743,-35.209,3.049,9.608,5.422,38.173,5.121,-4.409,-2.718,0.0,40.0,40.9,9.723,3.096,1.755,-0.117,1.628,0.632,-3.133,26.783,0.0,257.24,,266.0,260.0,0.997,2.862,2.468,24.94
10070.5,3.038,0.743,-35.209,3.049,9.608,5.422,38.173,5.121,-4.409,-2.718,0.0,40.0,40.9,9.723,3.096,1.601,0.187,1.669,0.452,-3.133,26.783,0.0,258.74,,267.0,260.0,0.975,2.865,2.484,24.96
10071.0,3.038,0.743,-35.209,3.049,9.608,5.389,38.16,5.09,-4.358,-2.709,0.0,39.978,40.833,9.723,3.096,1.905,-0.277,1.585,0.463,-3.142,26.786,0.0,258.74,,267.0,260.0,0.977,2.868,2.475,25.271
10071.5,3.038,0.743,-35.209,3.049,9.608,5.389,38.16,5.09,-4.358,-2.709,0.0,40.0,40.8,9.723,3.096,1.545,0.193,1.529,0.451,-3.142,26.786,0.0,258.94,,268.0,260.0,0.919,2.871,2.503,25.368
10072.0,3.038,0.743,-35.209,3.049,9.608,5.389,38.16,5.09,-4.358,-2.709,0.0,40.0,40.8,9.723,3.096,1.6,0.023,1.63,0.387,-3.142,26.786,0.0,258.94,,268.0,260.0,0.929,2.874,2.435,25.376
10072.5,2.828,0.65,-35.209,3.033,9.653,5.389,38.16,5.09,-4.358,-2.709,0.0,40.0,40.8,9.664,2.934,1.858,-0.171,1.733,0.396,-3.142,26.786,0.0,259.04,,268.0,260.0,0.91,2.876,2.412,25.394
10073.0,2.828,0.65,-35.209,3.033,9.653,5.389,38.16,5.09,-4.358,-2.709,0.0,40.0,40.8,9.664,2.934,1.783,-0.076,1.659,0.636,-3.142,26.786,0.0,259.04,,268.0,260.0,0.954,2.876,2.51,25.422
10073.5,2.828,0.65,-35.209,3.033,9.653,5.389,38.16,5.09,-4.358,-2.709,0.0,40.0,40.8,9.664,2.934,1.511,-0.105,1.437,0.341,-3.142,26.786,0.0,262.14,,267.0,260.0,1.0,2.875,2.437,25.348
10074.0,2.828,0.65,-35.209,3.033,9.653,5.389,38.16,5.09,-4.358,-2.709,0.0,40.0,40.8,9.664,2.934,1.687,-0.355,1.488,0.161,-3.142,26.786,0.0,262.14,,267.0,260.0,0.796,2.874,2.47,25.242
10074.5,2.828,0.65,-35.209,3.033,9.653,5.366,38.191,5.11,-4.317,-2.724,0.0,39.968,40.817,9.664,2.934,1.516,-0.601,1.288,0.049,-3.147,26.79,0.0,261.54,,266.0,260.0,0.745,2.873,2.428,25.236
10075.0,2.828,0.65,-35.209,3.033,9.653,5.366,38.191,5.11,-4.317,-2.724,0.0,40.0,40.8,9.664,2.934,1.4,-0.126,1.356,0.187,-3.147,26.79,0.0,261.54,,266.0,260.0,0.563,2.872,2.418,25.286
10075.5,2.331,0.627,-33.061,3.084,9.594,5.366,38.191,5.11,-4.317,-2.724,0.0,40.0,40.8,9.777,3.048,1.211,-0.497,1.233,-0.04,-3.147,26.79,0.0,261.74,,265.0,260.0,0.704,2.872,2.488,25.384
10076.0,2.331,0.627,-33.061,3.084,9.594,5.366,38.191,5.11,-4.317,-2.724,0.0,40.0,40.8,9.777,3.048,1.286,0.285,1.38,0.397,-3.147,26.79,0.0,261.74,,265.0,260.0,0.477,2.863,2.482,25.495
10076.5,2.331,0.627,-33.061,3.084,9.594,5.366,38.191,5.11,-4.317,-2.724,0.0,40.0,40.8,9.777,3.048,1.555,-0.487,1.383,0.24,-3.147,26.79,0.0,261.54,,264.0,260.0,0.837,2.854,2.43,25.659
10077.0,2.331,0.627,-33.061,3.084,9.594,5.366,38.191,5.11,-4.317,-2.724,0.0,40.0,40.8,9.777,3.048,1.571,0.329,1.629,0.562,-3.147,26.79,0.0,261.54,,264.0,260.0,0.673,2.846,2.456,25.735
10077.5,2.331,0.627,-33.061,3.084,9.594,5.42,38.185,5.103,-4.29,-2.694,0.0,39.961,40.788,9.777,3.048,1.507,0.266,1.627,0.647,-3.127,26.8,0.0,259.84,,264.0,260.0,1.023,2.837,2.581,25.733
10078.0,2.331,0.627,-33.061,3.084,9.594,5.42,38.185,5.103,-4.29,-2.694,0.0,40.0,40.8,9.777,3.048,1.668,0.004,1.564,0.498,-3.127,26.8,0.0,259.84,,264.0,260.0,1.012,2.829,2.481,25.675
10078.5,2.331,0.627,-33.061,3.084,9.594,5.42,38.185,5.103,-4.29,-2.694,0.0,40.0,40.8,9.777,3.048,1.651,0.222,1.689,0.407,-3.127,26.8,0.0,259.44,,264.0,260.0,0.933,2.821,2.6,25.633
10079.0,3.046,0.682,-35.209,3.036,9.649,5.42,38.185,5.103,-4.29,-2.694,0.0,40.0,40.8,9.661,3.071,1.748,-0.079,1.638,0.401,-3.127,26.8,0.0,259.44,,264.0,260.0,0.992,2.813,2.51,25.602
10079.5,3.046,0.682,-35.209,3.036,9.649,5.42,38.185,5.103,-4.29,-2.694,0.0,40.0,40.8,9.661,3.071,1.787,0.122,1.855,1.011,-3.127,26.8,0.0,259.54,,264.0,260.0,0.927,2.816,2.431,25.559
10080.0,3.046,0.682,-35.209,3.036,9.649,5.42,38.185,5.103,-4.29,-2.694,0.0,40.0,40.8,9.661,3.071,1.858,0.516,1.847,0.815,-3.127,26.8,0.0,259.54,,264.0,260.0,1.194,2.82,2.577,25.569
10080.5,3.046,0.682,-35.209,3.036,9.649,5.42,38.185,5.103,-4.29,-2.694,0.0,40.0,40.8,9.661,3.071,2.253,-0.137,1.831,0.731,-3.127,26.8,0.0,257.54,,265.0,260.0,1.259,2.824,2.576,25.559
10081.0,3.046,0.682,-35.209,3.036,9.649,5.443,38.131,5.106,-4.271,-2.715,0.0,39.94,40.714,9.661,3.071,1.844,0.442,1.961,0.92,-3.134,26.785,0.0,257.54,,265.0,260.0,1.17,2.828,2.594,25.538
10081.5,3.046,0.682,-35.209,3.036,9.649,5.443,38.131,5.106,-4.271,-2.715,0.0,39.9,40.7,9.661,3.071,2.184,-0.218,1.938,0.919,-3.134,26.785,0.0,257.44,,266.0,260.0,1.291,2.831,2.543,25.526
10082.0,3.018,0.739,-35.209,3.031,9.74,5.443,38.131,5.106,-4.271,-2.715,0.0,39.9,40.7,9.68,2.954,2.05,0.226,2.037,0.873,-3.134,26.785,0.0,257.44,,266.0,260.0,1.206,2.835,2.593,25.423
10082.5,3.018,0.739,-35.209,3.031,9.74,5.443,38.131,5.106,-4.271,-2.715,0.0,39.9,40.7,9.68,2.954,1.806,0.191,1.79,0.623,-3.134,26.785,0.0,257.44,,267.0,260.0,1.296,2.838,2.558,25.457
10083.0,3.018,0.739,-35.209,3.031,9.74,5.443,38.131,5.106,-4.271,-2.715,0.0,39.9,40.7,9.68,2.954,1.956,-0.216,1.712,0.616,-3.134,26.785,0.0,257.44,,267.0,260.0,1.102,2.841,2.626,25.46
10083.5,3.018,0.739,-35.209,3.031,9.74,5.443,38.131,5.106,-4.271,-2.715,0.0,39.9,40.7,9.68,2.954,1.868,0.254,1.898,0.631,-3.134,26.785,0.0,259.44,,267.0,260.0,1.017,2.843,2.568,25.507
10084.0,3.018,0.739,-35.209,3.031,9.74,5.474,38.176,5.131,-4.183,-2.699,0.0,39.935,40.7,9.68,2.954,1.819,0.207,1.928,0.576,-3.12,26.804,0.0,259.44,,267.0,260.0,1.163,2.846,2.608,25.522
10084.5,3.018,0.739,-35.209,3.031,9.74,5.474,38.176,5.131,-4.183,-2.699,0.0,39.9,40.7,9.68,2.954,1.927,0.047,1.905,0.482,-3.12,26.804,0.0,259.54,,267.0,260.0,1.133,2.849,2.638,25.522
10085.0,3.018,0.739,-35.209,3.031,9.74,5.474,38.176,5.131,-4.183,-2.699,0.0,39.9,40.7,9.68,2.954,1.742,-0.092,1.801,0.482,-3.12,26.804,0.0,259.54,,267.0,260.0,1.09,2.852,2.531,25.492
10085.5,2.872,0.759,-34.481,3.085,9.585,5.474,38.176,5.131,-4.183,-2.699,0.0,39.9,40.7,9.708,3.066,1.918,0.319,1.934,0.774,-3.12,26.804,0.0,259.54,,267.0,260.0,0.983,2.855,2.515,25.448
10086.0,2.872,0.759,-34.481,3.085,9.585,5.474,38.176,5.131,-4.183,-2.699,0.0,39.9,40.7,9.708,3.066,2.043,-0.07,1.987,0.787,-3.12,26.804,0.0,259.54,,267.0,260.0,1.236,2.855,2.555,25.452
10086.5,2.872,0.759,-34.481,3.085,9.585,5.474,38.176,5.131,-4.183,-2.699,0.0,39.9,40.7,9.708,3.066,2.109,-0.037,1.968,0.708,-3.12,26.804,0.0,260.44,,267.0,260.0,1.187,2.855,2.653,25.458
10087.0,2.872,0.759,-34.481,3.085,9.585,5.474,38.176,5.131,-4.183,-2.699,0.0,39.9,40.7,9.708,3.066,2.139,-0.136,2.069,0.72,-3.12,26.804,0.0,260.44,,267.0,260.0,1.187,2.856,2.567,25.474
10087.5,2.872,0.759,-34.481,3.085,9.585,5.465,38.155,5.113,-4.162,-2.708,0.0,39.922,40.687,9.708,3.066,2.126,-0.058,2.091,0.913,-3.128,26.797,0.0,260.44,,267.0,260.0,1.198,2.856,2.594,25.457
10088.0,2.872,0.759,-34.481,3.085,9.585,5.465,38.155,5.113,-4.162,-2.708,0.0,39.9,40.7,9.708,3.066,1.921,-0.419,1.706,0.324,-3.128,26.797,0.0,260.44,,267.0,260.0,1.268,2.856,2.611,25.399
