t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10088.5,2.322,0.607,-34.716,3.089,9.651,5.465,38.155,5.113,-4.162,-2.708,0.0,39.9,40.7,9.696,2.94,1.914,0.191,1.998,0.911,-3.128,26.797,0.0,260.64,,267.0,260.0,0.883,2.856,2.535,25.352
10089.0,2.322,0.607,-34.716,3.089,9.651,5.465,38.155,5.113,-4.162,-2.708,0.0,39.9,40.7,9.696,2.94,1.878,-0.196,1.866,0.388,-3.128,26.797,0.0,260.64,,267.0,260.0,1.254,2.848,2.648,25.425
10089.5,2.322,0.607,-34.716,3.089,9.651,5.465,38.155,5.113,-4.162,-2.708,0.0,39.9,40.7,9.696,2.94,1.99,-0.221,1.837,0.547,-3.128,26.797,0.0,260.44,,267.0,260.0,0.984,2.839,2.604,25.411
10090.0,2.322,0.607,-34.716,3.089,9.651,5.465,38.155,5.113,-4.162,-2.708,0.0,39.9,40.7,9.696,2.94,1.979,-0.198,1.943,0.446,-3.128,26.797,0.0,260.44,,267.0,260.0,1.038,2.83,2.62,25.418
10090.5,2.322,0.607,-34.716,3.089,9.651,5.461,38.183,5.104,-4.11,-2.701,0.0,39.916,40.659,9.696,2.94,2.0,0.609,2.143,0.903,-3.128,26.799,0.0,260.24,,267.0,260.0,1.042,2.822,2.755,25.375
10091.0,2.322,0.607,-34.716,3.089,9.651,5.461,38.183,5.104,-4.11,-2.701,0.0,39.9,40.7,9.696,2.94,2.266,-0.209,1.958,0.662,-3.128,26.799,0.0,260.24,,267.0,260.0,1.414,2.814,2.712,25.301
10091.5,2.929,0.761,-34.683,3.037,9.611,5.461,38.183,5.104,-4.11,-2.701,0.0,39.9,40.7,9.76,3.126,2.038,0.529,2.082,0.715,-3.128,26.799,0.0,260.34,,267.0,260.0,1.169,2.806,2.762,25.315
10092.0,2.929,0.761,-34.683,3.037,9.611,5.461,38.183,5.104,-4.11,-2.701,0.0,39.9,40.7,9.76,3.126,2.231,0.159,2.08,1.013,-3.128,26.799,0.0,260.34,,267.0,260.0,1.341,2.808,2.722,25.195
10092.5,2.929,0.761,-34.683,3.037,9.611,5.461,38.183,5.104,-4.11,-2.701,0.0,39.9,40.7,9.76,3.126,2.114,0.518,2.088,0.796,-3.128,26.799,0.0,260.34,,267.0,260.0,1.371,2.81,2.812,25.092
10093.0,2.929,0.761,-34.683,3.037,9.611,5.461,38.183,5.104,-4.11,-2.701,0.0,39.9,40.7,9.76,3.126,2.364,0.091,2.141,0.907,-3.128,26.799,0.0,260.34,,267.0,260.0,1.379,2.812,2.732,25.06
10093.5,2.929,0.761,-34.683,3.037,9.611,5.461,38.183,5.104,-4.11,-2.701,0.0,39.9,40.7,9.76,3.126,2.354,-0.097,2.153,0.892,-3.128,26.799,0.0,260.84,,267.0,260.0,1.376,2.814,2.731,24.979
10094.0,2.929,0.761,-34.683,3.037,9.611,5.447,38.127,5.127,-4.102,-2.718,0.0,39.897,40.64,9.76,3.126,2.046,0.349,2.078,0.638,-3.141,26.796,0.0,260.84,,267.0,260.0,1.326,2.816,2.814,24.981
10094.5,2.929,0.761,-34.683,3.037,9.611,5.447,38.127,5.127,-4.102,-2.718,0.0,39.9,40.6,9.76,3.126,2.237,0.375,2.157,1.13,-3.141,26.796,0.0,260.64,,267.0,260.0,1.278,2.818,2.787,24.996
10095.0,2.728,0.712,-34.191,3.088,9.598,5.447,38.127,5.127,-4.102,-2.718,0.0,39.9,40.6,9.695,2.843,2.185,0.373,1.979,0.983,-3.141,26.796,0.0,260.64,,267.0,260.0,1.475,2.819,2.748,24.98
10095.5,2.728,0.712,-34.191,3.088,9.598,5.447,38.127,5.127,-4.102,-2.718,0.0,39.9,40.6,9.695,2.843,2.118,0.051,2.114,0.612,-3.141,26.796,0.0,260.34,,267.0,260.0,1.38,2.818,2.754,24.925
10096.0,2.728,0.712,-34.191,3.088,9.598,5.447,38.127,5.127,-4.102,-2.718,0.0,39.9,40.6,9.695,2.843,2.056,0.182,2.03,0.799,-3.141,26.796,0.0,260.34,,267.0,260.0,1.224,2.816,2.837,24.859
10096.5,2.728,0.712,-34.191,3.088,9.598,5.447,38.127,5.127,-4.102,-2.718,0.0,39.9,40.6,9.695,2.843,2.14,0.643,2.078,1.0,-3.141,26.796,0.0,260.14,,267.0,260.0,1.267,2.815,2.811,24.83
10097.0,2.728,0.712,-34.191,3.088,9.598,5.426,38.169,5.108,-4.043,-2.724,0.0,39.886,40.624,9.695,2.843,2.392,0.086,2.175,0.682,-3.146,26.787,0.0,260.14,,267.0,260.0,1.465,2.814,2.834,24.804
10097.5,2.728,0.712,-34.191,3.088,9.598,5.426,38.169,5.108,-4.043,-2.724,0.0,39.9,40.6,9.695,2.843,2.015,0.577,2.018,0.836,-3.146,26.787,0.0,260.34,,267.0,260.0,1.334,2.812,2.814,24.778
10098.0,3.055,0.714,-35.209,3.02,9.594,5.426,38.169,5.108,-4.043,-2.724,0.0,39.9,40.6,9.672,3.154,2.349,-0.071,2.012,0.822,-3.146,26.787,0.0,260.34,,267.0,260.0,1.361,2.811,2.802,24.749
10098.5,3.055,0.714,-35.209,3.02,9.594,5.426,38.169,5.108,-4.043,-2.724,0.0,39.9,40.6,9.672,3.154,2.281,0.55,2.226,0.929,-3.146,26.787,0.0,260.14,,267.0,260.0,1.278,2.815,2.843,24.726
10099.0,3.055,0.714,-35.209,3.02,9.594,5.426,38.169,5.108,-4.043,-2.724,0.0,39.9,40.6,9.672,3.154,2.317,0.502,2.274,1.029,-3.146,26.787,0.0,260.14,,267.0,260.0,1.496,2.819,2.88,24.744
10099.5,3.055,0.714,-35.209,3.02,9.594,5.426,38.169,5.108,-4.043,-2.724,0.0,39.9,40.6,9.672,3.154,2.337,0.444,2.166,1.144,-3.146,26.787,0.0,259.64,,267.0,260.0,1.53,2.823,2.827,24.761
10100.0,3.055,0.714,-35.209,3.02,9.594,5.417,38.138,5.117,-4.013,-2.735,0.0,39.877,40.624,9.672,3.154,2.427,0.428,2.355,0.861,-3.141,26.788,0.0,259.64,,267.0,260.0,1.523,2.826,2.997,24.736
10100.5,3.055,0.714,-35.209,3.02,9.594,5.417,38.138,5.117,-4.013,-2.735,0.0,39.9,40.6,9.672,3.154,2.498,0.375,2.324,1.171,-3.141,26.788,0.0,259.84,,267.0,260.0,1.518,2.83,2.936,24.747
10101.0,3.055,0.714,-35.209,3.02,9.594,5.417,38.138,5.117,-4.013,-2.735,0.0,39.9,40.6,9.672,3.154,2.558,0.032,2.295,0.871,-3.141,26.788,0.0,259.84,,267.0,260.0,1.592,2.834,2.907,24.778
10101.5,2.409,0.66,-33.061,3.002,9.604,5.417,38.138,5.117,-4.013,-2.735,0.0,39.9,40.6,9.805,2.957,2.449,0.354,2.348,0.987,-3.141,26.788,0.0,259.84,,267.0,260.0,1.439,2.837,2.906,24.804
10102.0,2.409,0.66,-33.061,3.002,9.604,5.417,38.138,5.117,-4.013,-2.735,0.0,39.9,40.6,9.805,2.957,2.3,0.542,2.288,0.944,-3.141,26.788,0.0,259.84,,267.0,260.0,1.535,2.83,2.958,24.77
10102.5,2.409,0.66,-33.061,3.002,9.604,5.417,38.138,5.117,-4.013,-2.735,0.0,39.9,40.6,9.805,2.957,2.47,-0.058,2.262,0.864,-3.141,26.788,0.0,259.24,,267.0,260.0,1.519,2.824,2.88,24.792
10103.0,2.409,0.66,-33.061,3.002,9.604,5.417,38.138,5.117,-4.013,-2.735,0.0,39.9,40.6,9.805,2.957,2.254,0.233,2.144,0.755,-3.141,26.788,0.0,259.24,,267.0,260.0,1.384,2.817,2.861,24.778
10103.5,2.409,0.66,-33.061,3.002,9.604,5.456,38.185,5.128,-3.945,-2.722,0.0,39.89,40.633,9.805,2.957,2.029,0.066,2.003,0.674,-3.139,26.798,0.0,258.84,,268.0,260.0,1.346,2.81,2.814,24.835
10104.0,2.409,0.66,-33.061,3.002,9.604,5.456,38.185,5.128,-3.945,-2.722,0.0,39.9,40.6,9.805,2.957,2.046,-0.342,2.051,0.249,-3.139,26.798,0.0,258.84,,268.0,260.0,1.193,2.803,2.757,24.8
10104.5,2.683,0.64,-35.209,3.065,9.664,5.456,38.185,5.128,-3.945,-2.722,0.0,39.9,40.6,9.629,3.035,2.224,0.397,2.14,1.04,-3.139,26.798,0.0,259.54,,268.0,260.0,1.001,2.797,2.799,24.793
10105.0,2.683,0.64,-35.209,3.065,9.664,5.456,38.185,5.128,-3.945,-2.722,0.0,39.9,40.6,9.629,3.035,2.559,0.335,2.297,0.77,-3.139,26.798,0.0,259.54,,268.0,260.0,1.45,2.795,2.951,24.807
10105.5,2.683,0.64,-35.209,3.065,9.664,5.456,38.185,5.128,-3.945,-2.722,0.0,39.9,40.6,9.629,3.035,2.307,0.415,2.226,1.168,-3.139,26.798,0.0,259.74,,268.0,260.0,1.49,2.793,2.935,24.832
10106.0,2.683,0.64,-35.209,3.065,9.664,5.456,38.185,5.128,-3.945,-2.722,0.0,39.9,40.6,9.629,3.035,2.353,0.273,2.175,1.027,-3.139,26.798,0.0,259.74,,268.0,260.0,1.529,2.791,2.876,24.854
10106.5,2.683,0.64,-35.209,3.065,9.664,5.462,38.178,5.11,-3.912,-2.73,0.0,39.893,40.647,9.629,3.035,2.487,0.663,2.387,0.918,-3.138,26.794,0.0,261.14,,267.0,260.0,1.457,2.79,3.052,24.794
10107.0,2.683,0.64,-35.209,3.065,9.664,5.462,38.178,5.11,-3.912,-2.73,0.0,39.9,40.6,9.629,3.035,2.159,0.686,2.306,1.216,-3.138,26.794,0.0,261.14,,267.0,260.0,1.614,2.788,2.971,24.777
10107.5,2.683,0.64,-35.209,3.065,9.664,5.462,38.178,5.11,-3.912,-2.73,0.0,39.9,40.6,9.629,3.035,2.66,0.265,2.294,1.217,-3.138,26.794,0.0,260.74,,267.0,260.0,1.592,2.786,2.963,24.883
10108.0,3.341,0.82,-34.84,3.023,9.691,5.462,38.178,5.11,-3.912,-2.73,0.0,39.9,40.6,9.748,2.909,2.461,0.52,2.427,1.08,-3.138,26.794,0.0,260.74,,267.0,260.0,1.609,2.784,2.942,24.903
10108.5,3.341,0.82,-34.84,3.023,9.691,5.462,38.178,5.11,-3.912,-2.73,0.0,39.9,40.6,9.748,2.909,2.53,0.13,2.2,0.87,-3.138,26.794,0.0,260.64,,267.0,260.0,1.622,2.794,3.004,24.929
10109.0,3.341,0.82,-34.84,3.023,9.691,5.462,38.178,5.11,-3.912,-2.73,0.0,39.9,40.6,9.748,2.909,2.44,0.38,2.37,1.148,-3.138,26.794,0.0,260.64,,267.0,260.0,1.433,2.803,2.994,24.906
10109.5,3.341,0.82,-34.84,3.023,9.691,5.462,38.178,5.11,-3.912,-2.73,0.0,39.9,40.6,9.748,2.909,2.418,0.576,2.449,0.947,-3.138,26.794,0.0,259.54,,267.0,260.0,1.585,2.811,2.983,24.891
10110.0,3.341,0.82,-34.84,3.023,9.691,5.482,38.16,5.142,-3.873,-2.713,0.0,39.886,40.638,9.748,2.909,2.439,0.263,2.362,0.724,-3.139,26.797,0.0,259.54,,267.0,260.0,1.597,2.82,2.989,24.924
10110.5,3.341,0.82,-34.84,3.023,9.691,5.482,38.16,5.142,-3.873,-2.713,0.0,39.9,40.6,9.748,2.909,2.458,0.115,2.294,0.796,-3.139,26.797,0.0,259.64,,267.0,260.0,1.447,2.829,2.974,25.027
10111.0,2.906,0.693,-35.209,3.075,9.694,5.482,38.16,5.142,-3.873,-2.713,0.0,39.9,40.6,9.532,3.048,2.431,-0.032,2.242,0.71,-3.139,26.797,0.0,259.64,,267.0,260.0,1.416,2.837,2.894,25.043
10111.5,2.906,0.693,-35.209,3.075,9.694,5.482,38.16,5.142,-3.873,-2.713,0.0,39.9,40.6,9.532,3.048,2.323,0.389,2.336,1.042,-3.139,26.797,0.0,260.44,,267.0,260.0,1.338,2.838,2.895,25.112
10112.0,2.906,0.693,-35.209,3.075,9.694,5.482,38.16,5.142,-3.873,-2.713,0.0,39.9,40.6,9.532,3.048,2.329,0.301,2.239,0.748,-3.139,26.797,0.0,260.44,,267.0,260.0,1.523,2.839,2.976,25.23
10112.5,2.906,0.693,-35.209,3.075,9.694,5.482,38.16,5.142,-3.873,-2.713,0.0,39.9,40.6,9.532,3.048,2.171,0.35,2.239,0.878,-3.139,26.797,0.0,260.54,,267.0,260.0,1.404,2.84,2.882,25.217
10113.0,2.906,0.693,-35.209,3.075,9.694,5.446,38.209,5.112,-3.811,-2.725,0.0,39.884,40.666,9.532,3.048,2.634,0.134,2.299,1.03,-3.139,26.801,0.0,260.54,,267.0,260.0,1.41,2.841,2.901,25.26
10113.5,2.906,0.693,-35.209,3.075,9.694,5.446,38.209,5.112,-3.811,-2.725,0.0,39.9,40.7,9.532,3.048,2.455,0.626,2.454,1.025,-3.139,26.801,0.0,260.44,,267.0,260.0,1.524,2.842,2.969,25.333
10114.0,2.906,0.693,-35.209,3.075,9.694,5.446,38.209,5.112,-3.811,-2.725,0.0,39.9,40.7,9.532,3.048,2.389,0.359,2.325,1.107,-3.139,26.801,0.0,260.44,,267.0,260.0,1.64,2.844,3.0,25.334
10114.5,2.794,0.736,-33.812,3.133,9.633,5.446,38.209,5.112,-3.811,-2.725,0.0,39.9,40.7,9.77,2.859,2.381,0.633,2.258,1.066,-3.139,26.801,0.0,260.44,,267.0,260.0,1.545,2.845,2.995,25.311
10115.0,2.794,0.736,-33.812,3.133,9.633,5.446,38.209,5.112,-3.811,-2.725,0.0,39.9,40.7,9.77,2.859,2.669,0.217,2.397,1.036,-3.139,26.801,0.0,260.44,,267.0,260.0,1.584,2.844,3.018,25.349
10115.5,2.794,0.736,-33.812,3.133,9.633,5.446,38.209,5.112,-3.811,-2.725,0.0,39.9,40.7,9.77,2.859,2.484,0.196,2.416,0.95,-3.139,26.801,0.0,260.24,,267.0,260.0,1.58,2.843,2.971,25.356
10116.0,2.794,0.736,-33.812,3.133,9.633,5.446,38.209,5.112,-3.811,-2.725,0.0,39.9,40.7,9.77,2.859,2.615,0.084,2.481,1.057,-3.139,26.801,0.0,260.24,,267.0,260.0,1.512,2.842,3.005,25.334
10116.5,2.794,0.736,-33.812,3.133,9.633,5.465,38.169,5.151,-3.793,-2.704,0.0,39.892,40.678,9.77,2.859,2.484,0.263,2.456,1.255,-3.123,26.791,0.0,260.24,,267.0,260.0,1.559,2.841,2.944,25.23
10117.0,2.794,0.736,-33.812,3.133,9.633,5.465,38.169,5.151,-3.793,-2.704,0.0,39.9,40.7,9.77,2.859,2.72,0.467,2.606,1.089,-3.123,26.791,0.0,260.24,,267.0,260.0,1.614,2.841,2.991,25.139
10117.5,3.052,0.703,-35.209,3.017,9.65,5.465,38.169,5.151,-3.793,-2.704,0.0,39.9,40.7,9.656,2.95,2.663,0.44,2.475,1.06,-3.123,26.791,0.0,260.04,,267.0,260.0,1.721,2.84,3.128,25.105
10118.0,3.052,0.703,-35.209,3.017,9.65,5.465,38.169,5.151,-3.793,-2.704,0.0,39.9,40.7,9.656,2.95,2.629,0.305,2.557,1.167,-3.123,26.791,0.0,260.04,,267.0,260.0,1.66,2.843,3.018,25.145
10118.5,3.052,0.703,-35.209,3.017,9.65,5.465,38.169,5.151,-3.793,-2.704,0.0,39.9,40.7,9.656,2.95,2.788,0.336,2.623,1.313,-3.123,26.791,0.0,260.24,,267.0,260.0,1.665,2.847,3.055,25.104
10119.0,3.052,0.703,-35.209,3.017,9.65,5.465,38.169,5.151,-3.793,-2.704,0.0,39.9,40.7,9.656,2.95,2.611,1.099,2.63,1.532,-3.123,26.791,0.0,260.24,,267.0,260.0,1.765,2.85,3.042,25.056
10119.5,3.052,0.703,-35.209,3.017,9.65,5.458,38.179,5.124,-3.752,-2.714,0.0,39.903,40.713,9.656,2.95,2.505,1.252,2.597,1.533,-3.142,26.805,0.0,260.84,,267.0,260.0,1.968,2.853,3.197,25.066
10120.0,3.052,0.703,-35.209,3.017,9.65,5.458,38.179,5.124,-3.752,-2.714,0.0,39.9,40.7,9.656,2.95,3.039,0.467,2.699,1.315,-3.142,26.805,0.0,260.84,,267.0,260.0,1.972,2.857,3.161,25.095
10120.5,3.27,0.791,-35.209,3.005,9.698,5.458,38.179,5.124,-3.752,-2.714,0.0,39.9,40.7,9.496,2.985,2.849,0.769,2.765,1.414,-3.142,26.805,0.0,260.44,,267.0,260.0,1.88,2.86,3.189,25.104
10121.0,3.27,0.791,-35.209,3.005,9.698,5.458,38.179,5.124,-3.752,-2.714,0.0,39.9,40.7,9.496,2.985,2.676,0.935,2.707,1.343,-3.142,26.805,0.0,260.44,,267.0,260.0,1.949,2.867,3.264,25.108
10121.5,3.27,0.791,-35.209,3.005,9.698,5.458,38.179,5.124,-3.752,-2.714,0.0,39.9,40.7,9.496,2.985,2.936,0.507,2.699,1.472,-3.142,26.805,0.0,260.24,,267.0,260.0,1.915,2.873,3.191,25.037
10122.0,3.27,0.791,-35.209,3.005,9.698,5.458,38.179,5.124,-3.752,-2.714,0.0,39.9,40.7,9.496,2.985,2.855,0.657,2.826,1.336,-3.142,26.805,0.0,260.24,,267.0,260.0,1.903,2.88,3.206,24.992
10122.5,3.27,0.791,-35.209,3.005,9.698,5.458,38.179,5.124,-3.752,-2.714,0.0,39.9,40.7,9.496,2.985,2.887,1.116,2.898,1.488,-3.142,26.805,0.0,260.54,,267.0,260.0,1.919,2.886,3.242,24.977
10123.0,3.27,0.791,-35.209,3.005,9.698,5.428,38.135,5.146,-3.736,-2.717,0.0,39.899,40.793,9.496,2.985,3.098,0.371,2.818,1.41,-3.134,26.804,0.0,260.54,,267.0,260.0,2.097,2.892,3.207,24.963
10123.5,3.27,0.791,-35.209,3.005,9.698,5.428,38.135,5.146,-3.736,-2.717,0.0,39.9,40.8,9.496,2.985,2.839,0.664,2.721,1.297,-3.134,26.804,0.0,260.34,,267.0,260.0,1.925,2.899,3.177,24.946
10124.0,2.478,0.586,-35.209,2.951,9.636,5.428,38.135,5.146,-3.736,-2.717,0.0,39.9,40.8,9.615,3.203,2.823,0.407,2.751,1.05,-3.134,26.804,0.0,260.34,,267.0,260.0,1.88,2.905,3.181,24.9
10124.5,2.478,0.586,-35.209,2.951,9.636,5.428,38.135,5.146,-3.736,-2.717,0.0,39.9,40.8,9.615,3.203,2.894,0.651,2.73,1.3,-3.134,26.804,0.0,260.34,,267.0,260.0,1.758,2.898,3.252,24.897
10125.0,2.478,0.586,-35.209,2.951,9.636,5.428,38.135,5.146,-3.736,-2.717,0.0,39.9,40.8,9.615,3.203,2.773,0.682,2.788,1.176,-3.134,26.804,0.0,260.34,,267.0,260.0,1.894,2.891,3.147,24.88
10125.5,2.478,0.586,-35.209,2.951,9.636,5.428,38.135,5.146,-3.736,-2.717,0.0,39.9,40.8,9.615,3.203,2.799,0.661,2.733,1.329,-3.134,26.804,0.0,260.34,,267.0,260.0,1.855,2.884,3.24,24.863
10126.0,2.478,0.586,-35.209,2.951,9.636,5.443,38.186,5.166,-3.658,-2.728,0.0,39.917,40.78,9.615,3.203,2.807,0.956,2.788,1.748,-3.154,26.796,0.0,260.34,,267.0,260.0,1.88,2.877,3.199,24.83
10126.5,2.478,0.586,-35.209,2.951,9.636,5.443,38.186,5.166,-3.658,-2.728,0.0,39.9,40.8,9.615,3.203,3.135,0.699,2.937,1.379,-3.154,26.796,0.0,260.14,,267.0,260.0,2.075,2.871,3.257,24.823
10127.0,2.395,0.655,-34.018,3.066,9.565,5.443,38.186,5.166,-3.658,-2.728,0.0,39.9,40.8,9.757,2.991,3.058,0.729,2.93,1.596,-3.154,26.796,0.0,260.14,,267.0,260.0,2.037,2.864,3.33,24.796
10127.5,2.395,0.655,-34.018,3.066,9.565,5.443,38.186,5.166,-3.658,-2.728,0.0,39.9,40.8,9.757,2.991,2.79,1.135,2.86,1.397,-3.154,26.796,0.0,260.44,,267.0,260.0,2.078,2.857,3.29,24.802
10128.0,2.395,0.655,-34.018,3.066,9.565,5.443,38.186,5.166,-3.658,-2.728,0.0,39.9,40.8,9.757,2.991,2.967,0.464,2.727,1.452,-3.154,26.796,0.0,260.44,,267.0,260.0,2.045,2.849,3.266,24.879
10128.5,2.395,0.655,-34.018,3.066,9.565,5.443,38.186,5.166,-3.658,-2.728,0.0,39.9,40.8,9.757,2.991,2.887,0.912,2.847,1.387,-3.154,26.796,0.0,260.44,,267.0,260.0,1.903,2.842,3.409,24.991
10129.0,2.395,0.655,-34.018,3.066,9.565,5.454,38.189,5.152,-3.639,-2.733,0.0,39.911,40.793,9.757,2.991,2.888,0.902,2.836,1.555,-3.162,26.792,0.0,260.44,,267.0,260.0,2.008,2.834,3.306,25.031
10129.5,2.395,0.655,-34.018,3.066,9.565,5.454,38.189,5.152,-3.639,-2.733,0.0,39.9,40.8,9.757,2.991,3.019,0.775,2.877,1.671,-3.162,26.792,0.0,260.44,,267.0,260.0,2.045,2.827,3.336,25.021
10130.0,2.395,0.655,-34.018,3.066,9.565,5.454,38.189,5.152,-3.639,-2.733,0.0,39.9,40.8,9.757,2.991,3.233,0.968,3.067,1.876,-3.162,26.792,0.0,260.44,,267.0,260.0,2.085,2.82,3.325,24.935
10130.5,2.799,0.707,-35.064,3.039,9.69,5.454,38.189,5.152,-3.639,-2.733,0.0,39.9,40.8,9.635,2.921,2.912,1.253,2.976,1.661,-3.162,26.792,0.0,260.54,,267.0,260.0,2.286,2.813,3.383,24.932
10131.0,2.799,0.707,-35.064,3.039,9.69,5.454,38.189,5.152,-3.639,-2.733,0.0,39.9,40.8,9.635,2.921,3.273,0.566,2.953,1.645,-3.162,26.792,0.0,260.54,,267.0,260.0,2.2,2.813,3.364,24.957
10131.5,2.799,0.707,-35.064,3.039,9.69,5.454,38.189,5.152,-3.639,-2.733,0.0,39.9,40.8,9.635,2.921,3.035,1.04,3.075,1.502,-3.162,26.792,0.0,260.74,,267.0,260.0,2.109,2.813,3.425,25.02
10132.0,2.799,0.707,-35.064,3.039,9.69,5.454,38.189,5.152,-3.639,-2.733,0.0,39.9,40.8,9.635,2.921,3.223,0.913,3.063,1.762,-3.162,26.792,0.0,260.74,,267.0,260.0,2.163,2.812,3.466,25.019
10132.5,2.799,0.707,-35.064,3.039,9.69,5.507,38.166,5.158,-3.613,-2.754,0.0,39.928,40.787,9.635,2.921,3.07,0.861,2.987,1.413,-3.165,26.789,0.0,260.54,,267.0,260.0,2.24,2.812,3.387,24.933
10133.0,2.799,0.707,-35.064,3.039,9.69,5.507,38.166,5.158,-3.613,-2.754,0.0,39.9,40.8,9.635,2.921,3.171,0.802,3.083,1.601,-3.165,26.789,0.0,260.54,,267.0,260.0,2.083,2.812,3.442,24.906
10133.5,3.268,0.796,-35.209,2.948,9.724,5.507,38.166,5.158,-3.613,-2.754,0.0,39.9,40.8,9.519,2.954,3.298,0.77,3.167,1.712,-3.165,26.789,0.0,260.84,,267.0,260.0,2.164,2.812,3.487,24.881
10134.0,3.268,0.796,-35.209,2.948,9.724,5.507,38.166,5.158,-3.613,-2.754,0.0,39.9,40.8,9.519,2.954,3.182,0.805,3.076,1.844,-3.165,26.789,0.0,260.84,,267.0,260.0,2.237,2.819,3.427,24.895
10134.5,3.268,0.796,-35.209,2.948,9.724,5.507,38.166,5.158,-3.613,-2.754,0.0,39.9,40.8,9.519,2.954,3.26,1.015,3.197,1.901,-3.165,26.789,0.0,260.54,,267.0,260.0,2.227,2.827,3.431,24.894
10135.0,3.268,0.796,-35.209,2.948,9.724,5.507,38.166,5.158,-3.613,-2.754,0.0,39.9,40.8,9.519,2.954,3.221,0.579,3.104,1.645,-3.165,26.789,0.0,260.54,,267.0,260.0,2.343,2.834,3.446,24.868
10135.5,3.268,0.796,-35.209,2.948,9.724,5.463,38.185,5.136,-3.559,-2.728,0.0,39.938,40.804,9.519,2.954,3.186,1.319,3.208,1.628,-3.165,26.8,0.0,260.94,,267.0,260.0,2.137,2.841,3.531,24.842
10136.0,3.268,0.796,-35.209,2.948,9.724,5.463,38.185,5.136,-3.559,-2.728,0.0,39.9,40.8,9.519,2.954,3.066,1.001,3.072,1.585,-3.165,26.8,0.0,260.94,,267.0,260.0,2.335,2.848,3.517,24.885
10136.5,3.268,0.796,-35.209,2.948,9.724,5.463,38.185,5.136,-3.559,-2.728,0.0,39.9,40.8,9.519,2.954,3.297,0.654,3.073,1.584,-3.165,26.8,0.0,261.04,,266.0,260.0,2.181,2.855,3.497,24.91
10137.0,2.256,0.603,-33.781,3.084,9.603,5.463,38.185,5.136,-3.559,-2.728,0.0,39.9,40.8,9.765,2.843,3.297,0.608,3.077,1.498,-3.165,26.8,0.0,261.04,,266.0,260.0,2.152,2.862,3.486,24.903
10137.5,2.256,0.603,-33.781,3.084,9.603,5.463,38.185,5.136,-3.559,-2.728,0.0,39.9,40.8,9.765,2.843,3.132,0.956,3.104,1.669,-3.165,26.8,0.0,261.24,,265.0,260.0,2.12,2.852,3.44,24.832
10138.0,2.256,0.603,-33.781,3.084,9.603,5.463,38.185,5.136,-3.559,-2.728,0.0,39.9,40.8,9.765,2.843,3.193,1.12,3.162,1.557,-3.165,26.8,0.0,261.24,,265.0,260.0,2.215,2.842,3.493,24.789
10138.5,2.256,0.603,-33.781,3.084,9.603,5.463,38.185,5.136,-3.559,-2.728,0.0,39.9,40.8,9.765,2.843,3.236,0.706,3.09,1.48,-3.165,26.8,0.0,260.84,,265.0,260.0,2.258,2.832,3.494,24.732
10139.0,2.256,0.603,-33.781,3.084,9.603,5.442,38.212,5.122,-3.514,-2.742,0.0,39.951,40.917,9.765,2.843,3.165,0.6,2.945,1.412,-3.156,26.797,0.0,260.84,,265.0,260.0,2.128,2.823,3.512,24.74
10139.5,2.256,0.603,-33.781,3.084,9.603,5.442,38.212,5.122,-3.514,-2.742,0.0,40.0,40.9,9.765,2.843,3.189,1.543,3.187,1.898,-3.156,26.797,0.0,261.04,,264.0,260.0,2.03,2.814,3.492,24.763
10140.0,2.867,0.71,-35.209,2.981,9.554,5.442,38.212,5.122,-3.514,-2.742,0.0,40.0,40.9,9.658,3.223,2.992,1.145,3.039,1.531,-3.156,26.797,0.0,261.04,,264.0,260.0,2.454,2.804,3.496,24.746
10140.5,2.867,0.71,-35.209,2.981,9.554,5.442,38.212,5.122,-3.514,-2.742,0.0,40.0,40.9,9.658,3.223,2.986,0.838,2.998,1.477,-3.156,26.797,0.0,261.04,,263.0,260.0,2.177,2.805,3.425,24.796
10141.0,2.867,0.71,-35.209,2.981,9.554,5.442,38.212,5.122,-3.514,-2.742,0.0,40.0,40.9,9.658,3.223,3.165,0.506,3.041,1.534,-3.156,26.797,0.0,261.04,,263.0,260.0,2.075,2.806,3.432,24.851
10141.5,2.867,0.71,-35.209,2.981,9.554,5.442,38.212,5.122,-3.514,-2.742,0.0,40.0,40.9,9.658,3.223,3.208,1.062,3.166,1.649,-3.156,26.797,0.0,257.74,,264.0,260.0,2.061,2.807,3.45,24.943
10142.0,2.867,0.71,-35.209,2.981,9.554,5.434,38.211,5.127,-3.485,-2.735,0.0,39.964,40.875,9.658,3.223,3.044,1.108,3.065,1.505,-3.15,26.808,0.0,257.74,,264.0,260.0,2.271,2.808,3.564,25.062
10142.5,2.867,0.71,-35.209,2.981,9.554,5.434,38.211,5.127,-3.485,-2.735,0.0,40.0,40.9,9.658,3.223,3.164,0.841,2.98,1.739,-3.15,26.808,0.0,257.44,,265.0,260.0,2.18,2.809,3.453,25.138
10143.0,3.258,0.825,-35.197,3.023,9.619,5.434,38.211,5.127,-3.485,-2.735,0.0,40.0,40.9,9.709,3.182,3.157,0.978,3.133,1.537,-3.15,26.808,0.0,257.44,,265.0,260.0,2.181,2.81,3.558,25.172
10143.5,3.258,0.825,-35.197,3.023,9.619,5.434,38.211,5.127,-3.485,-2.735,0.0,40.0,40.9,9.709,3.182,3.385,1.006,3.173,1.786,-3.15,26.808,0.0,257.74,,266.0,260.0,2.201,2.818,3.575,25.148
10144.0,3.258,0.825,-35.197,3.023,9.619,5.434,38.211,5.127,-3.485,-2.735,0.0,40.0,40.9,9.709,3.182,3.192,1.569,3.167,1.876,-3.15,26.808,0.0,257.74,,266.0,260.0,2.337,2.825,3.599,25.135
10144.5,3.258,0.825,-35.197,3.023,9.619,5.434,38.211,5.127,-3.485,-2.735,0.0,40.0,40.9,9.709,3.182,3.495,1.201,3.342,1.934,-3.15,26.808,0.0,259.04,,266.0,260.0,2.451,2.832,3.619,25.071
10145.0,3.258,0.825,-35.197,3.023,9.619,5.434,38.211,5.127,-3.485,-2.735,0.0,40.0,40.9,9.709,3.182,3.394,1.504,3.38,2.155,-3.15,26.808,0.0,259.04,,266.0,260.0,2.493,2.839,3.65,24.954
10145.5,3.258,0.825,-35.197,3.023,9.619,5.474,38.168,5.156,-3.471,-2.732,0.0,39.968,40.91,9.709,3.182,3.585,0.704,3.268,1.815,-3.154,26.795,0.0,258.74,,267.0,260.0,2.608,2.846,3.567,24.899
10146.0,3.258,0.825,-35.197,3.023,9.619,5.474,38.168,5.156,-3.471,-2.732,0.0,40.0,40.9,9.709,3.182,3.319,1.218,3.31,1.734,-3.154,26.795,0.0,258.74,,267.0,260.0,2.343,2.853,3.606,24.888
10146.5,2.323,0.617,-34.817,3.041,9.613,5.474,38.168,5.156,-3.471,-2.732,0.0,40.0,40.9,9.687,3.105,3.455,1.215,3.335,1.981,-3.154,26.795,0.0,258.34,,268.0,260.0,2.395,2.859,3.667,24.868
10147.0,2.323,0.617,-34.817,3.041,9.613,5.474,38.168,5.156,-3.471,-2.732,0.0,40.0,40.9,9.687,3.105,3.413,1.643,3.36,2.029,-3.154,26.795,0.0,258.34,,268.0,260.0,2.496,2.85,3.631,24.869
10147.5,2.323,0.617,-34.817,3.041,9.613,5.474,38.168,5.156,-3.471,-2.732,0.0,40.0,40.9,9.687,3.105,3.579,0.957,3.406,1.718,-3.154,26.795,0.0,260.24,,268.0,260.0,2.611,2.842,3.662,24.916
10148.0,2.323,0.617,-34.817,3.041,9.613,5.474,38.168,5.156,-3.471,-2.732,0.0,40.0,40.9,9.687,3.105,3.158,1.484,3.305,1.902,-3.154,26.795,0.0,260.24,,268.0,260.0,2.415,2.833,3.687,24.949
10148.5,2.323,0.617,-34.817,3.041,9.613,5.495,38.197,5.166,-3.416,-2.737,0.0,39.988,40.949,9.687,3.105,3.517,0.862,3.319,1.969,-3.144,26.81,0.0,260.04,,268.0,260.0,2.462,2.825,3.663,24.921
10149.0,2.323,0.617,-34.817,3.041,9.613,5.495,38.197,5.166,-3.416,-2.737,0.0,40.0,40.9,9.687,3.105,3.489,1.245,3.45,1.928,-3.144,26.81,0.0,260.04,,268.0,260.0,2.417,2.817,3.714,24.904
10149.5,2.758,0.756,-33.242,3.05,9.615,5.495,38.197,5.166,-3.416,-2.737,0.0,40.0,40.9,9.774,2.949,3.418,1.188,3.371,1.88,-3.144,26.81,0.0,260.54,,268.0,260.0,2.528,2.809,3.731,24.872
10150.0,2.758,0.756,-33.242,3.05,9.615,5.495,38.197,5.166,-3.416,-2.737,0.0,40.0,40.9,9.774,2.949,3.433,1.219,3.288,1.863,-3.144,26.81,0.0,260.54,,268.0,260.0,2.464,2.808,3.659,24.877
10150.5,2.758,0.756,-33.242,3.05,9.615,5.495,38.197,5.166,-3.416,-2.737,0.0,40.0,40.9,9.774,2.949,3.454,1.137,3.39,1.719,-3.144,26.81,0.0,260.84,,268.0,260.0,2.451,2.807,3.684,24.956
10151.0,2.758,0.756,-33.242,3.05,9.615,5.495,38.197,5.166,-3.416,-2.737,0.0,40.0,40.9,9.774,2.949,3.518,1.23,3.411,2.107,-3.144,26.81,0.0,260.84,,268.0,260.0,2.425,2.806,3.671,24.988
10151.5,2.758,0.756,-33.242,3.05,9.615,5.495,38.197,5.166,-3.416,-2.737,0.0,40.0,40.9,9.774,2.949,3.189,1.133,3.273,1.536,-3.144,26.81,0.0,261.24,,267.0,260.0,2.567,2.805,3.706,24.948
10152.0,2.758,0.756,-33.242,3.05,9.615,5.49,38.2,5.154,-3.375,-2.727,0.0,39.998,41.054,9.774,2.949,3.169,1.209,3.289,1.656,-3.163,26.798,0.0,261.24,,267.0,260.0,2.283,2.805,3.623,24.944
10152.5,2.758,0.756,-33.242,3.05,9.615,5.49,38.2,5.154,-3.375,-2.727,0.0,40.0,41.1,9.774,2.949,3.536,0.903,3.326,1.882,-3.163,26.798,0.0,260.74,,267.0,260.0,2.331,2.804,3.612,24.987
10153.0,2.594,0.707,-34.048,3.085,9.666,5.49,38.2,5.154,-3.375,-2.727,0.0,40.0,41.1,9.719,2.948,3.422,1.419,3.403,1.864,-3.163,26.798,0.0,260.74,,267.0,260.0,2.412,2.803,3.644,24.978
10153.5,2.594,0.707,-34.048,3.085,9.666,5.49,38.2,5.154,-3.375,-2.727,0.0,40.0,41.1,9.719,2.948,3.282,0.783,3.23,1.635,-3.163,26.798,0.0,261.04,,266.0,260.0,2.527,2.8,3.614,24.992
10154.0,2.594,0.707,-34.048,3.085,9.666,5.49,38.2,5.154,-3.375,-2.727,0.0,40.0,41.1,9.719,2.948,3.53,1.11,3.381,2.031,-3.163,26.798,0.0,261.04,,266.0,260.0,2.233,2.796,3.736,25.003
10154.5,2.594,0.707,-34.048,3.085,9.666,5.49,38.2,5.154,-3.375,-2.727,0.0,40.0,41.1,9.719,2.948,3.316,1.438,3.32,2.054,-3.163,26.798,0.0,260.24,,266.0,260.0,2.513,2.793,3.663,25.0
10155.0,2.594,0.707,-34.048,3.085,9.666,5.465,38.215,5.162,-3.331,-2.736,0.0,40.01,41.001,9.719,2.948,3.539,1.222,3.423,1.74,-3.153,26.808,0.0,260.24,,266.0,260.0,2.532,2.79,3.742,24.978
10155.5,2.594,0.707,-34.048,3.085,9.666,5.465,38.215,5.162,-3.331,-2.736,0.0,40.0,41.0,9.719,2.948,3.515,1.063,3.337,2.055,-3.153,26.808,0.0,260.04,,266.0,260.0,2.481,2.786,3.737,24.95
10156.0,3.12,0.691,-35.209,3.021,9.658,5.465,38.215,5.162,-3.331,-2.736,0.0,40.0,41.0,9.621,3.016,3.436,1.266,3.352,2.142,-3.153,26.808,0.0,260.04,,266.0,260.0,2.492,2.783,3.703,24.939
10156.5,3.12,0.691,-35.209,3.021,9.658,5.465,38.215,5.162,-3.331,-2.736,0.0,40.0,41.0,9.621,3.016,3.788,1.405,3.534,2.068,-3.153,26.808,0.0,259.74,,266.0,260.0,2.549,2.789,3.757,24.98
10157.0,3.12,0.691,-35.209,3.021,9.658,5.465,38.215,5.162,-3.331,-2.736,0.0,40.0,41.0,9.621,3.016,3.743,1.342,3.537,2.159,-3.153,26.808,0.0,259.74,,266.0,260.0,2.699,2.794,3.92,25.013
10157.5,3.12,0.691,-35.209,3.021,9.658,5.465,38.215,5.162,-3.331,-2.736,0.0,40.0,41.0,9.621,3.016,3.517,1.879,3.568,2.187,-3.153,26.808,0.0,258.74,,267.0,260.0,2.695,2.8,3.822,25.107
10158.0,3.12,0.691,-35.209,3.021,9.658,5.45,38.201,5.16,-3.305,-2.726,0.0,40.022,41.027,9.621,3.016,3.762,1.07,3.579,2.253,-3.148,26.81,0.0,258.74,,267.0,260.0,2.788,2.805,3.829,25.098
10158.5,3.12,0.691,-35.209,3.021,9.658,5.45,38.201,5.16,-3.305,-2.726,0.0,40.0,41.0,9.621,3.016,3.643,1.433,3.635,2.019,-3.148,26.81,0.0,259.24,,267.0,260.0,2.666,2.81,3.899,25.074
10159.0,3.12,0.691,-35.209,3.021,9.658,5.45,38.201,5.16,-3.305,-2.726,0.0,40.0,41.0,9.621,3.016,3.62,1.737,3.605,2.129,-3.148,26.81,0.0,259.24,,267.0,260.0,2.683,2.815,3.895,25.074
10159.5,2.6,0.682,-33.665,3.071,9.614,5.45,38.201,5.16,-3.305,-2.726,0.0,40.0,41.0,9.788,2.813,3.704,1.189,3.592,1.872,-3.148,26.81,0.0,258.94,,268.0,260.0,2.772,2.82,3.84,25.096
10160.0,2.6,0.682,-33.665,3.071,9.614,5.45,38.201,5.16,-3.305,-2.726,0.0,40.0,41.0,9.788,2.813,3.717,1.238,3.591,2.188,-3.148,26.81,0.0,258.94,,268.0,260.0,2.589,2.817,3.87,25.152
10160.5,2.6,0.682,-33.665,3.071,9.614,5.45,38.201,5.16,-3.305,-2.726,0.0,40.0,41.0,9.788,2.813,3.662,1.781,3.678,2.179,-3.148,26.81,0.0,259.44,,268.0,260.0,2.683,2.813,3.879,25.248
10161.0,2.6,0.682,-33.665,3.071,9.614,5.45,38.201,5.16,-3.305,-2.726,0.0,40.0,41.0,9.788,2.813,3.767,1.046,3.542,2.113,-3.148,26.81,0.0,259.44,,268.0,260.0,2.825,2.809,3.882,25.263
10161.5,2.6,0.682,-33.665,3.071,9.614,5.459,38.211,5.16,-3.261,-2.733,0.0,40.03,41.073,9.788,2.813,3.651,1.794,3.725,2.43,-3.156,26.8,0.0,259.54,,268.0,260.0,2.617,2.806,3.946,25.244
10162.0,2.6,0.682,-33.665,3.071,9.614,5.459,38.211,5.16,-3.261,-2.733,0.0,40.0,41.1,9.788,2.813,3.563,1.761,3.695,2.116,-3.156,26.8,0.0,259.54,,268.0,260.0,2.9,2.803,3.851,25.27
10162.5,2.349,0.633,-33.813,3.033,9.524,5.459,38.211,5.16,-3.261,-2.733,0.0,40.0,41.1,9.825,2.923,3.712,1.561,3.853,2.297,-3.156,26.8,0.0,259.74,,268.0,260.0,2.784,2.799,3.861,25.263
10163.0,2.349,0.633,-33.813,3.033,9.524,5.459,38.211,5.16,-3.261,-2.733,0.0,40.0,41.1,9.825,2.923,3.96,1.852,3.882,2.609,-3.156,26.8,0.0,259.74,,268.0,260.0,2.856,2.792,3.972,25.267
10163.5,2.349,0.633,-33.813,3.033,9.524,5.459,38.211,5.16,-3.261,-2.733,0.0,40.0,41.1,9.825,2.923,3.688,2.169,3.906,2.49,-3.156,26.8,0.0,261.44,,267.0,260.0,3.076,2.785,3.967,25.24
10164.0,2.349,0.633,-33.813,3.033,9.524,5.459,38.211,5.16,-3.261,-2.733,0.0,40.0,41.1,9.825,2.923,3.98,1.216,3.866,2.318,-3.156,26.8,0.0,261.44,,267.0,260.0,3.063,2.778,3.972,25.219
10164.5,2.349,0.633,-33.813,3.033,9.524,5.418,38.191,5.142,-3.219,-2.737,0.0,40.048,41.09,9.825,2.923,3.768,1.866,3.866,2.286,-3.157,26.808,0.0,261.54,,266.0,260.0,2.845,2.771,4.13,25.1
10165.0,2.349,0.633,-33.813,3.033,9.524,5.418,38.191,5.142,-3.219,-2.737,0.0,40.0,41.1,9.825,2.923,3.85,1.792,3.907,2.559,-3.157,26.808,0.0,261.54,,266.0,260.0,2.947,2.764,3.99,25.154
10165.5,2.349,0.633,-33.813,3.033,9.524,5.418,38.191,5.142,-3.219,-2.737,0.0,40.0,41.1,9.825,2.923,3.865,1.663,3.888,2.456,-3.157,26.808,0.0,261.44,,265.0,260.0,3.027,2.757,4.115,25.158
10166.0,2.899,0.783,-32.948,3.022,9.623,5.418,38.191,5.142,-3.219,-2.737,0.0,40.0,41.1,9.808,2.944,3.992,1.717,3.97,2.547,-3.157,26.808,0.0,261.44,,265.0,260.0,2.968,2.75,4.124,25.169
10166.5,2.899,0.783,-32.948,3.022,9.623,5.418,38.191,5.142,-3.219,-2.737,0.0,40.0,41.1,9.808,2.944,3.69,2.148,3.97,2.537,-3.157,26.808,0.0,261.74,,264.0,260.0,3.056,2.753,4.115,25.199
10167.0,2.899,0.783,-32.948,3.022,9.623,5.418,38.191,5.142,-3.219,-2.737,0.0,40.0,41.1,9.808,2.944,4.081,1.255,3.979,2.498,-3.157,26.808,0.0,261.74,,264.0,260.0,3.086,2.755,4.036,25.213
10167.5,2.899,0.783,-32.948,3.022,9.623,5.418,38.191,5.142,-3.219,-2.737,0.0,40.0,41.1,9.808,2.944,3.935,1.941,4.034,2.439,-3.157,26.808,0.0,259.74,,264.0,260.0,2.954,2.757,4.104,25.198
10168.0,2.899,0.783,-32.948,3.022,9.623,5.469,38.208,5.16,-3.176,-2.738,0.0,40.057,41.059,9.808,2.944,3.895,1.724,3.981,2.301,-3.155,26.804,0.0,259.74,,264.0,260.0,3.087,2.76,4.152,25.181
10168.5,2.899,0.783,-32.948,3.022,9.623,5.469,38.208,5.16,-3.176,-2.738,0.0,40.1,41.1,9.808,2.944,3.944,1.202,3.926,2.058,-3.155,26.804,0.0,259.84,,264.0,260.0,2.975,2.762,4.072,25.148
10169.0,2.955,0.69,-35.209,2.961,9.685,5.469,38.208,5.16,-3.176,-2.738,0.0,40.1,41.1,9.717,3.046,3.966,1.895,3.935,2.573,-3.155,26.804,0.0,259.84,,264.0,260.0,2.782,2.764,4.046,25.152
10169.5,2.955,0.69,-35.209,2.961,9.685,5.469,38.208,5.16,-3.176,-2.738,0.0,40.1,41.1,9.717,3.046,3.934,2.054,4.019,2.845,-3.155,26.804,0.0,259.84,,264.0,260.0,3.093,2.767,4.001,25.153
10170.0,2.955,0.69,-35.209,2.961,9.685,5.469,38.208,5.16,-3.176,-2.738,0.0,40.1,41.1,9.717,3.046,3.806,2.083,3.921,2.547,-3.155,26.804,0.0,259.84,,264.0,260.0,3.213,2.77,4.096,25.134
10170.5,2.955,0.69,-35.209,2.961,9.685,5.469,38.208,5.16,-3.176,-2.738,0.0,40.1,41.1,9.717,3.046,4.155,1.543,4.02,2.376,-3.155,26.804,0.0,258.04,,265.0,260.0,3.089,2.773,4.104,25.146
10171.0,2.955,0.69,-35.209,2.961,9.685,5.467,38.201,5.163,-3.154,-2.749,0.0,40.056,41.043,9.717,3.046,4.03,1.54,4.009,2.554,-3.159,26.796,0.0,258.04,,265.0,260.0,3.023,2.776,4.159,25.122
10171.5,2.955,0.69,-35.209,2.961,9.685,5.467,38.201,5.163,-3.154,-2.749,0.0,40.1,41.0,9.717,3.046,4.014,1.276,3.999,2.51,-3.159,26.796,0.0,258.24,,266.0,260.0,3.033,2.779,4.113,25.096
10172.0,2.765,0.771,-34.098,3.073,9.575,5.467,38.201,5.163,-3.154,-2.749,0.0,40.1,41.0,9.736,2.934,4.05,2.065,4.117,2.554,-3.159,26.796,0.0,258.24,,266.0,260.0,2.95,2.782,4.252,25.023
10172.5,2.765,0.771,-34.098,3.073,9.575,5.467,38.201,5.163,-3.154,-2.749,0.0,40.1,41.0,9.736,2.934,4.14,1.841,4.088,2.736,-3.159,26.796,0.0,257.84,,267.0,260.0,3.197,2.782,4.153,25.022
10173.0,2.765,0.771,-34.098,3.073,9.575,5.467,38.201,5.163,-3.154,-2.749,0.0,40.1,41.0,9.736,2.934,4.122,1.407,4.063,2.503,-3.159,26.796,0.0,257.84,,267.0,260.0,3.202,2.782,4.166,25.022
10173.5,2.765,0.771,-34.098,3.073,9.575,5.467,38.201,5.163,-3.154,-2.749,0.0,40.1,41.0,9.736,2.934,4.046,2.114,4.126,2.617,-3.159,26.796,0.0,259.84,,267.0,260.0,3.024,2.781,4.208,25.017
10174.0,2.765,0.771,-34.098,3.073,9.575,5.467,38.201,5.163,-3.154,-2.749,0.0,40.1,41.0,9.736,2.934,3.983,2.174,4.141,2.583,-3.159,26.796,0.0,259.84,,267.0,260.0,3.226,2.781,4.293,24.995
10174.5,2.765,0.771,-34.098,3.073,9.575,5.476,38.21,5.171,-3.1,-2.739,0.0,40.065,41.06,9.736,2.934,4.286,1.58,4.15,2.418,-3.165,26.793,0.0,260.04,,267.0,260.0,3.22,2.781,4.241,24.938
10175.0,2.765,0.771,-34.098,3.073,9.575,5.476,38.21,5.171,-3.1,-2.739,0.0,40.1,41.1,9.736,2.934,4.094,1.667,4.115,2.627,-3.165,26.793,0.0,260.04,,267.0,260.0,3.109,2.781,4.203,24.909
10175.5,2.767,0.652,-35.209,3.003,9.7,5.476,38.21,5.171,-3.1,-2.739,0.0,40.1,41.1,9.709,2.976,4.132,1.594,4.08,2.565,-3.165,26.793,0.0,260.04,,267.0,260.0,3.126,2.78,4.175,24.973
10176.0,2.767,0.652,-35.209,3.003,9.7,5.476,38.21,5.171,-3.1,-2.739,0.0,40.1,41.1,9.709,2.976,3.959,1.84,4.109,2.335,-3.165,26.793,0.0,260.04,,267.0,260.0,3.093,2.78,4.218,25.015
10176.5,2.767,0.652,-35.209,3.003,9.7,5.476,38.21,5.171,-3.1,-2.739,0.0,40.1,41.1,9.709,2.976,3.95,1.789,3.974,2.458,-3.165,26.793,0.0,260.64,,267.0,260.0,3.061,2.78,4.181,24.999
10177.0,2.767,0.652,-35.209,3.003,9.7,5.476,38.21,5.171,-3.1,-2.739,0.0,40.1,41.1,9.709,2.976,3.692,1.911,3.94,2.281,-3.165,26.793,0.0,260.64,,267.0,260.0,3.043,2.78,4.201,24.985
10177.5,2.767,0.652,-35.209,3.003,9.7,5.438,38.235,5.166,-3.05,-2.757,0.0,40.062,41.074,9.709,2.976,3.929,1.382,3.902,2.329,-3.172,26.787,0.0,259.94,,267.0,260.0,2.956,2.779,4.217,24.92
10178.0,2.767,0.652,-35.209,3.003,9.7,5.438,38.235,5.166,-3.05,-2.757,0.0,40.1,41.1,9.709,2.976,3.84,1.999,3.942,2.372,-3.172,26.787,0.0,259.94,,267.0,260.0,2.885,2.779,4.197,24.829
10178.5,2.686,0.657,-34.717,3.013,9.632,5.438,38.235,5.166,-3.05,-2.757,0.0,40.1,41.1,9.743,3.085,3.983,1.577,3.988,2.428,-3.172,26.787,0.0,260.34,,267.0,260.0,3.038,2.779,4.177,24.847
10179.0,2.686,0.657,-34.717,3.013,9.632,5.438,38.235,5.166,-3.05,-2.757,0.0,40.1,41.1,9.743,3.085,4.071,2.131,4.068,2.628,-3.172,26.787,0.0,260.34,,267.0,260.0,2.994,2.777,4.251,24.557
10179.5,2.686,0.657,-34.717,3.013,9.632,5.438,38.235,5.166,-3.05,-2.757,0.0,40.1,41.1,9.743,3.085,3.899,2.066,4.03,2.485,-3.172,26.787,0.0,260.14,,267.0,260.0,3.225,2.776,4.273,24.604
10180.0,2.686,0.657,-34.717,3.013,9.632,5.438,38.235,5.166,-3.05,-2.757,0.0,40.1,41.1,9.743,3.085,4.173,1.683,4.065,2.77,-3.172,26.787,0.0,260.14,,267.0,260.0,3.12,2.774,4.328,24.641
10180.5,2.686,0.657,-34.717,3.013,9.632,5.438,38.235,5.166,-3.05,-2.757,0.0,40.1,41.1,9.743,3.085,4.245,1.94,4.164,2.887,-3.172,26.787,0.0,259.84,,267.0,260.0,3.173,2.773,4.317,24.636
10181.0,2.686,0.657,-34.717,3.013,9.632,5.438,38.203,5.153,-3.031,-2.745,0.0,40.071,41.093,9.743,3.085,4.185,2.43,4.243,2.789,-3.167,26.793,0.0,259.84,,267.0,260.0,3.309,2.772,4.4,24.655
10181.5,2.686,0.657,-34.717,3.013,9.632,5.438,38.203,5.153,-3.031,-2.745,0.0,40.1,41.1,9.743,3.085,4.442,2.008,4.236,2.956,-3.167,26.793,0.0,259.84,,267.0,260.0,3.412,2.77,4.38,24.656
10182.0,2.863,0.781,-33.868,3.053,9.628,5.438,38.203,5.153,-3.031,-2.745,0.0,40.1,41.1,9.716,2.899,4.346,2.189,4.304,2.681,-3.167,26.793,0.0,259.84,,267.0,260.0,3.41,2.769,4.426,24.618
10182.5,2.863,0.781,-33.868,3.053,9.628,5.438,38.203,5.153,-3.031,-2.745,0.0,40.1,41.1,9.716,2.899,4.357,1.868,4.302,3.015,-3.167,26.793,0.0,259.94,,267.0,260.0,3.38,2.77,4.44,24.568
10183.0,2.863,0.781,-33.868,3.053,9.628,5.438,38.203,5.153,-3.031,-2.745,0.0,40.1,41.1,9.716,2.899,4.329,2.417,4.333,2.841,-3.167,26.793,0.0,259.94,,267.0,260.0,3.386,2.772,4.499,24.612
10183.5,2.863,0.781,-33.868,3.053,9.628,5.438,38.203,5.153,-3.031,-2.745,0.0,40.1,41.1,9.716,2.899,4.484,1.967,4.303,2.929,-3.167,26.793,0.0,260.04,,267.0,260.0,3.48,2.773,4.549,24.595
10184.0,2.863,0.781,-33.868,3.053,9.628,5.401,38.19,5.11,-2.988,-2.751,0.0,40.07,41.084,9.716,2.899,4.501,1.791,4.357,2.917,-3.172,26.785,0.0,260.04,,267.0,260.0,3.421,2.775,4.437,24.571
10184.5,2.863,0.781,-33.868,3.053,9.628,5.401,38.19,5.11,-2.988,-2.751,0.0,40.1,41.1,9.716,2.899,4.468,2.167,4.42,3.013,-3.172,26.785,0.0,260.14,,267.0,260.0,3.391,2.776,4.458,24.589
10185.0,2.37,0.67,-34.051,3.028,9.634,5.401,38.19,5.11,-2.988,-2.751,0.0,40.1,41.1,9.678,2.913,4.47,1.919,4.38,2.651,-3.172,26.785,0.0,260.14,,267.0,260.0,3.517,2.778,4.437,24.617
10185.5,2.37,0.67,-34.051,3.028,9.634,5.401,38.19,5.11,-2.988,-2.751,0.0,40.1,41.1,9.678,2.913,4.482,1.726,4.284,2.689,-3.172,26.785,0.0,259.74,,267.0,260.0,3.355,2.771,4.482,24.666
10186.0,2.37,0.67,-34.051,3.028,9.634,5.401,38.19,5.11,-2.988,-2.751,0.0,40.1,41.1,9.678,2.913,4.33,2.0,4.236,2.799,-3.172,26.785,0.0,259.74,,267.0,260.0,3.295,2.764,4.463,24.72
10186.5,2.37,0.67,-34.051,3.028,9.634,5.401,38.19,5.11,-2.988,-2.751,0.0,40.1,41.1,9.678,2.913,4.141,2.295,4.245,2.769,-3.172,26.785,0.0,260.04,,267.0,260.0,3.341,2.758,4.452,24.72
10187.0,2.37,0.67,-34.051,3.028,9.634,5.419,38.217,5.152,-2.93,-2.752,0.0,40.077,41.125,9.678,2.913,4.212,2.295,4.211,2.74,-3.176,26.785,0.0,260.04,,267.0,260.0,3.362,2.752,4.403,24.704
10187.5,2.37,0.67,-34.051,3.028,9.634,5.419,38.217,5.152,-2.93,-2.752,0.0,40.1,41.1,9.678,2.913,4.205,2.204,4.235,2.55,-3.176,26.785,0.0,260.14,,267.0,260.0,3.364,2.745,4.44,24.706
10188.0,2.37,0.67,-34.051,3.028,9.634,5.419,38.217,5.152,-2.93,-2.752,0.0,40.1,41.1,9.678,2.913,4.26,1.864,4.186,2.77,-3.176,26.785,0.0,260.14,,267.0,260.0,3.299,2.739,4.492,24.711
10188.5,3.103,0.778,-34.792,3.06,9.666,5.419,38.217,5.152,-2.93,-2.752,0.0,40.1,41.1,9.693,2.906,4.281,1.955,4.158,2.603,-3.176,26.785,0.0,260.84,,267.0,260.0,3.27,2.733,4.433,24.705
10189.0,3.103,0.778,-34.792,3.06,9.666,5.419,38.217,5.152,-2.93,-2.752,0.0,40.1,41.1,9.693,2.906,4.152,2.043,4.124,2.609,-3.176,26.785,0.0,260.84,,267.0,260.0,3.249,2.739,4.376,24.698
10189.5,3.103,0.778,-34.792,3.06,9.666,5.419,38.217,5.152,-2.93,-2.752,0.0,40.1,41.1,9.693,2.906,4.232,1.52,4.097,2.293,-3.176,26.785,0.0,261.14,,266.0,260.0,3.232,2.745,4.394,24.732
10190.0,3.103,0.778,-34.792,3.06,9.666,5.419,38.217,5.152,-2.93,-2.752,0.0,40.1,41.1,9.693,2.906,4.172,2.246,4.202,2.869,-3.176,26.785,0.0,261.14,,266.0,260.0,3.036,2.751,4.394,24.754
10190.5,3.103,0.778,-34.792,3.06,9.666,5.468,38.249,5.127,-2.886,-2.746,0.0,40.078,41.078,9.693,2.906,4.011,1.964,4.12,2.431,-3.174,26.791,0.0,261.44,,265.0,260.0,3.372,2.757,4.406,24.764
10191.0,3.103,0.778,-34.792,3.06,9.666,5.468,38.249,5.127,-2.886,-2.746,0.0,40.1,41.1,9.693,2.906,4.153,2.514,4.223,2.763,-3.174,26.791,0.0,261.44,,265.0,260.0,3.132,2.762,4.456,24.787
10191.5,3.425,0.805,-35.209,3.025,9.651,5.468,38.249,5.127,-2.886,-2.746,0.0,40.1,41.1,9.695,2.859,4.307,2.144,4.229,2.801,-3.174,26.791,0.0,260.84,,265.0,260.0,3.413,2.768,4.56,24.894
10192.0,3.425,0.805,-35.209,3.025,9.651,5.468,38.249,5.127,-2.886,-2.746,0.0,40.1,41.1,9.695,2.859,4.332,1.979,4.211,2.816,-3.174,26.791,0.0,260.84,,265.0,260.0,3.37,2.779,4.45,24.912
10192.5,3.425,0.805,-35.209,3.025,9.651,5.468,38.249,5.127,-2.886,-2.746,0.0,40.1,41.1,9.695,2.859,4.325,2.18,4.289,2.659,-3.174,26.791,0.0,259.04,,265.0,260.0,3.334,2.789,4.564,24.913
10193.0,3.425,0.805,-35.209,3.025,9.651,5.468,38.249,5.127,-2.886,-2.746,0.0,40.1,41.1,9.695,2.859,4.307,1.948,4.275,2.953,-3.174,26.791,0.0,259.04,,265.0,260.0,3.363,2.8,4.445,24.913
10193.5,3.425,0.805,-35.209,3.025,9.651,5.494,38.2,5.15,-2.883,-2.744,0.0,40.074,41.07,9.695,2.859,4.36,2.688,4.395,2.95,-3.162,26.785,0.0,258.94,,266.0,260.0,3.371,2.81,4.634,24.941
10194.0,3.425,0.805,-35.209,3.025,9.651,5.494,38.2,5.15,-2.883,-2.744,0.0,40.1,41.1,9.695,2.859,4.5,2.134,4.364,2.92,-3.162,26.785,0.0,258.94,,266.0,260.0,3.598,2.82,4.525,24.935
10194.5,3.425,0.805,-35.209,3.025,9.651,5.494,38.2,5.15,-2.883,-2.744,0.0,40.1,41.1,9.695,2.859,4.588,1.841,4.414,3.051,-3.162,26.785,0.0,258.84,,267.0,260.0,3.48,2.83,4.544,24.895
10195.0,3.054,0.82,-34.278,3.047,9.661,5.494,38.2,5.15,-2.883,-2.744,0.0,40.1,41.1,9.696,2.884,4.532,1.673,4.417,2.847,-3.162,26.785,0.0,258.84,,267.0,260.0,3.473,2.84,4.538,24.862
10195.5,3.054,0.82,-34.278,3.047,9.661,5.494,38.2,5.15,-2.883,-2.744,0.0,40.1,41.1,9.696,2.884,4.471,1.743,4.402,2.959,-3.162,26.785,0.0,257.94,,268.0,260.0,3.367,2.843,4.504,24.839
10196.0,3.054,0.82,-34.278,3.047,9.661,5.494,38.2,5.15,-2.883,-2.744,0.0,40.1,41.1,9.696,2.884,4.408,2.083,4.317,2.802,-3.162,26.785,0.0,257.94,,268.0,260.0,3.394,2.847,4.508,24.81
10196.5,3.054,0.82,-34.278,3.047,9.661,5.494,38.2,5.15,-2.883,-2.744,0.0,40.1,41.1,9.696,2.884,4.23,1.697,4.233,2.381,-3.162,26.785,0.0,259.34,,268.0,260.0,3.402,2.85,4.496,24.799
10197.0,3.054,0.82,-34.278,3.047,9.661,5.469,38.208,5.14,-2.821,-2.746,0.0,40.069,41.025,9.696,2.884,4.169,1.906,4.212,2.538,-3.169,26.786,0.0,259.34,,268.0,260.0,3.135,2.853,4.437,24.766
10197.5,3.054,0.82,-34.278,3.047,9.661,5.469,38.208,5.14,-2.821,-2.746,0.0,40.1,41.0,9.696,2.884,4.176,1.985,4.219,2.605,-3.169,26.786,0.0,259.44,,268.0,260.0,3.206,2.857,4.389,24.774
10198.0,2.957,0.691,-35.209,3.021,9.715,5.469,38.208,5.14,-2.821,-2.746,0.0,40.1,41.0,9.558,3.056,4.136,2.023,4.152,2.604,-3.169,26.786,0.0,259.44,,268.0,260.0,3.246,2.86,4.427,24.779
10198.5,2.957,0.691,-35.209,3.021,9.715,5.469,38.208,5.14,-2.821,-2.746,0.0,40.1,41.0,9.558,3.056,3.961,1.857,4.106,2.454,-3.169,26.786,0.0,259.74,,268.0,260.0,3.229,2.862,4.41,24.776
10199.0,2.957,0.691,-35.209,3.021,9.715,5.469,38.208,5.14,-2.821,-2.746,0.0,40.1,41.0,9.558,3.056,4.238,1.438,4.018,2.475,-3.169,26.786,0.0,259.74,,268.0,260.0,3.094,2.863,4.388,24.795
10199.5,2.957,0.691,-35.209,3.021,9.715,5.469,38.208,5.14,-2.821,-2.746,0.0,40.1,41.0,9.558,3.056,4.118,1.943,4.163,2.486,-3.169,26.786,0.0,261.74,,267.0,260.0,3.042,2.865,4.439,24.814
10200.0,2.957,0.691,-35.209,3.021,9.715,5.477,38.251,5.16,-2.78,-2.745,0.0,40.081,41.061,9.558,3.056,3.924,1.926,4.048,2.322,-3.17,26.795,0.0,261.74,,267.0,260.0,3.178,2.866,4.426,24.822
10200.5,2.957,0.691,-35.209,3.021,9.715,5.477,38.251,5.16,-2.78,-2.745,0.0,40.1,41.1,9.558,3.056,4.243,1.808,4.117,2.424,-3.17,26.795,0.0,262.34,,266.0,260.0,3.055,2.868,4.501,24.789
10201.0,3.238,0.764,-35.209,2.992,9.674,5.477,38.251,5.16,-2.78,-2.745,0.0,40.1,41.1,9.663,3.193,4.323,1.916,4.149,2.557,-3.17,26.795,0.0,262.34,,266.0,260.0,3.148,2.869,4.476,24.771
10201.5,3.238,0.764,-35.209,2.992,9.674,5.477,38.251,5.16,-2.78,-2.745,0.0,40.1,41.1,9.663,3.193,4.415,2.348,4.236,3.064,-3.17,26.795,0.0,262.04,,265.0,260.0,3.236,2.875,4.48,24.761
10202.0,3.238,0.764,-35.209,2.992,9.674,5.477,38.251,5.16,-2.78,-2.745,0.0,40.1,41.1,9.663,3.193,4.721,2.65,4.535,3.353,-3.17,26.795,0.0,262.04,,265.0,260.0,3.516,2.881,4.557,24.76
10202.5,3.238,0.764,-35.209,2.992,9.674,5.477,38.251,5.16,-2.78,-2.745,0.0,40.1,41.1,9.663,3.193,4.496,1.901,4.469,3.064,-3.17,26.795,0.0,260.34,,265.0,260.0,3.815,2.887,4.54,24.756
10203.0,3.238,0.764,-35.209,2.992,9.674,5.477,38.251,5.16,-2.78,-2.745,0.0,40.1,41.1,9.663,3.193,4.635,2.696,4.593,3.078,-3.17,26.795,0.0,260.34,,265.0,260.0,3.483,2.893,4.64,24.766
10203.5,3.238,0.764,-35.209,2.992,9.674,5.478,38.166,5.152,-2.787,-2.749,0.0,40.067,41.035,9.663,3.193,4.564,2.468,4.567,3.23,-3.161,26.796,0.0,260.34,,265.0,260.0,3.75,2.898,4.737,24.817
10204.0,3.238,0.764,-35.209,2.992,9.674,5.478,38.166,5.152,-2.787,-2.749,0.0,40.1,41.0,9.663,3.193,4.547,2.358,4.524,3.01,-3.161,26.796,0.0,260.34,,265.0,260.0,3.707,2.904,4.625,24.901
10204.5,2.527,0.613,-34.973,3.002,9.637,5.478,38.166,5.152,-2.787,-2.749,0.0,40.1,41.0,9.745,3.056,4.568,2.041,4.539,2.696,-3.161,26.796,0.0,260.44,,265.0,260.0,3.61,2.909,4.644,24.991
10205.0,2.527,0.613,-34.973,3.002,9.637,5.478,38.166,5.152,-2.787,-2.749,0.0,40.1,41.0,9.745,3.056,4.571,2.098,4.43,2.955,-3.161,26.796,0.0,260.44,,265.0,260.0,3.461,2.903,4.604,25.089
10205.5,2.527,0.613,-34.973,3.002,9.637,5.478,38.166,5.152,-2.787,-2.749,0.0,40.1,41.0,9.745,3.056,4.564,1.938,4.386,2.793,-3.161,26.796,0.0,258.54,,266.0,260.0,3.513,2.897,4.641,25.203
10206.0,2.527,0.613,-34.973,3.002,9.637,5.478,38.166,5.152,-2.787,-2.749,0.0,40.1,41.0,9.745,3.056,4.423,1.832,4.313,2.75,-3.161,26.796,0.0,258.54,,266.0,260.0,3.42,2.891,4.559,25.226
10206.5,2.527,0.613,-34.973,3.002,9.637,5.444,38.205,5.141,-2.714,-2.736,0.0,40.062,40.984,9.745,3.056,4.346,2.364,4.373,2.682,-3.157,26.787,0.0,258.94,,267.0,260.0,3.329,2.885,4.657,25.233
10207.0,2.527,0.613,-34.973,3.002,9.637,5.444,38.205,5.141,-2.714,-2.736,0.0,40.1,41.0,9.745,3.056,4.379,2.082,4.314,2.628,-3.157,26.787,0.0,258.94,,267.0,260.0,3.441,2.879,4.67,25.262
10207.5,2.599,0.693,-33.441,3.042,9.648,5.444,38.205,5.141,-2.714,-2.736,0.0,40.1,41.0,9.856,2.957,4.39,1.936,4.283,2.96,-3.157,26.787,0.0,258.44,,268.0,260.0,3.351,2.873,4.588,25.243
10208.0,2.599,0.693,-33.441,3.042,9.648,5.444,38.205,5.141,-2.714,-2.736,0.0,40.1,41.0,9.856,2.957,4.37,2.615,4.396,2.902,-3.157,26.787,0.0,258.44,,268.0,260.0,3.393,2.869,4.722,25.343
10208.5,2.599,0.693,-33.441,3.042,9.648,5.444,38.205,5.141,-2.714,-2.736,0.0,40.1,41.0,9.856,2.957,4.54,2.105,4.4,2.894,-3.157,26.787,0.0,258.94,,269.0,260.0,3.571,2.864,4.666,25.182
10209.0,2.599,0.693,-33.441,3.042,9.648,5.444,38.205,5.141,-2.714,-2.736,0.0,40.1,41.0,9.856,2.957,4.373,2.499,4.412,2.892,-3.157,26.787,0.0,258.94,,269.0,260.0,3.485,2.86,4.682,24.951
10209.5,2.599,0.693,-33.441,3.042,9.648,5.444,38.205,5.141,-2.714,-2.736,0.0,40.1,41.0,9.856,2.957,4.528,2.268,4.492,2.758,-3.157,26.787,0.0,260.54,,269.0,260.0,3.544,2.856,4.737,24.894
10210.0,2.599,0.693,-33.441,3.042,9.648,5.436,38.207,5.122,-2.674,-2.738,0.0,40.054,40.95,9.856,2.957,4.445,2.332,4.479,3.187,-3.148,26.786,0.0,260.54,,269.0,260.0,3.512,2.852,4.66,25.011
10210.5,2.599,0.693,-33.441,3.042,9.648,5.436,38.207,5.122,-2.674,-2.738,0.0,40.1,41.0,9.856,2.957,4.586,2.456,4.501,3.069,-3.148,26.786,0.0,260.84,,269.0,260.0,3.611,2.847,4.639,24.98
10211.0,3.232,0.743,-35.209,2.974,9.672,5.436,38.207,5.122,-2.674,-2.738,0.0,40.1,41.0,9.675,3.06,4.693,2.362,4.579,3.004,-3.148,26.786,0.0,260.84,,269.0,260.0,3.653,2.843,4.774,24.834
10211.5,3.232,0.743,-35.209,2.974,9.672,5.436,38.207,5.122,-2.674,-2.738,0.0,40.1,41.0,9.675,3.06,4.625,2.358,4.638,3.332,-3.148,26.786,0.0,260.34,,269.0,260.0,3.66,2.85,4.725,24.764
10212.0,3.232,0.743,-35.209,2.974,9.672,5.436,38.207,5.122,-2.674,-2.738,0.0,40.1,41.0,9.675,3.06,4.65,2.568,4.687,3.107,-3.148,26.786,0.0,260.34,,269.0,260.0,3.738,2.856,4.691,24.71
10212.5,3.232,0.743,-35.209,2.974,9.672,5.436,38.207,5.122,-2.674,-2.738,0.0,40.1,41.0,9.675,3.06,4.582,1.768,4.448,2.62,-3.148,26.786,0.0,263.14,,268.0,260.0,3.753,2.862,4.662,24.672
10213.0,3.232,0.743,-35.209,2.974,9.672,5.431,38.194,5.127,-2.652,-2.733,0.0,40.034,40.934,9.675,3.06,4.471,2.44,4.519,2.97,-3.163,26.785,0.0,263.14,,268.0,260.0,3.355,2.868,4.664,24.681
10213.5,3.232,0.743,-35.209,2.974,9.672,5.431,38.194,5.127,-2.652,-2.733,0.0,40.0,40.9,9.675,3.06,4.333,2.434,4.458,2.966,-3.163,26.785,0.0,263.64,,267.0,260.0,3.6,2.874,4.704,24.777
10214.0,2.458,0.626,-34.632,2.961,9.597,5.431,38.194,5.127,-2.652,-2.733,0.0,40.0,40.9,9.762,3.074,4.619,1.887,4.488,3.044,-3.163,26.785,0.0,263.64,,267.0,260.0,3.547,2.88,4.673,24.813
10214.5,2.458,0.626,-34.632,2.961,9.597,5.431,38.194,5.127,-2.652,-2.733,0.0,40.0,40.9,9.762,3.074,4.606,2.29,4.552,2.921,-3.163,26.785,0.0,263.54,,266.0,260.0,3.51,2.873,4.671,24.85
10215.0,2.458,0.626,-34.632,2.961,9.597,5.431,38.194,5.127,-2.652,-2.733,0.0,40.0,40.9,9.762,3.074,4.731,2.259,4.567,3.154,-3.163,26.785,0.0,263.54,,266.0,260.0,3.592,2.866,4.712,24.928
10215.5,2.458,0.626,-34.632,2.961,9.597,5.431,38.194,5.127,-2.652,-2.733,0.0,40.0,40.9,9.762,3.074,4.559,2.88,4.6,3.317,-3.163,26.785,0.0,261.04,,265.0,260.0,3.678,2.86,4.711,24.986
10216.0,2.458,0.626,-34.632,2.961,9.597,5.431,38.194,5.127,-2.652,-2.733,0.0,40.0,40.9,9.762,3.074,4.578,2.181,4.615,3.174,-3.163,26.785,0.0,261.04,,265.0,260.0,3.839,2.853,4.772,24.972
10216.5,2.458,0.626,-34.632,2.961,9.597,5.459,38.189,5.156,-2.623,-2.73,0.0,40.032,40.865,9.762,3.074,4.701,2.874,4.841,3.414,-3.163,26.804,0.0,261.54,,264.0,260.0,3.637,2.847,4.918,24.982
10217.0,2.458,0.626,-34.632,2.961,9.597,5.459,38.189,5.156,-2.623,-2.73,0.0,40.0,40.9,9.762,3.074,5.029,2.261,4.804,3.435,-3.163,26.804,0.0,261.54,,264.0,260.0,3.957,2.84,4.81,24.998
10217.5,3.777,0.867,-35.209,2.981,9.7,5.459,38.189,5.156,-2.623,-2.73,0.0,40.0,40.9,9.662,2.99,4.905,2.689,4.92,3.369,-3.163,26.804,0.0,261.04,,263.0,260.0,3.883,2.834,4.838,25.005
10218.0,3.777,0.867,-35.209,2.981,9.7,5.459,38.189,5.156,-2.623,-2.73,0.0,40.0,40.9,9.662,2.99,4.93,2.575,4.874,3.531,-3.163,26.804,0.0,261.04,,263.0,260.0,3.971,2.849,4.945,25.015
