t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10218.5,3.777,0.867,-35.209,2.981,9.7,5.459,38.189,5.156,-2.623,-2.73,0.0,40.0,40.9,9.662,2.99,4.771,2.637,4.804,3.276,-3.163,26.804,0.0,258.64,,264.0,260.0,3.977,2.865,4.878,24.92
10219.0,3.777,0.867,-35.209,2.981,9.7,5.459,38.189,5.156,-2.623,-2.73,0.0,40.0,40.9,9.662,2.99,4.79,2.326,4.763,3.089,-3.163,26.804,0.0,258.64,,264.0,260.0,3.872,2.88,4.914,24.947
10219.5,3.777,0.867,-35.209,2.981,9.7,5.451,38.173,5.168,-2.574,-2.743,0.0,40.014,40.846,9.662,2.99,4.895,2.313,4.73,3.222,-3.164,26.789,0.0,258.04,,265.0,260.0,3.742,2.894,4.831,24.958
10220.0,3.777,0.867,-35.209,2.981,9.7,5.451,38.173,5.168,-2.574,-2.743,0.0,40.0,40.8,9.662,2.99,4.783,2.356,4.739,3.278,-3.164,26.789,0.0,258.04,,265.0,260.0,3.79,2.909,4.81,24.979
10220.5,2.016,0.556,-34.034,3.065,9.618,5.451,38.173,5.168,-2.574,-2.743,0.0,40.0,40.8,9.719,2.827,4.874,2.04,4.686,3.029,-3.164,26.789,0.0,258.54,,266.0,260.0,3.789,2.923,4.854,24.983
10221.0,2.016,0.556,-34.034,3.065,9.618,5.451,38.173,5.168,-2.574,-2.743,0.0,40.0,40.8,9.719,2.827,4.86,2.669,4.786,3.369,-3.164,26.789,0.0,258.54,,266.0,260.0,3.657,2.908,4.822,24.988
10221.5,2.016,0.556,-34.034,3.065,9.618,5.451,38.173,5.168,-2.574,-2.743,0.0,40.0,40.8,9.719,2.827,4.691,1.979,4.653,2.997,-3.164,26.789,0.0,259.34,,266.0,260.0,3.921,2.893,4.791,24.939
10222.0,2.016,0.556,-34.034,3.065,9.618,5.451,38.173,5.168,-2.574,-2.743,0.0,40.0,40.8,9.719,2.827,4.652,2.225,4.694,2.848,-3.164,26.789,0.0,259.34,,266.0,260.0,3.58,2.879,4.784,24.937
10222.5,2.016,0.556,-34.034,3.065,9.618,5.445,38.213,5.163,-2.517,-2.744,0.0,39.993,40.808,9.719,2.827,4.708,2.34,4.64,2.906,-3.154,26.787,0.0,259.54,,266.0,260.0,3.605,2.865,4.841,24.879
10223.0,2.016,0.556,-34.034,3.065,9.618,5.445,38.213,5.163,-2.517,-2.744,0.0,40.0,40.8,9.719,2.827,4.721,2.587,4.72,3.228,-3.154,26.787,0.0,259.54,,266.0,260.0,3.649,2.851,4.801,24.855
10223.5,2.016,0.556,-34.034,3.065,9.618,5.445,38.213,5.163,-2.517,-2.744,0.0,40.0,40.8,9.719,2.827,5.1,2.467,4.88,3.424,-3.154,26.787,0.0,259.94,,266.0,260.0,3.814,2.837,4.887,24.844
10224.0,3.258,0.788,-35.209,2.991,9.644,5.445,38.213,5.163,-2.517,-2.744,0.0,40.0,40.8,9.606,3.054,5.026,2.689,4.901,3.491,-3.154,26.787,0.0,259.94,,266.0,260.0,3.968,2.824,4.944,24.841
10224.5,3.258,0.788,-35.209,2.991,9.644,5.445,38.213,5.163,-2.517,-2.744,0.0,40.0,40.8,9.606,3.054,4.711,3.167,4.9,3.326,-3.154,26.787,0.0,259.94,,266.0,260.0,4.027,2.831,5.056,24.896
10225.0,3.258,0.788,-35.209,2.991,9.644,5.445,38.213,5.163,-2.517,-2.744,0.0,40.0,40.8,9.606,3.054,4.985,2.304,4.806,3.213,-3.154,26.787,0.0,259.94,,266.0,260.0,4.026,2.838,4.932,24.932
10225.5,3.258,0.788,-35.209,2.991,9.644,5.445,38.213,5.163,-2.517,-2.744,0.0,40.0,40.8,9.606,3.054,4.991,2.605,4.867,3.316,-3.154,26.787,0.0,261.04,,265.0,260.0,3.827,2.845,5.023,24.992
10226.0,3.258,0.788,-35.209,2.991,9.644,5.444,38.156,5.163,-2.523,-2.747,0.0,39.973,40.854,9.606,3.054,4.937,2.853,4.92,3.774,-3.156,26.778,0.0,261.04,,265.0,260.0,3.945,2.852,4.93,25.096
10226.5,3.258,0.788,-35.209,2.991,9.644,5.444,38.156,5.163,-2.523,-2.747,0.0,40.0,40.9,9.606,3.054,5.026,2.271,4.961,3.513,-3.156,26.778,0.0,261.24,,264.0,260.0,4.121,2.858,5.04,25.124
10227.0,2.799,0.689,-34.472,3.058,9.633,5.444,38.156,5.163,-2.523,-2.747,0.0,40.0,40.9,9.674,2.796,4.999,2.882,4.977,3.734,-3.156,26.778,0.0,261.24,,264.0,260.0,3.943,2.865,5.117,25.187
10227.5,2.799,0.689,-34.472,3.058,9.633,5.444,38.156,5.163,-2.523,-2.747,0.0,40.0,40.9,9.674,2.796,4.983,2.481,4.953,3.409,-3.156,26.778,0.0,260.64,,264.0,260.0,4.148,2.864,5.012,25.237
10228.0,2.799,0.689,-34.472,3.058,9.633,5.444,38.156,5.163,-2.523,-2.747,0.0,40.0,40.9,9.674,2.796,5.153,2.504,5.012,3.258,-3.156,26.778,0.0,260.64,,264.0,260.0,3.956,2.863,5.009,25.216
10228.5,2.799,0.689,-34.472,3.058,9.633,5.444,38.156,5.163,-2.523,-2.747,0.0,40.0,40.9,9.674,2.796,5.069,2.537,4.974,3.531,-3.156,26.778,0.0,258.74,,265.0,260.0,3.982,2.862,5.075,25.23
10229.0,2.799,0.689,-34.472,3.058,9.633,5.46,38.166,5.131,-2.458,-2.718,0.0,39.972,40.738,9.674,2.796,4.893,3.065,4.953,3.398,-3.14,26.787,0.0,258.74,,265.0,260.0,4.028,2.861,5.108,25.206
10229.5,2.799,0.689,-34.472,3.058,9.633,5.46,38.166,5.131,-2.458,-2.718,0.0,40.0,40.7,9.674,2.796,5.02,2.637,4.966,3.226,-3.14,26.787,0.0,258.54,,266.0,260.0,4.077,2.86,5.133,25.271
10230.0,2.799,0.689,-34.472,3.058,9.633,5.46,38.166,5.131,-2.458,-2.718,0.0,40.0,40.7,9.674,2.796,5.06,2.514,4.893,3.461,-3.14,26.787,0.0,258.54,,266.0,260.0,3.962,2.859,5.045,25.286
10230.5,2.493,0.601,-35.209,3.029,9.659,5.46,38.166,5.131,-2.458,-2.718,0.0,40.0,40.7,9.605,3.112,4.919,2.325,4.901,3.467,-3.14,26.787,0.0,258.24,,267.0,260.0,3.982,2.858,5.132,25.174
10231.0,2.493,0.601,-35.209,3.029,9.659,5.46,38.166,5.131,-2.458,-2.718,0.0,40.0,40.7,9.605,3.112,4.83,3.06,5.016,3.634,-3.14,26.787,0.0,258.24,,267.0,260.0,3.903,2.852,5.061,25.135
10231.5,2.493,0.601,-35.209,3.029,9.659,5.46,38.166,5.131,-2.458,-2.718,0.0,40.0,40.7,9.605,3.112,5.358,2.495,5.062,3.56,-3.14,26.787,0.0,260.24,,267.0,260.0,4.135,2.846,5.112,25.068
10232.0,2.493,0.601,-35.209,3.029,9.659,5.46,38.166,5.131,-2.458,-2.718,0.0,40.0,40.7,9.605,3.112,5.043,3.324,5.105,3.627,-3.14,26.787,0.0,260.24,,267.0,260.0,4.119,2.84,5.218,25.039
10232.5,2.493,0.601,-35.209,3.029,9.659,5.444,38.162,5.165,-2.436,-2.72,0.0,39.95,40.722,9.605,3.112,5.256,2.932,5.146,3.723,-3.139,26.785,0.0,259.94,,267.0,260.0,4.275,2.834,5.256,24.988
10233.0,2.493,0.601,-35.209,3.029,9.659,5.444,38.162,5.165,-2.436,-2.72,0.0,39.9,40.7,9.605,3.112,5.154,2.612,5.116,3.706,-3.139,26.785,0.0,259.94,,267.0,260.0,4.264,2.829,5.067,25.073
10233.5,2.902,0.752,-34.252,3.079,9.66,5.444,38.162,5.165,-2.436,-2.72,0.0,39.9,40.7,9.747,2.767,5.361,2.737,5.199,3.664,-3.139,26.785,0.0,260.04,,267.0,260.0,4.147,2.823,5.139,25.021
10234.0,2.902,0.752,-34.252,3.079,9.66,5.444,38.162,5.165,-2.436,-2.72,0.0,39.9,40.7,9.747,2.767,5.325,3.001,5.213,3.925,-3.139,26.785,0.0,260.04,,267.0,260.0,4.24,2.825,5.282,25.128
10234.5,2.902,0.752,-34.252,3.079,9.66,5.444,38.162,5.165,-2.436,-2.72,0.0,39.9,40.7,9.747,2.767,5.417,2.712,5.275,3.9,-3.139,26.785,0.0,260.24,,267.0,260.0,4.366,2.826,5.131,25.126
10235.0,2.902,0.752,-34.252,3.079,9.66,5.444,38.162,5.165,-2.436,-2.72,0.0,39.9,40.7,9.747,2.767,5.24,3.185,5.238,3.632,-3.139,26.785,0.0,260.24,,267.0,260.0,4.326,2.827,5.233,25.136
10235.5,2.902,0.752,-34.252,3.079,9.66,5.426,38.135,5.128,-2.389,-2.732,0.0,39.938,40.725,9.747,2.767,5.019,2.986,5.165,3.465,-3.134,26.777,0.0,261.14,,266.0,260.0,4.324,2.828,5.289,25.133
10236.0,2.902,0.752,-34.252,3.079,9.66,5.426,38.135,5.128,-2.389,-2.732,0.0,39.9,40.7,9.747,2.767,5.234,2.843,5.168,3.494,-3.134,26.777,0.0,261.14,,266.0,260.0,4.159,2.83,5.278,25.148
10236.5,2.648,0.693,-34.194,3.025,9.629,5.426,38.135,5.128,-2.389,-2.732,0.0,39.9,40.7,9.783,3.056,5.355,2.764,5.225,3.588,-3.134,26.777,0.0,260.94,,266.0,260.0,4.185,2.831,5.229,25.177
10237.0,2.648,0.693,-34.194,3.025,9.629,5.426,38.135,5.128,-2.389,-2.732,0.0,39.9,40.7,9.783,3.056,5.3,2.734,5.221,3.571,-3.134,26.777,0.0,260.94,,266.0,260.0,4.233,2.828,5.179,25.151
10237.5,2.648,0.693,-34.194,3.025,9.629,5.426,38.135,5.128,-2.389,-2.732,0.0,39.9,40.7,9.783,3.056,5.319,3.08,5.218,3.924,-3.134,26.777,0.0,261.24,,265.0,260.0,4.206,2.825,5.281,25.124
10238.0,2.648,0.693,-34.194,3.025,9.629,5.426,38.135,5.128,-2.389,-2.732,0.0,39.9,40.7,9.783,3.056,5.339,2.63,5.212,3.654,-3.134,26.777,0.0,261.24,,265.0,260.0,4.385,2.822,5.202,25.124
10238.5,2.648,0.693,-34.194,3.025,9.629,5.426,38.135,5.128,-2.389,-2.732,0.0,39.9,40.7,9.783,3.056,5.45,2.949,5.294,3.856,-3.134,26.777,0.0,260.14,,265.0,260.0,4.209,2.819,5.256,25.087
10239.0,2.648,0.693,-34.194,3.025,9.629,5.416,38.147,5.155,-2.358,-2.734,0.0,39.918,40.656,9.783,3.056,5.486,3.686,5.42,4.337,-3.154,26.78,0.0,260.14,,265.0,260.0,4.387,2.816,5.26,25.07
10239.5,2.648,0.693,-34.194,3.025,9.629,5.416,38.147,5.155,-2.358,-2.734,0.0,39.9,40.7,9.783,3.056,5.305,3.315,5.38,3.892,-3.154,26.78,0.0,260.14,,265.0,260.0,4.732,2.813,5.338,25.048
10240.0,2.963,0.789,-33.548,3.006,9.6,5.416,38.147,5.155,-2.358,-2.734,0.0,39.9,40.7,9.851,3.019,5.463,3.011,5.418,3.726,-3.154,26.78,0.0,260.14,,265.0,260.0,4.473,2.811,5.331,25.03
10240.5,2.963,0.789,-33.548,3.006,9.6,5.416,38.147,5.155,-2.358,-2.734,0.0,39.9,40.7,9.851,3.019,5.42,2.762,5.323,3.867,-3.154,26.78,0.0,260.14,,265.0,260.0,4.405,2.813,5.355,25.051
10241.0,2.963,0.789,-33.548,3.006,9.6,5.416,38.147,5.155,-2.358,-2.734,0.0,39.9,40.7,9.851,3.019,5.329,3.341,5.405,3.837,-3.154,26.78,0.0,260.14,,265.0,260.0,4.343,2.816,5.375,25.033
10241.5,2.963,0.789,-33.548,3.006,9.6,5.416,38.147,5.155,-2.358,-2.734,0.0,39.9,40.7,9.851,3.019,5.332,2.818,5.312,3.77,-3.154,26.78,0.0,258.74,,266.0,260.0,4.478,2.818,5.308,25.029
10242.0,2.963,0.789,-33.548,3.006,9.6,5.413,38.15,5.135,-2.322,-2.736,0.0,39.91,40.66,9.851,3.019,5.188,3.336,5.303,3.646,-3.148,26.769,0.0,258.74,,266.0,260.0,4.308,2.82,5.413,25.0
10242.5,2.963,0.789,-33.548,3.006,9.6,5.413,38.15,5.135,-2.322,-2.736,0.0,39.9,40.7,9.851,3.019,5.482,2.731,5.311,3.668,-3.148,26.769,0.0,258.84,,267.0,260.0,4.368,2.823,5.401,24.979
10243.0,3.192,0.767,-35.209,3.011,9.661,5.413,38.15,5.135,-2.322,-2.736,0.0,39.9,40.7,9.526,3.044,5.305,3.359,5.295,3.749,-3.148,26.769,0.0,258.84,,267.0,260.0,4.298,2.825,5.387,24.948
10243.5,3.192,0.767,-35.209,3.011,9.661,5.413,38.15,5.135,-2.322,-2.736,0.0,39.9,40.7,9.526,3.044,5.394,2.811,5.301,3.478,-3.148,26.769,0.0,258.94,,268.0,260.0,4.427,2.831,5.401,24.913
10244.0,3.192,0.767,-35.209,3.011,9.661,5.413,38.15,5.135,-2.322,-2.736,0.0,39.9,40.7,9.526,3.044,5.332,3.384,5.366,3.946,-3.148,26.769,0.0,258.94,,268.0,260.0,4.246,2.837,5.53,24.861
10244.5,3.192,0.767,-35.209,3.011,9.661,5.413,38.15,5.135,-2.322,-2.736,0.0,39.9,40.7,9.526,3.044,5.303,3.47,5.384,3.983,-3.148,26.769,0.0,261.04,,267.0,260.0,4.507,2.843,5.462,24.87
10245.0,3.192,0.767,-35.209,3.011,9.661,5.413,38.15,5.135,-2.322,-2.736,0.0,39.9,40.7,9.526,3.044,5.486,3.006,5.383,3.859,-3.148,26.769,0.0,261.04,,267.0,260.0,4.535,2.849,5.544,24.876
10245.5,3.192,0.767,-35.209,3.011,9.661,5.396,38.129,5.151,-2.302,-2.729,0.0,39.896,40.639,9.526,3.044,5.675,3.047,5.474,4.026,-3.142,26.779,0.0,259.94,,267.0,260.0,4.434,2.854,5.539,24.895
10246.0,3.192,0.767,-35.209,3.011,9.661,5.396,38.129,5.151,-2.302,-2.729,0.0,39.9,40.6,9.526,3.044,5.769,4.087,5.644,4.451,-3.142,26.779,0.0,259.94,,267.0,260.0,4.556,2.86,5.616,24.893
10246.5,3.17,0.806,-35.017,2.957,9.576,5.396,38.129,5.151,-2.302,-2.729,0.0,39.9,40.6,9.664,3.163,5.714,2.978,5.562,4.023,-3.142,26.779,0.0,260.04,,267.0,260.0,4.988,2.865,5.531,24.879
10247.0,3.17,0.806,-35.017,2.957,9.576,5.396,38.129,5.151,-2.302,-2.729,0.0,39.9,40.6,9.664,3.163,5.597,3.561,5.602,4.128,-3.142,26.779,0.0,260.04,,267.0,260.0,4.569,2.87,5.543,24.903
10247.5,3.17,0.806,-35.017,2.957,9.576,5.396,38.129,5.151,-2.302,-2.729,0.0,39.9,40.6,9.664,3.163,5.448,3.354,5.554,3.855,-3.142,26.779,0.0,260.14,,267.0,260.0,4.722,2.875,5.578,24.952
10248.0,3.17,0.806,-35.017,2.957,9.576,5.396,38.129,5.151,-2.302,-2.729,0.0,39.9,40.6,9.664,3.163,5.631,2.873,5.465,3.802,-3.142,26.779,0.0,260.14,,267.0,260.0,4.553,2.88,5.517,24.998
10248.5,3.17,0.806,-35.017,2.957,9.576,5.378,38.138,5.129,-2.25,-2.724,0.0,39.89,40.663,9.664,3.163,5.522,3.183,5.482,3.926,-3.143,26.774,0.0,259.84,,267.0,260.0,4.443,2.885,5.593,25.025
10249.0,3.17,0.806,-35.017,2.957,9.576,5.378,38.138,5.129,-2.25,-2.724,0.0,39.9,40.7,9.664,3.163,5.539,2.842,5.437,3.678,-3.143,26.774,0.0,259.84,,267.0,260.0,4.528,2.889,5.571,24.998
10249.5,3.041,0.751,-34.78,2.978,9.576,5.378,38.138,5.129,-2.25,-2.724,0.0,39.9,40.7,9.744,3.066,5.569,2.726,5.394,3.568,-3.143,26.774,0.0,259.84,,267.0,260.0,4.374,2.894,5.512,24.95
10250.0,3.041,0.751,-34.78,2.978,9.576,5.378,38.138,5.129,-2.25,-2.724,0.0,39.9,40.7,9.744,3.066,5.426,2.867,5.411,3.981,-3.143,26.774,0.0,259.84,,267.0,260.0,4.314,2.896,5.457,24.898
10250.5,3.041,0.751,-34.78,2.978,9.576,5.378,38.138,5.129,-2.25,-2.724,0.0,39.9,40.7,9.744,3.066,5.468,3.241,5.415,3.886,-3.143,26.774,0.0,260.24,,267.0,260.0,4.421,2.899,5.417,24.856
10251.0,3.041,0.751,-34.78,2.978,9.576,5.378,38.138,5.129,-2.25,-2.724,0.0,39.9,40.7,9.744,3.066,5.509,3.008,5.402,3.578,-3.143,26.774,0.0,260.24,,267.0,260.0,4.502,2.901,5.479,24.806
10251.5,3.041,0.751,-34.78,2.978,9.576,5.429,38.174,5.133,-2.189,-2.734,0.0,39.895,40.64,9.744,3.066,5.319,2.654,5.303,3.277,-3.149,26.781,0.0,260.44,,267.0,260.0,4.374,2.903,5.395,24.787
10252.0,3.041,0.751,-34.78,2.978,9.576,5.429,38.174,5.133,-2.189,-2.734,0.0,39.9,40.6,9.744,3.066,5.312,2.597,5.269,3.342,-3.149,26.781,0.0,260.44,,267.0,260.0,4.138,2.906,5.352,24.831
10252.5,3.041,0.751,-34.78,2.978,9.576,5.429,38.174,5.133,-2.189,-2.734,0.0,39.9,40.6,9.744,3.066,5.412,2.672,5.264,3.743,-3.149,26.781,0.0,260.34,,267.0,260.0,4.13,2.908,5.425,24.847
10253.0,2.855,0.714,-35.149,3.063,9.598,5.429,38.174,5.133,-2.189,-2.734,0.0,39.9,40.6,9.706,3.297,5.319,3.353,5.383,3.985,-3.149,26.781,0.0,260.34,,267.0,260.0,4.272,2.91,5.42,24.882
10253.5,2.855,0.714,-35.149,3.063,9.598,5.429,38.174,5.133,-2.189,-2.734,0.0,39.9,40.6,9.706,3.297,5.194,3.547,5.364,3.841,-3.149,26.781,0.0,260.54,,267.0,260.0,4.51,2.909,5.518,24.916
10254.0,2.855,0.714,-35.149,3.063,9.598,5.429,38.174,5.133,-2.189,-2.734,0.0,39.9,40.6,9.706,3.297,5.559,2.827,5.366,3.854,-3.149,26.781,0.0,260.54,,267.0,260.0,4.486,2.908,5.479,25.017
10254.5,2.855,0.714,-35.149,3.063,9.598,5.429,38.174,5.133,-2.189,-2.734,0.0,39.9,40.6,9.706,3.297,5.511,3.063,5.429,3.911,-3.149,26.781,0.0,260.54,,267.0,260.0,4.401,2.907,5.503,25.024
10255.0,2.855,0.714,-35.149,3.063,9.598,5.455,38.132,5.138,-2.184,-2.739,0.0,39.887,40.615,9.706,3.297,5.5,3.577,5.514,4.174,-3.157,26.773,0.0,260.54,,267.0,260.0,4.479,2.906,5.474,25.073
10255.5,2.855,0.714,-35.149,3.063,9.598,5.455,38.132,5.138,-2.184,-2.739,0.0,39.9,40.6,9.706,3.297,5.608,3.41,5.542,4.286,-3.157,26.773,0.0,260.74,,267.0,260.0,4.691,2.906,5.534,25.089
10256.0,2.845,0.766,-33.31,3.01,9.606,5.455,38.132,5.138,-2.184,-2.739,0.0,39.9,40.6,9.896,3.025,5.68,3.084,5.57,4.171,-3.157,26.773,0.0,260.74,,267.0,260.0,4.712,2.905,5.582,25.11
10256.5,2.845,0.766,-33.31,3.01,9.606,5.455,38.132,5.138,-2.184,-2.739,0.0,39.9,40.6,9.896,3.025,5.66,3.396,5.652,4.074,-3.157,26.773,0.0,261.04,,266.0,260.0,4.626,2.904,5.464,25.107
10257.0,2.845,0.766,-33.31,3.01,9.606,5.455,38.132,5.138,-2.184,-2.739,0.0,39.9,40.6,9.896,3.025,5.813,3.07,5.655,4.245,-3.157,26.773,0.0,261.04,,266.0,260.0,4.696,2.903,5.58,25.134
10257.5,2.845,0.766,-33.31,3.01,9.606,5.455,38.132,5.138,-2.184,-2.739,0.0,39.9,40.6,9.896,3.025,5.67,3.358,5.653,4.013,-3.157,26.773,0.0,261.24,,265.0,260.0,4.696,2.902,5.516,25.131
10258.0,2.845,0.766,-33.31,3.01,9.606,5.424,38.126,5.138,-2.15,-2.731,0.0,39.887,40.721,9.896,3.025,5.656,3.316,5.632,3.987,-3.15,26.779,0.0,261.24,,265.0,260.0,4.673,2.901,5.652,25.14
10258.5,2.845,0.766,-33.31,3.01,9.606,5.424,38.126,5.138,-2.15,-2.731,0.0,39.9,40.7,9.896,3.025,5.68,3.25,5.625,4.277,-3.15,26.779,0.0,261.64,,264.0,260.0,4.648,2.9,5.555,25.273
10259.0,2.845,0.766,-33.31,3.01,9.606,5.424,38.126,5.138,-2.15,-2.731,0.0,39.9,40.7,9.896,3.025,5.817,3.307,5.719,4.043,-3.15,26.779,0.0,261.64,,264.0,260.0,4.708,2.899,5.705,25.212
10259.5,2.653,0.627,-35.209,3.038,9.679,5.424,38.126,5.138,-2.15,-2.731,0.0,39.9,40.7,9.627,2.88,5.824,3.191,5.685,4.235,-3.15,26.779,0.0,261.54,,263.0,260.0,4.721,2.898,5.663,25.159
10260.0,2.653,0.627,-35.209,3.038,9.679,5.424,38.126,5.138,-2.15,-2.731,0.0,39.9,40.7,9.627,2.88,5.908,3.087,5.743,4.088,-3.15,26.779,0.0,261.54,,263.0,260.0,4.734,2.894,5.593,25.137
10260.5,2.653,0.627,-35.209,3.038,9.679,5.424,38.126,5.138,-2.15,-2.731,0.0,39.9,40.7,9.627,2.88,5.831,3.341,5.733,4.157,-3.15,26.779,0.0,260.04,,263.0,260.0,4.707,2.89,5.661,25.148
10261.0,2.653,0.627,-35.209,3.038,9.679,5.424,38.126,5.138,-2.15,-2.731,0.0,39.9,40.7,9.627,2.88,5.621,3.518,5.686,4.057,-3.15,26.779,0.0,260.04,,263.0,260.0,4.766,2.886,5.618,25.117
10261.5,2.653,0.627,-35.209,3.038,9.679,5.424,38.14,5.161,-2.09,-2.754,0.0,39.886,40.665,9.627,2.88,5.739,2.88,5.599,4.056,-3.151,26.771,0.0,258.84,,264.0,260.0,4.721,2.883,5.562,25.065
10262.0,2.653,0.627,-35.209,3.038,9.679,5.424,38.14,5.161,-2.09,-2.754,0.0,39.9,40.7,9.627,2.88,5.701,3.579,5.758,4.256,-3.151,26.771,0.0,258.84,,264.0,260.0,4.569,2.879,5.729,25.055
10262.5,2.546,0.687,-33.289,3.019,9.539,5.424,38.14,5.161,-2.09,-2.754,0.0,39.9,40.7,9.922,2.957,5.789,3.38,5.755,4.227,-3.151,26.771,0.0,258.94,,265.0,260.0,4.823,2.875,5.595,24.941
10263.0,2.546,0.687,-33.289,3.019,9.539,5.424,38.14,5.161,-2.09,-2.754,0.0,39.9,40.7,9.922,2.957,5.692,3.351,5.704,4.174,-3.151,26.771,0.0,258.94,,265.0,260.0,4.788,2.87,5.635,24.852
10263.5,2.546,0.687,-33.289,3.019,9.539,5.424,38.14,5.161,-2.09,-2.754,0.0,39.9,40.7,9.922,2.957,5.716,3.146,5.646,3.902,-3.151,26.771,0.0,259.04,,265.0,260.0,4.73,2.864,5.709,24.823
10264.0,2.546,0.687,-33.289,3.019,9.539,5.424,38.14,5.161,-2.09,-2.754,0.0,39.9,40.7,9.922,2.957,5.715,3.05,5.645,3.864,-3.151,26.771,0.0,259.04,,265.0,260.0,4.603,2.859,5.645,25.002
10264.5,2.546,0.687,-33.289,3.019,9.539,5.409,38.174,5.151,-2.032,-2.743,0.0,39.896,40.672,9.922,2.957,5.695,3.018,5.617,3.871,-3.159,26.77,0.0,259.24,,265.0,260.0,4.569,2.854,5.599,25.102
10265.0,2.546,0.687,-33.289,3.019,9.539,5.409,38.174,5.151,-2.032,-2.743,0.0,39.9,40.7,9.922,2.957,5.517,3.043,5.579,4.123,-3.159,26.77,0.0,259.24,,265.0,260.0,4.55,2.849,5.556,25.205
10265.5,3.091,0.729,-35.209,3.031,9.726,5.409,38.174,5.151,-2.032,-2.743,0.0,39.9,40.7,9.6,3.065,5.682,3.614,5.654,4.211,-3.159,26.77,0.0,258.94,,266.0,260.0,4.566,2.844,5.608,25.283
10266.0,3.091,0.729,-35.209,3.031,9.726,5.409,38.174,5.151,-2.032,-2.743,0.0,39.9,40.7,9.6,3.065,5.69,3.382,5.682,4.039,-3.159,26.77,0.0,258.94,,266.0,260.0,4.79,2.848,5.613,25.406
10266.5,3.091,0.729,-35.209,3.031,9.726,5.409,38.174,5.151,-2.032,-2.743,0.0,39.9,40.7,9.6,3.065,5.776,3.349,5.7,4.334,-3.159,26.77,0.0,258.64,,267.0,260.0,4.698,2.852,5.782,25.474
10267.0,3.091,0.729,-35.209,3.031,9.726,5.409,38.174,5.151,-2.032,-2.743,0.0,39.9,40.7,9.6,3.065,5.907,3.283,5.794,4.393,-3.159,26.77,0.0,258.64,,267.0,260.0,4.79,2.856,5.777,25.518
10267.5,3.091,0.729,-35.209,3.031,9.726,5.409,38.174,5.151,-2.032,-2.743,0.0,39.9,40.7,9.6,3.065,5.877,4.002,5.899,4.432,-3.159,26.77,0.0,259.64,,267.0,260.0,4.844,2.86,5.845,25.495
10268.0,3.091,0.729,-35.209,3.031,9.726,5.425,38.137,5.115,-2.015,-2.759,0.0,39.891,40.7,9.6,3.065,6.077,3.991,5.986,4.749,-3.169,26.751,0.0,259.64,,267.0,260.0,5.052,2.864,5.857,25.47
10268.5,3.091,0.729,-35.209,3.031,9.726,5.425,38.137,5.115,-2.015,-2.759,0.0,39.9,40.7,9.6,3.065,5.888,4.1,5.982,4.491,-3.169,26.751,0.0,259.54,,267.0,260.0,5.201,2.867,5.884,25.448
10269.0,2.949,0.727,-35.209,2.974,9.686,5.425,38.137,5.115,-2.015,-2.759,0.0,39.9,40.7,9.616,2.881,6.094,3.601,5.99,4.615,-3.169,26.751,0.0,259.54,,267.0,260.0,5.115,2.871,5.793,25.286
10269.5,2.949,0.727,-35.209,2.974,9.686,5.425,38.137,5.115,-2.015,-2.759,0.0,39.9,40.7,9.616,2.881,6.008,3.919,6.043,4.501,-3.169,26.751,0.0,259.04,,267.0,260.0,5.075,2.872,5.924,25.227
10270.0,2.949,0.727,-35.209,2.974,9.686,5.425,38.137,5.115,-2.015,-2.759,0.0,39.9,40.7,9.616,2.881,6.018,3.558,5.968,4.213,-3.169,26.751,0.0,259.04,,267.0,260.0,5.118,2.873,5.873,25.148
10270.5,2.949,0.727,-35.209,2.974,9.686,5.425,38.137,5.115,-2.015,-2.759,0.0,39.9,40.7,9.616,2.881,5.846,3.082,5.821,4.211,-3.169,26.751,0.0,261.14,,266.0,260.0,4.939,2.875,5.804,25.153
10271.0,2.949,0.727,-35.209,2.974,9.686,5.418,38.15,5.15,-1.964,-2.742,0.0,39.893,40.737,9.616,2.881,5.843,2.935,5.806,4.253,-3.164,26.761,0.0,261.14,,266.0,260.0,4.74,2.876,5.785,25.12
10271.5,2.949,0.727,-35.209,2.974,9.686,5.418,38.15,5.15,-1.964,-2.742,0.0,39.9,40.7,9.616,2.881,5.91,3.784,5.94,4.308,-3.164,26.761,0.0,261.44,,265.0,260.0,4.709,2.877,5.87,25.131
10272.0,2.433,0.618,-34.081,3.038,9.629,5.418,38.15,5.15,-1.964,-2.742,0.0,39.9,40.7,9.767,2.837,5.728,3.502,5.839,4.192,-3.164,26.761,0.0,261.44,,265.0,260.0,4.986,2.878,5.85,25.113
10272.5,2.433,0.618,-34.081,3.038,9.629,5.418,38.15,5.15,-1.964,-2.742,0.0,39.9,40.7,9.767,2.837,5.907,2.861,5.77,4.018,-3.164,26.761,0.0,261.54,,264.0,260.0,4.815,2.871,5.786,25.071
10273.0,2.433,0.618,-34.081,3.038,9.629,5.418,38.15,5.15,-1.964,-2.742,0.0,39.9,40.7,9.767,2.837,5.689,2.674,5.66,3.808,-3.164,26.761,0.0,261.54,,264.0,260.0,4.639,2.864,5.697,25.028
10273.5,2.433,0.618,-34.081,3.038,9.629,5.418,38.15,5.15,-1.964,-2.742,0.0,39.9,40.7,9.767,2.837,5.669,3.273,5.743,4.323,-3.164,26.761,0.0,259.44,,264.0,260.0,4.458,2.857,5.954,25.001
10274.0,2.433,0.618,-34.081,3.038,9.629,5.418,38.15,5.15,-1.964,-2.742,0.0,39.9,40.7,9.767,2.837,5.803,3.733,5.88,4.306,-3.164,26.761,0.0,259.44,,264.0,260.0,4.752,2.85,5.933,24.92
10274.5,2.433,0.618,-34.081,3.038,9.629,5.424,38.172,5.104,-1.929,-2.755,0.0,39.896,40.742,9.767,2.837,6.026,3.56,5.907,4.476,-3.155,26.752,0.0,259.64,,264.0,260.0,4.93,2.843,5.897,24.953
10275.0,2.433,0.618,-34.081,3.038,9.629,5.424,38.172,5.104,-1.929,-2.755,0.0,39.9,40.7,9.767,2.837,6.044,3.939,5.977,4.93,-3.155,26.752,0.0,259.64,,264.0,260.0,4.992,2.836,5.898,24.999
10275.5,2.737,0.765,-34.182,3.058,9.606,5.424,38.172,5.104,-1.929,-2.755,0.0,39.9,40.7,9.725,3.005,6.229,3.338,6.025,4.682,-3.155,26.752,0.0,259.64,,264.0,260.0,5.222,2.83,5.859,24.955
10276.0,2.737,0.765,-34.182,3.058,9.606,5.424,38.172,5.104,-1.929,-2.755,0.0,39.9,40.7,9.725,3.005,6.222,4.117,6.167,4.635,-3.155,26.752,0.0,259.64,,264.0,260.0,5.069,2.828,6.006,24.917
10276.5,2.737,0.765,-34.182,3.058,9.606,5.424,38.172,5.104,-1.929,-2.755,0.0,39.9,40.7,9.725,3.005,5.965,3.73,6.043,4.317,-3.155,26.752,0.0,259.84,,264.0,260.0,5.285,2.827,5.91,24.824
10277.0,2.737,0.765,-34.182,3.058,9.606,5.424,38.172,5.104,-1.929,-2.755,0.0,39.9,40.7,9.725,3.005,6.156,3.23,5.99,4.25,-3.155,26.752,0.0,259.84,,264.0,260.0,5.014,2.825,5.896,24.835
10277.5,2.737,0.765,-34.182,3.058,9.606,5.415,38.153,5.129,-1.911,-2.741,0.0,39.909,40.744,9.725,3.005,5.924,3.839,5.946,4.29,-3.167,26.748,0.0,258.24,,265.0,260.0,4.906,2.824,5.963,24.864
10278.0,2.737,0.765,-34.182,3.058,9.606,5.415,38.153,5.129,-1.911,-2.741,0.0,39.9,40.7,9.725,3.005,5.945,3.943,5.99,4.331,-3.167,26.748,0.0,258.24,,265.0,260.0,5.0,2.822,5.996,24.908
10278.5,2.998,0.764,-34.844,3.033,9.623,5.415,38.153,5.129,-1.911,-2.741,0.0,39.9,40.7,9.648,2.923,6.167,3.512,5.986,4.442,-3.167,26.748,0.0,258.14,,266.0,260.0,5.052,2.821,5.942,24.944
10279.0,2.998,0.764,-34.844,3.033,9.623,5.415,38.153,5.129,-1.911,-2.741,0.0,39.9,40.7,9.648,2.923,5.906,3.539,5.954,4.526,-3.167,26.748,0.0,258.14,,266.0,260.0,5.027,2.824,5.828,25.047
10279.5,2.998,0.764,-34.844,3.033,9.623,5.415,38.153,5.129,-1.911,-2.741,0.0,39.9,40.7,9.648,2.923,6.297,3.524,6.063,4.448,-3.167,26.748,0.0,258.54,,267.0,260.0,4.981,2.827,5.886,25.216
10280.0,2.998,0.764,-34.844,3.033,9.623,5.415,38.153,5.129,-1.911,-2.741,0.0,39.9,40.7,9.648,2.923,6.211,4.074,6.144,4.912,-3.167,26.748,0.0,258.54,,267.0,260.0,5.083,2.829,6.061,25.345
10280.5,2.998,0.764,-34.844,3.033,9.623,5.415,38.132,5.137,-1.887,-2.749,0.0,39.915,40.796,9.648,2.923,6.154,4.211,6.157,4.609,-3.163,26.747,0.0,259.64,,267.0,260.0,5.335,2.832,5.9,25.373
10281.0,2.998,0.764,-34.844,3.033,9.623,5.415,38.132,5.137,-1.887,-2.749,0.0,39.9,40.8,9.648,2.923,6.261,3.225,6.104,4.581,-3.163,26.747,0.0,259.64,,267.0,260.0,5.283,2.835,5.934,25.38
10281.5,2.998,0.764,-34.844,3.033,9.623,5.415,38.132,5.137,-1.887,-2.749,0.0,39.9,40.8,9.648,2.923,6.103,4.125,6.189,4.611,-3.163,26.747,0.0,259.34,,267.0,260.0,5.043,2.838,6.009,25.422
10282.0,2.719,0.665,-35.209,3.004,9.618,5.415,38.132,5.137,-1.887,-2.749,0.0,39.9,40.8,9.599,3.082,6.26,3.823,6.186,4.371,-3.163,26.747,0.0,259.34,,267.0,260.0,5.257,2.84,6.035,25.44
10282.5,2.719,0.665,-35.209,3.004,9.618,5.415,38.132,5.137,-1.887,-2.749,0.0,39.9,40.8,9.599,3.082,6.068,3.342,6.038,4.357,-3.163,26.747,0.0,259.24,,267.0,260.0,5.16,2.838,5.872,25.438
10283.0,2.719,0.665,-35.209,3.004,9.618,5.415,38.132,5.137,-1.887,-2.749,0.0,39.9,40.8,9.599,3.082,6.238,3.981,6.196,4.707,-3.163,26.747,0.0,259.24,,267.0,260.0,4.951,2.836,5.89,25.364
10283.5,2.719,0.665,-35.209,3.004,9.618,5.415,38.132,5.137,-1.887,-2.749,0.0,39.9,40.8,9.599,3.082,6.332,4.088,6.202,4.843,-3.163,26.747,0.0,261.64,,266.0,260.0,5.281,2.834,6.154,25.252
10284.0,2.719,0.665,-35.209,3.004,9.618,5.437,38.144,5.117,-1.837,-2.737,0.0,39.927,40.794,9.599,3.082,6.352,4.102,6.223,4.836,-3.161,26.754,0.0,261.64,,266.0,260.0,5.366,2.833,6.042,25.061
10284.5,2.719,0.665,-35.209,3.004,9.618,5.437,38.144,5.117,-1.837,-2.737,0.0,39.9,40.8,9.599,3.082,6.318,3.761,6.255,4.404,-3.161,26.754,0.0,261.84,,265.0,260.0,5.378,2.831,6.084,25.051
10285.0,2.545,0.655,-34.798,3.026,9.683,5.437,38.144,5.117,-1.837,-2.737,0.0,39.9,40.8,9.671,2.892,6.242,4.002,6.255,5.031,-3.161,26.754,0.0,261.84,,265.0,260.0,5.184,2.829,5.988,25.012
10285.5,2.545,0.655,-34.798,3.026,9.683,5.437,38.144,5.117,-1.837,-2.737,0.0,39.9,40.8,9.671,2.892,6.789,3.83,6.371,4.634,-3.161,26.754,0.0,261.84,,264.0,260.0,5.383,2.824,6.063,24.916
10286.0,2.545,0.655,-34.798,3.026,9.683,5.437,38.144,5.117,-1.837,-2.737,0.0,39.9,40.8,9.671,2.892,6.459,3.744,6.292,4.749,-3.161,26.754,0.0,261.84,,264.0,260.0,5.406,2.82,6.141,24.811
10286.5,2.545,0.655,-34.798,3.026,9.683,5.437,38.144,5.117,-1.837,-2.737,0.0,39.9,40.8,9.671,2.892,6.314,3.636,6.288,4.733,-3.161,26.754,0.0,259.54,,264.0,260.0,5.311,2.815,6.023,24.819
10287.0,2.545,0.655,-34.798,3.026,9.683,5.44,38.158,5.113,-1.781,-2.736,0.0,39.94,40.897,9.671,2.892,6.336,4.33,6.35,4.836,-3.151,26.761,0.0,259.54,,264.0,260.0,5.243,2.811,6.13,24.735
10287.5,2.545,0.655,-34.798,3.026,9.683,5.44,38.158,5.113,-1.781,-2.736,0.0,39.9,40.9,9.671,2.892,6.318,3.842,6.27,4.702,-3.151,26.761,0.0,259.54,,264.0,260.0,5.463,2.806,6.029,24.841
10288.0,2.545,0.655,-34.798,3.026,9.683,5.44,38.158,5.113,-1.781,-2.736,0.0,39.9,40.9,9.671,2.892,6.33,3.286,6.22,4.542,-3.151,26.761,0.0,259.54,,264.0,260.0,5.283,2.802,6.083,24.873
10288.5,3.047,0.791,-34.542,3.012,9.547,5.44,38.158,5.113,-1.781,-2.736,0.0,39.9,40.9,9.737,2.973,6.407,4.017,6.348,4.825,-3.151,26.761,0.0,259.44,,264.0,260.0,5.095,2.798,6.245,24.908
10289.0,3.047,0.791,-34.542,3.012,9.547,5.44,38.158,5.113,-1.781,-2.736,0.0,39.9,40.9,9.737,2.973,6.496,4.052,6.416,4.855,-3.151,26.761,0.0,259.44,,264.0,260.0,5.399,2.802,6.08,24.96
10289.5,3.047,0.791,-34.542,3.012,9.547,5.44,38.158,5.113,-1.781,-2.736,0.0,39.9,40.9,9.737,2.973,6.29,4.026,6.318,4.537,-3.151,26.761,0.0,259.04,,264.0,260.0,5.455,2.806,6.154,24.977
10290.0,3.047,0.791,-34.542,3.012,9.547,5.44,38.158,5.113,-1.781,-2.736,0.0,39.9,40.9,9.737,2.973,6.515,3.704,6.305,4.502,-3.151,26.761,0.0,259.04,,264.0,260.0,5.293,2.81,6.184,25.014
10290.5,3.047,0.791,-34.542,3.012,9.547,5.477,38.166,5.112,-1.742,-2.726,0.0,39.951,40.903,9.737,2.973,6.443,3.808,6.313,4.919,-3.14,26.763,0.0,258.24,,265.0,260.0,5.257,2.814,6.163,25.031
10291.0,3.047,0.791,-34.542,3.012,9.547,5.477,38.166,5.112,-1.742,-2.726,0.0,40.0,40.9,9.737,2.973,6.436,3.857,6.333,4.969,-3.14,26.763,0.0,258.24,,265.0,260.0,5.371,2.818,6.23,25.049
10291.5,2.516,0.668,-33.745,3.013,9.65,5.477,38.166,5.112,-1.742,-2.726,0.0,40.0,40.9,9.817,2.746,6.634,4.328,6.485,4.885,-3.14,26.763,0.0,258.14,,266.0,260.0,5.399,2.821,6.258,25.094
10292.0,2.516,0.668,-33.745,3.013,9.65,5.477,38.166,5.112,-1.742,-2.726,0.0,40.0,40.9,9.817,2.746,6.434,3.921,6.412,4.61,-3.14,26.763,0.0,258.14,,266.0,260.0,5.583,2.816,6.184,25.164
10292.5,2.516,0.668,-33.745,3.013,9.65,5.477,38.166,5.112,-1.742,-2.726,0.0,40.0,40.9,9.817,2.746,6.607,3.944,6.431,4.883,-3.14,26.763,0.0,258.44,,267.0,260.0,5.344,2.811,6.333,25.327
10293.0,2.516,0.668,-33.745,3.013,9.65,5.477,38.166,5.112,-1.742,-2.726,0.0,40.0,40.9,9.817,2.746,6.42,4.459,6.432,4.9,-3.14,26.763,0.0,258.44,,267.0,260.0,5.466,2.807,6.234,25.565
10293.5,2.516,0.668,-33.745,3.013,9.65,5.421,38.163,5.098,-1.704,-2.733,0.0,39.959,40.883,9.817,2.746,6.411,3.826,6.383,4.82,-3.136,26.762,0.0,259.44,,267.0,260.0,5.553,2.802,6.187,25.616
10294.0,2.516,0.668,-33.745,3.013,9.65,5.421,38.163,5.098,-1.704,-2.733,0.0,40.0,40.9,9.817,2.746,6.587,4.018,6.436,4.988,-3.136,26.762,0.0,259.44,,267.0,260.0,5.36,2.797,6.131,25.584
10294.5,3.275,0.75,-35.209,2.98,9.655,5.421,38.163,5.098,-1.704,-2.733,0.0,40.0,40.9,9.675,3.053,6.491,3.884,6.419,4.547,-3.136,26.762,0.0,259.34,,267.0,260.0,5.507,2.793,6.203,25.703
10295.0,3.275,0.75,-35.209,2.98,9.655,5.421,38.163,5.098,-1.704,-2.733,0.0,40.0,40.9,9.675,3.053,6.455,3.605,6.33,4.589,-3.136,26.762,0.0,259.34,,267.0,260.0,5.335,2.8,6.131,25.706
10295.5,3.275,0.75,-35.209,2.98,9.655,5.421,38.163,5.098,-1.704,-2.733,0.0,40.0,40.9,9.675,3.053,6.306,4.1,6.333,4.56,-3.136,26.762,0.0,259.34,,267.0,260.0,5.245,2.808,6.237,25.712
10296.0,3.275,0.75,-35.209,2.98,9.655,5.421,38.163,5.098,-1.704,-2.733,0.0,40.0,40.9,9.675,3.053,6.467,3.876,6.3,4.581,-3.136,26.762,0.0,259.34,,267.0,260.0,5.324,2.816,6.268,25.75
10296.5,3.275,0.75,-35.209,2.98,9.655,5.421,38.163,5.098,-1.704,-2.733,0.0,40.0,40.9,9.675,3.053,6.462,4.044,6.343,4.88,-3.136,26.762,0.0,261.44,,266.0,260.0,5.306,2.823,6.226,25.686
10297.0,3.275,0.75,-35.209,2.98,9.655,5.438,38.195,5.129,-1.668,-2.73,0.0,39.966,40.904,9.675,3.053,6.294,4.279,6.333,4.703,-3.141,26.755,0.0,261.44,,266.0,260.0,5.432,2.831,6.222,25.674
10297.5,3.275,0.75,-35.209,2.98,9.655,5.438,38.195,5.129,-1.668,-2.73,0.0,40.0,40.9,9.675,3.053,6.495,3.551,6.315,4.523,-3.141,26.755,0.0,261.14,,265.0,260.0,5.402,2.838,6.181,25.612
10298.0,2.494,0.657,-33.841,3.088,9.585,5.438,38.195,5.129,-1.668,-2.73,0.0,40.0,40.9,9.726,2.846,6.398,3.694,6.322,4.875,-3.141,26.755,0.0,261.14,,265.0,260.0,5.221,2.845,6.186,25.345
10298.5,2.494,0.657,-33.841,3.088,9.585,5.438,38.195,5.129,-1.668,-2.73,0.0,40.0,40.9,9.726,2.846,6.449,3.971,6.378,5.009,-3.141,26.755,0.0,261.14,,264.0,260.0,5.322,2.839,6.413,25.238
10299.0,2.494,0.657,-33.841,3.088,9.585,5.438,38.195,5.129,-1.668,-2.73,0.0,40.0,40.9,9.726,2.846,6.638,4.374,6.495,4.811,-3.141,26.755,0.0,261.14,,264.0,260.0,5.452,2.834,6.323,25.153
10299.5,2.494,0.657,-33.841,3.088,9.585,5.438,38.195,5.129,-1.668,-2.73,0.0,40.0,40.9,9.726,2.846,6.586,3.806,6.443,4.934,-3.141,26.755,0.0,259.44,,264.0,260.0,5.579,2.828,6.263,25.116
10300.0,2.494,0.657,-33.841,3.088,9.585,5.407,38.175,5.109,-1.643,-2.707,0.0,39.973,41.001,9.726,2.846,6.476,4.559,6.536,4.947,-3.151,26.747,0.0,259.44,,264.0,260.0,5.442,2.823,6.386,25.07
10300.5,2.494,0.657,-33.841,3.088,9.585,5.407,38.175,5.109,-1.643,-2.707,0.0,40.0,41.0,9.726,2.846,6.701,4.07,6.553,5.074,-3.151,26.747,0.0,259.44,,264.0,260.0,5.63,2.817,6.385,25.061
10301.0,3.348,0.785,-35.209,3.005,9.729,5.407,38.175,5.109,-1.643,-2.707,0.0,40.0,41.0,9.454,2.976,6.631,4.543,6.569,5.003,-3.151,26.747,0.0,259.44,,264.0,260.0,5.599,2.812,6.386,25.072
10301.5,3.348,0.785,-35.209,3.005,9.729,5.407,38.175,5.109,-1.643,-2.707,0.0,40.0,41.0,9.454,2.976,6.72,4.274,6.6,4.764,-3.151,26.747,0.0,259.64,,264.0,260.0,5.687,2.821,6.279,25.097
10302.0,3.348,0.785,-35.209,3.005,9.729,5.407,38.175,5.109,-1.643,-2.707,0.0,40.0,41.0,9.454,2.976,6.607,3.526,6.462,4.592,-3.151,26.747,0.0,259.64,,264.0,260.0,5.589,2.83,6.223,25.086
10302.5,3.348,0.785,-35.209,3.005,9.729,5.407,38.175,5.109,-1.643,-2.707,0.0,40.0,41.0,9.454,2.976,6.578,3.927,6.501,4.961,-3.151,26.747,0.0,258.24,,265.0,260.0,5.297,2.838,6.367,25.056
10303.0,3.348,0.785,-35.209,3.005,9.729,5.407,38.175,5.109,-1.643,-2.707,0.0,40.0,41.0,9.454,2.976,6.465,4.282,6.526,4.886,-3.151,26.747,0.0,258.24,,265.0,260.0,5.492,2.846,6.277,25.046
10303.5,3.348,0.785,-35.209,3.005,9.729,5.39,38.191,5.107,-1.574,-2.718,0.0,39.999,40.958,9.454,2.976,6.475,3.715,6.412,4.756,-3.135,26.758,0.0,258.54,,266.0,260.0,5.54,2.855,6.191,25.082
10304.0,3.348,0.785,-35.209,3.005,9.729,5.39,38.191,5.107,-1.574,-2.718,0.0,40.0,41.0,9.454,2.976,6.647,4.058,6.497,4.678,-3.135,26.758,0.0,258.54,,266.0,260.0,5.339,2.863,6.3,25.084
10304.5,3.155,0.801,-35.105,2.989,9.647,5.39,38.191,5.107,-1.574,-2.718,0.0,40.0,41.0,9.674,3.166,6.528,4.123,6.459,4.916,-3.135,26.758,0.0,258.54,,267.0,260.0,5.47,2.871,6.321,25.0
10305.0,3.155,0.801,-35.105,2.989,9.647,5.39,38.191,5.107,-1.574,-2.718,0.0,40.0,41.0,9.674,3.166,6.409,3.998,6.404,4.675,-3.135,26.758,0.0,258.54,,267.0,260.0,5.507,2.875,6.183,24.957
10305.5,3.155,0.801,-35.105,2.989,9.647,5.39,38.191,5.107,-1.574,-2.718,0.0,40.0,41.0,9.674,3.166,6.41,3.969,6.421,4.683,-3.135,26.758,0.0,258.04,,268.0,260.0,5.371,2.88,6.269,25.016
10306.0,3.155,0.801,-35.105,2.989,9.647,5.39,38.191,5.107,-1.574,-2.718,0.0,40.0,41.0,9.674,3.166,6.487,3.878,6.391,4.657,-3.135,26.758,0.0,258.04,,268.0,260.0,5.37,2.884,6.131,25.05
10306.5,3.155,0.801,-35.105,2.989,9.647,5.445,38.207,5.113,-1.54,-2.727,0.0,40.0,41.027,9.674,3.166,6.539,3.879,6.411,4.56,-3.133,26.745,0.0,259.24,,268.0,260.0,5.353,2.889,6.174,25.105
10307.0,3.155,0.801,-35.105,2.989,9.647,5.445,38.207,5.113,-1.54,-2.727,0.0,40.0,41.0,9.674,3.166,6.374,3.738,6.321,4.722,-3.133,26.745,0.0,259.24,,268.0,260.0,5.347,2.893,6.219,25.142
10307.5,3.232,0.815,-34.621,3.056,9.565,5.445,38.207,5.113,-1.54,-2.727,0.0,40.0,41.0,9.789,3.057,6.449,3.508,6.32,4.644,-3.133,26.745,0.0,259.24,,268.0,260.0,5.289,2.898,6.247,25.184
10308.0,3.232,0.815,-34.621,3.056,9.565,5.445,38.207,5.113,-1.54,-2.727,0.0,40.0,41.0,9.789,3.057,6.449,4.844,6.5,4.983,-3.133,26.745,0.0,259.24,,268.0,260.0,5.23,2.903,6.414,25.35
10308.5,3.232,0.815,-34.621,3.056,9.565,5.445,38.207,5.113,-1.54,-2.727,0.0,40.0,41.0,9.789,3.057,6.486,4.42,6.516,5.009,-3.133,26.745,0.0,259.74,,268.0,260.0,5.694,2.908,6.44,25.447
10309.0,3.232,0.815,-34.621,3.056,9.565,5.445,38.207,5.113,-1.54,-2.727,0.0,40.0,41.0,9.789,3.057,6.843,4.026,6.582,4.88,-3.133,26.745,0.0,259.74,,268.0,260.0,5.608,2.914,6.403,25.655
10309.5,3.232,0.815,-34.621,3.056,9.565,5.465,38.16,5.132,-1.538,-2.731,0.0,40.012,41.079,9.789,3.057,6.633,3.963,6.523,4.916,-3.141,26.736,0.0,261.84,,267.0,260.0,5.582,2.919,6.354,25.803
10310.0,3.232,0.815,-34.621,3.056,9.565,5.465,38.16,5.132,-1.538,-2.731,0.0,40.0,41.1,9.789,3.057,6.775,4.51,6.653,5.027,-3.141,26.736,0.0,261.84,,267.0,260.0,5.509,2.924,6.556,25.778
10310.5,3.232,0.815,-34.621,3.056,9.565,5.465,38.16,5.132,-1.538,-2.731,0.0,40.0,41.1,9.789,3.057,6.91,4.372,6.696,5.47,-3.141,26.736,0.0,262.34,,266.0,260.0,5.741,2.929,6.504,25.741
10311.0,3.648,0.891,-35.209,2.95,9.672,5.465,38.16,5.132,-1.538,-2.731,0.0,40.0,41.1,9.564,3.022,6.933,3.829,6.698,4.748,-3.141,26.736,0.0,262.34,,266.0,260.0,5.862,2.934,6.442,25.714
10311.5,3.648,0.891,-35.209,2.95,9.672,5.465,38.16,5.132,-1.538,-2.731,0.0,40.0,41.1,9.564,3.022,6.729,4.024,6.67,5.161,-3.141,26.736,0.0,262.54,,265.0,260.0,5.552,2.946,6.39,25.643
10312.0,3.648,0.891,-35.209,2.95,9.672,5.465,38.16,5.132,-1.538,-2.731,0.0,40.0,41.1,9.564,3.022,6.631,4.207,6.635,4.765,-3.141,26.736,0.0,262.54,,265.0,260.0,5.646,2.957,6.385,25.605
10312.5,3.648,0.891,-35.209,2.95,9.672,5.465,38.16,5.132,-1.538,-2.731,0.0,40.0,41.1,9.564,3.022,6.42,4.179,6.539,4.644,-3.141,26.736,0.0,260.34,,265.0,260.0,5.559,2.969,6.241,25.411
10313.0,3.648,0.891,-35.209,2.95,9.672,5.481,38.197,5.151,-1.468,-2.728,0.0,40.023,41.101,9.564,3.022,6.43,3.595,6.416,4.624,-3.142,26.734,0.0,260.34,,265.0,260.0,5.446,2.98,6.341,25.367
10313.5,3.648,0.891,-35.209,2.95,9.672,5.481,38.197,5.151,-1.468,-2.728,0.0,40.0,41.1,9.564,3.022,6.465,4.058,6.489,4.655,-3.142,26.734,0.0,260.54,,265.0,260.0,5.266,2.991,6.406,25.319
10314.0,3.055,0.694,-35.209,3.063,9.695,5.481,38.197,5.151,-1.468,-2.728,0.0,40.0,41.1,9.651,3.028,6.603,3.71,6.442,4.394,-3.142,26.734,0.0,260.54,,265.0,260.0,5.417,3.001,6.328,25.245
10314.5,3.055,0.694,-35.209,3.063,9.695,5.481,38.197,5.151,-1.468,-2.728,0.0,40.0,41.1,9.651,3.028,6.304,3.979,6.378,4.491,-3.142,26.734,0.0,260.04,,265.0,260.0,5.287,3.002,6.34,25.191
10315.0,3.055,0.694,-35.209,3.063,9.695,5.481,38.197,5.151,-1.468,-2.728,0.0,40.0,41.1,9.651,3.028,6.534,4.143,6.459,5.088,-3.142,26.734,0.0,260.04,,265.0,260.0,5.288,3.003,6.415,25.179
10315.5,3.055,0.694,-35.209,3.063,9.695,5.481,38.197,5.151,-1.468,-2.728,0.0,40.0,41.1,9.651,3.028,6.524,4.43,6.48,5.129,-3.142,26.734,0.0,258.54,,266.0,260.0,5.556,3.004,6.239,25.17
10316.0,3.055,0.694,-35.209,3.063,9.695,5.462,38.188,5.136,-1.461,-2.735,0.0,40.024,41.045,9.651,3.028,6.727,4.031,6.561,4.826,-3.145,26.724,0.0,258.54,,266.0,260.0,5.641,3.005,6.431,25.192
10316.5,3.055,0.694,-35.209,3.063,9.695,5.462,38.188,5.136,-1.461,-2.735,0.0,40.0,41.0,9.651,3.028,6.759,3.899,6.555,4.906,-3.145,26.724,0.0,258.74,,267.0,260.0,5.536,3.006,6.42,25.145
10317.0,3.055,0.694,-35.209,3.063,9.695,5.462,38.188,5.136,-1.461,-2.735,0.0,40.0,41.0,9.651,3.028,6.728,3.903,6.59,5.034,-3.145,26.724,0.0,258.74,,267.0,260.0,5.53,3.007,6.336,25.128
10317.5,2.627,0.736,-34.033,3.084,9.568,5.462,38.188,5.136,-1.461,-2.735,0.0,40.0,41.0,9.747,3.019,6.726,4.397,6.665,5.083,-3.145,26.724,0.0,259.04,,267.0,260.0,5.564,3.007,6.365,25.108
10318.0,2.627,0.736,-34.033,3.084,9.568,5.462,38.188,5.136,-1.461,-2.735,0.0,40.0,41.0,9.747,3.019,6.748,4.385,6.687,5.129,-3.145,26.724,0.0,259.04,,267.0,260.0,5.718,3.001,6.488,25.096
10318.5,2.627,0.736,-34.033,3.084,9.568,5.462,38.188,5.136,-1.461,-2.735,0.0,40.0,41.0,9.747,3.019,6.724,3.685,6.583,4.914,-3.145,26.724,0.0,261.14,,266.0,260.0,5.737,2.995,6.354,25.073
10319.0,2.627,0.736,-34.033,3.084,9.568,5.462,38.188,5.136,-1.461,-2.735,0.0,40.0,41.0,9.747,3.019,6.588,4.064,6.607,4.702,-3.145,26.724,0.0,261.14,,266.0,260.0,5.476,2.989,6.38,25.079
10319.5,2.627,0.736,-34.033,3.084,9.568,5.434,38.172,5.112,-1.427,-2.741,0.0,40.03,41.079,9.747,3.019,6.715,3.999,6.59,4.899,-3.155,26.705,0.0,260.44,,266.0,260.0,5.49,2.983,6.36,25.083
10320.0,2.627,0.736,-34.033,3.084,9.568,5.434,38.172,5.112,-1.427,-2.741,0.0,40.0,41.1,9.747,3.019,6.61,4.286,6.587,4.936,-3.155,26.705,0.0,260.44,,266.0,260.0,5.551,2.977,6.457,25.123
10320.5,2.818,0.708,-35.209,3.019,9.626,5.434,38.172,5.112,-1.427,-2.741,0.0,40.0,41.1,9.645,3.195,6.62,4.323,6.608,4.809,-3.155,26.705,0.0,259.94,,266.0,260.0,5.605,2.971,6.467,25.142
10321.0,2.818,0.708,-35.209,3.019,9.626,5.434,38.172,5.112,-1.427,-2.741,0.0,40.0,41.1,9.645,3.195,6.615,4.565,6.643,5.158,-3.155,26.705,0.0,259.94,,266.0,260.0,5.59,2.969,6.379,25.116
10321.5,2.818,0.708,-35.209,3.019,9.626,5.434,38.172,5.112,-1.427,-2.741,0.0,40.0,41.1,9.645,3.195,6.692,4.05,6.594,4.882,-3.155,26.705,0.0,260.14,,266.0,260.0,5.745,2.966,6.363,25.087
10322.0,2.818,0.708,-35.209,3.019,9.626,5.434,38.172,5.112,-1.427,-2.741,0.0,40.0,41.1,9.645,3.195,6.664,3.815,6.543,4.862,-3.155,26.705,0.0,260.14,,266.0,260.0,5.555,2.964,6.386,25.054
10322.5,2.818,0.708,-35.209,3.019,9.626,5.439,38.199,5.098,-1.366,-2.729,0.0,40.041,41.127,9.645,3.195,6.501,4.494,6.563,4.857,-3.155,26.715,0.0,259.24,,266.0,260.0,5.471,2.962,6.438,25.05
10323.0,2.818,0.708,-35.209,3.019,9.626,5.439,38.199,5.098,-1.366,-2.729,0.0,40.0,41.1,9.645,3.195,6.458,4.439,6.55,4.813,-3.155,26.715,0.0,259.24,,266.0,260.0,5.604,2.959,6.46,25.001
10323.5,2.818,0.708,-35.209,3.019,9.626,5.439,38.199,5.098,-1.366,-2.729,0.0,40.0,41.1,9.645,3.195,6.521,4.334,6.54,4.808,-3.155,26.715,0.0,259.04,,266.0,260.0,5.565,2.957,6.459,24.98
10324.0,2.037,0.586,-33.803,3.02,9.623,5.439,38.199,5.098,-1.366,-2.729,0.0,40.0,41.1,9.781,2.977,6.723,4.203,6.572,4.85,-3.155,26.715,0.0,259.04,,266.0,260.0,5.551,2.955,6.429,24.972
10324.5,2.037,0.586,-33.803,3.02,9.623,5.439,38.199,5.098,-1.366,-2.729,0.0,40.0,41.1,9.781,2.977,6.565,4.579,6.603,5.032,-3.155,26.715,0.0,259.24,,266.0,260.0,5.587,2.94,6.424,24.964
10325.0,2.037,0.586,-33.803,3.02,9.623,5.439,38.199,5.098,-1.366,-2.729,0.0,40.0,41.1,9.781,2.977,6.759,3.974,6.585,4.794,-3.155,26.715,0.0,259.24,,266.0,260.0,5.695,2.925,6.451,24.961
10325.5,2.037,0.586,-33.803,3.02,9.623,5.439,38.199,5.098,-1.366,-2.729,0.0,40.0,41.1,9.781,2.977,6.591,4.457,6.564,5.021,-3.155,26.715,0.0,259.34,,266.0,260.0,5.528,2.91,6.396,24.94
10326.0,2.037,0.586,-33.803,3.02,9.623,5.457,38.2,5.14,-1.329,-2.726,0.0,40.053,41.096,9.781,2.977,6.572,4.586,6.647,4.975,-3.152,26.72,0.0,259.34,,266.0,260.0,5.658,2.896,6.492,24.923
10326.5,2.037,0.586,-33.803,3.02,9.623,5.457,38.2,5.14,-1.329,-2.726,0.0,40.1,41.1,9.781,2.977,6.824,3.991,6.616,5.022,-3.152,26.72,0.0,259.44,,266.0,260.0,5.695,2.882,6.467,24.952
10327.0,3.549,0.85,-35.209,3.014,9.687,5.457,38.2,5.14,-1.329,-2.726,0.0,40.1,41.1,9.544,2.994,6.754,4.647,6.678,5.101,-3.152,26.72,0.0,259.44,,266.0,260.0,5.613,2.868,6.48,24.904
10327.5,3.549,0.85,-35.209,3.014,9.687,5.457,38.2,5.14,-1.329,-2.726,0.0,40.1,41.1,9.544,2.994,6.681,4.034,6.638,4.78,-3.152,26.72,0.0,259.74,,266.0,260.0,5.795,2.879,6.441,24.864
10328.0,3.549,0.85,-35.209,3.014,9.687,5.457,38.2,5.14,-1.329,-2.726,0.0,40.1,41.1,9.544,2.994,6.658,4.011,6.541,4.969,-3.152,26.72,0.0,259.74,,266.0,260.0,5.533,2.89,6.466,24.853
10328.5,3.549,0.85,-35.209,3.014,9.687,5.457,38.2,5.14,-1.329,-2.726,0.0,40.1,41.1,9.544,2.994,6.771,3.845,6.578,4.876,-3.152,26.72,0.0,259.74,,266.0,260.0,5.545,2.901,6.527,24.807
10329.0,3.549,0.85,-35.209,3.014,9.687,5.5,38.194,5.171,-1.298,-2.741,0.0,40.057,41.076,9.544,2.994,6.64,4.586,6.64,5.153,-3.147,26.711,0.0,259.74,,266.0,260.0,5.518,2.912,6.414,24.752
10329.5,3.549,0.85,-35.209,3.014,9.687,5.5,38.194,5.171,-1.298,-2.741,0.0,40.1,41.1,9.544,2.994,6.502,3.815,6.546,4.576,-3.147,26.711,0.0,259.94,,266.0,260.0,5.755,2.922,6.356,24.718
10330.0,2.429,0.669,-33.156,3.048,9.653,5.5,38.194,5.171,-1.298,-2.741,0.0,40.1,41.1,9.786,2.965,6.587,4.15,6.58,4.949,-3.147,26.711,0.0,259.94,,266.0,260.0,5.36,2.932,6.375,24.673
10330.5,2.429,0.669,-33.156,3.048,9.653,5.5,38.194,5.171,-1.298,-2.741,0.0,40.1,41.1,9.786,2.965,6.668,4.29,6.588,5.05,-3.147,26.711,0.0,259.74,,266.0,260.0,5.566,2.924,6.422,24.626
10331.0,2.429,0.669,-33.156,3.048,9.653,5.5,38.194,5.171,-1.298,-2.741,0.0,40.1,41.1,9.786,2.965,6.917,3.988,6.661,5.009,-3.147,26.711,0.0,259.74,,266.0,260.0,5.649,2.916,6.472,24.604
10331.5,2.429,0.669,-33.156,3.048,9.653,5.5,38.194,5.171,-1.298,-2.741,0.0,40.1,41.1,9.786,2.965,6.504,4.398,6.61,4.824,-3.147,26.711,0.0,259.64,,266.0,260.0,5.644,2.908,6.426,24.596
10332.0,2.429,0.669,-33.156,3.048,9.653,5.5,38.194,5.171,-1.298,-2.741,0.0,40.1,41.1,9.786,2.965,6.627,4.47,6.652,4.898,-3.147,26.711,0.0,259.64,,266.0,260.0,5.584,2.9,6.457,24.553
10332.5,2.429,0.669,-33.156,3.048,9.653,5.48,38.217,5.132,-1.251,-2.736,0.0,40.064,41.068,9.786,2.965,6.653,4.585,6.69,4.983,-3.153,26.721,0.0,259.74,,266.0,260.0,5.662,2.892,6.625,24.576
10333.0,2.429,0.669,-33.156,3.048,9.653,5.48,38.217,5.132,-1.251,-2.736,0.0,40.1,41.1,9.786,2.965,6.902,4.235,6.725,4.956,-3.153,26.721,0.0,259.74,,266.0,260.0,5.728,2.885,6.53,24.575
10333.5,3.012,0.72,-35.094,3.066,9.668,5.48,38.217,5.132,-1.251,-2.736,0.0,40.1,41.1,9.659,2.883,6.79,4.096,6.711,5.186,-3.153,26.721,0.0,260.34,,266.0,260.0,5.704,2.877,6.478,24.579
10334.0,3.012,0.72,-35.094,3.066,9.668,5.48,38.217,5.132,-1.251,-2.736,0.0,40.1,41.1,9.659,2.883,6.727,4.467,6.725,5.068,-3.153,26.721,0.0,260.34,,266.0,260.0,5.696,2.879,6.489,24.577
10334.5,3.012,0.72,-35.094,3.066,9.668,5.48,38.217,5.132,-1.251,-2.736,0.0,40.1,41.1,9.659,2.883,6.743,4.102,6.681,4.903,-3.153,26.721,0.0,260.74,,266.0,260.0,5.747,2.882,6.412,24.57
10335.0,3.012,0.72,-35.094,3.066,9.668,5.48,38.217,5.132,-1.251,-2.736,0.0,40.1,41.1,9.659,2.883,6.589,4.235,6.644,4.959,-3.153,26.721,0.0,260.74,,266.0,260.0,5.607,2.884,6.411,24.625
10335.5,3.012,0.72,-35.094,3.066,9.668,5.467,38.21,5.136,-1.217,-2.742,0.0,40.063,41.088,9.659,2.883,6.5,4.383,6.596,4.765,-3.161,26.717,0.0,260.94,,266.0,260.0,5.607,2.886,6.446,24.651
10336.0,3.012,0.72,-35.094,3.066,9.668,5.467,38.21,5.136,-1.217,-2.742,0.0,40.1,41.1,9.659,2.883,6.569,3.608,6.505,4.515,-3.161,26.717,0.0,260.94,,266.0,260.0,5.561,2.888,6.353,24.663
10336.5,2.78,0.675,-35.209,3.065,9.688,5.467,38.21,5.136,-1.217,-2.742,0.0,40.1,41.1,9.641,2.936,6.648,4.863,6.706,5.395,-3.161,26.717,0.0,260.54,,266.0,260.0,5.299,2.89,6.331,24.721
10337.0,2.78,0.675,-35.209,3.065,9.688,5.467,38.21,5.136,-1.217,-2.742,0.0,40.1,41.1,9.641,2.936,6.736,4.654,6.712,5.443,-3.161,26.717,0.0,260.54,,266.0,260.0,5.903,2.888,6.59,24.791
10337.5,2.78,0.675,-35.209,3.065,9.688,5.467,38.21,5.136,-1.217,-2.742,0.0,40.1,41.1,9.641,2.936,6.981,3.866,6.754,5.113,-3.161,26.717,0.0,260.74,,266.0,260.0,5.886,2.886,6.519,24.79
10338.0,2.78,0.675,-35.209,3.065,9.688,5.467,38.21,5.136,-1.217,-2.742,0.0,40.1,41.1,9.641,2.936,7.088,4.944,6.959,5.422,-3.161,26.717,0.0,260.74,,266.0,260.0,5.678,2.885,6.672,24.824
10338.5,2.78,0.675,-35.209,3.065,9.688,5.467,38.21,5.136,-1.217,-2.742,0.0,40.1,41.1,9.641,2.936,6.844,4.748,6.91,5.509,-3.161,26.717,0.0,260.54,,266.0,260.0,6.103,2.883,6.527,24.806
10339.0,2.78,0.675,-35.209,3.065,9.688,5.449,38.166,5.118,-1.212,-2.743,0.0,40.059,41.066,9.641,2.936,6.98,4.41,6.928,5.057,-3.155,26.715,0.0,260.54,,266.0,260.0,6.003,2.881,6.59,24.775
10339.5,2.78,0.675,-35.209,3.065,9.688,5.449,38.166,5.118,-1.212,-2.743,0.0,40.1,41.1,9.641,2.936,7.027,4.386,6.903,5.188,-3.155,26.715,0.0,260.74,,266.0,260.0,5.844,2.88,6.69,24.677
10340.0,2.338,0.614,-35.022,2.999,9.616,5.449,38.166,5.118,-1.212,-2.743,0.0,40.1,41.1,9.675,3.145,6.945,5.002,6.97,5.695,-3.155,26.715,0.0,260.74,,266.0,260.0,5.876,2.878,6.627,24.67
10340.5,2.338,0.614,-35.022,2.999,9.616,5.449,38.166,5.118,-1.212,-2.743,0.0,40.1,41.1,9.675,3.145,7.212,4.152,6.951,5.173,-3.155,26.715,0.0,260.44,,266.0,260.0,6.153,2.869,6.617,24.717
10341.0,2.338,0.614,-35.022,2.999,9.616,5.449,38.166,5.118,-1.212,-2.743,0.0,40.1,41.1,9.675,3.145,7.051,4.744,6.956,5.329,-3.155,26.715,0.0,260.44,,266.0,260.0,5.872,2.86,6.685,24.696
10341.5,2.338,0.614,-35.022,2.999,9.616,5.449,38.166,5.118,-1.212,-2.743,0.0,40.1,41.1,9.675,3.145,6.837,4.754,6.899,5.216,-3.155,26.715,0.0,260.44,,266.0,260.0,6.02,2.852,6.576,24.602
10342.0,2.338,0.614,-35.022,2.999,9.616,5.48,38.18,5.144,-1.147,-2.736,0.0,40.05,41.024,9.675,3.145,7.052,3.918,6.875,5.23,-3.153,26.713,0.0,260.44,,266.0,260.0,5.927,2.843,6.586,24.519
10342.5,2.338,0.614,-35.022,2.999,9.616,5.48,38.18,5.144,-1.147,-2.736,0.0,40.1,41.0,9.675,3.145,6.959,4.696,6.938,5.166,-3.153,26.713,0.0,260.74,,266.0,260.0,5.769,2.835,6.782,24.536
10343.0,2.201,0.621,-33.642,3.025,9.647,5.48,38.18,5.144,-1.147,-2.736,0.0,40.1,41.0,9.798,2.954,7.034,4.205,6.887,5.309,-3.153,26.713,0.0,260.74,,266.0,260.0,5.94,2.827,6.588,24.618
10343.5,2.201,0.621,-33.642,3.025,9.647,5.48,38.18,5.144,-1.147,-2.736,0.0,40.1,41.0,9.798,2.954,6.972,4.652,6.998,5.397,-3.153,26.713,0.0,260.84,,266.0,260.0,5.859,2.817,6.615,24.576
10344.0,2.201,0.621,-33.642,3.025,9.647,5.48,38.18,5.144,-1.147,-2.736,0.0,40.1,41.0,9.798,2.954,7.175,4.355,6.95,5.283,-3.153,26.713,0.0,260.84,,266.0,260.0,6.005,2.807,6.713,24.592
10344.5,2.201,0.621,-33.642,3.025,9.647,5.48,38.18,5.144,-1.147,-2.736,0.0,40.1,41.0,9.798,2.954,7.072,4.44,7.021,5.393,-3.153,26.713,0.0,260.74,,266.0,260.0,5.941,2.797,6.573,24.574
10345.0,2.201,0.621,-33.642,3.025,9.647,5.477,38.196,5.161,-1.089,-2.737,0.0,40.063,41.03,9.798,2.954,7.196,4.817,7.082,5.597,-3.145,26.723,0.0,260.74,,266.0,260.0,5.981,2.787,6.651,24.614
10345.5,2.201,0.621,-33.642,3.025,9.647,5.477,38.196,5.161,-1.089,-2.737,0.0,40.1,41.0,9.798,2.954,7.096,4.924,7.099,5.508,-3.145,26.723,0.0,260.54,,266.0,260.0,6.173,2.777,6.634,24.641
10346.0,2.201,0.621,-33.642,3.025,9.647,5.477,38.196,5.161,-1.089,-2.737,0.0,40.1,41.0,9.798,2.954,7.036,4.348,6.974,5.319,-3.145,26.723,0.0,260.54,,266.0,260.0,6.157,2.768,6.616,24.654
10346.5,2.87,0.683,-35.209,2.95,9.693,5.477,38.196,5.161,-1.089,-2.737,0.0,40.1,41.0,9.7,3.156,7.064,3.839,6.902,5.129,-3.145,26.723,0.0,260.44,,266.0,260.0,5.919,2.759,6.599,24.622
10347.0,2.87,0.683,-35.209,2.95,9.693,5.477,38.196,5.161,-1.089,-2.737,0.0,40.1,41.0,9.7,3.156,6.983,4.34,6.92,5.22,-3.145,26.723,0.0,260.44,,266.0,260.0,5.734,2.76,6.585,24.61
10347.5,2.87,0.683,-35.209,2.95,9.693,5.477,38.196,5.161,-1.089,-2.737,0.0,40.1,41.0,9.7,3.156,6.852,4.169,6.845,4.964,-3.145,26.723,0.0,260.54,,266.0,260.0,5.866,2.762,6.587,24.581
10348.0,2.87,0.683,-35.209,2.95,9.693,5.477,38.196,5.161,-1.089,-2.737,0.0,40.1,41.0,9.7,3.156,7.005,3.923,6.811,4.733,-3.145,26.723,0.0,260.54,,266.0,260.0,5.708,2.764,6.624,24.557
