t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10348.5,2.87,0.683,-35.209,2.95,9.693,5.485,38.216,5.173,-1.048,-2.745,0.0,40.037,40.991,9.7,3.156,6.834,4.223,6.832,5.267,-3.15,26.723,0.0,260.14,,266.0,260.0,5.618,2.766,6.561,24.541
10349.0,2.87,0.683,-35.209,2.95,9.693,5.485,38.216,5.173,-1.048,-2.745,0.0,40.0,41.0,9.7,3.156,6.879,4.323,6.819,4.997,-3.15,26.723,0.0,260.14,,266.0,260.0,5.789,2.767,6.691,24.558
10349.5,2.925,0.691,-35.209,3.038,9.669,5.485,38.216,5.173,-1.048,-2.745,0.0,40.0,41.0,9.635,2.941,7.052,4.332,6.864,5.113,-3.15,26.723,0.0,260.14,,266.0,260.0,5.755,2.769,6.704,24.557
10350.0,2.925,0.691,-35.209,3.038,9.669,5.485,38.216,5.173,-1.048,-2.745,0.0,40.0,41.0,9.635,2.941,6.873,3.992,6.773,5.167,-3.15,26.723,0.0,260.14,,266.0,260.0,5.84,2.772,6.521,24.549
10350.5,2.925,0.691,-35.209,3.038,9.669,5.485,38.216,5.173,-1.048,-2.745,0.0,40.0,41.0,9.635,2.941,6.872,4.18,6.857,5.06,-3.15,26.723,0.0,260.14,,266.0,260.0,5.701,2.774,6.569,24.537
10351.0,2.925,0.691,-35.209,3.038,9.669,5.485,38.216,5.173,-1.048,-2.745,0.0,40.0,41.0,9.635,2.941,7.072,4.466,6.923,5.496,-3.15,26.723,0.0,260.14,,266.0,260.0,5.742,2.777,6.702,24.546
10351.5,2.925,0.691,-35.209,3.038,9.669,5.465,38.204,5.139,-1.034,-2.747,0.0,40.031,40.951,9.635,2.941,6.956,4.507,6.899,5.315,-3.153,26.718,0.0,260.24,,266.0,260.0,5.989,2.779,6.622,24.584
10352.0,2.925,0.691,-35.209,3.038,9.669,5.465,38.204,5.139,-1.034,-2.747,0.0,40.0,41.0,9.635,2.941,7.039,4.698,7.012,5.394,-3.153,26.718,0.0,260.24,,266.0,260.0,5.919,2.781,6.741,24.638
10352.5,2.925,0.691,-35.209,3.038,9.669,5.465,38.204,5.139,-1.034,-2.747,0.0,40.0,41.0,9.635,2.941,7.074,4.934,7.04,5.734,-3.153,26.718,0.0,259.84,,266.0,260.0,6.036,2.784,6.701,24.53
10353.0,3.052,0.764,-35.209,3.026,9.616,5.465,38.204,5.139,-1.034,-2.747,0.0,40.0,41.0,9.631,3.06,7.291,4.962,7.209,5.552,-3.153,26.718,0.0,259.84,,266.0,260.0,6.253,2.791,6.774,24.483
10353.5,3.052,0.764,-35.209,3.026,9.616,5.465,38.204,5.139,-1.034,-2.747,0.0,40.0,41.0,9.631,3.06,7.23,4.254,7.129,5.482,-3.153,26.718,0.0,259.84,,266.0,260.0,6.253,2.791,6.733,24.466
10354.0,3.052,0.764,-35.209,3.026,9.616,5.465,38.204,5.139,-1.034,-2.747,0.0,40.0,41.0,9.631,3.06,7.174,4.677,7.144,5.591,-3.153,26.718,0.0,259.84,,266.0,260.0,6.024,2.795,6.741,24.349
10354.5,3.052,0.764,-35.209,3.026,9.616,5.465,38.204,5.139,-1.034,-2.747,0.0,40.0,41.0,9.631,3.06,7.041,4.924,7.086,5.346,-3.153,26.718,0.0,259.54,,266.0,260.0,6.147,2.799,6.812,24.213
10355.0,3.052,0.764,-35.209,3.026,9.616,5.461,38.159,5.169,-1.01,-2.736,0.0,40.02,40.914,9.631,3.06,7.163,4.414,7.058,5.262,-3.139,26.738,0.0,259.54,,266.0,260.0,6.099,2.803,6.809,24.175
10355.5,3.052,0.764,-35.209,3.026,9.616,5.461,38.159,5.169,-1.01,-2.736,0.0,40.0,40.9,9.631,3.06,7.177,4.957,7.108,5.575,-3.139,26.738,0.0,259.84,,266.0,260.0,5.974,2.807,6.868,24.2
10356.0,3.117,0.762,-35.209,2.999,9.661,5.461,38.159,5.169,-1.01,-2.736,0.0,40.0,40.9,9.602,3.08,7.221,4.601,7.124,5.268,-3.139,26.738,0.0,259.84,,266.0,260.0,6.204,2.811,6.849,24.254
10356.5,3.117,0.762,-35.209,2.999,9.661,5.461,38.159,5.169,-1.01,-2.736,0.0,40.0,40.9,9.602,3.08,7.217,5.235,7.181,5.7,-3.139,26.738,0.0,260.04,,266.0,260.0,6.054,2.816,6.958,24.282
10357.0,3.117,0.762,-35.209,2.999,9.661,5.461,38.159,5.169,-1.01,-2.736,0.0,40.0,40.9,9.602,3.08,7.267,4.199,7.07,5.314,-3.139,26.738,0.0,260.04,,266.0,260.0,6.333,2.821,6.835,24.333
10357.5,3.117,0.762,-35.209,2.999,9.661,5.461,38.159,5.169,-1.01,-2.736,0.0,40.0,40.9,9.602,3.08,7.215,4.687,7.125,5.461,-3.139,26.738,0.0,259.84,,266.0,260.0,5.962,2.826,6.849,24.37
10358.0,3.117,0.762,-35.209,2.999,9.661,5.466,38.168,5.183,-0.948,-2.729,0.0,40.011,40.903,9.602,3.08,7.137,4.887,7.12,5.578,-3.136,26.728,0.0,259.84,,266.0,260.0,6.122,2.831,6.943,24.348
10358.5,3.117,0.762,-35.209,2.999,9.661,5.466,38.168,5.183,-0.948,-2.729,0.0,40.0,40.9,9.602,3.08,7.289,4.688,7.172,5.688,-3.136,26.728,0.0,260.04,,266.0,260.0,6.181,2.835,6.823,24.414
10359.0,2.98,0.74,-35.209,3.006,9.73,5.466,38.168,5.183,-0.948,-2.729,0.0,40.0,40.9,9.546,2.928,7.153,5.038,7.247,5.523,-3.136,26.728,0.0,260.04,,266.0,260.0,6.209,2.84,6.946,24.388
10359.5,2.98,0.74,-35.209,3.006,9.73,5.466,38.168,5.183,-0.948,-2.729,0.0,40.0,40.9,9.546,2.928,7.244,4.576,7.164,5.354,-3.136,26.728,0.0,260.14,,266.0,260.0,6.24,2.842,6.886,24.406
10360.0,2.98,0.74,-35.209,3.006,9.73,5.466,38.168,5.183,-0.948,-2.729,0.0,40.0,40.9,9.546,2.928,7.161,4.377,7.134,5.474,-3.136,26.728,0.0,260.14,,266.0,260.0,6.085,2.845,6.935,24.433
10360.5,2.98,0.74,-35.209,3.006,9.73,5.466,38.168,5.183,-0.948,-2.729,0.0,40.0,40.9,9.546,2.928,6.98,5.009,7.142,5.38,-3.136,26.728,0.0,260.14,,266.0,260.0,6.037,2.847,6.989,24.456
10361.0,2.98,0.74,-35.209,3.006,9.73,5.466,38.168,5.183,-0.948,-2.729,0.0,40.0,40.9,9.546,2.928,7.038,4.894,7.162,5.442,-3.136,26.728,0.0,260.14,,266.0,260.0,6.128,2.849,6.959,24.517
10361.5,2.98,0.74,-35.209,3.006,9.73,5.46,38.19,5.16,-0.899,-2.731,0.0,39.998,40.839,9.546,2.928,7.036,4.879,7.153,5.461,-3.126,26.734,0.0,259.84,,266.0,260.0,6.134,2.851,6.879,24.477
10362.0,2.98,0.74,-35.209,3.006,9.73,5.46,38.19,5.16,-0.899,-2.731,0.0,40.0,40.8,9.546,2.928,7.124,4.755,7.144,5.382,-3.126,26.734,0.0,259.84,,266.0,260.0,6.132,2.853,6.889,24.411
10362.5,3.022,0.712,-35.209,2.938,9.647,5.46,38.19,5.16,-0.899,-2.731,0.0,40.0,40.8,9.699,3.16,7.188,4.621,7.139,5.668,-3.126,26.734,0.0,259.94,,266.0,260.0,6.102,2.855,6.876,24.476
10363.0,3.022,0.712,-35.209,2.938,9.647,5.46,38.19,5.16,-0.899,-2.731,0.0,40.0,40.8,9.699,3.16,7.204,4.537,7.152,5.571,-3.126,26.734,0.0,259.94,,266.0,260.0,6.154,2.858,6.935,24.518
10363.5,3.022,0.712,-35.209,2.938,9.647,5.46,38.19,5.16,-0.899,-2.731,0.0,40.0,40.8,9.699,3.16,7.323,5.146,7.287,5.685,-3.126,26.734,0.0,259.94,,266.0,260.0,6.116,2.861,7.021,24.566
10364.0,3.022,0.712,-35.209,2.938,9.647,5.46,38.19,5.16,-0.899,-2.731,0.0,40.0,40.8,9.699,3.16,7.225,5.317,7.335,5.688,-3.126,26.734,0.0,259.94,,266.0,260.0,6.36,2.863,7.055,24.607
10364.5,3.022,0.712,-35.209,2.938,9.647,5.469,38.15,5.197,-0.883,-2.73,0.0,39.984,40.825,9.699,3.16,7.397,4.623,7.285,5.596,-3.124,26.736,0.0,260.54,,266.0,260.0,6.391,2.866,6.982,24.618
10365.0,3.022,0.712,-35.209,2.938,9.647,5.469,38.15,5.197,-0.883,-2.73,0.0,40.0,40.8,9.699,3.16,7.358,5.494,7.396,5.926,-3.124,26.736,0.0,260.54,,266.0,260.0,6.225,2.869,7.045,24.632
10365.5,3.002,0.755,-34.742,2.955,9.62,5.469,38.15,5.197,-0.883,-2.73,0.0,40.0,40.8,9.79,3.009,7.383,5.2,7.406,5.709,-3.124,26.736,0.0,260.04,,266.0,260.0,6.544,2.871,7.16,24.614
10366.0,3.002,0.755,-34.742,2.955,9.62,5.469,38.15,5.197,-0.883,-2.73,0.0,40.0,40.8,9.79,3.009,7.462,4.894,7.391,5.92,-3.124,26.736,0.0,260.04,,266.0,260.0,6.424,2.873,7.07,24.683
10366.5,3.002,0.755,-34.742,2.955,9.62,5.469,38.15,5.197,-0.883,-2.73,0.0,40.0,40.8,9.79,3.009,7.35,5.279,7.433,5.8,-3.124,26.736,0.0,260.24,,266.0,260.0,6.417,2.875,7.07,24.657
10367.0,3.002,0.755,-34.742,2.955,9.62,5.469,38.15,5.197,-0.883,-2.73,0.0,40.0,40.8,9.79,3.009,7.368,4.688,7.359,5.509,-3.124,26.736,0.0,260.24,,266.0,260.0,6.466,2.877,7.012,24.594
10367.5,3.002,0.755,-34.742,2.955,9.62,5.469,38.15,5.197,-0.883,-2.73,0.0,40.0,40.8,9.79,3.009,7.267,4.964,7.309,5.634,-3.124,26.736,0.0,260.34,,266.0,260.0,6.231,2.88,6.991,24.656
10368.0,3.002,0.755,-34.742,2.955,9.62,5.466,38.174,5.183,-0.829,-2.722,0.0,39.963,40.78,9.79,3.009,7.113,5.031,7.28,5.443,-3.116,26.732,0.0,260.34,,266.0,260.0,6.293,2.882,7.038,24.723
10368.5,3.002,0.755,-34.742,2.955,9.62,5.466,38.174,5.183,-0.829,-2.722,0.0,40.0,40.8,9.79,3.009,7.309,4.56,7.231,5.32,-3.116,26.732,0.0,260.44,,266.0,260.0,6.217,2.884,7.031,24.776
10369.0,2.452,0.691,-33.633,3.052,9.649,5.466,38.174,5.183,-0.829,-2.722,0.0,40.0,40.8,9.782,2.96,7.279,4.465,7.241,5.646,-3.116,26.732,0.0,260.44,,266.0,260.0,6.105,2.885,7.031,24.841
10369.5,2.452,0.691,-33.633,3.052,9.649,5.466,38.174,5.183,-0.829,-2.722,0.0,40.0,40.8,9.782,2.96,7.172,4.335,7.205,5.512,-3.116,26.732,0.0,260.24,,266.0,260.0,6.158,2.878,6.953,24.912
10370.0,2.452,0.691,-33.633,3.052,9.649,5.466,38.174,5.183,-0.829,-2.722,0.0,40.0,40.8,9.782,2.96,7.262,5.037,7.281,5.659,-3.116,26.732,0.0,260.24,,266.0,260.0,6.056,2.871,7.025,24.912
10370.5,2.452,0.691,-33.633,3.052,9.649,5.466,38.174,5.183,-0.829,-2.722,0.0,40.0,40.8,9.782,2.96,7.101,4.946,7.246,5.446,-3.116,26.732,0.0,260.04,,266.0,260.0,6.31,2.864,6.944,24.911
10371.0,2.452,0.691,-33.633,3.052,9.649,5.496,38.196,5.199,-0.777,-2.713,0.0,39.957,40.768,9.782,2.96,6.904,4.535,7.122,5.176,-3.122,26.726,0.0,260.04,,266.0,260.0,6.185,2.858,6.867,24.813
10371.5,2.452,0.691,-33.633,3.052,9.649,5.496,38.196,5.199,-0.777,-2.713,0.0,40.0,40.8,9.782,2.96,7.3,4.287,7.154,5.154,-3.122,26.726,0.0,260.24,,266.0,260.0,5.934,2.851,6.865,24.785
10372.0,3.091,0.735,-35.209,3.062,9.683,5.496,38.196,5.199,-0.777,-2.713,0.0,40.0,40.8,9.635,3.022,7.184,4.533,7.138,5.239,-3.122,26.726,0.0,260.24,,266.0,260.0,5.974,2.844,6.879,24.783
10372.5,3.091,0.735,-35.209,3.062,9.683,5.496,38.196,5.199,-0.777,-2.713,0.0,40.0,40.8,9.635,3.022,7.05,4.064,6.979,5.201,-3.122,26.726,0.0,259.94,,266.0,260.0,6.023,2.849,6.794,24.776
10373.0,3.091,0.735,-35.209,3.062,9.683,5.496,38.196,5.199,-0.777,-2.713,0.0,40.0,40.8,9.635,3.022,6.975,4.022,6.971,4.933,-3.122,26.726,0.0,259.94,,266.0,260.0,5.823,2.853,6.78,24.779
10373.5,3.091,0.735,-35.209,3.062,9.683,5.496,38.196,5.199,-0.777,-2.713,0.0,40.0,40.8,9.635,3.022,7.043,4.591,7.004,5.503,-3.122,26.726,0.0,259.84,,266.0,260.0,5.725,2.856,6.926,24.707
10374.0,3.091,0.735,-35.209,3.062,9.683,5.497,38.206,5.188,-0.743,-2.717,0.0,39.932,40.703,9.635,3.022,6.977,5.132,7.084,5.424,-3.124,26.715,0.0,259.84,,266.0,260.0,6.035,2.86,6.875,24.655
10374.5,3.091,0.735,-35.209,3.062,9.683,5.497,38.206,5.188,-0.743,-2.717,0.0,39.9,40.7,9.635,3.022,7.196,4.521,7.077,5.626,-3.124,26.715,0.0,259.94,,266.0,260.0,6.154,2.864,6.897,24.632
10375.0,3.091,0.735,-35.209,3.062,9.683,5.497,38.206,5.188,-0.743,-2.717,0.0,39.9,40.7,9.635,3.022,7.24,4.259,7.111,5.502,-3.124,26.715,0.0,259.94,,266.0,260.0,6.105,2.868,6.88,24.594
10375.5,3.046,0.723,-35.209,3.045,9.746,5.497,38.206,5.188,-0.743,-2.717,0.0,39.9,40.7,9.504,3.069,7.231,5.365,7.286,5.632,-3.124,26.715,0.0,259.74,,266.0,260.0,6.028,2.871,7.074,24.571
10376.0,3.046,0.723,-35.209,3.045,9.746,5.497,38.206,5.188,-0.743,-2.717,0.0,39.9,40.7,9.504,3.069,7.361,5.017,7.307,5.847,-3.124,26.715,0.0,259.74,,266.0,260.0,6.378,2.874,7.089,24.527
10376.5,3.046,0.723,-35.209,3.045,9.746,5.497,38.206,5.188,-0.743,-2.717,0.0,39.9,40.7,9.504,3.069,7.27,4.879,7.281,5.55,-3.124,26.715,0.0,259.44,,266.0,260.0,6.383,2.877,6.929,24.482
10377.0,3.046,0.723,-35.209,3.045,9.746,5.497,38.206,5.188,-0.743,-2.717,0.0,39.9,40.7,9.504,3.069,7.271,4.695,7.229,5.436,-3.124,26.715,0.0,259.44,,266.0,260.0,6.245,2.88,6.939,24.407
10377.5,3.046,0.723,-35.209,3.045,9.746,5.454,38.149,5.179,-0.738,-2.723,0.0,39.922,40.679,9.504,3.069,7.22,4.993,7.285,5.781,-3.117,26.722,0.0,259.14,,266.0,260.0,6.158,2.883,6.976,24.435
10378.0,3.046,0.723,-35.209,3.045,9.746,5.454,38.149,5.179,-0.738,-2.723,0.0,39.9,40.7,9.504,3.069,7.386,4.694,7.309,5.563,-3.117,26.722,0.0,259.14,,266.0,260.0,6.32,2.885,6.983,24.46
10378.5,2.312,0.648,-33.703,2.989,9.611,5.454,38.149,5.179,-0.738,-2.723,0.0,39.9,40.7,9.789,3.004,7.199,5.098,7.325,5.573,-3.117,26.722,0.0,258.74,,267.0,260.0,6.238,2.888,6.988,24.468
10379.0,2.312,0.648,-33.703,2.989,9.611,5.454,38.149,5.179,-0.738,-2.723,0.0,39.9,40.7,9.789,3.004,7.449,4.554,7.325,5.554,-3.117,26.722,0.0,258.74,,267.0,260.0,6.299,2.878,6.994,24.479
10379.5,2.312,0.648,-33.703,2.989,9.611,5.454,38.149,5.179,-0.738,-2.723,0.0,39.9,40.7,9.789,3.004,7.37,5.192,7.382,5.799,-3.117,26.722,0.0,258.84,,268.0,260.0,6.221,2.869,7.002,24.553
10380.0,2.312,0.648,-33.703,2.989,9.611,5.454,38.149,5.179,-0.738,-2.723,0.0,39.9,40.7,9.789,3.004,7.227,5.06,7.348,5.533,-3.117,26.722,0.0,258.84,,268.0,260.0,6.436,2.86,7.063,24.641
10380.5,2.312,0.648,-33.703,2.989,9.611,5.458,38.143,5.172,-0.695,-2.69,0.0,39.91,40.674,9.789,3.004,7.379,4.472,7.323,5.62,-3.122,26.711,0.0,259.04,,268.0,260.0,6.292,2.851,6.953,24.791
10381.0,2.312,0.648,-33.703,2.989,9.611,5.458,38.143,5.172,-0.695,-2.69,0.0,39.9,40.7,9.789,3.004,7.317,4.803,7.302,5.624,-3.122,26.711,0.0,259.04,,268.0,260.0,6.198,2.842,6.912,24.848
10381.5,2.312,0.648,-33.703,2.989,9.611,5.458,38.143,5.172,-0.695,-2.69,0.0,39.9,40.7,9.789,3.004,7.153,5.125,7.33,5.782,-3.122,26.711,0.0,258.74,,269.0,260.0,6.261,2.834,7.011,24.881
10382.0,3.436,0.823,-35.209,3.028,9.695,5.458,38.143,5.172,-0.695,-2.69,0.0,39.9,40.7,9.495,3.054,7.391,5.375,7.429,5.738,-3.122,26.711,0.0,258.74,,269.0,260.0,6.347,2.825,7.15,24.873
10382.5,3.436,0.823,-35.209,3.028,9.695,5.458,38.143,5.172,-0.695,-2.69,0.0,39.9,40.7,9.495,3.054,7.374,4.593,7.334,5.533,-3.122,26.711,0.0,258.64,,270.0,260.0,6.483,2.835,7.02,24.854
10383.0,3.436,0.823,-35.209,3.028,9.695,5.458,38.143,5.172,-0.695,-2.69,0.0,39.9,40.7,9.495,3.054,7.422,4.975,7.376,5.722,-3.122,26.711,0.0,258.64,,270.0,260.0,6.208,2.845,7.05,24.844
10383.5,3.436,0.823,-35.209,3.028,9.695,5.458,38.143,5.172,-0.695,-2.69,0.0,39.9,40.7,9.495,3.054,7.425,5.302,7.437,5.93,-3.122,26.711,0.0,261.14,,269.0,260.0,6.374,2.854,7.089,24.83
10384.0,3.436,0.823,-35.209,3.028,9.695,5.446,38.14,5.194,-0.674,-2.713,0.0,39.894,40.641,9.495,3.054,7.555,4.584,7.403,5.819,-3.123,26.695,0.0,261.14,,269.0,260.0,6.523,2.864,7.015,24.913
10384.5,3.436,0.823,-35.209,3.028,9.695,5.446,38.14,5.194,-0.674,-2.713,0.0,39.9,40.6,9.495,3.054,7.647,5.038,7.535,6.035,-3.123,26.695,0.0,261.24,,268.0,260.0,6.34,2.873,7.113,24.907
10385.0,3.03,0.677,-35.209,3.037,9.683,5.446,38.14,5.194,-0.674,-2.713,0.0,39.9,40.6,9.642,2.939,7.384,5.358,7.513,5.813,-3.123,26.695,0.0,261.24,,268.0,260.0,6.564,2.883,7.003,24.923
10385.5,3.03,0.677,-35.209,3.037,9.683,5.446,38.14,5.194,-0.674,-2.713,0.0,39.9,40.6,9.642,2.939,7.71,5.32,7.61,6.019,-3.123,26.695,0.0,261.14,,267.0,260.0,6.517,2.885,7.067,24.951
10386.0,3.03,0.677,-35.209,3.037,9.683,5.446,38.14,5.194,-0.674,-2.713,0.0,39.9,40.6,9.642,2.939,7.644,4.905,7.514,5.902,-3.123,26.695,0.0,261.14,,267.0,260.0,6.665,2.887,7.173,24.96
10386.5,3.03,0.677,-35.209,3.037,9.683,5.446,38.14,5.194,-0.674,-2.713,0.0,39.9,40.6,9.642,2.939,7.468,5.525,7.56,6.158,-3.123,26.695,0.0,261.04,,266.0,260.0,6.491,2.89,7.09,25.018
10387.0,3.03,0.677,-35.209,3.037,9.683,5.471,38.142,5.177,-0.616,-2.7,0.0,39.893,40.646,9.642,2.939,7.663,4.768,7.552,5.942,-3.115,26.699,0.0,261.04,,266.0,260.0,6.678,2.892,7.057,25.054
10387.5,3.03,0.677,-35.209,3.037,9.683,5.471,38.142,5.177,-0.616,-2.7,0.0,39.9,40.6,9.642,2.939,7.737,5.434,7.699,6.297,-3.115,26.699,0.0,261.24,,265.0,260.0,6.481,2.894,7.094,25.081
10388.0,3.096,0.739,-35.209,2.941,9.786,5.471,38.142,5.177,-0.616,-2.7,0.0,39.9,40.6,9.546,2.973,7.681,5.194,7.618,5.806,-3.115,26.699,0.0,261.24,,265.0,260.0,6.792,2.896,7.129,25.108
10388.5,3.096,0.739,-35.209,2.941,9.786,5.471,38.142,5.177,-0.616,-2.7,0.0,39.9,40.6,9.546,2.973,7.681,4.628,7.528,5.445,-3.115,26.699,0.0,261.34,,264.0,260.0,6.575,2.9,7.091,25.11
10389.0,3.096,0.739,-35.209,2.941,9.786,5.471,38.142,5.177,-0.616,-2.7,0.0,39.9,40.6,9.546,2.973,7.424,4.39,7.38,5.613,-3.115,26.699,0.0,261.34,,264.0,260.0,6.321,2.903,7.016,25.106
10389.5,3.096,0.739,-35.209,2.941,9.786,5.471,38.142,5.177,-0.616,-2.7,0.0,39.9,40.6,9.546,2.973,7.411,5.03,7.428,5.613,-3.115,26.699,0.0,258.54,,265.0,260.0,6.202,2.906,7.056,25.122
10390.0,3.096,0.739,-35.209,2.941,9.786,5.471,38.142,5.177,-0.616,-2.7,0.0,39.9,40.6,9.546,2.973,7.526,4.984,7.45,5.938,-3.115,26.699,0.0,258.54,,265.0,260.0,6.37,2.909,7.072,25.094
10390.5,3.096,0.739,-35.209,2.941,9.786,5.509,38.168,5.194,-0.571,-2.724,0.0,39.883,40.62,9.546,2.973,7.449,5.549,7.53,5.911,-3.117,26.691,0.0,258.44,,266.0,260.0,6.474,2.912,7.236,25.08
10391.0,3.096,0.739,-35.209,2.941,9.786,5.509,38.168,5.194,-0.571,-2.724,0.0,39.9,40.6,9.546,2.973,7.709,5.042,7.589,6.253,-3.117,26.691,0.0,258.44,,266.0,260.0,6.609,2.915,7.144,25.046
10391.5,3.138,0.803,-34.375,2.974,9.587,5.509,38.168,5.194,-0.571,-2.724,0.0,39.9,40.6,9.84,2.979,7.668,5.673,7.71,6.091,-3.117,26.691,0.0,258.64,,267.0,260.0,6.648,2.918,7.259,24.994
10392.0,3.138,0.803,-34.375,2.974,9.587,5.509,38.168,5.194,-0.571,-2.724,0.0,39.9,40.6,9.84,2.979,7.808,5.072,7.684,6.223,-3.117,26.691,0.0,258.64,,267.0,260.0,6.785,2.922,7.318,24.987
10392.5,3.138,0.803,-34.375,2.974,9.587,5.509,38.168,5.194,-0.571,-2.724,0.0,39.9,40.6,9.84,2.979,7.712,5.597,7.762,6.149,-3.117,26.691,0.0,259.74,,267.0,260.0,6.697,2.925,7.37,25.022
10393.0,3.138,0.803,-34.375,2.974,9.587,5.509,38.168,5.194,-0.571,-2.724,0.0,39.9,40.6,9.84,2.979,7.872,4.911,7.746,6.103,-3.117,26.691,0.0,259.74,,267.0,260.0,6.805,2.929,7.226,25.027
10393.5,3.138,0.803,-34.375,2.974,9.587,5.488,38.109,5.178,-0.555,-2.711,0.0,39.888,40.665,9.84,2.979,7.591,5.205,7.703,5.814,-3.121,26.693,0.0,259.94,,267.0,260.0,6.658,2.932,7.241,25.061
10394.0,3.138,0.803,-34.375,2.974,9.587,5.488,38.109,5.178,-0.555,-2.711,0.0,39.9,40.7,9.84,2.979,7.507,4.699,7.586,5.462,-3.121,26.693,0.0,259.94,,267.0,260.0,6.578,2.936,7.165,25.046
10394.5,2.026,0.552,-34.13,3.039,9.639,5.488,38.109,5.178,-0.555,-2.711,0.0,39.9,40.7,9.706,2.86,7.523,4.679,7.539,5.678,-3.121,26.693,0.0,259.74,,267.0,260.0,6.313,2.939,7.156,25.081
10395.0,2.026,0.552,-34.13,3.039,9.639,5.488,38.109,5.178,-0.555,-2.711,0.0,39.9,40.7,9.706,2.86,7.624,4.958,7.599,5.832,-3.121,26.693,0.0,259.74,,267.0,260.0,6.355,2.924,7.154,25.06
10395.5,2.026,0.552,-34.13,3.039,9.639,5.488,38.109,5.178,-0.555,-2.711,0.0,39.9,40.7,9.706,2.86,7.676,5.55,7.657,6.202,-3.121,26.693,0.0,260.24,,267.0,260.0,6.503,2.909,7.194,25.025
10396.0,2.026,0.552,-34.13,3.039,9.639,5.488,38.109,5.178,-0.555,-2.711,0.0,39.9,40.7,9.706,2.86,7.512,5.271,7.605,5.843,-3.121,26.693,0.0,260.24,,267.0,260.0,6.772,2.895,7.223,25.019
10396.5,2.026,0.552,-34.13,3.039,9.639,5.475,38.155,5.174,-0.501,-2.709,0.0,39.879,40.637,9.706,2.86,7.518,5.296,7.575,6.0,-3.128,26.683,0.0,261.54,,266.0,260.0,6.558,2.881,7.176,25.017
10397.0,2.026,0.552,-34.13,3.039,9.639,5.475,38.155,5.174,-0.501,-2.709,0.0,39.9,40.6,9.706,2.86,7.56,5.892,7.684,6.334,-3.128,26.683,0.0,261.54,,266.0,260.0,6.597,2.867,7.368,24.975
10397.5,2.026,0.552,-34.13,3.039,9.639,5.475,38.155,5.174,-0.501,-2.709,0.0,39.9,40.6,9.706,2.86,8.02,5.124,7.783,5.948,-3.128,26.683,0.0,261.34,,265.0,260.0,6.867,2.853,7.325,24.971
10398.0,2.781,0.722,-34.273,3.012,9.651,5.475,38.155,5.174,-0.501,-2.709,0.0,39.9,40.6,9.722,2.894,7.795,5.281,7.768,6.406,-3.128,26.683,0.0,261.34,,265.0,260.0,6.719,2.839,7.328,24.985
10398.5,2.781,0.722,-34.273,3.012,9.651,5.475,38.155,5.174,-0.501,-2.709,0.0,39.9,40.6,9.722,2.894,7.79,5.5,7.803,6.208,-3.128,26.683,0.0,261.44,,264.0,260.0,6.813,2.838,7.436,24.943
10399.0,2.781,0.722,-34.273,3.012,9.651,5.475,38.155,5.174,-0.501,-2.709,0.0,39.9,40.6,9.722,2.894,7.88,5.442,7.865,6.196,-3.128,26.683,0.0,261.44,,264.0,260.0,6.825,2.837,7.378,24.929
10399.5,2.781,0.722,-34.273,3.012,9.651,5.475,38.155,5.174,-0.501,-2.709,0.0,39.9,40.6,9.722,2.894,7.914,5.593,7.862,6.326,-3.128,26.683,0.0,259.44,,264.0,260.0,6.846,2.836,7.496,24.946
10400.0,2.781,0.722,-34.273,3.012,9.651,5.485,38.12,5.173,-0.476,-2.709,0.0,39.879,40.637,9.722,2.894,7.84,4.962,7.78,6.144,-3.139,26.68,0.0,259.44,,264.0,260.0,6.924,2.836,7.392,24.959
10400.5,2.781,0.722,-34.273,3.012,9.651,5.485,38.12,5.173,-0.476,-2.709,0.0,39.9,40.6,9.722,2.894,7.78,5.599,7.799,6.186,-3.139,26.68,0.0,259.14,,264.0,260.0,6.681,2.835,7.419,25.049
10401.0,3.22,0.743,-35.209,2.969,9.688,5.485,38.12,5.173,-0.476,-2.709,0.0,39.9,40.6,9.668,2.898,7.68,5.684,7.804,6.057,-3.139,26.68,0.0,259.14,,264.0,260.0,6.841,2.834,7.495,25.08
10401.5,3.22,0.743,-35.209,2.969,9.688,5.485,38.12,5.173,-0.476,-2.709,0.0,39.9,40.6,9.668,2.898,7.669,5.505,7.799,5.993,-3.139,26.68,0.0,259.04,,264.0,260.0,6.806,2.84,7.509,25.1
10402.0,3.22,0.743,-35.209,2.969,9.688,5.485,38.12,5.173,-0.476,-2.709,0.0,39.9,40.6,9.668,2.898,7.635,4.375,7.655,5.676,-3.139,26.68,0.0,259.04,,264.0,260.0,6.741,2.846,7.282,25.132
10402.5,3.22,0.743,-35.209,2.969,9.688,5.485,38.12,5.173,-0.476,-2.709,0.0,39.9,40.6,9.668,2.898,7.645,5.465,7.74,6.106,-3.139,26.68,0.0,257.84,,265.0,260.0,6.335,2.852,7.277,25.143
10403.0,3.22,0.743,-35.209,2.969,9.688,5.495,38.181,5.169,-0.406,-2.725,0.0,39.876,40.678,9.668,2.898,7.705,4.859,7.669,5.992,-3.133,26.68,0.0,257.84,,265.0,260.0,6.739,2.858,7.314,25.138
10403.5,3.22,0.743,-35.209,2.969,9.688,5.495,38.181,5.169,-0.406,-2.725,0.0,39.9,40.7,9.668,2.898,7.609,4.396,7.544,5.347,-3.133,26.68,0.0,258.04,,266.0,260.0,6.556,2.864,7.286,25.168
10404.0,3.22,0.743,-35.209,2.969,9.688,5.495,38.181,5.169,-0.406,-2.725,0.0,39.9,40.7,9.668,2.898,7.525,4.893,7.579,5.727,-3.133,26.68,0.0,258.04,,266.0,260.0,6.224,2.87,7.179,25.221
10404.5,2.351,0.624,-33.744,3.089,9.619,5.495,38.181,5.169,-0.406,-2.725,0.0,39.9,40.7,9.802,2.947,7.759,5.231,7.662,6.091,-3.133,26.68,0.0,257.54,,267.0,260.0,6.431,2.876,7.303,25.243
10405.0,2.351,0.624,-33.744,3.089,9.619,5.495,38.181,5.169,-0.406,-2.725,0.0,39.9,40.7,9.802,2.947,7.596,5.49,7.671,6.275,-3.133,26.68,0.0,257.54,,267.0,260.0,6.685,2.867,7.34,25.25
10405.5,2.351,0.624,-33.744,3.089,9.619,5.495,38.181,5.169,-0.406,-2.725,0.0,39.9,40.7,9.802,2.947,7.898,4.955,7.724,6.247,-3.133,26.68,0.0,259.64,,267.0,260.0,6.758,2.859,7.263,25.258
10406.0,2.351,0.624,-33.744,3.089,9.619,5.495,38.181,5.169,-0.406,-2.725,0.0,39.9,40.7,9.802,2.947,7.694,5.299,7.742,6.097,-3.133,26.68,0.0,259.64,,267.0,260.0,6.706,2.851,7.224,25.219
10406.5,2.351,0.624,-33.744,3.089,9.619,5.485,38.149,5.18,-0.399,-2.723,0.0,39.879,40.673,9.802,2.947,7.867,4.79,7.742,6.056,-3.128,26.678,0.0,259.04,,267.0,260.0,6.708,2.842,7.238,25.21
10407.0,2.351,0.624,-33.744,3.089,9.619,5.485,38.149,5.18,-0.399,-2.723,0.0,39.9,40.7,9.802,2.947,8.0,5.579,7.923,6.655,-3.128,26.678,0.0,259.04,,267.0,260.0,6.614,2.834,7.429,25.174
10407.5,2.585,0.7,-33.241,3.009,9.637,5.485,38.149,5.18,-0.399,-2.723,0.0,39.9,40.7,9.848,2.92,7.912,5.291,7.899,6.167,-3.128,26.678,0.0,259.04,,267.0,260.0,7.039,2.826,7.302,25.092
10408.0,2.585,0.7,-33.241,3.009,9.637,5.485,38.149,5.18,-0.399,-2.723,0.0,39.9,40.7,9.848,2.92,7.891,5.125,7.856,5.901,-3.128,26.678,0.0,259.04,,267.0,260.0,6.817,2.822,7.364,25.02
10408.5,2.585,0.7,-33.241,3.009,9.637,5.485,38.149,5.18,-0.399,-2.723,0.0,39.9,40.7,9.848,2.92,7.797,4.783,7.753,6.03,-3.128,26.678,0.0,259.44,,267.0,260.0,6.693,2.819,7.296,24.972
10409.0,2.585,0.7,-33.241,3.009,9.637,5.485,38.149,5.18,-0.399,-2.723,0.0,39.9,40.7,9.848,2.92,7.691,5.041,7.72,6.022,-3.128,26.678,0.0,259.44,,267.0,260.0,6.591,2.815,7.295,24.907
10409.5,2.585,0.7,-33.241,3.009,9.637,5.504,38.186,5.157,-0.343,-2.716,0.0,39.883,40.75,9.848,2.92,7.709,4.619,7.664,5.921,-3.137,26.678,0.0,259.94,,267.0,260.0,6.618,2.811,7.366,24.84
10410.0,2.585,0.7,-33.241,3.009,9.637,5.504,38.186,5.157,-0.343,-2.716,0.0,39.9,40.7,9.848,2.92,7.705,5.748,7.803,6.135,-3.137,26.678,0.0,259.94,,267.0,260.0,6.478,2.807,7.495,24.858
10410.5,2.585,0.7,-33.241,3.009,9.637,5.504,38.186,5.157,-0.343,-2.716,0.0,39.9,40.7,9.848,2.92,7.658,5.534,7.772,6.035,-3.137,26.678,0.0,260.04,,267.0,260.0,6.848,2.804,7.433,24.89
10411.0,3.227,0.751,-35.209,2.971,9.688,5.504,38.186,5.157,-0.343,-2.716,0.0,39.9,40.7,9.644,3.052,7.779,5.285,7.778,6.166,-3.137,26.678,0.0,260.04,,267.0,260.0,6.75,2.8,7.317,24.897
10411.5,3.227,0.751,-35.209,2.971,9.688,5.504,38.186,5.157,-0.343,-2.716,0.0,39.9,40.7,9.644,3.052,7.815,5.217,7.79,6.098,-3.137,26.678,0.0,259.94,,267.0,260.0,6.752,2.807,7.359,24.897
10412.0,3.227,0.751,-35.209,2.971,9.688,5.504,38.186,5.157,-0.343,-2.716,0.0,39.9,40.7,9.644,3.052,7.97,5.859,7.9,6.421,-3.137,26.678,0.0,259.94,,267.0,260.0,6.73,2.814,7.519,24.881
10412.5,3.227,0.751,-35.209,2.971,9.688,5.504,38.186,5.157,-0.343,-2.716,0.0,39.9,40.7,9.644,3.052,7.849,5.893,7.923,6.314,-3.137,26.678,0.0,260.14,,267.0,260.0,7.037,2.821,7.682,24.9
10413.0,3.227,0.751,-35.209,2.971,9.688,5.475,38.134,5.172,-0.331,-2.733,0.0,39.888,40.73,9.644,3.052,7.985,5.039,7.857,6.298,-3.138,26.673,0.0,260.14,,267.0,260.0,6.995,2.827,7.545,24.857
10413.5,3.227,0.751,-35.209,2.971,9.688,5.475,38.134,5.172,-0.331,-2.733,0.0,39.9,40.7,9.644,3.052,7.898,5.805,7.963,6.279,-3.138,26.673,0.0,260.24,,267.0,260.0,6.795,2.834,7.583,24.809
10414.0,3.202,0.756,-35.209,3.02,9.704,5.475,38.134,5.172,-0.331,-2.733,0.0,39.9,40.7,9.545,2.87,7.975,5.396,7.928,6.429,-3.138,26.673,0.0,260.24,,267.0,260.0,6.986,2.84,7.609,24.778
10414.5,3.202,0.756,-35.209,3.02,9.704,5.475,38.134,5.172,-0.331,-2.733,0.0,39.9,40.7,9.545,2.87,8.137,5.559,8.033,6.388,-3.138,26.673,0.0,260.34,,267.0,260.0,6.932,2.846,7.659,24.746
10415.0,3.202,0.756,-35.209,3.02,9.704,5.475,38.134,5.172,-0.331,-2.733,0.0,39.9,40.7,9.545,2.87,8.124,5.411,8.005,6.519,-3.138,26.673,0.0,260.34,,267.0,260.0,7.029,2.852,7.552,24.742
10415.5,3.202,0.756,-35.209,3.02,9.704,5.475,38.134,5.172,-0.331,-2.733,0.0,39.9,40.7,9.545,2.87,7.947,5.731,8.018,6.269,-3.138,26.673,0.0,260.14,,267.0,260.0,7.015,2.858,7.609,24.736
10416.0,3.202,0.756,-35.209,3.02,9.704,5.456,38.144,5.153,-0.291,-2.71,0.0,39.897,40.756,9.545,2.87,8.002,5.353,7.958,6.101,-3.135,26.68,0.0,260.14,,267.0,260.0,6.991,2.863,7.627,24.768
10416.5,3.202,0.756,-35.209,3.02,9.704,5.456,38.144,5.153,-0.291,-2.71,0.0,39.9,40.8,9.545,2.87,8.022,5.061,7.924,6.281,-3.135,26.68,0.0,260.54,,267.0,260.0,6.854,2.869,7.565,24.731
10417.0,3.038,0.724,-35.053,2.981,9.677,5.456,38.144,5.153,-0.291,-2.71,0.0,39.9,40.8,9.691,2.83,7.909,5.273,7.91,6.371,-3.135,26.68,0.0,260.54,,267.0,260.0,6.822,2.874,7.514,24.74
10417.5,3.038,0.724,-35.053,2.981,9.677,5.456,38.144,5.153,-0.291,-2.71,0.0,39.9,40.8,9.691,2.83,7.945,5.044,7.893,5.924,-3.135,26.68,0.0,260.24,,267.0,260.0,6.865,2.877,7.433,24.742
10418.0,3.038,0.724,-35.053,2.981,9.677,5.456,38.144,5.153,-0.291,-2.71,0.0,39.9,40.8,9.691,2.83,7.917,5.086,7.897,6.244,-3.135,26.68,0.0,260.24,,267.0,260.0,6.702,2.88,7.413,24.752
10418.5,3.038,0.724,-35.053,2.981,9.677,5.456,38.144,5.153,-0.291,-2.71,0.0,39.9,40.8,9.691,2.83,7.872,5.315,7.909,6.007,-3.135,26.68,0.0,260.14,,267.0,260.0,6.786,2.882,7.464,24.759
10419.0,3.038,0.724,-35.053,2.981,9.677,5.456,38.144,5.153,-0.291,-2.71,0.0,39.9,40.8,9.691,2.83,7.92,5.288,7.876,6.029,-3.135,26.68,0.0,260.14,,267.0,260.0,6.776,2.885,7.566,24.77
10419.5,3.038,0.724,-35.053,2.981,9.677,5.502,38.171,5.185,-0.24,-2.733,0.0,39.898,40.79,9.691,2.83,7.976,4.996,7.835,5.776,-3.14,26.668,0.0,259.94,,267.0,260.0,6.778,2.887,7.5,24.741
10420.0,3.038,0.724,-35.053,2.981,9.677,5.502,38.171,5.185,-0.24,-2.733,0.0,39.9,40.8,9.691,2.83,7.804,5.329,7.824,6.379,-3.14,26.668,0.0,259.94,,267.0,260.0,6.646,2.89,7.493,24.753
10420.5,2.712,0.708,-34.758,3.077,9.663,5.502,38.171,5.185,-0.24,-2.733,0.0,39.9,40.8,9.684,2.932,7.846,5.043,7.816,6.211,-3.14,26.668,0.0,260.24,,267.0,260.0,6.834,2.892,7.547,24.767
10421.0,2.712,0.708,-34.758,3.077,9.663,5.502,38.171,5.185,-0.24,-2.733,0.0,39.9,40.8,9.684,2.932,7.859,5.619,7.907,6.146,-3.14,26.668,0.0,260.24,,267.0,260.0,6.729,2.889,7.556,24.725
10421.5,2.712,0.708,-34.758,3.077,9.663,5.502,38.171,5.185,-0.24,-2.733,0.0,39.9,40.8,9.684,2.932,7.83,4.87,7.784,6.07,-3.14,26.668,0.0,260.44,,267.0,260.0,6.883,2.886,7.429,24.704
10422.0,2.712,0.708,-34.758,3.077,9.663,5.502,38.171,5.185,-0.24,-2.733,0.0,39.9,40.8,9.684,2.932,7.859,5.392,7.862,6.023,-3.14,26.668,0.0,260.44,,267.0,260.0,6.638,2.884,7.484,24.66
10422.5,2.712,0.708,-34.758,3.077,9.663,5.549,38.195,5.191,-0.212,-2.724,0.0,39.919,40.826,9.684,2.932,7.92,5.923,7.933,6.461,-3.133,26.684,0.0,259.64,,267.0,260.0,6.784,2.881,7.497,24.643
10423.0,2.712,0.708,-34.758,3.077,9.663,5.549,38.195,5.191,-0.212,-2.724,0.0,39.9,40.8,9.684,2.932,7.875,5.79,7.913,6.208,-3.133,26.684,0.0,259.64,,267.0,260.0,7.059,2.878,7.652,24.611
10423.5,2.642,0.754,-33.999,3.044,9.658,5.549,38.195,5.191,-0.212,-2.724,0.0,39.9,40.8,9.805,3.001,7.972,5.004,7.876,6.042,-3.133,26.684,0.0,260.74,,267.0,260.0,6.947,2.875,7.525,24.566
10424.0,2.642,0.754,-33.999,3.044,9.658,5.549,38.195,5.191,-0.212,-2.724,0.0,39.9,40.8,9.805,3.001,7.79,5.419,7.854,6.331,-3.133,26.684,0.0,260.74,,267.0,260.0,6.724,2.872,7.442,24.499
10424.5,2.642,0.754,-33.999,3.044,9.658,5.549,38.195,5.191,-0.212,-2.724,0.0,39.9,40.8,9.805,3.001,7.937,5.606,7.955,6.448,-3.133,26.684,0.0,261.24,,266.0,260.0,6.849,2.868,7.553,24.491
10425.0,2.642,0.754,-33.999,3.044,9.658,5.549,38.195,5.191,-0.212,-2.724,0.0,39.9,40.8,9.805,3.001,8.214,5.451,8.006,6.298,-3.133,26.684,0.0,261.24,,266.0,260.0,6.986,2.864,7.575,24.486
10425.5,2.642,0.754,-33.999,3.044,9.658,5.529,38.154,5.202,-0.215,-2.727,0.0,39.928,40.835,9.805,3.001,7.959,5.447,7.961,6.179,-3.152,26.677,0.0,261.04,,265.0,260.0,6.992,2.86,7.511,24.497
10426.0,2.642,0.754,-33.999,3.044,9.658,5.529,38.154,5.202,-0.215,-2.727,0.0,39.9,40.8,9.805,3.001,7.887,5.471,7.931,6.21,-3.152,26.677,0.0,261.04,,265.0,260.0,6.886,2.857,7.609,24.516
10426.5,2.642,0.754,-33.999,3.044,9.658,5.529,38.154,5.202,-0.215,-2.727,0.0,39.9,40.8,9.805,3.001,7.926,5.677,7.979,6.565,-3.152,26.677,0.0,260.94,,265.0,260.0,6.875,2.853,7.597,24.549
10427.0,2.941,0.806,-34.023,3.065,9.608,5.529,38.154,5.202,-0.215,-2.727,0.0,39.9,40.8,9.746,2.908,8.097,5.206,7.974,6.407,-3.152,26.677,0.0,260.94,,265.0,260.0,7.037,2.85,7.572,24.574
10427.5,2.941,0.806,-34.023,3.065,9.608,5.529,38.154,5.202,-0.215,-2.727,0.0,39.9,40.8,9.746,2.908,8.072,5.597,8.079,6.293,-3.152,26.677,0.0,261.44,,264.0,260.0,6.921,2.851,7.588,24.595
10428.0,2.941,0.806,-34.023,3.065,9.608,5.529,38.154,5.202,-0.215,-2.727,0.0,39.9,40.8,9.746,2.908,8.059,5.5,8.067,6.586,-3.152,26.677,0.0,261.44,,264.0,260.0,7.01,2.853,7.574,24.642
10428.5,2.941,0.806,-34.023,3.065,9.608,5.529,38.154,5.202,-0.215,-2.727,0.0,39.9,40.8,9.746,2.908,8.161,5.801,8.1,6.62,-3.152,26.677,0.0,258.74,,265.0,260.0,7.053,2.854,7.759,24.718
10429.0,2.941,0.806,-34.023,3.065,9.608,5.522,38.157,5.175,-0.17,-2.722,0.0,39.938,40.874,9.746,2.908,8.185,5.322,8.044,6.401,-3.147,26.683,0.0,258.74,,265.0,260.0,7.171,2.856,7.728,24.756
10429.5,2.941,0.806,-34.023,3.065,9.608,5.522,38.157,5.175,-0.17,-2.722,0.0,39.9,40.9,9.746,2.908,8.021,5.34,8.017,6.293,-3.147,26.683,0.0,259.14,,265.0,260.0,6.988,2.857,7.595,24.892
10430.0,2.599,0.725,-34.122,2.977,9.639,5.522,38.157,5.175,-0.17,-2.722,0.0,39.9,40.9,9.791,2.998,7.993,5.836,8.048,6.352,-3.147,26.683,0.0,259.14,,265.0,260.0,6.918,2.858,7.722,25.05
10430.5,2.599,0.725,-34.122,2.977,9.639,5.522,38.157,5.175,-0.17,-2.722,0.0,39.9,40.9,9.791,2.998,8.052,5.877,8.071,6.63,-3.147,26.683,0.0,259.14,,265.0,260.0,7.057,2.854,7.767,25.154
10431.0,2.599,0.725,-34.122,2.977,9.639,5.522,38.157,5.175,-0.17,-2.722,0.0,39.9,40.9,9.791,2.998,8.115,4.984,8.001,6.257,-3.147,26.683,0.0,259.14,,265.0,260.0,7.157,2.85,7.658,25.289
10431.5,2.599,0.725,-34.122,2.977,9.639,5.522,38.157,5.175,-0.17,-2.722,0.0,39.9,40.9,9.791,2.998,8.004,4.915,7.935,6.128,-3.147,26.683,0.0,258.84,,266.0,260.0,6.839,2.846,7.565,25.432
10432.0,2.599,0.725,-34.122,2.977,9.639,5.509,38.191,5.184,-0.106,-2.729,0.0,39.953,40.909,9.791,2.998,7.949,4.931,7.883,6.234,-3.154,26.693,0.0,258.84,,266.0,260.0,6.745,2.842,7.569,25.449
10432.5,2.599,0.725,-34.122,2.977,9.639,5.509,38.191,5.184,-0.106,-2.729,0.0,40.0,40.9,9.791,2.998,7.935,5.649,7.938,6.182,-3.154,26.693,0.0,258.64,,267.0,260.0,6.749,2.838,7.653,25.429
10433.0,2.599,0.725,-34.122,2.977,9.639,5.509,38.191,5.184,-0.106,-2.729,0.0,40.0,40.9,9.791,2.998,8.006,5.398,7.943,6.415,-3.154,26.693,0.0,258.64,,267.0,260.0,6.926,2.834,7.693,25.409
10433.5,2.765,0.636,-35.209,3.015,9.727,5.509,38.191,5.184,-0.106,-2.729,0.0,40.0,40.9,9.487,3.0,7.972,5.854,7.98,6.478,-3.154,26.693,0.0,258.74,,268.0,260.0,6.941,2.83,7.598,25.372
10434.0,2.765,0.636,-35.209,3.015,9.727,5.509,38.191,5.184,-0.106,-2.729,0.0,40.0,40.9,9.487,3.0,8.077,5.387,7.992,6.196,-3.154,26.693,0.0,258.74,,268.0,260.0,7.071,2.829,7.589,25.374
10434.5,2.765,0.636,-35.209,3.015,9.727,5.509,38.191,5.184,-0.106,-2.729,0.0,40.0,40.9,9.487,3.0,8.154,5.486,8.019,6.555,-3.154,26.693,0.0,261.04,,267.0,260.0,6.913,2.828,7.704,25.314
10435.0,2.765,0.636,-35.209,3.015,9.727,5.509,38.191,5.184,-0.106,-2.729,0.0,40.0,40.9,9.487,3.0,8.01,5.841,8.026,6.559,-3.154,26.693,0.0,261.04,,267.0,260.0,7.053,2.827,7.627,25.263
10435.5,2.765,0.636,-35.209,3.015,9.727,5.488,38.172,5.193,-0.081,-2.73,0.0,39.955,40.948,9.487,3.0,8.113,5.283,8.025,6.491,-3.156,26.687,0.0,261.44,,266.0,260.0,7.109,2.826,7.642,25.242
10436.0,2.765,0.636,-35.209,3.015,9.727,5.488,38.172,5.193,-0.081,-2.73,0.0,40.0,40.9,9.487,3.0,8.053,5.842,8.126,6.502,-3.156,26.687,0.0,261.44,,266.0,260.0,6.978,2.825,7.785,25.189
10436.5,3.173,0.753,-35.209,2.969,9.723,5.488,38.172,5.193,-0.081,-2.73,0.0,40.0,40.9,9.5,3.059,8.209,5.171,8.074,6.23,-3.156,26.687,0.0,260.74,,266.0,260.0,7.13,2.824,7.62,25.176
10437.0,3.173,0.753,-35.209,2.969,9.723,5.488,38.172,5.193,-0.081,-2.73,0.0,40.0,40.9,9.5,3.059,8.149,5.189,8.087,6.465,-3.156,26.687,0.0,260.74,,266.0,260.0,6.921,2.83,7.561,25.085
10437.5,3.173,0.753,-35.209,2.969,9.723,5.488,38.172,5.193,-0.081,-2.73,0.0,40.0,40.9,9.5,3.059,8.144,5.025,8.001,6.313,-3.156,26.687,0.0,260.24,,266.0,260.0,6.972,2.835,7.635,25.013
10438.0,3.173,0.753,-35.209,2.969,9.723,5.488,38.172,5.193,-0.081,-2.73,0.0,40.0,40.9,9.5,3.059,8.071,5.07,8.022,6.304,-3.156,26.687,0.0,260.24,,266.0,260.0,6.871,2.841,7.604,24.995
10438.5,3.173,0.753,-35.209,2.969,9.723,5.521,38.184,5.192,-0.043,-2.743,0.0,39.971,40.952,9.5,3.059,8.157,5.368,8.048,6.339,-3.165,26.692,0.0,260.14,,266.0,260.0,6.867,2.846,7.668,24.965
10439.0,3.173,0.753,-35.209,2.969,9.723,5.521,38.184,5.192,-0.043,-2.743,0.0,40.0,41.0,9.5,3.059,8.223,6.142,8.19,6.984,-3.165,26.692,0.0,260.14,,266.0,260.0,6.978,2.852,7.833,24.955
10439.5,3.329,0.756,-35.209,2.968,9.688,5.521,38.184,5.192,-0.043,-2.743,0.0,40.0,41.0,9.676,3.046,8.367,5.245,8.168,6.559,-3.165,26.692,0.0,260.44,,266.0,260.0,7.385,2.857,7.713,24.916
10440.0,3.329,0.756,-35.209,2.968,9.688,5.521,38.184,5.192,-0.043,-2.743,0.0,40.0,41.0,9.676,3.046,8.284,6.02,8.283,6.67,-3.165,26.692,0.0,260.44,,266.0,260.0,7.085,2.865,7.75,24.969
10440.5,3.329,0.756,-35.209,2.968,9.688,5.521,38.184,5.192,-0.043,-2.743,0.0,40.0,41.0,9.676,3.046,8.306,6.088,8.266,6.736,-3.165,26.692,0.0,259.44,,266.0,260.0,7.314,2.872,7.988,24.853
10441.0,3.329,0.756,-35.209,2.968,9.688,5.521,38.184,5.192,-0.043,-2.743,0.0,40.0,41.0,9.676,3.046,8.314,5.844,8.272,6.823,-3.165,26.692,0.0,259.44,,266.0,260.0,7.349,2.88,7.711,24.772
10441.5,3.329,0.756,-35.209,2.968,9.688,5.521,38.184,5.192,-0.043,-2.743,0.0,40.0,41.0,9.676,3.046,8.369,5.919,8.33,6.726,-3.165,26.692,0.0,259.94,,266.0,260.0,7.313,2.887,7.769,24.675
10442.0,3.329,0.756,-35.209,2.968,9.688,5.575,38.158,5.212,-0.029,-2.744,0.0,39.991,40.978,9.676,3.046,8.424,5.684,8.297,6.866,-3.145,26.706,0.0,259.94,,266.0,260.0,7.336,2.894,7.768,24.703
10442.5,3.329,0.756,-35.209,2.968,9.688,5.575,38.158,5.212,-0.029,-2.744,0.0,40.0,41.0,9.676,3.046,8.35,5.336,8.235,6.61,-3.145,26.706,0.0,259.74,,266.0,260.0,7.318,2.902,7.916,24.755
10443.0,3.133,0.727,-35.209,2.948,9.653,5.575,38.158,5.212,-0.029,-2.744,0.0,40.0,41.0,9.623,2.979,8.308,6.316,8.341,6.734,-3.145,26.706,0.0,259.74,,266.0,260.0,7.133,2.909,7.946,24.792
10443.5,3.133,0.727,-35.209,2.948,9.653,5.575,38.158,5.212,-0.029,-2.744,0.0,40.0,41.0,9.623,2.979,8.395,5.339,8.209,6.273,-3.145,26.706,0.0,259.84,,266.0,260.0,7.425,2.912,7.854,24.768
10444.0,3.133,0.727,-35.209,2.948,9.653,5.575,38.158,5.212,-0.029,-2.744,0.0,40.0,41.0,9.623,2.979,8.157,5.428,8.123,6.405,-3.145,26.706,0.0,259.84,,266.0,260.0,7.054,2.916,7.752,24.799
10444.5,3.133,0.727,-35.209,2.948,9.653,5.575,38.158,5.212,-0.029,-2.744,0.0,40.0,41.0,9.623,2.979,8.142,5.808,8.168,6.53,-3.145,26.706,0.0,259.54,,266.0,260.0,7.028,2.919,7.721,24.75
10445.0,3.133,0.727,-35.209,2.948,9.653,5.542,38.209,5.167,0.043,-2.732,0.0,39.992,41.02,9.623,2.979,8.279,5.165,8.138,6.447,-3.153,26.687,0.0,259.54,,266.0,260.0,7.162,2.923,7.646,24.832
10445.5,3.133,0.727,-35.209,2.948,9.653,5.542,38.209,5.167,0.043,-2.732,0.0,40.0,41.0,9.623,2.979,8.331,5.951,8.288,6.7,-3.153,26.687,0.0,259.84,,266.0,260.0,7.007,2.926,7.709,24.789
10446.0,2.557,0.634,-35.078,3.026,9.605,5.542,38.209,5.167,0.043,-2.732,0.0,40.0,41.0,9.738,3.063,8.041,5.7,8.165,6.425,-3.153,26.687,0.0,259.84,,266.0,260.0,7.318,2.93,7.64,24.757
10446.5,2.557,0.634,-35.078,3.026,9.605,5.542,38.209,5.167,0.043,-2.732,0.0,40.0,41.0,9.738,3.063,8.237,5.406,8.164,6.305,-3.153,26.687,0.0,260.04,,266.0,260.0,7.083,2.924,7.717,24.798
10447.0,2.557,0.634,-35.078,3.026,9.605,5.542,38.209,5.167,0.043,-2.732,0.0,40.0,41.0,9.738,3.063,8.156,5.724,8.14,6.446,-3.153,26.687,0.0,260.04,,266.0,260.0,7.028,2.918,7.688,24.883
10447.5,2.557,0.634,-35.078,3.026,9.605,5.542,38.209,5.167,0.043,-2.732,0.0,40.0,41.0,9.738,3.063,8.064,6.075,8.185,6.822,-3.153,26.687,0.0,260.24,,266.0,260.0,7.116,2.912,7.87,24.823
10448.0,2.557,0.634,-35.078,3.026,9.605,5.542,38.209,5.167,0.043,-2.732,0.0,40.0,41.0,9.738,3.063,8.386,5.308,8.193,6.572,-3.153,26.687,0.0,260.24,,266.0,260.0,7.287,2.906,7.765,24.769
10448.5,2.557,0.634,-35.078,3.026,9.605,5.55,38.199,5.208,0.058,-2.742,0.0,40.005,41.003,9.738,3.063,8.303,6.35,8.338,6.891,-3.148,26.701,0.0,259.94,,266.0,260.0,7.115,2.9,7.813,24.772
10449.0,2.557,0.634,-35.078,3.026,9.605,5.55,38.199,5.208,0.058,-2.742,0.0,40.0,41.0,9.738,3.063,8.322,6.168,8.317,6.746,-3.148,26.701,0.0,259.94,,266.0,260.0,7.471,2.895,8.049,24.699
10449.5,3.08,0.725,-35.209,3.004,9.759,5.55,38.199,5.208,0.058,-2.742,0.0,40.0,41.0,9.528,2.991,8.351,6.187,8.346,7.06,-3.148,26.701,0.0,259.84,,266.0,260.0,7.388,2.889,7.858,24.609
10450.0,3.08,0.725,-35.209,3.004,9.759,5.55,38.199,5.208,0.058,-2.742,0.0,40.0,41.0,9.528,2.991,8.689,5.795,8.443,6.961,-3.148,26.701,0.0,259.84,,266.0,260.0,7.486,2.892,7.932,24.531
10450.5,3.08,0.725,-35.209,3.004,9.759,5.55,38.199,5.208,0.058,-2.742,0.0,40.0,41.0,9.528,2.991,8.604,5.948,8.484,6.789,-3.148,26.701,0.0,259.84,,266.0,260.0,7.472,2.895,7.891,24.493
10451.0,3.08,0.725,-35.209,3.004,9.759,5.55,38.199,5.208,0.058,-2.742,0.0,40.0,41.0,9.528,2.991,8.572,5.937,8.441,6.925,-3.148,26.701,0.0,259.84,,266.0,260.0,7.456,2.898,7.964,24.58
10451.5,3.08,0.725,-35.209,3.004,9.759,5.499,38.167,5.171,0.076,-2.733,0.0,40.01,41.057,9.528,2.991,8.347,6.133,8.415,6.857,-3.149,26.701,0.0,260.14,,266.0,260.0,7.469,2.901,7.912,24.672
10452.0,3.08,0.725,-35.209,3.004,9.759,5.499,38.167,5.171,0.076,-2.733,0.0,40.0,41.1,9.528,2.991,8.392,5.751,8.382,6.76,-3.149,26.701,0.0,260.14,,266.0,260.0,7.438,2.904,7.908,24.69
10452.5,2.722,0.721,-33.691,2.956,9.551,5.499,38.167,5.171,0.076,-2.733,0.0,40.0,41.1,9.921,2.945,8.589,6.171,8.495,7.184,-3.149,26.701,0.0,259.54,,266.0,260.0,7.321,2.907,7.952,24.704
10453.0,2.722,0.721,-33.691,2.956,9.551,5.499,38.167,5.171,0.076,-2.733,0.0,40.0,41.1,9.921,2.945,8.573,6.393,8.542,6.968,-3.149,26.701,0.0,259.54,,266.0,260.0,7.61,2.904,7.933,24.498
10453.5,2.722,0.721,-33.691,2.956,9.551,5.499,38.167,5.171,0.076,-2.733,0.0,40.0,41.1,9.921,2.945,8.609,5.603,8.442,6.954,-3.149,26.701,0.0,259.24,,266.0,260.0,7.619,2.901,7.993,24.4
10454.0,2.722,0.721,-33.691,2.956,9.551,5.499,38.167,5.171,0.076,-2.733,0.0,40.0,41.1,9.921,2.945,8.688,6.604,8.597,7.319,-3.149,26.701,0.0,259.24,,266.0,260.0,7.402,2.898,8.119,24.325
10454.5,2.722,0.721,-33.691,2.956,9.551,5.495,38.162,5.181,0.117,-2.738,0.0,40.018,41.038,9.921,2.945,8.554,6.543,8.597,7.02,-3.142,26.699,0.0,259.54,,266.0,260.0,7.802,2.895,8.145,24.41
10455.0,2.722,0.721,-33.691,2.956,9.551,5.495,38.162,5.181,0.117,-2.738,0.0,40.0,41.0,9.921,2.945,8.645,5.773,8.529,6.813,-3.142,26.699,0.0,259.54,,266.0,260.0,7.678,2.892,8.046,24.575
10455.5,2.722,0.721,-33.691,2.956,9.551,5.495,38.162,5.181,0.117,-2.738,0.0,40.0,41.0,9.921,2.945,8.681,6.159,8.537,7.068,-3.142,26.699,0.0,259.44,,266.0,260.0,7.44,2.89,8.009,24.615
10456.0,2.904,0.668,-35.209,2.975,9.69,5.495,38.162,5.181,0.117,-2.738,0.0,40.0,41.0,9.668,2.982,8.535,6.487,8.582,7.065,-3.142,26.699,0.0,259.44,,266.0,260.0,7.611,2.887,8.129,24.649
10456.5,2.904,0.668,-35.209,2.975,9.69,5.495,38.162,5.181,0.117,-2.738,0.0,40.0,41.0,9.668,2.982,8.76,5.899,8.58,7.148,-3.142,26.699,0.0,259.44,,266.0,260.0,7.667,2.887,8.087,24.548
10457.0,2.904,0.668,-35.209,2.975,9.69,5.495,38.162,5.181,0.117,-2.738,0.0,40.0,41.0,9.668,2.982,8.718,6.31,8.651,7.123,-3.142,26.699,0.0,259.44,,266.0,260.0,7.597,2.887,8.106,24.557
10457.5,2.904,0.668,-35.209,2.975,9.69,5.495,38.162,5.181,0.117,-2.738,0.0,40.0,41.0,9.668,2.982,8.632,6.322,8.631,7.003,-3.142,26.699,0.0,259.94,,266.0,260.0,7.701,2.888,8.106,24.532
10458.0,2.904,0.668,-35.209,2.975,9.69,5.475,38.179,5.18,0.168,-2.739,0.0,40.026,41.115,9.668,2.982,8.59,6.068,8.582,6.754,-3.146,26.696,0.0,259.94,,266.0,260.0,7.647,2.888,8.132,24.488
10458.5,2.904,0.668,-35.209,2.975,9.69,5.475,38.179,5.18,0.168,-2.739,0.0,40.0,41.1,9.668,2.982,8.613,5.684,8.488,6.676,-3.146,26.696,0.0,259.04,,266.0,260.0,7.499,2.888,8.099,24.462
10459.0,2.532,0.6,-35.209,2.945,9.638,5.475,38.179,5.18,0.168,-2.739,0.0,40.0,41.1,9.572,3.078,8.629,6.273,8.587,7.321,-3.146,26.696,0.0,259.04,,266.0,260.0,7.365,2.889,8.068,24.461
10459.5,2.532,0.6,-35.209,2.945,9.638,5.475,38.179,5.18,0.168,-2.739,0.0,40.0,41.1,9.572,3.078,8.689,6.7,8.653,7.25,-3.146,26.696,0.0,259.34,,266.0,260.0,7.702,2.883,8.169,24.538
10460.0,2.532,0.6,-35.209,2.945,9.638,5.475,38.179,5.18,0.168,-2.739,0.0,40.0,41.1,9.572,3.078,8.785,5.954,8.619,7.009,-3.146,26.696,0.0,259.34,,266.0,260.0,7.823,2.877,8.079,24.62
10460.5,2.532,0.6,-35.209,2.945,9.638,5.475,38.179,5.18,0.168,-2.739,0.0,40.0,41.1,9.572,3.078,8.794,6.022,8.644,7.085,-3.146,26.696,0.0,260.54,,266.0,260.0,7.592,2.871,8.034,24.653
10461.0,2.532,0.6,-35.209,2.945,9.638,5.497,38.199,5.214,0.208,-2.729,0.0,40.042,41.163,9.572,3.078,8.71,6.203,8.621,7.257,-3.133,26.69,0.0,260.54,,266.0,260.0,7.636,2.866,8.1,24.685
10461.5,2.532,0.6,-35.209,2.945,9.638,5.497,38.199,5.214,0.208,-2.729,0.0,40.0,41.2,9.572,3.078,9.128,6.117,8.854,7.352,-3.133,26.69,0.0,259.64,,266.0,260.0,7.698,2.86,8.173,24.723
10462.0,2.532,0.6,-35.209,2.945,9.638,5.497,38.199,5.214,0.208,-2.729,0.0,40.0,41.2,9.572,3.078,8.826,6.692,8.812,7.266,-3.133,26.69,0.0,259.64,,266.0,260.0,7.863,2.855,8.259,24.755
10462.5,2.415,0.697,-34.012,3.021,9.593,5.497,38.199,5.214,0.208,-2.729,0.0,40.0,41.2,9.741,2.886,8.849,6.593,8.815,7.295,-3.133,26.69,0.0,259.74,,266.0,260.0,7.899,2.85,8.32,24.749
10463.0,2.415,0.697,-34.012,3.021,9.593,5.497,38.199,5.214,0.208,-2.729,0.0,40.0,41.2,9.741,2.886,8.749,6.471,8.763,7.215,-3.133,26.69,0.0,259.74,,266.0,260.0,7.888,2.842,8.236,24.779
10463.5,2.415,0.697,-34.012,3.021,9.593,5.497,38.199,5.214,0.208,-2.729,0.0,40.0,41.2,9.741,2.886,9.078,6.159,8.821,7.161,-3.133,26.69,0.0,259.34,,266.0,260.0,7.799,2.835,8.312,24.772
10464.0,2.415,0.697,-34.012,3.021,9.593,5.497,38.199,5.214,0.208,-2.729,0.0,40.0,41.2,9.741,2.886,8.936,6.945,8.896,7.688,-3.133,26.69,0.0,259.34,,266.0,260.0,7.804,2.829,8.195,24.816
10464.5,2.415,0.697,-34.012,3.021,9.593,5.523,38.165,5.182,0.222,-2.736,0.0,40.043,41.149,9.741,2.886,8.835,5.756,8.742,7.106,-3.13,26.69,0.0,259.84,,266.0,260.0,8.116,2.822,8.246,24.852
10465.0,2.415,0.697,-34.012,3.021,9.593,5.523,38.165,5.182,0.222,-2.736,0.0,40.0,41.1,9.741,2.886,8.835,6.716,8.834,7.294,-3.13,26.69,0.0,259.84,,266.0,260.0,7.61,2.815,8.47,24.874
10465.5,2.927,0.762,-33.831,3.002,9.629,5.523,38.165,5.182,0.222,-2.736,0.0,40.0,41.1,9.784,2.738,9.083,6.158,8.827,7.238,-3.13,26.69,0.0,259.44,,266.0,260.0,7.92,2.809,8.4,24.834
10466.0,2.927,0.762,-33.831,3.002,9.629,5.523,38.165,5.182,0.222,-2.736,0.0,40.0,41.1,9.784,2.738,9.029,6.406,8.848,7.463,-3.13,26.69,0.0,259.44,,266.0,260.0,7.827,2.81,8.34,24.827
10466.5,2.927,0.762,-33.831,3.002,9.629,5.523,38.165,5.182,0.222,-2.736,0.0,40.0,41.1,9.784,2.738,8.839,6.59,8.836,7.191,-3.13,26.69,0.0,259.94,,266.0,260.0,7.937,2.812,8.348,24.842
10467.0,2.927,0.762,-33.831,3.002,9.629,5.523,38.165,5.182,0.222,-2.736,0.0,40.0,41.1,9.784,2.738,8.996,6.092,8.803,6.993,-3.13,26.69,0.0,259.94,,266.0,260.0,7.864,2.814,8.305,24.828
10467.5,2.927,0.762,-33.831,3.002,9.629,5.511,38.194,5.208,0.287,-2.736,0.0,40.055,41.073,9.784,2.738,8.905,6.472,8.803,7.436,-3.126,26.686,0.0,260.04,,266.0,260.0,7.721,2.816,8.285,24.819
10468.0,2.927,0.762,-33.831,3.002,9.629,5.511,38.194,5.208,0.287,-2.736,0.0,40.1,41.1,9.784,2.738,8.834,6.511,8.773,7.172,-3.126,26.686,0.0,260.04,,266.0,260.0,7.904,2.818,8.239,24.726
10468.5,1.916,0.562,-33.952,2.991,9.579,5.511,38.194,5.208,0.287,-2.736,0.0,40.1,41.1,9.789,2.995,8.97,6.087,8.756,7.414,-3.126,26.686,0.0,259.74,,266.0,260.0,7.823,2.82,8.241,24.697
10469.0,1.916,0.562,-33.952,2.991,9.579,5.511,38.194,5.208,0.287,-2.736,0.0,40.1,41.1,9.789,2.995,8.893,6.58,8.79,7.291,-3.126,26.686,0.0,259.74,,266.0,260.0,7.807,2.805,8.307,24.684
10469.5,1.916,0.562,-33.952,2.991,9.579,5.511,38.194,5.208,0.287,-2.736,0.0,40.1,41.1,9.789,2.995,8.812,6.328,8.757,7.166,-3.126,26.686,0.0,259.74,,266.0,260.0,7.889,2.79,8.346,24.664
10470.0,1.916,0.562,-33.952,2.991,9.579,5.511,38.194,5.208,0.287,-2.736,0.0,40.1,41.1,9.789,2.995,8.903,6.202,8.756,7.171,-3.126,26.686,0.0,259.74,,266.0,260.0,7.766,2.776,8.262,24.481
10470.5,1.916,0.562,-33.952,2.991,9.579,5.511,38.194,5.208,0.287,-2.736,0.0,40.1,41.1,9.789,2.995,8.99,6.069,8.756,7.113,-3.126,26.686,0.0,258.94,,267.0,260.0,7.758,2.762,8.28,24.309
10471.0,1.916,0.562,-33.952,2.991,9.579,5.476,38.213,5.162,0.314,-2.728,0.0,40.054,41.096,9.789,2.995,8.963,6.933,8.858,7.667,-3.131,26.692,0.0,258.94,,267.0,260.0,7.732,2.748,8.249,24.183
10471.5,1.916,0.562,-33.952,2.991,9.579,5.476,38.213,5.162,0.314,-2.728,0.0,40.1,41.1,9.789,2.995,8.91,6.831,8.875,7.559,-3.131,26.692,0.0,259.04,,267.0,260.0,8.105,2.734,8.384,24.25
10472.0,2.818,0.701,-34.956,2.943,9.736,5.476,38.213,5.162,0.314,-2.728,0.0,40.1,41.1,9.698,2.877,9.088,6.623,8.962,7.651,-3.131,26.692,0.0,259.04,,267.0,260.0,8.044,2.721,8.423,24.236
10472.5,2.818,0.701,-34.956,2.943,9.736,5.476,38.213,5.162,0.314,-2.728,0.0,40.1,41.1,9.698,2.877,8.951,6.735,8.94,7.322,-3.131,26.692,0.0,259.14,,267.0,260.0,8.081,2.723,8.423,24.175
10473.0,2.818,0.701,-34.956,2.943,9.736,5.476,38.213,5.162,0.314,-2.728,0.0,40.1,41.1,9.698,2.877,8.989,6.321,8.875,7.104,-3.131,26.692,0.0,259.14,,267.0,260.0,7.987,2.724,8.425,24.229
10473.5,2.818,0.701,-34.956,2.943,9.736,5.476,38.213,5.162,0.314,-2.728,0.0,40.1,41.1,9.698,2.877,8.99,6.098,8.812,7.302,-3.131,26.692,0.0,260.14,,267.0,260.0,7.822,2.726,8.364,24.218
10474.0,2.818,0.701,-34.956,2.943,9.736,5.482,38.197,5.194,0.355,-2.726,0.0,40.045,41.074,9.698,2.877,8.866,6.549,8.786,7.286,-3.133,26.687,0.0,260.14,,267.0,260.0,7.8,2.727,8.362,24.222
10474.5,2.818,0.701,-34.956,2.943,9.736,5.482,38.197,5.194,0.355,-2.726,0.0,40.0,41.1,9.698,2.877,8.913,6.806,8.882,7.385,-3.133,26.687,0.0,259.64,,267.0,260.0,7.872,2.729,8.305,24.232
10475.0,2.24,0.633,-33.593,3.033,9.624,5.482,38.197,5.194,0.355,-2.726,0.0,40.0,41.1,9.775,2.897,8.967,6.178,8.814,7.31,-3.133,26.687,0.0,259.64,,267.0,260.0,7.996,2.73,8.441,24.201
10475.5,2.24,0.633,-33.593,3.033,9.624,5.482,38.197,5.194,0.355,-2.726,0.0,40.0,41.1,9.775,2.897,9.233,7.211,9.083,7.926,-3.133,26.687,0.0,260.14,,267.0,260.0,7.817,2.722,8.552,24.203
10476.0,2.24,0.633,-33.593,3.033,9.624,5.482,38.197,5.194,0.355,-2.726,0.0,40.0,41.1,9.775,2.897,9.1,7.428,9.109,7.766,-3.133,26.687,0.0,260.14,,267.0,260.0,8.363,2.714,8.732,24.172
10476.5,2.24,0.633,-33.593,3.033,9.624,5.482,38.197,5.194,0.355,-2.726,0.0,40.0,41.1,9.775,2.897,9.27,6.263,9.058,7.322,-3.133,26.687,0.0,260.04,,267.0,260.0,8.351,2.706,8.54,24.186
10477.0,2.24,0.633,-33.593,3.033,9.624,5.482,38.161,5.19,0.355,-2.723,0.0,40.051,41.042,9.775,2.897,9.231,6.939,9.08,7.813,-3.12,26.685,0.0,260.04,,267.0,260.0,7.978,2.699,8.551,24.2
10477.5,2.24,0.633,-33.593,3.033,9.624,5.482,38.161,5.19,0.355,-2.723,0.0,40.1,41.0,9.775,2.897,9.163,7.441,9.153,7.928,-3.12,26.685,0.0,260.84,,267.0,260.0,8.266,2.691,8.832,24.202
10478.0,2.24,0.633,-33.593,3.033,9.624,5.482,38.161,5.19,0.355,-2.723,0.0,40.1,41.0,9.775,2.897,9.468,6.467,9.147,7.804,-3.12,26.685,0.0,260.84,,267.0,260.0,8.421,2.684,8.665,24.231
