t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10478.5,3.28,0.792,-35.209,2.904,9.664,5.482,38.161,5.19,0.355,-2.723,0.0,40.1,41.0,9.695,3.093,9.353,7.185,9.262,7.847,-3.12,26.685,0.0,260.64,,267.0,260.0,8.221,2.677,8.826,24.248
10479.0,3.28,0.792,-35.209,2.904,9.664,5.482,38.161,5.19,0.355,-2.723,0.0,40.1,41.0,9.695,3.093,9.31,7.065,9.232,7.911,-3.12,26.685,0.0,260.64,,267.0,260.0,8.412,2.686,8.633,24.317
10479.5,3.28,0.792,-35.209,2.904,9.664,5.482,38.161,5.19,0.355,-2.723,0.0,40.1,41.0,9.695,3.093,9.409,6.775,9.264,7.745,-3.12,26.685,0.0,260.94,,267.0,260.0,8.379,2.696,8.701,24.399
10480.0,3.28,0.792,-35.209,2.904,9.664,5.482,38.161,5.19,0.355,-2.723,0.0,40.1,41.0,9.695,3.093,9.51,6.712,9.24,7.911,-3.12,26.685,0.0,260.94,,267.0,260.0,8.298,2.706,8.703,24.449
10480.5,3.28,0.792,-35.209,2.904,9.664,5.526,38.157,5.17,0.401,-2.726,0.0,40.045,41.038,9.695,3.093,9.324,7.212,9.253,7.811,-3.116,26.683,0.0,260.84,,267.0,260.0,8.343,2.715,8.664,24.493
10481.0,3.28,0.792,-35.209,2.904,9.664,5.526,38.157,5.17,0.401,-2.726,0.0,40.0,41.0,9.695,3.093,9.494,6.517,9.246,7.665,-3.116,26.683,0.0,260.84,,267.0,260.0,8.4,2.724,8.636,24.556
10481.5,2.866,0.759,-33.476,2.95,9.525,5.526,38.157,5.17,0.401,-2.726,0.0,40.0,41.0,9.972,2.922,9.403,6.981,9.27,7.883,-3.116,26.683,0.0,261.14,,266.0,260.0,8.231,2.734,8.568,24.471
10482.0,2.866,0.759,-33.476,2.95,9.525,5.526,38.157,5.17,0.401,-2.726,0.0,40.0,41.0,9.972,2.922,9.264,6.478,9.18,7.445,-3.116,26.683,0.0,261.14,,266.0,260.0,8.384,2.736,8.588,24.461
10482.5,2.866,0.759,-33.476,2.95,9.525,5.526,38.157,5.17,0.401,-2.726,0.0,40.0,41.0,9.972,2.922,9.27,6.656,9.162,7.558,-3.116,26.683,0.0,261.24,,265.0,260.0,8.092,2.738,8.655,24.445
10483.0,2.866,0.759,-33.476,2.95,9.525,5.526,38.157,5.17,0.401,-2.726,0.0,40.0,41.0,9.972,2.922,9.319,6.609,9.112,7.553,-3.116,26.683,0.0,261.24,,265.0,260.0,8.161,2.74,8.679,24.447
10483.5,2.866,0.759,-33.476,2.95,9.525,5.487,38.202,5.196,0.469,-2.72,0.0,40.04,41.051,9.972,2.922,9.315,6.382,9.091,7.56,-3.115,26.687,0.0,261.04,,264.0,260.0,8.148,2.742,8.606,24.454
10484.0,2.866,0.759,-33.476,2.95,9.525,5.487,38.202,5.196,0.469,-2.72,0.0,40.0,41.1,9.972,2.922,9.316,6.289,9.107,7.527,-3.115,26.687,0.0,261.04,,264.0,260.0,8.087,2.744,8.566,24.493
10484.5,2.866,0.759,-33.476,2.95,9.525,5.487,38.202,5.196,0.469,-2.72,0.0,40.0,41.1,9.972,2.922,9.278,6.956,9.159,7.704,-3.115,26.687,0.0,261.24,,263.0,260.0,8.06,2.746,8.628,24.593
10485.0,2.967,0.672,-35.209,2.924,9.704,5.487,38.202,5.196,0.469,-2.72,0.0,40.0,41.1,9.702,2.899,9.238,7.152,9.197,7.806,-3.115,26.687,0.0,261.24,,263.0,260.0,8.274,2.748,8.671,24.707
10485.5,2.967,0.672,-35.209,2.924,9.704,5.487,38.202,5.196,0.469,-2.72,0.0,40.0,41.1,9.702,2.899,9.467,6.402,9.185,7.766,-3.115,26.687,0.0,261.04,,262.0,260.0,8.348,2.752,8.765,24.751
10486.0,2.967,0.672,-35.209,2.924,9.704,5.487,38.202,5.196,0.469,-2.72,0.0,40.0,41.1,9.702,2.899,9.434,7.163,9.317,7.815,-3.115,26.687,0.0,261.04,,262.0,260.0,8.205,2.755,8.893,24.78
10486.5,2.967,0.672,-35.209,2.924,9.704,5.487,38.202,5.196,0.469,-2.72,0.0,40.0,41.1,9.702,2.899,9.39,6.768,9.262,7.853,-3.115,26.687,0.0,257.74,,263.0,260.0,8.432,2.759,8.642,24.864
10487.0,2.967,0.672,-35.209,2.924,9.704,5.48,38.162,5.171,0.486,-2.72,0.0,40.032,40.981,9.702,2.899,9.462,6.607,9.284,7.645,-3.117,26.685,0.0,257.74,,263.0,260.0,8.318,2.762,8.705,24.845
10487.5,2.967,0.672,-35.209,2.924,9.704,5.48,38.162,5.171,0.486,-2.72,0.0,40.0,41.0,9.702,2.899,9.425,7.027,9.302,7.873,-3.117,26.685,0.0,257.24,,264.0,260.0,8.249,2.765,8.722,24.824
10488.0,2.498,0.556,-35.209,2.983,9.664,5.48,38.162,5.171,0.486,-2.72,0.0,40.0,41.0,9.641,2.907,9.273,6.922,9.256,7.596,-3.117,26.685,0.0,257.24,,264.0,260.0,8.407,2.769,8.752,24.793
10488.5,2.498,0.556,-35.209,2.983,9.664,5.48,38.162,5.171,0.486,-2.72,0.0,40.0,41.0,9.641,2.907,9.368,6.392,9.215,7.726,-3.117,26.685,0.0,257.94,,265.0,260.0,8.262,2.764,8.672,24.79
10489.0,2.498,0.556,-35.209,2.983,9.664,5.48,38.162,5.171,0.486,-2.72,0.0,40.0,41.0,9.641,2.907,9.332,7.152,9.237,7.829,-3.117,26.685,0.0,257.94,,265.0,260.0,8.175,2.76,8.884,24.762
10489.5,2.498,0.556,-35.209,2.983,9.664,5.48,38.162,5.171,0.486,-2.72,0.0,40.0,41.0,9.641,2.907,9.27,7.132,9.272,7.743,-3.117,26.685,0.0,257.04,,266.0,260.0,8.387,2.756,8.901,24.744
10490.0,2.498,0.556,-35.209,2.983,9.664,5.452,38.192,5.182,0.528,-2.711,0.0,40.018,40.927,9.641,2.907,9.271,6.931,9.219,7.686,-3.115,26.68,0.0,257.04,,266.0,260.0,8.354,2.751,8.715,24.742
10490.5,2.498,0.556,-35.209,2.983,9.664,5.452,38.192,5.182,0.528,-2.711,0.0,40.0,40.9,9.641,2.907,9.579,6.954,9.364,7.96,-3.115,26.68,0.0,257.94,,267.0,260.0,8.277,2.747,8.782,24.726
10491.0,2.498,0.556,-35.209,2.983,9.664,5.452,38.192,5.182,0.528,-2.711,0.0,40.0,40.9,9.641,2.907,9.573,7.586,9.418,8.537,-3.115,26.68,0.0,257.94,,267.0,260.0,8.464,2.743,8.896,24.739
10491.5,3.053,0.777,-35.079,2.956,9.593,5.452,38.192,5.182,0.528,-2.711,0.0,40.0,40.9,9.647,3.113,9.651,7.009,9.474,8.293,-3.115,26.68,0.0,257.24,,268.0,260.0,8.778,2.739,8.802,24.71
10492.0,3.053,0.777,-35.079,2.956,9.593,5.452,38.192,5.182,0.528,-2.711,0.0,40.0,40.9,9.647,3.113,9.803,7.311,9.597,8.07,-3.115,26.68,0.0,257.24,,268.0,260.0,8.607,2.744,9.072,24.73
10492.5,3.053,0.777,-35.079,2.956,9.593,5.452,38.192,5.182,0.528,-2.711,0.0,40.0,40.9,9.647,3.113,9.756,7.169,9.557,8.324,-3.115,26.68,0.0,260.34,,268.0,260.0,8.695,2.749,8.968,24.671
10493.0,3.053,0.777,-35.079,2.956,9.593,5.452,38.192,5.182,0.528,-2.711,0.0,40.0,40.9,9.647,3.113,9.642,7.523,9.554,8.163,-3.115,26.68,0.0,260.34,,268.0,260.0,8.701,2.754,8.998,24.618
10493.5,3.053,0.777,-35.079,2.956,9.593,5.458,38.139,5.15,0.538,-2.699,0.0,40.003,40.956,9.647,3.113,9.747,7.282,9.545,8.123,-3.105,26.677,0.0,260.34,,268.0,260.0,8.721,2.759,9.002,24.632
10494.0,3.053,0.777,-35.079,2.956,9.593,5.458,38.139,5.15,0.538,-2.699,0.0,40.0,41.0,9.647,3.113,9.685,7.452,9.621,8.23,-3.105,26.677,0.0,260.34,,268.0,260.0,8.674,2.764,9.027,24.585
10494.5,2.972,0.673,-35.209,2.927,9.682,5.458,38.139,5.15,0.538,-2.699,0.0,40.0,41.0,9.658,2.961,9.801,7.185,9.597,8.375,-3.105,26.677,0.0,260.74,,268.0,260.0,8.747,2.769,8.908,24.54
10495.0,2.972,0.673,-35.209,2.927,9.682,5.458,38.139,5.15,0.538,-2.699,0.0,40.0,41.0,9.658,2.961,9.858,7.199,9.681,8.201,-3.105,26.677,0.0,260.74,,268.0,260.0,8.739,2.772,8.94,24.534
10495.5,2.972,0.673,-35.209,2.927,9.682,5.458,38.139,5.15,0.538,-2.699,0.0,40.0,41.0,9.658,2.961,9.812,7.037,9.586,8.167,-3.105,26.677,0.0,261.34,,267.0,260.0,8.735,2.775,9.041,24.504
10496.0,2.972,0.673,-35.209,2.927,9.682,5.458,38.139,5.15,0.538,-2.699,0.0,40.0,41.0,9.658,2.961,9.728,7.36,9.576,8.128,-3.105,26.677,0.0,261.34,,267.0,260.0,8.651,2.779,8.897,24.441
10496.5,2.972,0.673,-35.209,2.927,9.682,5.493,38.155,5.199,0.583,-2.715,0.0,39.988,40.905,9.658,2.961,9.71,6.884,9.538,7.955,-3.113,26.672,0.0,261.54,,266.0,260.0,8.698,2.782,9.0,24.334
10497.0,2.972,0.673,-35.209,2.927,9.682,5.493,38.155,5.199,0.583,-2.715,0.0,40.0,40.9,9.658,2.961,9.727,6.966,9.532,8.04,-3.113,26.672,0.0,261.54,,266.0,260.0,8.522,2.785,8.913,24.286
10497.5,2.973,0.712,-35.209,2.919,9.714,5.493,38.155,5.199,0.583,-2.715,0.0,40.0,40.9,9.579,3.084,9.607,6.493,9.424,7.618,-3.113,26.672,0.0,260.44,,266.0,260.0,8.566,2.788,8.886,24.261
10498.0,2.973,0.712,-35.209,2.919,9.714,5.493,38.155,5.199,0.583,-2.715,0.0,40.0,40.9,9.579,3.084,9.303,6.675,9.334,7.617,-3.113,26.672,0.0,260.44,,266.0,260.0,8.285,2.791,8.807,24.289
10498.5,2.973,0.712,-35.209,2.919,9.714,5.493,38.155,5.199,0.583,-2.715,0.0,40.0,40.9,9.579,3.084,9.68,6.81,9.448,7.89,-3.113,26.672,0.0,261.04,,265.0,260.0,8.232,2.794,8.869,24.3
10499.0,2.973,0.712,-35.209,2.919,9.714,5.493,38.155,5.199,0.583,-2.715,0.0,40.0,40.9,9.579,3.084,9.665,7.573,9.523,8.307,-3.113,26.672,0.0,261.04,,265.0,260.0,8.457,2.797,8.984,24.299
10499.5,2.973,0.712,-35.209,2.919,9.714,5.493,38.155,5.199,0.583,-2.715,0.0,40.0,40.9,9.579,3.084,9.539,7.073,9.449,7.965,-3.113,26.672,0.0,259.04,,265.0,260.0,8.767,2.8,8.915,24.409
10500.0,2.973,0.712,-35.209,2.919,9.714,5.521,38.16,5.209,0.613,-2.71,0.0,39.973,40.864,9.579,3.084,9.709,6.779,9.479,7.825,-3.132,26.668,0.0,259.04,,265.0,260.0,8.507,2.803,8.958,24.466
10500.5,2.973,0.712,-35.209,2.919,9.714,5.521,38.16,5.209,0.613,-2.71,0.0,40.0,40.9,9.579,3.084,9.669,6.906,9.475,8.037,-3.132,26.668,0.0,260.14,,265.0,260.0,8.448,2.805,8.991,24.473
10501.0,2.494,0.633,-34.854,2.974,9.711,5.521,38.16,5.209,0.613,-2.71,0.0,40.0,40.9,9.655,2.899,9.644,6.674,9.469,7.891,-3.132,26.668,0.0,260.14,,265.0,260.0,8.521,2.808,8.897,24.527
10501.5,2.494,0.633,-34.854,2.974,9.711,5.521,38.16,5.209,0.613,-2.71,0.0,40.0,40.9,9.655,2.899,9.618,7.319,9.532,8.119,-3.132,26.668,0.0,258.44,,266.0,260.0,8.42,2.803,8.961,24.56
10502.0,2.494,0.633,-34.854,2.974,9.711,5.521,38.16,5.209,0.613,-2.71,0.0,40.0,40.9,9.655,2.899,9.557,7.14,9.531,7.869,-3.132,26.668,0.0,258.44,,266.0,260.0,8.647,2.798,8.936,24.58
10502.5,2.494,0.633,-34.854,2.974,9.711,5.521,38.16,5.209,0.613,-2.71,0.0,40.0,40.9,9.655,2.899,9.644,6.605,9.416,7.79,-3.132,26.668,0.0,259.44,,266.0,260.0,8.524,2.793,8.969,24.676
10503.0,2.494,0.633,-34.854,2.974,9.711,5.504,38.154,5.177,0.649,-2.742,0.0,39.955,40.829,9.655,2.899,9.451,7.313,9.445,7.933,-3.14,26.651,0.0,259.44,,266.0,260.0,8.364,2.788,8.941,24.716
10503.5,2.494,0.633,-34.854,2.974,9.711,5.504,38.154,5.177,0.649,-2.742,0.0,40.0,40.8,9.655,2.899,9.562,6.695,9.402,7.792,-3.14,26.651,0.0,257.54,,267.0,260.0,8.536,2.783,8.872,24.852
10504.0,3.203,0.756,-35.209,3.01,9.723,5.504,38.154,5.177,0.649,-2.742,0.0,40.0,40.8,9.623,3.07,9.607,7.052,9.439,8.019,-3.14,26.651,0.0,257.54,,267.0,260.0,8.362,2.779,8.987,24.901
10504.5,3.203,0.756,-35.209,3.01,9.723,5.504,38.154,5.177,0.649,-2.742,0.0,40.0,40.8,9.623,3.07,9.659,6.738,9.457,8.067,-3.14,26.651,0.0,259.54,,267.0,260.0,8.529,2.786,8.893,24.927
10505.0,3.203,0.756,-35.209,3.01,9.723,5.504,38.154,5.177,0.649,-2.742,0.0,40.0,40.8,9.623,3.07,9.715,7.119,9.556,7.946,-3.14,26.651,0.0,259.54,,267.0,260.0,8.48,2.792,8.947,24.985
10505.5,3.203,0.756,-35.209,3.01,9.723,5.504,38.154,5.177,0.649,-2.742,0.0,40.0,40.8,9.623,3.07,9.663,6.963,9.545,8.119,-3.14,26.651,0.0,259.44,,267.0,260.0,8.584,2.799,9.01,25.024
10506.0,3.203,0.756,-35.209,3.01,9.723,5.504,38.154,5.177,0.649,-2.742,0.0,40.0,40.8,9.623,3.07,9.591,7.262,9.541,8.021,-3.14,26.651,0.0,259.44,,267.0,260.0,8.572,2.806,8.907,25.058
10506.5,3.203,0.756,-35.209,3.01,9.723,5.506,38.153,5.18,0.674,-2.744,0.0,39.948,40.78,9.623,3.07,9.671,6.777,9.502,7.823,-3.142,26.662,0.0,261.34,,266.0,260.0,8.604,2.812,8.913,25.133
10507.0,3.203,0.756,-35.209,3.01,9.723,5.506,38.153,5.18,0.674,-2.744,0.0,39.9,40.8,9.623,3.07,9.678,6.981,9.488,7.98,-3.142,26.662,0.0,261.34,,266.0,260.0,8.443,2.819,8.92,25.026
10507.5,2.368,0.587,-35.209,3.001,9.719,5.506,38.153,5.18,0.674,-2.744,0.0,39.9,40.8,9.657,2.922,9.485,7.465,9.496,8.005,-3.142,26.662,0.0,260.04,,266.0,260.0,8.532,2.825,8.895,24.993
10508.0,2.368,0.587,-35.209,3.001,9.719,5.506,38.153,5.18,0.674,-2.744,0.0,39.9,40.8,9.657,2.922,9.516,7.313,9.506,7.897,-3.142,26.662,0.0,260.04,,266.0,260.0,8.613,2.817,9.001,24.964
10508.5,2.368,0.587,-35.209,3.001,9.719,5.506,38.153,5.18,0.674,-2.744,0.0,39.9,40.8,9.657,2.922,9.564,6.825,9.445,7.931,-3.142,26.662,0.0,260.04,,266.0,260.0,8.558,2.81,8.962,24.941
10509.0,2.368,0.587,-35.209,3.001,9.719,5.506,38.153,5.18,0.674,-2.744,0.0,39.9,40.8,9.657,2.922,9.551,7.123,9.467,7.863,-3.142,26.662,0.0,260.04,,266.0,260.0,8.441,2.803,8.948,24.983
10509.5,2.368,0.587,-35.209,3.001,9.719,5.536,38.161,5.199,0.716,-2.725,0.0,39.932,40.754,9.657,2.922,9.624,7.253,9.521,8.004,-3.134,26.656,0.0,259.34,,266.0,260.0,8.501,2.796,9.01,24.931
10510.0,2.368,0.587,-35.209,3.001,9.719,5.536,38.161,5.199,0.716,-2.725,0.0,39.9,40.8,9.657,2.922,9.76,6.792,9.517,8.097,-3.134,26.656,0.0,259.34,,266.0,260.0,8.601,2.789,8.954,24.945
10510.5,3.307,0.788,-35.209,3.001,9.721,5.536,38.161,5.199,0.716,-2.725,0.0,39.9,40.8,9.509,3.012,9.585,7.477,9.543,8.023,-3.134,26.656,0.0,260.04,,266.0,260.0,8.541,2.782,8.976,25.032
10511.0,3.307,0.788,-35.209,3.001,9.721,5.536,38.161,5.199,0.716,-2.725,0.0,39.9,40.8,9.509,3.012,9.597,6.863,9.484,7.935,-3.134,26.656,0.0,260.04,,266.0,260.0,8.657,2.79,8.934,25.013
10511.5,3.307,0.788,-35.209,3.001,9.721,5.536,38.161,5.199,0.716,-2.725,0.0,39.9,40.8,9.509,3.012,9.737,6.534,9.499,7.844,-3.134,26.656,0.0,258.94,,267.0,260.0,8.47,2.799,8.88,24.987
10512.0,3.307,0.788,-35.209,3.001,9.721,5.536,38.161,5.199,0.716,-2.725,0.0,39.9,40.8,9.509,3.012,9.771,7.245,9.582,8.278,-3.134,26.656,0.0,258.94,,267.0,260.0,8.403,2.807,8.89,24.947
10512.5,3.307,0.788,-35.209,3.001,9.721,5.536,38.161,5.199,0.716,-2.725,0.0,39.9,40.8,9.509,3.012,9.771,7.245,9.582,8.278,-3.134,26.656,0.0,260.14,,267.0,260.0,8.719,2.815,9.04,24.999
10513.0,3.307,0.788,-35.209,3.001,9.721,5.477,38.146,5.164,0.735,-2.751,0.0,39.921,40.712,9.509,3.012,9.71,6.595,9.533,8.001,-3.15,26.653,0.0,260.14,,267.0,260.0,8.719,2.823,9.04,24.999
10513.5,3.307,0.788,-35.209,3.001,9.721,5.477,38.146,5.164,0.735,-2.751,0.0,39.9,40.7,9.509,3.012,9.586,7.075,9.526,7.944,-3.15,26.653,0.0,258.74,,268.0,260.0,8.46,2.831,8.985,25.074
10514.0,2.291,0.627,-33.142,2.981,9.639,5.477,38.146,5.164,0.735,-2.751,0.0,39.9,40.7,9.858,2.967,9.722,6.895,9.529,7.874,-3.15,26.653,0.0,258.74,,268.0,260.0,8.533,2.839,8.991,25.119
10514.5,2.291,0.627,-33.142,2.981,9.639,5.477,38.146,5.164,0.735,-2.751,0.0,39.9,40.7,9.858,2.967,9.705,7.335,9.503,8.188,-3.15,26.653,0.0,260.24,,268.0,260.0,8.505,2.83,8.967,25.139
10515.0,2.291,0.627,-33.142,2.981,9.639,5.477,38.146,5.164,0.735,-2.751,0.0,39.9,40.7,9.858,2.967,9.593,7.602,9.54,8.098,-3.15,26.653,0.0,260.24,,268.0,260.0,8.683,2.821,9.147,25.181
10515.5,2.291,0.627,-33.142,2.981,9.639,5.477,38.146,5.164,0.735,-2.751,0.0,39.9,40.7,9.858,2.967,9.83,6.926,9.52,7.924,-3.15,26.653,0.0,260.64,,268.0,260.0,8.708,2.813,8.972,25.178
10516.0,2.291,0.627,-33.142,2.981,9.639,5.475,38.134,5.203,0.773,-2.734,0.0,39.902,40.72,9.858,2.967,9.646,7.165,9.493,8.068,-3.145,26.646,0.0,260.64,,268.0,260.0,8.55,2.804,9.015,25.22
10516.5,2.291,0.627,-33.142,2.981,9.639,5.475,38.134,5.203,0.773,-2.734,0.0,39.9,40.7,9.858,2.967,9.909,7.403,9.706,8.535,-3.145,26.646,0.0,261.54,,267.0,260.0,8.593,2.796,9.116,25.224
10517.0,2.556,0.685,-33.203,3.033,9.583,5.475,38.134,5.203,0.773,-2.734,0.0,39.9,40.7,9.886,2.885,9.813,7.679,9.753,8.296,-3.145,26.646,0.0,261.54,,267.0,260.0,8.888,2.787,9.115,25.213
10517.5,2.556,0.685,-33.203,3.033,9.583,5.475,38.134,5.203,0.773,-2.734,0.0,39.9,40.7,9.886,2.885,9.895,6.826,9.659,8.151,-3.145,26.646,0.0,259.54,,267.0,260.0,8.885,2.784,9.087,25.244
10518.0,2.556,0.685,-33.203,3.033,9.583,5.475,38.134,5.203,0.773,-2.734,0.0,39.9,40.7,9.886,2.885,9.914,7.412,9.735,8.287,-3.145,26.646,0.0,259.54,,267.0,260.0,8.633,2.78,9.064,25.274
10518.5,2.556,0.685,-33.203,3.033,9.583,5.475,38.134,5.203,0.773,-2.734,0.0,39.9,40.7,9.886,2.885,9.78,7.481,9.713,8.278,-3.145,26.646,0.0,260.74,,267.0,260.0,8.837,2.776,9.153,25.3
10519.0,2.556,0.685,-33.203,3.033,9.583,5.475,38.134,5.203,0.773,-2.734,0.0,39.9,40.7,9.886,2.885,9.913,6.779,9.655,8.01,-3.145,26.646,0.0,260.74,,267.0,260.0,8.813,2.773,9.071,25.207
10519.5,2.556,0.685,-33.203,3.033,9.583,5.45,38.127,5.167,0.807,-2.735,0.0,39.89,40.689,9.886,2.885,9.85,6.769,9.652,8.115,-3.14,26.651,0.0,259.84,,267.0,260.0,8.589,2.769,9.066,25.22
10520.0,2.556,0.685,-33.203,3.033,9.583,5.45,38.127,5.167,0.807,-2.735,0.0,39.9,40.7,9.886,2.885,9.835,6.953,9.692,8.281,-3.14,26.651,0.0,259.84,,267.0,260.0,8.69,2.762,9.023,25.181
10520.5,2.594,0.665,-34.727,3.03,9.667,5.45,38.127,5.167,0.807,-2.735,0.0,39.9,40.7,9.682,2.887,9.987,7.574,9.827,8.37,-3.14,26.651,0.0,260.74,,267.0,260.0,8.69,2.762,9.057,25.187
10521.0,2.594,0.665,-34.727,3.03,9.667,5.45,38.127,5.167,0.807,-2.735,0.0,39.9,40.7,9.682,2.887,9.971,7.631,9.858,8.679,-3.14,26.651,0.0,260.74,,267.0,260.0,8.939,2.759,9.142,25.261
10521.5,2.594,0.665,-34.727,3.03,9.667,5.45,38.127,5.167,0.807,-2.735,0.0,39.9,40.7,9.682,2.887,10.054,6.888,9.829,8.481,-3.14,26.651,0.0,259.64,,267.0,260.0,9.035,2.757,9.08,25.267
10522.0,2.594,0.665,-34.727,3.03,9.667,5.45,38.127,5.167,0.807,-2.735,0.0,39.9,40.7,9.682,2.887,10.045,7.709,9.921,8.494,-3.14,26.651,0.0,259.64,,267.0,260.0,8.813,2.754,9.144,25.234
10522.5,2.594,0.665,-34.727,3.03,9.667,5.497,38.108,5.198,0.831,-2.721,0.0,39.884,40.677,9.682,2.887,9.855,7.452,9.843,8.182,-3.139,26.645,0.0,260.04,,267.0,260.0,9.042,2.751,9.051,25.288
10523.0,2.594,0.665,-34.727,3.03,9.667,5.497,38.108,5.198,0.831,-2.721,0.0,39.9,40.7,9.682,2.887,9.966,6.759,9.754,8.111,-3.139,26.645,0.0,260.04,,267.0,260.0,8.833,2.749,9.131,25.3
10523.5,3.055,0.703,-35.209,2.909,9.676,5.497,38.108,5.198,0.831,-2.721,0.0,39.9,40.7,9.73,3.054,9.871,7.322,9.763,8.163,-3.139,26.645,0.0,260.04,,267.0,260.0,8.647,2.746,9.252,25.344
10524.0,3.055,0.703,-35.209,2.909,9.676,5.497,38.108,5.198,0.831,-2.721,0.0,39.9,40.7,9.73,3.054,9.865,6.506,9.65,7.908,-3.139,26.645,0.0,260.04,,267.0,260.0,8.78,2.751,9.046,25.382
10524.5,3.055,0.703,-35.209,2.909,9.676,5.497,38.108,5.198,0.831,-2.721,0.0,39.9,40.7,9.73,3.054,9.752,6.679,9.591,8.052,-3.139,26.645,0.0,261.24,,266.0,260.0,8.482,2.756,9.023,25.359
10525.0,3.055,0.703,-35.209,2.909,9.676,5.497,38.108,5.198,0.831,-2.721,0.0,39.9,40.7,9.73,3.054,9.754,6.765,9.565,8.124,-3.139,26.645,0.0,261.24,,266.0,260.0,8.518,2.761,8.991,25.304
10525.5,3.055,0.703,-35.209,2.909,9.676,5.515,38.166,5.199,0.902,-2.752,0.0,39.875,40.66,9.73,3.054,9.724,7.493,9.651,8.219,-3.145,26.639,0.0,259.34,,266.0,260.0,8.552,2.766,9.08,25.269
10526.0,3.055,0.703,-35.209,2.909,9.676,5.515,38.166,5.199,0.902,-2.752,0.0,39.9,40.7,9.73,3.054,9.809,7.023,9.626,8.28,-3.145,26.639,0.0,259.34,,266.0,260.0,8.772,2.771,8.991,25.353
10526.5,3.055,0.703,-35.209,2.909,9.676,5.515,38.166,5.199,0.902,-2.752,0.0,39.9,40.7,9.73,3.054,9.841,6.671,9.634,8.028,-3.145,26.639,0.0,260.54,,266.0,260.0,8.684,2.775,9.049,25.381
10527.0,2.87,0.753,-34.122,3.02,9.589,5.515,38.166,5.199,0.902,-2.752,0.0,39.9,40.7,9.819,2.979,9.775,7.653,9.724,8.248,-3.145,26.639,0.0,260.54,,266.0,260.0,8.544,2.78,9.219,25.301
10527.5,2.87,0.753,-34.122,3.02,9.589,5.515,38.166,5.199,0.902,-2.752,0.0,39.9,40.7,9.819,2.979,9.915,7.527,9.759,8.339,-3.145,26.639,0.0,259.14,,266.0,260.0,8.85,2.781,9.224,25.212
10528.0,2.87,0.753,-34.122,3.02,9.589,5.515,38.166,5.199,0.902,-2.752,0.0,39.9,40.7,9.819,2.979,9.926,7.216,9.734,8.394,-3.145,26.639,0.0,259.14,,266.0,260.0,8.885,2.783,9.192,25.173
10528.5,2.87,0.753,-34.122,3.02,9.589,5.515,38.166,5.199,0.902,-2.752,0.0,39.9,40.7,9.819,2.979,9.918,7.311,9.733,8.319,-3.145,26.639,0.0,259.94,,266.0,260.0,8.817,2.784,9.11,25.149
10529.0,2.87,0.753,-34.122,3.02,9.589,5.537,38.117,5.212,0.895,-2.754,0.0,39.859,40.631,9.819,2.979,9.958,7.008,9.727,8.138,-3.157,26.634,0.0,259.94,,266.0,260.0,8.82,2.786,9.117,25.098
10529.5,2.87,0.753,-34.122,3.02,9.589,5.537,38.117,5.212,0.895,-2.754,0.0,39.9,40.6,9.819,2.979,9.967,6.967,9.725,8.156,-3.157,26.634,0.0,258.94,,267.0,260.0,8.708,2.787,9.156,25.11
10530.0,2.971,0.668,-35.209,2.983,9.701,5.537,38.117,5.212,0.895,-2.754,0.0,39.9,40.6,9.713,2.898,10.04,7.067,9.737,8.393,-3.157,26.634,0.0,258.94,,267.0,260.0,8.704,2.788,9.116,25.126
10530.5,2.971,0.668,-35.209,2.983,9.701,5.537,38.117,5.212,0.895,-2.754,0.0,39.9,40.6,9.713,2.898,9.927,7.051,9.69,8.136,-3.157,26.634,0.0,260.04,,267.0,260.0,8.809,2.791,9.193,25.128
10531.0,2.971,0.668,-35.209,2.983,9.701,5.537,38.117,5.212,0.895,-2.754,0.0,39.9,40.6,9.713,2.898,9.871,7.216,9.662,8.181,-3.157,26.634,0.0,260.04,,267.0,260.0,8.701,2.794,9.103,25.126
10531.5,2.971,0.668,-35.209,2.983,9.701,5.537,38.117,5.212,0.895,-2.754,0.0,39.9,40.6,9.713,2.898,9.77,7.605,9.71,8.177,-3.157,26.634,0.0,260.54,,267.0,260.0,8.732,2.797,9.254,25.081
10532.0,2.971,0.668,-35.209,2.983,9.701,5.519,38.131,5.19,0.939,-2.765,0.0,39.857,40.655,9.713,2.898,9.835,7.537,9.727,8.318,-3.159,26.632,0.0,260.54,,267.0,260.0,8.816,2.8,9.136,25.046
10532.5,2.971,0.668,-35.209,2.983,9.701,5.519,38.131,5.19,0.939,-2.765,0.0,39.9,40.7,9.713,2.898,10.101,7.13,9.773,8.396,-3.159,26.632,0.0,260.94,,267.0,260.0,8.854,2.803,9.216,25.002
10533.0,2.971,0.668,-35.209,2.983,9.701,5.519,38.131,5.19,0.939,-2.765,0.0,39.9,40.7,9.713,2.898,10.013,7.491,9.819,8.38,-3.159,26.632,0.0,260.94,,267.0,260.0,8.85,2.806,9.152,24.819
10533.5,2.614,0.651,-35.209,2.962,9.715,5.519,38.131,5.19,0.939,-2.765,0.0,39.9,40.7,9.573,2.902,9.997,7.361,9.829,8.25,-3.159,26.632,0.0,260.64,,267.0,260.0,8.926,2.808,9.223,24.831
10534.0,2.614,0.651,-35.209,2.962,9.715,5.519,38.131,5.19,0.939,-2.765,0.0,39.9,40.7,9.573,2.902,9.991,7.113,9.76,8.021,-3.159,26.632,0.0,260.64,,267.0,260.0,8.859,2.805,9.272,24.758
10534.5,2.614,0.651,-35.209,2.962,9.715,5.519,38.131,5.19,0.939,-2.765,0.0,39.9,40.7,9.573,2.902,9.882,7.239,9.716,8.14,-3.159,26.632,0.0,260.94,,267.0,260.0,8.721,2.802,9.241,24.586
10535.0,2.614,0.651,-35.209,2.962,9.715,5.519,38.131,5.19,0.939,-2.765,0.0,39.9,40.7,9.573,2.902,9.99,7.186,9.764,8.24,-3.159,26.632,0.0,260.94,,267.0,260.0,8.744,2.799,9.146,24.38
10535.5,2.614,0.651,-35.209,2.962,9.715,5.526,38.153,5.219,0.991,-2.748,0.0,39.869,40.709,9.573,2.902,10.052,7.664,9.866,8.501,-3.15,26.648,0.0,260.44,,267.0,260.0,8.795,2.796,9.222,24.31
10536.0,2.614,0.651,-35.209,2.962,9.715,5.526,38.153,5.219,0.991,-2.748,0.0,39.9,40.7,9.573,2.902,9.971,7.819,9.901,8.445,-3.15,26.648,0.0,260.44,,267.0,260.0,9.021,2.793,9.409,24.25
10536.5,2.277,0.624,-33.951,3.048,9.663,5.526,38.153,5.219,0.991,-2.748,0.0,39.9,40.7,9.768,2.854,10.111,7.018,9.883,8.444,-3.15,26.648,0.0,260.34,,267.0,260.0,9.034,2.79,9.166,24.18
10537.0,2.277,0.624,-33.951,3.048,9.663,5.526,38.153,5.219,0.991,-2.748,0.0,39.9,40.7,9.768,2.854,10.049,7.64,9.967,8.406,-3.15,26.648,0.0,260.34,,267.0,260.0,8.864,2.782,9.307,24.215
10537.5,2.277,0.624,-33.951,3.048,9.663,5.526,38.153,5.219,0.991,-2.748,0.0,39.9,40.7,9.768,2.854,10.124,7.507,10.019,8.595,-3.15,26.648,0.0,260.34,,267.0,260.0,9.015,2.773,9.192,24.291
10538.0,2.277,0.624,-33.951,3.048,9.663,5.526,38.153,5.219,0.991,-2.748,0.0,39.9,40.7,9.768,2.854,10.232,7.285,10.071,8.301,-3.15,26.648,0.0,260.34,,267.0,260.0,9.061,2.765,9.2,24.219
10538.5,2.277,0.624,-33.951,3.048,9.663,5.5,38.11,5.218,1.0,-2.754,0.0,39.866,40.719,9.768,2.854,10.248,7.665,10.153,8.748,-3.163,26.64,0.0,260.44,,267.0,260.0,8.972,2.757,9.208,24.18
10539.0,2.277,0.624,-33.951,3.048,9.663,5.5,38.11,5.218,1.0,-2.754,0.0,39.9,40.7,9.768,2.854,10.142,7.349,10.048,8.346,-3.163,26.64,0.0,260.44,,267.0,260.0,9.203,2.749,9.184,24.203
10539.5,2.277,0.624,-33.951,3.048,9.663,5.5,38.11,5.218,1.0,-2.754,0.0,39.9,40.7,9.768,2.854,10.177,7.21,10.074,8.298,-3.163,26.64,0.0,260.64,,267.0,260.0,8.971,2.742,9.143,24.235
10540.0,2.36,0.564,-34.932,3.01,9.721,5.5,38.11,5.218,1.0,-2.754,0.0,39.9,40.7,9.761,2.89,10.156,6.867,9.958,8.205,-3.163,26.64,0.0,260.64,,267.0,260.0,8.94,2.734,9.175,24.273
10540.5,2.36,0.564,-34.932,3.01,9.721,5.5,38.11,5.218,1.0,-2.754,0.0,39.9,40.7,9.761,2.89,10.107,7.003,9.976,8.395,-3.163,26.64,0.0,260.94,,267.0,260.0,8.797,2.728,9.26,24.262
10541.0,2.36,0.564,-34.932,3.01,9.721,5.5,38.11,5.218,1.0,-2.754,0.0,39.9,40.7,9.761,2.89,10.18,7.648,10.09,8.659,-3.163,26.64,0.0,260.94,,267.0,260.0,8.87,2.722,9.276,24.266
10541.5,2.36,0.564,-34.932,3.01,9.721,5.5,38.11,5.218,1.0,-2.754,0.0,39.9,40.7,9.761,2.89,9.961,7.79,10.05,8.33,-3.163,26.64,0.0,261.04,,266.0,260.0,9.144,2.716,9.392,24.311
10542.0,2.36,0.564,-34.932,3.01,9.721,5.498,38.151,5.222,1.047,-2.745,0.0,39.872,40.75,9.761,2.89,10.236,7.629,10.128,8.484,-3.148,26.643,0.0,261.04,,266.0,260.0,9.033,2.71,9.436,24.245
10542.5,2.36,0.564,-34.932,3.01,9.721,5.498,38.151,5.222,1.047,-2.745,0.0,39.9,40.8,9.761,2.89,10.248,7.785,10.154,8.85,-3.148,26.643,0.0,260.54,,266.0,260.0,9.119,2.704,9.468,24.221
10543.0,2.954,0.743,-34.529,2.964,9.615,5.498,38.151,5.222,1.047,-2.745,0.0,39.9,40.8,9.819,3.04,10.25,6.902,10.065,8.388,-3.148,26.643,0.0,260.54,,266.0,260.0,9.259,2.699,9.335,24.189
10543.5,2.954,0.743,-34.529,2.964,9.615,5.498,38.151,5.222,1.047,-2.745,0.0,39.9,40.8,9.819,3.04,10.169,8.036,10.168,8.602,-3.148,26.643,0.0,260.74,,266.0,260.0,8.901,2.703,9.386,24.15
10544.0,2.954,0.743,-34.529,2.964,9.615,5.498,38.151,5.222,1.047,-2.745,0.0,39.9,40.8,9.819,3.04,10.165,7.527,10.125,8.337,-3.148,26.643,0.0,260.74,,266.0,260.0,9.244,2.707,9.357,24.037
10544.5,2.954,0.743,-34.529,2.964,9.615,5.498,38.151,5.222,1.047,-2.745,0.0,39.9,40.8,9.819,3.04,10.228,7.062,10.037,8.324,-3.148,26.643,0.0,259.64,,266.0,260.0,9.039,2.711,9.352,23.981
10545.0,2.954,0.743,-34.529,2.964,9.615,5.502,38.16,5.209,1.085,-2.742,0.0,39.9,40.7,9.819,3.04,10.057,7.642,10.046,8.38,-3.161,26.651,0.0,259.64,,266.0,260.0,9.031,2.719,9.386,23.961
10545.5,2.954,0.743,-34.529,2.964,9.615,5.502,38.16,5.209,1.085,-2.742,0.0,39.9,40.7,9.819,3.04,10.19,7.461,10.073,8.422,-3.161,26.651,0.0,259.64,,266.0,260.0,9.031,2.719,9.399,23.902
10546.0,2.895,0.669,-35.209,2.909,9.727,5.502,38.16,5.209,1.085,-2.742,0.0,39.9,40.7,9.717,2.957,10.217,7.182,10.032,8.436,-3.161,26.651,0.0,259.64,,266.0,260.0,9.036,2.723,9.41,23.846
10546.5,2.895,0.669,-35.209,2.909,9.727,5.502,38.16,5.209,1.085,-2.742,0.0,39.9,40.7,9.717,2.957,10.134,7.414,10.063,8.443,-3.161,26.651,0.0,258.94,,267.0,260.0,8.967,2.726,9.336,23.846
10547.0,2.895,0.669,-35.209,2.909,9.727,5.502,38.16,5.209,1.085,-2.742,0.0,39.9,40.7,9.717,2.957,10.086,7.835,10.085,8.391,-3.161,26.651,0.0,258.94,,267.0,260.0,9.013,2.728,9.547,23.777
10547.5,2.895,0.669,-35.209,2.909,9.727,5.502,38.16,5.209,1.085,-2.742,0.0,39.9,40.7,9.717,2.957,10.204,7.22,10.065,8.384,-3.161,26.651,0.0,259.14,,267.0,260.0,9.099,2.731,9.407,23.678
10548.0,2.895,0.669,-35.209,2.909,9.727,5.502,38.16,5.209,1.085,-2.742,0.0,39.9,40.7,9.717,2.957,10.19,7.404,10.085,8.479,-3.161,26.651,0.0,259.14,,267.0,260.0,8.968,2.734,9.478,23.704
10548.5,2.895,0.669,-35.209,2.909,9.727,5.521,38.162,5.23,1.105,-2.741,0.0,39.889,40.776,9.717,2.957,10.114,7.855,10.112,8.474,-3.154,26.652,0.0,259.04,,267.0,260.0,9.039,2.736,9.518,23.74
10549.0,2.895,0.669,-35.209,2.909,9.727,5.521,38.162,5.23,1.105,-2.741,0.0,39.9,40.8,9.717,2.957,10.215,7.538,10.093,8.589,-3.154,26.652,0.0,259.04,,267.0,260.0,9.139,2.739,9.461,23.765
10549.5,3.12,0.77,-34.887,2.982,9.604,5.521,38.162,5.23,1.105,-2.741,0.0,39.9,40.8,9.808,3.067,10.066,7.915,10.098,8.471,-3.154,26.652,0.0,258.64,,268.0,260.0,9.109,2.742,9.536,23.778
10550.0,3.12,0.77,-34.887,2.982,9.604,5.521,38.162,5.23,1.105,-2.741,0.0,39.9,40.8,9.808,3.067,10.132,7.92,10.123,8.547,-3.154,26.652,0.0,258.64,,268.0,260.0,9.138,2.748,9.586,23.807
10550.5,3.12,0.77,-34.887,2.982,9.604,5.521,38.162,5.23,1.105,-2.741,0.0,39.9,40.8,9.808,3.067,10.219,7.441,10.117,8.464,-3.154,26.652,0.0,258.94,,269.0,260.0,9.18,2.754,9.386,23.755
10551.0,3.12,0.77,-34.887,2.982,9.604,5.521,38.162,5.23,1.105,-2.741,0.0,39.9,40.8,9.808,3.067,10.399,7.547,10.219,8.508,-3.154,26.652,0.0,258.94,,269.0,260.0,9.06,2.76,9.559,23.639
10551.5,3.12,0.77,-34.887,2.982,9.604,5.498,38.137,5.219,1.122,-2.749,0.0,39.892,40.816,9.808,3.067,10.337,8.067,10.291,8.713,-3.167,26.65,0.0,260.24,,269.0,260.0,9.168,2.766,9.418,23.631
10552.0,3.12,0.77,-34.887,2.982,9.604,5.498,38.137,5.219,1.122,-2.749,0.0,39.9,40.8,9.808,3.067,10.197,7.652,10.239,8.698,-3.167,26.65,0.0,260.24,,269.0,260.0,9.352,2.772,9.456,23.687
10552.5,2.218,0.566,-34.309,3.041,9.636,5.498,38.137,5.219,1.122,-2.749,0.0,39.9,40.8,9.707,2.775,10.371,7.661,10.275,8.856,-3.167,26.65,0.0,259.84,,269.0,260.0,9.197,2.777,9.488,23.738
10553.0,2.218,0.566,-34.309,3.041,9.636,5.498,38.137,5.219,1.122,-2.749,0.0,39.9,40.8,9.707,2.775,10.378,7.953,10.311,8.771,-3.167,26.65,0.0,259.84,,269.0,260.0,9.291,2.768,9.526,23.813
10553.5,2.218,0.566,-34.309,3.041,9.636,5.498,38.137,5.219,1.122,-2.749,0.0,39.9,40.8,9.707,2.775,10.321,7.045,10.217,8.573,-3.167,26.65,0.0,259.94,,269.0,260.0,9.353,2.759,9.418,23.911
10554.0,2.218,0.566,-34.309,3.041,9.636,5.498,38.137,5.219,1.122,-2.749,0.0,39.9,40.8,9.707,2.775,10.393,8.447,10.395,9.049,-3.167,26.65,0.0,259.94,,269.0,260.0,9.039,2.75,9.432,23.843
10554.5,2.218,0.566,-34.309,3.041,9.636,5.498,38.137,5.219,1.122,-2.749,0.0,39.9,40.8,9.707,2.775,10.36,8.095,10.393,8.857,-3.167,26.65,0.0,262.14,,268.0,260.0,9.571,2.742,9.557,23.806
10555.0,2.218,0.566,-34.309,3.041,9.636,5.527,38.13,5.219,1.15,-2.757,0.0,39.901,40.829,9.707,2.775,10.649,7.465,10.403,8.741,-3.166,26.653,0.0,262.14,,268.0,260.0,9.426,2.733,9.549,23.85
10555.5,2.218,0.566,-34.309,3.041,9.636,5.527,38.13,5.219,1.15,-2.757,0.0,39.9,40.8,9.707,2.775,10.521,8.101,10.464,9.046,-3.166,26.653,0.0,263.04,,267.0,260.0,9.314,2.725,9.632,23.883
10556.0,2.972,0.707,-35.209,2.98,9.782,5.527,38.13,5.219,1.15,-2.757,0.0,39.9,40.8,9.679,2.983,10.498,7.728,10.416,8.667,-3.166,26.653,0.0,263.04,,267.0,260.0,9.533,2.716,9.692,23.942
10556.5,2.972,0.707,-35.209,2.98,9.782,5.527,38.13,5.219,1.15,-2.757,0.0,39.9,40.8,9.679,2.983,10.497,8.031,10.439,9.057,-3.166,26.653,0.0,263.04,,266.0,260.0,9.327,2.72,9.671,24.04
10557.0,2.972,0.707,-35.209,2.98,9.782,5.527,38.13,5.219,1.15,-2.757,0.0,39.9,40.8,9.679,2.983,10.769,7.503,10.491,9.013,-3.166,26.653,0.0,263.04,,266.0,260.0,9.506,2.725,9.639,24.133
10557.5,2.972,0.707,-35.209,2.98,9.782,5.527,38.13,5.219,1.15,-2.757,0.0,39.9,40.8,9.679,2.983,10.658,8.492,10.606,9.252,-3.166,26.653,0.0,261.04,,265.0,260.0,9.444,2.729,9.663,24.194
10558.0,2.972,0.707,-35.209,2.98,9.782,5.524,38.111,5.194,1.181,-2.741,0.0,39.913,40.866,9.679,2.983,10.576,7.856,10.503,8.881,-3.157,26.655,0.0,261.04,,265.0,260.0,9.752,2.733,9.624,24.229
10558.5,2.972,0.707,-35.209,2.98,9.782,5.524,38.111,5.194,1.181,-2.741,0.0,39.9,40.9,9.679,2.983,10.668,8.001,10.563,8.823,-3.157,26.655,0.0,260.64,,265.0,260.0,9.454,2.737,9.775,24.285
10559.0,3.135,0.722,-35.209,2.934,9.679,5.524,38.111,5.194,1.181,-2.741,0.0,39.9,40.9,9.672,3.005,10.673,7.748,10.523,8.965,-3.157,26.655,0.0,260.64,,265.0,260.0,9.514,2.74,9.706,24.324
10559.5,3.135,0.722,-35.209,2.934,9.679,5.524,38.111,5.194,1.181,-2.741,0.0,39.9,40.9,9.672,3.005,10.585,7.788,10.478,8.853,-3.157,26.655,0.0,260.04,,265.0,260.0,9.477,2.747,9.679,24.356
10560.0,3.135,0.722,-35.209,2.934,9.679,5.524,38.111,5.194,1.181,-2.741,0.0,39.9,40.9,9.672,3.005,10.538,8.025,10.502,8.777,-3.157,26.655,0.0,260.04,,265.0,260.0,9.426,2.753,9.797,24.38
10560.5,3.135,0.722,-35.209,2.934,9.679,5.524,38.111,5.194,1.181,-2.741,0.0,39.9,40.9,9.672,3.005,10.638,7.575,10.43,8.801,-3.157,26.655,0.0,258.54,,266.0,260.0,9.461,2.76,9.786,24.395
10561.0,3.135,0.722,-35.209,2.934,9.679,5.515,38.162,5.203,1.23,-2.757,0.0,39.926,40.886,9.672,3.005,10.552,8.264,10.486,8.981,-3.163,26.651,0.0,258.54,,266.0,260.0,9.361,2.766,9.765,24.457
10561.5,3.135,0.722,-35.209,2.934,9.679,5.515,38.162,5.203,1.23,-2.757,0.0,39.9,40.9,9.672,3.005,10.62,8.01,10.511,8.965,-3.163,26.651,0.0,258.84,,267.0,260.0,9.571,2.772,9.916,24.531
10562.0,3.135,0.722,-35.209,2.934,9.679,5.515,38.162,5.203,1.23,-2.757,0.0,39.9,40.9,9.672,3.005,10.703,7.891,10.53,9.012,-3.163,26.651,0.0,258.84,,267.0,260.0,9.526,2.778,9.898,24.583
10562.5,3.048,0.676,-35.209,2.936,9.586,5.515,38.162,5.203,1.23,-2.757,0.0,39.9,40.9,9.66,2.962,10.65,8.339,10.594,9.041,-3.163,26.651,0.0,259.14,,267.0,260.0,9.534,2.784,9.902,24.626
10563.0,3.048,0.676,-35.209,2.936,9.586,5.515,38.162,5.203,1.23,-2.757,0.0,39.9,40.9,9.66,2.962,10.686,8.192,10.61,9.298,-3.163,26.651,0.0,259.14,,267.0,260.0,9.656,2.788,9.822,24.674
10563.5,3.048,0.676,-35.209,2.936,9.586,5.515,38.162,5.203,1.23,-2.757,0.0,39.9,40.9,9.66,2.962,10.883,8.026,10.713,9.389,-3.163,26.651,0.0,259.54,,267.0,260.0,9.696,2.792,9.828,24.664
10564.0,3.048,0.676,-35.209,2.936,9.586,5.515,38.162,5.203,1.23,-2.757,0.0,39.9,40.9,9.66,2.962,10.864,8.405,10.744,9.179,-3.163,26.651,0.0,259.54,,267.0,260.0,9.753,2.796,10.019,24.67
10564.5,3.048,0.676,-35.209,2.936,9.586,5.494,38.121,5.197,1.24,-2.75,0.0,39.931,40.974,9.66,2.962,10.808,8.067,10.678,9.301,-3.165,26.65,0.0,260.84,,267.0,260.0,9.798,2.8,9.856,24.675
10565.0,3.048,0.676,-35.209,2.936,9.586,5.494,38.121,5.197,1.24,-2.75,0.0,39.9,41.0,9.66,2.962,10.953,8.103,10.762,9.475,-3.165,26.65,0.0,260.84,,267.0,260.0,9.713,2.805,9.845,24.66
10565.5,2.58,0.709,-33.185,2.985,9.672,5.494,38.121,5.197,1.24,-2.75,0.0,39.9,41.0,9.766,2.872,10.919,7.752,10.725,9.218,-3.165,26.65,0.0,260.54,,267.0,260.0,9.823,2.809,9.984,24.637
10566.0,2.58,0.709,-33.185,2.985,9.672,5.494,38.121,5.197,1.24,-2.75,0.0,39.9,41.0,9.766,2.872,10.843,8.432,10.782,9.224,-3.165,26.65,0.0,260.54,,267.0,260.0,9.654,2.805,9.82,24.623
10566.5,2.58,0.709,-33.185,2.985,9.672,5.494,38.121,5.197,1.24,-2.75,0.0,39.9,41.0,9.766,2.872,10.935,8.31,10.804,9.172,-3.165,26.65,0.0,260.64,,267.0,260.0,9.82,2.801,9.953,24.635
10567.0,2.58,0.709,-33.185,2.985,9.672,5.494,38.121,5.197,1.24,-2.75,0.0,39.9,41.0,9.766,2.872,10.898,7.982,10.739,9.14,-3.165,26.65,0.0,260.64,,267.0,260.0,9.805,2.797,10.011,24.6
10567.5,2.58,0.709,-33.185,2.985,9.672,5.487,38.141,5.206,1.286,-2.751,0.0,39.941,40.951,9.766,2.872,10.892,7.98,10.705,9.06,-3.167,26.651,0.0,261.14,,266.0,260.0,9.689,2.794,9.913,24.576
10568.0,2.58,0.709,-33.185,2.985,9.672,5.487,38.141,5.206,1.286,-2.751,0.0,39.9,41.0,9.766,2.872,10.701,8.067,10.68,9.234,-3.167,26.651,0.0,261.14,,266.0,260.0,9.659,2.79,9.851,24.593
10568.5,2.58,0.709,-33.185,2.985,9.672,5.487,38.141,5.206,1.286,-2.751,0.0,39.9,41.0,9.766,2.872,11.05,7.944,10.775,8.998,-3.167,26.651,0.0,260.54,,266.0,260.0,9.67,2.787,9.991,24.627
10569.0,2.533,0.668,-33.551,2.981,9.485,5.487,38.141,5.206,1.286,-2.751,0.0,39.9,41.0,9.916,2.867,10.887,8.344,10.828,9.451,-3.167,26.651,0.0,260.54,,266.0,260.0,9.692,2.784,9.979,24.69
10569.5,2.533,0.668,-33.551,2.981,9.485,5.487,38.141,5.206,1.286,-2.751,0.0,39.9,41.0,9.916,2.867,10.961,8.262,10.824,9.359,-3.167,26.651,0.0,260.24,,266.0,260.0,9.878,2.779,10.07,24.705
10570.0,2.533,0.668,-33.551,2.981,9.485,5.487,38.141,5.206,1.286,-2.751,0.0,39.9,41.0,9.916,2.867,11.068,8.366,10.901,9.484,-3.167,26.651,0.0,260.24,,266.0,260.0,9.851,2.775,10.095,24.725
10570.5,2.533,0.668,-33.551,2.981,9.485,5.487,38.141,5.206,1.286,-2.751,0.0,39.9,41.0,9.916,2.867,10.958,8.709,10.904,9.334,-3.167,26.651,0.0,259.44,,266.0,260.0,9.955,2.771,10.165,24.703
10571.0,2.533,0.668,-33.551,2.981,9.485,5.507,38.131,5.205,1.318,-2.75,0.0,39.968,40.983,9.916,2.867,11.04,7.964,10.873,9.259,-3.153,26.655,0.0,259.44,,266.0,260.0,9.976,2.768,9.999,24.704
10571.5,2.533,0.668,-33.551,2.981,9.485,5.507,38.131,5.205,1.318,-2.75,0.0,40.0,41.0,9.916,2.867,11.04,8.601,10.91,9.378,-3.153,26.655,0.0,259.94,,266.0,260.0,9.784,2.764,10.089,24.669
10572.0,2.989,0.761,-34.585,2.934,9.578,5.507,38.131,5.205,1.318,-2.75,0.0,40.0,41.0,9.861,2.962,10.904,8.627,10.926,9.372,-3.153,26.655,0.0,259.94,,266.0,260.0,9.982,2.76,10.218,24.656
10572.5,2.989,0.761,-34.585,2.934,9.578,5.507,38.131,5.205,1.318,-2.75,0.0,40.0,41.0,9.861,2.962,11.06,7.791,10.863,9.29,-3.153,26.655,0.0,259.94,,266.0,260.0,9.957,2.764,10.05,24.629
10573.0,2.989,0.761,-34.585,2.934,9.578,5.507,38.131,5.205,1.318,-2.75,0.0,40.0,41.0,9.861,2.962,11.006,8.367,10.906,9.291,-3.153,26.655,0.0,259.94,,266.0,260.0,9.751,2.767,10.111,24.629
10573.5,2.989,0.761,-34.585,2.934,9.578,5.507,38.131,5.205,1.318,-2.75,0.0,40.0,41.0,9.861,2.962,10.961,7.684,10.787,9.151,-3.153,26.655,0.0,259.94,,266.0,260.0,9.892,2.771,9.969,24.59
10574.0,2.989,0.761,-34.585,2.934,9.578,5.53,38.178,5.221,1.366,-2.74,0.0,39.979,41.069,9.861,2.962,10.98,8.311,10.874,9.161,-3.147,26.651,0.0,259.94,,266.0,260.0,9.646,2.775,10.029,24.61
10574.5,2.989,0.761,-34.585,2.934,9.578,5.53,38.178,5.221,1.366,-2.74,0.0,40.0,41.1,9.861,2.962,10.905,8.474,10.886,9.423,-3.147,26.651,0.0,259.74,,266.0,260.0,9.832,2.778,10.175,24.616
10575.0,2.7,0.645,-35.209,2.943,9.78,5.53,38.178,5.221,1.366,-2.74,0.0,40.0,41.1,9.573,2.955,11.004,8.142,10.864,9.275,-3.147,26.651,0.0,259.74,,266.0,260.0,9.922,2.782,9.993,24.652
10575.5,2.7,0.645,-35.209,2.943,9.78,5.53,38.178,5.221,1.366,-2.74,0.0,40.0,41.1,9.573,2.955,10.889,8.197,10.848,9.039,-3.147,26.651,0.0,260.34,,266.0,260.0,9.821,2.78,10.054,24.635
10576.0,2.7,0.645,-35.209,2.943,9.78,5.53,38.178,5.221,1.366,-2.74,0.0,40.0,41.1,9.573,2.955,10.972,8.002,10.839,9.282,-3.147,26.651,0.0,260.34,,266.0,260.0,9.743,2.779,10.051,24.645
10576.5,2.7,0.645,-35.209,2.943,9.78,5.53,38.178,5.221,1.366,-2.74,0.0,40.0,41.1,9.573,2.955,10.987,8.13,10.855,9.41,-3.147,26.651,0.0,260.54,,266.0,260.0,9.774,2.778,10.132,24.647
10577.0,2.7,0.645,-35.209,2.943,9.78,5.53,38.178,5.221,1.366,-2.74,0.0,40.0,41.1,9.573,2.955,11.138,8.151,10.968,9.324,-3.147,26.651,0.0,260.54,,266.0,260.0,9.846,2.776,10.147,24.617
10577.5,2.7,0.645,-35.209,2.943,9.78,5.539,38.177,5.19,1.399,-2.744,0.0,39.999,41.071,9.573,2.955,11.065,8.113,10.939,9.307,-3.153,26.654,0.0,260.84,,266.0,260.0,9.895,2.775,10.135,24.61
10578.0,2.7,0.645,-35.209,2.943,9.78,5.539,38.177,5.19,1.399,-2.744,0.0,40.0,41.1,9.573,2.955,11.002,8.472,10.936,9.295,-3.153,26.654,0.0,260.84,,266.0,260.0,9.856,2.774,10.121,24.541
10578.5,2.919,0.697,-35.209,2.94,9.573,5.539,38.177,5.19,1.399,-2.744,0.0,40.0,41.1,9.688,3.139,10.887,7.599,10.823,9.129,-3.153,26.654,0.0,260.14,,266.0,260.0,9.926,2.773,9.974,24.488
10579.0,2.919,0.697,-35.209,2.94,9.573,5.539,38.177,5.19,1.399,-2.744,0.0,40.0,41.1,9.688,3.139,10.907,8.268,10.882,9.092,-3.153,26.654,0.0,260.14,,266.0,260.0,9.609,2.775,10.057,24.462
10579.5,2.919,0.697,-35.209,2.94,9.573,5.539,38.177,5.19,1.399,-2.744,0.0,40.0,41.1,9.688,3.139,10.885,7.975,10.799,9.174,-3.153,26.654,0.0,259.64,,266.0,260.0,9.787,2.777,9.994,24.452
10580.0,2.919,0.697,-35.209,2.94,9.573,5.539,38.177,5.19,1.399,-2.744,0.0,40.0,41.1,9.688,3.139,10.939,7.652,10.812,9.09,-3.153,26.654,0.0,259.64,,266.0,260.0,9.708,2.78,10.149,24.355
10580.5,2.919,0.697,-35.209,2.94,9.573,5.52,38.201,5.21,1.438,-2.746,0.0,39.998,41.111,9.688,3.139,10.823,8.489,10.868,9.105,-3.162,26.645,0.0,259.84,,266.0,260.0,9.623,2.782,10.176,24.324
10581.0,2.919,0.697,-35.209,2.94,9.573,5.52,38.201,5.21,1.438,-2.746,0.0,40.0,41.1,9.688,3.139,10.886,8.071,10.802,9.282,-3.162,26.645,0.0,259.84,,266.0,260.0,9.821,2.784,10.093,24.244
10581.5,2.219,0.601,-33.446,3.009,9.629,5.52,38.201,5.21,1.438,-2.746,0.0,40.0,41.1,9.91,2.888,10.909,8.116,10.806,9.321,-3.162,26.645,0.0,260.04,,266.0,260.0,9.76,2.786,10.007,24.255
10582.0,2.219,0.601,-33.446,3.009,9.629,5.52,38.201,5.21,1.438,-2.746,0.0,40.0,41.1,9.91,2.888,11.0,8.203,10.908,9.19,-3.162,26.645,0.0,260.04,,266.0,260.0,9.788,2.777,10.059,24.266
10582.5,2.219,0.601,-33.446,3.009,9.629,5.52,38.201,5.21,1.438,-2.746,0.0,40.0,41.1,9.91,2.888,11.005,8.122,10.887,9.268,-3.162,26.645,0.0,259.84,,266.0,260.0,9.825,2.768,10.103,24.306
10583.0,2.219,0.601,-33.446,3.009,9.629,5.52,38.201,5.21,1.438,-2.746,0.0,40.0,41.1,9.91,2.888,10.971,8.51,10.912,9.383,-3.162,26.645,0.0,259.84,,266.0,260.0,9.821,2.759,10.184,24.372
10583.5,2.219,0.601,-33.446,3.009,9.629,5.52,38.201,5.21,1.438,-2.746,0.0,40.0,41.1,9.91,2.888,11.073,8.243,10.949,9.275,-3.162,26.645,0.0,259.84,,266.0,260.0,9.944,2.75,10.204,24.446
10584.0,2.219,0.601,-33.446,3.009,9.629,5.504,38.192,5.197,1.448,-2.743,0.0,40.03,41.123,9.91,2.888,11.128,8.636,11.015,9.528,-3.149,26.65,0.0,259.84,,266.0,260.0,9.885,2.741,10.239,24.468
10584.5,2.219,0.601,-33.446,3.009,9.629,5.504,38.192,5.197,1.448,-2.743,0.0,40.0,41.1,9.91,2.888,11.282,8.255,11.068,9.543,-3.149,26.65,0.0,259.64,,266.0,260.0,10.077,2.733,10.198,24.484
10585.0,3.124,0.751,-34.958,3.037,9.666,5.504,38.192,5.197,1.448,-2.743,0.0,40.0,41.1,9.68,2.804,11.262,9.087,11.188,9.737,-3.149,26.65,0.0,259.64,,266.0,260.0,10.037,2.725,10.387,24.643
10585.5,3.124,0.751,-34.958,3.037,9.666,5.504,38.192,5.197,1.448,-2.743,0.0,40.0,41.1,9.68,2.804,11.196,8.648,11.149,9.752,-3.149,26.65,0.0,259.94,,266.0,260.0,10.318,2.731,10.343,24.75
10586.0,3.124,0.751,-34.958,3.037,9.666,5.504,38.192,5.197,1.448,-2.743,0.0,40.0,41.1,9.68,2.804,11.25,8.708,11.143,9.668,-3.149,26.65,0.0,259.94,,266.0,260.0,10.186,2.738,10.275,24.755
10586.5,3.124,0.751,-34.958,3.037,9.666,5.504,38.192,5.197,1.448,-2.743,0.0,40.0,41.1,9.68,2.804,11.284,8.373,11.133,9.402,-3.149,26.65,0.0,259.74,,266.0,260.0,10.192,2.744,10.311,24.753
10587.0,3.124,0.751,-34.958,3.037,9.666,5.489,38.144,5.213,1.455,-2.743,0.0,40.038,41.102,9.68,2.804,11.296,8.54,11.161,9.69,-3.166,26.637,0.0,259.74,,266.0,260.0,10.048,2.75,10.348,24.636
10587.5,3.124,0.751,-34.958,3.037,9.666,5.489,38.144,5.213,1.455,-2.743,0.0,40.0,41.1,9.68,2.804,11.194,8.844,11.152,9.577,-3.166,26.637,0.0,259.64,,266.0,260.0,10.172,2.756,10.237,24.355
10588.0,2.605,0.607,-35.111,2.959,9.675,5.489,38.144,5.213,1.455,-2.743,0.0,40.0,41.1,9.666,2.839,11.31,8.426,11.133,9.618,-3.166,26.637,0.0,259.64,,266.0,260.0,10.192,2.762,10.349,24.181
10588.5,2.605,0.607,-35.111,2.959,9.675,5.489,38.144,5.213,1.455,-2.743,0.0,40.0,41.1,9.666,2.839,11.218,9.128,11.197,9.69,-3.166,26.637,0.0,259.54,,266.0,260.0,10.122,2.76,10.516,24.196
10589.0,2.605,0.607,-35.111,2.959,9.675,5.489,38.144,5.213,1.455,-2.743,0.0,40.0,41.1,9.666,2.839,11.399,8.197,11.169,9.678,-3.166,26.637,0.0,259.54,,266.0,260.0,10.308,2.757,10.321,24.104
10589.5,2.605,0.607,-35.111,2.959,9.675,5.489,38.144,5.213,1.455,-2.743,0.0,40.0,41.1,9.666,2.839,11.403,9.127,11.329,9.94,-3.166,26.637,0.0,259.24,,266.0,260.0,10.111,2.755,10.352,24.078
10590.0,2.605,0.607,-35.111,2.959,9.675,5.509,38.151,5.208,1.486,-2.757,0.0,40.047,41.146,9.666,2.839,11.428,8.718,11.289,9.85,-3.169,26.642,0.0,259.24,,266.0,260.0,10.45,2.752,10.499,24.097
10590.5,2.605,0.607,-35.111,2.959,9.675,5.509,38.151,5.208,1.486,-2.757,0.0,40.0,41.1,9.666,2.839,11.409,8.562,11.252,9.831,-3.169,26.642,0.0,259.34,,266.0,260.0,10.321,2.75,10.343,24.214
10591.0,2.605,0.607,-35.111,2.959,9.675,5.509,38.151,5.208,1.486,-2.757,0.0,40.0,41.1,9.666,2.839,11.397,8.652,11.27,9.663,-3.169,26.642,0.0,259.34,,266.0,260.0,10.264,2.747,10.388,24.289
10591.5,2.872,0.76,-34.007,2.963,9.557,5.509,38.151,5.208,1.486,-2.757,0.0,40.0,41.1,9.831,3.005,11.404,9.007,11.262,9.83,-3.169,26.642,0.0,259.24,,266.0,260.0,10.245,2.745,10.443,24.304
10592.0,2.872,0.76,-34.007,2.963,9.557,5.509,38.151,5.208,1.486,-2.757,0.0,40.0,41.1,9.831,3.005,11.378,9.002,11.287,9.721,-3.169,26.642,0.0,259.24,,266.0,260.0,10.376,2.747,10.646,24.277
10592.5,2.872,0.76,-34.007,2.963,9.557,5.509,38.151,5.208,1.486,-2.757,0.0,40.0,41.1,9.831,3.005,11.388,8.82,11.276,9.788,-3.169,26.642,0.0,259.34,,266.0,260.0,10.347,2.749,10.571,24.34
10593.0,2.872,0.76,-34.007,2.963,9.557,5.509,38.151,5.208,1.486,-2.757,0.0,40.0,41.1,9.831,3.005,11.496,8.003,11.198,9.497,-3.169,26.642,0.0,259.34,,266.0,260.0,10.318,2.751,10.384,24.393
10593.5,2.872,0.76,-34.007,2.963,9.557,5.558,38.17,5.2,1.541,-2.757,0.0,40.062,41.188,9.831,3.005,11.402,8.201,11.177,9.638,-3.159,26.634,0.0,259.24,,266.0,260.0,10.049,2.753,10.348,24.443
10594.0,2.872,0.76,-34.007,2.963,9.557,5.558,38.17,5.2,1.541,-2.757,0.0,40.1,41.2,9.831,3.005,11.313,7.644,11.056,9.246,-3.159,26.634,0.0,259.24,,266.0,260.0,10.105,2.755,10.362,24.513
10594.5,2.438,0.65,-33.461,2.981,9.641,5.558,38.17,5.2,1.541,-2.757,0.0,40.1,41.2,9.935,2.894,11.26,8.933,11.153,9.603,-3.159,26.634,0.0,259.34,,266.0,260.0,9.815,2.757,10.489,24.555
10595.0,2.438,0.65,-33.461,2.981,9.641,5.558,38.17,5.2,1.541,-2.757,0.0,40.1,41.2,9.935,2.894,11.186,8.913,11.141,9.555,-3.159,26.634,0.0,259.34,,266.0,260.0,10.237,2.752,10.395,24.489
10595.5,2.438,0.65,-33.461,2.981,9.641,5.558,38.17,5.2,1.541,-2.757,0.0,40.1,41.2,9.935,2.894,11.175,8.51,11.076,9.364,-3.159,26.634,0.0,259.64,,266.0,260.0,10.199,2.747,10.381,24.451
10596.0,2.438,0.65,-33.461,2.981,9.641,5.558,38.17,5.2,1.541,-2.757,0.0,40.1,41.2,9.935,2.894,11.359,8.246,11.1,9.62,-3.159,26.634,0.0,259.64,,266.0,260.0,10.031,2.742,10.351,24.496
10596.5,2.438,0.65,-33.461,2.981,9.641,5.569,38.206,5.216,1.566,-2.756,0.0,40.063,41.199,9.935,2.894,11.368,8.887,11.215,9.686,-3.164,26.635,0.0,259.04,,266.0,260.0,10.081,2.737,10.454,24.529
10597.0,2.438,0.65,-33.461,2.981,9.641,5.569,38.206,5.216,1.566,-2.756,0.0,40.1,41.2,9.935,2.894,11.425,8.625,11.217,9.744,-3.164,26.635,0.0,259.04,,266.0,260.0,10.289,2.732,10.534,24.581
10597.5,2.438,0.65,-33.461,2.981,9.641,5.569,38.206,5.216,1.566,-2.756,0.0,40.1,41.2,9.935,2.894,11.441,9.044,11.255,9.933,-3.164,26.635,0.0,259.24,,266.0,260.0,10.253,2.727,10.607,24.738
10598.0,2.92,0.786,-34.204,2.978,9.639,5.569,38.206,5.216,1.566,-2.756,0.0,40.1,41.2,9.798,2.973,11.571,8.759,11.332,9.72,-3.164,26.635,0.0,259.24,,266.0,260.0,10.418,2.722,10.564,24.764
10598.5,2.92,0.786,-34.204,2.978,9.639,5.569,38.206,5.216,1.566,-2.756,0.0,40.1,41.2,9.798,2.973,11.552,8.954,11.331,10.031,-3.164,26.635,0.0,259.44,,266.0,260.0,10.345,2.725,10.445,24.857
10599.0,2.92,0.786,-34.204,2.978,9.639,5.569,38.206,5.216,1.566,-2.756,0.0,40.1,41.2,9.798,2.973,11.572,9.232,11.376,10.015,-3.164,26.635,0.0,259.44,,266.0,260.0,10.467,2.729,10.488,24.903
10599.5,2.92,0.786,-34.204,2.978,9.639,5.569,38.206,5.216,1.566,-2.756,0.0,40.1,41.2,9.798,2.973,11.549,8.946,11.373,9.853,-3.164,26.635,0.0,259.84,,266.0,260.0,10.549,2.732,10.592,24.968
10600.0,2.92,0.786,-34.204,2.978,9.639,5.534,38.174,5.199,1.564,-2.751,0.0,40.063,41.212,9.798,2.973,11.604,8.659,11.315,10.008,-3.164,26.632,0.0,259.84,,266.0,260.0,10.43,2.735,10.492,25.043
10600.5,2.92,0.786,-34.204,2.978,9.639,5.534,38.174,5.199,1.564,-2.751,0.0,40.1,41.2,9.798,2.973,11.618,8.913,11.428,9.889,-3.164,26.632,0.0,259.64,,266.0,260.0,10.397,2.738,10.525,25.084
10601.0,2.454,0.599,-34.549,2.968,9.699,5.534,38.174,5.199,1.564,-2.751,0.0,40.1,41.2,9.774,2.794,11.593,8.742,11.361,9.836,-3.164,26.632,0.0,259.64,,266.0,260.0,10.462,2.741,10.602,25.116
10601.5,2.454,0.599,-34.549,2.968,9.699,5.534,38.174,5.199,1.564,-2.751,0.0,40.1,41.2,9.774,2.794,11.589,8.345,11.251,9.865,-3.164,26.632,0.0,258.74,,267.0,260.0,10.383,2.736,10.56,25.177
10602.0,2.454,0.599,-34.549,2.968,9.699,5.534,38.174,5.199,1.564,-2.751,0.0,40.1,41.2,9.774,2.794,11.507,9.066,11.358,9.853,-3.164,26.632,0.0,258.74,,267.0,260.0,10.263,2.732,10.663,25.16
10602.5,2.454,0.599,-34.549,2.968,9.699,5.534,38.174,5.199,1.564,-2.751,0.0,40.1,41.2,9.774,2.794,11.586,8.133,11.24,9.616,-3.164,26.632,0.0,259.54,,267.0,260.0,10.446,2.727,10.455,25.18
10603.0,2.454,0.599,-34.549,2.968,9.699,5.507,38.199,5.214,1.624,-2.746,0.0,40.072,41.215,9.774,2.794,11.471,8.735,11.244,9.651,-3.155,26.644,0.0,259.54,,267.0,260.0,10.144,2.723,10.44,25.158
10603.5,2.454,0.599,-34.549,2.968,9.699,5.507,38.199,5.214,1.624,-2.746,0.0,40.1,41.2,9.774,2.794,11.383,8.756,11.241,9.615,-3.155,26.644,0.0,259.74,,267.0,260.0,10.275,2.718,10.474,25.144
10604.0,2.879,0.668,-35.209,2.912,9.731,5.507,38.199,5.214,1.624,-2.746,0.0,40.1,41.2,9.723,3.062,11.506,8.399,11.208,9.734,-3.155,26.644,0.0,259.74,,267.0,260.0,10.249,2.714,10.469,25.117
10604.5,2.879,0.668,-35.209,2.912,9.731,5.507,38.199,5.214,1.624,-2.746,0.0,40.1,41.2,9.723,3.062,11.495,9.143,11.339,9.913,-3.155,26.644,0.0,259.74,,267.0,260.0,10.212,2.716,10.464,25.113
10605.0,2.879,0.668,-35.209,2.912,9.731,5.507,38.199,5.214,1.624,-2.746,0.0,40.1,41.2,9.723,3.062,11.606,8.638,11.323,9.829,-3.155,26.644,0.0,259.74,,267.0,260.0,10.473,2.719,10.399,25.099
10605.5,2.879,0.668,-35.209,2.912,9.731,5.507,38.199,5.214,1.624,-2.746,0.0,40.1,41.2,9.723,3.062,11.508,8.584,11.236,9.8,-3.155,26.644,0.0,261.44,,266.0,260.0,10.349,2.722,10.539,25.102
10606.0,2.879,0.668,-35.209,2.912,9.731,5.507,38.199,5.214,1.624,-2.746,0.0,40.1,41.2,9.723,3.062,11.502,8.456,11.218,9.738,-3.155,26.644,0.0,261.44,,266.0,260.0,10.282,2.724,10.487,25.082
10606.5,2.879,0.668,-35.209,2.912,9.731,5.502,38.212,5.202,1.649,-2.727,0.0,40.061,41.126,9.723,3.062,11.481,8.78,11.211,9.79,-3.163,26.635,0.0,261.14,,265.0,260.0,10.228,2.727,10.508,25.045
10607.0,2.879,0.668,-35.209,2.912,9.731,5.502,38.212,5.202,1.649,-2.727,0.0,40.1,41.1,9.723,3.062,11.431,8.934,11.248,9.786,-3.163,26.635,0.0,261.14,,265.0,260.0,10.315,2.729,10.681,25.034
10607.5,3.155,0.839,-33.586,2.994,9.616,5.502,38.212,5.202,1.649,-2.727,0.0,40.1,41.1,9.924,2.89,11.589,8.68,11.276,9.972,-3.163,26.635,0.0,261.24,,264.0,260.0,10.35,2.732,10.527,25.033
