t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10608.0,3.155,0.839,-33.586,2.994,9.616,5.502,38.212,5.202,1.649,-2.727,0.0,40.1,41.1,9.924,2.89,11.567,8.971,11.325,9.811,-3.163,26.635,0.0,261.24,,264.0,260.0,10.379,2.739,10.656,24.992
10608.5,3.155,0.839,-33.586,2.994,9.616,5.502,38.212,5.202,1.649,-2.727,0.0,40.1,41.1,9.924,2.89,11.609,8.552,11.282,9.901,-3.163,26.635,0.0,261.04,,263.0,260.0,10.419,2.746,10.554,24.976
10609.0,3.155,0.839,-33.586,2.994,9.616,5.502,38.212,5.202,1.649,-2.727,0.0,40.1,41.1,9.924,2.89,11.558,8.759,11.265,9.765,-3.163,26.635,0.0,261.04,,263.0,260.0,10.336,2.752,10.569,24.971
10609.5,3.155,0.839,-33.586,2.994,9.616,5.536,38.198,5.225,1.674,-2.751,0.0,40.07,41.147,9.924,2.89,11.642,8.648,11.275,9.744,-3.155,26.647,0.0,258.84,,264.0,260.0,10.337,2.759,10.624,24.979
10610.0,3.155,0.839,-33.586,2.994,9.616,5.536,38.198,5.225,1.674,-2.751,0.0,40.1,41.1,9.924,2.89,11.647,9.247,11.395,10.2,-3.155,26.647,0.0,258.84,,264.0,260.0,10.328,2.765,10.666,24.987
10610.5,2.747,0.655,-35.209,2.958,9.747,5.536,38.198,5.225,1.674,-2.751,0.0,40.1,41.1,9.648,3.065,11.67,9.254,11.361,10.008,-3.155,26.647,0.0,258.84,,265.0,260.0,10.622,2.772,10.659,24.967
10611.0,2.747,0.655,-35.209,2.958,9.747,5.536,38.198,5.225,1.674,-2.751,0.0,40.1,41.1,9.648,3.065,11.626,8.479,11.284,9.725,-3.155,26.647,0.0,258.84,,265.0,260.0,10.573,2.771,10.563,24.981
10611.5,2.747,0.655,-35.209,2.958,9.747,5.536,38.198,5.225,1.674,-2.751,0.0,40.1,41.1,9.648,3.065,11.703,8.709,11.351,10.031,-3.155,26.647,0.0,258.54,,266.0,260.0,10.279,2.771,10.711,24.965
10612.0,2.747,0.655,-35.209,2.958,9.747,5.536,38.198,5.225,1.674,-2.751,0.0,40.1,41.1,9.648,3.065,11.645,9.324,11.401,10.026,-3.155,26.647,0.0,258.54,,266.0,260.0,10.449,2.771,10.706,24.926
10612.5,2.747,0.655,-35.209,2.958,9.747,5.536,38.198,5.225,1.674,-2.751,0.0,40.1,41.1,9.648,3.065,11.739,8.82,11.414,10.221,-3.155,26.647,0.0,257.14,,267.0,260.0,10.599,2.77,10.661,24.877
10613.0,2.747,0.655,-35.209,2.958,9.747,5.566,38.184,5.212,1.694,-2.744,0.0,40.075,41.175,9.648,3.065,11.748,9.488,11.52,10.345,-3.153,26.651,0.0,257.14,,267.0,260.0,10.548,2.77,10.747,24.868
10613.5,2.747,0.655,-35.209,2.958,9.747,5.566,38.184,5.212,1.694,-2.744,0.0,40.1,41.2,9.648,3.065,11.953,8.997,11.589,10.11,-3.153,26.651,0.0,256.74,,268.0,260.0,10.775,2.769,10.848,24.865
10614.0,3.24,0.787,-34.578,2.948,9.671,5.566,38.184,5.212,1.694,-2.744,0.0,40.1,41.2,9.725,2.731,11.927,9.543,11.623,10.429,-3.153,26.651,0.0,256.74,,268.0,260.0,10.662,2.769,10.874,24.842
10614.5,3.24,0.787,-34.578,2.948,9.671,5.566,38.184,5.212,1.694,-2.744,0.0,40.1,41.2,9.725,2.731,11.895,9.107,11.578,10.165,-3.153,26.651,0.0,256.94,,269.0,260.0,10.88,2.777,10.774,24.839
10615.0,3.24,0.787,-34.578,2.948,9.671,5.566,38.184,5.212,1.694,-2.744,0.0,40.1,41.2,9.725,2.731,11.881,8.718,11.539,9.963,-3.153,26.651,0.0,256.94,,269.0,260.0,10.686,2.784,10.754,24.834
10615.5,3.24,0.787,-34.578,2.948,9.671,5.566,38.184,5.212,1.694,-2.744,0.0,40.1,41.2,9.725,2.731,11.855,9.024,11.524,10.12,-3.153,26.651,0.0,261.34,,268.0,260.0,10.525,2.792,10.753,24.804
10616.0,3.24,0.787,-34.578,2.948,9.671,5.526,38.191,5.198,1.735,-2.746,0.0,40.076,41.135,9.725,2.731,11.73,9.104,11.481,9.972,-3.154,26.654,0.0,261.34,,268.0,260.0,10.631,2.799,10.734,24.773
10616.5,3.24,0.787,-34.578,2.948,9.671,5.526,38.191,5.198,1.735,-2.746,0.0,40.1,41.1,9.725,2.731,11.719,8.906,11.425,10.033,-3.154,26.654,0.0,261.74,,267.0,260.0,10.572,2.806,10.608,24.743
10617.0,2.946,0.725,-35.209,2.971,9.619,5.526,38.191,5.198,1.735,-2.746,0.0,40.1,41.1,9.608,3.064,11.912,8.656,11.487,9.961,-3.154,26.654,0.0,261.74,,267.0,260.0,10.521,2.814,10.637,24.749
10617.5,2.946,0.725,-35.209,2.971,9.619,5.526,38.191,5.198,1.735,-2.746,0.0,40.1,41.1,9.608,3.064,11.824,8.819,11.466,10.055,-3.154,26.654,0.0,262.04,,266.0,260.0,10.504,2.816,10.739,24.73
10618.0,2.946,0.725,-35.209,2.971,9.619,5.526,38.191,5.198,1.735,-2.746,0.0,40.1,41.1,9.608,3.064,11.689,8.745,11.419,9.828,-3.154,26.654,0.0,262.04,,266.0,260.0,10.541,2.818,10.611,24.708
10618.5,2.946,0.725,-35.209,2.971,9.619,5.526,38.191,5.198,1.735,-2.746,0.0,40.1,41.1,9.608,3.064,11.696,8.544,11.376,9.754,-3.154,26.654,0.0,261.24,,265.0,260.0,10.42,2.82,10.667,24.681
10619.0,2.946,0.725,-35.209,2.971,9.619,5.525,38.212,5.189,1.78,-2.758,0.0,40.059,41.067,9.608,3.064,11.709,8.907,11.397,10.017,-3.169,26.633,0.0,261.24,,265.0,260.0,10.342,2.822,10.841,24.69
10619.5,2.946,0.725,-35.209,2.971,9.619,5.525,38.212,5.189,1.78,-2.758,0.0,40.1,41.1,9.608,3.064,11.654,9.213,11.459,9.997,-3.169,26.633,0.0,261.44,,264.0,260.0,10.508,2.824,10.791,24.666
10620.0,2.946,0.725,-35.209,2.971,9.619,5.525,38.212,5.189,1.78,-2.758,0.0,40.1,41.1,9.608,3.064,11.789,8.957,11.482,10.214,-3.169,26.633,0.0,261.44,,264.0,260.0,10.581,2.826,10.805,24.633
10620.5,2.754,0.703,-34.529,3.033,9.668,5.525,38.212,5.189,1.78,-2.758,0.0,40.1,41.1,9.711,2.796,11.944,8.581,11.555,10.111,-3.169,26.633,0.0,261.54,,263.0,260.0,10.61,2.828,10.707,24.626
10621.0,2.754,0.703,-34.529,3.033,9.668,5.525,38.212,5.189,1.78,-2.758,0.0,40.1,41.1,9.711,2.796,11.859,9.438,11.643,10.385,-3.169,26.633,0.0,261.54,,263.0,260.0,10.548,2.827,10.674,24.609
10621.5,2.754,0.703,-34.529,3.033,9.668,5.525,38.212,5.189,1.78,-2.758,0.0,40.1,41.1,9.711,2.796,11.846,9.313,11.629,10.279,-3.169,26.633,0.0,259.74,,263.0,260.0,10.831,2.826,10.89,24.603
10622.0,2.754,0.703,-34.529,3.033,9.668,5.525,38.212,5.189,1.78,-2.758,0.0,40.1,41.1,9.711,2.796,11.951,8.694,11.617,10.257,-3.169,26.633,0.0,259.74,,263.0,260.0,10.767,2.824,10.778,24.565
10622.5,2.754,0.703,-34.529,3.033,9.668,5.513,38.162,5.226,1.782,-2.748,0.0,40.063,41.087,9.711,2.796,11.897,9.115,11.621,10.135,-3.164,26.652,0.0,257.44,,264.0,260.0,10.63,2.823,10.8,24.499
10623.0,2.754,0.703,-34.529,3.033,9.668,5.513,38.162,5.226,1.782,-2.748,0.0,40.1,41.1,9.711,2.796,11.838,9.352,11.614,10.198,-3.164,26.652,0.0,257.44,,264.0,260.0,10.692,2.822,10.907,24.478
10623.5,2.935,0.743,-35.209,2.961,9.621,5.513,38.162,5.226,1.782,-2.748,0.0,40.1,41.1,9.67,2.991,11.934,9.644,11.717,10.371,-3.164,26.652,0.0,256.84,,265.0,260.0,10.751,2.821,10.793,24.453
10624.0,2.935,0.743,-35.209,2.961,9.621,5.513,38.162,5.226,1.782,-2.748,0.0,40.1,41.1,9.67,2.991,11.934,9.523,11.712,10.331,-3.164,26.652,0.0,256.84,,265.0,260.0,10.917,2.823,10.851,24.444
10624.5,2.935,0.743,-35.209,2.961,9.621,5.513,38.162,5.226,1.782,-2.748,0.0,40.1,41.1,9.67,2.991,11.975,9.135,11.711,10.147,-3.164,26.652,0.0,256.54,,266.0,260.0,10.875,2.825,10.888,24.454
10625.0,2.935,0.743,-35.209,2.961,9.621,5.513,38.162,5.226,1.782,-2.748,0.0,40.1,41.1,9.67,2.991,12.006,8.989,11.705,10.15,-3.164,26.652,0.0,256.54,,266.0,260.0,10.742,2.827,10.924,24.439
10625.5,2.935,0.743,-35.209,2.961,9.621,5.5,38.167,5.213,1.83,-2.747,0.0,40.066,41.059,9.67,2.991,11.988,9.019,11.664,10.283,-3.156,26.658,0.0,257.14,,267.0,260.0,10.713,2.828,10.882,24.454
10626.0,2.935,0.743,-35.209,2.961,9.621,5.5,38.167,5.213,1.83,-2.747,0.0,40.1,41.1,9.67,2.991,11.88,9.012,11.628,10.09,-3.156,26.658,0.0,257.14,,267.0,260.0,10.738,2.83,10.812,24.434
10626.5,2.935,0.743,-35.209,2.961,9.621,5.5,38.167,5.213,1.83,-2.747,0.0,40.1,41.1,9.67,2.991,11.917,8.787,11.652,10.16,-3.156,26.658,0.0,257.34,,268.0,260.0,10.653,2.832,10.796,24.458
10627.0,2.817,0.66,-35.209,2.946,9.678,5.5,38.167,5.213,1.83,-2.747,0.0,40.1,41.1,9.568,2.977,11.889,8.842,11.605,10.079,-3.156,26.658,0.0,257.34,,268.0,260.0,10.629,2.834,10.935,24.453
10627.5,2.817,0.66,-35.209,2.946,9.678,5.5,38.167,5.213,1.83,-2.747,0.0,40.1,41.1,9.568,2.977,11.737,9.171,11.565,9.96,-3.156,26.658,0.0,257.24,,269.0,260.0,10.604,2.833,10.909,24.468
10628.0,2.817,0.66,-35.209,2.946,9.678,5.5,38.167,5.213,1.83,-2.747,0.0,40.1,41.1,9.568,2.977,11.883,8.713,11.553,10.027,-3.156,26.658,0.0,257.24,,269.0,260.0,10.608,2.833,10.866,24.465
10628.5,2.817,0.66,-35.209,2.946,9.678,5.5,38.167,5.213,1.83,-2.747,0.0,40.1,41.1,9.568,2.977,11.856,9.309,11.575,10.164,-3.156,26.658,0.0,260.04,,269.0,260.0,10.544,2.833,10.873,24.423
10629.0,2.817,0.66,-35.209,2.946,9.678,5.528,38.194,5.214,1.867,-2.75,0.0,40.036,41.025,9.568,2.977,11.772,9.33,11.623,10.115,-3.155,26.645,0.0,260.04,,269.0,260.0,10.726,2.832,10.996,24.449
10629.5,2.817,0.66,-35.209,2.946,9.678,5.528,38.194,5.214,1.867,-2.75,0.0,40.0,41.0,9.568,2.977,11.945,8.953,11.637,10.256,-3.155,26.645,0.0,260.34,,269.0,260.0,10.71,2.832,10.993,24.483
10630.0,2.611,0.673,-34.878,3.007,9.655,5.528,38.194,5.214,1.867,-2.75,0.0,40.0,41.0,9.661,2.892,11.958,9.423,11.663,10.318,-3.155,26.645,0.0,260.34,,269.0,260.0,10.698,2.832,10.971,24.558
10630.5,2.611,0.673,-34.878,3.007,9.655,5.528,38.194,5.214,1.867,-2.75,0.0,40.0,41.0,9.661,2.892,11.893,9.181,11.664,10.214,-3.155,26.645,0.0,260.44,,269.0,260.0,10.841,2.828,10.979,24.536
10631.0,2.611,0.673,-34.878,3.007,9.655,5.528,38.194,5.214,1.867,-2.75,0.0,40.0,41.0,9.661,2.892,11.936,8.475,11.563,9.936,-3.155,26.645,0.0,260.44,,269.0,260.0,10.738,2.825,10.885,24.585
10631.5,2.611,0.673,-34.878,3.007,9.655,5.528,38.194,5.214,1.867,-2.75,0.0,40.0,41.0,9.661,2.892,11.844,9.123,11.618,10.347,-3.155,26.645,0.0,262.04,,268.0,260.0,10.477,2.821,10.786,24.591
10632.0,2.611,0.673,-34.878,3.007,9.655,5.531,38.198,5.235,1.903,-2.744,0.0,40.031,40.965,9.661,2.892,12.011,9.262,11.702,10.383,-3.156,26.653,0.0,262.04,,268.0,260.0,10.733,2.818,10.834,24.584
10632.5,2.611,0.673,-34.878,3.007,9.655,5.531,38.198,5.235,1.903,-2.744,0.0,40.0,41.0,9.661,2.892,12.031,8.76,11.677,10.03,-3.156,26.653,0.0,261.84,,267.0,260.0,10.84,2.814,10.86,24.579
10633.0,2.714,0.671,-35.209,2.959,9.717,5.531,38.198,5.235,1.903,-2.744,0.0,40.0,41.0,9.642,2.89,11.951,8.823,11.668,10.239,-3.156,26.653,0.0,261.84,,267.0,260.0,10.624,2.811,10.756,24.646
10633.5,2.714,0.671,-35.209,2.959,9.717,5.531,38.198,5.235,1.903,-2.744,0.0,40.0,41.0,9.642,2.89,11.971,8.43,11.589,10.025,-3.156,26.653,0.0,262.34,,266.0,260.0,10.67,2.81,10.775,24.614
10634.0,2.714,0.671,-35.209,2.959,9.717,5.531,38.198,5.235,1.903,-2.744,0.0,40.0,41.0,9.642,2.89,11.93,8.61,11.588,10.13,-3.156,26.653,0.0,262.34,,266.0,260.0,10.504,2.808,10.755,24.665
10634.5,2.714,0.671,-35.209,2.959,9.717,5.531,38.198,5.235,1.903,-2.744,0.0,40.0,41.0,9.642,2.89,11.927,9.468,11.691,10.358,-3.156,26.653,0.0,260.44,,266.0,260.0,10.564,2.806,10.806,24.682
10635.0,2.714,0.671,-35.209,2.959,9.717,5.531,38.198,5.235,1.903,-2.744,0.0,40.0,41.0,9.642,2.89,11.911,9.275,11.713,10.189,-3.156,26.653,0.0,260.44,,266.0,260.0,10.861,2.805,10.955,24.734
10635.5,2.714,0.671,-35.209,2.959,9.717,5.562,38.178,5.221,1.927,-2.768,0.0,40.018,40.933,9.642,2.89,11.946,8.64,11.648,10.165,-3.162,26.652,0.0,260.74,,266.0,260.0,10.772,2.803,10.819,24.759
10636.0,2.714,0.671,-35.209,2.959,9.717,5.562,38.178,5.221,1.927,-2.768,0.0,40.0,40.9,9.642,2.89,11.918,9.28,11.685,10.184,-3.162,26.652,0.0,260.74,,266.0,260.0,10.6,2.802,10.86,24.774
10636.5,2.936,0.711,-34.883,3.025,9.678,5.562,38.178,5.221,1.927,-2.768,0.0,40.0,40.9,9.712,2.797,11.954,9.004,11.678,10.14,-3.162,26.652,0.0,260.54,,266.0,260.0,10.767,2.801,10.912,24.738
10637.0,2.936,0.711,-34.883,3.025,9.678,5.562,38.178,5.221,1.927,-2.768,0.0,40.0,40.9,9.712,2.797,12.013,8.685,11.67,10.219,-3.162,26.652,0.0,260.54,,266.0,260.0,10.694,2.803,10.878,24.736
10637.5,2.936,0.711,-34.883,3.025,9.678,5.562,38.178,5.221,1.927,-2.768,0.0,40.0,40.9,9.712,2.797,11.922,9.13,11.677,10.136,-3.162,26.652,0.0,260.84,,266.0,260.0,10.647,2.805,10.744,24.757
10638.0,2.936,0.711,-34.883,3.025,9.678,5.562,38.178,5.221,1.927,-2.768,0.0,40.0,40.9,9.712,2.797,11.81,8.604,11.578,10.064,-3.162,26.652,0.0,260.84,,266.0,260.0,10.716,2.807,10.735,24.714
10638.5,2.936,0.711,-34.883,3.025,9.678,5.572,38.191,5.232,1.972,-2.734,0.0,40.009,40.907,9.712,2.797,11.788,8.956,11.589,10.017,-3.149,26.658,0.0,260.34,,266.0,260.0,10.514,2.809,10.849,24.642
10639.0,2.936,0.711,-34.883,3.025,9.678,5.572,38.191,5.232,1.972,-2.734,0.0,40.0,40.9,9.712,2.797,11.917,8.549,11.574,10.113,-3.149,26.658,0.0,260.34,,266.0,260.0,10.588,2.811,10.719,24.49
10639.5,2.866,0.673,-35.085,2.986,9.664,5.572,38.191,5.232,1.972,-2.734,0.0,40.0,40.9,9.721,2.827,11.875,9.539,11.656,10.235,-3.149,26.658,0.0,260.24,,266.0,260.0,10.539,2.813,10.941,24.45
10640.0,2.866,0.673,-35.085,2.986,9.664,5.572,38.191,5.232,1.972,-2.734,0.0,40.0,40.9,9.721,2.827,11.89,8.696,11.594,10.157,-3.149,26.658,0.0,260.24,,266.0,260.0,10.826,2.814,10.734,24.486
10640.5,2.866,0.673,-35.085,2.986,9.664,5.572,38.191,5.232,1.972,-2.734,0.0,40.0,40.9,9.721,2.827,11.903,9.702,11.745,10.371,-3.149,26.658,0.0,260.04,,266.0,260.0,10.584,2.815,10.931,24.532
10641.0,2.866,0.673,-35.085,2.986,9.664,5.572,38.191,5.232,1.972,-2.734,0.0,40.0,40.9,9.721,2.827,11.954,9.025,11.699,10.115,-3.149,26.658,0.0,260.04,,266.0,260.0,10.93,2.816,10.882,24.487
10641.5,2.866,0.673,-35.085,2.986,9.664,5.572,38.191,5.232,1.972,-2.734,0.0,40.0,40.9,9.721,2.827,11.971,8.612,11.628,10.102,-3.149,26.658,0.0,260.34,,266.0,260.0,10.698,2.817,10.844,24.48
10642.0,2.866,0.673,-35.085,2.986,9.664,5.548,38.162,5.235,1.975,-2.749,0.0,39.991,40.87,9.721,2.827,11.981,9.009,11.705,10.396,-3.16,26.65,0.0,260.34,,266.0,260.0,10.578,2.818,10.865,24.456
10642.5,2.866,0.673,-35.085,2.986,9.664,5.548,38.162,5.235,1.975,-2.749,0.0,40.0,40.9,9.721,2.827,12.015,8.574,11.652,10.159,-3.16,26.65,0.0,260.54,,266.0,260.0,10.773,2.818,10.855,24.431
10643.0,2.976,0.665,-35.209,2.971,9.655,5.548,38.162,5.235,1.975,-2.749,0.0,40.0,40.9,9.658,2.971,11.957,9.313,11.733,10.398,-3.16,26.65,0.0,260.54,,266.0,260.0,10.6,2.819,10.827,24.412
10643.5,2.976,0.665,-35.209,2.971,9.655,5.548,38.162,5.235,1.975,-2.749,0.0,40.0,40.9,9.658,2.971,11.951,9.506,11.746,10.331,-3.16,26.65,0.0,260.44,,266.0,260.0,10.85,2.822,11.0,24.486
10644.0,2.976,0.665,-35.209,2.971,9.655,5.548,38.162,5.235,1.975,-2.749,0.0,40.0,40.9,9.658,2.971,12.134,8.764,11.737,10.2,-3.16,26.65,0.0,260.44,,266.0,260.0,10.883,2.824,10.879,24.544
10644.5,2.976,0.665,-35.209,2.971,9.655,5.548,38.162,5.235,1.975,-2.749,0.0,40.0,40.9,9.658,2.971,12.073,9.177,11.763,10.272,-3.16,26.65,0.0,260.34,,266.0,260.0,10.709,2.827,10.867,24.614
10645.0,2.976,0.665,-35.209,2.971,9.655,5.511,38.15,5.24,2.005,-2.742,0.0,39.982,40.815,9.658,2.971,12.089,8.968,11.768,10.345,-3.156,26.656,0.0,260.34,,266.0,260.0,10.821,2.829,11.026,24.679
10645.5,2.976,0.665,-35.209,2.971,9.655,5.511,38.15,5.24,2.005,-2.742,0.0,40.0,40.8,9.658,2.971,12.057,8.636,11.734,10.31,-3.156,26.656,0.0,260.04,,266.0,260.0,10.792,2.832,10.845,24.667
10646.0,2.612,0.626,-35.209,2.991,9.8,5.511,38.15,5.24,2.005,-2.742,0.0,40.0,40.8,9.61,2.94,12.045,9.63,11.847,10.479,-3.156,26.656,0.0,260.04,,266.0,260.0,10.684,2.834,10.883,24.695
10646.5,2.612,0.626,-35.209,2.991,9.8,5.511,38.15,5.24,2.005,-2.742,0.0,40.0,40.8,9.61,2.94,12.1,9.381,11.856,10.413,-3.156,26.656,0.0,260.14,,266.0,260.0,11.0,2.83,11.079,24.648
10647.0,2.612,0.626,-35.209,2.991,9.8,5.511,38.15,5.24,2.005,-2.742,0.0,40.0,40.8,9.61,2.94,12.203,9.151,11.842,10.419,-3.156,26.656,0.0,260.14,,266.0,260.0,10.937,2.827,11.034,24.583
10647.5,2.612,0.626,-35.209,2.991,9.8,5.511,38.15,5.24,2.005,-2.742,0.0,40.0,40.8,9.61,2.94,12.234,9.112,11.877,10.482,-3.156,26.656,0.0,260.34,,266.0,260.0,10.904,2.823,11.031,24.522
10648.0,2.612,0.626,-35.209,2.991,9.8,5.536,38.142,5.226,2.021,-2.75,0.0,39.962,40.842,9.61,2.94,12.25,9.888,11.99,10.735,-3.151,26.657,0.0,260.34,,266.0,260.0,10.926,2.82,11.114,24.437
10648.5,2.612,0.626,-35.209,2.991,9.8,5.536,38.142,5.226,2.021,-2.75,0.0,40.0,40.8,9.61,2.94,12.196,9.589,11.984,10.494,-3.151,26.657,0.0,260.44,,266.0,260.0,11.216,2.816,11.055,24.357
10649.0,2.612,0.626,-35.209,2.991,9.8,5.536,38.142,5.226,2.021,-2.75,0.0,40.0,40.8,9.61,2.94,12.262,9.839,12.019,10.803,-3.151,26.657,0.0,260.44,,266.0,260.0,11.066,2.813,11.085,24.277
10649.5,3.123,0.719,-35.209,2.903,9.718,5.536,38.142,5.226,2.021,-2.75,0.0,40.0,40.8,9.703,3.008,12.247,9.746,12.034,10.617,-3.151,26.657,0.0,260.04,,266.0,260.0,11.231,2.81,11.174,24.257
10650.0,3.123,0.719,-35.209,2.903,9.718,5.536,38.142,5.226,2.021,-2.75,0.0,40.0,40.8,9.703,3.008,12.285,9.665,12.026,10.596,-3.151,26.657,0.0,260.04,,266.0,260.0,11.161,2.815,11.161,24.238
10650.5,3.123,0.719,-35.209,2.903,9.718,5.536,38.142,5.226,2.021,-2.75,0.0,40.0,40.8,9.703,3.008,12.163,9.246,11.911,10.363,-3.151,26.657,0.0,260.04,,266.0,260.0,11.143,2.82,11.02,24.247
10651.0,3.123,0.719,-35.209,2.903,9.718,5.536,38.142,5.226,2.021,-2.75,0.0,40.0,40.8,9.703,3.008,12.151,8.483,11.805,10.195,-3.151,26.657,0.0,260.04,,266.0,260.0,10.921,2.825,10.91,24.285
10651.5,3.123,0.719,-35.209,2.903,9.718,5.552,38.169,5.256,2.075,-2.741,0.0,39.947,40.773,9.703,3.008,12.175,9.675,11.955,10.579,-3.148,26.653,0.0,260.44,,266.0,260.0,10.658,2.83,11.162,24.14
10652.0,3.123,0.719,-35.209,2.903,9.718,5.552,38.169,5.256,2.075,-2.741,0.0,39.9,40.8,9.703,3.008,12.182,9.354,11.955,10.515,-3.148,26.653,0.0,260.44,,266.0,260.0,11.096,2.835,10.96,24.105
10652.5,2.793,0.663,-35.209,2.918,9.634,5.552,38.169,5.256,2.075,-2.741,0.0,39.9,40.8,9.76,3.075,12.161,8.858,11.811,10.146,-3.148,26.653,0.0,259.94,,266.0,260.0,11.001,2.839,10.939,24.077
10653.0,2.793,0.663,-35.209,2.918,9.634,5.552,38.169,5.256,2.075,-2.741,0.0,39.9,40.8,9.76,3.075,12.008,9.188,11.815,10.406,-3.148,26.653,0.0,259.94,,266.0,260.0,10.744,2.839,11.051,24.112
10653.5,2.793,0.663,-35.209,2.918,9.634,5.552,38.169,5.256,2.075,-2.741,0.0,39.9,40.8,9.76,3.075,12.197,9.116,11.861,10.559,-3.148,26.653,0.0,259.74,,266.0,260.0,10.854,2.838,10.859,24.19
10654.0,2.793,0.663,-35.209,2.918,9.634,5.552,38.169,5.256,2.075,-2.741,0.0,39.9,40.8,9.76,3.075,12.194,9.288,11.914,10.424,-3.148,26.653,0.0,259.74,,266.0,260.0,10.933,2.837,10.94,24.235
10654.5,2.793,0.663,-35.209,2.918,9.634,5.549,38.152,5.22,2.084,-2.735,0.0,39.934,40.73,9.76,3.075,12.182,9.087,11.884,10.429,-3.15,26.656,0.0,259.84,,266.0,260.0,10.955,2.836,11.054,24.293
10655.0,2.793,0.663,-35.209,2.918,9.634,5.549,38.152,5.22,2.084,-2.735,0.0,39.9,40.7,9.76,3.075,12.193,9.583,11.918,10.558,-3.15,26.656,0.0,259.84,,266.0,260.0,10.895,2.836,11.077,24.389
10655.5,2.793,0.663,-35.209,2.918,9.634,5.549,38.152,5.22,2.084,-2.735,0.0,39.9,40.7,9.76,3.075,12.265,9.104,11.94,10.392,-3.15,26.656,0.0,260.44,,266.0,260.0,11.063,2.835,11.085,24.433
10656.0,3.174,0.853,-33.836,2.991,9.564,5.549,38.152,5.22,2.084,-2.735,0.0,39.9,40.7,9.766,2.83,12.223,9.796,12.045,10.551,-3.15,26.656,0.0,260.44,,266.0,260.0,11.154,2.84,11.236,24.495
10656.5,3.174,0.853,-33.836,2.991,9.564,5.549,38.152,5.22,2.084,-2.735,0.0,39.9,40.7,9.766,2.83,12.311,9.225,12.019,10.762,-3.15,26.656,0.0,260.24,,266.0,260.0,11.154,2.84,11.012,24.565
10657.0,3.174,0.853,-33.836,2.991,9.564,5.549,38.152,5.22,2.084,-2.735,0.0,39.9,40.7,9.766,2.83,12.413,9.697,12.169,10.782,-3.15,26.656,0.0,260.24,,266.0,260.0,11.079,2.845,11.066,24.584
10657.5,3.174,0.853,-33.836,2.991,9.564,5.549,38.152,5.22,2.084,-2.735,0.0,39.9,40.7,9.766,2.83,12.434,9.374,12.107,10.712,-3.15,26.656,0.0,260.04,,266.0,260.0,11.266,2.851,11.214,24.638
10658.0,3.174,0.853,-33.836,2.991,9.564,5.57,38.128,5.225,2.098,-2.738,0.0,39.922,40.739,9.766,2.83,12.37,9.178,12.068,10.514,-3.15,26.67,0.0,260.04,,266.0,260.0,11.157,2.856,11.045,24.721
10658.5,3.174,0.853,-33.836,2.991,9.564,5.57,38.128,5.225,2.098,-2.738,0.0,39.9,40.7,9.766,2.83,12.327,9.229,12.087,10.412,-3.15,26.67,0.0,260.34,,266.0,260.0,11.032,2.861,11.216,24.877
10659.0,2.466,0.662,-34.066,2.958,9.628,5.57,38.128,5.225,2.098,-2.738,0.0,39.9,40.7,9.814,3.021,12.394,9.251,12.083,10.636,-3.15,26.67,0.0,260.34,,266.0,260.0,11.014,2.866,11.076,24.908
10659.5,2.466,0.662,-34.066,2.958,9.628,5.57,38.128,5.225,2.098,-2.738,0.0,39.9,40.7,9.814,3.021,12.317,9.645,12.116,10.768,-3.15,26.67,0.0,260.64,,266.0,260.0,11.091,2.86,11.081,24.951
10660.0,2.466,0.662,-34.066,2.958,9.628,5.57,38.128,5.225,2.098,-2.738,0.0,39.9,40.7,9.814,3.021,12.399,9.822,12.175,10.717,-3.15,26.67,0.0,260.64,,266.0,260.0,11.211,2.853,11.181,24.922
10660.5,2.466,0.662,-34.066,2.958,9.628,5.57,38.128,5.225,2.098,-2.738,0.0,39.9,40.7,9.814,3.021,12.357,9.524,12.152,10.53,-3.15,26.67,0.0,260.84,,266.0,260.0,11.278,2.847,11.274,24.896
10661.0,2.466,0.662,-34.066,2.958,9.628,5.577,38.133,5.221,2.142,-2.741,0.0,39.92,40.723,9.814,3.021,12.394,9.273,12.119,10.657,-3.155,26.652,0.0,260.84,,266.0,260.0,11.141,2.841,11.169,24.866
10661.5,2.466,0.662,-34.066,2.958,9.628,5.577,38.133,5.221,2.142,-2.741,0.0,39.9,40.7,9.814,3.021,12.415,9.638,12.152,10.656,-3.155,26.652,0.0,260.74,,266.0,260.0,11.111,2.835,11.118,24.865
10662.0,2.864,0.701,-35.209,2.924,9.62,5.577,38.133,5.221,2.142,-2.741,0.0,39.9,40.7,9.663,2.998,12.448,9.428,12.205,10.627,-3.155,26.652,0.0,260.74,,266.0,260.0,11.215,2.829,11.213,24.925
10662.5,2.864,0.701,-35.209,2.924,9.62,5.577,38.133,5.221,2.142,-2.741,0.0,39.9,40.7,9.663,2.998,12.464,9.045,12.12,10.583,-3.155,26.652,0.0,261.34,,265.0,260.0,11.177,2.829,11.099,24.943
10663.0,2.864,0.701,-35.209,2.924,9.62,5.577,38.133,5.221,2.142,-2.741,0.0,39.9,40.7,9.663,2.998,12.368,9.262,12.091,10.613,-3.155,26.652,0.0,261.34,,265.0,260.0,11.053,2.83,11.066,24.94
10663.5,2.864,0.701,-35.209,2.924,9.62,5.577,38.133,5.221,2.142,-2.741,0.0,39.9,40.7,9.663,2.998,12.373,9.874,12.238,10.806,-3.155,26.652,0.0,260.64,,265.0,260.0,11.083,2.83,11.248,24.957
10664.0,2.864,0.701,-35.209,2.924,9.62,5.577,38.133,5.221,2.142,-2.741,0.0,39.9,40.7,9.663,2.998,12.496,9.882,12.265,10.957,-3.155,26.652,0.0,260.64,,265.0,260.0,11.323,2.831,11.366,24.958
10664.5,2.864,0.701,-35.209,2.924,9.62,5.522,38.13,5.236,2.162,-2.742,0.0,39.91,40.706,9.663,2.998,12.512,9.645,12.271,10.875,-3.164,26.655,0.0,261.14,,264.0,260.0,11.4,2.831,11.139,24.88
10665.0,2.864,0.701,-35.209,2.924,9.62,5.522,38.13,5.236,2.162,-2.742,0.0,39.9,40.7,9.663,2.998,12.614,9.214,12.264,10.7,-3.164,26.655,0.0,261.14,,264.0,260.0,11.326,2.832,11.279,24.834
10665.5,2.549,0.711,-34.355,2.964,9.63,5.522,38.13,5.236,2.162,-2.742,0.0,39.9,40.7,9.767,2.974,12.542,9.915,12.294,10.933,-3.164,26.655,0.0,261.14,,263.0,260.0,11.198,2.832,11.342,24.832
10666.0,2.549,0.711,-34.355,2.964,9.63,5.522,38.13,5.236,2.162,-2.742,0.0,39.9,40.7,9.767,2.974,12.497,9.212,12.242,10.842,-3.164,26.655,0.0,261.14,,263.0,260.0,11.421,2.828,11.381,24.876
10666.5,2.549,0.711,-34.355,2.964,9.63,5.522,38.13,5.236,2.162,-2.742,0.0,39.9,40.7,9.767,2.974,12.521,10.101,12.362,10.949,-3.164,26.655,0.0,260.64,,263.0,260.0,11.198,2.823,11.407,24.891
10667.0,2.549,0.711,-34.355,2.964,9.63,5.522,38.13,5.236,2.162,-2.742,0.0,39.9,40.7,9.767,2.974,12.533,9.38,12.253,10.78,-3.164,26.655,0.0,260.64,,263.0,260.0,11.483,2.819,11.254,24.937
10667.5,2.549,0.711,-34.355,2.964,9.63,5.514,38.124,5.225,2.187,-2.751,0.0,39.906,40.761,9.767,2.974,12.469,9.73,12.283,10.686,-3.149,26.644,0.0,259.04,,263.0,260.0,11.236,2.814,11.399,24.941
10668.0,2.549,0.711,-34.355,2.964,9.63,5.514,38.124,5.225,2.187,-2.751,0.0,39.9,40.8,9.767,2.974,12.525,9.409,12.269,10.57,-3.149,26.644,0.0,259.04,,263.0,260.0,11.292,2.81,11.426,24.95
10668.5,2.954,0.671,-35.209,2.94,9.739,5.514,38.124,5.225,2.187,-2.751,0.0,39.9,40.8,9.727,3.042,12.44,9.543,12.253,10.632,-3.149,26.644,0.0,259.34,,263.0,260.0,11.193,2.806,11.287,24.912
10669.0,2.954,0.671,-35.209,2.94,9.739,5.514,38.124,5.225,2.187,-2.751,0.0,39.9,40.8,9.727,3.042,12.454,8.829,12.154,10.514,-3.149,26.644,0.0,259.34,,263.0,260.0,11.217,2.808,11.155,24.904
10669.5,2.954,0.671,-35.209,2.94,9.739,5.514,38.124,5.225,2.187,-2.751,0.0,39.9,40.8,9.727,3.042,12.494,9.606,12.271,10.791,-3.149,26.644,0.0,258.74,,264.0,260.0,10.988,2.81,11.338,24.97
10670.0,2.954,0.671,-35.209,2.94,9.739,5.514,38.124,5.225,2.187,-2.751,0.0,39.9,40.8,9.727,3.042,12.515,9.824,12.295,10.944,-3.149,26.644,0.0,258.74,,264.0,260.0,11.291,2.813,11.259,25.028
10670.5,2.954,0.671,-35.209,2.94,9.739,5.514,38.124,5.225,2.187,-2.751,0.0,39.9,40.8,9.727,3.042,12.485,9.363,12.212,10.639,-3.149,26.644,0.0,257.64,,265.0,260.0,11.395,2.815,11.377,25.136
10671.0,2.954,0.671,-35.209,2.94,9.739,5.542,38.147,5.261,2.221,-2.747,0.0,39.906,40.723,9.727,3.042,12.515,9.573,12.227,10.776,-3.156,26.647,0.0,257.64,,265.0,260.0,11.175,2.817,11.295,25.165
10671.5,2.954,0.671,-35.209,2.94,9.739,5.542,38.147,5.261,2.221,-2.747,0.0,39.9,40.7,9.727,3.042,12.414,10.013,12.277,10.808,-3.156,26.647,0.0,257.64,,266.0,260.0,11.273,2.82,11.467,25.206
10672.0,2.823,0.629,-35.209,2.951,9.69,5.542,38.147,5.261,2.221,-2.747,0.0,39.9,40.7,9.68,2.986,12.446,9.975,12.281,10.859,-3.156,26.647,0.0,257.64,,266.0,260.0,11.378,2.822,11.463,25.237
10672.5,2.823,0.629,-35.209,2.951,9.69,5.542,38.147,5.261,2.221,-2.747,0.0,39.9,40.7,9.68,2.986,12.674,9.417,12.34,10.805,-3.156,26.647,0.0,257.84,,267.0,260.0,11.39,2.822,11.435,25.217
10673.0,2.823,0.629,-35.209,2.951,9.69,5.542,38.147,5.261,2.221,-2.747,0.0,39.9,40.7,9.68,2.986,12.588,9.362,12.279,10.837,-3.156,26.647,0.0,257.84,,267.0,260.0,11.309,2.822,11.355,25.196
10673.5,2.823,0.629,-35.209,2.951,9.69,5.542,38.147,5.261,2.221,-2.747,0.0,39.9,40.7,9.68,2.986,12.551,9.636,12.268,10.72,-3.156,26.647,0.0,260.74,,267.0,260.0,11.267,2.822,11.38,25.179
10674.0,2.823,0.629,-35.209,2.951,9.69,5.525,38.145,5.236,2.249,-2.747,0.0,39.908,40.771,9.68,2.986,12.476,9.687,12.248,10.644,-3.158,26.652,0.0,260.74,,267.0,260.0,11.294,2.822,11.337,25.162
10674.5,2.823,0.629,-35.209,2.951,9.69,5.525,38.145,5.236,2.249,-2.747,0.0,39.9,40.8,9.68,2.986,12.61,9.109,12.241,10.639,-3.158,26.652,0.0,260.74,,267.0,260.0,11.264,2.822,11.363,25.189
10675.0,2.375,0.58,-35.209,3.002,9.712,5.525,38.145,5.236,2.249,-2.747,0.0,39.9,40.8,9.683,2.851,12.502,9.527,12.284,10.92,-3.158,26.652,0.0,260.74,,267.0,260.0,11.15,2.822,11.264,25.165
10675.5,2.375,0.58,-35.209,3.002,9.712,5.525,38.145,5.236,2.249,-2.747,0.0,39.9,40.8,9.683,2.851,12.688,9.219,12.332,10.932,-3.158,26.652,0.0,260.34,,267.0,260.0,11.308,2.815,11.206,25.149
10676.0,2.375,0.58,-35.209,3.002,9.712,5.525,38.145,5.236,2.249,-2.747,0.0,39.9,40.8,9.683,2.851,12.61,9.869,12.374,10.89,-3.158,26.652,0.0,260.34,,267.0,260.0,11.293,2.807,11.325,25.127
10676.5,2.375,0.58,-35.209,3.002,9.712,5.525,38.145,5.236,2.249,-2.747,0.0,39.9,40.8,9.683,2.851,12.626,9.546,12.366,10.811,-3.158,26.652,0.0,261.14,,266.0,260.0,11.436,2.8,11.435,25.073
10677.0,2.375,0.58,-35.209,3.002,9.712,5.556,38.129,5.236,2.275,-2.742,0.0,39.909,40.76,9.683,2.851,12.61,9.716,12.371,11.045,-3.143,26.657,0.0,261.14,,266.0,260.0,11.337,2.793,11.343,24.99
10677.5,2.375,0.58,-35.209,3.002,9.712,5.556,38.129,5.236,2.275,-2.742,0.0,39.9,40.8,9.683,2.851,12.654,8.988,12.297,10.793,-3.143,26.657,0.0,260.94,,266.0,260.0,11.436,2.786,11.387,24.947
10678.0,2.375,0.58,-35.209,3.002,9.712,5.556,38.129,5.236,2.275,-2.742,0.0,39.9,40.8,9.683,2.851,12.629,9.994,12.416,10.933,-3.143,26.657,0.0,260.94,,266.0,260.0,11.183,2.78,11.544,24.957
10678.5,2.764,0.702,-34.558,2.978,9.585,5.556,38.129,5.236,2.275,-2.742,0.0,39.9,40.8,9.758,2.954,12.699,10.006,12.487,11.113,-3.143,26.657,0.0,260.84,,266.0,260.0,11.493,2.773,11.546,24.948
10679.0,2.764,0.702,-34.558,2.978,9.585,5.556,38.129,5.236,2.275,-2.742,0.0,39.9,40.8,9.758,2.954,12.631,9.892,12.441,11.025,-3.143,26.657,0.0,260.84,,266.0,260.0,11.576,2.773,11.539,24.939
10679.5,2.764,0.702,-34.558,2.978,9.585,5.556,38.129,5.236,2.275,-2.742,0.0,39.9,40.8,9.758,2.954,12.841,9.609,12.5,11.197,-3.143,26.657,0.0,260.04,,266.0,260.0,11.497,2.773,11.465,24.936
10680.0,2.764,0.702,-34.558,2.978,9.585,5.556,38.129,5.236,2.275,-2.742,0.0,39.9,40.8,9.758,2.954,12.783,10.062,12.565,11.265,-3.143,26.657,0.0,260.04,,266.0,260.0,11.537,2.773,11.48,24.909
10680.5,2.764,0.702,-34.558,2.978,9.585,5.523,38.099,5.221,2.277,-2.729,0.0,39.911,40.778,9.758,2.954,12.819,10.274,12.58,11.199,-3.141,26.668,0.0,260.34,,266.0,260.0,11.669,2.772,11.437,24.904
10681.0,2.764,0.702,-34.558,2.978,9.585,5.523,38.099,5.221,2.277,-2.729,0.0,39.9,40.8,9.758,2.954,12.768,9.473,12.467,11.002,-3.141,26.668,0.0,260.34,,266.0,260.0,11.718,2.772,11.571,24.918
10681.5,2.863,0.683,-35.209,2.914,9.66,5.523,38.099,5.221,2.277,-2.729,0.0,39.9,40.8,9.748,3.02,12.798,9.607,12.474,11.056,-3.141,26.668,0.0,260.04,,266.0,260.0,11.427,2.772,11.604,24.941
10682.0,2.863,0.683,-35.209,2.914,9.66,5.523,38.099,5.221,2.277,-2.729,0.0,39.9,40.8,9.748,3.02,12.777,9.433,12.455,11.018,-3.141,26.668,0.0,260.04,,266.0,260.0,11.483,2.774,11.513,24.964
10682.5,2.863,0.683,-35.209,2.914,9.66,5.523,38.099,5.221,2.277,-2.729,0.0,39.9,40.8,9.748,3.02,12.807,10.497,12.616,11.291,-3.141,26.668,0.0,259.94,,266.0,260.0,11.421,2.775,11.599,24.987
10683.0,2.863,0.683,-35.209,2.914,9.66,5.523,38.099,5.221,2.277,-2.729,0.0,39.9,40.8,9.748,3.02,12.802,9.516,12.519,11.057,-3.141,26.668,0.0,259.94,,266.0,260.0,11.803,2.777,11.48,25.01
10683.5,2.863,0.683,-35.209,2.914,9.66,5.554,38.128,5.222,2.324,-2.717,0.0,39.923,40.818,9.748,3.02,12.845,9.969,12.586,11.043,-3.133,26.67,0.0,260.44,,266.0,260.0,11.474,2.778,11.622,25.008
10684.0,2.863,0.683,-35.209,2.914,9.66,5.554,38.128,5.222,2.324,-2.717,0.0,39.9,40.8,9.748,3.02,12.853,9.933,12.599,11.308,-3.133,26.67,0.0,260.44,,266.0,260.0,11.611,2.779,11.582,25.008
10684.5,2.863,0.683,-35.209,2.914,9.66,5.554,38.128,5.222,2.324,-2.717,0.0,39.9,40.8,9.748,3.02,12.88,9.719,12.574,11.208,-3.133,26.67,0.0,260.44,,266.0,260.0,11.673,2.781,11.625,24.998
10685.0,2.737,0.728,-33.211,2.865,9.614,5.554,38.128,5.222,2.324,-2.717,0.0,39.9,40.8,9.929,2.847,12.993,10.085,12.728,11.412,-3.133,26.67,0.0,260.44,,266.0,260.0,11.595,2.782,11.824,25.036
10685.5,2.737,0.728,-33.211,2.865,9.614,5.554,38.128,5.222,2.324,-2.717,0.0,39.9,40.8,9.929,2.847,13.038,9.91,12.737,11.463,-3.133,26.67,0.0,260.34,,266.0,260.0,11.805,2.781,11.585,24.992
10686.0,2.737,0.728,-33.211,2.865,9.614,5.554,38.128,5.222,2.324,-2.717,0.0,39.9,40.8,9.929,2.847,13.039,10.01,12.762,11.306,-3.133,26.67,0.0,260.34,,266.0,260.0,11.787,2.781,11.59,24.988
10686.5,2.737,0.728,-33.211,2.865,9.614,5.554,38.128,5.222,2.324,-2.717,0.0,39.9,40.8,9.929,2.847,13.039,10.227,12.784,11.482,-3.133,26.67,0.0,260.14,,266.0,260.0,11.779,2.78,11.802,25.011
10687.0,2.737,0.728,-33.211,2.865,9.614,5.511,38.106,5.24,2.35,-2.724,0.0,39.936,40.834,9.929,2.847,13.134,9.496,12.744,11.305,-3.142,26.686,0.0,260.14,,266.0,260.0,11.883,2.779,11.648,25.022
10687.5,2.737,0.728,-33.211,2.865,9.614,5.511,38.106,5.24,2.35,-2.724,0.0,39.9,40.8,9.929,2.847,13.08,10.01,12.772,11.327,-3.142,26.686,0.0,260.14,,266.0,260.0,11.67,2.779,11.789,25.033
10688.0,2.121,0.535,-34.987,2.982,9.68,5.511,38.106,5.24,2.35,-2.724,0.0,39.9,40.8,9.687,2.816,13.049,9.833,12.734,11.199,-3.142,26.686,0.0,260.14,,266.0,260.0,11.797,2.778,11.796,25.077
10688.5,2.121,0.535,-34.987,2.982,9.68,5.511,38.106,5.24,2.35,-2.724,0.0,39.9,40.8,9.687,2.816,13.004,10.705,12.832,11.591,-3.142,26.686,0.0,260.04,,266.0,260.0,11.704,2.767,12.04,25.096
10689.0,2.121,0.535,-34.987,2.982,9.68,5.511,38.106,5.24,2.35,-2.724,0.0,39.9,40.8,9.687,2.816,13.206,9.645,12.803,11.432,-3.142,26.686,0.0,260.04,,266.0,260.0,12.033,2.757,11.734,25.087
10689.5,2.121,0.535,-34.987,2.982,9.68,5.511,38.106,5.24,2.35,-2.724,0.0,39.9,40.8,9.687,2.816,13.113,10.614,12.903,11.54,-3.142,26.686,0.0,259.74,,266.0,260.0,11.771,2.746,11.852,25.094
10690.0,2.121,0.535,-34.987,2.982,9.68,5.502,38.126,5.218,2.381,-2.717,0.0,39.955,40.854,9.687,2.816,13.186,10.655,12.93,11.787,-3.142,26.691,0.0,259.74,,266.0,260.0,12.043,2.736,12.018,25.119
10690.5,2.121,0.535,-34.987,2.982,9.68,5.502,38.126,5.218,2.381,-2.717,0.0,40.0,40.9,9.687,2.816,13.217,10.764,12.982,11.667,-3.142,26.691,0.0,259.64,,266.0,260.0,12.14,2.726,12.018,25.13
10691.0,2.728,0.727,-33.534,2.94,9.651,5.502,38.126,5.218,2.381,-2.717,0.0,40.0,40.9,9.851,2.802,13.243,9.826,12.896,11.449,-3.142,26.691,0.0,259.64,,266.0,260.0,12.158,2.716,11.956,25.087
10691.5,2.728,0.727,-33.534,2.94,9.651,5.502,38.126,5.218,2.381,-2.717,0.0,40.0,40.9,9.851,2.802,13.225,10.712,12.977,11.645,-3.142,26.691,0.0,259.64,,266.0,260.0,11.854,2.716,11.913,25.046
10692.0,2.728,0.727,-33.534,2.94,9.651,5.502,38.126,5.218,2.381,-2.717,0.0,40.0,40.9,9.851,2.802,13.17,10.111,12.903,11.414,-3.142,26.691,0.0,259.64,,266.0,260.0,12.139,2.716,11.938,25.01
10692.5,2.728,0.727,-33.534,2.94,9.651,5.502,38.126,5.218,2.381,-2.717,0.0,40.0,40.9,9.851,2.802,13.243,10.901,13.017,11.755,-3.142,26.691,0.0,259.64,,266.0,260.0,11.899,2.716,12.046,24.971
10693.0,2.728,0.727,-33.534,2.94,9.651,5.502,38.126,5.218,2.381,-2.717,0.0,40.0,40.9,9.851,2.802,13.303,10.032,12.934,11.415,-3.142,26.691,0.0,259.64,,266.0,260.0,12.229,2.717,12.015,24.941
10693.5,2.728,0.727,-33.534,2.94,9.651,5.505,38.12,5.227,2.41,-2.728,0.0,39.963,40.957,9.851,2.802,13.228,9.745,12.864,11.309,-3.136,26.701,0.0,260.04,,266.0,260.0,11.921,2.717,11.926,24.914
10694.0,2.728,0.727,-33.534,2.94,9.651,5.505,38.12,5.227,2.41,-2.728,0.0,40.0,41.0,9.851,2.802,13.188,9.63,12.791,11.3,-3.136,26.701,0.0,260.04,,266.0,260.0,11.786,2.717,11.915,24.901
10694.5,2.56,0.698,-33.679,2.938,9.606,5.505,38.12,5.227,2.41,-2.728,0.0,40.0,41.0,9.833,2.867,13.21,11.058,13.016,12.017,-3.136,26.701,0.0,260.24,,266.0,260.0,11.727,2.717,12.021,24.869
10695.0,2.56,0.698,-33.679,2.938,9.606,5.505,38.12,5.227,2.41,-2.728,0.0,40.0,41.0,9.833,2.867,13.316,10.698,13.011,11.792,-3.136,26.701,0.0,260.24,,266.0,260.0,12.325,2.715,12.093,24.871
10695.5,2.56,0.698,-33.679,2.938,9.606,5.505,38.12,5.227,2.41,-2.728,0.0,40.0,41.0,9.833,2.867,13.395,10.119,13.04,11.616,-3.136,26.701,0.0,260.84,,266.0,260.0,12.204,2.712,12.066,24.844
10696.0,2.56,0.698,-33.679,2.938,9.606,5.505,38.12,5.227,2.41,-2.728,0.0,40.0,41.0,9.833,2.867,13.295,10.561,13.036,11.651,-3.136,26.701,0.0,260.84,,266.0,260.0,12.043,2.71,12.232,24.809
10696.5,2.56,0.698,-33.679,2.938,9.606,5.513,38.136,5.221,2.446,-2.719,0.0,39.965,40.933,9.833,2.867,13.398,10.094,13.03,11.691,-3.129,26.709,0.0,259.84,,266.0,260.0,12.136,2.707,12.151,24.763
10697.0,2.56,0.698,-33.679,2.938,9.606,5.513,38.136,5.221,2.446,-2.719,0.0,40.0,40.9,9.833,2.867,13.34,10.897,13.075,11.793,-3.129,26.709,0.0,259.84,,266.0,260.0,12.053,2.705,12.265,24.719
10697.5,3.063,0.786,-33.888,2.845,9.572,5.513,38.136,5.221,2.446,-2.719,0.0,40.0,40.9,9.905,2.888,13.339,10.623,13.094,11.806,-3.129,26.709,0.0,259.84,,266.0,260.0,12.276,2.702,12.324,24.682
10698.0,3.063,0.786,-33.888,2.845,9.572,5.513,38.136,5.221,2.446,-2.719,0.0,40.0,40.9,9.905,2.888,13.515,10.387,13.153,11.85,-3.129,26.709,0.0,259.84,,266.0,260.0,12.215,2.708,12.246,24.67
10698.5,3.063,0.786,-33.888,2.845,9.572,5.513,38.136,5.221,2.446,-2.719,0.0,40.0,40.9,9.905,2.888,13.532,11.072,13.238,12.04,-3.129,26.709,0.0,259.24,,266.0,260.0,12.226,2.714,12.307,24.6
10699.0,3.063,0.786,-33.888,2.845,9.572,5.513,38.136,5.221,2.446,-2.719,0.0,40.0,40.9,9.905,2.888,13.486,10.706,13.229,11.866,-3.129,26.709,0.0,259.24,,266.0,260.0,12.47,2.72,12.165,24.621
10699.5,3.063,0.786,-33.888,2.845,9.572,5.542,38.122,5.231,2.472,-2.712,0.0,39.983,40.981,9.905,2.888,13.453,10.247,13.164,11.687,-3.136,26.717,0.0,259.94,,266.0,260.0,12.322,2.726,12.159,24.67
10700.0,3.063,0.786,-33.888,2.845,9.572,5.542,38.122,5.231,2.472,-2.712,0.0,40.0,41.0,9.905,2.888,13.427,10.574,13.195,11.776,-3.136,26.717,0.0,259.94,,266.0,260.0,12.138,2.731,12.071,24.696
10700.5,3.063,0.786,-33.888,2.845,9.572,5.542,38.122,5.231,2.472,-2.712,0.0,40.0,41.0,9.905,2.888,13.359,10.431,13.118,11.601,-3.136,26.717,0.0,259.84,,266.0,260.0,12.243,2.736,12.116,24.715
10701.0,2.308,0.632,-32.96,2.919,9.643,5.542,38.122,5.231,2.472,-2.712,0.0,40.0,41.0,9.859,2.891,13.277,10.263,13.056,11.455,-3.136,26.717,0.0,259.84,,266.0,260.0,12.127,2.742,12.118,24.742
10701.5,2.308,0.632,-32.96,2.919,9.643,5.542,38.122,5.231,2.472,-2.712,0.0,40.0,41.0,9.859,2.891,13.177,9.44,12.877,11.274,-3.136,26.717,0.0,260.04,,266.0,260.0,12.013,2.735,11.851,24.754
10702.0,2.308,0.632,-32.96,2.919,9.643,5.542,38.122,5.231,2.472,-2.712,0.0,40.0,41.0,9.859,2.891,13.142,10.1,12.934,11.332,-3.136,26.717,0.0,260.04,,266.0,260.0,11.692,2.728,12.025,24.742
10702.5,2.308,0.632,-32.96,2.919,9.643,5.542,38.122,5.231,2.472,-2.712,0.0,40.0,41.0,9.859,2.891,13.166,9.999,12.897,11.453,-3.136,26.717,0.0,258.84,,267.0,260.0,11.877,2.721,11.937,24.738
