t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9401.5,3.196,0.835,-33.91,3.28,9.504,5.289,37.888,4.937,-25.595,-2.782,0.0,39.566,40.106,9.805,3.149,-14.127,-11.593,-15.55,-12.872,-3.23,27.368,0.0,202.64,,212.0,200.0,-13.53,2.978,-9.034,25.952
9402.0,3.196,0.835,-33.91,3.28,9.504,5.289,37.888,4.937,-25.595,-2.782,0.0,39.6,40.1,9.805,3.149,-14.203,-11.594,-15.523,-12.913,-3.23,27.368,0.0,202.64,,211.0,200.0,-13.536,2.982,-9.04,25.978
9402.5,3.176,0.717,-35.209,3.165,9.65,5.289,37.888,4.937,-25.595,-2.782,0.0,39.6,40.1,9.599,3.206,-14.237,-11.605,-15.57,-12.914,-3.23,27.368,0.0,202.34,,211.0,200.0,-13.558,2.985,-9.062,25.994
9403.0,3.176,0.717,-35.209,3.165,9.65,5.289,37.888,4.937,-25.595,-2.782,0.0,39.6,40.1,9.599,3.206,-14.26,-11.6,-15.533,-12.909,-3.23,27.368,0.0,202.34,,210.0,200.0,-13.582,2.988,-9.05,26.03
9403.5,3.176,0.717,-35.209,3.165,9.65,5.289,37.888,4.937,-25.595,-2.782,0.0,39.6,40.1,9.599,3.206,-14.187,-11.615,-15.575,-12.923,-3.23,27.368,0.0,202.44,,210.0,200.0,-13.575,2.991,-9.074,26.049
9404.0,3.176,0.717,-35.209,3.165,9.65,5.289,37.888,4.937,-25.595,-2.782,0.0,39.6,40.1,9.599,3.206,-14.202,-11.63,-15.61,-12.922,-3.23,27.368,0.0,202.44,,209.0,200.0,-13.575,2.995,-9.06,26.049
9404.5,3.176,0.717,-35.209,3.165,9.65,5.289,37.888,4.937,-25.595,-2.782,0.0,39.6,40.1,9.599,3.206,-14.206,-11.621,-15.586,-12.925,-3.23,27.368,0.0,200.74,,209.0,200.0,-13.591,2.997,-9.064,26.023
9405.0,3.176,0.717,-35.209,3.165,9.65,5.287,37.9,4.943,-25.642,-2.785,0.0,39.584,40.127,9.599,3.206,-14.271,-11.64,-15.622,-12.939,-3.213,27.367,0.0,200.74,,209.0,200.0,-13.584,3.0,-9.063,26.052
9405.5,3.176,0.717,-35.209,3.165,9.65,5.287,37.9,4.943,-25.642,-2.785,0.0,39.6,40.1,9.599,3.206,-14.227,-11.639,-15.569,-12.918,-3.213,27.367,0.0,200.44,,209.0,200.0,-13.618,3.003,-9.058,25.986
9406.0,2.639,0.738,-34.06,3.216,9.567,5.287,37.9,4.943,-25.642,-2.785,0.0,39.6,40.1,9.679,3.126,-14.234,-11.633,-15.582,-12.93,-3.213,27.367,0.0,200.44,,209.0,200.0,-13.588,3.006,-9.058,25.92
9406.5,2.639,0.738,-34.06,3.216,9.567,5.287,37.9,4.943,-25.642,-2.785,0.0,39.6,40.1,9.679,3.126,-14.244,-11.637,-15.594,-12.958,-3.213,27.367,0.0,200.14,,209.0,200.0,-13.595,3.0,-9.08,25.88
9407.0,2.639,0.738,-34.06,3.216,9.567,5.287,37.9,4.943,-25.642,-2.785,0.0,39.6,40.1,9.679,3.126,-14.283,-11.649,-15.624,-12.941,-3.213,27.367,0.0,200.14,,209.0,200.0,-13.608,2.994,-9.063,25.863
9407.5,2.639,0.738,-34.06,3.216,9.567,5.287,37.9,4.943,-25.642,-2.785,0.0,39.6,40.1,9.679,3.126,-14.31,-11.677,-15.685,-12.979,-3.213,27.367,0.0,197.64,,209.0,200.0,-13.624,2.988,-9.077,25.869
9408.0,2.639,0.738,-34.06,3.216,9.567,5.254,37.9,4.921,-25.638,-2.781,0.0,39.589,40.214,9.679,3.126,-14.286,-11.665,-15.7,-12.992,-3.2,27.379,0.0,197.64,,210.0,200.0,-13.663,2.983,-9.106,25.884
9408.5,2.639,0.738,-34.06,3.216,9.567,5.254,37.9,4.921,-25.638,-2.781,0.0,39.6,40.2,9.679,3.126,-14.272,-11.695,-15.669,-12.968,-3.2,27.379,0.0,197.44,,210.0,200.0,-13.661,2.977,-9.105,25.894
9409.0,3.337,0.835,-35.209,3.186,9.6,5.254,37.9,4.921,-25.638,-2.781,0.0,39.6,40.2,9.593,3.271,-14.274,-11.667,-15.617,-12.965,-3.2,27.379,0.0,197.44,,211.0,200.0,-13.651,2.971,-9.11,25.854
9409.5,3.337,0.835,-35.209,3.186,9.6,5.254,37.9,4.921,-25.638,-2.781,0.0,39.6,40.2,9.593,3.271,-14.313,-11.658,-15.612,-12.969,-3.2,27.379,0.0,198.24,,211.0,200.0,-13.631,2.977,-9.097,25.854
9410.0,3.337,0.835,-35.209,3.186,9.6,5.254,37.9,4.921,-25.638,-2.781,0.0,39.6,40.2,9.593,3.271,-14.251,-11.684,-15.653,-12.979,-3.2,27.379,0.0,198.24,,212.0,200.0,-13.638,2.983,-9.118,25.884
9410.5,3.337,0.835,-35.209,3.186,9.6,5.254,37.9,4.921,-25.638,-2.781,0.0,39.6,40.2,9.593,3.271,-14.273,-11.688,-15.636,-12.976,-3.2,27.379,0.0,199.14,,212.0,200.0,-13.642,2.989,-9.12,25.914
9411.0,3.337,0.835,-35.209,3.186,9.6,5.297,37.896,4.929,-25.658,-2.786,0.0,39.592,40.27,9.593,3.271,-14.301,-11.671,-15.613,-12.959,-3.223,27.367,0.0,199.14,,212.0,200.0,-13.643,2.995,-9.103,25.857
9411.5,3.337,0.835,-35.209,3.186,9.6,5.297,37.896,4.929,-25.658,-2.786,0.0,39.6,40.3,9.593,3.271,-14.255,-11.677,-15.616,-12.961,-3.223,27.367,0.0,198.34,,212.0,200.0,-13.636,3.0,-9.111,25.83
9412.0,3.337,0.835,-35.209,3.186,9.6,5.297,37.896,4.929,-25.658,-2.786,0.0,39.6,40.3,9.593,3.271,-14.273,-11.683,-15.637,-12.963,-3.223,27.367,0.0,198.34,,213.0,200.0,-13.627,3.006,-9.121,25.831
9412.5,3.091,0.752,-35.209,3.229,9.546,5.297,37.896,4.929,-25.658,-2.786,0.0,39.6,40.3,9.604,3.262,-14.223,-11.662,-15.585,-12.938,-3.223,27.367,0.0,198.34,,213.0,200.0,-13.639,3.011,-9.119,25.806
9413.0,3.091,0.752,-35.209,3.229,9.546,5.297,37.896,4.929,-25.658,-2.786,0.0,39.6,40.3,9.604,3.262,-14.218,-11.649,-15.561,-12.952,-3.223,27.367,0.0,198.34,,214.0,200.0,-13.602,3.013,-9.102,25.816
9413.5,3.091,0.752,-35.209,3.229,9.546,5.297,37.896,4.929,-25.658,-2.786,0.0,39.6,40.3,9.604,3.262,-14.25,-11.677,-15.587,-12.948,-3.223,27.367,0.0,201.84,,214.0,200.0,-13.595,3.014,-9.118,25.8
9414.0,3.091,0.752,-35.209,3.229,9.546,5.297,37.896,4.929,-25.658,-2.786,0.0,39.6,40.3,9.604,3.262,-14.185,-11.685,-15.607,-12.948,-3.223,27.367,0.0,201.84,,213.0,200.0,-13.615,3.015,-9.108,25.562
9414.5,3.091,0.752,-35.209,3.229,9.546,5.346,37.894,4.937,-25.691,-2.789,0.0,39.602,40.248,9.604,3.262,-14.278,-11.668,-15.638,-12.985,-3.213,27.368,0.0,201.64,,213.0,200.0,-13.606,3.016,-9.126,25.304
9415.0,3.091,0.752,-35.209,3.229,9.546,5.346,37.894,4.937,-25.691,-2.789,0.0,39.6,40.2,9.604,3.262,-14.301,-11.686,-15.651,-12.982,-3.213,27.368,0.0,201.64,,212.0,200.0,-13.642,3.018,-9.119,25.253
9415.5,3.431,0.836,-34.915,3.255,9.623,5.346,37.894,4.937,-25.691,-2.789,0.0,39.6,40.2,9.668,3.019,-14.255,-11.687,-15.575,-12.984,-3.213,27.368,0.0,201.74,,212.0,200.0,-13.655,3.019,-9.129,25.253
9416.0,3.431,0.836,-34.915,3.255,9.623,5.346,37.894,4.937,-25.691,-2.789,0.0,39.6,40.2,9.668,3.019,-14.3,-11.685,-15.684,-12.99,-3.213,27.368,0.0,201.74,,211.0,200.0,-13.625,3.026,-9.112,25.303
9416.5,3.431,0.836,-34.915,3.255,9.623,5.346,37.894,4.937,-25.691,-2.789,0.0,39.6,40.2,9.668,3.019,-14.31,-11.7,-15.708,-12.995,-3.213,27.368,0.0,202.04,,211.0,200.0,-13.665,3.032,-9.154,25.392
9417.0,3.431,0.836,-34.915,3.255,9.623,5.346,37.894,4.937,-25.691,-2.789,0.0,39.6,40.2,9.668,3.019,-14.333,-11.699,-15.671,-12.983,-3.213,27.368,0.0,202.04,,210.0,200.0,-13.678,3.039,-9.126,25.475
9417.5,3.431,0.836,-34.915,3.255,9.623,5.353,37.905,4.942,-25.658,-2.786,0.0,39.614,40.187,9.668,3.019,-14.301,-11.688,-15.637,-13.004,-3.218,27.374,0.0,200.84,,210.0,200.0,-13.672,3.045,-9.131,25.556
9418.0,3.431,0.836,-34.915,3.255,9.623,5.353,37.905,4.942,-25.658,-2.786,0.0,39.6,40.2,9.668,3.019,-14.266,-11.678,-15.597,-12.963,-3.218,27.374,0.0,200.84,,210.0,200.0,-13.657,3.052,-9.125,25.589
9418.5,3.431,0.836,-34.915,3.255,9.623,5.353,37.905,4.942,-25.658,-2.786,0.0,39.6,40.2,9.668,3.019,-14.288,-11.674,-15.604,-12.965,-3.218,27.374,0.0,200.94,,210.0,200.0,-13.626,3.058,-9.135,25.619
9419.0,2.931,0.79,-34.294,3.25,9.557,5.353,37.905,4.942,-25.658,-2.786,0.0,39.6,40.2,9.744,3.289,-14.269,-11.68,-15.636,-12.961,-3.218,27.374,0.0,200.94,,210.0,200.0,-13.633,3.064,-9.121,25.651
9419.5,2.931,0.79,-34.294,3.25,9.557,5.353,37.905,4.942,-25.658,-2.786,0.0,39.6,40.2,9.744,3.289,-14.324,-11.675,-15.65,-13.005,-3.218,27.374,0.0,200.64,,210.0,200.0,-13.637,3.062,-9.128,25.682
9420.0,2.931,0.79,-34.294,3.25,9.557,5.353,37.905,4.942,-25.658,-2.786,0.0,39.6,40.2,9.744,3.289,-14.258,-11.699,-15.646,-12.979,-3.218,27.374,0.0,200.64,,210.0,200.0,-13.663,3.06,-9.119,25.738
9420.5,2.931,0.79,-34.294,3.25,9.557,5.353,37.905,4.942,-25.658,-2.786,0.0,39.6,40.2,9.744,3.289,-14.295,-11.68,-15.657,-12.98,-3.218,27.374,0.0,198.84,,210.0,200.0,-13.645,3.058,-9.13,25.791
9421.0,2.931,0.79,-34.294,3.25,9.557,5.321,37.922,4.938,-25.587,-2.772,0.0,39.632,40.237,9.744,3.289,-14.257,-11.678,-15.634,-12.975,-3.209,27.381,0.0,198.84,,211.0,200.0,-13.653,3.055,-9.124,25.849
9421.5,2.931,0.79,-34.294,3.25,9.557,5.321,37.922,4.938,-25.587,-2.772,0.0,39.6,40.2,9.744,3.289,-14.325,-11.661,-15.646,-12.979,-3.209,27.381,0.0,199.34,,211.0,200.0,-13.636,3.053,-9.146,25.889
9422.0,2.658,0.645,-35.209,3.251,9.656,5.321,37.922,4.938,-25.587,-2.772,0.0,39.6,40.2,9.576,3.157,-14.311,-11.678,-15.663,-12.982,-3.209,27.381,0.0,199.34,,211.0,200.0,-13.653,3.051,-9.16,25.899
9422.5,2.658,0.645,-35.209,3.251,9.656,5.321,37.922,4.938,-25.587,-2.772,0.0,39.6,40.2,9.576,3.157,-14.242,-11.678,-15.652,-12.955,-3.209,27.381,0.0,199.04,,211.0,200.0,-13.658,3.045,-9.139,25.916
9423.0,2.658,0.645,-35.209,3.251,9.656,5.321,37.922,4.938,-25.587,-2.772,0.0,39.6,40.2,9.576,3.157,-14.251,-11.688,-15.583,-12.972,-3.209,27.381,0.0,199.04,,211.0,200.0,-13.632,3.039,-9.162,25.935
9423.5,2.658,0.645,-35.209,3.251,9.656,5.321,37.922,4.938,-25.587,-2.772,0.0,39.6,40.2,9.576,3.157,-14.22,-11.675,-15.604,-12.954,-3.209,27.381,0.0,199.54,,211.0,200.0,-13.624,3.032,-9.154,25.968
9424.0,2.658,0.645,-35.209,3.251,9.656,5.267,37.896,4.938,-25.745,-2.791,0.0,39.632,40.238,9.576,3.157,-14.278,-11.687,-15.603,-12.966,-3.221,27.378,0.0,199.54,,211.0,200.0,-13.613,3.026,-9.134,26.037
9424.5,2.658,0.645,-35.209,3.251,9.656,5.267,37.896,4.938,-25.745,-2.791,0.0,39.6,40.2,9.576,3.157,-14.277,-11.677,-15.57,-12.952,-3.221,27.378,0.0,199.84,,211.0,200.0,-13.634,3.02,-9.148,26.096
9425.0,2.658,0.645,-35.209,3.251,9.656,5.267,37.896,4.938,-25.745,-2.791,0.0,39.6,40.2,9.576,3.157,-14.298,-11.664,-15.588,-12.97,-3.221,27.378,0.0,199.84,,211.0,200.0,-13.619,3.014,-9.135,26.11
9425.5,2.728,0.754,-34.082,3.199,9.555,5.267,37.896,4.938,-25.745,-2.791,0.0,39.6,40.2,9.728,3.185,-14.308,-11.641,-15.578,-12.948,-3.221,27.378,0.0,199.54,,211.0,200.0,-13.63,3.008,-9.133,26.029
9426.0,2.728,0.754,-34.082,3.199,9.555,5.267,37.896,4.938,-25.745,-2.791,0.0,39.6,40.2,9.728,3.185,-14.215,-11.686,-15.622,-12.977,-3.221,27.378,0.0,199.54,,211.0,200.0,-13.619,3.004,-9.148,26.005
9426.5,2.728,0.754,-34.082,3.199,9.555,5.267,37.896,4.938,-25.745,-2.791,0.0,39.6,40.2,9.728,3.185,-14.259,-11.684,-15.614,-12.964,-3.221,27.378,0.0,199.34,,211.0,200.0,-13.625,2.999,-9.139,25.951
9427.0,2.728,0.754,-34.082,3.199,9.555,5.267,37.896,4.938,-25.745,-2.791,0.0,39.6,40.2,9.728,3.185,-14.295,-11.69,-15.607,-12.965,-3.221,27.378,0.0,199.34,,211.0,200.0,-13.63,2.995,-9.143,25.903
9427.5,2.728,0.754,-34.082,3.199,9.555,5.295,37.921,4.924,-25.695,-2.785,0.0,39.639,40.323,9.728,3.185,-14.315,-11.67,-15.645,-12.987,-3.227,27.379,0.0,199.14,,211.0,200.0,-13.639,2.99,-9.144,25.904
9428.0,2.728,0.754,-34.082,3.199,9.555,5.295,37.921,4.924,-25.695,-2.785,0.0,39.6,40.3,9.728,3.185,-14.354,-11.679,-15.611,-12.974,-3.227,27.379,0.0,199.14,,211.0,200.0,-13.654,2.986,-9.136,25.893
9428.5,2.776,0.744,-33.396,3.186,9.497,5.295,37.921,4.924,-25.695,-2.785,0.0,39.6,40.3,9.908,3.175,-14.262,-11.686,-15.661,-12.993,-3.227,27.379,0.0,200.04,,211.0,200.0,-13.654,2.982,-9.138,25.855
9429.0,2.776,0.744,-33.396,3.186,9.497,5.295,37.921,4.924,-25.695,-2.785,0.0,39.6,40.3,9.908,3.175,-14.27,-11.674,-15.647,-12.986,-3.227,27.379,0.0,200.04,,211.0,200.0,-13.651,2.979,-9.131,25.767
9429.5,2.776,0.744,-33.396,3.186,9.497,5.295,37.921,4.924,-25.695,-2.785,0.0,39.6,40.3,9.908,3.175,-14.347,-11.679,-15.649,-12.99,-3.227,27.379,0.0,200.34,,211.0,200.0,-13.644,2.975,-9.142,25.734
9430.0,2.776,0.744,-33.396,3.186,9.497,5.295,37.921,4.924,-25.695,-2.785,0.0,39.6,40.3,9.908,3.175,-14.374,-11.7,-15.658,-13.009,-3.227,27.379,0.0,200.34,,211.0,200.0,-13.666,2.972,-9.144,25.721
9430.5,2.776,0.744,-33.396,3.186,9.497,5.35,37.92,4.961,-25.651,-2.776,0.0,39.652,40.255,9.908,3.175,-14.252,-11.683,-15.647,-13.003,-3.229,27.375,0.0,199.84,,211.0,200.0,-13.685,2.969,-9.16,25.68
9431.0,2.776,0.744,-33.396,3.186,9.497,5.35,37.92,4.961,-25.651,-2.776,0.0,39.7,40.3,9.908,3.175,-14.362,-11.64,-15.592,-12.962,-3.229,27.375,0.0,199.84,,211.0,200.0,-13.646,2.966,-9.158,25.674
9431.5,2.458,0.661,-33.151,3.257,9.58,5.35,37.92,4.961,-25.651,-2.776,0.0,39.7,40.3,9.84,3.137,-14.308,-11.704,-15.697,-13.013,-3.229,27.375,0.0,199.54,,211.0,200.0,-13.639,2.962,-9.166,25.678
9432.0,2.458,0.661,-33.151,3.257,9.58,5.35,37.92,4.961,-25.651,-2.776,0.0,39.7,40.3,9.84,3.137,-14.345,-11.708,-15.668,-13.003,-3.229,27.375,0.0,199.54,,211.0,200.0,-13.681,2.954,-9.152,25.715
9432.5,2.458,0.661,-33.151,3.257,9.58,5.35,37.92,4.961,-25.651,-2.776,0.0,39.7,40.3,9.84,3.137,-14.245,-11.722,-15.66,-13.014,-3.229,27.375,0.0,199.64,,211.0,200.0,-13.681,2.946,-9.152,25.864
9433.0,2.458,0.661,-33.151,3.257,9.58,5.35,37.92,4.961,-25.651,-2.776,0.0,39.7,40.3,9.84,3.137,-14.333,-11.715,-15.658,-13.008,-3.229,27.375,0.0,199.64,,211.0,200.0,-13.66,2.938,-9.167,25.86
9433.5,2.458,0.661,-33.151,3.257,9.58,5.35,37.92,4.961,-25.651,-2.776,0.0,39.7,40.3,9.84,3.137,-14.332,-11.71,-15.633,-12.99,-3.229,27.375,0.0,199.84,,211.0,200.0,-13.679,2.93,-9.166,25.927
9434.0,2.458,0.661,-33.151,3.257,9.58,5.411,37.912,4.937,-25.732,-2.786,0.0,39.665,40.308,9.84,3.137,-14.281,-11.709,-15.657,-13.006,-3.228,27.369,0.0,199.84,,211.0,200.0,-13.666,2.922,-9.168,25.935
9434.5,2.458,0.661,-33.151,3.257,9.58,5.411,37.912,4.937,-25.732,-2.786,0.0,39.7,40.3,9.84,3.137,-14.351,-11.725,-15.716,-13.028,-3.228,27.369,0.0,200.04,,211.0,200.0,-13.663,2.915,-9.126,25.95
9435.0,3.569,0.818,-35.209,3.212,9.644,5.411,37.912,4.937,-25.732,-2.786,0.0,39.7,40.3,9.629,3.213,-14.325,-11.73,-15.679,-13.014,-3.228,27.369,0.0,200.04,,211.0,200.0,-13.705,2.907,-9.16,25.935
9435.5,3.569,0.818,-35.209,3.212,9.644,5.411,37.912,4.937,-25.732,-2.786,0.0,39.7,40.3,9.629,3.213,-14.252,-11.704,-15.654,-13.002,-3.228,27.369,0.0,199.94,,211.0,200.0,-13.687,2.918,-9.163,25.895
9436.0,3.569,0.818,-35.209,3.212,9.644,5.411,37.912,4.937,-25.732,-2.786,0.0,39.7,40.3,9.629,3.213,-14.362,-11.721,-15.696,-13.019,-3.228,27.369,0.0,199.94,,211.0,200.0,-13.653,2.929,-9.153,25.855
9436.5,3.569,0.818,-35.209,3.212,9.644,5.411,37.912,4.937,-25.732,-2.786,0.0,39.7,40.3,9.629,3.213,-14.381,-11.715,-15.683,-13.009,-3.228,27.369,0.0,199.64,,211.0,200.0,-13.699,2.939,-9.145,25.813
9437.0,3.569,0.818,-35.209,3.212,9.644,5.333,37.926,4.923,-25.657,-2.793,0.0,39.674,40.287,9.629,3.213,-14.349,-11.744,-15.72,-13.046,-3.231,27.363,0.0,199.64,,211.0,200.0,-13.697,2.95,-9.141,25.767
9437.5,3.569,0.818,-35.209,3.212,9.644,5.333,37.926,4.923,-25.657,-2.793,0.0,39.7,40.3,9.629,3.213,-14.345,-11.723,-15.734,-13.051,-3.231,27.363,0.0,200.04,,211.0,200.0,-13.715,2.96,-9.117,25.742
9438.0,2.722,0.765,-34.008,3.267,9.606,5.333,37.926,4.923,-25.657,-2.793,0.0,39.7,40.3,9.751,3.163,-14.352,-11.735,-15.696,-13.023,-3.231,27.363,0.0,200.04,,211.0,200.0,-13.713,2.97,-9.151,25.698
9438.5,2.722,0.765,-34.008,3.267,9.606,5.333,37.926,4.923,-25.657,-2.793,0.0,39.7,40.3,9.751,3.163,-14.346,-11.718,-15.657,-13.003,-3.231,27.363,0.0,199.94,,211.0,200.0,-13.701,2.966,-9.14,25.647
9439.0,2.722,0.765,-34.008,3.267,9.606,5.333,37.926,4.923,-25.657,-2.793,0.0,39.7,40.3,9.751,3.163,-14.253,-11.73,-15.616,-13.002,-3.231,27.363,0.0,199.94,,211.0,200.0,-13.681,2.962,-9.159,25.576
9439.5,2.722,0.765,-34.008,3.267,9.606,5.333,37.926,4.923,-25.657,-2.793,0.0,39.7,40.3,9.751,3.163,-14.31,-11.696,-15.585,-12.969,-3.231,27.363,0.0,199.84,,211.0,200.0,-13.65,2.958,-9.163,25.515
9440.0,2.722,0.765,-34.008,3.267,9.606,5.333,37.926,4.923,-25.657,-2.793,0.0,39.7,40.3,9.751,3.163,-14.259,-11.707,-15.643,-12.989,-3.231,27.363,0.0,199.84,,211.0,200.0,-13.64,2.954,-9.164,25.485
9440.5,2.722,0.765,-34.008,3.267,9.606,5.314,37.909,4.934,-25.753,-2.796,0.0,39.682,40.322,9.751,3.163,-14.3,-11.704,-15.626,-12.98,-3.232,27.371,0.0,200.24,,211.0,200.0,-13.649,2.95,-9.148,25.499
9441.0,2.722,0.765,-34.008,3.267,9.606,5.314,37.909,4.934,-25.753,-2.796,0.0,39.7,40.3,9.751,3.163,-14.312,-11.699,-15.608,-13.008,-3.232,27.371,0.0,200.24,,211.0,200.0,-13.653,2.946,-9.153,25.512
9441.5,3.202,0.874,-33.954,3.207,9.533,5.314,37.909,4.934,-25.753,-2.796,0.0,39.7,40.3,9.72,3.203,-14.263,-11.715,-15.664,-13.006,-3.232,27.371,0.0,199.44,,211.0,200.0,-13.657,2.943,-9.156,25.529
9442.0,3.202,0.874,-33.954,3.207,9.533,5.314,37.909,4.934,-25.753,-2.796,0.0,39.7,40.3,9.72,3.203,-14.333,-11.692,-15.628,-12.997,-3.232,27.371,0.0,199.44,,211.0,200.0,-13.662,2.947,-9.141,25.544
9442.5,3.202,0.874,-33.954,3.207,9.533,5.314,37.909,4.934,-25.753,-2.796,0.0,39.7,40.3,9.72,3.203,-14.38,-11.701,-15.65,-13.011,-3.232,27.371,0.0,199.94,,211.0,200.0,-13.662,2.951,-9.141,25.559
9443.0,3.202,0.874,-33.954,3.207,9.533,5.314,37.909,4.934,-25.753,-2.796,0.0,39.7,40.3,9.72,3.203,-14.326,-11.717,-15.7,-13.033,-3.232,27.371,0.0,199.94,,211.0,200.0,-13.686,2.955,-9.14,25.53
9443.5,3.202,0.874,-33.954,3.207,9.533,5.286,37.934,4.935,-25.658,-2.792,0.0,39.688,40.357,9.72,3.203,-14.358,-11.71,-15.715,-13.032,-3.237,27.367,0.0,200.34,,211.0,200.0,-13.694,2.959,-9.136,25.523
9444.0,3.202,0.874,-33.954,3.207,9.533,5.286,37.934,4.935,-25.658,-2.792,0.0,39.7,40.4,9.72,3.203,-14.372,-11.725,-15.716,-13.027,-3.237,27.367,0.0,200.34,,211.0,200.0,-13.704,2.963,-9.142,25.499
9444.5,2.556,0.725,-33.965,3.227,9.576,5.286,37.934,4.935,-25.658,-2.792,0.0,39.7,40.4,9.742,3.184,-14.358,-11.721,-15.662,-13.01,-3.237,27.367,0.0,200.24,,211.0,200.0,-13.71,2.967,-9.12,25.521
9445.0,2.556,0.725,-33.965,3.227,9.576,5.286,37.934,4.935,-25.658,-2.792,0.0,39.7,40.4,9.742,3.184,-14.381,-11.718,-15.693,-13.024,-3.237,27.367,0.0,200.24,,211.0,200.0,-13.688,2.961,-9.14,25.51
9445.5,2.556,0.725,-33.965,3.227,9.576,5.286,37.934,4.935,-25.658,-2.792,0.0,39.7,40.4,9.742,3.184,-14.381,-11.71,-15.685,-13.026,-3.237,27.367,0.0,199.94,,211.0,200.0,-13.704,2.954,-9.142,25.504
9446.0,2.556,0.725,-33.965,3.227,9.576,5.286,37.934,4.935,-25.658,-2.792,0.0,39.7,40.4,9.742,3.184,-14.396,-11.711,-15.681,-13.011,-3.237,27.367,0.0,199.94,,211.0,200.0,-13.7,2.947,-9.136,25.484
9446.5,2.556,0.725,-33.965,3.227,9.576,5.286,37.934,4.935,-25.658,-2.792,0.0,39.7,40.4,9.742,3.184,-14.295,-11.735,-15.691,-13.021,-3.237,27.367,0.0,200.04,,211.0,200.0,-13.7,2.941,-9.146,25.503
9447.0,2.556,0.725,-33.965,3.227,9.576,5.29,37.93,4.936,-25.719,-2.797,0.0,39.698,40.414,9.742,3.184,-14.338,-11.737,-15.645,-13.018,-3.252,27.37,0.0,200.04,,211.0,200.0,-13.685,2.935,-9.158,25.493
9447.5,2.556,0.725,-33.965,3.227,9.576,5.29,37.93,4.936,-25.719,-2.797,0.0,39.7,40.4,9.742,3.184,-14.31,-11.718,-15.675,-13.018,-3.252,27.37,0.0,200.04,,211.0,200.0,-13.685,2.928,-9.165,25.502
9448.0,3.062,0.722,-35.209,3.165,9.68,5.29,37.93,4.936,-25.719,-2.797,0.0,39.7,40.4,9.474,3.219,-14.329,-11.677,-15.559,-12.962,-3.252,27.37,0.0,200.04,,211.0,200.0,-13.68,2.922,-9.162,25.496
9448.5,3.062,0.722,-35.209,3.165,9.68,5.29,37.93,4.936,-25.719,-2.797,0.0,39.7,40.4,9.474,3.219,-14.325,-11.729,-15.703,-13.039,-3.252,27.37,0.0,200.74,,211.0,200.0,-13.632,2.925,-9.148,25.539
9449.0,3.062,0.722,-35.209,3.165,9.68,5.29,37.93,4.936,-25.719,-2.797,0.0,39.7,40.4,9.474,3.219,-14.317,-11.727,-15.707,-13.045,-3.252,27.37,0.0,200.74,,211.0,200.0,-13.699,2.927,-9.158,25.598
9449.5,3.062,0.722,-35.209,3.165,9.68,5.29,37.93,4.936,-25.719,-2.797,0.0,39.7,40.4,9.474,3.219,-14.375,-11.654,-15.567,-12.925,-3.252,27.37,0.0,200.44,,211.0,200.0,-13.699,2.929,-9.136,25.608
9450.0,3.062,0.722,-35.209,3.165,9.68,5.345,37.94,4.914,-25.744,-2.789,0.0,39.706,40.285,9.474,3.219,-14.34,-11.705,-15.711,-13.001,-3.242,27.37,0.0,200.44,,211.0,200.0,-13.63,2.931,-9.137,25.609
9450.5,3.062,0.722,-35.209,3.165,9.68,5.345,37.94,4.914,-25.744,-2.789,0.0,39.7,40.3,9.474,3.219,-14.297,-11.718,-15.712,-13.027,-3.242,27.37,0.0,200.24,,211.0,200.0,-13.689,2.933,-9.149,25.588
9451.0,2.95,0.671,-35.209,3.2,9.627,5.345,37.94,4.914,-25.744,-2.789,0.0,39.7,40.3,9.631,3.22,-14.414,-11.727,-15.713,-13.025,-3.242,27.37,0.0,200.24,,211.0,200.0,-13.689,2.936,-9.151,25.619
9451.5,2.95,0.671,-35.209,3.2,9.627,5.345,37.94,4.914,-25.744,-2.789,0.0,39.7,40.3,9.631,3.22,-14.392,-11.738,-15.754,-13.066,-3.242,27.37,0.0,200.14,,211.0,200.0,-13.72,2.936,-9.133,25.638
9452.0,2.95,0.671,-35.209,3.2,9.627,5.345,37.94,4.914,-25.744,-2.789,0.0,39.7,40.3,9.631,3.22,-14.376,-11.739,-15.726,-13.076,-3.242,27.37,0.0,200.14,,211.0,200.0,-13.737,2.936,-9.154,25.716
9452.5,2.95,0.671,-35.209,3.2,9.627,5.345,37.94,4.914,-25.744,-2.789,0.0,39.7,40.3,9.631,3.22,-14.324,-11.74,-15.704,-13.04,-3.242,27.37,0.0,200.24,,211.0,200.0,-13.729,2.936,-9.147,25.726
9453.0,2.95,0.671,-35.209,3.2,9.627,5.378,37.951,4.938,-25.67,-2.807,0.0,39.71,40.341,9.631,3.22,-14.322,-11.739,-15.728,-13.043,-3.247,27.38,0.0,200.24,,211.0,200.0,-13.702,2.936,-9.162,25.68
9453.5,2.95,0.671,-35.209,3.2,9.627,5.378,37.951,4.938,-25.67,-2.807,0.0,39.7,40.3,9.631,3.22,-14.365,-11.726,-15.666,-13.038,-3.247,27.38,0.0,200.34,,211.0,200.0,-13.708,2.937,-9.151,25.653
9454.0,2.95,0.671,-35.209,3.2,9.627,5.378,37.951,4.938,-25.67,-2.807,0.0,39.7,40.3,9.631,3.22,-14.377,-11.73,-15.672,-13.041,-3.247,27.38,0.0,200.34,,211.0,200.0,-13.699,2.937,-9.169,25.636
9454.5,3.262,0.763,-35.209,3.163,9.642,5.378,37.951,4.938,-25.67,-2.807,0.0,39.7,40.3,9.666,3.072,-14.398,-11.689,-15.647,-12.991,-3.247,27.38,0.0,200.54,,211.0,200.0,-13.705,2.937,-9.169,25.609
9455.0,3.262,0.763,-35.209,3.163,9.642,5.378,37.951,4.938,-25.67,-2.807,0.0,39.7,40.3,9.666,3.072,-14.291,-11.745,-15.696,-13.026,-3.247,27.38,0.0,200.54,,211.0,200.0,-13.681,2.942,-9.172,25.623
9455.5,3.262,0.763,-35.209,3.163,9.642,5.378,37.951,4.938,-25.67,-2.807,0.0,39.7,40.3,9.666,3.072,-14.249,-11.711,-15.628,-12.988,-3.247,27.38,0.0,200.24,,211.0,200.0,-13.689,2.948,-9.173,25.617
9456.0,3.262,0.763,-35.209,3.163,9.642,5.378,37.951,4.938,-25.67,-2.807,0.0,39.7,40.3,9.666,3.072,-14.334,-11.705,-15.633,-13.033,-3.247,27.38,0.0,200.24,,211.0,200.0,-13.644,2.953,-9.163,25.631
9456.5,3.262,0.763,-35.209,3.163,9.642,5.371,37.934,4.936,-25.744,-2.789,0.0,39.723,40.365,9.666,3.072,-14.318,-11.733,-15.711,-13.045,-3.232,27.383,0.0,199.94,,211.0,200.0,-13.676,2.958,-9.166,25.616
9457.0,3.262,0.763,-35.209,3.163,9.642,5.371,37.934,4.936,-25.744,-2.789,0.0,39.7,40.4,9.666,3.072,-14.346,-11.751,-15.7,-13.03,-3.232,27.383,0.0,199.94,,211.0,200.0,-13.702,2.963,-9.163,25.605
9457.5,2.769,0.736,-34.061,3.267,9.591,5.371,37.934,4.936,-25.744,-2.789,0.0,39.7,40.4,9.752,2.989,-14.388,-11.755,-15.696,-13.024,-3.232,27.383,0.0,199.74,,211.0,200.0,-13.707,2.968,-9.157,25.535
9458.0,2.769,0.736,-34.061,3.267,9.591,5.371,37.934,4.936,-25.744,-2.789,0.0,39.7,40.4,9.752,2.989,-14.345,-11.748,-15.736,-13.049,-3.232,27.383,0.0,199.74,,211.0,200.0,-13.716,2.965,-9.166,25.471
9458.5,2.769,0.736,-34.061,3.267,9.591,5.371,37.934,4.936,-25.744,-2.789,0.0,39.7,40.4,9.752,2.989,-14.382,-11.739,-15.745,-13.053,-3.232,27.383,0.0,200.54,,211.0,200.0,-13.72,2.961,-9.159,25.509
9459.0,2.769,0.736,-34.061,3.267,9.591,5.371,37.934,4.936,-25.744,-2.789,0.0,39.7,40.4,9.752,2.989,-14.367,-11.743,-15.752,-13.067,-3.232,27.383,0.0,200.54,,211.0,200.0,-13.73,2.958,-9.164,25.577
9459.5,2.769,0.736,-34.061,3.267,9.591,5.377,37.956,4.946,-25.671,-2.803,0.0,39.72,40.439,9.752,2.989,-14.428,-11.731,-15.756,-13.069,-3.248,27.373,0.0,200.14,,211.0,200.0,-13.732,2.955,-9.15,25.625
9460.0,2.769,0.736,-34.061,3.267,9.591,5.377,37.956,4.946,-25.671,-2.803,0.0,39.7,40.4,9.752,2.989,-14.415,-11.724,-15.702,-13.053,-3.248,27.373,0.0,200.14,,211.0,200.0,-13.746,2.952,-9.183,25.619
9460.5,2.769,0.736,-34.061,3.267,9.591,5.377,37.956,4.946,-25.671,-2.803,0.0,39.7,40.4,9.752,2.989,-14.427,-11.733,-15.698,-13.045,-3.248,27.373,0.0,200.24,,211.0,200.0,-13.723,2.949,-9.158,25.626
9461.0,2.911,0.707,-35.209,3.219,9.666,5.377,37.956,4.946,-25.671,-2.803,0.0,39.7,40.4,9.592,3.14,-14.405,-11.745,-15.77,-13.07,-3.248,27.373,0.0,200.24,,211.0,200.0,-13.726,2.946,-9.174,25.627
9461.5,2.911,0.707,-35.209,3.219,9.666,5.377,37.956,4.946,-25.671,-2.803,0.0,39.7,40.4,9.592,3.14,-14.346,-11.753,-15.736,-13.068,-3.248,27.373,0.0,200.14,,211.0,200.0,-13.747,2.946,-9.159,25.579
9462.0,2.911,0.707,-35.209,3.219,9.666,5.377,37.956,4.946,-25.671,-2.803,0.0,39.7,40.4,9.592,3.14,-14.436,-11.717,-15.702,-13.022,-3.248,27.373,0.0,200.14,,211.0,200.0,-13.726,2.945,-9.162,25.586
9462.5,2.911,0.707,-35.209,3.219,9.666,5.377,37.956,4.946,-25.671,-2.803,0.0,39.7,40.4,9.592,3.14,-14.294,-11.759,-15.706,-13.045,-3.248,27.373,0.0,200.44,,211.0,200.0,-13.719,2.944,-9.178,25.614
9463.0,2.911,0.707,-35.209,3.219,9.666,5.35,37.952,4.973,-25.684,-2.81,0.0,39.72,40.317,9.592,3.14,-14.328,-11.73,-15.636,-13.025,-3.246,27.387,0.0,200.44,,211.0,200.0,-13.701,2.944,-9.19,25.83
9463.5,2.911,0.707,-35.209,3.219,9.666,5.35,37.952,4.973,-25.684,-2.81,0.0,39.7,40.3,9.592,3.14,-14.353,-11.762,-15.744,-13.061,-3.246,27.387,0.0,199.94,,211.0,200.0,-13.68,2.943,-9.174,25.947
9464.0,2.845,0.733,-33.588,3.236,9.629,5.35,37.952,4.973,-25.684,-2.81,0.0,39.7,40.3,9.843,3.127,-14.367,-11.74,-15.706,-13.047,-3.246,27.387,0.0,199.94,,211.0,200.0,-13.73,2.943,-9.169,25.958
9464.5,2.845,0.733,-33.588,3.236,9.629,5.35,37.952,4.973,-25.684,-2.81,0.0,39.7,40.3,9.843,3.127,-14.431,-11.764,-15.742,-13.065,-3.246,27.387,0.0,199.64,,211.0,200.0,-13.715,2.941,-9.181,25.99
9465.0,2.845,0.733,-33.588,3.236,9.629,5.35,37.952,4.973,-25.684,-2.81,0.0,39.7,40.3,9.843,3.127,-14.415,-11.756,-15.733,-13.079,-3.246,27.387,0.0,199.64,,211.0,200.0,-13.751,2.94,-9.18,25.988
9465.5,2.845,0.733,-33.588,3.236,9.629,5.35,37.952,4.973,-25.684,-2.81,0.0,39.7,40.3,9.843,3.127,-14.439,-11.753,-15.727,-13.038,-3.246,27.387,0.0,200.24,,211.0,200.0,-13.746,2.938,-9.169,25.926
9466.0,2.845,0.733,-33.588,3.236,9.629,5.337,37.966,4.939,-25.649,-2.791,0.0,39.724,40.303,9.843,3.127,-14.338,-11.743,-15.714,-13.061,-3.245,27.39,0.0,200.24,,211.0,200.0,-13.739,2.937,-9.179,25.913
9466.5,2.845,0.733,-33.588,3.236,9.629,5.337,37.966,4.939,-25.649,-2.791,0.0,39.7,40.3,9.843,3.127,-14.316,-11.763,-15.716,-13.048,-3.245,27.39,0.0,200.34,,211.0,200.0,-13.714,2.935,-9.19,25.925
9467.0,2.845,0.733,-33.588,3.236,9.629,5.337,37.966,4.939,-25.649,-2.791,0.0,39.7,40.3,9.843,3.127,-14.369,-11.748,-15.704,-13.047,-3.245,27.39,0.0,200.34,,211.0,200.0,-13.711,2.934,-9.185,25.907
9467.5,2.605,0.703,-34.464,3.281,9.546,5.337,37.966,4.939,-25.649,-2.791,0.0,39.7,40.3,9.663,3.256,-14.364,-11.718,-15.638,-13.013,-3.245,27.39,0.0,199.84,,211.0,200.0,-13.717,2.932,-9.181,25.914
9468.0,2.605,0.703,-34.464,3.281,9.546,5.337,37.966,4.939,-25.649,-2.791,0.0,39.7,40.3,9.663,3.256,-14.262,-11.711,-15.628,-12.994,-3.245,27.39,0.0,199.84,,211.0,200.0,-13.683,2.927,-9.181,25.919
9468.5,2.605,0.703,-34.464,3.281,9.546,5.337,37.966,4.939,-25.649,-2.791,0.0,39.7,40.3,9.663,3.256,-14.275,-11.699,-15.59,-12.968,-3.245,27.39,0.0,199.74,,211.0,200.0,-13.649,2.922,-9.181,25.927
9469.0,2.605,0.703,-34.464,3.281,9.546,5.337,37.966,4.939,-25.649,-2.791,0.0,39.7,40.3,9.663,3.256,-14.233,-11.712,-15.615,-12.982,-3.245,27.39,0.0,199.74,,211.0,200.0,-13.633,2.916,-9.154,25.931
9469.5,2.605,0.703,-34.464,3.281,9.546,5.307,37.958,4.947,-25.666,-2.827,0.0,39.711,40.288,9.663,3.256,-14.256,-11.715,-15.652,-13.008,-3.263,27.373,0.0,200.14,,211.0,200.0,-13.635,2.911,-9.172,25.977
9470.0,2.605,0.703,-34.464,3.281,9.546,5.307,37.958,4.947,-25.666,-2.827,0.0,39.7,40.3,9.663,3.256,-14.345,-11.695,-15.624,-12.988,-3.263,27.373,0.0,200.14,,211.0,200.0,-13.658,2.906,-9.168,25.97
9470.5,3.369,0.805,-35.209,3.215,9.629,5.307,37.958,4.947,-25.666,-2.827,0.0,39.7,40.3,9.561,3.306,-14.265,-11.716,-15.641,-13.01,-3.263,27.373,0.0,199.84,,211.0,200.0,-13.663,2.901,-9.176,25.983
9471.0,3.369,0.805,-35.209,3.215,9.629,5.307,37.958,4.947,-25.666,-2.827,0.0,39.7,40.3,9.561,3.306,-14.331,-11.701,-15.664,-12.998,-3.263,27.373,0.0,199.84,,211.0,200.0,-13.658,2.909,-9.164,25.991
9471.5,3.369,0.805,-35.209,3.215,9.629,5.307,37.958,4.947,-25.666,-2.827,0.0,39.7,40.3,9.561,3.306,-14.338,-11.698,-15.637,-13.001,-3.263,27.373,0.0,199.64,,211.0,200.0,-13.673,2.916,-9.163,25.981
9472.0,3.369,0.805,-35.209,3.215,9.629,5.307,37.958,4.947,-25.666,-2.827,0.0,39.7,40.3,9.561,3.306,-14.301,-11.715,-15.639,-13.008,-3.263,27.373,0.0,199.64,,211.0,200.0,-13.668,2.924,-9.155,25.875
9472.5,3.369,0.805,-35.209,3.215,9.629,5.336,37.943,4.944,-25.718,-2.808,0.0,39.716,40.305,9.561,3.306,-14.341,-11.704,-15.626,-13.018,-3.261,27.389,0.0,199.94,,211.0,200.0,-13.666,2.931,-9.149,25.833
9473.0,3.369,0.805,-35.209,3.215,9.629,5.336,37.943,4.944,-25.718,-2.808,0.0,39.7,40.3,9.561,3.306,-14.403,-11.622,-15.61,-12.944,-3.261,27.389,0.0,199.94,,211.0,200.0,-13.672,2.938,-9.152,25.8
9473.5,3.369,0.805,-35.209,3.215,9.629,5.336,37.943,4.944,-25.718,-2.808,0.0,39.7,40.3,9.561,3.306,-14.346,-11.733,-15.725,-13.016,-3.261,27.389,0.0,199.84,,211.0,200.0,-13.645,2.945,-9.154,25.773
9474.0,2.66,0.752,-34.038,3.229,9.581,5.336,37.943,4.944,-25.718,-2.808,0.0,39.7,40.3,9.696,3.172,-14.31,-11.731,-15.668,-13.026,-3.261,27.389,0.0,199.84,,211.0,200.0,-13.705,2.952,-9.146,25.743
9474.5,2.66,0.752,-34.038,3.229,9.581,5.336,37.943,4.944,-25.718,-2.808,0.0,39.7,40.3,9.696,3.172,-14.388,-11.722,-15.772,-13.044,-3.261,27.389,0.0,200.04,,211.0,200.0,-13.684,2.948,-9.133,25.723
9475.0,2.66,0.752,-34.038,3.229,9.581,5.336,37.943,4.944,-25.718,-2.808,0.0,39.7,40.3,9.696,3.172,-14.403,-11.739,-15.757,-13.06,-3.261,27.389,0.0,200.04,,211.0,200.0,-13.732,2.943,-9.141,25.718
9475.5,2.66,0.752,-34.038,3.229,9.581,5.336,37.943,4.944,-25.718,-2.808,0.0,39.7,40.3,9.696,3.172,-14.306,-11.691,-15.712,-13.022,-3.261,27.389,0.0,200.14,,211.0,200.0,-13.74,2.938,-9.144,25.695
9476.0,2.66,0.752,-34.038,3.229,9.581,5.398,37.958,4.943,-25.646,-2.82,0.0,39.707,40.333,9.696,3.172,-14.329,-11.723,-15.711,-13.047,-3.254,27.379,0.0,200.14,,211.0,200.0,-13.683,2.934,-9.155,25.635
9476.5,2.66,0.752,-34.038,3.229,9.581,5.398,37.958,4.943,-25.646,-2.82,0.0,39.7,40.3,9.696,3.172,-14.369,-11.724,-15.664,-13.022,-3.254,27.379,0.0,200.14,,211.0,200.0,-13.702,2.929,-9.158,25.592
9477.0,3.02,0.759,-35.054,3.182,9.625,5.398,37.958,4.943,-25.646,-2.82,0.0,39.7,40.3,9.715,3.349,-14.365,-11.73,-15.67,-13.03,-3.254,27.379,0.0,200.14,,211.0,200.0,-13.695,2.925,-9.152,25.604
9477.5,3.02,0.759,-35.054,3.182,9.625,5.398,37.958,4.943,-25.646,-2.82,0.0,39.7,40.3,9.715,3.349,-14.359,-11.74,-15.735,-13.035,-3.254,27.379,0.0,199.84,,211.0,200.0,-13.699,2.926,-9.151,25.68
9478.0,3.02,0.759,-35.054,3.182,9.625,5.398,37.958,4.943,-25.646,-2.82,0.0,39.7,40.3,9.715,3.349,-14.318,-11.71,-15.63,-13.002,-3.254,27.379,0.0,199.84,,211.0,200.0,-13.717,2.928,-9.15,25.776
9478.5,3.02,0.759,-35.054,3.182,9.625,5.398,37.958,4.943,-25.646,-2.82,0.0,39.7,40.3,9.715,3.349,-14.352,-11.723,-15.656,-13.04,-3.254,27.379,0.0,199.54,,211.0,200.0,-13.665,2.929,-9.155,25.823
9479.0,3.02,0.759,-35.054,3.182,9.625,5.395,37.944,4.964,-25.689,-2.809,0.0,39.708,40.286,9.715,3.349,-14.289,-11.728,-15.696,-13.017,-3.25,27.384,0.0,199.54,,211.0,200.0,-13.693,2.931,-9.165,25.736
9479.5,3.02,0.759,-35.054,3.182,9.625,5.395,37.944,4.964,-25.689,-2.809,0.0,39.7,40.3,9.715,3.349,-14.315,-11.736,-15.644,-13.032,-3.25,27.384,0.0,199.24,,211.0,200.0,-13.683,2.932,-9.16,25.696
9480.0,2.906,0.818,-34.005,3.243,9.589,5.395,37.944,4.964,-25.689,-2.809,0.0,39.7,40.3,9.733,3.185,-14.252,-11.704,-15.626,-13.033,-3.25,27.384,0.0,199.24,,211.0,200.0,-13.682,2.934,-9.147,25.625
9480.5,2.906,0.818,-34.005,3.243,9.589,5.395,37.944,4.964,-25.689,-2.809,0.0,39.7,40.3,9.733,3.185,-14.324,-11.734,-15.694,-13.037,-3.25,27.384,0.0,199.74,,211.0,200.0,-13.654,2.933,-9.159,25.578
9481.0,2.906,0.818,-34.005,3.243,9.589,5.395,37.944,4.964,-25.689,-2.809,0.0,39.7,40.3,9.733,3.185,-14.37,-11.71,-15.702,-13.036,-3.25,27.384,0.0,199.74,,211.0,200.0,-13.697,2.933,-9.156,25.522
9481.5,2.906,0.818,-34.005,3.243,9.589,5.395,37.944,4.964,-25.689,-2.809,0.0,39.7,40.3,9.733,3.185,-14.396,-11.678,-15.642,-13.021,-3.25,27.384,0.0,199.44,,211.0,200.0,-13.705,2.932,-9.165,25.486
9482.0,2.906,0.818,-34.005,3.243,9.589,5.395,37.944,4.964,-25.689,-2.809,0.0,39.7,40.3,9.733,3.185,-14.387,-11.72,-15.75,-13.04,-3.25,27.384,0.0,199.44,,211.0,200.0,-13.684,2.932,-9.155,25.424
9482.5,2.906,0.818,-34.005,3.243,9.589,5.347,37.95,4.962,-25.621,-2.821,0.0,39.692,40.248,9.733,3.185,-14.35,-11.721,-15.737,-13.059,-3.249,27.38,0.0,199.74,,211.0,200.0,-13.724,2.932,-9.163,25.374
9483.0,2.906,0.818,-34.005,3.243,9.589,5.347,37.95,4.962,-25.621,-2.821,0.0,39.7,40.2,9.733,3.185,-14.405,-11.725,-15.744,-13.03,-3.249,27.38,0.0,199.74,,211.0,200.0,-13.717,2.931,-9.168,25.334
9483.5,2.135,0.595,-33.686,3.22,9.477,5.347,37.95,4.962,-25.621,-2.821,0.0,39.7,40.2,9.77,3.192,-14.42,-11.739,-15.751,-13.033,-3.249,27.38,0.0,200.04,,211.0,200.0,-13.726,2.931,-9.164,25.335
9484.0,2.135,0.595,-33.686,3.22,9.477,5.347,37.95,4.962,-25.621,-2.821,0.0,39.7,40.2,9.77,3.192,-14.415,-11.711,-15.683,-13.037,-3.249,27.38,0.0,200.04,,211.0,200.0,-13.736,2.918,-9.148,25.298
9484.5,2.135,0.595,-33.686,3.22,9.477,5.347,37.95,4.962,-25.621,-2.821,0.0,39.7,40.2,9.77,3.192,-14.359,-11.717,-15.697,-13.046,-3.249,27.38,0.0,199.44,,211.0,200.0,-13.711,2.905,-9.184,25.249
9485.0,2.135,0.595,-33.686,3.22,9.477,5.347,37.95,4.962,-25.621,-2.821,0.0,39.7,40.2,9.77,3.192,-14.387,-11.716,-15.705,-13.053,-3.249,27.38,0.0,199.44,,211.0,200.0,-13.705,2.892,-9.176,25.228
9485.5,2.135,0.595,-33.686,3.22,9.477,5.329,37.949,4.974,-25.595,-2.816,0.0,39.685,40.336,9.77,3.192,-14.331,-11.714,-15.652,-13.016,-3.26,27.383,0.0,200.14,,211.0,200.0,-13.715,2.88,-9.149,25.188
9486.0,2.135,0.595,-33.686,3.22,9.477,5.329,37.949,4.974,-25.595,-2.816,0.0,39.7,40.3,9.77,3.192,-14.357,-11.723,-15.614,-13.014,-3.26,27.383,0.0,200.14,,211.0,200.0,-13.678,2.868,-9.16,25.146
9486.5,3.306,0.783,-35.209,3.114,9.704,5.329,37.949,4.974,-25.595,-2.816,0.0,39.7,40.3,9.474,3.221,-14.294,-11.73,-15.681,-13.04,-3.26,27.383,0.0,199.74,,211.0,200.0,-13.677,2.856,-9.174,25.01
9487.0,3.306,0.783,-35.209,3.114,9.704,5.329,37.949,4.974,-25.595,-2.816,0.0,39.7,40.3,9.474,3.221,-14.32,-11.734,-15.704,-13.032,-3.26,27.383,0.0,199.74,,211.0,200.0,-13.686,2.863,-9.142,24.99
9487.5,3.306,0.783,-35.209,3.114,9.704,5.329,37.949,4.974,-25.595,-2.816,0.0,39.7,40.3,9.474,3.221,-14.327,-11.737,-15.695,-13.043,-3.26,27.383,0.0,200.24,,211.0,200.0,-13.697,2.87,-9.173,24.992
9488.0,3.306,0.783,-35.209,3.114,9.704,5.329,37.949,4.974,-25.595,-2.816,0.0,39.7,40.3,9.474,3.221,-14.362,-11.706,-15.72,-13.029,-3.26,27.383,0.0,200.24,,211.0,200.0,-13.7,2.877,-9.169,25.028
9488.5,3.306,0.783,-35.209,3.114,9.704,5.329,37.949,4.974,-25.595,-2.816,0.0,39.7,40.3,9.474,3.221,-14.34,-11.731,-15.717,-13.042,-3.26,27.383,0.0,199.84,,211.0,200.0,-13.704,2.884,-9.158,25.063
9489.0,3.306,0.783,-35.209,3.114,9.704,5.34,37.949,4.972,-25.653,-2.804,0.0,39.678,40.252,9.474,3.221,-14.335,-11.729,-15.693,-13.019,-3.241,27.393,0.0,199.84,,211.0,200.0,-13.707,2.891,-9.172,25.084
9489.5,3.306,0.783,-35.209,3.114,9.704,5.34,37.949,4.972,-25.653,-2.804,0.0,39.7,40.3,9.474,3.221,-14.395,-11.737,-15.66,-13.048,-3.241,27.393,0.0,199.84,,211.0,200.0,-13.694,2.898,-9.169,25.134
9490.0,2.326,0.654,-33.124,3.267,9.587,5.34,37.949,4.972,-25.653,-2.804,0.0,39.7,40.3,9.805,3.165,-14.377,-11.735,-15.753,-13.045,-3.241,27.393,0.0,199.84,,211.0,200.0,-13.71,2.905,-9.165,25.215
9490.5,2.326,0.654,-33.124,3.267,9.587,5.34,37.949,4.972,-25.653,-2.804,0.0,39.7,40.3,9.805,3.165,-14.415,-11.695,-15.725,-13.026,-3.241,27.393,0.0,200.34,,211.0,200.0,-13.728,2.895,-9.177,25.249
9491.0,2.326,0.654,-33.124,3.267,9.587,5.34,37.949,4.972,-25.653,-2.804,0.0,39.7,40.3,9.805,3.165,-14.285,-11.721,-15.651,-13.018,-3.241,27.393,0.0,200.34,,211.0,200.0,-13.715,2.886,-9.188,25.262
9491.5,2.326,0.654,-33.124,3.267,9.587,5.34,37.949,4.972,-25.653,-2.804,0.0,39.7,40.3,9.805,3.165,-14.314,-11.705,-15.66,-12.98,-3.241,27.393,0.0,200.54,,211.0,200.0,-13.669,2.877,-9.15,25.255
9492.0,2.326,0.654,-33.124,3.267,9.587,5.328,37.951,4.96,-25.607,-2.807,0.0,39.659,40.138,9.805,3.165,-14.314,-11.713,-15.659,-13.0,-3.244,27.385,0.0,200.54,,211.0,200.0,-13.665,2.868,-9.17,25.197
9492.5,2.326,0.654,-33.124,3.267,9.587,5.328,37.951,4.96,-25.607,-2.807,0.0,39.7,40.1,9.805,3.165,-14.347,-11.695,-15.649,-13.029,-3.244,27.385,0.0,200.24,,211.0,200.0,-13.672,2.859,-9.167,25.191
9493.0,2.951,0.705,-35.209,3.175,9.703,5.328,37.951,4.96,-25.607,-2.807,0.0,39.7,40.1,9.676,3.193,-14.285,-11.711,-15.664,-13.006,-3.244,27.385,0.0,200.24,,211.0,200.0,-13.68,2.85,-9.168,25.162
9493.5,2.951,0.705,-35.209,3.175,9.703,5.328,37.951,4.96,-25.607,-2.807,0.0,39.7,40.1,9.676,3.193,-14.332,-11.718,-15.662,-12.995,-3.244,27.385,0.0,199.84,,211.0,200.0,-13.667,2.852,-9.158,25.184
9494.0,2.951,0.705,-35.209,3.175,9.703,5.328,37.951,4.96,-25.607,-2.807,0.0,39.7,40.1,9.676,3.193,-14.294,-11.665,-15.584,-12.979,-3.244,27.385,0.0,199.84,,211.0,200.0,-13.677,2.853,-9.17,25.174
9494.5,2.951,0.705,-35.209,3.175,9.703,5.328,37.951,4.96,-25.607,-2.807,0.0,39.7,40.1,9.676,3.193,-14.307,-11.693,-15.615,-13.007,-3.244,27.385,0.0,200.04,,211.0,200.0,-13.63,2.855,-9.154,25.183
9495.0,2.951,0.705,-35.209,3.175,9.703,5.328,37.951,4.96,-25.607,-2.807,0.0,39.7,40.1,9.676,3.193,-14.339,-11.681,-15.675,-12.98,-3.244,27.385,0.0,200.04,,211.0,200.0,-13.656,2.857,-9.172,25.224
9495.5,2.951,0.705,-35.209,3.175,9.703,5.344,37.931,4.953,-25.689,-2.781,0.0,39.652,40.139,9.676,3.193,-14.322,-11.678,-15.639,-12.981,-3.24,27.388,0.0,200.04,,211.0,200.0,-13.669,2.858,-9.17,25.246
9496.0,2.951,0.705,-35.209,3.175,9.703,5.344,37.931,4.953,-25.689,-2.781,0.0,39.7,40.1,9.676,3.193,-14.309,-11.689,-15.656,-12.997,-3.24,27.388,0.0,200.04,,211.0,200.0,-13.655,2.86,-9.147,25.28
9496.5,3.211,0.764,-35.209,3.202,9.604,5.344,37.931,4.953,-25.689,-2.781,0.0,39.7,40.1,9.538,3.311,-14.343,-11.676,-15.626,-12.993,-3.24,27.388,0.0,200.14,,211.0,200.0,-13.663,2.861,-9.158,25.311
9497.0,3.211,0.764,-35.209,3.202,9.604,5.344,37.931,4.953,-25.689,-2.781,0.0,39.7,40.1,9.538,3.311,-14.303,-11.696,-15.659,-12.993,-3.24,27.388,0.0,200.14,,211.0,200.0,-13.659,2.867,-9.167,25.345
9497.5,3.211,0.764,-35.209,3.202,9.604,5.344,37.931,4.953,-25.689,-2.781,0.0,39.7,40.1,9.538,3.311,-14.283,-11.689,-15.642,-12.969,-3.24,27.388,0.0,200.04,,211.0,200.0,-13.663,2.873,-9.138,25.321
9498.0,3.211,0.764,-35.209,3.202,9.604,5.344,37.931,4.953,-25.689,-2.781,0.0,39.7,40.1,9.538,3.311,-14.312,-11.69,-15.625,-12.967,-3.24,27.388,0.0,200.04,,211.0,200.0,-13.646,2.878,-9.167,25.273
9498.5,3.211,0.764,-35.209,3.202,9.604,5.33,37.927,4.951,-25.623,-2.808,0.0,39.629,40.073,9.538,3.311,-14.255,-11.677,-15.644,-12.992,-3.255,27.393,0.0,199.84,,211.0,200.0,-13.648,2.884,-9.148,25.218
9499.0,3.211,0.764,-35.209,3.202,9.604,5.33,37.927,4.951,-25.623,-2.808,0.0,39.6,40.1,9.538,3.311,-14.284,-11.659,-15.606,-12.97,-3.255,27.393,0.0,199.84,,211.0,200.0,-13.642,2.889,-9.156,25.191
9499.5,3.108,0.729,-35.209,3.193,9.678,5.33,37.927,4.951,-25.623,-2.808,0.0,39.6,40.1,9.429,3.166,-14.315,-11.667,-15.629,-13.001,-3.255,27.393,0.0,199.14,,211.0,200.0,-13.629,2.894,-9.151,25.147
9500.0,3.108,0.729,-35.209,3.193,9.678,5.33,37.927,4.951,-25.623,-2.808,0.0,39.6,40.1,9.429,3.166,-14.329,-11.65,-15.629,-12.984,-3.255,27.393,0.0,199.14,,211.0,200.0,-13.653,2.898,-9.136,25.142
9500.5,3.108,0.729,-35.209,3.193,9.678,5.33,37.927,4.951,-25.623,-2.808,0.0,39.6,40.1,9.429,3.166,-14.361,-11.701,-15.719,-13.008,-3.255,27.393,0.0,199.44,,211.0,200.0,-13.648,2.901,-9.141,25.269
9501.0,3.108,0.729,-35.209,3.193,9.678,5.33,37.927,4.951,-25.623,-2.808,0.0,39.6,40.1,9.429,3.166,-14.306,-11.669,-15.62,-12.993,-3.255,27.393,0.0,199.44,,211.0,200.0,-13.697,2.905,-9.15,25.314
9501.5,3.108,0.729,-35.209,3.193,9.678,5.321,37.927,4.954,-25.636,-2.788,0.0,39.63,40.053,9.429,3.166,-14.345,-11.702,-15.659,-12.984,-3.234,27.404,0.0,199.64,,211.0,200.0,-13.647,2.908,-9.153,25.349
9502.0,3.108,0.729,-35.209,3.193,9.678,5.321,37.927,4.954,-25.636,-2.788,0.0,39.6,40.1,9.429,3.166,-14.332,-11.697,-15.695,-13.012,-3.234,27.404,0.0,199.64,,211.0,200.0,-13.672,2.911,-9.144,25.353
9502.5,3.108,0.729,-35.209,3.193,9.678,5.321,37.927,4.954,-25.636,-2.788,0.0,39.6,40.1,9.429,3.166,-14.373,-11.657,-15.618,-12.974,-3.234,27.404,0.0,200.34,,211.0,200.0,-13.684,2.914,-9.145,25.361
9503.0,3.128,0.755,-35.209,3.241,9.627,5.321,37.927,4.954,-25.636,-2.788,0.0,39.6,40.1,9.59,3.166,-14.251,-11.707,-15.634,-12.976,-3.234,27.404,0.0,200.34,,211.0,200.0,-13.656,2.918,-9.141,25.35
9503.5,3.128,0.755,-35.209,3.241,9.627,5.321,37.927,4.954,-25.636,-2.788,0.0,39.6,40.1,9.59,3.166,-14.258,-11.692,-15.597,-12.965,-3.234,27.404,0.0,199.84,,211.0,200.0,-13.642,2.921,-9.168,25.387
9504.0,3.128,0.755,-35.209,3.241,9.627,5.321,37.927,4.954,-25.636,-2.788,0.0,39.6,40.1,9.59,3.166,-14.231,-11.674,-15.577,-12.962,-3.234,27.404,0.0,199.84,,211.0,200.0,-13.628,2.924,-9.15,25.495
9504.5,3.128,0.755,-35.209,3.241,9.627,5.321,37.927,4.954,-25.636,-2.788,0.0,39.6,40.1,9.59,3.166,-14.271,-11.663,-15.633,-12.963,-3.234,27.404,0.0,199.94,,211.0,200.0,-13.611,2.928,-9.148,25.595
9505.0,3.128,0.755,-35.209,3.241,9.627,5.314,37.928,4.978,-25.63,-2.8,0.0,39.611,40.023,9.59,3.166,-14.25,-11.665,-15.567,-12.965,-3.216,27.408,0.0,199.94,,211.0,200.0,-13.632,2.931,-9.155,25.624
9505.5,3.128,0.755,-35.209,3.241,9.627,5.314,37.928,4.978,-25.63,-2.8,0.0,39.6,40.0,9.59,3.166,-14.264,-11.665,-15.538,-12.961,-3.216,27.408,0.0,200.24,,211.0,200.0,-13.611,2.934,-9.133,25.631
9506.0,2.999,0.729,-35.209,3.203,9.723,5.314,37.928,4.978,-25.63,-2.8,0.0,39.6,40.0,9.632,3.174,-14.318,-11.67,-15.671,-12.972,-3.216,27.408,0.0,200.24,,211.0,200.0,-13.607,2.937,-9.115,25.631
9506.5,2.999,0.729,-35.209,3.203,9.723,5.314,37.928,4.978,-25.63,-2.8,0.0,39.6,40.0,9.632,3.174,-14.306,-11.659,-15.666,-12.972,-3.216,27.408,0.0,200.14,,211.0,200.0,-13.658,2.938,-9.136,25.654
9507.0,2.999,0.729,-35.209,3.203,9.723,5.314,37.928,4.978,-25.63,-2.8,0.0,39.6,40.0,9.632,3.174,-14.328,-11.662,-15.63,-12.961,-3.216,27.408,0.0,200.14,,211.0,200.0,-13.651,2.939,-9.131,25.65
9507.5,2.999,0.729,-35.209,3.203,9.723,5.314,37.928,4.978,-25.63,-2.8,0.0,39.6,40.0,9.632,3.174,-14.364,-11.679,-15.629,-12.966,-3.216,27.408,0.0,199.84,,211.0,200.0,-13.645,2.94,-9.143,25.695
9508.0,2.999,0.729,-35.209,3.203,9.723,5.364,37.927,4.965,-25.597,-2.777,0.0,39.602,40.038,9.632,3.174,-14.269,-11.682,-15.636,-12.994,-3.219,27.405,0.0,199.84,,211.0,200.0,-13.66,2.941,-9.116,25.744
9508.5,2.999,0.729,-35.209,3.203,9.723,5.364,37.927,4.965,-25.597,-2.777,0.0,39.6,40.0,9.632,3.174,-14.298,-11.658,-15.648,-12.981,-3.219,27.405,0.0,200.14,,211.0,200.0,-13.645,2.942,-9.113,25.773
9509.0,2.999,0.729,-35.209,3.203,9.723,5.364,37.927,4.965,-25.597,-2.777,0.0,39.6,40.0,9.632,3.174,-14.264,-11.623,-15.585,-12.955,-3.219,27.405,0.0,200.14,,211.0,200.0,-13.646,2.943,-9.103,25.765
9509.5,3.359,0.853,-34.659,3.197,9.555,5.364,37.927,4.965,-25.597,-2.777,0.0,39.6,40.0,9.762,3.281,-14.163,-11.645,-15.548,-12.923,-3.219,27.405,0.0,200.04,,211.0,200.0,-13.607,2.944,-9.114,25.774
9510.0,3.359,0.853,-34.659,3.197,9.555,5.364,37.927,4.965,-25.597,-2.777,0.0,39.6,40.0,9.762,3.281,-14.204,-11.623,-15.51,-12.92,-3.219,27.405,0.0,200.04,,211.0,200.0,-13.57,2.951,-9.121,25.768
9510.5,3.359,0.853,-34.659,3.197,9.555,5.364,37.927,4.965,-25.597,-2.777,0.0,39.6,40.0,9.762,3.281,-14.179,-11.627,-15.472,-12.886,-3.219,27.405,0.0,199.94,,211.0,200.0,-13.564,2.958,-9.096,25.758
9511.0,3.359,0.853,-34.659,3.197,9.555,5.364,37.927,4.965,-25.597,-2.777,0.0,39.6,40.0,9.762,3.281,-14.115,-11.629,-15.504,-12.898,-3.219,27.405,0.0,199.94,,211.0,200.0,-13.541,2.964,-9.116,25.74
9511.5,3.359,0.853,-34.659,3.197,9.555,5.348,37.92,4.971,-25.642,-2.78,0.0,39.589,40.015,9.762,3.281,-14.207,-11.617,-15.533,-12.911,-3.215,27.413,0.0,199.54,,211.0,200.0,-13.537,2.971,-9.086,25.704
9512.0,3.359,0.853,-34.659,3.197,9.555,5.348,37.92,4.971,-25.642,-2.78,0.0,39.6,40.0,9.762,3.281,-14.203,-11.637,-15.56,-12.92,-3.215,27.413,0.0,199.54,,211.0,200.0,-13.567,2.977,-9.082,25.692
9512.5,2.872,0.731,-35.154,3.248,9.624,5.348,37.92,4.971,-25.642,-2.78,0.0,39.6,40.0,9.611,3.125,-14.257,-11.632,-15.619,-12.942,-3.215,27.413,0.0,199.54,,211.0,200.0,-13.58,2.983,-9.087,25.663
9513.0,2.872,0.731,-35.154,3.248,9.624,5.348,37.92,4.971,-25.642,-2.78,0.0,39.6,40.0,9.611,3.125,-14.309,-11.656,-15.652,-12.951,-3.215,27.413,0.0,199.54,,211.0,200.0,-13.613,2.981,-9.085,25.633
9513.5,2.872,0.731,-35.154,3.248,9.624,5.348,37.92,4.971,-25.642,-2.78,0.0,39.6,40.0,9.611,3.125,-14.289,-11.658,-15.668,-12.961,-3.215,27.413,0.0,199.74,,211.0,200.0,-13.642,2.98,-9.076,25.632
9514.0,2.872,0.731,-35.154,3.248,9.624,5.348,37.92,4.971,-25.642,-2.78,0.0,39.6,40.0,9.611,3.125,-14.317,-11.664,-15.677,-12.971,-3.215,27.413,0.0,199.74,,211.0,200.0,-13.644,2.978,-9.075,25.618
9514.5,2.872,0.731,-35.154,3.248,9.624,5.368,37.919,4.985,-25.566,-2.78,0.0,39.571,39.938,9.611,3.125,-14.298,-11.645,-15.65,-12.933,-3.213,27.417,0.0,199.64,,211.0,200.0,-13.657,2.976,-9.094,25.595
9515.0,2.872,0.731,-35.154,3.248,9.624,5.368,37.919,4.985,-25.566,-2.78,0.0,39.6,39.9,9.611,3.125,-14.31,-11.645,-15.622,-12.948,-3.213,27.417,0.0,199.64,,211.0,200.0,-13.632,2.974,-9.105,25.634
9515.5,2.872,0.731,-35.154,3.248,9.624,5.368,37.919,4.985,-25.566,-2.78,0.0,39.6,39.9,9.611,3.125,-14.303,-11.642,-15.585,-12.911,-3.213,27.417,0.0,199.54,,211.0,200.0,-13.631,2.973,-9.094,25.625
9516.0,3.057,0.744,-35.209,3.159,9.608,5.368,37.919,4.985,-25.566,-2.78,0.0,39.6,39.9,9.627,3.413,-14.26,-11.651,-15.64,-12.932,-3.213,27.417,0.0,199.54,,211.0,200.0,-13.61,2.971,-9.099,25.527
9516.5,3.057,0.744,-35.209,3.159,9.608,5.368,37.919,4.985,-25.566,-2.78,0.0,39.6,39.9,9.627,3.413,-14.282,-11.654,-15.608,-12.945,-3.213,27.417,0.0,199.54,,211.0,200.0,-13.621,2.973,-9.109,25.588
9517.0,3.057,0.744,-35.209,3.159,9.608,5.368,37.919,4.985,-25.566,-2.78,0.0,39.6,39.9,9.627,3.413,-14.304,-11.632,-15.586,-12.957,-3.213,27.417,0.0,199.54,,211.0,200.0,-13.622,2.974,-9.092,25.627
9517.5,3.057,0.744,-35.209,3.159,9.608,5.368,37.919,4.985,-25.566,-2.78,0.0,39.6,39.9,9.627,3.413,-14.227,-11.641,-15.593,-12.93,-3.213,27.417,0.0,199.64,,211.0,200.0,-13.62,2.975,-9.107,25.665
9518.0,3.057,0.744,-35.209,3.159,9.608,5.349,37.906,4.957,-25.612,-2.767,0.0,39.565,39.914,9.627,3.413,-14.21,-11.647,-15.568,-12.943,-3.207,27.422,0.0,199.64,,211.0,200.0,-13.598,2.977,-9.109,25.633
9518.5,3.057,0.744,-35.209,3.159,9.608,5.349,37.906,4.957,-25.612,-2.767,0.0,39.6,39.9,9.627,3.413,-14.168,-11.611,-15.545,-12.911,-3.207,27.422,0.0,199.84,,211.0,200.0,-13.592,2.978,-9.096,25.69
9519.0,3.229,0.81,-35.209,3.213,9.629,5.349,37.906,4.957,-25.612,-2.767,0.0,39.6,39.9,9.534,3.13,-14.264,-11.615,-15.572,-12.93,-3.207,27.422,0.0,199.84,,211.0,200.0,-13.559,2.979,-9.109,25.773
9519.5,3.229,0.81,-35.209,3.213,9.629,5.349,37.906,4.957,-25.612,-2.767,0.0,39.6,39.9,9.534,3.13,-14.259,-11.617,-15.566,-12.901,-3.207,27.422,0.0,199.74,,211.0,200.0,-13.595,2.983,-9.104,25.79
9520.0,3.229,0.81,-35.209,3.213,9.629,5.349,37.906,4.957,-25.612,-2.767,0.0,39.6,39.9,9.534,3.13,-14.257,-11.624,-15.558,-12.926,-3.207,27.422,0.0,199.74,,211.0,200.0,-13.586,2.987,-9.096,25.803
9520.5,3.229,0.81,-35.209,3.213,9.629,5.349,37.906,4.957,-25.612,-2.767,0.0,39.6,39.9,9.534,3.13,-14.232,-11.639,-15.628,-12.936,-3.207,27.422,0.0,199.84,,211.0,200.0,-13.591,2.991,-9.101,26.036
9521.0,3.229,0.81,-35.209,3.213,9.629,5.273,37.907,4.951,-25.576,-2.778,0.0,39.553,39.939,9.534,3.13,-14.298,-11.578,-15.532,-12.874,-3.21,27.425,0.0,199.84,,211.0,200.0,-13.609,2.995,-9.11,26.057
9521.5,3.229,0.81,-35.209,3.213,9.629,5.273,37.907,4.951,-25.576,-2.778,0.0,39.6,39.9,9.534,3.13,-14.275,-11.625,-15.617,-12.924,-3.21,27.425,0.0,200.04,,211.0,200.0,-13.571,2.999,-9.109,26.046
9522.0,2.658,0.74,-34.0,3.26,9.548,5.273,37.907,4.951,-25.576,-2.778,0.0,39.6,39.9,9.696,3.197,-14.214,-11.636,-15.6,-12.939,-3.21,27.425,0.0,200.04,,211.0,200.0,-13.597,2.997,-9.111,25.937
9522.5,2.658,0.74,-34.0,3.26,9.548,5.273,37.907,4.951,-25.576,-2.778,0.0,39.6,39.9,9.696,3.197,-14.303,-11.627,-15.59,-12.941,-3.21,27.425,0.0,199.94,,211.0,200.0,-13.597,2.997,-9.083,25.915
9523.0,2.658,0.74,-34.0,3.26,9.548,5.273,37.907,4.951,-25.576,-2.778,0.0,39.6,39.9,9.696,3.197,-14.253,-11.647,-15.611,-12.934,-3.21,27.425,0.0,199.94,,211.0,200.0,-13.615,2.992,-9.103,25.937
9523.5,2.658,0.74,-34.0,3.26,9.548,5.273,37.907,4.951,-25.576,-2.778,0.0,39.6,39.9,9.696,3.197,-14.163,-11.629,-15.575,-12.932,-3.21,27.425,0.0,199.94,,211.0,200.0,-13.611,2.986,-9.115,25.906
