t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9524.0,2.658,0.74,-34.0,3.26,9.548,5.273,37.907,4.951,-25.576,-2.778,0.0,39.6,39.9,9.696,3.197,-14.229,-11.61,-15.545,-12.913,-3.21,27.425,0.0,199.94,,211.0,200.0,-13.575,2.981,-9.095,25.901
9524.5,2.658,0.74,-34.0,3.26,9.548,5.316,37.912,4.947,-25.561,-2.757,0.0,39.55,39.935,9.696,3.197,-14.215,-11.623,-15.568,-12.913,-3.199,27.44,0.0,200.04,,211.0,200.0,-13.574,2.975,-9.1,25.909
9525.0,2.658,0.74,-34.0,3.26,9.548,5.316,37.912,4.947,-25.561,-2.757,0.0,39.6,39.9,9.696,3.197,-14.207,-11.604,-15.507,-12.874,-3.199,27.44,0.0,200.04,,211.0,200.0,-13.58,2.97,-9.108,25.961
9525.5,3.294,0.832,-35.209,3.183,9.551,5.316,37.912,4.947,-25.561,-2.757,0.0,39.6,39.9,9.599,3.268,-14.164,-11.61,-15.552,-12.887,-3.199,27.44,0.0,200.04,,211.0,200.0,-13.548,2.965,-9.137,25.842
9526.0,3.294,0.832,-35.209,3.183,9.551,5.316,37.912,4.947,-25.561,-2.757,0.0,39.6,39.9,9.599,3.268,-14.194,-11.622,-15.537,-12.912,-3.199,27.44,0.0,200.04,,211.0,200.0,-13.553,2.971,-9.104,25.818
9526.5,3.294,0.832,-35.209,3.183,9.551,5.316,37.912,4.947,-25.561,-2.757,0.0,39.6,39.9,9.599,3.268,-14.12,-11.622,-15.532,-12.89,-3.199,27.44,0.0,199.94,,211.0,200.0,-13.566,2.976,-9.113,25.817
9527.0,3.294,0.832,-35.209,3.183,9.551,5.316,37.912,4.947,-25.561,-2.757,0.0,39.6,39.9,9.599,3.268,-14.197,-11.636,-15.57,-12.925,-3.199,27.44,0.0,199.94,,211.0,200.0,-13.541,2.981,-9.104,25.813
9527.5,3.294,0.832,-35.209,3.183,9.551,5.341,37.902,4.946,-25.589,-2.778,0.0,39.538,39.903,9.599,3.268,-14.282,-11.619,-15.584,-12.926,-3.197,27.426,0.0,200.64,,211.0,200.0,-13.582,2.986,-9.103,25.825
9528.0,3.294,0.832,-35.209,3.183,9.551,5.341,37.902,4.946,-25.589,-2.778,0.0,39.5,39.9,9.599,3.268,-14.202,-11.632,-15.633,-12.94,-3.197,27.426,0.0,200.64,,211.0,200.0,-13.603,2.991,-9.11,25.818
9528.5,2.709,0.711,-34.004,3.322,9.595,5.341,37.902,4.946,-25.589,-2.778,0.0,39.5,39.9,9.679,3.022,-14.313,-11.606,-15.557,-12.916,-3.197,27.426,0.0,200.44,,211.0,200.0,-13.602,2.996,-9.095,25.794
9529.0,2.709,0.711,-34.004,3.322,9.595,5.341,37.902,4.946,-25.589,-2.778,0.0,39.5,39.9,9.679,3.022,-14.309,-11.665,-15.693,-12.963,-3.197,27.426,0.0,200.44,,211.0,200.0,-13.598,2.992,-9.095,25.777
9529.5,2.709,0.711,-34.004,3.322,9.595,5.341,37.902,4.946,-25.589,-2.778,0.0,39.5,39.9,9.679,3.022,-14.318,-11.658,-15.678,-12.964,-3.197,27.426,0.0,200.44,,211.0,200.0,-13.657,2.987,-9.108,25.778
9530.0,2.709,0.711,-34.004,3.322,9.595,5.341,37.902,4.946,-25.589,-2.778,0.0,39.5,39.9,9.679,3.022,-14.363,-11.655,-15.709,-12.985,-3.197,27.426,0.0,200.44,,211.0,200.0,-13.654,2.982,-9.099,25.773
9530.5,2.709,0.711,-34.004,3.322,9.595,5.341,37.902,4.946,-25.589,-2.778,0.0,39.5,39.9,9.679,3.022,-14.328,-11.62,-15.576,-12.953,-3.197,27.426,0.0,199.54,,211.0,200.0,-13.678,2.978,-9.12,25.812
9531.0,2.709,0.711,-34.004,3.322,9.595,5.381,37.902,4.953,-25.531,-2.763,0.0,39.529,39.878,9.679,3.022,-14.254,-11.645,-15.621,-12.957,-3.203,27.423,0.0,199.54,,211.0,200.0,-13.619,2.973,-9.125,25.776
9531.5,2.709,0.711,-34.004,3.322,9.595,5.381,37.902,4.953,-25.531,-2.763,0.0,39.5,39.9,9.679,3.022,-14.264,-11.634,-15.625,-12.951,-3.203,27.423,0.0,199.94,,211.0,200.0,-13.619,2.969,-9.129,25.733
9532.0,2.934,0.769,-34.531,3.234,9.608,5.381,37.902,4.953,-25.531,-2.763,0.0,39.5,39.9,9.702,3.362,-14.31,-11.618,-15.599,-12.917,-3.203,27.423,0.0,199.94,,211.0,200.0,-13.619,2.965,-9.1,25.691
9532.5,2.934,0.769,-34.531,3.234,9.608,5.381,37.902,4.953,-25.531,-2.763,0.0,39.5,39.9,9.702,3.362,-14.217,-11.652,-15.6,-12.922,-3.203,27.423,0.0,200.14,,211.0,200.0,-13.611,2.964,-9.119,25.611
9533.0,2.934,0.769,-34.531,3.234,9.608,5.381,37.902,4.953,-25.531,-2.763,0.0,39.5,39.9,9.702,3.362,-14.27,-11.636,-15.601,-12.96,-3.203,27.423,0.0,200.14,,211.0,200.0,-13.598,2.964,-9.097,25.515
9533.5,2.934,0.769,-34.531,3.234,9.608,5.381,37.902,4.953,-25.531,-2.763,0.0,39.5,39.9,9.702,3.362,-14.229,-11.628,-15.603,-12.935,-3.203,27.423,0.0,199.74,,211.0,200.0,-13.617,2.963,-9.104,25.465
9534.0,2.934,0.769,-34.531,3.234,9.608,5.332,37.903,4.925,-25.571,-2.756,0.0,39.522,39.842,9.702,3.362,-14.266,-11.645,-15.638,-12.952,-3.209,27.427,0.0,199.74,,211.0,200.0,-13.599,2.963,-9.103,25.425
9534.5,2.934,0.769,-34.531,3.234,9.608,5.332,37.903,4.925,-25.571,-2.756,0.0,39.5,39.8,9.702,3.362,-14.291,-11.653,-15.643,-12.952,-3.209,27.427,0.0,200.14,,211.0,200.0,-13.625,2.962,-9.104,25.402
9535.0,2.174,0.607,-33.489,3.226,9.629,5.332,37.903,4.925,-25.571,-2.756,0.0,39.5,39.8,9.699,3.139,-14.333,-11.659,-15.682,-12.968,-3.209,27.427,0.0,200.14,,211.0,200.0,-13.635,2.962,-9.1,25.37
9535.5,2.174,0.607,-33.489,3.226,9.629,5.332,37.903,4.925,-25.571,-2.756,0.0,39.5,39.8,9.699,3.139,-14.233,-11.655,-15.633,-12.952,-3.209,27.427,0.0,200.04,,211.0,200.0,-13.66,2.949,-9.119,25.371
9536.0,2.174,0.607,-33.489,3.226,9.629,5.332,37.903,4.925,-25.571,-2.756,0.0,39.5,39.8,9.699,3.139,-14.242,-11.66,-15.649,-12.956,-3.209,27.427,0.0,200.04,,211.0,200.0,-13.618,2.936,-9.118,25.342
9536.5,2.174,0.607,-33.489,3.226,9.629,5.332,37.903,4.925,-25.571,-2.756,0.0,39.5,39.8,9.699,3.139,-14.278,-11.648,-15.617,-12.941,-3.209,27.427,0.0,200.04,,211.0,200.0,-13.627,2.924,-9.116,25.356
9537.0,2.174,0.607,-33.489,3.226,9.629,5.332,37.903,4.925,-25.571,-2.756,0.0,39.5,39.8,9.699,3.139,-14.278,-11.667,-15.638,-12.956,-3.209,27.427,0.0,200.04,,211.0,200.0,-13.621,2.912,-9.103,25.372
9537.5,2.174,0.607,-33.489,3.226,9.629,5.337,37.904,4.937,-25.597,-2.768,0.0,39.517,39.887,9.699,3.139,-14.284,-11.63,-15.58,-12.94,-3.197,27.426,0.0,199.84,,211.0,200.0,-13.635,2.899,-9.115,25.373
9538.0,2.174,0.607,-33.489,3.226,9.629,5.337,37.904,4.937,-25.597,-2.768,0.0,39.5,39.9,9.699,3.139,-14.235,-11.643,-15.608,-12.932,-3.197,27.426,0.0,199.84,,211.0,200.0,-13.609,2.888,-9.112,25.396
9538.5,3.515,0.808,-35.209,3.135,9.673,5.337,37.904,4.937,-25.597,-2.768,0.0,39.5,39.9,9.663,3.257,-14.254,-11.614,-15.576,-12.917,-3.197,27.426,0.0,199.64,,211.0,200.0,-13.605,2.876,-9.107,25.456
9539.0,3.515,0.808,-35.209,3.135,9.673,5.337,37.904,4.937,-25.597,-2.768,0.0,39.5,39.9,9.663,3.257,-14.223,-11.65,-15.637,-12.952,-3.197,27.426,0.0,199.64,,211.0,200.0,-13.59,2.886,-9.111,25.557
9539.5,3.515,0.808,-35.209,3.135,9.673,5.337,37.904,4.937,-25.597,-2.768,0.0,39.5,39.9,9.663,3.257,-14.249,-11.633,-15.623,-12.963,-3.197,27.426,0.0,200.04,,211.0,200.0,-13.616,2.897,-9.112,25.597
9540.0,3.515,0.808,-35.209,3.135,9.673,5.337,37.904,4.937,-25.597,-2.768,0.0,39.5,39.9,9.663,3.257,-14.258,-11.66,-15.643,-12.975,-3.197,27.426,0.0,200.04,,211.0,200.0,-13.617,2.907,-9.108,25.7
9540.5,3.515,0.808,-35.209,3.135,9.673,5.274,37.897,4.984,-25.58,-2.767,0.0,39.505,39.938,9.663,3.257,-14.33,-11.659,-15.689,-12.979,-3.194,27.431,0.0,200.04,,211.0,200.0,-13.634,2.917,-9.098,25.729
9541.0,3.515,0.808,-35.209,3.135,9.673,5.274,37.897,4.984,-25.58,-2.767,0.0,39.5,39.9,9.663,3.257,-14.274,-11.686,-15.692,-12.981,-3.194,27.431,0.0,200.04,,211.0,200.0,-13.664,2.927,-9.126,25.741
9541.5,2.711,0.694,-34.058,3.208,9.599,5.274,37.897,4.984,-25.58,-2.767,0.0,39.5,39.9,9.787,3.231,-14.299,-11.64,-15.679,-12.981,-3.194,27.431,0.0,199.94,,211.0,200.0,-13.659,2.936,-9.115,25.759
9542.0,2.711,0.694,-34.058,3.208,9.599,5.274,37.897,4.984,-25.58,-2.767,0.0,39.5,39.9,9.787,3.231,-14.362,-11.659,-15.695,-12.994,-3.194,27.431,0.0,199.94,,211.0,200.0,-13.65,2.932,-9.118,25.772
9542.5,2.711,0.694,-34.058,3.208,9.599,5.274,37.897,4.984,-25.58,-2.767,0.0,39.5,39.9,9.787,3.231,-14.265,-11.664,-15.669,-12.977,-3.194,27.431,0.0,199.94,,211.0,200.0,-13.677,2.929,-9.122,25.845
9543.0,2.711,0.694,-34.058,3.208,9.599,5.274,37.897,4.984,-25.58,-2.767,0.0,39.5,39.9,9.787,3.231,-14.358,-11.641,-15.6,-12.96,-3.194,27.431,0.0,199.94,,211.0,200.0,-13.644,2.925,-9.127,25.965
9543.5,2.711,0.694,-34.058,3.208,9.599,5.342,37.9,4.931,-25.579,-2.766,0.0,39.5,39.915,9.787,3.231,-14.242,-11.648,-15.617,-12.961,-3.206,27.428,0.0,199.74,,211.0,200.0,-13.64,2.922,-9.105,25.943
9544.0,2.711,0.694,-34.058,3.208,9.599,5.342,37.9,4.931,-25.579,-2.766,0.0,39.5,39.9,9.787,3.231,-14.253,-11.656,-15.614,-12.957,-3.206,27.428,0.0,199.74,,211.0,200.0,-13.617,2.918,-9.099,26.116
9544.5,2.711,0.694,-34.058,3.208,9.599,5.342,37.9,4.931,-25.579,-2.766,0.0,39.5,39.9,9.787,3.231,-14.32,-11.642,-15.628,-12.97,-3.206,27.428,0.0,200.04,,211.0,200.0,-13.62,2.915,-9.104,26.253
9545.0,2.871,0.707,-34.964,3.303,9.605,5.342,37.9,4.931,-25.579,-2.766,0.0,39.5,39.9,9.669,3.05,-14.253,-11.643,-15.622,-12.95,-3.206,27.428,0.0,200.04,,211.0,200.0,-13.64,2.912,-9.109,26.321
9545.5,2.871,0.707,-34.964,3.303,9.605,5.342,37.9,4.931,-25.579,-2.766,0.0,39.5,39.9,9.669,3.05,-14.289,-11.638,-15.536,-12.948,-3.206,27.428,0.0,200.14,,211.0,200.0,-13.617,2.911,-9.117,26.312
9546.0,2.871,0.707,-34.964,3.303,9.605,5.342,37.9,4.931,-25.579,-2.766,0.0,39.5,39.9,9.669,3.05,-14.234,-11.625,-15.586,-12.956,-3.206,27.428,0.0,200.14,,211.0,200.0,-13.603,2.91,-9.114,26.3
9546.5,2.871,0.707,-34.964,3.303,9.605,5.342,37.9,4.931,-25.579,-2.766,0.0,39.5,39.9,9.669,3.05,-14.265,-11.64,-15.62,-12.964,-3.206,27.428,0.0,199.54,,211.0,200.0,-13.601,2.91,-9.107,26.335
9547.0,2.871,0.707,-34.964,3.303,9.605,5.403,37.893,4.948,-25.614,-2.786,0.0,39.508,39.946,9.669,3.05,-14.19,-11.628,-15.535,-12.915,-3.215,27.427,0.0,199.54,,211.0,200.0,-13.622,2.909,-9.113,26.412
9547.5,2.871,0.707,-34.964,3.303,9.605,5.403,37.893,4.948,-25.614,-2.786,0.0,39.5,39.9,9.669,3.05,-14.233,-11.602,-15.494,-12.902,-3.215,27.427,0.0,199.74,,211.0,200.0,-13.567,2.908,-9.12,26.352
9548.0,3.717,0.884,-35.209,3.178,9.719,5.403,37.893,4.948,-25.614,-2.786,0.0,39.5,39.9,9.604,3.303,-14.204,-11.636,-15.561,-12.921,-3.215,27.427,0.0,199.74,,211.0,200.0,-13.558,2.908,-9.11,26.363
9548.5,3.717,0.884,-35.209,3.178,9.719,5.403,37.893,4.948,-25.614,-2.786,0.0,39.5,39.9,9.604,3.303,-14.263,-11.581,-15.495,-12.883,-3.215,27.427,0.0,199.74,,211.0,200.0,-13.581,2.921,-9.11,26.344
9549.0,3.717,0.884,-35.209,3.178,9.719,5.403,37.893,4.948,-25.614,-2.786,0.0,39.5,39.9,9.604,3.303,-14.224,-11.652,-15.607,-12.927,-3.215,27.427,0.0,199.74,,211.0,200.0,-13.556,2.934,-9.102,26.3
9549.5,3.717,0.884,-35.209,3.178,9.719,5.403,37.893,4.948,-25.614,-2.786,0.0,39.5,39.9,9.604,3.303,-14.265,-11.634,-15.573,-12.947,-3.215,27.427,0.0,200.34,,211.0,200.0,-13.602,2.947,-9.105,26.422
9550.0,3.717,0.884,-35.209,3.178,9.719,5.338,37.905,4.95,-25.582,-2.795,0.0,39.507,39.909,9.604,3.303,-14.328,-11.636,-15.656,-12.938,-3.216,27.425,0.0,200.34,,211.0,200.0,-13.605,2.96,-9.102,26.44
9550.5,3.717,0.884,-35.209,3.178,9.719,5.338,37.905,4.95,-25.582,-2.795,0.0,39.5,39.9,9.604,3.303,-14.32,-11.636,-15.6,-12.949,-3.216,27.425,0.0,200.34,,211.0,200.0,-13.639,2.972,-9.092,26.454
9551.0,3.717,0.884,-35.209,3.178,9.719,5.338,37.905,4.95,-25.582,-2.795,0.0,39.5,39.9,9.604,3.303,-14.251,-11.629,-15.603,-12.928,-3.216,27.425,0.0,200.34,,211.0,200.0,-13.626,2.984,-9.1,26.454
9551.5,2.85,0.754,-33.419,3.215,9.615,5.338,37.905,4.95,-25.582,-2.795,0.0,39.5,39.9,9.812,3.14,-14.283,-11.651,-15.61,-12.946,-3.216,27.425,0.0,200.04,,211.0,200.0,-13.603,2.996,-9.104,26.454
9552.0,2.85,0.754,-33.419,3.215,9.615,5.338,37.905,4.95,-25.582,-2.795,0.0,39.5,39.9,9.812,3.14,-14.252,-11.634,-15.642,-12.962,-3.216,27.425,0.0,200.04,,211.0,200.0,-13.622,2.994,-9.105,26.446
9552.5,2.85,0.754,-33.419,3.215,9.615,5.338,37.905,4.95,-25.582,-2.795,0.0,39.5,39.9,9.812,3.14,-14.322,-11.628,-15.591,-12.925,-3.216,27.425,0.0,199.84,,211.0,200.0,-13.623,2.991,-9.106,26.442
9553.0,2.85,0.754,-33.419,3.215,9.615,5.338,37.905,4.95,-25.582,-2.795,0.0,39.5,39.9,9.812,3.14,-14.205,-11.65,-15.6,-12.921,-3.216,27.425,0.0,199.84,,211.0,200.0,-13.617,2.989,-9.1,26.404
9553.5,2.85,0.754,-33.419,3.215,9.615,5.335,37.915,4.931,-25.53,-2.789,0.0,39.511,39.927,9.812,3.14,-14.221,-11.606,-15.539,-12.907,-3.223,27.425,0.0,200.34,,211.0,200.0,-13.594,2.987,-9.096,26.337
9554.0,2.85,0.754,-33.419,3.215,9.615,5.335,37.915,4.931,-25.53,-2.789,0.0,39.5,39.9,9.812,3.14,-14.258,-11.618,-15.545,-12.907,-3.223,27.425,0.0,200.34,,211.0,200.0,-13.568,2.985,-9.088,26.268
9554.5,3.272,0.738,-35.209,3.195,9.639,5.335,37.915,4.931,-25.53,-2.789,0.0,39.5,39.9,9.588,3.236,-14.269,-11.609,-15.574,-12.912,-3.223,27.425,0.0,200.24,,211.0,200.0,-13.582,2.982,-9.085,26.084
9555.0,3.272,0.738,-35.209,3.195,9.639,5.335,37.915,4.931,-25.53,-2.789,0.0,39.5,39.9,9.588,3.236,-14.236,-11.639,-15.571,-12.928,-3.223,27.425,0.0,200.24,,211.0,200.0,-13.591,2.987,-9.078,25.981
9555.5,3.272,0.738,-35.209,3.195,9.639,5.335,37.915,4.931,-25.53,-2.789,0.0,39.5,39.9,9.588,3.236,-14.267,-11.621,-15.659,-12.953,-3.223,27.425,0.0,200.04,,211.0,200.0,-13.593,2.992,-9.074,25.955
9556.0,3.272,0.738,-35.209,3.195,9.639,5.335,37.915,4.931,-25.53,-2.789,0.0,39.5,39.9,9.588,3.236,-14.266,-11.628,-15.656,-12.94,-3.223,27.425,0.0,200.04,,211.0,200.0,-13.625,2.996,-9.111,25.909
9556.5,3.272,0.738,-35.209,3.195,9.639,5.301,37.914,4.949,-25.566,-2.775,0.0,39.519,39.956,9.588,3.236,-14.283,-11.648,-15.67,-12.957,-3.222,27.439,0.0,200.54,,211.0,200.0,-13.622,3.001,-9.078,25.877
9557.0,3.272,0.738,-35.209,3.195,9.639,5.301,37.914,4.949,-25.566,-2.775,0.0,39.5,40.0,9.588,3.236,-14.253,-11.634,-15.596,-12.937,-3.222,27.439,0.0,200.54,,211.0,200.0,-13.639,3.005,-9.101,25.885
9557.5,3.272,0.738,-35.209,3.195,9.639,5.301,37.914,4.949,-25.566,-2.775,0.0,39.5,40.0,9.588,3.236,-14.239,-11.634,-15.612,-12.957,-3.222,27.439,0.0,200.84,,211.0,200.0,-13.605,3.01,-9.099,25.903
9558.0,2.735,0.642,-35.209,3.18,9.671,5.301,37.914,4.949,-25.566,-2.775,0.0,39.5,40.0,9.614,3.16,-14.334,-11.619,-15.612,-12.926,-3.222,27.439,0.0,200.84,,211.0,200.0,-13.611,3.014,-9.08,25.954
9558.5,2.735,0.642,-35.209,3.18,9.671,5.301,37.914,4.949,-25.566,-2.775,0.0,39.5,40.0,9.614,3.16,-14.229,-11.644,-15.63,-12.894,-3.222,27.439,0.0,200.34,,211.0,200.0,-13.623,3.009,-9.081,25.95
9559.0,2.735,0.642,-35.209,3.18,9.671,5.301,37.914,4.949,-25.566,-2.775,0.0,39.5,40.0,9.614,3.16,-14.246,-11.632,-15.538,-12.929,-3.222,27.439,0.0,200.34,,211.0,200.0,-13.6,3.005,-9.105,25.944
9559.5,2.735,0.642,-35.209,3.18,9.671,5.301,37.914,4.949,-25.566,-2.775,0.0,39.5,40.0,9.614,3.16,-14.206,-11.579,-15.52,-12.858,-3.222,27.439,0.0,200.24,,211.0,200.0,-13.587,3.001,-9.064,25.942
9560.0,2.735,0.642,-35.209,3.18,9.671,5.343,37.917,4.962,-25.568,-2.781,0.0,39.527,39.974,9.614,3.16,-14.269,-11.617,-15.589,-12.866,-3.223,27.435,0.0,200.24,,211.0,200.0,-13.541,2.996,-9.086,25.94
9560.5,2.735,0.642,-35.209,3.18,9.671,5.343,37.917,4.962,-25.568,-2.781,0.0,39.5,40.0,9.614,3.16,-14.192,-11.629,-15.583,-12.903,-3.223,27.435,0.0,200.04,,211.0,200.0,-13.585,2.992,-9.088,25.894
9561.0,2.852,0.779,-34.213,3.204,9.552,5.343,37.917,4.962,-25.568,-2.781,0.0,39.5,40.0,9.743,3.23,-14.137,-11.609,-15.572,-12.899,-3.223,27.435,0.0,200.04,,211.0,200.0,-13.577,2.988,-9.076,25.806
9561.5,2.852,0.779,-34.213,3.204,9.552,5.343,37.917,4.962,-25.568,-2.781,0.0,39.5,40.0,9.743,3.23,-14.28,-11.597,-15.576,-12.924,-3.223,27.435,0.0,200.84,,211.0,200.0,-13.554,2.985,-9.068,25.672
9562.0,2.852,0.779,-34.213,3.204,9.552,5.343,37.917,4.962,-25.568,-2.781,0.0,39.5,40.0,9.743,3.23,-14.259,-11.624,-15.579,-12.928,-3.223,27.435,0.0,200.84,,211.0,200.0,-13.594,2.983,-9.076,25.666
9562.5,2.852,0.779,-34.213,3.204,9.552,5.343,37.917,4.962,-25.568,-2.781,0.0,39.5,40.0,9.743,3.23,-14.274,-11.617,-15.564,-12.923,-3.223,27.435,0.0,200.74,,211.0,200.0,-13.598,2.981,-9.081,25.633
9563.0,2.852,0.779,-34.213,3.204,9.552,5.352,37.919,4.957,-25.5,-2.77,0.0,39.536,39.984,9.743,3.23,-14.284,-11.621,-15.59,-12.939,-3.217,27.448,0.0,200.74,,211.0,200.0,-13.594,2.979,-9.085,25.623
9563.5,2.852,0.779,-34.213,3.204,9.552,5.352,37.919,4.957,-25.5,-2.77,0.0,39.5,40.0,9.743,3.23,-14.231,-11.621,-15.603,-12.931,-3.217,27.448,0.0,200.74,,211.0,200.0,-13.608,2.977,-9.07,25.608
9564.0,2.66,0.703,-34.877,3.196,9.581,5.352,37.919,4.957,-25.5,-2.77,0.0,39.5,40.0,9.682,3.353,-14.278,-11.607,-15.593,-12.925,-3.217,27.448,0.0,200.74,,211.0,200.0,-13.596,2.975,-9.061,25.6
9564.5,2.66,0.703,-34.877,3.196,9.581,5.352,37.919,4.957,-25.5,-2.77,0.0,39.5,40.0,9.682,3.353,-14.249,-11.615,-15.636,-12.945,-3.217,27.448,0.0,200.34,,211.0,200.0,-13.601,2.97,-9.077,25.61
9565.0,2.66,0.703,-34.877,3.196,9.581,5.352,37.919,4.957,-25.5,-2.77,0.0,39.5,40.0,9.682,3.353,-14.287,-11.615,-15.576,-12.915,-3.217,27.448,0.0,200.34,,211.0,200.0,-13.611,2.965,-9.073,25.578
9565.5,2.66,0.703,-34.877,3.196,9.581,5.352,37.919,4.957,-25.5,-2.77,0.0,39.5,40.0,9.682,3.353,-14.205,-11.636,-15.598,-12.923,-3.217,27.448,0.0,200.74,,211.0,200.0,-13.598,2.96,-9.079,25.583
9566.0,2.66,0.703,-34.877,3.196,9.581,5.352,37.919,4.957,-25.5,-2.77,0.0,39.5,40.0,9.682,3.353,-14.259,-11.605,-15.563,-12.93,-3.217,27.448,0.0,200.74,,211.0,200.0,-13.591,2.955,-9.081,25.59
9566.5,2.66,0.703,-34.877,3.196,9.581,5.362,37.91,4.965,-25.561,-2.781,0.0,39.546,39.972,9.682,3.353,-14.281,-11.599,-15.585,-12.933,-3.223,27.459,0.0,200.54,,211.0,200.0,-13.589,2.95,-9.073,25.625
9567.0,2.66,0.703,-34.877,3.196,9.581,5.362,37.91,4.965,-25.561,-2.781,0.0,39.5,40.0,9.682,3.353,-14.29,-11.631,-15.623,-12.956,-3.223,27.459,0.0,200.54,,211.0,200.0,-13.6,2.945,-9.073,25.628
9567.5,3.222,0.764,-35.209,3.224,9.63,5.362,37.91,4.965,-25.561,-2.781,0.0,39.5,40.0,9.608,3.11,-14.271,-11.621,-15.662,-12.942,-3.223,27.459,0.0,200.74,,211.0,200.0,-13.625,2.941,-9.087,25.553
9568.0,3.222,0.764,-35.209,3.224,9.63,5.362,37.91,4.965,-25.561,-2.781,0.0,39.5,40.0,9.608,3.11,-14.248,-11.664,-15.655,-12.949,-3.223,27.459,0.0,200.74,,211.0,200.0,-13.624,2.945,-9.064,25.536
9568.5,3.222,0.764,-35.209,3.224,9.63,5.362,37.91,4.965,-25.561,-2.781,0.0,39.5,40.0,9.608,3.11,-14.26,-11.626,-15.636,-12.95,-3.223,27.459,0.0,200.44,,211.0,200.0,-13.629,2.95,-9.096,25.572
9569.0,3.222,0.764,-35.209,3.224,9.63,5.362,37.91,4.965,-25.561,-2.781,0.0,39.5,40.0,9.608,3.11,-14.317,-11.638,-15.66,-12.968,-3.223,27.459,0.0,200.44,,211.0,200.0,-13.618,2.954,-9.083,25.572
9569.5,3.222,0.764,-35.209,3.224,9.63,5.388,37.921,4.972,-25.557,-2.78,0.0,39.549,40.022,9.608,3.11,-14.278,-11.638,-15.673,-12.954,-3.207,27.464,0.0,200.04,,211.0,200.0,-13.646,2.959,-9.093,25.639
9570.0,3.222,0.764,-35.209,3.224,9.63,5.388,37.921,4.972,-25.557,-2.78,0.0,39.5,40.0,9.608,3.11,-14.33,-11.636,-15.655,-12.976,-3.207,27.464,0.0,200.04,,211.0,200.0,-13.636,2.963,-9.091,25.649
9570.5,3.038,0.703,-35.209,3.235,9.655,5.388,37.921,4.972,-25.557,-2.78,0.0,39.5,40.0,9.619,3.262,-14.342,-11.659,-15.711,-12.958,-3.207,27.464,0.0,200.14,,211.0,200.0,-13.649,2.967,-9.084,25.827
9571.0,3.038,0.703,-35.209,3.235,9.655,5.388,37.921,4.972,-25.557,-2.78,0.0,39.5,40.0,9.619,3.262,-14.272,-11.648,-15.653,-12.975,-3.207,27.464,0.0,200.14,,211.0,200.0,-13.667,2.968,-9.109,26.027
9571.5,3.038,0.703,-35.209,3.235,9.655,5.388,37.921,4.972,-25.557,-2.78,0.0,39.5,40.0,9.619,3.262,-14.362,-11.655,-15.647,-12.962,-3.207,27.464,0.0,200.14,,211.0,200.0,-13.637,2.969,-9.093,26.252
9572.0,3.038,0.703,-35.209,3.235,9.655,5.388,37.921,4.972,-25.557,-2.78,0.0,39.5,40.0,9.619,3.262,-14.266,-11.643,-15.613,-12.902,-3.207,27.464,0.0,200.14,,211.0,200.0,-13.656,2.971,-9.115,26.203
9572.5,3.038,0.703,-35.209,3.235,9.655,5.388,37.921,4.972,-25.557,-2.78,0.0,39.5,40.0,9.619,3.262,-14.178,-11.631,-15.552,-12.917,-3.207,27.464,0.0,200.04,,211.0,200.0,-13.606,2.972,-9.098,26.13
9573.0,3.038,0.703,-35.209,3.235,9.655,5.32,37.917,4.93,-25.572,-2.775,0.0,39.561,39.981,9.619,3.262,-14.256,-11.58,-15.504,-12.872,-3.213,27.474,0.0,200.04,,211.0,200.0,-13.57,2.973,-9.106,26.106
9573.5,3.038,0.703,-35.209,3.235,9.655,5.32,37.917,4.93,-25.572,-2.775,0.0,39.6,40.0,9.619,3.262,-14.179,-11.576,-15.5,-12.88,-3.213,27.474,0.0,200.34,,211.0,200.0,-13.553,2.974,-9.084,26.062
9574.0,3.499,0.847,-35.033,3.186,9.574,5.32,37.917,4.93,-25.572,-2.775,0.0,39.6,40.0,9.698,3.272,-14.124,-11.588,-15.467,-12.861,-3.213,27.474,0.0,200.34,,211.0,200.0,-13.534,2.975,-9.1,26.016
9574.5,3.499,0.847,-35.033,3.186,9.574,5.32,37.917,4.93,-25.572,-2.775,0.0,39.6,40.0,9.698,3.272,-14.204,-11.624,-15.58,-12.883,-3.213,27.474,0.0,200.04,,211.0,200.0,-13.51,2.983,-9.096,25.979
9575.0,3.499,0.847,-35.033,3.186,9.574,5.32,37.917,4.93,-25.572,-2.775,0.0,39.6,40.0,9.698,3.272,-14.229,-11.591,-15.554,-12.915,-3.213,27.474,0.0,200.04,,211.0,200.0,-13.573,2.992,-9.101,25.96
9575.5,3.499,0.847,-35.033,3.186,9.574,5.32,37.917,4.93,-25.572,-2.775,0.0,39.6,40.0,9.698,3.272,-14.215,-11.632,-15.61,-12.93,-3.213,27.474,0.0,199.84,,211.0,200.0,-13.572,3.0,-9.103,25.938
9576.0,3.499,0.847,-35.033,3.186,9.574,5.345,37.928,4.966,-25.575,-2.749,0.0,39.573,40.154,9.698,3.272,-14.253,-11.608,-15.59,-12.939,-3.204,27.48,0.0,199.84,,211.0,200.0,-13.597,3.008,-9.091,25.919
9576.5,3.499,0.847,-35.033,3.186,9.574,5.345,37.928,4.966,-25.575,-2.749,0.0,39.6,40.2,9.698,3.272,-14.268,-11.615,-15.653,-12.933,-3.204,27.48,0.0,199.44,,211.0,200.0,-13.598,3.016,-9.095,25.914
9577.0,2.546,0.636,-34.641,3.249,9.62,5.345,37.928,4.966,-25.575,-2.749,0.0,39.6,40.2,9.634,3.1,-14.335,-11.637,-15.721,-12.974,-3.204,27.48,0.0,199.44,,211.0,200.0,-13.617,3.024,-9.077,25.92
9577.5,2.546,0.636,-34.641,3.249,9.62,5.345,37.928,4.966,-25.575,-2.749,0.0,39.6,40.2,9.634,3.1,-14.272,-11.633,-15.648,-12.961,-3.204,27.48,0.0,199.74,,211.0,200.0,-13.667,3.016,-9.09,25.884
9578.0,2.546,0.636,-34.641,3.249,9.62,5.345,37.928,4.966,-25.575,-2.749,0.0,39.6,40.2,9.634,3.1,-14.332,-11.639,-15.624,-12.954,-3.204,27.48,0.0,199.74,,211.0,200.0,-13.629,3.009,-9.087,25.856
9578.5,2.546,0.636,-34.641,3.249,9.62,5.345,37.928,4.966,-25.575,-2.749,0.0,39.6,40.2,9.634,3.1,-14.305,-11.64,-15.673,-12.942,-3.204,27.48,0.0,199.74,,211.0,200.0,-13.637,3.001,-9.098,25.795
9579.0,2.546,0.636,-34.641,3.249,9.62,5.357,37.934,4.969,-25.573,-2.775,0.0,39.576,40.045,9.634,3.1,-14.312,-11.653,-15.666,-12.958,-3.211,27.484,0.0,199.74,,211.0,200.0,-13.64,2.994,-9.104,25.735
9579.5,2.546,0.636,-34.641,3.249,9.62,5.357,37.934,4.969,-25.573,-2.775,0.0,39.6,40.0,9.634,3.1,-14.321,-11.625,-15.598,-12.943,-3.211,27.484,0.0,199.54,,211.0,200.0,-13.647,2.986,-9.108,25.663
9580.0,2.546,0.636,-34.641,3.249,9.62,5.357,37.934,4.969,-25.573,-2.775,0.0,39.6,40.0,9.634,3.1,-14.31,-11.653,-15.617,-12.951,-3.211,27.484,0.0,199.54,,211.0,200.0,-13.622,2.979,-9.115,25.61
9580.5,2.756,0.74,-33.931,3.289,9.61,5.357,37.934,4.969,-25.573,-2.775,0.0,39.6,40.0,9.706,3.035,-14.296,-11.655,-15.607,-12.957,-3.211,27.484,0.0,199.74,,211.0,200.0,-13.633,2.972,-9.113,25.567
9581.0,2.756,0.74,-33.931,3.289,9.61,5.357,37.934,4.969,-25.573,-2.775,0.0,39.6,40.0,9.706,3.035,-14.275,-11.609,-15.556,-12.904,-3.211,27.484,0.0,199.74,,211.0,200.0,-13.629,2.968,-9.105,25.517
9581.5,2.756,0.74,-33.931,3.289,9.61,5.357,37.934,4.969,-25.573,-2.775,0.0,39.6,40.0,9.706,3.035,-14.218,-11.653,-15.597,-12.931,-3.211,27.484,0.0,199.74,,211.0,200.0,-13.586,2.965,-9.116,25.465
9582.0,2.756,0.74,-33.931,3.289,9.61,5.357,37.934,4.969,-25.573,-2.775,0.0,39.6,40.0,9.706,3.035,-14.267,-11.637,-15.579,-12.934,-3.211,27.484,0.0,199.74,,211.0,200.0,-13.6,2.962,-9.126,25.411
9582.5,2.756,0.74,-33.931,3.289,9.61,5.328,37.919,4.937,-25.616,-2.776,0.0,39.575,40.071,9.706,3.035,-14.263,-11.636,-15.63,-12.966,-3.226,27.506,0.0,199.44,,211.0,200.0,-13.604,2.958,-9.103,25.371
9583.0,2.756,0.74,-33.931,3.289,9.61,5.328,37.919,4.937,-25.616,-2.776,0.0,39.6,40.1,9.706,3.035,-14.295,-11.65,-15.628,-12.959,-3.226,27.506,0.0,199.44,,211.0,200.0,-13.624,2.955,-9.111,25.36
9583.5,2.799,0.75,-33.16,3.239,9.583,5.328,37.919,4.937,-25.616,-2.776,0.0,39.6,40.1,9.771,3.183,-14.303,-11.654,-15.664,-12.957,-3.226,27.506,0.0,199.74,,211.0,200.0,-13.633,2.952,-9.094,25.371
9584.0,2.799,0.75,-33.16,3.239,9.583,5.328,37.919,4.937,-25.616,-2.776,0.0,39.6,40.1,9.771,3.183,-14.352,-11.625,-15.693,-12.979,-3.226,27.506,0.0,199.74,,211.0,200.0,-13.644,2.949,-9.11,25.413
9584.5,2.799,0.75,-33.16,3.239,9.583,5.328,37.919,4.937,-25.616,-2.776,0.0,39.6,40.1,9.771,3.183,-14.337,-11.674,-15.701,-12.978,-3.226,27.506,0.0,199.74,,211.0,200.0,-13.662,2.947,-9.11,25.579
9585.0,2.799,0.75,-33.16,3.239,9.583,5.328,37.919,4.937,-25.616,-2.776,0.0,39.6,40.1,9.771,3.183,-14.309,-11.661,-15.656,-12.991,-3.226,27.506,0.0,199.74,,211.0,200.0,-13.673,2.944,-9.11,25.683
9585.5,2.799,0.75,-33.16,3.239,9.583,5.341,37.915,4.945,-25.593,-2.769,0.0,39.585,40.17,9.771,3.183,-14.33,-11.661,-15.648,-12.974,-3.221,27.503,0.0,199.64,,211.0,200.0,-13.654,2.942,-9.104,25.721
9586.0,2.799,0.75,-33.16,3.239,9.583,5.341,37.915,4.945,-25.593,-2.769,0.0,39.6,40.2,9.771,3.183,-14.317,-11.662,-15.62,-12.966,-3.221,27.503,0.0,199.64,,211.0,200.0,-13.653,2.94,-9.111,25.797
9586.5,2.799,0.75,-33.16,3.239,9.583,5.341,37.915,4.945,-25.593,-2.769,0.0,39.6,40.2,9.771,3.183,-14.289,-11.635,-15.602,-12.944,-3.221,27.503,0.0,199.64,,211.0,200.0,-13.641,2.937,-9.104,25.863
9587.0,3.278,0.809,-34.74,3.215,9.57,5.341,37.915,4.945,-25.593,-2.769,0.0,39.6,40.2,9.777,3.25,-14.218,-11.673,-15.63,-12.945,-3.221,27.503,0.0,199.64,,211.0,200.0,-13.617,2.935,-9.098,25.84
9587.5,3.278,0.809,-34.74,3.215,9.57,5.341,37.915,4.945,-25.593,-2.769,0.0,39.6,40.2,9.777,3.25,-14.259,-11.644,-15.567,-12.932,-3.221,27.503,0.0,199.24,,211.0,200.0,-13.616,2.941,-9.11,25.719
9588.0,3.278,0.809,-34.74,3.215,9.57,5.341,37.915,4.945,-25.593,-2.769,0.0,39.6,40.2,9.777,3.25,-14.259,-11.647,-15.584,-12.942,-3.221,27.503,0.0,199.24,,211.0,200.0,-13.601,2.946,-9.094,25.656
9588.5,3.278,0.809,-34.74,3.215,9.57,5.341,37.915,4.945,-25.593,-2.769,0.0,39.6,40.2,9.777,3.25,-14.309,-11.654,-15.625,-12.967,-3.221,27.503,0.0,199.24,,211.0,200.0,-13.608,2.952,-9.076,25.674
9589.0,3.278,0.809,-34.74,3.215,9.57,5.334,37.928,4.942,-25.637,-2.748,0.0,39.597,40.138,9.777,3.25,-14.331,-11.658,-15.687,-12.986,-3.211,27.498,0.0,199.24,,211.0,200.0,-13.639,2.957,-9.093,25.676
9589.5,3.278,0.809,-34.74,3.215,9.57,5.334,37.928,4.942,-25.637,-2.748,0.0,39.6,40.1,9.777,3.25,-14.34,-11.669,-15.723,-12.98,-3.211,27.498,0.0,199.24,,211.0,200.0,-13.665,2.962,-9.102,25.681
9590.0,2.833,0.646,-35.209,3.155,9.655,5.334,37.928,4.942,-25.637,-2.748,0.0,39.6,40.1,9.625,3.244,-14.378,-11.644,-15.702,-12.997,-3.211,27.498,0.0,199.24,,211.0,200.0,-13.678,2.967,-9.101,25.632
9590.5,2.833,0.646,-35.209,3.155,9.655,5.334,37.928,4.942,-25.637,-2.748,0.0,39.6,40.1,9.625,3.244,-14.359,-11.663,-15.722,-13.016,-3.211,27.498,0.0,199.54,,211.0,200.0,-13.68,2.965,-9.09,25.572
9591.0,2.833,0.646,-35.209,3.155,9.655,5.334,37.928,4.942,-25.637,-2.748,0.0,39.6,40.1,9.625,3.244,-14.328,-11.647,-15.677,-13.005,-3.211,27.498,0.0,199.54,,211.0,200.0,-13.69,2.963,-9.098,25.565
9591.5,2.833,0.646,-35.209,3.155,9.655,5.334,37.928,4.942,-25.637,-2.748,0.0,39.6,40.1,9.625,3.244,-14.302,-11.682,-15.63,-12.949,-3.211,27.498,0.0,199.34,,211.0,200.0,-13.664,2.961,-9.111,25.585
9592.0,2.833,0.646,-35.209,3.155,9.655,5.323,37.928,4.953,-25.614,-2.749,0.0,39.615,40.151,9.625,3.244,-14.228,-11.679,-15.617,-12.984,-3.204,27.506,0.0,199.34,,211.0,200.0,-13.641,2.959,-9.117,25.628
9592.5,2.833,0.646,-35.209,3.155,9.655,5.323,37.928,4.953,-25.614,-2.749,0.0,39.6,40.2,9.625,3.244,-14.268,-11.652,-15.591,-12.964,-3.204,27.506,0.0,199.24,,211.0,200.0,-13.627,2.957,-9.115,25.726
9593.0,2.833,0.646,-35.209,3.155,9.655,5.323,37.928,4.953,-25.614,-2.749,0.0,39.6,40.2,9.625,3.244,-14.236,-11.67,-15.631,-12.962,-3.204,27.506,0.0,199.24,,211.0,200.0,-13.619,2.955,-9.111,25.815
9593.5,2.985,0.798,-33.225,3.266,9.585,5.323,37.928,4.953,-25.614,-2.749,0.0,39.6,40.2,9.755,3.143,-14.243,-11.655,-15.602,-12.948,-3.204,27.506,0.0,199.34,,211.0,200.0,-13.625,2.953,-9.099,26.027
9594.0,2.985,0.798,-33.225,3.266,9.585,5.323,37.928,4.953,-25.614,-2.749,0.0,39.6,40.2,9.755,3.143,-14.286,-11.649,-15.659,-12.963,-3.204,27.506,0.0,199.34,,211.0,200.0,-13.612,2.953,-9.097,26.367
9594.5,2.985,0.798,-33.225,3.266,9.585,5.323,37.928,4.953,-25.614,-2.749,0.0,39.6,40.2,9.755,3.143,-14.334,-11.661,-15.625,-12.987,-3.204,27.506,0.0,199.74,,211.0,200.0,-13.639,2.954,-9.115,26.383
9595.0,2.985,0.798,-33.225,3.266,9.585,5.323,37.928,4.953,-25.614,-2.749,0.0,39.6,40.2,9.755,3.143,-14.297,-11.678,-15.683,-12.993,-3.204,27.506,0.0,199.74,,211.0,200.0,-13.652,2.954,-9.115,26.354
9595.5,2.985,0.798,-33.225,3.266,9.585,5.32,37.929,4.945,-25.619,-2.764,0.0,39.611,40.152,9.755,3.143,-14.355,-11.659,-15.713,-12.998,-3.217,27.499,0.0,199.54,,211.0,200.0,-13.663,2.955,-9.103,26.428
9596.0,2.985,0.798,-33.225,3.266,9.585,5.32,37.929,4.945,-25.619,-2.764,0.0,39.6,40.2,9.755,3.143,-14.382,-11.677,-15.694,-12.997,-3.217,27.499,0.0,199.54,,211.0,200.0,-13.681,2.955,-9.12,26.371
9596.5,2.926,0.714,-35.087,3.155,9.644,5.32,37.929,4.945,-25.619,-2.764,0.0,39.6,40.2,9.709,3.334,-14.324,-11.688,-15.712,-13.013,-3.217,27.499,0.0,200.44,,211.0,200.0,-13.688,2.956,-9.109,26.325
9597.0,2.926,0.714,-35.087,3.155,9.644,5.32,37.929,4.945,-25.619,-2.764,0.0,39.6,40.2,9.709,3.334,-14.366,-11.673,-15.687,-13.007,-3.217,27.499,0.0,200.44,,211.0,200.0,-13.684,2.955,-9.109,26.221
9597.5,2.926,0.714,-35.087,3.155,9.644,5.32,37.929,4.945,-25.619,-2.764,0.0,39.6,40.2,9.709,3.334,-14.279,-11.672,-15.657,-12.98,-3.217,27.499,0.0,199.84,,211.0,200.0,-13.683,2.955,-9.115,26.003
9598.0,2.926,0.714,-35.087,3.155,9.644,5.32,37.929,4.945,-25.619,-2.764,0.0,39.6,40.2,9.709,3.334,-14.239,-11.661,-15.551,-12.935,-3.217,27.499,0.0,199.84,,211.0,200.0,-13.647,2.954,-9.092,25.985
9598.5,2.926,0.714,-35.087,3.155,9.644,5.308,37.93,4.934,-25.639,-2.775,0.0,39.622,40.207,9.709,3.334,-14.298,-11.669,-15.638,-12.978,-3.209,27.499,0.0,199.84,,211.0,200.0,-13.597,2.954,-9.098,25.958
9599.0,2.926,0.714,-35.087,3.155,9.644,5.308,37.93,4.934,-25.639,-2.775,0.0,39.6,40.2,9.709,3.334,-14.3,-11.674,-15.642,-12.977,-3.209,27.499,0.0,199.84,,211.0,200.0,-13.646,2.953,-9.105,25.914
9599.5,2.638,0.698,-33.552,3.258,9.547,5.308,37.93,4.934,-25.639,-2.775,0.0,39.6,40.2,9.849,3.139,-14.364,-11.647,-15.693,-12.962,-3.209,27.499,0.0,200.24,,211.0,200.0,-13.648,2.953,-9.095,25.861
9600.0,2.638,0.698,-33.552,3.258,9.547,5.308,37.93,4.934,-25.639,-2.775,0.0,39.6,40.2,9.849,3.139,-14.373,-11.653,-15.679,-12.994,-3.209,27.499,0.0,200.24,,211.0,200.0,-13.667,2.948,-9.099,25.853
9600.5,2.638,0.698,-33.552,3.258,9.547,5.308,37.93,4.934,-25.639,-2.775,0.0,39.6,40.2,9.849,3.139,-14.334,-11.688,-15.676,-12.99,-3.209,27.499,0.0,200.34,,211.0,200.0,-13.674,2.943,-9.087,25.867
9601.0,2.638,0.698,-33.552,3.258,9.547,5.308,37.93,4.934,-25.639,-2.775,0.0,39.6,40.2,9.849,3.139,-14.325,-11.668,-15.63,-13.0,-3.209,27.499,0.0,200.34,,211.0,200.0,-13.672,2.938,-9.088,25.903
9601.5,2.638,0.698,-33.552,3.258,9.547,5.308,37.93,4.934,-25.639,-2.775,0.0,39.6,40.2,9.849,3.139,-14.332,-11.68,-15.688,-12.983,-3.209,27.499,0.0,200.54,,211.0,200.0,-13.656,2.933,-9.11,25.895
9602.0,2.638,0.698,-33.552,3.258,9.547,5.314,37.929,4.969,-25.622,-2.768,0.0,39.627,40.158,9.849,3.139,-14.304,-11.669,-15.676,-12.993,-3.198,27.507,0.0,200.54,,211.0,200.0,-13.671,2.928,-9.101,25.872
9602.5,2.638,0.698,-33.552,3.258,9.547,5.314,37.929,4.969,-25.622,-2.768,0.0,39.6,40.2,9.849,3.139,-14.327,-11.669,-15.614,-12.957,-3.198,27.507,0.0,200.24,,211.0,200.0,-13.66,2.923,-9.117,25.909
9603.0,3.193,0.73,-35.209,3.177,9.634,5.314,37.929,4.969,-25.622,-2.768,0.0,39.6,40.2,9.681,3.117,-14.233,-11.694,-15.622,-12.97,-3.198,27.507,0.0,200.24,,211.0,200.0,-13.642,2.919,-9.102,25.877
9603.5,3.193,0.73,-35.209,3.177,9.634,5.314,37.929,4.969,-25.622,-2.768,0.0,39.6,40.2,9.681,3.117,-14.297,-11.661,-15.603,-12.961,-3.198,27.507,0.0,200.04,,211.0,200.0,-13.63,2.923,-9.1,25.865
9604.0,3.193,0.73,-35.209,3.177,9.634,5.314,37.929,4.969,-25.622,-2.768,0.0,39.6,40.2,9.681,3.117,-14.241,-11.675,-15.612,-12.956,-3.198,27.507,0.0,200.04,,211.0,200.0,-13.631,2.927,-9.103,25.868
9604.5,3.193,0.73,-35.209,3.177,9.634,5.314,37.929,4.969,-25.622,-2.768,0.0,39.6,40.2,9.681,3.117,-14.248,-11.656,-15.607,-12.966,-3.198,27.507,0.0,199.94,,211.0,200.0,-13.621,2.932,-9.091,25.866
9605.0,3.193,0.73,-35.209,3.177,9.634,5.334,37.923,4.943,-25.655,-2.766,0.0,39.632,40.155,9.681,3.117,-14.298,-11.649,-15.608,-12.956,-3.202,27.499,0.0,199.94,,211.0,200.0,-13.619,2.936,-9.1,25.97
9605.5,3.193,0.73,-35.209,3.177,9.634,5.334,37.923,4.943,-25.655,-2.766,0.0,39.6,40.2,9.681,3.117,-14.328,-11.678,-15.727,-12.983,-3.202,27.499,0.0,200.24,,211.0,200.0,-13.628,2.94,-9.086,26.046
9606.0,2.925,0.698,-34.663,3.265,9.626,5.334,37.923,4.943,-25.655,-2.766,0.0,39.6,40.2,9.668,3.025,-14.36,-11.672,-15.716,-12.979,-3.202,27.499,0.0,200.24,,211.0,200.0,-13.679,2.944,-9.087,26.134
9606.5,2.925,0.698,-34.663,3.265,9.626,5.334,37.923,4.943,-25.655,-2.766,0.0,39.6,40.2,9.668,3.025,-14.356,-11.655,-15.668,-12.994,-3.202,27.499,0.0,200.14,,211.0,200.0,-13.682,2.944,-9.089,26.234
9607.0,2.925,0.698,-34.663,3.265,9.626,5.334,37.923,4.943,-25.655,-2.766,0.0,39.6,40.2,9.668,3.025,-14.287,-11.667,-15.66,-12.985,-3.202,27.499,0.0,200.14,,211.0,200.0,-13.668,2.944,-9.104,26.37
9607.5,2.925,0.698,-34.663,3.265,9.626,5.334,37.923,4.943,-25.655,-2.766,0.0,39.6,40.2,9.668,3.025,-14.352,-11.635,-15.632,-12.939,-3.202,27.499,0.0,199.74,,211.0,200.0,-13.65,2.943,-9.085,26.436
9608.0,2.925,0.698,-34.663,3.265,9.626,5.334,37.923,4.943,-25.655,-2.766,0.0,39.6,40.2,9.668,3.025,-14.279,-11.668,-15.646,-12.977,-3.202,27.499,0.0,199.74,,211.0,200.0,-13.639,2.943,-9.105,26.49
9608.5,2.925,0.698,-34.663,3.265,9.626,5.34,37.931,4.955,-25.608,-2.75,0.0,39.654,40.205,9.668,3.025,-14.244,-11.653,-15.601,-12.936,-3.189,27.511,0.0,199.94,,211.0,200.0,-13.642,2.943,-9.086,26.457
9609.0,2.925,0.698,-34.663,3.265,9.626,5.34,37.931,4.955,-25.608,-2.75,0.0,39.7,40.2,9.668,3.025,-14.282,-11.653,-15.569,-12.933,-3.189,27.511,0.0,199.94,,211.0,200.0,-13.608,2.943,-9.093,26.374
9609.5,3.102,0.86,-34.045,3.319,9.587,5.34,37.931,4.955,-25.608,-2.75,0.0,39.7,40.2,9.691,3.171,-14.282,-11.62,-15.545,-12.933,-3.189,27.511,0.0,199.84,,211.0,200.0,-13.609,2.942,-9.096,26.32
9610.0,3.102,0.86,-34.045,3.319,9.587,5.34,37.931,4.955,-25.608,-2.75,0.0,39.7,40.2,9.691,3.171,-14.294,-11.653,-15.621,-12.898,-3.189,27.511,0.0,199.84,,211.0,200.0,-13.595,2.945,-9.107,26.235
9610.5,3.102,0.86,-34.045,3.319,9.587,5.34,37.931,4.955,-25.608,-2.75,0.0,39.7,40.2,9.691,3.171,-14.217,-11.654,-15.638,-12.933,-3.189,27.511,0.0,199.94,,211.0,200.0,-13.617,2.947,-9.08,26.198
9611.0,3.102,0.86,-34.045,3.319,9.587,5.34,37.931,4.955,-25.608,-2.75,0.0,39.7,40.2,9.691,3.171,-14.305,-11.647,-15.646,-12.958,-3.189,27.511,0.0,199.94,,211.0,200.0,-13.61,2.95,-9.08,26.134
9611.5,3.102,0.86,-34.045,3.319,9.587,5.317,37.937,4.926,-25.624,-2.741,0.0,39.659,40.283,9.691,3.171,-14.292,-11.676,-15.695,-12.969,-3.196,27.51,0.0,199.54,,211.0,200.0,-13.639,2.952,-9.073,25.995
9612.0,3.102,0.86,-34.045,3.319,9.587,5.317,37.937,4.926,-25.624,-2.741,0.0,39.7,40.3,9.691,3.171,-14.302,-11.664,-15.632,-12.966,-3.196,27.51,0.0,199.54,,211.0,200.0,-13.658,2.955,-9.093,25.914
9612.5,2.654,0.711,-34.049,3.29,9.569,5.317,37.937,4.926,-25.624,-2.741,0.0,39.7,40.3,9.696,3.039,-14.329,-11.666,-15.655,-12.977,-3.196,27.51,0.0,199.64,,211.0,200.0,-13.641,2.957,-9.089,25.883
9613.0,2.654,0.711,-34.049,3.29,9.569,5.317,37.937,4.926,-25.624,-2.741,0.0,39.7,40.3,9.696,3.039,-14.248,-11.677,-15.654,-12.967,-3.196,27.51,0.0,199.64,,211.0,200.0,-13.657,2.952,-9.1,25.864
9613.5,2.654,0.711,-34.049,3.29,9.569,5.317,37.937,4.926,-25.624,-2.741,0.0,39.7,40.3,9.696,3.039,-14.259,-11.67,-15.637,-12.963,-3.196,27.51,0.0,199.54,,211.0,200.0,-13.636,2.947,-9.115,25.802
9614.0,2.654,0.711,-34.049,3.29,9.569,5.317,37.937,4.926,-25.624,-2.741,0.0,39.7,40.3,9.696,3.039,-14.332,-11.674,-15.627,-12.973,-3.196,27.51,0.0,199.54,,211.0,200.0,-13.632,2.943,-9.109,25.766
9614.5,2.654,0.711,-34.049,3.29,9.569,5.317,37.937,4.926,-25.624,-2.741,0.0,39.7,40.3,9.696,3.039,-14.347,-11.658,-15.67,-12.973,-3.196,27.51,0.0,199.24,,211.0,200.0,-13.652,2.938,-9.09,25.762
9615.0,2.654,0.711,-34.049,3.29,9.569,5.291,37.939,4.961,-25.641,-2.745,0.0,39.664,40.27,9.696,3.039,-14.351,-11.693,-15.722,-13.007,-3.192,27.506,0.0,199.24,,211.0,200.0,-13.662,2.933,-9.091,25.751
9615.5,2.654,0.711,-34.049,3.29,9.569,5.291,37.939,4.961,-25.641,-2.745,0.0,39.7,40.3,9.696,3.039,-14.314,-11.679,-15.714,-12.995,-3.192,27.506,0.0,199.34,,211.0,200.0,-13.693,2.929,-9.098,25.722
9616.0,2.945,0.749,-34.999,3.262,9.641,5.291,37.939,4.961,-25.641,-2.745,0.0,39.7,40.3,9.623,3.135,-14.4,-11.683,-15.673,-13.002,-3.192,27.506,0.0,199.34,,211.0,200.0,-13.676,2.924,-9.091,25.735
9616.5,2.945,0.749,-34.999,3.262,9.641,5.291,37.939,4.961,-25.641,-2.745,0.0,39.7,40.3,9.623,3.135,-14.339,-11.659,-15.668,-13.018,-3.192,27.506,0.0,199.44,,211.0,200.0,-13.69,2.924,-9.1,25.712
9617.0,2.945,0.749,-34.999,3.262,9.641,5.291,37.939,4.961,-25.641,-2.745,0.0,39.7,40.3,9.623,3.135,-14.371,-11.682,-15.752,-13.003,-3.192,27.506,0.0,199.44,,211.0,200.0,-13.671,2.925,-9.11,25.686
9617.5,2.945,0.749,-34.999,3.262,9.641,5.291,37.939,4.961,-25.641,-2.745,0.0,39.7,40.3,9.623,3.135,-14.339,-11.685,-15.719,-13.013,-3.192,27.506,0.0,199.34,,211.0,200.0,-13.702,2.925,-9.096,25.623
9618.0,2.945,0.749,-34.999,3.262,9.641,5.27,37.938,4.927,-25.605,-2.748,0.0,39.675,40.237,9.623,3.135,-14.409,-11.704,-15.732,-13.035,-3.2,27.506,0.0,199.34,,211.0,200.0,-13.689,2.925,-9.089,25.609
9618.5,2.945,0.749,-34.999,3.262,9.641,5.27,37.938,4.927,-25.605,-2.748,0.0,39.7,40.2,9.623,3.135,-14.37,-11.701,-15.753,-13.019,-3.2,27.506,0.0,199.34,,211.0,200.0,-13.72,2.926,-9.104,25.554
9619.0,2.702,0.651,-35.209,3.254,9.685,5.27,37.938,4.927,-25.605,-2.748,0.0,39.7,40.2,9.54,3.139,-14.335,-11.723,-15.732,-13.024,-3.2,27.506,0.0,199.34,,211.0,200.0,-13.711,2.926,-9.1,25.587
9619.5,2.702,0.651,-35.209,3.254,9.685,5.27,37.938,4.927,-25.605,-2.748,0.0,39.7,40.2,9.54,3.139,-14.25,-11.673,-15.577,-12.977,-3.2,27.506,0.0,199.64,,211.0,200.0,-13.703,2.922,-9.099,25.649
9620.0,2.702,0.651,-35.209,3.254,9.685,5.27,37.938,4.927,-25.605,-2.748,0.0,39.7,40.2,9.54,3.139,-14.277,-11.683,-15.646,-12.974,-3.2,27.506,0.0,199.64,,211.0,200.0,-13.619,2.919,-9.086,25.684
9620.5,2.702,0.651,-35.209,3.254,9.685,5.27,37.938,4.927,-25.605,-2.748,0.0,39.7,40.2,9.54,3.139,-14.191,-11.663,-15.634,-12.952,-3.2,27.506,0.0,199.64,,211.0,200.0,-13.645,2.915,-9.099,25.729
9621.0,2.702,0.651,-35.209,3.254,9.685,5.298,37.945,4.974,-25.612,-2.746,0.0,39.688,40.322,9.54,3.139,-14.265,-11.642,-15.564,-12.949,-3.194,27.516,0.0,199.64,,211.0,200.0,-13.61,2.912,-9.091,25.706
9621.5,2.702,0.651,-35.209,3.254,9.685,5.298,37.945,4.974,-25.612,-2.746,0.0,39.7,40.3,9.54,3.139,-14.32,-11.671,-15.653,-12.977,-3.194,27.516,0.0,200.24,,211.0,200.0,-13.605,2.908,-9.093,25.659
9622.0,2.702,0.651,-35.209,3.254,9.685,5.298,37.945,4.974,-25.612,-2.746,0.0,39.7,40.3,9.54,3.139,-14.292,-11.657,-15.634,-12.984,-3.194,27.516,0.0,200.24,,211.0,200.0,-13.655,2.905,-9.082,25.662
9622.5,3.438,0.833,-35.209,3.191,9.7,5.298,37.945,4.974,-25.612,-2.746,0.0,39.7,40.3,9.57,3.145,-14.253,-11.679,-15.623,-12.974,-3.194,27.516,0.0,200.14,,211.0,200.0,-13.642,2.902,-9.098,25.658
9623.0,3.438,0.833,-35.209,3.191,9.7,5.298,37.945,4.974,-25.612,-2.746,0.0,39.7,40.3,9.57,3.145,-14.341,-11.676,-15.678,-12.988,-3.194,27.516,0.0,200.14,,211.0,200.0,-13.632,2.91,-9.101,25.682
9623.5,3.438,0.833,-35.209,3.191,9.7,5.298,37.945,4.974,-25.612,-2.746,0.0,39.7,40.3,9.57,3.145,-14.357,-11.694,-15.714,-13.011,-3.194,27.516,0.0,199.94,,211.0,200.0,-13.671,2.919,-9.103,25.658
9624.0,3.438,0.833,-35.209,3.191,9.7,5.298,37.945,4.974,-25.612,-2.746,0.0,39.7,40.3,9.57,3.145,-14.416,-11.688,-15.73,-13.027,-3.194,27.516,0.0,199.94,,211.0,200.0,-13.694,2.928,-9.12,25.656
9624.5,3.438,0.833,-35.209,3.191,9.7,5.297,37.95,4.963,-25.62,-2.734,0.0,39.701,40.377,9.57,3.145,-14.341,-11.714,-15.734,-13.018,-3.173,27.518,0.0,200.24,,211.0,200.0,-13.715,2.936,-9.111,25.655
9625.0,3.438,0.833,-35.209,3.191,9.7,5.297,37.95,4.963,-25.62,-2.734,0.0,39.7,40.4,9.57,3.145,-14.407,-11.697,-15.718,-13.017,-3.173,27.518,0.0,200.24,,211.0,200.0,-13.702,2.944,-9.102,25.661
9625.5,2.567,0.699,-34.494,3.203,9.584,5.297,37.95,4.963,-25.62,-2.734,0.0,39.7,40.4,9.701,3.29,-14.407,-11.706,-15.763,-13.023,-3.173,27.518,0.0,200.64,,211.0,200.0,-13.71,2.952,-9.109,25.593
9626.0,2.567,0.699,-34.494,3.203,9.584,5.297,37.95,4.963,-25.62,-2.734,0.0,39.7,40.4,9.701,3.29,-14.442,-11.708,-15.754,-13.039,-3.173,27.518,0.0,200.64,,211.0,200.0,-13.725,2.946,-9.118,25.501
9626.5,2.567,0.699,-34.494,3.203,9.584,5.297,37.95,4.963,-25.62,-2.734,0.0,39.7,40.4,9.701,3.29,-14.413,-11.742,-15.781,-13.046,-3.173,27.518,0.0,200.44,,211.0,200.0,-13.736,2.94,-9.111,25.487
9627.0,2.567,0.699,-34.494,3.203,9.584,5.297,37.95,4.963,-25.62,-2.734,0.0,39.7,40.4,9.701,3.29,-14.322,-11.734,-15.715,-13.019,-3.173,27.518,0.0,200.44,,211.0,200.0,-13.746,2.934,-9.128,25.45
9627.5,2.567,0.699,-34.494,3.203,9.584,5.296,37.941,4.939,-25.652,-2.747,0.0,39.711,40.336,9.701,3.29,-14.334,-11.695,-15.624,-12.987,-3.181,27.525,0.0,200.04,,211.0,200.0,-13.698,2.928,-9.122,25.452
9628.0,2.567,0.699,-34.494,3.203,9.584,5.296,37.941,4.939,-25.652,-2.747,0.0,39.7,40.3,9.701,3.29,-14.248,-11.695,-15.588,-12.968,-3.181,27.525,0.0,200.04,,211.0,200.0,-13.66,2.922,-9.116,25.418
9628.5,2.567,0.699,-34.494,3.203,9.584,5.296,37.941,4.939,-25.652,-2.747,0.0,39.7,40.3,9.701,3.29,-14.306,-11.691,-15.618,-12.969,-3.181,27.525,0.0,200.04,,211.0,200.0,-13.625,2.916,-9.102,25.41
9629.0,3.659,0.857,-35.209,3.161,9.648,5.296,37.941,4.939,-25.652,-2.747,0.0,39.7,40.3,9.631,3.185,-14.267,-11.67,-15.589,-12.96,-3.181,27.525,0.0,200.04,,211.0,200.0,-13.646,2.91,-9.12,25.351
9629.5,3.659,0.857,-35.209,3.161,9.648,5.296,37.941,4.939,-25.652,-2.747,0.0,39.7,40.3,9.631,3.185,-14.237,-11.705,-15.629,-12.961,-3.181,27.525,0.0,200.24,,211.0,200.0,-13.621,2.922,-9.114,25.325
9630.0,3.659,0.857,-35.209,3.161,9.648,5.296,37.941,4.939,-25.652,-2.747,0.0,39.7,40.3,9.631,3.185,-14.283,-11.684,-15.626,-12.977,-3.181,27.525,0.0,200.24,,211.0,200.0,-13.633,2.935,-9.088,25.298
9630.5,3.659,0.857,-35.209,3.161,9.648,5.296,37.941,4.939,-25.652,-2.747,0.0,39.7,40.3,9.631,3.185,-14.212,-11.681,-15.611,-12.968,-3.181,27.525,0.0,200.04,,211.0,200.0,-13.642,2.946,-9.081,25.27
9631.0,3.659,0.857,-35.209,3.161,9.648,5.277,37.943,4.92,-25.68,-2.726,0.0,39.704,40.297,9.631,3.185,-14.359,-11.681,-15.703,-13.02,-3.181,27.505,0.0,200.04,,211.0,200.0,-13.618,2.958,-9.103,25.231
9631.5,3.659,0.857,-35.209,3.161,9.648,5.277,37.943,4.92,-25.68,-2.726,0.0,39.7,40.3,9.631,3.185,-14.401,-11.694,-15.761,-13.012,-3.181,27.505,0.0,200.24,,211.0,200.0,-13.69,2.97,-9.065,25.225
9632.0,2.534,0.643,-33.992,3.226,9.632,5.277,37.943,4.92,-25.68,-2.726,0.0,39.7,40.3,9.713,3.017,-14.406,-11.697,-15.726,-13.018,-3.181,27.505,0.0,200.24,,211.0,200.0,-13.717,2.981,-9.078,25.25
9632.5,2.534,0.643,-33.992,3.226,9.632,5.277,37.943,4.92,-25.68,-2.726,0.0,39.7,40.3,9.713,3.017,-14.385,-11.705,-15.754,-13.044,-3.181,27.505,0.0,199.84,,211.0,200.0,-13.712,2.974,-9.091,25.273
9633.0,2.534,0.643,-33.992,3.226,9.632,5.277,37.943,4.92,-25.68,-2.726,0.0,39.7,40.3,9.713,3.017,-14.374,-11.709,-15.788,-13.034,-3.181,27.505,0.0,199.84,,211.0,200.0,-13.722,2.959,-9.099,25.349
9633.5,2.534,0.643,-33.992,3.226,9.632,5.277,37.943,4.92,-25.68,-2.726,0.0,39.7,40.3,9.713,3.017,-14.43,-11.732,-15.77,-13.055,-3.181,27.505,0.0,199.64,,211.0,200.0,-13.726,2.959,-9.104,25.33
9634.0,2.534,0.643,-33.992,3.226,9.632,5.255,37.956,4.944,-25.619,-2.728,0.0,39.731,40.48,9.713,3.017,-14.404,-11.724,-15.772,-13.049,-3.186,27.513,0.0,199.64,,211.0,200.0,-13.747,2.952,-9.089,25.357
9634.5,2.534,0.643,-33.992,3.226,9.632,5.255,37.956,4.944,-25.619,-2.728,0.0,39.7,40.5,9.713,3.017,-14.403,-11.72,-15.772,-13.05,-3.186,27.513,0.0,199.34,,211.0,200.0,-13.737,2.945,-9.111,25.347
9635.0,2.534,0.643,-33.992,3.226,9.632,5.255,37.956,4.944,-25.619,-2.728,0.0,39.7,40.5,9.713,3.017,-14.42,-11.717,-15.711,-13.025,-3.186,27.513,0.0,199.34,,211.0,200.0,-13.736,2.939,-9.108,25.306
9635.5,2.667,0.65,-35.209,3.186,9.575,5.255,37.956,4.944,-25.619,-2.728,0.0,39.7,40.5,9.719,3.271,-14.342,-11.714,-15.749,-13.023,-3.186,27.513,0.0,199.34,,211.0,200.0,-13.718,2.932,-9.11,25.329
9636.0,2.667,0.65,-35.209,3.186,9.575,5.255,37.956,4.944,-25.619,-2.728,0.0,39.7,40.5,9.719,3.271,-14.399,-11.701,-15.673,-13.025,-3.186,27.513,0.0,199.34,,211.0,200.0,-13.707,2.928,-9.118,25.39
9636.5,2.667,0.65,-35.209,3.186,9.575,5.255,37.956,4.944,-25.619,-2.728,0.0,39.7,40.5,9.719,3.271,-14.333,-11.699,-15.689,-13.0,-3.186,27.513,0.0,199.24,,211.0,200.0,-13.699,2.923,-9.1,25.409
9637.0,2.667,0.65,-35.209,3.186,9.575,5.255,37.956,4.944,-25.619,-2.728,0.0,39.7,40.5,9.719,3.271,-14.348,-11.706,-15.68,-13.001,-3.186,27.513,0.0,199.24,,211.0,200.0,-13.68,2.919,-9.114,25.438
9637.5,2.667,0.65,-35.209,3.186,9.575,5.241,37.969,4.93,-25.642,-2.745,0.0,39.734,40.298,9.719,3.271,-14.305,-11.693,-15.688,-12.998,-3.181,27.518,0.0,199.64,,211.0,200.0,-13.684,2.915,-9.113,25.381
9638.0,2.667,0.65,-35.209,3.186,9.575,5.241,37.969,4.93,-25.642,-2.745,0.0,39.7,40.3,9.719,3.271,-14.36,-11.679,-15.653,-12.995,-3.181,27.518,0.0,199.64,,211.0,200.0,-13.671,2.911,-9.113,25.335
9638.5,3.198,0.746,-35.209,3.229,9.631,5.241,37.969,4.93,-25.642,-2.745,0.0,39.7,40.3,9.584,3.154,-14.364,-11.706,-15.709,-13.025,-3.181,27.518,0.0,199.54,,211.0,200.0,-13.672,2.907,-9.094,25.244
9639.0,3.198,0.746,-35.209,3.229,9.631,5.241,37.969,4.93,-25.642,-2.745,0.0,39.7,40.3,9.584,3.154,-14.34,-11.695,-15.629,-12.996,-3.181,27.518,0.0,199.54,,211.0,200.0,-13.701,2.912,-9.102,25.172
9639.5,3.198,0.746,-35.209,3.229,9.631,5.241,37.969,4.93,-25.642,-2.745,0.0,39.7,40.3,9.584,3.154,-14.356,-11.688,-15.672,-13.018,-3.181,27.518,0.0,199.44,,211.0,200.0,-13.665,2.916,-9.114,25.11
9640.0,3.198,0.746,-35.209,3.229,9.631,5.241,37.969,4.93,-25.642,-2.745,0.0,39.7,40.3,9.584,3.154,-14.319,-11.706,-15.707,-13.004,-3.181,27.518,0.0,199.44,,211.0,200.0,-13.683,2.921,-9.112,25.113
9640.5,3.198,0.746,-35.209,3.229,9.631,5.292,37.95,4.903,-25.659,-2.742,0.0,39.74,40.368,9.584,3.154,-14.328,-11.679,-15.653,-12.997,-3.19,27.508,0.0,199.64,,211.0,200.0,-13.684,2.926,-9.099,25.016
9641.0,3.198,0.746,-35.209,3.229,9.631,5.292,37.95,4.903,-25.659,-2.742,0.0,39.7,40.4,9.584,3.154,-14.276,-11.682,-15.632,-12.99,-3.19,27.508,0.0,199.64,,211.0,200.0,-13.664,2.93,-9.106,24.943
9641.5,3.031,0.766,-34.739,3.262,9.584,5.292,37.95,4.903,-25.659,-2.742,0.0,39.7,40.4,9.64,3.095,-14.359,-11.686,-15.687,-13.0,-3.19,27.508,0.0,200.24,,211.0,200.0,-13.645,2.934,-9.122,24.933
9642.0,3.031,0.766,-34.739,3.262,9.584,5.292,37.95,4.903,-25.659,-2.742,0.0,39.7,40.4,9.64,3.095,-14.4,-11.718,-15.716,-13.031,-3.19,27.508,0.0,200.24,,211.0,200.0,-13.683,2.936,-9.101,24.889
9642.5,3.031,0.766,-34.739,3.262,9.584,5.292,37.95,4.903,-25.659,-2.742,0.0,39.7,40.4,9.64,3.095,-14.393,-11.697,-15.744,-13.034,-3.19,27.508,0.0,200.44,,211.0,200.0,-13.717,2.938,-9.11,24.917
9643.0,3.031,0.766,-34.739,3.262,9.584,5.292,37.95,4.903,-25.659,-2.742,0.0,39.7,40.4,9.64,3.095,-14.365,-11.706,-15.727,-13.003,-3.19,27.508,0.0,200.44,,211.0,200.0,-13.717,2.939,-9.091,24.958
9643.5,3.031,0.766,-34.739,3.262,9.584,5.292,37.95,4.903,-25.659,-2.742,0.0,39.7,40.4,9.64,3.095,-14.377,-11.699,-15.684,-13.034,-3.19,27.508,0.0,200.34,,211.0,200.0,-13.7,2.941,-9.116,24.93
9644.0,3.031,0.766,-34.739,3.262,9.584,5.351,37.946,4.936,-25.676,-2.757,0.0,39.758,40.398,9.64,3.095,-14.351,-11.73,-15.725,-13.018,-3.21,27.504,0.0,200.34,,211.0,200.0,-13.699,2.942,-9.102,25.025
9644.5,3.031,0.766,-34.739,3.262,9.584,5.351,37.946,4.936,-25.676,-2.757,0.0,39.8,40.4,9.64,3.095,-14.359,-11.693,-15.678,-13.011,-3.21,27.504,0.0,200.24,,211.0,200.0,-13.706,2.944,-9.11,25.046
9645.0,2.755,0.724,-33.607,3.244,9.566,5.351,37.946,4.936,-25.676,-2.757,0.0,39.8,40.4,9.862,3.105,-14.361,-11.733,-15.755,-13.038,-3.21,27.504,0.0,200.24,,211.0,200.0,-13.685,2.945,-9.098,25.071
9645.5,2.755,0.724,-33.607,3.244,9.566,5.351,37.946,4.936,-25.676,-2.757,0.0,39.8,40.4,9.862,3.105,-14.407,-11.713,-15.74,-13.046,-3.21,27.504,0.0,200.34,,211.0,200.0,-13.722,2.942,-9.093,25.086
9646.0,2.755,0.724,-33.607,3.244,9.566,5.351,37.946,4.936,-25.676,-2.757,0.0,39.8,40.4,9.862,3.105,-14.369,-11.718,-15.712,-13.019,-3.21,27.504,0.0,200.34,,211.0,200.0,-13.727,2.939,-9.101,25.101
9646.5,2.755,0.724,-33.607,3.244,9.566,5.351,37.946,4.936,-25.676,-2.757,0.0,39.8,40.4,9.862,3.105,-14.363,-11.698,-15.645,-13.031,-3.21,27.504,0.0,200.64,,211.0,200.0,-13.704,2.936,-9.077,25.121
