t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9647.0,2.755,0.724,-33.607,3.244,9.566,5.3,37.957,4.916,-25.684,-2.753,0.0,39.761,40.379,9.862,3.105,-14.298,-11.719,-15.735,-13.022,-3.209,27.511,0.0,200.64,,211.0,200.0,-13.684,2.933,-9.089,25.147
9647.5,2.755,0.724,-33.607,3.244,9.566,5.3,37.957,4.916,-25.684,-2.753,0.0,39.8,40.4,9.862,3.105,-14.367,-11.72,-15.745,-13.033,-3.209,27.511,0.0,200.44,,211.0,200.0,-13.693,2.93,-9.095,25.176
9648.0,2.362,0.652,-34.246,3.202,9.535,5.3,37.957,4.916,-25.684,-2.753,0.0,39.8,40.4,9.714,3.274,-14.405,-11.714,-15.786,-13.042,-3.209,27.511,0.0,200.44,,211.0,200.0,-13.716,2.927,-9.092,25.202
9648.5,2.362,0.652,-34.246,3.202,9.535,5.3,37.957,4.916,-25.684,-2.753,0.0,39.8,40.4,9.714,3.274,-14.425,-11.677,-15.683,-12.998,-3.209,27.511,0.0,200.04,,211.0,200.0,-13.737,2.918,-9.072,25.188
9649.0,2.362,0.652,-34.246,3.202,9.535,5.3,37.957,4.916,-25.684,-2.753,0.0,39.8,40.4,9.714,3.274,-14.363,-11.748,-15.777,-13.04,-3.209,27.511,0.0,200.04,,211.0,200.0,-13.696,2.909,-9.097,25.216
9649.5,2.362,0.652,-34.246,3.202,9.535,5.3,37.957,4.916,-25.684,-2.753,0.0,39.8,40.4,9.714,3.274,-14.374,-11.717,-15.708,-13.045,-3.209,27.511,0.0,200.34,,211.0,200.0,-13.732,2.9,-9.095,25.248
9650.0,2.362,0.652,-34.246,3.202,9.535,5.3,37.957,4.916,-25.684,-2.753,0.0,39.8,40.4,9.714,3.274,-14.396,-11.708,-15.695,-13.032,-3.209,27.511,0.0,200.34,,211.0,200.0,-13.711,2.891,-9.094,25.275
9650.5,2.362,0.652,-34.246,3.202,9.535,5.286,37.956,4.929,-25.644,-2.766,0.0,39.754,40.386,9.714,3.274,-14.342,-11.725,-15.755,-13.035,-3.213,27.5,0.0,200.34,,211.0,200.0,-13.708,2.882,-9.094,25.289
9651.0,2.362,0.652,-34.246,3.202,9.535,5.286,37.956,4.929,-25.644,-2.766,0.0,39.8,40.4,9.714,3.274,-14.398,-11.707,-15.747,-13.053,-3.213,27.5,0.0,200.34,,211.0,200.0,-13.714,2.874,-9.09,25.295
9651.5,3.015,0.726,-35.209,3.165,9.592,5.286,37.956,4.929,-25.644,-2.766,0.0,39.8,40.4,9.519,3.259,-14.347,-11.708,-15.734,-13.032,-3.213,27.5,0.0,200.04,,211.0,200.0,-13.726,2.865,-9.088,25.297
9652.0,3.015,0.726,-35.209,3.165,9.592,5.286,37.956,4.929,-25.644,-2.766,0.0,39.8,40.4,9.519,3.259,-14.355,-11.727,-15.73,-13.038,-3.213,27.5,0.0,200.04,,211.0,200.0,-13.705,2.868,-9.097,25.305
9652.5,3.015,0.726,-35.209,3.165,9.592,5.286,37.956,4.929,-25.644,-2.766,0.0,39.8,40.4,9.519,3.259,-14.352,-11.723,-15.704,-13.034,-3.213,27.5,0.0,200.14,,211.0,200.0,-13.713,2.87,-9.114,25.313
9653.0,3.015,0.726,-35.209,3.165,9.592,5.286,37.956,4.929,-25.644,-2.766,0.0,39.8,40.4,9.519,3.259,-14.311,-11.715,-15.708,-13.03,-3.213,27.5,0.0,200.14,,211.0,200.0,-13.703,2.873,-9.085,25.322
9653.5,3.015,0.726,-35.209,3.165,9.592,5.263,37.964,4.934,-25.632,-2.761,0.0,39.762,40.33,9.519,3.259,-14.385,-11.692,-15.676,-13.016,-3.204,27.506,0.0,200.24,,211.0,200.0,-13.691,2.875,-9.094,25.336
9654.0,3.015,0.726,-35.209,3.165,9.592,5.263,37.964,4.934,-25.632,-2.761,0.0,39.8,40.3,9.519,3.259,-14.305,-11.704,-15.686,-12.992,-3.204,27.506,0.0,200.24,,211.0,200.0,-13.692,2.877,-9.096,25.344
9654.5,2.667,0.74,-34.27,3.225,9.549,5.263,37.964,4.934,-25.632,-2.761,0.0,39.8,40.3,9.704,3.281,-14.356,-11.7,-15.706,-13.003,-3.204,27.506,0.0,200.24,,211.0,200.0,-13.672,2.879,-9.088,25.439
9655.0,2.667,0.74,-34.27,3.225,9.549,5.263,37.964,4.934,-25.632,-2.761,0.0,39.8,40.3,9.704,3.281,-14.314,-11.71,-15.726,-13.025,-3.204,27.506,0.0,200.24,,211.0,200.0,-13.691,2.876,-9.083,25.488
9655.5,2.667,0.74,-34.27,3.225,9.549,5.263,37.964,4.934,-25.632,-2.761,0.0,39.8,40.3,9.704,3.281,-14.375,-11.701,-15.728,-13.042,-3.204,27.506,0.0,200.24,,211.0,200.0,-13.694,2.873,-9.088,25.517
9656.0,2.667,0.74,-34.27,3.225,9.549,5.263,37.964,4.934,-25.632,-2.761,0.0,39.8,40.3,9.704,3.281,-14.32,-11.702,-15.673,-12.998,-3.204,27.506,0.0,200.24,,211.0,200.0,-13.712,2.869,-9.084,25.573
9656.5,2.667,0.74,-34.27,3.225,9.549,5.263,37.964,4.934,-25.632,-2.761,0.0,39.8,40.3,9.704,3.281,-14.341,-11.669,-15.614,-12.981,-3.204,27.506,0.0,200.14,,211.0,200.0,-13.673,2.866,-9.087,25.668
9657.0,2.667,0.74,-34.27,3.225,9.549,5.261,37.943,4.912,-25.668,-2.749,0.0,39.763,40.335,9.704,3.281,-14.361,-11.7,-15.735,-13.002,-3.206,27.503,0.0,200.14,,211.0,200.0,-13.651,2.863,-9.079,25.718
9657.5,2.667,0.74,-34.27,3.225,9.549,5.261,37.943,4.912,-25.668,-2.749,0.0,39.8,40.3,9.704,3.281,-14.201,-11.701,-15.672,-12.995,-3.206,27.503,0.0,201.04,,211.0,200.0,-13.7,2.859,-9.068,25.721
9658.0,2.757,0.765,-34.165,3.237,9.495,5.261,37.943,4.912,-25.668,-2.749,0.0,39.8,40.3,9.704,3.214,-14.331,-11.678,-15.647,-13.002,-3.206,27.503,0.0,201.04,,210.0,200.0,-13.642,2.856,-9.094,25.763
9658.5,2.757,0.765,-34.165,3.237,9.495,5.261,37.943,4.912,-25.668,-2.749,0.0,39.8,40.3,9.704,3.214,-14.271,-11.698,-15.679,-12.993,-3.206,27.503,0.0,200.64,,210.0,200.0,-13.665,2.855,-9.079,25.778
9659.0,2.757,0.765,-34.165,3.237,9.495,5.261,37.943,4.912,-25.668,-2.749,0.0,39.8,40.3,9.704,3.214,-14.348,-11.701,-15.68,-13.005,-3.206,27.503,0.0,200.64,,210.0,200.0,-13.66,2.853,-9.077,25.834
9659.5,2.757,0.765,-34.165,3.237,9.495,5.261,37.943,4.912,-25.668,-2.749,0.0,39.8,40.3,9.704,3.214,-14.273,-11.701,-15.686,-13.007,-3.206,27.503,0.0,200.84,,210.0,200.0,-13.684,2.851,-9.096,25.819
9660.0,2.757,0.765,-34.165,3.237,9.495,5.265,37.953,4.865,-25.684,-2.761,0.0,39.756,40.313,9.704,3.214,-14.37,-11.681,-15.703,-13.005,-3.207,27.51,0.0,200.84,,210.0,200.0,-13.667,2.85,-9.093,25.841
9660.5,2.757,0.765,-34.165,3.237,9.495,5.265,37.953,4.865,-25.684,-2.761,0.0,39.8,40.3,9.704,3.214,-14.341,-11.701,-15.704,-13.014,-3.207,27.51,0.0,200.84,,210.0,200.0,-13.69,2.848,-9.082,25.834
9661.0,3.347,0.799,-35.209,3.197,9.707,5.265,37.953,4.865,-25.684,-2.761,0.0,39.8,40.3,9.468,3.2,-14.334,-11.709,-15.743,-13.031,-3.207,27.51,0.0,200.84,,210.0,200.0,-13.69,2.847,-9.082,25.847
9661.5,3.347,0.799,-35.209,3.197,9.707,5.265,37.953,4.865,-25.684,-2.761,0.0,39.8,40.3,9.468,3.2,-14.384,-11.684,-15.66,-12.984,-3.207,27.51,0.0,201.14,,210.0,200.0,-13.704,2.855,-9.091,25.809
9662.0,3.347,0.799,-35.209,3.197,9.707,5.265,37.953,4.865,-25.684,-2.761,0.0,39.8,40.3,9.468,3.2,-14.34,-11.689,-15.675,-13.024,-3.207,27.51,0.0,201.14,,209.0,200.0,-13.678,2.863,-9.079,26.091
9662.5,3.347,0.799,-35.209,3.197,9.707,5.265,37.953,4.865,-25.684,-2.761,0.0,39.8,40.3,9.468,3.2,-14.337,-11.696,-15.718,-13.013,-3.207,27.51,0.0,199.94,,209.0,200.0,-13.682,2.871,-9.101,26.133
9663.0,3.347,0.799,-35.209,3.197,9.707,5.289,37.955,4.919,-25.669,-2.775,0.0,39.759,40.345,9.468,3.2,-14.371,-11.712,-15.746,-13.028,-3.204,27.505,0.0,199.94,,209.0,200.0,-13.691,2.879,-9.071,26.268
9663.5,3.347,0.799,-35.209,3.197,9.707,5.289,37.955,4.919,-25.669,-2.775,0.0,39.8,40.3,9.468,3.2,-14.392,-11.716,-15.741,-13.03,-3.204,27.505,0.0,200.04,,209.0,200.0,-13.714,2.887,-9.098,26.425
9664.0,3.347,0.799,-35.209,3.197,9.707,5.289,37.955,4.919,-25.669,-2.775,0.0,39.8,40.3,9.468,3.2,-14.293,-11.717,-15.716,-13.016,-3.204,27.505,0.0,200.04,,209.0,200.0,-13.72,2.894,-9.066,26.423
9664.5,2.386,0.67,-33.997,3.288,9.589,5.289,37.955,4.919,-25.669,-2.775,0.0,39.8,40.3,9.674,3.092,-14.388,-11.701,-15.711,-13.03,-3.204,27.505,0.0,199.64,,209.0,200.0,-13.685,2.902,-9.097,26.353
9665.0,2.386,0.67,-33.997,3.288,9.589,5.289,37.955,4.919,-25.669,-2.775,0.0,39.8,40.3,9.674,3.092,-14.346,-11.707,-15.773,-13.041,-3.204,27.505,0.0,199.64,,209.0,200.0,-13.707,2.893,-9.081,26.274
9665.5,2.386,0.67,-33.997,3.288,9.589,5.289,37.955,4.919,-25.669,-2.775,0.0,39.8,40.3,9.674,3.092,-14.4,-11.71,-15.733,-13.05,-3.204,27.505,0.0,199.14,,209.0,200.0,-13.717,2.885,-9.086,26.23
9666.0,2.386,0.67,-33.997,3.288,9.589,5.289,37.955,4.919,-25.669,-2.775,0.0,39.8,40.3,9.674,3.092,-14.369,-11.715,-15.76,-13.028,-3.204,27.505,0.0,199.14,,209.0,200.0,-13.723,2.877,-9.1,26.223
9666.5,2.386,0.67,-33.997,3.288,9.589,5.264,37.958,4.911,-25.642,-2.759,0.0,39.752,40.329,9.674,3.092,-14.302,-11.71,-15.67,-13.01,-3.198,27.51,0.0,198.14,,209.0,200.0,-13.718,2.869,-9.094,26.214
9667.0,2.386,0.67,-33.997,3.288,9.589,5.264,37.958,4.911,-25.642,-2.759,0.0,39.8,40.3,9.674,3.092,-14.346,-11.701,-15.64,-12.995,-3.198,27.51,0.0,198.14,,210.0,200.0,-13.673,2.861,-9.101,26.209
9667.5,3.379,0.842,-35.031,3.186,9.575,5.264,37.958,4.911,-25.642,-2.759,0.0,39.8,40.3,9.661,3.367,-14.277,-11.714,-15.698,-13.014,-3.198,27.51,0.0,198.44,,210.0,200.0,-13.67,2.853,-9.095,26.221
9668.0,3.379,0.842,-35.031,3.186,9.575,5.264,37.958,4.911,-25.642,-2.759,0.0,39.8,40.3,9.661,3.367,-14.328,-11.686,-15.661,-13.004,-3.198,27.51,0.0,198.44,,211.0,200.0,-13.676,2.861,-9.089,26.136
9668.5,3.379,0.842,-35.031,3.186,9.575,5.264,37.958,4.911,-25.642,-2.759,0.0,39.8,40.3,9.661,3.367,-14.278,-11.703,-15.683,-12.992,-3.198,27.51,0.0,198.24,,211.0,200.0,-13.67,2.87,-9.099,26.102
9669.0,3.379,0.842,-35.031,3.186,9.575,5.264,37.958,4.911,-25.642,-2.759,0.0,39.8,40.3,9.661,3.367,-14.372,-11.682,-15.68,-13.018,-3.198,27.51,0.0,198.24,,212.0,200.0,-13.664,2.878,-9.093,26.029
9669.5,3.379,0.842,-35.031,3.186,9.575,5.259,37.941,4.871,-25.685,-2.777,0.0,39.744,40.279,9.661,3.367,-14.324,-11.706,-15.716,-13.008,-3.22,27.505,0.0,199.14,,212.0,200.0,-13.688,2.887,-9.078,25.974
9670.0,3.379,0.842,-35.031,3.186,9.575,5.259,37.941,4.871,-25.685,-2.777,0.0,39.7,40.3,9.661,3.367,-14.367,-11.699,-15.731,-13.028,-3.22,27.505,0.0,199.14,,212.0,200.0,-13.689,2.895,-9.103,25.944
9670.5,3.379,0.842,-35.031,3.186,9.575,5.259,37.941,4.871,-25.685,-2.777,0.0,39.7,40.3,9.661,3.367,-14.373,-11.714,-15.769,-13.062,-3.22,27.505,0.0,199.04,,212.0,200.0,-13.706,2.903,-9.104,25.928
9671.0,2.4,0.638,-34.256,3.254,9.6,5.259,37.941,4.871,-25.685,-2.777,0.0,39.7,40.3,9.64,3.107,-14.376,-11.725,-15.736,-13.02,-3.22,27.505,0.0,199.04,,212.0,200.0,-13.73,2.91,-9.101,25.908
9671.5,2.4,0.638,-34.256,3.254,9.6,5.259,37.941,4.871,-25.685,-2.777,0.0,39.7,40.3,9.64,3.107,-14.411,-11.697,-15.724,-13.019,-3.22,27.505,0.0,199.04,,212.0,200.0,-13.714,2.902,-9.085,25.883
9672.0,2.4,0.638,-34.256,3.254,9.6,5.259,37.941,4.871,-25.685,-2.777,0.0,39.7,40.3,9.64,3.107,-14.381,-11.72,-15.735,-13.046,-3.22,27.505,0.0,199.04,,212.0,200.0,-13.713,2.894,-9.087,25.846
9672.5,2.4,0.638,-34.256,3.254,9.6,5.259,37.941,4.871,-25.685,-2.777,0.0,39.7,40.3,9.64,3.107,-14.359,-11.717,-15.7,-13.028,-3.22,27.505,0.0,201.14,,212.0,200.0,-13.721,2.886,-9.11,25.696
9673.0,2.4,0.638,-34.256,3.254,9.6,5.301,37.948,4.882,-25.658,-2.76,0.0,39.728,40.286,9.64,3.107,-14.312,-11.704,-15.717,-12.995,-3.212,27.503,0.0,201.14,,211.0,200.0,-13.701,2.878,-9.1,25.664
9673.5,2.4,0.638,-34.256,3.254,9.6,5.301,37.948,4.882,-25.658,-2.76,0.0,39.7,40.3,9.64,3.107,-14.344,-11.696,-15.642,-12.999,-3.212,27.503,0.0,200.94,,211.0,200.0,-13.682,2.87,-9.089,25.615
9674.0,3.308,0.893,-33.616,3.234,9.534,5.301,37.948,4.882,-25.658,-2.76,0.0,39.7,40.3,9.758,3.171,-14.27,-11.679,-15.564,-12.951,-3.212,27.503,0.0,200.94,,211.0,200.0,-13.67,2.862,-9.104,25.569
9674.5,3.308,0.893,-33.616,3.234,9.534,5.301,37.948,4.882,-25.658,-2.76,0.0,39.7,40.3,9.758,3.171,-14.226,-11.638,-15.514,-12.912,-3.212,27.503,0.0,200.84,,211.0,200.0,-13.616,2.869,-9.078,25.511
9675.0,3.308,0.893,-33.616,3.234,9.534,5.301,37.948,4.882,-25.658,-2.76,0.0,39.7,40.3,9.758,3.171,-14.272,-11.656,-15.634,-12.972,-3.212,27.503,0.0,200.84,,211.0,200.0,-13.573,2.877,-9.084,25.465
9675.5,3.308,0.893,-33.616,3.234,9.534,5.301,37.948,4.882,-25.658,-2.76,0.0,39.7,40.3,9.758,3.171,-14.247,-11.662,-15.656,-12.972,-3.212,27.503,0.0,200.04,,211.0,200.0,-13.634,2.884,-9.07,25.415
9676.0,3.308,0.893,-33.616,3.234,9.534,5.319,37.936,4.891,-25.653,-2.769,0.0,39.712,40.237,9.758,3.171,-14.306,-11.641,-15.617,-12.952,-3.205,27.498,0.0,200.04,,211.0,200.0,-13.634,2.891,-9.072,25.388
9676.5,3.308,0.893,-33.616,3.234,9.534,5.319,37.936,4.891,-25.653,-2.769,0.0,39.7,40.2,9.758,3.171,-14.257,-11.675,-15.654,-12.977,-3.205,27.498,0.0,200.14,,211.0,200.0,-13.629,2.898,-9.051,25.393
9677.0,3.308,0.893,-33.616,3.234,9.534,5.319,37.936,4.891,-25.653,-2.769,0.0,39.7,40.2,9.758,3.171,-14.326,-11.683,-15.729,-12.991,-3.205,27.498,0.0,200.14,,211.0,200.0,-13.641,2.904,-9.062,25.423
9677.5,2.714,0.703,-34.138,3.269,9.598,5.319,37.936,4.891,-25.653,-2.769,0.0,39.7,40.2,9.703,3.01,-14.368,-11.682,-15.732,-13.025,-3.205,27.498,0.0,200.14,,211.0,200.0,-13.682,2.911,-9.077,25.491
9678.0,2.714,0.703,-34.138,3.269,9.598,5.319,37.936,4.891,-25.653,-2.769,0.0,39.7,40.2,9.703,3.01,-14.348,-11.707,-15.787,-13.019,-3.205,27.498,0.0,200.14,,211.0,200.0,-13.702,2.908,-9.06,25.52
9678.5,2.714,0.703,-34.138,3.269,9.598,5.319,37.936,4.891,-25.653,-2.769,0.0,39.7,40.2,9.703,3.01,-14.343,-11.686,-15.739,-12.99,-3.205,27.498,0.0,200.14,,211.0,200.0,-13.715,2.904,-9.088,25.513
9679.0,2.714,0.703,-34.138,3.269,9.598,5.319,37.936,4.891,-25.653,-2.769,0.0,39.7,40.2,9.703,3.01,-14.342,-11.698,-15.692,-12.985,-3.205,27.498,0.0,200.14,,211.0,200.0,-13.689,2.901,-9.084,25.421
9679.5,2.714,0.703,-34.138,3.269,9.598,5.278,37.937,4.9,-25.644,-2.764,0.0,39.707,40.207,9.703,3.01,-14.303,-11.699,-15.716,-13.014,-3.207,27.502,0.0,199.84,,211.0,200.0,-13.679,2.898,-9.07,25.385
9680.0,2.714,0.703,-34.138,3.269,9.598,5.278,37.937,4.9,-25.644,-2.764,0.0,39.7,40.2,9.703,3.01,-14.343,-11.705,-15.73,-12.995,-3.207,27.502,0.0,199.84,,211.0,200.0,-13.683,2.895,-9.095,25.282
9680.5,2.903,0.758,-33.857,3.247,9.514,5.278,37.937,4.9,-25.644,-2.764,0.0,39.7,40.2,9.866,3.232,-14.391,-11.702,-15.7,-13.011,-3.207,27.502,0.0,199.54,,211.0,200.0,-13.693,2.892,-9.062,25.265
9681.0,2.903,0.758,-33.857,3.247,9.514,5.278,37.937,4.9,-25.644,-2.764,0.0,39.7,40.2,9.866,3.232,-14.306,-11.703,-15.726,-13.015,-3.207,27.502,0.0,199.54,,211.0,200.0,-13.701,2.892,-9.071,25.244
9681.5,2.903,0.758,-33.857,3.247,9.514,5.278,37.937,4.9,-25.644,-2.764,0.0,39.7,40.2,9.866,3.232,-14.317,-11.714,-15.718,-13.038,-3.207,27.502,0.0,199.44,,211.0,200.0,-13.688,2.893,-9.095,25.23
9682.0,2.903,0.758,-33.857,3.247,9.514,5.278,37.937,4.9,-25.644,-2.764,0.0,39.7,40.2,9.866,3.232,-14.339,-11.693,-15.72,-13.023,-3.207,27.502,0.0,199.44,,211.0,200.0,-13.697,2.893,-9.087,25.192
9682.5,2.903,0.758,-33.857,3.247,9.514,5.273,37.931,4.887,-25.637,-2.776,0.0,39.694,40.22,9.866,3.232,-14.427,-11.713,-15.788,-13.017,-3.21,27.504,0.0,199.54,,211.0,200.0,-13.694,2.893,-9.075,25.172
9683.0,2.903,0.758,-33.857,3.247,9.514,5.273,37.931,4.887,-25.637,-2.776,0.0,39.7,40.2,9.866,3.232,-14.378,-11.676,-15.7,-13.004,-3.21,27.504,0.0,199.54,,211.0,200.0,-13.736,2.893,-9.092,25.157
9683.5,2.939,0.725,-35.209,3.207,9.667,5.273,37.931,4.887,-25.637,-2.776,0.0,39.7,40.2,9.546,3.132,-14.338,-11.705,-15.735,-13.024,-3.21,27.504,0.0,199.54,,211.0,200.0,-13.689,2.893,-9.08,25.07
9684.0,2.939,0.725,-35.209,3.207,9.667,5.273,37.931,4.887,-25.637,-2.776,0.0,39.7,40.2,9.546,3.132,-14.346,-11.721,-15.729,-13.021,-3.21,27.504,0.0,199.54,,211.0,200.0,-13.701,2.894,-9.075,24.995
9684.5,2.939,0.725,-35.209,3.207,9.667,5.273,37.931,4.887,-25.637,-2.776,0.0,39.7,40.2,9.546,3.132,-14.357,-11.715,-15.77,-13.032,-3.21,27.504,0.0,199.24,,211.0,200.0,-13.704,2.895,-9.089,24.961
9685.0,2.939,0.725,-35.209,3.207,9.667,5.273,37.931,4.887,-25.637,-2.776,0.0,39.7,40.2,9.546,3.132,-14.388,-11.704,-15.7,-13.05,-3.21,27.504,0.0,199.24,,211.0,200.0,-13.719,2.896,-9.087,24.947
9685.5,2.939,0.725,-35.209,3.207,9.667,5.273,37.931,4.887,-25.637,-2.776,0.0,39.7,40.2,9.546,3.132,-14.336,-11.712,-15.754,-13.04,-3.21,27.504,0.0,199.34,,211.0,200.0,-13.711,2.896,-9.087,24.949
9686.0,2.939,0.725,-35.209,3.207,9.667,5.249,37.932,4.902,-25.637,-2.777,0.0,39.686,40.135,9.546,3.132,-14.361,-11.713,-15.726,-13.04,-3.203,27.502,0.0,199.34,,211.0,200.0,-13.711,2.897,-9.094,24.965
9686.5,2.939,0.725,-35.209,3.207,9.667,5.249,37.932,4.902,-25.637,-2.777,0.0,39.7,40.1,9.546,3.132,-14.406,-11.714,-15.742,-13.055,-3.203,27.502,0.0,199.24,,211.0,200.0,-13.71,2.898,-9.079,24.971
9687.0,2.614,0.686,-33.707,3.226,9.619,5.249,37.932,4.902,-25.637,-2.777,0.0,39.7,40.1,9.725,3.116,-14.273,-11.711,-15.712,-13.039,-3.203,27.502,0.0,199.24,,211.0,200.0,-13.729,2.898,-9.091,25.12
9687.5,2.614,0.686,-33.707,3.226,9.619,5.249,37.932,4.902,-25.637,-2.777,0.0,39.7,40.1,9.725,3.116,-14.294,-11.714,-15.732,-13.038,-3.203,27.502,0.0,199.64,,211.0,200.0,-13.684,2.894,-9.117,25.185
9688.0,2.614,0.686,-33.707,3.226,9.619,5.249,37.932,4.902,-25.637,-2.777,0.0,39.7,40.1,9.725,3.116,-14.344,-11.715,-15.712,-13.017,-3.203,27.502,0.0,199.64,,211.0,200.0,-13.694,2.889,-9.104,25.236
9688.5,2.614,0.686,-33.707,3.226,9.619,5.249,37.932,4.902,-25.637,-2.777,0.0,39.7,40.1,9.725,3.116,-14.29,-11.72,-15.694,-12.998,-3.203,27.502,0.0,199.64,,211.0,200.0,-13.697,2.885,-9.116,25.269
9689.0,2.614,0.686,-33.707,3.226,9.619,5.248,37.927,4.888,-25.69,-2.773,0.0,39.674,40.066,9.725,3.116,-14.337,-11.694,-15.659,-12.987,-3.194,27.502,0.0,199.64,,211.0,200.0,-13.675,2.88,-9.104,25.331
9689.5,2.614,0.686,-33.707,3.226,9.619,5.248,37.927,4.888,-25.69,-2.773,0.0,39.7,40.1,9.725,3.116,-14.332,-11.693,-15.694,-13.007,-3.194,27.502,0.0,199.54,,211.0,200.0,-13.669,2.876,-9.099,25.374
9690.0,3.112,0.739,-35.209,3.154,9.594,5.248,37.927,4.888,-25.69,-2.773,0.0,39.7,40.1,9.675,3.273,-14.349,-11.722,-15.733,-13.026,-3.194,27.502,0.0,199.54,,211.0,200.0,-13.682,2.871,-9.084,25.379
9690.5,3.112,0.739,-35.209,3.154,9.594,5.248,37.927,4.888,-25.69,-2.773,0.0,39.7,40.1,9.675,3.273,-14.335,-11.696,-15.69,-13.009,-3.194,27.502,0.0,199.54,,211.0,200.0,-13.708,2.875,-9.105,25.431
9691.0,3.112,0.739,-35.209,3.154,9.594,5.248,37.927,4.888,-25.69,-2.773,0.0,39.7,40.1,9.675,3.273,-14.376,-11.708,-15.738,-13.031,-3.194,27.502,0.0,199.54,,211.0,200.0,-13.682,2.879,-9.073,25.458
9691.5,3.112,0.739,-35.209,3.154,9.594,5.248,37.927,4.888,-25.69,-2.773,0.0,39.7,40.1,9.675,3.273,-14.374,-11.716,-15.737,-13.036,-3.194,27.502,0.0,199.44,,211.0,200.0,-13.713,2.883,-9.104,25.436
9692.0,3.112,0.739,-35.209,3.154,9.594,5.248,37.927,4.888,-25.69,-2.773,0.0,39.7,40.1,9.675,3.273,-14.397,-11.693,-15.747,-13.013,-3.194,27.502,0.0,199.44,,211.0,200.0,-13.716,2.887,-9.11,25.426
9692.5,3.112,0.739,-35.209,3.154,9.594,5.284,37.919,4.883,-25.673,-2.77,0.0,39.649,40.069,9.675,3.273,-14.406,-11.711,-15.758,-13.042,-3.217,27.502,0.0,199.54,,211.0,200.0,-13.712,2.891,-9.108,25.475
9693.0,3.112,0.739,-35.209,3.154,9.594,5.284,37.919,4.883,-25.673,-2.77,0.0,39.6,40.1,9.675,3.273,-14.374,-11.732,-15.773,-13.046,-3.217,27.502,0.0,199.54,,211.0,200.0,-13.729,2.894,-9.091,25.514
9693.5,2.557,0.594,-35.209,3.193,9.679,5.284,37.919,4.883,-25.673,-2.77,0.0,39.6,40.1,9.576,3.284,-14.408,-11.693,-15.677,-13.029,-3.217,27.502,0.0,199.44,,211.0,200.0,-13.731,2.898,-9.103,25.504
9694.0,2.557,0.594,-35.209,3.193,9.679,5.284,37.919,4.883,-25.673,-2.77,0.0,39.6,40.1,9.576,3.284,-14.34,-11.727,-15.73,-13.037,-3.217,27.502,0.0,199.44,,211.0,200.0,-13.702,2.892,-9.105,25.583
9694.5,2.557,0.594,-35.209,3.193,9.679,5.284,37.919,4.883,-25.673,-2.77,0.0,39.6,40.1,9.576,3.284,-14.354,-11.702,-15.711,-13.012,-3.217,27.502,0.0,199.44,,211.0,200.0,-13.708,2.887,-9.112,25.617
9695.0,2.557,0.594,-35.209,3.193,9.679,5.284,37.919,4.883,-25.673,-2.77,0.0,39.6,40.1,9.576,3.284,-14.391,-11.704,-15.695,-13.018,-3.217,27.502,0.0,199.44,,211.0,200.0,-13.695,2.881,-9.099,25.657
9695.5,2.557,0.594,-35.209,3.193,9.679,5.316,37.902,4.885,-25.685,-2.783,0.0,39.641,40.057,9.576,3.284,-14.359,-11.702,-15.711,-13.019,-3.214,27.501,0.0,199.44,,211.0,200.0,-13.702,2.876,-9.074,25.647
9696.0,2.557,0.594,-35.209,3.193,9.679,5.316,37.902,4.885,-25.685,-2.783,0.0,39.6,40.1,9.576,3.284,-14.279,-11.712,-15.676,-13.002,-3.214,27.501,0.0,199.44,,211.0,200.0,-13.698,2.871,-9.11,25.639
9696.5,3.024,0.799,-33.628,3.226,9.524,5.316,37.902,4.885,-25.685,-2.783,0.0,39.6,40.1,9.846,3.129,-14.35,-11.7,-15.694,-13.029,-3.214,27.501,0.0,199.84,,211.0,200.0,-13.667,2.866,-9.096,25.649
9697.0,3.024,0.799,-33.628,3.226,9.524,5.316,37.902,4.885,-25.685,-2.783,0.0,39.6,40.1,9.846,3.129,-14.317,-11.71,-15.699,-13.036,-3.214,27.501,0.0,199.84,,211.0,200.0,-13.693,2.868,-9.09,25.691
9697.5,3.024,0.799,-33.628,3.226,9.524,5.316,37.902,4.885,-25.685,-2.783,0.0,39.6,40.1,9.846,3.129,-14.376,-11.697,-15.693,-13.009,-3.214,27.501,0.0,200.04,,211.0,200.0,-13.69,2.871,-9.095,25.712
9698.0,3.024,0.799,-33.628,3.226,9.524,5.316,37.902,4.885,-25.685,-2.783,0.0,39.6,40.1,9.846,3.129,-14.305,-11.705,-15.734,-13.004,-3.214,27.501,0.0,200.04,,211.0,200.0,-13.694,2.873,-9.095,25.746
9698.5,3.024,0.799,-33.628,3.226,9.524,5.316,37.902,4.885,-25.685,-2.783,0.0,39.6,40.1,9.846,3.129,-14.376,-11.68,-15.667,-13.018,-3.214,27.501,0.0,199.64,,211.0,200.0,-13.687,2.876,-9.087,25.782
9699.0,3.024,0.799,-33.628,3.226,9.524,5.293,37.912,4.916,-25.654,-2.778,0.0,39.632,40.003,9.846,3.129,-14.354,-11.71,-15.752,-13.048,-3.213,27.515,0.0,199.64,,211.0,200.0,-13.685,2.878,-9.098,25.854
9699.5,3.024,0.799,-33.628,3.226,9.524,5.293,37.912,4.916,-25.654,-2.778,0.0,39.6,40.0,9.846,3.129,-14.388,-11.715,-15.755,-13.01,-3.213,27.515,0.0,199.54,,211.0,200.0,-13.716,2.881,-9.088,25.825
9700.0,2.395,0.631,-34.423,3.237,9.589,5.293,37.912,4.916,-25.654,-2.778,0.0,39.6,40.0,9.63,3.105,-14.394,-11.706,-15.726,-13.036,-3.213,27.515,0.0,199.54,,211.0,200.0,-13.717,2.883,-9.087,25.824
9700.5,2.395,0.631,-34.423,3.237,9.589,5.293,37.912,4.916,-25.654,-2.778,0.0,39.6,40.0,9.63,3.105,-14.418,-11.687,-15.753,-13.063,-3.213,27.515,0.0,200.04,,211.0,200.0,-13.716,2.875,-9.083,25.785
9701.0,2.395,0.631,-34.423,3.237,9.589,5.293,37.912,4.916,-25.654,-2.778,0.0,39.6,40.0,9.63,3.105,-14.378,-11.732,-15.759,-13.041,-3.213,27.515,0.0,200.04,,211.0,200.0,-13.731,2.867,-9.078,25.801
9701.5,2.395,0.631,-34.423,3.237,9.589,5.293,37.912,4.916,-25.654,-2.778,0.0,39.6,40.0,9.63,3.105,-14.348,-11.706,-15.78,-13.05,-3.213,27.515,0.0,200.34,,211.0,200.0,-13.727,2.859,-9.078,25.826
9702.0,2.395,0.631,-34.423,3.237,9.589,5.281,37.903,4.923,-25.643,-2.785,0.0,39.61,39.982,9.63,3.105,-14.365,-11.71,-15.743,-13.022,-3.224,27.509,0.0,200.34,,211.0,200.0,-13.721,2.852,-9.089,25.796
9702.5,2.395,0.631,-34.423,3.237,9.589,5.281,37.903,4.923,-25.643,-2.785,0.0,39.6,40.0,9.63,3.105,-14.384,-11.659,-15.662,-12.973,-3.224,27.509,0.0,200.34,,211.0,200.0,-13.71,2.844,-9.094,25.759
9703.0,3.506,0.878,-34.781,3.473,9.574,5.281,37.903,4.923,-25.643,-2.785,0.0,39.6,40.0,9.602,3.118,-14.277,-11.703,-15.649,-13.007,-3.224,27.509,0.0,200.34,,211.0,200.0,-13.67,2.837,-9.089,25.777
9703.5,3.506,0.878,-34.781,3.473,9.574,5.281,37.903,4.923,-25.643,-2.785,0.0,39.6,40.0,9.602,3.118,-14.313,-11.703,-15.709,-13.011,-3.224,27.509,0.0,200.84,,211.0,200.0,-13.659,2.848,-9.098,25.736
9704.0,3.506,0.878,-34.781,3.473,9.574,5.281,37.903,4.923,-25.643,-2.785,0.0,39.6,40.0,9.602,3.118,-14.313,-11.691,-15.675,-12.982,-3.224,27.509,0.0,200.84,,211.0,200.0,-13.684,2.859,-9.07,25.718
9704.5,3.506,0.878,-34.781,3.473,9.574,5.281,37.903,4.923,-25.643,-2.785,0.0,39.6,40.0,9.602,3.118,-14.336,-11.692,-15.651,-13.004,-3.224,27.509,0.0,200.64,,211.0,200.0,-13.665,2.869,-9.066,25.74
9705.0,3.506,0.878,-34.781,3.473,9.574,5.246,37.909,4.897,-25.688,-2.778,0.0,39.593,39.967,9.602,3.118,-14.286,-11.68,-15.655,-12.977,-3.213,27.511,0.0,200.64,,211.0,200.0,-13.671,2.88,-9.078,25.825
9705.5,3.506,0.878,-34.781,3.473,9.574,5.246,37.909,4.897,-25.688,-2.778,0.0,39.6,40.0,9.602,3.118,-14.265,-11.71,-15.661,-12.99,-3.213,27.511,0.0,200.14,,211.0,200.0,-13.65,2.89,-9.08,25.828
9706.0,3.506,0.878,-34.781,3.473,9.574,5.246,37.909,4.897,-25.688,-2.778,0.0,39.6,40.0,9.602,3.118,-14.379,-11.697,-15.737,-13.01,-3.213,27.511,0.0,200.14,,211.0,200.0,-13.657,2.9,-9.058,25.798
9706.5,3.306,0.798,-35.209,3.178,9.625,5.246,37.909,4.897,-25.688,-2.778,0.0,39.6,40.0,9.493,3.254,-14.393,-11.685,-15.684,-13.044,-3.213,27.511,0.0,199.74,,211.0,200.0,-13.706,2.91,-9.078,25.726
9707.0,3.306,0.798,-35.209,3.178,9.625,5.246,37.909,4.897,-25.688,-2.778,0.0,39.6,40.0,9.493,3.254,-14.3,-11.691,-15.672,-13.013,-3.213,27.511,0.0,199.74,,211.0,200.0,-13.702,2.916,-9.073,25.662
9707.5,3.306,0.798,-35.209,3.178,9.625,5.246,37.909,4.897,-25.688,-2.778,0.0,39.6,40.0,9.493,3.254,-14.322,-11.71,-15.712,-13.003,-3.213,27.511,0.0,199.94,,211.0,200.0,-13.669,2.923,-9.07,25.545
9708.0,3.306,0.798,-35.209,3.178,9.625,5.246,37.909,4.897,-25.688,-2.778,0.0,39.6,40.0,9.493,3.254,-14.359,-11.683,-15.725,-13.014,-3.213,27.511,0.0,199.94,,211.0,200.0,-13.687,2.929,-9.09,25.52
9708.5,3.306,0.798,-35.209,3.178,9.625,5.263,37.898,4.905,-25.668,-2.799,0.0,39.578,39.868,9.493,3.254,-14.406,-11.685,-15.72,-13.019,-3.225,27.507,0.0,199.84,,211.0,200.0,-13.695,2.935,-9.064,25.495
9709.0,3.306,0.798,-35.209,3.178,9.625,5.263,37.898,4.905,-25.668,-2.799,0.0,39.6,39.9,9.493,3.254,-14.402,-11.701,-15.718,-13.026,-3.225,27.507,0.0,199.84,,211.0,200.0,-13.708,2.941,-9.062,25.508
9709.5,2.712,0.721,-34.355,3.247,9.576,5.263,37.898,4.905,-25.668,-2.799,0.0,39.6,39.9,9.642,3.099,-14.378,-11.709,-15.738,-13.033,-3.225,27.507,0.0,199.54,,211.0,200.0,-13.712,2.947,-9.073,25.494
9710.0,2.712,0.721,-34.355,3.247,9.576,5.263,37.898,4.905,-25.668,-2.799,0.0,39.6,39.9,9.642,3.099,-14.302,-11.689,-15.665,-12.984,-3.225,27.507,0.0,199.54,,211.0,200.0,-13.715,2.943,-9.079,25.482
9710.5,2.712,0.721,-34.355,3.247,9.576,5.263,37.898,4.905,-25.668,-2.799,0.0,39.6,39.9,9.642,3.099,-14.331,-11.682,-15.635,-12.98,-3.225,27.507,0.0,199.54,,211.0,200.0,-13.66,2.94,-9.071,25.439
9711.0,2.712,0.721,-34.355,3.247,9.576,5.263,37.898,4.905,-25.668,-2.799,0.0,39.6,39.9,9.642,3.099,-14.314,-11.701,-15.672,-13.01,-3.225,27.507,0.0,199.54,,211.0,200.0,-13.657,2.936,-9.066,25.437
9711.5,2.712,0.721,-34.355,3.247,9.576,5.266,37.905,4.902,-25.68,-2.793,0.0,39.569,39.886,9.642,3.099,-14.293,-11.716,-15.723,-13.014,-3.224,27.508,0.0,199.54,,211.0,200.0,-13.674,2.932,-9.077,25.401
9712.0,2.712,0.721,-34.355,3.247,9.576,5.266,37.905,4.902,-25.68,-2.793,0.0,39.6,39.9,9.642,3.099,-14.343,-11.672,-15.673,-12.984,-3.224,27.508,0.0,199.54,,211.0,200.0,-13.686,2.929,-9.08,25.361
9712.5,2.712,0.721,-34.355,3.247,9.576,5.266,37.905,4.902,-25.68,-2.793,0.0,39.6,39.9,9.642,3.099,-14.329,-11.707,-15.712,-12.982,-3.224,27.508,0.0,199.74,,211.0,200.0,-13.668,2.925,-9.077,25.307
9713.0,3.516,0.858,-35.178,3.188,9.647,5.266,37.905,4.902,-25.68,-2.793,0.0,39.6,39.9,9.716,3.168,-14.295,-11.698,-15.646,-13.003,-3.224,27.508,0.0,199.74,,211.0,200.0,-13.682,2.922,-9.081,25.331
9713.5,3.516,0.858,-35.178,3.188,9.647,5.266,37.905,4.902,-25.68,-2.793,0.0,39.6,39.9,9.716,3.168,-14.368,-11.717,-15.755,-13.014,-3.224,27.508,0.0,199.84,,211.0,200.0,-13.661,2.931,-9.073,25.369
9714.0,3.516,0.858,-35.178,3.188,9.647,5.266,37.905,4.902,-25.68,-2.793,0.0,39.6,39.9,9.716,3.168,-14.383,-11.704,-15.768,-13.021,-3.224,27.508,0.0,199.84,,211.0,200.0,-13.713,2.941,-9.057,25.366
9714.5,3.516,0.858,-35.178,3.188,9.647,5.266,37.905,4.902,-25.68,-2.793,0.0,39.6,39.9,9.716,3.168,-14.409,-11.718,-15.754,-13.044,-3.224,27.508,0.0,199.84,,211.0,200.0,-13.719,2.95,-9.069,25.388
9715.0,3.516,0.858,-35.178,3.188,9.647,5.25,37.91,4.887,-25.648,-2.775,0.0,39.55,39.871,9.716,3.168,-14.439,-11.738,-15.819,-13.059,-3.228,27.502,0.0,199.84,,211.0,200.0,-13.731,2.96,-9.081,25.404
9715.5,3.516,0.858,-35.178,3.188,9.647,5.25,37.91,4.887,-25.648,-2.775,0.0,39.6,39.9,9.716,3.168,-14.396,-11.73,-15.78,-13.068,-3.228,27.502,0.0,200.14,,211.0,200.0,-13.764,2.969,-9.093,25.421
9716.0,2.553,0.652,-33.793,3.2,9.65,5.25,37.91,4.887,-25.648,-2.775,0.0,39.6,39.9,9.781,3.126,-14.372,-11.717,-15.733,-13.025,-3.228,27.502,0.0,200.14,,211.0,200.0,-13.744,2.978,-9.087,25.455
9716.5,2.553,0.652,-33.793,3.2,9.65,5.25,37.91,4.887,-25.648,-2.775,0.0,39.6,39.9,9.781,3.126,-14.41,-11.719,-15.728,-13.015,-3.228,27.502,0.0,200.04,,211.0,200.0,-13.711,2.971,-9.078,25.513
9717.0,2.553,0.652,-33.793,3.2,9.65,5.25,37.91,4.887,-25.648,-2.775,0.0,39.6,39.9,9.781,3.126,-14.396,-11.71,-15.743,-13.023,-3.228,27.502,0.0,200.04,,211.0,200.0,-13.718,2.964,-9.088,25.565
9717.5,2.553,0.652,-33.793,3.2,9.65,5.25,37.91,4.887,-25.648,-2.775,0.0,39.6,39.9,9.781,3.126,-14.389,-11.723,-15.725,-13.028,-3.228,27.502,0.0,200.14,,211.0,200.0,-13.718,2.957,-9.08,25.652
9718.0,2.553,0.652,-33.793,3.2,9.65,5.262,37.893,4.878,-25.672,-2.787,0.0,39.545,39.932,9.781,3.126,-14.332,-11.715,-15.711,-13.033,-3.239,27.503,0.0,200.14,,211.0,200.0,-13.716,2.951,-9.077,25.537
9718.5,2.553,0.652,-33.793,3.2,9.65,5.262,37.893,4.878,-25.672,-2.787,0.0,39.5,39.9,9.781,3.126,-14.344,-11.688,-15.674,-13.012,-3.239,27.503,0.0,200.04,,211.0,200.0,-13.698,2.944,-9.074,25.402
9719.0,2.553,0.652,-33.793,3.2,9.65,5.262,37.893,4.878,-25.672,-2.787,0.0,39.5,39.9,9.781,3.126,-14.345,-11.713,-15.727,-13.049,-3.239,27.503,0.0,200.04,,211.0,200.0,-13.679,2.938,-9.081,25.349
9719.5,3.298,0.853,-34.856,3.166,9.607,5.262,37.893,4.878,-25.672,-2.787,0.0,39.5,39.9,9.683,3.327,-14.332,-11.729,-15.767,-13.05,-3.239,27.503,0.0,200.14,,211.0,200.0,-13.709,2.931,-9.08,25.285
9720.0,3.298,0.853,-34.856,3.166,9.607,5.262,37.893,4.878,-25.672,-2.787,0.0,39.5,39.9,9.683,3.327,-14.37,-11.736,-15.785,-13.053,-3.239,27.503,0.0,200.14,,211.0,200.0,-13.719,2.937,-9.073,25.299
9720.5,3.298,0.853,-34.856,3.166,9.607,5.262,37.893,4.878,-25.672,-2.787,0.0,39.5,39.9,9.683,3.327,-14.413,-11.713,-15.735,-13.063,-3.239,27.503,0.0,199.84,,211.0,200.0,-13.736,2.943,-9.078,25.28
9721.0,3.298,0.853,-34.856,3.166,9.607,5.262,37.893,4.878,-25.672,-2.787,0.0,39.5,39.9,9.683,3.327,-14.369,-11.725,-15.767,-13.025,-3.239,27.503,0.0,199.84,,211.0,200.0,-13.731,2.949,-9.063,25.234
9721.5,3.298,0.853,-34.856,3.166,9.607,5.222,37.901,4.893,-25.65,-2.779,0.0,39.539,39.857,9.683,3.327,-14.402,-11.706,-15.713,-13.028,-3.224,27.511,0.0,200.24,,211.0,200.0,-13.721,2.955,-9.071,25.244
9722.0,3.298,0.853,-34.856,3.166,9.607,5.222,37.901,4.893,-25.65,-2.779,0.0,39.5,39.9,9.683,3.327,-14.345,-11.698,-15.744,-13.032,-3.224,27.511,0.0,200.24,,211.0,200.0,-13.712,2.96,-9.079,25.285
9722.5,3.299,0.774,-35.209,3.203,9.597,5.222,37.901,4.893,-25.65,-2.779,0.0,39.5,39.9,9.638,3.255,-14.423,-11.697,-15.701,-13.036,-3.224,27.511,0.0,199.84,,211.0,200.0,-13.704,2.966,-9.068,25.324
9723.0,3.299,0.774,-35.209,3.203,9.597,5.222,37.901,4.893,-25.65,-2.779,0.0,39.5,39.9,9.638,3.255,-14.324,-11.691,-15.678,-13.03,-3.224,27.511,0.0,199.84,,211.0,200.0,-13.714,2.971,-9.058,25.357
9723.5,3.299,0.774,-35.209,3.203,9.597,5.222,37.901,4.893,-25.65,-2.779,0.0,39.5,39.9,9.638,3.255,-14.348,-11.711,-15.718,-13.017,-3.224,27.511,0.0,199.74,,211.0,200.0,-13.681,2.977,-9.081,25.368
9724.0,3.299,0.774,-35.209,3.203,9.597,5.222,37.901,4.893,-25.65,-2.779,0.0,39.5,39.9,9.638,3.255,-14.408,-11.699,-15.736,-13.019,-3.224,27.511,0.0,199.74,,211.0,200.0,-13.698,2.982,-9.06,25.362
9724.5,3.299,0.774,-35.209,3.203,9.597,5.232,37.89,4.884,-25.667,-2.782,0.0,39.524,39.858,9.638,3.255,-14.367,-11.705,-15.759,-13.027,-3.216,27.498,0.0,199.84,,211.0,200.0,-13.715,2.987,-9.066,25.331
9725.0,3.299,0.774,-35.209,3.203,9.597,5.232,37.89,4.884,-25.667,-2.782,0.0,39.5,39.9,9.638,3.255,-14.464,-11.715,-15.782,-13.041,-3.216,27.498,0.0,199.84,,211.0,200.0,-13.715,2.992,-9.057,25.361
9725.5,3.209,0.855,-34.43,3.297,9.518,5.232,37.89,4.884,-25.667,-2.782,0.0,39.5,39.9,9.663,3.246,-14.366,-11.73,-15.767,-13.03,-3.216,27.498,0.0,200.14,,211.0,200.0,-13.75,2.997,-9.049,25.369
9726.0,3.209,0.855,-34.43,3.297,9.518,5.232,37.89,4.884,-25.667,-2.782,0.0,39.5,39.9,9.663,3.246,-14.385,-11.715,-15.719,-13.035,-3.216,27.498,0.0,200.14,,211.0,200.0,-13.724,3.001,-9.054,25.398
9726.5,3.209,0.855,-34.43,3.297,9.518,5.232,37.89,4.884,-25.667,-2.782,0.0,39.5,39.9,9.663,3.246,-14.411,-11.738,-15.781,-13.038,-3.216,27.498,0.0,200.14,,211.0,200.0,-13.713,3.004,-9.05,25.469
9727.0,3.209,0.855,-34.43,3.297,9.518,5.232,37.89,4.884,-25.667,-2.782,0.0,39.5,39.9,9.663,3.246,-14.379,-11.739,-15.756,-13.041,-3.216,27.498,0.0,200.14,,211.0,200.0,-13.742,3.008,-9.065,25.491
9727.5,3.209,0.855,-34.43,3.297,9.518,5.232,37.89,4.884,-25.667,-2.782,0.0,39.5,39.9,9.663,3.246,-14.454,-11.721,-15.795,-13.053,-3.216,27.498,0.0,200.04,,211.0,200.0,-13.729,3.011,-9.054,25.554
9728.0,3.209,0.855,-34.43,3.297,9.518,5.267,37.892,4.894,-25.65,-2.771,0.0,39.518,39.829,9.663,3.246,-14.43,-11.69,-15.718,-13.033,-3.221,27.514,0.0,200.04,,211.0,200.0,-13.756,3.014,-9.071,25.568
9728.5,3.209,0.855,-34.43,3.297,9.518,5.267,37.892,4.894,-25.65,-2.771,0.0,39.5,39.8,9.663,3.246,-14.406,-11.716,-15.742,-13.051,-3.221,27.514,0.0,199.94,,211.0,200.0,-13.718,3.017,-9.056,25.635
9729.0,2.812,0.731,-34.363,3.225,9.496,5.267,37.892,4.894,-25.65,-2.771,0.0,39.5,39.8,9.833,3.217,-14.407,-11.719,-15.791,-13.06,-3.221,27.514,0.0,199.94,,211.0,200.0,-13.729,3.021,-9.043,25.514
9729.5,2.812,0.731,-34.363,3.225,9.496,5.267,37.892,4.894,-25.65,-2.771,0.0,39.5,39.8,9.833,3.217,-14.394,-11.733,-15.771,-13.064,-3.221,27.514,0.0,200.14,,211.0,200.0,-13.744,3.017,-9.064,25.448
9730.0,2.812,0.731,-34.363,3.225,9.496,5.267,37.892,4.894,-25.65,-2.771,0.0,39.5,39.8,9.833,3.217,-14.44,-11.717,-15.793,-13.062,-3.221,27.514,0.0,200.14,,211.0,200.0,-13.741,3.014,-9.071,25.504
9730.5,2.812,0.731,-34.363,3.225,9.496,5.267,37.892,4.894,-25.65,-2.771,0.0,39.5,39.8,9.833,3.217,-14.342,-11.713,-15.725,-13.02,-3.221,27.514,0.0,200.44,,211.0,200.0,-13.753,3.01,-9.073,25.523
9731.0,2.812,0.731,-34.363,3.225,9.496,5.278,37.887,4.882,-25.659,-2.778,0.0,39.51,39.838,9.833,3.217,-14.345,-11.721,-15.729,-13.03,-3.224,27.512,0.0,200.44,,211.0,200.0,-13.7,3.007,-9.071,25.578
9731.5,2.812,0.731,-34.363,3.225,9.496,5.278,37.887,4.882,-25.659,-2.778,0.0,39.5,39.8,9.833,3.217,-14.347,-11.734,-15.723,-13.05,-3.224,27.512,0.0,200.54,,211.0,200.0,-13.706,3.004,-9.07,25.572
9732.0,2.531,0.618,-34.737,3.229,9.661,5.278,37.887,4.882,-25.659,-2.778,0.0,39.5,39.8,9.68,3.083,-14.249,-11.679,-15.7,-13.01,-3.224,27.512,0.0,200.54,,211.0,200.0,-13.713,3.001,-9.069,25.593
9732.5,2.531,0.618,-34.737,3.229,9.661,5.278,37.887,4.882,-25.659,-2.778,0.0,39.5,39.8,9.68,3.083,-14.414,-11.709,-15.74,-13.039,-3.224,27.512,0.0,200.34,,211.0,200.0,-13.66,2.993,-9.072,25.611
9733.0,2.531,0.618,-34.737,3.229,9.661,5.278,37.887,4.882,-25.659,-2.778,0.0,39.5,39.8,9.68,3.083,-14.404,-11.708,-15.753,-12.989,-3.224,27.512,0.0,200.34,,211.0,200.0,-13.725,2.986,-9.075,25.589
9733.5,2.531,0.618,-34.737,3.229,9.661,5.278,37.887,4.882,-25.659,-2.778,0.0,39.5,39.8,9.68,3.083,-14.299,-11.71,-15.689,-13.011,-3.224,27.512,0.0,200.54,,211.0,200.0,-13.713,2.978,-9.077,25.635
9734.0,2.531,0.618,-34.737,3.229,9.661,5.278,37.887,4.882,-25.659,-2.778,0.0,39.5,39.8,9.68,3.083,-14.338,-11.687,-15.681,-13.036,-3.224,27.512,0.0,200.54,,211.0,200.0,-13.677,2.971,-9.056,25.681
9734.5,2.531,0.618,-34.737,3.229,9.661,5.307,37.888,4.923,-25.669,-2.761,0.0,39.507,39.897,9.68,3.083,-14.307,-11.68,-15.64,-12.982,-3.217,27.514,0.0,200.44,,211.0,200.0,-13.686,2.964,-9.082,25.671
9735.0,2.531,0.618,-34.737,3.229,9.661,5.307,37.888,4.923,-25.669,-2.761,0.0,39.5,39.9,9.68,3.083,-14.35,-11.714,-15.719,-13.01,-3.217,27.514,0.0,200.44,,211.0,200.0,-13.652,2.956,-9.074,25.683
9735.5,2.943,0.787,-33.03,3.253,9.595,5.307,37.888,4.923,-25.669,-2.761,0.0,39.5,39.9,9.749,3.147,-14.339,-11.707,-15.732,-13.029,-3.217,27.514,0.0,200.64,,211.0,200.0,-13.698,2.95,-9.063,25.682
9736.0,2.943,0.787,-33.03,3.253,9.595,5.307,37.888,4.923,-25.669,-2.761,0.0,39.5,39.9,9.749,3.147,-14.416,-11.682,-15.73,-13.012,-3.217,27.514,0.0,200.64,,211.0,200.0,-13.702,2.949,-9.068,25.744
9736.5,2.943,0.787,-33.03,3.253,9.595,5.307,37.888,4.923,-25.669,-2.761,0.0,39.5,39.9,9.749,3.147,-14.374,-11.72,-15.744,-13.032,-3.217,27.514,0.0,200.54,,211.0,200.0,-13.71,2.949,-9.058,25.757
9737.0,2.943,0.787,-33.03,3.253,9.595,5.307,37.888,4.923,-25.669,-2.761,0.0,39.5,39.9,9.749,3.147,-14.362,-11.722,-15.734,-13.019,-3.217,27.514,0.0,200.54,,211.0,200.0,-13.717,2.949,-9.077,25.693
9737.5,2.943,0.787,-33.03,3.253,9.595,5.274,37.885,4.896,-25.659,-2.77,0.0,39.506,39.855,9.749,3.147,-14.404,-11.717,-15.763,-13.053,-3.216,27.518,0.0,200.64,,211.0,200.0,-13.709,2.949,-9.072,25.64
9738.0,2.943,0.787,-33.03,3.253,9.595,5.274,37.885,4.896,-25.659,-2.77,0.0,39.5,39.9,9.749,3.147,-14.439,-11.721,-15.764,-13.054,-3.216,27.518,0.0,200.64,,211.0,200.0,-13.734,2.949,-9.081,25.617
9738.5,3.406,0.813,-35.209,3.226,9.659,5.274,37.885,4.896,-25.659,-2.77,0.0,39.5,39.9,9.453,3.158,-14.376,-11.728,-15.791,-13.073,-3.216,27.518,0.0,199.84,,211.0,200.0,-13.744,2.949,-9.076,25.604
9739.0,3.406,0.813,-35.209,3.226,9.659,5.274,37.885,4.896,-25.659,-2.77,0.0,39.5,39.9,9.453,3.158,-14.419,-11.737,-15.789,-13.076,-3.216,27.518,0.0,199.84,,211.0,200.0,-13.742,2.956,-9.093,25.503
9739.5,3.406,0.813,-35.209,3.226,9.659,5.274,37.885,4.896,-25.659,-2.77,0.0,39.5,39.9,9.453,3.158,-14.406,-11.732,-15.753,-13.08,-3.216,27.518,0.0,199.44,,211.0,200.0,-13.755,2.964,-9.071,25.391
9740.0,3.406,0.813,-35.209,3.226,9.659,5.274,37.885,4.896,-25.659,-2.77,0.0,39.5,39.9,9.453,3.158,-14.443,-11.74,-15.794,-13.07,-3.216,27.518,0.0,199.44,,211.0,200.0,-13.743,2.971,-9.068,25.315
9740.5,3.406,0.813,-35.209,3.226,9.659,5.274,37.885,4.896,-25.659,-2.77,0.0,39.5,39.9,9.453,3.158,-14.417,-11.727,-15.804,-13.054,-3.216,27.518,0.0,199.84,,211.0,200.0,-13.762,2.978,-9.086,25.252
9741.0,3.406,0.813,-35.209,3.226,9.659,5.286,37.89,4.899,-25.649,-2.777,0.0,39.499,39.856,9.453,3.158,-14.457,-11.738,-15.827,-13.077,-3.236,27.514,0.0,199.84,,211.0,200.0,-13.751,2.985,-9.09,25.154
9741.5,3.406,0.813,-35.209,3.226,9.659,5.286,37.89,4.899,-25.649,-2.777,0.0,39.5,39.9,9.453,3.158,-14.469,-11.726,-15.761,-13.071,-3.236,27.514,0.0,199.84,,211.0,200.0,-13.775,2.992,-9.088,25.11
9742.0,2.995,0.748,-34.408,3.224,9.575,5.286,37.89,4.899,-25.649,-2.777,0.0,39.5,39.9,9.777,3.252,-14.422,-11.683,-15.68,-13.027,-3.236,27.514,0.0,199.84,,211.0,200.0,-13.756,2.999,-9.077,25.114
9742.5,2.995,0.748,-34.408,3.224,9.575,5.286,37.89,4.899,-25.649,-2.777,0.0,39.5,39.9,9.777,3.252,-14.33,-11.714,-15.655,-12.961,-3.236,27.514,0.0,200.34,,211.0,200.0,-13.703,2.999,-9.094,25.137
9743.0,2.995,0.748,-34.408,3.224,9.575,5.286,37.89,4.899,-25.649,-2.777,0.0,39.5,39.9,9.777,3.252,-14.311,-11.706,-15.733,-13.014,-3.236,27.514,0.0,200.34,,211.0,200.0,-13.665,2.999,-9.086,25.132
9743.5,2.995,0.748,-34.408,3.224,9.575,5.286,37.89,4.899,-25.649,-2.777,0.0,39.5,39.9,9.777,3.252,-14.285,-11.703,-15.7,-12.994,-3.236,27.514,0.0,199.74,,211.0,200.0,-13.691,2.999,-9.074,25.143
9744.0,2.995,0.748,-34.408,3.224,9.575,5.224,37.881,4.897,-25.678,-2.786,0.0,39.503,39.831,9.777,3.252,-14.349,-11.712,-15.657,-13.014,-3.227,27.512,0.0,199.74,,211.0,200.0,-13.671,2.999,-9.082,25.186
9744.5,2.995,0.748,-34.408,3.224,9.575,5.224,37.881,4.897,-25.678,-2.786,0.0,39.5,39.8,9.777,3.252,-14.297,-11.697,-15.659,-12.995,-3.227,27.512,0.0,199.34,,211.0,200.0,-13.683,2.998,-9.077,25.207
9745.0,3.065,0.841,-34.384,3.215,9.555,5.224,37.881,4.897,-25.678,-2.786,0.0,39.5,39.8,9.705,3.278,-14.286,-11.705,-15.684,-13.002,-3.227,27.512,0.0,199.34,,211.0,200.0,-13.662,2.998,-9.065,25.223
9745.5,3.065,0.841,-34.384,3.215,9.555,5.224,37.881,4.897,-25.678,-2.786,0.0,39.5,39.8,9.705,3.278,-14.393,-11.72,-15.813,-13.059,-3.227,27.512,0.0,199.14,,211.0,200.0,-13.669,3.0,-9.085,25.224
9746.0,3.065,0.841,-34.384,3.215,9.555,5.224,37.881,4.897,-25.678,-2.786,0.0,39.5,39.8,9.705,3.278,-14.335,-11.729,-15.766,-13.04,-3.227,27.512,0.0,199.14,,211.0,200.0,-13.746,3.001,-9.077,25.265
9746.5,3.065,0.841,-34.384,3.215,9.555,5.224,37.881,4.897,-25.678,-2.786,0.0,39.5,39.8,9.705,3.278,-14.336,-11.722,-15.768,-13.044,-3.227,27.512,0.0,199.64,,211.0,200.0,-13.718,3.002,-9.093,25.327
9747.0,3.065,0.841,-34.384,3.215,9.555,5.265,37.886,4.903,-25.646,-2.803,0.0,39.504,39.864,9.705,3.278,-14.402,-11.732,-15.781,-13.064,-3.224,27.51,0.0,199.64,,211.0,200.0,-13.717,3.003,-9.094,25.419
9747.5,3.065,0.841,-34.384,3.215,9.555,5.265,37.886,4.903,-25.646,-2.803,0.0,39.5,39.9,9.705,3.278,-14.38,-11.727,-15.789,-13.052,-3.224,27.51,0.0,199.44,,211.0,200.0,-13.745,3.004,-9.083,25.505
9748.0,3.065,0.841,-34.384,3.215,9.555,5.265,37.886,4.903,-25.646,-2.803,0.0,39.5,39.9,9.705,3.278,-14.371,-11.732,-15.784,-13.071,-3.224,27.51,0.0,199.44,,211.0,200.0,-13.737,3.005,-9.093,25.824
9748.5,3.157,0.711,-35.209,3.181,9.676,5.265,37.886,4.903,-25.646,-2.803,0.0,39.5,39.9,9.631,3.195,-14.392,-11.732,-15.797,-13.056,-3.224,27.51,0.0,199.34,,211.0,200.0,-13.74,3.006,-9.112,25.829
9749.0,3.157,0.711,-35.209,3.181,9.676,5.265,37.886,4.903,-25.646,-2.803,0.0,39.5,39.9,9.631,3.195,-14.451,-11.72,-15.752,-13.053,-3.224,27.51,0.0,199.34,,211.0,200.0,-13.745,3.008,-9.107,25.837
9749.5,3.157,0.711,-35.209,3.181,9.676,5.265,37.886,4.903,-25.646,-2.803,0.0,39.5,39.9,9.631,3.195,-14.36,-11.746,-15.75,-13.036,-3.224,27.51,0.0,198.94,,211.0,200.0,-13.744,3.011,-9.117,25.827
9750.0,3.157,0.711,-35.209,3.181,9.676,5.265,37.886,4.903,-25.646,-2.803,0.0,39.5,39.9,9.631,3.195,-14.406,-11.704,-15.695,-13.036,-3.224,27.51,0.0,198.94,,212.0,200.0,-13.723,3.013,-9.11,25.833
9750.5,3.157,0.711,-35.209,3.181,9.676,5.294,37.881,4.894,-25.653,-2.79,0.0,39.499,39.95,9.631,3.195,-14.322,-11.696,-15.702,-13.008,-3.234,27.51,0.0,199.14,,212.0,200.0,-13.71,3.015,-9.11,25.809
9751.0,3.157,0.711,-35.209,3.181,9.676,5.294,37.881,4.894,-25.653,-2.79,0.0,39.5,39.9,9.631,3.195,-14.334,-11.696,-15.663,-13.008,-3.234,27.51,0.0,199.14,,212.0,200.0,-13.682,3.018,-9.114,25.794
9751.5,3.327,0.868,-33.54,3.213,9.539,5.294,37.881,4.894,-25.653,-2.79,0.0,39.5,39.9,9.884,3.118,-14.336,-11.7,-15.686,-13.006,-3.234,27.51,0.0,199.64,,212.0,200.0,-13.675,3.02,-9.1,25.787
9752.0,3.327,0.868,-33.54,3.213,9.539,5.294,37.881,4.894,-25.653,-2.79,0.0,39.5,39.9,9.884,3.118,-14.249,-11.683,-15.587,-13.001,-3.234,27.51,0.0,199.64,,212.0,200.0,-13.682,3.025,-9.105,25.705
9752.5,3.327,0.868,-33.54,3.213,9.539,5.294,37.881,4.894,-25.653,-2.79,0.0,39.5,39.9,9.884,3.118,-14.308,-11.723,-15.718,-13.023,-3.234,27.51,0.0,199.84,,212.0,200.0,-13.63,3.03,-9.084,25.675
9753.0,3.327,0.868,-33.54,3.213,9.539,5.294,37.881,4.894,-25.653,-2.79,0.0,39.5,39.9,9.884,3.118,-14.347,-11.697,-15.701,-13.026,-3.234,27.51,0.0,199.84,,212.0,200.0,-13.693,3.035,-9.097,25.661
9753.5,3.327,0.868,-33.54,3.213,9.539,5.309,37.884,4.836,-25.667,-2.799,0.0,39.507,39.885,9.884,3.118,-14.384,-11.714,-15.779,-13.03,-3.239,27.507,0.0,200.74,,212.0,200.0,-13.693,3.04,-9.097,25.654
9754.0,3.327,0.868,-33.54,3.213,9.539,5.309,37.884,4.836,-25.667,-2.799,0.0,39.5,39.9,9.884,3.118,-14.391,-11.721,-15.789,-13.063,-3.239,27.507,0.0,200.74,,212.0,200.0,-13.727,3.044,-9.103,25.663
9754.5,3.327,0.868,-33.54,3.213,9.539,5.309,37.884,4.836,-25.667,-2.799,0.0,39.5,39.9,9.884,3.118,-14.407,-11.728,-15.806,-13.084,-3.239,27.507,0.0,201.14,,212.0,200.0,-13.741,3.049,-9.094,25.686
9755.0,2.859,0.676,-35.209,3.21,9.666,5.309,37.884,4.836,-25.667,-2.799,0.0,39.5,39.9,9.663,3.209,-14.436,-11.721,-15.77,-13.061,-3.239,27.507,0.0,201.14,,211.0,200.0,-13.756,3.054,-9.107,25.689
9755.5,2.859,0.676,-35.209,3.21,9.666,5.309,37.884,4.836,-25.667,-2.799,0.0,39.5,39.9,9.663,3.209,-14.481,-11.733,-15.799,-13.075,-3.239,27.507,0.0,200.84,,211.0,200.0,-13.747,3.05,-9.101,25.68
9756.0,2.859,0.676,-35.209,3.21,9.666,5.309,37.884,4.836,-25.667,-2.799,0.0,39.5,39.9,9.663,3.209,-14.401,-11.74,-15.792,-13.08,-3.239,27.507,0.0,200.84,,211.0,200.0,-13.772,3.047,-9.114,25.632
9756.5,2.859,0.676,-35.209,3.21,9.666,5.309,37.884,4.836,-25.667,-2.799,0.0,39.5,39.9,9.663,3.209,-14.454,-11.737,-15.801,-13.093,-3.239,27.507,0.0,200.54,,211.0,200.0,-13.753,3.044,-9.093,25.549
9757.0,2.859,0.676,-35.209,3.21,9.666,5.292,37.888,4.849,-25.66,-2.785,0.0,39.506,39.917,9.663,3.209,-14.459,-11.741,-15.786,-13.075,-3.235,27.504,0.0,200.54,,211.0,200.0,-13.771,3.041,-9.103,25.488
9757.5,2.859,0.676,-35.209,3.21,9.666,5.292,37.888,4.849,-25.66,-2.785,0.0,39.5,39.9,9.663,3.209,-14.387,-11.725,-15.802,-13.075,-3.235,27.504,0.0,200.84,,211.0,200.0,-13.765,3.038,-9.111,25.392
9758.0,3.346,0.784,-35.209,3.243,9.632,5.292,37.888,4.849,-25.66,-2.785,0.0,39.5,39.9,9.458,3.156,-14.463,-11.732,-15.709,-13.064,-3.235,27.504,0.0,200.84,,211.0,200.0,-13.747,3.035,-9.119,25.438
9758.5,3.346,0.784,-35.209,3.243,9.632,5.292,37.888,4.849,-25.66,-2.785,0.0,39.5,39.9,9.458,3.156,-14.405,-11.746,-15.77,-13.07,-3.235,27.504,0.0,201.34,,211.0,200.0,-13.742,3.04,-9.121,25.468
9759.0,3.346,0.784,-35.209,3.243,9.632,5.292,37.888,4.849,-25.66,-2.785,0.0,39.5,39.9,9.458,3.156,-14.369,-11.727,-15.734,-13.042,-3.235,27.504,0.0,201.34,,210.0,200.0,-13.748,3.045,-9.093,25.488
9759.5,3.346,0.784,-35.209,3.243,9.632,5.292,37.888,4.849,-25.66,-2.785,0.0,39.5,39.9,9.458,3.156,-14.435,-11.729,-15.739,-13.042,-3.235,27.504,0.0,199.64,,210.0,200.0,-13.718,3.05,-9.116,25.491
9760.0,3.346,0.784,-35.209,3.243,9.632,5.306,37.888,4.856,-25.671,-2.791,0.0,39.506,39.929,9.458,3.156,-14.403,-11.727,-15.816,-13.064,-3.228,27.507,0.0,199.64,,210.0,200.0,-13.736,3.055,-9.109,25.465
9760.5,3.346,0.784,-35.209,3.243,9.632,5.306,37.888,4.856,-25.671,-2.791,0.0,39.5,39.9,9.458,3.156,-14.454,-11.738,-15.777,-13.065,-3.228,27.507,0.0,199.34,,210.0,200.0,-13.753,3.06,-9.107,25.524
9761.0,2.535,0.568,-35.209,3.167,9.619,5.306,37.888,4.856,-25.671,-2.791,0.0,39.5,39.9,9.592,3.168,-14.394,-11.738,-15.784,-13.087,-3.228,27.507,0.0,199.34,,210.0,200.0,-13.758,3.065,-9.116,25.56
9761.5,2.535,0.568,-35.209,3.167,9.619,5.306,37.888,4.856,-25.671,-2.791,0.0,39.5,39.9,9.592,3.168,-14.375,-11.708,-15.75,-13.051,-3.228,27.507,0.0,199.44,,210.0,200.0,-13.751,3.056,-9.117,25.573
9762.0,2.535,0.568,-35.209,3.167,9.619,5.306,37.888,4.856,-25.671,-2.791,0.0,39.5,39.9,9.592,3.168,-14.406,-11.743,-15.771,-13.041,-3.228,27.507,0.0,199.44,,210.0,200.0,-13.721,3.047,-9.111,25.614
9762.5,2.535,0.568,-35.209,3.167,9.619,5.306,37.888,4.856,-25.671,-2.791,0.0,39.5,39.9,9.592,3.168,-14.408,-11.735,-15.754,-13.054,-3.228,27.507,0.0,198.24,,210.0,200.0,-13.74,3.039,-9.116,25.686
9763.0,2.535,0.568,-35.209,3.167,9.619,5.306,37.888,4.856,-25.671,-2.791,0.0,39.5,39.9,9.592,3.168,-14.374,-11.707,-15.684,-13.038,-3.228,27.507,0.0,198.24,,211.0,200.0,-13.738,3.031,-9.099,25.744
9763.5,2.535,0.568,-35.209,3.167,9.619,5.25,37.892,4.857,-25.679,-2.785,0.0,39.509,39.935,9.592,3.168,-14.352,-11.712,-15.676,-13.026,-3.239,27.509,0.0,198.74,,211.0,200.0,-13.701,3.023,-9.115,25.765
9764.0,2.535,0.568,-35.209,3.167,9.619,5.25,37.892,4.857,-25.679,-2.785,0.0,39.5,39.9,9.592,3.168,-14.334,-11.73,-15.724,-13.037,-3.239,27.509,0.0,198.74,,212.0,200.0,-13.691,3.015,-9.101,25.738
9764.5,3.244,0.866,-34.213,3.18,9.589,5.25,37.892,4.857,-25.679,-2.785,0.0,39.5,39.9,9.731,3.25,-14.387,-11.707,-15.694,-13.021,-3.239,27.509,0.0,198.74,,212.0,200.0,-13.706,3.007,-9.088,25.747
9765.0,3.244,0.866,-34.213,3.18,9.589,5.25,37.892,4.857,-25.679,-2.785,0.0,39.5,39.9,9.731,3.25,-14.405,-11.716,-15.754,-13.036,-3.239,27.509,0.0,198.74,,213.0,200.0,-13.702,3.011,-9.092,25.755
9765.5,3.244,0.866,-34.213,3.18,9.589,5.25,37.892,4.857,-25.679,-2.785,0.0,39.5,39.9,9.731,3.25,-14.414,-11.716,-15.751,-13.06,-3.239,27.509,0.0,200.44,,213.0,200.0,-13.728,3.014,-9.11,25.783
9766.0,3.244,0.866,-34.213,3.18,9.589,5.25,37.892,4.857,-25.679,-2.785,0.0,39.5,39.9,9.731,3.25,-14.405,-11.746,-15.809,-13.062,-3.239,27.509,0.0,200.44,,213.0,200.0,-13.735,3.018,-9.102,25.754
9766.5,3.244,0.866,-34.213,3.18,9.589,5.251,37.888,4.873,-25.665,-2.783,0.0,39.513,39.989,9.731,3.25,-14.472,-11.732,-15.861,-13.072,-3.231,27.51,0.0,200.04,,213.0,200.0,-13.756,3.022,-9.1,25.773
9767.0,3.244,0.866,-34.213,3.18,9.589,5.251,37.888,4.873,-25.665,-2.783,0.0,39.5,40.0,9.731,3.25,-14.477,-11.748,-15.784,-13.067,-3.231,27.51,0.0,200.04,,213.0,200.0,-13.784,3.025,-9.108,25.796
9767.5,2.275,0.584,-33.786,3.201,9.58,5.251,37.888,4.873,-25.665,-2.783,0.0,39.5,40.0,9.747,2.997,-14.415,-11.746,-15.811,-13.079,-3.231,27.51,0.0,200.64,,213.0,200.0,-13.769,3.029,-9.104,25.797
9768.0,2.275,0.584,-33.786,3.201,9.58,5.251,37.888,4.873,-25.665,-2.783,0.0,39.5,40.0,9.747,2.997,-14.444,-11.725,-15.765,-13.089,-3.231,27.51,0.0,200.64,,213.0,200.0,-13.763,3.017,-9.108,25.813
9768.5,2.275,0.584,-33.786,3.201,9.58,5.251,37.888,4.873,-25.665,-2.783,0.0,39.5,40.0,9.747,2.997,-14.451,-11.703,-15.711,-13.03,-3.231,27.51,0.0,200.34,,213.0,200.0,-13.756,3.005,-9.103,25.804
9769.0,2.275,0.584,-33.786,3.201,9.58,5.251,37.888,4.873,-25.665,-2.783,0.0,39.5,40.0,9.747,2.997,-14.408,-11.702,-15.703,-13.022,-3.231,27.51,0.0,200.34,,213.0,200.0,-13.724,2.993,-9.109,25.779
