t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9769.5,2.275,0.584,-33.786,3.201,9.58,5.251,37.888,4.873,-25.665,-2.783,0.0,39.5,40.0,9.747,2.997,-14.332,-11.742,-15.73,-13.03,-3.231,27.51,0.0,201.44,,213.0,200.0,-13.709,2.981,-9.12,25.655
9770.0,2.275,0.584,-33.786,3.201,9.58,5.265,37.886,4.868,-25.696,-2.781,0.0,39.52,39.966,9.747,2.997,-14.366,-11.717,-15.693,-13.047,-3.22,27.506,0.0,201.44,,212.0,200.0,-13.709,2.969,-9.098,25.552
9770.5,2.275,0.584,-33.786,3.201,9.58,5.265,37.886,4.868,-25.696,-2.781,0.0,39.5,40.0,9.747,2.997,-14.319,-11.711,-15.688,-13.021,-3.22,27.506,0.0,201.54,,212.0,200.0,-13.705,2.958,-9.128,25.524
9771.0,3.899,0.967,-35.209,3.217,9.573,5.265,37.886,4.868,-25.696,-2.781,0.0,39.5,40.0,9.61,3.266,-14.403,-11.713,-15.701,-13.04,-3.22,27.506,0.0,201.54,,211.0,200.0,-13.685,2.947,-9.108,25.521
9771.5,3.899,0.967,-35.209,3.217,9.573,5.265,37.886,4.868,-25.696,-2.781,0.0,39.5,40.0,9.61,3.266,-14.365,-11.734,-15.706,-13.025,-3.22,27.506,0.0,201.54,,211.0,200.0,-13.714,2.962,-9.11,25.485
9772.0,3.899,0.967,-35.209,3.217,9.573,5.265,37.886,4.868,-25.696,-2.781,0.0,39.5,40.0,9.61,3.266,-14.376,-11.75,-15.738,-13.04,-3.22,27.506,0.0,201.54,,210.0,200.0,-13.708,2.978,-9.101,25.392
9772.5,3.899,0.967,-35.209,3.217,9.573,5.265,37.886,4.868,-25.696,-2.781,0.0,39.5,40.0,9.61,3.266,-14.331,-11.718,-15.7,-13.04,-3.22,27.506,0.0,200.64,,210.0,200.0,-13.726,2.993,-9.11,25.275
9773.0,3.899,0.967,-35.209,3.217,9.573,5.247,37.892,4.866,-25.68,-2.762,0.0,39.525,40.042,9.61,3.266,-14.405,-11.723,-15.766,-13.046,-3.216,27.514,0.0,200.64,,210.0,200.0,-13.697,3.008,-9.084,25.207
9773.5,3.899,0.967,-35.209,3.217,9.573,5.247,37.892,4.866,-25.68,-2.762,0.0,39.5,40.0,9.61,3.266,-14.399,-11.73,-15.797,-13.059,-3.216,27.514,0.0,200.64,,210.0,200.0,-13.735,3.022,-9.102,25.206
9774.0,2.884,0.704,-35.11,3.194,9.607,5.247,37.892,4.866,-25.68,-2.762,0.0,39.5,40.0,9.679,3.303,-14.401,-11.724,-15.724,-13.031,-3.216,27.514,0.0,200.64,,210.0,200.0,-13.746,3.037,-9.116,25.248
9774.5,2.884,0.704,-35.11,3.194,9.607,5.247,37.892,4.866,-25.68,-2.762,0.0,39.5,40.0,9.679,3.303,-14.395,-11.731,-15.73,-13.044,-3.216,27.514,0.0,200.54,,210.0,200.0,-13.72,3.034,-9.095,25.281
9775.0,2.884,0.704,-35.11,3.194,9.607,5.247,37.892,4.866,-25.68,-2.762,0.0,39.5,40.0,9.679,3.303,-14.341,-11.71,-15.758,-13.041,-3.216,27.514,0.0,200.54,,210.0,200.0,-13.725,3.032,-9.114,25.314
9775.5,2.884,0.704,-35.11,3.194,9.607,5.247,37.892,4.866,-25.68,-2.762,0.0,39.5,40.0,9.679,3.303,-14.408,-11.71,-15.693,-13.04,-3.216,27.514,0.0,198.34,,210.0,200.0,-13.713,3.029,-9.093,25.349
9776.0,2.884,0.704,-35.11,3.194,9.607,5.292,37.897,4.883,-25.656,-2.765,0.0,39.541,40.026,9.679,3.303,-14.364,-11.709,-15.697,-13.042,-3.219,27.52,0.0,198.34,,211.0,200.0,-13.713,3.027,-9.099,25.322
9776.5,2.884,0.704,-35.11,3.194,9.607,5.292,37.897,4.883,-25.656,-2.765,0.0,39.5,40.0,9.679,3.303,-14.348,-11.727,-15.731,-13.018,-3.219,27.52,0.0,198.44,,211.0,200.0,-13.703,3.024,-9.104,25.355
9777.0,2.884,0.704,-35.11,3.194,9.607,5.292,37.897,4.883,-25.656,-2.765,0.0,39.5,40.0,9.679,3.303,-14.396,-11.671,-15.652,-12.991,-3.219,27.52,0.0,198.44,,212.0,200.0,-13.706,3.022,-9.08,25.339
9777.5,2.803,0.749,-33.606,3.276,9.576,5.292,37.897,4.883,-25.656,-2.765,0.0,39.5,40.0,9.817,3.116,-14.38,-11.698,-15.737,-13.014,-3.219,27.52,0.0,198.84,,212.0,200.0,-13.677,3.02,-9.086,25.394
9778.0,2.803,0.749,-33.606,3.276,9.576,5.292,37.897,4.883,-25.656,-2.765,0.0,39.5,40.0,9.817,3.116,-14.409,-11.675,-15.75,-13.028,-3.219,27.52,0.0,198.84,,213.0,200.0,-13.707,3.016,-9.082,25.47
9778.5,2.803,0.749,-33.606,3.276,9.576,5.292,37.897,4.883,-25.656,-2.765,0.0,39.5,40.0,9.817,3.116,-14.428,-11.678,-15.734,-13.031,-3.219,27.52,0.0,201.64,,213.0,200.0,-13.716,3.013,-9.072,25.533
9779.0,2.803,0.749,-33.606,3.276,9.576,5.292,37.897,4.883,-25.656,-2.765,0.0,39.5,40.0,9.817,3.116,-14.392,-11.714,-15.771,-13.04,-3.219,27.52,0.0,201.64,,212.0,200.0,-13.718,3.009,-9.102,25.573
9779.5,2.803,0.749,-33.606,3.276,9.576,5.282,37.901,4.898,-25.607,-2.759,0.0,39.553,40.022,9.817,3.116,-14.295,-11.698,-15.713,-13.013,-3.2,27.532,0.0,201.44,,212.0,200.0,-13.729,3.006,-9.065,25.623
9780.0,2.803,0.749,-33.606,3.276,9.576,5.282,37.901,4.898,-25.607,-2.759,0.0,39.6,40.0,9.817,3.116,-14.387,-11.67,-15.698,-12.99,-3.2,27.532,0.0,201.44,,211.0,200.0,-13.68,3.003,-9.08,25.819
9780.5,2.995,0.793,-33.975,3.25,9.475,5.282,37.901,4.898,-25.607,-2.759,0.0,39.6,40.0,9.79,3.147,-14.389,-11.715,-15.782,-13.026,-3.2,27.532,0.0,201.74,,211.0,200.0,-13.686,2.999,-9.07,25.905
9781.0,2.995,0.793,-33.975,3.25,9.475,5.282,37.901,4.898,-25.607,-2.759,0.0,39.6,40.0,9.79,3.147,-14.378,-11.686,-15.773,-13.036,-3.2,27.532,0.0,201.74,,210.0,200.0,-13.728,2.999,-9.076,25.91
9781.5,2.995,0.793,-33.975,3.25,9.475,5.282,37.901,4.898,-25.607,-2.759,0.0,39.6,40.0,9.79,3.147,-14.387,-11.708,-15.775,-13.041,-3.2,27.532,0.0,201.34,,210.0,200.0,-13.718,2.999,-9.079,25.781
9782.0,2.995,0.793,-33.975,3.25,9.475,5.282,37.901,4.898,-25.607,-2.759,0.0,39.6,40.0,9.79,3.147,-14.447,-11.707,-15.746,-13.046,-3.2,27.532,0.0,201.34,,209.0,200.0,-13.728,2.999,-9.082,25.743
9782.5,2.995,0.793,-33.975,3.25,9.475,5.256,37.907,4.879,-25.56,-2.764,0.0,39.554,40.069,9.79,3.147,-14.325,-11.716,-15.736,-13.04,-3.2,27.525,0.0,200.64,,209.0,200.0,-13.737,2.999,-9.075,25.7
9783.0,2.995,0.793,-33.975,3.25,9.475,5.256,37.907,4.879,-25.56,-2.764,0.0,39.6,40.1,9.79,3.147,-14.384,-11.706,-15.775,-13.033,-3.2,27.525,0.0,200.64,,209.0,200.0,-13.704,2.999,-9.054,25.692
9783.5,2.995,0.793,-33.975,3.25,9.475,5.256,37.907,4.879,-25.56,-2.764,0.0,39.6,40.1,9.79,3.147,-14.398,-11.705,-15.795,-13.04,-3.2,27.525,0.0,200.54,,209.0,200.0,-13.725,2.999,-9.072,25.719
9784.0,2.686,0.685,-34.497,3.271,9.585,5.256,37.907,4.879,-25.56,-2.764,0.0,39.6,40.1,9.662,3.075,-14.392,-11.668,-15.732,-13.042,-3.2,27.525,0.0,200.54,,209.0,200.0,-13.735,2.999,-9.074,25.747
9784.5,2.686,0.685,-34.497,3.271,9.585,5.256,37.907,4.879,-25.56,-2.764,0.0,39.6,40.1,9.662,3.075,-14.406,-11.668,-15.702,-13.011,-3.2,27.525,0.0,200.24,,209.0,200.0,-13.709,2.994,-9.063,25.749
9785.0,2.686,0.685,-34.497,3.271,9.585,5.256,37.907,4.879,-25.56,-2.764,0.0,39.6,40.1,9.662,3.075,-14.305,-11.648,-15.615,-12.966,-3.2,27.525,0.0,200.24,,209.0,200.0,-13.697,2.989,-9.084,25.715
9785.5,2.686,0.685,-34.497,3.271,9.585,5.256,37.907,4.879,-25.56,-2.764,0.0,39.6,40.1,9.662,3.075,-14.365,-11.669,-15.649,-12.987,-3.2,27.525,0.0,198.04,,209.0,200.0,-13.634,2.984,-9.063,25.726
9786.0,2.686,0.685,-34.497,3.271,9.585,5.288,37.918,4.898,-25.539,-2.764,0.0,39.575,40.167,9.662,3.075,-14.336,-11.681,-15.686,-13.013,-3.216,27.528,0.0,198.04,,210.0,200.0,-13.667,2.979,-9.077,25.703
9786.5,2.686,0.685,-34.497,3.271,9.585,5.288,37.918,4.898,-25.539,-2.764,0.0,39.6,40.2,9.662,3.075,-14.297,-11.689,-15.672,-12.961,-3.216,27.528,0.0,198.14,,210.0,200.0,-13.679,2.974,-9.054,25.739
9787.0,3.114,0.699,-35.209,3.202,9.666,5.288,37.918,4.898,-25.539,-2.764,0.0,39.6,40.2,9.616,3.281,-14.38,-11.685,-15.706,-12.988,-3.216,27.528,0.0,198.14,,211.0,200.0,-13.655,2.969,-9.067,25.733
9787.5,3.114,0.699,-35.209,3.202,9.666,5.288,37.918,4.898,-25.539,-2.764,0.0,39.6,40.2,9.616,3.281,-14.348,-11.671,-15.708,-12.995,-3.216,27.528,0.0,198.14,,211.0,200.0,-13.69,2.972,-9.067,25.737
9788.0,3.114,0.699,-35.209,3.202,9.666,5.288,37.918,4.898,-25.539,-2.764,0.0,39.6,40.2,9.616,3.281,-14.299,-11.684,-15.7,-12.993,-3.216,27.528,0.0,198.14,,212.0,200.0,-13.681,2.974,-9.049,25.728
9788.5,3.114,0.699,-35.209,3.202,9.666,5.288,37.918,4.898,-25.539,-2.764,0.0,39.6,40.2,9.616,3.281,-14.342,-11.666,-15.684,-12.991,-3.216,27.528,0.0,199.04,,212.0,200.0,-13.669,2.976,-9.051,25.703
9789.0,3.114,0.699,-35.209,3.202,9.666,5.25,37.914,4.884,-25.525,-2.78,0.0,39.576,40.089,9.616,3.281,-14.325,-11.674,-15.701,-13.002,-3.22,27.508,0.0,199.04,,212.0,200.0,-13.67,2.979,-9.052,25.72
9789.5,3.114,0.699,-35.209,3.202,9.666,5.25,37.914,4.884,-25.525,-2.78,0.0,39.6,40.1,9.616,3.281,-14.364,-11.66,-15.718,-12.967,-3.22,27.508,0.0,199.04,,212.0,200.0,-13.676,2.981,-9.051,25.722
9790.0,3.114,0.699,-35.209,3.202,9.666,5.25,37.914,4.884,-25.525,-2.78,0.0,39.6,40.1,9.616,3.281,-14.354,-11.652,-15.657,-12.964,-3.22,27.508,0.0,199.04,,212.0,200.0,-13.677,2.983,-9.059,25.684
9790.5,3.034,0.677,-35.209,3.178,9.642,5.25,37.914,4.884,-25.525,-2.78,0.0,39.6,40.1,9.634,3.252,-14.312,-11.667,-15.668,-12.983,-3.22,27.508,0.0,199.04,,212.0,200.0,-13.657,2.985,-9.05,25.662
9791.0,3.034,0.677,-35.209,3.178,9.642,5.25,37.914,4.884,-25.525,-2.78,0.0,39.6,40.1,9.634,3.252,-14.37,-11.671,-15.734,-13.005,-3.22,27.508,0.0,199.04,,212.0,200.0,-13.658,2.986,-9.038,25.63
9791.5,3.034,0.677,-35.209,3.178,9.642,5.25,37.914,4.884,-25.525,-2.78,0.0,39.6,40.1,9.634,3.252,-14.366,-11.659,-15.667,-12.98,-3.22,27.508,0.0,200.84,,212.0,200.0,-13.695,2.987,-9.051,25.649
9792.0,3.034,0.677,-35.209,3.178,9.642,5.25,37.914,4.884,-25.525,-2.78,0.0,39.6,40.1,9.634,3.252,-14.342,-11.633,-15.631,-12.943,-3.22,27.508,0.0,200.84,,212.0,200.0,-13.668,2.987,-9.057,25.647
9792.5,3.034,0.677,-35.209,3.178,9.642,5.233,37.902,4.908,-25.537,-2.785,0.0,39.579,40.086,9.634,3.252,-14.334,-11.654,-15.693,-12.957,-3.235,27.497,0.0,201.14,,212.0,200.0,-13.637,2.988,-9.051,25.673
9793.0,3.034,0.677,-35.209,3.178,9.642,5.233,37.902,4.908,-25.537,-2.785,0.0,39.6,40.1,9.634,3.252,-14.317,-11.661,-15.728,-12.983,-3.235,27.497,0.0,201.14,,211.0,200.0,-13.66,2.989,-9.05,25.653
9793.5,2.903,0.751,-33.841,3.255,9.503,5.233,37.902,4.908,-25.537,-2.785,0.0,39.6,40.1,9.84,3.222,-14.359,-11.662,-15.723,-12.981,-3.235,27.497,0.0,201.34,,211.0,200.0,-13.672,2.99,-9.056,25.621
9794.0,2.903,0.751,-33.841,3.255,9.503,5.233,37.902,4.908,-25.537,-2.785,0.0,39.6,40.1,9.84,3.222,-14.325,-11.658,-15.677,-12.993,-3.235,27.497,0.0,201.34,,210.0,200.0,-13.681,2.988,-9.053,25.597
9794.5,2.903,0.751,-33.841,3.255,9.503,5.233,37.902,4.908,-25.537,-2.785,0.0,39.6,40.1,9.84,3.222,-14.328,-11.669,-15.704,-12.991,-3.235,27.497,0.0,200.54,,210.0,200.0,-13.663,2.987,-9.053,25.511
9795.0,2.903,0.751,-33.841,3.255,9.503,5.233,37.902,4.908,-25.537,-2.785,0.0,39.6,40.1,9.84,3.222,-14.353,-11.661,-15.71,-12.974,-3.235,27.497,0.0,200.54,,210.0,200.0,-13.673,2.985,-9.031,25.486
9795.5,2.903,0.751,-33.841,3.255,9.503,5.283,37.907,4.888,-25.55,-2.78,0.0,39.592,40.13,9.84,3.222,-14.379,-11.655,-15.723,-12.993,-3.232,27.489,0.0,199.84,,210.0,200.0,-13.674,2.983,-9.056,25.401
9796.0,2.903,0.751,-33.841,3.255,9.503,5.283,37.907,4.888,-25.55,-2.78,0.0,39.6,40.1,9.84,3.222,-14.351,-11.627,-15.664,-12.959,-3.232,27.489,0.0,199.84,,210.0,200.0,-13.687,2.983,-9.043,25.337
9796.5,3.42,0.776,-35.209,3.213,9.643,5.283,37.907,4.888,-25.55,-2.78,0.0,39.6,40.1,9.665,3.228,-14.276,-11.687,-15.665,-12.994,-3.232,27.489,0.0,200.14,,210.0,200.0,-13.65,2.981,-9.048,25.293
9797.0,3.42,0.776,-35.209,3.213,9.643,5.283,37.907,4.888,-25.55,-2.78,0.0,39.6,40.1,9.665,3.228,-14.334,-11.638,-15.646,-12.971,-3.232,27.489,0.0,200.14,,210.0,200.0,-13.656,2.989,-9.048,25.24
9797.5,3.42,0.776,-35.209,3.213,9.643,5.283,37.907,4.888,-25.55,-2.78,0.0,39.6,40.1,9.665,3.228,-14.234,-11.643,-15.651,-12.932,-3.232,27.489,0.0,200.14,,210.0,200.0,-13.647,2.996,-9.052,25.193
9798.0,3.42,0.776,-35.209,3.213,9.643,5.283,37.907,4.888,-25.55,-2.78,0.0,39.6,40.1,9.665,3.228,-14.273,-11.636,-15.606,-12.935,-3.232,27.489,0.0,200.14,,210.0,200.0,-13.615,3.003,-9.058,25.166
9798.5,3.42,0.776,-35.209,3.213,9.643,5.283,37.907,4.888,-25.55,-2.78,0.0,39.6,40.1,9.665,3.228,-14.223,-11.593,-15.556,-12.93,-3.232,27.489,0.0,199.64,,210.0,200.0,-13.612,3.01,-9.029,25.18
9799.0,3.42,0.776,-35.209,3.213,9.643,5.276,37.913,4.856,-25.547,-2.782,0.0,39.605,40.078,9.665,3.228,-14.258,-11.623,-15.644,-12.945,-3.226,27.501,0.0,199.64,,210.0,200.0,-13.576,3.016,-9.022,25.215
9799.5,3.42,0.776,-35.209,3.213,9.643,5.276,37.913,4.856,-25.547,-2.782,0.0,39.6,40.1,9.665,3.228,-14.339,-11.607,-15.649,-12.951,-3.226,27.501,0.0,199.64,,210.0,200.0,-13.618,3.023,-9.026,25.228
9800.0,3.275,0.772,-35.209,3.199,9.654,5.276,37.913,4.856,-25.547,-2.782,0.0,39.6,40.1,9.589,3.202,-14.339,-11.618,-15.667,-12.964,-3.226,27.501,0.0,199.64,,210.0,200.0,-13.636,3.029,-9.025,25.228
9800.5,3.275,0.772,-35.209,3.199,9.654,5.276,37.913,4.856,-25.547,-2.782,0.0,39.6,40.1,9.589,3.202,-14.272,-11.621,-15.682,-12.965,-3.226,27.501,0.0,199.24,,210.0,200.0,-13.647,3.033,-8.997,25.215
9801.0,3.275,0.772,-35.209,3.199,9.654,5.276,37.913,4.856,-25.547,-2.782,0.0,39.6,40.1,9.589,3.202,-14.334,-11.63,-15.652,-12.954,-3.226,27.501,0.0,199.24,,210.0,200.0,-13.635,3.037,-9.024,25.247
9801.5,3.275,0.772,-35.209,3.199,9.654,5.276,37.913,4.856,-25.547,-2.782,0.0,39.6,40.1,9.589,3.202,-14.302,-11.61,-15.66,-12.966,-3.226,27.501,0.0,198.84,,210.0,200.0,-13.642,3.041,-8.995,25.254
9802.0,3.275,0.772,-35.209,3.199,9.654,5.312,37.92,4.878,-25.497,-2.793,0.0,39.615,40.135,9.589,3.202,-14.302,-11.599,-15.635,-12.958,-3.226,27.501,0.0,198.84,,211.0,200.0,-13.634,3.045,-9.01,25.246
9802.5,3.275,0.772,-35.209,3.199,9.654,5.312,37.92,4.878,-25.497,-2.793,0.0,39.6,40.1,9.589,3.202,-14.273,-11.611,-15.639,-12.957,-3.226,27.501,0.0,199.14,,211.0,200.0,-13.623,3.049,-9.007,25.24
9803.0,3.394,0.799,-35.209,3.141,9.591,5.312,37.92,4.878,-25.497,-2.793,0.0,39.6,40.1,9.677,3.287,-14.277,-11.61,-15.628,-12.938,-3.226,27.501,0.0,199.14,,211.0,200.0,-13.62,3.053,-9.016,25.242
9803.5,3.394,0.799,-35.209,3.141,9.591,5.312,37.92,4.878,-25.497,-2.793,0.0,39.6,40.1,9.677,3.287,-14.291,-11.6,-15.639,-12.939,-3.226,27.501,0.0,199.54,,211.0,200.0,-13.613,3.058,-9.003,25.25
9804.0,3.394,0.799,-35.209,3.141,9.591,5.312,37.92,4.878,-25.497,-2.793,0.0,39.6,40.1,9.677,3.287,-14.244,-11.617,-15.646,-12.948,-3.226,27.501,0.0,199.54,,211.0,200.0,-13.617,3.064,-8.995,25.257
9804.5,3.394,0.799,-35.209,3.141,9.591,5.312,37.92,4.878,-25.497,-2.793,0.0,39.6,40.1,9.677,3.287,-14.25,-11.609,-15.652,-12.906,-3.226,27.501,0.0,201.04,,211.0,200.0,-13.614,3.069,-8.998,25.278
9805.0,3.394,0.799,-35.209,3.141,9.591,5.312,37.92,4.878,-25.497,-2.793,0.0,39.6,40.1,9.677,3.287,-14.294,-11.609,-15.617,-12.921,-3.226,27.501,0.0,201.04,,210.0,200.0,-13.604,3.074,-8.981,25.276
9805.5,3.394,0.799,-35.209,3.141,9.591,5.273,37.927,4.875,-25.49,-2.792,0.0,39.617,40.175,9.677,3.287,-14.327,-11.598,-15.633,-12.938,-3.227,27.49,0.0,200.54,,210.0,200.0,-13.61,3.08,-8.983,25.2
9806.0,3.394,0.799,-35.209,3.141,9.591,5.273,37.927,4.875,-25.49,-2.792,0.0,39.6,40.2,9.677,3.287,-14.262,-11.598,-15.643,-12.918,-3.227,27.49,0.0,200.54,,210.0,200.0,-13.624,3.085,-8.97,25.125
9806.5,2.711,0.723,-33.94,3.287,9.538,5.273,37.927,4.875,-25.49,-2.792,0.0,39.6,40.2,9.679,3.079,-14.271,-11.593,-15.613,-12.922,-3.227,27.49,0.0,200.34,,210.0,200.0,-13.605,3.09,-8.988,25.046
9807.0,2.711,0.723,-33.94,3.287,9.538,5.273,37.927,4.875,-25.49,-2.792,0.0,39.6,40.2,9.679,3.079,-14.275,-11.589,-15.595,-12.908,-3.227,27.49,0.0,200.34,,210.0,200.0,-13.6,3.084,-8.987,25.047
9807.5,2.711,0.723,-33.94,3.287,9.538,5.273,37.927,4.875,-25.49,-2.792,0.0,39.6,40.2,9.679,3.079,-14.311,-11.599,-15.642,-12.936,-3.227,27.49,0.0,199.24,,210.0,200.0,-13.592,3.078,-8.977,25.018
9808.0,2.711,0.723,-33.94,3.287,9.538,5.273,37.927,4.875,-25.49,-2.792,0.0,39.6,40.2,9.679,3.079,-14.239,-11.588,-15.607,-12.908,-3.227,27.49,0.0,199.24,,210.0,200.0,-13.622,3.072,-8.978,25.038
9808.5,2.711,0.723,-33.94,3.287,9.538,5.219,37.935,4.89,-25.464,-2.773,0.0,39.635,40.117,9.679,3.079,-14.17,-11.585,-15.556,-12.875,-3.222,27.5,0.0,199.64,,210.0,200.0,-13.585,3.066,-8.989,25.015
9809.0,2.711,0.723,-33.94,3.287,9.538,5.219,37.935,4.89,-25.464,-2.773,0.0,39.6,40.1,9.679,3.079,-14.196,-11.594,-15.616,-12.897,-3.222,27.5,0.0,199.64,,210.0,200.0,-13.547,3.06,-8.967,25.061
9809.5,3.138,0.759,-35.139,3.244,9.642,5.219,37.935,4.89,-25.464,-2.773,0.0,39.6,40.1,9.642,3.112,-14.275,-11.574,-15.604,-12.902,-3.222,27.5,0.0,199.74,,210.0,200.0,-13.576,3.054,-8.958,25.114
9810.0,3.138,0.759,-35.139,3.244,9.642,5.219,37.935,4.89,-25.464,-2.773,0.0,39.6,40.1,9.642,3.112,-14.295,-11.574,-15.586,-12.91,-3.222,27.5,0.0,199.74,,210.0,200.0,-13.589,3.056,-8.968,25.153
9810.5,3.138,0.759,-35.139,3.244,9.642,5.219,37.935,4.89,-25.464,-2.773,0.0,39.6,40.1,9.642,3.112,-14.254,-11.557,-15.589,-12.89,-3.222,27.5,0.0,199.74,,210.0,200.0,-13.591,3.057,-8.959,25.195
9811.0,3.138,0.759,-35.139,3.244,9.642,5.219,37.935,4.89,-25.464,-2.773,0.0,39.6,40.1,9.642,3.112,-14.266,-11.589,-15.644,-12.909,-3.222,27.5,0.0,199.74,,210.0,200.0,-13.572,3.058,-8.971,25.27
9811.5,3.138,0.759,-35.139,3.244,9.642,5.255,37.942,4.885,-25.489,-2.792,0.0,39.645,40.113,9.642,3.112,-14.262,-11.6,-15.637,-12.923,-3.223,27.503,0.0,199.44,,210.0,200.0,-13.602,3.06,-8.959,25.297
9812.0,3.138,0.759,-35.139,3.244,9.642,5.255,37.942,4.885,-25.489,-2.792,0.0,39.6,40.1,9.642,3.112,-14.278,-11.605,-15.677,-12.935,-3.223,27.503,0.0,199.44,,210.0,200.0,-13.606,3.061,-8.981,25.33
9812.5,3.138,0.759,-35.139,3.244,9.642,5.255,37.942,4.885,-25.489,-2.792,0.0,39.6,40.1,9.642,3.112,-14.297,-11.598,-15.603,-12.929,-3.223,27.503,0.0,199.64,,210.0,200.0,-13.624,3.062,-8.967,25.284
9813.0,3.128,0.797,-34.349,3.329,9.554,5.255,37.942,4.885,-25.489,-2.792,0.0,39.6,40.1,9.639,3.042,-14.227,-11.581,-15.626,-12.932,-3.223,27.503,0.0,199.64,,210.0,200.0,-13.607,3.063,-8.959,25.265
9813.5,3.128,0.797,-34.349,3.329,9.554,5.255,37.942,4.885,-25.489,-2.792,0.0,39.6,40.1,9.639,3.042,-14.195,-11.562,-15.589,-12.9,-3.223,27.503,0.0,199.34,,210.0,200.0,-13.592,3.064,-8.945,25.289
9814.0,3.128,0.797,-34.349,3.329,9.554,5.255,37.942,4.885,-25.489,-2.792,0.0,39.6,40.1,9.639,3.042,-14.251,-11.553,-15.55,-12.892,-3.223,27.503,0.0,199.34,,210.0,200.0,-13.562,3.065,-8.964,25.325
9814.5,3.128,0.797,-34.349,3.329,9.554,5.255,37.942,4.885,-25.489,-2.792,0.0,39.6,40.1,9.639,3.042,-14.199,-11.582,-15.605,-12.883,-3.223,27.503,0.0,199.84,,210.0,200.0,-13.562,3.066,-8.962,25.297
9815.0,3.128,0.797,-34.349,3.329,9.554,5.31,37.937,4.882,-25.492,-2.762,0.0,39.651,40.187,9.639,3.042,-14.241,-11.587,-15.595,-12.909,-3.219,27.494,0.0,199.84,,210.0,200.0,-13.567,3.067,-8.963,25.315
9815.5,3.128,0.797,-34.349,3.329,9.554,5.31,37.937,4.882,-25.492,-2.762,0.0,39.7,40.2,9.639,3.042,-14.198,-11.575,-15.599,-12.911,-3.219,27.494,0.0,200.34,,210.0,200.0,-13.583,3.068,-8.945,25.325
9816.0,3.566,0.871,-35.209,3.217,9.65,5.31,37.937,4.882,-25.492,-2.762,0.0,39.7,40.2,9.606,3.173,-14.276,-11.542,-15.537,-12.855,-3.219,27.494,0.0,200.34,,210.0,200.0,-13.571,3.069,-8.945,25.436
9816.5,3.566,0.871,-35.209,3.217,9.65,5.31,37.937,4.882,-25.492,-2.762,0.0,39.7,40.2,9.606,3.173,-14.205,-11.591,-15.62,-12.916,-3.219,27.494,0.0,199.44,,210.0,200.0,-13.553,3.078,-8.947,25.452
9817.0,3.566,0.871,-35.209,3.217,9.65,5.31,37.937,4.882,-25.492,-2.762,0.0,39.7,40.2,9.606,3.173,-14.275,-11.587,-15.647,-12.895,-3.219,27.494,0.0,199.44,,210.0,200.0,-13.583,3.086,-8.952,25.481
9817.5,3.566,0.871,-35.209,3.217,9.65,5.31,37.937,4.882,-25.492,-2.762,0.0,39.7,40.2,9.606,3.173,-14.291,-11.575,-15.615,-12.909,-3.219,27.494,0.0,199.44,,210.0,200.0,-13.601,3.093,-8.939,25.489
9818.0,3.566,0.871,-35.209,3.217,9.65,5.356,37.939,4.889,-25.471,-2.793,0.0,39.659,40.264,9.606,3.173,-14.203,-11.576,-15.608,-12.876,-3.218,27.497,0.0,199.44,,210.0,200.0,-13.597,3.101,-8.935,25.496
9818.5,3.566,0.871,-35.209,3.217,9.65,5.356,37.939,4.889,-25.471,-2.793,0.0,39.7,40.3,9.606,3.173,-14.217,-11.577,-15.563,-12.894,-3.218,27.497,0.0,199.54,,210.0,200.0,-13.566,3.109,-8.94,25.509
9819.0,3.566,0.871,-35.209,3.217,9.65,5.356,37.939,4.889,-25.471,-2.793,0.0,39.7,40.3,9.606,3.173,-14.301,-11.571,-15.631,-12.903,-3.218,27.497,0.0,199.54,,210.0,200.0,-13.563,3.116,-8.941,25.51
9819.5,3.044,0.701,-35.209,3.171,9.65,5.356,37.939,4.889,-25.471,-2.793,0.0,39.7,40.3,9.677,3.167,-14.255,-11.566,-15.626,-12.923,-3.218,27.497,0.0,199.34,,210.0,200.0,-13.602,3.124,-8.929,25.518
9820.0,3.044,0.701,-35.209,3.171,9.65,5.356,37.939,4.889,-25.471,-2.793,0.0,39.7,40.3,9.677,3.167,-14.274,-11.574,-15.607,-12.907,-3.218,27.497,0.0,199.34,,210.0,200.0,-13.592,3.122,-8.919,25.476
9820.5,3.044,0.701,-35.209,3.171,9.65,5.356,37.939,4.889,-25.471,-2.793,0.0,39.7,40.3,9.677,3.167,-14.316,-11.568,-15.613,-12.901,-3.218,27.497,0.0,199.14,,210.0,200.0,-13.59,3.121,-8.923,25.489
9821.0,3.044,0.701,-35.209,3.171,9.65,5.356,37.939,4.889,-25.471,-2.793,0.0,39.7,40.3,9.677,3.167,-14.272,-11.563,-15.618,-12.9,-3.218,27.497,0.0,199.14,,210.0,200.0,-13.599,3.12,-8.917,25.525
9821.5,3.044,0.701,-35.209,3.171,9.65,5.279,37.948,4.875,-25.467,-2.78,0.0,39.663,40.198,9.677,3.167,-14.267,-11.567,-15.593,-12.926,-3.219,27.509,0.0,199.44,,210.0,200.0,-13.588,3.119,-8.911,25.495
9822.0,3.044,0.701,-35.209,3.171,9.65,5.279,37.948,4.875,-25.467,-2.78,0.0,39.7,40.2,9.677,3.167,-14.233,-11.575,-15.621,-12.909,-3.219,27.509,0.0,199.44,,210.0,200.0,-13.588,3.117,-8.922,25.492
9822.5,2.856,0.732,-33.82,3.282,9.579,5.279,37.948,4.875,-25.467,-2.78,0.0,39.7,40.2,9.79,3.16,-14.292,-11.538,-15.557,-12.888,-3.219,27.509,0.0,198.74,,210.0,200.0,-13.584,3.116,-8.918,25.491
9823.0,2.856,0.732,-33.82,3.282,9.579,5.279,37.948,4.875,-25.467,-2.78,0.0,39.7,40.2,9.79,3.16,-14.254,-11.552,-15.576,-12.884,-3.219,27.509,0.0,198.74,,211.0,200.0,-13.569,3.112,-8.916,25.575
9823.5,2.856,0.732,-33.82,3.282,9.579,5.279,37.948,4.875,-25.467,-2.78,0.0,39.7,40.2,9.79,3.16,-14.208,-11.577,-15.623,-12.904,-3.219,27.509,0.0,198.94,,211.0,200.0,-13.567,3.108,-8.919,25.609
9824.0,2.856,0.732,-33.82,3.282,9.579,5.279,37.948,4.875,-25.467,-2.78,0.0,39.7,40.2,9.79,3.16,-14.209,-11.564,-15.611,-12.865,-3.219,27.509,0.0,198.94,,212.0,200.0,-13.578,3.104,-8.931,25.601
9824.5,2.856,0.732,-33.82,3.282,9.579,5.268,37.939,4.871,-25.474,-2.772,0.0,39.674,40.201,9.79,3.16,-14.233,-11.566,-15.614,-12.892,-3.216,27.505,0.0,198.74,,212.0,200.0,-13.562,3.099,-8.913,25.589
9825.0,2.856,0.732,-33.82,3.282,9.579,5.268,37.939,4.871,-25.474,-2.772,0.0,39.7,40.2,9.79,3.16,-14.227,-11.573,-15.654,-12.908,-3.216,27.505,0.0,198.74,,213.0,200.0,-13.576,3.095,-8.918,25.581
9825.5,2.856,0.732,-33.82,3.282,9.579,5.268,37.939,4.871,-25.474,-2.772,0.0,39.7,40.2,9.79,3.16,-14.233,-11.55,-15.6,-12.915,-3.216,27.505,0.0,199.54,,213.0,200.0,-13.59,3.092,-8.918,25.576
9826.0,2.71,0.761,-34.2,3.228,9.551,5.268,37.939,4.871,-25.474,-2.772,0.0,39.7,40.2,9.745,3.249,-14.253,-11.558,-15.587,-12.887,-3.216,27.505,0.0,199.54,,213.0,200.0,-13.575,3.088,-8.916,25.546
9826.5,2.71,0.761,-34.2,3.228,9.551,5.268,37.939,4.871,-25.474,-2.772,0.0,39.7,40.2,9.745,3.249,-14.185,-11.555,-15.591,-12.871,-3.216,27.505,0.0,198.84,,213.0,200.0,-13.571,3.082,-8.89,25.513
9827.0,2.71,0.761,-34.2,3.228,9.551,5.268,37.939,4.871,-25.474,-2.772,0.0,39.7,40.2,9.745,3.249,-14.186,-11.562,-15.575,-12.877,-3.216,27.505,0.0,198.84,,214.0,200.0,-13.55,3.075,-8.897,25.552
9827.5,2.71,0.761,-34.2,3.228,9.551,5.268,37.939,4.871,-25.474,-2.772,0.0,39.7,40.2,9.745,3.249,-14.202,-11.557,-15.592,-12.882,-3.216,27.505,0.0,202.34,,214.0,200.0,-13.55,3.069,-8.904,25.573
9828.0,2.71,0.761,-34.2,3.228,9.551,5.245,37.937,4.874,-25.472,-2.751,0.0,39.68,40.197,9.745,3.249,-14.204,-11.554,-15.604,-12.885,-3.208,27.506,0.0,202.34,,213.0,200.0,-13.558,3.064,-8.872,25.577
9828.5,2.71,0.761,-34.2,3.228,9.551,5.245,37.937,4.874,-25.472,-2.751,0.0,39.7,40.2,9.745,3.249,-14.219,-11.544,-15.587,-12.877,-3.208,27.506,0.0,201.74,,213.0,200.0,-13.562,3.058,-8.896,25.611
9829.0,2.608,0.679,-34.282,3.268,9.556,5.245,37.937,4.874,-25.472,-2.751,0.0,39.7,40.2,9.63,3.056,-14.241,-11.559,-15.571,-12.898,-3.208,27.506,0.0,201.74,,212.0,200.0,-13.557,3.052,-8.899,25.631
9829.5,2.608,0.679,-34.282,3.268,9.556,5.245,37.937,4.874,-25.472,-2.751,0.0,39.7,40.2,9.63,3.056,-14.239,-11.559,-15.612,-12.89,-3.208,27.506,0.0,202.14,,212.0,200.0,-13.567,3.045,-8.887,25.619
9830.0,2.608,0.679,-34.282,3.268,9.556,5.245,37.937,4.874,-25.472,-2.751,0.0,39.7,40.2,9.63,3.056,-14.239,-11.536,-15.609,-12.886,-3.208,27.506,0.0,202.14,,211.0,200.0,-13.575,3.038,-8.904,25.625
9830.5,2.608,0.679,-34.282,3.268,9.556,5.245,37.937,4.874,-25.472,-2.751,0.0,39.7,40.2,9.63,3.056,-14.235,-11.536,-15.636,-12.906,-3.208,27.506,0.0,201.84,,211.0,200.0,-13.568,3.031,-8.911,25.647
9831.0,2.608,0.679,-34.282,3.268,9.556,5.298,37.941,4.874,-25.447,-2.775,0.0,39.682,40.232,9.63,3.056,-14.217,-11.54,-15.625,-12.887,-3.205,27.505,0.0,201.84,,210.0,200.0,-13.578,3.024,-8.899,25.705
9831.5,2.608,0.679,-34.282,3.268,9.556,5.298,37.941,4.874,-25.447,-2.775,0.0,39.7,40.2,9.63,3.056,-14.239,-11.527,-15.562,-12.852,-3.205,27.505,0.0,202.64,,210.0,200.0,-13.567,3.017,-8.915,25.717
9832.0,2.608,0.679,-34.282,3.268,9.556,5.298,37.941,4.874,-25.447,-2.775,0.0,39.7,40.2,9.63,3.056,-14.143,-11.513,-15.522,-12.852,-3.205,27.505,0.0,202.64,,209.0,200.0,-13.545,3.01,-8.884,25.736
9832.5,2.998,0.837,-34.05,3.271,9.571,5.298,37.941,4.874,-25.447,-2.775,0.0,39.7,40.2,9.738,3.215,-14.136,-11.541,-15.535,-12.863,-3.205,27.505,0.0,201.54,,209.0,200.0,-13.508,3.004,-8.895,25.64
9833.0,2.998,0.837,-34.05,3.271,9.571,5.298,37.941,4.874,-25.447,-2.775,0.0,39.7,40.2,9.738,3.215,-14.213,-11.502,-15.5,-12.839,-3.205,27.505,0.0,201.54,,208.0,200.0,-13.519,3.003,-8.875,25.653
9833.5,2.998,0.837,-34.05,3.271,9.571,5.298,37.941,4.874,-25.447,-2.775,0.0,39.7,40.2,9.738,3.215,-14.171,-11.528,-15.558,-12.863,-3.205,27.505,0.0,198.54,,208.0,200.0,-13.514,3.003,-8.878,25.628
9834.0,2.998,0.837,-34.05,3.271,9.571,5.298,37.941,4.874,-25.447,-2.775,0.0,39.7,40.2,9.738,3.215,-14.195,-11.532,-15.53,-12.855,-3.205,27.505,0.0,198.54,,209.0,200.0,-13.53,3.003,-8.877,25.919
9834.5,2.998,0.837,-34.05,3.271,9.571,5.319,37.943,4.877,-25.458,-2.771,0.0,39.687,40.273,9.738,3.215,-14.183,-11.533,-15.531,-12.85,-3.211,27.498,0.0,197.14,,209.0,200.0,-13.528,3.003,-8.863,25.874
9835.0,2.998,0.837,-34.05,3.271,9.571,5.319,37.943,4.877,-25.458,-2.771,0.0,39.7,40.3,9.738,3.215,-14.148,-11.534,-15.546,-12.845,-3.211,27.498,0.0,197.14,,210.0,200.0,-13.524,3.003,-8.864,25.855
9835.5,3.235,0.832,-34.603,3.248,9.636,5.319,37.943,4.877,-25.458,-2.771,0.0,39.7,40.3,9.607,3.163,-14.231,-11.541,-15.567,-12.865,-3.211,27.498,0.0,198.74,,210.0,200.0,-13.518,3.003,-8.859,25.888
9836.0,3.235,0.832,-34.603,3.248,9.636,5.319,37.943,4.877,-25.458,-2.771,0.0,39.7,40.3,9.607,3.163,-14.184,-11.525,-15.553,-12.846,-3.211,27.498,0.0,198.74,,211.0,200.0,-13.551,3.007,-8.86,25.997
9836.5,3.235,0.832,-34.603,3.248,9.636,5.319,37.943,4.877,-25.458,-2.771,0.0,39.7,40.3,9.607,3.163,-14.221,-11.502,-15.516,-12.828,-3.211,27.498,0.0,197.64,,211.0,200.0,-13.527,3.01,-8.873,26.104
9837.0,3.235,0.832,-34.603,3.248,9.636,5.319,37.943,4.877,-25.458,-2.771,0.0,39.7,40.3,9.607,3.163,-14.198,-11.509,-15.548,-12.834,-3.211,27.498,0.0,197.64,,212.0,200.0,-13.517,3.014,-8.848,26.183
9837.5,3.235,0.832,-34.603,3.248,9.636,5.27,37.932,4.861,-25.452,-2.786,0.0,39.686,40.208,9.607,3.163,-14.176,-11.524,-15.584,-12.862,-3.218,27.493,0.0,199.04,,212.0,200.0,-13.522,3.018,-8.861,26.165
9838.0,3.235,0.832,-34.603,3.248,9.636,5.27,37.932,4.861,-25.452,-2.786,0.0,39.7,40.2,9.607,3.163,-14.218,-11.543,-15.598,-12.854,-3.218,27.493,0.0,199.04,,212.0,200.0,-13.537,3.021,-8.862,26.167
9838.5,3.076,0.73,-35.209,3.248,9.655,5.27,37.932,4.861,-25.452,-2.786,0.0,39.7,40.2,9.457,3.225,-14.223,-11.506,-15.495,-12.827,-3.218,27.493,0.0,197.84,,212.0,200.0,-13.553,3.025,-8.869,26.17
9839.0,3.076,0.73,-35.209,3.248,9.655,5.27,37.932,4.861,-25.452,-2.786,0.0,39.7,40.2,9.457,3.225,-14.113,-11.547,-15.55,-12.843,-3.218,27.493,0.0,197.84,,213.0,200.0,-13.513,3.026,-8.873,26.141
9839.5,3.076,0.73,-35.209,3.248,9.655,5.27,37.932,4.861,-25.452,-2.786,0.0,39.7,40.2,9.457,3.225,-14.144,-11.536,-15.558,-12.82,-3.218,27.493,0.0,199.84,,213.0,200.0,-13.513,3.027,-8.859,26.102
9840.0,3.076,0.73,-35.209,3.248,9.655,5.27,37.932,4.861,-25.452,-2.786,0.0,39.7,40.2,9.457,3.225,-14.208,-11.518,-15.542,-12.852,-3.218,27.493,0.0,199.84,,213.0,200.0,-13.515,3.027,-8.86,26.07
9840.5,3.076,0.73,-35.209,3.248,9.655,5.27,37.932,4.861,-25.452,-2.786,0.0,39.7,40.2,9.457,3.225,-14.204,-11.507,-15.534,-12.846,-3.218,27.493,0.0,201.54,,213.0,200.0,-13.53,3.028,-8.849,25.966
9841.0,3.076,0.73,-35.209,3.248,9.655,5.236,37.946,4.857,-25.427,-2.767,0.0,39.693,40.238,9.457,3.225,-14.124,-11.532,-15.542,-12.849,-3.215,27.502,0.0,201.54,,212.0,200.0,-13.523,3.029,-8.86,25.815
9841.5,3.076,0.73,-35.209,3.248,9.655,5.236,37.946,4.857,-25.427,-2.767,0.0,39.7,40.2,9.457,3.225,-14.186,-11.526,-15.593,-12.864,-3.215,27.502,0.0,201.64,,212.0,200.0,-13.512,3.03,-8.872,25.801
9842.0,2.663,0.641,-34.935,3.241,9.57,5.236,37.946,4.857,-25.427,-2.767,0.0,39.7,40.2,9.656,3.062,-14.181,-11.511,-15.57,-12.842,-3.215,27.502,0.0,201.64,,211.0,200.0,-13.542,3.03,-8.855,25.785
9842.5,2.663,0.641,-34.935,3.241,9.57,5.236,37.946,4.857,-25.427,-2.767,0.0,39.7,40.2,9.656,3.062,-14.189,-11.508,-15.548,-12.834,-3.215,27.502,0.0,201.64,,211.0,200.0,-13.526,3.024,-8.848,25.796
9843.0,2.663,0.641,-34.935,3.241,9.57,5.236,37.946,4.857,-25.427,-2.767,0.0,39.7,40.2,9.656,3.062,-14.213,-11.534,-15.576,-12.856,-3.215,27.502,0.0,201.64,,210.0,200.0,-13.52,3.019,-8.858,25.776
9843.5,2.663,0.641,-34.935,3.241,9.57,5.236,37.946,4.857,-25.427,-2.767,0.0,39.7,40.2,9.656,3.062,-14.181,-11.521,-15.564,-12.827,-3.215,27.502,0.0,201.34,,210.0,200.0,-13.545,3.013,-8.85,25.756
9844.0,2.663,0.641,-34.935,3.241,9.57,5.245,37.949,4.895,-25.431,-2.773,0.0,39.704,40.218,9.656,3.062,-14.173,-11.486,-15.517,-12.804,-3.211,27.497,0.0,201.34,,209.0,200.0,-13.523,3.007,-8.881,25.715
9844.5,2.663,0.641,-34.935,3.241,9.57,5.245,37.949,4.895,-25.431,-2.773,0.0,39.7,40.2,9.656,3.062,-14.202,-11.478,-15.497,-12.816,-3.211,27.497,0.0,201.34,,209.0,200.0,-13.495,3.001,-8.848,25.716
9845.0,3.269,0.782,-35.209,3.145,9.615,5.245,37.949,4.895,-25.431,-2.773,0.0,39.7,40.2,9.637,3.298,-14.218,-11.488,-15.514,-12.803,-3.211,27.497,0.0,201.34,,208.0,200.0,-13.498,2.996,-8.867,25.728
9845.5,3.269,0.782,-35.209,3.145,9.615,5.245,37.949,4.895,-25.431,-2.773,0.0,39.7,40.2,9.637,3.298,-14.228,-11.489,-15.515,-12.828,-3.211,27.497,0.0,201.44,,208.0,200.0,-13.506,3.0,-8.848,25.741
9846.0,3.269,0.782,-35.209,3.145,9.615,5.245,37.949,4.895,-25.431,-2.773,0.0,39.7,40.2,9.637,3.298,-14.187,-11.509,-15.511,-12.831,-3.211,27.497,0.0,201.44,,207.0,200.0,-13.515,3.005,-8.858,25.755
9846.5,3.269,0.782,-35.209,3.145,9.615,5.245,37.949,4.895,-25.431,-2.773,0.0,39.7,40.2,9.637,3.298,-14.109,-11.493,-15.521,-12.846,-3.211,27.497,0.0,198.74,,207.0,200.0,-13.51,3.009,-8.857,25.787
9847.0,3.269,0.782,-35.209,3.145,9.615,5.245,37.949,4.895,-25.431,-2.773,0.0,39.7,40.2,9.637,3.298,-14.208,-11.502,-15.532,-12.831,-3.211,27.497,0.0,198.74,,208.0,200.0,-13.492,3.013,-8.862,25.798
9847.5,3.269,0.782,-35.209,3.145,9.615,5.265,37.945,4.886,-25.426,-2.785,0.0,39.697,40.262,9.637,3.298,-14.2,-11.499,-15.519,-12.835,-3.22,27.492,0.0,198.74,,208.0,200.0,-13.518,3.017,-8.852,25.791
9848.0,3.269,0.782,-35.209,3.145,9.615,5.265,37.945,4.886,-25.426,-2.785,0.0,39.7,40.3,9.637,3.298,-14.215,-11.498,-15.529,-12.844,-3.22,27.492,0.0,198.74,,209.0,200.0,-13.513,3.022,-8.854,25.744
9848.5,2.957,0.792,-33.316,3.251,9.53,5.265,37.945,4.886,-25.426,-2.785,0.0,39.7,40.3,9.896,3.191,-14.179,-11.509,-15.56,-12.831,-3.22,27.492,0.0,198.34,,209.0,200.0,-13.521,3.026,-8.858,25.754
9849.0,2.957,0.792,-33.316,3.251,9.53,5.265,37.945,4.886,-25.426,-2.785,0.0,39.7,40.3,9.896,3.191,-14.203,-11.508,-15.569,-12.857,-3.22,27.492,0.0,198.34,,210.0,200.0,-13.52,3.025,-8.857,25.775
9849.5,2.957,0.792,-33.316,3.251,9.53,5.265,37.945,4.886,-25.426,-2.785,0.0,39.7,40.3,9.896,3.191,-14.241,-11.494,-15.522,-12.816,-3.22,27.492,0.0,198.94,,210.0,200.0,-13.534,3.023,-8.859,25.796
9850.0,2.957,0.792,-33.316,3.251,9.53,5.265,37.945,4.886,-25.426,-2.785,0.0,39.7,40.3,9.896,3.191,-14.214,-11.522,-15.604,-12.86,-3.22,27.492,0.0,198.94,,211.0,200.0,-13.518,3.022,-8.836,25.792
9850.5,2.957,0.792,-33.316,3.251,9.53,5.305,37.943,4.883,-25.396,-2.797,0.0,39.695,40.3,9.896,3.191,-14.194,-11.486,-15.547,-12.842,-3.214,27.487,0.0,199.24,,211.0,200.0,-13.55,3.021,-8.855,25.799
9851.0,2.957,0.792,-33.316,3.251,9.53,5.305,37.943,4.883,-25.396,-2.797,0.0,39.7,40.3,9.896,3.191,-14.218,-11.513,-15.544,-12.822,-3.214,27.487,0.0,199.24,,211.0,200.0,-13.517,3.02,-8.861,25.708
9851.5,3.503,0.873,-34.622,3.24,9.587,5.305,37.943,4.883,-25.396,-2.797,0.0,39.7,40.3,9.771,3.303,-14.171,-11.488,-15.493,-12.821,-3.214,27.487,0.0,198.84,,211.0,200.0,-13.524,3.019,-8.859,25.556
9852.0,3.503,0.873,-34.622,3.24,9.587,5.305,37.943,4.883,-25.396,-2.797,0.0,39.7,40.3,9.771,3.303,-14.213,-11.502,-15.498,-12.823,-3.214,27.487,0.0,198.84,,212.0,200.0,-13.493,3.027,-8.85,25.4
9852.5,3.503,0.873,-34.622,3.24,9.587,5.305,37.943,4.883,-25.396,-2.797,0.0,39.7,40.3,9.771,3.303,-14.143,-11.515,-15.544,-12.833,-3.214,27.487,0.0,200.24,,212.0,200.0,-13.509,3.035,-8.843,25.336
9853.0,3.503,0.873,-34.622,3.24,9.587,5.305,37.943,4.883,-25.396,-2.797,0.0,39.7,40.3,9.771,3.303,-14.18,-11.491,-15.523,-12.826,-3.214,27.487,0.0,200.24,,212.0,200.0,-13.509,3.043,-8.837,25.304
9853.5,3.503,0.873,-34.622,3.24,9.587,5.326,37.963,4.884,-25.395,-2.779,0.0,39.688,40.145,9.771,3.303,-14.168,-11.483,-15.545,-12.809,-3.212,27.48,0.0,200.74,,212.0,200.0,-13.505,3.05,-8.843,25.289
9854.0,3.503,0.873,-34.622,3.24,9.587,5.326,37.963,4.884,-25.395,-2.779,0.0,39.7,40.1,9.771,3.303,-14.172,-11.492,-15.505,-12.817,-3.212,27.48,0.0,200.74,,212.0,200.0,-13.501,3.058,-8.85,25.243
9854.5,3.503,0.873,-34.622,3.24,9.587,5.326,37.963,4.884,-25.395,-2.779,0.0,39.7,40.1,9.771,3.303,-14.133,-11.507,-15.514,-12.826,-3.212,27.48,0.0,200.54,,212.0,200.0,-13.497,3.065,-8.855,25.252
9855.0,3.299,0.799,-34.157,3.289,9.583,5.326,37.963,4.884,-25.395,-2.779,0.0,39.7,40.1,9.752,3.015,-14.167,-11.462,-15.455,-12.794,-3.212,27.48,0.0,200.54,,212.0,200.0,-13.495,3.072,-8.858,25.268
9855.5,3.299,0.799,-34.157,3.289,9.583,5.326,37.963,4.884,-25.395,-2.779,0.0,39.7,40.1,9.752,3.015,-14.182,-11.486,-15.512,-12.828,-3.212,27.48,0.0,201.04,,212.0,200.0,-13.469,3.076,-8.837,25.316
9856.0,3.299,0.799,-34.157,3.289,9.583,5.326,37.963,4.884,-25.395,-2.779,0.0,39.7,40.1,9.752,3.015,-14.178,-11.487,-15.563,-12.826,-3.212,27.48,0.0,201.04,,211.0,200.0,-13.502,3.079,-8.838,25.332
9856.5,3.299,0.799,-34.157,3.289,9.583,5.326,37.963,4.884,-25.395,-2.779,0.0,39.7,40.1,9.752,3.015,-14.109,-11.473,-15.517,-12.83,-3.212,27.48,0.0,201.04,,211.0,200.0,-13.513,3.083,-8.859,25.319
9857.0,3.299,0.799,-34.157,3.289,9.583,5.282,37.962,4.886,-25.357,-2.766,0.0,39.705,40.223,9.752,3.015,-14.12,-11.495,-15.565,-12.818,-3.212,27.478,0.0,201.04,,210.0,200.0,-13.482,3.087,-8.863,25.3
9857.5,3.299,0.799,-34.157,3.289,9.583,5.282,37.962,4.886,-25.357,-2.766,0.0,39.7,40.2,9.752,3.015,-14.184,-11.502,-15.601,-12.855,-3.212,27.478,0.0,201.34,,210.0,200.0,-13.5,3.09,-8.876,25.34
9858.0,2.594,0.701,-34.275,3.271,9.611,5.282,37.962,4.886,-25.357,-2.766,0.0,39.7,40.2,9.696,3.159,-14.209,-11.516,-15.598,-12.84,-3.212,27.478,0.0,201.34,,209.0,200.0,-13.535,3.093,-8.866,25.359
9858.5,2.594,0.701,-34.275,3.271,9.611,5.282,37.962,4.886,-25.357,-2.766,0.0,39.7,40.2,9.696,3.159,-14.202,-11.512,-15.593,-12.871,-3.212,27.478,0.0,199.94,,209.0,200.0,-13.541,3.085,-8.868,25.463
9859.0,2.594,0.701,-34.275,3.271,9.611,5.282,37.962,4.886,-25.357,-2.766,0.0,39.7,40.2,9.696,3.159,-14.074,-11.46,-15.464,-12.781,-3.212,27.478,0.0,199.94,,209.0,200.0,-13.544,3.077,-8.843,25.446
9859.5,2.594,0.701,-34.275,3.271,9.611,5.282,37.962,4.886,-25.357,-2.766,0.0,39.7,40.2,9.696,3.159,-14.18,-11.496,-15.538,-12.797,-3.212,27.478,0.0,198.54,,209.0,200.0,-13.445,3.069,-8.863,25.446
9860.0,2.594,0.701,-34.275,3.271,9.611,5.262,37.946,4.904,-25.371,-2.788,0.0,39.689,40.257,9.696,3.159,-14.083,-11.462,-15.489,-12.81,-3.228,27.476,0.0,198.54,,210.0,200.0,-13.503,3.061,-8.879,25.485
9860.5,2.594,0.701,-34.275,3.271,9.611,5.262,37.946,4.904,-25.371,-2.788,0.0,39.7,40.3,9.696,3.159,-14.163,-11.493,-15.49,-12.813,-3.228,27.476,0.0,198.14,,210.0,200.0,-13.461,3.054,-8.883,25.53
9861.0,2.594,0.701,-34.275,3.271,9.611,5.262,37.946,4.904,-25.371,-2.788,0.0,39.7,40.3,9.696,3.159,-14.104,-11.485,-15.528,-12.803,-3.228,27.476,0.0,198.14,,211.0,200.0,-13.49,3.046,-8.876,25.54
9861.5,3.524,0.819,-35.209,3.168,9.649,5.262,37.946,4.904,-25.371,-2.788,0.0,39.7,40.3,9.687,3.325,-14.159,-11.483,-15.533,-12.803,-3.228,27.476,0.0,199.84,,211.0,200.0,-13.48,3.039,-8.882,25.555
9862.0,3.524,0.819,-35.209,3.168,9.649,5.262,37.946,4.904,-25.371,-2.788,0.0,39.7,40.3,9.687,3.325,-14.129,-11.467,-15.491,-12.819,-3.228,27.476,0.0,199.84,,211.0,200.0,-13.494,3.047,-8.875,25.547
9862.5,3.524,0.819,-35.209,3.168,9.649,5.262,37.946,4.904,-25.371,-2.788,0.0,39.7,40.3,9.687,3.325,-14.19,-11.477,-15.478,-12.799,-3.228,27.476,0.0,199.24,,211.0,200.0,-13.477,3.055,-8.877,25.514
9863.0,3.524,0.819,-35.209,3.168,9.649,5.262,37.946,4.904,-25.371,-2.788,0.0,39.7,40.3,9.687,3.325,-14.161,-11.507,-15.546,-12.828,-3.228,27.476,0.0,199.24,,211.0,200.0,-13.486,3.062,-8.863,25.523
9863.5,3.524,0.819,-35.209,3.168,9.649,5.249,37.954,4.902,-25.38,-2.786,0.0,39.69,40.128,9.687,3.325,-14.217,-11.496,-15.57,-12.838,-3.222,27.473,0.0,199.44,,211.0,200.0,-13.511,3.07,-8.876,25.525
9864.0,3.524,0.819,-35.209,3.168,9.649,5.249,37.954,4.902,-25.38,-2.786,0.0,39.7,40.1,9.687,3.325,-14.212,-11.482,-15.546,-12.827,-3.222,27.473,0.0,199.44,,211.0,200.0,-13.53,3.077,-8.876,25.553
9864.5,2.699,0.629,-35.209,3.25,9.679,5.249,37.954,4.902,-25.38,-2.786,0.0,39.7,40.1,9.597,3.261,-14.159,-11.494,-15.542,-12.829,-3.222,27.473,0.0,198.94,,211.0,200.0,-13.517,3.085,-8.884,25.594
9865.0,2.699,0.629,-35.209,3.25,9.679,5.249,37.954,4.902,-25.38,-2.786,0.0,39.7,40.1,9.597,3.261,-14.163,-11.487,-15.532,-12.834,-3.222,27.473,0.0,198.94,,212.0,200.0,-13.506,3.078,-8.885,25.687
9865.5,2.699,0.629,-35.209,3.25,9.679,5.249,37.954,4.902,-25.38,-2.786,0.0,39.7,40.1,9.597,3.261,-14.187,-11.498,-15.557,-12.831,-3.222,27.473,0.0,201.34,,212.0,200.0,-13.504,3.072,-8.876,25.833
9866.0,2.699,0.629,-35.209,3.25,9.679,5.249,37.954,4.902,-25.38,-2.786,0.0,39.7,40.1,9.597,3.261,-14.203,-11.486,-15.518,-12.805,-3.222,27.473,0.0,201.34,,211.0,200.0,-13.518,3.066,-8.869,25.879
9866.5,2.699,0.629,-35.209,3.25,9.679,5.292,37.953,4.901,-25.391,-2.787,0.0,39.676,40.138,9.597,3.261,-14.103,-11.5,-15.501,-12.821,-3.213,27.469,0.0,200.34,,211.0,200.0,-13.503,3.06,-8.876,25.935
9867.0,2.699,0.629,-35.209,3.25,9.679,5.292,37.953,4.901,-25.391,-2.787,0.0,39.7,40.1,9.597,3.261,-14.195,-11.468,-15.434,-12.789,-3.213,27.469,0.0,200.34,,211.0,200.0,-13.481,3.054,-8.891,25.939
9867.5,2.699,0.629,-35.209,3.25,9.679,5.292,37.953,4.901,-25.391,-2.787,0.0,39.7,40.1,9.597,3.261,-14.149,-11.467,-15.496,-12.811,-3.213,27.469,0.0,200.54,,211.0,200.0,-13.472,3.048,-8.856,25.951
9868.0,3.886,0.888,-35.209,3.219,9.639,5.292,37.953,4.901,-25.391,-2.787,0.0,39.7,40.1,9.639,3.213,-14.094,-11.499,-15.511,-12.797,-3.213,27.469,0.0,200.54,,211.0,200.0,-13.481,3.043,-8.856,25.905
9868.5,3.886,0.888,-35.209,3.219,9.639,5.292,37.953,4.901,-25.391,-2.787,0.0,39.7,40.1,9.639,3.213,-14.175,-11.465,-15.518,-12.809,-3.213,27.469,0.0,198.74,,211.0,200.0,-13.475,3.056,-8.865,25.859
9869.0,3.886,0.888,-35.209,3.219,9.639,5.292,37.953,4.901,-25.391,-2.787,0.0,39.7,40.1,9.639,3.213,-14.19,-11.488,-15.519,-12.807,-3.213,27.469,0.0,198.74,,212.0,200.0,-13.492,3.07,-8.862,25.868
9869.5,3.886,0.888,-35.209,3.219,9.639,5.292,37.953,4.901,-25.391,-2.787,0.0,39.7,40.1,9.639,3.213,-14.183,-11.488,-15.539,-12.829,-3.213,27.469,0.0,200.34,,212.0,200.0,-13.501,3.083,-8.863,25.892
9870.0,3.886,0.888,-35.209,3.219,9.639,5.251,37.952,4.89,-25.391,-2.771,0.0,39.674,40.166,9.639,3.213,-14.21,-11.496,-15.582,-12.839,-3.209,27.472,0.0,200.34,,212.0,200.0,-13.51,3.096,-8.868,25.85
9870.5,3.886,0.888,-35.209,3.219,9.639,5.251,37.952,4.89,-25.391,-2.771,0.0,39.7,40.2,9.639,3.213,-14.204,-11.506,-15.563,-12.828,-3.209,27.472,0.0,198.14,,212.0,200.0,-13.532,3.109,-8.859,25.847
9871.0,2.355,0.587,-34.254,3.268,9.628,5.251,37.952,4.89,-25.391,-2.771,0.0,39.7,40.2,9.705,3.085,-14.165,-11.488,-15.55,-12.839,-3.209,27.472,0.0,198.14,,213.0,200.0,-13.525,3.122,-8.865,25.77
9871.5,2.355,0.587,-34.254,3.268,9.628,5.251,37.952,4.89,-25.391,-2.771,0.0,39.7,40.2,9.705,3.085,-14.162,-11.506,-15.508,-12.828,-3.209,27.472,0.0,200.44,,213.0,200.0,-13.511,3.11,-8.879,25.73
9872.0,2.355,0.587,-34.254,3.268,9.628,5.251,37.952,4.89,-25.391,-2.771,0.0,39.7,40.2,9.705,3.085,-14.133,-11.51,-15.509,-12.82,-3.209,27.472,0.0,200.44,,213.0,200.0,-13.501,3.097,-8.882,25.653
9872.5,2.355,0.587,-34.254,3.268,9.628,5.251,37.952,4.89,-25.391,-2.771,0.0,39.7,40.2,9.705,3.085,-14.137,-11.481,-15.49,-12.819,-3.209,27.472,0.0,199.34,,213.0,200.0,-13.493,3.085,-8.875,25.627
9873.0,2.355,0.587,-34.254,3.268,9.628,5.249,37.934,4.892,-25.424,-2.772,0.0,39.652,40.052,9.705,3.085,-14.093,-11.482,-15.46,-12.806,-3.224,27.463,0.0,199.34,,213.0,200.0,-13.482,3.073,-8.877,25.594
9873.5,2.355,0.587,-34.254,3.268,9.628,5.249,37.934,4.892,-25.424,-2.772,0.0,39.7,40.1,9.705,3.085,-14.173,-11.489,-15.522,-12.816,-3.224,27.463,0.0,201.34,,213.0,200.0,-13.46,3.061,-8.863,25.505
9874.0,3.509,0.803,-35.209,3.246,9.652,5.249,37.934,4.892,-25.424,-2.772,0.0,39.7,40.1,9.599,3.154,-14.122,-11.497,-15.568,-12.836,-3.224,27.463,0.0,201.34,,212.0,200.0,-13.5,3.05,-8.879,25.466
9874.5,3.509,0.803,-35.209,3.246,9.652,5.249,37.934,4.892,-25.424,-2.772,0.0,39.7,40.1,9.599,3.154,-14.204,-11.518,-15.58,-12.832,-3.224,27.463,0.0,198.94,,212.0,200.0,-13.506,3.057,-8.879,25.409
9875.0,3.509,0.803,-35.209,3.246,9.652,5.249,37.934,4.892,-25.424,-2.772,0.0,39.7,40.1,9.599,3.154,-14.168,-11.521,-15.565,-12.85,-3.224,27.463,0.0,198.94,,213.0,200.0,-13.534,3.065,-8.879,25.34
9875.5,3.509,0.803,-35.209,3.246,9.652,5.249,37.934,4.892,-25.424,-2.772,0.0,39.7,40.1,9.599,3.154,-14.128,-11.508,-15.564,-12.825,-3.224,27.463,0.0,201.64,,213.0,200.0,-13.526,3.072,-8.85,25.3
9876.0,3.509,0.803,-35.209,3.246,9.652,5.249,37.934,4.892,-25.424,-2.772,0.0,39.7,40.1,9.599,3.154,-14.201,-11.504,-15.548,-12.86,-3.224,27.463,0.0,201.64,,212.0,200.0,-13.506,3.079,-8.87,25.265
9876.5,3.509,0.803,-35.209,3.246,9.652,5.249,37.941,4.888,-25.407,-2.775,0.0,39.64,40.049,9.599,3.154,-14.195,-11.515,-15.591,-12.85,-3.213,27.461,0.0,199.74,,212.0,200.0,-13.528,3.086,-8.86,25.162
9877.0,3.509,0.803,-35.209,3.246,9.652,5.249,37.941,4.888,-25.407,-2.775,0.0,39.6,40.0,9.599,3.154,-14.202,-11.522,-15.601,-12.858,-3.213,27.461,0.0,199.74,,212.0,200.0,-13.538,3.093,-8.876,25.015
9877.5,2.568,0.66,-34.061,3.3,9.615,5.249,37.941,4.888,-25.407,-2.775,0.0,39.6,40.0,9.722,3.066,-14.16,-11.516,-15.608,-12.88,-3.213,27.461,0.0,202.24,,212.0,200.0,-13.546,3.1,-8.867,24.953
9878.0,2.568,0.66,-34.061,3.3,9.615,5.249,37.941,4.888,-25.407,-2.775,0.0,39.6,40.0,9.722,3.066,-14.199,-11.52,-15.603,-12.875,-3.213,27.461,0.0,202.24,,211.0,200.0,-13.541,3.091,-8.894,24.862
9878.5,2.568,0.66,-34.061,3.3,9.615,5.249,37.941,4.888,-25.407,-2.775,0.0,39.6,40.0,9.722,3.066,-14.173,-11.512,-15.541,-12.847,-3.213,27.461,0.0,199.34,,211.0,200.0,-13.549,3.083,-8.898,24.782
9879.0,2.568,0.66,-34.061,3.3,9.615,5.249,37.941,4.888,-25.407,-2.775,0.0,39.6,40.0,9.722,3.066,-14.169,-11.489,-15.518,-12.815,-3.213,27.461,0.0,199.34,,211.0,200.0,-13.518,3.074,-8.884,24.743
9879.5,2.568,0.66,-34.061,3.3,9.615,5.291,37.94,4.872,-25.415,-2.75,0.0,39.631,40.025,9.722,3.066,-14.162,-11.479,-15.469,-12.8,-3.213,27.474,0.0,201.14,,211.0,200.0,-13.498,3.066,-8.886,24.767
9880.0,2.568,0.66,-34.061,3.3,9.615,5.291,37.94,4.872,-25.415,-2.75,0.0,39.6,40.0,9.722,3.066,-14.111,-11.514,-15.525,-12.845,-3.213,27.474,0.0,201.14,,210.0,200.0,-13.477,3.058,-8.872,24.75
9880.5,2.988,0.834,-33.98,3.316,9.583,5.291,37.94,4.872,-25.415,-2.75,0.0,39.6,40.0,9.688,3.221,-14.141,-11.518,-15.564,-12.834,-3.213,27.474,0.0,198.84,,210.0,200.0,-13.499,3.05,-8.893,24.712
9881.0,2.988,0.834,-33.98,3.316,9.583,5.291,37.94,4.872,-25.415,-2.75,0.0,39.6,40.0,9.688,3.221,-14.155,-11.506,-15.49,-12.822,-3.213,27.474,0.0,198.84,,211.0,200.0,-13.514,3.049,-8.894,24.716
9881.5,2.988,0.834,-33.98,3.316,9.583,5.291,37.94,4.872,-25.415,-2.75,0.0,39.6,40.0,9.688,3.221,-14.12,-11.496,-15.553,-12.816,-3.213,27.474,0.0,200.64,,211.0,200.0,-13.493,3.048,-8.888,24.773
9882.0,2.988,0.834,-33.98,3.316,9.583,5.291,37.94,4.872,-25.415,-2.75,0.0,39.6,40.0,9.688,3.221,-14.188,-11.489,-15.528,-12.825,-3.213,27.474,0.0,200.64,,211.0,200.0,-13.496,3.047,-8.881,24.808
9882.5,2.988,0.834,-33.98,3.316,9.583,5.291,37.94,4.872,-25.415,-2.75,0.0,39.6,40.0,9.688,3.221,-14.19,-11.505,-15.592,-12.846,-3.213,27.474,0.0,196.94,,211.0,200.0,-13.508,3.046,-8.88,24.82
9883.0,2.988,0.834,-33.98,3.316,9.583,5.324,37.93,4.917,-25.41,-2.777,0.0,39.616,39.942,9.688,3.221,-14.239,-11.515,-15.565,-12.845,-3.228,27.458,0.0,196.94,,212.0,200.0,-13.533,3.045,-8.87,24.859
9883.5,2.988,0.834,-33.98,3.316,9.583,5.324,37.93,4.917,-25.41,-2.777,0.0,39.6,39.9,9.688,3.221,-14.18,-11.491,-15.576,-12.862,-3.228,27.458,0.0,199.54,,212.0,200.0,-13.541,3.044,-8.879,24.885
9884.0,2.517,0.703,-33.947,3.3,9.563,5.324,37.93,4.917,-25.41,-2.777,0.0,39.6,39.9,9.726,3.145,-14.173,-11.49,-15.576,-12.826,-3.228,27.458,0.0,199.54,,212.0,200.0,-13.527,3.043,-8.867,24.941
9884.5,2.517,0.703,-33.947,3.3,9.563,5.324,37.93,4.917,-25.41,-2.777,0.0,39.6,39.9,9.726,3.145,-14.231,-11.467,-15.581,-12.84,-3.228,27.458,0.0,197.24,,212.0,200.0,-13.516,3.034,-8.869,25.018
9885.0,2.517,0.703,-33.947,3.3,9.563,5.324,37.93,4.917,-25.41,-2.777,0.0,39.6,39.9,9.726,3.145,-14.244,-11.5,-15.547,-12.832,-3.228,27.458,0.0,197.24,,213.0,200.0,-13.53,3.026,-8.885,25.08
9885.5,2.517,0.703,-33.947,3.3,9.563,5.324,37.93,4.917,-25.41,-2.777,0.0,39.6,39.9,9.726,3.145,-14.115,-11.497,-15.553,-12.797,-3.228,27.458,0.0,200.84,,213.0,200.0,-13.531,3.018,-8.876,25.124
9886.0,2.517,0.703,-33.947,3.3,9.563,5.277,37.921,4.861,-25.415,-2.774,0.0,39.604,39.951,9.726,3.145,-14.162,-11.49,-15.493,-12.816,-3.223,27.459,0.0,200.84,,213.0,200.0,-13.49,3.009,-8.889,25.159
9886.5,2.517,0.703,-33.947,3.3,9.563,5.277,37.921,4.861,-25.415,-2.774,0.0,39.6,40.0,9.726,3.145,-14.087,-11.498,-15.498,-12.823,-3.223,27.459,0.0,199.74,,213.0,200.0,-13.49,3.001,-8.867,25.197
9887.0,3.18,0.854,-34.07,3.299,9.556,5.277,37.921,4.861,-25.415,-2.774,0.0,39.6,40.0,9.694,3.177,-14.119,-11.482,-15.487,-12.772,-3.223,27.459,0.0,199.74,,213.0,200.0,-13.477,2.993,-8.877,25.231
9887.5,3.18,0.854,-34.07,3.299,9.556,5.277,37.921,4.861,-25.415,-2.774,0.0,39.6,40.0,9.694,3.177,-14.151,-11.477,-15.516,-12.808,-3.223,27.459,0.0,201.54,,213.0,200.0,-13.465,2.996,-8.879,25.25
9888.0,3.18,0.854,-34.07,3.299,9.556,5.277,37.921,4.861,-25.415,-2.774,0.0,39.6,40.0,9.694,3.177,-14.125,-11.487,-15.545,-12.806,-3.223,27.459,0.0,201.54,,212.0,200.0,-13.488,2.999,-8.862,25.245
9888.5,3.18,0.854,-34.07,3.299,9.556,5.277,37.921,4.861,-25.415,-2.774,0.0,39.6,40.0,9.694,3.177,-14.169,-11.478,-15.511,-12.808,-3.223,27.459,0.0,202.34,,212.0,200.0,-13.491,3.002,-8.86,25.271
9889.0,3.18,0.854,-34.07,3.299,9.556,5.253,37.928,4.912,-25.403,-2.783,0.0,39.59,39.944,9.694,3.177,-14.118,-11.487,-15.531,-12.84,-3.213,27.464,0.0,202.34,,211.0,200.0,-13.492,3.005,-8.862,25.281
9889.5,3.18,0.854,-34.07,3.299,9.556,5.253,37.928,4.912,-25.403,-2.783,0.0,39.6,39.9,9.694,3.177,-14.223,-11.467,-15.505,-12.81,-3.213,27.464,0.0,202.64,,211.0,200.0,-13.494,3.008,-8.859,25.295
9890.0,3.18,0.854,-34.07,3.299,9.556,5.253,37.928,4.912,-25.403,-2.783,0.0,39.6,39.9,9.694,3.177,-14.216,-11.498,-15.611,-12.85,-3.213,27.464,0.0,202.64,,210.0,200.0,-13.502,3.011,-8.848,25.286
9890.5,2.489,0.671,-33.786,3.253,9.537,5.253,37.928,4.912,-25.403,-2.783,0.0,39.6,39.9,9.811,3.198,-14.192,-11.5,-15.594,-12.866,-3.213,27.464,0.0,201.54,,210.0,200.0,-13.544,3.014,-8.86,25.293
9891.0,2.489,0.671,-33.786,3.253,9.537,5.253,37.928,4.912,-25.403,-2.783,0.0,39.6,39.9,9.811,3.198,-14.247,-11.506,-15.576,-12.848,-3.213,27.464,0.0,201.54,,209.0,200.0,-13.538,3.005,-8.867,25.339
9891.5,2.489,0.671,-33.786,3.253,9.537,5.253,37.928,4.912,-25.403,-2.783,0.0,39.6,39.9,9.811,3.198,-14.191,-11.497,-15.576,-12.856,-3.213,27.464,0.0,199.54,,209.0,200.0,-13.544,2.997,-8.857,25.352
9892.0,2.489,0.671,-33.786,3.253,9.537,5.253,37.928,4.912,-25.403,-2.783,0.0,39.6,39.9,9.811,3.198,-14.22,-11.504,-15.562,-12.844,-3.213,27.464,0.0,199.54,,209.0,200.0,-13.53,2.988,-8.854,25.374
