t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9892.5,2.489,0.671,-33.786,3.253,9.537,5.242,37.908,4.897,-25.413,-2.794,0.0,39.57,39.933,9.811,3.198,-14.21,-11.506,-15.555,-12.835,-3.23,27.453,0.0,199.24,,209.0,200.0,-13.532,2.98,-8.866,25.366
9893.0,2.489,0.671,-33.786,3.253,9.537,5.242,37.908,4.897,-25.413,-2.794,0.0,39.6,39.9,9.811,3.198,-14.197,-11.5,-15.542,-12.826,-3.23,27.453,0.0,199.24,,209.0,200.0,-13.527,2.972,-8.845,25.339
9893.5,3.392,0.795,-35.209,3.161,9.639,5.242,37.908,4.897,-25.413,-2.794,0.0,39.6,39.9,9.667,3.319,-14.207,-11.509,-15.566,-12.842,-3.23,27.453,0.0,199.84,,209.0,200.0,-13.516,2.964,-8.865,25.304
9894.0,3.392,0.795,-35.209,3.161,9.639,5.242,37.908,4.897,-25.413,-2.794,0.0,39.6,39.9,9.667,3.319,-14.202,-11.505,-15.582,-12.845,-3.23,27.453,0.0,199.84,,209.0,200.0,-13.531,2.971,-8.83,25.327
9894.5,3.392,0.795,-35.209,3.161,9.639,5.242,37.908,4.897,-25.413,-2.794,0.0,39.6,39.9,9.667,3.319,-14.18,-11.491,-15.552,-12.844,-3.23,27.453,0.0,197.84,,209.0,200.0,-13.533,2.978,-8.839,25.332
9895.0,3.392,0.795,-35.209,3.161,9.639,5.242,37.908,4.897,-25.413,-2.794,0.0,39.6,39.9,9.667,3.319,-14.143,-11.495,-15.548,-12.829,-3.23,27.453,0.0,197.84,,210.0,200.0,-13.517,2.985,-8.846,25.32
9895.5,3.392,0.795,-35.209,3.161,9.639,5.274,37.907,4.902,-25.424,-2.79,0.0,39.552,39.891,9.667,3.319,-14.213,-11.493,-15.516,-12.834,-3.219,27.46,0.0,198.24,,210.0,200.0,-13.504,2.992,-8.847,25.284
9896.0,3.392,0.795,-35.209,3.161,9.639,5.274,37.907,4.902,-25.424,-2.79,0.0,39.6,39.9,9.667,3.319,-14.173,-11.501,-15.592,-12.841,-3.219,27.46,0.0,198.24,,211.0,200.0,-13.514,2.998,-8.835,25.28
9896.5,3.392,0.795,-35.209,3.161,9.639,5.274,37.907,4.902,-25.424,-2.79,0.0,39.6,39.9,9.667,3.319,-14.218,-11.49,-15.603,-12.823,-3.219,27.46,0.0,197.34,,211.0,200.0,-13.527,3.005,-8.823,25.279
9897.0,2.885,0.643,-35.209,3.233,9.629,5.274,37.907,4.902,-25.424,-2.79,0.0,39.6,39.9,9.591,3.221,-14.216,-11.489,-15.566,-12.846,-3.219,27.46,0.0,197.34,,212.0,200.0,-13.534,3.011,-8.831,25.27
9897.5,2.885,0.643,-35.209,3.233,9.629,5.274,37.907,4.902,-25.424,-2.79,0.0,39.6,39.9,9.591,3.221,-14.23,-11.501,-15.609,-12.854,-3.219,27.46,0.0,198.34,,212.0,200.0,-13.53,3.009,-8.828,25.228
9898.0,2.885,0.643,-35.209,3.233,9.629,5.274,37.907,4.902,-25.424,-2.79,0.0,39.6,39.9,9.591,3.221,-14.209,-11.487,-15.622,-12.837,-3.219,27.46,0.0,198.34,,213.0,200.0,-13.548,3.007,-8.836,25.202
9898.5,2.885,0.643,-35.209,3.233,9.629,5.274,37.907,4.902,-25.424,-2.79,0.0,39.6,39.9,9.591,3.221,-14.206,-11.507,-15.551,-12.808,-3.219,27.46,0.0,200.14,,213.0,200.0,-13.539,3.005,-8.857,25.187
9899.0,2.885,0.643,-35.209,3.233,9.629,5.284,37.897,4.882,-25.43,-2.779,0.0,39.547,39.805,9.591,3.221,-14.209,-11.488,-15.531,-12.833,-3.217,27.462,0.0,200.14,,213.0,200.0,-13.518,3.003,-8.836,25.211
9899.5,2.885,0.643,-35.209,3.233,9.629,5.284,37.897,4.882,-25.43,-2.779,0.0,39.5,39.8,9.591,3.221,-14.24,-11.49,-15.581,-12.838,-3.217,27.462,0.0,200.04,,213.0,200.0,-13.515,3.001,-8.848,25.248
9900.0,2.95,0.792,-34.219,3.295,9.526,5.284,37.897,4.882,-25.43,-2.779,0.0,39.5,39.8,9.695,3.228,-14.23,-11.492,-15.634,-12.85,-3.217,27.462,0.0,200.04,,213.0,200.0,-13.537,2.999,-8.828,25.256
9900.5,2.95,0.792,-34.219,3.295,9.526,5.284,37.897,4.882,-25.43,-2.779,0.0,39.5,39.8,9.695,3.228,-14.18,-11.487,-15.514,-12.824,-3.217,27.462,0.0,200.14,,213.0,200.0,-13.551,2.998,-8.841,25.268
9901.0,2.95,0.792,-34.219,3.295,9.526,5.284,37.897,4.882,-25.43,-2.779,0.0,39.5,39.8,9.695,3.228,-14.117,-11.491,-15.517,-12.807,-3.217,27.462,0.0,200.14,,213.0,200.0,-13.501,2.997,-8.85,25.244
9901.5,2.95,0.792,-34.219,3.295,9.526,5.284,37.897,4.882,-25.43,-2.779,0.0,39.5,39.8,9.695,3.228,-14.11,-11.504,-15.495,-12.835,-3.217,27.462,0.0,201.84,,213.0,200.0,-13.483,2.997,-8.831,25.245
9902.0,2.95,0.792,-34.219,3.295,9.526,5.301,37.895,4.901,-25.425,-2.775,0.0,39.546,39.836,9.695,3.228,-14.17,-11.504,-15.534,-12.817,-3.209,27.473,0.0,201.84,,212.0,200.0,-13.486,2.996,-8.837,25.216
9902.5,2.95,0.792,-34.219,3.295,9.526,5.301,37.895,4.901,-25.425,-2.775,0.0,39.5,39.8,9.695,3.228,-14.191,-11.489,-15.58,-12.837,-3.209,27.473,0.0,202.04,,212.0,200.0,-13.506,2.995,-8.844,25.2
9903.0,2.95,0.792,-34.219,3.295,9.526,5.301,37.895,4.901,-25.425,-2.775,0.0,39.5,39.8,9.695,3.228,-14.213,-11.495,-15.553,-12.843,-3.209,27.473,0.0,202.74,,211.0,200.0,-13.526,2.994,-8.852,25.203
9903.5,3.164,0.754,-35.209,3.268,9.613,5.301,37.895,4.901,-25.425,-2.775,0.0,39.5,39.8,9.669,3.096,-14.157,-11.496,-15.556,-12.839,-3.209,27.473,0.0,202.74,,211.0,200.0,-13.526,2.994,-8.848,25.181
9904.0,3.164,0.754,-35.209,3.268,9.613,5.301,37.895,4.901,-25.425,-2.775,0.0,39.5,39.8,9.669,3.096,-14.221,-11.504,-15.565,-12.835,-3.209,27.473,0.0,202.74,,210.0,200.0,-13.512,2.996,-8.841,25.215
9904.5,3.164,0.754,-35.209,3.268,9.613,5.301,37.895,4.901,-25.425,-2.775,0.0,39.5,39.8,9.669,3.096,-14.126,-11.517,-15.565,-12.828,-3.209,27.473,0.0,201.64,,210.0,200.0,-13.531,2.999,-8.85,25.19
9905.0,3.164,0.754,-35.209,3.268,9.613,5.301,37.895,4.901,-25.425,-2.775,0.0,39.5,39.8,9.669,3.096,-14.181,-11.492,-15.565,-12.844,-3.209,27.473,0.0,201.64,,209.0,200.0,-13.509,3.002,-8.837,25.211
9905.5,3.164,0.754,-35.209,3.268,9.613,5.315,37.9,4.906,-25.416,-2.766,0.0,39.531,39.811,9.669,3.096,-14.216,-11.493,-15.562,-12.852,-3.214,27.467,0.0,201.94,,209.0,200.0,-13.52,3.005,-8.855,25.211
9906.0,3.164,0.754,-35.209,3.268,9.613,5.315,37.9,4.906,-25.416,-2.766,0.0,39.5,39.8,9.669,3.096,-14.13,-11.483,-15.547,-12.824,-3.214,27.467,0.0,201.94,,208.0,200.0,-13.531,3.007,-8.862,25.194
9906.5,3.454,0.821,-35.209,3.207,9.661,5.315,37.9,4.906,-25.416,-2.766,0.0,39.5,39.8,9.458,3.274,-14.152,-11.475,-15.533,-12.848,-3.214,27.467,0.0,201.44,,208.0,200.0,-13.496,3.01,-8.857,25.193
9907.0,3.454,0.821,-35.209,3.207,9.661,5.315,37.9,4.906,-25.416,-2.766,0.0,39.5,39.8,9.458,3.274,-14.235,-11.492,-15.555,-12.83,-3.214,27.467,0.0,201.44,,207.0,200.0,-13.502,3.017,-8.839,25.185
9907.5,3.454,0.821,-35.209,3.207,9.661,5.315,37.9,4.906,-25.416,-2.766,0.0,39.5,39.8,9.458,3.274,-14.22,-11.485,-15.572,-12.862,-3.214,27.467,0.0,196.74,,207.0,200.0,-13.528,3.024,-8.847,25.18
9908.0,3.454,0.821,-35.209,3.207,9.661,5.315,37.9,4.906,-25.416,-2.766,0.0,39.5,39.8,9.458,3.274,-14.154,-11.488,-15.566,-12.822,-3.214,27.467,0.0,196.74,,208.0,200.0,-13.535,3.031,-8.868,25.169
9908.5,3.454,0.821,-35.209,3.207,9.661,5.287,37.89,4.87,-25.414,-2.772,0.0,39.52,39.817,9.458,3.274,-14.208,-11.48,-15.512,-12.83,-3.22,27.47,0.0,197.74,,208.0,200.0,-13.507,3.038,-8.869,25.158
9909.0,3.454,0.821,-35.209,3.207,9.661,5.287,37.89,4.87,-25.414,-2.772,0.0,39.5,39.8,9.458,3.274,-14.158,-11.474,-15.527,-12.819,-3.22,27.47,0.0,197.74,,209.0,200.0,-13.507,3.045,-8.843,25.175
9909.5,2.584,0.692,-33.933,3.261,9.536,5.287,37.89,4.87,-25.414,-2.772,0.0,39.5,39.8,9.755,3.258,-14.216,-11.492,-15.571,-12.827,-3.22,27.47,0.0,198.14,,209.0,200.0,-13.495,3.052,-8.858,25.179
9910.0,2.584,0.692,-33.933,3.261,9.536,5.287,37.89,4.87,-25.414,-2.772,0.0,39.5,39.8,9.755,3.258,-14.238,-11.478,-15.543,-12.846,-3.22,27.47,0.0,198.14,,210.0,200.0,-13.526,3.044,-8.829,25.244
9910.5,2.584,0.692,-33.933,3.261,9.536,5.287,37.89,4.87,-25.414,-2.772,0.0,39.5,39.8,9.755,3.258,-14.202,-11.467,-15.535,-12.847,-3.22,27.47,0.0,197.84,,210.0,200.0,-13.526,3.036,-8.858,25.241
9911.0,2.584,0.692,-33.933,3.261,9.536,5.287,37.89,4.87,-25.414,-2.772,0.0,39.5,39.8,9.755,3.258,-14.153,-11.507,-15.541,-12.813,-3.22,27.47,0.0,197.84,,211.0,200.0,-13.513,3.029,-8.857,25.221
9911.5,2.584,0.692,-33.933,3.261,9.536,5.287,37.89,4.87,-25.414,-2.772,0.0,39.5,39.8,9.755,3.258,-14.209,-11.473,-15.521,-12.838,-3.22,27.47,0.0,198.24,,211.0,200.0,-13.503,3.022,-8.866,25.223
9912.0,2.584,0.692,-33.933,3.261,9.536,5.249,37.888,4.89,-25.432,-2.772,0.0,39.503,39.779,9.755,3.258,-14.187,-11.473,-15.578,-12.829,-3.218,27.457,0.0,198.24,,212.0,200.0,-13.51,3.015,-8.86,25.21
9912.5,2.584,0.692,-33.933,3.261,9.536,5.249,37.888,4.89,-25.432,-2.772,0.0,39.5,39.8,9.755,3.258,-14.176,-11.497,-15.553,-12.832,-3.218,27.457,0.0,198.94,,212.0,200.0,-13.517,3.008,-8.84,25.194
9913.0,2.628,0.683,-34.323,3.285,9.514,5.249,37.888,4.89,-25.432,-2.772,0.0,39.5,39.8,9.722,3.209,-14.179,-11.509,-15.558,-12.845,-3.218,27.457,0.0,198.94,,213.0,200.0,-13.515,3.001,-8.848,25.236
9913.5,2.628,0.683,-34.323,3.285,9.514,5.249,37.888,4.89,-25.432,-2.772,0.0,39.5,39.8,9.722,3.209,-14.126,-11.494,-15.574,-12.823,-3.218,27.457,0.0,198.94,,213.0,200.0,-13.523,2.994,-8.855,25.242
9914.0,2.628,0.683,-34.323,3.285,9.514,5.249,37.888,4.89,-25.432,-2.772,0.0,39.5,39.8,9.722,3.209,-14.183,-11.492,-15.548,-12.826,-3.218,27.457,0.0,198.94,,214.0,200.0,-13.504,2.988,-8.851,25.238
9914.5,2.628,0.683,-34.323,3.285,9.514,5.249,37.888,4.89,-25.432,-2.772,0.0,39.5,39.8,9.722,3.209,-14.185,-11.481,-15.56,-12.832,-3.218,27.457,0.0,202.34,,214.0,200.0,-13.512,2.983,-8.843,25.238
9915.0,2.628,0.683,-34.323,3.285,9.514,5.246,37.884,4.9,-25.423,-2.764,0.0,39.511,39.746,9.722,3.209,-14.139,-11.49,-15.52,-12.8,-3.215,27.467,0.0,202.34,,213.0,200.0,-13.515,2.977,-8.866,25.268
9915.5,2.628,0.683,-34.323,3.285,9.514,5.246,37.884,4.9,-25.423,-2.764,0.0,39.5,39.7,9.722,3.209,-14.161,-11.481,-15.571,-12.841,-3.215,27.467,0.0,202.04,,213.0,200.0,-13.487,2.971,-8.842,25.229
9916.0,2.971,0.716,-35.209,3.305,9.637,5.246,37.884,4.9,-25.423,-2.764,0.0,39.5,39.7,9.588,3.15,-14.141,-11.489,-15.55,-12.832,-3.215,27.467,0.0,202.04,,212.0,200.0,-13.514,2.965,-8.834,25.184
9916.5,2.971,0.716,-35.209,3.305,9.637,5.246,37.884,4.9,-25.423,-2.764,0.0,39.5,39.7,9.588,3.15,-14.216,-11.499,-15.57,-12.839,-3.215,27.467,0.0,202.14,,212.0,200.0,-13.503,2.965,-8.832,25.062
9917.0,2.971,0.716,-35.209,3.305,9.637,5.246,37.884,4.9,-25.423,-2.764,0.0,39.5,39.7,9.588,3.15,-14.149,-11.477,-15.516,-12.814,-3.215,27.467,0.0,202.14,,211.0,200.0,-13.531,2.966,-8.831,25.06
9917.5,2.971,0.716,-35.209,3.305,9.637,5.246,37.884,4.9,-25.423,-2.764,0.0,39.5,39.7,9.588,3.15,-14.157,-11.492,-15.504,-12.81,-3.215,27.467,0.0,202.84,,211.0,200.0,-13.489,2.966,-8.841,25.026
9918.0,2.971,0.716,-35.209,3.305,9.637,5.246,37.884,4.9,-25.423,-2.764,0.0,39.5,39.7,9.588,3.15,-14.172,-11.483,-15.536,-12.819,-3.215,27.467,0.0,202.84,,210.0,200.0,-13.491,2.966,-8.847,24.998
9918.5,2.971,0.716,-35.209,3.305,9.637,5.289,37.883,4.894,-25.453,-2.779,0.0,39.504,39.749,9.588,3.15,-14.144,-11.473,-15.51,-12.788,-3.223,27.454,0.0,202.94,,210.0,200.0,-13.502,2.966,-8.842,25.006
9919.0,2.971,0.716,-35.209,3.305,9.637,5.289,37.883,4.894,-25.453,-2.779,0.0,39.5,39.7,9.588,3.15,-14.136,-11.488,-15.5,-12.823,-3.223,27.454,0.0,202.94,,209.0,200.0,-13.479,2.966,-8.843,24.973
9919.5,3.22,0.762,-35.209,3.231,9.617,5.289,37.883,4.894,-25.453,-2.779,0.0,39.5,39.7,9.633,3.129,-14.155,-11.486,-15.572,-12.839,-3.223,27.454,0.0,203.24,,209.0,200.0,-13.487,2.966,-8.843,24.914
9920.0,3.22,0.762,-35.209,3.231,9.617,5.289,37.883,4.894,-25.453,-2.779,0.0,39.5,39.7,9.633,3.129,-14.259,-11.487,-15.559,-12.847,-3.223,27.454,0.0,203.24,,208.0,200.0,-13.513,2.97,-8.835,24.876
9920.5,3.22,0.762,-35.209,3.231,9.617,5.289,37.883,4.894,-25.453,-2.779,0.0,39.5,39.7,9.633,3.129,-14.152,-11.487,-15.545,-12.831,-3.223,27.454,0.0,203.34,,208.0,200.0,-13.538,2.974,-8.855,24.876
9921.0,3.22,0.762,-35.209,3.231,9.617,5.289,37.883,4.894,-25.453,-2.779,0.0,39.5,39.7,9.633,3.129,-14.176,-11.499,-15.541,-12.84,-3.223,27.454,0.0,203.34,,207.0,200.0,-13.504,2.978,-8.838,24.866
9921.5,3.22,0.762,-35.209,3.231,9.617,5.274,37.89,4.878,-25.432,-2.788,0.0,39.501,39.777,9.633,3.129,-14.158,-11.503,-15.588,-12.851,-3.22,27.462,0.0,198.94,,207.0,200.0,-13.514,2.982,-8.838,24.829
9922.0,3.22,0.762,-35.209,3.231,9.617,5.274,37.89,4.878,-25.432,-2.788,0.0,39.5,39.8,9.633,3.129,-14.205,-11.495,-15.608,-12.864,-3.22,27.462,0.0,198.94,,208.0,200.0,-13.525,2.986,-8.833,24.802
9922.5,3.176,0.733,-35.209,3.232,9.616,5.274,37.89,4.878,-25.432,-2.788,0.0,39.5,39.8,9.605,3.21,-14.192,-11.489,-15.608,-12.861,-3.22,27.462,0.0,198.94,,208.0,200.0,-13.543,2.99,-8.846,24.799
9923.0,3.176,0.733,-35.209,3.232,9.616,5.274,37.89,4.878,-25.432,-2.788,0.0,39.5,39.8,9.605,3.21,-14.242,-11.496,-15.585,-12.859,-3.22,27.462,0.0,198.94,,209.0,200.0,-13.538,2.993,-8.825,24.831
9923.5,3.176,0.733,-35.209,3.232,9.616,5.274,37.89,4.878,-25.432,-2.788,0.0,39.5,39.8,9.605,3.21,-14.192,-11.497,-15.596,-12.846,-3.22,27.462,0.0,198.74,,209.0,200.0,-13.546,2.996,-8.834,24.94
9924.0,3.176,0.733,-35.209,3.232,9.616,5.274,37.89,4.878,-25.432,-2.788,0.0,39.5,39.8,9.605,3.21,-14.139,-11.501,-15.47,-12.823,-3.22,27.462,0.0,198.74,,210.0,200.0,-13.533,2.999,-8.873,24.971
9924.5,3.176,0.733,-35.209,3.232,9.616,5.274,37.89,4.878,-25.432,-2.788,0.0,39.5,39.8,9.605,3.21,-14.168,-11.485,-15.598,-12.84,-3.22,27.462,0.0,198.04,,210.0,200.0,-13.483,3.002,-8.859,25.013
9925.0,3.176,0.733,-35.209,3.232,9.616,5.27,37.886,4.858,-25.459,-2.775,0.0,39.497,39.758,9.605,3.21,-14.174,-11.499,-15.539,-12.839,-3.205,27.465,0.0,198.04,,211.0,200.0,-13.523,3.005,-8.85,25.048
9925.5,3.176,0.733,-35.209,3.232,9.616,5.27,37.886,4.858,-25.459,-2.775,0.0,39.5,39.8,9.605,3.21,-14.247,-11.489,-15.537,-12.817,-3.205,27.465,0.0,198.44,,211.0,200.0,-13.513,3.008,-8.857,25.11
9926.0,2.722,0.699,-34.555,3.208,9.581,5.27,37.886,4.858,-25.459,-2.775,0.0,39.5,39.8,9.733,3.283,-14.224,-11.485,-15.541,-12.825,-3.205,27.465,0.0,198.44,,212.0,200.0,-13.523,3.01,-8.84,25.187
9926.5,2.722,0.699,-34.555,3.208,9.581,5.27,37.886,4.858,-25.459,-2.775,0.0,39.5,39.8,9.733,3.283,-14.134,-11.499,-15.565,-12.847,-3.205,27.465,0.0,198.04,,212.0,200.0,-13.519,3.006,-8.856,25.236
9927.0,2.722,0.699,-34.555,3.208,9.581,5.27,37.886,4.858,-25.459,-2.775,0.0,39.5,39.8,9.733,3.283,-14.219,-11.499,-15.573,-12.843,-3.205,27.465,0.0,198.04,,213.0,200.0,-13.511,3.001,-8.86,25.376
9927.5,2.722,0.699,-34.555,3.208,9.581,5.27,37.886,4.858,-25.459,-2.775,0.0,39.5,39.8,9.733,3.283,-14.201,-11.489,-15.565,-12.848,-3.205,27.465,0.0,201.14,,213.0,200.0,-13.533,2.996,-8.841,25.472
9928.0,2.722,0.699,-34.555,3.208,9.581,5.279,37.895,4.917,-25.428,-2.776,0.0,39.496,39.842,9.733,3.283,-14.176,-11.49,-15.528,-12.83,-3.208,27.472,0.0,201.14,,212.0,200.0,-13.525,2.992,-8.857,25.545
9928.5,2.722,0.699,-34.555,3.208,9.581,5.279,37.895,4.917,-25.428,-2.776,0.0,39.5,39.8,9.733,3.283,-14.132,-11.503,-15.561,-12.83,-3.208,27.472,0.0,201.24,,212.0,200.0,-13.506,2.987,-8.852,25.596
9929.0,2.851,0.696,-34.99,3.286,9.639,5.279,37.895,4.917,-25.428,-2.776,0.0,39.5,39.8,9.622,3.123,-14.18,-11.495,-15.576,-12.838,-3.208,27.472,0.0,201.24,,211.0,200.0,-13.507,2.983,-8.846,25.639
9929.5,2.851,0.696,-34.99,3.286,9.639,5.279,37.895,4.917,-25.428,-2.776,0.0,39.5,39.8,9.622,3.123,-14.235,-11.486,-15.582,-12.837,-3.208,27.472,0.0,201.44,,211.0,200.0,-13.522,2.981,-8.848,25.667
9930.0,2.851,0.696,-34.99,3.286,9.639,5.279,37.895,4.917,-25.428,-2.776,0.0,39.5,39.8,9.622,3.123,-14.217,-11.494,-15.573,-12.788,-3.208,27.472,0.0,201.44,,210.0,200.0,-13.535,2.979,-8.848,25.717
9930.5,2.851,0.696,-34.99,3.286,9.639,5.279,37.895,4.917,-25.428,-2.776,0.0,39.5,39.8,9.622,3.123,-14.172,-11.509,-15.604,-12.845,-3.208,27.472,0.0,202.34,,210.0,200.0,-13.518,2.977,-8.839,25.793
9931.0,2.851,0.696,-34.99,3.286,9.639,5.288,37.899,4.918,-25.413,-2.764,0.0,39.507,39.79,9.622,3.123,-14.199,-11.519,-15.572,-12.868,-3.205,27.474,0.0,202.34,,209.0,200.0,-13.532,2.975,-8.871,25.807
9931.5,2.851,0.696,-34.99,3.286,9.639,5.288,37.899,4.918,-25.413,-2.764,0.0,39.5,39.8,9.622,3.123,-14.204,-11.518,-15.589,-12.866,-3.205,27.474,0.0,202.14,,209.0,200.0,-13.539,2.973,-8.853,25.774
9932.0,2.851,0.696,-34.99,3.286,9.639,5.288,37.899,4.918,-25.413,-2.764,0.0,39.5,39.8,9.622,3.123,-14.202,-11.487,-15.521,-12.835,-3.205,27.474,0.0,202.14,,208.0,200.0,-13.544,2.971,-8.871,25.788
9932.5,2.927,0.684,-35.209,3.265,9.647,5.288,37.899,4.918,-25.413,-2.764,0.0,39.5,39.8,9.641,3.087,-14.177,-11.506,-15.526,-12.85,-3.205,27.474,0.0,202.04,,208.0,200.0,-13.511,2.969,-8.869,25.842
9933.0,2.927,0.684,-35.209,3.265,9.647,5.288,37.899,4.918,-25.413,-2.764,0.0,39.5,39.8,9.641,3.087,-14.164,-11.482,-15.519,-12.818,-3.205,27.474,0.0,202.04,,207.0,200.0,-13.515,2.968,-8.854,25.873
9933.5,2.927,0.684,-35.209,3.265,9.647,5.288,37.899,4.918,-25.413,-2.764,0.0,39.5,39.8,9.641,3.087,-14.155,-11.492,-15.527,-12.813,-3.205,27.474,0.0,201.04,,207.0,200.0,-13.496,2.967,-8.871,25.882
9934.0,2.927,0.684,-35.209,3.265,9.647,5.288,37.899,4.918,-25.413,-2.764,0.0,39.5,39.8,9.641,3.087,-14.137,-11.496,-15.526,-12.846,-3.205,27.474,0.0,201.04,,206.0,200.0,-13.497,2.967,-8.868,25.823
9934.5,2.927,0.684,-35.209,3.265,9.647,5.247,37.898,4.916,-25.438,-2.761,0.0,39.511,39.826,9.641,3.087,-14.164,-11.489,-15.54,-12.858,-3.205,27.478,0.0,199.44,,206.0,200.0,-13.501,2.966,-8.853,25.874
9935.0,2.927,0.684,-35.209,3.265,9.647,5.247,37.898,4.916,-25.438,-2.761,0.0,39.5,39.8,9.641,3.087,-14.202,-11.501,-15.582,-12.859,-3.205,27.478,0.0,199.44,,206.0,200.0,-13.513,2.965,-8.866,25.868
9935.5,2.758,0.709,-33.948,3.263,9.612,5.247,37.898,4.916,-25.438,-2.761,0.0,39.5,39.8,9.791,3.153,-14.171,-11.501,-15.565,-12.829,-3.205,27.478,0.0,199.54,,206.0,200.0,-13.536,2.965,-8.873,25.74
9936.0,2.758,0.709,-33.948,3.263,9.612,5.247,37.898,4.916,-25.438,-2.761,0.0,39.5,39.8,9.791,3.153,-14.204,-11.505,-15.549,-12.847,-3.205,27.478,0.0,199.54,,206.0,200.0,-13.516,2.961,-8.862,25.632
9936.5,2.758,0.709,-33.948,3.263,9.612,5.247,37.898,4.916,-25.438,-2.761,0.0,39.5,39.8,9.791,3.153,-14.145,-11.489,-15.535,-12.821,-3.205,27.478,0.0,199.04,,206.0,200.0,-13.526,2.958,-8.868,25.649
9937.0,2.758,0.709,-33.948,3.263,9.612,5.247,37.898,4.916,-25.438,-2.761,0.0,39.5,39.8,9.791,3.153,-14.198,-11.49,-15.513,-12.814,-3.205,27.478,0.0,199.04,,206.0,200.0,-13.498,2.955,-8.857,25.655
9937.5,2.758,0.709,-33.948,3.263,9.612,5.281,37.886,4.92,-25.452,-2.775,0.0,39.497,39.82,9.791,3.153,-14.057,-11.482,-15.493,-12.811,-3.212,27.463,0.0,195.84,,206.0,200.0,-13.504,2.952,-8.851,25.664
9938.0,2.758,0.709,-33.948,3.263,9.612,5.281,37.886,4.92,-25.452,-2.775,0.0,39.5,39.8,9.791,3.153,-14.16,-11.472,-15.48,-12.806,-3.212,27.463,0.0,195.84,,207.0,200.0,-13.461,2.948,-8.873,25.711
9938.5,2.758,0.709,-33.948,3.263,9.612,5.281,37.886,4.92,-25.452,-2.775,0.0,39.5,39.8,9.791,3.153,-14.161,-11.493,-15.539,-12.806,-3.212,27.463,0.0,195.94,,207.0,200.0,-13.479,2.945,-8.859,25.778
9939.0,3.201,0.773,-35.069,3.199,9.592,5.281,37.886,4.92,-25.452,-2.775,0.0,39.5,39.8,9.705,3.295,-14.156,-11.496,-15.565,-12.805,-3.212,27.463,0.0,195.94,,208.0,200.0,-13.5,2.942,-8.863,25.822
9939.5,3.201,0.773,-35.069,3.199,9.592,5.281,37.886,4.92,-25.452,-2.775,0.0,39.5,39.8,9.705,3.295,-14.165,-11.489,-15.592,-12.842,-3.212,27.463,0.0,196.24,,208.0,200.0,-13.505,2.946,-8.864,25.84
9940.0,3.201,0.773,-35.069,3.199,9.592,5.281,37.886,4.92,-25.452,-2.775,0.0,39.5,39.8,9.705,3.295,-14.174,-11.484,-15.541,-12.836,-3.212,27.463,0.0,196.24,,209.0,200.0,-13.522,2.951,-8.851,25.874
9940.5,3.201,0.773,-35.069,3.199,9.592,5.281,37.886,4.92,-25.452,-2.775,0.0,39.5,39.8,9.705,3.295,-14.24,-11.435,-15.524,-12.8,-3.212,27.463,0.0,197.14,,209.0,200.0,-13.509,2.955,-8.875,25.868
9941.0,3.201,0.773,-35.069,3.199,9.592,5.306,37.888,4.933,-25.432,-2.772,0.0,39.503,39.82,9.705,3.295,-14.204,-11.496,-15.624,-12.869,-3.217,27.475,0.0,197.14,,210.0,200.0,-13.5,2.959,-8.88,25.89
9941.5,3.201,0.773,-35.069,3.199,9.592,5.306,37.888,4.933,-25.432,-2.772,0.0,39.5,39.8,9.705,3.295,-14.141,-11.507,-15.57,-12.858,-3.217,27.475,0.0,197.04,,210.0,200.0,-13.548,2.963,-8.887,26.003
9942.0,3.069,0.761,-35.209,3.241,9.568,5.306,37.888,4.933,-25.432,-2.772,0.0,39.5,39.8,9.622,3.292,-14.281,-11.502,-15.551,-12.839,-3.217,27.475,0.0,197.04,,211.0,200.0,-13.519,2.967,-8.884,26.011
9942.5,3.069,0.761,-35.209,3.241,9.568,5.306,37.888,4.933,-25.432,-2.772,0.0,39.5,39.8,9.622,3.292,-14.173,-11.504,-15.536,-12.834,-3.217,27.475,0.0,196.64,,211.0,200.0,-13.543,2.968,-8.9,26.077
9943.0,3.069,0.761,-35.209,3.241,9.568,5.306,37.888,4.933,-25.432,-2.772,0.0,39.5,39.8,9.622,3.292,-14.258,-11.524,-15.608,-12.866,-3.217,27.475,0.0,196.64,,212.0,200.0,-13.512,2.97,-8.899,26.141
9943.5,3.069,0.761,-35.209,3.241,9.568,5.306,37.888,4.933,-25.432,-2.772,0.0,39.5,39.8,9.622,3.292,-14.176,-11.518,-15.617,-12.848,-3.217,27.475,0.0,199.54,,212.0,200.0,-13.564,2.972,-8.907,26.266
9944.0,3.069,0.761,-35.209,3.241,9.568,5.337,37.895,4.932,-25.425,-2.774,0.0,39.505,39.894,9.622,3.292,-14.147,-11.528,-15.594,-12.848,-3.214,27.468,0.0,199.54,,212.0,200.0,-13.54,2.973,-8.908,26.295
9944.5,3.069,0.761,-35.209,3.241,9.568,5.337,37.895,4.932,-25.425,-2.774,0.0,39.5,39.9,9.622,3.292,-14.191,-11.518,-15.534,-12.859,-3.214,27.468,0.0,199.34,,212.0,200.0,-13.529,2.975,-8.9,26.287
9945.0,3.331,0.879,-33.621,3.236,9.53,5.337,37.895,4.932,-25.425,-2.774,0.0,39.5,39.9,9.837,3.171,-14.172,-11.488,-15.5,-12.819,-3.214,27.468,0.0,199.34,,212.0,200.0,-13.525,2.976,-8.906,26.311
9945.5,3.331,0.879,-33.621,3.236,9.53,5.337,37.895,4.932,-25.425,-2.774,0.0,39.5,39.9,9.837,3.171,-14.172,-11.522,-15.598,-12.854,-3.214,27.468,0.0,200.04,,212.0,200.0,-13.495,2.982,-8.898,26.307
9946.0,3.331,0.879,-33.621,3.236,9.53,5.337,37.895,4.932,-25.425,-2.774,0.0,39.5,39.9,9.837,3.171,-14.199,-11.515,-15.58,-12.85,-3.214,27.468,0.0,200.04,,212.0,200.0,-13.537,2.988,-8.893,26.28
9946.5,3.331,0.879,-33.621,3.236,9.53,5.337,37.895,4.932,-25.425,-2.774,0.0,39.5,39.9,9.837,3.171,-14.2,-11.504,-15.496,-12.854,-3.214,27.468,0.0,201.54,,212.0,200.0,-13.536,2.993,-8.897,26.281
9947.0,3.331,0.879,-33.621,3.236,9.53,5.337,37.895,4.932,-25.425,-2.774,0.0,39.5,39.9,9.837,3.171,-14.154,-11.496,-15.501,-12.828,-3.214,27.468,0.0,201.54,,211.0,200.0,-13.513,2.999,-8.9,26.235
9947.5,3.331,0.879,-33.621,3.236,9.53,5.265,37.891,4.896,-25.467,-2.773,0.0,39.504,39.84,9.837,3.171,-14.155,-11.523,-15.581,-12.849,-3.209,27.465,0.0,200.74,,211.0,200.0,-13.494,3.004,-8.908,26.187
9948.0,3.331,0.879,-33.621,3.236,9.53,5.265,37.891,4.896,-25.467,-2.773,0.0,39.5,39.8,9.837,3.171,-14.212,-11.512,-15.607,-12.883,-3.209,27.465,0.0,200.74,,211.0,200.0,-13.527,3.01,-8.883,26.227
9948.5,2.456,0.605,-35.209,3.242,9.627,5.265,37.891,4.896,-25.467,-2.773,0.0,39.5,39.8,9.594,3.116,-14.238,-11.515,-15.618,-12.853,-3.209,27.465,0.0,201.04,,211.0,200.0,-13.554,3.015,-8.892,26.164
9949.0,2.456,0.605,-35.209,3.242,9.627,5.265,37.891,4.896,-25.467,-2.773,0.0,39.5,39.8,9.594,3.116,-14.274,-11.531,-15.615,-12.88,-3.209,27.465,0.0,201.04,,210.0,200.0,-13.556,3.006,-8.908,26.136
9949.5,2.456,0.605,-35.209,3.242,9.627,5.265,37.891,4.896,-25.467,-2.773,0.0,39.5,39.8,9.594,3.116,-14.225,-11.523,-15.565,-12.864,-3.209,27.465,0.0,201.54,,210.0,200.0,-13.575,2.997,-8.924,26.094
9950.0,2.456,0.605,-35.209,3.242,9.627,5.265,37.891,4.896,-25.467,-2.773,0.0,39.5,39.8,9.594,3.116,-14.18,-11.524,-15.591,-12.882,-3.209,27.465,0.0,201.54,,209.0,200.0,-13.544,2.988,-8.908,25.976
9950.5,2.456,0.605,-35.209,3.242,9.627,5.24,37.892,4.909,-25.466,-2.778,0.0,39.513,39.915,9.594,3.116,-14.227,-11.514,-15.57,-12.863,-3.206,27.471,0.0,200.94,,209.0,200.0,-13.545,2.979,-8.908,25.968
9951.0,2.456,0.605,-35.209,3.242,9.627,5.24,37.892,4.909,-25.466,-2.778,0.0,39.5,39.9,9.594,3.116,-14.192,-11.539,-15.584,-12.827,-3.206,27.471,0.0,200.94,,209.0,200.0,-13.544,2.971,-8.924,25.973
9951.5,3.299,0.764,-35.209,3.205,9.639,5.24,37.892,4.909,-25.466,-2.778,0.0,39.5,39.9,9.624,3.177,-14.13,-11.526,-15.576,-12.831,-3.206,27.471,0.0,200.74,,209.0,200.0,-13.535,2.962,-8.909,25.972
9952.0,3.299,0.764,-35.209,3.205,9.639,5.24,37.892,4.909,-25.466,-2.778,0.0,39.5,39.9,9.624,3.177,-14.203,-11.528,-15.59,-12.871,-3.206,27.471,0.0,200.74,,209.0,200.0,-13.516,2.968,-8.887,25.977
9952.5,3.299,0.764,-35.209,3.205,9.639,5.24,37.892,4.909,-25.466,-2.778,0.0,39.5,39.9,9.624,3.177,-14.202,-11.522,-15.607,-12.874,-3.206,27.471,0.0,200.14,,209.0,200.0,-13.548,2.973,-8.903,25.945
9953.0,3.299,0.764,-35.209,3.205,9.639,5.24,37.892,4.909,-25.466,-2.778,0.0,39.5,39.9,9.624,3.177,-14.238,-11.546,-15.637,-12.888,-3.206,27.471,0.0,200.14,,209.0,200.0,-13.551,2.979,-8.918,25.927
9953.5,3.299,0.764,-35.209,3.205,9.639,5.24,37.892,4.909,-25.466,-2.778,0.0,39.5,39.9,9.624,3.177,-14.225,-11.545,-15.644,-12.894,-3.206,27.471,0.0,197.64,,209.0,200.0,-13.577,2.984,-8.912,25.892
9954.0,3.299,0.764,-35.209,3.205,9.639,5.211,37.896,4.909,-25.452,-2.761,0.0,39.521,39.9,9.624,3.177,-14.331,-11.561,-15.716,-12.914,-3.204,27.472,0.0,197.64,,210.0,200.0,-13.577,2.989,-8.925,25.806
9954.5,3.299,0.764,-35.209,3.205,9.639,5.211,37.896,4.909,-25.452,-2.761,0.0,39.5,39.9,9.624,3.177,-14.302,-11.53,-15.632,-12.879,-3.204,27.472,0.0,198.14,,210.0,200.0,-13.631,2.994,-8.921,25.728
9955.0,2.534,0.7,-33.621,3.25,9.516,5.211,37.896,4.909,-25.452,-2.761,0.0,39.5,39.9,9.736,3.204,-14.307,-11.543,-15.633,-12.902,-3.204,27.472,0.0,198.14,,211.0,200.0,-13.586,2.999,-8.933,25.681
9955.5,2.534,0.7,-33.621,3.25,9.516,5.211,37.896,4.909,-25.452,-2.761,0.0,39.5,39.9,9.736,3.204,-14.261,-11.554,-15.657,-12.907,-3.204,27.472,0.0,198.54,,211.0,200.0,-13.596,2.992,-8.919,25.511
9956.0,2.534,0.7,-33.621,3.25,9.516,5.211,37.896,4.909,-25.452,-2.761,0.0,39.5,39.9,9.736,3.204,-14.273,-11.521,-15.571,-12.85,-3.204,27.472,0.0,198.54,,212.0,200.0,-13.595,2.984,-8.934,25.437
9956.5,2.534,0.7,-33.621,3.25,9.516,5.211,37.896,4.909,-25.452,-2.761,0.0,39.5,39.9,9.736,3.204,-14.16,-11.532,-15.562,-12.832,-3.204,27.472,0.0,199.74,,212.0,200.0,-13.554,2.977,-8.914,25.383
9957.0,2.534,0.7,-33.621,3.25,9.516,5.258,37.89,4.873,-25.512,-2.769,0.0,39.515,40.002,9.736,3.204,-14.068,-11.495,-15.408,-12.817,-3.202,27.469,0.0,199.74,,212.0,200.0,-13.522,2.969,-8.924,25.332
9957.5,2.534,0.7,-33.621,3.25,9.516,5.258,37.89,4.873,-25.512,-2.769,0.0,39.5,40.0,9.736,3.204,-14.082,-11.508,-15.437,-12.8,-3.202,27.469,0.0,199.74,,212.0,200.0,-13.447,2.962,-8.913,25.306
9958.0,3.967,0.943,-35.209,3.223,9.659,5.258,37.89,4.873,-25.512,-2.769,0.0,39.5,40.0,9.47,3.215,-14.145,-11.48,-15.451,-12.798,-3.202,27.469,0.0,199.74,,212.0,200.0,-13.457,2.955,-8.903,25.269
9958.5,3.967,0.943,-35.209,3.223,9.659,5.258,37.89,4.873,-25.512,-2.769,0.0,39.5,40.0,9.47,3.215,-14.088,-11.516,-15.492,-12.804,-3.202,27.469,0.0,199.34,,212.0,200.0,-13.468,2.972,-8.902,25.249
9959.0,3.967,0.943,-35.209,3.223,9.659,5.258,37.89,4.873,-25.512,-2.769,0.0,39.5,40.0,9.47,3.215,-14.101,-11.503,-15.509,-12.815,-3.202,27.469,0.0,199.34,,212.0,200.0,-13.475,2.988,-8.886,25.203
9959.5,3.967,0.943,-35.209,3.223,9.659,5.258,37.89,4.873,-25.512,-2.769,0.0,39.5,40.0,9.47,3.215,-14.243,-11.483,-15.573,-12.855,-3.202,27.469,0.0,201.64,,212.0,200.0,-13.482,3.004,-8.878,25.206
9960.0,3.967,0.943,-35.209,3.223,9.659,5.258,37.89,4.873,-25.512,-2.769,0.0,39.5,40.0,9.47,3.215,-14.159,-11.51,-15.596,-12.86,-3.202,27.469,0.0,201.64,,211.0,200.0,-13.538,3.02,-8.875,25.184
9960.5,3.967,0.943,-35.209,3.223,9.659,5.294,37.899,4.913,-25.477,-2.756,0.0,39.535,39.933,9.47,3.215,-14.226,-11.532,-15.632,-12.894,-3.196,27.485,0.0,201.64,,211.0,200.0,-13.531,3.036,-8.89,25.193
9961.0,3.967,0.943,-35.209,3.223,9.659,5.294,37.899,4.913,-25.477,-2.756,0.0,39.5,39.9,9.47,3.215,-14.22,-11.534,-15.613,-12.88,-3.196,27.485,0.0,201.64,,210.0,200.0,-13.571,3.051,-8.886,25.259
9961.5,2.651,0.724,-33.529,3.214,9.586,5.294,37.899,4.913,-25.477,-2.756,0.0,39.5,39.9,9.76,3.184,-14.216,-11.521,-15.599,-12.883,-3.196,27.485,0.0,202.14,,210.0,200.0,-13.561,3.066,-8.906,25.341
9962.0,2.651,0.724,-33.529,3.214,9.586,5.294,37.899,4.913,-25.477,-2.756,0.0,39.5,39.9,9.76,3.184,-14.227,-11.525,-15.648,-12.886,-3.196,27.485,0.0,202.14,,209.0,200.0,-13.555,3.059,-8.917,25.383
9962.5,2.651,0.724,-33.529,3.214,9.586,5.294,37.899,4.913,-25.477,-2.756,0.0,39.5,39.9,9.76,3.184,-14.284,-11.556,-15.698,-12.923,-3.196,27.485,0.0,201.54,,209.0,200.0,-13.571,3.052,-8.914,25.48
9963.0,2.651,0.724,-33.529,3.214,9.586,5.294,37.899,4.913,-25.477,-2.756,0.0,39.5,39.9,9.76,3.184,-14.317,-11.55,-15.642,-12.916,-3.196,27.485,0.0,201.54,,208.0,200.0,-13.615,3.046,-8.911,25.83
9963.5,2.651,0.724,-33.529,3.214,9.586,5.254,37.897,4.862,-25.459,-2.767,0.0,39.535,39.976,9.76,3.184,-14.34,-11.562,-15.676,-12.877,-3.191,27.471,0.0,199.64,,208.0,200.0,-13.607,3.039,-8.93,25.951
9964.0,2.651,0.724,-33.529,3.214,9.586,5.254,37.897,4.862,-25.459,-2.767,0.0,39.5,40.0,9.76,3.184,-14.221,-11.561,-15.637,-12.903,-3.191,27.471,0.0,199.64,,208.0,200.0,-13.614,3.033,-8.937,25.936
9964.5,2.349,0.665,-33.55,3.268,9.598,5.254,37.897,4.862,-25.459,-2.767,0.0,39.5,40.0,9.742,3.182,-14.317,-11.555,-15.645,-12.905,-3.191,27.471,0.0,199.64,,208.0,200.0,-13.58,3.027,-8.941,25.967
9965.0,2.349,0.665,-33.55,3.268,9.598,5.254,37.897,4.862,-25.459,-2.767,0.0,39.5,40.0,9.742,3.182,-14.262,-11.564,-15.664,-12.935,-3.191,27.471,0.0,199.64,,208.0,200.0,-13.605,3.016,-8.913,25.967
9965.5,2.349,0.665,-33.55,3.268,9.598,5.254,37.897,4.862,-25.459,-2.767,0.0,39.5,40.0,9.742,3.182,-14.255,-11.576,-15.683,-12.93,-3.191,27.471,0.0,199.54,,208.0,200.0,-13.607,3.005,-8.931,26.007
9966.0,2.349,0.665,-33.55,3.268,9.598,5.254,37.897,4.862,-25.459,-2.767,0.0,39.5,40.0,9.742,3.182,-14.317,-11.564,-15.647,-12.946,-3.191,27.471,0.0,199.54,,208.0,200.0,-13.611,2.994,-8.913,26.028
9966.5,2.349,0.665,-33.55,3.268,9.598,5.267,37.898,4.888,-25.458,-2.755,0.0,39.543,39.952,9.742,3.182,-14.3,-11.563,-15.655,-12.927,-3.193,27.474,0.0,197.64,,208.0,200.0,-13.619,2.983,-8.917,26.067
9967.0,2.349,0.665,-33.55,3.268,9.598,5.267,37.898,4.888,-25.458,-2.755,0.0,39.5,40.0,9.742,3.182,-14.242,-11.572,-15.625,-12.906,-3.193,27.474,0.0,197.64,,209.0,200.0,-13.611,2.973,-8.939,26.089
9967.5,2.349,0.665,-33.55,3.268,9.598,5.267,37.898,4.888,-25.458,-2.755,0.0,39.5,40.0,9.742,3.182,-14.274,-11.549,-15.588,-12.89,-3.193,27.474,0.0,197.64,,209.0,200.0,-13.586,2.963,-8.94,26.115
9968.0,2.67,0.721,-34.221,3.287,9.582,5.267,37.898,4.888,-25.458,-2.755,0.0,39.5,40.0,9.699,3.09,-14.252,-11.571,-15.628,-12.921,-3.193,27.474,0.0,197.64,,210.0,200.0,-13.575,2.953,-8.903,26.179
9968.5,2.67,0.721,-34.221,3.287,9.582,5.267,37.898,4.888,-25.458,-2.755,0.0,39.5,40.0,9.699,3.09,-14.227,-11.54,-15.628,-12.887,-3.193,27.474,0.0,197.94,,210.0,200.0,-13.593,2.948,-8.93,26.186
9969.0,2.67,0.721,-34.221,3.287,9.582,5.267,37.898,4.888,-25.458,-2.755,0.0,39.5,40.0,9.699,3.09,-14.201,-11.548,-15.583,-12.884,-3.193,27.474,0.0,197.94,,211.0,200.0,-13.57,2.943,-8.924,26.131
9969.5,2.67,0.721,-34.221,3.287,9.582,5.267,37.898,4.888,-25.458,-2.755,0.0,39.5,40.0,9.699,3.09,-14.201,-11.56,-15.53,-12.886,-3.193,27.474,0.0,198.64,,211.0,200.0,-13.554,2.939,-8.919,26.063
9970.0,2.67,0.721,-34.221,3.287,9.582,5.238,37.893,4.873,-25.507,-2.753,0.0,39.559,40.048,9.699,3.09,-14.118,-11.553,-15.545,-12.868,-3.195,27.484,0.0,198.64,,212.0,200.0,-13.544,2.935,-8.912,26.004
9970.5,2.67,0.721,-34.221,3.287,9.582,5.238,37.893,4.873,-25.507,-2.753,0.0,39.6,40.0,9.699,3.09,-14.238,-11.531,-15.557,-12.859,-3.195,27.484,0.0,198.74,,212.0,200.0,-13.521,2.93,-8.913,25.907
9971.0,2.607,0.699,-33.22,3.275,9.533,5.238,37.893,4.873,-25.507,-2.753,0.0,39.6,40.0,9.857,3.174,-14.214,-11.534,-15.586,-12.882,-3.195,27.484,0.0,198.74,,213.0,200.0,-13.546,2.926,-8.92,25.856
9971.5,2.607,0.699,-33.22,3.275,9.533,5.238,37.893,4.873,-25.507,-2.753,0.0,39.6,40.0,9.857,3.174,-14.189,-11.556,-15.59,-12.88,-3.195,27.484,0.0,199.24,,213.0,200.0,-13.554,2.921,-8.934,25.809
9972.0,2.607,0.699,-33.22,3.275,9.533,5.238,37.893,4.873,-25.507,-2.753,0.0,39.6,40.0,9.857,3.174,-14.206,-11.531,-15.625,-12.879,-3.195,27.484,0.0,199.24,,213.0,200.0,-13.554,2.916,-8.927,25.789
9972.5,2.607,0.699,-33.22,3.275,9.533,5.238,37.893,4.873,-25.507,-2.753,0.0,39.6,40.0,9.857,3.174,-14.22,-11.521,-15.523,-12.844,-3.195,27.484,0.0,202.34,,213.0,200.0,-13.56,2.91,-8.932,25.763
9973.0,2.607,0.699,-33.22,3.275,9.533,5.246,37.906,4.899,-25.478,-2.752,0.0,39.564,39.973,9.857,3.174,-14.213,-11.545,-15.6,-12.885,-3.192,27.486,0.0,202.34,,212.0,200.0,-13.527,2.906,-8.929,25.731
9973.5,2.607,0.699,-33.22,3.275,9.533,5.246,37.906,4.899,-25.478,-2.752,0.0,39.6,40.0,9.857,3.174,-14.22,-11.551,-15.608,-12.88,-3.192,27.486,0.0,201.84,,212.0,200.0,-13.561,2.901,-8.926,25.698
9974.0,2.607,0.699,-33.22,3.275,9.533,5.246,37.906,4.899,-25.478,-2.752,0.0,39.6,40.0,9.857,3.174,-14.235,-11.532,-15.575,-12.862,-3.192,27.486,0.0,201.84,,211.0,200.0,-13.565,2.896,-8.92,25.685
9974.5,3.146,0.731,-35.209,3.212,9.623,5.246,37.906,4.899,-25.478,-2.752,0.0,39.6,40.0,9.576,3.206,-14.224,-11.548,-15.629,-12.891,-3.192,27.486,0.0,201.64,,211.0,200.0,-13.551,2.891,-8.904,25.648
9975.0,3.146,0.731,-35.209,3.212,9.623,5.246,37.906,4.899,-25.478,-2.752,0.0,39.6,40.0,9.576,3.206,-14.282,-11.548,-15.651,-12.892,-3.192,27.486,0.0,201.64,,210.0,200.0,-13.573,2.895,-8.917,25.601
9975.5,3.146,0.731,-35.209,3.212,9.623,5.246,37.906,4.899,-25.478,-2.752,0.0,39.6,40.0,9.576,3.206,-14.279,-11.547,-15.615,-12.894,-3.192,27.486,0.0,201.84,,210.0,200.0,-13.593,2.899,-8.906,25.586
9976.0,3.146,0.731,-35.209,3.212,9.623,5.246,37.906,4.899,-25.478,-2.752,0.0,39.6,40.0,9.576,3.206,-14.293,-11.537,-15.615,-12.909,-3.192,27.486,0.0,201.84,,209.0,200.0,-13.584,2.903,-8.926,25.566
9976.5,3.146,0.731,-35.209,3.212,9.623,5.246,37.908,4.91,-25.465,-2.746,0.0,39.574,40.09,9.576,3.206,-14.257,-11.547,-15.647,-12.891,-3.188,27.493,0.0,201.94,,209.0,200.0,-13.588,2.907,-8.925,25.538
9977.0,3.146,0.731,-35.209,3.212,9.623,5.246,37.908,4.91,-25.465,-2.746,0.0,39.6,40.1,9.576,3.206,-14.279,-11.561,-15.63,-12.905,-3.188,27.493,0.0,201.94,,208.0,200.0,-13.586,2.911,-8.929,25.495
9977.5,3.492,0.802,-35.209,3.175,9.615,5.246,37.908,4.91,-25.465,-2.746,0.0,39.6,40.1,9.651,3.225,-14.248,-11.556,-15.654,-12.911,-3.188,27.493,0.0,201.44,,208.0,200.0,-13.594,2.915,-8.929,25.45
9978.0,3.492,0.802,-35.209,3.175,9.615,5.246,37.908,4.91,-25.465,-2.746,0.0,39.6,40.1,9.651,3.225,-14.285,-11.573,-15.678,-12.91,-3.188,27.493,0.0,201.44,,207.0,200.0,-13.592,2.925,-8.943,25.402
9978.5,3.492,0.802,-35.209,3.175,9.615,5.246,37.908,4.91,-25.465,-2.746,0.0,39.6,40.1,9.651,3.225,-14.316,-11.564,-15.636,-12.927,-3.188,27.493,0.0,201.84,,207.0,200.0,-13.612,2.934,-8.942,25.317
9979.0,3.492,0.802,-35.209,3.175,9.615,5.246,37.908,4.91,-25.465,-2.746,0.0,39.6,40.1,9.651,3.225,-14.319,-11.56,-15.654,-12.935,-3.188,27.493,0.0,201.84,,206.0,200.0,-13.611,2.943,-8.938,25.27
9979.5,3.492,0.802,-35.209,3.175,9.615,5.248,37.898,4.884,-25.548,-2.739,0.0,39.592,40.081,9.651,3.225,-14.246,-11.579,-15.695,-12.954,-3.181,27.5,0.0,197.24,,206.0,200.0,-13.617,2.952,-8.948,25.269
9980.0,3.492,0.802,-35.209,3.175,9.615,5.248,37.898,4.884,-25.548,-2.739,0.0,39.6,40.1,9.651,3.225,-14.292,-11.582,-15.631,-12.909,-3.181,27.5,0.0,197.24,,207.0,200.0,-13.618,2.961,-8.939,25.276
9980.5,3.492,0.802,-35.209,3.175,9.615,5.248,37.898,4.884,-25.548,-2.739,0.0,39.6,40.1,9.651,3.225,-14.216,-11.574,-15.582,-12.894,-3.181,27.5,0.0,197.64,,207.0,200.0,-13.603,2.97,-8.956,25.409
9981.0,3.1,0.805,-34.369,3.199,9.588,5.248,37.898,4.884,-25.548,-2.739,0.0,39.6,40.1,9.657,3.092,-14.178,-11.558,-15.61,-12.891,-3.181,27.5,0.0,197.64,,208.0,200.0,-13.566,2.978,-8.956,25.446
9981.5,3.1,0.805,-34.369,3.199,9.588,5.248,37.898,4.884,-25.548,-2.739,0.0,39.6,40.1,9.657,3.092,-14.24,-11.556,-15.571,-12.88,-3.181,27.5,0.0,197.44,,208.0,200.0,-13.559,2.98,-8.953,25.469
9982.0,3.1,0.805,-34.369,3.199,9.588,5.248,37.898,4.884,-25.548,-2.739,0.0,39.6,40.1,9.657,3.092,-14.125,-11.558,-15.492,-12.845,-3.181,27.5,0.0,197.44,,209.0,200.0,-13.562,2.982,-8.964,25.452
9982.5,3.1,0.805,-34.369,3.199,9.588,5.248,37.898,4.884,-25.548,-2.739,0.0,39.6,40.1,9.657,3.092,-14.09,-11.559,-15.516,-12.869,-3.181,27.5,0.0,196.84,,209.0,200.0,-13.505,2.984,-8.943,25.439
9983.0,3.1,0.805,-34.369,3.199,9.588,5.217,37.894,4.866,-25.619,-2.737,0.0,39.594,40.046,9.657,3.092,-14.183,-11.547,-15.586,-12.893,-3.183,27.491,0.0,196.84,,210.0,200.0,-13.508,2.986,-8.953,25.461
9983.5,3.1,0.805,-34.369,3.199,9.588,5.217,37.894,4.866,-25.619,-2.737,0.0,39.6,40.0,9.657,3.092,-14.287,-11.57,-15.667,-12.897,-3.183,27.491,0.0,196.84,,210.0,200.0,-13.552,2.988,-8.96,25.462
9984.0,2.97,0.807,-33.649,3.229,9.539,5.217,37.894,4.866,-25.619,-2.737,0.0,39.6,40.0,9.747,3.168,-14.287,-11.574,-15.638,-12.916,-3.183,27.491,0.0,196.84,,211.0,200.0,-13.605,2.99,-8.95,25.432
9984.5,2.97,0.807,-33.649,3.229,9.539,5.217,37.894,4.866,-25.619,-2.737,0.0,39.6,40.0,9.747,3.168,-14.285,-11.568,-15.605,-12.903,-3.183,27.491,0.0,196.64,,211.0,200.0,-13.604,2.989,-8.944,25.48
9985.0,2.97,0.807,-33.649,3.229,9.539,5.217,37.894,4.866,-25.619,-2.737,0.0,39.6,40.0,9.747,3.168,-14.293,-11.564,-15.632,-12.935,-3.183,27.491,0.0,196.64,,212.0,200.0,-13.59,2.989,-8.96,25.5
9985.5,2.97,0.807,-33.649,3.229,9.539,5.217,37.894,4.866,-25.619,-2.737,0.0,39.6,40.0,9.747,3.168,-14.359,-11.588,-15.731,-12.952,-3.183,27.491,0.0,199.74,,212.0,200.0,-13.606,2.989,-8.972,25.565
9986.0,2.97,0.807,-33.649,3.229,9.539,5.231,37.907,4.897,-25.557,-2.752,0.0,39.613,40.121,9.747,3.168,-14.316,-11.589,-15.688,-12.953,-3.185,27.497,0.0,199.74,,212.0,200.0,-13.657,2.988,-8.958,25.628
9986.5,2.97,0.807,-33.649,3.229,9.539,5.231,37.907,4.897,-25.557,-2.752,0.0,39.6,40.1,9.747,3.168,-14.294,-11.607,-15.729,-12.966,-3.185,27.497,0.0,199.64,,212.0,200.0,-13.637,2.988,-8.966,25.628
9987.0,2.712,0.718,-34.234,3.191,9.475,5.231,37.907,4.897,-25.557,-2.752,0.0,39.6,40.1,9.726,3.191,-14.35,-11.622,-15.768,-12.992,-3.185,27.497,0.0,199.64,,212.0,200.0,-13.649,2.988,-8.977,25.65
9987.5,2.712,0.718,-34.234,3.191,9.475,5.231,37.907,4.897,-25.557,-2.752,0.0,39.6,40.1,9.726,3.191,-14.413,-11.61,-15.738,-12.987,-3.185,27.497,0.0,199.54,,212.0,200.0,-13.683,2.983,-8.973,25.664
9988.0,2.712,0.718,-34.234,3.191,9.475,5.231,37.907,4.897,-25.557,-2.752,0.0,39.6,40.1,9.726,3.191,-14.411,-11.62,-15.743,-12.976,-3.185,27.497,0.0,199.54,,212.0,200.0,-13.687,2.979,-8.968,25.67
9988.5,2.712,0.718,-34.234,3.191,9.475,5.231,37.907,4.897,-25.557,-2.752,0.0,39.6,40.1,9.726,3.191,-14.382,-11.619,-15.746,-13.0,-3.185,27.497,0.0,202.24,,212.0,200.0,-13.688,2.974,-8.983,25.679
9989.0,2.712,0.718,-34.234,3.191,9.475,5.231,37.907,4.897,-25.557,-2.752,0.0,39.6,40.1,9.726,3.191,-14.391,-11.651,-15.821,-13.008,-3.185,27.497,0.0,202.24,,211.0,200.0,-13.687,2.97,-8.999,25.738
9989.5,2.712,0.718,-34.234,3.191,9.475,5.211,37.917,4.881,-25.54,-2.759,0.0,39.62,40.01,9.726,3.191,-14.387,-11.644,-15.716,-12.977,-3.193,27.492,0.0,201.64,,211.0,200.0,-13.718,2.966,-8.99,25.753
9990.0,2.712,0.718,-34.234,3.191,9.475,5.211,37.917,4.881,-25.54,-2.759,0.0,39.6,40.0,9.726,3.191,-14.4,-11.648,-15.734,-12.994,-3.193,27.492,0.0,201.64,,210.0,200.0,-13.681,2.962,-9.006,25.711
9990.5,2.571,0.688,-33.466,3.231,9.591,5.211,37.917,4.881,-25.54,-2.759,0.0,39.6,40.0,9.791,3.139,-14.364,-11.639,-15.766,-13.019,-3.193,27.492,0.0,201.54,,210.0,200.0,-13.694,2.958,-9.028,25.696
9991.0,2.571,0.688,-33.466,3.231,9.591,5.211,37.917,4.881,-25.54,-2.759,0.0,39.6,40.0,9.791,3.139,-14.368,-11.64,-15.712,-12.994,-3.193,27.492,0.0,201.54,,209.0,200.0,-13.697,2.951,-9.0,25.682
9991.5,2.571,0.688,-33.466,3.231,9.591,5.211,37.917,4.881,-25.54,-2.759,0.0,39.6,40.0,9.791,3.139,-14.337,-11.633,-15.753,-12.974,-3.193,27.492,0.0,201.44,,209.0,200.0,-13.678,2.945,-9.023,25.604
9992.0,2.571,0.688,-33.466,3.231,9.591,5.211,37.917,4.881,-25.54,-2.759,0.0,39.6,40.0,9.791,3.139,-14.361,-11.622,-15.703,-12.969,-3.193,27.492,0.0,201.44,,208.0,200.0,-13.674,2.939,-8.999,25.562
9992.5,2.571,0.688,-33.466,3.231,9.591,5.24,37.923,4.896,-25.512,-2.756,0.0,39.628,40.064,9.791,3.139,-14.301,-11.626,-15.638,-12.954,-3.188,27.492,0.0,199.54,,208.0,200.0,-13.664,2.933,-8.997,25.477
9993.0,2.571,0.688,-33.466,3.231,9.591,5.24,37.923,4.896,-25.512,-2.756,0.0,39.6,40.1,9.791,3.139,-14.292,-11.59,-15.635,-12.939,-3.188,27.492,0.0,199.54,,208.0,200.0,-13.63,2.927,-9.02,25.454
9993.5,3.126,0.834,-34.617,3.208,9.573,5.24,37.923,4.896,-25.512,-2.756,0.0,39.6,40.1,9.704,3.335,-14.245,-11.611,-15.682,-12.951,-3.188,27.492,0.0,199.34,,208.0,200.0,-13.614,2.921,-9.004,25.587
9994.0,3.126,0.834,-34.617,3.208,9.573,5.24,37.923,4.896,-25.512,-2.756,0.0,39.6,40.1,9.704,3.335,-14.279,-11.607,-15.611,-12.956,-3.188,27.492,0.0,199.34,,208.0,200.0,-13.622,2.925,-9.007,25.636
9994.5,3.126,0.834,-34.617,3.208,9.573,5.24,37.923,4.896,-25.512,-2.756,0.0,39.6,40.1,9.704,3.335,-14.232,-11.606,-15.667,-12.958,-3.188,27.492,0.0,199.54,,208.0,200.0,-13.613,2.928,-8.997,25.697
9995.0,3.126,0.834,-34.617,3.208,9.573,5.24,37.923,4.896,-25.512,-2.756,0.0,39.6,40.1,9.704,3.335,-14.303,-11.592,-15.622,-12.95,-3.188,27.492,0.0,199.54,,208.0,200.0,-13.616,2.931,-8.971,25.774
9995.5,3.126,0.834,-34.617,3.208,9.573,5.24,37.923,4.896,-25.512,-2.756,0.0,39.6,40.1,9.704,3.335,-14.262,-11.591,-15.667,-12.951,-3.188,27.492,0.0,197.74,,208.0,200.0,-13.617,2.934,-8.975,25.772
9996.0,3.126,0.834,-34.617,3.208,9.573,5.254,37.91,4.885,-25.548,-2.758,0.0,39.626,40.101,9.704,3.335,-14.32,-11.6,-15.674,-12.952,-3.188,27.486,0.0,197.74,,209.0,200.0,-13.618,2.937,-8.967,25.74
9996.5,3.126,0.834,-34.617,3.208,9.573,5.254,37.91,4.885,-25.548,-2.758,0.0,39.6,40.1,9.704,3.335,-14.324,-11.606,-15.669,-12.956,-3.188,27.486,0.0,197.04,,209.0,200.0,-13.636,2.94,-8.99,25.753
9997.0,3.204,0.761,-35.209,3.148,9.626,5.254,37.91,4.885,-25.548,-2.758,0.0,39.6,40.1,9.655,3.366,-14.276,-11.591,-15.651,-12.926,-3.188,27.486,0.0,197.04,,210.0,200.0,-13.639,2.944,-8.974,25.793
9997.5,3.204,0.761,-35.209,3.148,9.626,5.254,37.91,4.885,-25.548,-2.758,0.0,39.6,40.1,9.655,3.366,-14.306,-11.603,-15.679,-12.946,-3.188,27.486,0.0,197.44,,210.0,200.0,-13.611,2.948,-8.974,25.771
9998.0,3.204,0.761,-35.209,3.148,9.626,5.254,37.91,4.885,-25.548,-2.758,0.0,39.6,40.1,9.655,3.366,-14.325,-11.604,-15.72,-12.964,-3.188,27.486,0.0,197.44,,211.0,200.0,-13.633,2.952,-8.982,25.761
9998.5,3.204,0.761,-35.209,3.148,9.626,5.254,37.91,4.885,-25.548,-2.758,0.0,39.6,40.1,9.655,3.366,-14.339,-11.606,-15.691,-12.961,-3.188,27.486,0.0,198.64,,211.0,200.0,-13.653,2.956,-8.994,25.656
9999.0,3.204,0.761,-35.209,3.148,9.626,5.254,37.933,4.876,-25.489,-2.754,0.0,39.647,40.097,9.655,3.366,-14.271,-11.576,-15.652,-12.926,-3.185,27.488,0.0,198.64,,212.0,200.0,-13.649,2.96,-8.992,25.663
9999.5,3.204,0.761,-35.209,3.148,9.626,5.254,37.933,4.876,-25.489,-2.754,0.0,39.6,40.1,9.655,3.366,-14.215,-11.59,-15.654,-12.916,-3.185,27.488,0.0,198.34,,212.0,200.0,-13.606,2.964,-8.981,25.659
10000.0,2.771,0.739,-33.908,3.279,9.56,5.254,37.933,4.876,-25.489,-2.754,0.0,39.6,40.1,9.695,3.036,-14.254,-11.588,-15.644,-12.918,-3.185,27.488,0.0,198.34,,213.0,200.0,-13.594,2.968,-8.997,25.674
10000.5,2.771,0.739,-33.908,3.279,9.56,5.254,37.933,4.876,-25.489,-2.754,0.0,39.6,40.1,9.695,3.036,-14.221,-11.594,-15.643,-12.926,-3.185,27.488,0.0,197.94,,213.0,200.0,-13.601,2.965,-8.992,25.625
10001.0,2.771,0.739,-33.908,3.279,9.56,5.254,37.933,4.876,-25.489,-2.754,0.0,39.6,40.1,9.695,3.036,-14.217,-11.594,-15.629,-12.908,-3.185,27.488,0.0,197.94,,214.0,200.0,-13.596,2.962,-8.984,25.633
10001.5,2.771,0.739,-33.908,3.279,9.56,5.254,37.933,4.876,-25.489,-2.754,0.0,39.6,40.1,9.695,3.036,-14.305,-11.601,-15.624,-12.941,-3.185,27.488,0.0,200.54,,214.0,200.0,-13.587,2.959,-8.978,25.669
10002.0,2.771,0.739,-33.908,3.279,9.56,5.254,37.933,4.876,-25.489,-2.754,0.0,39.6,40.1,9.695,3.036,-14.277,-11.617,-15.674,-12.951,-3.185,27.488,0.0,200.54,,214.0,200.0,-13.618,2.955,-9.005,25.713
10002.5,2.771,0.739,-33.908,3.279,9.56,5.236,37.926,4.876,-25.55,-2.765,0.0,39.65,40.111,9.695,3.036,-14.279,-11.603,-15.709,-12.973,-3.199,27.483,0.0,200.84,,214.0,200.0,-13.63,2.952,-8.994,25.739
10003.0,2.771,0.739,-33.908,3.279,9.56,5.236,37.926,4.876,-25.55,-2.765,0.0,39.6,40.1,9.695,3.036,-14.326,-11.596,-15.662,-12.951,-3.199,27.483,0.0,200.84,,214.0,200.0,-13.641,2.95,-8.979,25.764
10003.5,2.817,0.714,-34.828,3.254,9.651,5.236,37.926,4.876,-25.55,-2.765,0.0,39.6,40.1,9.594,3.123,-14.297,-11.622,-15.717,-12.953,-3.199,27.483,0.0,201.04,,214.0,200.0,-13.634,2.947,-9.003,25.778
10004.0,2.817,0.714,-34.828,3.254,9.651,5.236,37.926,4.876,-25.55,-2.765,0.0,39.6,40.1,9.594,3.123,-14.318,-11.625,-15.646,-12.954,-3.199,27.483,0.0,201.04,,213.0,200.0,-13.647,2.944,-9.0,25.816
10004.5,2.817,0.714,-34.828,3.254,9.651,5.236,37.926,4.876,-25.55,-2.765,0.0,39.6,40.1,9.594,3.123,-14.275,-11.606,-15.651,-12.942,-3.199,27.483,0.0,202.84,,213.0,200.0,-13.636,2.942,-9.0,25.821
10005.0,2.817,0.714,-34.828,3.254,9.651,5.236,37.926,4.876,-25.55,-2.765,0.0,39.6,40.1,9.594,3.123,-14.323,-11.619,-15.702,-12.971,-3.199,27.483,0.0,202.84,,212.0,200.0,-13.619,2.94,-8.992,25.847
10005.5,2.817,0.714,-34.828,3.254,9.651,5.233,37.922,4.924,-25.6,-2.762,0.0,39.66,40.116,9.594,3.123,-14.28,-11.618,-15.698,-12.954,-3.196,27.477,0.0,203.14,,212.0,200.0,-13.654,2.938,-8.997,25.858
10006.0,2.817,0.714,-34.828,3.254,9.651,5.233,37.922,4.924,-25.6,-2.762,0.0,39.7,40.1,9.594,3.123,-14.367,-11.646,-15.707,-12.98,-3.196,27.477,0.0,203.14,,211.0,200.0,-13.638,2.936,-9.013,25.844
10006.5,2.786,0.71,-34.829,3.247,9.662,5.233,37.922,4.924,-25.6,-2.762,0.0,39.7,40.1,9.578,3.124,-14.333,-11.642,-15.759,-12.987,-3.196,27.477,0.0,203.04,,211.0,200.0,-13.675,2.934,-8.998,25.831
10007.0,2.786,0.71,-34.829,3.247,9.662,5.233,37.922,4.924,-25.6,-2.762,0.0,39.7,40.1,9.578,3.124,-14.271,-11.645,-15.698,-12.975,-3.196,27.477,0.0,203.04,,210.0,200.0,-13.68,2.932,-9.019,25.824
10007.5,2.786,0.71,-34.829,3.247,9.662,5.233,37.922,4.924,-25.6,-2.762,0.0,39.7,40.1,9.578,3.124,-14.356,-11.612,-15.685,-12.959,-3.196,27.477,0.0,203.34,,210.0,200.0,-13.647,2.929,-9.036,25.815
10008.0,2.786,0.71,-34.829,3.247,9.662,5.233,37.922,4.924,-25.6,-2.762,0.0,39.7,40.1,9.578,3.124,-14.288,-11.626,-15.725,-12.972,-3.196,27.477,0.0,203.34,,209.0,200.0,-13.653,2.927,-9.028,25.786
10008.5,2.786,0.71,-34.829,3.247,9.662,5.225,37.931,4.918,-25.62,-2.777,0.0,39.668,40.133,9.578,3.124,-14.385,-11.627,-15.693,-12.963,-3.214,27.471,0.0,200.04,,209.0,200.0,-13.653,2.925,-9.013,25.76
10009.0,2.786,0.71,-34.829,3.247,9.662,5.225,37.931,4.918,-25.62,-2.777,0.0,39.7,40.1,9.578,3.124,-14.301,-11.637,-15.731,-12.982,-3.214,27.471,0.0,200.04,,209.0,200.0,-13.667,2.923,-9.014,25.619
10009.5,2.786,0.71,-34.829,3.247,9.662,5.225,37.931,4.918,-25.62,-2.777,0.0,39.7,40.1,9.578,3.124,-14.38,-11.6,-15.663,-12.945,-3.214,27.471,0.0,200.44,,209.0,200.0,-13.663,2.92,-9.024,25.52
10010.0,2.644,0.645,-34.899,3.253,9.687,5.225,37.931,4.918,-25.62,-2.777,0.0,39.7,40.1,9.667,3.123,-14.382,-11.661,-15.79,-12.984,-3.214,27.471,0.0,200.44,,209.0,200.0,-13.647,2.918,-9.032,25.477
10010.5,2.644,0.645,-34.899,3.253,9.687,5.225,37.931,4.918,-25.62,-2.777,0.0,39.7,40.1,9.667,3.123,-14.312,-11.667,-15.736,-13.028,-3.214,27.471,0.0,200.34,,209.0,200.0,-13.704,2.914,-9.04,25.433
10011.0,2.644,0.645,-34.899,3.253,9.687,5.225,37.931,4.918,-25.62,-2.777,0.0,39.7,40.1,9.667,3.123,-14.346,-11.658,-15.759,-12.987,-3.214,27.471,0.0,200.34,,209.0,200.0,-13.686,2.909,-9.054,25.39
10011.5,2.644,0.645,-34.899,3.253,9.687,5.225,37.931,4.918,-25.62,-2.777,0.0,39.7,40.1,9.667,3.123,-14.379,-11.686,-15.773,-13.032,-3.214,27.471,0.0,198.14,,209.0,200.0,-13.688,2.905,-9.072,25.353
10012.0,2.644,0.645,-34.899,3.253,9.687,5.268,37.936,4.932,-25.599,-2.746,0.0,39.68,40.116,9.667,3.123,-14.385,-11.672,-15.752,-12.996,-3.206,27.479,0.0,198.14,,210.0,200.0,-13.717,2.901,-9.051,25.309
10012.5,2.644,0.645,-34.899,3.253,9.687,5.268,37.936,4.932,-25.599,-2.746,0.0,39.7,40.1,9.667,3.123,-14.385,-11.659,-15.753,-13.043,-3.206,27.479,0.0,198.04,,210.0,200.0,-13.701,2.896,-9.075,25.281
10013.0,3.284,0.834,-34.555,3.193,9.469,5.268,37.936,4.932,-25.599,-2.746,0.0,39.7,40.1,9.775,3.237,-14.352,-11.683,-15.769,-13.028,-3.206,27.479,0.0,198.04,,211.0,200.0,-13.71,2.892,-9.077,25.284
10013.5,3.284,0.834,-34.555,3.193,9.469,5.268,37.936,4.932,-25.599,-2.746,0.0,39.7,40.1,9.775,3.237,-14.368,-11.678,-15.749,-13.002,-3.206,27.479,0.0,198.14,,211.0,200.0,-13.708,2.899,-9.073,25.296
10014.0,3.284,0.834,-34.555,3.193,9.469,5.268,37.936,4.932,-25.599,-2.746,0.0,39.7,40.1,9.775,3.237,-14.363,-11.664,-15.707,-13.003,-3.206,27.479,0.0,198.14,,212.0,200.0,-13.699,2.905,-9.093,25.333
10014.5,3.284,0.834,-34.555,3.193,9.469,5.268,37.936,4.932,-25.599,-2.746,0.0,39.7,40.1,9.775,3.237,-14.317,-11.677,-15.739,-12.983,-3.206,27.479,0.0,199.14,,212.0,200.0,-13.684,2.911,-9.063,25.331
