t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10015.0,3.284,0.834,-34.555,3.193,9.469,5.254,37.937,4.916,-25.633,-2.773,0.0,39.683,40.107,9.775,3.237,-14.376,-11.666,-15.686,-12.988,-3.217,27.471,0.0,199.14,,212.0,200.0,-13.679,2.917,-9.064,25.312
10015.5,3.284,0.834,-34.555,3.193,9.469,5.254,37.937,4.916,-25.633,-2.773,0.0,39.7,40.1,9.775,3.237,-14.358,-11.662,-15.71,-13.002,-3.217,27.471,0.0,199.04,,212.0,200.0,-13.679,2.923,-9.061,25.263
10016.0,3.284,0.834,-34.555,3.193,9.469,5.254,37.937,4.916,-25.633,-2.773,0.0,39.7,40.1,9.775,3.237,-14.315,-11.676,-15.73,-12.984,-3.217,27.471,0.0,199.04,,212.0,200.0,-13.683,2.929,-9.056,25.188
10016.5,3.03,0.741,-35.209,3.228,9.663,5.254,37.937,4.916,-25.633,-2.773,0.0,39.7,40.1,9.485,3.147,-14.397,-11.628,-15.664,-12.945,-3.217,27.471,0.0,198.74,,212.0,200.0,-13.677,2.935,-9.076,25.122
10017.0,3.03,0.741,-35.209,3.228,9.663,5.254,37.937,4.916,-25.633,-2.773,0.0,39.7,40.1,9.485,3.147,-14.331,-11.665,-15.752,-12.997,-3.217,27.471,0.0,198.74,,213.0,200.0,-13.659,2.937,-9.068,25.078
10017.5,3.03,0.741,-35.209,3.228,9.663,5.254,37.937,4.916,-25.633,-2.773,0.0,39.7,40.1,9.485,3.147,-14.348,-11.682,-15.758,-13.029,-3.217,27.471,0.0,200.34,,213.0,200.0,-13.686,2.938,-9.086,25.058
10018.0,3.03,0.741,-35.209,3.228,9.663,5.254,37.937,4.916,-25.633,-2.773,0.0,39.7,40.1,9.485,3.147,-14.446,-11.693,-15.783,-13.017,-3.217,27.471,0.0,200.34,,213.0,200.0,-13.705,2.94,-9.07,25.076
10018.5,3.03,0.741,-35.209,3.228,9.663,5.233,37.945,4.912,-25.606,-2.774,0.0,39.684,40.145,9.485,3.147,-14.365,-11.668,-15.679,-13.014,-3.218,27.467,0.0,200.64,,213.0,200.0,-13.735,2.941,-9.064,25.086
10019.0,3.03,0.741,-35.209,3.228,9.663,5.233,37.945,4.912,-25.606,-2.774,0.0,39.7,40.1,9.485,3.147,-14.304,-11.704,-15.7,-13.026,-3.218,27.467,0.0,200.64,,213.0,200.0,-13.681,2.943,-9.074,25.127
10019.5,2.889,0.699,-35.019,3.217,9.554,5.233,37.945,4.912,-25.606,-2.774,0.0,39.7,40.1,9.674,3.267,-14.368,-11.677,-15.695,-13.017,-3.218,27.467,0.0,201.14,,213.0,200.0,-13.684,2.944,-9.072,25.106
10020.0,2.889,0.699,-35.019,3.217,9.554,5.233,37.945,4.912,-25.606,-2.774,0.0,39.7,40.1,9.674,3.267,-14.31,-11.681,-15.708,-13.0,-3.218,27.467,0.0,201.14,,212.0,200.0,-13.689,2.943,-9.087,25.099
10020.5,2.889,0.699,-35.019,3.217,9.554,5.233,37.945,4.912,-25.606,-2.774,0.0,39.7,40.1,9.674,3.267,-14.388,-11.689,-15.769,-13.021,-3.218,27.467,0.0,200.44,,212.0,200.0,-13.675,2.942,-9.083,25.146
10021.0,2.889,0.699,-35.019,3.217,9.554,5.233,37.945,4.912,-25.606,-2.774,0.0,39.7,40.1,9.674,3.267,-14.428,-11.685,-15.82,-13.047,-3.218,27.467,0.0,200.44,,212.0,200.0,-13.717,2.941,-9.067,25.226
10021.5,2.889,0.699,-35.019,3.217,9.554,5.226,37.942,4.903,-25.638,-2.773,0.0,39.696,40.135,9.674,3.267,-14.352,-11.693,-15.783,-13.028,-3.203,27.47,0.0,201.74,,212.0,200.0,-13.745,2.94,-9.092,25.306
10022.0,2.889,0.699,-35.019,3.217,9.554,5.226,37.942,4.903,-25.638,-2.773,0.0,39.7,40.1,9.674,3.267,-14.465,-11.7,-15.761,-13.043,-3.203,27.47,0.0,201.74,,211.0,200.0,-13.714,2.94,-9.088,25.401
10022.5,2.889,0.699,-35.019,3.217,9.554,5.226,37.942,4.903,-25.638,-2.773,0.0,39.7,40.1,9.674,3.267,-14.379,-11.706,-15.808,-13.065,-3.203,27.47,0.0,202.04,,211.0,200.0,-13.742,2.939,-9.078,25.471
10023.0,2.376,0.649,-33.607,3.253,9.499,5.226,37.942,4.903,-25.638,-2.773,0.0,39.7,40.1,9.825,3.149,-14.491,-11.689,-15.804,-13.052,-3.203,27.47,0.0,202.04,,210.0,200.0,-13.74,2.938,-9.086,25.433
10023.5,2.376,0.649,-33.607,3.253,9.499,5.226,37.942,4.903,-25.638,-2.773,0.0,39.7,40.1,9.825,3.149,-14.48,-11.705,-15.815,-13.035,-3.203,27.47,0.0,202.04,,210.0,200.0,-13.759,2.929,-9.097,25.518
10024.0,2.376,0.649,-33.607,3.253,9.499,5.226,37.942,4.903,-25.638,-2.773,0.0,39.7,40.1,9.825,3.149,-14.447,-11.708,-15.82,-13.049,-3.203,27.47,0.0,202.04,,209.0,200.0,-13.759,2.92,-9.095,25.568
10024.5,2.376,0.649,-33.607,3.253,9.499,5.226,37.942,4.903,-25.638,-2.773,0.0,39.7,40.1,9.825,3.149,-14.375,-11.625,-15.668,-12.976,-3.203,27.47,0.0,199.64,,209.0,200.0,-13.756,2.911,-9.097,25.633
10025.0,2.376,0.649,-33.607,3.253,9.499,5.269,37.935,4.909,-25.65,-2.776,0.0,39.706,40.147,9.825,3.149,-14.421,-11.637,-15.615,-12.96,-3.216,27.463,0.0,199.64,,209.0,200.0,-13.661,2.902,-9.101,25.66
10025.5,2.376,0.649,-33.607,3.253,9.499,5.269,37.935,4.909,-25.65,-2.776,0.0,39.7,40.1,9.825,3.149,-14.334,-11.684,-15.741,-12.998,-3.216,27.463,0.0,199.54,,209.0,200.0,-13.658,2.893,-9.092,25.725
10026.0,3.529,0.856,-35.209,3.226,9.617,5.269,37.935,4.909,-25.65,-2.776,0.0,39.7,40.1,9.584,3.142,-14.237,-11.684,-15.693,-13.009,-3.216,27.463,0.0,199.54,,209.0,200.0,-13.689,2.885,-9.089,25.771
10026.5,3.529,0.856,-35.209,3.226,9.617,5.269,37.935,4.909,-25.65,-2.776,0.0,39.7,40.1,9.584,3.142,-14.255,-11.675,-15.705,-12.989,-3.216,27.463,0.0,200.04,,209.0,200.0,-13.656,2.895,-9.078,25.829
10027.0,3.529,0.856,-35.209,3.226,9.617,5.269,37.935,4.909,-25.65,-2.776,0.0,39.7,40.1,9.584,3.142,-14.332,-11.668,-15.7,-12.988,-3.216,27.463,0.0,200.04,,209.0,200.0,-13.656,2.906,-9.083,25.843
10027.5,3.529,0.856,-35.209,3.226,9.617,5.269,37.935,4.909,-25.65,-2.776,0.0,39.7,40.1,9.584,3.142,-14.413,-11.661,-15.712,-13.009,-3.216,27.463,0.0,198.04,,209.0,200.0,-13.672,2.916,-9.108,25.857
10028.0,3.529,0.856,-35.209,3.226,9.617,5.275,37.949,4.904,-25.661,-2.779,0.0,39.709,40.186,9.584,3.142,-14.434,-11.691,-15.795,-13.047,-3.205,27.479,0.0,198.04,,210.0,200.0,-13.699,2.926,-9.109,25.843
10028.5,3.529,0.856,-35.209,3.226,9.617,5.275,37.949,4.904,-25.661,-2.779,0.0,39.7,40.2,9.584,3.142,-14.412,-11.709,-15.802,-13.056,-3.205,27.479,0.0,197.54,,210.0,200.0,-13.741,2.936,-9.112,25.819
10029.0,3.227,0.765,-35.209,3.209,9.664,5.275,37.949,4.904,-25.661,-2.779,0.0,39.7,40.2,9.61,3.235,-14.426,-11.7,-15.79,-13.063,-3.205,27.479,0.0,197.54,,211.0,200.0,-13.745,2.946,-9.078,25.841
10029.5,3.227,0.765,-35.209,3.209,9.664,5.275,37.949,4.904,-25.661,-2.779,0.0,39.7,40.2,9.61,3.235,-14.457,-11.714,-15.815,-13.083,-3.205,27.479,0.0,198.24,,211.0,200.0,-13.745,2.95,-9.102,25.848
10030.0,3.227,0.765,-35.209,3.209,9.664,5.275,37.949,4.904,-25.661,-2.779,0.0,39.7,40.2,9.61,3.235,-14.472,-11.721,-15.865,-13.089,-3.205,27.479,0.0,198.24,,212.0,200.0,-13.767,2.955,-9.11,25.898
10030.5,3.227,0.765,-35.209,3.209,9.664,5.275,37.949,4.904,-25.661,-2.779,0.0,39.7,40.2,9.61,3.235,-14.405,-11.701,-15.807,-13.062,-3.205,27.479,0.0,199.84,,212.0,200.0,-13.787,2.959,-9.124,25.895
10031.0,3.227,0.765,-35.209,3.209,9.664,5.275,37.949,4.904,-25.661,-2.779,0.0,39.7,40.2,9.61,3.235,-14.494,-11.736,-15.861,-13.079,-3.205,27.479,0.0,199.84,,212.0,200.0,-13.744,2.964,-9.106,25.906
10031.5,3.227,0.765,-35.209,3.209,9.664,5.284,37.946,4.911,-25.645,-2.771,0.0,39.704,40.227,9.61,3.235,-14.5,-11.707,-15.781,-13.042,-3.203,27.484,0.0,200.04,,212.0,200.0,-13.793,2.968,-9.139,26.014
10032.0,3.227,0.765,-35.209,3.209,9.664,5.284,37.946,4.911,-25.645,-2.771,0.0,39.7,40.2,9.61,3.235,-14.477,-11.758,-15.891,-13.091,-3.203,27.484,0.0,200.04,,212.0,200.0,-13.757,2.972,-9.14,26.032
10032.5,2.473,0.556,-35.209,3.181,9.632,5.284,37.946,4.911,-25.645,-2.771,0.0,39.7,40.2,9.588,3.204,-14.467,-11.748,-15.825,-13.112,-3.203,27.484,0.0,199.74,,212.0,200.0,-13.804,2.976,-9.14,26.024
10033.0,2.473,0.556,-35.209,3.181,9.632,5.284,37.946,4.911,-25.645,-2.771,0.0,39.7,40.2,9.588,3.204,-14.511,-11.723,-15.852,-13.08,-3.203,27.484,0.0,199.74,,212.0,200.0,-13.788,2.968,-9.13,25.988
10033.5,2.473,0.556,-35.209,3.181,9.632,5.284,37.946,4.911,-25.645,-2.771,0.0,39.7,40.2,9.588,3.204,-14.457,-11.751,-15.859,-13.113,-3.203,27.484,0.0,199.94,,212.0,200.0,-13.791,2.96,-9.154,25.996
10034.0,2.473,0.556,-35.209,3.181,9.632,5.284,37.946,4.911,-25.645,-2.771,0.0,39.7,40.2,9.588,3.204,-14.459,-11.749,-15.837,-13.083,-3.203,27.484,0.0,199.94,,212.0,200.0,-13.795,2.952,-9.151,25.985
10034.5,2.473,0.556,-35.209,3.181,9.632,5.322,37.947,4.915,-25.672,-2.777,0.0,39.709,40.189,9.588,3.204,-14.475,-11.73,-15.794,-13.095,-3.219,27.482,0.0,201.74,,212.0,200.0,-13.782,2.944,-9.145,25.993
10035.0,2.473,0.556,-35.209,3.181,9.632,5.322,37.947,4.915,-25.672,-2.777,0.0,39.7,40.2,9.588,3.204,-14.393,-11.758,-15.789,-13.08,-3.219,27.482,0.0,201.74,,211.0,200.0,-13.773,2.936,-9.16,25.973
10035.5,3.493,0.889,-33.872,3.26,9.568,5.322,37.947,4.915,-25.672,-2.777,0.0,39.7,40.2,9.757,3.0,-14.427,-11.734,-15.758,-13.086,-3.219,27.482,0.0,202.34,,211.0,200.0,-13.755,2.929,-9.149,25.965
10036.0,3.493,0.889,-33.872,3.26,9.568,5.322,37.947,4.915,-25.672,-2.777,0.0,39.7,40.2,9.757,3.0,-14.368,-11.701,-15.707,-13.062,-3.219,27.482,0.0,202.34,,210.0,200.0,-13.751,2.938,-9.136,25.948
10036.5,3.493,0.889,-33.872,3.26,9.568,5.322,37.947,4.915,-25.672,-2.777,0.0,39.7,40.2,9.757,3.0,-14.424,-11.741,-15.802,-13.067,-3.219,27.482,0.0,202.54,,210.0,200.0,-13.709,2.947,-9.142,25.882
10037.0,3.493,0.889,-33.872,3.26,9.568,5.322,37.947,4.915,-25.672,-2.777,0.0,39.7,40.2,9.757,3.0,-14.418,-11.734,-15.748,-13.083,-3.219,27.482,0.0,202.54,,209.0,200.0,-13.758,2.956,-9.154,25.847
10037.5,3.493,0.889,-33.872,3.26,9.568,5.322,37.947,4.915,-25.672,-2.777,0.0,39.7,40.2,9.757,3.0,-14.392,-11.73,-15.786,-13.052,-3.219,27.482,0.0,201.44,,209.0,200.0,-13.746,2.965,-9.152,25.748
10038.0,3.493,0.889,-33.872,3.26,9.568,5.289,37.94,4.896,-25.707,-2.773,0.0,39.708,40.166,9.757,3.0,-14.409,-11.735,-15.814,-13.08,-3.207,27.47,0.0,201.44,,208.0,200.0,-13.74,2.974,-9.154,25.771
10038.5,3.493,0.889,-33.872,3.26,9.568,5.289,37.94,4.896,-25.707,-2.773,0.0,39.7,40.2,9.757,3.0,-14.449,-11.736,-15.822,-13.092,-3.207,27.47,0.0,201.34,,208.0,200.0,-13.76,2.982,-9.129,25.739
10039.0,2.621,0.665,-34.445,3.229,9.538,5.289,37.94,4.896,-25.707,-2.773,0.0,39.7,40.2,9.758,3.245,-14.512,-11.75,-15.91,-13.112,-3.207,27.47,0.0,201.34,,207.0,200.0,-13.775,2.99,-9.149,25.702
10039.5,2.621,0.665,-34.445,3.229,9.538,5.289,37.94,4.896,-25.707,-2.773,0.0,39.7,40.2,9.758,3.245,-14.494,-11.738,-15.829,-13.102,-3.207,27.47,0.0,201.24,,207.0,200.0,-13.821,2.984,-9.125,25.659
10040.0,2.621,0.665,-34.445,3.229,9.538,5.289,37.94,4.896,-25.707,-2.773,0.0,39.7,40.2,9.758,3.245,-14.449,-11.732,-15.819,-13.081,-3.207,27.47,0.0,201.24,,206.0,200.0,-13.791,2.978,-9.151,25.639
10040.5,2.621,0.665,-34.445,3.229,9.538,5.289,37.94,4.896,-25.707,-2.773,0.0,39.7,40.2,9.758,3.245,-14.492,-11.739,-15.796,-13.071,-3.207,27.47,0.0,198.04,,206.0,200.0,-13.77,2.973,-9.148,25.643
10041.0,2.621,0.665,-34.445,3.229,9.538,5.25,37.93,4.901,-25.699,-2.765,0.0,39.71,40.143,9.758,3.245,-14.373,-11.708,-15.715,-13.045,-3.211,27.479,0.0,198.04,,207.0,200.0,-13.774,2.967,-9.155,25.651
10041.5,2.621,0.665,-34.445,3.229,9.538,5.25,37.93,4.901,-25.699,-2.765,0.0,39.7,40.1,9.758,3.245,-14.3,-11.706,-15.685,-13.014,-3.211,27.479,0.0,198.44,,207.0,200.0,-13.71,2.961,-9.139,25.64
10042.0,2.95,0.787,-34.055,3.271,9.591,5.25,37.93,4.901,-25.699,-2.765,0.0,39.7,40.1,9.657,3.118,-14.309,-11.686,-15.698,-13.025,-3.211,27.479,0.0,198.44,,208.0,200.0,-13.676,2.956,-9.147,25.664
10042.5,2.95,0.787,-34.055,3.271,9.591,5.25,37.93,4.901,-25.699,-2.765,0.0,39.7,40.1,9.657,3.118,-14.378,-11.709,-15.802,-13.055,-3.211,27.479,0.0,198.14,,208.0,200.0,-13.679,2.956,-9.129,25.707
10043.0,2.95,0.787,-34.055,3.271,9.591,5.25,37.93,4.901,-25.699,-2.765,0.0,39.7,40.1,9.657,3.118,-14.403,-11.728,-15.836,-13.066,-3.211,27.479,0.0,198.14,,209.0,200.0,-13.736,2.955,-9.127,25.777
10043.5,2.95,0.787,-34.055,3.271,9.591,5.25,37.93,4.901,-25.699,-2.765,0.0,39.7,40.1,9.657,3.118,-14.451,-11.721,-15.812,-13.078,-3.211,27.479,0.0,196.94,,209.0,200.0,-13.758,2.955,-9.143,25.828
10044.0,2.95,0.787,-34.055,3.271,9.591,5.25,37.93,4.901,-25.699,-2.765,0.0,39.7,40.1,9.657,3.118,-14.447,-11.723,-15.863,-13.105,-3.211,27.479,0.0,196.94,,210.0,200.0,-13.765,2.955,-9.126,25.881
10044.5,2.95,0.787,-34.055,3.271,9.591,5.28,37.937,4.906,-25.692,-2.788,0.0,39.704,40.138,9.657,3.118,-14.46,-11.746,-15.858,-13.071,-3.229,27.475,0.0,196.34,,210.0,200.0,-13.785,2.955,-9.148,25.906
10045.0,2.95,0.787,-34.055,3.271,9.591,5.28,37.937,4.906,-25.692,-2.788,0.0,39.7,40.1,9.657,3.118,-14.477,-11.752,-15.836,-13.098,-3.229,27.475,0.0,196.34,,211.0,200.0,-13.784,2.955,-9.162,25.937
10045.5,2.381,0.638,-34.562,3.196,9.576,5.28,37.937,4.906,-25.692,-2.788,0.0,39.7,40.1,9.664,3.339,-14.474,-11.739,-15.852,-13.112,-3.229,27.475,0.0,196.64,,211.0,200.0,-13.791,2.955,-9.141,25.941
10046.0,2.381,0.638,-34.562,3.196,9.576,5.28,37.937,4.906,-25.692,-2.788,0.0,39.7,40.1,9.664,3.339,-14.371,-11.722,-15.792,-13.074,-3.229,27.475,0.0,196.64,,212.0,200.0,-13.794,2.946,-9.154,25.976
10046.5,2.381,0.638,-34.562,3.196,9.576,5.28,37.937,4.906,-25.692,-2.788,0.0,39.7,40.1,9.664,3.339,-14.395,-11.741,-15.728,-13.07,-3.229,27.475,0.0,199.04,,212.0,200.0,-13.74,2.936,-9.163,25.909
10047.0,2.381,0.638,-34.562,3.196,9.576,5.28,37.937,4.906,-25.692,-2.788,0.0,39.7,40.1,9.664,3.339,-14.346,-11.742,-15.748,-13.029,-3.229,27.475,0.0,199.04,,212.0,200.0,-13.733,2.927,-9.176,25.885
10047.5,2.381,0.638,-34.562,3.196,9.576,5.304,37.937,4.877,-25.736,-2.783,0.0,39.705,40.161,9.664,3.339,-14.347,-11.732,-15.706,-13.052,-3.216,27.481,0.0,200.94,,212.0,200.0,-13.716,2.918,-9.15,25.82
10048.0,2.381,0.638,-34.562,3.196,9.576,5.304,37.937,4.877,-25.736,-2.783,0.0,39.7,40.2,9.664,3.339,-14.364,-11.713,-15.702,-13.023,-3.216,27.481,0.0,200.94,,212.0,200.0,-13.709,2.909,-9.142,25.77
10048.5,3.457,0.829,-35.209,3.177,9.622,5.304,37.937,4.877,-25.736,-2.783,0.0,39.7,40.2,9.489,3.202,-14.341,-11.724,-15.731,-13.049,-3.216,27.481,0.0,200.54,,212.0,200.0,-13.701,2.901,-9.139,25.751
10049.0,3.457,0.829,-35.209,3.177,9.622,5.304,37.937,4.877,-25.736,-2.783,0.0,39.7,40.2,9.489,3.202,-14.449,-11.71,-15.721,-13.052,-3.216,27.481,0.0,200.54,,212.0,200.0,-13.711,2.91,-9.137,25.764
10049.5,3.457,0.829,-35.209,3.177,9.622,5.304,37.937,4.877,-25.736,-2.783,0.0,39.7,40.2,9.489,3.202,-14.408,-11.74,-15.839,-13.075,-3.216,27.481,0.0,199.94,,212.0,200.0,-13.733,2.919,-9.137,25.801
10050.0,3.457,0.829,-35.209,3.177,9.622,5.304,37.937,4.877,-25.736,-2.783,0.0,39.7,40.2,9.489,3.202,-14.468,-11.749,-15.868,-13.095,-3.216,27.481,0.0,199.94,,212.0,200.0,-13.765,2.928,-9.149,25.79
10050.5,3.457,0.829,-35.209,3.177,9.622,5.317,37.935,4.881,-25.704,-2.782,0.0,39.696,40.107,9.489,3.202,-14.523,-11.739,-15.884,-13.123,-3.212,27.485,0.0,200.84,,212.0,200.0,-13.795,2.936,-9.15,25.718
10051.0,3.457,0.829,-35.209,3.177,9.622,5.317,37.935,4.881,-25.704,-2.782,0.0,39.7,40.1,9.489,3.202,-14.509,-11.753,-15.892,-13.104,-3.212,27.485,0.0,200.84,,212.0,200.0,-13.817,2.945,-9.134,25.699
10051.5,3.457,0.829,-35.209,3.177,9.622,5.317,37.935,4.881,-25.704,-2.782,0.0,39.7,40.1,9.489,3.202,-14.501,-11.765,-15.889,-13.118,-3.212,27.485,0.0,201.04,,212.0,200.0,-13.815,2.953,-9.132,25.711
10052.0,2.783,0.715,-34.957,3.243,9.636,5.317,37.935,4.881,-25.704,-2.782,0.0,39.7,40.1,9.606,3.089,-14.536,-11.768,-15.872,-13.106,-3.212,27.485,0.0,201.04,,211.0,200.0,-13.818,2.962,-9.153,25.726
10052.5,2.783,0.715,-34.957,3.243,9.636,5.317,37.935,4.881,-25.704,-2.782,0.0,39.7,40.1,9.606,3.089,-14.569,-11.751,-15.892,-13.144,-3.212,27.485,0.0,201.14,,211.0,200.0,-13.82,2.959,-9.157,25.725
10053.0,2.783,0.715,-34.957,3.243,9.636,5.317,37.935,4.881,-25.704,-2.782,0.0,39.7,40.1,9.606,3.089,-14.456,-11.768,-15.869,-13.111,-3.212,27.485,0.0,201.14,,210.0,200.0,-13.839,2.956,-9.151,25.737
10053.5,2.783,0.715,-34.957,3.243,9.636,5.317,37.935,4.881,-25.704,-2.782,0.0,39.7,40.1,9.606,3.089,-14.525,-11.787,-15.945,-13.142,-3.212,27.485,0.0,201.04,,210.0,200.0,-13.801,2.953,-9.164,25.728
10054.0,2.783,0.715,-34.957,3.243,9.636,5.309,37.93,4.888,-25.72,-2.789,0.0,39.691,40.068,9.606,3.089,-14.479,-11.788,-15.864,-13.151,-3.217,27.48,0.0,201.04,,209.0,200.0,-13.85,2.95,-9.169,25.716
10054.5,2.783,0.715,-34.957,3.243,9.636,5.309,37.93,4.888,-25.72,-2.789,0.0,39.7,40.1,9.606,3.089,-14.506,-11.738,-15.807,-13.096,-3.217,27.48,0.0,200.84,,209.0,200.0,-13.821,2.945,-9.178,25.723
10055.0,3.272,0.793,-34.943,3.099,9.565,5.309,37.93,4.888,-25.72,-2.789,0.0,39.7,40.1,9.714,3.26,-14.453,-11.769,-15.86,-13.111,-3.217,27.48,0.0,200.84,,209.0,200.0,-13.787,2.945,-9.178,25.713
10055.5,3.272,0.793,-34.943,3.099,9.565,5.309,37.93,4.888,-25.72,-2.789,0.0,39.7,40.1,9.714,3.26,-14.464,-11.748,-15.817,-13.128,-3.217,27.48,0.0,201.04,,209.0,200.0,-13.798,2.95,-9.164,25.658
10056.0,3.272,0.793,-34.943,3.099,9.565,5.309,37.93,4.888,-25.72,-2.789,0.0,39.7,40.1,9.714,3.26,-14.476,-11.772,-15.89,-13.135,-3.217,27.48,0.0,201.04,,208.0,200.0,-13.789,2.955,-9.183,25.656
10056.5,3.272,0.793,-34.943,3.099,9.565,5.309,37.93,4.888,-25.72,-2.789,0.0,39.7,40.1,9.714,3.26,-14.446,-11.77,-15.841,-13.114,-3.217,27.48,0.0,198.04,,208.0,200.0,-13.818,2.961,-9.173,25.649
10057.0,3.272,0.793,-34.943,3.099,9.565,5.306,37.929,4.859,-25.738,-2.794,0.0,39.685,40.088,9.714,3.26,-14.494,-11.762,-15.772,-13.084,-3.208,27.478,0.0,198.04,,209.0,200.0,-13.793,2.966,-9.189,25.638
10057.5,3.272,0.793,-34.943,3.099,9.565,5.306,37.929,4.859,-25.738,-2.794,0.0,39.7,40.1,9.714,3.26,-14.466,-11.773,-15.849,-13.056,-3.208,27.478,0.0,197.84,,209.0,200.0,-13.778,2.971,-9.184,25.667
10058.0,3.272,0.793,-34.943,3.099,9.565,5.306,37.929,4.859,-25.738,-2.794,0.0,39.7,40.1,9.714,3.26,-14.462,-11.776,-15.882,-13.103,-3.208,27.478,0.0,197.84,,210.0,200.0,-13.786,2.976,-9.172,25.687
10058.5,3.709,0.725,-34.118,3.233,9.493,5.306,37.929,4.859,-25.738,-2.794,0.0,39.7,40.1,9.766,3.193,-14.559,-11.765,-15.892,-13.139,-3.208,27.478,0.0,198.14,,210.0,200.0,-13.806,2.98,-9.195,25.696
10059.0,3.709,0.725,-34.118,3.233,9.493,5.306,37.929,4.859,-25.738,-2.794,0.0,39.7,40.1,9.766,3.193,-14.515,-11.774,-15.903,-13.066,-3.208,27.478,0.0,198.14,,211.0,200.0,-13.839,2.992,-9.168,25.681
10059.5,3.709,0.725,-34.118,3.233,9.493,5.306,37.929,4.859,-25.738,-2.794,0.0,39.7,40.1,9.766,3.193,-14.426,-11.742,-15.825,-13.108,-3.208,27.478,0.0,197.44,,211.0,200.0,-13.815,3.004,-9.179,25.69
10060.0,3.709,0.725,-34.118,3.233,9.493,5.306,37.929,4.859,-25.738,-2.794,0.0,39.7,40.1,9.766,3.193,-14.435,-11.76,-15.818,-13.101,-3.208,27.478,0.0,197.44,,212.0,200.0,-13.775,3.016,-9.192,25.651
10060.5,3.709,0.725,-34.118,3.233,9.493,5.231,37.928,4.881,-25.741,-2.781,0.0,39.675,40.081,9.766,3.193,-14.466,-11.78,-15.783,-13.1,-3.214,27.49,0.0,197.84,,212.0,200.0,-13.779,3.027,-9.186,25.665
10061.0,3.709,0.725,-34.118,3.233,9.493,5.231,37.928,4.881,-25.741,-2.781,0.0,39.7,40.1,9.766,3.193,-14.292,-11.719,-15.742,-13.048,-3.214,27.49,0.0,197.84,,213.0,200.0,-13.782,3.038,-9.202,25.663
10061.5,3.251,0.786,-35.209,3.178,9.699,5.231,37.928,4.881,-25.741,-2.781,0.0,39.7,40.1,9.584,3.124,-14.415,-11.746,-15.729,-13.056,-3.214,27.49,0.0,197.44,,213.0,200.0,-13.7,3.049,-9.185,25.666
10062.0,3.251,0.786,-35.209,3.178,9.699,5.231,37.928,4.881,-25.741,-2.781,0.0,39.7,40.1,9.584,3.124,-14.448,-11.696,-15.731,-13.039,-3.214,27.49,0.0,197.44,,214.0,200.0,-13.737,3.053,-9.165,25.648
10062.5,3.251,0.786,-35.209,3.178,9.699,5.231,37.928,4.881,-25.741,-2.781,0.0,39.7,40.1,9.584,3.124,-14.448,-11.749,-15.849,-13.105,-3.214,27.49,0.0,198.54,,214.0,200.0,-13.728,3.056,-9.191,25.61
10063.0,3.251,0.786,-35.209,3.178,9.699,5.231,37.928,4.881,-25.741,-2.781,0.0,39.7,40.1,9.584,3.124,-14.38,-11.748,-15.815,-13.099,-3.214,27.49,0.0,198.54,,215.0,200.0,-13.788,3.059,-9.195,25.617
10063.5,3.251,0.786,-35.209,3.178,9.699,5.26,37.93,4.888,-25.731,-2.774,0.0,39.662,40.056,9.584,3.124,-14.497,-11.748,-15.833,-13.125,-3.219,27.48,0.0,202.04,,215.0,200.0,-13.761,3.062,-9.176,25.568
10064.0,3.251,0.786,-35.209,3.178,9.699,5.26,37.93,4.888,-25.731,-2.774,0.0,39.7,40.1,9.584,3.124,-14.444,-11.776,-15.875,-13.12,-3.219,27.48,0.0,202.04,,214.0,200.0,-13.801,3.065,-9.186,25.56
10064.5,3.251,0.786,-35.209,3.178,9.699,5.26,37.93,4.888,-25.731,-2.774,0.0,39.7,40.1,9.584,3.124,-14.517,-11.767,-15.863,-13.125,-3.219,27.48,0.0,202.54,,214.0,200.0,-13.804,3.068,-9.188,25.554
10065.0,2.466,0.63,-34.942,3.196,9.623,5.26,37.93,4.888,-25.731,-2.774,0.0,39.7,40.1,9.582,3.119,-14.507,-11.801,-15.89,-13.131,-3.219,27.48,0.0,202.54,,213.0,200.0,-13.818,3.071,-9.185,25.551
10065.5,2.466,0.63,-34.942,3.196,9.623,5.26,37.93,4.888,-25.731,-2.774,0.0,39.7,40.1,9.582,3.119,-14.512,-11.795,-15.911,-13.144,-3.219,27.48,0.0,202.14,,213.0,200.0,-13.832,3.061,-9.183,25.521
10066.0,2.466,0.63,-34.942,3.196,9.623,5.26,37.93,4.888,-25.731,-2.774,0.0,39.7,40.1,9.582,3.119,-14.596,-11.788,-15.901,-13.177,-3.219,27.48,0.0,202.14,,212.0,200.0,-13.84,3.052,-9.19,25.546
10066.5,2.466,0.63,-34.942,3.196,9.623,5.26,37.93,4.888,-25.731,-2.774,0.0,39.7,40.1,9.582,3.119,-14.496,-11.81,-15.931,-13.147,-3.219,27.48,0.0,203.64,,212.0,200.0,-13.866,3.042,-9.2,25.53
10067.0,2.466,0.63,-34.942,3.196,9.623,5.276,37.921,4.918,-25.728,-2.785,0.0,39.649,39.979,9.582,3.119,-14.458,-11.789,-15.894,-13.157,-3.23,27.472,0.0,203.64,,211.0,200.0,-13.846,3.033,-9.214,25.522
10067.5,2.466,0.63,-34.942,3.196,9.623,5.276,37.921,4.918,-25.728,-2.785,0.0,39.6,40.0,9.582,3.119,-14.533,-11.802,-15.9,-13.142,-3.23,27.472,0.0,202.74,,211.0,200.0,-13.825,3.023,-9.212,25.512
10068.0,3.182,0.775,-35.192,3.161,9.634,5.276,37.921,4.918,-25.728,-2.785,0.0,39.6,40.0,9.714,3.303,-14.548,-11.805,-15.876,-13.165,-3.23,27.472,0.0,202.74,,210.0,200.0,-13.844,3.014,-9.201,25.535
10068.5,3.182,0.775,-35.192,3.161,9.634,5.276,37.921,4.918,-25.728,-2.785,0.0,39.6,40.0,9.714,3.303,-14.475,-11.772,-15.846,-13.135,-3.23,27.472,0.0,204.24,,210.0,200.0,-13.848,3.017,-9.207,25.532
10069.0,3.182,0.775,-35.192,3.161,9.634,5.276,37.921,4.918,-25.728,-2.785,0.0,39.6,40.0,9.714,3.303,-14.481,-11.799,-15.876,-13.156,-3.23,27.472,0.0,204.24,,209.0,200.0,-13.807,3.02,-9.198,25.531
10069.5,3.182,0.775,-35.192,3.161,9.634,5.276,37.921,4.918,-25.728,-2.785,0.0,39.6,40.0,9.714,3.303,-14.475,-11.775,-15.821,-13.14,-3.23,27.472,0.0,199.04,,209.0,200.0,-13.828,3.022,-9.212,25.474
10070.0,3.182,0.775,-35.192,3.161,9.634,5.266,37.919,4.904,-25.745,-2.798,0.0,39.633,39.975,9.714,3.303,-14.522,-11.76,-15.884,-13.147,-3.234,27.481,0.0,199.04,,209.0,200.0,-13.803,3.025,-9.21,25.499
10070.5,3.182,0.775,-35.192,3.161,9.634,5.266,37.919,4.904,-25.745,-2.798,0.0,39.6,40.0,9.714,3.303,-14.525,-11.796,-15.867,-13.136,-3.234,27.481,0.0,200.94,,209.0,200.0,-13.828,3.027,-9.204,25.558
10071.0,3.068,0.706,-35.209,3.221,9.624,5.266,37.919,4.904,-25.745,-2.798,0.0,39.6,40.0,9.548,3.152,-14.572,-11.807,-15.931,-13.15,-3.234,27.481,0.0,200.94,,209.0,200.0,-13.831,3.03,-9.217,25.592
10071.5,3.068,0.706,-35.209,3.221,9.624,5.266,37.919,4.904,-25.745,-2.798,0.0,39.6,40.0,9.548,3.152,-14.587,-11.803,-15.942,-13.154,-3.234,27.481,0.0,198.44,,209.0,200.0,-13.865,3.031,-9.226,25.626
10072.0,3.068,0.706,-35.209,3.221,9.624,5.266,37.919,4.904,-25.745,-2.798,0.0,39.6,40.0,9.548,3.152,-14.53,-11.817,-15.907,-13.176,-3.234,27.481,0.0,198.44,,210.0,200.0,-13.872,3.031,-9.212,25.683
10072.5,3.068,0.706,-35.209,3.221,9.624,5.266,37.919,4.904,-25.745,-2.798,0.0,39.6,40.0,9.548,3.152,-14.512,-11.814,-15.878,-13.17,-3.234,27.481,0.0,198.14,,210.0,200.0,-13.857,3.032,-9.201,25.71
10073.0,3.068,0.706,-35.209,3.221,9.624,5.266,37.919,4.904,-25.745,-2.798,0.0,39.6,40.0,9.548,3.152,-14.546,-11.8,-15.931,-13.149,-3.234,27.481,0.0,198.14,,211.0,200.0,-13.843,3.032,-9.209,25.699
10073.5,3.068,0.706,-35.209,3.221,9.624,5.308,37.913,4.874,-25.74,-2.774,0.0,39.625,39.975,9.548,3.152,-14.522,-11.814,-15.905,-13.171,-3.219,27.486,0.0,197.44,,211.0,200.0,-13.856,3.033,-9.218,25.693
10074.0,3.068,0.706,-35.209,3.221,9.624,5.308,37.913,4.874,-25.74,-2.774,0.0,39.6,40.0,9.548,3.152,-14.495,-11.792,-15.936,-13.148,-3.219,27.486,0.0,197.44,,212.0,200.0,-13.853,3.034,-9.213,25.737
10074.5,2.69,0.745,-34.176,3.224,9.446,5.308,37.913,4.874,-25.74,-2.774,0.0,39.6,40.0,9.755,3.198,-14.473,-11.798,-15.852,-13.139,-3.219,27.486,0.0,198.34,,212.0,200.0,-13.843,3.034,-9.229,25.745
10075.0,2.69,0.745,-34.176,3.224,9.446,5.308,37.913,4.874,-25.74,-2.774,0.0,39.6,40.0,9.755,3.198,-14.449,-11.779,-15.771,-13.109,-3.219,27.486,0.0,198.34,,213.0,200.0,-13.815,3.028,-9.21,25.688
10075.5,2.69,0.745,-34.176,3.224,9.446,5.308,37.913,4.874,-25.74,-2.774,0.0,39.6,40.0,9.755,3.198,-14.422,-11.796,-15.843,-13.085,-3.219,27.486,0.0,197.94,,213.0,200.0,-13.777,3.023,-9.21,25.651
10076.0,2.69,0.745,-34.176,3.224,9.446,5.308,37.913,4.874,-25.74,-2.774,0.0,39.6,40.0,9.755,3.198,-14.384,-11.792,-15.796,-13.104,-3.219,27.486,0.0,197.94,,214.0,200.0,-13.786,3.017,-9.206,25.637
10076.5,2.69,0.745,-34.176,3.224,9.446,5.284,37.907,4.883,-25.779,-2.783,0.0,39.616,39.911,9.755,3.198,-14.496,-11.752,-15.761,-13.092,-3.224,27.482,0.0,201.54,,214.0,200.0,-13.769,3.012,-9.197,25.621
10077.0,2.69,0.745,-34.176,3.224,9.446,5.284,37.907,4.883,-25.779,-2.783,0.0,39.6,39.9,9.755,3.198,-14.48,-11.775,-15.898,-13.114,-3.224,27.482,0.0,201.54,,213.0,200.0,-13.776,3.007,-9.202,25.556
10077.5,3.367,0.807,-35.209,3.173,9.618,5.284,37.907,4.883,-25.779,-2.783,0.0,39.6,39.9,9.484,3.281,-14.487,-11.789,-15.882,-13.145,-3.224,27.482,0.0,200.44,,213.0,200.0,-13.817,3.002,-9.187,25.519
10078.0,3.367,0.807,-35.209,3.173,9.618,5.284,37.907,4.883,-25.779,-2.783,0.0,39.6,39.9,9.484,3.281,-14.473,-11.79,-15.887,-13.159,-3.224,27.482,0.0,200.44,,213.0,200.0,-13.826,3.008,-9.18,25.493
10078.5,3.367,0.807,-35.209,3.173,9.618,5.284,37.907,4.883,-25.779,-2.783,0.0,39.6,39.9,9.484,3.281,-14.53,-11.794,-15.904,-13.137,-3.224,27.482,0.0,201.54,,213.0,200.0,-13.827,3.013,-9.208,25.449
10079.0,3.367,0.807,-35.209,3.173,9.618,5.284,37.907,4.883,-25.779,-2.783,0.0,39.6,39.9,9.484,3.281,-14.553,-11.788,-15.911,-13.168,-3.224,27.482,0.0,201.54,,212.0,200.0,-13.841,3.019,-9.202,25.399
10079.5,3.367,0.807,-35.209,3.173,9.618,5.284,37.907,4.883,-25.779,-2.783,0.0,39.6,39.9,9.484,3.281,-14.545,-11.795,-15.934,-13.167,-3.224,27.482,0.0,201.34,,212.0,200.0,-13.855,3.025,-9.2,25.4
10080.0,3.367,0.807,-35.209,3.173,9.618,5.239,37.908,4.927,-25.745,-2.782,0.0,39.592,39.896,9.484,3.281,-14.516,-11.808,-15.886,-13.15,-3.224,27.483,0.0,201.34,,211.0,200.0,-13.86,3.031,-9.208,25.44
10080.5,3.367,0.807,-35.209,3.173,9.618,5.239,37.908,4.927,-25.745,-2.782,0.0,39.6,39.9,9.484,3.281,-14.509,-11.809,-15.913,-13.164,-3.224,27.483,0.0,202.44,,211.0,200.0,-13.84,3.036,-9.211,25.454
10081.0,2.604,0.679,-34.688,3.195,9.616,5.239,37.908,4.927,-25.745,-2.782,0.0,39.6,39.9,9.614,3.108,-14.543,-11.809,-15.868,-13.164,-3.224,27.483,0.0,202.44,,210.0,200.0,-13.849,3.042,-9.223,25.477
10081.5,2.604,0.679,-34.688,3.195,9.616,5.239,37.908,4.927,-25.745,-2.782,0.0,39.6,39.9,9.614,3.108,-14.52,-11.807,-15.917,-13.157,-3.224,27.483,0.0,202.24,,210.0,200.0,-13.846,3.034,-9.201,25.502
10082.0,2.604,0.679,-34.688,3.195,9.616,5.239,37.908,4.927,-25.745,-2.782,0.0,39.6,39.9,9.614,3.108,-14.582,-11.795,-15.92,-13.168,-3.224,27.483,0.0,202.24,,209.0,200.0,-13.85,3.027,-9.194,25.552
10082.5,2.604,0.679,-34.688,3.195,9.616,5.239,37.908,4.927,-25.745,-2.782,0.0,39.6,39.9,9.614,3.108,-14.498,-11.812,-15.869,-13.153,-3.224,27.483,0.0,200.44,,209.0,200.0,-13.866,3.02,-9.206,25.613
10083.0,2.604,0.679,-34.688,3.195,9.616,5.217,37.901,4.899,-25.766,-2.78,0.0,39.583,39.867,9.614,3.108,-14.523,-11.796,-15.878,-13.166,-3.221,27.48,0.0,200.44,,209.0,200.0,-13.833,3.014,-9.206,25.677
10083.5,2.604,0.679,-34.688,3.195,9.616,5.217,37.901,4.899,-25.766,-2.78,0.0,39.6,39.9,9.614,3.108,-14.469,-11.813,-15.877,-13.162,-3.221,27.48,0.0,200.44,,209.0,200.0,-13.841,3.007,-9.217,25.659
10084.0,3.042,0.784,-34.571,3.244,9.61,5.217,37.901,4.899,-25.766,-2.78,0.0,39.6,39.9,9.599,3.092,-14.514,-11.811,-15.896,-13.155,-3.221,27.48,0.0,200.44,,209.0,200.0,-13.83,3.0,-9.227,25.74
10084.5,3.042,0.784,-34.571,3.244,9.61,5.217,37.901,4.899,-25.766,-2.78,0.0,39.6,39.9,9.599,3.092,-14.527,-11.806,-15.89,-13.159,-3.221,27.48,0.0,200.24,,209.0,200.0,-13.844,3.001,-9.205,25.752
10085.0,3.042,0.784,-34.571,3.244,9.61,5.217,37.901,4.899,-25.766,-2.78,0.0,39.6,39.9,9.599,3.092,-14.498,-11.813,-15.873,-13.139,-3.221,27.48,0.0,200.24,,209.0,200.0,-13.845,3.002,-9.2,25.721
10085.5,3.042,0.784,-34.571,3.244,9.61,5.217,37.901,4.899,-25.766,-2.78,0.0,39.6,39.9,9.599,3.092,-14.551,-11.818,-15.891,-13.164,-3.221,27.48,0.0,197.74,,209.0,200.0,-13.83,3.002,-9.228,25.649
10086.0,3.042,0.784,-34.571,3.244,9.61,5.217,37.901,4.899,-25.766,-2.78,0.0,39.6,39.9,9.599,3.092,-14.552,-11.824,-15.944,-13.177,-3.221,27.48,0.0,197.74,,210.0,200.0,-13.856,3.003,-9.215,25.611
10086.5,3.042,0.784,-34.571,3.244,9.61,5.249,37.898,4.909,-25.776,-2.787,0.0,39.564,39.866,9.599,3.092,-14.565,-11.82,-15.964,-13.182,-3.216,27.489,0.0,197.74,,210.0,200.0,-13.874,3.004,-9.198,25.536
10087.0,3.042,0.784,-34.571,3.244,9.61,5.249,37.898,4.909,-25.776,-2.787,0.0,39.6,39.9,9.599,3.092,-14.556,-11.817,-15.93,-13.167,-3.216,27.489,0.0,197.74,,211.0,200.0,-13.883,3.004,-9.226,25.455
10087.5,3.106,0.771,-34.836,3.185,9.603,5.249,37.898,4.909,-25.776,-2.787,0.0,39.6,39.9,9.728,3.243,-14.573,-11.768,-15.835,-13.117,-3.216,27.489,0.0,197.54,,211.0,200.0,-13.868,3.005,-9.217,25.407
10088.0,3.106,0.771,-34.836,3.185,9.603,5.249,37.898,4.909,-25.776,-2.787,0.0,39.6,39.9,9.728,3.243,-14.557,-11.796,-15.874,-13.148,-3.216,27.489,0.0,197.54,,212.0,200.0,-13.824,3.006,-9.231,25.351
10088.5,3.106,0.771,-34.836,3.185,9.603,5.249,37.898,4.909,-25.776,-2.787,0.0,39.6,39.9,9.728,3.243,-14.512,-11.83,-15.94,-13.178,-3.216,27.489,0.0,200.54,,212.0,200.0,-13.844,3.008,-9.226,25.324
10089.0,3.106,0.771,-34.836,3.185,9.603,5.249,37.898,4.909,-25.776,-2.787,0.0,39.6,39.9,9.728,3.243,-14.52,-11.795,-15.822,-13.121,-3.216,27.489,0.0,200.54,,212.0,200.0,-13.865,3.01,-9.226,25.326
10089.5,3.106,0.771,-34.836,3.185,9.603,5.3,37.898,4.907,-25.786,-2.782,0.0,39.56,39.786,9.728,3.243,-14.442,-11.808,-15.855,-13.142,-3.227,27.491,0.0,199.54,,212.0,200.0,-13.815,3.011,-9.219,25.349
10090.0,3.106,0.771,-34.836,3.185,9.603,5.3,37.898,4.907,-25.786,-2.782,0.0,39.6,39.8,9.728,3.243,-14.497,-11.778,-15.801,-13.131,-3.227,27.491,0.0,199.54,,212.0,200.0,-13.812,3.013,-9.21,25.317
10090.5,3.22,0.894,-33.967,3.202,9.544,5.3,37.898,4.907,-25.786,-2.782,0.0,39.6,39.8,9.72,3.142,-14.438,-11.75,-15.74,-13.073,-3.227,27.491,0.0,199.84,,212.0,200.0,-13.802,3.014,-9.232,25.34
10091.0,3.22,0.894,-33.967,3.202,9.544,5.3,37.898,4.907,-25.786,-2.782,0.0,39.6,39.8,9.72,3.142,-14.463,-11.793,-15.888,-13.135,-3.227,27.491,0.0,199.84,,212.0,200.0,-13.75,3.018,-9.206,25.332
10091.5,3.22,0.894,-33.967,3.202,9.544,5.3,37.898,4.907,-25.786,-2.782,0.0,39.6,39.8,9.72,3.142,-14.508,-11.809,-15.873,-13.15,-3.227,27.491,0.0,199.04,,212.0,200.0,-13.82,3.021,-9.213,25.363
10092.0,3.22,0.894,-33.967,3.202,9.544,5.3,37.898,4.907,-25.786,-2.782,0.0,39.6,39.8,9.72,3.142,-14.581,-11.807,-15.927,-13.147,-3.227,27.491,0.0,199.04,,212.0,200.0,-13.835,3.024,-9.205,25.36
10092.5,3.22,0.894,-33.967,3.202,9.544,5.32,37.897,4.91,-25.774,-2.768,0.0,39.543,39.81,9.72,3.142,-14.512,-11.808,-15.925,-13.184,-3.212,27.495,0.0,200.64,,212.0,200.0,-13.865,3.028,-9.216,25.363
10093.0,3.22,0.894,-33.967,3.202,9.544,5.32,37.897,4.91,-25.774,-2.768,0.0,39.5,39.8,9.72,3.142,-14.546,-11.824,-15.941,-13.171,-3.212,27.495,0.0,200.64,,212.0,200.0,-13.857,3.031,-9.229,25.363
10093.5,3.22,0.894,-33.967,3.202,9.544,5.32,37.897,4.91,-25.774,-2.768,0.0,39.5,39.8,9.72,3.142,-14.598,-11.818,-15.931,-13.177,-3.212,27.495,0.0,199.94,,212.0,200.0,-13.87,3.034,-9.21,25.37
10094.0,2.738,0.725,-33.813,3.213,9.496,5.32,37.897,4.91,-25.774,-2.768,0.0,39.5,39.8,9.872,3.187,-14.628,-11.833,-15.942,-13.183,-3.212,27.495,0.0,199.94,,212.0,200.0,-13.881,3.037,-9.234,25.355
10094.5,2.738,0.725,-33.813,3.213,9.496,5.32,37.897,4.91,-25.774,-2.768,0.0,39.5,39.8,9.872,3.187,-14.62,-11.834,-15.929,-13.188,-3.212,27.495,0.0,201.04,,212.0,200.0,-13.897,3.032,-9.241,25.332
10095.0,2.738,0.725,-33.813,3.213,9.496,5.32,37.897,4.91,-25.774,-2.768,0.0,39.5,39.8,9.872,3.187,-14.548,-11.817,-15.898,-13.185,-3.212,27.495,0.0,201.04,,211.0,200.0,-13.893,3.027,-9.227,25.375
10095.5,2.738,0.725,-33.813,3.213,9.496,5.32,37.897,4.91,-25.774,-2.768,0.0,39.5,39.8,9.872,3.187,-14.575,-11.836,-15.916,-13.193,-3.212,27.495,0.0,200.04,,211.0,200.0,-13.862,3.022,-9.237,25.411
10096.0,2.738,0.725,-33.813,3.213,9.496,5.285,37.89,4.92,-25.769,-2.781,0.0,39.535,39.798,9.872,3.187,-14.622,-11.809,-15.919,-13.187,-3.213,27.496,0.0,200.04,,211.0,200.0,-13.88,3.018,-9.23,25.437
10096.5,2.738,0.725,-33.813,3.213,9.496,5.285,37.89,4.92,-25.769,-2.781,0.0,39.5,39.8,9.872,3.187,-14.564,-11.836,-15.94,-13.171,-3.213,27.496,0.0,201.44,,211.0,200.0,-13.884,3.013,-9.242,25.455
10097.0,2.935,0.718,-34.886,3.199,9.587,5.285,37.89,4.92,-25.769,-2.781,0.0,39.5,39.8,9.713,3.249,-14.567,-11.853,-15.924,-13.181,-3.213,27.496,0.0,201.44,,210.0,200.0,-13.878,3.009,-9.246,25.406
10097.5,2.935,0.718,-34.886,3.199,9.587,5.285,37.89,4.92,-25.769,-2.781,0.0,39.5,39.8,9.713,3.249,-14.547,-11.832,-15.962,-13.203,-3.213,27.496,0.0,200.84,,210.0,200.0,-13.881,3.007,-9.248,25.389
10098.0,2.935,0.718,-34.886,3.199,9.587,5.285,37.89,4.92,-25.769,-2.781,0.0,39.5,39.8,9.713,3.249,-14.567,-11.847,-15.932,-13.157,-3.213,27.496,0.0,200.84,,210.0,200.0,-13.886,3.006,-9.245,25.374
10098.5,2.935,0.718,-34.886,3.199,9.587,5.285,37.89,4.92,-25.769,-2.781,0.0,39.5,39.8,9.713,3.249,-14.583,-11.84,-15.968,-13.197,-3.213,27.496,0.0,200.74,,210.0,200.0,-13.876,3.005,-9.255,25.356
10099.0,2.935,0.718,-34.886,3.199,9.587,5.247,37.888,4.875,-25.804,-2.794,0.0,39.518,39.751,9.713,3.249,-14.451,-11.811,-15.903,-13.16,-3.215,27.489,0.0,200.74,,210.0,200.0,-13.897,3.004,-9.234,25.348
10099.5,2.935,0.718,-34.886,3.199,9.587,5.247,37.888,4.875,-25.804,-2.794,0.0,39.5,39.8,9.713,3.249,-14.542,-11.835,-15.945,-13.17,-3.215,27.489,0.0,200.04,,210.0,200.0,-13.831,3.003,-9.231,25.351
10100.0,2.935,0.718,-34.886,3.199,9.587,5.247,37.888,4.875,-25.804,-2.794,0.0,39.5,39.8,9.713,3.249,-14.523,-11.831,-15.87,-13.161,-3.215,27.489,0.0,200.04,,210.0,200.0,-13.873,3.002,-9.258,25.345
10100.5,2.607,0.704,-33.883,3.237,9.594,5.247,37.888,4.875,-25.804,-2.794,0.0,39.5,39.8,9.661,3.112,-14.516,-11.82,-15.867,-13.16,-3.215,27.489,0.0,200.74,,210.0,200.0,-13.846,3.001,-9.262,25.322
10101.0,2.607,0.704,-33.883,3.237,9.594,5.247,37.888,4.875,-25.804,-2.794,0.0,39.5,39.8,9.661,3.112,-14.537,-11.836,-15.91,-13.162,-3.215,27.489,0.0,200.74,,210.0,200.0,-13.84,2.994,-9.264,25.296
10101.5,2.607,0.704,-33.883,3.237,9.594,5.247,37.888,4.875,-25.804,-2.794,0.0,39.5,39.8,9.661,3.112,-14.501,-11.83,-15.907,-13.194,-3.215,27.489,0.0,198.74,,210.0,200.0,-13.862,2.988,-9.253,25.319
10102.0,2.607,0.704,-33.883,3.237,9.594,5.247,37.888,4.875,-25.804,-2.794,0.0,39.5,39.8,9.661,3.112,-14.464,-11.829,-15.849,-13.154,-3.215,27.489,0.0,198.74,,211.0,200.0,-13.858,2.981,-9.262,25.351
10102.5,2.607,0.704,-33.883,3.237,9.594,5.237,37.886,4.887,-25.813,-2.79,0.0,39.512,39.786,9.661,3.112,-14.529,-11.841,-15.888,-13.146,-3.227,27.488,0.0,199.84,,211.0,200.0,-13.824,2.975,-9.266,25.339
10103.0,2.607,0.704,-33.883,3.237,9.594,5.237,37.886,4.887,-25.813,-2.79,0.0,39.5,39.8,9.661,3.112,-14.453,-11.806,-15.765,-13.125,-3.227,27.488,0.0,199.84,,211.0,200.0,-13.851,2.969,-9.257,25.381
10103.5,3.458,0.833,-35.209,3.209,9.688,5.237,37.886,4.887,-25.813,-2.79,0.0,39.5,39.8,9.681,3.177,-14.423,-11.8,-15.818,-13.111,-3.227,27.488,0.0,198.54,,211.0,200.0,-13.787,2.963,-9.272,25.416
10104.0,3.458,0.833,-35.209,3.209,9.688,5.237,37.886,4.887,-25.813,-2.79,0.0,39.5,39.8,9.681,3.177,-14.471,-11.766,-15.781,-13.079,-3.227,27.488,0.0,198.54,,212.0,200.0,-13.788,2.971,-9.236,25.43
10104.5,3.458,0.833,-35.209,3.209,9.688,5.237,37.886,4.887,-25.813,-2.79,0.0,39.5,39.8,9.681,3.177,-14.365,-11.799,-15.813,-13.088,-3.227,27.488,0.0,200.44,,212.0,200.0,-13.774,2.979,-9.244,25.449
10105.0,3.458,0.833,-35.209,3.209,9.688,5.237,37.886,4.887,-25.813,-2.79,0.0,39.5,39.8,9.681,3.177,-14.43,-11.78,-15.773,-13.106,-3.227,27.488,0.0,200.44,,212.0,200.0,-13.766,2.987,-9.238,25.448
10105.5,3.458,0.833,-35.209,3.209,9.688,5.26,37.877,4.866,-25.828,-2.793,0.0,39.509,39.721,9.681,3.177,-14.416,-11.8,-15.835,-13.1,-3.236,27.488,0.0,199.44,,212.0,200.0,-13.772,2.995,-9.232,25.486
10106.0,3.458,0.833,-35.209,3.209,9.688,5.26,37.877,4.866,-25.828,-2.793,0.0,39.5,39.7,9.681,3.177,-14.476,-11.787,-15.817,-13.122,-3.236,27.488,0.0,199.44,,212.0,200.0,-13.788,3.003,-9.223,25.485
10106.5,3.458,0.833,-35.209,3.209,9.688,5.26,37.877,4.866,-25.828,-2.793,0.0,39.5,39.7,9.681,3.177,-14.532,-11.803,-15.886,-13.145,-3.236,27.488,0.0,201.14,,212.0,200.0,-13.8,3.01,-9.226,25.509
10107.0,2.87,0.676,-35.209,3.181,9.621,5.26,37.877,4.866,-25.828,-2.793,0.0,39.5,39.7,9.546,3.139,-14.555,-11.778,-15.867,-13.154,-3.236,27.488,0.0,201.14,,211.0,200.0,-13.842,3.017,-9.213,25.532
10107.5,2.87,0.676,-35.209,3.181,9.621,5.26,37.877,4.866,-25.828,-2.793,0.0,39.5,39.7,9.546,3.139,-14.577,-11.802,-15.894,-13.167,-3.236,27.488,0.0,199.44,,211.0,200.0,-13.839,3.015,-9.242,25.631
10108.0,2.87,0.676,-35.209,3.181,9.621,5.26,37.877,4.866,-25.828,-2.793,0.0,39.5,39.7,9.546,3.139,-14.585,-11.796,-15.909,-13.169,-3.236,27.488,0.0,199.44,,211.0,200.0,-13.86,3.013,-9.237,25.647
10108.5,2.87,0.676,-35.209,3.181,9.621,5.26,37.877,4.866,-25.828,-2.793,0.0,39.5,39.7,9.546,3.139,-14.564,-11.816,-15.93,-13.189,-3.236,27.488,0.0,201.64,,211.0,200.0,-13.865,3.01,-9.227,25.661
10109.0,2.87,0.676,-35.209,3.181,9.621,5.228,37.881,4.866,-25.788,-2.783,0.0,39.499,39.756,9.546,3.139,-14.595,-11.83,-15.956,-13.176,-3.212,27.493,0.0,201.64,,210.0,200.0,-13.875,3.008,-9.245,25.727
10109.5,2.87,0.676,-35.209,3.181,9.621,5.228,37.881,4.866,-25.788,-2.783,0.0,39.5,39.8,9.546,3.139,-14.568,-11.812,-15.933,-13.183,-3.212,27.493,0.0,200.14,,210.0,200.0,-13.889,3.006,-9.234,25.766
10110.0,2.746,0.63,-35.209,3.154,9.637,5.228,37.881,4.866,-25.788,-2.783,0.0,39.5,39.8,9.592,3.297,-14.604,-11.836,-15.977,-13.188,-3.212,27.493,0.0,200.14,,210.0,200.0,-13.874,3.004,-9.256,25.77
10110.5,2.746,0.63,-35.209,3.154,9.637,5.228,37.881,4.866,-25.788,-2.783,0.0,39.5,39.8,9.592,3.297,-14.549,-11.812,-15.937,-13.185,-3.212,27.493,0.0,201.34,,210.0,200.0,-13.901,2.999,-9.222,25.744
10111.0,2.746,0.63,-35.209,3.154,9.637,5.228,37.881,4.866,-25.788,-2.783,0.0,39.5,39.8,9.592,3.297,-14.604,-11.832,-15.964,-13.195,-3.212,27.493,0.0,201.34,,209.0,200.0,-13.871,2.995,-9.257,25.753
10111.5,2.746,0.63,-35.209,3.154,9.637,5.228,37.881,4.866,-25.788,-2.783,0.0,39.5,39.8,9.592,3.297,-14.56,-11.835,-15.943,-13.183,-3.212,27.493,0.0,198.24,,209.0,200.0,-13.899,2.991,-9.258,25.769
10112.0,2.746,0.63,-35.209,3.154,9.637,5.275,37.879,4.876,-25.787,-2.779,0.0,39.507,39.779,9.592,3.297,-14.571,-11.828,-15.945,-13.209,-3.21,27.501,0.0,198.24,,210.0,200.0,-13.88,2.987,-9.244,25.732
10112.5,2.746,0.63,-35.209,3.154,9.637,5.275,37.879,4.876,-25.787,-2.779,0.0,39.5,39.8,9.592,3.297,-14.52,-11.83,-15.884,-13.162,-3.21,27.501,0.0,198.54,,210.0,200.0,-13.888,2.983,-9.254,25.662
10113.0,2.482,0.682,-34.179,3.231,9.525,5.275,37.879,4.876,-25.787,-2.779,0.0,39.5,39.8,9.665,3.14,-14.488,-11.821,-15.9,-13.161,-3.21,27.501,0.0,198.54,,211.0,200.0,-13.849,2.979,-9.256,25.611
10113.5,2.482,0.682,-34.179,3.231,9.525,5.275,37.879,4.876,-25.787,-2.779,0.0,39.5,39.8,9.665,3.14,-14.569,-11.809,-15.91,-13.171,-3.21,27.501,0.0,197.84,,211.0,200.0,-13.842,2.971,-9.259,25.477
10114.0,2.482,0.682,-34.179,3.231,9.525,5.275,37.879,4.876,-25.787,-2.779,0.0,39.5,39.8,9.665,3.14,-14.52,-11.819,-15.93,-13.179,-3.21,27.501,0.0,197.84,,212.0,200.0,-13.865,2.963,-9.25,25.454
10114.5,2.482,0.682,-34.179,3.231,9.525,5.275,37.879,4.876,-25.787,-2.779,0.0,39.5,39.8,9.665,3.14,-14.553,-11.823,-15.892,-13.172,-3.21,27.501,0.0,198.84,,212.0,200.0,-13.862,2.955,-9.259,25.472
10115.0,2.482,0.682,-34.179,3.231,9.525,5.275,37.879,4.876,-25.787,-2.779,0.0,39.5,39.8,9.665,3.14,-14.467,-11.839,-15.903,-13.145,-3.21,27.501,0.0,198.84,,213.0,200.0,-13.86,2.947,-9.253,25.485
10115.5,2.482,0.682,-34.179,3.231,9.525,5.276,37.88,4.883,-25.818,-2.768,0.0,39.506,39.795,9.665,3.14,-14.54,-11.827,-15.957,-13.132,-3.208,27.496,0.0,197.14,,213.0,200.0,-13.839,2.94,-9.272,25.529
10116.0,2.482,0.682,-34.179,3.231,9.525,5.276,37.88,4.883,-25.818,-2.768,0.0,39.5,39.8,9.665,3.14,-14.554,-11.821,-15.953,-13.206,-3.208,27.496,0.0,197.14,,214.0,200.0,-13.864,2.925,-9.246,25.574
10116.5,3.121,0.74,-35.209,3.173,9.685,5.276,37.88,4.883,-25.818,-2.768,0.0,39.5,39.8,9.45,3.212,-14.635,-11.827,-15.974,-13.184,-3.208,27.496,0.0,198.34,,214.0,200.0,-13.883,2.925,-9.252,25.423
10117.0,3.121,0.74,-35.209,3.173,9.685,5.276,37.88,4.883,-25.818,-2.768,0.0,39.5,39.8,9.45,3.212,-14.593,-11.838,-15.961,-13.204,-3.208,27.496,0.0,198.34,,215.0,200.0,-13.905,2.928,-9.257,25.393
10117.5,3.121,0.74,-35.209,3.173,9.685,5.276,37.88,4.883,-25.818,-2.768,0.0,39.5,39.8,9.45,3.212,-14.606,-11.845,-15.935,-13.208,-3.208,27.496,0.0,200.94,,215.0,200.0,-13.899,2.931,-9.245,25.431
10118.0,3.121,0.74,-35.209,3.173,9.685,5.276,37.88,4.883,-25.818,-2.768,0.0,39.5,39.8,9.45,3.212,-14.619,-11.841,-15.941,-13.195,-3.208,27.496,0.0,200.94,,215.0,200.0,-13.899,2.934,-9.255,25.422
10118.5,3.121,0.74,-35.209,3.173,9.685,5.265,37.883,4.898,-25.785,-2.783,0.0,39.507,39.776,9.45,3.212,-14.592,-11.836,-15.906,-13.192,-3.215,27.502,0.0,203.24,,215.0,200.0,-13.899,2.937,-9.259,25.376
10119.0,3.121,0.74,-35.209,3.173,9.685,5.265,37.883,4.898,-25.785,-2.783,0.0,39.5,39.8,9.45,3.212,-14.52,-11.827,-15.888,-13.15,-3.215,27.502,0.0,203.24,,214.0,200.0,-13.881,2.94,-9.261,25.381
10119.5,3.164,0.846,-34.022,3.218,9.559,5.265,37.883,4.898,-25.785,-2.783,0.0,39.5,39.8,9.734,3.145,-14.546,-11.846,-15.873,-13.166,-3.215,27.502,0.0,201.84,,214.0,200.0,-13.846,2.943,-9.262,25.409
10120.0,3.164,0.846,-34.022,3.218,9.559,5.265,37.883,4.898,-25.785,-2.783,0.0,39.5,39.8,9.734,3.145,-14.532,-11.833,-15.868,-13.168,-3.215,27.502,0.0,201.84,,213.0,200.0,-13.858,2.947,-9.246,25.375
10120.5,3.164,0.846,-34.022,3.218,9.559,5.265,37.883,4.898,-25.785,-2.783,0.0,39.5,39.8,9.734,3.145,-14.507,-11.831,-15.923,-13.152,-3.215,27.502,0.0,203.54,,213.0,200.0,-13.85,2.951,-9.258,25.358
10121.0,3.164,0.846,-34.022,3.218,9.559,5.265,37.883,4.898,-25.785,-2.783,0.0,39.5,39.8,9.734,3.145,-14.54,-11.806,-15.933,-13.193,-3.215,27.502,0.0,203.54,,212.0,200.0,-13.853,2.954,-9.265,25.342
10121.5,3.164,0.846,-34.022,3.218,9.559,5.265,37.883,4.898,-25.785,-2.783,0.0,39.5,39.8,9.734,3.145,-14.563,-11.839,-15.926,-13.177,-3.215,27.502,0.0,202.94,,212.0,200.0,-13.868,2.958,-9.265,25.327
10122.0,3.164,0.846,-34.022,3.218,9.559,5.268,37.882,4.914,-25.797,-2.782,0.0,39.51,39.814,9.734,3.145,-14.532,-11.818,-15.915,-13.157,-3.214,27.503,0.0,202.94,,211.0,200.0,-13.876,2.961,-9.262,25.404
10122.5,3.164,0.846,-34.022,3.218,9.559,5.268,37.882,4.914,-25.797,-2.782,0.0,39.5,39.8,9.734,3.145,-14.556,-11.835,-15.944,-13.169,-3.214,27.503,0.0,203.44,,211.0,200.0,-13.855,2.964,-9.261,25.506
10123.0,3.167,0.71,-35.209,3.167,9.65,5.268,37.882,4.914,-25.797,-2.782,0.0,39.5,39.8,9.606,3.192,-14.581,-11.809,-15.88,-13.163,-3.214,27.503,0.0,203.44,,210.0,200.0,-13.876,2.967,-9.237,25.594
10123.5,3.167,0.71,-35.209,3.167,9.65,5.268,37.882,4.914,-25.797,-2.782,0.0,39.5,39.8,9.606,3.192,-14.598,-11.829,-15.895,-13.181,-3.214,27.503,0.0,202.94,,210.0,200.0,-13.858,2.971,-9.236,25.634
10124.0,3.167,0.71,-35.209,3.167,9.65,5.268,37.882,4.914,-25.797,-2.782,0.0,39.5,39.8,9.606,3.192,-14.572,-11.794,-15.885,-13.133,-3.214,27.503,0.0,202.94,,209.0,200.0,-13.876,2.974,-9.249,25.557
10124.5,3.167,0.71,-35.209,3.167,9.65,5.268,37.882,4.914,-25.797,-2.782,0.0,39.5,39.8,9.606,3.192,-14.416,-11.813,-15.859,-13.158,-3.214,27.503,0.0,200.64,,209.0,200.0,-13.846,2.977,-9.246,25.536
10125.0,3.167,0.71,-35.209,3.167,9.65,5.242,37.88,4.879,-25.821,-2.779,0.0,39.506,39.839,9.606,3.192,-14.54,-11.798,-15.86,-13.144,-3.22,27.5,0.0,200.64,,209.0,200.0,-13.812,2.98,-9.255,25.57
10125.5,3.167,0.71,-35.209,3.167,9.65,5.242,37.88,4.879,-25.821,-2.779,0.0,39.5,39.8,9.606,3.192,-14.476,-11.829,-15.892,-13.153,-3.22,27.5,0.0,200.04,,209.0,200.0,-13.835,2.983,-9.256,25.605
10126.0,2.858,0.684,-34.731,3.185,9.597,5.242,37.88,4.879,-25.821,-2.779,0.0,39.5,39.8,9.622,3.003,-14.574,-11.823,-15.922,-13.176,-3.22,27.5,0.0,200.04,,209.0,200.0,-13.837,2.986,-9.241,25.636
10126.5,2.858,0.684,-34.731,3.185,9.597,5.242,37.88,4.879,-25.821,-2.779,0.0,39.5,39.8,9.622,3.003,-14.566,-11.826,-15.894,-13.183,-3.22,27.5,0.0,200.24,,209.0,200.0,-13.874,2.984,-9.236,25.641
10127.0,2.858,0.684,-34.731,3.185,9.597,5.242,37.88,4.879,-25.821,-2.779,0.0,39.5,39.8,9.622,3.003,-14.576,-11.828,-15.895,-13.176,-3.22,27.5,0.0,200.24,,209.0,200.0,-13.867,2.982,-9.229,25.692
10127.5,2.858,0.684,-34.731,3.185,9.597,5.242,37.88,4.879,-25.821,-2.779,0.0,39.5,39.8,9.622,3.003,-14.533,-11.812,-15.919,-13.193,-3.22,27.5,0.0,198.14,,209.0,200.0,-13.869,2.98,-9.236,25.73
10128.0,2.858,0.684,-34.731,3.185,9.597,5.242,37.88,4.879,-25.821,-2.779,0.0,39.5,39.8,9.622,3.003,-14.543,-11.846,-15.931,-13.185,-3.22,27.5,0.0,198.14,,210.0,200.0,-13.864,2.978,-9.217,25.726
10128.5,2.858,0.684,-34.731,3.185,9.597,5.233,37.883,4.884,-25.777,-2.779,0.0,39.513,39.859,9.622,3.003,-14.513,-11.839,-15.875,-13.195,-3.21,27.503,0.0,198.64,,210.0,200.0,-13.876,2.976,-9.214,25.717
10129.0,2.858,0.684,-34.731,3.185,9.597,5.233,37.883,4.884,-25.777,-2.779,0.0,39.5,39.9,9.622,3.003,-14.586,-11.829,-15.904,-13.165,-3.21,27.503,0.0,198.64,,211.0,200.0,-13.855,2.974,-9.238,25.727
10129.5,2.902,0.732,-34.679,3.183,9.654,5.233,37.883,4.884,-25.777,-2.779,0.0,39.5,39.9,9.707,3.096,-14.553,-11.821,-15.952,-13.187,-3.21,27.503,0.0,198.44,,211.0,200.0,-13.871,2.972,-9.217,25.736
10130.0,2.902,0.732,-34.679,3.183,9.654,5.233,37.883,4.884,-25.777,-2.779,0.0,39.5,39.9,9.707,3.096,-14.527,-11.824,-15.884,-13.166,-3.21,27.503,0.0,198.44,,212.0,200.0,-13.878,2.971,-9.239,25.706
10130.5,2.902,0.732,-34.679,3.183,9.654,5.233,37.883,4.884,-25.777,-2.779,0.0,39.5,39.9,9.707,3.096,-14.593,-11.818,-15.907,-13.193,-3.21,27.503,0.0,201.04,,212.0,200.0,-13.85,2.97,-9.218,25.746
10131.0,2.902,0.732,-34.679,3.183,9.654,5.233,37.883,4.884,-25.777,-2.779,0.0,39.5,39.9,9.707,3.096,-14.598,-11.835,-15.968,-13.204,-3.21,27.503,0.0,201.04,,211.0,200.0,-13.878,2.969,-9.24,25.764
10131.5,2.902,0.732,-34.679,3.183,9.654,5.246,37.883,4.913,-25.787,-2.786,0.0,39.514,39.883,9.707,3.096,-14.503,-11.848,-15.916,-13.177,-3.224,27.499,0.0,200.34,,211.0,200.0,-13.901,2.968,-9.254,25.783
10132.0,2.902,0.732,-34.679,3.183,9.654,5.246,37.883,4.913,-25.787,-2.786,0.0,39.5,39.9,9.707,3.096,-14.578,-11.809,-15.887,-13.163,-3.224,27.499,0.0,200.34,,211.0,200.0,-13.861,2.967,-9.224,25.835
10132.5,2.741,0.713,-34.211,3.228,9.516,5.246,37.883,4.913,-25.787,-2.786,0.0,39.5,39.9,9.809,3.184,-14.506,-11.861,-15.922,-13.173,-3.224,27.499,0.0,200.74,,211.0,200.0,-13.859,2.966,-9.237,25.826
10133.0,2.741,0.713,-34.211,3.228,9.516,5.246,37.883,4.913,-25.787,-2.786,0.0,39.5,39.9,9.809,3.184,-14.569,-11.832,-15.903,-13.176,-3.224,27.499,0.0,200.74,,211.0,200.0,-13.866,2.962,-9.24,25.803
10133.5,2.741,0.713,-34.211,3.228,9.516,5.246,37.883,4.913,-25.787,-2.786,0.0,39.5,39.9,9.809,3.184,-14.544,-11.835,-15.915,-13.175,-3.224,27.499,0.0,200.34,,211.0,200.0,-13.87,2.958,-9.242,25.791
10134.0,2.741,0.713,-34.211,3.228,9.516,5.246,37.883,4.913,-25.787,-2.786,0.0,39.5,39.9,9.809,3.184,-14.503,-11.817,-15.871,-13.14,-3.224,27.499,0.0,200.34,,211.0,200.0,-13.867,2.955,-9.242,25.762
10134.5,2.741,0.713,-34.211,3.228,9.516,5.246,37.883,4.913,-25.787,-2.786,0.0,39.5,39.9,9.809,3.184,-14.469,-11.825,-15.881,-13.12,-3.224,27.499,0.0,200.94,,211.0,200.0,-13.833,2.951,-9.249,25.79
10135.0,2.741,0.713,-34.211,3.228,9.516,5.242,37.88,4.892,-25.827,-2.778,0.0,39.517,39.88,9.809,3.184,-14.474,-11.789,-15.808,-13.13,-3.208,27.499,0.0,200.94,,211.0,200.0,-13.824,2.948,-9.224,25.813
10135.5,2.741,0.713,-34.211,3.228,9.516,5.242,37.88,4.892,-25.827,-2.778,0.0,39.5,39.9,9.809,3.184,-14.549,-11.812,-15.913,-13.16,-3.208,27.499,0.0,201.04,,211.0,200.0,-13.8,2.945,-9.211,25.804
10136.0,3.465,0.868,-34.326,3.189,9.555,5.242,37.88,4.892,-25.827,-2.778,0.0,39.5,39.9,9.786,3.23,-14.522,-11.812,-15.904,-13.154,-3.208,27.499,0.0,201.04,,210.0,200.0,-13.858,2.941,-9.223,25.78
10136.5,3.465,0.868,-34.326,3.189,9.555,5.242,37.88,4.892,-25.827,-2.778,0.0,39.5,39.9,9.786,3.23,-14.579,-11.811,-15.887,-13.153,-3.208,27.499,0.0,200.84,,210.0,200.0,-13.848,2.95,-9.222,25.676
