t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10137.0,3.465,0.868,-34.326,3.189,9.555,5.242,37.88,4.892,-25.827,-2.778,0.0,39.5,39.9,9.786,3.23,-14.528,-11.825,-15.899,-13.18,-3.208,27.499,0.0,200.84,,210.0,200.0,-13.857,2.958,-9.211,25.599
10137.5,3.465,0.868,-34.326,3.189,9.555,5.242,37.88,4.892,-25.827,-2.778,0.0,39.5,39.9,9.786,3.23,-14.561,-11.828,-15.94,-13.199,-3.208,27.499,0.0,200.84,,210.0,200.0,-13.858,2.967,-9.224,25.51
10138.0,3.465,0.868,-34.326,3.189,9.555,5.287,37.893,4.908,-25.793,-2.77,0.0,39.521,39.923,9.786,3.23,-14.553,-11.828,-15.956,-13.178,-3.192,27.507,0.0,200.84,,210.0,200.0,-13.882,2.975,-9.252,25.484
10138.5,3.465,0.868,-34.326,3.189,9.555,5.287,37.893,4.908,-25.793,-2.77,0.0,39.5,39.9,9.786,3.23,-14.625,-11.846,-15.994,-13.199,-3.192,27.507,0.0,200.64,,210.0,200.0,-13.878,2.983,-9.212,25.446
10139.0,3.539,0.809,-35.209,3.211,9.652,5.287,37.893,4.908,-25.793,-2.77,0.0,39.5,39.9,9.588,3.157,-14.606,-11.835,-15.901,-13.203,-3.192,27.507,0.0,200.64,,210.0,200.0,-13.916,2.991,-9.235,25.382
10139.5,3.539,0.809,-35.209,3.211,9.652,5.287,37.893,4.908,-25.793,-2.77,0.0,39.5,39.9,9.588,3.157,-14.606,-11.842,-15.989,-13.194,-3.192,27.507,0.0,200.84,,210.0,200.0,-13.886,3.0,-9.215,25.324
10140.0,3.539,0.809,-35.209,3.211,9.652,5.287,37.893,4.908,-25.793,-2.77,0.0,39.5,39.9,9.588,3.157,-14.561,-11.826,-15.909,-13.18,-3.192,27.507,0.0,200.84,,210.0,200.0,-13.908,3.008,-9.239,25.287
10140.5,3.539,0.809,-35.209,3.211,9.652,5.287,37.893,4.908,-25.793,-2.77,0.0,39.5,39.9,9.588,3.157,-14.624,-11.839,-15.953,-13.192,-3.192,27.507,0.0,199.44,,210.0,200.0,-13.869,3.017,-9.245,25.245
10141.0,3.539,0.809,-35.209,3.211,9.652,5.302,37.892,4.896,-25.801,-2.772,0.0,39.53,39.923,9.588,3.157,-14.632,-11.862,-16.019,-13.195,-3.204,27.509,0.0,199.44,,210.0,200.0,-13.902,3.026,-9.229,25.231
10141.5,3.539,0.809,-35.209,3.211,9.652,5.302,37.892,4.896,-25.801,-2.772,0.0,39.5,39.9,9.588,3.157,-14.476,-11.845,-15.918,-13.19,-3.204,27.509,0.0,199.64,,210.0,200.0,-13.927,3.034,-9.249,25.227
10142.0,3.539,0.809,-35.209,3.211,9.652,5.302,37.892,4.896,-25.801,-2.772,0.0,39.5,39.9,9.588,3.157,-14.547,-11.824,-15.892,-13.195,-3.204,27.509,0.0,199.64,,210.0,200.0,-13.857,3.042,-9.242,25.241
10142.5,2.925,0.79,-34.315,3.228,9.581,5.302,37.892,4.896,-25.801,-2.772,0.0,39.5,39.9,9.688,3.235,-14.583,-11.844,-15.914,-13.193,-3.204,27.509,0.0,199.04,,210.0,200.0,-13.865,3.051,-9.252,25.235
10143.0,2.925,0.79,-34.315,3.228,9.581,5.302,37.892,4.896,-25.801,-2.772,0.0,39.5,39.9,9.688,3.235,-14.525,-11.84,-15.937,-13.176,-3.204,27.509,0.0,199.04,,210.0,200.0,-13.884,3.048,-9.269,25.239
10143.5,2.925,0.79,-34.315,3.228,9.581,5.302,37.892,4.896,-25.801,-2.772,0.0,39.5,39.9,9.688,3.235,-14.573,-11.819,-15.889,-13.17,-3.204,27.509,0.0,198.94,,210.0,200.0,-13.87,3.046,-9.265,25.26
10144.0,2.925,0.79,-34.315,3.228,9.581,5.302,37.892,4.896,-25.801,-2.772,0.0,39.5,39.9,9.688,3.235,-14.588,-11.84,-15.893,-13.196,-3.204,27.509,0.0,198.94,,211.0,200.0,-13.863,3.044,-9.262,25.267
10144.5,2.925,0.79,-34.315,3.228,9.581,5.275,37.894,4.907,-25.798,-2.783,0.0,39.542,39.959,9.688,3.235,-14.58,-11.819,-15.914,-13.189,-3.199,27.511,0.0,199.14,,211.0,200.0,-13.879,3.043,-9.232,25.258
10145.0,2.925,0.79,-34.315,3.228,9.581,5.275,37.894,4.907,-25.798,-2.783,0.0,39.5,40.0,9.688,3.235,-14.524,-11.835,-15.908,-13.177,-3.199,27.511,0.0,199.14,,211.0,200.0,-13.876,3.041,-9.246,25.238
10145.5,3.057,0.783,-33.786,3.225,9.626,5.275,37.894,4.907,-25.798,-2.783,0.0,39.5,40.0,9.774,3.102,-14.564,-11.828,-15.899,-13.173,-3.199,27.511,0.0,199.04,,211.0,200.0,-13.861,3.039,-9.259,25.182
10146.0,3.057,0.783,-33.786,3.225,9.626,5.275,37.894,4.907,-25.798,-2.783,0.0,39.5,40.0,9.774,3.102,-14.526,-11.839,-15.962,-13.194,-3.199,27.511,0.0,199.04,,211.0,200.0,-13.866,3.039,-9.25,25.194
10146.5,3.057,0.783,-33.786,3.225,9.626,5.275,37.894,4.907,-25.798,-2.783,0.0,39.5,40.0,9.774,3.102,-14.532,-11.85,-15.954,-13.198,-3.199,27.511,0.0,199.44,,211.0,200.0,-13.88,3.039,-9.259,25.197
10147.0,3.057,0.783,-33.786,3.225,9.626,5.275,37.894,4.907,-25.798,-2.783,0.0,39.5,40.0,9.774,3.102,-14.537,-11.836,-15.958,-13.193,-3.199,27.511,0.0,199.44,,211.0,200.0,-13.884,3.04,-9.258,25.229
10147.5,3.057,0.783,-33.786,3.225,9.626,5.244,37.896,4.908,-25.787,-2.773,0.0,39.54,39.959,9.774,3.102,-14.586,-11.837,-15.984,-13.203,-3.195,27.515,0.0,199.54,,211.0,200.0,-13.881,3.04,-9.266,25.178
10148.0,3.057,0.783,-33.786,3.225,9.626,5.244,37.896,4.908,-25.787,-2.773,0.0,39.5,40.0,9.774,3.102,-14.59,-11.837,-15.962,-13.226,-3.195,27.515,0.0,199.54,,211.0,200.0,-13.902,3.04,-9.251,25.219
10148.5,3.057,0.783,-33.786,3.225,9.626,5.244,37.896,4.908,-25.787,-2.773,0.0,39.5,40.0,9.774,3.102,-14.613,-11.837,-15.961,-13.201,-3.195,27.515,0.0,200.04,,211.0,200.0,-13.904,3.04,-9.264,25.267
10149.0,2.934,0.667,-35.209,3.172,9.602,5.244,37.896,4.908,-25.787,-2.773,0.0,39.5,40.0,9.629,3.24,-14.597,-11.832,-16.018,-13.235,-3.195,27.515,0.0,200.04,,211.0,200.0,-13.903,3.041,-9.239,25.279
10149.5,2.934,0.667,-35.209,3.172,9.602,5.244,37.896,4.908,-25.787,-2.773,0.0,39.5,40.0,9.629,3.24,-14.635,-11.83,-15.956,-13.198,-3.195,27.515,0.0,199.64,,211.0,200.0,-13.921,3.039,-9.246,25.314
10150.0,2.934,0.667,-35.209,3.172,9.602,5.244,37.896,4.908,-25.787,-2.773,0.0,39.5,40.0,9.629,3.24,-14.545,-11.854,-15.948,-13.196,-3.195,27.515,0.0,199.64,,211.0,200.0,-13.905,3.037,-9.245,25.34
10150.5,2.934,0.667,-35.209,3.172,9.602,5.244,37.896,4.908,-25.787,-2.773,0.0,39.5,40.0,9.629,3.24,-14.584,-11.82,-15.949,-13.214,-3.195,27.515,0.0,199.64,,211.0,200.0,-13.885,3.036,-9.244,25.376
10151.0,2.934,0.667,-35.209,3.172,9.602,5.269,37.908,4.91,-25.753,-2.766,0.0,39.555,39.993,9.629,3.24,-14.609,-11.836,-15.931,-13.198,-3.183,27.514,0.0,199.64,,211.0,200.0,-13.891,3.034,-9.274,25.399
10151.5,2.934,0.667,-35.209,3.172,9.602,5.269,37.908,4.91,-25.753,-2.766,0.0,39.6,40.0,9.629,3.24,-14.52,-11.821,-15.947,-13.192,-3.183,27.514,0.0,199.94,,211.0,200.0,-13.893,3.032,-9.265,25.43
10152.0,2.95,0.717,-34.985,3.138,9.581,5.269,37.908,4.91,-25.753,-2.766,0.0,39.6,40.0,9.701,3.256,-14.555,-11.812,-15.93,-13.182,-3.183,27.514,0.0,199.94,,211.0,200.0,-13.87,3.031,-9.259,25.419
10152.5,2.95,0.717,-34.985,3.138,9.581,5.269,37.908,4.91,-25.753,-2.766,0.0,39.6,40.0,9.701,3.256,-14.576,-11.817,-15.897,-13.161,-3.183,27.514,0.0,199.64,,211.0,200.0,-13.87,3.029,-9.251,25.439
10153.0,2.95,0.717,-34.985,3.138,9.581,5.269,37.908,4.91,-25.753,-2.766,0.0,39.6,40.0,9.701,3.256,-14.476,-11.811,-15.913,-13.168,-3.183,27.514,0.0,199.64,,211.0,200.0,-13.863,3.028,-9.248,25.445
10153.5,2.95,0.717,-34.985,3.138,9.581,5.269,37.908,4.91,-25.753,-2.766,0.0,39.6,40.0,9.701,3.256,-14.51,-11.818,-15.918,-13.152,-3.183,27.514,0.0,199.94,,211.0,200.0,-13.842,3.027,-9.25,25.488
10154.0,2.95,0.717,-34.985,3.138,9.581,5.251,37.909,4.912,-25.698,-2.763,0.0,39.561,40.029,9.701,3.256,-14.586,-11.809,-15.96,-13.174,-3.194,27.516,0.0,199.94,,211.0,200.0,-13.85,3.026,-9.224,25.473
10154.5,2.95,0.717,-34.985,3.138,9.581,5.251,37.909,4.912,-25.698,-2.763,0.0,39.6,40.0,9.701,3.256,-14.576,-11.829,-15.99,-13.177,-3.194,27.516,0.0,199.64,,211.0,200.0,-13.882,3.024,-9.25,25.526
10155.0,2.95,0.717,-34.985,3.138,9.581,5.251,37.909,4.912,-25.698,-2.763,0.0,39.6,40.0,9.701,3.256,-14.553,-11.792,-15.857,-13.138,-3.194,27.516,0.0,199.64,,211.0,200.0,-13.893,3.023,-9.248,25.47
10155.5,2.92,0.779,-33.696,3.283,9.537,5.251,37.909,4.912,-25.698,-2.763,0.0,39.6,40.0,9.779,3.054,-14.508,-11.803,-15.899,-13.16,-3.194,27.516,0.0,199.54,,211.0,200.0,-13.835,3.022,-9.24,25.31
10156.0,2.92,0.779,-33.696,3.283,9.537,5.251,37.909,4.912,-25.698,-2.763,0.0,39.6,40.0,9.779,3.054,-14.516,-11.785,-15.826,-13.144,-3.194,27.516,0.0,199.54,,211.0,200.0,-13.843,3.02,-9.216,25.24
10156.5,2.92,0.779,-33.696,3.283,9.537,5.251,37.909,4.912,-25.698,-2.763,0.0,39.6,40.0,9.779,3.054,-14.401,-11.799,-15.849,-13.133,-3.194,27.516,0.0,199.94,,211.0,200.0,-13.818,3.019,-9.232,25.174
10157.0,2.92,0.779,-33.696,3.283,9.537,5.251,37.909,4.912,-25.698,-2.763,0.0,39.6,40.0,9.779,3.054,-14.534,-11.793,-15.889,-13.126,-3.194,27.516,0.0,199.94,,211.0,200.0,-13.796,3.017,-9.226,25.153
10157.5,2.92,0.779,-33.696,3.283,9.537,5.321,37.894,4.901,-25.702,-2.773,0.0,39.555,39.985,9.779,3.054,-14.49,-11.759,-15.818,-13.087,-3.201,27.5,0.0,199.84,,211.0,200.0,-13.835,3.015,-9.231,25.122
10158.0,2.92,0.779,-33.696,3.283,9.537,5.321,37.894,4.901,-25.702,-2.773,0.0,39.6,40.0,9.779,3.054,-14.496,-11.779,-15.835,-13.128,-3.201,27.5,0.0,199.84,,211.0,200.0,-13.789,3.014,-9.207,25.188
10158.5,3.016,0.767,-35.033,3.175,9.587,5.321,37.894,4.901,-25.702,-2.773,0.0,39.6,40.0,9.642,3.394,-14.486,-11.777,-15.844,-13.128,-3.201,27.5,0.0,199.64,,211.0,200.0,-13.809,3.012,-9.212,25.472
10159.0,3.016,0.767,-35.033,3.175,9.587,5.321,37.894,4.901,-25.702,-2.773,0.0,39.6,40.0,9.642,3.394,-14.544,-11.789,-15.879,-13.141,-3.201,27.5,0.0,199.64,,211.0,200.0,-13.809,3.012,-9.222,25.53
10159.5,3.016,0.767,-35.033,3.175,9.587,5.321,37.894,4.901,-25.702,-2.773,0.0,39.6,40.0,9.642,3.394,-14.513,-11.794,-15.887,-13.155,-3.201,27.5,0.0,200.04,,211.0,200.0,-13.838,3.012,-9.199,25.786
10160.0,3.016,0.767,-35.033,3.175,9.587,5.321,37.894,4.901,-25.702,-2.773,0.0,39.6,40.0,9.642,3.394,-14.58,-11.76,-15.83,-13.151,-3.201,27.5,0.0,200.04,,211.0,200.0,-13.837,3.012,-9.191,25.834
10160.5,3.016,0.767,-35.033,3.175,9.587,5.349,37.916,4.889,-25.678,-2.765,0.0,39.572,40.09,9.642,3.394,-14.502,-11.773,-15.889,-13.136,-3.194,27.504,0.0,200.54,,211.0,200.0,-13.83,3.012,-9.221,26.009
10161.0,3.016,0.767,-35.033,3.175,9.587,5.349,37.916,4.889,-25.678,-2.765,0.0,39.6,40.1,9.642,3.394,-14.525,-11.787,-15.885,-13.129,-3.194,27.504,0.0,200.54,,211.0,200.0,-13.825,3.012,-9.21,26.118
10161.5,2.621,0.703,-33.942,3.29,9.53,5.349,37.916,4.889,-25.678,-2.765,0.0,39.6,40.1,9.722,3.052,-14.538,-11.796,-15.881,-13.147,-3.194,27.504,0.0,200.04,,211.0,200.0,-13.832,3.013,-9.21,26.2
10162.0,2.621,0.703,-33.942,3.29,9.53,5.349,37.916,4.889,-25.678,-2.765,0.0,39.6,40.1,9.722,3.052,-14.489,-11.804,-15.891,-13.145,-3.194,27.504,0.0,200.04,,211.0,200.0,-13.84,3.006,-9.199,26.29
10162.5,2.621,0.703,-33.942,3.29,9.53,5.349,37.916,4.889,-25.678,-2.765,0.0,39.6,40.1,9.722,3.052,-14.54,-11.787,-15.885,-13.142,-3.194,27.504,0.0,200.44,,211.0,200.0,-13.832,3.0,-9.215,26.296
10163.0,2.621,0.703,-33.942,3.29,9.53,5.349,37.916,4.889,-25.678,-2.765,0.0,39.6,40.1,9.722,3.052,-14.564,-11.784,-15.885,-13.127,-3.194,27.504,0.0,200.44,,211.0,200.0,-13.839,2.994,-9.191,26.212
10163.5,2.621,0.703,-33.942,3.29,9.53,5.349,37.916,4.889,-25.678,-2.765,0.0,39.6,40.1,9.722,3.052,-14.536,-11.78,-15.844,-13.142,-3.194,27.504,0.0,200.24,,211.0,200.0,-13.84,2.987,-9.189,26.113
10164.0,2.621,0.703,-33.942,3.29,9.53,5.317,37.912,4.882,-25.733,-2.752,0.0,39.585,40.069,9.722,3.052,-14.529,-11.79,-15.882,-13.128,-3.191,27.509,0.0,200.24,,211.0,200.0,-13.826,2.981,-9.197,26.026
10164.5,2.621,0.703,-33.942,3.29,9.53,5.317,37.912,4.882,-25.733,-2.752,0.0,39.6,40.1,9.722,3.052,-14.477,-11.793,-15.85,-13.135,-3.191,27.509,0.0,200.44,,211.0,200.0,-13.832,2.976,-9.207,25.982
10165.0,2.896,0.726,-35.209,3.194,9.571,5.317,37.912,4.882,-25.733,-2.752,0.0,39.6,40.1,9.647,3.373,-14.486,-11.773,-15.831,-13.101,-3.191,27.509,0.0,200.44,,211.0,200.0,-13.814,2.97,-9.215,25.945
10165.5,2.896,0.726,-35.209,3.194,9.571,5.317,37.912,4.882,-25.733,-2.752,0.0,39.6,40.1,9.647,3.373,-14.477,-11.783,-15.808,-13.118,-3.191,27.509,0.0,200.44,,211.0,200.0,-13.798,2.968,-9.209,25.819
10166.0,2.896,0.726,-35.209,3.194,9.571,5.317,37.912,4.882,-25.733,-2.752,0.0,39.6,40.1,9.647,3.373,-14.404,-11.791,-15.839,-13.096,-3.191,27.509,0.0,200.44,,211.0,200.0,-13.796,2.967,-9.199,25.801
10166.5,2.896,0.726,-35.209,3.194,9.571,5.317,37.912,4.882,-25.733,-2.752,0.0,39.6,40.1,9.647,3.373,-14.457,-11.79,-15.85,-13.099,-3.191,27.509,0.0,200.74,,211.0,200.0,-13.783,2.966,-9.188,25.427
10167.0,2.896,0.726,-35.209,3.194,9.571,5.286,37.897,4.909,-25.77,-2.759,0.0,39.592,40.113,9.647,3.373,-14.503,-11.812,-15.878,-13.133,-3.199,27.503,0.0,200.74,,211.0,200.0,-13.799,2.965,-9.211,25.361
10167.5,2.896,0.726,-35.209,3.194,9.571,5.286,37.897,4.909,-25.77,-2.759,0.0,39.6,40.1,9.647,3.373,-14.536,-11.793,-15.865,-13.132,-3.199,27.503,0.0,200.24,,211.0,200.0,-13.831,2.964,-9.215,25.359
10168.0,3.047,0.736,-35.209,3.208,9.555,5.286,37.897,4.909,-25.77,-2.759,0.0,39.6,40.1,9.565,3.249,-14.532,-11.783,-15.946,-13.143,-3.199,27.503,0.0,200.24,,211.0,200.0,-13.832,2.963,-9.213,25.417
10168.5,3.047,0.736,-35.209,3.208,9.555,5.286,37.897,4.909,-25.77,-2.759,0.0,39.6,40.1,9.565,3.249,-14.482,-11.79,-15.867,-13.139,-3.199,27.503,0.0,200.94,,211.0,200.0,-13.851,2.964,-9.236,25.43
10169.0,3.047,0.736,-35.209,3.208,9.555,5.286,37.897,4.909,-25.77,-2.759,0.0,39.6,40.1,9.565,3.249,-14.504,-11.787,-15.845,-13.137,-3.199,27.503,0.0,200.94,,211.0,200.0,-13.819,2.965,-9.203,25.405
10169.5,3.047,0.736,-35.209,3.208,9.555,5.286,37.897,4.909,-25.77,-2.759,0.0,39.6,40.1,9.565,3.249,-14.55,-11.795,-15.876,-13.152,-3.199,27.503,0.0,199.94,,211.0,200.0,-13.818,2.967,-9.199,25.372
10170.0,3.047,0.736,-35.209,3.208,9.555,5.286,37.897,4.909,-25.77,-2.759,0.0,39.6,40.1,9.565,3.249,-14.556,-11.811,-15.953,-13.165,-3.199,27.503,0.0,199.94,,211.0,200.0,-13.843,2.968,-9.211,25.231
10170.5,3.047,0.736,-35.209,3.208,9.555,5.223,37.902,4.91,-25.737,-2.769,0.0,39.603,40.037,9.565,3.249,-14.538,-11.779,-15.864,-13.155,-3.195,27.505,0.0,199.94,,211.0,200.0,-13.871,2.969,-9.224,25.221
10171.0,3.047,0.736,-35.209,3.208,9.555,5.223,37.902,4.91,-25.737,-2.769,0.0,39.6,40.0,9.565,3.249,-14.523,-11.799,-15.863,-13.154,-3.195,27.505,0.0,199.94,,211.0,200.0,-13.834,2.971,-9.209,25.201
10171.5,3.261,0.767,-35.209,3.177,9.645,5.223,37.902,4.91,-25.737,-2.769,0.0,39.6,40.0,9.504,3.214,-14.507,-11.8,-15.894,-13.131,-3.195,27.505,0.0,199.84,,211.0,200.0,-13.835,2.972,-9.213,25.159
10172.0,3.261,0.767,-35.209,3.177,9.645,5.223,37.902,4.91,-25.737,-2.769,0.0,39.6,40.0,9.504,3.214,-14.547,-11.777,-15.824,-13.119,-3.195,27.505,0.0,199.84,,211.0,200.0,-13.833,2.977,-9.218,25.158
10172.5,3.261,0.767,-35.209,3.177,9.645,5.223,37.902,4.91,-25.737,-2.769,0.0,39.6,40.0,9.504,3.214,-14.462,-11.777,-15.87,-13.115,-3.195,27.505,0.0,200.04,,211.0,200.0,-13.816,2.981,-9.215,25.118
10173.0,3.261,0.767,-35.209,3.177,9.645,5.223,37.902,4.91,-25.737,-2.769,0.0,39.6,40.0,9.504,3.214,-14.463,-11.778,-15.804,-13.126,-3.195,27.505,0.0,200.04,,211.0,200.0,-13.806,2.986,-9.209,25.117
10173.5,3.261,0.767,-35.209,3.177,9.645,5.264,37.899,4.897,-25.711,-2.766,0.0,39.611,40.073,9.504,3.214,-14.406,-11.764,-15.825,-13.1,-3.2,27.503,0.0,199.74,,211.0,200.0,-13.793,2.99,-9.2,25.091
10174.0,3.261,0.767,-35.209,3.177,9.645,5.264,37.899,4.897,-25.711,-2.766,0.0,39.6,40.1,9.504,3.214,-14.521,-11.75,-15.806,-13.1,-3.2,27.503,0.0,199.74,,211.0,200.0,-13.774,2.995,-9.215,25.091
10174.5,3.116,0.843,-33.76,3.237,9.59,5.264,37.899,4.897,-25.711,-2.766,0.0,39.6,40.1,9.715,3.142,-14.431,-11.741,-15.748,-13.091,-3.2,27.503,0.0,199.54,,211.0,200.0,-13.794,2.999,-9.208,25.078
10175.0,3.116,0.843,-33.76,3.237,9.59,5.264,37.899,4.897,-25.711,-2.766,0.0,39.6,40.1,9.715,3.142,-14.44,-11.742,-15.815,-13.075,-3.2,27.503,0.0,199.54,,211.0,200.0,-13.753,3.001,-9.197,25.105
10175.5,3.116,0.843,-33.76,3.237,9.59,5.264,37.899,4.897,-25.711,-2.766,0.0,39.6,40.1,9.715,3.142,-14.433,-11.746,-15.768,-13.093,-3.2,27.503,0.0,199.74,,211.0,200.0,-13.768,3.003,-9.194,25.041
10176.0,3.116,0.843,-33.76,3.237,9.59,5.264,37.899,4.897,-25.711,-2.766,0.0,39.6,40.1,9.715,3.142,-14.395,-11.747,-15.729,-13.078,-3.2,27.503,0.0,199.74,,211.0,200.0,-13.76,3.005,-9.178,25.014
10176.5,3.116,0.843,-33.76,3.237,9.59,5.285,37.898,4.909,-25.686,-2.772,0.0,39.612,40.111,9.715,3.142,-14.315,-11.733,-15.749,-13.06,-3.199,27.498,0.0,199.94,,211.0,200.0,-13.737,3.007,-9.191,25.022
10177.0,3.116,0.843,-33.76,3.237,9.59,5.285,37.898,4.909,-25.686,-2.772,0.0,39.6,40.1,9.715,3.142,-14.492,-11.72,-15.791,-13.065,-3.199,27.498,0.0,199.94,,211.0,200.0,-13.714,3.009,-9.165,25.009
10177.5,3.116,0.843,-33.76,3.237,9.59,5.285,37.898,4.909,-25.686,-2.772,0.0,39.6,40.1,9.715,3.142,-14.46,-11.742,-15.817,-13.058,-3.199,27.498,0.0,199.64,,211.0,200.0,-13.767,3.01,-9.166,25.025
10178.0,3.316,0.79,-35.209,3.174,9.682,5.285,37.898,4.909,-25.686,-2.772,0.0,39.6,40.1,9.456,3.214,-14.368,-11.727,-15.798,-13.074,-3.199,27.498,0.0,199.64,,211.0,200.0,-13.769,3.012,-9.169,25.086
10178.5,3.316,0.79,-35.209,3.174,9.682,5.285,37.898,4.909,-25.686,-2.772,0.0,39.6,40.1,9.456,3.214,-14.501,-11.737,-15.866,-13.101,-3.199,27.498,0.0,199.54,,211.0,200.0,-13.742,3.017,-9.153,25.147
10179.0,3.316,0.79,-35.209,3.174,9.682,5.285,37.898,4.909,-25.686,-2.772,0.0,39.6,40.1,9.456,3.214,-14.474,-11.735,-15.877,-13.09,-3.199,27.498,0.0,199.54,,211.0,200.0,-13.801,3.022,-9.157,25.158
10179.5,3.316,0.79,-35.209,3.174,9.682,5.285,37.898,4.909,-25.686,-2.772,0.0,39.6,40.1,9.456,3.214,-14.478,-11.724,-15.861,-13.07,-3.199,27.498,0.0,199.94,,211.0,200.0,-13.794,3.027,-9.154,25.197
10180.0,3.316,0.79,-35.209,3.174,9.682,5.304,37.92,4.915,-25.64,-2.74,0.0,39.627,40.098,9.456,3.214,-14.472,-11.737,-15.819,-13.075,-3.191,27.513,0.0,199.94,,211.0,200.0,-13.783,3.031,-9.147,25.257
10180.5,3.316,0.79,-35.209,3.174,9.682,5.304,37.92,4.915,-25.64,-2.74,0.0,39.6,40.1,9.456,3.214,-14.449,-11.748,-15.834,-13.098,-3.191,27.513,0.0,199.44,,211.0,200.0,-13.776,3.036,-9.16,25.313
10181.0,3.036,0.724,-35.209,3.186,9.664,5.304,37.92,4.915,-25.64,-2.74,0.0,39.6,40.1,9.581,3.295,-14.466,-11.728,-15.811,-13.08,-3.191,27.513,0.0,199.44,,211.0,200.0,-13.782,3.041,-9.152,25.31
10181.5,3.036,0.724,-35.209,3.186,9.664,5.304,37.92,4.915,-25.64,-2.74,0.0,39.6,40.1,9.581,3.295,-14.505,-11.728,-15.817,-13.08,-3.191,27.513,0.0,199.64,,211.0,200.0,-13.771,3.041,-9.16,25.334
10182.0,3.036,0.724,-35.209,3.186,9.664,5.304,37.92,4.915,-25.64,-2.74,0.0,39.6,40.1,9.581,3.295,-14.376,-11.715,-15.786,-13.063,-3.191,27.513,0.0,199.64,,211.0,200.0,-13.782,3.041,-9.151,25.353
10182.5,3.036,0.724,-35.209,3.186,9.664,5.304,37.92,4.915,-25.64,-2.74,0.0,39.6,40.1,9.581,3.295,-14.465,-11.721,-15.766,-13.057,-3.191,27.513,0.0,199.54,,211.0,200.0,-13.735,3.041,-9.174,25.44
10183.0,3.036,0.724,-35.209,3.186,9.664,5.26,37.924,4.893,-25.65,-2.758,0.0,39.647,40.216,9.581,3.295,-14.379,-11.728,-15.794,-13.054,-3.199,27.51,0.0,199.54,,211.0,200.0,-13.752,3.04,-9.15,25.583
10183.5,3.036,0.724,-35.209,3.186,9.664,5.26,37.924,4.893,-25.65,-2.758,0.0,39.6,40.2,9.581,3.295,-14.332,-11.712,-15.711,-13.03,-3.199,27.51,0.0,199.94,,211.0,200.0,-13.739,3.04,-9.149,25.753
10184.0,3.036,0.724,-35.209,3.186,9.664,5.26,37.924,4.893,-25.65,-2.758,0.0,39.6,40.2,9.581,3.295,-14.332,-11.694,-15.695,-13.008,-3.199,27.51,0.0,199.94,,211.0,200.0,-13.696,3.04,-9.132,26.024
10184.5,3.533,0.845,-35.209,3.217,9.639,5.26,37.924,4.893,-25.65,-2.758,0.0,39.6,40.2,9.472,3.256,-14.4,-11.691,-15.703,-13.013,-3.199,27.51,0.0,200.04,,211.0,200.0,-13.682,3.04,-9.133,26.038
10185.0,3.533,0.845,-35.209,3.217,9.639,5.26,37.924,4.893,-25.65,-2.758,0.0,39.6,40.2,9.472,3.256,-14.376,-11.67,-15.555,-12.969,-3.199,27.51,0.0,200.04,,211.0,200.0,-13.702,3.048,-9.136,26.041
10185.5,3.533,0.845,-35.209,3.217,9.639,5.26,37.924,4.893,-25.65,-2.758,0.0,39.6,40.2,9.472,3.256,-14.348,-11.672,-15.667,-12.992,-3.199,27.51,0.0,199.94,,211.0,200.0,-13.642,3.056,-9.123,26.028
10186.0,3.533,0.845,-35.209,3.217,9.639,5.26,37.924,4.893,-25.65,-2.758,0.0,39.6,40.2,9.472,3.256,-14.406,-11.685,-15.762,-13.037,-3.199,27.51,0.0,199.94,,211.0,200.0,-13.67,3.064,-9.113,26.059
10186.5,3.533,0.845,-35.209,3.217,9.639,5.242,37.91,4.887,-25.65,-2.767,0.0,39.636,40.106,9.472,3.256,-14.424,-11.68,-15.785,-13.031,-3.206,27.494,0.0,200.04,,211.0,200.0,-13.722,3.072,-9.097,26.1
10187.0,3.533,0.845,-35.209,3.217,9.639,5.242,37.91,4.887,-25.65,-2.767,0.0,39.6,40.1,9.472,3.256,-14.425,-11.684,-15.795,-13.033,-3.206,27.494,0.0,200.04,,211.0,200.0,-13.73,3.079,-9.083,26.198
10187.5,2.857,0.68,-35.209,3.173,9.636,5.242,37.91,4.887,-25.65,-2.767,0.0,39.6,40.1,9.584,3.389,-14.437,-11.688,-15.796,-13.011,-3.206,27.494,0.0,200.74,,211.0,200.0,-13.734,3.087,-9.091,26.19
10188.0,2.857,0.68,-35.209,3.173,9.636,5.242,37.91,4.887,-25.65,-2.767,0.0,39.6,40.1,9.584,3.389,-14.468,-11.698,-15.802,-13.052,-3.206,27.494,0.0,200.74,,211.0,200.0,-13.733,3.083,-9.107,26.184
10188.5,2.857,0.68,-35.209,3.173,9.636,5.242,37.91,4.887,-25.65,-2.767,0.0,39.6,40.1,9.584,3.389,-14.414,-11.691,-15.843,-13.052,-3.206,27.494,0.0,200.34,,211.0,200.0,-13.755,3.079,-9.086,26.187
10189.0,2.857,0.68,-35.209,3.173,9.636,5.242,37.91,4.887,-25.65,-2.767,0.0,39.6,40.1,9.584,3.389,-14.481,-11.683,-15.808,-13.066,-3.206,27.494,0.0,200.34,,211.0,200.0,-13.75,3.076,-9.106,26.173
10189.5,2.857,0.68,-35.209,3.173,9.636,5.215,37.918,4.875,-25.612,-2.766,0.0,39.66,40.186,9.584,3.389,-14.396,-11.716,-15.811,-13.05,-3.207,27.498,0.0,200.54,,211.0,200.0,-13.76,3.072,-9.109,26.147
10190.0,2.857,0.68,-35.209,3.173,9.636,5.215,37.918,4.875,-25.612,-2.766,0.0,39.7,40.2,9.584,3.389,-14.46,-11.702,-15.779,-13.033,-3.207,27.498,0.0,200.54,,211.0,200.0,-13.743,3.069,-9.11,26.106
10190.5,2.857,0.68,-35.209,3.173,9.636,5.215,37.918,4.875,-25.612,-2.766,0.0,39.7,40.2,9.584,3.389,-14.447,-11.684,-15.738,-13.044,-3.207,27.498,0.0,200.44,,211.0,200.0,-13.743,3.065,-9.109,26.127
10191.0,3.231,0.812,-34.956,3.213,9.588,5.215,37.918,4.875,-25.612,-2.766,0.0,39.7,40.2,9.685,3.325,-14.438,-11.683,-15.758,-13.02,-3.207,27.498,0.0,200.44,,211.0,200.0,-13.728,3.062,-9.108,26.131
10191.5,3.231,0.812,-34.956,3.213,9.588,5.215,37.918,4.875,-25.612,-2.766,0.0,39.7,40.2,9.685,3.325,-14.425,-11.694,-15.764,-13.061,-3.207,27.498,0.0,200.34,,211.0,200.0,-13.725,3.064,-9.088,26.083
10192.0,3.231,0.812,-34.956,3.213,9.588,5.215,37.918,4.875,-25.612,-2.766,0.0,39.7,40.2,9.685,3.325,-14.456,-11.69,-15.762,-13.042,-3.207,27.498,0.0,200.34,,211.0,200.0,-13.736,3.067,-9.1,26.057
10192.5,3.231,0.812,-34.956,3.213,9.588,5.215,37.918,4.875,-25.612,-2.766,0.0,39.7,40.2,9.685,3.325,-14.404,-11.679,-15.76,-13.024,-3.207,27.498,0.0,200.24,,211.0,200.0,-13.737,3.07,-9.1,26.053
10193.0,3.231,0.812,-34.956,3.213,9.588,5.247,37.921,4.9,-25.619,-2.762,0.0,39.661,40.166,9.685,3.325,-14.414,-11.693,-15.797,-13.041,-3.209,27.501,0.0,200.24,,211.0,200.0,-13.717,3.073,-9.084,26.037
10193.5,3.231,0.812,-34.956,3.213,9.588,5.247,37.921,4.9,-25.619,-2.762,0.0,39.7,40.2,9.685,3.325,-14.404,-11.699,-15.804,-13.054,-3.209,27.501,0.0,200.24,,211.0,200.0,-13.736,3.075,-9.116,26.006
10194.0,2.793,0.677,-35.209,3.257,9.626,5.247,37.921,4.9,-25.619,-2.762,0.0,39.7,40.2,9.6,3.088,-14.388,-11.693,-15.807,-13.059,-3.209,27.501,0.0,200.24,,211.0,200.0,-13.74,3.078,-9.098,26.02
10194.5,2.793,0.677,-35.209,3.257,9.626,5.247,37.921,4.9,-25.619,-2.762,0.0,39.7,40.2,9.6,3.088,-14.392,-11.689,-15.777,-13.033,-3.209,27.501,0.0,200.64,,211.0,200.0,-13.737,3.073,-9.102,26.042
10195.0,2.793,0.677,-35.209,3.257,9.626,5.247,37.921,4.9,-25.619,-2.762,0.0,39.7,40.2,9.6,3.088,-14.376,-11.686,-15.762,-13.023,-3.209,27.501,0.0,200.64,,211.0,200.0,-13.723,3.068,-9.11,26.059
10195.5,2.793,0.677,-35.209,3.257,9.626,5.247,37.921,4.9,-25.619,-2.762,0.0,39.7,40.2,9.6,3.088,-14.406,-11.683,-15.726,-13.015,-3.209,27.501,0.0,200.44,,211.0,200.0,-13.712,3.064,-9.094,26.056
10196.0,2.793,0.677,-35.209,3.257,9.626,5.265,37.923,4.882,-25.632,-2.763,0.0,39.671,40.149,9.6,3.088,-14.426,-11.673,-15.773,-13.036,-3.195,27.508,0.0,200.44,,211.0,200.0,-13.708,3.059,-9.097,26.058
10196.5,2.793,0.677,-35.209,3.257,9.626,5.265,37.923,4.882,-25.632,-2.763,0.0,39.7,40.1,9.6,3.088,-14.366,-11.68,-15.779,-13.024,-3.195,27.508,0.0,200.34,,211.0,200.0,-13.727,3.055,-9.081,26.06
10197.0,3.009,0.735,-35.209,3.217,9.514,5.265,37.923,4.882,-25.632,-2.763,0.0,39.7,40.1,9.645,3.284,-14.461,-11.676,-15.795,-13.061,-3.195,27.508,0.0,200.34,,211.0,200.0,-13.712,3.051,-9.076,26.042
10197.5,3.009,0.735,-35.209,3.217,9.514,5.265,37.923,4.882,-25.632,-2.763,0.0,39.7,40.1,9.645,3.284,-14.388,-11.683,-15.799,-13.051,-3.195,27.508,0.0,199.64,,211.0,200.0,-13.749,3.05,-9.08,26.05
10198.0,3.009,0.735,-35.209,3.217,9.514,5.265,37.923,4.882,-25.632,-2.763,0.0,39.7,40.1,9.645,3.284,-14.381,-11.696,-15.771,-13.019,-3.195,27.508,0.0,199.64,,211.0,200.0,-13.73,3.049,-9.083,26.046
10198.5,3.009,0.735,-35.209,3.217,9.514,5.265,37.923,4.882,-25.632,-2.763,0.0,39.7,40.1,9.645,3.284,-14.394,-11.673,-15.733,-13.047,-3.195,27.508,0.0,199.74,,211.0,200.0,-13.717,3.049,-9.087,26.084
10199.0,3.009,0.735,-35.209,3.217,9.514,5.265,37.923,4.882,-25.632,-2.763,0.0,39.7,40.1,9.645,3.284,-14.389,-11.693,-15.79,-13.052,-3.195,27.508,0.0,199.74,,211.0,200.0,-13.712,3.048,-9.087,26.05
10199.5,3.009,0.735,-35.209,3.217,9.514,5.309,37.921,4.916,-25.62,-2.742,0.0,39.688,40.303,9.645,3.284,-14.414,-11.682,-15.766,-13.029,-3.177,27.522,0.0,199.64,,211.0,200.0,-13.731,3.047,-9.079,26.027
10200.0,3.009,0.735,-35.209,3.217,9.514,5.309,37.921,4.916,-25.62,-2.742,0.0,39.7,40.3,9.645,3.284,-14.439,-11.684,-15.789,-13.03,-3.177,27.522,0.0,199.64,,211.0,200.0,-13.723,3.047,-9.075,25.996
10200.5,2.931,0.739,-34.905,3.252,9.619,5.309,37.921,4.916,-25.62,-2.742,0.0,39.7,40.3,9.619,3.106,-14.445,-11.667,-15.752,-13.028,-3.177,27.522,0.0,199.84,,211.0,200.0,-13.736,3.046,-9.098,25.984
10201.0,2.931,0.739,-34.905,3.252,9.619,5.309,37.921,4.916,-25.62,-2.742,0.0,39.7,40.3,9.619,3.106,-14.39,-11.685,-15.788,-13.044,-3.177,27.522,0.0,199.84,,211.0,200.0,-13.723,3.044,-9.072,25.992
10201.5,2.931,0.739,-34.905,3.252,9.619,5.309,37.921,4.916,-25.62,-2.742,0.0,39.7,40.3,9.619,3.106,-14.408,-11.678,-15.766,-13.021,-3.177,27.522,0.0,199.74,,211.0,200.0,-13.727,3.042,-9.062,25.964
10202.0,2.931,0.739,-34.905,3.252,9.619,5.309,37.921,4.916,-25.62,-2.742,0.0,39.7,40.3,9.619,3.106,-14.438,-11.696,-15.793,-13.036,-3.177,27.522,0.0,199.74,,211.0,200.0,-13.718,3.041,-9.072,25.926
10202.5,2.931,0.739,-34.905,3.252,9.619,5.277,37.929,4.902,-25.613,-2.742,0.0,39.687,40.148,9.619,3.106,-14.395,-11.682,-15.781,-13.037,-3.159,27.519,0.0,199.34,,211.0,200.0,-13.741,3.039,-9.066,26.144
10203.0,2.931,0.739,-34.905,3.252,9.619,5.277,37.929,4.902,-25.613,-2.742,0.0,39.7,40.1,9.619,3.106,-14.476,-11.689,-15.752,-13.012,-3.159,27.519,0.0,199.34,,211.0,200.0,-13.724,3.037,-9.074,26.291
10203.5,2.74,0.684,-35.209,3.217,9.663,5.277,37.929,4.902,-25.613,-2.742,0.0,39.7,40.1,9.511,3.118,-14.387,-11.689,-15.802,-13.048,-3.159,27.519,0.0,199.64,,211.0,200.0,-13.732,3.035,-9.067,26.368
10204.0,2.74,0.684,-35.209,3.217,9.663,5.277,37.929,4.902,-25.613,-2.742,0.0,39.7,40.1,9.511,3.118,-14.438,-11.669,-15.766,-13.038,-3.159,27.519,0.0,199.64,,211.0,200.0,-13.731,3.031,-9.074,26.445
10204.5,2.74,0.684,-35.209,3.217,9.663,5.277,37.929,4.902,-25.613,-2.742,0.0,39.7,40.1,9.511,3.118,-14.343,-11.678,-15.76,-13.035,-3.159,27.519,0.0,199.64,,211.0,200.0,-13.728,3.026,-9.078,26.447
10205.0,2.74,0.684,-35.209,3.217,9.663,5.277,37.929,4.902,-25.613,-2.742,0.0,39.7,40.1,9.511,3.118,-14.384,-11.701,-15.73,-13.033,-3.159,27.519,0.0,199.64,,211.0,200.0,-13.704,3.021,-9.086,26.392
10205.5,2.74,0.684,-35.209,3.217,9.663,5.277,37.929,4.902,-25.613,-2.742,0.0,39.7,40.1,9.511,3.118,-14.398,-11.677,-15.75,-13.007,-3.159,27.519,0.0,199.44,,211.0,200.0,-13.712,3.016,-9.064,26.242
10206.0,2.74,0.684,-35.209,3.217,9.663,5.238,37.922,4.897,-25.64,-2.708,0.0,39.693,40.176,9.511,3.118,-14.421,-11.661,-15.764,-13.007,-3.154,27.527,0.0,199.44,,211.0,200.0,-13.708,3.012,-9.072,26.194
10206.5,2.74,0.684,-35.209,3.217,9.663,5.238,37.922,4.897,-25.64,-2.708,0.0,39.7,40.2,9.511,3.118,-14.364,-11.671,-15.766,-13.014,-3.154,27.527,0.0,199.24,,211.0,200.0,-13.713,3.007,-9.064,26.119
10207.0,2.797,0.714,-34.966,3.205,9.58,5.238,37.922,4.897,-25.64,-2.708,0.0,39.7,40.2,9.677,3.348,-14.292,-11.685,-15.712,-12.998,-3.154,27.527,0.0,199.24,,211.0,200.0,-13.704,3.003,-9.069,26.062
10207.5,2.797,0.714,-34.966,3.205,9.58,5.238,37.922,4.897,-25.64,-2.708,0.0,39.7,40.2,9.677,3.348,-14.38,-11.679,-15.738,-13.004,-3.154,27.527,0.0,199.44,,211.0,200.0,-13.672,3.0,-9.047,26.061
10208.0,2.797,0.714,-34.966,3.205,9.58,5.238,37.922,4.897,-25.64,-2.708,0.0,39.7,40.2,9.677,3.348,-14.412,-11.669,-15.755,-13.008,-3.154,27.527,0.0,199.44,,211.0,200.0,-13.7,2.996,-9.053,26.05
10208.5,2.797,0.714,-34.966,3.205,9.58,5.238,37.922,4.897,-25.64,-2.708,0.0,39.7,40.2,9.677,3.348,-14.412,-11.662,-15.735,-13.02,-3.154,27.527,0.0,199.14,,211.0,200.0,-13.711,2.993,-9.06,26.041
10209.0,2.797,0.714,-34.966,3.205,9.58,5.249,37.936,4.915,-25.622,-2.704,0.0,39.713,40.195,9.677,3.348,-14.378,-11.662,-15.787,-13.017,-3.147,27.548,0.0,199.14,,211.0,200.0,-13.707,2.99,-9.066,26.025
10209.5,2.797,0.714,-34.966,3.205,9.58,5.249,37.936,4.915,-25.622,-2.704,0.0,39.7,40.2,9.677,3.348,-14.434,-11.653,-15.677,-13.017,-3.147,27.548,0.0,199.24,,211.0,200.0,-13.711,2.987,-9.049,26.092
10210.0,2.869,0.635,-35.209,3.196,9.586,5.249,37.936,4.915,-25.622,-2.704,0.0,39.7,40.2,9.648,3.208,-14.427,-11.674,-15.825,-13.045,-3.147,27.548,0.0,199.24,,211.0,200.0,-13.695,2.984,-9.074,26.186
10210.5,2.869,0.635,-35.209,3.196,9.586,5.249,37.936,4.915,-25.622,-2.704,0.0,39.7,40.2,9.648,3.208,-14.394,-11.66,-15.749,-13.015,-3.147,27.548,0.0,199.34,,211.0,200.0,-13.743,2.982,-9.069,26.273
10211.0,2.869,0.635,-35.209,3.196,9.586,5.249,37.936,4.915,-25.622,-2.704,0.0,39.7,40.2,9.648,3.208,-14.381,-11.686,-15.763,-13.01,-3.147,27.548,0.0,199.34,,211.0,200.0,-13.705,2.98,-9.056,26.329
10211.5,2.869,0.635,-35.209,3.196,9.586,5.249,37.936,4.915,-25.622,-2.704,0.0,39.7,40.2,9.648,3.208,-14.412,-11.678,-15.775,-12.997,-3.147,27.548,0.0,199.74,,211.0,200.0,-13.71,2.978,-9.049,26.279
10212.0,2.869,0.635,-35.209,3.196,9.586,5.249,37.936,4.915,-25.622,-2.704,0.0,39.7,40.2,9.648,3.208,-14.428,-11.667,-15.738,-13.027,-3.147,27.548,0.0,199.74,,211.0,200.0,-13.716,2.976,-9.075,26.233
10212.5,2.869,0.635,-35.209,3.196,9.586,5.252,37.923,4.916,-25.622,-2.72,0.0,39.704,40.2,9.648,3.208,-14.47,-11.667,-15.776,-13.013,-3.149,27.539,0.0,199.94,,211.0,200.0,-13.715,2.974,-9.047,26.233
10213.0,2.869,0.635,-35.209,3.196,9.586,5.252,37.923,4.916,-25.622,-2.72,0.0,39.7,40.2,9.648,3.208,-14.447,-11.663,-15.765,-12.973,-3.149,27.539,0.0,199.94,,211.0,200.0,-13.732,2.973,-9.045,26.184
10213.5,2.733,0.725,-34.135,3.236,9.512,5.252,37.923,4.916,-25.622,-2.72,0.0,39.7,40.2,9.769,3.184,-14.41,-11.688,-15.789,-13.009,-3.149,27.539,0.0,199.94,,211.0,200.0,-13.712,2.971,-9.068,26.189
10214.0,2.733,0.725,-34.135,3.236,9.512,5.252,37.923,4.916,-25.622,-2.72,0.0,39.7,40.2,9.769,3.184,-14.418,-11.655,-15.69,-13.001,-3.149,27.539,0.0,199.94,,211.0,200.0,-13.724,2.967,-9.072,26.177
10214.5,2.733,0.725,-34.135,3.236,9.512,5.252,37.923,4.916,-25.622,-2.72,0.0,39.7,40.2,9.769,3.184,-14.365,-11.655,-15.589,-12.96,-3.149,27.539,0.0,199.74,,211.0,200.0,-13.691,2.963,-9.065,26.218
10215.0,2.733,0.725,-34.135,3.236,9.512,5.252,37.923,4.916,-25.622,-2.72,0.0,39.7,40.2,9.769,3.184,-14.298,-11.653,-15.672,-12.986,-3.149,27.539,0.0,199.74,,211.0,200.0,-13.642,2.959,-9.064,26.223
10215.5,2.733,0.725,-34.135,3.236,9.512,5.287,37.923,4.868,-25.637,-2.714,0.0,39.722,40.153,9.769,3.184,-14.353,-11.659,-15.702,-13.007,-3.137,27.55,0.0,199.94,,211.0,200.0,-13.652,2.956,-9.063,26.217
10216.0,2.733,0.725,-34.135,3.236,9.512,5.287,37.923,4.868,-25.637,-2.714,0.0,39.7,40.2,9.769,3.184,-14.345,-11.661,-15.713,-12.996,-3.137,27.55,0.0,199.94,,211.0,200.0,-13.68,2.952,-9.062,26.222
10216.5,3.211,0.83,-34.314,3.202,9.607,5.287,37.923,4.868,-25.637,-2.714,0.0,39.7,40.2,9.688,3.051,-14.354,-11.647,-15.748,-13.009,-3.137,27.55,0.0,200.44,,211.0,200.0,-13.679,2.949,-9.059,25.934
10217.0,3.211,0.83,-34.314,3.202,9.607,5.287,37.923,4.868,-25.637,-2.714,0.0,39.7,40.2,9.688,3.051,-14.377,-11.662,-15.771,-12.99,-3.137,27.55,0.0,200.44,,211.0,200.0,-13.689,2.953,-9.061,25.811
10217.5,3.211,0.83,-34.314,3.202,9.607,5.287,37.923,4.868,-25.637,-2.714,0.0,39.7,40.2,9.688,3.051,-14.364,-11.673,-15.786,-13.032,-3.137,27.55,0.0,200.04,,211.0,200.0,-13.7,2.957,-9.066,25.755
10218.0,3.211,0.83,-34.314,3.202,9.607,5.287,37.923,4.868,-25.637,-2.714,0.0,39.7,40.2,9.688,3.051,-14.489,-11.663,-15.807,-13.018,-3.137,27.55,0.0,200.04,,211.0,200.0,-13.714,2.961,-9.071,25.704
10218.5,3.211,0.83,-34.314,3.202,9.607,5.287,37.923,4.868,-25.637,-2.714,0.0,39.7,40.2,9.688,3.051,-14.434,-11.684,-15.834,-13.042,-3.137,27.55,0.0,200.44,,211.0,200.0,-13.744,2.965,-9.071,25.689
10219.0,3.211,0.83,-34.314,3.202,9.607,5.276,37.922,4.882,-25.604,-2.719,0.0,39.719,40.158,9.688,3.051,-14.442,-11.689,-15.807,-13.056,-3.168,27.545,0.0,200.44,,211.0,200.0,-13.748,2.969,-9.064,25.734
10219.5,3.211,0.83,-34.314,3.202,9.607,5.276,37.922,4.882,-25.604,-2.719,0.0,39.7,40.2,9.688,3.051,-14.501,-11.683,-15.827,-13.06,-3.168,27.545,0.0,200.34,,211.0,200.0,-13.749,2.973,-9.084,25.73
10220.0,2.813,0.759,-33.68,3.248,9.511,5.276,37.922,4.882,-25.604,-2.719,0.0,39.7,40.2,9.921,3.216,-14.448,-11.679,-15.802,-13.056,-3.168,27.545,0.0,200.34,,211.0,200.0,-13.768,2.977,-9.065,25.68
10220.5,2.813,0.759,-33.68,3.248,9.511,5.276,37.922,4.882,-25.604,-2.719,0.0,39.7,40.2,9.921,3.216,-14.412,-11.681,-15.776,-13.033,-3.168,27.545,0.0,200.14,,211.0,200.0,-13.746,2.975,-9.076,25.678
10221.0,2.813,0.759,-33.68,3.248,9.511,5.276,37.922,4.882,-25.604,-2.719,0.0,39.7,40.2,9.921,3.216,-14.42,-11.666,-15.757,-13.023,-3.168,27.545,0.0,200.14,,211.0,200.0,-13.725,2.972,-9.067,25.696
10221.5,2.813,0.759,-33.68,3.248,9.511,5.276,37.922,4.882,-25.604,-2.719,0.0,39.7,40.2,9.921,3.216,-14.382,-11.685,-15.759,-13.017,-3.168,27.545,0.0,200.34,,211.0,200.0,-13.716,2.969,-9.078,25.696
10222.0,2.813,0.759,-33.68,3.248,9.511,5.32,37.926,4.888,-25.615,-2.711,0.0,39.73,40.173,9.921,3.216,-14.414,-11.672,-15.756,-13.053,-3.165,27.541,0.0,200.34,,211.0,200.0,-13.711,2.967,-9.067,25.682
10222.5,2.813,0.759,-33.68,3.248,9.511,5.32,37.926,4.888,-25.615,-2.711,0.0,39.7,40.2,9.921,3.216,-14.392,-11.69,-15.781,-13.027,-3.165,27.541,0.0,200.44,,211.0,200.0,-13.724,2.964,-9.059,25.677
10223.0,3.399,0.805,-35.209,3.173,9.652,5.32,37.926,4.888,-25.615,-2.711,0.0,39.7,40.2,9.596,3.299,-14.494,-11.687,-15.773,-13.049,-3.165,27.541,0.0,200.44,,211.0,200.0,-13.723,2.962,-9.061,25.702
10223.5,3.399,0.805,-35.209,3.173,9.652,5.32,37.926,4.888,-25.615,-2.711,0.0,39.7,40.2,9.596,3.299,-14.426,-11.688,-15.791,-13.044,-3.165,27.541,0.0,200.54,,211.0,200.0,-13.751,2.969,-9.065,25.678
10224.0,3.399,0.805,-35.209,3.173,9.652,5.32,37.926,4.888,-25.615,-2.711,0.0,39.7,40.2,9.596,3.299,-14.442,-11.697,-15.83,-13.042,-3.165,27.541,0.0,200.54,,211.0,200.0,-13.737,2.976,-9.072,25.666
10224.5,3.399,0.805,-35.209,3.173,9.652,5.32,37.926,4.888,-25.615,-2.711,0.0,39.7,40.2,9.596,3.299,-14.433,-11.683,-15.829,-13.036,-3.165,27.541,0.0,200.24,,211.0,200.0,-13.753,2.983,-9.084,25.703
10225.0,3.399,0.805,-35.209,3.173,9.652,5.292,37.928,4.926,-25.592,-2.724,0.0,39.726,40.219,9.596,3.299,-14.453,-11.671,-15.803,-13.049,-3.164,27.543,0.0,200.24,,211.0,200.0,-13.745,2.99,-9.084,25.715
10225.5,3.399,0.805,-35.209,3.173,9.652,5.292,37.928,4.926,-25.592,-2.724,0.0,39.7,40.2,9.596,3.299,-14.385,-11.692,-15.772,-13.049,-3.164,27.543,0.0,200.04,,211.0,200.0,-13.744,2.996,-9.073,25.743
10226.0,3.399,0.805,-35.209,3.173,9.652,5.292,37.928,4.926,-25.592,-2.724,0.0,39.7,40.2,9.596,3.299,-14.398,-11.679,-15.714,-13.017,-3.164,27.543,0.0,200.04,,211.0,200.0,-13.724,3.003,-9.079,25.745
10226.5,3.371,0.809,-35.209,3.163,9.599,5.292,37.928,4.926,-25.592,-2.724,0.0,39.7,40.2,9.508,3.333,-14.322,-11.655,-15.652,-13.026,-3.164,27.543,0.0,200.34,,211.0,200.0,-13.702,3.01,-9.08,25.758
10227.0,3.371,0.809,-35.209,3.163,9.599,5.292,37.928,4.926,-25.592,-2.724,0.0,39.7,40.2,9.508,3.333,-14.245,-11.663,-15.676,-12.998,-3.164,27.543,0.0,200.34,,211.0,200.0,-13.664,3.015,-9.082,25.886
10227.5,3.371,0.809,-35.209,3.163,9.599,5.292,37.928,4.926,-25.592,-2.724,0.0,39.7,40.2,9.508,3.333,-14.347,-11.668,-15.669,-13.005,-3.164,27.543,0.0,200.34,,211.0,200.0,-13.645,3.021,-9.047,25.909
10228.0,3.371,0.809,-35.209,3.163,9.599,5.292,37.928,4.926,-25.592,-2.724,0.0,39.7,40.2,9.508,3.333,-14.299,-11.647,-15.697,-12.986,-3.164,27.543,0.0,200.34,,211.0,200.0,-13.672,3.027,-9.071,25.919
10228.5,3.371,0.809,-35.209,3.163,9.599,5.203,37.907,4.901,-25.629,-2.731,0.0,39.715,40.121,9.508,3.333,-14.354,-11.662,-15.737,-12.986,-3.172,27.533,0.0,200.44,,211.0,200.0,-13.657,3.033,-9.051,25.95
10229.0,3.371,0.809,-35.209,3.163,9.599,5.203,37.907,4.901,-25.629,-2.731,0.0,39.7,40.1,9.508,3.333,-14.336,-11.674,-15.715,-12.987,-3.172,27.533,0.0,200.44,,211.0,200.0,-13.685,3.038,-9.058,26.035
10229.5,3.068,0.779,-34.62,3.299,9.624,5.203,37.907,4.901,-25.629,-2.731,0.0,39.7,40.1,9.639,3.075,-14.398,-11.66,-15.768,-13.006,-3.172,27.533,0.0,200.44,,211.0,200.0,-13.678,3.044,-9.043,26.112
10230.0,3.068,0.779,-34.62,3.299,9.624,5.203,37.907,4.901,-25.629,-2.731,0.0,39.7,40.1,9.639,3.075,-14.375,-11.682,-15.774,-13.022,-3.172,27.533,0.0,200.44,,211.0,200.0,-13.708,3.044,-9.054,26.1
10230.5,3.068,0.779,-34.62,3.299,9.624,5.203,37.907,4.901,-25.629,-2.731,0.0,39.7,40.1,9.639,3.075,-14.442,-11.632,-15.743,-13.011,-3.172,27.533,0.0,200.14,,211.0,200.0,-13.713,3.044,-9.066,26.088
10231.0,3.068,0.779,-34.62,3.299,9.624,5.203,37.907,4.901,-25.629,-2.731,0.0,39.7,40.1,9.639,3.075,-14.401,-11.679,-15.813,-13.036,-3.172,27.533,0.0,200.14,,211.0,200.0,-13.707,3.045,-9.072,26.042
10231.5,3.068,0.779,-34.62,3.299,9.624,5.233,37.928,4.893,-25.599,-2.729,0.0,39.711,40.156,9.639,3.075,-14.424,-11.663,-15.84,-13.024,-3.174,27.54,0.0,200.34,,211.0,200.0,-13.732,3.045,-9.045,25.968
10232.0,3.068,0.779,-34.62,3.299,9.624,5.233,37.928,4.893,-25.599,-2.729,0.0,39.7,40.2,9.639,3.075,-14.48,-11.697,-15.802,-13.061,-3.174,27.54,0.0,200.34,,211.0,200.0,-13.738,3.046,-9.052,25.947
10232.5,3.068,0.779,-34.62,3.299,9.624,5.233,37.928,4.893,-25.599,-2.729,0.0,39.7,40.2,9.639,3.075,-14.447,-11.697,-15.82,-13.065,-3.174,27.54,0.0,200.04,,211.0,200.0,-13.76,3.046,-9.063,25.92
10233.0,3.109,0.751,-35.209,3.156,9.656,5.233,37.928,4.893,-25.599,-2.729,0.0,39.7,40.2,9.467,3.156,-14.47,-11.683,-15.764,-13.036,-3.174,27.54,0.0,200.04,,211.0,200.0,-13.757,3.046,-9.061,25.872
10233.5,3.109,0.751,-35.209,3.156,9.656,5.233,37.928,4.893,-25.599,-2.729,0.0,39.7,40.2,9.467,3.156,-14.363,-11.669,-15.721,-13.011,-3.174,27.54,0.0,200.44,,211.0,200.0,-13.738,3.047,-9.055,25.841
10234.0,3.109,0.751,-35.209,3.156,9.656,5.233,37.928,4.893,-25.599,-2.729,0.0,39.7,40.2,9.467,3.156,-14.385,-11.683,-15.725,-13.016,-3.174,27.54,0.0,200.44,,211.0,200.0,-13.691,3.048,-9.065,25.813
10234.5,3.109,0.751,-35.209,3.156,9.656,5.233,37.928,4.893,-25.599,-2.729,0.0,39.7,40.2,9.467,3.156,-14.456,-11.649,-15.71,-12.99,-3.174,27.54,0.0,200.44,,211.0,200.0,-13.703,3.049,-9.054,25.811
10235.0,3.109,0.751,-35.209,3.156,9.656,5.283,37.924,4.879,-25.628,-2.729,0.0,39.704,40.129,9.467,3.156,-14.404,-11.648,-15.705,-12.98,-3.171,27.535,0.0,200.44,,211.0,200.0,-13.701,3.05,-9.079,25.738
10235.5,3.109,0.751,-35.209,3.156,9.656,5.283,37.924,4.879,-25.628,-2.729,0.0,39.7,40.1,9.467,3.156,-14.361,-11.665,-15.747,-13.01,-3.171,27.535,0.0,200.24,,211.0,200.0,-13.684,3.051,-9.041,25.662
10236.0,1.917,0.841,-34.733,3.231,9.57,5.283,37.924,4.879,-25.628,-2.729,0.0,39.7,40.1,9.674,3.377,-14.375,-11.671,-15.758,-13.015,-3.171,27.535,0.0,200.24,,211.0,200.0,-13.696,3.052,-9.065,25.592
10236.5,1.917,0.841,-34.733,3.231,9.57,5.283,37.924,4.879,-25.628,-2.729,0.0,39.7,40.1,9.674,3.377,-14.342,-11.688,-15.78,-13.005,-3.171,27.535,0.0,200.44,,211.0,200.0,-13.705,3.034,-9.053,25.567
10237.0,1.917,0.841,-34.733,3.231,9.57,5.283,37.924,4.879,-25.628,-2.729,0.0,39.7,40.1,9.674,3.377,-14.374,-11.662,-15.811,-13.014,-3.171,27.535,0.0,200.44,,211.0,200.0,-13.704,3.015,-9.041,25.54
10237.5,1.917,0.841,-34.733,3.231,9.57,5.283,37.924,4.879,-25.628,-2.729,0.0,39.7,40.1,9.674,3.377,-14.406,-11.654,-15.755,-12.997,-3.171,27.535,0.0,200.24,,211.0,200.0,-13.715,2.997,-9.049,25.522
10238.0,1.917,0.841,-34.733,3.231,9.57,5.309,37.913,4.889,-25.622,-2.74,0.0,39.688,40.106,9.674,3.377,-14.433,-11.652,-15.723,-12.986,-3.164,27.542,0.0,200.24,,211.0,200.0,-13.703,2.98,-9.052,25.546
10238.5,1.917,0.841,-34.733,3.231,9.57,5.309,37.913,4.889,-25.622,-2.74,0.0,39.7,40.1,9.674,3.377,-14.338,-11.647,-15.733,-13.006,-3.164,27.542,0.0,200.14,,211.0,200.0,-13.698,2.962,-9.037,25.561
10239.0,1.917,0.841,-34.733,3.231,9.57,5.309,37.913,4.889,-25.622,-2.74,0.0,39.7,40.1,9.674,3.377,-14.371,-11.644,-15.779,-13.026,-3.164,27.542,0.0,200.14,,211.0,200.0,-13.681,2.945,-9.034,25.598
10239.5,2.246,0.643,-33.068,3.201,9.562,5.309,37.913,4.889,-25.622,-2.74,0.0,39.7,40.1,9.771,3.155,-14.446,-11.646,-15.753,-13.026,-3.164,27.542,0.0,200.14,,211.0,200.0,-13.705,2.928,-9.037,25.768
10240.0,2.246,0.643,-33.068,3.201,9.562,5.309,37.913,4.889,-25.622,-2.74,0.0,39.7,40.1,9.771,3.155,-14.375,-11.679,-15.783,-13.037,-3.164,27.542,0.0,200.14,,211.0,200.0,-13.718,2.917,-9.051,25.979
10240.5,2.246,0.643,-33.068,3.201,9.562,5.309,37.913,4.889,-25.622,-2.74,0.0,39.7,40.1,9.771,3.155,-14.448,-11.653,-15.693,-13.003,-3.164,27.542,0.0,199.84,,211.0,200.0,-13.719,2.906,-9.031,26.066
10241.0,2.246,0.643,-33.068,3.201,9.562,5.309,37.913,4.889,-25.622,-2.74,0.0,39.7,40.1,9.771,3.155,-14.469,-11.629,-15.758,-12.999,-3.164,27.542,0.0,199.84,,211.0,200.0,-13.699,2.895,-9.042,26.128
10241.5,2.246,0.643,-33.068,3.201,9.562,5.285,37.903,4.888,-25.596,-2.738,0.0,39.678,40.103,9.771,3.155,-14.37,-11.672,-15.771,-13.035,-3.166,27.538,0.0,199.74,,211.0,200.0,-13.713,2.884,-9.044,26.308
10242.0,2.246,0.643,-33.068,3.201,9.562,5.285,37.903,4.888,-25.596,-2.738,0.0,39.7,40.1,9.771,3.155,-14.434,-11.672,-15.779,-13.038,-3.166,27.538,0.0,199.74,,211.0,200.0,-13.712,2.874,-9.048,26.322
10242.5,3.233,0.818,-34.678,3.307,9.58,5.285,37.903,4.888,-25.596,-2.738,0.0,39.7,40.1,9.621,3.088,-14.453,-11.652,-15.75,-13.022,-3.166,27.538,0.0,200.14,,211.0,200.0,-13.731,2.864,-9.042,26.287
10243.0,3.233,0.818,-34.678,3.307,9.58,5.285,37.903,4.888,-25.596,-2.738,0.0,39.7,40.1,9.621,3.088,-14.42,-11.669,-15.827,-13.036,-3.166,27.538,0.0,200.14,,211.0,200.0,-13.719,2.87,-9.041,26.458
10243.5,3.233,0.818,-34.678,3.307,9.58,5.285,37.903,4.888,-25.596,-2.738,0.0,39.7,40.1,9.621,3.088,-14.455,-11.667,-15.804,-13.032,-3.166,27.538,0.0,199.94,,211.0,200.0,-13.738,2.876,-9.046,26.676
10244.0,3.233,0.818,-34.678,3.307,9.58,5.285,37.903,4.888,-25.596,-2.738,0.0,39.7,40.1,9.621,3.088,-14.45,-11.669,-15.801,-13.037,-3.166,27.538,0.0,199.94,,211.0,200.0,-13.74,2.882,-9.05,26.717
10244.5,3.233,0.818,-34.678,3.307,9.58,5.23,37.907,4.9,-25.61,-2.735,0.0,39.675,40.039,9.621,3.088,-14.477,-11.668,-15.824,-13.05,-3.159,27.556,0.0,199.94,,211.0,200.0,-13.739,2.887,-9.024,26.739
10245.0,3.233,0.818,-34.678,3.307,9.58,5.23,37.907,4.9,-25.61,-2.735,0.0,39.7,40.0,9.621,3.088,-14.425,-11.679,-15.822,-13.05,-3.159,27.556,0.0,199.94,,211.0,200.0,-13.754,2.893,-9.041,26.794
10245.5,2.818,0.668,-35.209,3.189,9.673,5.23,37.907,4.9,-25.61,-2.735,0.0,39.7,40.0,9.46,3.133,-14.458,-11.665,-15.819,-13.04,-3.159,27.556,0.0,199.74,,211.0,200.0,-13.744,2.899,-9.046,26.739
10246.0,2.818,0.668,-35.209,3.189,9.673,5.23,37.907,4.9,-25.61,-2.735,0.0,39.7,40.0,9.46,3.133,-14.425,-11.679,-15.799,-13.039,-3.159,27.556,0.0,199.74,,211.0,200.0,-13.746,2.897,-9.037,26.712
10246.5,2.818,0.668,-35.209,3.189,9.673,5.23,37.907,4.9,-25.61,-2.735,0.0,39.7,40.0,9.46,3.133,-14.472,-11.647,-15.722,-13.01,-3.159,27.556,0.0,199.94,,211.0,200.0,-13.736,2.896,-9.036,26.703
10247.0,2.818,0.668,-35.209,3.189,9.673,5.23,37.907,4.9,-25.61,-2.735,0.0,39.7,40.0,9.46,3.133,-14.469,-11.662,-15.747,-12.999,-3.159,27.556,0.0,199.94,,211.0,210.0,-13.713,2.895,-9.049,26.772
10247.5,2.818,0.668,-35.209,3.189,9.673,5.23,37.907,4.9,-25.61,-2.735,0.0,39.7,40.0,9.46,3.133,-14.433,-11.687,-15.772,-13.032,-3.159,27.556,0.0,199.94,,211.0,210.0,-13.719,2.893,-9.061,26.756
10248.0,2.818,0.668,-35.209,3.189,9.673,5.275,37.904,4.904,-25.617,-2.723,0.0,39.659,39.972,9.46,3.133,-14.377,-11.696,-15.775,-13.026,-3.166,27.549,0.0,199.94,,212.0,210.0,-13.731,2.892,-9.032,26.736
10248.5,2.818,0.668,-35.209,3.189,9.673,5.275,37.904,4.904,-25.617,-2.723,0.0,39.7,40.0,9.46,3.133,-14.351,-11.674,-15.747,-12.991,-3.166,27.549,0.0,200.14,,212.0,210.0,-13.719,2.891,-9.034,26.78
10249.0,3.512,0.823,-35.209,3.201,9.646,5.275,37.904,4.904,-25.617,-2.723,0.0,39.7,40.0,9.538,3.241,-14.422,-11.664,-15.711,-13.007,-3.166,27.549,0.0,200.14,,213.0,210.0,-13.691,2.89,-9.054,26.727
10249.5,3.512,0.823,-35.209,3.201,9.646,5.275,37.904,4.904,-25.617,-2.723,0.0,39.7,40.0,9.538,3.241,-14.409,-11.689,-15.794,-13.037,-3.166,27.549,0.0,200.24,,213.0,210.0,-13.701,2.9,-9.029,26.714
10250.0,3.512,0.823,-35.209,3.201,9.646,5.275,37.904,4.904,-25.617,-2.723,0.0,39.7,40.0,9.538,3.241,-14.411,-11.667,-15.773,-13.036,-3.166,27.549,0.0,200.24,,214.0,210.0,-13.732,2.91,-9.045,26.675
10250.5,3.512,0.823,-35.209,3.201,9.646,5.275,37.904,4.904,-25.617,-2.723,0.0,39.7,40.0,9.538,3.241,-14.393,-11.688,-15.758,-13.021,-3.166,27.549,0.0,201.14,,214.0,210.0,-13.722,2.92,-9.063,26.613
10251.0,3.512,0.823,-35.209,3.201,9.646,5.247,37.898,4.883,-25.625,-2.737,0.0,39.641,39.982,9.538,3.241,-14.425,-11.67,-15.811,-13.035,-3.164,27.548,0.0,201.14,,215.0,210.0,-13.715,2.93,-9.046,26.569
10251.5,3.512,0.823,-35.209,3.201,9.646,5.247,37.898,4.883,-25.625,-2.737,0.0,39.6,40.0,9.538,3.241,-14.459,-11.672,-15.804,-13.045,-3.164,27.548,0.0,201.34,,215.0,210.0,-13.735,2.939,-9.033,26.559
10252.0,2.445,0.671,-34.181,3.274,9.506,5.247,37.898,4.883,-25.625,-2.737,0.0,39.6,40.0,9.682,3.174,-14.482,-11.674,-15.789,-13.044,-3.164,27.548,0.0,201.34,,216.0,210.0,-13.745,2.948,-9.043,26.448
10252.5,2.445,0.671,-34.181,3.274,9.506,5.247,37.898,4.883,-25.625,-2.737,0.0,39.6,40.0,9.682,3.174,-14.429,-11.69,-15.816,-13.036,-3.164,27.548,0.0,201.44,,216.0,210.0,-13.747,2.94,-9.052,26.361
10253.0,2.445,0.671,-34.181,3.274,9.506,5.247,37.898,4.883,-25.625,-2.737,0.0,39.6,40.0,9.682,3.174,-14.452,-11.68,-15.777,-13.029,-3.164,27.548,0.0,201.44,,217.0,210.0,-13.743,2.932,-9.046,26.235
10253.5,2.445,0.671,-34.181,3.274,9.506,5.247,37.898,4.883,-25.625,-2.737,0.0,39.6,40.0,9.682,3.174,-14.388,-11.66,-15.719,-12.998,-3.164,27.548,0.0,204.84,,217.0,210.0,-13.734,2.924,-9.047,26.099
10254.0,2.445,0.671,-34.181,3.274,9.506,5.247,37.898,4.883,-25.625,-2.737,0.0,39.6,40.0,9.682,3.174,-14.361,-11.676,-15.765,-13.021,-3.164,27.548,0.0,204.84,,218.0,210.0,-13.691,2.916,-9.031,25.965
10254.5,2.445,0.671,-34.181,3.274,9.506,5.252,37.9,4.893,-25.634,-2.722,0.0,39.633,39.941,9.682,3.174,-14.414,-11.656,-15.76,-13.022,-3.161,27.547,0.0,205.04,,218.0,210.0,-13.706,2.909,-9.018,25.883
10255.0,2.445,0.671,-34.181,3.274,9.506,5.252,37.9,4.893,-25.634,-2.722,0.0,39.6,39.9,9.682,3.174,-14.417,-11.678,-15.78,-13.034,-3.161,27.547,0.0,205.04,,219.0,210.0,-13.713,2.901,-9.043,25.835
10255.5,3.361,0.791,-35.073,3.215,9.668,5.252,37.9,4.893,-25.634,-2.722,0.0,39.6,39.9,9.665,3.147,-14.336,-11.622,-15.656,-12.974,-3.161,27.547,0.0,204.64,,219.0,210.0,-13.727,2.893,-9.061,25.836
10256.0,3.361,0.791,-35.073,3.215,9.668,5.252,37.9,4.893,-25.634,-2.722,0.0,39.6,39.9,9.665,3.147,-14.303,-11.647,-15.667,-12.963,-3.161,27.547,0.0,204.64,,220.0,210.0,-13.647,2.901,-9.064,25.859
10256.5,3.361,0.791,-35.073,3.215,9.668,5.252,37.9,4.893,-25.634,-2.722,0.0,39.6,39.9,9.665,3.147,-14.364,-11.644,-15.67,-12.957,-3.161,27.547,0.0,204.84,,220.0,210.0,-13.645,2.909,-9.035,25.886
10257.0,3.361,0.791,-35.073,3.215,9.668,5.252,37.9,4.893,-25.634,-2.722,0.0,39.6,39.9,9.665,3.147,-14.342,-11.654,-15.764,-12.991,-3.161,27.547,0.0,204.84,,221.0,210.0,-13.659,2.916,-9.04,25.877
10257.5,3.361,0.791,-35.073,3.215,9.668,5.293,37.888,4.861,-25.629,-2.741,0.0,39.607,39.937,9.665,3.147,-14.409,-11.658,-15.76,-13.012,-3.178,27.54,0.0,208.44,,221.0,210.0,-13.688,2.923,-9.022,25.911
10258.0,3.361,0.791,-35.073,3.215,9.668,5.293,37.888,4.861,-25.629,-2.741,0.0,39.6,39.9,9.665,3.147,-14.375,-11.638,-15.725,-12.978,-3.178,27.54,0.0,208.44,,222.0,210.0,-13.71,2.931,-9.037,26.01
10258.5,2.877,0.772,-33.892,3.244,9.541,5.293,37.888,4.861,-25.629,-2.741,0.0,39.6,39.9,9.714,3.062,-14.33,-11.636,-15.742,-12.994,-3.178,27.54,0.0,209.14,,222.0,210.0,-13.679,2.938,-9.038,26.097
