t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10259.0,2.877,0.772,-33.892,3.244,9.541,5.293,37.888,4.861,-25.629,-2.741,0.0,39.6,39.9,9.714,3.062,-14.462,-11.665,-15.775,-13.02,-3.178,27.54,0.0,209.14,,222.0,210.0,-13.675,2.937,-9.035,26.085
10259.5,2.877,0.772,-33.892,3.244,9.541,5.293,37.888,4.861,-25.629,-2.741,0.0,39.6,39.9,9.714,3.062,-14.401,-11.662,-15.79,-13.004,-3.178,27.54,0.0,208.84,,222.0,210.0,-13.73,2.936,-9.042,26.158
10260.0,2.877,0.772,-33.892,3.244,9.541,5.293,37.888,4.861,-25.629,-2.741,0.0,39.6,39.9,9.714,3.062,-14.42,-11.666,-15.756,-13.013,-3.178,27.54,0.0,208.84,,223.0,210.0,-13.714,2.935,-9.046,26.169
10260.5,2.877,0.772,-33.892,3.244,9.541,5.249,37.885,4.885,-25.617,-2.761,0.0,39.592,39.881,9.714,3.062,-14.444,-11.668,-15.821,-13.029,-3.198,27.541,0.0,211.74,,223.0,210.0,-13.714,2.934,-9.043,26.148
10261.0,2.877,0.772,-33.892,3.244,9.541,5.249,37.885,4.885,-25.617,-2.761,0.0,39.6,39.9,9.714,3.062,-14.408,-11.658,-15.801,-13.027,-3.198,27.541,0.0,211.74,,222.0,210.0,-13.74,2.933,-9.029,26.118
10261.5,2.877,0.772,-33.892,3.244,9.541,5.249,37.885,4.885,-25.617,-2.761,0.0,39.6,39.9,9.714,3.062,-14.496,-11.639,-15.77,-12.995,-3.198,27.541,0.0,211.14,,222.0,210.0,-13.723,2.932,-9.038,26.09
10262.0,2.784,0.78,-34.168,3.211,9.565,5.249,37.885,4.885,-25.617,-2.761,0.0,39.6,39.9,9.745,3.21,-14.398,-11.673,-15.806,-13.05,-3.198,27.541,0.0,211.14,,221.0,210.0,-13.725,2.931,-9.05,26.027
10262.5,2.784,0.78,-34.168,3.211,9.565,5.249,37.885,4.885,-25.617,-2.761,0.0,39.6,39.9,9.745,3.21,-14.389,-11.658,-15.784,-13.039,-3.198,27.541,0.0,211.64,,221.0,210.0,-13.732,2.929,-9.046,25.997
10263.0,2.784,0.78,-34.168,3.211,9.565,5.249,37.885,4.885,-25.617,-2.761,0.0,39.6,39.9,9.745,3.21,-14.448,-11.677,-15.786,-13.015,-3.198,27.541,0.0,211.64,,220.0,210.0,-13.717,2.926,-9.069,25.858
10263.5,2.784,0.78,-34.168,3.211,9.565,5.249,37.885,4.885,-25.617,-2.761,0.0,39.6,39.9,9.745,3.21,-14.417,-11.668,-15.749,-13.017,-3.198,27.541,0.0,211.44,,220.0,210.0,-13.731,2.924,-9.036,25.786
10264.0,2.784,0.78,-34.168,3.211,9.565,5.327,37.888,4.929,-25.614,-2.748,0.0,39.585,39.837,9.745,3.21,-14.443,-11.644,-15.752,-13.009,-3.183,27.547,0.0,211.44,,219.0,210.0,-13.713,2.922,-9.047,25.714
10264.5,2.784,0.78,-34.168,3.211,9.565,5.327,37.888,4.929,-25.614,-2.748,0.0,39.6,39.8,9.745,3.21,-14.389,-11.668,-15.775,-13.008,-3.183,27.547,0.0,211.84,,219.0,210.0,-13.712,2.919,-9.036,25.61
10265.0,3.221,0.772,-35.209,3.188,9.579,5.327,37.888,4.929,-25.614,-2.748,0.0,39.6,39.8,9.643,3.27,-14.403,-11.658,-15.749,-12.998,-3.183,27.547,0.0,211.84,,218.0,210.0,-13.71,2.917,-9.031,25.558
10265.5,3.221,0.772,-35.209,3.188,9.579,5.327,37.888,4.929,-25.614,-2.748,0.0,39.6,39.8,9.643,3.27,-14.384,-11.633,-15.687,-12.986,-3.183,27.547,0.0,211.54,,218.0,210.0,-13.702,2.922,-9.035,25.522
10266.0,3.221,0.772,-35.209,3.188,9.579,5.327,37.888,4.929,-25.614,-2.748,0.0,39.6,39.8,9.643,3.27,-14.387,-11.623,-15.711,-12.978,-3.183,27.547,0.0,211.54,,217.0,210.0,-13.672,2.927,-9.033,25.508
10266.5,3.221,0.772,-35.209,3.188,9.579,5.327,37.888,4.929,-25.614,-2.748,0.0,39.6,39.8,9.643,3.27,-14.351,-11.631,-15.743,-12.973,-3.183,27.547,0.0,208.74,,217.0,210.0,-13.675,2.932,-9.031,25.483
10267.0,3.221,0.772,-35.209,3.188,9.579,5.282,37.884,4.913,-25.622,-2.747,0.0,39.574,39.808,9.643,3.27,-14.418,-11.636,-15.758,-12.984,-3.194,27.549,0.0,208.74,,218.0,210.0,-13.675,2.937,-9.015,25.481
10267.5,3.221,0.772,-35.209,3.188,9.579,5.282,37.884,4.913,-25.622,-2.747,0.0,39.6,39.8,9.643,3.27,-14.332,-11.644,-15.756,-12.999,-3.194,27.549,0.0,209.04,,218.0,210.0,-13.699,2.941,-9.024,25.475
10268.0,3.221,0.772,-35.209,3.188,9.579,5.282,37.884,4.913,-25.622,-2.747,0.0,39.6,39.8,9.643,3.27,-14.397,-11.631,-15.797,-12.998,-3.194,27.549,0.0,209.04,,218.0,210.0,-13.682,2.946,-9.013,25.334
10268.5,2.793,0.677,-35.049,3.279,9.639,5.282,37.884,4.913,-25.622,-2.747,0.0,39.6,39.8,9.596,3.091,-14.362,-11.641,-15.768,-12.986,-3.194,27.549,0.0,208.74,,218.0,210.0,-13.706,2.95,-9.021,25.236
10269.0,2.793,0.677,-35.049,3.279,9.639,5.282,37.884,4.913,-25.622,-2.747,0.0,39.6,39.8,9.596,3.091,-14.411,-11.641,-15.785,-12.988,-3.194,27.549,0.0,208.74,,219.0,210.0,-13.689,2.948,-9.009,25.267
10269.5,2.793,0.677,-35.049,3.279,9.639,5.282,37.884,4.913,-25.622,-2.747,0.0,39.6,39.8,9.596,3.091,-14.356,-11.637,-15.736,-12.997,-3.194,27.549,0.0,207.64,,219.0,210.0,-13.706,2.945,-9.016,25.294
10270.0,2.793,0.677,-35.049,3.279,9.639,5.282,37.884,4.913,-25.622,-2.747,0.0,39.6,39.8,9.596,3.091,-14.363,-11.577,-15.62,-12.919,-3.194,27.549,0.0,207.64,,220.0,210.0,-13.682,2.943,-9.008,25.296
10270.5,2.793,0.677,-35.049,3.279,9.639,5.228,37.882,4.903,-25.662,-2.745,0.0,39.554,39.806,9.596,3.091,-14.379,-11.62,-15.735,-12.975,-3.185,27.548,0.0,207.84,,220.0,210.0,-13.62,2.94,-9.007,25.297
10271.0,2.793,0.677,-35.049,3.279,9.639,5.228,37.882,4.903,-25.662,-2.745,0.0,39.6,39.8,9.596,3.091,-14.353,-11.62,-15.699,-12.967,-3.185,27.548,0.0,207.84,,221.0,210.0,-13.677,2.938,-8.993,25.298
10271.5,3.41,0.867,-34.659,3.122,9.597,5.228,37.882,4.903,-25.662,-2.745,0.0,39.6,39.8,9.718,3.257,-14.307,-11.608,-15.734,-12.97,-3.185,27.548,0.0,207.44,,221.0,210.0,-13.66,2.935,-8.985,25.285
10272.0,3.41,0.867,-34.659,3.122,9.597,5.228,37.882,4.903,-25.662,-2.745,0.0,39.6,39.8,9.718,3.257,-14.393,-11.616,-15.737,-12.952,-3.185,27.548,0.0,207.44,,222.0,210.0,-13.655,2.943,-8.989,25.306
10272.5,3.41,0.867,-34.659,3.122,9.597,5.228,37.882,4.903,-25.662,-2.745,0.0,39.6,39.8,9.718,3.257,-14.346,-11.615,-15.729,-12.923,-3.185,27.548,0.0,207.64,,222.0,210.0,-13.675,2.951,-9.004,25.298
10273.0,3.41,0.867,-34.659,3.122,9.597,5.228,37.882,4.903,-25.662,-2.745,0.0,39.6,39.8,9.718,3.257,-14.333,-11.613,-15.711,-12.947,-3.185,27.548,0.0,207.64,,223.0,210.0,-13.653,2.958,-8.99,25.261
10273.5,3.41,0.867,-34.659,3.122,9.597,5.269,37.871,4.919,-25.627,-2.746,0.0,39.544,39.702,9.718,3.257,-14.325,-11.601,-15.729,-12.954,-3.189,27.541,0.0,210.24,,223.0,210.0,-13.651,2.966,-8.996,25.125
10274.0,3.41,0.867,-34.659,3.122,9.597,5.269,37.871,4.919,-25.627,-2.746,0.0,39.5,39.7,9.718,3.257,-14.353,-11.587,-15.72,-12.956,-3.189,27.541,0.0,210.24,,223.0,210.0,-13.652,2.973,-8.985,25.067
10274.5,2.998,0.722,-35.209,3.193,9.711,5.269,37.871,4.919,-25.627,-2.746,0.0,39.5,39.7,9.505,3.201,-14.368,-11.578,-15.682,-12.941,-3.189,27.541,0.0,210.54,,223.0,210.0,-13.654,2.98,-8.991,25.026
10275.0,2.998,0.722,-35.209,3.193,9.711,5.269,37.871,4.919,-25.627,-2.746,0.0,39.5,39.7,9.505,3.201,-14.362,-11.585,-15.686,-12.942,-3.189,27.541,0.0,210.54,,223.0,210.0,-13.642,2.981,-8.976,25.004
10275.5,2.998,0.722,-35.209,3.193,9.711,5.269,37.871,4.919,-25.627,-2.746,0.0,39.5,39.7,9.505,3.201,-14.315,-11.589,-15.723,-12.943,-3.189,27.541,0.0,211.14,,223.0,210.0,-13.644,2.981,-8.968,25.022
10276.0,2.998,0.722,-35.209,3.193,9.711,5.269,37.871,4.919,-25.627,-2.746,0.0,39.5,39.7,9.505,3.201,-14.382,-11.582,-15.71,-12.961,-3.189,27.541,0.0,211.14,,222.0,210.0,-13.642,2.981,-8.967,25.024
10276.5,2.998,0.722,-35.209,3.193,9.711,5.269,37.871,4.919,-25.627,-2.746,0.0,39.5,39.7,9.505,3.201,-14.349,-11.599,-15.766,-12.949,-3.189,27.541,0.0,213.24,,222.0,210.0,-13.659,2.981,-8.967,25.035
10277.0,2.998,0.722,-35.209,3.193,9.711,5.324,37.879,4.919,-25.629,-2.739,0.0,39.535,39.751,9.505,3.201,-14.384,-11.574,-15.715,-12.957,-3.188,27.543,0.0,213.24,,221.0,210.0,-13.666,2.982,-8.943,25.059
10277.5,2.998,0.722,-35.209,3.193,9.711,5.324,37.879,4.919,-25.629,-2.739,0.0,39.5,39.8,9.505,3.201,-14.334,-11.572,-15.745,-12.933,-3.188,27.543,0.0,213.14,,221.0,210.0,-13.657,2.982,-8.963,25.082
10278.0,2.628,0.73,-34.01,3.261,9.546,5.324,37.879,4.919,-25.629,-2.739,0.0,39.5,39.8,9.674,3.201,-14.373,-11.573,-15.739,-12.939,-3.188,27.543,0.0,213.14,,220.0,210.0,-13.646,2.982,-8.967,25.098
10278.5,2.628,0.73,-34.01,3.261,9.546,5.324,37.879,4.919,-25.629,-2.739,0.0,39.5,39.8,9.674,3.201,-14.395,-11.59,-15.754,-12.957,-3.188,27.543,0.0,213.44,,220.0,210.0,-13.656,2.976,-8.962,25.106
10279.0,2.628,0.73,-34.01,3.261,9.546,5.324,37.879,4.919,-25.629,-2.739,0.0,39.5,39.8,9.674,3.201,-14.384,-11.59,-15.786,-12.967,-3.188,27.543,0.0,213.44,,219.0,210.0,-13.674,2.971,-8.949,25.101
10279.5,2.628,0.73,-34.01,3.261,9.546,5.324,37.879,4.919,-25.629,-2.739,0.0,39.5,39.8,9.674,3.201,-14.36,-11.593,-15.792,-12.969,-3.188,27.543,0.0,211.04,,219.0,210.0,-13.682,2.965,-8.955,25.12
10280.0,2.628,0.73,-34.01,3.261,9.546,5.309,37.878,4.921,-25.596,-2.757,0.0,39.536,39.715,9.674,3.201,-14.344,-11.579,-15.736,-12.94,-3.198,27.548,0.0,211.04,,218.0,210.0,-13.679,2.959,-8.948,25.132
10280.5,2.628,0.73,-34.01,3.261,9.546,5.309,37.878,4.921,-25.596,-2.757,0.0,39.5,39.7,9.674,3.201,-14.376,-11.573,-15.717,-12.941,-3.198,27.548,0.0,211.24,,218.0,210.0,-13.65,2.954,-8.959,25.25
10281.0,3.092,0.776,-35.087,3.206,9.555,5.309,37.878,4.921,-25.596,-2.757,0.0,39.5,39.7,9.714,3.249,-14.317,-11.591,-15.737,-12.941,-3.198,27.548,0.0,211.24,,217.0,210.0,-13.652,2.949,-8.918,25.369
10281.5,3.092,0.776,-35.087,3.206,9.555,5.309,37.878,4.921,-25.596,-2.757,0.0,39.5,39.7,9.714,3.249,-14.341,-11.571,-15.715,-12.943,-3.198,27.548,0.0,211.44,,217.0,210.0,-13.646,2.951,-8.944,25.432
10282.0,3.092,0.776,-35.087,3.206,9.555,5.309,37.878,4.921,-25.596,-2.757,0.0,39.5,39.7,9.714,3.249,-14.327,-11.564,-15.737,-12.939,-3.198,27.548,0.0,211.44,,216.0,210.0,-13.643,2.953,-8.913,25.459
10282.5,3.092,0.776,-35.087,3.206,9.555,5.309,37.878,4.921,-25.596,-2.757,0.0,39.5,39.7,9.714,3.249,-14.379,-11.541,-15.734,-12.931,-3.198,27.548,0.0,207.84,,216.0,210.0,-13.642,2.956,-8.914,25.482
10283.0,3.092,0.776,-35.087,3.206,9.555,5.309,37.878,4.921,-25.596,-2.757,0.0,39.5,39.7,9.714,3.249,-14.404,-11.551,-15.713,-12.921,-3.198,27.548,0.0,207.84,,217.0,210.0,-13.646,2.958,-8.91,25.51
10283.5,3.092,0.776,-35.087,3.206,9.555,5.277,37.877,4.917,-25.594,-2.767,0.0,39.514,39.701,9.714,3.249,-14.395,-11.575,-15.773,-12.935,-3.206,27.541,0.0,208.24,,217.0,210.0,-13.647,2.96,-8.919,25.589
10284.0,3.092,0.776,-35.087,3.206,9.555,5.277,37.877,4.917,-25.594,-2.767,0.0,39.5,39.7,9.714,3.249,-14.373,-11.577,-15.716,-12.912,-3.206,27.541,0.0,208.24,,218.0,210.0,-13.67,2.962,-8.918,25.716
10284.5,2.396,0.634,-33.334,3.22,9.546,5.277,37.877,4.917,-25.594,-2.767,0.0,39.5,39.7,9.815,3.206,-14.353,-11.532,-15.701,-12.892,-3.206,27.541,0.0,208.24,,218.0,210.0,-13.645,2.964,-8.928,25.878
10285.0,2.396,0.634,-33.334,3.22,9.546,5.277,37.877,4.917,-25.594,-2.767,0.0,39.5,39.7,9.815,3.206,-14.277,-11.563,-15.708,-12.919,-3.206,27.541,0.0,208.24,,219.0,210.0,-13.619,2.955,-8.897,25.888
10285.5,2.396,0.634,-33.334,3.22,9.546,5.277,37.877,4.917,-25.594,-2.767,0.0,39.5,39.7,9.815,3.206,-14.343,-11.533,-15.67,-12.905,-3.206,27.541,0.0,208.04,,219.0,210.0,-13.617,2.946,-8.913,25.852
10286.0,2.396,0.634,-33.334,3.22,9.546,5.277,37.877,4.917,-25.594,-2.767,0.0,39.5,39.7,9.815,3.206,-14.247,-11.528,-15.681,-12.897,-3.206,27.541,0.0,208.04,,220.0,210.0,-13.613,2.937,-8.884,25.844
10286.5,2.396,0.634,-33.334,3.22,9.546,5.28,37.88,4.91,-25.601,-2.759,0.0,39.528,39.72,9.815,3.206,-14.286,-11.544,-15.696,-12.885,-3.196,27.554,0.0,208.14,,220.0,210.0,-13.588,2.928,-8.89,25.824
10287.0,2.396,0.634,-33.334,3.22,9.546,5.28,37.88,4.91,-25.601,-2.759,0.0,39.5,39.7,9.815,3.206,-14.335,-11.524,-15.668,-12.903,-3.196,27.554,0.0,208.14,,221.0,210.0,-13.603,2.919,-8.879,25.834
10287.5,2.858,0.755,-33.299,3.223,9.596,5.28,37.88,4.91,-25.601,-2.759,0.0,39.5,39.7,9.831,3.131,-14.271,-11.544,-15.667,-12.914,-3.196,27.554,0.0,208.14,,221.0,210.0,-13.608,2.911,-8.88,25.877
10288.0,2.858,0.755,-33.299,3.223,9.596,5.28,37.88,4.91,-25.601,-2.759,0.0,39.5,39.7,9.831,3.131,-14.283,-11.532,-15.718,-12.893,-3.196,27.554,0.0,208.14,,222.0,210.0,-13.599,2.91,-8.876,25.901
10288.5,2.858,0.755,-33.299,3.223,9.596,5.28,37.88,4.91,-25.601,-2.759,0.0,39.5,39.7,9.831,3.131,-14.322,-11.527,-15.673,-12.888,-3.196,27.554,0.0,207.84,,222.0,210.0,-13.607,2.909,-8.863,25.865
10289.0,2.858,0.755,-33.299,3.223,9.596,5.28,37.88,4.91,-25.601,-2.759,0.0,39.5,39.7,9.831,3.131,-14.339,-11.514,-15.748,-12.902,-3.196,27.554,0.0,207.84,,223.0,210.0,-13.602,2.908,-8.863,25.824
10289.5,2.858,0.755,-33.299,3.223,9.596,5.28,37.88,4.91,-25.601,-2.759,0.0,39.5,39.7,9.831,3.131,-14.355,-11.519,-15.707,-12.9,-3.196,27.554,0.0,211.24,,223.0,210.0,-13.626,2.907,-8.851,25.801
10290.0,2.858,0.755,-33.299,3.223,9.596,5.293,37.875,4.924,-25.568,-2.753,0.0,39.523,39.765,9.831,3.131,-14.331,-11.505,-15.671,-12.883,-3.193,27.552,0.0,211.24,,222.0,210.0,-13.62,2.907,-8.863,25.785
10290.5,2.858,0.755,-33.299,3.223,9.596,5.293,37.875,4.924,-25.568,-2.753,0.0,39.5,39.8,9.831,3.131,-14.244,-11.496,-15.651,-12.875,-3.193,27.552,0.0,210.94,,222.0,210.0,-13.597,2.906,-8.851,25.822
10291.0,2.667,0.634,-35.209,3.197,9.594,5.293,37.875,4.924,-25.568,-2.753,0.0,39.5,39.8,9.675,3.274,-14.327,-11.505,-15.702,-12.871,-3.193,27.552,0.0,210.94,,222.0,210.0,-13.566,2.905,-8.848,25.858
10291.5,2.667,0.634,-35.209,3.197,9.594,5.293,37.875,4.924,-25.568,-2.753,0.0,39.5,39.8,9.675,3.274,-14.298,-11.511,-15.683,-12.876,-3.193,27.552,0.0,211.04,,222.0,210.0,-13.601,2.901,-8.839,25.897
10292.0,2.667,0.634,-35.209,3.197,9.594,5.293,37.875,4.924,-25.568,-2.753,0.0,39.5,39.8,9.675,3.274,-14.296,-11.494,-15.657,-12.864,-3.193,27.552,0.0,211.04,,221.0,210.0,-13.592,2.897,-8.845,25.906
10292.5,2.667,0.634,-35.209,3.197,9.594,5.293,37.875,4.924,-25.568,-2.753,0.0,39.5,39.8,9.675,3.274,-14.282,-11.454,-15.544,-12.828,-3.193,27.552,0.0,211.94,,221.0,210.0,-13.578,2.893,-8.846,25.927
10293.0,2.667,0.634,-35.209,3.197,9.594,5.248,37.887,4.925,-25.58,-2.754,0.0,39.524,39.739,9.675,3.274,-14.214,-11.484,-15.631,-12.827,-3.198,27.559,0.0,211.94,,220.0,210.0,-13.527,2.89,-8.831,25.945
10293.5,2.667,0.634,-35.209,3.197,9.594,5.248,37.887,4.925,-25.58,-2.754,0.0,39.5,39.7,9.675,3.274,-14.264,-11.489,-15.611,-12.875,-3.198,27.559,0.0,211.84,,220.0,210.0,-13.539,2.886,-8.821,25.946
10294.0,2.954,0.693,-35.209,3.178,9.714,5.248,37.887,4.925,-25.58,-2.754,0.0,39.5,39.7,9.45,3.231,-14.243,-11.482,-15.623,-12.822,-3.198,27.559,0.0,211.84,,219.0,210.0,-13.56,2.882,-8.82,25.911
10294.5,2.954,0.693,-35.209,3.178,9.714,5.248,37.887,4.925,-25.58,-2.754,0.0,39.5,39.7,9.45,3.231,-14.239,-11.489,-15.638,-12.869,-3.198,27.559,0.0,211.14,,219.0,210.0,-13.542,2.884,-8.832,25.834
10295.0,2.954,0.693,-35.209,3.178,9.714,5.248,37.887,4.925,-25.58,-2.754,0.0,39.5,39.7,9.45,3.231,-14.212,-11.481,-15.572,-12.84,-3.198,27.559,0.0,211.14,,218.0,210.0,-13.559,2.885,-8.813,25.738
10295.5,2.954,0.693,-35.209,3.178,9.714,5.248,37.887,4.925,-25.58,-2.754,0.0,39.5,39.7,9.45,3.231,-14.211,-11.482,-15.634,-12.824,-3.198,27.559,0.0,209.34,,218.0,210.0,-13.526,2.886,-8.803,25.692
10296.0,2.954,0.693,-35.209,3.178,9.714,5.244,37.884,4.906,-25.587,-2.752,0.0,39.52,39.72,9.45,3.231,-14.23,-11.459,-15.545,-12.808,-3.207,27.553,0.0,209.34,,218.0,210.0,-13.538,2.887,-8.814,25.669
10296.5,2.954,0.693,-35.209,3.178,9.714,5.244,37.884,4.906,-25.587,-2.752,0.0,39.5,39.7,9.45,3.231,-14.168,-11.466,-15.561,-12.825,-3.207,27.553,0.0,208.84,,218.0,210.0,-13.51,2.888,-8.786,25.638
10297.0,2.954,0.693,-35.209,3.178,9.714,5.244,37.884,4.906,-25.587,-2.752,0.0,39.5,39.7,9.45,3.231,-14.23,-11.46,-15.573,-12.786,-3.207,27.553,0.0,208.84,,219.0,210.0,-13.505,2.889,-8.789,25.633
10297.5,3.064,0.804,-34.753,3.17,9.559,5.244,37.884,4.906,-25.587,-2.752,0.0,39.5,39.7,9.686,3.338,-14.154,-11.453,-15.587,-12.799,-3.207,27.553,0.0,209.24,,219.0,210.0,-13.512,2.89,-8.794,25.603
10298.0,3.064,0.804,-34.753,3.17,9.559,5.244,37.884,4.906,-25.587,-2.752,0.0,39.5,39.7,9.686,3.338,-14.233,-11.458,-15.619,-12.825,-3.207,27.553,0.0,209.24,,219.0,210.0,-13.498,2.893,-8.778,25.597
10298.5,3.064,0.804,-34.753,3.17,9.559,5.244,37.884,4.906,-25.587,-2.752,0.0,39.5,39.7,9.686,3.338,-14.184,-11.453,-15.568,-12.82,-3.207,27.553,0.0,208.34,,219.0,210.0,-13.534,2.896,-8.772,25.477
10299.0,3.064,0.804,-34.753,3.17,9.559,5.244,37.884,4.906,-25.587,-2.752,0.0,39.5,39.7,9.686,3.338,-14.268,-11.461,-15.642,-12.825,-3.207,27.553,0.0,208.34,,220.0,210.0,-13.506,2.899,-8.781,25.438
10299.5,3.064,0.804,-34.753,3.17,9.559,5.302,37.878,4.876,-25.565,-2.762,0.0,39.522,39.87,9.686,3.338,-14.261,-11.443,-15.638,-12.844,-3.2,27.555,0.0,207.74,,220.0,210.0,-13.549,2.901,-8.791,25.471
10300.0,3.064,0.804,-34.753,3.17,9.559,5.302,37.878,4.876,-25.565,-2.762,0.0,39.5,39.9,9.686,3.338,-14.217,-11.427,-15.587,-12.796,-3.2,27.555,0.0,207.74,,221.0,210.0,-13.546,2.904,-8.776,25.486
10300.5,2.858,0.747,-34.48,3.264,9.581,5.302,37.878,4.876,-25.565,-2.762,0.0,39.5,39.9,9.658,3.135,-14.202,-11.431,-15.566,-12.772,-3.2,27.555,0.0,207.14,,221.0,210.0,-13.507,2.907,-8.785,25.627
10301.0,2.858,0.747,-34.48,3.264,9.581,5.302,37.878,4.876,-25.565,-2.762,0.0,39.5,39.9,9.658,3.135,-14.192,-11.462,-15.579,-12.803,-3.2,27.555,0.0,207.14,,222.0,210.0,-13.493,2.906,-8.763,25.714
10301.5,2.858,0.747,-34.48,3.264,9.581,5.302,37.878,4.876,-25.565,-2.762,0.0,39.5,39.9,9.658,3.135,-14.144,-11.445,-15.573,-12.779,-3.2,27.555,0.0,207.34,,222.0,210.0,-13.509,2.905,-8.75,25.743
10302.0,2.858,0.747,-34.48,3.264,9.581,5.302,37.878,4.876,-25.565,-2.762,0.0,39.5,39.9,9.658,3.135,-14.212,-11.416,-15.513,-12.772,-3.2,27.555,0.0,207.34,,223.0,210.0,-13.485,2.904,-8.776,25.807
10302.5,2.858,0.747,-34.48,3.264,9.581,5.308,37.888,4.93,-25.561,-2.761,0.0,39.53,39.779,9.658,3.135,-14.205,-11.417,-15.535,-12.799,-3.197,27.558,0.0,210.74,,223.0,210.0,-13.478,2.903,-8.747,25.816
10303.0,2.858,0.747,-34.48,3.264,9.581,5.308,37.888,4.93,-25.561,-2.761,0.0,39.5,39.8,9.658,3.135,-14.155,-11.433,-15.605,-12.809,-3.197,27.558,0.0,210.74,,223.0,210.0,-13.489,2.903,-8.768,25.767
10303.5,2.858,0.747,-34.48,3.264,9.581,5.308,37.888,4.93,-25.561,-2.761,0.0,39.5,39.8,9.658,3.135,-14.298,-11.426,-15.619,-12.808,-3.197,27.558,0.0,210.64,,223.0,210.0,-13.5,2.902,-8.752,25.706
10304.0,2.234,0.622,-33.124,3.241,9.527,5.308,37.888,4.93,-25.561,-2.761,0.0,39.5,39.8,9.775,3.177,-14.24,-11.436,-15.641,-12.823,-3.197,27.558,0.0,210.64,,223.0,210.0,-13.538,2.901,-8.751,25.721
10304.5,2.234,0.622,-33.124,3.241,9.527,5.308,37.888,4.93,-25.561,-2.761,0.0,39.5,39.8,9.775,3.177,-14.278,-11.435,-15.629,-12.808,-3.197,27.558,0.0,209.54,,223.0,210.0,-13.535,2.89,-8.755,25.711
10305.0,2.234,0.622,-33.124,3.241,9.527,5.308,37.888,4.93,-25.561,-2.761,0.0,39.5,39.8,9.775,3.177,-14.255,-11.435,-15.6,-12.813,-3.197,27.558,0.0,209.54,,223.0,210.0,-13.537,2.88,-8.753,25.631
10305.5,2.234,0.622,-33.124,3.241,9.527,5.308,37.888,4.93,-25.561,-2.761,0.0,39.5,39.8,9.775,3.177,-14.296,-11.407,-15.586,-12.816,-3.197,27.558,0.0,212.64,,223.0,210.0,-13.526,2.869,-8.754,25.558
10306.0,2.234,0.622,-33.124,3.241,9.527,5.269,37.88,4.893,-25.548,-2.744,0.0,39.519,39.819,9.775,3.177,-14.244,-11.437,-15.655,-12.803,-3.214,27.546,0.0,212.64,,222.0,210.0,-13.526,2.859,-8.748,25.396
10306.5,2.234,0.622,-33.124,3.241,9.527,5.269,37.88,4.893,-25.548,-2.744,0.0,39.5,39.8,9.775,3.177,-14.243,-11.439,-15.66,-12.825,-3.214,27.546,0.0,211.34,,222.0,210.0,-13.535,2.848,-8.746,25.325
10307.0,2.986,0.742,-35.209,3.159,9.592,5.269,37.88,4.893,-25.548,-2.744,0.0,39.5,39.8,9.677,3.375,-14.216,-11.448,-15.594,-12.787,-3.214,27.546,0.0,211.34,,221.0,210.0,-13.542,2.838,-8.741,25.27
10307.5,2.986,0.742,-35.209,3.159,9.592,5.269,37.88,4.893,-25.548,-2.744,0.0,39.5,39.8,9.677,3.375,-14.186,-11.446,-15.607,-12.794,-3.214,27.546,0.0,212.74,,221.0,210.0,-13.511,2.841,-8.756,25.306
10308.0,2.986,0.742,-35.209,3.159,9.592,5.269,37.88,4.893,-25.548,-2.744,0.0,39.5,39.8,9.677,3.375,-14.182,-11.404,-15.531,-12.786,-3.214,27.546,0.0,212.74,,220.0,210.0,-13.508,2.843,-8.733,25.409
10308.5,2.986,0.742,-35.209,3.159,9.592,5.269,37.88,4.893,-25.548,-2.744,0.0,39.5,39.8,9.677,3.375,-14.111,-11.39,-15.525,-12.744,-3.214,27.546,0.0,209.54,,220.0,210.0,-13.476,2.845,-8.739,25.329
10309.0,2.986,0.742,-35.209,3.159,9.592,5.273,37.878,4.897,-25.567,-2.766,0.0,39.537,39.821,9.677,3.375,-14.133,-11.421,-15.501,-12.742,-3.217,27.561,0.0,209.54,,220.0,210.0,-13.443,2.848,-8.724,25.315
10309.5,2.986,0.742,-35.209,3.159,9.592,5.273,37.878,4.897,-25.567,-2.766,0.0,39.5,39.8,9.677,3.375,-14.095,-11.391,-15.513,-12.754,-3.217,27.561,0.0,211.44,,220.0,210.0,-13.449,2.85,-8.715,25.283
10310.0,2.986,0.742,-35.209,3.159,9.592,5.273,37.878,4.897,-25.567,-2.766,0.0,39.5,39.8,9.677,3.375,-14.155,-11.36,-15.481,-12.706,-3.217,27.561,0.0,211.44,,219.0,210.0,-13.438,2.852,-8.701,25.299
10310.5,3.513,0.898,-34.619,3.275,9.605,5.273,37.878,4.897,-25.567,-2.766,0.0,39.5,39.8,9.608,3.104,-14.031,-11.365,-15.512,-12.722,-3.217,27.561,0.0,210.44,,219.0,210.0,-13.425,2.854,-8.698,25.331
10311.0,3.513,0.898,-34.619,3.275,9.605,5.273,37.878,4.897,-25.567,-2.766,0.0,39.5,39.8,9.608,3.104,-14.149,-11.356,-15.446,-12.708,-3.217,27.561,0.0,210.44,,219.0,210.0,-13.408,2.865,-8.697,25.325
10311.5,3.513,0.898,-34.619,3.275,9.605,5.273,37.878,4.897,-25.567,-2.766,0.0,39.5,39.8,9.608,3.104,-14.181,-11.38,-15.551,-12.746,-3.217,27.561,0.0,209.64,,219.0,210.0,-13.415,2.876,-8.695,25.343
10312.0,3.513,0.898,-34.619,3.275,9.605,5.273,37.878,4.897,-25.567,-2.766,0.0,39.5,39.8,9.608,3.104,-14.139,-11.39,-15.566,-12.748,-3.217,27.561,0.0,209.64,,219.0,210.0,-13.465,2.886,-8.7,25.325
10312.5,3.513,0.898,-34.619,3.275,9.605,5.226,37.887,4.895,-25.533,-2.765,0.0,39.531,39.814,9.608,3.104,-14.082,-11.374,-15.558,-12.742,-3.222,27.547,0.0,208.84,,219.0,210.0,-13.461,2.897,-8.694,25.337
10313.0,3.513,0.898,-34.619,3.275,9.605,5.226,37.887,4.895,-25.533,-2.765,0.0,39.5,39.8,9.608,3.104,-14.077,-11.378,-15.503,-12.736,-3.222,27.547,0.0,208.84,,220.0,210.0,-13.439,2.907,-8.694,25.378
10313.5,2.886,0.731,-35.209,3.117,9.558,5.226,37.887,4.895,-25.533,-2.765,0.0,39.5,39.8,9.522,3.145,-14.202,-11.375,-15.522,-12.722,-3.222,27.547,0.0,210.04,,220.0,210.0,-13.423,2.917,-8.701,25.562
10314.0,2.886,0.731,-35.209,3.117,9.558,5.226,37.887,4.895,-25.533,-2.765,0.0,39.5,39.8,9.522,3.145,-14.181,-11.373,-15.526,-12.755,-3.222,27.547,0.0,210.04,,220.0,210.0,-13.455,2.916,-8.702,25.556
10314.5,2.886,0.731,-35.209,3.117,9.558,5.226,37.887,4.895,-25.533,-2.765,0.0,39.5,39.8,9.522,3.145,-14.112,-11.377,-15.529,-12.708,-3.222,27.547,0.0,209.74,,220.0,210.0,-13.459,2.916,-8.681,25.587
10315.0,2.886,0.731,-35.209,3.117,9.558,5.226,37.887,4.895,-25.533,-2.765,0.0,39.5,39.8,9.522,3.145,-14.159,-11.365,-15.505,-12.714,-3.222,27.547,0.0,209.74,,220.0,210.0,-13.431,2.915,-8.696,25.567
10315.5,2.886,0.731,-35.209,3.117,9.558,5.247,37.895,4.908,-25.516,-2.762,0.0,39.551,39.84,9.522,3.145,-14.11,-11.378,-15.528,-12.735,-3.206,27.549,0.0,209.74,,220.0,210.0,-13.436,2.915,-8.692,25.556
10316.0,2.886,0.731,-35.209,3.117,9.558,5.247,37.895,4.908,-25.516,-2.762,0.0,39.6,39.8,9.522,3.145,-14.144,-11.366,-15.493,-12.733,-3.206,27.549,0.0,209.74,,220.0,210.0,-13.438,2.914,-8.678,25.539
10316.5,3.112,0.717,-35.209,3.183,9.652,5.247,37.895,4.908,-25.516,-2.762,0.0,39.6,39.8,9.599,3.237,-14.066,-11.368,-15.52,-12.713,-3.206,27.549,0.0,208.84,,220.0,210.0,-13.434,2.914,-8.693,25.531
10317.0,3.112,0.717,-35.209,3.183,9.652,5.247,37.895,4.908,-25.516,-2.762,0.0,39.6,39.8,9.599,3.237,-14.1,-11.384,-15.55,-12.74,-3.206,27.549,0.0,208.84,,221.0,210.0,-13.417,2.917,-8.696,25.566
10317.5,3.112,0.717,-35.209,3.183,9.652,5.247,37.895,4.908,-25.516,-2.762,0.0,39.6,39.8,9.599,3.237,-14.135,-11.374,-15.585,-12.736,-3.206,27.549,0.0,209.94,,221.0,210.0,-13.444,2.92,-8.679,25.561
10318.0,3.112,0.717,-35.209,3.183,9.652,5.247,37.895,4.908,-25.516,-2.762,0.0,39.6,39.8,9.599,3.237,-14.21,-11.367,-15.546,-12.745,-3.206,27.549,0.0,209.94,,221.0,210.0,-13.457,2.923,-8.698,25.536
10318.5,3.112,0.717,-35.209,3.183,9.652,5.247,37.895,4.908,-25.516,-2.762,0.0,39.6,39.8,9.599,3.237,-14.142,-11.37,-15.602,-12.767,-3.206,27.549,0.0,208.44,,221.0,210.0,-13.467,2.926,-8.685,25.552
10319.0,3.112,0.717,-35.209,3.183,9.652,5.266,37.897,4.916,-25.503,-2.764,0.0,39.548,39.898,9.599,3.237,-14.167,-11.372,-15.607,-12.795,-3.22,27.543,0.0,208.44,,222.0,210.0,-13.47,2.929,-8.691,25.55
10319.5,3.112,0.717,-35.209,3.183,9.652,5.266,37.897,4.916,-25.503,-2.764,0.0,39.5,39.9,9.599,3.237,-14.191,-11.389,-15.636,-12.773,-3.22,27.543,0.0,209.44,,222.0,210.0,-13.485,2.932,-8.669,25.542
10320.0,2.541,0.651,-34.236,3.218,9.637,5.266,37.897,4.916,-25.503,-2.764,0.0,39.5,39.9,9.744,3.134,-14.247,-11.376,-15.63,-12.762,-3.22,27.543,0.0,209.44,,222.0,210.0,-13.497,2.935,-8.683,25.494
10320.5,2.541,0.651,-34.236,3.218,9.637,5.266,37.897,4.916,-25.503,-2.764,0.0,39.5,39.9,9.744,3.134,-14.251,-11.39,-15.6,-12.758,-3.22,27.543,0.0,208.84,,222.0,210.0,-13.504,2.929,-8.701,25.527
10321.0,2.541,0.651,-34.236,3.218,9.637,5.266,37.897,4.916,-25.503,-2.764,0.0,39.5,39.9,9.744,3.134,-14.178,-11.367,-15.618,-12.771,-3.22,27.543,0.0,208.84,,223.0,210.0,-13.5,2.923,-8.693,25.528
10321.5,2.541,0.651,-34.236,3.218,9.637,5.266,37.897,4.916,-25.503,-2.764,0.0,39.5,39.9,9.744,3.134,-14.149,-11.377,-15.579,-12.773,-3.22,27.543,0.0,211.84,,223.0,210.0,-13.484,2.916,-8.675,25.536
10322.0,2.541,0.651,-34.236,3.218,9.637,5.312,37.9,4.897,-25.509,-2.767,0.0,39.557,39.895,9.744,3.134,-14.229,-11.369,-15.589,-12.755,-3.217,27.543,0.0,211.84,,222.0,210.0,-13.47,2.91,-8.684,25.432
10322.5,2.541,0.651,-34.236,3.218,9.637,5.312,37.9,4.897,-25.509,-2.767,0.0,39.6,39.9,9.744,3.134,-14.138,-11.395,-15.59,-12.763,-3.217,27.543,0.0,211.14,,222.0,210.0,-13.485,2.904,-8.675,25.348
10323.0,3.137,0.79,-33.996,3.276,9.613,5.312,37.9,4.897,-25.509,-2.767,0.0,39.6,39.9,9.734,3.051,-14.17,-11.365,-15.474,-12.724,-3.217,27.543,0.0,211.14,,221.0,210.0,-13.471,2.898,-8.711,25.265
10323.5,3.137,0.79,-33.996,3.276,9.613,5.312,37.9,4.897,-25.509,-2.767,0.0,39.6,39.9,9.734,3.051,-14.193,-11.366,-15.536,-12.728,-3.217,27.543,0.0,211.74,,221.0,210.0,-13.433,2.902,-8.69,25.2
10324.0,3.137,0.79,-33.996,3.276,9.613,5.312,37.9,4.897,-25.509,-2.767,0.0,39.6,39.9,9.734,3.051,-14.133,-11.372,-15.576,-12.739,-3.217,27.543,0.0,211.74,,220.0,210.0,-13.456,2.906,-8.671,25.183
10324.5,3.137,0.79,-33.996,3.276,9.613,5.312,37.9,4.897,-25.509,-2.767,0.0,39.6,39.9,9.734,3.051,-14.187,-11.364,-15.556,-12.73,-3.217,27.543,0.0,211.14,,220.0,210.0,-13.455,2.91,-8.677,25.182
10325.0,3.137,0.79,-33.996,3.276,9.613,5.312,37.9,4.897,-25.509,-2.767,0.0,39.6,39.9,9.734,3.051,-14.187,-11.369,-15.582,-12.749,-3.217,27.543,0.0,211.14,,219.0,210.0,-13.459,2.913,-8.676,25.148
10325.5,3.137,0.79,-33.996,3.276,9.613,5.296,37.889,4.907,-25.51,-2.763,0.0,39.563,39.885,9.734,3.051,-14.162,-11.369,-15.585,-12.76,-3.217,27.539,0.0,211.24,,219.0,210.0,-13.472,2.917,-8.677,25.156
10326.0,3.137,0.79,-33.996,3.276,9.613,5.296,37.889,4.907,-25.51,-2.763,0.0,39.6,39.9,9.734,3.051,-14.136,-11.358,-15.57,-12.738,-3.217,27.539,0.0,211.24,,218.0,210.0,-13.469,2.921,-8.679,25.171
10326.5,3.127,0.722,-35.209,3.207,9.634,5.296,37.889,4.907,-25.51,-2.763,0.0,39.6,39.9,9.503,3.244,-14.217,-11.356,-15.55,-12.735,-3.217,27.539,0.0,210.64,,218.0,210.0,-13.451,2.924,-8.664,25.172
10327.0,3.127,0.722,-35.209,3.207,9.634,5.296,37.889,4.907,-25.51,-2.763,0.0,39.6,39.9,9.503,3.244,-14.17,-11.368,-15.599,-12.743,-3.217,27.539,0.0,210.64,,218.0,210.0,-13.464,2.928,-8.675,25.173
10327.5,3.127,0.722,-35.209,3.207,9.634,5.296,37.889,4.907,-25.51,-2.763,0.0,39.6,39.9,9.503,3.244,-14.125,-11.359,-15.568,-12.735,-3.217,27.539,0.0,208.04,,218.0,210.0,-13.47,2.931,-8.659,25.158
10328.0,3.127,0.722,-35.209,3.207,9.634,5.296,37.889,4.907,-25.51,-2.763,0.0,39.6,39.9,9.503,3.244,-14.203,-11.344,-15.533,-12.732,-3.217,27.539,0.0,208.04,,219.0,210.0,-13.447,2.934,-8.671,25.162
10328.5,3.127,0.722,-35.209,3.207,9.634,5.284,37.897,4.876,-25.509,-2.761,0.0,39.566,39.946,9.503,3.244,-14.186,-11.352,-15.525,-12.729,-3.223,27.537,0.0,206.74,,219.0,210.0,-13.453,2.937,-8.666,25.135
10329.0,3.127,0.722,-35.209,3.207,9.634,5.284,37.897,4.876,-25.509,-2.761,0.0,39.6,39.9,9.503,3.244,-14.132,-11.357,-15.563,-12.741,-3.223,27.537,0.0,206.74,,220.0,210.0,-13.448,2.94,-8.656,25.146
10329.5,2.709,0.695,-34.357,3.229,9.579,5.284,37.897,4.876,-25.509,-2.761,0.0,39.6,39.9,9.746,3.284,-14.193,-11.349,-15.588,-12.732,-3.223,27.537,0.0,207.54,,220.0,210.0,-13.448,2.943,-8.663,25.145
10330.0,2.709,0.695,-34.357,3.229,9.579,5.284,37.897,4.876,-25.509,-2.761,0.0,39.6,39.9,9.746,3.284,-14.147,-11.353,-15.553,-12.725,-3.223,27.537,0.0,207.54,,221.0,210.0,-13.466,2.94,-8.673,25.121
10330.5,2.709,0.695,-34.357,3.229,9.579,5.284,37.897,4.876,-25.509,-2.761,0.0,39.6,39.9,9.746,3.284,-14.095,-11.345,-15.561,-12.711,-3.223,27.537,0.0,206.24,,221.0,210.0,-13.445,2.936,-8.679,25.134
10331.0,2.709,0.695,-34.357,3.229,9.579,5.284,37.897,4.876,-25.509,-2.761,0.0,39.6,39.9,9.746,3.284,-14.137,-11.362,-15.552,-12.706,-3.223,27.537,0.0,206.24,,222.0,210.0,-13.428,2.932,-8.671,25.124
10331.5,2.709,0.695,-34.357,3.229,9.579,5.267,37.902,4.903,-25.498,-2.774,0.0,39.583,39.972,9.746,3.284,-14.159,-11.318,-15.489,-12.696,-3.231,27.536,0.0,209.94,,222.0,210.0,-13.439,2.928,-8.657,25.147
10332.0,2.709,0.695,-34.357,3.229,9.579,5.267,37.902,4.903,-25.498,-2.774,0.0,39.6,40.0,9.746,3.284,-14.118,-11.358,-15.522,-12.712,-3.231,27.536,0.0,209.94,,222.0,210.0,-13.415,2.925,-8.638,25.15
10332.5,2.709,0.695,-34.357,3.229,9.579,5.267,37.902,4.903,-25.498,-2.774,0.0,39.6,40.0,9.746,3.284,-14.195,-11.338,-15.545,-12.726,-3.231,27.536,0.0,208.74,,222.0,210.0,-13.428,2.921,-8.646,25.061
10333.0,2.923,0.695,-35.209,3.192,9.709,5.267,37.902,4.903,-25.498,-2.774,0.0,39.6,40.0,9.651,3.201,-14.115,-11.347,-15.531,-12.711,-3.231,27.536,0.0,208.74,,223.0,210.0,-13.451,2.918,-8.66,25.002
10333.5,2.923,0.695,-35.209,3.192,9.709,5.267,37.902,4.903,-25.498,-2.774,0.0,39.6,40.0,9.651,3.201,-14.094,-11.358,-15.506,-12.686,-3.231,27.536,0.0,209.94,,223.0,210.0,-13.426,2.918,-8.66,24.944
10334.0,2.923,0.695,-35.209,3.192,9.709,5.267,37.902,4.903,-25.498,-2.774,0.0,39.6,40.0,9.651,3.201,-14.125,-11.315,-15.495,-12.703,-3.231,27.536,0.0,209.94,,223.0,210.0,-13.411,2.918,-8.648,24.887
10334.5,2.923,0.695,-35.209,3.192,9.709,5.267,37.902,4.903,-25.498,-2.774,0.0,39.6,40.0,9.651,3.201,-14.101,-11.347,-15.523,-12.704,-3.231,27.536,0.0,210.74,,223.0,210.0,-13.409,2.918,-8.634,24.975
10335.0,2.923,0.695,-35.209,3.192,9.709,5.267,37.901,4.909,-25.5,-2.78,0.0,39.583,39.982,9.651,3.201,-14.14,-11.325,-15.487,-12.699,-3.235,27.533,0.0,210.74,,223.0,210.0,-13.419,2.918,-8.64,25.075
10335.5,2.923,0.695,-35.209,3.192,9.709,5.267,37.901,4.909,-25.5,-2.78,0.0,39.6,40.0,9.651,3.201,-14.135,-11.333,-15.471,-12.682,-3.235,27.533,0.0,211.94,,223.0,210.0,-13.413,2.918,-8.635,25.057
10336.0,2.969,0.759,-35.15,3.212,9.564,5.267,37.901,4.909,-25.5,-2.78,0.0,39.6,40.0,9.623,3.435,-14.124,-11.324,-15.518,-12.693,-3.235,27.533,0.0,211.94,,222.0,210.0,-13.405,2.918,-8.617,25.085
10336.5,2.969,0.759,-35.15,3.212,9.564,5.267,37.901,4.909,-25.5,-2.78,0.0,39.6,40.0,9.623,3.435,-14.069,-11.331,-15.51,-12.7,-3.235,27.533,0.0,210.34,,222.0,210.0,-13.415,2.919,-8.627,25.132
10337.0,2.969,0.759,-35.15,3.212,9.564,5.267,37.901,4.909,-25.5,-2.78,0.0,39.6,40.0,9.623,3.435,-14.16,-11.316,-15.531,-12.698,-3.235,27.533,0.0,210.34,,222.0,210.0,-13.403,2.92,-8.626,25.16
10337.5,2.969,0.759,-35.15,3.212,9.564,5.267,37.901,4.909,-25.5,-2.78,0.0,39.6,40.0,9.623,3.435,-14.166,-11.35,-15.582,-12.727,-3.235,27.533,0.0,213.14,,222.0,210.0,-13.426,2.921,-8.623,25.188
10338.0,2.969,0.759,-35.15,3.212,9.564,5.24,37.905,4.893,-25.47,-2.789,0.0,39.595,40.008,9.623,3.435,-14.109,-11.343,-15.56,-12.728,-3.232,27.536,0.0,213.14,,221.0,210.0,-13.456,2.921,-8.609,25.118
10338.5,2.969,0.759,-35.15,3.212,9.564,5.24,37.905,4.893,-25.47,-2.789,0.0,39.6,40.0,9.623,3.435,-14.194,-11.272,-15.466,-12.65,-3.232,27.536,0.0,212.24,,221.0,210.0,-13.435,2.922,-8.614,25.036
10339.0,2.969,0.759,-35.15,3.212,9.564,5.24,37.905,4.893,-25.47,-2.789,0.0,39.6,40.0,9.623,3.435,-14.178,-11.341,-15.565,-12.714,-3.232,27.536,0.0,212.24,,220.0,210.0,-13.396,2.923,-8.625,25.057
10339.5,2.37,0.618,-34.614,3.277,9.6,5.24,37.905,4.893,-25.47,-2.789,0.0,39.6,40.0,11.446,3.088,-14.199,-11.341,-15.526,-12.707,-3.232,27.536,0.0,213.54,,220.0,210.0,-13.45,2.924,-8.636,25.072
10340.0,2.37,0.618,-34.614,3.277,9.6,5.24,37.905,4.893,-25.47,-2.789,0.0,39.6,40.0,11.446,3.088,-14.16,-11.337,-15.585,-12.722,-3.232,27.536,0.0,213.54,,219.0,210.0,-13.443,2.915,-8.624,25.121
10340.5,2.37,0.618,-34.614,3.277,9.6,5.24,37.905,4.893,-25.47,-2.789,0.0,39.6,40.0,11.446,3.088,-14.161,-11.345,-15.504,-12.716,-3.232,27.536,0.0,209.14,,219.0,210.0,-13.451,2.906,-8.604,25.113
10341.0,2.37,0.618,-34.614,3.277,9.6,5.24,37.905,4.893,-25.47,-2.789,0.0,39.6,40.0,11.446,3.088,-14.115,-11.327,-15.525,-12.685,-3.232,27.536,0.0,209.14,,219.0,210.0,-13.431,2.897,-8.615,25.134
10341.5,2.37,0.618,-34.614,3.277,9.6,5.273,37.905,4.872,-25.492,-2.794,0.0,39.602,40.027,11.446,3.088,-14.114,-11.323,-15.465,-12.669,-3.233,27.531,0.0,210.34,,219.0,210.0,-13.413,2.888,-8.628,25.188
10342.0,2.37,0.618,-34.614,3.277,9.6,5.273,37.905,4.872,-25.492,-2.794,0.0,39.6,40.0,11.446,3.088,-14.083,-11.329,-15.511,-12.681,-3.233,27.531,0.0,210.34,,219.0,210.0,-13.392,2.88,-8.599,25.219
10342.5,3.135,0.864,-33.604,3.222,9.556,5.273,37.905,4.872,-25.492,-2.794,0.0,39.6,40.0,9.734,3.182,-14.073,-11.315,-15.481,-12.652,-3.233,27.531,0.0,209.24,,219.0,210.0,-13.401,2.871,-8.604,25.252
10343.0,3.135,0.864,-33.604,3.222,9.556,5.273,37.905,4.872,-25.492,-2.794,0.0,39.6,40.0,9.734,3.182,-14.016,-11.309,-15.476,-12.671,-3.233,27.531,0.0,209.24,,219.0,210.0,-13.38,2.876,-8.597,25.28
10343.5,3.135,0.864,-33.604,3.222,9.556,5.273,37.905,4.872,-25.492,-2.794,0.0,39.6,40.0,9.734,3.182,-14.047,-11.298,-15.43,-12.649,-3.233,27.531,0.0,210.64,,219.0,210.0,-13.368,2.88,-8.584,25.297
10344.0,3.135,0.864,-33.604,3.222,9.556,5.273,37.905,4.872,-25.492,-2.794,0.0,39.6,40.0,9.734,3.182,-14.068,-11.268,-15.424,-12.646,-3.233,27.531,0.0,210.64,,219.0,210.0,-13.356,2.884,-8.581,25.268
10344.5,3.135,0.864,-33.604,3.222,9.556,5.272,37.91,4.869,-25.489,-2.786,0.0,39.61,39.943,9.734,3.182,-14.057,-11.265,-15.408,-12.595,-3.225,27.541,0.0,207.84,,219.0,210.0,-13.351,2.888,-8.572,25.189
10345.0,3.135,0.864,-33.604,3.222,9.556,5.272,37.91,4.869,-25.489,-2.786,0.0,39.6,39.9,9.734,3.182,-14.02,-11.244,-15.385,-12.613,-3.225,27.541,0.0,207.84,,220.0,210.0,-13.331,2.892,-8.557,25.13
10345.5,3.135,0.864,-33.604,3.222,9.556,5.272,37.91,4.869,-25.489,-2.786,0.0,39.6,39.9,9.734,3.182,-14.02,-11.271,-15.464,-12.637,-3.225,27.541,0.0,208.74,,220.0,210.0,-13.315,2.896,-8.537,25.152
10346.0,2.84,0.735,-34.595,3.258,9.597,5.272,37.91,4.869,-25.489,-2.786,0.0,39.6,39.9,9.634,3.164,-14.073,-11.255,-15.447,-12.637,-3.225,27.541,0.0,208.74,,221.0,210.0,-13.348,2.9,-8.557,25.14
10346.5,2.84,0.735,-34.595,3.258,9.597,5.272,37.91,4.869,-25.489,-2.786,0.0,39.6,39.9,9.634,3.164,-14.028,-11.268,-15.431,-12.626,-3.225,27.541,0.0,207.34,,221.0,210.0,-13.353,2.899,-8.547,25.088
10347.0,2.84,0.735,-34.595,3.258,9.597,5.272,37.91,4.869,-25.489,-2.786,0.0,39.6,39.9,9.634,3.164,-14.052,-11.26,-15.475,-12.649,-3.225,27.541,0.0,207.34,,222.0,210.0,-13.338,2.898,-8.539,25.047
10347.5,2.84,0.735,-34.595,3.258,9.597,5.272,37.91,4.869,-25.489,-2.786,0.0,39.6,39.9,9.634,3.164,-14.046,-11.274,-15.477,-12.633,-3.225,27.541,0.0,209.44,,222.0,210.0,-13.359,2.897,-8.532,25.04
10348.0,2.84,0.735,-34.595,3.258,9.597,5.261,37.903,4.901,-25.449,-2.798,0.0,39.613,39.981,9.634,3.164,-14.131,-11.268,-15.471,-12.636,-3.224,27.538,0.0,209.44,,222.0,210.0,-13.358,2.896,-8.523,25.094
10348.5,2.84,0.735,-34.595,3.258,9.597,5.261,37.903,4.901,-25.449,-2.798,0.0,39.6,40.0,9.634,3.164,-14.055,-11.268,-15.474,-12.641,-3.224,27.538,0.0,209.14,,222.0,210.0,-13.376,2.895,-8.538,25.057
10349.0,3.409,0.841,-34.716,3.274,9.682,5.261,37.903,4.901,-25.449,-2.798,0.0,39.6,40.0,9.697,3.171,-14.098,-11.246,-15.429,-12.635,-3.224,27.538,0.0,209.14,,222.0,210.0,-13.359,2.895,-8.545,25.023
10349.5,3.409,0.841,-34.716,3.274,9.682,5.261,37.903,4.901,-25.449,-2.798,0.0,39.6,40.0,9.697,3.171,-14.062,-11.276,-15.507,-12.633,-3.224,27.538,0.0,209.84,,222.0,210.0,-13.352,2.903,-8.535,25.068
10350.0,3.409,0.841,-34.716,3.274,9.682,5.261,37.903,4.901,-25.449,-2.798,0.0,39.6,40.0,9.697,3.171,-14.087,-11.266,-15.471,-12.661,-3.224,27.538,0.0,209.84,,222.0,210.0,-13.369,2.911,-8.543,25.129
10350.5,3.409,0.841,-34.716,3.274,9.682,5.261,37.903,4.901,-25.449,-2.798,0.0,39.6,40.0,9.697,3.171,-14.079,-11.274,-15.541,-12.679,-3.224,27.538,0.0,211.54,,222.0,210.0,-13.371,2.919,-8.552,25.181
10351.0,3.409,0.841,-34.716,3.274,9.682,5.252,37.915,4.89,-25.443,-2.788,0.0,39.619,40.017,9.697,3.171,-14.094,-11.291,-15.528,-12.656,-3.236,27.54,0.0,211.54,,221.0,210.0,-13.393,2.927,-8.545,25.219
10351.5,3.409,0.841,-34.716,3.274,9.682,5.252,37.915,4.89,-25.443,-2.788,0.0,39.6,40.0,9.697,3.171,-14.173,-11.263,-15.492,-12.678,-3.236,27.54,0.0,211.14,,221.0,210.0,-13.392,2.935,-8.55,25.227
10352.0,3.14,0.744,-35.209,3.249,9.632,5.252,37.915,4.89,-25.443,-2.788,0.0,39.6,40.0,9.556,3.278,-14.118,-11.288,-15.538,-12.678,-3.236,27.54,0.0,211.14,,220.0,210.0,-13.402,2.943,-8.556,25.251
10352.5,3.14,0.744,-35.209,3.249,9.632,5.252,37.915,4.89,-25.443,-2.788,0.0,39.6,40.0,9.556,3.278,-14.096,-11.284,-15.492,-12.665,-3.236,27.54,0.0,210.54,,220.0,210.0,-13.406,2.946,-8.542,25.249
10353.0,3.14,0.744,-35.209,3.249,9.632,5.252,37.915,4.89,-25.443,-2.788,0.0,39.6,40.0,9.556,3.278,-14.089,-11.285,-15.511,-12.671,-3.236,27.54,0.0,210.54,,220.0,210.0,-13.384,2.95,-8.565,25.238
10353.5,3.14,0.744,-35.209,3.249,9.632,5.252,37.915,4.89,-25.443,-2.788,0.0,39.6,40.0,9.556,3.278,-14.11,-11.281,-15.508,-12.672,-3.236,27.54,0.0,210.74,,220.0,210.0,-13.389,2.953,-8.544,25.229
10354.0,3.14,0.744,-35.209,3.249,9.632,5.252,37.915,4.89,-25.443,-2.788,0.0,39.6,40.0,9.556,3.278,-14.083,-11.27,-15.471,-12.641,-3.236,27.54,0.0,210.74,,220.0,210.0,-13.393,2.956,-8.553,25.271
10354.5,3.14,0.744,-35.209,3.249,9.632,5.264,37.923,4.878,-25.428,-2.78,0.0,39.632,40.012,9.556,3.278,-14.056,-11.255,-15.423,-12.625,-3.222,27.549,0.0,209.84,,220.0,210.0,-13.366,2.959,-8.542,25.305
10355.0,3.14,0.744,-35.209,3.249,9.632,5.264,37.923,4.878,-25.428,-2.78,0.0,39.6,40.0,9.556,3.278,-14.051,-11.266,-15.471,-12.627,-3.222,27.549,0.0,209.84,,220.0,210.0,-13.34,2.962,-8.565,25.333
10355.5,3.088,0.803,-34.179,3.226,9.469,5.264,37.923,4.878,-25.428,-2.78,0.0,39.6,40.0,9.814,3.25,-14.066,-11.265,-15.429,-12.619,-3.222,27.549,0.0,210.34,,220.0,210.0,-13.354,2.965,-8.549,25.373
10356.0,3.088,0.803,-34.179,3.226,9.469,5.264,37.923,4.878,-25.428,-2.78,0.0,39.6,40.0,9.814,3.25,-14.057,-11.259,-15.443,-12.624,-3.222,27.549,0.0,210.34,,220.0,210.0,-13.345,2.967,-8.531,25.436
10356.5,3.088,0.803,-34.179,3.226,9.469,5.264,37.923,4.878,-25.428,-2.78,0.0,39.6,40.0,9.814,3.25,-14.01,-11.237,-15.446,-12.64,-3.222,27.549,0.0,209.34,,220.0,210.0,-13.346,2.969,-8.532,25.47
10357.0,3.088,0.803,-34.179,3.226,9.469,5.264,37.923,4.878,-25.428,-2.78,0.0,39.6,40.0,9.814,3.25,-13.987,-11.249,-15.408,-12.6,-3.222,27.549,0.0,209.34,,220.0,210.0,-13.333,2.971,-8.535,25.616
10357.5,3.088,0.803,-34.179,3.226,9.469,5.23,37.909,4.888,-25.458,-2.796,0.0,39.642,40.018,9.814,3.25,-14.092,-11.23,-15.441,-12.625,-3.229,27.541,0.0,209.04,,220.0,210.0,-13.311,2.973,-8.546,25.697
10358.0,3.088,0.803,-34.179,3.226,9.469,5.23,37.909,4.888,-25.458,-2.796,0.0,39.6,40.0,9.814,3.25,-14.016,-11.235,-15.43,-12.611,-3.229,27.541,0.0,209.04,,220.0,210.0,-13.347,2.974,-8.519,25.774
10358.5,3.084,0.722,-35.209,3.234,9.65,5.23,37.909,4.888,-25.458,-2.796,0.0,39.6,40.0,9.628,3.06,-14.048,-11.232,-15.417,-12.608,-3.229,27.541,0.0,208.74,,220.0,210.0,-13.323,2.976,-8.531,25.84
10359.0,3.084,0.722,-35.209,3.234,9.65,5.23,37.909,4.888,-25.458,-2.796,0.0,39.6,40.0,9.628,3.06,-14.049,-11.246,-15.46,-12.624,-3.229,27.541,0.0,208.74,,221.0,210.0,-13.326,2.978,-8.513,25.839
10359.5,3.084,0.722,-35.209,3.234,9.65,5.23,37.909,4.888,-25.458,-2.796,0.0,39.6,40.0,9.628,3.06,-14.079,-11.232,-15.457,-12.628,-3.229,27.541,0.0,209.74,,221.0,210.0,-13.345,2.98,-8.512,25.672
10360.0,3.084,0.722,-35.209,3.234,9.65,5.23,37.909,4.888,-25.458,-2.796,0.0,39.6,40.0,9.628,3.06,-14.06,-11.241,-15.469,-12.64,-3.229,27.541,0.0,209.74,,221.0,210.0,-13.349,2.981,-8.507,25.68
10360.5,3.084,0.722,-35.209,3.234,9.65,5.23,37.909,4.888,-25.458,-2.796,0.0,39.6,40.0,9.628,3.06,-14.124,-11.237,-15.467,-12.635,-3.229,27.541,0.0,209.34,,221.0,210.0,-13.352,2.983,-8.505,25.719
10361.0,3.084,0.722,-35.209,3.234,9.65,5.222,37.921,4.884,-25.41,-2.775,0.0,39.639,40.038,9.628,3.06,-14.096,-11.259,-15.546,-12.644,-3.22,27.549,0.0,209.34,,221.0,210.0,-13.366,2.985,-8.512,25.747
10361.5,3.084,0.722,-35.209,3.234,9.65,5.222,37.921,4.884,-25.41,-2.775,0.0,39.6,40.0,9.628,3.06,-14.085,-11.246,-15.442,-12.649,-3.22,27.549,0.0,209.24,,221.0,210.0,-13.386,2.986,-8.519,25.771
10362.0,2.575,0.725,-34.077,3.324,9.53,5.222,37.921,4.884,-25.41,-2.775,0.0,39.6,40.0,9.665,3.215,-14.059,-11.242,-15.494,-12.652,-3.22,27.549,0.0,209.24,,221.0,210.0,-13.355,2.988,-8.514,25.756
10362.5,2.575,0.725,-34.077,3.324,9.53,5.222,37.921,4.884,-25.41,-2.775,0.0,39.6,40.0,9.665,3.215,-14.086,-11.249,-15.438,-12.625,-3.22,27.549,0.0,208.94,,221.0,210.0,-13.362,2.981,-8.502,25.813
10363.0,2.575,0.725,-34.077,3.324,9.53,5.222,37.921,4.884,-25.41,-2.775,0.0,39.6,40.0,9.665,3.215,-14.025,-11.24,-15.482,-12.605,-3.22,27.549,0.0,208.94,,222.0,210.0,-13.35,2.975,-8.509,25.822
10363.5,2.575,0.725,-34.077,3.324,9.53,5.222,37.921,4.884,-25.41,-2.775,0.0,39.6,40.0,9.665,3.215,-14.083,-11.235,-15.422,-12.613,-3.22,27.549,0.0,210.54,,222.0,210.0,-13.338,2.968,-8.502,25.799
10364.0,2.575,0.725,-34.077,3.324,9.53,5.255,37.914,4.905,-25.428,-2.782,0.0,39.645,40.079,9.665,3.215,-14.005,-11.225,-15.37,-12.574,-3.235,27.54,0.0,210.54,,222.0,210.0,-13.338,2.962,-8.513,25.791
10364.5,2.575,0.725,-34.077,3.324,9.53,5.255,37.914,4.905,-25.428,-2.782,0.0,39.6,40.1,9.665,3.215,-13.971,-11.25,-15.438,-12.601,-3.235,27.54,0.0,210.34,,222.0,210.0,-13.293,2.955,-8.507,25.779
10365.0,3.383,0.834,-35.209,3.262,9.615,5.255,37.914,4.905,-25.428,-2.782,0.0,39.6,40.1,9.563,3.121,-14.038,-11.227,-15.469,-12.602,-3.235,27.54,0.0,210.34,,222.0,210.0,-13.315,2.949,-8.487,25.803
10365.5,3.383,0.834,-35.209,3.262,9.615,5.255,37.914,4.905,-25.428,-2.782,0.0,39.6,40.1,9.563,3.121,-14.076,-11.24,-15.443,-12.59,-3.235,27.54,0.0,210.64,,222.0,210.0,-13.334,2.956,-8.491,25.861
10366.0,3.383,0.834,-35.209,3.262,9.615,5.255,37.914,4.905,-25.428,-2.782,0.0,39.6,40.1,9.563,3.121,-14.057,-11.243,-15.491,-12.63,-3.235,27.54,0.0,210.64,,222.0,210.0,-13.337,2.963,-8.495,25.934
10366.5,3.383,0.834,-35.209,3.262,9.615,5.255,37.914,4.905,-25.428,-2.782,0.0,39.6,40.1,9.563,3.121,-14.102,-11.235,-15.47,-12.623,-3.235,27.54,0.0,211.34,,222.0,210.0,-13.355,2.97,-8.49,26.015
10367.0,3.383,0.834,-35.209,3.262,9.615,5.255,37.914,4.905,-25.428,-2.782,0.0,39.6,40.1,9.563,3.121,-14.123,-11.213,-15.481,-12.59,-3.235,27.54,0.0,211.34,,221.0,210.0,-13.358,2.977,-8.502,26.018
10367.5,3.383,0.834,-35.209,3.262,9.615,5.261,37.925,4.883,-25.398,-2.793,0.0,39.651,40.1,9.563,3.121,-14.086,-11.241,-15.497,-12.637,-3.234,27.54,0.0,211.64,,221.0,210.0,-13.352,2.983,-8.498,26.013
10368.0,3.383,0.834,-35.209,3.262,9.615,5.261,37.925,4.883,-25.398,-2.793,0.0,39.7,40.1,9.563,3.121,-14.027,-11.23,-15.488,-12.612,-3.234,27.54,0.0,211.64,,220.0,210.0,-13.365,2.99,-8.516,26.022
10368.5,2.605,0.736,-34.095,3.251,9.57,5.261,37.925,4.883,-25.398,-2.793,0.0,39.7,40.1,9.731,3.227,-14.083,-11.219,-15.419,-12.618,-3.234,27.54,0.0,211.74,,220.0,210.0,-13.339,2.996,-8.508,25.992
10369.0,2.605,0.736,-34.095,3.251,9.57,5.261,37.925,4.883,-25.398,-2.793,0.0,39.7,40.1,9.731,3.227,-13.974,-11.195,-15.331,-12.558,-3.234,27.54,0.0,211.74,,219.0,210.0,-13.335,2.99,-8.496,25.96
10369.5,2.605,0.736,-34.095,3.251,9.57,5.261,37.925,4.883,-25.398,-2.793,0.0,39.7,40.1,9.731,3.227,-13.92,-11.201,-15.398,-12.575,-3.234,27.54,0.0,210.24,,219.0,210.0,-13.265,2.984,-8.486,25.954
10370.0,2.605,0.736,-34.095,3.251,9.57,5.261,37.925,4.883,-25.398,-2.793,0.0,39.7,40.1,9.731,3.227,-13.975,-11.214,-15.387,-12.573,-3.234,27.54,0.0,210.24,,219.0,210.0,-13.273,2.978,-8.476,25.914
10370.5,2.605,0.736,-34.095,3.251,9.57,5.254,37.913,4.894,-25.436,-2.783,0.0,39.651,40.076,9.731,3.227,-14.063,-11.218,-15.471,-12.57,-3.22,27.547,0.0,209.74,,219.0,210.0,-13.287,2.971,-8.48,26.03
10371.0,2.605,0.736,-34.095,3.251,9.57,5.254,37.913,4.894,-25.436,-2.783,0.0,39.7,40.1,9.731,3.227,-14.069,-11.206,-15.427,-12.599,-3.22,27.547,0.0,209.74,,219.0,210.0,-13.331,2.965,-8.479,26.156
10371.5,2.772,0.675,-35.209,3.188,9.611,5.254,37.913,4.894,-25.436,-2.783,0.0,39.7,40.1,9.634,3.405,-14.066,-11.234,-15.512,-12.617,-3.22,27.547,0.0,209.94,,219.0,210.0,-13.325,2.959,-8.489,26.089
10372.0,2.772,0.675,-35.209,3.188,9.611,5.254,37.913,4.894,-25.436,-2.783,0.0,39.7,40.1,9.634,3.405,-14.063,-11.218,-15.518,-12.635,-3.22,27.547,0.0,209.94,,219.0,210.0,-13.357,2.956,-8.484,26.075
10372.5,2.772,0.675,-35.209,3.188,9.611,5.254,37.913,4.894,-25.436,-2.783,0.0,39.7,40.1,9.634,3.405,-14.103,-11.218,-15.459,-12.602,-3.22,27.547,0.0,209.84,,219.0,210.0,-13.358,2.953,-8.475,26.044
10373.0,2.772,0.675,-35.209,3.188,9.611,5.254,37.913,4.894,-25.436,-2.783,0.0,39.7,40.1,9.634,3.405,-14.042,-11.217,-15.456,-12.616,-3.22,27.547,0.0,209.84,,219.0,210.0,-13.346,2.95,-8.481,26.03
10373.5,2.772,0.675,-35.209,3.188,9.611,5.27,37.92,4.901,-25.401,-2.774,0.0,39.661,40.067,9.634,3.405,-14.052,-11.242,-15.489,-12.643,-3.206,27.558,0.0,208.84,,219.0,210.0,-13.333,2.947,-8.474,25.997
10374.0,2.772,0.675,-35.209,3.188,9.611,5.27,37.92,4.901,-25.401,-2.774,0.0,39.7,40.1,9.634,3.405,-14.154,-11.219,-15.515,-12.626,-3.206,27.558,0.0,208.84,,220.0,210.0,-13.357,2.945,-8.49,25.815
10374.5,2.772,0.675,-35.209,3.188,9.611,5.27,37.92,4.901,-25.401,-2.774,0.0,39.7,40.1,9.634,3.405,-14.052,-11.226,-15.437,-12.624,-3.206,27.558,0.0,208.84,,220.0,210.0,-13.379,2.942,-8.495,25.751
10375.0,3.202,0.785,-35.209,3.22,9.573,5.27,37.92,4.901,-25.401,-2.774,0.0,39.7,40.1,9.751,3.298,-14.058,-11.248,-15.47,-12.626,-3.206,27.558,0.0,208.84,,221.0,210.0,-13.335,2.939,-8.471,25.689
10375.5,3.202,0.785,-35.209,3.22,9.573,5.27,37.92,4.901,-25.401,-2.774,0.0,39.7,40.1,9.751,3.298,-14.027,-11.233,-15.471,-12.632,-3.206,27.558,0.0,208.94,,221.0,210.0,-13.35,2.943,-8.473,25.638
10376.0,3.202,0.785,-35.209,3.22,9.573,5.27,37.92,4.901,-25.401,-2.774,0.0,39.7,40.1,9.751,3.298,-14.016,-11.223,-15.509,-12.636,-3.206,27.558,0.0,208.94,,222.0,210.0,-13.341,2.948,-8.481,25.617
10376.5,3.202,0.785,-35.209,3.22,9.573,5.27,37.92,4.901,-25.401,-2.774,0.0,39.7,40.1,9.751,3.298,-14.028,-11.223,-15.459,-12.605,-3.206,27.558,0.0,209.64,,222.0,210.0,-13.346,2.952,-8.478,25.609
10377.0,3.202,0.785,-35.209,3.22,9.573,5.28,37.92,4.887,-25.416,-2.745,0.0,39.665,40.115,9.751,3.298,-14.056,-11.218,-15.412,-12.583,-3.204,27.56,0.0,209.64,,222.0,210.0,-13.329,2.956,-8.481,25.603
10377.5,3.202,0.785,-35.209,3.22,9.573,5.28,37.92,4.887,-25.416,-2.745,0.0,39.7,40.1,9.751,3.298,-13.961,-11.208,-15.425,-12.579,-3.204,27.56,0.0,209.54,,222.0,210.0,-13.317,2.96,-8.494,25.68
10378.0,3.162,0.803,-34.288,3.234,9.659,5.28,37.92,4.887,-25.416,-2.745,0.0,39.7,40.1,9.765,3.139,-14.053,-11.172,-15.347,-12.538,-3.204,27.56,0.0,209.54,,222.0,210.0,-13.293,2.964,-8.493,25.65
10378.5,3.162,0.803,-34.288,3.234,9.659,5.28,37.92,4.887,-25.416,-2.745,0.0,39.7,40.1,9.765,3.139,-13.909,-11.191,-15.305,-12.516,-3.204,27.56,0.0,209.24,,222.0,210.0,-13.277,2.967,-8.49,25.647
10379.0,3.162,0.803,-34.288,3.234,9.659,5.28,37.92,4.887,-25.416,-2.745,0.0,39.7,40.1,9.765,3.139,-13.871,-11.18,-15.358,-12.541,-3.204,27.56,0.0,209.24,,222.0,210.0,-13.23,2.97,-8.482,25.642
10379.5,3.162,0.803,-34.288,3.234,9.659,5.28,37.92,4.887,-25.416,-2.745,0.0,39.7,40.1,9.765,3.139,-13.982,-11.187,-15.357,-12.547,-3.204,27.56,0.0,211.74,,222.0,210.0,-13.238,2.973,-8.466,25.614
10380.0,3.162,0.803,-34.288,3.234,9.659,5.252,37.914,4.901,-25.435,-2.756,0.0,39.659,40.113,9.765,3.139,-14.01,-11.167,-15.377,-12.529,-3.214,27.558,0.0,211.74,,221.0,210.0,-13.268,2.977,-8.466,25.695
10380.5,3.162,0.803,-34.288,3.234,9.659,5.252,37.914,4.901,-25.435,-2.756,0.0,39.7,40.1,9.765,3.139,-13.921,-11.18,-15.413,-12.562,-3.214,27.558,0.0,211.74,,221.0,210.0,-13.271,2.98,-8.462,25.695
