t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10381.0,3.162,0.803,-34.288,3.234,9.659,5.252,37.914,4.901,-25.435,-2.756,0.0,39.7,40.1,9.765,3.139,-14.049,-11.188,-15.415,-12.582,-3.214,27.558,0.0,211.74,,220.0,210.0,-13.269,2.983,-8.437,25.744
10381.5,2.551,0.698,-34.115,3.328,9.554,5.252,37.914,4.901,-25.435,-2.756,0.0,39.7,40.1,9.658,3.129,-14.089,-11.18,-15.502,-12.594,-3.214,27.558,0.0,211.44,,220.0,210.0,-13.309,2.986,-8.455,25.756
10382.0,2.551,0.698,-34.115,3.328,9.554,5.252,37.914,4.901,-25.435,-2.756,0.0,39.7,40.1,9.658,3.129,-14.015,-11.201,-15.469,-12.599,-3.214,27.558,0.0,211.44,,219.0,210.0,-13.341,2.978,-8.445,25.789
10382.5,2.551,0.698,-34.115,3.328,9.554,5.252,37.914,4.901,-25.435,-2.756,0.0,39.7,40.1,9.658,3.129,-14.081,-11.177,-15.37,-12.596,-3.214,27.558,0.0,209.94,,219.0,210.0,-13.321,2.971,-8.463,25.85
10383.0,2.551,0.698,-34.115,3.328,9.554,5.252,37.914,4.901,-25.435,-2.756,0.0,39.7,40.1,9.658,3.129,-14.056,-11.206,-15.487,-12.614,-3.214,27.558,0.0,209.94,,219.0,210.0,-13.306,2.965,-8.463,25.863
10383.5,2.551,0.698,-34.115,3.328,9.554,5.28,37.916,4.895,-25.399,-2.76,0.0,39.67,40.115,9.658,3.129,-14.045,-11.2,-15.487,-12.598,-3.198,27.557,0.0,209.94,,219.0,210.0,-13.341,2.958,-8.455,25.961
10384.0,2.551,0.698,-34.115,3.328,9.554,5.28,37.916,4.895,-25.399,-2.76,0.0,39.7,40.1,9.658,3.129,-14.085,-11.213,-15.512,-12.59,-3.198,27.557,0.0,209.94,,219.0,210.0,-13.332,2.951,-8.445,26.047
10384.5,3.321,0.805,-35.209,3.191,9.603,5.28,37.916,4.895,-25.399,-2.76,0.0,39.7,40.1,9.601,3.435,-14.078,-11.197,-15.471,-12.585,-3.198,27.557,0.0,210.24,,219.0,210.0,-13.35,2.944,-8.471,26.019
10385.0,3.321,0.805,-35.209,3.191,9.603,5.28,37.916,4.895,-25.399,-2.76,0.0,39.7,40.1,9.601,3.435,-14.096,-11.204,-15.469,-12.581,-3.198,27.557,0.0,210.24,,219.0,210.0,-13.333,2.951,-8.465,26.04
10385.5,3.321,0.805,-35.209,3.191,9.603,5.28,37.916,4.895,-25.399,-2.76,0.0,39.7,40.1,9.601,3.435,-14.068,-11.228,-15.536,-12.619,-3.198,27.557,0.0,210.74,,219.0,210.0,-13.337,2.957,-8.472,26.043
10386.0,3.321,0.805,-35.209,3.191,9.603,5.28,37.916,4.895,-25.399,-2.76,0.0,39.7,40.1,9.601,3.435,-14.109,-11.213,-15.489,-12.619,-3.198,27.557,0.0,210.74,,219.0,210.0,-13.363,2.963,-8.452,25.919
10386.5,3.321,0.805,-35.209,3.191,9.603,5.228,37.919,4.897,-25.376,-2.754,0.0,39.673,40.095,9.601,3.435,-14.114,-11.218,-15.53,-12.656,-3.19,27.553,0.0,209.04,,219.0,210.0,-13.357,2.969,-8.462,25.913
10387.0,3.321,0.805,-35.209,3.191,9.603,5.228,37.919,4.897,-25.376,-2.754,0.0,39.7,40.1,9.601,3.435,-14.043,-11.207,-15.45,-12.619,-3.19,27.553,0.0,209.04,,219.0,210.0,-13.38,2.974,-8.479,25.896
10387.5,3.245,0.796,-35.209,3.256,9.691,5.228,37.919,4.897,-25.376,-2.754,0.0,39.7,40.1,9.476,3.186,-14.044,-11.221,-15.432,-12.606,-3.19,27.553,0.0,208.64,,219.0,210.0,-13.33,2.98,-8.485,25.89
10388.0,3.245,0.796,-35.209,3.256,9.691,5.228,37.919,4.897,-25.376,-2.754,0.0,39.7,40.1,9.476,3.186,-14.02,-11.206,-15.406,-12.559,-3.19,27.553,0.0,208.64,,220.0,210.0,-13.326,2.984,-8.493,25.824
10388.5,3.245,0.796,-35.209,3.256,9.691,5.228,37.919,4.897,-25.376,-2.754,0.0,39.7,40.1,9.476,3.186,-14.002,-11.18,-15.384,-12.545,-3.19,27.553,0.0,208.44,,220.0,210.0,-13.298,2.989,-8.491,25.822
10389.0,3.245,0.796,-35.209,3.256,9.691,5.228,37.919,4.897,-25.376,-2.754,0.0,39.7,40.1,9.476,3.186,-13.984,-11.189,-15.358,-12.555,-3.19,27.553,0.0,208.44,,221.0,210.0,-13.278,2.993,-8.485,25.797
10389.5,3.245,0.796,-35.209,3.256,9.691,5.228,37.919,4.897,-25.376,-2.754,0.0,39.7,40.1,9.476,3.186,-13.95,-11.176,-15.32,-12.52,-3.19,27.553,0.0,208.54,,221.0,210.0,-13.272,2.997,-8.477,25.794
10390.0,3.245,0.796,-35.209,3.256,9.691,5.252,37.901,4.874,-25.452,-2.758,0.0,39.666,40.05,9.476,3.186,-13.859,-11.167,-15.328,-12.515,-3.204,27.543,0.0,208.54,,222.0,210.0,-13.241,3.001,-8.473,25.785
10390.5,3.245,0.796,-35.209,3.256,9.691,5.252,37.901,4.874,-25.452,-2.758,0.0,39.7,40.0,9.476,3.186,-13.959,-11.128,-15.31,-12.519,-3.204,27.543,0.0,208.54,,222.0,210.0,-13.217,3.005,-8.457,25.726
10391.0,3.436,0.9,-34.349,3.317,9.588,5.252,37.901,4.874,-25.452,-2.758,0.0,39.7,40.0,9.645,3.105,-13.928,-11.155,-15.324,-12.546,-3.204,27.543,0.0,208.54,,223.0,210.0,-13.229,3.009,-8.454,25.692
10391.5,3.436,0.9,-34.349,3.317,9.588,5.252,37.901,4.874,-25.452,-2.758,0.0,39.7,40.0,9.645,3.105,-13.93,-11.181,-15.406,-12.557,-3.204,27.543,0.0,208.74,,223.0,210.0,-13.238,3.016,-8.457,25.607
10392.0,3.436,0.9,-34.349,3.317,9.588,5.252,37.901,4.874,-25.452,-2.758,0.0,39.7,40.0,9.645,3.105,-14.01,-11.17,-15.4,-12.566,-3.204,27.543,0.0,208.74,,224.0,210.0,-13.269,3.023,-8.446,25.596
10392.5,3.436,0.9,-34.349,3.317,9.588,5.252,37.901,4.874,-25.452,-2.758,0.0,39.7,40.0,9.645,3.105,-14.122,-11.195,-15.477,-12.595,-3.204,27.543,0.0,211.34,,224.0,210.0,-13.287,3.03,-8.449,25.564
10393.0,3.436,0.9,-34.349,3.317,9.588,5.289,37.913,4.862,-25.427,-2.778,0.0,39.665,40.093,9.645,3.105,-14.05,-11.201,-15.453,-12.594,-3.217,27.538,0.0,211.34,,223.0,210.0,-13.347,3.036,-8.457,25.565
10393.5,3.436,0.9,-34.349,3.317,9.588,5.289,37.913,4.862,-25.427,-2.778,0.0,39.7,40.1,9.645,3.105,-14.058,-11.206,-15.496,-12.609,-3.217,27.538,0.0,211.14,,223.0,210.0,-13.324,3.043,-8.459,25.568
10394.0,2.686,0.634,-35.209,3.193,9.66,5.289,37.913,4.862,-25.427,-2.778,0.0,39.7,40.1,9.546,3.319,-14.111,-11.22,-15.502,-12.632,-3.217,27.538,0.0,211.14,,222.0,210.0,-13.342,3.049,-8.457,25.579
10394.5,2.686,0.634,-35.209,3.193,9.66,5.289,37.913,4.862,-25.427,-2.778,0.0,39.7,40.1,9.546,3.319,-14.108,-11.225,-15.522,-12.625,-3.217,27.538,0.0,211.24,,222.0,210.0,-13.366,3.043,-8.463,25.607
10395.0,2.686,0.634,-35.209,3.193,9.66,5.289,37.913,4.862,-25.427,-2.778,0.0,39.7,40.1,9.546,3.319,-14.157,-11.223,-15.539,-12.652,-3.217,27.538,0.0,211.24,,221.0,210.0,-13.37,3.037,-8.479,25.652
10395.5,2.686,0.634,-35.209,3.193,9.66,5.289,37.913,4.862,-25.427,-2.778,0.0,39.7,40.1,9.546,3.319,-14.077,-11.225,-15.502,-12.646,-3.217,27.538,0.0,212.94,,221.0,210.0,-13.393,3.032,-8.49,25.764
10396.0,2.686,0.634,-35.209,3.193,9.66,5.289,37.913,4.862,-25.427,-2.778,0.0,39.7,40.1,9.546,3.319,-14.122,-11.218,-15.459,-12.629,-3.217,27.538,0.0,212.94,,220.0,210.0,-13.362,3.026,-8.464,26.001
10396.5,2.686,0.634,-35.209,3.193,9.66,5.304,37.92,4.882,-25.428,-2.764,0.0,39.669,40.097,9.546,3.319,-14.046,-11.233,-15.52,-12.622,-3.213,27.53,0.0,212.84,,220.0,210.0,-13.357,3.02,-8.486,26.137
10397.0,2.686,0.634,-35.209,3.193,9.66,5.304,37.92,4.882,-25.428,-2.764,0.0,39.7,40.1,9.546,3.319,-14.089,-11.215,-15.535,-12.646,-3.213,27.53,0.0,212.84,,219.0,210.0,-13.355,3.015,-8.475,26.189
10397.5,3.138,0.742,-35.209,3.209,9.663,5.304,37.92,4.882,-25.428,-2.764,0.0,39.7,40.1,9.681,3.364,-14.128,-11.209,-15.516,-12.619,-3.213,27.53,0.0,213.14,,219.0,210.0,-13.371,3.01,-8.467,26.181
10398.0,3.138,0.742,-35.209,3.209,9.663,5.304,37.92,4.882,-25.428,-2.764,0.0,39.7,40.1,9.681,3.364,-14.135,-11.197,-15.5,-12.632,-3.213,27.53,0.0,213.14,,218.0,210.0,-13.368,3.012,-8.489,26.166
10398.5,3.138,0.742,-35.209,3.209,9.663,5.304,37.92,4.882,-25.428,-2.764,0.0,39.7,40.1,9.681,3.364,-14.045,-11.23,-15.509,-12.639,-3.213,27.53,0.0,210.64,,218.0,210.0,-13.366,3.014,-8.47,26.135
10399.0,3.138,0.742,-35.209,3.209,9.663,5.304,37.92,4.882,-25.428,-2.764,0.0,39.7,40.1,9.681,3.364,-14.101,-11.2,-15.466,-12.616,-3.213,27.53,0.0,210.64,,218.0,210.0,-13.356,3.016,-8.475,26.106
10399.5,3.138,0.742,-35.209,3.209,9.663,5.277,37.91,4.875,-25.398,-2.771,0.0,39.658,40.028,9.681,3.364,-14.047,-11.207,-15.486,-12.612,-3.217,27.532,0.0,208.44,,218.0,210.0,-13.346,3.018,-8.478,26.105
10400.0,3.138,0.742,-35.209,3.209,9.663,5.277,37.91,4.875,-25.398,-2.771,0.0,39.7,40.0,9.681,3.364,-14.083,-11.205,-15.476,-12.616,-3.217,27.532,0.0,208.44,,219.0,210.0,-13.338,3.02,-8.481,26.082
10400.5,2.995,0.756,-35.142,3.278,9.672,5.277,37.91,4.875,-25.398,-2.771,0.0,39.7,40.0,9.593,3.146,-14.043,-11.203,-15.492,-12.6,-3.217,27.532,0.0,208.84,,219.0,210.0,-13.345,3.022,-8.466,26.052
10401.0,2.995,0.756,-35.142,3.278,9.672,5.277,37.91,4.875,-25.398,-2.771,0.0,39.7,40.0,9.593,3.146,-14.054,-11.194,-15.425,-12.581,-3.217,27.532,0.0,208.84,,220.0,210.0,-13.334,3.021,-8.484,25.984
10401.5,2.995,0.756,-35.142,3.278,9.672,5.277,37.91,4.875,-25.398,-2.771,0.0,39.7,40.0,9.593,3.146,-14.022,-11.207,-15.46,-12.572,-3.217,27.532,0.0,208.74,,220.0,210.0,-13.314,3.021,-8.465,25.926
10402.0,2.995,0.756,-35.142,3.278,9.672,5.277,37.91,4.875,-25.398,-2.771,0.0,39.7,40.0,9.593,3.146,-14.031,-11.2,-15.478,-12.597,-3.217,27.532,0.0,208.74,,221.0,210.0,-13.315,3.02,-8.449,25.891
10402.5,2.995,0.756,-35.142,3.278,9.672,5.277,37.91,4.875,-25.398,-2.771,0.0,39.7,40.0,9.593,3.146,-14.085,-11.196,-15.459,-12.594,-3.217,27.532,0.0,208.74,,221.0,210.0,-13.326,3.02,-8.457,25.808
10403.0,2.995,0.756,-35.142,3.278,9.672,5.277,37.902,4.872,-25.364,-2.78,0.0,39.65,40.038,9.593,3.146,-14.087,-11.182,-15.457,-12.609,-3.212,27.511,0.0,208.74,,222.0,210.0,-13.334,3.02,-8.443,25.797
10403.5,2.995,0.756,-35.142,3.278,9.672,5.277,37.902,4.872,-25.364,-2.78,0.0,39.6,40.0,9.593,3.146,-14.028,-11.181,-15.398,-12.576,-3.212,27.511,0.0,208.74,,222.0,210.0,-13.334,3.019,-8.452,25.792
10404.0,2.677,0.714,-33.868,3.299,9.507,5.277,37.902,4.872,-25.364,-2.78,0.0,39.6,40.0,9.715,3.112,-13.951,-11.199,-15.42,-12.583,-3.212,27.511,0.0,208.74,,223.0,210.0,-13.296,3.019,-8.47,25.768
10404.5,2.677,0.714,-33.868,3.299,9.507,5.277,37.902,4.872,-25.364,-2.78,0.0,39.6,40.0,9.715,3.112,-13.991,-11.175,-15.406,-12.579,-3.212,27.511,0.0,208.64,,223.0,210.0,-13.288,3.013,-8.465,25.763
10405.0,2.677,0.714,-33.868,3.299,9.507,5.277,37.902,4.872,-25.364,-2.78,0.0,39.6,40.0,9.715,3.112,-13.978,-11.144,-15.3,-12.506,-3.212,27.511,0.0,208.64,,224.0,210.0,-13.288,3.008,-8.46,25.767
10405.5,2.677,0.714,-33.868,3.299,9.507,5.277,37.902,4.872,-25.364,-2.78,0.0,39.6,40.0,9.715,3.112,-13.912,-11.148,-15.273,-12.5,-3.212,27.511,0.0,211.84,,224.0,210.0,-13.232,3.002,-8.433,25.708
10406.0,2.677,0.714,-33.868,3.299,9.507,5.201,37.898,4.838,-25.424,-2.76,0.0,39.641,40.01,9.715,3.112,-13.824,-11.136,-15.254,-12.485,-3.207,27.514,0.0,211.84,,223.0,210.0,-13.208,2.997,-8.436,25.673
10406.5,2.677,0.714,-33.868,3.299,9.507,5.201,37.898,4.838,-25.424,-2.76,0.0,39.6,40.0,9.715,3.112,-13.883,-11.157,-15.335,-12.514,-3.207,27.514,0.0,211.74,,223.0,210.0,-13.175,2.992,-8.44,25.662
10407.0,2.86,0.789,-33.644,3.289,9.579,5.201,37.898,4.838,-25.424,-2.76,0.0,39.6,40.0,9.715,3.193,-14.002,-11.16,-15.389,-12.56,-3.207,27.514,0.0,211.74,,222.0,210.0,-13.222,2.986,-8.449,25.687
10407.5,2.86,0.789,-33.644,3.289,9.579,5.201,37.898,4.838,-25.424,-2.76,0.0,39.6,40.0,9.715,3.193,-14.002,-11.175,-15.456,-12.576,-3.207,27.514,0.0,211.84,,222.0,210.0,-13.278,2.984,-8.445,25.813
10408.0,2.86,0.789,-33.644,3.289,9.579,5.201,37.898,4.838,-25.424,-2.76,0.0,39.6,40.0,9.715,3.193,-14.022,-11.185,-15.487,-12.585,-3.207,27.514,0.0,211.84,,221.0,210.0,-13.302,2.982,-8.439,25.868
10408.5,2.86,0.789,-33.644,3.289,9.579,5.201,37.898,4.838,-25.424,-2.76,0.0,39.6,40.0,9.715,3.193,-14.028,-11.202,-15.509,-12.586,-3.207,27.514,0.0,213.24,,221.0,210.0,-13.32,2.98,-8.42,25.949
10409.0,2.86,0.789,-33.644,3.289,9.579,5.297,37.903,4.863,-25.382,-2.741,0.0,39.646,39.97,9.715,3.193,-14.078,-11.188,-15.487,-12.611,-3.192,27.525,0.0,213.24,,220.0,210.0,-13.331,2.978,-8.423,26.06
10409.5,2.86,0.789,-33.644,3.289,9.579,5.297,37.903,4.863,-25.382,-2.741,0.0,39.6,40.0,9.715,3.193,-14.083,-11.2,-15.475,-12.602,-3.192,27.525,0.0,212.64,,220.0,210.0,-13.341,2.976,-8.432,26.306
10410.0,2.86,0.789,-33.644,3.289,9.579,5.297,37.903,4.863,-25.382,-2.741,0.0,39.6,40.0,9.715,3.193,-14.035,-11.2,-15.486,-12.603,-3.192,27.525,0.0,212.64,,219.0,210.0,-13.34,2.974,-8.433,26.331
10410.5,2.471,0.679,-33.465,3.239,9.588,5.297,37.903,4.863,-25.382,-2.741,0.0,39.6,40.0,9.693,3.163,-14.01,-11.19,-15.464,-12.585,-3.192,27.525,0.0,212.94,,219.0,210.0,-13.331,2.973,-8.433,26.285
10411.0,2.471,0.679,-33.465,3.239,9.588,5.297,37.903,4.863,-25.382,-2.741,0.0,39.6,40.0,9.693,3.163,-14.038,-11.183,-15.441,-12.596,-3.192,27.525,0.0,212.94,,218.0,210.0,-13.312,2.964,-8.434,26.257
10411.5,2.471,0.679,-33.465,3.239,9.588,5.297,37.903,4.863,-25.382,-2.741,0.0,39.6,40.0,9.693,3.163,-14.108,-11.179,-15.437,-12.591,-3.192,27.525,0.0,209.24,,218.0,210.0,-13.315,2.956,-8.433,26.25
10412.0,2.471,0.679,-33.465,3.239,9.588,5.297,37.903,4.863,-25.382,-2.741,0.0,39.6,40.0,9.693,3.163,-14.017,-11.202,-15.482,-12.588,-3.192,27.525,0.0,209.24,,218.0,210.0,-13.329,2.948,-8.454,26.224
10412.5,2.471,0.679,-33.465,3.239,9.588,5.312,37.903,4.871,-25.406,-2.757,0.0,39.636,40.0,9.693,3.163,-14.027,-11.189,-15.431,-12.571,-3.201,27.508,0.0,210.14,,218.0,210.0,-13.322,2.941,-8.457,26.22
10413.0,2.471,0.679,-33.465,3.239,9.588,5.312,37.903,4.871,-25.406,-2.757,0.0,39.6,40.0,9.693,3.163,-14.039,-11.183,-15.401,-12.57,-3.201,27.508,0.0,210.14,,218.0,210.0,-13.305,2.933,-8.454,26.165
10413.5,3.329,0.799,-35.209,3.217,9.634,5.312,37.903,4.871,-25.406,-2.757,0.0,39.6,40.0,9.697,3.044,-13.961,-11.198,-15.417,-12.554,-3.201,27.508,0.0,209.64,,218.0,210.0,-13.299,2.925,-8.446,26.181
10414.0,3.329,0.799,-35.209,3.217,9.634,5.312,37.903,4.871,-25.406,-2.757,0.0,39.6,40.0,9.697,3.044,-14.0,-11.186,-15.454,-12.586,-3.201,27.508,0.0,209.64,,218.0,210.0,-13.283,2.932,-8.456,26.193
10414.5,3.329,0.799,-35.209,3.217,9.634,5.312,37.903,4.871,-25.406,-2.757,0.0,39.6,40.0,9.697,3.044,-14.029,-11.192,-15.429,-12.589,-3.201,27.508,0.0,209.24,,218.0,210.0,-13.307,2.938,-8.451,26.232
10415.0,3.329,0.799,-35.209,3.217,9.634,5.312,37.903,4.871,-25.406,-2.757,0.0,39.6,40.0,9.697,3.044,-14.005,-11.161,-15.377,-12.528,-3.201,27.508,0.0,209.24,,218.0,210.0,-13.31,2.945,-8.444,26.289
10415.5,3.329,0.799,-35.209,3.217,9.634,5.376,37.896,4.869,-25.436,-2.761,0.0,39.617,39.934,9.697,3.044,-14.021,-11.196,-15.485,-12.545,-3.214,27.505,0.0,207.54,,218.0,210.0,-13.268,2.951,-8.446,26.303
10416.0,3.329,0.799,-35.209,3.217,9.634,5.376,37.896,4.869,-25.436,-2.761,0.0,39.6,39.9,9.697,3.044,-13.956,-11.175,-15.429,-12.541,-3.214,27.505,0.0,207.54,,219.0,210.0,-13.312,2.957,-8.448,26.297
10416.5,3.329,0.799,-35.209,3.217,9.634,5.376,37.896,4.869,-25.436,-2.761,0.0,39.6,39.9,9.697,3.044,-14.07,-11.192,-15.44,-12.581,-3.214,27.505,0.0,207.64,,219.0,210.0,-13.276,2.963,-8.459,26.238
10417.0,3.02,0.793,-32.988,3.218,9.594,5.376,37.896,4.869,-25.436,-2.761,0.0,39.6,39.9,9.796,3.215,-14.053,-11.204,-15.498,-12.567,-3.214,27.505,0.0,207.64,,220.0,210.0,-13.321,2.969,-8.459,26.218
10417.5,3.02,0.793,-32.988,3.218,9.594,5.376,37.896,4.869,-25.436,-2.761,0.0,39.6,39.9,9.796,3.215,-14.073,-11.196,-15.448,-12.597,-3.214,27.505,0.0,208.24,,220.0,210.0,-13.33,2.97,-8.46,26.19
10418.0,3.02,0.793,-32.988,3.218,9.594,5.376,37.896,4.869,-25.436,-2.761,0.0,39.6,39.9,9.796,3.215,-14.026,-11.211,-15.496,-12.601,-3.214,27.505,0.0,208.24,,221.0,210.0,-13.328,2.971,-8.447,26.149
10418.5,3.02,0.793,-32.988,3.218,9.594,5.376,37.896,4.869,-25.436,-2.761,0.0,39.6,39.9,9.796,3.215,-14.048,-11.201,-15.412,-12.595,-3.214,27.505,0.0,208.94,,221.0,210.0,-13.333,2.972,-8.462,26.167
10419.0,3.02,0.793,-32.988,3.218,9.594,5.292,37.896,4.881,-25.422,-2.766,0.0,39.599,39.896,9.796,3.215,-13.941,-11.184,-15.426,-12.569,-3.223,27.503,0.0,208.94,,222.0,210.0,-13.314,2.973,-8.457,26.157
10419.5,3.02,0.793,-32.988,3.218,9.594,5.292,37.896,4.881,-25.422,-2.766,0.0,39.6,39.9,9.796,3.215,-14.042,-11.194,-15.414,-12.578,-3.223,27.503,0.0,208.94,,222.0,210.0,-13.28,2.973,-8.447,26.151
10420.0,3.252,0.772,-35.209,3.249,9.706,5.292,37.896,4.881,-25.422,-2.766,0.0,39.6,39.9,9.466,3.241,-14.008,-11.182,-15.451,-12.591,-3.223,27.503,0.0,208.94,,223.0,210.0,-13.307,2.974,-8.461,26.111
10420.5,3.252,0.772,-35.209,3.249,9.706,5.292,37.896,4.881,-25.422,-2.766,0.0,39.6,39.9,9.466,3.241,-14.106,-11.198,-15.468,-12.592,-3.223,27.503,0.0,209.24,,223.0,210.0,-13.308,2.979,-8.446,26.077
10421.0,3.252,0.772,-35.209,3.249,9.706,5.292,37.896,4.881,-25.422,-2.766,0.0,39.6,39.9,9.466,3.241,-13.994,-11.199,-15.459,-12.587,-3.223,27.503,0.0,209.24,,223.0,210.0,-13.341,2.983,-8.459,25.923
10421.5,3.252,0.772,-35.209,3.249,9.706,5.292,37.896,4.881,-25.422,-2.766,0.0,39.6,39.9,9.466,3.241,-14.121,-11.207,-15.468,-12.575,-3.223,27.503,0.0,212.14,,223.0,210.0,-13.31,2.988,-8.452,25.711
10422.0,3.252,0.772,-35.209,3.249,9.706,5.28,37.893,4.893,-25.382,-2.755,0.0,39.593,39.843,9.466,3.241,-14.055,-11.211,-15.502,-12.622,-3.21,27.507,0.0,212.14,,222.0,210.0,-13.343,2.992,-8.451,25.647
10422.5,3.252,0.772,-35.209,3.249,9.706,5.28,37.893,4.893,-25.382,-2.755,0.0,39.6,39.8,9.466,3.241,-14.014,-11.22,-15.484,-12.588,-3.21,27.507,0.0,212.64,,222.0,210.0,-13.347,2.996,-8.475,25.676
10423.0,3.499,0.806,-35.209,3.211,9.64,5.28,37.893,4.893,-25.382,-2.755,0.0,39.6,39.8,9.599,3.26,-14.063,-11.212,-15.455,-12.611,-3.21,27.507,0.0,212.64,,221.0,210.0,-13.327,3.0,-8.461,25.708
10423.5,3.499,0.806,-35.209,3.211,9.64,5.28,37.893,4.893,-25.382,-2.755,0.0,39.6,39.8,9.599,3.26,-14.045,-11.205,-15.498,-12.606,-3.21,27.507,0.0,212.84,,221.0,210.0,-13.335,3.009,-8.469,25.722
10424.0,3.499,0.806,-35.209,3.211,9.64,5.28,37.893,4.893,-25.382,-2.755,0.0,39.6,39.8,9.599,3.26,-14.044,-11.202,-15.476,-12.608,-3.21,27.507,0.0,212.84,,220.0,210.0,-13.338,3.017,-8.471,25.703
10424.5,3.499,0.806,-35.209,3.211,9.64,5.28,37.893,4.893,-25.382,-2.755,0.0,39.6,39.8,9.599,3.26,-14.01,-11.207,-15.488,-12.6,-3.21,27.507,0.0,212.64,,220.0,210.0,-13.333,3.025,-8.467,25.706
10425.0,3.499,0.806,-35.209,3.211,9.64,5.28,37.893,4.893,-25.382,-2.755,0.0,39.6,39.8,9.599,3.26,-14.076,-11.184,-15.458,-12.597,-3.21,27.507,0.0,212.64,,219.0,210.0,-13.326,3.032,-8.49,25.717
10425.5,3.499,0.806,-35.209,3.211,9.64,5.285,37.891,4.906,-25.405,-2.758,0.0,39.579,39.859,9.599,3.26,-14.06,-11.19,-15.452,-12.595,-3.208,27.504,0.0,212.54,,219.0,210.0,-13.329,3.04,-8.469,25.736
10426.0,3.499,0.806,-35.209,3.211,9.64,5.285,37.891,4.906,-25.405,-2.758,0.0,39.6,39.9,9.599,3.26,-14.034,-11.186,-15.431,-12.586,-3.208,27.504,0.0,212.54,,218.0,210.0,-13.324,3.047,-8.473,25.893
10426.5,2.756,0.754,-33.999,3.275,9.548,5.285,37.891,4.906,-25.405,-2.758,0.0,39.6,39.9,9.709,3.235,-14.025,-11.202,-15.452,-12.592,-3.208,27.504,0.0,212.34,,218.0,210.0,-13.31,3.055,-8.462,25.997
10427.0,2.756,0.754,-33.999,3.275,9.548,5.285,37.891,4.906,-25.405,-2.758,0.0,39.6,39.9,9.709,3.235,-14.05,-11.204,-15.48,-12.602,-3.208,27.504,0.0,212.34,,217.0,210.0,-13.318,3.05,-8.48,26.215
10427.5,2.756,0.754,-33.999,3.275,9.548,5.285,37.891,4.906,-25.405,-2.758,0.0,39.6,39.9,9.709,3.235,-14.016,-11.175,-15.443,-12.6,-3.208,27.504,0.0,208.14,,217.0,210.0,-13.334,3.045,-8.476,26.343
10428.0,2.756,0.754,-33.999,3.275,9.548,5.285,37.891,4.906,-25.405,-2.758,0.0,39.6,39.9,9.709,3.235,-14.089,-11.187,-15.452,-12.598,-3.208,27.504,0.0,208.14,,218.0,210.0,-13.309,3.04,-8.463,26.341
10428.5,2.756,0.754,-33.999,3.275,9.548,5.27,37.879,4.887,-25.412,-2.759,0.0,39.565,39.77,9.709,3.235,-14.04,-11.196,-15.449,-12.578,-3.207,27.52,0.0,208.24,,218.0,210.0,-13.332,3.036,-8.472,26.534
10429.0,2.756,0.754,-33.999,3.275,9.548,5.27,37.879,4.887,-25.412,-2.759,0.0,39.6,39.8,9.709,3.235,-14.052,-11.201,-15.484,-12.601,-3.207,27.52,0.0,208.24,,219.0,210.0,-13.316,3.031,-8.475,26.559
10429.5,3.347,0.802,-35.209,3.266,9.682,5.27,37.879,4.887,-25.412,-2.759,0.0,39.6,39.8,9.631,3.15,-14.078,-11.196,-15.494,-12.59,-3.207,27.52,0.0,208.14,,219.0,210.0,-13.335,3.027,-8.444,26.516
10430.0,3.347,0.802,-35.209,3.266,9.682,5.27,37.879,4.887,-25.412,-2.759,0.0,39.6,39.8,9.631,3.15,-14.069,-11.194,-15.427,-12.601,-3.207,27.52,0.0,208.14,,220.0,210.0,-13.339,3.032,-8.459,26.456
10430.5,3.347,0.802,-35.209,3.266,9.682,5.27,37.879,4.887,-25.412,-2.759,0.0,39.6,39.8,9.631,3.15,-14.037,-11.197,-15.487,-12.589,-3.207,27.52,0.0,207.64,,220.0,210.0,-13.323,3.037,-8.461,26.347
10431.0,3.347,0.802,-35.209,3.266,9.682,5.27,37.879,4.887,-25.412,-2.759,0.0,39.6,39.8,9.631,3.15,-14.054,-11.189,-15.452,-12.59,-3.207,27.52,0.0,207.64,,221.0,210.0,-13.327,3.042,-8.452,26.263
10431.5,3.347,0.802,-35.209,3.266,9.682,5.27,37.879,4.887,-25.412,-2.759,0.0,39.6,39.8,9.631,3.15,-13.999,-11.181,-15.448,-12.598,-3.207,27.52,0.0,208.84,,221.0,210.0,-13.321,3.047,-8.439,26.174
10432.0,3.347,0.802,-35.209,3.266,9.682,5.263,37.882,4.9,-25.428,-2.774,0.0,39.546,39.756,9.631,3.15,-14.056,-11.196,-15.5,-12.612,-3.203,27.524,0.0,208.84,,222.0,210.0,-13.307,3.052,-8.456,26.202
10432.5,3.347,0.802,-35.209,3.266,9.682,5.263,37.882,4.9,-25.428,-2.774,0.0,39.5,39.8,9.631,3.15,-14.026,-11.208,-15.478,-12.606,-3.203,27.524,0.0,209.14,,222.0,210.0,-13.341,3.057,-8.442,26.235
10433.0,3.474,0.796,-35.209,3.239,9.654,5.263,37.882,4.9,-25.428,-2.774,0.0,39.5,39.8,9.605,3.259,-14.035,-11.191,-15.482,-12.612,-3.203,27.524,0.0,209.14,,222.0,210.0,-13.33,3.062,-8.454,26.215
10433.5,3.474,0.796,-35.209,3.239,9.654,5.263,37.882,4.9,-25.428,-2.774,0.0,39.5,39.8,9.605,3.259,-14.082,-11.187,-15.52,-12.599,-3.203,27.524,0.0,208.74,,222.0,210.0,-13.33,3.068,-8.437,26.242
10434.0,3.474,0.796,-35.209,3.239,9.654,5.263,37.882,4.9,-25.428,-2.774,0.0,39.5,39.8,9.605,3.259,-14.044,-11.214,-15.5,-12.621,-3.203,27.524,0.0,208.74,,223.0,210.0,-13.347,3.075,-8.46,26.299
10434.5,3.474,0.796,-35.209,3.239,9.654,5.263,37.882,4.9,-25.428,-2.774,0.0,39.5,39.8,9.605,3.259,-14.073,-11.207,-15.539,-12.623,-3.203,27.524,0.0,212.24,,223.0,210.0,-13.345,3.082,-8.464,26.383
10435.0,3.474,0.796,-35.209,3.239,9.654,5.314,37.871,4.897,-25.395,-2.76,0.0,39.528,39.839,9.605,3.259,-14.098,-11.217,-15.527,-12.593,-3.2,27.515,0.0,212.24,,222.0,210.0,-13.361,3.088,-8.461,26.359
10435.5,3.474,0.796,-35.209,3.239,9.654,5.314,37.871,4.897,-25.395,-2.76,0.0,39.5,39.8,9.605,3.259,-14.051,-11.209,-15.42,-12.585,-3.2,27.515,0.0,212.54,,222.0,210.0,-13.359,3.094,-8.471,26.337
10436.0,3.334,0.774,-35.209,3.226,9.632,5.314,37.871,4.897,-25.395,-2.76,0.0,39.5,39.8,9.598,3.228,-14.046,-11.211,-15.424,-12.572,-3.2,27.515,0.0,212.54,,221.0,210.0,-13.316,3.101,-8.453,26.294
10436.5,3.334,0.774,-35.209,3.226,9.632,5.314,37.871,4.897,-25.395,-2.76,0.0,39.5,39.8,9.598,3.228,-13.992,-11.2,-15.438,-12.612,-3.2,27.515,0.0,212.14,,221.0,210.0,-13.313,3.104,-8.455,26.253
10437.0,3.334,0.774,-35.209,3.226,9.632,5.314,37.871,4.897,-25.395,-2.76,0.0,39.5,39.8,9.598,3.228,-14.012,-11.195,-15.454,-12.591,-3.2,27.515,0.0,212.14,,220.0,210.0,-13.311,3.108,-8.472,26.246
10437.5,3.334,0.774,-35.209,3.226,9.632,5.314,37.871,4.897,-25.395,-2.76,0.0,39.5,39.8,9.598,3.228,-14.068,-11.198,-15.432,-12.59,-3.2,27.515,0.0,211.84,,220.0,210.0,-13.313,3.112,-8.461,26.254
10438.0,3.334,0.774,-35.209,3.226,9.632,5.328,37.857,4.884,-25.431,-2.769,0.0,39.517,39.699,9.598,3.228,-14.003,-11.182,-15.465,-12.568,-3.212,27.507,0.0,211.84,,219.0,210.0,-13.322,3.116,-8.457,26.235
10438.5,3.334,0.774,-35.209,3.226,9.632,5.328,37.857,4.884,-25.431,-2.769,0.0,39.5,39.7,9.598,3.228,-14.029,-11.163,-15.4,-12.559,-3.212,27.507,0.0,211.94,,219.0,210.0,-13.304,3.119,-8.444,26.21
10439.0,3.334,0.774,-35.209,3.226,9.632,5.328,37.857,4.884,-25.431,-2.769,0.0,39.5,39.7,9.598,3.228,-14.006,-11.196,-15.467,-12.577,-3.212,27.507,0.0,211.94,,218.0,210.0,-13.288,3.123,-8.442,26.247
10439.5,2.959,0.704,-35.209,3.209,9.621,5.328,37.857,4.884,-25.431,-2.769,0.0,39.5,39.7,9.659,3.394,-14.071,-11.187,-15.464,-12.576,-3.212,27.507,0.0,212.34,,218.0,210.0,-13.312,3.126,-8.446,26.213
10440.0,2.959,0.704,-35.209,3.209,9.621,5.328,37.857,4.884,-25.431,-2.769,0.0,39.5,39.7,9.659,3.394,-14.105,-11.192,-15.493,-12.609,-3.212,27.507,0.0,212.34,,217.0,210.0,-13.324,3.123,-8.444,26.223
10440.5,2.959,0.704,-35.209,3.209,9.621,5.328,37.857,4.884,-25.431,-2.769,0.0,39.5,39.7,9.659,3.394,-14.035,-11.181,-15.461,-12.589,-3.212,27.507,0.0,207.74,,217.0,210.0,-13.35,3.121,-8.457,26.258
10441.0,2.959,0.704,-35.209,3.209,9.621,5.328,37.857,4.884,-25.431,-2.769,0.0,39.5,39.7,9.659,3.394,-14.056,-11.185,-15.455,-12.586,-3.212,27.507,0.0,207.74,,218.0,210.0,-13.316,3.118,-8.445,26.259
10441.5,2.959,0.704,-35.209,3.209,9.621,5.284,37.86,4.924,-25.421,-2.757,0.0,39.51,39.657,9.659,3.394,-14.021,-11.202,-15.464,-12.582,-3.208,27.523,0.0,207.94,,218.0,210.0,-13.321,3.115,-8.437,26.331
10442.0,2.959,0.704,-35.209,3.209,9.621,5.284,37.86,4.924,-25.421,-2.757,0.0,39.5,39.7,9.659,3.394,-13.999,-11.179,-15.449,-12.576,-3.208,27.523,0.0,207.94,,219.0,210.0,-13.317,3.113,-8.433,26.394
10442.5,2.851,0.673,-35.209,3.231,9.742,5.284,37.86,4.924,-25.421,-2.757,0.0,39.5,39.7,9.513,3.22,-14.02,-11.201,-15.48,-12.566,-3.208,27.523,0.0,208.04,,219.0,210.0,-13.301,3.11,-8.456,26.426
10443.0,2.851,0.673,-35.209,3.231,9.742,5.284,37.86,4.924,-25.421,-2.757,0.0,39.5,39.7,9.513,3.22,-14.062,-11.194,-15.463,-12.587,-3.208,27.523,0.0,208.04,,220.0,210.0,-13.317,3.106,-8.449,26.447
10443.5,2.851,0.673,-35.209,3.231,9.742,5.284,37.86,4.924,-25.421,-2.757,0.0,39.5,39.7,9.513,3.22,-14.019,-11.187,-15.477,-12.572,-3.208,27.523,0.0,208.34,,220.0,210.0,-13.327,3.102,-8.448,26.398
10444.0,2.851,0.673,-35.209,3.231,9.742,5.284,37.86,4.924,-25.421,-2.757,0.0,39.5,39.7,9.513,3.22,-14.037,-11.194,-15.434,-12.576,-3.208,27.523,0.0,208.34,,221.0,210.0,-13.313,3.098,-8.442,26.421
10444.5,2.851,0.673,-35.209,3.231,9.742,5.268,37.852,4.917,-25.43,-2.758,0.0,39.504,39.666,9.513,3.22,-14.016,-11.188,-15.468,-12.577,-3.203,27.521,0.0,209.14,,221.0,210.0,-13.31,3.094,-8.436,26.44
10445.0,2.851,0.673,-35.209,3.231,9.742,5.268,37.852,4.917,-25.43,-2.758,0.0,39.5,39.7,9.513,3.22,-14.051,-11.17,-15.424,-12.557,-3.203,27.521,0.0,209.14,,221.0,210.0,-13.312,3.09,-8.431,26.442
10445.5,2.851,0.673,-35.209,3.231,9.742,5.268,37.852,4.917,-25.43,-2.758,0.0,39.5,39.7,9.513,3.22,-13.971,-11.164,-15.401,-12.55,-3.203,27.521,0.0,209.14,,221.0,210.0,-13.301,3.086,-8.438,26.449
10446.0,2.937,0.747,-34.355,3.249,9.568,5.268,37.852,4.917,-25.43,-2.758,0.0,39.5,39.7,9.712,3.252,-13.979,-11.175,-15.455,-12.571,-3.203,27.521,0.0,209.14,,221.0,210.0,-13.271,3.082,-8.446,26.422
10446.5,2.937,0.747,-34.355,3.249,9.568,5.268,37.852,4.917,-25.43,-2.758,0.0,39.5,39.7,9.712,3.252,-14.027,-11.19,-15.444,-12.587,-3.203,27.521,0.0,208.84,,221.0,210.0,-13.295,3.08,-8.448,26.402
10447.0,2.937,0.747,-34.355,3.249,9.568,5.268,37.852,4.917,-25.43,-2.758,0.0,39.5,39.7,9.712,3.252,-14.003,-11.186,-15.422,-12.558,-3.203,27.521,0.0,208.84,,222.0,210.0,-13.312,3.077,-8.443,26.396
10447.5,2.937,0.747,-34.355,3.249,9.568,5.268,37.852,4.917,-25.43,-2.758,0.0,39.5,39.7,9.712,3.252,-14.048,-11.198,-15.451,-12.586,-3.203,27.521,0.0,210.84,,222.0,210.0,-13.292,3.075,-8.433,26.4
10448.0,2.937,0.747,-34.355,3.249,9.568,5.287,37.861,4.923,-25.428,-2.742,0.0,39.496,39.674,9.712,3.252,-14.049,-11.191,-15.493,-12.584,-3.201,27.519,0.0,210.84,,222.0,210.0,-13.321,3.073,-8.434,26.375
10448.5,2.937,0.747,-34.355,3.249,9.568,5.287,37.861,4.923,-25.428,-2.742,0.0,39.5,39.7,9.712,3.252,-14.039,-11.195,-15.501,-12.581,-3.201,27.519,0.0,211.14,,222.0,210.0,-13.329,3.07,-8.441,26.326
10449.0,2.365,0.623,-33.477,3.264,9.536,5.287,37.861,4.923,-25.428,-2.742,0.0,39.5,39.7,9.856,3.174,-14.077,-11.198,-15.474,-12.59,-3.201,27.519,0.0,211.14,,221.0,210.0,-13.329,3.068,-8.446,26.438
10449.5,2.365,0.623,-33.477,3.264,9.536,5.287,37.861,4.923,-25.428,-2.742,0.0,39.5,39.7,9.856,3.174,-14.045,-11.172,-15.447,-12.577,-3.201,27.519,0.0,211.24,,221.0,210.0,-13.335,3.057,-8.451,26.462
10450.0,2.365,0.623,-33.477,3.264,9.536,5.287,37.861,4.923,-25.428,-2.742,0.0,39.5,39.7,9.856,3.174,-13.992,-11.163,-15.384,-12.533,-3.201,27.519,0.0,211.24,,220.0,210.0,-13.31,3.045,-8.445,26.493
10450.5,2.365,0.623,-33.477,3.264,9.536,5.287,37.861,4.923,-25.428,-2.742,0.0,39.5,39.7,9.856,3.174,-13.922,-11.16,-15.329,-12.485,-3.201,27.519,0.0,212.24,,220.0,210.0,-13.268,3.034,-8.447,26.497
10451.0,2.365,0.623,-33.477,3.264,9.536,5.309,37.845,4.881,-25.455,-2.754,0.0,39.485,39.656,9.856,3.174,-13.911,-11.156,-15.315,-12.504,-3.192,27.518,0.0,212.24,,219.0,210.0,-13.224,3.023,-8.428,26.552
10451.5,2.365,0.623,-33.477,3.264,9.536,5.309,37.845,4.881,-25.455,-2.754,0.0,39.5,39.7,9.856,3.174,-13.921,-11.137,-15.3,-12.491,-3.192,27.518,0.0,212.34,,219.0,210.0,-13.221,3.012,-8.423,26.543
10452.0,2.365,0.623,-33.477,3.264,9.536,5.309,37.845,4.881,-25.455,-2.754,0.0,39.5,39.7,9.856,3.174,-13.942,-11.136,-15.368,-12.527,-3.192,27.518,0.0,212.34,,218.0,210.0,-13.212,3.002,-8.43,26.511
10452.5,3.801,0.911,-35.209,3.206,9.611,5.309,37.845,4.881,-25.455,-2.754,0.0,39.5,39.7,9.61,3.274,-14.002,-11.172,-15.414,-12.534,-3.192,27.518,0.0,212.14,,218.0,210.0,-13.243,2.991,-8.416,26.52
10453.0,3.801,0.911,-35.209,3.206,9.611,5.309,37.845,4.881,-25.455,-2.754,0.0,39.5,39.7,9.61,3.274,-14.04,-11.155,-15.391,-12.55,-3.192,27.518,0.0,212.14,,217.0,210.0,-13.28,3.005,-8.407,26.496
10453.5,3.801,0.911,-35.209,3.206,9.611,5.309,37.845,4.881,-25.455,-2.754,0.0,39.5,39.7,9.61,3.274,-14.031,-11.174,-15.467,-12.592,-3.192,27.518,0.0,208.84,,217.0,210.0,-13.284,3.018,-8.421,26.485
10454.0,3.801,0.911,-35.209,3.206,9.611,5.309,37.845,4.881,-25.455,-2.754,0.0,39.5,39.7,9.61,3.274,-14.07,-11.191,-15.53,-12.605,-3.192,27.518,0.0,208.84,,218.0,210.0,-13.316,3.031,-8.42,26.466
10454.5,3.801,0.911,-35.209,3.206,9.611,5.323,37.85,4.901,-25.387,-2.759,0.0,39.478,39.693,9.61,3.274,-14.063,-11.181,-15.497,-12.604,-3.199,27.512,0.0,209.14,,218.0,210.0,-13.349,3.043,-8.445,26.457
10455.0,3.801,0.911,-35.209,3.206,9.611,5.323,37.85,4.901,-25.387,-2.759,0.0,39.5,39.7,9.61,3.274,-14.08,-11.197,-15.517,-12.598,-3.199,27.512,0.0,209.14,,218.0,210.0,-13.336,3.056,-8.431,26.4
10455.5,3.037,0.769,-34.886,3.294,9.558,5.323,37.85,4.901,-25.387,-2.759,0.0,39.5,39.7,9.623,3.124,-14.141,-11.18,-15.473,-12.6,-3.199,27.512,0.0,209.44,,218.0,210.0,-13.348,3.068,-8.444,26.362
10456.0,3.037,0.769,-34.886,3.294,9.558,5.323,37.85,4.901,-25.387,-2.759,0.0,39.5,39.7,9.623,3.124,-14.033,-11.196,-15.49,-12.6,-3.199,27.512,0.0,209.44,,218.0,210.0,-13.348,3.067,-8.429,26.438
10456.5,3.037,0.769,-34.886,3.294,9.558,5.323,37.85,4.901,-25.387,-2.759,0.0,39.5,39.7,9.623,3.124,-14.038,-11.182,-15.416,-12.578,-3.199,27.512,0.0,208.44,,218.0,210.0,-13.33,3.067,-8.437,26.492
10457.0,3.037,0.769,-34.886,3.294,9.558,5.323,37.85,4.901,-25.387,-2.759,0.0,39.5,39.7,9.623,3.124,-14.009,-11.159,-15.413,-12.556,-3.199,27.512,0.0,208.44,,219.0,210.0,-13.304,3.066,-8.438,26.529
10457.5,3.037,0.769,-34.886,3.294,9.558,5.332,37.851,4.926,-25.413,-2.772,0.0,39.473,39.676,9.623,3.124,-13.998,-11.163,-15.446,-12.56,-3.208,27.501,0.0,207.94,,219.0,210.0,-13.284,3.066,-8.42,26.53
10458.0,3.037,0.769,-34.886,3.294,9.558,5.332,37.851,4.926,-25.413,-2.772,0.0,39.5,39.7,9.623,3.124,-14.012,-11.159,-15.428,-12.564,-3.208,27.501,0.0,207.94,,220.0,210.0,-13.292,3.065,-8.424,26.448
10458.5,2.475,0.696,-33.831,3.242,9.575,5.332,37.851,4.926,-25.413,-2.772,0.0,39.5,39.7,9.72,3.177,-14.099,-11.187,-15.464,-12.591,-3.208,27.501,0.0,207.94,,220.0,210.0,-13.291,3.065,-8.452,26.42
10459.0,2.475,0.696,-33.831,3.242,9.575,5.332,37.851,4.926,-25.413,-2.772,0.0,39.5,39.7,9.72,3.177,-14.042,-11.18,-15.493,-12.579,-3.208,27.501,0.0,207.94,,221.0,210.0,-13.335,3.055,-8.421,26.247
10459.5,2.475,0.696,-33.831,3.242,9.575,5.332,37.851,4.926,-25.413,-2.772,0.0,39.5,39.7,9.72,3.177,-14.064,-11.179,-15.47,-12.583,-3.208,27.501,0.0,208.24,,221.0,210.0,-13.323,3.046,-8.421,26.186
10460.0,2.475,0.696,-33.831,3.242,9.575,5.332,37.851,4.926,-25.413,-2.772,0.0,39.5,39.7,9.72,3.177,-14.048,-11.179,-15.508,-12.596,-3.208,27.501,0.0,208.24,,222.0,210.0,-13.324,3.036,-8.422,26.103
10460.5,2.475,0.696,-33.831,3.242,9.575,5.332,37.851,4.926,-25.413,-2.772,0.0,39.5,39.7,9.72,3.177,-14.038,-11.205,-15.506,-12.592,-3.208,27.501,0.0,210.34,,222.0,210.0,-13.333,3.027,-8.45,26.058
10461.0,2.475,0.696,-33.831,3.242,9.575,5.345,37.859,4.93,-25.397,-2.763,0.0,39.476,39.635,9.72,3.177,-14.034,-11.195,-15.449,-12.582,-3.198,27.502,0.0,210.34,,222.0,210.0,-13.335,3.018,-8.45,26.034
10461.5,2.475,0.696,-33.831,3.242,9.575,5.345,37.859,4.93,-25.397,-2.763,0.0,39.5,39.6,9.72,3.177,-14.097,-11.196,-15.487,-12.604,-3.198,27.502,0.0,210.54,,222.0,210.0,-13.315,3.009,-8.441,25.979
10462.0,3.297,0.767,-35.209,3.16,9.633,5.345,37.859,4.93,-25.397,-2.763,0.0,39.5,39.6,9.698,3.325,-14.1,-11.192,-15.51,-12.593,-3.198,27.502,0.0,210.54,,222.0,210.0,-13.346,3.0,-8.443,25.955
10462.5,3.297,0.767,-35.209,3.16,9.633,5.345,37.859,4.93,-25.397,-2.763,0.0,39.5,39.6,9.698,3.325,-14.05,-11.208,-15.514,-12.612,-3.198,27.502,0.0,210.64,,222.0,210.0,-13.349,3.005,-8.437,25.924
10463.0,3.297,0.767,-35.209,3.16,9.633,5.345,37.859,4.93,-25.397,-2.763,0.0,39.5,39.6,9.698,3.325,-14.047,-11.185,-15.434,-12.588,-3.198,27.502,0.0,210.64,,222.0,210.0,-13.346,3.01,-8.443,25.924
10463.5,3.297,0.767,-35.209,3.16,9.633,5.345,37.859,4.93,-25.397,-2.763,0.0,39.5,39.6,9.698,3.325,-14.046,-11.187,-15.427,-12.574,-3.198,27.502,0.0,212.74,,222.0,210.0,-13.313,3.015,-8.437,25.928
10464.0,3.297,0.767,-35.209,3.16,9.633,5.305,37.862,4.914,-25.423,-2.752,0.0,39.468,39.655,9.698,3.325,-14.103,-11.179,-15.454,-12.594,-3.209,27.507,0.0,212.74,,221.0,210.0,-13.309,3.019,-8.442,25.91
10464.5,3.297,0.767,-35.209,3.16,9.633,5.305,37.862,4.914,-25.423,-2.752,0.0,39.5,39.7,9.698,3.325,-14.043,-11.184,-15.464,-12.599,-3.209,27.507,0.0,212.54,,221.0,210.0,-13.332,3.024,-8.429,25.927
10465.0,3.01,0.725,-35.209,3.234,9.732,5.305,37.862,4.914,-25.423,-2.752,0.0,39.5,39.7,9.572,3.182,-14.039,-11.165,-15.383,-12.539,-3.209,27.507,0.0,212.54,,220.0,210.0,-13.323,3.028,-8.426,25.925
10465.5,3.01,0.725,-35.209,3.234,9.732,5.305,37.862,4.914,-25.423,-2.752,0.0,39.5,39.7,9.572,3.182,-14.008,-11.178,-15.419,-12.578,-3.209,27.507,0.0,212.54,,220.0,210.0,-13.281,3.028,-8.447,25.926
10466.0,3.01,0.725,-35.209,3.234,9.732,5.305,37.862,4.914,-25.423,-2.752,0.0,39.5,39.7,9.572,3.182,-13.932,-11.161,-15.399,-12.516,-3.209,27.507,0.0,212.54,,219.0,210.0,-13.296,3.028,-8.452,25.911
10466.5,3.01,0.725,-35.209,3.234,9.732,5.305,37.862,4.914,-25.423,-2.752,0.0,39.5,39.7,9.572,3.182,-13.989,-11.09,-15.287,-12.459,-3.209,27.507,0.0,211.24,,219.0,210.0,-13.252,3.028,-8.435,25.9
10467.0,3.01,0.725,-35.209,3.234,9.732,5.305,37.862,4.914,-25.423,-2.752,0.0,39.5,39.7,9.572,3.182,-13.993,-11.17,-15.441,-12.531,-3.209,27.507,0.0,211.24,,218.0,210.0,-13.206,3.027,-8.434,25.898
10467.5,3.01,0.725,-35.209,3.234,9.732,5.305,37.859,4.919,-25.435,-2.774,0.0,39.464,39.691,9.572,3.182,-14.034,-11.165,-15.414,-12.545,-3.209,27.506,0.0,211.24,,218.0,210.0,-13.284,3.027,-8.444,25.893
10468.0,3.01,0.725,-35.209,3.234,9.732,5.305,37.859,4.919,-25.435,-2.774,0.0,39.5,39.7,9.572,3.182,-14.017,-11.158,-15.478,-12.567,-3.209,27.506,0.0,211.24,,217.0,210.0,-13.29,3.027,-8.444,26.013
10468.5,3.066,0.71,-35.209,3.234,9.607,5.305,37.859,4.919,-25.435,-2.774,0.0,39.5,39.7,9.655,3.12,-14.021,-11.159,-15.454,-12.567,-3.209,27.506,0.0,211.04,,217.0,210.0,-13.305,3.026,-8.427,26.161
10469.0,3.066,0.71,-35.209,3.234,9.607,5.305,37.859,4.919,-25.435,-2.774,0.0,39.5,39.7,9.655,3.12,-14.06,-11.162,-15.457,-12.573,-3.209,27.506,0.0,211.04,,216.0,210.0,-13.3,3.027,-8.432,26.25
10469.5,3.066,0.71,-35.209,3.234,9.607,5.305,37.859,4.919,-25.435,-2.774,0.0,39.5,39.7,9.655,3.12,-14.036,-11.177,-15.439,-12.566,-3.209,27.506,0.0,206.74,,216.0,210.0,-13.313,3.028,-8.415,26.234
10470.0,3.066,0.71,-35.209,3.234,9.607,5.305,37.859,4.919,-25.435,-2.774,0.0,39.5,39.7,9.655,3.12,-14.042,-11.173,-15.404,-12.556,-3.209,27.506,0.0,206.74,,217.0,210.0,-13.305,3.028,-8.428,26.184
10470.5,3.066,0.71,-35.209,3.234,9.607,5.29,37.861,4.913,-25.429,-2.779,0.0,39.468,39.708,9.655,3.12,-14.038,-11.164,-15.47,-12.577,-3.212,27.505,0.0,207.34,,217.0,210.0,-13.294,3.029,-8.422,26.247
10471.0,3.066,0.71,-35.209,3.234,9.607,5.29,37.861,4.913,-25.429,-2.779,0.0,39.5,39.7,9.655,3.12,-14.037,-11.178,-15.469,-12.573,-3.212,27.505,0.0,207.34,,218.0,210.0,-13.312,3.03,-8.427,26.232
10471.5,3.153,0.75,-35.209,3.22,9.597,5.29,37.861,4.913,-25.429,-2.779,0.0,39.5,39.7,9.633,3.304,-14.082,-11.166,-15.45,-12.567,-3.212,27.505,0.0,207.04,,218.0,210.0,-13.314,3.03,-8.414,26.245
10472.0,3.153,0.75,-35.209,3.22,9.597,5.29,37.861,4.913,-25.429,-2.779,0.0,39.5,39.7,9.633,3.304,-14.037,-11.164,-15.481,-12.579,-3.212,27.505,0.0,207.04,,219.0,210.0,-13.316,3.032,-8.407,26.246
10472.5,3.153,0.75,-35.209,3.22,9.597,5.29,37.861,4.913,-25.429,-2.779,0.0,39.5,39.7,9.633,3.304,-14.067,-11.166,-15.435,-12.568,-3.212,27.505,0.0,207.34,,219.0,210.0,-13.315,3.034,-8.412,26.224
10473.0,3.153,0.75,-35.209,3.22,9.597,5.29,37.861,4.913,-25.429,-2.779,0.0,39.5,39.7,9.633,3.304,-14.068,-11.14,-15.405,-12.544,-3.212,27.505,0.0,207.34,,220.0,210.0,-13.309,3.036,-8.405,26.214
10473.5,3.153,0.75,-35.209,3.22,9.597,5.29,37.861,4.913,-25.429,-2.779,0.0,39.5,39.7,9.633,3.304,-13.964,-11.147,-15.39,-12.556,-3.212,27.505,0.0,208.34,,220.0,210.0,-13.289,3.038,-8.41,26.219
10474.0,3.153,0.75,-35.209,3.22,9.597,5.277,37.861,4.875,-25.407,-2.781,0.0,39.471,39.731,9.633,3.304,-13.966,-11.164,-15.438,-12.549,-3.224,27.502,0.0,208.34,,221.0,210.0,-13.264,3.04,-8.414,26.233
10474.5,3.153,0.75,-35.209,3.22,9.597,5.277,37.861,4.875,-25.407,-2.781,0.0,39.5,39.7,9.633,3.304,-14.094,-11.132,-15.399,-12.534,-3.224,27.502,0.0,208.34,,221.0,210.0,-13.279,3.042,-8.415,26.209
10475.0,3.063,0.738,-35.047,3.242,9.461,5.277,37.861,4.875,-25.407,-2.781,0.0,39.5,39.7,9.638,3.083,-13.972,-11.169,-15.434,-12.534,-3.224,27.502,0.0,208.34,,222.0,210.0,-13.29,3.044,-8.406,26.206
10475.5,3.063,0.738,-35.047,3.242,9.461,5.277,37.861,4.875,-25.407,-2.781,0.0,39.5,39.7,9.638,3.083,-13.95,-11.155,-15.406,-12.529,-3.224,27.502,0.0,208.04,,222.0,210.0,-13.277,3.044,-8.403,26.184
10476.0,3.063,0.738,-35.047,3.242,9.461,5.277,37.861,4.875,-25.407,-2.781,0.0,39.5,39.7,9.638,3.083,-13.984,-11.157,-15.395,-12.541,-3.224,27.502,0.0,208.04,,223.0,210.0,-13.26,3.044,-8.415,26.164
10476.5,3.063,0.738,-35.047,3.242,9.461,5.277,37.861,4.875,-25.407,-2.781,0.0,39.5,39.7,9.638,3.083,-14.009,-11.139,-15.406,-12.563,-3.224,27.502,0.0,210.74,,223.0,210.0,-13.269,3.045,-8.404,26.182
10477.0,3.063,0.738,-35.047,3.242,9.461,5.329,37.869,4.884,-25.408,-2.776,0.0,39.475,39.723,9.638,3.083,-14.053,-11.164,-15.412,-12.564,-3.219,27.504,0.0,210.74,,223.0,210.0,-13.279,3.045,-8.402,26.165
10477.5,3.063,0.738,-35.047,3.242,9.461,5.329,37.869,4.884,-25.408,-2.776,0.0,39.5,39.7,9.638,3.083,-13.965,-11.152,-15.43,-12.551,-3.219,27.504,0.0,210.64,,223.0,210.0,-13.298,3.045,-8.411,26.178
10478.0,3.262,0.775,-35.209,3.155,9.618,5.329,37.869,4.884,-25.408,-2.776,0.0,39.5,39.7,9.56,3.274,-14.077,-11.177,-15.533,-12.59,-3.219,27.504,0.0,210.64,,223.0,210.0,-13.344,3.049,-8.4,26.168
10478.5,3.262,0.775,-35.209,3.155,9.618,5.329,37.869,4.884,-25.408,-2.776,0.0,39.5,39.7,9.56,3.274,-14.039,-11.154,-15.466,-12.586,-3.219,27.504,0.0,210.84,,223.0,210.0,-13.344,3.049,-8.403,26.187
10479.0,3.262,0.775,-35.209,3.155,9.618,5.329,37.869,4.884,-25.408,-2.776,0.0,39.5,39.7,9.56,3.274,-14.109,-11.171,-15.484,-12.564,-3.219,27.504,0.0,210.84,,223.0,210.0,-13.311,3.053,-8.43,26.184
10479.5,3.262,0.775,-35.209,3.155,9.618,5.329,37.869,4.884,-25.408,-2.776,0.0,39.5,39.7,9.56,3.274,-14.064,-11.177,-15.458,-12.587,-3.219,27.504,0.0,213.04,,223.0,210.0,-13.332,3.056,-8.426,26.199
10480.0,3.262,0.775,-35.209,3.155,9.618,5.323,37.871,4.885,-25.392,-2.771,0.0,39.477,39.714,9.56,3.274,-13.967,-11.172,-15.412,-12.552,-3.218,27.502,0.0,213.04,,222.0,210.0,-13.322,3.059,-8.415,26.237
10480.5,3.262,0.775,-35.209,3.155,9.618,5.323,37.871,4.885,-25.392,-2.771,0.0,39.5,39.7,9.56,3.274,-13.973,-11.15,-15.385,-12.547,-3.218,27.502,0.0,212.34,,222.0,210.0,-13.276,3.063,-8.417,26.433
10481.0,3.262,0.775,-35.209,3.155,9.618,5.323,37.871,4.885,-25.392,-2.771,0.0,39.5,39.7,9.56,3.274,-14.016,-11.15,-15.432,-12.57,-3.218,27.502,0.0,212.34,,221.0,210.0,-13.264,3.066,-8.408,26.516
10481.5,2.972,0.743,-35.209,3.221,9.615,5.323,37.871,4.885,-25.392,-2.771,0.0,39.5,39.7,9.626,3.449,-14.014,-11.166,-15.419,-12.554,-3.218,27.502,0.0,212.54,,221.0,210.0,-13.288,3.068,-8.405,26.522
10482.0,2.972,0.743,-35.209,3.221,9.615,5.323,37.871,4.885,-25.392,-2.771,0.0,39.5,39.7,9.626,3.449,-13.972,-11.156,-15.418,-12.55,-3.218,27.502,0.0,212.54,,220.0,210.0,-13.288,3.068,-8.403,26.546
10482.5,2.972,0.743,-35.209,3.221,9.615,5.323,37.871,4.885,-25.392,-2.771,0.0,39.5,39.7,9.626,3.449,-13.999,-11.17,-15.409,-12.562,-3.218,27.502,0.0,211.64,,220.0,210.0,-13.274,3.066,-8.397,26.571
10483.0,2.972,0.743,-35.209,3.221,9.615,5.323,37.871,4.885,-25.392,-2.771,0.0,39.5,39.7,9.626,3.449,-13.913,-11.136,-15.374,-12.535,-3.218,27.502,0.0,211.64,,219.0,210.0,-13.285,3.064,-8.421,26.575
10483.5,2.972,0.743,-35.209,3.221,9.615,5.294,37.865,4.885,-25.448,-2.754,0.0,39.477,39.781,9.626,3.449,-14.041,-11.17,-15.445,-12.539,-3.209,27.503,0.0,211.84,,219.0,210.0,-13.239,3.063,-8.387,26.53
10484.0,2.972,0.743,-35.209,3.221,9.615,5.294,37.865,4.885,-25.448,-2.754,0.0,39.5,39.8,9.626,3.449,-14.022,-11.169,-15.475,-12.574,-3.209,27.503,0.0,211.84,,218.0,210.0,-13.299,3.06,-8.404,26.468
10484.5,2.786,0.698,-35.025,3.183,9.602,5.294,37.865,4.885,-25.448,-2.754,0.0,39.5,39.8,9.706,3.349,-14.053,-11.172,-15.475,-12.558,-3.209,27.503,0.0,212.04,,218.0,210.0,-13.31,3.06,-8.411,26.428
10485.0,2.786,0.698,-35.025,3.183,9.602,5.294,37.865,4.885,-25.448,-2.754,0.0,39.5,39.8,9.706,3.349,-14.068,-11.169,-15.474,-12.574,-3.209,27.503,0.0,212.04,,217.0,210.0,-13.314,3.055,-8.402,26.395
10485.5,2.786,0.698,-35.025,3.183,9.602,5.294,37.865,4.885,-25.448,-2.754,0.0,39.5,39.8,9.706,3.349,-13.996,-11.165,-15.415,-12.557,-3.209,27.503,0.0,207.74,,217.0,210.0,-13.321,3.051,-8.431,26.361
10486.0,2.786,0.698,-35.025,3.183,9.602,5.294,37.865,4.885,-25.448,-2.754,0.0,39.5,39.8,9.706,3.349,-14.041,-11.147,-15.426,-12.576,-3.209,27.503,0.0,207.74,,218.0,210.0,-13.283,3.047,-8.429,26.365
10486.5,2.786,0.698,-35.025,3.183,9.602,5.286,37.872,4.906,-25.418,-2.76,0.0,39.47,39.747,9.706,3.349,-14.003,-11.147,-15.38,-12.533,-3.216,27.507,0.0,208.04,,218.0,210.0,-13.297,3.042,-8.425,26.429
10487.0,2.786,0.698,-35.025,3.183,9.602,5.286,37.872,4.906,-25.418,-2.76,0.0,39.5,39.7,9.706,3.349,-14.025,-11.155,-15.416,-12.549,-3.216,27.507,0.0,208.04,,219.0,210.0,-13.266,3.038,-8.425,26.444
10487.5,2.786,0.698,-35.025,3.183,9.602,5.286,37.872,4.906,-25.418,-2.76,0.0,39.5,39.7,9.706,3.349,-13.964,-11.151,-15.389,-12.514,-3.216,27.507,0.0,207.74,,219.0,210.0,-13.286,3.034,-8.407,26.429
10488.0,3.097,0.825,-34.394,3.208,9.561,5.286,37.872,4.906,-25.418,-2.76,0.0,39.5,39.7,9.738,3.295,-13.999,-11.136,-15.379,-12.509,-3.216,27.507,0.0,207.74,,220.0,210.0,-13.255,3.03,-8.407,26.412
10488.5,3.097,0.825,-34.394,3.208,9.561,5.286,37.872,4.906,-25.418,-2.76,0.0,39.5,39.7,9.738,3.295,-13.982,-11.139,-15.425,-12.541,-3.216,27.507,0.0,207.74,,220.0,210.0,-13.256,3.031,-8.412,26.342
10489.0,3.097,0.825,-34.394,3.208,9.561,5.286,37.872,4.906,-25.418,-2.76,0.0,39.5,39.7,9.738,3.295,-14.017,-11.149,-15.476,-12.548,-3.216,27.507,0.0,207.74,,221.0,210.0,-13.272,3.032,-8.407,26.314
10489.5,3.097,0.825,-34.394,3.208,9.561,5.286,37.872,4.906,-25.418,-2.76,0.0,39.5,39.7,9.738,3.295,-14.022,-11.138,-15.42,-12.569,-3.216,27.507,0.0,208.94,,221.0,210.0,-13.298,3.033,-8.401,26.28
10490.0,3.097,0.825,-34.394,3.208,9.561,5.262,37.874,4.915,-25.414,-2.779,0.0,39.482,39.785,9.738,3.295,-14.079,-11.144,-15.454,-12.568,-3.217,27.505,0.0,208.94,,222.0,210.0,-13.287,3.034,-8.419,26.236
10490.5,3.097,0.825,-34.394,3.208,9.561,5.262,37.874,4.915,-25.414,-2.779,0.0,39.5,39.8,9.738,3.295,-14.031,-11.158,-15.459,-12.569,-3.217,27.505,0.0,209.44,,222.0,210.0,-13.312,3.035,-8.412,26.214
10491.0,2.99,0.684,-35.209,3.213,9.575,5.262,37.874,4.915,-25.414,-2.779,0.0,39.5,39.8,9.618,3.265,-14.047,-11.155,-15.443,-12.56,-3.217,27.505,0.0,209.44,,222.0,210.0,-13.304,3.036,-8.413,26.137
10491.5,2.99,0.684,-35.209,3.213,9.575,5.262,37.874,4.915,-25.414,-2.779,0.0,39.5,39.8,9.618,3.265,-14.046,-11.137,-15.391,-12.536,-3.217,27.505,0.0,208.74,,222.0,210.0,-13.301,3.036,-8.408,26.127
10492.0,2.99,0.684,-35.209,3.213,9.575,5.262,37.874,4.915,-25.414,-2.779,0.0,39.5,39.8,9.618,3.265,-13.95,-11.159,-15.377,-12.549,-3.217,27.505,0.0,208.74,,223.0,210.0,-13.277,3.035,-8.416,26.158
10492.5,2.99,0.684,-35.209,3.213,9.575,5.262,37.874,4.915,-25.414,-2.779,0.0,39.5,39.8,9.618,3.265,-13.949,-11.124,-15.408,-12.524,-3.217,27.505,0.0,211.64,,223.0,210.0,-13.259,3.034,-8.442,26.238
10493.0,2.99,0.684,-35.209,3.213,9.575,5.299,37.864,4.895,-25.434,-2.787,0.0,39.486,39.797,9.618,3.265,-14.004,-11.14,-15.375,-12.524,-3.214,27.506,0.0,211.64,,222.0,210.0,-13.251,3.033,-8.43,26.282
10493.5,2.99,0.684,-35.209,3.213,9.575,5.299,37.864,4.895,-25.434,-2.787,0.0,39.5,39.8,9.618,3.265,-13.998,-11.141,-15.446,-12.539,-3.214,27.506,0.0,211.64,,222.0,210.0,-13.261,3.033,-8.415,26.306
10494.0,3.091,0.744,-35.209,3.259,9.735,5.299,37.864,4.895,-25.434,-2.787,0.0,39.5,39.8,9.516,3.218,-14.054,-11.143,-15.428,-12.548,-3.214,27.506,0.0,211.64,,221.0,210.0,-13.281,3.032,-8.428,26.302
10494.5,3.091,0.744,-35.209,3.259,9.735,5.299,37.864,4.895,-25.434,-2.787,0.0,39.5,39.8,9.516,3.218,-14.045,-11.133,-15.391,-12.496,-3.214,27.506,0.0,212.04,,221.0,210.0,-13.293,3.033,-8.421,26.315
10495.0,3.091,0.744,-35.209,3.259,9.735,5.299,37.864,4.895,-25.434,-2.787,0.0,39.5,39.8,9.516,3.218,-14.018,-11.15,-15.42,-12.542,-3.214,27.506,0.0,212.04,,220.0,210.0,-13.266,3.034,-8.436,26.299
10495.5,3.091,0.744,-35.209,3.259,9.735,5.299,37.864,4.895,-25.434,-2.787,0.0,39.5,39.8,9.516,3.218,-13.965,-11.152,-15.429,-12.536,-3.214,27.506,0.0,212.24,,220.0,210.0,-13.282,3.035,-8.438,26.297
10496.0,3.091,0.744,-35.209,3.259,9.735,5.299,37.864,4.895,-25.434,-2.787,0.0,39.5,39.8,9.516,3.218,-14.021,-11.158,-15.446,-12.564,-3.214,27.506,0.0,212.24,,219.0,210.0,-13.27,3.036,-8.431,26.282
10496.5,3.091,0.744,-35.209,3.259,9.735,5.315,37.878,4.904,-25.407,-2.772,0.0,39.499,39.789,9.516,3.218,-13.972,-11.157,-15.462,-12.537,-3.204,27.502,0.0,212.14,,219.0,210.0,-13.297,3.037,-8.436,26.237
10497.0,3.091,0.744,-35.209,3.259,9.735,5.315,37.878,4.904,-25.407,-2.772,0.0,39.5,39.8,9.516,3.218,-13.955,-11.14,-15.459,-12.528,-3.204,27.502,0.0,212.14,,218.0,210.0,-13.282,3.038,-8.445,26.225
10497.5,2.972,0.784,-34.122,3.283,9.489,5.315,37.878,4.904,-25.407,-2.772,0.0,39.5,39.8,9.795,3.234,-14.029,-11.178,-15.428,-12.544,-3.204,27.502,0.0,211.94,,218.0,210.0,-13.271,3.038,-8.458,26.18
10498.0,2.972,0.784,-34.122,3.283,9.489,5.315,37.878,4.904,-25.407,-2.772,0.0,39.5,39.8,9.795,3.234,-14.067,-11.142,-15.431,-12.543,-3.204,27.502,0.0,211.94,,217.0,210.0,-13.295,3.037,-8.451,26.121
10498.5,2.972,0.784,-34.122,3.283,9.489,5.315,37.878,4.904,-25.407,-2.772,0.0,39.5,39.8,9.795,3.234,-14.001,-11.167,-15.407,-12.544,-3.204,27.502,0.0,207.24,,217.0,210.0,-13.296,3.036,-8.455,25.958
10499.0,2.972,0.784,-34.122,3.283,9.489,5.315,37.878,4.904,-25.407,-2.772,0.0,39.5,39.8,9.795,3.234,-14.036,-11.137,-15.378,-12.546,-3.204,27.502,0.0,207.24,,218.0,210.0,-13.28,3.035,-8.43,25.961
10499.5,2.972,0.784,-34.122,3.283,9.489,5.283,37.873,4.921,-25.394,-2.753,0.0,39.506,39.873,9.795,3.234,-14.069,-11.164,-15.47,-12.538,-3.212,27.508,0.0,207.74,,218.0,210.0,-13.274,3.034,-8.456,25.974
10500.0,2.972,0.784,-34.122,3.283,9.489,5.283,37.873,4.921,-25.394,-2.753,0.0,39.5,39.9,9.795,3.234,-14.078,-11.164,-15.431,-12.535,-3.212,27.508,0.0,207.74,,219.0,210.0,-13.31,3.033,-8.435,25.992
10500.5,2.986,0.706,-35.209,3.176,9.551,5.283,37.873,4.921,-25.394,-2.753,0.0,39.5,39.9,9.672,3.399,-14.047,-11.175,-15.473,-12.564,-3.212,27.508,0.0,207.74,,219.0,210.0,-13.302,3.032,-8.456,26.013
10501.0,2.986,0.706,-35.209,3.176,9.551,5.283,37.873,4.921,-25.394,-2.753,0.0,39.5,39.9,9.672,3.399,-13.948,-11.137,-15.371,-12.501,-3.212,27.508,0.0,207.74,,220.0,210.0,-13.315,3.032,-8.449,26.008
10501.5,2.986,0.706,-35.209,3.176,9.551,5.283,37.873,4.921,-25.394,-2.753,0.0,39.5,39.9,9.672,3.399,-14.042,-11.142,-15.395,-12.541,-3.212,27.508,0.0,208.44,,220.0,210.0,-13.239,3.031,-8.458,26.036
10502.0,2.986,0.706,-35.209,3.176,9.551,5.283,37.873,4.921,-25.394,-2.753,0.0,39.5,39.9,9.672,3.399,-13.981,-11.135,-15.408,-12.535,-3.212,27.508,0.0,208.44,,221.0,210.0,-13.28,3.03,-8.446,26.045
10502.5,2.986,0.706,-35.209,3.176,9.551,5.283,37.873,4.921,-25.394,-2.753,0.0,39.5,39.9,9.672,3.399,-14.069,-11.145,-15.406,-12.54,-3.212,27.508,0.0,208.64,,221.0,210.0,-13.265,3.029,-8.468,25.986
